Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.68589, 10.8986, 0.404256, 1.8108, 0.4, 2.55367e-05, 0.983865, 0.933113, 0.948247, 0.938966
6.69089, 10.9008, 0.404278, 1.81078, 0.4, 2.30377e-05, 0.983872, 0.933118, 0.948251, 0.93897
6.69589, 10.9027, 0.404296, 1.81077, 0.4, 2.05276e-05, 0.983878, 0.933123, 0.948254, 0.938975
6.70089, 10.9045, 0.404309, 1.81075, 0.4, 1.80088e-05, 0.983885, 0.933128, 0.948258, 0.938979
6.70589, 10.906, 0.404319, 1.81074, 0.4, 1.5484e-05, 0.983891, 0.933132, 0.948261, 0.938983
6.71089, 10.9072, 0.404324, 1.81074, 0.4, 1.29555e-05, 0.983897, 0.933136, 0.948264, 0.938986
6.71589, 10.9083, 0.404325, 1.81073, 0.4, 1.04254e-05, 0.983904, 0.93314, 0.948267, 0.93899
6.72089, 10.9091, 0.404322, 1.81073, 0.4, 7.89663e-06, 0.98391, 0.933144, 0.948269, 0.938993
6.72589, 10.9097, 0.404315, 1.81074, 0.4, 5.37142e-06, 0.983916, 0.933148, 0.948272, 0.938996
6.73089, 10.9101, 0.404305, 1.81075, 0.4, 2.85169e-06, 0.983922, 0.933152, 0.948274, 0.938999
6.73589, 10.9102, 0.40429, 1.81076, 0.4, 3.40132e-07, 0.983928, 0.933155, 0.948276, 0.939001
6.74089, 10.9102, 0.404271, 1.81077, 0.4, -2.16097e-06, 0.983934, 0.933158, 0.948277, 0.939004
6.74589, 10.9098, 0.404248, 1.81079, 0.4, -4.64925e-06, 0.98394, 0.933161, 0.948279, 0.939006
6.75089, 10.9093, 0.404222, 1.81081, 0.4, -7.12272e-06, 0.983946, 0.933164, 0.94828, 0.939008
6.75589, 10.9086, 0.404191, 1.81084, 0.4, -9.57891e-06, 0.983952, 0.933166, 0.948281, 0.939009
6.76089, 10.9076, 0.404157, 1.81087, 0.4, -1.20157e-05, 0.983957, 0.933169, 0.948282, 0.939011
6.76589, 10.9064, 0.404119, 1.81091, 0.4, -1.44309e-05, 0.983963, 0.933171, 0.948282, 0.939012
6.77089, 10.905, 0.404078, 1.81094, 0.4, -1.68224e-05, 0.983969, 0.933173, 0.948283, 0.939013
6.77589, 10.9034, 0.404033, 1.81099, 0.4, -1.91882e-05, 0.983974, 0.933175, 0.948283, 0.939014
6.78089, 10.9015, 0.403985, 1.81103, 0.4, -2.15262e-05, 0.98398, 0.933177, 0.948283, 0.939015
6.78589, 10.8995, 0.403933, 1.81108, 0.4, -2.38343e-05, 0.983985, 0.933178, 0.948282, 0.939015
6.79089, 10.8972, 0.403878, 1.81113, 0.4, -2.61104e-05, 0.98399, 0.933179, 0.948282, 0.939015
6.79589, 10.8948, 0.403819, 1.81119, 0.4, -2.83529e-05, 0.983996, 0.933181, 0.948281, 0.939016
6.80089, 10.8921, 0.403758, 1.81125, 0.4, -3.05598e-05, 0.984001, 0.933182, 0.948281, 0.939016
6.80589, 10.8893, 0.403693, 1.81131, 0.4, -3.27293e-05, 0.984006, 0.933183, 0.94828, 0.939015
6.81089, 10.8862, 0.403625, 1.81138, 0.4, -3.48598e-05, 0.984012, 0.933184, 0.948279, 0.939015
6.81589, 10.883, 0.403555, 1.81145, 0.4, -3.69492e-05, 0.984017, 0.933185, 0.948277, 0.939015
6.82089, 10.8796, 0.403481, 1.81152, 0.4, -3.8996e-05, 0.984022, 0.933185, 0.948276, 0.939014
6.82589, 10.876, 0.403405, 1.8116, 0.4, -4.09987e-05, 0.984027, 0.933186, 0.948274, 0.939013
6.83089, 10.8722, 0.403326, 1.81168, 0.4, -4.29556e-05, 0.984032, 0.933186, 0.948273, 0.939012
6.8359, 10.8683, 0.403245, 1.81176, 0.4, -4.4865e-05, 0.984037, 0.933186, 0.948271, 0.939011
6.8409, 10.8641, 0.403161, 1.81184, 0.4, -4.67259e-05, 0.984042, 0.933186, 0.948269, 0.93901
6.8459, 10.8598, 0.403075, 1.81192, 0.4, -4.85365e-05, 0.984047, 0.933186, 0.948267, 0.939009
6.8509, 10.8554, 0.402986, 1.81201, 0.4, -5.02957e-05, 0.984052, 0.933186, 0.948264, 0.939007
6.8559, 10.8508, 0.402895, 1.81211, 0.4, -5.2002e-05, 0.984057, 0.933186, 0.948262, 0.939006
6.8609, 10.846, 0.402802, 1.8122, 0.4, -5.36544e-05, 0.984062, 0.933186, 0.94826, 0.939004
6.8659, 10.8411, 0.402708, 1.8123, 0.4, -5.52514e-05, 0.984067, 0.933185, 0.948257, 0.939002
6.8709, 10.8361, 0.402611, 1.81239, 0.4, -5.67921e-05, 0.984071, 0.933185, 0.948254, 0.939
6.8759, 10.8309, 0.402512, 1.8125, 0.4, -5.82755e-05, 0.984076, 0.933185, 0.948252, 0.938998
6.8809, 10.8256, 0.402412, 1.8126, 0.4, -5.97004e-05, 0.984081, 0.933184, 0.948249, 0.938996
6.8859, 10.8202, 0.402311, 1.81271, 0.4, -6.1066e-05, 0.984086, 0.933183, 0.948246, 0.938994
6.8909, 10.8146, 0.402207, 1.81282, 0.4, -6.23715e-05, 0.984091, 0.933183, 0.948243, 0.938992
6.8959, 10.8089, 0.402103, 1.81293, 0.4, -6.3616e-05, 0.984096, 0.933182, 0.94824, 0.93899
6.9009, 10.8031, 0.401997, 1.81304, 0.4, -6.47988e-05, 0.9841, 0.933181, 0.948236, 0.938987
6.9059, 10.7973, 0.40189, 1.81315, 0.4, -6.59192e-05, 0.984105, 0.93318, 0.948233, 0.938985
6.9109, 10.7913, 0.401783, 1.81327, 0.4, -6.69767e-05, 0.98411, 0.933179, 0.94823, 0.938982
6.9159, 10.7852, 0.401674, 1.81339, 0.4, -6.79705e-05, 0.984114, 0.933178, 0.948226, 0.93898
6.9209, 10.779, 0.401564, 1.81351, 0.4, -6.89004e-05, 0.984119, 0.933177, 0.948223, 0.938977
6.9259, 10.7728, 0.401454, 1.81363, 0.4, -6.97657e-05, 0.984124, 0.933176, 0.94822, 0.938975
6.9309, 10.7665, 0.401343, 1.81375, 0.4, -7.05663e-05, 0.984129, 0.933175, 0.948216, 0.938972
6.9359, 10.7601, 0.401232, 1.81387, 0.4, -7.13017e-05, 0.984134, 0.933174, 0.948213, 0.938969
6.9409, 10.7536, 0.40112, 1.814, 0.4, -7.19719e-05, 0.984138, 0.933173, 0.948209, 0.938967
6.9459, 10.7471, 0.401008, 1.81412, 0.4, -7.25765e-05, 0.984143, 0.933172, 0.948206, 0.938964
6.9509, 10.7406, 0.400896, 1.81425, 0.4, -7.31155e-05, 0.984148, 0.933171, 0.948202, 0.938961
6.9559, 10.734, 0.400784, 1.81438, 0.4, -7.35888e-05, 0.984153, 0.93317, 0.948199, 0.938959
6.9609, 10.7273, 0.400671, 1.8145, 0.4, -7.39966e-05, 0.984157, 0.933169, 0.948195, 0.938956
6.9659, 10.7206, 0.40056, 1.81463, 0.4, -7.43386e-05, 0.984162, 0.933168, 0.948192, 0.938954
6.9709, 10.7139, 0.400448, 1.81476, 0.4, -7.46153e-05, 0.984167, 0.933167, 0.948188, 0.938951
6.9759, 10.7072, 0.400337, 1.81489, 0.4, -7.48269e-05, 0.984172, 0.933166, 0.948185, 0.938948
6.9809, 10.7005, 0.400226, 1.81502, 0.4, -7.49734e-05, 0.984177, 0.933165, 0.948181, 0.938946
6.9859, 10.6937, 0.400115, 1.81515, 0.4, -7.50554e-05, 0.984182, 0.933164, 0.948178, 0.938943
6.9909, 10.687, 0.400006, 1.81529, 0.4, -7.50731e-05, 0.984187, 0.933163, 0.948175, 0.938941
6.9959, 10.6802, 0.399897, 1.81542, 0.4, -7.5027e-05, 0.984192, 0.933163, 0.948171, 0.938938
7.0009, 10.6734, 0.399789, 1.81555, 0.4, -7.49175e-05, 0.984197, 0.933162, 0.948168, 0.938936
7.0059, 10.6667, 0.399682, 1.81568, 0.4, -7.47454e-05, 0.984201, 0.933161, 0.948165, 0.938934
7.0109, 10.66, 0.399576, 1.81581, 0.4, -7.4511e-05, 0.984207, 0.93316, 0.948162, 0.938932
7.0159, 10.6533, 0.399472, 1.81594, 0.4, -7.42152e-05, 0.984212, 0.93316, 0.948159, 0.938929
7.0209, 10.6466, 0.399368, 1.81607, 0.4, -7.38587e-05, 0.984217, 0.933159, 0.948156, 0.938927
7.0259, 10.64, 0.399266, 1.8162, 0.4, -7.34421e-05, 0.984222, 0.933159, 0.948153, 0.938925
7.0309, 10.6334, 0.399165, 1.81633, 0.4, -7.29662e-05, 0.984227, 0.933158, 0.94815, 0.938923
7.0359, 10.6269, 0.399066, 1.81646, 0.4, -7.2432e-05, 0.984232, 0.933158, 0.948148, 0.938922
7.0409, 10.6204, 0.398968, 1.81659, 0.4, -7.18405e-05, 0.984238, 0.933158, 0.948145, 0.93892
7.0459, 10.6139, 0.398872, 1.81672, 0.4, -7.11926e-05, 0.984243, 0.933158, 0.948143, 0.938918
7.0509, 10.6075, 0.398778, 1.81684, 0.4, -7.04892e-05, 0.984248, 0.933158, 0.94814, 0.938917
7.0559, 10.6012, 0.398686, 1.81697, 0.4, -6.97314e-05, 0.984254, 0.933158, 0.948138, 0.938915
7.0609, 10.595, 0.398595, 1.8171, 0.4, -6.89205e-05, 0.984259, 0.933158, 0.948136, 0.938914
7.0659, 10.5888, 0.398506, 1.81722, 0.4, -6.80572e-05, 0.984264, 0.933158, 0.948134, 0.938913
7.0709, 10.5827, 0.39842, 1.81734, 0.4, -6.71429e-05, 0.98427, 0.933158, 0.948132, 0.938911
7.0759, 10.5767, 0.398335, 1.81746, 0.4, -6.6179e-05, 0.984276, 0.933159, 0.94813, 0.938911
7.0809, 10.5708, 0.398253, 1.81758, 0.4, -6.51665e-05, 0.984281, 0.933159, 0.948128, 0.93891
7.0859, 10.565, 0.398173, 1.8177, 0.4, -6.41069e-05, 0.984287, 0.93316, 0.948127, 0.938909
7.0909, 10.5593, 0.398095, 1.81782, 0.4, -6.30013e-05, 0.984292, 0.933161, 0.948125, 0.938908
7.0959, 10.5537, 0.39802, 1.81794, 0.4, -6.18513e-05, 0.984298, 0.933162, 0.948124, 0.938908
7.1009, 10.5482, 0.397947, 1.81805, 0.4, -6.06582e-05, 0.984304, 0.933163, 0.948123, 0.938908
7.1059, 10.5427, 0.397876, 1.81816, 0.4, -5.94234e-05, 0.98431, 0.933164, 0.948122, 0.938908
7.1109, 10.5375, 0.397808, 1.81827, 0.4, -5.81484e-05, 0.984316, 0.933165, 0.948121, 0.938908
7.1159, 10.5323, 0.397742, 1.81838, 0.4, -5.68347e-05, 0.984322, 0.933166, 0.94812, 0.938908
7.1209, 10.5272, 0.397679, 1.81848, 0.4, -5.54837e-05, 0.984328, 0.933168, 0.94812, 0.938908
7.1259, 10.5223, 0.397619, 1.81859, 0.4, -5.4097e-05, 0.984334, 0.933169, 0.948119, 0.938908
7.1309, 10.5175, 0.397562, 1.81869, 0.4, -5.26762e-05, 0.98434, 0.933171, 0.948119, 0.938909
7.1359, 10.5128, 0.397507, 1.81879, 0.4, -5.12229e-05, 0.984346, 0.933173, 0.948119, 0.93891
7.1409, 10.5083, 0.397454, 1.81889, 0.4, -4.97386e-05, 0.984352, 0.933175, 0.948119, 0.93891
7.1459, 10.5038, 0.397405, 1.81898, 0.4, -4.82248e-05, 0.984359, 0.933178, 0.948119, 0.938912
7.1509, 10.4996, 0.397359, 1.81908, 0.4, -4.66837e-05, 0.984365, 0.93318, 0.94812, 0.938913
7.1559, 10.4954, 0.397315, 1.81917, 0.4, -4.51165e-05, 0.984371, 0.933182, 0.94812, 0.938914
7.1609, 10.4915, 0.397274, 1.81926, 0.4, -4.35248e-05, 0.984378, 0.933185, 0.948121, 0.938916
7.1659, 10.4876, 0.397236, 1.81935, 0.4, -4.19104e-05, 0.984384, 0.933188, 0.948122, 0.938917
7.1709, 10.4839, 0.3972, 1.81943, 0.4, -4.02748e-05, 0.984391, 0.93319, 0.948123, 0.938919
7.1759, 10.4804, 0.397168, 1.81951, 0.4, -3.86199e-05, 0.984398, 0.933193, 0.948124, 0.938921
7.1809, 10.477, 0.397138, 1.81959, 0.4, -3.69472e-05, 0.984404, 0.933196, 0.948125, 0.938923
7.1859, 10.4737, 0.397112, 1.81967, 0.4, -3.52585e-05, 0.984411, 0.9332, 0.948127, 0.938926
7.1909, 10.4706, 0.397088, 1.81974, 0.4, -3.35556e-05, 0.984418, 0.933203, 0.948129, 0.938928
7.1959, 10.4677, 0.397067, 1.81981, 0.4, -3.18401e-05, 0.984424, 0.933207, 0.948131, 0.938931
7.2009, 10.4649, 0.397049, 1.81988, 0.4, -3.01135e-05, 0.984431, 0.93321, 0.948133, 0.938934
7.2059, 10.4622, 0.397034, 1.81995, 0.4, -2.8378e-05, 0.984438, 0.933214, 0.948135, 0.938937
7.2109, 10.4598, 0.397022, 1.82001, 0.4, -2.66348e-05, 0.984445, 0.933218, 0.948137, 0.93894
7.2159, 10.4575, 0.397013, 1.82008, 0.4, -2.48858e-05, 0.984452, 0.933222, 0.94814, 0.938943
7.2209, 10.4553, 0.397006, 1.82013, 0.4, -2.31327e-05, 0.984459, 0.933226, 0.948142, 0.938947
7.2259, 10.4533, 0.397003, 1.82019, 0.4, -2.13769e-05, 0.984466, 0.933231, 0.948145, 0.93895
7.2309, 10.4514, 0.397002, 1.82024, 0.4, -1.96204e-05, 0.984473, 0.933235, 0.948148, 0.938954
7.2359, 10.4498, 0.397005, 1.82029, 0.4, -1.78649e-05, 0.984481, 0.93324, 0.948152, 0.938958
7.2409, 10.4482, 0.39701, 1.82034, 0.4, -1.61122e-05, 0.984488, 0.933245, 0.948155, 0.938962
7.2459, 10.4469, 0.397018, 1.82038, 0.4, -1.43636e-05, 0.984496, 0.93325, 0.948159, 0.938966
7.2509, 10.4456, 0.397028, 1.82043, 0.4, -1.26206e-05, 0.984503, 0.933255, 0.948162, 0.938971
7.2559, 10.4446, 0.397042, 1.82046, 0.4, -1.08851e-05, 0.98451, 0.93326, 0.948166, 0.938975
7.2609, 10.4437, 0.397057, 1.8205, 0.4, -9.15863e-06, 0.984518, 0.933265, 0.94817, 0.93898
7.2659, 10.4429, 0.397076, 1.82053, 0.4, -7.44237e-06, 0.984525, 0.933271, 0.948174, 0.938985
7.27091, 10.4423, 0.397097, 1.82056, 0.4, -5.73842e-06, 0.984533, 0.933276, 0.948179, 0.93899
7.27591, 10.4419, 0.397121, 1.82059, 0.4, -4.04794e-06, 0.984541, 0.933282, 0.948183, 0.938995
7.28091, 10.4416, 0.397147, 1.82062, 0.4, -2.37245e-06, 0.984548, 0.933288, 0.948188, 0.939001
7.28591, 10.4415, 0.397176, 1.82064, 0.4, -7.13499e-07, 0.984556, 0.933294, 0.948192, 0.939006
7.29091, 10.4415, 0.397208, 1.82066, 0.4, 9.27439e-07, 0.984564, 0.9333, 0.948197, 0.939012
7.29591, 10.4416, 0.397241, 1.82068, 0.4, 2.54902e-06, 0.984571, 0.933306, 0.948202, 0.939017
7.30091, 10.442, 0.397277, 1.82069, 0.4, 4.14985e-06, 0.984579, 0.933312, 0.948207, 0.939023
7.30591, 10.4424, 0.397316, 1.8207, 0.4, 5.72848e-06, 0.984587, 0.933319, 0.948213, 0.939029
7.31091, 10.443, 0.397356, 1.82071, 0.4, 7.28378e-06, 0.984595, 0.933325, 0.948218, 0.939035
7.31591, 10.4437, 0.397399, 1.82072, 0.4, 8.81433e-06, 0.984603, 0.933332, 0.948224, 0.939041
7.32091, 10.4446, 0.397444, 1.82072, 0.4, 1.03188e-05, 0.984611, 0.933338, 0.948229, 0.939048
7.32591, 10.4456, 0.397491, 1.82073, 0.4, 1.17961e-05, 0.984618, 0.933345, 0.948235, 0.939054
7.33091, 10.4467, 0.39754, 1.82073, 0.4, 1.32449e-05, 0.984626, 0.933352, 0.948241, 0.939061
7.33591, 10.448, 0.397591, 1.82073, 0.4, 1.46642e-05, 0.984634, 0.933359, 0.948247, 0.939067
7.34091, 10.4493, 0.397644, 1.82072, 0.4, 1.60529e-05, 0.984642, 0.933366, 0.948253, 0.939074
7.34591, 10.4508, 0.397699, 1.82072, 0.4, 1.74097e-05, 0.984651, 0.933373, 0.948259, 0.939081
7.35091, 10.4525, 0.397755, 1.82071, 0.4, 1.87335e-05, 0.984659, 0.93338, 0.948266, 0.939088
7.35591, 10.4542, 0.397814, 1.8207, 0.4, 2.00236e-05, 0.984667, 0.933388, 0.948272, 0.939095
7.36091, 10.4561, 0.397874, 1.82069, 0.4, 2.12787e-05, 0.984675, 0.933395, 0.948278, 0.939102
7.36591, 10.458, 0.397935, 1.82068, 0.4, 2.24981e-05, 0.984683, 0.933402, 0.948285, 0.939109
7.37091, 10.4601, 0.397998, 1.82066, 0.4, 2.36809e-05, 0.984691, 0.93341, 0.948292, 0.939117
7.37591, 10.4623, 0.398063, 1.82064, 0.4, 2.48261e-05, 0.984699, 0.933417, 0.948298, 0.939124
7.38091, 10.4646, 0.398128, 1.82062, 0.4, 2.5933e-05, 0.984707, 0.933425, 0.948305, 0.939131
7.38591, 10.467, 0.398195, 1.8206, 0.4, 2.70009e-05, 0.984716, 0.933433, 0.948312, 0.939139
7.39091, 10.4695, 0.398264, 1.82057, 0.4, 2.80289e-05, 0.984724, 0.93344, 0.948319, 0.939147
7.39591, 10.472, 0.398333, 1.82055, 0.4, 2.90165e-05, 0.984732, 0.933448, 0.948326, 0.939154
7.40091, 10.4747, 0.398404, 1.82052, 0.4, 2.9963e-05, 0.98474, 0.933456, 0.948333, 0.939162
7.40591, 10.4774, 0.398475, 1.82049, 0.4, 3.08678e-05, 0.984748, 0.933464, 0.94834, 0.93917
7.41091, 10.4802, 0.398548, 1.82046, 0.4, 3.17302e-05, 0.984757, 0.933472, 0.948347, 0.939177
7.41591, 10.4831, 0.398621, 1.82042, 0.4, 3.25498e-05, 0.984765, 0.933479, 0.948354, 0.939185
7.42091, 10.4861, 0.398695, 1.82039, 0.4, 3.33263e-05, 0.984773, 0.933487, 0.948362, 0.939193
7.42591, 10.4891, 0.39877, 1.82036, 0.4, 3.4059e-05, 0.984781, 0.933495, 0.948369, 0.939201
7.43091, 10.4922, 0.398845, 1.82032, 0.4, 3.47477e-05, 0.984789, 0.933503, 0.948376, 0.939209
7.43591, 10.4954, 0.398921, 1.82029, 0.4, 3.5392e-05, 0.984798, 0.933511, 0.948383, 0.939216
7.44091, 10.4986, 0.398998, 1.82025, 0.4, 3.59917e-05, 0.984806, 0.933519, 0.948391, 0.939224
7.44591, 10.5019, 0.399074, 1.82022, 0.4, 3.65464e-05, 0.984814, 0.933527, 0.948398, 0.939232
7.45091, 10.5052, 0.399152, 1.82018, 0.4, 3.70561e-05, 0.984822, 0.933535, 0.948405, 0.93924
7.45591, 10.5085, 0.399229, 1.82014, 0.4, 3.75203e-05, 0.98483, 0.933543, 0.948413, 0.939248
7.46091, 10.5119, 0.399307, 1.8201, 0.4, 3.79394e-05, 0.984838, 0.933551, 0.94842, 0.939256
7.46591, 10.5154, 0.399384, 1.82006, 0.4, 3.83129e-05, 0.984846, 0.933559, 0.948427, 0.939264
7.47091, 10.5188, 0.399462, 1.82002, 0.4, 3.8641e-05, 0.984854, 0.933567, 0.948435, 0.939272
7.47591, 10.5223, 0.39954, 1.81998, 0.4, 3.89236e-05, 0.984862, 0.933575, 0.948442, 0.93928
7.48091, 10.5259, 0.399617, 1.81993, 0.4, 3.91607e-05, 0.98487, 0.933583, 0.948449, 0.939288
7.48591, 10.5294, 0.399694, 1.81989, 0.4, 3.93526e-05, 0.984879, 0.933591, 0.948457, 0.939296
7.49091, 10.5329, 0.399771, 1.81985, 0.4, 3.94994e-05, 0.984886, 0.933599, 0.948464, 0.939304
7.49591, 10.5365, 0.399848, 1.81981, 0.4, 3.96011e-05, 0.984895, 0.933607, 0.948471, 0.939312
7.50091, 10.5401, 0.399925, 1.81976, 0.4, 3.96581e-05, 0.984903, 0.933614, 0.948478, 0.939319
7.50591, 10.5436, 0.4, 1.81972, 0.4, 3.96707e-05, 0.984911, 0.933622, 0.948486, 0.939327
7.51091, 10.5472, 0.400076, 1.81967, 0.4, 3.9639e-05, 0.984918, 0.93363, 0.948493, 0.939335
7.51591, 10.5508, 0.400151, 1.81963, 0.4, 3.95635e-05, 0.984926, 0.933638, 0.9485, 0.939342
7.52091, 10.5543, 0.400225, 1.81958, 0.4, 3.94445e-05, 0.984934, 0.933645, 0.948507, 0.93935
7.52591, 10.5579, 0.400298, 1.81954, 0.4, 3.92824e-05, 0.984942, 0.933653, 0.948514, 0.939358
7.53091, 10.5614, 0.40037, 1.81949, 0.4, 3.90779e-05, 0.98495, 0.933661, 0.948521, 0.939365
7.53591, 10.5649, 0.400442, 1.81945, 0.4, 3.88313e-05, 0.984958, 0.933668, 0.948528, 0.939373
7.54091, 10.5684, 0.400513, 1.81941, 0.4, 3.85431e-05, 0.984965, 0.933676, 0.948535, 0.93938
7.54591, 10.5719, 0.400582, 1.81936, 0.4, 3.8214e-05, 0.984973, 0.933683, 0.948541, 0.939388
7.55091, 10.5753, 0.400651, 1.81932, 0.4, 3.78446e-05, 0.984981, 0.93369, 0.948548, 0.939395
7.55591, 10.5787, 0.400719, 1.81927, 0.4, 3.74357e-05, 0.984988, 0.933698, 0.948555, 0.939402
7.56091, 10.582, 0.400785, 1.81923, 0.4, 3.69875e-05, 0.984996, 0.933705, 0.948561, 0.939409
7.56591, 10.5853, 0.40085, 1.81919, 0.4, 3.65011e-05, 0.985004, 0.933712, 0.948568, 0.939416
7.57091, 10.5886, 0.400914, 1.81915, 0.4, 3.5977e-05, 0.985011, 0.933719, 0.948574, 0.939423
7.57591, 10.5918, 0.400977, 1.81911, 0.4, 3.54162e-05, 0.985019, 0.933726, 0.94858, 0.93943
7.58091, 10.595, 0.401038, 1.81907, 0.4, 3.48193e-05, 0.985026, 0.933733, 0.948587, 0.939437
7.58591, 10.5981, 0.401098, 1.81903, 0.4, 3.41871e-05, 0.985034, 0.93374, 0.948593, 0.939444
7.59091, 10.6011, 0.401156, 1.81899, 0.4, 3.35206e-05, 0.985041, 0.933747, 0.948599, 0.93945
7.59591, 10.6041, 0.401213, 1.81896, 0.4, 3.28206e-05, 0.985048, 0.933754, 0.948605, 0.939457
7.60091, 10.607, 0.401268, 1.81892, 0.4, 3.20881e-05, 0.985056, 0.93376, 0.948611, 0.939463
7.60591, 10.6099, 0.401322, 1.81889, 0.4, 3.13239e-05, 0.985063, 0.933766, 0.948616, 0.939469
7.61091, 10.6127, 0.401374, 1.81886, 0.4, 3.0529e-05, 0.98507, 0.933773, 0.948622, 0.939476
7.61591, 10.6154, 0.401424, 1.81883, 0.4, 2.97044e-05, 0.985077, 0.933779, 0.948628, 0.939482
7.62091, 10.618, 0.401473, 1.8188, 0.4, 2.88511e-05, 0.985084, 0.933786, 0.948633, 0.939488
7.62591, 10.6206, 0.40152, 1.81878, 0.4, 2.79699e-05, 0.985091, 0.933792, 0.948638, 0.939494
7.63091, 10.6231, 0.401565, 1.81875, 0.4, 2.70621e-05, 0.985098, 0.933798, 0.948644, 0.9395
7.63591, 10.6255, 0.401608, 1.81873, 0.4, 2.61286e-05, 0.985105, 0.933804, 0.948649, 0.939506
7.64091, 10.6278, 0.40165, 1.8187, 0.4, 2.51704e-05, 0.985112, 0.93381, 0.948654, 0.939511
7.64591, 10.63, 0.40169, 1.81868, 0.4, 2.41887e-05, 0.985119, 0.933816, 0.948659, 0.939517
7.65091, 10.6321, 0.401728, 1.81866, 0.4, 2.31846e-05, 0.985126, 0.933822, 0.948664, 0.939522
7.65591, 10.6342, 0.401764, 1.81864, 0.4, 2.21591e-05, 0.985133, 0.933827, 0.948668, 0.939528
7.66091, 10.6361, 0.401798, 1.81862, 0.4, 2.11134e-05, 0.98514, 0.933833, 0.948673, 0.939533
7.66591, 10.638, 0.40183, 1.81861, 0.4, 2.00487e-05, 0.985147, 0.933838, 0.948678, 0.939538
7.67091, 10.6397, 0.40186, 1.81859, 0.4, 1.89661e-05, 0.985153, 0.933844, 0.948682, 0.939543
7.67591, 10.6414, 0.401888, 1.81858, 0.4, 1.78665e-05, 0.98516, 0.933849, 0.948686, 0.939548
7.68091, 10.6429, 0.401914, 1.81857, 0.4, 1.67514e-05, 0.985167, 0.933854, 0.94869, 0.939553
7.68591, 10.6444, 0.401938, 1.81856, 0.4, 1.5622e-05, 0.985173, 0.933859, 0.948694, 0.939557
7.69091, 10.6457, 0.40196, 1.81855, 0.4, 1.44793e-05, 0.98518, 0.933864, 0.948698, 0.939562
7.69591, 10.647, 0.401981, 1.81855, 0.4, 1.33245e-05, 0.985186, 0.933869, 0.948702, 0.939566
7.70091, 10.6481, 0.401999, 1.81854, 0.4, 1.21587e-05, 0.985193, 0.933874, 0.948706, 0.93957
7.70591, 10.6492, 0.402015, 1.81854, 0.4, 1.09832e-05, 0.985199, 0.933879, 0.948709, 0.939575
7.71092, 10.6501, 0.402029, 1.81854, 0.4, 9.79894e-06, 0.985206, 0.933883, 0.948713, 0.939579
7.71592, 10.6509, 0.402041, 1.81854, 0.4, 8.60746e-06, 0.985212, 0.933887, 0.948716, 0.939583
7.72092, 10.6517, 0.402051, 1.81854, 0.4, 7.40971e-06, 0.985219, 0.933892, 0.94872, 0.939587
7.72592, 10.6523, 0.402059, 1.81854, 0.4, 6.20692e-06, 0.985225, 0.933896, 0.948723, 0.93959
7.73092, 10.6528, 0.402066, 1.81855, 0.4, 5.00036e-06, 0.985231, 0.9339, 0.948725, 0.939594
7.73592, 10.6532, 0.40207, 1.81855, 0.4, 3.79077e-06, 0.985237, 0.933904, 0.948728, 0.939597
7.74092, 10.6535, 0.402072, 1.81856, 0.4, 2.57979e-06, 0.985243, 0.933908, 0.948731, 0.939601
7.74592, 10.6536, 0.402072, 1.81857, 0.4, 1.3686e-06, 0.985249, 0.933912, 0.948734, 0.939604
7.75092, 10.6537, 0.40207, 1.81858, 0.4, 1.58141e-07, 0.985256, 0.933916, 0.948736, 0.939607
7.75592, 10.6537, 0.402066, 1.8186, 0.4, -1.05033e-06, 0.985262, 0.93392, 0.948739, 0.93961
7.76092, 10.6535, 0.402061, 1.81861, 0.4, -2.25572e-06, 0.985268, 0.933923, 0.948741, 0.939613
7.76592, 10.6533, 0.402053, 1.81863, 0.4, -3.45693e-06, 0.985274, 0.933927, 0.948743, 0.939616
7.77092, 10.6529, 0.402044, 1.81866, 0.4, -4.65311e-06, 0.98528, 0.933931, 0.948745, 0.939619
7.77592, 10.6524, 0.402032, 1.81868, 0.4, -5.84291e-06, 0.985286, 0.933934, 0.948747, 0.939622
7.78092, 10.6519, 0.402019, 1.8187, 0.4, -7.0252e-06, 0.985292, 0.933937, 0.948749, 0.939624
7.78592, 10.6512, 0.402004, 1.81873, 0.4, -8.1991e-06, 0.985298, 0.93394, 0.948751, 0.939627
7.79092, 10.6504, 0.401988, 1.81876, 0.4, -9.36338e-06, 0.985303, 0.933944, 0.948753, 0.939629
7.79592, 10.6495, 0.401969, 1.81879, 0.4, -1.05171e-05, 0.985309, 0.933947, 0.948754, 0.939631
7.80092, 10.6485, 0.401949, 1.81882, 0.4, -1.16592e-05, 0.985315, 0.933949, 0.948756, 0.939633
7.80592, 10.6474, 0.401927, 1.81885, 0.4, -1.27886e-05, 0.985321, 0.933952, 0.948757, 0.939635
7.81092, 10.6462, 0.401903, 1.81888, 0.4, -1.39044e-05, 0.985326, 0.933955, 0.948759, 0.939637
7.81592, 10.6449, 0.401878, 1.81892, 0.4, -1.50058e-05, 0.985332, 0.933958, 0.94876, 0.939639
7.82092, 10.6435, 0.401851, 1.81895, 0.4, -1.60918e-05, 0.985338, 0.93396, 0.948761, 0.939641
7.82592, 10.642, 0.401823, 1.81899, 0.4, -1.71612e-05, 0.985344, 0.933963, 0.948762, 0.939643
7.83092, 10.6404, 0.401793, 1.81903, 0.4, -1.82134e-05, 0.985349, 0.933966, 0.948763, 0.939644
7.83592, 10.6387, 0.401762, 1.81907, 0.4, -1.92474e-05, 0.985355, 0.933968, 0.948764, 0.939646
7.84092, 10.6369, 0.401729, 1.81912, 0.4, -2.02625e-05, 0.98536, 0.93397, 0.948765, 0.939647
7.84592, 10.6351, 0.401694, 1.81916, 0.4, -2.12577e-05, 0.985366, 0.933973, 0.948765, 0.939649
7.85092, 10.6331, 0.401659, 1.81921, 0.4, -2.22324e-05, 0.985371, 0.933975, 0.948766, 0.93965
7.85592, 10.631, 0.401622, 1.81926, 0.4, -2.31855e-05, 0.985377, 0.933977, 0.948766, 0.939651
7.86092, 10.6289, 0.401584, 1.81931, 0.4, -2.41165e-05, 0.985382, 0.933979, 0.948767, 0.939652
7.86592, 10.6267, 0.401544, 1.81936, 0.4, -2.50247e-05, 0.985388, 0.933981, 0.948767, 0.939654
7.87092, 10.6244, 0.401504, 1.81941, 0.4, -2.59092e-05, 0.985393, 0.933983, 0.948768, 0.939655
7.87592, 10.622, 0.401462, 1.81947, 0.4, -2.67696e-05, 0.985399, 0.933985, 0.948768, 0.939656
7.88092, 10.6196, 0.401419, 1.81952, 0.4, -2.7605e-05, 0.985404, 0.933987, 0.948768, 0.939656
7.88592, 10.6171, 0.401375, 1.81958, 0.4, -2.84149e-05, 0.98541, 0.933989, 0.948768, 0.939657
7.89092, 10.6145, 0.401331, 1.81964, 0.4, -2.91986e-05, 0.985415, 0.933991, 0.948768, 0.939658
7.89592, 10.6118, 0.401285, 1.8197, 0.4, -2.99559e-05, 0.98542, 0.933992, 0.948768, 0.939659
7.90092, 10.6091, 0.401238, 1.81976, 0.4, -3.06859e-05, 0.985426, 0.933994, 0.948768, 0.93966
7.90592, 10.6063, 0.401191, 1.81983, 0.4, -3.13882e-05, 0.985431, 0.933996, 0.948768, 0.93966
7.91092, 10.6034, 0.401142, 1.81989, 0.4, -3.20624e-05, 0.985437, 0.933997, 0.948768, 0.939661
7.91592, 10.6005, 0.401093, 1.81995, 0.4, -3.27081e-05, 0.985442, 0.933999, 0.948768, 0.939662
7.92092, 10.5975, 0.401044, 1.82002, 0.4, -3.33247e-05, 0.985447, 0.934001, 0.948768, 0.939662
7.92592, 10.5945, 0.400993, 1.82008, 0.4, -3.3912e-05, 0.985453, 0.934002, 0.948768, 0.939663
7.93092, 10.5914, 0.400943, 1.82015, 0.4, -3.44695e-05, 0.985458, 0.934004, 0.948768, 0.939663
7.93592, 10.5883, 0.400891, 1.82021, 0.4, -3.49971e-05, 0.985463, 0.934005, 0.948767, 0.939664
7.94092, 10.5851, 0.400839, 1.82028, 0.4, -3.54942e-05, 0.985469, 0.934007, 0.948767, 0.939664
7.94592, 10.5819, 0.400787, 1.82035, 0.4, -3.59609e-05, 0.985474, 0.934008, 0.948767, 0.939664
7.95092, 10.5787, 0.400734, 1.82042, 0.4, -3.63965e-05, 0.985479, 0.934009, 0.948766, 0.939665
7.95592, 10.5754, 0.400681, 1.82049, 0.4, -3.68011e-05, 0.985484, 0.934011, 0.948766, 0.939665
7.96092, 10.572, 0.400628, 1.82056, 0.4, -3.71748e-05, 0.98549, 0.934012, 0.948766, 0.939665
7.96592, 10.5687, 0.400574, 1.82063, 0.4, -3.7517e-05, 0.985495, 0.934014, 0.948765, 0.939666
7.97092, 10.5653, 0.40052, 1.8207, 0.4, -3.78279e-05, 0.9855, 0.934015, 0.948765, 0.939666
7.97592, 10.5619, 0.400467, 1.82077, 0.4, -3.81072e-05, 0.985506, 0.934017, 0.948765, 0.939666
7.98092, 10.5584, 0.400413, 1.82085, 0.4, -3.83551e-05, 0.985511, 0.934018, 0.948764, 0.939667
7.98592, 10.555, 0.400359, 1.82092, 0.4, -3.85715e-05, 0.985516, 0.934019, 0.948764, 0.939667
7.99092, 10.5515, 0.400305, 1.821, 0.4, -3.87562e-05, 0.985522, 0.934021, 0.948763, 0.939668
7.99592, 10.548, 0.400251, 1.82108, 0.4, -3.89097e-05, 0.985527, 0.934022, 0.948763, 0.939668
8.00092, 10.5445, 0.400198, 1.82115, 0.4, -3.90317e-05, 0.985532, 0.934024, 0.948763, 0.939668
8.00592, 10.541, 0.400144, 1.82123, 0.4, -3.91225e-05, 0.985538, 0.934025, 0.948762, 0.939669
8.01092, 10.5374, 0.400091, 1.8213, 0.4, -3.9182e-05, 0.985543, 0.934027, 0.948762, 0.939669
8.01592, 10.5339, 0.400039, 1.82138, 0.4, -3.92107e-05, 0.985549, 0.934028, 0.948762, 0.939669
8.02092, 10.5304, 0.399986, 1.82146, 0.4, -3.92086e-05, 0.985554, 0.93403, 0.948761, 0.93967
8.02592, 10.5268, 0.399934, 1.82153, 0.4, -3.91759e-05, 0.985559, 0.934031, 0.948761, 0.93967
8.03092, 10.5233, 0.399882, 1.82161, 0.4, -3.91129e-05, 0.985565, 0.934033, 0.948761, 0.939671
8.03592, 10.5198, 0.399831, 1.82168, 0.4, -3.90198e-05, 0.98557, 0.934034, 0.948761, 0.939671
8.04092, 10.5163, 0.399781, 1.82176, 0.4, -3.8897e-05, 0.985576, 0.934036, 0.948761, 0.939672
8.04592, 10.5128, 0.399731, 1.82183, 0.4, -3.87451e-05, 0.985581, 0.934038, 0.948761, 0.939673
8.05092, 10.5093, 0.399681, 1.82191, 0.4, -3.8564e-05, 0.985587, 0.934039, 0.94876, 0.939673
8.05592, 10.5059, 0.399632, 1.82198, 0.4, -3.83543e-05, 0.985592, 0.934041, 0.94876, 0.939674
8.06092, 10.5024, 0.399584, 1.82205, 0.4, -3.81162e-05, 0.985598, 0.934043, 0.94876, 0.939675
8.06592, 10.499, 0.399537, 1.82213, 0.4, -3.78502e-05, 0.985603, 0.934045, 0.94876, 0.939676
8.07092, 10.4956, 0.39949, 1.8222, 0.4, -3.75568e-05, 0.985609, 0.934047, 0.94876, 0.939676
8.07592, 10.4922, 0.399444, 1.82227, 0.4, -3.72365e-05, 0.985614, 0.934048, 0.948761, 0.939677
8.08092, 10.4889, 0.399399, 1.82235, 0.4, -3.68896e-05, 0.98562, 0.93405, 0.948761, 0.939678
8.08592, 10.4856, 0.399355, 1.82242, 0.4, -3.65168e-05, 0.985626, 0.934052, 0.948761, 0.939679
8.09092, 10.4823, 0.399312, 1.82249, 0.4, -3.61186e-05, 0.985631, 0.934054, 0.948761, 0.93968
8.09592, 10.4791, 0.399269, 1.82256, 0.4, -3.56955e-05, 0.985637, 0.934056, 0.948762, 0.939681
8.10092, 10.4759, 0.399228, 1.82263, 0.4, -3.52481e-05, 0.985643, 0.934058, 0.948762, 0.939682
8.10592, 10.4727, 0.399188, 1.8227, 0.4, -3.4777e-05, 0.985648, 0.93406, 0.948762, 0.939683
8.11092, 10.4696, 0.399149, 1.82277, 0.4, -3.42829e-05, 0.985654, 0.934063, 0.948763, 0.939684
8.11592, 10.4666, 0.399111, 1.82284, 0.4, -3.37661e-05, 0.98566, 0.934065, 0.948763, 0.939686
8.12092, 10.4636, 0.399074, 1.8229, 0.4, -3.32276e-05, 0.985666, 0.934067, 0.948764, 0.939687
8.12592, 10.4606, 0.399038, 1.82297, 0.4, -3.26679e-05, 0.985671, 0.93407, 0.948765, 0.939689
8.13092, 10.4577, 0.399003, 1.82303, 0.4, -3.20878e-05, 0.985677, 0.934072, 0.948766, 0.93969
8.13592, 10.4548, 0.39897, 1.8231, 0.4, -3.1488e-05, 0.985683, 0.934074, 0.948766, 0.939691
8.14092, 10.452, 0.398937, 1.82316, 0.4, -3.0869e-05, 0.985689, 0.934077, 0.948767, 0.939693
8.14592, 10.4493, 0.398906, 1.82323, 0.4, -3.02316e-05, 0.985695, 0.93408, 0.948768, 0.939695
8.15092, 10.4466, 0.398876, 1.82329, 0.4, -2.95765e-05, 0.9857, 0.934082, 0.948769, 0.939697
8.15592, 10.4439, 0.398848, 1.82335, 0.4, -2.89045e-05, 0.985706, 0.934085, 0.94877, 0.939698
8.16092, 10.4414, 0.39882, 1.82342, 0.4, -2.82163e-05, 0.985712, 0.934088, 0.948772, 0.9397
8.16593, 10.4388, 0.398794, 1.82348, 0.4, -2.75129e-05, 0.985718, 0.93409, 0.948773, 0.939702
8.17093, 10.4364, 0.39877, 1.82354, 0.4, -2.67946e-05, 0.985724, 0.934093, 0.948774, 0.939704
8.17593, 10.434, 0.398746, 1.82359, 0.4, -2.60627e-05, 0.98573, 0.934096, 0.948776, 0.939707
8.18093, 10.4317, 0.398725, 1.82365, 0.4, -2.53176e-05, 0.985736, 0.934099, 0.948777, 0.939709
8.18593, 10.4295, 0.398704, 1.82371, 0.4, -2.45603e-05, 0.985742, 0.934102, 0.948779, 0.939711
8.19093, 10.4273, 0.398685, 1.82376, 0.4, -2.37915e-05, 0.985748, 0.934106, 0.94878, 0.939713
8.19593, 10.4252, 0.398667, 1.82382, 0.4, -2.30121e-05, 0.985755, 0.934109, 0.948782, 0.939716
8.20093, 10.4231, 0.39865, 1.82387, 0.4, -2.22228e-05, 0.985761, 0.934112, 0.948784, 0.939718
8.20593, 10.4212, 0.398635, 1.82392, 0.4, -2.14245e-05, 0.985767, 0.934115, 0.948786, 0.939721
8.21093, 10.4193, 0.398622, 1.82397, 0.4, -2.06179e-05, 0.985773, 0.934119, 0.948788, 0.939723
8.21593, 10.4175, 0.398609, 1.82402, 0.4, -1.98041e-05, 0.985779, 0.934122, 0.94879, 0.939726
8.22093, 10.4157, 0.398598, 1.82407, 0.4, -1.89835e-05, 0.985786, 0.934126, 0.948792, 0.939729
8.22593, 10.4141, 0.398589, 1.82411, 0.4, -1.81572e-05, 0.985792, 0.934129, 0.948794, 0.939732
8.23093, 10.4125, 0.398581, 1.82415, 0.4, -1.73259e-05, 0.985798, 0.934133, 0.948797, 0.939735
8.23593, 10.4109, 0.398573, 1.82419, 0.4, -1.64904e-05, 0.985804, 0.934137, 0.948799, 0.939738
8.24093, 10.4095, 0.398568, 1.82423, 0.4, -1.56513e-05, 0.985811, 0.93414, 0.948801, 0.939741
8.24593, 10.4081, 0.398564, 1.82427, 0.4, -1.481e-05, 0.985817, 0.934144, 0.948804, 0.939744
8.25093, 10.4068, 0.398562, 1.82431, 0.4, -1.39669e-05, 0.985823, 0.934148, 0.948806, 0.939747
8.25593, 10.4056, 0.398561, 1.82435, 0.4, -1.3123e-05, 0.98583, 0.934152, 0.948809, 0.939751
8.26093, 10.4045, 0.398561, 1.82438, 0.4, -1.2279e-05, 0.985836, 0.934156, 0.948812, 0.939754
8.26593, 10.4034, 0.398563, 1.82441, 0.4, -1.14357e-05, 0.985843, 0.93416, 0.948815, 0.939758
8.27093, 10.4024, 0.398566, 1.82445, 0.4, -1.05939e-05, 0.985849, 0.934165, 0.948818, 0.939761
8.27593, 10.4015, 0.39857, 1.82448, 0.4, -9.75445e-06, 0.985855, 0.934169, 0.948821, 0.939765
8.28093, 10.4007, 0.398575, 1.82451, 0.4, -8.91828e-06, 0.985862, 0.934173, 0.948824, 0.939769
8.28593, 10.3999, 0.398582, 1.82454, 0.4, -8.08564e-06, 0.985869, 0.934178, 0.948827, 0.939773
8.29093, 10.3992, 0.39859, 1.82457, 0.4, -7.25754e-06, 0.985875, 0.934182, 0.94883, 0.939776
8.29593, 10.3986, 0.3986, 1.8246, 0.4, -6.43471e-06, 0.985882, 0.934187, 0.948833, 0.93978
8.30093, 10.398, 0.39861, 1.82463, 0.4, -5.618e-06, 0.985888, 0.934191, 0.948837, 0.939784
8.30593, 10.3976, 0.398622, 1.82465, 0.4, -4.80802e-06, 0.985895, 0.934196, 0.94884, 0.939788
8.31093, 10.3972, 0.398635, 1.82468, 0.4, -4.0055e-06, 0.985901, 0.934201, 0.948844, 0.939793
8.31593, 10.3968, 0.398649, 1.8247, 0.4, -3.2111e-06, 0.985908, 0.934205, 0.948847, 0.939797
8.32093, 10.3966, 0.398665, 1.82472, 0.4, -2.42573e-06, 0.985915, 0.93421, 0.948851, 0.939801
8.32593, 10.3964, 0.398681, 1.82474, 0.4, -1.64984e-06, 0.985921, 0.934215, 0.948854, 0.939805
8.33093, 10.3963, 0.398699, 1.82476, 0.4, -8.84061e-07, 0.985928, 0.93422, 0.948858, 0.93981
8.33593, 10.3963, 0.398718, 1.82478, 0.4, -1.2915e-07, 0.985935, 0.934225, 0.948862, 0.939814
8.34093, 10.3963, 0.398738, 1.8248, 0.4, 6.14254e-07, 0.985941, 0.93423, 0.948866, 0.939819
8.34593, 10.3964, 0.398759, 1.82481, 0.4, 1.34557e-06, 0.985948, 0.934235, 0.94887, 0.939823
8.35093, 10.3965, 0.398781, 1.82483, 0.4, 2.06421e-06, 0.985955, 0.93424, 0.948874, 0.939828
8.35593, 10.3967, 0.398804, 1.82484, 0.4, 2.76953e-06, 0.985962, 0.934245, 0.948878, 0.939833
8.36093, 10.397, 0.398827, 1.82485, 0.4, 3.46094e-06, 0.985968, 0.93425, 0.948882, 0.939837
8.36593, 10.3974, 0.398852, 1.82486, 0.4, 4.13816e-06, 0.985975, 0.934255, 0.948886, 0.939842
8.37093, 10.3978, 0.398878, 1.82487, 0.4, 4.80024e-06, 0.985982, 0.93426, 0.94889, 0.939847
8.37593, 10.3982, 0.398905, 1.82487, 0.4, 5.44684e-06, 0.985989, 0.934266, 0.948894, 0.939852
8.38093, 10.3987, 0.398932, 1.82488, 0.4, 6.07751e-06, 0.985996, 0.934271, 0.948899, 0.939857
8.38593, 10.3993, 0.39896, 1.82488, 0.4, 6.69186e-06, 0.986002, 0.934276, 0.948903, 0.939861
8.39093, 10.4, 0.398989, 1.82489, 0.4, 7.28932e-06, 0.986009, 0.934282, 0.948907, 0.939866
8.39593, 10.4006, 0.399019, 1.82489, 0.4, 7.86935e-06, 0.986016, 0.934287, 0.948912, 0.939871
8.40093, 10.4014, 0.39905, 1.8249, 0.4, 8.43164e-06, 0.986023, 0.934293, 0.948916, 0.939876
8.40593, 10.4022, 0.399081, 1.8249, 0.4, 8.97579e-06, 0.98603, 0.934298, 0.948921, 0.939882
8.41093, 10.403, 0.399113, 1.8249, 0.4, 9.50138e-06, 0.986036, 0.934303, 0.948925, 0.939887
8.41593, 10.4039, 0.399145, 1.8249, 0.4, 1.00081e-05, 0.986043, 0.934309, 0.94893, 0.939892
8.42093, 10.4048, 0.399178, 1.8249, 0.4, 1.04955e-05, 0.98605, 0.934315, 0.948934, 0.939897
8.42593, 10.4058, 0.399212, 1.8249, 0.4, 1.09634e-05, 0.986057, 0.93432, 0.948939, 0.939902
8.43093, 10.4068, 0.399246, 1.8249, 0.4, 1.14114e-05, 0.986064, 0.934326, 0.948944, 0.939907
8.43593, 10.4078, 0.39928, 1.8249, 0.4, 1.18392e-05, 0.98607, 0.934331, 0.948948, 0.939913
8.44093, 10.4089, 0.399315, 1.8249, 0.4, 1.22468e-05, 0.986077, 0.934337, 0.948953, 0.939918
8.44593, 10.41, 0.399351, 1.82489, 0.4, 1.26336e-05, 0.986084, 0.934343, 0.948958, 0.939923
8.45093, 10.4112, 0.399386, 1.82489, 0.4, 1.29995e-05, 0.986091, 0.934348, 0.948962, 0.939929
8.45593, 10.4124, 0.399422, 1.82488, 0.4, 1.33446e-05, 0.986098, 0.934354, 0.948967, 0.939934
8.46093, 10.4136, 0.399459, 1.82488, 0.4, 1.36684e-05, 0.986105, 0.934359, 0.948972, 0.939939
8.46593, 10.4148, 0.399495, 1.82487, 0.4, 1.39706e-05, 0.986111, 0.934365, 0.948977, 0.939945
8.47093, 10.4161, 0.399532, 1.82486, 0.4, 1.42515e-05, 0.986118, 0.934371, 0.948981, 0.93995
8.47593, 10.4174, 0.399569, 1.82486, 0.4, 1.45109e-05, 0.986125, 0.934376, 0.948986, 0.939955
8.48093, 10.4187, 0.399606, 1.82485, 0.4, 1.47484e-05, 0.986132, 0.934382, 0.948991, 0.93996
8.48593, 10.42, 0.399643, 1.82484, 0.4, 1.49642e-05, 0.986139, 0.934388, 0.948995, 0.939966
8.49093, 10.4214, 0.39968, 1.82483, 0.4, 1.51581e-05, 0.986145, 0.934393, 0.949, 0.939971
8.49593, 10.4228, 0.399718, 1.82482, 0.4, 1.53303e-05, 0.986152, 0.934399, 0.949005, 0.939977
8.50093, 10.4242, 0.399755, 1.82481, 0.4, 1.54806e-05, 0.986159, 0.934405, 0.94901, 0.939982
8.50593, 10.4256, 0.399792, 1.82481, 0.4, 1.56091e-05, 0.986166, 0.93441, 0.949014, 0.939987
8.51093, 10.427, 0.39983, 1.8248, 0.4, 1.57158e-05, 0.986172, 0.934416, 0.949019, 0.939993
8.51593, 10.4284, 0.399867, 1.82479, 0.4, 1.58008e-05, 0.986179, 0.934421, 0.949024, 0.939998
8.52093, 10.4298, 0.399904, 1.82478, 0.4, 1.58641e-05, 0.986186, 0.934427, 0.949029, 0.940003
8.52593, 10.4312, 0.399941, 1.82477, 0.4, 1.59057e-05, 0.986193, 0.934433, 0.949033, 0.940009
8.53093, 10.4327, 0.399977, 1.82477, 0.4, 1.59261e-05, 0.986199, 0.934438, 0.949038, 0.940014
8.53593, 10.4341, 0.400014, 1.82476, 0.4, 1.59251e-05, 0.986206, 0.934444, 0.949043, 0.940019
8.54093, 10.4355, 0.40005, 1.82475, 0.4, 1.59028e-05, 0.986213, 0.934449, 0.949047, 0.940024
8.54593, 10.437, 0.400085, 1.82474, 0.4, 1.58597e-05, 0.986219, 0.934455, 0.949052, 0.940029
8.55093, 10.4384, 0.400121, 1.82473, 0.4, 1.57957e-05, 0.986226, 0.93446, 0.949057, 0.940035
8.55593, 10.4398, 0.400156, 1.82472, 0.4, 1.57111e-05, 0.986233, 0.934466, 0.949061, 0.94004
8.56093, 10.4412, 0.400191, 1.82471, 0.4, 1.56062e-05, 0.986239, 0.934471, 0.949066, 0.940045
8.56593, 10.4426, 0.400225, 1.8247, 0.4, 1.54812e-05, 0.986246, 0.934477, 0.94907, 0.94005
8.57093, 10.444, 0.400259, 1.82469, 0.4, 1.53363e-05, 0.986252, 0.934482, 0.949075, 0.940055
8.57593, 10.4454, 0.400292, 1.82468, 0.4, 1.51719e-05, 0.986259, 0.934488, 0.949079, 0.94006
8.58093, 10.4467, 0.400325, 1.82467, 0.4, 1.49882e-05, 0.986265, 0.934493, 0.949084, 0.940065
8.58593, 10.4481, 0.400357, 1.82466, 0.4, 1.47856e-05, 0.986272, 0.934498, 0.949088, 0.94007
8.59093, 10.4494, 0.400389, 1.82465, 0.4, 1.45644e-05, 0.986279, 0.934504, 0.949093, 0.940075
8.59593, 10.4507, 0.40042, 1.82464, 0.4, 1.43248e-05, 0.986285, 0.934509, 0.949097, 0.94008
8.60093, 10.452, 0.40045, 1.82463, 0.4, 1.40674e-05, 0.986292, 0.934514, 0.949101, 0.940085
8.60594, 10.4532, 0.40048, 1.82463, 0.4, 1.37924e-05, 0.986298, 0.934519, 0.949106, 0.94009
8.61094, 10.4545, 0.400509, 1.82462, 0.4, 1.35002e-05, 0.986304, 0.934524, 0.94911, 0.940095
8.61594, 10.4557, 0.400537, 1.82462, 0.4, 1.31913e-05, 0.986311, 0.934529, 0.949114, 0.940099
8.62094, 10.4568, 0.400565, 1.82461, 0.4, 1.28661e-05, 0.986317, 0.934535, 0.949118, 0.940104
8.62594, 10.458, 0.400592, 1.82461, 0.4, 1.25249e-05, 0.986324, 0.934539, 0.949122, 0.940109
8.63094, 10.4591, 0.400618, 1.8246, 0.4, 1.21682e-05, 0.98633, 0.934545, 0.949126, 0.940113
8.63594, 10.4602, 0.400644, 1.8246, 0.4, 1.17965e-05, 0.986336, 0.934549, 0.94913, 0.940118
8.64094, 10.4612, 0.400669, 1.8246, 0.4, 1.14103e-05, 0.986343, 0.934554, 0.949134, 0.940122
8.64594, 10.4622, 0.400693, 1.8246, 0.4, 1.101e-05, 0.986349, 0.934559, 0.949138, 0.940127
8.65094, 10.4632, 0.400716, 1.82459, 0.4, 1.05959e-05, 0.986355, 0.934564, 0.949142, 0.940131
8.65594, 10.4641, 0.400738, 1.82459, 0.4, 1.01688e-05, 0.986361, 0.934569, 0.949145, 0.940136
8.66094, 10.465, 0.400759, 1.82459, 0.4, 9.72919e-06, 0.986368, 0.934574, 0.949149, 0.94014
8.66594, 10.4659, 0.40078, 1.82459, 0.4, 9.27727e-06, 0.986374, 0.934578, 0.949153, 0.940144
8.67094, 10.4667, 0.400799, 1.82459, 0.4, 8.81384e-06, 0.98638, 0.934583, 0.949157, 0.940148
8.67594, 10.4675, 0.400818, 1.82459, 0.4, 8.33933e-06, 0.986386, 0.934587, 0.94916, 0.940153
8.68094, 10.4682, 0.400836, 1.82459, 0.4, 7.85435e-06, 0.986392, 0.934592, 0.949164, 0.940157
8.68594, 10.4689, 0.400852, 1.82459, 0.4, 7.3592e-06, 0.986398, 0.934596, 0.949167, 0.940161
8.69094, 10.4695, 0.400868, 1.8246, 0.4, 6.85475e-06, 0.986405, 0.934601, 0.949171, 0.940165
8.69594, 10.4701, 0.400883, 1.8246, 0.4, 6.34129e-06, 0.986411, 0.934605, 0.949174, 0.940169
8.70094, 10.4707, 0.400897, 1.8246, 0.4, 5.81954e-06, 0.986417, 0.93461, 0.949177, 0.940173
8.70594, 10.4712, 0.40091, 1.82461, 0.4, 5.28994e-06, 0.986423, 0.934614, 0.94918, 0.940176
8.71094, 10.4716, 0.400923, 1.82461, 0.4, 4.75317e-06, 0.986429, 0.934618, 0.949184, 0.94018
8.71594, 10.472, 0.400934, 1.82462, 0.4, 4.20965e-06, 0.986435, 0.934623, 0.949187, 0.940184
8.72094, 10.4724, 0.400944, 1.82462, 0.4, 3.6599e-06, 0.986441, 0.934627, 0.94919, 0.940188
8.72594, 10.4727, 0.400953, 1.82463, 0.4, 3.10473e-06, 0.986447, 0.934631, 0.949193, 0.940191
8.73094, 10.4729, 0.400962, 1.82464, 0.4, 2.54446e-06, 0.986453, 0.934635, 0.949196, 0.940195
8.73594, 10.4732, 0.400969, 1.82465, 0.4, 1.97985e-06, 0.986458, 0.934639, 0.949199, 0.940198
8.74094, 10.4733, 0.400975, 1.82466, 0.4, 1.41113e-06, 0.986464, 0.934643, 0.949201, 0.940202
8.74594, 10.4734, 0.400981, 1.82467, 0.4, 8.3925e-07, 0.98647, 0.934646, 0.949204, 0.940205
8.75094, 10.4735, 0.400985, 1.82468, 0.4, 2.6452e-07, 0.986476, 0.93465, 0.949207, 0.940208
8.75594, 10.4735, 0.400989, 1.82469, 0.4, -3.12169e-07, 0.986482, 0.934654, 0.94921, 0.940211
8.76094, 10.4734, 0.400991, 1.82471, 0.4, -8.90538e-07, 0.986488, 0.934658, 0.949212, 0.940215
8.76594, 10.4733, 0.400993, 1.82472, 0.4, -1.46989e-06, 0.986494, 0.934662, 0.949215, 0.940218
8.77094, 10.4731, 0.400993, 1.82474, 0.4, -2.0497e-06, 0.986499, 0.934665, 0.949217, 0.940221
8.77594, 10.4729, 0.400993, 1.82476, 0.4, -2.62942e-06, 0.986505, 0.934669, 0.94922, 0.940224
8.78094, 10.4727, 0.400991, 1.82478, 0.4, -3.20843e-06, 0.986511, 0.934673, 0.949222, 0.940227
8.78594, 10.4723, 0.400989, 1.8248, 0.4, -3.78623e-06, 0.986516, 0.934676, 0.949225, 0.94023
8.79094, 10.472, 0.400986, 1.82482, 0.4, -4.36226e-06, 0.986522, 0.93468, 0.949227, 0.940233
8.79594, 10.4716, 0.400982, 1.82484, 0.4, -4.93608e-06, 0.986528, 0.934683, 0.949229, 0.940236
8.80094, 10.4711, 0.400977, 1.82487, 0.4, -5.5071e-06, 0.986533, 0.934686, 0.949231, 0.940238
8.80594, 10.4706, 0.400971, 1.82489, 0.4, -6.07492e-06, 0.986539, 0.93469, 0.949233, 0.940241
8.81094, 10.47, 0.400964, 1.82492, 0.4, -6.6388e-06, 0.986545, 0.934693, 0.949235, 0.940244
8.81594, 10.4694, 0.400957, 1.82494, 0.4, -7.19822e-06, 0.98655, 0.934697, 0.949238, 0.940247
8.82094, 10.4687, 0.400948, 1.82497, 0.4, -7.75323e-06, 0.986556, 0.9347, 0.94924, 0.940249
8.82594, 10.468, 0.400939, 1.825, 0.4, -8.30288e-06, 0.986562, 0.934703, 0.949242, 0.940252
8.83094, 10.4672, 0.400929, 1.82502, 0.4, -8.84684e-06, 0.986567, 0.934706, 0.949243, 0.940254
8.83594, 10.4664, 0.400918, 1.82505, 0.4, -9.38443e-06, 0.986573, 0.934709, 0.949245, 0.940257
8.84094, 10.4655, 0.400907, 1.82508, 0.4, -9.91523e-06, 0.986578, 0.934713, 0.949247, 0.940259
8.84594, 10.4646, 0.400894, 1.82511, 0.4, -1.0439e-05, 0.986584, 0.934716, 0.949249, 0.940262
8.85094, 10.4636, 0.400881, 1.82514, 0.4, -1.09549e-05, 0.986589, 0.934719, 0.949251, 0.940264
8.85594, 10.4626, 0.400867, 1.82517, 0.4, -1.14628e-05, 0.986595, 0.934721, 0.949252, 0.940266
8.86094, 10.4616, 0.400852, 1.8252, 0.4, -1.19623e-05, 0.9866, 0.934725, 0.949254, 0.940269
8.86594, 10.4605, 0.400837, 1.82523, 0.4, -1.24529e-05, 0.986606, 0.934727, 0.949255, 0.940271
8.87094, 10.4593, 0.400821, 1.82526, 0.4, -1.29341e-05, 0.986611, 0.93473, 0.949257, 0.940273
8.87594, 10.4581, 0.400804, 1.8253, 0.4, -1.34057e-05, 0.986617, 0.934733, 0.949259, 0.940275
8.88094, 10.4569, 0.400786, 1.82533, 0.4, -1.3867e-05, 0.986622, 0.934736, 0.94926, 0.940277
8.88594, 10.4557, 0.400768, 1.82536, 0.4, -1.4318e-05, 0.986628, 0.934739, 0.949261, 0.940279
8.89094, 10.4543, 0.40075, 1.8254, 0.4, -1.47581e-05, 0.986633, 0.934741, 0.949263, 0.940281
8.89594, 10.453, 0.400731, 1.82544, 0.4, -1.51872e-05, 0.986638, 0.934744, 0.949264, 0.940283
8.90094, 10.4516, 0.400711, 1.82547, 0.4, -1.56047e-05, 0.986644, 0.934747, 0.949266, 0.940285
8.90594, 10.4502, 0.400691, 1.82551, 0.4, -1.60104e-05, 0.986649, 0.93475, 0.949267, 0.940287
8.91094, 10.4487, 0.40067, 1.82555, 0.4, -1.6404e-05, 0.986654, 0.934752, 0.949268, 0.940289
8.91594, 10.4472, 0.400649, 1.82558, 0.4, -1.67853e-05, 0.98666, 0.934755, 0.949269, 0.940291
8.92094, 10.4457, 0.400627, 1.82562, 0.4, -1.71539e-05, 0.986665, 0.934758, 0.949271, 0.940293
8.92594, 10.4441, 0.400605, 1.82566, 0.4, -1.75095e-05, 0.986671, 0.93476, 0.949272, 0.940295
8.93094, 10.4426, 0.400582, 1.8257, 0.4, -1.7852e-05, 0.986676, 0.934763, 0.949273, 0.940296
8.93594, 10.4409, 0.400559, 1.82574, 0.4, -1.8181e-05, 0.986681, 0.934765, 0.949274, 0.940298
8.94094, 10.4393, 0.400536, 1.82578, 0.4, -1.84965e-05, 0.986687, 0.934768, 0.949275, 0.9403
8.94594, 10.4376, 0.400512, 1.82582, 0.4, -1.87981e-05, 0.986692, 0.93477, 0.949277, 0.940302
8.95094, 10.4359, 0.400488, 1.82586, 0.4, -1.90857e-05, 0.986697, 0.934773, 0.949278, 0.940303
8.95594, 10.4342, 0.400463, 1.82591, 0.4, -1.93591e-05, 0.986702, 0.934775, 0.949279, 0.940305
8.96094, 10.4324, 0.400439, 1.82595, 0.4, -1.96182e-05, 0.986708, 0.934778, 0.94928, 0.940307
8.96594, 10.4306, 0.400414, 1.82599, 0.4, -1.98627e-05, 0.986713, 0.93478, 0.949281, 0.940309
8.97094, 10.4288, 0.400389, 1.82604, 0.4, -2.00927e-05, 0.986719, 0.934783, 0.949282, 0.94031
8.97594, 10.427, 0.400364, 1.82608, 0.4, -2.03077e-05, 0.986724, 0.934785, 0.949283, 0.940312
8.98094, 10.4252, 0.400338, 1.82612, 0.4, -2.05081e-05, 0.986729, 0.934788, 0.949284, 0.940314
8.98594, 10.4233, 0.400313, 1.82617, 0.4, -2.06935e-05, 0.986734, 0.93479, 0.949285, 0.940315
8.99094, 10.4215, 0.400287, 1.82622, 0.4, -2.0864e-05, 0.98674, 0.934792, 0.949286, 0.940317
8.99594, 10.4196, 0.400261, 1.82626, 0.4, -2.10193e-05, 0.986745, 0.934795, 0.949287, 0.940318
9.00094, 10.4177, 0.400236, 1.82631, 0.4, -2.11595e-05, 0.98675, 0.934797, 0.949288, 0.94032
9.00594, 10.4158, 0.40021, 1.82635, 0.4, -2.12845e-05, 0.986756, 0.9348, 0.949289, 0.940322
9.01094, 10.4138, 0.400184, 1.8264, 0.4, -2.13945e-05, 0.986761, 0.934802, 0.94929, 0.940323
9.01594, 10.4119, 0.400158, 1.82644, 0.4, -2.14893e-05, 0.986766, 0.934804, 0.949291, 0.940325
9.02094, 10.41, 0.400132, 1.82649, 0.4, -2.15688e-05, 0.986771, 0.934807, 0.949292, 0.940326
9.02594, 10.408, 0.400106, 1.82654, 0.4, -2.16334e-05, 0.986777, 0.934809, 0.949293, 0.940328
9.03094, 10.4061, 0.400081, 1.82658, 0.4, -2.16829e-05, 0.986782, 0.934812, 0.949294, 0.94033
9.03594, 10.4041, 0.400055, 1.82663, 0.4, -2.17174e-05, 0.986787, 0.934814, 0.949295, 0.940331
9.04095, 10.4022, 0.40003, 1.82667, 0.4, -2.17369e-05, 0.986793, 0.934817, 0.949296, 0.940333
9.04595, 10.4002, 0.400004, 1.82672, 0.4, -2.17416e-05, 0.986798, 0.934819, 0.949297, 0.940335
9.05095, 10.3982, 0.399979, 1.82677, 0.4, -2.17315e-05, 0.986803, 0.934822, 0.949298, 0.940336
9.05595, 10.3963, 0.399954, 1.82681, 0.4, -2.17068e-05, 0.986809, 0.934824, 0.949299, 0.940338
9.06095, 10.3943, 0.399929, 1.82686, 0.4, -2.16677e-05, 0.986814, 0.934826, 0.9493, 0.94034
9.06595, 10.3924, 0.399905, 1.82691, 0.4, -2.16141e-05, 0.986819, 0.934829, 0.949301, 0.940342
9.07095, 10.3905, 0.399881, 1.82696, 0.4, -2.15463e-05, 0.986825, 0.934831, 0.949302, 0.940343
9.07595, 10.3885, 0.399857, 1.827, 0.4, -2.14644e-05, 0.98683, 0.934834, 0.949303, 0.940345
9.08095, 10.3866, 0.399833, 1.82705, 0.4, -2.13687e-05, 0.986835, 0.934837, 0.949304, 0.940347
9.08595, 10.3847, 0.39981, 1.8271, 0.4, -2.12593e-05, 0.986841, 0.934839, 0.949306, 0.940349
9.09095, 10.3828, 0.399787, 1.82715, 0.4, -2.11362e-05, 0.986846, 0.934842, 0.949307, 0.94035
9.09595, 10.3809, 0.399764, 1.82719, 0.4, -2.1e-05, 0.986851, 0.934844, 0.949308, 0.940352
9.10095, 10.379, 0.399742, 1.82724, 0.4, -2.08506e-05, 0.986857, 0.934847, 0.949309, 0.940354
9.10595, 10.3771, 0.39972, 1.82728, 0.4, -2.06884e-05, 0.986862, 0.934849, 0.94931, 0.940356
9.11095, 10.3753, 0.399698, 1.82733, 0.4, -2.05136e-05, 0.986868, 0.934852, 0.949312, 0.940358
9.11595, 10.3734, 0.399678, 1.82738, 0.4, -2.03264e-05, 0.986873, 0.934855, 0.949313, 0.94036
9.12095, 10.3716, 0.399657, 1.82742, 0.4, -2.01271e-05, 0.986878, 0.934857, 0.949314, 0.940361
9.12595, 10.3698, 0.399637, 1.82747, 0.4, -1.9916e-05, 0.986884, 0.93486, 0.949315, 0.940363
9.13095, 10.368, 0.399617, 1.82751, 0.4, -1.96933e-05, 0.986889, 0.934863, 0.949317, 0.940365
9.13595, 10.3662, 0.399598, 1.82755, 0.4, -1.94594e-05, 0.986895, 0.934866, 0.949318, 0.940367
9.14095, 10.3645, 0.39958, 1.8276, 0.4, -1.92146e-05, 0.9869, 0.934868, 0.94932, 0.940369
9.14595, 10.3628, 0.399562, 1.82764, 0.4, -1.89591e-05, 0.986905, 0.934871, 0.949321, 0.940372
9.15095, 10.3611, 0.399544, 1.82768, 0.4, -1.86934e-05, 0.986911, 0.934874, 0.949323, 0.940374
9.15595, 10.3594, 0.399527, 1.82772, 0.4, -1.84176e-05, 0.986916, 0.934877, 0.949324, 0.940376
9.16095, 10.3578, 0.399511, 1.82776, 0.4, -1.81322e-05, 0.986922, 0.93488, 0.949326, 0.940378
9.16595, 10.3562, 0.399495, 1.82781, 0.4, -1.78373e-05, 0.986927, 0.934883, 0.949327, 0.94038
9.17095, 10.3546, 0.39948, 1.82785, 0.4, -1.75335e-05, 0.986933, 0.934886, 0.949329, 0.940382
9.17595, 10.353, 0.399465, 1.82789, 0.4, -1.72211e-05, 0.986938, 0.934888, 0.94933, 0.940385
9.18095, 10.3515, 0.399451, 1.82793, 0.4, -1.69005e-05, 0.986944, 0.934891, 0.949332, 0.940387
9.18595, 10.35, 0.399438, 1.82797, 0.4, -1.65718e-05, 0.98695, 0.934894, 0.949334, 0.940389
9.19095, 10.3485, 0.399425, 1.82801, 0.4, -1.62354e-05, 0.986955, 0.934897, 0.949336, 0.940392
9.19595, 10.347, 0.399413, 1.82805, 0.4, -1.5892e-05, 0.986961, 0.934901, 0.949337, 0.940394
9.20095, 10.3456, 0.399401, 1.82808, 0.4, -1.55417e-05, 0.986966, 0.934904, 0.949339, 0.940396
9.20595, 10.3442, 0.39939, 1.82812, 0.4, -1.5185e-05, 0.986972, 0.934907, 0.949341, 0.940399
9.21095, 10.3429, 0.39938, 1.82816, 0.4, -1.48222e-05, 0.986977, 0.93491, 0.949343, 0.940401
9.21595, 10.3416, 0.399371, 1.82819, 0.4, -1.44537e-05, 0.986983, 0.934913, 0.949345, 0.940404
