Time,gENROE.delta,gENROE.PELEC,eSAC1A.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.22095, 10.3403, 0.399362, 1.82823, 0.4, -1.408e-05, 0.986989, 0.934916, 0.949347, 0.940407
9.22595, 10.339, 0.399353, 1.82826, 0.4, -1.37013e-05, 0.986994, 0.934919, 0.949349, 0.940409
9.23095, 10.3378, 0.399346, 1.8283, 0.4, -1.33177e-05, 0.987, 0.934923, 0.949351, 0.940412
9.23595, 10.3366, 0.399339, 1.82833, 0.4, -1.29305e-05, 0.987005, 0.934926, 0.949353, 0.940414
9.24095, 10.3355, 0.399332, 1.82837, 0.4, -1.25392e-05, 0.987011, 0.934929, 0.949355, 0.940417
9.24595, 10.3344, 0.399327, 1.8284, 0.4, -1.21445e-05, 0.987016, 0.934933, 0.949357, 0.94042
9.25095, 10.3333, 0.399322, 1.82843, 0.4, -1.1747e-05, 0.987022, 0.934936, 0.949359, 0.940423
9.25595, 10.3323, 0.399318, 1.82847, 0.4, -1.13469e-05, 0.987028, 0.93494, 0.949362, 0.940425
9.26095, 10.3313, 0.399315, 1.8285, 0.4, -1.09447e-05, 0.987034, 0.934943, 0.949364, 0.940428
9.26595, 10.3303, 0.399312, 1.82853, 0.4, -1.05407e-05, 0.987039, 0.934947, 0.949366, 0.940431
9.27095, 10.3294, 0.399309, 1.82856, 0.4, -1.01355e-05, 0.987045, 0.93495, 0.949368, 0.940434
9.27595, 10.3285, 0.399308, 1.82859, 0.4, -9.7291e-06, 0.987051, 0.934954, 0.949371, 0.940437
9.28095, 10.3276, 0.399307, 1.82862, 0.4, -9.32226e-06, 0.987056, 0.934957, 0.949373, 0.94044
9.28595, 10.3268, 0.399307, 1.82865, 0.4, -8.91513e-06, 0.987062, 0.934961, 0.949376, 0.940443
9.29095, 10.326, 0.399307, 1.82867, 0.4, -8.50822e-06, 0.987068, 0.934965, 0.949378, 0.940446
9.29595, 10.3253, 0.399309, 1.8287, 0.4, -8.10189e-06, 0.987074, 0.934968, 0.949381, 0.940449
9.30095, 10.3246, 0.39931, 1.82873, 0.4, -7.69649e-06, 0.98708, 0.934972, 0.949383, 0.940453
9.30595, 10.3239, 0.399313, 1.82875, 0.4, -7.29246e-06, 0.987085, 0.934976, 0.949386, 0.940456
9.31095, 10.3232, 0.399316, 1.82878, 0.4, -6.89006e-06, 0.987091, 0.93498, 0.949389, 0.940459
9.31595, 10.3226, 0.39932, 1.82881, 0.4, -6.48978e-06, 0.987097, 0.934983, 0.949391, 0.940462
9.32095, 10.3221, 0.399324, 1.82883, 0.4, -6.09194e-06, 0.987103, 0.934987, 0.949394, 0.940466
9.32595, 10.3215, 0.399329, 1.82885, 0.4, -5.69696e-06, 0.987109, 0.934991, 0.949397, 0.940469
9.33095, 10.321, 0.399334, 1.82888, 0.4, -5.30501e-06, 0.987114, 0.934995, 0.949399, 0.940472
9.33595, 10.3206, 0.39934, 1.8289, 0.4, -4.91642e-06, 0.98712, 0.934999, 0.949402, 0.940476
9.34095, 10.3202, 0.399347, 1.82892, 0.4, -4.53173e-06, 0.987126, 0.935003, 0.949405, 0.940479
9.34595, 10.3198, 0.399354, 1.82894, 0.4, -4.15116e-06, 0.987132, 0.935007, 0.949408, 0.940482
9.35095, 10.3194, 0.399362, 1.82896, 0.4, -3.77513e-06, 0.987138, 0.935011, 0.949411, 0.940486
9.35595, 10.3191, 0.39937, 1.82898, 0.4, -3.40353e-06, 0.987143, 0.935015, 0.949414, 0.94049
9.36095, 10.3188, 0.399379, 1.829, 0.4, -3.03717e-06, 0.987149, 0.935019, 0.949417, 0.940493
9.36595, 10.3185, 0.399388, 1.82902, 0.4, -2.6762e-06, 0.987155, 0.935023, 0.94942, 0.940497
9.37095, 10.3183, 0.399398, 1.82904, 0.4, -2.32093e-06, 0.987161, 0.935027, 0.949423, 0.9405
9.37595, 10.3181, 0.399408, 1.82905, 0.4, -1.97152e-06, 0.987167, 0.935031, 0.949426, 0.940504
9.38095, 10.318, 0.399419, 1.82907, 0.4, -1.62851e-06, 0.987173, 0.935035, 0.949429, 0.940508
9.38595, 10.3178, 0.39943, 1.82909, 0.4, -1.29191e-06, 0.987179, 0.935039, 0.949432, 0.940511
9.39095, 10.3177, 0.399442, 1.8291, 0.4, -9.62275e-07, 0.987185, 0.935044, 0.949435, 0.940515
9.39595, 10.3177, 0.399454, 1.82912, 0.4, -6.39602e-07, 0.98719, 0.935048, 0.949438, 0.940519
9.40095, 10.3176, 0.399467, 1.82914, 0.4, -3.24398e-07, 0.987196, 0.935052, 0.949441, 0.940522
9.40595, 10.3176, 0.39948, 1.82915, 0.4, -1.67044e-08, 0.987202, 0.935056, 0.949444, 0.940526
9.41095, 10.3176, 0.399494, 1.82916, 0.4, 2.8319e-07, 0.987208, 0.93506, 0.949448, 0.94053
9.41595, 10.3177, 0.399507, 1.82918, 0.4, 5.7499e-07, 0.987214, 0.935064, 0.949451, 0.940534
9.42095, 10.3177, 0.399522, 1.82919, 0.4, 8.58547e-07, 0.98722, 0.935069, 0.949454, 0.940537
9.42595, 10.3178, 0.399536, 1.8292, 0.4, 1.13372e-06, 0.987226, 0.935073, 0.949457, 0.940541
9.43095, 10.3179, 0.399551, 1.82921, 0.4, 1.40023e-06, 0.987231, 0.935077, 0.949461, 0.940545
9.43595, 10.3181, 0.399566, 1.82923, 0.4, 1.6579e-06, 0.987237, 0.935082, 0.949464, 0.940549
9.44095, 10.3182, 0.399582, 1.82924, 0.4, 1.90649e-06, 0.987243, 0.935086, 0.949467, 0.940553
9.44595, 10.3184, 0.399597, 1.82925, 0.4, 2.14584e-06, 0.987249, 0.93509, 0.94947, 0.940557
9.45095, 10.3186, 0.399613, 1.82926, 0.4, 2.37584e-06, 0.987255, 0.935095, 0.949474, 0.940561
9.45595, 10.3188, 0.39963, 1.82927, 0.4, 2.59646e-06, 0.987261, 0.935099, 0.949477, 0.940564
9.46095, 10.3191, 0.399646, 1.82928, 0.4, 2.80723e-06, 0.987267, 0.935103, 0.949481, 0.940568
9.46595, 10.3193, 0.399663, 1.82929, 0.4, 3.00835e-06, 0.987273, 0.935107, 0.949484, 0.940572
9.47095, 10.3196, 0.39968, 1.8293, 0.4, 3.19963e-06, 0.987279, 0.935112, 0.949487, 0.940576
9.47596, 10.3199, 0.399697, 1.82931, 0.4, 3.38086e-06, 0.987285, 0.935116, 0.949491, 0.94058
9.48096, 10.3202, 0.399714, 1.82932, 0.4, 3.55198e-06, 0.987291, 0.935121, 0.949494, 0.940584
9.48596, 10.3206, 0.399732, 1.82933, 0.4, 3.71302e-06, 0.987296, 0.935125, 0.949497, 0.940588
9.49096, 10.3209, 0.399749, 1.82933, 0.4, 3.86365e-06, 0.987302, 0.935129, 0.949501, 0.940592
9.49596, 10.3213, 0.399767, 1.82934, 0.4, 4.00408e-06, 0.987308, 0.935134, 0.949504, 0.940596
9.50096, 10.3216, 0.399785, 1.82935, 0.4, 4.1342e-06, 0.987314, 0.935138, 0.949508, 0.9406
9.50596, 10.322, 0.399803, 1.82935, 0.4, 4.25382e-06, 0.98732, 0.935142, 0.949511, 0.940604
9.51096, 10.3224, 0.39982, 1.82936, 0.4, 4.36293e-06, 0.987326, 0.935147, 0.949514, 0.940608
9.51596, 10.3228, 0.399838, 1.82936, 0.4, 4.46151e-06, 0.987332, 0.935151, 0.949518, 0.940612
9.52096, 10.3232, 0.399856, 1.82937, 0.4, 4.54973e-06, 0.987337, 0.935155, 0.949521, 0.940616
9.52596, 10.3236, 0.399874, 1.82937, 0.4, 4.62744e-06, 0.987343, 0.93516, 0.949525, 0.94062
9.53096, 10.324, 0.399892, 1.82938, 0.4, 4.69467e-06, 0.987349, 0.935164, 0.949528, 0.940623
9.53596, 10.3244, 0.39991, 1.82939, 0.4, 4.75129e-06, 0.987355, 0.935168, 0.949531, 0.940627
9.54096, 10.3249, 0.399928, 1.82939, 0.4, 4.79758e-06, 0.987361, 0.935173, 0.949535, 0.940631
9.54596, 10.3253, 0.399946, 1.8294, 0.4, 4.83346e-06, 0.987367, 0.935177, 0.949538, 0.940635
9.55096, 10.3257, 0.399963, 1.82941, 0.4, 4.85877e-06, 0.987372, 0.935181, 0.949542, 0.940639
9.55596, 10.3262, 0.399981, 1.82941, 0.4, 4.87383e-06, 0.987378, 0.935186, 0.949545, 0.940643
9.56096, 10.3266, 0.399999, 1.82942, 0.4, 4.87849e-06, 0.987384, 0.93519, 0.949548, 0.940647
9.56596, 10.3271, 0.400016, 1.82942, 0.4, 4.87307e-06, 0.98739, 0.935194, 0.949552, 0.940651
9.57096, 10.3275, 0.400033, 1.82943, 0.4, 4.85752e-06, 0.987396, 0.935199, 0.949555, 0.940655
9.57596, 10.3279, 0.40005, 1.82943, 0.4, 4.83189e-06, 0.987401, 0.935203, 0.949558, 0.940659
9.58096, 10.3284, 0.400067, 1.82944, 0.4, 4.79638e-06, 0.987407, 0.935207, 0.949562, 0.940663
9.58596, 10.3288, 0.400084, 1.82944, 0.4, 4.75107e-06, 0.987413, 0.935211, 0.949565, 0.940666
9.59096, 10.3292, 0.4001, 1.82945, 0.4, 4.69603e-06, 0.987418, 0.935216, 0.949568, 0.94067
9.59596, 10.3297, 0.400117, 1.82945, 0.4, 4.63144e-06, 0.987424, 0.93522, 0.949571, 0.940674
9.60096, 10.3301, 0.400133, 1.82946, 0.4, 4.55735e-06, 0.98743, 0.935224, 0.949575, 0.940678
9.60596, 10.3305, 0.400149, 1.82947, 0.4, 4.47401e-06, 0.987436, 0.935228, 0.949578, 0.940682
9.61096, 10.3309, 0.400164, 1.82947, 0.4, 4.38135e-06, 0.987441, 0.935233, 0.949581, 0.940685
9.61596, 10.3313, 0.40018, 1.82948, 0.4, 4.27972e-06, 0.987447, 0.935237, 0.949584, 0.940689
9.62096, 10.3316, 0.400195, 1.82949, 0.4, 4.16927e-06, 0.987453, 0.935241, 0.949588, 0.940693
9.62596, 10.332, 0.40021, 1.8295, 0.4, 4.05014e-06, 0.987458, 0.935245, 0.949591, 0.940697
9.63096, 10.3324, 0.400224, 1.8295, 0.4, 3.92262e-06, 0.987464, 0.935249, 0.949594, 0.9407
9.63596, 10.3327, 0.400238, 1.82951, 0.4, 3.78677e-06, 0.98747, 0.935253, 0.949597, 0.940704
9.64096, 10.3331, 0.400252, 1.82952, 0.4, 3.64263e-06, 0.987475, 0.935257, 0.9496, 0.940708
9.64596, 10.3334, 0.400265, 1.82952, 0.4, 3.49061e-06, 0.987481, 0.935261, 0.949603, 0.940711
9.65096, 10.3337, 0.400278, 1.82953, 0.4, 3.33086e-06, 0.987487, 0.935265, 0.949606, 0.940715
9.65596, 10.334, 0.400291, 1.82954, 0.4, 3.16369e-06, 0.987492, 0.935269, 0.949609, 0.940718
9.66096, 10.3343, 0.400304, 1.82955, 0.4, 2.98905e-06, 0.987498, 0.935273, 0.949612, 0.940722
9.66596, 10.3345, 0.400316, 1.82956, 0.4, 2.80748e-06, 0.987503, 0.935277, 0.949615, 0.940725
9.67096, 10.3348, 0.400327, 1.82956, 0.4, 2.61907e-06, 0.987509, 0.935281, 0.949618, 0.940729
9.67596, 10.335, 0.400338, 1.82957, 0.4, 2.42402e-06, 0.987515, 0.935285, 0.949621, 0.940733
9.68096, 10.3352, 0.400349, 1.82958, 0.4, 2.2225e-06, 0.98752, 0.935289, 0.949624, 0.940736
9.68596, 10.3354, 0.40036, 1.82959, 0.4, 2.01486e-06, 0.987526, 0.935293, 0.949627, 0.940739
9.69096, 10.3356, 0.40037, 1.8296, 0.4, 1.80124e-06, 0.987531, 0.935297, 0.94963, 0.940743
9.69596, 10.3357, 0.400379, 1.8296, 0.4, 1.58206e-06, 0.987537, 0.935301, 0.949633, 0.940746
9.70096, 10.3358, 0.400388, 1.82961, 0.4, 1.35742e-06, 0.987542, 0.935305, 0.949636, 0.94075
9.70596, 10.336, 0.400397, 1.82962, 0.4, 1.12762e-06, 0.987548, 0.935308, 0.949638, 0.940753
9.71096, 10.336, 0.400406, 1.82963, 0.4, 8.9292e-07, 0.987553, 0.935312, 0.949641, 0.940756
9.71596, 10.3361, 0.400414, 1.82964, 0.4, 6.53292e-07, 0.987559, 0.935316, 0.949644, 0.940759
9.72096, 10.3362, 0.400421, 1.82965, 0.4, 4.09355e-07, 0.987564, 0.93532, 0.949646, 0.940763
9.72596, 10.3362, 0.400428, 1.82966, 0.4, 1.61362e-07, 0.987569, 0.935323, 0.949649, 0.940766
9.73096, 10.3362, 0.400434, 1.82967, 0.4, -9.04521e-08, 0.987575, 0.935327, 0.949652, 0.940769
9.73596, 10.3362, 0.40044, 1.82968, 0.4, -3.45904e-07, 0.98758, 0.935331, 0.949654, 0.940772
9.74096, 10.3361, 0.400446, 1.8297, 0.4, -6.04499e-07, 0.987586, 0.935334, 0.949657, 0.940775
9.74596, 10.3361, 0.400451, 1.82971, 0.4, -8.66305e-07, 0.987591, 0.935338, 0.94966, 0.940778
9.75096, 10.336, 0.400455, 1.82972, 0.4, -1.13077e-06, 0.987596, 0.935341, 0.949662, 0.940782
9.75596, 10.3359, 0.400459, 1.82974, 0.4, -1.39774e-06, 0.987602, 0.935345, 0.949665, 0.940785
9.76096, 10.3357, 0.400463, 1.82975, 0.4, -1.66698e-06, 0.987607, 0.935349, 0.949667, 0.940788
9.76596, 10.3356, 0.400466, 1.82977, 0.4, -1.93811e-06, 0.987613, 0.935352, 0.94967, 0.940791
9.77096, 10.3354, 0.400469, 1.82978, 0.4, -2.21082e-06, 0.987618, 0.935355, 0.949672, 0.940794
9.77596, 10.3352, 0.400471, 1.8298, 0.4, -2.48491e-06, 0.987623, 0.935359, 0.949674, 0.940797
9.78096, 10.3349, 0.400473, 1.82982, 0.4, -2.76023e-06, 0.987629, 0.935362, 0.949677, 0.940799
9.78596, 10.3347, 0.400474, 1.82983, 0.4, -3.03643e-06, 0.987634, 0.935366, 0.949679, 0.940802
9.79096, 10.3344, 0.400475, 1.82985, 0.4, -3.31312e-06, 0.987639, 0.935369, 0.949681, 0.940805
9.79596, 10.3341, 0.400476, 1.82987, 0.4, -3.59004e-06, 0.987644, 0.935372, 0.949684, 0.940808
9.80096, 10.3337, 0.400475, 1.82988, 0.4, -3.86701e-06, 0.98765, 0.935376, 0.949686, 0.940811
9.80596, 10.3334, 0.400475, 1.8299, 0.4, -4.14377e-06, 0.987655, 0.935379, 0.949688, 0.940814
9.81096, 10.333, 0.400474, 1.82992, 0.4, -4.42002e-06, 0.98766, 0.935382, 0.94969, 0.940816
9.81596, 10.3326, 0.400473, 1.82994, 0.4, -4.69568e-06, 0.987665, 0.935386, 0.949693, 0.940819
9.82096, 10.3321, 0.400471, 1.82996, 0.4, -4.97021e-06, 0.987671, 0.935389, 0.949695, 0.940822
9.82596, 10.3317, 0.400469, 1.82998, 0.4, -5.24345e-06, 0.987676, 0.935392, 0.949697, 0.940825
9.83096, 10.3312, 0.400466, 1.83, 0.4, -5.51524e-06, 0.987681, 0.935395, 0.949699, 0.940827
9.83596, 10.3307, 0.400463, 1.83003, 0.4, -5.78525e-06, 0.987686, 0.935399, 0.949701, 0.94083
9.84096, 10.3302, 0.400459, 1.83005, 0.4, -6.05321e-06, 0.987691, 0.935402, 0.949703, 0.940832
9.84596, 10.3296, 0.400455, 1.83007, 0.4, -6.31889e-06, 0.987697, 0.935405, 0.949705, 0.940835
9.85096, 10.329, 0.400451, 1.8301, 0.4, -6.58231e-06, 0.987702, 0.935408, 0.949707, 0.940838
9.85596, 10.3284, 0.400446, 1.83012, 0.4, -6.84277e-06, 0.987707, 0.935411, 0.949709, 0.94084
9.86096, 10.3278, 0.400441, 1.83014, 0.4, -7.1004e-06, 0.987712, 0.935414, 0.949711, 0.940843
9.86596, 10.3271, 0.400436, 1.83017, 0.4, -7.35486e-06, 0.987717, 0.935417, 0.949713, 0.940845
9.87096, 10.3265, 0.40043, 1.83019, 0.4, -7.60599e-06, 0.987723, 0.93542, 0.949715, 0.940848
9.87596, 10.3258, 0.400423, 1.83022, 0.4, -7.85343e-06, 0.987728, 0.935423, 0.949717, 0.94085
9.88096, 10.3251, 0.400417, 1.83024, 0.4, -8.09695e-06, 0.987733, 0.935426, 0.949719, 0.940852
9.88596, 10.3243, 0.40041, 1.83027, 0.4, -8.33647e-06, 0.987738, 0.935429, 0.949721, 0.940855
9.89096, 10.3236, 0.400402, 1.83029, 0.4, -8.57176e-06, 0.987743, 0.935432, 0.949722, 0.940857
9.89596, 10.3228, 0.400395, 1.83032, 0.4, -8.80262e-06, 0.987748, 0.935435, 0.949724, 0.94086
9.90096, 10.322, 0.400387, 1.83034, 0.4, -9.02885e-06, 0.987753, 0.935438, 0.949726, 0.940862
9.90596, 10.3211, 0.400378, 1.83037, 0.4, -9.25066e-06, 0.987758, 0.935441, 0.949728, 0.940864
9.91096, 10.3203, 0.40037, 1.8304, 0.4, -9.46697e-06, 0.987763, 0.935444, 0.94973, 0.940867
9.91597, 10.3194, 0.400362, 1.83042, 0.4, -9.67868e-06, 0.987768, 0.935447, 0.949731, 0.940869
9.92097, 10.3186, 0.400352, 1.83045, 0.4, -9.885e-06, 0.987773, 0.93545, 0.949733, 0.940871
9.92597, 10.3177, 0.400343, 1.83048, 0.4, -1.00858e-05, 0.987779, 0.935453, 0.949735, 0.940874
9.93097, 10.3167, 0.400333, 1.83051, 0.4, -1.0281e-05, 0.987784, 0.935456, 0.949737, 0.940876
9.93597, 10.3158, 0.400323, 1.83054, 0.4, -1.04703e-05, 0.987789, 0.935459, 0.949738, 0.940878
9.94097, 10.3149, 0.400313, 1.83056, 0.4, -1.06538e-05, 0.987794, 0.935462, 0.94974, 0.94088
9.94597, 10.3139, 0.400303, 1.83059, 0.4, -1.08314e-05, 0.987799, 0.935464, 0.949742, 0.940883
9.95097, 10.3129, 0.400292, 1.83062, 0.4, -1.10027e-05, 0.987804, 0.935467, 0.949743, 0.940885
9.95597, 10.3119, 0.400281, 1.83065, 0.4, -1.11677e-05, 0.987809, 0.93547, 0.949745, 0.940887
9.96097, 10.3109, 0.40027, 1.83068, 0.4, -1.13262e-05, 0.987814, 0.935473, 0.949747, 0.940889
9.96597, 10.3099, 0.400259, 1.83071, 0.4, -1.14783e-05, 0.987819, 0.935475, 0.949748, 0.940891
9.97097, 10.3088, 0.400248, 1.83074, 0.4, -1.16236e-05, 0.987824, 0.935478, 0.94975, 0.940894
9.97597, 10.3078, 0.400236, 1.83077, 0.4, -1.17623e-05, 0.987829, 0.935481, 0.949751, 0.940896
9.98097, 10.3067, 0.400225, 1.8308, 0.4, -1.18943e-05, 0.987834, 0.935484, 0.949753, 0.940898
9.98597, 10.3056, 0.400213, 1.83083, 0.4, -1.20192e-05, 0.987839, 0.935487, 0.949754, 0.9409
9.99097, 10.3045, 0.400201, 1.83086, 0.4, -1.21374e-05, 0.987844, 0.935489, 0.949756, 0.940902
9.99597, 10.3035, 0.400189, 1.83089, 0.4, -1.22484e-05, 0.987849, 0.935492, 0.949758, 0.940904
10.001, 10.3023, 0.400177, 1.83092, 0.4, -1.23523e-05, 0.987854, 0.935495, 0.949759, 0.940906
