Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.484338, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.484388, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.484438, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.484488, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.484538, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.484588, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.484638, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.484688, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.484738, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.484788, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.484838, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.484888, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.484938, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.484988, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485038, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485088, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485138, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485188, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485238, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485288, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485338, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485388, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485438, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485488, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485538, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485588, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485638, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485688, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485738, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485788, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485838, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485888, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485938, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485988, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486038, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486088, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486138, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486189, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486239, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486289, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486339, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486389, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486439, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486489, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486539, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486589, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486639, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486689, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486739, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486789, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486839, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486889, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486939, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486989, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487039, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487089, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487139, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487189, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487239, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487289, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487339, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487389, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487439, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487489, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487539, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487589, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487639, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487689, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487739, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487789, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487839, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487889, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487939, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487989, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488039, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488089, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488139, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488189, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488239, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488289, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488339, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488389, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488439, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488489, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488539, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488589, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488639, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488689, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488739, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488789, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488839, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488889, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488939, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488989, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489039, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489089, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489139, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489189, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489239, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489289, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489339, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489389, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489439, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489489, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489539, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489589, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489639, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489689, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489739, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489789, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489839, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489889, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489939, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489989, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490039, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490089, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490139, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490189, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490239, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490289, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490339, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490389, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490439, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490489, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490539, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490589, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490639, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490689, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490739, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490789, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490839, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490889, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490939, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490989, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491039, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491089, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491139, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491189, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491239, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491289, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491339, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491389, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491439, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491489, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491539, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491589, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491639, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491689, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491739, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491789, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491839, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491889, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491939, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491989, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.492039, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.492089, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.492139, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.492189, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49224, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49229, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49234, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49239, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49244, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49249, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49254, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49259, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49264, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49269, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49274, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49279, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49284, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49289, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49294, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49299, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49304, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49309, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49314, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49319, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49324, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49329, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49334, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49339, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49344, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49349, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49354, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49359, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49364, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49369, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49374, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49379, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49384, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49389, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49394, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49399, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49404, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49409, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49414, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49419, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49424, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49429, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49434, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49439, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49444, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49449, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49454, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49459, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49464, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49469, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49474, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49479, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49484, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49489, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49494, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49499, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49504, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49509, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49514, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49519, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49524, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49529, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49534, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49539, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49544, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49549, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49554, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49559, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49564, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49569, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49574, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49579, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49584, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49589, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49594, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49599, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49604, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49609, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49614, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49619, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49624, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49629, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49634, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49639, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49644, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49649, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49654, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49659, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49664, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49669, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49674, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49679, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49684, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49689, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49694, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49699, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49704, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49709, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49714, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49719, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49724, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49729, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49734, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49739, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49744, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49749, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49754, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49759, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49764, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49769, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49774, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49779, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49784, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49789, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49794, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49799, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49804, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49809, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49814, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49819, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498241, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498291, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498341, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498391, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498441, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498491, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498541, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498591, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498641, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498691, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498741, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498791, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498841, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498891, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498941, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498991, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499041, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499091, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499141, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499191, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499241, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499291, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499341, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499391, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499441, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499491, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499541, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499591, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499641, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499691, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499741, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499791, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499841, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499891, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499941, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499991, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.500041, 34.3342, 0.4, 1.43511, 0.4, 0, 1, 0.991994, 1, 0.995984
0.500041, 34.3342, 0.794368, 1.43511, 0.4, 0, 0.954012, 0.922087, 0.948588, 0.93465
0.500091, 34.3342, 0.794282, 1.3724, 0.4, -1.72766e-06, 0.953996, 0.922076, 0.948579, 0.93464
0.500141, 34.3342, 0.794138, 1.37782, 0.4, -4.60634e-06, 0.953969, 0.922058, 0.948565, 0.934624
0.500191, 34.3342, 0.794023, 1.38206, 0.4, -6.90812e-06, 0.953948, 0.922044, 0.948554, 0.934611
0.500241, 34.3342, 0.793908, 1.38628, 0.4, -9.2093e-06, 0.953926, 0.92203, 0.948543, 0.934598
0.500291, 34.3342, 0.793794, 1.39046, 0.4, -1.15098e-05, 0.953905, 0.922016, 0.948532, 0.934585
0.500341, 34.3342, 0.793679, 1.3946, 0.4, -1.38096e-05, 0.953884, 0.922001, 0.948521, 0.934572
0.500391, 34.3342, 0.793564, 1.3987, 0.4, -1.61088e-05, 0.953862, 0.921987, 0.948509, 0.934559
0.500441, 34.3342, 0.79345, 1.40277, 0.4, -1.84073e-05, 0.953841, 0.921973, 0.948498, 0.934546
0.500491, 34.3342, 0.793335, 1.4068, 0.4, -2.07051e-05, 0.95382, 0.921959, 0.948487, 0.934534
0.500541, 34.3341, 0.793221, 1.41079, 0.4, -2.30022e-05, 0.953798, 0.921945, 0.948476, 0.934521
0.500591, 34.3341, 0.793107, 1.41475, 0.4, -2.52987e-05, 0.953777, 0.921931, 0.948465, 0.934508
0.500641, 34.3341, 0.792992, 1.41867, 0.4, -2.75945e-05, 0.953756, 0.921917, 0.948454, 0.934495
0.500691, 34.3341, 0.792878, 1.42256, 0.4, -2.98896e-05, 0.953735, 0.921903, 0.948443, 0.934482
0.500741, 34.334, 0.792764, 1.42641, 0.4, -3.2184e-05, 0.953714, 0.921889, 0.948431, 0.93447
0.500791, 34.334, 0.79265, 1.43023, 0.4, -3.44778e-05, 0.953693, 0.921875, 0.94842, 0.934457
0.500841, 34.334, 0.792536, 1.43401, 0.4, -3.67709e-05, 0.953672, 0.921861, 0.948409, 0.934444
0.500891, 34.334, 0.792422, 1.43776, 0.4, -3.90633e-05, 0.953651, 0.921847, 0.948398, 0.934431
0.500941, 34.3339, 0.792308, 1.44147, 0.4, -4.13551e-05, 0.95363, 0.921833, 0.948387, 0.934419
0.500991, 34.3339, 0.792194, 1.44515, 0.4, -4.36462e-05, 0.953609, 0.921819, 0.948376, 0.934406
0.501041, 34.3338, 0.792081, 1.4488, 0.4, -4.59366e-05, 0.953588, 0.921805, 0.948365, 0.934393
0.501091, 34.3338, 0.791967, 1.45241, 0.4, -4.82263e-05, 0.953567, 0.921791, 0.948354, 0.93438
0.501141, 34.3338, 0.791853, 1.45599, 0.4, -5.05154e-05, 0.953546, 0.921778, 0.948343, 0.934368
0.501191, 34.3337, 0.79174, 1.45954, 0.4, -5.28038e-05, 0.953525, 0.921764, 0.948332, 0.934355
0.501241, 34.3337, 0.791627, 1.46306, 0.4, -5.50916e-05, 0.953504, 0.92175, 0.948322, 0.934343
0.501291, 34.3336, 0.791513, 1.46655, 0.4, -5.73786e-05, 0.953483, 0.921736, 0.94831, 0.93433
0.501341, 34.3335, 0.7914, 1.47001, 0.4, -5.9665e-05, 0.953463, 0.921722, 0.9483, 0.934317
0.501391, 34.3335, 0.791286, 1.47343, 0.4, -6.19508e-05, 0.953442, 0.921709, 0.948289, 0.934305
0.501441, 34.3334, 0.791173, 1.47682, 0.4, -6.42358e-05, 0.953421, 0.921695, 0.948278, 0.934292
0.501491, 34.3334, 0.79106, 1.48019, 0.4, -6.65202e-05, 0.953401, 0.921681, 0.948267, 0.93428
0.501541, 34.3333, 0.790947, 1.48352, 0.4, -6.8804e-05, 0.95338, 0.921667, 0.948256, 0.934267
0.501591, 34.3333, 0.790834, 1.48683, 0.4, -7.10871e-05, 0.953359, 0.921654, 0.948245, 0.934254
0.501641, 34.3332, 0.790721, 1.4901, 0.4, -7.33695e-05, 0.953339, 0.92164, 0.948234, 0.934242
0.501691, 34.3331, 0.790608, 1.49335, 0.4, -7.56512e-05, 0.953318, 0.921626, 0.948223, 0.93423
0.501741, 34.3331, 0.790495, 1.49656, 0.4, -7.79323e-05, 0.953297, 0.921613, 0.948213, 0.934217
0.501791, 34.333, 0.790383, 1.49975, 0.4, -8.02127e-05, 0.953277, 0.921599, 0.948202, 0.934205
0.501841, 34.3329, 0.79027, 1.50291, 0.4, -8.24925e-05, 0.953257, 0.921586, 0.948191, 0.934192
0.501891, 34.3328, 0.790157, 1.50605, 0.4, -8.47716e-05, 0.953236, 0.921572, 0.94818, 0.93418
0.501941, 34.3328, 0.790045, 1.50915, 0.4, -8.705e-05, 0.953216, 0.921558, 0.948169, 0.934167
0.501991, 34.3327, 0.789932, 1.51223, 0.4, -8.93277e-05, 0.953195, 0.921545, 0.948159, 0.934155
0.502041, 34.3326, 0.78982, 1.51528, 0.4, -9.16048e-05, 0.953175, 0.921531, 0.948148, 0.934142
0.502091, 34.3325, 0.789708, 1.5183, 0.4, -9.38813e-05, 0.953154, 0.921518, 0.948137, 0.93413
0.502141, 34.3324, 0.789595, 1.5213, 0.4, -9.61571e-05, 0.953134, 0.921504, 0.948126, 0.934118
0.502191, 34.3323, 0.789483, 1.52427, 0.4, -9.84322e-05, 0.953114, 0.921491, 0.948116, 0.934105
0.502241, 34.3322, 0.789371, 1.52721, 0.4, -0.000100707, 0.953094, 0.921477, 0.948105, 0.934093
0.502291, 34.3322, 0.789259, 1.53013, 0.4, -0.00010298, 0.953073, 0.921464, 0.948094, 0.934081
0.502341, 34.3321, 0.789147, 1.53303, 0.4, -0.000105254, 0.953053, 0.92145, 0.948084, 0.934068
0.502391, 34.332, 0.789035, 1.5359, 0.4, -0.000107526, 0.953033, 0.921437, 0.948073, 0.934056
0.502441, 34.3319, 0.788923, 1.53874, 0.4, -0.000109798, 0.953013, 0.921424, 0.948062, 0.934044
0.502491, 34.3318, 0.788811, 1.54156, 0.4, -0.000112069, 0.952993, 0.92141, 0.948052, 0.934032
0.502541, 34.3317, 0.7887, 1.54435, 0.4, -0.00011434, 0.952973, 0.921397, 0.948041, 0.934019
0.502591, 34.3316, 0.788588, 1.54712, 0.4, -0.000116609, 0.952953, 0.921383, 0.94803, 0.934007
0.502641, 34.3315, 0.788476, 1.54987, 0.4, -0.000118879, 0.952932, 0.92137, 0.94802, 0.933995
0.502691, 34.3313, 0.788365, 1.55259, 0.4, -0.000121147, 0.952913, 0.921357, 0.948009, 0.933983
0.502741, 34.3312, 0.788253, 1.55528, 0.4, -0.000123415, 0.952892, 0.921343, 0.947999, 0.93397
0.502791, 34.3311, 0.788141, 1.55796, 0.4, -0.000125682, 0.952873, 0.92133, 0.947988, 0.933958
0.502841, 34.331, 0.78803, 1.56061, 0.4, -0.000127949, 0.952853, 0.921317, 0.947977, 0.933946
0.502891, 34.3309, 0.787919, 1.56324, 0.4, -0.000130215, 0.952833, 0.921304, 0.947967, 0.933934
0.502941, 34.3308, 0.787808, 1.56585, 0.4, -0.00013248, 0.952813, 0.92129, 0.947956, 0.933922
0.502991, 34.3307, 0.787696, 1.56843, 0.4, -0.000134744, 0.952793, 0.921277, 0.947946, 0.93391
0.503041, 34.3305, 0.787585, 1.57099, 0.4, -0.000137008, 0.952773, 0.921264, 0.947935, 0.933898
0.503091, 34.3304, 0.787474, 1.57353, 0.4, -0.000139272, 0.952753, 0.921251, 0.947925, 0.933885
0.503141, 34.3303, 0.787363, 1.57605, 0.4, -0.000141534, 0.952734, 0.921238, 0.947914, 0.933873
0.503191, 34.3302, 0.787252, 1.57854, 0.4, -0.000143796, 0.952714, 0.921224, 0.947904, 0.933861
0.503241, 34.33, 0.787141, 1.58102, 0.4, -0.000146058, 0.952694, 0.921211, 0.947893, 0.933849
0.503291, 34.3299, 0.78703, 1.58347, 0.4, -0.000148318, 0.952674, 0.921198, 0.947883, 0.933837
0.503341, 34.3298, 0.786919, 1.5859, 0.4, -0.000150578, 0.952655, 0.921185, 0.947872, 0.933825
0.503391, 34.3296, 0.786809, 1.58832, 0.4, -0.000152838, 0.952635, 0.921172, 0.947862, 0.933813
0.503441, 34.3295, 0.786698, 1.59071, 0.4, -0.000155096, 0.952615, 0.921159, 0.947851, 0.933801
0.503491, 34.3293, 0.786588, 1.59308, 0.4, -0.000157354, 0.952596, 0.921146, 0.947841, 0.933789
0.503541, 34.3292, 0.786477, 1.59543, 0.4, -0.000159612, 0.952576, 0.921133, 0.947831, 0.933777
0.503591, 34.3291, 0.786367, 1.59776, 0.4, -0.000161869, 0.952556, 0.92112, 0.94782, 0.933765
0.503641, 34.3289, 0.786256, 1.60007, 0.4, -0.000164125, 0.952537, 0.921107, 0.94781, 0.933753
0.503691, 34.3288, 0.786146, 1.60237, 0.4, -0.00016638, 0.952517, 0.921094, 0.947799, 0.933741
0.503741, 34.3286, 0.786035, 1.60464, 0.4, -0.000168635, 0.952498, 0.921081, 0.947789, 0.933729
0.503791, 34.3285, 0.785925, 1.60689, 0.4, -0.000170889, 0.952479, 0.921068, 0.947779, 0.933718
0.503841, 34.3283, 0.785815, 1.60913, 0.4, -0.000173143, 0.952459, 0.921055, 0.947768, 0.933706
0.503891, 34.3281, 0.785705, 1.61134, 0.4, -0.000175396, 0.95244, 0.921042, 0.947758, 0.933694
0.503941, 34.328, 0.785595, 1.61354, 0.4, -0.000177648, 0.95242, 0.921029, 0.947748, 0.933682
0.503991, 34.3278, 0.785485, 1.61572, 0.4, -0.000179899, 0.952401, 0.921016, 0.947737, 0.93367
0.504041, 34.3277, 0.785375, 1.61788, 0.4, -0.00018215, 0.952382, 0.921003, 0.947727, 0.933658
0.504091, 34.3275, 0.785265, 1.62002, 0.4, -0.000184401, 0.952362, 0.92099, 0.947717, 0.933646
0.504141, 34.3273, 0.785155, 1.62215, 0.4, -0.00018665, 0.952343, 0.920977, 0.947707, 0.933635
0.504191, 34.3272, 0.785045, 1.62425, 0.4, -0.000188899, 0.952324, 0.920964, 0.947696, 0.933623
0.504241, 34.327, 0.784936, 1.62634, 0.4, -0.000191147, 0.952305, 0.920952, 0.947686, 0.933611
0.504291, 34.3268, 0.784826, 1.62841, 0.4, -0.000193395, 0.952285, 0.920939, 0.947676, 0.933599
0.504341, 34.3266, 0.784717, 1.63047, 0.4, -0.000195642, 0.952266, 0.920926, 0.947666, 0.933587
0.504391, 34.3265, 0.784607, 1.63251, 0.4, -0.000197889, 0.952247, 0.920913, 0.947655, 0.933576
0.504441, 34.3263, 0.784497, 1.63453, 0.4, -0.000200134, 0.952228, 0.920901, 0.947645, 0.933564
0.504492, 34.3261, 0.784388, 1.63653, 0.4, -0.000202379, 0.952209, 0.920888, 0.947635, 0.933552
0.504542, 34.3259, 0.784279, 1.63852, 0.4, -0.000204624, 0.95219, 0.920875, 0.947625, 0.933541
0.504592, 34.3257, 0.784169, 1.64049, 0.4, -0.000206868, 0.952171, 0.920862, 0.947615, 0.933529
0.504642, 34.3255, 0.78406, 1.64245, 0.4, -0.000209111, 0.952152, 0.92085, 0.947604, 0.933517
0.504692, 34.3254, 0.783951, 1.64439, 0.4, -0.000211353, 0.952133, 0.920837, 0.947594, 0.933506
0.504742, 34.3252, 0.783842, 1.64631, 0.4, -0.000213595, 0.952114, 0.920824, 0.947584, 0.933494
0.504792, 34.325, 0.783733, 1.64822, 0.4, -0.000215837, 0.952095, 0.920812, 0.947574, 0.933482
0.504842, 34.3248, 0.783624, 1.65012, 0.4, -0.000218077, 0.952076, 0.920799, 0.947564, 0.933471
0.504892, 34.3246, 0.783515, 1.65199, 0.4, -0.000220317, 0.952057, 0.920786, 0.947554, 0.933459
0.504942, 34.3244, 0.783406, 1.65386, 0.4, -0.000222556, 0.952038, 0.920774, 0.947544, 0.933447
0.504992, 34.3242, 0.783297, 1.6557, 0.4, -0.000224795, 0.952019, 0.920761, 0.947534, 0.933436
0.505042, 34.324, 0.783188, 1.65754, 0.4, -0.000227033, 0.952, 0.920749, 0.947523, 0.933424
0.505092, 34.3238, 0.78308, 1.65935, 0.4, -0.000229271, 0.951982, 0.920736, 0.947513, 0.933413
0.505142, 34.3236, 0.782971, 1.66116, 0.4, -0.000231507, 0.951963, 0.920723, 0.947503, 0.933401
0.505192, 34.3234, 0.782862, 1.66294, 0.4, -0.000233743, 0.951944, 0.920711, 0.947493, 0.93339
0.505242, 34.3231, 0.782754, 1.66472, 0.4, -0.000235979, 0.951925, 0.920698, 0.947483, 0.933378
0.505292, 34.3229, 0.782645, 1.66648, 0.4, -0.000238214, 0.951907, 0.920686, 0.947473, 0.933367
0.505342, 34.3227, 0.782537, 1.66822, 0.4, -0.000240448, 0.951888, 0.920673, 0.947463, 0.933355
0.505392, 34.3225, 0.782429, 1.66996, 0.4, -0.000242681, 0.951869, 0.920661, 0.947453, 0.933344
0.505442, 34.3223, 0.78232, 1.67167, 0.4, -0.000244914, 0.951851, 0.920648, 0.947443, 0.933332
0.505492, 34.3221, 0.782212, 1.67338, 0.4, -0.000247147, 0.951832, 0.920636, 0.947433, 0.933321
0.505542, 34.3218, 0.782104, 1.67507, 0.4, -0.000249378, 0.951813, 0.920623, 0.947423, 0.933309
0.505592, 34.3216, 0.781996, 1.67675, 0.4, -0.000251609, 0.951795, 0.920611, 0.947413, 0.933298
0.505642, 34.3214, 0.781888, 1.67841, 0.4, -0.00025384, 0.951776, 0.920599, 0.947403, 0.933286
0.505692, 34.3212, 0.781779, 1.68006, 0.4, -0.000256069, 0.951758, 0.920586, 0.947393, 0.933275
0.505742, 34.3209, 0.781672, 1.6817, 0.4, -0.000258299, 0.951739, 0.920574, 0.947383, 0.933264
0.505792, 34.3207, 0.781564, 1.68333, 0.4, -0.000260527, 0.951721, 0.920561, 0.947373, 0.933252
0.505842, 34.3205, 0.781456, 1.68494, 0.4, -0.000262755, 0.951702, 0.920549, 0.947364, 0.933241
0.505892, 34.3202, 0.781348, 1.68654, 0.4, -0.000264982, 0.951684, 0.920537, 0.947354, 0.933229
0.505942, 34.32, 0.78124, 1.68813, 0.4, -0.000267209, 0.951666, 0.920524, 0.947344, 0.933218
0.505992, 34.3197, 0.781132, 1.6897, 0.4, -0.000269435, 0.951647, 0.920512, 0.947334, 0.933207
0.506042, 34.3195, 0.781025, 1.69126, 0.4, -0.00027166, 0.951629, 0.9205, 0.947324, 0.933195
0.506092, 34.3192, 0.780917, 1.69282, 0.4, -0.000273885, 0.95161, 0.920488, 0.947314, 0.933184
0.506142, 34.319, 0.78081, 1.69435, 0.4, -0.000276109, 0.951592, 0.920475, 0.947304, 0.933173
0.506192, 34.3187, 0.780702, 1.69588, 0.4, -0.000278332, 0.951574, 0.920463, 0.947294, 0.933162
0.506242, 34.3185, 0.780595, 1.6974, 0.4, -0.000280555, 0.951556, 0.920451, 0.947285, 0.93315
0.506292, 34.3182, 0.780487, 1.6989, 0.4, -0.000282777, 0.951537, 0.920439, 0.947275, 0.933139
0.506342, 34.318, 0.78038, 1.70039, 0.4, -0.000284998, 0.951519, 0.920426, 0.947265, 0.933128
0.506392, 34.3177, 0.780273, 1.70187, 0.4, -0.000287219, 0.951501, 0.920414, 0.947255, 0.933116
0.506442, 34.3175, 0.780165, 1.70334, 0.4, -0.000289439, 0.951483, 0.920402, 0.947245, 0.933105
0.506492, 34.3172, 0.780058, 1.7048, 0.4, -0.000291659, 0.951465, 0.92039, 0.947236, 0.933094
0.506542, 34.3169, 0.779951, 1.70625, 0.4, -0.000293878, 0.951447, 0.920378, 0.947226, 0.933083
0.506592, 34.3167, 0.779844, 1.70768, 0.4, -0.000296096, 0.951428, 0.920366, 0.947216, 0.933072
0.506642, 34.3164, 0.779737, 1.70911, 0.4, -0.000298314, 0.95141, 0.920353, 0.947206, 0.93306
0.506692, 34.3161, 0.77963, 1.71052, 0.4, -0.000300531, 0.951392, 0.920341, 0.947197, 0.933049
0.506742, 34.3159, 0.779523, 1.71193, 0.4, -0.000302748, 0.951374, 0.920329, 0.947187, 0.933038
0.506792, 34.3156, 0.779417, 1.71332, 0.4, -0.000304963, 0.951356, 0.920317, 0.947177, 0.933027
0.506842, 34.3153, 0.77931, 1.7147, 0.4, -0.000307179, 0.951338, 0.920305, 0.947167, 0.933016
0.506892, 34.315, 0.779203, 1.71608, 0.4, -0.000309393, 0.95132, 0.920293, 0.947158, 0.933005
0.506942, 34.3148, 0.779096, 1.71744, 0.4, -0.000311607, 0.951302, 0.920281, 0.947148, 0.932994
0.506992, 34.3145, 0.778989, 1.71879, 0.4, -0.00031382, 0.951285, 0.920269, 0.947138, 0.932983
0.507042, 34.3142, 0.778883, 1.72013, 0.4, -0.000316033, 0.951267, 0.920257, 0.947129, 0.932972
0.507092, 34.3139, 0.778776, 1.72147, 0.4, -0.000318245, 0.951249, 0.920245, 0.947119, 0.93296
0.507142, 34.3136, 0.77867, 1.72279, 0.4, -0.000320456, 0.951231, 0.920233, 0.947109, 0.932949
0.507192, 34.3133, 0.778564, 1.7241, 0.4, -0.000322667, 0.951213, 0.920221, 0.9471, 0.932938
0.507242, 34.313, 0.778457, 1.7254, 0.4, -0.000324877, 0.951195, 0.920209, 0.94709, 0.932927
0.507292, 34.3128, 0.778351, 1.7267, 0.4, -0.000327087, 0.951178, 0.920197, 0.94708, 0.932916
0.507342, 34.3125, 0.778245, 1.72798, 0.4, -0.000329296, 0.95116, 0.920185, 0.947071, 0.932905
0.507392, 34.3122, 0.778139, 1.72926, 0.4, -0.000331504, 0.951142, 0.920173, 0.947061, 0.932894
0.507442, 34.3119, 0.778032, 1.73052, 0.4, -0.000333712, 0.951124, 0.920161, 0.947051, 0.932883
0.507492, 34.3116, 0.777926, 1.73178, 0.4, -0.000335919, 0.951107, 0.92015, 0.947042, 0.932872
0.507542, 34.3113, 0.77782, 1.73302, 0.4, -0.000338125, 0.951089, 0.920138, 0.947032, 0.932861
0.507592, 34.3109, 0.777714, 1.73426, 0.4, -0.000340331, 0.951071, 0.920126, 0.947023, 0.93285
0.507642, 34.3106, 0.777608, 1.73549, 0.4, -0.000342536, 0.951054, 0.920114, 0.947013, 0.93284
0.507692, 34.3103, 0.777502, 1.73671, 0.4, -0.000344741, 0.951036, 0.920102, 0.947004, 0.932829
0.507742, 34.31, 0.777397, 1.73792, 0.4, -0.000346945, 0.951019, 0.92009, 0.946994, 0.932818
0.507792, 34.3097, 0.777291, 1.73913, 0.4, -0.000349148, 0.951001, 0.920079, 0.946985, 0.932807
0.507842, 34.3094, 0.777185, 1.74032, 0.4, -0.000351351, 0.950983, 0.920067, 0.946975, 0.932796
0.507892, 34.3091, 0.777079, 1.74151, 0.4, -0.000353553, 0.950966, 0.920055, 0.946966, 0.932785
0.507942, 34.3088, 0.776974, 1.74269, 0.4, -0.000355754, 0.950949, 0.920043, 0.946956, 0.932774
0.507992, 34.3084, 0.776868, 1.74386, 0.4, -0.000357955, 0.950931, 0.920032, 0.946947, 0.932763
0.508042, 34.3081, 0.776763, 1.74502, 0.4, -0.000360155, 0.950914, 0.92002, 0.946937, 0.932753
0.508092, 34.3078, 0.776657, 1.74617, 0.4, -0.000362355, 0.950896, 0.920008, 0.946928, 0.932742
0.508142, 34.3075, 0.776552, 1.74731, 0.4, -0.000364554, 0.950879, 0.919996, 0.946918, 0.932731
0.508192, 34.3071, 0.776446, 1.74845, 0.4, -0.000366752, 0.950861, 0.919985, 0.946909, 0.93272
0.508242, 34.3068, 0.776341, 1.74958, 0.4, -0.00036895, 0.950844, 0.919973, 0.946899, 0.932709
0.508292, 34.3065, 0.776236, 1.7507, 0.4, -0.000371147, 0.950827, 0.919961, 0.94689, 0.932698
0.508342, 34.3061, 0.776131, 1.75181, 0.4, -0.000373343, 0.950809, 0.91995, 0.94688, 0.932688
0.508392, 34.3058, 0.776026, 1.75292, 0.4, -0.000375539, 0.950792, 0.919938, 0.946871, 0.932677
0.508442, 34.3055, 0.77592, 1.75402, 0.4, -0.000377734, 0.950775, 0.919926, 0.946862, 0.932666
0.508492, 34.3051, 0.775815, 1.75511, 0.4, -0.000379929, 0.950758, 0.919915, 0.946852, 0.932655
0.508542, 34.3048, 0.77571, 1.75619, 0.4, -0.000382123, 0.95074, 0.919903, 0.946843, 0.932645
0.508592, 34.3044, 0.775605, 1.75727, 0.4, -0.000384316, 0.950723, 0.919892, 0.946833, 0.932634
0.508642, 34.3041, 0.7755, 1.75834, 0.4, -0.000386509, 0.950706, 0.91988, 0.946824, 0.932623
0.508692, 34.3037, 0.775396, 1.7594, 0.4, -0.000388701, 0.950689, 0.919869, 0.946815, 0.932613
0.508742, 34.3034, 0.775291, 1.76045, 0.4, -0.000390893, 0.950672, 0.919857, 0.946805, 0.932602
0.508792, 34.303, 0.775186, 1.7615, 0.4, -0.000393084, 0.950655, 0.919846, 0.946796, 0.932591
0.508842, 34.3027, 0.775081, 1.76254, 0.4, -0.000395274, 0.950638, 0.919834, 0.946787, 0.932581
0.508892, 34.3023, 0.774976, 1.76357, 0.4, -0.000397464, 0.950621, 0.919823, 0.946777, 0.93257
0.508942, 34.302, 0.774872, 1.7646, 0.4, -0.000399653, 0.950603, 0.919811, 0.946768, 0.932559
0.508992, 34.3016, 0.774767, 1.76562, 0.4, -0.000401841, 0.950586, 0.9198, 0.946759, 0.932549
0.509042, 34.3012, 0.774663, 1.76663, 0.4, -0.000404029, 0.950569, 0.919788, 0.94675, 0.932538
0.509092, 34.3009, 0.774559, 1.76763, 0.4, -0.000406216, 0.950553, 0.919777, 0.94674, 0.932528
0.509142, 34.3005, 0.774454, 1.76863, 0.4, -0.000408403, 0.950536, 0.919765, 0.946731, 0.932517
0.509192, 34.3001, 0.77435, 1.76963, 0.4, -0.000410589, 0.950519, 0.919754, 0.946722, 0.932506
0.509242, 34.2998, 0.774245, 1.77061, 0.4, -0.000412774, 0.950502, 0.919742, 0.946712, 0.932496
0.509292, 34.2994, 0.774141, 1.77159, 0.4, -0.000414959, 0.950485, 0.919731, 0.946703, 0.932485
0.509342, 34.299, 0.774037, 1.77256, 0.4, -0.000417143, 0.950468, 0.91972, 0.946694, 0.932475
0.509392, 34.2986, 0.773933, 1.77353, 0.4, -0.000419326, 0.950451, 0.919708, 0.946685, 0.932464
0.509442, 34.2983, 0.773829, 1.77449, 0.4, -0.000421509, 0.950434, 0.919697, 0.946676, 0.932454
0.509492, 34.2979, 0.773725, 1.77545, 0.4, -0.000423691, 0.950417, 0.919686, 0.946666, 0.932443
0.509542, 34.2975, 0.773621, 1.77639, 0.4, -0.000425873, 0.950401, 0.919674, 0.946657, 0.932433
0.509592, 34.2971, 0.773517, 1.77734, 0.4, -0.000428054, 0.950384, 0.919663, 0.946648, 0.932422
0.509642, 34.2967, 0.773413, 1.77827, 0.4, -0.000430235, 0.950367, 0.919652, 0.946639, 0.932412
0.509692, 34.2963, 0.773309, 1.7792, 0.4, -0.000432414, 0.95035, 0.91964, 0.94663, 0.932401
0.509742, 34.296, 0.773205, 1.78013, 0.4, -0.000434594, 0.950334, 0.919629, 0.94662, 0.932391
0.509792, 34.2956, 0.773101, 1.78105, 0.4, -0.000436772, 0.950317, 0.919618, 0.946611, 0.93238
0.509842, 34.2952, 0.772997, 1.78196, 0.4, -0.00043895, 0.9503, 0.919607, 0.946602, 0.93237
0.509892, 34.2948, 0.772894, 1.78287, 0.4, -0.000441128, 0.950284, 0.919595, 0.946593, 0.932359
0.509942, 34.2944, 0.77279, 1.78377, 0.4, -0.000443304, 0.950267, 0.919584, 0.946584, 0.932349
0.509992, 34.294, 0.772687, 1.78466, 0.4, -0.000445481, 0.950251, 0.919573, 0.946575, 0.932339
0.510042, 34.2936, 0.772583, 1.78555, 0.4, -0.000447656, 0.950234, 0.919562, 0.946566, 0.932328
0.510092, 34.2932, 0.77248, 1.78644, 0.4, -0.000449831, 0.950217, 0.91955, 0.946557, 0.932318
0.510142, 34.2928, 0.772376, 1.78732, 0.4, -0.000452005, 0.950201, 0.919539, 0.946547, 0.932308
0.510192, 34.2924, 0.772273, 1.78819, 0.4, -0.000454179, 0.950184, 0.919528, 0.946538, 0.932297
0.510242, 34.2919, 0.77217, 1.78906, 0.4, -0.000456352, 0.950168, 0.919517, 0.946529, 0.932287
0.510292, 34.2915, 0.772066, 1.78992, 0.4, -0.000458525, 0.950151, 0.919506, 0.94652, 0.932277
0.510342, 34.2911, 0.771963, 1.79078, 0.4, -0.000460697, 0.950135, 0.919495, 0.946511, 0.932266
0.510392, 34.2907, 0.77186, 1.79164, 0.4, -0.000462868, 0.950119, 0.919484, 0.946502, 0.932256
0.510442, 34.2903, 0.771757, 1.79248, 0.4, -0.000465039, 0.950102, 0.919472, 0.946493, 0.932246
0.510493, 34.2899, 0.771654, 1.79333, 0.4, -0.000467209, 0.950086, 0.919461, 0.946484, 0.932235
0.510543, 34.2894, 0.771551, 1.79416, 0.4, -0.000469378, 0.950069, 0.91945, 0.946475, 0.932225
0.510593, 34.289, 0.771447, 1.795, 0.4, -0.000471547, 0.950053, 0.919439, 0.946466, 0.932215
0.510643, 34.2886, 0.771345, 1.79582, 0.4, -0.000473715, 0.950037, 0.919428, 0.946457, 0.932204
0.510693, 34.2882, 0.771242, 1.79665, 0.4, -0.000475883, 0.95002, 0.919417, 0.946448, 0.932194
0.510743, 34.2877, 0.771139, 1.79746, 0.4, -0.00047805, 0.950004, 0.919406, 0.946439, 0.932184
0.510793, 34.2873, 0.771036, 1.79828, 0.4, -0.000480217, 0.949988, 0.919395, 0.94643, 0.932174
0.510843, 34.2869, 0.770933, 1.79909, 0.4, -0.000482382, 0.949972, 0.919384, 0.946421, 0.932164
0.510893, 34.2864, 0.770831, 1.79989, 0.4, -0.000484548, 0.949955, 0.919373, 0.946412, 0.932153
0.510943, 34.286, 0.770728, 1.80069, 0.4, -0.000486712, 0.949939, 0.919362, 0.946403, 0.932143
0.510993, 34.2856, 0.770625, 1.80148, 0.4, -0.000488876, 0.949923, 0.919351, 0.946394, 0.932133
0.511043, 34.2851, 0.770523, 1.80227, 0.4, -0.00049104, 0.949907, 0.91934, 0.946385, 0.932123
0.511093, 34.2847, 0.77042, 1.80306, 0.4, -0.000493203, 0.949891, 0.919329, 0.946376, 0.932113
0.511143, 34.2842, 0.770318, 1.80384, 0.4, -0.000495365, 0.949875, 0.919318, 0.946368, 0.932103
0.511193, 34.2838, 0.770215, 1.80462, 0.4, -0.000497526, 0.949858, 0.919308, 0.946359, 0.932092
0.511243, 34.2833, 0.770113, 1.80539, 0.4, -0.000499687, 0.949842, 0.919297, 0.94635, 0.932082
0.511293, 34.2829, 0.770011, 1.80616, 0.4, -0.000501848, 0.949826, 0.919286, 0.946341, 0.932072
0.511343, 34.2824, 0.769908, 1.80692, 0.4, -0.000504008, 0.94981, 0.919275, 0.946332, 0.932062
0.511393, 34.282, 0.769806, 1.80768, 0.4, -0.000506167, 0.949794, 0.919264, 0.946323, 0.932052
0.511443, 34.2815, 0.769704, 1.80843, 0.4, -0.000508325, 0.949778, 0.919253, 0.946314, 0.932042
0.511493, 34.2811, 0.769602, 1.80919, 0.4, -0.000510483, 0.949762, 0.919242, 0.946305, 0.932032
0.511543, 34.2806, 0.7695, 1.80993, 0.4, -0.000512641, 0.949746, 0.919232, 0.946297, 0.932022
0.511593, 34.2801, 0.769397, 1.81067, 0.4, -0.000514798, 0.94973, 0.919221, 0.946288, 0.932012
0.511643, 34.2797, 0.769296, 1.81141, 0.4, -0.000516954, 0.949715, 0.91921, 0.946279, 0.932002
0.511693, 34.2792, 0.769194, 1.81215, 0.4, -0.000519109, 0.949699, 0.919199, 0.94627, 0.931992
0.511743, 34.2787, 0.769092, 1.81288, 0.4, -0.000521264, 0.949683, 0.919188, 0.946261, 0.931982
0.511793, 34.2783, 0.76899, 1.8136, 0.4, -0.000523419, 0.949667, 0.919178, 0.946252, 0.931972
0.511843, 34.2778, 0.768888, 1.81433, 0.4, -0.000525573, 0.949651, 0.919167, 0.946244, 0.931962
0.511893, 34.2773, 0.768786, 1.81505, 0.4, -0.000527726, 0.949635, 0.919156, 0.946235, 0.931952
0.511943, 34.2768, 0.768684, 1.81576, 0.4, -0.000529878, 0.949619, 0.919145, 0.946226, 0.931942
0.511993, 34.2764, 0.768583, 1.81647, 0.4, -0.00053203, 0.949604, 0.919135, 0.946217, 0.931932
0.512043, 34.2759, 0.768481, 1.81718, 0.4, -0.000534182, 0.949588, 0.919124, 0.946209, 0.931922
0.512093, 34.2754, 0.76838, 1.81788, 0.4, -0.000536333, 0.949572, 0.919113, 0.9462, 0.931912
0.512143, 34.2749, 0.768278, 1.81858, 0.4, -0.000538483, 0.949556, 0.919103, 0.946191, 0.931902
0.512193, 34.2744, 0.768176, 1.81928, 0.4, -0.000540632, 0.949541, 0.919092, 0.946182, 0.931892
0.512243, 34.274, 0.768075, 1.81997, 0.4, -0.000542781, 0.949525, 0.919081, 0.946174, 0.931882
0.512293, 34.2735, 0.767974, 1.82066, 0.4, -0.00054493, 0.949509, 0.919071, 0.946165, 0.931872
0.512343, 34.273, 0.767872, 1.82135, 0.4, -0.000547078, 0.949494, 0.91906, 0.946156, 0.931862
0.512393, 34.2725, 0.767771, 1.82203, 0.4, -0.000549225, 0.949478, 0.91905, 0.946148, 0.931852
0.512443, 34.272, 0.76767, 1.82271, 0.4, -0.000551371, 0.949463, 0.919039, 0.946139, 0.931843
0.512493, 34.2715, 0.767568, 1.82338, 0.4, -0.000553517, 0.949447, 0.919028, 0.94613, 0.931833
0.512543, 34.271, 0.767467, 1.82406, 0.4, -0.000555663, 0.949432, 0.919018, 0.946122, 0.931823
0.512593, 34.2705, 0.767366, 1.82472, 0.4, -0.000557808, 0.949416, 0.919007, 0.946113, 0.931813
0.512643, 34.27, 0.767265, 1.82539, 0.4, -0.000559952, 0.9494, 0.918997, 0.946104, 0.931803
0.512693, 34.2695, 0.767164, 1.82605, 0.4, -0.000562095, 0.949385, 0.918986, 0.946096, 0.931793
0.512743, 34.269, 0.767063, 1.82671, 0.4, -0.000564239, 0.949369, 0.918976, 0.946087, 0.931783
0.512793, 34.2685, 0.766962, 1.82736, 0.4, -0.000566381, 0.949354, 0.918965, 0.946078, 0.931774
0.512843, 34.2679, 0.766861, 1.82802, 0.4, -0.000568523, 0.949338, 0.918955, 0.94607, 0.931764
0.512893, 34.2674, 0.76676, 1.82867, 0.4, -0.000570664, 0.949323, 0.918944, 0.946061, 0.931754
0.512943, 34.2669, 0.766659, 1.82931, 0.4, -0.000572805, 0.949308, 0.918934, 0.946053, 0.931744
0.512993, 34.2664, 0.766559, 1.82995, 0.4, -0.000574945, 0.949292, 0.918923, 0.946044, 0.931735
0.513043, 34.2659, 0.766458, 1.83059, 0.4, -0.000577084, 0.949277, 0.918913, 0.946035, 0.931725
0.513093, 34.2654, 0.766357, 1.83123, 0.4, -0.000579223, 0.949262, 0.918902, 0.946027, 0.931715
0.513143, 34.2648, 0.766257, 1.83186, 0.4, -0.000581361, 0.949246, 0.918892, 0.946018, 0.931705
0.513193, 34.2643, 0.766156, 1.83249, 0.4, -0.000583499, 0.949231, 0.918881, 0.94601, 0.931696
0.513243, 34.2638, 0.766055, 1.83312, 0.4, -0.000585636, 0.949216, 0.918871, 0.946001, 0.931686
0.513293, 34.2633, 0.765955, 1.83375, 0.4, -0.000587773, 0.9492, 0.918861, 0.945993, 0.931676
0.513343, 34.2627, 0.765854, 1.83437, 0.4, -0.000589909, 0.949185, 0.91885, 0.945984, 0.931667
0.513393, 34.2622, 0.765754, 1.83499, 0.4, -0.000592044, 0.94917, 0.91884, 0.945976, 0.931657
0.513443, 34.2617, 0.765653, 1.8356, 0.4, -0.000594179, 0.949155, 0.91883, 0.945967, 0.931647
0.513493, 34.2611, 0.765553, 1.83621, 0.4, -0.000596313, 0.949139, 0.918819, 0.945958, 0.931638
0.513543, 34.2606, 0.765453, 1.83682, 0.4, -0.000598446, 0.949124, 0.918809, 0.94595, 0.931628
0.513593, 34.2601, 0.765352, 1.83743, 0.4, -0.000600579, 0.949109, 0.918798, 0.945942, 0.931618
0.513643, 34.2595, 0.765252, 1.83804, 0.4, -0.000602712, 0.949094, 0.918788, 0.945933, 0.931609
0.513693, 34.259, 0.765152, 1.83864, 0.4, -0.000604844, 0.949079, 0.918778, 0.945925, 0.931599
0.513743, 34.2584, 0.765052, 1.83924, 0.4, -0.000606975, 0.949064, 0.918768, 0.945916, 0.93159
0.513793, 34.2579, 0.764952, 1.83983, 0.4, -0.000609105, 0.949049, 0.918757, 0.945908, 0.93158
0.513843, 34.2573, 0.764852, 1.84043, 0.4, -0.000611235, 0.949034, 0.918747, 0.945899, 0.93157
0.513893, 34.2568, 0.764752, 1.84102, 0.4, -0.000613365, 0.949019, 0.918737, 0.945891, 0.931561
0.513943, 34.2562, 0.764652, 1.84161, 0.4, -0.000615494, 0.949004, 0.918727, 0.945882, 0.931551
0.513993, 34.2557, 0.764552, 1.84219, 0.4, -0.000617622, 0.948989, 0.918716, 0.945874, 0.931542
0.514043, 34.2551, 0.764452, 1.84278, 0.4, -0.000619749, 0.948974, 0.918706, 0.945866, 0.931532
