Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.514093, 34.2546, 0.764352, 1.84336, 0.4, -0.000621877, 0.948959, 0.918696, 0.945857, 0.931522
0.514143, 34.254, 0.764253, 1.84394, 0.4, -0.000624003, 0.948944, 0.918686, 0.945849, 0.931513
0.514193, 34.2534, 0.764153, 1.84451, 0.4, -0.000626129, 0.948929, 0.918675, 0.94584, 0.931503
0.514243, 34.2529, 0.764053, 1.84509, 0.4, -0.000628254, 0.948914, 0.918665, 0.945832, 0.931494
0.514293, 34.2523, 0.763953, 1.84566, 0.4, -0.000630379, 0.948899, 0.918655, 0.945824, 0.931484
0.514343, 34.2517, 0.763854, 1.84623, 0.4, -0.000632503, 0.948884, 0.918645, 0.945815, 0.931475
0.514393, 34.2512, 0.763754, 1.84679, 0.4, -0.000634627, 0.948869, 0.918635, 0.945807, 0.931466
0.514443, 34.2506, 0.763655, 1.84736, 0.4, -0.00063675, 0.948855, 0.918625, 0.945799, 0.931456
0.514493, 34.25, 0.763555, 1.84792, 0.4, -0.000638872, 0.94884, 0.918615, 0.94579, 0.931447
0.514543, 34.2494, 0.763456, 1.84848, 0.4, -0.000640994, 0.948825, 0.918605, 0.945782, 0.931437
0.514593, 34.2489, 0.763356, 1.84904, 0.4, -0.000643115, 0.94881, 0.918594, 0.945773, 0.931428
0.514643, 34.2483, 0.763257, 1.84959, 0.4, -0.000645235, 0.948796, 0.918584, 0.945765, 0.931418
0.514693, 34.2477, 0.763158, 1.85014, 0.4, -0.000647356, 0.948781, 0.918574, 0.945757, 0.931409
0.514743, 34.2471, 0.763059, 1.85069, 0.4, -0.000649475, 0.948766, 0.918564, 0.945749, 0.9314
0.514793, 34.2465, 0.762959, 1.85124, 0.4, -0.000651594, 0.948751, 0.918554, 0.94574, 0.93139
0.514843, 34.2459, 0.76286, 1.85179, 0.4, -0.000653712, 0.948737, 0.918544, 0.945732, 0.931381
0.514893, 34.2454, 0.762761, 1.85233, 0.4, -0.00065583, 0.948722, 0.918534, 0.945724, 0.931371
0.514943, 34.2448, 0.762662, 1.85287, 0.4, -0.000657947, 0.948707, 0.918524, 0.945715, 0.931362
0.514993, 34.2442, 0.762563, 1.85341, 0.4, -0.000660064, 0.948693, 0.918514, 0.945707, 0.931353
0.515043, 34.2436, 0.762464, 1.85395, 0.4, -0.000662179, 0.948678, 0.918504, 0.945699, 0.931343
0.515093, 34.243, 0.762365, 1.85448, 0.4, -0.000664295, 0.948664, 0.918494, 0.945691, 0.931334
0.515143, 34.2424, 0.762266, 1.85502, 0.4, -0.00066641, 0.948649, 0.918484, 0.945682, 0.931325
0.515193, 34.2418, 0.762167, 1.85555, 0.4, -0.000668524, 0.948635, 0.918474, 0.945674, 0.931315
0.515243, 34.2412, 0.762068, 1.85608, 0.4, -0.000670637, 0.94862, 0.918464, 0.945666, 0.931306
0.515293, 34.2406, 0.761969, 1.85661, 0.4, -0.00067275, 0.948606, 0.918455, 0.945658, 0.931297
0.515343, 34.24, 0.761871, 1.85713, 0.4, -0.000674863, 0.948591, 0.918445, 0.94565, 0.931287
0.515393, 34.2394, 0.761772, 1.85765, 0.4, -0.000676975, 0.948577, 0.918435, 0.945641, 0.931278
0.515443, 34.2388, 0.761673, 1.85817, 0.4, -0.000679086, 0.948562, 0.918425, 0.945633, 0.931269
0.515493, 34.2381, 0.761575, 1.85869, 0.4, -0.000681197, 0.948548, 0.918415, 0.945625, 0.93126
0.515543, 34.2375, 0.761476, 1.85921, 0.4, -0.000683307, 0.948533, 0.918405, 0.945617, 0.93125
0.515593, 34.2369, 0.761377, 1.85973, 0.4, -0.000685416, 0.948519, 0.918395, 0.945609, 0.931241
0.515643, 34.2363, 0.761279, 1.86024, 0.4, -0.000687525, 0.948505, 0.918385, 0.9456, 0.931232
0.515693, 34.2357, 0.76118, 1.86075, 0.4, -0.000689634, 0.94849, 0.918375, 0.945592, 0.931223
0.515743, 34.235, 0.761082, 1.86126, 0.4, -0.000691742, 0.948476, 0.918366, 0.945584, 0.931213
0.515793, 34.2344, 0.760983, 1.86177, 0.4, -0.000693849, 0.948461, 0.918356, 0.945576, 0.931204
0.515843, 34.2338, 0.760885, 1.86228, 0.4, -0.000695955, 0.948447, 0.918346, 0.945568, 0.931195
0.515893, 34.2332, 0.760787, 1.86278, 0.4, -0.000698062, 0.948433, 0.918336, 0.94556, 0.931186
0.515943, 34.2325, 0.760689, 1.86328, 0.4, -0.000700167, 0.948419, 0.918326, 0.945552, 0.931177
0.515993, 34.2319, 0.76059, 1.86378, 0.4, -0.000702272, 0.948404, 0.918317, 0.945544, 0.931168
0.516043, 34.2313, 0.760492, 1.86428, 0.4, -0.000704376, 0.94839, 0.918307, 0.945536, 0.931158
0.516093, 34.2306, 0.760394, 1.86478, 0.4, -0.00070648, 0.948376, 0.918297, 0.945527, 0.931149
0.516143, 34.23, 0.760296, 1.86528, 0.4, -0.000708583, 0.948362, 0.918287, 0.945519, 0.93114
0.516193, 34.2294, 0.760198, 1.86577, 0.4, -0.000710686, 0.948348, 0.918278, 0.945511, 0.931131
0.516243, 34.2287, 0.7601, 1.86626, 0.4, -0.000712788, 0.948334, 0.918268, 0.945503, 0.931122
0.516293, 34.2281, 0.760002, 1.86675, 0.4, -0.000714889, 0.948319, 0.918258, 0.945495, 0.931113
0.516343, 34.2274, 0.759904, 1.86724, 0.4, -0.00071699, 0.948305, 0.918249, 0.945487, 0.931104
0.516393, 34.2268, 0.759806, 1.86773, 0.4, -0.00071909, 0.948291, 0.918239, 0.945479, 0.931095
0.516443, 34.2261, 0.759708, 1.86822, 0.4, -0.00072119, 0.948277, 0.918229, 0.945471, 0.931086
0.516493, 34.2255, 0.75961, 1.8687, 0.4, -0.000723289, 0.948263, 0.91822, 0.945463, 0.931077
0.516544, 34.2248, 0.759512, 1.86918, 0.4, -0.000725388, 0.948249, 0.91821, 0.945455, 0.931068
0.516594, 34.2242, 0.759415, 1.86966, 0.4, -0.000727486, 0.948235, 0.9182, 0.945447, 0.931059
0.516644, 34.2235, 0.759317, 1.87014, 0.4, -0.000729583, 0.948221, 0.918191, 0.945439, 0.93105
0.516694, 34.2229, 0.759219, 1.87062, 0.4, -0.00073168, 0.948207, 0.918181, 0.945431, 0.93104
0.516744, 34.2222, 0.759122, 1.8711, 0.4, -0.000733776, 0.948193, 0.918172, 0.945423, 0.931031
0.516794, 34.2215, 0.759024, 1.87157, 0.4, -0.000735872, 0.948179, 0.918162, 0.945415, 0.931022
0.516844, 34.2209, 0.758927, 1.87205, 0.4, -0.000737967, 0.948165, 0.918152, 0.945407, 0.931013
0.516894, 34.2202, 0.758829, 1.87252, 0.4, -0.000740061, 0.948151, 0.918143, 0.945399, 0.931004
0.516944, 34.2196, 0.758732, 1.87299, 0.4, -0.000742155, 0.948137, 0.918133, 0.945391, 0.930996
0.516994, 34.2189, 0.758634, 1.87346, 0.4, -0.000744249, 0.948123, 0.918124, 0.945383, 0.930986
0.517044, 34.2182, 0.758537, 1.87393, 0.4, -0.000746342, 0.94811, 0.918114, 0.945375, 0.930978
0.517094, 34.2175, 0.75844, 1.87439, 0.4, -0.000748434, 0.948096, 0.918105, 0.945367, 0.930969
0.517144, 34.2169, 0.758342, 1.87486, 0.4, -0.000750525, 0.948082, 0.918095, 0.94536, 0.93096
0.517194, 34.2162, 0.758245, 1.87532, 0.4, -0.000752616, 0.948068, 0.918086, 0.945352, 0.930951
0.517244, 34.2155, 0.758148, 1.87578, 0.4, -0.000754707, 0.948054, 0.918076, 0.945344, 0.930942
0.517294, 34.2148, 0.758051, 1.87624, 0.4, -0.000756797, 0.94804, 0.918067, 0.945336, 0.930933
0.517344, 34.2142, 0.757953, 1.8767, 0.4, -0.000758886, 0.948027, 0.918057, 0.945328, 0.930924
0.517394, 34.2135, 0.757856, 1.87716, 0.4, -0.000760975, 0.948013, 0.918048, 0.94532, 0.930915
0.517444, 34.2128, 0.757759, 1.87762, 0.4, -0.000763063, 0.947999, 0.918038, 0.945312, 0.930906
0.517494, 34.2121, 0.757662, 1.87807, 0.4, -0.000765151, 0.947986, 0.918029, 0.945304, 0.930897
0.517544, 34.2114, 0.757565, 1.87853, 0.4, -0.000767238, 0.947972, 0.918019, 0.945296, 0.930888
0.517594, 34.2107, 0.757468, 1.87898, 0.4, -0.000769325, 0.947958, 0.91801, 0.945289, 0.93088
0.517644, 34.21, 0.757371, 1.87943, 0.4, -0.00077141, 0.947945, 0.918001, 0.945281, 0.930871
0.517694, 34.2093, 0.757274, 1.87988, 0.4, -0.000773496, 0.947931, 0.917991, 0.945273, 0.930862
0.517744, 34.2086, 0.757178, 1.88033, 0.4, -0.000775581, 0.947917, 0.917982, 0.945265, 0.930853
0.517794, 34.2079, 0.757081, 1.88078, 0.4, -0.000777665, 0.947904, 0.917972, 0.945257, 0.930844
0.517844, 34.2072, 0.756984, 1.88122, 0.4, -0.000779749, 0.94789, 0.917963, 0.945249, 0.930835
0.517894, 34.2065, 0.756887, 1.88167, 0.4, -0.000781832, 0.947877, 0.917954, 0.945242, 0.930827
0.517944, 34.2058, 0.756791, 1.88211, 0.4, -0.000783914, 0.947863, 0.917944, 0.945234, 0.930818
0.517994, 34.2051, 0.756694, 1.88255, 0.4, -0.000785996, 0.947849, 0.917935, 0.945226, 0.930809
0.518044, 34.2044, 0.756597, 1.88299, 0.4, -0.000788077, 0.947836, 0.917926, 0.945218, 0.9308
0.518094, 34.2037, 0.756501, 1.88343, 0.4, -0.000790158, 0.947823, 0.917916, 0.94521, 0.930791
0.518144, 34.203, 0.756404, 1.88387, 0.4, -0.000792238, 0.947809, 0.917907, 0.945203, 0.930783
0.518194, 34.2023, 0.756308, 1.88431, 0.4, -0.000794318, 0.947796, 0.917898, 0.945195, 0.930774
0.518244, 34.2016, 0.756211, 1.88475, 0.4, -0.000796397, 0.947782, 0.917889, 0.945187, 0.930765
0.518294, 34.2008, 0.756115, 1.88518, 0.4, -0.000798476, 0.947769, 0.917879, 0.945179, 0.930757
0.518344, 34.2001, 0.756019, 1.88562, 0.4, -0.000800554, 0.947755, 0.91787, 0.945172, 0.930748
0.518394, 34.1994, 0.755922, 1.88605, 0.4, -0.000802631, 0.947742, 0.917861, 0.945164, 0.930739
0.518444, 34.1987, 0.755826, 1.88648, 0.4, -0.000804708, 0.947729, 0.917852, 0.945156, 0.93073
0.518494, 34.1979, 0.75573, 1.88691, 0.4, -0.000806784, 0.947715, 0.917842, 0.945148, 0.930722
0.518544, 34.1972, 0.755633, 1.88734, 0.4, -0.00080886, 0.947702, 0.917833, 0.945141, 0.930713
0.518594, 34.1965, 0.755537, 1.88777, 0.4, -0.000810935, 0.947688, 0.917824, 0.945133, 0.930704
0.518644, 34.1958, 0.755441, 1.8882, 0.4, -0.00081301, 0.947675, 0.917815, 0.945125, 0.930696
0.518694, 34.195, 0.755345, 1.88863, 0.4, -0.000815084, 0.947662, 0.917806, 0.945118, 0.930687
0.518744, 34.1943, 0.755249, 1.88905, 0.4, -0.000817157, 0.947649, 0.917796, 0.94511, 0.930678
0.518794, 34.1936, 0.755153, 1.88948, 0.4, -0.00081923, 0.947635, 0.917787, 0.945102, 0.93067
0.518844, 34.1928, 0.755057, 1.8899, 0.4, -0.000821302, 0.947622, 0.917778, 0.945095, 0.930661
0.518894, 34.1921, 0.754961, 1.89032, 0.4, -0.000823374, 0.947609, 0.917769, 0.945087, 0.930653
0.518944, 34.1913, 0.754865, 1.89075, 0.4, -0.000825445, 0.947596, 0.91776, 0.945079, 0.930644
0.518994, 34.1906, 0.754769, 1.89117, 0.4, -0.000827516, 0.947582, 0.917751, 0.945072, 0.930635
0.519044, 34.1898, 0.754673, 1.89159, 0.4, -0.000829586, 0.947569, 0.917742, 0.945064, 0.930627
0.519094, 34.1891, 0.754577, 1.892, 0.4, -0.000831655, 0.947556, 0.917733, 0.945057, 0.930618
0.519144, 34.1884, 0.754482, 1.89242, 0.4, -0.000833724, 0.947543, 0.917724, 0.945049, 0.93061
0.519194, 34.1876, 0.754386, 1.89284, 0.4, -0.000835792, 0.94753, 0.917714, 0.945041, 0.930601
0.519244, 34.1868, 0.75429, 1.89326, 0.4, -0.00083786, 0.947517, 0.917705, 0.945034, 0.930592
0.519294, 34.1861, 0.754195, 1.89367, 0.4, -0.000839927, 0.947504, 0.917696, 0.945026, 0.930584
0.519344, 34.1853, 0.754099, 1.89408, 0.4, -0.000841994, 0.947491, 0.917687, 0.945018, 0.930575
0.519394, 34.1846, 0.754003, 1.8945, 0.4, -0.00084406, 0.947478, 0.917678, 0.945011, 0.930567
0.519444, 34.1838, 0.753908, 1.89491, 0.4, -0.000846126, 0.947465, 0.917669, 0.945003, 0.930558
0.519494, 34.1831, 0.753812, 1.89532, 0.4, -0.000848191, 0.947452, 0.91766, 0.944996, 0.93055
0.519544, 34.1823, 0.753717, 1.89573, 0.4, -0.000850255, 0.947439, 0.917651, 0.944988, 0.930541
0.519594, 34.1815, 0.753622, 1.89614, 0.4, -0.000852319, 0.947426, 0.917642, 0.944981, 0.930533
0.519644, 34.1808, 0.753526, 1.89655, 0.4, -0.000854382, 0.947413, 0.917633, 0.944973, 0.930524
0.519694, 34.18, 0.753431, 1.89695, 0.4, -0.000856445, 0.9474, 0.917624, 0.944966, 0.930516
0.519744, 34.1792, 0.753335, 1.89736, 0.4, -0.000858507, 0.947387, 0.917615, 0.944958, 0.930508
0.519794, 34.1784, 0.75324, 1.89777, 0.4, -0.000860568, 0.947374, 0.917607, 0.944951, 0.930499
0.519844, 34.1777, 0.753145, 1.89817, 0.4, -0.00086263, 0.947361, 0.917598, 0.944943, 0.930491
0.519894, 34.1769, 0.75305, 1.89857, 0.4, -0.00086469, 0.947348, 0.917589, 0.944936, 0.930482
0.519944, 34.1761, 0.752955, 1.89898, 0.4, -0.00086675, 0.947336, 0.91758, 0.944928, 0.930474
0.519994, 34.1753, 0.752859, 1.89938, 0.4, -0.000868809, 0.947323, 0.917571, 0.944921, 0.930465
0.520044, 34.1745, 0.752764, 1.89978, 0.4, -0.000870868, 0.94731, 0.917562, 0.944913, 0.930457
0.520094, 34.1738, 0.752669, 1.90018, 0.4, -0.000872926, 0.947297, 0.917553, 0.944906, 0.930449
0.520144, 34.173, 0.752574, 1.90058, 0.4, -0.000874984, 0.947284, 0.917544, 0.944898, 0.93044
0.520194, 34.1722, 0.752479, 1.90098, 0.4, -0.000877041, 0.947271, 0.917535, 0.944891, 0.930432
0.520244, 34.1714, 0.752384, 1.90138, 0.4, -0.000879098, 0.947259, 0.917526, 0.944883, 0.930423
0.520294, 34.1706, 0.752289, 1.90178, 0.4, -0.000881154, 0.947246, 0.917518, 0.944876, 0.930415
0.520344, 34.1698, 0.752194, 1.90217, 0.4, -0.000883209, 0.947233, 0.917509, 0.944868, 0.930407
0.520394, 34.169, 0.752099, 1.90257, 0.4, -0.000885264, 0.947221, 0.9175, 0.944861, 0.930398
0.520444, 34.1682, 0.752005, 1.90296, 0.4, -0.000887318, 0.947208, 0.917491, 0.944853, 0.93039
0.520494, 34.1674, 0.75191, 1.90336, 0.4, -0.000889372, 0.947195, 0.917482, 0.944846, 0.930382
0.520544, 34.1666, 0.751815, 1.90375, 0.4, -0.000891425, 0.947183, 0.917474, 0.944839, 0.930373
0.520594, 34.1658, 0.75172, 1.90414, 0.4, -0.000893478, 0.94717, 0.917465, 0.944831, 0.930365
0.520644, 34.165, 0.751626, 1.90454, 0.4, -0.00089553, 0.947157, 0.917456, 0.944824, 0.930357
0.520694, 34.1642, 0.751531, 1.90493, 0.4, -0.000897581, 0.947145, 0.917447, 0.944816, 0.930348
0.520744, 34.1634, 0.751437, 1.90532, 0.4, -0.000899632, 0.947132, 0.917439, 0.944809, 0.93034
0.520794, 34.1626, 0.751342, 1.90571, 0.4, -0.000901683, 0.94712, 0.91743, 0.944802, 0.930332
0.520844, 34.1618, 0.751247, 1.9061, 0.4, -0.000903732, 0.947107, 0.917421, 0.944794, 0.930324
0.520894, 34.1609, 0.751153, 1.90648, 0.4, -0.000905782, 0.947095, 0.917412, 0.944787, 0.930315
0.520944, 34.1601, 0.751058, 1.90687, 0.4, -0.00090783, 0.947082, 0.917404, 0.94478, 0.930307
0.520994, 34.1593, 0.750964, 1.90726, 0.4, -0.000909879, 0.94707, 0.917395, 0.944772, 0.930299
0.521044, 34.1585, 0.75087, 1.90764, 0.4, -0.000911926, 0.947057, 0.917386, 0.944765, 0.930291
0.521094, 34.1577, 0.750775, 1.90803, 0.4, -0.000913973, 0.947045, 0.917378, 0.944758, 0.930282
0.521144, 34.1569, 0.750681, 1.90841, 0.4, -0.00091602, 0.947032, 0.917369, 0.94475, 0.930274
0.521194, 34.156, 0.750587, 1.9088, 0.4, -0.000918066, 0.94702, 0.91736, 0.944743, 0.930266
0.521244, 34.1552, 0.750493, 1.90918, 0.4, -0.000920111, 0.947007, 0.917352, 0.944736, 0.930258
0.521294, 34.1544, 0.750399, 1.90957, 0.4, -0.000922156, 0.946995, 0.917343, 0.944728, 0.93025
0.521344, 34.1535, 0.750304, 1.90995, 0.4, -0.0009242, 0.946983, 0.917334, 0.944721, 0.930241
0.521394, 34.1527, 0.75021, 1.91033, 0.4, -0.000926244, 0.94697, 0.917326, 0.944714, 0.930233
0.521444, 34.1519, 0.750116, 1.91071, 0.4, -0.000928287, 0.946958, 0.917317, 0.944706, 0.930225
0.521494, 34.151, 0.750022, 1.91109, 0.4, -0.00093033, 0.946945, 0.917309, 0.944699, 0.930217
0.521544, 34.1502, 0.749928, 1.91147, 0.4, -0.000932372, 0.946933, 0.9173, 0.944692, 0.930209
0.521594, 34.1494, 0.749834, 1.91185, 0.4, -0.000934413, 0.946921, 0.917291, 0.944685, 0.930201
0.521644, 34.1485, 0.74974, 1.91223, 0.4, -0.000936454, 0.946909, 0.917283, 0.944677, 0.930193
0.521694, 34.1477, 0.749646, 1.9126, 0.4, -0.000938495, 0.946896, 0.917274, 0.94467, 0.930184
0.521744, 34.1468, 0.749552, 1.91298, 0.4, -0.000940535, 0.946884, 0.917266, 0.944663, 0.930176
0.521794, 34.146, 0.749458, 1.91336, 0.4, -0.000942574, 0.946872, 0.917257, 0.944656, 0.930168
0.521844, 34.1451, 0.749364, 1.91373, 0.4, -0.000944613, 0.94686, 0.917249, 0.944648, 0.93016
0.521894, 34.1443, 0.749271, 1.91411, 0.4, -0.000946651, 0.946847, 0.91724, 0.944641, 0.930152
0.521944, 34.1434, 0.749177, 1.91448, 0.4, -0.000948689, 0.946835, 0.917232, 0.944634, 0.930144
0.521994, 34.1426, 0.749083, 1.91486, 0.4, -0.000950726, 0.946823, 0.917223, 0.944627, 0.930136
0.522044, 34.1417, 0.748989, 1.91523, 0.4, -0.000952762, 0.946811, 0.917215, 0.944619, 0.930128
0.522094, 34.1409, 0.748896, 1.9156, 0.4, -0.000954798, 0.946799, 0.917206, 0.944612, 0.93012
0.522144, 34.14, 0.748802, 1.91598, 0.4, -0.000956834, 0.946787, 0.917198, 0.944605, 0.930112
0.522194, 34.1391, 0.748709, 1.91635, 0.4, -0.000958868, 0.946774, 0.917189, 0.944598, 0.930104
0.522244, 34.1383, 0.748615, 1.91672, 0.4, -0.000960903, 0.946762, 0.917181, 0.944591, 0.930096
0.522294, 34.1374, 0.748522, 1.91709, 0.4, -0.000962937, 0.94675, 0.917172, 0.944584, 0.930088
0.522344, 34.1365, 0.748428, 1.91746, 0.4, -0.00096497, 0.946738, 0.917164, 0.944577, 0.93008
0.522394, 34.1357, 0.748335, 1.91783, 0.4, -0.000967002, 0.946726, 0.917156, 0.944569, 0.930072
0.522444, 34.1348, 0.748241, 1.9182, 0.4, -0.000969035, 0.946714, 0.917147, 0.944562, 0.930064
0.522494, 34.1339, 0.748148, 1.91856, 0.4, -0.000971066, 0.946702, 0.917139, 0.944555, 0.930056
0.522545, 34.133, 0.748055, 1.91893, 0.4, -0.000973097, 0.94669, 0.91713, 0.944548, 0.930048
0.522595, 34.1322, 0.747961, 1.9193, 0.4, -0.000975128, 0.946678, 0.917122, 0.944541, 0.93004
0.522645, 34.1313, 0.747868, 1.91967, 0.4, -0.000977158, 0.946666, 0.917114, 0.944534, 0.930032
0.522695, 34.1304, 0.747775, 1.92003, 0.4, -0.000979187, 0.946654, 0.917105, 0.944526, 0.930024
0.522745, 34.1295, 0.747682, 1.9204, 0.4, -0.000981216, 0.946642, 0.917097, 0.944519, 0.930016
0.522795, 34.1286, 0.747588, 1.92076, 0.4, -0.000983244, 0.94663, 0.917089, 0.944512, 0.930008
0.522845, 34.1278, 0.747495, 1.92113, 0.4, -0.000985272, 0.946619, 0.91708, 0.944505, 0.93
0.522895, 34.1269, 0.747402, 1.92149, 0.4, -0.000987299, 0.946607, 0.917072, 0.944498, 0.929992
0.522945, 34.126, 0.747309, 1.92186, 0.4, -0.000989326, 0.946595, 0.917064, 0.944491, 0.929984
0.522995, 34.1251, 0.747216, 1.92222, 0.4, -0.000991352, 0.946583, 0.917055, 0.944484, 0.929976
0.523045, 34.1242, 0.747123, 1.92258, 0.4, -0.000993377, 0.946571, 0.917047, 0.944477, 0.929968
0.523095, 34.1233, 0.74703, 1.92294, 0.4, -0.000995402, 0.946559, 0.917039, 0.94447, 0.92996
0.523145, 34.1224, 0.746937, 1.9233, 0.4, -0.000997427, 0.946548, 0.917031, 0.944463, 0.929953
0.523195, 34.1215, 0.746844, 1.92367, 0.4, -0.000999451, 0.946536, 0.917022, 0.944456, 0.929945
0.523245, 34.1206, 0.746751, 1.92403, 0.4, -0.00100147, 0.946524, 0.917014, 0.944449, 0.929937
0.523295, 34.1197, 0.746658, 1.92439, 0.4, -0.0010035, 0.946512, 0.917006, 0.944442, 0.929929
0.523345, 34.1188, 0.746566, 1.92475, 0.4, -0.00100552, 0.946501, 0.916998, 0.944435, 0.929921
0.523395, 34.1179, 0.746473, 1.92511, 0.4, -0.00100754, 0.946489, 0.916989, 0.944428, 0.929913
0.523445, 34.117, 0.74638, 1.92546, 0.4, -0.00100956, 0.946477, 0.916981, 0.944421, 0.929906
0.523495, 34.1161, 0.746288, 1.92582, 0.4, -0.00101158, 0.946465, 0.916973, 0.944414, 0.929898
0.523545, 34.1152, 0.746195, 1.92618, 0.4, -0.0010136, 0.946454, 0.916965, 0.944407, 0.92989
0.523595, 34.1143, 0.746102, 1.92654, 0.4, -0.00101562, 0.946442, 0.916957, 0.9444, 0.929882
0.523645, 34.1133, 0.746009, 1.92689, 0.4, -0.00101764, 0.946431, 0.916948, 0.944393, 0.929874
0.523695, 34.1124, 0.745917, 1.92725, 0.4, -0.00101966, 0.946419, 0.91694, 0.944386, 0.929867
0.523745, 34.1115, 0.745824, 1.92761, 0.4, -0.00102168, 0.946407, 0.916932, 0.944379, 0.929859
0.523795, 34.1106, 0.745732, 1.92796, 0.4, -0.00102369, 0.946396, 0.916924, 0.944372, 0.929851
0.523845, 34.1097, 0.745639, 1.92832, 0.4, -0.00102571, 0.946384, 0.916916, 0.944365, 0.929843
0.523895, 34.1087, 0.745547, 1.92867, 0.4, -0.00102773, 0.946373, 0.916908, 0.944358, 0.929836
0.523945, 34.1078, 0.745455, 1.92903, 0.4, -0.00102974, 0.946361, 0.9169, 0.944351, 0.929828
0.523995, 34.1069, 0.745362, 1.92938, 0.4, -0.00103176, 0.94635, 0.916892, 0.944344, 0.92982
0.524045, 34.106, 0.74527, 1.92973, 0.4, -0.00103377, 0.946338, 0.916883, 0.944337, 0.929812
0.524095, 34.105, 0.745178, 1.93009, 0.4, -0.00103579, 0.946327, 0.916875, 0.94433, 0.929805
0.524145, 34.1041, 0.745085, 1.93044, 0.4, -0.0010378, 0.946315, 0.916867, 0.944323, 0.929797
0.524195, 34.1032, 0.744993, 1.93079, 0.4, -0.00103981, 0.946304, 0.916859, 0.944317, 0.929789
0.524245, 34.1022, 0.744901, 1.93114, 0.4, -0.00104183, 0.946292, 0.916851, 0.94431, 0.929782
0.524295, 34.1013, 0.744809, 1.93149, 0.4, -0.00104384, 0.946281, 0.916843, 0.944303, 0.929774
0.524345, 34.1003, 0.744717, 1.93185, 0.4, -0.00104585, 0.946269, 0.916835, 0.944296, 0.929766
0.524395, 34.0994, 0.744624, 1.9322, 0.4, -0.00104786, 0.946258, 0.916827, 0.944289, 0.929759
0.524445, 34.0985, 0.744532, 1.93255, 0.4, -0.00104987, 0.946246, 0.916819, 0.944282, 0.929751
0.524495, 34.0975, 0.74444, 1.9329, 0.4, -0.00105188, 0.946235, 0.916811, 0.944275, 0.929743
0.524545, 34.0966, 0.744348, 1.93325, 0.4, -0.00105389, 0.946224, 0.916803, 0.944268, 0.929736
0.524595, 34.0956, 0.744256, 1.93359, 0.4, -0.0010559, 0.946212, 0.916795, 0.944262, 0.929728
0.524645, 34.0947, 0.744164, 1.93394, 0.4, -0.00105791, 0.946201, 0.916787, 0.944255, 0.92972
0.524695, 34.0937, 0.744072, 1.93429, 0.4, -0.00105991, 0.94619, 0.916779, 0.944248, 0.929713
0.524745, 34.0928, 0.74398, 1.93464, 0.4, -0.00106192, 0.946178, 0.916771, 0.944241, 0.929705
0.524795, 34.0918, 0.743889, 1.93499, 0.4, -0.00106393, 0.946167, 0.916763, 0.944234, 0.929697
0.524845, 34.0908, 0.743797, 1.93533, 0.4, -0.00106593, 0.946156, 0.916755, 0.944227, 0.92969
0.524895, 34.0899, 0.743705, 1.93568, 0.4, -0.00106794, 0.946145, 0.916747, 0.94422, 0.929682
0.524945, 34.0889, 0.743613, 1.93603, 0.4, -0.00106994, 0.946133, 0.916739, 0.944214, 0.929675
0.524995, 34.088, 0.743522, 1.93637, 0.4, -0.00107195, 0.946122, 0.916732, 0.944207, 0.929667
0.525045, 34.087, 0.74343, 1.93672, 0.4, -0.00107395, 0.946111, 0.916724, 0.9442, 0.92966
0.525095, 34.086, 0.743338, 1.93706, 0.4, -0.00107595, 0.9461, 0.916716, 0.944193, 0.929652
0.525145, 34.085, 0.743247, 1.93741, 0.4, -0.00107796, 0.946089, 0.916708, 0.944187, 0.929645
0.525195, 34.0841, 0.743155, 1.93775, 0.4, -0.00107996, 0.946077, 0.9167, 0.94418, 0.929637
0.525245, 34.0831, 0.743063, 1.9381, 0.4, -0.00108196, 0.946066, 0.916692, 0.944173, 0.92963
0.525295, 34.0821, 0.742972, 1.93844, 0.4, -0.00108396, 0.946055, 0.916684, 0.944166, 0.929622
0.525345, 34.0812, 0.74288, 1.93878, 0.4, -0.00108596, 0.946044, 0.916676, 0.94416, 0.929614
0.525395, 34.0802, 0.742789, 1.93913, 0.4, -0.00108796, 0.946033, 0.916669, 0.944153, 0.929607
0.525445, 34.0792, 0.742698, 1.93947, 0.4, -0.00108996, 0.946022, 0.916661, 0.944146, 0.929599
0.525495, 34.0782, 0.742606, 1.93981, 0.4, -0.00109196, 0.946011, 0.916653, 0.944139, 0.929592
0.525545, 34.0772, 0.742515, 1.94015, 0.4, -0.00109396, 0.946, 0.916645, 0.944133, 0.929585
0.525595, 34.0762, 0.742423, 1.9405, 0.4, -0.00109596, 0.945989, 0.916637, 0.944126, 0.929577
0.525645, 34.0753, 0.742332, 1.94084, 0.4, -0.00109795, 0.945978, 0.91663, 0.944119, 0.92957
0.525695, 34.0743, 0.742241, 1.94118, 0.4, -0.00109995, 0.945967, 0.916622, 0.944113, 0.929562
0.525745, 34.0733, 0.742149, 1.94152, 0.4, -0.00110195, 0.945956, 0.916614, 0.944106, 0.929555
0.525795, 34.0723, 0.742058, 1.94186, 0.4, -0.00110394, 0.945945, 0.916606, 0.944099, 0.929547
0.525845, 34.0713, 0.741967, 1.9422, 0.4, -0.00110594, 0.945934, 0.916599, 0.944092, 0.92954
0.525895, 34.0703, 0.741876, 1.94254, 0.4, -0.00110793, 0.945923, 0.916591, 0.944086, 0.929532
0.525945, 34.0693, 0.741785, 1.94288, 0.4, -0.00110993, 0.945912, 0.916583, 0.944079, 0.929525
0.525995, 34.0683, 0.741694, 1.94322, 0.4, -0.00111192, 0.945901, 0.916575, 0.944072, 0.929518
0.526045, 34.0673, 0.741603, 1.94356, 0.4, -0.00111391, 0.94589, 0.916568, 0.944066, 0.92951
0.526095, 34.0663, 0.741511, 1.9439, 0.4, -0.00111591, 0.945879, 0.91656, 0.944059, 0.929503
0.526145, 34.0653, 0.74142, 1.94423, 0.4, -0.0011179, 0.945868, 0.916552, 0.944052, 0.929495
0.526195, 34.0643, 0.741329, 1.94457, 0.4, -0.00111989, 0.945858, 0.916545, 0.944046, 0.929488
0.526245, 34.0633, 0.741238, 1.94491, 0.4, -0.00112188, 0.945847, 0.916537, 0.944039, 0.929481
0.526295, 34.0623, 0.741147, 1.94525, 0.4, -0.00112387, 0.945836, 0.916529, 0.944032, 0.929473
0.526345, 34.0612, 0.741057, 1.94558, 0.4, -0.00112586, 0.945825, 0.916522, 0.944026, 0.929466
0.526395, 34.0602, 0.740966, 1.94592, 0.4, -0.00112785, 0.945814, 0.916514, 0.944019, 0.929458
0.526445, 34.0592, 0.740875, 1.94626, 0.4, -0.00112984, 0.945804, 0.916506, 0.944013, 0.929451
0.526495, 34.0582, 0.740784, 1.94659, 0.4, -0.00113183, 0.945793, 0.916499, 0.944006, 0.929444
0.526545, 34.0572, 0.740693, 1.94693, 0.4, -0.00113381, 0.945782, 0.916491, 0.943999, 0.929437
0.526595, 34.0562, 0.740603, 1.94726, 0.4, -0.0011358, 0.945771, 0.916483, 0.943993, 0.929429
0.526645, 34.0551, 0.740512, 1.9476, 0.4, -0.00113779, 0.945761, 0.916476, 0.943986, 0.929422
0.526695, 34.0541, 0.740421, 1.94793, 0.4, -0.00113977, 0.94575, 0.916468, 0.94398, 0.929415
0.526745, 34.0531, 0.740331, 1.94827, 0.4, -0.00114176, 0.945739, 0.916461, 0.943973, 0.929407
0.526795, 34.0521, 0.74024, 1.9486, 0.4, -0.00114374, 0.945729, 0.916453, 0.943967, 0.9294
0.526845, 34.051, 0.740149, 1.94894, 0.4, -0.00114573, 0.945718, 0.916446, 0.94396, 0.929393
0.526895, 34.05, 0.740059, 1.94927, 0.4, -0.00114771, 0.945707, 0.916438, 0.943954, 0.929386
0.526945, 34.049, 0.739969, 1.94961, 0.4, -0.0011497, 0.945697, 0.916431, 0.943947, 0.929378
0.526995, 34.0479, 0.739878, 1.94994, 0.4, -0.00115168, 0.945686, 0.916423, 0.94394, 0.929371
0.527045, 34.0469, 0.739787, 1.95027, 0.4, -0.00115366, 0.945676, 0.916415, 0.943934, 0.929364
0.527095, 34.0458, 0.739697, 1.95061, 0.4, -0.00115564, 0.945665, 0.916408, 0.943927, 0.929357
0.527145, 34.0448, 0.739607, 1.95094, 0.4, -0.00115762, 0.945654, 0.9164, 0.943921, 0.929349
0.527195, 34.0438, 0.739516, 1.95127, 0.4, -0.0011596, 0.945644, 0.916393, 0.943914, 0.929342
0.527245, 34.0427, 0.739426, 1.9516, 0.4, -0.00116159, 0.945633, 0.916385, 0.943908, 0.929335
0.527295, 34.0417, 0.739336, 1.95193, 0.4, -0.00116356, 0.945623, 0.916378, 0.943901, 0.929328
0.527345, 34.0406, 0.739245, 1.95227, 0.4, -0.00116554, 0.945612, 0.91637, 0.943895, 0.92932
0.527395, 34.0396, 0.739155, 1.9526, 0.4, -0.00116752, 0.945602, 0.916363, 0.943888, 0.929313
0.527445, 34.0385, 0.739065, 1.95293, 0.4, -0.0011695, 0.945591, 0.916356, 0.943882, 0.929306
0.527495, 34.0375, 0.738975, 1.95326, 0.4, -0.00117148, 0.945581, 0.916348, 0.943875, 0.929299
0.527545, 34.0364, 0.738884, 1.95359, 0.4, -0.00117346, 0.94557, 0.916341, 0.943869, 0.929292
0.527595, 34.0354, 0.738794, 1.95392, 0.4, -0.00117543, 0.94556, 0.916333, 0.943862, 0.929285
0.527645, 34.0343, 0.738704, 1.95425, 0.4, -0.00117741, 0.94555, 0.916326, 0.943856, 0.929277
0.527695, 34.0332, 0.738614, 1.95458, 0.4, -0.00117938, 0.945539, 0.916318, 0.94385, 0.92927
0.527745, 34.0322, 0.738524, 1.95491, 0.4, -0.00118136, 0.945529, 0.916311, 0.943843, 0.929263
0.527795, 34.0311, 0.738434, 1.95524, 0.4, -0.00118333, 0.945518, 0.916304, 0.943837, 0.929256
0.527845, 34.03, 0.738344, 1.95557, 0.4, -0.00118531, 0.945508, 0.916296, 0.94383, 0.929249
0.527895, 34.029, 0.738254, 1.95589, 0.4, -0.00118728, 0.945498, 0.916289, 0.943824, 0.929242
0.527945, 34.0279, 0.738164, 1.95622, 0.4, -0.00118925, 0.945487, 0.916281, 0.943817, 0.929235
0.527995, 34.0268, 0.738074, 1.95655, 0.4, -0.00119122, 0.945477, 0.916274, 0.943811, 0.929228
0.528045, 34.0258, 0.737984, 1.95688, 0.4, -0.0011932, 0.945467, 0.916267, 0.943805, 0.929221
0.528095, 34.0247, 0.737895, 1.95721, 0.4, -0.00119517, 0.945457, 0.916259, 0.943798, 0.929214
0.528145, 34.0236, 0.737805, 1.95753, 0.4, -0.00119714, 0.945446, 0.916252, 0.943792, 0.929206
0.528195, 34.0225, 0.737715, 1.95786, 0.4, -0.00119911, 0.945436, 0.916245, 0.943785, 0.929199
0.528245, 34.0215, 0.737625, 1.95819, 0.4, -0.00120108, 0.945426, 0.916237, 0.943779, 0.929192
0.528295, 34.0204, 0.737536, 1.95852, 0.4, -0.00120305, 0.945416, 0.91623, 0.943773, 0.929185
0.528345, 34.0193, 0.737446, 1.95884, 0.4, -0.00120501, 0.945405, 0.916223, 0.943766, 0.929178
0.528395, 34.0182, 0.737356, 1.95917, 0.4, -0.00120698, 0.945395, 0.916216, 0.94376, 0.929171
0.528445, 34.0171, 0.737267, 1.95949, 0.4, -0.00120895, 0.945385, 0.916208, 0.943754, 0.929164
0.528495, 34.016, 0.737177, 1.95982, 0.4, -0.00121092, 0.945375, 0.916201, 0.943747, 0.929157
0.528545, 34.0149, 0.737087, 1.96015, 0.4, -0.00121288, 0.945365, 0.916194, 0.943741, 0.92915
0.528596, 34.0138, 0.736998, 1.96047, 0.4, -0.00121485, 0.945355, 0.916187, 0.943735, 0.929143
0.528646, 34.0127, 0.736908, 1.9608, 0.4, -0.00121681, 0.945344, 0.916179, 0.943728, 0.929136
0.528696, 34.0117, 0.736819, 1.96112, 0.4, -0.00121878, 0.945334, 0.916172, 0.943722, 0.929129
0.528746, 34.0106, 0.736729, 1.96145, 0.4, -0.00122074, 0.945324, 0.916165, 0.943716, 0.929122
0.528796, 34.0095, 0.73664, 1.96177, 0.4, -0.00122271, 0.945314, 0.916158, 0.943709, 0.929115
0.528846, 34.0084, 0.73655, 1.9621, 0.4, -0.00122467, 0.945304, 0.91615, 0.943703, 0.929108
0.528896, 34.0073, 0.736461, 1.96242, 0.4, -0.00122663, 0.945294, 0.916143, 0.943697, 0.929101
0.528946, 34.0061, 0.736372, 1.96274, 0.4, -0.0012286, 0.945284, 0.916136, 0.94369, 0.929094
0.528996, 34.005, 0.736282, 1.96307, 0.4, -0.00123056, 0.945274, 0.916129, 0.943684, 0.929087
0.529046, 34.0039, 0.736193, 1.96339, 0.4, -0.00123252, 0.945264, 0.916122, 0.943678, 0.92908
0.529096, 34.0028, 0.736104, 1.96372, 0.4, -0.00123448, 0.945254, 0.916115, 0.943672, 0.929074
0.529146, 34.0017, 0.736014, 1.96404, 0.4, -0.00123644, 0.945244, 0.916107, 0.943665, 0.929067
0.529196, 34.0006, 0.735925, 1.96436, 0.4, -0.0012384, 0.945234, 0.9161, 0.943659, 0.92906
0.529246, 33.9995, 0.735836, 1.96468, 0.4, -0.00124036, 0.945224, 0.916093, 0.943653, 0.929053
0.529296, 33.9984, 0.735747, 1.96501, 0.4, -0.00124232, 0.945214, 0.916086, 0.943647, 0.929046
0.529346, 33.9972, 0.735658, 1.96533, 0.4, -0.00124427, 0.945204, 0.916079, 0.94364, 0.929039
0.529396, 33.9961, 0.735569, 1.96565, 0.4, -0.00124623, 0.945194, 0.916072, 0.943634, 0.929032
0.529446, 33.995, 0.73548, 1.96597, 0.4, -0.00124819, 0.945184, 0.916065, 0.943628, 0.929025
0.529496, 33.9939, 0.735391, 1.96629, 0.4, -0.00125015, 0.945174, 0.916058, 0.943622, 0.929018
0.529546, 33.9928, 0.735302, 1.96662, 0.4, -0.0012521, 0.945165, 0.91605, 0.943615, 0.929011
0.529596, 33.9916, 0.735213, 1.96694, 0.4, -0.00125406, 0.945155, 0.916043, 0.943609, 0.929005
0.529646, 33.9905, 0.735124, 1.96726, 0.4, -0.00125601, 0.945145, 0.916036, 0.943603, 0.928998
0.529696, 33.9894, 0.735035, 1.96758, 0.4, -0.00125797, 0.945135, 0.916029, 0.943597, 0.928991
0.529746, 33.9882, 0.734946, 1.9679, 0.4, -0.00125992, 0.945125, 0.916022, 0.943591, 0.928984
0.529796, 33.9871, 0.734857, 1.96822, 0.4, -0.00126187, 0.945116, 0.916015, 0.943584, 0.928977
0.529846, 33.986, 0.734768, 1.96854, 0.4, -0.00126383, 0.945106, 0.916008, 0.943578, 0.92897
0.529896, 33.9848, 0.734679, 1.96886, 0.4, -0.00126578, 0.945096, 0.916001, 0.943572, 0.928964
0.529946, 33.9837, 0.73459, 1.96918, 0.4, -0.00126773, 0.945086, 0.915994, 0.943566, 0.928957
0.529996, 33.9825, 0.734502, 1.9695, 0.4, -0.00126968, 0.945076, 0.915987, 0.94356, 0.92895
0.530046, 33.9814, 0.734413, 1.96982, 0.4, -0.00127163, 0.945067, 0.91598, 0.943554, 0.928943
0.530096, 33.9802, 0.734324, 1.97014, 0.4, -0.00127358, 0.945057, 0.915973, 0.943547, 0.928936
0.530146, 33.9791, 0.734235, 1.97046, 0.4, -0.00127553, 0.945047, 0.915966, 0.943541, 0.92893
0.530196, 33.978, 0.734147, 1.97078, 0.4, -0.00127748, 0.945038, 0.915959, 0.943535, 0.928923
0.530246, 33.9768, 0.734058, 1.9711, 0.4, -0.00127943, 0.945028, 0.915952, 0.943529, 0.928916
0.530296, 33.9756, 0.73397, 1.97142, 0.4, -0.00128138, 0.945018, 0.915945, 0.943523, 0.928909
0.530346, 33.9745, 0.733881, 1.97173, 0.4, -0.00128332, 0.945009, 0.915938, 0.943517, 0.928903
0.530396, 33.9733, 0.733792, 1.97205, 0.4, -0.00128527, 0.944999, 0.915932, 0.943511, 0.928896
0.530446, 33.9722, 0.733704, 1.97237, 0.4, -0.00128722, 0.94499, 0.915925, 0.943504, 0.928889
0.530496, 33.971, 0.733615, 1.97269, 0.4, -0.00128916, 0.94498, 0.915918, 0.943498, 0.928882
0.530546, 33.9699, 0.733527, 1.97301, 0.4, -0.00129111, 0.94497, 0.915911, 0.943492, 0.928876
0.530596, 33.9687, 0.733439, 1.97332, 0.4, -0.00129305, 0.944961, 0.915904, 0.943486, 0.928869
0.530646, 33.9675, 0.73335, 1.97364, 0.4, -0.001295, 0.944951, 0.915897, 0.94348, 0.928862
0.530696, 33.9664, 0.733262, 1.97396, 0.4, -0.00129694, 0.944942, 0.91589, 0.943474, 0.928856
0.530746, 33.9652, 0.733173, 1.97428, 0.4, -0.00129889, 0.944932, 0.915883, 0.943468, 0.928849
0.530796, 33.964, 0.733085, 1.97459, 0.4, -0.00130083, 0.944923, 0.915876, 0.943462, 0.928842
0.530846, 33.9629, 0.732997, 1.97491, 0.4, -0.00130277, 0.944913, 0.91587, 0.943456, 0.928836
0.530896, 33.9617, 0.732908, 1.97523, 0.4, -0.00130471, 0.944904, 0.915863, 0.94345, 0.928829
0.530946, 33.9605, 0.73282, 1.97554, 0.4, -0.00130665, 0.944894, 0.915856, 0.943444, 0.928822
0.530996, 33.9593, 0.732732, 1.97586, 0.4, -0.00130859, 0.944885, 0.915849, 0.943438, 0.928816
0.531046, 33.9582, 0.732644, 1.97618, 0.4, -0.00131053, 0.944875, 0.915842, 0.943432, 0.928809
0.531096, 33.957, 0.732556, 1.97649, 0.4, -0.00131247, 0.944866, 0.915835, 0.943426, 0.928802
0.531146, 33.9558, 0.732467, 1.97681, 0.4, -0.00131441, 0.944856, 0.915829, 0.94342, 0.928796
0.531196, 33.9546, 0.732379, 1.97712, 0.4, -0.00131635, 0.944847, 0.915822, 0.943413, 0.928789
0.531246, 33.9534, 0.732291, 1.97744, 0.4, -0.00131829, 0.944838, 0.915815, 0.943407, 0.928783
0.531296, 33.9522, 0.732203, 1.97775, 0.4, -0.00132023, 0.944828, 0.915808, 0.943401, 0.928776
0.531346, 33.951, 0.732115, 1.97807, 0.4, -0.00132216, 0.944819, 0.915801, 0.943395, 0.928769
0.531396, 33.9499, 0.732027, 1.97838, 0.4, -0.0013241, 0.944809, 0.915795, 0.943389, 0.928763
0.531446, 33.9487, 0.731939, 1.9787, 0.4, -0.00132604, 0.9448, 0.915788, 0.943383, 0.928756
0.531496, 33.9475, 0.731851, 1.97901, 0.4, -0.00132797, 0.944791, 0.915781, 0.943377, 0.92875
0.531546, 33.9463, 0.731763, 1.97933, 0.4, -0.00132991, 0.944782, 0.915774, 0.943371, 0.928743
0.531596, 33.9451, 0.731675, 1.97964, 0.4, -0.00133184, 0.944772, 0.915768, 0.943365, 0.928736
0.531646, 33.9439, 0.731588, 1.97996, 0.4, -0.00133378, 0.944763, 0.915761, 0.94336, 0.92873
0.531696, 33.9427, 0.7315, 1.98027, 0.4, -0.00133571, 0.944754, 0.915754, 0.943354, 0.928723
0.531746, 33.9415, 0.731412, 1.98058, 0.4, -0.00133764, 0.944744, 0.915748, 0.943348, 0.928717
0.531796, 33.9403, 0.731324, 1.9809, 0.4, -0.00133958, 0.944735, 0.915741, 0.943342, 0.92871
0.531846, 33.9391, 0.731236, 1.98121, 0.4, -0.00134151, 0.944726, 0.915734, 0.943336, 0.928704
0.531896, 33.9379, 0.731148, 1.98152, 0.4, -0.00134344, 0.944717, 0.915727, 0.94333, 0.928697
0.531946, 33.9366, 0.731061, 1.98184, 0.4, -0.00134537, 0.944708, 0.915721, 0.943324, 0.928691
0.531996, 33.9354, 0.730973, 1.98215, 0.4, -0.0013473, 0.944698, 0.915714, 0.943318, 0.928684
0.532046, 33.9342, 0.730885, 1.98246, 0.4, -0.00134923, 0.944689, 0.915707, 0.943312, 0.928678
0.532096, 33.933, 0.730798, 1.98278, 0.4, -0.00135116, 0.94468, 0.915701, 0.943306, 0.928671
0.532146, 33.9318, 0.73071, 1.98309, 0.4, -0.00135309, 0.944671, 0.915694, 0.9433, 0.928665
0.532196, 33.9306, 0.730622, 1.9834, 0.4, -0.00135502, 0.944662, 0.915688, 0.943294, 0.928658
0.532246, 33.9293, 0.730535, 1.98371, 0.4, -0.00135694, 0.944653, 0.915681, 0.943288, 0.928652
0.532296, 33.9281, 0.730447, 1.98403, 0.4, -0.00135887, 0.944644, 0.915674, 0.943283, 0.928645
0.532346, 33.9269, 0.73036, 1.98434, 0.4, -0.0013608, 0.944635, 0.915668, 0.943277, 0.928639
0.532396, 33.9257, 0.730272, 1.98465, 0.4, -0.00136272, 0.944625, 0.915661, 0.943271, 0.928632
0.532446, 33.9244, 0.730185, 1.98496, 0.4, -0.00136465, 0.944616, 0.915655, 0.943265, 0.928626
0.532496, 33.9232, 0.730097, 1.98527, 0.4, -0.00136657, 0.944607, 0.915648, 0.943259, 0.92862
0.532546, 33.922, 0.73001, 1.98558, 0.4, -0.0013685, 0.944598, 0.915641, 0.943253, 0.928613
0.532596, 33.9208, 0.729923, 1.9859, 0.4, -0.00137042, 0.944589, 0.915635, 0.943247, 0.928607
0.532646, 33.9195, 0.729835, 1.98621, 0.4, -0.00137235, 0.94458, 0.915628, 0.943241, 0.9286
0.532696, 33.9183, 0.729748, 1.98652, 0.4, -0.00137427, 0.944571, 0.915622, 0.943236, 0.928594
0.532746, 33.917, 0.729661, 1.98683, 0.4, -0.00137619, 0.944562, 0.915615, 0.94323, 0.928587
0.532796, 33.9158, 0.729573, 1.98714, 0.4, -0.00137812, 0.944553, 0.915609, 0.943224, 0.928581
0.532846, 33.9146, 0.729486, 1.98745, 0.4, -0.00138004, 0.944544, 0.915602, 0.943218, 0.928575
0.532896, 33.9133, 0.729399, 1.98776, 0.4, -0.00138196, 0.944535, 0.915596, 0.943212, 0.928568
0.532946, 33.9121, 0.729311, 1.98807, 0.4, -0.00138388, 0.944527, 0.915589, 0.943206, 0.928562
0.532996, 33.9108, 0.729224, 1.98838, 0.4, -0.0013858, 0.944518, 0.915583, 0.943201, 0.928556
0.533046, 33.9096, 0.729137, 1.98869, 0.4, -0.00138772, 0.944509, 0.915576, 0.943195, 0.928549
0.533096, 33.9083, 0.72905, 1.989, 0.4, -0.00138964, 0.9445, 0.91557, 0.943189, 0.928543
0.533146, 33.9071, 0.728963, 1.98931, 0.4, -0.00139156, 0.944491, 0.915563, 0.943183, 0.928537
0.533196, 33.9058, 0.728876, 1.98962, 0.4, -0.00139347, 0.944482, 0.915557, 0.943177, 0.92853
0.533246, 33.9046, 0.728789, 1.98993, 0.4, -0.00139539, 0.944473, 0.91555, 0.943172, 0.928524
0.533296, 33.9033, 0.728702, 1.99024, 0.4, -0.00139731, 0.944464, 0.915544, 0.943166, 0.928518
0.533346, 33.9021, 0.728615, 1.99055, 0.4, -0.00139922, 0.944456, 0.915537, 0.94316, 0.928511
0.533396, 33.9008, 0.728528, 1.99086, 0.4, -0.00140114, 0.944447, 0.915531, 0.943154, 0.928505
0.533446, 33.8995, 0.728441, 1.99117, 0.4, -0.00140306, 0.944438, 0.915524, 0.943148, 0.928499
0.533496, 33.8983, 0.728354, 1.99148, 0.4, -0.00140497, 0.944429, 0.915518, 0.943143, 0.928492
0.533546, 33.897, 0.728267, 1.99178, 0.4, -0.00140689, 0.944421, 0.915512, 0.943137, 0.928486
0.533596, 33.8957, 0.72818, 1.99209, 0.4, -0.0014088, 0.944412, 0.915505, 0.943131, 0.92848
0.533646, 33.8945, 0.728093, 1.9924, 0.4, -0.00141071, 0.944403, 0.915499, 0.943125, 0.928474
0.533696, 33.8932, 0.728006, 1.99271, 0.4, -0.00141263, 0.944394, 0.915493, 0.94312, 0.928467
0.533746, 33.8919, 0.727919, 1.99302, 0.4, -0.00141454, 0.944385, 0.915486, 0.943114, 0.928461
0.533796, 33.8907, 0.727832, 1.99332, 0.4, -0.00141645, 0.944377, 0.91548, 0.943108, 0.928455
0.533846, 33.8894, 0.727746, 1.99363, 0.4, -0.00141836, 0.944368, 0.915473, 0.943103, 0.928449
0.533896, 33.8881, 0.727659, 1.99394, 0.4, -0.00142027, 0.94436, 0.915467, 0.943097, 0.928442
0.533946, 33.8868, 0.727572, 1.99425, 0.4, -0.00142218, 0.944351, 0.915461, 0.943091, 0.928436
0.533996, 33.8855, 0.727486, 1.99456, 0.4, -0.00142409, 0.944342, 0.915454, 0.943085, 0.92843
0.534046, 33.8843, 0.727399, 1.99486, 0.4, -0.001426, 0.944334, 0.915448, 0.94308, 0.928424
0.534096, 33.883, 0.727312, 1.99517, 0.4, -0.00142791, 0.944325, 0.915442, 0.943074, 0.928417
0.534146, 33.8817, 0.727226, 1.99548, 0.4, -0.00142982, 0.944316, 0.915435, 0.943068, 0.928411
0.534196, 33.8804, 0.727139, 1.99578, 0.4, -0.00143173, 0.944308, 0.915429, 0.943063, 0.928405
0.534246, 33.8791, 0.727053, 1.99609, 0.4, -0.00143363, 0.944299, 0.915423, 0.943057, 0.928399
0.534296, 33.8778, 0.726966, 1.9964, 0.4, -0.00143554, 0.944291, 0.915417, 0.943051, 0.928393
0.534346, 33.8765, 0.726879, 1.9967, 0.4, -0.00143745, 0.944282, 0.91541, 0.943046, 0.928386
0.534396, 33.8752, 0.726793, 1.99701, 0.4, -0.00143935, 0.944274, 0.915404, 0.94304, 0.92838
0.534446, 33.8739, 0.726707, 1.99732, 0.4, -0.00144126, 0.944265, 0.915398, 0.943034, 0.928374
0.534496, 33.8726, 0.72662, 1.99762, 0.4, -0.00144316, 0.944256, 0.915391, 0.943029, 0.928368
0.534546, 33.8713, 0.726534, 1.99793, 0.4, -0.00144507, 0.944248, 0.915385, 0.943023, 0.928362
0.534597, 33.87, 0.726447, 1.99824, 0.4, -0.00144697, 0.944239, 0.915379, 0.943017, 0.928356
0.534647, 33.8687, 0.726361, 1.99854, 0.4, -0.00144887, 0.944231, 0.915373, 0.943012, 0.928349
0.534697, 33.8674, 0.726275, 1.99885, 0.4, -0.00145078, 0.944223, 0.915367, 0.943006, 0.928343
0.534747, 33.8661, 0.726188, 1.99915, 0.4, -0.00145268, 0.944214, 0.91536, 0.943001, 0.928337
0.534797, 33.8648, 0.726102, 1.99946, 0.4, -0.00145458, 0.944206, 0.915354, 0.942995, 0.928331
0.534847, 33.8635, 0.726016, 1.99976, 0.4, -0.00145648, 0.944197, 0.915348, 0.942989, 0.928325
0.534897, 33.8622, 0.725929, 2.00007, 0.4, -0.00145838, 0.944189, 0.915342, 0.942984, 0.928319
0.534947, 33.8609, 0.725843, 2.00038, 0.4, -0.00146028, 0.94418, 0.915336, 0.942978, 0.928313
0.534997, 33.8596, 0.725757, 2.00068, 0.4, -0.00146218, 0.944172, 0.915329, 0.942973, 0.928307
0.535047, 33.8582, 0.725671, 2.00098, 0.4, -0.00146408, 0.944164, 0.915323, 0.942967, 0.928301
0.535097, 33.8569, 0.725585, 2.00129, 0.4, -0.00146598, 0.944155, 0.915317, 0.942961, 0.928295
0.535147, 33.8556, 0.725498, 2.00159, 0.4, -0.00146788, 0.944147, 0.915311, 0.942956, 0.928288
0.535197, 33.8543, 0.725412, 2.0019, 0.4, -0.00146977, 0.944139, 0.915305, 0.94295, 0.928282
0.535247, 33.853, 0.725326, 2.0022, 0.4, -0.00147167, 0.94413, 0.915299, 0.942945, 0.928276
0.535297, 33.8516, 0.72524, 2.00251, 0.4, -0.00147357, 0.944122, 0.915293, 0.942939, 0.92827
0.535347, 33.8503, 0.725154, 2.00281, 0.4, -0.00147546, 0.944114, 0.915286, 0.942934, 0.928264
0.535397, 33.849, 0.725068, 2.00312, 0.4, -0.00147736, 0.944106, 0.91528, 0.942928, 0.928258
0.535447, 33.8477, 0.724982, 2.00342, 0.4, -0.00147925, 0.944097, 0.915274, 0.942923, 0.928252
0.535497, 33.8463, 0.724896, 2.00372, 0.4, -0.00148115, 0.944089, 0.915268, 0.942917, 0.928246
0.535547, 33.845, 0.72481, 2.00403, 0.4, -0.00148304, 0.944081, 0.915262, 0.942912, 0.92824
0.535597, 33.8437, 0.724724, 2.00433, 0.4, -0.00148494, 0.944072, 0.915256, 0.942906, 0.928234
0.535647, 33.8423, 0.724638, 2.00463, 0.4, -0.00148683, 0.944064, 0.91525, 0.9429, 0.928228
0.535697, 33.841, 0.724553, 2.00494, 0.4, -0.00148872, 0.944056, 0.915244, 0.942895, 0.928222
0.535747, 33.8396, 0.724467, 2.00524, 0.4, -0.00149061, 0.944048, 0.915238, 0.942889, 0.928216
0.535797, 33.8383, 0.724381, 2.00554, 0.4, -0.00149251, 0.94404, 0.915232, 0.942884, 0.92821
0.535847, 33.837, 0.724295, 2.00585, 0.4, -0.0014944, 0.944032, 0.915226, 0.942878, 0.928204
0.535897, 33.8356, 0.724209, 2.00615, 0.4, -0.00149629, 0.944023, 0.91522, 0.942873, 0.928198
0.535947, 33.8343, 0.724124, 2.00645, 0.4, -0.00149818, 0.944015, 0.915214, 0.942867, 0.928192
0.535997, 33.8329, 0.724038, 2.00676, 0.4, -0.00150007, 0.944007, 0.915208, 0.942862, 0.928186
0.536047, 33.8316, 0.723952, 2.00706, 0.4, -0.00150196, 0.943999, 0.915202, 0.942856, 0.92818
0.536097, 33.8302, 0.723866, 2.00736, 0.4, -0.00150384, 0.943991, 0.915196, 0.942851, 0.928174
0.536147, 33.8289, 0.723781, 2.00766, 0.4, -0.00150573, 0.943983, 0.91519, 0.942846, 0.928169
0.536197, 33.8275, 0.723695, 2.00797, 0.4, -0.00150762, 0.943975, 0.915184, 0.94284, 0.928163
0.536247, 33.8261, 0.723609, 2.00827, 0.4, -0.00150951, 0.943967, 0.915178, 0.942835, 0.928157
0.536297, 33.8248, 0.723524, 2.00857, 0.4, -0.00151139, 0.943959, 0.915172, 0.942829, 0.928151
0.536347, 33.8234, 0.723438, 2.00887, 0.4, -0.00151328, 0.94395, 0.915166, 0.942824, 0.928145
0.536397, 33.8221, 0.723353, 2.00917, 0.4, -0.00151516, 0.943943, 0.91516, 0.942818, 0.928139
0.536447, 33.8207, 0.723267, 2.00948, 0.4, -0.00151705, 0.943935, 0.915154, 0.942813, 0.928133
0.536497, 33.8193, 0.723182, 2.00978, 0.4, -0.00151893, 0.943927, 0.915148, 0.942807, 0.928127
0.536547, 33.818, 0.723096, 2.01008, 0.4, -0.00152082, 0.943919, 0.915142, 0.942802, 0.928121
0.536597, 33.8166, 0.723011, 2.01038, 0.4, -0.0015227, 0.94391, 0.915136, 0.942797, 0.928115
0.536647, 33.8152, 0.722925, 2.01068, 0.4, -0.00152458, 0.943903, 0.91513, 0.942791, 0.92811
0.536697, 33.8138, 0.72284, 2.01098, 0.4, -0.00152647, 0.943895, 0.915124, 0.942786, 0.928104
0.536747, 33.8125, 0.722754, 2.01128, 0.4, -0.00152835, 0.943887, 0.915118, 0.94278, 0.928098
0.536797, 33.8111, 0.722669, 2.01159, 0.4, -0.00153023, 0.943879, 0.915112, 0.942775, 0.928092
0.536847, 33.8097, 0.722584, 2.01189, 0.4, -0.00153211, 0.943871, 0.915106, 0.94277, 0.928086
0.536897, 33.8083, 0.722498, 2.01219, 0.4, -0.00153399, 0.943863, 0.915101, 0.942764, 0.92808
0.536947, 33.807, 0.722413, 2.01249, 0.4, -0.00153587, 0.943855, 0.915095, 0.942759, 0.928074
0.536997, 33.8056, 0.722328, 2.01279, 0.4, -0.00153775, 0.943847, 0.915089, 0.942754, 0.928069
0.537047, 33.8042, 0.722242, 2.01309, 0.4, -0.00153963, 0.943839, 0.915083, 0.942748, 0.928063
0.537097, 33.8028, 0.722157, 2.01339, 0.4, -0.00154151, 0.943832, 0.915077, 0.942743, 0.928057
0.537147, 33.8014, 0.722072, 2.01369, 0.4, -0.00154339, 0.943824, 0.915071, 0.942737, 0.928051
0.537197, 33.8, 0.721987, 2.01399, 0.4, -0.00154526, 0.943816, 0.915065, 0.942732, 0.928045
0.537247, 33.7986, 0.721902, 2.01429, 0.4, -0.00154714, 0.943808, 0.91506, 0.942727, 0.92804
0.537297, 33.7972, 0.721816, 2.01459, 0.4, -0.00154902, 0.9438, 0.915054, 0.942721, 0.928034
0.537347, 33.7958, 0.721731, 2.01489, 0.4, -0.00155089, 0.943793, 0.915048, 0.942716, 0.928028
0.537397, 33.7944, 0.721646, 2.01519, 0.4, -0.00155277, 0.943785, 0.915042, 0.942711, 0.928022
0.537447, 33.793, 0.721561, 2.01549, 0.4, -0.00155464, 0.943777, 0.915036, 0.942705, 0.928016
0.537497, 33.7916, 0.721476, 2.01579, 0.4, -0.00155652, 0.943769, 0.915031, 0.9427, 0.928011
0.537547, 33.7902, 0.721391, 2.01609, 0.4, -0.00155839, 0.943762, 0.915025, 0.942695, 0.928005
0.537597, 33.7888, 0.721306, 2.01639, 0.4, -0.00156026, 0.943754, 0.915019, 0.942689, 0.927999
0.537647, 33.7874, 0.721221, 2.01669, 0.4, -0.00156214, 0.943746, 0.915013, 0.942684, 0.927994
0.537697, 33.786, 0.721136, 2.01699, 0.4, -0.00156401, 0.943738, 0.915008, 0.942679, 0.927988
0.537747, 33.7846, 0.721051, 2.01729, 0.4, -0.00156588, 0.943731, 0.915002, 0.942674, 0.927982
0.537797, 33.7832, 0.720966, 2.01758, 0.4, -0.00156775, 0.943723, 0.914996, 0.942668, 0.927976
0.537847, 33.7818, 0.720881, 2.01788, 0.4, -0.00156962, 0.943715, 0.91499, 0.942663, 0.927971
0.537897, 33.7804, 0.720796, 2.01818, 0.4, -0.00157149, 0.943708, 0.914985, 0.942658, 0.927965
0.537947, 33.779, 0.720711, 2.01848, 0.4, -0.00157336, 0.9437, 0.914979, 0.942652, 0.927959
0.537997, 33.7776, 0.720627, 2.01878, 0.4, -0.00157523, 0.943693, 0.914973, 0.942647, 0.927954
0.538047, 33.7761, 0.720542, 2.01908, 0.4, -0.0015771, 0.943685, 0.914967, 0.942642, 0.927948
0.538097, 33.7747, 0.720457, 2.01938, 0.4, -0.00157897, 0.943677, 0.914962, 0.942637, 0.927942
0.538147, 33.7733, 0.720372, 2.01967, 0.4, -0.00158084, 0.94367, 0.914956, 0.942631, 0.927936
0.538197, 33.7719, 0.720287, 2.01997, 0.4, -0.00158271, 0.943662, 0.91495, 0.942626, 0.927931
0.538247, 33.7704, 0.720202, 2.02027, 0.4, -0.00158457, 0.943655, 0.914945, 0.942621, 0.927925
0.538297, 33.769, 0.720118, 2.02057, 0.4, -0.00158644, 0.943647, 0.914939, 0.942616, 0.92792
0.538347, 33.7676, 0.720033, 2.02087, 0.4, -0.0015883, 0.943639, 0.914933, 0.94261, 0.927914
0.538397, 33.7662, 0.719948, 2.02116, 0.4, -0.00159017, 0.943632, 0.914928, 0.942605, 0.927908
0.538447, 33.7647, 0.719864, 2.02146, 0.4, -0.00159204, 0.943624, 0.914922, 0.9426, 0.927903
0.538497, 33.7633, 0.719779, 2.02176, 0.4, -0.0015939, 0.943617, 0.914916, 0.942595, 0.927897
0.538547, 33.7619, 0.719694, 2.02206, 0.4, -0.00159576, 0.943609, 0.914911, 0.942589, 0.927891
0.538597, 33.7604, 0.71961, 2.02235, 0.4, -0.00159763, 0.943602, 0.914905, 0.942584, 0.927886
0.538647, 33.759, 0.719525, 2.02265, 0.4, -0.00159949, 0.943594, 0.9149, 0.942579, 0.92788
0.538697, 33.7575, 0.719441, 2.02295, 0.4, -0.00160135, 0.943587, 0.914894, 0.942574, 0.927874
0.538747, 33.7561, 0.719356, 2.02325, 0.4, -0.00160321, 0.943579, 0.914888, 0.942569, 0.927869
0.538797, 33.7546, 0.719272, 2.02354, 0.4, -0.00160508, 0.943572, 0.914883, 0.942564, 0.927863
0.538847, 33.7532, 0.719187, 2.02384, 0.4, -0.00160694, 0.943565, 0.914877, 0.942558, 0.927858
0.538897, 33.7518, 0.719103, 2.02414, 0.4, -0.0016088, 0.943557, 0.914872, 0.942553, 0.927852
0.538947, 33.7503, 0.719018, 2.02443, 0.4, -0.00161066, 0.94355, 0.914866, 0.942548, 0.927846
0.538997, 33.7489, 0.718934, 2.02473, 0.4, -0.00161252, 0.943543, 0.914861, 0.942543, 0.927841
0.539047, 33.7474, 0.718849, 2.02503, 0.4, -0.00161437, 0.943535, 0.914855, 0.942538, 0.927835
0.539097, 33.746, 0.718765, 2.02532, 0.4, -0.00161623, 0.943528, 0.914849, 0.942533, 0.92783
0.539147, 33.7445, 0.718681, 2.02562, 0.4, -0.00161809, 0.94352, 0.914844, 0.942527, 0.927824
