Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.539197, 33.743, 0.718596, 2.02592, 0.4, -0.00161995, 0.943513, 0.914838, 0.942522, 0.927819
0.539247, 33.7416, 0.718512, 2.02621, 0.4, -0.00162181, 0.943506, 0.914833, 0.942517, 0.927813
0.539297, 33.7401, 0.718428, 2.02651, 0.4, -0.00162366, 0.943499, 0.914827, 0.942512, 0.927808
0.539347, 33.7387, 0.718344, 2.0268, 0.4, -0.00162552, 0.943491, 0.914822, 0.942507, 0.927802
0.539397, 33.7372, 0.718259, 2.0271, 0.4, -0.00162737, 0.943484, 0.914816, 0.942502, 0.927797
0.539447, 33.7357, 0.718175, 2.0274, 0.4, -0.00162923, 0.943477, 0.914811, 0.942497, 0.927791
0.539497, 33.7343, 0.718091, 2.02769, 0.4, -0.00163108, 0.943469, 0.914805, 0.942491, 0.927786
0.539547, 33.7328, 0.718007, 2.02799, 0.4, -0.00163294, 0.943462, 0.9148, 0.942486, 0.92778
0.539597, 33.7313, 0.717922, 2.02828, 0.4, -0.00163479, 0.943455, 0.914794, 0.942481, 0.927775
0.539647, 33.7299, 0.717838, 2.02858, 0.4, -0.00163664, 0.943448, 0.914789, 0.942476, 0.927769
0.539697, 33.7284, 0.717754, 2.02887, 0.4, -0.0016385, 0.94344, 0.914783, 0.942471, 0.927764
0.539747, 33.7269, 0.71767, 2.02917, 0.4, -0.00164035, 0.943433, 0.914778, 0.942466, 0.927758
0.539797, 33.7254, 0.717586, 2.02946, 0.4, -0.0016422, 0.943426, 0.914773, 0.942461, 0.927753
0.539847, 33.7239, 0.717502, 2.02976, 0.4, -0.00164405, 0.943419, 0.914767, 0.942456, 0.927747
0.539897, 33.7225, 0.717418, 2.03005, 0.4, -0.0016459, 0.943412, 0.914762, 0.942451, 0.927742
0.539947, 33.721, 0.717334, 2.03035, 0.4, -0.00164775, 0.943405, 0.914756, 0.942446, 0.927736
0.539997, 33.7195, 0.71725, 2.03064, 0.4, -0.0016496, 0.943397, 0.914751, 0.942441, 0.927731
0.540047, 33.718, 0.717166, 2.03094, 0.4, -0.00165145, 0.94339, 0.914745, 0.942436, 0.927725
0.540097, 33.7165, 0.717082, 2.03123, 0.4, -0.0016533, 0.943383, 0.91474, 0.94243, 0.92772
0.540147, 33.715, 0.716998, 2.03153, 0.4, -0.00165515, 0.943376, 0.914734, 0.942425, 0.927715
0.540197, 33.7136, 0.716914, 2.03182, 0.4, -0.00165699, 0.943369, 0.914729, 0.94242, 0.927709
0.540247, 33.7121, 0.71683, 2.03212, 0.4, -0.00165884, 0.943362, 0.914724, 0.942415, 0.927704
0.540297, 33.7106, 0.716746, 2.03241, 0.4, -0.00166069, 0.943355, 0.914718, 0.94241, 0.927698
0.540347, 33.7091, 0.716662, 2.0327, 0.4, -0.00166253, 0.943348, 0.914713, 0.942405, 0.927693
0.540397, 33.7076, 0.716578, 2.033, 0.4, -0.00166438, 0.943341, 0.914708, 0.9424, 0.927688
0.540447, 33.7061, 0.716495, 2.03329, 0.4, -0.00166622, 0.943334, 0.914702, 0.942395, 0.927682
0.540497, 33.7046, 0.716411, 2.03359, 0.4, -0.00166807, 0.943327, 0.914697, 0.94239, 0.927677
0.540547, 33.7031, 0.716327, 2.03388, 0.4, -0.00166991, 0.94332, 0.914692, 0.942385, 0.927671
0.540597, 33.7016, 0.716243, 2.03417, 0.4, -0.00167176, 0.943313, 0.914686, 0.94238, 0.927666
0.540648, 33.7001, 0.716159, 2.03447, 0.4, -0.0016736, 0.943306, 0.914681, 0.942375, 0.927661
0.540698, 33.6986, 0.716076, 2.03476, 0.4, -0.00167544, 0.943299, 0.914676, 0.94237, 0.927655
0.540748, 33.697, 0.715992, 2.03505, 0.4, -0.00167728, 0.943292, 0.91467, 0.942365, 0.92765
0.540798, 33.6955, 0.715908, 2.03535, 0.4, -0.00167912, 0.943285, 0.914665, 0.94236, 0.927645
0.540848, 33.694, 0.715825, 2.03564, 0.4, -0.00168097, 0.943278, 0.91466, 0.942355, 0.927639
0.540898, 33.6925, 0.715741, 2.03593, 0.4, -0.00168281, 0.943271, 0.914654, 0.94235, 0.927634
0.540948, 33.691, 0.715657, 2.03623, 0.4, -0.00168465, 0.943264, 0.914649, 0.942345, 0.927629
0.540998, 33.6895, 0.715574, 2.03652, 0.4, -0.00168649, 0.943257, 0.914644, 0.94234, 0.927623
0.541048, 33.688, 0.71549, 2.03681, 0.4, -0.00168832, 0.94325, 0.914639, 0.942335, 0.927618
0.541098, 33.6864, 0.715407, 2.0371, 0.4, -0.00169016, 0.943243, 0.914633, 0.94233, 0.927613
0.541148, 33.6849, 0.715323, 2.0374, 0.4, -0.001692, 0.943237, 0.914628, 0.942325, 0.927607
0.541198, 33.6834, 0.71524, 2.03769, 0.4, -0.00169384, 0.94323, 0.914623, 0.942321, 0.927602
0.541248, 33.6819, 0.715156, 2.03798, 0.4, -0.00169568, 0.943223, 0.914618, 0.942316, 0.927597
0.541298, 33.6803, 0.715073, 2.03827, 0.4, -0.00169751, 0.943216, 0.914612, 0.942311, 0.927591
0.541348, 33.6788, 0.714989, 2.03857, 0.4, -0.00169935, 0.943209, 0.914607, 0.942306, 0.927586
0.541398, 33.6773, 0.714906, 2.03886, 0.4, -0.00170118, 0.943202, 0.914602, 0.942301, 0.927581
0.541448, 33.6758, 0.714822, 2.03915, 0.4, -0.00170302, 0.943195, 0.914597, 0.942296, 0.927576
0.541498, 33.6742, 0.714739, 2.03944, 0.4, -0.00170485, 0.943189, 0.914592, 0.942291, 0.92757
0.541548, 33.6727, 0.714655, 2.03974, 0.4, -0.00170669, 0.943182, 0.914586, 0.942286, 0.927565
0.541598, 33.6711, 0.714572, 2.04003, 0.4, -0.00170852, 0.943175, 0.914581, 0.942281, 0.92756
0.541648, 33.6696, 0.714489, 2.04032, 0.4, -0.00171036, 0.943168, 0.914576, 0.942276, 0.927555
0.541698, 33.6681, 0.714405, 2.04061, 0.4, -0.00171219, 0.943162, 0.914571, 0.942271, 0.927549
0.541748, 33.6665, 0.714322, 2.0409, 0.4, -0.00171402, 0.943155, 0.914566, 0.942266, 0.927544
0.541798, 33.665, 0.714239, 2.04119, 0.4, -0.00171585, 0.943148, 0.91456, 0.942261, 0.927539
0.541848, 33.6634, 0.714155, 2.04149, 0.4, -0.00171768, 0.943141, 0.914555, 0.942257, 0.927534
0.541898, 33.6619, 0.714072, 2.04178, 0.4, -0.00171951, 0.943135, 0.91455, 0.942252, 0.927528
0.541948, 33.6603, 0.713989, 2.04207, 0.4, -0.00172134, 0.943128, 0.914545, 0.942247, 0.927523
0.541998, 33.6588, 0.713906, 2.04236, 0.4, -0.00172317, 0.943121, 0.91454, 0.942242, 0.927518
0.542048, 33.6572, 0.713822, 2.04265, 0.4, -0.001725, 0.943115, 0.914535, 0.942237, 0.927513
0.542098, 33.6557, 0.713739, 2.04294, 0.4, -0.00172683, 0.943108, 0.91453, 0.942232, 0.927508
0.542148, 33.6541, 0.713656, 2.04323, 0.4, -0.00172866, 0.943102, 0.914525, 0.942227, 0.927502
0.542198, 33.6526, 0.713573, 2.04352, 0.4, -0.00173049, 0.943095, 0.914519, 0.942223, 0.927497
0.542248, 33.651, 0.71349, 2.04382, 0.4, -0.00173232, 0.943088, 0.914514, 0.942218, 0.927492
0.542298, 33.6495, 0.713407, 2.04411, 0.4, -0.00173414, 0.943082, 0.914509, 0.942213, 0.927487
0.542348, 33.6479, 0.713323, 2.0444, 0.4, -0.00173597, 0.943075, 0.914504, 0.942208, 0.927482
0.542398, 33.6463, 0.71324, 2.04469, 0.4, -0.00173779, 0.943069, 0.914499, 0.942203, 0.927477
0.542448, 33.6448, 0.713157, 2.04498, 0.4, -0.00173962, 0.943062, 0.914494, 0.942198, 0.927471
0.542498, 33.6432, 0.713074, 2.04527, 0.4, -0.00174145, 0.943055, 0.914489, 0.942194, 0.927466
0.542548, 33.6416, 0.712991, 2.04556, 0.4, -0.00174327, 0.943049, 0.914484, 0.942189, 0.927461
0.542598, 33.6401, 0.712908, 2.04585, 0.4, -0.00174509, 0.943042, 0.914479, 0.942184, 0.927456
0.542648, 33.6385, 0.712825, 2.04614, 0.4, -0.00174692, 0.943036, 0.914474, 0.942179, 0.927451
0.542698, 33.6369, 0.712742, 2.04643, 0.4, -0.00174874, 0.943029, 0.914469, 0.942174, 0.927446
0.542748, 33.6353, 0.712659, 2.04672, 0.4, -0.00175056, 0.943023, 0.914464, 0.94217, 0.927441
0.542798, 33.6338, 0.712576, 2.04701, 0.4, -0.00175238, 0.943016, 0.914459, 0.942165, 0.927436
0.542848, 33.6322, 0.712494, 2.0473, 0.4, -0.00175421, 0.94301, 0.914454, 0.94216, 0.92743
0.542898, 33.6306, 0.712411, 2.04759, 0.4, -0.00175603, 0.943003, 0.914449, 0.942155, 0.927425
0.542948, 33.629, 0.712328, 2.04788, 0.4, -0.00175785, 0.942997, 0.914444, 0.94215, 0.92742
0.542998, 33.6274, 0.712245, 2.04817, 0.4, -0.00175967, 0.942991, 0.914439, 0.942146, 0.927415
0.543048, 33.6259, 0.712162, 2.04846, 0.4, -0.00176149, 0.942984, 0.914434, 0.942141, 0.92741
0.543098, 33.6243, 0.712079, 2.04875, 0.4, -0.00176331, 0.942978, 0.914429, 0.942136, 0.927405
0.543148, 33.6227, 0.711997, 2.04904, 0.4, -0.00176512, 0.942971, 0.914424, 0.942131, 0.9274
0.543198, 33.6211, 0.711914, 2.04933, 0.4, -0.00176694, 0.942965, 0.914419, 0.942127, 0.927395
0.543248, 33.6195, 0.711831, 2.04961, 0.4, -0.00176876, 0.942958, 0.914414, 0.942122, 0.92739
0.543298, 33.6179, 0.711748, 2.0499, 0.4, -0.00177058, 0.942952, 0.914409, 0.942117, 0.927385
0.543348, 33.6163, 0.711665, 2.05019, 0.4, -0.00177239, 0.942946, 0.914404, 0.942112, 0.92738
0.543398, 33.6147, 0.711583, 2.05048, 0.4, -0.00177421, 0.942939, 0.914399, 0.942108, 0.927375
0.543448, 33.6131, 0.7115, 2.05077, 0.4, -0.00177602, 0.942933, 0.914394, 0.942103, 0.92737
0.543498, 33.6115, 0.711417, 2.05106, 0.4, -0.00177784, 0.942927, 0.914389, 0.942098, 0.927365
0.543548, 33.6099, 0.711335, 2.05135, 0.4, -0.00177965, 0.94292, 0.914384, 0.942093, 0.92736
0.543598, 33.6083, 0.711252, 2.05164, 0.4, -0.00178147, 0.942914, 0.914379, 0.942089, 0.927355
0.543648, 33.6067, 0.711169, 2.05192, 0.4, -0.00178328, 0.942908, 0.914374, 0.942084, 0.92735
0.543698, 33.6051, 0.711087, 2.05221, 0.4, -0.0017851, 0.942901, 0.91437, 0.942079, 0.927345
0.543748, 33.6035, 0.711004, 2.0525, 0.4, -0.00178691, 0.942895, 0.914365, 0.942075, 0.92734
0.543798, 33.6019, 0.710922, 2.05279, 0.4, -0.00178872, 0.942889, 0.91436, 0.94207, 0.927335
0.543848, 33.6003, 0.710839, 2.05308, 0.4, -0.00179053, 0.942883, 0.914355, 0.942065, 0.92733
0.543898, 33.5987, 0.710757, 2.05337, 0.4, -0.00179234, 0.942876, 0.91435, 0.942061, 0.927325
0.543948, 33.5971, 0.710674, 2.05365, 0.4, -0.00179415, 0.94287, 0.914345, 0.942056, 0.92732
0.543998, 33.5954, 0.710592, 2.05394, 0.4, -0.00179596, 0.942864, 0.91434, 0.942051, 0.927315
0.544048, 33.5938, 0.710509, 2.05423, 0.4, -0.00179777, 0.942858, 0.914335, 0.942046, 0.92731
0.544098, 33.5922, 0.710427, 2.05452, 0.4, -0.00179958, 0.942852, 0.914331, 0.942042, 0.927305
0.544148, 33.5906, 0.710344, 2.05481, 0.4, -0.00180139, 0.942845, 0.914326, 0.942037, 0.9273
0.544198, 33.589, 0.710262, 2.05509, 0.4, -0.0018032, 0.942839, 0.914321, 0.942032, 0.927295
0.544248, 33.5873, 0.71018, 2.05538, 0.4, -0.00180501, 0.942833, 0.914316, 0.942028, 0.92729
0.544298, 33.5857, 0.710097, 2.05567, 0.4, -0.00180682, 0.942827, 0.914311, 0.942023, 0.927285
0.544348, 33.5841, 0.710015, 2.05595, 0.4, -0.00180862, 0.942821, 0.914307, 0.942019, 0.92728
0.544398, 33.5825, 0.709933, 2.05624, 0.4, -0.00181043, 0.942815, 0.914302, 0.942014, 0.927275
0.544448, 33.5808, 0.70985, 2.05653, 0.4, -0.00181223, 0.942808, 0.914297, 0.942009, 0.92727
0.544498, 33.5792, 0.709768, 2.05682, 0.4, -0.00181404, 0.942802, 0.914292, 0.942005, 0.927265
0.544548, 33.5776, 0.709686, 2.0571, 0.4, -0.00181584, 0.942796, 0.914287, 0.942, 0.92726
0.544598, 33.5759, 0.709603, 2.05739, 0.4, -0.00181765, 0.94279, 0.914283, 0.941995, 0.927255
0.544648, 33.5743, 0.709521, 2.05768, 0.4, -0.00181945, 0.942784, 0.914278, 0.941991, 0.927251
0.544698, 33.5727, 0.709439, 2.05796, 0.4, -0.00182126, 0.942778, 0.914273, 0.941986, 0.927246
0.544748, 33.571, 0.709356, 2.05825, 0.4, -0.00182306, 0.942772, 0.914268, 0.941981, 0.927241
0.544798, 33.5694, 0.709274, 2.05854, 0.4, -0.00182486, 0.942766, 0.914264, 0.941977, 0.927236
0.544848, 33.5677, 0.709192, 2.05882, 0.4, -0.00182666, 0.94276, 0.914259, 0.941972, 0.927231
0.544898, 33.5661, 0.70911, 2.05911, 0.4, -0.00182847, 0.942754, 0.914254, 0.941968, 0.927226
0.544948, 33.5644, 0.709028, 2.0594, 0.4, -0.00183027, 0.942748, 0.914249, 0.941963, 0.927221
0.544998, 33.5628, 0.708946, 2.05968, 0.4, -0.00183207, 0.942742, 0.914244, 0.941958, 0.927216
0.545048, 33.5611, 0.708863, 2.05997, 0.4, -0.00183387, 0.942736, 0.91424, 0.941954, 0.927212
0.545098, 33.5595, 0.708781, 2.06026, 0.4, -0.00183567, 0.94273, 0.914235, 0.941949, 0.927207
0.545148, 33.5578, 0.708699, 2.06054, 0.4, -0.00183747, 0.942724, 0.91423, 0.941945, 0.927202
0.545198, 33.5562, 0.708617, 2.06083, 0.4, -0.00183926, 0.942718, 0.914226, 0.94194, 0.927197
0.545248, 33.5545, 0.708535, 2.06111, 0.4, -0.00184106, 0.942712, 0.914221, 0.941936, 0.927192
0.545298, 33.5529, 0.708453, 2.0614, 0.4, -0.00184286, 0.942706, 0.914216, 0.941931, 0.927187
0.545348, 33.5512, 0.708371, 2.06169, 0.4, -0.00184466, 0.9427, 0.914212, 0.941927, 0.927183
0.545398, 33.5495, 0.708289, 2.06197, 0.4, -0.00184645, 0.942694, 0.914207, 0.941922, 0.927178
0.545448, 33.5479, 0.708207, 2.06226, 0.4, -0.00184825, 0.942688, 0.914202, 0.941917, 0.927173
0.545498, 33.5462, 0.708125, 2.06254, 0.4, -0.00185005, 0.942683, 0.914198, 0.941913, 0.927168
0.545548, 33.5446, 0.708043, 2.06283, 0.4, -0.00185184, 0.942677, 0.914193, 0.941908, 0.927163
0.545598, 33.5429, 0.707961, 2.06311, 0.4, -0.00185364, 0.942671, 0.914188, 0.941904, 0.927159
0.545648, 33.5412, 0.707879, 2.0634, 0.4, -0.00185543, 0.942665, 0.914184, 0.941899, 0.927154
0.545698, 33.5396, 0.707798, 2.06368, 0.4, -0.00185722, 0.942659, 0.914179, 0.941895, 0.927149
0.545748, 33.5379, 0.707716, 2.06397, 0.4, -0.00185902, 0.942653, 0.914175, 0.94189, 0.927144
0.545798, 33.5362, 0.707634, 2.06426, 0.4, -0.00186081, 0.942648, 0.91417, 0.941886, 0.927139
0.545848, 33.5345, 0.707552, 2.06454, 0.4, -0.0018626, 0.942642, 0.914165, 0.941881, 0.927135
0.545898, 33.5329, 0.70747, 2.06482, 0.4, -0.00186439, 0.942636, 0.914161, 0.941877, 0.92713
0.545948, 33.5312, 0.707388, 2.06511, 0.4, -0.00186619, 0.94263, 0.914156, 0.941872, 0.927125
0.545998, 33.5295, 0.707307, 2.06539, 0.4, -0.00186798, 0.942624, 0.914151, 0.941868, 0.927121
0.546048, 33.5278, 0.707225, 2.06568, 0.4, -0.00186977, 0.942619, 0.914147, 0.941863, 0.927116
0.546098, 33.5261, 0.707143, 2.06596, 0.4, -0.00187156, 0.942613, 0.914142, 0.941859, 0.927111
0.546148, 33.5244, 0.707061, 2.06625, 0.4, -0.00187335, 0.942607, 0.914138, 0.941854, 0.927106
0.546198, 33.5228, 0.706979, 2.06653, 0.4, -0.00187514, 0.942601, 0.914133, 0.94185, 0.927102
0.546248, 33.5211, 0.706898, 2.06682, 0.4, -0.00187692, 0.942596, 0.914129, 0.941845, 0.927097
0.546298, 33.5194, 0.706816, 2.0671, 0.4, -0.00187871, 0.94259, 0.914124, 0.941841, 0.927092
0.546348, 33.5177, 0.706734, 2.06739, 0.4, -0.0018805, 0.942584, 0.91412, 0.941836, 0.927087
0.546398, 33.516, 0.706653, 2.06767, 0.4, -0.00188229, 0.942578, 0.914115, 0.941832, 0.927083
0.546448, 33.5143, 0.706571, 2.06795, 0.4, -0.00188407, 0.942573, 0.91411, 0.941827, 0.927078
0.546498, 33.5126, 0.706489, 2.06824, 0.4, -0.00188586, 0.942567, 0.914106, 0.941823, 0.927073
0.546548, 33.5109, 0.706408, 2.06852, 0.4, -0.00188764, 0.942561, 0.914101, 0.941819, 0.927069
0.546598, 33.5092, 0.706326, 2.06881, 0.4, -0.00188943, 0.942556, 0.914097, 0.941814, 0.927064
0.546649, 33.5075, 0.706244, 2.06909, 0.4, -0.00189121, 0.94255, 0.914092, 0.94181, 0.927059
0.546699, 33.5058, 0.706163, 2.06937, 0.4, -0.001893, 0.942544, 0.914088, 0.941805, 0.927055
0.546749, 33.5041, 0.706081, 2.06966, 0.4, -0.00189478, 0.942539, 0.914083, 0.941801, 0.92705
0.546799, 33.5024, 0.706, 2.06994, 0.4, -0.00189657, 0.942533, 0.914079, 0.941796, 0.927045
0.546849, 33.5007, 0.705918, 2.07022, 0.4, -0.00189835, 0.942528, 0.914074, 0.941792, 0.927041
0.546899, 33.499, 0.705837, 2.07051, 0.4, -0.00190013, 0.942522, 0.91407, 0.941787, 0.927036
0.546949, 33.4973, 0.705755, 2.07079, 0.4, -0.00190191, 0.942517, 0.914065, 0.941783, 0.927031
0.546999, 33.4955, 0.705674, 2.07107, 0.4, -0.00190369, 0.942511, 0.914061, 0.941779, 0.927027
0.547049, 33.4938, 0.705592, 2.07136, 0.4, -0.00190547, 0.942505, 0.914056, 0.941774, 0.927022
0.547099, 33.4921, 0.705511, 2.07164, 0.4, -0.00190725, 0.9425, 0.914052, 0.94177, 0.927017
0.547149, 33.4904, 0.705429, 2.07192, 0.4, -0.00190903, 0.942494, 0.914048, 0.941765, 0.927013
0.547199, 33.4887, 0.705348, 2.07221, 0.4, -0.00191081, 0.942489, 0.914043, 0.941761, 0.927008
0.547249, 33.487, 0.705267, 2.07249, 0.4, -0.00191259, 0.942483, 0.914039, 0.941757, 0.927004
0.547299, 33.4852, 0.705185, 2.07277, 0.4, -0.00191437, 0.942478, 0.914034, 0.941752, 0.926999
0.547349, 33.4835, 0.705104, 2.07306, 0.4, -0.00191615, 0.942472, 0.91403, 0.941748, 0.926994
0.547399, 33.4818, 0.705022, 2.07334, 0.4, -0.00191793, 0.942467, 0.914025, 0.941744, 0.92699
0.547449, 33.4801, 0.704941, 2.07362, 0.4, -0.0019197, 0.942461, 0.914021, 0.941739, 0.926985
0.547499, 33.4783, 0.70486, 2.0739, 0.4, -0.00192148, 0.942456, 0.914017, 0.941735, 0.926981
0.547549, 33.4766, 0.704779, 2.07419, 0.4, -0.00192326, 0.94245, 0.914012, 0.94173, 0.926976
0.547599, 33.4749, 0.704697, 2.07447, 0.4, -0.00192503, 0.942445, 0.914008, 0.941726, 0.926971
0.547649, 33.4731, 0.704616, 2.07475, 0.4, -0.00192681, 0.94244, 0.914004, 0.941722, 0.926967
0.547699, 33.4714, 0.704535, 2.07503, 0.4, -0.00192858, 0.942434, 0.913999, 0.941717, 0.926962
0.547749, 33.4697, 0.704454, 2.07531, 0.4, -0.00193035, 0.942429, 0.913995, 0.941713, 0.926958
0.547799, 33.4679, 0.704372, 2.0756, 0.4, -0.00193213, 0.942423, 0.91399, 0.941709, 0.926953
0.547849, 33.4662, 0.704291, 2.07588, 0.4, -0.0019339, 0.942418, 0.913986, 0.941704, 0.926949
0.547899, 33.4644, 0.70421, 2.07616, 0.4, -0.00193567, 0.942413, 0.913982, 0.9417, 0.926944
0.547949, 33.4627, 0.704129, 2.07644, 0.4, -0.00193745, 0.942407, 0.913977, 0.941696, 0.92694
0.547999, 33.461, 0.704048, 2.07672, 0.4, -0.00193922, 0.942402, 0.913973, 0.941691, 0.926935
0.548049, 33.4592, 0.703966, 2.07701, 0.4, -0.00194099, 0.942397, 0.913969, 0.941687, 0.926931
0.548099, 33.4575, 0.703885, 2.07729, 0.4, -0.00194276, 0.942391, 0.913964, 0.941683, 0.926926
0.548149, 33.4557, 0.703804, 2.07757, 0.4, -0.00194453, 0.942386, 0.91396, 0.941678, 0.926922
0.548199, 33.454, 0.703723, 2.07785, 0.4, -0.0019463, 0.94238, 0.913956, 0.941674, 0.926917
0.548249, 33.4522, 0.703642, 2.07813, 0.4, -0.00194807, 0.942375, 0.913951, 0.94167, 0.926913
0.548299, 33.4505, 0.703561, 2.07841, 0.4, -0.00194984, 0.94237, 0.913947, 0.941666, 0.926908
0.548349, 33.4487, 0.70348, 2.07869, 0.4, -0.00195161, 0.942365, 0.913943, 0.941661, 0.926904
0.548399, 33.4469, 0.703399, 2.07898, 0.4, -0.00195337, 0.942359, 0.913939, 0.941657, 0.926899
0.548449, 33.4452, 0.703318, 2.07926, 0.4, -0.00195514, 0.942354, 0.913934, 0.941653, 0.926895
0.548499, 33.4434, 0.703237, 2.07954, 0.4, -0.00195691, 0.942349, 0.91393, 0.941648, 0.92689
0.548549, 33.4417, 0.703156, 2.07982, 0.4, -0.00195867, 0.942344, 0.913926, 0.941644, 0.926886
0.548599, 33.4399, 0.703075, 2.0801, 0.4, -0.00196044, 0.942338, 0.913921, 0.94164, 0.926881
0.548649, 33.4381, 0.702994, 2.08038, 0.4, -0.00196221, 0.942333, 0.913917, 0.941636, 0.926877
0.548699, 33.4364, 0.702913, 2.08066, 0.4, -0.00196397, 0.942328, 0.913913, 0.941631, 0.926872
0.548749, 33.4346, 0.702832, 2.08094, 0.4, -0.00196574, 0.942323, 0.913909, 0.941627, 0.926868
0.548799, 33.4328, 0.702751, 2.08122, 0.4, -0.0019675, 0.942318, 0.913905, 0.941623, 0.926863
0.548849, 33.4311, 0.70267, 2.0815, 0.4, -0.00196926, 0.942312, 0.9139, 0.941619, 0.926859
0.548899, 33.4293, 0.702589, 2.08178, 0.4, -0.00197103, 0.942307, 0.913896, 0.941614, 0.926854
0.548949, 33.4275, 0.702509, 2.08206, 0.4, -0.00197279, 0.942302, 0.913892, 0.94161, 0.92685
0.548999, 33.4257, 0.702428, 2.08234, 0.4, -0.00197455, 0.942297, 0.913888, 0.941606, 0.926846
0.549049, 33.424, 0.702347, 2.08262, 0.4, -0.00197631, 0.942292, 0.913883, 0.941602, 0.926841
0.549099, 33.4222, 0.702266, 2.0829, 0.4, -0.00197807, 0.942287, 0.913879, 0.941597, 0.926837
0.549149, 33.4204, 0.702185, 2.08318, 0.4, -0.00197983, 0.942282, 0.913875, 0.941593, 0.926832
0.549199, 33.4186, 0.702104, 2.08346, 0.4, -0.00198159, 0.942276, 0.913871, 0.941589, 0.926828
0.549249, 33.4168, 0.702024, 2.08374, 0.4, -0.00198335, 0.942271, 0.913867, 0.941585, 0.926824
0.549299, 33.415, 0.701943, 2.08402, 0.4, -0.00198511, 0.942266, 0.913863, 0.941581, 0.926819
0.549349, 33.4133, 0.701862, 2.0843, 0.4, -0.00198687, 0.942261, 0.913858, 0.941576, 0.926815
0.549399, 33.4115, 0.701781, 2.08458, 0.4, -0.00198863, 0.942256, 0.913854, 0.941572, 0.92681
0.549449, 33.4097, 0.701701, 2.08486, 0.4, -0.00199039, 0.942251, 0.91385, 0.941568, 0.926806
0.549499, 33.4079, 0.70162, 2.08514, 0.4, -0.00199215, 0.942246, 0.913846, 0.941564, 0.926802
0.549549, 33.4061, 0.701539, 2.08542, 0.4, -0.0019939, 0.942241, 0.913842, 0.94156, 0.926797
0.549599, 33.4043, 0.701458, 2.0857, 0.4, -0.00199566, 0.942236, 0.913838, 0.941555, 0.926793
0.549649, 33.4025, 0.701378, 2.08598, 0.4, -0.00199742, 0.942231, 0.913833, 0.941551, 0.926789
0.549699, 33.4007, 0.701297, 2.08626, 0.4, -0.00199917, 0.942226, 0.913829, 0.941547, 0.926784
0.549749, 33.3989, 0.701216, 2.08654, 0.4, -0.00200093, 0.942221, 0.913825, 0.941543, 0.92678
0.549799, 33.3971, 0.701136, 2.08682, 0.4, -0.00200268, 0.942216, 0.913821, 0.941539, 0.926776
0.549849, 33.3953, 0.701055, 2.0871, 0.4, -0.00200443, 0.942211, 0.913817, 0.941535, 0.926771
0.549899, 33.3935, 0.700975, 2.08738, 0.4, -0.00200619, 0.942206, 0.913813, 0.94153, 0.926767
0.549949, 33.3917, 0.700894, 2.08766, 0.4, -0.00200794, 0.942201, 0.913809, 0.941526, 0.926763
0.549999, 33.3899, 0.700814, 2.08793, 0.4, -0.00200969, 0.942196, 0.913805, 0.941522, 0.926758
0.550049, 33.3881, 0.700733, 2.08821, 0.4, -0.00201145, 0.942191, 0.913801, 0.941518, 0.926754
0.550099, 33.3863, 0.700652, 2.08849, 0.4, -0.0020132, 0.942186, 0.913796, 0.941514, 0.92675
0.550149, 33.3844, 0.700572, 2.08877, 0.4, -0.00201495, 0.942181, 0.913792, 0.94151, 0.926745
0.550199, 33.3826, 0.700491, 2.08905, 0.4, -0.0020167, 0.942176, 0.913788, 0.941505, 0.926741
0.550249, 33.3808, 0.700411, 2.08933, 0.4, -0.00201845, 0.942171, 0.913784, 0.941501, 0.926737
0.550299, 33.379, 0.70033, 2.08961, 0.4, -0.0020202, 0.942167, 0.91378, 0.941497, 0.926732
0.550349, 33.3772, 0.70025, 2.08988, 0.4, -0.00202195, 0.942162, 0.913776, 0.941493, 0.926728
0.550399, 33.3754, 0.70017, 2.09016, 0.4, -0.0020237, 0.942157, 0.913772, 0.941489, 0.926724
0.550449, 33.3735, 0.700089, 2.09044, 0.4, -0.00202545, 0.942152, 0.913768, 0.941485, 0.92672
0.550499, 33.3717, 0.700009, 2.09072, 0.4, -0.00202719, 0.942147, 0.913764, 0.941481, 0.926715
0.550549, 33.3699, 0.699928, 2.091, 0.4, -0.00202894, 0.942142, 0.91376, 0.941477, 0.926711
0.550599, 33.3681, 0.699848, 2.09127, 0.4, -0.00203069, 0.942137, 0.913756, 0.941472, 0.926707
0.550649, 33.3662, 0.699768, 2.09155, 0.4, -0.00203243, 0.942133, 0.913752, 0.941468, 0.926703
0.550699, 33.3644, 0.699687, 2.09183, 0.4, -0.00203418, 0.942128, 0.913748, 0.941464, 0.926698
0.550749, 33.3626, 0.699607, 2.09211, 0.4, -0.00203593, 0.942123, 0.913744, 0.94146, 0.926694
0.550799, 33.3607, 0.699527, 2.09239, 0.4, -0.00203767, 0.942118, 0.91374, 0.941456, 0.92669
0.550849, 33.3589, 0.699446, 2.09266, 0.4, -0.00203942, 0.942114, 0.913736, 0.941452, 0.926686
0.550899, 33.3571, 0.699366, 2.09294, 0.4, -0.00204116, 0.942109, 0.913732, 0.941448, 0.926681
0.550949, 33.3552, 0.699286, 2.09322, 0.4, -0.0020429, 0.942104, 0.913728, 0.941444, 0.926677
0.550999, 33.3534, 0.699205, 2.0935, 0.4, -0.00204465, 0.942099, 0.913724, 0.94144, 0.926673
0.551049, 33.3515, 0.699125, 2.09377, 0.4, -0.00204639, 0.942095, 0.91372, 0.941436, 0.926669
0.551099, 33.3497, 0.699045, 2.09405, 0.4, -0.00204813, 0.94209, 0.913716, 0.941432, 0.926664
0.551149, 33.3479, 0.698965, 2.09433, 0.4, -0.00204987, 0.942085, 0.913712, 0.941428, 0.92666
0.551199, 33.346, 0.698885, 2.09461, 0.4, -0.00205161, 0.94208, 0.913708, 0.941424, 0.926656
0.551249, 33.3442, 0.698804, 2.09488, 0.4, -0.00205336, 0.942076, 0.913704, 0.941419, 0.926652
0.551299, 33.3423, 0.698724, 2.09516, 0.4, -0.0020551, 0.942071, 0.913701, 0.941415, 0.926648
0.551349, 33.3405, 0.698644, 2.09544, 0.4, -0.00205684, 0.942066, 0.913697, 0.941411, 0.926643
0.551399, 33.3386, 0.698564, 2.09571, 0.4, -0.00205858, 0.942062, 0.913693, 0.941407, 0.926639
0.551449, 33.3368, 0.698484, 2.09599, 0.4, -0.00206031, 0.942057, 0.913689, 0.941403, 0.926635
0.551499, 33.3349, 0.698403, 2.09627, 0.4, -0.00206205, 0.942052, 0.913685, 0.941399, 0.926631
0.551549, 33.333, 0.698323, 2.09654, 0.4, -0.00206379, 0.942048, 0.913681, 0.941395, 0.926627
0.551599, 33.3312, 0.698243, 2.09682, 0.4, -0.00206553, 0.942043, 0.913677, 0.941391, 0.926623
0.551649, 33.3293, 0.698163, 2.0971, 0.4, -0.00206726, 0.942038, 0.913673, 0.941387, 0.926618
0.551699, 33.3275, 0.698083, 2.09737, 0.4, -0.002069, 0.942034, 0.913669, 0.941383, 0.926614
0.551749, 33.3256, 0.698003, 2.09765, 0.4, -0.00207074, 0.942029, 0.913665, 0.941379, 0.92661
0.551799, 33.3237, 0.697923, 2.09792, 0.4, -0.00207247, 0.942025, 0.913662, 0.941375, 0.926606
0.551849, 33.3219, 0.697843, 2.0982, 0.4, -0.00207421, 0.94202, 0.913658, 0.941371, 0.926602
0.551899, 33.32, 0.697763, 2.09848, 0.4, -0.00207594, 0.942016, 0.913654, 0.941367, 0.926598
0.551949, 33.3181, 0.697683, 2.09875, 0.4, -0.00207768, 0.942011, 0.91365, 0.941363, 0.926594
0.551999, 33.3163, 0.697603, 2.09903, 0.4, -0.00207941, 0.942006, 0.913646, 0.941359, 0.92659
0.552049, 33.3144, 0.697523, 2.09931, 0.4, -0.00208114, 0.942002, 0.913642, 0.941355, 0.926585
0.552099, 33.3125, 0.697443, 2.09958, 0.4, -0.00208288, 0.941997, 0.913638, 0.941351, 0.926581
0.552149, 33.3106, 0.697363, 2.09986, 0.4, -0.00208461, 0.941993, 0.913635, 0.941347, 0.926577
0.552199, 33.3088, 0.697283, 2.10013, 0.4, -0.00208634, 0.941988, 0.913631, 0.941343, 0.926573
0.552249, 33.3069, 0.697203, 2.10041, 0.4, -0.00208807, 0.941984, 0.913627, 0.941339, 0.926569
0.552299, 33.305, 0.697123, 2.10068, 0.4, -0.0020898, 0.941979, 0.913623, 0.941335, 0.926565
0.552349, 33.3031, 0.697043, 2.10096, 0.4, -0.00209153, 0.941975, 0.913619, 0.941331, 0.926561
0.552399, 33.3012, 0.696963, 2.10123, 0.4, -0.00209326, 0.94197, 0.913615, 0.941327, 0.926557
0.552449, 33.2994, 0.696883, 2.10151, 0.4, -0.00209499, 0.941966, 0.913612, 0.941323, 0.926553
0.552499, 33.2975, 0.696803, 2.10178, 0.4, -0.00209672, 0.941962, 0.913608, 0.94132, 0.926549
0.552549, 33.2956, 0.696724, 2.10206, 0.4, -0.00209845, 0.941957, 0.913604, 0.941316, 0.926545
0.552599, 33.2937, 0.696644, 2.10234, 0.4, -0.00210018, 0.941953, 0.9136, 0.941312, 0.92654
0.552649, 33.2918, 0.696564, 2.10261, 0.4, -0.0021019, 0.941948, 0.913597, 0.941308, 0.926536
0.5527, 33.2899, 0.696484, 2.10289, 0.4, -0.00210363, 0.941944, 0.913593, 0.941304, 0.926532
0.55275, 33.288, 0.696404, 2.10316, 0.4, -0.00210536, 0.941939, 0.913589, 0.9413, 0.926528
0.5528, 33.2861, 0.696325, 2.10344, 0.4, -0.00210708, 0.941935, 0.913585, 0.941296, 0.926524
0.55285, 33.2842, 0.696245, 2.10371, 0.4, -0.00210881, 0.941931, 0.913582, 0.941292, 0.92652
0.5529, 33.2823, 0.696165, 2.10399, 0.4, -0.00211054, 0.941926, 0.913578, 0.941288, 0.926516
0.55295, 33.2804, 0.696085, 2.10426, 0.4, -0.00211226, 0.941922, 0.913574, 0.941284, 0.926512
0.553, 33.2785, 0.696005, 2.10453, 0.4, -0.00211399, 0.941917, 0.91357, 0.94128, 0.926508
0.55305, 33.2766, 0.695926, 2.10481, 0.4, -0.00211571, 0.941913, 0.913567, 0.941276, 0.926504
0.5531, 33.2747, 0.695846, 2.10508, 0.4, -0.00211743, 0.941909, 0.913563, 0.941272, 0.9265
0.55315, 33.2728, 0.695766, 2.10536, 0.4, -0.00211916, 0.941904, 0.913559, 0.941269, 0.926496
0.5532, 33.2709, 0.695687, 2.10563, 0.4, -0.00212088, 0.9419, 0.913555, 0.941265, 0.926492
0.55325, 33.269, 0.695607, 2.10591, 0.4, -0.0021226, 0.941896, 0.913552, 0.941261, 0.926488
0.5533, 33.2671, 0.695527, 2.10618, 0.4, -0.00212432, 0.941892, 0.913548, 0.941257, 0.926484
0.55335, 33.2652, 0.695448, 2.10645, 0.4, -0.00212604, 0.941887, 0.913544, 0.941253, 0.92648
0.5534, 33.2633, 0.695368, 2.10673, 0.4, -0.00212776, 0.941883, 0.913541, 0.941249, 0.926476
0.55345, 33.2613, 0.695288, 2.107, 0.4, -0.00212948, 0.941879, 0.913537, 0.941245, 0.926472
0.5535, 33.2594, 0.695208, 2.10728, 0.4, -0.0021312, 0.941874, 0.913533, 0.941241, 0.926468
0.55355, 33.2575, 0.695129, 2.10755, 0.4, -0.00213292, 0.94187, 0.91353, 0.941237, 0.926464
0.5536, 33.2556, 0.69505, 2.10782, 0.4, -0.00213464, 0.941866, 0.913526, 0.941234, 0.92646
0.55365, 33.2537, 0.69497, 2.1081, 0.4, -0.00213636, 0.941862, 0.913522, 0.94123, 0.926456
0.5537, 33.2517, 0.69489, 2.10837, 0.4, -0.00213808, 0.941857, 0.913519, 0.941226, 0.926452
0.55375, 33.2498, 0.694811, 2.10864, 0.4, -0.00213979, 0.941853, 0.913515, 0.941222, 0.926448
0.5538, 33.2479, 0.694731, 2.10892, 0.4, -0.00214151, 0.941849, 0.913511, 0.941218, 0.926445
0.55385, 33.246, 0.694652, 2.10919, 0.4, -0.00214323, 0.941845, 0.913508, 0.941214, 0.926441
0.5539, 33.244, 0.694572, 2.10947, 0.4, -0.00214494, 0.941841, 0.913504, 0.941211, 0.926437
0.55395, 33.2421, 0.694493, 2.10974, 0.4, -0.00214666, 0.941837, 0.9135, 0.941207, 0.926433
0.554, 33.2402, 0.694413, 2.11001, 0.4, -0.00214837, 0.941832, 0.913497, 0.941203, 0.926429
0.55405, 33.2382, 0.694334, 2.11028, 0.4, -0.00215009, 0.941828, 0.913493, 0.941199, 0.926425
0.5541, 33.2363, 0.694255, 2.11056, 0.4, -0.0021518, 0.941824, 0.91349, 0.941195, 0.926421
0.55415, 33.2344, 0.694175, 2.11083, 0.4, -0.00215352, 0.94182, 0.913486, 0.941191, 0.926417
0.5542, 33.2324, 0.694096, 2.1111, 0.4, -0.00215523, 0.941816, 0.913482, 0.941188, 0.926413
0.55425, 33.2305, 0.694016, 2.11138, 0.4, -0.00215694, 0.941812, 0.913479, 0.941184, 0.926409
0.5543, 33.2285, 0.693937, 2.11165, 0.4, -0.00215865, 0.941808, 0.913475, 0.94118, 0.926405
0.55435, 33.2266, 0.693857, 2.11192, 0.4, -0.00216036, 0.941803, 0.913472, 0.941176, 0.926401
0.5544, 33.2246, 0.693778, 2.1122, 0.4, -0.00216208, 0.941799, 0.913468, 0.941172, 0.926398
0.55445, 33.2227, 0.693699, 2.11247, 0.4, -0.00216379, 0.941795, 0.913465, 0.941168, 0.926394
0.5545, 33.2208, 0.693619, 2.11274, 0.4, -0.0021655, 0.941791, 0.913461, 0.941165, 0.92639
0.55455, 33.2188, 0.69354, 2.11301, 0.4, -0.00216721, 0.941787, 0.913457, 0.941161, 0.926386
0.5546, 33.2169, 0.69346, 2.11328, 0.4, -0.00216892, 0.941783, 0.913454, 0.941157, 0.926382
0.55465, 33.2149, 0.693381, 2.11356, 0.4, -0.00217062, 0.941779, 0.91345, 0.941153, 0.926378
0.5547, 33.2129, 0.693302, 2.11383, 0.4, -0.00217233, 0.941775, 0.913447, 0.94115, 0.926374
0.55475, 33.211, 0.693223, 2.1141, 0.4, -0.00217404, 0.941771, 0.913443, 0.941146, 0.92637
0.5548, 33.209, 0.693143, 2.11437, 0.4, -0.00217575, 0.941767, 0.91344, 0.941142, 0.926367
0.55485, 33.2071, 0.693064, 2.11465, 0.4, -0.00217745, 0.941763, 0.913436, 0.941138, 0.926363
0.5549, 33.2051, 0.692985, 2.11492, 0.4, -0.00217916, 0.941759, 0.913433, 0.941134, 0.926359
0.55495, 33.2032, 0.692905, 2.11519, 0.4, -0.00218087, 0.941755, 0.913429, 0.941131, 0.926355
0.555, 33.2012, 0.692826, 2.11546, 0.4, -0.00218257, 0.941751, 0.913426, 0.941127, 0.926351
0.55505, 33.1992, 0.692747, 2.11573, 0.4, -0.00218428, 0.941747, 0.913422, 0.941123, 0.926347
0.5551, 33.1973, 0.692668, 2.116, 0.4, -0.00218598, 0.941743, 0.913419, 0.941119, 0.926344
0.55515, 33.1953, 0.692589, 2.11628, 0.4, -0.00218769, 0.941739, 0.913415, 0.941116, 0.92634
0.5552, 33.1933, 0.692509, 2.11655, 0.4, -0.00218939, 0.941735, 0.913412, 0.941112, 0.926336
0.55525, 33.1913, 0.69243, 2.11682, 0.4, -0.00219109, 0.941731, 0.913408, 0.941108, 0.926332
0.5553, 33.1894, 0.692351, 2.11709, 0.4, -0.0021928, 0.941727, 0.913405, 0.941104, 0.926328
0.55535, 33.1874, 0.692272, 2.11736, 0.4, -0.0021945, 0.941724, 0.913401, 0.941101, 0.926325
0.5554, 33.1854, 0.692193, 2.11763, 0.4, -0.0021962, 0.94172, 0.913398, 0.941097, 0.926321
0.55545, 33.1834, 0.692114, 2.11791, 0.4, -0.0021979, 0.941716, 0.913394, 0.941093, 0.926317
0.5555, 33.1815, 0.692034, 2.11818, 0.4, -0.0021996, 0.941712, 0.913391, 0.94109, 0.926313
0.55555, 33.1795, 0.691955, 2.11845, 0.4, -0.0022013, 0.941708, 0.913387, 0.941086, 0.926309
0.5556, 33.1775, 0.691876, 2.11872, 0.4, -0.002203, 0.941704, 0.913384, 0.941082, 0.926306
0.55565, 33.1755, 0.691797, 2.11899, 0.4, -0.0022047, 0.9417, 0.913381, 0.941078, 0.926302
0.5557, 33.1735, 0.691718, 2.11926, 0.4, -0.0022064, 0.941696, 0.913377, 0.941075, 0.926298
0.55575, 33.1716, 0.691639, 2.11953, 0.4, -0.0022081, 0.941692, 0.913374, 0.941071, 0.926294
0.5558, 33.1696, 0.69156, 2.1198, 0.4, -0.0022098, 0.941689, 0.91337, 0.941067, 0.926291
0.55585, 33.1676, 0.691481, 2.12007, 0.4, -0.00221149, 0.941685, 0.913367, 0.941064, 0.926287
0.5559, 33.1656, 0.691402, 2.12034, 0.4, -0.00221319, 0.941681, 0.913363, 0.94106, 0.926283
0.55595, 33.1636, 0.691323, 2.12061, 0.4, -0.00221489, 0.941677, 0.91336, 0.941056, 0.926279
0.556, 33.1616, 0.691244, 2.12088, 0.4, -0.00221658, 0.941673, 0.913357, 0.941052, 0.926276
0.55605, 33.1596, 0.691165, 2.12115, 0.4, -0.00221828, 0.94167, 0.913353, 0.941049, 0.926272
0.5561, 33.1576, 0.691086, 2.12142, 0.4, -0.00221997, 0.941666, 0.91335, 0.941045, 0.926268
0.55615, 33.1556, 0.691007, 2.1217, 0.4, -0.00222167, 0.941662, 0.913346, 0.941041, 0.926264
0.5562, 33.1536, 0.690928, 2.12197, 0.4, -0.00222336, 0.941658, 0.913343, 0.941038, 0.926261
0.55625, 33.1516, 0.690849, 2.12224, 0.4, -0.00222506, 0.941655, 0.91334, 0.941034, 0.926257
0.5563, 33.1496, 0.69077, 2.12251, 0.4, -0.00222675, 0.941651, 0.913336, 0.941031, 0.926253
0.55635, 33.1476, 0.690691, 2.12278, 0.4, -0.00222844, 0.941647, 0.913333, 0.941027, 0.92625
0.5564, 33.1456, 0.690612, 2.12305, 0.4, -0.00223014, 0.941643, 0.91333, 0.941023, 0.926246
0.55645, 33.1436, 0.690533, 2.12332, 0.4, -0.00223183, 0.94164, 0.913326, 0.941019, 0.926242
0.5565, 33.1416, 0.690455, 2.12358, 0.4, -0.00223352, 0.941636, 0.913323, 0.941016, 0.926238
0.55655, 33.1396, 0.690376, 2.12385, 0.4, -0.00223521, 0.941632, 0.91332, 0.941012, 0.926235
0.5566, 33.1375, 0.690297, 2.12412, 0.4, -0.0022369, 0.941628, 0.913316, 0.941009, 0.926231
0.55665, 33.1355, 0.690218, 2.12439, 0.4, -0.00223859, 0.941625, 0.913313, 0.941005, 0.926227
0.5567, 33.1335, 0.690139, 2.12466, 0.4, -0.00224028, 0.941621, 0.91331, 0.941001, 0.926224
0.55675, 33.1315, 0.69006, 2.12493, 0.4, -0.00224197, 0.941618, 0.913306, 0.940998, 0.92622
0.5568, 33.1295, 0.689981, 2.1252, 0.4, -0.00224366, 0.941614, 0.913303, 0.940994, 0.926216
0.55685, 33.1275, 0.689903, 2.12547, 0.4, -0.00224535, 0.94161, 0.9133, 0.94099, 0.926213
0.5569, 33.1254, 0.689824, 2.12574, 0.4, -0.00224704, 0.941607, 0.913296, 0.940987, 0.926209
0.55695, 33.1234, 0.689745, 2.12601, 0.4, -0.00224872, 0.941603, 0.913293, 0.940983, 0.926205
0.557, 33.1214, 0.689666, 2.12628, 0.4, -0.00225041, 0.941599, 0.91329, 0.94098, 0.926202
0.55705, 33.1194, 0.689587, 2.12655, 0.4, -0.0022521, 0.941596, 0.913286, 0.940976, 0.926198
0.5571, 33.1173, 0.689509, 2.12682, 0.4, -0.00225378, 0.941592, 0.913283, 0.940972, 0.926194
0.55715, 33.1153, 0.68943, 2.12709, 0.4, -0.00225547, 0.941589, 0.91328, 0.940969, 0.926191
0.5572, 33.1133, 0.689351, 2.12736, 0.4, -0.00225715, 0.941585, 0.913277, 0.940965, 0.926187
0.55725, 33.1112, 0.689273, 2.12762, 0.4, -0.00225884, 0.941581, 0.913273, 0.940962, 0.926184
0.5573, 33.1092, 0.689194, 2.12789, 0.4, -0.00226052, 0.941578, 0.91327, 0.940958, 0.92618
0.55735, 33.1072, 0.689115, 2.12816, 0.4, -0.0022622, 0.941574, 0.913267, 0.940954, 0.926176
0.5574, 33.1051, 0.689036, 2.12843, 0.4, -0.00226389, 0.941571, 0.913264, 0.940951, 0.926173
0.55745, 33.1031, 0.688958, 2.1287, 0.4, -0.00226557, 0.941567, 0.91326, 0.940947, 0.926169
0.5575, 33.1011, 0.688879, 2.12897, 0.4, -0.00226725, 0.941564, 0.913257, 0.940944, 0.926166
0.55755, 33.099, 0.6888, 2.12924, 0.4, -0.00226893, 0.94156, 0.913254, 0.94094, 0.926162
0.5576, 33.097, 0.688722, 2.1295, 0.4, -0.00227062, 0.941557, 0.913251, 0.940937, 0.926158
0.55765, 33.0949, 0.688643, 2.12977, 0.4, -0.0022723, 0.941553, 0.913247, 0.940933, 0.926155
0.5577, 33.0929, 0.688564, 2.13004, 0.4, -0.00227398, 0.94155, 0.913244, 0.940929, 0.926151
0.55775, 33.0908, 0.688486, 2.13031, 0.4, -0.00227566, 0.941546, 0.913241, 0.940926, 0.926148
0.5578, 33.0888, 0.688407, 2.13058, 0.4, -0.00227734, 0.941543, 0.913238, 0.940922, 0.926144
0.55785, 33.0867, 0.688329, 2.13085, 0.4, -0.00227901, 0.941539, 0.913235, 0.940919, 0.92614
0.5579, 33.0847, 0.68825, 2.13111, 0.4, -0.00228069, 0.941536, 0.913231, 0.940915, 0.926137
0.55795, 33.0826, 0.688171, 2.13138, 0.4, -0.00228237, 0.941532, 0.913228, 0.940912, 0.926133
0.558, 33.0806, 0.688093, 2.13165, 0.4, -0.00228405, 0.941529, 0.913225, 0.940908, 0.92613
0.55805, 33.0785, 0.688014, 2.13192, 0.4, -0.00228573, 0.941525, 0.913222, 0.940905, 0.926126
0.5581, 33.0765, 0.687936, 2.13218, 0.4, -0.0022874, 0.941522, 0.913219, 0.940901, 0.926123
0.55815, 33.0744, 0.687857, 2.13245, 0.4, -0.00228908, 0.941519, 0.913216, 0.940898, 0.926119
0.5582, 33.0723, 0.687779, 2.13272, 0.4, -0.00229076, 0.941515, 0.913212, 0.940894, 0.926115
0.55825, 33.0703, 0.6877, 2.13299, 0.4, -0.00229243, 0.941512, 0.913209, 0.94089, 0.926112
0.5583, 33.0682, 0.687622, 2.13325, 0.4, -0.00229411, 0.941509, 0.913206, 0.940887, 0.926108
0.55835, 33.0662, 0.687543, 2.13352, 0.4, -0.00229578, 0.941505, 0.913203, 0.940883, 0.926105
0.5584, 33.0641, 0.687465, 2.13379, 0.4, -0.00229745, 0.941502, 0.9132, 0.94088, 0.926101
0.55845, 33.062, 0.687386, 2.13406, 0.4, -0.00229913, 0.941498, 0.913197, 0.940876, 0.926098
0.5585, 33.0599, 0.687308, 2.13432, 0.4, -0.0023008, 0.941495, 0.913193, 0.940873, 0.926094
0.55855, 33.0579, 0.687229, 2.13459, 0.4, -0.00230247, 0.941492, 0.91319, 0.940869, 0.926091
0.5586, 33.0558, 0.687151, 2.13486, 0.4, -0.00230415, 0.941488, 0.913187, 0.940866, 0.926087
0.55865, 33.0537, 0.687073, 2.13512, 0.4, -0.00230582, 0.941485, 0.913184, 0.940862, 0.926084
0.558701, 33.0517, 0.686994, 2.13539, 0.4, -0.00230749, 0.941482, 0.913181, 0.940859, 0.92608
0.558751, 33.0496, 0.686916, 2.13566, 0.4, -0.00230916, 0.941479, 0.913178, 0.940855, 0.926077
0.558801, 33.0475, 0.686837, 2.13592, 0.4, -0.00231083, 0.941475, 0.913175, 0.940852, 0.926073
0.558851, 33.0454, 0.686759, 2.13619, 0.4, -0.0023125, 0.941472, 0.913172, 0.940848, 0.92607
0.558901, 33.0433, 0.68668, 2.13646, 0.4, -0.00231417, 0.941469, 0.913169, 0.940845, 0.926066
0.558951, 33.0412, 0.686602, 2.13672, 0.4, -0.00231584, 0.941465, 0.913166, 0.940842, 0.926063
0.559001, 33.0392, 0.686524, 2.13699, 0.4, -0.00231751, 0.941462, 0.913162, 0.940838, 0.926059
0.559051, 33.0371, 0.686446, 2.13726, 0.4, -0.00231918, 0.941459, 0.913159, 0.940835, 0.926056
0.559101, 33.035, 0.686367, 2.13752, 0.4, -0.00232084, 0.941456, 0.913156, 0.940831, 0.926053
0.559151, 33.0329, 0.686289, 2.13779, 0.4, -0.00232251, 0.941452, 0.913153, 0.940828, 0.926049
0.559201, 33.0308, 0.686211, 2.13806, 0.4, -0.00232418, 0.941449, 0.91315, 0.940824, 0.926046
0.559251, 33.0287, 0.686132, 2.13832, 0.4, -0.00232584, 0.941446, 0.913147, 0.940821, 0.926042
0.559301, 33.0266, 0.686054, 2.13859, 0.4, -0.00232751, 0.941443, 0.913144, 0.940817, 0.926039
0.559351, 33.0245, 0.685975, 2.13885, 0.4, -0.00232917, 0.941439, 0.913141, 0.940814, 0.926035
0.559401, 33.0224, 0.685897, 2.13912, 0.4, -0.00233084, 0.941436, 0.913138, 0.94081, 0.926032
0.559451, 33.0203, 0.685819, 2.13939, 0.4, -0.0023325, 0.941433, 0.913135, 0.940807, 0.926028
0.559501, 33.0182, 0.685741, 2.13965, 0.4, -0.00233417, 0.94143, 0.913132, 0.940804, 0.926025
0.559551, 33.0161, 0.685662, 2.13992, 0.4, -0.00233583, 0.941427, 0.913129, 0.9408, 0.926022
0.559601, 33.014, 0.685584, 2.14018, 0.4, -0.00233749, 0.941424, 0.913126, 0.940797, 0.926018
0.559651, 33.0119, 0.685506, 2.14045, 0.4, -0.00233915, 0.941421, 0.913123, 0.940793, 0.926015
0.559701, 33.0098, 0.685428, 2.14072, 0.4, -0.00234082, 0.941417, 0.91312, 0.94079, 0.926011
0.559751, 33.0077, 0.68535, 2.14098, 0.4, -0.00234248, 0.941414, 0.913117, 0.940786, 0.926008
0.559801, 33.0056, 0.685271, 2.14125, 0.4, -0.00234414, 0.941411, 0.913114, 0.940783, 0.926004
0.559851, 33.0035, 0.685193, 2.14151, 0.4, -0.0023458, 0.941408, 0.913111, 0.94078, 0.926001
0.559901, 33.0014, 0.685115, 2.14178, 0.4, -0.00234746, 0.941405, 0.913108, 0.940776, 0.925998
0.559951, 32.9993, 0.685037, 2.14204, 0.4, -0.00234912, 0.941402, 0.913105, 0.940773, 0.925994
0.560001, 32.9971, 0.684959, 2.14231, 0.4, -0.00235078, 0.941399, 0.913102, 0.940769, 0.925991
0.560051, 32.995, 0.68488, 2.14257, 0.4, -0.00235244, 0.941396, 0.913099, 0.940766, 0.925987
0.560101, 32.9929, 0.684802, 2.14284, 0.4, -0.0023541, 0.941393, 0.913096, 0.940763, 0.925984
0.560151, 32.9908, 0.684724, 2.1431, 0.4, -0.00235575, 0.941389, 0.913093, 0.940759, 0.925981
0.560201, 32.9887, 0.684646, 2.14337, 0.4, -0.00235741, 0.941386, 0.91309, 0.940756, 0.925977
0.560251, 32.9865, 0.684568, 2.14363, 0.4, -0.00235907, 0.941383, 0.913087, 0.940752, 0.925974
0.560301, 32.9844, 0.68449, 2.1439, 0.4, -0.00236072, 0.94138, 0.913084, 0.940749, 0.925971
0.560351, 32.9823, 0.684412, 2.14416, 0.4, -0.00236238, 0.941377, 0.913081, 0.940746, 0.925967
0.560401, 32.9802, 0.684334, 2.14443, 0.4, -0.00236404, 0.941374, 0.913078, 0.940742, 0.925964
0.560451, 32.978, 0.684256, 2.14469, 0.4, -0.00236569, 0.941371, 0.913075, 0.940739, 0.925961
0.560501, 32.9759, 0.684178, 2.14496, 0.4, -0.00236734, 0.941368, 0.913072, 0.940736, 0.925957
0.560551, 32.9738, 0.6841, 2.14522, 0.4, -0.002369, 0.941365, 0.913069, 0.940732, 0.925954
0.560601, 32.9717, 0.684022, 2.14548, 0.4, -0.00237065, 0.941362, 0.913067, 0.940729, 0.925951
0.560651, 32.9695, 0.683944, 2.14575, 0.4, -0.00237231, 0.941359, 0.913064, 0.940726, 0.925947
0.560701, 32.9674, 0.683866, 2.14601, 0.4, -0.00237396, 0.941356, 0.913061, 0.940722, 0.925944
0.560751, 32.9652, 0.683788, 2.14628, 0.4, -0.00237561, 0.941353, 0.913058, 0.940719, 0.925941
0.560801, 32.9631, 0.68371, 2.14654, 0.4, -0.00237726, 0.941351, 0.913055, 0.940715, 0.925937
0.560851, 32.961, 0.683632, 2.14681, 0.4, -0.00237891, 0.941348, 0.913052, 0.940712, 0.925934
0.560901, 32.9588, 0.683554, 2.14707, 0.4, -0.00238057, 0.941345, 0.913049, 0.940709, 0.925931
0.560951, 32.9567, 0.683476, 2.14733, 0.4, -0.00238222, 0.941342, 0.913046, 0.940705, 0.925927
0.561001, 32.9545, 0.683398, 2.1476, 0.4, -0.00238387, 0.941339, 0.913043, 0.940702, 0.925924
0.561051, 32.9524, 0.68332, 2.14786, 0.4, -0.00238552, 0.941336, 0.913041, 0.940699, 0.925921
0.561101, 32.9502, 0.683242, 2.14813, 0.4, -0.00238716, 0.941333, 0.913038, 0.940695, 0.925918
0.561151, 32.9481, 0.683164, 2.14839, 0.4, -0.00238881, 0.94133, 0.913035, 0.940692, 0.925914
0.561201, 32.9459, 0.683086, 2.14865, 0.4, -0.00239046, 0.941327, 0.913032, 0.940689, 0.925911
0.561251, 32.9438, 0.683008, 2.14892, 0.4, -0.00239211, 0.941324, 0.913029, 0.940686, 0.925908
0.561301, 32.9416, 0.68293, 2.14918, 0.4, -0.00239376, 0.941321, 0.913026, 0.940682, 0.925904
0.561351, 32.9395, 0.682852, 2.14944, 0.4, -0.0023954, 0.941319, 0.913023, 0.940679, 0.925901
0.561401, 32.9373, 0.682774, 2.14971, 0.4, -0.00239705, 0.941316, 0.913021, 0.940676, 0.925898
0.561451, 32.9352, 0.682696, 2.14997, 0.4, -0.0023987, 0.941313, 0.913018, 0.940672, 0.925894
0.561501, 32.933, 0.682619, 2.15023, 0.4, -0.00240034, 0.94131, 0.913015, 0.940669, 0.925891
0.561551, 32.9308, 0.682541, 2.1505, 0.4, -0.00240199, 0.941307, 0.913012, 0.940666, 0.925888
0.561601, 32.9287, 0.682463, 2.15076, 0.4, -0.00240363, 0.941304, 0.913009, 0.940662, 0.925885
0.561651, 32.9265, 0.682385, 2.15102, 0.4, -0.00240527, 0.941302, 0.913006, 0.940659, 0.925882
0.561701, 32.9244, 0.682307, 2.15129, 0.4, -0.00240692, 0.941299, 0.913004, 0.940656, 0.925878
0.561751, 32.9222, 0.682229, 2.15155, 0.4, -0.00240856, 0.941296, 0.913001, 0.940652, 0.925875
0.561801, 32.92, 0.682152, 2.15181, 0.4, -0.0024102, 0.941293, 0.912998, 0.940649, 0.925872
0.561851, 32.9178, 0.682074, 2.15207, 0.4, -0.00241185, 0.94129, 0.912995, 0.940646, 0.925869
0.561901, 32.9157, 0.681996, 2.15234, 0.4, -0.00241349, 0.941288, 0.912992, 0.940643, 0.925865
0.561951, 32.9135, 0.681918, 2.1526, 0.4, -0.00241513, 0.941285, 0.91299, 0.940639, 0.925862
0.562001, 32.9113, 0.68184, 2.15286, 0.4, -0.00241677, 0.941282, 0.912987, 0.940636, 0.925859
0.562051, 32.9092, 0.681763, 2.15313, 0.4, -0.00241841, 0.941279, 0.912984, 0.940633, 0.925856
0.562101, 32.907, 0.681685, 2.15339, 0.4, -0.00242005, 0.941277, 0.912981, 0.94063, 0.925852
0.562151, 32.9048, 0.681607, 2.15365, 0.4, -0.00242169, 0.941274, 0.912979, 0.940626, 0.925849
0.562201, 32.9026, 0.681529, 2.15391, 0.4, -0.00242333, 0.941271, 0.912976, 0.940623, 0.925846
0.562251, 32.9004, 0.681452, 2.15418, 0.4, -0.00242497, 0.941269, 0.912973, 0.94062, 0.925843
0.562301, 32.8983, 0.681374, 2.15444, 0.4, -0.0024266, 0.941266, 0.91297, 0.940617, 0.92584
0.562351, 32.8961, 0.681296, 2.1547, 0.4, -0.00242824, 0.941263, 0.912968, 0.940613, 0.925837
0.562401, 32.8939, 0.681219, 2.15496, 0.4, -0.00242988, 0.94126, 0.912965, 0.94061, 0.925833
0.562451, 32.8917, 0.681141, 2.15522, 0.4, -0.00243152, 0.941258, 0.912962, 0.940607, 0.92583
0.562501, 32.8895, 0.681063, 2.15549, 0.4, -0.00243315, 0.941255, 0.912959, 0.940604, 0.925827
0.562551, 32.8873, 0.680985, 2.15575, 0.4, -0.00243479, 0.941252, 0.912957, 0.9406, 0.925824
0.562601, 32.8851, 0.680908, 2.15601, 0.4, -0.00243642, 0.94125, 0.912954, 0.940597, 0.925821
0.562651, 32.8829, 0.68083, 2.15627, 0.4, -0.00243806, 0.941247, 0.912951, 0.940594, 0.925817
0.562701, 32.8807, 0.680752, 2.15653, 0.4, -0.00243969, 0.941244, 0.912948, 0.940591, 0.925814
0.562751, 32.8785, 0.680675, 2.15679, 0.4, -0.00244133, 0.941242, 0.912946, 0.940588, 0.925811
0.562801, 32.8763, 0.680597, 2.15706, 0.4, -0.00244296, 0.941239, 0.912943, 0.940584, 0.925808
0.562851, 32.8741, 0.68052, 2.15732, 0.4, -0.00244459, 0.941237, 0.91294, 0.940581, 0.925805
0.562901, 32.8719, 0.680442, 2.15758, 0.4, -0.00244623, 0.941234, 0.912938, 0.940578, 0.925802
0.562951, 32.8697, 0.680364, 2.15784, 0.4, -0.00244786, 0.941231, 0.912935, 0.940575, 0.925798
0.563001, 32.8675, 0.680287, 2.1581, 0.4, -0.00244949, 0.941229, 0.912932, 0.940571, 0.925795
0.563051, 32.8653, 0.680209, 2.15836, 0.4, -0.00245112, 0.941226, 0.91293, 0.940568, 0.925792
0.563101, 32.8631, 0.680131, 2.15862, 0.4, -0.00245275, 0.941224, 0.912927, 0.940565, 0.925789
0.563151, 32.8609, 0.680054, 2.15889, 0.4, -0.00245438, 0.941221, 0.912924, 0.940562, 0.925786
0.563201, 32.8587, 0.679976, 2.15915, 0.4, -0.00245601, 0.941219, 0.912922, 0.940559, 0.925783
0.563251, 32.8565, 0.679899, 2.15941, 0.4, -0.00245764, 0.941216, 0.912919, 0.940556, 0.92578
0.563301, 32.8543, 0.679821, 2.15967, 0.4, -0.00245927, 0.941213, 0.912916, 0.940552, 0.925777
0.563351, 32.8521, 0.679744, 2.15993, 0.4, -0.0024609, 0.941211, 0.912914, 0.940549, 0.925774
0.563401, 32.8498, 0.679666, 2.16019, 0.4, -0.00246253, 0.941208, 0.912911, 0.940546, 0.92577
0.563451, 32.8476, 0.679588, 2.16045, 0.4, -0.00246415, 0.941206, 0.912908, 0.940543, 0.925767
0.563501, 32.8454, 0.679511, 2.16071, 0.4, -0.00246578, 0.941203, 0.912906, 0.94054, 0.925764
0.563551, 32.8432, 0.679433, 2.16097, 0.4, -0.00246741, 0.941201, 0.912903, 0.940536, 0.925761
0.563601, 32.841, 0.679356, 2.16123, 0.4, -0.00246903, 0.941198, 0.912901, 0.940533, 0.925758
0.563651, 32.8388, 0.679278, 2.16149, 0.4, -0.00247066, 0.941196, 0.912898, 0.94053, 0.925755
0.563701, 32.8365, 0.679201, 2.16175, 0.4, -0.00247229, 0.941194, 0.912895, 0.940527, 0.925752
0.563751, 32.8343, 0.679123, 2.16201, 0.4, -0.00247391, 0.941191, 0.912893, 0.940524, 0.925749
0.563801, 32.8321, 0.679046, 2.16228, 0.4, -0.00247553, 0.941189, 0.91289, 0.940521, 0.925746
0.563851, 32.8298, 0.678968, 2.16254, 0.4, -0.00247716, 0.941186, 0.912888, 0.940517, 0.925743
0.563901, 32.8276, 0.678891, 2.1628, 0.4, -0.00247878, 0.941184, 0.912885, 0.940514, 0.925739
0.563951, 32.8254, 0.678813, 2.16306, 0.4, -0.00248041, 0.941181, 0.912882, 0.940511, 0.925736
0.564001, 32.8231, 0.678736, 2.16332, 0.4, -0.00248203, 0.941179, 0.91288, 0.940508, 0.925733
0.564051, 32.8209, 0.678659, 2.16358, 0.4, -0.00248365, 0.941176, 0.912877, 0.940505, 0.92573
0.564101, 32.8187, 0.678581, 2.16384, 0.4, -0.00248527, 0.941174, 0.912875, 0.940502, 0.925727
0.564151, 32.8164, 0.678504, 2.1641, 0.4, -0.00248689, 0.941172, 0.912872, 0.940499, 0.925724
0.564201, 32.8142, 0.678426, 2.16436, 0.4, -0.00248851, 0.941169, 0.912869, 0.940496, 0.925721
0.564251, 32.812, 0.678349, 2.16462, 0.4, -0.00249013, 0.941167, 0.912867, 0.940493, 0.925718
0.564301, 32.8097, 0.678272, 2.16488, 0.4, -0.00249175, 0.941164, 0.912864, 0.940489, 0.925715
0.564351, 32.8075, 0.678194, 2.16513, 0.4, -0.00249337, 0.941162, 0.912862, 0.940486, 0.925712
0.564401, 32.8052, 0.678117, 2.16539, 0.4, -0.00249499, 0.94116, 0.912859, 0.940483, 0.925709
0.564451, 32.803, 0.678039, 2.16565, 0.4, -0.00249661, 0.941157, 0.912857, 0.94048, 0.925706
