Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.564501, 32.8007, 0.677962, 2.16591, 0.4, -0.00249823, 0.941155, 0.912854, 0.940477, 0.925703
0.564551, 32.7985, 0.677885, 2.16617, 0.4, -0.00249985, 0.941153, 0.912852, 0.940474, 0.9257
0.564601, 32.7962, 0.677808, 2.16643, 0.4, -0.00250146, 0.94115, 0.912849, 0.940471, 0.925697
0.564651, 32.794, 0.67773, 2.16669, 0.4, -0.00250308, 0.941148, 0.912847, 0.940468, 0.925694
0.564701, 32.7917, 0.677653, 2.16695, 0.4, -0.0025047, 0.941146, 0.912844, 0.940464, 0.925691
0.564752, 32.7895, 0.677576, 2.16721, 0.4, -0.00250631, 0.941143, 0.912842, 0.940461, 0.925688
0.564802, 32.7872, 0.677498, 2.16747, 0.4, -0.00250793, 0.941141, 0.912839, 0.940458, 0.925685
0.564852, 32.785, 0.677421, 2.16773, 0.4, -0.00250954, 0.941139, 0.912836, 0.940455, 0.925682
0.564902, 32.7827, 0.677344, 2.16799, 0.4, -0.00251116, 0.941137, 0.912834, 0.940452, 0.925679
0.564952, 32.7804, 0.677266, 2.16825, 0.4, -0.00251277, 0.941134, 0.912831, 0.940449, 0.925676
0.565002, 32.7782, 0.677189, 2.16851, 0.4, -0.00251438, 0.941132, 0.912829, 0.940446, 0.925673
0.565052, 32.7759, 0.677112, 2.16876, 0.4, -0.002516, 0.94113, 0.912827, 0.940443, 0.92567
0.565102, 32.7736, 0.677034, 2.16902, 0.4, -0.00251761, 0.941127, 0.912824, 0.94044, 0.925667
0.565152, 32.7714, 0.676957, 2.16928, 0.4, -0.00251922, 0.941125, 0.912822, 0.940437, 0.925664
0.565202, 32.7691, 0.67688, 2.16954, 0.4, -0.00252083, 0.941123, 0.912819, 0.940434, 0.925661
0.565252, 32.7668, 0.676803, 2.1698, 0.4, -0.00252244, 0.941121, 0.912817, 0.940431, 0.925658
0.565302, 32.7646, 0.676726, 2.17006, 0.4, -0.00252405, 0.941119, 0.912814, 0.940428, 0.925655
0.565352, 32.7623, 0.676648, 2.17032, 0.4, -0.00252566, 0.941116, 0.912812, 0.940425, 0.925652
0.565402, 32.76, 0.676571, 2.17057, 0.4, -0.00252727, 0.941114, 0.912809, 0.940421, 0.925649
0.565452, 32.7578, 0.676494, 2.17083, 0.4, -0.00252888, 0.941112, 0.912807, 0.940418, 0.925646
0.565502, 32.7555, 0.676417, 2.17109, 0.4, -0.00253049, 0.94111, 0.912804, 0.940415, 0.925644
0.565552, 32.7532, 0.67634, 2.17135, 0.4, -0.0025321, 0.941108, 0.912802, 0.940412, 0.92564
0.565602, 32.7509, 0.676262, 2.17161, 0.4, -0.00253371, 0.941105, 0.912799, 0.940409, 0.925638
0.565652, 32.7486, 0.676185, 2.17186, 0.4, -0.00253532, 0.941103, 0.912797, 0.940406, 0.925635
0.565702, 32.7464, 0.676108, 2.17212, 0.4, -0.00253692, 0.941101, 0.912795, 0.940403, 0.925632
0.565752, 32.7441, 0.676031, 2.17238, 0.4, -0.00253853, 0.941099, 0.912792, 0.9404, 0.925629
0.565802, 32.7418, 0.675954, 2.17264, 0.4, -0.00254014, 0.941097, 0.91279, 0.940397, 0.925626
0.565852, 32.7395, 0.675876, 2.1729, 0.4, -0.00254174, 0.941095, 0.912787, 0.940394, 0.925623
0.565902, 32.7372, 0.675799, 2.17315, 0.4, -0.00254335, 0.941092, 0.912785, 0.940391, 0.92562
0.565952, 32.7349, 0.675722, 2.17341, 0.4, -0.00254495, 0.94109, 0.912782, 0.940388, 0.925617
0.566002, 32.7326, 0.675645, 2.17367, 0.4, -0.00254656, 0.941088, 0.91278, 0.940385, 0.925614
0.566052, 32.7303, 0.675568, 2.17393, 0.4, -0.00254816, 0.941086, 0.912778, 0.940382, 0.925611
0.566102, 32.728, 0.675491, 2.17418, 0.4, -0.00254976, 0.941084, 0.912775, 0.940379, 0.925608
0.566152, 32.7257, 0.675414, 2.17444, 0.4, -0.00255137, 0.941082, 0.912773, 0.940376, 0.925605
0.566202, 32.7234, 0.675337, 2.1747, 0.4, -0.00255297, 0.94108, 0.912771, 0.940373, 0.925603
0.566252, 32.7212, 0.67526, 2.17496, 0.4, -0.00255457, 0.941078, 0.912768, 0.94037, 0.9256
0.566302, 32.7188, 0.675182, 2.17521, 0.4, -0.00255617, 0.941076, 0.912766, 0.940367, 0.925597
0.566352, 32.7165, 0.675105, 2.17547, 0.4, -0.00255777, 0.941074, 0.912763, 0.940364, 0.925594
0.566402, 32.7142, 0.675028, 2.17573, 0.4, -0.00255937, 0.941072, 0.912761, 0.940361, 0.925591
0.566452, 32.7119, 0.674951, 2.17598, 0.4, -0.00256098, 0.941069, 0.912759, 0.940358, 0.925588
0.566502, 32.7096, 0.674874, 2.17624, 0.4, -0.00256257, 0.941068, 0.912756, 0.940355, 0.925585
0.566552, 32.7073, 0.674797, 2.1765, 0.4, -0.00256417, 0.941065, 0.912754, 0.940352, 0.925583
0.566602, 32.705, 0.67472, 2.17676, 0.4, -0.00256577, 0.941063, 0.912752, 0.940349, 0.92558
0.566652, 32.7027, 0.674643, 2.17701, 0.4, -0.00256737, 0.941061, 0.912749, 0.940346, 0.925577
0.566702, 32.7004, 0.674566, 2.17727, 0.4, -0.00256897, 0.94106, 0.912747, 0.940343, 0.925574
0.566752, 32.6981, 0.674489, 2.17753, 0.4, -0.00257057, 0.941057, 0.912745, 0.94034, 0.925571
0.566802, 32.6958, 0.674412, 2.17778, 0.4, -0.00257216, 0.941055, 0.912742, 0.940337, 0.925568
0.566852, 32.6935, 0.674335, 2.17804, 0.4, -0.00257376, 0.941054, 0.91274, 0.940334, 0.925565
0.566902, 32.6911, 0.674258, 2.17829, 0.4, -0.00257536, 0.941052, 0.912738, 0.940331, 0.925563
0.566952, 32.6888, 0.674181, 2.17855, 0.4, -0.00257695, 0.94105, 0.912735, 0.940328, 0.92556
0.567002, 32.6865, 0.674104, 2.17881, 0.4, -0.00257855, 0.941048, 0.912733, 0.940325, 0.925557
0.567052, 32.6842, 0.674027, 2.17906, 0.4, -0.00258014, 0.941046, 0.912731, 0.940322, 0.925554
0.567102, 32.6819, 0.67395, 2.17932, 0.4, -0.00258174, 0.941044, 0.912728, 0.94032, 0.925551
0.567152, 32.6795, 0.673873, 2.17958, 0.4, -0.00258333, 0.941042, 0.912726, 0.940316, 0.925548
0.567202, 32.6772, 0.673796, 2.17983, 0.4, -0.00258492, 0.94104, 0.912724, 0.940314, 0.925546
0.567252, 32.6749, 0.673719, 2.18009, 0.4, -0.00258652, 0.941038, 0.912721, 0.940311, 0.925543
0.567302, 32.6726, 0.673642, 2.18034, 0.4, -0.00258811, 0.941036, 0.912719, 0.940308, 0.92554
0.567352, 32.6702, 0.673565, 2.1806, 0.4, -0.0025897, 0.941034, 0.912717, 0.940305, 0.925537
0.567402, 32.6679, 0.673488, 2.18086, 0.4, -0.00259129, 0.941032, 0.912715, 0.940302, 0.925534
0.567452, 32.6656, 0.673412, 2.18111, 0.4, -0.00259288, 0.94103, 0.912712, 0.940299, 0.925532
0.567502, 32.6632, 0.673335, 2.18137, 0.4, -0.00259448, 0.941028, 0.91271, 0.940296, 0.925529
0.567552, 32.6609, 0.673258, 2.18162, 0.4, -0.00259607, 0.941027, 0.912708, 0.940293, 0.925526
0.567602, 32.6586, 0.673181, 2.18188, 0.4, -0.00259766, 0.941025, 0.912706, 0.94029, 0.925523
0.567652, 32.6562, 0.673104, 2.18213, 0.4, -0.00259924, 0.941023, 0.912703, 0.940287, 0.92552
0.567702, 32.6539, 0.673027, 2.18239, 0.4, -0.00260083, 0.941021, 0.912701, 0.940284, 0.925518
0.567752, 32.6515, 0.67295, 2.18265, 0.4, -0.00260242, 0.941019, 0.912699, 0.940281, 0.925515
0.567802, 32.6492, 0.672873, 2.1829, 0.4, -0.00260401, 0.941017, 0.912697, 0.940278, 0.925512
0.567852, 32.6468, 0.672797, 2.18316, 0.4, -0.0026056, 0.941016, 0.912694, 0.940276, 0.925509
0.567902, 32.6445, 0.67272, 2.18341, 0.4, -0.00260718, 0.941014, 0.912692, 0.940273, 0.925507
0.567952, 32.6422, 0.672643, 2.18367, 0.4, -0.00260877, 0.941012, 0.91269, 0.94027, 0.925504
0.568002, 32.6398, 0.672566, 2.18392, 0.4, -0.00261036, 0.94101, 0.912688, 0.940267, 0.925501
0.568052, 32.6375, 0.672489, 2.18418, 0.4, -0.00261194, 0.941008, 0.912685, 0.940264, 0.925498
0.568102, 32.6351, 0.672412, 2.18443, 0.4, -0.00261353, 0.941006, 0.912683, 0.940261, 0.925496
0.568152, 32.6327, 0.672336, 2.18469, 0.4, -0.00261511, 0.941005, 0.912681, 0.940258, 0.925493
0.568202, 32.6304, 0.672259, 2.18494, 0.4, -0.0026167, 0.941003, 0.912679, 0.940255, 0.92549
0.568252, 32.628, 0.672182, 2.1852, 0.4, -0.00261828, 0.941001, 0.912677, 0.940252, 0.925487
0.568302, 32.6257, 0.672105, 2.18545, 0.4, -0.00261987, 0.940999, 0.912674, 0.94025, 0.925485
0.568352, 32.6233, 0.672028, 2.18571, 0.4, -0.00262145, 0.940998, 0.912672, 0.940247, 0.925482
0.568402, 32.621, 0.671952, 2.18596, 0.4, -0.00262303, 0.940996, 0.91267, 0.940244, 0.925479
0.568452, 32.6186, 0.671875, 2.18622, 0.4, -0.00262461, 0.940994, 0.912668, 0.940241, 0.925476
0.568502, 32.6162, 0.671798, 2.18647, 0.4, -0.00262619, 0.940992, 0.912666, 0.940238, 0.925474
0.568552, 32.6139, 0.671721, 2.18672, 0.4, -0.00262778, 0.940991, 0.912664, 0.940235, 0.925471
0.568602, 32.6115, 0.671645, 2.18698, 0.4, -0.00262936, 0.940989, 0.912661, 0.940232, 0.925468
0.568652, 32.6091, 0.671568, 2.18723, 0.4, -0.00263094, 0.940987, 0.912659, 0.940229, 0.925466
0.568702, 32.6068, 0.671491, 2.18749, 0.4, -0.00263252, 0.940985, 0.912657, 0.940227, 0.925463
0.568752, 32.6044, 0.671414, 2.18774, 0.4, -0.0026341, 0.940984, 0.912655, 0.940224, 0.92546
0.568802, 32.602, 0.671337, 2.188, 0.4, -0.00263568, 0.940982, 0.912653, 0.940221, 0.925457
0.568852, 32.5997, 0.671261, 2.18825, 0.4, -0.00263725, 0.94098, 0.912651, 0.940218, 0.925455
0.568902, 32.5973, 0.671184, 2.1885, 0.4, -0.00263883, 0.940979, 0.912648, 0.940215, 0.925452
0.568952, 32.5949, 0.671107, 2.18876, 0.4, -0.00264041, 0.940977, 0.912646, 0.940212, 0.925449
0.569002, 32.5925, 0.67103, 2.18901, 0.4, -0.00264199, 0.940975, 0.912644, 0.94021, 0.925447
0.569052, 32.5902, 0.670954, 2.18927, 0.4, -0.00264356, 0.940974, 0.912642, 0.940207, 0.925444
0.569102, 32.5878, 0.670877, 2.18952, 0.4, -0.00264514, 0.940972, 0.91264, 0.940204, 0.925441
0.569152, 32.5854, 0.6708, 2.18977, 0.4, -0.00264672, 0.940971, 0.912638, 0.940201, 0.925439
0.569202, 32.583, 0.670723, 2.19003, 0.4, -0.00264829, 0.940969, 0.912636, 0.940198, 0.925436
0.569252, 32.5806, 0.670647, 2.19028, 0.4, -0.00264987, 0.940967, 0.912633, 0.940195, 0.925433
0.569302, 32.5782, 0.67057, 2.19053, 0.4, -0.00265144, 0.940966, 0.912631, 0.940193, 0.925431
0.569352, 32.5759, 0.670494, 2.19079, 0.4, -0.00265301, 0.940964, 0.912629, 0.94019, 0.925428
0.569402, 32.5735, 0.670417, 2.19104, 0.4, -0.00265459, 0.940962, 0.912627, 0.940187, 0.925425
0.569452, 32.5711, 0.67034, 2.19129, 0.4, -0.00265616, 0.940961, 0.912625, 0.940184, 0.925423
0.569502, 32.5687, 0.670263, 2.19155, 0.4, -0.00265773, 0.940959, 0.912623, 0.940181, 0.92542
0.569552, 32.5663, 0.670187, 2.1918, 0.4, -0.00265931, 0.940958, 0.912621, 0.940179, 0.925417
0.569602, 32.5639, 0.67011, 2.19205, 0.4, -0.00266088, 0.940956, 0.912619, 0.940176, 0.925415
0.569652, 32.5615, 0.670034, 2.19231, 0.4, -0.00266245, 0.940955, 0.912617, 0.940173, 0.925412
0.569702, 32.5591, 0.669957, 2.19256, 0.4, -0.00266402, 0.940953, 0.912615, 0.94017, 0.925409
0.569752, 32.5567, 0.669881, 2.19281, 0.4, -0.00266559, 0.940951, 0.912613, 0.940167, 0.925407
0.569802, 32.5543, 0.669804, 2.19307, 0.4, -0.00266716, 0.94095, 0.912611, 0.940165, 0.925404
0.569852, 32.5519, 0.669727, 2.19332, 0.4, -0.00266873, 0.940948, 0.912609, 0.940162, 0.925402
0.569902, 32.5495, 0.669651, 2.19357, 0.4, -0.0026703, 0.940947, 0.912606, 0.940159, 0.925399
0.569952, 32.5471, 0.669574, 2.19383, 0.4, -0.00267187, 0.940945, 0.912604, 0.940156, 0.925396
0.570002, 32.5447, 0.669498, 2.19408, 0.4, -0.00267344, 0.940944, 0.912602, 0.940153, 0.925394
0.570052, 32.5423, 0.669421, 2.19433, 0.4, -0.002675, 0.940942, 0.9126, 0.940151, 0.925391
0.570102, 32.5399, 0.669344, 2.19458, 0.4, -0.00267657, 0.940941, 0.912598, 0.940148, 0.925389
0.570152, 32.5375, 0.669268, 2.19484, 0.4, -0.00267814, 0.940939, 0.912596, 0.940145, 0.925386
0.570202, 32.5351, 0.669191, 2.19509, 0.4, -0.0026797, 0.940938, 0.912594, 0.940142, 0.925383
0.570252, 32.5326, 0.669115, 2.19534, 0.4, -0.00268127, 0.940936, 0.912592, 0.940139, 0.925381
0.570302, 32.5302, 0.669038, 2.19559, 0.4, -0.00268283, 0.940935, 0.91259, 0.940137, 0.925378
0.570352, 32.5278, 0.668962, 2.19584, 0.4, -0.0026844, 0.940934, 0.912588, 0.940134, 0.925376
0.570402, 32.5254, 0.668885, 2.1961, 0.4, -0.00268596, 0.940932, 0.912586, 0.940131, 0.925373
0.570452, 32.523, 0.668808, 2.19635, 0.4, -0.00268753, 0.940931, 0.912584, 0.940128, 0.92537
0.570502, 32.5206, 0.668732, 2.1966, 0.4, -0.00268909, 0.940929, 0.912582, 0.940126, 0.925368
0.570552, 32.5181, 0.668655, 2.19685, 0.4, -0.00269065, 0.940928, 0.91258, 0.940123, 0.925365
0.570602, 32.5157, 0.668579, 2.19711, 0.4, -0.00269222, 0.940926, 0.912578, 0.94012, 0.925363
0.570652, 32.5133, 0.668502, 2.19736, 0.4, -0.00269378, 0.940925, 0.912576, 0.940117, 0.92536
0.570702, 32.5109, 0.668426, 2.19761, 0.4, -0.00269534, 0.940923, 0.912574, 0.940115, 0.925358
0.570753, 32.5084, 0.66835, 2.19786, 0.4, -0.0026969, 0.940922, 0.912572, 0.940112, 0.925355
0.570803, 32.506, 0.668273, 2.19811, 0.4, -0.00269846, 0.940921, 0.91257, 0.940109, 0.925352
0.570853, 32.5036, 0.668196, 2.19836, 0.4, -0.00270002, 0.940919, 0.912568, 0.940106, 0.92535
0.570903, 32.5012, 0.66812, 2.19862, 0.4, -0.00270158, 0.940918, 0.912566, 0.940104, 0.925347
0.570953, 32.4987, 0.668043, 2.19887, 0.4, -0.00270314, 0.940916, 0.912564, 0.940101, 0.925345
0.571003, 32.4963, 0.667967, 2.19912, 0.4, -0.0027047, 0.940915, 0.912562, 0.940098, 0.925342
0.571053, 32.4939, 0.667891, 2.19937, 0.4, -0.00270626, 0.940914, 0.91256, 0.940095, 0.92534
0.571103, 32.4914, 0.667814, 2.19962, 0.4, -0.00270782, 0.940912, 0.912558, 0.940093, 0.925337
0.571153, 32.489, 0.667738, 2.19987, 0.4, -0.00270938, 0.940911, 0.912556, 0.94009, 0.925335
0.571203, 32.4865, 0.667661, 2.20012, 0.4, -0.00271093, 0.94091, 0.912554, 0.940087, 0.925332
0.571253, 32.4841, 0.667585, 2.20038, 0.4, -0.00271249, 0.940908, 0.912552, 0.940085, 0.92533
0.571303, 32.4817, 0.667508, 2.20063, 0.4, -0.00271405, 0.940907, 0.91255, 0.940082, 0.925327
0.571353, 32.4792, 0.667432, 2.20088, 0.4, -0.0027156, 0.940906, 0.912548, 0.940079, 0.925324
0.571403, 32.4768, 0.667356, 2.20113, 0.4, -0.00271716, 0.940904, 0.912547, 0.940077, 0.925322
0.571453, 32.4743, 0.667279, 2.20138, 0.4, -0.00271871, 0.940903, 0.912545, 0.940074, 0.925319
0.571503, 32.4719, 0.667203, 2.20163, 0.4, -0.00272027, 0.940902, 0.912543, 0.940071, 0.925317
0.571553, 32.4694, 0.667126, 2.20188, 0.4, -0.00272182, 0.940901, 0.912541, 0.940068, 0.925314
0.571603, 32.467, 0.66705, 2.20213, 0.4, -0.00272338, 0.940899, 0.912539, 0.940066, 0.925312
0.571653, 32.4645, 0.666974, 2.20238, 0.4, -0.00272493, 0.940898, 0.912537, 0.940063, 0.925309
0.571703, 32.4621, 0.666897, 2.20263, 0.4, -0.00272648, 0.940897, 0.912535, 0.94006, 0.925307
0.571753, 32.4596, 0.666821, 2.20288, 0.4, -0.00272804, 0.940895, 0.912533, 0.940058, 0.925304
0.571803, 32.4572, 0.666744, 2.20314, 0.4, -0.00272959, 0.940894, 0.912531, 0.940055, 0.925302
0.571853, 32.4547, 0.666668, 2.20339, 0.4, -0.00273114, 0.940893, 0.912529, 0.940052, 0.925299
0.571903, 32.4522, 0.666592, 2.20364, 0.4, -0.00273269, 0.940892, 0.912527, 0.94005, 0.925297
0.571953, 32.4498, 0.666515, 2.20389, 0.4, -0.00273424, 0.94089, 0.912525, 0.940047, 0.925294
0.572003, 32.4473, 0.666439, 2.20414, 0.4, -0.00273579, 0.940889, 0.912524, 0.940044, 0.925292
0.572053, 32.4449, 0.666363, 2.20439, 0.4, -0.00273734, 0.940888, 0.912522, 0.940042, 0.92529
0.572103, 32.4424, 0.666286, 2.20464, 0.4, -0.00273889, 0.940887, 0.91252, 0.940039, 0.925287
0.572153, 32.4399, 0.66621, 2.20489, 0.4, -0.00274044, 0.940886, 0.912518, 0.940036, 0.925285
0.572203, 32.4375, 0.666134, 2.20514, 0.4, -0.00274199, 0.940884, 0.912516, 0.940034, 0.925282
0.572253, 32.435, 0.666057, 2.20539, 0.4, -0.00274353, 0.940883, 0.912514, 0.940031, 0.92528
0.572303, 32.4325, 0.665981, 2.20564, 0.4, -0.00274508, 0.940882, 0.912512, 0.940028, 0.925277
0.572353, 32.4301, 0.665905, 2.20589, 0.4, -0.00274663, 0.940881, 0.912511, 0.940026, 0.925275
0.572403, 32.4276, 0.665828, 2.20614, 0.4, -0.00274818, 0.94088, 0.912509, 0.940023, 0.925272
0.572453, 32.4251, 0.665752, 2.20639, 0.4, -0.00274972, 0.940879, 0.912507, 0.94002, 0.92527
0.572503, 32.4226, 0.665676, 2.20664, 0.4, -0.00275127, 0.940877, 0.912505, 0.940018, 0.925267
0.572553, 32.4202, 0.665599, 2.20689, 0.4, -0.00275281, 0.940876, 0.912503, 0.940015, 0.925265
0.572603, 32.4177, 0.665523, 2.20714, 0.4, -0.00275436, 0.940875, 0.912501, 0.940012, 0.925263
0.572653, 32.4152, 0.665447, 2.20739, 0.4, -0.0027559, 0.940874, 0.9125, 0.94001, 0.92526
0.572703, 32.4127, 0.665371, 2.20764, 0.4, -0.00275745, 0.940873, 0.912498, 0.940007, 0.925258
0.572753, 32.4102, 0.665294, 2.20788, 0.4, -0.00275899, 0.940872, 0.912496, 0.940004, 0.925255
0.572803, 32.4077, 0.665218, 2.20813, 0.4, -0.00276053, 0.940871, 0.912494, 0.940002, 0.925253
0.572853, 32.4053, 0.665142, 2.20838, 0.4, -0.00276207, 0.94087, 0.912492, 0.939999, 0.92525
0.572903, 32.4028, 0.665066, 2.20863, 0.4, -0.00276362, 0.940868, 0.91249, 0.939997, 0.925248
0.572953, 32.4003, 0.664989, 2.20888, 0.4, -0.00276516, 0.940867, 0.912489, 0.939994, 0.925246
0.573003, 32.3978, 0.664913, 2.20913, 0.4, -0.0027667, 0.940866, 0.912487, 0.939991, 0.925243
0.573053, 32.3953, 0.664837, 2.20938, 0.4, -0.00276824, 0.940865, 0.912485, 0.939989, 0.925241
0.573103, 32.3928, 0.66476, 2.20963, 0.4, -0.00276978, 0.940864, 0.912483, 0.939986, 0.925238
0.573153, 32.3903, 0.664684, 2.20988, 0.4, -0.00277132, 0.940863, 0.912481, 0.939983, 0.925236
0.573203, 32.3878, 0.664608, 2.21013, 0.4, -0.00277286, 0.940862, 0.91248, 0.939981, 0.925234
0.573253, 32.3853, 0.664532, 2.21037, 0.4, -0.0027744, 0.940861, 0.912478, 0.939978, 0.925231
0.573303, 32.3828, 0.664455, 2.21062, 0.4, -0.00277594, 0.94086, 0.912476, 0.939976, 0.925229
0.573353, 32.3803, 0.664379, 2.21087, 0.4, -0.00277747, 0.940859, 0.912474, 0.939973, 0.925226
0.573403, 32.3778, 0.664303, 2.21112, 0.4, -0.00277901, 0.940858, 0.912473, 0.93997, 0.925224
0.573453, 32.3753, 0.664227, 2.21137, 0.4, -0.00278055, 0.940857, 0.912471, 0.939968, 0.925222
0.573503, 32.3728, 0.664151, 2.21162, 0.4, -0.00278209, 0.940856, 0.912469, 0.939965, 0.925219
0.573553, 32.3703, 0.664074, 2.21187, 0.4, -0.00278362, 0.940855, 0.912467, 0.939963, 0.925217
0.573603, 32.3678, 0.663998, 2.21212, 0.4, -0.00278516, 0.940854, 0.912465, 0.93996, 0.925215
0.573653, 32.3653, 0.663922, 2.21236, 0.4, -0.00278669, 0.940853, 0.912464, 0.939957, 0.925212
0.573703, 32.3628, 0.663846, 2.21261, 0.4, -0.00278823, 0.940852, 0.912462, 0.939955, 0.92521
0.573753, 32.3603, 0.66377, 2.21286, 0.4, -0.00278976, 0.940851, 0.91246, 0.939952, 0.925207
0.573803, 32.3578, 0.663693, 2.21311, 0.4, -0.0027913, 0.94085, 0.912458, 0.93995, 0.925205
0.573853, 32.3553, 0.663617, 2.21336, 0.4, -0.00279283, 0.940849, 0.912457, 0.939947, 0.925203
0.573903, 32.3528, 0.663541, 2.2136, 0.4, -0.00279436, 0.940848, 0.912455, 0.939945, 0.9252
0.573953, 32.3502, 0.663465, 2.21385, 0.4, -0.00279589, 0.940847, 0.912453, 0.939942, 0.925198
0.574003, 32.3477, 0.663389, 2.2141, 0.4, -0.00279743, 0.940846, 0.912452, 0.939939, 0.925196
0.574053, 32.3452, 0.663313, 2.21435, 0.4, -0.00279896, 0.940845, 0.91245, 0.939937, 0.925193
0.574103, 32.3427, 0.663237, 2.2146, 0.4, -0.00280049, 0.940844, 0.912448, 0.939934, 0.925191
0.574153, 32.3402, 0.663161, 2.21484, 0.4, -0.00280202, 0.940843, 0.912446, 0.939932, 0.925189
0.574203, 32.3376, 0.663084, 2.21509, 0.4, -0.00280355, 0.940842, 0.912445, 0.939929, 0.925186
0.574253, 32.3351, 0.663008, 2.21534, 0.4, -0.00280508, 0.940841, 0.912443, 0.939927, 0.925184
0.574303, 32.3326, 0.662932, 2.21559, 0.4, -0.00280661, 0.94084, 0.912441, 0.939924, 0.925182
0.574353, 32.3301, 0.662856, 2.21583, 0.4, -0.00280814, 0.940839, 0.91244, 0.939921, 0.925179
0.574403, 32.3275, 0.66278, 2.21608, 0.4, -0.00280967, 0.940839, 0.912438, 0.939919, 0.925177
0.574453, 32.325, 0.662704, 2.21633, 0.4, -0.0028112, 0.940838, 0.912436, 0.939916, 0.925175
0.574503, 32.3225, 0.662628, 2.21658, 0.4, -0.00281272, 0.940837, 0.912434, 0.939914, 0.925172
0.574553, 32.3199, 0.662552, 2.21682, 0.4, -0.00281425, 0.940836, 0.912433, 0.939911, 0.92517
0.574603, 32.3174, 0.662475, 2.21707, 0.4, -0.00281578, 0.940835, 0.912431, 0.939909, 0.925168
0.574653, 32.3149, 0.662399, 2.21732, 0.4, -0.0028173, 0.940834, 0.91243, 0.939906, 0.925166
0.574703, 32.3123, 0.662323, 2.21757, 0.4, -0.00281883, 0.940833, 0.912428, 0.939904, 0.925163
0.574753, 32.3098, 0.662247, 2.21781, 0.4, -0.00282036, 0.940832, 0.912426, 0.939901, 0.925161
0.574803, 32.3073, 0.662171, 2.21806, 0.4, -0.00282188, 0.940832, 0.912424, 0.939899, 0.925159
0.574853, 32.3047, 0.662095, 2.21831, 0.4, -0.00282341, 0.940831, 0.912423, 0.939896, 0.925156
0.574903, 32.3022, 0.662019, 2.21855, 0.4, -0.00282493, 0.94083, 0.912421, 0.939894, 0.925154
0.574953, 32.2996, 0.661943, 2.2188, 0.4, -0.00282645, 0.940829, 0.912419, 0.939891, 0.925152
0.575003, 32.2971, 0.661867, 2.21905, 0.4, -0.00282798, 0.940828, 0.912418, 0.939889, 0.925149
0.575053, 32.2946, 0.661791, 2.21929, 0.4, -0.0028295, 0.940827, 0.912416, 0.939886, 0.925147
0.575103, 32.292, 0.661715, 2.21954, 0.4, -0.00283102, 0.940827, 0.912414, 0.939884, 0.925145
0.575153, 32.2895, 0.661639, 2.21979, 0.4, -0.00283254, 0.940826, 0.912413, 0.939881, 0.925143
0.575203, 32.2869, 0.661563, 2.22003, 0.4, -0.00283406, 0.940825, 0.912411, 0.939879, 0.92514
0.575253, 32.2844, 0.661487, 2.22028, 0.4, -0.00283559, 0.940824, 0.91241, 0.939876, 0.925138
0.575303, 32.2818, 0.661411, 2.22053, 0.4, -0.00283711, 0.940824, 0.912408, 0.939873, 0.925136
0.575353, 32.2793, 0.661335, 2.22077, 0.4, -0.00283863, 0.940823, 0.912406, 0.939871, 0.925134
0.575403, 32.2767, 0.661259, 2.22102, 0.4, -0.00284015, 0.940822, 0.912405, 0.939868, 0.925131
0.575453, 32.2741, 0.661183, 2.22127, 0.4, -0.00284166, 0.940821, 0.912403, 0.939866, 0.925129
0.575503, 32.2716, 0.661107, 2.22151, 0.4, -0.00284318, 0.940821, 0.912401, 0.939864, 0.925127
0.575553, 32.269, 0.661031, 2.22176, 0.4, -0.0028447, 0.94082, 0.9124, 0.939861, 0.925125
0.575603, 32.2665, 0.660954, 2.222, 0.4, -0.00284622, 0.940819, 0.912398, 0.939859, 0.925122
0.575653, 32.2639, 0.660879, 2.22225, 0.4, -0.00284774, 0.940818, 0.912397, 0.939856, 0.92512
0.575703, 32.2613, 0.660803, 2.2225, 0.4, -0.00284925, 0.940818, 0.912395, 0.939854, 0.925118
0.575753, 32.2588, 0.660727, 2.22274, 0.4, -0.00285077, 0.940817, 0.912394, 0.939851, 0.925116
0.575803, 32.2562, 0.660651, 2.22299, 0.4, -0.00285229, 0.940816, 0.912392, 0.939849, 0.925113
0.575853, 32.2536, 0.660575, 2.22323, 0.4, -0.0028538, 0.940816, 0.91239, 0.939846, 0.925111
0.575903, 32.2511, 0.660499, 2.22348, 0.4, -0.00285532, 0.940815, 0.912389, 0.939844, 0.925109
0.575953, 32.2485, 0.660423, 2.22373, 0.4, -0.00285683, 0.940814, 0.912387, 0.939841, 0.925107
0.576003, 32.2459, 0.660347, 2.22397, 0.4, -0.00285835, 0.940813, 0.912386, 0.939839, 0.925104
0.576053, 32.2434, 0.660271, 2.22422, 0.4, -0.00285986, 0.940813, 0.912384, 0.939836, 0.925102
0.576103, 32.2408, 0.660195, 2.22446, 0.4, -0.00286137, 0.940812, 0.912382, 0.939834, 0.9251
0.576153, 32.2382, 0.660119, 2.22471, 0.4, -0.00286289, 0.940811, 0.912381, 0.939831, 0.925098
0.576203, 32.2356, 0.660043, 2.22495, 0.4, -0.0028644, 0.940811, 0.912379, 0.939829, 0.925096
0.576253, 32.2331, 0.659967, 2.2252, 0.4, -0.00286591, 0.94081, 0.912378, 0.939826, 0.925094
0.576303, 32.2305, 0.659891, 2.22544, 0.4, -0.00286742, 0.940809, 0.912376, 0.939824, 0.925091
0.576353, 32.2279, 0.659815, 2.22569, 0.4, -0.00286893, 0.940809, 0.912375, 0.939821, 0.925089
0.576403, 32.2253, 0.659739, 2.22593, 0.4, -0.00287044, 0.940808, 0.912373, 0.939819, 0.925087
0.576453, 32.2227, 0.659663, 2.22618, 0.4, -0.00287195, 0.940808, 0.912372, 0.939817, 0.925085
0.576503, 32.2201, 0.659587, 2.22642, 0.4, -0.00287346, 0.940807, 0.91237, 0.939814, 0.925083
0.576553, 32.2175, 0.659511, 2.22667, 0.4, -0.00287497, 0.940806, 0.912369, 0.939812, 0.92508
0.576603, 32.215, 0.659435, 2.22691, 0.4, -0.00287648, 0.940806, 0.912367, 0.939809, 0.925078
0.576653, 32.2124, 0.659359, 2.22716, 0.4, -0.00287799, 0.940805, 0.912365, 0.939807, 0.925076
0.576703, 32.2098, 0.659284, 2.2274, 0.4, -0.0028795, 0.940805, 0.912364, 0.939804, 0.925074
0.576753, 32.2072, 0.659208, 2.22765, 0.4, -0.00288101, 0.940804, 0.912362, 0.939802, 0.925072
0.576804, 32.2046, 0.659132, 2.22789, 0.4, -0.00288251, 0.940803, 0.912361, 0.9398, 0.925069
0.576854, 32.202, 0.659056, 2.22814, 0.4, -0.00288402, 0.940803, 0.912359, 0.939797, 0.925067
0.576904, 32.1994, 0.65898, 2.22838, 0.4, -0.00288553, 0.940802, 0.912358, 0.939795, 0.925065
0.576954, 32.1968, 0.658904, 2.22863, 0.4, -0.00288703, 0.940802, 0.912356, 0.939792, 0.925063
0.577004, 32.1942, 0.658828, 2.22887, 0.4, -0.00288854, 0.940801, 0.912355, 0.93979, 0.925061
0.577054, 32.1916, 0.658752, 2.22912, 0.4, -0.00289004, 0.940801, 0.912353, 0.939787, 0.925059
0.577104, 32.189, 0.658676, 2.22936, 0.4, -0.00289155, 0.9408, 0.912352, 0.939785, 0.925056
0.577154, 32.1864, 0.658601, 2.2296, 0.4, -0.00289305, 0.940799, 0.91235, 0.939783, 0.925054
0.577204, 32.1838, 0.658525, 2.22985, 0.4, -0.00289455, 0.940799, 0.912349, 0.93978, 0.925052
0.577254, 32.1812, 0.658449, 2.23009, 0.4, -0.00289606, 0.940798, 0.912347, 0.939778, 0.92505
0.577304, 32.1786, 0.658373, 2.23034, 0.4, -0.00289756, 0.940798, 0.912346, 0.939775, 0.925048
0.577354, 32.176, 0.658297, 2.23058, 0.4, -0.00289906, 0.940797, 0.912345, 0.939773, 0.925046
0.577404, 32.1734, 0.658221, 2.23082, 0.4, -0.00290056, 0.940797, 0.912343, 0.939771, 0.925044
0.577454, 32.1708, 0.658145, 2.23107, 0.4, -0.00290206, 0.940796, 0.912342, 0.939768, 0.925042
0.577504, 32.1681, 0.65807, 2.23131, 0.4, -0.00290357, 0.940796, 0.91234, 0.939766, 0.925039
0.577554, 32.1655, 0.657994, 2.23156, 0.4, -0.00290507, 0.940795, 0.912339, 0.939763, 0.925037
0.577604, 32.1629, 0.657918, 2.2318, 0.4, -0.00290657, 0.940795, 0.912337, 0.939761, 0.925035
0.577654, 32.1603, 0.657842, 2.23204, 0.4, -0.00290807, 0.940794, 0.912336, 0.939759, 0.925033
0.577704, 32.1577, 0.657766, 2.23229, 0.4, -0.00290956, 0.940794, 0.912334, 0.939756, 0.925031
0.577754, 32.1551, 0.65769, 2.23253, 0.4, -0.00291106, 0.940794, 0.912333, 0.939754, 0.925029
0.577804, 32.1524, 0.657614, 2.23277, 0.4, -0.00291256, 0.940793, 0.912332, 0.939751, 0.925027
0.577854, 32.1498, 0.657539, 2.23302, 0.4, -0.00291406, 0.940793, 0.91233, 0.939749, 0.925025
0.577904, 32.1472, 0.657463, 2.23326, 0.4, -0.00291556, 0.940792, 0.912329, 0.939747, 0.925022
0.577954, 32.1446, 0.657387, 2.2335, 0.4, -0.00291705, 0.940792, 0.912327, 0.939744, 0.92502
0.578004, 32.1419, 0.657311, 2.23375, 0.4, -0.00291855, 0.940791, 0.912326, 0.939742, 0.925018
0.578054, 32.1393, 0.657235, 2.23399, 0.4, -0.00292005, 0.940791, 0.912324, 0.939739, 0.925016
0.578104, 32.1367, 0.65716, 2.23423, 0.4, -0.00292154, 0.940791, 0.912323, 0.939737, 0.925014
0.578154, 32.1341, 0.657084, 2.23448, 0.4, -0.00292304, 0.94079, 0.912322, 0.939735, 0.925012
0.578204, 32.1314, 0.657008, 2.23472, 0.4, -0.00292453, 0.94079, 0.91232, 0.939732, 0.92501
0.578254, 32.1288, 0.656932, 2.23496, 0.4, -0.00292602, 0.940789, 0.912319, 0.93973, 0.925008
0.578304, 32.1262, 0.656856, 2.23521, 0.4, -0.00292752, 0.940789, 0.912317, 0.939728, 0.925006
0.578354, 32.1235, 0.65678, 2.23545, 0.4, -0.00292901, 0.940789, 0.912316, 0.939725, 0.925004
0.578404, 32.1209, 0.656705, 2.23569, 0.4, -0.0029305, 0.940788, 0.912315, 0.939723, 0.925002
0.578454, 32.1182, 0.656629, 2.23593, 0.4, -0.002932, 0.940788, 0.912313, 0.939721, 0.925
0.578504, 32.1156, 0.656553, 2.23618, 0.4, -0.00293349, 0.940787, 0.912312, 0.939718, 0.924997
0.578554, 32.113, 0.656477, 2.23642, 0.4, -0.00293498, 0.940787, 0.91231, 0.939716, 0.924995
0.578604, 32.1103, 0.656402, 2.23666, 0.4, -0.00293647, 0.940787, 0.912309, 0.939714, 0.924993
0.578654, 32.1077, 0.656326, 2.23691, 0.4, -0.00293796, 0.940786, 0.912308, 0.939711, 0.924991
0.578704, 32.105, 0.65625, 2.23715, 0.4, -0.00293945, 0.940786, 0.912306, 0.939709, 0.924989
0.578754, 32.1024, 0.656174, 2.23739, 0.4, -0.00294094, 0.940786, 0.912305, 0.939707, 0.924987
0.578804, 32.0997, 0.656099, 2.23763, 0.4, -0.00294243, 0.940785, 0.912303, 0.939704, 0.924985
0.578854, 32.0971, 0.656023, 2.23787, 0.4, -0.00294392, 0.940785, 0.912302, 0.939702, 0.924983
0.578904, 32.0944, 0.655947, 2.23812, 0.4, -0.00294541, 0.940785, 0.912301, 0.9397, 0.924981
0.578954, 32.0918, 0.655871, 2.23836, 0.4, -0.0029469, 0.940785, 0.912299, 0.939697, 0.924979
0.579004, 32.0891, 0.655796, 2.2386, 0.4, -0.00294838, 0.940784, 0.912298, 0.939695, 0.924977
0.579054, 32.0865, 0.65572, 2.23884, 0.4, -0.00294987, 0.940784, 0.912297, 0.939693, 0.924975
0.579104, 32.0838, 0.655644, 2.23909, 0.4, -0.00295136, 0.940784, 0.912295, 0.93969, 0.924973
0.579154, 32.0812, 0.655568, 2.23933, 0.4, -0.00295284, 0.940783, 0.912294, 0.939688, 0.924971
0.579204, 32.0785, 0.655493, 2.23957, 0.4, -0.00295433, 0.940783, 0.912293, 0.939686, 0.924969
0.579254, 32.0759, 0.655417, 2.23981, 0.4, -0.00295581, 0.940783, 0.912291, 0.939683, 0.924967
0.579304, 32.0732, 0.655341, 2.24005, 0.4, -0.0029573, 0.940783, 0.91229, 0.939681, 0.924965
0.579354, 32.0705, 0.655265, 2.24029, 0.4, -0.00295878, 0.940782, 0.912289, 0.939679, 0.924963
0.579404, 32.0679, 0.65519, 2.24054, 0.4, -0.00296027, 0.940782, 0.912287, 0.939676, 0.924961
0.579454, 32.0652, 0.655114, 2.24078, 0.4, -0.00296175, 0.940782, 0.912286, 0.939674, 0.924959
0.579504, 32.0625, 0.655038, 2.24102, 0.4, -0.00296323, 0.940782, 0.912285, 0.939672, 0.924957
0.579554, 32.0599, 0.654963, 2.24126, 0.4, -0.00296472, 0.940781, 0.912283, 0.939669, 0.924955
0.579604, 32.0572, 0.654887, 2.2415, 0.4, -0.0029662, 0.940781, 0.912282, 0.939667, 0.924953
0.579654, 32.0545, 0.654811, 2.24174, 0.4, -0.00296768, 0.940781, 0.912281, 0.939665, 0.924951
0.579704, 32.0519, 0.654736, 2.24199, 0.4, -0.00296916, 0.940781, 0.912279, 0.939663, 0.924949
0.579754, 32.0492, 0.65466, 2.24223, 0.4, -0.00297064, 0.94078, 0.912278, 0.93966, 0.924947
0.579804, 32.0465, 0.654584, 2.24247, 0.4, -0.00297212, 0.94078, 0.912277, 0.939658, 0.924945
0.579854, 32.0438, 0.654508, 2.24271, 0.4, -0.0029736, 0.94078, 0.912276, 0.939656, 0.924943
0.579904, 32.0412, 0.654433, 2.24295, 0.4, -0.00297508, 0.94078, 0.912274, 0.939653, 0.924941
0.579954, 32.0385, 0.654357, 2.24319, 0.4, -0.00297656, 0.94078, 0.912273, 0.939651, 0.924939
0.580004, 32.0358, 0.654281, 2.24343, 0.4, -0.00297804, 0.94078, 0.912272, 0.939649, 0.924937
0.580054, 32.0331, 0.654206, 2.24367, 0.4, -0.00297952, 0.940779, 0.91227, 0.939647, 0.924935
0.580104, 32.0304, 0.65413, 2.24391, 0.4, -0.00298099, 0.940779, 0.912269, 0.939644, 0.924933
0.580154, 32.0278, 0.654054, 2.24416, 0.4, -0.00298247, 0.940779, 0.912268, 0.939642, 0.924931
0.580204, 32.0251, 0.653979, 2.2444, 0.4, -0.00298395, 0.940779, 0.912267, 0.93964, 0.924929
0.580254, 32.0224, 0.653903, 2.24464, 0.4, -0.00298542, 0.940779, 0.912265, 0.939637, 0.924927
0.580304, 32.0197, 0.653827, 2.24488, 0.4, -0.0029869, 0.940779, 0.912264, 0.939635, 0.924925
0.580354, 32.017, 0.653752, 2.24512, 0.4, -0.00298838, 0.940778, 0.912263, 0.939633, 0.924923
0.580404, 32.0143, 0.653676, 2.24536, 0.4, -0.00298985, 0.940778, 0.912262, 0.939631, 0.924921
0.580454, 32.0116, 0.6536, 2.2456, 0.4, -0.00299132, 0.940778, 0.91226, 0.939628, 0.924919
0.580504, 32.0089, 0.653525, 2.24584, 0.4, -0.0029928, 0.940778, 0.912259, 0.939626, 0.924917
0.580554, 32.0062, 0.653449, 2.24608, 0.4, -0.00299427, 0.940778, 0.912258, 0.939624, 0.924915
0.580604, 32.0035, 0.653373, 2.24632, 0.4, -0.00299575, 0.940778, 0.912257, 0.939622, 0.924913
0.580654, 32.0008, 0.653298, 2.24656, 0.4, -0.00299722, 0.940778, 0.912255, 0.939619, 0.924911
0.580704, 31.9981, 0.653222, 2.2468, 0.4, -0.00299869, 0.940778, 0.912254, 0.939617, 0.924909
0.580754, 31.9955, 0.653147, 2.24704, 0.4, -0.00300016, 0.940778, 0.912253, 0.939615, 0.924908
0.580804, 31.9928, 0.653071, 2.24728, 0.4, -0.00300163, 0.940778, 0.912252, 0.939613, 0.924906
0.580854, 31.99, 0.652995, 2.24752, 0.4, -0.00300311, 0.940778, 0.91225, 0.93961, 0.924904
0.580904, 31.9873, 0.65292, 2.24776, 0.4, -0.00300458, 0.940777, 0.912249, 0.939608, 0.924902
0.580954, 31.9846, 0.652844, 2.248, 0.4, -0.00300605, 0.940777, 0.912248, 0.939606, 0.9249
0.581004, 31.9819, 0.652768, 2.24824, 0.4, -0.00300752, 0.940777, 0.912247, 0.939604, 0.924898
0.581054, 31.9792, 0.652693, 2.24848, 0.4, -0.00300898, 0.940777, 0.912246, 0.939601, 0.924896
0.581104, 31.9765, 0.652617, 2.24872, 0.4, -0.00301045, 0.940777, 0.912244, 0.939599, 0.924894
0.581154, 31.9738, 0.652542, 2.24896, 0.4, -0.00301192, 0.940777, 0.912243, 0.939597, 0.924892
0.581204, 31.9711, 0.652466, 2.2492, 0.4, -0.00301339, 0.940777, 0.912242, 0.939595, 0.92489
0.581254, 31.9684, 0.65239, 2.24944, 0.4, -0.00301486, 0.940777, 0.912241, 0.939592, 0.924888
0.581304, 31.9657, 0.652315, 2.24968, 0.4, -0.00301632, 0.940777, 0.91224, 0.93959, 0.924886
0.581354, 31.963, 0.652239, 2.24992, 0.4, -0.00301779, 0.940777, 0.912238, 0.939588, 0.924884
0.581404, 31.9602, 0.652164, 2.25016, 0.4, -0.00301926, 0.940777, 0.912237, 0.939586, 0.924883
0.581454, 31.9575, 0.652088, 2.2504, 0.4, -0.00302072, 0.940777, 0.912236, 0.939584, 0.924881
0.581504, 31.9548, 0.652012, 2.25064, 0.4, -0.00302219, 0.940777, 0.912235, 0.939581, 0.924879
0.581554, 31.9521, 0.651937, 2.25088, 0.4, -0.00302365, 0.940777, 0.912234, 0.939579, 0.924877
0.581604, 31.9494, 0.651861, 2.25112, 0.4, -0.00302512, 0.940777, 0.912232, 0.939577, 0.924875
0.581654, 31.9466, 0.651786, 2.25135, 0.4, -0.00302658, 0.940777, 0.912231, 0.939575, 0.924873
0.581704, 31.9439, 0.65171, 2.25159, 0.4, -0.00302804, 0.940777, 0.91223, 0.939573, 0.924871
0.581754, 31.9412, 0.651635, 2.25183, 0.4, -0.00302951, 0.940777, 0.912229, 0.93957, 0.924869
0.581804, 31.9385, 0.651559, 2.25207, 0.4, -0.00303097, 0.940777, 0.912228, 0.939568, 0.924867
0.581854, 31.9357, 0.651483, 2.25231, 0.4, -0.00303243, 0.940777, 0.912227, 0.939566, 0.924866
0.581904, 31.933, 0.651408, 2.25255, 0.4, -0.00303389, 0.940777, 0.912225, 0.939564, 0.924864
0.581954, 31.9303, 0.651332, 2.25279, 0.4, -0.00303535, 0.940777, 0.912224, 0.939561, 0.924862
0.582004, 31.9275, 0.651257, 2.25303, 0.4, -0.00303681, 0.940778, 0.912223, 0.939559, 0.92486
0.582054, 31.9248, 0.651181, 2.25327, 0.4, -0.00303827, 0.940778, 0.912222, 0.939557, 0.924858
0.582104, 31.9221, 0.651106, 2.2535, 0.4, -0.00303973, 0.940778, 0.912221, 0.939555, 0.924856
0.582154, 31.9193, 0.65103, 2.25374, 0.4, -0.00304119, 0.940778, 0.91222, 0.939553, 0.924854
0.582204, 31.9166, 0.650954, 2.25398, 0.4, -0.00304265, 0.940778, 0.912219, 0.939551, 0.924853
0.582254, 31.9139, 0.650879, 2.25422, 0.4, -0.00304411, 0.940778, 0.912217, 0.939548, 0.924851
0.582304, 31.9111, 0.650803, 2.25446, 0.4, -0.00304557, 0.940778, 0.912216, 0.939546, 0.924849
0.582354, 31.9084, 0.650728, 2.2547, 0.4, -0.00304703, 0.940778, 0.912215, 0.939544, 0.924847
0.582404, 31.9056, 0.650652, 2.25494, 0.4, -0.00304848, 0.940778, 0.912214, 0.939542, 0.924845
0.582454, 31.9029, 0.650577, 2.25517, 0.4, -0.00304994, 0.940778, 0.912213, 0.93954, 0.924843
0.582504, 31.9001, 0.650501, 2.25541, 0.4, -0.0030514, 0.940779, 0.912212, 0.939537, 0.924841
0.582554, 31.8974, 0.650426, 2.25565, 0.4, -0.00305285, 0.940779, 0.912211, 0.939535, 0.92484
0.582604, 31.8946, 0.65035, 2.25589, 0.4, -0.00305431, 0.940779, 0.91221, 0.939533, 0.924838
0.582654, 31.8919, 0.650275, 2.25613, 0.4, -0.00305576, 0.940779, 0.912209, 0.939531, 0.924836
0.582704, 31.8891, 0.650199, 2.25636, 0.4, -0.00305722, 0.940779, 0.912207, 0.939529, 0.924834
0.582754, 31.8864, 0.650123, 2.2566, 0.4, -0.00305867, 0.940779, 0.912206, 0.939527, 0.924832
0.582805, 31.8836, 0.650048, 2.25684, 0.4, -0.00306013, 0.940779, 0.912205, 0.939524, 0.92483
0.582855, 31.8809, 0.649972, 2.25708, 0.4, -0.00306158, 0.94078, 0.912204, 0.939522, 0.924829
0.582905, 31.8781, 0.649897, 2.25732, 0.4, -0.00306303, 0.94078, 0.912203, 0.93952, 0.924827
0.582955, 31.8754, 0.649821, 2.25755, 0.4, -0.00306448, 0.94078, 0.912202, 0.939518, 0.924825
0.583005, 31.8726, 0.649746, 2.25779, 0.4, -0.00306594, 0.94078, 0.912201, 0.939516, 0.924823
0.583055, 31.8698, 0.64967, 2.25803, 0.4, -0.00306739, 0.94078, 0.9122, 0.939514, 0.924821
0.583105, 31.8671, 0.649595, 2.25827, 0.4, -0.00306884, 0.940781, 0.912199, 0.939512, 0.92482
0.583155, 31.8643, 0.64952, 2.2585, 0.4, -0.00307029, 0.940781, 0.912198, 0.939509, 0.924818
0.583205, 31.8616, 0.649444, 2.25874, 0.4, -0.00307174, 0.940781, 0.912197, 0.939507, 0.924816
0.583255, 31.8588, 0.649368, 2.25898, 0.4, -0.00307319, 0.940781, 0.912196, 0.939505, 0.924814
0.583305, 31.856, 0.649293, 2.25922, 0.4, -0.00307464, 0.940781, 0.912194, 0.939503, 0.924812
0.583355, 31.8533, 0.649217, 2.25945, 0.4, -0.00307609, 0.940782, 0.912193, 0.939501, 0.924811
0.583405, 31.8505, 0.649142, 2.25969, 0.4, -0.00307753, 0.940782, 0.912192, 0.939499, 0.924809
0.583455, 31.8477, 0.649066, 2.25993, 0.4, -0.00307898, 0.940782, 0.912191, 0.939497, 0.924807
0.583505, 31.8449, 0.648991, 2.26017, 0.4, -0.00308043, 0.940782, 0.91219, 0.939494, 0.924805
0.583555, 31.8422, 0.648915, 2.2604, 0.4, -0.00308188, 0.940782, 0.912189, 0.939492, 0.924803
0.583605, 31.8394, 0.64884, 2.26064, 0.4, -0.00308332, 0.940783, 0.912188, 0.93949, 0.924802
0.583655, 31.8366, 0.648764, 2.26088, 0.4, -0.00308477, 0.940783, 0.912187, 0.939488, 0.9248
0.583705, 31.8338, 0.648689, 2.26111, 0.4, -0.00308621, 0.940783, 0.912186, 0.939486, 0.924798
0.583755, 31.8311, 0.648613, 2.26135, 0.4, -0.00308766, 0.940784, 0.912185, 0.939484, 0.924796
0.583805, 31.8283, 0.648538, 2.26159, 0.4, -0.0030891, 0.940784, 0.912184, 0.939482, 0.924794
0.583855, 31.8255, 0.648463, 2.26182, 0.4, -0.00309055, 0.940784, 0.912183, 0.939479, 0.924793
0.583905, 31.8227, 0.648387, 2.26206, 0.4, -0.00309199, 0.940784, 0.912182, 0.939477, 0.924791
0.583955, 31.8199, 0.648312, 2.2623, 0.4, -0.00309344, 0.940785, 0.912181, 0.939475, 0.924789
0.584005, 31.8172, 0.648236, 2.26253, 0.4, -0.00309488, 0.940785, 0.91218, 0.939473, 0.924787
0.584055, 31.8144, 0.648161, 2.26277, 0.4, -0.00309632, 0.940785, 0.912179, 0.939471, 0.924786
0.584105, 31.8116, 0.648085, 2.26301, 0.4, -0.00309776, 0.940786, 0.912178, 0.939469, 0.924784
0.584155, 31.8088, 0.64801, 2.26324, 0.4, -0.0030992, 0.940786, 0.912177, 0.939467, 0.924782
0.584205, 31.806, 0.647934, 2.26348, 0.4, -0.00310065, 0.940786, 0.912176, 0.939465, 0.92478
0.584255, 31.8032, 0.647859, 2.26372, 0.4, -0.00310209, 0.940787, 0.912175, 0.939463, 0.924779
0.584305, 31.8004, 0.647783, 2.26395, 0.4, -0.00310353, 0.940787, 0.912174, 0.939461, 0.924777
0.584355, 31.7976, 0.647708, 2.26419, 0.4, -0.00310497, 0.940787, 0.912173, 0.939458, 0.924775
0.584405, 31.7948, 0.647632, 2.26442, 0.4, -0.00310641, 0.940788, 0.912172, 0.939456, 0.924773
0.584455, 31.792, 0.647557, 2.26466, 0.4, -0.00310785, 0.940788, 0.912171, 0.939454, 0.924772
0.584505, 31.7892, 0.647481, 2.2649, 0.4, -0.00310928, 0.940788, 0.91217, 0.939452, 0.92477
0.584555, 31.7864, 0.647406, 2.26513, 0.4, -0.00311072, 0.940789, 0.912169, 0.93945, 0.924768
0.584605, 31.7836, 0.647331, 2.26537, 0.4, -0.00311216, 0.940789, 0.912168, 0.939448, 0.924766
0.584655, 31.7808, 0.647255, 2.2656, 0.4, -0.0031136, 0.940789, 0.912167, 0.939446, 0.924765
0.584705, 31.778, 0.64718, 2.26584, 0.4, -0.00311503, 0.94079, 0.912166, 0.939444, 0.924763
0.584755, 31.7752, 0.647104, 2.26607, 0.4, -0.00311647, 0.94079, 0.912165, 0.939442, 0.924761
0.584805, 31.7724, 0.647029, 2.26631, 0.4, -0.00311791, 0.94079, 0.912164, 0.93944, 0.92476
0.584855, 31.7696, 0.646953, 2.26655, 0.4, -0.00311934, 0.940791, 0.912163, 0.939438, 0.924758
0.584905, 31.7668, 0.646878, 2.26678, 0.4, -0.00312078, 0.940791, 0.912162, 0.939435, 0.924756
0.584955, 31.764, 0.646803, 2.26702, 0.4, -0.00312221, 0.940792, 0.912161, 0.939434, 0.924754
0.585005, 31.7612, 0.646727, 2.26725, 0.4, -0.00312364, 0.940792, 0.91216, 0.939431, 0.924753
0.585055, 31.7584, 0.646652, 2.26749, 0.4, -0.00312508, 0.940793, 0.912159, 0.939429, 0.924751
0.585105, 31.7556, 0.646576, 2.26772, 0.4, -0.00312651, 0.940793, 0.912158, 0.939427, 0.924749
0.585155, 31.7528, 0.646501, 2.26796, 0.4, -0.00312794, 0.940793, 0.912157, 0.939425, 0.924748
0.585205, 31.7499, 0.646425, 2.26819, 0.4, -0.00312938, 0.940794, 0.912157, 0.939423, 0.924746
0.585255, 31.7471, 0.64635, 2.26843, 0.4, -0.00313081, 0.940794, 0.912156, 0.939421, 0.924744
0.585305, 31.7443, 0.646275, 2.26866, 0.4, -0.00313224, 0.940795, 0.912155, 0.939419, 0.924743
0.585355, 31.7415, 0.646199, 2.2689, 0.4, -0.00313367, 0.940795, 0.912154, 0.939417, 0.924741
0.585405, 31.7387, 0.646124, 2.26913, 0.4, -0.0031351, 0.940796, 0.912153, 0.939415, 0.924739
0.585455, 31.7358, 0.646048, 2.26937, 0.4, -0.00313653, 0.940796, 0.912152, 0.939413, 0.924737
0.585505, 31.733, 0.645973, 2.2696, 0.4, -0.00313796, 0.940797, 0.912151, 0.939411, 0.924736
0.585555, 31.7302, 0.645898, 2.26984, 0.4, -0.00313939, 0.940797, 0.91215, 0.939409, 0.924734
0.585605, 31.7274, 0.645822, 2.27007, 0.4, -0.00314082, 0.940798, 0.912149, 0.939407, 0.924732
0.585655, 31.7245, 0.645747, 2.27031, 0.4, -0.00314225, 0.940798, 0.912148, 0.939405, 0.924731
0.585705, 31.7217, 0.645671, 2.27054, 0.4, -0.00314367, 0.940799, 0.912147, 0.939403, 0.924729
0.585755, 31.7189, 0.645596, 2.27078, 0.4, -0.0031451, 0.940799, 0.912146, 0.939401, 0.924727
0.585805, 31.716, 0.645521, 2.27101, 0.4, -0.00314653, 0.9408, 0.912145, 0.939399, 0.924726
0.585855, 31.7132, 0.645445, 2.27125, 0.4, -0.00314796, 0.9408, 0.912145, 0.939397, 0.924724
0.585905, 31.7104, 0.64537, 2.27148, 0.4, -0.00314938, 0.940801, 0.912144, 0.939394, 0.924722
0.585955, 31.7075, 0.645294, 2.27172, 0.4, -0.00315081, 0.940801, 0.912143, 0.939392, 0.924721
0.586005, 31.7047, 0.645219, 2.27195, 0.4, -0.00315223, 0.940802, 0.912142, 0.93939, 0.924719
0.586055, 31.7019, 0.645144, 2.27218, 0.4, -0.00315366, 0.940802, 0.912141, 0.939388, 0.924717
0.586105, 31.699, 0.645068, 2.27242, 0.4, -0.00315508, 0.940803, 0.91214, 0.939386, 0.924716
0.586155, 31.6962, 0.644993, 2.27265, 0.4, -0.00315651, 0.940803, 0.912139, 0.939384, 0.924714
0.586205, 31.6934, 0.644917, 2.27289, 0.4, -0.00315793, 0.940804, 0.912138, 0.939382, 0.924712
0.586255, 31.6905, 0.644842, 2.27312, 0.4, -0.00315935, 0.940804, 0.912138, 0.93938, 0.924711
0.586305, 31.6877, 0.644767, 2.27336, 0.4, -0.00316077, 0.940805, 0.912137, 0.939378, 0.924709
0.586355, 31.6848, 0.644692, 2.27359, 0.4, -0.0031622, 0.940805, 0.912136, 0.939376, 0.924708
0.586405, 31.682, 0.644616, 2.27382, 0.4, -0.00316362, 0.940806, 0.912135, 0.939374, 0.924706
0.586455, 31.6791, 0.644541, 2.27406, 0.4, -0.00316504, 0.940807, 0.912134, 0.939372, 0.924704
0.586505, 31.6763, 0.644465, 2.27429, 0.4, -0.00316646, 0.940807, 0.912133, 0.93937, 0.924703
0.586555, 31.6734, 0.64439, 2.27452, 0.4, -0.00316788, 0.940808, 0.912132, 0.939368, 0.924701
0.586605, 31.6706, 0.644315, 2.27476, 0.4, -0.0031693, 0.940808, 0.912131, 0.939366, 0.924699
0.586655, 31.6677, 0.644239, 2.27499, 0.4, -0.00317072, 0.940809, 0.912131, 0.939364, 0.924698
0.586705, 31.6649, 0.644164, 2.27523, 0.4, -0.00317214, 0.94081, 0.91213, 0.939362, 0.924696
0.586755, 31.662, 0.644089, 2.27546, 0.4, -0.00317356, 0.94081, 0.912129, 0.93936, 0.924694
0.586805, 31.6592, 0.644013, 2.27569, 0.4, -0.00317498, 0.940811, 0.912128, 0.939358, 0.924693
0.586855, 31.6563, 0.643938, 2.27593, 0.4, -0.00317639, 0.940811, 0.912127, 0.939356, 0.924691
0.586905, 31.6534, 0.643862, 2.27616, 0.4, -0.00317781, 0.940812, 0.912126, 0.939354, 0.92469
0.586955, 31.6506, 0.643787, 2.27639, 0.4, -0.00317923, 0.940813, 0.912126, 0.939352, 0.924688
0.587005, 31.6477, 0.643712, 2.27663, 0.4, -0.00318064, 0.940813, 0.912125, 0.93935, 0.924686
0.587055, 31.6449, 0.643636, 2.27686, 0.4, -0.00318206, 0.940814, 0.912124, 0.939348, 0.924685
0.587105, 31.642, 0.643561, 2.27709, 0.4, -0.00318347, 0.940815, 0.912123, 0.939346, 0.924683
0.587155, 31.6391, 0.643486, 2.27733, 0.4, -0.00318489, 0.940815, 0.912122, 0.939344, 0.924682
0.587205, 31.6363, 0.64341, 2.27756, 0.4, -0.0031863, 0.940816, 0.912122, 0.939342, 0.92468
0.587255, 31.6334, 0.643335, 2.27779, 0.4, -0.00318772, 0.940817, 0.912121, 0.93934, 0.924678
0.587305, 31.6305, 0.64326, 2.27802, 0.4, -0.00318913, 0.940817, 0.91212, 0.939338, 0.924677
0.587355, 31.6276, 0.643184, 2.27826, 0.4, -0.00319054, 0.940818, 0.912119, 0.939336, 0.924675
0.587405, 31.6248, 0.643109, 2.27849, 0.4, -0.00319196, 0.940819, 0.912118, 0.939334, 0.924674
0.587455, 31.6219, 0.643034, 2.27872, 0.4, -0.00319337, 0.940819, 0.912117, 0.939332, 0.924672
0.587505, 31.619, 0.642958, 2.27896, 0.4, -0.00319478, 0.94082, 0.912117, 0.93933, 0.92467
0.587555, 31.6161, 0.642883, 2.27919, 0.4, -0.00319619, 0.940821, 0.912116, 0.939328, 0.924669
0.587605, 31.6133, 0.642808, 2.27942, 0.4, -0.0031976, 0.940821, 0.912115, 0.939326, 0.924667
0.587655, 31.6104, 0.642732, 2.27965, 0.4, -0.00319902, 0.940822, 0.912114, 0.939324, 0.924666
0.587705, 31.6075, 0.642657, 2.27989, 0.4, -0.00320043, 0.940823, 0.912113, 0.939323, 0.924664
0.587755, 31.6046, 0.642582, 2.28012, 0.4, -0.00320183, 0.940823, 0.912113, 0.939321, 0.924663
0.587805, 31.6018, 0.642506, 2.28035, 0.4, -0.00320324, 0.940824, 0.912112, 0.939319, 0.924661
0.587855, 31.5989, 0.642431, 2.28058, 0.4, -0.00320465, 0.940825, 0.912111, 0.939317, 0.924659
0.587905, 31.596, 0.642356, 2.28082, 0.4, -0.00320606, 0.940826, 0.91211, 0.939315, 0.924658
0.587955, 31.5931, 0.64228, 2.28105, 0.4, -0.00320747, 0.940826, 0.91211, 0.939313, 0.924656
0.588005, 31.5902, 0.642205, 2.28128, 0.4, -0.00320888, 0.940827, 0.912109, 0.939311, 0.924655
0.588055, 31.5873, 0.64213, 2.28151, 0.4, -0.00321028, 0.940828, 0.912108, 0.939309, 0.924653
0.588105, 31.5844, 0.642054, 2.28174, 0.4, -0.00321169, 0.940829, 0.912107, 0.939307, 0.924652
0.588155, 31.5815, 0.641979, 2.28198, 0.4, -0.0032131, 0.94083, 0.912107, 0.939305, 0.92465
0.588205, 31.5786, 0.641904, 2.28221, 0.4, -0.0032145, 0.94083, 0.912106, 0.939303, 0.924648
0.588255, 31.5758, 0.641828, 2.28244, 0.4, -0.00321591, 0.940831, 0.912105, 0.939301, 0.924647
0.588305, 31.5729, 0.641753, 2.28267, 0.4, -0.00321731, 0.940832, 0.912104, 0.939299, 0.924645
0.588355, 31.57, 0.641678, 2.2829, 0.4, -0.00321872, 0.940832, 0.912104, 0.939297, 0.924644
0.588405, 31.5671, 0.641602, 2.28314, 0.4, -0.00322012, 0.940833, 0.912103, 0.939295, 0.924642
0.588455, 31.5642, 0.641527, 2.28337, 0.4, -0.00322152, 0.940834, 0.912102, 0.939293, 0.924641
0.588505, 31.5613, 0.641452, 2.2836, 0.4, -0.00322293, 0.940835, 0.912101, 0.939291, 0.924639
0.588555, 31.5584, 0.641376, 2.28383, 0.4, -0.00322433, 0.940836, 0.912101, 0.939289, 0.924638
0.588605, 31.5555, 0.641301, 2.28406, 0.4, -0.00322573, 0.940837, 0.9121, 0.939287, 0.924636
0.588655, 31.5526, 0.641226, 2.28429, 0.4, -0.00322713, 0.940837, 0.912099, 0.939285, 0.924635
0.588705, 31.5497, 0.641151, 2.28453, 0.4, -0.00322853, 0.940838, 0.912098, 0.939284, 0.924633
0.588755, 31.5467, 0.641075, 2.28476, 0.4, -0.00322993, 0.940839, 0.912098, 0.939282, 0.924632
0.588805, 31.5438, 0.641, 2.28499, 0.4, -0.00323134, 0.94084, 0.912097, 0.93928, 0.92463
0.588856, 31.5409, 0.640925, 2.28522, 0.4, -0.00323274, 0.940841, 0.912096, 0.939278, 0.924629
0.588906, 31.538, 0.640849, 2.28545, 0.4, -0.00323413, 0.940841, 0.912095, 0.939276, 0.924627
0.588956, 31.5351, 0.640774, 2.28568, 0.4, -0.00323553, 0.940842, 0.912095, 0.939274, 0.924626
0.589006, 31.5322, 0.640699, 2.28591, 0.4, -0.00323693, 0.940843, 0.912094, 0.939272, 0.924624
0.589056, 31.5293, 0.640623, 2.28614, 0.4, -0.00323833, 0.940844, 0.912093, 0.93927, 0.924622
0.589106, 31.5264, 0.640548, 2.28637, 0.4, -0.00323973, 0.940845, 0.912093, 0.939268, 0.924621
0.589156, 31.5235, 0.640473, 2.28661, 0.4, -0.00324113, 0.940846, 0.912092, 0.939266, 0.924619
0.589206, 31.5205, 0.640397, 2.28684, 0.4, -0.00324252, 0.940847, 0.912091, 0.939264, 0.924618
0.589256, 31.5176, 0.640322, 2.28707, 0.4, -0.00324392, 0.940848, 0.912091, 0.939262, 0.924617
0.589306, 31.5147, 0.640247, 2.2873, 0.4, -0.00324531, 0.940848, 0.91209, 0.939261, 0.924615
0.589356, 31.5118, 0.640172, 2.28753, 0.4, -0.00324671, 0.940849, 0.912089, 0.939259, 0.924613
0.589406, 31.5088, 0.640096, 2.28776, 0.4, -0.00324811, 0.94085, 0.912089, 0.939257, 0.924612
0.589456, 31.5059, 0.640021, 2.28799, 0.4, -0.0032495, 0.940851, 0.912088, 0.939255, 0.92461
0.589506, 31.503, 0.639946, 2.28822, 0.4, -0.00325089, 0.940852, 0.912087, 0.939253, 0.924609
0.589556, 31.5001, 0.63987, 2.28845, 0.4, -0.00325229, 0.940853, 0.912086, 0.939251, 0.924608
0.589606, 31.4971, 0.639795, 2.28868, 0.4, -0.00325368, 0.940854, 0.912086, 0.939249, 0.924606
0.589656, 31.4942, 0.63972, 2.28891, 0.4, -0.00325507, 0.940855, 0.912085, 0.939247, 0.924605
