Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.589706, 31.4913, 0.639644, 2.28914, 0.4, -0.00325647, 0.940856, 0.912084, 0.939245, 0.924603
0.589756, 31.4884, 0.639569, 2.28937, 0.4, -0.00325786, 0.940857, 0.912084, 0.939243, 0.924602
0.589806, 31.4854, 0.639494, 2.2896, 0.4, -0.00325925, 0.940857, 0.912083, 0.939242, 0.9246
0.589856, 31.4825, 0.639419, 2.28983, 0.4, -0.00326064, 0.940858, 0.912082, 0.93924, 0.924599
0.589906, 31.4796, 0.639343, 2.29006, 0.4, -0.00326203, 0.940859, 0.912082, 0.939238, 0.924597
0.589956, 31.4766, 0.639268, 2.29029, 0.4, -0.00326342, 0.94086, 0.912081, 0.939236, 0.924596
0.590006, 31.4737, 0.639193, 2.29052, 0.4, -0.00326481, 0.940861, 0.91208, 0.939234, 0.924594
0.590056, 31.4707, 0.639118, 2.29075, 0.4, -0.0032662, 0.940862, 0.91208, 0.939232, 0.924593
0.590106, 31.4678, 0.639042, 2.29098, 0.4, -0.00326759, 0.940863, 0.912079, 0.93923, 0.924591
0.590156, 31.4649, 0.638967, 2.29121, 0.4, -0.00326898, 0.940864, 0.912078, 0.939228, 0.92459
0.590206, 31.4619, 0.638892, 2.29144, 0.4, -0.00327037, 0.940865, 0.912078, 0.939226, 0.924588
0.590256, 31.459, 0.638816, 2.29167, 0.4, -0.00327175, 0.940866, 0.912077, 0.939225, 0.924587
0.590306, 31.456, 0.638741, 2.2919, 0.4, -0.00327314, 0.940867, 0.912077, 0.939223, 0.924585
0.590356, 31.4531, 0.638666, 2.29213, 0.4, -0.00327453, 0.940868, 0.912076, 0.939221, 0.924584
0.590406, 31.4501, 0.638591, 2.29236, 0.4, -0.00327591, 0.940869, 0.912075, 0.939219, 0.924582
0.590456, 31.4472, 0.638515, 2.29259, 0.4, -0.0032773, 0.94087, 0.912075, 0.939217, 0.924581
0.590506, 31.4442, 0.63844, 2.29282, 0.4, -0.00327868, 0.940871, 0.912074, 0.939215, 0.92458
0.590556, 31.4413, 0.638365, 2.29305, 0.4, -0.00328007, 0.940872, 0.912073, 0.939213, 0.924578
0.590606, 31.4383, 0.63829, 2.29328, 0.4, -0.00328145, 0.940873, 0.912073, 0.939212, 0.924577
0.590656, 31.4354, 0.638214, 2.29351, 0.4, -0.00328284, 0.940874, 0.912072, 0.93921, 0.924575
0.590706, 31.4324, 0.638139, 2.29374, 0.4, -0.00328422, 0.940875, 0.912072, 0.939208, 0.924574
0.590756, 31.4295, 0.638064, 2.29397, 0.4, -0.0032856, 0.940876, 0.912071, 0.939206, 0.924573
0.590806, 31.4265, 0.637988, 2.2942, 0.4, -0.00328699, 0.940877, 0.91207, 0.939204, 0.924571
0.590856, 31.4235, 0.637913, 2.29443, 0.4, -0.00328837, 0.940878, 0.91207, 0.939202, 0.92457
0.590906, 31.4206, 0.637838, 2.29465, 0.4, -0.00328975, 0.940879, 0.912069, 0.9392, 0.924568
0.590956, 31.4176, 0.637763, 2.29488, 0.4, -0.00329113, 0.94088, 0.912069, 0.939199, 0.924567
0.591006, 31.4147, 0.637687, 2.29511, 0.4, -0.00329251, 0.940881, 0.912068, 0.939197, 0.924565
0.591056, 31.4117, 0.637612, 2.29534, 0.4, -0.00329389, 0.940883, 0.912067, 0.939195, 0.924564
0.591106, 31.4087, 0.637537, 2.29557, 0.4, -0.00329527, 0.940884, 0.912067, 0.939193, 0.924562
0.591156, 31.4058, 0.637462, 2.2958, 0.4, -0.00329665, 0.940885, 0.912066, 0.939191, 0.924561
0.591206, 31.4028, 0.637386, 2.29603, 0.4, -0.00329803, 0.940886, 0.912066, 0.939189, 0.92456
0.591256, 31.3998, 0.637311, 2.29626, 0.4, -0.00329941, 0.940887, 0.912065, 0.939187, 0.924558
0.591306, 31.3969, 0.637236, 2.29649, 0.4, -0.00330079, 0.940888, 0.912064, 0.939186, 0.924557
0.591356, 31.3939, 0.63716, 2.29671, 0.4, -0.00330217, 0.940889, 0.912064, 0.939184, 0.924555
0.591406, 31.3909, 0.637085, 2.29694, 0.4, -0.00330354, 0.94089, 0.912063, 0.939182, 0.924554
0.591456, 31.3879, 0.63701, 2.29717, 0.4, -0.00330492, 0.940891, 0.912063, 0.93918, 0.924553
0.591506, 31.385, 0.636935, 2.2974, 0.4, -0.0033063, 0.940892, 0.912062, 0.939178, 0.924551
0.591556, 31.382, 0.636859, 2.29763, 0.4, -0.00330767, 0.940893, 0.912062, 0.939177, 0.92455
0.591606, 31.379, 0.636784, 2.29786, 0.4, -0.00330905, 0.940895, 0.912061, 0.939175, 0.924548
0.591656, 31.376, 0.636709, 2.29808, 0.4, -0.00331042, 0.940896, 0.91206, 0.939173, 0.924547
0.591706, 31.3731, 0.636634, 2.29831, 0.4, -0.0033118, 0.940897, 0.91206, 0.939171, 0.924546
0.591756, 31.3701, 0.636558, 2.29854, 0.4, -0.00331317, 0.940898, 0.912059, 0.939169, 0.924544
0.591806, 31.3671, 0.636483, 2.29877, 0.4, -0.00331455, 0.940899, 0.912059, 0.939167, 0.924543
0.591856, 31.3641, 0.636408, 2.299, 0.4, -0.00331592, 0.9409, 0.912058, 0.939166, 0.924541
0.591906, 31.3611, 0.636333, 2.29922, 0.4, -0.00331729, 0.940901, 0.912058, 0.939164, 0.92454
0.591956, 31.3581, 0.636257, 2.29945, 0.4, -0.00331866, 0.940902, 0.912057, 0.939162, 0.924539
0.592006, 31.3551, 0.636182, 2.29968, 0.4, -0.00332004, 0.940904, 0.912057, 0.93916, 0.924537
0.592056, 31.3522, 0.636107, 2.29991, 0.4, -0.00332141, 0.940905, 0.912056, 0.939158, 0.924536
0.592106, 31.3492, 0.636032, 2.30014, 0.4, -0.00332278, 0.940906, 0.912055, 0.939156, 0.924535
0.592156, 31.3462, 0.635956, 2.30036, 0.4, -0.00332415, 0.940907, 0.912055, 0.939155, 0.924533
0.592206, 31.3432, 0.635881, 2.30059, 0.4, -0.00332552, 0.940908, 0.912054, 0.939153, 0.924532
0.592256, 31.3402, 0.635806, 2.30082, 0.4, -0.00332689, 0.94091, 0.912054, 0.939151, 0.92453
0.592306, 31.3372, 0.635731, 2.30105, 0.4, -0.00332826, 0.940911, 0.912053, 0.939149, 0.924529
0.592356, 31.3342, 0.635655, 2.30128, 0.4, -0.00332963, 0.940912, 0.912053, 0.939147, 0.924528
0.592406, 31.3312, 0.63558, 2.3015, 0.4, -0.003331, 0.940913, 0.912052, 0.939146, 0.924526
0.592456, 31.3282, 0.635505, 2.30173, 0.4, -0.00333236, 0.940914, 0.912052, 0.939144, 0.924525
0.592506, 31.3252, 0.63543, 2.30196, 0.4, -0.00333373, 0.940915, 0.912051, 0.939142, 0.924524
0.592556, 31.3222, 0.635354, 2.30218, 0.4, -0.0033351, 0.940917, 0.912051, 0.93914, 0.924522
0.592606, 31.3192, 0.635279, 2.30241, 0.4, -0.00333647, 0.940918, 0.91205, 0.939138, 0.924521
0.592656, 31.3162, 0.635204, 2.30264, 0.4, -0.00333783, 0.940919, 0.91205, 0.939137, 0.92452
0.592706, 31.3132, 0.635129, 2.30287, 0.4, -0.0033392, 0.94092, 0.912049, 0.939135, 0.924518
0.592756, 31.3102, 0.635053, 2.30309, 0.4, -0.00334056, 0.940922, 0.912049, 0.939133, 0.924517
0.592806, 31.3072, 0.634978, 2.30332, 0.4, -0.00334193, 0.940923, 0.912048, 0.939131, 0.924516
0.592856, 31.3042, 0.634903, 2.30355, 0.4, -0.00334329, 0.940924, 0.912048, 0.93913, 0.924514
0.592906, 31.3012, 0.634828, 2.30377, 0.4, -0.00334466, 0.940925, 0.912047, 0.939128, 0.924513
0.592956, 31.2982, 0.634752, 2.304, 0.4, -0.00334602, 0.940927, 0.912047, 0.939126, 0.924512
0.593006, 31.2951, 0.634677, 2.30423, 0.4, -0.00334738, 0.940928, 0.912046, 0.939124, 0.92451
0.593056, 31.2921, 0.634602, 2.30446, 0.4, -0.00334875, 0.940929, 0.912046, 0.939122, 0.924509
0.593106, 31.2891, 0.634527, 2.30468, 0.4, -0.00335011, 0.94093, 0.912045, 0.939121, 0.924508
0.593156, 31.2861, 0.634451, 2.30491, 0.4, -0.00335147, 0.940932, 0.912045, 0.939119, 0.924506
0.593206, 31.2831, 0.634376, 2.30513, 0.4, -0.00335283, 0.940933, 0.912044, 0.939117, 0.924505
0.593256, 31.2801, 0.634301, 2.30536, 0.4, -0.00335419, 0.940934, 0.912044, 0.939115, 0.924504
0.593306, 31.277, 0.634226, 2.30559, 0.4, -0.00335555, 0.940935, 0.912043, 0.939114, 0.924502
0.593356, 31.274, 0.63415, 2.30581, 0.4, -0.00335691, 0.940937, 0.912043, 0.939112, 0.924501
0.593406, 31.271, 0.634075, 2.30604, 0.4, -0.00335827, 0.940938, 0.912042, 0.93911, 0.9245
0.593456, 31.268, 0.634, 2.30627, 0.4, -0.00335963, 0.940939, 0.912042, 0.939108, 0.924498
0.593506, 31.265, 0.633924, 2.30649, 0.4, -0.00336099, 0.940941, 0.912042, 0.939107, 0.924497
0.593556, 31.2619, 0.633849, 2.30672, 0.4, -0.00336235, 0.940942, 0.912041, 0.939105, 0.924496
0.593606, 31.2589, 0.633774, 2.30695, 0.4, -0.00336371, 0.940943, 0.912041, 0.939103, 0.924494
0.593656, 31.2559, 0.633699, 2.30717, 0.4, -0.00336506, 0.940945, 0.91204, 0.939101, 0.924493
0.593706, 31.2528, 0.633624, 2.3074, 0.4, -0.00336642, 0.940946, 0.91204, 0.939099, 0.924492
0.593756, 31.2498, 0.633548, 2.30763, 0.4, -0.00336778, 0.940947, 0.912039, 0.939098, 0.924491
0.593806, 31.2468, 0.633473, 2.30785, 0.4, -0.00336913, 0.940949, 0.912039, 0.939096, 0.924489
0.593856, 31.2437, 0.633398, 2.30808, 0.4, -0.00337049, 0.94095, 0.912038, 0.939094, 0.924488
0.593906, 31.2407, 0.633323, 2.3083, 0.4, -0.00337184, 0.940951, 0.912038, 0.939092, 0.924487
0.593956, 31.2377, 0.633247, 2.30853, 0.4, -0.0033732, 0.940953, 0.912038, 0.939091, 0.924485
0.594006, 31.2346, 0.633172, 2.30875, 0.4, -0.00337455, 0.940954, 0.912037, 0.939089, 0.924484
0.594056, 31.2316, 0.633097, 2.30898, 0.4, -0.00337591, 0.940955, 0.912037, 0.939087, 0.924483
0.594106, 31.2286, 0.633022, 2.30921, 0.4, -0.00337726, 0.940957, 0.912036, 0.939085, 0.924481
0.594156, 31.2255, 0.632946, 2.30943, 0.4, -0.00337861, 0.940958, 0.912036, 0.939084, 0.92448
0.594206, 31.2225, 0.632871, 2.30966, 0.4, -0.00337997, 0.94096, 0.912035, 0.939082, 0.924479
0.594256, 31.2194, 0.632796, 2.30988, 0.4, -0.00338132, 0.940961, 0.912035, 0.93908, 0.924478
0.594306, 31.2164, 0.632721, 2.31011, 0.4, -0.00338267, 0.940962, 0.912034, 0.939078, 0.924476
0.594356, 31.2134, 0.632646, 2.31033, 0.4, -0.00338402, 0.940964, 0.912034, 0.939077, 0.924475
0.594406, 31.2103, 0.63257, 2.31056, 0.4, -0.00338537, 0.940965, 0.912034, 0.939075, 0.924474
0.594456, 31.2073, 0.632495, 2.31078, 0.4, -0.00338672, 0.940966, 0.912033, 0.939073, 0.924472
0.594506, 31.2042, 0.63242, 2.31101, 0.4, -0.00338807, 0.940968, 0.912033, 0.939072, 0.924471
0.594556, 31.2012, 0.632344, 2.31123, 0.4, -0.00338942, 0.940969, 0.912032, 0.93907, 0.92447
0.594606, 31.1981, 0.632269, 2.31146, 0.4, -0.00339077, 0.940971, 0.912032, 0.939068, 0.924469
0.594656, 31.1951, 0.632194, 2.31169, 0.4, -0.00339212, 0.940972, 0.912032, 0.939066, 0.924467
0.594706, 31.192, 0.632119, 2.31191, 0.4, -0.00339347, 0.940974, 0.912031, 0.939065, 0.924466
0.594756, 31.1889, 0.632044, 2.31214, 0.4, -0.00339482, 0.940975, 0.912031, 0.939063, 0.924465
0.594806, 31.1859, 0.631968, 2.31236, 0.4, -0.00339616, 0.940976, 0.91203, 0.939061, 0.924464
0.594857, 31.1828, 0.631893, 2.31259, 0.4, -0.00339751, 0.940978, 0.91203, 0.939059, 0.924462
0.594907, 31.1798, 0.631818, 2.31281, 0.4, -0.00339886, 0.940979, 0.91203, 0.939058, 0.924461
0.594957, 31.1767, 0.631743, 2.31304, 0.4, -0.0034002, 0.940981, 0.912029, 0.939056, 0.92446
0.595007, 31.1737, 0.631667, 2.31326, 0.4, -0.00340155, 0.940982, 0.912029, 0.939054, 0.924459
0.595057, 31.1706, 0.631592, 2.31348, 0.4, -0.00340289, 0.940984, 0.912028, 0.939053, 0.924457
0.595107, 31.1675, 0.631517, 2.31371, 0.4, -0.00340424, 0.940985, 0.912028, 0.939051, 0.924456
0.595157, 31.1645, 0.631442, 2.31393, 0.4, -0.00340558, 0.940987, 0.912028, 0.939049, 0.924455
0.595207, 31.1614, 0.631366, 2.31416, 0.4, -0.00340692, 0.940988, 0.912027, 0.939048, 0.924454
0.595257, 31.1583, 0.631291, 2.31438, 0.4, -0.00340827, 0.94099, 0.912027, 0.939046, 0.924452
0.595307, 31.1553, 0.631216, 2.31461, 0.4, -0.00340961, 0.940991, 0.912027, 0.939044, 0.924451
0.595357, 31.1522, 0.631141, 2.31483, 0.4, -0.00341095, 0.940993, 0.912026, 0.939042, 0.92445
0.595407, 31.1491, 0.631066, 2.31506, 0.4, -0.00341229, 0.940994, 0.912026, 0.939041, 0.924449
0.595457, 31.1461, 0.63099, 2.31528, 0.4, -0.00341364, 0.940996, 0.912026, 0.939039, 0.924447
0.595507, 31.143, 0.630915, 2.3155, 0.4, -0.00341498, 0.940997, 0.912025, 0.939037, 0.924446
0.595557, 31.1399, 0.63084, 2.31573, 0.4, -0.00341632, 0.940998, 0.912025, 0.939036, 0.924445
0.595607, 31.1368, 0.630765, 2.31595, 0.4, -0.00341766, 0.941, 0.912024, 0.939034, 0.924444
0.595657, 31.1338, 0.630689, 2.31618, 0.4, -0.003419, 0.941002, 0.912024, 0.939032, 0.924443
0.595707, 31.1307, 0.630614, 2.3164, 0.4, -0.00342034, 0.941003, 0.912024, 0.93903, 0.924441
0.595757, 31.1276, 0.630539, 2.31662, 0.4, -0.00342168, 0.941005, 0.912023, 0.939029, 0.92444
0.595807, 31.1245, 0.630464, 2.31685, 0.4, -0.00342301, 0.941006, 0.912023, 0.939027, 0.924439
0.595857, 31.1214, 0.630388, 2.31707, 0.4, -0.00342435, 0.941008, 0.912023, 0.939025, 0.924438
0.595907, 31.1184, 0.630313, 2.3173, 0.4, -0.00342569, 0.941009, 0.912022, 0.939024, 0.924437
0.595957, 31.1153, 0.630238, 2.31752, 0.4, -0.00342703, 0.941011, 0.912022, 0.939022, 0.924435
0.596007, 31.1122, 0.630162, 2.31774, 0.4, -0.00342836, 0.941012, 0.912022, 0.93902, 0.924434
0.596057, 31.1091, 0.630087, 2.31797, 0.4, -0.0034297, 0.941014, 0.912021, 0.939019, 0.924433
0.596107, 31.106, 0.630012, 2.31819, 0.4, -0.00343103, 0.941015, 0.912021, 0.939017, 0.924432
0.596157, 31.1029, 0.629937, 2.31842, 0.4, -0.00343237, 0.941017, 0.912021, 0.939015, 0.92443
0.596207, 31.0998, 0.629862, 2.31864, 0.4, -0.0034337, 0.941018, 0.91202, 0.939014, 0.924429
0.596257, 31.0967, 0.629786, 2.31886, 0.4, -0.00343504, 0.94102, 0.91202, 0.939012, 0.924428
0.596307, 31.0937, 0.629711, 2.31909, 0.4, -0.00343637, 0.941022, 0.91202, 0.93901, 0.924427
0.596357, 31.0906, 0.629636, 2.31931, 0.4, -0.00343771, 0.941023, 0.912019, 0.939009, 0.924426
0.596407, 31.0875, 0.629561, 2.31953, 0.4, -0.00343904, 0.941025, 0.912019, 0.939007, 0.924424
0.596457, 31.0844, 0.629485, 2.31976, 0.4, -0.00344037, 0.941026, 0.912019, 0.939005, 0.924423
0.596507, 31.0813, 0.62941, 2.31998, 0.4, -0.0034417, 0.941028, 0.912018, 0.939004, 0.924422
0.596557, 31.0782, 0.629335, 2.3202, 0.4, -0.00344304, 0.941029, 0.912018, 0.939002, 0.924421
0.596607, 31.0751, 0.62926, 2.32042, 0.4, -0.00344437, 0.941031, 0.912018, 0.939, 0.92442
0.596657, 31.072, 0.629185, 2.32065, 0.4, -0.0034457, 0.941033, 0.912018, 0.938999, 0.924418
0.596707, 31.0689, 0.629109, 2.32087, 0.4, -0.00344703, 0.941034, 0.912017, 0.938997, 0.924417
0.596757, 31.0658, 0.629034, 2.32109, 0.4, -0.00344836, 0.941036, 0.912017, 0.938995, 0.924416
0.596807, 31.0627, 0.628959, 2.32132, 0.4, -0.00344969, 0.941038, 0.912017, 0.938994, 0.924415
0.596857, 31.0596, 0.628884, 2.32154, 0.4, -0.00345102, 0.941039, 0.912016, 0.938992, 0.924414
0.596907, 31.0565, 0.628808, 2.32176, 0.4, -0.00345235, 0.941041, 0.912016, 0.93899, 0.924413
0.596957, 31.0534, 0.628733, 2.32199, 0.4, -0.00345367, 0.941042, 0.912016, 0.938989, 0.924411
0.597007, 31.0502, 0.628658, 2.32221, 0.4, -0.003455, 0.941044, 0.912015, 0.938987, 0.92441
0.597057, 31.0471, 0.628583, 2.32243, 0.4, -0.00345633, 0.941046, 0.912015, 0.938985, 0.924409
0.597107, 31.044, 0.628507, 2.32265, 0.4, -0.00345766, 0.941047, 0.912015, 0.938984, 0.924408
0.597157, 31.0409, 0.628432, 2.32288, 0.4, -0.00345898, 0.941049, 0.912015, 0.938982, 0.924407
0.597207, 31.0378, 0.628357, 2.3231, 0.4, -0.00346031, 0.941051, 0.912014, 0.93898, 0.924406
0.597257, 31.0347, 0.628282, 2.32332, 0.4, -0.00346163, 0.941052, 0.912014, 0.938979, 0.924404
0.597307, 31.0316, 0.628206, 2.32354, 0.4, -0.00346296, 0.941054, 0.912014, 0.938977, 0.924403
0.597357, 31.0284, 0.628131, 2.32377, 0.4, -0.00346428, 0.941056, 0.912014, 0.938975, 0.924402
0.597407, 31.0253, 0.628056, 2.32399, 0.4, -0.00346561, 0.941057, 0.912013, 0.938974, 0.924401
0.597457, 31.0222, 0.627981, 2.32421, 0.4, -0.00346693, 0.941059, 0.912013, 0.938972, 0.9244
0.597507, 31.0191, 0.627905, 2.32443, 0.4, -0.00346825, 0.941061, 0.912013, 0.93897, 0.924398
0.597557, 31.016, 0.62783, 2.32465, 0.4, -0.00346958, 0.941062, 0.912012, 0.938969, 0.924397
0.597607, 31.0128, 0.627755, 2.32488, 0.4, -0.0034709, 0.941064, 0.912012, 0.938967, 0.924396
0.597657, 31.0097, 0.62768, 2.3251, 0.4, -0.00347222, 0.941066, 0.912012, 0.938965, 0.924395
0.597707, 31.0066, 0.627604, 2.32532, 0.4, -0.00347354, 0.941067, 0.912012, 0.938964, 0.924394
0.597757, 31.0035, 0.627529, 2.32554, 0.4, -0.00347486, 0.941069, 0.912011, 0.938962, 0.924393
0.597807, 31.0003, 0.627454, 2.32576, 0.4, -0.00347619, 0.941071, 0.912011, 0.938961, 0.924392
0.597857, 30.9972, 0.627379, 2.32599, 0.4, -0.00347751, 0.941073, 0.912011, 0.938959, 0.92439
0.597907, 30.9941, 0.627303, 2.32621, 0.4, -0.00347883, 0.941074, 0.912011, 0.938957, 0.924389
0.597957, 30.9909, 0.627228, 2.32643, 0.4, -0.00348014, 0.941076, 0.91201, 0.938956, 0.924388
0.598007, 30.9878, 0.627153, 2.32665, 0.4, -0.00348146, 0.941078, 0.91201, 0.938954, 0.924387
0.598057, 30.9847, 0.627078, 2.32687, 0.4, -0.00348278, 0.941079, 0.91201, 0.938952, 0.924386
0.598107, 30.9815, 0.627003, 2.32709, 0.4, -0.0034841, 0.941081, 0.91201, 0.938951, 0.924385
0.598157, 30.9784, 0.626927, 2.32732, 0.4, -0.00348542, 0.941083, 0.91201, 0.938949, 0.924384
0.598207, 30.9753, 0.626852, 2.32754, 0.4, -0.00348673, 0.941085, 0.912009, 0.938948, 0.924383
0.598257, 30.9721, 0.626777, 2.32776, 0.4, -0.00348805, 0.941086, 0.912009, 0.938946, 0.924381
0.598307, 30.969, 0.626701, 2.32798, 0.4, -0.00348937, 0.941088, 0.912009, 0.938944, 0.92438
0.598357, 30.9658, 0.626626, 2.3282, 0.4, -0.00349068, 0.94109, 0.912009, 0.938943, 0.924379
0.598407, 30.9627, 0.626551, 2.32842, 0.4, -0.003492, 0.941092, 0.912008, 0.938941, 0.924378
0.598457, 30.9596, 0.626476, 2.32864, 0.4, -0.00349331, 0.941093, 0.912008, 0.938939, 0.924377
0.598507, 30.9564, 0.6264, 2.32886, 0.4, -0.00349463, 0.941095, 0.912008, 0.938938, 0.924376
0.598557, 30.9533, 0.626325, 2.32909, 0.4, -0.00349594, 0.941097, 0.912008, 0.938936, 0.924375
0.598607, 30.9501, 0.62625, 2.32931, 0.4, -0.00349726, 0.941099, 0.912008, 0.938935, 0.924374
0.598657, 30.947, 0.626175, 2.32953, 0.4, -0.00349857, 0.941101, 0.912007, 0.938933, 0.924373
0.598707, 30.9438, 0.626099, 2.32975, 0.4, -0.00349988, 0.941102, 0.912007, 0.938931, 0.924371
0.598757, 30.9407, 0.626024, 2.32997, 0.4, -0.00350119, 0.941104, 0.912007, 0.93893, 0.92437
0.598807, 30.9375, 0.625949, 2.33019, 0.4, -0.00350251, 0.941106, 0.912007, 0.938928, 0.924369
0.598857, 30.9344, 0.625874, 2.33041, 0.4, -0.00350382, 0.941108, 0.912007, 0.938927, 0.924368
0.598907, 30.9312, 0.625798, 2.33063, 0.4, -0.00350513, 0.94111, 0.912006, 0.938925, 0.924367
0.598957, 30.9281, 0.625723, 2.33085, 0.4, -0.00350644, 0.941111, 0.912006, 0.938923, 0.924366
0.599007, 30.9249, 0.625648, 2.33107, 0.4, -0.00350775, 0.941113, 0.912006, 0.938922, 0.924365
0.599057, 30.9218, 0.625573, 2.33129, 0.4, -0.00350906, 0.941115, 0.912006, 0.93892, 0.924364
0.599107, 30.9186, 0.625497, 2.33152, 0.4, -0.00351037, 0.941117, 0.912006, 0.938919, 0.924363
0.599157, 30.9154, 0.625422, 2.33174, 0.4, -0.00351168, 0.941119, 0.912005, 0.938917, 0.924362
0.599207, 30.9123, 0.625347, 2.33196, 0.4, -0.00351298, 0.941121, 0.912005, 0.938915, 0.92436
0.599257, 30.9091, 0.625272, 2.33218, 0.4, -0.00351429, 0.941122, 0.912005, 0.938914, 0.924359
0.599307, 30.9059, 0.625196, 2.3324, 0.4, -0.0035156, 0.941124, 0.912005, 0.938912, 0.924358
0.599357, 30.9028, 0.625121, 2.33262, 0.4, -0.00351691, 0.941126, 0.912005, 0.938911, 0.924357
0.599407, 30.8996, 0.625046, 2.33284, 0.4, -0.00351821, 0.941128, 0.912005, 0.938909, 0.924356
0.599457, 30.8965, 0.624971, 2.33306, 0.4, -0.00351952, 0.94113, 0.912004, 0.938908, 0.924355
0.599507, 30.8933, 0.624895, 2.33328, 0.4, -0.00352082, 0.941132, 0.912004, 0.938906, 0.924354
0.599557, 30.8901, 0.62482, 2.3335, 0.4, -0.00352213, 0.941133, 0.912004, 0.938904, 0.924353
0.599607, 30.8869, 0.624745, 2.33372, 0.4, -0.00352343, 0.941135, 0.912004, 0.938903, 0.924352
0.599657, 30.8838, 0.624669, 2.33394, 0.4, -0.00352474, 0.941137, 0.912004, 0.938901, 0.924351
0.599707, 30.8806, 0.624594, 2.33416, 0.4, -0.00352604, 0.941139, 0.912004, 0.9389, 0.92435
0.599757, 30.8774, 0.624519, 2.33438, 0.4, -0.00352735, 0.941141, 0.912003, 0.938898, 0.924349
0.599807, 30.8742, 0.624444, 2.3346, 0.4, -0.00352865, 0.941143, 0.912003, 0.938896, 0.924348
0.599857, 30.8711, 0.624368, 2.33482, 0.4, -0.00352995, 0.941145, 0.912003, 0.938895, 0.924346
0.599907, 30.8679, 0.624293, 2.33504, 0.4, -0.00353125, 0.941147, 0.912003, 0.938893, 0.924345
0.599957, 30.8647, 0.624218, 2.33526, 0.4, -0.00353255, 0.941149, 0.912003, 0.938892, 0.924344
0.600007, 30.8615, 0.624143, 2.33548, 0.4, -0.00353386, 0.94115, 0.912003, 0.93889, 0.924343
0.600057, 30.8584, 0.624067, 2.3357, 0.4, -0.00353516, 0.941152, 0.912003, 0.938889, 0.924342
0.600107, 30.8552, 0.623992, 2.33592, 0.4, -0.00353646, 0.941154, 0.912002, 0.938887, 0.924341
0.600157, 30.852, 0.623917, 2.33614, 0.4, -0.00353776, 0.941156, 0.912002, 0.938886, 0.92434
0.600207, 30.8488, 0.623841, 2.33635, 0.4, -0.00353906, 0.941158, 0.912002, 0.938884, 0.924339
0.600257, 30.8456, 0.623766, 2.33657, 0.4, -0.00354036, 0.94116, 0.912002, 0.938882, 0.924338
0.600307, 30.8424, 0.623691, 2.33679, 0.4, -0.00354165, 0.941162, 0.912002, 0.938881, 0.924337
0.600357, 30.8392, 0.623616, 2.33701, 0.4, -0.00354295, 0.941164, 0.912002, 0.938879, 0.924336
0.600407, 30.8361, 0.62354, 2.33723, 0.4, -0.00354425, 0.941166, 0.912002, 0.938878, 0.924335
0.600457, 30.8329, 0.623465, 2.33745, 0.4, -0.00354555, 0.941168, 0.912002, 0.938876, 0.924334
0.600507, 30.8297, 0.62339, 2.33767, 0.4, -0.00354684, 0.94117, 0.912001, 0.938874, 0.924333
0.600557, 30.8265, 0.623315, 2.33789, 0.4, -0.00354814, 0.941172, 0.912001, 0.938873, 0.924332
0.600607, 30.8233, 0.623239, 2.33811, 0.4, -0.00354944, 0.941174, 0.912001, 0.938871, 0.924331
0.600657, 30.8201, 0.623164, 2.33833, 0.4, -0.00355073, 0.941176, 0.912001, 0.93887, 0.92433
0.600707, 30.8169, 0.623089, 2.33855, 0.4, -0.00355203, 0.941178, 0.912001, 0.938868, 0.924329
0.600757, 30.8137, 0.623013, 2.33877, 0.4, -0.00355332, 0.94118, 0.912001, 0.938867, 0.924328
0.600807, 30.8105, 0.622938, 2.33898, 0.4, -0.00355461, 0.941182, 0.912001, 0.938865, 0.924327
0.600857, 30.8073, 0.622863, 2.3392, 0.4, -0.00355591, 0.941184, 0.912001, 0.938864, 0.924326
0.600908, 30.8041, 0.622787, 2.33942, 0.4, -0.0035572, 0.941185, 0.912, 0.938862, 0.924324
0.600958, 30.8009, 0.622712, 2.33964, 0.4, -0.00355849, 0.941188, 0.912, 0.938861, 0.924323
0.601008, 30.7977, 0.622637, 2.33986, 0.4, -0.00355979, 0.941189, 0.912, 0.938859, 0.924322
0.601058, 30.7945, 0.622562, 2.34008, 0.4, -0.00356108, 0.941191, 0.912, 0.938857, 0.924321
0.601108, 30.7913, 0.622486, 2.3403, 0.4, -0.00356237, 0.941193, 0.912, 0.938856, 0.92432
0.601158, 30.7881, 0.622411, 2.34051, 0.4, -0.00356366, 0.941195, 0.912, 0.938854, 0.924319
0.601208, 30.7849, 0.622336, 2.34073, 0.4, -0.00356495, 0.941197, 0.912, 0.938853, 0.924318
0.601258, 30.7817, 0.622261, 2.34095, 0.4, -0.00356624, 0.941199, 0.912, 0.938851, 0.924317
0.601308, 30.7785, 0.622185, 2.34117, 0.4, -0.00356753, 0.941201, 0.912, 0.93885, 0.924316
0.601358, 30.7752, 0.62211, 2.34139, 0.4, -0.00356882, 0.941204, 0.912, 0.938848, 0.924315
0.601408, 30.772, 0.622035, 2.34161, 0.4, -0.00357011, 0.941206, 0.912, 0.938847, 0.924314
0.601458, 30.7688, 0.62196, 2.34182, 0.4, -0.0035714, 0.941208, 0.911999, 0.938845, 0.924313
0.601508, 30.7656, 0.621884, 2.34204, 0.4, -0.00357269, 0.94121, 0.911999, 0.938844, 0.924312
0.601558, 30.7624, 0.621809, 2.34226, 0.4, -0.00357397, 0.941212, 0.911999, 0.938842, 0.924311
0.601608, 30.7592, 0.621734, 2.34248, 0.4, -0.00357526, 0.941214, 0.911999, 0.938841, 0.92431
0.601658, 30.7559, 0.621658, 2.3427, 0.4, -0.00357655, 0.941216, 0.911999, 0.938839, 0.924309
0.601708, 30.7527, 0.621583, 2.34291, 0.4, -0.00357783, 0.941218, 0.911999, 0.938838, 0.924308
0.601758, 30.7495, 0.621508, 2.34313, 0.4, -0.00357912, 0.94122, 0.911999, 0.938836, 0.924307
0.601808, 30.7463, 0.621432, 2.34335, 0.4, -0.0035804, 0.941222, 0.911999, 0.938834, 0.924306
0.601858, 30.7431, 0.621357, 2.34357, 0.4, -0.00358169, 0.941224, 0.911999, 0.938833, 0.924305
0.601908, 30.7398, 0.621282, 2.34379, 0.4, -0.00358297, 0.941226, 0.911999, 0.938831, 0.924304
0.601958, 30.7366, 0.621207, 2.344, 0.4, -0.00358426, 0.941228, 0.911999, 0.93883, 0.924303
0.602008, 30.7334, 0.621131, 2.34422, 0.4, -0.00358554, 0.94123, 0.911999, 0.938828, 0.924302
0.602058, 30.7302, 0.621056, 2.34444, 0.4, -0.00358682, 0.941232, 0.911999, 0.938827, 0.924301
0.602108, 30.7269, 0.62098, 2.34466, 0.4, -0.00358811, 0.941234, 0.911999, 0.938825, 0.9243
0.602158, 30.7237, 0.620905, 2.34487, 0.4, -0.00358939, 0.941236, 0.911999, 0.938824, 0.924299
0.602208, 30.7205, 0.62083, 2.34509, 0.4, -0.00359067, 0.941238, 0.911998, 0.938822, 0.924298
0.602258, 30.7172, 0.620755, 2.34531, 0.4, -0.00359195, 0.941241, 0.911999, 0.938821, 0.924297
0.602308, 30.714, 0.620679, 2.34553, 0.4, -0.00359323, 0.941243, 0.911998, 0.938819, 0.924296
0.602358, 30.7108, 0.620604, 2.34574, 0.4, -0.00359451, 0.941245, 0.911998, 0.938818, 0.924295
0.602408, 30.7075, 0.620529, 2.34596, 0.4, -0.00359579, 0.941247, 0.911998, 0.938816, 0.924294
0.602458, 30.7043, 0.620453, 2.34618, 0.4, -0.00359707, 0.941249, 0.911998, 0.938815, 0.924293
0.602508, 30.7011, 0.620378, 2.34639, 0.4, -0.00359835, 0.941251, 0.911998, 0.938813, 0.924292
0.602558, 30.6978, 0.620303, 2.34661, 0.4, -0.00359963, 0.941253, 0.911998, 0.938812, 0.924291
0.602608, 30.6946, 0.620227, 2.34683, 0.4, -0.00360091, 0.941255, 0.911998, 0.93881, 0.924291
0.602658, 30.6913, 0.620152, 2.34705, 0.4, -0.00360219, 0.941257, 0.911998, 0.938809, 0.92429
0.602708, 30.6881, 0.620077, 2.34726, 0.4, -0.00360346, 0.94126, 0.911998, 0.938807, 0.924289
0.602758, 30.6848, 0.620001, 2.34748, 0.4, -0.00360474, 0.941262, 0.911998, 0.938806, 0.924288
0.602808, 30.6816, 0.619926, 2.3477, 0.4, -0.00360602, 0.941264, 0.911998, 0.938804, 0.924287
0.602858, 30.6784, 0.619851, 2.34791, 0.4, -0.00360729, 0.941266, 0.911998, 0.938803, 0.924286
0.602908, 30.6751, 0.619775, 2.34813, 0.4, -0.00360857, 0.941268, 0.911998, 0.938801, 0.924285
0.602958, 30.6719, 0.6197, 2.34835, 0.4, -0.00360984, 0.94127, 0.911998, 0.9388, 0.924284
0.603008, 30.6686, 0.619625, 2.34856, 0.4, -0.00361112, 0.941273, 0.911998, 0.938798, 0.924283
0.603058, 30.6654, 0.619549, 2.34878, 0.4, -0.00361239, 0.941275, 0.911998, 0.938797, 0.924282
0.603108, 30.6621, 0.619474, 2.349, 0.4, -0.00361366, 0.941277, 0.911998, 0.938795, 0.924281
0.603158, 30.6589, 0.619399, 2.34921, 0.4, -0.00361494, 0.941279, 0.911998, 0.938794, 0.92428
0.603208, 30.6556, 0.619324, 2.34943, 0.4, -0.00361621, 0.941281, 0.911998, 0.938792, 0.924279
0.603258, 30.6523, 0.619248, 2.34965, 0.4, -0.00361748, 0.941283, 0.911998, 0.938791, 0.924278
0.603308, 30.6491, 0.619173, 2.34986, 0.4, -0.00361876, 0.941286, 0.911998, 0.938789, 0.924277
0.603358, 30.6458, 0.619097, 2.35008, 0.4, -0.00362003, 0.941288, 0.911998, 0.938788, 0.924276
0.603408, 30.6426, 0.619022, 2.35029, 0.4, -0.0036213, 0.94129, 0.911998, 0.938786, 0.924275
0.603458, 30.6393, 0.618947, 2.35051, 0.4, -0.00362257, 0.941292, 0.911998, 0.938785, 0.924274
0.603508, 30.6361, 0.618872, 2.35073, 0.4, -0.00362384, 0.941294, 0.911998, 0.938783, 0.924273
0.603558, 30.6328, 0.618796, 2.35094, 0.4, -0.00362511, 0.941297, 0.911998, 0.938782, 0.924272
0.603608, 30.6295, 0.618721, 2.35116, 0.4, -0.00362638, 0.941299, 0.911998, 0.93878, 0.924272
0.603658, 30.6263, 0.618645, 2.35137, 0.4, -0.00362765, 0.941301, 0.911998, 0.938779, 0.924271
0.603708, 30.623, 0.61857, 2.35159, 0.4, -0.00362891, 0.941303, 0.911998, 0.938778, 0.92427
0.603758, 30.6197, 0.618495, 2.35181, 0.4, -0.00363018, 0.941305, 0.911998, 0.938776, 0.924269
0.603808, 30.6165, 0.618419, 2.35202, 0.4, -0.00363145, 0.941308, 0.911998, 0.938775, 0.924268
0.603858, 30.6132, 0.618344, 2.35224, 0.4, -0.00363272, 0.94131, 0.911998, 0.938773, 0.924267
0.603908, 30.6099, 0.618269, 2.35245, 0.4, -0.00363398, 0.941312, 0.911998, 0.938772, 0.924266
0.603958, 30.6067, 0.618193, 2.35267, 0.4, -0.00363525, 0.941314, 0.911998, 0.93877, 0.924265
0.604008, 30.6034, 0.618118, 2.35289, 0.4, -0.00363652, 0.941317, 0.911998, 0.938769, 0.924264
0.604058, 30.6001, 0.618043, 2.3531, 0.4, -0.00363778, 0.941319, 0.911998, 0.938767, 0.924263
0.604108, 30.5968, 0.617967, 2.35332, 0.4, -0.00363905, 0.941321, 0.911998, 0.938766, 0.924262
0.604158, 30.5936, 0.617892, 2.35353, 0.4, -0.00364031, 0.941323, 0.911998, 0.938764, 0.924261
0.604208, 30.5903, 0.617817, 2.35375, 0.4, -0.00364157, 0.941326, 0.911998, 0.938763, 0.92426
0.604258, 30.587, 0.617741, 2.35396, 0.4, -0.00364284, 0.941328, 0.911998, 0.938761, 0.924259
0.604308, 30.5837, 0.617666, 2.35418, 0.4, -0.0036441, 0.94133, 0.911998, 0.93876, 0.924259
0.604358, 30.5804, 0.617591, 2.35439, 0.4, -0.00364536, 0.941332, 0.911998, 0.938758, 0.924258
0.604408, 30.5772, 0.617515, 2.35461, 0.4, -0.00364663, 0.941335, 0.911999, 0.938757, 0.924257
0.604458, 30.5739, 0.61744, 2.35482, 0.4, -0.00364789, 0.941337, 0.911999, 0.938756, 0.924256
0.604508, 30.5706, 0.617365, 2.35504, 0.4, -0.00364915, 0.941339, 0.911999, 0.938754, 0.924255
0.604558, 30.5673, 0.617289, 2.35525, 0.4, -0.00365041, 0.941341, 0.911999, 0.938753, 0.924254
0.604608, 30.564, 0.617214, 2.35547, 0.4, -0.00365167, 0.941344, 0.911999, 0.938751, 0.924253
0.604658, 30.5607, 0.617139, 2.35568, 0.4, -0.00365293, 0.941346, 0.911999, 0.93875, 0.924252
0.604708, 30.5575, 0.617063, 2.3559, 0.4, -0.00365419, 0.941348, 0.911999, 0.938748, 0.924251
0.604758, 30.5542, 0.616988, 2.35611, 0.4, -0.00365545, 0.941351, 0.911999, 0.938747, 0.92425
0.604808, 30.5509, 0.616912, 2.35633, 0.4, -0.00365671, 0.941353, 0.911999, 0.938745, 0.924249
0.604858, 30.5476, 0.616837, 2.35654, 0.4, -0.00365797, 0.941355, 0.911999, 0.938744, 0.924249
0.604908, 30.5443, 0.616762, 2.35676, 0.4, -0.00365922, 0.941357, 0.911999, 0.938742, 0.924248
0.604958, 30.541, 0.616686, 2.35697, 0.4, -0.00366048, 0.94136, 0.911999, 0.938741, 0.924247
0.605008, 30.5377, 0.616611, 2.35719, 0.4, -0.00366174, 0.941362, 0.911999, 0.93874, 0.924246
0.605058, 30.5344, 0.616535, 2.3574, 0.4, -0.00366299, 0.941364, 0.911999, 0.938738, 0.924245
0.605108, 30.5311, 0.61646, 2.35762, 0.4, -0.00366425, 0.941367, 0.911999, 0.938737, 0.924244
0.605158, 30.5278, 0.616385, 2.35783, 0.4, -0.00366551, 0.941369, 0.911999, 0.938735, 0.924243
0.605208, 30.5245, 0.616309, 2.35805, 0.4, -0.00366676, 0.941371, 0.911999, 0.938734, 0.924242
0.605258, 30.5212, 0.616234, 2.35826, 0.4, -0.00366802, 0.941374, 0.912, 0.938732, 0.924241
0.605308, 30.5179, 0.616159, 2.35847, 0.4, -0.00366927, 0.941376, 0.912, 0.938731, 0.924241
0.605358, 30.5146, 0.616083, 2.35869, 0.4, -0.00367052, 0.941378, 0.912, 0.938729, 0.92424
0.605408, 30.5113, 0.616008, 2.3589, 0.4, -0.00367178, 0.941381, 0.912, 0.938728, 0.924239
0.605458, 30.508, 0.615932, 2.35912, 0.4, -0.00367303, 0.941383, 0.912, 0.938727, 0.924238
0.605508, 30.5047, 0.615857, 2.35933, 0.4, -0.00367428, 0.941386, 0.912, 0.938725, 0.924237
0.605558, 30.5014, 0.615782, 2.35955, 0.4, -0.00367553, 0.941388, 0.912, 0.938724, 0.924236
0.605608, 30.4981, 0.615706, 2.35976, 0.4, -0.00367679, 0.94139, 0.912, 0.938722, 0.924235
0.605658, 30.4948, 0.615631, 2.35997, 0.4, -0.00367804, 0.941393, 0.912, 0.938721, 0.924234
0.605708, 30.4914, 0.615555, 2.36019, 0.4, -0.00367929, 0.941395, 0.912, 0.938719, 0.924234
0.605758, 30.4881, 0.61548, 2.3604, 0.4, -0.00368054, 0.941397, 0.912, 0.938718, 0.924233
0.605808, 30.4848, 0.615405, 2.36061, 0.4, -0.00368179, 0.9414, 0.912001, 0.938717, 0.924232
0.605858, 30.4815, 0.615329, 2.36083, 0.4, -0.00368304, 0.941402, 0.912001, 0.938715, 0.924231
0.605908, 30.4782, 0.615254, 2.36104, 0.4, -0.00368429, 0.941405, 0.912001, 0.938714, 0.92423
0.605958, 30.4749, 0.615178, 2.36126, 0.4, -0.00368553, 0.941407, 0.912001, 0.938712, 0.924229
0.606008, 30.4716, 0.615103, 2.36147, 0.4, -0.00368678, 0.941409, 0.912001, 0.938711, 0.924228
0.606058, 30.4682, 0.615028, 2.36168, 0.4, -0.00368803, 0.941412, 0.912001, 0.938709, 0.924227
0.606108, 30.4649, 0.614952, 2.3619, 0.4, -0.00368928, 0.941414, 0.912001, 0.938708, 0.924227
0.606158, 30.4616, 0.614877, 2.36211, 0.4, -0.00369052, 0.941417, 0.912001, 0.938707, 0.924226
0.606208, 30.4583, 0.614801, 2.36232, 0.4, -0.00369177, 0.941419, 0.912001, 0.938705, 0.924225
0.606258, 30.455, 0.614726, 2.36254, 0.4, -0.00369302, 0.941421, 0.912001, 0.938704, 0.924224
0.606308, 30.4516, 0.614651, 2.36275, 0.4, -0.00369426, 0.941424, 0.912002, 0.938702, 0.924223
0.606358, 30.4483, 0.614575, 2.36296, 0.4, -0.00369551, 0.941426, 0.912002, 0.938701, 0.924222
0.606408, 30.445, 0.6145, 2.36318, 0.4, -0.00369675, 0.941429, 0.912002, 0.9387, 0.924222
0.606458, 30.4416, 0.614424, 2.36339, 0.4, -0.00369799, 0.941431, 0.912002, 0.938698, 0.924221
0.606508, 30.4383, 0.614349, 2.3636, 0.4, -0.00369924, 0.941434, 0.912002, 0.938697, 0.92422
0.606558, 30.435, 0.614273, 2.36382, 0.4, -0.00370048, 0.941436, 0.912002, 0.938695, 0.924219
0.606608, 30.4317, 0.614198, 2.36403, 0.4, -0.00370172, 0.941438, 0.912002, 0.938694, 0.924218
0.606658, 30.4283, 0.614123, 2.36424, 0.4, -0.00370297, 0.941441, 0.912002, 0.938693, 0.924217
0.606708, 30.425, 0.614047, 2.36446, 0.4, -0.00370421, 0.941443, 0.912003, 0.938691, 0.924217
0.606758, 30.4217, 0.613972, 2.36467, 0.4, -0.00370545, 0.941446, 0.912003, 0.93869, 0.924216
0.606808, 30.4183, 0.613896, 2.36488, 0.4, -0.00370669, 0.941448, 0.912003, 0.938688, 0.924215
0.606858, 30.415, 0.613821, 2.36509, 0.4, -0.00370793, 0.941451, 0.912003, 0.938687, 0.924214
0.606909, 30.4116, 0.613745, 2.36531, 0.4, -0.00370917, 0.941453, 0.912003, 0.938686, 0.924213
0.606959, 30.4083, 0.61367, 2.36552, 0.4, -0.00371041, 0.941456, 0.912003, 0.938684, 0.924212
0.607009, 30.405, 0.613595, 2.36573, 0.4, -0.00371165, 0.941458, 0.912004, 0.938683, 0.924212
0.607059, 30.4016, 0.613519, 2.36595, 0.4, -0.00371289, 0.94146, 0.912004, 0.938681, 0.924211
0.607109, 30.3983, 0.613444, 2.36616, 0.4, -0.00371413, 0.941463, 0.912004, 0.93868, 0.92421
0.607159, 30.3949, 0.613368, 2.36637, 0.4, -0.00371536, 0.941465, 0.912004, 0.938679, 0.924209
0.607209, 30.3916, 0.613293, 2.36658, 0.4, -0.0037166, 0.941468, 0.912004, 0.938677, 0.924208
0.607259, 30.3883, 0.613218, 2.3668, 0.4, -0.00371784, 0.941471, 0.912004, 0.938676, 0.924207
0.607309, 30.3849, 0.613142, 2.36701, 0.4, -0.00371908, 0.941473, 0.912004, 0.938674, 0.924207
0.607359, 30.3816, 0.613067, 2.36722, 0.4, -0.00372031, 0.941475, 0.912005, 0.938673, 0.924206
0.607409, 30.3782, 0.612991, 2.36743, 0.4, -0.00372155, 0.941478, 0.912005, 0.938672, 0.924205
0.607459, 30.3749, 0.612916, 2.36765, 0.4, -0.00372278, 0.94148, 0.912005, 0.93867, 0.924204
0.607509, 30.3715, 0.61284, 2.36786, 0.4, -0.00372402, 0.941483, 0.912005, 0.938669, 0.924203
0.607559, 30.3682, 0.612765, 2.36807, 0.4, -0.00372525, 0.941486, 0.912005, 0.938667, 0.924202
0.607609, 30.3648, 0.61269, 2.36828, 0.4, -0.00372648, 0.941488, 0.912005, 0.938666, 0.924202
0.607659, 30.3615, 0.612614, 2.36849, 0.4, -0.00372772, 0.941491, 0.912006, 0.938665, 0.924201
0.607709, 30.3581, 0.612539, 2.36871, 0.4, -0.00372895, 0.941493, 0.912006, 0.938663, 0.9242
0.607759, 30.3547, 0.612463, 2.36892, 0.4, -0.00373018, 0.941496, 0.912006, 0.938662, 0.924199
0.607809, 30.3514, 0.612388, 2.36913, 0.4, -0.00373142, 0.941498, 0.912006, 0.938661, 0.924198
0.607859, 30.348, 0.612312, 2.36934, 0.4, -0.00373265, 0.941501, 0.912006, 0.938659, 0.924198
0.607909, 30.3447, 0.612237, 2.36955, 0.4, -0.00373388, 0.941503, 0.912006, 0.938658, 0.924197
0.607959, 30.3413, 0.612161, 2.36976, 0.4, -0.00373511, 0.941506, 0.912007, 0.938656, 0.924196
0.608009, 30.3379, 0.612086, 2.36998, 0.4, -0.00373634, 0.941508, 0.912007, 0.938655, 0.924195
0.608059, 30.3346, 0.61201, 2.37019, 0.4, -0.00373757, 0.941511, 0.912007, 0.938654, 0.924194
0.608109, 30.3312, 0.611935, 2.3704, 0.4, -0.0037388, 0.941513, 0.912007, 0.938652, 0.924194
0.608159, 30.3278, 0.611859, 2.37061, 0.4, -0.00374003, 0.941516, 0.912007, 0.938651, 0.924193
0.608209, 30.3245, 0.611784, 2.37082, 0.4, -0.00374126, 0.941519, 0.912008, 0.938649, 0.924192
0.608259, 30.3211, 0.611708, 2.37103, 0.4, -0.00374248, 0.941521, 0.912008, 0.938648, 0.924191
0.608309, 30.3177, 0.611633, 2.37125, 0.4, -0.00374371, 0.941524, 0.912008, 0.938647, 0.92419
0.608359, 30.3144, 0.611557, 2.37146, 0.4, -0.00374494, 0.941526, 0.912008, 0.938645, 0.92419
0.608409, 30.311, 0.611482, 2.37167, 0.4, -0.00374617, 0.941529, 0.912008, 0.938644, 0.924189
0.608459, 30.3076, 0.611407, 2.37188, 0.4, -0.00374739, 0.941531, 0.912009, 0.938643, 0.924188
0.608509, 30.3043, 0.611331, 2.37209, 0.4, -0.00374862, 0.941534, 0.912009, 0.938641, 0.924187
0.608559, 30.3009, 0.611256, 2.3723, 0.4, -0.00374984, 0.941537, 0.912009, 0.93864, 0.924186
0.608609, 30.2975, 0.61118, 2.37251, 0.4, -0.00375107, 0.941539, 0.912009, 0.938639, 0.924186
0.608659, 30.2941, 0.611105, 2.37272, 0.4, -0.00375229, 0.941542, 0.912009, 0.938637, 0.924185
0.608709, 30.2908, 0.611029, 2.37294, 0.4, -0.00375352, 0.941544, 0.91201, 0.938636, 0.924184
0.608759, 30.2874, 0.610954, 2.37315, 0.4, -0.00375474, 0.941547, 0.91201, 0.938634, 0.924183
0.608809, 30.284, 0.610878, 2.37336, 0.4, -0.00375596, 0.94155, 0.91201, 0.938633, 0.924182
0.608859, 30.2806, 0.610803, 2.37357, 0.4, -0.00375719, 0.941552, 0.91201, 0.938632, 0.924182
0.608909, 30.2772, 0.610727, 2.37378, 0.4, -0.00375841, 0.941555, 0.91201, 0.93863, 0.924181
0.608959, 30.2738, 0.610652, 2.37399, 0.4, -0.00375963, 0.941557, 0.912011, 0.938629, 0.92418
0.609009, 30.2705, 0.610576, 2.3742, 0.4, -0.00376085, 0.94156, 0.912011, 0.938628, 0.924179
0.609059, 30.2671, 0.610501, 2.37441, 0.4, -0.00376207, 0.941563, 0.912011, 0.938626, 0.924179
0.609109, 30.2637, 0.610425, 2.37462, 0.4, -0.00376329, 0.941565, 0.912011, 0.938625, 0.924178
0.609159, 30.2603, 0.61035, 2.37483, 0.4, -0.00376451, 0.941568, 0.912012, 0.938624, 0.924177
0.609209, 30.2569, 0.610274, 2.37504, 0.4, -0.00376573, 0.941571, 0.912012, 0.938622, 0.924176
0.609259, 30.2535, 0.610199, 2.37525, 0.4, -0.00376695, 0.941573, 0.912012, 0.938621, 0.924176
0.609309, 30.2501, 0.610123, 2.37546, 0.4, -0.00376817, 0.941576, 0.912012, 0.93862, 0.924175
0.609359, 30.2467, 0.610048, 2.37567, 0.4, -0.00376939, 0.941579, 0.912013, 0.938618, 0.924174
0.609409, 30.2434, 0.609972, 2.37588, 0.4, -0.00377061, 0.941581, 0.912013, 0.938617, 0.924173
0.609459, 30.24, 0.609897, 2.3761, 0.4, -0.00377182, 0.941584, 0.912013, 0.938616, 0.924173
0.609509, 30.2366, 0.609821, 2.37631, 0.4, -0.00377304, 0.941587, 0.912013, 0.938614, 0.924172
0.609559, 30.2332, 0.609746, 2.37652, 0.4, -0.00377426, 0.941589, 0.912013, 0.938613, 0.924171
0.609609, 30.2298, 0.60967, 2.37673, 0.4, -0.00377547, 0.941592, 0.912014, 0.938612, 0.92417
0.609659, 30.2264, 0.609595, 2.37694, 0.4, -0.00377669, 0.941595, 0.912014, 0.93861, 0.92417
0.609709, 30.223, 0.609519, 2.37715, 0.4, -0.0037779, 0.941597, 0.912014, 0.938609, 0.924169
0.609759, 30.2196, 0.609443, 2.37736, 0.4, -0.00377912, 0.9416, 0.912014, 0.938607, 0.924168
0.609809, 30.2162, 0.609368, 2.37757, 0.4, -0.00378033, 0.941603, 0.912015, 0.938606, 0.924167
0.609859, 30.2128, 0.609292, 2.37778, 0.4, -0.00378155, 0.941605, 0.912015, 0.938605, 0.924167
0.609909, 30.2094, 0.609217, 2.37799, 0.4, -0.00378276, 0.941608, 0.912015, 0.938603, 0.924166
0.609959, 30.206, 0.609141, 2.3782, 0.4, -0.00378397, 0.941611, 0.912015, 0.938602, 0.924165
0.610009, 30.2025, 0.609066, 2.3784, 0.4, -0.00378519, 0.941613, 0.912016, 0.938601, 0.924164
0.610059, 30.1991, 0.60899, 2.37861, 0.4, -0.0037864, 0.941616, 0.912016, 0.938599, 0.924164
0.610109, 30.1957, 0.608915, 2.37882, 0.4, -0.00378761, 0.941619, 0.912016, 0.938598, 0.924163
0.610159, 30.1923, 0.608839, 2.37903, 0.4, -0.00378882, 0.941621, 0.912016, 0.938597, 0.924162
0.610209, 30.1889, 0.608764, 2.37924, 0.4, -0.00379003, 0.941624, 0.912017, 0.938595, 0.924161
0.610259, 30.1855, 0.608688, 2.37945, 0.4, -0.00379124, 0.941627, 0.912017, 0.938594, 0.924161
0.610309, 30.1821, 0.608612, 2.37966, 0.4, -0.00379245, 0.94163, 0.912017, 0.938593, 0.92416
0.610359, 30.1787, 0.608537, 2.37987, 0.4, -0.00379366, 0.941633, 0.912018, 0.938591, 0.924159
0.610409, 30.1753, 0.608461, 2.38008, 0.4, -0.00379487, 0.941635, 0.912018, 0.93859, 0.924158
0.610459, 30.1718, 0.608386, 2.38029, 0.4, -0.00379608, 0.941638, 0.912018, 0.938589, 0.924158
0.610509, 30.1684, 0.608311, 2.3805, 0.4, -0.00379729, 0.941641, 0.912018, 0.938587, 0.924157
0.610559, 30.165, 0.608235, 2.38071, 0.4, -0.0037985, 0.941643, 0.912019, 0.938586, 0.924156
0.610609, 30.1616, 0.608159, 2.38092, 0.4, -0.0037997, 0.941646, 0.912019, 0.938585, 0.924155
0.610659, 30.1582, 0.608084, 2.38113, 0.4, -0.00380091, 0.941649, 0.912019, 0.938583, 0.924155
0.610709, 30.1547, 0.608008, 2.38134, 0.4, -0.00380212, 0.941652, 0.912019, 0.938582, 0.924154
0.610759, 30.1513, 0.607933, 2.38155, 0.4, -0.00380332, 0.941654, 0.91202, 0.938581, 0.924153
0.610809, 30.1479, 0.607857, 2.38176, 0.4, -0.00380453, 0.941657, 0.91202, 0.93858, 0.924152
0.610859, 30.1445, 0.607782, 2.38196, 0.4, -0.00380573, 0.94166, 0.91202, 0.938578, 0.924152
0.610909, 30.1411, 0.607706, 2.38217, 0.4, -0.00380694, 0.941663, 0.912021, 0.938577, 0.924151
0.610959, 30.1376, 0.60763, 2.38238, 0.4, -0.00380814, 0.941665, 0.912021, 0.938576, 0.92415
0.611009, 30.1342, 0.607555, 2.38259, 0.4, -0.00380934, 0.941668, 0.912021, 0.938574, 0.92415
0.611059, 30.1308, 0.607479, 2.3828, 0.4, -0.00381055, 0.941671, 0.912022, 0.938573, 0.924149
0.611109, 30.1273, 0.607404, 2.38301, 0.4, -0.00381175, 0.941674, 0.912022, 0.938572, 0.924148
0.611159, 30.1239, 0.607328, 2.38322, 0.4, -0.00381295, 0.941676, 0.912022, 0.93857, 0.924147
0.611209, 30.1205, 0.607253, 2.38343, 0.4, -0.00381415, 0.941679, 0.912022, 0.938569, 0.924147
0.611259, 30.117, 0.607177, 2.38363, 0.4, -0.00381536, 0.941682, 0.912023, 0.938568, 0.924146
0.611309, 30.1136, 0.607101, 2.38384, 0.4, -0.00381656, 0.941685, 0.912023, 0.938566, 0.924145
0.611359, 30.1102, 0.607026, 2.38405, 0.4, -0.00381776, 0.941688, 0.912023, 0.938565, 0.924145
0.611409, 30.1067, 0.60695, 2.38426, 0.4, -0.00381896, 0.94169, 0.912024, 0.938564, 0.924144
0.611459, 30.1033, 0.606875, 2.38447, 0.4, -0.00382016, 0.941693, 0.912024, 0.938562, 0.924143
0.611509, 30.0999, 0.606799, 2.38468, 0.4, -0.00382136, 0.941696, 0.912024, 0.938561, 0.924142
0.611559, 30.0964, 0.606723, 2.38488, 0.4, -0.00382255, 0.941699, 0.912025, 0.93856, 0.924142
0.611609, 30.093, 0.606648, 2.38509, 0.4, -0.00382375, 0.941702, 0.912025, 0.938559, 0.924141
0.611659, 30.0895, 0.606572, 2.3853, 0.4, -0.00382495, 0.941704, 0.912025, 0.938557, 0.92414
0.611709, 30.0861, 0.606497, 2.38551, 0.4, -0.00382615, 0.941707, 0.912026, 0.938556, 0.92414
0.611759, 30.0827, 0.606421, 2.38572, 0.4, -0.00382735, 0.94171, 0.912026, 0.938555, 0.924139
0.611809, 30.0792, 0.606345, 2.38593, 0.4, -0.00382854, 0.941713, 0.912026, 0.938553, 0.924138
0.611859, 30.0758, 0.60627, 2.38613, 0.4, -0.00382974, 0.941716, 0.912026, 0.938552, 0.924138
0.611909, 30.0723, 0.606194, 2.38634, 0.4, -0.00383093, 0.941718, 0.912027, 0.938551, 0.924137
0.611959, 30.0689, 0.606119, 2.38655, 0.4, -0.00383213, 0.941721, 0.912027, 0.938549, 0.924136
0.612009, 30.0654, 0.606043, 2.38676, 0.4, -0.00383332, 0.941724, 0.912027, 0.938548, 0.924136
0.612059, 30.062, 0.605967, 2.38696, 0.4, -0.00383452, 0.941727, 0.912028, 0.938547, 0.924135
0.612109, 30.0585, 0.605892, 2.38717, 0.4, -0.00383571, 0.94173, 0.912028, 0.938546, 0.924134
0.612159, 30.0551, 0.605816, 2.38738, 0.4, -0.0038369, 0.941733, 0.912028, 0.938544, 0.924133
0.612209, 30.0516, 0.60574, 2.38759, 0.4, -0.0038381, 0.941736, 0.912029, 0.938543, 0.924133
0.612259, 30.0482, 0.605665, 2.3878, 0.4, -0.00383929, 0.941738, 0.912029, 0.938542, 0.924132
0.612309, 30.0447, 0.605589, 2.388, 0.4, -0.00384048, 0.941741, 0.912029, 0.93854, 0.924131
0.612359, 30.0412, 0.605514, 2.38821, 0.4, -0.00384167, 0.941744, 0.91203, 0.938539, 0.924131
0.612409, 30.0378, 0.605438, 2.38842, 0.4, -0.00384287, 0.941747, 0.91203, 0.938538, 0.92413
0.612459, 30.0343, 0.605362, 2.38863, 0.4, -0.00384406, 0.94175, 0.91203, 0.938536, 0.924129
0.612509, 30.0309, 0.605287, 2.38883, 0.4, -0.00384525, 0.941753, 0.912031, 0.938535, 0.924129
0.612559, 30.0274, 0.605211, 2.38904, 0.4, -0.00384644, 0.941756, 0.912031, 0.938534, 0.924128
0.612609, 30.0239, 0.605135, 2.38925, 0.4, -0.00384763, 0.941758, 0.912032, 0.938533, 0.924127
0.612659, 30.0205, 0.60506, 2.38945, 0.4, -0.00384881, 0.941761, 0.912032, 0.938531, 0.924127
0.612709, 30.017, 0.604984, 2.38966, 0.4, -0.00385, 0.941764, 0.912032, 0.93853, 0.924126
0.612759, 30.0135, 0.604909, 2.38987, 0.4, -0.00385119, 0.941767, 0.912032, 0.938529, 0.924125
0.612809, 30.0101, 0.604833, 2.39008, 0.4, -0.00385238, 0.94177, 0.912033, 0.938528, 0.924125
0.612859, 30.0066, 0.604757, 2.39028, 0.4, -0.00385357, 0.941773, 0.912033, 0.938526, 0.924124
0.612909, 30.0031, 0.604682, 2.39049, 0.4, -0.00385475, 0.941776, 0.912034, 0.938525, 0.924123
0.61296, 29.9997, 0.604606, 2.3907, 0.4, -0.00385594, 0.941779, 0.912034, 0.938524, 0.924123
0.61301, 29.9962, 0.60453, 2.3909, 0.4, -0.00385712, 0.941782, 0.912034, 0.938522, 0.924122
0.61306, 29.9927, 0.604455, 2.39111, 0.4, -0.00385831, 0.941785, 0.912035, 0.938521, 0.924121
0.61311, 29.9893, 0.604379, 2.39132, 0.4, -0.0038595, 0.941787, 0.912035, 0.93852, 0.924121
0.61316, 29.9858, 0.604303, 2.39152, 0.4, -0.00386068, 0.94179, 0.912035, 0.938518, 0.92412
0.61321, 29.9823, 0.604228, 2.39173, 0.4, -0.00386186, 0.941793, 0.912036, 0.938517, 0.924119
0.61326, 29.9788, 0.604152, 2.39194, 0.4, -0.00386305, 0.941796, 0.912036, 0.938516, 0.924119
0.61331, 29.9754, 0.604076, 2.39214, 0.4, -0.00386423, 0.941799, 0.912036, 0.938515, 0.924118
0.61336, 29.9719, 0.604001, 2.39235, 0.4, -0.00386541, 0.941802, 0.912037, 0.938513, 0.924117
0.61341, 29.9684, 0.603925, 2.39256, 0.4, -0.0038666, 0.941805, 0.912037, 0.938512, 0.924117
0.61346, 29.9649, 0.603849, 2.39276, 0.4, -0.00386778, 0.941808, 0.912038, 0.938511, 0.924116
0.61351, 29.9614, 0.603774, 2.39297, 0.4, -0.00386896, 0.941811, 0.912038, 0.93851, 0.924115
0.61356, 29.958, 0.603698, 2.39318, 0.4, -0.00387014, 0.941814, 0.912038, 0.938508, 0.924115
0.61361, 29.9545, 0.603622, 2.39338, 0.4, -0.00387132, 0.941817, 0.912039, 0.938507, 0.924114
0.61366, 29.951, 0.603547, 2.39359, 0.4, -0.0038725, 0.94182, 0.912039, 0.938506, 0.924113
0.61371, 29.9475, 0.603471, 2.3938, 0.4, -0.00387368, 0.941823, 0.91204, 0.938505, 0.924113
0.61376, 29.944, 0.603395, 2.394, 0.4, -0.00387486, 0.941826, 0.91204, 0.938503, 0.924112
0.61381, 29.9405, 0.60332, 2.39421, 0.4, -0.00387604, 0.941829, 0.91204, 0.938502, 0.924111
0.61386, 29.937, 0.603244, 2.39441, 0.4, -0.00387722, 0.941832, 0.912041, 0.938501, 0.924111
0.61391, 29.9335, 0.603168, 2.39462, 0.4, -0.00387839, 0.941834, 0.912041, 0.9385, 0.92411
0.61396, 29.9301, 0.603092, 2.39483, 0.4, -0.00387957, 0.941837, 0.912041, 0.938498, 0.924109
0.61401, 29.9266, 0.603017, 2.39503, 0.4, -0.00388075, 0.94184, 0.912042, 0.938497, 0.924109
0.61406, 29.9231, 0.602941, 2.39524, 0.4, -0.00388193, 0.941843, 0.912042, 0.938496, 0.924108
0.61411, 29.9196, 0.602865, 2.39544, 0.4, -0.0038831, 0.941846, 0.912043, 0.938495, 0.924108
0.61416, 29.9161, 0.60279, 2.39565, 0.4, -0.00388428, 0.941849, 0.912043, 0.938493, 0.924107
0.61421, 29.9126, 0.602714, 2.39586, 0.4, -0.00388545, 0.941852, 0.912043, 0.938492, 0.924106
0.61426, 29.9091, 0.602638, 2.39606, 0.4, -0.00388663, 0.941855, 0.912044, 0.938491, 0.924106
0.61431, 29.9056, 0.602563, 2.39627, 0.4, -0.0038878, 0.941858, 0.912044, 0.938489, 0.924105
0.61436, 29.9021, 0.602487, 2.39647, 0.4, -0.00388897, 0.941861, 0.912045, 0.938488, 0.924104
0.61441, 29.8986, 0.602411, 2.39668, 0.4, -0.00389015, 0.941864, 0.912045, 0.938487, 0.924104
0.61446, 29.8951, 0.602335, 2.39688, 0.4, -0.00389132, 0.941867, 0.912045, 0.938486, 0.924103
0.61451, 29.8916, 0.60226, 2.39709, 0.4, -0.00389249, 0.94187, 0.912046, 0.938484, 0.924102
0.61456, 29.8881, 0.602184, 2.39729, 0.4, -0.00389367, 0.941873, 0.912046, 0.938483, 0.924102
0.61461, 29.8846, 0.602108, 2.3975, 0.4, -0.00389484, 0.941876, 0.912047, 0.938482, 0.924101
0.61466, 29.8811, 0.602033, 2.39771, 0.4, -0.00389601, 0.941879, 0.912047, 0.938481, 0.924101
0.61471, 29.8776, 0.601957, 2.39791, 0.4, -0.00389718, 0.941882, 0.912047, 0.938479, 0.9241
0.61476, 29.874, 0.601881, 2.39812, 0.4, -0.00389835, 0.941885, 0.912048, 0.938478, 0.924099
0.61481, 29.8705, 0.601805, 2.39832, 0.4, -0.00389952, 0.941888, 0.912048, 0.938477, 0.924099
0.61486, 29.867, 0.60173, 2.39853, 0.4, -0.00390069, 0.941891, 0.912049, 0.938476, 0.924098
0.61491, 29.8635, 0.601654, 2.39873, 0.4, -0.00390186, 0.941895, 0.912049, 0.938474, 0.924097
