Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.61496, 29.86, 0.601578, 2.39894, 0.4, -0.00390303, 0.941898, 0.91205, 0.938473, 0.924097
0.61501, 29.8565, 0.601502, 2.39914, 0.4, -0.00390419, 0.941901, 0.91205, 0.938472, 0.924096
0.61506, 29.853, 0.601427, 2.39935, 0.4, -0.00390536, 0.941904, 0.91205, 0.938471, 0.924096
0.61511, 29.8495, 0.601351, 2.39955, 0.4, -0.00390653, 0.941907, 0.912051, 0.938469, 0.924095
0.61516, 29.8459, 0.601275, 2.39976, 0.4, -0.0039077, 0.94191, 0.912051, 0.938468, 0.924094
0.61521, 29.8424, 0.601199, 2.39996, 0.4, -0.00390886, 0.941913, 0.912052, 0.938467, 0.924094
0.61526, 29.8389, 0.601124, 2.40017, 0.4, -0.00391003, 0.941916, 0.912052, 0.938466, 0.924093
0.61531, 29.8354, 0.601048, 2.40037, 0.4, -0.00391119, 0.941919, 0.912053, 0.938465, 0.924093
0.61536, 29.8319, 0.600972, 2.40058, 0.4, -0.00391236, 0.941922, 0.912053, 0.938463, 0.924092
0.61541, 29.8283, 0.600896, 2.40078, 0.4, -0.00391352, 0.941925, 0.912053, 0.938462, 0.924091
0.61546, 29.8248, 0.600821, 2.40098, 0.4, -0.00391469, 0.941928, 0.912054, 0.938461, 0.924091
0.61551, 29.8213, 0.600745, 2.40119, 0.4, -0.00391585, 0.941931, 0.912054, 0.93846, 0.92409
0.61556, 29.8178, 0.600669, 2.40139, 0.4, -0.00391701, 0.941934, 0.912055, 0.938458, 0.92409
0.61561, 29.8143, 0.600593, 2.4016, 0.4, -0.00391818, 0.941937, 0.912055, 0.938457, 0.924089
0.61566, 29.8107, 0.600517, 2.4018, 0.4, -0.00391934, 0.94194, 0.912056, 0.938456, 0.924088
0.61571, 29.8072, 0.600442, 2.40201, 0.4, -0.0039205, 0.941943, 0.912056, 0.938455, 0.924088
0.61576, 29.8037, 0.600366, 2.40221, 0.4, -0.00392166, 0.941947, 0.912057, 0.938453, 0.924087
0.61581, 29.8001, 0.60029, 2.40242, 0.4, -0.00392282, 0.94195, 0.912057, 0.938452, 0.924086
0.61586, 29.7966, 0.600214, 2.40262, 0.4, -0.00392398, 0.941953, 0.912057, 0.938451, 0.924086
0.61591, 29.7931, 0.600139, 2.40282, 0.4, -0.00392514, 0.941956, 0.912058, 0.93845, 0.924085
0.61596, 29.7895, 0.600063, 2.40303, 0.4, -0.0039263, 0.941959, 0.912058, 0.938448, 0.924085
0.61601, 29.786, 0.599987, 2.40323, 0.4, -0.00392746, 0.941962, 0.912059, 0.938447, 0.924084
0.61606, 29.7825, 0.599911, 2.40344, 0.4, -0.00392862, 0.941965, 0.912059, 0.938446, 0.924083
0.61611, 29.7789, 0.599836, 2.40364, 0.4, -0.00392978, 0.941968, 0.91206, 0.938445, 0.924083
0.61616, 29.7754, 0.59976, 2.40384, 0.4, -0.00393094, 0.941971, 0.91206, 0.938444, 0.924082
0.61621, 29.7719, 0.599684, 2.40405, 0.4, -0.00393209, 0.941975, 0.912061, 0.938442, 0.924082
0.61626, 29.7683, 0.599608, 2.40425, 0.4, -0.00393325, 0.941978, 0.912061, 0.938441, 0.924081
0.61631, 29.7648, 0.599532, 2.40446, 0.4, -0.00393441, 0.941981, 0.912061, 0.93844, 0.92408
0.61636, 29.7612, 0.599457, 2.40466, 0.4, -0.00393556, 0.941984, 0.912062, 0.938439, 0.92408
0.61641, 29.7577, 0.599381, 2.40486, 0.4, -0.00393672, 0.941987, 0.912062, 0.938437, 0.924079
0.61646, 29.7542, 0.599305, 2.40507, 0.4, -0.00393787, 0.94199, 0.912063, 0.938436, 0.924079
0.61651, 29.7506, 0.599229, 2.40527, 0.4, -0.00393903, 0.941993, 0.912063, 0.938435, 0.924078
0.61656, 29.7471, 0.599153, 2.40547, 0.4, -0.00394018, 0.941996, 0.912064, 0.938434, 0.924078
0.61661, 29.7435, 0.599078, 2.40568, 0.4, -0.00394134, 0.942, 0.912064, 0.938433, 0.924077
0.61666, 29.74, 0.599002, 2.40588, 0.4, -0.00394249, 0.942003, 0.912065, 0.938431, 0.924076
0.61671, 29.7364, 0.598926, 2.40608, 0.4, -0.00394364, 0.942006, 0.912065, 0.93843, 0.924076
0.61676, 29.7329, 0.59885, 2.40629, 0.4, -0.0039448, 0.942009, 0.912066, 0.938429, 0.924075
0.61681, 29.7293, 0.598774, 2.40649, 0.4, -0.00394595, 0.942012, 0.912066, 0.938428, 0.924075
0.61686, 29.7258, 0.598698, 2.40669, 0.4, -0.0039471, 0.942015, 0.912067, 0.938426, 0.924074
0.61691, 29.7222, 0.598623, 2.4069, 0.4, -0.00394825, 0.942019, 0.912067, 0.938425, 0.924074
0.61696, 29.7187, 0.598547, 2.4071, 0.4, -0.0039494, 0.942021, 0.912068, 0.938424, 0.924073
0.61701, 29.7151, 0.598471, 2.4073, 0.4, -0.00395055, 0.942025, 0.912068, 0.938423, 0.924072
0.61706, 29.7115, 0.598395, 2.40751, 0.4, -0.0039517, 0.942028, 0.912069, 0.938422, 0.924072
0.61711, 29.708, 0.598319, 2.40771, 0.4, -0.00395285, 0.942031, 0.912069, 0.93842, 0.924071
0.61716, 29.7044, 0.598243, 2.40791, 0.4, -0.003954, 0.942034, 0.91207, 0.938419, 0.924071
0.61721, 29.7009, 0.598168, 2.40812, 0.4, -0.00395515, 0.942037, 0.91207, 0.938418, 0.92407
0.61726, 29.6973, 0.598092, 2.40832, 0.4, -0.0039563, 0.942041, 0.91207, 0.938417, 0.92407
0.61731, 29.6938, 0.598016, 2.40852, 0.4, -0.00395744, 0.942044, 0.912071, 0.938416, 0.924069
0.61736, 29.6902, 0.59794, 2.40873, 0.4, -0.00395859, 0.942047, 0.912072, 0.938414, 0.924068
0.61741, 29.6866, 0.597864, 2.40893, 0.4, -0.00395974, 0.94205, 0.912072, 0.938413, 0.924068
0.61746, 29.6831, 0.597788, 2.40913, 0.4, -0.00396088, 0.942053, 0.912072, 0.938412, 0.924067
0.61751, 29.6795, 0.597712, 2.40933, 0.4, -0.00396203, 0.942057, 0.912073, 0.938411, 0.924067
0.61756, 29.6759, 0.597637, 2.40954, 0.4, -0.00396318, 0.94206, 0.912073, 0.93841, 0.924066
0.61761, 29.6724, 0.597561, 2.40974, 0.4, -0.00396432, 0.942063, 0.912074, 0.938408, 0.924066
0.61766, 29.6688, 0.597485, 2.40994, 0.4, -0.00396546, 0.942066, 0.912074, 0.938407, 0.924065
0.61771, 29.6652, 0.597409, 2.41014, 0.4, -0.00396661, 0.942069, 0.912075, 0.938406, 0.924064
0.61776, 29.6617, 0.597333, 2.41035, 0.4, -0.00396775, 0.942073, 0.912075, 0.938405, 0.924064
0.61781, 29.6581, 0.597257, 2.41055, 0.4, -0.00396889, 0.942076, 0.912076, 0.938404, 0.924063
0.61786, 29.6545, 0.597181, 2.41075, 0.4, -0.00397004, 0.942079, 0.912077, 0.938402, 0.924063
0.61791, 29.6509, 0.597106, 2.41095, 0.4, -0.00397118, 0.942082, 0.912077, 0.938401, 0.924062
0.61796, 29.6474, 0.59703, 2.41116, 0.4, -0.00397232, 0.942086, 0.912077, 0.9384, 0.924062
0.61801, 29.6438, 0.596954, 2.41136, 0.4, -0.00397346, 0.942089, 0.912078, 0.938399, 0.924061
0.61806, 29.6402, 0.596878, 2.41156, 0.4, -0.0039746, 0.942092, 0.912079, 0.938398, 0.924061
0.61811, 29.6366, 0.596802, 2.41176, 0.4, -0.00397574, 0.942095, 0.912079, 0.938396, 0.92406
0.61816, 29.6331, 0.596726, 2.41196, 0.4, -0.00397688, 0.942098, 0.91208, 0.938395, 0.924059
0.61821, 29.6295, 0.59665, 2.41217, 0.4, -0.00397802, 0.942102, 0.91208, 0.938394, 0.924059
0.61826, 29.6259, 0.596574, 2.41237, 0.4, -0.00397916, 0.942105, 0.912081, 0.938393, 0.924058
0.61831, 29.6223, 0.596498, 2.41257, 0.4, -0.0039803, 0.942108, 0.912081, 0.938392, 0.924058
0.61836, 29.6187, 0.596423, 2.41277, 0.4, -0.00398144, 0.942111, 0.912082, 0.93839, 0.924057
0.61841, 29.6151, 0.596347, 2.41297, 0.4, -0.00398258, 0.942115, 0.912082, 0.938389, 0.924057
0.61846, 29.6116, 0.596271, 2.41318, 0.4, -0.00398372, 0.942118, 0.912083, 0.938388, 0.924056
0.61851, 29.608, 0.596195, 2.41338, 0.4, -0.00398485, 0.942121, 0.912083, 0.938387, 0.924056
0.61856, 29.6044, 0.596119, 2.41358, 0.4, -0.00398599, 0.942124, 0.912084, 0.938386, 0.924055
0.61861, 29.6008, 0.596043, 2.41378, 0.4, -0.00398712, 0.942128, 0.912084, 0.938384, 0.924055
0.61866, 29.5972, 0.595967, 2.41398, 0.4, -0.00398826, 0.942131, 0.912085, 0.938383, 0.924054
0.61871, 29.5936, 0.595891, 2.41418, 0.4, -0.0039894, 0.942134, 0.912085, 0.938382, 0.924053
0.61876, 29.59, 0.595815, 2.41439, 0.4, -0.00399053, 0.942137, 0.912086, 0.938381, 0.924053
0.61881, 29.5864, 0.595739, 2.41459, 0.4, -0.00399166, 0.942141, 0.912086, 0.93838, 0.924052
0.61886, 29.5828, 0.595663, 2.41479, 0.4, -0.0039928, 0.942144, 0.912087, 0.938379, 0.924052
0.61891, 29.5793, 0.595588, 2.41499, 0.4, -0.00399393, 0.942147, 0.912087, 0.938377, 0.924051
0.61896, 29.5757, 0.595511, 2.41519, 0.4, -0.00399506, 0.942151, 0.912088, 0.938376, 0.924051
0.619011, 29.5721, 0.595435, 2.41539, 0.4, -0.0039962, 0.942154, 0.912089, 0.938375, 0.92405
0.619061, 29.5685, 0.595359, 2.41559, 0.4, -0.00399733, 0.942157, 0.912089, 0.938374, 0.92405
0.619111, 29.5649, 0.595284, 2.4158, 0.4, -0.00399846, 0.94216, 0.91209, 0.938373, 0.924049
0.619161, 29.5613, 0.595208, 2.416, 0.4, -0.00399959, 0.942164, 0.91209, 0.938371, 0.924049
0.619211, 29.5577, 0.595132, 2.4162, 0.4, -0.00400072, 0.942167, 0.912091, 0.93837, 0.924048
0.619261, 29.5541, 0.595056, 2.4164, 0.4, -0.00400185, 0.94217, 0.912091, 0.938369, 0.924048
0.619311, 29.5505, 0.59498, 2.4166, 0.4, -0.00400298, 0.942174, 0.912092, 0.938368, 0.924047
0.619361, 29.5469, 0.594904, 2.4168, 0.4, -0.00400411, 0.942177, 0.912092, 0.938367, 0.924047
0.619411, 29.5433, 0.594828, 2.417, 0.4, -0.00400524, 0.94218, 0.912093, 0.938366, 0.924046
0.619461, 29.5396, 0.594752, 2.4172, 0.4, -0.00400637, 0.942184, 0.912093, 0.938364, 0.924046
0.619511, 29.536, 0.594676, 2.4174, 0.4, -0.0040075, 0.942187, 0.912094, 0.938363, 0.924045
0.619561, 29.5324, 0.5946, 2.4176, 0.4, -0.00400862, 0.94219, 0.912094, 0.938362, 0.924044
0.619611, 29.5288, 0.594524, 2.41781, 0.4, -0.00400975, 0.942194, 0.912095, 0.938361, 0.924044
0.619661, 29.5252, 0.594448, 2.41801, 0.4, -0.00401088, 0.942197, 0.912096, 0.93836, 0.924043
0.619711, 29.5216, 0.594372, 2.41821, 0.4, -0.004012, 0.9422, 0.912096, 0.938358, 0.924043
0.619761, 29.518, 0.594296, 2.41841, 0.4, -0.00401313, 0.942204, 0.912097, 0.938357, 0.924042
0.619811, 29.5144, 0.59422, 2.41861, 0.4, -0.00401425, 0.942207, 0.912097, 0.938356, 0.924042
0.619861, 29.5108, 0.594144, 2.41881, 0.4, -0.00401538, 0.94221, 0.912098, 0.938355, 0.924041
0.619911, 29.5072, 0.594068, 2.41901, 0.4, -0.0040165, 0.942214, 0.912098, 0.938354, 0.924041
0.619961, 29.5035, 0.593992, 2.41921, 0.4, -0.00401763, 0.942217, 0.912099, 0.938353, 0.92404
0.620011, 29.4999, 0.593916, 2.41941, 0.4, -0.00401875, 0.94222, 0.912099, 0.938352, 0.92404
0.620061, 29.4963, 0.59384, 2.41961, 0.4, -0.00401987, 0.942224, 0.9121, 0.93835, 0.924039
0.620111, 29.4927, 0.593764, 2.41981, 0.4, -0.004021, 0.942227, 0.912101, 0.938349, 0.924039
0.620161, 29.4891, 0.593688, 2.42001, 0.4, -0.00402212, 0.94223, 0.912101, 0.938348, 0.924038
0.620211, 29.4855, 0.593612, 2.42021, 0.4, -0.00402324, 0.942234, 0.912102, 0.938347, 0.924038
0.620261, 29.4818, 0.593536, 2.42041, 0.4, -0.00402436, 0.942237, 0.912102, 0.938346, 0.924037
0.620311, 29.4782, 0.59346, 2.42061, 0.4, -0.00402548, 0.94224, 0.912103, 0.938344, 0.924037
0.620361, 29.4746, 0.593384, 2.42081, 0.4, -0.0040266, 0.942244, 0.912104, 0.938343, 0.924036
0.620411, 29.471, 0.593308, 2.42101, 0.4, -0.00402772, 0.942247, 0.912104, 0.938342, 0.924036
0.620461, 29.4673, 0.593232, 2.42121, 0.4, -0.00402884, 0.94225, 0.912105, 0.938341, 0.924035
0.620511, 29.4637, 0.593156, 2.42141, 0.4, -0.00402996, 0.942254, 0.912105, 0.93834, 0.924035
0.620561, 29.4601, 0.59308, 2.42161, 0.4, -0.00403108, 0.942257, 0.912106, 0.938339, 0.924034
0.620611, 29.4565, 0.593004, 2.42181, 0.4, -0.0040322, 0.942261, 0.912106, 0.938338, 0.924034
0.620661, 29.4528, 0.592928, 2.42201, 0.4, -0.00403331, 0.942264, 0.912107, 0.938336, 0.924033
0.620711, 29.4492, 0.592852, 2.42221, 0.4, -0.00403443, 0.942267, 0.912108, 0.938335, 0.924033
0.620761, 29.4456, 0.592776, 2.42241, 0.4, -0.00403555, 0.942271, 0.912108, 0.938334, 0.924032
0.620811, 29.4419, 0.5927, 2.42261, 0.4, -0.00403667, 0.942274, 0.912109, 0.938333, 0.924032
0.620861, 29.4383, 0.592624, 2.42281, 0.4, -0.00403778, 0.942278, 0.912109, 0.938332, 0.924031
0.620911, 29.4347, 0.592548, 2.42301, 0.4, -0.0040389, 0.942281, 0.91211, 0.938331, 0.924031
0.620961, 29.431, 0.592472, 2.42321, 0.4, -0.00404001, 0.942284, 0.912111, 0.938329, 0.92403
0.621011, 29.4274, 0.592396, 2.42341, 0.4, -0.00404113, 0.942288, 0.912111, 0.938328, 0.92403
0.621061, 29.4238, 0.59232, 2.42361, 0.4, -0.00404224, 0.942291, 0.912112, 0.938327, 0.924029
0.621111, 29.4201, 0.592244, 2.42381, 0.4, -0.00404335, 0.942295, 0.912112, 0.938326, 0.924029
0.621161, 29.4165, 0.592168, 2.42401, 0.4, -0.00404447, 0.942298, 0.912113, 0.938325, 0.924028
0.621211, 29.4128, 0.592092, 2.42421, 0.4, -0.00404558, 0.942302, 0.912113, 0.938324, 0.924028
0.621261, 29.4092, 0.592016, 2.4244, 0.4, -0.00404669, 0.942305, 0.912114, 0.938323, 0.924027
0.621311, 29.4055, 0.59194, 2.4246, 0.4, -0.0040478, 0.942308, 0.912115, 0.938321, 0.924027
0.621361, 29.4019, 0.591864, 2.4248, 0.4, -0.00404892, 0.942312, 0.912115, 0.93832, 0.924026
0.621411, 29.3983, 0.591788, 2.425, 0.4, -0.00405003, 0.942315, 0.912116, 0.938319, 0.924026
0.621461, 29.3946, 0.591712, 2.4252, 0.4, -0.00405114, 0.942319, 0.912117, 0.938318, 0.924025
0.621511, 29.391, 0.591636, 2.4254, 0.4, -0.00405225, 0.942322, 0.912117, 0.938317, 0.924025
0.621561, 29.3873, 0.59156, 2.4256, 0.4, -0.00405336, 0.942326, 0.912118, 0.938316, 0.924024
0.621611, 29.3837, 0.591484, 2.4258, 0.4, -0.00405447, 0.942329, 0.912118, 0.938314, 0.924024
0.621661, 29.38, 0.591407, 2.426, 0.4, -0.00405557, 0.942332, 0.912119, 0.938313, 0.924023
0.621711, 29.3764, 0.591332, 2.4262, 0.4, -0.00405668, 0.942336, 0.91212, 0.938312, 0.924023
0.621761, 29.3727, 0.591255, 2.4264, 0.4, -0.00405779, 0.942339, 0.91212, 0.938311, 0.924023
0.621811, 29.3691, 0.591179, 2.42659, 0.4, -0.0040589, 0.942343, 0.912121, 0.93831, 0.924022
0.621861, 29.3654, 0.591103, 2.42679, 0.4, -0.00406001, 0.942346, 0.912121, 0.938309, 0.924022
0.621911, 29.3618, 0.591027, 2.42699, 0.4, -0.00406111, 0.94235, 0.912122, 0.938308, 0.924021
0.621961, 29.3581, 0.590951, 2.42719, 0.4, -0.00406222, 0.942353, 0.912123, 0.938307, 0.924021
0.622011, 29.3544, 0.590875, 2.42739, 0.4, -0.00406332, 0.942357, 0.912123, 0.938305, 0.92402
0.622061, 29.3508, 0.590799, 2.42759, 0.4, -0.00406443, 0.94236, 0.912124, 0.938304, 0.92402
0.622111, 29.3471, 0.590723, 2.42779, 0.4, -0.00406553, 0.942364, 0.912124, 0.938303, 0.924019
0.622161, 29.3435, 0.590646, 2.42798, 0.4, -0.00406664, 0.942367, 0.912125, 0.938302, 0.924019
0.622211, 29.3398, 0.59057, 2.42818, 0.4, -0.00406774, 0.942371, 0.912126, 0.938301, 0.924018
0.622261, 29.3362, 0.590494, 2.42838, 0.4, -0.00406885, 0.942374, 0.912126, 0.9383, 0.924018
0.622311, 29.3325, 0.590418, 2.42858, 0.4, -0.00406995, 0.942377, 0.912127, 0.938298, 0.924017
0.622361, 29.3288, 0.590342, 2.42878, 0.4, -0.00407105, 0.942381, 0.912127, 0.938297, 0.924017
0.622411, 29.3252, 0.590266, 2.42898, 0.4, -0.00407215, 0.942384, 0.912128, 0.938296, 0.924016
0.622461, 29.3215, 0.59019, 2.42917, 0.4, -0.00407325, 0.942388, 0.912129, 0.938295, 0.924016
0.622511, 29.3178, 0.590114, 2.42937, 0.4, -0.00407436, 0.942391, 0.912129, 0.938294, 0.924015
0.622561, 29.3142, 0.590038, 2.42957, 0.4, -0.00407546, 0.942395, 0.91213, 0.938293, 0.924015
0.622611, 29.3105, 0.589962, 2.42977, 0.4, -0.00407656, 0.942398, 0.912131, 0.938292, 0.924015
0.622661, 29.3068, 0.589886, 2.42997, 0.4, -0.00407766, 0.942402, 0.912131, 0.93829, 0.924014
0.622711, 29.3032, 0.58981, 2.43016, 0.4, -0.00407876, 0.942405, 0.912132, 0.938289, 0.924014
0.622761, 29.2995, 0.589733, 2.43036, 0.4, -0.00407985, 0.942409, 0.912133, 0.938288, 0.924013
0.622811, 29.2958, 0.589657, 2.43056, 0.4, -0.00408095, 0.942412, 0.912133, 0.938287, 0.924013
0.622861, 29.2921, 0.589581, 2.43076, 0.4, -0.00408205, 0.942416, 0.912134, 0.938286, 0.924012
0.622911, 29.2885, 0.589505, 2.43095, 0.4, -0.00408315, 0.942419, 0.912134, 0.938285, 0.924012
0.622961, 29.2848, 0.589429, 2.43115, 0.4, -0.00408424, 0.942423, 0.912135, 0.938284, 0.924011
0.623011, 29.2811, 0.589353, 2.43135, 0.4, -0.00408534, 0.942426, 0.912136, 0.938283, 0.924011
0.623061, 29.2774, 0.589276, 2.43155, 0.4, -0.00408644, 0.94243, 0.912136, 0.938281, 0.92401
0.623111, 29.2738, 0.5892, 2.43175, 0.4, -0.00408753, 0.942433, 0.912137, 0.93828, 0.92401
0.623161, 29.2701, 0.589124, 2.43194, 0.4, -0.00408863, 0.942437, 0.912138, 0.938279, 0.924009
0.623211, 29.2664, 0.589048, 2.43214, 0.4, -0.00408972, 0.942441, 0.912138, 0.938278, 0.924009
0.623261, 29.2627, 0.588972, 2.43234, 0.4, -0.00409082, 0.942444, 0.912139, 0.938277, 0.924009
0.623311, 29.259, 0.588896, 2.43254, 0.4, -0.00409191, 0.942448, 0.91214, 0.938276, 0.924008
0.623361, 29.2554, 0.58882, 2.43273, 0.4, -0.00409301, 0.942451, 0.91214, 0.938275, 0.924008
0.623411, 29.2517, 0.588743, 2.43293, 0.4, -0.0040941, 0.942455, 0.912141, 0.938274, 0.924007
0.623461, 29.248, 0.588667, 2.43313, 0.4, -0.00409519, 0.942458, 0.912142, 0.938272, 0.924007
0.623511, 29.2443, 0.588591, 2.43332, 0.4, -0.00409628, 0.942462, 0.912142, 0.938271, 0.924006
0.623561, 29.2406, 0.588515, 2.43352, 0.4, -0.00409738, 0.942465, 0.912143, 0.93827, 0.924006
0.623611, 29.2369, 0.588439, 2.43372, 0.4, -0.00409847, 0.942469, 0.912144, 0.938269, 0.924005
0.623661, 29.2332, 0.588363, 2.43392, 0.4, -0.00409956, 0.942473, 0.912144, 0.938268, 0.924005
0.623711, 29.2295, 0.588286, 2.43411, 0.4, -0.00410065, 0.942476, 0.912145, 0.938267, 0.924004
0.623761, 29.2258, 0.58821, 2.43431, 0.4, -0.00410174, 0.94248, 0.912145, 0.938266, 0.924004
0.623811, 29.2222, 0.588134, 2.43451, 0.4, -0.00410283, 0.942483, 0.912146, 0.938265, 0.924004
0.623861, 29.2185, 0.588058, 2.4347, 0.4, -0.00410392, 0.942487, 0.912147, 0.938263, 0.924003
0.623911, 29.2148, 0.587982, 2.4349, 0.4, -0.00410501, 0.94249, 0.912148, 0.938262, 0.924003
0.623961, 29.2111, 0.587905, 2.4351, 0.4, -0.00410609, 0.942494, 0.912148, 0.938261, 0.924002
0.624011, 29.2074, 0.587829, 2.43529, 0.4, -0.00410718, 0.942497, 0.912149, 0.93826, 0.924002
0.624061, 29.2037, 0.587753, 2.43549, 0.4, -0.00410827, 0.942501, 0.91215, 0.938259, 0.924001
0.624111, 29.2, 0.587677, 2.43569, 0.4, -0.00410935, 0.942505, 0.91215, 0.938258, 0.924001
0.624161, 29.1963, 0.587601, 2.43588, 0.4, -0.00411044, 0.942508, 0.912151, 0.938257, 0.924001
0.624211, 29.1926, 0.587524, 2.43608, 0.4, -0.00411153, 0.942512, 0.912152, 0.938256, 0.924
0.624261, 29.1889, 0.587448, 2.43628, 0.4, -0.00411261, 0.942515, 0.912152, 0.938255, 0.924
0.624311, 29.1852, 0.587372, 2.43647, 0.4, -0.0041137, 0.942519, 0.912153, 0.938254, 0.923999
0.624361, 29.1815, 0.587296, 2.43667, 0.4, -0.00411478, 0.942523, 0.912154, 0.938252, 0.923999
0.624411, 29.1778, 0.58722, 2.43687, 0.4, -0.00411587, 0.942526, 0.912154, 0.938251, 0.923998
0.624461, 29.1741, 0.587143, 2.43706, 0.4, -0.00411695, 0.94253, 0.912155, 0.93825, 0.923998
0.624511, 29.1704, 0.587067, 2.43726, 0.4, -0.00411803, 0.942533, 0.912156, 0.938249, 0.923998
0.624561, 29.1667, 0.586991, 2.43746, 0.4, -0.00411912, 0.942537, 0.912156, 0.938248, 0.923997
0.624611, 29.1629, 0.586915, 2.43765, 0.4, -0.0041202, 0.942541, 0.912157, 0.938247, 0.923997
0.624661, 29.1592, 0.586838, 2.43785, 0.4, -0.00412128, 0.942544, 0.912158, 0.938246, 0.923996
0.624711, 29.1555, 0.586762, 2.43805, 0.4, -0.00412236, 0.942548, 0.912158, 0.938245, 0.923996
0.624761, 29.1518, 0.586686, 2.43824, 0.4, -0.00412344, 0.942551, 0.912159, 0.938244, 0.923995
0.624811, 29.1481, 0.58661, 2.43844, 0.4, -0.00412452, 0.942555, 0.91216, 0.938242, 0.923995
0.624861, 29.1444, 0.586533, 2.43863, 0.4, -0.0041256, 0.942559, 0.91216, 0.938241, 0.923994
0.624911, 29.1407, 0.586457, 2.43883, 0.4, -0.00412668, 0.942562, 0.912161, 0.93824, 0.923994
0.624961, 29.137, 0.586381, 2.43903, 0.4, -0.00412776, 0.942566, 0.912162, 0.938239, 0.923994
0.625012, 29.1332, 0.586304, 2.43922, 0.4, -0.00412884, 0.942569, 0.912162, 0.938238, 0.923993
0.625062, 29.1295, 0.586228, 2.43942, 0.4, -0.00412992, 0.942573, 0.912163, 0.938237, 0.923993
0.625112, 29.1258, 0.586152, 2.43961, 0.4, -0.004131, 0.942577, 0.912164, 0.938236, 0.923992
0.625162, 29.1221, 0.586076, 2.43981, 0.4, -0.00413208, 0.94258, 0.912164, 0.938235, 0.923992
0.625212, 29.1184, 0.585999, 2.44, 0.4, -0.00413315, 0.942584, 0.912165, 0.938233, 0.923992
0.625262, 29.1147, 0.585923, 2.4402, 0.4, -0.00413423, 0.942588, 0.912166, 0.938232, 0.923991
0.625312, 29.1109, 0.585847, 2.4404, 0.4, -0.0041353, 0.942591, 0.912166, 0.938231, 0.923991
0.625362, 29.1072, 0.585771, 2.44059, 0.4, -0.00413638, 0.942595, 0.912167, 0.93823, 0.92399
0.625412, 29.1035, 0.585694, 2.44079, 0.4, -0.00413746, 0.942599, 0.912168, 0.938229, 0.92399
0.625462, 29.0998, 0.585618, 2.44098, 0.4, -0.00413853, 0.942602, 0.912169, 0.938228, 0.923989
0.625512, 29.096, 0.585542, 2.44118, 0.4, -0.0041396, 0.942606, 0.912169, 0.938227, 0.923989
0.625562, 29.0923, 0.585466, 2.44137, 0.4, -0.00414068, 0.94261, 0.91217, 0.938226, 0.923989
0.625612, 29.0886, 0.585389, 2.44157, 0.4, -0.00414175, 0.942613, 0.912171, 0.938225, 0.923988
0.625662, 29.0849, 0.585313, 2.44176, 0.4, -0.00414282, 0.942617, 0.912171, 0.938224, 0.923988
0.625712, 29.0811, 0.585237, 2.44196, 0.4, -0.0041439, 0.942621, 0.912172, 0.938223, 0.923987
0.625762, 29.0774, 0.58516, 2.44215, 0.4, -0.00414497, 0.942624, 0.912173, 0.938221, 0.923987
0.625812, 29.0737, 0.585084, 2.44235, 0.4, -0.00414604, 0.942628, 0.912173, 0.93822, 0.923987
0.625862, 29.0699, 0.585008, 2.44254, 0.4, -0.00414711, 0.942631, 0.912174, 0.938219, 0.923986
0.625912, 29.0662, 0.584931, 2.44274, 0.4, -0.00414818, 0.942635, 0.912175, 0.938218, 0.923986
0.625962, 29.0625, 0.584855, 2.44293, 0.4, -0.00414925, 0.942639, 0.912176, 0.938217, 0.923985
0.626012, 29.0587, 0.584779, 2.44313, 0.4, -0.00415032, 0.942643, 0.912176, 0.938216, 0.923985
0.626062, 29.055, 0.584703, 2.44332, 0.4, -0.00415139, 0.942646, 0.912177, 0.938215, 0.923985
0.626112, 29.0513, 0.584626, 2.44352, 0.4, -0.00415246, 0.94265, 0.912178, 0.938214, 0.923984
0.626162, 29.0475, 0.58455, 2.44371, 0.4, -0.00415353, 0.942654, 0.912178, 0.938213, 0.923984
0.626212, 29.0438, 0.584474, 2.44391, 0.4, -0.0041546, 0.942657, 0.912179, 0.938212, 0.923983
0.626262, 29.04, 0.584397, 2.4441, 0.4, -0.00415567, 0.942661, 0.91218, 0.93821, 0.923983
0.626312, 29.0363, 0.584321, 2.4443, 0.4, -0.00415673, 0.942665, 0.912181, 0.938209, 0.923983
0.626362, 29.0326, 0.584245, 2.44449, 0.4, -0.0041578, 0.942668, 0.912181, 0.938208, 0.923982
0.626412, 29.0288, 0.584168, 2.44469, 0.4, -0.00415887, 0.942672, 0.912182, 0.938207, 0.923982
0.626462, 29.0251, 0.584092, 2.44488, 0.4, -0.00415993, 0.942676, 0.912183, 0.938206, 0.923981
0.626512, 29.0213, 0.584016, 2.44508, 0.4, -0.004161, 0.942679, 0.912184, 0.938205, 0.923981
0.626562, 29.0176, 0.583939, 2.44527, 0.4, -0.00416206, 0.942683, 0.912184, 0.938204, 0.92398
0.626612, 29.0138, 0.583863, 2.44547, 0.4, -0.00416313, 0.942687, 0.912185, 0.938203, 0.92398
0.626662, 29.0101, 0.583787, 2.44566, 0.4, -0.00416419, 0.942691, 0.912186, 0.938202, 0.92398
0.626712, 29.0063, 0.58371, 2.44585, 0.4, -0.00416525, 0.942694, 0.912186, 0.938201, 0.923979
0.626762, 29.0026, 0.583634, 2.44605, 0.4, -0.00416632, 0.942698, 0.912187, 0.9382, 0.923979
0.626812, 28.9988, 0.583557, 2.44624, 0.4, -0.00416738, 0.942702, 0.912188, 0.938198, 0.923979
0.626862, 28.9951, 0.583481, 2.44644, 0.4, -0.00416844, 0.942705, 0.912189, 0.938197, 0.923978
0.626912, 28.9913, 0.583405, 2.44663, 0.4, -0.0041695, 0.942709, 0.912189, 0.938196, 0.923978
0.626962, 28.9876, 0.583328, 2.44683, 0.4, -0.00417056, 0.942713, 0.91219, 0.938195, 0.923977
0.627012, 28.9838, 0.583252, 2.44702, 0.4, -0.00417162, 0.942717, 0.912191, 0.938194, 0.923977
0.627062, 28.9801, 0.583176, 2.44721, 0.4, -0.00417268, 0.94272, 0.912191, 0.938193, 0.923977
0.627112, 28.9763, 0.583099, 2.44741, 0.4, -0.00417374, 0.942724, 0.912192, 0.938192, 0.923976
0.627162, 28.9726, 0.583023, 2.4476, 0.4, -0.0041748, 0.942728, 0.912193, 0.938191, 0.923976
0.627212, 28.9688, 0.582947, 2.4478, 0.4, -0.00417586, 0.942732, 0.912194, 0.93819, 0.923975
0.627262, 28.9651, 0.58287, 2.44799, 0.4, -0.00417692, 0.942735, 0.912194, 0.938189, 0.923975
0.627312, 28.9613, 0.582794, 2.44818, 0.4, -0.00417798, 0.942739, 0.912195, 0.938188, 0.923975
0.627362, 28.9575, 0.582717, 2.44838, 0.4, -0.00417904, 0.942743, 0.912196, 0.938187, 0.923974
0.627412, 28.9538, 0.582641, 2.44857, 0.4, -0.0041801, 0.942747, 0.912197, 0.938185, 0.923974
0.627462, 28.95, 0.582565, 2.44877, 0.4, -0.00418115, 0.94275, 0.912197, 0.938184, 0.923974
0.627512, 28.9462, 0.582488, 2.44896, 0.4, -0.00418221, 0.942754, 0.912198, 0.938183, 0.923973
0.627562, 28.9425, 0.582412, 2.44915, 0.4, -0.00418326, 0.942758, 0.912199, 0.938182, 0.923973
0.627612, 28.9387, 0.582336, 2.44935, 0.4, -0.00418432, 0.942762, 0.9122, 0.938181, 0.923972
0.627662, 28.9349, 0.582259, 2.44954, 0.4, -0.00418537, 0.942765, 0.9122, 0.93818, 0.923972
0.627712, 28.9312, 0.582183, 2.44973, 0.4, -0.00418643, 0.942769, 0.912201, 0.938179, 0.923972
0.627762, 28.9274, 0.582106, 2.44993, 0.4, -0.00418748, 0.942773, 0.912202, 0.938178, 0.923971
0.627812, 28.9236, 0.58203, 2.45012, 0.4, -0.00418854, 0.942777, 0.912203, 0.938177, 0.923971
0.627862, 28.9199, 0.581954, 2.45031, 0.4, -0.00418959, 0.94278, 0.912203, 0.938176, 0.92397
0.627912, 28.9161, 0.581877, 2.45051, 0.4, -0.00419064, 0.942784, 0.912204, 0.938175, 0.92397
0.627962, 28.9123, 0.581801, 2.4507, 0.4, -0.00419169, 0.942788, 0.912205, 0.938174, 0.92397
0.628012, 28.9086, 0.581724, 2.45089, 0.4, -0.00419275, 0.942792, 0.912206, 0.938173, 0.923969
0.628062, 28.9048, 0.581648, 2.45109, 0.4, -0.0041938, 0.942796, 0.912206, 0.938171, 0.923969
0.628112, 28.901, 0.581571, 2.45128, 0.4, -0.00419485, 0.942799, 0.912207, 0.93817, 0.923968
0.628162, 28.8972, 0.581495, 2.45147, 0.4, -0.0041959, 0.942803, 0.912208, 0.938169, 0.923968
0.628212, 28.8935, 0.581419, 2.45167, 0.4, -0.00419695, 0.942807, 0.912209, 0.938168, 0.923968
0.628262, 28.8897, 0.581342, 2.45186, 0.4, -0.004198, 0.942811, 0.912209, 0.938167, 0.923967
0.628312, 28.8859, 0.581266, 2.45205, 0.4, -0.00419905, 0.942815, 0.91221, 0.938166, 0.923967
0.628362, 28.8821, 0.581189, 2.45224, 0.4, -0.0042001, 0.942818, 0.912211, 0.938165, 0.923967
0.628412, 28.8783, 0.581113, 2.45244, 0.4, -0.00420115, 0.942822, 0.912212, 0.938164, 0.923966
0.628462, 28.8746, 0.581036, 2.45263, 0.4, -0.00420219, 0.942826, 0.912212, 0.938163, 0.923966
0.628512, 28.8708, 0.58096, 2.45282, 0.4, -0.00420324, 0.94283, 0.912213, 0.938162, 0.923966
0.628562, 28.867, 0.580883, 2.45302, 0.4, -0.00420429, 0.942834, 0.912214, 0.938161, 0.923965
0.628612, 28.8632, 0.580807, 2.45321, 0.4, -0.00420533, 0.942837, 0.912215, 0.93816, 0.923965
0.628662, 28.8594, 0.580731, 2.4534, 0.4, -0.00420638, 0.942841, 0.912215, 0.938159, 0.923965
0.628712, 28.8556, 0.580654, 2.45359, 0.4, -0.00420743, 0.942845, 0.912216, 0.938157, 0.923964
0.628762, 28.8518, 0.580578, 2.45379, 0.4, -0.00420847, 0.942849, 0.912217, 0.938156, 0.923964
0.628812, 28.8481, 0.580501, 2.45398, 0.4, -0.00420952, 0.942853, 0.912218, 0.938155, 0.923963
0.628862, 28.8443, 0.580425, 2.45417, 0.4, -0.00421056, 0.942856, 0.912219, 0.938154, 0.923963
0.628912, 28.8405, 0.580348, 2.45436, 0.4, -0.0042116, 0.94286, 0.912219, 0.938153, 0.923963
0.628962, 28.8367, 0.580272, 2.45456, 0.4, -0.00421265, 0.942864, 0.91222, 0.938152, 0.923962
0.629012, 28.8329, 0.580195, 2.45475, 0.4, -0.00421369, 0.942868, 0.912221, 0.938151, 0.923962
0.629062, 28.8291, 0.580119, 2.45494, 0.4, -0.00421473, 0.942872, 0.912222, 0.93815, 0.923962
0.629112, 28.8253, 0.580042, 2.45513, 0.4, -0.00421577, 0.942876, 0.912222, 0.938149, 0.923961
0.629162, 28.8215, 0.579966, 2.45533, 0.4, -0.00421682, 0.942879, 0.912223, 0.938148, 0.923961
0.629212, 28.8177, 0.579889, 2.45552, 0.4, -0.00421786, 0.942883, 0.912224, 0.938147, 0.923961
0.629262, 28.8139, 0.579813, 2.45571, 0.4, -0.0042189, 0.942887, 0.912225, 0.938146, 0.92396
0.629312, 28.8101, 0.579736, 2.4559, 0.4, -0.00421994, 0.942891, 0.912225, 0.938145, 0.92396
0.629362, 28.8063, 0.57966, 2.45609, 0.4, -0.00422098, 0.942895, 0.912226, 0.938144, 0.923959
0.629412, 28.8025, 0.579583, 2.45629, 0.4, -0.00422202, 0.942899, 0.912227, 0.938143, 0.923959
0.629462, 28.7987, 0.579507, 2.45648, 0.4, -0.00422306, 0.942903, 0.912228, 0.938141, 0.923959
0.629512, 28.7949, 0.57943, 2.45667, 0.4, -0.00422409, 0.942906, 0.912229, 0.93814, 0.923958
0.629562, 28.7911, 0.579354, 2.45686, 0.4, -0.00422513, 0.94291, 0.912229, 0.938139, 0.923958
0.629612, 28.7873, 0.579277, 2.45705, 0.4, -0.00422617, 0.942914, 0.91223, 0.938138, 0.923958
0.629662, 28.7835, 0.579201, 2.45725, 0.4, -0.00422721, 0.942918, 0.912231, 0.938137, 0.923957
0.629712, 28.7797, 0.579124, 2.45744, 0.4, -0.00422824, 0.942922, 0.912232, 0.938136, 0.923957
0.629762, 28.7759, 0.579048, 2.45763, 0.4, -0.00422928, 0.942926, 0.912233, 0.938135, 0.923957
0.629812, 28.7721, 0.578971, 2.45782, 0.4, -0.00423031, 0.94293, 0.912233, 0.938134, 0.923956
0.629862, 28.7683, 0.578895, 2.45801, 0.4, -0.00423135, 0.942933, 0.912234, 0.938133, 0.923956
0.629912, 28.7645, 0.578818, 2.4582, 0.4, -0.00423238, 0.942937, 0.912235, 0.938132, 0.923955
0.629962, 28.7607, 0.578742, 2.4584, 0.4, -0.00423342, 0.942941, 0.912236, 0.938131, 0.923955
0.630012, 28.7569, 0.578665, 2.45859, 0.4, -0.00423445, 0.942945, 0.912236, 0.93813, 0.923955
0.630062, 28.7531, 0.578588, 2.45878, 0.4, -0.00423549, 0.942949, 0.912237, 0.938129, 0.923954
0.630112, 28.7492, 0.578512, 2.45897, 0.4, -0.00423652, 0.942953, 0.912238, 0.938128, 0.923954
0.630162, 28.7454, 0.578435, 2.45916, 0.4, -0.00423755, 0.942957, 0.912239, 0.938127, 0.923954
0.630212, 28.7416, 0.578359, 2.45935, 0.4, -0.00423858, 0.942961, 0.91224, 0.938126, 0.923953
0.630262, 28.7378, 0.578282, 2.45954, 0.4, -0.00423962, 0.942965, 0.91224, 0.938125, 0.923953
0.630312, 28.734, 0.578206, 2.45973, 0.4, -0.00424065, 0.942968, 0.912241, 0.938124, 0.923953
0.630362, 28.7302, 0.578129, 2.45993, 0.4, -0.00424168, 0.942972, 0.912242, 0.938122, 0.923952
0.630412, 28.7263, 0.578053, 2.46012, 0.4, -0.00424271, 0.942976, 0.912243, 0.938121, 0.923952
0.630462, 28.7225, 0.577976, 2.46031, 0.4, -0.00424374, 0.94298, 0.912244, 0.93812, 0.923952
0.630512, 28.7187, 0.5779, 2.4605, 0.4, -0.00424477, 0.942984, 0.912244, 0.938119, 0.923951
0.630562, 28.7149, 0.577823, 2.46069, 0.4, -0.0042458, 0.942988, 0.912245, 0.938118, 0.923951
0.630612, 28.7111, 0.577746, 2.46088, 0.4, -0.00424683, 0.942992, 0.912246, 0.938117, 0.923951
0.630662, 28.7072, 0.57767, 2.46107, 0.4, -0.00424785, 0.942996, 0.912247, 0.938116, 0.92395
0.630712, 28.7034, 0.577593, 2.46126, 0.4, -0.00424888, 0.943, 0.912248, 0.938115, 0.92395
0.630762, 28.6996, 0.577517, 2.46145, 0.4, -0.00424991, 0.943003, 0.912248, 0.938114, 0.92395
0.630812, 28.6958, 0.57744, 2.46164, 0.4, -0.00425093, 0.943007, 0.912249, 0.938113, 0.923949
0.630862, 28.6919, 0.577363, 2.46183, 0.4, -0.00425196, 0.943011, 0.91225, 0.938112, 0.923949
0.630912, 28.6881, 0.577287, 2.46203, 0.4, -0.00425299, 0.943015, 0.912251, 0.938111, 0.923949
0.630962, 28.6843, 0.57721, 2.46222, 0.4, -0.00425401, 0.943019, 0.912252, 0.93811, 0.923948
0.631012, 28.6805, 0.577134, 2.46241, 0.4, -0.00425504, 0.943023, 0.912252, 0.938109, 0.923948
0.631063, 28.6766, 0.577057, 2.4626, 0.4, -0.00425606, 0.943027, 0.912253, 0.938108, 0.923948
0.631113, 28.6728, 0.57698, 2.46279, 0.4, -0.00425708, 0.943031, 0.912254, 0.938107, 0.923947
0.631163, 28.669, 0.576904, 2.46298, 0.4, -0.00425811, 0.943035, 0.912255, 0.938106, 0.923947
0.631213, 28.6651, 0.576827, 2.46317, 0.4, -0.00425913, 0.943039, 0.912256, 0.938105, 0.923947
0.631263, 28.6613, 0.576751, 2.46336, 0.4, -0.00426015, 0.943043, 0.912256, 0.938103, 0.923946
0.631313, 28.6575, 0.576674, 2.46355, 0.4, -0.00426118, 0.943047, 0.912257, 0.938102, 0.923946
0.631363, 28.6536, 0.576597, 2.46374, 0.4, -0.0042622, 0.943051, 0.912258, 0.938101, 0.923946
0.631413, 28.6498, 0.576521, 2.46393, 0.4, -0.00426322, 0.943055, 0.912259, 0.9381, 0.923945
0.631463, 28.646, 0.576444, 2.46412, 0.4, -0.00426424, 0.943059, 0.91226, 0.938099, 0.923945
0.631513, 28.6421, 0.576367, 2.46431, 0.4, -0.00426526, 0.943062, 0.912261, 0.938098, 0.923945
0.631563, 28.6383, 0.576291, 2.4645, 0.4, -0.00426628, 0.943066, 0.912261, 0.938097, 0.923944
0.631613, 28.6344, 0.576214, 2.46469, 0.4, -0.0042673, 0.94307, 0.912262, 0.938096, 0.923944
0.631663, 28.6306, 0.576138, 2.46488, 0.4, -0.00426832, 0.943074, 0.912263, 0.938095, 0.923944
0.631713, 28.6268, 0.576061, 2.46507, 0.4, -0.00426934, 0.943078, 0.912264, 0.938094, 0.923943
0.631763, 28.6229, 0.575984, 2.46526, 0.4, -0.00427036, 0.943082, 0.912265, 0.938093, 0.923943
0.631813, 28.6191, 0.575908, 2.46545, 0.4, -0.00427137, 0.943086, 0.912265, 0.938092, 0.923943
0.631863, 28.6152, 0.575831, 2.46564, 0.4, -0.00427239, 0.94309, 0.912266, 0.938091, 0.923942
0.631913, 28.6114, 0.575754, 2.46583, 0.4, -0.00427341, 0.943094, 0.912267, 0.93809, 0.923942
0.631963, 28.6075, 0.575678, 2.46602, 0.4, -0.00427443, 0.943098, 0.912268, 0.938089, 0.923942
0.632013, 28.6037, 0.575601, 2.46621, 0.4, -0.00427544, 0.943102, 0.912269, 0.938088, 0.923941
0.632063, 28.5998, 0.575524, 2.4664, 0.4, -0.00427646, 0.943106, 0.91227, 0.938087, 0.923941
0.632113, 28.596, 0.575448, 2.46659, 0.4, -0.00427747, 0.94311, 0.91227, 0.938086, 0.923941
0.632163, 28.5921, 0.575371, 2.46678, 0.4, -0.00427849, 0.943114, 0.912271, 0.938085, 0.92394
0.632213, 28.5883, 0.575294, 2.46697, 0.4, -0.0042795, 0.943118, 0.912272, 0.938084, 0.92394
0.632263, 28.5844, 0.575218, 2.46716, 0.4, -0.00428051, 0.943122, 0.912273, 0.938083, 0.92394
0.632313, 28.5806, 0.575141, 2.46735, 0.4, -0.00428153, 0.943126, 0.912274, 0.938082, 0.923939
0.632363, 28.5767, 0.575064, 2.46754, 0.4, -0.00428254, 0.94313, 0.912275, 0.938081, 0.923939
0.632413, 28.5729, 0.574988, 2.46773, 0.4, -0.00428355, 0.943134, 0.912275, 0.93808, 0.923939
0.632463, 28.569, 0.574911, 2.46792, 0.4, -0.00428456, 0.943138, 0.912276, 0.938078, 0.923938
0.632513, 28.5652, 0.574834, 2.46811, 0.4, -0.00428557, 0.943142, 0.912277, 0.938077, 0.923938
0.632563, 28.5613, 0.574757, 2.46829, 0.4, -0.00428658, 0.943146, 0.912278, 0.938076, 0.923938
0.632613, 28.5574, 0.574681, 2.46848, 0.4, -0.00428759, 0.94315, 0.912279, 0.938075, 0.923937
0.632663, 28.5536, 0.574604, 2.46867, 0.4, -0.00428861, 0.943154, 0.91228, 0.938074, 0.923937
0.632713, 28.5497, 0.574527, 2.46886, 0.4, -0.00428961, 0.943158, 0.91228, 0.938073, 0.923937
0.632763, 28.5459, 0.574451, 2.46905, 0.4, -0.00429062, 0.943162, 0.912281, 0.938072, 0.923937
0.632813, 28.542, 0.574374, 2.46924, 0.4, -0.00429163, 0.943166, 0.912282, 0.938071, 0.923936
0.632863, 28.5381, 0.574297, 2.46943, 0.4, -0.00429264, 0.94317, 0.912283, 0.93807, 0.923936
0.632913, 28.5343, 0.574221, 2.46962, 0.4, -0.00429365, 0.943174, 0.912284, 0.938069, 0.923936
0.632963, 28.5304, 0.574144, 2.46981, 0.4, -0.00429466, 0.943178, 0.912285, 0.938068, 0.923935
0.633013, 28.5265, 0.574067, 2.47, 0.4, -0.00429566, 0.943182, 0.912285, 0.938067, 0.923935
0.633063, 28.5227, 0.573991, 2.47019, 0.4, -0.00429667, 0.943186, 0.912286, 0.938066, 0.923935
0.633113, 28.5188, 0.573914, 2.47037, 0.4, -0.00429768, 0.94319, 0.912287, 0.938065, 0.923934
0.633163, 28.5149, 0.573837, 2.47056, 0.4, -0.00429868, 0.943194, 0.912288, 0.938064, 0.923934
0.633213, 28.5111, 0.57376, 2.47075, 0.4, -0.00429969, 0.943198, 0.912289, 0.938063, 0.923934
0.633263, 28.5072, 0.573684, 2.47094, 0.4, -0.00430069, 0.943202, 0.91229, 0.938062, 0.923933
0.633313, 28.5033, 0.573607, 2.47113, 0.4, -0.0043017, 0.943206, 0.912291, 0.938061, 0.923933
0.633363, 28.4995, 0.57353, 2.47132, 0.4, -0.0043027, 0.94321, 0.912291, 0.93806, 0.923933
0.633413, 28.4956, 0.573453, 2.47151, 0.4, -0.0043037, 0.943214, 0.912292, 0.938059, 0.923932
0.633463, 28.4917, 0.573377, 2.47169, 0.4, -0.00430471, 0.943218, 0.912293, 0.938058, 0.923932
0.633513, 28.4878, 0.5733, 2.47188, 0.4, -0.00430571, 0.943222, 0.912294, 0.938057, 0.923932
0.633563, 28.484, 0.573223, 2.47207, 0.4, -0.00430671, 0.943226, 0.912295, 0.938056, 0.923931
0.633613, 28.4801, 0.573146, 2.47226, 0.4, -0.00430771, 0.94323, 0.912296, 0.938055, 0.923931
0.633663, 28.4762, 0.57307, 2.47245, 0.4, -0.00430871, 0.943234, 0.912297, 0.938054, 0.923931
0.633713, 28.4723, 0.572993, 2.47264, 0.4, -0.00430971, 0.943238, 0.912297, 0.938053, 0.923931
0.633763, 28.4685, 0.572916, 2.47282, 0.4, -0.00431071, 0.943242, 0.912298, 0.938052, 0.92393
0.633813, 28.4646, 0.572839, 2.47301, 0.4, -0.00431171, 0.943246, 0.912299, 0.938051, 0.92393
0.633863, 28.4607, 0.572763, 2.4732, 0.4, -0.00431271, 0.94325, 0.9123, 0.938049, 0.92393
0.633913, 28.4568, 0.572686, 2.47339, 0.4, -0.00431371, 0.943254, 0.912301, 0.938048, 0.923929
0.633963, 28.4529, 0.572609, 2.47358, 0.4, -0.00431471, 0.943259, 0.912302, 0.938047, 0.923929
0.634013, 28.449, 0.572532, 2.47377, 0.4, -0.00431571, 0.943263, 0.912303, 0.938046, 0.923929
0.634063, 28.4452, 0.572455, 2.47395, 0.4, -0.0043167, 0.943267, 0.912303, 0.938045, 0.923928
0.634113, 28.4413, 0.572379, 2.47414, 0.4, -0.0043177, 0.943271, 0.912304, 0.938044, 0.923928
0.634163, 28.4374, 0.572302, 2.47433, 0.4, -0.0043187, 0.943275, 0.912305, 0.938043, 0.923928
0.634213, 28.4335, 0.572225, 2.47452, 0.4, -0.00431969, 0.943279, 0.912306, 0.938042, 0.923928
0.634263, 28.4296, 0.572148, 2.4747, 0.4, -0.00432069, 0.943283, 0.912307, 0.938041, 0.923927
0.634313, 28.4257, 0.572071, 2.47489, 0.4, -0.00432168, 0.943287, 0.912308, 0.93804, 0.923927
0.634363, 28.4218, 0.571995, 2.47508, 0.4, -0.00432268, 0.943291, 0.912309, 0.938039, 0.923927
0.634413, 28.4179, 0.571918, 2.47527, 0.4, -0.00432367, 0.943295, 0.912309, 0.938038, 0.923926
0.634463, 28.4141, 0.571841, 2.47546, 0.4, -0.00432467, 0.943299, 0.91231, 0.938037, 0.923926
0.634513, 28.4102, 0.571764, 2.47564, 0.4, -0.00432566, 0.943303, 0.912311, 0.938036, 0.923926
0.634563, 28.4063, 0.571687, 2.47583, 0.4, -0.00432665, 0.943307, 0.912312, 0.938035, 0.923925
0.634613, 28.4024, 0.571611, 2.47602, 0.4, -0.00432765, 0.943312, 0.912313, 0.938034, 0.923925
0.634663, 28.3985, 0.571534, 2.47621, 0.4, -0.00432864, 0.943316, 0.912314, 0.938033, 0.923925
0.634713, 28.3946, 0.571457, 2.47639, 0.4, -0.00432963, 0.94332, 0.912315, 0.938032, 0.923925
0.634763, 28.3907, 0.57138, 2.47658, 0.4, -0.00433062, 0.943324, 0.912315, 0.938031, 0.923924
0.634813, 28.3868, 0.571303, 2.47677, 0.4, -0.00433161, 0.943328, 0.912316, 0.93803, 0.923924
0.634863, 28.3829, 0.571227, 2.47696, 0.4, -0.0043326, 0.943332, 0.912317, 0.938029, 0.923924
0.634913, 28.379, 0.57115, 2.47714, 0.4, -0.00433359, 0.943336, 0.912318, 0.938028, 0.923923
0.634963, 28.3751, 0.571073, 2.47733, 0.4, -0.00433458, 0.94334, 0.912319, 0.938027, 0.923923
0.635013, 28.3712, 0.570996, 2.47752, 0.4, -0.00433557, 0.943344, 0.91232, 0.938026, 0.923923
0.635063, 28.3673, 0.570919, 2.4777, 0.4, -0.00433656, 0.943348, 0.912321, 0.938025, 0.923923
0.635113, 28.3634, 0.570842, 2.47789, 0.4, -0.00433755, 0.943352, 0.912322, 0.938024, 0.923922
0.635163, 28.3595, 0.570765, 2.47808, 0.4, -0.00433853, 0.943357, 0.912323, 0.938023, 0.923922
0.635213, 28.3556, 0.570689, 2.47827, 0.4, -0.00433952, 0.943361, 0.912323, 0.938022, 0.923922
0.635263, 28.3517, 0.570612, 2.47845, 0.4, -0.00434051, 0.943365, 0.912324, 0.938021, 0.923921
0.635313, 28.3478, 0.570535, 2.47864, 0.4, -0.00434149, 0.943369, 0.912325, 0.93802, 0.923921
0.635363, 28.3438, 0.570458, 2.47883, 0.4, -0.00434248, 0.943373, 0.912326, 0.938019, 0.923921
0.635413, 28.3399, 0.570381, 2.47901, 0.4, -0.00434346, 0.943377, 0.912327, 0.938018, 0.92392
0.635463, 28.336, 0.570304, 2.4792, 0.4, -0.00434445, 0.943381, 0.912328, 0.938017, 0.92392
0.635513, 28.3321, 0.570227, 2.47939, 0.4, -0.00434543, 0.943385, 0.912329, 0.938016, 0.92392
0.635563, 28.3282, 0.570151, 2.47957, 0.4, -0.00434642, 0.94339, 0.91233, 0.938015, 0.92392
0.635613, 28.3243, 0.570074, 2.47976, 0.4, -0.0043474, 0.943394, 0.91233, 0.938014, 0.923919
0.635663, 28.3204, 0.569997, 2.47995, 0.4, -0.00434838, 0.943398, 0.912331, 0.938013, 0.923919
0.635713, 28.3165, 0.56992, 2.48013, 0.4, -0.00434937, 0.943402, 0.912332, 0.938012, 0.923919
0.635763, 28.3126, 0.569843, 2.48032, 0.4, -0.00435035, 0.943406, 0.912333, 0.938011, 0.923918
0.635813, 28.3086, 0.569766, 2.48051, 0.4, -0.00435133, 0.94341, 0.912334, 0.93801, 0.923918
0.635863, 28.3047, 0.569689, 2.48069, 0.4, -0.00435231, 0.943414, 0.912335, 0.938009, 0.923918
0.635913, 28.3008, 0.569612, 2.48088, 0.4, -0.00435329, 0.943418, 0.912336, 0.938008, 0.923918
0.635963, 28.2969, 0.569535, 2.48107, 0.4, -0.00435427, 0.943422, 0.912337, 0.938007, 0.923917
0.636013, 28.293, 0.569459, 2.48125, 0.4, -0.00435525, 0.943427, 0.912338, 0.938006, 0.923917
0.636063, 28.289, 0.569382, 2.48144, 0.4, -0.00435623, 0.943431, 0.912338, 0.938004, 0.923917
0.636113, 28.2851, 0.569305, 2.48163, 0.4, -0.00435721, 0.943435, 0.912339, 0.938003, 0.923917
0.636163, 28.2812, 0.569228, 2.48181, 0.4, -0.00435819, 0.943439, 0.91234, 0.938002, 0.923916
0.636213, 28.2773, 0.569151, 2.482, 0.4, -0.00435917, 0.943443, 0.912341, 0.938001, 0.923916
0.636263, 28.2734, 0.569074, 2.48218, 0.4, -0.00436015, 0.943447, 0.912342, 0.938, 0.923916
0.636313, 28.2694, 0.568997, 2.48237, 0.4, -0.00436112, 0.943452, 0.912343, 0.937999, 0.923915
0.636363, 28.2655, 0.56892, 2.48256, 0.4, -0.0043621, 0.943456, 0.912344, 0.937998, 0.923915
0.636413, 28.2616, 0.568843, 2.48274, 0.4, -0.00436308, 0.94346, 0.912345, 0.937997, 0.923915
0.636463, 28.2577, 0.568766, 2.48293, 0.4, -0.00436405, 0.943464, 0.912346, 0.937996, 0.923914
0.636513, 28.2537, 0.568689, 2.48311, 0.4, -0.00436503, 0.943468, 0.912346, 0.937995, 0.923914
0.636563, 28.2498, 0.568613, 2.4833, 0.4, -0.004366, 0.943472, 0.912347, 0.937994, 0.923914
0.636613, 28.2459, 0.568536, 2.48349, 0.4, -0.00436698, 0.943477, 0.912348, 0.937993, 0.923914
0.636663, 28.2419, 0.568459, 2.48367, 0.4, -0.00436795, 0.943481, 0.912349, 0.937992, 0.923913
0.636713, 28.238, 0.568382, 2.48386, 0.4, -0.00436892, 0.943485, 0.91235, 0.937991, 0.923913
0.636763, 28.2341, 0.568305, 2.48404, 0.4, -0.0043699, 0.943489, 0.912351, 0.93799, 0.923913
0.636813, 28.2301, 0.568228, 2.48423, 0.4, -0.00437087, 0.943493, 0.912352, 0.937989, 0.923913
0.636863, 28.2262, 0.568151, 2.48441, 0.4, -0.00437184, 0.943497, 0.912353, 0.937988, 0.923912
0.636913, 28.2223, 0.568074, 2.4846, 0.4, -0.00437281, 0.943502, 0.912354, 0.937987, 0.923912
0.636963, 28.2183, 0.567997, 2.48479, 0.4, -0.00437378, 0.943506, 0.912355, 0.937986, 0.923912
0.637013, 28.2144, 0.56792, 2.48497, 0.4, -0.00437475, 0.94351, 0.912355, 0.937985, 0.923912
0.637064, 28.2105, 0.567843, 2.48516, 0.4, -0.00437572, 0.943514, 0.912356, 0.937984, 0.923911
0.637114, 28.2065, 0.567766, 2.48534, 0.4, -0.00437669, 0.943518, 0.912357, 0.937983, 0.923911
0.637164, 28.2026, 0.567689, 2.48553, 0.4, -0.00437766, 0.943523, 0.912358, 0.937982, 0.923911
0.637214, 28.1986, 0.567612, 2.48571, 0.4, -0.00437863, 0.943527, 0.912359, 0.937981, 0.92391
0.637264, 28.1947, 0.567535, 2.4859, 0.4, -0.0043796, 0.943531, 0.91236, 0.93798, 0.92391
0.637314, 28.1908, 0.567458, 2.48608, 0.4, -0.00438057, 0.943535, 0.912361, 0.937979, 0.92391
0.637364, 28.1868, 0.567381, 2.48627, 0.4, -0.00438154, 0.943539, 0.912362, 0.937978, 0.92391
0.637414, 28.1829, 0.567304, 2.48645, 0.4, -0.0043825, 0.943543, 0.912363, 0.937977, 0.923909
0.637464, 28.1789, 0.567227, 2.48664, 0.4, -0.00438347, 0.943548, 0.912364, 0.937976, 0.923909
0.637514, 28.175, 0.56715, 2.48682, 0.4, -0.00438444, 0.943552, 0.912365, 0.937975, 0.923909
0.637564, 28.171, 0.567073, 2.48701, 0.4, -0.0043854, 0.943556, 0.912365, 0.937974, 0.923909
0.637614, 28.1671, 0.566996, 2.48719, 0.4, -0.00438637, 0.94356, 0.912366, 0.937973, 0.923908
0.637664, 28.1631, 0.566919, 2.48738, 0.4, -0.00438733, 0.943565, 0.912367, 0.937972, 0.923908
0.637714, 28.1592, 0.566842, 2.48756, 0.4, -0.0043883, 0.943569, 0.912368, 0.937971, 0.923908
0.637764, 28.1552, 0.566765, 2.48775, 0.4, -0.00438926, 0.943573, 0.912369, 0.93797, 0.923908
0.637814, 28.1513, 0.566688, 2.48793, 0.4, -0.00439023, 0.943577, 0.91237, 0.937969, 0.923907
0.637864, 28.1473, 0.566611, 2.48812, 0.4, -0.00439119, 0.943581, 0.912371, 0.937968, 0.923907
0.637914, 28.1434, 0.566535, 2.4883, 0.4, -0.00439215, 0.943586, 0.912372, 0.937967, 0.923907
0.637964, 28.1394, 0.566458, 2.48849, 0.4, -0.00439311, 0.94359, 0.912373, 0.937966, 0.923906
0.638014, 28.1355, 0.56638, 2.48867, 0.4, -0.00439408, 0.943594, 0.912374, 0.937965, 0.923906
0.638064, 28.1315, 0.566303, 2.48886, 0.4, -0.00439504, 0.943598, 0.912375, 0.937964, 0.923906
0.638114, 28.1276, 0.566226, 2.48904, 0.4, -0.004396, 0.943603, 0.912376, 0.937963, 0.923906
0.638164, 28.1236, 0.566149, 2.48923, 0.4, -0.00439696, 0.943607, 0.912377, 0.937962, 0.923905
0.638214, 28.1197, 0.566072, 2.48941, 0.4, -0.00439792, 0.943611, 0.912377, 0.937961, 0.923905
0.638264, 28.1157, 0.565995, 2.4896, 0.4, -0.00439888, 0.943615, 0.912378, 0.93796, 0.923905
0.638314, 28.1117, 0.565918, 2.48978, 0.4, -0.00439984, 0.943619, 0.912379, 0.937959, 0.923905
0.638364, 28.1078, 0.565841, 2.48996, 0.4, -0.0044008, 0.943624, 0.91238, 0.937958, 0.923904
0.638414, 28.1038, 0.565764, 2.49015, 0.4, -0.00440175, 0.943628, 0.912381, 0.937957, 0.923904
0.638464, 28.0998, 0.565687, 2.49033, 0.4, -0.00440271, 0.943632, 0.912382, 0.937956, 0.923904
0.638514, 28.0959, 0.56561, 2.49052, 0.4, -0.00440367, 0.943636, 0.912383, 0.937955, 0.923904
0.638564, 28.0919, 0.565533, 2.4907, 0.4, -0.00440463, 0.943641, 0.912384, 0.937954, 0.923903
0.638614, 28.088, 0.565456, 2.49089, 0.4, -0.00440558, 0.943645, 0.912385, 0.937953, 0.923903
0.638664, 28.084, 0.565379, 2.49107, 0.4, -0.00440654, 0.943649, 0.912386, 0.937952, 0.923903
0.638714, 28.08, 0.565302, 2.49125, 0.4, -0.00440749, 0.943653, 0.912387, 0.937951, 0.923903
0.638764, 28.0761, 0.565225, 2.49144, 0.4, -0.00440845, 0.943658, 0.912388, 0.93795, 0.923902
0.638814, 28.0721, 0.565148, 2.49162, 0.4, -0.0044094, 0.943662, 0.912389, 0.937949, 0.923902
0.638864, 28.0681, 0.565071, 2.49181, 0.4, -0.00441036, 0.943666, 0.912389, 0.937948, 0.923902
0.638914, 28.0641, 0.564993, 2.49199, 0.4, -0.00441131, 0.94367, 0.91239, 0.937947, 0.923901
0.638964, 28.0602, 0.564916, 2.49217, 0.4, -0.00441226, 0.943675, 0.912391, 0.937946, 0.923901
0.639014, 28.0562, 0.564839, 2.49236, 0.4, -0.00441321, 0.943679, 0.912392, 0.937945, 0.923901
0.639064, 28.0522, 0.564762, 2.49254, 0.4, -0.00441417, 0.943683, 0.912393, 0.937944, 0.923901
0.639114, 28.0483, 0.564685, 2.49272, 0.4, -0.00441512, 0.943687, 0.912394, 0.937943, 0.9239
0.639164, 28.0443, 0.564608, 2.49291, 0.4, -0.00441607, 0.943692, 0.912395, 0.937942, 0.9239
0.639214, 28.0403, 0.564531, 2.49309, 0.4, -0.00441702, 0.943696, 0.912396, 0.937941, 0.9239
0.639264, 28.0363, 0.564454, 2.49328, 0.4, -0.00441797, 0.9437, 0.912397, 0.93794, 0.9239
0.639314, 28.0324, 0.564377, 2.49346, 0.4, -0.00441892, 0.943704, 0.912398, 0.937939, 0.923899
0.639364, 28.0284, 0.5643, 2.49364, 0.4, -0.00441987, 0.943709, 0.912399, 0.937938, 0.923899
0.639414, 28.0244, 0.564222, 2.49383, 0.4, -0.00442082, 0.943713, 0.9124, 0.937937, 0.923899
0.639464, 28.0204, 0.564145, 2.49401, 0.4, -0.00442177, 0.943717, 0.912401, 0.937936, 0.923899
0.639514, 28.0164, 0.564068, 2.49419, 0.4, -0.00442272, 0.943722, 0.912402, 0.937935, 0.923898
0.639564, 28.0125, 0.563991, 2.49438, 0.4, -0.00442367, 0.943726, 0.912403, 0.937934, 0.923898
0.639614, 28.0085, 0.563914, 2.49456, 0.4, -0.00442461, 0.94373, 0.912403, 0.937933, 0.923898
0.639664, 28.0045, 0.563837, 2.49474, 0.4, -0.00442556, 0.943735, 0.912404, 0.937932, 0.923898
0.639714, 28.0005, 0.56376, 2.49493, 0.4, -0.00442651, 0.943739, 0.912405, 0.937931, 0.923897
0.639764, 27.9965, 0.563683, 2.49511, 0.4, -0.00442745, 0.943743, 0.912406, 0.93793, 0.923897
0.639814, 27.9925, 0.563606, 2.49529, 0.4, -0.0044284, 0.943747, 0.912407, 0.937929, 0.923897
0.639864, 27.9886, 0.563528, 2.49548, 0.4, -0.00442934, 0.943752, 0.912408, 0.937928, 0.923897
0.639914, 27.9846, 0.563451, 2.49566, 0.4, -0.00443029, 0.943756, 0.912409, 0.937927, 0.923896
0.639964, 27.9806, 0.563374, 2.49584, 0.4, -0.00443123, 0.94376, 0.91241, 0.937926, 0.923896
0.640014, 27.9766, 0.563297, 2.49603, 0.4, -0.00443218, 0.943765, 0.912411, 0.937925, 0.923896
0.640064, 27.9726, 0.56322, 2.49621, 0.4, -0.00443312, 0.943769, 0.912412, 0.937924, 0.923896
0.640114, 27.9686, 0.563143, 2.49639, 0.4, -0.00443406, 0.943773, 0.912413, 0.937923, 0.923895
0.640164, 27.9646, 0.563066, 2.49657, 0.4, -0.004435, 0.943777, 0.912414, 0.937922, 0.923895
