Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.640214, 27.9606, 0.562988, 2.49676, 0.4, -0.00443595, 0.943782, 0.912415, 0.937921, 0.923895
0.640264, 27.9566, 0.562911, 2.49694, 0.4, -0.00443689, 0.943786, 0.912416, 0.93792, 0.923895
0.640314, 27.9526, 0.562834, 2.49712, 0.4, -0.00443783, 0.94379, 0.912417, 0.937919, 0.923894
0.640364, 27.9486, 0.562757, 2.49731, 0.4, -0.00443877, 0.943795, 0.912418, 0.937918, 0.923894
0.640414, 27.9446, 0.56268, 2.49749, 0.4, -0.00443971, 0.943799, 0.912418, 0.937917, 0.923894
0.640464, 27.9407, 0.562603, 2.49767, 0.4, -0.00444065, 0.943803, 0.912419, 0.937916, 0.923894
0.640514, 27.9367, 0.562525, 2.49785, 0.4, -0.00444159, 0.943807, 0.91242, 0.937915, 0.923893
0.640564, 27.9327, 0.562448, 2.49804, 0.4, -0.00444253, 0.943812, 0.912421, 0.937914, 0.923893
0.640614, 27.9287, 0.562371, 2.49822, 0.4, -0.00444346, 0.943816, 0.912422, 0.937913, 0.923893
0.640664, 27.9247, 0.562294, 2.4984, 0.4, -0.0044444, 0.943821, 0.912423, 0.937912, 0.923893
0.640714, 27.9207, 0.562217, 2.49858, 0.4, -0.00444534, 0.943825, 0.912424, 0.937911, 0.923892
0.640764, 27.9167, 0.562139, 2.49877, 0.4, -0.00444628, 0.943829, 0.912425, 0.93791, 0.923892
0.640814, 27.9127, 0.562062, 2.49895, 0.4, -0.00444721, 0.943833, 0.912426, 0.937909, 0.923892
0.640864, 27.9087, 0.561985, 2.49913, 0.4, -0.00444815, 0.943838, 0.912427, 0.937908, 0.923892
0.640914, 27.9046, 0.561908, 2.49931, 0.4, -0.00444908, 0.943842, 0.912428, 0.937907, 0.923891
0.640964, 27.9006, 0.561831, 2.49949, 0.4, -0.00445002, 0.943846, 0.912429, 0.937906, 0.923891
0.641014, 27.8966, 0.561754, 2.49968, 0.4, -0.00445095, 0.943851, 0.91243, 0.937905, 0.923891
0.641064, 27.8926, 0.561676, 2.49986, 0.4, -0.00445189, 0.943855, 0.912431, 0.937904, 0.923891
0.641114, 27.8886, 0.561599, 2.50004, 0.4, -0.00445282, 0.94386, 0.912432, 0.937903, 0.92389
0.641164, 27.8846, 0.561522, 2.50022, 0.4, -0.00445375, 0.943864, 0.912433, 0.937902, 0.92389
0.641214, 27.8806, 0.561445, 2.50041, 0.4, -0.00445469, 0.943868, 0.912434, 0.937901, 0.92389
0.641264, 27.8766, 0.561368, 2.50059, 0.4, -0.00445562, 0.943873, 0.912435, 0.9379, 0.92389
0.641314, 27.8726, 0.56129, 2.50077, 0.4, -0.00445655, 0.943877, 0.912436, 0.937899, 0.923889
0.641364, 27.8686, 0.561213, 2.50095, 0.4, -0.00445748, 0.943881, 0.912437, 0.937898, 0.923889
0.641414, 27.8646, 0.561136, 2.50113, 0.4, -0.00445841, 0.943886, 0.912438, 0.937897, 0.923889
0.641464, 27.8606, 0.561059, 2.50131, 0.4, -0.00445934, 0.94389, 0.912439, 0.937896, 0.923889
0.641514, 27.8565, 0.560982, 2.5015, 0.4, -0.00446028, 0.943894, 0.91244, 0.937895, 0.923889
0.641564, 27.8525, 0.560904, 2.50168, 0.4, -0.0044612, 0.943899, 0.91244, 0.937894, 0.923888
0.641614, 27.8485, 0.560827, 2.50186, 0.4, -0.00446213, 0.943903, 0.912441, 0.937893, 0.923888
0.641664, 27.8445, 0.56075, 2.50204, 0.4, -0.00446306, 0.943907, 0.912442, 0.937892, 0.923888
0.641714, 27.8405, 0.560673, 2.50222, 0.4, -0.00446399, 0.943912, 0.912443, 0.937891, 0.923888
0.641764, 27.8365, 0.560595, 2.5024, 0.4, -0.00446492, 0.943916, 0.912444, 0.93789, 0.923887
0.641814, 27.8324, 0.560518, 2.50259, 0.4, -0.00446585, 0.94392, 0.912445, 0.937889, 0.923887
0.641864, 27.8284, 0.560441, 2.50277, 0.4, -0.00446677, 0.943925, 0.912446, 0.937888, 0.923887
0.641914, 27.8244, 0.560364, 2.50295, 0.4, -0.0044677, 0.943929, 0.912447, 0.937887, 0.923887
0.641964, 27.8204, 0.560286, 2.50313, 0.4, -0.00446863, 0.943933, 0.912448, 0.937886, 0.923886
0.642014, 27.8164, 0.560209, 2.50331, 0.4, -0.00446955, 0.943938, 0.912449, 0.937885, 0.923886
0.642064, 27.8123, 0.560132, 2.50349, 0.4, -0.00447048, 0.943942, 0.91245, 0.937884, 0.923886
0.642114, 27.8083, 0.560055, 2.50367, 0.4, -0.0044714, 0.943946, 0.912451, 0.937883, 0.923886
0.642164, 27.8043, 0.559977, 2.50386, 0.4, -0.00447233, 0.943951, 0.912452, 0.937882, 0.923885
0.642214, 27.8003, 0.5599, 2.50404, 0.4, -0.00447325, 0.943955, 0.912453, 0.937881, 0.923885
0.642264, 27.7962, 0.559823, 2.50422, 0.4, -0.00447417, 0.94396, 0.912454, 0.93788, 0.923885
0.642314, 27.7922, 0.559746, 2.5044, 0.4, -0.00447509, 0.943964, 0.912455, 0.937879, 0.923885
0.642364, 27.7882, 0.559668, 2.50458, 0.4, -0.00447602, 0.943968, 0.912456, 0.937878, 0.923885
0.642414, 27.7842, 0.559591, 2.50476, 0.4, -0.00447694, 0.943973, 0.912457, 0.937877, 0.923884
0.642464, 27.7801, 0.559514, 2.50494, 0.4, -0.00447786, 0.943977, 0.912458, 0.937876, 0.923884
0.642514, 27.7761, 0.559436, 2.50512, 0.4, -0.00447878, 0.943982, 0.912459, 0.937875, 0.923884
0.642564, 27.7721, 0.559359, 2.5053, 0.4, -0.0044797, 0.943986, 0.91246, 0.937874, 0.923884
0.642614, 27.768, 0.559282, 2.50549, 0.4, -0.00448062, 0.94399, 0.912461, 0.937873, 0.923883
0.642664, 27.764, 0.559204, 2.50567, 0.4, -0.00448154, 0.943995, 0.912462, 0.937872, 0.923883
0.642714, 27.76, 0.559127, 2.50585, 0.4, -0.00448246, 0.943999, 0.912463, 0.937871, 0.923883
0.642764, 27.7559, 0.55905, 2.50603, 0.4, -0.00448338, 0.944004, 0.912464, 0.93787, 0.923883
0.642814, 27.7519, 0.558973, 2.50621, 0.4, -0.0044843, 0.944008, 0.912465, 0.937869, 0.923882
0.642864, 27.7479, 0.558895, 2.50639, 0.4, -0.00448521, 0.944012, 0.912466, 0.937868, 0.923882
0.642914, 27.7438, 0.558818, 2.50657, 0.4, -0.00448613, 0.944017, 0.912467, 0.937867, 0.923882
0.642964, 27.7398, 0.558741, 2.50675, 0.4, -0.00448705, 0.944021, 0.912468, 0.937866, 0.923882
0.643014, 27.7357, 0.558663, 2.50693, 0.4, -0.00448797, 0.944026, 0.912469, 0.937865, 0.923882
0.643064, 27.7317, 0.558586, 2.50711, 0.4, -0.00448888, 0.94403, 0.91247, 0.937864, 0.923881
0.643115, 27.7277, 0.558509, 2.50729, 0.4, -0.0044898, 0.944034, 0.91247, 0.937863, 0.923881
0.643165, 27.7236, 0.558431, 2.50747, 0.4, -0.00449071, 0.944039, 0.912471, 0.937862, 0.923881
0.643215, 27.7196, 0.558354, 2.50765, 0.4, -0.00449163, 0.944043, 0.912472, 0.937861, 0.923881
0.643265, 27.7155, 0.558277, 2.50783, 0.4, -0.00449254, 0.944048, 0.912473, 0.93786, 0.92388
0.643315, 27.7115, 0.558199, 2.50801, 0.4, -0.00449346, 0.944052, 0.912474, 0.937859, 0.92388
0.643365, 27.7074, 0.558122, 2.50819, 0.4, -0.00449437, 0.944056, 0.912475, 0.937858, 0.92388
0.643415, 27.7034, 0.558045, 2.50837, 0.4, -0.00449528, 0.944061, 0.912476, 0.937857, 0.92388
0.643465, 27.6994, 0.557967, 2.50855, 0.4, -0.00449619, 0.944065, 0.912477, 0.937856, 0.923879
0.643515, 27.6953, 0.55789, 2.50873, 0.4, -0.00449711, 0.94407, 0.912478, 0.937855, 0.923879
0.643565, 27.6913, 0.557813, 2.50891, 0.4, -0.00449802, 0.944074, 0.912479, 0.937854, 0.923879
0.643615, 27.6872, 0.557735, 2.50909, 0.4, -0.00449893, 0.944079, 0.91248, 0.937853, 0.923879
0.643665, 27.6832, 0.557658, 2.50927, 0.4, -0.00449984, 0.944083, 0.912481, 0.937852, 0.923878
0.643715, 27.6791, 0.55758, 2.50945, 0.4, -0.00450075, 0.944087, 0.912482, 0.937851, 0.923878
0.643765, 27.6751, 0.557503, 2.50963, 0.4, -0.00450166, 0.944092, 0.912483, 0.93785, 0.923878
0.643815, 27.671, 0.557426, 2.50981, 0.4, -0.00450257, 0.944096, 0.912484, 0.937849, 0.923878
0.643865, 27.667, 0.557348, 2.50999, 0.4, -0.00450348, 0.944101, 0.912485, 0.937849, 0.923878
0.643915, 27.6629, 0.557271, 2.51017, 0.4, -0.00450439, 0.944105, 0.912486, 0.937847, 0.923877
0.643965, 27.6588, 0.557194, 2.51035, 0.4, -0.00450529, 0.944109, 0.912487, 0.937846, 0.923877
0.644015, 27.6548, 0.557116, 2.51053, 0.4, -0.0045062, 0.944114, 0.912488, 0.937845, 0.923877
0.644065, 27.6507, 0.557039, 2.51071, 0.4, -0.00450711, 0.944118, 0.912489, 0.937845, 0.923877
0.644115, 27.6467, 0.556962, 2.51089, 0.4, -0.00450801, 0.944123, 0.91249, 0.937844, 0.923876
0.644165, 27.6426, 0.556884, 2.51107, 0.4, -0.00450892, 0.944127, 0.912491, 0.937843, 0.923876
0.644215, 27.6386, 0.556807, 2.51125, 0.4, -0.00450983, 0.944132, 0.912492, 0.937842, 0.923876
0.644265, 27.6345, 0.556729, 2.51143, 0.4, -0.00451073, 0.944136, 0.912493, 0.937841, 0.923876
0.644315, 27.6304, 0.556652, 2.51161, 0.4, -0.00451164, 0.944141, 0.912494, 0.93784, 0.923876
0.644365, 27.6264, 0.556575, 2.51179, 0.4, -0.00451254, 0.944145, 0.912495, 0.937839, 0.923875
0.644415, 27.6223, 0.556497, 2.51197, 0.4, -0.00451344, 0.944149, 0.912496, 0.937838, 0.923875
0.644465, 27.6183, 0.55642, 2.51215, 0.4, -0.00451435, 0.944154, 0.912497, 0.937837, 0.923875
0.644515, 27.6142, 0.556342, 2.51233, 0.4, -0.00451525, 0.944158, 0.912498, 0.937836, 0.923875
0.644565, 27.6101, 0.556265, 2.51251, 0.4, -0.00451615, 0.944163, 0.912499, 0.937835, 0.923874
0.644615, 27.6061, 0.556188, 2.51269, 0.4, -0.00451705, 0.944167, 0.9125, 0.937834, 0.923874
0.644665, 27.602, 0.55611, 2.51287, 0.4, -0.00451795, 0.944172, 0.912501, 0.937833, 0.923874
0.644715, 27.5979, 0.556033, 2.51305, 0.4, -0.00451885, 0.944176, 0.912502, 0.937832, 0.923874
0.644765, 27.5939, 0.555956, 2.51322, 0.4, -0.00451976, 0.944181, 0.912503, 0.937831, 0.923874
0.644815, 27.5898, 0.555878, 2.5134, 0.4, -0.00452066, 0.944185, 0.912504, 0.93783, 0.923873
0.644865, 27.5857, 0.555801, 2.51358, 0.4, -0.00452155, 0.94419, 0.912505, 0.937829, 0.923873
0.644915, 27.5817, 0.555723, 2.51376, 0.4, -0.00452245, 0.944194, 0.912506, 0.937828, 0.923873
0.644965, 27.5776, 0.555646, 2.51394, 0.4, -0.00452335, 0.944199, 0.912507, 0.937827, 0.923873
0.645015, 27.5735, 0.555568, 2.51412, 0.4, -0.00452425, 0.944203, 0.912508, 0.937826, 0.923872
0.645065, 27.5694, 0.555491, 2.5143, 0.4, -0.00452515, 0.944208, 0.912509, 0.937825, 0.923872
0.645115, 27.5654, 0.555413, 2.51448, 0.4, -0.00452605, 0.944212, 0.91251, 0.937824, 0.923872
0.645165, 27.5613, 0.555336, 2.51466, 0.4, -0.00452694, 0.944216, 0.912511, 0.937823, 0.923872
0.645215, 27.5572, 0.555258, 2.51484, 0.4, -0.00452784, 0.944221, 0.912512, 0.937822, 0.923872
0.645265, 27.5531, 0.555181, 2.51501, 0.4, -0.00452874, 0.944225, 0.912513, 0.937821, 0.923871
0.645315, 27.5491, 0.555104, 2.51519, 0.4, -0.00452963, 0.94423, 0.912514, 0.93782, 0.923871
0.645365, 27.545, 0.555026, 2.51537, 0.4, -0.00453053, 0.944234, 0.912515, 0.937819, 0.923871
0.645415, 27.5409, 0.554949, 2.51555, 0.4, -0.00453142, 0.944239, 0.912516, 0.937818, 0.923871
0.645465, 27.5368, 0.554871, 2.51573, 0.4, -0.00453232, 0.944243, 0.912517, 0.937817, 0.923871
0.645515, 27.5328, 0.554794, 2.51591, 0.4, -0.00453321, 0.944248, 0.912518, 0.937816, 0.92387
0.645565, 27.5287, 0.554716, 2.51609, 0.4, -0.0045341, 0.944252, 0.912519, 0.937815, 0.92387
0.645615, 27.5246, 0.554639, 2.51626, 0.4, -0.004535, 0.944257, 0.91252, 0.937814, 0.92387
0.645665, 27.5205, 0.554561, 2.51644, 0.4, -0.00453589, 0.944261, 0.912521, 0.937813, 0.92387
0.645715, 27.5164, 0.554484, 2.51662, 0.4, -0.00453678, 0.944266, 0.912522, 0.937812, 0.923869
0.645765, 27.5124, 0.554406, 2.5168, 0.4, -0.00453767, 0.94427, 0.912523, 0.937811, 0.923869
0.645815, 27.5083, 0.554329, 2.51698, 0.4, -0.00453856, 0.944275, 0.912524, 0.93781, 0.923869
0.645865, 27.5042, 0.554251, 2.51716, 0.4, -0.00453945, 0.944279, 0.912525, 0.937809, 0.923869
0.645915, 27.5001, 0.554174, 2.51733, 0.4, -0.00454035, 0.944284, 0.912526, 0.937808, 0.923869
0.645965, 27.496, 0.554096, 2.51751, 0.4, -0.00454124, 0.944288, 0.912527, 0.937807, 0.923868
0.646015, 27.4919, 0.554019, 2.51769, 0.4, -0.00454212, 0.944293, 0.912528, 0.937806, 0.923868
0.646065, 27.4878, 0.553941, 2.51787, 0.4, -0.00454301, 0.944297, 0.912529, 0.937805, 0.923868
0.646115, 27.4837, 0.553864, 2.51805, 0.4, -0.0045439, 0.944302, 0.91253, 0.937804, 0.923868
0.646165, 27.4797, 0.553786, 2.51822, 0.4, -0.00454479, 0.944306, 0.912531, 0.937803, 0.923867
0.646215, 27.4756, 0.553709, 2.5184, 0.4, -0.00454568, 0.944311, 0.912532, 0.937802, 0.923867
0.646265, 27.4715, 0.553631, 2.51858, 0.4, -0.00454656, 0.944315, 0.912533, 0.937801, 0.923867
0.646315, 27.4674, 0.553554, 2.51876, 0.4, -0.00454745, 0.94432, 0.912534, 0.9378, 0.923867
0.646365, 27.4633, 0.553476, 2.51894, 0.4, -0.00454834, 0.944324, 0.912535, 0.937799, 0.923867
0.646415, 27.4592, 0.553399, 2.51911, 0.4, -0.00454922, 0.944329, 0.912536, 0.937798, 0.923866
0.646465, 27.4551, 0.553321, 2.51929, 0.4, -0.00455011, 0.944333, 0.912537, 0.937797, 0.923866
0.646515, 27.451, 0.553244, 2.51947, 0.4, -0.00455099, 0.944338, 0.912538, 0.937796, 0.923866
0.646565, 27.4469, 0.553166, 2.51965, 0.4, -0.00455187, 0.944342, 0.912539, 0.937795, 0.923866
0.646615, 27.4428, 0.553089, 2.51982, 0.4, -0.00455276, 0.944347, 0.91254, 0.937794, 0.923866
0.646665, 27.4387, 0.553011, 2.52, 0.4, -0.00455364, 0.944351, 0.912541, 0.937793, 0.923865
0.646715, 27.4346, 0.552934, 2.52018, 0.4, -0.00455452, 0.944356, 0.912542, 0.937792, 0.923865
0.646765, 27.4305, 0.552856, 2.52036, 0.4, -0.00455541, 0.944361, 0.912543, 0.937791, 0.923865
0.646815, 27.4264, 0.552779, 2.52054, 0.4, -0.00455629, 0.944365, 0.912544, 0.93779, 0.923865
0.646865, 27.4223, 0.552701, 2.52071, 0.4, -0.00455717, 0.94437, 0.912545, 0.937789, 0.923864
0.646915, 27.4182, 0.552624, 2.52089, 0.4, -0.00455805, 0.944374, 0.912546, 0.937788, 0.923864
0.646965, 27.4141, 0.552546, 2.52107, 0.4, -0.00455893, 0.944379, 0.912547, 0.937787, 0.923864
0.647015, 27.41, 0.552468, 2.52124, 0.4, -0.00455981, 0.944383, 0.912548, 0.937786, 0.923864
0.647065, 27.4059, 0.552391, 2.52142, 0.4, -0.00456069, 0.944388, 0.912549, 0.937785, 0.923864
0.647115, 27.4018, 0.552313, 2.5216, 0.4, -0.00456157, 0.944392, 0.91255, 0.937784, 0.923863
0.647165, 27.3977, 0.552236, 2.52178, 0.4, -0.00456245, 0.944397, 0.912551, 0.937783, 0.923863
0.647215, 27.3936, 0.552158, 2.52195, 0.4, -0.00456333, 0.944401, 0.912552, 0.937782, 0.923863
0.647265, 27.3895, 0.552081, 2.52213, 0.4, -0.00456421, 0.944406, 0.912553, 0.937781, 0.923863
0.647315, 27.3854, 0.552003, 2.52231, 0.4, -0.00456508, 0.94441, 0.912554, 0.93778, 0.923863
0.647365, 27.3813, 0.551926, 2.52248, 0.4, -0.00456596, 0.944415, 0.912555, 0.93778, 0.923862
0.647415, 27.3771, 0.551848, 2.52266, 0.4, -0.00456684, 0.94442, 0.912556, 0.937779, 0.923862
0.647465, 27.373, 0.55177, 2.52284, 0.4, -0.00456771, 0.944424, 0.912557, 0.937778, 0.923862
0.647515, 27.3689, 0.551693, 2.52302, 0.4, -0.00456859, 0.944429, 0.912558, 0.937777, 0.923862
0.647565, 27.3648, 0.551615, 2.52319, 0.4, -0.00456946, 0.944433, 0.912559, 0.937776, 0.923862
0.647615, 27.3607, 0.551538, 2.52337, 0.4, -0.00457034, 0.944438, 0.91256, 0.937775, 0.923861
0.647665, 27.3566, 0.55146, 2.52355, 0.4, -0.00457121, 0.944442, 0.912561, 0.937774, 0.923861
0.647715, 27.3525, 0.551383, 2.52372, 0.4, -0.00457209, 0.944447, 0.912562, 0.937773, 0.923861
0.647765, 27.3484, 0.551305, 2.5239, 0.4, -0.00457296, 0.944451, 0.912563, 0.937772, 0.923861
0.647815, 27.3442, 0.551227, 2.52408, 0.4, -0.00457383, 0.944456, 0.912564, 0.937771, 0.92386
0.647865, 27.3401, 0.55115, 2.52425, 0.4, -0.0045747, 0.94446, 0.912565, 0.93777, 0.92386
0.647915, 27.336, 0.551072, 2.52443, 0.4, -0.00457558, 0.944465, 0.912566, 0.937769, 0.92386
0.647965, 27.3319, 0.550994, 2.52461, 0.4, -0.00457645, 0.94447, 0.912567, 0.937768, 0.92386
0.648015, 27.3278, 0.550917, 2.52478, 0.4, -0.00457732, 0.944474, 0.912568, 0.937767, 0.92386
0.648065, 27.3236, 0.550839, 2.52496, 0.4, -0.00457819, 0.944479, 0.912569, 0.937766, 0.923859
0.648115, 27.3195, 0.550762, 2.52514, 0.4, -0.00457906, 0.944483, 0.91257, 0.937765, 0.923859
0.648165, 27.3154, 0.550684, 2.52531, 0.4, -0.00457993, 0.944488, 0.912571, 0.937764, 0.923859
0.648215, 27.3113, 0.550606, 2.52549, 0.4, -0.0045808, 0.944492, 0.912572, 0.937763, 0.923859
0.648265, 27.3072, 0.550529, 2.52567, 0.4, -0.00458167, 0.944497, 0.912573, 0.937762, 0.923859
0.648315, 27.303, 0.550451, 2.52584, 0.4, -0.00458254, 0.944502, 0.912574, 0.937761, 0.923858
0.648365, 27.2989, 0.550373, 2.52602, 0.4, -0.0045834, 0.944506, 0.912575, 0.93776, 0.923858
0.648415, 27.2948, 0.550296, 2.52619, 0.4, -0.00458427, 0.944511, 0.912576, 0.937759, 0.923858
0.648465, 27.2907, 0.550218, 2.52637, 0.4, -0.00458514, 0.944515, 0.912577, 0.937758, 0.923858
0.648515, 27.2865, 0.550141, 2.52655, 0.4, -0.004586, 0.94452, 0.912579, 0.937757, 0.923858
0.648565, 27.2824, 0.550063, 2.52672, 0.4, -0.00458687, 0.944524, 0.91258, 0.937756, 0.923857
0.648615, 27.2783, 0.549985, 2.5269, 0.4, -0.00458774, 0.944529, 0.91258, 0.937755, 0.923857
0.648665, 27.2741, 0.549908, 2.52707, 0.4, -0.0045886, 0.944534, 0.912582, 0.937754, 0.923857
0.648715, 27.27, 0.54983, 2.52725, 0.4, -0.00458946, 0.944538, 0.912583, 0.937753, 0.923857
0.648765, 27.2659, 0.549752, 2.52743, 0.4, -0.00459033, 0.944543, 0.912584, 0.937752, 0.923857
0.648815, 27.2618, 0.549675, 2.5276, 0.4, -0.00459119, 0.944547, 0.912585, 0.937751, 0.923856
0.648865, 27.2576, 0.549597, 2.52778, 0.4, -0.00459206, 0.944552, 0.912586, 0.93775, 0.923856
0.648915, 27.2535, 0.54952, 2.52795, 0.4, -0.00459292, 0.944557, 0.912587, 0.937749, 0.923856
0.648965, 27.2494, 0.549442, 2.52813, 0.4, -0.00459378, 0.944561, 0.912588, 0.937748, 0.923856
0.649015, 27.2452, 0.549364, 2.52831, 0.4, -0.00459464, 0.944566, 0.912589, 0.937747, 0.923856
0.649065, 27.2411, 0.549286, 2.52848, 0.4, -0.0045955, 0.94457, 0.91259, 0.937746, 0.923855
0.649116, 27.2369, 0.549209, 2.52866, 0.4, -0.00459636, 0.944575, 0.912591, 0.937745, 0.923855
0.649166, 27.2328, 0.549131, 2.52883, 0.4, -0.00459722, 0.944579, 0.912592, 0.937744, 0.923855
0.649216, 27.2287, 0.549053, 2.52901, 0.4, -0.00459808, 0.944584, 0.912593, 0.937743, 0.923855
0.649266, 27.2245, 0.548976, 2.52918, 0.4, -0.00459894, 0.944589, 0.912594, 0.937742, 0.923855
0.649316, 27.2204, 0.548898, 2.52936, 0.4, -0.0045998, 0.944593, 0.912595, 0.937741, 0.923854
0.649366, 27.2163, 0.54882, 2.52954, 0.4, -0.00460066, 0.944598, 0.912596, 0.93774, 0.923854
0.649416, 27.2121, 0.548743, 2.52971, 0.4, -0.00460152, 0.944602, 0.912597, 0.937739, 0.923854
0.649466, 27.208, 0.548665, 2.52989, 0.4, -0.00460238, 0.944607, 0.912598, 0.937738, 0.923854
0.649516, 27.2038, 0.548587, 2.53006, 0.4, -0.00460324, 0.944612, 0.912599, 0.937737, 0.923853
0.649566, 27.1997, 0.54851, 2.53024, 0.4, -0.00460409, 0.944616, 0.9126, 0.937736, 0.923853
0.649616, 27.1955, 0.548432, 2.53041, 0.4, -0.00460495, 0.944621, 0.912601, 0.937735, 0.923853
0.649666, 27.1914, 0.548354, 2.53059, 0.4, -0.00460581, 0.944625, 0.912602, 0.937734, 0.923853
0.649716, 27.1873, 0.548276, 2.53076, 0.4, -0.00460666, 0.94463, 0.912603, 0.937733, 0.923853
0.649766, 27.1831, 0.548199, 2.53094, 0.4, -0.00460752, 0.944635, 0.912604, 0.937732, 0.923852
0.649816, 27.179, 0.548121, 2.53111, 0.4, -0.00460837, 0.944639, 0.912605, 0.937731, 0.923852
0.649866, 27.1748, 0.548044, 2.53129, 0.4, -0.00460923, 0.944644, 0.912606, 0.93773, 0.923852
0.649916, 27.1707, 0.547966, 2.53146, 0.4, -0.00461008, 0.944649, 0.912607, 0.937729, 0.923852
0.649966, 27.1665, 0.547888, 2.53164, 0.4, -0.00461093, 0.944653, 0.912608, 0.937728, 0.923852
0.650016, 27.1624, 0.54781, 2.53181, 0.4, -0.00461179, 0.944658, 0.912609, 0.937727, 0.923851
0.650066, 27.1582, 0.547733, 2.53199, 0.4, -0.00461264, 0.944662, 0.91261, 0.937726, 0.923851
0.650116, 27.1541, 0.547655, 2.53216, 0.4, -0.00461349, 0.944667, 0.912611, 0.937725, 0.923851
0.650166, 27.1499, 0.547577, 2.53234, 0.4, -0.00461434, 0.944672, 0.912612, 0.937724, 0.923851
0.650216, 27.1458, 0.547499, 2.53251, 0.4, -0.00461519, 0.944676, 0.912613, 0.937723, 0.923851
0.650266, 27.1416, 0.547422, 2.53269, 0.4, -0.00461604, 0.944681, 0.912614, 0.937722, 0.92385
0.650316, 27.1374, 0.547344, 2.53286, 0.4, -0.00461689, 0.944686, 0.912616, 0.937721, 0.92385
0.650366, 27.1333, 0.547266, 2.53304, 0.4, -0.00461774, 0.94469, 0.912616, 0.93772, 0.92385
0.650416, 27.1291, 0.547188, 2.53321, 0.4, -0.00461859, 0.944695, 0.912618, 0.937719, 0.92385
0.650466, 27.125, 0.547111, 2.53339, 0.4, -0.00461944, 0.944699, 0.912619, 0.937719, 0.92385
0.650516, 27.1208, 0.547033, 2.53356, 0.4, -0.00462029, 0.944704, 0.91262, 0.937718, 0.923849
0.650566, 27.1167, 0.546955, 2.53374, 0.4, -0.00462114, 0.944709, 0.912621, 0.937716, 0.923849
0.650616, 27.1125, 0.546877, 2.53391, 0.4, -0.00462198, 0.944713, 0.912622, 0.937716, 0.923849
0.650666, 27.1083, 0.5468, 2.53408, 0.4, -0.00462283, 0.944718, 0.912623, 0.937715, 0.923849
0.650716, 27.1042, 0.546722, 2.53426, 0.4, -0.00462368, 0.944723, 0.912624, 0.937714, 0.923849
0.650766, 27.1, 0.546644, 2.53443, 0.4, -0.00462452, 0.944727, 0.912625, 0.937713, 0.923848
0.650816, 27.0959, 0.546566, 2.53461, 0.4, -0.00462537, 0.944732, 0.912626, 0.937712, 0.923848
0.650866, 27.0917, 0.546489, 2.53478, 0.4, -0.00462621, 0.944736, 0.912627, 0.937711, 0.923848
0.650916, 27.0875, 0.546411, 2.53496, 0.4, -0.00462706, 0.944741, 0.912628, 0.93771, 0.923848
0.650966, 27.0834, 0.546333, 2.53513, 0.4, -0.0046279, 0.944746, 0.912629, 0.937709, 0.923848
0.651016, 27.0792, 0.546255, 2.5353, 0.4, -0.00462875, 0.94475, 0.91263, 0.937708, 0.923847
0.651066, 27.075, 0.546177, 2.53548, 0.4, -0.00462959, 0.944755, 0.912631, 0.937707, 0.923847
0.651116, 27.0709, 0.5461, 2.53565, 0.4, -0.00463043, 0.94476, 0.912632, 0.937706, 0.923847
0.651166, 27.0667, 0.546022, 2.53583, 0.4, -0.00463127, 0.944764, 0.912633, 0.937705, 0.923847
0.651216, 27.0625, 0.545944, 2.536, 0.4, -0.00463211, 0.944769, 0.912634, 0.937704, 0.923847
0.651266, 27.0584, 0.545866, 2.53618, 0.4, -0.00463296, 0.944774, 0.912635, 0.937703, 0.923846
0.651316, 27.0542, 0.545788, 2.53635, 0.4, -0.0046338, 0.944778, 0.912636, 0.937702, 0.923846
0.651366, 27.05, 0.545711, 2.53652, 0.4, -0.00463464, 0.944783, 0.912637, 0.937701, 0.923846
0.651416, 27.0458, 0.545633, 2.5367, 0.4, -0.00463548, 0.944788, 0.912638, 0.9377, 0.923846
0.651466, 27.0417, 0.545555, 2.53687, 0.4, -0.00463632, 0.944792, 0.912639, 0.937699, 0.923846
0.651516, 27.0375, 0.545477, 2.53704, 0.4, -0.00463716, 0.944797, 0.91264, 0.937698, 0.923845
0.651566, 27.0333, 0.545399, 2.53722, 0.4, -0.00463799, 0.944802, 0.912641, 0.937697, 0.923845
0.651616, 27.0292, 0.545322, 2.53739, 0.4, -0.00463883, 0.944806, 0.912642, 0.937696, 0.923845
0.651666, 27.025, 0.545244, 2.53757, 0.4, -0.00463967, 0.944811, 0.912643, 0.937695, 0.923845
0.651716, 27.0208, 0.545166, 2.53774, 0.4, -0.00464051, 0.944816, 0.912644, 0.937694, 0.923845
0.651766, 27.0166, 0.545088, 2.53791, 0.4, -0.00464134, 0.94482, 0.912645, 0.937693, 0.923844
0.651816, 27.0124, 0.545011, 2.53809, 0.4, -0.00464218, 0.944825, 0.912647, 0.937692, 0.923844
0.651866, 27.0083, 0.544933, 2.53826, 0.4, -0.00464302, 0.94483, 0.912648, 0.937691, 0.923844
0.651916, 27.0041, 0.544855, 2.53843, 0.4, -0.00464385, 0.944834, 0.912649, 0.93769, 0.923844
0.651966, 26.9999, 0.544777, 2.53861, 0.4, -0.00464469, 0.944839, 0.91265, 0.937689, 0.923844
0.652016, 26.9957, 0.544699, 2.53878, 0.4, -0.00464552, 0.944844, 0.912651, 0.937688, 0.923843
0.652066, 26.9915, 0.544621, 2.53895, 0.4, -0.00464636, 0.944848, 0.912652, 0.937687, 0.923843
0.652116, 26.9874, 0.544543, 2.53913, 0.4, -0.00464719, 0.944853, 0.912653, 0.937686, 0.923843
0.652166, 26.9832, 0.544466, 2.5393, 0.4, -0.00464802, 0.944858, 0.912654, 0.937685, 0.923843
0.652216, 26.979, 0.544388, 2.53947, 0.4, -0.00464886, 0.944862, 0.912655, 0.937684, 0.923842
0.652266, 26.9748, 0.54431, 2.53965, 0.4, -0.00464969, 0.944867, 0.912656, 0.937683, 0.923842
0.652316, 26.9706, 0.544232, 2.53982, 0.4, -0.00465052, 0.944872, 0.912657, 0.937682, 0.923842
0.652366, 26.9664, 0.544154, 2.53999, 0.4, -0.00465135, 0.944876, 0.912658, 0.937681, 0.923842
0.652416, 26.9623, 0.544076, 2.54017, 0.4, -0.00465218, 0.944881, 0.912659, 0.93768, 0.923842
0.652466, 26.9581, 0.543998, 2.54034, 0.4, -0.00465301, 0.944886, 0.91266, 0.937679, 0.923842
0.652516, 26.9539, 0.543921, 2.54051, 0.4, -0.00465384, 0.94489, 0.912661, 0.937678, 0.923841
0.652566, 26.9497, 0.543843, 2.54069, 0.4, -0.00465467, 0.944895, 0.912662, 0.937677, 0.923841
0.652616, 26.9455, 0.543765, 2.54086, 0.4, -0.0046555, 0.9449, 0.912663, 0.937676, 0.923841
0.652666, 26.9413, 0.543687, 2.54103, 0.4, -0.00465633, 0.944904, 0.912664, 0.937675, 0.923841
0.652716, 26.9371, 0.543609, 2.5412, 0.4, -0.00465716, 0.944909, 0.912665, 0.937674, 0.92384
0.652766, 26.9329, 0.543531, 2.54138, 0.4, -0.00465799, 0.944914, 0.912666, 0.937673, 0.92384
0.652816, 26.9287, 0.543453, 2.54155, 0.4, -0.00465881, 0.944918, 0.912667, 0.937672, 0.92384
0.652866, 26.9245, 0.543375, 2.54172, 0.4, -0.00465964, 0.944923, 0.912668, 0.937671, 0.92384
0.652916, 26.9203, 0.543298, 2.5419, 0.4, -0.00466047, 0.944928, 0.912669, 0.93767, 0.92384
0.652966, 26.9162, 0.54322, 2.54207, 0.4, -0.00466129, 0.944932, 0.91267, 0.937669, 0.92384
0.653016, 26.912, 0.543142, 2.54224, 0.4, -0.00466212, 0.944937, 0.912672, 0.937668, 0.923839
0.653066, 26.9078, 0.543064, 2.54241, 0.4, -0.00466294, 0.944942, 0.912673, 0.937667, 0.923839
0.653116, 26.9036, 0.542986, 2.54259, 0.4, -0.00466377, 0.944947, 0.912674, 0.937666, 0.923839
0.653166, 26.8994, 0.542908, 2.54276, 0.4, -0.00466459, 0.944951, 0.912675, 0.937665, 0.923839
0.653216, 26.8952, 0.54283, 2.54293, 0.4, -0.00466542, 0.944956, 0.912676, 0.937664, 0.923838
0.653266, 26.891, 0.542752, 2.5431, 0.4, -0.00466624, 0.944961, 0.912677, 0.937663, 0.923838
0.653316, 26.8868, 0.542674, 2.54328, 0.4, -0.00466706, 0.944965, 0.912678, 0.937662, 0.923838
0.653366, 26.8826, 0.542597, 2.54345, 0.4, -0.00466788, 0.94497, 0.912679, 0.937661, 0.923838
0.653416, 26.8784, 0.542519, 2.54362, 0.4, -0.0046687, 0.944975, 0.91268, 0.93766, 0.923838
0.653466, 26.8742, 0.542441, 2.54379, 0.4, -0.00466953, 0.94498, 0.912681, 0.937659, 0.923838
0.653516, 26.87, 0.542363, 2.54397, 0.4, -0.00467035, 0.944984, 0.912682, 0.937658, 0.923837
0.653566, 26.8658, 0.542285, 2.54414, 0.4, -0.00467117, 0.944989, 0.912683, 0.937657, 0.923837
0.653616, 26.8616, 0.542207, 2.54431, 0.4, -0.00467199, 0.944994, 0.912684, 0.937656, 0.923837
0.653666, 26.8574, 0.542129, 2.54448, 0.4, -0.00467281, 0.944998, 0.912685, 0.937655, 0.923837
0.653716, 26.8531, 0.542051, 2.54465, 0.4, -0.00467362, 0.945003, 0.912686, 0.937654, 0.923837
0.653766, 26.8489, 0.541973, 2.54483, 0.4, -0.00467444, 0.945008, 0.912687, 0.937653, 0.923836
0.653816, 26.8447, 0.541895, 2.545, 0.4, -0.00467526, 0.945013, 0.912688, 0.937652, 0.923836
0.653866, 26.8405, 0.541817, 2.54517, 0.4, -0.00467608, 0.945017, 0.912689, 0.937651, 0.923836
0.653916, 26.8363, 0.541739, 2.54534, 0.4, -0.0046769, 0.945022, 0.91269, 0.937651, 0.923836
0.653966, 26.8321, 0.541662, 2.54551, 0.4, -0.00467771, 0.945027, 0.912691, 0.937649, 0.923836
0.654016, 26.8279, 0.541584, 2.54569, 0.4, -0.00467853, 0.945032, 0.912693, 0.937649, 0.923835
0.654066, 26.8237, 0.541506, 2.54586, 0.4, -0.00467934, 0.945036, 0.912694, 0.937648, 0.923835
0.654116, 26.8195, 0.541428, 2.54603, 0.4, -0.00468016, 0.945041, 0.912695, 0.937647, 0.923835
0.654166, 26.8153, 0.54135, 2.5462, 0.4, -0.00468097, 0.945046, 0.912696, 0.937646, 0.923835
0.654216, 26.811, 0.541272, 2.54637, 0.4, -0.00468179, 0.94505, 0.912697, 0.937645, 0.923835
0.654266, 26.8068, 0.541194, 2.54654, 0.4, -0.0046826, 0.945055, 0.912698, 0.937644, 0.923834
0.654316, 26.8026, 0.541116, 2.54672, 0.4, -0.00468341, 0.94506, 0.912699, 0.937643, 0.923834
0.654366, 26.7984, 0.541038, 2.54689, 0.4, -0.00468423, 0.945065, 0.9127, 0.937642, 0.923834
0.654416, 26.7942, 0.54096, 2.54706, 0.4, -0.00468504, 0.945069, 0.912701, 0.937641, 0.923834
0.654466, 26.79, 0.540882, 2.54723, 0.4, -0.00468585, 0.945074, 0.912702, 0.93764, 0.923834
0.654516, 26.7858, 0.540804, 2.5474, 0.4, -0.00468667, 0.945079, 0.912703, 0.937639, 0.923833
0.654566, 26.7815, 0.540726, 2.54757, 0.4, -0.00468748, 0.945083, 0.912704, 0.937638, 0.923833
0.654616, 26.7773, 0.540648, 2.54774, 0.4, -0.00468829, 0.945088, 0.912705, 0.937637, 0.923833
0.654666, 26.7731, 0.54057, 2.54792, 0.4, -0.0046891, 0.945093, 0.912706, 0.937636, 0.923833
0.654716, 26.7689, 0.540492, 2.54809, 0.4, -0.00468991, 0.945098, 0.912707, 0.937635, 0.923833
0.654766, 26.7647, 0.540414, 2.54826, 0.4, -0.00469072, 0.945102, 0.912708, 0.937634, 0.923832
0.654816, 26.7604, 0.540336, 2.54843, 0.4, -0.00469153, 0.945107, 0.912709, 0.937633, 0.923832
0.654866, 26.7562, 0.540258, 2.5486, 0.4, -0.00469234, 0.945112, 0.91271, 0.937632, 0.923832
0.654916, 26.752, 0.54018, 2.54877, 0.4, -0.00469314, 0.945117, 0.912711, 0.937631, 0.923832
0.654966, 26.7478, 0.540102, 2.54894, 0.4, -0.00469395, 0.945121, 0.912712, 0.93763, 0.923832
0.655016, 26.7435, 0.540024, 2.54912, 0.4, -0.00469476, 0.945126, 0.912714, 0.937629, 0.923831
0.655066, 26.7393, 0.539946, 2.54929, 0.4, -0.00469556, 0.945131, 0.912715, 0.937628, 0.923831
0.655116, 26.7351, 0.539868, 2.54946, 0.4, -0.00469637, 0.945136, 0.912716, 0.937627, 0.923831
0.655167, 26.7309, 0.53979, 2.54963, 0.4, -0.00469718, 0.94514, 0.912717, 0.937626, 0.923831
0.655217, 26.7266, 0.539712, 2.5498, 0.4, -0.00469798, 0.945145, 0.912718, 0.937625, 0.923831
0.655267, 26.7224, 0.539634, 2.54997, 0.4, -0.00469879, 0.94515, 0.912719, 0.937624, 0.92383
0.655317, 26.7182, 0.539556, 2.55014, 0.4, -0.00469959, 0.945155, 0.91272, 0.937623, 0.92383
0.655367, 26.7139, 0.539478, 2.55031, 0.4, -0.0047004, 0.945159, 0.912721, 0.937622, 0.92383
0.655417, 26.7097, 0.5394, 2.55048, 0.4, -0.0047012, 0.945164, 0.912722, 0.937621, 0.92383
0.655467, 26.7055, 0.539322, 2.55065, 0.4, -0.004702, 0.945169, 0.912723, 0.93762, 0.92383
0.655517, 26.7012, 0.539244, 2.55082, 0.4, -0.00470281, 0.945174, 0.912724, 0.937619, 0.923829
0.655567, 26.697, 0.539166, 2.551, 0.4, -0.00470361, 0.945179, 0.912725, 0.937618, 0.923829
0.655617, 26.6928, 0.539088, 2.55117, 0.4, -0.00470441, 0.945183, 0.912726, 0.937617, 0.923829
0.655667, 26.6885, 0.53901, 2.55134, 0.4, -0.00470521, 0.945188, 0.912727, 0.937616, 0.923829
0.655717, 26.6843, 0.538932, 2.55151, 0.4, -0.00470601, 0.945193, 0.912728, 0.937615, 0.923829
0.655767, 26.6801, 0.538854, 2.55168, 0.4, -0.00470681, 0.945197, 0.912729, 0.937614, 0.923828
0.655817, 26.6758, 0.538776, 2.55185, 0.4, -0.00470761, 0.945202, 0.91273, 0.937613, 0.923828
0.655867, 26.6716, 0.538698, 2.55202, 0.4, -0.00470841, 0.945207, 0.912731, 0.937612, 0.923828
0.655917, 26.6674, 0.53862, 2.55219, 0.4, -0.00470921, 0.945212, 0.912732, 0.937611, 0.923828
0.655967, 26.6631, 0.538542, 2.55236, 0.4, -0.00471001, 0.945217, 0.912734, 0.93761, 0.923828
0.656017, 26.6589, 0.538464, 2.55253, 0.4, -0.00471081, 0.945221, 0.912735, 0.937609, 0.923827
0.656067, 26.6546, 0.538386, 2.5527, 0.4, -0.0047116, 0.945226, 0.912736, 0.937608, 0.923827
0.656117, 26.6504, 0.538308, 2.55287, 0.4, -0.0047124, 0.945231, 0.912737, 0.937607, 0.923827
0.656167, 26.6462, 0.53823, 2.55304, 0.4, -0.0047132, 0.945236, 0.912738, 0.937606, 0.923827
0.656217, 26.6419, 0.538152, 2.55321, 0.4, -0.00471399, 0.94524, 0.912739, 0.937605, 0.923827
0.656267, 26.6377, 0.538074, 2.55338, 0.4, -0.00471479, 0.945245, 0.91274, 0.937604, 0.923826
0.656317, 26.6334, 0.537996, 2.55355, 0.4, -0.00471558, 0.94525, 0.912741, 0.937603, 0.923826
0.656367, 26.6292, 0.537917, 2.55372, 0.4, -0.00471638, 0.945255, 0.912742, 0.937602, 0.923826
0.656417, 26.6249, 0.537839, 2.55389, 0.4, -0.00471717, 0.94526, 0.912743, 0.937601, 0.923826
0.656467, 26.6207, 0.537761, 2.55406, 0.4, -0.00471797, 0.945264, 0.912744, 0.9376, 0.923826
0.656517, 26.6165, 0.537683, 2.55423, 0.4, -0.00471876, 0.945269, 0.912745, 0.937599, 0.923826
0.656567, 26.6122, 0.537605, 2.5544, 0.4, -0.00471955, 0.945274, 0.912746, 0.937598, 0.923825
0.656617, 26.608, 0.537527, 2.55457, 0.4, -0.00472034, 0.945279, 0.912747, 0.937597, 0.923825
0.656667, 26.6037, 0.537449, 2.55474, 0.4, -0.00472114, 0.945283, 0.912748, 0.937596, 0.923825
0.656717, 26.5995, 0.537371, 2.55491, 0.4, -0.00472193, 0.945288, 0.912749, 0.937595, 0.923825
0.656767, 26.5952, 0.537293, 2.55508, 0.4, -0.00472272, 0.945293, 0.912751, 0.937594, 0.923824
0.656817, 26.591, 0.537215, 2.55525, 0.4, -0.00472351, 0.945298, 0.912752, 0.937593, 0.923824
0.656867, 26.5867, 0.537137, 2.55542, 0.4, -0.0047243, 0.945303, 0.912753, 0.937592, 0.923824
0.656917, 26.5825, 0.537059, 2.55559, 0.4, -0.00472509, 0.945308, 0.912754, 0.937591, 0.923824
0.656967, 26.5782, 0.536981, 2.55576, 0.4, -0.00472588, 0.945312, 0.912755, 0.93759, 0.923824
0.657017, 26.5739, 0.536902, 2.55593, 0.4, -0.00472667, 0.945317, 0.912756, 0.937589, 0.923823
0.657067, 26.5697, 0.536824, 2.5561, 0.4, -0.00472745, 0.945322, 0.912757, 0.937588, 0.923823
0.657117, 26.5654, 0.536746, 2.55627, 0.4, -0.00472824, 0.945327, 0.912758, 0.937587, 0.923823
0.657167, 26.5612, 0.536668, 2.55644, 0.4, -0.00472903, 0.945331, 0.912759, 0.937586, 0.923823
0.657217, 26.5569, 0.53659, 2.55661, 0.4, -0.00472982, 0.945336, 0.91276, 0.937585, 0.923823
0.657267, 26.5527, 0.536512, 2.55678, 0.4, -0.0047306, 0.945341, 0.912761, 0.937584, 0.923823
0.657317, 26.5484, 0.536434, 2.55695, 0.4, -0.00473139, 0.945346, 0.912762, 0.937583, 0.923822
0.657367, 26.5442, 0.536356, 2.55712, 0.4, -0.00473217, 0.945351, 0.912763, 0.937582, 0.923822
0.657417, 26.5399, 0.536278, 2.55728, 0.4, -0.00473296, 0.945355, 0.912764, 0.937581, 0.923822
0.657467, 26.5356, 0.5362, 2.55745, 0.4, -0.00473374, 0.94536, 0.912765, 0.93758, 0.923822
0.657517, 26.5314, 0.536121, 2.55762, 0.4, -0.00473453, 0.945365, 0.912766, 0.937579, 0.923821
0.657567, 26.5271, 0.536043, 2.55779, 0.4, -0.00473531, 0.94537, 0.912767, 0.937578, 0.923821
0.657617, 26.5229, 0.535965, 2.55796, 0.4, -0.0047361, 0.945375, 0.912769, 0.937577, 0.923821
0.657667, 26.5186, 0.535887, 2.55813, 0.4, -0.00473688, 0.945379, 0.912769, 0.937576, 0.923821
0.657717, 26.5143, 0.535809, 2.5583, 0.4, -0.00473766, 0.945384, 0.912771, 0.937575, 0.923821
0.657767, 26.5101, 0.535731, 2.55847, 0.4, -0.00473844, 0.945389, 0.912772, 0.937574, 0.923821
0.657817, 26.5058, 0.535653, 2.55864, 0.4, -0.00473923, 0.945394, 0.912773, 0.937573, 0.92382
0.657867, 26.5015, 0.535574, 2.55881, 0.4, -0.00474001, 0.945399, 0.912774, 0.937572, 0.92382
0.657917, 26.4973, 0.535496, 2.55898, 0.4, -0.00474079, 0.945404, 0.912775, 0.937571, 0.92382
0.657967, 26.493, 0.535418, 2.55914, 0.4, -0.00474157, 0.945408, 0.912776, 0.93757, 0.92382
0.658017, 26.4887, 0.53534, 2.55931, 0.4, -0.00474235, 0.945413, 0.912777, 0.937569, 0.923819
0.658067, 26.4845, 0.535262, 2.55948, 0.4, -0.00474313, 0.945418, 0.912778, 0.937568, 0.923819
0.658117, 26.4802, 0.535184, 2.55965, 0.4, -0.00474391, 0.945423, 0.912779, 0.937567, 0.923819
0.658167, 26.4759, 0.535106, 2.55982, 0.4, -0.00474468, 0.945428, 0.91278, 0.937566, 0.923819
0.658217, 26.4716, 0.535027, 2.55999, 0.4, -0.00474546, 0.945432, 0.912781, 0.937565, 0.923819
0.658267, 26.4674, 0.534949, 2.56016, 0.4, -0.00474624, 0.945437, 0.912782, 0.937564, 0.923819
0.658317, 26.4631, 0.534871, 2.56033, 0.4, -0.00474702, 0.945442, 0.912783, 0.937563, 0.923818
0.658367, 26.4588, 0.534793, 2.56049, 0.4, -0.00474779, 0.945447, 0.912784, 0.937562, 0.923818
0.658417, 26.4546, 0.534715, 2.56066, 0.4, -0.00474857, 0.945452, 0.912785, 0.937561, 0.923818
0.658467, 26.4503, 0.534637, 2.56083, 0.4, -0.00474934, 0.945457, 0.912787, 0.93756, 0.923818
0.658517, 26.446, 0.534558, 2.561, 0.4, -0.00475012, 0.945461, 0.912788, 0.937559, 0.923818
0.658567, 26.4417, 0.53448, 2.56117, 0.4, -0.00475089, 0.945466, 0.912789, 0.937558, 0.923817
0.658617, 26.4375, 0.534402, 2.56134, 0.4, -0.00475167, 0.945471, 0.91279, 0.937557, 0.923817
0.658667, 26.4332, 0.534324, 2.5615, 0.4, -0.00475244, 0.945476, 0.912791, 0.937556, 0.923817
0.658717, 26.4289, 0.534246, 2.56167, 0.4, -0.00475321, 0.945481, 0.912792, 0.937555, 0.923817
0.658767, 26.4246, 0.534168, 2.56184, 0.4, -0.00475399, 0.945486, 0.912793, 0.937554, 0.923817
0.658817, 26.4203, 0.534089, 2.56201, 0.4, -0.00475476, 0.94549, 0.912794, 0.937553, 0.923816
0.658867, 26.4161, 0.534011, 2.56218, 0.4, -0.00475553, 0.945495, 0.912795, 0.937552, 0.923816
0.658917, 26.4118, 0.533933, 2.56235, 0.4, -0.0047563, 0.9455, 0.912796, 0.937551, 0.923816
0.658967, 26.4075, 0.533855, 2.56251, 0.4, -0.00475707, 0.945505, 0.912797, 0.93755, 0.923816
0.659017, 26.4032, 0.533777, 2.56268, 0.4, -0.00475784, 0.94551, 0.912798, 0.937549, 0.923816
0.659067, 26.3989, 0.533698, 2.56285, 0.4, -0.00475861, 0.945514, 0.912799, 0.937548, 0.923815
0.659117, 26.3947, 0.53362, 2.56302, 0.4, -0.00475938, 0.945519, 0.9128, 0.937547, 0.923815
0.659167, 26.3904, 0.533542, 2.56319, 0.4, -0.00476015, 0.945524, 0.912801, 0.937546, 0.923815
0.659217, 26.3861, 0.533464, 2.56335, 0.4, -0.00476092, 0.945529, 0.912802, 0.937545, 0.923815
0.659267, 26.3818, 0.533386, 2.56352, 0.4, -0.00476169, 0.945534, 0.912804, 0.937544, 0.923815
0.659317, 26.3775, 0.533307, 2.56369, 0.4, -0.00476246, 0.945539, 0.912805, 0.937543, 0.923814
0.659367, 26.3732, 0.533229, 2.56386, 0.4, -0.00476322, 0.945544, 0.912806, 0.937542, 0.923814
0.659417, 26.3689, 0.533151, 2.56403, 0.4, -0.00476399, 0.945548, 0.912807, 0.937541, 0.923814
0.659467, 26.3647, 0.533073, 2.56419, 0.4, -0.00476476, 0.945553, 0.912808, 0.93754, 0.923814
0.659517, 26.3604, 0.532994, 2.56436, 0.4, -0.00476552, 0.945558, 0.912809, 0.937539, 0.923813
0.659567, 26.3561, 0.532916, 2.56453, 0.4, -0.00476629, 0.945563, 0.91281, 0.937538, 0.923813
0.659617, 26.3518, 0.532838, 2.5647, 0.4, -0.00476705, 0.945568, 0.912811, 0.937537, 0.923813
0.659667, 26.3475, 0.53276, 2.56486, 0.4, -0.00476782, 0.945573, 0.912812, 0.937536, 0.923813
0.659717, 26.3432, 0.532682, 2.56503, 0.4, -0.00476858, 0.945577, 0.912813, 0.937535, 0.923813
0.659767, 26.3389, 0.532603, 2.5652, 0.4, -0.00476935, 0.945582, 0.912814, 0.937534, 0.923812
0.659817, 26.3346, 0.532525, 2.56537, 0.4, -0.00477011, 0.945587, 0.912815, 0.937533, 0.923812
0.659867, 26.3303, 0.532447, 2.56553, 0.4, -0.00477087, 0.945592, 0.912816, 0.937532, 0.923812
0.659917, 26.326, 0.532369, 2.5657, 0.4, -0.00477163, 0.945597, 0.912817, 0.937531, 0.923812
0.659967, 26.3217, 0.53229, 2.56587, 0.4, -0.00477239, 0.945602, 0.912818, 0.93753, 0.923812
0.660017, 26.3174, 0.532212, 2.56604, 0.4, -0.00477316, 0.945606, 0.912819, 0.937529, 0.923811
0.660067, 26.3131, 0.532134, 2.5662, 0.4, -0.00477392, 0.945611, 0.912821, 0.937528, 0.923811
0.660117, 26.3089, 0.532056, 2.56637, 0.4, -0.00477468, 0.945616, 0.912822, 0.937527, 0.923811
0.660167, 26.3046, 0.531978, 2.56654, 0.4, -0.00477544, 0.945621, 0.912823, 0.937526, 0.923811
0.660217, 26.3003, 0.531899, 2.56671, 0.4, -0.0047762, 0.945626, 0.912824, 0.937525, 0.923811
0.660267, 26.296, 0.531821, 2.56687, 0.4, -0.00477695, 0.945631, 0.912825, 0.937524, 0.92381
0.660317, 26.2917, 0.531743, 2.56704, 0.4, -0.00477771, 0.945636, 0.912826, 0.937523, 0.92381
0.660367, 26.2874, 0.531664, 2.56721, 0.4, -0.00477847, 0.945641, 0.912827, 0.937522, 0.92381
0.660417, 26.2831, 0.531586, 2.56737, 0.4, -0.00477923, 0.945645, 0.912828, 0.937521, 0.92381
0.660467, 26.2788, 0.531508, 2.56754, 0.4, -0.00477998, 0.94565, 0.912829, 0.93752, 0.92381
0.660517, 26.2745, 0.53143, 2.56771, 0.4, -0.00478074, 0.945655, 0.91283, 0.937519, 0.923809
0.660567, 26.2701, 0.531352, 2.56788, 0.4, -0.0047815, 0.94566, 0.912831, 0.937518, 0.923809
0.660617, 26.2658, 0.531273, 2.56804, 0.4, -0.00478225, 0.945665, 0.912832, 0.937517, 0.923809
0.660667, 26.2615, 0.531195, 2.56821, 0.4, -0.00478301, 0.94567, 0.912833, 0.937516, 0.923809
0.660717, 26.2572, 0.531116, 2.56838, 0.4, -0.00478376, 0.945675, 0.912834, 0.937515, 0.923809
0.660767, 26.2529, 0.531038, 2.56854, 0.4, -0.00478452, 0.945679, 0.912835, 0.937514, 0.923808
0.660817, 26.2486, 0.53096, 2.56871, 0.4, -0.00478527, 0.945684, 0.912836, 0.937513, 0.923808
0.660867, 26.2443, 0.530882, 2.56888, 0.4, -0.00478603, 0.945689, 0.912838, 0.937512, 0.923808
0.660917, 26.24, 0.530803, 2.56904, 0.4, -0.00478678, 0.945694, 0.912839, 0.937511, 0.923808
0.660967, 26.2357, 0.530725, 2.56921, 0.4, -0.00478753, 0.945699, 0.91284, 0.93751, 0.923808
0.661017, 26.2314, 0.530647, 2.56938, 0.4, -0.00478829, 0.945704, 0.912841, 0.937509, 0.923807
0.661067, 26.2271, 0.530568, 2.56954, 0.4, -0.00478904, 0.945709, 0.912842, 0.937508, 0.923807
0.661117, 26.2228, 0.53049, 2.56971, 0.4, -0.00478979, 0.945714, 0.912843, 0.937507, 0.923807
0.661168, 26.2185, 0.530412, 2.56988, 0.4, -0.00479054, 0.945718, 0.912844, 0.937506, 0.923807
0.661218, 26.2141, 0.530334, 2.57004, 0.4, -0.00479129, 0.945723, 0.912845, 0.937505, 0.923807
0.661268, 26.2098, 0.530255, 2.57021, 0.4, -0.00479204, 0.945728, 0.912846, 0.937504, 0.923806
0.661318, 26.2055, 0.530177, 2.57037, 0.4, -0.00479279, 0.945733, 0.912847, 0.937503, 0.923806
0.661368, 26.2012, 0.530099, 2.57054, 0.4, -0.00479354, 0.945738, 0.912848, 0.937502, 0.923806
0.661418, 26.1969, 0.530021, 2.57071, 0.4, -0.00479429, 0.945743, 0.912849, 0.937501, 0.923806
0.661468, 26.1926, 0.529942, 2.57087, 0.4, -0.00479503, 0.945748, 0.91285, 0.9375, 0.923806
0.661518, 26.1883, 0.529864, 2.57104, 0.4, -0.00479578, 0.945753, 0.912851, 0.937499, 0.923805
0.661568, 26.1839, 0.529786, 2.57121, 0.4, -0.00479653, 0.945758, 0.912853, 0.937498, 0.923805
0.661618, 26.1796, 0.529707, 2.57137, 0.4, -0.00479728, 0.945762, 0.912854, 0.937497, 0.923805
0.661668, 26.1753, 0.529629, 2.57154, 0.4, -0.00479802, 0.945767, 0.912855, 0.937496, 0.923805
0.661718, 26.171, 0.529551, 2.5717, 0.4, -0.00479877, 0.945772, 0.912856, 0.937495, 0.923805
0.661768, 26.1667, 0.529472, 2.57187, 0.4, -0.00479951, 0.945777, 0.912857, 0.937494, 0.923804
0.661818, 26.1623, 0.529394, 2.57204, 0.4, -0.00480026, 0.945782, 0.912858, 0.937493, 0.923804
0.661868, 26.158, 0.529316, 2.5722, 0.4, -0.004801, 0.945787, 0.912859, 0.937492, 0.923804
0.661918, 26.1537, 0.529237, 2.57237, 0.4, -0.00480175, 0.945792, 0.91286, 0.937491, 0.923804
0.661968, 26.1494, 0.529159, 2.57253, 0.4, -0.00480249, 0.945797, 0.912861, 0.93749, 0.923804
0.662018, 26.1451, 0.529081, 2.5727, 0.4, -0.00480323, 0.945802, 0.912862, 0.937489, 0.923803
0.662068, 26.1407, 0.529002, 2.57287, 0.4, -0.00480398, 0.945806, 0.912863, 0.937488, 0.923803
0.662118, 26.1364, 0.528924, 2.57303, 0.4, -0.00480472, 0.945811, 0.912864, 0.937487, 0.923803
0.662168, 26.1321, 0.528846, 2.5732, 0.4, -0.00480546, 0.945816, 0.912865, 0.937486, 0.923803
0.662218, 26.1278, 0.528767, 2.57336, 0.4, -0.0048062, 0.945821, 0.912866, 0.937485, 0.923802
0.662268, 26.1234, 0.528689, 2.57353, 0.4, -0.00480694, 0.945826, 0.912867, 0.937484, 0.923802
0.662318, 26.1191, 0.528611, 2.5737, 0.4, -0.00480768, 0.945831, 0.912868, 0.937483, 0.923802
0.662368, 26.1148, 0.528532, 2.57386, 0.4, -0.00480842, 0.945836, 0.91287, 0.937482, 0.923802
0.662418, 26.1105, 0.528454, 2.57403, 0.4, -0.00480916, 0.945841, 0.912871, 0.937481, 0.923802
0.662468, 26.1061, 0.528376, 2.57419, 0.4, -0.0048099, 0.945846, 0.912872, 0.93748, 0.923801
0.662518, 26.1018, 0.528297, 2.57436, 0.4, -0.00481064, 0.945851, 0.912873, 0.937479, 0.923801
0.662568, 26.0975, 0.528219, 2.57452, 0.4, -0.00481137, 0.945855, 0.912874, 0.937478, 0.923801
0.662618, 26.0931, 0.52814, 2.57469, 0.4, -0.00481211, 0.94586, 0.912875, 0.937477, 0.923801
0.662668, 26.0888, 0.528062, 2.57485, 0.4, -0.00481285, 0.945865, 0.912876, 0.937476, 0.923801
0.662718, 26.0845, 0.527984, 2.57502, 0.4, -0.00481359, 0.94587, 0.912877, 0.937474, 0.9238
0.662768, 26.0801, 0.527905, 2.57518, 0.4, -0.00481432, 0.945875, 0.912878, 0.937474, 0.9238
0.662818, 26.0758, 0.527827, 2.57535, 0.4, -0.00481506, 0.94588, 0.912879, 0.937473, 0.9238
0.662868, 26.0715, 0.527749, 2.57552, 0.4, -0.00481579, 0.945885, 0.91288, 0.937471, 0.9238
0.662918, 26.0671, 0.52767, 2.57568, 0.4, -0.00481653, 0.94589, 0.912881, 0.93747, 0.9238
0.662968, 26.0628, 0.527592, 2.57585, 0.4, -0.00481726, 0.945895, 0.912882, 0.937469, 0.923799
0.663018, 26.0585, 0.527514, 2.57601, 0.4, -0.00481799, 0.9459, 0.912883, 0.937468, 0.923799
0.663068, 26.0541, 0.527435, 2.57618, 0.4, -0.00481873, 0.945904, 0.912884, 0.937467, 0.923799
0.663118, 26.0498, 0.527357, 2.57634, 0.4, -0.00481946, 0.945909, 0.912885, 0.937466, 0.923799
0.663168, 26.0455, 0.527278, 2.57651, 0.4, -0.00482019, 0.945914, 0.912886, 0.937465, 0.923798
0.663218, 26.0411, 0.5272, 2.57667, 0.4, -0.00482092, 0.945919, 0.912888, 0.937464, 0.923798
0.663268, 26.0368, 0.527122, 2.57684, 0.4, -0.00482166, 0.945924, 0.912889, 0.937463, 0.923798
0.663318, 26.0324, 0.527043, 2.577, 0.4, -0.00482239, 0.945929, 0.91289, 0.937462, 0.923798
0.663368, 26.0281, 0.526965, 2.57717, 0.4, -0.00482312, 0.945934, 0.912891, 0.937461, 0.923798
0.663418, 26.0238, 0.526886, 2.57733, 0.4, -0.00482385, 0.945939, 0.912892, 0.93746, 0.923797
0.663468, 26.0194, 0.526808, 2.5775, 0.4, -0.00482458, 0.945944, 0.912893, 0.937459, 0.923797
0.663518, 26.0151, 0.52673, 2.57766, 0.4, -0.00482531, 0.945949, 0.912894, 0.937458, 0.923797
0.663568, 26.0107, 0.526651, 2.57783, 0.4, -0.00482603, 0.945954, 0.912895, 0.937457, 0.923797
0.663618, 26.0064, 0.526573, 2.57799, 0.4, -0.00482676, 0.945959, 0.912896, 0.937456, 0.923796
0.663668, 26.002, 0.526495, 2.57815, 0.4, -0.00482749, 0.945964, 0.912897, 0.937455, 0.923796
0.663718, 25.9977, 0.526416, 2.57832, 0.4, -0.00482822, 0.945968, 0.912898, 0.937454, 0.923796
0.663768, 25.9934, 0.526338, 2.57848, 0.4, -0.00482894, 0.945973, 0.912899, 0.937453, 0.923796
0.663818, 25.989, 0.526259, 2.57865, 0.4, -0.00482967, 0.945978, 0.9129, 0.937452, 0.923796
0.663868, 25.9847, 0.526181, 2.57881, 0.4, -0.0048304, 0.945983, 0.912901, 0.937451, 0.923795
0.663918, 25.9803, 0.526102, 2.57898, 0.4, -0.00483112, 0.945988, 0.912902, 0.93745, 0.923795
0.663968, 25.976, 0.526024, 2.57914, 0.4, -0.00483185, 0.945993, 0.912903, 0.937449, 0.923795
0.664018, 25.9716, 0.525945, 2.57931, 0.4, -0.00483257, 0.945998, 0.912905, 0.937448, 0.923795
0.664068, 25.9673, 0.525867, 2.57947, 0.4, -0.00483329, 0.946003, 0.912906, 0.937447, 0.923795
0.664118, 25.9629, 0.525789, 2.57963, 0.4, -0.00483402, 0.946008, 0.912907, 0.937446, 0.923794
0.664168, 25.9586, 0.52571, 2.5798, 0.4, -0.00483474, 0.946013, 0.912908, 0.937445, 0.923794
0.664218, 25.9542, 0.525632, 2.57996, 0.4, -0.00483546, 0.946018, 0.912909, 0.937444, 0.923794
0.664268, 25.9499, 0.525554, 2.58013, 0.4, -0.00483618, 0.946023, 0.91291, 0.937443, 0.923794
0.664318, 25.9455, 0.525475, 2.58029, 0.4, -0.00483691, 0.946028, 0.912911, 0.937442, 0.923794
0.664368, 25.9412, 0.525397, 2.58046, 0.4, -0.00483763, 0.946033, 0.912912, 0.937441, 0.923793
0.664418, 25.9368, 0.525318, 2.58062, 0.4, -0.00483835, 0.946037, 0.912913, 0.93744, 0.923793
0.664468, 25.9324, 0.52524, 2.58078, 0.4, -0.00483907, 0.946042, 0.912914, 0.937439, 0.923793
0.664518, 25.9281, 0.525161, 2.58095, 0.4, -0.00483979, 0.946047, 0.912915, 0.937438, 0.923793
0.664568, 25.9237, 0.525083, 2.58111, 0.4, -0.00484051, 0.946052, 0.912916, 0.937437, 0.923792
0.664618, 25.9194, 0.525004, 2.58128, 0.4, -0.00484123, 0.946057, 0.912917, 0.937436, 0.923792
0.664668, 25.915, 0.524926, 2.58144, 0.4, -0.00484195, 0.946062, 0.912918, 0.937435, 0.923792
0.664718, 25.9107, 0.524847, 2.5816, 0.4, -0.00484267, 0.946067, 0.91292, 0.937434, 0.923792
0.664768, 25.9063, 0.524769, 2.58177, 0.4, -0.00484338, 0.946072, 0.912921, 0.937433, 0.923792
0.664818, 25.9019, 0.524691, 2.58193, 0.4, -0.0048441, 0.946077, 0.912922, 0.937432, 0.923791
0.664868, 25.8976, 0.524612, 2.5821, 0.4, -0.00484482, 0.946082, 0.912923, 0.937431, 0.923791
0.664918, 25.8932, 0.524534, 2.58226, 0.4, -0.00484553, 0.946087, 0.912924, 0.93743, 0.923791
0.664968, 25.8889, 0.524455, 2.58242, 0.4, -0.00484625, 0.946092, 0.912925, 0.937429, 0.923791
0.665018, 25.8845, 0.524377, 2.58259, 0.4, -0.00484697, 0.946097, 0.912926, 0.937428, 0.923791
0.665068, 25.8801, 0.524298, 2.58275, 0.4, -0.00484768, 0.946102, 0.912927, 0.937427, 0.92379
0.665118, 25.8758, 0.52422, 2.58291, 0.4, -0.0048484, 0.946107, 0.912928, 0.937425, 0.92379
0.665168, 25.8714, 0.524141, 2.58308, 0.4, -0.00484911, 0.946112, 0.912929, 0.937424, 0.92379
0.665218, 25.867, 0.524063, 2.58324, 0.4, -0.00484982, 0.946116, 0.91293, 0.937423, 0.92379
0.665268, 25.8627, 0.523984, 2.5834, 0.4, -0.00485054, 0.946121, 0.912931, 0.937422, 0.923789
0.665318, 25.8583, 0.523906, 2.58357, 0.4, -0.00485125, 0.946126, 0.912932, 0.937421, 0.923789
0.665368, 25.854, 0.523827, 2.58373, 0.4, -0.00485196, 0.946131, 0.912933, 0.93742, 0.923789
