Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.665418, 25.8496, 0.523749, 2.5839, 0.4, -0.00485267, 0.946136, 0.912934, 0.937419, 0.923789
0.665468, 25.8452, 0.52367, 2.58406, 0.4, -0.00485338, 0.946141, 0.912935, 0.937418, 0.923789
0.665518, 25.8408, 0.523592, 2.58422, 0.4, -0.0048541, 0.946146, 0.912936, 0.937417, 0.923788
0.665568, 25.8365, 0.523513, 2.58439, 0.4, -0.00485481, 0.946151, 0.912938, 0.937416, 0.923788
0.665618, 25.8321, 0.523435, 2.58455, 0.4, -0.00485552, 0.946156, 0.912939, 0.937415, 0.923788
0.665668, 25.8277, 0.523356, 2.58471, 0.4, -0.00485623, 0.946161, 0.91294, 0.937414, 0.923788
0.665718, 25.8234, 0.523278, 2.58487, 0.4, -0.00485693, 0.946166, 0.912941, 0.937413, 0.923787
0.665768, 25.819, 0.523199, 2.58504, 0.4, -0.00485764, 0.946171, 0.912942, 0.937412, 0.923787
0.665818, 25.8146, 0.523121, 2.5852, 0.4, -0.00485835, 0.946176, 0.912943, 0.937411, 0.923787
0.665868, 25.8103, 0.523043, 2.58536, 0.4, -0.00485906, 0.946181, 0.912944, 0.93741, 0.923787
0.665918, 25.8059, 0.522964, 2.58553, 0.4, -0.00485977, 0.946186, 0.912945, 0.937409, 0.923787
0.665968, 25.8015, 0.522885, 2.58569, 0.4, -0.00486047, 0.946191, 0.912946, 0.937408, 0.923786
0.666018, 25.7971, 0.522807, 2.58585, 0.4, -0.00486118, 0.946196, 0.912947, 0.937407, 0.923786
0.666068, 25.7928, 0.522729, 2.58602, 0.4, -0.00486188, 0.946201, 0.912948, 0.937406, 0.923786
0.666118, 25.7884, 0.52265, 2.58618, 0.4, -0.00486259, 0.946206, 0.912949, 0.937405, 0.923786
0.666168, 25.784, 0.522572, 2.58634, 0.4, -0.00486329, 0.946211, 0.91295, 0.937404, 0.923786
0.666218, 25.7796, 0.522493, 2.58651, 0.4, -0.004864, 0.946216, 0.912951, 0.937403, 0.923785
0.666268, 25.7752, 0.522414, 2.58667, 0.4, -0.0048647, 0.946221, 0.912952, 0.937402, 0.923785
0.666318, 25.7709, 0.522336, 2.58683, 0.4, -0.00486541, 0.946225, 0.912953, 0.937401, 0.923785
0.666368, 25.7665, 0.522257, 2.58699, 0.4, -0.00486611, 0.94623, 0.912954, 0.9374, 0.923784
0.666418, 25.7621, 0.522179, 2.58716, 0.4, -0.00486681, 0.946235, 0.912955, 0.937399, 0.923784
0.666468, 25.7577, 0.5221, 2.58732, 0.4, -0.00486751, 0.94624, 0.912957, 0.937398, 0.923784
0.666518, 25.7533, 0.522022, 2.58748, 0.4, -0.00486821, 0.946245, 0.912958, 0.937397, 0.923784
0.666568, 25.749, 0.521943, 2.58764, 0.4, -0.00486892, 0.94625, 0.912959, 0.937396, 0.923784
0.666618, 25.7446, 0.521865, 2.58781, 0.4, -0.00486962, 0.946255, 0.91296, 0.937395, 0.923783
0.666668, 25.7402, 0.521786, 2.58797, 0.4, -0.00487032, 0.94626, 0.912961, 0.937394, 0.923783
0.666718, 25.7358, 0.521708, 2.58813, 0.4, -0.00487102, 0.946265, 0.912962, 0.937392, 0.923783
0.666768, 25.7314, 0.521629, 2.58829, 0.4, -0.00487171, 0.94627, 0.912963, 0.937391, 0.923783
0.666818, 25.727, 0.521551, 2.58846, 0.4, -0.00487241, 0.946275, 0.912964, 0.93739, 0.923783
0.666868, 25.7227, 0.521472, 2.58862, 0.4, -0.00487311, 0.94628, 0.912965, 0.937389, 0.923782
0.666918, 25.7183, 0.521394, 2.58878, 0.4, -0.00487381, 0.946285, 0.912966, 0.937388, 0.923782
0.666968, 25.7139, 0.521315, 2.58894, 0.4, -0.00487451, 0.94629, 0.912967, 0.937387, 0.923782
0.667018, 25.7095, 0.521236, 2.58911, 0.4, -0.0048752, 0.946295, 0.912968, 0.937386, 0.923782
0.667068, 25.7051, 0.521158, 2.58927, 0.4, -0.0048759, 0.9463, 0.912969, 0.937385, 0.923781
0.667118, 25.7007, 0.521079, 2.58943, 0.4, -0.0048766, 0.946305, 0.91297, 0.937384, 0.923781
0.667168, 25.6963, 0.521001, 2.58959, 0.4, -0.00487729, 0.94631, 0.912971, 0.937383, 0.923781
0.667219, 25.6919, 0.520922, 2.58975, 0.4, -0.00487799, 0.946315, 0.912972, 0.937382, 0.923781
0.667269, 25.6876, 0.520844, 2.58992, 0.4, -0.00487868, 0.94632, 0.912973, 0.937381, 0.92378
0.667319, 25.6832, 0.520765, 2.59008, 0.4, -0.00487938, 0.946325, 0.912975, 0.93738, 0.92378
0.667369, 25.6788, 0.520687, 2.59024, 0.4, -0.00488007, 0.94633, 0.912976, 0.937379, 0.92378
0.667419, 25.6744, 0.520608, 2.5904, 0.4, -0.00488076, 0.946335, 0.912977, 0.937378, 0.92378
0.667469, 25.67, 0.520529, 2.59056, 0.4, -0.00488145, 0.94634, 0.912978, 0.937377, 0.92378
0.667519, 25.6656, 0.520451, 2.59073, 0.4, -0.00488215, 0.946345, 0.912979, 0.937376, 0.923779
0.667569, 25.6612, 0.520372, 2.59089, 0.4, -0.00488284, 0.94635, 0.91298, 0.937375, 0.923779
0.667619, 25.6568, 0.520294, 2.59105, 0.4, -0.00488353, 0.946355, 0.912981, 0.937374, 0.923779
0.667669, 25.6524, 0.520215, 2.59121, 0.4, -0.00488422, 0.94636, 0.912982, 0.937373, 0.923779
0.667719, 25.648, 0.520137, 2.59137, 0.4, -0.00488491, 0.946365, 0.912983, 0.937372, 0.923778
0.667769, 25.6436, 0.520058, 2.59154, 0.4, -0.0048856, 0.94637, 0.912984, 0.937371, 0.923778
0.667819, 25.6392, 0.519979, 2.5917, 0.4, -0.00488629, 0.946375, 0.912985, 0.93737, 0.923778
0.667869, 25.6348, 0.519901, 2.59186, 0.4, -0.00488698, 0.94638, 0.912986, 0.937369, 0.923778
0.667919, 25.6304, 0.519822, 2.59202, 0.4, -0.00488767, 0.946385, 0.912987, 0.937368, 0.923778
0.667969, 25.626, 0.519744, 2.59218, 0.4, -0.00488836, 0.94639, 0.912988, 0.937366, 0.923777
0.668019, 25.6216, 0.519665, 2.59234, 0.4, -0.00488904, 0.946395, 0.912989, 0.937365, 0.923777
0.668069, 25.6172, 0.519586, 2.59251, 0.4, -0.00488973, 0.9464, 0.91299, 0.937364, 0.923777
0.668119, 25.6128, 0.519508, 2.59267, 0.4, -0.00489042, 0.946405, 0.912991, 0.937363, 0.923777
0.668169, 25.6084, 0.519429, 2.59283, 0.4, -0.0048911, 0.94641, 0.912992, 0.937362, 0.923776
0.668219, 25.604, 0.519351, 2.59299, 0.4, -0.00489179, 0.946415, 0.912994, 0.937361, 0.923776
0.668269, 25.5996, 0.519272, 2.59315, 0.4, -0.00489247, 0.94642, 0.912995, 0.93736, 0.923776
0.668319, 25.5952, 0.519193, 2.59331, 0.4, -0.00489316, 0.946425, 0.912996, 0.937359, 0.923776
0.668369, 25.5908, 0.519115, 2.59347, 0.4, -0.00489384, 0.94643, 0.912997, 0.937358, 0.923775
0.668419, 25.5864, 0.519036, 2.59364, 0.4, -0.00489453, 0.946435, 0.912998, 0.937357, 0.923775
0.668469, 25.582, 0.518958, 2.5938, 0.4, -0.00489521, 0.94644, 0.912999, 0.937356, 0.923775
0.668519, 25.5776, 0.518879, 2.59396, 0.4, -0.00489589, 0.946445, 0.913, 0.937355, 0.923775
0.668569, 25.5732, 0.5188, 2.59412, 0.4, -0.00489658, 0.94645, 0.913001, 0.937354, 0.923774
0.668619, 25.5688, 0.518722, 2.59428, 0.4, -0.00489726, 0.946455, 0.913002, 0.937353, 0.923774
0.668669, 25.5644, 0.518643, 2.59444, 0.4, -0.00489794, 0.94646, 0.913003, 0.937352, 0.923774
0.668719, 25.56, 0.518565, 2.5946, 0.4, -0.00489862, 0.946465, 0.913004, 0.937351, 0.923774
0.668769, 25.5556, 0.518486, 2.59476, 0.4, -0.0048993, 0.94647, 0.913005, 0.93735, 0.923774
0.668819, 25.5511, 0.518407, 2.59492, 0.4, -0.00489998, 0.946475, 0.913006, 0.937349, 0.923773
0.668869, 25.5467, 0.518329, 2.59508, 0.4, -0.00490066, 0.94648, 0.913007, 0.937348, 0.923773
0.668919, 25.5423, 0.51825, 2.59525, 0.4, -0.00490134, 0.946485, 0.913008, 0.937347, 0.923773
0.668969, 25.5379, 0.518171, 2.59541, 0.4, -0.00490202, 0.94649, 0.913009, 0.937346, 0.923773
0.669019, 25.5335, 0.518093, 2.59557, 0.4, -0.0049027, 0.946495, 0.91301, 0.937344, 0.923772
0.669069, 25.5291, 0.518014, 2.59573, 0.4, -0.00490338, 0.9465, 0.913011, 0.937343, 0.923772
0.669119, 25.5247, 0.517936, 2.59589, 0.4, -0.00490406, 0.946505, 0.913013, 0.937342, 0.923772
0.669169, 25.5203, 0.517857, 2.59605, 0.4, -0.00490473, 0.94651, 0.913014, 0.937341, 0.923772
0.669219, 25.5158, 0.517778, 2.59621, 0.4, -0.00490541, 0.946515, 0.913015, 0.93734, 0.923771
0.669269, 25.5114, 0.5177, 2.59637, 0.4, -0.00490609, 0.94652, 0.913016, 0.937339, 0.923771
0.669319, 25.507, 0.517621, 2.59653, 0.4, -0.00490676, 0.946525, 0.913017, 0.937338, 0.923771
0.669369, 25.5026, 0.517543, 2.59669, 0.4, -0.00490744, 0.94653, 0.913018, 0.937337, 0.923771
0.669419, 25.4982, 0.517464, 2.59685, 0.4, -0.00490811, 0.946535, 0.913019, 0.937336, 0.92377
0.669469, 25.4938, 0.517385, 2.59701, 0.4, -0.00490879, 0.94654, 0.91302, 0.937335, 0.92377
0.669519, 25.4893, 0.517307, 2.59717, 0.4, -0.00490946, 0.946545, 0.913021, 0.937334, 0.92377
0.669569, 25.4849, 0.517228, 2.59733, 0.4, -0.00491014, 0.94655, 0.913022, 0.937333, 0.92377
0.669619, 25.4805, 0.517149, 2.5975, 0.4, -0.00491081, 0.946555, 0.913023, 0.937332, 0.92377
0.669669, 25.4761, 0.517071, 2.59766, 0.4, -0.00491148, 0.94656, 0.913024, 0.937331, 0.923769
0.669719, 25.4717, 0.516992, 2.59782, 0.4, -0.00491215, 0.946565, 0.913025, 0.93733, 0.923769
0.669769, 25.4672, 0.516913, 2.59798, 0.4, -0.00491283, 0.94657, 0.913026, 0.937329, 0.923769
0.669819, 25.4628, 0.516835, 2.59814, 0.4, -0.0049135, 0.946575, 0.913027, 0.937328, 0.923769
0.669869, 25.4584, 0.516756, 2.5983, 0.4, -0.00491417, 0.94658, 0.913028, 0.937327, 0.923768
0.669919, 25.454, 0.516677, 2.59846, 0.4, -0.00491484, 0.946585, 0.913029, 0.937326, 0.923768
0.669969, 25.4496, 0.516599, 2.59862, 0.4, -0.00491551, 0.94659, 0.91303, 0.937325, 0.923768
0.670019, 25.4451, 0.51652, 2.59878, 0.4, -0.00491618, 0.946595, 0.913031, 0.937323, 0.923768
0.670069, 25.4407, 0.516442, 2.59894, 0.4, -0.00491685, 0.9466, 0.913032, 0.937322, 0.923767
0.670119, 25.4363, 0.516363, 2.5991, 0.4, -0.00491751, 0.946605, 0.913033, 0.937321, 0.923767
0.670169, 25.4318, 0.516284, 2.59926, 0.4, -0.00491818, 0.94661, 0.913035, 0.93732, 0.923767
0.670219, 25.4274, 0.516206, 2.59942, 0.4, -0.00491885, 0.946615, 0.913036, 0.937319, 0.923767
0.670269, 25.423, 0.516127, 2.59958, 0.4, -0.00491952, 0.94662, 0.913037, 0.937318, 0.923766
0.670319, 25.4186, 0.516048, 2.59974, 0.4, -0.00492018, 0.946625, 0.913038, 0.937317, 0.923766
0.670369, 25.4141, 0.515969, 2.5999, 0.4, -0.00492085, 0.94663, 0.913039, 0.937316, 0.923766
0.670419, 25.4097, 0.515891, 2.60006, 0.4, -0.00492152, 0.946635, 0.91304, 0.937315, 0.923766
0.670469, 25.4053, 0.515812, 2.60022, 0.4, -0.00492218, 0.94664, 0.913041, 0.937314, 0.923765
0.670519, 25.4009, 0.515733, 2.60038, 0.4, -0.00492285, 0.946645, 0.913042, 0.937313, 0.923765
0.670569, 25.3964, 0.515655, 2.60054, 0.4, -0.00492351, 0.94665, 0.913043, 0.937312, 0.923765
0.670619, 25.392, 0.515576, 2.6007, 0.4, -0.00492417, 0.946655, 0.913044, 0.937311, 0.923765
0.670669, 25.3876, 0.515497, 2.60086, 0.4, -0.00492484, 0.94666, 0.913045, 0.93731, 0.923764
0.670719, 25.3831, 0.515419, 2.60102, 0.4, -0.0049255, 0.946665, 0.913046, 0.937309, 0.923764
0.670769, 25.3787, 0.51534, 2.60118, 0.4, -0.00492616, 0.94667, 0.913047, 0.937308, 0.923764
0.670819, 25.3743, 0.515262, 2.60134, 0.4, -0.00492682, 0.946675, 0.913048, 0.937307, 0.923764
0.670869, 25.3698, 0.515183, 2.60149, 0.4, -0.00492749, 0.94668, 0.913049, 0.937305, 0.923763
0.670919, 25.3654, 0.515104, 2.60165, 0.4, -0.00492815, 0.946685, 0.91305, 0.937304, 0.923763
0.670969, 25.361, 0.515025, 2.60181, 0.4, -0.00492881, 0.94669, 0.913051, 0.937303, 0.923763
0.671019, 25.3565, 0.514947, 2.60197, 0.4, -0.00492947, 0.946695, 0.913052, 0.937302, 0.923763
0.671069, 25.3521, 0.514868, 2.60213, 0.4, -0.00493013, 0.9467, 0.913053, 0.937301, 0.923762
0.671119, 25.3476, 0.514789, 2.60229, 0.4, -0.00493079, 0.946705, 0.913054, 0.9373, 0.923762
0.671169, 25.3432, 0.514711, 2.60245, 0.4, -0.00493144, 0.94671, 0.913056, 0.937299, 0.923762
0.671219, 25.3388, 0.514632, 2.60261, 0.4, -0.0049321, 0.946715, 0.913056, 0.937298, 0.923762
0.671269, 25.3343, 0.514553, 2.60277, 0.4, -0.00493276, 0.94672, 0.913058, 0.937297, 0.923761
0.671319, 25.3299, 0.514475, 2.60293, 0.4, -0.00493342, 0.946726, 0.913059, 0.937296, 0.923761
0.671369, 25.3254, 0.514396, 2.60309, 0.4, -0.00493407, 0.94673, 0.91306, 0.937295, 0.923761
0.671419, 25.321, 0.514317, 2.60325, 0.4, -0.00493473, 0.946736, 0.913061, 0.937294, 0.923761
0.671469, 25.3166, 0.514238, 2.60341, 0.4, -0.00493539, 0.946741, 0.913062, 0.937293, 0.92376
0.671519, 25.3121, 0.51416, 2.60357, 0.4, -0.00493604, 0.946746, 0.913063, 0.937292, 0.92376
0.671569, 25.3077, 0.514081, 2.60372, 0.4, -0.0049367, 0.946751, 0.913064, 0.93729, 0.92376
0.671619, 25.3032, 0.514002, 2.60388, 0.4, -0.00493735, 0.946756, 0.913065, 0.937289, 0.92376
0.671669, 25.2988, 0.513923, 2.60404, 0.4, -0.00493801, 0.946761, 0.913066, 0.937288, 0.923759
0.671719, 25.2943, 0.513845, 2.6042, 0.4, -0.00493866, 0.946766, 0.913067, 0.937287, 0.923759
0.671769, 25.2899, 0.513766, 2.60436, 0.4, -0.00493931, 0.946771, 0.913068, 0.937286, 0.923759
0.671819, 25.2855, 0.513687, 2.60452, 0.4, -0.00493996, 0.946776, 0.913069, 0.937285, 0.923759
0.671869, 25.281, 0.513608, 2.60468, 0.4, -0.00494062, 0.946781, 0.91307, 0.937284, 0.923758
0.671919, 25.2766, 0.51353, 2.60484, 0.4, -0.00494127, 0.946786, 0.913071, 0.937283, 0.923758
0.671969, 25.2721, 0.513451, 2.605, 0.4, -0.00494192, 0.946791, 0.913072, 0.937282, 0.923758
0.672019, 25.2677, 0.513372, 2.60515, 0.4, -0.00494257, 0.946796, 0.913073, 0.937281, 0.923758
0.672069, 25.2632, 0.513294, 2.60531, 0.4, -0.00494322, 0.946801, 0.913074, 0.93728, 0.923757
0.672119, 25.2588, 0.513215, 2.60547, 0.4, -0.00494387, 0.946806, 0.913075, 0.937279, 0.923757
0.672169, 25.2543, 0.513136, 2.60563, 0.4, -0.00494452, 0.946811, 0.913076, 0.937278, 0.923757
0.672219, 25.2499, 0.513058, 2.60579, 0.4, -0.00494517, 0.946816, 0.913077, 0.937277, 0.923757
0.672269, 25.2454, 0.512979, 2.60595, 0.4, -0.00494582, 0.946821, 0.913078, 0.937276, 0.923756
0.672319, 25.241, 0.5129, 2.60611, 0.4, -0.00494647, 0.946826, 0.913079, 0.937274, 0.923756
0.672369, 25.2365, 0.512821, 2.60627, 0.4, -0.00494711, 0.946831, 0.91308, 0.937273, 0.923756
0.672419, 25.2321, 0.512743, 2.60642, 0.4, -0.00494776, 0.946836, 0.913082, 0.937272, 0.923756
0.672469, 25.2276, 0.512664, 2.60658, 0.4, -0.00494841, 0.946841, 0.913083, 0.937271, 0.923755
0.672519, 25.2232, 0.512585, 2.60674, 0.4, -0.00494905, 0.946846, 0.913084, 0.93727, 0.923755
0.672569, 25.2187, 0.512506, 2.6069, 0.4, -0.0049497, 0.946851, 0.913085, 0.937269, 0.923755
0.672619, 25.2142, 0.512428, 2.60706, 0.4, -0.00495034, 0.946856, 0.913086, 0.937268, 0.923755
0.672669, 25.2098, 0.512349, 2.60722, 0.4, -0.00495099, 0.946862, 0.913087, 0.937267, 0.923754
0.672719, 25.2053, 0.51227, 2.60737, 0.4, -0.00495163, 0.946867, 0.913088, 0.937266, 0.923754
0.672769, 25.2009, 0.512191, 2.60753, 0.4, -0.00495228, 0.946872, 0.913089, 0.937265, 0.923754
0.672819, 25.1964, 0.512113, 2.60769, 0.4, -0.00495292, 0.946877, 0.91309, 0.937264, 0.923754
0.672869, 25.192, 0.512034, 2.60785, 0.4, -0.00495356, 0.946882, 0.913091, 0.937263, 0.923753
0.672919, 25.1875, 0.511955, 2.60801, 0.4, -0.0049542, 0.946887, 0.913092, 0.937262, 0.923753
0.672969, 25.183, 0.511876, 2.60816, 0.4, -0.00495485, 0.946892, 0.913093, 0.937261, 0.923753
0.673019, 25.1786, 0.511798, 2.60832, 0.4, -0.00495549, 0.946897, 0.913094, 0.937259, 0.923753
0.673069, 25.1741, 0.511719, 2.60848, 0.4, -0.00495613, 0.946902, 0.913095, 0.937258, 0.923752
0.673119, 25.1697, 0.51164, 2.60864, 0.4, -0.00495677, 0.946907, 0.913096, 0.937257, 0.923752
0.673169, 25.1652, 0.511561, 2.6088, 0.4, -0.00495741, 0.946912, 0.913097, 0.937256, 0.923752
0.67322, 25.1607, 0.511482, 2.60895, 0.4, -0.00495805, 0.946917, 0.913098, 0.937255, 0.923751
0.67327, 25.1563, 0.511404, 2.60911, 0.4, -0.00495869, 0.946922, 0.913099, 0.937254, 0.923751
0.67332, 25.1518, 0.511325, 2.60927, 0.4, -0.00495933, 0.946927, 0.9131, 0.937253, 0.923751
0.67337, 25.1473, 0.511246, 2.60943, 0.4, -0.00495997, 0.946932, 0.913101, 0.937252, 0.923751
0.67342, 25.1429, 0.511167, 2.60959, 0.4, -0.0049606, 0.946937, 0.913102, 0.937251, 0.92375
0.67347, 25.1384, 0.511089, 2.60974, 0.4, -0.00496124, 0.946942, 0.913103, 0.93725, 0.92375
0.67352, 25.134, 0.51101, 2.6099, 0.4, -0.00496188, 0.946947, 0.913104, 0.937249, 0.92375
0.67357, 25.1295, 0.510931, 2.61006, 0.4, -0.00496251, 0.946952, 0.913105, 0.937248, 0.92375
0.67362, 25.125, 0.510852, 2.61022, 0.4, -0.00496315, 0.946957, 0.913106, 0.937247, 0.923749
0.67367, 25.1206, 0.510773, 2.61037, 0.4, -0.00496378, 0.946962, 0.913107, 0.937245, 0.923749
0.67372, 25.1161, 0.510695, 2.61053, 0.4, -0.00496442, 0.946968, 0.913108, 0.937244, 0.923749
0.67377, 25.1116, 0.510616, 2.61069, 0.4, -0.00496505, 0.946973, 0.913109, 0.937243, 0.923749
0.67382, 25.1071, 0.510537, 2.61085, 0.4, -0.00496569, 0.946978, 0.91311, 0.937242, 0.923748
0.67387, 25.1027, 0.510458, 2.611, 0.4, -0.00496632, 0.946983, 0.913111, 0.937241, 0.923748
0.67392, 25.0982, 0.51038, 2.61116, 0.4, -0.00496696, 0.946988, 0.913113, 0.93724, 0.923748
0.67397, 25.0937, 0.510301, 2.61132, 0.4, -0.00496759, 0.946993, 0.913114, 0.937239, 0.923747
0.67402, 25.0893, 0.510222, 2.61148, 0.4, -0.00496822, 0.946998, 0.913115, 0.937238, 0.923747
0.67407, 25.0848, 0.510143, 2.61163, 0.4, -0.00496885, 0.947003, 0.913116, 0.937237, 0.923747
0.67412, 25.0803, 0.510064, 2.61179, 0.4, -0.00496949, 0.947008, 0.913117, 0.937236, 0.923747
0.67417, 25.0758, 0.509986, 2.61195, 0.4, -0.00497012, 0.947013, 0.913118, 0.937235, 0.923746
0.67422, 25.0714, 0.509907, 2.61211, 0.4, -0.00497075, 0.947018, 0.913119, 0.937233, 0.923746
0.67427, 25.0669, 0.509828, 2.61226, 0.4, -0.00497138, 0.947023, 0.91312, 0.937232, 0.923746
0.67432, 25.0624, 0.509749, 2.61242, 0.4, -0.00497201, 0.947028, 0.913121, 0.937231, 0.923746
0.67437, 25.058, 0.50967, 2.61258, 0.4, -0.00497264, 0.947033, 0.913122, 0.93723, 0.923745
0.67442, 25.0535, 0.509592, 2.61273, 0.4, -0.00497327, 0.947038, 0.913123, 0.937229, 0.923745
0.67447, 25.049, 0.509513, 2.61289, 0.4, -0.00497389, 0.947043, 0.913124, 0.937228, 0.923745
0.67452, 25.0445, 0.509434, 2.61305, 0.4, -0.00497452, 0.947049, 0.913125, 0.937227, 0.923745
0.67457, 25.04, 0.509355, 2.61321, 0.4, -0.00497515, 0.947054, 0.913126, 0.937226, 0.923744
0.67462, 25.0356, 0.509276, 2.61336, 0.4, -0.00497578, 0.947059, 0.913127, 0.937225, 0.923744
0.67467, 25.0311, 0.509198, 2.61352, 0.4, -0.0049764, 0.947064, 0.913128, 0.937224, 0.923744
0.67472, 25.0266, 0.509119, 2.61368, 0.4, -0.00497703, 0.947069, 0.913129, 0.937223, 0.923744
0.67477, 25.0221, 0.50904, 2.61383, 0.4, -0.00497765, 0.947074, 0.91313, 0.937222, 0.923743
0.67482, 25.0176, 0.508961, 2.61399, 0.4, -0.00497828, 0.947079, 0.913131, 0.93722, 0.923743
0.67487, 25.0132, 0.508882, 2.61415, 0.4, -0.0049789, 0.947084, 0.913132, 0.937219, 0.923743
0.67492, 25.0087, 0.508803, 2.6143, 0.4, -0.00497953, 0.947089, 0.913133, 0.937218, 0.923742
0.67497, 25.0042, 0.508725, 2.61446, 0.4, -0.00498015, 0.947094, 0.913134, 0.937217, 0.923742
0.67502, 24.9997, 0.508646, 2.61462, 0.4, -0.00498078, 0.947099, 0.913135, 0.937216, 0.923742
0.67507, 24.9952, 0.508567, 2.61477, 0.4, -0.0049814, 0.947104, 0.913136, 0.937215, 0.923742
0.67512, 24.9908, 0.508488, 2.61493, 0.4, -0.00498202, 0.947109, 0.913137, 0.937214, 0.923741
0.67517, 24.9863, 0.508409, 2.61509, 0.4, -0.00498264, 0.947114, 0.913138, 0.937213, 0.923741
0.67522, 24.9818, 0.508331, 2.61524, 0.4, -0.00498326, 0.94712, 0.913139, 0.937212, 0.923741
0.67527, 24.9773, 0.508252, 2.6154, 0.4, -0.00498389, 0.947125, 0.91314, 0.937211, 0.92374
0.67532, 24.9728, 0.508173, 2.61556, 0.4, -0.00498451, 0.94713, 0.913141, 0.937209, 0.92374
0.67537, 24.9683, 0.508094, 2.61571, 0.4, -0.00498513, 0.947135, 0.913142, 0.937208, 0.92374
0.67542, 24.9638, 0.508015, 2.61587, 0.4, -0.00498575, 0.94714, 0.913143, 0.937207, 0.92374
0.67547, 24.9594, 0.507936, 2.61603, 0.4, -0.00498636, 0.947145, 0.913144, 0.937206, 0.923739
0.67552, 24.9549, 0.507858, 2.61618, 0.4, -0.00498698, 0.94715, 0.913145, 0.937205, 0.923739
0.67557, 24.9504, 0.507779, 2.61634, 0.4, -0.0049876, 0.947155, 0.913146, 0.937204, 0.923739
0.67562, 24.9459, 0.5077, 2.6165, 0.4, -0.00498822, 0.94716, 0.913147, 0.937203, 0.923739
0.67567, 24.9414, 0.507621, 2.61665, 0.4, -0.00498884, 0.947165, 0.913148, 0.937202, 0.923738
0.67572, 24.9369, 0.507542, 2.61681, 0.4, -0.00498945, 0.94717, 0.913149, 0.937201, 0.923738
0.67577, 24.9324, 0.507463, 2.61696, 0.4, -0.00499007, 0.947175, 0.91315, 0.9372, 0.923738
0.67582, 24.9279, 0.507385, 2.61712, 0.4, -0.00499068, 0.94718, 0.913152, 0.937199, 0.923737
0.67587, 24.9234, 0.507306, 2.61728, 0.4, -0.0049913, 0.947186, 0.913153, 0.937197, 0.923737
0.67592, 24.9189, 0.507227, 2.61743, 0.4, -0.00499192, 0.947191, 0.913154, 0.937196, 0.923737
0.67597, 24.9144, 0.507148, 2.61759, 0.4, -0.00499253, 0.947196, 0.913155, 0.937195, 0.923737
0.67602, 24.91, 0.507069, 2.61774, 0.4, -0.00499314, 0.947201, 0.913156, 0.937194, 0.923736
0.67607, 24.9055, 0.50699, 2.6179, 0.4, -0.00499376, 0.947206, 0.913157, 0.937193, 0.923736
0.67612, 24.901, 0.506912, 2.61806, 0.4, -0.00499437, 0.947211, 0.913158, 0.937192, 0.923736
0.67617, 24.8965, 0.506833, 2.61821, 0.4, -0.00499498, 0.947216, 0.913159, 0.937191, 0.923735
0.67622, 24.892, 0.506754, 2.61837, 0.4, -0.00499559, 0.947221, 0.91316, 0.93719, 0.923735
0.67627, 24.8875, 0.506675, 2.61852, 0.4, -0.00499621, 0.947226, 0.913161, 0.937189, 0.923735
0.67632, 24.883, 0.506596, 2.61868, 0.4, -0.00499682, 0.947231, 0.913162, 0.937187, 0.923735
0.67637, 24.8785, 0.506517, 2.61884, 0.4, -0.00499743, 0.947236, 0.913163, 0.937186, 0.923734
0.67642, 24.874, 0.506438, 2.61899, 0.4, -0.00499804, 0.947241, 0.913164, 0.937185, 0.923734
0.67647, 24.8695, 0.50636, 2.61915, 0.4, -0.00499865, 0.947246, 0.913165, 0.937184, 0.923734
0.67652, 24.865, 0.506281, 2.6193, 0.4, -0.00499926, 0.947251, 0.913166, 0.937183, 0.923733
0.67657, 24.8605, 0.506202, 2.61946, 0.4, -0.00499987, 0.947257, 0.913167, 0.937182, 0.923733
0.67662, 24.856, 0.506123, 2.61961, 0.4, -0.00500047, 0.947262, 0.913168, 0.937181, 0.923733
0.67667, 24.8515, 0.506044, 2.61977, 0.4, -0.00500108, 0.947267, 0.913169, 0.93718, 0.923733
0.67672, 24.847, 0.505965, 2.61993, 0.4, -0.00500169, 0.947272, 0.91317, 0.937179, 0.923732
0.67677, 24.8425, 0.505886, 2.62008, 0.4, -0.0050023, 0.947277, 0.913171, 0.937178, 0.923732
0.67682, 24.838, 0.505808, 2.62024, 0.4, -0.0050029, 0.947282, 0.913172, 0.937176, 0.923732
0.67687, 24.8335, 0.505729, 2.62039, 0.4, -0.00500351, 0.947287, 0.913173, 0.937175, 0.923731
0.67692, 24.829, 0.50565, 2.62055, 0.4, -0.00500412, 0.947292, 0.913174, 0.937174, 0.923731
0.67697, 24.8245, 0.505571, 2.6207, 0.4, -0.00500472, 0.947297, 0.913175, 0.937173, 0.923731
0.67702, 24.82, 0.505492, 2.62086, 0.4, -0.00500533, 0.947302, 0.913176, 0.937172, 0.923731
0.67707, 24.8155, 0.505413, 2.62101, 0.4, -0.00500593, 0.947307, 0.913177, 0.937171, 0.92373
0.67712, 24.811, 0.505334, 2.62117, 0.4, -0.00500653, 0.947313, 0.913178, 0.93717, 0.92373
0.67717, 24.8065, 0.505255, 2.62132, 0.4, -0.00500714, 0.947318, 0.913179, 0.937169, 0.92373
0.67722, 24.8019, 0.505177, 2.62148, 0.4, -0.00500774, 0.947323, 0.91318, 0.937168, 0.923729
0.67727, 24.7974, 0.505098, 2.62163, 0.4, -0.00500834, 0.947328, 0.913181, 0.937166, 0.923729
0.67732, 24.7929, 0.505019, 2.62179, 0.4, -0.00500894, 0.947333, 0.913182, 0.937165, 0.923729
0.67737, 24.7884, 0.50494, 2.62194, 0.4, -0.00500955, 0.947338, 0.913183, 0.937164, 0.923729
0.67742, 24.7839, 0.504861, 2.6221, 0.4, -0.00501015, 0.947343, 0.913184, 0.937163, 0.923728
0.67747, 24.7794, 0.504782, 2.62225, 0.4, -0.00501075, 0.947348, 0.913185, 0.937162, 0.923728
0.67752, 24.7749, 0.504703, 2.62241, 0.4, -0.00501135, 0.947353, 0.913186, 0.937161, 0.923728
0.67757, 24.7704, 0.504624, 2.62256, 0.4, -0.00501195, 0.947358, 0.913187, 0.93716, 0.923727
0.67762, 24.7659, 0.504546, 2.62272, 0.4, -0.00501255, 0.947364, 0.913188, 0.937159, 0.923727
0.67767, 24.7614, 0.504467, 2.62287, 0.4, -0.00501314, 0.947369, 0.913189, 0.937158, 0.923727
0.67772, 24.7569, 0.504388, 2.62303, 0.4, -0.00501374, 0.947374, 0.91319, 0.937156, 0.923727
0.67777, 24.7523, 0.504309, 2.62318, 0.4, -0.00501434, 0.947379, 0.913191, 0.937155, 0.923726
0.67782, 24.7478, 0.50423, 2.62334, 0.4, -0.00501494, 0.947384, 0.913192, 0.937154, 0.923726
0.67787, 24.7433, 0.504151, 2.62349, 0.4, -0.00501553, 0.947389, 0.913193, 0.937153, 0.923726
0.67792, 24.7388, 0.504072, 2.62365, 0.4, -0.00501613, 0.947394, 0.913194, 0.937152, 0.923725
0.67797, 24.7343, 0.503993, 2.6238, 0.4, -0.00501673, 0.947399, 0.913195, 0.937151, 0.923725
0.67802, 24.7298, 0.503914, 2.62396, 0.4, -0.00501732, 0.947404, 0.913196, 0.93715, 0.923725
0.67807, 24.7253, 0.503836, 2.62411, 0.4, -0.00501792, 0.947409, 0.913197, 0.937149, 0.923725
0.67812, 24.7207, 0.503757, 2.62427, 0.4, -0.00501851, 0.947415, 0.913198, 0.937148, 0.923724
0.67817, 24.7162, 0.503678, 2.62442, 0.4, -0.0050191, 0.94742, 0.913199, 0.937146, 0.923724
0.67822, 24.7117, 0.503599, 2.62458, 0.4, -0.0050197, 0.947425, 0.9132, 0.937145, 0.923724
0.67827, 24.7072, 0.50352, 2.62473, 0.4, -0.00502029, 0.94743, 0.913201, 0.937144, 0.923723
0.67832, 24.7027, 0.503441, 2.62489, 0.4, -0.00502088, 0.947435, 0.913202, 0.937143, 0.923723
0.67837, 24.6981, 0.503362, 2.62504, 0.4, -0.00502148, 0.94744, 0.913203, 0.937142, 0.923723
0.67842, 24.6936, 0.503283, 2.62519, 0.4, -0.00502207, 0.947445, 0.913204, 0.937141, 0.923722
0.67847, 24.6891, 0.503204, 2.62535, 0.4, -0.00502266, 0.94745, 0.913205, 0.93714, 0.923722
0.67852, 24.6846, 0.503125, 2.6255, 0.4, -0.00502325, 0.947455, 0.913206, 0.937139, 0.923722
0.67857, 24.6801, 0.503046, 2.62566, 0.4, -0.00502384, 0.94746, 0.913207, 0.937137, 0.923721
0.67862, 24.6755, 0.502967, 2.62581, 0.4, -0.00502443, 0.947465, 0.913208, 0.937136, 0.923721
0.67867, 24.671, 0.502889, 2.62597, 0.4, -0.00502502, 0.94747, 0.913209, 0.937135, 0.923721
0.67872, 24.6665, 0.50281, 2.62612, 0.4, -0.00502561, 0.947476, 0.91321, 0.937134, 0.923721
0.67877, 24.662, 0.502731, 2.62627, 0.4, -0.0050262, 0.947481, 0.913211, 0.937133, 0.92372
0.67882, 24.6574, 0.502652, 2.62643, 0.4, -0.00502678, 0.947486, 0.913212, 0.937132, 0.92372
0.67887, 24.6529, 0.502573, 2.62658, 0.4, -0.00502737, 0.947491, 0.913213, 0.937131, 0.92372
0.67892, 24.6484, 0.502494, 2.62674, 0.4, -0.00502796, 0.947496, 0.913214, 0.93713, 0.923719
0.67897, 24.6439, 0.502415, 2.62689, 0.4, -0.00502854, 0.947501, 0.913215, 0.937129, 0.923719
0.67902, 24.6394, 0.502336, 2.62704, 0.4, -0.00502913, 0.947506, 0.913216, 0.937127, 0.923719
0.67907, 24.6348, 0.502257, 2.6272, 0.4, -0.00502972, 0.947511, 0.913217, 0.937126, 0.923718
0.67912, 24.6303, 0.502178, 2.62735, 0.4, -0.0050303, 0.947516, 0.913218, 0.937125, 0.923718
0.67917, 24.6258, 0.5021, 2.62751, 0.4, -0.00503089, 0.947522, 0.913219, 0.937124, 0.923718
0.67922, 24.6212, 0.502021, 2.62766, 0.4, -0.00503147, 0.947527, 0.91322, 0.937123, 0.923718
0.679271, 24.6167, 0.501942, 2.62781, 0.4, -0.00503205, 0.947532, 0.913221, 0.937122, 0.923717
0.679321, 24.6122, 0.501863, 2.62797, 0.4, -0.00503264, 0.947537, 0.913222, 0.937121, 0.923717
0.679371, 24.6077, 0.501784, 2.62812, 0.4, -0.00503322, 0.947542, 0.913223, 0.93712, 0.923717
0.679421, 24.6031, 0.501705, 2.62828, 0.4, -0.0050338, 0.947547, 0.913224, 0.937118, 0.923716
0.679471, 24.5986, 0.501626, 2.62843, 0.4, -0.00503438, 0.947552, 0.913225, 0.937117, 0.923716
0.679521, 24.5941, 0.501547, 2.62858, 0.4, -0.00503496, 0.947557, 0.913226, 0.937116, 0.923716
0.679571, 24.5895, 0.501468, 2.62874, 0.4, -0.00503555, 0.947562, 0.913227, 0.937115, 0.923715
0.679621, 24.585, 0.501389, 2.62889, 0.4, -0.00503613, 0.947567, 0.913228, 0.937114, 0.923715
0.679671, 24.5805, 0.50131, 2.62904, 0.4, -0.00503671, 0.947573, 0.913229, 0.937113, 0.923715
0.679721, 24.5759, 0.501231, 2.6292, 0.4, -0.00503729, 0.947578, 0.91323, 0.937112, 0.923714
0.679771, 24.5714, 0.501152, 2.62935, 0.4, -0.00503786, 0.947583, 0.913231, 0.937111, 0.923714
0.679821, 24.5669, 0.501073, 2.6295, 0.4, -0.00503844, 0.947588, 0.913232, 0.937109, 0.923714
0.679871, 24.5623, 0.500994, 2.62966, 0.4, -0.00503902, 0.947593, 0.913233, 0.937108, 0.923714
0.679921, 24.5578, 0.500916, 2.62981, 0.4, -0.0050396, 0.947598, 0.913234, 0.937107, 0.923713
0.679971, 24.5533, 0.500837, 2.62996, 0.4, -0.00504018, 0.947603, 0.913235, 0.937106, 0.923713
0.680021, 24.5487, 0.500758, 2.63012, 0.4, -0.00504075, 0.947608, 0.913236, 0.937105, 0.923713
0.680071, 24.5442, 0.500679, 2.63027, 0.4, -0.00504133, 0.947613, 0.913237, 0.937104, 0.923712
0.680121, 24.5396, 0.5006, 2.63042, 0.4, -0.00504191, 0.947619, 0.913238, 0.937103, 0.923712
0.680171, 24.5351, 0.500521, 2.63058, 0.4, -0.00504248, 0.947624, 0.913239, 0.937101, 0.923712
0.680221, 24.5306, 0.500442, 2.63073, 0.4, -0.00504306, 0.947629, 0.91324, 0.9371, 0.923711
0.680271, 24.526, 0.500363, 2.63088, 0.4, -0.00504363, 0.947634, 0.913241, 0.937099, 0.923711
0.680321, 24.5215, 0.500284, 2.63104, 0.4, -0.0050442, 0.947639, 0.913242, 0.937098, 0.923711
0.680371, 24.517, 0.500205, 2.63119, 0.4, -0.00504478, 0.947644, 0.913243, 0.937097, 0.92371
0.680421, 24.5124, 0.500126, 2.63134, 0.4, -0.00504535, 0.947649, 0.913244, 0.937096, 0.92371
0.680471, 24.5079, 0.500047, 2.6315, 0.4, -0.00504592, 0.947654, 0.913245, 0.937095, 0.92371
0.680521, 24.5033, 0.499968, 2.63165, 0.4, -0.0050465, 0.947659, 0.913246, 0.937093, 0.923709
0.680571, 24.4988, 0.499889, 2.6318, 0.4, -0.00504707, 0.947665, 0.913247, 0.937092, 0.923709
0.680621, 24.4942, 0.49981, 2.63196, 0.4, -0.00504764, 0.94767, 0.913248, 0.937091, 0.923709
0.680671, 24.4897, 0.499731, 2.63211, 0.4, -0.00504821, 0.947675, 0.913249, 0.93709, 0.923708
0.680721, 24.4852, 0.499652, 2.63226, 0.4, -0.00504878, 0.94768, 0.91325, 0.937089, 0.923708
0.680771, 24.4806, 0.499573, 2.63241, 0.4, -0.00504935, 0.947685, 0.913251, 0.937088, 0.923708
0.680821, 24.4761, 0.499494, 2.63257, 0.4, -0.00504992, 0.94769, 0.913252, 0.937087, 0.923707
0.680871, 24.4715, 0.499415, 2.63272, 0.4, -0.00505049, 0.947695, 0.913253, 0.937086, 0.923707
0.680921, 24.467, 0.499337, 2.63287, 0.4, -0.00505106, 0.9477, 0.913254, 0.937084, 0.923707
0.680971, 24.4624, 0.499258, 2.63303, 0.4, -0.00505163, 0.947705, 0.913255, 0.937083, 0.923707
0.681021, 24.4579, 0.499179, 2.63318, 0.4, -0.0050522, 0.947711, 0.913256, 0.937082, 0.923706
0.681071, 24.4533, 0.4991, 2.63333, 0.4, -0.00505276, 0.947716, 0.913257, 0.937081, 0.923706
0.681121, 24.4488, 0.499021, 2.63348, 0.4, -0.00505333, 0.947721, 0.913258, 0.93708, 0.923706
0.681171, 24.4442, 0.498942, 2.63364, 0.4, -0.0050539, 0.947726, 0.913259, 0.937079, 0.923705
0.681221, 24.4397, 0.498863, 2.63379, 0.4, -0.00505446, 0.947731, 0.91326, 0.937078, 0.923705
0.681271, 24.4351, 0.498784, 2.63394, 0.4, -0.00505503, 0.947736, 0.913261, 0.937076, 0.923705
0.681321, 24.4306, 0.498705, 2.63409, 0.4, -0.00505559, 0.947741, 0.913262, 0.937075, 0.923704
0.681371, 24.426, 0.498626, 2.63425, 0.4, -0.00505616, 0.947746, 0.913263, 0.937074, 0.923704
0.681421, 24.4215, 0.498547, 2.6344, 0.4, -0.00505672, 0.947752, 0.913264, 0.937073, 0.923704
0.681471, 24.4169, 0.498468, 2.63455, 0.4, -0.00505729, 0.947757, 0.913265, 0.937072, 0.923703
0.681521, 24.4124, 0.498389, 2.6347, 0.4, -0.00505785, 0.947762, 0.913266, 0.937071, 0.923703
0.681571, 24.4078, 0.49831, 2.63486, 0.4, -0.00505841, 0.947767, 0.913267, 0.93707, 0.923703
0.681621, 24.4033, 0.498231, 2.63501, 0.4, -0.00505897, 0.947772, 0.913268, 0.937068, 0.923702
0.681671, 24.3987, 0.498152, 2.63516, 0.4, -0.00505954, 0.947777, 0.913269, 0.937067, 0.923702
0.681721, 24.3942, 0.498073, 2.63531, 0.4, -0.0050601, 0.947782, 0.91327, 0.937066, 0.923702
0.681771, 24.3896, 0.497994, 2.63546, 0.4, -0.00506066, 0.947787, 0.913271, 0.937065, 0.923701
0.681821, 24.3851, 0.497915, 2.63562, 0.4, -0.00506122, 0.947792, 0.913272, 0.937064, 0.923701
0.681871, 24.3805, 0.497836, 2.63577, 0.4, -0.00506178, 0.947798, 0.913273, 0.937063, 0.923701
0.681921, 24.376, 0.497757, 2.63592, 0.4, -0.00506234, 0.947803, 0.913274, 0.937061, 0.9237
0.681971, 24.3714, 0.497678, 2.63607, 0.4, -0.0050629, 0.947808, 0.913275, 0.93706, 0.9237
0.682021, 24.3668, 0.497599, 2.63622, 0.4, -0.00506346, 0.947813, 0.913276, 0.937059, 0.9237
0.682071, 24.3623, 0.49752, 2.63638, 0.4, -0.00506401, 0.947818, 0.913277, 0.937058, 0.923699
0.682121, 24.3577, 0.497441, 2.63653, 0.4, -0.00506457, 0.947823, 0.913278, 0.937057, 0.923699
0.682171, 24.3532, 0.497362, 2.63668, 0.4, -0.00506513, 0.947828, 0.913278, 0.937056, 0.923699
0.682221, 24.3486, 0.497283, 2.63683, 0.4, -0.00506569, 0.947833, 0.913279, 0.937055, 0.923698
0.682271, 24.3441, 0.497204, 2.63698, 0.4, -0.00506624, 0.947839, 0.91328, 0.937053, 0.923698
0.682321, 24.3395, 0.497125, 2.63714, 0.4, -0.0050668, 0.947844, 0.913281, 0.937052, 0.923698
0.682371, 24.3349, 0.497046, 2.63729, 0.4, -0.00506735, 0.947849, 0.913282, 0.937051, 0.923697
0.682421, 24.3304, 0.496967, 2.63744, 0.4, -0.00506791, 0.947854, 0.913283, 0.93705, 0.923697
0.682471, 24.3258, 0.496888, 2.63759, 0.4, -0.00506846, 0.947859, 0.913284, 0.937049, 0.923697
0.682521, 24.3212, 0.496809, 2.63774, 0.4, -0.00506902, 0.947864, 0.913285, 0.937048, 0.923696
0.682571, 24.3167, 0.496731, 2.63789, 0.4, -0.00506957, 0.947869, 0.913286, 0.937047, 0.923696
0.682621, 24.3121, 0.496652, 2.63805, 0.4, -0.00507012, 0.947874, 0.913287, 0.937045, 0.923696
0.682671, 24.3076, 0.496573, 2.6382, 0.4, -0.00507067, 0.947879, 0.913288, 0.937044, 0.923695
0.682721, 24.303, 0.496494, 2.63835, 0.4, -0.00507123, 0.947885, 0.913289, 0.937043, 0.923695
0.682771, 24.2984, 0.496415, 2.6385, 0.4, -0.00507178, 0.94789, 0.91329, 0.937042, 0.923695
0.682821, 24.2939, 0.496336, 2.63865, 0.4, -0.00507233, 0.947895, 0.913291, 0.937041, 0.923694
0.682871, 24.2893, 0.496257, 2.6388, 0.4, -0.00507288, 0.9479, 0.913292, 0.93704, 0.923694
0.682921, 24.2847, 0.496178, 2.63896, 0.4, -0.00507343, 0.947905, 0.913293, 0.937038, 0.923694
0.682971, 24.2802, 0.496099, 2.63911, 0.4, -0.00507398, 0.94791, 0.913294, 0.937037, 0.923693
0.683021, 24.2756, 0.49602, 2.63926, 0.4, -0.00507453, 0.947915, 0.913295, 0.937036, 0.923693
0.683071, 24.271, 0.495941, 2.63941, 0.4, -0.00507508, 0.947921, 0.913296, 0.937035, 0.923693
0.683121, 24.2665, 0.495862, 2.63956, 0.4, -0.00507563, 0.947926, 0.913297, 0.937034, 0.923692
0.683171, 24.2619, 0.495783, 2.63971, 0.4, -0.00507617, 0.947931, 0.913298, 0.937033, 0.923692
0.683221, 24.2573, 0.495704, 2.63986, 0.4, -0.00507672, 0.947936, 0.913299, 0.937031, 0.923692
0.683271, 24.2528, 0.495625, 2.64001, 0.4, -0.00507727, 0.947941, 0.9133, 0.93703, 0.923691
0.683321, 24.2482, 0.495546, 2.64017, 0.4, -0.00507781, 0.947946, 0.913301, 0.937029, 0.923691
0.683371, 24.2436, 0.495467, 2.64032, 0.4, -0.00507836, 0.947951, 0.913302, 0.937028, 0.923691
0.683421, 24.239, 0.495388, 2.64047, 0.4, -0.00507891, 0.947956, 0.913303, 0.937027, 0.92369
0.683471, 24.2345, 0.495309, 2.64062, 0.4, -0.00507945, 0.947962, 0.913304, 0.937026, 0.92369
0.683521, 24.2299, 0.49523, 2.64077, 0.4, -0.00508, 0.947967, 0.913305, 0.937024, 0.92369
0.683571, 24.2253, 0.495151, 2.64092, 0.4, -0.00508054, 0.947972, 0.913306, 0.937023, 0.923689
0.683621, 24.2208, 0.495071, 2.64107, 0.4, -0.00508108, 0.947977, 0.913307, 0.937022, 0.923689
0.683671, 24.2162, 0.494993, 2.64122, 0.4, -0.00508163, 0.947982, 0.913308, 0.937021, 0.923689
0.683721, 24.2116, 0.494914, 2.64137, 0.4, -0.00508217, 0.947987, 0.913309, 0.93702, 0.923688
0.683771, 24.207, 0.494835, 2.64153, 0.4, -0.00508271, 0.947992, 0.91331, 0.937019, 0.923688
0.683821, 24.2025, 0.494756, 2.64168, 0.4, -0.00508325, 0.947997, 0.913311, 0.937017, 0.923688
0.683871, 24.1979, 0.494677, 2.64183, 0.4, -0.00508379, 0.948003, 0.913312, 0.937016, 0.923687
0.683921, 24.1933, 0.494598, 2.64198, 0.4, -0.00508434, 0.948008, 0.913312, 0.937015, 0.923687
0.683971, 24.1887, 0.494519, 2.64213, 0.4, -0.00508488, 0.948013, 0.913313, 0.937014, 0.923687
0.684021, 24.1842, 0.494439, 2.64228, 0.4, -0.00508542, 0.948018, 0.913314, 0.937013, 0.923686
0.684071, 24.1796, 0.49436, 2.64243, 0.4, -0.00508596, 0.948023, 0.913315, 0.937012, 0.923686
0.684121, 24.175, 0.494281, 2.64258, 0.4, -0.00508649, 0.948028, 0.913316, 0.93701, 0.923685
0.684171, 24.1704, 0.494203, 2.64273, 0.4, -0.00508703, 0.948033, 0.913317, 0.937009, 0.923685
0.684221, 24.1658, 0.494123, 2.64288, 0.4, -0.00508757, 0.948038, 0.913318, 0.937008, 0.923685
0.684271, 24.1613, 0.494044, 2.64303, 0.4, -0.00508811, 0.948044, 0.913319, 0.937007, 0.923684
0.684321, 24.1567, 0.493965, 2.64318, 0.4, -0.00508865, 0.948049, 0.91332, 0.937006, 0.923684
0.684371, 24.1521, 0.493887, 2.64333, 0.4, -0.00508918, 0.948054, 0.913321, 0.937005, 0.923684
0.684421, 24.1475, 0.493808, 2.64348, 0.4, -0.00508972, 0.948059, 0.913322, 0.937003, 0.923683
0.684471, 24.1429, 0.493729, 2.64363, 0.4, -0.00509025, 0.948064, 0.913323, 0.937002, 0.923683
0.684521, 24.1384, 0.49365, 2.64379, 0.4, -0.00509079, 0.948069, 0.913324, 0.937001, 0.923683
0.684571, 24.1338, 0.49357, 2.64394, 0.4, -0.00509132, 0.948074, 0.913325, 0.937, 0.923682
0.684621, 24.1292, 0.493491, 2.64409, 0.4, -0.00509186, 0.94808, 0.913326, 0.936999, 0.923682
0.684671, 24.1246, 0.493412, 2.64424, 0.4, -0.00509239, 0.948085, 0.913327, 0.936998, 0.923682
0.684721, 24.12, 0.493333, 2.64439, 0.4, -0.00509293, 0.94809, 0.913328, 0.936996, 0.923681
0.684771, 24.1155, 0.493254, 2.64454, 0.4, -0.00509346, 0.948095, 0.913329, 0.936995, 0.923681
0.684821, 24.1109, 0.493175, 2.64469, 0.4, -0.00509399, 0.9481, 0.91333, 0.936994, 0.923681
0.684871, 24.1063, 0.493096, 2.64484, 0.4, -0.00509452, 0.948105, 0.913331, 0.936993, 0.92368
0.684921, 24.1017, 0.493017, 2.64499, 0.4, -0.00509506, 0.94811, 0.913332, 0.936992, 0.92368
0.684971, 24.0971, 0.492938, 2.64514, 0.4, -0.00509559, 0.948115, 0.913333, 0.93699, 0.923679
0.685021, 24.0925, 0.492859, 2.64529, 0.4, -0.00509612, 0.948121, 0.913333, 0.936989, 0.923679
0.685071, 24.0879, 0.49278, 2.64544, 0.4, -0.00509665, 0.948126, 0.913334, 0.936988, 0.923679
0.685121, 24.0834, 0.492701, 2.64559, 0.4, -0.00509718, 0.948131, 0.913335, 0.936987, 0.923678
0.685171, 24.0788, 0.492622, 2.64574, 0.4, -0.00509771, 0.948136, 0.913336, 0.936986, 0.923678
0.685221, 24.0742, 0.492543, 2.64589, 0.4, -0.00509823, 0.948141, 0.913337, 0.936985, 0.923678
0.685272, 24.0696, 0.492464, 2.64604, 0.4, -0.00509876, 0.948146, 0.913338, 0.936983, 0.923677
0.685322, 24.065, 0.492385, 2.64619, 0.4, -0.00509929, 0.948151, 0.913339, 0.936982, 0.923677
0.685372, 24.0604, 0.492306, 2.64634, 0.4, -0.00509982, 0.948157, 0.91334, 0.936981, 0.923677
0.685422, 24.0558, 0.492227, 2.64649, 0.4, -0.00510035, 0.948162, 0.913341, 0.93698, 0.923676
0.685472, 24.0512, 0.492148, 2.64664, 0.4, -0.00510087, 0.948167, 0.913342, 0.936979, 0.923676
0.685522, 24.0466, 0.492069, 2.64679, 0.4, -0.0051014, 0.948172, 0.913343, 0.936978, 0.923675
0.685572, 24.042, 0.49199, 2.64694, 0.4, -0.00510192, 0.948177, 0.913344, 0.936976, 0.923675
0.685622, 24.0375, 0.491911, 2.64709, 0.4, -0.00510245, 0.948182, 0.913345, 0.936975, 0.923675
0.685672, 24.0329, 0.491832, 2.64724, 0.4, -0.00510297, 0.948187, 0.913346, 0.936974, 0.923674
0.685722, 24.0283, 0.491753, 2.64739, 0.4, -0.0051035, 0.948192, 0.913347, 0.936973, 0.923674
0.685772, 24.0237, 0.491674, 2.64754, 0.4, -0.00510402, 0.948198, 0.913348, 0.936972, 0.923674
0.685822, 24.0191, 0.491595, 2.64768, 0.4, -0.00510454, 0.948203, 0.913349, 0.93697, 0.923673
0.685872, 24.0145, 0.491516, 2.64783, 0.4, -0.00510507, 0.948208, 0.91335, 0.936969, 0.923673
0.685922, 24.0099, 0.491437, 2.64798, 0.4, -0.00510559, 0.948213, 0.913351, 0.936968, 0.923673
0.685972, 24.0053, 0.491358, 2.64813, 0.4, -0.00510611, 0.948218, 0.913352, 0.936967, 0.923672
0.686022, 24.0007, 0.491279, 2.64828, 0.4, -0.00510663, 0.948223, 0.913353, 0.936966, 0.923672
0.686072, 23.9961, 0.4912, 2.64843, 0.4, -0.00510715, 0.948228, 0.913353, 0.936964, 0.923671
0.686122, 23.9915, 0.491121, 2.64858, 0.4, -0.00510767, 0.948234, 0.913354, 0.936963, 0.923671
0.686172, 23.9869, 0.491042, 2.64873, 0.4, -0.00510819, 0.948239, 0.913355, 0.936962, 0.923671
0.686222, 23.9823, 0.490963, 2.64888, 0.4, -0.00510871, 0.948244, 0.913356, 0.936961, 0.92367
0.686272, 23.9777, 0.490884, 2.64903, 0.4, -0.00510923, 0.948249, 0.913357, 0.93696, 0.92367
0.686322, 23.9731, 0.490805, 2.64918, 0.4, -0.00510975, 0.948254, 0.913358, 0.936958, 0.92367
0.686372, 23.9685, 0.490726, 2.64933, 0.4, -0.00511027, 0.948259, 0.913359, 0.936957, 0.923669
0.686422, 23.9639, 0.490646, 2.64948, 0.4, -0.00511079, 0.948264, 0.91336, 0.936956, 0.923669
0.686472, 23.9593, 0.490567, 2.64963, 0.4, -0.0051113, 0.94827, 0.913361, 0.936955, 0.923669
0.686522, 23.9547, 0.490488, 2.64978, 0.4, -0.00511182, 0.948275, 0.913362, 0.936954, 0.923668
0.686572, 23.9501, 0.490409, 2.64992, 0.4, -0.00511234, 0.94828, 0.913363, 0.936952, 0.923668
0.686622, 23.9455, 0.49033, 2.65007, 0.4, -0.00511285, 0.948285, 0.913364, 0.936951, 0.923667
0.686672, 23.9409, 0.490251, 2.65022, 0.4, -0.00511337, 0.94829, 0.913365, 0.93695, 0.923667
0.686722, 23.9363, 0.490172, 2.65037, 0.4, -0.00511388, 0.948295, 0.913366, 0.936949, 0.923667
0.686772, 23.9317, 0.490093, 2.65052, 0.4, -0.0051144, 0.9483, 0.913367, 0.936948, 0.923666
0.686822, 23.9271, 0.490014, 2.65067, 0.4, -0.00511491, 0.948305, 0.913368, 0.936947, 0.923666
0.686872, 23.9225, 0.489935, 2.65082, 0.4, -0.00511542, 0.948311, 0.913368, 0.936945, 0.923666
0.686922, 23.9179, 0.489856, 2.65097, 0.4, -0.00511594, 0.948316, 0.913369, 0.936944, 0.923665
0.686972, 23.9133, 0.489777, 2.65112, 0.4, -0.00511645, 0.948321, 0.91337, 0.936943, 0.923665
0.687022, 23.9087, 0.489698, 2.65126, 0.4, -0.00511696, 0.948326, 0.913371, 0.936942, 0.923664
0.687072, 23.9041, 0.489619, 2.65141, 0.4, -0.00511747, 0.948331, 0.913372, 0.936941, 0.923664
0.687122, 23.8995, 0.48954, 2.65156, 0.4, -0.00511798, 0.948336, 0.913373, 0.936939, 0.923664
0.687172, 23.8949, 0.489461, 2.65171, 0.4, -0.00511849, 0.948341, 0.913374, 0.936938, 0.923663
0.687222, 23.8903, 0.489382, 2.65186, 0.4, -0.005119, 0.948347, 0.913375, 0.936937, 0.923663
0.687272, 23.8857, 0.489303, 2.65201, 0.4, -0.00511951, 0.948352, 0.913376, 0.936936, 0.923662
0.687322, 23.8811, 0.489224, 2.65216, 0.4, -0.00512002, 0.948357, 0.913377, 0.936935, 0.923662
0.687372, 23.8764, 0.489145, 2.65231, 0.4, -0.00512053, 0.948362, 0.913378, 0.936933, 0.923662
0.687422, 23.8718, 0.489066, 2.65245, 0.4, -0.00512104, 0.948367, 0.913379, 0.936932, 0.923661
0.687472, 23.8672, 0.488987, 2.6526, 0.4, -0.00512155, 0.948372, 0.91338, 0.936931, 0.923661
0.687522, 23.8626, 0.488908, 2.65275, 0.4, -0.00512205, 0.948377, 0.913381, 0.93693, 0.923661
0.687572, 23.858, 0.488829, 2.6529, 0.4, -0.00512256, 0.948383, 0.913382, 0.936929, 0.92366
0.687622, 23.8534, 0.48875, 2.65305, 0.4, -0.00512307, 0.948388, 0.913382, 0.936927, 0.92366
0.687672, 23.8488, 0.488671, 2.6532, 0.4, -0.00512357, 0.948393, 0.913383, 0.936926, 0.923659
0.687722, 23.8442, 0.488592, 2.65335, 0.4, -0.00512408, 0.948398, 0.913384, 0.936925, 0.923659
0.687772, 23.8396, 0.488512, 2.65349, 0.4, -0.00512458, 0.948403, 0.913385, 0.936924, 0.923659
0.687822, 23.8349, 0.488433, 2.65364, 0.4, -0.00512509, 0.948408, 0.913386, 0.936922, 0.923658
0.687872, 23.8303, 0.488354, 2.65379, 0.4, -0.00512559, 0.948413, 0.913387, 0.936921, 0.923658
0.687922, 23.8257, 0.488275, 2.65394, 0.4, -0.0051261, 0.948419, 0.913388, 0.93692, 0.923657
0.687972, 23.8211, 0.488196, 2.65409, 0.4, -0.0051266, 0.948424, 0.913389, 0.936919, 0.923657
0.688022, 23.8165, 0.488117, 2.65423, 0.4, -0.0051271, 0.948429, 0.91339, 0.936918, 0.923657
0.688072, 23.8119, 0.488038, 2.65438, 0.4, -0.0051276, 0.948434, 0.913391, 0.936917, 0.923656
0.688122, 23.8073, 0.487959, 2.65453, 0.4, -0.00512811, 0.948439, 0.913392, 0.936915, 0.923656
0.688172, 23.8026, 0.48788, 2.65468, 0.4, -0.00512861, 0.948444, 0.913393, 0.936914, 0.923656
0.688222, 23.798, 0.487801, 2.65483, 0.4, -0.00512911, 0.948449, 0.913394, 0.936913, 0.923655
0.688272, 23.7934, 0.487722, 2.65498, 0.4, -0.00512961, 0.948455, 0.913395, 0.936912, 0.923655
0.688322, 23.7888, 0.487643, 2.65512, 0.4, -0.00513011, 0.94846, 0.913395, 0.93691, 0.923654
0.688372, 23.7842, 0.487564, 2.65527, 0.4, -0.00513061, 0.948465, 0.913396, 0.936909, 0.923654
0.688422, 23.7796, 0.487485, 2.65542, 0.4, -0.00513111, 0.94847, 0.913397, 0.936908, 0.923654
0.688472, 23.7749, 0.487406, 2.65557, 0.4, -0.00513161, 0.948475, 0.913398, 0.936907, 0.923653
0.688522, 23.7703, 0.487327, 2.65572, 0.4, -0.0051321, 0.94848, 0.913399, 0.936906, 0.923653
0.688572, 23.7657, 0.487248, 2.65586, 0.4, -0.0051326, 0.948485, 0.9134, 0.936904, 0.923652
0.688622, 23.7611, 0.487169, 2.65601, 0.4, -0.0051331, 0.948491, 0.913401, 0.936903, 0.923652
0.688672, 23.7565, 0.48709, 2.65616, 0.4, -0.0051336, 0.948496, 0.913402, 0.936902, 0.923652
0.688722, 23.7518, 0.487011, 2.65631, 0.4, -0.00513409, 0.948501, 0.913403, 0.936901, 0.923651
0.688772, 23.7472, 0.486931, 2.65645, 0.4, -0.00513459, 0.948506, 0.913404, 0.9369, 0.923651
0.688822, 23.7426, 0.486852, 2.6566, 0.4, -0.00513509, 0.948511, 0.913405, 0.936898, 0.92365
0.688872, 23.738, 0.486773, 2.65675, 0.4, -0.00513558, 0.948516, 0.913406, 0.936897, 0.92365
0.688922, 23.7334, 0.486694, 2.6569, 0.4, -0.00513608, 0.948521, 0.913406, 0.936896, 0.92365
0.688972, 23.7287, 0.486615, 2.65704, 0.4, -0.00513657, 0.948527, 0.913407, 0.936895, 0.923649
0.689022, 23.7241, 0.486536, 2.65719, 0.4, -0.00513706, 0.948532, 0.913408, 0.936893, 0.923649
0.689072, 23.7195, 0.486457, 2.65734, 0.4, -0.00513756, 0.948537, 0.913409, 0.936892, 0.923648
0.689122, 23.7149, 0.486378, 2.65749, 0.4, -0.00513805, 0.948542, 0.91341, 0.936891, 0.923648
0.689172, 23.7102, 0.486299, 2.65763, 0.4, -0.00513854, 0.948547, 0.913411, 0.93689, 0.923648
0.689222, 23.7056, 0.48622, 2.65778, 0.4, -0.00513903, 0.948552, 0.913412, 0.936889, 0.923647
0.689272, 23.701, 0.486141, 2.65793, 0.4, -0.00513953, 0.948557, 0.913413, 0.936887, 0.923647
0.689322, 23.6964, 0.486062, 2.65808, 0.4, -0.00514002, 0.948563, 0.913414, 0.936886, 0.923646
0.689372, 23.6917, 0.485983, 2.65822, 0.4, -0.00514051, 0.948568, 0.913415, 0.936885, 0.923646
0.689422, 23.6871, 0.485904, 2.65837, 0.4, -0.005141, 0.948573, 0.913416, 0.936884, 0.923646
0.689472, 23.6825, 0.485825, 2.65852, 0.4, -0.00514149, 0.948578, 0.913417, 0.936882, 0.923645
0.689522, 23.6779, 0.485746, 2.65867, 0.4, -0.00514198, 0.948583, 0.913417, 0.936881, 0.923645
0.689572, 23.6732, 0.485667, 2.65881, 0.4, -0.00514247, 0.948588, 0.913418, 0.93688, 0.923644
0.689622, 23.6686, 0.485588, 2.65896, 0.4, -0.00514295, 0.948594, 0.913419, 0.936879, 0.923644
0.689672, 23.664, 0.485509, 2.65911, 0.4, -0.00514344, 0.948599, 0.91342, 0.936878, 0.923644
0.689722, 23.6593, 0.48543, 2.65925, 0.4, -0.00514393, 0.948604, 0.913421, 0.936876, 0.923643
0.689772, 23.6547, 0.48535, 2.6594, 0.4, -0.00514442, 0.948609, 0.913422, 0.936875, 0.923643
0.689822, 23.6501, 0.485271, 2.65955, 0.4, -0.0051449, 0.948614, 0.913423, 0.936874, 0.923642
0.689872, 23.6455, 0.485192, 2.6597, 0.4, -0.00514539, 0.948619, 0.913424, 0.936873, 0.923642
0.689922, 23.6408, 0.485113, 2.65984, 0.4, -0.00514587, 0.948624, 0.913425, 0.936871, 0.923642
0.689972, 23.6362, 0.485034, 2.65999, 0.4, -0.00514636, 0.948629, 0.913426, 0.93687, 0.923641
0.690022, 23.6316, 0.484955, 2.66014, 0.4, -0.00514684, 0.948635, 0.913427, 0.936869, 0.923641
0.690072, 23.6269, 0.484876, 2.66028, 0.4, -0.00514733, 0.94864, 0.913427, 0.936868, 0.92364
0.690122, 23.6223, 0.484797, 2.66043, 0.4, -0.00514781, 0.948645, 0.913428, 0.936867, 0.92364
0.690172, 23.6177, 0.484718, 2.66058, 0.4, -0.00514829, 0.94865, 0.913429, 0.936865, 0.92364
0.690222, 23.613, 0.484639, 2.66072, 0.4, -0.00514878, 0.948655, 0.91343, 0.936864, 0.923639
0.690272, 23.6084, 0.48456, 2.66087, 0.4, -0.00514926, 0.94866, 0.913431, 0.936863, 0.923639
0.690322, 23.6038, 0.484481, 2.66102, 0.4, -0.00514974, 0.948666, 0.913432, 0.936862, 0.923638
0.690372, 23.5991, 0.484402, 2.66116, 0.4, -0.00515022, 0.948671, 0.913433, 0.93686, 0.923638
0.690422, 23.5945, 0.484323, 2.66131, 0.4, -0.0051507, 0.948676, 0.913434, 0.936859, 0.923637
0.690472, 23.5899, 0.484243, 2.66146, 0.4, -0.00515118, 0.948681, 0.913435, 0.936858, 0.923637
0.690522, 23.5852, 0.484164, 2.6616, 0.4, -0.00515166, 0.948686, 0.913435, 0.936857, 0.923637
0.690572, 23.5806, 0.484085, 2.66175, 0.4, -0.00515214, 0.948691, 0.913436, 0.936855, 0.923636
0.690622, 23.5759, 0.484006, 2.6619, 0.4, -0.00515262, 0.948696, 0.913437, 0.936854, 0.923636
0.690672, 23.5713, 0.483927, 2.66204, 0.4, -0.0051531, 0.948701, 0.913438, 0.936853, 0.923635
