Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.690722, 23.5667, 0.483848, 2.66219, 0.4, -0.00515358, 0.948707, 0.913439, 0.936852, 0.923635
0.690772, 23.562, 0.483769, 2.66234, 0.4, -0.00515406, 0.948712, 0.91344, 0.93685, 0.923635
0.690822, 23.5574, 0.48369, 2.66248, 0.4, -0.00515453, 0.948717, 0.913441, 0.936849, 0.923634
0.690872, 23.5527, 0.483611, 2.66263, 0.4, -0.00515501, 0.948722, 0.913442, 0.936848, 0.923634
0.690922, 23.5481, 0.483532, 2.66278, 0.4, -0.00515548, 0.948727, 0.913443, 0.936847, 0.923633
0.690972, 23.5435, 0.483453, 2.66292, 0.4, -0.00515596, 0.948732, 0.913444, 0.936846, 0.923633
0.691022, 23.5388, 0.483374, 2.66307, 0.4, -0.00515644, 0.948737, 0.913445, 0.936844, 0.923632
0.691072, 23.5342, 0.483295, 2.66322, 0.4, -0.00515691, 0.948743, 0.913445, 0.936843, 0.923632
0.691122, 23.5295, 0.483216, 2.66336, 0.4, -0.00515738, 0.948748, 0.913446, 0.936842, 0.923632
0.691172, 23.5249, 0.483137, 2.66351, 0.4, -0.00515786, 0.948753, 0.913447, 0.936841, 0.923631
0.691222, 23.5203, 0.483058, 2.66365, 0.4, -0.00515833, 0.948758, 0.913448, 0.936839, 0.923631
0.691272, 23.5156, 0.482979, 2.6638, 0.4, -0.0051588, 0.948763, 0.913449, 0.936838, 0.92363
0.691323, 23.511, 0.482899, 2.66395, 0.4, -0.00515928, 0.948768, 0.91345, 0.936837, 0.92363
0.691373, 23.5063, 0.48282, 2.66409, 0.4, -0.00515975, 0.948774, 0.913451, 0.936836, 0.92363
0.691423, 23.5017, 0.482741, 2.66424, 0.4, -0.00516022, 0.948779, 0.913452, 0.936834, 0.923629
0.691473, 23.497, 0.482662, 2.66439, 0.4, -0.00516069, 0.948784, 0.913453, 0.936833, 0.923629
0.691523, 23.4924, 0.482583, 2.66453, 0.4, -0.00516116, 0.948789, 0.913453, 0.936832, 0.923628
0.691573, 23.4878, 0.482504, 2.66468, 0.4, -0.00516163, 0.948794, 0.913454, 0.936831, 0.923628
0.691623, 23.4831, 0.482425, 2.66482, 0.4, -0.0051621, 0.948799, 0.913455, 0.936829, 0.923627
0.691673, 23.4785, 0.482346, 2.66497, 0.4, -0.00516257, 0.948804, 0.913456, 0.936828, 0.923627
0.691723, 23.4738, 0.482267, 2.66511, 0.4, -0.00516304, 0.94881, 0.913457, 0.936827, 0.923627
0.691773, 23.4692, 0.482188, 2.66526, 0.4, -0.00516351, 0.948815, 0.913458, 0.936826, 0.923626
0.691823, 23.4645, 0.482109, 2.66541, 0.4, -0.00516398, 0.94882, 0.913459, 0.936824, 0.923626
0.691873, 23.4599, 0.48203, 2.66555, 0.4, -0.00516444, 0.948825, 0.91346, 0.936823, 0.923625
0.691923, 23.4552, 0.481951, 2.6657, 0.4, -0.00516491, 0.94883, 0.913461, 0.936822, 0.923625
0.691973, 23.4506, 0.481872, 2.66584, 0.4, -0.00516538, 0.948835, 0.913461, 0.936821, 0.923624
0.692023, 23.4459, 0.481793, 2.66599, 0.4, -0.00516584, 0.94884, 0.913462, 0.936819, 0.923624
0.692073, 23.4413, 0.481714, 2.66613, 0.4, -0.00516631, 0.948846, 0.913463, 0.936818, 0.923624
0.692123, 23.4366, 0.481635, 2.66628, 0.4, -0.00516677, 0.948851, 0.913464, 0.936817, 0.923623
0.692173, 23.432, 0.481555, 2.66643, 0.4, -0.00516724, 0.948856, 0.913465, 0.936816, 0.923623
0.692223, 23.4273, 0.481476, 2.66657, 0.4, -0.0051677, 0.948861, 0.913466, 0.936814, 0.923622
0.692273, 23.4227, 0.481397, 2.66672, 0.4, -0.00516816, 0.948866, 0.913467, 0.936813, 0.923622
0.692323, 23.418, 0.481318, 2.66686, 0.4, -0.00516863, 0.948871, 0.913468, 0.936812, 0.923621
0.692373, 23.4134, 0.481239, 2.66701, 0.4, -0.00516909, 0.948876, 0.913468, 0.936811, 0.923621
0.692423, 23.4087, 0.48116, 2.66715, 0.4, -0.00516955, 0.948882, 0.913469, 0.936809, 0.923621
0.692473, 23.4041, 0.481081, 2.6673, 0.4, -0.00517001, 0.948887, 0.91347, 0.936808, 0.92362
0.692523, 23.3994, 0.481002, 2.66744, 0.4, -0.00517048, 0.948892, 0.913471, 0.936807, 0.92362
0.692573, 23.3948, 0.480923, 2.66759, 0.4, -0.00517094, 0.948897, 0.913472, 0.936806, 0.923619
0.692623, 23.3901, 0.480844, 2.66773, 0.4, -0.0051714, 0.948902, 0.913473, 0.936804, 0.923619
0.692673, 23.3854, 0.480765, 2.66788, 0.4, -0.00517186, 0.948907, 0.913474, 0.936803, 0.923618
0.692723, 23.3808, 0.480686, 2.66803, 0.4, -0.00517232, 0.948913, 0.913475, 0.936802, 0.923618
0.692773, 23.3761, 0.480607, 2.66817, 0.4, -0.00517277, 0.948918, 0.913476, 0.936801, 0.923617
0.692823, 23.3715, 0.480528, 2.66832, 0.4, -0.00517323, 0.948923, 0.913476, 0.936799, 0.923617
0.692873, 23.3668, 0.480449, 2.66846, 0.4, -0.00517369, 0.948928, 0.913477, 0.936798, 0.923617
0.692923, 23.3622, 0.48037, 2.66861, 0.4, -0.00517415, 0.948933, 0.913478, 0.936797, 0.923616
0.692973, 23.3575, 0.480291, 2.66875, 0.4, -0.00517461, 0.948938, 0.913479, 0.936796, 0.923616
0.693023, 23.3529, 0.480211, 2.6689, 0.4, -0.00517506, 0.948943, 0.91348, 0.936794, 0.923615
0.693073, 23.3482, 0.480132, 2.66904, 0.4, -0.00517552, 0.948948, 0.913481, 0.936793, 0.923615
0.693123, 23.3435, 0.480053, 2.66919, 0.4, -0.00517597, 0.948954, 0.913482, 0.936792, 0.923614
0.693173, 23.3389, 0.479974, 2.66933, 0.4, -0.00517643, 0.948959, 0.913483, 0.936791, 0.923614
0.693223, 23.3342, 0.479895, 2.66948, 0.4, -0.00517688, 0.948964, 0.913483, 0.936789, 0.923613
0.693273, 23.3296, 0.479816, 2.66962, 0.4, -0.00517734, 0.948969, 0.913484, 0.936788, 0.923613
0.693323, 23.3249, 0.479737, 2.66977, 0.4, -0.00517779, 0.948974, 0.913485, 0.936787, 0.923613
0.693373, 23.3202, 0.479658, 2.66991, 0.4, -0.00517825, 0.948979, 0.913486, 0.936786, 0.923612
0.693423, 23.3156, 0.479579, 2.67006, 0.4, -0.0051787, 0.948985, 0.913487, 0.936784, 0.923612
0.693473, 23.3109, 0.4795, 2.6702, 0.4, -0.00517915, 0.94899, 0.913488, 0.936783, 0.923611
0.693523, 23.3063, 0.479421, 2.67035, 0.4, -0.0051796, 0.948995, 0.913489, 0.936782, 0.923611
0.693573, 23.3016, 0.479342, 2.67049, 0.4, -0.00518005, 0.949, 0.913489, 0.93678, 0.92361
0.693623, 23.2969, 0.479263, 2.67064, 0.4, -0.00518051, 0.949005, 0.91349, 0.936779, 0.92361
0.693673, 23.2923, 0.479184, 2.67078, 0.4, -0.00518096, 0.94901, 0.913491, 0.936778, 0.923609
0.693723, 23.2876, 0.479105, 2.67092, 0.4, -0.00518141, 0.949015, 0.913492, 0.936777, 0.923609
0.693773, 23.2829, 0.479026, 2.67107, 0.4, -0.00518186, 0.949021, 0.913493, 0.936775, 0.923609
0.693823, 23.2783, 0.478947, 2.67121, 0.4, -0.0051823, 0.949026, 0.913494, 0.936774, 0.923608
0.693873, 23.2736, 0.478868, 2.67136, 0.4, -0.00518275, 0.949031, 0.913495, 0.936773, 0.923608
0.693923, 23.269, 0.478789, 2.6715, 0.4, -0.0051832, 0.949036, 0.913496, 0.936772, 0.923607
0.693973, 23.2643, 0.478709, 2.67165, 0.4, -0.00518365, 0.949041, 0.913496, 0.93677, 0.923607
0.694023, 23.2596, 0.47863, 2.67179, 0.4, -0.0051841, 0.949046, 0.913497, 0.936769, 0.923606
0.694073, 23.255, 0.478551, 2.67194, 0.4, -0.00518454, 0.949051, 0.913498, 0.936768, 0.923606
0.694123, 23.2503, 0.478472, 2.67208, 0.4, -0.00518499, 0.949056, 0.913499, 0.936766, 0.923605
0.694173, 23.2456, 0.478393, 2.67222, 0.4, -0.00518544, 0.949062, 0.9135, 0.936765, 0.923605
0.694223, 23.241, 0.478314, 2.67237, 0.4, -0.00518588, 0.949067, 0.913501, 0.936764, 0.923604
0.694273, 23.2363, 0.478235, 2.67251, 0.4, -0.00518633, 0.949072, 0.913502, 0.936763, 0.923604
0.694323, 23.2316, 0.478156, 2.67266, 0.4, -0.00518677, 0.949077, 0.913502, 0.936761, 0.923604
0.694373, 23.227, 0.478077, 2.6728, 0.4, -0.00518721, 0.949082, 0.913503, 0.93676, 0.923603
0.694423, 23.2223, 0.477998, 2.67295, 0.4, -0.00518766, 0.949087, 0.913504, 0.936759, 0.923603
0.694473, 23.2176, 0.477919, 2.67309, 0.4, -0.0051881, 0.949093, 0.913505, 0.936758, 0.923602
0.694523, 23.2129, 0.47784, 2.67324, 0.4, -0.00518854, 0.949098, 0.913506, 0.936756, 0.923602
0.694573, 23.2083, 0.477761, 2.67338, 0.4, -0.00518899, 0.949103, 0.913507, 0.936755, 0.923601
0.694623, 23.2036, 0.477682, 2.67352, 0.4, -0.00518943, 0.949108, 0.913508, 0.936754, 0.923601
0.694673, 23.1989, 0.477603, 2.67367, 0.4, -0.00518987, 0.949113, 0.913508, 0.936752, 0.9236
0.694723, 23.1943, 0.477524, 2.67381, 0.4, -0.00519031, 0.949118, 0.913509, 0.936751, 0.9236
0.694773, 23.1896, 0.477445, 2.67396, 0.4, -0.00519075, 0.949123, 0.91351, 0.93675, 0.923599
0.694823, 23.1849, 0.477366, 2.6741, 0.4, -0.00519119, 0.949129, 0.913511, 0.936749, 0.923599
0.694873, 23.1802, 0.477287, 2.67424, 0.4, -0.00519163, 0.949134, 0.913512, 0.936747, 0.923598
0.694923, 23.1756, 0.477208, 2.67439, 0.4, -0.00519207, 0.949139, 0.913513, 0.936746, 0.923598
0.694973, 23.1709, 0.477128, 2.67453, 0.4, -0.00519251, 0.949144, 0.913514, 0.936745, 0.923598
0.695023, 23.1662, 0.477049, 2.67468, 0.4, -0.00519294, 0.949149, 0.913514, 0.936743, 0.923597
0.695073, 23.1616, 0.47697, 2.67482, 0.4, -0.00519338, 0.949154, 0.913515, 0.936742, 0.923597
0.695123, 23.1569, 0.476891, 2.67496, 0.4, -0.00519382, 0.94916, 0.913516, 0.936741, 0.923596
0.695173, 23.1522, 0.476812, 2.67511, 0.4, -0.00519425, 0.949165, 0.913517, 0.93674, 0.923596
0.695223, 23.1475, 0.476733, 2.67525, 0.4, -0.00519469, 0.94917, 0.913518, 0.936738, 0.923595
0.695273, 23.1429, 0.476654, 2.67539, 0.4, -0.00519513, 0.949175, 0.913519, 0.936737, 0.923595
0.695323, 23.1382, 0.476575, 2.67554, 0.4, -0.00519556, 0.94918, 0.91352, 0.936736, 0.923594
0.695373, 23.1335, 0.476496, 2.67568, 0.4, -0.005196, 0.949185, 0.91352, 0.936735, 0.923594
0.695423, 23.1288, 0.476417, 2.67583, 0.4, -0.00519643, 0.94919, 0.913521, 0.936733, 0.923593
0.695473, 23.1241, 0.476338, 2.67597, 0.4, -0.00519686, 0.949195, 0.913522, 0.936732, 0.923593
0.695523, 23.1195, 0.476259, 2.67611, 0.4, -0.0051973, 0.949201, 0.913523, 0.936731, 0.923592
0.695573, 23.1148, 0.47618, 2.67626, 0.4, -0.00519773, 0.949206, 0.913524, 0.936729, 0.923592
0.695623, 23.1101, 0.476101, 2.6764, 0.4, -0.00519816, 0.949211, 0.913525, 0.936728, 0.923591
0.695673, 23.1054, 0.476022, 2.67654, 0.4, -0.00519859, 0.949216, 0.913525, 0.936727, 0.923591
0.695723, 23.1008, 0.475943, 2.67669, 0.4, -0.00519903, 0.949221, 0.913526, 0.936725, 0.92359
0.695773, 23.0961, 0.475864, 2.67683, 0.4, -0.00519946, 0.949226, 0.913527, 0.936724, 0.92359
0.695823, 23.0914, 0.475785, 2.67697, 0.4, -0.00519989, 0.949231, 0.913528, 0.936723, 0.923589
0.695873, 23.0867, 0.475706, 2.67712, 0.4, -0.00520032, 0.949236, 0.913529, 0.936722, 0.923589
0.695923, 23.082, 0.475627, 2.67726, 0.4, -0.00520075, 0.949242, 0.91353, 0.93672, 0.923589
0.695973, 23.0774, 0.475548, 2.6774, 0.4, -0.00520118, 0.949247, 0.91353, 0.936719, 0.923588
0.696023, 23.0727, 0.475469, 2.67755, 0.4, -0.00520161, 0.949252, 0.913531, 0.936718, 0.923588
0.696073, 23.068, 0.47539, 2.67769, 0.4, -0.00520203, 0.949257, 0.913532, 0.936716, 0.923587
0.696123, 23.0633, 0.47531, 2.67783, 0.4, -0.00520246, 0.949262, 0.913533, 0.936715, 0.923587
0.696173, 23.0586, 0.475231, 2.67798, 0.4, -0.00520289, 0.949267, 0.913534, 0.936714, 0.923586
0.696223, 23.0539, 0.475152, 2.67812, 0.4, -0.00520332, 0.949273, 0.913535, 0.936713, 0.923586
0.696273, 23.0493, 0.475073, 2.67826, 0.4, -0.00520374, 0.949278, 0.913535, 0.936711, 0.923585
0.696323, 23.0446, 0.474994, 2.67841, 0.4, -0.00520417, 0.949283, 0.913536, 0.93671, 0.923585
0.696373, 23.0399, 0.474915, 2.67855, 0.4, -0.00520459, 0.949288, 0.913537, 0.936709, 0.923584
0.696423, 23.0352, 0.474836, 2.67869, 0.4, -0.00520502, 0.949293, 0.913538, 0.936707, 0.923584
0.696473, 23.0305, 0.474757, 2.67883, 0.4, -0.00520544, 0.949298, 0.913539, 0.936706, 0.923583
0.696523, 23.0258, 0.474678, 2.67898, 0.4, -0.00520587, 0.949303, 0.91354, 0.936705, 0.923583
0.696573, 23.0212, 0.474599, 2.67912, 0.4, -0.00520629, 0.949309, 0.91354, 0.936704, 0.923582
0.696623, 23.0165, 0.47452, 2.67926, 0.4, -0.00520671, 0.949314, 0.913541, 0.936702, 0.923582
0.696673, 23.0118, 0.474441, 2.67941, 0.4, -0.00520713, 0.949319, 0.913542, 0.936701, 0.923581
0.696723, 23.0071, 0.474362, 2.67955, 0.4, -0.00520756, 0.949324, 0.913543, 0.9367, 0.923581
0.696773, 23.0024, 0.474283, 2.67969, 0.4, -0.00520798, 0.949329, 0.913544, 0.936698, 0.92358
0.696823, 22.9977, 0.474204, 2.67983, 0.4, -0.0052084, 0.949334, 0.913545, 0.936697, 0.92358
0.696873, 22.993, 0.474125, 2.67998, 0.4, -0.00520882, 0.949339, 0.913545, 0.936696, 0.923579
0.696923, 22.9883, 0.474046, 2.68012, 0.4, -0.00520924, 0.949344, 0.913546, 0.936694, 0.923579
0.696973, 22.9837, 0.473967, 2.68026, 0.4, -0.00520966, 0.94935, 0.913547, 0.936693, 0.923579
0.697023, 22.979, 0.473888, 2.68041, 0.4, -0.00521008, 0.949355, 0.913548, 0.936692, 0.923578
0.697073, 22.9743, 0.473809, 2.68055, 0.4, -0.0052105, 0.94936, 0.913549, 0.93669, 0.923577
0.697123, 22.9696, 0.47373, 2.68069, 0.4, -0.00521092, 0.949365, 0.91355, 0.936689, 0.923577
0.697173, 22.9649, 0.473651, 2.68083, 0.4, -0.00521134, 0.94937, 0.91355, 0.936688, 0.923576
0.697223, 22.9602, 0.473572, 2.68098, 0.4, -0.00521176, 0.949375, 0.913551, 0.936687, 0.923576
0.697273, 22.9555, 0.473493, 2.68112, 0.4, -0.00521218, 0.949381, 0.913552, 0.936685, 0.923576
0.697324, 22.9508, 0.473414, 2.68126, 0.4, -0.00521259, 0.949386, 0.913553, 0.936684, 0.923575
0.697374, 22.9461, 0.473335, 2.6814, 0.4, -0.00521301, 0.949391, 0.913554, 0.936683, 0.923575
0.697424, 22.9414, 0.473256, 2.68155, 0.4, -0.00521343, 0.949396, 0.913554, 0.936681, 0.923574
0.697474, 22.9368, 0.473176, 2.68169, 0.4, -0.00521384, 0.949401, 0.913555, 0.93668, 0.923573
0.697524, 22.9321, 0.473097, 2.68183, 0.4, -0.00521426, 0.949406, 0.913556, 0.936679, 0.923573
0.697574, 22.9274, 0.473018, 2.68197, 0.4, -0.00521467, 0.949411, 0.913557, 0.936677, 0.923573
0.697624, 22.9227, 0.472939, 2.68212, 0.4, -0.00521508, 0.949416, 0.913558, 0.936676, 0.923572
0.697674, 22.918, 0.47286, 2.68226, 0.4, -0.0052155, 0.949422, 0.913559, 0.936675, 0.923572
0.697724, 22.9133, 0.472781, 2.6824, 0.4, -0.00521591, 0.949427, 0.913559, 0.936673, 0.923571
0.697774, 22.9086, 0.472702, 2.68254, 0.4, -0.00521632, 0.949432, 0.91356, 0.936672, 0.923571
0.697824, 22.9039, 0.472623, 2.68268, 0.4, -0.00521674, 0.949437, 0.913561, 0.936671, 0.92357
0.697874, 22.8992, 0.472544, 2.68283, 0.4, -0.00521715, 0.949442, 0.913562, 0.93667, 0.92357
0.697924, 22.8945, 0.472465, 2.68297, 0.4, -0.00521756, 0.949447, 0.913563, 0.936668, 0.923569
0.697974, 22.8898, 0.472386, 2.68311, 0.4, -0.00521797, 0.949452, 0.913564, 0.936667, 0.923569
0.698024, 22.8851, 0.472307, 2.68325, 0.4, -0.00521838, 0.949458, 0.913564, 0.936666, 0.923568
0.698074, 22.8804, 0.472228, 2.6834, 0.4, -0.00521879, 0.949463, 0.913565, 0.936664, 0.923568
0.698124, 22.8757, 0.472149, 2.68354, 0.4, -0.0052192, 0.949468, 0.913566, 0.936663, 0.923567
0.698174, 22.871, 0.47207, 2.68368, 0.4, -0.00521961, 0.949473, 0.913567, 0.936662, 0.923567
0.698224, 22.8663, 0.471991, 2.68382, 0.4, -0.00522002, 0.949478, 0.913568, 0.93666, 0.923566
0.698274, 22.8616, 0.471912, 2.68396, 0.4, -0.00522043, 0.949483, 0.913568, 0.936659, 0.923566
0.698324, 22.8569, 0.471833, 2.6841, 0.4, -0.00522083, 0.949488, 0.913569, 0.936658, 0.923565
0.698374, 22.8522, 0.471754, 2.68425, 0.4, -0.00522124, 0.949493, 0.91357, 0.936656, 0.923564
0.698424, 22.8475, 0.471675, 2.68439, 0.4, -0.00522165, 0.949499, 0.913571, 0.936655, 0.923564
0.698474, 22.8428, 0.471596, 2.68453, 0.4, -0.00522205, 0.949504, 0.913572, 0.936654, 0.923564
0.698524, 22.8381, 0.471517, 2.68467, 0.4, -0.00522246, 0.949509, 0.913572, 0.936652, 0.923563
0.698574, 22.8334, 0.471438, 2.68481, 0.4, -0.00522287, 0.949514, 0.913573, 0.936651, 0.923562
0.698624, 22.8287, 0.471359, 2.68496, 0.4, -0.00522327, 0.949519, 0.913574, 0.93665, 0.923562
0.698674, 22.824, 0.47128, 2.6851, 0.4, -0.00522368, 0.949524, 0.913575, 0.936648, 0.923562
0.698724, 22.8193, 0.471201, 2.68524, 0.4, -0.00522408, 0.949529, 0.913576, 0.936647, 0.923561
0.698774, 22.8146, 0.471122, 2.68538, 0.4, -0.00522448, 0.949535, 0.913577, 0.936646, 0.92356
0.698824, 22.8099, 0.471043, 2.68552, 0.4, -0.00522489, 0.94954, 0.913577, 0.936644, 0.92356
0.698874, 22.8052, 0.470964, 2.68566, 0.4, -0.00522529, 0.949545, 0.913578, 0.936643, 0.923559
0.698924, 22.8005, 0.470885, 2.68581, 0.4, -0.00522569, 0.94955, 0.913579, 0.936642, 0.923559
0.698974, 22.7958, 0.470806, 2.68595, 0.4, -0.00522609, 0.949555, 0.91358, 0.936641, 0.923558
0.699024, 22.7911, 0.470727, 2.68609, 0.4, -0.00522649, 0.94956, 0.913581, 0.936639, 0.923558
0.699074, 22.7864, 0.470648, 2.68623, 0.4, -0.00522689, 0.949565, 0.913581, 0.936638, 0.923557
0.699124, 22.7817, 0.470569, 2.68637, 0.4, -0.00522729, 0.94957, 0.913582, 0.936637, 0.923557
0.699174, 22.777, 0.47049, 2.68651, 0.4, -0.00522769, 0.949576, 0.913583, 0.936635, 0.923556
0.699224, 22.7723, 0.470411, 2.68665, 0.4, -0.00522809, 0.949581, 0.913584, 0.936634, 0.923556
0.699274, 22.7676, 0.470332, 2.6868, 0.4, -0.00522849, 0.949586, 0.913585, 0.936633, 0.923555
0.699324, 22.7629, 0.470253, 2.68694, 0.4, -0.00522889, 0.949591, 0.913585, 0.936631, 0.923555
0.699374, 22.7582, 0.470174, 2.68708, 0.4, -0.00522929, 0.949596, 0.913586, 0.93663, 0.923554
0.699424, 22.7535, 0.470095, 2.68722, 0.4, -0.00522969, 0.949601, 0.913587, 0.936629, 0.923554
0.699474, 22.7488, 0.470016, 2.68736, 0.4, -0.00523008, 0.949606, 0.913588, 0.936627, 0.923553
0.699524, 22.7441, 0.469937, 2.6875, 0.4, -0.00523048, 0.949612, 0.913589, 0.936626, 0.923553
0.699574, 22.7393, 0.469858, 2.68764, 0.4, -0.00523088, 0.949617, 0.913589, 0.936625, 0.923552
0.699624, 22.7346, 0.469779, 2.68778, 0.4, -0.00523127, 0.949622, 0.91359, 0.936623, 0.923552
0.699674, 22.7299, 0.4697, 2.68793, 0.4, -0.00523167, 0.949627, 0.913591, 0.936622, 0.923551
0.699724, 22.7252, 0.469621, 2.68807, 0.4, -0.00523206, 0.949632, 0.913592, 0.936621, 0.923551
0.699774, 22.7205, 0.469542, 2.68821, 0.4, -0.00523245, 0.949637, 0.913593, 0.936619, 0.92355
0.699824, 22.7158, 0.469463, 2.68835, 0.4, -0.00523285, 0.949642, 0.913593, 0.936618, 0.92355
0.699874, 22.7111, 0.469384, 2.68849, 0.4, -0.00523324, 0.949647, 0.913594, 0.936617, 0.923549
0.699924, 22.7064, 0.469305, 2.68863, 0.4, -0.00523363, 0.949653, 0.913595, 0.936615, 0.923549
0.699974, 22.7017, 0.469226, 2.68877, 0.4, -0.00523403, 0.949658, 0.913596, 0.936614, 0.923548
0.700024, 22.697, 0.469147, 2.68891, 0.4, -0.00523442, 0.949663, 0.913596, 0.936613, 0.923548
0.700074, 22.6922, 0.469068, 2.68905, 0.4, -0.00523481, 0.949668, 0.913597, 0.936611, 0.923547
0.700124, 22.6875, 0.468989, 2.68919, 0.4, -0.0052352, 0.949673, 0.913598, 0.93661, 0.923547
0.700174, 22.6828, 0.46891, 2.68934, 0.4, -0.00523559, 0.949678, 0.913599, 0.936609, 0.923546
0.700224, 22.6781, 0.468831, 2.68948, 0.4, -0.00523598, 0.949683, 0.9136, 0.936607, 0.923545
0.700274, 22.6734, 0.468752, 2.68962, 0.4, -0.00523637, 0.949689, 0.9136, 0.936606, 0.923545
0.700324, 22.6687, 0.468673, 2.68976, 0.4, -0.00523676, 0.949694, 0.913601, 0.936605, 0.923544
0.700374, 22.664, 0.468594, 2.6899, 0.4, -0.00523715, 0.949699, 0.913602, 0.936603, 0.923544
0.700424, 22.6593, 0.468515, 2.69004, 0.4, -0.00523754, 0.949704, 0.913603, 0.936602, 0.923543
0.700474, 22.6545, 0.468436, 2.69018, 0.4, -0.00523792, 0.949709, 0.913604, 0.9366, 0.923543
0.700524, 22.6498, 0.468357, 2.69032, 0.4, -0.00523831, 0.949714, 0.913604, 0.936599, 0.923542
0.700574, 22.6451, 0.468278, 2.69046, 0.4, -0.0052387, 0.949719, 0.913605, 0.936598, 0.923542
0.700624, 22.6404, 0.468199, 2.6906, 0.4, -0.00523908, 0.949725, 0.913606, 0.936597, 0.923541
0.700674, 22.6357, 0.46812, 2.69074, 0.4, -0.00523947, 0.94973, 0.913607, 0.936595, 0.923541
0.700724, 22.631, 0.468041, 2.69088, 0.4, -0.00523986, 0.949735, 0.913607, 0.936594, 0.92354
0.700774, 22.6263, 0.467962, 2.69102, 0.4, -0.00524024, 0.94974, 0.913608, 0.936592, 0.92354
0.700824, 22.6215, 0.467883, 2.69116, 0.4, -0.00524063, 0.949745, 0.913609, 0.936591, 0.923539
0.700874, 22.6168, 0.467804, 2.6913, 0.4, -0.00524101, 0.94975, 0.91361, 0.93659, 0.923539
0.700924, 22.6121, 0.467725, 2.69144, 0.4, -0.00524139, 0.949755, 0.913611, 0.936588, 0.923538
0.700974, 22.6074, 0.467646, 2.69158, 0.4, -0.00524178, 0.94976, 0.913611, 0.936587, 0.923537
0.701024, 22.6027, 0.467567, 2.69172, 0.4, -0.00524216, 0.949765, 0.913612, 0.936586, 0.923537
0.701074, 22.598, 0.467488, 2.69186, 0.4, -0.00524254, 0.949771, 0.913613, 0.936584, 0.923536
0.701124, 22.5932, 0.46741, 2.692, 0.4, -0.00524292, 0.949776, 0.913614, 0.936583, 0.923536
0.701174, 22.5885, 0.467331, 2.69215, 0.4, -0.0052433, 0.949781, 0.913615, 0.936582, 0.923535
0.701224, 22.5838, 0.467252, 2.69229, 0.4, -0.00524368, 0.949786, 0.913615, 0.93658, 0.923535
0.701274, 22.5791, 0.467173, 2.69243, 0.4, -0.00524406, 0.949791, 0.913616, 0.936579, 0.923534
0.701324, 22.5744, 0.467094, 2.69257, 0.4, -0.00524444, 0.949796, 0.913617, 0.936578, 0.923534
0.701374, 22.5696, 0.467015, 2.69271, 0.4, -0.00524482, 0.949801, 0.913618, 0.936576, 0.923533
0.701424, 22.5649, 0.466936, 2.69285, 0.4, -0.0052452, 0.949806, 0.913618, 0.936575, 0.923533
0.701474, 22.5602, 0.466857, 2.69299, 0.4, -0.00524558, 0.949812, 0.913619, 0.936574, 0.923532
0.701524, 22.5555, 0.466778, 2.69313, 0.4, -0.00524596, 0.949817, 0.91362, 0.936572, 0.923532
0.701574, 22.5508, 0.466699, 2.69327, 0.4, -0.00524634, 0.949822, 0.913621, 0.936571, 0.923531
0.701624, 22.546, 0.46662, 2.69341, 0.4, -0.00524671, 0.949827, 0.913621, 0.936569, 0.92353
0.701674, 22.5413, 0.466541, 2.69355, 0.4, -0.00524709, 0.949832, 0.913622, 0.936568, 0.92353
0.701724, 22.5366, 0.466462, 2.69369, 0.4, -0.00524746, 0.949837, 0.913623, 0.936567, 0.923529
0.701774, 22.5319, 0.466383, 2.69383, 0.4, -0.00524784, 0.949842, 0.913624, 0.936565, 0.923529
0.701824, 22.5271, 0.466304, 2.69397, 0.4, -0.00524822, 0.949848, 0.913625, 0.936564, 0.923528
0.701874, 22.5224, 0.466225, 2.69411, 0.4, -0.00524859, 0.949853, 0.913625, 0.936563, 0.923528
0.701924, 22.5177, 0.466146, 2.69425, 0.4, -0.00524896, 0.949858, 0.913626, 0.936561, 0.923527
0.701974, 22.513, 0.466067, 2.69439, 0.4, -0.00524934, 0.949863, 0.913627, 0.93656, 0.923527
0.702024, 22.5082, 0.465988, 2.69452, 0.4, -0.00524971, 0.949868, 0.913628, 0.936559, 0.923526
0.702074, 22.5035, 0.465909, 2.69466, 0.4, -0.00525008, 0.949873, 0.913628, 0.936557, 0.923526
0.702124, 22.4988, 0.46583, 2.6948, 0.4, -0.00525046, 0.949878, 0.913629, 0.936556, 0.923525
0.702174, 22.4941, 0.465751, 2.69494, 0.4, -0.00525083, 0.949883, 0.91363, 0.936555, 0.923524
0.702224, 22.4893, 0.465672, 2.69508, 0.4, -0.0052512, 0.949889, 0.913631, 0.936553, 0.923524
0.702274, 22.4846, 0.465593, 2.69522, 0.4, -0.00525157, 0.949894, 0.913631, 0.936552, 0.923523
0.702324, 22.4799, 0.465515, 2.69536, 0.4, -0.00525194, 0.949899, 0.913632, 0.93655, 0.923523
0.702374, 22.4752, 0.465436, 2.6955, 0.4, -0.00525231, 0.949904, 0.913633, 0.936549, 0.923522
0.702424, 22.4704, 0.465357, 2.69564, 0.4, -0.00525268, 0.949909, 0.913634, 0.936548, 0.923522
0.702474, 22.4657, 0.465278, 2.69578, 0.4, -0.00525305, 0.949914, 0.913635, 0.936546, 0.923521
0.702524, 22.461, 0.465199, 2.69592, 0.4, -0.00525342, 0.949919, 0.913635, 0.936545, 0.923521
0.702574, 22.4562, 0.46512, 2.69606, 0.4, -0.00525379, 0.949924, 0.913636, 0.936544, 0.92352
0.702624, 22.4515, 0.465041, 2.6962, 0.4, -0.00525415, 0.949929, 0.913637, 0.936542, 0.923519
0.702674, 22.4468, 0.464962, 2.69634, 0.4, -0.00525452, 0.949935, 0.913638, 0.936541, 0.923519
0.702724, 22.4421, 0.464883, 2.69648, 0.4, -0.00525489, 0.94994, 0.913638, 0.936539, 0.923518
0.702774, 22.4373, 0.464804, 2.69662, 0.4, -0.00525525, 0.949945, 0.913639, 0.936538, 0.923518
0.702824, 22.4326, 0.464725, 2.69676, 0.4, -0.00525562, 0.94995, 0.91364, 0.936537, 0.923517
0.702874, 22.4279, 0.464646, 2.6969, 0.4, -0.00525599, 0.949955, 0.913641, 0.936535, 0.923517
0.702924, 22.4231, 0.464567, 2.69704, 0.4, -0.00525635, 0.94996, 0.913641, 0.936534, 0.923516
0.702974, 22.4184, 0.464489, 2.69717, 0.4, -0.00525671, 0.949965, 0.913642, 0.936533, 0.923515
0.703024, 22.4137, 0.464409, 2.69731, 0.4, -0.00525708, 0.94997, 0.913643, 0.936531, 0.923515
0.703074, 22.4089, 0.464331, 2.69745, 0.4, -0.00525744, 0.949976, 0.913644, 0.93653, 0.923514
0.703124, 22.4042, 0.464252, 2.69759, 0.4, -0.0052578, 0.949981, 0.913644, 0.936529, 0.923514
0.703174, 22.3995, 0.464173, 2.69773, 0.4, -0.00525817, 0.949986, 0.913645, 0.936527, 0.923513
0.703224, 22.3948, 0.464094, 2.69787, 0.4, -0.00525853, 0.949991, 0.913646, 0.936526, 0.923513
0.703274, 22.39, 0.464015, 2.69801, 0.4, -0.00525889, 0.949996, 0.913647, 0.936524, 0.923512
0.703324, 22.3853, 0.463936, 2.69815, 0.4, -0.00525925, 0.950001, 0.913647, 0.936523, 0.923512
0.703375, 22.3806, 0.463857, 2.69829, 0.4, -0.00525961, 0.950006, 0.913648, 0.936522, 0.923511
0.703425, 22.3758, 0.463778, 2.69843, 0.4, -0.00525997, 0.950011, 0.913649, 0.93652, 0.92351
0.703475, 22.3711, 0.463699, 2.69856, 0.4, -0.00526033, 0.950016, 0.91365, 0.936519, 0.92351
0.703525, 22.3664, 0.46362, 2.6987, 0.4, -0.00526069, 0.950022, 0.91365, 0.936518, 0.923509
0.703575, 22.3616, 0.463541, 2.69884, 0.4, -0.00526105, 0.950027, 0.913651, 0.936516, 0.923509
0.703625, 22.3569, 0.463463, 2.69898, 0.4, -0.00526141, 0.950032, 0.913652, 0.936515, 0.923508
0.703675, 22.3521, 0.463384, 2.69912, 0.4, -0.00526177, 0.950037, 0.913653, 0.936513, 0.923508
0.703725, 22.3474, 0.463305, 2.69926, 0.4, -0.00526213, 0.950042, 0.913653, 0.936512, 0.923507
0.703775, 22.3427, 0.463226, 2.6994, 0.4, -0.00526248, 0.950047, 0.913654, 0.936511, 0.923506
0.703825, 22.3379, 0.463147, 2.69954, 0.4, -0.00526284, 0.950052, 0.913655, 0.936509, 0.923506
0.703875, 22.3332, 0.463068, 2.69967, 0.4, -0.0052632, 0.950057, 0.913656, 0.936508, 0.923505
0.703925, 22.3285, 0.462989, 2.69981, 0.4, -0.00526355, 0.950063, 0.913656, 0.936507, 0.923505
0.703975, 22.3237, 0.46291, 2.69995, 0.4, -0.00526391, 0.950068, 0.913657, 0.936505, 0.923504
0.704025, 22.319, 0.462831, 2.70009, 0.4, -0.00526426, 0.950073, 0.913658, 0.936504, 0.923504
0.704075, 22.3142, 0.462752, 2.70023, 0.4, -0.00526462, 0.950078, 0.913658, 0.936502, 0.923503
0.704125, 22.3095, 0.462673, 2.70037, 0.4, -0.00526497, 0.950083, 0.913659, 0.936501, 0.923502
0.704175, 22.3048, 0.462594, 2.70051, 0.4, -0.00526533, 0.950088, 0.91366, 0.9365, 0.923502
0.704225, 22.3, 0.462516, 2.70064, 0.4, -0.00526568, 0.950093, 0.913661, 0.936498, 0.923501
0.704275, 22.2953, 0.462437, 2.70078, 0.4, -0.00526603, 0.950098, 0.913661, 0.936497, 0.923501
0.704325, 22.2906, 0.462358, 2.70092, 0.4, -0.00526638, 0.950103, 0.913662, 0.936495, 0.9235
0.704375, 22.2858, 0.462279, 2.70106, 0.4, -0.00526674, 0.950109, 0.913663, 0.936494, 0.9235
0.704425, 22.2811, 0.4622, 2.7012, 0.4, -0.00526709, 0.950114, 0.913664, 0.936493, 0.923499
0.704475, 22.2763, 0.462121, 2.70134, 0.4, -0.00526744, 0.950119, 0.913664, 0.936491, 0.923498
0.704525, 22.2716, 0.462042, 2.70148, 0.4, -0.00526779, 0.950124, 0.913665, 0.93649, 0.923498
0.704575, 22.2669, 0.461963, 2.70161, 0.4, -0.00526814, 0.950129, 0.913666, 0.936488, 0.923497
0.704625, 22.2621, 0.461884, 2.70175, 0.4, -0.00526849, 0.950134, 0.913667, 0.936487, 0.923497
0.704675, 22.2574, 0.461805, 2.70189, 0.4, -0.00526884, 0.950139, 0.913667, 0.936486, 0.923496
0.704725, 22.2526, 0.461727, 2.70203, 0.4, -0.00526919, 0.950144, 0.913668, 0.936484, 0.923495
0.704775, 22.2479, 0.461648, 2.70217, 0.4, -0.00526953, 0.950149, 0.913669, 0.936483, 0.923495
0.704825, 22.2431, 0.461569, 2.7023, 0.4, -0.00526988, 0.950154, 0.913669, 0.936481, 0.923494
0.704875, 22.2384, 0.46149, 2.70244, 0.4, -0.00527023, 0.95016, 0.91367, 0.93648, 0.923494
0.704925, 22.2337, 0.461411, 2.70258, 0.4, -0.00527057, 0.950165, 0.913671, 0.936479, 0.923493
0.704975, 22.2289, 0.461332, 2.70272, 0.4, -0.00527092, 0.95017, 0.913672, 0.936477, 0.923492
0.705025, 22.2242, 0.461253, 2.70286, 0.4, -0.00527127, 0.950175, 0.913673, 0.936476, 0.923492
0.705075, 22.2194, 0.461174, 2.70299, 0.4, -0.00527161, 0.95018, 0.913673, 0.936475, 0.923491
0.705125, 22.2147, 0.461096, 2.70313, 0.4, -0.00527196, 0.950185, 0.913674, 0.936473, 0.923491
0.705175, 22.2099, 0.461017, 2.70327, 0.4, -0.0052723, 0.95019, 0.913675, 0.936472, 0.92349
0.705225, 22.2052, 0.460938, 2.70341, 0.4, -0.00527265, 0.950196, 0.913675, 0.93647, 0.92349
0.705275, 22.2004, 0.460859, 2.70355, 0.4, -0.00527299, 0.950201, 0.913676, 0.936469, 0.923489
0.705325, 22.1957, 0.46078, 2.70368, 0.4, -0.00527333, 0.950206, 0.913677, 0.936468, 0.923488
0.705375, 22.1909, 0.460701, 2.70382, 0.4, -0.00527367, 0.950211, 0.913678, 0.936466, 0.923488
0.705425, 22.1862, 0.460622, 2.70396, 0.4, -0.00527402, 0.950216, 0.913678, 0.936465, 0.923487
0.705475, 22.1815, 0.460544, 2.7041, 0.4, -0.00527436, 0.950221, 0.913679, 0.936463, 0.923487
0.705525, 22.1767, 0.460465, 2.70424, 0.4, -0.0052747, 0.950226, 0.91368, 0.936462, 0.923486
0.705575, 22.172, 0.460386, 2.70437, 0.4, -0.00527504, 0.950231, 0.91368, 0.936461, 0.923485
0.705625, 22.1672, 0.460307, 2.70451, 0.4, -0.00527538, 0.950236, 0.913681, 0.936459, 0.923485
0.705675, 22.1625, 0.460228, 2.70465, 0.4, -0.00527572, 0.950242, 0.913682, 0.936458, 0.923484
0.705725, 22.1577, 0.460149, 2.70479, 0.4, -0.00527606, 0.950246, 0.913683, 0.936456, 0.923484
0.705775, 22.153, 0.46007, 2.70492, 0.4, -0.0052764, 0.950252, 0.913683, 0.936455, 0.923483
0.705825, 22.1482, 0.459991, 2.70506, 0.4, -0.00527674, 0.950257, 0.913684, 0.936454, 0.923482
0.705875, 22.1435, 0.459913, 2.7052, 0.4, -0.00527707, 0.950262, 0.913685, 0.936452, 0.923482
0.705925, 22.1387, 0.459834, 2.70534, 0.4, -0.00527741, 0.950267, 0.913685, 0.936451, 0.923481
0.705975, 22.134, 0.459755, 2.70547, 0.4, -0.00527775, 0.950272, 0.913686, 0.936449, 0.923481
0.706025, 22.1292, 0.459676, 2.70561, 0.4, -0.00527808, 0.950277, 0.913687, 0.936448, 0.92348
0.706075, 22.1245, 0.459597, 2.70575, 0.4, -0.00527842, 0.950282, 0.913688, 0.936446, 0.923479
0.706125, 22.1197, 0.459518, 2.70589, 0.4, -0.00527876, 0.950287, 0.913688, 0.936445, 0.923479
0.706175, 22.115, 0.459439, 2.70602, 0.4, -0.00527909, 0.950292, 0.913689, 0.936444, 0.923478
0.706225, 22.1102, 0.459361, 2.70616, 0.4, -0.00527943, 0.950298, 0.91369, 0.936442, 0.923478
0.706275, 22.1055, 0.459282, 2.7063, 0.4, -0.00527976, 0.950303, 0.91369, 0.936441, 0.923477
0.706325, 22.1007, 0.459203, 2.70644, 0.4, -0.00528009, 0.950308, 0.913691, 0.936439, 0.923476
0.706375, 22.096, 0.459124, 2.70657, 0.4, -0.00528043, 0.950313, 0.913692, 0.936438, 0.923476
0.706425, 22.0912, 0.459045, 2.70671, 0.4, -0.00528076, 0.950318, 0.913693, 0.936437, 0.923475
0.706475, 22.0865, 0.458966, 2.70685, 0.4, -0.00528109, 0.950323, 0.913693, 0.936435, 0.923474
0.706525, 22.0817, 0.458888, 2.70698, 0.4, -0.00528142, 0.950328, 0.913694, 0.936434, 0.923474
0.706575, 22.0769, 0.458809, 2.70712, 0.4, -0.00528175, 0.950333, 0.913695, 0.936432, 0.923473
0.706625, 22.0722, 0.45873, 2.70726, 0.4, -0.00528209, 0.950338, 0.913695, 0.936431, 0.923473
0.706675, 22.0674, 0.458651, 2.7074, 0.4, -0.00528242, 0.950343, 0.913696, 0.93643, 0.923472
0.706725, 22.0627, 0.458572, 2.70753, 0.4, -0.00528275, 0.950348, 0.913697, 0.936428, 0.923472
0.706775, 22.0579, 0.458494, 2.70767, 0.4, -0.00528307, 0.950354, 0.913697, 0.936427, 0.923471
0.706825, 22.0532, 0.458415, 2.70781, 0.4, -0.0052834, 0.950359, 0.913698, 0.936425, 0.92347
0.706875, 22.0484, 0.458336, 2.70794, 0.4, -0.00528373, 0.950364, 0.913699, 0.936424, 0.92347
0.706925, 22.0437, 0.458257, 2.70808, 0.4, -0.00528406, 0.950369, 0.9137, 0.936422, 0.923469
0.706975, 22.0389, 0.458178, 2.70822, 0.4, -0.00528439, 0.950374, 0.9137, 0.936421, 0.923468
0.707025, 22.0342, 0.458099, 2.70835, 0.4, -0.00528472, 0.950379, 0.913701, 0.93642, 0.923468
0.707075, 22.0294, 0.458021, 2.70849, 0.4, -0.00528504, 0.950384, 0.913702, 0.936418, 0.923467
0.707125, 22.0246, 0.457942, 2.70863, 0.4, -0.00528537, 0.950389, 0.913702, 0.936417, 0.923467
0.707175, 22.0199, 0.457863, 2.70877, 0.4, -0.00528569, 0.950394, 0.913703, 0.936415, 0.923466
0.707225, 22.0151, 0.457784, 2.7089, 0.4, -0.00528602, 0.9504, 0.913704, 0.936414, 0.923465
0.707275, 22.0104, 0.457705, 2.70904, 0.4, -0.00528634, 0.950405, 0.913704, 0.936413, 0.923465
0.707325, 22.0056, 0.457626, 2.70918, 0.4, -0.00528667, 0.95041, 0.913705, 0.936411, 0.923464
0.707375, 22.0009, 0.457548, 2.70931, 0.4, -0.00528699, 0.950415, 0.913706, 0.93641, 0.923463
0.707425, 21.9961, 0.457469, 2.70945, 0.4, -0.00528732, 0.95042, 0.913707, 0.936408, 0.923463
0.707475, 21.9913, 0.45739, 2.70959, 0.4, -0.00528764, 0.950425, 0.913707, 0.936407, 0.923462
0.707525, 21.9866, 0.457311, 2.70972, 0.4, -0.00528796, 0.95043, 0.913708, 0.936405, 0.923462
0.707575, 21.9818, 0.457232, 2.70986, 0.4, -0.00528828, 0.950435, 0.913709, 0.936404, 0.923461
0.707625, 21.9771, 0.457154, 2.70999, 0.4, -0.0052886, 0.95044, 0.913709, 0.936403, 0.92346
0.707675, 21.9723, 0.457075, 2.71013, 0.4, -0.00528893, 0.950445, 0.91371, 0.936401, 0.92346
0.707725, 21.9675, 0.456996, 2.71027, 0.4, -0.00528925, 0.950451, 0.913711, 0.9364, 0.923459
0.707775, 21.9628, 0.456917, 2.7104, 0.4, -0.00528957, 0.950456, 0.913711, 0.936398, 0.923459
0.707825, 21.958, 0.456838, 2.71054, 0.4, -0.00528989, 0.950461, 0.913712, 0.936397, 0.923458
0.707875, 21.9533, 0.45676, 2.71068, 0.4, -0.00529021, 0.950466, 0.913713, 0.936395, 0.923457
0.707925, 21.9485, 0.456681, 2.71081, 0.4, -0.00529052, 0.950471, 0.913713, 0.936394, 0.923457
0.707975, 21.9437, 0.456602, 2.71095, 0.4, -0.00529084, 0.950476, 0.913714, 0.936393, 0.923456
0.708025, 21.939, 0.456523, 2.71109, 0.4, -0.00529116, 0.950481, 0.913715, 0.936391, 0.923455
0.708075, 21.9342, 0.456445, 2.71122, 0.4, -0.00529148, 0.950486, 0.913715, 0.93639, 0.923455
0.708125, 21.9294, 0.456366, 2.71136, 0.4, -0.00529179, 0.950491, 0.913716, 0.936388, 0.923454
0.708175, 21.9247, 0.456287, 2.7115, 0.4, -0.00529211, 0.950496, 0.913717, 0.936387, 0.923454
0.708225, 21.9199, 0.456208, 2.71163, 0.4, -0.00529243, 0.950501, 0.913718, 0.936385, 0.923453
0.708275, 21.9152, 0.456129, 2.71177, 0.4, -0.00529274, 0.950506, 0.913718, 0.936384, 0.923452
0.708325, 21.9104, 0.456051, 2.7119, 0.4, -0.00529306, 0.950512, 0.913719, 0.936382, 0.923452
0.708375, 21.9056, 0.455972, 2.71204, 0.4, -0.00529337, 0.950517, 0.91372, 0.936381, 0.923451
0.708425, 21.9009, 0.455893, 2.71218, 0.4, -0.00529369, 0.950522, 0.91372, 0.93638, 0.92345
0.708475, 21.8961, 0.455814, 2.71231, 0.4, -0.005294, 0.950527, 0.913721, 0.936378, 0.92345
0.708525, 21.8913, 0.455735, 2.71245, 0.4, -0.00529431, 0.950532, 0.913722, 0.936377, 0.923449
0.708575, 21.8866, 0.455657, 2.71258, 0.4, -0.00529463, 0.950537, 0.913722, 0.936375, 0.923448
0.708625, 21.8818, 0.455578, 2.71272, 0.4, -0.00529494, 0.950542, 0.913723, 0.936374, 0.923448
0.708675, 21.877, 0.455499, 2.71286, 0.4, -0.00529525, 0.950547, 0.913724, 0.936373, 0.923447
0.708725, 21.8723, 0.45542, 2.71299, 0.4, -0.00529556, 0.950552, 0.913724, 0.936371, 0.923447
0.708775, 21.8675, 0.455342, 2.71313, 0.4, -0.00529587, 0.950557, 0.913725, 0.93637, 0.923446
0.708825, 21.8627, 0.455263, 2.71326, 0.4, -0.00529618, 0.950562, 0.913726, 0.936368, 0.923445
0.708875, 21.858, 0.455184, 2.7134, 0.4, -0.00529649, 0.950567, 0.913726, 0.936367, 0.923445
0.708925, 21.8532, 0.455105, 2.71354, 0.4, -0.0052968, 0.950573, 0.913727, 0.936365, 0.923444
0.708975, 21.8484, 0.455027, 2.71367, 0.4, -0.00529711, 0.950578, 0.913728, 0.936364, 0.923443
0.709025, 21.8437, 0.454948, 2.71381, 0.4, -0.00529742, 0.950583, 0.913728, 0.936362, 0.923443
0.709075, 21.8389, 0.454869, 2.71394, 0.4, -0.00529773, 0.950588, 0.913729, 0.936361, 0.923442
0.709125, 21.8341, 0.45479, 2.71408, 0.4, -0.00529804, 0.950593, 0.91373, 0.93636, 0.923441
0.709175, 21.8294, 0.454712, 2.71422, 0.4, -0.00529834, 0.950598, 0.91373, 0.936358, 0.923441
0.709225, 21.8246, 0.454633, 2.71435, 0.4, -0.00529865, 0.950603, 0.913731, 0.936357, 0.92344
0.709275, 21.8198, 0.454554, 2.71449, 0.4, -0.00529896, 0.950608, 0.913732, 0.936355, 0.92344
0.709325, 21.8151, 0.454476, 2.71462, 0.4, -0.00529926, 0.950613, 0.913732, 0.936354, 0.923439
0.709376, 21.8103, 0.454397, 2.71476, 0.4, -0.00529957, 0.950618, 0.913733, 0.936352, 0.923438
0.709426, 21.8055, 0.454318, 2.71489, 0.4, -0.00529987, 0.950623, 0.913734, 0.936351, 0.923438
0.709476, 21.8008, 0.454239, 2.71503, 0.4, -0.00530018, 0.950629, 0.913734, 0.936349, 0.923437
0.709526, 21.796, 0.45416, 2.71516, 0.4, -0.00530048, 0.950634, 0.913735, 0.936348, 0.923436
0.709576, 21.7912, 0.454082, 2.7153, 0.4, -0.00530079, 0.950639, 0.913736, 0.936346, 0.923436
0.709626, 21.7864, 0.454003, 2.71544, 0.4, -0.00530109, 0.950644, 0.913736, 0.936345, 0.923435
0.709676, 21.7817, 0.453924, 2.71557, 0.4, -0.00530139, 0.950649, 0.913737, 0.936344, 0.923434
0.709726, 21.7769, 0.453846, 2.71571, 0.4, -0.0053017, 0.950654, 0.913738, 0.936342, 0.923434
0.709776, 21.7721, 0.453767, 2.71584, 0.4, -0.005302, 0.950659, 0.913738, 0.936341, 0.923433
0.709826, 21.7674, 0.453688, 2.71598, 0.4, -0.0053023, 0.950664, 0.913739, 0.936339, 0.923432
0.709876, 21.7626, 0.453609, 2.71611, 0.4, -0.0053026, 0.950669, 0.91374, 0.936338, 0.923432
0.709926, 21.7578, 0.453531, 2.71625, 0.4, -0.0053029, 0.950674, 0.91374, 0.936336, 0.923431
0.709976, 21.753, 0.453452, 2.71638, 0.4, -0.0053032, 0.950679, 0.913741, 0.936335, 0.92343
0.710026, 21.7483, 0.453373, 2.71652, 0.4, -0.0053035, 0.950684, 0.913742, 0.936333, 0.92343
0.710076, 21.7435, 0.453295, 2.71665, 0.4, -0.0053038, 0.950689, 0.913742, 0.936332, 0.923429
0.710126, 21.7387, 0.453216, 2.71679, 0.4, -0.0053041, 0.950695, 0.913743, 0.93633, 0.923428
0.710176, 21.7339, 0.453137, 2.71692, 0.4, -0.0053044, 0.9507, 0.913744, 0.936329, 0.923428
0.710226, 21.7292, 0.453058, 2.71706, 0.4, -0.0053047, 0.950705, 0.913744, 0.936328, 0.923427
0.710276, 21.7244, 0.45298, 2.71719, 0.4, -0.00530499, 0.95071, 0.913745, 0.936326, 0.923427
0.710326, 21.7196, 0.452901, 2.71733, 0.4, -0.00530529, 0.950715, 0.913746, 0.936325, 0.923426
0.710376, 21.7149, 0.452822, 2.71746, 0.4, -0.00530559, 0.95072, 0.913746, 0.936323, 0.923425
0.710426, 21.7101, 0.452744, 2.7176, 0.4, -0.00530588, 0.950725, 0.913747, 0.936322, 0.923425
0.710476, 21.7053, 0.452665, 2.71773, 0.4, -0.00530618, 0.95073, 0.913748, 0.93632, 0.923424
0.710526, 21.7005, 0.452586, 2.71787, 0.4, -0.00530647, 0.950735, 0.913748, 0.936319, 0.923423
0.710576, 21.6957, 0.452508, 2.718, 0.4, -0.00530677, 0.95074, 0.913749, 0.936317, 0.923423
0.710626, 21.691, 0.452429, 2.71814, 0.4, -0.00530706, 0.950745, 0.91375, 0.936316, 0.923422
0.710676, 21.6862, 0.45235, 2.71827, 0.4, -0.00530735, 0.95075, 0.91375, 0.936315, 0.923421
0.710726, 21.6814, 0.452272, 2.71841, 0.4, -0.00530765, 0.950755, 0.913751, 0.936313, 0.923421
0.710776, 21.6766, 0.452193, 2.71854, 0.4, -0.00530794, 0.950761, 0.913752, 0.936312, 0.92342
0.710826, 21.6719, 0.452114, 2.71868, 0.4, -0.00530823, 0.950766, 0.913752, 0.93631, 0.923419
0.710876, 21.6671, 0.452035, 2.71881, 0.4, -0.00530852, 0.950771, 0.913753, 0.936309, 0.923419
0.710926, 21.6623, 0.451957, 2.71895, 0.4, -0.00530882, 0.950776, 0.913753, 0.936307, 0.923418
0.710976, 21.6575, 0.451878, 2.71908, 0.4, -0.00530911, 0.950781, 0.913754, 0.936306, 0.923417
0.711026, 21.6528, 0.451799, 2.71922, 0.4, -0.0053094, 0.950786, 0.913755, 0.936304, 0.923417
0.711076, 21.648, 0.451721, 2.71935, 0.4, -0.00530969, 0.950791, 0.913755, 0.936303, 0.923416
0.711126, 21.6432, 0.451642, 2.71949, 0.4, -0.00530998, 0.950796, 0.913756, 0.936301, 0.923415
0.711176, 21.6384, 0.451563, 2.71962, 0.4, -0.00531026, 0.950801, 0.913757, 0.9363, 0.923415
0.711226, 21.6336, 0.451485, 2.71975, 0.4, -0.00531055, 0.950806, 0.913757, 0.936298, 0.923414
0.711276, 21.6289, 0.451406, 2.71989, 0.4, -0.00531084, 0.950811, 0.913758, 0.936297, 0.923413
0.711326, 21.6241, 0.451327, 2.72002, 0.4, -0.00531113, 0.950816, 0.913759, 0.936295, 0.923413
0.711376, 21.6193, 0.451249, 2.72016, 0.4, -0.00531142, 0.950821, 0.913759, 0.936294, 0.923412
0.711426, 21.6145, 0.45117, 2.72029, 0.4, -0.0053117, 0.950826, 0.91376, 0.936292, 0.923411
0.711476, 21.6097, 0.451091, 2.72043, 0.4, -0.00531199, 0.950831, 0.91376, 0.936291, 0.923411
0.711526, 21.605, 0.451013, 2.72056, 0.4, -0.00531227, 0.950836, 0.913761, 0.936289, 0.92341
0.711576, 21.6002, 0.450934, 2.7207, 0.4, -0.00531256, 0.950842, 0.913762, 0.936288, 0.923409
0.711626, 21.5954, 0.450855, 2.72083, 0.4, -0.00531284, 0.950847, 0.913762, 0.936287, 0.923408
0.711676, 21.5906, 0.450777, 2.72096, 0.4, -0.00531313, 0.950852, 0.913763, 0.936285, 0.923408
0.711726, 21.5858, 0.450698, 2.7211, 0.4, -0.00531341, 0.950857, 0.913764, 0.936284, 0.923407
0.711776, 21.581, 0.450619, 2.72123, 0.4, -0.0053137, 0.950862, 0.913764, 0.936282, 0.923406
0.711826, 21.5763, 0.450541, 2.72137, 0.4, -0.00531398, 0.950867, 0.913765, 0.936281, 0.923406
0.711876, 21.5715, 0.450462, 2.7215, 0.4, -0.00531426, 0.950872, 0.913766, 0.936279, 0.923405
0.711926, 21.5667, 0.450384, 2.72164, 0.4, -0.00531454, 0.950877, 0.913766, 0.936278, 0.923404
0.711976, 21.5619, 0.450305, 2.72177, 0.4, -0.00531482, 0.950882, 0.913767, 0.936276, 0.923404
0.712026, 21.5571, 0.450226, 2.7219, 0.4, -0.00531511, 0.950887, 0.913767, 0.936275, 0.923403
0.712076, 21.5523, 0.450148, 2.72204, 0.4, -0.00531539, 0.950892, 0.913768, 0.936273, 0.923402
0.712126, 21.5476, 0.450069, 2.72217, 0.4, -0.00531567, 0.950897, 0.913769, 0.936272, 0.923402
0.712176, 21.5428, 0.44999, 2.72231, 0.4, -0.00531595, 0.950902, 0.913769, 0.93627, 0.923401
0.712226, 21.538, 0.449912, 2.72244, 0.4, -0.00531622, 0.950907, 0.91377, 0.936269, 0.9234
0.712276, 21.5332, 0.449833, 2.72257, 0.4, -0.0053165, 0.950912, 0.913771, 0.936267, 0.9234
0.712326, 21.5284, 0.449754, 2.72271, 0.4, -0.00531678, 0.950918, 0.913771, 0.936266, 0.923399
0.712376, 21.5236, 0.449676, 2.72284, 0.4, -0.00531706, 0.950923, 0.913772, 0.936264, 0.923398
0.712426, 21.5189, 0.449597, 2.72298, 0.4, -0.00531734, 0.950928, 0.913772, 0.936263, 0.923398
0.712476, 21.5141, 0.449519, 2.72311, 0.4, -0.00531761, 0.950933, 0.913773, 0.936261, 0.923397
0.712526, 21.5093, 0.44944, 2.72324, 0.4, -0.00531789, 0.950938, 0.913774, 0.93626, 0.923396
0.712576, 21.5045, 0.449362, 2.72338, 0.4, -0.00531817, 0.950943, 0.913774, 0.936258, 0.923396
0.712626, 21.4997, 0.449283, 2.72351, 0.4, -0.00531844, 0.950948, 0.913775, 0.936257, 0.923395
0.712676, 21.4949, 0.449204, 2.72365, 0.4, -0.00531872, 0.950953, 0.913776, 0.936256, 0.923394
0.712726, 21.4901, 0.449126, 2.72378, 0.4, -0.00531899, 0.950958, 0.913776, 0.936254, 0.923394
0.712776, 21.4854, 0.449047, 2.72391, 0.4, -0.00531927, 0.950963, 0.913777, 0.936253, 0.923393
0.712826, 21.4806, 0.448968, 2.72405, 0.4, -0.00531954, 0.950968, 0.913777, 0.936251, 0.923392
0.712876, 21.4758, 0.44889, 2.72418, 0.4, -0.00531981, 0.950973, 0.913778, 0.936249, 0.923391
0.712926, 21.471, 0.448811, 2.72431, 0.4, -0.00532008, 0.950978, 0.913779, 0.936248, 0.923391
0.712976, 21.4662, 0.448733, 2.72445, 0.4, -0.00532036, 0.950983, 0.913779, 0.936247, 0.92339
0.713026, 21.4614, 0.448654, 2.72458, 0.4, -0.00532063, 0.950988, 0.91378, 0.936245, 0.923389
0.713076, 21.4566, 0.448575, 2.72471, 0.4, -0.0053209, 0.950993, 0.913781, 0.936244, 0.923389
0.713126, 21.4518, 0.448497, 2.72485, 0.4, -0.00532117, 0.950998, 0.913781, 0.936242, 0.923388
0.713176, 21.447, 0.448418, 2.72498, 0.4, -0.00532144, 0.951003, 0.913782, 0.936241, 0.923387
0.713226, 21.4423, 0.44834, 2.72512, 0.4, -0.00532171, 0.951008, 0.913782, 0.936239, 0.923387
0.713276, 21.4375, 0.448261, 2.72525, 0.4, -0.00532198, 0.951014, 0.913783, 0.936238, 0.923386
0.713326, 21.4327, 0.448182, 2.72538, 0.4, -0.00532225, 0.951019, 0.913784, 0.936236, 0.923385
0.713376, 21.4279, 0.448104, 2.72552, 0.4, -0.00532252, 0.951024, 0.913784, 0.936235, 0.923384
0.713426, 21.4231, 0.448025, 2.72565, 0.4, -0.00532279, 0.951029, 0.913785, 0.936233, 0.923384
0.713476, 21.4183, 0.447947, 2.72578, 0.4, -0.00532306, 0.951034, 0.913785, 0.936232, 0.923383
0.713526, 21.4135, 0.447868, 2.72592, 0.4, -0.00532332, 0.951039, 0.913786, 0.93623, 0.923382
0.713576, 21.4087, 0.44779, 2.72605, 0.4, -0.00532359, 0.951044, 0.913787, 0.936229, 0.923382
0.713626, 21.4039, 0.447711, 2.72618, 0.4, -0.00532386, 0.951049, 0.913787, 0.936227, 0.923381
0.713676, 21.3991, 0.447632, 2.72632, 0.4, -0.00532412, 0.951054, 0.913788, 0.936226, 0.92338
0.713726, 21.3943, 0.447554, 2.72645, 0.4, -0.00532439, 0.951059, 0.913788, 0.936224, 0.92338
0.713776, 21.3896, 0.447475, 2.72658, 0.4, -0.00532465, 0.951064, 0.913789, 0.936223, 0.923379
0.713826, 21.3848, 0.447397, 2.72672, 0.4, -0.00532492, 0.951069, 0.91379, 0.936221, 0.923378
0.713876, 21.38, 0.447318, 2.72685, 0.4, -0.00532518, 0.951074, 0.91379, 0.93622, 0.923377
0.713926, 21.3752, 0.44724, 2.72698, 0.4, -0.00532545, 0.951079, 0.913791, 0.936218, 0.923377
0.713976, 21.3704, 0.447161, 2.72711, 0.4, -0.00532571, 0.951084, 0.913792, 0.936217, 0.923376
0.714026, 21.3656, 0.447083, 2.72725, 0.4, -0.00532597, 0.951089, 0.913792, 0.936215, 0.923375
0.714076, 21.3608, 0.447004, 2.72738, 0.4, -0.00532624, 0.951094, 0.913793, 0.936214, 0.923375
0.714126, 21.356, 0.446926, 2.72751, 0.4, -0.0053265, 0.951099, 0.913793, 0.936212, 0.923374
0.714176, 21.3512, 0.446847, 2.72765, 0.4, -0.00532676, 0.951105, 0.913794, 0.936211, 0.923373
0.714226, 21.3464, 0.446769, 2.72778, 0.4, -0.00532702, 0.95111, 0.913795, 0.936209, 0.923373
0.714276, 21.3416, 0.44669, 2.72791, 0.4, -0.00532728, 0.951115, 0.913795, 0.936208, 0.923372
0.714326, 21.3368, 0.446611, 2.72805, 0.4, -0.00532754, 0.95112, 0.913796, 0.936206, 0.923371
0.714376, 21.332, 0.446533, 2.72818, 0.4, -0.0053278, 0.951125, 0.913796, 0.936205, 0.92337
0.714426, 21.3272, 0.446454, 2.72831, 0.4, -0.00532806, 0.95113, 0.913797, 0.936203, 0.92337
0.714476, 21.3224, 0.446376, 2.72844, 0.4, -0.00532832, 0.951135, 0.913797, 0.936202, 0.923369
0.714526, 21.3176, 0.446297, 2.72858, 0.4, -0.00532858, 0.95114, 0.913798, 0.9362, 0.923368
0.714576, 21.3129, 0.446219, 2.72871, 0.4, -0.00532883, 0.951145, 0.913799, 0.936199, 0.923367
0.714626, 21.3081, 0.44614, 2.72884, 0.4, -0.00532909, 0.95115, 0.913799, 0.936197, 0.923367
0.714676, 21.3033, 0.446062, 2.72898, 0.4, -0.00532935, 0.951155, 0.9138, 0.936196, 0.923366
0.714726, 21.2985, 0.445983, 2.72911, 0.4, -0.0053296, 0.95116, 0.9138, 0.936194, 0.923365
0.714776, 21.2937, 0.445905, 2.72924, 0.4, -0.00532986, 0.951165, 0.913801, 0.936193, 0.923365
0.714826, 21.2889, 0.445826, 2.72937, 0.4, -0.00533012, 0.95117, 0.913802, 0.936191, 0.923364
0.714876, 21.2841, 0.445748, 2.72951, 0.4, -0.00533037, 0.951175, 0.913802, 0.936189, 0.923363
0.714926, 21.2793, 0.445669, 2.72964, 0.4, -0.00533062, 0.95118, 0.913803, 0.936188, 0.923362
0.714976, 21.2745, 0.445591, 2.72977, 0.4, -0.00533088, 0.951185, 0.913803, 0.936186, 0.923362
0.715026, 21.2697, 0.445512, 2.7299, 0.4, -0.00533113, 0.95119, 0.913804, 0.936185, 0.923361
0.715076, 21.2649, 0.445434, 2.73004, 0.4, -0.00533139, 0.951195, 0.913805, 0.936183, 0.92336
0.715126, 21.2601, 0.445355, 2.73017, 0.4, -0.00533164, 0.9512, 0.913805, 0.936182, 0.92336
0.715176, 21.2553, 0.445277, 2.7303, 0.4, -0.00533189, 0.951205, 0.913806, 0.93618, 0.923359
0.715226, 21.2505, 0.445198, 2.73043, 0.4, -0.00533214, 0.95121, 0.913806, 0.936179, 0.923358
0.715276, 21.2457, 0.44512, 2.73057, 0.4, -0.00533239, 0.951215, 0.913807, 0.936177, 0.923357
0.715326, 21.2409, 0.445041, 2.7307, 0.4, -0.00533264, 0.95122, 0.913807, 0.936176, 0.923357
0.715376, 21.2361, 0.444963, 2.73083, 0.4, -0.00533289, 0.951225, 0.913808, 0.936174, 0.923356
0.715427, 21.2313, 0.444884, 2.73096, 0.4, -0.00533314, 0.951231, 0.913809, 0.936173, 0.923355
0.715477, 21.2265, 0.444806, 2.73109, 0.4, -0.00533339, 0.951236, 0.913809, 0.936171, 0.923355
0.715527, 21.2217, 0.444727, 2.73123, 0.4, -0.00533364, 0.95124, 0.91381, 0.93617, 0.923354
0.715577, 21.2169, 0.444649, 2.73136, 0.4, -0.00533389, 0.951246, 0.91381, 0.936168, 0.923353
0.715627, 21.2121, 0.44457, 2.73149, 0.4, -0.00533414, 0.951251, 0.913811, 0.936167, 0.923352
0.715677, 21.2073, 0.444492, 2.73162, 0.4, -0.00533439, 0.951256, 0.913812, 0.936165, 0.923352
0.715727, 21.2025, 0.444413, 2.73176, 0.4, -0.00533463, 0.951261, 0.913812, 0.936164, 0.923351
0.715777, 21.1977, 0.444335, 2.73189, 0.4, -0.00533488, 0.951266, 0.913813, 0.936162, 0.92335
0.715827, 21.1929, 0.444257, 2.73202, 0.4, -0.00533513, 0.951271, 0.913813, 0.936161, 0.923349
0.715877, 21.1881, 0.444178, 2.73215, 0.4, -0.00533537, 0.951276, 0.913814, 0.936159, 0.923349
