Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.715927, 21.1833, 0.4441, 2.73228, 0.4, -0.00533562, 0.951281, 0.913814, 0.936158, 0.923348
0.715977, 21.1785, 0.444021, 2.73242, 0.4, -0.00533586, 0.951286, 0.913815, 0.936156, 0.923347
0.716027, 21.1737, 0.443943, 2.73255, 0.4, -0.00533611, 0.951291, 0.913815, 0.936154, 0.923346
0.716077, 21.1689, 0.443864, 2.73268, 0.4, -0.00533635, 0.951296, 0.913816, 0.936153, 0.923346
0.716127, 21.1641, 0.443786, 2.73281, 0.4, -0.00533659, 0.951301, 0.913817, 0.936152, 0.923345
0.716177, 21.1593, 0.443707, 2.73294, 0.4, -0.00533684, 0.951306, 0.913817, 0.93615, 0.923344
0.716227, 21.1545, 0.443629, 2.73308, 0.4, -0.00533708, 0.951311, 0.913818, 0.936148, 0.923343
0.716277, 21.1497, 0.44355, 2.73321, 0.4, -0.00533732, 0.951316, 0.913818, 0.936147, 0.923343
0.716327, 21.1449, 0.443472, 2.73334, 0.4, -0.00533756, 0.951321, 0.913819, 0.936145, 0.923342
0.716377, 21.1401, 0.443394, 2.73347, 0.4, -0.0053378, 0.951326, 0.91382, 0.936144, 0.923341
0.716427, 21.1352, 0.443315, 2.7336, 0.4, -0.00533804, 0.951331, 0.91382, 0.936142, 0.92334
0.716477, 21.1304, 0.443237, 2.73373, 0.4, -0.00533828, 0.951336, 0.913821, 0.936141, 0.92334
0.716527, 21.1256, 0.443158, 2.73387, 0.4, -0.00533852, 0.951341, 0.913821, 0.936139, 0.923339
0.716577, 21.1208, 0.44308, 2.734, 0.4, -0.00533876, 0.951346, 0.913822, 0.936138, 0.923338
0.716627, 21.116, 0.443002, 2.73413, 0.4, -0.005339, 0.951351, 0.913822, 0.936136, 0.923338
0.716677, 21.1112, 0.442923, 2.73426, 0.4, -0.00533924, 0.951356, 0.913823, 0.936135, 0.923337
0.716727, 21.1064, 0.442845, 2.73439, 0.4, -0.00533948, 0.951361, 0.913823, 0.936133, 0.923336
0.716777, 21.1016, 0.442766, 2.73452, 0.4, -0.00533971, 0.951366, 0.913824, 0.936132, 0.923335
0.716827, 21.0968, 0.442688, 2.73466, 0.4, -0.00533995, 0.951371, 0.913825, 0.93613, 0.923335
0.716877, 21.092, 0.442609, 2.73479, 0.4, -0.00534019, 0.951376, 0.913825, 0.936128, 0.923334
0.716927, 21.0872, 0.442531, 2.73492, 0.4, -0.00534042, 0.951381, 0.913826, 0.936127, 0.923333
0.716977, 21.0824, 0.442453, 2.73505, 0.4, -0.00534066, 0.951386, 0.913826, 0.936125, 0.923332
0.717027, 21.0776, 0.442374, 2.73518, 0.4, -0.0053409, 0.951391, 0.913827, 0.936124, 0.923332
0.717077, 21.0728, 0.442296, 2.73531, 0.4, -0.00534113, 0.951396, 0.913827, 0.936122, 0.923331
0.717127, 21.068, 0.442217, 2.73545, 0.4, -0.00534136, 0.951401, 0.913828, 0.936121, 0.92333
0.717177, 21.0632, 0.442139, 2.73558, 0.4, -0.0053416, 0.951406, 0.913828, 0.936119, 0.923329
0.717227, 21.0584, 0.442061, 2.73571, 0.4, -0.00534183, 0.951411, 0.913829, 0.936118, 0.923329
0.717277, 21.0535, 0.441982, 2.73584, 0.4, -0.00534206, 0.951416, 0.91383, 0.936116, 0.923328
0.717327, 21.0487, 0.441904, 2.73597, 0.4, -0.0053423, 0.951421, 0.91383, 0.936115, 0.923327
0.717377, 21.0439, 0.441825, 2.7361, 0.4, -0.00534253, 0.951426, 0.913831, 0.936113, 0.923326
0.717427, 21.0391, 0.441747, 2.73623, 0.4, -0.00534276, 0.951431, 0.913831, 0.936112, 0.923326
0.717477, 21.0343, 0.441669, 2.73636, 0.4, -0.00534299, 0.951436, 0.913832, 0.93611, 0.923325
0.717527, 21.0295, 0.44159, 2.7365, 0.4, -0.00534322, 0.951441, 0.913832, 0.936108, 0.923324
0.717577, 21.0247, 0.441512, 2.73663, 0.4, -0.00534345, 0.951446, 0.913833, 0.936107, 0.923323
0.717627, 21.0199, 0.441434, 2.73676, 0.4, -0.00534368, 0.951451, 0.913833, 0.936105, 0.923322
0.717677, 21.0151, 0.441355, 2.73689, 0.4, -0.00534391, 0.951456, 0.913834, 0.936104, 0.923322
0.717727, 21.0103, 0.441277, 2.73702, 0.4, -0.00534414, 0.951461, 0.913835, 0.936102, 0.923321
0.717777, 21.0055, 0.441199, 2.73715, 0.4, -0.00534437, 0.951467, 0.913835, 0.936101, 0.92332
0.717827, 21.0006, 0.44112, 2.73728, 0.4, -0.0053446, 0.951472, 0.913836, 0.936099, 0.92332
0.717877, 20.9958, 0.441042, 2.73741, 0.4, -0.00534483, 0.951477, 0.913836, 0.936098, 0.923319
0.717927, 20.991, 0.440964, 2.73754, 0.4, -0.00534505, 0.951482, 0.913837, 0.936096, 0.923318
0.717977, 20.9862, 0.440885, 2.73768, 0.4, -0.00534528, 0.951487, 0.913837, 0.936095, 0.923317
0.718027, 20.9814, 0.440807, 2.73781, 0.4, -0.00534551, 0.951492, 0.913838, 0.936093, 0.923316
0.718077, 20.9766, 0.440729, 2.73794, 0.4, -0.00534573, 0.951497, 0.913838, 0.936091, 0.923316
0.718127, 20.9718, 0.44065, 2.73807, 0.4, -0.00534596, 0.951502, 0.913839, 0.93609, 0.923315
0.718177, 20.967, 0.440572, 2.7382, 0.4, -0.00534618, 0.951507, 0.913839, 0.936088, 0.923314
0.718227, 20.9622, 0.440493, 2.73833, 0.4, -0.0053464, 0.951512, 0.91384, 0.936087, 0.923313
0.718277, 20.9573, 0.440415, 2.73846, 0.4, -0.00534663, 0.951517, 0.91384, 0.936085, 0.923313
0.718327, 20.9525, 0.440337, 2.73859, 0.4, -0.00534685, 0.951522, 0.913841, 0.936084, 0.923312
0.718377, 20.9477, 0.440258, 2.73872, 0.4, -0.00534707, 0.951527, 0.913842, 0.936082, 0.923311
0.718427, 20.9429, 0.44018, 2.73885, 0.4, -0.0053473, 0.951532, 0.913842, 0.936081, 0.92331
0.718477, 20.9381, 0.440102, 2.73898, 0.4, -0.00534752, 0.951537, 0.913843, 0.936079, 0.92331
0.718527, 20.9333, 0.440024, 2.73911, 0.4, -0.00534774, 0.951542, 0.913843, 0.936077, 0.923309
0.718577, 20.9285, 0.439945, 2.73924, 0.4, -0.00534796, 0.951547, 0.913844, 0.936076, 0.923308
0.718627, 20.9237, 0.439867, 2.73938, 0.4, -0.00534818, 0.951552, 0.913844, 0.936074, 0.923307
0.718677, 20.9188, 0.439789, 2.73951, 0.4, -0.0053484, 0.951557, 0.913845, 0.936073, 0.923306
0.718727, 20.914, 0.43971, 2.73964, 0.4, -0.00534862, 0.951562, 0.913845, 0.936071, 0.923306
0.718777, 20.9092, 0.439632, 2.73977, 0.4, -0.00534884, 0.951567, 0.913846, 0.93607, 0.923305
0.718827, 20.9044, 0.439554, 2.7399, 0.4, -0.00534906, 0.951572, 0.913846, 0.936068, 0.923304
0.718877, 20.8996, 0.439475, 2.74003, 0.4, -0.00534928, 0.951577, 0.913847, 0.936066, 0.923303
0.718927, 20.8948, 0.439397, 2.74016, 0.4, -0.00534949, 0.951582, 0.913847, 0.936065, 0.923303
0.718977, 20.89, 0.439319, 2.74029, 0.4, -0.00534971, 0.951587, 0.913848, 0.936063, 0.923302
0.719027, 20.8851, 0.439241, 2.74042, 0.4, -0.00534993, 0.951592, 0.913848, 0.936062, 0.923301
0.719077, 20.8803, 0.439162, 2.74055, 0.4, -0.00535015, 0.951597, 0.913849, 0.93606, 0.9233
0.719127, 20.8755, 0.439084, 2.74068, 0.4, -0.00535036, 0.951602, 0.913849, 0.936059, 0.923299
0.719177, 20.8707, 0.439006, 2.74081, 0.4, -0.00535058, 0.951607, 0.91385, 0.936057, 0.923299
0.719227, 20.8659, 0.438927, 2.74094, 0.4, -0.00535079, 0.951612, 0.913851, 0.936055, 0.923298
0.719277, 20.8611, 0.438849, 2.74107, 0.4, -0.00535101, 0.951617, 0.913851, 0.936054, 0.923297
0.719327, 20.8562, 0.438771, 2.7412, 0.4, -0.00535122, 0.951622, 0.913852, 0.936052, 0.923296
0.719377, 20.8514, 0.438693, 2.74133, 0.4, -0.00535143, 0.951627, 0.913852, 0.936051, 0.923296
0.719427, 20.8466, 0.438614, 2.74146, 0.4, -0.00535165, 0.951632, 0.913853, 0.936049, 0.923295
0.719477, 20.8418, 0.438536, 2.74159, 0.4, -0.00535186, 0.951637, 0.913853, 0.936048, 0.923294
0.719527, 20.837, 0.438458, 2.74172, 0.4, -0.00535207, 0.951642, 0.913854, 0.936046, 0.923293
0.719577, 20.8322, 0.43838, 2.74185, 0.4, -0.00535228, 0.951647, 0.913854, 0.936045, 0.923292
0.719627, 20.8273, 0.438301, 2.74198, 0.4, -0.00535249, 0.951652, 0.913855, 0.936043, 0.923292
0.719677, 20.8225, 0.438223, 2.74211, 0.4, -0.0053527, 0.951657, 0.913855, 0.936041, 0.923291
0.719727, 20.8177, 0.438145, 2.74224, 0.4, -0.00535291, 0.951662, 0.913856, 0.93604, 0.92329
0.719777, 20.8129, 0.438067, 2.74237, 0.4, -0.00535312, 0.951667, 0.913856, 0.936038, 0.923289
0.719827, 20.8081, 0.437988, 2.7425, 0.4, -0.00535333, 0.951672, 0.913857, 0.936037, 0.923289
0.719877, 20.8033, 0.43791, 2.74263, 0.4, -0.00535354, 0.951677, 0.913857, 0.936035, 0.923288
0.719927, 20.7984, 0.437832, 2.74276, 0.4, -0.00535375, 0.951682, 0.913858, 0.936034, 0.923287
0.719977, 20.7936, 0.437754, 2.74289, 0.4, -0.00535396, 0.951687, 0.913858, 0.936032, 0.923286
0.720027, 20.7888, 0.437675, 2.74302, 0.4, -0.00535417, 0.951692, 0.913859, 0.93603, 0.923285
0.720077, 20.784, 0.437597, 2.74315, 0.4, -0.00535438, 0.951697, 0.913859, 0.936029, 0.923285
0.720127, 20.7792, 0.437519, 2.74328, 0.4, -0.00535458, 0.951702, 0.91386, 0.936027, 0.923284
0.720177, 20.7743, 0.437441, 2.74341, 0.4, -0.00535479, 0.951707, 0.91386, 0.936026, 0.923283
0.720227, 20.7695, 0.437363, 2.74354, 0.4, -0.005355, 0.951712, 0.913861, 0.936024, 0.923282
0.720277, 20.7647, 0.437284, 2.74367, 0.4, -0.0053552, 0.951717, 0.913861, 0.936023, 0.923281
0.720327, 20.7599, 0.437206, 2.7438, 0.4, -0.00535541, 0.951722, 0.913862, 0.936021, 0.923281
0.720377, 20.7551, 0.437128, 2.74393, 0.4, -0.00535561, 0.951726, 0.913862, 0.936019, 0.92328
0.720427, 20.7502, 0.43705, 2.74406, 0.4, -0.00535581, 0.951731, 0.913863, 0.936018, 0.923279
0.720477, 20.7454, 0.436972, 2.74419, 0.4, -0.00535602, 0.951737, 0.913863, 0.936016, 0.923278
0.720527, 20.7406, 0.436893, 2.74432, 0.4, -0.00535622, 0.951741, 0.913864, 0.936015, 0.923277
0.720577, 20.7358, 0.436815, 2.74445, 0.4, -0.00535642, 0.951746, 0.913864, 0.936013, 0.923277
0.720627, 20.731, 0.436737, 2.74458, 0.4, -0.00535663, 0.951751, 0.913865, 0.936011, 0.923276
0.720677, 20.7261, 0.436659, 2.74471, 0.4, -0.00535683, 0.951756, 0.913865, 0.93601, 0.923275
0.720727, 20.7213, 0.43658, 2.74484, 0.4, -0.00535703, 0.951761, 0.913866, 0.936008, 0.923274
0.720777, 20.7165, 0.436502, 2.74497, 0.4, -0.00535723, 0.951766, 0.913866, 0.936007, 0.923273
0.720827, 20.7117, 0.436424, 2.7451, 0.4, -0.00535743, 0.951771, 0.913867, 0.936005, 0.923273
0.720877, 20.7069, 0.436346, 2.74523, 0.4, -0.00535763, 0.951776, 0.913867, 0.936004, 0.923272
0.720927, 20.702, 0.436268, 2.74536, 0.4, -0.00535783, 0.951781, 0.913868, 0.936002, 0.923271
0.720977, 20.6972, 0.43619, 2.74549, 0.4, -0.00535803, 0.951786, 0.913868, 0.936, 0.92327
0.721027, 20.6924, 0.436111, 2.74562, 0.4, -0.00535823, 0.951791, 0.913869, 0.935999, 0.923269
0.721077, 20.6876, 0.436033, 2.74574, 0.4, -0.00535843, 0.951796, 0.913869, 0.935997, 0.923268
0.721127, 20.6827, 0.435955, 2.74587, 0.4, -0.00535862, 0.951801, 0.91387, 0.935996, 0.923268
0.721177, 20.6779, 0.435877, 2.746, 0.4, -0.00535882, 0.951806, 0.91387, 0.935994, 0.923267
0.721227, 20.6731, 0.435799, 2.74613, 0.4, -0.00535902, 0.951811, 0.913871, 0.935992, 0.923266
0.721277, 20.6683, 0.435721, 2.74626, 0.4, -0.00535922, 0.951816, 0.913871, 0.935991, 0.923265
0.721327, 20.6635, 0.435643, 2.74639, 0.4, -0.00535941, 0.951821, 0.913872, 0.935989, 0.923265
0.721377, 20.6586, 0.435564, 2.74652, 0.4, -0.00535961, 0.951826, 0.913872, 0.935988, 0.923264
0.721428, 20.6538, 0.435486, 2.74665, 0.4, -0.0053598, 0.951831, 0.913873, 0.935986, 0.923263
0.721478, 20.649, 0.435408, 2.74678, 0.4, -0.00536, 0.951836, 0.913873, 0.935984, 0.923262
0.721528, 20.6442, 0.43533, 2.74691, 0.4, -0.00536019, 0.951841, 0.913874, 0.935983, 0.923261
0.721578, 20.6393, 0.435252, 2.74704, 0.4, -0.00536038, 0.951846, 0.913874, 0.935981, 0.923261
0.721628, 20.6345, 0.435174, 2.74717, 0.4, -0.00536058, 0.951851, 0.913875, 0.93598, 0.92326
0.721678, 20.6297, 0.435096, 2.7473, 0.4, -0.00536077, 0.951856, 0.913875, 0.935978, 0.923259
0.721728, 20.6249, 0.435017, 2.74742, 0.4, -0.00536096, 0.951861, 0.913876, 0.935976, 0.923258
0.721778, 20.62, 0.434939, 2.74755, 0.4, -0.00536115, 0.951866, 0.913876, 0.935975, 0.923257
0.721828, 20.6152, 0.434861, 2.74768, 0.4, -0.00536134, 0.951871, 0.913877, 0.935973, 0.923256
0.721878, 20.6104, 0.434783, 2.74781, 0.4, -0.00536153, 0.951876, 0.913877, 0.935972, 0.923256
0.721928, 20.6056, 0.434705, 2.74794, 0.4, -0.00536172, 0.951881, 0.913878, 0.93597, 0.923255
0.721978, 20.6007, 0.434627, 2.74807, 0.4, -0.00536191, 0.951886, 0.913878, 0.935969, 0.923254
0.722028, 20.5959, 0.434549, 2.7482, 0.4, -0.0053621, 0.951891, 0.913879, 0.935967, 0.923253
0.722078, 20.5911, 0.434471, 2.74833, 0.4, -0.00536229, 0.951896, 0.913879, 0.935965, 0.923252
0.722128, 20.5863, 0.434393, 2.74846, 0.4, -0.00536248, 0.951901, 0.91388, 0.935964, 0.923252
0.722178, 20.5814, 0.434314, 2.74858, 0.4, -0.00536267, 0.951906, 0.91388, 0.935962, 0.923251
0.722228, 20.5766, 0.434237, 2.74871, 0.4, -0.00536286, 0.951911, 0.913881, 0.93596, 0.92325
0.722278, 20.5718, 0.434158, 2.74884, 0.4, -0.00536304, 0.951916, 0.913881, 0.935959, 0.923249
0.722328, 20.567, 0.43408, 2.74897, 0.4, -0.00536323, 0.951921, 0.913882, 0.935957, 0.923248
0.722378, 20.5621, 0.434002, 2.7491, 0.4, -0.00536342, 0.951926, 0.913882, 0.935956, 0.923247
0.722428, 20.5573, 0.433924, 2.74923, 0.4, -0.0053636, 0.95193, 0.913883, 0.935954, 0.923247
0.722478, 20.5525, 0.433846, 2.74936, 0.4, -0.00536379, 0.951935, 0.913883, 0.935952, 0.923246
0.722528, 20.5476, 0.433768, 2.74949, 0.4, -0.00536397, 0.95194, 0.913884, 0.935951, 0.923245
0.722578, 20.5428, 0.43369, 2.74961, 0.4, -0.00536416, 0.951945, 0.913884, 0.935949, 0.923244
0.722628, 20.538, 0.433612, 2.74974, 0.4, -0.00536434, 0.95195, 0.913884, 0.935948, 0.923243
0.722678, 20.5332, 0.433534, 2.74987, 0.4, -0.00536452, 0.951955, 0.913885, 0.935946, 0.923242
0.722728, 20.5283, 0.433456, 2.75, 0.4, -0.00536471, 0.95196, 0.913885, 0.935944, 0.923242
0.722778, 20.5235, 0.433378, 2.75013, 0.4, -0.00536489, 0.951965, 0.913886, 0.935943, 0.923241
0.722828, 20.5187, 0.433299, 2.75026, 0.4, -0.00536507, 0.95197, 0.913886, 0.935941, 0.92324
0.722878, 20.5138, 0.433221, 2.75038, 0.4, -0.00536525, 0.951975, 0.913887, 0.93594, 0.923239
0.722928, 20.509, 0.433143, 2.75051, 0.4, -0.00536544, 0.95198, 0.913887, 0.935938, 0.923238
0.722978, 20.5042, 0.433065, 2.75064, 0.4, -0.00536562, 0.951985, 0.913888, 0.935936, 0.923238
0.723028, 20.4994, 0.432987, 2.75077, 0.4, -0.0053658, 0.95199, 0.913888, 0.935935, 0.923237
0.723078, 20.4945, 0.432909, 2.7509, 0.4, -0.00536598, 0.951995, 0.913889, 0.935933, 0.923236
0.723128, 20.4897, 0.432831, 2.75103, 0.4, -0.00536616, 0.952, 0.913889, 0.935932, 0.923235
0.723178, 20.4849, 0.432753, 2.75116, 0.4, -0.00536633, 0.952005, 0.91389, 0.93593, 0.923234
0.723228, 20.48, 0.432675, 2.75128, 0.4, -0.00536651, 0.95201, 0.91389, 0.935928, 0.923233
0.723278, 20.4752, 0.432597, 2.75141, 0.4, -0.00536669, 0.952015, 0.91389, 0.935927, 0.923232
0.723328, 20.4704, 0.432519, 2.75154, 0.4, -0.00536687, 0.95202, 0.913891, 0.935925, 0.923232
0.723378, 20.4656, 0.432441, 2.75167, 0.4, -0.00536705, 0.952025, 0.913891, 0.935923, 0.923231
0.723428, 20.4607, 0.432363, 2.7518, 0.4, -0.00536722, 0.95203, 0.913892, 0.935922, 0.92323
0.723478, 20.4559, 0.432285, 2.75192, 0.4, -0.0053674, 0.952035, 0.913892, 0.93592, 0.923229
0.723528, 20.4511, 0.432207, 2.75205, 0.4, -0.00536758, 0.952039, 0.913893, 0.935919, 0.923228
0.723578, 20.4462, 0.432129, 2.75218, 0.4, -0.00536775, 0.952044, 0.913893, 0.935917, 0.923227
0.723628, 20.4414, 0.432051, 2.75231, 0.4, -0.00536793, 0.952049, 0.913894, 0.935915, 0.923227
0.723678, 20.4366, 0.431973, 2.75244, 0.4, -0.0053681, 0.952054, 0.913894, 0.935914, 0.923226
0.723728, 20.4317, 0.431895, 2.75256, 0.4, -0.00536827, 0.952059, 0.913895, 0.935912, 0.923225
0.723778, 20.4269, 0.431817, 2.75269, 0.4, -0.00536845, 0.952064, 0.913895, 0.935911, 0.923224
0.723828, 20.4221, 0.431739, 2.75282, 0.4, -0.00536862, 0.952069, 0.913896, 0.935909, 0.923223
0.723878, 20.4172, 0.431661, 2.75295, 0.4, -0.00536879, 0.952074, 0.913896, 0.935907, 0.923222
0.723928, 20.4124, 0.431583, 2.75308, 0.4, -0.00536896, 0.952079, 0.913896, 0.935906, 0.923222
0.723978, 20.4076, 0.431505, 2.7532, 0.4, -0.00536914, 0.952084, 0.913897, 0.935904, 0.923221
0.724028, 20.4027, 0.431427, 2.75333, 0.4, -0.00536931, 0.952089, 0.913897, 0.935902, 0.92322
0.724078, 20.3979, 0.431349, 2.75346, 0.4, -0.00536948, 0.952094, 0.913898, 0.935901, 0.923219
0.724128, 20.3931, 0.431271, 2.75359, 0.4, -0.00536965, 0.952099, 0.913898, 0.935899, 0.923218
0.724178, 20.3882, 0.431194, 2.75372, 0.4, -0.00536982, 0.952104, 0.913899, 0.935897, 0.923217
0.724228, 20.3834, 0.431116, 2.75384, 0.4, -0.00536999, 0.952109, 0.913899, 0.935896, 0.923216
0.724278, 20.3786, 0.431038, 2.75397, 0.4, -0.00537016, 0.952114, 0.9139, 0.935894, 0.923216
0.724328, 20.3737, 0.430959, 2.7541, 0.4, -0.00537032, 0.952119, 0.9139, 0.935893, 0.923215
0.724378, 20.3689, 0.430882, 2.75423, 0.4, -0.00537049, 0.952124, 0.9139, 0.935891, 0.923214
0.724428, 20.3641, 0.430804, 2.75435, 0.4, -0.00537066, 0.952129, 0.913901, 0.935889, 0.923213
0.724478, 20.3592, 0.430726, 2.75448, 0.4, -0.00537083, 0.952134, 0.913901, 0.935888, 0.923212
0.724528, 20.3544, 0.430648, 2.75461, 0.4, -0.00537099, 0.952138, 0.913902, 0.935886, 0.923211
0.724578, 20.3496, 0.43057, 2.75474, 0.4, -0.00537116, 0.952143, 0.913902, 0.935884, 0.923211
0.724628, 20.3447, 0.430492, 2.75486, 0.4, -0.00537132, 0.952148, 0.913903, 0.935883, 0.92321
0.724678, 20.3399, 0.430414, 2.75499, 0.4, -0.00537149, 0.952153, 0.913903, 0.935881, 0.923209
0.724728, 20.3351, 0.430336, 2.75512, 0.4, -0.00537165, 0.952158, 0.913904, 0.93588, 0.923208
0.724778, 20.3302, 0.430258, 2.75525, 0.4, -0.00537182, 0.952163, 0.913904, 0.935878, 0.923207
0.724828, 20.3254, 0.43018, 2.75537, 0.4, -0.00537198, 0.952168, 0.913904, 0.935876, 0.923206
0.724878, 20.3206, 0.430102, 2.7555, 0.4, -0.00537215, 0.952173, 0.913905, 0.935875, 0.923205
0.724928, 20.3157, 0.430024, 2.75563, 0.4, -0.00537231, 0.952178, 0.913905, 0.935873, 0.923205
0.724978, 20.3109, 0.429947, 2.75576, 0.4, -0.00537247, 0.952183, 0.913906, 0.935871, 0.923204
0.725028, 20.3061, 0.429869, 2.75588, 0.4, -0.00537263, 0.952188, 0.913906, 0.93587, 0.923203
0.725078, 20.3012, 0.429791, 2.75601, 0.4, -0.0053728, 0.952193, 0.913907, 0.935868, 0.923202
0.725128, 20.2964, 0.429713, 2.75614, 0.4, -0.00537296, 0.952198, 0.913907, 0.935866, 0.923201
0.725178, 20.2916, 0.429635, 2.75627, 0.4, -0.00537312, 0.952203, 0.913908, 0.935865, 0.9232
0.725228, 20.2867, 0.429557, 2.75639, 0.4, -0.00537328, 0.952208, 0.913908, 0.935863, 0.923199
0.725278, 20.2819, 0.429479, 2.75652, 0.4, -0.00537344, 0.952213, 0.913908, 0.935862, 0.923198
0.725328, 20.2771, 0.429401, 2.75665, 0.4, -0.0053736, 0.952217, 0.913909, 0.93586, 0.923198
0.725378, 20.2722, 0.429323, 2.75677, 0.4, -0.00537376, 0.952222, 0.913909, 0.935858, 0.923197
0.725428, 20.2674, 0.429246, 2.7569, 0.4, -0.00537391, 0.952227, 0.91391, 0.935857, 0.923196
0.725478, 20.2625, 0.429168, 2.75703, 0.4, -0.00537407, 0.952232, 0.91391, 0.935855, 0.923195
0.725528, 20.2577, 0.42909, 2.75716, 0.4, -0.00537423, 0.952237, 0.913911, 0.935853, 0.923194
0.725578, 20.2529, 0.429012, 2.75728, 0.4, -0.00537439, 0.952242, 0.913911, 0.935852, 0.923193
0.725628, 20.248, 0.428934, 2.75741, 0.4, -0.00537454, 0.952247, 0.913911, 0.93585, 0.923192
0.725678, 20.2432, 0.428856, 2.75754, 0.4, -0.0053747, 0.952252, 0.913912, 0.935848, 0.923192
0.725728, 20.2384, 0.428779, 2.75766, 0.4, -0.00537486, 0.952257, 0.913912, 0.935847, 0.923191
0.725778, 20.2335, 0.428701, 2.75779, 0.4, -0.00537501, 0.952262, 0.913913, 0.935845, 0.92319
0.725828, 20.2287, 0.428623, 2.75792, 0.4, -0.00537517, 0.952267, 0.913913, 0.935844, 0.923189
0.725878, 20.2238, 0.428545, 2.75805, 0.4, -0.00537532, 0.952272, 0.913914, 0.935842, 0.923188
0.725928, 20.219, 0.428467, 2.75817, 0.4, -0.00537547, 0.952277, 0.913914, 0.93584, 0.923187
0.725978, 20.2142, 0.428389, 2.7583, 0.4, -0.00537563, 0.952282, 0.913914, 0.935839, 0.923186
0.726028, 20.2093, 0.428311, 2.75843, 0.4, -0.00537578, 0.952286, 0.913915, 0.935837, 0.923185
0.726078, 20.2045, 0.428234, 2.75855, 0.4, -0.00537593, 0.952291, 0.913915, 0.935835, 0.923185
0.726128, 20.1997, 0.428156, 2.75868, 0.4, -0.00537609, 0.952296, 0.913916, 0.935834, 0.923184
0.726178, 20.1948, 0.428078, 2.75881, 0.4, -0.00537624, 0.952301, 0.913916, 0.935832, 0.923183
0.726228, 20.19, 0.428, 2.75893, 0.4, -0.00537639, 0.952306, 0.913916, 0.93583, 0.923182
0.726278, 20.1851, 0.427922, 2.75906, 0.4, -0.00537654, 0.952311, 0.913917, 0.935829, 0.923181
0.726328, 20.1803, 0.427844, 2.75919, 0.4, -0.00537669, 0.952316, 0.913917, 0.935827, 0.92318
0.726378, 20.1755, 0.427767, 2.75931, 0.4, -0.00537684, 0.952321, 0.913918, 0.935825, 0.923179
0.726428, 20.1706, 0.427689, 2.75944, 0.4, -0.00537699, 0.952326, 0.913918, 0.935824, 0.923178
0.726478, 20.1658, 0.427611, 2.75957, 0.4, -0.00537714, 0.952331, 0.913918, 0.935822, 0.923178
0.726528, 20.1609, 0.427533, 2.75969, 0.4, -0.00537729, 0.952336, 0.913919, 0.93582, 0.923177
0.726578, 20.1561, 0.427456, 2.75982, 0.4, -0.00537743, 0.952341, 0.913919, 0.935819, 0.923176
0.726628, 20.1513, 0.427378, 2.75995, 0.4, -0.00537758, 0.952345, 0.91392, 0.935817, 0.923175
0.726678, 20.1464, 0.4273, 2.76007, 0.4, -0.00537773, 0.95235, 0.91392, 0.935815, 0.923174
0.726728, 20.1416, 0.427222, 2.7602, 0.4, -0.00537787, 0.952355, 0.913921, 0.935814, 0.923173
0.726778, 20.1367, 0.427144, 2.76033, 0.4, -0.00537802, 0.95236, 0.913921, 0.935812, 0.923172
0.726828, 20.1319, 0.427067, 2.76045, 0.4, -0.00537817, 0.952365, 0.913921, 0.935811, 0.923171
0.726878, 20.1271, 0.426989, 2.76058, 0.4, -0.00537831, 0.95237, 0.913922, 0.935809, 0.923171
0.726928, 20.1222, 0.426911, 2.76071, 0.4, -0.00537846, 0.952375, 0.913922, 0.935807, 0.92317
0.726978, 20.1174, 0.426833, 2.76083, 0.4, -0.0053786, 0.95238, 0.913923, 0.935805, 0.923169
0.727028, 20.1125, 0.426756, 2.76096, 0.4, -0.00537874, 0.952385, 0.913923, 0.935804, 0.923168
0.727078, 20.1077, 0.426678, 2.76108, 0.4, -0.00537889, 0.95239, 0.913924, 0.935802, 0.923167
0.727128, 20.1029, 0.4266, 2.76121, 0.4, -0.00537903, 0.952395, 0.913924, 0.935801, 0.923166
0.727178, 20.098, 0.426522, 2.76134, 0.4, -0.00537917, 0.9524, 0.913924, 0.935799, 0.923165
0.727228, 20.0932, 0.426445, 2.76146, 0.4, -0.00537931, 0.952404, 0.913925, 0.935797, 0.923164
0.727278, 20.0883, 0.426367, 2.76159, 0.4, -0.00537946, 0.952409, 0.913925, 0.935796, 0.923163
0.727328, 20.0835, 0.426289, 2.76172, 0.4, -0.0053796, 0.952414, 0.913925, 0.935794, 0.923162
0.727378, 20.0786, 0.426212, 2.76184, 0.4, -0.00537974, 0.952419, 0.913926, 0.935792, 0.923162
0.727428, 20.0738, 0.426134, 2.76197, 0.4, -0.00537988, 0.952424, 0.913926, 0.935791, 0.923161
0.727479, 20.069, 0.426056, 2.76209, 0.4, -0.00538002, 0.952429, 0.913927, 0.935789, 0.92316
0.727529, 20.0641, 0.425978, 2.76222, 0.4, -0.00538016, 0.952434, 0.913927, 0.935787, 0.923159
0.727579, 20.0593, 0.425901, 2.76235, 0.4, -0.0053803, 0.952439, 0.913927, 0.935786, 0.923158
0.727629, 20.0544, 0.425823, 2.76247, 0.4, -0.00538044, 0.952444, 0.913928, 0.935784, 0.923157
0.727679, 20.0496, 0.425745, 2.7626, 0.4, -0.00538057, 0.952449, 0.913928, 0.935782, 0.923156
0.727729, 20.0447, 0.425667, 2.76272, 0.4, -0.00538071, 0.952454, 0.913929, 0.935781, 0.923155
0.727779, 20.0399, 0.42559, 2.76285, 0.4, -0.00538085, 0.952458, 0.913929, 0.935779, 0.923154
0.727829, 20.0351, 0.425512, 2.76298, 0.4, -0.00538099, 0.952463, 0.913929, 0.935777, 0.923154
0.727879, 20.0302, 0.425434, 2.7631, 0.4, -0.00538112, 0.952468, 0.91393, 0.935776, 0.923153
0.727929, 20.0254, 0.425357, 2.76323, 0.4, -0.00538126, 0.952473, 0.91393, 0.935774, 0.923152
0.727979, 20.0205, 0.425279, 2.76335, 0.4, -0.00538139, 0.952478, 0.913931, 0.935772, 0.923151
0.728029, 20.0157, 0.425201, 2.76348, 0.4, -0.00538153, 0.952483, 0.913931, 0.935771, 0.92315
0.728079, 20.0109, 0.425124, 2.76361, 0.4, -0.00538166, 0.952488, 0.913931, 0.935769, 0.923149
0.728129, 20.006, 0.425046, 2.76373, 0.4, -0.0053818, 0.952493, 0.913932, 0.935767, 0.923148
0.728179, 20.0012, 0.424968, 2.76386, 0.4, -0.00538193, 0.952498, 0.913932, 0.935766, 0.923147
0.728229, 19.9963, 0.424891, 2.76398, 0.4, -0.00538206, 0.952502, 0.913933, 0.935764, 0.923146
0.728279, 19.9915, 0.424813, 2.76411, 0.4, -0.00538219, 0.952507, 0.913933, 0.935762, 0.923145
0.728329, 19.9866, 0.424735, 2.76423, 0.4, -0.00538233, 0.952512, 0.913933, 0.93576, 0.923145
0.728379, 19.9818, 0.424658, 2.76436, 0.4, -0.00538246, 0.952517, 0.913934, 0.935759, 0.923144
0.728429, 19.9769, 0.42458, 2.76449, 0.4, -0.00538259, 0.952522, 0.913934, 0.935757, 0.923143
0.728479, 19.9721, 0.424502, 2.76461, 0.4, -0.00538272, 0.952527, 0.913934, 0.935755, 0.923142
0.728529, 19.9673, 0.424425, 2.76474, 0.4, -0.00538285, 0.952532, 0.913935, 0.935754, 0.923141
0.728579, 19.9624, 0.424347, 2.76486, 0.4, -0.00538298, 0.952537, 0.913935, 0.935752, 0.92314
0.728629, 19.9576, 0.424269, 2.76499, 0.4, -0.00538311, 0.952542, 0.913936, 0.93575, 0.923139
0.728679, 19.9527, 0.424192, 2.76511, 0.4, -0.00538324, 0.952547, 0.913936, 0.935749, 0.923138
0.728729, 19.9479, 0.424114, 2.76524, 0.4, -0.00538337, 0.952552, 0.913936, 0.935747, 0.923137
0.728779, 19.943, 0.424037, 2.76537, 0.4, -0.00538349, 0.952556, 0.913937, 0.935745, 0.923136
0.728829, 19.9382, 0.423959, 2.76549, 0.4, -0.00538362, 0.952561, 0.913937, 0.935744, 0.923135
0.728879, 19.9333, 0.423882, 2.76562, 0.4, -0.00538375, 0.952566, 0.913938, 0.935742, 0.923135
0.728929, 19.9285, 0.423804, 2.76574, 0.4, -0.00538387, 0.952571, 0.913938, 0.93574, 0.923134
0.728979, 19.9236, 0.423726, 2.76587, 0.4, -0.005384, 0.952576, 0.913938, 0.935739, 0.923133
0.729029, 19.9188, 0.423649, 2.76599, 0.4, -0.00538413, 0.952581, 0.913939, 0.935737, 0.923132
0.729079, 19.914, 0.423571, 2.76612, 0.4, -0.00538425, 0.952586, 0.913939, 0.935735, 0.923131
0.729129, 19.9091, 0.423493, 2.76624, 0.4, -0.00538438, 0.952591, 0.913939, 0.935734, 0.92313
0.729179, 19.9043, 0.423416, 2.76637, 0.4, -0.0053845, 0.952595, 0.91394, 0.935732, 0.923129
0.729229, 19.8994, 0.423338, 2.76649, 0.4, -0.00538462, 0.9526, 0.91394, 0.93573, 0.923128
0.729279, 19.8946, 0.423261, 2.76662, 0.4, -0.00538475, 0.952605, 0.91394, 0.935729, 0.923127
0.729329, 19.8897, 0.423183, 2.76674, 0.4, -0.00538487, 0.95261, 0.913941, 0.935727, 0.923126
0.729379, 19.8849, 0.423106, 2.76687, 0.4, -0.00538499, 0.952615, 0.913941, 0.935725, 0.923125
0.729429, 19.88, 0.423028, 2.76699, 0.4, -0.00538512, 0.95262, 0.913942, 0.935723, 0.923124
0.729479, 19.8752, 0.42295, 2.76712, 0.4, -0.00538524, 0.952625, 0.913942, 0.935722, 0.923123
0.729529, 19.8703, 0.422873, 2.76724, 0.4, -0.00538536, 0.95263, 0.913942, 0.93572, 0.923123
0.729579, 19.8655, 0.422795, 2.76737, 0.4, -0.00538548, 0.952635, 0.913943, 0.935718, 0.923122
0.729629, 19.8606, 0.422718, 2.76749, 0.4, -0.0053856, 0.952639, 0.913943, 0.935717, 0.923121
0.729679, 19.8558, 0.42264, 2.76762, 0.4, -0.00538572, 0.952644, 0.913943, 0.935715, 0.92312
0.729729, 19.851, 0.422563, 2.76775, 0.4, -0.00538584, 0.952649, 0.913944, 0.935713, 0.923119
0.729779, 19.8461, 0.422485, 2.76787, 0.4, -0.00538596, 0.952654, 0.913944, 0.935712, 0.923118
0.729829, 19.8413, 0.422408, 2.768, 0.4, -0.00538608, 0.952659, 0.913945, 0.93571, 0.923117
0.729879, 19.8364, 0.42233, 2.76812, 0.4, -0.0053862, 0.952664, 0.913945, 0.935708, 0.923116
0.729929, 19.8316, 0.422253, 2.76825, 0.4, -0.00538631, 0.952669, 0.913945, 0.935707, 0.923115
0.729979, 19.8267, 0.422175, 2.76837, 0.4, -0.00538643, 0.952674, 0.913946, 0.935705, 0.923114
0.730029, 19.8219, 0.422098, 2.76849, 0.4, -0.00538655, 0.952678, 0.913946, 0.935703, 0.923113
0.730079, 19.817, 0.42202, 2.76862, 0.4, -0.00538666, 0.952683, 0.913946, 0.935701, 0.923112
0.730129, 19.8122, 0.421943, 2.76874, 0.4, -0.00538678, 0.952688, 0.913947, 0.9357, 0.923111
0.730179, 19.8073, 0.421865, 2.76887, 0.4, -0.00538689, 0.952693, 0.913947, 0.935698, 0.92311
0.730229, 19.8025, 0.421788, 2.76899, 0.4, -0.00538701, 0.952698, 0.913947, 0.935696, 0.92311
0.730279, 19.7976, 0.42171, 2.76912, 0.4, -0.00538712, 0.952703, 0.913948, 0.935695, 0.923109
0.730329, 19.7928, 0.421633, 2.76924, 0.4, -0.00538724, 0.952708, 0.913948, 0.935693, 0.923108
0.730379, 19.7879, 0.421555, 2.76937, 0.4, -0.00538735, 0.952713, 0.913948, 0.935691, 0.923107
0.730429, 19.7831, 0.421478, 2.76949, 0.4, -0.00538746, 0.952717, 0.913949, 0.93569, 0.923106
0.730479, 19.7782, 0.4214, 2.76962, 0.4, -0.00538758, 0.952722, 0.913949, 0.935688, 0.923105
0.730529, 19.7734, 0.421323, 2.76974, 0.4, -0.00538769, 0.952727, 0.913949, 0.935686, 0.923104
0.730579, 19.7685, 0.421245, 2.76987, 0.4, -0.0053878, 0.952732, 0.91395, 0.935685, 0.923103
0.730629, 19.7637, 0.421168, 2.76999, 0.4, -0.00538791, 0.952737, 0.91395, 0.935683, 0.923102
0.730679, 19.7588, 0.42109, 2.77012, 0.4, -0.00538802, 0.952742, 0.913951, 0.935681, 0.923101
0.730729, 19.754, 0.421013, 2.77024, 0.4, -0.00538813, 0.952747, 0.913951, 0.935679, 0.9231
0.730779, 19.7491, 0.420935, 2.77036, 0.4, -0.00538824, 0.952752, 0.913951, 0.935678, 0.923099
0.730829, 19.7443, 0.420858, 2.77049, 0.4, -0.00538835, 0.952756, 0.913952, 0.935676, 0.923098
0.730879, 19.7394, 0.42078, 2.77061, 0.4, -0.00538846, 0.952761, 0.913952, 0.935674, 0.923097
0.730929, 19.7346, 0.420703, 2.77074, 0.4, -0.00538857, 0.952766, 0.913952, 0.935673, 0.923096
0.730979, 19.7297, 0.420626, 2.77086, 0.4, -0.00538868, 0.952771, 0.913953, 0.935671, 0.923095
0.731029, 19.7249, 0.420548, 2.77099, 0.4, -0.00538878, 0.952776, 0.913953, 0.935669, 0.923095
0.731079, 19.72, 0.420471, 2.77111, 0.4, -0.00538889, 0.952781, 0.913953, 0.935668, 0.923094
0.731129, 19.7152, 0.420393, 2.77124, 0.4, -0.005389, 0.952786, 0.913954, 0.935666, 0.923093
0.731179, 19.7103, 0.420316, 2.77136, 0.4, -0.0053891, 0.95279, 0.913954, 0.935664, 0.923092
0.731229, 19.7055, 0.420238, 2.77148, 0.4, -0.00538921, 0.952795, 0.913954, 0.935662, 0.923091
0.731279, 19.7006, 0.420161, 2.77161, 0.4, -0.00538932, 0.9528, 0.913955, 0.935661, 0.92309
0.731329, 19.6958, 0.420084, 2.77173, 0.4, -0.00538942, 0.952805, 0.913955, 0.935659, 0.923089
0.731379, 19.6909, 0.420006, 2.77186, 0.4, -0.00538952, 0.95281, 0.913955, 0.935657, 0.923088
0.731429, 19.6861, 0.419929, 2.77198, 0.4, -0.00538963, 0.952815, 0.913956, 0.935656, 0.923087
0.731479, 19.6812, 0.419851, 2.77211, 0.4, -0.00538973, 0.95282, 0.913956, 0.935654, 0.923086
0.731529, 19.6764, 0.419774, 2.77223, 0.4, -0.00538984, 0.952825, 0.913956, 0.935652, 0.923085
0.731579, 19.6715, 0.419697, 2.77235, 0.4, -0.00538994, 0.952829, 0.913957, 0.93565, 0.923084
0.731629, 19.6667, 0.419619, 2.77248, 0.4, -0.00539004, 0.952834, 0.913957, 0.935649, 0.923083
0.731679, 19.6618, 0.419542, 2.7726, 0.4, -0.00539014, 0.952839, 0.913957, 0.935647, 0.923082
0.731729, 19.657, 0.419465, 2.77273, 0.4, -0.00539024, 0.952844, 0.913958, 0.935645, 0.923081
0.731779, 19.6521, 0.419387, 2.77285, 0.4, -0.00539034, 0.952849, 0.913958, 0.935643, 0.92308
0.731829, 19.6473, 0.41931, 2.77297, 0.4, -0.00539044, 0.952854, 0.913958, 0.935642, 0.923079
0.731879, 19.6424, 0.419232, 2.7731, 0.4, -0.00539054, 0.952859, 0.913959, 0.93564, 0.923078
0.731929, 19.6376, 0.419155, 2.77322, 0.4, -0.00539064, 0.952863, 0.913959, 0.935638, 0.923078
0.731979, 19.6327, 0.419078, 2.77335, 0.4, -0.00539074, 0.952868, 0.913959, 0.935637, 0.923076
0.732029, 19.6279, 0.419, 2.77347, 0.4, -0.00539084, 0.952873, 0.91396, 0.935635, 0.923076
0.732079, 19.623, 0.418923, 2.77359, 0.4, -0.00539094, 0.952878, 0.91396, 0.935633, 0.923075
0.732129, 19.6182, 0.418846, 2.77372, 0.4, -0.00539104, 0.952883, 0.91396, 0.935632, 0.923074
0.732179, 19.6133, 0.418768, 2.77384, 0.4, -0.00539113, 0.952888, 0.913961, 0.93563, 0.923073
0.732229, 19.6085, 0.418691, 2.77397, 0.4, -0.00539123, 0.952892, 0.913961, 0.935628, 0.923072
0.732279, 19.6036, 0.418614, 2.77409, 0.4, -0.00539133, 0.952897, 0.913961, 0.935626, 0.923071
0.732329, 19.5988, 0.418536, 2.77421, 0.4, -0.00539142, 0.952902, 0.913962, 0.935625, 0.92307
0.732379, 19.5939, 0.418459, 2.77434, 0.4, -0.00539152, 0.952907, 0.913962, 0.935623, 0.923069
0.732429, 19.5891, 0.418382, 2.77446, 0.4, -0.00539161, 0.952912, 0.913962, 0.935621, 0.923068
0.732479, 19.5842, 0.418304, 2.77458, 0.4, -0.00539171, 0.952917, 0.913963, 0.935619, 0.923067
0.732529, 19.5793, 0.418227, 2.77471, 0.4, -0.0053918, 0.952921, 0.913963, 0.935618, 0.923066
0.732579, 19.5745, 0.41815, 2.77483, 0.4, -0.00539189, 0.952926, 0.913963, 0.935616, 0.923065
0.732629, 19.5696, 0.418073, 2.77496, 0.4, -0.00539199, 0.952931, 0.913964, 0.935614, 0.923064
0.732679, 19.5648, 0.417995, 2.77508, 0.4, -0.00539208, 0.952936, 0.913964, 0.935612, 0.923063
0.732729, 19.5599, 0.417918, 2.7752, 0.4, -0.00539217, 0.952941, 0.913964, 0.935611, 0.923062
0.732779, 19.5551, 0.417841, 2.77533, 0.4, -0.00539226, 0.952946, 0.913965, 0.935609, 0.923061
0.732829, 19.5502, 0.417763, 2.77545, 0.4, -0.00539236, 0.952951, 0.913965, 0.935607, 0.92306
0.732879, 19.5454, 0.417686, 2.77557, 0.4, -0.00539245, 0.952955, 0.913965, 0.935606, 0.923059
0.732929, 19.5405, 0.417609, 2.7757, 0.4, -0.00539254, 0.95296, 0.913966, 0.935604, 0.923058
0.732979, 19.5357, 0.417532, 2.77582, 0.4, -0.00539263, 0.952965, 0.913966, 0.935602, 0.923057
0.733029, 19.5308, 0.417454, 2.77594, 0.4, -0.00539272, 0.95297, 0.913966, 0.9356, 0.923056
0.733079, 19.526, 0.417377, 2.77607, 0.4, -0.00539281, 0.952975, 0.913966, 0.935599, 0.923055
0.733129, 19.5211, 0.4173, 2.77619, 0.4, -0.00539289, 0.95298, 0.913967, 0.935597, 0.923054
0.733179, 19.5163, 0.417223, 2.77631, 0.4, -0.00539298, 0.952985, 0.913967, 0.935595, 0.923053
0.733229, 19.5114, 0.417145, 2.77644, 0.4, -0.00539307, 0.952989, 0.913967, 0.935593, 0.923052
0.733279, 19.5065, 0.417068, 2.77656, 0.4, -0.00539316, 0.952994, 0.913968, 0.935592, 0.923051
0.733329, 19.5017, 0.416991, 2.77668, 0.4, -0.00539324, 0.952999, 0.913968, 0.93559, 0.92305
0.733379, 19.4968, 0.416914, 2.77681, 0.4, -0.00539333, 0.953004, 0.913968, 0.935588, 0.923049
0.733429, 19.492, 0.416836, 2.77693, 0.4, -0.00539342, 0.953009, 0.913969, 0.935587, 0.923048
0.733479, 19.4871, 0.416759, 2.77705, 0.4, -0.0053935, 0.953013, 0.913969, 0.935585, 0.923047
0.73353, 19.4823, 0.416682, 2.77718, 0.4, -0.00539359, 0.953018, 0.913969, 0.935583, 0.923047
0.73358, 19.4774, 0.416605, 2.7773, 0.4, -0.00539367, 0.953023, 0.91397, 0.935581, 0.923046
0.73363, 19.4726, 0.416528, 2.77742, 0.4, -0.00539376, 0.953028, 0.91397, 0.93558, 0.923045
0.73368, 19.4677, 0.416451, 2.77755, 0.4, -0.00539384, 0.953033, 0.91397, 0.935578, 0.923044
0.73373, 19.4629, 0.416373, 2.77767, 0.4, -0.00539392, 0.953038, 0.91397, 0.935576, 0.923043
0.73378, 19.458, 0.416296, 2.77779, 0.4, -0.00539401, 0.953042, 0.913971, 0.935574, 0.923042
0.73383, 19.4531, 0.416219, 2.77792, 0.4, -0.00539409, 0.953047, 0.913971, 0.935573, 0.923041
0.73388, 19.4483, 0.416142, 2.77804, 0.4, -0.00539417, 0.953052, 0.913971, 0.935571, 0.92304
0.73393, 19.4434, 0.416065, 2.77816, 0.4, -0.00539425, 0.953057, 0.913972, 0.935569, 0.923039
0.73398, 19.4386, 0.415987, 2.77828, 0.4, -0.00539433, 0.953062, 0.913972, 0.935567, 0.923038
0.73403, 19.4337, 0.41591, 2.77841, 0.4, -0.00539441, 0.953067, 0.913972, 0.935566, 0.923037
0.73408, 19.4289, 0.415833, 2.77853, 0.4, -0.00539449, 0.953071, 0.913972, 0.935564, 0.923036
0.73413, 19.424, 0.415756, 2.77865, 0.4, -0.00539457, 0.953076, 0.913973, 0.935562, 0.923035
0.73418, 19.4192, 0.415679, 2.77878, 0.4, -0.00539465, 0.953081, 0.913973, 0.93556, 0.923034
0.73423, 19.4143, 0.415602, 2.7789, 0.4, -0.00539473, 0.953086, 0.913973, 0.935559, 0.923033
0.73428, 19.4095, 0.415524, 2.77902, 0.4, -0.00539481, 0.953091, 0.913974, 0.935557, 0.923032
0.73433, 19.4046, 0.415447, 2.77914, 0.4, -0.00539488, 0.953095, 0.913974, 0.935555, 0.923031
0.73438, 19.3997, 0.41537, 2.77927, 0.4, -0.00539496, 0.9531, 0.913974, 0.935553, 0.92303
0.73443, 19.3949, 0.415293, 2.77939, 0.4, -0.00539504, 0.953105, 0.913975, 0.935552, 0.923029
0.73448, 19.39, 0.415216, 2.77951, 0.4, -0.00539512, 0.95311, 0.913975, 0.93555, 0.923028
0.73453, 19.3852, 0.415139, 2.77964, 0.4, -0.00539519, 0.953115, 0.913975, 0.935548, 0.923027
0.73458, 19.3803, 0.415062, 2.77976, 0.4, -0.00539527, 0.95312, 0.913975, 0.935547, 0.923026
0.73463, 19.3755, 0.414985, 2.77988, 0.4, -0.00539534, 0.953124, 0.913976, 0.935545, 0.923025
0.73468, 19.3706, 0.414907, 2.78, 0.4, -0.00539542, 0.953129, 0.913976, 0.935543, 0.923024
0.73473, 19.3658, 0.41483, 2.78013, 0.4, -0.00539549, 0.953134, 0.913976, 0.935541, 0.923023
0.73478, 19.3609, 0.414753, 2.78025, 0.4, -0.00539557, 0.953139, 0.913977, 0.935539, 0.923022
0.73483, 19.356, 0.414676, 2.78037, 0.4, -0.00539564, 0.953144, 0.913977, 0.935538, 0.923021
0.73488, 19.3512, 0.414599, 2.78049, 0.4, -0.00539571, 0.953148, 0.913977, 0.935536, 0.92302
0.73493, 19.3463, 0.414522, 2.78062, 0.4, -0.00539578, 0.953153, 0.913977, 0.935534, 0.923019
0.73498, 19.3415, 0.414445, 2.78074, 0.4, -0.00539586, 0.953158, 0.913978, 0.935533, 0.923018
0.73503, 19.3366, 0.414368, 2.78086, 0.4, -0.00539593, 0.953163, 0.913978, 0.935531, 0.923017
0.73508, 19.3318, 0.414291, 2.78098, 0.4, -0.005396, 0.953168, 0.913978, 0.935529, 0.923016
0.73513, 19.3269, 0.414214, 2.78111, 0.4, -0.00539607, 0.953173, 0.913979, 0.935527, 0.923015
0.73518, 19.322, 0.414137, 2.78123, 0.4, -0.00539614, 0.953177, 0.913979, 0.935525, 0.923014
0.73523, 19.3172, 0.41406, 2.78135, 0.4, -0.00539621, 0.953182, 0.913979, 0.935524, 0.923013
0.73528, 19.3123, 0.413983, 2.78147, 0.4, -0.00539628, 0.953187, 0.913979, 0.935522, 0.923012
0.73533, 19.3075, 0.413906, 2.7816, 0.4, -0.00539635, 0.953192, 0.91398, 0.93552, 0.923011
0.73538, 19.3026, 0.413829, 2.78172, 0.4, -0.00539642, 0.953197, 0.91398, 0.935518, 0.92301
0.73543, 19.2978, 0.413752, 2.78184, 0.4, -0.00539648, 0.953201, 0.91398, 0.935517, 0.923009
0.73548, 19.2929, 0.413675, 2.78196, 0.4, -0.00539655, 0.953206, 0.913981, 0.935515, 0.923008
0.73553, 19.2881, 0.413597, 2.78209, 0.4, -0.00539662, 0.953211, 0.913981, 0.935513, 0.923007
0.73558, 19.2832, 0.41352, 2.78221, 0.4, -0.00539668, 0.953216, 0.913981, 0.935511, 0.923006
0.73563, 19.2783, 0.413444, 2.78233, 0.4, -0.00539675, 0.953221, 0.913981, 0.93551, 0.923005
0.73568, 19.2735, 0.413367, 2.78245, 0.4, -0.00539682, 0.953225, 0.913982, 0.935508, 0.923004
0.73573, 19.2686, 0.413289, 2.78257, 0.4, -0.00539688, 0.95323, 0.913982, 0.935506, 0.923003
0.73578, 19.2638, 0.413213, 2.7827, 0.4, -0.00539694, 0.953235, 0.913982, 0.935504, 0.923002
0.73583, 19.2589, 0.413136, 2.78282, 0.4, -0.00539701, 0.95324, 0.913982, 0.935503, 0.923001
0.73588, 19.2541, 0.413058, 2.78294, 0.4, -0.00539707, 0.953245, 0.913983, 0.935501, 0.923
0.73593, 19.2492, 0.412981, 2.78306, 0.4, -0.00539714, 0.953249, 0.913983, 0.935499, 0.922999
0.73598, 19.2443, 0.412904, 2.78319, 0.4, -0.0053972, 0.953254, 0.913983, 0.935497, 0.922998
0.73603, 19.2395, 0.412828, 2.78331, 0.4, -0.00539726, 0.953259, 0.913983, 0.935496, 0.922997
0.73608, 19.2346, 0.412751, 2.78343, 0.4, -0.00539732, 0.953264, 0.913984, 0.935494, 0.922996
0.73613, 19.2298, 0.412673, 2.78355, 0.4, -0.00539739, 0.953269, 0.913984, 0.935492, 0.922995
0.73618, 19.2249, 0.412597, 2.78367, 0.4, -0.00539745, 0.953273, 0.913984, 0.93549, 0.922994
0.73623, 19.22, 0.41252, 2.78379, 0.4, -0.00539751, 0.953278, 0.913984, 0.935489, 0.922993
0.73628, 19.2152, 0.412443, 2.78392, 0.4, -0.00539757, 0.953283, 0.913985, 0.935487, 0.922992
0.73633, 19.2103, 0.412366, 2.78404, 0.4, -0.00539763, 0.953288, 0.913985, 0.935485, 0.922991
0.73638, 19.2055, 0.412289, 2.78416, 0.4, -0.00539769, 0.953293, 0.913985, 0.935483, 0.92299
0.73643, 19.2006, 0.412212, 2.78428, 0.4, -0.00539775, 0.953297, 0.913985, 0.935481, 0.922989
0.73648, 19.1958, 0.412135, 2.7844, 0.4, -0.00539781, 0.953302, 0.913986, 0.93548, 0.922988
0.73653, 19.1909, 0.412058, 2.78453, 0.4, -0.00539786, 0.953307, 0.913986, 0.935478, 0.922987
0.73658, 19.186, 0.411981, 2.78465, 0.4, -0.00539792, 0.953312, 0.913986, 0.935476, 0.922986
0.73663, 19.1812, 0.411904, 2.78477, 0.4, -0.00539798, 0.953316, 0.913986, 0.935474, 0.922984
0.73668, 19.1763, 0.411827, 2.78489, 0.4, -0.00539803, 0.953321, 0.913987, 0.935472, 0.922983
0.73673, 19.1715, 0.41175, 2.78501, 0.4, -0.00539809, 0.953326, 0.913987, 0.935471, 0.922982
0.73678, 19.1666, 0.411673, 2.78513, 0.4, -0.00539815, 0.953331, 0.913987, 0.935469, 0.922981
0.73683, 19.1618, 0.411596, 2.78526, 0.4, -0.0053982, 0.953336, 0.913988, 0.935467, 0.92298
0.73688, 19.1569, 0.41152, 2.78538, 0.4, -0.00539826, 0.95334, 0.913988, 0.935465, 0.922979
0.73693, 19.152, 0.411443, 2.7855, 0.4, -0.00539831, 0.953345, 0.913988, 0.935464, 0.922978
0.73698, 19.1472, 0.411366, 2.78562, 0.4, -0.00539836, 0.95335, 0.913988, 0.935462, 0.922977
0.73703, 19.1423, 0.411289, 2.78574, 0.4, -0.00539842, 0.953355, 0.913989, 0.93546, 0.922976
0.73708, 19.1375, 0.411212, 2.78586, 0.4, -0.00539847, 0.953359, 0.913989, 0.935458, 0.922975
0.73713, 19.1326, 0.411135, 2.78598, 0.4, -0.00539852, 0.953364, 0.913989, 0.935457, 0.922974
0.73718, 19.1277, 0.411058, 2.78611, 0.4, -0.00539857, 0.953369, 0.913989, 0.935455, 0.922973
0.73723, 19.1229, 0.410982, 2.78623, 0.4, -0.00539863, 0.953374, 0.91399, 0.935453, 0.922972
0.73728, 19.118, 0.410905, 2.78635, 0.4, -0.00539868, 0.953379, 0.91399, 0.935451, 0.922971
0.73733, 19.1132, 0.410828, 2.78647, 0.4, -0.00539873, 0.953383, 0.91399, 0.935449, 0.92297
0.73738, 19.1083, 0.410751, 2.78659, 0.4, -0.00539878, 0.953388, 0.91399, 0.935448, 0.922969
0.73743, 19.1035, 0.410674, 2.78671, 0.4, -0.00539883, 0.953393, 0.913991, 0.935446, 0.922968
0.73748, 19.0986, 0.410597, 2.78684, 0.4, -0.00539888, 0.953398, 0.913991, 0.935444, 0.922967
0.73753, 19.0937, 0.410521, 2.78696, 0.4, -0.00539893, 0.953403, 0.913991, 0.935442, 0.922966
0.73758, 19.0889, 0.410444, 2.78708, 0.4, -0.00539898, 0.953407, 0.913991, 0.935441, 0.922965
0.73763, 19.084, 0.410367, 2.7872, 0.4, -0.00539902, 0.953412, 0.913992, 0.935439, 0.922964
0.73768, 19.0792, 0.41029, 2.78732, 0.4, -0.00539907, 0.953417, 0.913992, 0.935437, 0.922963
0.73773, 19.0743, 0.410213, 2.78744, 0.4, -0.00539912, 0.953422, 0.913992, 0.935435, 0.922962
0.73778, 19.0694, 0.410136, 2.78756, 0.4, -0.00539917, 0.953427, 0.913992, 0.935433, 0.922961
0.73783, 19.0646, 0.41006, 2.78768, 0.4, -0.00539921, 0.953431, 0.913993, 0.935432, 0.92296
0.73788, 19.0597, 0.409983, 2.78781, 0.4, -0.00539926, 0.953436, 0.913993, 0.93543, 0.922959
0.73793, 19.0549, 0.409906, 2.78793, 0.4, -0.0053993, 0.953441, 0.913993, 0.935428, 0.922958
0.73798, 19.05, 0.409829, 2.78805, 0.4, -0.00539935, 0.953446, 0.913993, 0.935426, 0.922957
0.73803, 19.0451, 0.409752, 2.78817, 0.4, -0.00539939, 0.95345, 0.913993, 0.935424, 0.922956
0.73808, 19.0403, 0.409676, 2.78829, 0.4, -0.00539944, 0.953455, 0.913994, 0.935423, 0.922955
0.73813, 19.0354, 0.409599, 2.78841, 0.4, -0.00539948, 0.95346, 0.913994, 0.935421, 0.922954
0.73818, 19.0306, 0.409522, 2.78853, 0.4, -0.00539952, 0.953465, 0.913994, 0.935419, 0.922953
0.73823, 19.0257, 0.409445, 2.78865, 0.4, -0.00539957, 0.953469, 0.913994, 0.935417, 0.922952
0.73828, 19.0208, 0.409368, 2.78877, 0.4, -0.00539961, 0.953474, 0.913995, 0.935416, 0.922951
0.73833, 19.016, 0.409292, 2.78889, 0.4, -0.00539965, 0.953479, 0.913995, 0.935414, 0.92295
0.73838, 19.0111, 0.409215, 2.78902, 0.4, -0.00539969, 0.953484, 0.913995, 0.935412, 0.922948
0.73843, 19.0063, 0.409138, 2.78914, 0.4, -0.00539973, 0.953488, 0.913995, 0.93541, 0.922947
0.73848, 19.0014, 0.409062, 2.78926, 0.4, -0.00539977, 0.953493, 0.913996, 0.935408, 0.922946
0.73853, 18.9965, 0.408985, 2.78938, 0.4, -0.00539981, 0.953498, 0.913996, 0.935407, 0.922945
0.73858, 18.9917, 0.408908, 2.7895, 0.4, -0.00539985, 0.953503, 0.913996, 0.935405, 0.922944
0.73863, 18.9868, 0.408831, 2.78962, 0.4, -0.00539989, 0.953508, 0.913996, 0.935403, 0.922943
0.73868, 18.982, 0.408755, 2.78974, 0.4, -0.00539993, 0.953512, 0.913996, 0.935401, 0.922942
0.73873, 18.9771, 0.408678, 2.78986, 0.4, -0.00539997, 0.953517, 0.913997, 0.935399, 0.922941
0.73878, 18.9722, 0.408601, 2.78998, 0.4, -0.00540001, 0.953522, 0.913997, 0.935398, 0.92294
0.73883, 18.9674, 0.408525, 2.7901, 0.4, -0.00540004, 0.953527, 0.913997, 0.935396, 0.922939
0.73888, 18.9625, 0.408448, 2.79022, 0.4, -0.00540008, 0.953531, 0.913997, 0.935394, 0.922938
0.73893, 18.9577, 0.408371, 2.79034, 0.4, -0.00540012, 0.953536, 0.913997, 0.935392, 0.922937
0.73898, 18.9528, 0.408294, 2.79046, 0.4, -0.00540015, 0.953541, 0.913998, 0.93539, 0.922936
0.73903, 18.9479, 0.408218, 2.79059, 0.4, -0.00540019, 0.953546, 0.913998, 0.935389, 0.922935
0.73908, 18.9431, 0.408141, 2.79071, 0.4, -0.00540022, 0.95355, 0.913998, 0.935387, 0.922934
0.73913, 18.9382, 0.408065, 2.79083, 0.4, -0.00540026, 0.953555, 0.913998, 0.935385, 0.922933
0.73918, 18.9334, 0.407988, 2.79095, 0.4, -0.00540029, 0.95356, 0.913999, 0.935383, 0.922932
0.73923, 18.9285, 0.407911, 2.79107, 0.4, -0.00540033, 0.953565, 0.913999, 0.935381, 0.922931
0.73928, 18.9236, 0.407835, 2.79119, 0.4, -0.00540036, 0.953569, 0.913999, 0.93538, 0.92293
0.73933, 18.9188, 0.407758, 2.79131, 0.4, -0.00540039, 0.953574, 0.913999, 0.935378, 0.922929
0.73938, 18.9139, 0.407681, 2.79143, 0.4, -0.00540043, 0.953579, 0.913999, 0.935376, 0.922927
0.73943, 18.9091, 0.407605, 2.79155, 0.4, -0.00540046, 0.953584, 0.914, 0.935374, 0.922926
0.73948, 18.9042, 0.407528, 2.79167, 0.4, -0.00540049, 0.953588, 0.914, 0.935372, 0.922925
0.739531, 18.8993, 0.407452, 2.79179, 0.4, -0.00540052, 0.953593, 0.914, 0.935371, 0.922924
0.739581, 18.8945, 0.407375, 2.79191, 0.4, -0.00540055, 0.953598, 0.914, 0.935369, 0.922923
0.739631, 18.8896, 0.407298, 2.79203, 0.4, -0.00540058, 0.953603, 0.914001, 0.935367, 0.922922
0.739681, 18.8848, 0.407222, 2.79215, 0.4, -0.00540061, 0.953607, 0.914001, 0.935365, 0.922921
0.739731, 18.8799, 0.407145, 2.79227, 0.4, -0.00540064, 0.953612, 0.914001, 0.935363, 0.92292
0.739781, 18.875, 0.407069, 2.79239, 0.4, -0.00540067, 0.953617, 0.914001, 0.935362, 0.922919
0.739831, 18.8702, 0.406992, 2.79251, 0.4, -0.0054007, 0.953622, 0.914001, 0.93536, 0.922918
0.739881, 18.8653, 0.406915, 2.79263, 0.4, -0.00540072, 0.953626, 0.914002, 0.935358, 0.922917
0.739931, 18.8605, 0.406839, 2.79275, 0.4, -0.00540075, 0.953631, 0.914002, 0.935356, 0.922916
0.739981, 18.8556, 0.406762, 2.79287, 0.4, -0.00540078, 0.953636, 0.914002, 0.935354, 0.922915
0.740031, 18.8507, 0.406686, 2.79299, 0.4, -0.0054008, 0.953641, 0.914002, 0.935353, 0.922914
0.740081, 18.8459, 0.406609, 2.79311, 0.4, -0.00540083, 0.953645, 0.914002, 0.935351, 0.922913
0.740131, 18.841, 0.406532, 2.79323, 0.4, -0.00540086, 0.95365, 0.914003, 0.935349, 0.922911
0.740181, 18.8362, 0.406456, 2.79335, 0.4, -0.00540088, 0.953655, 0.914003, 0.935347, 0.92291
0.740231, 18.8313, 0.406379, 2.79347, 0.4, -0.00540091, 0.95366, 0.914003, 0.935345, 0.922909
0.740281, 18.8264, 0.406303, 2.79359, 0.4, -0.00540093, 0.953664, 0.914003, 0.935343, 0.922908
0.740331, 18.8216, 0.406226, 2.79371, 0.4, -0.00540096, 0.953669, 0.914003, 0.935342, 0.922907
0.740381, 18.8167, 0.406149, 2.79383, 0.4, -0.00540098, 0.953674, 0.914004, 0.93534, 0.922906
0.740431, 18.8118, 0.406073, 2.79395, 0.4, -0.005401, 0.953678, 0.914004, 0.935338, 0.922905
0.740481, 18.807, 0.405996, 2.79407, 0.4, -0.00540102, 0.953683, 0.914004, 0.935336, 0.922904
0.740531, 18.8021, 0.40592, 2.79419, 0.4, -0.00540105, 0.953688, 0.914004, 0.935334, 0.922903
0.740581, 18.7973, 0.405843, 2.79431, 0.4, -0.00540107, 0.953693, 0.914004, 0.935333, 0.922902
0.740631, 18.7924, 0.405767, 2.79443, 0.4, -0.00540109, 0.953697, 0.914005, 0.935331, 0.922901
0.740681, 18.7875, 0.40569, 2.79455, 0.4, -0.00540111, 0.953702, 0.914005, 0.935329, 0.9229
0.740731, 18.7827, 0.405614, 2.79467, 0.4, -0.00540113, 0.953707, 0.914005, 0.935327, 0.922899
0.740781, 18.7778, 0.405537, 2.79479, 0.4, -0.00540115, 0.953712, 0.914005, 0.935325, 0.922898
0.740831, 18.773, 0.405461, 2.79491, 0.4, -0.00540117, 0.953716, 0.914005, 0.935323, 0.922896
0.740881, 18.7681, 0.405384, 2.79503, 0.4, -0.00540119, 0.953721, 0.914006, 0.935322, 0.922895
0.740931, 18.7632, 0.405308, 2.79515, 0.4, -0.00540121, 0.953726, 0.914006, 0.93532, 0.922894
0.740981, 18.7584, 0.405231, 2.79527, 0.4, -0.00540123, 0.953731, 0.914006, 0.935318, 0.922893
0.741031, 18.7535, 0.405155, 2.79539, 0.4, -0.00540124, 0.953735, 0.914006, 0.935316, 0.922892
0.741081, 18.7486, 0.405079, 2.79551, 0.4, -0.00540126, 0.95374, 0.914006, 0.935314, 0.922891
0.741131, 18.7438, 0.405002, 2.79563, 0.4, -0.00540128, 0.953745, 0.914006, 0.935313, 0.92289
