Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.741181, 18.7389, 0.404926, 2.79575, 0.4, -0.00540129, 0.95375, 0.914007, 0.935311, 0.922889
0.741231, 18.7341, 0.404849, 2.79587, 0.4, -0.00540131, 0.953754, 0.914007, 0.935309, 0.922888
0.741281, 18.7292, 0.404773, 2.79599, 0.4, -0.00540132, 0.953759, 0.914007, 0.935307, 0.922887
0.741331, 18.7243, 0.404696, 2.79611, 0.4, -0.00540134, 0.953764, 0.914007, 0.935305, 0.922886
0.741381, 18.7195, 0.40462, 2.79623, 0.4, -0.00540135, 0.953768, 0.914007, 0.935303, 0.922885
0.741431, 18.7146, 0.404543, 2.79635, 0.4, -0.00540137, 0.953773, 0.914008, 0.935302, 0.922884
0.741481, 18.7098, 0.404467, 2.79647, 0.4, -0.00540138, 0.953778, 0.914008, 0.9353, 0.922882
0.741531, 18.7049, 0.404391, 2.79659, 0.4, -0.00540139, 0.953782, 0.914008, 0.935298, 0.922881
0.741581, 18.7, 0.404314, 2.79671, 0.4, -0.00540141, 0.953787, 0.914008, 0.935296, 0.92288
0.741631, 18.6952, 0.404238, 2.79683, 0.4, -0.00540142, 0.953792, 0.914008, 0.935294, 0.922879
0.741681, 18.6903, 0.404161, 2.79695, 0.4, -0.00540143, 0.953797, 0.914008, 0.935292, 0.922878
0.741731, 18.6854, 0.404085, 2.79706, 0.4, -0.00540144, 0.953801, 0.914009, 0.935291, 0.922877
0.741781, 18.6806, 0.404009, 2.79718, 0.4, -0.00540145, 0.953806, 0.914009, 0.935289, 0.922876
0.741831, 18.6757, 0.403932, 2.7973, 0.4, -0.00540147, 0.953811, 0.914009, 0.935287, 0.922875
0.741881, 18.6709, 0.403856, 2.79742, 0.4, -0.00540147, 0.953816, 0.914009, 0.935285, 0.922874
0.741931, 18.666, 0.403779, 2.79754, 0.4, -0.00540148, 0.95382, 0.914009, 0.935283, 0.922873
0.741981, 18.6611, 0.403703, 2.79766, 0.4, -0.00540149, 0.953825, 0.91401, 0.935282, 0.922872
0.742031, 18.6563, 0.403627, 2.79778, 0.4, -0.0054015, 0.95383, 0.91401, 0.93528, 0.92287
0.742081, 18.6514, 0.403551, 2.7979, 0.4, -0.00540151, 0.953834, 0.91401, 0.935278, 0.922869
0.742131, 18.6466, 0.403474, 2.79802, 0.4, -0.00540152, 0.953839, 0.91401, 0.935276, 0.922868
0.742181, 18.6417, 0.403398, 2.79814, 0.4, -0.00540153, 0.953844, 0.91401, 0.935274, 0.922867
0.742231, 18.6368, 0.403322, 2.79826, 0.4, -0.00540153, 0.953848, 0.91401, 0.935272, 0.922866
0.742281, 18.632, 0.403245, 2.79838, 0.4, -0.00540154, 0.953853, 0.914011, 0.93527, 0.922865
0.742331, 18.6271, 0.403169, 2.7985, 0.4, -0.00540154, 0.953858, 0.914011, 0.935269, 0.922864
0.742381, 18.6222, 0.403093, 2.79861, 0.4, -0.00540155, 0.953863, 0.914011, 0.935267, 0.922863
0.742431, 18.6174, 0.403016, 2.79873, 0.4, -0.00540155, 0.953867, 0.914011, 0.935265, 0.922862
0.742481, 18.6125, 0.40294, 2.79885, 0.4, -0.00540156, 0.953872, 0.914011, 0.935263, 0.922861
0.742531, 18.6077, 0.402864, 2.79897, 0.4, -0.00540156, 0.953877, 0.914011, 0.935261, 0.92286
0.742581, 18.6028, 0.402787, 2.79909, 0.4, -0.00540157, 0.953881, 0.914012, 0.935259, 0.922858
0.742631, 18.5979, 0.402711, 2.79921, 0.4, -0.00540157, 0.953886, 0.914012, 0.935258, 0.922857
0.742681, 18.5931, 0.402635, 2.79933, 0.4, -0.00540157, 0.953891, 0.914012, 0.935256, 0.922856
0.742731, 18.5882, 0.402558, 2.79945, 0.4, -0.00540158, 0.953896, 0.914012, 0.935254, 0.922855
0.742781, 18.5834, 0.402482, 2.79957, 0.4, -0.00540158, 0.9539, 0.914012, 0.935252, 0.922854
0.742831, 18.5785, 0.402406, 2.79969, 0.4, -0.00540158, 0.953905, 0.914012, 0.93525, 0.922853
0.742881, 18.5736, 0.40233, 2.7998, 0.4, -0.00540158, 0.95391, 0.914013, 0.935248, 0.922852
0.742931, 18.5688, 0.402253, 2.79992, 0.4, -0.00540158, 0.953915, 0.914013, 0.935247, 0.922851
0.742981, 18.5639, 0.402177, 2.80004, 0.4, -0.00540158, 0.953919, 0.914013, 0.935245, 0.92285
0.743031, 18.5591, 0.402101, 2.80016, 0.4, -0.00540158, 0.953924, 0.914013, 0.935243, 0.922848
0.743081, 18.5542, 0.402024, 2.80028, 0.4, -0.00540158, 0.953928, 0.914013, 0.935241, 0.922847
0.743131, 18.5493, 0.401948, 2.8004, 0.4, -0.00540158, 0.953933, 0.914013, 0.935239, 0.922846
0.743181, 18.5445, 0.401872, 2.80052, 0.4, -0.00540158, 0.953938, 0.914014, 0.935237, 0.922845
0.743231, 18.5396, 0.401796, 2.80064, 0.4, -0.00540158, 0.953943, 0.914014, 0.935236, 0.922844
0.743281, 18.5347, 0.40172, 2.80076, 0.4, -0.00540158, 0.953947, 0.914014, 0.935234, 0.922843
0.743331, 18.5299, 0.401644, 2.80087, 0.4, -0.00540157, 0.953952, 0.914014, 0.935232, 0.922842
0.743381, 18.525, 0.401567, 2.80099, 0.4, -0.00540157, 0.953957, 0.914014, 0.93523, 0.922841
0.743431, 18.5202, 0.401491, 2.80111, 0.4, -0.00540156, 0.953961, 0.914014, 0.935228, 0.92284
0.743481, 18.5153, 0.401415, 2.80123, 0.4, -0.00540156, 0.953966, 0.914014, 0.935226, 0.922838
0.743531, 18.5104, 0.401339, 2.80135, 0.4, -0.00540156, 0.953971, 0.914015, 0.935224, 0.922837
0.743581, 18.5056, 0.401263, 2.80147, 0.4, -0.00540155, 0.953976, 0.914015, 0.935223, 0.922836
0.743631, 18.5007, 0.401186, 2.80159, 0.4, -0.00540155, 0.95398, 0.914015, 0.935221, 0.922835
0.743681, 18.4959, 0.40111, 2.8017, 0.4, -0.00540154, 0.953985, 0.914015, 0.935219, 0.922834
0.743731, 18.491, 0.401034, 2.80182, 0.4, -0.00540153, 0.95399, 0.914015, 0.935217, 0.922833
0.743781, 18.4861, 0.400958, 2.80194, 0.4, -0.00540153, 0.953994, 0.914015, 0.935215, 0.922832
0.743831, 18.4813, 0.400882, 2.80206, 0.4, -0.00540152, 0.953999, 0.914016, 0.935213, 0.922831
0.743881, 18.4764, 0.400806, 2.80218, 0.4, -0.00540151, 0.954004, 0.914016, 0.935212, 0.92283
0.743931, 18.4715, 0.40073, 2.8023, 0.4, -0.0054015, 0.954008, 0.914016, 0.93521, 0.922829
0.743981, 18.4667, 0.400653, 2.80241, 0.4, -0.00540149, 0.954013, 0.914016, 0.935208, 0.922827
0.744031, 18.4618, 0.400577, 2.80253, 0.4, -0.00540149, 0.954018, 0.914016, 0.935206, 0.922826
0.744081, 18.457, 0.400501, 2.80265, 0.4, -0.00540148, 0.954022, 0.914016, 0.935204, 0.922825
0.744131, 18.4521, 0.400425, 2.80277, 0.4, -0.00540147, 0.954027, 0.914016, 0.935202, 0.922824
0.744181, 18.4472, 0.400349, 2.80289, 0.4, -0.00540146, 0.954032, 0.914016, 0.9352, 0.922823
0.744231, 18.4424, 0.400273, 2.80301, 0.4, -0.00540145, 0.954036, 0.914017, 0.935199, 0.922822
0.744281, 18.4375, 0.400197, 2.80312, 0.4, -0.00540143, 0.954041, 0.914017, 0.935197, 0.922821
0.744331, 18.4327, 0.40012, 2.80324, 0.4, -0.00540142, 0.954046, 0.914017, 0.935195, 0.922819
0.744381, 18.4278, 0.400044, 2.80336, 0.4, -0.00540141, 0.95405, 0.914017, 0.935193, 0.922818
0.744431, 18.4229, 0.399968, 2.80348, 0.4, -0.0054014, 0.954055, 0.914017, 0.935191, 0.922817
0.744481, 18.4181, 0.399892, 2.8036, 0.4, -0.00540138, 0.95406, 0.914017, 0.935189, 0.922816
0.744531, 18.4132, 0.399816, 2.80371, 0.4, -0.00540137, 0.954064, 0.914017, 0.935187, 0.922815
0.744581, 18.4083, 0.39974, 2.80383, 0.4, -0.00540136, 0.954069, 0.914017, 0.935185, 0.922814
0.744631, 18.4035, 0.399664, 2.80395, 0.4, -0.00540134, 0.954074, 0.914018, 0.935184, 0.922813
0.744681, 18.3986, 0.399588, 2.80407, 0.4, -0.00540133, 0.954078, 0.914018, 0.935182, 0.922812
0.744731, 18.3938, 0.399512, 2.80419, 0.4, -0.00540131, 0.954083, 0.914018, 0.93518, 0.92281
0.744781, 18.3889, 0.399436, 2.80431, 0.4, -0.0054013, 0.954088, 0.914018, 0.935178, 0.922809
0.744831, 18.384, 0.39936, 2.80442, 0.4, -0.00540128, 0.954093, 0.914018, 0.935176, 0.922808
0.744881, 18.3792, 0.399284, 2.80454, 0.4, -0.00540126, 0.954097, 0.914018, 0.935174, 0.922807
0.744931, 18.3743, 0.399208, 2.80466, 0.4, -0.00540125, 0.954102, 0.914019, 0.935173, 0.922806
0.744981, 18.3695, 0.399132, 2.80478, 0.4, -0.00540123, 0.954107, 0.914019, 0.935171, 0.922805
0.745031, 18.3646, 0.399056, 2.8049, 0.4, -0.00540121, 0.954111, 0.914019, 0.935169, 0.922804
0.745081, 18.3597, 0.39898, 2.80501, 0.4, -0.00540119, 0.954116, 0.914019, 0.935167, 0.922803
0.745131, 18.3549, 0.398904, 2.80513, 0.4, -0.00540117, 0.954121, 0.914019, 0.935165, 0.922801
0.745181, 18.35, 0.398828, 2.80525, 0.4, -0.00540115, 0.954125, 0.914019, 0.935163, 0.9228
0.745231, 18.3452, 0.398752, 2.80537, 0.4, -0.00540113, 0.95413, 0.914019, 0.935161, 0.922799
0.745281, 18.3403, 0.398676, 2.80548, 0.4, -0.00540111, 0.954135, 0.914019, 0.93516, 0.922798
0.745331, 18.3354, 0.3986, 2.8056, 0.4, -0.00540109, 0.954139, 0.914019, 0.935158, 0.922797
0.745381, 18.3306, 0.398524, 2.80572, 0.4, -0.00540107, 0.954144, 0.91402, 0.935156, 0.922796
0.745431, 18.3257, 0.398448, 2.80584, 0.4, -0.00540105, 0.954149, 0.91402, 0.935154, 0.922795
0.745481, 18.3208, 0.398372, 2.80596, 0.4, -0.00540103, 0.954153, 0.91402, 0.935152, 0.922794
0.745531, 18.316, 0.398296, 2.80607, 0.4, -0.00540101, 0.954158, 0.91402, 0.93515, 0.922792
0.745582, 18.3111, 0.39822, 2.80619, 0.4, -0.00540098, 0.954163, 0.91402, 0.935148, 0.922791
0.745632, 18.3063, 0.398144, 2.80631, 0.4, -0.00540096, 0.954167, 0.91402, 0.935146, 0.92279
0.745682, 18.3014, 0.398068, 2.80643, 0.4, -0.00540094, 0.954172, 0.91402, 0.935144, 0.922789
0.745732, 18.2965, 0.397992, 2.80654, 0.4, -0.00540091, 0.954177, 0.91402, 0.935143, 0.922788
0.745782, 18.2917, 0.397916, 2.80666, 0.4, -0.00540089, 0.954181, 0.914021, 0.935141, 0.922787
0.745832, 18.2868, 0.39784, 2.80678, 0.4, -0.00540086, 0.954186, 0.914021, 0.935139, 0.922786
0.745882, 18.282, 0.397764, 2.8069, 0.4, -0.00540084, 0.95419, 0.914021, 0.935137, 0.922784
0.745932, 18.2771, 0.397688, 2.80701, 0.4, -0.00540081, 0.954195, 0.914021, 0.935135, 0.922783
0.745982, 18.2722, 0.397612, 2.80713, 0.4, -0.00540078, 0.9542, 0.914021, 0.935133, 0.922782
0.746032, 18.2674, 0.397537, 2.80725, 0.4, -0.00540076, 0.954204, 0.914021, 0.935131, 0.922781
0.746082, 18.2625, 0.397461, 2.80737, 0.4, -0.00540073, 0.954209, 0.914021, 0.93513, 0.92278
0.746132, 18.2576, 0.397385, 2.80748, 0.4, -0.0054007, 0.954214, 0.914021, 0.935128, 0.922779
0.746182, 18.2528, 0.397309, 2.8076, 0.4, -0.00540067, 0.954218, 0.914021, 0.935126, 0.922778
0.746232, 18.2479, 0.397233, 2.80772, 0.4, -0.00540065, 0.954223, 0.914022, 0.935124, 0.922776
0.746282, 18.2431, 0.397157, 2.80784, 0.4, -0.00540062, 0.954228, 0.914022, 0.935122, 0.922775
0.746332, 18.2382, 0.397081, 2.80795, 0.4, -0.00540059, 0.954232, 0.914022, 0.93512, 0.922774
0.746382, 18.2333, 0.397005, 2.80807, 0.4, -0.00540056, 0.954237, 0.914022, 0.935118, 0.922773
0.746432, 18.2285, 0.39693, 2.80819, 0.4, -0.00540053, 0.954242, 0.914022, 0.935116, 0.922772
0.746482, 18.2236, 0.396854, 2.8083, 0.4, -0.0054005, 0.954246, 0.914022, 0.935115, 0.922771
0.746532, 18.2188, 0.396778, 2.80842, 0.4, -0.00540046, 0.954251, 0.914022, 0.935113, 0.922769
0.746582, 18.2139, 0.396702, 2.80854, 0.4, -0.00540043, 0.954256, 0.914022, 0.935111, 0.922768
0.746632, 18.209, 0.396626, 2.80866, 0.4, -0.0054004, 0.95426, 0.914022, 0.935109, 0.922767
0.746682, 18.2042, 0.396551, 2.80877, 0.4, -0.00540037, 0.954265, 0.914023, 0.935107, 0.922766
0.746732, 18.1993, 0.396475, 2.80889, 0.4, -0.00540033, 0.95427, 0.914023, 0.935105, 0.922765
0.746782, 18.1945, 0.396399, 2.80901, 0.4, -0.0054003, 0.954274, 0.914023, 0.935103, 0.922764
0.746832, 18.1896, 0.396323, 2.80912, 0.4, -0.00540027, 0.954279, 0.914023, 0.935101, 0.922763
0.746882, 18.1847, 0.396247, 2.80924, 0.4, -0.00540023, 0.954284, 0.914023, 0.935099, 0.922761
0.746932, 18.1799, 0.396172, 2.80936, 0.4, -0.0054002, 0.954288, 0.914023, 0.935098, 0.92276
0.746982, 18.175, 0.396096, 2.80948, 0.4, -0.00540016, 0.954293, 0.914023, 0.935096, 0.922759
0.747032, 18.1702, 0.39602, 2.80959, 0.4, -0.00540013, 0.954297, 0.914023, 0.935094, 0.922758
0.747082, 18.1653, 0.395944, 2.80971, 0.4, -0.00540009, 0.954302, 0.914023, 0.935092, 0.922757
0.747132, 18.1604, 0.395869, 2.80983, 0.4, -0.00540005, 0.954307, 0.914023, 0.93509, 0.922756
0.747182, 18.1556, 0.395793, 2.80994, 0.4, -0.00540002, 0.954311, 0.914024, 0.935088, 0.922755
0.747232, 18.1507, 0.395717, 2.81006, 0.4, -0.00539998, 0.954316, 0.914024, 0.935086, 0.922753
0.747282, 18.1459, 0.395641, 2.81018, 0.4, -0.00539994, 0.954321, 0.914024, 0.935084, 0.922752
0.747332, 18.141, 0.395565, 2.81029, 0.4, -0.0053999, 0.954325, 0.914024, 0.935082, 0.922751
0.747382, 18.1361, 0.39549, 2.81041, 0.4, -0.00539987, 0.95433, 0.914024, 0.935081, 0.92275
0.747432, 18.1313, 0.395414, 2.81053, 0.4, -0.00539983, 0.954334, 0.914024, 0.935079, 0.922749
0.747482, 18.1264, 0.395338, 2.81065, 0.4, -0.00539979, 0.954339, 0.914024, 0.935077, 0.922747
0.747532, 18.1216, 0.395263, 2.81076, 0.4, -0.00539975, 0.954344, 0.914024, 0.935075, 0.922746
0.747582, 18.1167, 0.395187, 2.81088, 0.4, -0.0053997, 0.954349, 0.914024, 0.935073, 0.922745
0.747632, 18.1118, 0.395111, 2.811, 0.4, -0.00539966, 0.954353, 0.914024, 0.935071, 0.922744
0.747682, 18.107, 0.395036, 2.81111, 0.4, -0.00539962, 0.954358, 0.914024, 0.935069, 0.922743
0.747732, 18.1021, 0.39496, 2.81123, 0.4, -0.00539958, 0.954362, 0.914025, 0.935067, 0.922742
0.747782, 18.0973, 0.394884, 2.81135, 0.4, -0.00539954, 0.954367, 0.914025, 0.935066, 0.922741
0.747832, 18.0924, 0.394809, 2.81146, 0.4, -0.00539949, 0.954372, 0.914025, 0.935064, 0.922739
0.747882, 18.0876, 0.394733, 2.81158, 0.4, -0.00539945, 0.954376, 0.914025, 0.935062, 0.922738
0.747932, 18.0827, 0.394657, 2.8117, 0.4, -0.00539941, 0.954381, 0.914025, 0.93506, 0.922737
0.747982, 18.0778, 0.394582, 2.81181, 0.4, -0.00539936, 0.954385, 0.914025, 0.935058, 0.922736
0.748032, 18.073, 0.394506, 2.81193, 0.4, -0.00539932, 0.95439, 0.914025, 0.935056, 0.922735
0.748082, 18.0681, 0.39443, 2.81205, 0.4, -0.00539928, 0.954395, 0.914025, 0.935054, 0.922734
0.748132, 18.0633, 0.394355, 2.81216, 0.4, -0.00539923, 0.954399, 0.914025, 0.935052, 0.922732
0.748182, 18.0584, 0.394279, 2.81228, 0.4, -0.00539918, 0.954404, 0.914025, 0.93505, 0.922731
0.748232, 18.0535, 0.394203, 2.8124, 0.4, -0.00539914, 0.954409, 0.914025, 0.935048, 0.92273
0.748282, 18.0487, 0.394128, 2.81251, 0.4, -0.00539909, 0.954413, 0.914025, 0.935047, 0.922729
0.748332, 18.0438, 0.394052, 2.81263, 0.4, -0.00539904, 0.954418, 0.914026, 0.935045, 0.922728
0.748382, 18.039, 0.393977, 2.81274, 0.4, -0.005399, 0.954423, 0.914026, 0.935043, 0.922727
0.748432, 18.0341, 0.393901, 2.81286, 0.4, -0.00539895, 0.954427, 0.914026, 0.935041, 0.922725
0.748482, 18.0292, 0.393825, 2.81298, 0.4, -0.0053989, 0.954432, 0.914026, 0.935039, 0.922724
0.748532, 18.0244, 0.39375, 2.81309, 0.4, -0.00539885, 0.954436, 0.914026, 0.935037, 0.922723
0.748582, 18.0195, 0.393674, 2.81321, 0.4, -0.0053988, 0.954441, 0.914026, 0.935035, 0.922722
0.748632, 18.0147, 0.393598, 2.81333, 0.4, -0.00539875, 0.954445, 0.914026, 0.935033, 0.922721
0.748682, 18.0098, 0.393523, 2.81344, 0.4, -0.0053987, 0.95445, 0.914026, 0.935031, 0.922719
0.748732, 18.0049, 0.393447, 2.81356, 0.4, -0.00539865, 0.954455, 0.914026, 0.935029, 0.922718
0.748782, 18.0001, 0.393372, 2.81368, 0.4, -0.0053986, 0.954459, 0.914026, 0.935027, 0.922717
0.748832, 17.9952, 0.393296, 2.81379, 0.4, -0.00539855, 0.954464, 0.914026, 0.935026, 0.922716
0.748882, 17.9904, 0.393221, 2.81391, 0.4, -0.00539849, 0.954469, 0.914026, 0.935024, 0.922715
0.748932, 17.9855, 0.393145, 2.81402, 0.4, -0.00539844, 0.954473, 0.914026, 0.935022, 0.922714
0.748982, 17.9806, 0.39307, 2.81414, 0.4, -0.00539839, 0.954478, 0.914026, 0.93502, 0.922712
0.749032, 17.9758, 0.392994, 2.81426, 0.4, -0.00539834, 0.954482, 0.914026, 0.935018, 0.922711
0.749082, 17.9709, 0.392919, 2.81437, 0.4, -0.00539828, 0.954487, 0.914027, 0.935016, 0.92271
0.749132, 17.9661, 0.392843, 2.81449, 0.4, -0.00539823, 0.954492, 0.914027, 0.935014, 0.922709
0.749182, 17.9612, 0.392768, 2.8146, 0.4, -0.00539817, 0.954496, 0.914027, 0.935012, 0.922708
0.749232, 17.9564, 0.392692, 2.81472, 0.4, -0.00539812, 0.954501, 0.914027, 0.93501, 0.922706
0.749282, 17.9515, 0.392617, 2.81484, 0.4, -0.00539806, 0.954506, 0.914027, 0.935009, 0.922705
0.749332, 17.9466, 0.392541, 2.81495, 0.4, -0.00539801, 0.95451, 0.914027, 0.935007, 0.922704
0.749382, 17.9418, 0.392466, 2.81507, 0.4, -0.00539795, 0.954515, 0.914027, 0.935005, 0.922703
0.749432, 17.9369, 0.39239, 2.81518, 0.4, -0.00539789, 0.954519, 0.914027, 0.935003, 0.922702
0.749482, 17.9321, 0.392315, 2.8153, 0.4, -0.00539784, 0.954524, 0.914027, 0.935001, 0.922701
0.749532, 17.9272, 0.392239, 2.81542, 0.4, -0.00539778, 0.954529, 0.914027, 0.934999, 0.922699
0.749582, 17.9223, 0.392164, 2.81553, 0.4, -0.00539772, 0.954533, 0.914027, 0.934997, 0.922698
0.749632, 17.9175, 0.392089, 2.81565, 0.4, -0.00539766, 0.954538, 0.914027, 0.934995, 0.922697
0.749682, 17.9126, 0.392013, 2.81576, 0.4, -0.0053976, 0.954542, 0.914027, 0.934993, 0.922696
0.749732, 17.9078, 0.391938, 2.81588, 0.4, -0.00539754, 0.954547, 0.914028, 0.934991, 0.922695
0.749782, 17.9029, 0.391862, 2.816, 0.4, -0.00539748, 0.954552, 0.914028, 0.934989, 0.922693
0.749832, 17.8981, 0.391787, 2.81611, 0.4, -0.00539742, 0.954556, 0.914028, 0.934988, 0.922692
0.749882, 17.8932, 0.391711, 2.81623, 0.4, -0.00539736, 0.954561, 0.914028, 0.934986, 0.922691
0.749932, 17.8883, 0.391636, 2.81634, 0.4, -0.0053973, 0.954565, 0.914028, 0.934984, 0.92269
0.749982, 17.8835, 0.39156, 2.81646, 0.4, -0.00539724, 0.95457, 0.914028, 0.934982, 0.922689
0.750032, 17.8786, 0.391485, 2.81657, 0.4, -0.00539718, 0.954575, 0.914028, 0.93498, 0.922687
0.750082, 17.8738, 0.39141, 2.81669, 0.4, -0.00539711, 0.954579, 0.914028, 0.934978, 0.922686
0.750132, 17.8689, 0.391334, 2.81681, 0.4, -0.00539705, 0.954584, 0.914028, 0.934976, 0.922685
0.750182, 17.8641, 0.391259, 2.81692, 0.4, -0.00539699, 0.954588, 0.914028, 0.934974, 0.922684
0.750232, 17.8592, 0.391183, 2.81704, 0.4, -0.00539692, 0.954593, 0.914028, 0.934972, 0.922683
0.750282, 17.8543, 0.391108, 2.81715, 0.4, -0.00539686, 0.954598, 0.914028, 0.93497, 0.922681
0.750332, 17.8495, 0.391033, 2.81727, 0.4, -0.00539679, 0.954602, 0.914028, 0.934968, 0.92268
0.750382, 17.8446, 0.390957, 2.81738, 0.4, -0.00539673, 0.954607, 0.914028, 0.934966, 0.922679
0.750432, 17.8398, 0.390882, 2.8175, 0.4, -0.00539666, 0.954611, 0.914028, 0.934964, 0.922678
0.750482, 17.8349, 0.390807, 2.81761, 0.4, -0.0053966, 0.954616, 0.914028, 0.934963, 0.922677
0.750532, 17.8301, 0.390731, 2.81773, 0.4, -0.00539653, 0.95462, 0.914028, 0.934961, 0.922675
0.750582, 17.8252, 0.390656, 2.81785, 0.4, -0.00539646, 0.954625, 0.914028, 0.934959, 0.922674
0.750632, 17.8203, 0.390581, 2.81796, 0.4, -0.00539639, 0.954629, 0.914028, 0.934957, 0.922673
0.750682, 17.8155, 0.390505, 2.81808, 0.4, -0.00539633, 0.954634, 0.914028, 0.934955, 0.922672
0.750732, 17.8106, 0.39043, 2.81819, 0.4, -0.00539626, 0.954639, 0.914028, 0.934953, 0.922671
0.750782, 17.8058, 0.390355, 2.81831, 0.4, -0.00539619, 0.954643, 0.914028, 0.934951, 0.922669
0.750832, 17.8009, 0.39028, 2.81842, 0.4, -0.00539612, 0.954648, 0.914029, 0.934949, 0.922668
0.750882, 17.7961, 0.390204, 2.81854, 0.4, -0.00539605, 0.954652, 0.914029, 0.934947, 0.922667
0.750932, 17.7912, 0.390129, 2.81865, 0.4, -0.00539598, 0.954657, 0.914029, 0.934945, 0.922666
0.750982, 17.7864, 0.390054, 2.81877, 0.4, -0.00539591, 0.954662, 0.914029, 0.934943, 0.922665
0.751032, 17.7815, 0.389979, 2.81888, 0.4, -0.00539584, 0.954666, 0.914029, 0.934941, 0.922663
0.751082, 17.7766, 0.389903, 2.819, 0.4, -0.00539577, 0.954671, 0.914029, 0.93494, 0.922662
0.751132, 17.7718, 0.389828, 2.81911, 0.4, -0.0053957, 0.954675, 0.914029, 0.934938, 0.922661
0.751182, 17.7669, 0.389753, 2.81923, 0.4, -0.00539562, 0.95468, 0.914029, 0.934936, 0.92266
0.751232, 17.7621, 0.389678, 2.81935, 0.4, -0.00539555, 0.954685, 0.914029, 0.934934, 0.922659
0.751282, 17.7572, 0.389602, 2.81946, 0.4, -0.00539548, 0.954689, 0.914029, 0.934932, 0.922657
0.751332, 17.7524, 0.389527, 2.81958, 0.4, -0.0053954, 0.954694, 0.914029, 0.93493, 0.922656
0.751382, 17.7475, 0.389452, 2.81969, 0.4, -0.00539533, 0.954698, 0.914029, 0.934928, 0.922655
0.751432, 17.7426, 0.389377, 2.81981, 0.4, -0.00539526, 0.954703, 0.914029, 0.934926, 0.922654
0.751482, 17.7378, 0.389302, 2.81992, 0.4, -0.00539518, 0.954708, 0.914029, 0.934924, 0.922653
0.751532, 17.7329, 0.389226, 2.82004, 0.4, -0.00539511, 0.954712, 0.914029, 0.934922, 0.922651
0.751583, 17.7281, 0.389151, 2.82015, 0.4, -0.00539503, 0.954717, 0.914029, 0.93492, 0.92265
0.751633, 17.7232, 0.389076, 2.82027, 0.4, -0.00539495, 0.954721, 0.914029, 0.934918, 0.922649
0.751683, 17.7184, 0.389001, 2.82038, 0.4, -0.00539488, 0.954726, 0.914029, 0.934916, 0.922648
0.751733, 17.7135, 0.388925, 2.8205, 0.4, -0.0053948, 0.95473, 0.914029, 0.934914, 0.922647
0.751783, 17.7087, 0.38885, 2.82061, 0.4, -0.00539472, 0.954735, 0.914029, 0.934913, 0.922645
0.751833, 17.7038, 0.388775, 2.82073, 0.4, -0.00539464, 0.95474, 0.914029, 0.934911, 0.922644
0.751883, 17.6989, 0.3887, 2.82084, 0.4, -0.00539457, 0.954744, 0.914029, 0.934909, 0.922643
0.751933, 17.6941, 0.388625, 2.82096, 0.4, -0.00539449, 0.954749, 0.914029, 0.934907, 0.922642
0.751983, 17.6892, 0.38855, 2.82107, 0.4, -0.00539441, 0.954753, 0.914029, 0.934905, 0.92264
0.752033, 17.6844, 0.388475, 2.82119, 0.4, -0.00539433, 0.954758, 0.914029, 0.934903, 0.922639
0.752083, 17.6795, 0.3884, 2.8213, 0.4, -0.00539425, 0.954762, 0.914029, 0.934901, 0.922638
0.752133, 17.6747, 0.388324, 2.82142, 0.4, -0.00539417, 0.954767, 0.914029, 0.934899, 0.922637
0.752183, 17.6698, 0.388249, 2.82153, 0.4, -0.00539409, 0.954771, 0.914029, 0.934897, 0.922636
0.752233, 17.665, 0.388174, 2.82164, 0.4, -0.005394, 0.954776, 0.914029, 0.934895, 0.922634
0.752283, 17.6601, 0.388099, 2.82176, 0.4, -0.00539392, 0.954781, 0.914029, 0.934893, 0.922633
0.752333, 17.6553, 0.388024, 2.82187, 0.4, -0.00539384, 0.954785, 0.914029, 0.934891, 0.922632
0.752383, 17.6504, 0.387949, 2.82199, 0.4, -0.00539376, 0.95479, 0.914029, 0.934889, 0.922631
0.752433, 17.6455, 0.387874, 2.8221, 0.4, -0.00539367, 0.954794, 0.914029, 0.934887, 0.922629
0.752483, 17.6407, 0.387799, 2.82222, 0.4, -0.00539359, 0.954799, 0.914029, 0.934885, 0.922628
0.752533, 17.6358, 0.387724, 2.82233, 0.4, -0.00539351, 0.954803, 0.914029, 0.934883, 0.922627
0.752583, 17.631, 0.387649, 2.82245, 0.4, -0.00539342, 0.954808, 0.91403, 0.934882, 0.922626
0.752633, 17.6261, 0.387573, 2.82256, 0.4, -0.00539334, 0.954812, 0.91403, 0.93488, 0.922624
0.752683, 17.6213, 0.387499, 2.82268, 0.4, -0.00539325, 0.954817, 0.91403, 0.934878, 0.922623
0.752733, 17.6164, 0.387423, 2.82279, 0.4, -0.00539317, 0.954822, 0.91403, 0.934876, 0.922622
0.752783, 17.6116, 0.387348, 2.82291, 0.4, -0.00539308, 0.954826, 0.91403, 0.934874, 0.922621
0.752833, 17.6067, 0.387273, 2.82302, 0.4, -0.00539299, 0.954831, 0.91403, 0.934872, 0.92262
0.752883, 17.6019, 0.387198, 2.82313, 0.4, -0.0053929, 0.954835, 0.91403, 0.93487, 0.922618
0.752933, 17.597, 0.387123, 2.82325, 0.4, -0.00539282, 0.95484, 0.91403, 0.934868, 0.922617
0.752983, 17.5922, 0.387048, 2.82336, 0.4, -0.00539273, 0.954844, 0.91403, 0.934866, 0.922616
0.753033, 17.5873, 0.386973, 2.82348, 0.4, -0.00539264, 0.954849, 0.91403, 0.934864, 0.922615
0.753083, 17.5824, 0.386898, 2.82359, 0.4, -0.00539255, 0.954854, 0.91403, 0.934862, 0.922614
0.753133, 17.5776, 0.386823, 2.82371, 0.4, -0.00539246, 0.954858, 0.91403, 0.93486, 0.922612
0.753183, 17.5727, 0.386749, 2.82382, 0.4, -0.00539237, 0.954863, 0.91403, 0.934858, 0.922611
0.753233, 17.5679, 0.386674, 2.82394, 0.4, -0.00539228, 0.954867, 0.91403, 0.934856, 0.92261
0.753283, 17.563, 0.386599, 2.82405, 0.4, -0.00539219, 0.954872, 0.91403, 0.934854, 0.922609
0.753333, 17.5582, 0.386524, 2.82416, 0.4, -0.0053921, 0.954876, 0.91403, 0.934852, 0.922607
0.753383, 17.5533, 0.386449, 2.82428, 0.4, -0.00539201, 0.954881, 0.91403, 0.93485, 0.922606
0.753433, 17.5485, 0.386374, 2.82439, 0.4, -0.00539192, 0.954885, 0.91403, 0.934849, 0.922605
0.753483, 17.5436, 0.386299, 2.82451, 0.4, -0.00539182, 0.95489, 0.91403, 0.934847, 0.922604
0.753533, 17.5388, 0.386224, 2.82462, 0.4, -0.00539173, 0.954894, 0.91403, 0.934845, 0.922602
0.753583, 17.5339, 0.386149, 2.82473, 0.4, -0.00539164, 0.954899, 0.91403, 0.934843, 0.922601
0.753633, 17.5291, 0.386074, 2.82485, 0.4, -0.00539154, 0.954904, 0.91403, 0.934841, 0.9226
0.753683, 17.5242, 0.385999, 2.82496, 0.4, -0.00539145, 0.954908, 0.91403, 0.934839, 0.922599
0.753733, 17.5194, 0.385924, 2.82508, 0.4, -0.00539136, 0.954913, 0.91403, 0.934837, 0.922597
0.753783, 17.5145, 0.385849, 2.82519, 0.4, -0.00539126, 0.954917, 0.91403, 0.934835, 0.922596
0.753833, 17.5097, 0.385774, 2.82531, 0.4, -0.00539116, 0.954922, 0.91403, 0.934833, 0.922595
0.753883, 17.5048, 0.385699, 2.82542, 0.4, -0.00539107, 0.954926, 0.91403, 0.934831, 0.922594
0.753933, 17.5, 0.385624, 2.82553, 0.4, -0.00539097, 0.954931, 0.91403, 0.934829, 0.922592
0.753983, 17.4951, 0.38555, 2.82565, 0.4, -0.00539087, 0.954935, 0.91403, 0.934827, 0.922591
0.754033, 17.4902, 0.385475, 2.82576, 0.4, -0.00539078, 0.95494, 0.91403, 0.934825, 0.92259
0.754083, 17.4854, 0.3854, 2.82588, 0.4, -0.00539068, 0.954944, 0.91403, 0.934823, 0.922589
0.754133, 17.4805, 0.385325, 2.82599, 0.4, -0.00539058, 0.954949, 0.91403, 0.934821, 0.922587
0.754183, 17.4757, 0.38525, 2.8261, 0.4, -0.00539048, 0.954953, 0.91403, 0.934819, 0.922586
0.754233, 17.4708, 0.385175, 2.82622, 0.4, -0.00539038, 0.954958, 0.91403, 0.934817, 0.922585
0.754283, 17.466, 0.385101, 2.82633, 0.4, -0.00539028, 0.954962, 0.91403, 0.934815, 0.922584
0.754333, 17.4611, 0.385026, 2.82645, 0.4, -0.00539018, 0.954967, 0.91403, 0.934813, 0.922583
0.754383, 17.4563, 0.384951, 2.82656, 0.4, -0.00539008, 0.954972, 0.91403, 0.934811, 0.922581
0.754433, 17.4514, 0.384876, 2.82667, 0.4, -0.00538998, 0.954976, 0.91403, 0.934809, 0.92258
0.754483, 17.4466, 0.384802, 2.82679, 0.4, -0.00538988, 0.954981, 0.91403, 0.934808, 0.922579
0.754533, 17.4417, 0.384727, 2.8269, 0.4, -0.00538978, 0.954985, 0.91403, 0.934806, 0.922578
0.754583, 17.4369, 0.384652, 2.82701, 0.4, -0.00538968, 0.95499, 0.91403, 0.934804, 0.922576
0.754633, 17.432, 0.384577, 2.82713, 0.4, -0.00538958, 0.954994, 0.91403, 0.934802, 0.922575
0.754683, 17.4272, 0.384502, 2.82724, 0.4, -0.00538947, 0.954999, 0.91403, 0.9348, 0.922574
0.754733, 17.4223, 0.384428, 2.82736, 0.4, -0.00538937, 0.955003, 0.91403, 0.934798, 0.922573
0.754783, 17.4175, 0.384353, 2.82747, 0.4, -0.00538927, 0.955008, 0.91403, 0.934796, 0.922571
0.754833, 17.4126, 0.384278, 2.82758, 0.4, -0.00538916, 0.955012, 0.914029, 0.934794, 0.92257
0.754883, 17.4078, 0.384203, 2.8277, 0.4, -0.00538906, 0.955017, 0.91403, 0.934792, 0.922569
0.754933, 17.4029, 0.384129, 2.82781, 0.4, -0.00538895, 0.955021, 0.914029, 0.93479, 0.922568
0.754983, 17.3981, 0.384054, 2.82792, 0.4, -0.00538885, 0.955026, 0.914029, 0.934788, 0.922566
0.755033, 17.3932, 0.383979, 2.82804, 0.4, -0.00538874, 0.95503, 0.914029, 0.934786, 0.922565
0.755083, 17.3884, 0.383904, 2.82815, 0.4, -0.00538863, 0.955035, 0.914029, 0.934784, 0.922564
0.755133, 17.3835, 0.38383, 2.82826, 0.4, -0.00538853, 0.955039, 0.914029, 0.934782, 0.922563
0.755183, 17.3787, 0.383755, 2.82838, 0.4, -0.00538842, 0.955044, 0.914029, 0.93478, 0.922561
0.755233, 17.3738, 0.38368, 2.82849, 0.4, -0.00538831, 0.955048, 0.914029, 0.934778, 0.92256
0.755283, 17.369, 0.383606, 2.8286, 0.4, -0.0053882, 0.955053, 0.914029, 0.934776, 0.922559
0.755333, 17.3641, 0.383531, 2.82872, 0.4, -0.0053881, 0.955058, 0.914029, 0.934774, 0.922557
0.755383, 17.3593, 0.383456, 2.82883, 0.4, -0.00538799, 0.955062, 0.914029, 0.934772, 0.922556
0.755433, 17.3544, 0.383382, 2.82895, 0.4, -0.00538788, 0.955066, 0.914029, 0.93477, 0.922555
0.755483, 17.3496, 0.383307, 2.82906, 0.4, -0.00538777, 0.955071, 0.914029, 0.934768, 0.922554
0.755533, 17.3447, 0.383232, 2.82917, 0.4, -0.00538766, 0.955076, 0.914029, 0.934766, 0.922552
0.755583, 17.3399, 0.383158, 2.82929, 0.4, -0.00538754, 0.95508, 0.914029, 0.934764, 0.922551
0.755633, 17.335, 0.383083, 2.8294, 0.4, -0.00538743, 0.955085, 0.914029, 0.934762, 0.92255
0.755683, 17.3302, 0.383008, 2.82951, 0.4, -0.00538732, 0.955089, 0.914029, 0.93476, 0.922549
0.755733, 17.3253, 0.382934, 2.82963, 0.4, -0.00538721, 0.955094, 0.914029, 0.934758, 0.922547
0.755783, 17.3205, 0.382859, 2.82974, 0.4, -0.0053871, 0.955098, 0.914029, 0.934756, 0.922546
0.755833, 17.3156, 0.382784, 2.82985, 0.4, -0.00538698, 0.955103, 0.914029, 0.934754, 0.922545
0.755883, 17.3108, 0.38271, 2.82996, 0.4, -0.00538687, 0.955107, 0.914029, 0.934753, 0.922544
0.755933, 17.306, 0.382635, 2.83008, 0.4, -0.00538676, 0.955112, 0.914029, 0.93475, 0.922542
0.755983, 17.3011, 0.382561, 2.83019, 0.4, -0.00538664, 0.955116, 0.914029, 0.934749, 0.922541
0.756033, 17.2963, 0.382486, 2.8303, 0.4, -0.00538653, 0.955121, 0.914029, 0.934747, 0.92254
0.756083, 17.2914, 0.382411, 2.83042, 0.4, -0.00538641, 0.955125, 0.914029, 0.934745, 0.922539
0.756133, 17.2866, 0.382337, 2.83053, 0.4, -0.0053863, 0.95513, 0.914029, 0.934743, 0.922537
0.756183, 17.2817, 0.382262, 2.83064, 0.4, -0.00538618, 0.955134, 0.914029, 0.934741, 0.922536
0.756233, 17.2769, 0.382188, 2.83076, 0.4, -0.00538606, 0.955139, 0.914029, 0.934739, 0.922535
0.756283, 17.272, 0.382113, 2.83087, 0.4, -0.00538595, 0.955143, 0.914029, 0.934737, 0.922533
0.756333, 17.2672, 0.382039, 2.83098, 0.4, -0.00538583, 0.955148, 0.914029, 0.934735, 0.922532
0.756383, 17.2623, 0.381964, 2.8311, 0.4, -0.00538571, 0.955152, 0.914029, 0.934733, 0.922531
0.756433, 17.2575, 0.38189, 2.83121, 0.4, -0.00538559, 0.955157, 0.914029, 0.934731, 0.92253
0.756483, 17.2526, 0.381815, 2.83132, 0.4, -0.00538548, 0.955161, 0.914029, 0.934729, 0.922528
0.756533, 17.2478, 0.381741, 2.83143, 0.4, -0.00538536, 0.955166, 0.914029, 0.934727, 0.922527
0.756583, 17.2429, 0.381666, 2.83155, 0.4, -0.00538524, 0.95517, 0.914029, 0.934725, 0.922526
0.756633, 17.2381, 0.381592, 2.83166, 0.4, -0.00538512, 0.955175, 0.914029, 0.934723, 0.922525
0.756683, 17.2332, 0.381517, 2.83177, 0.4, -0.005385, 0.955179, 0.914028, 0.934721, 0.922523
0.756733, 17.2284, 0.381443, 2.83189, 0.4, -0.00538488, 0.955184, 0.914028, 0.934719, 0.922522
0.756783, 17.2235, 0.381368, 2.832, 0.4, -0.00538475, 0.955188, 0.914028, 0.934717, 0.922521
0.756833, 17.2187, 0.381294, 2.83211, 0.4, -0.00538463, 0.955193, 0.914028, 0.934715, 0.92252
0.756883, 17.2139, 0.38122, 2.83222, 0.4, -0.00538451, 0.955197, 0.914028, 0.934713, 0.922518
0.756933, 17.209, 0.381145, 2.83234, 0.4, -0.00538439, 0.955202, 0.914028, 0.934711, 0.922517
0.756983, 17.2042, 0.381071, 2.83245, 0.4, -0.00538426, 0.955206, 0.914028, 0.934709, 0.922516
0.757033, 17.1993, 0.380996, 2.83256, 0.4, -0.00538414, 0.955211, 0.914028, 0.934707, 0.922514
0.757083, 17.1945, 0.380922, 2.83268, 0.4, -0.00538402, 0.955215, 0.914028, 0.934705, 0.922513
0.757133, 17.1896, 0.380847, 2.83279, 0.4, -0.00538389, 0.95522, 0.914028, 0.934703, 0.922512
0.757183, 17.1848, 0.380773, 2.8329, 0.4, -0.00538377, 0.955224, 0.914028, 0.934701, 0.922511
0.757233, 17.1799, 0.380699, 2.83301, 0.4, -0.00538364, 0.955229, 0.914028, 0.934699, 0.922509
0.757283, 17.1751, 0.380624, 2.83313, 0.4, -0.00538352, 0.955233, 0.914028, 0.934697, 0.922508
0.757333, 17.1702, 0.38055, 2.83324, 0.4, -0.00538339, 0.955238, 0.914028, 0.934695, 0.922507
0.757383, 17.1654, 0.380475, 2.83335, 0.4, -0.00538327, 0.955242, 0.914028, 0.934693, 0.922505
0.757433, 17.1606, 0.380401, 2.83346, 0.4, -0.00538314, 0.955246, 0.914028, 0.934691, 0.922504
0.757483, 17.1557, 0.380326, 2.83358, 0.4, -0.00538301, 0.955251, 0.914028, 0.934689, 0.922503
0.757533, 17.1509, 0.380252, 2.83369, 0.4, -0.00538288, 0.955255, 0.914028, 0.934687, 0.922502
0.757583, 17.146, 0.380178, 2.8338, 0.4, -0.00538276, 0.95526, 0.914028, 0.934685, 0.9225
0.757634, 17.1412, 0.380103, 2.83391, 0.4, -0.00538263, 0.955264, 0.914028, 0.934683, 0.922499
0.757684, 17.1363, 0.380029, 2.83403, 0.4, -0.0053825, 0.955269, 0.914027, 0.934681, 0.922498
0.757734, 17.1315, 0.379955, 2.83414, 0.4, -0.00538237, 0.955273, 0.914027, 0.934679, 0.922496
0.757784, 17.1266, 0.37988, 2.83425, 0.4, -0.00538224, 0.955278, 0.914027, 0.934677, 0.922495
0.757834, 17.1218, 0.379806, 2.83436, 0.4, -0.00538211, 0.955282, 0.914027, 0.934675, 0.922494
0.757884, 17.117, 0.379732, 2.83448, 0.4, -0.00538198, 0.955287, 0.914027, 0.934673, 0.922493
0.757934, 17.1121, 0.379658, 2.83459, 0.4, -0.00538185, 0.955291, 0.914027, 0.934671, 0.922491
0.757984, 17.1073, 0.379583, 2.8347, 0.4, -0.00538171, 0.955296, 0.914027, 0.934669, 0.92249
0.758034, 17.1024, 0.379509, 2.83481, 0.4, -0.00538158, 0.9553, 0.914027, 0.934667, 0.922489
0.758084, 17.0976, 0.379435, 2.83492, 0.4, -0.00538145, 0.955305, 0.914027, 0.934665, 0.922487
0.758134, 17.0927, 0.37936, 2.83504, 0.4, -0.00538132, 0.955309, 0.914027, 0.934663, 0.922486
0.758184, 17.0879, 0.379286, 2.83515, 0.4, -0.00538118, 0.955314, 0.914027, 0.934661, 0.922485
0.758234, 17.0831, 0.379212, 2.83526, 0.4, -0.00538105, 0.955318, 0.914027, 0.934659, 0.922484
0.758284, 17.0782, 0.379138, 2.83537, 0.4, -0.00538092, 0.955323, 0.914027, 0.934657, 0.922482
0.758334, 17.0734, 0.379063, 2.83549, 0.4, -0.00538078, 0.955327, 0.914027, 0.934655, 0.922481
0.758384, 17.0685, 0.378989, 2.8356, 0.4, -0.00538064, 0.955332, 0.914027, 0.934653, 0.92248
0.758434, 17.0637, 0.378915, 2.83571, 0.4, -0.00538051, 0.955336, 0.914027, 0.934651, 0.922478
0.758484, 17.0588, 0.378841, 2.83582, 0.4, -0.00538037, 0.95534, 0.914026, 0.934649, 0.922477
0.758534, 17.054, 0.378767, 2.83593, 0.4, -0.00538024, 0.955345, 0.914026, 0.934647, 0.922476
0.758584, 17.0492, 0.378692, 2.83605, 0.4, -0.0053801, 0.955349, 0.914026, 0.934646, 0.922475
0.758634, 17.0443, 0.378618, 2.83616, 0.4, -0.00537996, 0.955354, 0.914026, 0.934643, 0.922473
0.758684, 17.0395, 0.378544, 2.83627, 0.4, -0.00537982, 0.955358, 0.914026, 0.934641, 0.922472
0.758734, 17.0346, 0.37847, 2.83638, 0.4, -0.00537969, 0.955363, 0.914026, 0.93464, 0.922471
0.758784, 17.0298, 0.378396, 2.8365, 0.4, -0.00537955, 0.955367, 0.914026, 0.934638, 0.922469
0.758834, 17.0249, 0.378321, 2.83661, 0.4, -0.00537941, 0.955372, 0.914026, 0.934635, 0.922468
0.758884, 17.0201, 0.378247, 2.83672, 0.4, -0.00537927, 0.955376, 0.914026, 0.934634, 0.922467
0.758934, 17.0153, 0.378173, 2.83683, 0.4, -0.00537913, 0.955381, 0.914026, 0.934632, 0.922466
0.758984, 17.0104, 0.378099, 2.83694, 0.4, -0.00537899, 0.955385, 0.914026, 0.934629, 0.922464
0.759034, 17.0056, 0.378025, 2.83705, 0.4, -0.00537885, 0.95539, 0.914026, 0.934628, 0.922463
0.759084, 17.0007, 0.377951, 2.83717, 0.4, -0.00537871, 0.955394, 0.914026, 0.934626, 0.922462
0.759134, 16.9959, 0.377877, 2.83728, 0.4, -0.00537857, 0.955398, 0.914026, 0.934624, 0.92246
0.759184, 16.9911, 0.377802, 2.83739, 0.4, -0.00537842, 0.955403, 0.914025, 0.934622, 0.922459
0.759234, 16.9862, 0.377728, 2.8375, 0.4, -0.00537828, 0.955407, 0.914025, 0.934619, 0.922458
0.759284, 16.9814, 0.377654, 2.83761, 0.4, -0.00537814, 0.955412, 0.914025, 0.934618, 0.922456
0.759334, 16.9765, 0.37758, 2.83773, 0.4, -0.00537799, 0.955416, 0.914025, 0.934615, 0.922455
0.759384, 16.9717, 0.377506, 2.83784, 0.4, -0.00537785, 0.955421, 0.914025, 0.934614, 0.922454
0.759434, 16.9669, 0.377432, 2.83795, 0.4, -0.00537771, 0.955425, 0.914025, 0.934611, 0.922453
0.759484, 16.962, 0.377358, 2.83806, 0.4, -0.00537756, 0.95543, 0.914025, 0.93461, 0.922451
0.759534, 16.9572, 0.377284, 2.83817, 0.4, -0.00537742, 0.955434, 0.914025, 0.934608, 0.92245
0.759584, 16.9523, 0.37721, 2.83828, 0.4, -0.00537727, 0.955438, 0.914025, 0.934606, 0.922449
0.759634, 16.9475, 0.377136, 2.8384, 0.4, -0.00537713, 0.955443, 0.914025, 0.934604, 0.922447
0.759684, 16.9427, 0.377062, 2.83851, 0.4, -0.00537698, 0.955447, 0.914025, 0.934601, 0.922446
0.759734, 16.9378, 0.376988, 2.83862, 0.4, -0.00537683, 0.955452, 0.914025, 0.9346, 0.922445
0.759784, 16.933, 0.376914, 2.83873, 0.4, -0.00537668, 0.955456, 0.914025, 0.934597, 0.922443
0.759834, 16.9281, 0.37684, 2.83884, 0.4, -0.00537654, 0.955461, 0.914024, 0.934595, 0.922442
0.759884, 16.9233, 0.376765, 2.83895, 0.4, -0.00537639, 0.955465, 0.914024, 0.934593, 0.922441
0.759934, 16.9185, 0.376691, 2.83907, 0.4, -0.00537624, 0.95547, 0.914024, 0.934591, 0.922439
0.759984, 16.9136, 0.376618, 2.83918, 0.4, -0.00537609, 0.955474, 0.914024, 0.934589, 0.922438
0.760034, 16.9088, 0.376543, 2.83929, 0.4, -0.00537594, 0.955478, 0.914024, 0.934587, 0.922437
0.760084, 16.9039, 0.376469, 2.8394, 0.4, -0.00537579, 0.955483, 0.914024, 0.934585, 0.922435
0.760134, 16.8991, 0.376396, 2.83951, 0.4, -0.00537564, 0.955487, 0.914024, 0.934583, 0.922434
0.760184, 16.8943, 0.376322, 2.83962, 0.4, -0.00537549, 0.955492, 0.914024, 0.934581, 0.922433
0.760234, 16.8894, 0.376248, 2.83973, 0.4, -0.00537534, 0.955496, 0.914024, 0.934579, 0.922431
0.760284, 16.8846, 0.376174, 2.83985, 0.4, -0.00537519, 0.955501, 0.914024, 0.934577, 0.92243
0.760334, 16.8798, 0.3761, 2.83996, 0.4, -0.00537504, 0.955505, 0.914024, 0.934575, 0.922429
0.760384, 16.8749, 0.376026, 2.84007, 0.4, -0.00537488, 0.95551, 0.914023, 0.934573, 0.922428
0.760434, 16.8701, 0.375952, 2.84018, 0.4, -0.00537473, 0.955514, 0.914023, 0.934571, 0.922426
0.760484, 16.8652, 0.375878, 2.84029, 0.4, -0.00537458, 0.955518, 0.914023, 0.934569, 0.922425
0.760534, 16.8604, 0.375804, 2.8404, 0.4, -0.00537442, 0.955523, 0.914023, 0.934567, 0.922424
0.760584, 16.8556, 0.37573, 2.84051, 0.4, -0.00537427, 0.955527, 0.914023, 0.934565, 0.922422
0.760634, 16.8507, 0.375656, 2.84063, 0.4, -0.00537411, 0.955532, 0.914023, 0.934563, 0.922421
0.760684, 16.8459, 0.375582, 2.84074, 0.4, -0.00537396, 0.955536, 0.914023, 0.934561, 0.92242
0.760734, 16.8411, 0.375508, 2.84085, 0.4, -0.0053738, 0.955541, 0.914023, 0.934559, 0.922418
0.760784, 16.8362, 0.375435, 2.84096, 0.4, -0.00537365, 0.955545, 0.914023, 0.934557, 0.922417
0.760834, 16.8314, 0.375361, 2.84107, 0.4, -0.00537349, 0.955549, 0.914023, 0.934555, 0.922416
0.760884, 16.8266, 0.375287, 2.84118, 0.4, -0.00537334, 0.955554, 0.914023, 0.934553, 0.922414
0.760934, 16.8217, 0.375213, 2.84129, 0.4, -0.00537318, 0.955558, 0.914022, 0.934551, 0.922413
0.760984, 16.8169, 0.375139, 2.8414, 0.4, -0.00537302, 0.955563, 0.914022, 0.934549, 0.922412
0.761034, 16.812, 0.375065, 2.84151, 0.4, -0.00537286, 0.955567, 0.914022, 0.934547, 0.92241
0.761084, 16.8072, 0.374992, 2.84162, 0.4, -0.0053727, 0.955572, 0.914022, 0.934545, 0.922409
0.761134, 16.8024, 0.374918, 2.84174, 0.4, -0.00537255, 0.955576, 0.914022, 0.934543, 0.922408
0.761184, 16.7975, 0.374844, 2.84185, 0.4, -0.00537239, 0.95558, 0.914022, 0.934541, 0.922406
0.761234, 16.7927, 0.37477, 2.84196, 0.4, -0.00537223, 0.955585, 0.914022, 0.934539, 0.922405
0.761284, 16.7879, 0.374696, 2.84207, 0.4, -0.00537207, 0.955589, 0.914022, 0.934537, 0.922404
0.761334, 16.783, 0.374622, 2.84218, 0.4, -0.00537191, 0.955594, 0.914022, 0.934535, 0.922403
0.761384, 16.7782, 0.374549, 2.84229, 0.4, -0.00537174, 0.955598, 0.914021, 0.934533, 0.922401
0.761434, 16.7734, 0.374475, 2.8424, 0.4, -0.00537158, 0.955603, 0.914021, 0.934531, 0.9224
0.761484, 16.7685, 0.374401, 2.84251, 0.4, -0.00537142, 0.955607, 0.914021, 0.934529, 0.922399
0.761534, 16.7637, 0.374327, 2.84262, 0.4, -0.00537126, 0.955612, 0.914021, 0.934527, 0.922397
0.761584, 16.7589, 0.374254, 2.84273, 0.4, -0.0053711, 0.955616, 0.914021, 0.934525, 0.922396
0.761634, 16.754, 0.37418, 2.84285, 0.4, -0.00537093, 0.95562, 0.914021, 0.934523, 0.922395
0.761684, 16.7492, 0.374106, 2.84296, 0.4, -0.00537077, 0.955625, 0.914021, 0.934521, 0.922393
0.761734, 16.7444, 0.374033, 2.84307, 0.4, -0.00537061, 0.955629, 0.914021, 0.934519, 0.922392
0.761784, 16.7395, 0.373959, 2.84318, 0.4, -0.00537044, 0.955634, 0.914021, 0.934517, 0.922391
0.761834, 16.7347, 0.373885, 2.84329, 0.4, -0.00537028, 0.955638, 0.91402, 0.934515, 0.922389
0.761884, 16.7299, 0.373811, 2.8434, 0.4, -0.00537011, 0.955642, 0.91402, 0.934513, 0.922388
0.761934, 16.725, 0.373738, 2.84351, 0.4, -0.00536994, 0.955647, 0.91402, 0.934511, 0.922387
0.761984, 16.7202, 0.373664, 2.84362, 0.4, -0.00536978, 0.955651, 0.91402, 0.934509, 0.922385
0.762034, 16.7154, 0.37359, 2.84373, 0.4, -0.00536961, 0.955656, 0.91402, 0.934507, 0.922384
0.762084, 16.7105, 0.373517, 2.84384, 0.4, -0.00536944, 0.95566, 0.91402, 0.934505, 0.922383
0.762134, 16.7057, 0.373443, 2.84395, 0.4, -0.00536928, 0.955664, 0.91402, 0.934503, 0.922381
0.762184, 16.7009, 0.373369, 2.84406, 0.4, -0.00536911, 0.955669, 0.91402, 0.934501, 0.92238
0.762234, 16.696, 0.373296, 2.84417, 0.4, -0.00536894, 0.955673, 0.91402, 0.934499, 0.922379
0.762284, 16.6912, 0.373222, 2.84428, 0.4, -0.00536877, 0.955677, 0.914019, 0.934497, 0.922377
0.762334, 16.6864, 0.373148, 2.84439, 0.4, -0.0053686, 0.955682, 0.914019, 0.934495, 0.922376
0.762384, 16.6815, 0.373075, 2.84451, 0.4, -0.00536843, 0.955686, 0.914019, 0.934493, 0.922375
0.762434, 16.6767, 0.373001, 2.84462, 0.4, -0.00536826, 0.955691, 0.914019, 0.934491, 0.922373
0.762484, 16.6719, 0.372927, 2.84473, 0.4, -0.00536809, 0.955695, 0.914019, 0.934489, 0.922372
0.762534, 16.667, 0.372854, 2.84484, 0.4, -0.00536792, 0.9557, 0.914019, 0.934487, 0.922371
0.762584, 16.6622, 0.37278, 2.84495, 0.4, -0.00536775, 0.955704, 0.914019, 0.934485, 0.922369
0.762634, 16.6574, 0.372707, 2.84506, 0.4, -0.00536758, 0.955708, 0.914019, 0.934483, 0.922368
0.762684, 16.6526, 0.372633, 2.84517, 0.4, -0.00536741, 0.955713, 0.914018, 0.934481, 0.922366
0.762734, 16.6477, 0.37256, 2.84528, 0.4, -0.00536723, 0.955717, 0.914018, 0.934479, 0.922365
0.762784, 16.6429, 0.372486, 2.84539, 0.4, -0.00536706, 0.955722, 0.914018, 0.934476, 0.922364
0.762834, 16.6381, 0.372413, 2.8455, 0.4, -0.00536689, 0.955726, 0.914018, 0.934474, 0.922363
0.762884, 16.6332, 0.372339, 2.84561, 0.4, -0.00536671, 0.95573, 0.914018, 0.934472, 0.922361
0.762934, 16.6284, 0.372265, 2.84572, 0.4, -0.00536654, 0.955735, 0.914018, 0.93447, 0.92236
0.762984, 16.6236, 0.372192, 2.84583, 0.4, -0.00536636, 0.955739, 0.914018, 0.934468, 0.922359
0.763034, 16.6187, 0.372118, 2.84594, 0.4, -0.00536619, 0.955744, 0.914018, 0.934466, 0.922357
0.763084, 16.6139, 0.372045, 2.84605, 0.4, -0.00536601, 0.955748, 0.914017, 0.934464, 0.922356
0.763134, 16.6091, 0.371971, 2.84616, 0.4, -0.00536584, 0.955752, 0.914017, 0.934462, 0.922355
0.763184, 16.6043, 0.371898, 2.84627, 0.4, -0.00536566, 0.955757, 0.914017, 0.93446, 0.922353
0.763234, 16.5994, 0.371825, 2.84638, 0.4, -0.00536548, 0.955761, 0.914017, 0.934458, 0.922352
0.763284, 16.5946, 0.371751, 2.84649, 0.4, -0.00536531, 0.955766, 0.914017, 0.934456, 0.922351
0.763334, 16.5898, 0.371677, 2.8466, 0.4, -0.00536513, 0.95577, 0.914017, 0.934454, 0.922349
0.763384, 16.5849, 0.371604, 2.84671, 0.4, -0.00536495, 0.955774, 0.914017, 0.934452, 0.922348
0.763434, 16.5801, 0.37153, 2.84682, 0.4, -0.00536477, 0.955779, 0.914017, 0.93445, 0.922346
0.763484, 16.5753, 0.371457, 2.84693, 0.4, -0.00536459, 0.955783, 0.914016, 0.934448, 0.922345
0.763534, 16.5705, 0.371384, 2.84704, 0.4, -0.00536441, 0.955788, 0.914016, 0.934446, 0.922344
0.763584, 16.5656, 0.37131, 2.84715, 0.4, -0.00536423, 0.955792, 0.914016, 0.934444, 0.922342
0.763635, 16.5608, 0.371237, 2.84726, 0.4, -0.00536405, 0.955796, 0.914016, 0.934442, 0.922341
0.763685, 16.556, 0.371163, 2.84737, 0.4, -0.00536387, 0.955801, 0.914016, 0.93444, 0.92234
0.763735, 16.5511, 0.37109, 2.84748, 0.4, -0.00536369, 0.955805, 0.914016, 0.934438, 0.922338
0.763785, 16.5463, 0.371017, 2.84759, 0.4, -0.00536351, 0.95581, 0.914016, 0.934436, 0.922337
0.763835, 16.5415, 0.370943, 2.8477, 0.4, -0.00536333, 0.955814, 0.914015, 0.934434, 0.922336
0.763885, 16.5367, 0.37087, 2.84781, 0.4, -0.00536314, 0.955818, 0.914015, 0.934432, 0.922334
0.763935, 16.5318, 0.370796, 2.84792, 0.4, -0.00536296, 0.955823, 0.914015, 0.93443, 0.922333
0.763985, 16.527, 0.370723, 2.84803, 0.4, -0.00536278, 0.955827, 0.914015, 0.934428, 0.922332
0.764035, 16.5222, 0.37065, 2.84814, 0.4, -0.00536259, 0.955831, 0.914015, 0.934426, 0.92233
0.764085, 16.5174, 0.370576, 2.84825, 0.4, -0.00536241, 0.955836, 0.914015, 0.934424, 0.922329
0.764135, 16.5125, 0.370503, 2.84836, 0.4, -0.00536222, 0.95584, 0.914015, 0.934422, 0.922328
0.764185, 16.5077, 0.37043, 2.84847, 0.4, -0.00536204, 0.955845, 0.914014, 0.93442, 0.922326
0.764235, 16.5029, 0.370356, 2.84858, 0.4, -0.00536185, 0.955849, 0.914014, 0.934418, 0.922325
0.764285, 16.4981, 0.370283, 2.84869, 0.4, -0.00536167, 0.955853, 0.914014, 0.934415, 0.922324
0.764335, 16.4932, 0.37021, 2.8488, 0.4, -0.00536148, 0.955858, 0.914014, 0.934413, 0.922322
0.764385, 16.4884, 0.370136, 2.84891, 0.4, -0.00536129, 0.955862, 0.914014, 0.934411, 0.922321
0.764435, 16.4836, 0.370063, 2.84902, 0.4, -0.00536111, 0.955866, 0.914014, 0.934409, 0.922319
0.764485, 16.4788, 0.36999, 2.84913, 0.4, -0.00536092, 0.955871, 0.914014, 0.934407, 0.922318
0.764535, 16.4739, 0.369917, 2.84924, 0.4, -0.00536073, 0.955875, 0.914013, 0.934405, 0.922317
0.764585, 16.4691, 0.369843, 2.84935, 0.4, -0.00536054, 0.95588, 0.914013, 0.934403, 0.922315
0.764635, 16.4643, 0.36977, 2.84946, 0.4, -0.00536035, 0.955884, 0.914013, 0.934401, 0.922314
0.764685, 16.4595, 0.369697, 2.84957, 0.4, -0.00536016, 0.955888, 0.914013, 0.934399, 0.922313
0.764735, 16.4546, 0.369623, 2.84968, 0.4, -0.00535997, 0.955893, 0.914013, 0.934397, 0.922311
0.764785, 16.4498, 0.36955, 2.84979, 0.4, -0.00535978, 0.955897, 0.914013, 0.934395, 0.92231
0.764835, 16.445, 0.369477, 2.8499, 0.4, -0.00535959, 0.955901, 0.914012, 0.934393, 0.922309
0.764885, 16.4402, 0.369404, 2.85001, 0.4, -0.0053594, 0.955906, 0.914012, 0.934391, 0.922307
0.764935, 16.4353, 0.369331, 2.85012, 0.4, -0.00535921, 0.95591, 0.914012, 0.934389, 0.922306
0.764985, 16.4305, 0.369257, 2.85022, 0.4, -0.00535902, 0.955914, 0.914012, 0.934387, 0.922304
0.765035, 16.4257, 0.369184, 2.85033, 0.4, -0.00535883, 0.955919, 0.914012, 0.934385, 0.922303
0.765085, 16.4209, 0.369111, 2.85044, 0.4, -0.00535863, 0.955923, 0.914012, 0.934383, 0.922302
0.765135, 16.416, 0.369038, 2.85055, 0.4, -0.00535844, 0.955927, 0.914012, 0.934381, 0.9223
0.765185, 16.4112, 0.368965, 2.85066, 0.4, -0.00535825, 0.955932, 0.914011, 0.934379, 0.922299
0.765235, 16.4064, 0.368891, 2.85077, 0.4, -0.00535805, 0.955936, 0.914011, 0.934377, 0.922298
0.765285, 16.4016, 0.368818, 2.85088, 0.4, -0.00535786, 0.955941, 0.914011, 0.934375, 0.922296
0.765335, 16.3968, 0.368745, 2.85099, 0.4, -0.00535766, 0.955945, 0.914011, 0.934372, 0.922295
0.765385, 16.3919, 0.368672, 2.8511, 0.4, -0.00535747, 0.955949, 0.914011, 0.93437, 0.922293
0.765435, 16.3871, 0.368599, 2.85121, 0.4, -0.00535727, 0.955954, 0.914011, 0.934368, 0.922292
0.765485, 16.3823, 0.368526, 2.85132, 0.4, -0.00535708, 0.955958, 0.91401, 0.934366, 0.922291
0.765535, 16.3775, 0.368453, 2.85143, 0.4, -0.00535688, 0.955963, 0.91401, 0.934364, 0.922289
0.765585, 16.3726, 0.368379, 2.85154, 0.4, -0.00535668, 0.955967, 0.91401, 0.934362, 0.922288
0.765635, 16.3678, 0.368306, 2.85165, 0.4, -0.00535649, 0.955971, 0.91401, 0.93436, 0.922287
0.765685, 16.363, 0.368233, 2.85175, 0.4, -0.00535629, 0.955975, 0.91401, 0.934358, 0.922285
0.765735, 16.3582, 0.36816, 2.85186, 0.4, -0.00535609, 0.95598, 0.91401, 0.934356, 0.922284
0.765785, 16.3534, 0.368087, 2.85197, 0.4, -0.00535589, 0.955984, 0.914009, 0.934354, 0.922283
0.765835, 16.3485, 0.368014, 2.85208, 0.4, -0.00535569, 0.955989, 0.914009, 0.934352, 0.922281
0.765885, 16.3437, 0.367941, 2.85219, 0.4, -0.00535549, 0.955993, 0.914009, 0.93435, 0.92228
0.765935, 16.3389, 0.367868, 2.8523, 0.4, -0.00535529, 0.955997, 0.914009, 0.934348, 0.922278
0.765985, 16.3341, 0.367795, 2.85241, 0.4, -0.00535509, 0.956002, 0.914009, 0.934346, 0.922277
0.766035, 16.3293, 0.367722, 2.85252, 0.4, -0.00535489, 0.956006, 0.914009, 0.934344, 0.922276
0.766085, 16.3244, 0.367649, 2.85263, 0.4, -0.00535469, 0.95601, 0.914008, 0.934342, 0.922274
0.766135, 16.3196, 0.367576, 2.85274, 0.4, -0.00535449, 0.956015, 0.914008, 0.93434, 0.922273
0.766185, 16.3148, 0.367503, 2.85285, 0.4, -0.00535428, 0.956019, 0.914008, 0.934338, 0.922272
0.766235, 16.31, 0.36743, 2.85296, 0.4, -0.00535408, 0.956023, 0.914008, 0.934336, 0.92227
0.766285, 16.3052, 0.367357, 2.85306, 0.4, -0.00535388, 0.956028, 0.914008, 0.934334, 0.922269
0.766335, 16.3004, 0.367284, 2.85317, 0.4, -0.00535368, 0.956032, 0.914008, 0.934331, 0.922267
