Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.766385, 16.2955, 0.367211, 2.85328, 0.4, -0.00535347, 0.956036, 0.914007, 0.934329, 0.922266
0.766435, 16.2907, 0.367138, 2.85339, 0.4, -0.00535327, 0.956041, 0.914007, 0.934327, 0.922265
0.766485, 16.2859, 0.367065, 2.8535, 0.4, -0.00535306, 0.956045, 0.914007, 0.934325, 0.922263
0.766535, 16.2811, 0.366992, 2.85361, 0.4, -0.00535286, 0.95605, 0.914007, 0.934323, 0.922262
0.766585, 16.2763, 0.366919, 2.85372, 0.4, -0.00535265, 0.956054, 0.914007, 0.934321, 0.922261
0.766635, 16.2714, 0.366846, 2.85383, 0.4, -0.00535245, 0.956058, 0.914007, 0.934319, 0.922259
0.766685, 16.2666, 0.366773, 2.85394, 0.4, -0.00535224, 0.956063, 0.914006, 0.934317, 0.922258
0.766735, 16.2618, 0.366701, 2.85404, 0.4, -0.00535203, 0.956067, 0.914006, 0.934315, 0.922256
0.766785, 16.257, 0.366628, 2.85415, 0.4, -0.00535183, 0.956071, 0.914006, 0.934313, 0.922255
0.766835, 16.2522, 0.366555, 2.85426, 0.4, -0.00535162, 0.956075, 0.914006, 0.934311, 0.922254
0.766885, 16.2474, 0.366482, 2.85437, 0.4, -0.00535141, 0.95608, 0.914006, 0.934309, 0.922252
0.766935, 16.2425, 0.366409, 2.85448, 0.4, -0.0053512, 0.956084, 0.914006, 0.934307, 0.922251
0.766985, 16.2377, 0.366336, 2.85459, 0.4, -0.00535099, 0.956089, 0.914005, 0.934305, 0.92225
0.767035, 16.2329, 0.366263, 2.8547, 0.4, -0.00535078, 0.956093, 0.914005, 0.934303, 0.922248
0.767085, 16.2281, 0.36619, 2.8548, 0.4, -0.00535057, 0.956097, 0.914005, 0.934301, 0.922247
0.767135, 16.2233, 0.366117, 2.85491, 0.4, -0.00535036, 0.956102, 0.914005, 0.934299, 0.922245
0.767185, 16.2185, 0.366044, 2.85502, 0.4, -0.00535015, 0.956106, 0.914005, 0.934296, 0.922244
0.767235, 16.2137, 0.365972, 2.85513, 0.4, -0.00534994, 0.95611, 0.914004, 0.934294, 0.922243
0.767285, 16.2088, 0.365899, 2.85524, 0.4, -0.00534973, 0.956115, 0.914004, 0.934292, 0.922241
0.767335, 16.204, 0.365826, 2.85535, 0.4, -0.00534952, 0.956119, 0.914004, 0.93429, 0.92224
0.767385, 16.1992, 0.365753, 2.85546, 0.4, -0.0053493, 0.956123, 0.914004, 0.934288, 0.922238
0.767435, 16.1944, 0.36568, 2.85556, 0.4, -0.00534909, 0.956127, 0.914004, 0.934286, 0.922237
0.767485, 16.1896, 0.365607, 2.85567, 0.4, -0.00534888, 0.956132, 0.914004, 0.934284, 0.922236
0.767535, 16.1848, 0.365535, 2.85578, 0.4, -0.00534867, 0.956136, 0.914003, 0.934282, 0.922234
0.767585, 16.18, 0.365462, 2.85589, 0.4, -0.00534845, 0.95614, 0.914003, 0.93428, 0.922233
0.767635, 16.1751, 0.365389, 2.856, 0.4, -0.00534824, 0.956145, 0.914003, 0.934278, 0.922231
0.767685, 16.1703, 0.365317, 2.85611, 0.4, -0.00534802, 0.956149, 0.914003, 0.934276, 0.92223
0.767735, 16.1655, 0.365244, 2.85621, 0.4, -0.00534781, 0.956153, 0.914002, 0.934274, 0.922229
0.767785, 16.1607, 0.365171, 2.85632, 0.4, -0.00534759, 0.956158, 0.914002, 0.934272, 0.922227
0.767835, 16.1559, 0.365098, 2.85643, 0.4, -0.00534737, 0.956162, 0.914002, 0.93427, 0.922226
0.767885, 16.1511, 0.365026, 2.85654, 0.4, -0.00534716, 0.956166, 0.914002, 0.934268, 0.922225
0.767935, 16.1463, 0.364953, 2.85665, 0.4, -0.00534694, 0.956171, 0.914002, 0.934265, 0.922223
0.767985, 16.1415, 0.36488, 2.85676, 0.4, -0.00534672, 0.956175, 0.914002, 0.934263, 0.922222
0.768035, 16.1366, 0.364807, 2.85686, 0.4, -0.0053465, 0.956179, 0.914001, 0.934261, 0.92222
0.768085, 16.1318, 0.364735, 2.85697, 0.4, -0.00534629, 0.956184, 0.914001, 0.934259, 0.922219
0.768135, 16.127, 0.364662, 2.85708, 0.4, -0.00534607, 0.956188, 0.914001, 0.934257, 0.922217
0.768185, 16.1222, 0.364589, 2.85719, 0.4, -0.00534585, 0.956192, 0.914001, 0.934255, 0.922216
0.768235, 16.1174, 0.364517, 2.8573, 0.4, -0.00534563, 0.956197, 0.914001, 0.934253, 0.922215
0.768285, 16.1126, 0.364444, 2.85741, 0.4, -0.00534541, 0.956201, 0.914, 0.934251, 0.922213
0.768335, 16.1078, 0.364371, 2.85751, 0.4, -0.00534519, 0.956205, 0.914, 0.934249, 0.922212
0.768385, 16.103, 0.364299, 2.85762, 0.4, -0.00534497, 0.956209, 0.914, 0.934247, 0.922211
0.768435, 16.0982, 0.364226, 2.85773, 0.4, -0.00534475, 0.956214, 0.914, 0.934245, 0.922209
0.768485, 16.0933, 0.364154, 2.85784, 0.4, -0.00534452, 0.956218, 0.914, 0.934243, 0.922208
0.768535, 16.0885, 0.364081, 2.85795, 0.4, -0.0053443, 0.956222, 0.913999, 0.934241, 0.922206
0.768585, 16.0837, 0.364008, 2.85805, 0.4, -0.00534408, 0.956227, 0.913999, 0.934239, 0.922205
0.768635, 16.0789, 0.363936, 2.85816, 0.4, -0.00534386, 0.956231, 0.913999, 0.934237, 0.922204
0.768685, 16.0741, 0.363863, 2.85827, 0.4, -0.00534363, 0.956235, 0.913999, 0.934234, 0.922202
0.768735, 16.0693, 0.363791, 2.85838, 0.4, -0.00534341, 0.95624, 0.913999, 0.934232, 0.922201
0.768785, 16.0645, 0.363718, 2.85849, 0.4, -0.00534319, 0.956244, 0.913999, 0.93423, 0.922199
0.768835, 16.0597, 0.363646, 2.85859, 0.4, -0.00534296, 0.956248, 0.913998, 0.934228, 0.922198
0.768885, 16.0549, 0.363573, 2.8587, 0.4, -0.00534274, 0.956253, 0.913998, 0.934226, 0.922197
0.768935, 16.0501, 0.363501, 2.85881, 0.4, -0.00534251, 0.956257, 0.913998, 0.934224, 0.922195
0.768985, 16.0453, 0.363428, 2.85892, 0.4, -0.00534228, 0.956261, 0.913998, 0.934222, 0.922194
0.769035, 16.0404, 0.363355, 2.85903, 0.4, -0.00534206, 0.956266, 0.913998, 0.93422, 0.922193
0.769085, 16.0356, 0.363283, 2.85913, 0.4, -0.00534183, 0.95627, 0.913997, 0.934218, 0.922191
0.769135, 16.0308, 0.36321, 2.85924, 0.4, -0.0053416, 0.956274, 0.913997, 0.934216, 0.92219
0.769185, 16.026, 0.363138, 2.85935, 0.4, -0.00534138, 0.956279, 0.913997, 0.934214, 0.922188
0.769235, 16.0212, 0.363065, 2.85946, 0.4, -0.00534115, 0.956283, 0.913997, 0.934212, 0.922187
0.769285, 16.0164, 0.362993, 2.85957, 0.4, -0.00534092, 0.956287, 0.913997, 0.93421, 0.922185
0.769335, 16.0116, 0.362921, 2.85967, 0.4, -0.00534069, 0.956291, 0.913996, 0.934207, 0.922184
0.769385, 16.0068, 0.362848, 2.85978, 0.4, -0.00534046, 0.956296, 0.913996, 0.934205, 0.922183
0.769435, 16.002, 0.362775, 2.85989, 0.4, -0.00534023, 0.9563, 0.913996, 0.934203, 0.922181
0.769485, 15.9972, 0.362703, 2.86, 0.4, -0.00534, 0.956304, 0.913996, 0.934201, 0.92218
0.769535, 15.9924, 0.362631, 2.8601, 0.4, -0.00533977, 0.956309, 0.913996, 0.934199, 0.922179
0.769585, 15.9876, 0.362558, 2.86021, 0.4, -0.00533954, 0.956313, 0.913995, 0.934197, 0.922177
0.769635, 15.9828, 0.362486, 2.86032, 0.4, -0.00533931, 0.956317, 0.913995, 0.934195, 0.922176
0.769686, 15.978, 0.362413, 2.86043, 0.4, -0.00533908, 0.956322, 0.913995, 0.934193, 0.922174
0.769736, 15.9732, 0.362341, 2.86053, 0.4, -0.00533884, 0.956326, 0.913995, 0.934191, 0.922173
0.769786, 15.9683, 0.362269, 2.86064, 0.4, -0.00533861, 0.95633, 0.913994, 0.934189, 0.922171
0.769836, 15.9635, 0.362196, 2.86075, 0.4, -0.00533838, 0.956334, 0.913994, 0.934187, 0.92217
0.769886, 15.9587, 0.362124, 2.86086, 0.4, -0.00533814, 0.956339, 0.913994, 0.934185, 0.922169
0.769936, 15.9539, 0.362051, 2.86096, 0.4, -0.00533791, 0.956343, 0.913994, 0.934183, 0.922167
0.769986, 15.9491, 0.361979, 2.86107, 0.4, -0.00533768, 0.956347, 0.913993, 0.93418, 0.922166
0.770036, 15.9443, 0.361907, 2.86118, 0.4, -0.00533744, 0.956351, 0.913993, 0.934178, 0.922164
0.770086, 15.9395, 0.361834, 2.86129, 0.4, -0.00533721, 0.956356, 0.913993, 0.934176, 0.922163
0.770136, 15.9347, 0.361762, 2.86139, 0.4, -0.00533697, 0.95636, 0.913993, 0.934174, 0.922162
0.770186, 15.9299, 0.36169, 2.8615, 0.4, -0.00533673, 0.956364, 0.913993, 0.934172, 0.92216
0.770236, 15.9251, 0.361617, 2.86161, 0.4, -0.0053365, 0.956369, 0.913992, 0.93417, 0.922159
0.770286, 15.9203, 0.361545, 2.86172, 0.4, -0.00533626, 0.956373, 0.913992, 0.934168, 0.922157
0.770336, 15.9155, 0.361473, 2.86182, 0.4, -0.00533602, 0.956377, 0.913992, 0.934166, 0.922156
0.770386, 15.9107, 0.3614, 2.86193, 0.4, -0.00533579, 0.956381, 0.913992, 0.934164, 0.922154
0.770436, 15.9059, 0.361328, 2.86204, 0.4, -0.00533555, 0.956386, 0.913992, 0.934162, 0.922153
0.770486, 15.9011, 0.361256, 2.86215, 0.4, -0.00533531, 0.95639, 0.913991, 0.93416, 0.922152
0.770536, 15.8963, 0.361184, 2.86225, 0.4, -0.00533507, 0.956394, 0.913991, 0.934157, 0.92215
0.770586, 15.8915, 0.361111, 2.86236, 0.4, -0.00533483, 0.956399, 0.913991, 0.934155, 0.922149
0.770636, 15.8867, 0.361039, 2.86247, 0.4, -0.00533459, 0.956403, 0.913991, 0.934153, 0.922147
0.770686, 15.8819, 0.360967, 2.86257, 0.4, -0.00533435, 0.956407, 0.91399, 0.934151, 0.922146
0.770736, 15.8771, 0.360894, 2.86268, 0.4, -0.00533411, 0.956411, 0.91399, 0.934149, 0.922144
0.770786, 15.8723, 0.360822, 2.86279, 0.4, -0.00533387, 0.956416, 0.91399, 0.934147, 0.922143
0.770836, 15.8675, 0.36075, 2.8629, 0.4, -0.00533363, 0.95642, 0.91399, 0.934145, 0.922142
0.770886, 15.8627, 0.360678, 2.863, 0.4, -0.00533338, 0.956424, 0.913989, 0.934143, 0.92214
0.770936, 15.8579, 0.360606, 2.86311, 0.4, -0.00533314, 0.956428, 0.913989, 0.934141, 0.922139
0.770986, 15.8531, 0.360533, 2.86322, 0.4, -0.0053329, 0.956433, 0.913989, 0.934139, 0.922137
0.771036, 15.8483, 0.360461, 2.86332, 0.4, -0.00533266, 0.956437, 0.913989, 0.934137, 0.922136
0.771086, 15.8435, 0.360389, 2.86343, 0.4, -0.00533241, 0.956441, 0.913989, 0.934135, 0.922135
0.771136, 15.8387, 0.360317, 2.86354, 0.4, -0.00533217, 0.956446, 0.913988, 0.934132, 0.922133
0.771186, 15.8339, 0.360245, 2.86364, 0.4, -0.00533192, 0.95645, 0.913988, 0.93413, 0.922132
0.771236, 15.8291, 0.360173, 2.86375, 0.4, -0.00533168, 0.956454, 0.913988, 0.934128, 0.92213
0.771286, 15.8243, 0.3601, 2.86386, 0.4, -0.00533143, 0.956458, 0.913988, 0.934126, 0.922129
0.771336, 15.8195, 0.360028, 2.86397, 0.4, -0.00533119, 0.956463, 0.913987, 0.934124, 0.922127
0.771386, 15.8147, 0.359956, 2.86407, 0.4, -0.00533094, 0.956467, 0.913987, 0.934122, 0.922126
0.771436, 15.8099, 0.359884, 2.86418, 0.4, -0.00533069, 0.956471, 0.913987, 0.93412, 0.922125
0.771486, 15.8051, 0.359812, 2.86429, 0.4, -0.00533045, 0.956475, 0.913987, 0.934118, 0.922123
0.771536, 15.8003, 0.35974, 2.86439, 0.4, -0.0053302, 0.95648, 0.913986, 0.934116, 0.922122
0.771586, 15.7955, 0.359668, 2.8645, 0.4, -0.00532995, 0.956484, 0.913986, 0.934114, 0.92212
0.771636, 15.7907, 0.359596, 2.86461, 0.4, -0.0053297, 0.956488, 0.913986, 0.934112, 0.922119
0.771686, 15.7859, 0.359524, 2.86471, 0.4, -0.00532945, 0.956492, 0.913986, 0.934109, 0.922118
0.771736, 15.7811, 0.359452, 2.86482, 0.4, -0.00532921, 0.956497, 0.913985, 0.934107, 0.922116
0.771786, 15.7763, 0.35938, 2.86493, 0.4, -0.00532896, 0.956501, 0.913985, 0.934105, 0.922115
0.771836, 15.7715, 0.359308, 2.86503, 0.4, -0.00532871, 0.956505, 0.913985, 0.934103, 0.922113
0.771886, 15.7667, 0.359236, 2.86514, 0.4, -0.00532846, 0.95651, 0.913985, 0.934101, 0.922112
0.771936, 15.7619, 0.359164, 2.86525, 0.4, -0.0053282, 0.956514, 0.913985, 0.934099, 0.92211
0.771986, 15.7571, 0.359092, 2.86535, 0.4, -0.00532795, 0.956518, 0.913984, 0.934097, 0.922109
0.772036, 15.7524, 0.35902, 2.86546, 0.4, -0.0053277, 0.956522, 0.913984, 0.934095, 0.922108
0.772086, 15.7476, 0.358948, 2.86557, 0.4, -0.00532745, 0.956527, 0.913984, 0.934093, 0.922106
0.772136, 15.7428, 0.358876, 2.86567, 0.4, -0.0053272, 0.956531, 0.913984, 0.934091, 0.922105
0.772186, 15.738, 0.358804, 2.86578, 0.4, -0.00532694, 0.956535, 0.913983, 0.934089, 0.922103
0.772236, 15.7332, 0.358732, 2.86589, 0.4, -0.00532669, 0.956539, 0.913983, 0.934086, 0.922102
0.772286, 15.7284, 0.35866, 2.86599, 0.4, -0.00532644, 0.956544, 0.913983, 0.934084, 0.9221
0.772336, 15.7236, 0.358588, 2.8661, 0.4, -0.00532618, 0.956548, 0.913983, 0.934082, 0.922099
0.772386, 15.7188, 0.358516, 2.86621, 0.4, -0.00532593, 0.956552, 0.913982, 0.93408, 0.922098
0.772436, 15.714, 0.358444, 2.86631, 0.4, -0.00532567, 0.956556, 0.913982, 0.934078, 0.922096
0.772486, 15.7092, 0.358372, 2.86642, 0.4, -0.00532542, 0.956561, 0.913982, 0.934076, 0.922095
0.772536, 15.7044, 0.3583, 2.86653, 0.4, -0.00532516, 0.956565, 0.913982, 0.934074, 0.922093
0.772586, 15.6996, 0.358228, 2.86663, 0.4, -0.00532491, 0.956569, 0.913981, 0.934072, 0.922092
0.772636, 15.6948, 0.358156, 2.86674, 0.4, -0.00532465, 0.956573, 0.913981, 0.93407, 0.92209
0.772686, 15.69, 0.358084, 2.86685, 0.4, -0.00532439, 0.956578, 0.913981, 0.934068, 0.922089
0.772736, 15.6852, 0.358013, 2.86695, 0.4, -0.00532413, 0.956582, 0.913981, 0.934065, 0.922087
0.772786, 15.6805, 0.357941, 2.86706, 0.4, -0.00532388, 0.956586, 0.91398, 0.934063, 0.922086
0.772836, 15.6757, 0.357869, 2.86717, 0.4, -0.00532362, 0.95659, 0.91398, 0.934061, 0.922085
0.772886, 15.6709, 0.357797, 2.86727, 0.4, -0.00532336, 0.956595, 0.91398, 0.934059, 0.922083
0.772936, 15.6661, 0.357725, 2.86738, 0.4, -0.0053231, 0.956599, 0.91398, 0.934057, 0.922082
0.772986, 15.6613, 0.357653, 2.86748, 0.4, -0.00532284, 0.956603, 0.913979, 0.934055, 0.92208
0.773036, 15.6565, 0.357582, 2.86759, 0.4, -0.00532258, 0.956607, 0.913979, 0.934053, 0.922079
0.773086, 15.6517, 0.35751, 2.8677, 0.4, -0.00532232, 0.956612, 0.913979, 0.934051, 0.922077
0.773136, 15.6469, 0.357438, 2.8678, 0.4, -0.00532206, 0.956616, 0.913979, 0.934049, 0.922076
0.773186, 15.6421, 0.357366, 2.86791, 0.4, -0.0053218, 0.95662, 0.913978, 0.934047, 0.922075
0.773236, 15.6373, 0.357294, 2.86802, 0.4, -0.00532154, 0.956624, 0.913978, 0.934044, 0.922073
0.773286, 15.6326, 0.357223, 2.86812, 0.4, -0.00532127, 0.956628, 0.913978, 0.934042, 0.922072
0.773336, 15.6278, 0.357151, 2.86823, 0.4, -0.00532101, 0.956633, 0.913978, 0.93404, 0.92207
0.773386, 15.623, 0.357079, 2.86833, 0.4, -0.00532075, 0.956637, 0.913977, 0.934038, 0.922069
0.773436, 15.6182, 0.357007, 2.86844, 0.4, -0.00532048, 0.956641, 0.913977, 0.934036, 0.922067
0.773486, 15.6134, 0.356936, 2.86855, 0.4, -0.00532022, 0.956645, 0.913977, 0.934034, 0.922066
0.773536, 15.6086, 0.356864, 2.86865, 0.4, -0.00531996, 0.95665, 0.913977, 0.934032, 0.922064
0.773586, 15.6038, 0.356792, 2.86876, 0.4, -0.00531969, 0.956654, 0.913976, 0.93403, 0.922063
0.773636, 15.599, 0.35672, 2.86886, 0.4, -0.00531943, 0.956658, 0.913976, 0.934028, 0.922062
0.773686, 15.5942, 0.356649, 2.86897, 0.4, -0.00531916, 0.956662, 0.913976, 0.934025, 0.92206
0.773736, 15.5895, 0.356577, 2.86908, 0.4, -0.00531889, 0.956667, 0.913975, 0.934023, 0.922059
0.773786, 15.5847, 0.356505, 2.86918, 0.4, -0.00531863, 0.956671, 0.913975, 0.934021, 0.922057
0.773836, 15.5799, 0.356434, 2.86929, 0.4, -0.00531836, 0.956675, 0.913975, 0.934019, 0.922056
0.773886, 15.5751, 0.356362, 2.86939, 0.4, -0.00531809, 0.956679, 0.913975, 0.934017, 0.922054
0.773936, 15.5703, 0.35629, 2.8695, 0.4, -0.00531783, 0.956683, 0.913974, 0.934015, 0.922053
0.773986, 15.5655, 0.356219, 2.86961, 0.4, -0.00531756, 0.956688, 0.913974, 0.934013, 0.922051
0.774036, 15.5607, 0.356147, 2.86971, 0.4, -0.00531729, 0.956692, 0.913974, 0.934011, 0.92205
0.774086, 15.556, 0.356075, 2.86982, 0.4, -0.00531702, 0.956696, 0.913974, 0.934009, 0.922049
0.774136, 15.5512, 0.356004, 2.86992, 0.4, -0.00531675, 0.9567, 0.913973, 0.934007, 0.922047
0.774186, 15.5464, 0.355932, 2.87003, 0.4, -0.00531648, 0.956705, 0.913973, 0.934004, 0.922046
0.774236, 15.5416, 0.355861, 2.87014, 0.4, -0.00531621, 0.956709, 0.913973, 0.934002, 0.922044
0.774286, 15.5368, 0.355789, 2.87024, 0.4, -0.00531594, 0.956713, 0.913973, 0.934, 0.922043
0.774336, 15.532, 0.355717, 2.87035, 0.4, -0.00531567, 0.956717, 0.913972, 0.933998, 0.922041
0.774386, 15.5272, 0.355646, 2.87045, 0.4, -0.0053154, 0.956721, 0.913972, 0.933996, 0.92204
0.774436, 15.5225, 0.355574, 2.87056, 0.4, -0.00531513, 0.956726, 0.913972, 0.933994, 0.922038
0.774486, 15.5177, 0.355503, 2.87066, 0.4, -0.00531486, 0.95673, 0.913972, 0.933992, 0.922037
0.774536, 15.5129, 0.355431, 2.87077, 0.4, -0.00531458, 0.956734, 0.913971, 0.93399, 0.922036
0.774586, 15.5081, 0.35536, 2.87088, 0.4, -0.00531431, 0.956738, 0.913971, 0.933988, 0.922034
0.774636, 15.5033, 0.355288, 2.87098, 0.4, -0.00531404, 0.956743, 0.913971, 0.933985, 0.922033
0.774686, 15.4986, 0.355217, 2.87109, 0.4, -0.00531376, 0.956747, 0.91397, 0.933983, 0.922031
0.774736, 15.4938, 0.355145, 2.87119, 0.4, -0.00531349, 0.956751, 0.91397, 0.933981, 0.92203
0.774786, 15.489, 0.355074, 2.8713, 0.4, -0.00531321, 0.956755, 0.91397, 0.933979, 0.922028
0.774836, 15.4842, 0.355002, 2.8714, 0.4, -0.00531294, 0.956759, 0.91397, 0.933977, 0.922027
0.774886, 15.4794, 0.354931, 2.87151, 0.4, -0.00531266, 0.956764, 0.913969, 0.933975, 0.922025
0.774936, 15.4746, 0.354859, 2.87162, 0.4, -0.00531239, 0.956768, 0.913969, 0.933973, 0.922024
0.774986, 15.4699, 0.354788, 2.87172, 0.4, -0.00531211, 0.956772, 0.913969, 0.933971, 0.922022
0.775036, 15.4651, 0.354716, 2.87183, 0.4, -0.00531183, 0.956776, 0.913969, 0.933969, 0.922021
0.775086, 15.4603, 0.354645, 2.87193, 0.4, -0.00531156, 0.95678, 0.913968, 0.933966, 0.922019
0.775136, 15.4555, 0.354573, 2.87204, 0.4, -0.00531128, 0.956785, 0.913968, 0.933964, 0.922018
0.775186, 15.4507, 0.354502, 2.87214, 0.4, -0.005311, 0.956789, 0.913968, 0.933962, 0.922017
0.775236, 15.446, 0.354431, 2.87225, 0.4, -0.00531072, 0.956793, 0.913967, 0.93396, 0.922015
0.775286, 15.4412, 0.354359, 2.87235, 0.4, -0.00531044, 0.956797, 0.913967, 0.933958, 0.922014
0.775336, 15.4364, 0.354288, 2.87246, 0.4, -0.00531016, 0.956801, 0.913967, 0.933956, 0.922012
0.775386, 15.4316, 0.354217, 2.87256, 0.4, -0.00530989, 0.956806, 0.913967, 0.933954, 0.922011
0.775436, 15.4268, 0.354145, 2.87267, 0.4, -0.00530961, 0.95681, 0.913966, 0.933952, 0.922009
0.775486, 15.4221, 0.354074, 2.87278, 0.4, -0.00530932, 0.956814, 0.913966, 0.93395, 0.922008
0.775536, 15.4173, 0.354002, 2.87288, 0.4, -0.00530904, 0.956818, 0.913966, 0.933948, 0.922006
0.775586, 15.4125, 0.353931, 2.87299, 0.4, -0.00530876, 0.956823, 0.913966, 0.933945, 0.922005
0.775636, 15.4077, 0.35386, 2.87309, 0.4, -0.00530848, 0.956827, 0.913965, 0.933943, 0.922004
0.775687, 15.403, 0.353788, 2.8732, 0.4, -0.0053082, 0.956831, 0.913965, 0.933941, 0.922002
0.775737, 15.3982, 0.353717, 2.8733, 0.4, -0.00530792, 0.956835, 0.913965, 0.933939, 0.922001
0.775787, 15.3934, 0.353646, 2.87341, 0.4, -0.00530763, 0.956839, 0.913964, 0.933937, 0.921999
0.775837, 15.3886, 0.353574, 2.87351, 0.4, -0.00530735, 0.956844, 0.913964, 0.933935, 0.921998
0.775887, 15.3838, 0.353503, 2.87362, 0.4, -0.00530707, 0.956848, 0.913964, 0.933933, 0.921996
0.775937, 15.3791, 0.353432, 2.87372, 0.4, -0.00530678, 0.956852, 0.913964, 0.933931, 0.921995
0.775987, 15.3743, 0.353361, 2.87383, 0.4, -0.0053065, 0.956856, 0.913963, 0.933928, 0.921993
0.776037, 15.3695, 0.353289, 2.87393, 0.4, -0.00530621, 0.95686, 0.913963, 0.933926, 0.921992
0.776087, 15.3647, 0.353218, 2.87404, 0.4, -0.00530593, 0.956865, 0.913963, 0.933924, 0.921991
0.776137, 15.36, 0.353147, 2.87414, 0.4, -0.00530564, 0.956869, 0.913962, 0.933922, 0.921989
0.776187, 15.3552, 0.353076, 2.87425, 0.4, -0.00530535, 0.956873, 0.913962, 0.93392, 0.921988
0.776237, 15.3504, 0.353005, 2.87435, 0.4, -0.00530507, 0.956877, 0.913962, 0.933918, 0.921986
0.776287, 15.3456, 0.352933, 2.87446, 0.4, -0.00530478, 0.956881, 0.913962, 0.933916, 0.921985
0.776337, 15.3409, 0.352862, 2.87456, 0.4, -0.00530449, 0.956886, 0.913961, 0.933914, 0.921983
0.776387, 15.3361, 0.352791, 2.87467, 0.4, -0.0053042, 0.95689, 0.913961, 0.933912, 0.921982
0.776437, 15.3313, 0.352719, 2.87477, 0.4, -0.00530392, 0.956894, 0.913961, 0.933909, 0.92198
0.776487, 15.3265, 0.352648, 2.87488, 0.4, -0.00530363, 0.956898, 0.913961, 0.933907, 0.921979
0.776537, 15.3218, 0.352577, 2.87498, 0.4, -0.00530334, 0.956903, 0.91396, 0.933905, 0.921977
0.776587, 15.317, 0.352506, 2.87509, 0.4, -0.00530305, 0.956907, 0.91396, 0.933903, 0.921976
0.776637, 15.3122, 0.352435, 2.87519, 0.4, -0.00530276, 0.956911, 0.91396, 0.933901, 0.921974
0.776687, 15.3075, 0.352364, 2.8753, 0.4, -0.00530247, 0.956915, 0.913959, 0.933899, 0.921973
0.776737, 15.3027, 0.352293, 2.8754, 0.4, -0.00530218, 0.956919, 0.913959, 0.933897, 0.921971
0.776787, 15.2979, 0.352222, 2.87551, 0.4, -0.00530188, 0.956923, 0.913959, 0.933895, 0.92197
0.776837, 15.2931, 0.35215, 2.87561, 0.4, -0.00530159, 0.956928, 0.913958, 0.933892, 0.921968
0.776887, 15.2884, 0.352079, 2.87572, 0.4, -0.0053013, 0.956932, 0.913958, 0.93389, 0.921967
0.776937, 15.2836, 0.352008, 2.87582, 0.4, -0.00530101, 0.956936, 0.913958, 0.933888, 0.921966
0.776987, 15.2788, 0.351937, 2.87593, 0.4, -0.00530072, 0.95694, 0.913958, 0.933886, 0.921964
0.777037, 15.2741, 0.351866, 2.87603, 0.4, -0.00530042, 0.956944, 0.913957, 0.933884, 0.921963
0.777087, 15.2693, 0.351795, 2.87614, 0.4, -0.00530013, 0.956949, 0.913957, 0.933882, 0.921961
0.777137, 15.2645, 0.351724, 2.87624, 0.4, -0.00529983, 0.956953, 0.913957, 0.93388, 0.92196
0.777187, 15.2597, 0.351653, 2.87635, 0.4, -0.00529954, 0.956957, 0.913956, 0.933878, 0.921958
0.777237, 15.255, 0.351582, 2.87645, 0.4, -0.00529924, 0.956961, 0.913956, 0.933875, 0.921957
0.777287, 15.2502, 0.351511, 2.87656, 0.4, -0.00529895, 0.956965, 0.913956, 0.933873, 0.921955
0.777337, 15.2454, 0.35144, 2.87666, 0.4, -0.00529865, 0.956969, 0.913955, 0.933871, 0.921954
0.777387, 15.2407, 0.351369, 2.87677, 0.4, -0.00529836, 0.956974, 0.913955, 0.933869, 0.921952
0.777437, 15.2359, 0.351298, 2.87687, 0.4, -0.00529806, 0.956978, 0.913955, 0.933867, 0.921951
0.777487, 15.2311, 0.351227, 2.87697, 0.4, -0.00529776, 0.956982, 0.913955, 0.933865, 0.921949
0.777537, 15.2264, 0.351156, 2.87708, 0.4, -0.00529746, 0.956986, 0.913954, 0.933863, 0.921948
0.777587, 15.2216, 0.351085, 2.87718, 0.4, -0.00529717, 0.95699, 0.913954, 0.933861, 0.921946
0.777637, 15.2168, 0.351014, 2.87729, 0.4, -0.00529687, 0.956994, 0.913954, 0.933859, 0.921945
0.777687, 15.2121, 0.350943, 2.87739, 0.4, -0.00529657, 0.956999, 0.913953, 0.933856, 0.921943
0.777737, 15.2073, 0.350872, 2.8775, 0.4, -0.00529627, 0.957003, 0.913953, 0.933854, 0.921942
0.777787, 15.2025, 0.350801, 2.8776, 0.4, -0.00529597, 0.957007, 0.913953, 0.933852, 0.92194
0.777837, 15.1978, 0.35073, 2.8777, 0.4, -0.00529567, 0.957011, 0.913952, 0.93385, 0.921939
0.777887, 15.193, 0.350659, 2.87781, 0.4, -0.00529537, 0.957015, 0.913952, 0.933848, 0.921938
0.777937, 15.1882, 0.350588, 2.87791, 0.4, -0.00529507, 0.957019, 0.913952, 0.933846, 0.921936
0.777987, 15.1835, 0.350517, 2.87802, 0.4, -0.00529477, 0.957023, 0.913951, 0.933844, 0.921935
0.778037, 15.1787, 0.350446, 2.87812, 0.4, -0.00529447, 0.957028, 0.913951, 0.933841, 0.921933
0.778087, 15.1739, 0.350376, 2.87823, 0.4, -0.00529416, 0.957032, 0.913951, 0.933839, 0.921932
0.778137, 15.1692, 0.350305, 2.87833, 0.4, -0.00529386, 0.957036, 0.91395, 0.933837, 0.92193
0.778187, 15.1644, 0.350234, 2.87844, 0.4, -0.00529356, 0.95704, 0.91395, 0.933835, 0.921929
0.778237, 15.1596, 0.350163, 2.87854, 0.4, -0.00529326, 0.957044, 0.91395, 0.933833, 0.921927
0.778287, 15.1549, 0.350092, 2.87864, 0.4, -0.00529295, 0.957048, 0.91395, 0.933831, 0.921926
0.778337, 15.1501, 0.350021, 2.87875, 0.4, -0.00529265, 0.957052, 0.913949, 0.933829, 0.921924
0.778387, 15.1454, 0.34995, 2.87885, 0.4, -0.00529234, 0.957057, 0.913949, 0.933827, 0.921923
0.778437, 15.1406, 0.34988, 2.87896, 0.4, -0.00529204, 0.957061, 0.913949, 0.933824, 0.921921
0.778487, 15.1358, 0.349809, 2.87906, 0.4, -0.00529173, 0.957065, 0.913948, 0.933822, 0.92192
0.778537, 15.1311, 0.349738, 2.87916, 0.4, -0.00529143, 0.957069, 0.913948, 0.93382, 0.921918
0.778587, 15.1263, 0.349667, 2.87927, 0.4, -0.00529112, 0.957073, 0.913948, 0.933818, 0.921917
0.778637, 15.1215, 0.349597, 2.87937, 0.4, -0.00529081, 0.957078, 0.913947, 0.933816, 0.921915
0.778687, 15.1168, 0.349526, 2.87948, 0.4, -0.00529051, 0.957082, 0.913947, 0.933814, 0.921914
0.778737, 15.112, 0.349455, 2.87958, 0.4, -0.0052902, 0.957086, 0.913947, 0.933812, 0.921912
0.778787, 15.1073, 0.349384, 2.87969, 0.4, -0.00528989, 0.95709, 0.913946, 0.933809, 0.921911
0.778837, 15.1025, 0.349314, 2.87979, 0.4, -0.00528958, 0.957094, 0.913946, 0.933807, 0.921909
0.778887, 15.0977, 0.349243, 2.87989, 0.4, -0.00528927, 0.957098, 0.913946, 0.933805, 0.921908
0.778937, 15.093, 0.349172, 2.88, 0.4, -0.00528897, 0.957103, 0.913945, 0.933803, 0.921906
0.778987, 15.0882, 0.349101, 2.8801, 0.4, -0.00528866, 0.957107, 0.913945, 0.933801, 0.921905
0.779037, 15.0835, 0.349031, 2.88021, 0.4, -0.00528835, 0.957111, 0.913945, 0.933799, 0.921903
0.779087, 15.0787, 0.34896, 2.88031, 0.4, -0.00528804, 0.957115, 0.913945, 0.933797, 0.921902
0.779137, 15.0739, 0.348889, 2.88041, 0.4, -0.00528773, 0.957119, 0.913944, 0.933795, 0.921901
0.779187, 15.0692, 0.348819, 2.88052, 0.4, -0.00528741, 0.957123, 0.913944, 0.933792, 0.921899
0.779237, 15.0644, 0.348748, 2.88062, 0.4, -0.0052871, 0.957127, 0.913944, 0.93379, 0.921898
0.779287, 15.0597, 0.348677, 2.88073, 0.4, -0.00528679, 0.957131, 0.913943, 0.933788, 0.921896
0.779337, 15.0549, 0.348607, 2.88083, 0.4, -0.00528648, 0.957136, 0.913943, 0.933786, 0.921895
0.779387, 15.0501, 0.348536, 2.88093, 0.4, -0.00528617, 0.95714, 0.913943, 0.933784, 0.921893
0.779437, 15.0454, 0.348466, 2.88104, 0.4, -0.00528585, 0.957144, 0.913942, 0.933782, 0.921892
0.779487, 15.0406, 0.348395, 2.88114, 0.4, -0.00528554, 0.957148, 0.913942, 0.93378, 0.92189
0.779537, 15.0359, 0.348324, 2.88124, 0.4, -0.00528522, 0.957152, 0.913942, 0.933778, 0.921889
0.779587, 15.0311, 0.348254, 2.88135, 0.4, -0.00528491, 0.957156, 0.913941, 0.933775, 0.921887
0.779637, 15.0264, 0.348183, 2.88145, 0.4, -0.00528459, 0.95716, 0.913941, 0.933773, 0.921886
0.779687, 15.0216, 0.348113, 2.88156, 0.4, -0.00528428, 0.957165, 0.913941, 0.933771, 0.921884
0.779737, 15.0168, 0.348042, 2.88166, 0.4, -0.00528396, 0.957169, 0.91394, 0.933769, 0.921883
0.779787, 15.0121, 0.347971, 2.88176, 0.4, -0.00528365, 0.957173, 0.91394, 0.933767, 0.921881
0.779837, 15.0073, 0.347901, 2.88187, 0.4, -0.00528333, 0.957177, 0.91394, 0.933765, 0.92188
0.779887, 15.0026, 0.34783, 2.88197, 0.4, -0.00528301, 0.957181, 0.913939, 0.933763, 0.921878
0.779937, 14.9978, 0.34776, 2.88207, 0.4, -0.0052827, 0.957185, 0.913939, 0.93376, 0.921877
0.779987, 14.9931, 0.347689, 2.88218, 0.4, -0.00528238, 0.957189, 0.913939, 0.933758, 0.921875
0.780037, 14.9883, 0.347619, 2.88228, 0.4, -0.00528206, 0.957193, 0.913938, 0.933756, 0.921874
0.780087, 14.9836, 0.347548, 2.88239, 0.4, -0.00528174, 0.957198, 0.913938, 0.933754, 0.921872
0.780137, 14.9788, 0.347478, 2.88249, 0.4, -0.00528142, 0.957202, 0.913938, 0.933752, 0.921871
0.780187, 14.9741, 0.347407, 2.88259, 0.4, -0.0052811, 0.957206, 0.913937, 0.93375, 0.921869
0.780237, 14.9693, 0.347337, 2.8827, 0.4, -0.00528078, 0.95721, 0.913937, 0.933748, 0.921868
0.780287, 14.9646, 0.347266, 2.8828, 0.4, -0.00528046, 0.957214, 0.913937, 0.933745, 0.921866
0.780337, 14.9598, 0.347196, 2.8829, 0.4, -0.00528014, 0.957218, 0.913936, 0.933743, 0.921865
0.780387, 14.955, 0.347126, 2.88301, 0.4, -0.00527982, 0.957223, 0.913936, 0.933741, 0.921863
0.780437, 14.9503, 0.347055, 2.88311, 0.4, -0.0052795, 0.957227, 0.913936, 0.933739, 0.921862
0.780487, 14.9455, 0.346985, 2.88321, 0.4, -0.00527918, 0.957231, 0.913935, 0.933737, 0.92186
0.780537, 14.9408, 0.346914, 2.88332, 0.4, -0.00527886, 0.957235, 0.913935, 0.933735, 0.921859
0.780587, 14.936, 0.346844, 2.88342, 0.4, -0.00527853, 0.957239, 0.913935, 0.933733, 0.921857
0.780637, 14.9313, 0.346774, 2.88352, 0.4, -0.00527821, 0.957243, 0.913934, 0.93373, 0.921856
0.780687, 14.9265, 0.346703, 2.88363, 0.4, -0.00527789, 0.957247, 0.913934, 0.933728, 0.921854
0.780737, 14.9218, 0.346633, 2.88373, 0.4, -0.00527756, 0.957252, 0.913934, 0.933726, 0.921853
0.780787, 14.917, 0.346563, 2.88383, 0.4, -0.00527724, 0.957256, 0.913933, 0.933724, 0.921851
0.780837, 14.9123, 0.346492, 2.88394, 0.4, -0.00527691, 0.95726, 0.913933, 0.933722, 0.92185
0.780887, 14.9075, 0.346422, 2.88404, 0.4, -0.00527659, 0.957264, 0.913933, 0.93372, 0.921848
0.780937, 14.9028, 0.346352, 2.88414, 0.4, -0.00527626, 0.957268, 0.913932, 0.933718, 0.921847
0.780987, 14.898, 0.346281, 2.88425, 0.4, -0.00527594, 0.957272, 0.913932, 0.933716, 0.921845
0.781037, 14.8933, 0.346211, 2.88435, 0.4, -0.00527561, 0.957276, 0.913932, 0.933713, 0.921844
0.781087, 14.8886, 0.346141, 2.88445, 0.4, -0.00527528, 0.95728, 0.913931, 0.933711, 0.921842
0.781137, 14.8838, 0.346071, 2.88456, 0.4, -0.00527496, 0.957285, 0.913931, 0.933709, 0.921841
0.781187, 14.8791, 0.346, 2.88466, 0.4, -0.00527463, 0.957289, 0.913931, 0.933707, 0.921839
0.781237, 14.8743, 0.34593, 2.88476, 0.4, -0.0052743, 0.957293, 0.91393, 0.933705, 0.921838
0.781287, 14.8696, 0.34586, 2.88487, 0.4, -0.00527397, 0.957297, 0.91393, 0.933703, 0.921836
0.781337, 14.8648, 0.34579, 2.88497, 0.4, -0.00527364, 0.957301, 0.91393, 0.933701, 0.921835
0.781387, 14.8601, 0.345719, 2.88507, 0.4, -0.00527332, 0.957305, 0.913929, 0.933698, 0.921833
0.781437, 14.8553, 0.345649, 2.88518, 0.4, -0.00527299, 0.957309, 0.913929, 0.933696, 0.921832
0.781487, 14.8506, 0.345579, 2.88528, 0.4, -0.00527266, 0.957313, 0.913929, 0.933694, 0.92183
0.781537, 14.8458, 0.345509, 2.88538, 0.4, -0.00527233, 0.957318, 0.913928, 0.933692, 0.921829
0.781587, 14.8411, 0.345439, 2.88548, 0.4, -0.00527199, 0.957322, 0.913928, 0.93369, 0.921827
0.781637, 14.8363, 0.345368, 2.88559, 0.4, -0.00527166, 0.957326, 0.913928, 0.933688, 0.921826
0.781687, 14.8316, 0.345298, 2.88569, 0.4, -0.00527133, 0.95733, 0.913927, 0.933686, 0.921824
0.781738, 14.8269, 0.345228, 2.88579, 0.4, -0.005271, 0.957334, 0.913927, 0.933683, 0.921823
0.781788, 14.8221, 0.345158, 2.8859, 0.4, -0.00527067, 0.957338, 0.913927, 0.933681, 0.921821
0.781838, 14.8174, 0.345088, 2.886, 0.4, -0.00527033, 0.957342, 0.913926, 0.933679, 0.92182
0.781888, 14.8126, 0.345018, 2.8861, 0.4, -0.00527, 0.957346, 0.913926, 0.933677, 0.921818
0.781938, 14.8079, 0.344948, 2.88621, 0.4, -0.00526967, 0.95735, 0.913926, 0.933675, 0.921817
0.781988, 14.8031, 0.344877, 2.88631, 0.4, -0.00526933, 0.957355, 0.913925, 0.933673, 0.921815
0.782038, 14.7984, 0.344808, 2.88641, 0.4, -0.005269, 0.957359, 0.913925, 0.933671, 0.921814
0.782088, 14.7937, 0.344737, 2.88651, 0.4, -0.00526866, 0.957363, 0.913925, 0.933668, 0.921812
0.782138, 14.7889, 0.344667, 2.88662, 0.4, -0.00526833, 0.957367, 0.913924, 0.933666, 0.921811
0.782188, 14.7842, 0.344597, 2.88672, 0.4, -0.00526799, 0.957371, 0.913924, 0.933664, 0.921809
0.782238, 14.7794, 0.344527, 2.88682, 0.4, -0.00526766, 0.957375, 0.913924, 0.933662, 0.921808
0.782288, 14.7747, 0.344457, 2.88692, 0.4, -0.00526732, 0.957379, 0.913923, 0.93366, 0.921806
0.782338, 14.77, 0.344387, 2.88703, 0.4, -0.00526698, 0.957383, 0.913923, 0.933658, 0.921805
0.782388, 14.7652, 0.344317, 2.88713, 0.4, -0.00526664, 0.957387, 0.913923, 0.933656, 0.921803
0.782438, 14.7605, 0.344247, 2.88723, 0.4, -0.00526631, 0.957392, 0.913922, 0.933653, 0.921802
0.782488, 14.7557, 0.344177, 2.88734, 0.4, -0.00526597, 0.957396, 0.913922, 0.933651, 0.9218
0.782538, 14.751, 0.344107, 2.88744, 0.4, -0.00526563, 0.9574, 0.913921, 0.933649, 0.921799
0.782588, 14.7463, 0.344037, 2.88754, 0.4, -0.00526529, 0.957404, 0.913921, 0.933647, 0.921797
0.782638, 14.7415, 0.343967, 2.88764, 0.4, -0.00526495, 0.957408, 0.913921, 0.933645, 0.921796
0.782688, 14.7368, 0.343897, 2.88775, 0.4, -0.00526461, 0.957412, 0.91392, 0.933643, 0.921794
0.782738, 14.732, 0.343827, 2.88785, 0.4, -0.00526427, 0.957416, 0.91392, 0.93364, 0.921793
0.782788, 14.7273, 0.343757, 2.88795, 0.4, -0.00526393, 0.95742, 0.91392, 0.933638, 0.921791
0.782838, 14.7226, 0.343687, 2.88805, 0.4, -0.00526359, 0.957424, 0.913919, 0.933636, 0.92179
0.782888, 14.7178, 0.343617, 2.88816, 0.4, -0.00526325, 0.957428, 0.913919, 0.933634, 0.921788
0.782938, 14.7131, 0.343547, 2.88826, 0.4, -0.00526291, 0.957432, 0.913919, 0.933632, 0.921787
0.782988, 14.7084, 0.343477, 2.88836, 0.4, -0.00526256, 0.957436, 0.913918, 0.93363, 0.921785
0.783038, 14.7036, 0.343407, 2.88846, 0.4, -0.00526222, 0.957441, 0.913918, 0.933628, 0.921784
0.783088, 14.6989, 0.343338, 2.88857, 0.4, -0.00526188, 0.957445, 0.913918, 0.933625, 0.921782
0.783138, 14.6941, 0.343268, 2.88867, 0.4, -0.00526153, 0.957449, 0.913917, 0.933623, 0.921781
0.783188, 14.6894, 0.343198, 2.88877, 0.4, -0.00526119, 0.957453, 0.913917, 0.933621, 0.921779
0.783238, 14.6847, 0.343128, 2.88887, 0.4, -0.00526085, 0.957457, 0.913917, 0.933619, 0.921778
0.783288, 14.6799, 0.343058, 2.88898, 0.4, -0.0052605, 0.957461, 0.913916, 0.933617, 0.921776
0.783338, 14.6752, 0.342988, 2.88908, 0.4, -0.00526016, 0.957465, 0.913916, 0.933615, 0.921775
0.783388, 14.6705, 0.342919, 2.88918, 0.4, -0.00525981, 0.957469, 0.913915, 0.933613, 0.921773
0.783438, 14.6657, 0.342849, 2.88928, 0.4, -0.00525946, 0.957473, 0.913915, 0.93361, 0.921772
0.783488, 14.661, 0.342779, 2.88939, 0.4, -0.00525912, 0.957478, 0.913915, 0.933608, 0.92177
0.783538, 14.6563, 0.342709, 2.88949, 0.4, -0.00525877, 0.957482, 0.913914, 0.933606, 0.921769
0.783588, 14.6515, 0.342639, 2.88959, 0.4, -0.00525842, 0.957486, 0.913914, 0.933604, 0.921767
0.783638, 14.6468, 0.34257, 2.88969, 0.4, -0.00525808, 0.95749, 0.913914, 0.933602, 0.921766
0.783688, 14.6421, 0.3425, 2.88979, 0.4, -0.00525773, 0.957494, 0.913913, 0.9336, 0.921764
0.783738, 14.6373, 0.34243, 2.8899, 0.4, -0.00525738, 0.957498, 0.913913, 0.933598, 0.921763
0.783788, 14.6326, 0.34236, 2.89, 0.4, -0.00525703, 0.957502, 0.913913, 0.933595, 0.921761
0.783838, 14.6279, 0.342291, 2.8901, 0.4, -0.00525668, 0.957506, 0.913912, 0.933593, 0.92176
0.783888, 14.6232, 0.342221, 2.8902, 0.4, -0.00525633, 0.95751, 0.913912, 0.933591, 0.921758
0.783938, 14.6184, 0.342151, 2.89031, 0.4, -0.00525598, 0.957514, 0.913912, 0.933589, 0.921757
0.783988, 14.6137, 0.342082, 2.89041, 0.4, -0.00525563, 0.957518, 0.913911, 0.933587, 0.921755
0.784038, 14.609, 0.342012, 2.89051, 0.4, -0.00525528, 0.957522, 0.913911, 0.933585, 0.921753
0.784088, 14.6042, 0.341942, 2.89061, 0.4, -0.00525493, 0.957527, 0.91391, 0.933583, 0.921752
0.784138, 14.5995, 0.341873, 2.89071, 0.4, -0.00525458, 0.957531, 0.91391, 0.93358, 0.921751
0.784188, 14.5948, 0.341803, 2.89082, 0.4, -0.00525423, 0.957535, 0.91391, 0.933578, 0.921749
0.784238, 14.59, 0.341733, 2.89092, 0.4, -0.00525387, 0.957539, 0.913909, 0.933576, 0.921747
0.784288, 14.5853, 0.341664, 2.89102, 0.4, -0.00525352, 0.957543, 0.913909, 0.933574, 0.921746
0.784338, 14.5806, 0.341594, 2.89112, 0.4, -0.00525317, 0.957547, 0.913909, 0.933572, 0.921744
0.784388, 14.5759, 0.341524, 2.89122, 0.4, -0.00525281, 0.957551, 0.913908, 0.93357, 0.921743
0.784438, 14.5711, 0.341455, 2.89133, 0.4, -0.00525246, 0.957555, 0.913908, 0.933567, 0.921741
0.784488, 14.5664, 0.341385, 2.89143, 0.4, -0.0052521, 0.957559, 0.913908, 0.933565, 0.92174
0.784538, 14.5617, 0.341316, 2.89153, 0.4, -0.00525175, 0.957563, 0.913907, 0.933563, 0.921738
0.784588, 14.557, 0.341246, 2.89163, 0.4, -0.00525139, 0.957567, 0.913907, 0.933561, 0.921737
0.784638, 14.5522, 0.341177, 2.89173, 0.4, -0.00525104, 0.957571, 0.913906, 0.933559, 0.921735
0.784688, 14.5475, 0.341107, 2.89184, 0.4, -0.00525068, 0.957575, 0.913906, 0.933557, 0.921734
0.784738, 14.5428, 0.341037, 2.89194, 0.4, -0.00525033, 0.95758, 0.913906, 0.933555, 0.921732
0.784788, 14.5381, 0.340968, 2.89204, 0.4, -0.00524997, 0.957584, 0.913905, 0.933552, 0.921731
0.784838, 14.5333, 0.340898, 2.89214, 0.4, -0.00524961, 0.957588, 0.913905, 0.93355, 0.921729
0.784888, 14.5286, 0.340829, 2.89224, 0.4, -0.00524925, 0.957592, 0.913904, 0.933548, 0.921728
0.784938, 14.5239, 0.340759, 2.89234, 0.4, -0.0052489, 0.957596, 0.913904, 0.933546, 0.921726
0.784988, 14.5192, 0.34069, 2.89245, 0.4, -0.00524854, 0.9576, 0.913904, 0.933544, 0.921725
0.785038, 14.5144, 0.34062, 2.89255, 0.4, -0.00524818, 0.957604, 0.913903, 0.933542, 0.921723
0.785088, 14.5097, 0.340551, 2.89265, 0.4, -0.00524782, 0.957608, 0.913903, 0.933539, 0.921722
0.785138, 14.505, 0.340481, 2.89275, 0.4, -0.00524746, 0.957612, 0.913903, 0.933537, 0.92172
0.785188, 14.5003, 0.340412, 2.89285, 0.4, -0.0052471, 0.957616, 0.913902, 0.933535, 0.921719
0.785238, 14.4955, 0.340342, 2.89295, 0.4, -0.00524674, 0.95762, 0.913902, 0.933533, 0.921717
0.785288, 14.4908, 0.340273, 2.89306, 0.4, -0.00524638, 0.957624, 0.913902, 0.933531, 0.921716
0.785338, 14.4861, 0.340204, 2.89316, 0.4, -0.00524602, 0.957628, 0.913901, 0.933529, 0.921714
0.785388, 14.4814, 0.340134, 2.89326, 0.4, -0.00524565, 0.957632, 0.913901, 0.933526, 0.921712
0.785438, 14.4767, 0.340065, 2.89336, 0.4, -0.00524529, 0.957636, 0.9139, 0.933524, 0.921711
0.785488, 14.4719, 0.339995, 2.89346, 0.4, -0.00524493, 0.95764, 0.9139, 0.933522, 0.921709
0.785538, 14.4672, 0.339926, 2.89356, 0.4, -0.00524457, 0.957644, 0.9139, 0.93352, 0.921708
0.785588, 14.4625, 0.339857, 2.89366, 0.4, -0.0052442, 0.957648, 0.913899, 0.933518, 0.921706
0.785638, 14.4578, 0.339787, 2.89377, 0.4, -0.00524384, 0.957653, 0.913899, 0.933516, 0.921705
0.785688, 14.4531, 0.339718, 2.89387, 0.4, -0.00524347, 0.957657, 0.913898, 0.933514, 0.921703
0.785738, 14.4483, 0.339649, 2.89397, 0.4, -0.00524311, 0.957661, 0.913898, 0.933511, 0.921702
0.785788, 14.4436, 0.339579, 2.89407, 0.4, -0.00524274, 0.957665, 0.913898, 0.933509, 0.9217
0.785838, 14.4389, 0.33951, 2.89417, 0.4, -0.00524238, 0.957669, 0.913897, 0.933507, 0.921699
0.785888, 14.4342, 0.339441, 2.89427, 0.4, -0.00524201, 0.957673, 0.913897, 0.933505, 0.921697
0.785938, 14.4295, 0.339371, 2.89437, 0.4, -0.00524165, 0.957677, 0.913897, 0.933503, 0.921696
0.785988, 14.4247, 0.339302, 2.89448, 0.4, -0.00524128, 0.957681, 0.913896, 0.933501, 0.921694
0.786038, 14.42, 0.339233, 2.89458, 0.4, -0.00524091, 0.957685, 0.913896, 0.933498, 0.921693
0.786088, 14.4153, 0.339164, 2.89468, 0.4, -0.00524055, 0.957689, 0.913895, 0.933496, 0.921691
0.786138, 14.4106, 0.339094, 2.89478, 0.4, -0.00524018, 0.957693, 0.913895, 0.933494, 0.921689
0.786188, 14.4059, 0.339025, 2.89488, 0.4, -0.00523981, 0.957697, 0.913895, 0.933492, 0.921688
0.786238, 14.4012, 0.338956, 2.89498, 0.4, -0.00523944, 0.957701, 0.913894, 0.93349, 0.921686
0.786288, 14.3964, 0.338886, 2.89508, 0.4, -0.00523907, 0.957705, 0.913894, 0.933487, 0.921685
0.786338, 14.3917, 0.338817, 2.89518, 0.4, -0.0052387, 0.957709, 0.913893, 0.933485, 0.921683
0.786388, 14.387, 0.338748, 2.89529, 0.4, -0.00523833, 0.957713, 0.913893, 0.933483, 0.921682
0.786438, 14.3823, 0.338679, 2.89539, 0.4, -0.00523796, 0.957717, 0.913893, 0.933481, 0.92168
0.786488, 14.3776, 0.33861, 2.89549, 0.4, -0.00523759, 0.957721, 0.913892, 0.933479, 0.921679
0.786538, 14.3729, 0.33854, 2.89559, 0.4, -0.00523722, 0.957725, 0.913892, 0.933477, 0.921677
0.786588, 14.3682, 0.338471, 2.89569, 0.4, -0.00523685, 0.957729, 0.913891, 0.933474, 0.921676
0.786638, 14.3635, 0.338402, 2.89579, 0.4, -0.00523648, 0.957733, 0.913891, 0.933472, 0.921674
0.786688, 14.3587, 0.338333, 2.89589, 0.4, -0.00523611, 0.957737, 0.913891, 0.93347, 0.921673
0.786738, 14.354, 0.338264, 2.89599, 0.4, -0.00523573, 0.957741, 0.91389, 0.933468, 0.921671
0.786788, 14.3493, 0.338195, 2.8961, 0.4, -0.00523536, 0.957745, 0.91389, 0.933466, 0.921669
0.786838, 14.3446, 0.338125, 2.8962, 0.4, -0.00523499, 0.957749, 0.913889, 0.933464, 0.921668
0.786888, 14.3399, 0.338056, 2.8963, 0.4, -0.00523461, 0.957753, 0.913889, 0.933462, 0.921666
0.786938, 14.3352, 0.337987, 2.8964, 0.4, -0.00523424, 0.957757, 0.913889, 0.933459, 0.921665
0.786988, 14.3305, 0.337918, 2.8965, 0.4, -0.00523386, 0.957761, 0.913888, 0.933457, 0.921663
0.787038, 14.3258, 0.337849, 2.8966, 0.4, -0.00523349, 0.957765, 0.913888, 0.933455, 0.921662
0.787088, 14.321, 0.33778, 2.8967, 0.4, -0.00523311, 0.95777, 0.913887, 0.933453, 0.92166
0.787138, 14.3163, 0.337711, 2.8968, 0.4, -0.00523274, 0.957774, 0.913887, 0.933451, 0.921659
0.787188, 14.3116, 0.337642, 2.8969, 0.4, -0.00523236, 0.957777, 0.913886, 0.933448, 0.921657
0.787238, 14.3069, 0.337573, 2.897, 0.4, -0.00523198, 0.957781, 0.913886, 0.933446, 0.921656
0.787288, 14.3022, 0.337504, 2.8971, 0.4, -0.00523161, 0.957786, 0.913886, 0.933444, 0.921654
0.787338, 14.2975, 0.337435, 2.89721, 0.4, -0.00523123, 0.957789, 0.913885, 0.933442, 0.921652
0.787388, 14.2928, 0.337366, 2.89731, 0.4, -0.00523085, 0.957794, 0.913885, 0.93344, 0.921651
0.787438, 14.2881, 0.337297, 2.89741, 0.4, -0.00523047, 0.957798, 0.913884, 0.933438, 0.921649
0.787488, 14.2834, 0.337228, 2.89751, 0.4, -0.00523009, 0.957802, 0.913884, 0.933435, 0.921648
0.787538, 14.2787, 0.337159, 2.89761, 0.4, -0.00522971, 0.957806, 0.913884, 0.933433, 0.921646
0.787588, 14.274, 0.33709, 2.89771, 0.4, -0.00522934, 0.95781, 0.913883, 0.933431, 0.921645
0.787638, 14.2693, 0.337021, 2.89781, 0.4, -0.00522895, 0.957814, 0.913883, 0.933429, 0.921643
0.787688, 14.2646, 0.336952, 2.89791, 0.4, -0.00522857, 0.957818, 0.913882, 0.933427, 0.921642
0.787739, 14.2598, 0.336883, 2.89801, 0.4, -0.00522819, 0.957822, 0.913882, 0.933425, 0.92164
0.787789, 14.2551, 0.336814, 2.89811, 0.4, -0.00522781, 0.957826, 0.913882, 0.933422, 0.921638
0.787839, 14.2504, 0.336745, 2.89821, 0.4, -0.00522743, 0.95783, 0.913881, 0.93342, 0.921637
0.787889, 14.2457, 0.336676, 2.89831, 0.4, -0.00522705, 0.957834, 0.913881, 0.933418, 0.921635
0.787939, 14.241, 0.336607, 2.89841, 0.4, -0.00522667, 0.957838, 0.91388, 0.933416, 0.921634
0.787989, 14.2363, 0.336538, 2.89851, 0.4, -0.00522628, 0.957842, 0.91388, 0.933414, 0.921632
0.788039, 14.2316, 0.33647, 2.89862, 0.4, -0.0052259, 0.957846, 0.91388, 0.933412, 0.921631
0.788089, 14.2269, 0.336401, 2.89872, 0.4, -0.00522552, 0.95785, 0.913879, 0.933409, 0.921629
0.788139, 14.2222, 0.336332, 2.89882, 0.4, -0.00522513, 0.957854, 0.913879, 0.933407, 0.921628
0.788189, 14.2175, 0.336263, 2.89892, 0.4, -0.00522475, 0.957858, 0.913878, 0.933405, 0.921626
0.788239, 14.2128, 0.336194, 2.89902, 0.4, -0.00522436, 0.957862, 0.913878, 0.933403, 0.921625
0.788289, 14.2081, 0.336126, 2.89912, 0.4, -0.00522398, 0.957866, 0.913878, 0.933401, 0.921623
0.788339, 14.2034, 0.336057, 2.89922, 0.4, -0.00522359, 0.95787, 0.913877, 0.933399, 0.921622
0.788389, 14.1987, 0.335988, 2.89932, 0.4, -0.00522321, 0.957874, 0.913877, 0.933396, 0.92162
0.788439, 14.194, 0.335919, 2.89942, 0.4, -0.00522282, 0.957878, 0.913876, 0.933394, 0.921618
0.788489, 14.1893, 0.33585, 2.89952, 0.4, -0.00522243, 0.957882, 0.913876, 0.933392, 0.921617
0.788539, 14.1846, 0.335782, 2.89962, 0.4, -0.00522205, 0.957886, 0.913876, 0.93339, 0.921615
0.788589, 14.1799, 0.335713, 2.89972, 0.4, -0.00522166, 0.95789, 0.913875, 0.933388, 0.921614
0.788639, 14.1752, 0.335644, 2.89982, 0.4, -0.00522127, 0.957894, 0.913875, 0.933385, 0.921612
0.788689, 14.1705, 0.335576, 2.89992, 0.4, -0.00522088, 0.957898, 0.913874, 0.933383, 0.921611
0.788739, 14.1658, 0.335507, 2.90002, 0.4, -0.00522049, 0.957902, 0.913874, 0.933381, 0.921609
0.788789, 14.1611, 0.335438, 2.90012, 0.4, -0.00522011, 0.957906, 0.913873, 0.933379, 0.921608
0.788839, 14.1564, 0.335369, 2.90022, 0.4, -0.00521972, 0.95791, 0.913873, 0.933377, 0.921606
0.788889, 14.1517, 0.335301, 2.90032, 0.4, -0.00521933, 0.957914, 0.913873, 0.933375, 0.921605
0.788939, 14.147, 0.335232, 2.90042, 0.4, -0.00521894, 0.957918, 0.913872, 0.933373, 0.921603
0.788989, 14.1423, 0.335163, 2.90052, 0.4, -0.00521854, 0.957922, 0.913872, 0.93337, 0.921601
0.789039, 14.1376, 0.335095, 2.90062, 0.4, -0.00521815, 0.957926, 0.913871, 0.933368, 0.9216
0.789089, 14.1329, 0.335026, 2.90072, 0.4, -0.00521776, 0.95793, 0.913871, 0.933366, 0.921598
0.789139, 14.1282, 0.334958, 2.90082, 0.4, -0.00521737, 0.957934, 0.913871, 0.933364, 0.921597
0.789189, 14.1235, 0.334889, 2.90093, 0.4, -0.00521698, 0.957938, 0.91387, 0.933362, 0.921595
0.789239, 14.1188, 0.33482, 2.90103, 0.4, -0.00521659, 0.957942, 0.91387, 0.93336, 0.921594
0.789289, 14.1141, 0.334752, 2.90113, 0.4, -0.00521619, 0.957946, 0.913869, 0.933357, 0.921592
0.789339, 14.1095, 0.334683, 2.90123, 0.4, -0.0052158, 0.95795, 0.913869, 0.933355, 0.921591
0.789389, 14.1048, 0.334615, 2.90133, 0.4, -0.0052154, 0.957954, 0.913869, 0.933353, 0.921589
0.789439, 14.1001, 0.334546, 2.90143, 0.4, -0.00521501, 0.957958, 0.913868, 0.933351, 0.921588
0.789489, 14.0954, 0.334478, 2.90153, 0.4, -0.00521462, 0.957962, 0.913868, 0.933349, 0.921586
0.789539, 14.0907, 0.334409, 2.90163, 0.4, -0.00521422, 0.957966, 0.913867, 0.933347, 0.921584
0.789589, 14.086, 0.334341, 2.90173, 0.4, -0.00521382, 0.95797, 0.913867, 0.933344, 0.921583
0.789639, 14.0813, 0.334272, 2.90183, 0.4, -0.00521343, 0.957974, 0.913867, 0.933342, 0.921581
0.789689, 14.0766, 0.334204, 2.90193, 0.4, -0.00521303, 0.957978, 0.913866, 0.93334, 0.92158
0.789739, 14.0719, 0.334135, 2.90203, 0.4, -0.00521264, 0.957982, 0.913866, 0.933338, 0.921578
0.789789, 14.0672, 0.334067, 2.90213, 0.4, -0.00521224, 0.957986, 0.913865, 0.933336, 0.921577
0.789839, 14.0625, 0.333998, 2.90223, 0.4, -0.00521184, 0.95799, 0.913865, 0.933334, 0.921575
0.789889, 14.0578, 0.33393, 2.90233, 0.4, -0.00521144, 0.957994, 0.913865, 0.933331, 0.921574
0.789939, 14.0532, 0.333861, 2.90243, 0.4, -0.00521104, 0.957998, 0.913864, 0.933329, 0.921572
0.789989, 14.0485, 0.333793, 2.90253, 0.4, -0.00521065, 0.958002, 0.913864, 0.933327, 0.921571
0.790039, 14.0438, 0.333724, 2.90263, 0.4, -0.00521025, 0.958006, 0.913863, 0.933325, 0.921569
0.790089, 14.0391, 0.333656, 2.90273, 0.4, -0.00520985, 0.95801, 0.913863, 0.933323, 0.921568
0.790139, 14.0344, 0.333588, 2.90283, 0.4, -0.00520945, 0.958014, 0.913863, 0.933321, 0.921566
0.790189, 14.0297, 0.333519, 2.90293, 0.4, -0.00520905, 0.958018, 0.913862, 0.933318, 0.921564
0.790239, 14.025, 0.333451, 2.90303, 0.4, -0.00520865, 0.958022, 0.913862, 0.933316, 0.921563
0.790289, 14.0203, 0.333383, 2.90313, 0.4, -0.00520825, 0.958026, 0.913861, 0.933314, 0.921561
0.790339, 14.0156, 0.333314, 2.90323, 0.4, -0.00520784, 0.95803, 0.913861, 0.933312, 0.92156
0.790389, 14.011, 0.333246, 2.90333, 0.4, -0.00520744, 0.958034, 0.91386, 0.93331, 0.921558
0.790439, 14.0063, 0.333178, 2.90343, 0.4, -0.00520704, 0.958038, 0.91386, 0.933308, 0.921557
0.790489, 14.0016, 0.333109, 2.90353, 0.4, -0.00520664, 0.958042, 0.91386, 0.933305, 0.921555
0.790539, 13.9969, 0.333041, 2.90363, 0.4, -0.00520623, 0.958046, 0.913859, 0.933303, 0.921554
0.790589, 13.9922, 0.332973, 2.90373, 0.4, -0.00520583, 0.95805, 0.913859, 0.933301, 0.921552
0.790639, 13.9875, 0.332904, 2.90382, 0.4, -0.00520543, 0.958054, 0.913858, 0.933299, 0.921551
0.790689, 13.9828, 0.332836, 2.90392, 0.4, -0.00520502, 0.958058, 0.913858, 0.933297, 0.921549
0.790739, 13.9782, 0.332768, 2.90402, 0.4, -0.00520462, 0.958062, 0.913858, 0.933295, 0.921548
0.790789, 13.9735, 0.3327, 2.90412, 0.4, -0.00520421, 0.958066, 0.913857, 0.933293, 0.921546
0.790839, 13.9688, 0.332631, 2.90422, 0.4, -0.00520381, 0.95807, 0.913857, 0.93329, 0.921544
0.790889, 13.9641, 0.332563, 2.90432, 0.4, -0.0052034, 0.958074, 0.913856, 0.933288, 0.921543
0.790939, 13.9594, 0.332495, 2.90442, 0.4, -0.00520299, 0.958078, 0.913856, 0.933286, 0.921541
0.790989, 13.9547, 0.332427, 2.90452, 0.4, -0.00520259, 0.958082, 0.913855, 0.933284, 0.92154
0.791039, 13.9501, 0.332359, 2.90462, 0.4, -0.00520218, 0.958086, 0.913855, 0.933282, 0.921538
0.791089, 13.9454, 0.33229, 2.90472, 0.4, -0.00520177, 0.95809, 0.913855, 0.933279, 0.921537
0.791139, 13.9407, 0.332222, 2.90482, 0.4, -0.00520136, 0.958094, 0.913854, 0.933277, 0.921535
0.791189, 13.936, 0.332154, 2.90492, 0.4, -0.00520096, 0.958098, 0.913854, 0.933275, 0.921534
0.791239, 13.9313, 0.332086, 2.90502, 0.4, -0.00520055, 0.958102, 0.913853, 0.933273, 0.921532
0.791289, 13.9267, 0.332018, 2.90512, 0.4, -0.00520014, 0.958106, 0.913853, 0.933271, 0.921531
0.791339, 13.922, 0.33195, 2.90522, 0.4, -0.00519973, 0.95811, 0.913853, 0.933269, 0.921529
0.791389, 13.9173, 0.331881, 2.90532, 0.4, -0.00519932, 0.958114, 0.913852, 0.933266, 0.921527
0.791439, 13.9126, 0.331813, 2.90542, 0.4, -0.00519891, 0.958118, 0.913852, 0.933264, 0.921526
0.791489, 13.9079, 0.331745, 2.90552, 0.4, -0.0051985, 0.958122, 0.913851, 0.933262, 0.921524
0.791539, 13.9033, 0.331677, 2.90562, 0.4, -0.00519809, 0.958126, 0.913851, 0.93326, 0.921523
