Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.791589, 13.8986, 0.331609, 2.90571, 0.4, -0.00519768, 0.95813, 0.91385, 0.933258, 0.921521
0.791639, 13.8939, 0.331541, 2.90581, 0.4, -0.00519726, 0.958134, 0.91385, 0.933256, 0.92152
0.791689, 13.8892, 0.331473, 2.90591, 0.4, -0.00519685, 0.958138, 0.91385, 0.933253, 0.921518
0.791739, 13.8845, 0.331405, 2.90601, 0.4, -0.00519644, 0.958142, 0.913849, 0.933251, 0.921517
0.791789, 13.8799, 0.331337, 2.90611, 0.4, -0.00519603, 0.958146, 0.913849, 0.933249, 0.921515
0.791839, 13.8752, 0.331269, 2.90621, 0.4, -0.00519561, 0.95815, 0.913848, 0.933247, 0.921513
0.791889, 13.8705, 0.331201, 2.90631, 0.4, -0.0051952, 0.958154, 0.913848, 0.933245, 0.921512
0.791939, 13.8658, 0.331133, 2.90641, 0.4, -0.00519478, 0.958158, 0.913847, 0.933242, 0.92151
0.791989, 13.8612, 0.331065, 2.90651, 0.4, -0.00519437, 0.958162, 0.913847, 0.93324, 0.921509
0.792039, 13.8565, 0.330997, 2.90661, 0.4, -0.00519395, 0.958166, 0.913847, 0.933238, 0.921507
0.792089, 13.8518, 0.330929, 2.90671, 0.4, -0.00519354, 0.95817, 0.913846, 0.933236, 0.921506
0.792139, 13.8471, 0.330861, 2.90681, 0.4, -0.00519312, 0.958174, 0.913846, 0.933234, 0.921504
0.792189, 13.8425, 0.330793, 2.90691, 0.4, -0.00519271, 0.958178, 0.913845, 0.933232, 0.921502
0.792239, 13.8378, 0.330725, 2.907, 0.4, -0.00519229, 0.958182, 0.913845, 0.93323, 0.921501
0.792289, 13.8331, 0.330657, 2.9071, 0.4, -0.00519187, 0.958186, 0.913844, 0.933227, 0.921499
0.792339, 13.8285, 0.330589, 2.9072, 0.4, -0.00519146, 0.958189, 0.913844, 0.933225, 0.921498
0.792389, 13.8238, 0.330521, 2.9073, 0.4, -0.00519104, 0.958193, 0.913844, 0.933223, 0.921496
0.792439, 13.8191, 0.330453, 2.9074, 0.4, -0.00519062, 0.958197, 0.913843, 0.933221, 0.921495
0.792489, 13.8144, 0.330386, 2.9075, 0.4, -0.0051902, 0.958201, 0.913843, 0.933219, 0.921493
0.792539, 13.8098, 0.330318, 2.9076, 0.4, -0.00518978, 0.958205, 0.913842, 0.933217, 0.921492
0.792589, 13.8051, 0.33025, 2.9077, 0.4, -0.00518936, 0.958209, 0.913842, 0.933214, 0.92149
0.792639, 13.8004, 0.330182, 2.9078, 0.4, -0.00518894, 0.958213, 0.913841, 0.933212, 0.921489
0.792689, 13.7958, 0.330114, 2.9079, 0.4, -0.00518852, 0.958217, 0.913841, 0.93321, 0.921487
0.792739, 13.7911, 0.330047, 2.90799, 0.4, -0.0051881, 0.958221, 0.91384, 0.933208, 0.921485
0.792789, 13.7864, 0.329979, 2.90809, 0.4, -0.00518768, 0.958225, 0.91384, 0.933206, 0.921484
0.792839, 13.7817, 0.329911, 2.90819, 0.4, -0.00518726, 0.958229, 0.91384, 0.933204, 0.921482
0.792889, 13.7771, 0.329843, 2.90829, 0.4, -0.00518684, 0.958233, 0.913839, 0.933201, 0.921481
0.792939, 13.7724, 0.329775, 2.90839, 0.4, -0.00518642, 0.958237, 0.913839, 0.933199, 0.921479
0.792989, 13.7677, 0.329708, 2.90849, 0.4, -0.00518599, 0.958241, 0.913838, 0.933197, 0.921478
0.793039, 13.7631, 0.32964, 2.90859, 0.4, -0.00518557, 0.958245, 0.913838, 0.933195, 0.921476
0.793089, 13.7584, 0.329572, 2.90869, 0.4, -0.00518515, 0.958249, 0.913838, 0.933193, 0.921475
0.793139, 13.7537, 0.329504, 2.90879, 0.4, -0.00518472, 0.958253, 0.913837, 0.933191, 0.921473
0.793189, 13.7491, 0.329437, 2.90888, 0.4, -0.0051843, 0.958257, 0.913837, 0.933188, 0.921471
0.793239, 13.7444, 0.329369, 2.90898, 0.4, -0.00518387, 0.958261, 0.913836, 0.933186, 0.92147
0.793289, 13.7397, 0.329301, 2.90908, 0.4, -0.00518345, 0.958265, 0.913836, 0.933184, 0.921468
0.793339, 13.7351, 0.329234, 2.90918, 0.4, -0.00518302, 0.958269, 0.913835, 0.933182, 0.921467
0.793389, 13.7304, 0.329166, 2.90928, 0.4, -0.0051826, 0.958273, 0.913835, 0.93318, 0.921465
0.793439, 13.7258, 0.329098, 2.90938, 0.4, -0.00518217, 0.958277, 0.913835, 0.933178, 0.921464
0.793489, 13.7211, 0.329031, 2.90948, 0.4, -0.00518175, 0.958281, 0.913834, 0.933175, 0.921462
0.793539, 13.7164, 0.328963, 2.90957, 0.4, -0.00518132, 0.958285, 0.913834, 0.933173, 0.921461
0.793589, 13.7118, 0.328896, 2.90967, 0.4, -0.00518089, 0.958289, 0.913833, 0.933171, 0.921459
0.793639, 13.7071, 0.328828, 2.90977, 0.4, -0.00518046, 0.958293, 0.913833, 0.933169, 0.921457
0.793689, 13.7024, 0.32876, 2.90987, 0.4, -0.00518004, 0.958297, 0.913832, 0.933167, 0.921456
0.793739, 13.6978, 0.328693, 2.90997, 0.4, -0.00517961, 0.958301, 0.913832, 0.933164, 0.921454
0.79379, 13.6931, 0.328625, 2.91007, 0.4, -0.00517918, 0.958305, 0.913831, 0.933162, 0.921453
0.79384, 13.6885, 0.328557, 2.91017, 0.4, -0.00517875, 0.958308, 0.913831, 0.93316, 0.921451
0.79389, 13.6838, 0.32849, 2.91026, 0.4, -0.00517832, 0.958312, 0.913831, 0.933158, 0.92145
0.79394, 13.6791, 0.328422, 2.91036, 0.4, -0.00517789, 0.958316, 0.91383, 0.933156, 0.921448
0.79399, 13.6745, 0.328355, 2.91046, 0.4, -0.00517746, 0.95832, 0.91383, 0.933154, 0.921447
0.79404, 13.6698, 0.328287, 2.91056, 0.4, -0.00517703, 0.958324, 0.913829, 0.933151, 0.921445
0.79409, 13.6652, 0.32822, 2.91066, 0.4, -0.0051766, 0.958328, 0.913829, 0.933149, 0.921443
0.79414, 13.6605, 0.328152, 2.91076, 0.4, -0.00517617, 0.958332, 0.913828, 0.933147, 0.921442
0.79419, 13.6558, 0.328085, 2.91085, 0.4, -0.00517573, 0.958336, 0.913828, 0.933145, 0.92144
0.79424, 13.6512, 0.328017, 2.91095, 0.4, -0.0051753, 0.95834, 0.913828, 0.933143, 0.921439
0.79429, 13.6465, 0.32795, 2.91105, 0.4, -0.00517487, 0.958344, 0.913827, 0.933141, 0.921437
0.79434, 13.6419, 0.327882, 2.91115, 0.4, -0.00517444, 0.958348, 0.913827, 0.933138, 0.921436
0.79439, 13.6372, 0.327815, 2.91125, 0.4, -0.005174, 0.958352, 0.913826, 0.933136, 0.921434
0.79444, 13.6326, 0.327747, 2.91135, 0.4, -0.00517357, 0.958356, 0.913826, 0.933134, 0.921433
0.79449, 13.6279, 0.32768, 2.91144, 0.4, -0.00517313, 0.95836, 0.913825, 0.933132, 0.921431
0.79454, 13.6232, 0.327613, 2.91154, 0.4, -0.0051727, 0.958364, 0.913825, 0.93313, 0.92143
0.79459, 13.6186, 0.327545, 2.91164, 0.4, -0.00517226, 0.958368, 0.913824, 0.933128, 0.921428
0.79464, 13.6139, 0.327478, 2.91174, 0.4, -0.00517183, 0.958372, 0.913824, 0.933125, 0.921426
0.79469, 13.6093, 0.327411, 2.91184, 0.4, -0.00517139, 0.958376, 0.913824, 0.933123, 0.921425
0.79474, 13.6046, 0.327343, 2.91194, 0.4, -0.00517096, 0.95838, 0.913823, 0.933121, 0.921423
0.79479, 13.6, 0.327276, 2.91203, 0.4, -0.00517052, 0.958384, 0.913823, 0.933119, 0.921422
0.79484, 13.5953, 0.327208, 2.91213, 0.4, -0.00517008, 0.958387, 0.913822, 0.933117, 0.92142
0.79489, 13.5907, 0.327141, 2.91223, 0.4, -0.00516964, 0.958391, 0.913822, 0.933115, 0.921419
0.79494, 13.586, 0.327074, 2.91233, 0.4, -0.00516921, 0.958395, 0.913821, 0.933112, 0.921417
0.79499, 13.5814, 0.327007, 2.91243, 0.4, -0.00516877, 0.958399, 0.913821, 0.93311, 0.921415
0.79504, 13.5767, 0.326939, 2.91252, 0.4, -0.00516833, 0.958403, 0.913821, 0.933108, 0.921414
0.79509, 13.5721, 0.326872, 2.91262, 0.4, -0.00516789, 0.958407, 0.91382, 0.933106, 0.921412
0.79514, 13.5674, 0.326805, 2.91272, 0.4, -0.00516745, 0.958411, 0.91382, 0.933104, 0.921411
0.79519, 13.5628, 0.326737, 2.91282, 0.4, -0.00516701, 0.958415, 0.913819, 0.933102, 0.921409
0.79524, 13.5581, 0.32667, 2.91292, 0.4, -0.00516657, 0.958419, 0.913819, 0.933099, 0.921408
0.79529, 13.5535, 0.326603, 2.91301, 0.4, -0.00516613, 0.958423, 0.913818, 0.933097, 0.921406
0.79534, 13.5488, 0.326536, 2.91311, 0.4, -0.00516569, 0.958427, 0.913818, 0.933095, 0.921405
0.79539, 13.5442, 0.326468, 2.91321, 0.4, -0.00516525, 0.958431, 0.913817, 0.933093, 0.921403
0.79544, 13.5395, 0.326401, 2.91331, 0.4, -0.00516481, 0.958435, 0.913817, 0.933091, 0.921401
0.79549, 13.5349, 0.326334, 2.9134, 0.4, -0.00516436, 0.958439, 0.913817, 0.933089, 0.9214
0.79554, 13.5302, 0.326267, 2.9135, 0.4, -0.00516392, 0.958443, 0.913816, 0.933086, 0.921398
0.79559, 13.5256, 0.3262, 2.9136, 0.4, -0.00516348, 0.958447, 0.913816, 0.933084, 0.921397
0.79564, 13.5209, 0.326133, 2.9137, 0.4, -0.00516303, 0.95845, 0.913815, 0.933082, 0.921395
0.79569, 13.5163, 0.326065, 2.9138, 0.4, -0.00516259, 0.958454, 0.913815, 0.93308, 0.921394
0.79574, 13.5116, 0.325998, 2.91389, 0.4, -0.00516215, 0.958458, 0.913814, 0.933078, 0.921392
0.79579, 13.507, 0.325931, 2.91399, 0.4, -0.0051617, 0.958462, 0.913814, 0.933076, 0.92139
0.79584, 13.5023, 0.325864, 2.91409, 0.4, -0.00516126, 0.958466, 0.913813, 0.933073, 0.921389
0.79589, 13.4977, 0.325797, 2.91419, 0.4, -0.00516081, 0.95847, 0.913813, 0.933071, 0.921387
0.79594, 13.493, 0.32573, 2.91428, 0.4, -0.00516037, 0.958474, 0.913812, 0.933069, 0.921386
0.79599, 13.4884, 0.325663, 2.91438, 0.4, -0.00515992, 0.958478, 0.913812, 0.933067, 0.921384
0.79604, 13.4838, 0.325596, 2.91448, 0.4, -0.00515947, 0.958482, 0.913812, 0.933065, 0.921383
0.79609, 13.4791, 0.325529, 2.91458, 0.4, -0.00515903, 0.958486, 0.913811, 0.933062, 0.921381
0.79614, 13.4745, 0.325462, 2.91467, 0.4, -0.00515858, 0.95849, 0.913811, 0.93306, 0.921379
0.79619, 13.4698, 0.325394, 2.91477, 0.4, -0.00515813, 0.958494, 0.91381, 0.933058, 0.921378
0.79624, 13.4652, 0.325327, 2.91487, 0.4, -0.00515768, 0.958498, 0.91381, 0.933056, 0.921376
0.79629, 13.4605, 0.32526, 2.91497, 0.4, -0.00515723, 0.958501, 0.913809, 0.933054, 0.921375
0.79634, 13.4559, 0.325193, 2.91507, 0.4, -0.00515679, 0.958505, 0.913809, 0.933052, 0.921373
0.79639, 13.4513, 0.325126, 2.91516, 0.4, -0.00515634, 0.958509, 0.913808, 0.933049, 0.921372
0.79644, 13.4466, 0.325059, 2.91526, 0.4, -0.00515589, 0.958513, 0.913808, 0.933047, 0.92137
0.79649, 13.442, 0.324993, 2.91536, 0.4, -0.00515544, 0.958517, 0.913807, 0.933045, 0.921368
0.79654, 13.4373, 0.324926, 2.91545, 0.4, -0.00515499, 0.958521, 0.913807, 0.933043, 0.921367
0.79659, 13.4327, 0.324859, 2.91555, 0.4, -0.00515454, 0.958525, 0.913806, 0.933041, 0.921365
0.79664, 13.4281, 0.324792, 2.91565, 0.4, -0.00515408, 0.958529, 0.913806, 0.933038, 0.921364
0.79669, 13.4234, 0.324725, 2.91575, 0.4, -0.00515363, 0.958533, 0.913806, 0.933036, 0.921362
0.79674, 13.4188, 0.324658, 2.91584, 0.4, -0.00515318, 0.958537, 0.913805, 0.933034, 0.921361
0.79679, 13.4141, 0.324591, 2.91594, 0.4, -0.00515273, 0.95854, 0.913805, 0.933032, 0.921359
0.79684, 13.4095, 0.324524, 2.91604, 0.4, -0.00515228, 0.958544, 0.913804, 0.93303, 0.921358
0.79689, 13.4049, 0.324457, 2.91614, 0.4, -0.00515182, 0.958548, 0.913804, 0.933028, 0.921356
0.79694, 13.4002, 0.32439, 2.91623, 0.4, -0.00515137, 0.958552, 0.913803, 0.933025, 0.921354
0.79699, 13.3956, 0.324323, 2.91633, 0.4, -0.00515091, 0.958556, 0.913803, 0.933023, 0.921353
0.79704, 13.391, 0.324256, 2.91643, 0.4, -0.00515046, 0.95856, 0.913802, 0.933021, 0.921351
0.79709, 13.3863, 0.32419, 2.91653, 0.4, -0.00515001, 0.958564, 0.913802, 0.933019, 0.92135
0.79714, 13.3817, 0.324123, 2.91662, 0.4, -0.00514955, 0.958568, 0.913801, 0.933017, 0.921348
0.79719, 13.3771, 0.324056, 2.91672, 0.4, -0.00514909, 0.958572, 0.913801, 0.933015, 0.921346
0.79724, 13.3724, 0.323989, 2.91682, 0.4, -0.00514864, 0.958576, 0.9138, 0.933012, 0.921345
0.79729, 13.3678, 0.323923, 2.91691, 0.4, -0.00514818, 0.95858, 0.9138, 0.93301, 0.921343
0.79734, 13.3632, 0.323856, 2.91701, 0.4, -0.00514773, 0.958583, 0.9138, 0.933008, 0.921342
0.79739, 13.3585, 0.323789, 2.91711, 0.4, -0.00514727, 0.958587, 0.913799, 0.933006, 0.92134
0.79744, 13.3539, 0.323722, 2.91721, 0.4, -0.00514681, 0.958591, 0.913799, 0.933004, 0.921339
0.79749, 13.3493, 0.323655, 2.9173, 0.4, -0.00514635, 0.958595, 0.913798, 0.933001, 0.921337
0.79754, 13.3446, 0.323589, 2.9174, 0.4, -0.0051459, 0.958599, 0.913798, 0.932999, 0.921335
0.79759, 13.34, 0.323522, 2.9175, 0.4, -0.00514544, 0.958603, 0.913797, 0.932997, 0.921334
0.79764, 13.3354, 0.323455, 2.91759, 0.4, -0.00514498, 0.958607, 0.913797, 0.932995, 0.921332
0.79769, 13.3307, 0.323389, 2.91769, 0.4, -0.00514452, 0.958611, 0.913796, 0.932993, 0.921331
0.79774, 13.3261, 0.323322, 2.91779, 0.4, -0.00514406, 0.958615, 0.913796, 0.932991, 0.921329
0.79779, 13.3215, 0.323255, 2.91789, 0.4, -0.0051436, 0.958618, 0.913795, 0.932988, 0.921327
0.79784, 13.3168, 0.323188, 2.91798, 0.4, -0.00514314, 0.958622, 0.913795, 0.932986, 0.921326
0.79789, 13.3122, 0.323122, 2.91808, 0.4, -0.00514268, 0.958626, 0.913794, 0.932984, 0.921324
0.79794, 13.3076, 0.323055, 2.91818, 0.4, -0.00514222, 0.95863, 0.913794, 0.932982, 0.921323
0.79799, 13.303, 0.322989, 2.91827, 0.4, -0.00514175, 0.958634, 0.913793, 0.93298, 0.921321
0.79804, 13.2983, 0.322922, 2.91837, 0.4, -0.00514129, 0.958638, 0.913793, 0.932977, 0.92132
0.79809, 13.2937, 0.322855, 2.91847, 0.4, -0.00514083, 0.958642, 0.913792, 0.932975, 0.921318
0.79814, 13.2891, 0.322789, 2.91856, 0.4, -0.00514037, 0.958646, 0.913792, 0.932973, 0.921316
0.79819, 13.2845, 0.322722, 2.91866, 0.4, -0.0051399, 0.958649, 0.913791, 0.932971, 0.921315
0.79824, 13.2798, 0.322656, 2.91876, 0.4, -0.00513944, 0.958653, 0.913791, 0.932969, 0.921313
0.79829, 13.2752, 0.322589, 2.91885, 0.4, -0.00513898, 0.958657, 0.91379, 0.932967, 0.921312
0.79834, 13.2706, 0.322522, 2.91895, 0.4, -0.00513851, 0.958661, 0.91379, 0.932964, 0.92131
0.79839, 13.266, 0.322456, 2.91905, 0.4, -0.00513805, 0.958665, 0.91379, 0.932962, 0.921309
0.79844, 13.2613, 0.322389, 2.91914, 0.4, -0.00513758, 0.958669, 0.913789, 0.93296, 0.921307
0.79849, 13.2567, 0.322323, 2.91924, 0.4, -0.00513712, 0.958673, 0.913789, 0.932958, 0.921305
0.79854, 13.2521, 0.322256, 2.91934, 0.4, -0.00513665, 0.958677, 0.913788, 0.932956, 0.921304
0.79859, 13.2475, 0.32219, 2.91944, 0.4, -0.00513618, 0.95868, 0.913788, 0.932953, 0.921302
0.79864, 13.2428, 0.322123, 2.91953, 0.4, -0.00513572, 0.958684, 0.913787, 0.932951, 0.921301
0.79869, 13.2382, 0.322057, 2.91963, 0.4, -0.00513525, 0.958688, 0.913787, 0.932949, 0.921299
0.79874, 13.2336, 0.32199, 2.91972, 0.4, -0.00513478, 0.958692, 0.913786, 0.932947, 0.921297
0.79879, 13.229, 0.321924, 2.91982, 0.4, -0.00513431, 0.958696, 0.913786, 0.932945, 0.921296
0.79884, 13.2244, 0.321857, 2.91992, 0.4, -0.00513385, 0.9587, 0.913785, 0.932943, 0.921294
0.79889, 13.2197, 0.321791, 2.92001, 0.4, -0.00513338, 0.958704, 0.913785, 0.93294, 0.921293
0.79894, 13.2151, 0.321725, 2.92011, 0.4, -0.00513291, 0.958708, 0.913784, 0.932938, 0.921291
0.79899, 13.2105, 0.321658, 2.92021, 0.4, -0.00513244, 0.958711, 0.913784, 0.932936, 0.92129
0.79904, 13.2059, 0.321592, 2.9203, 0.4, -0.00513197, 0.958715, 0.913783, 0.932934, 0.921288
0.79909, 13.2013, 0.321526, 2.9204, 0.4, -0.0051315, 0.958719, 0.913783, 0.932932, 0.921286
0.79914, 13.1966, 0.321459, 2.9205, 0.4, -0.00513103, 0.958723, 0.913782, 0.932929, 0.921285
0.79919, 13.192, 0.321393, 2.92059, 0.4, -0.00513056, 0.958727, 0.913782, 0.932927, 0.921283
0.79924, 13.1874, 0.321326, 2.92069, 0.4, -0.00513009, 0.958731, 0.913781, 0.932925, 0.921282
0.79929, 13.1828, 0.32126, 2.92079, 0.4, -0.00512961, 0.958735, 0.913781, 0.932923, 0.92128
0.79934, 13.1782, 0.321194, 2.92088, 0.4, -0.00512914, 0.958738, 0.91378, 0.932921, 0.921278
0.79939, 13.1736, 0.321128, 2.92098, 0.4, -0.00512867, 0.958742, 0.91378, 0.932919, 0.921277
0.79944, 13.1689, 0.321061, 2.92108, 0.4, -0.0051282, 0.958746, 0.913779, 0.932916, 0.921275
0.79949, 13.1643, 0.320995, 2.92117, 0.4, -0.00512772, 0.95875, 0.913779, 0.932914, 0.921274
0.79954, 13.1597, 0.320929, 2.92127, 0.4, -0.00512725, 0.958754, 0.913778, 0.932912, 0.921272
0.79959, 13.1551, 0.320862, 2.92136, 0.4, -0.00512677, 0.958758, 0.913778, 0.93291, 0.921271
0.79964, 13.1505, 0.320796, 2.92146, 0.4, -0.0051263, 0.958762, 0.913777, 0.932908, 0.921269
0.79969, 13.1459, 0.32073, 2.92156, 0.4, -0.00512583, 0.958765, 0.913777, 0.932905, 0.921267
0.79974, 13.1413, 0.320664, 2.92165, 0.4, -0.00512535, 0.958769, 0.913776, 0.932903, 0.921266
0.799791, 13.1366, 0.320597, 2.92175, 0.4, -0.00512487, 0.958773, 0.913776, 0.932901, 0.921264
0.799841, 13.132, 0.320531, 2.92185, 0.4, -0.0051244, 0.958777, 0.913775, 0.932899, 0.921263
0.799891, 13.1274, 0.320465, 2.92194, 0.4, -0.00512392, 0.958781, 0.913775, 0.932897, 0.921261
0.799941, 13.1228, 0.320399, 2.92204, 0.4, -0.00512344, 0.958785, 0.913774, 0.932894, 0.921259
0.799991, 13.1182, 0.320333, 2.92214, 0.4, -0.00512297, 0.958789, 0.913774, 0.932892, 0.921258
0.800041, 13.1136, 0.320267, 2.92223, 0.4, -0.00512249, 0.958792, 0.913774, 0.93289, 0.921256
0.800091, 13.109, 0.3202, 2.92233, 0.4, -0.00512201, 0.958796, 0.913773, 0.932888, 0.921255
0.800141, 13.1044, 0.320134, 2.92242, 0.4, -0.00512153, 0.9588, 0.913773, 0.932886, 0.921253
0.800191, 13.0998, 0.320068, 2.92252, 0.4, -0.00512106, 0.958804, 0.913772, 0.932884, 0.921251
0.800241, 13.0952, 0.320002, 2.92262, 0.4, -0.00512058, 0.958808, 0.913772, 0.932881, 0.92125
0.800291, 13.0905, 0.319936, 2.92271, 0.4, -0.0051201, 0.958812, 0.913771, 0.932879, 0.921248
0.800341, 13.0859, 0.31987, 2.92281, 0.4, -0.00511962, 0.958816, 0.913771, 0.932877, 0.921247
0.800391, 13.0813, 0.319804, 2.9229, 0.4, -0.00511914, 0.958819, 0.91377, 0.932875, 0.921245
0.800441, 13.0767, 0.319738, 2.923, 0.4, -0.00511866, 0.958823, 0.91377, 0.932873, 0.921244
0.800491, 13.0721, 0.319672, 2.9231, 0.4, -0.00511817, 0.958827, 0.913769, 0.932871, 0.921242
0.800541, 13.0675, 0.319606, 2.92319, 0.4, -0.00511769, 0.958831, 0.913769, 0.932868, 0.92124
0.800591, 13.0629, 0.31954, 2.92329, 0.4, -0.00511721, 0.958835, 0.913768, 0.932866, 0.921239
0.800641, 13.0583, 0.319474, 2.92338, 0.4, -0.00511673, 0.958839, 0.913768, 0.932864, 0.921237
0.800691, 13.0537, 0.319408, 2.92348, 0.4, -0.00511625, 0.958842, 0.913767, 0.932862, 0.921236
0.800741, 13.0491, 0.319342, 2.92358, 0.4, -0.00511576, 0.958846, 0.913767, 0.93286, 0.921234
0.800791, 13.0445, 0.319276, 2.92367, 0.4, -0.00511528, 0.95885, 0.913766, 0.932857, 0.921232
0.800841, 13.0399, 0.31921, 2.92377, 0.4, -0.0051148, 0.958854, 0.913766, 0.932855, 0.921231
0.800891, 13.0353, 0.319144, 2.92386, 0.4, -0.00511431, 0.958858, 0.913765, 0.932853, 0.921229
0.800941, 13.0307, 0.319078, 2.92396, 0.4, -0.00511383, 0.958862, 0.913765, 0.932851, 0.921228
0.800991, 13.0261, 0.319012, 2.92406, 0.4, -0.00511334, 0.958865, 0.913764, 0.932849, 0.921226
0.801041, 13.0215, 0.318946, 2.92415, 0.4, -0.00511286, 0.958869, 0.913764, 0.932846, 0.921224
0.801091, 13.0169, 0.31888, 2.92425, 0.4, -0.00511237, 0.958873, 0.913763, 0.932844, 0.921223
0.801141, 13.0123, 0.318814, 2.92434, 0.4, -0.00511189, 0.958877, 0.913763, 0.932842, 0.921221
0.801191, 13.0077, 0.318748, 2.92444, 0.4, -0.0051114, 0.958881, 0.913762, 0.93284, 0.92122
0.801241, 13.0031, 0.318682, 2.92454, 0.4, -0.00511091, 0.958885, 0.913762, 0.932838, 0.921218
0.801291, 12.9985, 0.318617, 2.92463, 0.4, -0.00511043, 0.958888, 0.913761, 0.932836, 0.921216
0.801341, 12.9939, 0.318551, 2.92473, 0.4, -0.00510994, 0.958892, 0.913761, 0.932833, 0.921215
0.801391, 12.9893, 0.318485, 2.92482, 0.4, -0.00510945, 0.958896, 0.91376, 0.932831, 0.921213
0.801441, 12.9847, 0.318419, 2.92492, 0.4, -0.00510896, 0.9589, 0.91376, 0.932829, 0.921212
0.801491, 12.9801, 0.318353, 2.92501, 0.4, -0.00510847, 0.958904, 0.913759, 0.932827, 0.92121
0.801541, 12.9755, 0.318287, 2.92511, 0.4, -0.00510798, 0.958908, 0.913759, 0.932825, 0.921209
0.801591, 12.9709, 0.318221, 2.92521, 0.4, -0.0051075, 0.958911, 0.913758, 0.932822, 0.921207
0.801641, 12.9663, 0.318156, 2.9253, 0.4, -0.005107, 0.958915, 0.913758, 0.93282, 0.921205
0.801691, 12.9617, 0.31809, 2.9254, 0.4, -0.00510651, 0.958919, 0.913757, 0.932818, 0.921204
0.801741, 12.9571, 0.318024, 2.92549, 0.4, -0.00510602, 0.958923, 0.913757, 0.932816, 0.921202
0.801791, 12.9525, 0.317959, 2.92559, 0.4, -0.00510553, 0.958927, 0.913756, 0.932814, 0.921201
0.801841, 12.9479, 0.317893, 2.92568, 0.4, -0.00510504, 0.95893, 0.913756, 0.932811, 0.921199
0.801891, 12.9433, 0.317827, 2.92578, 0.4, -0.00510455, 0.958934, 0.913755, 0.932809, 0.921197
0.801941, 12.9387, 0.317761, 2.92587, 0.4, -0.00510406, 0.958938, 0.913755, 0.932807, 0.921196
0.801991, 12.9341, 0.317696, 2.92597, 0.4, -0.00510357, 0.958942, 0.913754, 0.932805, 0.921194
0.802041, 12.9295, 0.31763, 2.92607, 0.4, -0.00510307, 0.958946, 0.913754, 0.932803, 0.921193
0.802091, 12.9249, 0.317564, 2.92616, 0.4, -0.00510258, 0.95895, 0.913753, 0.932801, 0.921191
0.802141, 12.9203, 0.317499, 2.92626, 0.4, -0.00510209, 0.958953, 0.913753, 0.932798, 0.921189
0.802191, 12.9158, 0.317433, 2.92635, 0.4, -0.00510159, 0.958957, 0.913752, 0.932796, 0.921188
0.802241, 12.9112, 0.317367, 2.92645, 0.4, -0.0051011, 0.958961, 0.913752, 0.932794, 0.921186
0.802291, 12.9066, 0.317302, 2.92654, 0.4, -0.0051006, 0.958965, 0.913751, 0.932792, 0.921185
0.802341, 12.902, 0.317236, 2.92664, 0.4, -0.00510011, 0.958969, 0.913751, 0.93279, 0.921183
0.802391, 12.8974, 0.317171, 2.92673, 0.4, -0.00509961, 0.958973, 0.91375, 0.932787, 0.921181
0.802441, 12.8928, 0.317105, 2.92683, 0.4, -0.00509912, 0.958976, 0.91375, 0.932785, 0.92118
0.802491, 12.8882, 0.31704, 2.92692, 0.4, -0.00509862, 0.95898, 0.913749, 0.932783, 0.921178
0.802541, 12.8836, 0.316974, 2.92702, 0.4, -0.00509812, 0.958984, 0.913749, 0.932781, 0.921177
0.802591, 12.879, 0.316908, 2.92711, 0.4, -0.00509762, 0.958988, 0.913748, 0.932779, 0.921175
0.802641, 12.8744, 0.316843, 2.92721, 0.4, -0.00509713, 0.958992, 0.913748, 0.932777, 0.921173
0.802691, 12.8699, 0.316777, 2.92731, 0.4, -0.00509663, 0.958995, 0.913747, 0.932774, 0.921172
0.802741, 12.8653, 0.316712, 2.9274, 0.4, -0.00509613, 0.958999, 0.913747, 0.932772, 0.92117
0.802791, 12.8607, 0.316646, 2.9275, 0.4, -0.00509563, 0.959003, 0.913746, 0.93277, 0.921169
0.802841, 12.8561, 0.316581, 2.92759, 0.4, -0.00509513, 0.959007, 0.913746, 0.932768, 0.921167
0.802891, 12.8515, 0.316515, 2.92769, 0.4, -0.00509463, 0.959011, 0.913745, 0.932766, 0.921165
0.802941, 12.8469, 0.31645, 2.92778, 0.4, -0.00509413, 0.959015, 0.913745, 0.932763, 0.921164
0.802991, 12.8423, 0.316384, 2.92788, 0.4, -0.00509363, 0.959018, 0.913744, 0.932761, 0.921162
0.803041, 12.8378, 0.316319, 2.92797, 0.4, -0.00509313, 0.959022, 0.913744, 0.932759, 0.921161
0.803091, 12.8332, 0.316254, 2.92807, 0.4, -0.00509263, 0.959026, 0.913743, 0.932757, 0.921159
0.803141, 12.8286, 0.316188, 2.92816, 0.4, -0.00509213, 0.95903, 0.913743, 0.932755, 0.921158
0.803191, 12.824, 0.316123, 2.92826, 0.4, -0.00509163, 0.959034, 0.913742, 0.932753, 0.921156
0.803241, 12.8194, 0.316057, 2.92835, 0.4, -0.00509113, 0.959037, 0.913741, 0.93275, 0.921154
0.803291, 12.8148, 0.315992, 2.92845, 0.4, -0.00509063, 0.959041, 0.913741, 0.932748, 0.921153
0.803341, 12.8103, 0.315927, 2.92854, 0.4, -0.00509012, 0.959045, 0.913741, 0.932746, 0.921151
0.803391, 12.8057, 0.315861, 2.92864, 0.4, -0.00508962, 0.959049, 0.91374, 0.932744, 0.92115
0.803441, 12.8011, 0.315796, 2.92873, 0.4, -0.00508912, 0.959053, 0.91374, 0.932742, 0.921148
0.803491, 12.7965, 0.315731, 2.92883, 0.4, -0.00508861, 0.959057, 0.913739, 0.932739, 0.921147
0.803541, 12.7919, 0.315666, 2.92892, 0.4, -0.00508811, 0.95906, 0.913739, 0.932737, 0.921145
0.803591, 12.7874, 0.3156, 2.92902, 0.4, -0.0050876, 0.959064, 0.913738, 0.932735, 0.921143
0.803641, 12.7828, 0.315535, 2.92911, 0.4, -0.0050871, 0.959068, 0.913738, 0.932733, 0.921142
0.803691, 12.7782, 0.31547, 2.92921, 0.4, -0.00508659, 0.959072, 0.913737, 0.932731, 0.92114
0.803741, 12.7736, 0.315405, 2.9293, 0.4, -0.00508609, 0.959076, 0.913737, 0.932729, 0.921139
0.803791, 12.7691, 0.315339, 2.9294, 0.4, -0.00508558, 0.95908, 0.913736, 0.932727, 0.921137
0.803841, 12.7645, 0.315274, 2.92949, 0.4, -0.00508507, 0.959083, 0.913736, 0.932724, 0.921135
0.803891, 12.7599, 0.315209, 2.92959, 0.4, -0.00508457, 0.959087, 0.913735, 0.932722, 0.921134
0.803941, 12.7553, 0.315144, 2.92968, 0.4, -0.00508406, 0.959091, 0.913735, 0.93272, 0.921132
0.803991, 12.7507, 0.315078, 2.92978, 0.4, -0.00508355, 0.959095, 0.913734, 0.932718, 0.921131
0.804041, 12.7462, 0.315013, 2.92987, 0.4, -0.00508304, 0.959099, 0.913734, 0.932716, 0.921129
0.804091, 12.7416, 0.314948, 2.92997, 0.4, -0.00508253, 0.959103, 0.913733, 0.932713, 0.921127
0.804141, 12.737, 0.314883, 2.93006, 0.4, -0.00508203, 0.959106, 0.913733, 0.932711, 0.921126
0.804191, 12.7325, 0.314818, 2.93016, 0.4, -0.00508152, 0.95911, 0.913732, 0.932709, 0.921124
0.804241, 12.7279, 0.314753, 2.93025, 0.4, -0.00508101, 0.959114, 0.913732, 0.932707, 0.921123
0.804291, 12.7233, 0.314688, 2.93035, 0.4, -0.0050805, 0.959118, 0.913731, 0.932705, 0.921121
0.804341, 12.7187, 0.314622, 2.93044, 0.4, -0.00507999, 0.959122, 0.913731, 0.932703, 0.92112
0.804391, 12.7142, 0.314557, 2.93054, 0.4, -0.00507947, 0.959125, 0.91373, 0.9327, 0.921118
0.804441, 12.7096, 0.314492, 2.93063, 0.4, -0.00507896, 0.959129, 0.91373, 0.932698, 0.921116
0.804491, 12.705, 0.314427, 2.93073, 0.4, -0.00507845, 0.959133, 0.913729, 0.932696, 0.921115
0.804541, 12.7004, 0.314362, 2.93082, 0.4, -0.00507794, 0.959137, 0.913729, 0.932694, 0.921113
0.804591, 12.6959, 0.314297, 2.93092, 0.4, -0.00507743, 0.959141, 0.913728, 0.932692, 0.921112
0.804641, 12.6913, 0.314232, 2.93101, 0.4, -0.00507692, 0.959144, 0.913728, 0.932689, 0.92111
0.804691, 12.6867, 0.314167, 2.9311, 0.4, -0.0050764, 0.959148, 0.913727, 0.932687, 0.921108
0.804741, 12.6822, 0.314102, 2.9312, 0.4, -0.00507589, 0.959152, 0.913727, 0.932685, 0.921107
0.804791, 12.6776, 0.314037, 2.93129, 0.4, -0.00507537, 0.959156, 0.913726, 0.932683, 0.921105
0.804841, 12.673, 0.313972, 2.93139, 0.4, -0.00507486, 0.95916, 0.913726, 0.932681, 0.921104
0.804891, 12.6685, 0.313907, 2.93148, 0.4, -0.00507435, 0.959163, 0.913725, 0.932679, 0.921102
0.804941, 12.6639, 0.313842, 2.93158, 0.4, -0.00507383, 0.959167, 0.913725, 0.932676, 0.9211
0.804991, 12.6593, 0.313777, 2.93167, 0.4, -0.00507332, 0.959171, 0.913724, 0.932674, 0.921099
0.805041, 12.6548, 0.313712, 2.93177, 0.4, -0.0050728, 0.959175, 0.913724, 0.932672, 0.921097
0.805091, 12.6502, 0.313647, 2.93186, 0.4, -0.00507228, 0.959179, 0.913723, 0.93267, 0.921096
0.805141, 12.6456, 0.313583, 2.93196, 0.4, -0.00507177, 0.959183, 0.913723, 0.932668, 0.921094
0.805191, 12.6411, 0.313518, 2.93205, 0.4, -0.00507125, 0.959186, 0.913722, 0.932666, 0.921093
0.805241, 12.6365, 0.313453, 2.93214, 0.4, -0.00507073, 0.95919, 0.913722, 0.932663, 0.921091
0.805291, 12.632, 0.313388, 2.93224, 0.4, -0.00507022, 0.959194, 0.913721, 0.932661, 0.921089
0.805341, 12.6274, 0.313323, 2.93233, 0.4, -0.0050697, 0.959198, 0.91372, 0.932659, 0.921088
0.805391, 12.6228, 0.313258, 2.93243, 0.4, -0.00506918, 0.959201, 0.91372, 0.932657, 0.921086
0.805441, 12.6183, 0.313193, 2.93252, 0.4, -0.00506866, 0.959205, 0.913719, 0.932655, 0.921085
0.805491, 12.6137, 0.313128, 2.93262, 0.4, -0.00506814, 0.959209, 0.913719, 0.932653, 0.921083
0.805541, 12.6091, 0.313064, 2.93271, 0.4, -0.00506762, 0.959213, 0.913719, 0.93265, 0.921081
0.805591, 12.6046, 0.312999, 2.93281, 0.4, -0.0050671, 0.959217, 0.913718, 0.932648, 0.92108
0.805641, 12.6, 0.312934, 2.9329, 0.4, -0.00506658, 0.95922, 0.913717, 0.932646, 0.921078
0.805691, 12.5955, 0.312869, 2.93299, 0.4, -0.00506606, 0.959224, 0.913717, 0.932644, 0.921077
0.805741, 12.5909, 0.312805, 2.93309, 0.4, -0.00506554, 0.959228, 0.913717, 0.932642, 0.921075
0.805791, 12.5863, 0.31274, 2.93318, 0.4, -0.00506502, 0.959232, 0.913716, 0.93264, 0.921073
0.805842, 12.5818, 0.312675, 2.93328, 0.4, -0.0050645, 0.959236, 0.913715, 0.932637, 0.921072
0.805892, 12.5772, 0.31261, 2.93337, 0.4, -0.00506397, 0.959239, 0.913715, 0.932635, 0.92107
0.805942, 12.5727, 0.312546, 2.93346, 0.4, -0.00506345, 0.959243, 0.913714, 0.932633, 0.921069
0.805992, 12.5681, 0.312481, 2.93356, 0.4, -0.00506293, 0.959247, 0.913714, 0.932631, 0.921067
0.806042, 12.5636, 0.312416, 2.93365, 0.4, -0.00506241, 0.959251, 0.913713, 0.932629, 0.921066
0.806092, 12.559, 0.312352, 2.93375, 0.4, -0.00506188, 0.959255, 0.913713, 0.932627, 0.921064
0.806142, 12.5544, 0.312287, 2.93384, 0.4, -0.00506136, 0.959258, 0.913712, 0.932624, 0.921062
0.806192, 12.5499, 0.312222, 2.93393, 0.4, -0.00506083, 0.959262, 0.913712, 0.932622, 0.921061
0.806242, 12.5453, 0.312158, 2.93403, 0.4, -0.00506031, 0.959266, 0.913711, 0.93262, 0.921059
0.806292, 12.5408, 0.312093, 2.93412, 0.4, -0.00505978, 0.95927, 0.913711, 0.932618, 0.921058
0.806342, 12.5362, 0.312029, 2.93422, 0.4, -0.00505926, 0.959274, 0.91371, 0.932616, 0.921056
0.806392, 12.5317, 0.311964, 2.93431, 0.4, -0.00505873, 0.959277, 0.91371, 0.932614, 0.921054
0.806442, 12.5271, 0.311899, 2.9344, 0.4, -0.00505821, 0.959281, 0.913709, 0.932611, 0.921053
0.806492, 12.5226, 0.311835, 2.9345, 0.4, -0.00505768, 0.959285, 0.913709, 0.932609, 0.921051
0.806542, 12.518, 0.31177, 2.93459, 0.4, -0.00505715, 0.959289, 0.913708, 0.932607, 0.92105
0.806592, 12.5135, 0.311706, 2.93469, 0.4, -0.00505662, 0.959292, 0.913708, 0.932605, 0.921048
0.806642, 12.5089, 0.311641, 2.93478, 0.4, -0.0050561, 0.959296, 0.913707, 0.932603, 0.921046
0.806692, 12.5044, 0.311576, 2.93487, 0.4, -0.00505557, 0.9593, 0.913707, 0.9326, 0.921045
0.806742, 12.4998, 0.311512, 2.93497, 0.4, -0.00505504, 0.959304, 0.913706, 0.932598, 0.921043
0.806792, 12.4953, 0.311448, 2.93506, 0.4, -0.00505451, 0.959308, 0.913706, 0.932596, 0.921042
0.806842, 12.4907, 0.311383, 2.93516, 0.4, -0.00505398, 0.959311, 0.913705, 0.932594, 0.92104
0.806892, 12.4862, 0.311318, 2.93525, 0.4, -0.00505345, 0.959315, 0.913705, 0.932592, 0.921039
0.806942, 12.4816, 0.311254, 2.93534, 0.4, -0.00505292, 0.959319, 0.913704, 0.93259, 0.921037
0.806992, 12.4771, 0.31119, 2.93544, 0.4, -0.00505239, 0.959323, 0.913704, 0.932587, 0.921035
0.807042, 12.4725, 0.311125, 2.93553, 0.4, -0.00505186, 0.959327, 0.913703, 0.932585, 0.921034
0.807092, 12.468, 0.311061, 2.93562, 0.4, -0.00505133, 0.95933, 0.913703, 0.932583, 0.921032
0.807142, 12.4634, 0.310996, 2.93572, 0.4, -0.0050508, 0.959334, 0.913702, 0.932581, 0.921031
0.807192, 12.4589, 0.310932, 2.93581, 0.4, -0.00505027, 0.959338, 0.913702, 0.932579, 0.921029
0.807242, 12.4543, 0.310868, 2.93591, 0.4, -0.00504973, 0.959342, 0.913701, 0.932577, 0.921027
0.807292, 12.4498, 0.310803, 2.936, 0.4, -0.0050492, 0.959345, 0.913701, 0.932574, 0.921026
0.807342, 12.4453, 0.310739, 2.93609, 0.4, -0.00504867, 0.959349, 0.9137, 0.932572, 0.921024
0.807392, 12.4407, 0.310675, 2.93619, 0.4, -0.00504813, 0.959353, 0.9137, 0.93257, 0.921023
0.807442, 12.4362, 0.31061, 2.93628, 0.4, -0.0050476, 0.959357, 0.913699, 0.932568, 0.921021
0.807492, 12.4316, 0.310546, 2.93637, 0.4, -0.00504707, 0.959361, 0.913699, 0.932566, 0.92102
0.807542, 12.4271, 0.310482, 2.93647, 0.4, -0.00504653, 0.959364, 0.913698, 0.932564, 0.921018
0.807592, 12.4225, 0.310417, 2.93656, 0.4, -0.005046, 0.959368, 0.913698, 0.932561, 0.921016
0.807642, 12.418, 0.310353, 2.93665, 0.4, -0.00504546, 0.959372, 0.913697, 0.932559, 0.921015
0.807692, 12.4135, 0.310289, 2.93675, 0.4, -0.00504493, 0.959376, 0.913697, 0.932557, 0.921013
0.807742, 12.4089, 0.310224, 2.93684, 0.4, -0.00504439, 0.959379, 0.913696, 0.932555, 0.921012
0.807792, 12.4044, 0.31016, 2.93693, 0.4, -0.00504385, 0.959383, 0.913696, 0.932553, 0.92101
0.807842, 12.3998, 0.310096, 2.93703, 0.4, -0.00504332, 0.959387, 0.913695, 0.932551, 0.921008
0.807892, 12.3953, 0.310032, 2.93712, 0.4, -0.00504278, 0.959391, 0.913694, 0.932548, 0.921007
0.807942, 12.3908, 0.309967, 2.93722, 0.4, -0.00504224, 0.959395, 0.913694, 0.932546, 0.921005
0.807992, 12.3862, 0.309903, 2.93731, 0.4, -0.0050417, 0.959398, 0.913693, 0.932544, 0.921004
0.808042, 12.3817, 0.309839, 2.9374, 0.4, -0.00504117, 0.959402, 0.913693, 0.932542, 0.921002
0.808092, 12.3772, 0.309775, 2.9375, 0.4, -0.00504063, 0.959406, 0.913692, 0.93254, 0.921
0.808142, 12.3726, 0.309711, 2.93759, 0.4, -0.00504009, 0.95941, 0.913692, 0.932538, 0.920999
0.808192, 12.3681, 0.309647, 2.93768, 0.4, -0.00503955, 0.959413, 0.913691, 0.932535, 0.920997
0.808242, 12.3635, 0.309583, 2.93778, 0.4, -0.00503901, 0.959417, 0.913691, 0.932533, 0.920996
0.808292, 12.359, 0.309518, 2.93787, 0.4, -0.00503847, 0.959421, 0.91369, 0.932531, 0.920994
0.808342, 12.3545, 0.309454, 2.93796, 0.4, -0.00503793, 0.959425, 0.91369, 0.932529, 0.920993
0.808392, 12.3499, 0.30939, 2.93806, 0.4, -0.00503739, 0.959428, 0.913689, 0.932527, 0.920991
0.808442, 12.3454, 0.309326, 2.93815, 0.4, -0.00503685, 0.959432, 0.913689, 0.932525, 0.920989
0.808492, 12.3409, 0.309262, 2.93824, 0.4, -0.0050363, 0.959436, 0.913688, 0.932523, 0.920988
0.808542, 12.3363, 0.309198, 2.93834, 0.4, -0.00503576, 0.95944, 0.913688, 0.93252, 0.920986
0.808592, 12.3318, 0.309134, 2.93843, 0.4, -0.00503522, 0.959444, 0.913687, 0.932518, 0.920985
0.808642, 12.3273, 0.30907, 2.93852, 0.4, -0.00503468, 0.959448, 0.913687, 0.932516, 0.920983
0.808692, 12.3227, 0.309006, 2.93862, 0.4, -0.00503413, 0.959451, 0.913686, 0.932514, 0.920982
0.808742, 12.3182, 0.308942, 2.93871, 0.4, -0.00503359, 0.959455, 0.913686, 0.932512, 0.92098
0.808792, 12.3137, 0.308878, 2.9388, 0.4, -0.00503305, 0.959459, 0.913685, 0.93251, 0.920978
0.808842, 12.3092, 0.308814, 2.93889, 0.4, -0.0050325, 0.959462, 0.913685, 0.932507, 0.920977
0.808892, 12.3046, 0.30875, 2.93899, 0.4, -0.00503196, 0.959466, 0.913684, 0.932505, 0.920975
0.808942, 12.3001, 0.308686, 2.93908, 0.4, -0.00503141, 0.95947, 0.913684, 0.932503, 0.920974
0.808992, 12.2956, 0.308622, 2.93917, 0.4, -0.00503087, 0.959474, 0.913683, 0.932501, 0.920972
0.809042, 12.291, 0.308558, 2.93927, 0.4, -0.00503032, 0.959477, 0.913683, 0.932499, 0.92097
0.809092, 12.2865, 0.308494, 2.93936, 0.4, -0.00502978, 0.959481, 0.913682, 0.932497, 0.920969
0.809142, 12.282, 0.308431, 2.93945, 0.4, -0.00502923, 0.959485, 0.913682, 0.932494, 0.920967
0.809192, 12.2775, 0.308367, 2.93955, 0.4, -0.00502868, 0.959489, 0.913681, 0.932492, 0.920966
0.809242, 12.2729, 0.308303, 2.93964, 0.4, -0.00502814, 0.959492, 0.913681, 0.93249, 0.920964
0.809292, 12.2684, 0.308239, 2.93973, 0.4, -0.00502759, 0.959496, 0.91368, 0.932488, 0.920963
0.809342, 12.2639, 0.308175, 2.93982, 0.4, -0.00502704, 0.9595, 0.913679, 0.932486, 0.920961
0.809392, 12.2594, 0.308111, 2.93992, 0.4, -0.00502649, 0.959504, 0.913679, 0.932484, 0.920959
0.809442, 12.2548, 0.308047, 2.94001, 0.4, -0.00502594, 0.959507, 0.913678, 0.932481, 0.920958
0.809492, 12.2503, 0.307984, 2.9401, 0.4, -0.00502539, 0.959511, 0.913678, 0.932479, 0.920956
0.809542, 12.2458, 0.30792, 2.9402, 0.4, -0.00502484, 0.959515, 0.913677, 0.932477, 0.920955
0.809592, 12.2413, 0.307856, 2.94029, 0.4, -0.00502429, 0.959519, 0.913677, 0.932475, 0.920953
0.809642, 12.2368, 0.307792, 2.94038, 0.4, -0.00502374, 0.959522, 0.913676, 0.932473, 0.920951
0.809692, 12.2322, 0.307728, 2.94047, 0.4, -0.00502319, 0.959526, 0.913676, 0.932471, 0.92095
0.809742, 12.2277, 0.307665, 2.94057, 0.4, -0.00502264, 0.95953, 0.913675, 0.932468, 0.920948
0.809792, 12.2232, 0.307601, 2.94066, 0.4, -0.00502209, 0.959534, 0.913675, 0.932466, 0.920947
0.809842, 12.2187, 0.307537, 2.94075, 0.4, -0.00502154, 0.959538, 0.913674, 0.932464, 0.920945
0.809892, 12.2142, 0.307473, 2.94085, 0.4, -0.00502099, 0.959541, 0.913674, 0.932462, 0.920943
0.809942, 12.2096, 0.30741, 2.94094, 0.4, -0.00502043, 0.959545, 0.913673, 0.93246, 0.920942
0.809992, 12.2051, 0.307346, 2.94103, 0.4, -0.00501988, 0.959549, 0.913673, 0.932458, 0.92094
0.810042, 12.2006, 0.307282, 2.94112, 0.4, -0.00501933, 0.959552, 0.913672, 0.932455, 0.920939
0.810092, 12.1961, 0.307219, 2.94122, 0.4, -0.00501877, 0.959556, 0.913672, 0.932453, 0.920937
0.810142, 12.1916, 0.307155, 2.94131, 0.4, -0.00501822, 0.95956, 0.913671, 0.932451, 0.920936
0.810192, 12.187, 0.307092, 2.9414, 0.4, -0.00501767, 0.959564, 0.913671, 0.932449, 0.920934
0.810242, 12.1825, 0.307028, 2.94149, 0.4, -0.00501711, 0.959567, 0.91367, 0.932447, 0.920932
0.810292, 12.178, 0.306964, 2.94159, 0.4, -0.00501656, 0.959571, 0.91367, 0.932445, 0.920931
0.810342, 12.1735, 0.3069, 2.94168, 0.4, -0.005016, 0.959575, 0.913669, 0.932442, 0.920929
0.810392, 12.169, 0.306837, 2.94177, 0.4, -0.00501545, 0.959579, 0.913668, 0.93244, 0.920927
0.810442, 12.1645, 0.306773, 2.94186, 0.4, -0.00501489, 0.959582, 0.913668, 0.932438, 0.920926
0.810492, 12.16, 0.30671, 2.94196, 0.4, -0.00501433, 0.959586, 0.913667, 0.932436, 0.920924
0.810542, 12.1554, 0.306646, 2.94205, 0.4, -0.00501378, 0.95959, 0.913667, 0.932434, 0.920923
0.810592, 12.1509, 0.306583, 2.94214, 0.4, -0.00501322, 0.959594, 0.913666, 0.932432, 0.920921
0.810642, 12.1464, 0.306519, 2.94223, 0.4, -0.00501266, 0.959597, 0.913666, 0.932429, 0.92092
0.810692, 12.1419, 0.306456, 2.94233, 0.4, -0.0050121, 0.959601, 0.913665, 0.932427, 0.920918
0.810742, 12.1374, 0.306392, 2.94242, 0.4, -0.00501155, 0.959605, 0.913665, 0.932425, 0.920916
0.810792, 12.1329, 0.306329, 2.94251, 0.4, -0.00501099, 0.959608, 0.913664, 0.932423, 0.920915
0.810842, 12.1284, 0.306265, 2.9426, 0.4, -0.00501043, 0.959612, 0.913664, 0.932421, 0.920913
0.810892, 12.1239, 0.306202, 2.9427, 0.4, -0.00500987, 0.959616, 0.913663, 0.932419, 0.920912
0.810942, 12.1194, 0.306139, 2.94279, 0.4, -0.00500931, 0.95962, 0.913663, 0.932416, 0.92091
0.810992, 12.1149, 0.306075, 2.94288, 0.4, -0.00500875, 0.959623, 0.913662, 0.932414, 0.920908
0.811042, 12.1103, 0.306011, 2.94297, 0.4, -0.00500819, 0.959627, 0.913662, 0.932412, 0.920907
0.811092, 12.1058, 0.305948, 2.94307, 0.4, -0.00500763, 0.959631, 0.913661, 0.93241, 0.920905
0.811142, 12.1013, 0.305885, 2.94316, 0.4, -0.00500706, 0.959635, 0.913661, 0.932408, 0.920904
0.811192, 12.0968, 0.305821, 2.94325, 0.4, -0.0050065, 0.959638, 0.91366, 0.932406, 0.920902
0.811242, 12.0923, 0.305758, 2.94334, 0.4, -0.00500594, 0.959642, 0.91366, 0.932404, 0.920901
0.811292, 12.0878, 0.305695, 2.94343, 0.4, -0.00500538, 0.959646, 0.913659, 0.932401, 0.920899
0.811342, 12.0833, 0.305631, 2.94353, 0.4, -0.00500482, 0.95965, 0.913658, 0.932399, 0.920897
0.811392, 12.0788, 0.305568, 2.94362, 0.4, -0.00500425, 0.959653, 0.913658, 0.932397, 0.920896
0.811442, 12.0743, 0.305505, 2.94371, 0.4, -0.00500369, 0.959657, 0.913657, 0.932395, 0.920894
0.811492, 12.0698, 0.305441, 2.9438, 0.4, -0.00500313, 0.959661, 0.913657, 0.932393, 0.920893
0.811542, 12.0653, 0.305378, 2.94389, 0.4, -0.00500256, 0.959664, 0.913656, 0.932391, 0.920891
0.811592, 12.0608, 0.305315, 2.94399, 0.4, -0.005002, 0.959668, 0.913656, 0.932388, 0.920889
0.811642, 12.0563, 0.305252, 2.94408, 0.4, -0.00500143, 0.959672, 0.913655, 0.932386, 0.920888
0.811692, 12.0518, 0.305188, 2.94417, 0.4, -0.00500087, 0.959676, 0.913655, 0.932384, 0.920886
0.811742, 12.0473, 0.305125, 2.94426, 0.4, -0.0050003, 0.959679, 0.913654, 0.932382, 0.920885
0.811792, 12.0428, 0.305062, 2.94436, 0.4, -0.00499973, 0.959683, 0.913654, 0.93238, 0.920883
0.811843, 12.0383, 0.304999, 2.94445, 0.4, -0.00499917, 0.959687, 0.913653, 0.932378, 0.920881
0.811893, 12.0338, 0.304935, 2.94454, 0.4, -0.0049986, 0.95969, 0.913653, 0.932375, 0.92088
0.811943, 12.0293, 0.304872, 2.94463, 0.4, -0.00499803, 0.959694, 0.913652, 0.932373, 0.920878
0.811993, 12.0248, 0.304809, 2.94472, 0.4, -0.00499747, 0.959698, 0.913652, 0.932371, 0.920877
0.812043, 12.0203, 0.304746, 2.94481, 0.4, -0.0049969, 0.959702, 0.913651, 0.932369, 0.920875
0.812093, 12.0158, 0.304683, 2.94491, 0.4, -0.00499633, 0.959705, 0.913651, 0.932367, 0.920874
0.812143, 12.0113, 0.30462, 2.945, 0.4, -0.00499576, 0.959709, 0.91365, 0.932365, 0.920872
0.812193, 12.0068, 0.304556, 2.94509, 0.4, -0.00499519, 0.959713, 0.913649, 0.932363, 0.92087
0.812243, 12.0023, 0.304493, 2.94518, 0.4, -0.00499462, 0.959716, 0.913649, 0.93236, 0.920869
0.812293, 11.9978, 0.30443, 2.94528, 0.4, -0.00499405, 0.95972, 0.913648, 0.932358, 0.920867
0.812343, 11.9933, 0.304367, 2.94537, 0.4, -0.00499348, 0.959724, 0.913648, 0.932356, 0.920866
0.812393, 11.9888, 0.304304, 2.94546, 0.4, -0.00499291, 0.959728, 0.913647, 0.932354, 0.920864
0.812443, 11.9843, 0.304241, 2.94555, 0.4, -0.00499234, 0.959731, 0.913647, 0.932352, 0.920862
0.812493, 11.9798, 0.304178, 2.94564, 0.4, -0.00499177, 0.959735, 0.913646, 0.93235, 0.920861
0.812543, 11.9754, 0.304115, 2.94573, 0.4, -0.0049912, 0.959739, 0.913646, 0.932347, 0.920859
0.812593, 11.9709, 0.304052, 2.94583, 0.4, -0.00499063, 0.959742, 0.913645, 0.932345, 0.920858
0.812643, 11.9664, 0.303989, 2.94592, 0.4, -0.00499005, 0.959746, 0.913645, 0.932343, 0.920856
0.812693, 11.9619, 0.303926, 2.94601, 0.4, -0.00498948, 0.95975, 0.913644, 0.932341, 0.920854
0.812743, 11.9574, 0.303863, 2.9461, 0.4, -0.00498891, 0.959754, 0.913644, 0.932339, 0.920853
0.812793, 11.9529, 0.3038, 2.94619, 0.4, -0.00498834, 0.959757, 0.913643, 0.932337, 0.920851
0.812843, 11.9484, 0.303737, 2.94628, 0.4, -0.00498776, 0.959761, 0.913643, 0.932334, 0.92085
0.812893, 11.9439, 0.303674, 2.94638, 0.4, -0.00498719, 0.959765, 0.913642, 0.932332, 0.920848
0.812943, 11.9394, 0.303611, 2.94647, 0.4, -0.00498661, 0.959769, 0.913642, 0.93233, 0.920847
0.812993, 11.9349, 0.303548, 2.94656, 0.4, -0.00498604, 0.959772, 0.913641, 0.932328, 0.920845
0.813043, 11.9305, 0.303485, 2.94665, 0.4, -0.00498546, 0.959776, 0.91364, 0.932326, 0.920843
0.813093, 11.926, 0.303423, 2.94674, 0.4, -0.00498489, 0.95978, 0.91364, 0.932324, 0.920842
0.813143, 11.9215, 0.30336, 2.94683, 0.4, -0.00498431, 0.959783, 0.913639, 0.932322, 0.92084
0.813193, 11.917, 0.303297, 2.94693, 0.4, -0.00498373, 0.959787, 0.913639, 0.932319, 0.920839
0.813243, 11.9125, 0.303234, 2.94702, 0.4, -0.00498316, 0.959791, 0.913638, 0.932317, 0.920837
0.813293, 11.908, 0.303171, 2.94711, 0.4, -0.00498258, 0.959795, 0.913638, 0.932315, 0.920836
0.813343, 11.9035, 0.303108, 2.9472, 0.4, -0.004982, 0.959798, 0.913637, 0.932313, 0.920834
0.813393, 11.8991, 0.303046, 2.94729, 0.4, -0.00498143, 0.959802, 0.913637, 0.932311, 0.920832
0.813443, 11.8946, 0.302983, 2.94738, 0.4, -0.00498085, 0.959805, 0.913636, 0.932309, 0.920831
0.813493, 11.8901, 0.30292, 2.94747, 0.4, -0.00498027, 0.959809, 0.913636, 0.932307, 0.920829
0.813543, 11.8856, 0.302857, 2.94757, 0.4, -0.00497969, 0.959813, 0.913635, 0.932304, 0.920828
0.813593, 11.8811, 0.302794, 2.94766, 0.4, -0.00497911, 0.959817, 0.913635, 0.932302, 0.920826
0.813643, 11.8767, 0.302732, 2.94775, 0.4, -0.00497853, 0.959821, 0.913634, 0.9323, 0.920824
0.813693, 11.8722, 0.302669, 2.94784, 0.4, -0.00497795, 0.959824, 0.913634, 0.932298, 0.920823
0.813743, 11.8677, 0.302606, 2.94793, 0.4, -0.00497737, 0.959828, 0.913633, 0.932296, 0.920821
0.813793, 11.8632, 0.302544, 2.94802, 0.4, -0.00497679, 0.959832, 0.913633, 0.932294, 0.92082
0.813843, 11.8587, 0.302481, 2.94811, 0.4, -0.00497621, 0.959835, 0.913632, 0.932292, 0.920818
0.813893, 11.8543, 0.302418, 2.94821, 0.4, -0.00497563, 0.959839, 0.913632, 0.932289, 0.920817
0.813943, 11.8498, 0.302356, 2.9483, 0.4, -0.00497504, 0.959843, 0.913631, 0.932287, 0.920815
0.813993, 11.8453, 0.302293, 2.94839, 0.4, -0.00497446, 0.959847, 0.91363, 0.932285, 0.920813
0.814043, 11.8408, 0.30223, 2.94848, 0.4, -0.00497388, 0.95985, 0.91363, 0.932283, 0.920812
0.814093, 11.8364, 0.302168, 2.94857, 0.4, -0.0049733, 0.959854, 0.91363, 0.932281, 0.92081
0.814143, 11.8319, 0.302105, 2.94866, 0.4, -0.00497271, 0.959858, 0.913629, 0.932279, 0.920809
0.814193, 11.8274, 0.302043, 2.94875, 0.4, -0.00497213, 0.959861, 0.913628, 0.932277, 0.920807
0.814243, 11.8229, 0.30198, 2.94884, 0.4, -0.00497155, 0.959865, 0.913628, 0.932274, 0.920806
0.814293, 11.8185, 0.301918, 2.94894, 0.4, -0.00497096, 0.959869, 0.913627, 0.932272, 0.920804
0.814343, 11.814, 0.301855, 2.94903, 0.4, -0.00497038, 0.959873, 0.913627, 0.93227, 0.920802
0.814393, 11.8095, 0.301793, 2.94912, 0.4, -0.00496979, 0.959876, 0.913626, 0.932268, 0.920801
0.814443, 11.805, 0.30173, 2.94921, 0.4, -0.00496921, 0.95988, 0.913626, 0.932266, 0.920799
0.814493, 11.8006, 0.301667, 2.9493, 0.4, -0.00496862, 0.959884, 0.913625, 0.932264, 0.920798
0.814543, 11.7961, 0.301605, 2.94939, 0.4, -0.00496803, 0.959887, 0.913625, 0.932262, 0.920796
0.814593, 11.7916, 0.301542, 2.94948, 0.4, -0.00496745, 0.959891, 0.913624, 0.93226, 0.920795
0.814643, 11.7871, 0.30148, 2.94957, 0.4, -0.00496686, 0.959895, 0.913624, 0.932257, 0.920793
0.814693, 11.7827, 0.301418, 2.94966, 0.4, -0.00496627, 0.959899, 0.913623, 0.932255, 0.920791
0.814743, 11.7782, 0.301355, 2.94976, 0.4, -0.00496569, 0.959902, 0.913623, 0.932253, 0.92079
0.814793, 11.7737, 0.301293, 2.94985, 0.4, -0.0049651, 0.959906, 0.913622, 0.932251, 0.920788
0.814843, 11.7693, 0.30123, 2.94994, 0.4, -0.00496451, 0.95991, 0.913622, 0.932249, 0.920787
0.814893, 11.7648, 0.301168, 2.95003, 0.4, -0.00496392, 0.959913, 0.913621, 0.932247, 0.920785
0.814943, 11.7603, 0.301106, 2.95012, 0.4, -0.00496333, 0.959917, 0.913621, 0.932244, 0.920784
0.814993, 11.7559, 0.301043, 2.95021, 0.4, -0.00496274, 0.959921, 0.91362, 0.932242, 0.920782
0.815043, 11.7514, 0.300981, 2.9503, 0.4, -0.00496215, 0.959924, 0.913619, 0.93224, 0.92078
0.815093, 11.7469, 0.300918, 2.95039, 0.4, -0.00496156, 0.959928, 0.913619, 0.932238, 0.920779
0.815143, 11.7425, 0.300856, 2.95048, 0.4, -0.00496097, 0.959932, 0.913618, 0.932236, 0.920777
0.815193, 11.738, 0.300794, 2.95057, 0.4, -0.00496038, 0.959935, 0.913618, 0.932234, 0.920776
0.815243, 11.7335, 0.300731, 2.95066, 0.4, -0.00495979, 0.959939, 0.913617, 0.932232, 0.920774
0.815293, 11.7291, 0.300669, 2.95076, 0.4, -0.0049592, 0.959943, 0.913617, 0.932229, 0.920772
0.815343, 11.7246, 0.300607, 2.95085, 0.4, -0.00495861, 0.959946, 0.913616, 0.932227, 0.920771
0.815393, 11.7202, 0.300544, 2.95094, 0.4, -0.00495801, 0.95995, 0.913616, 0.932225, 0.920769
0.815443, 11.7157, 0.300482, 2.95103, 0.4, -0.00495742, 0.959954, 0.913615, 0.932223, 0.920768
0.815493, 11.7112, 0.30042, 2.95112, 0.4, -0.00495683, 0.959958, 0.913615, 0.932221, 0.920766
0.815543, 11.7068, 0.300358, 2.95121, 0.4, -0.00495623, 0.959961, 0.913614, 0.932219, 0.920765
0.815593, 11.7023, 0.300295, 2.9513, 0.4, -0.00495564, 0.959965, 0.913614, 0.932217, 0.920763
0.815643, 11.6978, 0.300233, 2.95139, 0.4, -0.00495504, 0.959969, 0.913613, 0.932214, 0.920761
0.815693, 11.6934, 0.300171, 2.95148, 0.4, -0.00495445, 0.959972, 0.913612, 0.932212, 0.92076
0.815743, 11.6889, 0.300109, 2.95157, 0.4, -0.00495386, 0.959976, 0.913612, 0.93221, 0.920758
0.815793, 11.6845, 0.300047, 2.95166, 0.4, -0.00495326, 0.95998, 0.913611, 0.932208, 0.920757
0.815843, 11.68, 0.299984, 2.95175, 0.4, -0.00495266, 0.959983, 0.913611, 0.932206, 0.920755
0.815893, 11.6756, 0.299922, 2.95184, 0.4, -0.00495207, 0.959987, 0.91361, 0.932204, 0.920754
0.815943, 11.6711, 0.29986, 2.95193, 0.4, -0.00495147, 0.959991, 0.91361, 0.932202, 0.920752
0.815993, 11.6666, 0.299798, 2.95202, 0.4, -0.00495088, 0.959994, 0.913609, 0.932199, 0.92075
0.816043, 11.6622, 0.299736, 2.95212, 0.4, -0.00495028, 0.959998, 0.913609, 0.932197, 0.920749
0.816093, 11.6577, 0.299674, 2.95221, 0.4, -0.00494968, 0.960002, 0.913608, 0.932195, 0.920747
0.816143, 11.6533, 0.299612, 2.9523, 0.4, -0.00494908, 0.960005, 0.913608, 0.932193, 0.920746
0.816193, 11.6488, 0.29955, 2.95239, 0.4, -0.00494849, 0.960009, 0.913607, 0.932191, 0.920744
0.816243, 11.6444, 0.299488, 2.95248, 0.4, -0.00494789, 0.960013, 0.913607, 0.932189, 0.920742
0.816293, 11.6399, 0.299426, 2.95257, 0.4, -0.00494729, 0.960016, 0.913606, 0.932187, 0.920741
0.816343, 11.6355, 0.299364, 2.95266, 0.4, -0.00494669, 0.96002, 0.913606, 0.932184, 0.920739
0.816393, 11.631, 0.299302, 2.95275, 0.4, -0.00494609, 0.960024, 0.913605, 0.932182, 0.920738
0.816443, 11.6266, 0.29924, 2.95284, 0.4, -0.00494549, 0.960028, 0.913605, 0.93218, 0.920736
0.816493, 11.6221, 0.299178, 2.95293, 0.4, -0.00494489, 0.960031, 0.913604, 0.932178, 0.920735
0.816543, 11.6177, 0.299116, 2.95302, 0.4, -0.00494429, 0.960035, 0.913603, 0.932176, 0.920733
0.816593, 11.6132, 0.299054, 2.95311, 0.4, -0.00494369, 0.960039, 0.913603, 0.932174, 0.920731
0.816643, 11.6088, 0.298992, 2.9532, 0.4, -0.00494308, 0.960042, 0.913602, 0.932172, 0.92073
0.816693, 11.6043, 0.29893, 2.95329, 0.4, -0.00494248, 0.960046, 0.913602, 0.93217, 0.920728
0.816743, 11.5999, 0.298868, 2.95338, 0.4, -0.00494188, 0.96005, 0.913601, 0.932167, 0.920727
0.816793, 11.5954, 0.298806, 2.95347, 0.4, -0.00494128, 0.960053, 0.913601, 0.932165, 0.920725
