Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.816843, 11.591, 0.298744, 2.95356, 0.4, -0.00494068, 0.960057, 0.9136, 0.932163, 0.920723
0.816893, 11.5865, 0.298682, 2.95365, 0.4, -0.00494007, 0.960061, 0.9136, 0.932161, 0.920722
0.816943, 11.5821, 0.29862, 2.95374, 0.4, -0.00493947, 0.960064, 0.913599, 0.932159, 0.92072
0.816993, 11.5776, 0.298559, 2.95383, 0.4, -0.00493887, 0.960068, 0.913599, 0.932157, 0.920719
0.817043, 11.5732, 0.298497, 2.95392, 0.4, -0.00493826, 0.960072, 0.913598, 0.932155, 0.920717
0.817093, 11.5687, 0.298435, 2.95401, 0.4, -0.00493766, 0.960075, 0.913598, 0.932152, 0.920716
0.817143, 11.5643, 0.298373, 2.9541, 0.4, -0.00493705, 0.960079, 0.913597, 0.93215, 0.920714
0.817193, 11.5599, 0.298311, 2.95419, 0.4, -0.00493645, 0.960083, 0.913597, 0.932148, 0.920713
0.817243, 11.5554, 0.29825, 2.95428, 0.4, -0.00493584, 0.960086, 0.913596, 0.932146, 0.920711
0.817293, 11.551, 0.298188, 2.95437, 0.4, -0.00493523, 0.96009, 0.913595, 0.932144, 0.920709
0.817343, 11.5465, 0.298126, 2.95446, 0.4, -0.00493463, 0.960094, 0.913595, 0.932142, 0.920708
0.817393, 11.5421, 0.298064, 2.95455, 0.4, -0.00493402, 0.960097, 0.913594, 0.93214, 0.920706
0.817443, 11.5377, 0.298002, 2.95464, 0.4, -0.00493341, 0.960101, 0.913594, 0.932137, 0.920705
0.817493, 11.5332, 0.297941, 2.95473, 0.4, -0.00493281, 0.960105, 0.913593, 0.932135, 0.920703
0.817543, 11.5288, 0.297879, 2.95482, 0.4, -0.0049322, 0.960108, 0.913593, 0.932133, 0.920702
0.817593, 11.5243, 0.297817, 2.95491, 0.4, -0.00493159, 0.960112, 0.913592, 0.932131, 0.9207
0.817643, 11.5199, 0.297756, 2.955, 0.4, -0.00493098, 0.960116, 0.913592, 0.932129, 0.920698
0.817693, 11.5155, 0.297694, 2.95509, 0.4, -0.00493037, 0.960119, 0.913591, 0.932127, 0.920697
0.817743, 11.511, 0.297632, 2.95518, 0.4, -0.00492976, 0.960123, 0.913591, 0.932125, 0.920695
0.817793, 11.5066, 0.297571, 2.95527, 0.4, -0.00492915, 0.960127, 0.91359, 0.932123, 0.920694
0.817843, 11.5022, 0.297509, 2.95536, 0.4, -0.00492854, 0.96013, 0.91359, 0.932121, 0.920692
0.817894, 11.4977, 0.297448, 2.95545, 0.4, -0.00492793, 0.960134, 0.913589, 0.932118, 0.920691
0.817944, 11.4933, 0.297386, 2.95554, 0.4, -0.00492732, 0.960138, 0.913588, 0.932116, 0.920689
0.817994, 11.4888, 0.297324, 2.95563, 0.4, -0.00492671, 0.960141, 0.913588, 0.932114, 0.920687
0.818044, 11.4844, 0.297263, 2.95572, 0.4, -0.0049261, 0.960145, 0.913587, 0.932112, 0.920686
0.818094, 11.48, 0.297201, 2.95581, 0.4, -0.00492549, 0.960149, 0.913587, 0.93211, 0.920684
0.818144, 11.4755, 0.29714, 2.9559, 0.4, -0.00492488, 0.960152, 0.913586, 0.932108, 0.920683
0.818194, 11.4711, 0.297078, 2.95599, 0.4, -0.00492426, 0.960156, 0.913586, 0.932106, 0.920681
0.818244, 11.4667, 0.297017, 2.95608, 0.4, -0.00492365, 0.96016, 0.913585, 0.932103, 0.92068
0.818294, 11.4623, 0.296955, 2.95617, 0.4, -0.00492304, 0.960163, 0.913585, 0.932101, 0.920678
0.818344, 11.4578, 0.296894, 2.95626, 0.4, -0.00492242, 0.960167, 0.913584, 0.932099, 0.920676
0.818394, 11.4534, 0.296832, 2.95635, 0.4, -0.00492181, 0.960171, 0.913584, 0.932097, 0.920675
0.818444, 11.449, 0.296771, 2.95644, 0.4, -0.00492119, 0.960174, 0.913583, 0.932095, 0.920673
0.818494, 11.4445, 0.296709, 2.95653, 0.4, -0.00492058, 0.960178, 0.913583, 0.932093, 0.920672
0.818544, 11.4401, 0.296648, 2.95662, 0.4, -0.00491996, 0.960182, 0.913582, 0.932091, 0.92067
0.818594, 11.4357, 0.296587, 2.95671, 0.4, -0.00491935, 0.960185, 0.913582, 0.932089, 0.920669
0.818644, 11.4313, 0.296525, 2.9568, 0.4, -0.00491873, 0.960189, 0.913581, 0.932086, 0.920667
0.818694, 11.4268, 0.296464, 2.95689, 0.4, -0.00491812, 0.960193, 0.91358, 0.932084, 0.920665
0.818744, 11.4224, 0.296402, 2.95698, 0.4, -0.0049175, 0.960196, 0.91358, 0.932082, 0.920664
0.818794, 11.418, 0.296341, 2.95707, 0.4, -0.00491688, 0.9602, 0.913579, 0.93208, 0.920662
0.818844, 11.4135, 0.29628, 2.95716, 0.4, -0.00491627, 0.960204, 0.913579, 0.932078, 0.920661
0.818894, 11.4091, 0.296218, 2.95725, 0.4, -0.00491565, 0.960207, 0.913578, 0.932076, 0.920659
0.818944, 11.4047, 0.296157, 2.95734, 0.4, -0.00491503, 0.960211, 0.913578, 0.932074, 0.920658
0.818994, 11.4003, 0.296096, 2.95743, 0.4, -0.00491441, 0.960215, 0.913577, 0.932072, 0.920656
0.819044, 11.3959, 0.296035, 2.95752, 0.4, -0.00491379, 0.960218, 0.913577, 0.93207, 0.920655
0.819094, 11.3914, 0.295973, 2.95761, 0.4, -0.00491318, 0.960222, 0.913576, 0.932067, 0.920653
0.819144, 11.387, 0.295912, 2.9577, 0.4, -0.00491256, 0.960226, 0.913576, 0.932065, 0.920651
0.819194, 11.3826, 0.295851, 2.95778, 0.4, -0.00491194, 0.960229, 0.913575, 0.932063, 0.92065
0.819244, 11.3782, 0.295789, 2.95787, 0.4, -0.00491132, 0.960233, 0.913575, 0.932061, 0.920648
0.819294, 11.3737, 0.295728, 2.95796, 0.4, -0.0049107, 0.960237, 0.913574, 0.932059, 0.920647
0.819344, 11.3693, 0.295667, 2.95805, 0.4, -0.00491008, 0.96024, 0.913574, 0.932057, 0.920645
0.819394, 11.3649, 0.295606, 2.95814, 0.4, -0.00490945, 0.960244, 0.913573, 0.932055, 0.920643
0.819444, 11.3605, 0.295545, 2.95823, 0.4, -0.00490883, 0.960248, 0.913572, 0.932052, 0.920642
0.819494, 11.3561, 0.295483, 2.95832, 0.4, -0.00490821, 0.960251, 0.913572, 0.93205, 0.92064
0.819544, 11.3517, 0.295422, 2.95841, 0.4, -0.00490759, 0.960255, 0.913571, 0.932048, 0.920639
0.819594, 11.3472, 0.295361, 2.9585, 0.4, -0.00490697, 0.960258, 0.913571, 0.932046, 0.920637
0.819644, 11.3428, 0.2953, 2.95859, 0.4, -0.00490634, 0.960262, 0.91357, 0.932044, 0.920636
0.819694, 11.3384, 0.295239, 2.95868, 0.4, -0.00490572, 0.960266, 0.91357, 0.932042, 0.920634
0.819744, 11.334, 0.295178, 2.95877, 0.4, -0.0049051, 0.960269, 0.913569, 0.93204, 0.920633
0.819794, 11.3296, 0.295117, 2.95886, 0.4, -0.00490447, 0.960273, 0.913569, 0.932038, 0.920631
0.819844, 11.3252, 0.295056, 2.95895, 0.4, -0.00490385, 0.960277, 0.913568, 0.932036, 0.920629
0.819894, 11.3208, 0.294995, 2.95903, 0.4, -0.00490322, 0.96028, 0.913568, 0.932033, 0.920628
0.819944, 11.3163, 0.294934, 2.95912, 0.4, -0.0049026, 0.960284, 0.913567, 0.932031, 0.920626
0.819994, 11.3119, 0.294872, 2.95921, 0.4, -0.00490197, 0.960288, 0.913567, 0.932029, 0.920625
0.820044, 11.3075, 0.294811, 2.9593, 0.4, -0.00490135, 0.960291, 0.913566, 0.932027, 0.920623
0.820094, 11.3031, 0.29475, 2.95939, 0.4, -0.00490072, 0.960295, 0.913566, 0.932025, 0.920622
0.820144, 11.2987, 0.29469, 2.95948, 0.4, -0.00490009, 0.960299, 0.913565, 0.932023, 0.92062
0.820194, 11.2943, 0.294629, 2.95957, 0.4, -0.00489947, 0.960302, 0.913564, 0.932021, 0.920618
0.820244, 11.2899, 0.294568, 2.95966, 0.4, -0.00489884, 0.960306, 0.913564, 0.932019, 0.920617
0.820294, 11.2855, 0.294506, 2.95975, 0.4, -0.00489821, 0.96031, 0.913563, 0.932016, 0.920615
0.820344, 11.2811, 0.294446, 2.95984, 0.4, -0.00489759, 0.960313, 0.913563, 0.932014, 0.920614
0.820394, 11.2767, 0.294385, 2.95993, 0.4, -0.00489696, 0.960317, 0.913562, 0.932012, 0.920612
0.820444, 11.2722, 0.294324, 2.96001, 0.4, -0.00489633, 0.960321, 0.913562, 0.93201, 0.920611
0.820494, 11.2678, 0.294263, 2.9601, 0.4, -0.0048957, 0.960324, 0.913561, 0.932008, 0.920609
0.820544, 11.2634, 0.294202, 2.96019, 0.4, -0.00489507, 0.960328, 0.913561, 0.932006, 0.920608
0.820594, 11.259, 0.294141, 2.96028, 0.4, -0.00489444, 0.960331, 0.91356, 0.932004, 0.920606
0.820644, 11.2546, 0.29408, 2.96037, 0.4, -0.00489381, 0.960335, 0.91356, 0.932002, 0.920604
0.820694, 11.2502, 0.294019, 2.96046, 0.4, -0.00489318, 0.960339, 0.913559, 0.932, 0.920603
0.820744, 11.2458, 0.293959, 2.96055, 0.4, -0.00489255, 0.960342, 0.913559, 0.931997, 0.920601
0.820794, 11.2414, 0.293898, 2.96064, 0.4, -0.00489192, 0.960346, 0.913558, 0.931995, 0.9206
0.820844, 11.237, 0.293837, 2.96072, 0.4, -0.00489129, 0.96035, 0.913558, 0.931993, 0.920598
0.820894, 11.2326, 0.293776, 2.96081, 0.4, -0.00489066, 0.960353, 0.913557, 0.931991, 0.920597
0.820944, 11.2282, 0.293716, 2.9609, 0.4, -0.00489002, 0.960357, 0.913557, 0.931989, 0.920595
0.820994, 11.2238, 0.293655, 2.96099, 0.4, -0.00488939, 0.960361, 0.913556, 0.931987, 0.920594
0.821044, 11.2194, 0.293594, 2.96108, 0.4, -0.00488876, 0.960364, 0.913556, 0.931985, 0.920592
0.821094, 11.215, 0.293533, 2.96117, 0.4, -0.00488812, 0.960368, 0.913555, 0.931983, 0.92059
0.821144, 11.2106, 0.293473, 2.96126, 0.4, -0.00488749, 0.960372, 0.913554, 0.931981, 0.920589
0.821194, 11.2062, 0.293412, 2.96135, 0.4, -0.00488686, 0.960375, 0.913554, 0.931978, 0.920587
0.821244, 11.2018, 0.293351, 2.96144, 0.4, -0.00488622, 0.960379, 0.913553, 0.931976, 0.920586
0.821294, 11.1974, 0.293291, 2.96152, 0.4, -0.00488559, 0.960382, 0.913553, 0.931974, 0.920584
0.821344, 11.193, 0.29323, 2.96161, 0.4, -0.00488495, 0.960386, 0.913552, 0.931972, 0.920583
0.821394, 11.1886, 0.293169, 2.9617, 0.4, -0.00488432, 0.96039, 0.913552, 0.93197, 0.920581
0.821444, 11.1842, 0.293108, 2.96179, 0.4, -0.00488368, 0.960393, 0.913551, 0.931968, 0.92058
0.821494, 11.1798, 0.293048, 2.96188, 0.4, -0.00488305, 0.960397, 0.913551, 0.931966, 0.920578
0.821544, 11.1754, 0.292987, 2.96197, 0.4, -0.00488241, 0.960401, 0.91355, 0.931964, 0.920576
0.821594, 11.171, 0.292927, 2.96206, 0.4, -0.00488177, 0.960404, 0.91355, 0.931962, 0.920575
0.821644, 11.1667, 0.292866, 2.96214, 0.4, -0.00488114, 0.960408, 0.913549, 0.93196, 0.920573
0.821694, 11.1623, 0.292806, 2.96223, 0.4, -0.0048805, 0.960412, 0.913549, 0.931957, 0.920572
0.821744, 11.1579, 0.292745, 2.96232, 0.4, -0.00487986, 0.960415, 0.913548, 0.931955, 0.92057
0.821794, 11.1535, 0.292685, 2.96241, 0.4, -0.00487922, 0.960419, 0.913548, 0.931953, 0.920569
0.821844, 11.1491, 0.292624, 2.9625, 0.4, -0.00487858, 0.960422, 0.913547, 0.931951, 0.920567
0.821894, 11.1447, 0.292564, 2.96259, 0.4, -0.00487795, 0.960426, 0.913547, 0.931949, 0.920566
0.821944, 11.1403, 0.292503, 2.96268, 0.4, -0.00487731, 0.96043, 0.913546, 0.931947, 0.920564
0.821994, 11.1359, 0.292443, 2.96276, 0.4, -0.00487667, 0.960433, 0.913545, 0.931945, 0.920562
0.822044, 11.1315, 0.292382, 2.96285, 0.4, -0.00487603, 0.960437, 0.913545, 0.931943, 0.920561
0.822094, 11.1271, 0.292322, 2.96294, 0.4, -0.00487539, 0.960441, 0.913544, 0.931941, 0.920559
0.822144, 11.1228, 0.292261, 2.96303, 0.4, -0.00487475, 0.960444, 0.913544, 0.931939, 0.920558
0.822194, 11.1184, 0.292201, 2.96312, 0.4, -0.00487411, 0.960448, 0.913543, 0.931936, 0.920556
0.822244, 11.114, 0.292141, 2.96321, 0.4, -0.00487346, 0.960452, 0.913543, 0.931934, 0.920555
0.822294, 11.1096, 0.29208, 2.96329, 0.4, -0.00487282, 0.960455, 0.913542, 0.931932, 0.920553
0.822344, 11.1052, 0.29202, 2.96338, 0.4, -0.00487218, 0.960459, 0.913542, 0.93193, 0.920552
0.822394, 11.1008, 0.291959, 2.96347, 0.4, -0.00487154, 0.960463, 0.913541, 0.931928, 0.92055
0.822444, 11.0964, 0.291899, 2.96356, 0.4, -0.0048709, 0.960466, 0.913541, 0.931926, 0.920549
0.822494, 11.0921, 0.291839, 2.96365, 0.4, -0.00487025, 0.96047, 0.91354, 0.931924, 0.920547
0.822544, 11.0877, 0.291778, 2.96374, 0.4, -0.00486961, 0.960473, 0.91354, 0.931922, 0.920545
0.822594, 11.0833, 0.291718, 2.96382, 0.4, -0.00486897, 0.960477, 0.913539, 0.93192, 0.920544
0.822644, 11.0789, 0.291658, 2.96391, 0.4, -0.00486832, 0.960481, 0.913539, 0.931918, 0.920542
0.822694, 11.0745, 0.291597, 2.964, 0.4, -0.00486768, 0.960484, 0.913538, 0.931915, 0.920541
0.822744, 11.0701, 0.291537, 2.96409, 0.4, -0.00486703, 0.960488, 0.913538, 0.931913, 0.920539
0.822794, 11.0658, 0.291477, 2.96418, 0.4, -0.00486639, 0.960492, 0.913537, 0.931911, 0.920538
0.822844, 11.0614, 0.291417, 2.96426, 0.4, -0.00486574, 0.960495, 0.913537, 0.931909, 0.920536
0.822894, 11.057, 0.291357, 2.96435, 0.4, -0.0048651, 0.960499, 0.913536, 0.931907, 0.920535
0.822944, 11.0526, 0.291296, 2.96444, 0.4, -0.00486445, 0.960503, 0.913536, 0.931905, 0.920533
0.822994, 11.0483, 0.291236, 2.96453, 0.4, -0.0048638, 0.960506, 0.913535, 0.931903, 0.920532
0.823044, 11.0439, 0.291176, 2.96462, 0.4, -0.00486316, 0.96051, 0.913534, 0.931901, 0.92053
0.823094, 11.0395, 0.291116, 2.96471, 0.4, -0.00486251, 0.960513, 0.913534, 0.931899, 0.920528
0.823144, 11.0351, 0.291056, 2.96479, 0.4, -0.00486186, 0.960517, 0.913533, 0.931897, 0.920527
0.823194, 11.0307, 0.290995, 2.96488, 0.4, -0.00486121, 0.960521, 0.913533, 0.931894, 0.920525
0.823244, 11.0264, 0.290935, 2.96497, 0.4, -0.00486056, 0.960524, 0.913532, 0.931892, 0.920524
0.823294, 11.022, 0.290875, 2.96506, 0.4, -0.00485992, 0.960528, 0.913532, 0.93189, 0.920522
0.823344, 11.0176, 0.290815, 2.96514, 0.4, -0.00485927, 0.960531, 0.913531, 0.931888, 0.920521
0.823394, 11.0133, 0.290755, 2.96523, 0.4, -0.00485862, 0.960535, 0.913531, 0.931886, 0.920519
0.823444, 11.0089, 0.290695, 2.96532, 0.4, -0.00485797, 0.960539, 0.91353, 0.931884, 0.920518
0.823494, 11.0045, 0.290635, 2.96541, 0.4, -0.00485732, 0.960542, 0.91353, 0.931882, 0.920516
0.823544, 11.0001, 0.290575, 2.9655, 0.4, -0.00485667, 0.960546, 0.913529, 0.93188, 0.920514
0.823594, 10.9958, 0.290515, 2.96558, 0.4, -0.00485602, 0.960549, 0.913529, 0.931878, 0.920513
0.823644, 10.9914, 0.290455, 2.96567, 0.4, -0.00485537, 0.960553, 0.913528, 0.931876, 0.920511
0.823694, 10.987, 0.290395, 2.96576, 0.4, -0.00485471, 0.960557, 0.913527, 0.931874, 0.92051
0.823744, 10.9827, 0.290335, 2.96585, 0.4, -0.00485406, 0.96056, 0.913527, 0.931871, 0.920508
0.823794, 10.9783, 0.290275, 2.96593, 0.4, -0.00485341, 0.960564, 0.913526, 0.931869, 0.920507
0.823844, 10.9739, 0.290215, 2.96602, 0.4, -0.00485276, 0.960567, 0.913526, 0.931867, 0.920505
0.823895, 10.9696, 0.290155, 2.96611, 0.4, -0.0048521, 0.960571, 0.913525, 0.931865, 0.920504
0.823945, 10.9652, 0.290095, 2.9662, 0.4, -0.00485145, 0.960575, 0.913525, 0.931863, 0.920502
0.823995, 10.9608, 0.290035, 2.96629, 0.4, -0.0048508, 0.960578, 0.913524, 0.931861, 0.9205
0.824045, 10.9565, 0.289975, 2.96637, 0.4, -0.00485014, 0.960582, 0.913524, 0.931859, 0.920499
0.824095, 10.9521, 0.289915, 2.96646, 0.4, -0.00484949, 0.960585, 0.913523, 0.931857, 0.920497
0.824145, 10.9477, 0.289855, 2.96655, 0.4, -0.00484883, 0.960589, 0.913523, 0.931855, 0.920496
0.824195, 10.9434, 0.289795, 2.96664, 0.4, -0.00484818, 0.960593, 0.913522, 0.931852, 0.920494
0.824245, 10.939, 0.289735, 2.96672, 0.4, -0.00484752, 0.960596, 0.913522, 0.93185, 0.920493
0.824295, 10.9346, 0.289675, 2.96681, 0.4, -0.00484687, 0.9606, 0.913521, 0.931848, 0.920491
0.824345, 10.9303, 0.289615, 2.9669, 0.4, -0.00484621, 0.960604, 0.91352, 0.931846, 0.92049
0.824395, 10.9259, 0.289556, 2.96699, 0.4, -0.00484556, 0.960607, 0.91352, 0.931844, 0.920488
0.824445, 10.9216, 0.289496, 2.96707, 0.4, -0.0048449, 0.960611, 0.913519, 0.931842, 0.920487
0.824495, 10.9172, 0.289436, 2.96716, 0.4, -0.00484424, 0.960614, 0.913519, 0.93184, 0.920485
0.824545, 10.9128, 0.289376, 2.96725, 0.4, -0.00484359, 0.960618, 0.913518, 0.931838, 0.920483
0.824595, 10.9085, 0.289317, 2.96734, 0.4, -0.00484293, 0.960621, 0.913518, 0.931836, 0.920482
0.824645, 10.9041, 0.289257, 2.96742, 0.4, -0.00484227, 0.960625, 0.913517, 0.931834, 0.92048
0.824695, 10.8998, 0.289197, 2.96751, 0.4, -0.00484161, 0.960629, 0.913517, 0.931832, 0.920479
0.824745, 10.8954, 0.289137, 2.9676, 0.4, -0.00484095, 0.960632, 0.913516, 0.931829, 0.920477
0.824795, 10.891, 0.289078, 2.96769, 0.4, -0.00484029, 0.960636, 0.913516, 0.931827, 0.920476
0.824845, 10.8867, 0.289018, 2.96777, 0.4, -0.00483963, 0.960639, 0.913515, 0.931825, 0.920474
0.824895, 10.8823, 0.288958, 2.96786, 0.4, -0.00483897, 0.960643, 0.913515, 0.931823, 0.920473
0.824945, 10.878, 0.288899, 2.96795, 0.4, -0.00483831, 0.960647, 0.913514, 0.931821, 0.920471
0.824995, 10.8736, 0.288839, 2.96804, 0.4, -0.00483765, 0.96065, 0.913513, 0.931819, 0.92047
0.825045, 10.8693, 0.288779, 2.96812, 0.4, -0.00483699, 0.960654, 0.913513, 0.931817, 0.920468
0.825095, 10.8649, 0.28872, 2.96821, 0.4, -0.00483633, 0.960658, 0.913512, 0.931815, 0.920466
0.825145, 10.8606, 0.28866, 2.9683, 0.4, -0.00483567, 0.960661, 0.913512, 0.931813, 0.920465
0.825195, 10.8562, 0.288601, 2.96839, 0.4, -0.00483501, 0.960665, 0.913511, 0.931811, 0.920463
0.825245, 10.8519, 0.288541, 2.96847, 0.4, -0.00483435, 0.960668, 0.913511, 0.931809, 0.920462
0.825295, 10.8475, 0.288482, 2.96856, 0.4, -0.00483368, 0.960672, 0.91351, 0.931807, 0.92046
0.825345, 10.8432, 0.288422, 2.96865, 0.4, -0.00483302, 0.960676, 0.91351, 0.931804, 0.920459
0.825395, 10.8388, 0.288363, 2.96873, 0.4, -0.00483236, 0.960679, 0.913509, 0.931802, 0.920457
0.825445, 10.8345, 0.288303, 2.96882, 0.4, -0.00483169, 0.960683, 0.913509, 0.9318, 0.920456
0.825495, 10.8301, 0.288243, 2.96891, 0.4, -0.00483103, 0.960687, 0.913508, 0.931798, 0.920454
0.825545, 10.8258, 0.288184, 2.969, 0.4, -0.00483037, 0.96069, 0.913508, 0.931796, 0.920453
0.825595, 10.8214, 0.288125, 2.96908, 0.4, -0.0048297, 0.960694, 0.913507, 0.931794, 0.920451
0.825645, 10.8171, 0.288065, 2.96917, 0.4, -0.00482904, 0.960697, 0.913507, 0.931792, 0.92045
0.825695, 10.8127, 0.288006, 2.96926, 0.4, -0.00482837, 0.960701, 0.913506, 0.93179, 0.920448
0.825745, 10.8084, 0.287946, 2.96935, 0.4, -0.0048277, 0.960705, 0.913506, 0.931788, 0.920447
0.825795, 10.804, 0.287887, 2.96943, 0.4, -0.00482704, 0.960708, 0.913505, 0.931786, 0.920445
0.825845, 10.7997, 0.287828, 2.96952, 0.4, -0.00482637, 0.960712, 0.913505, 0.931784, 0.920444
0.825895, 10.7953, 0.287768, 2.96961, 0.4, -0.00482571, 0.960715, 0.913504, 0.931782, 0.920442
0.825945, 10.791, 0.287709, 2.96969, 0.4, -0.00482504, 0.960719, 0.913504, 0.93178, 0.92044
0.825995, 10.7867, 0.287649, 2.96978, 0.4, -0.00482437, 0.960723, 0.913503, 0.931778, 0.920439
0.826045, 10.7823, 0.28759, 2.96987, 0.4, -0.0048237, 0.960726, 0.913503, 0.931776, 0.920437
0.826095, 10.778, 0.287531, 2.96995, 0.4, -0.00482304, 0.96073, 0.913502, 0.931773, 0.920436
0.826145, 10.7736, 0.287472, 2.97004, 0.4, -0.00482237, 0.960734, 0.913502, 0.931771, 0.920434
0.826195, 10.7693, 0.287412, 2.97013, 0.4, -0.0048217, 0.960737, 0.913501, 0.931769, 0.920433
0.826245, 10.765, 0.287353, 2.97022, 0.4, -0.00482103, 0.960741, 0.913501, 0.931767, 0.920431
0.826295, 10.7606, 0.287294, 2.9703, 0.4, -0.00482036, 0.960744, 0.9135, 0.931765, 0.92043
0.826345, 10.7563, 0.287234, 2.97039, 0.4, -0.00481969, 0.960748, 0.9135, 0.931763, 0.920428
0.826395, 10.7519, 0.287175, 2.97048, 0.4, -0.00481902, 0.960752, 0.913499, 0.931761, 0.920427
0.826445, 10.7476, 0.287116, 2.97056, 0.4, -0.00481835, 0.960755, 0.913499, 0.931759, 0.920425
0.826495, 10.7433, 0.287057, 2.97065, 0.4, -0.00481768, 0.960759, 0.913498, 0.931757, 0.920424
0.826545, 10.7389, 0.286998, 2.97074, 0.4, -0.00481701, 0.960763, 0.913498, 0.931755, 0.920422
0.826595, 10.7346, 0.286938, 2.97082, 0.4, -0.00481633, 0.960766, 0.913497, 0.931753, 0.920421
0.826645, 10.7303, 0.286879, 2.97091, 0.4, -0.00481566, 0.96077, 0.913497, 0.931751, 0.920419
0.826695, 10.7259, 0.28682, 2.971, 0.4, -0.00481499, 0.960773, 0.913496, 0.931749, 0.920418
0.826745, 10.7216, 0.286761, 2.97108, 0.4, -0.00481432, 0.960777, 0.913496, 0.931747, 0.920416
0.826795, 10.7173, 0.286702, 2.97117, 0.4, -0.00481365, 0.960781, 0.913495, 0.931745, 0.920415
0.826845, 10.7129, 0.286643, 2.97126, 0.4, -0.00481297, 0.960784, 0.913494, 0.931742, 0.920413
0.826895, 10.7086, 0.286584, 2.97134, 0.4, -0.0048123, 0.960788, 0.913494, 0.93174, 0.920412
0.826945, 10.7043, 0.286525, 2.97143, 0.4, -0.00481162, 0.960791, 0.913493, 0.931738, 0.92041
0.826995, 10.6999, 0.286466, 2.97152, 0.4, -0.00481095, 0.960795, 0.913493, 0.931736, 0.920408
0.827045, 10.6956, 0.286406, 2.9716, 0.4, -0.00481028, 0.960798, 0.913492, 0.931734, 0.920407
0.827095, 10.6913, 0.286347, 2.97169, 0.4, -0.0048096, 0.960802, 0.913492, 0.931732, 0.920405
0.827145, 10.687, 0.286288, 2.97178, 0.4, -0.00480893, 0.960806, 0.913491, 0.93173, 0.920404
0.827195, 10.6826, 0.286229, 2.97186, 0.4, -0.00480825, 0.960809, 0.913491, 0.931728, 0.920402
0.827245, 10.6783, 0.28617, 2.97195, 0.4, -0.00480757, 0.960813, 0.91349, 0.931726, 0.920401
0.827295, 10.674, 0.286111, 2.97204, 0.4, -0.0048069, 0.960816, 0.91349, 0.931724, 0.920399
0.827345, 10.6697, 0.286052, 2.97212, 0.4, -0.00480622, 0.96082, 0.913489, 0.931722, 0.920398
0.827395, 10.6653, 0.285993, 2.97221, 0.4, -0.00480554, 0.960824, 0.913489, 0.93172, 0.920396
0.827445, 10.661, 0.285934, 2.9723, 0.4, -0.00480487, 0.960827, 0.913488, 0.931718, 0.920395
0.827495, 10.6567, 0.285875, 2.97238, 0.4, -0.00480419, 0.960831, 0.913488, 0.931716, 0.920393
0.827545, 10.6524, 0.285817, 2.97247, 0.4, -0.00480351, 0.960834, 0.913487, 0.931713, 0.920392
0.827595, 10.648, 0.285758, 2.97256, 0.4, -0.00480283, 0.960838, 0.913487, 0.931711, 0.92039
0.827645, 10.6437, 0.285699, 2.97264, 0.4, -0.00480215, 0.960841, 0.913486, 0.931709, 0.920389
0.827695, 10.6394, 0.28564, 2.97273, 0.4, -0.00480147, 0.960845, 0.913486, 0.931707, 0.920387
0.827745, 10.6351, 0.285581, 2.97282, 0.4, -0.00480079, 0.960849, 0.913485, 0.931705, 0.920386
0.827795, 10.6307, 0.285522, 2.9729, 0.4, -0.00480011, 0.960852, 0.913485, 0.931703, 0.920384
0.827845, 10.6264, 0.285463, 2.97299, 0.4, -0.00479943, 0.960856, 0.913484, 0.931701, 0.920383
0.827895, 10.6221, 0.285405, 2.97307, 0.4, -0.00479875, 0.960859, 0.913483, 0.931699, 0.920381
0.827945, 10.6178, 0.285346, 2.97316, 0.4, -0.00479807, 0.960863, 0.913483, 0.931697, 0.92038
0.827995, 10.6135, 0.285287, 2.97325, 0.4, -0.00479739, 0.960867, 0.913482, 0.931695, 0.920378
0.828045, 10.6092, 0.285228, 2.97333, 0.4, -0.00479671, 0.96087, 0.913482, 0.931693, 0.920376
0.828095, 10.6048, 0.285169, 2.97342, 0.4, -0.00479603, 0.960874, 0.913481, 0.931691, 0.920375
0.828145, 10.6005, 0.285111, 2.9735, 0.4, -0.00479535, 0.960877, 0.913481, 0.931689, 0.920373
0.828195, 10.5962, 0.285052, 2.97359, 0.4, -0.00479466, 0.960881, 0.91348, 0.931687, 0.920372
0.828245, 10.5919, 0.284993, 2.97368, 0.4, -0.00479398, 0.960884, 0.91348, 0.931685, 0.92037
0.828295, 10.5876, 0.284934, 2.97376, 0.4, -0.0047933, 0.960888, 0.913479, 0.931683, 0.920369
0.828345, 10.5833, 0.284876, 2.97385, 0.4, -0.00479261, 0.960892, 0.913479, 0.931681, 0.920367
0.828395, 10.5789, 0.284817, 2.97394, 0.4, -0.00479193, 0.960895, 0.913478, 0.931678, 0.920366
0.828445, 10.5746, 0.284758, 2.97402, 0.4, -0.00479125, 0.960899, 0.913478, 0.931676, 0.920364
0.828495, 10.5703, 0.2847, 2.97411, 0.4, -0.00479056, 0.960902, 0.913477, 0.931674, 0.920363
0.828545, 10.566, 0.284641, 2.97419, 0.4, -0.00478988, 0.960906, 0.913477, 0.931672, 0.920361
0.828595, 10.5617, 0.284583, 2.97428, 0.4, -0.00478919, 0.960909, 0.913476, 0.93167, 0.92036
0.828645, 10.5574, 0.284524, 2.97437, 0.4, -0.00478851, 0.960913, 0.913476, 0.931668, 0.920358
0.828695, 10.5531, 0.284465, 2.97445, 0.4, -0.00478782, 0.960917, 0.913475, 0.931666, 0.920357
0.828745, 10.5488, 0.284407, 2.97454, 0.4, -0.00478713, 0.96092, 0.913475, 0.931664, 0.920355
0.828795, 10.5445, 0.284348, 2.97462, 0.4, -0.00478645, 0.960924, 0.913474, 0.931662, 0.920354
0.828845, 10.5402, 0.28429, 2.97471, 0.4, -0.00478576, 0.960927, 0.913474, 0.93166, 0.920352
0.828895, 10.5359, 0.284231, 2.9748, 0.4, -0.00478507, 0.960931, 0.913473, 0.931658, 0.920351
0.828945, 10.5315, 0.284173, 2.97488, 0.4, -0.00478439, 0.960935, 0.913473, 0.931656, 0.920349
0.828995, 10.5272, 0.284114, 2.97497, 0.4, -0.0047837, 0.960938, 0.913472, 0.931654, 0.920348
0.829045, 10.5229, 0.284056, 2.97505, 0.4, -0.00478301, 0.960942, 0.913472, 0.931652, 0.920346
0.829095, 10.5186, 0.283997, 2.97514, 0.4, -0.00478232, 0.960945, 0.913471, 0.93165, 0.920345
0.829145, 10.5143, 0.283939, 2.97523, 0.4, -0.00478163, 0.960949, 0.91347, 0.931648, 0.920343
0.829195, 10.51, 0.28388, 2.97531, 0.4, -0.00478094, 0.960953, 0.91347, 0.931646, 0.920342
0.829245, 10.5057, 0.283822, 2.9754, 0.4, -0.00478025, 0.960956, 0.913469, 0.931644, 0.92034
0.829295, 10.5014, 0.283764, 2.97548, 0.4, -0.00477956, 0.96096, 0.913469, 0.931641, 0.920339
0.829345, 10.4971, 0.283705, 2.97557, 0.4, -0.00477887, 0.960963, 0.913468, 0.931639, 0.920337
0.829395, 10.4928, 0.283647, 2.97566, 0.4, -0.00477818, 0.960967, 0.913468, 0.931637, 0.920335
0.829445, 10.4885, 0.283588, 2.97574, 0.4, -0.00477749, 0.96097, 0.913467, 0.931635, 0.920334
0.829495, 10.4842, 0.28353, 2.97583, 0.4, -0.0047768, 0.960974, 0.913467, 0.931633, 0.920332
0.829545, 10.4799, 0.283472, 2.97591, 0.4, -0.00477611, 0.960978, 0.913466, 0.931631, 0.920331
0.829595, 10.4756, 0.283413, 2.976, 0.4, -0.00477542, 0.960981, 0.913466, 0.931629, 0.92033
0.829645, 10.4713, 0.283355, 2.97608, 0.4, -0.00477472, 0.960985, 0.913465, 0.931627, 0.920328
0.829695, 10.467, 0.283297, 2.97617, 0.4, -0.00477403, 0.960988, 0.913465, 0.931625, 0.920326
0.829745, 10.4627, 0.283239, 2.97626, 0.4, -0.00477334, 0.960992, 0.913464, 0.931623, 0.920325
0.829795, 10.4584, 0.28318, 2.97634, 0.4, -0.00477264, 0.960995, 0.913464, 0.931621, 0.920323
0.829845, 10.4541, 0.283122, 2.97643, 0.4, -0.00477195, 0.960999, 0.913463, 0.931619, 0.920322
0.829895, 10.4498, 0.283064, 2.97651, 0.4, -0.00477126, 0.961003, 0.913463, 0.931617, 0.92032
0.829946, 10.4456, 0.283006, 2.9766, 0.4, -0.00477056, 0.961006, 0.913462, 0.931615, 0.920319
0.829996, 10.4413, 0.282947, 2.97668, 0.4, -0.00476987, 0.96101, 0.913462, 0.931613, 0.920317
0.830046, 10.437, 0.282889, 2.97677, 0.4, -0.00476917, 0.961013, 0.913461, 0.931611, 0.920316
0.830096, 10.4327, 0.282831, 2.97685, 0.4, -0.00476848, 0.961017, 0.913461, 0.931609, 0.920314
0.830146, 10.4284, 0.282773, 2.97694, 0.4, -0.00476778, 0.96102, 0.91346, 0.931607, 0.920313
0.830196, 10.4241, 0.282715, 2.97703, 0.4, -0.00476708, 0.961024, 0.91346, 0.931605, 0.920311
0.830246, 10.4198, 0.282656, 2.97711, 0.4, -0.00476639, 0.961028, 0.913459, 0.931603, 0.92031
0.830296, 10.4155, 0.282598, 2.9772, 0.4, -0.00476569, 0.961031, 0.913459, 0.931601, 0.920308
0.830346, 10.4112, 0.28254, 2.97728, 0.4, -0.00476499, 0.961035, 0.913458, 0.931598, 0.920307
0.830396, 10.4069, 0.282482, 2.97737, 0.4, -0.0047643, 0.961038, 0.913458, 0.931596, 0.920305
0.830446, 10.4026, 0.282424, 2.97745, 0.4, -0.0047636, 0.961042, 0.913457, 0.931594, 0.920304
0.830496, 10.3984, 0.282366, 2.97754, 0.4, -0.0047629, 0.961045, 0.913457, 0.931592, 0.920302
0.830546, 10.3941, 0.282308, 2.97762, 0.4, -0.0047622, 0.961049, 0.913456, 0.93159, 0.920301
0.830596, 10.3898, 0.28225, 2.97771, 0.4, -0.0047615, 0.961052, 0.913456, 0.931588, 0.920299
0.830646, 10.3855, 0.282192, 2.97779, 0.4, -0.0047608, 0.961056, 0.913455, 0.931586, 0.920298
0.830696, 10.3812, 0.282134, 2.97788, 0.4, -0.0047601, 0.96106, 0.913454, 0.931584, 0.920296
0.830746, 10.3769, 0.282076, 2.97796, 0.4, -0.00475941, 0.961063, 0.913454, 0.931582, 0.920295
0.830796, 10.3727, 0.282018, 2.97805, 0.4, -0.0047587, 0.961067, 0.913453, 0.93158, 0.920293
0.830846, 10.3684, 0.28196, 2.97814, 0.4, -0.004758, 0.96107, 0.913453, 0.931578, 0.920292
0.830896, 10.3641, 0.281902, 2.97822, 0.4, -0.0047573, 0.961074, 0.913452, 0.931576, 0.92029
0.830946, 10.3598, 0.281844, 2.97831, 0.4, -0.0047566, 0.961077, 0.913452, 0.931574, 0.920289
0.830996, 10.3555, 0.281786, 2.97839, 0.4, -0.0047559, 0.961081, 0.913451, 0.931572, 0.920287
0.831046, 10.3512, 0.281728, 2.97848, 0.4, -0.0047552, 0.961084, 0.913451, 0.93157, 0.920286
0.831096, 10.347, 0.28167, 2.97856, 0.4, -0.0047545, 0.961088, 0.91345, 0.931568, 0.920284
0.831146, 10.3427, 0.281612, 2.97865, 0.4, -0.00475379, 0.961092, 0.91345, 0.931566, 0.920283
0.831196, 10.3384, 0.281555, 2.97873, 0.4, -0.00475309, 0.961095, 0.913449, 0.931564, 0.920281
0.831246, 10.3341, 0.281497, 2.97882, 0.4, -0.00475239, 0.961099, 0.913449, 0.931562, 0.92028
0.831296, 10.3299, 0.281439, 2.9789, 0.4, -0.00475169, 0.961102, 0.913448, 0.93156, 0.920278
0.831346, 10.3256, 0.281381, 2.97899, 0.4, -0.00475098, 0.961106, 0.913448, 0.931558, 0.920277
0.831396, 10.3213, 0.281323, 2.97907, 0.4, -0.00475028, 0.961109, 0.913447, 0.931556, 0.920275
0.831446, 10.317, 0.281265, 2.97916, 0.4, -0.00474957, 0.961113, 0.913447, 0.931554, 0.920274
0.831496, 10.3128, 0.281208, 2.97924, 0.4, -0.00474887, 0.961117, 0.913446, 0.931552, 0.920272
0.831546, 10.3085, 0.28115, 2.97933, 0.4, -0.00474816, 0.96112, 0.913446, 0.93155, 0.920271
0.831596, 10.3042, 0.281092, 2.97941, 0.4, -0.00474746, 0.961124, 0.913445, 0.931548, 0.920269
0.831646, 10.2999, 0.281034, 2.9795, 0.4, -0.00474675, 0.961127, 0.913445, 0.931546, 0.920268
0.831696, 10.2957, 0.280977, 2.97958, 0.4, -0.00474604, 0.961131, 0.913444, 0.931544, 0.920266
0.831746, 10.2914, 0.280919, 2.97967, 0.4, -0.00474534, 0.961134, 0.913444, 0.931541, 0.920265
0.831796, 10.2871, 0.280861, 2.97975, 0.4, -0.00474463, 0.961138, 0.913443, 0.931539, 0.920263
0.831846, 10.2829, 0.280804, 2.97984, 0.4, -0.00474392, 0.961142, 0.913443, 0.931537, 0.920262
0.831896, 10.2786, 0.280746, 2.97992, 0.4, -0.00474322, 0.961145, 0.913442, 0.931535, 0.92026
0.831946, 10.2743, 0.280688, 2.98001, 0.4, -0.00474251, 0.961149, 0.913442, 0.931533, 0.920259
0.831996, 10.27, 0.280631, 2.98009, 0.4, -0.0047418, 0.961152, 0.913441, 0.931531, 0.920257
0.832046, 10.2658, 0.280573, 2.98018, 0.4, -0.00474109, 0.961156, 0.913441, 0.931529, 0.920256
0.832096, 10.2615, 0.280516, 2.98026, 0.4, -0.00474038, 0.961159, 0.91344, 0.931527, 0.920254
0.832146, 10.2572, 0.280458, 2.98035, 0.4, -0.00473967, 0.961163, 0.91344, 0.931525, 0.920253
0.832196, 10.253, 0.2804, 2.98043, 0.4, -0.00473896, 0.961167, 0.913439, 0.931523, 0.920251
0.832246, 10.2487, 0.280343, 2.98052, 0.4, -0.00473825, 0.96117, 0.913439, 0.931521, 0.92025
0.832296, 10.2445, 0.280285, 2.9806, 0.4, -0.00473754, 0.961174, 0.913438, 0.931519, 0.920248
0.832346, 10.2402, 0.280228, 2.98069, 0.4, -0.00473683, 0.961177, 0.913438, 0.931517, 0.920247
0.832396, 10.2359, 0.28017, 2.98077, 0.4, -0.00473612, 0.961181, 0.913437, 0.931515, 0.920245
0.832446, 10.2317, 0.280113, 2.98086, 0.4, -0.00473541, 0.961184, 0.913437, 0.931513, 0.920244
0.832496, 10.2274, 0.280055, 2.98094, 0.4, -0.0047347, 0.961188, 0.913436, 0.931511, 0.920242
0.832546, 10.2231, 0.279998, 2.98102, 0.4, -0.00473399, 0.961192, 0.913436, 0.931509, 0.920241
0.832596, 10.2189, 0.279941, 2.98111, 0.4, -0.00473328, 0.961195, 0.913435, 0.931507, 0.92024
0.832646, 10.2146, 0.279883, 2.98119, 0.4, -0.00473256, 0.961199, 0.913435, 0.931505, 0.920238
0.832696, 10.2104, 0.279826, 2.98128, 0.4, -0.00473185, 0.961202, 0.913434, 0.931503, 0.920237
0.832746, 10.2061, 0.279768, 2.98136, 0.4, -0.00473114, 0.961206, 0.913434, 0.931501, 0.920235
0.832796, 10.2018, 0.279711, 2.98145, 0.4, -0.00473042, 0.961209, 0.913433, 0.931499, 0.920234
0.832846, 10.1976, 0.279654, 2.98153, 0.4, -0.00472971, 0.961213, 0.913433, 0.931497, 0.920232
0.832896, 10.1933, 0.279596, 2.98162, 0.4, -0.004729, 0.961217, 0.913433, 0.931495, 0.920231
0.832946, 10.1891, 0.279539, 2.9817, 0.4, -0.00472828, 0.96122, 0.913432, 0.931493, 0.920229
0.832996, 10.1848, 0.279482, 2.98179, 0.4, -0.00472757, 0.961224, 0.913432, 0.931491, 0.920228
0.833046, 10.1806, 0.279424, 2.98187, 0.4, -0.00472685, 0.961227, 0.913431, 0.931489, 0.920226
0.833096, 10.1763, 0.279367, 2.98196, 0.4, -0.00472614, 0.961231, 0.913431, 0.931487, 0.920225
0.833146, 10.1721, 0.27931, 2.98204, 0.4, -0.00472542, 0.961234, 0.91343, 0.931485, 0.920223
0.833196, 10.1678, 0.279252, 2.98212, 0.4, -0.0047247, 0.961238, 0.91343, 0.931483, 0.920222
0.833246, 10.1636, 0.279195, 2.98221, 0.4, -0.00472399, 0.961242, 0.913429, 0.931481, 0.92022
0.833296, 10.1593, 0.279138, 2.98229, 0.4, -0.00472327, 0.961245, 0.913429, 0.931479, 0.920219
0.833346, 10.1551, 0.279081, 2.98238, 0.4, -0.00472255, 0.961249, 0.913428, 0.931477, 0.920217
0.833396, 10.1508, 0.279023, 2.98246, 0.4, -0.00472183, 0.961252, 0.913428, 0.931475, 0.920216
0.833446, 10.1466, 0.278966, 2.98255, 0.4, -0.00472112, 0.961256, 0.913427, 0.931473, 0.920214
0.833496, 10.1423, 0.278909, 2.98263, 0.4, -0.0047204, 0.961259, 0.913427, 0.931471, 0.920213
0.833546, 10.1381, 0.278852, 2.98271, 0.4, -0.00471968, 0.961263, 0.913426, 0.931469, 0.920211
0.833596, 10.1338, 0.278795, 2.9828, 0.4, -0.00471896, 0.961266, 0.913426, 0.931467, 0.92021
0.833646, 10.1296, 0.278738, 2.98288, 0.4, -0.00471824, 0.96127, 0.913425, 0.931465, 0.920208
0.833696, 10.1253, 0.27868, 2.98297, 0.4, -0.00471752, 0.961273, 0.913424, 0.931463, 0.920207
0.833746, 10.1211, 0.278623, 2.98305, 0.4, -0.0047168, 0.961277, 0.913424, 0.931461, 0.920205
0.833796, 10.1168, 0.278566, 2.98314, 0.4, -0.00471608, 0.961281, 0.913424, 0.931459, 0.920204
0.833846, 10.1126, 0.278509, 2.98322, 0.4, -0.00471536, 0.961284, 0.913423, 0.931457, 0.920202
0.833896, 10.1083, 0.278452, 2.9833, 0.4, -0.00471464, 0.961288, 0.913423, 0.931455, 0.920201
0.833946, 10.1041, 0.278395, 2.98339, 0.4, -0.00471392, 0.961291, 0.913422, 0.931453, 0.9202
0.833996, 10.0999, 0.278338, 2.98347, 0.4, -0.0047132, 0.961295, 0.913422, 0.931451, 0.920198
0.834046, 10.0956, 0.278281, 2.98356, 0.4, -0.00471248, 0.961298, 0.913421, 0.931449, 0.920197
0.834096, 10.0914, 0.278224, 2.98364, 0.4, -0.00471175, 0.961302, 0.91342, 0.931447, 0.920195
0.834146, 10.0871, 0.278167, 2.98372, 0.4, -0.00471103, 0.961305, 0.91342, 0.931445, 0.920194
0.834196, 10.0829, 0.27811, 2.98381, 0.4, -0.00471031, 0.961309, 0.91342, 0.931443, 0.920192
0.834246, 10.0787, 0.278053, 2.98389, 0.4, -0.00470959, 0.961312, 0.913419, 0.931441, 0.920191
0.834296, 10.0744, 0.277996, 2.98398, 0.4, -0.00470886, 0.961316, 0.913419, 0.931439, 0.920189
0.834346, 10.0702, 0.277939, 2.98406, 0.4, -0.00470814, 0.96132, 0.913418, 0.931437, 0.920188
0.834396, 10.0659, 0.277882, 2.98414, 0.4, -0.00470741, 0.961323, 0.913418, 0.931435, 0.920186
0.834446, 10.0617, 0.277825, 2.98423, 0.4, -0.00470669, 0.961327, 0.913417, 0.931433, 0.920185
0.834496, 10.0575, 0.277768, 2.98431, 0.4, -0.00470596, 0.96133, 0.913417, 0.931431, 0.920183
0.834546, 10.0532, 0.277712, 2.9844, 0.4, -0.00470524, 0.961334, 0.913416, 0.931429, 0.920182
0.834596, 10.049, 0.277655, 2.98448, 0.4, -0.00470451, 0.961337, 0.913416, 0.931427, 0.92018
0.834646, 10.0448, 0.277598, 2.98456, 0.4, -0.00470379, 0.961341, 0.913415, 0.931425, 0.920179
0.834696, 10.0405, 0.277541, 2.98465, 0.4, -0.00470306, 0.961344, 0.913415, 0.931423, 0.920177
0.834746, 10.0363, 0.277484, 2.98473, 0.4, -0.00470234, 0.961348, 0.913414, 0.931421, 0.920176
0.834796, 10.0321, 0.277427, 2.98482, 0.4, -0.00470161, 0.961351, 0.913414, 0.931419, 0.920174
0.834846, 10.0278, 0.277371, 2.9849, 0.4, -0.00470088, 0.961355, 0.913413, 0.931417, 0.920173
0.834896, 10.0236, 0.277314, 2.98498, 0.4, -0.00470015, 0.961358, 0.913413, 0.931415, 0.920171
0.834946, 10.0194, 0.277257, 2.98507, 0.4, -0.00469943, 0.961362, 0.913412, 0.931413, 0.92017
0.834996, 10.0151, 0.2772, 2.98515, 0.4, -0.0046987, 0.961366, 0.913412, 0.931411, 0.920169
0.835046, 10.0109, 0.277144, 2.98523, 0.4, -0.00469797, 0.961369, 0.913411, 0.931409, 0.920167
0.835096, 10.0067, 0.277087, 2.98532, 0.4, -0.00469724, 0.961373, 0.913411, 0.931407, 0.920166
0.835146, 10.0025, 0.27703, 2.9854, 0.4, -0.00469651, 0.961376, 0.91341, 0.931405, 0.920164
0.835196, 9.99824, 0.276974, 2.98549, 0.4, -0.00469578, 0.96138, 0.91341, 0.931403, 0.920163
0.835246, 9.99401, 0.276917, 2.98557, 0.4, -0.00469505, 0.961383, 0.913409, 0.931401, 0.920161
0.835296, 9.98978, 0.27686, 2.98565, 0.4, -0.00469432, 0.961387, 0.913409, 0.931399, 0.92016
0.835346, 9.98556, 0.276804, 2.98574, 0.4, -0.00469359, 0.96139, 0.913408, 0.931397, 0.920158
0.835396, 9.98134, 0.276747, 2.98582, 0.4, -0.00469286, 0.961394, 0.913408, 0.931395, 0.920157
0.835446, 9.97711, 0.276691, 2.9859, 0.4, -0.00469213, 0.961397, 0.913407, 0.931393, 0.920155
0.835496, 9.97289, 0.276634, 2.98599, 0.4, -0.0046914, 0.961401, 0.913407, 0.931391, 0.920154
0.835546, 9.96867, 0.276577, 2.98607, 0.4, -0.00469067, 0.961405, 0.913406, 0.931389, 0.920152
0.835596, 9.96445, 0.276521, 2.98616, 0.4, -0.00468993, 0.961408, 0.913406, 0.931387, 0.920151
0.835646, 9.96023, 0.276465, 2.98624, 0.4, -0.0046892, 0.961412, 0.913405, 0.931385, 0.92015
0.835696, 9.95601, 0.276408, 2.98632, 0.4, -0.00468847, 0.961415, 0.913405, 0.931383, 0.920148
0.835746, 9.95179, 0.276351, 2.98641, 0.4, -0.00468774, 0.961419, 0.913404, 0.931381, 0.920147
0.835796, 9.94757, 0.276295, 2.98649, 0.4, -0.004687, 0.961422, 0.913404, 0.931379, 0.920145
0.835846, 9.94335, 0.276238, 2.98657, 0.4, -0.00468627, 0.961426, 0.913403, 0.931377, 0.920144
0.835896, 9.93913, 0.276182, 2.98666, 0.4, -0.00468553, 0.961429, 0.913403, 0.931375, 0.920142
0.835947, 9.93492, 0.276125, 2.98674, 0.4, -0.0046848, 0.961433, 0.913402, 0.931373, 0.920141
0.835997, 9.9307, 0.276069, 2.98682, 0.4, -0.00468407, 0.961436, 0.913402, 0.931371, 0.920139
0.836047, 9.92649, 0.276012, 2.98691, 0.4, -0.00468333, 0.96144, 0.913401, 0.931369, 0.920138
0.836097, 9.92227, 0.275956, 2.98699, 0.4, -0.0046826, 0.961443, 0.913401, 0.931367, 0.920136
0.836147, 9.91806, 0.2759, 2.98707, 0.4, -0.00468186, 0.961447, 0.9134, 0.931365, 0.920135
0.836197, 9.91384, 0.275843, 2.98716, 0.4, -0.00468112, 0.961451, 0.9134, 0.931363, 0.920133
0.836247, 9.90963, 0.275787, 2.98724, 0.4, -0.00468039, 0.961454, 0.913399, 0.931361, 0.920132
0.836297, 9.90542, 0.27573, 2.98732, 0.4, -0.00467965, 0.961458, 0.913399, 0.931359, 0.920131
0.836347, 9.90121, 0.275674, 2.98741, 0.4, -0.00467891, 0.961461, 0.913398, 0.931357, 0.920129
0.836397, 9.897, 0.275618, 2.98749, 0.4, -0.00467818, 0.961465, 0.913398, 0.931355, 0.920128
0.836447, 9.89279, 0.275561, 2.98757, 0.4, -0.00467744, 0.961468, 0.913397, 0.931353, 0.920126
0.836497, 9.88858, 0.275505, 2.98766, 0.4, -0.0046767, 0.961472, 0.913397, 0.931351, 0.920125
0.836547, 9.88437, 0.275449, 2.98774, 0.4, -0.00467596, 0.961475, 0.913396, 0.931349, 0.920123
0.836597, 9.88016, 0.275392, 2.98782, 0.4, -0.00467522, 0.961479, 0.913396, 0.931347, 0.920122
0.836647, 9.87595, 0.275336, 2.98791, 0.4, -0.00467448, 0.961482, 0.913395, 0.931345, 0.92012
0.836697, 9.87175, 0.27528, 2.98799, 0.4, -0.00467375, 0.961486, 0.913395, 0.931343, 0.920119
0.836747, 9.86754, 0.275224, 2.98807, 0.4, -0.00467301, 0.961489, 0.913395, 0.931341, 0.920117
0.836797, 9.86334, 0.275168, 2.98815, 0.4, -0.00467227, 0.961493, 0.913394, 0.931339, 0.920116
0.836847, 9.85913, 0.275112, 2.98824, 0.4, -0.00467153, 0.961496, 0.913393, 0.931337, 0.920114
0.836897, 9.85493, 0.275055, 2.98832, 0.4, -0.00467078, 0.9615, 0.913393, 0.931335, 0.920113
0.836947, 9.85072, 0.274999, 2.9884, 0.4, -0.00467004, 0.961503, 0.913393, 0.931333, 0.920111
0.836997, 9.84652, 0.274943, 2.98849, 0.4, -0.0046693, 0.961507, 0.913392, 0.931331, 0.92011
0.837047, 9.84232, 0.274887, 2.98857, 0.4, -0.00466856, 0.96151, 0.913392, 0.931329, 0.920109
0.837097, 9.83812, 0.274831, 2.98865, 0.4, -0.00466782, 0.961514, 0.913391, 0.931327, 0.920107
0.837147, 9.83392, 0.274775, 2.98874, 0.4, -0.00466708, 0.961517, 0.913391, 0.931325, 0.920106
0.837197, 9.82972, 0.274719, 2.98882, 0.4, -0.00466633, 0.961521, 0.91339, 0.931323, 0.920104
0.837247, 9.82552, 0.274663, 2.9889, 0.4, -0.00466559, 0.961524, 0.91339, 0.931321, 0.920103
0.837297, 9.82132, 0.274607, 2.98898, 0.4, -0.00466485, 0.961528, 0.913389, 0.931319, 0.920101
0.837347, 9.81712, 0.27455, 2.98907, 0.4, -0.0046641, 0.961532, 0.913389, 0.931317, 0.9201
0.837397, 9.81292, 0.274495, 2.98915, 0.4, -0.00466336, 0.961535, 0.913388, 0.931315, 0.920098
0.837447, 9.80873, 0.274438, 2.98923, 0.4, -0.00466262, 0.961539, 0.913388, 0.931314, 0.920097
0.837497, 9.80453, 0.274383, 2.98932, 0.4, -0.00466187, 0.961542, 0.913387, 0.931312, 0.920096
0.837547, 9.80033, 0.274327, 2.9894, 0.4, -0.00466113, 0.961546, 0.913387, 0.93131, 0.920094
0.837597, 9.79614, 0.274271, 2.98948, 0.4, -0.00466038, 0.961549, 0.913386, 0.931308, 0.920093
0.837647, 9.79195, 0.274215, 2.98957, 0.4, -0.00465964, 0.961553, 0.913386, 0.931306, 0.920091
0.837697, 9.78775, 0.274159, 2.98965, 0.4, -0.00465889, 0.961556, 0.913385, 0.931304, 0.92009
0.837747, 9.78356, 0.274103, 2.98973, 0.4, -0.00465814, 0.96156, 0.913385, 0.931302, 0.920088
0.837797, 9.77937, 0.274047, 2.98981, 0.4, -0.0046574, 0.961563, 0.913384, 0.9313, 0.920087
0.837847, 9.77518, 0.273991, 2.9899, 0.4, -0.00465665, 0.961567, 0.913384, 0.931298, 0.920086
0.837897, 9.77099, 0.273935, 2.98998, 0.4, -0.0046559, 0.961571, 0.913384, 0.931296, 0.920084
0.837947, 9.7668, 0.273879, 2.99006, 0.4, -0.00465516, 0.961574, 0.913383, 0.931294, 0.920083
0.837997, 9.76261, 0.273823, 2.99014, 0.4, -0.00465441, 0.961578, 0.913383, 0.931292, 0.920081
0.838047, 9.75842, 0.273768, 2.99023, 0.4, -0.00465366, 0.961581, 0.913382, 0.93129, 0.92008
0.838097, 9.75423, 0.273712, 2.99031, 0.4, -0.00465291, 0.961585, 0.913382, 0.931288, 0.920078
0.838147, 9.75004, 0.273656, 2.99039, 0.4, -0.00465216, 0.961588, 0.913381, 0.931286, 0.920077
0.838197, 9.74586, 0.2736, 2.99048, 0.4, -0.00465141, 0.961592, 0.913381, 0.931284, 0.920076
0.838247, 9.74167, 0.273545, 2.99056, 0.4, -0.00465066, 0.961595, 0.91338, 0.931282, 0.920074
0.838297, 9.73749, 0.273489, 2.99064, 0.4, -0.00464991, 0.961599, 0.91338, 0.93128, 0.920073
0.838347, 9.7333, 0.273433, 2.99072, 0.4, -0.00464917, 0.961603, 0.913379, 0.931278, 0.920071
0.838397, 9.72912, 0.273378, 2.99081, 0.4, -0.00464841, 0.961606, 0.913379, 0.931276, 0.92007
0.838447, 9.72493, 0.273322, 2.99089, 0.4, -0.00464766, 0.96161, 0.913378, 0.931274, 0.920068
0.838497, 9.72075, 0.273266, 2.99097, 0.4, -0.00464691, 0.961613, 0.913378, 0.931272, 0.920067
0.838547, 9.71657, 0.273211, 2.99105, 0.4, -0.00464616, 0.961617, 0.913378, 0.931271, 0.920066
0.838597, 9.71239, 0.273155, 2.99114, 0.4, -0.00464541, 0.96162, 0.913377, 0.931269, 0.920064
0.838647, 9.70821, 0.273099, 2.99122, 0.4, -0.00464466, 0.961624, 0.913377, 0.931267, 0.920063
0.838697, 9.70403, 0.273044, 2.9913, 0.4, -0.00464391, 0.961627, 0.913376, 0.931265, 0.920061
0.838747, 9.69985, 0.272988, 2.99138, 0.4, -0.00464315, 0.961631, 0.913376, 0.931263, 0.92006
0.838797, 9.69567, 0.272933, 2.99147, 0.4, -0.0046424, 0.961634, 0.913375, 0.931261, 0.920058
0.838847, 9.69149, 0.272877, 2.99155, 0.4, -0.00464165, 0.961638, 0.913375, 0.931259, 0.920057
0.838897, 9.68731, 0.272821, 2.99163, 0.4, -0.00464089, 0.961641, 0.913374, 0.931257, 0.920056
0.838947, 9.68314, 0.272766, 2.99171, 0.4, -0.00464014, 0.961645, 0.913374, 0.931255, 0.920054
0.838997, 9.67896, 0.27271, 2.9918, 0.4, -0.00463938, 0.961648, 0.913373, 0.931253, 0.920053
0.839047, 9.67479, 0.272655, 2.99188, 0.4, -0.00463863, 0.961652, 0.913373, 0.931251, 0.920051
0.839097, 9.67061, 0.272599, 2.99196, 0.4, -0.00463788, 0.961655, 0.913372, 0.931249, 0.92005
0.839147, 9.66644, 0.272544, 2.99204, 0.4, -0.00463712, 0.961659, 0.913372, 0.931247, 0.920048
0.839197, 9.66227, 0.272488, 2.99212, 0.4, -0.00463636, 0.961662, 0.913372, 0.931245, 0.920047
0.839247, 9.65809, 0.272433, 2.99221, 0.4, -0.00463561, 0.961666, 0.913371, 0.931243, 0.920045
0.839297, 9.65392, 0.272377, 2.99229, 0.4, -0.00463485, 0.961669, 0.91337, 0.931241, 0.920044
0.839347, 9.64975, 0.272322, 2.99237, 0.4, -0.0046341, 0.961673, 0.91337, 0.931239, 0.920043
0.839397, 9.64558, 0.272267, 2.99245, 0.4, -0.00463334, 0.961676, 0.91337, 0.931237, 0.920041
0.839447, 9.64141, 0.272211, 2.99254, 0.4, -0.00463258, 0.96168, 0.913369, 0.931235, 0.92004
0.839497, 9.63724, 0.272156, 2.99262, 0.4, -0.00463182, 0.961684, 0.913369, 0.931233, 0.920038
0.839547, 9.63307, 0.2721, 2.9927, 0.4, -0.00463107, 0.961687, 0.913368, 0.931231, 0.920037
0.839597, 9.62891, 0.272045, 2.99278, 0.4, -0.00463031, 0.961691, 0.913368, 0.93123, 0.920036
0.839647, 9.62474, 0.27199, 2.99286, 0.4, -0.00462955, 0.961694, 0.913367, 0.931228, 0.920034
0.839697, 9.62057, 0.271934, 2.99295, 0.4, -0.00462879, 0.961698, 0.913367, 0.931226, 0.920033
0.839747, 9.61641, 0.271879, 2.99303, 0.4, -0.00462803, 0.961701, 0.913366, 0.931224, 0.920031
0.839797, 9.61224, 0.271824, 2.99311, 0.4, -0.00462727, 0.961705, 0.913366, 0.931222, 0.92003
0.839847, 9.60808, 0.271769, 2.99319, 0.4, -0.00462651, 0.961708, 0.913365, 0.93122, 0.920028
0.839897, 9.60391, 0.271713, 2.99327, 0.4, -0.00462575, 0.961712, 0.913365, 0.931218, 0.920027
0.839947, 9.59975, 0.271658, 2.99336, 0.4, -0.00462499, 0.961715, 0.913365, 0.931216, 0.920026
0.839997, 9.59559, 0.271603, 2.99344, 0.4, -0.00462423, 0.961719, 0.913364, 0.931214, 0.920024
0.840047, 9.59143, 0.271547, 2.99352, 0.4, -0.00462347, 0.961722, 0.913364, 0.931212, 0.920023
0.840097, 9.58727, 0.271492, 2.9936, 0.4, -0.00462271, 0.961726, 0.913363, 0.93121, 0.920021
0.840147, 9.58311, 0.271437, 2.99368, 0.4, -0.00462195, 0.961729, 0.913363, 0.931208, 0.92002
0.840197, 9.57895, 0.271382, 2.99377, 0.4, -0.00462119, 0.961733, 0.913362, 0.931206, 0.920018
0.840247, 9.57479, 0.271327, 2.99385, 0.4, -0.00462042, 0.961736, 0.913362, 0.931204, 0.920017
0.840297, 9.57063, 0.271272, 2.99393, 0.4, -0.00461966, 0.96174, 0.913361, 0.931202, 0.920016
0.840347, 9.56647, 0.271217, 2.99401, 0.4, -0.0046189, 0.961743, 0.913361, 0.9312, 0.920014
0.840397, 9.56232, 0.271161, 2.99409, 0.4, -0.00461814, 0.961747, 0.91336, 0.931198, 0.920013
0.840447, 9.55816, 0.271106, 2.99418, 0.4, -0.00461737, 0.961751, 0.91336, 0.931197, 0.920011
0.840497, 9.55401, 0.271051, 2.99426, 0.4, -0.00461661, 0.961754, 0.913359, 0.931195, 0.92001
0.840547, 9.54985, 0.270996, 2.99434, 0.4, -0.00461584, 0.961758, 0.913359, 0.931193, 0.920009
0.840597, 9.5457, 0.270941, 2.99442, 0.4, -0.00461508, 0.961761, 0.913359, 0.931191, 0.920007
0.840647, 9.54154, 0.270886, 2.9945, 0.4, -0.00461431, 0.961765, 0.913358, 0.931189, 0.920006
0.840697, 9.53739, 0.270831, 2.99458, 0.4, -0.00461355, 0.961768, 0.913358, 0.931187, 0.920004
0.840747, 9.53324, 0.270776, 2.99467, 0.4, -0.00461278, 0.961772, 0.913357, 0.931185, 0.920003
0.840797, 9.52909, 0.270721, 2.99475, 0.4, -0.00461202, 0.961775, 0.913357, 0.931183, 0.920002
0.840847, 9.52494, 0.270666, 2.99483, 0.4, -0.00461125, 0.961779, 0.913356, 0.931181, 0.92
0.840897, 9.52079, 0.270611, 2.99491, 0.4, -0.00461048, 0.961782, 0.913356, 0.931179, 0.919999
0.840947, 9.51664, 0.270557, 2.99499, 0.4, -0.00460972, 0.961786, 0.913355, 0.931177, 0.919997
0.840997, 9.51249, 0.270501, 2.99507, 0.4, -0.00460895, 0.961789, 0.913355, 0.931175, 0.919996
0.841047, 9.50834, 0.270447, 2.99516, 0.4, -0.00460818, 0.961793, 0.913355, 0.931173, 0.919994
0.841097, 9.5042, 0.270392, 2.99524, 0.4, -0.00460742, 0.961796, 0.913354, 0.931171, 0.919993
0.841147, 9.50005, 0.270337, 2.99532, 0.4, -0.00460665, 0.9618, 0.913354, 0.93117, 0.919992
0.841197, 9.4959, 0.270282, 2.9954, 0.4, -0.00460588, 0.961803, 0.913353, 0.931168, 0.91999
0.841247, 9.49176, 0.270227, 2.99548, 0.4, -0.00460511, 0.961807, 0.913353, 0.931166, 0.919989
0.841297, 9.48762, 0.270172, 2.99556, 0.4, -0.00460434, 0.96181, 0.913352, 0.931164, 0.919987
0.841347, 9.48347, 0.270118, 2.99565, 0.4, -0.00460357, 0.961814, 0.913352, 0.931162, 0.919986
0.841397, 9.47933, 0.270063, 2.99573, 0.4, -0.0046028, 0.961817, 0.913351, 0.93116, 0.919985
0.841447, 9.47519, 0.270008, 2.99581, 0.4, -0.00460203, 0.961821, 0.913351, 0.931158, 0.919983
0.841497, 9.47104, 0.269953, 2.99589, 0.4, -0.00460126, 0.961824, 0.91335, 0.931156, 0.919982
0.841547, 9.4669, 0.269899, 2.99597, 0.4, -0.00460049, 0.961828, 0.91335, 0.931154, 0.91998
0.841597, 9.46276, 0.269844, 2.99605, 0.4, -0.00459972, 0.961831, 0.91335, 0.931152, 0.919979
0.841647, 9.45862, 0.269789, 2.99613, 0.4, -0.00459895, 0.961835, 0.913349, 0.93115, 0.919978
0.841697, 9.45449, 0.269734, 2.99621, 0.4, -0.00459818, 0.961838, 0.913349, 0.931148, 0.919976
0.841747, 9.45035, 0.26968, 2.9963, 0.4, -0.00459741, 0.961842, 0.913348, 0.931146, 0.919975
0.841797, 9.44621, 0.269625, 2.99638, 0.4, -0.00459663, 0.961845, 0.913348, 0.931144, 0.919973
0.841847, 9.44207, 0.26957, 2.99646, 0.4, -0.00459586, 0.961849, 0.913347, 0.931143, 0.919972
0.841897, 9.43794, 0.269515, 2.99654, 0.4, -0.00459509, 0.961852, 0.913347, 0.931141, 0.919971
0.841947, 9.4338, 0.269461, 2.99662, 0.4, -0.00459432, 0.961856, 0.913346, 0.931139, 0.919969
0.841998, 9.42967, 0.269406, 2.9967, 0.4, -0.00459354, 0.961859, 0.913346, 0.931137, 0.919968
