Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.842048, 9.42553, 0.269352, 2.99678, 0.4, -0.00459277, 0.961863, 0.913345, 0.931135, 0.919966
0.842098, 9.4214, 0.269297, 2.99686, 0.4, -0.00459199, 0.961866, 0.913345, 0.931133, 0.919965
0.842148, 9.41727, 0.269242, 2.99695, 0.4, -0.00459122, 0.96187, 0.913345, 0.931131, 0.919963
0.842198, 9.41314, 0.269188, 2.99703, 0.4, -0.00459045, 0.961873, 0.913344, 0.931129, 0.919962
0.842248, 9.40901, 0.269133, 2.99711, 0.4, -0.00458967, 0.961877, 0.913344, 0.931127, 0.919961
0.842298, 9.40488, 0.269079, 2.99719, 0.4, -0.0045889, 0.96188, 0.913343, 0.931125, 0.919959
0.842348, 9.40075, 0.269024, 2.99727, 0.4, -0.00458812, 0.961884, 0.913343, 0.931123, 0.919958
0.842398, 9.39662, 0.26897, 2.99735, 0.4, -0.00458734, 0.961887, 0.913342, 0.931121, 0.919956
0.842448, 9.39249, 0.268915, 2.99743, 0.4, -0.00458657, 0.961891, 0.913342, 0.93112, 0.919955
0.842498, 9.38836, 0.268861, 2.99751, 0.4, -0.00458579, 0.961894, 0.913341, 0.931118, 0.919954
0.842548, 9.38423, 0.268806, 2.99759, 0.4, -0.00458501, 0.961898, 0.913341, 0.931116, 0.919952
0.842598, 9.38011, 0.268752, 2.99768, 0.4, -0.00458424, 0.961901, 0.913341, 0.931114, 0.919951
0.842648, 9.37598, 0.268698, 2.99776, 0.4, -0.00458346, 0.961905, 0.91334, 0.931112, 0.91995
0.842698, 9.37186, 0.268643, 2.99784, 0.4, -0.00458268, 0.961908, 0.91334, 0.93111, 0.919948
0.842748, 9.36773, 0.268589, 2.99792, 0.4, -0.0045819, 0.961912, 0.913339, 0.931108, 0.919947
0.842798, 9.36361, 0.268534, 2.998, 0.4, -0.00458112, 0.961915, 0.913339, 0.931106, 0.919945
0.842848, 9.35949, 0.26848, 2.99808, 0.4, -0.00458035, 0.961919, 0.913338, 0.931104, 0.919944
0.842898, 9.35537, 0.268426, 2.99816, 0.4, -0.00457957, 0.961923, 0.913338, 0.931102, 0.919943
0.842948, 9.35124, 0.268371, 2.99824, 0.4, -0.00457879, 0.961926, 0.913337, 0.9311, 0.919941
0.842998, 9.34712, 0.268317, 2.99832, 0.4, -0.00457801, 0.96193, 0.913337, 0.931099, 0.91994
0.843048, 9.343, 0.268263, 2.9984, 0.4, -0.00457723, 0.961933, 0.913337, 0.931097, 0.919938
0.843098, 9.33888, 0.268208, 2.99848, 0.4, -0.00457645, 0.961937, 0.913336, 0.931095, 0.919937
0.843148, 9.33477, 0.268154, 2.99857, 0.4, -0.00457567, 0.96194, 0.913336, 0.931093, 0.919936
0.843198, 9.33065, 0.2681, 2.99865, 0.4, -0.00457489, 0.961944, 0.913335, 0.931091, 0.919934
0.843248, 9.32653, 0.268046, 2.99873, 0.4, -0.0045741, 0.961947, 0.913335, 0.931089, 0.919933
0.843298, 9.32241, 0.267991, 2.99881, 0.4, -0.00457332, 0.961951, 0.913334, 0.931087, 0.919931
0.843348, 9.3183, 0.267937, 2.99889, 0.4, -0.00457254, 0.961954, 0.913334, 0.931085, 0.91993
0.843398, 9.31418, 0.267883, 2.99897, 0.4, -0.00457176, 0.961957, 0.913333, 0.931083, 0.919929
0.843448, 9.31007, 0.267829, 2.99905, 0.4, -0.00457098, 0.961961, 0.913333, 0.931081, 0.919927
0.843498, 9.30596, 0.267775, 2.99913, 0.4, -0.00457019, 0.961965, 0.913333, 0.93108, 0.919926
0.843548, 9.30184, 0.267721, 2.99921, 0.4, -0.00456941, 0.961968, 0.913332, 0.931078, 0.919924
0.843598, 9.29773, 0.267667, 2.99929, 0.4, -0.00456863, 0.961972, 0.913332, 0.931076, 0.919923
0.843648, 9.29362, 0.267612, 2.99937, 0.4, -0.00456784, 0.961975, 0.913331, 0.931074, 0.919922
0.843698, 9.28951, 0.267558, 2.99945, 0.4, -0.00456706, 0.961979, 0.913331, 0.931072, 0.91992
0.843748, 9.2854, 0.267504, 2.99953, 0.4, -0.00456627, 0.961982, 0.91333, 0.93107, 0.919919
0.843798, 9.28129, 0.26745, 2.99961, 0.4, -0.00456549, 0.961986, 0.91333, 0.931068, 0.919918
0.843848, 9.27718, 0.267396, 2.9997, 0.4, -0.0045647, 0.961989, 0.91333, 0.931066, 0.919916
0.843898, 9.27307, 0.267342, 2.99978, 0.4, -0.00456392, 0.961993, 0.913329, 0.931064, 0.919915
0.843948, 9.26897, 0.267288, 2.99986, 0.4, -0.00456313, 0.961996, 0.913329, 0.931062, 0.919913
0.843998, 9.26486, 0.267234, 2.99994, 0.4, -0.00456235, 0.962, 0.913328, 0.931061, 0.919912
0.844048, 9.26075, 0.26718, 3.00002, 0.4, -0.00456156, 0.962003, 0.913328, 0.931059, 0.919911
0.844098, 9.25665, 0.267126, 3.0001, 0.4, -0.00456077, 0.962007, 0.913327, 0.931057, 0.919909
0.844148, 9.25254, 0.267072, 3.00018, 0.4, -0.00455999, 0.96201, 0.913327, 0.931055, 0.919908
0.844198, 9.24844, 0.267018, 3.00026, 0.4, -0.0045592, 0.962014, 0.913327, 0.931053, 0.919907
0.844248, 9.24434, 0.266965, 3.00034, 0.4, -0.00455841, 0.962017, 0.913326, 0.931051, 0.919905
0.844298, 9.24024, 0.266911, 3.00042, 0.4, -0.00455762, 0.962021, 0.913326, 0.931049, 0.919904
0.844348, 9.23614, 0.266857, 3.0005, 0.4, -0.00455684, 0.962024, 0.913325, 0.931047, 0.919902
0.844398, 9.23203, 0.266803, 3.00058, 0.4, -0.00455605, 0.962028, 0.913325, 0.931045, 0.919901
0.844448, 9.22793, 0.266749, 3.00066, 0.4, -0.00455526, 0.962031, 0.913324, 0.931044, 0.9199
0.844498, 9.22383, 0.266695, 3.00074, 0.4, -0.00455447, 0.962035, 0.913324, 0.931042, 0.919898
0.844548, 9.21974, 0.266641, 3.00082, 0.4, -0.00455368, 0.962038, 0.913324, 0.93104, 0.919897
0.844598, 9.21564, 0.266588, 3.0009, 0.4, -0.00455289, 0.962042, 0.913323, 0.931038, 0.919896
0.844648, 9.21154, 0.266534, 3.00098, 0.4, -0.0045521, 0.962045, 0.913323, 0.931036, 0.919894
0.844698, 9.20744, 0.26648, 3.00106, 0.4, -0.00455131, 0.962049, 0.913322, 0.931034, 0.919893
0.844748, 9.20335, 0.266426, 3.00114, 0.4, -0.00455052, 0.962052, 0.913322, 0.931032, 0.919892
0.844798, 9.19925, 0.266372, 3.00122, 0.4, -0.00454973, 0.962056, 0.913321, 0.93103, 0.91989
0.844848, 9.19516, 0.266319, 3.0013, 0.4, -0.00454894, 0.962059, 0.913321, 0.931029, 0.919889
0.844898, 9.19106, 0.266265, 3.00138, 0.4, -0.00454814, 0.962063, 0.913321, 0.931027, 0.919887
0.844948, 9.18697, 0.266211, 3.00146, 0.4, -0.00454735, 0.962066, 0.91332, 0.931025, 0.919886
0.844998, 9.18288, 0.266158, 3.00154, 0.4, -0.00454656, 0.96207, 0.91332, 0.931023, 0.919885
0.845048, 9.17879, 0.266104, 3.00162, 0.4, -0.00454577, 0.962073, 0.913319, 0.931021, 0.919883
0.845098, 9.1747, 0.26605, 3.0017, 0.4, -0.00454497, 0.962077, 0.913319, 0.931019, 0.919882
0.845148, 9.17061, 0.265997, 3.00178, 0.4, -0.00454418, 0.96208, 0.913318, 0.931017, 0.919881
0.845198, 9.16652, 0.265943, 3.00186, 0.4, -0.00454339, 0.962084, 0.913318, 0.931015, 0.919879
0.845248, 9.16243, 0.265889, 3.00194, 0.4, -0.00454259, 0.962087, 0.913318, 0.931014, 0.919878
0.845298, 9.15834, 0.265836, 3.00202, 0.4, -0.0045418, 0.962091, 0.913317, 0.931012, 0.919877
0.845348, 9.15425, 0.265782, 3.0021, 0.4, -0.00454101, 0.962094, 0.913317, 0.93101, 0.919875
0.845398, 9.15017, 0.265729, 3.00218, 0.4, -0.00454021, 0.962098, 0.913316, 0.931008, 0.919874
0.845448, 9.14608, 0.265675, 3.00226, 0.4, -0.00453942, 0.962101, 0.913316, 0.931006, 0.919872
0.845498, 9.142, 0.265622, 3.00234, 0.4, -0.00453862, 0.962105, 0.913316, 0.931004, 0.919871
0.845548, 9.13791, 0.265568, 3.00242, 0.4, -0.00453783, 0.962108, 0.913315, 0.931002, 0.91987
0.845598, 9.13383, 0.265515, 3.0025, 0.4, -0.00453703, 0.962112, 0.913315, 0.931, 0.919868
0.845648, 9.12974, 0.265461, 3.00258, 0.4, -0.00453623, 0.962115, 0.913314, 0.930999, 0.919867
0.845698, 9.12566, 0.265408, 3.00266, 0.4, -0.00453544, 0.962119, 0.913314, 0.930997, 0.919866
0.845748, 9.12158, 0.265354, 3.00274, 0.4, -0.00453464, 0.962122, 0.913314, 0.930995, 0.919864
0.845798, 9.1175, 0.265301, 3.00282, 0.4, -0.00453384, 0.962126, 0.913313, 0.930993, 0.919863
0.845848, 9.11342, 0.265247, 3.0029, 0.4, -0.00453304, 0.96213, 0.913313, 0.930991, 0.919862
0.845898, 9.10934, 0.265194, 3.00298, 0.4, -0.00453225, 0.962133, 0.913312, 0.930989, 0.91986
0.845948, 9.10526, 0.265141, 3.00306, 0.4, -0.00453145, 0.962137, 0.913312, 0.930987, 0.919859
0.845998, 9.10118, 0.265087, 3.00314, 0.4, -0.00453065, 0.96214, 0.913311, 0.930986, 0.919858
0.846048, 9.09711, 0.265034, 3.00322, 0.4, -0.00452985, 0.962144, 0.913311, 0.930984, 0.919856
0.846098, 9.09303, 0.264981, 3.0033, 0.4, -0.00452905, 0.962147, 0.913311, 0.930982, 0.919855
0.846148, 9.08895, 0.264927, 3.00338, 0.4, -0.00452825, 0.962151, 0.91331, 0.93098, 0.919854
0.846198, 9.08488, 0.264874, 3.00346, 0.4, -0.00452745, 0.962154, 0.91331, 0.930978, 0.919852
0.846248, 9.08081, 0.264821, 3.00354, 0.4, -0.00452665, 0.962158, 0.91331, 0.930976, 0.919851
0.846298, 9.07673, 0.264768, 3.00362, 0.4, -0.00452585, 0.962161, 0.913309, 0.930974, 0.91985
0.846348, 9.07266, 0.264714, 3.0037, 0.4, -0.00452505, 0.962165, 0.913309, 0.930973, 0.919848
0.846398, 9.06859, 0.264661, 3.00378, 0.4, -0.00452425, 0.962168, 0.913308, 0.930971, 0.919847
0.846448, 9.06451, 0.264608, 3.00386, 0.4, -0.00452345, 0.962172, 0.913308, 0.930969, 0.919846
0.846498, 9.06044, 0.264555, 3.00394, 0.4, -0.00452265, 0.962175, 0.913307, 0.930967, 0.919844
0.846548, 9.05637, 0.264501, 3.00402, 0.4, -0.00452185, 0.962179, 0.913307, 0.930965, 0.919843
0.846598, 9.0523, 0.264448, 3.0041, 0.4, -0.00452104, 0.962182, 0.913307, 0.930963, 0.919841
0.846648, 9.04824, 0.264395, 3.00418, 0.4, -0.00452024, 0.962186, 0.913306, 0.930961, 0.91984
0.846698, 9.04417, 0.264342, 3.00426, 0.4, -0.00451944, 0.962189, 0.913306, 0.93096, 0.919839
0.846748, 9.0401, 0.264289, 3.00434, 0.4, -0.00451864, 0.962193, 0.913305, 0.930958, 0.919837
0.846798, 9.03603, 0.264235, 3.00442, 0.4, -0.00451783, 0.962196, 0.913305, 0.930956, 0.919836
0.846848, 9.03197, 0.264182, 3.0045, 0.4, -0.00451703, 0.9622, 0.913305, 0.930954, 0.919835
0.846898, 9.0279, 0.264129, 3.00458, 0.4, -0.00451622, 0.962203, 0.913304, 0.930952, 0.919833
0.846948, 9.02384, 0.264076, 3.00466, 0.4, -0.00451542, 0.962207, 0.913304, 0.93095, 0.919832
0.846998, 9.01978, 0.264023, 3.00473, 0.4, -0.00451462, 0.96221, 0.913303, 0.930948, 0.919831
0.847048, 9.01571, 0.26397, 3.00481, 0.4, -0.00451381, 0.962214, 0.913303, 0.930947, 0.919829
0.847098, 9.01165, 0.263917, 3.00489, 0.4, -0.00451301, 0.962217, 0.913303, 0.930945, 0.919828
0.847148, 9.00759, 0.263864, 3.00497, 0.4, -0.0045122, 0.962221, 0.913302, 0.930943, 0.919827
0.847198, 9.00353, 0.263811, 3.00505, 0.4, -0.00451139, 0.962224, 0.913302, 0.930941, 0.919825
0.847248, 8.99947, 0.263758, 3.00513, 0.4, -0.00451059, 0.962227, 0.913301, 0.930939, 0.919824
0.847298, 8.99541, 0.263705, 3.00521, 0.4, -0.00450978, 0.962231, 0.913301, 0.930937, 0.919823
0.847348, 8.99135, 0.263652, 3.00529, 0.4, -0.00450897, 0.962234, 0.913301, 0.930935, 0.919821
0.847398, 8.98729, 0.263599, 3.00537, 0.4, -0.00450817, 0.962238, 0.9133, 0.930934, 0.91982
0.847448, 8.98324, 0.263546, 3.00545, 0.4, -0.00450736, 0.962241, 0.9133, 0.930932, 0.919819
0.847498, 8.97918, 0.263494, 3.00553, 0.4, -0.00450655, 0.962245, 0.913299, 0.93093, 0.919817
0.847548, 8.97513, 0.263441, 3.00561, 0.4, -0.00450574, 0.962248, 0.913299, 0.930928, 0.919816
0.847598, 8.97107, 0.263388, 3.00569, 0.4, -0.00450494, 0.962252, 0.913298, 0.930926, 0.919815
0.847648, 8.96702, 0.263335, 3.00577, 0.4, -0.00450413, 0.962255, 0.913298, 0.930924, 0.919813
0.847698, 8.96296, 0.263282, 3.00584, 0.4, -0.00450332, 0.962259, 0.913298, 0.930923, 0.919812
0.847748, 8.95891, 0.263229, 3.00592, 0.4, -0.00450251, 0.962262, 0.913297, 0.930921, 0.919811
0.847798, 8.95486, 0.263177, 3.006, 0.4, -0.0045017, 0.962266, 0.913297, 0.930919, 0.919809
0.847848, 8.95081, 0.263124, 3.00608, 0.4, -0.00450089, 0.962269, 0.913297, 0.930917, 0.919808
0.847898, 8.94676, 0.263071, 3.00616, 0.4, -0.00450008, 0.962273, 0.913296, 0.930915, 0.919807
0.847948, 8.94271, 0.263018, 3.00624, 0.4, -0.00449927, 0.962276, 0.913296, 0.930913, 0.919805
0.847998, 8.93866, 0.262966, 3.00632, 0.4, -0.00449846, 0.96228, 0.913295, 0.930911, 0.919804
0.848049, 8.93461, 0.262913, 3.0064, 0.4, -0.00449765, 0.962283, 0.913295, 0.93091, 0.919803
0.848099, 8.93056, 0.26286, 3.00648, 0.4, -0.00449683, 0.962287, 0.913295, 0.930908, 0.919801
0.848149, 8.92652, 0.262808, 3.00656, 0.4, -0.00449602, 0.96229, 0.913294, 0.930906, 0.9198
0.848199, 8.92247, 0.262755, 3.00663, 0.4, -0.00449521, 0.962294, 0.913294, 0.930904, 0.919799
0.848249, 8.91842, 0.262702, 3.00671, 0.4, -0.0044944, 0.962297, 0.913293, 0.930902, 0.919797
0.848299, 8.91438, 0.262649, 3.00679, 0.4, -0.00449359, 0.962301, 0.913293, 0.9309, 0.919796
0.848349, 8.91034, 0.262597, 3.00687, 0.4, -0.00449277, 0.962304, 0.913293, 0.930899, 0.919795
0.848399, 8.90629, 0.262544, 3.00695, 0.4, -0.00449196, 0.962308, 0.913292, 0.930897, 0.919793
0.848449, 8.90225, 0.262492, 3.00703, 0.4, -0.00449115, 0.962311, 0.913292, 0.930895, 0.919792
0.848499, 8.89821, 0.262439, 3.00711, 0.4, -0.00449033, 0.962315, 0.913291, 0.930893, 0.919791
0.848549, 8.89417, 0.262387, 3.00719, 0.4, -0.00448952, 0.962318, 0.913291, 0.930891, 0.919789
0.848599, 8.89013, 0.262334, 3.00727, 0.4, -0.0044887, 0.962322, 0.913291, 0.93089, 0.919788
0.848649, 8.88609, 0.262282, 3.00734, 0.4, -0.00448789, 0.962325, 0.91329, 0.930888, 0.919787
0.848699, 8.88205, 0.262229, 3.00742, 0.4, -0.00448707, 0.962329, 0.91329, 0.930886, 0.919785
0.848749, 8.87801, 0.262177, 3.0075, 0.4, -0.00448626, 0.962332, 0.913289, 0.930884, 0.919784
0.848799, 8.87397, 0.262124, 3.00758, 0.4, -0.00448544, 0.962336, 0.913289, 0.930882, 0.919783
0.848849, 8.86994, 0.262072, 3.00766, 0.4, -0.00448463, 0.962339, 0.913289, 0.93088, 0.919782
0.848899, 8.8659, 0.262019, 3.00774, 0.4, -0.00448381, 0.962343, 0.913288, 0.930878, 0.91978
0.848949, 8.86187, 0.261967, 3.00782, 0.4, -0.00448299, 0.962346, 0.913288, 0.930877, 0.919779
0.848999, 8.85783, 0.261914, 3.0079, 0.4, -0.00448218, 0.96235, 0.913288, 0.930875, 0.919778
0.849049, 8.8538, 0.261862, 3.00797, 0.4, -0.00448136, 0.962353, 0.913287, 0.930873, 0.919776
0.849099, 8.84977, 0.261809, 3.00805, 0.4, -0.00448054, 0.962357, 0.913287, 0.930871, 0.919775
0.849149, 8.84573, 0.261757, 3.00813, 0.4, -0.00447972, 0.96236, 0.913286, 0.930869, 0.919774
0.849199, 8.8417, 0.261705, 3.00821, 0.4, -0.00447891, 0.962364, 0.913286, 0.930868, 0.919772
0.849249, 8.83767, 0.261652, 3.00829, 0.4, -0.00447809, 0.962367, 0.913285, 0.930866, 0.919771
0.849299, 8.83364, 0.2616, 3.00837, 0.4, -0.00447727, 0.962371, 0.913285, 0.930864, 0.91977
0.849349, 8.82961, 0.261548, 3.00845, 0.4, -0.00447645, 0.962374, 0.913285, 0.930862, 0.919768
0.849399, 8.82558, 0.261495, 3.00852, 0.4, -0.00447563, 0.962378, 0.913284, 0.93086, 0.919767
0.849449, 8.82156, 0.261443, 3.0086, 0.4, -0.00447481, 0.962381, 0.913284, 0.930858, 0.919766
0.849499, 8.81753, 0.261391, 3.00868, 0.4, -0.00447399, 0.962384, 0.913283, 0.930857, 0.919764
0.849549, 8.8135, 0.261339, 3.00876, 0.4, -0.00447317, 0.962388, 0.913283, 0.930855, 0.919763
0.849599, 8.80948, 0.261286, 3.00884, 0.4, -0.00447235, 0.962391, 0.913283, 0.930853, 0.919762
0.849649, 8.80545, 0.261234, 3.00892, 0.4, -0.00447153, 0.962395, 0.913282, 0.930851, 0.91976
0.849699, 8.80143, 0.261182, 3.00899, 0.4, -0.00447071, 0.962398, 0.913282, 0.930849, 0.919759
0.849749, 8.79741, 0.26113, 3.00907, 0.4, -0.00446989, 0.962402, 0.913282, 0.930848, 0.919758
0.849799, 8.79338, 0.261078, 3.00915, 0.4, -0.00446906, 0.962405, 0.913281, 0.930846, 0.919756
0.849849, 8.78936, 0.261025, 3.00923, 0.4, -0.00446824, 0.962409, 0.913281, 0.930844, 0.919755
0.849899, 8.78534, 0.260973, 3.00931, 0.4, -0.00446742, 0.962412, 0.91328, 0.930842, 0.919754
0.849949, 8.78132, 0.260921, 3.00939, 0.4, -0.0044666, 0.962416, 0.91328, 0.93084, 0.919752
0.849999, 8.7773, 0.260869, 3.00946, 0.4, -0.00446577, 0.962419, 0.91328, 0.930838, 0.919751
0.850049, 8.77328, 0.260817, 3.00954, 0.4, -0.00446495, 0.962423, 0.913279, 0.930837, 0.91975
0.850099, 8.76926, 0.260765, 3.00962, 0.4, -0.00446413, 0.962426, 0.913279, 0.930835, 0.919749
0.850149, 8.76525, 0.260713, 3.0097, 0.4, -0.0044633, 0.96243, 0.913279, 0.930833, 0.919747
0.850199, 8.76123, 0.260661, 3.00978, 0.4, -0.00446248, 0.962433, 0.913278, 0.930831, 0.919746
0.850249, 8.75721, 0.260609, 3.00986, 0.4, -0.00446165, 0.962437, 0.913278, 0.930829, 0.919745
0.850299, 8.7532, 0.260557, 3.00993, 0.4, -0.00446083, 0.96244, 0.913277, 0.930828, 0.919743
0.850349, 8.74918, 0.260505, 3.01001, 0.4, -0.00446, 0.962444, 0.913277, 0.930826, 0.919742
0.850399, 8.74517, 0.260453, 3.01009, 0.4, -0.00445918, 0.962447, 0.913277, 0.930824, 0.919741
0.850449, 8.74116, 0.260401, 3.01017, 0.4, -0.00445835, 0.962451, 0.913276, 0.930822, 0.919739
0.850499, 8.73715, 0.260349, 3.01025, 0.4, -0.00445753, 0.962454, 0.913276, 0.93082, 0.919738
0.850549, 8.73314, 0.260297, 3.01032, 0.4, -0.0044567, 0.962458, 0.913276, 0.930819, 0.919737
0.850599, 8.72912, 0.260245, 3.0104, 0.4, -0.00445587, 0.962461, 0.913275, 0.930817, 0.919736
0.850649, 8.72511, 0.260193, 3.01048, 0.4, -0.00445505, 0.962465, 0.913275, 0.930815, 0.919734
0.850699, 8.72111, 0.260141, 3.01056, 0.4, -0.00445422, 0.962468, 0.913274, 0.930813, 0.919733
0.850749, 8.7171, 0.260089, 3.01064, 0.4, -0.00445339, 0.962472, 0.913274, 0.930811, 0.919732
0.850799, 8.71309, 0.260037, 3.01072, 0.4, -0.00445256, 0.962475, 0.913274, 0.93081, 0.91973
0.850849, 8.70908, 0.259986, 3.01079, 0.4, -0.00445174, 0.962479, 0.913273, 0.930808, 0.919729
0.850899, 8.70508, 0.259934, 3.01087, 0.4, -0.00445091, 0.962482, 0.913273, 0.930806, 0.919728
0.850949, 8.70107, 0.259882, 3.01095, 0.4, -0.00445008, 0.962486, 0.913273, 0.930804, 0.919727
0.850999, 8.69706, 0.25983, 3.01103, 0.4, -0.00444925, 0.962489, 0.913272, 0.930802, 0.919725
0.851049, 8.69306, 0.259778, 3.0111, 0.4, -0.00444842, 0.962493, 0.913272, 0.930801, 0.919724
0.851099, 8.68906, 0.259727, 3.01118, 0.4, -0.00444759, 0.962496, 0.913272, 0.930799, 0.919723
0.851149, 8.68506, 0.259675, 3.01126, 0.4, -0.00444676, 0.9625, 0.913271, 0.930797, 0.919721
0.851199, 8.68105, 0.259623, 3.01134, 0.4, -0.00444593, 0.962503, 0.913271, 0.930795, 0.91972
0.851249, 8.67705, 0.259572, 3.01142, 0.4, -0.0044451, 0.962507, 0.91327, 0.930793, 0.919719
0.851299, 8.67305, 0.25952, 3.01149, 0.4, -0.00444427, 0.96251, 0.91327, 0.930792, 0.919718
0.851349, 8.66905, 0.259468, 3.01157, 0.4, -0.00444344, 0.962514, 0.91327, 0.93079, 0.919716
0.851399, 8.66505, 0.259416, 3.01165, 0.4, -0.00444261, 0.962517, 0.913269, 0.930788, 0.919715
0.851449, 8.66106, 0.259365, 3.01173, 0.4, -0.00444177, 0.962521, 0.913269, 0.930786, 0.919714
0.851499, 8.65706, 0.259313, 3.01181, 0.4, -0.00444094, 0.962524, 0.913269, 0.930785, 0.919713
0.851549, 8.65306, 0.259262, 3.01188, 0.4, -0.00444011, 0.962528, 0.913268, 0.930783, 0.919711
0.851599, 8.64907, 0.25921, 3.01196, 0.4, -0.00443928, 0.962531, 0.913268, 0.930781, 0.91971
0.851649, 8.64507, 0.259158, 3.01204, 0.4, -0.00443844, 0.962535, 0.913268, 0.930779, 0.919709
0.851699, 8.64108, 0.259107, 3.01212, 0.4, -0.00443761, 0.962538, 0.913267, 0.930777, 0.919707
0.851749, 8.63708, 0.259055, 3.01219, 0.4, -0.00443678, 0.962542, 0.913267, 0.930776, 0.919706
0.851799, 8.63309, 0.259004, 3.01227, 0.4, -0.00443594, 0.962545, 0.913267, 0.930774, 0.919705
0.851849, 8.6291, 0.258952, 3.01235, 0.4, -0.00443511, 0.962549, 0.913266, 0.930772, 0.919703
0.851899, 8.62511, 0.258901, 3.01243, 0.4, -0.00443428, 0.962552, 0.913266, 0.93077, 0.919702
0.851949, 8.62112, 0.258849, 3.0125, 0.4, -0.00443344, 0.962556, 0.913266, 0.930769, 0.919701
0.851999, 8.61713, 0.258798, 3.01258, 0.4, -0.00443261, 0.962559, 0.913265, 0.930767, 0.9197
0.852049, 8.61314, 0.258746, 3.01266, 0.4, -0.00443177, 0.962563, 0.913265, 0.930765, 0.919698
0.852099, 8.60915, 0.258695, 3.01274, 0.4, -0.00443093, 0.962566, 0.913264, 0.930763, 0.919697
0.852149, 8.60516, 0.258644, 3.01281, 0.4, -0.0044301, 0.96257, 0.913264, 0.930761, 0.919696
0.852199, 8.60118, 0.258592, 3.01289, 0.4, -0.00442926, 0.962573, 0.913264, 0.93076, 0.919695
0.852249, 8.59719, 0.258541, 3.01297, 0.4, -0.00442843, 0.962577, 0.913263, 0.930758, 0.919693
0.852299, 8.59321, 0.258489, 3.01305, 0.4, -0.00442759, 0.96258, 0.913263, 0.930756, 0.919692
0.852349, 8.58922, 0.258438, 3.01312, 0.4, -0.00442675, 0.962584, 0.913263, 0.930754, 0.919691
0.852399, 8.58524, 0.258387, 3.0132, 0.4, -0.00442591, 0.962587, 0.913262, 0.930753, 0.91969
0.852449, 8.58125, 0.258335, 3.01328, 0.4, -0.00442508, 0.962591, 0.913262, 0.930751, 0.919688
0.852499, 8.57727, 0.258284, 3.01336, 0.4, -0.00442424, 0.962594, 0.913262, 0.930749, 0.919687
0.852549, 8.57329, 0.258233, 3.01343, 0.4, -0.0044234, 0.962598, 0.913261, 0.930747, 0.919686
0.852599, 8.56931, 0.258182, 3.01351, 0.4, -0.00442256, 0.962601, 0.913261, 0.930745, 0.919685
0.852649, 8.56533, 0.25813, 3.01359, 0.4, -0.00442172, 0.962605, 0.913261, 0.930744, 0.919683
0.852699, 8.56135, 0.258079, 3.01367, 0.4, -0.00442088, 0.962608, 0.91326, 0.930742, 0.919682
0.852749, 8.55737, 0.258028, 3.01374, 0.4, -0.00442004, 0.962612, 0.91326, 0.93074, 0.919681
0.852799, 8.5534, 0.257977, 3.01382, 0.4, -0.0044192, 0.962615, 0.91326, 0.930738, 0.91968
0.852849, 8.54942, 0.257925, 3.0139, 0.4, -0.00441836, 0.962619, 0.913259, 0.930737, 0.919678
0.852899, 8.54544, 0.257874, 3.01397, 0.4, -0.00441752, 0.962622, 0.913259, 0.930735, 0.919677
0.852949, 8.54147, 0.257823, 3.01405, 0.4, -0.00441668, 0.962626, 0.913259, 0.930733, 0.919676
0.852999, 8.53749, 0.257772, 3.01413, 0.4, -0.00441584, 0.962629, 0.913258, 0.930731, 0.919675
0.853049, 8.53352, 0.257721, 3.01421, 0.4, -0.004415, 0.962633, 0.913258, 0.93073, 0.919673
0.853099, 8.52954, 0.25767, 3.01428, 0.4, -0.00441416, 0.962636, 0.913258, 0.930728, 0.919672
0.853149, 8.52557, 0.257619, 3.01436, 0.4, -0.00441332, 0.96264, 0.913257, 0.930726, 0.919671
0.853199, 8.5216, 0.257568, 3.01444, 0.4, -0.00441248, 0.962643, 0.913257, 0.930724, 0.91967
0.853249, 8.51763, 0.257517, 3.01451, 0.4, -0.00441163, 0.962647, 0.913257, 0.930723, 0.919668
0.853299, 8.51366, 0.257466, 3.01459, 0.4, -0.00441079, 0.96265, 0.913256, 0.930721, 0.919667
0.853349, 8.50969, 0.257414, 3.01467, 0.4, -0.00440995, 0.962654, 0.913256, 0.930719, 0.919666
0.853399, 8.50572, 0.257363, 3.01475, 0.4, -0.0044091, 0.962657, 0.913256, 0.930717, 0.919665
0.853449, 8.50175, 0.257312, 3.01482, 0.4, -0.00440826, 0.962661, 0.913255, 0.930716, 0.919663
0.853499, 8.49779, 0.257262, 3.0149, 0.4, -0.00440742, 0.962664, 0.913255, 0.930714, 0.919662
0.853549, 8.49382, 0.25721, 3.01498, 0.4, -0.00440657, 0.962668, 0.913254, 0.930712, 0.919661
0.853599, 8.48986, 0.25716, 3.01505, 0.4, -0.00440573, 0.962671, 0.913254, 0.93071, 0.919659
0.853649, 8.48589, 0.257109, 3.01513, 0.4, -0.00440488, 0.962675, 0.913254, 0.930709, 0.919658
0.853699, 8.48193, 0.257058, 3.01521, 0.4, -0.00440404, 0.962678, 0.913253, 0.930707, 0.919657
0.853749, 8.47797, 0.257007, 3.01528, 0.4, -0.00440319, 0.962682, 0.913253, 0.930705, 0.919656
0.853799, 8.474, 0.256956, 3.01536, 0.4, -0.00440235, 0.962685, 0.913253, 0.930703, 0.919654
0.853849, 8.47004, 0.256905, 3.01544, 0.4, -0.0044015, 0.962688, 0.913252, 0.930702, 0.919653
0.853899, 8.46608, 0.256854, 3.01551, 0.4, -0.00440065, 0.962692, 0.913252, 0.9307, 0.919652
0.853949, 8.46212, 0.256803, 3.01559, 0.4, -0.00439981, 0.962695, 0.913252, 0.930698, 0.919651
0.853999, 8.45816, 0.256752, 3.01567, 0.4, -0.00439896, 0.962699, 0.913251, 0.930696, 0.919649
0.85405, 8.4542, 0.256702, 3.01574, 0.4, -0.00439811, 0.962702, 0.913251, 0.930695, 0.919648
0.8541, 8.45024, 0.256651, 3.01582, 0.4, -0.00439727, 0.962706, 0.913251, 0.930693, 0.919647
0.85415, 8.44629, 0.2566, 3.0159, 0.4, -0.00439642, 0.962709, 0.91325, 0.930691, 0.919646
0.8542, 8.44233, 0.256549, 3.01598, 0.4, -0.00439557, 0.962713, 0.91325, 0.930689, 0.919644
0.85425, 8.43837, 0.256499, 3.01605, 0.4, -0.00439472, 0.962716, 0.91325, 0.930688, 0.919643
0.8543, 8.43442, 0.256448, 3.01613, 0.4, -0.00439387, 0.96272, 0.913249, 0.930686, 0.919642
0.85435, 8.43046, 0.256397, 3.01621, 0.4, -0.00439302, 0.962723, 0.913249, 0.930684, 0.919641
0.8544, 8.42651, 0.256347, 3.01628, 0.4, -0.00439218, 0.962727, 0.913249, 0.930682, 0.919639
0.85445, 8.42256, 0.256296, 3.01636, 0.4, -0.00439133, 0.96273, 0.913248, 0.930681, 0.919638
0.8545, 8.41861, 0.256245, 3.01643, 0.4, -0.00439048, 0.962734, 0.913248, 0.930679, 0.919637
0.85455, 8.41466, 0.256195, 3.01651, 0.4, -0.00438963, 0.962737, 0.913248, 0.930677, 0.919636
0.8546, 8.41071, 0.256144, 3.01659, 0.4, -0.00438878, 0.962741, 0.913248, 0.930675, 0.919635
0.85465, 8.40676, 0.256093, 3.01666, 0.4, -0.00438792, 0.962744, 0.913247, 0.930674, 0.919633
0.8547, 8.40281, 0.256043, 3.01674, 0.4, -0.00438707, 0.962748, 0.913247, 0.930672, 0.919632
0.85475, 8.39886, 0.255992, 3.01682, 0.4, -0.00438622, 0.962751, 0.913247, 0.93067, 0.919631
0.8548, 8.39491, 0.255942, 3.01689, 0.4, -0.00438537, 0.962755, 0.913246, 0.930668, 0.91963
0.85485, 8.39097, 0.255891, 3.01697, 0.4, -0.00438452, 0.962758, 0.913246, 0.930667, 0.919628
0.8549, 8.38702, 0.25584, 3.01705, 0.4, -0.00438367, 0.962762, 0.913246, 0.930665, 0.919627
0.85495, 8.38307, 0.25579, 3.01712, 0.4, -0.00438281, 0.962765, 0.913245, 0.930663, 0.919626
0.855, 8.37913, 0.255739, 3.0172, 0.4, -0.00438196, 0.962769, 0.913245, 0.930661, 0.919625
0.85505, 8.37519, 0.255689, 3.01728, 0.4, -0.00438111, 0.962772, 0.913245, 0.93066, 0.919623
0.8551, 8.37125, 0.255639, 3.01735, 0.4, -0.00438025, 0.962776, 0.913244, 0.930658, 0.919622
0.85515, 8.3673, 0.255588, 3.01743, 0.4, -0.0043794, 0.962779, 0.913244, 0.930656, 0.919621
0.8552, 8.36336, 0.255538, 3.01751, 0.4, -0.00437855, 0.962783, 0.913244, 0.930655, 0.91962
0.85525, 8.35942, 0.255487, 3.01758, 0.4, -0.00437769, 0.962786, 0.913243, 0.930653, 0.919619
0.8553, 8.35548, 0.255437, 3.01766, 0.4, -0.00437684, 0.96279, 0.913243, 0.930651, 0.919617
0.85535, 8.35154, 0.255386, 3.01773, 0.4, -0.00437598, 0.962793, 0.913243, 0.930649, 0.919616
0.8554, 8.3476, 0.255336, 3.01781, 0.4, -0.00437513, 0.962797, 0.913242, 0.930648, 0.919615
0.85545, 8.34367, 0.255286, 3.01789, 0.4, -0.00437427, 0.9628, 0.913242, 0.930646, 0.919614
0.8555, 8.33973, 0.255235, 3.01796, 0.4, -0.00437342, 0.962804, 0.913242, 0.930644, 0.919612
0.85555, 8.3358, 0.255185, 3.01804, 0.4, -0.00437256, 0.962807, 0.913241, 0.930642, 0.919611
0.8556, 8.33186, 0.255135, 3.01812, 0.4, -0.0043717, 0.962811, 0.913241, 0.930641, 0.91961
0.85565, 8.32793, 0.255084, 3.01819, 0.4, -0.00437085, 0.962814, 0.913241, 0.930639, 0.919609
0.8557, 8.32399, 0.255034, 3.01827, 0.4, -0.00436999, 0.962817, 0.91324, 0.930637, 0.919607
0.85575, 8.32006, 0.254984, 3.01834, 0.4, -0.00436913, 0.962821, 0.91324, 0.930636, 0.919606
0.8558, 8.31613, 0.254933, 3.01842, 0.4, -0.00436828, 0.962824, 0.91324, 0.930634, 0.919605
0.85585, 8.3122, 0.254883, 3.0185, 0.4, -0.00436742, 0.962828, 0.913239, 0.930632, 0.919604
0.8559, 8.30827, 0.254833, 3.01857, 0.4, -0.00436656, 0.962831, 0.913239, 0.93063, 0.919603
0.85595, 8.30434, 0.254783, 3.01865, 0.4, -0.0043657, 0.962835, 0.913239, 0.930629, 0.919601
0.856, 8.30041, 0.254733, 3.01872, 0.4, -0.00436484, 0.962838, 0.913239, 0.930627, 0.9196
0.85605, 8.29648, 0.254682, 3.0188, 0.4, -0.00436398, 0.962842, 0.913238, 0.930625, 0.919599
0.8561, 8.29255, 0.254632, 3.01888, 0.4, -0.00436313, 0.962845, 0.913238, 0.930624, 0.919598
0.85615, 8.28863, 0.254582, 3.01895, 0.4, -0.00436227, 0.962849, 0.913238, 0.930622, 0.919596
0.8562, 8.2847, 0.254532, 3.01903, 0.4, -0.00436141, 0.962852, 0.913237, 0.93062, 0.919595
0.85625, 8.28078, 0.254482, 3.0191, 0.4, -0.00436055, 0.962856, 0.913237, 0.930618, 0.919594
0.8563, 8.27685, 0.254432, 3.01918, 0.4, -0.00435969, 0.962859, 0.913237, 0.930617, 0.919593
0.85635, 8.27293, 0.254382, 3.01926, 0.4, -0.00435883, 0.962863, 0.913236, 0.930615, 0.919592
0.8564, 8.26901, 0.254332, 3.01933, 0.4, -0.00435796, 0.962866, 0.913236, 0.930613, 0.91959
0.85645, 8.26508, 0.254282, 3.01941, 0.4, -0.0043571, 0.96287, 0.913236, 0.930611, 0.919589
0.8565, 8.26116, 0.254232, 3.01948, 0.4, -0.00435624, 0.962873, 0.913235, 0.93061, 0.919588
0.85655, 8.25724, 0.254182, 3.01956, 0.4, -0.00435538, 0.962877, 0.913235, 0.930608, 0.919587
0.8566, 8.25332, 0.254132, 3.01963, 0.4, -0.00435452, 0.96288, 0.913235, 0.930606, 0.919585
0.85665, 8.24941, 0.254082, 3.01971, 0.4, -0.00435366, 0.962884, 0.913234, 0.930605, 0.919584
0.8567, 8.24549, 0.254032, 3.01979, 0.4, -0.00435279, 0.962887, 0.913234, 0.930603, 0.919583
0.85675, 8.24157, 0.253982, 3.01986, 0.4, -0.00435193, 0.962891, 0.913234, 0.930601, 0.919582
0.8568, 8.23765, 0.253932, 3.01994, 0.4, -0.00435107, 0.962894, 0.913234, 0.9306, 0.919581
0.85685, 8.23374, 0.253882, 3.02001, 0.4, -0.0043502, 0.962898, 0.913233, 0.930598, 0.91958
0.8569, 8.22982, 0.253832, 3.02009, 0.4, -0.00434934, 0.962901, 0.913233, 0.930596, 0.919578
0.85695, 8.22591, 0.253782, 3.02016, 0.4, -0.00434847, 0.962904, 0.913233, 0.930594, 0.919577
0.857, 8.222, 0.253733, 3.02024, 0.4, -0.00434761, 0.962908, 0.913232, 0.930593, 0.919576
0.85705, 8.21808, 0.253683, 3.02032, 0.4, -0.00434675, 0.962911, 0.913232, 0.930591, 0.919575
0.8571, 8.21417, 0.253633, 3.02039, 0.4, -0.00434588, 0.962915, 0.913232, 0.930589, 0.919573
0.85715, 8.21026, 0.253583, 3.02047, 0.4, -0.00434502, 0.962918, 0.913231, 0.930588, 0.919572
0.8572, 8.20635, 0.253533, 3.02054, 0.4, -0.00434415, 0.962922, 0.913231, 0.930586, 0.919571
0.85725, 8.20244, 0.253484, 3.02062, 0.4, -0.00434328, 0.962925, 0.913231, 0.930584, 0.91957
0.8573, 8.19853, 0.253434, 3.02069, 0.4, -0.00434242, 0.962929, 0.91323, 0.930583, 0.919569
0.85735, 8.19463, 0.253384, 3.02077, 0.4, -0.00434155, 0.962932, 0.91323, 0.930581, 0.919567
0.8574, 8.19072, 0.253334, 3.02084, 0.4, -0.00434068, 0.962936, 0.91323, 0.930579, 0.919566
0.85745, 8.18681, 0.253285, 3.02092, 0.4, -0.00433982, 0.962939, 0.91323, 0.930577, 0.919565
0.8575, 8.18291, 0.253235, 3.021, 0.4, -0.00433895, 0.962943, 0.913229, 0.930576, 0.919564
0.85755, 8.179, 0.253185, 3.02107, 0.4, -0.00433808, 0.962946, 0.913229, 0.930574, 0.919563
0.8576, 8.1751, 0.253136, 3.02115, 0.4, -0.00433721, 0.96295, 0.913229, 0.930572, 0.919561
0.85765, 8.1712, 0.253086, 3.02122, 0.4, -0.00433635, 0.962953, 0.913228, 0.930571, 0.91956
0.8577, 8.16729, 0.253037, 3.0213, 0.4, -0.00433548, 0.962957, 0.913228, 0.930569, 0.919559
0.85775, 8.16339, 0.252987, 3.02137, 0.4, -0.00433461, 0.96296, 0.913228, 0.930567, 0.919558
0.8578, 8.15949, 0.252937, 3.02145, 0.4, -0.00433374, 0.962964, 0.913228, 0.930566, 0.919557
0.85785, 8.15559, 0.252888, 3.02152, 0.4, -0.00433287, 0.962967, 0.913227, 0.930564, 0.919555
0.8579, 8.15169, 0.252838, 3.0216, 0.4, -0.004332, 0.962971, 0.913227, 0.930562, 0.919554
0.85795, 8.14779, 0.252789, 3.02167, 0.4, -0.00433113, 0.962974, 0.913227, 0.930561, 0.919553
0.858, 8.1439, 0.252739, 3.02175, 0.4, -0.00433026, 0.962978, 0.913226, 0.930559, 0.919552
0.85805, 8.14, 0.25269, 3.02182, 0.4, -0.00432939, 0.962981, 0.913226, 0.930557, 0.919551
0.8581, 8.1361, 0.25264, 3.0219, 0.4, -0.00432852, 0.962985, 0.913226, 0.930556, 0.91955
0.85815, 8.13221, 0.252591, 3.02198, 0.4, -0.00432765, 0.962988, 0.913226, 0.930554, 0.919548
0.8582, 8.12831, 0.252541, 3.02205, 0.4, -0.00432678, 0.962992, 0.913225, 0.930552, 0.919547
0.85825, 8.12442, 0.252492, 3.02213, 0.4, -0.00432591, 0.962995, 0.913225, 0.930551, 0.919546
0.8583, 8.12053, 0.252443, 3.0222, 0.4, -0.00432503, 0.962999, 0.913225, 0.930549, 0.919545
0.85835, 8.11663, 0.252393, 3.02228, 0.4, -0.00432416, 0.963002, 0.913224, 0.930547, 0.919544
0.8584, 8.11274, 0.252344, 3.02235, 0.4, -0.00432329, 0.963006, 0.913224, 0.930545, 0.919543
0.85845, 8.10885, 0.252294, 3.02243, 0.4, -0.00432242, 0.963009, 0.913224, 0.930544, 0.919541
0.8585, 8.10496, 0.252245, 3.0225, 0.4, -0.00432154, 0.963013, 0.913224, 0.930542, 0.91954
0.85855, 8.10107, 0.252196, 3.02258, 0.4, -0.00432067, 0.963016, 0.913223, 0.930541, 0.919539
0.8586, 8.09719, 0.252147, 3.02265, 0.4, -0.0043198, 0.96302, 0.913223, 0.930539, 0.919538
0.85865, 8.0933, 0.252097, 3.02273, 0.4, -0.00431892, 0.963023, 0.913223, 0.930537, 0.919537
0.8587, 8.08941, 0.252048, 3.0228, 0.4, -0.00431805, 0.963027, 0.913222, 0.930535, 0.919535
0.85875, 8.08552, 0.251999, 3.02288, 0.4, -0.00431717, 0.96303, 0.913222, 0.930534, 0.919534
0.8588, 8.08164, 0.251949, 3.02295, 0.4, -0.0043163, 0.963033, 0.913222, 0.930532, 0.919533
0.85885, 8.07775, 0.2519, 3.02303, 0.4, -0.00431542, 0.963037, 0.913222, 0.93053, 0.919532
0.8589, 8.07387, 0.251851, 3.0231, 0.4, -0.00431455, 0.96304, 0.913221, 0.930529, 0.919531
0.85895, 8.06999, 0.251802, 3.02318, 0.4, -0.00431367, 0.963044, 0.913221, 0.930527, 0.91953
0.859, 8.06611, 0.251753, 3.02325, 0.4, -0.0043128, 0.963048, 0.913221, 0.930525, 0.919528
0.85905, 8.06223, 0.251704, 3.02333, 0.4, -0.00431192, 0.963051, 0.913221, 0.930524, 0.919527
0.8591, 8.05835, 0.251654, 3.0234, 0.4, -0.00431104, 0.963054, 0.91322, 0.930522, 0.919526
0.85915, 8.05447, 0.251605, 3.02348, 0.4, -0.00431017, 0.963058, 0.91322, 0.93052, 0.919525
0.8592, 8.05059, 0.251556, 3.02355, 0.4, -0.00430929, 0.963061, 0.91322, 0.930519, 0.919524
0.85925, 8.04671, 0.251507, 3.02363, 0.4, -0.00430841, 0.963065, 0.91322, 0.930517, 0.919523
0.8593, 8.04283, 0.251458, 3.0237, 0.4, -0.00430754, 0.963068, 0.913219, 0.930516, 0.919522
0.85935, 8.03896, 0.251409, 3.02378, 0.4, -0.00430666, 0.963072, 0.913219, 0.930514, 0.91952
0.8594, 8.03508, 0.25136, 3.02385, 0.4, -0.00430578, 0.963076, 0.913219, 0.930512, 0.919519
0.85945, 8.03121, 0.251311, 3.02393, 0.4, -0.0043049, 0.963079, 0.913218, 0.930511, 0.919518
0.8595, 8.02733, 0.251262, 3.024, 0.4, -0.00430402, 0.963083, 0.913218, 0.930509, 0.919517
0.85955, 8.02346, 0.251213, 3.02408, 0.4, -0.00430314, 0.963086, 0.913218, 0.930507, 0.919516
0.8596, 8.01959, 0.251164, 3.02415, 0.4, -0.00430226, 0.963089, 0.913218, 0.930506, 0.919515
0.85965, 8.01571, 0.251115, 3.02422, 0.4, -0.00430138, 0.963093, 0.913217, 0.930504, 0.919513
0.8597, 8.01184, 0.251066, 3.0243, 0.4, -0.0043005, 0.963096, 0.913217, 0.930502, 0.919512
0.85975, 8.00797, 0.251017, 3.02437, 0.4, -0.00429962, 0.9631, 0.913217, 0.930501, 0.919511
0.8598, 8.0041, 0.250968, 3.02445, 0.4, -0.00429874, 0.963103, 0.913217, 0.930499, 0.91951
0.85985, 8.00024, 0.250919, 3.02452, 0.4, -0.00429786, 0.963107, 0.913216, 0.930497, 0.919509
0.8599, 7.99637, 0.25087, 3.0246, 0.4, -0.00429698, 0.96311, 0.913216, 0.930496, 0.919508
0.85995, 7.9925, 0.250822, 3.02467, 0.4, -0.0042961, 0.963114, 0.913216, 0.930494, 0.919506
0.86, 7.98864, 0.250773, 3.02475, 0.4, -0.00429522, 0.963117, 0.913216, 0.930492, 0.919505
0.86005, 7.98477, 0.250724, 3.02482, 0.4, -0.00429434, 0.963121, 0.913215, 0.930491, 0.919504
0.860101, 7.98091, 0.250675, 3.02489, 0.4, -0.00429346, 0.963124, 0.913215, 0.930489, 0.919503
0.860151, 7.97704, 0.250626, 3.02497, 0.4, -0.00429257, 0.963128, 0.913215, 0.930487, 0.919502
0.860201, 7.97318, 0.250578, 3.02504, 0.4, -0.00429169, 0.963131, 0.913215, 0.930486, 0.919501
0.860251, 7.96932, 0.250529, 3.02512, 0.4, -0.00429081, 0.963135, 0.913214, 0.930484, 0.9195
0.860301, 7.96545, 0.25048, 3.02519, 0.4, -0.00428992, 0.963138, 0.913214, 0.930482, 0.919498
0.860351, 7.9616, 0.250431, 3.02527, 0.4, -0.00428904, 0.963142, 0.913214, 0.930481, 0.919497
0.860401, 7.95774, 0.250383, 3.02534, 0.4, -0.00428816, 0.963145, 0.913214, 0.930479, 0.919496
0.860451, 7.95388, 0.250334, 3.02542, 0.4, -0.00428727, 0.963149, 0.913213, 0.930478, 0.919495
0.860501, 7.95002, 0.250285, 3.02549, 0.4, -0.00428639, 0.963152, 0.913213, 0.930476, 0.919494
0.860551, 7.94616, 0.250237, 3.02556, 0.4, -0.0042855, 0.963156, 0.913213, 0.930474, 0.919493
0.860601, 7.9423, 0.250188, 3.02564, 0.4, -0.00428462, 0.963159, 0.913212, 0.930473, 0.919492
0.860651, 7.93845, 0.250139, 3.02571, 0.4, -0.00428373, 0.963163, 0.913212, 0.930471, 0.91949
0.860701, 7.93459, 0.250091, 3.02579, 0.4, -0.00428285, 0.963166, 0.913212, 0.930469, 0.919489
0.860751, 7.93074, 0.250042, 3.02586, 0.4, -0.00428196, 0.96317, 0.913212, 0.930468, 0.919488
0.860801, 7.92689, 0.249994, 3.02594, 0.4, -0.00428108, 0.963173, 0.913211, 0.930466, 0.919487
0.860851, 7.92303, 0.249945, 3.02601, 0.4, -0.00428019, 0.963177, 0.913211, 0.930464, 0.919486
0.860901, 7.91918, 0.249896, 3.02608, 0.4, -0.0042793, 0.96318, 0.913211, 0.930463, 0.919485
0.860951, 7.91533, 0.249848, 3.02616, 0.4, -0.00427842, 0.963184, 0.913211, 0.930461, 0.919484
0.861001, 7.91148, 0.249799, 3.02623, 0.4, -0.00427753, 0.963187, 0.913211, 0.93046, 0.919482
0.861051, 7.90763, 0.249751, 3.02631, 0.4, -0.00427664, 0.963191, 0.91321, 0.930458, 0.919481
0.861101, 7.90378, 0.249702, 3.02638, 0.4, -0.00427575, 0.963194, 0.91321, 0.930456, 0.91948
0.861151, 7.89993, 0.249654, 3.02645, 0.4, -0.00427486, 0.963198, 0.91321, 0.930455, 0.919479
0.861201, 7.89609, 0.249605, 3.02653, 0.4, -0.00427398, 0.963201, 0.91321, 0.930453, 0.919478
0.861251, 7.89224, 0.249557, 3.0266, 0.4, -0.00427309, 0.963205, 0.913209, 0.930451, 0.919477
0.861301, 7.8884, 0.249509, 3.02668, 0.4, -0.0042722, 0.963208, 0.913209, 0.93045, 0.919476
0.861351, 7.88455, 0.24946, 3.02675, 0.4, -0.00427131, 0.963212, 0.913209, 0.930448, 0.919475
0.861401, 7.88071, 0.249412, 3.02682, 0.4, -0.00427042, 0.963215, 0.913209, 0.930447, 0.919473
0.861451, 7.87686, 0.249363, 3.0269, 0.4, -0.00426953, 0.963219, 0.913208, 0.930445, 0.919472
0.861501, 7.87302, 0.249315, 3.02697, 0.4, -0.00426864, 0.963222, 0.913208, 0.930443, 0.919471
0.861551, 7.86918, 0.249267, 3.02705, 0.4, -0.00426775, 0.963226, 0.913208, 0.930442, 0.91947
0.861601, 7.86534, 0.249219, 3.02712, 0.4, -0.00426686, 0.963229, 0.913208, 0.93044, 0.919469
0.861651, 7.8615, 0.24917, 3.02719, 0.4, -0.00426597, 0.963233, 0.913207, 0.930439, 0.919468
0.861701, 7.85766, 0.249122, 3.02727, 0.4, -0.00426508, 0.963236, 0.913207, 0.930437, 0.919467
0.861751, 7.85382, 0.249074, 3.02734, 0.4, -0.00426419, 0.96324, 0.913207, 0.930435, 0.919466
0.861801, 7.84999, 0.249025, 3.02742, 0.4, -0.00426329, 0.963243, 0.913207, 0.930434, 0.919464
0.861851, 7.84615, 0.248977, 3.02749, 0.4, -0.0042624, 0.963247, 0.913207, 0.930432, 0.919463
0.861901, 7.84231, 0.248929, 3.02756, 0.4, -0.00426151, 0.96325, 0.913206, 0.93043, 0.919462
0.861951, 7.83848, 0.248881, 3.02764, 0.4, -0.00426062, 0.963254, 0.913206, 0.930429, 0.919461
0.862001, 7.83464, 0.248832, 3.02771, 0.4, -0.00425972, 0.963257, 0.913206, 0.930427, 0.91946
0.862051, 7.83081, 0.248784, 3.02778, 0.4, -0.00425883, 0.963261, 0.913206, 0.930426, 0.919459
0.862101, 7.82698, 0.248736, 3.02786, 0.4, -0.00425794, 0.963264, 0.913205, 0.930424, 0.919458
0.862151, 7.82315, 0.248688, 3.02793, 0.4, -0.00425704, 0.963267, 0.913205, 0.930422, 0.919457
0.862201, 7.81932, 0.24864, 3.028, 0.4, -0.00425615, 0.963271, 0.913205, 0.930421, 0.919456
0.862251, 7.81549, 0.248592, 3.02808, 0.4, -0.00425526, 0.963274, 0.913205, 0.930419, 0.919454
0.862301, 7.81166, 0.248544, 3.02815, 0.4, -0.00425436, 0.963278, 0.913204, 0.930418, 0.919453
0.862351, 7.80783, 0.248495, 3.02823, 0.4, -0.00425347, 0.963281, 0.913204, 0.930416, 0.919452
0.862401, 7.804, 0.248448, 3.0283, 0.4, -0.00425257, 0.963285, 0.913204, 0.930414, 0.919451
0.862451, 7.80017, 0.248399, 3.02837, 0.4, -0.00425168, 0.963288, 0.913204, 0.930413, 0.91945
0.862501, 7.79635, 0.248351, 3.02845, 0.4, -0.00425078, 0.963292, 0.913203, 0.930411, 0.919449
0.862551, 7.79252, 0.248303, 3.02852, 0.4, -0.00424989, 0.963295, 0.913203, 0.930409, 0.919448
0.862601, 7.7887, 0.248255, 3.02859, 0.4, -0.00424899, 0.963299, 0.913203, 0.930408, 0.919447
0.862651, 7.78487, 0.248208, 3.02867, 0.4, -0.00424809, 0.963302, 0.913203, 0.930406, 0.919445
0.862701, 7.78105, 0.248159, 3.02874, 0.4, -0.0042472, 0.963306, 0.913203, 0.930405, 0.919444
0.862751, 7.77723, 0.248112, 3.02881, 0.4, -0.0042463, 0.963309, 0.913202, 0.930403, 0.919443
0.862801, 7.77341, 0.248064, 3.02889, 0.4, -0.0042454, 0.963313, 0.913202, 0.930402, 0.919442
0.862851, 7.76959, 0.248016, 3.02896, 0.4, -0.0042445, 0.963316, 0.913202, 0.9304, 0.919441
0.862901, 7.76577, 0.247968, 3.02903, 0.4, -0.00424361, 0.96332, 0.913202, 0.930398, 0.91944
0.862951, 7.76195, 0.24792, 3.02911, 0.4, -0.00424271, 0.963323, 0.913201, 0.930397, 0.919439
0.863001, 7.75813, 0.247872, 3.02918, 0.4, -0.00424181, 0.963327, 0.913201, 0.930395, 0.919438
0.863051, 7.75431, 0.247824, 3.02925, 0.4, -0.00424091, 0.96333, 0.913201, 0.930393, 0.919437
0.863101, 7.7505, 0.247776, 3.02933, 0.4, -0.00424001, 0.963334, 0.913201, 0.930392, 0.919436
0.863151, 7.74668, 0.247729, 3.0294, 0.4, -0.00423911, 0.963337, 0.9132, 0.93039, 0.919434
0.863201, 7.74287, 0.247681, 3.02947, 0.4, -0.00423821, 0.963341, 0.9132, 0.930389, 0.919433
0.863251, 7.73905, 0.247633, 3.02955, 0.4, -0.00423731, 0.963344, 0.9132, 0.930387, 0.919432
0.863301, 7.73524, 0.247585, 3.02962, 0.4, -0.00423641, 0.963348, 0.9132, 0.930386, 0.919431
0.863351, 7.73143, 0.247538, 3.02969, 0.4, -0.00423551, 0.963351, 0.9132, 0.930384, 0.91943
0.863401, 7.72762, 0.24749, 3.02977, 0.4, -0.00423461, 0.963355, 0.913199, 0.930382, 0.919429
0.863451, 7.7238, 0.247442, 3.02984, 0.4, -0.00423371, 0.963358, 0.913199, 0.930381, 0.919428
0.863501, 7.71999, 0.247395, 3.02991, 0.4, -0.00423281, 0.963362, 0.913199, 0.930379, 0.919427
0.863551, 7.71619, 0.247347, 3.02999, 0.4, -0.00423191, 0.963365, 0.913199, 0.930378, 0.919426
0.863601, 7.71238, 0.247299, 3.03006, 0.4, -0.00423101, 0.963369, 0.913199, 0.930376, 0.919424
0.863651, 7.70857, 0.247252, 3.03013, 0.4, -0.00423011, 0.963372, 0.913198, 0.930374, 0.919423
0.863701, 7.70476, 0.247204, 3.03021, 0.4, -0.0042292, 0.963376, 0.913198, 0.930373, 0.919422
0.863751, 7.70096, 0.247156, 3.03028, 0.4, -0.0042283, 0.963379, 0.913198, 0.930371, 0.919421
0.863801, 7.69715, 0.247109, 3.03035, 0.4, -0.0042274, 0.963383, 0.913198, 0.93037, 0.91942
0.863851, 7.69335, 0.247061, 3.03042, 0.4, -0.00422649, 0.963386, 0.913198, 0.930368, 0.919419
0.863901, 7.68954, 0.247014, 3.0305, 0.4, -0.00422559, 0.96339, 0.913197, 0.930366, 0.919418
0.863951, 7.68574, 0.246966, 3.03057, 0.4, -0.00422469, 0.963393, 0.913197, 0.930365, 0.919417
0.864001, 7.68194, 0.246919, 3.03064, 0.4, -0.00422378, 0.963397, 0.913197, 0.930363, 0.919416
0.864051, 7.67814, 0.246871, 3.03072, 0.4, -0.00422288, 0.9634, 0.913197, 0.930362, 0.919415
0.864101, 7.67434, 0.246824, 3.03079, 0.4, -0.00422197, 0.963403, 0.913196, 0.93036, 0.919414
0.864151, 7.67054, 0.246776, 3.03086, 0.4, -0.00422107, 0.963407, 0.913196, 0.930359, 0.919412
0.864201, 7.66674, 0.246729, 3.03093, 0.4, -0.00422016, 0.96341, 0.913196, 0.930357, 0.919411
0.864251, 7.66294, 0.246681, 3.03101, 0.4, -0.00421926, 0.963414, 0.913196, 0.930355, 0.91941
0.864301, 7.65915, 0.246634, 3.03108, 0.4, -0.00421835, 0.963417, 0.913196, 0.930354, 0.919409
0.864351, 7.65535, 0.246587, 3.03115, 0.4, -0.00421745, 0.963421, 0.913195, 0.930352, 0.919408
0.864401, 7.65155, 0.246539, 3.03123, 0.4, -0.00421654, 0.963424, 0.913195, 0.930351, 0.919407
0.864451, 7.64776, 0.246492, 3.0313, 0.4, -0.00421564, 0.963428, 0.913195, 0.930349, 0.919406
0.864501, 7.64397, 0.246444, 3.03137, 0.4, -0.00421473, 0.963431, 0.913195, 0.930348, 0.919405
0.864551, 7.64017, 0.246397, 3.03144, 0.4, -0.00421382, 0.963435, 0.913194, 0.930346, 0.919404
0.864601, 7.63638, 0.24635, 3.03152, 0.4, -0.00421291, 0.963438, 0.913194, 0.930344, 0.919403
0.864651, 7.63259, 0.246302, 3.03159, 0.4, -0.00421201, 0.963442, 0.913194, 0.930343, 0.919402
0.864701, 7.6288, 0.246255, 3.03166, 0.4, -0.0042111, 0.963445, 0.913194, 0.930341, 0.919401
0.864751, 7.62501, 0.246208, 3.03173, 0.4, -0.00421019, 0.963449, 0.913194, 0.93034, 0.9194
0.864801, 7.62122, 0.24616, 3.03181, 0.4, -0.00420928, 0.963452, 0.913194, 0.930338, 0.919398
0.864851, 7.61743, 0.246113, 3.03188, 0.4, -0.00420837, 0.963456, 0.913193, 0.930337, 0.919397
0.864901, 7.61365, 0.246066, 3.03195, 0.4, -0.00420747, 0.963459, 0.913193, 0.930335, 0.919396
0.864951, 7.60986, 0.246019, 3.03202, 0.4, -0.00420656, 0.963463, 0.913193, 0.930333, 0.919395
0.865001, 7.60608, 0.245972, 3.0321, 0.4, -0.00420565, 0.963466, 0.913193, 0.930332, 0.919394
0.865051, 7.60229, 0.245924, 3.03217, 0.4, -0.00420474, 0.96347, 0.913193, 0.93033, 0.919393
0.865101, 7.59851, 0.245877, 3.03224, 0.4, -0.00420383, 0.963473, 0.913192, 0.930329, 0.919392
0.865151, 7.59472, 0.24583, 3.03232, 0.4, -0.00420292, 0.963477, 0.913192, 0.930327, 0.919391
0.865201, 7.59094, 0.245783, 3.03239, 0.4, -0.00420201, 0.96348, 0.913192, 0.930326, 0.91939
0.865251, 7.58716, 0.245736, 3.03246, 0.4, -0.0042011, 0.963484, 0.913192, 0.930324, 0.919389
0.865301, 7.58338, 0.245689, 3.03253, 0.4, -0.00420018, 0.963487, 0.913192, 0.930323, 0.919388
0.865351, 7.5796, 0.245642, 3.03261, 0.4, -0.00419927, 0.963491, 0.913191, 0.930321, 0.919387
0.865401, 7.57582, 0.245595, 3.03268, 0.4, -0.00419836, 0.963494, 0.913191, 0.930319, 0.919386
0.865451, 7.57204, 0.245548, 3.03275, 0.4, -0.00419745, 0.963498, 0.913191, 0.930318, 0.919385
0.865501, 7.56827, 0.245501, 3.03282, 0.4, -0.00419654, 0.963501, 0.913191, 0.930316, 0.919384
0.865551, 7.56449, 0.245454, 3.0329, 0.4, -0.00419562, 0.963505, 0.913191, 0.930315, 0.919383
0.865601, 7.56071, 0.245407, 3.03297, 0.4, -0.00419471, 0.963508, 0.91319, 0.930313, 0.919381
0.865651, 7.55694, 0.24536, 3.03304, 0.4, -0.0041938, 0.963512, 0.91319, 0.930312, 0.91938
0.865701, 7.55316, 0.245313, 3.03311, 0.4, -0.00419289, 0.963515, 0.91319, 0.93031, 0.919379
0.865751, 7.54939, 0.245266, 3.03318, 0.4, -0.00419197, 0.963519, 0.91319, 0.930309, 0.919378
0.865801, 7.54562, 0.245219, 3.03326, 0.4, -0.00419106, 0.963522, 0.91319, 0.930307, 0.919377
0.865851, 7.54185, 0.245173, 3.03333, 0.4, -0.00419015, 0.963526, 0.91319, 0.930306, 0.919377
0.865901, 7.53807, 0.245126, 3.0334, 0.4, -0.00418923, 0.963529, 0.91319, 0.930304, 0.919375
0.865951, 7.53431, 0.245079, 3.03347, 0.4, -0.00418832, 0.963533, 0.91319, 0.930303, 0.919374
0.866001, 7.53054, 0.245032, 3.03355, 0.4, -0.0041874, 0.963537, 0.913189, 0.930301, 0.919373
0.866051, 7.52677, 0.244985, 3.03362, 0.4, -0.00418649, 0.96354, 0.913189, 0.9303, 0.919372
0.866102, 7.523, 0.244938, 3.03369, 0.4, -0.00418557, 0.963543, 0.913189, 0.930298, 0.919371
0.866152, 7.51924, 0.244892, 3.03376, 0.4, -0.00418465, 0.963547, 0.913189, 0.930297, 0.91937
0.866202, 7.51547, 0.244845, 3.03383, 0.4, -0.00418374, 0.963551, 0.913189, 0.930295, 0.919369
0.866252, 7.5117, 0.244798, 3.03391, 0.4, -0.00418282, 0.963554, 0.913189, 0.930294, 0.919368
0.866302, 7.50794, 0.244751, 3.03398, 0.4, -0.00418191, 0.963558, 0.913188, 0.930292, 0.919367
0.866352, 7.50418, 0.244705, 3.03405, 0.4, -0.00418099, 0.963561, 0.913188, 0.93029, 0.919366
0.866402, 7.50042, 0.244658, 3.03412, 0.4, -0.00418007, 0.963564, 0.913188, 0.930289, 0.919365
0.866452, 7.49665, 0.244611, 3.03419, 0.4, -0.00417915, 0.963568, 0.913188, 0.930287, 0.919364
0.866502, 7.49289, 0.244565, 3.03427, 0.4, -0.00417824, 0.963571, 0.913188, 0.930286, 0.919363
0.866552, 7.48913, 0.244518, 3.03434, 0.4, -0.00417732, 0.963575, 0.913188, 0.930284, 0.919362
0.866602, 7.48537, 0.244471, 3.03441, 0.4, -0.0041764, 0.963579, 0.913187, 0.930283, 0.919361
0.866652, 7.48162, 0.244425, 3.03448, 0.4, -0.00417548, 0.963582, 0.913187, 0.930281, 0.91936
0.866702, 7.47786, 0.244378, 3.03455, 0.4, -0.00417456, 0.963585, 0.913187, 0.93028, 0.919359
0.866752, 7.4741, 0.244332, 3.03463, 0.4, -0.00417365, 0.963589, 0.913187, 0.930278, 0.919358
0.866802, 7.47035, 0.244285, 3.0347, 0.4, -0.00417273, 0.963592, 0.913187, 0.930277, 0.919357
0.866852, 7.46659, 0.244238, 3.03477, 0.4, -0.00417181, 0.963596, 0.913187, 0.930275, 0.919356
0.866902, 7.46284, 0.244192, 3.03484, 0.4, -0.00417089, 0.9636, 0.913186, 0.930274, 0.919355
0.866952, 7.45908, 0.244145, 3.03491, 0.4, -0.00416997, 0.963603, 0.913186, 0.930272, 0.919354
0.867002, 7.45533, 0.244099, 3.03499, 0.4, -0.00416905, 0.963607, 0.913186, 0.930271, 0.919353
0.867052, 7.45158, 0.244053, 3.03506, 0.4, -0.00416813, 0.96361, 0.913186, 0.930269, 0.919352
0.867102, 7.44783, 0.244006, 3.03513, 0.4, -0.00416721, 0.963614, 0.913186, 0.930268, 0.919351
0.867152, 7.44408, 0.24396, 3.0352, 0.4, -0.00416628, 0.963617, 0.913186, 0.930266, 0.91935
0.867202, 7.44033, 0.243913, 3.03527, 0.4, -0.00416536, 0.963621, 0.913185, 0.930265, 0.919348
0.867252, 7.43658, 0.243867, 3.03534, 0.4, -0.00416444, 0.963624, 0.913185, 0.930263, 0.919347
0.867302, 7.43283, 0.24382, 3.03542, 0.4, -0.00416352, 0.963628, 0.913185, 0.930262, 0.919346
