Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.867352, 7.42908, 0.243774, 3.03549, 0.4, -0.0041626, 0.963631, 0.913185, 0.93026, 0.919345
0.867402, 7.42534, 0.243728, 3.03556, 0.4, -0.00416167, 0.963635, 0.913185, 0.930259, 0.919344
0.867452, 7.42159, 0.243681, 3.03563, 0.4, -0.00416075, 0.963638, 0.913185, 0.930257, 0.919343
0.867502, 7.41785, 0.243635, 3.0357, 0.4, -0.00415983, 0.963642, 0.913185, 0.930256, 0.919342
0.867552, 7.4141, 0.243589, 3.03577, 0.4, -0.00415891, 0.963645, 0.913184, 0.930254, 0.919341
0.867602, 7.41036, 0.243542, 3.03585, 0.4, -0.00415798, 0.963649, 0.913184, 0.930253, 0.91934
0.867652, 7.40662, 0.243496, 3.03592, 0.4, -0.00415706, 0.963652, 0.913184, 0.930251, 0.919339
0.867702, 7.40288, 0.24345, 3.03599, 0.4, -0.00415613, 0.963656, 0.913184, 0.93025, 0.919338
0.867752, 7.39914, 0.243404, 3.03606, 0.4, -0.00415521, 0.963659, 0.913184, 0.930248, 0.919337
0.867802, 7.3954, 0.243357, 3.03613, 0.4, -0.00415429, 0.963663, 0.913184, 0.930247, 0.919336
0.867852, 7.39166, 0.243311, 3.0362, 0.4, -0.00415336, 0.963666, 0.913184, 0.930245, 0.919335
0.867902, 7.38793, 0.243265, 3.03627, 0.4, -0.00415244, 0.96367, 0.913183, 0.930244, 0.919334
0.867952, 7.38419, 0.243219, 3.03635, 0.4, -0.00415151, 0.963673, 0.913183, 0.930242, 0.919333
0.868002, 7.38045, 0.243173, 3.03642, 0.4, -0.00415058, 0.963677, 0.913183, 0.930241, 0.919332
0.868052, 7.37672, 0.243126, 3.03649, 0.4, -0.00414966, 0.96368, 0.913183, 0.930239, 0.919331
0.868102, 7.37298, 0.24308, 3.03656, 0.4, -0.00414873, 0.963684, 0.913183, 0.930238, 0.91933
0.868152, 7.36925, 0.243034, 3.03663, 0.4, -0.00414781, 0.963687, 0.913183, 0.930236, 0.919329
0.868202, 7.36552, 0.242988, 3.0367, 0.4, -0.00414688, 0.963691, 0.913183, 0.930235, 0.919328
0.868252, 7.36179, 0.242942, 3.03677, 0.4, -0.00414595, 0.963694, 0.913182, 0.930233, 0.919327
0.868302, 7.35806, 0.242896, 3.03685, 0.4, -0.00414503, 0.963698, 0.913182, 0.930232, 0.919326
0.868352, 7.35433, 0.24285, 3.03692, 0.4, -0.0041441, 0.963701, 0.913182, 0.93023, 0.919325
0.868402, 7.3506, 0.242804, 3.03699, 0.4, -0.00414317, 0.963705, 0.913182, 0.930229, 0.919324
0.868452, 7.34687, 0.242758, 3.03706, 0.4, -0.00414224, 0.963708, 0.913182, 0.930227, 0.919323
0.868502, 7.34314, 0.242712, 3.03713, 0.4, -0.00414131, 0.963712, 0.913182, 0.930226, 0.919322
0.868552, 7.33941, 0.242666, 3.0372, 0.4, -0.00414038, 0.963715, 0.913182, 0.930224, 0.919321
0.868602, 7.33569, 0.24262, 3.03727, 0.4, -0.00413946, 0.963719, 0.913181, 0.930223, 0.91932
0.868652, 7.33196, 0.242574, 3.03734, 0.4, -0.00413853, 0.963722, 0.913181, 0.930221, 0.919319
0.868702, 7.32824, 0.242528, 3.03741, 0.4, -0.0041376, 0.963726, 0.913181, 0.93022, 0.919318
0.868752, 7.32451, 0.242482, 3.03749, 0.4, -0.00413667, 0.963729, 0.913181, 0.930218, 0.919317
0.868802, 7.32079, 0.242436, 3.03756, 0.4, -0.00413574, 0.963733, 0.913181, 0.930217, 0.919316
0.868852, 7.31707, 0.24239, 3.03763, 0.4, -0.00413481, 0.963736, 0.913181, 0.930215, 0.919315
0.868902, 7.31335, 0.242344, 3.0377, 0.4, -0.00413388, 0.96374, 0.913181, 0.930214, 0.919314
0.868952, 7.30963, 0.242299, 3.03777, 0.4, -0.00413295, 0.963743, 0.913181, 0.930212, 0.919313
0.869002, 7.30591, 0.242253, 3.03784, 0.4, -0.00413202, 0.963747, 0.91318, 0.930211, 0.919312
0.869052, 7.30219, 0.242207, 3.03791, 0.4, -0.00413108, 0.96375, 0.91318, 0.930209, 0.919311
0.869102, 7.29847, 0.242161, 3.03798, 0.4, -0.00413015, 0.963754, 0.91318, 0.930208, 0.91931
0.869152, 7.29476, 0.242116, 3.03805, 0.4, -0.00412922, 0.963757, 0.91318, 0.930206, 0.919309
0.869202, 7.29104, 0.24207, 3.03812, 0.4, -0.00412829, 0.963761, 0.91318, 0.930205, 0.919308
0.869252, 7.28732, 0.242024, 3.0382, 0.4, -0.00412736, 0.963765, 0.91318, 0.930203, 0.919307
0.869302, 7.28361, 0.241978, 3.03827, 0.4, -0.00412642, 0.963768, 0.91318, 0.930202, 0.919306
0.869352, 7.2799, 0.241933, 3.03834, 0.4, -0.00412549, 0.963771, 0.913179, 0.9302, 0.919305
0.869402, 7.27618, 0.241887, 3.03841, 0.4, -0.00412456, 0.963775, 0.913179, 0.930199, 0.919304
0.869452, 7.27247, 0.241841, 3.03848, 0.4, -0.00412362, 0.963779, 0.913179, 0.930197, 0.919303
0.869502, 7.26876, 0.241796, 3.03855, 0.4, -0.00412269, 0.963782, 0.913179, 0.930196, 0.919302
0.869552, 7.26505, 0.24175, 3.03862, 0.4, -0.00412176, 0.963786, 0.913179, 0.930195, 0.919301
0.869602, 7.26134, 0.241704, 3.03869, 0.4, -0.00412082, 0.963789, 0.913179, 0.930193, 0.9193
0.869652, 7.25763, 0.241659, 3.03876, 0.4, -0.00411989, 0.963793, 0.913179, 0.930192, 0.919299
0.869702, 7.25393, 0.241613, 3.03883, 0.4, -0.00411895, 0.963796, 0.913179, 0.93019, 0.919298
0.869752, 7.25022, 0.241568, 3.0389, 0.4, -0.00411802, 0.9638, 0.913179, 0.930189, 0.919298
0.869802, 7.24651, 0.241522, 3.03897, 0.4, -0.00411708, 0.963803, 0.913178, 0.930187, 0.919297
0.869852, 7.24281, 0.241476, 3.03904, 0.4, -0.00411615, 0.963807, 0.913178, 0.930186, 0.919296
0.869902, 7.2391, 0.241431, 3.03912, 0.4, -0.00411521, 0.96381, 0.913178, 0.930184, 0.919295
0.869952, 7.2354, 0.241385, 3.03919, 0.4, -0.00411428, 0.963814, 0.913178, 0.930183, 0.919294
0.870002, 7.2317, 0.24134, 3.03926, 0.4, -0.00411334, 0.963817, 0.913178, 0.930181, 0.919293
0.870052, 7.228, 0.241295, 3.03933, 0.4, -0.0041124, 0.963821, 0.913178, 0.93018, 0.919292
0.870102, 7.2243, 0.241249, 3.0394, 0.4, -0.00411147, 0.963824, 0.913178, 0.930178, 0.919291
0.870152, 7.2206, 0.241204, 3.03947, 0.4, -0.00411053, 0.963828, 0.913178, 0.930177, 0.91929
0.870202, 7.2169, 0.241158, 3.03954, 0.4, -0.00410959, 0.963831, 0.913177, 0.930176, 0.919289
0.870252, 7.2132, 0.241113, 3.03961, 0.4, -0.00410865, 0.963835, 0.913177, 0.930174, 0.919288
0.870302, 7.2095, 0.241067, 3.03968, 0.4, -0.00410772, 0.963838, 0.913177, 0.930173, 0.919287
0.870352, 7.20581, 0.241022, 3.03975, 0.4, -0.00410678, 0.963842, 0.913177, 0.930171, 0.919286
0.870402, 7.20211, 0.240977, 3.03982, 0.4, -0.00410584, 0.963845, 0.913177, 0.93017, 0.919285
0.870452, 7.19842, 0.240931, 3.03989, 0.4, -0.0041049, 0.963849, 0.913177, 0.930168, 0.919284
0.870502, 7.19472, 0.240886, 3.03996, 0.4, -0.00410396, 0.963852, 0.913177, 0.930167, 0.919283
0.870552, 7.19103, 0.240841, 3.04003, 0.4, -0.00410302, 0.963856, 0.913177, 0.930165, 0.919282
0.870602, 7.18734, 0.240796, 3.0401, 0.4, -0.00410208, 0.963859, 0.913177, 0.930164, 0.919281
0.870652, 7.18365, 0.24075, 3.04017, 0.4, -0.00410114, 0.963863, 0.913177, 0.930162, 0.91928
0.870702, 7.17995, 0.240705, 3.04024, 0.4, -0.0041002, 0.963866, 0.913176, 0.930161, 0.919279
0.870752, 7.17627, 0.24066, 3.04031, 0.4, -0.00409926, 0.96387, 0.913176, 0.93016, 0.919278
0.870802, 7.17258, 0.240615, 3.04038, 0.4, -0.00409832, 0.963873, 0.913176, 0.930158, 0.919277
0.870852, 7.16889, 0.24057, 3.04045, 0.4, -0.00409738, 0.963877, 0.913176, 0.930157, 0.919276
0.870902, 7.1652, 0.240524, 3.04052, 0.4, -0.00409644, 0.96388, 0.913176, 0.930155, 0.919275
0.870952, 7.16152, 0.240479, 3.04059, 0.4, -0.0040955, 0.963884, 0.913176, 0.930154, 0.919274
0.871002, 7.15783, 0.240434, 3.04066, 0.4, -0.00409456, 0.963887, 0.913176, 0.930152, 0.919273
0.871052, 7.15415, 0.240389, 3.04073, 0.4, -0.00409362, 0.963891, 0.913176, 0.930151, 0.919272
0.871102, 7.15046, 0.240344, 3.0408, 0.4, -0.00409268, 0.963894, 0.913176, 0.930149, 0.919271
0.871152, 7.14678, 0.240299, 3.04087, 0.4, -0.00409173, 0.963898, 0.913176, 0.930148, 0.919271
0.871202, 7.1431, 0.240254, 3.04094, 0.4, -0.00409079, 0.963901, 0.913175, 0.930147, 0.91927
0.871252, 7.13941, 0.240208, 3.04101, 0.4, -0.00408985, 0.963905, 0.913175, 0.930145, 0.919269
0.871302, 7.13573, 0.240163, 3.04108, 0.4, -0.00408891, 0.963908, 0.913175, 0.930144, 0.919268
0.871352, 7.13205, 0.240119, 3.04115, 0.4, -0.00408796, 0.963912, 0.913175, 0.930142, 0.919267
0.871402, 7.12838, 0.240073, 3.04122, 0.4, -0.00408702, 0.963915, 0.913175, 0.930141, 0.919266
0.871452, 7.1247, 0.240028, 3.04129, 0.4, -0.00408607, 0.963919, 0.913175, 0.930139, 0.919265
0.871502, 7.12102, 0.239984, 3.04136, 0.4, -0.00408513, 0.963922, 0.913175, 0.930138, 0.919264
0.871552, 7.11734, 0.239939, 3.04143, 0.4, -0.00408419, 0.963926, 0.913175, 0.930137, 0.919263
0.871602, 7.11367, 0.239894, 3.0415, 0.4, -0.00408324, 0.963929, 0.913175, 0.930135, 0.919262
0.871652, 7.10999, 0.239849, 3.04157, 0.4, -0.0040823, 0.963933, 0.913175, 0.930134, 0.919261
0.871702, 7.10632, 0.239804, 3.04164, 0.4, -0.00408135, 0.963937, 0.913175, 0.930132, 0.91926
0.871752, 7.10265, 0.239759, 3.04171, 0.4, -0.00408041, 0.96394, 0.913174, 0.930131, 0.919259
0.871802, 7.09897, 0.239714, 3.04178, 0.4, -0.00407946, 0.963943, 0.913174, 0.930129, 0.919258
0.871852, 7.0953, 0.239669, 3.04185, 0.4, -0.00407851, 0.963947, 0.913174, 0.930128, 0.919257
0.871902, 7.09163, 0.239624, 3.04192, 0.4, -0.00407757, 0.96395, 0.913174, 0.930127, 0.919256
0.871952, 7.08796, 0.239579, 3.04199, 0.4, -0.00407662, 0.963954, 0.913174, 0.930125, 0.919255
0.872002, 7.08429, 0.239535, 3.04206, 0.4, -0.00407567, 0.963957, 0.913174, 0.930124, 0.919254
0.872052, 7.08063, 0.23949, 3.04213, 0.4, -0.00407473, 0.963961, 0.913174, 0.930122, 0.919254
0.872102, 7.07696, 0.239445, 3.0422, 0.4, -0.00407378, 0.963965, 0.913174, 0.930121, 0.919253
0.872153, 7.07329, 0.2394, 3.04227, 0.4, -0.00407283, 0.963968, 0.913174, 0.930119, 0.919252
0.872203, 7.06963, 0.239356, 3.04234, 0.4, -0.00407188, 0.963972, 0.913174, 0.930118, 0.919251
0.872253, 7.06596, 0.239311, 3.04241, 0.4, -0.00407094, 0.963975, 0.913174, 0.930117, 0.91925
0.872303, 7.0623, 0.239266, 3.04248, 0.4, -0.00406999, 0.963979, 0.913173, 0.930115, 0.919249
0.872353, 7.05864, 0.239222, 3.04255, 0.4, -0.00406904, 0.963982, 0.913173, 0.930114, 0.919248
0.872403, 7.05498, 0.239177, 3.04262, 0.4, -0.00406809, 0.963986, 0.913173, 0.930112, 0.919247
0.872453, 7.05132, 0.239132, 3.04269, 0.4, -0.00406714, 0.963989, 0.913173, 0.930111, 0.919246
0.872503, 7.04766, 0.239088, 3.04276, 0.4, -0.00406619, 0.963993, 0.913173, 0.93011, 0.919245
0.872553, 7.044, 0.239043, 3.04283, 0.4, -0.00406524, 0.963996, 0.913173, 0.930108, 0.919244
0.872603, 7.04034, 0.238998, 3.0429, 0.4, -0.00406429, 0.964, 0.913173, 0.930107, 0.919243
0.872653, 7.03668, 0.238954, 3.04297, 0.4, -0.00406334, 0.964003, 0.913173, 0.930105, 0.919242
0.872703, 7.03302, 0.238909, 3.04304, 0.4, -0.00406239, 0.964007, 0.913173, 0.930104, 0.919241
0.872753, 7.02937, 0.238865, 3.04311, 0.4, -0.00406144, 0.96401, 0.913173, 0.930102, 0.91924
0.872803, 7.02571, 0.23882, 3.04318, 0.4, -0.00406049, 0.964014, 0.913173, 0.930101, 0.91924
0.872853, 7.02206, 0.238776, 3.04325, 0.4, -0.00405954, 0.964017, 0.913173, 0.9301, 0.919239
0.872903, 7.0184, 0.238731, 3.04332, 0.4, -0.00405859, 0.964021, 0.913172, 0.930098, 0.919238
0.872953, 7.01475, 0.238687, 3.04338, 0.4, -0.00405764, 0.964024, 0.913172, 0.930097, 0.919237
0.873003, 7.0111, 0.238642, 3.04345, 0.4, -0.00405669, 0.964028, 0.913172, 0.930095, 0.919236
0.873053, 7.00745, 0.238598, 3.04352, 0.4, -0.00405573, 0.964031, 0.913172, 0.930094, 0.919235
0.873103, 7.0038, 0.238553, 3.04359, 0.4, -0.00405478, 0.964035, 0.913172, 0.930093, 0.919234
0.873153, 7.00015, 0.238509, 3.04366, 0.4, -0.00405383, 0.964038, 0.913172, 0.930091, 0.919233
0.873203, 6.9965, 0.238465, 3.04373, 0.4, -0.00405288, 0.964042, 0.913172, 0.93009, 0.919232
0.873253, 6.99286, 0.23842, 3.0438, 0.4, -0.00405192, 0.964045, 0.913172, 0.930088, 0.919231
0.873303, 6.98921, 0.238376, 3.04387, 0.4, -0.00405097, 0.964049, 0.913172, 0.930087, 0.91923
0.873353, 6.98556, 0.238331, 3.04394, 0.4, -0.00405002, 0.964052, 0.913172, 0.930086, 0.91923
0.873403, 6.98192, 0.238287, 3.04401, 0.4, -0.00404906, 0.964056, 0.913172, 0.930084, 0.919229
0.873453, 6.97827, 0.238243, 3.04408, 0.4, -0.00404811, 0.964059, 0.913172, 0.930083, 0.919228
0.873503, 6.97463, 0.238199, 3.04415, 0.4, -0.00404715, 0.964063, 0.913172, 0.930082, 0.919227
0.873553, 6.97099, 0.238154, 3.04422, 0.4, -0.0040462, 0.964066, 0.913172, 0.93008, 0.919226
0.873603, 6.96735, 0.23811, 3.04429, 0.4, -0.00404524, 0.96407, 0.913172, 0.930079, 0.919225
0.873653, 6.96371, 0.238066, 3.04435, 0.4, -0.00404429, 0.964074, 0.913172, 0.930077, 0.919224
0.873703, 6.96007, 0.238022, 3.04442, 0.4, -0.00404333, 0.964077, 0.913172, 0.930076, 0.919223
0.873753, 6.95643, 0.237977, 3.04449, 0.4, -0.00404238, 0.964081, 0.913172, 0.930075, 0.919222
0.873803, 6.95279, 0.237933, 3.04456, 0.4, -0.00404142, 0.964084, 0.913171, 0.930073, 0.919221
0.873853, 6.94916, 0.237889, 3.04463, 0.4, -0.00404046, 0.964088, 0.913171, 0.930072, 0.919221
0.873903, 6.94552, 0.237845, 3.0447, 0.4, -0.00403951, 0.964091, 0.913171, 0.93007, 0.91922
0.873953, 6.94188, 0.237801, 3.04477, 0.4, -0.00403855, 0.964095, 0.913171, 0.930069, 0.919219
0.874003, 6.93825, 0.237757, 3.04484, 0.4, -0.00403759, 0.964098, 0.913171, 0.930068, 0.919218
0.874053, 6.93462, 0.237713, 3.04491, 0.4, -0.00403664, 0.964102, 0.913171, 0.930066, 0.919217
0.874103, 6.93098, 0.237669, 3.04498, 0.4, -0.00403568, 0.964105, 0.913171, 0.930065, 0.919216
0.874153, 6.92735, 0.237625, 3.04505, 0.4, -0.00403472, 0.964109, 0.913171, 0.930064, 0.919215
0.874203, 6.92372, 0.237581, 3.04511, 0.4, -0.00403376, 0.964112, 0.913171, 0.930062, 0.919214
0.874253, 6.92009, 0.237537, 3.04518, 0.4, -0.0040328, 0.964116, 0.913171, 0.930061, 0.919213
0.874303, 6.91646, 0.237493, 3.04525, 0.4, -0.00403185, 0.964119, 0.913171, 0.930059, 0.919213
0.874353, 6.91284, 0.237449, 3.04532, 0.4, -0.00403089, 0.964123, 0.913171, 0.930058, 0.919212
0.874403, 6.90921, 0.237405, 3.04539, 0.4, -0.00402993, 0.964127, 0.913171, 0.930057, 0.919211
0.874453, 6.90558, 0.237361, 3.04546, 0.4, -0.00402897, 0.96413, 0.913171, 0.930055, 0.91921
0.874503, 6.90196, 0.237317, 3.04553, 0.4, -0.00402801, 0.964134, 0.913171, 0.930054, 0.919209
0.874553, 6.89833, 0.237273, 3.0456, 0.4, -0.00402705, 0.964137, 0.913171, 0.930053, 0.919208
0.874603, 6.89471, 0.237229, 3.04567, 0.4, -0.00402609, 0.964141, 0.913171, 0.930051, 0.919207
0.874653, 6.89108, 0.237185, 3.04573, 0.4, -0.00402513, 0.964144, 0.913171, 0.93005, 0.919206
0.874703, 6.88746, 0.237141, 3.0458, 0.4, -0.00402417, 0.964148, 0.913171, 0.930049, 0.919206
0.874753, 6.88384, 0.237097, 3.04587, 0.4, -0.00402321, 0.964151, 0.913171, 0.930047, 0.919205
0.874803, 6.88022, 0.237054, 3.04594, 0.4, -0.00402225, 0.964155, 0.913171, 0.930046, 0.919204
0.874853, 6.8766, 0.23701, 3.04601, 0.4, -0.00402129, 0.964158, 0.913171, 0.930045, 0.919203
0.874903, 6.87298, 0.236966, 3.04608, 0.4, -0.00402032, 0.964162, 0.913171, 0.930043, 0.919202
0.874953, 6.86936, 0.236922, 3.04615, 0.4, -0.00401936, 0.964165, 0.913171, 0.930042, 0.919201
0.875003, 6.86575, 0.236879, 3.04621, 0.4, -0.0040184, 0.964169, 0.913171, 0.93004, 0.9192
0.875053, 6.86213, 0.236835, 3.04628, 0.4, -0.00401744, 0.964173, 0.913171, 0.930039, 0.919199
0.875103, 6.85852, 0.236791, 3.04635, 0.4, -0.00401648, 0.964176, 0.913171, 0.930038, 0.919199
0.875153, 6.8549, 0.236747, 3.04642, 0.4, -0.00401551, 0.96418, 0.913171, 0.930036, 0.919198
0.875203, 6.85129, 0.236704, 3.04649, 0.4, -0.00401455, 0.964183, 0.913171, 0.930035, 0.919197
0.875253, 6.84768, 0.23666, 3.04656, 0.4, -0.00401359, 0.964187, 0.913171, 0.930034, 0.919196
0.875303, 6.84406, 0.236617, 3.04663, 0.4, -0.00401262, 0.96419, 0.913171, 0.930032, 0.919195
0.875353, 6.84045, 0.236573, 3.04669, 0.4, -0.00401166, 0.964194, 0.913171, 0.930031, 0.919194
0.875403, 6.83684, 0.236529, 3.04676, 0.4, -0.00401069, 0.964197, 0.91317, 0.93003, 0.919193
0.875453, 6.83323, 0.236486, 3.04683, 0.4, -0.00400973, 0.964201, 0.913171, 0.930028, 0.919193
0.875503, 6.82962, 0.236442, 3.0469, 0.4, -0.00400876, 0.964204, 0.91317, 0.930027, 0.919192
0.875553, 6.82602, 0.236399, 3.04697, 0.4, -0.0040078, 0.964208, 0.91317, 0.930026, 0.919191
0.875603, 6.82241, 0.236355, 3.04704, 0.4, -0.00400684, 0.964211, 0.91317, 0.930024, 0.91919
0.875653, 6.8188, 0.236311, 3.0471, 0.4, -0.00400587, 0.964215, 0.91317, 0.930023, 0.919189
0.875703, 6.8152, 0.236268, 3.04717, 0.4, -0.0040049, 0.964218, 0.91317, 0.930022, 0.919188
0.875753, 6.8116, 0.236224, 3.04724, 0.4, -0.00400394, 0.964222, 0.91317, 0.93002, 0.919187
0.875803, 6.80799, 0.236181, 3.04731, 0.4, -0.00400297, 0.964226, 0.91317, 0.930019, 0.919187
0.875853, 6.80439, 0.236137, 3.04738, 0.4, -0.00400201, 0.964229, 0.91317, 0.930018, 0.919186
0.875903, 6.80079, 0.236094, 3.04745, 0.4, -0.00400104, 0.964233, 0.91317, 0.930016, 0.919185
0.875953, 6.79719, 0.236051, 3.04751, 0.4, -0.00400007, 0.964236, 0.91317, 0.930015, 0.919184
0.876003, 6.79359, 0.236007, 3.04758, 0.4, -0.0039991, 0.96424, 0.91317, 0.930014, 0.919183
0.876053, 6.78999, 0.235964, 3.04765, 0.4, -0.00399814, 0.964243, 0.91317, 0.930012, 0.919182
0.876103, 6.78639, 0.23592, 3.04772, 0.4, -0.00399717, 0.964247, 0.91317, 0.930011, 0.919181
0.876153, 6.7828, 0.235877, 3.04779, 0.4, -0.0039962, 0.96425, 0.91317, 0.93001, 0.919181
0.876203, 6.7792, 0.235834, 3.04785, 0.4, -0.00399523, 0.964254, 0.91317, 0.930008, 0.91918
0.876253, 6.7756, 0.235791, 3.04792, 0.4, -0.00399427, 0.964257, 0.91317, 0.930007, 0.919179
0.876303, 6.77201, 0.235747, 3.04799, 0.4, -0.0039933, 0.964261, 0.91317, 0.930006, 0.919178
0.876353, 6.76842, 0.235704, 3.04806, 0.4, -0.00399233, 0.964265, 0.91317, 0.930004, 0.919177
0.876403, 6.76482, 0.235661, 3.04813, 0.4, -0.00399136, 0.964268, 0.91317, 0.930003, 0.919176
0.876453, 6.76123, 0.235617, 3.04819, 0.4, -0.00399039, 0.964272, 0.91317, 0.930002, 0.919176
0.876503, 6.75764, 0.235574, 3.04826, 0.4, -0.00398942, 0.964275, 0.91317, 0.93, 0.919175
0.876553, 6.75405, 0.235531, 3.04833, 0.4, -0.00398845, 0.964279, 0.91317, 0.929999, 0.919174
0.876603, 6.75046, 0.235488, 3.0484, 0.4, -0.00398748, 0.964282, 0.91317, 0.929998, 0.919173
0.876653, 6.74687, 0.235444, 3.04847, 0.4, -0.00398651, 0.964286, 0.91317, 0.929996, 0.919172
0.876703, 6.74329, 0.235401, 3.04853, 0.4, -0.00398554, 0.964289, 0.91317, 0.929995, 0.919171
0.876753, 6.7397, 0.235358, 3.0486, 0.4, -0.00398457, 0.964293, 0.91317, 0.929994, 0.919171
0.876803, 6.73611, 0.235315, 3.04867, 0.4, -0.0039836, 0.964297, 0.91317, 0.929993, 0.91917
0.876853, 6.73253, 0.235272, 3.04874, 0.4, -0.00398262, 0.9643, 0.91317, 0.929991, 0.919169
0.876903, 6.72894, 0.235229, 3.04881, 0.4, -0.00398165, 0.964304, 0.91317, 0.92999, 0.919168
0.876953, 6.72536, 0.235186, 3.04887, 0.4, -0.00398068, 0.964307, 0.91317, 0.929989, 0.919167
0.877003, 6.72178, 0.235143, 3.04894, 0.4, -0.00397971, 0.964311, 0.91317, 0.929987, 0.919166
0.877053, 6.7182, 0.2351, 3.04901, 0.4, -0.00397874, 0.964314, 0.91317, 0.929986, 0.919166
0.877103, 6.71462, 0.235057, 3.04908, 0.4, -0.00397776, 0.964318, 0.91317, 0.929985, 0.919165
0.877153, 6.71104, 0.235014, 3.04914, 0.4, -0.00397679, 0.964321, 0.91317, 0.929983, 0.919164
0.877203, 6.70746, 0.234971, 3.04921, 0.4, -0.00397582, 0.964325, 0.91317, 0.929982, 0.919163
0.877253, 6.70388, 0.234928, 3.04928, 0.4, -0.00397484, 0.964328, 0.91317, 0.929981, 0.919162
0.877303, 6.70031, 0.234885, 3.04935, 0.4, -0.00397387, 0.964332, 0.91317, 0.929979, 0.919162
0.877353, 6.69673, 0.234842, 3.04942, 0.4, -0.0039729, 0.964336, 0.91317, 0.929978, 0.919161
0.877403, 6.69315, 0.234799, 3.04948, 0.4, -0.00397192, 0.964339, 0.913171, 0.929977, 0.91916
0.877453, 6.68958, 0.234756, 3.04955, 0.4, -0.00397095, 0.964343, 0.91317, 0.929976, 0.919159
0.877503, 6.68601, 0.234713, 3.04962, 0.4, -0.00396997, 0.964346, 0.913171, 0.929974, 0.919158
0.877553, 6.68243, 0.23467, 3.04969, 0.4, -0.003969, 0.96435, 0.913171, 0.929973, 0.919157
0.877603, 6.67886, 0.234627, 3.04975, 0.4, -0.00396802, 0.964353, 0.913171, 0.929972, 0.919157
0.877653, 6.67529, 0.234585, 3.04982, 0.4, -0.00396705, 0.964357, 0.91317, 0.92997, 0.919156
0.877703, 6.67172, 0.234542, 3.04989, 0.4, -0.00396607, 0.96436, 0.913171, 0.929969, 0.919155
0.877753, 6.66815, 0.234499, 3.04996, 0.4, -0.0039651, 0.964364, 0.913171, 0.929968, 0.919154
0.877803, 6.66458, 0.234456, 3.05002, 0.4, -0.00396412, 0.964367, 0.913171, 0.929966, 0.919153
0.877853, 6.66102, 0.234413, 3.05009, 0.4, -0.00396314, 0.964371, 0.913171, 0.929965, 0.919152
0.877903, 6.65745, 0.234371, 3.05016, 0.4, -0.00396217, 0.964374, 0.913171, 0.929964, 0.919152
0.877953, 6.65388, 0.234328, 3.05022, 0.4, -0.00396119, 0.964378, 0.913171, 0.929963, 0.919151
0.878003, 6.65032, 0.234285, 3.05029, 0.4, -0.00396021, 0.964382, 0.913171, 0.929961, 0.91915
0.878053, 6.64676, 0.234243, 3.05036, 0.4, -0.00395924, 0.964385, 0.913171, 0.92996, 0.919149
0.878103, 6.64319, 0.2342, 3.05043, 0.4, -0.00395826, 0.964389, 0.913171, 0.929959, 0.919148
0.878154, 6.63963, 0.234157, 3.05049, 0.4, -0.00395728, 0.964392, 0.913171, 0.929957, 0.919148
0.878204, 6.63607, 0.234115, 3.05056, 0.4, -0.0039563, 0.964396, 0.913171, 0.929956, 0.919147
0.878254, 6.63251, 0.234072, 3.05063, 0.4, -0.00395532, 0.964399, 0.913171, 0.929955, 0.919146
0.878304, 6.62895, 0.234029, 3.0507, 0.4, -0.00395434, 0.964403, 0.913171, 0.929954, 0.919145
0.878354, 6.62539, 0.233987, 3.05076, 0.4, -0.00395337, 0.964406, 0.913171, 0.929952, 0.919144
0.878404, 6.62184, 0.233944, 3.05083, 0.4, -0.00395239, 0.96441, 0.913171, 0.929951, 0.919144
0.878454, 6.61828, 0.233902, 3.0509, 0.4, -0.00395141, 0.964413, 0.913171, 0.92995, 0.919143
0.878504, 6.61472, 0.233859, 3.05096, 0.4, -0.00395043, 0.964417, 0.913171, 0.929948, 0.919142
0.878554, 6.61117, 0.233817, 3.05103, 0.4, -0.00394945, 0.96442, 0.913171, 0.929947, 0.919141
0.878604, 6.60761, 0.233774, 3.0511, 0.4, -0.00394847, 0.964424, 0.913171, 0.929946, 0.919141
0.878654, 6.60406, 0.233732, 3.05117, 0.4, -0.00394749, 0.964428, 0.913171, 0.929945, 0.91914
0.878704, 6.60051, 0.233689, 3.05123, 0.4, -0.00394651, 0.964431, 0.913171, 0.929943, 0.919139
0.878754, 6.59696, 0.233647, 3.0513, 0.4, -0.00394553, 0.964435, 0.913171, 0.929942, 0.919138
0.878804, 6.59341, 0.233604, 3.05137, 0.4, -0.00394455, 0.964438, 0.913171, 0.929941, 0.919137
0.878854, 6.58986, 0.233562, 3.05143, 0.4, -0.00394356, 0.964442, 0.913171, 0.92994, 0.919137
0.878904, 6.58631, 0.233519, 3.0515, 0.4, -0.00394258, 0.964445, 0.913171, 0.929938, 0.919136
0.878954, 6.58276, 0.233477, 3.05157, 0.4, -0.0039416, 0.964449, 0.913171, 0.929937, 0.919135
0.879004, 6.57921, 0.233435, 3.05164, 0.4, -0.00394062, 0.964453, 0.913171, 0.929936, 0.919134
0.879054, 6.57567, 0.233392, 3.0517, 0.4, -0.00393964, 0.964456, 0.913171, 0.929934, 0.919133
0.879104, 6.57212, 0.23335, 3.05177, 0.4, -0.00393865, 0.96446, 0.913171, 0.929933, 0.919133
0.879154, 6.56858, 0.233308, 3.05184, 0.4, -0.00393767, 0.964463, 0.913172, 0.929932, 0.919132
0.879204, 6.56503, 0.233265, 3.0519, 0.4, -0.00393669, 0.964467, 0.913172, 0.929931, 0.919131
0.879254, 6.56149, 0.233223, 3.05197, 0.4, -0.0039357, 0.96447, 0.913172, 0.929929, 0.91913
0.879304, 6.55795, 0.233181, 3.05204, 0.4, -0.00393472, 0.964474, 0.913172, 0.929928, 0.91913
0.879354, 6.55441, 0.233139, 3.0521, 0.4, -0.00393374, 0.964477, 0.913172, 0.929927, 0.919129
0.879404, 6.55087, 0.233097, 3.05217, 0.4, -0.00393275, 0.964481, 0.913172, 0.929926, 0.919128
0.879454, 6.54733, 0.233054, 3.05224, 0.4, -0.00393177, 0.964485, 0.913172, 0.929924, 0.919127
0.879504, 6.54379, 0.233012, 3.0523, 0.4, -0.00393078, 0.964488, 0.913172, 0.929923, 0.919126
0.879554, 6.54025, 0.23297, 3.05237, 0.4, -0.0039298, 0.964491, 0.913172, 0.929922, 0.919126
0.879604, 6.53672, 0.232928, 3.05244, 0.4, -0.00392882, 0.964495, 0.913172, 0.92992, 0.919125
0.879654, 6.53318, 0.232886, 3.0525, 0.4, -0.00392783, 0.964499, 0.913172, 0.929919, 0.919124
0.879704, 6.52965, 0.232844, 3.05257, 0.4, -0.00392684, 0.964502, 0.913172, 0.929918, 0.919123
0.879754, 6.52611, 0.232801, 3.05264, 0.4, -0.00392586, 0.964506, 0.913172, 0.929917, 0.919122
0.879804, 6.52258, 0.232759, 3.0527, 0.4, -0.00392487, 0.964509, 0.913172, 0.929915, 0.919122
0.879854, 6.51905, 0.232717, 3.05277, 0.4, -0.00392389, 0.964513, 0.913172, 0.929914, 0.919121
0.879904, 6.51552, 0.232675, 3.05284, 0.4, -0.0039229, 0.964516, 0.913172, 0.929913, 0.91912
0.879954, 6.51199, 0.232633, 3.0529, 0.4, -0.00392191, 0.96452, 0.913172, 0.929912, 0.919119
0.880004, 6.50846, 0.232591, 3.05297, 0.4, -0.00392093, 0.964523, 0.913172, 0.92991, 0.919119
0.880054, 6.50493, 0.232549, 3.05304, 0.4, -0.00391994, 0.964527, 0.913172, 0.929909, 0.919118
0.880104, 6.5014, 0.232507, 3.0531, 0.4, -0.00391895, 0.964531, 0.913172, 0.929908, 0.919117
0.880154, 6.49788, 0.232465, 3.05317, 0.4, -0.00391796, 0.964534, 0.913172, 0.929907, 0.919116
0.880204, 6.49435, 0.232423, 3.05323, 0.4, -0.00391698, 0.964538, 0.913173, 0.929906, 0.919116
0.880254, 6.49083, 0.232381, 3.0533, 0.4, -0.00391599, 0.964541, 0.913173, 0.929904, 0.919115
0.880304, 6.4873, 0.232339, 3.05337, 0.4, -0.003915, 0.964545, 0.913173, 0.929903, 0.919114
0.880354, 6.48378, 0.232297, 3.05343, 0.4, -0.00391401, 0.964548, 0.913173, 0.929902, 0.919113
0.880404, 6.48026, 0.232256, 3.0535, 0.4, -0.00391302, 0.964552, 0.913173, 0.929901, 0.919113
0.880454, 6.47673, 0.232214, 3.05357, 0.4, -0.00391203, 0.964555, 0.913173, 0.929899, 0.919112
0.880504, 6.47321, 0.232172, 3.05363, 0.4, -0.00391104, 0.964559, 0.913173, 0.929898, 0.919111
0.880554, 6.46969, 0.23213, 3.0537, 0.4, -0.00391005, 0.964563, 0.913173, 0.929897, 0.91911
0.880604, 6.46618, 0.232088, 3.05377, 0.4, -0.00390906, 0.964566, 0.913173, 0.929896, 0.91911
0.880654, 6.46266, 0.232047, 3.05383, 0.4, -0.00390807, 0.96457, 0.913173, 0.929894, 0.919109
0.880704, 6.45914, 0.232005, 3.0539, 0.4, -0.00390708, 0.964573, 0.913173, 0.929893, 0.919108
0.880754, 6.45563, 0.231963, 3.05396, 0.4, -0.00390609, 0.964577, 0.913173, 0.929892, 0.919107
0.880804, 6.45211, 0.231921, 3.05403, 0.4, -0.0039051, 0.96458, 0.913173, 0.929891, 0.919107
0.880854, 6.4486, 0.23188, 3.0541, 0.4, -0.00390411, 0.964584, 0.913174, 0.92989, 0.919106
0.880904, 6.44508, 0.231838, 3.05416, 0.4, -0.00390312, 0.964588, 0.913174, 0.929888, 0.919105
0.880954, 6.44157, 0.231796, 3.05423, 0.4, -0.00390213, 0.964591, 0.913174, 0.929887, 0.919104
0.881004, 6.43806, 0.231755, 3.0543, 0.4, -0.00390114, 0.964595, 0.913174, 0.929886, 0.919104
0.881054, 6.43455, 0.231713, 3.05436, 0.4, -0.00390015, 0.964598, 0.913174, 0.929885, 0.919103
0.881104, 6.43104, 0.231671, 3.05443, 0.4, -0.00389915, 0.964602, 0.913174, 0.929883, 0.919102
0.881154, 6.42753, 0.23163, 3.05449, 0.4, -0.00389816, 0.964605, 0.913174, 0.929882, 0.919101
0.881204, 6.42402, 0.231588, 3.05456, 0.4, -0.00389717, 0.964609, 0.913174, 0.929881, 0.919101
0.881254, 6.42052, 0.231547, 3.05463, 0.4, -0.00389618, 0.964612, 0.913174, 0.92988, 0.9191
0.881304, 6.41701, 0.231505, 3.05469, 0.4, -0.00389518, 0.964616, 0.913174, 0.929878, 0.919099
0.881354, 6.4135, 0.231463, 3.05476, 0.4, -0.00389419, 0.96462, 0.913174, 0.929877, 0.919098
0.881404, 6.41, 0.231422, 3.05482, 0.4, -0.00389319, 0.964623, 0.913174, 0.929876, 0.919098
0.881454, 6.4065, 0.23138, 3.05489, 0.4, -0.0038922, 0.964627, 0.913175, 0.929875, 0.919097
0.881504, 6.40299, 0.231339, 3.05496, 0.4, -0.00389121, 0.96463, 0.913175, 0.929874, 0.919096
0.881554, 6.39949, 0.231297, 3.05502, 0.4, -0.00389021, 0.964634, 0.913175, 0.929872, 0.919095
0.881604, 6.39599, 0.231256, 3.05509, 0.4, -0.00388922, 0.964637, 0.913175, 0.929871, 0.919095
0.881654, 6.39249, 0.231215, 3.05515, 0.4, -0.00388822, 0.964641, 0.913175, 0.92987, 0.919094
0.881704, 6.38899, 0.231173, 3.05522, 0.4, -0.00388723, 0.964644, 0.913175, 0.929869, 0.919093
0.881754, 6.38549, 0.231132, 3.05528, 0.4, -0.00388623, 0.964648, 0.913175, 0.929868, 0.919092
0.881804, 6.382, 0.23109, 3.05535, 0.4, -0.00388524, 0.964652, 0.913175, 0.929866, 0.919092
0.881854, 6.3785, 0.231049, 3.05542, 0.4, -0.00388424, 0.964655, 0.913175, 0.929865, 0.919091
0.881904, 6.37501, 0.231008, 3.05548, 0.4, -0.00388324, 0.964659, 0.913175, 0.929864, 0.91909
0.881954, 6.37151, 0.230966, 3.05555, 0.4, -0.00388225, 0.964662, 0.913175, 0.929863, 0.91909
0.882004, 6.36802, 0.230925, 3.05561, 0.4, -0.00388125, 0.964666, 0.913175, 0.929861, 0.919089
0.882054, 6.36453, 0.230884, 3.05568, 0.4, -0.00388025, 0.964669, 0.913175, 0.92986, 0.919088
0.882104, 6.36103, 0.230842, 3.05574, 0.4, -0.00387926, 0.964673, 0.913176, 0.929859, 0.919087
0.882154, 6.35754, 0.230801, 3.05581, 0.4, -0.00387826, 0.964676, 0.913176, 0.929858, 0.919087
0.882204, 6.35405, 0.23076, 3.05587, 0.4, -0.00387726, 0.96468, 0.913176, 0.929857, 0.919086
0.882254, 6.35056, 0.230719, 3.05594, 0.4, -0.00387626, 0.964683, 0.913176, 0.929855, 0.919085
0.882304, 6.34708, 0.230677, 3.05601, 0.4, -0.00387527, 0.964687, 0.913176, 0.929854, 0.919084
0.882354, 6.34359, 0.230636, 3.05607, 0.4, -0.00387427, 0.964691, 0.913176, 0.929853, 0.919084
0.882404, 6.3401, 0.230595, 3.05614, 0.4, -0.00387327, 0.964694, 0.913176, 0.929852, 0.919083
0.882454, 6.33662, 0.230554, 3.0562, 0.4, -0.00387227, 0.964698, 0.913176, 0.929851, 0.919082
0.882504, 6.33313, 0.230513, 3.05627, 0.4, -0.00387127, 0.964701, 0.913177, 0.92985, 0.919082
0.882554, 6.32965, 0.230472, 3.05633, 0.4, -0.00387027, 0.964705, 0.913177, 0.929848, 0.919081
0.882604, 6.32616, 0.230431, 3.0564, 0.4, -0.00386927, 0.964709, 0.913177, 0.929847, 0.91908
0.882654, 6.32268, 0.23039, 3.05647, 0.4, -0.00386827, 0.964712, 0.913177, 0.929846, 0.91908
0.882704, 6.3192, 0.230348, 3.05653, 0.4, -0.00386727, 0.964716, 0.913177, 0.929845, 0.919079
0.882754, 6.31572, 0.230308, 3.0566, 0.4, -0.00386627, 0.96472, 0.913177, 0.929844, 0.919078
0.882804, 6.31224, 0.230267, 3.05666, 0.4, -0.00386527, 0.964723, 0.913177, 0.929843, 0.919078
0.882854, 6.30876, 0.230226, 3.05673, 0.4, -0.00386427, 0.964727, 0.913177, 0.929841, 0.919077
0.882904, 6.30529, 0.230185, 3.05679, 0.4, -0.00386327, 0.96473, 0.913178, 0.92984, 0.919076
0.882954, 6.30181, 0.230144, 3.05686, 0.4, -0.00386227, 0.964734, 0.913178, 0.929839, 0.919076
0.883004, 6.29834, 0.230103, 3.05692, 0.4, -0.00386127, 0.964737, 0.913178, 0.929838, 0.919075
0.883054, 6.29486, 0.230062, 3.05699, 0.4, -0.00386027, 0.964741, 0.913178, 0.929837, 0.919074
0.883104, 6.29139, 0.230021, 3.05705, 0.4, -0.00385927, 0.964744, 0.913178, 0.929835, 0.919073
0.883154, 6.28791, 0.22998, 3.05712, 0.4, -0.00385826, 0.964748, 0.913178, 0.929834, 0.919073
0.883204, 6.28444, 0.229939, 3.05718, 0.4, -0.00385726, 0.964752, 0.913178, 0.929833, 0.919072
0.883254, 6.28097, 0.229898, 3.05725, 0.4, -0.00385626, 0.964755, 0.913178, 0.929832, 0.919071
0.883304, 6.2775, 0.229858, 3.05731, 0.4, -0.00385526, 0.964759, 0.913179, 0.929831, 0.919071
0.883354, 6.27403, 0.229817, 3.05738, 0.4, -0.00385425, 0.964762, 0.913179, 0.92983, 0.91907
0.883404, 6.27056, 0.229776, 3.05744, 0.4, -0.00385325, 0.964766, 0.913179, 0.929829, 0.919069
0.883454, 6.2671, 0.229735, 3.05751, 0.4, -0.00385225, 0.96477, 0.913179, 0.929827, 0.919069
0.883504, 6.26363, 0.229694, 3.05758, 0.4, -0.00385124, 0.964773, 0.913179, 0.929826, 0.919068
0.883554, 6.26016, 0.229654, 3.05764, 0.4, -0.00385024, 0.964777, 0.913179, 0.929825, 0.919067
0.883604, 6.2567, 0.229613, 3.05771, 0.4, -0.00384924, 0.96478, 0.913179, 0.929824, 0.919067
0.883654, 6.25323, 0.229572, 3.05777, 0.4, -0.00384823, 0.964784, 0.913179, 0.929823, 0.919066
0.883704, 6.24977, 0.229531, 3.05784, 0.4, -0.00384723, 0.964787, 0.91318, 0.929822, 0.919065
0.883754, 6.24631, 0.229491, 3.0579, 0.4, -0.00384622, 0.964791, 0.91318, 0.92982, 0.919065
0.883804, 6.24285, 0.22945, 3.05797, 0.4, -0.00384522, 0.964795, 0.91318, 0.929819, 0.919064
0.883854, 6.23939, 0.229409, 3.05803, 0.4, -0.00384421, 0.964798, 0.91318, 0.929818, 0.919063
0.883904, 6.23593, 0.229369, 3.0581, 0.4, -0.00384321, 0.964802, 0.91318, 0.929817, 0.919063
0.883954, 6.23247, 0.229328, 3.05816, 0.4, -0.0038422, 0.964805, 0.91318, 0.929816, 0.919062
0.884004, 6.22901, 0.229288, 3.05823, 0.4, -0.0038412, 0.964809, 0.913181, 0.929815, 0.919061
0.884054, 6.22556, 0.229247, 3.05829, 0.4, -0.00384019, 0.964813, 0.913181, 0.929814, 0.919061
0.884104, 6.2221, 0.229206, 3.05835, 0.4, -0.00383918, 0.964816, 0.913181, 0.929812, 0.91906
0.884154, 6.21865, 0.229166, 3.05842, 0.4, -0.00383818, 0.96482, 0.913181, 0.929811, 0.919059
0.884205, 6.21519, 0.229126, 3.05848, 0.4, -0.00383717, 0.964823, 0.913181, 0.92981, 0.919059
0.884255, 6.21174, 0.229085, 3.05855, 0.4, -0.00383616, 0.964827, 0.913181, 0.929809, 0.919058
0.884305, 6.20829, 0.229044, 3.05861, 0.4, -0.00383515, 0.964831, 0.913181, 0.929808, 0.919057
0.884355, 6.20483, 0.229004, 3.05868, 0.4, -0.00383415, 0.964834, 0.913182, 0.929807, 0.919057
0.884405, 6.20139, 0.228964, 3.05874, 0.4, -0.00383314, 0.964838, 0.913182, 0.929806, 0.919056
0.884455, 6.19794, 0.228923, 3.05881, 0.4, -0.00383213, 0.964842, 0.913182, 0.929805, 0.919055
0.884505, 6.19449, 0.228883, 3.05887, 0.4, -0.00383112, 0.964845, 0.913182, 0.929803, 0.919055
0.884555, 6.19104, 0.228842, 3.05894, 0.4, -0.00383011, 0.964849, 0.913182, 0.929802, 0.919054
0.884605, 6.18759, 0.228802, 3.059, 0.4, -0.00382911, 0.964852, 0.913182, 0.929801, 0.919053
0.884655, 6.18415, 0.228762, 3.05907, 0.4, -0.0038281, 0.964856, 0.913183, 0.9298, 0.919053
0.884705, 6.1807, 0.228721, 3.05913, 0.4, -0.00382709, 0.964859, 0.913183, 0.929799, 0.919052
0.884755, 6.17726, 0.228681, 3.0592, 0.4, -0.00382608, 0.964863, 0.913183, 0.929798, 0.919051
0.884805, 6.17382, 0.228641, 3.05926, 0.4, -0.00382507, 0.964867, 0.913183, 0.929797, 0.919051
0.884855, 6.17037, 0.2286, 3.05932, 0.4, -0.00382406, 0.96487, 0.913183, 0.929795, 0.91905
0.884905, 6.16693, 0.22856, 3.05939, 0.4, -0.00382305, 0.964874, 0.913183, 0.929794, 0.91905
0.884955, 6.16349, 0.22852, 3.05945, 0.4, -0.00382204, 0.964877, 0.913184, 0.929793, 0.919049
0.885005, 6.16005, 0.22848, 3.05952, 0.4, -0.00382103, 0.964881, 0.913184, 0.929792, 0.919048
0.885055, 6.15661, 0.228439, 3.05958, 0.4, -0.00382002, 0.964885, 0.913184, 0.929791, 0.919048
0.885105, 6.15318, 0.228399, 3.05965, 0.4, -0.00381901, 0.964888, 0.913184, 0.92979, 0.919047
0.885155, 6.14974, 0.228359, 3.05971, 0.4, -0.00381799, 0.964892, 0.913184, 0.929789, 0.919046
0.885205, 6.1463, 0.228319, 3.05978, 0.4, -0.00381698, 0.964895, 0.913184, 0.929787, 0.919046
0.885255, 6.14287, 0.228279, 3.05984, 0.4, -0.00381597, 0.964899, 0.913184, 0.929786, 0.919045
0.885305, 6.13944, 0.228239, 3.0599, 0.4, -0.00381496, 0.964903, 0.913185, 0.929785, 0.919044
0.885355, 6.136, 0.228199, 3.05997, 0.4, -0.00381395, 0.964906, 0.913185, 0.929784, 0.919044
0.885405, 6.13257, 0.228158, 3.06003, 0.4, -0.00381293, 0.96491, 0.913185, 0.929783, 0.919043
0.885455, 6.12914, 0.228118, 3.0601, 0.4, -0.00381192, 0.964913, 0.913185, 0.929782, 0.919042
0.885505, 6.12571, 0.228078, 3.06016, 0.4, -0.00381091, 0.964917, 0.913185, 0.929781, 0.919042
0.885555, 6.12228, 0.228038, 3.06023, 0.4, -0.00380989, 0.96492, 0.913186, 0.92978, 0.919041
0.885605, 6.11885, 0.227998, 3.06029, 0.4, -0.00380888, 0.964924, 0.913186, 0.929779, 0.919041
0.885655, 6.11542, 0.227958, 3.06035, 0.4, -0.00380787, 0.964928, 0.913186, 0.929777, 0.91904
0.885705, 6.112, 0.227918, 3.06042, 0.4, -0.00380685, 0.964931, 0.913186, 0.929776, 0.919039
0.885755, 6.10857, 0.227878, 3.06048, 0.4, -0.00380584, 0.964935, 0.913186, 0.929775, 0.919039
0.885805, 6.10515, 0.227838, 3.06055, 0.4, -0.00380483, 0.964938, 0.913186, 0.929774, 0.919038
0.885855, 6.10172, 0.227798, 3.06061, 0.4, -0.00380381, 0.964942, 0.913187, 0.929773, 0.919037
0.885905, 6.0983, 0.227758, 3.06067, 0.4, -0.0038028, 0.964946, 0.913187, 0.929772, 0.919037
0.885955, 6.09488, 0.227719, 3.06074, 0.4, -0.00380178, 0.964949, 0.913187, 0.929771, 0.919036
0.886005, 6.09146, 0.227679, 3.0608, 0.4, -0.00380077, 0.964953, 0.913187, 0.92977, 0.919036
0.886055, 6.08804, 0.227639, 3.06087, 0.4, -0.00379975, 0.964957, 0.913187, 0.929769, 0.919035
0.886105, 6.08462, 0.227599, 3.06093, 0.4, -0.00379873, 0.96496, 0.913188, 0.929768, 0.919034
0.886155, 6.0812, 0.227559, 3.06099, 0.4, -0.00379772, 0.964964, 0.913188, 0.929766, 0.919034
0.886205, 6.07778, 0.227519, 3.06106, 0.4, -0.0037967, 0.964967, 0.913188, 0.929765, 0.919033
0.886255, 6.07436, 0.227479, 3.06112, 0.4, -0.00379569, 0.964971, 0.913188, 0.929764, 0.919033
0.886305, 6.07095, 0.22744, 3.06119, 0.4, -0.00379467, 0.964975, 0.913188, 0.929763, 0.919032
0.886355, 6.06753, 0.2274, 3.06125, 0.4, -0.00379365, 0.964978, 0.913189, 0.929762, 0.919031
0.886405, 6.06412, 0.22736, 3.06131, 0.4, -0.00379264, 0.964982, 0.913189, 0.929761, 0.919031
0.886455, 6.06071, 0.22732, 3.06138, 0.4, -0.00379162, 0.964985, 0.913189, 0.92976, 0.91903
0.886505, 6.0573, 0.227281, 3.06144, 0.4, -0.0037906, 0.964989, 0.913189, 0.929759, 0.919029
0.886555, 6.05388, 0.227241, 3.06151, 0.4, -0.00378958, 0.964993, 0.913189, 0.929758, 0.919029
0.886605, 6.05047, 0.227201, 3.06157, 0.4, -0.00378856, 0.964996, 0.91319, 0.929757, 0.919028
0.886655, 6.04706, 0.227162, 3.06163, 0.4, -0.00378755, 0.965, 0.91319, 0.929756, 0.919028
0.886705, 6.04366, 0.227122, 3.0617, 0.4, -0.00378653, 0.965003, 0.91319, 0.929754, 0.919027
0.886755, 6.04025, 0.227082, 3.06176, 0.4, -0.00378551, 0.965007, 0.91319, 0.929753, 0.919026
0.886805, 6.03684, 0.227043, 3.06182, 0.4, -0.00378449, 0.965011, 0.91319, 0.929752, 0.919026
0.886855, 6.03344, 0.227003, 3.06189, 0.4, -0.00378347, 0.965014, 0.91319, 0.929751, 0.919025
0.886905, 6.03003, 0.226964, 3.06195, 0.4, -0.00378245, 0.965018, 0.913191, 0.92975, 0.919025
0.886955, 6.02663, 0.226924, 3.06201, 0.4, -0.00378143, 0.965021, 0.913191, 0.929749, 0.919024
0.887005, 6.02323, 0.226885, 3.06208, 0.4, -0.00378041, 0.965025, 0.913191, 0.929748, 0.919023
0.887055, 6.01982, 0.226845, 3.06214, 0.4, -0.00377939, 0.965029, 0.913191, 0.929747, 0.919023
0.887105, 6.01642, 0.226806, 3.0622, 0.4, -0.00377837, 0.965032, 0.913192, 0.929746, 0.919022
0.887155, 6.01302, 0.226766, 3.06227, 0.4, -0.00377735, 0.965036, 0.913192, 0.929745, 0.919022
0.887205, 6.00962, 0.226727, 3.06233, 0.4, -0.00377633, 0.965039, 0.913192, 0.929744, 0.919021
0.887255, 6.00623, 0.226687, 3.0624, 0.4, -0.00377531, 0.965043, 0.913192, 0.929743, 0.91902
0.887305, 6.00283, 0.226648, 3.06246, 0.4, -0.00377429, 0.965047, 0.913192, 0.929742, 0.91902
0.887355, 5.99943, 0.226609, 3.06252, 0.4, -0.00377327, 0.96505, 0.913193, 0.92974, 0.919019
0.887405, 5.99604, 0.226569, 3.06259, 0.4, -0.00377224, 0.965054, 0.913193, 0.929739, 0.919019
0.887455, 5.99264, 0.22653, 3.06265, 0.4, -0.00377122, 0.965057, 0.913193, 0.929738, 0.919018
0.887505, 5.98925, 0.22649, 3.06271, 0.4, -0.0037702, 0.965061, 0.913193, 0.929737, 0.919017
0.887555, 5.98586, 0.226451, 3.06278, 0.4, -0.00376918, 0.965065, 0.913193, 0.929736, 0.919017
0.887605, 5.98246, 0.226412, 3.06284, 0.4, -0.00376815, 0.965068, 0.913194, 0.929735, 0.919016
0.887655, 5.97907, 0.226373, 3.0629, 0.4, -0.00376713, 0.965072, 0.913194, 0.929734, 0.919016
0.887705, 5.97568, 0.226333, 3.06297, 0.4, -0.00376611, 0.965076, 0.913194, 0.929733, 0.919015
0.887755, 5.97229, 0.226294, 3.06303, 0.4, -0.00376509, 0.965079, 0.913194, 0.929732, 0.919015
0.887805, 5.96891, 0.226255, 3.06309, 0.4, -0.00376406, 0.965083, 0.913195, 0.929731, 0.919014
0.887855, 5.96552, 0.226215, 3.06316, 0.4, -0.00376304, 0.965086, 0.913195, 0.92973, 0.919013
0.887905, 5.96213, 0.226177, 3.06322, 0.4, -0.00376201, 0.96509, 0.913195, 0.929729, 0.919013
0.887955, 5.95875, 0.226137, 3.06328, 0.4, -0.00376099, 0.965094, 0.913195, 0.929728, 0.919012
0.888005, 5.95536, 0.226098, 3.06335, 0.4, -0.00375996, 0.965097, 0.913196, 0.929727, 0.919012
0.888055, 5.95198, 0.226059, 3.06341, 0.4, -0.00375894, 0.965101, 0.913196, 0.929726, 0.919011
0.888105, 5.9486, 0.22602, 3.06347, 0.4, -0.00375791, 0.965105, 0.913196, 0.929725, 0.919011
0.888155, 5.94521, 0.225981, 3.06353, 0.4, -0.00375689, 0.965108, 0.913196, 0.929724, 0.91901
0.888205, 5.94183, 0.225942, 3.0636, 0.4, -0.00375586, 0.965112, 0.913196, 0.929723, 0.919009
0.888255, 5.93845, 0.225902, 3.06366, 0.4, -0.00375484, 0.965115, 0.913197, 0.929721, 0.919009
0.888305, 5.93507, 0.225863, 3.06372, 0.4, -0.00375381, 0.965119, 0.913197, 0.92972, 0.919008
0.888355, 5.9317, 0.225824, 3.06379, 0.4, -0.00375279, 0.965123, 0.913197, 0.929719, 0.919008
0.888405, 5.92832, 0.225785, 3.06385, 0.4, -0.00375176, 0.965126, 0.913197, 0.929718, 0.919007
0.888455, 5.92494, 0.225746, 3.06391, 0.4, -0.00375073, 0.96513, 0.913198, 0.929717, 0.919007
0.888505, 5.92157, 0.225707, 3.06398, 0.4, -0.00374971, 0.965133, 0.913198, 0.929716, 0.919006
0.888555, 5.91819, 0.225668, 3.06404, 0.4, -0.00374868, 0.965137, 0.913198, 0.929715, 0.919005
0.888605, 5.91482, 0.225629, 3.0641, 0.4, -0.00374765, 0.965141, 0.913198, 0.929714, 0.919005
0.888655, 5.91145, 0.22559, 3.06416, 0.4, -0.00374663, 0.965144, 0.913198, 0.929713, 0.919004
0.888705, 5.90808, 0.225551, 3.06423, 0.4, -0.0037456, 0.965148, 0.913199, 0.929712, 0.919004
0.888755, 5.90471, 0.225513, 3.06429, 0.4, -0.00374457, 0.965151, 0.913199, 0.929711, 0.919003
0.888805, 5.90134, 0.225474, 3.06435, 0.4, -0.00374354, 0.965155, 0.913199, 0.92971, 0.919003
0.888855, 5.89797, 0.225435, 3.06442, 0.4, -0.00374251, 0.965159, 0.913199, 0.929709, 0.919002
0.888905, 5.8946, 0.225396, 3.06448, 0.4, -0.00374149, 0.965162, 0.9132, 0.929708, 0.919002
0.888955, 5.89123, 0.225357, 3.06454, 0.4, -0.00374046, 0.965166, 0.9132, 0.929707, 0.919001
0.889005, 5.88787, 0.225318, 3.0646, 0.4, -0.00373943, 0.96517, 0.9132, 0.929706, 0.919
0.889055, 5.8845, 0.22528, 3.06467, 0.4, -0.0037384, 0.965173, 0.9132, 0.929705, 0.919
0.889105, 5.88114, 0.225241, 3.06473, 0.4, -0.00373737, 0.965177, 0.913201, 0.929704, 0.918999
0.889155, 5.87778, 0.225202, 3.06479, 0.4, -0.00373634, 0.96518, 0.913201, 0.929703, 0.918999
0.889205, 5.87441, 0.225163, 3.06485, 0.4, -0.00373531, 0.965184, 0.913201, 0.929702, 0.918998
0.889255, 5.87105, 0.225125, 3.06492, 0.4, -0.00373428, 0.965188, 0.913201, 0.929701, 0.918998
0.889305, 5.86769, 0.225086, 3.06498, 0.4, -0.00373325, 0.965191, 0.913202, 0.9297, 0.918997
0.889355, 5.86433, 0.225047, 3.06504, 0.4, -0.00373222, 0.965195, 0.913202, 0.929699, 0.918997
0.889405, 5.86097, 0.225008, 3.0651, 0.4, -0.00373119, 0.965198, 0.913202, 0.929698, 0.918996
0.889455, 5.85762, 0.22497, 3.06517, 0.4, -0.00373016, 0.965202, 0.913202, 0.929697, 0.918995
0.889505, 5.85426, 0.224931, 3.06523, 0.4, -0.00372913, 0.965206, 0.913203, 0.929696, 0.918995
0.889555, 5.8509, 0.224893, 3.06529, 0.4, -0.00372809, 0.965209, 0.913203, 0.929695, 0.918994
0.889605, 5.84755, 0.224854, 3.06535, 0.4, -0.00372706, 0.965213, 0.913203, 0.929694, 0.918994
0.889655, 5.84419, 0.224815, 3.06542, 0.4, -0.00372603, 0.965217, 0.913203, 0.929693, 0.918993
0.889705, 5.84084, 0.224777, 3.06548, 0.4, -0.003725, 0.96522, 0.913204, 0.929692, 0.918993
0.889755, 5.83749, 0.224738, 3.06554, 0.4, -0.00372397, 0.965224, 0.913204, 0.929691, 0.918992
0.889805, 5.83414, 0.2247, 3.0656, 0.4, -0.00372293, 0.965227, 0.913204, 0.92969, 0.918992
0.889855, 5.83079, 0.224661, 3.06567, 0.4, -0.0037219, 0.965231, 0.913205, 0.929689, 0.918991
0.889905, 5.82744, 0.224623, 3.06573, 0.4, -0.00372087, 0.965235, 0.913205, 0.929688, 0.918991
0.889955, 5.82409, 0.224584, 3.06579, 0.4, -0.00371983, 0.965238, 0.913205, 0.929687, 0.91899
0.890005, 5.82074, 0.224546, 3.06585, 0.4, -0.0037188, 0.965242, 0.913205, 0.929686, 0.91899
0.890055, 5.8174, 0.224508, 3.06592, 0.4, -0.00371777, 0.965246, 0.913206, 0.929685, 0.918989
0.890105, 5.81405, 0.224469, 3.06598, 0.4, -0.00371673, 0.965249, 0.913206, 0.929684, 0.918989
0.890155, 5.81071, 0.224431, 3.06604, 0.4, -0.0037157, 0.965253, 0.913206, 0.929682, 0.918988
0.890206, 5.80736, 0.224392, 3.0661, 0.4, -0.00371467, 0.965257, 0.913206, 0.929682, 0.918988
0.890256, 5.80402, 0.224354, 3.06616, 0.4, -0.00371363, 0.96526, 0.913207, 0.929681, 0.918987
0.890306, 5.80068, 0.224316, 3.06623, 0.4, -0.0037126, 0.965264, 0.913207, 0.929679, 0.918986
0.890356, 5.79734, 0.224277, 3.06629, 0.4, -0.00371156, 0.965267, 0.913207, 0.929678, 0.918986
0.890406, 5.794, 0.224239, 3.06635, 0.4, -0.00371053, 0.965271, 0.913207, 0.929677, 0.918985
0.890456, 5.79066, 0.2242, 3.06641, 0.4, -0.00370949, 0.965275, 0.913208, 0.929676, 0.918985
0.890506, 5.78732, 0.224162, 3.06647, 0.4, -0.00370845, 0.965278, 0.913208, 0.929676, 0.918984
0.890556, 5.78398, 0.224124, 3.06654, 0.4, -0.00370742, 0.965282, 0.913208, 0.929675, 0.918984
0.890606, 5.78065, 0.224086, 3.0666, 0.4, -0.00370638, 0.965285, 0.913209, 0.929674, 0.918983
0.890656, 5.77731, 0.224048, 3.06666, 0.4, -0.00370535, 0.965289, 0.913209, 0.929672, 0.918983
0.890706, 5.77398, 0.22401, 3.06672, 0.4, -0.00370431, 0.965293, 0.913209, 0.929672, 0.918982
0.890756, 5.77064, 0.223971, 3.06678, 0.4, -0.00370327, 0.965296, 0.913209, 0.929671, 0.918982
0.890806, 5.76731, 0.223933, 3.06685, 0.4, -0.00370224, 0.9653, 0.91321, 0.92967, 0.918981
0.890856, 5.76398, 0.223895, 3.06691, 0.4, -0.0037012, 0.965304, 0.91321, 0.929669, 0.918981
0.890906, 5.76065, 0.223857, 3.06697, 0.4, -0.00370016, 0.965307, 0.91321, 0.929668, 0.91898
0.890956, 5.75732, 0.223819, 3.06703, 0.4, -0.00369912, 0.965311, 0.913211, 0.929667, 0.91898
0.891006, 5.75399, 0.223781, 3.06709, 0.4, -0.00369809, 0.965314, 0.913211, 0.929666, 0.918979
0.891056, 5.75066, 0.223742, 3.06716, 0.4, -0.00369705, 0.965318, 0.913211, 0.929665, 0.918979
0.891106, 5.74734, 0.223704, 3.06722, 0.4, -0.00369601, 0.965322, 0.913211, 0.929664, 0.918978
0.891156, 5.74401, 0.223666, 3.06728, 0.4, -0.00369497, 0.965325, 0.913212, 0.929663, 0.918978
0.891206, 5.74069, 0.223629, 3.06734, 0.4, -0.00369393, 0.965329, 0.913212, 0.929662, 0.918977
0.891256, 5.73736, 0.22359, 3.0674, 0.4, -0.00369289, 0.965333, 0.913212, 0.929661, 0.918977
0.891306, 5.73404, 0.223552, 3.06746, 0.4, -0.00369185, 0.965336, 0.913213, 0.92966, 0.918976
0.891356, 5.73072, 0.223514, 3.06753, 0.4, -0.00369081, 0.96534, 0.913213, 0.929659, 0.918976
0.891406, 5.7274, 0.223476, 3.06759, 0.4, -0.00368977, 0.965344, 0.913213, 0.929658, 0.918975
0.891456, 5.72407, 0.223439, 3.06765, 0.4, -0.00368873, 0.965347, 0.913213, 0.929657, 0.918975
0.891506, 5.72076, 0.223401, 3.06771, 0.4, -0.00368769, 0.965351, 0.913214, 0.929656, 0.918974
0.891556, 5.71744, 0.223363, 3.06777, 0.4, -0.00368665, 0.965355, 0.913214, 0.929655, 0.918974
0.891606, 5.71412, 0.223325, 3.06784, 0.4, -0.00368561, 0.965358, 0.913214, 0.929654, 0.918973
0.891656, 5.7108, 0.223287, 3.0679, 0.4, -0.00368457, 0.965362, 0.913215, 0.929653, 0.918973
0.891706, 5.70749, 0.223249, 3.06796, 0.4, -0.00368353, 0.965365, 0.913215, 0.929652, 0.918972
0.891756, 5.70417, 0.223212, 3.06802, 0.4, -0.00368249, 0.965369, 0.913215, 0.929651, 0.918972
0.891806, 5.70086, 0.223174, 3.06808, 0.4, -0.00368145, 0.965373, 0.913216, 0.92965, 0.918971
0.891856, 5.69755, 0.223136, 3.06814, 0.4, -0.00368041, 0.965376, 0.913216, 0.929649, 0.918971
0.891906, 5.69423, 0.223098, 3.0682, 0.4, -0.00367937, 0.96538, 0.913216, 0.929648, 0.918971
0.891956, 5.69092, 0.22306, 3.06827, 0.4, -0.00367832, 0.965384, 0.913217, 0.929647, 0.91897
0.892006, 5.68761, 0.223023, 3.06833, 0.4, -0.00367728, 0.965387, 0.913217, 0.929646, 0.91897
0.892056, 5.6843, 0.222985, 3.06839, 0.4, -0.00367624, 0.965391, 0.913217, 0.929645, 0.918969
0.892106, 5.681, 0.222947, 3.06845, 0.4, -0.0036752, 0.965395, 0.913217, 0.929644, 0.918969
0.892156, 5.67769, 0.222909, 3.06851, 0.4, -0.00367415, 0.965398, 0.913218, 0.929643, 0.918968
0.892206, 5.67438, 0.222872, 3.06857, 0.4, -0.00367311, 0.965402, 0.913218, 0.929642, 0.918968
0.892256, 5.67108, 0.222834, 3.06863, 0.4, -0.00367207, 0.965406, 0.913218, 0.929642, 0.918967
0.892306, 5.66777, 0.222797, 3.0687, 0.4, -0.00367102, 0.965409, 0.913219, 0.929641, 0.918967
0.892356, 5.66447, 0.222759, 3.06876, 0.4, -0.00366998, 0.965413, 0.913219, 0.92964, 0.918966
0.892406, 5.66117, 0.222721, 3.06882, 0.4, -0.00366894, 0.965416, 0.913219, 0.929639, 0.918966
0.892456, 5.65786, 0.222684, 3.06888, 0.4, -0.00366789, 0.96542, 0.91322, 0.929638, 0.918965
0.892506, 5.65456, 0.222646, 3.06894, 0.4, -0.00366685, 0.965424, 0.91322, 0.929637, 0.918965
0.892556, 5.65126, 0.222609, 3.069, 0.4, -0.0036658, 0.965427, 0.91322, 0.929636, 0.918964
