Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.892606, 5.64797, 0.222571, 3.06906, 0.4, -0.00366476, 0.965431, 0.913221, 0.929635, 0.918964
0.892656, 5.64467, 0.222534, 3.06912, 0.4, -0.00366371, 0.965435, 0.913221, 0.929634, 0.918964
0.892706, 5.64137, 0.222496, 3.06919, 0.4, -0.00366267, 0.965438, 0.913221, 0.929633, 0.918963
0.892756, 5.63807, 0.222459, 3.06925, 0.4, -0.00366162, 0.965442, 0.913222, 0.929632, 0.918963
0.892806, 5.63478, 0.222422, 3.06931, 0.4, -0.00366058, 0.965446, 0.913222, 0.929631, 0.918962
0.892856, 5.63149, 0.222384, 3.06937, 0.4, -0.00365953, 0.965449, 0.913222, 0.92963, 0.918962
0.892906, 5.62819, 0.222346, 3.06943, 0.4, -0.00365848, 0.965453, 0.913223, 0.929629, 0.918961
0.892956, 5.6249, 0.222309, 3.06949, 0.4, -0.00365744, 0.965457, 0.913223, 0.929628, 0.918961
0.893006, 5.62161, 0.222272, 3.06955, 0.4, -0.00365639, 0.96546, 0.913223, 0.929628, 0.91896
0.893056, 5.61832, 0.222234, 3.06961, 0.4, -0.00365534, 0.965464, 0.913224, 0.929627, 0.91896
0.893106, 5.61503, 0.222197, 3.06967, 0.4, -0.0036543, 0.965468, 0.913224, 0.929626, 0.91896
0.893156, 5.61174, 0.22216, 3.06973, 0.4, -0.00365325, 0.965471, 0.913225, 0.929625, 0.918959
0.893206, 5.60845, 0.222123, 3.0698, 0.4, -0.0036522, 0.965475, 0.913225, 0.929624, 0.918959
0.893256, 5.60517, 0.222085, 3.06986, 0.4, -0.00365115, 0.965479, 0.913225, 0.929623, 0.918958
0.893306, 5.60188, 0.222048, 3.06992, 0.4, -0.00365011, 0.965482, 0.913226, 0.929622, 0.918958
0.893356, 5.5986, 0.222011, 3.06998, 0.4, -0.00364906, 0.965486, 0.913226, 0.929621, 0.918957
0.893406, 5.59531, 0.221974, 3.07004, 0.4, -0.00364801, 0.96549, 0.913226, 0.92962, 0.918957
0.893456, 5.59203, 0.221937, 3.0701, 0.4, -0.00364696, 0.965494, 0.913227, 0.929619, 0.918957
0.893506, 5.58875, 0.221899, 3.07016, 0.4, -0.00364591, 0.965497, 0.913227, 0.929618, 0.918956
0.893556, 5.58547, 0.221862, 3.07022, 0.4, -0.00364486, 0.965501, 0.913227, 0.929618, 0.918956
0.893606, 5.58219, 0.221825, 3.07028, 0.4, -0.00364381, 0.965504, 0.913228, 0.929617, 0.918955
0.893656, 5.57891, 0.221788, 3.07034, 0.4, -0.00364277, 0.965508, 0.913228, 0.929616, 0.918955
0.893706, 5.57563, 0.221751, 3.0704, 0.4, -0.00364172, 0.965512, 0.913228, 0.929615, 0.918954
0.893756, 5.57235, 0.221714, 3.07046, 0.4, -0.00364067, 0.965515, 0.913229, 0.929614, 0.918954
0.893806, 5.56908, 0.221677, 3.07052, 0.4, -0.00363962, 0.965519, 0.913229, 0.929613, 0.918954
0.893856, 5.5658, 0.221639, 3.07059, 0.4, -0.00363857, 0.965523, 0.913229, 0.929612, 0.918953
0.893906, 5.56253, 0.221603, 3.07065, 0.4, -0.00363752, 0.965526, 0.91323, 0.929611, 0.918953
0.893956, 5.55926, 0.221565, 3.07071, 0.4, -0.00363646, 0.96553, 0.91323, 0.92961, 0.918952
0.894006, 5.55598, 0.221528, 3.07077, 0.4, -0.00363541, 0.965534, 0.913231, 0.929609, 0.918952
0.894056, 5.55271, 0.221492, 3.07083, 0.4, -0.00363436, 0.965537, 0.913231, 0.929609, 0.918951
0.894106, 5.54944, 0.221455, 3.07089, 0.4, -0.00363331, 0.965541, 0.913231, 0.929608, 0.918951
0.894156, 5.54617, 0.221418, 3.07095, 0.4, -0.00363226, 0.965545, 0.913232, 0.929607, 0.918951
0.894206, 5.5429, 0.221381, 3.07101, 0.4, -0.00363121, 0.965548, 0.913232, 0.929606, 0.91895
0.894256, 5.53964, 0.221344, 3.07107, 0.4, -0.00363016, 0.965552, 0.913232, 0.929605, 0.91895
0.894306, 5.53637, 0.221307, 3.07113, 0.4, -0.0036291, 0.965556, 0.913233, 0.929604, 0.918949
0.894356, 5.5331, 0.22127, 3.07119, 0.4, -0.00362805, 0.965559, 0.913233, 0.929603, 0.918949
0.894406, 5.52984, 0.221233, 3.07125, 0.4, -0.003627, 0.965563, 0.913234, 0.929602, 0.918949
0.894456, 5.52657, 0.221196, 3.07131, 0.4, -0.00362595, 0.965567, 0.913234, 0.929601, 0.918948
0.894506, 5.52331, 0.221159, 3.07137, 0.4, -0.00362489, 0.965571, 0.913234, 0.9296, 0.918948
0.894556, 5.52005, 0.221123, 3.07143, 0.4, -0.00362384, 0.965574, 0.913235, 0.9296, 0.918947
0.894606, 5.51679, 0.221086, 3.07149, 0.4, -0.00362279, 0.965578, 0.913235, 0.929599, 0.918947
0.894656, 5.51353, 0.221049, 3.07155, 0.4, -0.00362173, 0.965582, 0.913235, 0.929598, 0.918947
0.894706, 5.51027, 0.221012, 3.07161, 0.4, -0.00362068, 0.965585, 0.913236, 0.929597, 0.918946
0.894756, 5.50701, 0.220976, 3.07167, 0.4, -0.00361963, 0.965589, 0.913236, 0.929596, 0.918946
0.894806, 5.50375, 0.220939, 3.07173, 0.4, -0.00361857, 0.965593, 0.913237, 0.929595, 0.918945
0.894856, 5.5005, 0.220902, 3.07179, 0.4, -0.00361752, 0.965596, 0.913237, 0.929594, 0.918945
0.894906, 5.49724, 0.220866, 3.07185, 0.4, -0.00361646, 0.9656, 0.913237, 0.929594, 0.918945
0.894956, 5.49399, 0.220829, 3.07191, 0.4, -0.00361541, 0.965604, 0.913238, 0.929593, 0.918944
0.895006, 5.49074, 0.220792, 3.07197, 0.4, -0.00361435, 0.965607, 0.913238, 0.929592, 0.918944
0.895056, 5.48748, 0.220756, 3.07203, 0.4, -0.0036133, 0.965611, 0.913239, 0.929591, 0.918943
0.895106, 5.48423, 0.220719, 3.07209, 0.4, -0.00361224, 0.965615, 0.913239, 0.92959, 0.918943
0.895156, 5.48098, 0.220683, 3.07215, 0.4, -0.00361118, 0.965619, 0.913239, 0.929589, 0.918943
0.895206, 5.47773, 0.220646, 3.07221, 0.4, -0.00361013, 0.965622, 0.91324, 0.929588, 0.918942
0.895256, 5.47448, 0.22061, 3.07227, 0.4, -0.00360907, 0.965626, 0.91324, 0.929588, 0.918942
0.895306, 5.47123, 0.220573, 3.07233, 0.4, -0.00360802, 0.96563, 0.91324, 0.929587, 0.918941
0.895356, 5.46799, 0.220536, 3.07239, 0.4, -0.00360696, 0.965633, 0.913241, 0.929586, 0.918941
0.895406, 5.46474, 0.2205, 3.07245, 0.4, -0.0036059, 0.965637, 0.913241, 0.929585, 0.918941
0.895456, 5.4615, 0.220464, 3.07251, 0.4, -0.00360485, 0.965641, 0.913242, 0.929584, 0.91894
0.895506, 5.45825, 0.220427, 3.07257, 0.4, -0.00360379, 0.965644, 0.913242, 0.929583, 0.91894
0.895556, 5.45501, 0.220391, 3.07263, 0.4, -0.00360273, 0.965648, 0.913242, 0.929582, 0.91894
0.895606, 5.45177, 0.220354, 3.07269, 0.4, -0.00360167, 0.965652, 0.913243, 0.929581, 0.918939
0.895656, 5.44853, 0.220318, 3.07275, 0.4, -0.00360062, 0.965655, 0.913243, 0.929581, 0.918939
0.895706, 5.44529, 0.220281, 3.07281, 0.4, -0.00359956, 0.965659, 0.913244, 0.92958, 0.918938
0.895756, 5.44205, 0.220245, 3.07287, 0.4, -0.0035985, 0.965663, 0.913244, 0.929579, 0.918938
0.895806, 5.43881, 0.220209, 3.07293, 0.4, -0.00359744, 0.965666, 0.913244, 0.929578, 0.918938
0.895856, 5.43557, 0.220172, 3.07299, 0.4, -0.00359638, 0.96567, 0.913245, 0.929577, 0.918937
0.895906, 5.43234, 0.220136, 3.07305, 0.4, -0.00359532, 0.965674, 0.913245, 0.929576, 0.918937
0.895956, 5.4291, 0.2201, 3.07311, 0.4, -0.00359426, 0.965677, 0.913246, 0.929576, 0.918937
0.896006, 5.42587, 0.220063, 3.07317, 0.4, -0.0035932, 0.965681, 0.913246, 0.929575, 0.918936
0.896056, 5.42263, 0.220027, 3.07323, 0.4, -0.00359214, 0.965685, 0.913247, 0.929574, 0.918936
0.896106, 5.4194, 0.219991, 3.07329, 0.4, -0.00359108, 0.965688, 0.913247, 0.929573, 0.918935
0.896156, 5.41617, 0.219955, 3.07335, 0.4, -0.00359002, 0.965692, 0.913247, 0.929572, 0.918935
0.896206, 5.41294, 0.219918, 3.07341, 0.4, -0.00358896, 0.965696, 0.913248, 0.929571, 0.918935
0.896257, 5.40971, 0.219882, 3.07347, 0.4, -0.0035879, 0.965699, 0.913248, 0.92957, 0.918934
0.896307, 5.40648, 0.219846, 3.07353, 0.4, -0.00358684, 0.965703, 0.913249, 0.92957, 0.918934
0.896357, 5.40325, 0.21981, 3.07359, 0.4, -0.00358578, 0.965707, 0.913249, 0.929569, 0.918934
0.896407, 5.40003, 0.219774, 3.07365, 0.4, -0.00358472, 0.965711, 0.913249, 0.929568, 0.918933
0.896457, 5.3968, 0.219738, 3.07371, 0.4, -0.00358366, 0.965714, 0.91325, 0.929567, 0.918933
0.896507, 5.39358, 0.219702, 3.07377, 0.4, -0.0035826, 0.965718, 0.91325, 0.929566, 0.918933
0.896557, 5.39035, 0.219666, 3.07383, 0.4, -0.00358154, 0.965722, 0.913251, 0.929565, 0.918932
0.896607, 5.38713, 0.21963, 3.07389, 0.4, -0.00358048, 0.965725, 0.913251, 0.929565, 0.918932
0.896657, 5.38391, 0.219594, 3.07394, 0.4, -0.00357941, 0.965729, 0.913252, 0.929564, 0.918932
0.896707, 5.38069, 0.219558, 3.074, 0.4, -0.00357835, 0.965733, 0.913252, 0.929563, 0.918931
0.896757, 5.37747, 0.219522, 3.07406, 0.4, -0.00357729, 0.965737, 0.913252, 0.929562, 0.918931
0.896807, 5.37425, 0.219486, 3.07412, 0.4, -0.00357623, 0.96574, 0.913253, 0.929561, 0.918931
0.896857, 5.37103, 0.219449, 3.07418, 0.4, -0.00357516, 0.965744, 0.913253, 0.92956, 0.91893
0.896907, 5.36781, 0.219414, 3.07424, 0.4, -0.0035741, 0.965748, 0.913254, 0.92956, 0.91893
0.896957, 5.36459, 0.219378, 3.0743, 0.4, -0.00357304, 0.965751, 0.913254, 0.929559, 0.91893
0.897007, 5.36138, 0.219342, 3.07436, 0.4, -0.00357197, 0.965755, 0.913255, 0.929558, 0.918929
0.897057, 5.35817, 0.219306, 3.07442, 0.4, -0.00357091, 0.965759, 0.913255, 0.929557, 0.918929
0.897107, 5.35495, 0.21927, 3.07448, 0.4, -0.00356985, 0.965762, 0.913255, 0.929556, 0.918929
0.897157, 5.35174, 0.219234, 3.07454, 0.4, -0.00356878, 0.965766, 0.913256, 0.929556, 0.918928
0.897207, 5.34853, 0.219198, 3.0746, 0.4, -0.00356772, 0.96577, 0.913256, 0.929555, 0.918928
0.897257, 5.34532, 0.219163, 3.07466, 0.4, -0.00356665, 0.965773, 0.913257, 0.929554, 0.918928
0.897307, 5.34211, 0.219127, 3.07471, 0.4, -0.00356559, 0.965777, 0.913257, 0.929553, 0.918927
0.897357, 5.3389, 0.219091, 3.07477, 0.4, -0.00356452, 0.965781, 0.913258, 0.929552, 0.918927
0.897407, 5.33569, 0.219055, 3.07483, 0.4, -0.00356346, 0.965785, 0.913258, 0.929552, 0.918927
0.897457, 5.33249, 0.219019, 3.07489, 0.4, -0.00356239, 0.965788, 0.913258, 0.929551, 0.918926
0.897507, 5.32928, 0.218984, 3.07495, 0.4, -0.00356133, 0.965792, 0.913259, 0.92955, 0.918926
0.897557, 5.32608, 0.218948, 3.07501, 0.4, -0.00356026, 0.965796, 0.913259, 0.929549, 0.918926
0.897607, 5.32287, 0.218912, 3.07507, 0.4, -0.00355919, 0.965799, 0.91326, 0.929548, 0.918925
0.897657, 5.31967, 0.218877, 3.07513, 0.4, -0.00355813, 0.965803, 0.91326, 0.929547, 0.918925
0.897707, 5.31647, 0.218841, 3.07519, 0.4, -0.00355706, 0.965807, 0.913261, 0.929547, 0.918925
0.897757, 5.31327, 0.218805, 3.07525, 0.4, -0.003556, 0.96581, 0.913261, 0.929546, 0.918924
0.897807, 5.31007, 0.21877, 3.0753, 0.4, -0.00355493, 0.965814, 0.913262, 0.929545, 0.918924
0.897857, 5.30687, 0.218734, 3.07536, 0.4, -0.00355386, 0.965818, 0.913262, 0.929544, 0.918924
0.897907, 5.30367, 0.218699, 3.07542, 0.4, -0.00355279, 0.965822, 0.913263, 0.929543, 0.918923
0.897957, 5.30047, 0.218663, 3.07548, 0.4, -0.00355173, 0.965825, 0.913263, 0.929543, 0.918923
0.898007, 5.29728, 0.218628, 3.07554, 0.4, -0.00355066, 0.965829, 0.913263, 0.929542, 0.918923
0.898057, 5.29408, 0.218592, 3.0756, 0.4, -0.00354959, 0.965833, 0.913264, 0.929541, 0.918922
0.898107, 5.29089, 0.218556, 3.07566, 0.4, -0.00354852, 0.965836, 0.913264, 0.92954, 0.918922
0.898157, 5.28769, 0.218521, 3.07572, 0.4, -0.00354745, 0.96584, 0.913265, 0.92954, 0.918922
0.898207, 5.2845, 0.218485, 3.07577, 0.4, -0.00354639, 0.965844, 0.913265, 0.929539, 0.918921
0.898257, 5.28131, 0.21845, 3.07583, 0.4, -0.00354532, 0.965848, 0.913266, 0.929538, 0.918921
0.898307, 5.27812, 0.218414, 3.07589, 0.4, -0.00354425, 0.965851, 0.913266, 0.929537, 0.918921
0.898357, 5.27493, 0.218379, 3.07595, 0.4, -0.00354318, 0.965855, 0.913267, 0.929536, 0.918921
0.898407, 5.27174, 0.218344, 3.07601, 0.4, -0.00354211, 0.965859, 0.913267, 0.929536, 0.91892
0.898457, 5.26855, 0.218309, 3.07607, 0.4, -0.00354104, 0.965862, 0.913268, 0.929535, 0.91892
0.898507, 5.26537, 0.218273, 3.07613, 0.4, -0.00353997, 0.965866, 0.913268, 0.929534, 0.91892
0.898557, 5.26218, 0.218238, 3.07618, 0.4, -0.0035389, 0.96587, 0.913269, 0.929533, 0.918919
0.898607, 5.259, 0.218202, 3.07624, 0.4, -0.00353783, 0.965874, 0.913269, 0.929533, 0.918919
0.898657, 5.25581, 0.218167, 3.0763, 0.4, -0.00353676, 0.965877, 0.91327, 0.929532, 0.918919
0.898707, 5.25263, 0.218132, 3.07636, 0.4, -0.00353569, 0.965881, 0.91327, 0.929531, 0.918918
0.898757, 5.24945, 0.218096, 3.07642, 0.4, -0.00353462, 0.965885, 0.91327, 0.92953, 0.918918
0.898807, 5.24627, 0.218061, 3.07648, 0.4, -0.00353355, 0.965888, 0.913271, 0.929529, 0.918918
0.898857, 5.24309, 0.218026, 3.07653, 0.4, -0.00353248, 0.965892, 0.913271, 0.929529, 0.918918
0.898907, 5.23991, 0.217991, 3.07659, 0.4, -0.00353141, 0.965896, 0.913272, 0.929528, 0.918917
0.898957, 5.23673, 0.217956, 3.07665, 0.4, -0.00353034, 0.965899, 0.913272, 0.929527, 0.918917
0.899007, 5.23356, 0.21792, 3.07671, 0.4, -0.00352926, 0.965903, 0.913273, 0.929526, 0.918917
0.899057, 5.23038, 0.217885, 3.07677, 0.4, -0.00352819, 0.965907, 0.913273, 0.929526, 0.918916
0.899107, 5.2272, 0.21785, 3.07683, 0.4, -0.00352712, 0.965911, 0.913274, 0.929525, 0.918916
0.899157, 5.22403, 0.217815, 3.07688, 0.4, -0.00352605, 0.965914, 0.913274, 0.929524, 0.918916
0.899207, 5.22086, 0.21778, 3.07694, 0.4, -0.00352497, 0.965918, 0.913275, 0.929523, 0.918916
0.899257, 5.21769, 0.217745, 3.077, 0.4, -0.0035239, 0.965922, 0.913275, 0.929523, 0.918915
0.899307, 5.21451, 0.21771, 3.07706, 0.4, -0.00352283, 0.965925, 0.913276, 0.929522, 0.918915
0.899357, 5.21134, 0.217675, 3.07712, 0.4, -0.00352176, 0.965929, 0.913276, 0.929521, 0.918915
0.899407, 5.20818, 0.21764, 3.07717, 0.4, -0.00352068, 0.965933, 0.913277, 0.92952, 0.918914
0.899457, 5.20501, 0.217604, 3.07723, 0.4, -0.00351961, 0.965937, 0.913277, 0.929519, 0.918914
0.899507, 5.20184, 0.217569, 3.07729, 0.4, -0.00351854, 0.96594, 0.913278, 0.929519, 0.918914
0.899557, 5.19867, 0.217534, 3.07735, 0.4, -0.00351746, 0.965944, 0.913278, 0.929518, 0.918914
0.899607, 5.19551, 0.2175, 3.07741, 0.4, -0.00351639, 0.965948, 0.913279, 0.929517, 0.918913
0.899657, 5.19234, 0.217465, 3.07747, 0.4, -0.00351531, 0.965951, 0.913279, 0.929516, 0.918913
0.899707, 5.18918, 0.21743, 3.07752, 0.4, -0.00351424, 0.965955, 0.91328, 0.929516, 0.918913
0.899757, 5.18602, 0.217395, 3.07758, 0.4, -0.00351316, 0.965959, 0.91328, 0.929515, 0.918912
0.899807, 5.18286, 0.21736, 3.07764, 0.4, -0.00351209, 0.965963, 0.913281, 0.929514, 0.918912
0.899857, 5.1797, 0.217325, 3.0777, 0.4, -0.00351101, 0.965966, 0.913281, 0.929514, 0.918912
0.899907, 5.17654, 0.21729, 3.07775, 0.4, -0.00350994, 0.96597, 0.913282, 0.929513, 0.918912
0.899957, 5.17338, 0.217256, 3.07781, 0.4, -0.00350886, 0.965974, 0.913282, 0.929512, 0.918911
0.900007, 5.17022, 0.217221, 3.07787, 0.4, -0.00350779, 0.965978, 0.913283, 0.929511, 0.918911
0.900057, 5.16707, 0.217186, 3.07793, 0.4, -0.00350671, 0.965981, 0.913283, 0.929511, 0.918911
0.900107, 5.16391, 0.217151, 3.07799, 0.4, -0.00350563, 0.965985, 0.913284, 0.92951, 0.918911
0.900157, 5.16076, 0.217116, 3.07804, 0.4, -0.00350456, 0.965989, 0.913284, 0.929509, 0.91891
0.900207, 5.1576, 0.217082, 3.0781, 0.4, -0.00350348, 0.965992, 0.913285, 0.929508, 0.91891
0.900257, 5.15445, 0.217047, 3.07816, 0.4, -0.0035024, 0.965996, 0.913285, 0.929508, 0.91891
0.900307, 5.1513, 0.217012, 3.07822, 0.4, -0.00350133, 0.966, 0.913286, 0.929507, 0.91891
0.900357, 5.14815, 0.216977, 3.07828, 0.4, -0.00350025, 0.966004, 0.913286, 0.929506, 0.918909
0.900407, 5.145, 0.216943, 3.07833, 0.4, -0.00349917, 0.966007, 0.913287, 0.929505, 0.918909
0.900457, 5.14185, 0.216908, 3.07839, 0.4, -0.0034981, 0.966011, 0.913287, 0.929505, 0.918909
0.900507, 5.1387, 0.216873, 3.07845, 0.4, -0.00349702, 0.966015, 0.913288, 0.929504, 0.918909
0.900557, 5.13555, 0.216839, 3.07851, 0.4, -0.00349594, 0.966018, 0.913288, 0.929503, 0.918908
0.900607, 5.13241, 0.216804, 3.07856, 0.4, -0.00349486, 0.966022, 0.913289, 0.929503, 0.918908
0.900657, 5.12926, 0.21677, 3.07862, 0.4, -0.00349378, 0.966026, 0.913289, 0.929502, 0.918908
0.900707, 5.12612, 0.216735, 3.07868, 0.4, -0.0034927, 0.96603, 0.91329, 0.929501, 0.918908
0.900757, 5.12298, 0.216701, 3.07874, 0.4, -0.00349163, 0.966033, 0.91329, 0.9295, 0.918907
0.900807, 5.11983, 0.216666, 3.07879, 0.4, -0.00349055, 0.966037, 0.913291, 0.9295, 0.918907
0.900857, 5.11669, 0.216632, 3.07885, 0.4, -0.00348947, 0.966041, 0.913291, 0.929499, 0.918907
0.900907, 5.11355, 0.216597, 3.07891, 0.4, -0.00348839, 0.966045, 0.913292, 0.929498, 0.918907
0.900957, 5.11041, 0.216563, 3.07897, 0.4, -0.00348731, 0.966048, 0.913292, 0.929497, 0.918906
0.901007, 5.10728, 0.216528, 3.07902, 0.4, -0.00348623, 0.966052, 0.913293, 0.929497, 0.918906
0.901057, 5.10414, 0.216494, 3.07908, 0.4, -0.00348515, 0.966056, 0.913293, 0.929496, 0.918906
0.901107, 5.101, 0.216459, 3.07914, 0.4, -0.00348407, 0.96606, 0.913294, 0.929495, 0.918906
0.901157, 5.09787, 0.216425, 3.0792, 0.4, -0.00348299, 0.966063, 0.913294, 0.929495, 0.918905
0.901207, 5.09473, 0.21639, 3.07925, 0.4, -0.00348191, 0.966067, 0.913295, 0.929494, 0.918905
0.901257, 5.0916, 0.216356, 3.07931, 0.4, -0.00348083, 0.966071, 0.913296, 0.929493, 0.918905
0.901307, 5.08847, 0.216322, 3.07937, 0.4, -0.00347975, 0.966074, 0.913296, 0.929492, 0.918905
0.901357, 5.08534, 0.216287, 3.07942, 0.4, -0.00347867, 0.966078, 0.913297, 0.929492, 0.918905
0.901407, 5.08221, 0.216253, 3.07948, 0.4, -0.00347758, 0.966082, 0.913297, 0.929491, 0.918904
0.901457, 5.07908, 0.216219, 3.07954, 0.4, -0.0034765, 0.966086, 0.913298, 0.92949, 0.918904
0.901507, 5.07595, 0.216185, 3.0796, 0.4, -0.00347542, 0.966089, 0.913298, 0.92949, 0.918904
0.901557, 5.07282, 0.21615, 3.07965, 0.4, -0.00347434, 0.966093, 0.913299, 0.929489, 0.918904
0.901607, 5.06969, 0.216116, 3.07971, 0.4, -0.00347326, 0.966097, 0.913299, 0.929488, 0.918904
0.901657, 5.06657, 0.216082, 3.07977, 0.4, -0.00347217, 0.966101, 0.9133, 0.929488, 0.918903
0.901707, 5.06344, 0.216048, 3.07982, 0.4, -0.00347109, 0.966104, 0.9133, 0.929487, 0.918903
0.901757, 5.06032, 0.216014, 3.07988, 0.4, -0.00347001, 0.966108, 0.913301, 0.929486, 0.918903
0.901807, 5.0572, 0.215979, 3.07994, 0.4, -0.00346893, 0.966112, 0.913301, 0.929486, 0.918903
0.901857, 5.05408, 0.215945, 3.08, 0.4, -0.00346784, 0.966116, 0.913302, 0.929485, 0.918902
0.901907, 5.05096, 0.215911, 3.08005, 0.4, -0.00346676, 0.966119, 0.913303, 0.929484, 0.918902
0.901957, 5.04784, 0.215877, 3.08011, 0.4, -0.00346568, 0.966123, 0.913303, 0.929483, 0.918902
0.902007, 5.04472, 0.215843, 3.08017, 0.4, -0.00346459, 0.966127, 0.913304, 0.929483, 0.918902
0.902057, 5.0416, 0.215809, 3.08022, 0.4, -0.00346351, 0.966131, 0.913304, 0.929482, 0.918902
0.902107, 5.03848, 0.215775, 3.08028, 0.4, -0.00346242, 0.966134, 0.913305, 0.929481, 0.918901
0.902157, 5.03537, 0.215741, 3.08034, 0.4, -0.00346134, 0.966138, 0.913305, 0.929481, 0.918901
0.902207, 5.03225, 0.215707, 3.08039, 0.4, -0.00346026, 0.966142, 0.913306, 0.92948, 0.918901
0.902258, 5.02914, 0.215673, 3.08045, 0.4, -0.00345917, 0.966146, 0.913306, 0.929479, 0.918901
0.902308, 5.02603, 0.215639, 3.08051, 0.4, -0.00345809, 0.966149, 0.913307, 0.929479, 0.918901
0.902358, 5.02292, 0.215605, 3.08056, 0.4, -0.003457, 0.966153, 0.913308, 0.929478, 0.9189
0.902408, 5.0198, 0.215571, 3.08062, 0.4, -0.00345592, 0.966157, 0.913308, 0.929477, 0.9189
0.902458, 5.0167, 0.215537, 3.08068, 0.4, -0.00345483, 0.96616, 0.913309, 0.929477, 0.9189
0.902508, 5.01359, 0.215503, 3.08073, 0.4, -0.00345374, 0.966164, 0.913309, 0.929476, 0.9189
0.902558, 5.01048, 0.215469, 3.08079, 0.4, -0.00345266, 0.966168, 0.91331, 0.929475, 0.9189
0.902608, 5.00737, 0.215435, 3.08085, 0.4, -0.00345157, 0.966172, 0.91331, 0.929475, 0.918899
0.902658, 5.00427, 0.215402, 3.0809, 0.4, -0.00345049, 0.966175, 0.913311, 0.929474, 0.918899
0.902708, 5.00116, 0.215368, 3.08096, 0.4, -0.0034494, 0.966179, 0.913311, 0.929473, 0.918899
0.902758, 4.99806, 0.215334, 3.08102, 0.4, -0.00344831, 0.966183, 0.913312, 0.929473, 0.918899
0.902808, 4.99495, 0.2153, 3.08107, 0.4, -0.00344723, 0.966187, 0.913312, 0.929472, 0.918899
0.902858, 4.99185, 0.215266, 3.08113, 0.4, -0.00344614, 0.96619, 0.913313, 0.929471, 0.918898
0.902908, 4.98875, 0.215233, 3.08119, 0.4, -0.00344505, 0.966194, 0.913314, 0.929471, 0.918898
0.902958, 4.98565, 0.215199, 3.08124, 0.4, -0.00344396, 0.966198, 0.913314, 0.92947, 0.918898
0.903008, 4.98255, 0.215165, 3.0813, 0.4, -0.00344288, 0.966202, 0.913315, 0.929469, 0.918898
0.903058, 4.97945, 0.215131, 3.08136, 0.4, -0.00344179, 0.966205, 0.913315, 0.929469, 0.918898
0.903108, 4.97636, 0.215098, 3.08141, 0.4, -0.0034407, 0.966209, 0.913316, 0.929468, 0.918898
0.903158, 4.97326, 0.215064, 3.08147, 0.4, -0.00343961, 0.966213, 0.913316, 0.929467, 0.918897
0.903208, 4.97016, 0.215031, 3.08153, 0.4, -0.00343852, 0.966217, 0.913317, 0.929467, 0.918897
0.903258, 4.96707, 0.214997, 3.08158, 0.4, -0.00343744, 0.96622, 0.913318, 0.929466, 0.918897
0.903308, 4.96398, 0.214963, 3.08164, 0.4, -0.00343635, 0.966224, 0.913318, 0.929465, 0.918897
0.903358, 4.96089, 0.21493, 3.0817, 0.4, -0.00343526, 0.966228, 0.913319, 0.929465, 0.918897
0.903408, 4.95779, 0.214896, 3.08175, 0.4, -0.00343417, 0.966232, 0.91332, 0.929464, 0.918897
0.903458, 4.9547, 0.214863, 3.08181, 0.4, -0.00343308, 0.966236, 0.91332, 0.929464, 0.918896
0.903508, 4.95161, 0.214829, 3.08186, 0.4, -0.00343199, 0.966239, 0.913321, 0.929463, 0.918896
0.903558, 4.94853, 0.214796, 3.08192, 0.4, -0.0034309, 0.966243, 0.913321, 0.929462, 0.918896
0.903608, 4.94544, 0.214762, 3.08198, 0.4, -0.00342981, 0.966247, 0.913322, 0.929462, 0.918896
0.903658, 4.94235, 0.214729, 3.08203, 0.4, -0.00342872, 0.966251, 0.913323, 0.929461, 0.918896
0.903708, 4.93927, 0.214695, 3.08209, 0.4, -0.00342763, 0.966255, 0.913323, 0.92946, 0.918896
0.903758, 4.93618, 0.214662, 3.08215, 0.4, -0.00342654, 0.966258, 0.913324, 0.92946, 0.918896
0.903808, 4.9331, 0.214628, 3.0822, 0.4, -0.00342545, 0.966262, 0.913324, 0.929459, 0.918895
0.903858, 4.93002, 0.214595, 3.08226, 0.4, -0.00342436, 0.966266, 0.913325, 0.929459, 0.918895
0.903908, 4.92694, 0.214562, 3.08231, 0.4, -0.00342327, 0.96627, 0.913326, 0.929458, 0.918895
0.903958, 4.92385, 0.214528, 3.08237, 0.4, -0.00342218, 0.966273, 0.913326, 0.929457, 0.918895
0.904008, 4.92078, 0.214495, 3.08243, 0.4, -0.00342108, 0.966277, 0.913327, 0.929457, 0.918895
0.904058, 4.9177, 0.214462, 3.08248, 0.4, -0.00341999, 0.966281, 0.913327, 0.929456, 0.918895
0.904108, 4.91462, 0.214428, 3.08254, 0.4, -0.0034189, 0.966285, 0.913328, 0.929455, 0.918895
0.904158, 4.91154, 0.214395, 3.08259, 0.4, -0.00341781, 0.966288, 0.913329, 0.929455, 0.918894
0.904208, 4.90847, 0.214362, 3.08265, 0.4, -0.00341672, 0.966292, 0.913329, 0.929454, 0.918894
0.904258, 4.90539, 0.214329, 3.08271, 0.4, -0.00341562, 0.966296, 0.91333, 0.929454, 0.918894
0.904308, 4.90232, 0.214295, 3.08276, 0.4, -0.00341453, 0.9663, 0.91333, 0.929453, 0.918894
0.904358, 4.89925, 0.214262, 3.08282, 0.4, -0.00341344, 0.966304, 0.913331, 0.929452, 0.918894
0.904408, 4.89617, 0.214229, 3.08287, 0.4, -0.00341235, 0.966307, 0.913332, 0.929452, 0.918894
0.904458, 4.8931, 0.214196, 3.08293, 0.4, -0.00341125, 0.966311, 0.913332, 0.929451, 0.918894
0.904508, 4.89003, 0.214163, 3.08299, 0.4, -0.00341016, 0.966315, 0.913333, 0.929451, 0.918893
0.904558, 4.88697, 0.214129, 3.08304, 0.4, -0.00340906, 0.966319, 0.913334, 0.92945, 0.918893
0.904608, 4.8839, 0.214096, 3.0831, 0.4, -0.00340797, 0.966323, 0.913334, 0.929449, 0.918893
0.904658, 4.88083, 0.214063, 3.08315, 0.4, -0.00340688, 0.966326, 0.913335, 0.929449, 0.918893
0.904708, 4.87777, 0.21403, 3.08321, 0.4, -0.00340578, 0.96633, 0.913335, 0.929448, 0.918893
0.904758, 4.8747, 0.213997, 3.08326, 0.4, -0.00340469, 0.966334, 0.913336, 0.929448, 0.918893
0.904808, 4.87164, 0.213964, 3.08332, 0.4, -0.00340359, 0.966338, 0.913337, 0.929447, 0.918893
0.904858, 4.86857, 0.213931, 3.08338, 0.4, -0.0034025, 0.966341, 0.913337, 0.929446, 0.918893
0.904908, 4.86551, 0.213898, 3.08343, 0.4, -0.0034014, 0.966345, 0.913338, 0.929446, 0.918893
0.904958, 4.86245, 0.213865, 3.08349, 0.4, -0.00340031, 0.966349, 0.913339, 0.929445, 0.918892
0.905008, 4.85939, 0.213832, 3.08354, 0.4, -0.00339921, 0.966353, 0.913339, 0.929445, 0.918892
0.905058, 4.85633, 0.213799, 3.0836, 0.4, -0.00339812, 0.966357, 0.91334, 0.929444, 0.918892
0.905108, 4.85328, 0.213766, 3.08365, 0.4, -0.00339702, 0.966361, 0.913341, 0.929443, 0.918892
0.905158, 4.85022, 0.213733, 3.08371, 0.4, -0.00339593, 0.966364, 0.913341, 0.929443, 0.918892
0.905208, 4.84716, 0.2137, 3.08377, 0.4, -0.00339483, 0.966368, 0.913342, 0.929442, 0.918892
0.905258, 4.84411, 0.213667, 3.08382, 0.4, -0.00339373, 0.966372, 0.913343, 0.929442, 0.918892
0.905308, 4.84105, 0.213635, 3.08388, 0.4, -0.00339264, 0.966376, 0.913343, 0.929441, 0.918892
0.905358, 4.838, 0.213602, 3.08393, 0.4, -0.00339154, 0.96638, 0.913344, 0.92944, 0.918892
0.905408, 4.83495, 0.213569, 3.08399, 0.4, -0.00339044, 0.966383, 0.913345, 0.92944, 0.918892
0.905458, 4.8319, 0.213536, 3.08404, 0.4, -0.00338935, 0.966387, 0.913345, 0.929439, 0.918891
0.905508, 4.82885, 0.213503, 3.0841, 0.4, -0.00338825, 0.966391, 0.913346, 0.929439, 0.918891
0.905558, 4.8258, 0.213471, 3.08415, 0.4, -0.00338715, 0.966395, 0.913346, 0.929438, 0.918891
0.905608, 4.82275, 0.213438, 3.08421, 0.4, -0.00338606, 0.966398, 0.913347, 0.929438, 0.918891
0.905658, 4.81971, 0.213405, 3.08426, 0.4, -0.00338496, 0.966402, 0.913348, 0.929437, 0.918891
0.905708, 4.81666, 0.213373, 3.08432, 0.4, -0.00338386, 0.966406, 0.913348, 0.929436, 0.918891
0.905758, 4.81361, 0.21334, 3.08437, 0.4, -0.00338276, 0.96641, 0.913349, 0.929436, 0.918891
0.905808, 4.81057, 0.213307, 3.08443, 0.4, -0.00338166, 0.966414, 0.91335, 0.929435, 0.918891
0.905858, 4.80753, 0.213275, 3.08448, 0.4, -0.00338056, 0.966417, 0.91335, 0.929435, 0.918891
0.905908, 4.80448, 0.213242, 3.08454, 0.4, -0.00337947, 0.966421, 0.913351, 0.929434, 0.918891
0.905958, 4.80144, 0.213209, 3.08459, 0.4, -0.00337837, 0.966425, 0.913352, 0.929434, 0.91889
0.906008, 4.7984, 0.213177, 3.08465, 0.4, -0.00337727, 0.966429, 0.913352, 0.929433, 0.91889
0.906058, 4.79536, 0.213144, 3.08471, 0.4, -0.00337617, 0.966433, 0.913353, 0.929432, 0.91889
0.906108, 4.79233, 0.213112, 3.08476, 0.4, -0.00337507, 0.966437, 0.913354, 0.929432, 0.91889
0.906158, 4.78929, 0.213079, 3.08482, 0.4, -0.00337397, 0.96644, 0.913354, 0.929431, 0.91889
0.906208, 4.78625, 0.213047, 3.08487, 0.4, -0.00337287, 0.966444, 0.913355, 0.929431, 0.91889
0.906258, 4.78322, 0.213014, 3.08493, 0.4, -0.00337177, 0.966448, 0.913356, 0.92943, 0.91889
0.906308, 4.78018, 0.212982, 3.08498, 0.4, -0.00337067, 0.966452, 0.913356, 0.92943, 0.91889
0.906358, 4.77715, 0.212949, 3.08504, 0.4, -0.00336957, 0.966455, 0.913357, 0.929429, 0.91889
0.906408, 4.77412, 0.212917, 3.08509, 0.4, -0.00336847, 0.966459, 0.913358, 0.929429, 0.91889
0.906458, 4.77109, 0.212884, 3.08514, 0.4, -0.00336737, 0.966463, 0.913358, 0.929428, 0.91889
0.906508, 4.76806, 0.212852, 3.0852, 0.4, -0.00336627, 0.966467, 0.913359, 0.929427, 0.91889
0.906558, 4.76503, 0.21282, 3.08526, 0.4, -0.00336517, 0.966471, 0.91336, 0.929427, 0.91889
0.906608, 4.762, 0.212787, 3.08531, 0.4, -0.00336406, 0.966474, 0.91336, 0.929426, 0.918889
0.906658, 4.75897, 0.212755, 3.08536, 0.4, -0.00336296, 0.966478, 0.913361, 0.929426, 0.918889
0.906708, 4.75595, 0.212722, 3.08542, 0.4, -0.00336186, 0.966482, 0.913362, 0.929425, 0.918889
0.906758, 4.75292, 0.21269, 3.08547, 0.4, -0.00336076, 0.966486, 0.913362, 0.929425, 0.918889
0.906808, 4.7499, 0.212658, 3.08553, 0.4, -0.00335966, 0.96649, 0.913363, 0.929424, 0.918889
0.906858, 4.74687, 0.212625, 3.08558, 0.4, -0.00335855, 0.966494, 0.913364, 0.929424, 0.918889
0.906908, 4.74385, 0.212593, 3.08564, 0.4, -0.00335745, 0.966497, 0.913364, 0.929423, 0.918889
0.906958, 4.74083, 0.212561, 3.08569, 0.4, -0.00335635, 0.966501, 0.913365, 0.929423, 0.918889
0.907008, 4.73781, 0.212529, 3.08575, 0.4, -0.00335525, 0.966505, 0.913366, 0.929422, 0.918889
0.907058, 4.73479, 0.212497, 3.0858, 0.4, -0.00335414, 0.966509, 0.913367, 0.929421, 0.918889
0.907108, 4.73177, 0.212464, 3.08586, 0.4, -0.00335304, 0.966513, 0.913367, 0.929421, 0.918889
0.907158, 4.72876, 0.212432, 3.08591, 0.4, -0.00335194, 0.966516, 0.913368, 0.92942, 0.918889
0.907208, 4.72574, 0.2124, 3.08597, 0.4, -0.00335083, 0.96652, 0.913369, 0.92942, 0.918889
0.907258, 4.72273, 0.212368, 3.08602, 0.4, -0.00334973, 0.966524, 0.913369, 0.929419, 0.918889
0.907308, 4.71971, 0.212336, 3.08608, 0.4, -0.00334863, 0.966528, 0.91337, 0.929419, 0.918889
0.907358, 4.7167, 0.212304, 3.08613, 0.4, -0.00334752, 0.966532, 0.913371, 0.929418, 0.918889
0.907408, 4.71369, 0.212272, 3.08618, 0.4, -0.00334642, 0.966536, 0.913371, 0.929418, 0.918889
0.907458, 4.71067, 0.212239, 3.08624, 0.4, -0.00334531, 0.966539, 0.913372, 0.929417, 0.918889
0.907508, 4.70766, 0.212207, 3.08629, 0.4, -0.00334421, 0.966543, 0.913373, 0.929417, 0.918888
0.907558, 4.70465, 0.212175, 3.08635, 0.4, -0.0033431, 0.966547, 0.913373, 0.929416, 0.918888
0.907608, 4.70165, 0.212144, 3.0864, 0.4, -0.003342, 0.966551, 0.913374, 0.929416, 0.918888
0.907658, 4.69864, 0.212111, 3.08646, 0.4, -0.00334089, 0.966555, 0.913375, 0.929415, 0.918888
0.907708, 4.69563, 0.21208, 3.08651, 0.4, -0.00333979, 0.966558, 0.913376, 0.929415, 0.918888
0.907758, 4.69263, 0.212048, 3.08656, 0.4, -0.00333868, 0.966562, 0.913376, 0.929414, 0.918888
0.907808, 4.68962, 0.212016, 3.08662, 0.4, -0.00333758, 0.966566, 0.913377, 0.929414, 0.918888
0.907858, 4.68662, 0.211984, 3.08667, 0.4, -0.00333647, 0.96657, 0.913378, 0.929413, 0.918888
0.907908, 4.68362, 0.211952, 3.08673, 0.4, -0.00333536, 0.966574, 0.913378, 0.929413, 0.918888
0.907958, 4.68062, 0.21192, 3.08678, 0.4, -0.00333426, 0.966577, 0.913379, 0.929412, 0.918888
0.908008, 4.67761, 0.211888, 3.08683, 0.4, -0.00333315, 0.966581, 0.91338, 0.929412, 0.918888
0.908058, 4.67462, 0.211856, 3.08689, 0.4, -0.00333205, 0.966585, 0.913381, 0.929411, 0.918888
0.908108, 4.67162, 0.211825, 3.08694, 0.4, -0.00333094, 0.966589, 0.913381, 0.929411, 0.918888
0.908158, 4.66862, 0.211793, 3.087, 0.4, -0.00332983, 0.966593, 0.913382, 0.92941, 0.918888
0.908208, 4.66562, 0.211761, 3.08705, 0.4, -0.00332872, 0.966597, 0.913383, 0.92941, 0.918888
0.908258, 4.66263, 0.211729, 3.08711, 0.4, -0.00332762, 0.966601, 0.913383, 0.929409, 0.918888
0.908309, 4.65963, 0.211697, 3.08716, 0.4, -0.00332651, 0.966604, 0.913384, 0.929409, 0.918888
0.908359, 4.65664, 0.211666, 3.08721, 0.4, -0.0033254, 0.966608, 0.913385, 0.929408, 0.918888
0.908409, 4.65365, 0.211634, 3.08727, 0.4, -0.00332429, 0.966612, 0.913386, 0.929408, 0.918888
0.908459, 4.65066, 0.211602, 3.08732, 0.4, -0.00332318, 0.966616, 0.913386, 0.929407, 0.918888
0.908509, 4.64767, 0.211571, 3.08738, 0.4, -0.00332208, 0.96662, 0.913387, 0.929407, 0.918888
0.908559, 4.64468, 0.211539, 3.08743, 0.4, -0.00332097, 0.966624, 0.913388, 0.929406, 0.918888
0.908609, 4.64169, 0.211507, 3.08748, 0.4, -0.00331986, 0.966627, 0.913388, 0.929406, 0.918888
0.908659, 4.6387, 0.211476, 3.08754, 0.4, -0.00331875, 0.966631, 0.913389, 0.929405, 0.918888
0.908709, 4.63571, 0.211444, 3.08759, 0.4, -0.00331764, 0.966635, 0.91339, 0.929405, 0.918888
0.908759, 4.63273, 0.211413, 3.08765, 0.4, -0.00331653, 0.966639, 0.913391, 0.929404, 0.918888
0.908809, 4.62974, 0.211381, 3.0877, 0.4, -0.00331542, 0.966643, 0.913392, 0.929404, 0.918888
0.908859, 4.62676, 0.211349, 3.08775, 0.4, -0.00331431, 0.966647, 0.913392, 0.929403, 0.918888
0.908909, 4.62378, 0.211318, 3.08781, 0.4, -0.0033132, 0.96665, 0.913393, 0.929403, 0.918888
0.908959, 4.6208, 0.211286, 3.08786, 0.4, -0.00331209, 0.966654, 0.913394, 0.929402, 0.918888
0.909009, 4.61782, 0.211255, 3.08791, 0.4, -0.00331098, 0.966658, 0.913394, 0.929402, 0.918888
0.909059, 4.61484, 0.211224, 3.08797, 0.4, -0.00330987, 0.966662, 0.913395, 0.929401, 0.918888
0.909109, 4.61186, 0.211192, 3.08802, 0.4, -0.00330876, 0.966666, 0.913396, 0.929401, 0.918888
0.909159, 4.60888, 0.21116, 3.08807, 0.4, -0.00330765, 0.966669, 0.913397, 0.9294, 0.918888
0.909209, 4.60591, 0.211129, 3.08813, 0.4, -0.00330654, 0.966673, 0.913397, 0.9294, 0.918888
0.909259, 4.60293, 0.211098, 3.08818, 0.4, -0.00330543, 0.966677, 0.913398, 0.929399, 0.918888
0.909309, 4.59996, 0.211066, 3.08824, 0.4, -0.00330432, 0.966681, 0.913399, 0.929399, 0.918888
0.909359, 4.59698, 0.211035, 3.08829, 0.4, -0.00330321, 0.966685, 0.9134, 0.929398, 0.918888
0.909409, 4.59401, 0.211003, 3.08834, 0.4, -0.0033021, 0.966689, 0.9134, 0.929398, 0.918888
0.909459, 4.59104, 0.210972, 3.0884, 0.4, -0.00330098, 0.966692, 0.913401, 0.929397, 0.918888
0.909509, 4.58807, 0.210941, 3.08845, 0.4, -0.00329987, 0.966696, 0.913402, 0.929397, 0.918888
0.909559, 4.5851, 0.21091, 3.0885, 0.4, -0.00329876, 0.9667, 0.913402, 0.929397, 0.918888
0.909609, 4.58213, 0.210878, 3.08856, 0.4, -0.00329765, 0.966704, 0.913403, 0.929396, 0.918888
0.909659, 4.57916, 0.210847, 3.08861, 0.4, -0.00329653, 0.966708, 0.913404, 0.929396, 0.918888
0.909709, 4.5762, 0.210816, 3.08866, 0.4, -0.00329542, 0.966712, 0.913405, 0.929395, 0.918888
0.909759, 4.57323, 0.210785, 3.08872, 0.4, -0.00329431, 0.966716, 0.913406, 0.929395, 0.918888
0.909809, 4.57027, 0.210754, 3.08877, 0.4, -0.0032932, 0.966719, 0.913406, 0.929394, 0.918888
0.909859, 4.5673, 0.210722, 3.08882, 0.4, -0.00329208, 0.966723, 0.913407, 0.929394, 0.918888
0.909909, 4.56434, 0.210691, 3.08888, 0.4, -0.00329097, 0.966727, 0.913408, 0.929393, 0.918888
0.909959, 4.56138, 0.21066, 3.08893, 0.4, -0.00328986, 0.966731, 0.913409, 0.929393, 0.918888
0.910009, 4.55842, 0.210629, 3.08898, 0.4, -0.00328874, 0.966735, 0.913409, 0.929393, 0.918888
0.910059, 4.55546, 0.210598, 3.08904, 0.4, -0.00328763, 0.966739, 0.91341, 0.929392, 0.918888
0.910109, 4.5525, 0.210567, 3.08909, 0.4, -0.00328651, 0.966743, 0.913411, 0.929392, 0.918888
0.910159, 4.54954, 0.210536, 3.08914, 0.4, -0.0032854, 0.966746, 0.913412, 0.929391, 0.918888
0.910209, 4.54659, 0.210505, 3.0892, 0.4, -0.00328429, 0.96675, 0.913413, 0.929391, 0.918888
0.910259, 4.54363, 0.210474, 3.08925, 0.4, -0.00328317, 0.966754, 0.913413, 0.92939, 0.918888
0.910309, 4.54068, 0.210443, 3.0893, 0.4, -0.00328206, 0.966758, 0.913414, 0.92939, 0.918889
0.910359, 4.53772, 0.210412, 3.08935, 0.4, -0.00328094, 0.966762, 0.913415, 0.929389, 0.918889
0.910409, 4.53477, 0.210381, 3.08941, 0.4, -0.00327983, 0.966766, 0.913416, 0.929389, 0.918889
0.910459, 4.53182, 0.21035, 3.08946, 0.4, -0.00327871, 0.96677, 0.913416, 0.929389, 0.918889
0.910509, 4.52887, 0.210319, 3.08951, 0.4, -0.00327759, 0.966773, 0.913417, 0.929388, 0.918889
0.910559, 4.52592, 0.210288, 3.08957, 0.4, -0.00327648, 0.966777, 0.913418, 0.929388, 0.918889
0.910609, 4.52297, 0.210257, 3.08962, 0.4, -0.00327536, 0.966781, 0.913419, 0.929387, 0.918889
0.910659, 4.52003, 0.210226, 3.08967, 0.4, -0.00327425, 0.966785, 0.913419, 0.929387, 0.918889
0.910709, 4.51708, 0.210195, 3.08972, 0.4, -0.00327313, 0.966789, 0.91342, 0.929386, 0.918889
0.910759, 4.51413, 0.210165, 3.08978, 0.4, -0.00327201, 0.966793, 0.913421, 0.929386, 0.918889
0.910809, 4.51119, 0.210134, 3.08983, 0.4, -0.0032709, 0.966796, 0.913422, 0.929385, 0.918889
0.910859, 4.50825, 0.210103, 3.08988, 0.4, -0.00326978, 0.9668, 0.913423, 0.929385, 0.918889
0.910909, 4.5053, 0.210072, 3.08994, 0.4, -0.00326866, 0.966804, 0.913423, 0.929385, 0.918889
0.910959, 4.50236, 0.210041, 3.08999, 0.4, -0.00326755, 0.966808, 0.913424, 0.929384, 0.918889
0.911009, 4.49942, 0.210011, 3.09004, 0.4, -0.00326643, 0.966812, 0.913425, 0.929384, 0.918889
0.911059, 4.49648, 0.20998, 3.09009, 0.4, -0.00326531, 0.966816, 0.913426, 0.929383, 0.918889
0.911109, 4.49355, 0.209949, 3.09015, 0.4, -0.00326419, 0.96682, 0.913427, 0.929383, 0.918889
0.911159, 4.49061, 0.209919, 3.0902, 0.4, -0.00326308, 0.966823, 0.913427, 0.929383, 0.918889
0.911209, 4.48767, 0.209888, 3.09025, 0.4, -0.00326196, 0.966827, 0.913428, 0.929382, 0.918889
0.911259, 4.48474, 0.209857, 3.0903, 0.4, -0.00326084, 0.966831, 0.913429, 0.929382, 0.91889
0.911309, 4.4818, 0.209827, 3.09036, 0.4, -0.00325972, 0.966835, 0.91343, 0.929381, 0.91889
0.911359, 4.47887, 0.209796, 3.09041, 0.4, -0.0032586, 0.966839, 0.913431, 0.929381, 0.91889
0.911409, 4.47594, 0.209765, 3.09046, 0.4, -0.00325748, 0.966843, 0.913431, 0.92938, 0.91889
0.911459, 4.473, 0.209735, 3.09052, 0.4, -0.00325637, 0.966847, 0.913432, 0.92938, 0.91889
0.911509, 4.47007, 0.209704, 3.09057, 0.4, -0.00325525, 0.96685, 0.913433, 0.92938, 0.91889
0.911559, 4.46715, 0.209674, 3.09062, 0.4, -0.00325413, 0.966854, 0.913434, 0.929379, 0.91889
0.911609, 4.46422, 0.209643, 3.09067, 0.4, -0.00325301, 0.966858, 0.913435, 0.929379, 0.91889
0.911659, 4.46129, 0.209613, 3.09072, 0.4, -0.00325189, 0.966862, 0.913435, 0.929378, 0.91889
0.911709, 4.45836, 0.209582, 3.09078, 0.4, -0.00325077, 0.966866, 0.913436, 0.929378, 0.91889
0.911759, 4.45544, 0.209552, 3.09083, 0.4, -0.00324965, 0.96687, 0.913437, 0.929378, 0.91889
0.911809, 4.45251, 0.209521, 3.09088, 0.4, -0.00324853, 0.966874, 0.913438, 0.929377, 0.91889
0.911859, 4.44959, 0.209491, 3.09093, 0.4, -0.00324741, 0.966877, 0.913439, 0.929377, 0.91889
0.911909, 4.44667, 0.209461, 3.09099, 0.4, -0.00324629, 0.966881, 0.913439, 0.929376, 0.918891
0.911959, 4.44375, 0.20943, 3.09104, 0.4, -0.00324517, 0.966885, 0.91344, 0.929376, 0.918891
0.912009, 4.44083, 0.2094, 3.09109, 0.4, -0.00324405, 0.966889, 0.913441, 0.929376, 0.918891
0.912059, 4.43791, 0.209369, 3.09114, 0.4, -0.00324293, 0.966893, 0.913442, 0.929375, 0.918891
0.912109, 4.43499, 0.209339, 3.0912, 0.4, -0.0032418, 0.966897, 0.913443, 0.929375, 0.918891
0.912159, 4.43207, 0.209309, 3.09125, 0.4, -0.00324068, 0.966901, 0.913444, 0.929375, 0.918891
0.912209, 4.42916, 0.209279, 3.0913, 0.4, -0.00323956, 0.966905, 0.913444, 0.929374, 0.918891
0.912259, 4.42624, 0.209248, 3.09135, 0.4, -0.00323844, 0.966909, 0.913445, 0.929374, 0.918891
0.912309, 4.42333, 0.209218, 3.0914, 0.4, -0.00323732, 0.966912, 0.913446, 0.929373, 0.918891
0.912359, 4.42041, 0.209188, 3.09146, 0.4, -0.0032362, 0.966916, 0.913447, 0.929373, 0.918891
0.912409, 4.4175, 0.209158, 3.09151, 0.4, -0.00323507, 0.96692, 0.913448, 0.929373, 0.918891
0.912459, 4.41459, 0.209127, 3.09156, 0.4, -0.00323395, 0.966924, 0.913448, 0.929372, 0.918892
0.912509, 4.41168, 0.209097, 3.09161, 0.4, -0.00323283, 0.966928, 0.913449, 0.929372, 0.918892
0.912559, 4.40877, 0.209067, 3.09166, 0.4, -0.00323171, 0.966932, 0.91345, 0.929371, 0.918892
0.912609, 4.40587, 0.209037, 3.09172, 0.4, -0.00323058, 0.966936, 0.913451, 0.929371, 0.918892
0.912659, 4.40296, 0.209007, 3.09177, 0.4, -0.00322946, 0.96694, 0.913452, 0.929371, 0.918892
0.912709, 4.40005, 0.208977, 3.09182, 0.4, -0.00322834, 0.966943, 0.913453, 0.92937, 0.918892
0.912759, 4.39715, 0.208946, 3.09187, 0.4, -0.00322721, 0.966947, 0.913453, 0.92937, 0.918892
0.912809, 4.39424, 0.208916, 3.09192, 0.4, -0.00322609, 0.966951, 0.913454, 0.92937, 0.918892
0.912859, 4.39134, 0.208886, 3.09198, 0.4, -0.00322496, 0.966955, 0.913455, 0.929369, 0.918892
0.912909, 4.38844, 0.208856, 3.09203, 0.4, -0.00322384, 0.966959, 0.913456, 0.929369, 0.918893
0.912959, 4.38554, 0.208826, 3.09208, 0.4, -0.00322272, 0.966963, 0.913457, 0.929368, 0.918893
0.913009, 4.38264, 0.208796, 3.09213, 0.4, -0.00322159, 0.966967, 0.913458, 0.929368, 0.918893
0.913059, 4.37974, 0.208766, 3.09218, 0.4, -0.00322047, 0.96697, 0.913459, 0.929368, 0.918893
0.913109, 4.37684, 0.208736, 3.09224, 0.4, -0.00321934, 0.966974, 0.913459, 0.929367, 0.918893
0.913159, 4.37394, 0.208706, 3.09229, 0.4, -0.00321822, 0.966978, 0.91346, 0.929367, 0.918893
0.913209, 4.37105, 0.208676, 3.09234, 0.4, -0.00321709, 0.966982, 0.913461, 0.929367, 0.918893
0.913259, 4.36815, 0.208647, 3.09239, 0.4, -0.00321597, 0.966986, 0.913462, 0.929366, 0.918893
0.913309, 4.36526, 0.208617, 3.09244, 0.4, -0.00321484, 0.96699, 0.913463, 0.929366, 0.918894
0.913359, 4.36237, 0.208587, 3.09249, 0.4, -0.00321372, 0.966994, 0.913464, 0.929366, 0.918894
0.913409, 4.35947, 0.208557, 3.09255, 0.4, -0.00321259, 0.966998, 0.913464, 0.929365, 0.918894
0.913459, 4.35658, 0.208527, 3.0926, 0.4, -0.00321147, 0.967002, 0.913465, 0.929365, 0.918894
0.913509, 4.35369, 0.208498, 3.09265, 0.4, -0.00321034, 0.967005, 0.913466, 0.929365, 0.918894
0.913559, 4.3508, 0.208468, 3.0927, 0.4, -0.00320921, 0.967009, 0.913467, 0.929364, 0.918894
0.913609, 4.34792, 0.208438, 3.09275, 0.4, -0.00320809, 0.967013, 0.913468, 0.929364, 0.918894
0.913659, 4.34503, 0.208408, 3.0928, 0.4, -0.00320696, 0.967017, 0.913469, 0.929364, 0.918894
0.913709, 4.34214, 0.208378, 3.09285, 0.4, -0.00320583, 0.967021, 0.91347, 0.929363, 0.918895
0.913759, 4.33926, 0.208349, 3.09291, 0.4, -0.00320471, 0.967025, 0.913471, 0.929363, 0.918895
0.913809, 4.33638, 0.208319, 3.09296, 0.4, -0.00320358, 0.967029, 0.913471, 0.929363, 0.918895
0.913859, 4.33349, 0.208289, 3.09301, 0.4, -0.00320245, 0.967033, 0.913472, 0.929362, 0.918895
0.913909, 4.33061, 0.20826, 3.09306, 0.4, -0.00320133, 0.967037, 0.913473, 0.929362, 0.918895
0.913959, 4.32773, 0.20823, 3.09311, 0.4, -0.0032002, 0.96704, 0.913474, 0.929362, 0.918895
0.914009, 4.32485, 0.2082, 3.09316, 0.4, -0.00319907, 0.967044, 0.913475, 0.929361, 0.918895
0.914059, 4.32197, 0.208171, 3.09321, 0.4, -0.00319794, 0.967048, 0.913476, 0.929361, 0.918896
0.914109, 4.31909, 0.208141, 3.09327, 0.4, -0.00319681, 0.967052, 0.913477, 0.929361, 0.918896
0.914159, 4.31622, 0.208112, 3.09332, 0.4, -0.00319569, 0.967056, 0.913477, 0.92936, 0.918896
0.914209, 4.31334, 0.208082, 3.09337, 0.4, -0.00319456, 0.96706, 0.913478, 0.92936, 0.918896
0.914259, 4.31047, 0.208052, 3.09342, 0.4, -0.00319343, 0.967064, 0.913479, 0.92936, 0.918896
0.91431, 4.30759, 0.208023, 3.09347, 0.4, -0.0031923, 0.967068, 0.91348, 0.929359, 0.918896
0.91436, 4.30472, 0.207993, 3.09352, 0.4, -0.00319117, 0.967072, 0.913481, 0.929359, 0.918897
0.91441, 4.30185, 0.207964, 3.09357, 0.4, -0.00319004, 0.967076, 0.913482, 0.929359, 0.918897
0.91446, 4.29898, 0.207935, 3.09362, 0.4, -0.00318891, 0.967079, 0.913483, 0.929358, 0.918897
0.91451, 4.29611, 0.207905, 3.09367, 0.4, -0.00318778, 0.967083, 0.913484, 0.929358, 0.918897
0.91456, 4.29324, 0.207876, 3.09373, 0.4, -0.00318665, 0.967087, 0.913485, 0.929358, 0.918897
0.91461, 4.29037, 0.207846, 3.09378, 0.4, -0.00318552, 0.967091, 0.913485, 0.929357, 0.918897
0.91466, 4.28751, 0.207817, 3.09383, 0.4, -0.00318439, 0.967095, 0.913486, 0.929357, 0.918898
0.91471, 4.28464, 0.207788, 3.09388, 0.4, -0.00318326, 0.967099, 0.913487, 0.929357, 0.918898
0.91476, 4.28178, 0.207758, 3.09393, 0.4, -0.00318213, 0.967103, 0.913488, 0.929356, 0.918898
0.91481, 4.27891, 0.207729, 3.09398, 0.4, -0.003181, 0.967107, 0.913489, 0.929356, 0.918898
0.91486, 4.27605, 0.207699, 3.09403, 0.4, -0.00317987, 0.967111, 0.91349, 0.929356, 0.918898
0.91491, 4.27319, 0.20767, 3.09408, 0.4, -0.00317874, 0.967114, 0.913491, 0.929355, 0.918898
0.91496, 4.27033, 0.207641, 3.09413, 0.4, -0.00317761, 0.967118, 0.913492, 0.929355, 0.918899
0.91501, 4.26747, 0.207612, 3.09418, 0.4, -0.00317648, 0.967122, 0.913492, 0.929355, 0.918899
0.91506, 4.26461, 0.207583, 3.09423, 0.4, -0.00317535, 0.967126, 0.913493, 0.929355, 0.918899
0.91511, 4.26175, 0.207553, 3.09429, 0.4, -0.00317422, 0.96713, 0.913494, 0.929354, 0.918899
0.91516, 4.2589, 0.207524, 3.09434, 0.4, -0.00317309, 0.967134, 0.913495, 0.929354, 0.918899
0.91521, 4.25604, 0.207495, 3.09439, 0.4, -0.00317195, 0.967138, 0.913496, 0.929354, 0.9189
0.91526, 4.25319, 0.207466, 3.09444, 0.4, -0.00317082, 0.967142, 0.913497, 0.929353, 0.9189
0.91531, 4.25034, 0.207437, 3.09449, 0.4, -0.00316969, 0.967146, 0.913498, 0.929353, 0.9189
0.91536, 4.24748, 0.207408, 3.09454, 0.4, -0.00316856, 0.96715, 0.913499, 0.929353, 0.9189
0.91541, 4.24463, 0.207378, 3.09459, 0.4, -0.00316742, 0.967154, 0.9135, 0.929353, 0.9189
0.91546, 4.24178, 0.20735, 3.09464, 0.4, -0.00316629, 0.967158, 0.913501, 0.929352, 0.9189
0.91551, 4.23893, 0.20732, 3.09469, 0.4, -0.00316516, 0.967161, 0.913502, 0.929352, 0.918901
0.91556, 4.23609, 0.207291, 3.09474, 0.4, -0.00316403, 0.967165, 0.913503, 0.929352, 0.918901
0.91561, 4.23324, 0.207262, 3.09479, 0.4, -0.00316289, 0.967169, 0.913503, 0.929351, 0.918901
0.91566, 4.23039, 0.207233, 3.09484, 0.4, -0.00316176, 0.967173, 0.913504, 0.929351, 0.918901
0.91571, 4.22755, 0.207204, 3.09489, 0.4, -0.00316063, 0.967177, 0.913505, 0.929351, 0.918901
0.91576, 4.2247, 0.207175, 3.09494, 0.4, -0.00315949, 0.967181, 0.913506, 0.92935, 0.918902
0.91581, 4.22186, 0.207146, 3.09499, 0.4, -0.00315836, 0.967185, 0.913507, 0.92935, 0.918902
0.91586, 4.21902, 0.207118, 3.09504, 0.4, -0.00315722, 0.967189, 0.913508, 0.92935, 0.918902
0.91591, 4.21618, 0.207088, 3.09509, 0.4, -0.00315609, 0.967193, 0.913509, 0.92935, 0.918902
0.91596, 4.21334, 0.20706, 3.09514, 0.4, -0.00315496, 0.967197, 0.91351, 0.929349, 0.918902
0.91601, 4.2105, 0.207031, 3.0952, 0.4, -0.00315382, 0.9672, 0.913511, 0.929349, 0.918903
0.91606, 4.20766, 0.207002, 3.09525, 0.4, -0.00315269, 0.967204, 0.913512, 0.929349, 0.918903
0.91611, 4.20482, 0.206973, 3.0953, 0.4, -0.00315155, 0.967208, 0.913513, 0.929349, 0.918903
0.91616, 4.20199, 0.206944, 3.09535, 0.4, -0.00315042, 0.967212, 0.913513, 0.929348, 0.918903
0.91621, 4.19915, 0.206915, 3.0954, 0.4, -0.00314928, 0.967216, 0.913514, 0.929348, 0.918903
0.91626, 4.19632, 0.206887, 3.09545, 0.4, -0.00314815, 0.96722, 0.913515, 0.929348, 0.918904
0.91631, 4.19349, 0.206858, 3.0955, 0.4, -0.00314701, 0.967224, 0.913516, 0.929347, 0.918904
0.91636, 4.19065, 0.206829, 3.09555, 0.4, -0.00314588, 0.967228, 0.913517, 0.929347, 0.918904
0.91641, 4.18782, 0.2068, 3.0956, 0.4, -0.00314474, 0.967232, 0.913518, 0.929347, 0.918904
0.91646, 4.18499, 0.206772, 3.09565, 0.4, -0.0031436, 0.967236, 0.913519, 0.929347, 0.918905
0.91651, 4.18216, 0.206743, 3.0957, 0.4, -0.00314247, 0.96724, 0.91352, 0.929347, 0.918905
0.91656, 4.17934, 0.206714, 3.09575, 0.4, -0.00314133, 0.967244, 0.913521, 0.929346, 0.918905
0.91661, 4.17651, 0.206686, 3.0958, 0.4, -0.0031402, 0.967248, 0.913522, 0.929346, 0.918905
0.91666, 4.17368, 0.206657, 3.09585, 0.4, -0.00313906, 0.967252, 0.913523, 0.929346, 0.918906
0.91671, 4.17086, 0.206628, 3.0959, 0.4, -0.00313792, 0.967256, 0.913524, 0.929346, 0.918906
0.91676, 4.16804, 0.2066, 3.09595, 0.4, -0.00313679, 0.96726, 0.913525, 0.929345, 0.918906
0.91681, 4.16521, 0.206571, 3.096, 0.4, -0.00313565, 0.967264, 0.913526, 0.929345, 0.918906
0.91686, 4.16239, 0.206543, 3.09605, 0.4, -0.00313451, 0.967267, 0.913527, 0.929345, 0.918907
0.91691, 4.15957, 0.206514, 3.0961, 0.4, -0.00313337, 0.967271, 0.913528, 0.929345, 0.918907
0.91696, 4.15675, 0.206486, 3.09615, 0.4, -0.00313224, 0.967275, 0.913529, 0.929344, 0.918907
0.91701, 4.15393, 0.206457, 3.0962, 0.4, -0.0031311, 0.967279, 0.91353, 0.929344, 0.918907
0.91706, 4.15112, 0.206429, 3.09625, 0.4, -0.00312996, 0.967283, 0.913531, 0.929344, 0.918908
0.91711, 4.1483, 0.2064, 3.0963, 0.4, -0.00312882, 0.967287, 0.913532, 0.929344, 0.918908
0.91716, 4.14548, 0.206372, 3.09635, 0.4, -0.00312768, 0.967291, 0.913533, 0.929344, 0.918908
0.91721, 4.14267, 0.206344, 3.0964, 0.4, -0.00312655, 0.967295, 0.913534, 0.929343, 0.918908
0.91726, 4.13986, 0.206315, 3.09645, 0.4, -0.00312541, 0.967299, 0.913535, 0.929343, 0.918909
0.91731, 4.13704, 0.206287, 3.0965, 0.4, -0.00312427, 0.967303, 0.913536, 0.929343, 0.918909
0.91736, 4.13423, 0.206258, 3.09655, 0.4, -0.00312313, 0.967307, 0.913537, 0.929343, 0.918909
0.91741, 4.13142, 0.20623, 3.0966, 0.4, -0.00312199, 0.967311, 0.913538, 0.929342, 0.918909
0.91746, 4.12861, 0.206202, 3.09665, 0.4, -0.00312085, 0.967315, 0.913538, 0.929342, 0.91891
0.91751, 4.1258, 0.206174, 3.0967, 0.4, -0.00311971, 0.967319, 0.91354, 0.929342, 0.91891
0.91756, 4.123, 0.206145, 3.09675, 0.4, -0.00311857, 0.967323, 0.91354, 0.929342, 0.91891
0.91761, 4.12019, 0.206117, 3.0968, 0.4, -0.00311743, 0.967327, 0.913541, 0.929341, 0.918911
0.91766, 4.11739, 0.206089, 3.09684, 0.4, -0.00311629, 0.967331, 0.913542, 0.929341, 0.918911
0.91771, 4.11458, 0.206061, 3.09689, 0.4, -0.00311515, 0.967335, 0.913543, 0.929341, 0.918911
0.91776, 4.11178, 0.206032, 3.09694, 0.4, -0.00311401, 0.967339, 0.913544, 0.929341, 0.918911
0.91781, 4.10898, 0.206004, 3.09699, 0.4, -0.00311287, 0.967343, 0.913545, 0.929341, 0.918912
