Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.91786, 4.10618, 0.205976, 3.09704, 0.4, -0.00311173, 0.967347, 0.913546, 0.92934, 0.918912
0.91791, 4.10338, 0.205948, 3.09709, 0.4, -0.00311059, 0.96735, 0.913547, 0.92934, 0.918912
0.91796, 4.10058, 0.20592, 3.09714, 0.4, -0.00310945, 0.967355, 0.913548, 0.92934, 0.918912
0.91801, 4.09778, 0.205892, 3.09719, 0.4, -0.00310831, 0.967358, 0.913549, 0.92934, 0.918913
0.91806, 4.09498, 0.205863, 3.09724, 0.4, -0.00310717, 0.967362, 0.91355, 0.92934, 0.918913
0.91811, 4.09219, 0.205835, 3.09729, 0.4, -0.00310603, 0.967366, 0.913551, 0.929339, 0.918913
0.91816, 4.08939, 0.205807, 3.09734, 0.4, -0.00310488, 0.96737, 0.913552, 0.929339, 0.918914
0.91821, 4.0866, 0.205779, 3.09739, 0.4, -0.00310374, 0.967374, 0.913553, 0.929339, 0.918914
0.91826, 4.0838, 0.205751, 3.09744, 0.4, -0.0031026, 0.967378, 0.913554, 0.929339, 0.918914
0.91831, 4.08101, 0.205723, 3.09749, 0.4, -0.00310146, 0.967382, 0.913555, 0.929339, 0.918914
0.91836, 4.07822, 0.205696, 3.09754, 0.4, -0.00310032, 0.967386, 0.913556, 0.929338, 0.918915
0.91841, 4.07543, 0.205668, 3.09759, 0.4, -0.00309917, 0.96739, 0.913557, 0.929338, 0.918915
0.91846, 4.07264, 0.20564, 3.09763, 0.4, -0.00309803, 0.967394, 0.913558, 0.929338, 0.918915
0.91851, 4.06986, 0.205612, 3.09768, 0.4, -0.00309689, 0.967398, 0.913559, 0.929338, 0.918916
0.91856, 4.06707, 0.205584, 3.09773, 0.4, -0.00309575, 0.967402, 0.91356, 0.929338, 0.918916
0.91861, 4.06428, 0.205556, 3.09778, 0.4, -0.0030946, 0.967406, 0.913561, 0.929338, 0.918916
0.91866, 4.0615, 0.205528, 3.09783, 0.4, -0.00309346, 0.96741, 0.913562, 0.929337, 0.918917
0.91871, 4.05871, 0.2055, 3.09788, 0.4, -0.00309232, 0.967414, 0.913563, 0.929337, 0.918917
0.91876, 4.05593, 0.205472, 3.09793, 0.4, -0.00309117, 0.967418, 0.913565, 0.929337, 0.918917
0.91881, 4.05315, 0.205444, 3.09798, 0.4, -0.00309003, 0.967422, 0.913566, 0.929337, 0.918918
0.91886, 4.05037, 0.205417, 3.09803, 0.4, -0.00308889, 0.967426, 0.913567, 0.929337, 0.918918
0.91891, 4.04759, 0.205389, 3.09808, 0.4, -0.00308774, 0.96743, 0.913568, 0.929336, 0.918918
0.91896, 4.04481, 0.205361, 3.09813, 0.4, -0.0030866, 0.967434, 0.913568, 0.929336, 0.918918
0.91901, 4.04204, 0.205333, 3.09817, 0.4, -0.00308545, 0.967438, 0.91357, 0.929336, 0.918919
0.91906, 4.03926, 0.205306, 3.09822, 0.4, -0.00308431, 0.967442, 0.913571, 0.929336, 0.918919
0.91911, 4.03648, 0.205278, 3.09827, 0.4, -0.00308317, 0.967446, 0.913572, 0.929336, 0.918919
0.91916, 4.03371, 0.20525, 3.09832, 0.4, -0.00308202, 0.96745, 0.913573, 0.929336, 0.91892
0.91921, 4.03094, 0.205223, 3.09837, 0.4, -0.00308088, 0.967454, 0.913574, 0.929335, 0.91892
0.91926, 4.02816, 0.205195, 3.09842, 0.4, -0.00307973, 0.967458, 0.913575, 0.929335, 0.91892
0.91931, 4.02539, 0.205167, 3.09847, 0.4, -0.00307859, 0.967462, 0.913576, 0.929335, 0.918921
0.91936, 4.02262, 0.20514, 3.09852, 0.4, -0.00307744, 0.967466, 0.913577, 0.929335, 0.918921
0.91941, 4.01985, 0.205112, 3.09856, 0.4, -0.00307629, 0.96747, 0.913578, 0.929335, 0.918921
0.91946, 4.01708, 0.205085, 3.09861, 0.4, -0.00307515, 0.967474, 0.913579, 0.929335, 0.918922
0.91951, 4.01432, 0.205057, 3.09866, 0.4, -0.003074, 0.967478, 0.91358, 0.929335, 0.918922
0.91956, 4.01155, 0.20503, 3.09871, 0.4, -0.00307286, 0.967482, 0.913581, 0.929334, 0.918922
0.91961, 4.00879, 0.205002, 3.09876, 0.4, -0.00307171, 0.967486, 0.913582, 0.929334, 0.918923
0.91966, 4.00602, 0.204975, 3.09881, 0.4, -0.00307057, 0.96749, 0.913583, 0.929334, 0.918923
0.91971, 4.00326, 0.204947, 3.09886, 0.4, -0.00306942, 0.967494, 0.913584, 0.929334, 0.918923
0.91976, 4.0005, 0.20492, 3.0989, 0.4, -0.00306827, 0.967498, 0.913585, 0.929334, 0.918924
0.91981, 3.99774, 0.204892, 3.09895, 0.4, -0.00306713, 0.967502, 0.913586, 0.929334, 0.918924
0.91986, 3.99498, 0.204865, 3.099, 0.4, -0.00306598, 0.967506, 0.913587, 0.929333, 0.918924
0.91991, 3.99222, 0.204837, 3.09905, 0.4, -0.00306483, 0.96751, 0.913588, 0.929333, 0.918925
0.91996, 3.98946, 0.20481, 3.0991, 0.4, -0.00306368, 0.967514, 0.913589, 0.929333, 0.918925
0.92001, 3.9867, 0.204783, 3.09915, 0.4, -0.00306254, 0.967518, 0.91359, 0.929333, 0.918925
0.92006, 3.98395, 0.204755, 3.0992, 0.4, -0.00306139, 0.967522, 0.913591, 0.929333, 0.918926
0.92011, 3.98119, 0.204728, 3.09924, 0.4, -0.00306024, 0.967526, 0.913592, 0.929333, 0.918926
0.92016, 3.97844, 0.204701, 3.09929, 0.4, -0.00305909, 0.96753, 0.913594, 0.929333, 0.918926
0.92021, 3.97569, 0.204673, 3.09934, 0.4, -0.00305795, 0.967534, 0.913595, 0.929332, 0.918927
0.92026, 3.97293, 0.204646, 3.09939, 0.4, -0.0030568, 0.967538, 0.913596, 0.929332, 0.918927
0.92031, 3.97018, 0.204619, 3.09944, 0.4, -0.00305565, 0.967542, 0.913597, 0.929332, 0.918927
0.920361, 3.96743, 0.204592, 3.09949, 0.4, -0.0030545, 0.967546, 0.913598, 0.929332, 0.918928
0.920411, 3.96469, 0.204565, 3.09953, 0.4, -0.00305335, 0.96755, 0.913599, 0.929332, 0.918928
0.920461, 3.96194, 0.204537, 3.09958, 0.4, -0.0030522, 0.967554, 0.9136, 0.929332, 0.918929
0.920511, 3.95919, 0.20451, 3.09963, 0.4, -0.00305105, 0.967558, 0.913601, 0.929332, 0.918929
0.920561, 3.95645, 0.204483, 3.09968, 0.4, -0.0030499, 0.967562, 0.913602, 0.929332, 0.918929
0.920611, 3.9537, 0.204456, 3.09973, 0.4, -0.00304876, 0.967566, 0.913603, 0.929331, 0.91893
0.920661, 3.95096, 0.204429, 3.09977, 0.4, -0.00304761, 0.96757, 0.913604, 0.929331, 0.91893
0.920711, 3.94822, 0.204402, 3.09982, 0.4, -0.00304646, 0.967574, 0.913605, 0.929331, 0.91893
0.920761, 3.94548, 0.204375, 3.09987, 0.4, -0.00304531, 0.967578, 0.913606, 0.929331, 0.918931
0.920811, 3.94274, 0.204348, 3.09992, 0.4, -0.00304416, 0.967582, 0.913607, 0.929331, 0.918931
0.920861, 3.94, 0.20432, 3.09997, 0.4, -0.00304301, 0.967586, 0.913608, 0.929331, 0.918931
0.920911, 3.93726, 0.204293, 3.10001, 0.4, -0.00304186, 0.96759, 0.91361, 0.929331, 0.918932
0.920961, 3.93452, 0.204266, 3.10006, 0.4, -0.00304071, 0.967594, 0.913611, 0.929331, 0.918932
0.921011, 3.93178, 0.204239, 3.10011, 0.4, -0.00303956, 0.967598, 0.913612, 0.929331, 0.918933
0.921061, 3.92905, 0.204212, 3.10016, 0.4, -0.00303841, 0.967602, 0.913613, 0.92933, 0.918933
0.921111, 3.92632, 0.204186, 3.1002, 0.4, -0.00303725, 0.967606, 0.913614, 0.92933, 0.918933
0.921161, 3.92358, 0.204159, 3.10025, 0.4, -0.0030361, 0.96761, 0.913615, 0.92933, 0.918934
0.921211, 3.92085, 0.204132, 3.1003, 0.4, -0.00303495, 0.967614, 0.913616, 0.92933, 0.918934
0.921261, 3.91812, 0.204105, 3.10035, 0.4, -0.0030338, 0.967618, 0.913617, 0.92933, 0.918935
0.921311, 3.91539, 0.204078, 3.1004, 0.4, -0.00303265, 0.967622, 0.913618, 0.92933, 0.918935
0.921361, 3.91266, 0.204051, 3.10044, 0.4, -0.0030315, 0.967626, 0.913619, 0.92933, 0.918935
0.921411, 3.90993, 0.204024, 3.10049, 0.4, -0.00303035, 0.96763, 0.91362, 0.92933, 0.918936
0.921461, 3.90721, 0.203998, 3.10054, 0.4, -0.00302919, 0.967634, 0.913621, 0.92933, 0.918936
0.921511, 3.90448, 0.203971, 3.10059, 0.4, -0.00302804, 0.967638, 0.913623, 0.92933, 0.918936
0.921561, 3.90176, 0.203944, 3.10063, 0.4, -0.00302689, 0.967642, 0.913624, 0.929329, 0.918937
0.921611, 3.89903, 0.203917, 3.10068, 0.4, -0.00302574, 0.967646, 0.913625, 0.929329, 0.918937
0.921661, 3.89631, 0.20389, 3.10073, 0.4, -0.00302459, 0.96765, 0.913626, 0.929329, 0.918938
0.921711, 3.89359, 0.203864, 3.10078, 0.4, -0.00302343, 0.967654, 0.913627, 0.929329, 0.918938
0.921761, 3.89087, 0.203837, 3.10082, 0.4, -0.00302228, 0.967658, 0.913628, 0.929329, 0.918938
0.921811, 3.88815, 0.20381, 3.10087, 0.4, -0.00302113, 0.967662, 0.913629, 0.929329, 0.918939
0.921861, 3.88543, 0.203784, 3.10092, 0.4, -0.00301997, 0.967666, 0.91363, 0.929329, 0.918939
0.921911, 3.88271, 0.203757, 3.10097, 0.4, -0.00301882, 0.96767, 0.913631, 0.929329, 0.91894
0.921961, 3.87999, 0.20373, 3.10101, 0.4, -0.00301767, 0.967674, 0.913633, 0.929329, 0.91894
0.922011, 3.87728, 0.203704, 3.10106, 0.4, -0.00301651, 0.967678, 0.913634, 0.929329, 0.918941
0.922061, 3.87456, 0.203677, 3.10111, 0.4, -0.00301536, 0.967682, 0.913635, 0.929329, 0.918941
0.922111, 3.87185, 0.203651, 3.10116, 0.4, -0.00301421, 0.967686, 0.913636, 0.929329, 0.918941
0.922161, 3.86914, 0.203624, 3.1012, 0.4, -0.00301305, 0.96769, 0.913637, 0.929329, 0.918942
0.922211, 3.86643, 0.203598, 3.10125, 0.4, -0.0030119, 0.967694, 0.913638, 0.929328, 0.918942
0.922261, 3.86372, 0.203571, 3.1013, 0.4, -0.00301074, 0.967698, 0.913639, 0.929328, 0.918943
0.922311, 3.86101, 0.203545, 3.10135, 0.4, -0.00300959, 0.967702, 0.91364, 0.929328, 0.918943
0.922361, 3.8583, 0.203518, 3.10139, 0.4, -0.00300843, 0.967706, 0.913641, 0.929328, 0.918943
0.922411, 3.85559, 0.203492, 3.10144, 0.4, -0.00300728, 0.96771, 0.913643, 0.929328, 0.918944
0.922461, 3.85289, 0.203465, 3.10149, 0.4, -0.00300612, 0.967714, 0.913644, 0.929328, 0.918944
0.922511, 3.85018, 0.203439, 3.10153, 0.4, -0.00300497, 0.967718, 0.913645, 0.929328, 0.918945
0.922561, 3.84748, 0.203413, 3.10158, 0.4, -0.00300381, 0.967722, 0.913646, 0.929328, 0.918945
0.922611, 3.84478, 0.203386, 3.10163, 0.4, -0.00300266, 0.967726, 0.913647, 0.929328, 0.918946
0.922661, 3.84207, 0.203359, 3.10167, 0.4, -0.0030015, 0.96773, 0.913648, 0.929328, 0.918946
0.922711, 3.83937, 0.203333, 3.10172, 0.4, -0.00300035, 0.967734, 0.913649, 0.929328, 0.918946
0.922761, 3.83667, 0.203307, 3.10177, 0.4, -0.00299919, 0.967738, 0.91365, 0.929328, 0.918947
0.922811, 3.83397, 0.203281, 3.10182, 0.4, -0.00299804, 0.967742, 0.913652, 0.929328, 0.918947
0.922861, 3.83128, 0.203254, 3.10186, 0.4, -0.00299688, 0.967746, 0.913653, 0.929328, 0.918948
0.922911, 3.82858, 0.203228, 3.10191, 0.4, -0.00299572, 0.96775, 0.913654, 0.929328, 0.918948
0.922961, 3.82588, 0.203202, 3.10196, 0.4, -0.00299457, 0.967754, 0.913655, 0.929328, 0.918949
0.923011, 3.82319, 0.203176, 3.102, 0.4, -0.00299341, 0.967758, 0.913656, 0.929327, 0.918949
0.923061, 3.8205, 0.203149, 3.10205, 0.4, -0.00299225, 0.967762, 0.913657, 0.929327, 0.91895
0.923111, 3.8178, 0.203123, 3.1021, 0.4, -0.0029911, 0.967767, 0.913658, 0.929327, 0.91895
0.923161, 3.81511, 0.203097, 3.10214, 0.4, -0.00298994, 0.967771, 0.91366, 0.929327, 0.91895
0.923211, 3.81242, 0.203071, 3.10219, 0.4, -0.00298878, 0.967775, 0.913661, 0.929327, 0.918951
0.923261, 3.80973, 0.203045, 3.10224, 0.4, -0.00298762, 0.967779, 0.913662, 0.929327, 0.918951
0.923311, 3.80704, 0.203019, 3.10228, 0.4, -0.00298647, 0.967783, 0.913663, 0.929327, 0.918952
0.923361, 3.80436, 0.202993, 3.10233, 0.4, -0.00298531, 0.967787, 0.913664, 0.929327, 0.918952
0.923411, 3.80167, 0.202966, 3.10238, 0.4, -0.00298415, 0.967791, 0.913665, 0.929327, 0.918953
0.923461, 3.79899, 0.20294, 3.10242, 0.4, -0.00298299, 0.967795, 0.913666, 0.929327, 0.918953
0.923511, 3.7963, 0.202914, 3.10247, 0.4, -0.00298184, 0.967799, 0.913668, 0.929327, 0.918954
0.923561, 3.79362, 0.202888, 3.10252, 0.4, -0.00298068, 0.967803, 0.913669, 0.929327, 0.918954
0.923611, 3.79094, 0.202862, 3.10256, 0.4, -0.00297952, 0.967807, 0.91367, 0.929327, 0.918954
0.923661, 3.78825, 0.202836, 3.10261, 0.4, -0.00297836, 0.967811, 0.913671, 0.929327, 0.918955
0.923711, 3.78557, 0.20281, 3.10266, 0.4, -0.0029772, 0.967815, 0.913672, 0.929327, 0.918955
0.923761, 3.7829, 0.202785, 3.1027, 0.4, -0.00297604, 0.967819, 0.913673, 0.929327, 0.918956
0.923811, 3.78022, 0.202759, 3.10275, 0.4, -0.00297488, 0.967823, 0.913675, 0.929327, 0.918956
0.923861, 3.77754, 0.202733, 3.1028, 0.4, -0.00297372, 0.967827, 0.913676, 0.929327, 0.918957
0.923911, 3.77487, 0.202707, 3.10284, 0.4, -0.00297257, 0.967831, 0.913677, 0.929327, 0.918957
0.923961, 3.77219, 0.202681, 3.10289, 0.4, -0.00297141, 0.967835, 0.913678, 0.929327, 0.918958
0.924011, 3.76952, 0.202655, 3.10293, 0.4, -0.00297025, 0.967839, 0.913679, 0.929327, 0.918958
0.924061, 3.76684, 0.202629, 3.10298, 0.4, -0.00296909, 0.967843, 0.91368, 0.929327, 0.918959
0.924111, 3.76417, 0.202604, 3.10303, 0.4, -0.00296793, 0.967847, 0.913682, 0.929327, 0.918959
0.924161, 3.7615, 0.202578, 3.10307, 0.4, -0.00296677, 0.967851, 0.913683, 0.929327, 0.91896
0.924211, 3.75883, 0.202552, 3.10312, 0.4, -0.00296561, 0.967856, 0.913684, 0.929327, 0.91896
0.924261, 3.75616, 0.202526, 3.10317, 0.4, -0.00296445, 0.96786, 0.913685, 0.929327, 0.918961
0.924311, 3.7535, 0.2025, 3.10321, 0.4, -0.00296329, 0.967864, 0.913686, 0.929327, 0.918961
0.924361, 3.75083, 0.202474, 3.10326, 0.4, -0.00296212, 0.967868, 0.913687, 0.929327, 0.918962
0.924411, 3.74816, 0.202449, 3.1033, 0.4, -0.00296096, 0.967872, 0.913689, 0.929327, 0.918962
0.924461, 3.7455, 0.202423, 3.10335, 0.4, -0.0029598, 0.967876, 0.91369, 0.929327, 0.918963
0.924511, 3.74284, 0.202398, 3.1034, 0.4, -0.00295864, 0.96788, 0.913691, 0.929327, 0.918963
0.924561, 3.74017, 0.202372, 3.10344, 0.4, -0.00295748, 0.967884, 0.913692, 0.929327, 0.918963
0.924611, 3.73751, 0.202346, 3.10349, 0.4, -0.00295632, 0.967888, 0.913693, 0.929327, 0.918964
0.924661, 3.73485, 0.202321, 3.10354, 0.4, -0.00295516, 0.967892, 0.913695, 0.929327, 0.918965
0.924711, 3.73219, 0.202295, 3.10358, 0.4, -0.002954, 0.967896, 0.913696, 0.929327, 0.918965
0.924761, 3.72954, 0.20227, 3.10363, 0.4, -0.00295283, 0.9679, 0.913697, 0.929327, 0.918966
0.924811, 3.72688, 0.202244, 3.10367, 0.4, -0.00295167, 0.967904, 0.913698, 0.929327, 0.918966
0.924861, 3.72422, 0.202218, 3.10372, 0.4, -0.00295051, 0.967908, 0.913699, 0.929327, 0.918966
0.924911, 3.72157, 0.202193, 3.10377, 0.4, -0.00294935, 0.967912, 0.9137, 0.929327, 0.918967
0.924961, 3.71891, 0.202168, 3.10381, 0.4, -0.00294819, 0.967916, 0.913702, 0.929327, 0.918968
0.925011, 3.71626, 0.202142, 3.10386, 0.4, -0.00294702, 0.96792, 0.913703, 0.929327, 0.918968
0.925061, 3.71361, 0.202117, 3.1039, 0.4, -0.00294586, 0.967925, 0.913704, 0.929327, 0.918969
0.925111, 3.71096, 0.202091, 3.10395, 0.4, -0.0029447, 0.967929, 0.913705, 0.929327, 0.918969
0.925161, 3.70831, 0.202066, 3.10399, 0.4, -0.00294353, 0.967933, 0.913706, 0.929327, 0.91897
0.925211, 3.70566, 0.20204, 3.10404, 0.4, -0.00294237, 0.967937, 0.913708, 0.929327, 0.91897
0.925261, 3.70301, 0.202015, 3.10409, 0.4, -0.00294121, 0.967941, 0.913709, 0.929327, 0.918971
0.925311, 3.70037, 0.20199, 3.10413, 0.4, -0.00294004, 0.967945, 0.91371, 0.929327, 0.918971
0.925361, 3.69772, 0.201964, 3.10418, 0.4, -0.00293888, 0.967949, 0.913711, 0.929327, 0.918972
0.925411, 3.69508, 0.201939, 3.10422, 0.4, -0.00293772, 0.967953, 0.913713, 0.929327, 0.918972
0.925461, 3.69243, 0.201914, 3.10427, 0.4, -0.00293655, 0.967957, 0.913714, 0.929327, 0.918973
0.925511, 3.68979, 0.201888, 3.10431, 0.4, -0.00293539, 0.967961, 0.913715, 0.929327, 0.918973
0.925561, 3.68715, 0.201863, 3.10436, 0.4, -0.00293423, 0.967965, 0.913716, 0.929327, 0.918974
0.925611, 3.68451, 0.201838, 3.10441, 0.4, -0.00293306, 0.967969, 0.913717, 0.929327, 0.918974
0.925661, 3.68187, 0.201813, 3.10445, 0.4, -0.0029319, 0.967973, 0.913719, 0.929327, 0.918975
0.925711, 3.67923, 0.201787, 3.1045, 0.4, -0.00293073, 0.967977, 0.91372, 0.929327, 0.918975
0.925761, 3.67659, 0.201762, 3.10454, 0.4, -0.00292957, 0.967982, 0.913721, 0.929327, 0.918976
0.925811, 3.67396, 0.201737, 3.10459, 0.4, -0.0029284, 0.967986, 0.913722, 0.929327, 0.918976
0.925861, 3.67132, 0.201712, 3.10463, 0.4, -0.00292724, 0.96799, 0.913723, 0.929328, 0.918977
0.925911, 3.66869, 0.201687, 3.10468, 0.4, -0.00292607, 0.967994, 0.913725, 0.929328, 0.918977
0.925961, 3.66606, 0.201662, 3.10472, 0.4, -0.00292491, 0.967998, 0.913726, 0.929328, 0.918978
0.926011, 3.66342, 0.201637, 3.10477, 0.4, -0.00292374, 0.968002, 0.913727, 0.929328, 0.918979
0.926061, 3.66079, 0.201611, 3.10481, 0.4, -0.00292258, 0.968006, 0.913728, 0.929328, 0.918979
0.926111, 3.65816, 0.201586, 3.10486, 0.4, -0.00292141, 0.96801, 0.91373, 0.929328, 0.91898
0.926161, 3.65553, 0.201561, 3.1049, 0.4, -0.00292024, 0.968014, 0.913731, 0.929328, 0.91898
0.926211, 3.65291, 0.201537, 3.10495, 0.4, -0.00291908, 0.968018, 0.913732, 0.929328, 0.918981
0.926261, 3.65028, 0.201511, 3.10499, 0.4, -0.00291791, 0.968022, 0.913733, 0.929328, 0.918981
0.926311, 3.64765, 0.201486, 3.10504, 0.4, -0.00291675, 0.968026, 0.913734, 0.929328, 0.918982
0.926362, 3.64503, 0.201461, 3.10509, 0.4, -0.00291558, 0.96803, 0.913736, 0.929328, 0.918982
0.926412, 3.64241, 0.201437, 3.10513, 0.4, -0.00291441, 0.968035, 0.913737, 0.929328, 0.918983
0.926462, 3.63978, 0.201412, 3.10518, 0.4, -0.00291325, 0.968039, 0.913738, 0.929328, 0.918983
0.926512, 3.63716, 0.201387, 3.10522, 0.4, -0.00291208, 0.968043, 0.913739, 0.929328, 0.918984
0.926562, 3.63454, 0.201362, 3.10527, 0.4, -0.00291091, 0.968047, 0.913741, 0.929328, 0.918984
0.926612, 3.63192, 0.201337, 3.10531, 0.4, -0.00290975, 0.968051, 0.913742, 0.929328, 0.918985
0.926662, 3.62931, 0.201312, 3.10536, 0.4, -0.00290858, 0.968055, 0.913743, 0.929329, 0.918986
0.926712, 3.62669, 0.201287, 3.1054, 0.4, -0.00290741, 0.968059, 0.913744, 0.929329, 0.918986
0.926762, 3.62407, 0.201262, 3.10545, 0.4, -0.00290624, 0.968063, 0.913746, 0.929329, 0.918987
0.926812, 3.62146, 0.201238, 3.10549, 0.4, -0.00290508, 0.968067, 0.913747, 0.929329, 0.918987
0.926862, 3.61884, 0.201213, 3.10554, 0.4, -0.00290391, 0.968071, 0.913748, 0.929329, 0.918988
0.926912, 3.61623, 0.201188, 3.10558, 0.4, -0.00290274, 0.968076, 0.913749, 0.929329, 0.918989
0.926962, 3.61362, 0.201163, 3.10563, 0.4, -0.00290157, 0.96808, 0.913751, 0.929329, 0.918989
0.927012, 3.61101, 0.201139, 3.10567, 0.4, -0.0029004, 0.968084, 0.913752, 0.929329, 0.91899
0.927062, 3.6084, 0.201114, 3.10572, 0.4, -0.00289923, 0.968088, 0.913753, 0.929329, 0.91899
0.927112, 3.60579, 0.201089, 3.10576, 0.4, -0.00289807, 0.968092, 0.913754, 0.929329, 0.918991
0.927162, 3.60318, 0.201065, 3.1058, 0.4, -0.0028969, 0.968096, 0.913756, 0.929329, 0.918991
0.927212, 3.60057, 0.20104, 3.10585, 0.4, -0.00289573, 0.9681, 0.913757, 0.929329, 0.918992
0.927262, 3.59797, 0.201015, 3.10589, 0.4, -0.00289456, 0.968104, 0.913758, 0.929329, 0.918992
0.927312, 3.59536, 0.200991, 3.10594, 0.4, -0.00289339, 0.968108, 0.913759, 0.92933, 0.918993
0.927362, 3.59276, 0.200966, 3.10598, 0.4, -0.00289222, 0.968112, 0.913761, 0.92933, 0.918994
0.927412, 3.59016, 0.200942, 3.10603, 0.4, -0.00289105, 0.968116, 0.913762, 0.92933, 0.918994
0.927462, 3.58756, 0.200917, 3.10607, 0.4, -0.00288988, 0.96812, 0.913763, 0.92933, 0.918995
0.927512, 3.58496, 0.200893, 3.10612, 0.4, -0.00288871, 0.968125, 0.913765, 0.92933, 0.918995
0.927562, 3.58236, 0.200868, 3.10616, 0.4, -0.00288754, 0.968129, 0.913766, 0.92933, 0.918996
0.927612, 3.57976, 0.200844, 3.10621, 0.4, -0.00288637, 0.968133, 0.913767, 0.92933, 0.918997
0.927662, 3.57716, 0.200819, 3.10625, 0.4, -0.0028852, 0.968137, 0.913768, 0.92933, 0.918997
0.927712, 3.57456, 0.200795, 3.1063, 0.4, -0.00288403, 0.968141, 0.91377, 0.92933, 0.918998
0.927762, 3.57197, 0.20077, 3.10634, 0.4, -0.00288286, 0.968145, 0.913771, 0.92933, 0.918998
0.927812, 3.56938, 0.200746, 3.10638, 0.4, -0.00288169, 0.968149, 0.913772, 0.929331, 0.918999
0.927862, 3.56678, 0.200721, 3.10643, 0.4, -0.00288052, 0.968153, 0.913774, 0.929331, 0.919
0.927912, 3.56419, 0.200697, 3.10647, 0.4, -0.00287935, 0.968157, 0.913775, 0.929331, 0.919
0.927962, 3.5616, 0.200673, 3.10652, 0.4, -0.00287818, 0.968161, 0.913776, 0.929331, 0.919001
0.928012, 3.55901, 0.200648, 3.10656, 0.4, -0.00287701, 0.968166, 0.913777, 0.929331, 0.919001
0.928062, 3.55642, 0.200624, 3.10661, 0.4, -0.00287584, 0.96817, 0.913779, 0.929331, 0.919002
0.928112, 3.55383, 0.2006, 3.10665, 0.4, -0.00287466, 0.968174, 0.91378, 0.929331, 0.919003
0.928162, 3.55125, 0.200575, 3.10669, 0.4, -0.00287349, 0.968178, 0.913781, 0.929331, 0.919003
0.928212, 3.54866, 0.200551, 3.10674, 0.4, -0.00287232, 0.968182, 0.913783, 0.929331, 0.919004
0.928262, 3.54608, 0.200527, 3.10678, 0.4, -0.00287115, 0.968186, 0.913784, 0.929332, 0.919004
0.928312, 3.54349, 0.200503, 3.10683, 0.4, -0.00286998, 0.96819, 0.913785, 0.929332, 0.919005
0.928362, 3.54091, 0.200479, 3.10687, 0.4, -0.00286881, 0.968194, 0.913786, 0.929332, 0.919006
0.928412, 3.53833, 0.200454, 3.10692, 0.4, -0.00286763, 0.968199, 0.913788, 0.929332, 0.919006
0.928462, 3.53575, 0.20043, 3.10696, 0.4, -0.00286646, 0.968203, 0.913789, 0.929332, 0.919007
0.928512, 3.53317, 0.200406, 3.107, 0.4, -0.00286529, 0.968207, 0.91379, 0.929332, 0.919008
0.928562, 3.53059, 0.200382, 3.10705, 0.4, -0.00286412, 0.968211, 0.913792, 0.929332, 0.919008
0.928612, 3.52801, 0.200358, 3.10709, 0.4, -0.00286294, 0.968215, 0.913793, 0.929332, 0.919009
0.928662, 3.52544, 0.200334, 3.10714, 0.4, -0.00286177, 0.968219, 0.913794, 0.929333, 0.919009
0.928712, 3.52286, 0.20031, 3.10718, 0.4, -0.0028606, 0.968223, 0.913796, 0.929333, 0.91901
0.928762, 3.52029, 0.200286, 3.10722, 0.4, -0.00285942, 0.968227, 0.913797, 0.929333, 0.919011
0.928812, 3.51772, 0.200262, 3.10727, 0.4, -0.00285825, 0.968231, 0.913798, 0.929333, 0.919011
0.928862, 3.51514, 0.200238, 3.10731, 0.4, -0.00285708, 0.968236, 0.9138, 0.929333, 0.919012
0.928912, 3.51257, 0.200214, 3.10736, 0.4, -0.0028559, 0.96824, 0.913801, 0.929333, 0.919013
0.928962, 3.51, 0.20019, 3.1074, 0.4, -0.00285473, 0.968244, 0.913802, 0.929333, 0.919013
0.929012, 3.50743, 0.200166, 3.10744, 0.4, -0.00285356, 0.968248, 0.913803, 0.929334, 0.919014
0.929062, 3.50487, 0.200142, 3.10749, 0.4, -0.00285238, 0.968252, 0.913805, 0.929334, 0.919014
0.929112, 3.5023, 0.200118, 3.10753, 0.4, -0.00285121, 0.968256, 0.913806, 0.929334, 0.919015
0.929162, 3.49974, 0.200094, 3.10757, 0.4, -0.00285003, 0.96826, 0.913807, 0.929334, 0.919016
0.929212, 3.49717, 0.20007, 3.10762, 0.4, -0.00284886, 0.968264, 0.913809, 0.929334, 0.919016
0.929262, 3.49461, 0.200046, 3.10766, 0.4, -0.00284768, 0.968268, 0.91381, 0.929334, 0.919017
0.929312, 3.49205, 0.200022, 3.1077, 0.4, -0.00284651, 0.968273, 0.913811, 0.929335, 0.919018
0.929362, 3.48948, 0.199998, 3.10775, 0.4, -0.00284533, 0.968277, 0.913813, 0.929335, 0.919018
0.929412, 3.48692, 0.199975, 3.10779, 0.4, -0.00284416, 0.968281, 0.913814, 0.929335, 0.919019
0.929462, 3.48436, 0.199951, 3.10784, 0.4, -0.00284298, 0.968285, 0.913815, 0.929335, 0.91902
0.929512, 3.48181, 0.199927, 3.10788, 0.4, -0.00284181, 0.968289, 0.913817, 0.929335, 0.91902
0.929562, 3.47925, 0.199903, 3.10792, 0.4, -0.00284063, 0.968293, 0.913818, 0.929335, 0.919021
0.929612, 3.47669, 0.19988, 3.10797, 0.4, -0.00283946, 0.968297, 0.913819, 0.929335, 0.919022
0.929662, 3.47414, 0.199856, 3.10801, 0.4, -0.00283828, 0.968302, 0.913821, 0.929336, 0.919022
0.929712, 3.47158, 0.199832, 3.10805, 0.4, -0.00283711, 0.968306, 0.913822, 0.929336, 0.919023
0.929762, 3.46903, 0.199809, 3.1081, 0.4, -0.00283593, 0.96831, 0.913823, 0.929336, 0.919024
0.929812, 3.46648, 0.199785, 3.10814, 0.4, -0.00283476, 0.968314, 0.913825, 0.929336, 0.919024
0.929862, 3.46393, 0.199761, 3.10818, 0.4, -0.00283358, 0.968318, 0.913826, 0.929336, 0.919025
0.929912, 3.46138, 0.199738, 3.10823, 0.4, -0.0028324, 0.968322, 0.913827, 0.929337, 0.919026
0.929962, 3.45883, 0.199714, 3.10827, 0.4, -0.00283123, 0.968326, 0.913829, 0.929337, 0.919026
0.930012, 3.45628, 0.19969, 3.10831, 0.4, -0.00283005, 0.968331, 0.91383, 0.929337, 0.919027
0.930062, 3.45374, 0.199667, 3.10836, 0.4, -0.00282887, 0.968335, 0.913831, 0.929337, 0.919028
0.930112, 3.45119, 0.199643, 3.1084, 0.4, -0.0028277, 0.968339, 0.913833, 0.929337, 0.919028
0.930162, 3.44865, 0.19962, 3.10844, 0.4, -0.00282652, 0.968343, 0.913834, 0.929337, 0.919029
0.930212, 3.4461, 0.199596, 3.10849, 0.4, -0.00282534, 0.968347, 0.913835, 0.929338, 0.91903
0.930262, 3.44356, 0.199573, 3.10853, 0.4, -0.00282416, 0.968351, 0.913837, 0.929338, 0.91903
0.930312, 3.44102, 0.19955, 3.10857, 0.4, -0.00282299, 0.968355, 0.913838, 0.929338, 0.919031
0.930362, 3.43848, 0.199526, 3.10862, 0.4, -0.00282181, 0.96836, 0.91384, 0.929338, 0.919032
0.930412, 3.43594, 0.199503, 3.10866, 0.4, -0.00282063, 0.968364, 0.913841, 0.929338, 0.919032
0.930462, 3.4334, 0.199479, 3.1087, 0.4, -0.00281945, 0.968368, 0.913842, 0.929339, 0.919033
0.930512, 3.43087, 0.199456, 3.10875, 0.4, -0.00281828, 0.968372, 0.913844, 0.929339, 0.919034
0.930562, 3.42833, 0.199433, 3.10879, 0.4, -0.0028171, 0.968376, 0.913845, 0.929339, 0.919034
0.930612, 3.42579, 0.199409, 3.10883, 0.4, -0.00281592, 0.96838, 0.913846, 0.929339, 0.919035
0.930662, 3.42326, 0.199386, 3.10887, 0.4, -0.00281474, 0.968384, 0.913848, 0.929339, 0.919036
0.930712, 3.42073, 0.199362, 3.10892, 0.4, -0.00281356, 0.968388, 0.913849, 0.92934, 0.919036
0.930762, 3.4182, 0.199339, 3.10896, 0.4, -0.00281238, 0.968393, 0.91385, 0.92934, 0.919037
0.930812, 3.41567, 0.199316, 3.109, 0.4, -0.00281121, 0.968397, 0.913852, 0.92934, 0.919038
0.930862, 3.41314, 0.199292, 3.10905, 0.4, -0.00281003, 0.968401, 0.913853, 0.92934, 0.919039
0.930912, 3.41061, 0.199269, 3.10909, 0.4, -0.00280885, 0.968405, 0.913855, 0.92934, 0.919039
0.930962, 3.40808, 0.199246, 3.10913, 0.4, -0.00280767, 0.968409, 0.913856, 0.929341, 0.91904
0.931012, 3.40555, 0.199223, 3.10917, 0.4, -0.00280649, 0.968413, 0.913857, 0.929341, 0.919041
0.931062, 3.40303, 0.1992, 3.10922, 0.4, -0.00280531, 0.968418, 0.913859, 0.929341, 0.919041
0.931112, 3.4005, 0.199177, 3.10926, 0.4, -0.00280413, 0.968422, 0.91386, 0.929341, 0.919042
0.931162, 3.39798, 0.199153, 3.1093, 0.4, -0.00280295, 0.968426, 0.913861, 0.929341, 0.919043
0.931212, 3.39546, 0.19913, 3.10935, 0.4, -0.00280177, 0.96843, 0.913863, 0.929342, 0.919043
0.931262, 3.39294, 0.199107, 3.10939, 0.4, -0.00280059, 0.968434, 0.913864, 0.929342, 0.919044
0.931312, 3.39042, 0.199084, 3.10943, 0.4, -0.00279941, 0.968438, 0.913866, 0.929342, 0.919045
0.931362, 3.3879, 0.199061, 3.10947, 0.4, -0.00279823, 0.968443, 0.913867, 0.929342, 0.919046
0.931412, 3.38538, 0.199038, 3.10952, 0.4, -0.00279705, 0.968447, 0.913868, 0.929343, 0.919046
0.931462, 3.38286, 0.199015, 3.10956, 0.4, -0.00279587, 0.968451, 0.91387, 0.929343, 0.919047
0.931512, 3.38035, 0.198992, 3.1096, 0.4, -0.00279469, 0.968455, 0.913871, 0.929343, 0.919048
0.931562, 3.37783, 0.198969, 3.10964, 0.4, -0.00279351, 0.968459, 0.913873, 0.929343, 0.919048
0.931612, 3.37532, 0.198946, 3.10969, 0.4, -0.00279233, 0.968463, 0.913874, 0.929343, 0.919049
0.931662, 3.37281, 0.198923, 3.10973, 0.4, -0.00279115, 0.968468, 0.913875, 0.929344, 0.91905
0.931712, 3.3703, 0.1989, 3.10977, 0.4, -0.00278997, 0.968472, 0.913877, 0.929344, 0.919051
0.931762, 3.36778, 0.198877, 3.10981, 0.4, -0.00278878, 0.968476, 0.913878, 0.929344, 0.919051
0.931812, 3.36528, 0.198854, 3.10986, 0.4, -0.0027876, 0.96848, 0.91388, 0.929344, 0.919052
0.931862, 3.36277, 0.198831, 3.1099, 0.4, -0.00278642, 0.968484, 0.913881, 0.929345, 0.919053
0.931912, 3.36026, 0.198809, 3.10994, 0.4, -0.00278524, 0.968488, 0.913882, 0.929345, 0.919054
0.931962, 3.35775, 0.198786, 3.10998, 0.4, -0.00278406, 0.968493, 0.913884, 0.929345, 0.919054
0.932012, 3.35525, 0.198763, 3.11003, 0.4, -0.00278288, 0.968497, 0.913885, 0.929345, 0.919055
0.932062, 3.35274, 0.19874, 3.11007, 0.4, -0.00278169, 0.968501, 0.913887, 0.929346, 0.919056
0.932112, 3.35024, 0.198717, 3.11011, 0.4, -0.00278051, 0.968505, 0.913888, 0.929346, 0.919056
0.932162, 3.34774, 0.198695, 3.11015, 0.4, -0.00277933, 0.968509, 0.913889, 0.929346, 0.919057
0.932212, 3.34524, 0.198672, 3.11019, 0.4, -0.00277815, 0.968513, 0.913891, 0.929346, 0.919058
0.932262, 3.34274, 0.198649, 3.11024, 0.4, -0.00277697, 0.968518, 0.913892, 0.929347, 0.919059
0.932312, 3.34024, 0.198626, 3.11028, 0.4, -0.00277578, 0.968522, 0.913894, 0.929347, 0.919059
0.932362, 3.33774, 0.198604, 3.11032, 0.4, -0.0027746, 0.968526, 0.913895, 0.929347, 0.91906
0.932413, 3.33525, 0.198581, 3.11036, 0.4, -0.00277342, 0.96853, 0.913896, 0.929347, 0.919061
0.932463, 3.33275, 0.198558, 3.1104, 0.4, -0.00277223, 0.968534, 0.913898, 0.929348, 0.919062
0.932513, 3.33026, 0.198536, 3.11045, 0.4, -0.00277105, 0.968539, 0.913899, 0.929348, 0.919062
0.932563, 3.32776, 0.198513, 3.11049, 0.4, -0.00276987, 0.968543, 0.913901, 0.929348, 0.919063
0.932613, 3.32527, 0.198491, 3.11053, 0.4, -0.00276868, 0.968547, 0.913902, 0.929348, 0.919064
0.932663, 3.32278, 0.198468, 3.11057, 0.4, -0.0027675, 0.968551, 0.913904, 0.929349, 0.919065
0.932713, 3.32029, 0.198446, 3.11061, 0.4, -0.00276632, 0.968555, 0.913905, 0.929349, 0.919065
0.932763, 3.3178, 0.198423, 3.11066, 0.4, -0.00276513, 0.968559, 0.913906, 0.929349, 0.919066
0.932813, 3.31531, 0.198401, 3.1107, 0.4, -0.00276395, 0.968563, 0.913908, 0.929349, 0.919067
0.932863, 3.31283, 0.198378, 3.11074, 0.4, -0.00276276, 0.968568, 0.913909, 0.92935, 0.919068
0.932913, 3.31034, 0.198356, 3.11078, 0.4, -0.00276158, 0.968572, 0.913911, 0.92935, 0.919069
0.932963, 3.30786, 0.198333, 3.11082, 0.4, -0.0027604, 0.968576, 0.913912, 0.92935, 0.919069
0.933013, 3.30537, 0.198311, 3.11086, 0.4, -0.00275921, 0.96858, 0.913914, 0.929351, 0.91907
0.933063, 3.30289, 0.198288, 3.11091, 0.4, -0.00275803, 0.968584, 0.913915, 0.929351, 0.919071
0.933113, 3.30041, 0.198266, 3.11095, 0.4, -0.00275684, 0.968589, 0.913916, 0.929351, 0.919072
0.933163, 3.29793, 0.198244, 3.11099, 0.4, -0.00275566, 0.968593, 0.913918, 0.929351, 0.919072
0.933213, 3.29545, 0.198221, 3.11103, 0.4, -0.00275447, 0.968597, 0.913919, 0.929352, 0.919073
0.933263, 3.29297, 0.198199, 3.11107, 0.4, -0.00275329, 0.968601, 0.913921, 0.929352, 0.919074
0.933313, 3.29049, 0.198177, 3.11111, 0.4, -0.0027521, 0.968605, 0.913922, 0.929352, 0.919075
0.933363, 3.28802, 0.198154, 3.11116, 0.4, -0.00275092, 0.96861, 0.913924, 0.929353, 0.919075
0.933413, 3.28554, 0.198132, 3.1112, 0.4, -0.00274973, 0.968614, 0.913925, 0.929353, 0.919076
0.933463, 3.28307, 0.19811, 3.11124, 0.4, -0.00274855, 0.968618, 0.913927, 0.929353, 0.919077
0.933513, 3.28059, 0.198087, 3.11128, 0.4, -0.00274736, 0.968622, 0.913928, 0.929353, 0.919078
0.933563, 3.27812, 0.198065, 3.11132, 0.4, -0.00274617, 0.968626, 0.91393, 0.929354, 0.919079
0.933613, 3.27565, 0.198043, 3.11136, 0.4, -0.00274499, 0.968631, 0.913931, 0.929354, 0.919079
0.933663, 3.27318, 0.198021, 3.11141, 0.4, -0.0027438, 0.968635, 0.913933, 0.929354, 0.91908
0.933713, 3.27071, 0.197999, 3.11145, 0.4, -0.00274261, 0.968639, 0.913934, 0.929355, 0.919081
0.933763, 3.26824, 0.197976, 3.11149, 0.4, -0.00274143, 0.968643, 0.913935, 0.929355, 0.919082
0.933813, 3.26578, 0.197954, 3.11153, 0.4, -0.00274024, 0.968647, 0.913937, 0.929355, 0.919083
0.933863, 3.26331, 0.197932, 3.11157, 0.4, -0.00273906, 0.968651, 0.913938, 0.929356, 0.919083
0.933913, 3.26085, 0.19791, 3.11161, 0.4, -0.00273787, 0.968656, 0.91394, 0.929356, 0.919084
0.933963, 3.25838, 0.197888, 3.11165, 0.4, -0.00273668, 0.96866, 0.913941, 0.929356, 0.919085
0.934013, 3.25592, 0.197866, 3.11169, 0.4, -0.00273549, 0.968664, 0.913943, 0.929357, 0.919086
0.934063, 3.25346, 0.197844, 3.11174, 0.4, -0.00273431, 0.968668, 0.913944, 0.929357, 0.919087
0.934113, 3.251, 0.197822, 3.11178, 0.4, -0.00273312, 0.968673, 0.913946, 0.929357, 0.919088
0.934163, 3.24854, 0.1978, 3.11182, 0.4, -0.00273193, 0.968677, 0.913947, 0.929357, 0.919088
0.934213, 3.24608, 0.197778, 3.11186, 0.4, -0.00273075, 0.968681, 0.913949, 0.929358, 0.919089
0.934263, 3.24362, 0.197756, 3.1119, 0.4, -0.00272956, 0.968685, 0.91395, 0.929358, 0.91909
0.934313, 3.24117, 0.197734, 3.11194, 0.4, -0.00272837, 0.96869, 0.913952, 0.929358, 0.919091
0.934363, 3.23871, 0.197712, 3.11198, 0.4, -0.00272718, 0.968694, 0.913953, 0.929359, 0.919092
0.934413, 3.23626, 0.19769, 3.11202, 0.4, -0.00272599, 0.968698, 0.913955, 0.929359, 0.919092
0.934463, 3.23381, 0.197669, 3.11207, 0.4, -0.00272481, 0.968702, 0.913956, 0.929359, 0.919093
0.934513, 3.23136, 0.197647, 3.11211, 0.4, -0.00272362, 0.968706, 0.913958, 0.92936, 0.919094
0.934563, 3.2289, 0.197625, 3.11215, 0.4, -0.00272243, 0.968711, 0.913959, 0.92936, 0.919095
0.934613, 3.22646, 0.197603, 3.11219, 0.4, -0.00272124, 0.968715, 0.913961, 0.92936, 0.919096
0.934663, 3.22401, 0.197581, 3.11223, 0.4, -0.00272005, 0.968719, 0.913962, 0.929361, 0.919097
0.934713, 3.22156, 0.197559, 3.11227, 0.4, -0.00271886, 0.968723, 0.913964, 0.929361, 0.919098
0.934763, 3.21911, 0.197538, 3.11231, 0.4, -0.00271767, 0.968728, 0.913965, 0.929362, 0.919098
0.934813, 3.21667, 0.197516, 3.11235, 0.4, -0.00271648, 0.968732, 0.913967, 0.929362, 0.919099
0.934863, 3.21422, 0.197494, 3.11239, 0.4, -0.0027153, 0.968736, 0.913968, 0.929362, 0.9191
0.934913, 3.21178, 0.197472, 3.11243, 0.4, -0.00271411, 0.96874, 0.91397, 0.929363, 0.919101
0.934963, 3.20934, 0.197451, 3.11247, 0.4, -0.00271292, 0.968745, 0.913971, 0.929363, 0.919102
0.935013, 3.2069, 0.197429, 3.11252, 0.4, -0.00271173, 0.968749, 0.913973, 0.929363, 0.919103
0.935063, 3.20446, 0.197408, 3.11256, 0.4, -0.00271054, 0.968753, 0.913974, 0.929364, 0.919103
0.935113, 3.20202, 0.197386, 3.1126, 0.4, -0.00270935, 0.968757, 0.913976, 0.929364, 0.919104
0.935163, 3.19958, 0.197364, 3.11264, 0.4, -0.00270816, 0.968762, 0.913977, 0.929364, 0.919105
0.935213, 3.19714, 0.197343, 3.11268, 0.4, -0.00270697, 0.968766, 0.913979, 0.929365, 0.919106
0.935263, 3.19471, 0.197321, 3.11272, 0.4, -0.00270578, 0.96877, 0.913981, 0.929365, 0.919107
0.935313, 3.19227, 0.1973, 3.11276, 0.4, -0.00270459, 0.968774, 0.913982, 0.929366, 0.919108
0.935363, 3.18984, 0.197278, 3.1128, 0.4, -0.0027034, 0.968779, 0.913983, 0.929366, 0.919109
0.935413, 3.18741, 0.197257, 3.11284, 0.4, -0.00270221, 0.968783, 0.913985, 0.929366, 0.91911
0.935463, 3.18498, 0.197235, 3.11288, 0.4, -0.00270102, 0.968787, 0.913987, 0.929367, 0.91911
0.935513, 3.18255, 0.197214, 3.11292, 0.4, -0.00269983, 0.968791, 0.913988, 0.929367, 0.919111
0.935563, 3.18012, 0.197192, 3.11296, 0.4, -0.00269863, 0.968796, 0.91399, 0.929367, 0.919112
0.935613, 3.17769, 0.197171, 3.113, 0.4, -0.00269744, 0.9688, 0.913991, 0.929368, 0.919113
0.935663, 3.17526, 0.197149, 3.11304, 0.4, -0.00269625, 0.968804, 0.913993, 0.929368, 0.919114
0.935713, 3.17283, 0.197128, 3.11308, 0.4, -0.00269506, 0.968808, 0.913994, 0.929368, 0.919115
0.935763, 3.17041, 0.197107, 3.11312, 0.4, -0.00269387, 0.968813, 0.913996, 0.929369, 0.919116
0.935813, 3.16799, 0.197085, 3.11316, 0.4, -0.00269268, 0.968817, 0.913997, 0.929369, 0.919116
0.935863, 3.16556, 0.197064, 3.1132, 0.4, -0.00269149, 0.968821, 0.913999, 0.92937, 0.919117
0.935913, 3.16314, 0.197043, 3.11324, 0.4, -0.00269029, 0.968825, 0.914, 0.92937, 0.919118
0.935963, 3.16072, 0.197021, 3.11328, 0.4, -0.0026891, 0.96883, 0.914002, 0.92937, 0.919119
0.936013, 3.1583, 0.197, 3.11332, 0.4, -0.00268791, 0.968834, 0.914003, 0.929371, 0.91912
0.936063, 3.15588, 0.196979, 3.11336, 0.4, -0.00268672, 0.968838, 0.914005, 0.929371, 0.919121
0.936113, 3.15346, 0.196958, 3.1134, 0.4, -0.00268553, 0.968842, 0.914007, 0.929372, 0.919122
0.936163, 3.15105, 0.196936, 3.11344, 0.4, -0.00268433, 0.968847, 0.914008, 0.929372, 0.919123
0.936213, 3.14863, 0.196915, 3.11348, 0.4, -0.00268314, 0.968851, 0.91401, 0.929372, 0.919124
0.936263, 3.14622, 0.196894, 3.11352, 0.4, -0.00268195, 0.968855, 0.914011, 0.929373, 0.919124
0.936313, 3.1438, 0.196873, 3.11356, 0.4, -0.00268076, 0.968859, 0.914013, 0.929373, 0.919125
0.936363, 3.14139, 0.196852, 3.1136, 0.4, -0.00267956, 0.968864, 0.914014, 0.929374, 0.919126
0.936413, 3.13898, 0.19683, 3.11364, 0.4, -0.00267837, 0.968868, 0.914016, 0.929374, 0.919127
0.936463, 3.13657, 0.196809, 3.11368, 0.4, -0.00267718, 0.968872, 0.914017, 0.929374, 0.919128
0.936513, 3.13416, 0.196788, 3.11372, 0.4, -0.00267598, 0.968877, 0.914019, 0.929375, 0.919129
0.936563, 3.13175, 0.196767, 3.11376, 0.4, -0.00267479, 0.968881, 0.914021, 0.929375, 0.91913
0.936613, 3.12935, 0.196746, 3.1138, 0.4, -0.0026736, 0.968885, 0.914022, 0.929376, 0.919131
0.936663, 3.12694, 0.196725, 3.11384, 0.4, -0.0026724, 0.968889, 0.914024, 0.929376, 0.919132
0.936713, 3.12454, 0.196704, 3.11388, 0.4, -0.00267121, 0.968894, 0.914025, 0.929376, 0.919133
0.936763, 3.12213, 0.196683, 3.11392, 0.4, -0.00267002, 0.968898, 0.914027, 0.929377, 0.919134
0.936813, 3.11973, 0.196662, 3.11396, 0.4, -0.00266882, 0.968902, 0.914029, 0.929377, 0.919134
0.936863, 3.11733, 0.196641, 3.114, 0.4, -0.00266763, 0.968906, 0.91403, 0.929378, 0.919135
0.936913, 3.11493, 0.19662, 3.11404, 0.4, -0.00266643, 0.968911, 0.914032, 0.929378, 0.919136
0.936963, 3.11253, 0.196599, 3.11408, 0.4, -0.00266524, 0.968915, 0.914033, 0.929379, 0.919137
0.937013, 3.11013, 0.196578, 3.11412, 0.4, -0.00266405, 0.968919, 0.914035, 0.929379, 0.919138
0.937063, 3.10774, 0.196558, 3.11416, 0.4, -0.00266285, 0.968924, 0.914036, 0.929379, 0.919139
0.937113, 3.10534, 0.196537, 3.1142, 0.4, -0.00266166, 0.968928, 0.914038, 0.92938, 0.91914
0.937163, 3.10294, 0.196516, 3.11424, 0.4, -0.00266046, 0.968932, 0.91404, 0.92938, 0.919141
0.937213, 3.10055, 0.196495, 3.11428, 0.4, -0.00265927, 0.968936, 0.914041, 0.929381, 0.919142
0.937263, 3.09816, 0.196474, 3.11432, 0.4, -0.00265807, 0.968941, 0.914043, 0.929381, 0.919143
0.937313, 3.09577, 0.196453, 3.11436, 0.4, -0.00265688, 0.968945, 0.914044, 0.929381, 0.919144
0.937363, 3.09338, 0.196433, 3.1144, 0.4, -0.00265568, 0.968949, 0.914046, 0.929382, 0.919145
0.937413, 3.09099, 0.196412, 3.11444, 0.4, -0.00265449, 0.968953, 0.914047, 0.929382, 0.919145
0.937463, 3.0886, 0.196391, 3.11448, 0.4, -0.00265329, 0.968958, 0.914049, 0.929383, 0.919146
0.937513, 3.08621, 0.196371, 3.11452, 0.4, -0.0026521, 0.968962, 0.914051, 0.929383, 0.919147
0.937563, 3.08382, 0.19635, 3.11456, 0.4, -0.0026509, 0.968966, 0.914052, 0.929384, 0.919148
0.937613, 3.08144, 0.196329, 3.1146, 0.4, -0.0026497, 0.968971, 0.914054, 0.929384, 0.919149
0.937663, 3.07905, 0.196308, 3.11464, 0.4, -0.00264851, 0.968975, 0.914055, 0.929384, 0.91915
0.937713, 3.07667, 0.196288, 3.11467, 0.4, -0.00264731, 0.968979, 0.914057, 0.929385, 0.919151
0.937763, 3.07429, 0.196267, 3.11471, 0.4, -0.00264612, 0.968983, 0.914059, 0.929385, 0.919152
0.937813, 3.07191, 0.196247, 3.11475, 0.4, -0.00264492, 0.968988, 0.91406, 0.929386, 0.919153
0.937863, 3.06953, 0.196226, 3.11479, 0.4, -0.00264372, 0.968992, 0.914062, 0.929386, 0.919154
0.937913, 3.06715, 0.196206, 3.11483, 0.4, -0.00264253, 0.968996, 0.914063, 0.929387, 0.919155
0.937963, 3.06477, 0.196185, 3.11487, 0.4, -0.00264133, 0.969001, 0.914065, 0.929387, 0.919156
0.938013, 3.06239, 0.196165, 3.11491, 0.4, -0.00264013, 0.969005, 0.914067, 0.929388, 0.919157
0.938063, 3.06002, 0.196144, 3.11495, 0.4, -0.00263894, 0.969009, 0.914068, 0.929388, 0.919158
0.938113, 3.05764, 0.196124, 3.11499, 0.4, -0.00263774, 0.969014, 0.91407, 0.929389, 0.919159
0.938163, 3.05527, 0.196103, 3.11503, 0.4, -0.00263654, 0.969018, 0.914072, 0.929389, 0.91916
0.938213, 3.0529, 0.196083, 3.11507, 0.4, -0.00263534, 0.969022, 0.914073, 0.929389, 0.919161
0.938263, 3.05053, 0.196062, 3.1151, 0.4, -0.00263415, 0.969026, 0.914075, 0.92939, 0.919162
0.938313, 3.04816, 0.196042, 3.11514, 0.4, -0.00263295, 0.969031, 0.914076, 0.92939, 0.919163
0.938363, 3.04579, 0.196021, 3.11518, 0.4, -0.00263175, 0.969035, 0.914078, 0.929391, 0.919164
0.938414, 3.04342, 0.196001, 3.11522, 0.4, -0.00263055, 0.969039, 0.91408, 0.929391, 0.919165
0.938464, 3.04105, 0.195981, 3.11526, 0.4, -0.00262936, 0.969044, 0.914081, 0.929392, 0.919166
0.938514, 3.03869, 0.19596, 3.1153, 0.4, -0.00262816, 0.969048, 0.914083, 0.929392, 0.919167
0.938564, 3.03632, 0.19594, 3.11534, 0.4, -0.00262696, 0.969052, 0.914085, 0.929393, 0.919168
0.938614, 3.03396, 0.19592, 3.11538, 0.4, -0.00262576, 0.969057, 0.914086, 0.929393, 0.919169
0.938664, 3.0316, 0.1959, 3.11542, 0.4, -0.00262456, 0.969061, 0.914088, 0.929394, 0.919169
0.938714, 3.02923, 0.195879, 3.11545, 0.4, -0.00262337, 0.969065, 0.91409, 0.929394, 0.91917
0.938764, 3.02687, 0.195859, 3.11549, 0.4, -0.00262217, 0.969069, 0.914091, 0.929395, 0.919171
0.938814, 3.02451, 0.195839, 3.11553, 0.4, -0.00262097, 0.969074, 0.914093, 0.929395, 0.919172
0.938864, 3.02216, 0.195819, 3.11557, 0.4, -0.00261977, 0.969078, 0.914094, 0.929396, 0.919173
0.938914, 3.0198, 0.195799, 3.11561, 0.4, -0.00261857, 0.969082, 0.914096, 0.929396, 0.919174
0.938964, 3.01744, 0.195778, 3.11565, 0.4, -0.00261737, 0.969087, 0.914098, 0.929397, 0.919175
0.939014, 3.01509, 0.195758, 3.11569, 0.4, -0.00261617, 0.969091, 0.914099, 0.929397, 0.919176
0.939064, 3.01273, 0.195738, 3.11572, 0.4, -0.00261497, 0.969095, 0.914101, 0.929398, 0.919177
0.939114, 3.01038, 0.195718, 3.11576, 0.4, -0.00261378, 0.9691, 0.914103, 0.929398, 0.919178
0.939164, 3.00803, 0.195698, 3.1158, 0.4, -0.00261258, 0.969104, 0.914104, 0.929399, 0.919179
0.939214, 3.00568, 0.195678, 3.11584, 0.4, -0.00261138, 0.969108, 0.914106, 0.929399, 0.91918
0.939264, 3.00333, 0.195658, 3.11588, 0.4, -0.00261018, 0.969113, 0.914108, 0.9294, 0.919181
0.939314, 3.00098, 0.195638, 3.11592, 0.4, -0.00260898, 0.969117, 0.914109, 0.9294, 0.919182
0.939364, 2.99863, 0.195618, 3.11595, 0.4, -0.00260778, 0.969121, 0.914111, 0.929401, 0.919183
0.939414, 2.99629, 0.195598, 3.11599, 0.4, -0.00260658, 0.969125, 0.914112, 0.929401, 0.919184
0.939464, 2.99394, 0.195578, 3.11603, 0.4, -0.00260538, 0.96913, 0.914114, 0.929402, 0.919185
0.939514, 2.9916, 0.195558, 3.11607, 0.4, -0.00260418, 0.969134, 0.914116, 0.929402, 0.919186
0.939564, 2.98925, 0.195538, 3.11611, 0.4, -0.00260298, 0.969138, 0.914117, 0.929403, 0.919187
0.939614, 2.98691, 0.195518, 3.11615, 0.4, -0.00260178, 0.969143, 0.914119, 0.929403, 0.919188
0.939664, 2.98457, 0.195498, 3.11618, 0.4, -0.00260058, 0.969147, 0.914121, 0.929404, 0.919189
0.939714, 2.98223, 0.195478, 3.11622, 0.4, -0.00259937, 0.969151, 0.914122, 0.929404, 0.91919
0.939764, 2.97989, 0.195458, 3.11626, 0.4, -0.00259817, 0.969156, 0.914124, 0.929405, 0.919191
0.939814, 2.97755, 0.195439, 3.1163, 0.4, -0.00259697, 0.96916, 0.914126, 0.929405, 0.919192
0.939864, 2.97522, 0.195419, 3.11634, 0.4, -0.00259577, 0.969164, 0.914127, 0.929406, 0.919193
0.939914, 2.97288, 0.195399, 3.11637, 0.4, -0.00259457, 0.969169, 0.914129, 0.929406, 0.919194
0.939964, 2.97055, 0.195379, 3.11641, 0.4, -0.00259337, 0.969173, 0.914131, 0.929407, 0.919196
0.940014, 2.96821, 0.19536, 3.11645, 0.4, -0.00259217, 0.969177, 0.914133, 0.929407, 0.919197
0.940064, 2.96588, 0.19534, 3.11649, 0.4, -0.00259097, 0.969182, 0.914134, 0.929408, 0.919198
0.940114, 2.96355, 0.19532, 3.11653, 0.4, -0.00258976, 0.969186, 0.914136, 0.929408, 0.919199
0.940164, 2.96122, 0.1953, 3.11656, 0.4, -0.00258856, 0.96919, 0.914138, 0.929409, 0.9192
0.940214, 2.95889, 0.195281, 3.1166, 0.4, -0.00258736, 0.969195, 0.914139, 0.92941, 0.919201
0.940264, 2.95656, 0.195261, 3.11664, 0.4, -0.00258616, 0.969199, 0.914141, 0.92941, 0.919202
0.940314, 2.95423, 0.195242, 3.11668, 0.4, -0.00258496, 0.969203, 0.914143, 0.929411, 0.919203
0.940364, 2.95191, 0.195222, 3.11672, 0.4, -0.00258376, 0.969208, 0.914144, 0.929411, 0.919204
0.940414, 2.94958, 0.195202, 3.11675, 0.4, -0.00258255, 0.969212, 0.914146, 0.929412, 0.919205
0.940464, 2.94726, 0.195183, 3.11679, 0.4, -0.00258135, 0.969216, 0.914148, 0.929412, 0.919206
0.940514, 2.94494, 0.195163, 3.11683, 0.4, -0.00258015, 0.969221, 0.914149, 0.929413, 0.919207
0.940564, 2.94262, 0.195143, 3.11687, 0.4, -0.00257895, 0.969225, 0.914151, 0.929413, 0.919208
0.940614, 2.9403, 0.195124, 3.1169, 0.4, -0.00257774, 0.969229, 0.914153, 0.929414, 0.919209
0.940664, 2.93798, 0.195105, 3.11694, 0.4, -0.00257654, 0.969234, 0.914154, 0.929414, 0.91921
0.940714, 2.93566, 0.195085, 3.11698, 0.4, -0.00257534, 0.969238, 0.914156, 0.929415, 0.919211
0.940764, 2.93334, 0.195066, 3.11702, 0.4, -0.00257413, 0.969242, 0.914158, 0.929415, 0.919212
0.940814, 2.93102, 0.195046, 3.11705, 0.4, -0.00257293, 0.969247, 0.914159, 0.929416, 0.919213
0.940864, 2.92871, 0.195027, 3.11709, 0.4, -0.00257173, 0.969251, 0.914161, 0.929416, 0.919214
0.940914, 2.92639, 0.195007, 3.11713, 0.4, -0.00257052, 0.969255, 0.914163, 0.929417, 0.919215
0.940964, 2.92408, 0.194988, 3.11717, 0.4, -0.00256932, 0.96926, 0.914165, 0.929418, 0.919216
0.941014, 2.92177, 0.194968, 3.1172, 0.4, -0.00256812, 0.969264, 0.914166, 0.929418, 0.919217
0.941064, 2.91946, 0.194949, 3.11724, 0.4, -0.00256691, 0.969268, 0.914168, 0.929419, 0.919218
0.941114, 2.91715, 0.19493, 3.11728, 0.4, -0.00256571, 0.969273, 0.91417, 0.929419, 0.919219
0.941164, 2.91484, 0.194911, 3.11732, 0.4, -0.00256451, 0.969277, 0.914171, 0.92942, 0.919221
0.941214, 2.91253, 0.194891, 3.11735, 0.4, -0.0025633, 0.969281, 0.914173, 0.92942, 0.919222
0.941264, 2.91023, 0.194872, 3.11739, 0.4, -0.0025621, 0.969286, 0.914175, 0.929421, 0.919223
0.941314, 2.90792, 0.194853, 3.11743, 0.4, -0.00256089, 0.96929, 0.914177, 0.929422, 0.919224
0.941364, 2.90562, 0.194833, 3.11747, 0.4, -0.00255969, 0.969294, 0.914178, 0.929422, 0.919225
0.941414, 2.90331, 0.194814, 3.1175, 0.4, -0.00255849, 0.969299, 0.91418, 0.929423, 0.919226
0.941464, 2.90101, 0.194795, 3.11754, 0.4, -0.00255728, 0.969303, 0.914182, 0.929423, 0.919227
0.941514, 2.89871, 0.194776, 3.11758, 0.4, -0.00255608, 0.969307, 0.914183, 0.929424, 0.919228
0.941564, 2.89641, 0.194757, 3.11761, 0.4, -0.00255487, 0.969312, 0.914185, 0.929424, 0.919229
0.941614, 2.89411, 0.194738, 3.11765, 0.4, -0.00255367, 0.969316, 0.914187, 0.929425, 0.91923
0.941664, 2.89181, 0.194719, 3.11769, 0.4, -0.00255246, 0.969321, 0.914189, 0.929426, 0.919231
0.941714, 2.88952, 0.194699, 3.11773, 0.4, -0.00255126, 0.969325, 0.91419, 0.929426, 0.919232
0.941764, 2.88722, 0.19468, 3.11776, 0.4, -0.00255005, 0.969329, 0.914192, 0.929427, 0.919234
0.941814, 2.88493, 0.194661, 3.1178, 0.4, -0.00254885, 0.969334, 0.914194, 0.929427, 0.919235
0.941864, 2.88263, 0.194642, 3.11784, 0.4, -0.00254764, 0.969338, 0.914196, 0.929428, 0.919236
0.941914, 2.88034, 0.194623, 3.11787, 0.4, -0.00254643, 0.969343, 0.914198, 0.929429, 0.919237
0.941964, 2.87805, 0.194604, 3.11791, 0.4, -0.00254523, 0.969347, 0.914199, 0.929429, 0.919238
0.942014, 2.87576, 0.194585, 3.11795, 0.4, -0.00254402, 0.969351, 0.914201, 0.92943, 0.919239
0.942064, 2.87347, 0.194566, 3.11798, 0.4, -0.00254282, 0.969356, 0.914203, 0.92943, 0.91924
0.942114, 2.87118, 0.194547, 3.11802, 0.4, -0.00254161, 0.96936, 0.914204, 0.929431, 0.919241
0.942164, 2.8689, 0.194528, 3.11806, 0.4, -0.00254041, 0.969364, 0.914206, 0.929431, 0.919242
0.942214, 2.86661, 0.194509, 3.1181, 0.4, -0.0025392, 0.969369, 0.914208, 0.929432, 0.919243
0.942264, 2.86433, 0.19449, 3.11813, 0.4, -0.00253799, 0.969373, 0.91421, 0.929433, 0.919244
0.942314, 2.86204, 0.194472, 3.11817, 0.4, -0.00253679, 0.969377, 0.914211, 0.929433, 0.919246
0.942364, 2.85976, 0.194453, 3.11821, 0.4, -0.00253558, 0.969382, 0.914213, 0.929434, 0.919247
0.942414, 2.85748, 0.194434, 3.11824, 0.4, -0.00253437, 0.969386, 0.914215, 0.929434, 0.919248
0.942464, 2.8552, 0.194415, 3.11828, 0.4, -0.00253317, 0.96939, 0.914217, 0.929435, 0.919249
0.942514, 2.85292, 0.194396, 3.11832, 0.4, -0.00253196, 0.969395, 0.914218, 0.929436, 0.91925
0.942564, 2.85064, 0.194378, 3.11835, 0.4, -0.00253075, 0.969399, 0.91422, 0.929436, 0.919251
0.942614, 2.84836, 0.194359, 3.11839, 0.4, -0.00252955, 0.969404, 0.914222, 0.929437, 0.919252
0.942664, 2.84609, 0.19434, 3.11842, 0.4, -0.00252834, 0.969408, 0.914224, 0.929438, 0.919253
0.942714, 2.84381, 0.194321, 3.11846, 0.4, -0.00252713, 0.969412, 0.914225, 0.929438, 0.919254
0.942764, 2.84154, 0.194303, 3.1185, 0.4, -0.00252592, 0.969417, 0.914227, 0.929439, 0.919256
0.942814, 2.83927, 0.194284, 3.11853, 0.4, -0.00252472, 0.969421, 0.914229, 0.929439, 0.919257
0.942864, 2.83699, 0.194265, 3.11857, 0.4, -0.00252351, 0.969425, 0.914231, 0.92944, 0.919258
0.942914, 2.83472, 0.194247, 3.11861, 0.4, -0.0025223, 0.96943, 0.914233, 0.929441, 0.919259
0.942964, 2.83245, 0.194228, 3.11864, 0.4, -0.00252109, 0.969434, 0.914234, 0.929441, 0.91926
0.943014, 2.83019, 0.194209, 3.11868, 0.4, -0.00251989, 0.969439, 0.914236, 0.929442, 0.919261
0.943064, 2.82792, 0.194191, 3.11872, 0.4, -0.00251868, 0.969443, 0.914238, 0.929442, 0.919262
