Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.943114, 2.82565, 0.194172, 3.11875, 0.4, -0.00251747, 0.969447, 0.91424, 0.929443, 0.919263
0.943164, 2.82339, 0.194154, 3.11879, 0.4, -0.00251626, 0.969452, 0.914241, 0.929444, 0.919265
0.943214, 2.82112, 0.194135, 3.11883, 0.4, -0.00251505, 0.969456, 0.914243, 0.929444, 0.919266
0.943264, 2.81886, 0.194117, 3.11886, 0.4, -0.00251384, 0.969461, 0.914245, 0.929445, 0.919267
0.943314, 2.8166, 0.194098, 3.1189, 0.4, -0.00251264, 0.969465, 0.914247, 0.929446, 0.919268
0.943364, 2.81434, 0.19408, 3.11893, 0.4, -0.00251143, 0.969469, 0.914249, 0.929446, 0.919269
0.943414, 2.81208, 0.194061, 3.11897, 0.4, -0.00251022, 0.969474, 0.91425, 0.929447, 0.91927
0.943464, 2.80982, 0.194043, 3.11901, 0.4, -0.00250901, 0.969478, 0.914252, 0.929448, 0.919272
0.943514, 2.80756, 0.194025, 3.11904, 0.4, -0.0025078, 0.969482, 0.914254, 0.929448, 0.919273
0.943564, 2.8053, 0.194006, 3.11908, 0.4, -0.00250659, 0.969487, 0.914256, 0.929449, 0.919274
0.943614, 2.80305, 0.193988, 3.11911, 0.4, -0.00250538, 0.969491, 0.914258, 0.92945, 0.919275
0.943664, 2.80079, 0.193969, 3.11915, 0.4, -0.00250417, 0.969496, 0.914259, 0.92945, 0.919276
0.943714, 2.79854, 0.193951, 3.11919, 0.4, -0.00250296, 0.9695, 0.914261, 0.929451, 0.919277
0.943764, 2.79629, 0.193933, 3.11922, 0.4, -0.00250175, 0.969504, 0.914263, 0.929451, 0.919278
0.943814, 2.79404, 0.193914, 3.11926, 0.4, -0.00250054, 0.969509, 0.914265, 0.929452, 0.91928
0.943864, 2.79179, 0.193896, 3.11929, 0.4, -0.00249933, 0.969513, 0.914266, 0.929453, 0.919281
0.943914, 2.78954, 0.193878, 3.11933, 0.4, -0.00249813, 0.969518, 0.914268, 0.929453, 0.919282
0.943964, 2.78729, 0.19386, 3.11937, 0.4, -0.00249692, 0.969522, 0.91427, 0.929454, 0.919283
0.944014, 2.78504, 0.193841, 3.1194, 0.4, -0.00249571, 0.969526, 0.914272, 0.929455, 0.919284
0.944064, 2.7828, 0.193823, 3.11944, 0.4, -0.0024945, 0.969531, 0.914274, 0.929455, 0.919285
0.944114, 2.78056, 0.193805, 3.11947, 0.4, -0.00249328, 0.969535, 0.914275, 0.929456, 0.919286
0.944164, 2.77831, 0.193787, 3.11951, 0.4, -0.00249207, 0.96954, 0.914277, 0.929457, 0.919288
0.944214, 2.77607, 0.193769, 3.11954, 0.4, -0.00249086, 0.969544, 0.914279, 0.929457, 0.919289
0.944264, 2.77383, 0.193751, 3.11958, 0.4, -0.00248965, 0.969548, 0.914281, 0.929458, 0.91929
0.944314, 2.77159, 0.193732, 3.11961, 0.4, -0.00248844, 0.969553, 0.914283, 0.929459, 0.919291
0.944364, 2.76935, 0.193714, 3.11965, 0.4, -0.00248723, 0.969557, 0.914285, 0.929459, 0.919292
0.944414, 2.76711, 0.193696, 3.11969, 0.4, -0.00248602, 0.969562, 0.914286, 0.92946, 0.919294
0.944465, 2.76487, 0.193678, 3.11972, 0.4, -0.00248481, 0.969566, 0.914288, 0.929461, 0.919295
0.944515, 2.76264, 0.19366, 3.11976, 0.4, -0.0024836, 0.96957, 0.91429, 0.929461, 0.919296
0.944565, 2.7604, 0.193642, 3.11979, 0.4, -0.00248239, 0.969575, 0.914292, 0.929462, 0.919297
0.944615, 2.75817, 0.193624, 3.11983, 0.4, -0.00248118, 0.969579, 0.914294, 0.929463, 0.919298
0.944665, 2.75594, 0.193606, 3.11986, 0.4, -0.00247997, 0.969584, 0.914296, 0.929464, 0.9193
0.944715, 2.75371, 0.193588, 3.1199, 0.4, -0.00247875, 0.969588, 0.914297, 0.929464, 0.919301
0.944765, 2.75148, 0.193571, 3.11994, 0.4, -0.00247754, 0.969592, 0.914299, 0.929465, 0.919302
0.944815, 2.74925, 0.193552, 3.11997, 0.4, -0.00247633, 0.969597, 0.914301, 0.929466, 0.919303
0.944865, 2.74702, 0.193535, 3.12001, 0.4, -0.00247512, 0.969601, 0.914303, 0.929466, 0.919304
0.944915, 2.74479, 0.193517, 3.12004, 0.4, -0.00247391, 0.969606, 0.914305, 0.929467, 0.919306
0.944965, 2.74256, 0.193499, 3.12008, 0.4, -0.0024727, 0.96961, 0.914307, 0.929468, 0.919307
0.945015, 2.74034, 0.193481, 3.12011, 0.4, -0.00247148, 0.969615, 0.914308, 0.929468, 0.919308
0.945065, 2.73812, 0.193463, 3.12015, 0.4, -0.00247027, 0.969619, 0.91431, 0.929469, 0.919309
0.945115, 2.73589, 0.193445, 3.12018, 0.4, -0.00246906, 0.969624, 0.914312, 0.92947, 0.91931
0.945165, 2.73367, 0.193428, 3.12022, 0.4, -0.00246785, 0.969628, 0.914314, 0.929471, 0.919312
0.945215, 2.73145, 0.19341, 3.12025, 0.4, -0.00246663, 0.969632, 0.914316, 0.929471, 0.919313
0.945265, 2.72923, 0.193392, 3.12029, 0.4, -0.00246542, 0.969637, 0.914318, 0.929472, 0.919314
0.945315, 2.72701, 0.193375, 3.12032, 0.4, -0.00246421, 0.969641, 0.91432, 0.929473, 0.919315
0.945365, 2.7248, 0.193357, 3.12036, 0.4, -0.002463, 0.969646, 0.914321, 0.929473, 0.919316
0.945415, 2.72258, 0.193339, 3.12039, 0.4, -0.00246178, 0.96965, 0.914323, 0.929474, 0.919318
0.945465, 2.72037, 0.193321, 3.12043, 0.4, -0.00246057, 0.969654, 0.914325, 0.929475, 0.919319
0.945515, 2.71815, 0.193304, 3.12046, 0.4, -0.00245936, 0.969659, 0.914327, 0.929475, 0.91932
0.945565, 2.71594, 0.193286, 3.1205, 0.4, -0.00245814, 0.969663, 0.914329, 0.929476, 0.919321
0.945615, 2.71373, 0.193268, 3.12053, 0.4, -0.00245693, 0.969668, 0.914331, 0.929477, 0.919322
0.945665, 2.71152, 0.193251, 3.12057, 0.4, -0.00245572, 0.969672, 0.914332, 0.929478, 0.919324
0.945715, 2.70931, 0.193233, 3.1206, 0.4, -0.0024545, 0.969676, 0.914334, 0.929478, 0.919325
0.945765, 2.7071, 0.193216, 3.12064, 0.4, -0.00245329, 0.969681, 0.914336, 0.929479, 0.919326
0.945815, 2.70489, 0.193198, 3.12067, 0.4, -0.00245208, 0.969685, 0.914338, 0.92948, 0.919327
0.945865, 2.70268, 0.193181, 3.12071, 0.4, -0.00245086, 0.96969, 0.91434, 0.92948, 0.919329
0.945915, 2.70048, 0.193163, 3.12074, 0.4, -0.00244965, 0.969694, 0.914342, 0.929481, 0.91933
0.945965, 2.69827, 0.193146, 3.12078, 0.4, -0.00244844, 0.969699, 0.914344, 0.929482, 0.919331
0.946015, 2.69607, 0.193128, 3.12081, 0.4, -0.00244722, 0.969703, 0.914345, 0.929483, 0.919332
0.946065, 2.69387, 0.193111, 3.12084, 0.4, -0.00244601, 0.969707, 0.914347, 0.929483, 0.919334
0.946115, 2.69167, 0.193093, 3.12088, 0.4, -0.00244479, 0.969712, 0.914349, 0.929484, 0.919335
0.946165, 2.68947, 0.193076, 3.12091, 0.4, -0.00244358, 0.969716, 0.914351, 0.929485, 0.919336
0.946215, 2.68727, 0.193058, 3.12095, 0.4, -0.00244236, 0.969721, 0.914353, 0.929486, 0.919337
0.946265, 2.68507, 0.193041, 3.12098, 0.4, -0.00244115, 0.969725, 0.914355, 0.929486, 0.919339
0.946315, 2.68288, 0.193024, 3.12102, 0.4, -0.00243994, 0.96973, 0.914357, 0.929487, 0.91934
0.946365, 2.68068, 0.193007, 3.12105, 0.4, -0.00243872, 0.969734, 0.914359, 0.929488, 0.919341
0.946415, 2.67849, 0.192989, 3.12109, 0.4, -0.00243751, 0.969739, 0.914361, 0.929489, 0.919342
0.946465, 2.67629, 0.192972, 3.12112, 0.4, -0.00243629, 0.969743, 0.914362, 0.929489, 0.919344
0.946515, 2.6741, 0.192955, 3.12116, 0.4, -0.00243508, 0.969748, 0.914364, 0.92949, 0.919345
0.946565, 2.67191, 0.192938, 3.12119, 0.4, -0.00243386, 0.969752, 0.914366, 0.929491, 0.919346
0.946615, 2.66972, 0.19292, 3.12122, 0.4, -0.00243265, 0.969756, 0.914368, 0.929492, 0.919347
0.946665, 2.66753, 0.192903, 3.12126, 0.4, -0.00243143, 0.969761, 0.91437, 0.929492, 0.919349
0.946715, 2.66534, 0.192886, 3.12129, 0.4, -0.00243021, 0.969765, 0.914372, 0.929493, 0.91935
0.946765, 2.66316, 0.192869, 3.12133, 0.4, -0.002429, 0.96977, 0.914374, 0.929494, 0.919351
0.946815, 2.66097, 0.192852, 3.12136, 0.4, -0.00242778, 0.969774, 0.914376, 0.929495, 0.919352
0.946865, 2.65879, 0.192835, 3.1214, 0.4, -0.00242657, 0.969779, 0.914378, 0.929495, 0.919354
0.946915, 2.6566, 0.192817, 3.12143, 0.4, -0.00242535, 0.969783, 0.91438, 0.929496, 0.919355
0.946965, 2.65442, 0.1928, 3.12146, 0.4, -0.00242414, 0.969788, 0.914381, 0.929497, 0.919356
0.947015, 2.65224, 0.192783, 3.1215, 0.4, -0.00242292, 0.969792, 0.914383, 0.929498, 0.919357
0.947065, 2.65006, 0.192766, 3.12153, 0.4, -0.0024217, 0.969796, 0.914385, 0.929499, 0.919359
0.947115, 2.64788, 0.192749, 3.12157, 0.4, -0.00242049, 0.969801, 0.914387, 0.929499, 0.91936
0.947165, 2.6457, 0.192732, 3.1216, 0.4, -0.00241927, 0.969805, 0.914389, 0.9295, 0.919361
0.947215, 2.64353, 0.192715, 3.12163, 0.4, -0.00241806, 0.96981, 0.914391, 0.929501, 0.919363
0.947265, 2.64135, 0.192698, 3.12167, 0.4, -0.00241684, 0.969814, 0.914393, 0.929502, 0.919364
0.947315, 2.63918, 0.192681, 3.1217, 0.4, -0.00241562, 0.969819, 0.914395, 0.929502, 0.919365
0.947365, 2.637, 0.192664, 3.12174, 0.4, -0.00241441, 0.969823, 0.914397, 0.929503, 0.919366
0.947415, 2.63483, 0.192647, 3.12177, 0.4, -0.00241319, 0.969828, 0.914399, 0.929504, 0.919368
0.947465, 2.63266, 0.19263, 3.1218, 0.4, -0.00241197, 0.969832, 0.914401, 0.929505, 0.919369
0.947515, 2.63049, 0.192614, 3.12184, 0.4, -0.00241076, 0.969837, 0.914402, 0.929505, 0.91937
0.947565, 2.62832, 0.192597, 3.12187, 0.4, -0.00240954, 0.969841, 0.914404, 0.929506, 0.919371
0.947615, 2.62615, 0.19258, 3.12191, 0.4, -0.00240832, 0.969846, 0.914406, 0.929507, 0.919373
0.947665, 2.62398, 0.192563, 3.12194, 0.4, -0.0024071, 0.96985, 0.914408, 0.929508, 0.919374
0.947715, 2.62182, 0.192546, 3.12197, 0.4, -0.00240589, 0.969854, 0.91441, 0.929509, 0.919375
0.947765, 2.61965, 0.19253, 3.12201, 0.4, -0.00240467, 0.969859, 0.914412, 0.929509, 0.919377
0.947815, 2.61749, 0.192513, 3.12204, 0.4, -0.00240345, 0.969863, 0.914414, 0.92951, 0.919378
0.947865, 2.61533, 0.192496, 3.12207, 0.4, -0.00240223, 0.969868, 0.914416, 0.929511, 0.919379
0.947915, 2.61317, 0.192479, 3.12211, 0.4, -0.00240102, 0.969872, 0.914418, 0.929512, 0.919381
0.947965, 2.61101, 0.192462, 3.12214, 0.4, -0.0023998, 0.969877, 0.91442, 0.929513, 0.919382
0.948015, 2.60885, 0.192446, 3.12218, 0.4, -0.00239858, 0.969881, 0.914422, 0.929513, 0.919383
0.948065, 2.60669, 0.192429, 3.12221, 0.4, -0.00239736, 0.969886, 0.914424, 0.929514, 0.919385
0.948115, 2.60453, 0.192412, 3.12224, 0.4, -0.00239614, 0.96989, 0.914426, 0.929515, 0.919386
0.948165, 2.60238, 0.192396, 3.12228, 0.4, -0.00239493, 0.969895, 0.914428, 0.929516, 0.919387
0.948215, 2.60022, 0.192379, 3.12231, 0.4, -0.00239371, 0.969899, 0.91443, 0.929517, 0.919389
0.948265, 2.59807, 0.192363, 3.12234, 0.4, -0.00239249, 0.969904, 0.914432, 0.929517, 0.91939
0.948315, 2.59591, 0.192346, 3.12238, 0.4, -0.00239127, 0.969908, 0.914434, 0.929518, 0.919391
0.948365, 2.59376, 0.19233, 3.12241, 0.4, -0.00239005, 0.969913, 0.914436, 0.929519, 0.919393
0.948415, 2.59161, 0.192313, 3.12244, 0.4, -0.00238883, 0.969917, 0.914437, 0.92952, 0.919394
0.948465, 2.58946, 0.192297, 3.12248, 0.4, -0.00238761, 0.969922, 0.914439, 0.929521, 0.919395
0.948515, 2.58731, 0.19228, 3.12251, 0.4, -0.0023864, 0.969926, 0.914441, 0.929522, 0.919397
0.948565, 2.58517, 0.192264, 3.12254, 0.4, -0.00238518, 0.969931, 0.914443, 0.929522, 0.919398
0.948615, 2.58302, 0.192247, 3.12258, 0.4, -0.00238396, 0.969935, 0.914445, 0.929523, 0.919399
0.948665, 2.58088, 0.192231, 3.12261, 0.4, -0.00238274, 0.96994, 0.914447, 0.929524, 0.919401
0.948715, 2.57873, 0.192214, 3.12264, 0.4, -0.00238152, 0.969944, 0.914449, 0.929525, 0.919402
0.948765, 2.57659, 0.192198, 3.12268, 0.4, -0.0023803, 0.969949, 0.914451, 0.929526, 0.919403
0.948815, 2.57445, 0.192181, 3.12271, 0.4, -0.00237908, 0.969953, 0.914453, 0.929527, 0.919405
0.948865, 2.57231, 0.192165, 3.12274, 0.4, -0.00237786, 0.969958, 0.914455, 0.929527, 0.919406
0.948915, 2.57017, 0.192149, 3.12277, 0.4, -0.00237664, 0.969962, 0.914457, 0.929528, 0.919407
0.948965, 2.56803, 0.192132, 3.12281, 0.4, -0.00237542, 0.969966, 0.914459, 0.929529, 0.919409
0.949015, 2.56589, 0.192116, 3.12284, 0.4, -0.0023742, 0.969971, 0.914461, 0.92953, 0.91941
0.949065, 2.56376, 0.1921, 3.12287, 0.4, -0.00237298, 0.969975, 0.914463, 0.929531, 0.919411
0.949115, 2.56162, 0.192084, 3.12291, 0.4, -0.00237176, 0.96998, 0.914465, 0.929531, 0.919413
0.949165, 2.55949, 0.192067, 3.12294, 0.4, -0.00237054, 0.969984, 0.914467, 0.929532, 0.919414
0.949215, 2.55735, 0.192051, 3.12297, 0.4, -0.00236932, 0.969989, 0.914469, 0.929533, 0.919415
0.949265, 2.55522, 0.192035, 3.12301, 0.4, -0.0023681, 0.969993, 0.914471, 0.929534, 0.919417
0.949315, 2.55309, 0.192019, 3.12304, 0.4, -0.00236688, 0.969998, 0.914473, 0.929535, 0.919418
0.949365, 2.55096, 0.192002, 3.12307, 0.4, -0.00236566, 0.970002, 0.914475, 0.929536, 0.919419
0.949415, 2.54883, 0.191986, 3.1231, 0.4, -0.00236444, 0.970007, 0.914477, 0.929537, 0.919421
0.949465, 2.54671, 0.19197, 3.12314, 0.4, -0.00236322, 0.970011, 0.914479, 0.929537, 0.919422
0.949515, 2.54458, 0.191954, 3.12317, 0.4, -0.002362, 0.970016, 0.914481, 0.929538, 0.919423
0.949565, 2.54245, 0.191938, 3.1232, 0.4, -0.00236078, 0.97002, 0.914483, 0.929539, 0.919425
0.949615, 2.54033, 0.191922, 3.12323, 0.4, -0.00235956, 0.970025, 0.914485, 0.92954, 0.919426
0.949665, 2.53821, 0.191906, 3.12327, 0.4, -0.00235834, 0.970029, 0.914487, 0.929541, 0.919428
0.949715, 2.53608, 0.19189, 3.1233, 0.4, -0.00235712, 0.970034, 0.914489, 0.929542, 0.919429
0.949765, 2.53396, 0.191874, 3.12333, 0.4, -0.00235589, 0.970038, 0.914491, 0.929543, 0.91943
0.949815, 2.53184, 0.191858, 3.12337, 0.4, -0.00235467, 0.970043, 0.914493, 0.929543, 0.919432
0.949865, 2.52972, 0.191842, 3.1234, 0.4, -0.00235345, 0.970047, 0.914495, 0.929544, 0.919433
0.949915, 2.52761, 0.191826, 3.12343, 0.4, -0.00235223, 0.970052, 0.914497, 0.929545, 0.919434
0.949965, 2.52549, 0.19181, 3.12346, 0.4, -0.00235101, 0.970057, 0.914499, 0.929546, 0.919436
0.950015, 2.52338, 0.191794, 3.1235, 0.4, -0.00234979, 0.970061, 0.914501, 0.929547, 0.919437
0.950065, 2.52126, 0.191778, 3.12353, 0.4, -0.00234857, 0.970066, 0.914503, 0.929548, 0.919439
0.950115, 2.51915, 0.191762, 3.12356, 0.4, -0.00234734, 0.97007, 0.914505, 0.929549, 0.91944
0.950165, 2.51704, 0.191746, 3.12359, 0.4, -0.00234612, 0.970075, 0.914507, 0.92955, 0.919441
0.950215, 2.51493, 0.19173, 3.12363, 0.4, -0.0023449, 0.970079, 0.914509, 0.92955, 0.919443
0.950265, 2.51281, 0.191715, 3.12366, 0.4, -0.00234368, 0.970084, 0.914511, 0.929551, 0.919444
0.950315, 2.51071, 0.191699, 3.12369, 0.4, -0.00234246, 0.970088, 0.914513, 0.929552, 0.919446
0.950365, 2.5086, 0.191683, 3.12372, 0.4, -0.00234123, 0.970093, 0.914515, 0.929553, 0.919447
0.950415, 2.50649, 0.191667, 3.12375, 0.4, -0.00234001, 0.970097, 0.914517, 0.929554, 0.919448
0.950466, 2.50439, 0.191651, 3.12379, 0.4, -0.00233879, 0.970102, 0.914519, 0.929555, 0.91945
0.950516, 2.50228, 0.191636, 3.12382, 0.4, -0.00233757, 0.970106, 0.914521, 0.929556, 0.919451
0.950566, 2.50018, 0.19162, 3.12385, 0.4, -0.00233634, 0.970111, 0.914523, 0.929557, 0.919452
0.950616, 2.49808, 0.191604, 3.12388, 0.4, -0.00233512, 0.970115, 0.914525, 0.929558, 0.919454
0.950666, 2.49598, 0.191589, 3.12391, 0.4, -0.0023339, 0.97012, 0.914527, 0.929558, 0.919455
0.950716, 2.49388, 0.191573, 3.12395, 0.4, -0.00233267, 0.970124, 0.914529, 0.929559, 0.919457
0.950766, 2.49178, 0.191557, 3.12398, 0.4, -0.00233145, 0.970129, 0.914531, 0.92956, 0.919458
0.950816, 2.48968, 0.191542, 3.12401, 0.4, -0.00233023, 0.970133, 0.914533, 0.929561, 0.919459
0.950866, 2.48758, 0.191526, 3.12404, 0.4, -0.00232901, 0.970138, 0.914535, 0.929562, 0.919461
0.950916, 2.48549, 0.191511, 3.12407, 0.4, -0.00232778, 0.970142, 0.914537, 0.929563, 0.919462
0.950966, 2.48339, 0.191495, 3.12411, 0.4, -0.00232656, 0.970147, 0.914539, 0.929564, 0.919464
0.951016, 2.4813, 0.19148, 3.12414, 0.4, -0.00232534, 0.970151, 0.914541, 0.929565, 0.919465
0.951066, 2.47921, 0.191464, 3.12417, 0.4, -0.00232411, 0.970156, 0.914543, 0.929566, 0.919467
0.951116, 2.47712, 0.191449, 3.1242, 0.4, -0.00232289, 0.97016, 0.914545, 0.929567, 0.919468
0.951166, 2.47503, 0.191433, 3.12423, 0.4, -0.00232167, 0.970165, 0.914547, 0.929567, 0.919469
0.951216, 2.47294, 0.191418, 3.12427, 0.4, -0.00232044, 0.970169, 0.914549, 0.929568, 0.919471
0.951266, 2.47085, 0.191402, 3.1243, 0.4, -0.00231922, 0.970174, 0.914551, 0.929569, 0.919472
0.951316, 2.46876, 0.191387, 3.12433, 0.4, -0.00231799, 0.970179, 0.914554, 0.92957, 0.919474
0.951366, 2.46668, 0.191371, 3.12436, 0.4, -0.00231677, 0.970183, 0.914556, 0.929571, 0.919475
0.951416, 2.46459, 0.191356, 3.12439, 0.4, -0.00231555, 0.970188, 0.914558, 0.929572, 0.919477
0.951466, 2.46251, 0.191341, 3.12442, 0.4, -0.00231432, 0.970192, 0.91456, 0.929573, 0.919478
0.951516, 2.46043, 0.191325, 3.12446, 0.4, -0.0023131, 0.970197, 0.914562, 0.929574, 0.919479
0.951566, 2.45834, 0.19131, 3.12449, 0.4, -0.00231187, 0.970201, 0.914564, 0.929575, 0.919481
0.951616, 2.45626, 0.191295, 3.12452, 0.4, -0.00231065, 0.970206, 0.914566, 0.929576, 0.919482
0.951666, 2.45419, 0.191279, 3.12455, 0.4, -0.00230942, 0.97021, 0.914568, 0.929577, 0.919484
0.951716, 2.45211, 0.191264, 3.12458, 0.4, -0.0023082, 0.970215, 0.91457, 0.929578, 0.919485
0.951766, 2.45003, 0.191249, 3.12461, 0.4, -0.00230697, 0.970219, 0.914572, 0.929579, 0.919487
0.951816, 2.44796, 0.191234, 3.12465, 0.4, -0.00230575, 0.970224, 0.914574, 0.92958, 0.919488
0.951866, 2.44588, 0.191218, 3.12468, 0.4, -0.00230452, 0.970229, 0.914576, 0.92958, 0.91949
0.951916, 2.44381, 0.191203, 3.12471, 0.4, -0.0023033, 0.970233, 0.914578, 0.929581, 0.919491
0.951966, 2.44173, 0.191188, 3.12474, 0.4, -0.00230207, 0.970238, 0.91458, 0.929582, 0.919492
0.952016, 2.43966, 0.191173, 3.12477, 0.4, -0.00230085, 0.970242, 0.914582, 0.929583, 0.919494
0.952066, 2.43759, 0.191158, 3.1248, 0.4, -0.00229962, 0.970247, 0.914585, 0.929584, 0.919495
0.952116, 2.43552, 0.191143, 3.12483, 0.4, -0.0022984, 0.970251, 0.914587, 0.929585, 0.919497
0.952166, 2.43346, 0.191127, 3.12486, 0.4, -0.00229717, 0.970256, 0.914589, 0.929586, 0.919498
0.952216, 2.43139, 0.191112, 3.1249, 0.4, -0.00229595, 0.97026, 0.914591, 0.929587, 0.9195
0.952266, 2.42932, 0.191097, 3.12493, 0.4, -0.00229472, 0.970265, 0.914593, 0.929588, 0.919501
0.952316, 2.42726, 0.191082, 3.12496, 0.4, -0.0022935, 0.970269, 0.914595, 0.929589, 0.919503
0.952366, 2.42519, 0.191067, 3.12499, 0.4, -0.00229227, 0.970274, 0.914597, 0.92959, 0.919504
0.952416, 2.42313, 0.191052, 3.12502, 0.4, -0.00229105, 0.970279, 0.914599, 0.929591, 0.919506
0.952466, 2.42107, 0.191037, 3.12505, 0.4, -0.00228982, 0.970283, 0.914601, 0.929592, 0.919507
0.952516, 2.41901, 0.191022, 3.12508, 0.4, -0.00228859, 0.970288, 0.914603, 0.929593, 0.919509
0.952566, 2.41695, 0.191007, 3.12511, 0.4, -0.00228737, 0.970292, 0.914605, 0.929594, 0.91951
0.952616, 2.41489, 0.190993, 3.12514, 0.4, -0.00228614, 0.970297, 0.914607, 0.929595, 0.919511
0.952666, 2.41284, 0.190978, 3.12518, 0.4, -0.00228492, 0.970301, 0.914609, 0.929596, 0.919513
0.952716, 2.41078, 0.190963, 3.12521, 0.4, -0.00228369, 0.970306, 0.914612, 0.929597, 0.919514
0.952766, 2.40873, 0.190948, 3.12524, 0.4, -0.00228246, 0.97031, 0.914614, 0.929598, 0.919516
0.952816, 2.40667, 0.190933, 3.12527, 0.4, -0.00228124, 0.970315, 0.914616, 0.929599, 0.919517
0.952866, 2.40462, 0.190918, 3.1253, 0.4, -0.00228001, 0.97032, 0.914618, 0.9296, 0.919519
0.952916, 2.40257, 0.190903, 3.12533, 0.4, -0.00227878, 0.970324, 0.91462, 0.9296, 0.91952
0.952966, 2.40052, 0.190889, 3.12536, 0.4, -0.00227756, 0.970329, 0.914622, 0.929601, 0.919522
0.953016, 2.39847, 0.190874, 3.12539, 0.4, -0.00227633, 0.970333, 0.914624, 0.929602, 0.919523
0.953066, 2.39642, 0.190859, 3.12542, 0.4, -0.0022751, 0.970338, 0.914626, 0.929603, 0.919525
0.953116, 2.39437, 0.190844, 3.12545, 0.4, -0.00227388, 0.970342, 0.914629, 0.929604, 0.919526
0.953166, 2.39233, 0.19083, 3.12548, 0.4, -0.00227265, 0.970347, 0.914631, 0.929605, 0.919528
0.953216, 2.39028, 0.190815, 3.12551, 0.4, -0.00227142, 0.970352, 0.914633, 0.929606, 0.919529
0.953266, 2.38824, 0.1908, 3.12554, 0.4, -0.00227019, 0.970356, 0.914635, 0.929607, 0.919531
0.953316, 2.3862, 0.190786, 3.12558, 0.4, -0.00226897, 0.970361, 0.914637, 0.929608, 0.919532
0.953366, 2.38415, 0.190771, 3.12561, 0.4, -0.00226774, 0.970365, 0.914639, 0.929609, 0.919534
0.953416, 2.38211, 0.190756, 3.12564, 0.4, -0.00226651, 0.97037, 0.914641, 0.92961, 0.919535
0.953466, 2.38008, 0.190742, 3.12567, 0.4, -0.00226528, 0.970374, 0.914643, 0.929611, 0.919537
0.953516, 2.37804, 0.190727, 3.1257, 0.4, -0.00226406, 0.970379, 0.914645, 0.929612, 0.919538
0.953566, 2.376, 0.190713, 3.12573, 0.4, -0.00226283, 0.970384, 0.914648, 0.929613, 0.91954
0.953616, 2.37396, 0.190698, 3.12576, 0.4, -0.0022616, 0.970388, 0.91465, 0.929614, 0.919541
0.953666, 2.37193, 0.190684, 3.12579, 0.4, -0.00226037, 0.970393, 0.914652, 0.929615, 0.919543
0.953716, 2.36989, 0.190669, 3.12582, 0.4, -0.00225915, 0.970397, 0.914654, 0.929616, 0.919544
0.953766, 2.36786, 0.190655, 3.12585, 0.4, -0.00225792, 0.970402, 0.914656, 0.929617, 0.919546
0.953816, 2.36583, 0.19064, 3.12588, 0.4, -0.00225669, 0.970407, 0.914658, 0.929618, 0.919548
0.953866, 2.3638, 0.190626, 3.12591, 0.4, -0.00225546, 0.970411, 0.91466, 0.929619, 0.919549
0.953916, 2.36177, 0.190611, 3.12594, 0.4, -0.00225423, 0.970416, 0.914662, 0.92962, 0.919551
0.953966, 2.35974, 0.190597, 3.12597, 0.4, -0.002253, 0.97042, 0.914665, 0.929621, 0.919552
0.954016, 2.35772, 0.190582, 3.126, 0.4, -0.00225178, 0.970425, 0.914667, 0.929622, 0.919554
0.954066, 2.35569, 0.190568, 3.12603, 0.4, -0.00225055, 0.970429, 0.914669, 0.929623, 0.919555
0.954116, 2.35366, 0.190554, 3.12606, 0.4, -0.00224932, 0.970434, 0.914671, 0.929624, 0.919557
0.954166, 2.35164, 0.190539, 3.12609, 0.4, -0.00224809, 0.970439, 0.914673, 0.929625, 0.919558
0.954216, 2.34962, 0.190525, 3.12612, 0.4, -0.00224686, 0.970443, 0.914675, 0.929626, 0.91956
0.954266, 2.3476, 0.190511, 3.12615, 0.4, -0.00224563, 0.970448, 0.914677, 0.929627, 0.919561
0.954316, 2.34558, 0.190496, 3.12618, 0.4, -0.0022444, 0.970452, 0.91468, 0.929628, 0.919563
0.954366, 2.34356, 0.190482, 3.12621, 0.4, -0.00224317, 0.970457, 0.914682, 0.92963, 0.919564
0.954416, 2.34154, 0.190468, 3.12624, 0.4, -0.00224195, 0.970462, 0.914684, 0.929631, 0.919566
0.954466, 2.33952, 0.190454, 3.12627, 0.4, -0.00224072, 0.970466, 0.914686, 0.929632, 0.919567
0.954516, 2.3375, 0.19044, 3.1263, 0.4, -0.00223949, 0.970471, 0.914688, 0.929633, 0.919569
0.954566, 2.33549, 0.190425, 3.12633, 0.4, -0.00223826, 0.970475, 0.91469, 0.929634, 0.919571
0.954616, 2.33348, 0.190411, 3.12636, 0.4, -0.00223703, 0.97048, 0.914693, 0.929635, 0.919572
0.954666, 2.33146, 0.190397, 3.12639, 0.4, -0.0022358, 0.970485, 0.914695, 0.929636, 0.919574
0.954716, 2.32945, 0.190383, 3.12642, 0.4, -0.00223457, 0.970489, 0.914697, 0.929637, 0.919575
0.954766, 2.32744, 0.190369, 3.12645, 0.4, -0.00223334, 0.970494, 0.914699, 0.929638, 0.919577
0.954816, 2.32543, 0.190355, 3.12648, 0.4, -0.00223211, 0.970498, 0.914701, 0.929639, 0.919578
0.954866, 2.32342, 0.190341, 3.12651, 0.4, -0.00223088, 0.970503, 0.914704, 0.92964, 0.91958
0.954916, 2.32142, 0.190327, 3.12654, 0.4, -0.00222965, 0.970508, 0.914706, 0.929641, 0.919581
0.954966, 2.31941, 0.190313, 3.12657, 0.4, -0.00222842, 0.970512, 0.914708, 0.929642, 0.919583
0.955016, 2.3174, 0.190299, 3.1266, 0.4, -0.00222719, 0.970517, 0.91471, 0.929643, 0.919585
0.955066, 2.3154, 0.190285, 3.12663, 0.4, -0.00222596, 0.970522, 0.914712, 0.929644, 0.919586
0.955116, 2.3134, 0.190271, 3.12666, 0.4, -0.00222473, 0.970526, 0.914714, 0.929645, 0.919588
0.955166, 2.3114, 0.190257, 3.12669, 0.4, -0.0022235, 0.970531, 0.914717, 0.929646, 0.919589
0.955216, 2.3094, 0.190243, 3.12672, 0.4, -0.00222227, 0.970535, 0.914719, 0.929647, 0.919591
0.955266, 2.3074, 0.190229, 3.12675, 0.4, -0.00222104, 0.97054, 0.914721, 0.929648, 0.919592
0.955316, 2.3054, 0.190215, 3.12678, 0.4, -0.00221981, 0.970544, 0.914723, 0.929649, 0.919594
0.955366, 2.3034, 0.190201, 3.12681, 0.4, -0.00221858, 0.970549, 0.914725, 0.92965, 0.919595
0.955416, 2.3014, 0.190187, 3.12683, 0.4, -0.00221735, 0.970554, 0.914728, 0.929651, 0.919597
0.955466, 2.29941, 0.190174, 3.12686, 0.4, -0.00221611, 0.970558, 0.91473, 0.929653, 0.919599
0.955516, 2.29742, 0.19016, 3.12689, 0.4, -0.00221488, 0.970563, 0.914732, 0.929654, 0.9196
0.955566, 2.29542, 0.190146, 3.12692, 0.4, -0.00221365, 0.970567, 0.914734, 0.929655, 0.919602
0.955616, 2.29343, 0.190132, 3.12695, 0.4, -0.00221242, 0.970572, 0.914736, 0.929656, 0.919603
0.955666, 2.29144, 0.190118, 3.12698, 0.4, -0.00221119, 0.970577, 0.914738, 0.929657, 0.919605
0.955716, 2.28945, 0.190105, 3.12701, 0.4, -0.00220996, 0.970581, 0.914741, 0.929658, 0.919607
0.955766, 2.28746, 0.190091, 3.12704, 0.4, -0.00220873, 0.970586, 0.914743, 0.929659, 0.919608
0.955816, 2.28548, 0.190077, 3.12707, 0.4, -0.0022075, 0.970591, 0.914745, 0.92966, 0.91961
0.955866, 2.28349, 0.190064, 3.1271, 0.4, -0.00220627, 0.970595, 0.914747, 0.929661, 0.919611
0.955916, 2.2815, 0.19005, 3.12713, 0.4, -0.00220503, 0.9706, 0.914749, 0.929662, 0.919613
0.955966, 2.27952, 0.190036, 3.12716, 0.4, -0.0022038, 0.970604, 0.914752, 0.929663, 0.919615
0.956016, 2.27754, 0.190023, 3.12719, 0.4, -0.00220257, 0.970609, 0.914754, 0.929664, 0.919616
0.956066, 2.27556, 0.190009, 3.12721, 0.4, -0.00220134, 0.970614, 0.914756, 0.929665, 0.919618
0.956116, 2.27357, 0.189995, 3.12724, 0.4, -0.00220011, 0.970618, 0.914758, 0.929667, 0.919619
0.956166, 2.2716, 0.189982, 3.12727, 0.4, -0.00219888, 0.970623, 0.914761, 0.929668, 0.919621
0.956216, 2.26962, 0.189968, 3.1273, 0.4, -0.00219764, 0.970628, 0.914763, 0.929669, 0.919623
0.956266, 2.26764, 0.189955, 3.12733, 0.4, -0.00219641, 0.970632, 0.914765, 0.92967, 0.919624
0.956316, 2.26566, 0.189941, 3.12736, 0.4, -0.00219518, 0.970637, 0.914767, 0.929671, 0.919626
0.956366, 2.26369, 0.189928, 3.12739, 0.4, -0.00219395, 0.970642, 0.914769, 0.929672, 0.919627
0.956416, 2.26171, 0.189914, 3.12742, 0.4, -0.00219272, 0.970646, 0.914772, 0.929673, 0.919629
0.956466, 2.25974, 0.189901, 3.12745, 0.4, -0.00219148, 0.970651, 0.914774, 0.929674, 0.919631
0.956517, 2.25777, 0.189887, 3.12747, 0.4, -0.00219025, 0.970656, 0.914776, 0.929675, 0.919632
0.956567, 2.2558, 0.189874, 3.1275, 0.4, -0.00218902, 0.97066, 0.914778, 0.929676, 0.919634
0.956617, 2.25383, 0.189861, 3.12753, 0.4, -0.00218779, 0.970665, 0.914781, 0.929678, 0.919636
0.956667, 2.25186, 0.189847, 3.12756, 0.4, -0.00218655, 0.970669, 0.914783, 0.929679, 0.919637
0.956717, 2.24989, 0.189834, 3.12759, 0.4, -0.00218532, 0.970674, 0.914785, 0.92968, 0.919639
0.956767, 2.24793, 0.18982, 3.12762, 0.4, -0.00218409, 0.970679, 0.914787, 0.929681, 0.91964
0.956817, 2.24596, 0.189808, 3.12765, 0.4, -0.00218285, 0.970683, 0.914789, 0.929682, 0.919642
0.956867, 2.244, 0.189794, 3.12768, 0.4, -0.00218162, 0.970688, 0.914792, 0.929683, 0.919644
0.956917, 2.24204, 0.189781, 3.1277, 0.4, -0.00218039, 0.970693, 0.914794, 0.929684, 0.919645
0.956967, 2.24007, 0.189767, 3.12773, 0.4, -0.00217916, 0.970697, 0.914796, 0.929685, 0.919647
0.957017, 2.23811, 0.189754, 3.12776, 0.4, -0.00217792, 0.970702, 0.914798, 0.929686, 0.919649
0.957067, 2.23615, 0.189741, 3.12779, 0.4, -0.00217669, 0.970707, 0.914801, 0.929688, 0.91965
0.957117, 2.23419, 0.189728, 3.12782, 0.4, -0.00217546, 0.970711, 0.914803, 0.929689, 0.919652
0.957167, 2.23224, 0.189715, 3.12785, 0.4, -0.00217422, 0.970716, 0.914805, 0.92969, 0.919654
0.957217, 2.23028, 0.189702, 3.12787, 0.4, -0.00217299, 0.97072, 0.914807, 0.929691, 0.919655
0.957267, 2.22833, 0.189688, 3.1279, 0.4, -0.00217176, 0.970725, 0.91481, 0.929692, 0.919657
0.957317, 2.22637, 0.189675, 3.12793, 0.4, -0.00217052, 0.97073, 0.914812, 0.929693, 0.919659
0.957367, 2.22442, 0.189662, 3.12796, 0.4, -0.00216929, 0.970734, 0.914814, 0.929694, 0.91966
0.957417, 2.22247, 0.189649, 3.12799, 0.4, -0.00216805, 0.970739, 0.914816, 0.929695, 0.919662
0.957467, 2.22052, 0.189636, 3.12802, 0.4, -0.00216682, 0.970744, 0.914819, 0.929697, 0.919663
0.957517, 2.21857, 0.189623, 3.12804, 0.4, -0.00216559, 0.970748, 0.914821, 0.929698, 0.919665
0.957567, 2.21662, 0.18961, 3.12807, 0.4, -0.00216435, 0.970753, 0.914823, 0.929699, 0.919667
0.957617, 2.21467, 0.189597, 3.1281, 0.4, -0.00216312, 0.970758, 0.914825, 0.9297, 0.919668
0.957667, 2.21272, 0.189584, 3.12813, 0.4, -0.00216189, 0.970762, 0.914828, 0.929701, 0.91967
0.957717, 2.21078, 0.189571, 3.12816, 0.4, -0.00216065, 0.970767, 0.91483, 0.929702, 0.919672
0.957767, 2.20884, 0.189558, 3.12818, 0.4, -0.00215942, 0.970772, 0.914832, 0.929703, 0.919673
0.957817, 2.20689, 0.189545, 3.12821, 0.4, -0.00215818, 0.970776, 0.914835, 0.929705, 0.919675
0.957867, 2.20495, 0.189532, 3.12824, 0.4, -0.00215695, 0.970781, 0.914837, 0.929706, 0.919677
0.957917, 2.20301, 0.189519, 3.12827, 0.4, -0.00215571, 0.970786, 0.914839, 0.929707, 0.919678
0.957967, 2.20107, 0.189506, 3.1283, 0.4, -0.00215448, 0.97079, 0.914841, 0.929708, 0.91968
0.958017, 2.19913, 0.189494, 3.12832, 0.4, -0.00215324, 0.970795, 0.914844, 0.929709, 0.919682
0.958067, 2.19719, 0.189481, 3.12835, 0.4, -0.00215201, 0.9708, 0.914846, 0.92971, 0.919683
0.958117, 2.19526, 0.189468, 3.12838, 0.4, -0.00215077, 0.970804, 0.914848, 0.929712, 0.919685
0.958167, 2.19332, 0.189455, 3.12841, 0.4, -0.00214954, 0.970809, 0.914851, 0.929713, 0.919687
0.958217, 2.19139, 0.189442, 3.12844, 0.4, -0.00214831, 0.970814, 0.914853, 0.929714, 0.919688
0.958267, 2.18946, 0.18943, 3.12846, 0.4, -0.00214707, 0.970818, 0.914855, 0.929715, 0.91969
0.958317, 2.18752, 0.189417, 3.12849, 0.4, -0.00214584, 0.970823, 0.914858, 0.929716, 0.919692
0.958367, 2.18559, 0.189404, 3.12852, 0.4, -0.0021446, 0.970828, 0.91486, 0.929717, 0.919694
0.958417, 2.18366, 0.189391, 3.12855, 0.4, -0.00214337, 0.970832, 0.914862, 0.929719, 0.919695
0.958467, 2.18174, 0.189379, 3.12857, 0.4, -0.00214213, 0.970837, 0.914864, 0.92972, 0.919697
0.958517, 2.17981, 0.189366, 3.1286, 0.4, -0.00214089, 0.970842, 0.914867, 0.929721, 0.919699
0.958567, 2.17788, 0.189353, 3.12863, 0.4, -0.00213966, 0.970846, 0.914869, 0.929722, 0.9197
0.958617, 2.17596, 0.189341, 3.12866, 0.4, -0.00213842, 0.970851, 0.914871, 0.929723, 0.919702
0.958667, 2.17403, 0.189328, 3.12868, 0.4, -0.00213719, 0.970856, 0.914873, 0.929724, 0.919704
0.958717, 2.17211, 0.189316, 3.12871, 0.4, -0.00213595, 0.97086, 0.914876, 0.929726, 0.919705
0.958767, 2.17019, 0.189303, 3.12874, 0.4, -0.00213472, 0.970865, 0.914878, 0.929727, 0.919707
0.958817, 2.16827, 0.189291, 3.12877, 0.4, -0.00213348, 0.97087, 0.91488, 0.929728, 0.919709
0.958867, 2.16635, 0.189278, 3.12879, 0.4, -0.00213225, 0.970874, 0.914883, 0.929729, 0.919711
0.958917, 2.16443, 0.189265, 3.12882, 0.4, -0.00213101, 0.970879, 0.914885, 0.92973, 0.919712
0.958967, 2.16251, 0.189253, 3.12885, 0.4, -0.00212977, 0.970884, 0.914887, 0.929732, 0.919714
0.959017, 2.1606, 0.189241, 3.12888, 0.4, -0.00212854, 0.970888, 0.91489, 0.929733, 0.919716
0.959067, 2.15868, 0.189228, 3.1289, 0.4, -0.0021273, 0.970893, 0.914892, 0.929734, 0.919717
0.959117, 2.15677, 0.189216, 3.12893, 0.4, -0.00212607, 0.970898, 0.914894, 0.929735, 0.919719
0.959167, 2.15485, 0.189203, 3.12896, 0.4, -0.00212483, 0.970903, 0.914897, 0.929736, 0.919721
0.959217, 2.15294, 0.189191, 3.12899, 0.4, -0.00212359, 0.970907, 0.914899, 0.929738, 0.919722
0.959267, 2.15103, 0.189179, 3.12901, 0.4, -0.00212236, 0.970912, 0.914901, 0.929739, 0.919724
0.959317, 2.14912, 0.189166, 3.12904, 0.4, -0.00212112, 0.970917, 0.914904, 0.92974, 0.919726
0.959367, 2.14721, 0.189154, 3.12907, 0.4, -0.00211988, 0.970921, 0.914906, 0.929741, 0.919728
0.959417, 2.14531, 0.189142, 3.12909, 0.4, -0.00211865, 0.970926, 0.914908, 0.929742, 0.919729
0.959467, 2.1434, 0.189129, 3.12912, 0.4, -0.00211741, 0.970931, 0.91491, 0.929744, 0.919731
0.959517, 2.14149, 0.189117, 3.12915, 0.4, -0.00211617, 0.970935, 0.914913, 0.929745, 0.919733
0.959567, 2.13959, 0.189105, 3.12918, 0.4, -0.00211494, 0.97094, 0.914915, 0.929746, 0.919735
0.959617, 2.13769, 0.189092, 3.1292, 0.4, -0.0021137, 0.970945, 0.914918, 0.929747, 0.919736
0.959667, 2.13579, 0.18908, 3.12923, 0.4, -0.00211246, 0.970949, 0.91492, 0.929748, 0.919738
0.959717, 2.13389, 0.189068, 3.12926, 0.4, -0.00211123, 0.970954, 0.914922, 0.92975, 0.91974
0.959767, 2.13199, 0.189056, 3.12928, 0.4, -0.00210999, 0.970959, 0.914925, 0.929751, 0.919742
0.959817, 2.13009, 0.189044, 3.12931, 0.4, -0.00210875, 0.970964, 0.914927, 0.929752, 0.919743
0.959867, 2.12819, 0.189032, 3.12934, 0.4, -0.00210751, 0.970968, 0.914929, 0.929753, 0.919745
0.959917, 2.12629, 0.189019, 3.12936, 0.4, -0.00210628, 0.970973, 0.914932, 0.929755, 0.919747
0.959967, 2.1244, 0.189007, 3.12939, 0.4, -0.00210504, 0.970978, 0.914934, 0.929756, 0.919749
0.960017, 2.1225, 0.188995, 3.12942, 0.4, -0.0021038, 0.970982, 0.914936, 0.929757, 0.91975
0.960067, 2.12061, 0.188983, 3.12944, 0.4, -0.00210257, 0.970987, 0.914939, 0.929758, 0.919752
0.960117, 2.11872, 0.188971, 3.12947, 0.4, -0.00210133, 0.970992, 0.914941, 0.92976, 0.919754
0.960167, 2.11683, 0.188959, 3.1295, 0.4, -0.00210009, 0.970997, 0.914943, 0.929761, 0.919756
0.960217, 2.11494, 0.188947, 3.12952, 0.4, -0.00209885, 0.971001, 0.914946, 0.929762, 0.919757
0.960267, 2.11305, 0.188935, 3.12955, 0.4, -0.00209761, 0.971006, 0.914948, 0.929763, 0.919759
0.960317, 2.11116, 0.188923, 3.12958, 0.4, -0.00209638, 0.971011, 0.91495, 0.929764, 0.919761
0.960367, 2.10928, 0.188911, 3.1296, 0.4, -0.00209514, 0.971015, 0.914953, 0.929766, 0.919763
0.960417, 2.10739, 0.188899, 3.12963, 0.4, -0.0020939, 0.97102, 0.914955, 0.929767, 0.919764
0.960467, 2.10551, 0.188887, 3.12966, 0.4, -0.00209266, 0.971025, 0.914958, 0.929768, 0.919766
0.960517, 2.10363, 0.188875, 3.12968, 0.4, -0.00209142, 0.97103, 0.91496, 0.929769, 0.919768
0.960567, 2.10174, 0.188864, 3.12971, 0.4, -0.00209019, 0.971034, 0.914962, 0.929771, 0.91977
0.960617, 2.09986, 0.188852, 3.12974, 0.4, -0.00208895, 0.971039, 0.914965, 0.929772, 0.919771
0.960667, 2.09798, 0.18884, 3.12976, 0.4, -0.00208771, 0.971044, 0.914967, 0.929773, 0.919773
0.960717, 2.09611, 0.188828, 3.12979, 0.4, -0.00208647, 0.971048, 0.914969, 0.929774, 0.919775
0.960767, 2.09423, 0.188816, 3.12981, 0.4, -0.00208523, 0.971053, 0.914972, 0.929776, 0.919777
0.960817, 2.09235, 0.188805, 3.12984, 0.4, -0.00208399, 0.971058, 0.914974, 0.929777, 0.919778
0.960867, 2.09048, 0.188793, 3.12987, 0.4, -0.00208276, 0.971062, 0.914976, 0.929778, 0.91978
0.960917, 2.0886, 0.188781, 3.12989, 0.4, -0.00208152, 0.971067, 0.914979, 0.929779, 0.919782
0.960967, 2.08673, 0.188769, 3.12992, 0.4, -0.00208028, 0.971072, 0.914981, 0.929781, 0.919784
0.961017, 2.08486, 0.188757, 3.12995, 0.4, -0.00207904, 0.971077, 0.914984, 0.929782, 0.919786
0.961067, 2.08299, 0.188746, 3.12997, 0.4, -0.0020778, 0.971081, 0.914986, 0.929783, 0.919787
0.961117, 2.08112, 0.188734, 3.13, 0.4, -0.00207656, 0.971086, 0.914988, 0.929784, 0.919789
0.961167, 2.07925, 0.188723, 3.13002, 0.4, -0.00207532, 0.971091, 0.914991, 0.929786, 0.919791
0.961217, 2.07738, 0.188711, 3.13005, 0.4, -0.00207408, 0.971096, 0.914993, 0.929787, 0.919793
0.961267, 2.07552, 0.188699, 3.13008, 0.4, -0.00207285, 0.9711, 0.914996, 0.929788, 0.919795
0.961317, 2.07365, 0.188688, 3.1301, 0.4, -0.00207161, 0.971105, 0.914998, 0.92979, 0.919796
0.961367, 2.07179, 0.188676, 3.13013, 0.4, -0.00207037, 0.97111, 0.915, 0.929791, 0.919798
0.961417, 2.06993, 0.188665, 3.13015, 0.4, -0.00206913, 0.971115, 0.915003, 0.929792, 0.9198
0.961467, 2.06806, 0.188653, 3.13018, 0.4, -0.00206789, 0.971119, 0.915005, 0.929793, 0.919802
0.961517, 2.0662, 0.188642, 3.13021, 0.4, -0.00206665, 0.971124, 0.915008, 0.929795, 0.919804
0.961567, 2.06434, 0.18863, 3.13023, 0.4, -0.00206541, 0.971129, 0.91501, 0.929796, 0.919806
0.961617, 2.06249, 0.188619, 3.13026, 0.4, -0.00206417, 0.971134, 0.915012, 0.929797, 0.919807
0.961667, 2.06063, 0.188607, 3.13028, 0.4, -0.00206293, 0.971138, 0.915015, 0.929799, 0.919809
0.961717, 2.05877, 0.188596, 3.13031, 0.4, -0.00206169, 0.971143, 0.915017, 0.9298, 0.919811
0.961767, 2.05692, 0.188585, 3.13034, 0.4, -0.00206045, 0.971148, 0.91502, 0.929801, 0.919813
0.961817, 2.05506, 0.188573, 3.13036, 0.4, -0.00205921, 0.971153, 0.915022, 0.929802, 0.919815
0.961867, 2.05321, 0.188562, 3.13039, 0.4, -0.00205797, 0.971157, 0.915024, 0.929804, 0.919816
0.961917, 2.05136, 0.18855, 3.13041, 0.4, -0.00205673, 0.971162, 0.915027, 0.929805, 0.919818
0.961967, 2.04951, 0.188539, 3.13044, 0.4, -0.00205549, 0.971167, 0.915029, 0.929806, 0.91982
0.962017, 2.04766, 0.188528, 3.13046, 0.4, -0.00205425, 0.971171, 0.915032, 0.929808, 0.919822
0.962067, 2.04581, 0.188516, 3.13049, 0.4, -0.00205301, 0.971176, 0.915034, 0.929809, 0.919824
0.962117, 2.04396, 0.188505, 3.13051, 0.4, -0.00205177, 0.971181, 0.915037, 0.92981, 0.919825
0.962167, 2.04212, 0.188494, 3.13054, 0.4, -0.00205053, 0.971186, 0.915039, 0.929812, 0.919827
0.962217, 2.04027, 0.188483, 3.13057, 0.4, -0.00204929, 0.971191, 0.915041, 0.929813, 0.919829
0.962267, 2.03843, 0.188471, 3.13059, 0.4, -0.00204805, 0.971195, 0.915044, 0.929814, 0.919831
0.962317, 2.03659, 0.18846, 3.13062, 0.4, -0.00204681, 0.9712, 0.915046, 0.929815, 0.919833
0.962367, 2.03474, 0.188449, 3.13064, 0.4, -0.00204557, 0.971205, 0.915049, 0.929817, 0.919835
0.962417, 2.0329, 0.188438, 3.13067, 0.4, -0.00204433, 0.971209, 0.915051, 0.929818, 0.919836
0.962467, 2.03106, 0.188427, 3.13069, 0.4, -0.00204309, 0.971214, 0.915054, 0.929819, 0.919838
0.962517, 2.02923, 0.188416, 3.13072, 0.4, -0.00204185, 0.971219, 0.915056, 0.929821, 0.91984
0.962568, 2.02739, 0.188404, 3.13074, 0.4, -0.00204061, 0.971224, 0.915058, 0.929822, 0.919842
0.962618, 2.02555, 0.188393, 3.13077, 0.4, -0.00203937, 0.971228, 0.915061, 0.929823, 0.919844
0.962668, 2.02372, 0.188382, 3.13079, 0.4, -0.00203813, 0.971233, 0.915063, 0.929825, 0.919846
0.962718, 2.02188, 0.188371, 3.13082, 0.4, -0.00203689, 0.971238, 0.915066, 0.929826, 0.919847
0.962768, 2.02005, 0.18836, 3.13084, 0.4, -0.00203564, 0.971243, 0.915068, 0.929827, 0.919849
0.962818, 2.01822, 0.188349, 3.13087, 0.4, -0.0020344, 0.971248, 0.915071, 0.929829, 0.919851
0.962868, 2.01639, 0.188338, 3.13089, 0.4, -0.00203316, 0.971252, 0.915073, 0.92983, 0.919853
0.962918, 2.01456, 0.188327, 3.13092, 0.4, -0.00203192, 0.971257, 0.915075, 0.929831, 0.919855
0.962968, 2.01273, 0.188316, 3.13094, 0.4, -0.00203068, 0.971262, 0.915078, 0.929833, 0.919857
0.963018, 2.01091, 0.188305, 3.13097, 0.4, -0.00202944, 0.971267, 0.91508, 0.929834, 0.919859
0.963068, 2.00908, 0.188295, 3.13099, 0.4, -0.0020282, 0.971272, 0.915083, 0.929835, 0.919861
0.963118, 2.00726, 0.188284, 3.13102, 0.4, -0.00202696, 0.971276, 0.915085, 0.929837, 0.919862
0.963168, 2.00543, 0.188273, 3.13104, 0.4, -0.00202572, 0.971281, 0.915088, 0.929838, 0.919864
0.963218, 2.00361, 0.188262, 3.13107, 0.4, -0.00202447, 0.971286, 0.91509, 0.929839, 0.919866
0.963268, 2.00179, 0.188251, 3.13109, 0.4, -0.00202323, 0.971291, 0.915093, 0.929841, 0.919868
0.963318, 1.99997, 0.18824, 3.13112, 0.4, -0.00202199, 0.971295, 0.915095, 0.929842, 0.91987
0.963368, 1.99815, 0.188229, 3.13114, 0.4, -0.00202075, 0.9713, 0.915098, 0.929843, 0.919872
0.963418, 1.99633, 0.188219, 3.13117, 0.4, -0.00201951, 0.971305, 0.9151, 0.929845, 0.919874
0.963468, 1.99451, 0.188208, 3.13119, 0.4, -0.00201827, 0.97131, 0.915103, 0.929846, 0.919876
0.963518, 1.9927, 0.188197, 3.13122, 0.4, -0.00201702, 0.971314, 0.915105, 0.929848, 0.919877
0.963568, 1.99088, 0.188186, 3.13124, 0.4, -0.00201578, 0.971319, 0.915108, 0.929849, 0.919879
0.963618, 1.98907, 0.188175, 3.13127, 0.4, -0.00201454, 0.971324, 0.91511, 0.92985, 0.919881
0.963668, 1.98726, 0.188165, 3.13129, 0.4, -0.0020133, 0.971329, 0.915113, 0.929852, 0.919883
0.963718, 1.98544, 0.188154, 3.13132, 0.4, -0.00201206, 0.971333, 0.915115, 0.929853, 0.919885
0.963768, 1.98363, 0.188144, 3.13134, 0.4, -0.00201081, 0.971338, 0.915117, 0.929854, 0.919887
0.963818, 1.98183, 0.188133, 3.13136, 0.4, -0.00200957, 0.971343, 0.91512, 0.929856, 0.919889
0.963868, 1.98002, 0.188122, 3.13139, 0.4, -0.00200833, 0.971348, 0.915122, 0.929857, 0.919891
0.963918, 1.97821, 0.188112, 3.13141, 0.4, -0.00200709, 0.971353, 0.915125, 0.929858, 0.919892
0.963968, 1.9764, 0.188101, 3.13144, 0.4, -0.00200584, 0.971357, 0.915127, 0.92986, 0.919894
0.964018, 1.9746, 0.188091, 3.13146, 0.4, -0.0020046, 0.971362, 0.91513, 0.929861, 0.919896
0.964068, 1.9728, 0.18808, 3.13149, 0.4, -0.00200336, 0.971367, 0.915132, 0.929863, 0.919898
0.964118, 1.97099, 0.18807, 3.13151, 0.4, -0.00200212, 0.971372, 0.915135, 0.929864, 0.9199
0.964168, 1.96919, 0.188059, 3.13154, 0.4, -0.00200087, 0.971376, 0.915137, 0.929865, 0.919902
0.964218, 1.96739, 0.188049, 3.13156, 0.4, -0.00199963, 0.971381, 0.91514, 0.929867, 0.919904
0.964268, 1.96559, 0.188038, 3.13158, 0.4, -0.00199839, 0.971386, 0.915142, 0.929868, 0.919906
0.964318, 1.96379, 0.188028, 3.13161, 0.4, -0.00199715, 0.971391, 0.915145, 0.929869, 0.919908
0.964368, 1.962, 0.188017, 3.13163, 0.4, -0.0019959, 0.971396, 0.915147, 0.929871, 0.91991
0.964418, 1.9602, 0.188007, 3.13166, 0.4, -0.00199466, 0.9714, 0.91515, 0.929872, 0.919912
0.964468, 1.95841, 0.187997, 3.13168, 0.4, -0.00199342, 0.971405, 0.915152, 0.929874, 0.919913
0.964518, 1.95661, 0.187986, 3.13171, 0.4, -0.00199217, 0.97141, 0.915155, 0.929875, 0.919915
0.964568, 1.95482, 0.187976, 3.13173, 0.4, -0.00199093, 0.971415, 0.915157, 0.929876, 0.919917
0.964618, 1.95303, 0.187966, 3.13175, 0.4, -0.00198969, 0.97142, 0.91516, 0.929878, 0.919919
0.964668, 1.95124, 0.187955, 3.13178, 0.4, -0.00198844, 0.971425, 0.915162, 0.929879, 0.919921
0.964718, 1.94945, 0.187945, 3.1318, 0.4, -0.0019872, 0.971429, 0.915165, 0.929881, 0.919923
0.964768, 1.94766, 0.187935, 3.13183, 0.4, -0.00198596, 0.971434, 0.915168, 0.929882, 0.919925
0.964818, 1.94588, 0.187925, 3.13185, 0.4, -0.00198471, 0.971439, 0.91517, 0.929883, 0.919927
0.964868, 1.94409, 0.187914, 3.13187, 0.4, -0.00198347, 0.971444, 0.915172, 0.929885, 0.919929
0.964918, 1.94231, 0.187904, 3.1319, 0.4, -0.00198223, 0.971449, 0.915175, 0.929886, 0.919931
0.964968, 1.94052, 0.187894, 3.13192, 0.4, -0.00198098, 0.971453, 0.915178, 0.929888, 0.919933
0.965018, 1.93874, 0.187884, 3.13194, 0.4, -0.00197974, 0.971458, 0.91518, 0.929889, 0.919935
0.965068, 1.93696, 0.187874, 3.13197, 0.4, -0.0019785, 0.971463, 0.915183, 0.929891, 0.919937
0.965118, 1.93518, 0.187864, 3.13199, 0.4, -0.00197725, 0.971468, 0.915185, 0.929892, 0.919939
0.965168, 1.9334, 0.187853, 3.13202, 0.4, -0.00197601, 0.971473, 0.915188, 0.929893, 0.919941
0.965218, 1.93162, 0.187843, 3.13204, 0.4, -0.00197477, 0.971477, 0.91519, 0.929895, 0.919942
0.965268, 1.92985, 0.187833, 3.13206, 0.4, -0.00197352, 0.971482, 0.915193, 0.929896, 0.919944
0.965318, 1.92807, 0.187823, 3.13209, 0.4, -0.00197228, 0.971487, 0.915195, 0.929898, 0.919946
0.965368, 1.9263, 0.187813, 3.13211, 0.4, -0.00197103, 0.971492, 0.915198, 0.929899, 0.919948
0.965418, 1.92452, 0.187803, 3.13213, 0.4, -0.00196979, 0.971497, 0.9152, 0.9299, 0.91995
0.965468, 1.92275, 0.187793, 3.13216, 0.4, -0.00196855, 0.971501, 0.915203, 0.929902, 0.919952
0.965518, 1.92098, 0.187783, 3.13218, 0.4, -0.0019673, 0.971506, 0.915205, 0.929903, 0.919954
0.965568, 1.91921, 0.187773, 3.1322, 0.4, -0.00196606, 0.971511, 0.915208, 0.929905, 0.919956
0.965618, 1.91744, 0.187763, 3.13223, 0.4, -0.00196481, 0.971516, 0.91521, 0.929906, 0.919958
0.965668, 1.91567, 0.187753, 3.13225, 0.4, -0.00196357, 0.971521, 0.915213, 0.929908, 0.91996
0.965718, 1.91391, 0.187743, 3.13227, 0.4, -0.00196232, 0.971525, 0.915215, 0.929909, 0.919962
0.965768, 1.91214, 0.187734, 3.1323, 0.4, -0.00196108, 0.97153, 0.915218, 0.92991, 0.919964
0.965818, 1.91038, 0.187724, 3.13232, 0.4, -0.00195984, 0.971535, 0.915221, 0.929912, 0.919966
0.965868, 1.90861, 0.187714, 3.13234, 0.4, -0.00195859, 0.97154, 0.915223, 0.929913, 0.919968
0.965918, 1.90685, 0.187704, 3.13237, 0.4, -0.00195735, 0.971545, 0.915226, 0.929915, 0.91997
0.965968, 1.90509, 0.187694, 3.13239, 0.4, -0.0019561, 0.97155, 0.915228, 0.929916, 0.919972
0.966018, 1.90333, 0.187684, 3.13241, 0.4, -0.00195486, 0.971554, 0.915231, 0.929918, 0.919974
0.966068, 1.90157, 0.187675, 3.13244, 0.4, -0.00195361, 0.971559, 0.915233, 0.929919, 0.919976
0.966118, 1.89981, 0.187665, 3.13246, 0.4, -0.00195237, 0.971564, 0.915236, 0.92992, 0.919978
0.966168, 1.89806, 0.187655, 3.13248, 0.4, -0.00195112, 0.971569, 0.915238, 0.929922, 0.91998
0.966218, 1.8963, 0.187645, 3.13251, 0.4, -0.00194988, 0.971574, 0.915241, 0.929923, 0.919982
0.966268, 1.89455, 0.187636, 3.13253, 0.4, -0.00194863, 0.971579, 0.915244, 0.929925, 0.919984
0.966318, 1.89279, 0.187626, 3.13255, 0.4, -0.00194739, 0.971584, 0.915246, 0.929926, 0.919986
0.966368, 1.89104, 0.187617, 3.13258, 0.4, -0.00194614, 0.971588, 0.915249, 0.929928, 0.919988
0.966418, 1.88929, 0.187607, 3.1326, 0.4, -0.0019449, 0.971593, 0.915251, 0.929929, 0.91999
0.966468, 1.88754, 0.187597, 3.13262, 0.4, -0.00194365, 0.971598, 0.915254, 0.929931, 0.919992
0.966518, 1.88579, 0.187588, 3.13265, 0.4, -0.00194241, 0.971603, 0.915257, 0.929932, 0.919994
0.966568, 1.88404, 0.187578, 3.13267, 0.4, -0.00194116, 0.971608, 0.915259, 0.929934, 0.919996
0.966618, 1.8823, 0.187569, 3.13269, 0.4, -0.00193992, 0.971613, 0.915262, 0.929935, 0.919998
0.966668, 1.88055, 0.187559, 3.13271, 0.4, -0.00193867, 0.971617, 0.915264, 0.929937, 0.92
0.966718, 1.87881, 0.18755, 3.13274, 0.4, -0.00193742, 0.971622, 0.915267, 0.929938, 0.920002
0.966768, 1.87706, 0.18754, 3.13276, 0.4, -0.00193618, 0.971627, 0.915269, 0.92994, 0.920004
0.966818, 1.87532, 0.187531, 3.13278, 0.4, -0.00193493, 0.971632, 0.915272, 0.929941, 0.920006
0.966868, 1.87358, 0.187521, 3.1328, 0.4, -0.00193369, 0.971637, 0.915275, 0.929942, 0.920008
0.966918, 1.87184, 0.187512, 3.13283, 0.4, -0.00193244, 0.971642, 0.915277, 0.929944, 0.92001
0.966968, 1.8701, 0.187502, 3.13285, 0.4, -0.0019312, 0.971646, 0.91528, 0.929945, 0.920012
0.967018, 1.86836, 0.187493, 3.13287, 0.4, -0.00192995, 0.971651, 0.915282, 0.929947, 0.920014
0.967068, 1.86663, 0.187483, 3.13289, 0.4, -0.00192871, 0.971656, 0.915285, 0.929948, 0.920016
0.967118, 1.86489, 0.187474, 3.13292, 0.4, -0.00192746, 0.971661, 0.915288, 0.92995, 0.920018
0.967168, 1.86316, 0.187465, 3.13294, 0.4, -0.00192621, 0.971666, 0.91529, 0.929951, 0.92002
0.967218, 1.86143, 0.187455, 3.13296, 0.4, -0.00192497, 0.971671, 0.915293, 0.929953, 0.920022
0.967268, 1.85969, 0.187446, 3.13299, 0.4, -0.00192372, 0.971676, 0.915295, 0.929954, 0.920024
0.967318, 1.85796, 0.187437, 3.13301, 0.4, -0.00192248, 0.97168, 0.915298, 0.929956, 0.920026
0.967368, 1.85623, 0.187428, 3.13303, 0.4, -0.00192123, 0.971685, 0.915301, 0.929957, 0.920028
0.967418, 1.8545, 0.187418, 3.13305, 0.4, -0.00191998, 0.97169, 0.915303, 0.929959, 0.92003
0.967468, 1.85278, 0.187409, 3.13307, 0.4, -0.00191874, 0.971695, 0.915306, 0.92996, 0.920032
0.967518, 1.85105, 0.1874, 3.1331, 0.4, -0.00191749, 0.9717, 0.915308, 0.929962, 0.920034
0.967568, 1.84933, 0.187391, 3.13312, 0.4, -0.00191624, 0.971705, 0.915311, 0.929963, 0.920036
0.967618, 1.8476, 0.187381, 3.13314, 0.4, -0.001915, 0.97171, 0.915314, 0.929965, 0.920038
0.967668, 1.84588, 0.187372, 3.13316, 0.4, -0.00191375, 0.971714, 0.915316, 0.929966, 0.92004
0.967718, 1.84416, 0.187363, 3.13319, 0.4, -0.0019125, 0.971719, 0.915319, 0.929968, 0.920042
0.967768, 1.84244, 0.187354, 3.13321, 0.4, -0.00191126, 0.971724, 0.915322, 0.929969, 0.920044
0.967818, 1.84072, 0.187345, 3.13323, 0.4, -0.00191001, 0.971729, 0.915324, 0.929971, 0.920046
0.967868, 1.839, 0.187336, 3.13325, 0.4, -0.00190877, 0.971734, 0.915327, 0.929972, 0.920048
0.967918, 1.83728, 0.187327, 3.13328, 0.4, -0.00190752, 0.971739, 0.915329, 0.929974, 0.92005
0.967968, 1.83557, 0.187318, 3.1333, 0.4, -0.00190627, 0.971744, 0.915332, 0.929976, 0.920052
0.968018, 1.83385, 0.187309, 3.13332, 0.4, -0.00190502, 0.971749, 0.915335, 0.929977, 0.920054
0.968068, 1.83214, 0.187299, 3.13334, 0.4, -0.00190378, 0.971753, 0.915337, 0.929978, 0.920056
0.968118, 1.83042, 0.187291, 3.13336, 0.4, -0.00190253, 0.971758, 0.91534, 0.92998, 0.920058
0.968168, 1.82871, 0.187281, 3.13338, 0.4, -0.00190128, 0.971763, 0.915342, 0.929982, 0.92006
0.968218, 1.827, 0.187273, 3.13341, 0.4, -0.00190004, 0.971768, 0.915345, 0.929983, 0.920063
0.968268, 1.82529, 0.187264, 3.13343, 0.4, -0.00189879, 0.971773, 0.915348, 0.929985, 0.920065
