Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.968318, 1.82358, 0.187255, 3.13345, 0.4, -0.00189754, 0.971778, 0.91535, 0.929986, 0.920066
0.968368, 1.82188, 0.187246, 3.13347, 0.4, -0.0018963, 0.971783, 0.915353, 0.929988, 0.920069
0.968418, 1.82017, 0.187237, 3.13349, 0.4, -0.00189505, 0.971787, 0.915356, 0.929989, 0.920071
0.968468, 1.81847, 0.187229, 3.13352, 0.4, -0.0018938, 0.971792, 0.915358, 0.929991, 0.920073
0.968518, 1.81676, 0.187219, 3.13354, 0.4, -0.00189255, 0.971797, 0.915361, 0.929992, 0.920075
0.968569, 1.81506, 0.187211, 3.13356, 0.4, -0.00189131, 0.971802, 0.915364, 0.929994, 0.920077
0.968619, 1.81336, 0.187202, 3.13358, 0.4, -0.00189006, 0.971807, 0.915366, 0.929995, 0.920079
0.968669, 1.81166, 0.187193, 3.1336, 0.4, -0.00188881, 0.971812, 0.915369, 0.929997, 0.920081
0.968719, 1.80996, 0.187184, 3.13362, 0.4, -0.00188756, 0.971817, 0.915371, 0.929998, 0.920083
0.968769, 1.80826, 0.187176, 3.13365, 0.4, -0.00188632, 0.971822, 0.915374, 0.93, 0.920085
0.968819, 1.80656, 0.187167, 3.13367, 0.4, -0.00188507, 0.971826, 0.915377, 0.930001, 0.920087
0.968869, 1.80487, 0.187158, 3.13369, 0.4, -0.00188382, 0.971831, 0.91538, 0.930003, 0.920089
0.968919, 1.80317, 0.187149, 3.13371, 0.4, -0.00188257, 0.971836, 0.915382, 0.930005, 0.920091
0.968969, 1.80148, 0.187141, 3.13373, 0.4, -0.00188133, 0.971841, 0.915385, 0.930006, 0.920094
0.969019, 1.79978, 0.187132, 3.13375, 0.4, -0.00188008, 0.971846, 0.915387, 0.930008, 0.920095
0.969069, 1.79809, 0.187124, 3.13377, 0.4, -0.00187883, 0.971851, 0.91539, 0.930009, 0.920098
0.969119, 1.7964, 0.187115, 3.1338, 0.4, -0.00187758, 0.971856, 0.915393, 0.930011, 0.9201
0.969169, 1.79471, 0.187107, 3.13382, 0.4, -0.00187634, 0.971861, 0.915396, 0.930012, 0.920102
0.969219, 1.79302, 0.187098, 3.13384, 0.4, -0.00187509, 0.971866, 0.915398, 0.930014, 0.920104
0.969269, 1.79134, 0.18709, 3.13386, 0.4, -0.00187384, 0.971871, 0.915401, 0.930016, 0.920106
0.969319, 1.78965, 0.187081, 3.13388, 0.4, -0.00187259, 0.971875, 0.915403, 0.930017, 0.920108
0.969369, 1.78797, 0.187073, 3.1339, 0.4, -0.00187134, 0.97188, 0.915406, 0.930019, 0.92011
0.969419, 1.78628, 0.187064, 3.13392, 0.4, -0.00187009, 0.971885, 0.915409, 0.93002, 0.920112
0.969469, 1.7846, 0.187056, 3.13394, 0.4, -0.00186885, 0.97189, 0.915412, 0.930022, 0.920115
0.969519, 1.78292, 0.187047, 3.13397, 0.4, -0.0018676, 0.971895, 0.915414, 0.930023, 0.920117
0.969569, 1.78124, 0.187039, 3.13399, 0.4, -0.00186635, 0.9719, 0.915417, 0.930025, 0.920119
0.969619, 1.77956, 0.18703, 3.13401, 0.4, -0.0018651, 0.971905, 0.91542, 0.930026, 0.920121
0.969669, 1.77788, 0.187022, 3.13403, 0.4, -0.00186385, 0.97191, 0.915422, 0.930028, 0.920123
0.969719, 1.77621, 0.187013, 3.13405, 0.4, -0.00186261, 0.971915, 0.915425, 0.93003, 0.920125
0.969769, 1.77453, 0.187005, 3.13407, 0.4, -0.00186136, 0.97192, 0.915428, 0.930031, 0.920127
0.969819, 1.77285, 0.186997, 3.13409, 0.4, -0.00186011, 0.971925, 0.91543, 0.930033, 0.920129
0.969869, 1.77118, 0.186989, 3.13411, 0.4, -0.00185886, 0.971929, 0.915433, 0.930035, 0.920131
0.969919, 1.76951, 0.18698, 3.13413, 0.4, -0.00185761, 0.971934, 0.915436, 0.930036, 0.920133
0.969969, 1.76784, 0.186972, 3.13415, 0.4, -0.00185636, 0.971939, 0.915439, 0.930038, 0.920136
0.970019, 1.76617, 0.186963, 3.13418, 0.4, -0.00185511, 0.971944, 0.915441, 0.930039, 0.920138
0.970069, 1.7645, 0.186956, 3.1342, 0.4, -0.00185386, 0.971949, 0.915444, 0.930041, 0.92014
0.970119, 1.76283, 0.186947, 3.13422, 0.4, -0.00185262, 0.971954, 0.915447, 0.930042, 0.920142
0.970169, 1.76116, 0.186939, 3.13424, 0.4, -0.00185137, 0.971959, 0.915449, 0.930044, 0.920144
0.970219, 1.7595, 0.186931, 3.13426, 0.4, -0.00185012, 0.971964, 0.915452, 0.930046, 0.920146
0.970269, 1.75783, 0.186923, 3.13428, 0.4, -0.00184887, 0.971969, 0.915455, 0.930047, 0.920148
0.970319, 1.75617, 0.186914, 3.1343, 0.4, -0.00184762, 0.971974, 0.915457, 0.930049, 0.92015
0.970369, 1.75451, 0.186907, 3.13432, 0.4, -0.00184637, 0.971979, 0.91546, 0.93005, 0.920153
0.970419, 1.75285, 0.186898, 3.13434, 0.4, -0.00184512, 0.971983, 0.915463, 0.930052, 0.920155
0.970469, 1.75119, 0.18689, 3.13436, 0.4, -0.00184387, 0.971988, 0.915466, 0.930054, 0.920157
0.970519, 1.74953, 0.186882, 3.13438, 0.4, -0.00184262, 0.971993, 0.915468, 0.930055, 0.920159
0.970569, 1.74787, 0.186874, 3.1344, 0.4, -0.00184138, 0.971998, 0.915471, 0.930057, 0.920161
0.970619, 1.74621, 0.186866, 3.13442, 0.4, -0.00184013, 0.972003, 0.915474, 0.930058, 0.920163
0.970669, 1.74456, 0.186858, 3.13444, 0.4, -0.00183888, 0.972008, 0.915476, 0.93006, 0.920165
0.970719, 1.7429, 0.18685, 3.13446, 0.4, -0.00183763, 0.972013, 0.915479, 0.930062, 0.920168
0.970769, 1.74125, 0.186842, 3.13448, 0.4, -0.00183638, 0.972018, 0.915482, 0.930063, 0.92017
0.970819, 1.7396, 0.186834, 3.1345, 0.4, -0.00183513, 0.972023, 0.915485, 0.930065, 0.920172
0.970869, 1.73795, 0.186826, 3.13452, 0.4, -0.00183388, 0.972028, 0.915487, 0.930067, 0.920174
0.970919, 1.7363, 0.186818, 3.13454, 0.4, -0.00183263, 0.972033, 0.91549, 0.930068, 0.920176
0.970969, 1.73465, 0.18681, 3.13456, 0.4, -0.00183138, 0.972038, 0.915493, 0.93007, 0.920178
0.971019, 1.733, 0.186803, 3.13459, 0.4, -0.00183013, 0.972043, 0.915495, 0.930071, 0.920181
0.971069, 1.73135, 0.186795, 3.13461, 0.4, -0.00182888, 0.972048, 0.915498, 0.930073, 0.920183
0.971119, 1.72971, 0.186787, 3.13463, 0.4, -0.00182763, 0.972052, 0.915501, 0.930075, 0.920185
0.971169, 1.72806, 0.186779, 3.13465, 0.4, -0.00182638, 0.972057, 0.915504, 0.930076, 0.920187
0.971219, 1.72642, 0.186771, 3.13467, 0.4, -0.00182513, 0.972062, 0.915506, 0.930078, 0.920189
0.971269, 1.72478, 0.186764, 3.13469, 0.4, -0.00182388, 0.972067, 0.915509, 0.93008, 0.920191
0.971319, 1.72314, 0.186756, 3.13471, 0.4, -0.00182263, 0.972072, 0.915512, 0.930081, 0.920194
0.971369, 1.7215, 0.186748, 3.13473, 0.4, -0.00182138, 0.972077, 0.915515, 0.930083, 0.920196
0.971419, 1.71986, 0.18674, 3.13475, 0.4, -0.00182013, 0.972082, 0.915518, 0.930085, 0.920198
0.971469, 1.71822, 0.186733, 3.13477, 0.4, -0.00181888, 0.972087, 0.91552, 0.930086, 0.9202
0.971519, 1.71659, 0.186725, 3.13479, 0.4, -0.00181763, 0.972092, 0.915523, 0.930088, 0.920202
0.971569, 1.71495, 0.186717, 3.13481, 0.4, -0.00181638, 0.972097, 0.915526, 0.930089, 0.920204
0.971619, 1.71332, 0.18671, 3.13483, 0.4, -0.00181513, 0.972102, 0.915528, 0.930091, 0.920207
0.971669, 1.71168, 0.186702, 3.13485, 0.4, -0.00181388, 0.972107, 0.915531, 0.930093, 0.920209
0.971719, 1.71005, 0.186695, 3.13487, 0.4, -0.00181263, 0.972112, 0.915534, 0.930094, 0.920211
0.971769, 1.70842, 0.186687, 3.13488, 0.4, -0.00181138, 0.972117, 0.915537, 0.930096, 0.920213
0.971819, 1.70679, 0.186679, 3.1349, 0.4, -0.00181013, 0.972122, 0.91554, 0.930098, 0.920215
0.971869, 1.70516, 0.186672, 3.13492, 0.4, -0.00180888, 0.972127, 0.915542, 0.930099, 0.920218
0.971919, 1.70353, 0.186664, 3.13494, 0.4, -0.00180763, 0.972132, 0.915545, 0.930101, 0.92022
0.971969, 1.70191, 0.186657, 3.13496, 0.4, -0.00180638, 0.972136, 0.915548, 0.930103, 0.920222
0.972019, 1.70028, 0.186649, 3.13498, 0.4, -0.00180513, 0.972141, 0.915551, 0.930104, 0.920224
0.972069, 1.69866, 0.186642, 3.135, 0.4, -0.00180388, 0.972146, 0.915553, 0.930106, 0.920226
0.972119, 1.69704, 0.186634, 3.13502, 0.4, -0.00180263, 0.972151, 0.915556, 0.930108, 0.920229
0.972169, 1.69541, 0.186627, 3.13504, 0.4, -0.00180138, 0.972156, 0.915559, 0.930109, 0.920231
0.972219, 1.69379, 0.18662, 3.13506, 0.4, -0.00180013, 0.972161, 0.915562, 0.930111, 0.920233
0.972269, 1.69217, 0.186612, 3.13508, 0.4, -0.00179888, 0.972166, 0.915564, 0.930113, 0.920235
0.972319, 1.69056, 0.186605, 3.1351, 0.4, -0.00179763, 0.972171, 0.915567, 0.930114, 0.920237
0.972369, 1.68894, 0.186598, 3.13512, 0.4, -0.00179638, 0.972176, 0.91557, 0.930116, 0.92024
0.972419, 1.68732, 0.18659, 3.13514, 0.4, -0.00179513, 0.972181, 0.915573, 0.930118, 0.920242
0.972469, 1.68571, 0.186583, 3.13516, 0.4, -0.00179387, 0.972186, 0.915576, 0.930119, 0.920244
0.972519, 1.68409, 0.186576, 3.13518, 0.4, -0.00179262, 0.972191, 0.915578, 0.930121, 0.920246
0.972569, 1.68248, 0.186568, 3.1352, 0.4, -0.00179137, 0.972196, 0.915581, 0.930123, 0.920249
0.972619, 1.68087, 0.186561, 3.13522, 0.4, -0.00179012, 0.972201, 0.915584, 0.930124, 0.920251
0.972669, 1.67926, 0.186554, 3.13524, 0.4, -0.00178887, 0.972206, 0.915587, 0.930126, 0.920253
0.972719, 1.67765, 0.186547, 3.13525, 0.4, -0.00178762, 0.972211, 0.91559, 0.930128, 0.920255
0.972769, 1.67604, 0.186539, 3.13527, 0.4, -0.00178637, 0.972216, 0.915592, 0.93013, 0.920258
0.972819, 1.67443, 0.186532, 3.13529, 0.4, -0.00178512, 0.972221, 0.915595, 0.930131, 0.92026
0.972869, 1.67283, 0.186525, 3.13531, 0.4, -0.00178387, 0.972226, 0.915598, 0.930133, 0.920262
0.972919, 1.67122, 0.186518, 3.13533, 0.4, -0.00178262, 0.972231, 0.915601, 0.930135, 0.920264
0.972969, 1.66962, 0.186511, 3.13535, 0.4, -0.00178136, 0.972236, 0.915604, 0.930136, 0.920267
0.973019, 1.66802, 0.186504, 3.13537, 0.4, -0.00178011, 0.972241, 0.915606, 0.930138, 0.920269
0.973069, 1.66641, 0.186497, 3.13539, 0.4, -0.00177886, 0.972246, 0.915609, 0.93014, 0.920271
0.973119, 1.66481, 0.18649, 3.13541, 0.4, -0.00177761, 0.972251, 0.915612, 0.930142, 0.920273
0.973169, 1.66321, 0.186482, 3.13543, 0.4, -0.00177636, 0.972256, 0.915615, 0.930143, 0.920275
0.973219, 1.66162, 0.186476, 3.13544, 0.4, -0.00177511, 0.972261, 0.915618, 0.930145, 0.920278
0.973269, 1.66002, 0.186469, 3.13546, 0.4, -0.00177386, 0.972266, 0.915621, 0.930147, 0.92028
0.973319, 1.65842, 0.186462, 3.13548, 0.4, -0.00177261, 0.972271, 0.915623, 0.930148, 0.920282
0.973369, 1.65683, 0.186454, 3.1355, 0.4, -0.00177135, 0.972276, 0.915626, 0.93015, 0.920284
0.973419, 1.65523, 0.186448, 3.13552, 0.4, -0.0017701, 0.972281, 0.915629, 0.930152, 0.920287
0.973469, 1.65364, 0.186441, 3.13554, 0.4, -0.00176885, 0.972286, 0.915632, 0.930153, 0.920289
0.973519, 1.65205, 0.186434, 3.13556, 0.4, -0.0017676, 0.972291, 0.915635, 0.930155, 0.920291
0.973569, 1.65046, 0.186427, 3.13558, 0.4, -0.00176635, 0.972296, 0.915637, 0.930157, 0.920293
0.973619, 1.64887, 0.18642, 3.13559, 0.4, -0.0017651, 0.972301, 0.91564, 0.930159, 0.920296
0.973669, 1.64728, 0.186413, 3.13561, 0.4, -0.00176384, 0.972306, 0.915643, 0.93016, 0.920298
0.973719, 1.6457, 0.186406, 3.13563, 0.4, -0.00176259, 0.972311, 0.915646, 0.930162, 0.9203
0.973769, 1.64411, 0.186399, 3.13565, 0.4, -0.00176134, 0.972316, 0.915649, 0.930164, 0.920302
0.973819, 1.64253, 0.186393, 3.13567, 0.4, -0.00176009, 0.972321, 0.915652, 0.930166, 0.920305
0.973869, 1.64094, 0.186386, 3.13569, 0.4, -0.00175884, 0.972326, 0.915654, 0.930167, 0.920307
0.973919, 1.63936, 0.186379, 3.13571, 0.4, -0.00175759, 0.972331, 0.915657, 0.930169, 0.920309
0.973969, 1.63778, 0.186372, 3.13572, 0.4, -0.00175633, 0.972336, 0.91566, 0.930171, 0.920312
0.974019, 1.6362, 0.186366, 3.13574, 0.4, -0.00175508, 0.972341, 0.915663, 0.930173, 0.920314
0.974069, 1.63462, 0.186359, 3.13576, 0.4, -0.00175383, 0.972346, 0.915666, 0.930174, 0.920316
0.974119, 1.63304, 0.186352, 3.13578, 0.4, -0.00175258, 0.972351, 0.915669, 0.930176, 0.920318
0.974169, 1.63147, 0.186346, 3.1358, 0.4, -0.00175133, 0.972356, 0.915671, 0.930178, 0.920321
0.974219, 1.62989, 0.186339, 3.13582, 0.4, -0.00175007, 0.97236, 0.915674, 0.930179, 0.920323
0.974269, 1.62832, 0.186332, 3.13583, 0.4, -0.00174882, 0.972365, 0.915677, 0.930181, 0.920325
0.974319, 1.62674, 0.186326, 3.13585, 0.4, -0.00174757, 0.972371, 0.91568, 0.930183, 0.920328
0.974369, 1.62517, 0.186319, 3.13587, 0.4, -0.00174632, 0.972376, 0.915683, 0.930185, 0.92033
0.974419, 1.6236, 0.186313, 3.13589, 0.4, -0.00174506, 0.972381, 0.915686, 0.930186, 0.920332
0.974469, 1.62203, 0.186306, 3.13591, 0.4, -0.00174381, 0.972386, 0.915689, 0.930188, 0.920334
0.974519, 1.62046, 0.1863, 3.13592, 0.4, -0.00174256, 0.972391, 0.915691, 0.93019, 0.920337
0.974569, 1.61889, 0.186293, 3.13594, 0.4, -0.00174131, 0.972396, 0.915694, 0.930192, 0.920339
0.97462, 1.61733, 0.186287, 3.13596, 0.4, -0.00174005, 0.972401, 0.915697, 0.930194, 0.920341
0.97467, 1.61576, 0.18628, 3.13598, 0.4, -0.0017388, 0.972406, 0.9157, 0.930195, 0.920344
0.97472, 1.6142, 0.186274, 3.136, 0.4, -0.00173755, 0.972411, 0.915703, 0.930197, 0.920346
0.97477, 1.61263, 0.186267, 3.13601, 0.4, -0.0017363, 0.972416, 0.915706, 0.930199, 0.920348
0.97482, 1.61107, 0.186261, 3.13603, 0.4, -0.00173505, 0.972421, 0.915709, 0.930201, 0.920351
0.97487, 1.60951, 0.186255, 3.13605, 0.4, -0.00173379, 0.972426, 0.915712, 0.930202, 0.920353
0.97492, 1.60795, 0.186248, 3.13607, 0.4, -0.00173254, 0.972431, 0.915714, 0.930204, 0.920355
0.97497, 1.60639, 0.186242, 3.13609, 0.4, -0.00173129, 0.972436, 0.915717, 0.930206, 0.920358
0.97502, 1.60483, 0.186235, 3.1361, 0.4, -0.00173003, 0.972441, 0.91572, 0.930208, 0.92036
0.97507, 1.60328, 0.186229, 3.13612, 0.4, -0.00172878, 0.972446, 0.915723, 0.93021, 0.920362
0.97512, 1.60172, 0.186223, 3.13614, 0.4, -0.00172753, 0.972451, 0.915726, 0.930211, 0.920364
0.97517, 1.60017, 0.186217, 3.13616, 0.4, -0.00172628, 0.972456, 0.915729, 0.930213, 0.920367
0.97522, 1.59861, 0.18621, 3.13617, 0.4, -0.00172502, 0.972461, 0.915732, 0.930215, 0.920369
0.97527, 1.59706, 0.186204, 3.13619, 0.4, -0.00172377, 0.972466, 0.915735, 0.930217, 0.920371
0.97532, 1.59551, 0.186198, 3.13621, 0.4, -0.00172252, 0.972471, 0.915737, 0.930218, 0.920374
0.97537, 1.59396, 0.186192, 3.13623, 0.4, -0.00172127, 0.972476, 0.91574, 0.93022, 0.920376
0.97542, 1.59241, 0.186185, 3.13624, 0.4, -0.00172001, 0.972481, 0.915743, 0.930222, 0.920378
0.97547, 1.59087, 0.186179, 3.13626, 0.4, -0.00171876, 0.972486, 0.915746, 0.930224, 0.920381
0.97552, 1.58932, 0.186173, 3.13628, 0.4, -0.00171751, 0.972491, 0.915749, 0.930226, 0.920383
0.97557, 1.58777, 0.186167, 3.1363, 0.4, -0.00171625, 0.972496, 0.915752, 0.930227, 0.920385
0.97562, 1.58623, 0.186161, 3.13631, 0.4, -0.001715, 0.972501, 0.915755, 0.930229, 0.920388
0.97567, 1.58469, 0.186155, 3.13633, 0.4, -0.00171375, 0.972506, 0.915758, 0.930231, 0.92039
0.97572, 1.58314, 0.186149, 3.13635, 0.4, -0.00171249, 0.972511, 0.915761, 0.930233, 0.920392
0.97577, 1.5816, 0.186143, 3.13637, 0.4, -0.00171124, 0.972516, 0.915763, 0.930235, 0.920395
0.97582, 1.58006, 0.186137, 3.13638, 0.4, -0.00170999, 0.972521, 0.915766, 0.930236, 0.920397
0.97587, 1.57853, 0.186131, 3.1364, 0.4, -0.00170873, 0.972526, 0.915769, 0.930238, 0.920399
0.97592, 1.57699, 0.186124, 3.13642, 0.4, -0.00170748, 0.972531, 0.915772, 0.93024, 0.920402
0.97597, 1.57545, 0.186119, 3.13644, 0.4, -0.00170623, 0.972536, 0.915775, 0.930242, 0.920404
0.97602, 1.57392, 0.186113, 3.13645, 0.4, -0.00170497, 0.972541, 0.915778, 0.930244, 0.920406
0.97607, 1.57238, 0.186107, 3.13647, 0.4, -0.00170372, 0.972546, 0.915781, 0.930245, 0.920409
0.97612, 1.57085, 0.186101, 3.13649, 0.4, -0.00170247, 0.972551, 0.915784, 0.930247, 0.920411
0.97617, 1.56932, 0.186095, 3.1365, 0.4, -0.00170121, 0.972557, 0.915787, 0.930249, 0.920414
0.97622, 1.56779, 0.186089, 3.13652, 0.4, -0.00169996, 0.972562, 0.91579, 0.930251, 0.920416
0.97627, 1.56626, 0.186083, 3.13654, 0.4, -0.00169871, 0.972567, 0.915793, 0.930253, 0.920418
0.97632, 1.56473, 0.186077, 3.13656, 0.4, -0.00169745, 0.972572, 0.915796, 0.930255, 0.920421
0.97637, 1.5632, 0.186072, 3.13657, 0.4, -0.0016962, 0.972577, 0.915799, 0.930256, 0.920423
0.97642, 1.56168, 0.186066, 3.13659, 0.4, -0.00169495, 0.972582, 0.915802, 0.930258, 0.920425
0.97647, 1.56015, 0.18606, 3.13661, 0.4, -0.00169369, 0.972587, 0.915804, 0.93026, 0.920428
0.97652, 1.55863, 0.186054, 3.13662, 0.4, -0.00169244, 0.972592, 0.915807, 0.930262, 0.92043
0.97657, 1.55711, 0.186049, 3.13664, 0.4, -0.00169119, 0.972597, 0.91581, 0.930264, 0.920433
0.97662, 1.55559, 0.186043, 3.13666, 0.4, -0.00168993, 0.972602, 0.915813, 0.930266, 0.920435
0.97667, 1.55406, 0.186037, 3.13667, 0.4, -0.00168868, 0.972607, 0.915816, 0.930267, 0.920437
0.97672, 1.55255, 0.186031, 3.13669, 0.4, -0.00168742, 0.972612, 0.915819, 0.930269, 0.92044
0.97677, 1.55103, 0.186026, 3.13671, 0.4, -0.00168617, 0.972617, 0.915822, 0.930271, 0.920442
0.97682, 1.54951, 0.18602, 3.13672, 0.4, -0.00168492, 0.972622, 0.915825, 0.930273, 0.920444
0.97687, 1.54799, 0.186014, 3.13674, 0.4, -0.00168366, 0.972627, 0.915828, 0.930275, 0.920447
0.97692, 1.54648, 0.186009, 3.13676, 0.4, -0.00168241, 0.972632, 0.915831, 0.930277, 0.920449
0.97697, 1.54497, 0.186003, 3.13677, 0.4, -0.00168116, 0.972637, 0.915834, 0.930278, 0.920452
0.97702, 1.54345, 0.185998, 3.13679, 0.4, -0.0016799, 0.972642, 0.915837, 0.93028, 0.920454
0.97707, 1.54194, 0.185992, 3.13681, 0.4, -0.00167865, 0.972647, 0.91584, 0.930282, 0.920456
0.97712, 1.54043, 0.185987, 3.13682, 0.4, -0.00167739, 0.972652, 0.915843, 0.930284, 0.920459
0.97717, 1.53892, 0.185981, 3.13684, 0.4, -0.00167614, 0.972658, 0.915846, 0.930286, 0.920461
0.97722, 1.53742, 0.185976, 3.13686, 0.4, -0.00167489, 0.972663, 0.915849, 0.930288, 0.920464
0.97727, 1.53591, 0.18597, 3.13687, 0.4, -0.00167363, 0.972668, 0.915852, 0.93029, 0.920466
0.97732, 1.5344, 0.185965, 3.13689, 0.4, -0.00167238, 0.972673, 0.915854, 0.930291, 0.920468
0.97737, 1.5329, 0.185959, 3.1369, 0.4, -0.00167112, 0.972678, 0.915857, 0.930293, 0.920471
0.97742, 1.53139, 0.185954, 3.13692, 0.4, -0.00166987, 0.972683, 0.91586, 0.930295, 0.920473
0.97747, 1.52989, 0.185948, 3.13694, 0.4, -0.00166861, 0.972688, 0.915863, 0.930297, 0.920475
0.97752, 1.52839, 0.185943, 3.13695, 0.4, -0.00166736, 0.972693, 0.915866, 0.930299, 0.920478
0.97757, 1.52689, 0.185938, 3.13697, 0.4, -0.00166611, 0.972698, 0.915869, 0.930301, 0.92048
0.97762, 1.52539, 0.185932, 3.13699, 0.4, -0.00166485, 0.972703, 0.915872, 0.930303, 0.920483
0.97767, 1.52389, 0.185927, 3.137, 0.4, -0.0016636, 0.972708, 0.915875, 0.930304, 0.920485
0.97772, 1.5224, 0.185922, 3.13702, 0.4, -0.00166234, 0.972713, 0.915878, 0.930306, 0.920488
0.97777, 1.5209, 0.185916, 3.13703, 0.4, -0.00166109, 0.972719, 0.915881, 0.930308, 0.92049
0.97782, 1.51941, 0.185911, 3.13705, 0.4, -0.00165983, 0.972724, 0.915884, 0.93031, 0.920492
0.97787, 1.51791, 0.185906, 3.13707, 0.4, -0.00165858, 0.972729, 0.915887, 0.930312, 0.920495
0.97792, 1.51642, 0.185901, 3.13708, 0.4, -0.00165733, 0.972734, 0.91589, 0.930314, 0.920497
0.97797, 1.51493, 0.185896, 3.1371, 0.4, -0.00165607, 0.972739, 0.915893, 0.930316, 0.9205
0.97802, 1.51344, 0.18589, 3.13711, 0.4, -0.00165482, 0.972744, 0.915896, 0.930318, 0.920502
0.97807, 1.51195, 0.185885, 3.13713, 0.4, -0.00165356, 0.972749, 0.915899, 0.93032, 0.920505
0.97812, 1.51046, 0.18588, 3.13715, 0.4, -0.00165231, 0.972754, 0.915902, 0.930321, 0.920507
0.97817, 1.50898, 0.185875, 3.13716, 0.4, -0.00165105, 0.972759, 0.915905, 0.930323, 0.92051
0.97822, 1.50749, 0.18587, 3.13718, 0.4, -0.0016498, 0.972764, 0.915908, 0.930325, 0.920512
0.97827, 1.50601, 0.185865, 3.13719, 0.4, -0.00164854, 0.972769, 0.915911, 0.930327, 0.920514
0.97832, 1.50453, 0.185859, 3.13721, 0.4, -0.00164729, 0.972774, 0.915914, 0.930329, 0.920517
0.97837, 1.50304, 0.185855, 3.13722, 0.4, -0.00164603, 0.97278, 0.915917, 0.930331, 0.920519
0.97842, 1.50156, 0.18585, 3.13724, 0.4, -0.00164478, 0.972785, 0.91592, 0.930333, 0.920522
0.97847, 1.50008, 0.185844, 3.13726, 0.4, -0.00164352, 0.97279, 0.915923, 0.930335, 0.920524
0.97852, 1.4986, 0.18584, 3.13727, 0.4, -0.00164227, 0.972795, 0.915926, 0.930337, 0.920527
0.97857, 1.49713, 0.185835, 3.13729, 0.4, -0.00164102, 0.9728, 0.915929, 0.930339, 0.920529
0.97862, 1.49565, 0.18583, 3.1373, 0.4, -0.00163976, 0.972805, 0.915932, 0.93034, 0.920532
0.97867, 1.49418, 0.185825, 3.13732, 0.4, -0.00163851, 0.97281, 0.915935, 0.930342, 0.920534
0.97872, 1.4927, 0.18582, 3.13733, 0.4, -0.00163725, 0.972815, 0.915938, 0.930344, 0.920536
0.97877, 1.49123, 0.185815, 3.13735, 0.4, -0.001636, 0.97282, 0.915941, 0.930346, 0.920539
0.97882, 1.48976, 0.18581, 3.13736, 0.4, -0.00163474, 0.972825, 0.915944, 0.930348, 0.920541
0.97887, 1.48829, 0.185805, 3.13738, 0.4, -0.00163349, 0.97283, 0.915947, 0.93035, 0.920544
0.97892, 1.48682, 0.1858, 3.13739, 0.4, -0.00163223, 0.972836, 0.91595, 0.930352, 0.920546
0.97897, 1.48535, 0.185795, 3.13741, 0.4, -0.00163098, 0.972841, 0.915953, 0.930354, 0.920549
0.97902, 1.48388, 0.185791, 3.13743, 0.4, -0.00162972, 0.972846, 0.915956, 0.930356, 0.920551
0.97907, 1.48241, 0.185786, 3.13744, 0.4, -0.00162847, 0.972851, 0.915959, 0.930358, 0.920554
0.97912, 1.48095, 0.185781, 3.13746, 0.4, -0.00162721, 0.972856, 0.915962, 0.93036, 0.920556
0.97917, 1.47949, 0.185776, 3.13747, 0.4, -0.00162596, 0.972861, 0.915965, 0.930362, 0.920559
0.97922, 1.47802, 0.185772, 3.13749, 0.4, -0.0016247, 0.972866, 0.915968, 0.930363, 0.920561
0.97927, 1.47656, 0.185767, 3.1375, 0.4, -0.00162345, 0.972871, 0.915971, 0.930365, 0.920564
0.97932, 1.4751, 0.185762, 3.13752, 0.4, -0.00162219, 0.972876, 0.915974, 0.930367, 0.920566
0.97937, 1.47364, 0.185758, 3.13753, 0.4, -0.00162094, 0.972882, 0.915977, 0.930369, 0.920569
0.97942, 1.47218, 0.185753, 3.13755, 0.4, -0.00161968, 0.972887, 0.915981, 0.930371, 0.920571
0.97947, 1.47073, 0.185748, 3.13756, 0.4, -0.00161842, 0.972892, 0.915983, 0.930373, 0.920573
0.97952, 1.46927, 0.185743, 3.13758, 0.4, -0.00161717, 0.972897, 0.915987, 0.930375, 0.920576
0.97957, 1.46781, 0.185739, 3.13759, 0.4, -0.00161591, 0.972902, 0.91599, 0.930377, 0.920578
0.97962, 1.46636, 0.185735, 3.13761, 0.4, -0.00161466, 0.972907, 0.915993, 0.930379, 0.920581
0.97967, 1.46491, 0.18573, 3.13762, 0.4, -0.0016134, 0.972912, 0.915996, 0.930381, 0.920583
0.97972, 1.46346, 0.185725, 3.13764, 0.4, -0.00161215, 0.972917, 0.915999, 0.930383, 0.920586
0.97977, 1.46201, 0.185721, 3.13765, 0.4, -0.00161089, 0.972923, 0.916002, 0.930385, 0.920588
0.97982, 1.46056, 0.185716, 3.13767, 0.4, -0.00160964, 0.972928, 0.916005, 0.930387, 0.920591
0.97987, 1.45911, 0.185712, 3.13768, 0.4, -0.00160838, 0.972933, 0.916008, 0.930389, 0.920593
0.97992, 1.45766, 0.185707, 3.1377, 0.4, -0.00160713, 0.972938, 0.916011, 0.930391, 0.920596
0.97997, 1.45622, 0.185703, 3.13771, 0.4, -0.00160587, 0.972943, 0.916014, 0.930393, 0.920599
0.98002, 1.45477, 0.185699, 3.13772, 0.4, -0.00160462, 0.972948, 0.916017, 0.930395, 0.920601
0.98007, 1.45333, 0.185694, 3.13774, 0.4, -0.00160336, 0.972953, 0.91602, 0.930397, 0.920603
0.98012, 1.45189, 0.18569, 3.13775, 0.4, -0.0016021, 0.972958, 0.916023, 0.930399, 0.920606
0.98017, 1.45044, 0.185685, 3.13777, 0.4, -0.00160085, 0.972964, 0.916026, 0.930401, 0.920608
0.98022, 1.449, 0.185681, 3.13778, 0.4, -0.00159959, 0.972969, 0.916029, 0.930403, 0.920611
0.98027, 1.44756, 0.185677, 3.1378, 0.4, -0.00159834, 0.972974, 0.916032, 0.930405, 0.920614
0.98032, 1.44613, 0.185672, 3.13781, 0.4, -0.00159708, 0.972979, 0.916035, 0.930407, 0.920616
0.98037, 1.44469, 0.185668, 3.13783, 0.4, -0.00159583, 0.972984, 0.916039, 0.930408, 0.920619
0.98042, 1.44325, 0.185664, 3.13784, 0.4, -0.00159457, 0.972989, 0.916042, 0.93041, 0.920621
0.98047, 1.44182, 0.185659, 3.13786, 0.4, -0.00159332, 0.972994, 0.916045, 0.930412, 0.920624
0.98052, 1.44039, 0.185655, 3.13787, 0.4, -0.00159206, 0.972999, 0.916048, 0.930414, 0.920626
0.98057, 1.43895, 0.185651, 3.13788, 0.4, -0.0015908, 0.973005, 0.916051, 0.930416, 0.920629
0.980621, 1.43752, 0.185647, 3.1379, 0.4, -0.00158955, 0.97301, 0.916054, 0.930418, 0.920631
0.980671, 1.43609, 0.185643, 3.13791, 0.4, -0.00158829, 0.973015, 0.916057, 0.93042, 0.920634
0.980721, 1.43466, 0.185639, 3.13793, 0.4, -0.00158704, 0.97302, 0.91606, 0.930422, 0.920636
0.980771, 1.43324, 0.185634, 3.13794, 0.4, -0.00158578, 0.973025, 0.916063, 0.930424, 0.920639
0.980821, 1.43181, 0.18563, 3.13796, 0.4, -0.00158452, 0.97303, 0.916066, 0.930426, 0.920641
0.980871, 1.43038, 0.185626, 3.13797, 0.4, -0.00158327, 0.973035, 0.916069, 0.930428, 0.920644
0.980921, 1.42896, 0.185622, 3.13798, 0.4, -0.00158201, 0.973041, 0.916072, 0.93043, 0.920646
0.980971, 1.42754, 0.185618, 3.138, 0.4, -0.00158076, 0.973046, 0.916076, 0.930432, 0.920649
0.981021, 1.42611, 0.185614, 3.13801, 0.4, -0.0015795, 0.973051, 0.916079, 0.930434, 0.920651
0.981071, 1.42469, 0.18561, 3.13803, 0.4, -0.00157824, 0.973056, 0.916082, 0.930436, 0.920654
0.981121, 1.42327, 0.185606, 3.13804, 0.4, -0.00157699, 0.973061, 0.916085, 0.930438, 0.920657
0.981171, 1.42185, 0.185602, 3.13805, 0.4, -0.00157573, 0.973066, 0.916088, 0.93044, 0.920659
0.981221, 1.42044, 0.185598, 3.13807, 0.4, -0.00157448, 0.973072, 0.916091, 0.930442, 0.920662
0.981271, 1.41902, 0.185594, 3.13808, 0.4, -0.00157322, 0.973077, 0.916094, 0.930444, 0.920664
0.981321, 1.41761, 0.18559, 3.1381, 0.4, -0.00157196, 0.973082, 0.916097, 0.930446, 0.920667
0.981371, 1.41619, 0.185586, 3.13811, 0.4, -0.00157071, 0.973087, 0.9161, 0.930448, 0.920669
0.981421, 1.41478, 0.185582, 3.13812, 0.4, -0.00156945, 0.973092, 0.916103, 0.93045, 0.920672
0.981471, 1.41337, 0.185578, 3.13814, 0.4, -0.0015682, 0.973097, 0.916107, 0.930452, 0.920675
0.981521, 1.41196, 0.185575, 3.13815, 0.4, -0.00156694, 0.973103, 0.91611, 0.930454, 0.920677
0.981571, 1.41055, 0.185571, 3.13816, 0.4, -0.00156568, 0.973108, 0.916113, 0.930456, 0.92068
0.981621, 1.40914, 0.185567, 3.13818, 0.4, -0.00156443, 0.973113, 0.916116, 0.930458, 0.920682
0.981671, 1.40773, 0.185563, 3.13819, 0.4, -0.00156317, 0.973118, 0.916119, 0.93046, 0.920685
0.981721, 1.40632, 0.185559, 3.1382, 0.4, -0.00156192, 0.973123, 0.916122, 0.930462, 0.920687
0.981771, 1.40492, 0.185556, 3.13822, 0.4, -0.00156066, 0.973128, 0.916125, 0.930464, 0.92069
0.981821, 1.40351, 0.185552, 3.13823, 0.4, -0.0015594, 0.973134, 0.916128, 0.930466, 0.920693
0.981871, 1.40211, 0.185548, 3.13825, 0.4, -0.00155815, 0.973139, 0.916131, 0.930469, 0.920695
0.981921, 1.40071, 0.185544, 3.13826, 0.4, -0.00155689, 0.973144, 0.916135, 0.930471, 0.920698
0.981971, 1.39931, 0.185541, 3.13827, 0.4, -0.00155563, 0.973149, 0.916138, 0.930473, 0.9207
0.982021, 1.39791, 0.185537, 3.13829, 0.4, -0.00155438, 0.973154, 0.916141, 0.930475, 0.920703
0.982071, 1.39651, 0.185533, 3.1383, 0.4, -0.00155312, 0.973159, 0.916144, 0.930477, 0.920705
0.982121, 1.39511, 0.18553, 3.13831, 0.4, -0.00155187, 0.973165, 0.916147, 0.930479, 0.920708
0.982171, 1.39372, 0.185526, 3.13833, 0.4, -0.00155061, 0.97317, 0.91615, 0.930481, 0.920711
0.982221, 1.39232, 0.185523, 3.13834, 0.4, -0.00154935, 0.973175, 0.916153, 0.930483, 0.920713
0.982271, 1.39093, 0.185519, 3.13835, 0.4, -0.0015481, 0.97318, 0.916157, 0.930485, 0.920716
0.982321, 1.38954, 0.185515, 3.13837, 0.4, -0.00154684, 0.973185, 0.91616, 0.930487, 0.920718
0.982371, 1.38814, 0.185512, 3.13838, 0.4, -0.00154558, 0.97319, 0.916163, 0.930489, 0.920721
0.982421, 1.38675, 0.185508, 3.13839, 0.4, -0.00154433, 0.973196, 0.916166, 0.930491, 0.920723
0.982471, 1.38536, 0.185505, 3.13841, 0.4, -0.00154307, 0.973201, 0.916169, 0.930493, 0.920726
0.982521, 1.38398, 0.185502, 3.13842, 0.4, -0.00154181, 0.973206, 0.916172, 0.930495, 0.920729
0.982571, 1.38259, 0.185498, 3.13843, 0.4, -0.00154056, 0.973211, 0.916175, 0.930497, 0.920731
0.982621, 1.3812, 0.185495, 3.13844, 0.4, -0.0015393, 0.973216, 0.916179, 0.930499, 0.920734
0.982671, 1.37982, 0.185491, 3.13846, 0.4, -0.00153804, 0.973222, 0.916182, 0.930501, 0.920736
0.982721, 1.37843, 0.185488, 3.13847, 0.4, -0.00153679, 0.973227, 0.916185, 0.930503, 0.920739
0.982771, 1.37705, 0.185484, 3.13848, 0.4, -0.00153553, 0.973232, 0.916188, 0.930505, 0.920742
0.982821, 1.37567, 0.185481, 3.1385, 0.4, -0.00153427, 0.973237, 0.916191, 0.930507, 0.920744
0.982871, 1.37429, 0.185478, 3.13851, 0.4, -0.00153302, 0.973242, 0.916194, 0.93051, 0.920747
0.982921, 1.37291, 0.185474, 3.13852, 0.4, -0.00153176, 0.973248, 0.916198, 0.930512, 0.92075
0.982971, 1.37153, 0.185471, 3.13854, 0.4, -0.0015305, 0.973253, 0.916201, 0.930514, 0.920752
0.983021, 1.37016, 0.185468, 3.13855, 0.4, -0.00152925, 0.973258, 0.916204, 0.930516, 0.920755
0.983071, 1.36878, 0.185465, 3.13856, 0.4, -0.00152799, 0.973263, 0.916207, 0.930518, 0.920758
0.983121, 1.36741, 0.185461, 3.13857, 0.4, -0.00152673, 0.973268, 0.91621, 0.93052, 0.92076
0.983171, 1.36603, 0.185458, 3.13859, 0.4, -0.00152548, 0.973274, 0.916213, 0.930522, 0.920763
0.983221, 1.36466, 0.185455, 3.1386, 0.4, -0.00152422, 0.973279, 0.916217, 0.930524, 0.920765
0.983271, 1.36329, 0.185452, 3.13861, 0.4, -0.00152296, 0.973284, 0.91622, 0.930526, 0.920768
0.983321, 1.36192, 0.185449, 3.13862, 0.4, -0.00152171, 0.973289, 0.916223, 0.930528, 0.920771
0.983371, 1.36055, 0.185445, 3.13864, 0.4, -0.00152045, 0.973294, 0.916226, 0.93053, 0.920773
0.983421, 1.35918, 0.185442, 3.13865, 0.4, -0.00151919, 0.973299, 0.916229, 0.930532, 0.920776
0.983471, 1.35782, 0.185439, 3.13866, 0.4, -0.00151794, 0.973305, 0.916232, 0.930534, 0.920779
0.983521, 1.35645, 0.185436, 3.13867, 0.4, -0.00151668, 0.97331, 0.916236, 0.930537, 0.920781
0.983571, 1.35509, 0.185433, 3.13869, 0.4, -0.00151542, 0.973315, 0.916239, 0.930539, 0.920784
0.983621, 1.35372, 0.18543, 3.1387, 0.4, -0.00151417, 0.97332, 0.916242, 0.930541, 0.920786
0.983671, 1.35236, 0.185427, 3.13871, 0.4, -0.00151291, 0.973325, 0.916245, 0.930543, 0.920789
0.983721, 1.351, 0.185424, 3.13872, 0.4, -0.00151165, 0.973331, 0.916248, 0.930545, 0.920792
0.983771, 1.34964, 0.185421, 3.13874, 0.4, -0.0015104, 0.973336, 0.916252, 0.930547, 0.920794
0.983821, 1.34828, 0.185418, 3.13875, 0.4, -0.00150914, 0.973341, 0.916255, 0.930549, 0.920797
0.983871, 1.34692, 0.185415, 3.13876, 0.4, -0.00150788, 0.973346, 0.916258, 0.930551, 0.9208
0.983921, 1.34557, 0.185412, 3.13877, 0.4, -0.00150662, 0.973352, 0.916261, 0.930553, 0.920802
0.983971, 1.34421, 0.185409, 3.13878, 0.4, -0.00150537, 0.973357, 0.916264, 0.930555, 0.920805
0.984021, 1.34286, 0.185406, 3.1388, 0.4, -0.00150411, 0.973362, 0.916268, 0.930558, 0.920808
0.984071, 1.3415, 0.185403, 3.13881, 0.4, -0.00150285, 0.973367, 0.916271, 0.93056, 0.92081
0.984121, 1.34015, 0.185401, 3.13882, 0.4, -0.0015016, 0.973372, 0.916274, 0.930562, 0.920813
0.984171, 1.3388, 0.185398, 3.13883, 0.4, -0.00150034, 0.973378, 0.916277, 0.930564, 0.920816
0.984221, 1.33745, 0.185395, 3.13884, 0.4, -0.00149908, 0.973383, 0.91628, 0.930566, 0.920818
0.984271, 1.3361, 0.185392, 3.13886, 0.4, -0.00149783, 0.973388, 0.916284, 0.930568, 0.920821
0.984321, 1.33475, 0.185389, 3.13887, 0.4, -0.00149657, 0.973393, 0.916287, 0.93057, 0.920824
0.984371, 1.33341, 0.185386, 3.13888, 0.4, -0.00149531, 0.973399, 0.91629, 0.930572, 0.920826
0.984421, 1.33206, 0.185384, 3.13889, 0.4, -0.00149405, 0.973404, 0.916293, 0.930574, 0.920829
0.984471, 1.33072, 0.185381, 3.1389, 0.4, -0.0014928, 0.973409, 0.916296, 0.930577, 0.920832
0.984521, 1.32938, 0.185378, 3.13892, 0.4, -0.00149154, 0.973414, 0.9163, 0.930579, 0.920834
0.984571, 1.32803, 0.185376, 3.13893, 0.4, -0.00149028, 0.973419, 0.916303, 0.930581, 0.920837
0.984621, 1.32669, 0.185373, 3.13894, 0.4, -0.00148903, 0.973425, 0.916306, 0.930583, 0.92084
0.984671, 1.32535, 0.18537, 3.13895, 0.4, -0.00148777, 0.97343, 0.916309, 0.930585, 0.920842
0.984721, 1.32402, 0.185368, 3.13896, 0.4, -0.00148651, 0.973435, 0.916313, 0.930587, 0.920845
0.984771, 1.32268, 0.185365, 3.13898, 0.4, -0.00148525, 0.973441, 0.916316, 0.930589, 0.920848
0.984821, 1.32134, 0.185362, 3.13899, 0.4, -0.001484, 0.973446, 0.916319, 0.930592, 0.920851
0.984871, 1.32001, 0.18536, 3.139, 0.4, -0.00148274, 0.973451, 0.916322, 0.930594, 0.920853
0.984921, 1.31867, 0.185357, 3.13901, 0.4, -0.00148148, 0.973456, 0.916326, 0.930596, 0.920856
0.984971, 1.31734, 0.185355, 3.13902, 0.4, -0.00148023, 0.973461, 0.916329, 0.930598, 0.920859
0.985021, 1.31601, 0.185352, 3.13903, 0.4, -0.00147897, 0.973467, 0.916332, 0.9306, 0.920861
0.985071, 1.31468, 0.18535, 3.13904, 0.4, -0.00147771, 0.973472, 0.916335, 0.930602, 0.920864
0.985121, 1.31335, 0.185347, 3.13906, 0.4, -0.00147645, 0.973477, 0.916338, 0.930604, 0.920867
0.985171, 1.31202, 0.185345, 3.13907, 0.4, -0.0014752, 0.973482, 0.916342, 0.930606, 0.920869
0.985221, 1.31069, 0.185342, 3.13908, 0.4, -0.00147394, 0.973487, 0.916345, 0.930609, 0.920872
0.985271, 1.30937, 0.18534, 3.13909, 0.4, -0.00147268, 0.973493, 0.916348, 0.930611, 0.920875
0.985321, 1.30804, 0.185337, 3.1391, 0.4, -0.00147142, 0.973498, 0.916351, 0.930613, 0.920877
0.985371, 1.30672, 0.185335, 3.13911, 0.4, -0.00147017, 0.973503, 0.916355, 0.930615, 0.92088
0.985421, 1.3054, 0.185333, 3.13912, 0.4, -0.00146891, 0.973508, 0.916358, 0.930617, 0.920883
0.985471, 1.30407, 0.18533, 3.13914, 0.4, -0.00146765, 0.973514, 0.916361, 0.930619, 0.920886
0.985521, 1.30275, 0.185328, 3.13915, 0.4, -0.0014664, 0.973519, 0.916364, 0.930622, 0.920888
0.985571, 1.30144, 0.185326, 3.13916, 0.4, -0.00146514, 0.973524, 0.916368, 0.930624, 0.920891
0.985621, 1.30012, 0.185323, 3.13917, 0.4, -0.00146388, 0.973529, 0.916371, 0.930626, 0.920894
0.985671, 1.2988, 0.185321, 3.13918, 0.4, -0.00146262, 0.973535, 0.916374, 0.930628, 0.920896
0.985721, 1.29748, 0.185319, 3.13919, 0.4, -0.00146137, 0.97354, 0.916377, 0.93063, 0.920899
0.985771, 1.29617, 0.185317, 3.1392, 0.4, -0.00146011, 0.973545, 0.916381, 0.930633, 0.920902
0.985821, 1.29486, 0.185315, 3.13921, 0.4, -0.00145885, 0.97355, 0.916384, 0.930635, 0.920905
0.985871, 1.29354, 0.185312, 3.13922, 0.4, -0.00145759, 0.973556, 0.916387, 0.930637, 0.920907
0.985921, 1.29223, 0.18531, 3.13923, 0.4, -0.00145634, 0.973561, 0.916391, 0.930639, 0.92091
0.985971, 1.29092, 0.185308, 3.13925, 0.4, -0.00145508, 0.973566, 0.916394, 0.930641, 0.920913
0.986021, 1.28961, 0.185306, 3.13926, 0.4, -0.00145382, 0.973572, 0.916397, 0.930643, 0.920916
0.986071, 1.28831, 0.185304, 3.13927, 0.4, -0.00145256, 0.973577, 0.9164, 0.930646, 0.920918
0.986121, 1.287, 0.185302, 3.13928, 0.4, -0.00145131, 0.973582, 0.916404, 0.930648, 0.920921
0.986171, 1.28569, 0.185299, 3.13929, 0.4, -0.00145005, 0.973587, 0.916407, 0.93065, 0.920924
0.986221, 1.28439, 0.185297, 3.1393, 0.4, -0.00144879, 0.973593, 0.91641, 0.930652, 0.920927
0.986271, 1.28309, 0.185295, 3.13931, 0.4, -0.00144753, 0.973598, 0.916414, 0.930654, 0.920929
0.986321, 1.28178, 0.185293, 3.13932, 0.4, -0.00144628, 0.973603, 0.916417, 0.930657, 0.920932
0.986371, 1.28048, 0.185291, 3.13933, 0.4, -0.00144502, 0.973608, 0.91642, 0.930659, 0.920935
0.986421, 1.27918, 0.185289, 3.13934, 0.4, -0.00144376, 0.973614, 0.916423, 0.930661, 0.920938
0.986471, 1.27788, 0.185287, 3.13935, 0.4, -0.0014425, 0.973619, 0.916427, 0.930663, 0.92094
0.986521, 1.27659, 0.185286, 3.13936, 0.4, -0.00144125, 0.973624, 0.91643, 0.930665, 0.920943
0.986571, 1.27529, 0.185284, 3.13937, 0.4, -0.00143999, 0.97363, 0.916433, 0.930668, 0.920946
0.986621, 1.27399, 0.185282, 3.13938, 0.4, -0.00143873, 0.973635, 0.916437, 0.93067, 0.920949
0.986672, 1.2727, 0.18528, 3.1394, 0.4, -0.00143747, 0.97364, 0.91644, 0.930672, 0.920951
0.986722, 1.27141, 0.185278, 3.13941, 0.4, -0.00143622, 0.973645, 0.916443, 0.930674, 0.920954
0.986772, 1.27011, 0.185276, 3.13942, 0.4, -0.00143496, 0.973651, 0.916447, 0.930676, 0.920957
0.986822, 1.26882, 0.185274, 3.13943, 0.4, -0.0014337, 0.973656, 0.91645, 0.930679, 0.92096
0.986872, 1.26753, 0.185272, 3.13944, 0.4, -0.00143244, 0.973661, 0.916453, 0.930681, 0.920962
0.986922, 1.26624, 0.18527, 3.13945, 0.4, -0.00143119, 0.973666, 0.916456, 0.930683, 0.920965
0.986972, 1.26496, 0.185269, 3.13946, 0.4, -0.00142993, 0.973672, 0.91646, 0.930685, 0.920968
0.987022, 1.26367, 0.185267, 3.13947, 0.4, -0.00142867, 0.973677, 0.916463, 0.930687, 0.920971
0.987072, 1.26239, 0.185265, 3.13948, 0.4, -0.00142741, 0.973682, 0.916466, 0.93069, 0.920973
0.987122, 1.2611, 0.185263, 3.13949, 0.4, -0.00142615, 0.973688, 0.91647, 0.930692, 0.920976
0.987172, 1.25982, 0.185262, 3.1395, 0.4, -0.0014249, 0.973693, 0.916473, 0.930694, 0.920979
0.987222, 1.25854, 0.18526, 3.13951, 0.4, -0.00142364, 0.973698, 0.916476, 0.930696, 0.920982
0.987272, 1.25726, 0.185258, 3.13952, 0.4, -0.00142238, 0.973703, 0.91648, 0.930699, 0.920985
0.987322, 1.25598, 0.185257, 3.13953, 0.4, -0.00142112, 0.973709, 0.916483, 0.930701, 0.920987
0.987372, 1.2547, 0.185255, 3.13954, 0.4, -0.00141987, 0.973714, 0.916486, 0.930703, 0.92099
0.987422, 1.25342, 0.185254, 3.13955, 0.4, -0.00141861, 0.973719, 0.91649, 0.930705, 0.920993
0.987472, 1.25214, 0.185252, 3.13956, 0.4, -0.00141735, 0.973725, 0.916493, 0.930708, 0.920996
0.987522, 1.25087, 0.18525, 3.13957, 0.4, -0.00141609, 0.97373, 0.916496, 0.93071, 0.920999
0.987572, 1.2496, 0.185249, 3.13958, 0.4, -0.00141484, 0.973735, 0.916499, 0.930712, 0.921001
0.987622, 1.24832, 0.185247, 3.13959, 0.4, -0.00141358, 0.973741, 0.916503, 0.930714, 0.921004
0.987672, 1.24705, 0.185246, 3.1396, 0.4, -0.00141232, 0.973746, 0.916506, 0.930716, 0.921007
0.987722, 1.24578, 0.185244, 3.13961, 0.4, -0.00141106, 0.973751, 0.91651, 0.930719, 0.92101
0.987772, 1.24451, 0.185243, 3.13962, 0.4, -0.00140981, 0.973756, 0.916513, 0.930721, 0.921013
0.987822, 1.24324, 0.185241, 3.13963, 0.4, -0.00140855, 0.973762, 0.916516, 0.930723, 0.921015
0.987872, 1.24198, 0.18524, 3.13964, 0.4, -0.00140729, 0.973767, 0.91652, 0.930726, 0.921018
0.987922, 1.24071, 0.185239, 3.13965, 0.4, -0.00140603, 0.973772, 0.916523, 0.930728, 0.921021
0.987972, 1.23944, 0.185237, 3.13966, 0.4, -0.00140477, 0.973778, 0.916526, 0.93073, 0.921024
0.988022, 1.23818, 0.185236, 3.13967, 0.4, -0.00140352, 0.973783, 0.91653, 0.930732, 0.921027
0.988072, 1.23692, 0.185234, 3.13968, 0.4, -0.00140226, 0.973788, 0.916533, 0.930735, 0.92103
0.988122, 1.23566, 0.185233, 3.13969, 0.4, -0.001401, 0.973794, 0.916536, 0.930737, 0.921032
0.988172, 1.2344, 0.185232, 3.13969, 0.4, -0.00139974, 0.973799, 0.91654, 0.930739, 0.921035
0.988222, 1.23314, 0.18523, 3.1397, 0.4, -0.00139849, 0.973804, 0.916543, 0.930741, 0.921038
0.988272, 1.23188, 0.185229, 3.13971, 0.4, -0.00139723, 0.97381, 0.916546, 0.930744, 0.921041
0.988322, 1.23062, 0.185228, 3.13972, 0.4, -0.00139597, 0.973815, 0.91655, 0.930746, 0.921044
0.988372, 1.22937, 0.185227, 3.13973, 0.4, -0.00139471, 0.97382, 0.916553, 0.930748, 0.921046
0.988422, 1.22811, 0.185225, 3.13974, 0.4, -0.00139345, 0.973825, 0.916556, 0.93075, 0.921049
0.988472, 1.22686, 0.185224, 3.13975, 0.4, -0.0013922, 0.973831, 0.91656, 0.930753, 0.921052
0.988522, 1.22561, 0.185223, 3.13976, 0.4, -0.00139094, 0.973836, 0.916563, 0.930755, 0.921055
0.988572, 1.22435, 0.185222, 3.13977, 0.4, -0.00138968, 0.973841, 0.916567, 0.930757, 0.921058
0.988622, 1.2231, 0.185221, 3.13978, 0.4, -0.00138842, 0.973847, 0.91657, 0.930759, 0.921061
0.988672, 1.22186, 0.185219, 3.13979, 0.4, -0.00138717, 0.973852, 0.916573, 0.930762, 0.921063
0.988722, 1.22061, 0.185218, 3.1398, 0.4, -0.00138591, 0.973857, 0.916577, 0.930764, 0.921066
0.988772, 1.21936, 0.185217, 3.13981, 0.4, -0.00138465, 0.973863, 0.91658, 0.930766, 0.921069
0.988822, 1.21812, 0.185216, 3.13981, 0.4, -0.00138339, 0.973868, 0.916583, 0.930769, 0.921072
0.988872, 1.21687, 0.185215, 3.13982, 0.4, -0.00138213, 0.973873, 0.916587, 0.930771, 0.921075
0.988922, 1.21563, 0.185214, 3.13983, 0.4, -0.00138088, 0.973879, 0.91659, 0.930773, 0.921078
0.988972, 1.21439, 0.185213, 3.13984, 0.4, -0.00137962, 0.973884, 0.916594, 0.930776, 0.92108
0.989022, 1.21314, 0.185212, 3.13985, 0.4, -0.00137836, 0.973889, 0.916597, 0.930778, 0.921083
0.989072, 1.2119, 0.185211, 3.13986, 0.4, -0.0013771, 0.973895, 0.9166, 0.93078, 0.921086
0.989122, 1.21067, 0.18521, 3.13987, 0.4, -0.00137584, 0.9739, 0.916604, 0.930782, 0.921089
0.989172, 1.20943, 0.185209, 3.13988, 0.4, -0.00137459, 0.973905, 0.916607, 0.930785, 0.921092
0.989222, 1.20819, 0.185208, 3.13989, 0.4, -0.00137333, 0.973911, 0.91661, 0.930787, 0.921095
0.989272, 1.20696, 0.185207, 3.13989, 0.4, -0.00137207, 0.973916, 0.916614, 0.930789, 0.921098
0.989322, 1.20572, 0.185207, 3.1399, 0.4, -0.00137081, 0.973921, 0.916617, 0.930792, 0.9211
0.989372, 1.20449, 0.185206, 3.13991, 0.4, -0.00136956, 0.973927, 0.916621, 0.930794, 0.921103
0.989422, 1.20326, 0.185205, 3.13992, 0.4, -0.0013683, 0.973932, 0.916624, 0.930796, 0.921106
0.989472, 1.20203, 0.185204, 3.13993, 0.4, -0.00136704, 0.973937, 0.916627, 0.930799, 0.921109
0.989522, 1.2008, 0.185203, 3.13994, 0.4, -0.00136578, 0.973943, 0.916631, 0.930801, 0.921112
0.989572, 1.19957, 0.185202, 3.13995, 0.4, -0.00136452, 0.973948, 0.916634, 0.930803, 0.921115
0.989622, 1.19834, 0.185202, 3.13996, 0.4, -0.00136327, 0.973953, 0.916638, 0.930805, 0.921118
0.989672, 1.19711, 0.185201, 3.13996, 0.4, -0.00136201, 0.973959, 0.916641, 0.930808, 0.921121
0.989722, 1.19589, 0.1852, 3.13997, 0.4, -0.00136075, 0.973964, 0.916645, 0.93081, 0.921124
0.989772, 1.19466, 0.185199, 3.13998, 0.4, -0.00135949, 0.973969, 0.916648, 0.930812, 0.921126
0.989822, 1.19344, 0.185199, 3.13999, 0.4, -0.00135823, 0.973975, 0.916651, 0.930815, 0.921129
0.989872, 1.19222, 0.185198, 3.14, 0.4, -0.00135698, 0.97398, 0.916655, 0.930817, 0.921132
0.989922, 1.191, 0.185197, 3.14001, 0.4, -0.00135572, 0.973985, 0.916658, 0.930819, 0.921135
0.989972, 1.18978, 0.185196, 3.14001, 0.4, -0.00135446, 0.973991, 0.916662, 0.930822, 0.921138
0.990022, 1.18856, 0.185196, 3.14002, 0.4, -0.0013532, 0.973996, 0.916665, 0.930824, 0.921141
0.990072, 1.18734, 0.185195, 3.14003, 0.4, -0.00135195, 0.974002, 0.916668, 0.930826, 0.921144
0.990122, 1.18613, 0.185195, 3.14004, 0.4, -0.00135069, 0.974007, 0.916672, 0.930829, 0.921147
0.990172, 1.18491, 0.185194, 3.14005, 0.4, -0.00134943, 0.974012, 0.916675, 0.930831, 0.921149
0.990222, 1.1837, 0.185194, 3.14006, 0.4, -0.00134817, 0.974018, 0.916679, 0.930833, 0.921152
0.990272, 1.18248, 0.185193, 3.14006, 0.4, -0.00134691, 0.974023, 0.916682, 0.930836, 0.921155
0.990322, 1.18127, 0.185193, 3.14007, 0.4, -0.00134566, 0.974028, 0.916686, 0.930838, 0.921158
0.990372, 1.18006, 0.185192, 3.14008, 0.4, -0.0013444, 0.974034, 0.916689, 0.93084, 0.921161
0.990422, 1.17885, 0.185192, 3.14009, 0.4, -0.00134314, 0.974039, 0.916692, 0.930843, 0.921164
0.990472, 1.17765, 0.185191, 3.1401, 0.4, -0.00134188, 0.974044, 0.916696, 0.930845, 0.921167
0.990522, 1.17644, 0.185191, 3.1401, 0.4, -0.00134062, 0.97405, 0.916699, 0.930847, 0.92117
0.990572, 1.17523, 0.18519, 3.14011, 0.4, -0.00133937, 0.974055, 0.916703, 0.93085, 0.921173
0.990622, 1.17403, 0.18519, 3.14012, 0.4, -0.00133811, 0.97406, 0.916706, 0.930852, 0.921176
0.990672, 1.17282, 0.185189, 3.14013, 0.4, -0.00133685, 0.974066, 0.91671, 0.930854, 0.921178
0.990722, 1.17162, 0.185189, 3.14014, 0.4, -0.00133559, 0.974071, 0.916713, 0.930857, 0.921181
0.990772, 1.17042, 0.185189, 3.14014, 0.4, -0.00133434, 0.974077, 0.916717, 0.930859, 0.921184
0.990822, 1.16922, 0.185189, 3.14015, 0.4, -0.00133308, 0.974082, 0.91672, 0.930862, 0.921187
0.990872, 1.16802, 0.185188, 3.14016, 0.4, -0.00133182, 0.974087, 0.916723, 0.930864, 0.92119
0.990922, 1.16682, 0.185188, 3.14017, 0.4, -0.00133056, 0.974093, 0.916727, 0.930866, 0.921193
0.990972, 1.16562, 0.185188, 3.14017, 0.4, -0.0013293, 0.974098, 0.91673, 0.930869, 0.921196
0.991022, 1.16443, 0.185188, 3.14018, 0.4, -0.00132805, 0.974103, 0.916734, 0.930871, 0.921199
0.991072, 1.16323, 0.185187, 3.14019, 0.4, -0.00132679, 0.974109, 0.916737, 0.930873, 0.921202
0.991122, 1.16204, 0.185187, 3.1402, 0.4, -0.00132553, 0.974114, 0.916741, 0.930876, 0.921205
0.991172, 1.16085, 0.185187, 3.14021, 0.4, -0.00132427, 0.97412, 0.916744, 0.930878, 0.921208
0.991222, 1.15966, 0.185187, 3.14021, 0.4, -0.00132301, 0.974125, 0.916748, 0.930881, 0.921211
0.991272, 1.15847, 0.185187, 3.14022, 0.4, -0.00132176, 0.97413, 0.916751, 0.930883, 0.921214
0.991322, 1.15728, 0.185187, 3.14023, 0.4, -0.0013205, 0.974136, 0.916755, 0.930885, 0.921217
0.991372, 1.15609, 0.185186, 3.14024, 0.4, -0.00131924, 0.974141, 0.916758, 0.930888, 0.92122
0.991422, 1.1549, 0.185186, 3.14024, 0.4, -0.00131798, 0.974146, 0.916762, 0.93089, 0.921223
0.991472, 1.15372, 0.185186, 3.14025, 0.4, -0.00131673, 0.974152, 0.916765, 0.930893, 0.921225
0.991522, 1.15253, 0.185186, 3.14026, 0.4, -0.00131547, 0.974157, 0.916768, 0.930895, 0.921228
0.991572, 1.15135, 0.185186, 3.14026, 0.4, -0.00131421, 0.974163, 0.916772, 0.930897, 0.921231
0.991622, 1.15017, 0.185186, 3.14027, 0.4, -0.00131295, 0.974168, 0.916775, 0.9309, 0.921234
0.991672, 1.14899, 0.185186, 3.14028, 0.4, -0.00131169, 0.974173, 0.916779, 0.930902, 0.921237
0.991722, 1.14781, 0.185186, 3.14029, 0.4, -0.00131044, 0.974179, 0.916782, 0.930905, 0.92124
0.991772, 1.14663, 0.185186, 3.14029, 0.4, -0.00130918, 0.974184, 0.916786, 0.930907, 0.921243
0.991822, 1.14545, 0.185186, 3.1403, 0.4, -0.00130792, 0.97419, 0.916789, 0.930909, 0.921246
0.991872, 1.14427, 0.185186, 3.14031, 0.4, -0.00130666, 0.974195, 0.916793, 0.930912, 0.921249
0.991922, 1.1431, 0.185186, 3.14031, 0.4, -0.0013054, 0.9742, 0.916796, 0.930914, 0.921252
0.991972, 1.14192, 0.185186, 3.14032, 0.4, -0.00130415, 0.974206, 0.9168, 0.930916, 0.921255
0.992022, 1.14075, 0.185187, 3.14033, 0.4, -0.00130289, 0.974211, 0.916803, 0.930919, 0.921258
0.992072, 1.13958, 0.185187, 3.14034, 0.4, -0.00130163, 0.974217, 0.916807, 0.930921, 0.921261
0.992122, 1.13841, 0.185187, 3.14034, 0.4, -0.00130037, 0.974222, 0.91681, 0.930924, 0.921264
0.992172, 1.13724, 0.185187, 3.14035, 0.4, -0.00129912, 0.974227, 0.916814, 0.930926, 0.921267
0.992222, 1.13607, 0.185187, 3.14036, 0.4, -0.00129786, 0.974233, 0.916817, 0.930928, 0.92127
0.992272, 1.1349, 0.185188, 3.14036, 0.4, -0.0012966, 0.974238, 0.916821, 0.930931, 0.921273
0.992322, 1.13374, 0.185188, 3.14037, 0.4, -0.00129534, 0.974243, 0.916824, 0.930933, 0.921276
0.992372, 1.13257, 0.185188, 3.14038, 0.4, -0.00129408, 0.974249, 0.916828, 0.930936, 0.921279
0.992422, 1.13141, 0.185188, 3.14038, 0.4, -0.00129283, 0.974254, 0.916831, 0.930938, 0.921282
0.992472, 1.13024, 0.185189, 3.14039, 0.4, -0.00129157, 0.97426, 0.916835, 0.930941, 0.921285
0.992522, 1.12908, 0.185189, 3.1404, 0.4, -0.00129031, 0.974265, 0.916838, 0.930943, 0.921288
0.992572, 1.12792, 0.185189, 3.1404, 0.4, -0.00128905, 0.974271, 0.916842, 0.930945, 0.921291
0.992622, 1.12676, 0.18519, 3.14041, 0.4, -0.0012878, 0.974276, 0.916845, 0.930948, 0.921294
0.992673, 1.1256, 0.18519, 3.14042, 0.4, -0.00128654, 0.974281, 0.916849, 0.93095, 0.921297
0.992723, 1.12445, 0.185191, 3.14042, 0.4, -0.00128528, 0.974287, 0.916852, 0.930953, 0.9213
0.992773, 1.12329, 0.185191, 3.14043, 0.4, -0.00128402, 0.974292, 0.916856, 0.930955, 0.921303
0.992823, 1.12213, 0.185191, 3.14044, 0.4, -0.00128276, 0.974298, 0.916859, 0.930958, 0.921306
0.992873, 1.12098, 0.185192, 3.14044, 0.4, -0.00128151, 0.974303, 0.916863, 0.93096, 0.921309
0.992923, 1.11983, 0.185192, 3.14045, 0.4, -0.00128025, 0.974309, 0.916866, 0.930963, 0.921312
0.992973, 1.11868, 0.185193, 3.14046, 0.4, -0.00127899, 0.974314, 0.91687, 0.930965, 0.921315
0.993023, 1.11752, 0.185193, 3.14046, 0.4, -0.00127773, 0.974319, 0.916874, 0.930967, 0.921318
0.993073, 1.11638, 0.185194, 3.14047, 0.4, -0.00127648, 0.974325, 0.916877, 0.93097, 0.921321
0.993123, 1.11523, 0.185194, 3.14047, 0.4, -0.00127522, 0.97433, 0.916881, 0.930972, 0.921324
0.993173, 1.11408, 0.185195, 3.14048, 0.4, -0.00127396, 0.974336, 0.916884, 0.930975, 0.921327
0.993223, 1.11293, 0.185195, 3.14049, 0.4, -0.0012727, 0.974341, 0.916888, 0.930977, 0.92133
0.993273, 1.11179, 0.185196, 3.14049, 0.4, -0.00127145, 0.974346, 0.916891, 0.93098, 0.921333
0.993323, 1.11065, 0.185197, 3.1405, 0.4, -0.00127019, 0.974352, 0.916895, 0.930982, 0.921336
0.993373, 1.1095, 0.185197, 3.14051, 0.4, -0.00126893, 0.974357, 0.916898, 0.930984, 0.921339
0.993423, 1.10836, 0.185198, 3.14051, 0.4, -0.00126767, 0.974363, 0.916902, 0.930987, 0.921342
0.993473, 1.10722, 0.185199, 3.14052, 0.4, -0.00126641, 0.974368, 0.916905, 0.930989, 0.921345
0.993523, 1.10608, 0.185199, 3.14052, 0.4, -0.00126516, 0.974374, 0.916909, 0.930992, 0.921348
