Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.993573, 1.10494, 0.1852, 3.14053, 0.4, -0.0012639, 0.974379, 0.916912, 0.930994, 0.921351
0.993623, 1.10381, 0.185201, 3.14054, 0.4, -0.00126264, 0.974384, 0.916916, 0.930997, 0.921354
0.993673, 1.10267, 0.185202, 3.14054, 0.4, -0.00126138, 0.97439, 0.916919, 0.930999, 0.921357
0.993723, 1.10154, 0.185203, 3.14055, 0.4, -0.00126013, 0.974395, 0.916923, 0.931002, 0.92136
0.993773, 1.1004, 0.185203, 3.14055, 0.4, -0.00125887, 0.974401, 0.916927, 0.931004, 0.921363
0.993823, 1.09927, 0.185204, 3.14056, 0.4, -0.00125761, 0.974406, 0.91693, 0.931007, 0.921366
0.993873, 1.09814, 0.185205, 3.14056, 0.4, -0.00125635, 0.974412, 0.916934, 0.931009, 0.921369
0.993923, 1.09701, 0.185206, 3.14057, 0.4, -0.0012551, 0.974417, 0.916937, 0.931012, 0.921372
0.993973, 1.09588, 0.185206, 3.14058, 0.4, -0.00125384, 0.974422, 0.916941, 0.931014, 0.921375
0.994023, 1.09475, 0.185207, 3.14058, 0.4, -0.00125258, 0.974428, 0.916944, 0.931017, 0.921378
0.994073, 1.09363, 0.185208, 3.14059, 0.4, -0.00125132, 0.974433, 0.916948, 0.931019, 0.921381
0.994123, 1.0925, 0.185209, 3.14059, 0.4, -0.00125007, 0.974439, 0.916952, 0.931022, 0.921384
0.994173, 1.09138, 0.18521, 3.1406, 0.4, -0.00124881, 0.974444, 0.916955, 0.931024, 0.921387
0.994223, 1.09025, 0.185211, 3.1406, 0.4, -0.00124755, 0.97445, 0.916959, 0.931027, 0.92139
0.994273, 1.08913, 0.185212, 3.14061, 0.4, -0.00124629, 0.974455, 0.916962, 0.931029, 0.921393
0.994323, 1.08801, 0.185213, 3.14062, 0.4, -0.00124504, 0.974461, 0.916966, 0.931031, 0.921396
0.994373, 1.08689, 0.185214, 3.14062, 0.4, -0.00124378, 0.974466, 0.916969, 0.931034, 0.9214
0.994423, 1.08577, 0.185215, 3.14063, 0.4, -0.00124252, 0.974472, 0.916973, 0.931037, 0.921403
0.994473, 1.08465, 0.185216, 3.14063, 0.4, -0.00124126, 0.974477, 0.916977, 0.931039, 0.921406
0.994523, 1.08354, 0.185217, 3.14064, 0.4, -0.00124001, 0.974482, 0.91698, 0.931041, 0.921409
0.994573, 1.08242, 0.185218, 3.14064, 0.4, -0.00123875, 0.974488, 0.916984, 0.931044, 0.921412
0.994623, 1.08131, 0.18522, 3.14065, 0.4, -0.00123749, 0.974493, 0.916987, 0.931046, 0.921415
0.994673, 1.08019, 0.185221, 3.14065, 0.4, -0.00123623, 0.974499, 0.916991, 0.931049, 0.921418
0.994723, 1.07908, 0.185222, 3.14066, 0.4, -0.00123498, 0.974504, 0.916995, 0.931051, 0.921421
0.994773, 1.07797, 0.185223, 3.14066, 0.4, -0.00123372, 0.97451, 0.916998, 0.931054, 0.921424
0.994823, 1.07686, 0.185224, 3.14067, 0.4, -0.00123246, 0.974515, 0.917002, 0.931057, 0.921427
0.994873, 1.07575, 0.185225, 3.14067, 0.4, -0.0012312, 0.974521, 0.917005, 0.931059, 0.92143
0.994923, 1.07464, 0.185227, 3.14068, 0.4, -0.00122995, 0.974526, 0.917009, 0.931062, 0.921433
0.994973, 1.07354, 0.185228, 3.14068, 0.4, -0.00122869, 0.974532, 0.917013, 0.931064, 0.921436
0.995023, 1.07243, 0.185229, 3.14069, 0.4, -0.00122743, 0.974537, 0.917016, 0.931067, 0.92144
0.995073, 1.07133, 0.18523, 3.14069, 0.4, -0.00122617, 0.974542, 0.91702, 0.931069, 0.921443
0.995123, 1.07023, 0.185232, 3.1407, 0.4, -0.00122492, 0.974548, 0.917023, 0.931072, 0.921446
0.995173, 1.06912, 0.185233, 3.1407, 0.4, -0.00122366, 0.974553, 0.917027, 0.931074, 0.921449
0.995223, 1.06802, 0.185234, 3.14071, 0.4, -0.0012224, 0.974559, 0.917031, 0.931077, 0.921452
0.995273, 1.06692, 0.185236, 3.14071, 0.4, -0.00122115, 0.974564, 0.917034, 0.931079, 0.921455
0.995323, 1.06582, 0.185237, 3.14072, 0.4, -0.00121989, 0.97457, 0.917038, 0.931082, 0.921458
0.995373, 1.06473, 0.185238, 3.14072, 0.4, -0.00121863, 0.974575, 0.917041, 0.931084, 0.921461
0.995423, 1.06363, 0.18524, 3.14073, 0.4, -0.00121737, 0.974581, 0.917045, 0.931087, 0.921464
0.995473, 1.06254, 0.185241, 3.14073, 0.4, -0.00121612, 0.974586, 0.917049, 0.931089, 0.921467
0.995523, 1.06144, 0.185243, 3.14074, 0.4, -0.00121486, 0.974592, 0.917052, 0.931092, 0.92147
0.995573, 1.06035, 0.185244, 3.14074, 0.4, -0.0012136, 0.974597, 0.917056, 0.931094, 0.921474
0.995623, 1.05926, 0.185246, 3.14075, 0.4, -0.00121234, 0.974603, 0.917059, 0.931097, 0.921477
0.995673, 1.05817, 0.185247, 3.14075, 0.4, -0.00121109, 0.974608, 0.917063, 0.931099, 0.92148
0.995723, 1.05708, 0.185249, 3.14076, 0.4, -0.00120983, 0.974614, 0.917067, 0.931102, 0.921483
0.995773, 1.05599, 0.18525, 3.14076, 0.4, -0.00120857, 0.974619, 0.91707, 0.931105, 0.921486
0.995823, 1.0549, 0.185252, 3.14077, 0.4, -0.00120732, 0.974625, 0.917074, 0.931107, 0.921489
0.995873, 1.05382, 0.185254, 3.14077, 0.4, -0.00120606, 0.97463, 0.917078, 0.93111, 0.921492
0.995923, 1.05273, 0.185255, 3.14077, 0.4, -0.0012048, 0.974636, 0.917081, 0.931112, 0.921495
0.995973, 1.05165, 0.185257, 3.14078, 0.4, -0.00120354, 0.974641, 0.917085, 0.931115, 0.921498
0.996023, 1.05056, 0.185258, 3.14078, 0.4, -0.00120229, 0.974647, 0.917089, 0.931117, 0.921502
0.996073, 1.04948, 0.18526, 3.14079, 0.4, -0.00120103, 0.974652, 0.917092, 0.93112, 0.921505
0.996123, 1.0484, 0.185262, 3.14079, 0.4, -0.00119977, 0.974657, 0.917096, 0.931122, 0.921508
0.996173, 1.04732, 0.185264, 3.1408, 0.4, -0.00119852, 0.974663, 0.917099, 0.931125, 0.921511
0.996223, 1.04625, 0.185265, 3.1408, 0.4, -0.00119726, 0.974669, 0.917103, 0.931127, 0.921514
0.996273, 1.04517, 0.185267, 3.1408, 0.4, -0.001196, 0.974674, 0.917107, 0.93113, 0.921517
0.996323, 1.04409, 0.185269, 3.14081, 0.4, -0.00119474, 0.97468, 0.91711, 0.931133, 0.92152
0.996373, 1.04302, 0.185271, 3.14081, 0.4, -0.00119349, 0.974685, 0.917114, 0.931135, 0.921523
0.996423, 1.04194, 0.185272, 3.14082, 0.4, -0.00119223, 0.974691, 0.917118, 0.931138, 0.921527
0.996473, 1.04087, 0.185274, 3.14082, 0.4, -0.00119097, 0.974696, 0.917121, 0.93114, 0.92153
0.996523, 1.0398, 0.185276, 3.14083, 0.4, -0.00118972, 0.974702, 0.917125, 0.931143, 0.921533
0.996573, 1.03873, 0.185278, 3.14083, 0.4, -0.00118846, 0.974707, 0.917129, 0.931145, 0.921536
0.996623, 1.03766, 0.18528, 3.14083, 0.4, -0.0011872, 0.974713, 0.917132, 0.931148, 0.921539
0.996673, 1.03659, 0.185282, 3.14084, 0.4, -0.00118594, 0.974718, 0.917136, 0.931151, 0.921542
0.996723, 1.03553, 0.185284, 3.14084, 0.4, -0.00118469, 0.974724, 0.91714, 0.931153, 0.921545
0.996773, 1.03446, 0.185285, 3.14084, 0.4, -0.00118343, 0.974729, 0.917143, 0.931156, 0.921549
0.996823, 1.0334, 0.185287, 3.14085, 0.4, -0.00118217, 0.974735, 0.917147, 0.931158, 0.921552
0.996873, 1.03233, 0.185289, 3.14085, 0.4, -0.00118092, 0.97474, 0.917151, 0.931161, 0.921555
0.996923, 1.03127, 0.185291, 3.14086, 0.4, -0.00117966, 0.974746, 0.917154, 0.931164, 0.921558
0.996973, 1.03021, 0.185293, 3.14086, 0.4, -0.0011784, 0.974751, 0.917158, 0.931166, 0.921561
0.997023, 1.02915, 0.185295, 3.14086, 0.4, -0.00117715, 0.974757, 0.917162, 0.931169, 0.921564
0.997073, 1.02809, 0.185297, 3.14087, 0.4, -0.00117589, 0.974762, 0.917165, 0.931171, 0.921567
0.997123, 1.02703, 0.185299, 3.14087, 0.4, -0.00117463, 0.974768, 0.917169, 0.931174, 0.921571
0.997173, 1.02598, 0.185301, 3.14087, 0.4, -0.00117338, 0.974773, 0.917173, 0.931176, 0.921574
0.997223, 1.02492, 0.185303, 3.14088, 0.4, -0.00117212, 0.974779, 0.917176, 0.931179, 0.921577
0.997273, 1.02387, 0.185306, 3.14088, 0.4, -0.00117086, 0.974784, 0.91718, 0.931182, 0.92158
0.997323, 1.02281, 0.185308, 3.14088, 0.4, -0.00116961, 0.97479, 0.917184, 0.931184, 0.921583
0.997373, 1.02176, 0.18531, 3.14089, 0.4, -0.00116835, 0.974795, 0.917187, 0.931187, 0.921586
0.997423, 1.02071, 0.185312, 3.14089, 0.4, -0.00116709, 0.974801, 0.917191, 0.931189, 0.92159
0.997473, 1.01966, 0.185314, 3.1409, 0.4, -0.00116584, 0.974806, 0.917195, 0.931192, 0.921593
0.997523, 1.01861, 0.185317, 3.1409, 0.4, -0.00116458, 0.974812, 0.917199, 0.931195, 0.921596
0.997573, 1.01756, 0.185319, 3.1409, 0.4, -0.00116332, 0.974817, 0.917202, 0.931197, 0.921599
0.997623, 1.01652, 0.185321, 3.14091, 0.4, -0.00116207, 0.974823, 0.917206, 0.9312, 0.921602
0.997673, 1.01547, 0.185323, 3.14091, 0.4, -0.00116081, 0.974828, 0.91721, 0.931203, 0.921606
0.997723, 1.01443, 0.185325, 3.14091, 0.4, -0.00115955, 0.974834, 0.917213, 0.931205, 0.921609
0.997773, 1.01339, 0.185328, 3.14091, 0.4, -0.00115829, 0.974839, 0.917217, 0.931208, 0.921612
0.997823, 1.01234, 0.18533, 3.14092, 0.4, -0.00115704, 0.974845, 0.917221, 0.93121, 0.921615
0.997873, 1.0113, 0.185332, 3.14092, 0.4, -0.00115578, 0.97485, 0.917224, 0.931213, 0.921618
0.997923, 1.01026, 0.185335, 3.14092, 0.4, -0.00115453, 0.974856, 0.917228, 0.931216, 0.921622
0.997973, 1.00923, 0.185337, 3.14093, 0.4, -0.00115327, 0.974862, 0.917232, 0.931218, 0.921625
0.998023, 1.00819, 0.18534, 3.14093, 0.4, -0.00115201, 0.974867, 0.917235, 0.931221, 0.921628
0.998073, 1.00715, 0.185342, 3.14093, 0.4, -0.00115076, 0.974873, 0.917239, 0.931224, 0.921631
0.998123, 1.00612, 0.185345, 3.14094, 0.4, -0.0011495, 0.974878, 0.917243, 0.931226, 0.921634
0.998173, 1.00508, 0.185347, 3.14094, 0.4, -0.00114824, 0.974884, 0.917247, 0.931229, 0.921638
0.998223, 1.00405, 0.185349, 3.14094, 0.4, -0.00114699, 0.974889, 0.91725, 0.931231, 0.921641
0.998273, 1.00302, 0.185352, 3.14095, 0.4, -0.00114573, 0.974895, 0.917254, 0.931234, 0.921644
0.998323, 1.00199, 0.185355, 3.14095, 0.4, -0.00114447, 0.9749, 0.917258, 0.931237, 0.921647
0.998373, 1.00096, 0.185357, 3.14095, 0.4, -0.00114322, 0.974906, 0.917262, 0.931239, 0.92165
0.998423, 0.999929, 0.18536, 3.14095, 0.4, -0.00114196, 0.974911, 0.917265, 0.931242, 0.921654
0.998473, 0.998902, 0.185362, 3.14096, 0.4, -0.0011407, 0.974917, 0.917269, 0.931245, 0.921657
0.998523, 0.997876, 0.185365, 3.14096, 0.4, -0.00113945, 0.974922, 0.917273, 0.931247, 0.92166
0.998573, 0.996851, 0.185367, 3.14096, 0.4, -0.00113819, 0.974928, 0.917276, 0.93125, 0.921663
0.998623, 0.995827, 0.18537, 3.14096, 0.4, -0.00113693, 0.974934, 0.91728, 0.931253, 0.921666
0.998673, 0.994805, 0.185373, 3.14097, 0.4, -0.00113568, 0.974939, 0.917284, 0.931255, 0.92167
0.998724, 0.993783, 0.185375, 3.14097, 0.4, -0.00113442, 0.974945, 0.917288, 0.931258, 0.921673
0.998774, 0.992763, 0.185378, 3.14097, 0.4, -0.00113317, 0.97495, 0.917291, 0.931261, 0.921676
0.998824, 0.991743, 0.185381, 3.14097, 0.4, -0.00113191, 0.974956, 0.917295, 0.931263, 0.921679
0.998874, 0.990725, 0.185383, 3.14098, 0.4, -0.00113065, 0.974961, 0.917299, 0.931266, 0.921683
0.998924, 0.989708, 0.185386, 3.14098, 0.4, -0.0011294, 0.974967, 0.917303, 0.931269, 0.921686
0.998974, 0.988692, 0.185389, 3.14098, 0.4, -0.00112814, 0.974972, 0.917306, 0.931271, 0.921689
0.999024, 0.987678, 0.185392, 3.14098, 0.4, -0.00112688, 0.974978, 0.91731, 0.931274, 0.921692
0.999074, 0.986664, 0.185394, 3.14099, 0.4, -0.00112563, 0.974983, 0.917314, 0.931277, 0.921695
0.999124, 0.985651, 0.185397, 3.14099, 0.4, -0.00112437, 0.974989, 0.917318, 0.931279, 0.921699
0.999174, 0.98464, 0.1854, 3.14099, 0.4, -0.00112312, 0.974995, 0.917321, 0.931282, 0.921702
0.999224, 0.98363, 0.185403, 3.14099, 0.4, -0.00112186, 0.975, 0.917325, 0.931284, 0.921705
0.999274, 0.982621, 0.185406, 3.141, 0.4, -0.0011206, 0.975006, 0.917329, 0.931287, 0.921708
0.999324, 0.981613, 0.185409, 3.141, 0.4, -0.00111935, 0.975011, 0.917333, 0.93129, 0.921712
0.999374, 0.980606, 0.185411, 3.141, 0.4, -0.00111809, 0.975017, 0.917336, 0.931293, 0.921715
0.999424, 0.9796, 0.185414, 3.141, 0.4, -0.00111684, 0.975022, 0.91734, 0.931295, 0.921718
0.999474, 0.978596, 0.185417, 3.141, 0.4, -0.00111558, 0.975028, 0.917344, 0.931298, 0.921721
0.999524, 0.977592, 0.18542, 3.14101, 0.4, -0.00111432, 0.975034, 0.917348, 0.931301, 0.921725
0.999574, 0.97659, 0.185423, 3.14101, 0.4, -0.00111307, 0.975039, 0.917351, 0.931303, 0.921728
0.999624, 0.975589, 0.185426, 3.14101, 0.4, -0.00111181, 0.975045, 0.917355, 0.931306, 0.921731
0.999674, 0.974589, 0.185429, 3.14101, 0.4, -0.00111056, 0.97505, 0.917359, 0.931309, 0.921735
0.999724, 0.97359, 0.185432, 3.14101, 0.4, -0.0011093, 0.975056, 0.917363, 0.931311, 0.921738
0.999774, 0.972592, 0.185435, 3.14102, 0.4, -0.00110804, 0.975062, 0.917367, 0.931314, 0.921741
0.999824, 0.971595, 0.185439, 3.14102, 0.4, -0.00110679, 0.975067, 0.91737, 0.931317, 0.921744
0.999874, 0.9706, 0.185442, 3.14102, 0.4, -0.00110553, 0.975073, 0.917374, 0.931319, 0.921748
0.999924, 0.969605, 0.185445, 3.14102, 0.4, -0.00110428, 0.975078, 0.917378, 0.931322, 0.921751
0.999974, 0.968612, 0.185448, 3.14102, 0.4, -0.00110302, 0.975084, 0.917382, 0.931325, 0.921754
1.00002, 0.96762, 0.185451, 3.14103, 0.4, -0.00110176, 0.975089, 0.917385, 0.931328, 0.921757
1.00002, 0.96762, 0.185451, 3.14104, 0.4, -0.00110176, 0.97509, 0.917386, 0.931328, 0.921758
1.00102, 0.938368, 0.185544, 3.14056, 0.4, -0.00106472, 0.975254, 0.917497, 0.931407, 0.921854
1.00202, 0.919537, 0.185624, 3.14074, 0.4, -0.00103962, 0.975366, 0.917574, 0.931463, 0.921921
1.00302, 0.901049, 0.185709, 3.14073, 0.4, -0.00101453, 0.975479, 0.917652, 0.931519, 0.921989
1.00402, 0.883014, 0.185801, 3.14071, 0.4, -0.000989459, 0.975592, 0.91773, 0.931576, 0.922057
1.00502, 0.865429, 0.185902, 3.14067, 0.4, -0.000964396, 0.975706, 0.917809, 0.931633, 0.922126
1.00602, 0.848295, 0.186009, 3.14063, 0.4, -0.000939345, 0.97582, 0.917889, 0.931692, 0.922196
1.00702, 0.831613, 0.186124, 3.14057, 0.4, -0.000914309, 0.975934, 0.917969, 0.931751, 0.922267
1.00802, 0.81538, 0.186247, 3.14049, 0.4, -0.000889289, 0.976049, 0.918051, 0.93181, 0.922338
1.00902, 0.799598, 0.186377, 3.1404, 0.4, -0.000864284, 0.976165, 0.918132, 0.931871, 0.92241
1.01002, 0.784266, 0.186514, 3.1403, 0.4, -0.000839295, 0.97628, 0.918215, 0.931932, 0.922483
1.01102, 0.769384, 0.186659, 3.14019, 0.4, -0.000814325, 0.976397, 0.918298, 0.931994, 0.922557
1.01202, 0.754951, 0.186811, 3.14006, 0.4, -0.000789373, 0.976513, 0.918382, 0.932056, 0.922631
1.01302, 0.740967, 0.18697, 3.13992, 0.4, -0.00076444, 0.97663, 0.918467, 0.932119, 0.922706
1.01402, 0.727431, 0.187137, 3.13976, 0.4, -0.000739527, 0.976748, 0.918552, 0.932183, 0.922782
1.01502, 0.714344, 0.187312, 3.13959, 0.4, -0.000714636, 0.976866, 0.918638, 0.932248, 0.922858
1.01602, 0.701704, 0.187493, 3.13941, 0.4, -0.000689767, 0.976984, 0.918725, 0.932313, 0.922935
1.01702, 0.689512, 0.187682, 3.13921, 0.4, -0.00066492, 0.977103, 0.918812, 0.932379, 0.923013
1.01802, 0.677768, 0.187878, 3.139, 0.4, -0.000640097, 0.977222, 0.9189, 0.932446, 0.923092
1.01902, 0.666469, 0.188081, 3.13878, 0.4, -0.000615298, 0.977341, 0.918989, 0.932513, 0.923171
1.02002, 0.655617, 0.188292, 3.13854, 0.4, -0.000590525, 0.977461, 0.919078, 0.932581, 0.923251
1.02102, 0.645211, 0.18851, 3.13829, 0.4, -0.000565778, 0.977581, 0.919168, 0.93265, 0.923332
1.02202, 0.635249, 0.188735, 3.13802, 0.4, -0.000541058, 0.977702, 0.919259, 0.93272, 0.923413
1.02302, 0.625733, 0.188968, 3.13774, 0.4, -0.000516366, 0.977823, 0.91935, 0.93279, 0.923495
1.02402, 0.61666, 0.189208, 3.13745, 0.4, -0.000491703, 0.977945, 0.919442, 0.93286, 0.923578
1.02502, 0.608032, 0.189454, 3.13714, 0.4, -0.000467069, 0.978067, 0.919534, 0.932932, 0.923662
1.02602, 0.599846, 0.189709, 3.13682, 0.4, -0.000442466, 0.978189, 0.919628, 0.933004, 0.923746
1.02702, 0.592103, 0.18997, 3.13649, 0.4, -0.000417894, 0.978312, 0.919722, 0.933077, 0.923831
1.02803, 0.584802, 0.190239, 3.13614, 0.4, -0.000393354, 0.978435, 0.919816, 0.93315, 0.923917
1.02903, 0.577943, 0.190514, 3.13578, 0.4, -0.000368847, 0.978559, 0.919912, 0.933225, 0.924003
1.03003, 0.571524, 0.190797, 3.1354, 0.4, -0.000344374, 0.978683, 0.920007, 0.933299, 0.92409
1.03103, 0.565545, 0.191087, 3.13501, 0.4, -0.000319935, 0.978807, 0.920104, 0.933375, 0.924178
1.03203, 0.560006, 0.191385, 3.1346, 0.4, -0.000295532, 0.978932, 0.920201, 0.933451, 0.924266
1.03303, 0.554907, 0.191689, 3.13418, 0.4, -0.000271165, 0.979057, 0.920299, 0.933528, 0.924355
1.03403, 0.550245, 0.192, 3.13375, 0.4, -0.000246836, 0.979182, 0.920397, 0.933605, 0.924445
1.03503, 0.546021, 0.192319, 3.1333, 0.4, -0.000222544, 0.979308, 0.920496, 0.933683, 0.924535
1.03603, 0.542234, 0.192644, 3.13284, 0.4, -0.000198291, 0.979435, 0.920596, 0.933762, 0.924626
1.03703, 0.538883, 0.192977, 3.13237, 0.4, -0.000174077, 0.979561, 0.920696, 0.933841, 0.924718
1.03803, 0.535967, 0.193316, 3.13188, 0.4, -0.000149904, 0.979688, 0.920797, 0.933922, 0.92481
1.03903, 0.533486, 0.193663, 3.13137, 0.4, -0.000125772, 0.979816, 0.920899, 0.934002, 0.924903
1.04003, 0.53144, 0.194016, 3.13085, 0.4, -0.000101682, 0.979943, 0.921001, 0.934083, 0.924997
1.04103, 0.529826, 0.194377, 3.13032, 0.4, -7.76353e-05, 0.980071, 0.921103, 0.934165, 0.925091
1.04203, 0.528645, 0.194744, 3.12978, 0.4, -5.36319e-05, 0.9802, 0.921207, 0.934248, 0.925186
1.04303, 0.527896, 0.195119, 3.12922, 0.4, -2.96729e-05, 0.980329, 0.921311, 0.934331, 0.925282
1.04403, 0.527577, 0.1955, 3.12864, 0.4, -5.75928e-06, 0.980458, 0.921415, 0.934415, 0.925378
1.04503, 0.527689, 0.195889, 3.12805, 0.4, 1.81083e-05, 0.980587, 0.92152, 0.934499, 0.925475
1.04603, 0.52823, 0.196284, 3.12745, 0.4, 4.1929e-05, 0.980717, 0.921626, 0.934584, 0.925573
1.04703, 0.529199, 0.196686, 3.12683, 0.4, 6.5702e-05, 0.980847, 0.921732, 0.93467, 0.925671
1.04803, 0.530595, 0.197095, 3.1262, 0.4, 8.94265e-05, 0.980978, 0.921839, 0.934756, 0.925769
1.04903, 0.532419, 0.197511, 3.12555, 0.4, 0.000113102, 0.981109, 0.921946, 0.934843, 0.925869
1.05003, 0.534668, 0.197934, 3.12489, 0.4, 0.000136727, 0.98124, 0.922054, 0.93493, 0.925969
1.05103, 0.537341, 0.198363, 3.12422, 0.4, 0.000160301, 0.981372, 0.922163, 0.935018, 0.926069
1.05203, 0.540439, 0.198799, 3.12353, 0.4, 0.000183824, 0.981504, 0.922272, 0.935106, 0.92617
1.05303, 0.543959, 0.199242, 3.12283, 0.4, 0.000207294, 0.981636, 0.922382, 0.935196, 0.926272
1.05403, 0.547902, 0.199692, 3.12211, 0.4, 0.000230711, 0.981768, 0.922492, 0.935285, 0.926374
1.05503, 0.552266, 0.200149, 3.12138, 0.4, 0.000254074, 0.981901, 0.922603, 0.935376, 0.926477
1.05603, 0.557049, 0.200612, 3.12063, 0.4, 0.000277382, 0.982035, 0.922714, 0.935466, 0.926581
1.05703, 0.562252, 0.201082, 3.11987, 0.4, 0.000300634, 0.982168, 0.922826, 0.935558, 0.926685
1.05803, 0.567873, 0.201558, 3.1191, 0.4, 0.00032383, 0.982302, 0.922938, 0.93565, 0.92679
1.05903, 0.57391, 0.202042, 3.11831, 0.4, 0.000346969, 0.982436, 0.923051, 0.935742, 0.926895
1.06003, 0.580364, 0.202531, 3.1175, 0.4, 0.00037005, 0.98257, 0.923164, 0.935835, 0.927001
1.06103, 0.587233, 0.203028, 3.11669, 0.4, 0.000393072, 0.982705, 0.923278, 0.935929, 0.927107
1.06203, 0.594515, 0.203531, 3.11585, 0.4, 0.000416035, 0.98284, 0.923393, 0.936023, 0.927214
1.06303, 0.60221, 0.204041, 3.11501, 0.4, 0.000438938, 0.982975, 0.923508, 0.936118, 0.927321
1.06403, 0.610317, 0.204557, 3.11415, 0.4, 0.00046178, 0.983111, 0.923623, 0.936213, 0.927429
1.06503, 0.618835, 0.20508, 3.11327, 0.4, 0.00048456, 0.983247, 0.923739, 0.936309, 0.927538
1.06603, 0.627762, 0.205609, 3.11238, 0.4, 0.000507277, 0.983383, 0.923855, 0.936405, 0.927647
1.06703, 0.637098, 0.206144, 3.11148, 0.4, 0.000529931, 0.983519, 0.923972, 0.936502, 0.927757
1.06803, 0.64684, 0.206686, 3.11056, 0.4, 0.000552521, 0.983656, 0.92409, 0.936599, 0.927867
1.06903, 0.656989, 0.207235, 3.10963, 0.4, 0.000575047, 0.983793, 0.924208, 0.936697, 0.927978
1.07003, 0.667543, 0.20779, 3.10869, 0.4, 0.000597506, 0.98393, 0.924326, 0.936796, 0.928089
1.07103, 0.6785, 0.208352, 3.10772, 0.4, 0.0006199, 0.984068, 0.924445, 0.936894, 0.928201
1.07203, 0.68986, 0.208919, 3.10675, 0.4, 0.000642226, 0.984205, 0.924564, 0.936994, 0.928313
1.07303, 0.701621, 0.209494, 3.10576, 0.4, 0.000664485, 0.984343, 0.924684, 0.937094, 0.928425
1.07403, 0.713782, 0.210074, 3.10476, 0.4, 0.000686675, 0.984481, 0.924804, 0.937194, 0.928539
1.07503, 0.726341, 0.210661, 3.10374, 0.4, 0.000708797, 0.98462, 0.924925, 0.937295, 0.928652
1.07603, 0.739299, 0.211254, 3.10271, 0.4, 0.000730848, 0.984759, 0.925046, 0.937396, 0.928767
1.07703, 0.752653, 0.211853, 3.10166, 0.4, 0.000752828, 0.984897, 0.925168, 0.937498, 0.928881
1.07803, 0.766401, 0.212459, 3.1006, 0.4, 0.000774737, 0.985037, 0.925289, 0.9376, 0.928996
1.07903, 0.780544, 0.213071, 3.09953, 0.4, 0.000796574, 0.985176, 0.925412, 0.937703, 0.929112
1.08003, 0.795079, 0.213689, 3.09844, 0.4, 0.000818338, 0.985316, 0.925535, 0.937806, 0.929228
1.08103, 0.810005, 0.214313, 3.09734, 0.4, 0.000840029, 0.985455, 0.925658, 0.93791, 0.929345
1.08203, 0.82532, 0.214943, 3.09622, 0.4, 0.000861645, 0.985595, 0.925782, 0.938014, 0.929462
1.08303, 0.841025, 0.215579, 3.09509, 0.4, 0.000883187, 0.985736, 0.925906, 0.938118, 0.929579
1.08403, 0.857116, 0.216222, 3.09394, 0.4, 0.000904652, 0.985876, 0.92603, 0.938223, 0.929697
1.08503, 0.873593, 0.21687, 3.09278, 0.4, 0.000926041, 0.986017, 0.926155, 0.938329, 0.929815
1.08603, 0.890454, 0.217524, 3.09161, 0.4, 0.000947353, 0.986158, 0.92628, 0.938434, 0.929934
1.08703, 0.907698, 0.218185, 3.09042, 0.4, 0.000968588, 0.986299, 0.926406, 0.938541, 0.930053
1.08803, 0.925324, 0.218852, 3.08922, 0.4, 0.000989744, 0.98644, 0.926532, 0.938648, 0.930173
1.08903, 0.94333, 0.219524, 3.08801, 0.4, 0.00101082, 0.986581, 0.926658, 0.938755, 0.930293
1.09003, 0.961714, 0.220202, 3.08678, 0.4, 0.00103182, 0.986723, 0.926785, 0.938862, 0.930413
1.09103, 0.980476, 0.220887, 3.08553, 0.4, 0.00105273, 0.986864, 0.926912, 0.93897, 0.930534
1.09203, 0.999613, 0.221577, 3.08427, 0.4, 0.00107357, 0.987006, 0.92704, 0.939078, 0.930655
1.09303, 1.01912, 0.222273, 3.083, 0.4, 0.00109432, 0.987148, 0.927167, 0.939187, 0.930777
1.09403, 1.03901, 0.222975, 3.08172, 0.4, 0.00111499, 0.98729, 0.927296, 0.939296, 0.930899
1.09503, 1.05927, 0.223682, 3.08042, 0.4, 0.00113558, 0.987433, 0.927424, 0.939406, 0.931021
1.09603, 1.07989, 0.224396, 3.0791, 0.4, 0.00115608, 0.987575, 0.927553, 0.939515, 0.931144
1.09703, 1.10089, 0.225115, 3.07778, 0.4, 0.0011765, 0.987718, 0.927682, 0.939626, 0.931267
1.09803, 1.12225, 0.225839, 3.07643, 0.4, 0.00119683, 0.987861, 0.927812, 0.939736, 0.931391
1.09903, 1.14397, 0.22657, 3.07508, 0.4, 0.00121708, 0.988003, 0.927941, 0.939847, 0.931515
1.10003, 1.16606, 0.227306, 3.07371, 0.4, 0.00123724, 0.988147, 0.928071, 0.939958, 0.931639
1.10103, 1.18851, 0.228048, 3.07233, 0.4, 0.00125731, 0.98829, 0.928202, 0.94007, 0.931763
1.10203, 1.21133, 0.228795, 3.07093, 0.4, 0.0012773, 0.988433, 0.928333, 0.940182, 0.931888
1.10303, 1.2345, 0.229548, 3.06952, 0.4, 0.0012972, 0.988576, 0.928464, 0.940294, 0.932014
1.10403, 1.25803, 0.230307, 3.06809, 0.4, 0.001317, 0.98872, 0.928595, 0.940407, 0.932139
1.10503, 1.28191, 0.23107, 3.06666, 0.4, 0.00133672, 0.988863, 0.928726, 0.94052, 0.932265
1.10603, 1.30615, 0.23184, 3.06521, 0.4, 0.00135635, 0.989007, 0.928858, 0.940633, 0.932391
1.10703, 1.33074, 0.232615, 3.06374, 0.4, 0.00137588, 0.989151, 0.92899, 0.940747, 0.932518
1.10803, 1.35568, 0.233395, 3.06226, 0.4, 0.00139533, 0.989295, 0.929123, 0.940861, 0.932644
1.10903, 1.38097, 0.234181, 3.06077, 0.4, 0.00141468, 0.989438, 0.929255, 0.940975, 0.932772
1.11003, 1.40661, 0.234972, 3.05926, 0.4, 0.00143394, 0.989583, 0.929388, 0.94109, 0.932899
1.11103, 1.43259, 0.235768, 3.05774, 0.4, 0.00145311, 0.989727, 0.929521, 0.941204, 0.933027
1.11203, 1.45892, 0.236569, 3.05621, 0.4, 0.00147218, 0.989871, 0.929654, 0.94132, 0.933155
1.11303, 1.48559, 0.237377, 3.05466, 0.4, 0.00149115, 0.990015, 0.929788, 0.941435, 0.933283
1.11403, 1.51261, 0.238189, 3.0531, 0.4, 0.00151003, 0.990159, 0.929922, 0.941551, 0.933411
1.11503, 1.53996, 0.239006, 3.05153, 0.4, 0.00152882, 0.990304, 0.930056, 0.941667, 0.93354
1.11603, 1.56764, 0.239828, 3.04994, 0.4, 0.00154751, 0.990448, 0.93019, 0.941783, 0.933669
1.11703, 1.59567, 0.240656, 3.04834, 0.4, 0.0015661, 0.990592, 0.930324, 0.941899, 0.933798
1.11803, 1.62402, 0.241489, 3.04673, 0.4, 0.00158459, 0.990737, 0.930459, 0.942016, 0.933928
1.11903, 1.65271, 0.242326, 3.0451, 0.4, 0.00160299, 0.990881, 0.930594, 0.942133, 0.934058
1.12003, 1.68173, 0.243169, 3.04346, 0.4, 0.00162128, 0.991026, 0.930729, 0.94225, 0.934188
1.12103, 1.71108, 0.244017, 3.04181, 0.4, 0.00163948, 0.99117, 0.930864, 0.942368, 0.934318
1.12203, 1.74075, 0.24487, 3.04014, 0.4, 0.00165757, 0.991315, 0.930999, 0.942486, 0.934448
1.12303, 1.77075, 0.245727, 3.03846, 0.4, 0.00167557, 0.991459, 0.931135, 0.942604, 0.934579
1.12403, 1.80108, 0.24659, 3.03677, 0.4, 0.00169346, 0.991604, 0.931271, 0.942722, 0.93471
1.12503, 1.83172, 0.247457, 3.03507, 0.4, 0.00171126, 0.991749, 0.931406, 0.94284, 0.934841
1.12603, 1.86268, 0.24833, 3.03335, 0.4, 0.00172894, 0.991893, 0.931542, 0.942959, 0.934972
1.12703, 1.89396, 0.249207, 3.03162, 0.4, 0.00174653, 0.992038, 0.931679, 0.943078, 0.935104
1.12803, 1.92556, 0.250088, 3.02987, 0.4, 0.00176401, 0.992182, 0.931815, 0.943197, 0.935235
1.12903, 1.95747, 0.250975, 3.02811, 0.4, 0.00178139, 0.992327, 0.931951, 0.943316, 0.935367
1.13003, 1.98969, 0.251866, 3.02634, 0.4, 0.00179867, 0.992471, 0.932088, 0.943435, 0.935499
1.13103, 2.02222, 0.252762, 3.02456, 0.4, 0.00181584, 0.992616, 0.932224, 0.943555, 0.935631
1.13203, 2.05506, 0.253663, 3.02276, 0.4, 0.0018329, 0.99276, 0.932361, 0.943675, 0.935764
1.13303, 2.08821, 0.254568, 3.02096, 0.4, 0.00184986, 0.992905, 0.932498, 0.943795, 0.935896
1.13403, 2.12166, 0.255478, 3.01913, 0.4, 0.00186671, 0.993049, 0.932635, 0.943915, 0.936029
1.13503, 2.15541, 0.256392, 3.0173, 0.4, 0.00188345, 0.993193, 0.932772, 0.944035, 0.936161
1.13603, 2.18946, 0.25731, 3.01545, 0.4, 0.00190008, 0.993337, 0.93291, 0.944155, 0.936294
1.13703, 2.22381, 0.258234, 3.0136, 0.4, 0.00191661, 0.993482, 0.933047, 0.944276, 0.936427
1.13803, 2.25846, 0.259161, 3.01172, 0.4, 0.00193303, 0.993626, 0.933184, 0.944396, 0.93656
1.13903, 2.2934, 0.260093, 3.00984, 0.4, 0.00194934, 0.99377, 0.933321, 0.944517, 0.936693
1.14003, 2.32864, 0.261029, 3.00794, 0.4, 0.00196554, 0.993914, 0.933459, 0.944638, 0.936827
1.14103, 2.36416, 0.26197, 3.00604, 0.4, 0.00198162, 0.994057, 0.933596, 0.944759, 0.93696
1.14203, 2.39998, 0.262914, 3.00411, 0.4, 0.0019976, 0.994201, 0.933734, 0.94488, 0.937094
1.14303, 2.43608, 0.263863, 3.00218, 0.4, 0.00201347, 0.994345, 0.933871, 0.945002, 0.937227
1.14403, 2.47246, 0.264817, 3.00024, 0.4, 0.00202922, 0.994488, 0.934009, 0.945123, 0.937361
1.14503, 2.50913, 0.265774, 2.99828, 0.4, 0.00204486, 0.994632, 0.934147, 0.945245, 0.937495
1.14603, 2.54608, 0.266735, 2.99631, 0.4, 0.00206039, 0.994775, 0.934284, 0.945366, 0.937629
1.14703, 2.58331, 0.267701, 2.99433, 0.4, 0.00207581, 0.994918, 0.934422, 0.945488, 0.937762
1.14803, 2.62081, 0.26867, 2.99233, 0.4, 0.00209111, 0.995062, 0.93456, 0.94561, 0.937897
1.14903, 2.65859, 0.269644, 2.99033, 0.4, 0.0021063, 0.995205, 0.934697, 0.945732, 0.938031
1.15003, 2.69664, 0.270621, 2.98831, 0.4, 0.00212137, 0.995347, 0.934835, 0.945854, 0.938165
1.15103, 2.73496, 0.271603, 2.98628, 0.4, 0.00213633, 0.99549, 0.934973, 0.945976, 0.938299
1.15203, 2.77355, 0.272588, 2.98424, 0.4, 0.00215117, 0.995633, 0.935111, 0.946098, 0.938433
1.15303, 2.8124, 0.273577, 2.98219, 0.4, 0.0021659, 0.995775, 0.935248, 0.94622, 0.938567
1.15403, 2.85152, 0.27457, 2.98013, 0.4, 0.00218051, 0.995918, 0.935386, 0.946342, 0.938701
1.15503, 2.8909, 0.275567, 2.97805, 0.4, 0.002195, 0.99606, 0.935524, 0.946464, 0.938835
1.15603, 2.93054, 0.276567, 2.97596, 0.4, 0.00220938, 0.996202, 0.935661, 0.946587, 0.93897
1.15703, 2.97044, 0.277571, 2.97386, 0.4, 0.00222363, 0.996344, 0.935799, 0.946709, 0.939104
1.15803, 3.01059, 0.278579, 2.97175, 0.4, 0.00223777, 0.996485, 0.935936, 0.946831, 0.939238
1.15903, 3.051, 0.27959, 2.96963, 0.4, 0.0022518, 0.996627, 0.936074, 0.946954, 0.939372
1.16003, 3.09166, 0.280605, 2.9675, 0.4, 0.0022657, 0.996768, 0.936211, 0.947076, 0.939506
1.16103, 3.13257, 0.281624, 2.96535, 0.4, 0.00227948, 0.996909, 0.936349, 0.947198, 0.939641
1.16203, 3.17372, 0.282646, 2.9632, 0.4, 0.00229314, 0.99705, 0.936486, 0.947321, 0.939775
1.16303, 3.21512, 0.283671, 2.96103, 0.4, 0.00230669, 0.997191, 0.936623, 0.947443, 0.939909
1.16403, 3.25676, 0.2847, 2.95885, 0.4, 0.00232011, 0.997331, 0.93676, 0.947566, 0.940043
1.16503, 3.29864, 0.285732, 2.95666, 0.4, 0.00233341, 0.997472, 0.936897, 0.947688, 0.940177
1.16603, 3.34077, 0.286767, 2.95446, 0.4, 0.00234659, 0.997612, 0.937034, 0.94781, 0.940311
1.16703, 3.38312, 0.287806, 2.95225, 0.4, 0.00235965, 0.997752, 0.937171, 0.947933, 0.940445
1.16803, 3.42571, 0.288848, 2.95003, 0.4, 0.00237258, 0.997891, 0.937308, 0.948055, 0.940579
1.16903, 3.46854, 0.289893, 2.9478, 0.4, 0.0023854, 0.998031, 0.937444, 0.948177, 0.940713
1.17003, 3.51159, 0.290941, 2.94556, 0.4, 0.00239809, 0.99817, 0.937581, 0.9483, 0.940847
1.17103, 3.55487, 0.291992, 2.9433, 0.4, 0.00241065, 0.998309, 0.937717, 0.948422, 0.94098
1.17203, 3.59837, 0.293047, 2.94104, 0.4, 0.0024231, 0.998448, 0.937853, 0.948544, 0.941114
1.17303, 3.6421, 0.294104, 2.93876, 0.4, 0.00243542, 0.998586, 0.93799, 0.948666, 0.941247
1.17403, 3.68605, 0.295165, 2.93648, 0.4, 0.00244761, 0.998725, 0.938126, 0.948788, 0.941381
1.17503, 3.73022, 0.296228, 2.93418, 0.4, 0.00245968, 0.998863, 0.938261, 0.94891, 0.941514
1.17603, 3.7746, 0.297294, 2.93188, 0.4, 0.00247163, 0.999001, 0.938397, 0.949032, 0.941647
1.17703, 3.8192, 0.298363, 2.92956, 0.4, 0.00248345, 0.999138, 0.938533, 0.949154, 0.94178
1.17803, 3.86401, 0.299435, 2.92723, 0.4, 0.00249515, 0.999276, 0.938668, 0.949276, 0.941913
1.17903, 3.90902, 0.30051, 2.9249, 0.4, 0.00250671, 0.999412, 0.938803, 0.949398, 0.942046
1.18003, 3.95425, 0.301587, 2.92255, 0.4, 0.00251816, 0.999549, 0.938938, 0.949519, 0.942179
1.18103, 3.99968, 0.302667, 2.92019, 0.4, 0.00252947, 0.999686, 0.939073, 0.949641, 0.942311
1.18203, 4.04531, 0.30375, 2.91783, 0.4, 0.00254066, 0.999822, 0.939208, 0.949762, 0.942444
1.18303, 4.09114, 0.304835, 2.91545, 0.4, 0.00255172, 0.999958, 0.939342, 0.949884, 0.942576
1.18403, 4.13717, 0.305923, 2.91306, 0.4, 0.00256266, 1.00009, 0.939477, 0.950005, 0.942708
1.18503, 4.1834, 0.307013, 2.91067, 0.4, 0.00257347, 1.00023, 0.939611, 0.950126, 0.94284
1.18603, 4.22982, 0.308106, 2.90826, 0.4, 0.00258415, 1.00036, 0.939745, 0.950247, 0.942972
1.18703, 4.27643, 0.309201, 2.90584, 0.4, 0.0025947, 1.0005, 0.939878, 0.950368, 0.943104
1.18803, 4.32323, 0.310299, 2.90342, 0.4, 0.00260512, 1.00063, 0.940012, 0.950488, 0.943235
1.18903, 4.37021, 0.311398, 2.90099, 0.4, 0.00261541, 1.00077, 0.940145, 0.950609, 0.943367
1.19003, 4.41739, 0.312501, 2.89854, 0.4, 0.00262558, 1.0009, 0.940278, 0.95073, 0.943498
1.19103, 4.46474, 0.313605, 2.89609, 0.4, 0.00263561, 1.00103, 0.940411, 0.95085, 0.943629
1.19203, 4.51227, 0.314712, 2.89362, 0.4, 0.00264552, 1.00117, 0.940543, 0.95097, 0.94376
1.19303, 4.55998, 0.31582, 2.89115, 0.4, 0.00265529, 1.0013, 0.940676, 0.95109, 0.94389
1.19403, 4.60786, 0.316931, 2.88867, 0.4, 0.00266494, 1.00143, 0.940808, 0.95121, 0.944021
1.19503, 4.65592, 0.318044, 2.88618, 0.4, 0.00267445, 1.00156, 0.94094, 0.95133, 0.944151
1.19603, 4.70414, 0.319159, 2.88368, 0.4, 0.00268384, 1.0017, 0.941071, 0.951449, 0.944281
1.19703, 4.75253, 0.320276, 2.88117, 0.4, 0.00269309, 1.00183, 0.941202, 0.951569, 0.944411
1.19803, 4.80109, 0.321395, 2.87866, 0.4, 0.00270221, 1.00196, 0.941334, 0.951688, 0.94454
1.19903, 4.84982, 0.322515, 2.87613, 0.4, 0.0027112, 1.00209, 0.941464, 0.951807, 0.944669
1.20003, 4.8987, 0.323638, 2.8736, 0.4, 0.00272006, 1.00222, 0.941595, 0.951926, 0.944799
1.20103, 4.94774, 0.324762, 2.87105, 0.4, 0.00272879, 1.00235, 0.941725, 0.952044, 0.944927
1.20203, 4.99694, 0.325888, 2.8685, 0.4, 0.00273739, 1.00248, 0.941855, 0.952163, 0.945056
1.20303, 5.04629, 0.327016, 2.86594, 0.4, 0.00274585, 1.00261, 0.941985, 0.952281, 0.945184
1.20403, 5.09579, 0.328145, 2.86337, 0.4, 0.00275419, 1.00274, 0.942114, 0.952399, 0.945312
1.20503, 5.14544, 0.329276, 2.86079, 0.4, 0.00276239, 1.00287, 0.942243, 0.952517, 0.94544
1.20603, 5.19524, 0.330408, 2.85821, 0.4, 0.00277045, 1.00299, 0.942372, 0.952635, 0.945568
1.20703, 5.24518, 0.331542, 2.85562, 0.4, 0.00277839, 1.00312, 0.9425, 0.952752, 0.945695
1.20803, 5.29526, 0.332678, 2.85301, 0.4, 0.00278619, 1.00325, 0.942629, 0.952869, 0.945822
1.20903, 5.34548, 0.333815, 2.8504, 0.4, 0.00279386, 1.00338, 0.942756, 0.952986, 0.945949
1.21003, 5.39584, 0.334953, 2.84779, 0.4, 0.00280139, 1.0035, 0.942884, 0.953103, 0.946076
1.21103, 5.44633, 0.336092, 2.84516, 0.4, 0.00280879, 1.00363, 0.943011, 0.95322, 0.946202
1.21203, 5.49696, 0.337233, 2.84253, 0.4, 0.00281606, 1.00375, 0.943138, 0.953336, 0.946328
1.21303, 5.54771, 0.338375, 2.83988, 0.4, 0.0028232, 1.00388, 0.943265, 0.953452, 0.946454
1.21403, 5.59859, 0.339518, 2.83724, 0.4, 0.0028302, 1.004, 0.943391, 0.953568, 0.946579
1.21503, 5.6496, 0.340663, 2.83458, 0.4, 0.00283706, 1.00413, 0.943517, 0.953683, 0.946704
1.21603, 5.70073, 0.341808, 2.83191, 0.4, 0.0028438, 1.00425, 0.943642, 0.953799, 0.946829
1.21703, 5.75198, 0.342954, 2.82924, 0.4, 0.0028504, 1.00438, 0.943767, 0.953914, 0.946953
1.21803, 5.80334, 0.344102, 2.82656, 0.4, 0.00285686, 1.0045, 0.943892, 0.954029, 0.947077
1.21903, 5.85483, 0.34525, 2.82388, 0.4, 0.00286319, 1.00462, 0.944017, 0.954143, 0.947201
1.22003, 5.90642, 0.346399, 2.82118, 0.4, 0.00286938, 1.00474, 0.944141, 0.954257, 0.947325
1.22103, 5.95813, 0.34755, 2.81848, 0.4, 0.00287545, 1.00487, 0.944264, 0.954371, 0.947448
1.22203, 6.00994, 0.3487, 2.81577, 0.4, 0.00288137, 1.00499, 0.944388, 0.954485, 0.947571
1.22303, 6.06186, 0.349852, 2.81306, 0.4, 0.00288716, 1.00511, 0.944511, 0.954598, 0.947693
1.22403, 6.11388, 0.351005, 2.81033, 0.4, 0.00289282, 1.00523, 0.944633, 0.954712, 0.947815
1.22503, 6.166, 0.352158, 2.8076, 0.4, 0.00289834, 1.00535, 0.944756, 0.954824, 0.947937
1.22603, 6.21822, 0.353311, 2.80487, 0.4, 0.00290373, 1.00547, 0.944877, 0.954937, 0.948059
1.22703, 6.27053, 0.354466, 2.80213, 0.4, 0.00290898, 1.00559, 0.944999, 0.955049, 0.94818
1.22803, 6.32294, 0.35562, 2.79938, 0.4, 0.0029141, 1.00571, 0.94512, 0.955161, 0.948301
1.22903, 6.37544, 0.356775, 2.79662, 0.4, 0.00291908, 1.00583, 0.945241, 0.955273, 0.948421
1.23003, 6.42803, 0.357931, 2.79386, 0.4, 0.00292392, 1.00594, 0.945361, 0.955384, 0.948541
1.23103, 6.4807, 0.359087, 2.79109, 0.4, 0.00292863, 1.00606, 0.945481, 0.955495, 0.948661
1.23203, 6.53346, 0.360243, 2.78831, 0.4, 0.00293321, 1.00618, 0.9456, 0.955606, 0.94878
1.23303, 6.5863, 0.3614, 2.78553, 0.4, 0.00293765, 1.0063, 0.945719, 0.955716, 0.948899
1.23403, 6.63922, 0.362557, 2.78274, 0.4, 0.00294195, 1.00641, 0.945838, 0.955827, 0.949018
1.23503, 6.69221, 0.363714, 2.77995, 0.4, 0.00294612, 1.00653, 0.945956, 0.955936, 0.949136
1.23603, 6.74528, 0.364871, 2.77715, 0.4, 0.00295016, 1.00664, 0.946074, 0.956046, 0.949254
1.23703, 6.79842, 0.366028, 2.77434, 0.4, 0.00295406, 1.00676, 0.946191, 0.956155, 0.949372
1.23803, 6.85163, 0.367186, 2.77153, 0.4, 0.00295782, 1.00687, 0.946308, 0.956264, 0.949489
1.23903, 6.9049, 0.368343, 2.76871, 0.4, 0.00296145, 1.00698, 0.946425, 0.956372, 0.949605
1.24003, 6.95824, 0.3695, 2.76588, 0.4, 0.00296494, 1.0071, 0.946541, 0.95648, 0.949722
1.24103, 7.01164, 0.370657, 2.76305, 0.4, 0.0029683, 1.00721, 0.946657, 0.956588, 0.949838
1.24204, 7.0651, 0.371814, 2.76022, 0.4, 0.00297152, 1.00732, 0.946772, 0.956695, 0.949953
1.24304, 7.11862, 0.372971, 2.75738, 0.4, 0.00297461, 1.00743, 0.946887, 0.956802, 0.950068
1.24404, 7.17219, 0.374128, 2.75453, 0.4, 0.00297756, 1.00755, 0.947001, 0.956909, 0.950183
1.24504, 7.22581, 0.375284, 2.75168, 0.4, 0.00298037, 1.00766, 0.947115, 0.957015, 0.950297
1.24604, 7.27948, 0.37644, 2.74882, 0.4, 0.00298305, 1.00777, 0.947228, 0.957121, 0.950411
1.24704, 7.3332, 0.377595, 2.74596, 0.4, 0.0029856, 1.00788, 0.947341, 0.957227, 0.950525
1.24804, 7.38697, 0.37875, 2.74309, 0.4, 0.00298801, 1.00799, 0.947454, 0.957332, 0.950638
1.24904, 7.44077, 0.379905, 2.74022, 0.4, 0.00299029, 1.00809, 0.947566, 0.957437, 0.95075
1.25004, 7.49462, 0.381059, 2.73734, 0.4, 0.00299243, 1.0082, 0.947678, 0.957542, 0.950862
1.25104, 7.5485, 0.382213, 2.73446, 0.4, 0.00299443, 1.00831, 0.947789, 0.957646, 0.950974
1.25204, 7.60242, 0.383365, 2.73157, 0.4, 0.0029963, 1.00842, 0.9479, 0.95775, 0.951086
1.25304, 7.65637, 0.384518, 2.72867, 0.4, 0.00299804, 1.00852, 0.94801, 0.957853, 0.951196
1.25404, 7.71035, 0.385669, 2.72578, 0.4, 0.00299964, 1.00863, 0.94812, 0.957956, 0.951307
1.25504, 7.76436, 0.38682, 2.72287, 0.4, 0.00300111, 1.00874, 0.948229, 0.958059, 0.951417
1.25604, 7.81839, 0.38797, 2.71997, 0.4, 0.00300244, 1.00884, 0.948338, 0.958161, 0.951527
1.25704, 7.87245, 0.389119, 2.71706, 0.4, 0.00300364, 1.00895, 0.948446, 0.958263, 0.951636
1.25804, 7.92652, 0.390267, 2.71414, 0.4, 0.0030047, 1.00905, 0.948554, 0.958364, 0.951744
1.25904, 7.98062, 0.391414, 2.71122, 0.4, 0.00300563, 1.00915, 0.948661, 0.958465, 0.951853
1.26004, 8.03473, 0.39256, 2.70829, 0.4, 0.00300643, 1.00926, 0.948768, 0.958566, 0.95196
1.26104, 8.08885, 0.393705, 2.70536, 0.4, 0.00300709, 1.00936, 0.948875, 0.958666, 0.952068
1.26204, 8.14298, 0.394849, 2.70243, 0.4, 0.00300762, 1.00946, 0.948981, 0.958766, 0.952175
1.26304, 8.19712, 0.395992, 2.69949, 0.4, 0.00300802, 1.00956, 0.949086, 0.958866, 0.952281
1.26404, 8.25127, 0.397134, 2.69655, 0.4, 0.00300828, 1.00966, 0.949191, 0.958965, 0.952387
1.26504, 8.30542, 0.398274, 2.6936, 0.4, 0.00300841, 1.00976, 0.949296, 0.959064, 0.952493
1.26604, 8.35958, 0.399414, 2.69065, 0.4, 0.0030084, 1.00986, 0.9494, 0.959162, 0.952598
1.26704, 8.41373, 0.400551, 2.6877, 0.4, 0.00300826, 1.00996, 0.949503, 0.95926, 0.952702
1.26804, 8.46787, 0.401688, 2.68474, 0.4, 0.00300799, 1.01006, 0.949606, 0.959357, 0.952807
1.26904, 8.52202, 0.402823, 2.68178, 0.4, 0.00300759, 1.01016, 0.949709, 0.959454, 0.95291
1.27004, 8.57615, 0.403957, 2.67882, 0.4, 0.00300705, 1.01026, 0.949811, 0.959551, 0.953013
1.27104, 8.63027, 0.405089, 2.67585, 0.4, 0.00300638, 1.01036, 0.949912, 0.959647, 0.953116
1.27204, 8.68438, 0.406219, 2.67288, 0.4, 0.00300558, 1.01045, 0.950013, 0.959743, 0.953218
1.27304, 8.73847, 0.407348, 2.6699, 0.4, 0.00300465, 1.01055, 0.950113, 0.959838, 0.95332
1.27404, 8.79255, 0.408475, 2.66692, 0.4, 0.00300358, 1.01064, 0.950214, 0.959933, 0.953421
1.27504, 8.8466, 0.409601, 2.66394, 0.4, 0.00300239, 1.01074, 0.950313, 0.960028, 0.953522
1.27604, 8.90063, 0.410724, 2.66096, 0.4, 0.00300106, 1.01083, 0.950412, 0.960122, 0.953623
1.27704, 8.95464, 0.411847, 2.65797, 0.4, 0.0029996, 1.01093, 0.95051, 0.960215, 0.953722
1.27804, 9.00862, 0.412967, 2.65498, 0.4, 0.00299801, 1.01102, 0.950608, 0.960308, 0.953822
1.27904, 9.06257, 0.414085, 2.65198, 0.4, 0.00299629, 1.01111, 0.950706, 0.960401, 0.953921
1.28004, 9.11649, 0.415201, 2.64898, 0.4, 0.00299444, 1.01121, 0.950802, 0.960494, 0.954019
1.28104, 9.17037, 0.416316, 2.64598, 0.4, 0.00299246, 1.0113, 0.950899, 0.960585, 0.954117
1.28204, 9.22422, 0.417428, 2.64298, 0.4, 0.00299035, 1.01139, 0.950995, 0.960677, 0.954214
1.28304, 9.27803, 0.418538, 2.63997, 0.4, 0.00298811, 1.01148, 0.95109, 0.960768, 0.954311
1.28404, 9.33179, 0.419646, 2.63696, 0.4, 0.00298574, 1.01157, 0.951185, 0.960858, 0.954408
1.28504, 9.38551, 0.420752, 2.63395, 0.4, 0.00298324, 1.01166, 0.951279, 0.960948, 0.954503
1.28604, 9.43919, 0.421856, 2.63094, 0.4, 0.00298062, 1.01175, 0.951373, 0.961038, 0.954599
1.28704, 9.49282, 0.422957, 2.62792, 0.4, 0.00297786, 1.01184, 0.951466, 0.961127, 0.954694
1.28804, 9.54639, 0.424057, 2.6249, 0.4, 0.00297497, 1.01193, 0.951559, 0.961216, 0.954788
1.28904, 9.59992, 0.425154, 2.62188, 0.4, 0.00297196, 1.01201, 0.951651, 0.961304, 0.954882
1.29004, 9.65339, 0.426248, 2.61886, 0.4, 0.00296882, 1.0121, 0.951742, 0.961392, 0.954975
1.29104, 9.7068, 0.42734, 2.61583, 0.4, 0.00296555, 1.01219, 0.951834, 0.96148, 0.955068
1.29204, 9.76015, 0.42843, 2.6128, 0.4, 0.00296216, 1.01227, 0.951924, 0.961567, 0.955161
1.29304, 9.81343, 0.429517, 2.60977, 0.4, 0.00295863, 1.01236, 0.952014, 0.961653, 0.955253
1.29404, 9.86666, 0.430602, 2.60674, 0.4, 0.00295498, 1.01244, 0.952104, 0.961739, 0.955344
1.29504, 9.91982, 0.431684, 2.60371, 0.4, 0.00295121, 1.01253, 0.952193, 0.961825, 0.955435
1.29604, 9.9729, 0.432763, 2.60067, 0.4, 0.00294731, 1.01261, 0.952281, 0.96191, 0.955525
1.29704, 10.0259, 0.43384, 2.59763, 0.4, 0.00294328, 1.01269, 0.952369, 0.961995, 0.955615
1.29804, 10.0789, 0.434914, 2.59459, 0.4, 0.00293913, 1.01278, 0.952457, 0.962079, 0.955704
1.29904, 10.1317, 0.435985, 2.59155, 0.4, 0.00293485, 1.01286, 0.952544, 0.962163, 0.955793
1.30004, 10.1845, 0.437054, 2.58851, 0.4, 0.00293044, 1.01294, 0.95263, 0.962246, 0.955882
1.30104, 10.2372, 0.438119, 2.58546, 0.4, 0.00292592, 1.01302, 0.952716, 0.962329, 0.95597
1.30204, 10.2899, 0.439182, 2.58241, 0.4, 0.00292126, 1.0131, 0.952801, 0.962412, 0.956057
1.30304, 10.3424, 0.440241, 2.57937, 0.4, 0.00291649, 1.01318, 0.952886, 0.962494, 0.956144
1.30404, 10.3948, 0.441298, 2.57632, 0.4, 0.00291159, 1.01326, 0.95297, 0.962575, 0.95623
1.30504, 10.4472, 0.442352, 2.57327, 0.4, 0.00290657, 1.01334, 0.953054, 0.962656, 0.956316
1.30604, 10.4995, 0.443402, 2.57021, 0.4, 0.00290142, 1.01342, 0.953137, 0.962737, 0.956401
1.30704, 10.5517, 0.44445, 2.56716, 0.4, 0.00289616, 1.0135, 0.95322, 0.962817, 0.956486
1.30804, 10.6037, 0.445494, 2.5641, 0.4, 0.00289077, 1.01357, 0.953302, 0.962896, 0.95657
1.30904, 10.6557, 0.446535, 2.56105, 0.4, 0.00288526, 1.01365, 0.953383, 0.962975, 0.956654
1.31004, 10.7076, 0.447573, 2.55799, 0.4, 0.00287963, 1.01373, 0.953464, 0.963054, 0.956737
1.31104, 10.7594, 0.448608, 2.55493, 0.4, 0.00287387, 1.0138, 0.953545, 0.963132, 0.95682
1.31204, 10.8111, 0.449639, 2.55187, 0.4, 0.002868, 1.01388, 0.953625, 0.96321, 0.956902
1.31304, 10.8627, 0.450667, 2.54881, 0.4, 0.00286201, 1.01395, 0.953704, 0.963287, 0.956983
1.31404, 10.9141, 0.451692, 2.54575, 0.4, 0.0028559, 1.01402, 0.953783, 0.963364, 0.957065
1.31504, 10.9655, 0.452713, 2.54269, 0.4, 0.00284967, 1.0141, 0.953862, 0.96344, 0.957145
1.31604, 11.0167, 0.453731, 2.53962, 0.4, 0.00284331, 1.01417, 0.95394, 0.963516, 0.957225
1.31704, 11.0678, 0.454745, 2.53656, 0.4, 0.00283685, 1.01424, 0.954017, 0.963592, 0.957305
1.31804, 11.1188, 0.455755, 2.5335, 0.4, 0.00283026, 1.01431, 0.954094, 0.963667, 0.957384
1.31904, 11.1697, 0.456762, 2.53043, 0.4, 0.00282355, 1.01439, 0.95417, 0.963741, 0.957462
1.32004, 11.2205, 0.457766, 2.52737, 0.4, 0.00281673, 1.01446, 0.954246, 0.963815, 0.95754
1.32104, 11.2711, 0.458765, 2.5243, 0.4, 0.0028098, 1.01453, 0.954321, 0.963889, 0.957618
1.32204, 11.3216, 0.459761, 2.52123, 0.4, 0.00280274, 1.0146, 0.954396, 0.963962, 0.957695
1.32304, 11.372, 0.460754, 2.51817, 0.4, 0.00279557, 1.01467, 0.95447, 0.964034, 0.957771
1.32404, 11.4223, 0.461742, 2.5151, 0.4, 0.00278829, 1.01473, 0.954543, 0.964106, 0.957847
1.32504, 11.4724, 0.462727, 2.51203, 0.4, 0.00278089, 1.0148, 0.954616, 0.964178, 0.957923
1.32604, 11.5224, 0.463707, 2.50896, 0.4, 0.00277337, 1.01487, 0.954689, 0.964249, 0.957998
1.32704, 11.5722, 0.464684, 2.50589, 0.4, 0.00276574, 1.01494, 0.954761, 0.96432, 0.958072
1.32804, 11.622, 0.465657, 2.50283, 0.4, 0.002758, 1.015, 0.954832, 0.96439, 0.958146
1.32904, 11.6715, 0.466626, 2.49976, 0.4, 0.00275014, 1.01507, 0.954903, 0.96446, 0.958219
1.33004, 11.721, 0.467591, 2.49669, 0.4, 0.00274218, 1.01513, 0.954974, 0.964529, 0.958292
1.33104, 11.7703, 0.468552, 2.49362, 0.4, 0.0027341, 1.0152, 0.955044, 0.964598, 0.958365
1.33204, 11.8194, 0.469508, 2.49055, 0.4, 0.0027259, 1.01526, 0.955113, 0.964666, 0.958436
1.33304, 11.8684, 0.470461, 2.48748, 0.4, 0.0027176, 1.01533, 0.955182, 0.964734, 0.958508
1.33404, 11.9172, 0.471409, 2.48442, 0.4, 0.00270919, 1.01539, 0.95525, 0.964801, 0.958578
1.33504, 11.9659, 0.472353, 2.48135, 0.4, 0.00270066, 1.01545, 0.955318, 0.964868, 0.958649
1.33604, 12.0145, 0.473293, 2.47828, 0.4, 0.00269203, 1.01552, 0.955385, 0.964934, 0.958718
1.33704, 12.0628, 0.474229, 2.47521, 0.4, 0.00268329, 1.01558, 0.955452, 0.965, 0.958788
1.33804, 12.1111, 0.475161, 2.47214, 0.4, 0.00267444, 1.01564, 0.955518, 0.965066, 0.958856
1.33904, 12.1591, 0.476088, 2.46908, 0.4, 0.00266548, 1.0157, 0.955584, 0.965131, 0.958925
1.34004, 12.207, 0.47701, 2.46601, 0.4, 0.00265641, 1.01576, 0.955649, 0.965195, 0.958992
1.34104, 12.2547, 0.477929, 2.46295, 0.4, 0.00264724, 1.01582, 0.955714, 0.965259, 0.95906
1.34204, 12.3023, 0.478842, 2.45988, 0.4, 0.00263796, 1.01588, 0.955778, 0.965323, 0.959126
1.34304, 12.3497, 0.479752, 2.45681, 0.4, 0.00262857, 1.01594, 0.955842, 0.965386, 0.959192
1.34404, 12.3969, 0.480657, 2.45375, 0.4, 0.00261908, 1.016, 0.955905, 0.965449, 0.959258
1.34504, 12.444, 0.481557, 2.45069, 0.4, 0.00260948, 1.01605, 0.955968, 0.965511, 0.959323
1.34604, 12.4909, 0.482452, 2.44762, 0.4, 0.00259978, 1.01611, 0.95603, 0.965572, 0.959388
1.34704, 12.5376, 0.483343, 2.44456, 0.4, 0.00258997, 1.01617, 0.956092, 0.965634, 0.959452
1.34804, 12.5841, 0.48423, 2.4415, 0.4, 0.00258006, 1.01622, 0.956153, 0.965694, 0.959516
1.34904, 12.6305, 0.485112, 2.43844, 0.4, 0.00257005, 1.01628, 0.956213, 0.965755, 0.959579
1.35004, 12.6766, 0.485989, 2.43538, 0.4, 0.00255994, 1.01634, 0.956273, 0.965815, 0.959641
1.35104, 12.7226, 0.486861, 2.43232, 0.4, 0.00254972, 1.01639, 0.956333, 0.965874, 0.959704
1.35204, 12.7684, 0.487728, 2.42926, 0.4, 0.00253941, 1.01645, 0.956392, 0.965933, 0.959765
1.35304, 12.8141, 0.488591, 2.4262, 0.4, 0.00252899, 1.0165, 0.956451, 0.965991, 0.959826
1.35404, 12.8595, 0.489449, 2.42315, 0.4, 0.00251847, 1.01655, 0.956509, 0.966049, 0.959887
1.35504, 12.9047, 0.490302, 2.42009, 0.4, 0.00250785, 1.01661, 0.956567, 0.966107, 0.959947
1.35604, 12.9498, 0.49115, 2.41704, 0.4, 0.00249714, 1.01666, 0.956624, 0.966164, 0.960007
1.35704, 12.9946, 0.491993, 2.41398, 0.4, 0.00248632, 1.01671, 0.95668, 0.96622, 0.960066
1.35804, 13.0393, 0.492831, 2.41093, 0.4, 0.00247541, 1.01676, 0.956736, 0.966276, 0.960124
1.35904, 13.0837, 0.493664, 2.40788, 0.4, 0.0024644, 1.01681, 0.956792, 0.966332, 0.960182
1.36004, 13.128, 0.494492, 2.40483, 0.4, 0.0024533, 1.01686, 0.956847, 0.966387, 0.96024
1.36104, 13.1721, 0.495315, 2.40178, 0.4, 0.0024421, 1.01691, 0.956902, 0.966442, 0.960297
1.36204, 13.2159, 0.496133, 2.39874, 0.4, 0.0024308, 1.01696, 0.956956, 0.966496, 0.960354
1.36304, 13.2596, 0.496946, 2.39569, 0.4, 0.00241941, 1.01701, 0.957009, 0.96655, 0.96041
1.36404, 13.303, 0.497753, 2.39265, 0.4, 0.00240792, 1.01706, 0.957063, 0.966603, 0.960466
1.36504, 13.3462, 0.498556, 2.3896, 0.4, 0.00239635, 1.01711, 0.957115, 0.966656, 0.960521
1.36604, 13.3893, 0.499353, 2.38656, 0.4, 0.00238467, 1.01716, 0.957168, 0.966708, 0.960575
1.36704, 13.4321, 0.500145, 2.38352, 0.4, 0.00237291, 1.0172, 0.957219, 0.96676, 0.96063
1.36804, 13.4747, 0.500932, 2.38048, 0.4, 0.00236105, 1.01725, 0.95727, 0.966812, 0.960683
1.36904, 13.5171, 0.501713, 2.37745, 0.4, 0.00234911, 1.0173, 0.957321, 0.966863, 0.960736
1.37004, 13.5593, 0.502489, 2.37441, 0.4, 0.00233707, 1.01734, 0.957371, 0.966914, 0.960789
1.37104, 13.6012, 0.50326, 2.37138, 0.4, 0.00232494, 1.01739, 0.957421, 0.966964, 0.960841
1.37204, 13.643, 0.504026, 2.36834, 0.4, 0.00231273, 1.01743, 0.957471, 0.967013, 0.960893
1.37304, 13.6845, 0.504786, 2.36531, 0.4, 0.00230042, 1.01748, 0.957519, 0.967063, 0.960944
1.37404, 13.7258, 0.50554, 2.36228, 0.4, 0.00228803, 1.01752, 0.957568, 0.967111, 0.960995
1.37504, 13.7669, 0.506289, 2.35926, 0.4, 0.00227555, 1.01756, 0.957616, 0.96716, 0.961046
1.37604, 13.8077, 0.507033, 2.35623, 0.4, 0.00226298, 1.01761, 0.957663, 0.967208, 0.961095
1.37704, 13.8483, 0.507771, 2.35321, 0.4, 0.00225033, 1.01765, 0.95771, 0.967255, 0.961145
1.37804, 13.8887, 0.508504, 2.35019, 0.4, 0.00223759, 1.01769, 0.957757, 0.967302, 0.961194
1.37904, 13.9289, 0.509231, 2.34717, 0.4, 0.00222477, 1.01774, 0.957803, 0.967349, 0.961242
1.38004, 13.9688, 0.509952, 2.34415, 0.4, 0.00221186, 1.01778, 0.957848, 0.967395, 0.96129
1.38104, 14.0085, 0.510668, 2.34113, 0.4, 0.00219887, 1.01782, 0.957893, 0.96744, 0.961338
