Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.38204, 14.048, 0.511379, 2.33812, 0.4, 0.0021858, 1.01786, 0.957938, 0.967486, 0.961384
1.38304, 14.0872, 0.512083, 2.33511, 0.4, 0.00217265, 1.0179, 0.957982, 0.96753, 0.961431
1.38404, 14.1262, 0.512782, 2.3321, 0.4, 0.00215941, 1.01794, 0.958026, 0.967575, 0.961477
1.38504, 14.1649, 0.513475, 2.32909, 0.4, 0.00214609, 1.01798, 0.958069, 0.967619, 0.961523
1.38604, 14.2035, 0.514163, 2.32608, 0.4, 0.0021327, 1.01802, 0.958112, 0.967662, 0.961568
1.38704, 14.2417, 0.514845, 2.32308, 0.4, 0.00211922, 1.01806, 0.958154, 0.967705, 0.961613
1.38804, 14.2797, 0.515521, 2.32007, 0.4, 0.00210566, 1.01809, 0.958196, 0.967748, 0.961657
1.38904, 14.3175, 0.516191, 2.31707, 0.4, 0.00209203, 1.01813, 0.958238, 0.96779, 0.9617
1.39004, 14.3551, 0.516855, 2.31408, 0.4, 0.00207832, 1.01817, 0.958279, 0.967831, 0.961744
1.39104, 14.3923, 0.517514, 2.31108, 0.4, 0.00206454, 1.01821, 0.958319, 0.967873, 0.961787
1.39204, 14.4294, 0.518167, 2.30809, 0.4, 0.00205067, 1.01824, 0.95836, 0.967914, 0.961829
1.39304, 14.4662, 0.518813, 2.3051, 0.4, 0.00203673, 1.01828, 0.958399, 0.967954, 0.961871
1.39404, 14.5027, 0.519454, 2.30211, 0.4, 0.00202272, 1.01831, 0.958439, 0.967994, 0.961913
1.39504, 14.539, 0.52009, 2.29912, 0.4, 0.00200864, 1.01835, 0.958478, 0.968033, 0.961954
1.39604, 14.575, 0.520719, 2.29614, 0.4, 0.00199448, 1.01838, 0.958516, 0.968073, 0.961994
1.39704, 14.6108, 0.521342, 2.29315, 0.4, 0.00198024, 1.01842, 0.958554, 0.968111, 0.962034
1.39804, 14.6463, 0.521959, 2.29017, 0.4, 0.00196594, 1.01845, 0.958592, 0.96815, 0.962074
1.39904, 14.6816, 0.52257, 2.2872, 0.4, 0.00195157, 1.01849, 0.958629, 0.968187, 0.962113
1.40004, 14.7166, 0.523175, 2.28422, 0.4, 0.00193712, 1.01852, 0.958665, 0.968225, 0.962152
1.40104, 14.7513, 0.523774, 2.28125, 0.4, 0.00192261, 1.01855, 0.958702, 0.968262, 0.96219
1.40204, 14.7858, 0.524367, 2.27828, 0.4, 0.00190802, 1.01859, 0.958738, 0.968298, 0.962228
1.40304, 14.82, 0.524954, 2.27531, 0.4, 0.00189337, 1.01862, 0.958773, 0.968335, 0.962266
1.40404, 14.8539, 0.525535, 2.27235, 0.4, 0.00187865, 1.01865, 0.958808, 0.96837, 0.962303
1.40504, 14.8876, 0.52611, 2.26938, 0.4, 0.00186386, 1.01868, 0.958843, 0.968406, 0.962339
1.40604, 14.921, 0.526679, 2.26642, 0.4, 0.00184901, 1.01871, 0.958877, 0.96844, 0.962376
1.40704, 14.9542, 0.527241, 2.26347, 0.4, 0.00183409, 1.01874, 0.958911, 0.968475, 0.962411
1.40804, 14.9871, 0.527798, 2.26051, 0.4, 0.00181911, 1.01877, 0.958944, 0.968509, 0.962447
1.40904, 15.0197, 0.528348, 2.25756, 0.4, 0.00180406, 1.0188, 0.958977, 0.968543, 0.962481
1.41004, 15.052, 0.528892, 2.25461, 0.4, 0.00178895, 1.01883, 0.959009, 0.968576, 0.962516
1.41104, 15.0841, 0.529429, 2.25166, 0.4, 0.00177378, 1.01886, 0.959042, 0.968609, 0.96255
1.41204, 15.1159, 0.529961, 2.24872, 0.4, 0.00175855, 1.01889, 0.959073, 0.968641, 0.962583
1.41304, 15.1474, 0.530487, 2.24577, 0.4, 0.00174325, 1.01892, 0.959105, 0.968673, 0.962617
1.41404, 15.1786, 0.531006, 2.24284, 0.4, 0.0017279, 1.01895, 0.959136, 0.968705, 0.962649
1.41504, 15.2096, 0.531518, 2.2399, 0.4, 0.00171248, 1.01898, 0.959166, 0.968736, 0.962682
1.41604, 15.2403, 0.532025, 2.23696, 0.4, 0.00169701, 1.019, 0.959196, 0.968767, 0.962714
1.41704, 15.2707, 0.532525, 2.23403, 0.4, 0.00168148, 1.01903, 0.959226, 0.968797, 0.962745
1.41804, 15.3008, 0.533019, 2.23111, 0.4, 0.00166589, 1.01906, 0.959255, 0.968827, 0.962776
1.41904, 15.3307, 0.533507, 2.22818, 0.4, 0.00165024, 1.01908, 0.959284, 0.968857, 0.962807
1.42004, 15.3602, 0.533988, 2.22526, 0.4, 0.00163454, 1.01911, 0.959313, 0.968886, 0.962837
1.42104, 15.3895, 0.534463, 2.22234, 0.4, 0.00161878, 1.01914, 0.959341, 0.968915, 0.962867
1.42204, 15.4185, 0.534932, 2.21942, 0.4, 0.00160297, 1.01916, 0.959369, 0.968943, 0.962896
1.42304, 15.4472, 0.535394, 2.2165, 0.4, 0.00158711, 1.01919, 0.959396, 0.968971, 0.962925
1.42404, 15.4756, 0.53585, 2.21359, 0.4, 0.00157119, 1.01921, 0.959423, 0.968999, 0.962954
1.42504, 15.5038, 0.536299, 2.21068, 0.4, 0.00155522, 1.01924, 0.95945, 0.969026, 0.962982
1.42604, 15.5316, 0.536742, 2.20778, 0.4, 0.0015392, 1.01926, 0.959476, 0.969053, 0.96301
1.42704, 15.5592, 0.537179, 2.20488, 0.4, 0.00152313, 1.01928, 0.959502, 0.969079, 0.963037
1.42804, 15.5865, 0.537609, 2.20198, 0.4, 0.001507, 1.01931, 0.959527, 0.969105, 0.963064
1.42904, 15.6134, 0.538033, 2.19908, 0.4, 0.00149083, 1.01933, 0.959553, 0.969131, 0.963091
1.43004, 15.6401, 0.53845, 2.19618, 0.4, 0.00147461, 1.01935, 0.959577, 0.969156, 0.963117
1.43104, 15.6665, 0.538861, 2.19329, 0.4, 0.00145835, 1.01938, 0.959602, 0.969181, 0.963143
1.43204, 15.6926, 0.539265, 2.19041, 0.4, 0.00144203, 1.0194, 0.959626, 0.969205, 0.963168
1.43304, 15.7184, 0.539663, 2.18752, 0.4, 0.00142567, 1.01942, 0.95965, 0.969229, 0.963193
1.43404, 15.744, 0.540055, 2.18464, 0.4, 0.00140927, 1.01944, 0.959673, 0.969253, 0.963218
1.43504, 15.7692, 0.54044, 2.18176, 0.4, 0.00139282, 1.01946, 0.959696, 0.969276, 0.963242
1.43604, 15.7941, 0.540818, 2.17888, 0.4, 0.00137632, 1.01949, 0.959718, 0.969299, 0.963266
1.43704, 15.8187, 0.54119, 2.17601, 0.4, 0.00135979, 1.01951, 0.95974, 0.969322, 0.963289
1.43804, 15.843, 0.541555, 2.17314, 0.4, 0.00134321, 1.01953, 0.959762, 0.969344, 0.963312
1.43904, 15.8671, 0.541914, 2.17027, 0.4, 0.00132659, 1.01955, 0.959784, 0.969366, 0.963335
1.44004, 15.8908, 0.542266, 2.16741, 0.4, 0.00130993, 1.01957, 0.959805, 0.969387, 0.963357
1.44104, 15.9142, 0.542612, 2.16455, 0.4, 0.00129323, 1.01959, 0.959826, 0.969408, 0.963379
1.44204, 15.9374, 0.542951, 2.16169, 0.4, 0.00127649, 1.01961, 0.959846, 0.969429, 0.9634
1.44304, 15.9602, 0.543284, 2.15884, 0.4, 0.00125971, 1.01962, 0.959866, 0.969449, 0.963421
1.44404, 15.9827, 0.54361, 2.15599, 0.4, 0.00124289, 1.01964, 0.959886, 0.969469, 0.963442
1.44504, 16.0049, 0.54393, 2.15314, 0.4, 0.00122604, 1.01966, 0.959905, 0.969489, 0.963462
1.44604, 16.0268, 0.544243, 2.15029, 0.4, 0.00120915, 1.01968, 0.959924, 0.969508, 0.963482
1.44704, 16.0485, 0.544549, 2.14745, 0.4, 0.00119222, 1.0197, 0.959943, 0.969527, 0.963502
1.44804, 16.0698, 0.544849, 2.14461, 0.4, 0.00117526, 1.01971, 0.959961, 0.969545, 0.963521
1.44904, 16.0908, 0.545142, 2.14178, 0.4, 0.00115827, 1.01973, 0.959979, 0.969563, 0.96354
1.45004, 16.1115, 0.545429, 2.13894, 0.4, 0.00114124, 1.01975, 0.959997, 0.969581, 0.963558
1.45104, 16.1319, 0.545709, 2.13612, 0.4, 0.00112418, 1.01977, 0.960014, 0.969598, 0.963577
1.45204, 16.1519, 0.545982, 2.13329, 0.4, 0.00110709, 1.01978, 0.960031, 0.969615, 0.963594
1.45304, 16.1717, 0.546249, 2.13047, 0.4, 0.00108997, 1.0198, 0.960048, 0.969632, 0.963612
1.45404, 16.1912, 0.546509, 2.12765, 0.4, 0.00107282, 1.01981, 0.960064, 0.969648, 0.963629
1.45504, 16.2103, 0.546763, 2.12483, 0.4, 0.00105564, 1.01983, 0.96008, 0.969664, 0.963645
1.45605, 16.2292, 0.54701, 2.12202, 0.4, 0.00103843, 1.01985, 0.960095, 0.96968, 0.963662
1.45705, 16.2477, 0.54725, 2.11921, 0.4, 0.00102119, 1.01986, 0.960111, 0.969695, 0.963678
1.45805, 16.2659, 0.547484, 2.11641, 0.4, 0.00100393, 1.01987, 0.960126, 0.96971, 0.963693
1.45905, 16.2839, 0.547711, 2.1136, 0.4, 0.000986641, 1.01989, 0.96014, 0.969724, 0.963708
1.46005, 16.3015, 0.547932, 2.1108, 0.4, 0.000969327, 1.0199, 0.960155, 0.969738, 0.963723
1.46105, 16.3188, 0.548146, 2.10801, 0.4, 0.000951987, 1.01992, 0.960169, 0.969752, 0.963737
1.46205, 16.3357, 0.548353, 2.10522, 0.4, 0.000934624, 1.01993, 0.960182, 0.969765, 0.963752
1.46305, 16.3524, 0.548554, 2.10243, 0.4, 0.000917237, 1.01995, 0.960195, 0.969778, 0.963765
1.46405, 16.3688, 0.548748, 2.09964, 0.4, 0.000899829, 1.01996, 0.960208, 0.969791, 0.963779
1.46505, 16.3848, 0.548935, 2.09686, 0.4, 0.000882399, 1.01997, 0.960221, 0.969803, 0.963792
1.46605, 16.4005, 0.549116, 2.09408, 0.4, 0.000864948, 1.01998, 0.960233, 0.969815, 0.963804
1.46705, 16.4159, 0.54929, 2.09131, 0.4, 0.000847477, 1.02, 0.960245, 0.969827, 0.963817
1.46805, 16.431, 0.549458, 2.08853, 0.4, 0.000829988, 1.02001, 0.960257, 0.969838, 0.963829
1.46905, 16.4458, 0.549619, 2.08576, 0.4, 0.000812479, 1.02002, 0.960269, 0.969849, 0.96384
1.47005, 16.4603, 0.549773, 2.083, 0.4, 0.000794954, 1.02003, 0.96028, 0.96986, 0.963851
1.47105, 16.4744, 0.549921, 2.08024, 0.4, 0.000777411, 1.02004, 0.96029, 0.96987, 0.963862
1.47205, 16.4883, 0.550062, 2.07748, 0.4, 0.000759852, 1.02006, 0.960301, 0.96988, 0.963873
1.47305, 16.5018, 0.550197, 2.07473, 0.4, 0.000742278, 1.02007, 0.960311, 0.969889, 0.963883
1.47405, 16.515, 0.550324, 2.07197, 0.4, 0.00072469, 1.02008, 0.960321, 0.969899, 0.963893
1.47505, 16.5279, 0.550446, 2.06923, 0.4, 0.000707088, 1.02009, 0.96033, 0.969907, 0.963903
1.47605, 16.5404, 0.550561, 2.06648, 0.4, 0.000689473, 1.0201, 0.96034, 0.969916, 0.963912
1.47705, 16.5527, 0.550669, 2.06374, 0.4, 0.000671845, 1.02011, 0.960349, 0.969924, 0.963921
1.47805, 16.5646, 0.55077, 2.06101, 0.4, 0.000654206, 1.02012, 0.960357, 0.969932, 0.963929
1.47905, 16.5762, 0.550865, 2.05827, 0.4, 0.000636557, 1.02013, 0.960366, 0.96994, 0.963937
1.48005, 16.5875, 0.550954, 2.05554, 0.4, 0.000618898, 1.02014, 0.960373, 0.969947, 0.963945
1.48105, 16.5985, 0.551035, 2.05282, 0.4, 0.000601229, 1.02015, 0.960381, 0.969954, 0.963953
1.48205, 16.6092, 0.551111, 2.05009, 0.4, 0.000583553, 1.02015, 0.960389, 0.96996, 0.96396
1.48305, 16.6195, 0.551179, 2.04738, 0.4, 0.000565868, 1.02016, 0.960396, 0.969966, 0.963967
1.48405, 16.6296, 0.551241, 2.04466, 0.4, 0.000548177, 1.02017, 0.960402, 0.969972, 0.963973
1.48505, 16.6393, 0.551297, 2.04195, 0.4, 0.00053048, 1.02018, 0.960409, 0.969977, 0.963979
1.48605, 16.6487, 0.551346, 2.03924, 0.4, 0.000512777, 1.02019, 0.960415, 0.969983, 0.963985
1.48705, 16.6577, 0.551388, 2.03654, 0.4, 0.00049507, 1.0202, 0.960421, 0.969987, 0.96399
1.48805, 16.6665, 0.551424, 2.03384, 0.4, 0.00047736, 1.0202, 0.960427, 0.969992, 0.963996
1.48905, 16.6749, 0.551453, 2.03114, 0.4, 0.000459646, 1.02021, 0.960432, 0.969996, 0.964001
1.49005, 16.683, 0.551476, 2.02845, 0.4, 0.00044193, 1.02022, 0.960437, 0.97, 0.964005
1.49105, 16.6908, 0.551493, 2.02576, 0.4, 0.000424213, 1.02022, 0.960442, 0.970003, 0.964009
1.49205, 16.6983, 0.551502, 2.02307, 0.4, 0.000406495, 1.02023, 0.960446, 0.970007, 0.964013
1.49305, 16.7055, 0.551506, 2.02039, 0.4, 0.000388777, 1.02024, 0.96045, 0.970009, 0.964016
1.49405, 16.7123, 0.551502, 2.01771, 0.4, 0.00037106, 1.02024, 0.960454, 0.970012, 0.96402
1.49505, 16.7188, 0.551493, 2.01504, 0.4, 0.000353344, 1.02025, 0.960458, 0.970014, 0.964023
1.49605, 16.725, 0.551477, 2.01236, 0.4, 0.000335631, 1.02026, 0.960461, 0.970016, 0.964025
1.49705, 16.7309, 0.551454, 2.0097, 0.4, 0.00031792, 1.02026, 0.960464, 0.970018, 0.964027
1.49805, 16.7365, 0.551425, 2.00703, 0.4, 0.000300214, 1.02027, 0.960467, 0.970019, 0.964029
1.49905, 16.7417, 0.55139, 2.00437, 0.4, 0.000282512, 1.02027, 0.960469, 0.97002, 0.964031
1.50005, 16.7466, 0.551348, 2.00172, 0.4, 0.000264816, 1.02028, 0.960471, 0.97002, 0.964032
1.50105, 16.7512, 0.551299, 1.99907, 0.4, 0.000247126, 1.02028, 0.960473, 0.970021, 0.964033
1.50205, 16.7555, 0.551244, 1.99642, 0.4, 0.000229442, 1.02029, 0.960475, 0.970021, 0.964034
1.50305, 16.7595, 0.551183, 1.99378, 0.4, 0.000211766, 1.02029, 0.960476, 0.97002, 0.964034
1.50405, 16.7632, 0.551115, 1.99114, 0.4, 0.000194099, 1.02029, 0.960476, 0.970019, 0.964034
1.50505, 16.7665, 0.551041, 1.9885, 0.4, 0.000176441, 1.0203, 0.960477, 0.970018, 0.964033
1.50605, 16.7695, 0.550961, 1.98587, 0.4, 0.000158792, 1.0203, 0.960478, 0.970017, 0.964033
1.50705, 16.7722, 0.550874, 1.98324, 0.4, 0.000141154, 1.02031, 0.960478, 0.970015, 0.964031
1.50805, 16.7746, 0.550781, 1.98061, 0.4, 0.000123527, 1.02031, 0.960477, 0.970013, 0.96403
1.50905, 16.7767, 0.550682, 1.97799, 0.4, 0.000105913, 1.02031, 0.960477, 0.970011, 0.964028
1.51005, 16.7784, 0.550576, 1.97538, 0.4, 8.83112e-05, 1.02031, 0.960476, 0.970008, 0.964027
1.51105, 16.7798, 0.550464, 1.97276, 0.4, 7.0723e-05, 1.02032, 0.960475, 0.970005, 0.964024
1.51205, 16.7809, 0.550346, 1.97016, 0.4, 5.31491e-05, 1.02032, 0.960474, 0.970002, 0.964022
1.51305, 16.7817, 0.550221, 1.96755, 0.4, 3.55902e-05, 1.02032, 0.960472, 0.969998, 0.964019
1.51405, 16.7822, 0.55009, 1.96495, 0.4, 1.8047e-05, 1.02032, 0.96047, 0.969994, 0.964015
1.51505, 16.7824, 0.549953, 1.96235, 0.4, 5.2039e-07, 1.02033, 0.960468, 0.96999, 0.964012
1.51605, 16.7822, 0.549809, 1.95976, 0.4, -1.6989e-05, 1.02033, 0.960466, 0.969986, 0.964008
1.51705, 16.7818, 0.54966, 1.95717, 0.4, -3.44806e-05, 1.02033, 0.960463, 0.969981, 0.964004
1.51805, 16.781, 0.549504, 1.95459, 0.4, -5.19534e-05, 1.02033, 0.96046, 0.969976, 0.963999
1.51905, 16.7799, 0.549342, 1.95201, 0.4, -6.94069e-05, 1.02033, 0.960457, 0.96997, 0.963994
1.52005, 16.7785, 0.549174, 1.94943, 0.4, -8.68402e-05, 1.02033, 0.960453, 0.969964, 0.963989
1.52105, 16.7768, 0.548999, 1.94686, 0.4, -0.000104253, 1.02033, 0.960449, 0.969958, 0.963984
1.52205, 16.7748, 0.548819, 1.94429, 0.4, -0.000121644, 1.02033, 0.960445, 0.969952, 0.963978
1.52305, 16.7724, 0.548632, 1.94173, 0.4, -0.000139012, 1.02033, 0.960441, 0.969945, 0.963972
1.52405, 16.7697, 0.548439, 1.93917, 0.4, -0.000156358, 1.02033, 0.960436, 0.969938, 0.963966
1.52505, 16.7668, 0.54824, 1.93661, 0.4, -0.00017368, 1.02033, 0.960431, 0.969931, 0.963959
1.52605, 16.7635, 0.548035, 1.93406, 0.4, -0.000190978, 1.02033, 0.960426, 0.969923, 0.963952
1.52705, 16.7599, 0.547824, 1.93151, 0.4, -0.00020825, 1.02033, 0.96042, 0.969915, 0.963945
1.52805, 16.756, 0.547607, 1.92897, 0.4, -0.000225497, 1.02033, 0.960415, 0.969907, 0.963937
1.52905, 16.7518, 0.547384, 1.92643, 0.4, -0.000242717, 1.02033, 0.960409, 0.969898, 0.963929
1.53005, 16.7473, 0.547155, 1.9239, 0.4, -0.00025991, 1.02033, 0.960402, 0.969889, 0.963921
1.53105, 16.7424, 0.54692, 1.92137, 0.4, -0.000277075, 1.02033, 0.960396, 0.96988, 0.963912
1.53205, 16.7373, 0.546678, 1.91884, 0.4, -0.000294212, 1.02032, 0.960389, 0.96987, 0.963903
1.53305, 16.7318, 0.546431, 1.91632, 0.4, -0.000311319, 1.02032, 0.960382, 0.96986, 0.963894
1.53405, 16.7261, 0.546178, 1.9138, 0.4, -0.000328396, 1.02032, 0.960374, 0.96985, 0.963885
1.53505, 16.72, 0.545919, 1.91129, 0.4, -0.000345442, 1.02032, 0.960366, 0.96984, 0.963875
1.53605, 16.7136, 0.545654, 1.90878, 0.4, -0.000362457, 1.02032, 0.960359, 0.969829, 0.963865
1.53705, 16.707, 0.545383, 1.90628, 0.4, -0.00037944, 1.02031, 0.96035, 0.969818, 0.963854
1.53805, 16.7, 0.545106, 1.90378, 0.4, -0.00039639, 1.02031, 0.960342, 0.969807, 0.963844
1.53905, 16.6927, 0.544824, 1.90128, 0.4, -0.000413306, 1.02031, 0.960333, 0.969795, 0.963833
1.54005, 16.6851, 0.544535, 1.89879, 0.4, -0.000430189, 1.0203, 0.960324, 0.969783, 0.963821
1.54105, 16.6772, 0.544241, 1.8963, 0.4, -0.000447036, 1.0203, 0.960314, 0.96977, 0.963809
1.54205, 16.669, 0.543941, 1.89382, 0.4, -0.000463849, 1.0203, 0.960305, 0.969758, 0.963798
1.54305, 16.6605, 0.543635, 1.89135, 0.4, -0.000480624, 1.02029, 0.960295, 0.969745, 0.963785
1.54405, 16.6517, 0.543324, 1.88887, 0.4, -0.000497364, 1.02029, 0.960284, 0.969732, 0.963773
1.54505, 16.6426, 0.543006, 1.8864, 0.4, -0.000514065, 1.02028, 0.960274, 0.969718, 0.96376
1.54605, 16.6332, 0.542683, 1.88394, 0.4, -0.000530728, 1.02028, 0.960263, 0.969704, 0.963747
1.54705, 16.6235, 0.542355, 1.88148, 0.4, -0.000547353, 1.02027, 0.960252, 0.96969, 0.963733
1.54805, 16.6135, 0.54202, 1.87903, 0.4, -0.000563938, 1.02027, 0.960241, 0.969676, 0.963719
1.54905, 16.6032, 0.54168, 1.87658, 0.4, -0.000580483, 1.02026, 0.960229, 0.969661, 0.963705
1.55005, 16.5926, 0.541335, 1.87413, 0.4, -0.000596987, 1.02026, 0.960217, 0.969646, 0.963691
1.55105, 16.5817, 0.540983, 1.87169, 0.4, -0.000613449, 1.02025, 0.960205, 0.969631, 0.963676
1.55205, 16.5705, 0.540626, 1.86925, 0.4, -0.00062987, 1.02025, 0.960193, 0.969615, 0.963661
1.55305, 16.559, 0.540264, 1.86682, 0.4, -0.000646248, 1.02024, 0.96018, 0.969599, 0.963646
1.55405, 16.5472, 0.539896, 1.86439, 0.4, -0.000662582, 1.02023, 0.960167, 0.969583, 0.96363
1.55505, 16.5352, 0.539523, 1.86197, 0.4, -0.000678872, 1.02023, 0.960154, 0.969566, 0.963614
1.55605, 16.5228, 0.539144, 1.85955, 0.4, -0.000695117, 1.02022, 0.96014, 0.969549, 0.963598
1.55705, 16.5101, 0.53876, 1.85714, 0.4, -0.000711318, 1.02021, 0.960127, 0.969532, 0.963581
1.55805, 16.4972, 0.53837, 1.85473, 0.4, -0.000727472, 1.02021, 0.960112, 0.969514, 0.963564
1.55905, 16.484, 0.537975, 1.85233, 0.4, -0.000743579, 1.0202, 0.960098, 0.969497, 0.963547
1.56005, 16.4704, 0.537574, 1.84993, 0.4, -0.000759639, 1.02019, 0.960083, 0.969479, 0.96353
1.56105, 16.4566, 0.537168, 1.84754, 0.4, -0.000775652, 1.02019, 0.960068, 0.96946, 0.963512
1.56205, 16.4425, 0.536757, 1.84515, 0.4, -0.000791616, 1.02018, 0.960053, 0.969441, 0.963494
1.56305, 16.4281, 0.53634, 1.84277, 0.4, -0.000807531, 1.02017, 0.960038, 0.969422, 0.963476
1.56405, 16.4134, 0.535918, 1.84039, 0.4, -0.000823396, 1.02016, 0.960022, 0.969403, 0.963457
1.56505, 16.3985, 0.535491, 1.83801, 0.4, -0.000839211, 1.02015, 0.960006, 0.969383, 0.963438
1.56605, 16.3832, 0.535059, 1.83564, 0.4, -0.000854974, 1.02014, 0.95999, 0.969364, 0.963419
1.56705, 16.3677, 0.534621, 1.83328, 0.4, -0.000870687, 1.02013, 0.959973, 0.969343, 0.963399
1.56805, 16.3519, 0.534178, 1.83092, 0.4, -0.000886347, 1.02013, 0.959956, 0.969323, 0.963379
1.56905, 16.3358, 0.53373, 1.82857, 0.4, -0.000901954, 1.02012, 0.959939, 0.969302, 0.963359
1.57005, 16.3194, 0.533277, 1.82622, 0.4, -0.000917508, 1.02011, 0.959922, 0.969281, 0.963338
1.57105, 16.3027, 0.532819, 1.82388, 0.4, -0.000933008, 1.0201, 0.959904, 0.96926, 0.963317
1.57205, 16.2858, 0.532355, 1.82154, 0.4, -0.000948453, 1.02009, 0.959886, 0.969238, 0.963296
1.57305, 16.2686, 0.531887, 1.8192, 0.4, -0.000963844, 1.02008, 0.959867, 0.969216, 0.963275
1.57405, 16.2511, 0.531414, 1.81687, 0.4, -0.000979178, 1.02007, 0.959849, 0.969194, 0.963253
1.57505, 16.2334, 0.530935, 1.81455, 0.4, -0.000994456, 1.02006, 0.95983, 0.969171, 0.963231
1.57605, 16.2153, 0.530452, 1.81223, 0.4, -0.00100968, 1.02004, 0.959811, 0.969148, 0.963208
1.57705, 16.197, 0.529963, 1.80992, 0.4, -0.00102484, 1.02003, 0.959792, 0.969125, 0.963186
1.57805, 16.1784, 0.52947, 1.80761, 0.4, -0.00103995, 1.02002, 0.959772, 0.969101, 0.963163
1.57905, 16.1596, 0.528972, 1.80531, 0.4, -0.00105499, 1.02001, 0.959752, 0.969077, 0.963139
1.58005, 16.1404, 0.528469, 1.80301, 0.4, -0.00106998, 1.02, 0.959732, 0.969053, 0.963116
1.58105, 16.121, 0.527961, 1.80072, 0.4, -0.00108491, 1.01999, 0.959711, 0.969029, 0.963092
1.58205, 16.1014, 0.527448, 1.79843, 0.4, -0.00109978, 1.01997, 0.95969, 0.969004, 0.963068
1.58305, 16.0815, 0.526931, 1.79615, 0.4, -0.00111459, 1.01996, 0.959669, 0.968979, 0.963043
1.58405, 16.0613, 0.526408, 1.79388, 0.4, -0.00112933, 1.01995, 0.959648, 0.968954, 0.963018
1.58505, 16.0408, 0.525881, 1.79161, 0.4, -0.00114402, 1.01994, 0.959626, 0.968928, 0.962993
1.58605, 16.0201, 0.52535, 1.78934, 0.4, -0.00115864, 1.01992, 0.959604, 0.968902, 0.962968
1.58705, 15.9991, 0.524813, 1.78708, 0.4, -0.00117319, 1.01991, 0.959582, 0.968876, 0.962942
1.58805, 15.9778, 0.524272, 1.78483, 0.4, -0.00118769, 1.0199, 0.959559, 0.96885, 0.962916
1.58905, 15.9563, 0.523727, 1.78258, 0.4, -0.00120212, 1.01988, 0.959536, 0.968823, 0.96289
1.59005, 15.9346, 0.523177, 1.78033, 0.4, -0.00121648, 1.01987, 0.959513, 0.968796, 0.962863
1.59105, 15.9125, 0.522622, 1.7781, 0.4, -0.00123079, 1.01985, 0.95949, 0.968768, 0.962836
1.59205, 15.8903, 0.522063, 1.77586, 0.4, -0.00124502, 1.01984, 0.959466, 0.968741, 0.962809
1.59305, 15.8677, 0.521499, 1.77364, 0.4, -0.00125919, 1.01982, 0.959442, 0.968713, 0.962781
1.59405, 15.8449, 0.520931, 1.77142, 0.4, -0.00127329, 1.01981, 0.959418, 0.968684, 0.962753
1.59505, 15.8219, 0.520359, 1.7692, 0.4, -0.00128732, 1.01979, 0.959393, 0.968656, 0.962725
1.59605, 15.7986, 0.519782, 1.76699, 0.4, -0.00130129, 1.01978, 0.959368, 0.968627, 0.962697
1.59705, 15.775, 0.5192, 1.76479, 0.4, -0.00131519, 1.01976, 0.959343, 0.968598, 0.962668
1.59805, 15.7512, 0.518615, 1.76259, 0.4, -0.00132902, 1.01975, 0.959318, 0.968568, 0.962639
1.59905, 15.7272, 0.518025, 1.7604, 0.4, -0.00134278, 1.01973, 0.959292, 0.968539, 0.962609
1.60005, 15.7029, 0.51743, 1.75821, 0.4, -0.00135647, 1.01971, 0.959266, 0.968509, 0.96258
1.60105, 15.6783, 0.516832, 1.75603, 0.4, -0.00137009, 1.0197, 0.95924, 0.968478, 0.96255
1.60205, 15.6536, 0.516229, 1.75386, 0.4, -0.00138364, 1.01968, 0.959213, 0.968448, 0.962519
1.60305, 15.6285, 0.515622, 1.75169, 0.4, -0.00139712, 1.01966, 0.959186, 0.968417, 0.962489
1.60405, 15.6033, 0.515011, 1.74952, 0.4, -0.00141052, 1.01964, 0.959159, 0.968385, 0.962458
1.60505, 15.5778, 0.514396, 1.74737, 0.4, -0.00142386, 1.01963, 0.959131, 0.968354, 0.962426
1.60605, 15.552, 0.513777, 1.74521, 0.4, -0.00143712, 1.01961, 0.959104, 0.968322, 0.962395
1.60705, 15.526, 0.513154, 1.74307, 0.4, -0.0014503, 1.01959, 0.959076, 0.96829, 0.962363
1.60805, 15.4998, 0.512527, 1.74093, 0.4, -0.00146342, 1.01957, 0.959047, 0.968257, 0.962331
1.60905, 15.4733, 0.511895, 1.7388, 0.4, -0.00147646, 1.01955, 0.959019, 0.968225, 0.962298
1.61005, 15.4466, 0.51126, 1.73667, 0.4, -0.00148943, 1.01953, 0.95899, 0.968192, 0.962265
1.61105, 15.4197, 0.510621, 1.73455, 0.4, -0.00150232, 1.01952, 0.958961, 0.968158, 0.962232
1.61205, 15.3926, 0.509978, 1.73243, 0.4, -0.00151513, 1.0195, 0.958931, 0.968125, 0.962199
1.61305, 15.3652, 0.509331, 1.73032, 0.4, -0.00152787, 1.01948, 0.958901, 0.968091, 0.962165
1.61405, 15.3376, 0.508681, 1.72822, 0.4, -0.00154053, 1.01946, 0.958871, 0.968057, 0.962131
1.61505, 15.3097, 0.508026, 1.72612, 0.4, -0.00155312, 1.01944, 0.95884, 0.968022, 0.962097
1.61605, 15.2816, 0.507368, 1.72403, 0.4, -0.00156563, 1.01942, 0.95881, 0.967988, 0.962062
1.61705, 15.2533, 0.506706, 1.72195, 0.4, -0.00157806, 1.01939, 0.958779, 0.967953, 0.962027
1.61805, 15.2248, 0.50604, 1.71987, 0.4, -0.00159041, 1.01937, 0.958748, 0.967917, 0.961992
1.61905, 15.1961, 0.505371, 1.7178, 0.4, -0.00160269, 1.01935, 0.958716, 0.967882, 0.961956
1.62005, 15.1671, 0.504698, 1.71573, 0.4, -0.00161488, 1.01933, 0.958684, 0.967846, 0.96192
1.62105, 15.138, 0.504022, 1.71368, 0.4, -0.001627, 1.01931, 0.958652, 0.96781, 0.961884
1.62205, 15.1086, 0.503342, 1.71162, 0.4, -0.00163903, 1.01929, 0.958619, 0.967773, 0.961848
1.62305, 15.0789, 0.502659, 1.70958, 0.4, -0.00165099, 1.01926, 0.958587, 0.967736, 0.961811
1.62405, 15.0491, 0.501971, 1.70754, 0.4, -0.00166286, 1.01924, 0.958553, 0.967699, 0.961774
1.62505, 15.0191, 0.501281, 1.7055, 0.4, -0.00167466, 1.01922, 0.95852, 0.967662, 0.961737
1.62605, 14.9888, 0.500587, 1.70348, 0.4, -0.00168637, 1.0192, 0.958486, 0.967624, 0.961699
1.62705, 14.9584, 0.49989, 1.70146, 0.4, -0.001698, 1.01917, 0.958452, 0.967586, 0.961661
1.62805, 14.9277, 0.499189, 1.69944, 0.4, -0.00170955, 1.01915, 0.958418, 0.967548, 0.961623
1.62905, 14.8968, 0.498486, 1.69744, 0.4, -0.00172102, 1.01913, 0.958384, 0.96751, 0.961584
1.63005, 14.8657, 0.497779, 1.69544, 0.4, -0.0017324, 1.0191, 0.958349, 0.967471, 0.961545
1.63105, 14.8345, 0.497068, 1.69344, 0.4, -0.0017437, 1.01908, 0.958314, 0.967432, 0.961506
1.63205, 14.803, 0.496355, 1.69146, 0.4, -0.00175492, 1.01905, 0.958278, 0.967392, 0.961467
1.63305, 14.7713, 0.495638, 1.68947, 0.4, -0.00176605, 1.01903, 0.958242, 0.967353, 0.961427
1.63405, 14.7394, 0.494918, 1.6875, 0.4, -0.0017771, 1.019, 0.958206, 0.967313, 0.961387
1.63505, 14.7073, 0.494195, 1.68553, 0.4, -0.00178806, 1.01898, 0.95817, 0.967273, 0.961346
1.63605, 14.675, 0.493469, 1.68357, 0.4, -0.00179894, 1.01895, 0.958133, 0.967232, 0.961306
1.63705, 14.6425, 0.49274, 1.68162, 0.4, -0.00180973, 1.01892, 0.958096, 0.967191, 0.961265
1.63805, 14.6099, 0.492008, 1.67967, 0.4, -0.00182044, 1.0189, 0.958059, 0.96715, 0.961223
1.63905, 14.577, 0.491273, 1.67773, 0.4, -0.00183106, 1.01887, 0.958022, 0.967109, 0.961182
1.64005, 14.544, 0.490535, 1.6758, 0.4, -0.00184159, 1.01884, 0.957984, 0.967067, 0.96114
1.64105, 14.5107, 0.489795, 1.67388, 0.4, -0.00185204, 1.01882, 0.957946, 0.967026, 0.961098
1.64205, 14.4773, 0.489051, 1.67196, 0.4, -0.0018624, 1.01879, 0.957907, 0.966983, 0.961055
1.64305, 14.4437, 0.488305, 1.67004, 0.4, -0.00187267, 1.01876, 0.957868, 0.966941, 0.961012
1.64405, 14.4099, 0.487555, 1.66814, 0.4, -0.00188286, 1.01873, 0.957829, 0.966898, 0.960969
1.64505, 14.3759, 0.486804, 1.66624, 0.4, -0.00189295, 1.01871, 0.95779, 0.966855, 0.960926
1.64605, 14.3417, 0.486049, 1.66435, 0.4, -0.00190296, 1.01868, 0.95775, 0.966812, 0.960882
1.64705, 14.3074, 0.485292, 1.66247, 0.4, -0.00191288, 1.01865, 0.95771, 0.966769, 0.960838
1.64805, 14.2729, 0.484532, 1.66059, 0.4, -0.00192271, 1.01862, 0.95767, 0.966725, 0.960794
1.64905, 14.2382, 0.483769, 1.65872, 0.4, -0.00193245, 1.01859, 0.95763, 0.966681, 0.960749
1.65005, 14.2033, 0.483004, 1.65686, 0.4, -0.0019421, 1.01856, 0.957589, 0.966636, 0.960704
1.65105, 14.1682, 0.482237, 1.655, 0.4, -0.00195166, 1.01853, 0.957548, 0.966592, 0.960659
1.65205, 14.133, 0.481467, 1.65316, 0.4, -0.00196113, 1.0185, 0.957506, 0.966547, 0.960613
1.65305, 14.0976, 0.480694, 1.65131, 0.4, -0.00197051, 1.01847, 0.957465, 0.966502, 0.960568
1.65405, 14.0621, 0.479919, 1.64948, 0.4, -0.0019798, 1.01844, 0.957422, 0.966456, 0.960522
1.65505, 14.0264, 0.479142, 1.64766, 0.4, -0.001989, 1.01841, 0.95738, 0.96641, 0.960475
1.65605, 13.9905, 0.478363, 1.64584, 0.4, -0.00199811, 1.01838, 0.957338, 0.966364, 0.960429
1.65705, 13.9544, 0.477581, 1.64403, 0.4, -0.00200712, 1.01834, 0.957295, 0.966318, 0.960382
1.65805, 13.9182, 0.476796, 1.64222, 0.4, -0.00201604, 1.01831, 0.957251, 0.966272, 0.960334
1.65905, 13.8819, 0.47601, 1.64043, 0.4, -0.00202488, 1.01828, 0.957208, 0.966225, 0.960287
1.66005, 13.8453, 0.475222, 1.63864, 0.4, -0.00203361, 1.01825, 0.957164, 0.966178, 0.960239
1.66105, 13.8086, 0.474431, 1.63685, 0.4, -0.00204226, 1.01822, 0.95712, 0.96613, 0.960191
1.66205, 13.7718, 0.473638, 1.63508, 0.4, -0.00205081, 1.01818, 0.957076, 0.966083, 0.960143
1.66305, 13.7348, 0.472843, 1.63331, 0.4, -0.00205927, 1.01815, 0.957031, 0.966035, 0.960094
1.66405, 13.6977, 0.472046, 1.63156, 0.4, -0.00206764, 1.01812, 0.956986, 0.965987, 0.960045
1.66505, 13.6604, 0.471248, 1.6298, 0.4, -0.00207591, 1.01808, 0.956941, 0.965939, 0.959996
1.66605, 13.6229, 0.470447, 1.62806, 0.4, -0.00208409, 1.01805, 0.956895, 0.96589, 0.959946
1.66705, 13.5853, 0.469644, 1.62632, 0.4, -0.00209218, 1.01801, 0.956849, 0.965841, 0.959896
1.66805, 13.5476, 0.468839, 1.6246, 0.4, -0.00210017, 1.01798, 0.956803, 0.965792, 0.959846
1.66905, 13.5097, 0.468032, 1.62287, 0.4, -0.00210806, 1.01794, 0.956757, 0.965742, 0.959796
1.67006, 13.4717, 0.467224, 1.62116, 0.4, -0.00211587, 1.01791, 0.95671, 0.965693, 0.959745
1.67106, 13.4336, 0.466414, 1.61946, 0.4, -0.00212357, 1.01787, 0.956663, 0.965643, 0.959694
1.67206, 13.3953, 0.465602, 1.61776, 0.4, -0.00213118, 1.01784, 0.956616, 0.965593, 0.959643
1.67306, 13.3568, 0.464789, 1.61607, 0.4, -0.0021387, 1.0178, 0.956568, 0.965542, 0.959592
1.67406, 13.3183, 0.463974, 1.61439, 0.4, -0.00214612, 1.01776, 0.95652, 0.965492, 0.95954
1.67506, 13.2796, 0.463157, 1.61271, 0.4, -0.00215345, 1.01773, 0.956472, 0.965441, 0.959488
1.67606, 13.2408, 0.462338, 1.61104, 0.4, -0.00216068, 1.01769, 0.956424, 0.96539, 0.959436
1.67706, 13.2018, 0.461519, 1.60939, 0.4, -0.00216781, 1.01765, 0.956375, 0.965338, 0.959383
1.67806, 13.1627, 0.460697, 1.60774, 0.4, -0.00217485, 1.01761, 0.956326, 0.965287, 0.95933
1.67906, 13.1235, 0.459874, 1.60609, 0.4, -0.00218179, 1.01757, 0.956277, 0.965235, 0.959277
1.68006, 13.0842, 0.45905, 1.60446, 0.4, -0.00218863, 1.01754, 0.956227, 0.965183, 0.959224
1.68106, 13.0447, 0.458224, 1.60283, 0.4, -0.00219538, 1.0175, 0.956177, 0.96513, 0.95917
1.68206, 13.0051, 0.457397, 1.60121, 0.4, -0.00220203, 1.01746, 0.956127, 0.965078, 0.959116
1.68306, 12.9654, 0.456568, 1.5996, 0.4, -0.00220858, 1.01742, 0.956077, 0.965025, 0.959062
1.68406, 12.9256, 0.455739, 1.598, 0.4, -0.00221504, 1.01738, 0.956026, 0.964972, 0.959007
1.68506, 12.8857, 0.454908, 1.5964, 0.4, -0.0022214, 1.01734, 0.955975, 0.964918, 0.958952
1.68606, 12.8457, 0.454076, 1.59482, 0.4, -0.00222766, 1.0173, 0.955924, 0.964865, 0.958897
1.68706, 12.8055, 0.453242, 1.59324, 0.4, -0.00223383, 1.01726, 0.955872, 0.964811, 0.958842
1.68806, 12.7652, 0.452408, 1.59167, 0.4, -0.00223989, 1.01722, 0.955821, 0.964757, 0.958787
1.68906, 12.7249, 0.451572, 1.59011, 0.4, -0.00224586, 1.01718, 0.955769, 0.964703, 0.958731
1.69006, 12.6844, 0.450736, 1.58855, 0.4, -0.00225173, 1.01714, 0.955716, 0.964648, 0.958675
1.69106, 12.6438, 0.449898, 1.58701, 0.4, -0.0022575, 1.0171, 0.955663, 0.964593, 0.958618
1.69206, 12.6031, 0.449059, 1.58547, 0.4, -0.00226318, 1.01705, 0.955611, 0.964538, 0.958562
1.69306, 12.5623, 0.44822, 1.58394, 0.4, -0.00226875, 1.01701, 0.955557, 0.964483, 0.958505
1.69406, 12.5214, 0.447379, 1.58242, 0.4, -0.00227423, 1.01697, 0.955504, 0.964428, 0.958448
1.69506, 12.4805, 0.446538, 1.58091, 0.4, -0.00227961, 1.01693, 0.95545, 0.964372, 0.95839
1.69606, 12.4394, 0.445696, 1.5794, 0.4, -0.00228489, 1.01688, 0.955396, 0.964316, 0.958333
1.69706, 12.3982, 0.444853, 1.57791, 0.4, -0.00229007, 1.01684, 0.955342, 0.96426, 0.958275
1.69806, 12.3569, 0.444009, 1.57642, 0.4, -0.00229516, 1.0168, 0.955287, 0.964204, 0.958217
1.69906, 12.3156, 0.443164, 1.57494, 0.4, -0.00230014, 1.01675, 0.955233, 0.964147, 0.958159
1.70006, 12.2741, 0.442319, 1.57347, 0.4, -0.00230503, 1.01671, 0.955178, 0.964091, 0.9581
1.70106, 12.2326, 0.441473, 1.57201, 0.4, -0.00230981, 1.01666, 0.955122, 0.964034, 0.958041
1.70206, 12.191, 0.440627, 1.57055, 0.4, -0.0023145, 1.01662, 0.955067, 0.963977, 0.957982
1.70306, 12.1493, 0.43978, 1.56911, 0.4, -0.00231909, 1.01657, 0.955011, 0.963919, 0.957923
1.70406, 12.1075, 0.438932, 1.56767, 0.4, -0.00232358, 1.01653, 0.954955, 0.963862, 0.957863
1.70506, 12.0656, 0.438084, 1.56624, 0.4, -0.00232797, 1.01648, 0.954898, 0.963804, 0.957803
1.70606, 12.0237, 0.437236, 1.56482, 0.4, -0.00233226, 1.01644, 0.954842, 0.963746, 0.957743
1.70706, 11.9817, 0.436387, 1.56341, 0.4, -0.00233645, 1.01639, 0.954785, 0.963688, 0.957683
1.70806, 11.9396, 0.435537, 1.56201, 0.4, -0.00234054, 1.01634, 0.954728, 0.963629, 0.957623
1.70906, 11.8974, 0.434688, 1.56061, 0.4, -0.00234453, 1.0163, 0.95467, 0.963571, 0.957562
1.71006, 11.8552, 0.433838, 1.55923, 0.4, -0.00234843, 1.01625, 0.954613, 0.963512, 0.957501
1.71106, 11.8128, 0.432988, 1.55785, 0.4, -0.00235222, 1.0162, 0.954555, 0.963453, 0.95744
1.71206, 11.7705, 0.432137, 1.55648, 0.4, -0.00235591, 1.01615, 0.954497, 0.963394, 0.957378
1.71306, 11.728, 0.431286, 1.55512, 0.4, -0.00235951, 1.01611, 0.954438, 0.963334, 0.957317
1.71406, 11.6855, 0.430435, 1.55377, 0.4, -0.002363, 1.01606, 0.95438, 0.963275, 0.957255
1.71506, 11.643, 0.429584, 1.55243, 0.4, -0.0023664, 1.01601, 0.954321, 0.963215, 0.957193
1.71606, 11.6003, 0.428733, 1.55109, 0.4, -0.00236969, 1.01596, 0.954262, 0.963155, 0.957131
1.71706, 11.5577, 0.427882, 1.54977, 0.4, -0.00237289, 1.01591, 0.954202, 0.963095, 0.957068
1.71806, 11.5149, 0.427031, 1.54845, 0.4, -0.00237598, 1.01586, 0.954143, 0.963034, 0.957005
1.71906, 11.4721, 0.42618, 1.54714, 0.4, -0.00237898, 1.01581, 0.954083, 0.962974, 0.956942
1.72006, 11.4293, 0.425329, 1.54584, 0.4, -0.00238188, 1.01576, 0.954023, 0.962913, 0.956879
1.72106, 11.3864, 0.424477, 1.54455, 0.4, -0.00238468, 1.01571, 0.953962, 0.962852, 0.956816
1.72206, 11.3434, 0.423627, 1.54327, 0.4, -0.00238737, 1.01566, 0.953902, 0.962791, 0.956752
1.72306, 11.3004, 0.422776, 1.542, 0.4, -0.00238997, 1.01561, 0.953841, 0.96273, 0.956688
1.72406, 11.2574, 0.421925, 1.54074, 0.4, -0.00239247, 1.01556, 0.95378, 0.962669, 0.956624
1.72506, 11.2143, 0.421075, 1.53948, 0.4, -0.00239487, 1.01551, 0.953719, 0.962607, 0.95656
1.72606, 11.1712, 0.420225, 1.53823, 0.4, -0.00239717, 1.01546, 0.953657, 0.962545, 0.956496
1.72706, 11.128, 0.419375, 1.537, 0.4, -0.00239937, 1.0154, 0.953596, 0.962483, 0.956431
1.72806, 11.0848, 0.418525, 1.53577, 0.4, -0.00240147, 1.01535, 0.953534, 0.962421, 0.956366
1.72906, 11.0415, 0.417676, 1.53455, 0.4, -0.00240348, 1.0153, 0.953472, 0.962359, 0.956301
1.73006, 10.9983, 0.416828, 1.53334, 0.4, -0.00240538, 1.01525, 0.953409, 0.962297, 0.956236
1.73106, 10.9549, 0.41598, 1.53213, 0.4, -0.00240718, 1.01519, 0.953347, 0.962234, 0.956171
1.73206, 10.9116, 0.415132, 1.53094, 0.4, -0.00240889, 1.01514, 0.953284, 0.962171, 0.956105
1.73306, 10.8682, 0.414285, 1.52976, 0.4, -0.00241049, 1.01509, 0.953221, 0.962108, 0.956039
1.73406, 10.8248, 0.413438, 1.52858, 0.4, -0.002412, 1.01503, 0.953158, 0.962045, 0.955974
1.73506, 10.7814, 0.412592, 1.52742, 0.4, -0.0024134, 1.01498, 0.953094, 0.961982, 0.955907
1.73606, 10.7379, 0.411746, 1.52626, 0.4, -0.00241471, 1.01492, 0.953031, 0.961919, 0.955841
1.73706, 10.6945, 0.410901, 1.52511, 0.4, -0.00241592, 1.01487, 0.952967, 0.961855, 0.955775
1.73806, 10.651, 0.410057, 1.52397, 0.4, -0.00241703, 1.01481, 0.952903, 0.961792, 0.955708
1.73906, 10.6074, 0.409214, 1.52284, 0.4, -0.00241805, 1.01476, 0.952839, 0.961728, 0.955641
1.74006, 10.5639, 0.408371, 1.52172, 0.4, -0.00241896, 1.0147, 0.952774, 0.961664, 0.955574
1.74106, 10.5204, 0.407529, 1.5206, 0.4, -0.00241978, 1.01465, 0.95271, 0.9616, 0.955507
1.74206, 10.4768, 0.406688, 1.5195, 0.4, -0.00242049, 1.01459, 0.952645, 0.961536, 0.95544
1.74306, 10.4332, 0.405848, 1.51841, 0.4, -0.00242111, 1.01453, 0.95258, 0.961472, 0.955372
1.74406, 10.3896, 0.405009, 1.51732, 0.4, -0.00242163, 1.01448, 0.952515, 0.961407, 0.955305
1.74506, 10.346, 0.40417, 1.51624, 0.4, -0.00242205, 1.01442, 0.952449, 0.961343, 0.955237
1.74606, 10.3024, 0.403333, 1.51518, 0.4, -0.00242238, 1.01436, 0.952383, 0.961278, 0.955169
1.74706, 10.2588, 0.402497, 1.51412, 0.4, -0.00242261, 1.01431, 0.952318, 0.961213, 0.955101
1.74806, 10.2152, 0.401661, 1.51307, 0.4, -0.00242274, 1.01425, 0.952252, 0.961148, 0.955032
1.74906, 10.1716, 0.400827, 1.51203, 0.4, -0.00242277, 1.01419, 0.952186, 0.961083, 0.954964
1.75006, 10.128, 0.399993, 1.511, 0.4, -0.0024227, 1.01413, 0.952119, 0.961018, 0.954895
1.75106, 10.0844, 0.399161, 1.50997, 0.4, -0.00242254, 1.01408, 0.952053, 0.960953, 0.954827
1.75206, 10.0408, 0.398331, 1.50896, 0.4, -0.00242228, 1.01402, 0.951986, 0.960887, 0.954758
1.75306, 9.9972, 0.397501, 1.50796, 0.4, -0.00242192, 1.01396, 0.951919, 0.960822, 0.954689
1.75406, 9.9536, 0.396672, 1.50696, 0.4, -0.00242147, 1.0139, 0.951852, 0.960756, 0.95462
1.75506, 9.91002, 0.395845, 1.50597, 0.4, -0.00242092, 1.01384, 0.951785, 0.960691, 0.95455
1.75606, 9.86645, 0.395019, 1.505, 0.4, -0.00242027, 1.01378, 0.951718, 0.960625, 0.954481
1.75706, 9.82289, 0.394194, 1.50403, 0.4, -0.00241953, 1.01372, 0.95165, 0.960559, 0.954411
1.75806, 9.77935, 0.393371, 1.50307, 0.4, -0.00241869, 1.01366, 0.951582, 0.960493, 0.954342
1.75906, 9.73582, 0.392549, 1.50212, 0.4, -0.00241775, 1.0136, 0.951515, 0.960427, 0.954272
1.76006, 9.6923, 0.391729, 1.50118, 0.4, -0.00241672, 1.01354, 0.951447, 0.960361, 0.954202
1.76106, 9.64881, 0.390909, 1.50025, 0.4, -0.00241559, 1.01348, 0.951379, 0.960294, 0.954132
1.76206, 9.60534, 0.390092, 1.49932, 0.4, -0.00241437, 1.01342, 0.95131, 0.960228, 0.954062
1.76306, 9.5619, 0.389276, 1.49841, 0.4, -0.00241305, 1.01336, 0.951242, 0.960161, 0.953991
1.76406, 9.51847, 0.388462, 1.4975, 0.4, -0.00241164, 1.0133, 0.951173, 0.960095, 0.953921
1.76506, 9.47508, 0.387649, 1.49661, 0.4, -0.00241013, 1.01323, 0.951105, 0.960028, 0.953851
1.76606, 9.43171, 0.386837, 1.49572, 0.4, -0.00240853, 1.01317, 0.951036, 0.959962, 0.95378
1.76706, 9.38837, 0.386028, 1.49484, 0.4, -0.00240683, 1.01311, 0.950967, 0.959895, 0.953709
1.76806, 9.34506, 0.38522, 1.49398, 0.4, -0.00240504, 1.01305, 0.950897, 0.959828, 0.953638
1.76906, 9.30179, 0.384414, 1.49312, 0.4, -0.00240315, 1.01299, 0.950828, 0.959761, 0.953568
1.77006, 9.25855, 0.383609, 1.49227, 0.4, -0.00240117, 1.01292, 0.950759, 0.959694, 0.953496
1.77106, 9.21534, 0.382806, 1.49143, 0.4, -0.00239909, 1.01286, 0.950689, 0.959627, 0.953425
1.77206, 9.17218, 0.382005, 1.49059, 0.4, -0.00239693, 1.0128, 0.95062, 0.95956, 0.953354
1.77306, 9.12905, 0.381206, 1.48977, 0.4, -0.00239467, 1.01273, 0.95055, 0.959493, 0.953283
1.77406, 9.08597, 0.380409, 1.48896, 0.4, -0.00239231, 1.01267, 0.95048, 0.959425, 0.953212
1.77506, 9.04293, 0.379613, 1.48815, 0.4, -0.00238986, 1.01261, 0.95041, 0.959358, 0.95314
1.77606, 8.99993, 0.37882, 1.48735, 0.4, -0.00238732, 1.01254, 0.95034, 0.959291, 0.953069
1.77706, 8.95698, 0.378029, 1.48657, 0.4, -0.00238469, 1.01248, 0.95027, 0.959224, 0.952997
1.77806, 8.91408, 0.377239, 1.48579, 0.4, -0.00238197, 1.01241, 0.950199, 0.959156, 0.952925
1.77906, 8.87123, 0.376451, 1.48502, 0.4, -0.00237915, 1.01235, 0.950129, 0.959089, 0.952854
1.78006, 8.82843, 0.375666, 1.48426, 0.4, -0.00237624, 1.01228, 0.950058, 0.959021, 0.952782
1.78106, 8.78569, 0.374882, 1.48351, 0.4, -0.00237324, 1.01222, 0.949987, 0.958954, 0.95271
1.78206, 8.743, 0.374101, 1.48277, 0.4, -0.00237015, 1.01215, 0.949917, 0.958886, 0.952638
1.78306, 8.70036, 0.373322, 1.48204, 0.4, -0.00236697, 1.01209, 0.949846, 0.958818, 0.952566
1.78406, 8.65778, 0.372545, 1.48131, 0.4, -0.0023637, 1.01202, 0.949775, 0.958751, 0.952494
1.78506, 8.61527, 0.37177, 1.4806, 0.4, -0.00236033, 1.01196, 0.949704, 0.958683, 0.952422
1.78606, 8.57281, 0.370997, 1.47989, 0.4, -0.00235688, 1.01189, 0.949633, 0.958615, 0.952349
1.78706, 8.53042, 0.370227, 1.47919, 0.4, -0.00235333, 1.01182, 0.949561, 0.958548, 0.952277
1.78806, 8.48809, 0.369458, 1.47851, 0.4, -0.0023497, 1.01176, 0.94949, 0.95848, 0.952205
1.78906, 8.44583, 0.368693, 1.47783, 0.4, -0.00234598, 1.01169, 0.949419, 0.958412, 0.952133
1.79006, 8.40363, 0.367929, 1.47716, 0.4, -0.00234217, 1.01162, 0.949347, 0.958344, 0.95206
1.79106, 8.36151, 0.367168, 1.4765, 0.4, -0.00233827, 1.01156, 0.949276, 0.958277, 0.951988
1.79206, 8.31946, 0.366409, 1.47584, 0.4, -0.00233428, 1.01149, 0.949204, 0.958209, 0.951916
1.79306, 8.27747, 0.365652, 1.4752, 0.4, -0.0023302, 1.01142, 0.949132, 0.958141, 0.951843
1.79406, 8.23557, 0.364898, 1.47457, 0.4, -0.00232603, 1.01136, 0.949061, 0.958073, 0.951771
1.79506, 8.19374, 0.364147, 1.47394, 0.4, -0.00232178, 1.01129, 0.948989, 0.958005, 0.951698
1.79606, 8.15198, 0.363398, 1.47332, 0.4, -0.00231744, 1.01122, 0.948917, 0.957938, 0.951626
1.79706, 8.11031, 0.362651, 1.47272, 0.4, -0.00231301, 1.01115, 0.948845, 0.95787, 0.951553
1.79806, 8.06871, 0.361907, 1.47212, 0.4, -0.0023085, 1.01108, 0.948773, 0.957802, 0.95148
1.79906, 8.0272, 0.361166, 1.47153, 0.4, -0.00230389, 1.01102, 0.948701, 0.957734, 0.951408
1.80006, 7.98577, 0.360427, 1.47095, 0.4, -0.00229921, 1.01095, 0.948629, 0.957667, 0.951335
1.80106, 7.94443, 0.35969, 1.47037, 0.4, -0.00229443, 1.01088, 0.948557, 0.957599, 0.951263
1.80206, 7.90317, 0.358957, 1.46981, 0.4, -0.00228957, 1.01081, 0.948485, 0.957531, 0.95119
1.80306, 7.862, 0.358226, 1.46926, 0.4, -0.00228463, 1.01074, 0.948413, 0.957464, 0.951117
1.80406, 7.82092, 0.357498, 1.46871, 0.4, -0.0022796, 1.01067, 0.94834, 0.957396, 0.951045
1.80506, 7.77994, 0.356772, 1.46817, 0.4, -0.00227448, 1.0106, 0.948268, 0.957328, 0.950972
1.80606, 7.73904, 0.356049, 1.46764, 0.4, -0.00226928, 1.01053, 0.948196, 0.957261, 0.9509
1.80706, 7.69824, 0.355329, 1.46712, 0.4, -0.002264, 1.01047, 0.948124, 0.957193, 0.950827
1.80806, 7.65754, 0.354612, 1.46661, 0.4, -0.00225864, 1.0104, 0.948051, 0.957126, 0.950755
1.80906, 7.61693, 0.353898, 1.46611, 0.4, -0.00225319, 1.01033, 0.947979, 0.957058, 0.950682
1.81006, 7.57642, 0.353186, 1.46562, 0.4, -0.00224765, 1.01026, 0.947906, 0.956991, 0.950609
1.81106, 7.53601, 0.352477, 1.46513, 0.4, -0.00224204, 1.01019, 0.947834, 0.956923, 0.950537
1.81206, 7.49571, 0.351771, 1.46466, 0.4, -0.00223634, 1.01012, 0.947762, 0.956856, 0.950464
1.81306, 7.4555, 0.351068, 1.46419, 0.4, -0.00223056, 1.01005, 0.947689, 0.956789, 0.950392
1.81406, 7.41541, 0.350368, 1.46373, 0.4, -0.0022247, 1.00998, 0.947617, 0.956721, 0.95032
1.81506, 7.37541, 0.349671, 1.46328, 0.4, -0.00221875, 1.00991, 0.947544, 0.956654, 0.950247
1.81606, 7.33553, 0.348977, 1.46284, 0.4, -0.00221273, 1.00984, 0.947472, 0.956587, 0.950175
1.81706, 7.29575, 0.348286, 1.4624, 0.4, -0.00220663, 1.00976, 0.947399, 0.95652, 0.950103
1.81806, 7.25609, 0.347598, 1.46198, 0.4, -0.00220044, 1.00969, 0.947327, 0.956453, 0.95003
1.81906, 7.21654, 0.346913, 1.46156, 0.4, -0.00219418, 1.00962, 0.947255, 0.956386, 0.949958
1.82006, 7.1771, 0.346231, 1.46115, 0.4, -0.00218783, 1.00955, 0.947182, 0.956319, 0.949886
1.82106, 7.13777, 0.345552, 1.46075, 0.4, -0.00218141, 1.00948, 0.94711, 0.956253, 0.949814
1.82206, 7.09857, 0.344876, 1.46036, 0.4, -0.00217491, 1.00941, 0.947038, 0.956186, 0.949742
1.82306, 7.05948, 0.344204, 1.45998, 0.4, -0.00216832, 1.00934, 0.946965, 0.956119, 0.94967
1.82406, 7.02051, 0.343535, 1.45961, 0.4, -0.00216167, 1.00927, 0.946893, 0.956053, 0.949598
1.82506, 6.98166, 0.342868, 1.45924, 0.4, -0.00215493, 1.0092, 0.946821, 0.955986, 0.949526
1.82606, 6.94293, 0.342205, 1.45888, 0.4, -0.00214811, 1.00912, 0.946748, 0.95592, 0.949454
1.82706, 6.90432, 0.341545, 1.45853, 0.4, -0.00214122, 1.00905, 0.946676, 0.955854, 0.949382
1.82806, 6.86584, 0.340889, 1.45819, 0.4, -0.00213426, 1.00898, 0.946604, 0.955788, 0.949311
1.82906, 6.82749, 0.340236, 1.45786, 0.4, -0.00212721, 1.00891, 0.946532, 0.955721, 0.949239
1.83006, 6.78926, 0.339586, 1.45754, 0.4, -0.00212009, 1.00884, 0.94646, 0.955655, 0.949167
1.83106, 6.75116, 0.338939, 1.45722, 0.4, -0.0021129, 1.00876, 0.946388, 0.955589, 0.949096
1.83206, 6.7132, 0.338295, 1.45692, 0.4, -0.00210563, 1.00869, 0.946316, 0.955524, 0.949025
1.83306, 6.67536, 0.337655, 1.45662, 0.4, -0.00209828, 1.00862, 0.946244, 0.955458, 0.948953
1.83406, 6.63766, 0.337019, 1.45633, 0.4, -0.00209087, 1.00855, 0.946172, 0.955393, 0.948882
1.83506, 6.60009, 0.336385, 1.45604, 0.4, -0.00208337, 1.00848, 0.9461, 0.955327, 0.948811
1.83606, 6.56266, 0.335756, 1.45577, 0.4, -0.00207581, 1.0084, 0.946028, 0.955262, 0.94874
1.83706, 6.52536, 0.335129, 1.4555, 0.4, -0.00206817, 1.00833, 0.945956, 0.955196, 0.948669
1.83806, 6.4882, 0.334506, 1.45524, 0.4, -0.00206046, 1.00826, 0.945884, 0.955131, 0.948599
1.83906, 6.45118, 0.333887, 1.45499, 0.4, -0.00205267, 1.00819, 0.945813, 0.955066, 0.948528
1.84006, 6.41431, 0.333271, 1.45475, 0.4, -0.00204482, 1.00811, 0.945741, 0.955001, 0.948457
1.84106, 6.37757, 0.332658, 1.45452, 0.4, -0.00203689, 1.00804, 0.94567, 0.954937, 0.948387
1.84206, 6.34098, 0.332049, 1.45429, 0.4, -0.00202889, 1.00797, 0.945599, 0.954872, 0.948317
1.84306, 6.30453, 0.331444, 1.45407, 0.4, -0.00202082, 1.0079, 0.945527, 0.954808, 0.948246
1.84406, 6.26823, 0.330841, 1.45386, 0.4, -0.00201268, 1.00782, 0.945456, 0.954743, 0.948176
1.84506, 6.23207, 0.330243, 1.45366, 0.4, -0.00200448, 1.00775, 0.945385, 0.954679, 0.948106
1.84606, 6.19606, 0.329648, 1.45347, 0.4, -0.0019962, 1.00768, 0.945314, 0.954615, 0.948036
1.84706, 6.16021, 0.329057, 1.45328, 0.4, -0.00198785, 1.0076, 0.945243, 0.954551, 0.947967
1.84806, 6.1245, 0.32847, 1.4531, 0.4, -0.00197944, 1.00753, 0.945172, 0.954488, 0.947897
1.84906, 6.08895, 0.327886, 1.45293, 0.4, -0.00197095, 1.00746, 0.945101, 0.954424, 0.947828
1.85006, 6.05355, 0.327306, 1.45277, 0.4, -0.0019624, 1.00738, 0.94503, 0.95436, 0.947758
1.85106, 6.0183, 0.326729, 1.45261, 0.4, -0.00195378, 1.00731, 0.94496, 0.954297, 0.947689
1.85206, 5.98321, 0.326156, 1.45246, 0.4, -0.0019451, 1.00724, 0.94489, 0.954234, 0.94762
1.85306, 5.94828, 0.325587, 1.45232, 0.4, -0.00193635, 1.00717, 0.944819, 0.954171, 0.947551
1.85406, 5.9135, 0.325022, 1.45219, 0.4, -0.00192753, 1.00709, 0.944749, 0.954108, 0.947483
1.85506, 5.87888, 0.32446, 1.45207, 0.4, -0.00191865, 1.00702, 0.944679, 0.954046, 0.947414
1.85606, 5.84443, 0.323902, 1.45195, 0.4, -0.0019097, 1.00695, 0.944609, 0.953983, 0.947346
1.85706, 5.81013, 0.323348, 1.45184, 0.4, -0.00190069, 1.00687, 0.944539, 0.953921, 0.947277
1.85806, 5.776, 0.322798, 1.45174, 0.4, -0.00189162, 1.0068, 0.944469, 0.953859, 0.947209
1.85906, 5.74203, 0.322251, 1.45165, 0.4, -0.00188248, 1.00673, 0.9444, 0.953797, 0.947141
1.86006, 5.70823, 0.321708, 1.45156, 0.4, -0.00187327, 1.00665, 0.94433, 0.953735, 0.947074
1.86106, 5.6746, 0.32117, 1.45148, 0.4, -0.00186401, 1.00658, 0.944261, 0.953674, 0.947006
1.86206, 5.64113, 0.320635, 1.45141, 0.4, -0.00185468, 1.00651, 0.944192, 0.953612, 0.946939
1.86306, 5.60783, 0.320103, 1.45134, 0.4, -0.00184529, 1.00643, 0.944122, 0.953551, 0.946871
1.86406, 5.5747, 0.319576, 1.45129, 0.4, -0.00183584, 1.00636, 0.944053, 0.95349, 0.946804
1.86506, 5.54174, 0.319053, 1.45124, 0.4, -0.00182633, 1.00629, 0.943985, 0.953429, 0.946737
1.86606, 5.50895, 0.318533, 1.4512, 0.4, -0.00181676, 1.00621, 0.943916, 0.953368, 0.946671
1.86706, 5.47633, 0.318018, 1.45116, 0.4, -0.00180712, 1.00614, 0.943848, 0.953308, 0.946604
1.86806, 5.44389, 0.317506, 1.45113, 0.4, -0.00179743, 1.00607, 0.943779, 0.953248, 0.946538
1.86906, 5.41162, 0.316998, 1.45111, 0.4, -0.00178768, 1.00599, 0.943711, 0.953188, 0.946472
1.87006, 5.37953, 0.316494, 1.4511, 0.4, -0.00177787, 1.00592, 0.943643, 0.953128, 0.946406
1.87106, 5.34762, 0.315995, 1.45109, 0.4, -0.001768, 1.00585, 0.943575, 0.953068, 0.94634
1.87206, 5.31589, 0.315499, 1.45109, 0.4, -0.00175808, 1.00578, 0.943507, 0.953009, 0.946274
1.87306, 5.28433, 0.315007, 1.4511, 0.4, -0.00174809, 1.0057, 0.94344, 0.95295, 0.946209
1.87406, 5.25295, 0.314519, 1.45112, 0.4, -0.00173806, 1.00563, 0.943372, 0.952891, 0.946144
1.87506, 5.22176, 0.314035, 1.45114, 0.4, -0.00172796, 1.00556, 0.943305, 0.952832, 0.946079
1.87606, 5.19075, 0.313556, 1.45117, 0.4, -0.00171781, 1.00548, 0.943238, 0.952773, 0.946014
1.87706, 5.15992, 0.31308, 1.45121, 0.4, -0.0017076, 1.00541, 0.943171, 0.952715, 0.945949
1.87806, 5.12927, 0.312608, 1.45125, 0.4, -0.00169734, 1.00534, 0.943104, 0.952657, 0.945885
1.87906, 5.09881, 0.312141, 1.4513, 0.4, -0.00168702, 1.00527, 0.943038, 0.952599, 0.945821
1.88006, 5.06854, 0.311677, 1.45136, 0.4, -0.00167665, 1.00519, 0.942972, 0.952541, 0.945757
1.88106, 5.03845, 0.311218, 1.45142, 0.4, -0.00166623, 1.00512, 0.942905, 0.952484, 0.945693
1.88206, 5.00855, 0.310763, 1.45149, 0.4, -0.00165575, 1.00505, 0.94284, 0.952426, 0.94563
1.88306, 4.97884, 0.310312, 1.45157, 0.4, -0.00164523, 1.00497, 0.942774, 0.95237, 0.945567
1.88407, 4.94933, 0.309865, 1.45165, 0.4, -0.00163464, 1.0049, 0.942708, 0.952313, 0.945504
1.88507, 4.92, 0.309422, 1.45174, 0.4, -0.00162401, 1.00483, 0.942643, 0.952256, 0.945441
1.88607, 4.89086, 0.308983, 1.45184, 0.4, -0.00161333, 1.00476, 0.942578, 0.9522, 0.945379
1.88707, 4.86192, 0.308548, 1.45195, 0.4, -0.0016026, 1.00468, 0.942513, 0.952144, 0.945316
1.88807, 4.83317, 0.308118, 1.45206, 0.4, -0.00159181, 1.00461, 0.942448, 0.952088, 0.945254
1.88907, 4.80461, 0.307692, 1.45217, 0.4, -0.00158098, 1.00454, 0.942383, 0.952033, 0.945192
1.89007, 4.77625, 0.30727, 1.4523, 0.4, -0.0015701, 1.00447, 0.942319, 0.951977, 0.945131
1.89107, 4.74809, 0.306852, 1.45243, 0.4, -0.00155917, 1.0044, 0.942255, 0.951922, 0.94507
1.89207, 4.72012, 0.306438, 1.45256, 0.4, -0.00154819, 1.00432, 0.942191, 0.951867, 0.945009
1.89307, 4.69235, 0.306029, 1.45271, 0.4, -0.00153716, 1.00425, 0.942127, 0.951813, 0.944948
1.89407, 4.66478, 0.305623, 1.45286, 0.4, -0.00152609, 1.00418, 0.942064, 0.951759, 0.944887
1.89507, 4.63741, 0.305222, 1.45301, 0.4, -0.00151497, 1.00411, 0.942001, 0.951705, 0.944827
1.89607, 4.61024, 0.304825, 1.45318, 0.4, -0.0015038, 1.00404, 0.941937, 0.951651, 0.944767
