Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.89707, 4.58328, 0.304433, 1.45334, 0.4, -0.00149259, 1.00397, 0.941875, 0.951597, 0.944707
1.89807, 4.55651, 0.304045, 1.45352, 0.4, -0.00148133, 1.00389, 0.941812, 0.951544, 0.944648
1.89907, 4.52995, 0.30366, 1.4537, 0.4, -0.00147003, 1.00382, 0.94175, 0.951491, 0.944588
1.90007, 4.50359, 0.303281, 1.45389, 0.4, -0.00145868, 1.00375, 0.941688, 0.951439, 0.944529
1.90107, 4.47743, 0.302905, 1.45408, 0.4, -0.00144729, 1.00368, 0.941626, 0.951386, 0.944471
1.90207, 4.45149, 0.302534, 1.45428, 0.4, -0.00143586, 1.00361, 0.941564, 0.951334, 0.944412
1.90307, 4.42574, 0.302167, 1.45449, 0.4, -0.00142439, 1.00354, 0.941503, 0.951282, 0.944354
1.90407, 4.40021, 0.301804, 1.4547, 0.4, -0.00141287, 1.00347, 0.941442, 0.951231, 0.944296
1.90507, 4.37488, 0.301446, 1.45492, 0.4, -0.00140131, 1.0034, 0.941381, 0.951179, 0.944238
1.90607, 4.34976, 0.301092, 1.45514, 0.4, -0.00138971, 1.00333, 0.94132, 0.951128, 0.944181
1.90707, 4.32485, 0.300742, 1.45537, 0.4, -0.00137807, 1.00326, 0.94126, 0.951077, 0.944124
1.90807, 4.30015, 0.300397, 1.4556, 0.4, -0.00136639, 1.00318, 0.941199, 0.951027, 0.944067
1.90907, 4.27566, 0.300056, 1.45584, 0.4, -0.00135467, 1.00311, 0.941139, 0.950977, 0.944011
1.91007, 4.25138, 0.299719, 1.45609, 0.4, -0.00134291, 1.00304, 0.94108, 0.950927, 0.943954
1.91107, 4.22731, 0.299387, 1.45634, 0.4, -0.00133112, 1.00297, 0.94102, 0.950877, 0.943899
1.91207, 4.20346, 0.299059, 1.4566, 0.4, -0.00131928, 1.0029, 0.940961, 0.950828, 0.943843
1.91307, 4.17982, 0.298735, 1.45687, 0.4, -0.00130741, 1.00283, 0.940902, 0.950779, 0.943788
1.91407, 4.15639, 0.298416, 1.45714, 0.4, -0.0012955, 1.00276, 0.940844, 0.95073, 0.943733
1.91507, 4.13318, 0.2981, 1.45741, 0.4, -0.00128355, 1.00269, 0.940785, 0.950682, 0.943678
1.91607, 4.11018, 0.29779, 1.45769, 0.4, -0.00127157, 1.00263, 0.940727, 0.950634, 0.943623
1.91707, 4.0874, 0.297484, 1.45798, 0.4, -0.00125955, 1.00256, 0.940669, 0.950586, 0.943569
1.91807, 4.06484, 0.297182, 1.45827, 0.4, -0.0012475, 1.00249, 0.940612, 0.950538, 0.943515
1.91907, 4.04249, 0.296884, 1.45857, 0.4, -0.00123541, 1.00242, 0.940554, 0.950491, 0.943462
1.92007, 4.02036, 0.296591, 1.45887, 0.4, -0.00122329, 1.00235, 0.940497, 0.950444, 0.943408
1.92107, 3.99845, 0.296302, 1.45918, 0.4, -0.00121114, 1.00228, 0.940441, 0.950397, 0.943355
1.92207, 3.97676, 0.296018, 1.4595, 0.4, -0.00119895, 1.00221, 0.940384, 0.950351, 0.943303
1.92307, 3.95529, 0.295738, 1.45982, 0.4, -0.00118673, 1.00214, 0.940328, 0.950305, 0.94325
1.92407, 3.93404, 0.295462, 1.46014, 0.4, -0.00117448, 1.00207, 0.940272, 0.950259, 0.943199
1.92507, 3.91301, 0.295191, 1.46047, 0.4, -0.00116219, 1.00201, 0.940216, 0.950214, 0.943147
1.92607, 3.8922, 0.294924, 1.46081, 0.4, -0.00114988, 1.00194, 0.940161, 0.950169, 0.943095
1.92707, 3.87161, 0.294662, 1.46115, 0.4, -0.00113754, 1.00187, 0.940106, 0.950124, 0.943044
1.92807, 3.85125, 0.294404, 1.46149, 0.4, -0.00112516, 1.0018, 0.940051, 0.95008, 0.942994
1.92907, 3.83111, 0.294151, 1.46184, 0.4, -0.00111276, 1.00173, 0.939997, 0.950035, 0.942943
1.93007, 3.81119, 0.293901, 1.4622, 0.4, -0.00110033, 1.00167, 0.939942, 0.949992, 0.942893
1.93107, 3.7915, 0.293656, 1.46256, 0.4, -0.00108787, 1.0016, 0.939888, 0.949948, 0.942843
1.93207, 3.77203, 0.293416, 1.46292, 0.4, -0.00107538, 1.00153, 0.939835, 0.949905, 0.942794
1.93307, 3.75278, 0.29318, 1.4633, 0.4, -0.00106286, 1.00147, 0.939782, 0.949862, 0.942745
1.93407, 3.73376, 0.292949, 1.46367, 0.4, -0.00105032, 1.0014, 0.939729, 0.949819, 0.942696
1.93507, 3.71497, 0.292722, 1.46405, 0.4, -0.00103775, 1.00133, 0.939676, 0.949777, 0.942647
1.93607, 3.6964, 0.292499, 1.46444, 0.4, -0.00102516, 1.00127, 0.939624, 0.949735, 0.942599
1.93707, 3.67806, 0.292281, 1.46483, 0.4, -0.00101254, 1.0012, 0.939571, 0.949694, 0.942551
1.93807, 3.65995, 0.292067, 1.46522, 0.4, -0.000999895, 1.00113, 0.93952, 0.949653, 0.942504
1.93907, 3.64207, 0.291858, 1.46562, 0.4, -0.000987227, 1.00107, 0.939468, 0.949612, 0.942457
1.94007, 3.62441, 0.291653, 1.46603, 0.4, -0.000974535, 1.001, 0.939417, 0.949571, 0.94241
1.94107, 3.60698, 0.291452, 1.46644, 0.4, -0.00096182, 1.00094, 0.939366, 0.949531, 0.942363
1.94207, 3.58979, 0.291256, 1.46685, 0.4, -0.000949083, 1.00087, 0.939315, 0.949491, 0.942317
1.94307, 3.57282, 0.291064, 1.46727, 0.4, -0.000936324, 1.00081, 0.939265, 0.949451, 0.942271
1.94407, 3.55608, 0.290877, 1.46769, 0.4, -0.000923543, 1.00074, 0.939215, 0.949412, 0.942226
1.94507, 3.53957, 0.290694, 1.46812, 0.4, -0.000910741, 1.00068, 0.939165, 0.949373, 0.942181
1.94607, 3.52329, 0.290516, 1.46855, 0.4, -0.000897919, 1.00061, 0.939116, 0.949334, 0.942136
1.94707, 3.50724, 0.290342, 1.46899, 0.4, -0.000885077, 1.00055, 0.939067, 0.949296, 0.942091
1.94807, 3.49143, 0.290172, 1.46943, 0.4, -0.000872215, 1.00048, 0.939018, 0.949258, 0.942047
1.94907, 3.47584, 0.290007, 1.46987, 0.4, -0.000859334, 1.00042, 0.93897, 0.949221, 0.942003
1.95007, 3.46049, 0.289846, 1.47032, 0.4, -0.000846435, 1.00035, 0.938922, 0.949184, 0.94196
1.95107, 3.44537, 0.28969, 1.47078, 0.4, -0.000833517, 1.00029, 0.938874, 0.949147, 0.941917
1.95207, 3.43049, 0.289538, 1.47123, 0.4, -0.000820583, 1.00023, 0.938827, 0.94911, 0.941874
1.95307, 3.41583, 0.28939, 1.4717, 0.4, -0.000807632, 1.00016, 0.93878, 0.949074, 0.941832
1.95407, 3.40141, 0.289247, 1.47216, 0.4, -0.000794664, 1.0001, 0.938733, 0.949038, 0.94179
1.95507, 3.38722, 0.289108, 1.47263, 0.4, -0.00078168, 1.00004, 0.938686, 0.949002, 0.941748
1.95607, 3.37327, 0.288974, 1.47311, 0.4, -0.000768681, 0.999973, 0.93864, 0.948967, 0.941707
1.95707, 3.35955, 0.288844, 1.47359, 0.4, -0.000755667, 0.999911, 0.938594, 0.948932, 0.941666
1.95807, 3.34607, 0.288719, 1.47407, 0.4, -0.000742639, 0.999848, 0.938549, 0.948898, 0.941625
1.95907, 3.33281, 0.288598, 1.47456, 0.4, -0.000729597, 0.999786, 0.938504, 0.948864, 0.941585
1.96007, 3.3198, 0.288481, 1.47505, 0.4, -0.000716542, 0.999724, 0.938459, 0.94883, 0.941545
1.96107, 3.30702, 0.288369, 1.47554, 0.4, -0.000703474, 0.999662, 0.938414, 0.948796, 0.941505
1.96207, 3.29447, 0.288262, 1.47604, 0.4, -0.000690394, 0.999601, 0.93837, 0.948763, 0.941466
1.96307, 3.28217, 0.288158, 1.47655, 0.4, -0.000677302, 0.999539, 0.938326, 0.948731, 0.941427
1.96407, 3.27009, 0.288059, 1.47705, 0.4, -0.000664199, 0.999478, 0.938283, 0.948698, 0.941389
1.96507, 3.25825, 0.287965, 1.47756, 0.4, -0.000651086, 0.999417, 0.93824, 0.948666, 0.941351
1.96607, 3.24665, 0.287874, 1.47808, 0.4, -0.000637962, 0.999356, 0.938197, 0.948634, 0.941313
1.96707, 3.23529, 0.287788, 1.4786, 0.4, -0.000624828, 0.999296, 0.938154, 0.948603, 0.941275
1.96807, 3.22416, 0.287707, 1.47912, 0.4, -0.000611685, 0.999235, 0.938112, 0.948572, 0.941238
1.96907, 3.21327, 0.28763, 1.47964, 0.4, -0.000598534, 0.999175, 0.93807, 0.948541, 0.941202
1.97007, 3.20261, 0.287557, 1.48017, 0.4, -0.000585374, 0.999115, 0.938029, 0.948511, 0.941165
1.97107, 3.19219, 0.287489, 1.48071, 0.4, -0.000572207, 0.999056, 0.937988, 0.948481, 0.941129
1.97207, 3.18201, 0.287425, 1.48124, 0.4, -0.000559033, 0.998996, 0.937947, 0.948451, 0.941094
1.97307, 3.17207, 0.287365, 1.48178, 0.4, -0.000545852, 0.998937, 0.937906, 0.948422, 0.941058
1.97407, 3.16236, 0.28731, 1.48232, 0.4, -0.000532665, 0.998878, 0.937866, 0.948393, 0.941023
1.97507, 3.15289, 0.287259, 1.48287, 0.4, -0.000519473, 0.998819, 0.937826, 0.948364, 0.940989
1.97607, 3.14366, 0.287212, 1.48342, 0.4, -0.000506275, 0.99876, 0.937787, 0.948336, 0.940955
1.97707, 3.13467, 0.28717, 1.48398, 0.4, -0.000493073, 0.998702, 0.937748, 0.948308, 0.940921
1.97807, 3.12591, 0.287132, 1.48453, 0.4, -0.000479866, 0.998644, 0.937709, 0.948281, 0.940888
1.97907, 3.11739, 0.287098, 1.48509, 0.4, -0.000466657, 0.998586, 0.93767, 0.948254, 0.940854
1.98007, 3.10911, 0.287069, 1.48566, 0.4, -0.000453444, 0.998528, 0.937632, 0.948227, 0.940822
1.98107, 3.10107, 0.287044, 1.48622, 0.4, -0.000440228, 0.998471, 0.937594, 0.9482, 0.940789
1.98207, 3.09326, 0.287024, 1.48679, 0.4, -0.000427011, 0.998414, 0.937557, 0.948174, 0.940757
1.98307, 3.08569, 0.287007, 1.48737, 0.4, -0.000413792, 0.998357, 0.93752, 0.948148, 0.940726
1.98407, 3.07836, 0.286995, 1.48794, 0.4, -0.000400572, 0.9983, 0.937483, 0.948123, 0.940694
1.98507, 3.07127, 0.286987, 1.48852, 0.4, -0.000387351, 0.998243, 0.937447, 0.948098, 0.940664
1.98607, 3.06442, 0.286984, 1.4891, 0.4, -0.00037413, 0.998187, 0.937411, 0.948073, 0.940633
1.98707, 3.0578, 0.286985, 1.48969, 0.4, -0.00036091, 0.998131, 0.937375, 0.948049, 0.940603
1.98807, 3.05143, 0.28699, 1.49028, 0.4, -0.000347691, 0.998075, 0.93734, 0.948025, 0.940573
1.98907, 3.04529, 0.286999, 1.49087, 0.4, -0.000334473, 0.998019, 0.937304, 0.948001, 0.940544
1.99007, 3.03939, 0.287013, 1.49147, 0.4, -0.000321257, 0.997964, 0.93727, 0.947978, 0.940515
1.99107, 3.03372, 0.28703, 1.49206, 0.4, -0.000308044, 0.997909, 0.937235, 0.947955, 0.940486
1.99207, 3.0283, 0.287053, 1.49266, 0.4, -0.000294833, 0.997854, 0.937201, 0.947932, 0.940457
1.99307, 3.02311, 0.287079, 1.49327, 0.4, -0.000281626, 0.997799, 0.937168, 0.94791, 0.94043
1.99407, 3.01816, 0.287109, 1.49387, 0.4, -0.000268423, 0.997744, 0.937134, 0.947888, 0.940402
1.99507, 3.01344, 0.287144, 1.49448, 0.4, -0.000255225, 0.99769, 0.937101, 0.947867, 0.940375
1.99607, 3.00897, 0.287183, 1.49509, 0.4, -0.000242031, 0.997636, 0.937069, 0.947846, 0.940348
1.99707, 3.00473, 0.287226, 1.49571, 0.4, -0.000228843, 0.997582, 0.937037, 0.947825, 0.940321
1.99807, 3.00073, 0.287274, 1.49633, 0.4, -0.00021566, 0.997529, 0.937005, 0.947804, 0.940295
1.99907, 2.99697, 0.287325, 1.49695, 0.4, -0.000202484, 0.997476, 0.936973, 0.947784, 0.940269
2.00007, 2.99344, 0.287381, 1.49757, 0.4, -0.000189315, 0.997422, 0.936942, 0.947764, 0.940244
2.00107, 2.99015, 0.287441, 1.4982, 0.4, -0.000176154, 0.99737, 0.936911, 0.947745, 0.940219
2.00207, 2.9871, 0.287505, 1.49882, 0.4, -0.000163, 0.997317, 0.93688, 0.947726, 0.940194
2.00307, 2.98428, 0.287573, 1.49945, 0.4, -0.000149854, 0.997265, 0.93685, 0.947707, 0.94017
2.00407, 2.98171, 0.287645, 1.50009, 0.4, -0.000136717, 0.997212, 0.93682, 0.947689, 0.940146
2.00507, 2.97936, 0.287722, 1.50072, 0.4, -0.00012359, 0.997161, 0.93679, 0.947671, 0.940122
2.00607, 2.97726, 0.287803, 1.50136, 0.4, -0.000110473, 0.997109, 0.936761, 0.947653, 0.940099
2.00707, 2.97539, 0.287887, 1.502, 0.4, -9.73652e-05, 0.997058, 0.936732, 0.947636, 0.940076
2.00807, 2.97375, 0.287976, 1.50264, 0.4, -8.42686e-05, 0.997006, 0.936704, 0.947619, 0.940053
2.00907, 2.97235, 0.288069, 1.50329, 0.4, -7.11833e-05, 0.996956, 0.936676, 0.947602, 0.940031
2.01007, 2.97119, 0.288166, 1.50394, 0.4, -5.81096e-05, 0.996905, 0.936648, 0.947586, 0.940009
2.01107, 2.97026, 0.288267, 1.50459, 0.4, -4.50482e-05, 0.996854, 0.93662, 0.94757, 0.939988
2.01207, 2.96957, 0.288372, 1.50524, 0.4, -3.19994e-05, 0.996804, 0.936593, 0.947554, 0.939967
2.01307, 2.96911, 0.288482, 1.50589, 0.4, -1.89638e-05, 0.996754, 0.936566, 0.947539, 0.939946
2.01407, 2.96888, 0.288595, 1.50655, 0.4, -5.94171e-06, 0.996705, 0.93654, 0.947524, 0.939926
2.01507, 2.9689, 0.288712, 1.50721, 0.4, 7.06623e-06, 0.996655, 0.936514, 0.94751, 0.939906
2.01607, 2.96914, 0.288834, 1.50787, 0.4, 2.00596e-05, 0.996606, 0.936488, 0.947495, 0.939886
2.01707, 2.96962, 0.288959, 1.50854, 0.4, 3.3038e-05, 0.996557, 0.936462, 0.947482, 0.939867
2.01807, 2.97033, 0.289089, 1.5092, 0.4, 4.60009e-05, 0.996508, 0.936437, 0.947468, 0.939848
2.01907, 2.97127, 0.289222, 1.50987, 0.4, 5.89478e-05, 0.99646, 0.936412, 0.947455, 0.939829
2.02007, 2.97245, 0.289359, 1.51054, 0.4, 7.18783e-05, 0.996411, 0.936388, 0.947442, 0.939811
2.02107, 2.97386, 0.289501, 1.51121, 0.4, 8.4792e-05, 0.996363, 0.936364, 0.94743, 0.939793
2.02207, 2.9755, 0.289646, 1.51188, 0.4, 9.76883e-05, 0.996315, 0.93634, 0.947417, 0.939775
2.02307, 2.97738, 0.289795, 1.51256, 0.4, 0.000110567, 0.996268, 0.936316, 0.947406, 0.939758
2.02407, 2.97948, 0.289949, 1.51324, 0.4, 0.000123427, 0.996221, 0.936293, 0.947394, 0.939741
2.02507, 2.98182, 0.290106, 1.51392, 0.4, 0.000136268, 0.996174, 0.93627, 0.947383, 0.939725
2.02607, 2.98439, 0.290267, 1.5146, 0.4, 0.000149091, 0.996127, 0.936248, 0.947372, 0.939709
2.02707, 2.98719, 0.290432, 1.51528, 0.4, 0.000161893, 0.99608, 0.936226, 0.947362, 0.939693
2.02807, 2.99022, 0.290601, 1.51597, 0.4, 0.000174676, 0.996034, 0.936204, 0.947351, 0.939677
2.02907, 2.99348, 0.290774, 1.51666, 0.4, 0.000187438, 0.995988, 0.936182, 0.947342, 0.939662
2.03007, 2.99697, 0.29095, 1.51735, 0.4, 0.000200179, 0.995942, 0.936161, 0.947332, 0.939648
2.03107, 3.00068, 0.291131, 1.51804, 0.4, 0.000212898, 0.995896, 0.936141, 0.947323, 0.939633
2.03207, 3.00463, 0.291314, 1.51873, 0.4, 0.000225596, 0.995851, 0.93612, 0.947314, 0.939619
2.03307, 3.00881, 0.291503, 1.51943, 0.4, 0.000238271, 0.995806, 0.9361, 0.947306, 0.939605
2.03407, 3.01321, 0.291695, 1.52012, 0.4, 0.000250924, 0.995761, 0.93608, 0.947297, 0.939592
2.03507, 3.01784, 0.29189, 1.52082, 0.4, 0.000263553, 0.995716, 0.93606, 0.947289, 0.939579
2.03607, 3.0227, 0.29209, 1.52152, 0.4, 0.000276158, 0.995672, 0.936041, 0.947282, 0.939566
2.03707, 3.02778, 0.292294, 1.52222, 0.4, 0.00028874, 0.995628, 0.936022, 0.947275, 0.939554
2.03807, 3.03309, 0.292501, 1.52292, 0.4, 0.000301297, 0.995584, 0.936004, 0.947268, 0.939542
2.03907, 3.03863, 0.292712, 1.52363, 0.4, 0.000313828, 0.99554, 0.935986, 0.947261, 0.93953
2.04007, 3.04439, 0.292926, 1.52433, 0.4, 0.000326335, 0.995497, 0.935968, 0.947255, 0.939519
2.04107, 3.05038, 0.293145, 1.52504, 0.4, 0.000338815, 0.995454, 0.93595, 0.947249, 0.939508
2.04207, 3.05659, 0.293367, 1.52575, 0.4, 0.00035127, 0.995411, 0.935933, 0.947244, 0.939497
2.04307, 3.06302, 0.293593, 1.52646, 0.4, 0.000363697, 0.995368, 0.935916, 0.947238, 0.939487
2.04407, 3.06968, 0.293822, 1.52717, 0.4, 0.000376097, 0.995326, 0.935899, 0.947233, 0.939477
2.04507, 3.07656, 0.294056, 1.52789, 0.4, 0.00038847, 0.995283, 0.935883, 0.947229, 0.939467
2.04607, 3.08367, 0.294292, 1.5286, 0.4, 0.000400815, 0.995241, 0.935867, 0.947224, 0.939458
2.04707, 3.09099, 0.294533, 1.52932, 0.4, 0.000413131, 0.9952, 0.935851, 0.94722, 0.939449
2.04807, 3.09854, 0.294777, 1.53004, 0.4, 0.000425418, 0.995158, 0.935836, 0.947217, 0.93944
2.04907, 3.10631, 0.295025, 1.53076, 0.4, 0.000437676, 0.995117, 0.935821, 0.947213, 0.939431
2.05007, 3.1143, 0.295276, 1.53148, 0.4, 0.000449905, 0.995076, 0.935806, 0.94721, 0.939424
2.05107, 3.1225, 0.295531, 1.5322, 0.4, 0.000462103, 0.995035, 0.935792, 0.947208, 0.939416
2.05207, 3.13093, 0.29579, 1.53292, 0.4, 0.00047427, 0.994995, 0.935777, 0.947205, 0.939408
2.05307, 3.13958, 0.296052, 1.53365, 0.4, 0.000486407, 0.994954, 0.935764, 0.947203, 0.939401
2.05407, 3.14844, 0.296317, 1.53437, 0.4, 0.000498512, 0.994914, 0.93575, 0.947201, 0.939395
2.05507, 3.15753, 0.296587, 1.5351, 0.4, 0.000510585, 0.994874, 0.935737, 0.947199, 0.939388
2.05607, 3.16682, 0.296859, 1.53583, 0.4, 0.000522626, 0.994835, 0.935724, 0.947198, 0.939382
2.05707, 3.17634, 0.297136, 1.53656, 0.4, 0.000534635, 0.994795, 0.935711, 0.947197, 0.939376
2.05807, 3.18607, 0.297415, 1.53729, 0.4, 0.00054661, 0.994756, 0.935699, 0.947197, 0.939371
2.05907, 3.19602, 0.297699, 1.53802, 0.4, 0.000558552, 0.994717, 0.935687, 0.947196, 0.939365
2.06007, 3.20618, 0.297985, 1.53875, 0.4, 0.000570461, 0.994679, 0.935675, 0.947196, 0.93936
2.06107, 3.21656, 0.298275, 1.53949, 0.4, 0.000582334, 0.99464, 0.935664, 0.947196, 0.939356
2.06207, 3.22714, 0.298569, 1.54022, 0.4, 0.000594174, 0.994602, 0.935653, 0.947197, 0.939352
2.06307, 3.23795, 0.298866, 1.54096, 0.4, 0.000605978, 0.994564, 0.935642, 0.947198, 0.939348
2.06407, 3.24896, 0.299166, 1.5417, 0.4, 0.000617747, 0.994526, 0.935631, 0.947199, 0.939344
2.06507, 3.26019, 0.29947, 1.54244, 0.4, 0.00062948, 0.994489, 0.935621, 0.9472, 0.939341
2.06607, 3.27162, 0.299777, 1.54318, 0.4, 0.000641177, 0.994451, 0.935611, 0.947202, 0.939338
2.06707, 3.28327, 0.300087, 1.54392, 0.4, 0.000652837, 0.994414, 0.935601, 0.947204, 0.939335
2.06807, 3.29512, 0.300401, 1.54466, 0.4, 0.00066446, 0.994377, 0.935592, 0.947206, 0.939332
2.06907, 3.30719, 0.300718, 1.5454, 0.4, 0.000676046, 0.994341, 0.935583, 0.947209, 0.93933
2.07007, 3.31946, 0.301039, 1.54614, 0.4, 0.000687593, 0.994304, 0.935574, 0.947212, 0.939328
2.07107, 3.33194, 0.301363, 1.54689, 0.4, 0.000699103, 0.994268, 0.935565, 0.947215, 0.939327
2.07207, 3.34463, 0.301689, 1.54763, 0.4, 0.000710575, 0.994232, 0.935557, 0.947218, 0.939326
2.07307, 3.35752, 0.30202, 1.54838, 0.4, 0.000722007, 0.994196, 0.935549, 0.947222, 0.939324
2.07406, 3.37062, 0.302353, 1.54913, 0.4, 0.0007334, 0.994161, 0.935541, 0.947226, 0.939324
2.07506, 3.38393, 0.30269, 1.54988, 0.4, 0.000744753, 0.994126, 0.935534, 0.94723, 0.939323
2.07606, 3.39743, 0.30303, 1.55062, 0.4, 0.000756067, 0.994091, 0.935527, 0.947235, 0.939323
2.07706, 3.41115, 0.303373, 1.55137, 0.4, 0.000767339, 0.994056, 0.93552, 0.947239, 0.939323
2.07806, 3.42506, 0.303719, 1.55212, 0.4, 0.000778572, 0.994021, 0.935513, 0.947244, 0.939324
2.07906, 3.43917, 0.304068, 1.55288, 0.4, 0.000789762, 0.993987, 0.935507, 0.94725, 0.939325
2.08006, 3.45349, 0.304421, 1.55363, 0.4, 0.000800912, 0.993953, 0.935501, 0.947255, 0.939326
2.08106, 3.46801, 0.304776, 1.55438, 0.4, 0.000812019, 0.993919, 0.935495, 0.947261, 0.939327
2.08206, 3.48272, 0.305135, 1.55513, 0.4, 0.000823085, 0.993885, 0.935489, 0.947267, 0.939328
2.08306, 3.49764, 0.305497, 1.55589, 0.4, 0.000834107, 0.993851, 0.935484, 0.947274, 0.93933
2.08406, 3.51275, 0.305862, 1.55664, 0.4, 0.000845087, 0.993818, 0.935479, 0.94728, 0.939332
2.08506, 3.52806, 0.30623, 1.5574, 0.4, 0.000856024, 0.993785, 0.935474, 0.947287, 0.939335
2.08606, 3.54357, 0.306601, 1.55816, 0.4, 0.000866916, 0.993752, 0.93547, 0.947294, 0.939337
2.08706, 3.55927, 0.306975, 1.55891, 0.4, 0.000877765, 0.993719, 0.935466, 0.947301, 0.93934
2.08806, 3.57517, 0.307352, 1.55967, 0.4, 0.000888569, 0.993687, 0.935462, 0.947309, 0.939344
2.08906, 3.59126, 0.307732, 1.56043, 0.4, 0.000899329, 0.993655, 0.935458, 0.947317, 0.939347
2.09006, 3.60755, 0.308115, 1.56119, 0.4, 0.000910044, 0.993622, 0.935454, 0.947325, 0.939351
2.09106, 3.62402, 0.308501, 1.56195, 0.4, 0.000920713, 0.993591, 0.935451, 0.947334, 0.939355
2.09206, 3.64069, 0.308889, 1.56271, 0.4, 0.000931336, 0.993559, 0.935448, 0.947342, 0.939359
2.09306, 3.65755, 0.309281, 1.56347, 0.4, 0.000941914, 0.993528, 0.935445, 0.947351, 0.939363
2.09406, 3.6746, 0.309676, 1.56423, 0.4, 0.000952444, 0.993496, 0.935443, 0.94736, 0.939368
2.09506, 3.69184, 0.310073, 1.565, 0.4, 0.000962929, 0.993465, 0.935441, 0.94737, 0.939373
2.09606, 3.70927, 0.310473, 1.56576, 0.4, 0.000973366, 0.993434, 0.935439, 0.947379, 0.939378
2.09706, 3.72688, 0.310876, 1.56652, 0.4, 0.000983755, 0.993404, 0.935437, 0.947389, 0.939384
2.09806, 3.74468, 0.311282, 1.56729, 0.4, 0.000994097, 0.993373, 0.935435, 0.947399, 0.939389
2.09906, 3.76267, 0.311691, 1.56805, 0.4, 0.00100439, 0.993343, 0.935434, 0.947409, 0.939395
2.10006, 3.78084, 0.312103, 1.56882, 0.4, 0.00101464, 0.993313, 0.935433, 0.94742, 0.939402
2.10106, 3.7992, 0.312517, 1.56958, 0.4, 0.00102483, 0.993283, 0.935432, 0.94743, 0.939408
2.10206, 3.81774, 0.312934, 1.57035, 0.4, 0.00103498, 0.993254, 0.935432, 0.947442, 0.939415
2.10306, 3.83646, 0.313354, 1.57112, 0.4, 0.00104508, 0.993224, 0.935431, 0.947453, 0.939422
2.10406, 3.85536, 0.313776, 1.57188, 0.4, 0.00105513, 0.993195, 0.935431, 0.947464, 0.939429
2.10506, 3.87444, 0.314201, 1.57265, 0.4, 0.00106513, 0.993166, 0.935431, 0.947476, 0.939436
2.10606, 3.8937, 0.314629, 1.57342, 0.4, 0.00107508, 0.993137, 0.935431, 0.947488, 0.939444
2.10706, 3.91315, 0.315059, 1.57419, 0.4, 0.00108497, 0.993108, 0.935432, 0.9475, 0.939452
2.10806, 3.93276, 0.315492, 1.57495, 0.4, 0.00109482, 0.99308, 0.935433, 0.947512, 0.93946
2.10906, 3.95256, 0.315928, 1.57572, 0.4, 0.00110462, 0.993052, 0.935434, 0.947525, 0.939468
2.11006, 3.97253, 0.316366, 1.57649, 0.4, 0.00111436, 0.993024, 0.935435, 0.947537, 0.939477
2.11106, 3.99268, 0.316807, 1.57726, 0.4, 0.00112405, 0.992996, 0.935436, 0.94755, 0.939485
2.11206, 4.013, 0.31725, 1.57803, 0.4, 0.00113369, 0.992968, 0.935438, 0.947563, 0.939494
2.11306, 4.03349, 0.317696, 1.5788, 0.4, 0.00114328, 0.992941, 0.93544, 0.947577, 0.939504
2.11406, 4.05416, 0.318144, 1.57958, 0.4, 0.00115282, 0.992913, 0.935442, 0.94759, 0.939513
2.11506, 4.07499, 0.318595, 1.58035, 0.4, 0.0011623, 0.992886, 0.935444, 0.947604, 0.939523
2.11606, 4.096, 0.319048, 1.58112, 0.4, 0.00117173, 0.992859, 0.935447, 0.947618, 0.939532
2.11706, 4.11718, 0.319504, 1.58189, 0.4, 0.0011811, 0.992832, 0.935449, 0.947632, 0.939542
2.11806, 4.13852, 0.319962, 1.58266, 0.4, 0.00119043, 0.992806, 0.935452, 0.947647, 0.939553
2.11906, 4.16003, 0.320423, 1.58344, 0.4, 0.00119969, 0.992779, 0.935455, 0.947661, 0.939563
2.12006, 4.18171, 0.320886, 1.58421, 0.4, 0.00120891, 0.992753, 0.935458, 0.947676, 0.939574
2.12106, 4.20355, 0.321351, 1.58498, 0.4, 0.00121807, 0.992727, 0.935462, 0.947691, 0.939585
2.12206, 4.22556, 0.321819, 1.58576, 0.4, 0.00122717, 0.992701, 0.935465, 0.947706, 0.939596
2.12306, 4.24773, 0.322289, 1.58653, 0.4, 0.00123622, 0.992675, 0.935469, 0.947721, 0.939607
2.12406, 4.27006, 0.322761, 1.5873, 0.4, 0.00124521, 0.99265, 0.935473, 0.947737, 0.939619
2.12506, 4.29256, 0.323236, 1.58808, 0.4, 0.00125415, 0.992625, 0.935477, 0.947752, 0.93963
2.12606, 4.31521, 0.323712, 1.58885, 0.4, 0.00126303, 0.992599, 0.935482, 0.947768, 0.939642
2.12706, 4.33803, 0.324191, 1.58963, 0.4, 0.00127185, 0.992574, 0.935486, 0.947784, 0.939654
2.12806, 4.361, 0.324673, 1.5904, 0.4, 0.00128062, 0.99255, 0.935491, 0.947801, 0.939666
2.12906, 4.38413, 0.325156, 1.59118, 0.4, 0.00128933, 0.992525, 0.935496, 0.947817, 0.939679
2.13006, 4.40742, 0.325642, 1.59196, 0.4, 0.00129799, 0.9925, 0.935501, 0.947834, 0.939691
2.13106, 4.43086, 0.32613, 1.59273, 0.4, 0.00130659, 0.992476, 0.935507, 0.94785, 0.939704
2.13206, 4.45446, 0.32662, 1.59351, 0.4, 0.00131513, 0.992452, 0.935512, 0.947867, 0.939717
2.13306, 4.4782, 0.327112, 1.59428, 0.4, 0.00132361, 0.992428, 0.935518, 0.947884, 0.93973
2.13406, 4.50211, 0.327606, 1.59506, 0.4, 0.00133203, 0.992404, 0.935524, 0.947902, 0.939744
2.13506, 4.52616, 0.328102, 1.59584, 0.4, 0.0013404, 0.99238, 0.93553, 0.947919, 0.939757
2.13606, 4.55036, 0.328601, 1.59661, 0.4, 0.00134871, 0.992357, 0.935536, 0.947937, 0.939771
2.13706, 4.57471, 0.329101, 1.59739, 0.4, 0.00135696, 0.992333, 0.935542, 0.947954, 0.939785
2.13806, 4.59921, 0.329604, 1.59817, 0.4, 0.00136515, 0.99231, 0.935549, 0.947972, 0.939799
2.13906, 4.62386, 0.330108, 1.59895, 0.4, 0.00137328, 0.992287, 0.935555, 0.94799, 0.939813
2.14006, 4.64865, 0.330614, 1.59972, 0.4, 0.00138135, 0.992264, 0.935562, 0.948009, 0.939827
2.14106, 4.67359, 0.331123, 1.6005, 0.4, 0.00138936, 0.992241, 0.935569, 0.948027, 0.939842
2.14206, 4.69867, 0.331633, 1.60128, 0.4, 0.00139731, 0.992219, 0.935576, 0.948045, 0.939856
2.14306, 4.72389, 0.332145, 1.60206, 0.4, 0.0014052, 0.992196, 0.935584, 0.948064, 0.939871
2.14406, 4.74926, 0.332659, 1.60284, 0.4, 0.00141303, 0.992174, 0.935591, 0.948083, 0.939886
2.14506, 4.77476, 0.333175, 1.60361, 0.4, 0.0014208, 0.992152, 0.935599, 0.948102, 0.939901
2.14606, 4.8004, 0.333693, 1.60439, 0.4, 0.00142851, 0.99213, 0.935606, 0.948121, 0.939917
2.14706, 4.82619, 0.334212, 1.60517, 0.4, 0.00143616, 0.992108, 0.935614, 0.94814, 0.939932
2.14806, 4.85211, 0.334734, 1.60595, 0.4, 0.00144375, 0.992086, 0.935622, 0.94816, 0.939947
2.14906, 4.87816, 0.335257, 1.60673, 0.4, 0.00145128, 0.992065, 0.935631, 0.948179, 0.939963
2.15006, 4.90435, 0.335782, 1.60751, 0.4, 0.00145874, 0.992043, 0.935639, 0.948199, 0.939979
2.15106, 4.93068, 0.336308, 1.60829, 0.4, 0.00146615, 0.992022, 0.935647, 0.948219, 0.939995
2.15206, 4.95714, 0.336837, 1.60906, 0.4, 0.00147349, 0.992001, 0.935656, 0.948239, 0.940011
2.15306, 4.98372, 0.337367, 1.60984, 0.4, 0.00148077, 0.99198, 0.935665, 0.948259, 0.940028
2.15406, 5.01044, 0.337898, 1.61062, 0.4, 0.00148798, 0.991959, 0.935674, 0.948279, 0.940044
2.15506, 5.03729, 0.338432, 1.6114, 0.4, 0.00149514, 0.991938, 0.935683, 0.948299, 0.940061
2.15606, 5.06427, 0.338967, 1.61218, 0.4, 0.00150223, 0.991918, 0.935692, 0.948319, 0.940077
2.15706, 5.09137, 0.339503, 1.61296, 0.4, 0.00150926, 0.991897, 0.935701, 0.94834, 0.940094
2.15806, 5.1186, 0.340042, 1.61374, 0.4, 0.00151622, 0.991877, 0.93571, 0.948361, 0.940111
2.15906, 5.14596, 0.340581, 1.61452, 0.4, 0.00152313, 0.991857, 0.93572, 0.948381, 0.940128
2.16006, 5.17344, 0.341123, 1.6153, 0.4, 0.00152996, 0.991837, 0.93573, 0.948402, 0.940145
2.16106, 5.20104, 0.341666, 1.61608, 0.4, 0.00153674, 0.991817, 0.93574, 0.948424, 0.940163
2.16206, 5.22876, 0.34221, 1.61686, 0.4, 0.00154345, 0.991797, 0.935749, 0.948445, 0.94018
2.16306, 5.2566, 0.342755, 1.61764, 0.4, 0.0015501, 0.991778, 0.935759, 0.948466, 0.940198
2.16406, 5.28456, 0.343303, 1.61842, 0.4, 0.00155668, 0.991758, 0.935769, 0.948487, 0.940215
2.16506, 5.31264, 0.343851, 1.6192, 0.4, 0.0015632, 0.991739, 0.93578, 0.948509, 0.940233
2.16606, 5.34084, 0.344402, 1.61998, 0.4, 0.00156965, 0.991719, 0.93579, 0.94853, 0.940251
2.16706, 5.36915, 0.344953, 1.62076, 0.4, 0.00157604, 0.9917, 0.935801, 0.948552, 0.940269
2.16806, 5.39758, 0.345506, 1.62154, 0.4, 0.00158237, 0.991681, 0.935811, 0.948574, 0.940287
2.16906, 5.42612, 0.34606, 1.62232, 0.4, 0.00158863, 0.991663, 0.935822, 0.948596, 0.940306
2.17006, 5.45477, 0.346616, 1.6231, 0.4, 0.00159482, 0.991644, 0.935833, 0.948618, 0.940324
2.17106, 5.48353, 0.347172, 1.62388, 0.4, 0.00160095, 0.991625, 0.935844, 0.94864, 0.940342
2.17206, 5.5124, 0.34773, 1.62466, 0.4, 0.00160702, 0.991607, 0.935854, 0.948662, 0.940361
2.17306, 5.54139, 0.34829, 1.62544, 0.4, 0.00161302, 0.991588, 0.935866, 0.948684, 0.94038
2.17406, 5.57047, 0.34885, 1.62622, 0.4, 0.00161895, 0.99157, 0.935877, 0.948706, 0.940398
2.17506, 5.59967, 0.349412, 1.627, 0.4, 0.00162482, 0.991552, 0.935888, 0.948729, 0.940417
2.17606, 5.62897, 0.349975, 1.62778, 0.4, 0.00163062, 0.991534, 0.935899, 0.948751, 0.940436
2.17706, 5.65837, 0.350539, 1.62856, 0.4, 0.00163635, 0.991516, 0.935911, 0.948774, 0.940455
2.17806, 5.68788, 0.351104, 1.62934, 0.4, 0.00164202, 0.991498, 0.935923, 0.948797, 0.940474
2.17906, 5.71748, 0.35167, 1.63012, 0.4, 0.00164762, 0.99148, 0.935934, 0.948819, 0.940493
2.18006, 5.74719, 0.352238, 1.6309, 0.4, 0.00165316, 0.991463, 0.935946, 0.948842, 0.940513
2.18106, 5.777, 0.352806, 1.63168, 0.4, 0.00165863, 0.991445, 0.935958, 0.948865, 0.940532
2.18206, 5.8069, 0.353376, 1.63246, 0.4, 0.00166403, 0.991428, 0.93597, 0.948888, 0.940552
2.18306, 5.8369, 0.353947, 1.63324, 0.4, 0.00166937, 0.991411, 0.935982, 0.948911, 0.940571
2.18406, 5.867, 0.354519, 1.63402, 0.4, 0.00167463, 0.991394, 0.935994, 0.948934, 0.940591
2.18506, 5.89719, 0.355091, 1.6348, 0.4, 0.00167984, 0.991377, 0.936006, 0.948957, 0.94061
2.18606, 5.92748, 0.355664, 1.63558, 0.4, 0.00168497, 0.99136, 0.936018, 0.948981, 0.94063
2.18706, 5.95785, 0.356239, 1.63636, 0.4, 0.00169004, 0.991343, 0.936031, 0.949004, 0.94065
2.18806, 5.98832, 0.356815, 1.63714, 0.4, 0.00169504, 0.991326, 0.936043, 0.949028, 0.94067
2.18906, 6.01887, 0.357391, 1.63792, 0.4, 0.00169997, 0.991309, 0.936055, 0.949051, 0.94069
2.19006, 6.04952, 0.357968, 1.6387, 0.4, 0.00170483, 0.991293, 0.936068, 0.949075, 0.94071
2.19106, 6.08025, 0.358546, 1.63948, 0.4, 0.00170963, 0.991277, 0.936081, 0.949098, 0.94073
2.19206, 6.11106, 0.359125, 1.64026, 0.4, 0.00171436, 0.99126, 0.936093, 0.949122, 0.940751
2.19306, 6.14197, 0.359705, 1.64103, 0.4, 0.00171902, 0.991244, 0.936106, 0.949145, 0.940771
2.19406, 6.17295, 0.360285, 1.64181, 0.4, 0.00172361, 0.991228, 0.936119, 0.949169, 0.940791
2.19506, 6.20402, 0.360866, 1.64259, 0.4, 0.00172814, 0.991212, 0.936132, 0.949193, 0.940812
2.19606, 6.23516, 0.361448, 1.64337, 0.4, 0.0017326, 0.991196, 0.936145, 0.949217, 0.940832
2.19706, 6.26639, 0.362031, 1.64415, 0.4, 0.00173699, 0.99118, 0.936158, 0.949241, 0.940852
2.19806, 6.2977, 0.362614, 1.64493, 0.4, 0.00174131, 0.991165, 0.936171, 0.949265, 0.940873
2.19906, 6.32908, 0.363198, 1.64571, 0.4, 0.00174556, 0.991149, 0.936184, 0.949289, 0.940894
2.20006, 6.36054, 0.363783, 1.64649, 0.4, 0.00174974, 0.991133, 0.936197, 0.949313, 0.940914
2.20106, 6.39207, 0.364368, 1.64727, 0.4, 0.00175386, 0.991118, 0.93621, 0.949337, 0.940935
2.20206, 6.42368, 0.364954, 1.64805, 0.4, 0.0017579, 0.991103, 0.936224, 0.949361, 0.940956
2.20306, 6.45535, 0.365541, 1.64883, 0.4, 0.00176188, 0.991087, 0.936237, 0.949385, 0.940976
2.20406, 6.4871, 0.366128, 1.64961, 0.4, 0.00176579, 0.991072, 0.93625, 0.94941, 0.940997
2.20506, 6.51892, 0.366715, 1.65039, 0.4, 0.00176963, 0.991057, 0.936264, 0.949434, 0.941018
2.20606, 6.55081, 0.367303, 1.65117, 0.4, 0.0017734, 0.991042, 0.936277, 0.949458, 0.941039
2.20706, 6.58277, 0.367892, 1.65194, 0.4, 0.0017771, 0.991027, 0.936291, 0.949482, 0.94106
2.20806, 6.61479, 0.368481, 1.65272, 0.4, 0.00178074, 0.991012, 0.936304, 0.949507, 0.941081
2.20906, 6.64687, 0.36907, 1.6535, 0.4, 0.0017843, 0.990998, 0.936318, 0.949531, 0.941102
2.21006, 6.67902, 0.36966, 1.65428, 0.4, 0.0017878, 0.990983, 0.936331, 0.949556, 0.941123
2.21106, 6.71124, 0.370251, 1.65506, 0.4, 0.00179123, 0.990968, 0.936345, 0.94958, 0.941144
2.21205, 6.74351, 0.370841, 1.65584, 0.4, 0.00179458, 0.990954, 0.936359, 0.949604, 0.941165
2.21305, 6.77584, 0.371432, 1.65662, 0.4, 0.00179787, 0.990939, 0.936373, 0.949629, 0.941187
2.21405, 6.80823, 0.372024, 1.65739, 0.4, 0.00180109, 0.990925, 0.936386, 0.949653, 0.941208
2.21505, 6.84068, 0.372615, 1.65817, 0.4, 0.00180424, 0.990911, 0.9364, 0.949678, 0.941229
2.21605, 6.87319, 0.373207, 1.65895, 0.4, 0.00180732, 0.990897, 0.936414, 0.949703, 0.94125
2.21705, 6.90575, 0.3738, 1.65973, 0.4, 0.00181033, 0.990883, 0.936428, 0.949727, 0.941272
2.21805, 6.93836, 0.374392, 1.66051, 0.4, 0.00181327, 0.990869, 0.936442, 0.949752, 0.941293
2.21905, 6.97102, 0.374985, 1.66129, 0.4, 0.00181614, 0.990855, 0.936456, 0.949776, 0.941314
2.22005, 7.00374, 0.375578, 1.66206, 0.4, 0.00181895, 0.990841, 0.93647, 0.949801, 0.941336
2.22105, 7.03651, 0.376171, 1.66284, 0.4, 0.00182168, 0.990827, 0.936484, 0.949825, 0.941357
2.22205, 7.06932, 0.376764, 1.66362, 0.4, 0.00182435, 0.990813, 0.936498, 0.94985, 0.941378
2.22305, 7.10218, 0.377357, 1.6644, 0.4, 0.00182694, 0.9908, 0.936512, 0.949875, 0.9414
2.22405, 7.13509, 0.377951, 1.66518, 0.4, 0.00182947, 0.990786, 0.936526, 0.949899, 0.941421
2.22505, 7.16805, 0.378544, 1.66595, 0.4, 0.00183192, 0.990773, 0.93654, 0.949924, 0.941442
2.22605, 7.20104, 0.379138, 1.66673, 0.4, 0.00183431, 0.990759, 0.936554, 0.949949, 0.941464
2.22705, 7.23408, 0.379732, 1.66751, 0.4, 0.00183662, 0.990746, 0.936568, 0.949973, 0.941485
2.22805, 7.26716, 0.380325, 1.66829, 0.4, 0.00183887, 0.990733, 0.936582, 0.949998, 0.941507
2.22905, 7.30028, 0.380919, 1.66906, 0.4, 0.00184105, 0.990719, 0.936596, 0.950023, 0.941528
2.23005, 7.33344, 0.381513, 1.66984, 0.4, 0.00184316, 0.990706, 0.936611, 0.950047, 0.941549
2.23105, 7.36664, 0.382106, 1.67062, 0.4, 0.0018452, 0.990693, 0.936625, 0.950072, 0.941571
2.23205, 7.39987, 0.3827, 1.67139, 0.4, 0.00184717, 0.99068, 0.936639, 0.950096, 0.941592
2.23305, 7.43313, 0.383293, 1.67217, 0.4, 0.00184907, 0.990667, 0.936653, 0.950121, 0.941614
2.23405, 7.46643, 0.383887, 1.67295, 0.4, 0.0018509, 0.990654, 0.936667, 0.950146, 0.941635
2.23505, 7.49977, 0.38448, 1.67372, 0.4, 0.00185266, 0.990642, 0.936682, 0.95017, 0.941657
2.23605, 7.53313, 0.385073, 1.6745, 0.4, 0.00185435, 0.990629, 0.936696, 0.950195, 0.941678
2.23705, 7.56652, 0.385666, 1.67528, 0.4, 0.00185597, 0.990616, 0.93671, 0.95022, 0.9417
2.23805, 7.59995, 0.386259, 1.67605, 0.4, 0.00185753, 0.990604, 0.936724, 0.950244, 0.941721
2.23905, 7.6334, 0.386851, 1.67683, 0.4, 0.00185901, 0.990591, 0.936738, 0.950269, 0.941742
2.24005, 7.66687, 0.387443, 1.67761, 0.4, 0.00186043, 0.990579, 0.936753, 0.950293, 0.941764
2.24105, 7.70037, 0.388035, 1.67838, 0.4, 0.00186177, 0.990566, 0.936767, 0.950318, 0.941785
2.24205, 7.73389, 0.388627, 1.67916, 0.4, 0.00186305, 0.990554, 0.936781, 0.950342, 0.941807
2.24305, 7.76744, 0.389218, 1.67994, 0.4, 0.00186425, 0.990542, 0.936795, 0.950367, 0.941828
2.24405, 7.80101, 0.389809, 1.68071, 0.4, 0.00186539, 0.990529, 0.936809, 0.950391, 0.941849
2.24505, 7.8346, 0.3904, 1.68149, 0.4, 0.00186646, 0.990517, 0.936824, 0.950416, 0.941871
2.24605, 7.8682, 0.39099, 1.68226, 0.4, 0.00186746, 0.990505, 0.936838, 0.95044, 0.941892
2.24705, 7.90182, 0.39158, 1.68304, 0.4, 0.00186839, 0.990493, 0.936852, 0.950465, 0.941913
2.24805, 7.93546, 0.39217, 1.68381, 0.4, 0.00186925, 0.990481, 0.936866, 0.950489, 0.941935
2.24905, 7.96912, 0.392759, 1.68459, 0.4, 0.00187005, 0.990469, 0.93688, 0.950513, 0.941956
2.25005, 8.00279, 0.393347, 1.68537, 0.4, 0.00187077, 0.990457, 0.936895, 0.950538, 0.941977
2.25105, 8.03647, 0.393936, 1.68614, 0.4, 0.00187143, 0.990445, 0.936909, 0.950562, 0.941998
2.25205, 8.07016, 0.394523, 1.68692, 0.4, 0.00187201, 0.990434, 0.936923, 0.950586, 0.94202
2.25305, 8.10386, 0.39511, 1.68769, 0.4, 0.00187253, 0.990422, 0.936937, 0.950611, 0.942041
2.25405, 8.13757, 0.395697, 1.68847, 0.4, 0.00187298, 0.99041, 0.936951, 0.950635, 0.942062
2.25505, 8.17129, 0.396283, 1.68924, 0.4, 0.00187336, 0.990399, 0.936965, 0.950659, 0.942083
2.25605, 8.20501, 0.396869, 1.69001, 0.4, 0.00187368, 0.990387, 0.93698, 0.950683, 0.942104
2.25705, 8.23874, 0.397453, 1.69079, 0.4, 0.00187392, 0.990376, 0.936994, 0.950707, 0.942125
2.25805, 8.27247, 0.398038, 1.69156, 0.4, 0.0018741, 0.990364, 0.937008, 0.950731, 0.942146
2.25905, 8.30621, 0.398621, 1.69234, 0.4, 0.0018742, 0.990353, 0.937022, 0.950755, 0.942167
2.26005, 8.33994, 0.399204, 1.69311, 0.4, 0.00187424, 0.990342, 0.937036, 0.950779, 0.942188
2.26105, 8.37368, 0.399786, 1.69389, 0.4, 0.00187421, 0.990331, 0.93705, 0.950803, 0.942209
2.26205, 8.40742, 0.400368, 1.69466, 0.4, 0.00187412, 0.990319, 0.937064, 0.950827, 0.94223
2.26305, 8.44115, 0.400949, 1.69543, 0.4, 0.00187395, 0.990308, 0.937078, 0.950851, 0.942251
2.26405, 8.47488, 0.401529, 1.69621, 0.4, 0.00187372, 0.990297, 0.937092, 0.950875, 0.942272
2.26505, 8.5086, 0.402108, 1.69698, 0.4, 0.00187342, 0.990286, 0.937106, 0.950899, 0.942293
2.26605, 8.54232, 0.402686, 1.69775, 0.4, 0.00187305, 0.990275, 0.93712, 0.950922, 0.942313
2.26705, 8.57603, 0.403264, 1.69853, 0.4, 0.00187262, 0.990264, 0.937134, 0.950946, 0.942334
2.26805, 8.60974, 0.403841, 1.6993, 0.4, 0.00187212, 0.990253, 0.937147, 0.95097, 0.942355
2.26905, 8.64343, 0.404417, 1.70007, 0.4, 0.00187155, 0.990242, 0.937161, 0.950993, 0.942376
2.27005, 8.67711, 0.404992, 1.70084, 0.4, 0.00187091, 0.990232, 0.937175, 0.951017, 0.942396
2.27105, 8.71078, 0.405566, 1.70162, 0.4, 0.00187021, 0.990221, 0.937189, 0.951041, 0.942417
2.27205, 8.74444, 0.406139, 1.70239, 0.4, 0.00186944, 0.99021, 0.937203, 0.951064, 0.942437
2.27305, 8.77809, 0.406711, 1.70316, 0.4, 0.0018686, 0.9902, 0.937216, 0.951087, 0.942458
2.27405, 8.81171, 0.407283, 1.70393, 0.4, 0.00186769, 0.990189, 0.93723, 0.951111, 0.942478
2.27505, 8.84532, 0.407853, 1.70471, 0.4, 0.00186672, 0.990178, 0.937244, 0.951134, 0.942498
2.27605, 8.87891, 0.408422, 1.70548, 0.4, 0.00186568, 0.990168, 0.937257, 0.951157, 0.942519
2.27705, 8.91249, 0.408991, 1.70625, 0.4, 0.00186458, 0.990158, 0.937271, 0.95118, 0.942539
2.27805, 8.94604, 0.409558, 1.70702, 0.4, 0.00186341, 0.990147, 0.937284, 0.951204, 0.942559
2.27905, 8.97957, 0.410125, 1.70779, 0.4, 0.00186217, 0.990137, 0.937298, 0.951227, 0.942579
2.28005, 9.01308, 0.41069, 1.70856, 0.4, 0.00186087, 0.990127, 0.937312, 0.95125, 0.9426
2.28105, 9.04656, 0.411254, 1.70933, 0.4, 0.0018595, 0.990116, 0.937325, 0.951273, 0.94262
2.28205, 9.08002, 0.411817, 1.7101, 0.4, 0.00185807, 0.990106, 0.937338, 0.951296, 0.94264
2.28305, 9.11345, 0.412379, 1.71087, 0.4, 0.00185657, 0.990096, 0.937352, 0.951318, 0.94266
2.28405, 9.14686, 0.41294, 1.71165, 0.4, 0.001855, 0.990086, 0.937365, 0.951341, 0.94268
2.28505, 9.18023, 0.413499, 1.71242, 0.4, 0.00185337, 0.990076, 0.937379, 0.951364, 0.942699
2.28605, 9.21358, 0.414058, 1.71319, 0.4, 0.00185167, 0.990066, 0.937392, 0.951386, 0.942719
2.28705, 9.24689, 0.414615, 1.71396, 0.4, 0.00184991, 0.990056, 0.937405, 0.951409, 0.942739
2.28805, 9.28018, 0.415171, 1.71473, 0.4, 0.00184809, 0.990046, 0.937418, 0.951432, 0.942759
2.28905, 9.31343, 0.415725, 1.71549, 0.4, 0.0018462, 0.990036, 0.937431, 0.951454, 0.942778
2.29005, 9.34664, 0.416279, 1.71626, 0.4, 0.00184424, 0.990026, 0.937445, 0.951476, 0.942798
2.29105, 9.37982, 0.416831, 1.71703, 0.4, 0.00184222, 0.990017, 0.937458, 0.951499, 0.942818
2.29205, 9.41296, 0.417382, 1.7178, 0.4, 0.00184014, 0.990007, 0.937471, 0.951521, 0.942837
2.29305, 9.44606, 0.417931, 1.71857, 0.4, 0.00183799, 0.989997, 0.937484, 0.951543, 0.942856
2.29405, 9.47913, 0.418479, 1.71934, 0.4, 0.00183578, 0.989988, 0.937497, 0.951565, 0.942876
2.29505, 9.51215, 0.419026, 1.72011, 0.4, 0.0018335, 0.989978, 0.93751, 0.951587, 0.942895
2.29605, 9.54514, 0.419571, 1.72087, 0.4, 0.00183116, 0.989969, 0.937522, 0.951609, 0.942914
2.29705, 9.57807, 0.420115, 1.72164, 0.4, 0.00182876, 0.989959, 0.937535, 0.951631, 0.942933
2.29805, 9.61097, 0.420658, 1.72241, 0.4, 0.00182629, 0.98995, 0.937548, 0.951653, 0.942952
2.29905, 9.64382, 0.421199, 1.72318, 0.4, 0.00182376, 0.98994, 0.937561, 0.951675, 0.942971
2.30005, 9.67663, 0.421739, 1.72394, 0.4, 0.00182116, 0.989931, 0.937574, 0.951696, 0.94299
2.30105, 9.70938, 0.422277, 1.72471, 0.4, 0.00181851, 0.989922, 0.937586, 0.951718, 0.943009
2.30205, 9.74209, 0.422814, 1.72548, 0.4, 0.00181579, 0.989913, 0.937599, 0.951739, 0.943028
2.30305, 9.77475, 0.423349, 1.72624, 0.4, 0.00181301, 0.989903, 0.937611, 0.951761, 0.943047
2.30405, 9.80736, 0.423882, 1.72701, 0.4, 0.00181017, 0.989894, 0.937624, 0.951782, 0.943065
2.30505, 9.83992, 0.424415, 1.72778, 0.4, 0.00180726, 0.989885, 0.937636, 0.951804, 0.943084
2.30605, 9.87242, 0.424945, 1.72854, 0.4, 0.00180429, 0.989876, 0.937649, 0.951825, 0.943103
2.30705, 9.90487, 0.425474, 1.72931, 0.4, 0.00180126, 0.989867, 0.937661, 0.951846, 0.943121
2.30805, 9.93727, 0.426002, 1.73007, 0.4, 0.00179817, 0.989858, 0.937673, 0.951867, 0.94314
2.30905, 9.96961, 0.426528, 1.73084, 0.4, 0.00179502, 0.989849, 0.937686, 0.951888, 0.943158
2.31005, 10.0019, 0.427052, 1.7316, 0.4, 0.00179181, 0.98984, 0.937698, 0.951909, 0.943176
2.31105, 10.0341, 0.427574, 1.73237, 0.4, 0.00178853, 0.989831, 0.93771, 0.95193, 0.943194
2.31205, 10.0663, 0.428095, 1.73313, 0.4, 0.0017852, 0.989823, 0.937722, 0.95195, 0.943213
2.31305, 10.0984, 0.428614, 1.73389, 0.4, 0.0017818, 0.989814, 0.937734, 0.951971, 0.943231
2.31405, 10.1304, 0.429132, 1.73466, 0.4, 0.00177835, 0.989805, 0.937746, 0.951991, 0.943249
2.31505, 10.1624, 0.429647, 1.73542, 0.4, 0.00177483, 0.989797, 0.937758, 0.952012, 0.943266
2.31605, 10.1943, 0.430161, 1.73618, 0.4, 0.00177125, 0.989788, 0.93777, 0.952032, 0.943284
2.31705, 10.2262, 0.430674, 1.73695, 0.4, 0.00176762, 0.989779, 0.937782, 0.952053, 0.943302
2.31805, 10.258, 0.431184, 1.73771, 0.4, 0.00176392, 0.989771, 0.937794, 0.952073, 0.94332
2.31905, 10.2897, 0.431693, 1.73847, 0.4, 0.00176017, 0.989762, 0.937806, 0.952093, 0.943337
2.32005, 10.3213, 0.4322, 1.73923, 0.4, 0.00175635, 0.989754, 0.937818, 0.952113, 0.943355
2.32105, 10.3529, 0.432705, 1.73999, 0.4, 0.00175248, 0.989746, 0.937829, 0.952133, 0.943372
2.32205, 10.3844, 0.433208, 1.74075, 0.4, 0.00174855, 0.989738, 0.937841, 0.952153, 0.94339
2.32305, 10.4158, 0.433709, 1.74151, 0.4, 0.00174456, 0.989729, 0.937852, 0.952173, 0.943407
2.32405, 10.4472, 0.434209, 1.74227, 0.4, 0.00174051, 0.989721, 0.937864, 0.952193, 0.943424
2.32505, 10.4785, 0.434706, 1.74303, 0.4, 0.0017364, 0.989713, 0.937875, 0.952212, 0.943441
2.32605, 10.5097, 0.435202, 1.74379, 0.4, 0.00173224, 0.989705, 0.937887, 0.952232, 0.943458
2.32705, 10.5409, 0.435696, 1.74455, 0.4, 0.00172802, 0.989697, 0.937898, 0.952251, 0.943475
2.32805, 10.5719, 0.436188, 1.74531, 0.4, 0.00172374, 0.989689, 0.937909, 0.952271, 0.943492
2.32905, 10.6029, 0.436678, 1.74607, 0.4, 0.0017194, 0.989681, 0.937921, 0.95229, 0.943509
2.33005, 10.6338, 0.437165, 1.74683, 0.4, 0.00171501, 0.989673, 0.937932, 0.952309, 0.943526
2.33105, 10.6647, 0.437651, 1.74759, 0.4, 0.00171056, 0.989665, 0.937943, 0.952328, 0.943543
2.33205, 10.6954, 0.438135, 1.74834, 0.4, 0.00170605, 0.989657, 0.937954, 0.952347, 0.943559
2.33305, 10.7261, 0.438617, 1.7491, 0.4, 0.00170149, 0.98965, 0.937965, 0.952366, 0.943576
2.33405, 10.7567, 0.439097, 1.74986, 0.4, 0.00169687, 0.989642, 0.937976, 0.952385, 0.943592
2.33505, 10.7872, 0.439575, 1.75061, 0.4, 0.00169219, 0.989634, 0.937987, 0.952404, 0.943609
2.33605, 10.8176, 0.440051, 1.75137, 0.4, 0.00168746, 0.989627, 0.937998, 0.952422, 0.943625
2.33705, 10.8479, 0.440524, 1.75212, 0.4, 0.00168268, 0.989619, 0.938009, 0.952441, 0.943641
2.33805, 10.8782, 0.440996, 1.75288, 0.4, 0.00167784, 0.989611, 0.93802, 0.952459, 0.943657
2.33905, 10.9083, 0.441466, 1.75363, 0.4, 0.00167294, 0.989604, 0.93803, 0.952478, 0.943673
2.34005, 10.9384, 0.441933, 1.75439, 0.4, 0.00166799, 0.989597, 0.938041, 0.952496, 0.943689
2.34105, 10.9684, 0.442398, 1.75514, 0.4, 0.00166299, 0.989589, 0.938052, 0.952514, 0.943705
2.34205, 10.9983, 0.442862, 1.75589, 0.4, 0.00165793, 0.989582, 0.938062, 0.952532, 0.943721
2.34305, 11.0281, 0.443323, 1.75665, 0.4, 0.00165282, 0.989575, 0.938073, 0.95255, 0.943736
2.34405, 11.0578, 0.443781, 1.7574, 0.4, 0.00164766, 0.989567, 0.938083, 0.952568, 0.943752
2.34505, 11.0874, 0.444238, 1.75815, 0.4, 0.00164244, 0.98956, 0.938093, 0.952586, 0.943768
2.34605, 11.1169, 0.444692, 1.7589, 0.4, 0.00163717, 0.989553, 0.938104, 0.952603, 0.943783
2.34705, 11.1463, 0.445145, 1.75965, 0.4, 0.00163184, 0.989546, 0.938114, 0.952621, 0.943799
2.34805, 11.1756, 0.445595, 1.7604, 0.4, 0.00162647, 0.989539, 0.938124, 0.952638, 0.943814
2.34905, 11.2049, 0.446042, 1.76115, 0.4, 0.00162104, 0.989532, 0.938134, 0.952656, 0.943829
2.35004, 11.234, 0.446488, 1.7619, 0.4, 0.00161556, 0.989525, 0.938144, 0.952673, 0.943844
2.35104, 11.263, 0.446931, 1.76265, 0.4, 0.00161002, 0.989519, 0.938154, 0.95269, 0.943859
2.35204, 11.292, 0.447372, 1.7634, 0.4, 0.00160444, 0.989512, 0.938164, 0.952708, 0.943874
2.35304, 11.3208, 0.44781, 1.76415, 0.4, 0.00159881, 0.989505, 0.938174, 0.952725, 0.943889
2.35404, 11.3495, 0.448247, 1.7649, 0.4, 0.00159312, 0.989498, 0.938184, 0.952741, 0.943904
2.35504, 11.3781, 0.44868, 1.76564, 0.4, 0.00158739, 0.989492, 0.938194, 0.952758, 0.943918
2.35604, 11.4067, 0.449112, 1.76639, 0.4, 0.0015816, 0.989485, 0.938204, 0.952775, 0.943933
2.35704, 11.4351, 0.449541, 1.76714, 0.4, 0.00157576, 0.989479, 0.938213, 0.952792, 0.943948
2.35804, 11.4634, 0.449968, 1.76788, 0.4, 0.00156988, 0.989472, 0.938223, 0.952808, 0.943962
2.35904, 11.4916, 0.450393, 1.76863, 0.4, 0.00156394, 0.989466, 0.938233, 0.952825, 0.943976
2.36004, 11.5197, 0.450815, 1.76937, 0.4, 0.00155796, 0.98946, 0.938242, 0.952841, 0.943991
2.36104, 11.5477, 0.451235, 1.77011, 0.4, 0.00155192, 0.989453, 0.938252, 0.952857, 0.944005
2.36204, 11.5756, 0.451652, 1.77086, 0.4, 0.00154584, 0.989447, 0.938261, 0.952873, 0.944019
2.36304, 11.6033, 0.452067, 1.7716, 0.4, 0.00153971, 0.989441, 0.938271, 0.952889, 0.944033
2.36404, 11.631, 0.452479, 1.77234, 0.4, 0.00153353, 0.989435, 0.93828, 0.952905, 0.944047
2.36504, 11.6585, 0.452889, 1.77308, 0.4, 0.00152731, 0.989429, 0.938289, 0.952921, 0.944061
2.36604, 11.686, 0.453297, 1.77383, 0.4, 0.00152103, 0.989423, 0.938298, 0.952937, 0.944074
2.36704, 11.7133, 0.453702, 1.77457, 0.4, 0.00151471, 0.989417, 0.938307, 0.952952, 0.944088
2.36804, 11.7405, 0.454104, 1.7753, 0.4, 0.00150834, 0.989411, 0.938317, 0.952968, 0.944102
2.36904, 11.7676, 0.454504, 1.77604, 0.4, 0.00150193, 0.989405, 0.938326, 0.952983, 0.944115
2.37004, 11.7946, 0.454902, 1.77678, 0.4, 0.00149547, 0.989399, 0.938335, 0.952999, 0.944129
2.37104, 11.8214, 0.455297, 1.77752, 0.4, 0.00148896, 0.989394, 0.938343, 0.953014, 0.944142
2.37204, 11.8482, 0.455689, 1.77826, 0.4, 0.00148241, 0.989388, 0.938352, 0.953029, 0.944155
2.37304, 11.8748, 0.456079, 1.77899, 0.4, 0.00147581, 0.989383, 0.938361, 0.953044, 0.944168
2.37404, 11.9013, 0.456466, 1.77973, 0.4, 0.00146917, 0.989377, 0.93837, 0.953059, 0.944181
2.37504, 11.9277, 0.456851, 1.78046, 0.4, 0.00146248, 0.989372, 0.938379, 0.953074, 0.944194
2.37604, 11.954, 0.457233, 1.7812, 0.4, 0.00145575, 0.989366, 0.938387, 0.953089, 0.944207
2.37704, 11.9801, 0.457613, 1.78193, 0.4, 0.00144897, 0.989361, 0.938396, 0.953103, 0.94422
2.37804, 12.0061, 0.45799, 1.78267, 0.4, 0.00144215, 0.989355, 0.938404, 0.953118, 0.944233
2.37904, 12.032, 0.458364, 1.7834, 0.4, 0.00143529, 0.98935, 0.938413, 0.953132, 0.944245
2.38004, 12.0578, 0.458736, 1.78413, 0.4, 0.00142838, 0.989345, 0.938421, 0.953147, 0.944258
2.38104, 12.0834, 0.459105, 1.78486, 0.4, 0.00142143, 0.98934, 0.93843, 0.953161, 0.94427
2.38204, 12.109, 0.459472, 1.78559, 0.4, 0.00141444, 0.989335, 0.938438, 0.953175, 0.944283
2.38304, 12.1344, 0.459835, 1.78632, 0.4, 0.00140741, 0.98933, 0.938446, 0.953189, 0.944295
2.38404, 12.1596, 0.460197, 1.78705, 0.4, 0.00140033, 0.989325, 0.938454, 0.953203, 0.944307
2.38504, 12.1848, 0.460555, 1.78778, 0.4, 0.00139321, 0.98932, 0.938463, 0.953217, 0.944319
2.38604, 12.2098, 0.460911, 1.78851, 0.4, 0.00138605, 0.989316, 0.938471, 0.95323, 0.944331
2.38704, 12.2347, 0.461264, 1.78923, 0.4, 0.00137885, 0.989311, 0.938479, 0.953244, 0.944343
2.38804, 12.2594, 0.461614, 1.78996, 0.4, 0.00137161, 0.989306, 0.938487, 0.953258, 0.944355
2.38904, 12.284, 0.461962, 1.79068, 0.4, 0.00136433, 0.989302, 0.938495, 0.953271, 0.944367
2.39004, 12.3085, 0.462307, 1.79141, 0.4, 0.001357, 0.989297, 0.938503, 0.953284, 0.944379
2.39104, 12.3329, 0.462649, 1.79213, 0.4, 0.00134964, 0.989293, 0.938511, 0.953297, 0.94439
2.39204, 12.3571, 0.462989, 1.79285, 0.4, 0.00134224, 0.989289, 0.938518, 0.95331, 0.944402
2.39304, 12.3812, 0.463325, 1.79358, 0.4, 0.0013348, 0.989284, 0.938526, 0.953324, 0.944413
2.39404, 12.4052, 0.463659, 1.7943, 0.4, 0.00132732, 0.98928, 0.938534, 0.953336, 0.944425
2.39504, 12.429, 0.463991, 1.79502, 0.4, 0.0013198, 0.989276, 0.938541, 0.953349, 0.944436
2.39604, 12.4527, 0.464319, 1.79574, 0.4, 0.00131224, 0.989272, 0.938549, 0.953362, 0.944447
2.39704, 12.4762, 0.464645, 1.79646, 0.4, 0.00130465, 0.989268, 0.938556, 0.953375, 0.944458
2.39804, 12.4997, 0.464967, 1.79717, 0.4, 0.00129702, 0.989264, 0.938564, 0.953387, 0.944469
2.39904, 12.5229, 0.465287, 1.79789, 0.4, 0.00128935, 0.98926, 0.938571, 0.953399, 0.94448
2.40004, 12.5461, 0.465605, 1.79861, 0.4, 0.00128164, 0.989256, 0.938579, 0.953412, 0.944491
2.40104, 12.5691, 0.465919, 1.79932, 0.4, 0.0012739, 0.989252, 0.938586, 0.953424, 0.944501
2.40204, 12.5919, 0.466231, 1.80004, 0.4, 0.00126612, 0.989249, 0.938593, 0.953436, 0.944512
2.40304, 12.6147, 0.466539, 1.80075, 0.4, 0.00125831, 0.989245, 0.938601, 0.953448, 0.944523
2.40404, 12.6372, 0.466845, 1.80146, 0.4, 0.00125046, 0.989242, 0.938608, 0.95346, 0.944533
2.40504, 12.6597, 0.467148, 1.80217, 0.4, 0.00124257, 0.989238, 0.938615, 0.953471, 0.944544
2.40604, 12.682, 0.467448, 1.80288, 0.4, 0.00123465, 0.989235, 0.938622, 0.953483, 0.944554
2.40704, 12.7041, 0.467746, 1.80359, 0.4, 0.0012267, 0.989231, 0.938629, 0.953495, 0.944564
2.40804, 12.7261, 0.46804, 1.8043, 0.4, 0.00121871, 0.989228, 0.938636, 0.953506, 0.944574
