Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.40904, 12.748, 0.468332, 1.80501, 0.4, 0.00121069, 0.989225, 0.938643, 0.953518, 0.944584
2.41004, 12.7697, 0.46862, 1.80572, 0.4, 0.00120263, 0.989222, 0.93865, 0.953529, 0.944594
2.41104, 12.7913, 0.468906, 1.80642, 0.4, 0.00119454, 0.989219, 0.938657, 0.95354, 0.944604
2.41204, 12.8127, 0.469189, 1.80713, 0.4, 0.00118642, 0.989216, 0.938663, 0.953551, 0.944614
2.41304, 12.834, 0.469469, 1.80783, 0.4, 0.00117827, 0.989213, 0.93867, 0.953562, 0.944624
2.41404, 12.8551, 0.469746, 1.80854, 0.4, 0.00117008, 0.98921, 0.938677, 0.953573, 0.944633
2.41504, 12.8761, 0.47002, 1.80924, 0.4, 0.00116186, 0.989208, 0.938683, 0.953584, 0.944643
2.41604, 12.897, 0.470291, 1.80994, 0.4, 0.00115361, 0.989205, 0.93869, 0.953594, 0.944652
2.41704, 12.9177, 0.47056, 1.81064, 0.4, 0.00114533, 0.989202, 0.938697, 0.953605, 0.944662
2.41804, 12.9382, 0.470825, 1.81134, 0.4, 0.00113702, 0.9892, 0.938703, 0.953615, 0.944671
2.41904, 12.9586, 0.471087, 1.81204, 0.4, 0.00112868, 0.989197, 0.93871, 0.953626, 0.94468
2.42004, 12.9788, 0.471347, 1.81273, 0.4, 0.0011203, 0.989195, 0.938716, 0.953636, 0.944689
2.42104, 12.9989, 0.471603, 1.81343, 0.4, 0.0011119, 0.989193, 0.938722, 0.953646, 0.944698
2.42204, 13.0189, 0.471857, 1.81412, 0.4, 0.00110347, 0.98919, 0.938729, 0.953656, 0.944707
2.42304, 13.0386, 0.472107, 1.81482, 0.4, 0.00109501, 0.989188, 0.938735, 0.953666, 0.944716
2.42404, 13.0583, 0.472355, 1.81551, 0.4, 0.00108652, 0.989186, 0.938741, 0.953676, 0.944725
2.42504, 13.0778, 0.472599, 1.8162, 0.4, 0.001078, 0.989184, 0.938747, 0.953686, 0.944734
2.42604, 13.0971, 0.472841, 1.81689, 0.4, 0.00106946, 0.989182, 0.938753, 0.953695, 0.944742
2.42704, 13.1163, 0.473079, 1.81758, 0.4, 0.00106088, 0.989181, 0.938759, 0.953705, 0.944751
2.42804, 13.1353, 0.473315, 1.81827, 0.4, 0.00105228, 0.989179, 0.938765, 0.953714, 0.944759
2.42904, 13.1541, 0.473548, 1.81896, 0.4, 0.00104366, 0.989177, 0.938771, 0.953724, 0.944768
2.43004, 13.1728, 0.473777, 1.81965, 0.4, 0.001035, 0.989176, 0.938777, 0.953733, 0.944776
2.43104, 13.1914, 0.474004, 1.82033, 0.4, 0.00102632, 0.989174, 0.938783, 0.953742, 0.944784
2.43204, 13.2098, 0.474227, 1.82102, 0.4, 0.00101762, 0.989173, 0.938789, 0.953751, 0.944792
2.43304, 13.228, 0.474448, 1.8217, 0.4, 0.00100888, 0.989171, 0.938795, 0.95376, 0.9448
2.43404, 13.2461, 0.474665, 1.82238, 0.4, 0.00100013, 0.98917, 0.9388, 0.953769, 0.944808
2.43504, 13.264, 0.47488, 1.82306, 0.4, 0.000991345, 0.989169, 0.938806, 0.953777, 0.944816
2.43604, 13.2818, 0.475091, 1.82374, 0.4, 0.000982539, 0.989168, 0.938812, 0.953786, 0.944824
2.43704, 13.2994, 0.4753, 1.82442, 0.4, 0.000973708, 0.989167, 0.938817, 0.953795, 0.944832
2.43804, 13.3169, 0.475505, 1.8251, 0.4, 0.000964854, 0.989166, 0.938823, 0.953803, 0.944839
2.43904, 13.3341, 0.475707, 1.82577, 0.4, 0.000955977, 0.989165, 0.938828, 0.953811, 0.944847
2.44004, 13.3513, 0.475907, 1.82645, 0.4, 0.000947076, 0.989164, 0.938834, 0.95382, 0.944854
2.44104, 13.3682, 0.476103, 1.82712, 0.4, 0.000938153, 0.989163, 0.938839, 0.953828, 0.944862
2.44204, 13.385, 0.476297, 1.82779, 0.4, 0.000929207, 0.989163, 0.938845, 0.953836, 0.944869
2.44304, 13.4017, 0.476487, 1.82847, 0.4, 0.00092024, 0.989162, 0.93885, 0.953844, 0.944876
2.44404, 13.4182, 0.476674, 1.82914, 0.4, 0.00091125, 0.989161, 0.938855, 0.953851, 0.944883
2.44504, 13.4345, 0.476858, 1.8298, 0.4, 0.00090224, 0.989161, 0.938861, 0.953859, 0.94489
2.44604, 13.4507, 0.477038, 1.83047, 0.4, 0.000893209, 0.989161, 0.938866, 0.953867, 0.944897
2.44704, 13.4667, 0.477216, 1.83114, 0.4, 0.000884157, 0.989161, 0.938871, 0.953874, 0.944904
2.44804, 13.4825, 0.477391, 1.8318, 0.4, 0.000875085, 0.98916, 0.938876, 0.953882, 0.944911
2.44904, 13.4982, 0.477563, 1.83247, 0.4, 0.000865993, 0.98916, 0.938881, 0.953889, 0.944918
2.45004, 13.5137, 0.477731, 1.83313, 0.4, 0.000856882, 0.98916, 0.938886, 0.953896, 0.944924
2.45104, 13.529, 0.477897, 1.83379, 0.4, 0.000847751, 0.98916, 0.938891, 0.953903, 0.944931
2.45204, 13.5442, 0.478059, 1.83445, 0.4, 0.000838602, 0.98916, 0.938896, 0.95391, 0.944937
2.45304, 13.5592, 0.478219, 1.83511, 0.4, 0.000829434, 0.989161, 0.938901, 0.953917, 0.944944
2.45404, 13.574, 0.478375, 1.83577, 0.4, 0.000820249, 0.989161, 0.938906, 0.953924, 0.94495
2.45504, 13.5887, 0.478528, 1.83642, 0.4, 0.000811046, 0.989161, 0.938911, 0.953931, 0.944956
2.45604, 13.6032, 0.478678, 1.83708, 0.4, 0.000801825, 0.989162, 0.938916, 0.953938, 0.944963
2.45704, 13.6176, 0.478825, 1.83773, 0.4, 0.000792588, 0.989163, 0.93892, 0.953944, 0.944969
2.45804, 13.6318, 0.478969, 1.83838, 0.4, 0.000783334, 0.989163, 0.938925, 0.953951, 0.944975
2.45904, 13.6458, 0.47911, 1.83904, 0.4, 0.000774064, 0.989164, 0.93893, 0.953957, 0.944981
2.46004, 13.6596, 0.479248, 1.83968, 0.4, 0.000764778, 0.989165, 0.938934, 0.953963, 0.944987
2.46104, 13.6733, 0.479382, 1.84033, 0.4, 0.000755476, 0.989166, 0.938939, 0.953969, 0.944992
2.46204, 13.6868, 0.479514, 1.84098, 0.4, 0.00074616, 0.989167, 0.938944, 0.953975, 0.944998
2.46304, 13.7002, 0.479642, 1.84163, 0.4, 0.000736829, 0.989168, 0.938948, 0.953981, 0.945004
2.46404, 13.7134, 0.479768, 1.84227, 0.4, 0.000727483, 0.989169, 0.938952, 0.953987, 0.945009
2.46504, 13.7264, 0.47989, 1.84291, 0.4, 0.000718123, 0.98917, 0.938957, 0.953993, 0.945015
2.46604, 13.7392, 0.480009, 1.84355, 0.4, 0.00070875, 0.989171, 0.938961, 0.953998, 0.94502
2.46704, 13.7519, 0.480125, 1.84419, 0.4, 0.000699363, 0.989173, 0.938965, 0.954004, 0.945025
2.46804, 13.7644, 0.480238, 1.84483, 0.4, 0.000689964, 0.989174, 0.93897, 0.954009, 0.94503
2.46904, 13.7767, 0.480348, 1.84547, 0.4, 0.000680552, 0.989176, 0.938974, 0.954015, 0.945036
2.47004, 13.7889, 0.480454, 1.8461, 0.4, 0.000671127, 0.989177, 0.938978, 0.95402, 0.945041
2.47104, 13.8009, 0.480558, 1.84674, 0.4, 0.000661691, 0.989179, 0.938982, 0.954025, 0.945046
2.47204, 13.8127, 0.480658, 1.84737, 0.4, 0.000652243, 0.989181, 0.938986, 0.95403, 0.94505
2.47304, 13.8244, 0.480756, 1.848, 0.4, 0.000642785, 0.989183, 0.938991, 0.954035, 0.945055
2.47404, 13.8359, 0.48085, 1.84863, 0.4, 0.000633315, 0.989185, 0.938995, 0.95404, 0.94506
2.47504, 13.8472, 0.480941, 1.84926, 0.4, 0.000623835, 0.989187, 0.938999, 0.954045, 0.945065
2.47604, 13.8583, 0.481029, 1.84989, 0.4, 0.000614345, 0.989189, 0.939003, 0.954049, 0.945069
2.47704, 13.8693, 0.481114, 1.85051, 0.4, 0.000604845, 0.989191, 0.939007, 0.954054, 0.945074
2.47804, 13.8801, 0.481196, 1.85114, 0.4, 0.000595336, 0.989194, 0.93901, 0.954059, 0.945078
2.47904, 13.8907, 0.481275, 1.85176, 0.4, 0.000585818, 0.989196, 0.939014, 0.954063, 0.945083
2.48004, 13.9012, 0.481351, 1.85238, 0.4, 0.000576292, 0.989199, 0.939018, 0.954067, 0.945087
2.48104, 13.9115, 0.481423, 1.853, 0.4, 0.000566757, 0.989201, 0.939022, 0.954071, 0.945091
2.48204, 13.9216, 0.481493, 1.85362, 0.4, 0.000557215, 0.989204, 0.939026, 0.954075, 0.945095
2.48304, 13.9315, 0.481559, 1.85424, 0.4, 0.000547665, 0.989206, 0.939029, 0.954079, 0.945099
2.48404, 13.9413, 0.481623, 1.85485, 0.4, 0.000538108, 0.989209, 0.939033, 0.954083, 0.945103
2.48504, 13.9509, 0.481683, 1.85547, 0.4, 0.000528544, 0.989212, 0.939036, 0.954087, 0.945107
2.48604, 13.9603, 0.48174, 1.85608, 0.4, 0.000518973, 0.989215, 0.93904, 0.954091, 0.945111
2.48704, 13.9696, 0.481794, 1.85669, 0.4, 0.000509397, 0.989218, 0.939043, 0.954094, 0.945114
2.48803, 13.9787, 0.481845, 1.8573, 0.4, 0.000499815, 0.989221, 0.939047, 0.954098, 0.945118
2.48903, 13.9876, 0.481893, 1.85791, 0.4, 0.000490227, 0.989225, 0.93905, 0.954101, 0.945122
2.49003, 13.9963, 0.481937, 1.85851, 0.4, 0.000480635, 0.989228, 0.939054, 0.954105, 0.945125
2.49103, 14.0049, 0.481979, 1.85912, 0.4, 0.000471038, 0.989231, 0.939057, 0.954108, 0.945129
2.49203, 14.0133, 0.482018, 1.85972, 0.4, 0.000461437, 0.989235, 0.939061, 0.954111, 0.945132
2.49303, 14.0215, 0.482053, 1.86032, 0.4, 0.000451832, 0.989238, 0.939064, 0.954114, 0.945135
2.49403, 14.0295, 0.482086, 1.86092, 0.4, 0.000442223, 0.989242, 0.939067, 0.954117, 0.945139
2.49503, 14.0374, 0.482115, 1.86152, 0.4, 0.000432611, 0.989246, 0.93907, 0.95412, 0.945142
2.49603, 14.0451, 0.482142, 1.86212, 0.4, 0.000422997, 0.989249, 0.939074, 0.954122, 0.945145
2.49703, 14.0526, 0.482165, 1.86271, 0.4, 0.00041338, 0.989253, 0.939077, 0.954125, 0.945148
2.49803, 14.06, 0.482185, 1.8633, 0.4, 0.00040376, 0.989257, 0.93908, 0.954128, 0.945151
2.49903, 14.0672, 0.482202, 1.8639, 0.4, 0.00039414, 0.989261, 0.939083, 0.95413, 0.945153
2.50003, 14.0742, 0.482217, 1.86449, 0.4, 0.000384517, 0.989266, 0.939086, 0.954132, 0.945156
2.50103, 14.081, 0.482228, 1.86508, 0.4, 0.000374894, 0.98927, 0.939089, 0.954135, 0.945159
2.50203, 14.0877, 0.482236, 1.86566, 0.4, 0.00036527, 0.989274, 0.939092, 0.954137, 0.945161
2.50303, 14.0942, 0.482241, 1.86625, 0.4, 0.000355646, 0.989278, 0.939095, 0.954139, 0.945164
2.50403, 14.1005, 0.482243, 1.86683, 0.4, 0.000346021, 0.989283, 0.939098, 0.954141, 0.945166
2.50503, 14.1066, 0.482241, 1.86741, 0.4, 0.000336398, 0.989287, 0.9391, 0.954143, 0.945169
2.50603, 14.1126, 0.482237, 1.86799, 0.4, 0.000326774, 0.989292, 0.939103, 0.954145, 0.945171
2.50703, 14.1184, 0.48223, 1.86857, 0.4, 0.000317153, 0.989297, 0.939106, 0.954146, 0.945173
2.50803, 14.124, 0.48222, 1.86915, 0.4, 0.000307532, 0.989301, 0.939109, 0.954148, 0.945176
2.50903, 14.1295, 0.482207, 1.86973, 0.4, 0.000297913, 0.989306, 0.939111, 0.95415, 0.945177
2.51003, 14.1347, 0.482191, 1.8703, 0.4, 0.000288297, 0.989311, 0.939114, 0.954151, 0.94518
2.51103, 14.1398, 0.482172, 1.87087, 0.4, 0.000278683, 0.989316, 0.939117, 0.954152, 0.945181
2.51203, 14.1448, 0.482149, 1.87144, 0.4, 0.000269072, 0.989321, 0.939119, 0.954154, 0.945183
2.51303, 14.1495, 0.482124, 1.87201, 0.4, 0.000259464, 0.989326, 0.939122, 0.954155, 0.945185
2.51403, 14.1541, 0.482096, 1.87258, 0.4, 0.000249859, 0.989332, 0.939124, 0.954156, 0.945187
2.51503, 14.1585, 0.482065, 1.87315, 0.4, 0.000240259, 0.989337, 0.939127, 0.954157, 0.945188
2.51603, 14.1628, 0.48203, 1.87371, 0.4, 0.000230663, 0.989343, 0.939129, 0.954158, 0.94519
2.51703, 14.1668, 0.481993, 1.87427, 0.4, 0.000221071, 0.989348, 0.939132, 0.954158, 0.945191
2.51803, 14.1707, 0.481953, 1.87483, 0.4, 0.000211485, 0.989354, 0.939134, 0.954159, 0.945193
2.51903, 14.1744, 0.48191, 1.87539, 0.4, 0.000201903, 0.989359, 0.939136, 0.95416, 0.945194
2.52003, 14.178, 0.481864, 1.87595, 0.4, 0.000192328, 0.989365, 0.939138, 0.95416, 0.945195
2.52103, 14.1814, 0.481815, 1.8765, 0.4, 0.000182758, 0.989371, 0.939141, 0.95416, 0.945197
2.52203, 14.1846, 0.481763, 1.87706, 0.4, 0.000173195, 0.989377, 0.939143, 0.954161, 0.945198
2.52303, 14.1876, 0.481707, 1.87761, 0.4, 0.000163638, 0.989382, 0.939145, 0.954161, 0.945198
2.52403, 14.1904, 0.48165, 1.87816, 0.4, 0.000154089, 0.989388, 0.939147, 0.954161, 0.945199
2.52503, 14.1931, 0.481589, 1.87871, 0.4, 0.000144547, 0.989394, 0.939149, 0.954161, 0.9452
2.52603, 14.1957, 0.481525, 1.87926, 0.4, 0.000135012, 0.989401, 0.939151, 0.954161, 0.945201
2.52703, 14.198, 0.481458, 1.8798, 0.4, 0.000125486, 0.989407, 0.939153, 0.954161, 0.945202
2.52803, 14.2002, 0.481389, 1.88035, 0.4, 0.000115968, 0.989413, 0.939155, 0.95416, 0.945202
2.52903, 14.2022, 0.481316, 1.88089, 0.4, 0.000106459, 0.98942, 0.939157, 0.95416, 0.945203
2.53003, 14.204, 0.48124, 1.88143, 0.4, 9.69591e-05, 0.989426, 0.939158, 0.954159, 0.945203
2.53103, 14.2057, 0.481162, 1.88197, 0.4, 8.74685e-05, 0.989433, 0.93916, 0.954159, 0.945204
2.53203, 14.2072, 0.481081, 1.8825, 0.4, 7.79876e-05, 0.989439, 0.939162, 0.954158, 0.945204
2.53303, 14.2085, 0.480997, 1.88304, 0.4, 6.85169e-05, 0.989446, 0.939164, 0.954158, 0.945204
2.53403, 14.2096, 0.48091, 1.88357, 0.4, 5.90566e-05, 0.989452, 0.939165, 0.954157, 0.945204
2.53503, 14.2106, 0.48082, 1.8841, 0.4, 4.96071e-05, 0.989459, 0.939167, 0.954156, 0.945204
2.53603, 14.2114, 0.480727, 1.88463, 0.4, 4.01688e-05, 0.989466, 0.939169, 0.954155, 0.945204
2.53703, 14.212, 0.480631, 1.88516, 0.4, 3.07418e-05, 0.989473, 0.93917, 0.954154, 0.945204
2.53803, 14.2125, 0.480533, 1.88569, 0.4, 2.13267e-05, 0.98948, 0.939172, 0.954152, 0.945204
2.53903, 14.2128, 0.480431, 1.88621, 0.4, 1.19236e-05, 0.989487, 0.939173, 0.954151, 0.945204
2.54003, 14.2129, 0.480327, 1.88674, 0.4, 2.53301e-06, 0.989494, 0.939175, 0.95415, 0.945204
2.54103, 14.2129, 0.48022, 1.88726, 0.4, -6.84481e-06, 0.989502, 0.939176, 0.954148, 0.945203
2.54203, 14.2127, 0.48011, 1.88778, 0.4, -1.62095e-05, 0.989509, 0.939177, 0.954147, 0.945203
2.54303, 14.2123, 0.479998, 1.8883, 0.4, -2.55608e-05, 0.989516, 0.939179, 0.954145, 0.945202
2.54403, 14.2118, 0.479882, 1.88881, 0.4, -3.48983e-05, 0.989524, 0.93918, 0.954143, 0.945202
2.54503, 14.2111, 0.479764, 1.88933, 0.4, -4.42218e-05, 0.989531, 0.939181, 0.954142, 0.945201
2.54603, 14.2102, 0.479643, 1.88984, 0.4, -5.35308e-05, 0.989539, 0.939182, 0.95414, 0.945201
2.54703, 14.2091, 0.479519, 1.89035, 0.4, -6.28251e-05, 0.989546, 0.939184, 0.954138, 0.9452
2.54803, 14.2079, 0.479392, 1.89086, 0.4, -7.21043e-05, 0.989554, 0.939185, 0.954135, 0.945199
2.54903, 14.2065, 0.479263, 1.89137, 0.4, -8.13681e-05, 0.989562, 0.939186, 0.954133, 0.945198
2.55003, 14.205, 0.479131, 1.89187, 0.4, -9.06162e-05, 0.98957, 0.939187, 0.954131, 0.945197
2.55103, 14.2033, 0.478996, 1.89237, 0.4, -9.98483e-05, 0.989578, 0.939188, 0.954129, 0.945196
2.55203, 14.2014, 0.478858, 1.89288, 0.4, -0.000109064, 0.989586, 0.939189, 0.954126, 0.945195
2.55303, 14.1993, 0.478718, 1.89338, 0.4, -0.000118263, 0.989594, 0.93919, 0.954123, 0.945193
2.55403, 14.1971, 0.478575, 1.89387, 0.4, -0.000127445, 0.989602, 0.93919, 0.954121, 0.945192
2.55503, 14.1948, 0.478429, 1.89437, 0.4, -0.00013661, 0.98961, 0.939191, 0.954118, 0.945191
2.55603, 14.1922, 0.47828, 1.89487, 0.4, -0.000145757, 0.989618, 0.939192, 0.954115, 0.945189
2.55703, 14.1895, 0.478129, 1.89536, 0.4, -0.000154886, 0.989626, 0.939193, 0.954112, 0.945187
2.55803, 14.1866, 0.477975, 1.89585, 0.4, -0.000163997, 0.989635, 0.939193, 0.954109, 0.945186
2.55903, 14.1836, 0.477819, 1.89634, 0.4, -0.00017309, 0.989643, 0.939194, 0.954106, 0.945184
2.56003, 14.1804, 0.477659, 1.89683, 0.4, -0.000182163, 0.989651, 0.939195, 0.954103, 0.945182
2.56103, 14.1771, 0.477497, 1.89731, 0.4, -0.000191217, 0.98966, 0.939195, 0.9541, 0.94518
2.56203, 14.1735, 0.477333, 1.8978, 0.4, -0.000200252, 0.989669, 0.939196, 0.954096, 0.945178
2.56303, 14.1698, 0.477166, 1.89828, 0.4, -0.000209267, 0.989677, 0.939196, 0.954093, 0.945176
2.56403, 14.166, 0.476996, 1.89876, 0.4, -0.000218262, 0.989686, 0.939197, 0.954089, 0.945174
2.56503, 14.162, 0.476823, 1.89924, 0.4, -0.000227237, 0.989695, 0.939197, 0.954085, 0.945172
2.56603, 14.1578, 0.476648, 1.89972, 0.4, -0.00023619, 0.989703, 0.939197, 0.954082, 0.94517
2.56703, 14.1535, 0.47647, 1.90019, 0.4, -0.000245123, 0.989712, 0.939197, 0.954078, 0.945168
2.56803, 14.149, 0.47629, 1.90067, 0.4, -0.000254035, 0.989721, 0.939198, 0.954074, 0.945165
2.56903, 14.1443, 0.476107, 1.90114, 0.4, -0.000262924, 0.98973, 0.939198, 0.95407, 0.945163
2.57003, 14.1395, 0.475922, 1.90161, 0.4, -0.000271792, 0.989739, 0.939198, 0.954066, 0.94516
2.57103, 14.1346, 0.475734, 1.90208, 0.4, -0.000280638, 0.989748, 0.939198, 0.954062, 0.945158
2.57203, 14.1294, 0.475543, 1.90254, 0.4, -0.000289461, 0.989757, 0.939198, 0.954057, 0.945155
2.57303, 14.1241, 0.47535, 1.90301, 0.4, -0.000298261, 0.989766, 0.939198, 0.954053, 0.945152
2.57403, 14.1187, 0.475154, 1.90347, 0.4, -0.000307038, 0.989776, 0.939198, 0.954048, 0.945149
2.57503, 14.1131, 0.474957, 1.90393, 0.4, -0.000315792, 0.989785, 0.939198, 0.954044, 0.945146
2.57603, 14.1073, 0.474756, 1.90439, 0.4, -0.000324522, 0.989794, 0.939198, 0.954039, 0.945143
2.57703, 14.1014, 0.474553, 1.90485, 0.4, -0.000333228, 0.989804, 0.939198, 0.954034, 0.94514
2.57803, 14.0953, 0.474347, 1.90531, 0.4, -0.00034191, 0.989813, 0.939197, 0.95403, 0.945137
2.57903, 14.0891, 0.474139, 1.90576, 0.4, -0.000350567, 0.989823, 0.939197, 0.954025, 0.945134
2.58003, 14.0827, 0.473928, 1.90621, 0.4, -0.000359199, 0.989832, 0.939197, 0.95402, 0.945131
2.58103, 14.0762, 0.473715, 1.90666, 0.4, -0.000367807, 0.989842, 0.939196, 0.954014, 0.945127
2.58203, 14.0695, 0.473499, 1.90711, 0.4, -0.000376388, 0.989851, 0.939196, 0.954009, 0.945124
2.58303, 14.0626, 0.473281, 1.90756, 0.4, -0.000384944, 0.989861, 0.939196, 0.954004, 0.94512
2.58403, 14.0556, 0.473061, 1.908, 0.4, -0.000393474, 0.989871, 0.939195, 0.953999, 0.945117
2.58503, 14.0484, 0.472838, 1.90845, 0.4, -0.000401978, 0.989881, 0.939195, 0.953993, 0.945113
2.58603, 14.0411, 0.472613, 1.90889, 0.4, -0.000410455, 0.98989, 0.939194, 0.953988, 0.945109
2.58703, 14.0337, 0.472385, 1.90933, 0.4, -0.000418905, 0.9899, 0.939193, 0.953982, 0.945105
2.58803, 14.026, 0.472155, 1.90977, 0.4, -0.000427329, 0.98991, 0.939193, 0.953976, 0.945101
2.58903, 14.0183, 0.471923, 1.91021, 0.4, -0.000435724, 0.98992, 0.939192, 0.95397, 0.945097
2.59003, 14.0104, 0.471688, 1.91064, 0.4, -0.000444092, 0.98993, 0.939191, 0.953964, 0.945093
2.59103, 14.0023, 0.471451, 1.91107, 0.4, -0.000452433, 0.98994, 0.93919, 0.953959, 0.945089
2.59203, 13.9941, 0.471212, 1.91151, 0.4, -0.000460744, 0.98995, 0.939189, 0.953952, 0.945085
2.59303, 13.9857, 0.47097, 1.91194, 0.4, -0.000469028, 0.98996, 0.939188, 0.953946, 0.945081
2.59403, 13.9772, 0.470726, 1.91236, 0.4, -0.000477282, 0.98997, 0.939187, 0.95394, 0.945076
2.59503, 13.9685, 0.47048, 1.91279, 0.4, -0.000485508, 0.989981, 0.939186, 0.953934, 0.945072
2.59603, 13.9597, 0.470231, 1.91321, 0.4, -0.000493704, 0.989991, 0.939185, 0.953927, 0.945067
2.59703, 13.9507, 0.46998, 1.91364, 0.4, -0.000501871, 0.990001, 0.939184, 0.953921, 0.945063
2.59803, 13.9416, 0.469727, 1.91406, 0.4, -0.000510008, 0.990011, 0.939183, 0.953914, 0.945058
2.59903, 13.9324, 0.469471, 1.91448, 0.4, -0.000518115, 0.990022, 0.939181, 0.953907, 0.945053
2.60003, 13.923, 0.469214, 1.9149, 0.4, -0.000526191, 0.990032, 0.93918, 0.953901, 0.945048
2.60103, 13.9134, 0.468954, 1.91531, 0.4, -0.000534237, 0.990042, 0.939179, 0.953894, 0.945043
2.60203, 13.9038, 0.468692, 1.91573, 0.4, -0.000542252, 0.990053, 0.939177, 0.953887, 0.945038
2.60303, 13.8939, 0.468428, 1.91614, 0.4, -0.000550236, 0.990063, 0.939176, 0.95388, 0.945033
2.60403, 13.8839, 0.468161, 1.91655, 0.4, -0.000558189, 0.990074, 0.939174, 0.953873, 0.945028
2.60503, 13.8738, 0.467893, 1.91696, 0.4, -0.00056611, 0.990084, 0.939173, 0.953865, 0.945023
2.60603, 13.8636, 0.467622, 1.91737, 0.4, -0.000573999, 0.990095, 0.939171, 0.953858, 0.945018
2.60703, 13.8532, 0.467349, 1.91777, 0.4, -0.000581856, 0.990106, 0.93917, 0.953851, 0.945012
2.60803, 13.8426, 0.467074, 1.91818, 0.4, -0.00058968, 0.990116, 0.939168, 0.953843, 0.945007
2.60903, 13.8319, 0.466797, 1.91858, 0.4, -0.000597472, 0.990127, 0.939166, 0.953836, 0.945001
2.61003, 13.8211, 0.466517, 1.91898, 0.4, -0.000605231, 0.990137, 0.939164, 0.953828, 0.944996
2.61103, 13.8101, 0.466236, 1.91938, 0.4, -0.000612957, 0.990148, 0.939162, 0.95382, 0.94499
2.61203, 13.799, 0.465953, 1.91978, 0.4, -0.00062065, 0.990159, 0.93916, 0.953812, 0.944984
2.61303, 13.7878, 0.465667, 1.92017, 0.4, -0.000628309, 0.99017, 0.939158, 0.953805, 0.944979
2.61403, 13.7764, 0.465379, 1.92057, 0.4, -0.000635934, 0.99018, 0.939156, 0.953797, 0.944973
2.61503, 13.7649, 0.46509, 1.92096, 0.4, -0.000643525, 0.990191, 0.939154, 0.953788, 0.944967
2.61603, 13.7533, 0.464798, 1.92135, 0.4, -0.000651082, 0.990202, 0.939152, 0.95378, 0.944961
2.61703, 13.7415, 0.464504, 1.92174, 0.4, -0.000658604, 0.990213, 0.93915, 0.953772, 0.944955
2.61803, 13.7295, 0.464209, 1.92213, 0.4, -0.000666091, 0.990224, 0.939148, 0.953764, 0.944948
2.61903, 13.7175, 0.463911, 1.92251, 0.4, -0.000673544, 0.990235, 0.939145, 0.953755, 0.944942
2.62003, 13.7053, 0.463611, 1.9229, 0.4, -0.000680961, 0.990246, 0.939143, 0.953747, 0.944936
2.62103, 13.693, 0.46331, 1.92328, 0.4, -0.000688343, 0.990257, 0.939141, 0.953738, 0.944929
2.62203, 13.6805, 0.463006, 1.92366, 0.4, -0.000695689, 0.990268, 0.939138, 0.95373, 0.944923
2.62303, 13.6679, 0.462701, 1.92404, 0.4, -0.000702999, 0.990279, 0.939135, 0.953721, 0.944916
2.62403, 13.6552, 0.462393, 1.92442, 0.4, -0.000710273, 0.99029, 0.939133, 0.953712, 0.94491
2.62503, 13.6424, 0.462084, 1.92479, 0.4, -0.00071751, 0.990301, 0.93913, 0.953703, 0.944903
2.62602, 13.6294, 0.461773, 1.92517, 0.4, -0.000724711, 0.990312, 0.939128, 0.953694, 0.944896
2.62702, 13.6163, 0.46146, 1.92554, 0.4, -0.000731876, 0.990323, 0.939125, 0.953685, 0.944889
2.62802, 13.603, 0.461145, 1.92591, 0.4, -0.000739003, 0.990334, 0.939122, 0.953676, 0.944882
2.62902, 13.5897, 0.460828, 1.92628, 0.4, -0.000746093, 0.990345, 0.939119, 0.953667, 0.944875
2.63002, 13.5762, 0.460509, 1.92665, 0.4, -0.000753145, 0.990356, 0.939116, 0.953657, 0.944868
2.63102, 13.5626, 0.460189, 1.92702, 0.4, -0.00076016, 0.990368, 0.939113, 0.953648, 0.944861
2.63202, 13.5488, 0.459867, 1.92738, 0.4, -0.000767137, 0.990379, 0.93911, 0.953638, 0.944854
2.63302, 13.5349, 0.459543, 1.92774, 0.4, -0.000774076, 0.99039, 0.939107, 0.953629, 0.944846
2.63402, 13.5209, 0.459217, 1.92811, 0.4, -0.000780977, 0.990401, 0.939104, 0.953619, 0.944839
2.63502, 13.5068, 0.458889, 1.92847, 0.4, -0.000787839, 0.990412, 0.939101, 0.953609, 0.944831
2.63602, 13.4926, 0.45856, 1.92882, 0.4, -0.000794662, 0.990424, 0.939098, 0.9536, 0.944824
2.63702, 13.4782, 0.458229, 1.92918, 0.4, -0.000801447, 0.990435, 0.939094, 0.95359, 0.944816
2.63802, 13.4637, 0.457896, 1.92954, 0.4, -0.000808192, 0.990446, 0.939091, 0.95358, 0.944809
2.63902, 13.4491, 0.457562, 1.92989, 0.4, -0.000814899, 0.990457, 0.939088, 0.95357, 0.944801
2.64002, 13.4344, 0.457226, 1.93024, 0.4, -0.000821565, 0.990469, 0.939084, 0.95356, 0.944793
2.64102, 13.4195, 0.456888, 1.93059, 0.4, -0.000828192, 0.99048, 0.939081, 0.953549, 0.944785
2.64202, 13.4046, 0.456548, 1.93094, 0.4, -0.000834779, 0.990491, 0.939077, 0.953539, 0.944777
2.64302, 13.3895, 0.456207, 1.93129, 0.4, -0.000841327, 0.990502, 0.939074, 0.953529, 0.944769
2.64402, 13.3743, 0.455865, 1.93164, 0.4, -0.000847833, 0.990514, 0.93907, 0.953518, 0.944761
2.64502, 13.359, 0.45552, 1.93198, 0.4, -0.0008543, 0.990525, 0.939066, 0.953508, 0.944753
2.64602, 13.3435, 0.455174, 1.93233, 0.4, -0.000860726, 0.990536, 0.939062, 0.953497, 0.944744
2.64702, 13.328, 0.454827, 1.93267, 0.4, -0.000867111, 0.990548, 0.939058, 0.953486, 0.944736
2.64802, 13.3123, 0.454478, 1.93301, 0.4, -0.000873454, 0.990559, 0.939054, 0.953475, 0.944728
2.64902, 13.2965, 0.454127, 1.93335, 0.4, -0.000879757, 0.99057, 0.939051, 0.953465, 0.944719
2.65002, 13.2806, 0.453775, 1.93368, 0.4, -0.000886019, 0.990582, 0.939047, 0.953454, 0.94471
2.65102, 13.2646, 0.453421, 1.93402, 0.4, -0.000892239, 0.990593, 0.939043, 0.953443, 0.944702
2.65202, 13.2485, 0.453066, 1.93435, 0.4, -0.000898417, 0.990604, 0.939038, 0.953432, 0.944693
2.65302, 13.2323, 0.452709, 1.93469, 0.4, -0.000904553, 0.990616, 0.939034, 0.953421, 0.944684
2.65402, 13.216, 0.452351, 1.93502, 0.4, -0.000910648, 0.990627, 0.93903, 0.953409, 0.944675
2.65502, 13.1995, 0.451991, 1.93535, 0.4, -0.0009167, 0.990638, 0.939026, 0.953398, 0.944666
2.65602, 13.183, 0.45163, 1.93568, 0.4, -0.000922709, 0.99065, 0.939021, 0.953386, 0.944657
2.65702, 13.1663, 0.451267, 1.936, 0.4, -0.000928677, 0.990661, 0.939017, 0.953375, 0.944648
2.65802, 13.1495, 0.450904, 1.93633, 0.4, -0.000934601, 0.990672, 0.939012, 0.953363, 0.944639
2.65902, 13.1326, 0.450538, 1.93665, 0.4, -0.000940483, 0.990684, 0.939008, 0.953352, 0.94463
2.66002, 13.1157, 0.450171, 1.93698, 0.4, -0.000946321, 0.990695, 0.939003, 0.95334, 0.944621
2.66102, 13.0986, 0.449803, 1.9373, 0.4, -0.000952116, 0.990706, 0.938998, 0.953328, 0.944611
2.66202, 13.0814, 0.449434, 1.93762, 0.4, -0.000957868, 0.990718, 0.938994, 0.953317, 0.944602
2.66302, 13.0641, 0.449063, 1.93794, 0.4, -0.000963577, 0.990729, 0.938989, 0.953305, 0.944592
2.66402, 13.0467, 0.448691, 1.93825, 0.4, -0.000969242, 0.99074, 0.938984, 0.953293, 0.944583
2.66502, 13.0292, 0.448317, 1.93857, 0.4, -0.000974863, 0.990752, 0.938979, 0.953281, 0.944573
2.66602, 13.0116, 0.447943, 1.93888, 0.4, -0.00098044, 0.990763, 0.938974, 0.953269, 0.944563
2.66702, 12.9939, 0.447567, 1.9392, 0.4, -0.000985972, 0.990774, 0.938969, 0.953256, 0.944554
2.66802, 12.9761, 0.44719, 1.93951, 0.4, -0.000991461, 0.990785, 0.938964, 0.953244, 0.944544
2.66902, 12.9582, 0.446811, 1.93982, 0.4, -0.000996905, 0.990797, 0.938959, 0.953232, 0.944534
2.67002, 12.9402, 0.446431, 1.94013, 0.4, -0.00100231, 0.990808, 0.938954, 0.953219, 0.944524
2.67102, 12.9221, 0.44605, 1.94044, 0.4, -0.00100766, 0.990819, 0.938949, 0.953207, 0.944514
2.67202, 12.9039, 0.445668, 1.94074, 0.4, -0.00101297, 0.990831, 0.938943, 0.953194, 0.944504
2.67302, 12.8857, 0.445285, 1.94105, 0.4, -0.00101824, 0.990842, 0.938938, 0.953182, 0.944494
2.67402, 12.8673, 0.4449, 1.94135, 0.4, -0.00102346, 0.990853, 0.938933, 0.953169, 0.944483
2.67502, 12.8488, 0.444515, 1.94165, 0.4, -0.00102863, 0.990864, 0.938927, 0.953156, 0.944473
2.67602, 12.8303, 0.444128, 1.94195, 0.4, -0.00103376, 0.990875, 0.938922, 0.953143, 0.944463
2.67702, 12.8116, 0.44374, 1.94225, 0.4, -0.00103884, 0.990887, 0.938916, 0.95313, 0.944452
2.67802, 12.7929, 0.443351, 1.94255, 0.4, -0.00104388, 0.990898, 0.938911, 0.953117, 0.944442
2.67902, 12.774, 0.442961, 1.94285, 0.4, -0.00104888, 0.990909, 0.938905, 0.953104, 0.944431
2.68002, 12.7551, 0.44257, 1.94314, 0.4, -0.00105382, 0.99092, 0.938899, 0.953091, 0.94442
2.68102, 12.7361, 0.442178, 1.94344, 0.4, -0.00105872, 0.990931, 0.938893, 0.953078, 0.94441
2.68202, 12.717, 0.441785, 1.94373, 0.4, -0.00106358, 0.990942, 0.938888, 0.953065, 0.944399
2.68302, 12.6978, 0.441391, 1.94402, 0.4, -0.00106839, 0.990953, 0.938882, 0.953052, 0.944388
2.68402, 12.6785, 0.440996, 1.94432, 0.4, -0.00107315, 0.990965, 0.938876, 0.953038, 0.944377
2.68502, 12.6592, 0.440599, 1.9446, 0.4, -0.00107786, 0.990975, 0.93887, 0.953025, 0.944366
2.68602, 12.6397, 0.440202, 1.94489, 0.4, -0.00108253, 0.990987, 0.938864, 0.953011, 0.944355
2.68702, 12.6202, 0.439804, 1.94518, 0.4, -0.00108716, 0.990998, 0.938857, 0.952998, 0.944344
2.68802, 12.6006, 0.439405, 1.94547, 0.4, -0.00109173, 0.991009, 0.938851, 0.952984, 0.944333
2.68902, 12.5809, 0.439005, 1.94575, 0.4, -0.00109626, 0.99102, 0.938845, 0.95297, 0.944321
2.69002, 12.5611, 0.438604, 1.94603, 0.4, -0.00110074, 0.991031, 0.938839, 0.952956, 0.94431
2.69102, 12.5413, 0.438202, 1.94631, 0.4, -0.00110518, 0.991041, 0.938832, 0.952943, 0.944299
2.69202, 12.5213, 0.4378, 1.9466, 0.4, -0.00110957, 0.991053, 0.938826, 0.952929, 0.944287
2.69302, 12.5013, 0.437396, 1.94688, 0.4, -0.00111391, 0.991063, 0.93882, 0.952915, 0.944276
2.69402, 12.4812, 0.436992, 1.94715, 0.4, -0.0011182, 0.991074, 0.938813, 0.952901, 0.944264
2.69502, 12.4611, 0.436587, 1.94743, 0.4, -0.00112244, 0.991085, 0.938807, 0.952887, 0.944253
2.69602, 12.4408, 0.436181, 1.94771, 0.4, -0.00112664, 0.991096, 0.9388, 0.952873, 0.944241
2.69702, 12.4205, 0.435774, 1.94798, 0.4, -0.00113079, 0.991107, 0.938793, 0.952859, 0.944229
2.69802, 12.4001, 0.435366, 1.94826, 0.4, -0.00113489, 0.991118, 0.938786, 0.952844, 0.944218
2.69902, 12.3796, 0.434958, 1.94853, 0.4, -0.00113895, 0.991129, 0.93878, 0.95283, 0.944206
2.70002, 12.3591, 0.434549, 1.9488, 0.4, -0.00114296, 0.991139, 0.938773, 0.952816, 0.944194
2.70102, 12.3385, 0.434139, 1.94907, 0.4, -0.00114691, 0.99115, 0.938766, 0.952801, 0.944182
2.70202, 12.3178, 0.433729, 1.94934, 0.4, -0.00115083, 0.991161, 0.938759, 0.952787, 0.94417
2.70302, 12.2971, 0.433318, 1.94961, 0.4, -0.00115469, 0.991171, 0.938752, 0.952772, 0.944158
2.70402, 12.2762, 0.432906, 1.94987, 0.4, -0.0011585, 0.991182, 0.938745, 0.952758, 0.944146
2.70502, 12.2554, 0.432494, 1.95014, 0.4, -0.00116227, 0.991193, 0.938738, 0.952743, 0.944133
2.70602, 12.2344, 0.43208, 1.9504, 0.4, -0.00116599, 0.991203, 0.938731, 0.952728, 0.944121
2.70702, 12.2134, 0.431667, 1.95067, 0.4, -0.00116965, 0.991214, 0.938724, 0.952713, 0.944109
2.70802, 12.1923, 0.431252, 1.95093, 0.4, -0.00117327, 0.991225, 0.938716, 0.952699, 0.944096
2.70902, 12.1711, 0.430837, 1.95119, 0.4, -0.00117685, 0.991235, 0.938709, 0.952684, 0.944084
2.71002, 12.1499, 0.430422, 1.95145, 0.4, -0.00118037, 0.991246, 0.938702, 0.952669, 0.944072
2.71102, 12.1286, 0.430006, 1.95171, 0.4, -0.00118384, 0.991256, 0.938694, 0.952654, 0.944059
2.71202, 12.1073, 0.429589, 1.95197, 0.4, -0.00118727, 0.991267, 0.938687, 0.952639, 0.944046
2.71302, 12.0859, 0.429172, 1.95222, 0.4, -0.00119065, 0.991277, 0.938679, 0.952624, 0.944034
2.71402, 12.0644, 0.428754, 1.95248, 0.4, -0.00119397, 0.991287, 0.938672, 0.952609, 0.944021
2.71502, 12.0429, 0.428336, 1.95273, 0.4, -0.00119725, 0.991298, 0.938664, 0.952594, 0.944008
2.71602, 12.0213, 0.427918, 1.95299, 0.4, -0.00120048, 0.991308, 0.938657, 0.952578, 0.943996
2.71702, 11.9997, 0.427498, 1.95324, 0.4, -0.00120366, 0.991318, 0.938649, 0.952563, 0.943983
2.71802, 11.978, 0.427079, 1.95349, 0.4, -0.00120679, 0.991329, 0.938641, 0.952548, 0.94397
2.71902, 11.9563, 0.426659, 1.95374, 0.4, -0.00120988, 0.991339, 0.938633, 0.952532, 0.943957
2.72002, 11.9345, 0.426239, 1.95399, 0.4, -0.00121291, 0.991349, 0.938626, 0.952517, 0.943944
2.72102, 11.9126, 0.425818, 1.95424, 0.4, -0.00121589, 0.991359, 0.938618, 0.952501, 0.943931
2.72202, 11.8907, 0.425397, 1.95449, 0.4, -0.00121883, 0.99137, 0.93861, 0.952486, 0.943918
2.72302, 11.8687, 0.424975, 1.95473, 0.4, -0.00122171, 0.99138, 0.938602, 0.95247, 0.943905
2.72402, 11.8467, 0.424554, 1.95498, 0.4, -0.00122455, 0.99139, 0.938594, 0.952455, 0.943892
2.72502, 11.8246, 0.424131, 1.95522, 0.4, -0.00122734, 0.9914, 0.938586, 0.952439, 0.943878
2.72602, 11.8025, 0.423709, 1.95547, 0.4, -0.00123007, 0.99141, 0.938578, 0.952424, 0.943865
2.72702, 11.7803, 0.423286, 1.95571, 0.4, -0.00123276, 0.99142, 0.938569, 0.952408, 0.943852
2.72802, 11.7581, 0.422863, 1.95595, 0.4, -0.0012354, 0.99143, 0.938561, 0.952392, 0.943838
2.72902, 11.7359, 0.42244, 1.95619, 0.4, -0.00123799, 0.99144, 0.938553, 0.952376, 0.943825
2.73002, 11.7136, 0.422016, 1.95643, 0.4, -0.00124053, 0.99145, 0.938545, 0.95236, 0.943812
2.73102, 11.6912, 0.421592, 1.95667, 0.4, -0.00124301, 0.99146, 0.938536, 0.952344, 0.943798
2.73202, 11.6688, 0.421168, 1.95691, 0.4, -0.00124545, 0.991469, 0.938528, 0.952329, 0.943784
2.73302, 11.6464, 0.420744, 1.95714, 0.4, -0.00124784, 0.991479, 0.938519, 0.952313, 0.943771
2.73402, 11.6239, 0.42032, 1.95738, 0.4, -0.00125018, 0.991489, 0.938511, 0.952297, 0.943757
2.73502, 11.6014, 0.419895, 1.95761, 0.4, -0.00125247, 0.991499, 0.938502, 0.95228, 0.943744
2.73602, 11.5788, 0.419471, 1.95785, 0.4, -0.00125472, 0.991508, 0.938494, 0.952264, 0.94373
2.73702, 11.5562, 0.419046, 1.95808, 0.4, -0.00125691, 0.991518, 0.938485, 0.952248, 0.943716
2.73802, 11.5336, 0.418621, 1.95831, 0.4, -0.00125905, 0.991528, 0.938477, 0.952232, 0.943702
2.73902, 11.5109, 0.418196, 1.95854, 0.4, -0.00126114, 0.991537, 0.938468, 0.952216, 0.943689
2.74002, 11.4882, 0.417771, 1.95877, 0.4, -0.00126318, 0.991547, 0.938459, 0.9522, 0.943675
2.74102, 11.4654, 0.417345, 1.959, 0.4, -0.00126517, 0.991556, 0.938451, 0.952183, 0.943661
2.74202, 11.4426, 0.41692, 1.95923, 0.4, -0.00126712, 0.991566, 0.938442, 0.952167, 0.943647
2.74302, 11.4198, 0.416495, 1.95946, 0.4, -0.00126901, 0.991575, 0.938433, 0.952151, 0.943633
2.74402, 11.3969, 0.416069, 1.95969, 0.4, -0.00127085, 0.991585, 0.938424, 0.952135, 0.943619
2.74502, 11.374, 0.415644, 1.95991, 0.4, -0.00127264, 0.991594, 0.938415, 0.952118, 0.943605
2.74602, 11.3511, 0.415219, 1.96014, 0.4, -0.00127439, 0.991603, 0.938406, 0.952102, 0.943591
2.74702, 11.3282, 0.414794, 1.96036, 0.4, -0.00127608, 0.991613, 0.938397, 0.952085, 0.943577
2.74802, 11.3052, 0.414368, 1.96058, 0.4, -0.00127772, 0.991622, 0.938388, 0.952069, 0.943563
2.74902, 11.2822, 0.413943, 1.96081, 0.4, -0.00127932, 0.991631, 0.938379, 0.952052, 0.943548
2.75002, 11.2591, 0.413518, 1.96103, 0.4, -0.00128086, 0.991641, 0.93837, 0.952036, 0.943534
2.75102, 11.236, 0.413093, 1.96125, 0.4, -0.00128236, 0.99165, 0.938361, 0.952019, 0.94352
2.75202, 11.2129, 0.412668, 1.96147, 0.4, -0.0012838, 0.991659, 0.938352, 0.952003, 0.943506
2.75302, 11.1898, 0.412244, 1.96169, 0.4, -0.0012852, 0.991668, 0.938343, 0.951986, 0.943491
2.75402, 11.1667, 0.411819, 1.9619, 0.4, -0.00128654, 0.991677, 0.938333, 0.951969, 0.943477
2.75502, 11.1435, 0.411394, 1.96212, 0.4, -0.00128784, 0.991686, 0.938324, 0.951953, 0.943463
2.75602, 11.1203, 0.41097, 1.96234, 0.4, -0.00128908, 0.991695, 0.938315, 0.951936, 0.943448
2.75702, 11.0971, 0.410546, 1.96255, 0.4, -0.00129028, 0.991704, 0.938306, 0.951919, 0.943434
2.75802, 11.0739, 0.410122, 1.96277, 0.4, -0.00129143, 0.991713, 0.938296, 0.951903, 0.943419
2.75902, 11.0506, 0.409699, 1.96298, 0.4, -0.00129252, 0.991722, 0.938287, 0.951886, 0.943405
2.76002, 11.0273, 0.409275, 1.9632, 0.4, -0.00129357, 0.99173, 0.938277, 0.951869, 0.94339
2.76102, 11.004, 0.408852, 1.96341, 0.4, -0.00129457, 0.991739, 0.938268, 0.951852, 0.943376
2.76202, 10.9807, 0.408429, 1.96362, 0.4, -0.00129552, 0.991748, 0.938258, 0.951836, 0.943361
2.76302, 10.9574, 0.408006, 1.96383, 0.4, -0.00129642, 0.991757, 0.938249, 0.951819, 0.943347
2.76401, 10.9341, 0.407584, 1.96404, 0.4, -0.00129727, 0.991765, 0.938239, 0.951802, 0.943332
2.76501, 10.9107, 0.407162, 1.96425, 0.4, -0.00129807, 0.991774, 0.93823, 0.951785, 0.943318
2.76601, 10.8873, 0.40674, 1.96446, 0.4, -0.00129882, 0.991783, 0.93822, 0.951768, 0.943303
2.76701, 10.8639, 0.406319, 1.96467, 0.4, -0.00129952, 0.991791, 0.938211, 0.951751, 0.943288
2.76801, 10.8405, 0.405898, 1.96487, 0.4, -0.00130017, 0.9918, 0.938201, 0.951734, 0.943274
2.76901, 10.8171, 0.405477, 1.96508, 0.4, -0.00130078, 0.991808, 0.938191, 0.951718, 0.943259
2.77001, 10.7937, 0.405057, 1.96529, 0.4, -0.00130133, 0.991817, 0.938182, 0.951701, 0.943244
2.77101, 10.7703, 0.404637, 1.96549, 0.4, -0.00130184, 0.991825, 0.938172, 0.951684, 0.94323
2.77201, 10.7469, 0.404218, 1.9657, 0.4, -0.00130229, 0.991834, 0.938162, 0.951667, 0.943215
2.77301, 10.7234, 0.403799, 1.9659, 0.4, -0.0013027, 0.991842, 0.938152, 0.95165, 0.9432
2.77401, 10.7, 0.40338, 1.9661, 0.4, -0.00130306, 0.99185, 0.938143, 0.951633, 0.943185
2.77501, 10.6765, 0.402962, 1.9663, 0.4, -0.00130337, 0.991858, 0.938133, 0.951616, 0.943171
2.77601, 10.653, 0.402545, 1.9665, 0.4, -0.00130363, 0.991867, 0.938123, 0.951599, 0.943156
2.77701, 10.6296, 0.402128, 1.9667, 0.4, -0.00130384, 0.991875, 0.938113, 0.951582, 0.943141
2.77801, 10.6061, 0.401711, 1.9669, 0.4, -0.001304, 0.991883, 0.938103, 0.951565, 0.943126
2.77901, 10.5826, 0.401295, 1.9671, 0.4, -0.00130412, 0.991891, 0.938094, 0.951548, 0.943111
2.78001, 10.5591, 0.40088, 1.9673, 0.4, -0.00130419, 0.991899, 0.938084, 0.951531, 0.943097
2.78101, 10.5357, 0.400465, 1.9675, 0.4, -0.0013042, 0.991907, 0.938074, 0.951514, 0.943082
2.78201, 10.5122, 0.40005, 1.9677, 0.4, -0.00130417, 0.991915, 0.938064, 0.951497, 0.943067
2.78301, 10.4887, 0.399637, 1.96789, 0.4, -0.00130409, 0.991923, 0.938054, 0.95148, 0.943052
2.78401, 10.4652, 0.399223, 1.96809, 0.4, -0.00130396, 0.991931, 0.938044, 0.951463, 0.943037
2.78501, 10.4418, 0.398811, 1.96828, 0.4, -0.00130379, 0.991939, 0.938034, 0.951446, 0.943022
2.78601, 10.4183, 0.398399, 1.96848, 0.4, -0.00130356, 0.991947, 0.938024, 0.951429, 0.943008
2.78701, 10.3948, 0.397988, 1.96867, 0.4, -0.00130329, 0.991955, 0.938014, 0.951412, 0.942993
2.78801, 10.3714, 0.397577, 1.96886, 0.4, -0.00130297, 0.991963, 0.938004, 0.951395, 0.942978
2.78901, 10.3479, 0.397167, 1.96905, 0.4, -0.0013026, 0.991971, 0.937994, 0.951378, 0.942963
2.79001, 10.3245, 0.396758, 1.96925, 0.4, -0.00130219, 0.991978, 0.937984, 0.951361, 0.942948
2.79101, 10.3011, 0.396349, 1.96944, 0.4, -0.00130173, 0.991986, 0.937974, 0.951344, 0.942933
2.79201, 10.2776, 0.395942, 1.96963, 0.4, -0.00130121, 0.991994, 0.937964, 0.951327, 0.942918
2.79301, 10.2542, 0.395535, 1.96982, 0.4, -0.00130066, 0.992001, 0.937954, 0.95131, 0.942903
2.79401, 10.2308, 0.395128, 1.97001, 0.4, -0.00130005, 0.992009, 0.937944, 0.951293, 0.942888
2.79501, 10.2074, 0.394723, 1.97019, 0.4, -0.0012994, 0.992016, 0.937934, 0.951276, 0.942874
2.79601, 10.184, 0.394318, 1.97038, 0.4, -0.00129869, 0.992024, 0.937923, 0.951259, 0.942859
2.79701, 10.1607, 0.393914, 1.97057, 0.4, -0.00129795, 0.992031, 0.937913, 0.951242, 0.942844
2.79801, 10.1373, 0.393511, 1.97075, 0.4, -0.00129715, 0.992039, 0.937903, 0.951226, 0.942829
2.79901, 10.114, 0.393108, 1.97094, 0.4, -0.00129631, 0.992046, 0.937893, 0.951209, 0.942814
2.80001, 10.0906, 0.392707, 1.97112, 0.4, -0.00129542, 0.992054, 0.937883, 0.951192, 0.942799
2.80101, 10.0673, 0.392306, 1.97131, 0.4, -0.00129448, 0.992061, 0.937873, 0.951175, 0.942784
2.80201, 10.044, 0.391906, 1.97149, 0.4, -0.0012935, 0.992069, 0.937863, 0.951158, 0.94277
2.80301, 10.0208, 0.391507, 1.97167, 0.4, -0.00129247, 0.992076, 0.937853, 0.951141, 0.942755
2.80401, 9.99751, 0.391109, 1.97186, 0.4, -0.0012914, 0.992083, 0.937843, 0.951124, 0.94274
2.80501, 9.97427, 0.390712, 1.97204, 0.4, -0.00129027, 0.99209, 0.937833, 0.951108, 0.942725
2.80601, 9.95106, 0.390316, 1.97222, 0.4, -0.0012891, 0.992097, 0.937822, 0.951091, 0.94271
2.80701, 9.92786, 0.389921, 1.9724, 0.4, -0.00128789, 0.992105, 0.937812, 0.951074, 0.942696
2.80801, 9.90469, 0.389526, 1.97258, 0.4, -0.00128663, 0.992112, 0.937802, 0.951057, 0.942681
2.80901, 9.88154, 0.389133, 1.97276, 0.4, -0.00128532, 0.992119, 0.937792, 0.951041, 0.942666
2.81001, 9.85842, 0.38874, 1.97294, 0.4, -0.00128397, 0.992126, 0.937782, 0.951024, 0.942651
2.81101, 9.83532, 0.388349, 1.97311, 0.4, -0.00128257, 0.992133, 0.937772, 0.951007, 0.942637
2.81201, 9.81225, 0.387958, 1.97329, 0.4, -0.00128113, 0.99214, 0.937762, 0.950991, 0.942622
2.81301, 9.7892, 0.387569, 1.97347, 0.4, -0.00127964, 0.992147, 0.937752, 0.950974, 0.942607
2.81401, 9.76618, 0.387181, 1.97364, 0.4, -0.0012781, 0.992154, 0.937742, 0.950957, 0.942593
2.81501, 9.74319, 0.386793, 1.97382, 0.4, -0.00127652, 0.992161, 0.937732, 0.950941, 0.942578
2.81601, 9.72022, 0.386407, 1.97399, 0.4, -0.0012749, 0.992168, 0.937722, 0.950924, 0.942563
2.81701, 9.69729, 0.386022, 1.97417, 0.4, -0.00127323, 0.992175, 0.937712, 0.950908, 0.942549
2.81801, 9.67439, 0.385637, 1.97434, 0.4, -0.00127151, 0.992182, 0.937701, 0.950891, 0.942534
2.81901, 9.65152, 0.385254, 1.97451, 0.4, -0.00126975, 0.992188, 0.937691, 0.950875, 0.94252
2.82001, 9.62868, 0.384872, 1.97469, 0.4, -0.00126795, 0.992195, 0.937681, 0.950859, 0.942505
2.82101, 9.60587, 0.384492, 1.97486, 0.4, -0.0012661, 0.992202, 0.937671, 0.950842, 0.942491
2.82201, 9.5831, 0.384112, 1.97503, 0.4, -0.00126421, 0.992209, 0.937661, 0.950826, 0.942476
2.82301, 9.56036, 0.383733, 1.9752, 0.4, -0.00126227, 0.992215, 0.937651, 0.950809, 0.942462
2.82401, 9.53765, 0.383356, 1.97537, 0.4, -0.00126029, 0.992222, 0.937642, 0.950793, 0.942447
2.82501, 9.51499, 0.38298, 1.97554, 0.4, -0.00125826, 0.992229, 0.937632, 0.950777, 0.942433
2.82601, 9.49236, 0.382604, 1.97571, 0.4, -0.00125619, 0.992235, 0.937622, 0.950761, 0.942419
2.82701, 9.46976, 0.38223, 1.97587, 0.4, -0.00125408, 0.992242, 0.937612, 0.950745, 0.942404
2.82801, 9.44721, 0.381858, 1.97604, 0.4, -0.00125192, 0.992249, 0.937602, 0.950728, 0.94239
2.82901, 9.42469, 0.381486, 1.97621, 0.4, -0.00124972, 0.992255, 0.937592, 0.950712, 0.942376
2.83001, 9.40222, 0.381116, 1.97637, 0.4, -0.00124748, 0.992262, 0.937582, 0.950696, 0.942361
2.83101, 9.37978, 0.380747, 1.97654, 0.4, -0.00124519, 0.992268, 0.937572, 0.95068, 0.942347
2.83201, 9.35739, 0.380379, 1.9767, 0.4, -0.00124287, 0.992275, 0.937562, 0.950664, 0.942333
2.83301, 9.33504, 0.380013, 1.97687, 0.4, -0.00124049, 0.992281, 0.937553, 0.950648, 0.942319
2.83401, 9.31273, 0.379648, 1.97703, 0.4, -0.00123808, 0.992288, 0.937543, 0.950632, 0.942305
2.83501, 9.29047, 0.379284, 1.9772, 0.4, -0.00123562, 0.992294, 0.937533, 0.950617, 0.942291
2.83601, 9.26825, 0.378921, 1.97736, 0.4, -0.00123312, 0.9923, 0.937523, 0.950601, 0.942277
2.83701, 9.24608, 0.37856, 1.97752, 0.4, -0.00123058, 0.992307, 0.937514, 0.950585, 0.942263
2.83801, 9.22395, 0.3782, 1.97768, 0.4, -0.001228, 0.992313, 0.937504, 0.950569, 0.942249
2.83901, 9.20187, 0.377841, 1.97784, 0.4, -0.00122537, 0.99232, 0.937494, 0.950554, 0.942235
2.84001, 9.17984, 0.377484, 1.978, 0.4, -0.00122271, 0.992326, 0.937485, 0.950538, 0.942221
2.84101, 9.15785, 0.377128, 1.97816, 0.4, -0.00122, 0.992332, 0.937475, 0.950522, 0.942207
2.84201, 9.13592, 0.376773, 1.97832, 0.4, -0.00121725, 0.992338, 0.937466, 0.950507, 0.942194
2.84301, 9.11403, 0.37642, 1.97848, 0.4, -0.00121446, 0.992345, 0.937456, 0.950492, 0.94218
2.84401, 9.0922, 0.376068, 1.97864, 0.4, -0.00121163, 0.992351, 0.937447, 0.950476, 0.942166
2.84501, 9.07041, 0.375718, 1.97879, 0.4, -0.00120875, 0.992357, 0.937437, 0.950461, 0.942153
2.84601, 9.04868, 0.375369, 1.97895, 0.4, -0.00120584, 0.992363, 0.937428, 0.950445, 0.942139
2.84701, 9.027, 0.375022, 1.9791, 0.4, -0.00120289, 0.99237, 0.937418, 0.95043, 0.942126
2.84801, 9.00537, 0.374675, 1.97926, 0.4, -0.00119989, 0.992376, 0.937409, 0.950415, 0.942112
2.84901, 8.9838, 0.374331, 1.97941, 0.4, -0.00119686, 0.992382, 0.9374, 0.9504, 0.942099
2.85001, 8.96229, 0.373988, 1.97957, 0.4, -0.00119378, 0.992388, 0.93739, 0.950385, 0.942085
2.85101, 8.94083, 0.373646, 1.97972, 0.4, -0.00119067, 0.992394, 0.937381, 0.95037, 0.942072
2.85201, 8.91942, 0.373306, 1.97987, 0.4, -0.00118751, 0.9924, 0.937372, 0.950355, 0.942059
2.85301, 8.89808, 0.372967, 1.98003, 0.4, -0.00118432, 0.992406, 0.937363, 0.95034, 0.942045
2.85401, 8.87679, 0.37263, 1.98018, 0.4, -0.00118109, 0.992412, 0.937353, 0.950325, 0.942032
2.85501, 8.85556, 0.372294, 1.98033, 0.4, -0.00117781, 0.992418, 0.937344, 0.95031, 0.942019
2.85601, 8.83439, 0.37196, 1.98048, 0.4, -0.0011745, 0.992424, 0.937335, 0.950296, 0.942006
2.85701, 8.81327, 0.371627, 1.98063, 0.4, -0.00117115, 0.992431, 0.937326, 0.950281, 0.941993
2.85801, 8.79222, 0.371296, 1.98078, 0.4, -0.00116776, 0.992437, 0.937317, 0.950267, 0.94198
2.85901, 8.77123, 0.370966, 1.98093, 0.4, -0.00116434, 0.992443, 0.937308, 0.950252, 0.941967
2.86001, 8.75031, 0.370639, 1.98107, 0.4, -0.00116087, 0.992449, 0.937299, 0.950238, 0.941955
2.86101, 8.72944, 0.370312, 1.98122, 0.4, -0.00115737, 0.992455, 0.937291, 0.950223, 0.941942
2.86201, 8.70864, 0.369987, 1.98137, 0.4, -0.00115383, 0.992461, 0.937282, 0.950209, 0.941929
2.86301, 8.6879, 0.369664, 1.98151, 0.4, -0.00115025, 0.992466, 0.937273, 0.950195, 0.941917
2.86401, 8.66723, 0.369343, 1.98166, 0.4, -0.00114663, 0.992472, 0.937264, 0.950181, 0.941904
2.86501, 8.64663, 0.369023, 1.9818, 0.4, -0.00114298, 0.992478, 0.937256, 0.950166, 0.941892
2.86601, 8.62609, 0.368704, 1.98195, 0.4, -0.00113928, 0.992484, 0.937247, 0.950153, 0.941879
2.86701, 8.60561, 0.368387, 1.98209, 0.4, -0.00113556, 0.99249, 0.937239, 0.950139, 0.941867
2.86801, 8.58521, 0.368073, 1.98223, 0.4, -0.00113179, 0.992496, 0.93723, 0.950125, 0.941855
2.86901, 8.56487, 0.367759, 1.98237, 0.4, -0.00112799, 0.992502, 0.937222, 0.950111, 0.941842
2.87001, 8.5446, 0.367447, 1.98252, 0.4, -0.00112415, 0.992508, 0.937213, 0.950097, 0.94183
2.87101, 8.5244, 0.367137, 1.98266, 0.4, -0.00112028, 0.992514, 0.937205, 0.950084, 0.941818
2.87201, 8.50427, 0.366829, 1.9828, 0.4, -0.00111637, 0.99252, 0.937196, 0.95007, 0.941806
2.87301, 8.48421, 0.366522, 1.98294, 0.4, -0.00111243, 0.992526, 0.937188, 0.950056, 0.941794
2.87401, 8.46422, 0.366217, 1.98308, 0.4, -0.00110844, 0.992532, 0.93718, 0.950043, 0.941782
2.87501, 8.4443, 0.365914, 1.98321, 0.4, -0.00110443, 0.992537, 0.937172, 0.95003, 0.94177
2.87601, 8.42446, 0.365612, 1.98335, 0.4, -0.00110038, 0.992543, 0.937164, 0.950016, 0.941759
2.87701, 8.40469, 0.365312, 1.98349, 0.4, -0.00109629, 0.992549, 0.937156, 0.950003, 0.941747
2.87801, 8.38499, 0.365014, 1.98362, 0.4, -0.00109217, 0.992555, 0.937148, 0.94999, 0.941736
2.87901, 8.36537, 0.364718, 1.98376, 0.4, -0.00108801, 0.992561, 0.93714, 0.949977, 0.941724
2.88001, 8.34583, 0.364423, 1.9839, 0.4, -0.00108382, 0.992567, 0.937132, 0.949964, 0.941713
2.88101, 8.32635, 0.36413, 1.98403, 0.4, -0.0010796, 0.992573, 0.937124, 0.949951, 0.941701
2.88201, 8.30696, 0.36384, 1.98416, 0.4, -0.00107534, 0.992579, 0.937117, 0.949939, 0.94169
2.88301, 8.28764, 0.36355, 1.9843, 0.4, -0.00107105, 0.992584, 0.937109, 0.949926, 0.941679
2.88401, 8.2684, 0.363263, 1.98443, 0.4, -0.00106673, 0.99259, 0.937101, 0.949914, 0.941668
2.88501, 8.24924, 0.362977, 1.98456, 0.4, -0.00106237, 0.992596, 0.937094, 0.949901, 0.941657
2.88601, 8.23015, 0.362693, 1.98469, 0.4, -0.00105798, 0.992602, 0.937086, 0.949889, 0.941646
2.88701, 8.21115, 0.362411, 1.98482, 0.4, -0.00105355, 0.992608, 0.937079, 0.949876, 0.941635
2.88801, 8.19223, 0.362131, 1.98495, 0.4, -0.0010491, 0.992614, 0.937072, 0.949864, 0.941624
2.88901, 8.17338, 0.361853, 1.98508, 0.4, -0.00104461, 0.99262, 0.937064, 0.949852, 0.941614
2.89001, 8.15462, 0.361576, 1.98521, 0.4, -0.00104008, 0.992625, 0.937057, 0.94984, 0.941603
2.89101, 8.13594, 0.361301, 1.98533, 0.4, -0.00103553, 0.992631, 0.93705, 0.949828, 0.941593
2.89201, 8.11734, 0.361028, 1.98546, 0.4, -0.00103095, 0.992637, 0.937043, 0.949816, 0.941582
2.89301, 8.09883, 0.360757, 1.98559, 0.4, -0.00102633, 0.992643, 0.937036, 0.949804, 0.941572
2.89401, 8.08039, 0.360488, 1.98571, 0.4, -0.00102168, 0.992649, 0.937029, 0.949793, 0.941562
2.89501, 8.06205, 0.360221, 1.98584, 0.4, -0.001017, 0.992655, 0.937022, 0.949781, 0.941551
2.89601, 8.04378, 0.359955, 1.98596, 0.4, -0.00101229, 0.992661, 0.937015, 0.94977, 0.941541
2.89701, 8.0256, 0.359692, 1.98608, 0.4, -0.00100755, 0.992667, 0.937009, 0.949758, 0.941531
2.89801, 8.00751, 0.35943, 1.98621, 0.4, -0.00100278, 0.992673, 0.937002, 0.949747, 0.941522
2.89901, 7.9895, 0.359171, 1.98633, 0.4, -0.000997978, 0.992678, 0.936996, 0.949736, 0.941512
2.90001, 7.97158, 0.358913, 1.98645, 0.4, -0.000993146, 0.992684, 0.936989, 0.949725, 0.941502
2.90101, 7.95375, 0.358657, 1.98657, 0.4, -0.000988285, 0.99269, 0.936983, 0.949714, 0.941492
2.902, 7.936, 0.358403, 1.98669, 0.4, -0.000983394, 0.992696, 0.936976, 0.949703, 0.941483
2.903, 7.91835, 0.358151, 1.98681, 0.4, -0.000978474, 0.992702, 0.93697, 0.949692, 0.941473
2.904, 7.90078, 0.357901, 1.98693, 0.4, -0.000973524, 0.992708, 0.936964, 0.949681, 0.941464
2.905, 7.8833, 0.357653, 1.98704, 0.4, -0.000968546, 0.992714, 0.936958, 0.949671, 0.941455
2.906, 7.86591, 0.357407, 1.98716, 0.4, -0.00096354, 0.99272, 0.936952, 0.94966, 0.941446
2.907, 7.84861, 0.357163, 1.98727, 0.4, -0.000958504, 0.992726, 0.936946, 0.94965, 0.941437
2.908, 7.8314, 0.35692, 1.98739, 0.4, -0.000953441, 0.992732, 0.93694, 0.949639, 0.941428
2.909, 7.81429, 0.35668, 1.9875, 0.4, -0.00094835, 0.992738, 0.936934, 0.949629, 0.941419
2.91, 7.79726, 0.356442, 1.98762, 0.4, -0.000943231, 0.992744, 0.936929, 0.949619, 0.94141
2.911, 7.78033, 0.356205, 1.98773, 0.4, -0.000938084, 0.99275, 0.936923, 0.949609, 0.941402
2.912, 7.76349, 0.355971, 1.98784, 0.4, -0.00093291, 0.992756, 0.936917, 0.949599, 0.941393
2.913, 7.74675, 0.355739, 1.98795, 0.4, -0.000927709, 0.992762, 0.936912, 0.94959, 0.941385
2.914, 7.73009, 0.355508, 1.98806, 0.4, -0.000922482, 0.992768, 0.936907, 0.94958, 0.941376
2.915, 7.71354, 0.35528, 1.98817, 0.4, -0.000917228, 0.992774, 0.936901, 0.949571, 0.941368
2.916, 7.69707, 0.355054, 1.98828, 0.4, -0.000911947, 0.99278, 0.936896, 0.949561, 0.94136
2.917, 7.68071, 0.354829, 1.98839, 0.4, -0.000906641, 0.992786, 0.936891, 0.949552, 0.941352
