Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.918, 7.66443, 0.354607, 1.9885, 0.4, -0.000901309, 0.992793, 0.936886, 0.949543, 0.941344
2.919, 7.64826, 0.354387, 1.9886, 0.4, -0.000895951, 0.992799, 0.936881, 0.949534, 0.941337
2.92, 7.63218, 0.354169, 1.98871, 0.4, -0.000890567, 0.992805, 0.936876, 0.949525, 0.941329
2.921, 7.6162, 0.353953, 1.98881, 0.4, -0.000885159, 0.992811, 0.936871, 0.949516, 0.941321
2.922, 7.60031, 0.353739, 1.98892, 0.4, -0.000879726, 0.992817, 0.936867, 0.949507, 0.941314
2.923, 7.58453, 0.353527, 1.98902, 0.4, -0.000874268, 0.992824, 0.936862, 0.949498, 0.941306
2.924, 7.56884, 0.353317, 1.98912, 0.4, -0.000868786, 0.99283, 0.936858, 0.94949, 0.941299
2.925, 7.55325, 0.353109, 1.98922, 0.4, -0.000863279, 0.992836, 0.936853, 0.949481, 0.941292
2.926, 7.53776, 0.352903, 1.98933, 0.4, -0.000857749, 0.992842, 0.936849, 0.949473, 0.941285
2.927, 7.52237, 0.352699, 1.98943, 0.4, -0.000852195, 0.992849, 0.936845, 0.949465, 0.941278
2.928, 7.50708, 0.352498, 1.98952, 0.4, -0.000846618, 0.992855, 0.936841, 0.949457, 0.941271
2.929, 7.49189, 0.352298, 1.98962, 0.4, -0.000841017, 0.992861, 0.936837, 0.949449, 0.941265
2.93, 7.47681, 0.3521, 1.98972, 0.4, -0.000835393, 0.992868, 0.936833, 0.949441, 0.941258
2.931, 7.46182, 0.351905, 1.98982, 0.4, -0.000829747, 0.992874, 0.936829, 0.949433, 0.941252
2.932, 7.44694, 0.351712, 1.98991, 0.4, -0.000824078, 0.992881, 0.936825, 0.949426, 0.941245
2.933, 7.43215, 0.35152, 1.99001, 0.4, -0.000818388, 0.992887, 0.936822, 0.949418, 0.941239
2.934, 7.41747, 0.351331, 1.9901, 0.4, -0.000812675, 0.992893, 0.936818, 0.949411, 0.941233
2.935, 7.4029, 0.351144, 1.99019, 0.4, -0.00080694, 0.9929, 0.936815, 0.949404, 0.941227
2.936, 7.38842, 0.350959, 1.99029, 0.4, -0.000801184, 0.992906, 0.936811, 0.949396, 0.941221
2.937, 7.37405, 0.350776, 1.99038, 0.4, -0.000795407, 0.992913, 0.936808, 0.94939, 0.941215
2.938, 7.35979, 0.350595, 1.99047, 0.4, -0.000789608, 0.992919, 0.936805, 0.949383, 0.94121
2.939, 7.34563, 0.350417, 1.99056, 0.4, -0.000783789, 0.992926, 0.936802, 0.949376, 0.941204
2.94, 7.33157, 0.35024, 1.99064, 0.4, -0.00077795, 0.992932, 0.936799, 0.949369, 0.941199
2.941, 7.31762, 0.350066, 1.99073, 0.4, -0.00077209, 0.992939, 0.936796, 0.949363, 0.941193
2.942, 7.30378, 0.349894, 1.99082, 0.4, -0.000766211, 0.992946, 0.936793, 0.949356, 0.941188
2.943, 7.29004, 0.349723, 1.9909, 0.4, -0.000760312, 0.992952, 0.93679, 0.94935, 0.941183
2.944, 7.2764, 0.349556, 1.99099, 0.4, -0.000754393, 0.992959, 0.936788, 0.949344, 0.941178
2.945, 7.26288, 0.34939, 1.99107, 0.4, -0.000748455, 0.992966, 0.936785, 0.949338, 0.941173
2.946, 7.24946, 0.349226, 1.99116, 0.4, -0.000742498, 0.992972, 0.936783, 0.949332, 0.941169
2.947, 7.23615, 0.349065, 1.99124, 0.4, -0.000736522, 0.992979, 0.936781, 0.949326, 0.941164
2.948, 7.22294, 0.348905, 1.99132, 0.4, -0.000730528, 0.992986, 0.936779, 0.949321, 0.94116
2.949, 7.20985, 0.348748, 1.9914, 0.4, -0.000724516, 0.992993, 0.936777, 0.949315, 0.941155
2.95, 7.19686, 0.348594, 1.99148, 0.4, -0.000718485, 0.993, 0.936775, 0.94931, 0.941151
2.951, 7.18398, 0.34844, 1.99156, 0.4, -0.000712437, 0.993007, 0.936773, 0.949304, 0.941147
2.952, 7.17121, 0.34829, 1.99164, 0.4, -0.000706372, 0.993014, 0.936771, 0.949299, 0.941143
2.953, 7.15855, 0.348141, 1.99171, 0.4, -0.000700289, 0.99302, 0.936769, 0.949294, 0.941139
2.954, 7.146, 0.347995, 1.99179, 0.4, -0.00069419, 0.993028, 0.936768, 0.94929, 0.941136
2.955, 7.13356, 0.347851, 1.99186, 0.4, -0.000688074, 0.993035, 0.936767, 0.949285, 0.941132
2.956, 7.12123, 0.347709, 1.99194, 0.4, -0.000681941, 0.993042, 0.936765, 0.94928, 0.941128
2.957, 7.10901, 0.347569, 1.99201, 0.4, -0.000675792, 0.993049, 0.936764, 0.949276, 0.941125
2.958, 7.0969, 0.347432, 1.99208, 0.4, -0.000669628, 0.993056, 0.936763, 0.949271, 0.941122
2.959, 7.08491, 0.347296, 1.99215, 0.4, -0.000663447, 0.993063, 0.936762, 0.949267, 0.941119
2.96, 7.07302, 0.347163, 1.99222, 0.4, -0.000657251, 0.99307, 0.936761, 0.949263, 0.941116
2.961, 7.06124, 0.347032, 1.99229, 0.4, -0.000651041, 0.993077, 0.93676, 0.949259, 0.941113
2.962, 7.04958, 0.346903, 1.99236, 0.4, -0.000644815, 0.993084, 0.93676, 0.949255, 0.94111
2.963, 7.03803, 0.346776, 1.99242, 0.4, -0.000638574, 0.993092, 0.936759, 0.949251, 0.941108
2.964, 7.02659, 0.346652, 1.99249, 0.4, -0.000632319, 0.993099, 0.936759, 0.949248, 0.941105
2.965, 7.01527, 0.346529, 1.99255, 0.4, -0.00062605, 0.993106, 0.936758, 0.949244, 0.941103
2.966, 7.00406, 0.346409, 1.99262, 0.4, -0.000619768, 0.993114, 0.936758, 0.949241, 0.941101
2.967, 6.99296, 0.346291, 1.99268, 0.4, -0.000613471, 0.993121, 0.936758, 0.949238, 0.941099
2.968, 6.98197, 0.346176, 1.99274, 0.4, -0.000607161, 0.993129, 0.936758, 0.949235, 0.941097
2.969, 6.9711, 0.346062, 1.9928, 0.4, -0.000600838, 0.993136, 0.936758, 0.949232, 0.941095
2.97, 6.96034, 0.345951, 1.99286, 0.4, -0.000594503, 0.993144, 0.936758, 0.949229, 0.941093
2.971, 6.9497, 0.345842, 1.99292, 0.4, -0.000588154, 0.993151, 0.936759, 0.949227, 0.941092
2.972, 6.93917, 0.345735, 1.99298, 0.4, -0.000581794, 0.993159, 0.936759, 0.949224, 0.941091
2.973, 6.92875, 0.34563, 1.99303, 0.4, -0.000575421, 0.993166, 0.93676, 0.949222, 0.941089
2.974, 6.91845, 0.345528, 1.99309, 0.4, -0.000569036, 0.993174, 0.93676, 0.949219, 0.941088
2.975, 6.90827, 0.345427, 1.99314, 0.4, -0.00056264, 0.993182, 0.936761, 0.949217, 0.941087
2.976, 6.8982, 0.345329, 1.9932, 0.4, -0.000556233, 0.993189, 0.936762, 0.949215, 0.941086
2.977, 6.88824, 0.345233, 1.99325, 0.4, -0.000549815, 0.993197, 0.936763, 0.949214, 0.941086
2.978, 6.8784, 0.34514, 1.9933, 0.4, -0.000543386, 0.993205, 0.936764, 0.949212, 0.941085
2.979, 6.86868, 0.345048, 1.99335, 0.4, -0.000536946, 0.993213, 0.936766, 0.94921, 0.941084
2.98, 6.85907, 0.344959, 1.9934, 0.4, -0.000530496, 0.993221, 0.936767, 0.949209, 0.941084
2.981, 6.84958, 0.344872, 1.99345, 0.4, -0.000524036, 0.993229, 0.936768, 0.949208, 0.941084
2.982, 6.84021, 0.344787, 1.99349, 0.4, -0.000517566, 0.993237, 0.93677, 0.949206, 0.941084
2.983, 6.83095, 0.344704, 1.99354, 0.4, -0.000511087, 0.993245, 0.936772, 0.949205, 0.941084
2.984, 6.82181, 0.344624, 1.99358, 0.4, -0.000504599, 0.993253, 0.936773, 0.949204, 0.941084
2.985, 6.81278, 0.344545, 1.99363, 0.4, -0.000498102, 0.993261, 0.936775, 0.949204, 0.941084
2.986, 6.80388, 0.344469, 1.99367, 0.4, -0.000491595, 0.993269, 0.936777, 0.949203, 0.941085
2.987, 6.79509, 0.344396, 1.99371, 0.4, -0.000485081, 0.993277, 0.936779, 0.949203, 0.941085
2.988, 6.78641, 0.344324, 1.99375, 0.4, -0.000478558, 0.993285, 0.936782, 0.949202, 0.941086
2.989, 6.77786, 0.344255, 1.99379, 0.4, -0.000472028, 0.993293, 0.936784, 0.949202, 0.941087
2.99, 6.76942, 0.344187, 1.99383, 0.4, -0.000465489, 0.993302, 0.936787, 0.949202, 0.941088
2.991, 6.7611, 0.344122, 1.99386, 0.4, -0.000458944, 0.99331, 0.936789, 0.949202, 0.941089
2.992, 6.7529, 0.34406, 1.9939, 0.4, -0.000452391, 0.993318, 0.936792, 0.949202, 0.94109
2.993, 6.74481, 0.343999, 1.99393, 0.4, -0.000445831, 0.993327, 0.936795, 0.949203, 0.941092
2.994, 6.73685, 0.343941, 1.99397, 0.4, -0.000439265, 0.993335, 0.936798, 0.949203, 0.941093
2.995, 6.729, 0.343884, 1.994, 0.4, -0.000432692, 0.993344, 0.936801, 0.949204, 0.941095
2.996, 6.72127, 0.34383, 1.99403, 0.4, -0.000426113, 0.993352, 0.936804, 0.949204, 0.941097
2.997, 6.71366, 0.343779, 1.99406, 0.4, -0.000419528, 0.993361, 0.936807, 0.949205, 0.941099
2.998, 6.70617, 0.343729, 1.99409, 0.4, -0.000412938, 0.993369, 0.936811, 0.949206, 0.941101
2.999, 6.69879, 0.343682, 1.99411, 0.4, -0.000406342, 0.993378, 0.936815, 0.949207, 0.941103
3, 6.69154, 0.343637, 1.99414, 0.4, -0.000399741, 0.993387, 0.936818, 0.949209, 0.941105
3.001, 6.6844, 0.343594, 1.99417, 0.4, -0.000393136, 0.993395, 0.936822, 0.94921, 0.941108
3.002, 6.67739, 0.343553, 1.99419, 0.4, -0.000386525, 0.993404, 0.936826, 0.949212, 0.94111
3.003, 6.67049, 0.343514, 1.99421, 0.4, -0.000379911, 0.993413, 0.93683, 0.949213, 0.941113
3.004, 6.66371, 0.343478, 1.99423, 0.4, -0.000373292, 0.993422, 0.936834, 0.949215, 0.941116
3.005, 6.65705, 0.343444, 1.99425, 0.4, -0.00036667, 0.993431, 0.936838, 0.949217, 0.941119
3.006, 6.65051, 0.343412, 1.99427, 0.4, -0.000360043, 0.99344, 0.936843, 0.949219, 0.941122
3.007, 6.64409, 0.343382, 1.99429, 0.4, -0.000353414, 0.993448, 0.936847, 0.949222, 0.941125
3.008, 6.63779, 0.343354, 1.99431, 0.4, -0.000346782, 0.993458, 0.936852, 0.949224, 0.941129
3.009, 6.6316, 0.343329, 1.99432, 0.4, -0.000340147, 0.993467, 0.936856, 0.949227, 0.941132
3.01, 6.62554, 0.343305, 1.99434, 0.4, -0.000333509, 0.993476, 0.936861, 0.949229, 0.941136
3.011, 6.6196, 0.343284, 1.99435, 0.4, -0.000326869, 0.993485, 0.936866, 0.949232, 0.94114
3.012, 6.61377, 0.343265, 1.99436, 0.4, -0.000320227, 0.993494, 0.936871, 0.949235, 0.941144
3.013, 6.60807, 0.343248, 1.99437, 0.4, -0.000313583, 0.993503, 0.936876, 0.949238, 0.941148
3.014, 6.60248, 0.343233, 1.99438, 0.4, -0.000306937, 0.993512, 0.936881, 0.949241, 0.941152
3.015, 6.59702, 0.343221, 1.99439, 0.4, -0.000300291, 0.993522, 0.936887, 0.949245, 0.941156
3.016, 6.59167, 0.343211, 1.9944, 0.4, -0.000293643, 0.993531, 0.936892, 0.949248, 0.941161
3.017, 6.58645, 0.343203, 1.9944, 0.4, -0.000286995, 0.99354, 0.936898, 0.949252, 0.941165
3.018, 6.58134, 0.343197, 1.99441, 0.4, -0.000280346, 0.99355, 0.936904, 0.949255, 0.94117
3.019, 6.57636, 0.343193, 1.99441, 0.4, -0.000273697, 0.993559, 0.936909, 0.949259, 0.941175
3.02, 6.57149, 0.343191, 1.99441, 0.4, -0.000267047, 0.993569, 0.936916, 0.949263, 0.94118
3.021, 6.56674, 0.343192, 1.99441, 0.4, -0.000260398, 0.993578, 0.936922, 0.949267, 0.941185
3.022, 6.56211, 0.343195, 1.99441, 0.4, -0.00025375, 0.993588, 0.936928, 0.949272, 0.94119
3.023, 6.55761, 0.343199, 1.99441, 0.4, -0.000247102, 0.993598, 0.936934, 0.949276, 0.941196
3.024, 6.55322, 0.343206, 1.99441, 0.4, -0.000240456, 0.993607, 0.936941, 0.949281, 0.941201
3.025, 6.54895, 0.343215, 1.99441, 0.4, -0.00023381, 0.993617, 0.936947, 0.949285, 0.941207
3.026, 6.5448, 0.343226, 1.9944, 0.4, -0.000227166, 0.993627, 0.936954, 0.94929, 0.941213
3.027, 6.54077, 0.34324, 1.99439, 0.4, -0.000220524, 0.993637, 0.936961, 0.949295, 0.941219
3.028, 6.53686, 0.343255, 1.99439, 0.4, -0.000213884, 0.993647, 0.936967, 0.9493, 0.941225
3.029, 6.53307, 0.343273, 1.99438, 0.4, -0.000207246, 0.993656, 0.936974, 0.949305, 0.941231
3.03, 6.5294, 0.343293, 1.99437, 0.4, -0.00020061, 0.993666, 0.936981, 0.949311, 0.941237
3.031, 6.52585, 0.343315, 1.99435, 0.4, -0.000193977, 0.993676, 0.936989, 0.949316, 0.941244
3.032, 6.52242, 0.343339, 1.99434, 0.4, -0.000187348, 0.993686, 0.936996, 0.949322, 0.94125
3.033, 6.51911, 0.343365, 1.99433, 0.4, -0.000180721, 0.993696, 0.937004, 0.949328, 0.941257
3.034, 6.51591, 0.343393, 1.99431, 0.4, -0.000174098, 0.993707, 0.937011, 0.949334, 0.941264
3.035, 6.51284, 0.343423, 1.99429, 0.4, -0.000167479, 0.993717, 0.937019, 0.94934, 0.941271
3.036, 6.50988, 0.343456, 1.99428, 0.4, -0.000160863, 0.993727, 0.937027, 0.949346, 0.941278
3.037, 6.50705, 0.34349, 1.99426, 0.4, -0.000154252, 0.993737, 0.937035, 0.949352, 0.941285
3.038, 6.50433, 0.343527, 1.99423, 0.4, -0.000147646, 0.993748, 0.937043, 0.949359, 0.941293
3.039, 6.50173, 0.343565, 1.99421, 0.4, -0.000141044, 0.993758, 0.937051, 0.949365, 0.9413
3.03999, 6.49925, 0.343606, 1.99419, 0.4, -0.000134447, 0.993768, 0.937059, 0.949372, 0.941308
3.04099, 6.49689, 0.343649, 1.99416, 0.4, -0.000127855, 0.993779, 0.937068, 0.949379, 0.941316
3.04199, 6.49465, 0.343694, 1.99414, 0.4, -0.000121268, 0.993789, 0.937076, 0.949386, 0.941324
3.04299, 6.49253, 0.343741, 1.99411, 0.4, -0.000114688, 0.9938, 0.937084, 0.949393, 0.941332
3.04399, 6.49052, 0.34379, 1.99408, 0.4, -0.000108113, 0.99381, 0.937093, 0.9494, 0.94134
3.04499, 6.48863, 0.343841, 1.99405, 0.4, -0.000101544, 0.993821, 0.937102, 0.949407, 0.941348
3.04599, 6.48687, 0.343894, 1.99402, 0.4, -9.4982e-05, 0.993832, 0.937111, 0.949415, 0.941357
3.04699, 6.48521, 0.34395, 1.99399, 0.4, -8.84264e-05, 0.993842, 0.93712, 0.949423, 0.941365
3.04799, 6.48368, 0.344007, 1.99395, 0.4, -8.18777e-05, 0.993853, 0.93713, 0.94943, 0.941374
3.04899, 6.48227, 0.344066, 1.99392, 0.4, -7.53361e-05, 0.993864, 0.937139, 0.949438, 0.941383
3.04999, 6.48097, 0.344128, 1.99388, 0.4, -6.88019e-05, 0.993875, 0.937148, 0.949446, 0.941392
3.05099, 6.47979, 0.344191, 1.99384, 0.4, -6.22753e-05, 0.993886, 0.937158, 0.949454, 0.941401
3.05199, 6.47873, 0.344256, 1.9938, 0.4, -5.57565e-05, 0.993897, 0.937167, 0.949463, 0.94141
3.05299, 6.47778, 0.344324, 1.99376, 0.4, -4.92458e-05, 0.993907, 0.937177, 0.949471, 0.941419
3.05399, 6.47696, 0.344393, 1.99372, 0.4, -4.27434e-05, 0.993919, 0.937187, 0.949479, 0.941429
3.05499, 6.47624, 0.344465, 1.99368, 0.4, -3.62495e-05, 0.99393, 0.937197, 0.949488, 0.941438
3.05599, 6.47565, 0.344538, 1.99363, 0.4, -2.97643e-05, 0.993941, 0.937207, 0.949497, 0.941448
3.05699, 6.47517, 0.344614, 1.99358, 0.4, -2.32882e-05, 0.993952, 0.937217, 0.949506, 0.941458
3.05799, 6.47481, 0.344691, 1.99354, 0.4, -1.68214e-05, 0.993963, 0.937227, 0.949515, 0.941468
3.05899, 6.47457, 0.344771, 1.99349, 0.4, -1.0364e-05, 0.993974, 0.937238, 0.949524, 0.941478
3.05999, 6.47444, 0.344852, 1.99344, 0.4, -3.91629e-06, 0.993985, 0.937248, 0.949533, 0.941488
3.06099, 6.47443, 0.344936, 1.99339, 0.4, 2.52144e-06, 0.993997, 0.937259, 0.949543, 0.941498
3.06199, 6.47453, 0.345021, 1.99333, 0.4, 8.94904e-06, 0.994008, 0.937269, 0.949552, 0.941509
3.06299, 6.47475, 0.345109, 1.99328, 0.4, 1.53662e-05, 0.994019, 0.93728, 0.949562, 0.941519
3.06399, 6.47508, 0.345198, 1.99322, 0.4, 2.17728e-05, 0.994031, 0.937291, 0.949571, 0.94153
3.06499, 6.47553, 0.345289, 1.99317, 0.4, 2.81685e-05, 0.994042, 0.937302, 0.949581, 0.941541
3.06599, 6.4761, 0.345383, 1.99311, 0.4, 3.45531e-05, 0.994054, 0.937313, 0.949591, 0.941552
3.06699, 6.47678, 0.345478, 1.99305, 0.4, 4.09264e-05, 0.994065, 0.937324, 0.949601, 0.941563
3.06799, 6.47757, 0.345575, 1.99299, 0.4, 4.72882e-05, 0.994076, 0.937336, 0.949612, 0.941574
3.06899, 6.47848, 0.345674, 1.99292, 0.4, 5.36383e-05, 0.994088, 0.937347, 0.949622, 0.941585
3.06999, 6.4795, 0.345775, 1.99286, 0.4, 5.99763e-05, 0.9941, 0.937359, 0.949632, 0.941597
3.07099, 6.48064, 0.345878, 1.99279, 0.4, 6.63022e-05, 0.994111, 0.93737, 0.949643, 0.941608
3.07199, 6.48189, 0.345983, 1.99273, 0.4, 7.26156e-05, 0.994123, 0.937382, 0.949654, 0.94162
3.07299, 6.48325, 0.34609, 1.99266, 0.4, 7.89164e-05, 0.994135, 0.937394, 0.949665, 0.941631
3.07399, 6.48473, 0.346198, 1.99259, 0.4, 8.52042e-05, 0.994147, 0.937406, 0.949676, 0.941643
3.07499, 6.48632, 0.346309, 1.99252, 0.4, 9.14791e-05, 0.994159, 0.937418, 0.949687, 0.941655
3.07599, 6.48802, 0.346421, 1.99245, 0.4, 9.77406e-05, 0.99417, 0.93743, 0.949698, 0.941667
3.07699, 6.48984, 0.346535, 1.99237, 0.4, 0.000103989, 0.994182, 0.937442, 0.949709, 0.941679
3.07799, 6.49177, 0.346651, 1.9923, 0.4, 0.000110223, 0.994194, 0.937454, 0.949721, 0.941692
3.07899, 6.49381, 0.34677, 1.99222, 0.4, 0.000116443, 0.994206, 0.937467, 0.949732, 0.941704
3.07999, 6.49596, 0.346889, 1.99215, 0.4, 0.000122649, 0.994218, 0.937479, 0.949744, 0.941717
3.08099, 6.49822, 0.347011, 1.99207, 0.4, 0.000128841, 0.99423, 0.937492, 0.949755, 0.941729
3.08199, 6.5006, 0.347135, 1.99199, 0.4, 0.000135018, 0.994242, 0.937505, 0.949767, 0.941742
3.08299, 6.50309, 0.34726, 1.9919, 0.4, 0.00014118, 0.994254, 0.937517, 0.949779, 0.941755
3.08399, 6.50568, 0.347387, 1.99182, 0.4, 0.000147327, 0.994267, 0.93753, 0.949791, 0.941768
3.08499, 6.50839, 0.347516, 1.99174, 0.4, 0.000153459, 0.994279, 0.937543, 0.949804, 0.941781
3.08599, 6.51121, 0.347647, 1.99165, 0.4, 0.000159575, 0.994291, 0.937556, 0.949816, 0.941794
3.08699, 6.51413, 0.34778, 1.99156, 0.4, 0.000165676, 0.994303, 0.937569, 0.949828, 0.941808
3.08799, 6.51717, 0.347914, 1.99147, 0.4, 0.000171761, 0.994316, 0.937583, 0.949841, 0.941821
3.08899, 6.52032, 0.348051, 1.99138, 0.4, 0.00017783, 0.994328, 0.937596, 0.949854, 0.941835
3.08999, 6.52357, 0.348189, 1.99129, 0.4, 0.000183882, 0.99434, 0.937609, 0.949866, 0.941848
3.09099, 6.52694, 0.348329, 1.9912, 0.4, 0.000189918, 0.994353, 0.937623, 0.949879, 0.941862
3.09199, 6.53041, 0.34847, 1.99111, 0.4, 0.000195937, 0.994365, 0.937637, 0.949892, 0.941876
3.09299, 6.53399, 0.348614, 1.99101, 0.4, 0.00020194, 0.994377, 0.93765, 0.949905, 0.94189
3.09399, 6.53768, 0.348759, 1.99091, 0.4, 0.000207925, 0.99439, 0.937664, 0.949919, 0.941904
3.09499, 6.54148, 0.348906, 1.99082, 0.4, 0.000213892, 0.994402, 0.937678, 0.949932, 0.941918
3.09599, 6.54538, 0.349054, 1.99072, 0.4, 0.000219843, 0.994415, 0.937692, 0.949945, 0.941932
3.09699, 6.54939, 0.349205, 1.99062, 0.4, 0.000225775, 0.994428, 0.937706, 0.949959, 0.941947
3.09799, 6.55351, 0.349357, 1.99051, 0.4, 0.00023169, 0.99444, 0.93772, 0.949972, 0.941961
3.09899, 6.55773, 0.34951, 1.99041, 0.4, 0.000237586, 0.994453, 0.937735, 0.949986, 0.941976
3.09999, 6.56206, 0.349666, 1.9903, 0.4, 0.000243464, 0.994466, 0.937749, 0.95, 0.94199
3.10099, 6.5665, 0.349823, 1.9902, 0.4, 0.000249324, 0.994478, 0.937763, 0.950014, 0.942005
3.10199, 6.57104, 0.349982, 1.99009, 0.4, 0.000255165, 0.994491, 0.937778, 0.950028, 0.94202
3.10299, 6.57568, 0.350143, 1.98998, 0.4, 0.000260987, 0.994504, 0.937793, 0.950042, 0.942035
3.10399, 6.58043, 0.350305, 1.98987, 0.4, 0.000266789, 0.994517, 0.937807, 0.950056, 0.94205
3.10499, 6.58529, 0.350469, 1.98976, 0.4, 0.000272573, 0.994529, 0.937822, 0.95007, 0.942065
3.10599, 6.59025, 0.350634, 1.98964, 0.4, 0.000278337, 0.994542, 0.937837, 0.950085, 0.94208
3.10699, 6.59531, 0.350802, 1.98953, 0.4, 0.000284081, 0.994555, 0.937852, 0.950099, 0.942096
3.10799, 6.60047, 0.35097, 1.98941, 0.4, 0.000289805, 0.994568, 0.937867, 0.950114, 0.942111
3.10899, 6.60574, 0.351141, 1.9893, 0.4, 0.000295509, 0.994581, 0.937882, 0.950129, 0.942127
3.10999, 6.61111, 0.351313, 1.98918, 0.4, 0.000301193, 0.994594, 0.937897, 0.950144, 0.942142
3.11099, 6.61658, 0.351487, 1.98906, 0.4, 0.000306857, 0.994607, 0.937912, 0.950158, 0.942158
3.11199, 6.62216, 0.351662, 1.98894, 0.4, 0.0003125, 0.99462, 0.937928, 0.950173, 0.942174
3.11299, 6.62783, 0.351839, 1.98881, 0.4, 0.000318122, 0.994633, 0.937943, 0.950189, 0.94219
3.11399, 6.63361, 0.352018, 1.98869, 0.4, 0.000323723, 0.994646, 0.937958, 0.950204, 0.942206
3.11499, 6.63949, 0.352198, 1.98856, 0.4, 0.000329302, 0.994659, 0.937974, 0.950219, 0.942222
3.11599, 6.64547, 0.352379, 1.98844, 0.4, 0.000334861, 0.994672, 0.93799, 0.950234, 0.942238
3.11699, 6.65154, 0.352563, 1.98831, 0.4, 0.000340397, 0.994685, 0.938005, 0.95025, 0.942254
3.11799, 6.65772, 0.352748, 1.98818, 0.4, 0.000345912, 0.994699, 0.938021, 0.950265, 0.942271
3.11899, 6.664, 0.352934, 1.98805, 0.4, 0.000351406, 0.994712, 0.938037, 0.950281, 0.942287
3.11999, 6.67037, 0.353122, 1.98791, 0.4, 0.000356876, 0.994725, 0.938053, 0.950297, 0.942304
3.12099, 6.67684, 0.353311, 1.98778, 0.4, 0.000362325, 0.994738, 0.938069, 0.950313, 0.94232
3.12199, 6.68342, 0.353502, 1.98764, 0.4, 0.000367751, 0.994751, 0.938085, 0.950328, 0.942337
3.12299, 6.69008, 0.353694, 1.98751, 0.4, 0.000373155, 0.994765, 0.938101, 0.950344, 0.942354
3.12399, 6.69685, 0.353888, 1.98737, 0.4, 0.000378536, 0.994778, 0.938117, 0.95036, 0.942371
3.12499, 6.70371, 0.354084, 1.98723, 0.4, 0.000383893, 0.994791, 0.938134, 0.950377, 0.942388
3.12599, 6.71067, 0.35428, 1.98709, 0.4, 0.000389228, 0.994805, 0.93815, 0.950393, 0.942405
3.12699, 6.71772, 0.354479, 1.98695, 0.4, 0.000394539, 0.994818, 0.938167, 0.950409, 0.942422
3.12799, 6.72487, 0.354679, 1.98681, 0.4, 0.000399827, 0.994831, 0.938183, 0.950426, 0.942439
3.12899, 6.73212, 0.35488, 1.98666, 0.4, 0.000405091, 0.994845, 0.9382, 0.950442, 0.942456
3.12999, 6.73946, 0.355083, 1.98652, 0.4, 0.000410331, 0.994858, 0.938216, 0.950459, 0.942474
3.13099, 6.74689, 0.355287, 1.98637, 0.4, 0.000415548, 0.994872, 0.938233, 0.950475, 0.942491
3.13199, 6.75442, 0.355492, 1.98622, 0.4, 0.00042074, 0.994885, 0.93825, 0.950492, 0.942508
3.13299, 6.76204, 0.3557, 1.98607, 0.4, 0.000425907, 0.994899, 0.938267, 0.950509, 0.942526
3.13399, 6.76975, 0.355908, 1.98592, 0.4, 0.00043105, 0.994912, 0.938284, 0.950526, 0.942544
3.13499, 6.77755, 0.356118, 1.98577, 0.4, 0.000436169, 0.994926, 0.9383, 0.950543, 0.942561
3.13599, 6.78545, 0.356329, 1.98561, 0.4, 0.000441263, 0.994939, 0.938317, 0.95056, 0.942579
3.13699, 6.79344, 0.356541, 1.98546, 0.4, 0.000446331, 0.994953, 0.938334, 0.950577, 0.942597
3.13799, 6.80152, 0.356755, 1.9853, 0.4, 0.000451375, 0.994966, 0.938352, 0.950594, 0.942615
3.13899, 6.80969, 0.356971, 1.98514, 0.4, 0.000456393, 0.99498, 0.938369, 0.950611, 0.942633
3.13999, 6.81795, 0.357187, 1.98498, 0.4, 0.000461386, 0.994994, 0.938386, 0.950629, 0.942651
3.14099, 6.8263, 0.357405, 1.98482, 0.4, 0.000466353, 0.995007, 0.938403, 0.950646, 0.942669
3.14199, 6.83474, 0.357625, 1.98466, 0.4, 0.000471295, 0.995021, 0.938421, 0.950664, 0.942688
3.14299, 6.84327, 0.357845, 1.9845, 0.4, 0.00047621, 0.995034, 0.938438, 0.950681, 0.942706
3.14399, 6.85188, 0.358067, 1.98434, 0.4, 0.000481099, 0.995048, 0.938456, 0.950699, 0.942724
3.14499, 6.86059, 0.35829, 1.98417, 0.4, 0.000485963, 0.995062, 0.938473, 0.950716, 0.942743
3.14599, 6.86938, 0.358515, 1.984, 0.4, 0.000490799, 0.995075, 0.938491, 0.950734, 0.942761
3.14699, 6.87826, 0.358741, 1.98383, 0.4, 0.00049561, 0.995089, 0.938508, 0.950752, 0.94278
3.14799, 6.88722, 0.358968, 1.98367, 0.4, 0.000500393, 0.995103, 0.938526, 0.95077, 0.942798
3.14899, 6.89627, 0.359196, 1.98349, 0.4, 0.00050515, 0.995117, 0.938544, 0.950788, 0.942817
3.14999, 6.90541, 0.359426, 1.98332, 0.4, 0.00050988, 0.99513, 0.938562, 0.950806, 0.942836
3.15099, 6.91463, 0.359656, 1.98315, 0.4, 0.000514582, 0.995144, 0.93858, 0.950824, 0.942855
3.15199, 6.92393, 0.359888, 1.98298, 0.4, 0.000519258, 0.995158, 0.938598, 0.950842, 0.942874
3.15299, 6.93332, 0.360121, 1.9828, 0.4, 0.000523906, 0.995172, 0.938616, 0.950861, 0.942893
3.15399, 6.94279, 0.360356, 1.98262, 0.4, 0.000528526, 0.995185, 0.938634, 0.950879, 0.942912
3.15499, 6.95235, 0.360592, 1.98244, 0.4, 0.000533119, 0.995199, 0.938652, 0.950897, 0.942931
3.15599, 6.96198, 0.360828, 1.98226, 0.4, 0.000537684, 0.995213, 0.93867, 0.950916, 0.94295
3.15699, 6.9717, 0.361066, 1.98208, 0.4, 0.000542221, 0.995227, 0.938688, 0.950934, 0.942969
3.15799, 6.9815, 0.361305, 1.9819, 0.4, 0.00054673, 0.995241, 0.938706, 0.950953, 0.942988
3.15899, 6.99139, 0.361546, 1.98172, 0.4, 0.000551211, 0.995255, 0.938724, 0.950971, 0.943007
3.15999, 7.00135, 0.361787, 1.98153, 0.4, 0.000555664, 0.995268, 0.938743, 0.95099, 0.943027
3.16099, 7.01139, 0.36203, 1.98135, 0.4, 0.000560088, 0.995282, 0.938761, 0.951008, 0.943046
3.16199, 7.02151, 0.362273, 1.98116, 0.4, 0.000564483, 0.995296, 0.938779, 0.951027, 0.943066
3.16299, 7.03171, 0.362518, 1.98097, 0.4, 0.00056885, 0.99531, 0.938798, 0.951046, 0.943085
3.16399, 7.04199, 0.362764, 1.98078, 0.4, 0.000573187, 0.995324, 0.938816, 0.951065, 0.943105
3.16499, 7.05235, 0.363011, 1.98059, 0.4, 0.000577496, 0.995337, 0.938835, 0.951084, 0.943124
3.16599, 7.06278, 0.363259, 1.9804, 0.4, 0.000581776, 0.995351, 0.938853, 0.951103, 0.943144
3.16699, 7.07329, 0.363508, 1.98021, 0.4, 0.000586026, 0.995365, 0.938872, 0.951122, 0.943164
3.16799, 7.08388, 0.363758, 1.98001, 0.4, 0.000590247, 0.995379, 0.93889, 0.951141, 0.943183
3.16899, 7.09454, 0.364009, 1.97982, 0.4, 0.000594439, 0.995393, 0.938909, 0.95116, 0.943203
3.16999, 7.10528, 0.364262, 1.97962, 0.4, 0.000598601, 0.995407, 0.938928, 0.951179, 0.943223
3.17099, 7.11609, 0.364515, 1.97942, 0.4, 0.000602733, 0.995421, 0.938946, 0.951198, 0.943243
3.17199, 7.12698, 0.364769, 1.97922, 0.4, 0.000606836, 0.995435, 0.938965, 0.951218, 0.943263
3.17299, 7.13794, 0.365024, 1.97902, 0.4, 0.000610908, 0.995448, 0.938984, 0.951237, 0.943283
3.17399, 7.14897, 0.365281, 1.97882, 0.4, 0.00061495, 0.995462, 0.939003, 0.951256, 0.943303
3.17499, 7.16008, 0.365538, 1.97862, 0.4, 0.000618963, 0.995476, 0.939022, 0.951276, 0.943323
3.17599, 7.17125, 0.365796, 1.97842, 0.4, 0.000622944, 0.99549, 0.939041, 0.951295, 0.943343
3.17699, 7.1825, 0.366055, 1.97821, 0.4, 0.000626896, 0.995504, 0.939059, 0.951315, 0.943363
3.17798, 7.19382, 0.366315, 1.978, 0.4, 0.000630817, 0.995518, 0.939078, 0.951334, 0.943383
3.17898, 7.20521, 0.366576, 1.9778, 0.4, 0.000634707, 0.995532, 0.939097, 0.951354, 0.943404
3.17998, 7.21667, 0.366838, 1.97759, 0.4, 0.000638567, 0.995546, 0.939116, 0.951374, 0.943424
3.18098, 7.2282, 0.367101, 1.97738, 0.4, 0.000642396, 0.995559, 0.939135, 0.951393, 0.943444
3.18198, 7.2398, 0.367365, 1.97717, 0.4, 0.000646194, 0.995573, 0.939154, 0.951413, 0.943465
3.18298, 7.25146, 0.367629, 1.97696, 0.4, 0.000649961, 0.995587, 0.939173, 0.951433, 0.943485
3.18398, 7.2632, 0.367895, 1.97674, 0.4, 0.000653696, 0.995601, 0.939193, 0.951452, 0.943505
3.18498, 7.275, 0.368161, 1.97653, 0.4, 0.000657401, 0.995615, 0.939212, 0.951472, 0.943526
3.18598, 7.28686, 0.368429, 1.97631, 0.4, 0.000661074, 0.995629, 0.939231, 0.951492, 0.943546
3.18698, 7.2988, 0.368697, 1.9761, 0.4, 0.000664715, 0.995643, 0.93925, 0.951512, 0.943567
3.18798, 7.31079, 0.368966, 1.97588, 0.4, 0.000668326, 0.995656, 0.939269, 0.951532, 0.943587
3.18898, 7.32286, 0.369235, 1.97566, 0.4, 0.000671904, 0.99567, 0.939289, 0.951552, 0.943608
3.18998, 7.33498, 0.369506, 1.97544, 0.4, 0.000675451, 0.995684, 0.939308, 0.951572, 0.943628
3.19098, 7.34717, 0.369777, 1.97522, 0.4, 0.000678966, 0.995698, 0.939327, 0.951592, 0.943649
3.19198, 7.35943, 0.370049, 1.975, 0.4, 0.000682449, 0.995712, 0.939346, 0.951612, 0.94367
3.19298, 7.37174, 0.370322, 1.97477, 0.4, 0.0006859, 0.995726, 0.939366, 0.951632, 0.94369
3.19398, 7.38412, 0.370596, 1.97455, 0.4, 0.000689319, 0.995739, 0.939385, 0.951652, 0.943711
3.19498, 7.39656, 0.37087, 1.97432, 0.4, 0.000692706, 0.995753, 0.939404, 0.951672, 0.943732
3.19598, 7.40906, 0.371146, 1.9741, 0.4, 0.00069606, 0.995767, 0.939424, 0.951692, 0.943753
3.19698, 7.42162, 0.371422, 1.97387, 0.4, 0.000699382, 0.995781, 0.939443, 0.951713, 0.943773
3.19798, 7.43423, 0.371698, 1.97364, 0.4, 0.000702672, 0.995795, 0.939463, 0.951733, 0.943794
3.19898, 7.44691, 0.371975, 1.97341, 0.4, 0.000705929, 0.995808, 0.939482, 0.951753, 0.943815
3.19998, 7.45965, 0.372253, 1.97318, 0.4, 0.000709154, 0.995822, 0.939501, 0.951773, 0.943836
3.20098, 7.47244, 0.372532, 1.97295, 0.4, 0.000712346, 0.995836, 0.939521, 0.951793, 0.943857
3.20198, 7.48529, 0.372811, 1.97272, 0.4, 0.000715505, 0.995849, 0.93954, 0.951814, 0.943877
3.20298, 7.4982, 0.373092, 1.97248, 0.4, 0.000718632, 0.995863, 0.93956, 0.951834, 0.943898
3.20398, 7.51116, 0.373372, 1.97225, 0.4, 0.000721725, 0.995877, 0.939579, 0.951854, 0.943919
3.20498, 7.52418, 0.373653, 1.97201, 0.4, 0.000724786, 0.99589, 0.939599, 0.951875, 0.94394
3.20598, 7.53726, 0.373935, 1.97178, 0.4, 0.000727813, 0.995904, 0.939618, 0.951895, 0.943961
3.20698, 7.55038, 0.374218, 1.97154, 0.4, 0.000730808, 0.995918, 0.939637, 0.951916, 0.943982
3.20798, 7.56357, 0.374501, 1.9713, 0.4, 0.000733769, 0.995932, 0.939657, 0.951936, 0.944003
3.20898, 7.5768, 0.374785, 1.97106, 0.4, 0.000736697, 0.995945, 0.939677, 0.951957, 0.944024
3.20998, 7.59009, 0.375069, 1.97082, 0.4, 0.000739592, 0.995959, 0.939696, 0.951977, 0.944045
3.21098, 7.60343, 0.375354, 1.97058, 0.4, 0.000742453, 0.995972, 0.939716, 0.951997, 0.944066
3.21198, 7.61682, 0.37564, 1.97033, 0.4, 0.000745281, 0.995986, 0.939735, 0.952018, 0.944087
3.21298, 7.63026, 0.375926, 1.97009, 0.4, 0.000748075, 0.995999, 0.939754, 0.952038, 0.944108
3.21398, 7.64375, 0.376212, 1.96985, 0.4, 0.000750836, 0.996013, 0.939774, 0.952059, 0.944129
3.21498, 7.65729, 0.376499, 1.9696, 0.4, 0.000753563, 0.996027, 0.939794, 0.952079, 0.94415
3.21598, 7.67088, 0.376787, 1.96935, 0.4, 0.000756256, 0.99604, 0.939813, 0.9521, 0.944171
3.21698, 7.68451, 0.377075, 1.96911, 0.4, 0.000758916, 0.996054, 0.939833, 0.952121, 0.944192
3.21798, 7.6982, 0.377363, 1.96886, 0.4, 0.000761542, 0.996067, 0.939852, 0.952141, 0.944213
3.21898, 7.71193, 0.377652, 1.96861, 0.4, 0.000764134, 0.996081, 0.939872, 0.952162, 0.944234
3.21998, 7.72571, 0.377942, 1.96836, 0.4, 0.000766692, 0.996094, 0.939891, 0.952182, 0.944255
3.22098, 7.73953, 0.378232, 1.9681, 0.4, 0.000769216, 0.996107, 0.939911, 0.952203, 0.944277
3.22198, 7.7534, 0.378522, 1.96785, 0.4, 0.000771706, 0.996121, 0.93993, 0.952223, 0.944298
3.22298, 7.76731, 0.378813, 1.9676, 0.4, 0.000774162, 0.996134, 0.93995, 0.952244, 0.944319
3.22398, 7.78127, 0.379104, 1.96734, 0.4, 0.000776584, 0.996148, 0.939969, 0.952265, 0.94434
3.22498, 7.79527, 0.379396, 1.96709, 0.4, 0.000778972, 0.996161, 0.939989, 0.952285, 0.944361
3.22598, 7.80931, 0.379688, 1.96683, 0.4, 0.000781326, 0.996174, 0.940008, 0.952306, 0.944382
3.22698, 7.8234, 0.37998, 1.96658, 0.4, 0.000783645, 0.996188, 0.940028, 0.952326, 0.944403
3.22798, 7.83752, 0.380273, 1.96632, 0.4, 0.00078593, 0.996201, 0.940047, 0.952347, 0.944424
3.22898, 7.85169, 0.380566, 1.96606, 0.4, 0.000788181, 0.996214, 0.940067, 0.952368, 0.944445
3.22998, 7.8659, 0.380859, 1.9658, 0.4, 0.000790397, 0.996227, 0.940086, 0.952388, 0.944466
3.23098, 7.88015, 0.381153, 1.96554, 0.4, 0.000792579, 0.996241, 0.940106, 0.952409, 0.944487
3.23198, 7.89443, 0.381447, 1.96528, 0.4, 0.000794727, 0.996254, 0.940125, 0.95243, 0.944508
3.23298, 7.90876, 0.381742, 1.96501, 0.4, 0.00079684, 0.996267, 0.940145, 0.95245, 0.94453
3.23398, 7.92312, 0.382036, 1.96475, 0.4, 0.000798918, 0.99628, 0.940164, 0.952471, 0.944551
3.23498, 7.93752, 0.382331, 1.96449, 0.4, 0.000800962, 0.996293, 0.940183, 0.952491, 0.944572
3.23598, 7.95195, 0.382627, 1.96422, 0.4, 0.000802972, 0.996306, 0.940203, 0.952512, 0.944593
3.23698, 7.96643, 0.382922, 1.96395, 0.4, 0.000804947, 0.996319, 0.940222, 0.952532, 0.944614
3.23798, 7.98093, 0.383218, 1.96369, 0.4, 0.000806887, 0.996332, 0.940241, 0.952553, 0.944635
3.23898, 7.99547, 0.383514, 1.96342, 0.4, 0.000808792, 0.996345, 0.940261, 0.952574, 0.944656
3.23998, 8.01005, 0.38381, 1.96315, 0.4, 0.000810663, 0.996358, 0.94028, 0.952594, 0.944677
3.24098, 8.02466, 0.384107, 1.96288, 0.4, 0.000812499, 0.996371, 0.9403, 0.952615, 0.944698
3.24198, 8.0393, 0.384404, 1.96261, 0.4, 0.000814301, 0.996384, 0.940319, 0.952635, 0.944719
3.24298, 8.05397, 0.3847, 1.96234, 0.4, 0.000816067, 0.996397, 0.940338, 0.952656, 0.94474
3.24398, 8.06868, 0.384998, 1.96207, 0.4, 0.000817799, 0.99641, 0.940357, 0.952676, 0.944761
3.24498, 8.08342, 0.385295, 1.9618, 0.4, 0.000819496, 0.996423, 0.940377, 0.952697, 0.944781
3.24598, 8.09818, 0.385592, 1.96152, 0.4, 0.000821158, 0.996436, 0.940396, 0.952717, 0.944802
3.24698, 8.11298, 0.38589, 1.96125, 0.4, 0.000822786, 0.996449, 0.940415, 0.952738, 0.944823
3.24798, 8.1278, 0.386187, 1.96097, 0.4, 0.000824378, 0.996461, 0.940434, 0.952758, 0.944844
3.24898, 8.14265, 0.386485, 1.9607, 0.4, 0.000825936, 0.996474, 0.940453, 0.952779, 0.944865
3.24998, 8.15754, 0.386783, 1.96042, 0.4, 0.000827459, 0.996487, 0.940473, 0.952799, 0.944886
3.25098, 8.17244, 0.387081, 1.96015, 0.4, 0.000828947, 0.996499, 0.940492, 0.95282, 0.944907
3.25198, 8.18738, 0.387379, 1.95987, 0.4, 0.0008304, 0.996512, 0.940511, 0.95284, 0.944927
3.25298, 8.20234, 0.387677, 1.95959, 0.4, 0.000831818, 0.996525, 0.94053, 0.952861, 0.944948
3.25398, 8.21732, 0.387976, 1.95931, 0.4, 0.000833201, 0.996537, 0.940549, 0.952881, 0.944969
3.25498, 8.23233, 0.388274, 1.95903, 0.4, 0.00083455, 0.99655, 0.940568, 0.952901, 0.94499
3.25598, 8.24737, 0.388572, 1.95875, 0.4, 0.000835863, 0.996562, 0.940587, 0.952922, 0.94501
3.25698, 8.26242, 0.388871, 1.95847, 0.4, 0.000837142, 0.996575, 0.940606, 0.952942, 0.945031
3.25798, 8.2775, 0.389169, 1.95818, 0.4, 0.000838385, 0.996587, 0.940625, 0.952962, 0.945052
3.25898, 8.29261, 0.389467, 1.9579, 0.4, 0.000839594, 0.9966, 0.940644, 0.952983, 0.945072
3.25998, 8.30773, 0.389766, 1.95762, 0.4, 0.000840768, 0.996612, 0.940663, 0.953003, 0.945093
3.26098, 8.32288, 0.390064, 1.95733, 0.4, 0.000841907, 0.996625, 0.940682, 0.953023, 0.945114
3.26198, 8.33804, 0.390363, 1.95705, 0.4, 0.000843011, 0.996637, 0.9407, 0.953043, 0.945134
3.26298, 8.35322, 0.390661, 1.95676, 0.4, 0.00084408, 0.996649, 0.940719, 0.953063, 0.945155
3.26398, 8.36843, 0.390959, 1.95647, 0.4, 0.000845114, 0.996662, 0.940738, 0.953084, 0.945175
3.26498, 8.38365, 0.391257, 1.95619, 0.4, 0.000846113, 0.996674, 0.940757, 0.953104, 0.945196
3.26598, 8.39889, 0.391556, 1.9559, 0.4, 0.000847078, 0.996686, 0.940776, 0.953124, 0.945216
3.26698, 8.41414, 0.391854, 1.95561, 0.4, 0.000848007, 0.996698, 0.940794, 0.953144, 0.945237
3.26798, 8.42941, 0.392152, 1.95532, 0.4, 0.000848902, 0.99671, 0.940813, 0.953164, 0.945257
3.26898, 8.4447, 0.392449, 1.95503, 0.4, 0.000849762, 0.996723, 0.940831, 0.953184, 0.945277
3.26998, 8.46001, 0.392747, 1.95474, 0.4, 0.000850587, 0.996735, 0.94085, 0.953204, 0.945298
3.27098, 8.47532, 0.393045, 1.95445, 0.4, 0.000851377, 0.996747, 0.940869, 0.953224, 0.945318
3.27198, 8.49066, 0.393342, 1.95416, 0.4, 0.000852132, 0.996759, 0.940887, 0.953244, 0.945338
3.27298, 8.506, 0.39364, 1.95387, 0.4, 0.000852853, 0.996771, 0.940906, 0.953264, 0.945359
3.27398, 8.52136, 0.393937, 1.95357, 0.4, 0.000853539, 0.996782, 0.940924, 0.953284, 0.945379
3.27498, 8.53673, 0.394234, 1.95328, 0.4, 0.00085419, 0.996794, 0.940942, 0.953304, 0.945399
3.27598, 8.55211, 0.394531, 1.95298, 0.4, 0.000854806, 0.996806, 0.940961, 0.953323, 0.945419
3.27698, 8.5675, 0.394827, 1.95269, 0.4, 0.000855388, 0.996818, 0.940979, 0.953343, 0.945439
3.27798, 8.5829, 0.395124, 1.95239, 0.4, 0.000855935, 0.99683, 0.940997, 0.953363, 0.945459
3.27898, 8.59832, 0.39542, 1.9521, 0.4, 0.000856447, 0.996841, 0.941016, 0.953383, 0.945479
3.27998, 8.61374, 0.395716, 1.9518, 0.4, 0.000856925, 0.996853, 0.941034, 0.953402, 0.945499
3.28098, 8.62917, 0.396011, 1.9515, 0.4, 0.000857368, 0.996865, 0.941052, 0.953422, 0.945519
3.28198, 8.6446, 0.396307, 1.95121, 0.4, 0.000857777, 0.996877, 0.94107, 0.953442, 0.945539
3.28298, 8.66005, 0.396602, 1.95091, 0.4, 0.000858151, 0.996888, 0.941088, 0.953461, 0.945559
3.28398, 8.6755, 0.396897, 1.95061, 0.4, 0.000858491, 0.9969, 0.941106, 0.953481, 0.945578
3.28498, 8.69095, 0.397192, 1.95031, 0.4, 0.000858796, 0.996911, 0.941124, 0.9535, 0.945598
3.28598, 8.70641, 0.397486, 1.95001, 0.4, 0.000859067, 0.996923, 0.941142, 0.95352, 0.945618
3.28698, 8.72188, 0.39778, 1.94971, 0.4, 0.000859303, 0.996934, 0.94116, 0.953539, 0.945638
3.28798, 8.73735, 0.398074, 1.94941, 0.4, 0.000859505, 0.996946, 0.941178, 0.953558, 0.945657
3.28898, 8.75282, 0.398367, 1.94911, 0.4, 0.000859673, 0.996957, 0.941196, 0.953578, 0.945677
3.28998, 8.7683, 0.39866, 1.9488, 0.4, 0.000859806, 0.996968, 0.941213, 0.953597, 0.945696
3.29098, 8.78378, 0.398953, 1.9485, 0.4, 0.000859906, 0.996979, 0.941231, 0.953616, 0.945716
3.29198, 8.79925, 0.399245, 1.9482, 0.4, 0.000859971, 0.996991, 0.941249, 0.953636, 0.945735
3.29298, 8.81473, 0.399537, 1.94789, 0.4, 0.000860002, 0.997002, 0.941266, 0.953655, 0.945755
3.29398, 8.83021, 0.399828, 1.94759, 0.4, 0.000859999, 0.997013, 0.941284, 0.953674, 0.945774
3.29498, 8.84569, 0.40012, 1.94729, 0.4, 0.000859962, 0.997024, 0.941302, 0.953693, 0.945793
3.29598, 8.86117, 0.40041, 1.94698, 0.4, 0.000859891, 0.997035, 0.941319, 0.953712, 0.945813
3.29698, 8.87665, 0.400701, 1.94667, 0.4, 0.000859786, 0.997046, 0.941337, 0.953731, 0.945832
3.29798, 8.89213, 0.400991, 1.94637, 0.4, 0.000859647, 0.997057, 0.941354, 0.95375, 0.945851
3.29898, 8.9076, 0.40128, 1.94606, 0.4, 0.000859474, 0.997068, 0.941371, 0.953769, 0.94587
3.29998, 8.92307, 0.401569, 1.94576, 0.4, 0.000859267, 0.997079, 0.941388, 0.953787, 0.945889
3.30098, 8.93853, 0.401858, 1.94545, 0.4, 0.000859027, 0.99709, 0.941406, 0.953806, 0.945908
3.30198, 8.95399, 0.402146, 1.94514, 0.4, 0.000858753, 0.997101, 0.941423, 0.953825, 0.945927
3.30298, 8.96945, 0.402434, 1.94483, 0.4, 0.000858445, 0.997111, 0.94144, 0.953844, 0.945946
3.30398, 8.9849, 0.402721, 1.94452, 0.4, 0.000858104, 0.997122, 0.941457, 0.953862, 0.945965
3.30498, 9.00034, 0.403007, 1.94421, 0.4, 0.00085773, 0.997133, 0.941474, 0.953881, 0.945984
3.30598, 9.01577, 0.403293, 1.9439, 0.4, 0.000857321, 0.997143, 0.941491, 0.953899, 0.946002
3.30698, 9.0312, 0.403579, 1.94359, 0.4, 0.00085688, 0.997154, 0.941508, 0.953918, 0.946021
3.30798, 9.04662, 0.403864, 1.94328, 0.4, 0.000856405, 0.997164, 0.941525, 0.953936, 0.94604
3.30898, 9.06203, 0.404148, 1.94297, 0.4, 0.000855897, 0.997175, 0.941542, 0.953955, 0.946058
3.30998, 9.07743, 0.404432, 1.94266, 0.4, 0.000855356, 0.997185, 0.941559, 0.953973, 0.946077
3.31098, 9.09283, 0.404716, 1.94235, 0.4, 0.000854782, 0.997196, 0.941575, 0.953991, 0.946095
3.31198, 9.10821, 0.404999, 1.94204, 0.4, 0.000854174, 0.997206, 0.941592, 0.95401, 0.946114
3.31298, 9.12358, 0.405281, 1.94173, 0.4, 0.000853534, 0.997217, 0.941609, 0.954028, 0.946132
3.31398, 9.13893, 0.405563, 1.94141, 0.4, 0.000852861, 0.997227, 0.941625, 0.954046, 0.94615
3.31498, 9.15428, 0.405844, 1.9411, 0.4, 0.000852155, 0.997237, 0.941642, 0.954064, 0.946168
3.31597, 9.16961, 0.406124, 1.94079, 0.4, 0.000851416, 0.997247, 0.941658, 0.954082, 0.946187
3.31697, 9.18493, 0.406404, 1.94047, 0.4, 0.000850644, 0.997257, 0.941674, 0.9541, 0.946205
3.31797, 9.20023, 0.406683, 1.94016, 0.4, 0.00084984, 0.997267, 0.941691, 0.954118, 0.946223
3.31897, 9.21552, 0.406962, 1.93984, 0.4, 0.000849003, 0.997278, 0.941707, 0.954136, 0.946241
3.31997, 9.2308, 0.40724, 1.93953, 0.4, 0.000848134, 0.997288, 0.941723, 0.954153, 0.946259
3.32097, 9.24606, 0.407517, 1.93921, 0.4, 0.000847233, 0.997297, 0.941739, 0.954171, 0.946277
3.32197, 9.2613, 0.407793, 1.9389, 0.4, 0.000846299, 0.997307, 0.941755, 0.954189, 0.946294
3.32297, 9.27652, 0.408069, 1.93858, 0.4, 0.000845333, 0.997317, 0.941772, 0.954206, 0.946312
3.32397, 9.29173, 0.408344, 1.93826, 0.4, 0.000844335, 0.997327, 0.941787, 0.954224, 0.94633
3.32497, 9.30692, 0.408619, 1.93795, 0.4, 0.000843304, 0.997337, 0.941803, 0.954241, 0.946347
3.32597, 9.32209, 0.408893, 1.93763, 0.4, 0.000842242, 0.997347, 0.941819, 0.954259, 0.946365
3.32697, 9.33724, 0.409166, 1.93731, 0.4, 0.000841148, 0.997356, 0.941835, 0.954276, 0.946383
3.32797, 9.35237, 0.409438, 1.937, 0.4, 0.000840022, 0.997366, 0.941851, 0.954293, 0.9464
3.32897, 9.36748, 0.40971, 1.93668, 0.4, 0.000838864, 0.997376, 0.941866, 0.954311, 0.946417
3.32997, 9.38257, 0.40998, 1.93636, 0.4, 0.000837675, 0.997385, 0.941882, 0.954328, 0.946435
3.33097, 9.39764, 0.41025, 1.93604, 0.4, 0.000836454, 0.997395, 0.941897, 0.954345, 0.946452
3.33197, 9.41268, 0.41052, 1.93572, 0.4, 0.000835202, 0.997404, 0.941913, 0.954362, 0.946469
3.33297, 9.42771, 0.410788, 1.93541, 0.4, 0.000833918, 0.997414, 0.941928, 0.954379, 0.946486
3.33397, 9.44271, 0.411056, 1.93509, 0.4, 0.000832603, 0.997423, 0.941944, 0.954396, 0.946503
3.33497, 9.45768, 0.411323, 1.93477, 0.4, 0.000831257, 0.997432, 0.941959, 0.954413, 0.94652
3.33597, 9.47263, 0.411589, 1.93445, 0.4, 0.00082988, 0.997442, 0.941974, 0.954429, 0.946537
3.33697, 9.48756, 0.411854, 1.93413, 0.4, 0.000828472, 0.997451, 0.941989, 0.954446, 0.946554
3.33797, 9.50246, 0.412119, 1.93381, 0.4, 0.000827033, 0.99746, 0.942004, 0.954463, 0.946571
3.33897, 9.51733, 0.412382, 1.93349, 0.4, 0.000825563, 0.997469, 0.942019, 0.954479, 0.946587
3.33997, 9.53218, 0.412645, 1.93317, 0.4, 0.000824063, 0.997478, 0.942035, 0.954496, 0.946604
3.34097, 9.547, 0.412907, 1.93285, 0.4, 0.000822532, 0.997487, 0.942049, 0.954512, 0.946621
3.34197, 9.56179, 0.413168, 1.93252, 0.4, 0.00082097, 0.997496, 0.942064, 0.954529, 0.946637
3.34297, 9.57655, 0.413428, 1.9322, 0.4, 0.000819378, 0.997505, 0.942079, 0.954545, 0.946653
3.34397, 9.59129, 0.413688, 1.93188, 0.4, 0.000817756, 0.997514, 0.942094, 0.954561, 0.94667
3.34497, 9.60599, 0.413946, 1.93156, 0.4, 0.000816104, 0.997523, 0.942108, 0.954578, 0.946686
3.34597, 9.62067, 0.414204, 1.93124, 0.4, 0.000814422, 0.997532, 0.942123, 0.954594, 0.946702
3.34697, 9.63531, 0.41446, 1.93092, 0.4, 0.000812709, 0.997541, 0.942137, 0.95461, 0.946718
3.34797, 9.64992, 0.414716, 1.9306, 0.4, 0.000810967, 0.997549, 0.942152, 0.954626, 0.946734
3.34897, 9.66451, 0.414971, 1.93027, 0.4, 0.000809195, 0.997558, 0.942166, 0.954642, 0.94675
3.34997, 9.67906, 0.415224, 1.92995, 0.4, 0.000807394, 0.997567, 0.94218, 0.954657, 0.946766
3.35097, 9.69357, 0.415477, 1.92963, 0.4, 0.000805563, 0.997575, 0.942195, 0.954673, 0.946782
3.35197, 9.70806, 0.415729, 1.9293, 0.4, 0.000803702, 0.997584, 0.942209, 0.954689, 0.946798
3.35297, 9.72251, 0.41598, 1.92898, 0.4, 0.000801812, 0.997592, 0.942223, 0.954705, 0.946814
3.35397, 9.73692, 0.41623, 1.92866, 0.4, 0.000799894, 0.997601, 0.942237, 0.95472, 0.946829
3.35497, 9.7513, 0.416479, 1.92834, 0.4, 0.000797946, 0.997609, 0.942251, 0.954735, 0.946845
3.35597, 9.76565, 0.416727, 1.92801, 0.4, 0.000795969, 0.997617, 0.942265, 0.954751, 0.94686
3.35697, 9.77996, 0.416974, 1.92769, 0.4, 0.000793963, 0.997626, 0.942279, 0.954766, 0.946876
3.35797, 9.79423, 0.41722, 1.92736, 0.4, 0.000791929, 0.997634, 0.942292, 0.954781, 0.946891
3.35897, 9.80847, 0.417466, 1.92704, 0.4, 0.000789866, 0.997642, 0.942306, 0.954797, 0.946906
3.35997, 9.82267, 0.41771, 1.92672, 0.4, 0.000787774, 0.99765, 0.94232, 0.954812, 0.946921
3.36097, 9.83683, 0.417953, 1.92639, 0.4, 0.000785654, 0.997658, 0.942333, 0.954827, 0.946936
3.36197, 9.85095, 0.418195, 1.92607, 0.4, 0.000783506, 0.997666, 0.942347, 0.954842, 0.946952
3.36297, 9.86503, 0.418435, 1.92574, 0.4, 0.00078133, 0.997674, 0.94236, 0.954857, 0.946966
3.36397, 9.87908, 0.418675, 1.92542, 0.4, 0.000779126, 0.997682, 0.942373, 0.954871, 0.946981
3.36497, 9.89308, 0.418914, 1.92509, 0.4, 0.000776894, 0.99769, 0.942387, 0.954886, 0.946996
3.36597, 9.90705, 0.419152, 1.92477, 0.4, 0.000774634, 0.997698, 0.9424, 0.954901, 0.947011
3.36697, 9.92097, 0.419389, 1.92445, 0.4, 0.000772346, 0.997706, 0.942413, 0.954915, 0.947025
3.36797, 9.93485, 0.419624, 1.92412, 0.4, 0.000770032, 0.997714, 0.942426, 0.95493, 0.94704
3.36897, 9.94869, 0.419859, 1.9238, 0.4, 0.000767689, 0.997721, 0.942439, 0.954944, 0.947055
3.36997, 9.96249, 0.420092, 1.92347, 0.4, 0.00076532, 0.997729, 0.942452, 0.954959, 0.947069
3.37097, 9.97624, 0.420325, 1.92315, 0.4, 0.000762924, 0.997737, 0.942465, 0.954973, 0.947083
3.37197, 9.98995, 0.420556, 1.92282, 0.4, 0.0007605, 0.997744, 0.942477, 0.954987, 0.947097
3.37297, 10.0036, 0.420786, 1.9225, 0.4, 0.00075805, 0.997752, 0.94249, 0.955001, 0.947111
3.37397, 10.0172, 0.421015, 1.92217, 0.4, 0.000755573, 0.997759, 0.942502, 0.955015, 0.947126
3.37497, 10.0308, 0.421243, 1.92185, 0.4, 0.000753069, 0.997767, 0.942515, 0.955029, 0.94714
3.37597, 10.0444, 0.421469, 1.92152, 0.4, 0.000750539, 0.997774, 0.942527, 0.955043, 0.947154
3.37697, 10.0578, 0.421695, 1.92119, 0.4, 0.000747983, 0.997781, 0.94254, 0.955057, 0.947167
3.37797, 10.0713, 0.421919, 1.92087, 0.4, 0.0007454, 0.997789, 0.942552, 0.955071, 0.947181
3.37897, 10.0847, 0.422142, 1.92054, 0.4, 0.000742792, 0.997796, 0.942564, 0.955084, 0.947195
3.37997, 10.098, 0.422364, 1.92022, 0.4, 0.000740157, 0.997803, 0.942576, 0.955098, 0.947208
3.38097, 10.1113, 0.422585, 1.91989, 0.4, 0.000737497, 0.99781, 0.942589, 0.955111, 0.947222
3.38197, 10.1246, 0.422805, 1.91957, 0.4, 0.000734812, 0.997817, 0.942601, 0.955125, 0.947235
3.38297, 10.1378, 0.423023, 1.91924, 0.4, 0.0007321, 0.997824, 0.942612, 0.955138, 0.947249
3.38397, 10.1509, 0.423241, 1.91892, 0.4, 0.000729364, 0.997831, 0.942624, 0.955151, 0.947262
3.38497, 10.164, 0.423457, 1.91859, 0.4, 0.000726602, 0.997838, 0.942636, 0.955164, 0.947275
3.38597, 10.1771, 0.423671, 1.91827, 0.4, 0.000723815, 0.997845, 0.942648, 0.955177, 0.947288
3.38697, 10.1901, 0.423885, 1.91794, 0.4, 0.000721004, 0.997852, 0.942659, 0.95519, 0.947301
3.38797, 10.203, 0.424097, 1.91762, 0.4, 0.000718167, 0.997859, 0.942671, 0.955203, 0.947314
3.38897, 10.2159, 0.424309, 1.91729, 0.4, 0.000715306, 0.997866, 0.942682, 0.955216, 0.947327
3.38997, 10.2288, 0.424519, 1.91696, 0.4, 0.000712421, 0.997872, 0.942694, 0.955229, 0.94734
3.39097, 10.2416, 0.424727, 1.91664, 0.4, 0.000709511, 0.997879, 0.942705, 0.955242, 0.947352
3.39197, 10.2543, 0.424935, 1.91631, 0.4, 0.000706577, 0.997886, 0.942716, 0.955254, 0.947365
3.39297, 10.267, 0.425141, 1.91599, 0.4, 0.000703619, 0.997892, 0.942728, 0.955267, 0.947378
3.39397, 10.2797, 0.425346, 1.91566, 0.4, 0.000700637, 0.997899, 0.942739, 0.955279, 0.94739
3.39497, 10.2923, 0.425549, 1.91534, 0.4, 0.000697632, 0.997905, 0.94275, 0.955291, 0.947402
3.39597, 10.3048, 0.425752, 1.91501, 0.4, 0.000694603, 0.997912, 0.942761, 0.955304, 0.947415
3.39697, 10.3173, 0.425953, 1.91469, 0.4, 0.00069155, 0.997918, 0.942771, 0.955316, 0.947427
3.39797, 10.3297, 0.426153, 1.91436, 0.4, 0.000688474, 0.997925, 0.942782, 0.955328, 0.947439
3.39897, 10.342, 0.426351, 1.91404, 0.4, 0.000685375, 0.997931, 0.942793, 0.95534, 0.947451
3.39997, 10.3544, 0.426549, 1.91371, 0.4, 0.000682253, 0.997937, 0.942804, 0.955352, 0.947463
3.40097, 10.3666, 0.426745, 1.91339, 0.4, 0.000679109, 0.997943, 0.942814, 0.955364, 0.947475
3.40197, 10.3788, 0.426939, 1.91306, 0.4, 0.000675941, 0.997949, 0.942825, 0.955375, 0.947486
3.40297, 10.3909, 0.427132, 1.91274, 0.4, 0.000672751, 0.997955, 0.942835, 0.955387, 0.947498
3.40397, 10.403, 0.427324, 1.91241, 0.4, 0.000669539, 0.997961, 0.942845, 0.955398, 0.94751
3.40497, 10.415, 0.427515, 1.91209, 0.4, 0.000666304, 0.997967, 0.942856, 0.95541, 0.947521
3.40597, 10.427, 0.427704, 1.91176, 0.4, 0.000663048, 0.997973, 0.942866, 0.955421, 0.947532
3.40697, 10.4389, 0.427892, 1.91144, 0.4, 0.000659769, 0.997979, 0.942876, 0.955433, 0.947544
3.40797, 10.4508, 0.428078, 1.91112, 0.4, 0.000656469, 0.997985, 0.942886, 0.955444, 0.947555
3.40897, 10.4626, 0.428263, 1.91079, 0.4, 0.000653148, 0.997991, 0.942896, 0.955455, 0.947566
3.40997, 10.4743, 0.428447, 1.91047, 0.4, 0.000649805, 0.997997, 0.942906, 0.955466, 0.947577
3.41097, 10.4859, 0.42863, 1.91014, 0.4, 0.00064644, 0.998003, 0.942915, 0.955477, 0.947588
3.41197, 10.4975, 0.428811, 1.90982, 0.4, 0.000643055, 0.998008, 0.942925, 0.955488, 0.947599
3.41297, 10.5091, 0.428991, 1.9095, 0.4, 0.000639649, 0.998014, 0.942935, 0.955499, 0.94761
3.41397, 10.5206, 0.429169, 1.90917, 0.4, 0.000636222, 0.998019, 0.942944, 0.955509, 0.947621
3.41497, 10.532, 0.429346, 1.90885, 0.4, 0.000632774, 0.998025, 0.942954, 0.95552, 0.947631
3.41597, 10.5434, 0.429522, 1.90853, 0.4, 0.000629306, 0.998031, 0.942963, 0.955531, 0.947642
3.41697, 10.5547, 0.429696, 1.9082, 0.4, 0.000625818, 0.998036, 0.942972, 0.955541, 0.947652
3.41797, 10.5659, 0.429868, 1.90788, 0.4, 0.000622309, 0.998041, 0.942981, 0.955551, 0.947662
3.41897, 10.5771, 0.43004, 1.90756, 0.4, 0.000618781, 0.998047, 0.942991, 0.955562, 0.947673
3.41997, 10.5882, 0.43021, 1.90723, 0.4, 0.000615233, 0.998052, 0.943, 0.955572, 0.947683
3.42097, 10.5992, 0.430378, 1.90691, 0.4, 0.000611665, 0.998057, 0.943009, 0.955582, 0.947693
3.42197, 10.6102, 0.430545, 1.90659, 0.4, 0.000608078, 0.998062, 0.943018, 0.955592, 0.947703
3.42297, 10.6211, 0.430711, 1.90627, 0.4, 0.000604471, 0.998068, 0.943026, 0.955602, 0.947713
3.42397, 10.6319, 0.430875, 1.90595, 0.4, 0.000600846, 0.998073, 0.943035, 0.955612, 0.947723
3.42497, 10.6427, 0.431038, 1.90562, 0.4, 0.000597201, 0.998078, 0.943044, 0.955621, 0.947732
3.42597, 10.6534, 0.431199, 1.9053, 0.4, 0.000593538, 0.998083, 0.943052, 0.955631, 0.947742
3.42697, 10.6641, 0.431359, 1.90498, 0.4, 0.000589856, 0.998088, 0.943061, 0.95564, 0.947752
3.42797, 10.6747, 0.431518, 1.90466, 0.4, 0.000586156, 0.998093, 0.943069, 0.95565, 0.947761
