Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.42897, 10.6852, 0.431675, 1.90434, 0.4, 0.000582437, 0.998098, 0.943078, 0.955659, 0.94777
3.42997, 10.6956, 0.43183, 1.90402, 0.4, 0.000578701, 0.998102, 0.943086, 0.955669, 0.94778
3.43097, 10.706, 0.431984, 1.9037, 0.4, 0.000574946, 0.998107, 0.943094, 0.955678, 0.947789
3.43197, 10.7163, 0.432137, 1.90338, 0.4, 0.000571174, 0.998112, 0.943102, 0.955687, 0.947798
3.43297, 10.7266, 0.432288, 1.90306, 0.4, 0.000567384, 0.998117, 0.94311, 0.955696, 0.947807
3.43397, 10.7368, 0.432438, 1.90273, 0.4, 0.000563577, 0.998121, 0.943118, 0.955705, 0.947816
3.43497, 10.7469, 0.432586, 1.90241, 0.4, 0.000559753, 0.998126, 0.943126, 0.955714, 0.947825
3.43597, 10.7569, 0.432733, 1.9021, 0.4, 0.000555911, 0.998131, 0.943134, 0.955722, 0.947834
3.43697, 10.7669, 0.432878, 1.90178, 0.4, 0.000552053, 0.998135, 0.943142, 0.955731, 0.947842
3.43797, 10.7768, 0.433022, 1.90146, 0.4, 0.000548178, 0.99814, 0.943149, 0.95574, 0.947851
3.43897, 10.7866, 0.433164, 1.90114, 0.4, 0.000544286, 0.998144, 0.943157, 0.955748, 0.947859
3.43997, 10.7964, 0.433305, 1.90082, 0.4, 0.000540378, 0.998149, 0.943164, 0.955757, 0.947868
3.44097, 10.8061, 0.433444, 1.9005, 0.4, 0.000536454, 0.998153, 0.943172, 0.955765, 0.947876
3.44197, 10.8157, 0.433582, 1.90018, 0.4, 0.000532514, 0.998157, 0.943179, 0.955773, 0.947884
3.44297, 10.8253, 0.433718, 1.89986, 0.4, 0.000528558, 0.998161, 0.943186, 0.955781, 0.947892
3.44397, 10.8347, 0.433853, 1.89954, 0.4, 0.000524587, 0.998166, 0.943193, 0.955789, 0.9479
3.44497, 10.8441, 0.433986, 1.89923, 0.4, 0.0005206, 0.99817, 0.9432, 0.955797, 0.947908
3.44597, 10.8535, 0.434118, 1.89891, 0.4, 0.000516597, 0.998174, 0.943207, 0.955805, 0.947916
3.44697, 10.8627, 0.434248, 1.89859, 0.4, 0.00051258, 0.998178, 0.943214, 0.955813, 0.947924
3.44797, 10.8719, 0.434377, 1.89827, 0.4, 0.000508547, 0.998182, 0.943221, 0.955821, 0.947932
3.44897, 10.881, 0.434504, 1.89796, 0.4, 0.0005045, 0.998186, 0.943228, 0.955828, 0.947939
3.44997, 10.8901, 0.43463, 1.89764, 0.4, 0.000500439, 0.99819, 0.943235, 0.955836, 0.947947
3.45097, 10.8991, 0.434754, 1.89733, 0.4, 0.000496362, 0.998194, 0.943241, 0.955843, 0.947954
3.45197, 10.908, 0.434876, 1.89701, 0.4, 0.000492272, 0.998198, 0.943248, 0.95585, 0.947961
3.45297, 10.9168, 0.434997, 1.89669, 0.4, 0.000488168, 0.998202, 0.943254, 0.955858, 0.947969
3.45396, 10.9255, 0.435117, 1.89638, 0.4, 0.000484049, 0.998205, 0.94326, 0.955865, 0.947976
3.45496, 10.9342, 0.435235, 1.89606, 0.4, 0.000479917, 0.998209, 0.943267, 0.955872, 0.947983
3.45596, 10.9428, 0.435351, 1.89575, 0.4, 0.000475772, 0.998213, 0.943273, 0.955879, 0.94799
3.45696, 10.9513, 0.435466, 1.89543, 0.4, 0.000471613, 0.998217, 0.943279, 0.955886, 0.947997
3.45796, 10.9598, 0.435579, 1.89512, 0.4, 0.000467441, 0.99822, 0.943285, 0.955892, 0.948003
3.45896, 10.9682, 0.435691, 1.89481, 0.4, 0.000463257, 0.998224, 0.943291, 0.955899, 0.94801
3.45996, 10.9765, 0.435801, 1.89449, 0.4, 0.000459059, 0.998227, 0.943297, 0.955906, 0.948017
3.46096, 10.9847, 0.43591, 1.89418, 0.4, 0.000454849, 0.998231, 0.943303, 0.955912, 0.948023
3.46196, 10.9928, 0.436017, 1.89387, 0.4, 0.000450626, 0.998234, 0.943308, 0.955918, 0.94803
3.46296, 11.0009, 0.436123, 1.89355, 0.4, 0.000446391, 0.998238, 0.943314, 0.955925, 0.948036
3.46396, 11.0089, 0.436227, 1.89324, 0.4, 0.000442145, 0.998241, 0.94332, 0.955931, 0.948042
3.46496, 11.0168, 0.436329, 1.89293, 0.4, 0.000437886, 0.998244, 0.943325, 0.955937, 0.948048
3.46596, 11.0247, 0.43643, 1.89262, 0.4, 0.000433615, 0.998248, 0.943331, 0.955943, 0.948054
3.46696, 11.0324, 0.436529, 1.8923, 0.4, 0.000429334, 0.998251, 0.943336, 0.955949, 0.94806
3.46796, 11.0401, 0.436627, 1.89199, 0.4, 0.00042504, 0.998254, 0.943341, 0.955955, 0.948066
3.46896, 11.0477, 0.436723, 1.89168, 0.4, 0.000420736, 0.998257, 0.943346, 0.955961, 0.948072
3.46996, 11.0553, 0.436818, 1.89137, 0.4, 0.000416421, 0.99826, 0.943351, 0.955966, 0.948078
3.47096, 11.0627, 0.436911, 1.89106, 0.4, 0.000412095, 0.998263, 0.943356, 0.955972, 0.948083
3.47196, 11.0701, 0.437002, 1.89075, 0.4, 0.000407758, 0.998266, 0.943361, 0.955977, 0.948089
3.47296, 11.0774, 0.437092, 1.89044, 0.4, 0.000403411, 0.998269, 0.943366, 0.955983, 0.948094
3.47396, 11.0846, 0.43718, 1.89013, 0.4, 0.000399054, 0.998272, 0.943371, 0.955988, 0.948099
3.47496, 11.0918, 0.437267, 1.88982, 0.4, 0.000394687, 0.998275, 0.943376, 0.955993, 0.948105
3.47596, 11.0988, 0.437352, 1.88951, 0.4, 0.00039031, 0.998278, 0.94338, 0.955999, 0.94811
3.47696, 11.1058, 0.437436, 1.88921, 0.4, 0.000385923, 0.998281, 0.943385, 0.956004, 0.948115
3.47796, 11.1127, 0.437518, 1.8889, 0.4, 0.000381527, 0.998284, 0.943389, 0.956008, 0.94812
3.47896, 11.1196, 0.437598, 1.88859, 0.4, 0.000377121, 0.998286, 0.943394, 0.956013, 0.948125
3.47996, 11.1263, 0.437677, 1.88828, 0.4, 0.000372707, 0.998289, 0.943398, 0.956018, 0.94813
3.48096, 11.133, 0.437754, 1.88798, 0.4, 0.000368284, 0.998292, 0.943402, 0.956023, 0.948134
3.48196, 11.1396, 0.43783, 1.88767, 0.4, 0.000363851, 0.998294, 0.943406, 0.956027, 0.948139
3.48296, 11.1461, 0.437904, 1.88736, 0.4, 0.000359411, 0.998297, 0.94341, 0.956032, 0.948143
3.48396, 11.1525, 0.437976, 1.88706, 0.4, 0.000354962, 0.998299, 0.943414, 0.956036, 0.948148
3.48496, 11.1589, 0.438047, 1.88675, 0.4, 0.000350505, 0.998302, 0.943418, 0.956041, 0.948152
3.48596, 11.1651, 0.438116, 1.88645, 0.4, 0.00034604, 0.998304, 0.943422, 0.956045, 0.948156
3.48696, 11.1713, 0.438184, 1.88614, 0.4, 0.000341567, 0.998307, 0.943426, 0.956049, 0.948161
3.48796, 11.1774, 0.43825, 1.88584, 0.4, 0.000337086, 0.998309, 0.943429, 0.956053, 0.948165
3.48896, 11.1835, 0.438314, 1.88554, 0.4, 0.000332598, 0.998311, 0.943433, 0.956057, 0.948169
3.48996, 11.1894, 0.438377, 1.88523, 0.4, 0.000328103, 0.998314, 0.943437, 0.956061, 0.948173
3.49096, 11.1953, 0.438438, 1.88493, 0.4, 0.000323601, 0.998316, 0.94344, 0.956064, 0.948176
3.49196, 11.2011, 0.438498, 1.88463, 0.4, 0.000319092, 0.998318, 0.943443, 0.956068, 0.94818
3.49296, 11.2068, 0.438556, 1.88432, 0.4, 0.000314576, 0.99832, 0.943447, 0.956072, 0.948184
3.49396, 11.2124, 0.438613, 1.88402, 0.4, 0.000310054, 0.998322, 0.94345, 0.956075, 0.948187
3.49496, 11.2179, 0.438667, 1.88372, 0.4, 0.000305525, 0.998324, 0.943453, 0.956078, 0.94819
3.49596, 11.2234, 0.438721, 1.88342, 0.4, 0.000300991, 0.998326, 0.943456, 0.956082, 0.948194
3.49696, 11.2288, 0.438772, 1.88312, 0.4, 0.00029645, 0.998328, 0.943459, 0.956085, 0.948197
3.49796, 11.234, 0.438822, 1.88282, 0.4, 0.000291904, 0.99833, 0.943461, 0.956088, 0.9482
3.49896, 11.2393, 0.438871, 1.88252, 0.4, 0.000287352, 0.998332, 0.943464, 0.956091, 0.948203
3.49996, 11.2444, 0.438918, 1.88222, 0.4, 0.000282795, 0.998334, 0.943467, 0.956094, 0.948206
3.50096, 11.2494, 0.438963, 1.88192, 0.4, 0.000278233, 0.998336, 0.94347, 0.956097, 0.948209
3.50196, 11.2544, 0.439007, 1.88162, 0.4, 0.000273665, 0.998338, 0.943472, 0.9561, 0.948212
3.50296, 11.2593, 0.439049, 1.88133, 0.4, 0.000269093, 0.99834, 0.943475, 0.956102, 0.948215
3.50396, 11.2641, 0.43909, 1.88103, 0.4, 0.000264517, 0.998341, 0.943477, 0.956105, 0.948217
3.50496, 11.2688, 0.439129, 1.88073, 0.4, 0.000259935, 0.998343, 0.94348, 0.956108, 0.94822
3.50596, 11.2735, 0.439166, 1.88043, 0.4, 0.00025535, 0.998345, 0.943482, 0.95611, 0.948222
3.50696, 11.278, 0.439202, 1.88014, 0.4, 0.00025076, 0.998346, 0.943484, 0.956112, 0.948225
3.50796, 11.2825, 0.439236, 1.87984, 0.4, 0.000246167, 0.998348, 0.943486, 0.956115, 0.948227
3.50896, 11.2869, 0.439269, 1.87955, 0.4, 0.00024157, 0.998349, 0.943488, 0.956117, 0.948229
3.50996, 11.2912, 0.4393, 1.87925, 0.4, 0.000236969, 0.998351, 0.94349, 0.956119, 0.948231
3.51096, 11.2954, 0.439329, 1.87896, 0.4, 0.000232366, 0.998352, 0.943492, 0.956121, 0.948233
3.51196, 11.2995, 0.439357, 1.87866, 0.4, 0.000227759, 0.998354, 0.943494, 0.956123, 0.948235
3.51296, 11.3036, 0.439384, 1.87837, 0.4, 0.000223149, 0.998355, 0.943496, 0.956124, 0.948237
3.51396, 11.3076, 0.439408, 1.87808, 0.4, 0.000218536, 0.998356, 0.943497, 0.956126, 0.948239
3.51496, 11.3115, 0.439431, 1.87778, 0.4, 0.000213921, 0.998358, 0.943499, 0.956128, 0.948241
3.51596, 11.3153, 0.439453, 1.87749, 0.4, 0.000209303, 0.998359, 0.9435, 0.956129, 0.948242
3.51696, 11.319, 0.439473, 1.8772, 0.4, 0.000204683, 0.99836, 0.943502, 0.956131, 0.948244
3.51796, 11.3226, 0.439491, 1.87691, 0.4, 0.000200061, 0.998361, 0.943503, 0.956132, 0.948245
3.51896, 11.3262, 0.439508, 1.87662, 0.4, 0.000195437, 0.998362, 0.943504, 0.956133, 0.948246
3.51996, 11.3297, 0.439523, 1.87633, 0.4, 0.000190812, 0.998363, 0.943506, 0.956134, 0.948248
3.52096, 11.3331, 0.439537, 1.87604, 0.4, 0.000186185, 0.998365, 0.943507, 0.956136, 0.948249
3.52196, 11.3364, 0.439549, 1.87575, 0.4, 0.000181557, 0.998366, 0.943508, 0.956137, 0.94825
3.52296, 11.3396, 0.43956, 1.87546, 0.4, 0.000176927, 0.998367, 0.943509, 0.956137, 0.948251
3.52396, 11.3428, 0.439569, 1.87517, 0.4, 0.000172297, 0.998367, 0.94351, 0.956138, 0.948252
3.52496, 11.3458, 0.439576, 1.87488, 0.4, 0.000167666, 0.998368, 0.94351, 0.956139, 0.948252
3.52596, 11.3488, 0.439582, 1.87459, 0.4, 0.000163035, 0.998369, 0.943511, 0.95614, 0.948253
3.52696, 11.3517, 0.439586, 1.87431, 0.4, 0.000158403, 0.99837, 0.943512, 0.95614, 0.948254
3.52796, 11.3545, 0.439589, 1.87402, 0.4, 0.000153771, 0.998371, 0.943512, 0.956141, 0.948254
3.52896, 11.3572, 0.43959, 1.87373, 0.4, 0.000149138, 0.998371, 0.943513, 0.956141, 0.948255
3.52996, 11.3599, 0.43959, 1.87345, 0.4, 0.000144507, 0.998372, 0.943513, 0.956141, 0.948255
3.53096, 11.3624, 0.439587, 1.87316, 0.4, 0.000139875, 0.998373, 0.943514, 0.956141, 0.948255
3.53196, 11.3649, 0.439584, 1.87288, 0.4, 0.000135244, 0.998374, 0.943514, 0.956142, 0.948256
3.53296, 11.3673, 0.439578, 1.8726, 0.4, 0.000130614, 0.998374, 0.943514, 0.956142, 0.948256
3.53396, 11.3696, 0.439572, 1.87231, 0.4, 0.000125985, 0.998375, 0.943514, 0.956141, 0.948256
3.53496, 11.3718, 0.439563, 1.87203, 0.4, 0.000121356, 0.998375, 0.943514, 0.956141, 0.948256
3.53596, 11.374, 0.439554, 1.87175, 0.4, 0.000116729, 0.998376, 0.943514, 0.956141, 0.948255
3.53696, 11.376, 0.439543, 1.87147, 0.4, 0.000112104, 0.998376, 0.943514, 0.956141, 0.948255
3.53796, 11.378, 0.43953, 1.87118, 0.4, 0.00010748, 0.998376, 0.943514, 0.95614, 0.948255
3.53896, 11.3799, 0.439516, 1.8709, 0.4, 0.000102858, 0.998377, 0.943514, 0.95614, 0.948255
3.53996, 11.3817, 0.4395, 1.87062, 0.4, 9.82375e-05, 0.998377, 0.943514, 0.956139, 0.948254
3.54096, 11.3834, 0.439482, 1.87034, 0.4, 9.36195e-05, 0.998377, 0.943513, 0.956139, 0.948253
3.54196, 11.3851, 0.439463, 1.87006, 0.4, 8.90038e-05, 0.998378, 0.943513, 0.956138, 0.948253
3.54296, 11.3866, 0.439443, 1.86979, 0.4, 8.43907e-05, 0.998378, 0.943512, 0.956137, 0.948252
3.54396, 11.3881, 0.439421, 1.86951, 0.4, 7.97802e-05, 0.998378, 0.943512, 0.956136, 0.948251
3.54496, 11.3895, 0.439397, 1.86923, 0.4, 7.51726e-05, 0.998378, 0.943511, 0.956135, 0.94825
3.54596, 11.3908, 0.439372, 1.86895, 0.4, 7.05681e-05, 0.998378, 0.94351, 0.956134, 0.948249
3.54696, 11.3921, 0.439346, 1.86868, 0.4, 6.59668e-05, 0.998378, 0.943509, 0.956133, 0.948248
3.54796, 11.3932, 0.439318, 1.8684, 0.4, 6.13689e-05, 0.998378, 0.943508, 0.956131, 0.948247
3.54896, 11.3943, 0.439288, 1.86813, 0.4, 5.67746e-05, 0.998378, 0.943507, 0.95613, 0.948246
3.54996, 11.3952, 0.439257, 1.86785, 0.4, 5.21841e-05, 0.998378, 0.943506, 0.956129, 0.948244
3.55096, 11.3961, 0.439224, 1.86758, 0.4, 4.75975e-05, 0.998378, 0.943505, 0.956127, 0.948243
3.55196, 11.397, 0.43919, 1.86731, 0.4, 4.3015e-05, 0.998378, 0.943504, 0.956126, 0.948241
3.55296, 11.3977, 0.439155, 1.86703, 0.4, 3.84367e-05, 0.998378, 0.943503, 0.956124, 0.94824
3.55396, 11.3983, 0.439118, 1.86676, 0.4, 3.3863e-05, 0.998378, 0.943501, 0.956122, 0.948238
3.55496, 11.3989, 0.439079, 1.86649, 0.4, 2.92939e-05, 0.998377, 0.9435, 0.95612, 0.948236
3.55596, 11.3994, 0.439039, 1.86622, 0.4, 2.47295e-05, 0.998377, 0.943498, 0.956118, 0.948234
3.55696, 11.3998, 0.438998, 1.86595, 0.4, 2.01702e-05, 0.998377, 0.943497, 0.956116, 0.948233
3.55796, 11.4001, 0.438955, 1.86568, 0.4, 1.56159e-05, 0.998376, 0.943495, 0.956114, 0.948231
3.55896, 11.4004, 0.43891, 1.86541, 0.4, 1.10671e-05, 0.998376, 0.943494, 0.956112, 0.948228
3.55996, 11.4005, 0.438864, 1.86514, 0.4, 6.52367e-06, 0.998376, 0.943492, 0.95611, 0.948226
3.56096, 11.4006, 0.438817, 1.86487, 0.4, 1.98593e-06, 0.998375, 0.94349, 0.956107, 0.948224
3.56196, 11.4006, 0.438768, 1.8646, 0.4, -2.54597e-06, 0.998375, 0.943488, 0.956105, 0.948222
3.56296, 11.4005, 0.438718, 1.86434, 0.4, -7.07188e-06, 0.998374, 0.943486, 0.956102, 0.948219
3.56396, 11.4003, 0.438666, 1.86407, 0.4, -1.15916e-05, 0.998374, 0.943484, 0.9561, 0.948217
3.56496, 11.4001, 0.438613, 1.8638, 0.4, -1.6105e-05, 0.998373, 0.943482, 0.956097, 0.948214
3.56596, 11.3998, 0.438558, 1.86354, 0.4, -2.06118e-05, 0.998372, 0.94348, 0.956094, 0.948211
3.56696, 11.3993, 0.438502, 1.86327, 0.4, -2.5112e-05, 0.998372, 0.943477, 0.956091, 0.948209
3.56796, 11.3988, 0.438444, 1.86301, 0.4, -2.96053e-05, 0.998371, 0.943475, 0.956088, 0.948206
3.56896, 11.3983, 0.438385, 1.86275, 0.4, -3.40916e-05, 0.99837, 0.943472, 0.956085, 0.948203
3.56996, 11.3976, 0.438325, 1.86248, 0.4, -3.85707e-05, 0.998369, 0.94347, 0.956082, 0.9482
3.57096, 11.3969, 0.438263, 1.86222, 0.4, -4.30424e-05, 0.998368, 0.943467, 0.956079, 0.948197
3.57196, 11.3961, 0.438199, 1.86196, 0.4, -4.75066e-05, 0.998367, 0.943465, 0.956076, 0.948193
3.57296, 11.3952, 0.438135, 1.8617, 0.4, -5.19631e-05, 0.998366, 0.943462, 0.956072, 0.94819
3.57396, 11.3942, 0.438069, 1.86144, 0.4, -5.64118e-05, 0.998365, 0.943459, 0.956069, 0.948187
3.57496, 11.3931, 0.438001, 1.86118, 0.4, -6.08525e-05, 0.998364, 0.943456, 0.956065, 0.948183
3.57596, 11.392, 0.437932, 1.86092, 0.4, -6.5285e-05, 0.998363, 0.943453, 0.956062, 0.94818
3.57696, 11.3908, 0.437862, 1.86066, 0.4, -6.97091e-05, 0.998362, 0.94345, 0.956058, 0.948177
3.57796, 11.3895, 0.43779, 1.86041, 0.4, -7.41248e-05, 0.998361, 0.943447, 0.956054, 0.948173
3.57896, 11.3881, 0.437717, 1.86015, 0.4, -7.85318e-05, 0.99836, 0.943444, 0.95605, 0.948169
3.57996, 11.3867, 0.437643, 1.85989, 0.4, -8.29299e-05, 0.998359, 0.943441, 0.956046, 0.948165
3.58096, 11.3851, 0.437567, 1.85964, 0.4, -8.73191e-05, 0.998358, 0.943438, 0.956042, 0.948161
3.58196, 11.3835, 0.43749, 1.85938, 0.4, -9.16991e-05, 0.998356, 0.943434, 0.956038, 0.948157
3.58296, 11.3818, 0.437411, 1.85913, 0.4, -9.60698e-05, 0.998355, 0.943431, 0.956034, 0.948153
3.58396, 11.3801, 0.437331, 1.85888, 0.4, -0.000100431, 0.998354, 0.943427, 0.95603, 0.948149
3.58496, 11.3782, 0.43725, 1.85862, 0.4, -0.000104783, 0.998352, 0.943424, 0.956026, 0.948145
3.58596, 11.3763, 0.437167, 1.85837, 0.4, -0.000109125, 0.998351, 0.94342, 0.956021, 0.948141
3.58696, 11.3743, 0.437083, 1.85812, 0.4, -0.000113456, 0.998349, 0.943417, 0.956017, 0.948136
3.58796, 11.3722, 0.436998, 1.85787, 0.4, -0.000117778, 0.998348, 0.943413, 0.956012, 0.948132
3.58896, 11.3701, 0.436911, 1.85762, 0.4, -0.00012209, 0.998346, 0.943409, 0.956008, 0.948127
3.58996, 11.3678, 0.436823, 1.85737, 0.4, -0.000126391, 0.998345, 0.943405, 0.956003, 0.948123
3.59096, 11.3655, 0.436733, 1.85712, 0.4, -0.000130682, 0.998343, 0.943401, 0.955998, 0.948118
3.59195, 11.3631, 0.436643, 1.85687, 0.4, -0.000134961, 0.998342, 0.943397, 0.955993, 0.948113
3.59295, 11.3606, 0.436551, 1.85663, 0.4, -0.00013923, 0.99834, 0.943393, 0.955988, 0.948109
3.59395, 11.3581, 0.436457, 1.85638, 0.4, -0.000143488, 0.998338, 0.943389, 0.955983, 0.948104
3.59495, 11.3555, 0.436363, 1.85613, 0.4, -0.000147735, 0.998336, 0.943385, 0.955978, 0.948099
3.59595, 11.3528, 0.436267, 1.85589, 0.4, -0.000151971, 0.998335, 0.94338, 0.955973, 0.948094
3.59695, 11.35, 0.436169, 1.85564, 0.4, -0.000156194, 0.998333, 0.943376, 0.955968, 0.948089
3.59795, 11.3472, 0.436071, 1.8554, 0.4, -0.000160407, 0.998331, 0.943371, 0.955962, 0.948083
3.59895, 11.3442, 0.435971, 1.85516, 0.4, -0.000164607, 0.998329, 0.943367, 0.955957, 0.948078
3.59995, 11.3412, 0.43587, 1.85491, 0.4, -0.000168796, 0.998327, 0.943362, 0.955951, 0.948073
3.60095, 11.3382, 0.435768, 1.85467, 0.4, -0.000172972, 0.998325, 0.943358, 0.955946, 0.948067
3.60195, 11.335, 0.435664, 1.85443, 0.4, -0.000177137, 0.998323, 0.943353, 0.95594, 0.948062
3.60295, 11.3318, 0.435559, 1.85419, 0.4, -0.000181289, 0.998321, 0.943348, 0.955935, 0.948056
3.60395, 11.3285, 0.435453, 1.85395, 0.4, -0.000185428, 0.998319, 0.943343, 0.955929, 0.948051
3.60495, 11.3251, 0.435346, 1.85371, 0.4, -0.000189555, 0.998317, 0.943339, 0.955923, 0.948045
3.60595, 11.3217, 0.435237, 1.85348, 0.4, -0.000193669, 0.998315, 0.943334, 0.955917, 0.948039
3.60695, 11.3181, 0.435127, 1.85324, 0.4, -0.00019777, 0.998313, 0.943328, 0.955911, 0.948033
3.60795, 11.3145, 0.435016, 1.853, 0.4, -0.000201858, 0.99831, 0.943323, 0.955905, 0.948027
3.60895, 11.3109, 0.434903, 1.85277, 0.4, -0.000205932, 0.998308, 0.943318, 0.955899, 0.948021
3.60995, 11.3071, 0.43479, 1.85253, 0.4, -0.000209993, 0.998306, 0.943313, 0.955892, 0.948015
3.61095, 11.3033, 0.434675, 1.8523, 0.4, -0.000214041, 0.998303, 0.943308, 0.955886, 0.948009
3.61195, 11.2994, 0.434559, 1.85206, 0.4, -0.000218075, 0.998301, 0.943302, 0.95588, 0.948003
3.61295, 11.2955, 0.434442, 1.85183, 0.4, -0.000222095, 0.998299, 0.943297, 0.955873, 0.947996
3.61395, 11.2914, 0.434323, 1.8516, 0.4, -0.000226102, 0.998296, 0.943291, 0.955867, 0.94799
3.61495, 11.2873, 0.434204, 1.85137, 0.4, -0.000230094, 0.998294, 0.943286, 0.95586, 0.947984
3.61595, 11.2831, 0.434083, 1.85114, 0.4, -0.000234072, 0.998291, 0.94328, 0.955854, 0.947977
3.61695, 11.2789, 0.433961, 1.85091, 0.4, -0.000238035, 0.998289, 0.943275, 0.955847, 0.94797
3.61795, 11.2746, 0.433838, 1.85068, 0.4, -0.000241984, 0.998286, 0.943269, 0.95584, 0.947964
3.61895, 11.2702, 0.433714, 1.85045, 0.4, -0.000245919, 0.998283, 0.943263, 0.955833, 0.947957
3.61995, 11.2657, 0.433588, 1.85022, 0.4, -0.000249838, 0.998281, 0.943257, 0.955826, 0.94795
3.62095, 11.2612, 0.433462, 1.85, 0.4, -0.000253743, 0.998278, 0.943251, 0.955819, 0.947943
3.62195, 11.2566, 0.433334, 1.84977, 0.4, -0.000257633, 0.998275, 0.943245, 0.955812, 0.947936
3.62295, 11.2519, 0.433205, 1.84955, 0.4, -0.000261507, 0.998272, 0.943239, 0.955805, 0.947929
3.62395, 11.2472, 0.433075, 1.84932, 0.4, -0.000265367, 0.99827, 0.943233, 0.955798, 0.947922
3.62495, 11.2424, 0.432944, 1.8491, 0.4, -0.000269211, 0.998267, 0.943227, 0.95579, 0.947915
3.62595, 11.2375, 0.432812, 1.84887, 0.4, -0.000273039, 0.998264, 0.943221, 0.955783, 0.947908
3.62695, 11.2325, 0.432678, 1.84865, 0.4, -0.000276851, 0.998261, 0.943214, 0.955776, 0.9479
3.62795, 11.2275, 0.432544, 1.84843, 0.4, -0.000280648, 0.998258, 0.943208, 0.955768, 0.947893
3.62895, 11.2224, 0.432408, 1.84821, 0.4, -0.000284429, 0.998255, 0.943202, 0.955761, 0.947886
3.62995, 11.2173, 0.432272, 1.84799, 0.4, -0.000288194, 0.998252, 0.943195, 0.955753, 0.947878
3.63095, 11.212, 0.432134, 1.84777, 0.4, -0.000291942, 0.998249, 0.943188, 0.955745, 0.947871
3.63195, 11.2068, 0.431995, 1.84756, 0.4, -0.000295674, 0.998246, 0.943182, 0.955738, 0.947863
3.63295, 11.2014, 0.431855, 1.84734, 0.4, -0.00029939, 0.998242, 0.943175, 0.95573, 0.947855
3.63395, 11.196, 0.431714, 1.84712, 0.4, -0.000303089, 0.998239, 0.943168, 0.955722, 0.947847
3.63495, 11.1905, 0.431572, 1.84691, 0.4, -0.000306772, 0.998236, 0.943162, 0.955714, 0.94784
3.63595, 11.1849, 0.431429, 1.84669, 0.4, -0.000310437, 0.998233, 0.943155, 0.955706, 0.947832
3.63695, 11.1793, 0.431285, 1.84648, 0.4, -0.000314086, 0.998229, 0.943148, 0.955698, 0.947824
3.63795, 11.1736, 0.43114, 1.84626, 0.4, -0.000317717, 0.998226, 0.943141, 0.955689, 0.947816
3.63895, 11.1679, 0.430994, 1.84605, 0.4, -0.000321332, 0.998223, 0.943134, 0.955681, 0.947808
3.63995, 11.1621, 0.430846, 1.84584, 0.4, -0.000324929, 0.998219, 0.943127, 0.955673, 0.947799
3.64095, 11.1562, 0.430698, 1.84563, 0.4, -0.000328509, 0.998216, 0.94312, 0.955665, 0.947791
3.64195, 11.1502, 0.430549, 1.84542, 0.4, -0.000332071, 0.998212, 0.943112, 0.955656, 0.947783
3.64295, 11.1442, 0.430399, 1.84521, 0.4, -0.000335615, 0.998209, 0.943105, 0.955648, 0.947774
3.64395, 11.1382, 0.430248, 1.845, 0.4, -0.000339142, 0.998205, 0.943098, 0.955639, 0.947766
3.64495, 11.132, 0.430095, 1.8448, 0.4, -0.000342651, 0.998202, 0.94309, 0.955631, 0.947758
3.64595, 11.1258, 0.429942, 1.84459, 0.4, -0.000346142, 0.998198, 0.943083, 0.955622, 0.947749
3.64695, 11.1196, 0.429788, 1.84439, 0.4, -0.000349614, 0.998194, 0.943075, 0.955613, 0.94774
3.64795, 11.1132, 0.429633, 1.84418, 0.4, -0.000353069, 0.99819, 0.943068, 0.955604, 0.947732
3.64895, 11.1068, 0.429477, 1.84398, 0.4, -0.000356505, 0.998187, 0.94306, 0.955595, 0.947723
3.64995, 11.1004, 0.42932, 1.84377, 0.4, -0.000359923, 0.998183, 0.943053, 0.955586, 0.947714
3.65095, 11.0939, 0.429162, 1.84357, 0.4, -0.000363322, 0.998179, 0.943045, 0.955577, 0.947705
3.65195, 11.0873, 0.429003, 1.84337, 0.4, -0.000366702, 0.998175, 0.943037, 0.955568, 0.947696
3.65295, 11.0807, 0.428843, 1.84317, 0.4, -0.000370064, 0.998171, 0.943029, 0.955559, 0.947687
3.65395, 11.074, 0.428683, 1.84297, 0.4, -0.000373407, 0.998167, 0.943021, 0.95555, 0.947678
3.65495, 11.0672, 0.428521, 1.84277, 0.4, -0.000376731, 0.998163, 0.943013, 0.955541, 0.947669
3.65595, 11.0604, 0.428358, 1.84258, 0.4, -0.000380035, 0.998159, 0.943005, 0.955531, 0.94766
3.65695, 11.0536, 0.428195, 1.84238, 0.4, -0.000383321, 0.998155, 0.942997, 0.955522, 0.947651
3.65795, 11.0466, 0.428031, 1.84218, 0.4, -0.000386587, 0.998151, 0.942989, 0.955513, 0.947641
3.65895, 11.0396, 0.427866, 1.84199, 0.4, -0.000389834, 0.998147, 0.942981, 0.955503, 0.947632
3.65995, 11.0326, 0.427699, 1.84179, 0.4, -0.000393061, 0.998143, 0.942973, 0.955494, 0.947622
3.66095, 11.0255, 0.427532, 1.8416, 0.4, -0.000396269, 0.998139, 0.942964, 0.955484, 0.947613
3.66195, 11.0183, 0.427364, 1.84141, 0.4, -0.000399457, 0.998135, 0.942956, 0.955474, 0.947603
3.66295, 11.0111, 0.427196, 1.84122, 0.4, -0.000402625, 0.99813, 0.942948, 0.955465, 0.947594
3.66395, 11.0038, 0.427026, 1.84103, 0.4, -0.000405774, 0.998126, 0.942939, 0.955455, 0.947584
3.66495, 10.9965, 0.426856, 1.84084, 0.4, -0.000408902, 0.998122, 0.942931, 0.955445, 0.947574
3.66595, 10.9891, 0.426685, 1.84065, 0.4, -0.00041201, 0.998117, 0.942922, 0.955435, 0.947565
3.66695, 10.9817, 0.426513, 1.84046, 0.4, -0.000415098, 0.998113, 0.942914, 0.955425, 0.947555
3.66795, 10.9742, 0.42634, 1.84027, 0.4, -0.000418166, 0.998108, 0.942905, 0.955415, 0.947545
3.66895, 10.9666, 0.426167, 1.84009, 0.4, -0.000421214, 0.998104, 0.942896, 0.955405, 0.947535
3.66995, 10.959, 0.425992, 1.8399, 0.4, -0.00042424, 0.998099, 0.942887, 0.955395, 0.947525
3.67095, 10.9513, 0.425817, 1.83972, 0.4, -0.000427247, 0.998095, 0.942878, 0.955385, 0.947515
3.67195, 10.9436, 0.425641, 1.83953, 0.4, -0.000430233, 0.99809, 0.94287, 0.955375, 0.947505
3.67295, 10.9359, 0.425464, 1.83935, 0.4, -0.000433198, 0.998085, 0.942861, 0.955364, 0.947494
3.67395, 10.928, 0.425287, 1.83917, 0.4, -0.000436142, 0.998081, 0.942852, 0.955354, 0.947484
3.67495, 10.9202, 0.425108, 1.83899, 0.4, -0.000439065, 0.998076, 0.942843, 0.955344, 0.947474
3.67595, 10.9122, 0.42493, 1.83881, 0.4, -0.000441967, 0.998071, 0.942834, 0.955333, 0.947464
3.67695, 10.9042, 0.42475, 1.83863, 0.4, -0.000444848, 0.998066, 0.942824, 0.955323, 0.947453
3.67795, 10.8962, 0.424569, 1.83845, 0.4, -0.000447708, 0.998062, 0.942815, 0.955312, 0.947443
3.67895, 10.8881, 0.424388, 1.83828, 0.4, -0.000450547, 0.998057, 0.942806, 0.955302, 0.947432
3.67995, 10.88, 0.424206, 1.8381, 0.4, -0.000453364, 0.998052, 0.942797, 0.955291, 0.947422
3.68095, 10.8718, 0.424024, 1.83793, 0.4, -0.00045616, 0.998047, 0.942787, 0.95528, 0.947411
3.68195, 10.8636, 0.42384, 1.83775, 0.4, -0.000458935, 0.998042, 0.942778, 0.95527, 0.9474
3.68295, 10.8553, 0.423656, 1.83758, 0.4, -0.000461688, 0.998037, 0.942769, 0.955259, 0.94739
3.68395, 10.8469, 0.423472, 1.83741, 0.4, -0.000464419, 0.998032, 0.942759, 0.955248, 0.947379
3.68495, 10.8386, 0.423286, 1.83723, 0.4, -0.000467128, 0.998027, 0.94275, 0.955237, 0.947368
3.68595, 10.8301, 0.4231, 1.83706, 0.4, -0.000469816, 0.998022, 0.94274, 0.955226, 0.947357
3.68695, 10.8216, 0.422914, 1.83689, 0.4, -0.000472482, 0.998017, 0.94273, 0.955215, 0.947346
3.68795, 10.8131, 0.422726, 1.83673, 0.4, -0.000475125, 0.998012, 0.942721, 0.955204, 0.947335
3.68895, 10.8045, 0.422538, 1.83656, 0.4, -0.000477747, 0.998006, 0.942711, 0.955193, 0.947324
3.68995, 10.7959, 0.42235, 1.83639, 0.4, -0.000480347, 0.998001, 0.942701, 0.955182, 0.947313
3.69095, 10.7873, 0.422161, 1.83623, 0.4, -0.000482924, 0.997996, 0.942691, 0.955171, 0.947302
3.69195, 10.7785, 0.421971, 1.83606, 0.4, -0.000485479, 0.99799, 0.942681, 0.955159, 0.947291
3.69295, 10.7698, 0.42178, 1.8359, 0.4, -0.000488012, 0.997985, 0.942672, 0.955148, 0.947279
3.69395, 10.761, 0.421589, 1.83574, 0.4, -0.000490523, 0.997979, 0.942662, 0.955137, 0.947268
3.69495, 10.7521, 0.421397, 1.83557, 0.4, -0.000493011, 0.997974, 0.942652, 0.955125, 0.947257
3.69595, 10.7432, 0.421205, 1.83541, 0.4, -0.000495476, 0.997969, 0.942641, 0.955114, 0.947245
3.69695, 10.7343, 0.421012, 1.83525, 0.4, -0.000497919, 0.997963, 0.942631, 0.955103, 0.947234
3.69795, 10.7253, 0.420819, 1.8351, 0.4, -0.000500339, 0.997958, 0.942621, 0.955091, 0.947223
3.69895, 10.7163, 0.420625, 1.83494, 0.4, -0.000502736, 0.997952, 0.942611, 0.955079, 0.947211
3.69995, 10.7072, 0.420431, 1.83478, 0.4, -0.000505111, 0.997946, 0.942601, 0.955068, 0.947199
3.70095, 10.6981, 0.420236, 1.83463, 0.4, -0.000507463, 0.997941, 0.942591, 0.955056, 0.947188
3.70195, 10.6889, 0.42004, 1.83447, 0.4, -0.000509791, 0.997935, 0.94258, 0.955044, 0.947176
3.70295, 10.6797, 0.419844, 1.83432, 0.4, -0.000512097, 0.997929, 0.94257, 0.955033, 0.947165
3.70395, 10.6705, 0.419648, 1.83416, 0.4, -0.00051438, 0.997924, 0.94256, 0.955021, 0.947153
3.70495, 10.6612, 0.41945, 1.83401, 0.4, -0.00051664, 0.997918, 0.942549, 0.955009, 0.947141
3.70595, 10.6519, 0.419253, 1.83386, 0.4, -0.000518876, 0.997912, 0.942539, 0.954997, 0.947129
3.70695, 10.6425, 0.419055, 1.83371, 0.4, -0.00052109, 0.997906, 0.942528, 0.954985, 0.947117
3.70795, 10.6331, 0.418856, 1.83356, 0.4, -0.00052328, 0.9979, 0.942517, 0.954973, 0.947105
3.70895, 10.6237, 0.418657, 1.83341, 0.4, -0.000525446, 0.997894, 0.942507, 0.954961, 0.947093
3.70995, 10.6142, 0.418458, 1.83327, 0.4, -0.00052759, 0.997888, 0.942496, 0.954949, 0.947081
3.71095, 10.6047, 0.418258, 1.83312, 0.4, -0.000529709, 0.997882, 0.942486, 0.954937, 0.947069
3.71195, 10.5951, 0.418058, 1.83298, 0.4, -0.000531806, 0.997876, 0.942475, 0.954925, 0.947057
3.71295, 10.5856, 0.417857, 1.83283, 0.4, -0.000533879, 0.99787, 0.942464, 0.954913, 0.947045
3.71395, 10.5759, 0.417656, 1.83269, 0.4, -0.000535928, 0.997864, 0.942453, 0.954901, 0.947033
3.71495, 10.5663, 0.417454, 1.83255, 0.4, -0.000537954, 0.997858, 0.942442, 0.954889, 0.947021
3.71595, 10.5566, 0.417252, 1.83241, 0.4, -0.000539956, 0.997852, 0.942431, 0.954876, 0.947008
3.71695, 10.5468, 0.417049, 1.83227, 0.4, -0.000541934, 0.997846, 0.942421, 0.954864, 0.946996
3.71795, 10.537, 0.416846, 1.83213, 0.4, -0.000543889, 0.99784, 0.94241, 0.954852, 0.946984
3.71895, 10.5272, 0.416643, 1.83199, 0.4, -0.000545819, 0.997833, 0.942399, 0.954839, 0.946972
3.71995, 10.5174, 0.416439, 1.83185, 0.4, -0.000547726, 0.997827, 0.942388, 0.954827, 0.946959
3.72095, 10.5075, 0.416235, 1.83172, 0.4, -0.000549609, 0.997821, 0.942377, 0.954815, 0.946947
3.72195, 10.4976, 0.416031, 1.83158, 0.4, -0.000551468, 0.997814, 0.942365, 0.954802, 0.946934
3.72295, 10.4877, 0.415826, 1.83145, 0.4, -0.000553303, 0.997808, 0.942354, 0.95479, 0.946922
3.72395, 10.4777, 0.415621, 1.83132, 0.4, -0.000555114, 0.997802, 0.942343, 0.954777, 0.946909
3.72495, 10.4677, 0.415415, 1.83118, 0.4, -0.000556901, 0.997795, 0.942332, 0.954764, 0.946896
3.72595, 10.4576, 0.415209, 1.83105, 0.4, -0.000558664, 0.997789, 0.94232, 0.954752, 0.946884
3.72695, 10.4476, 0.415003, 1.83092, 0.4, -0.000560402, 0.997782, 0.942309, 0.954739, 0.946871
3.72795, 10.4375, 0.414797, 1.83079, 0.4, -0.000562117, 0.997775, 0.942298, 0.954727, 0.946858
3.72895, 10.4273, 0.41459, 1.83067, 0.4, -0.000563807, 0.997769, 0.942286, 0.954714, 0.946846
3.72994, 10.4172, 0.414383, 1.83054, 0.4, -0.000565473, 0.997762, 0.942275, 0.954701, 0.946833
3.73094, 10.407, 0.414176, 1.83042, 0.4, -0.000567115, 0.997756, 0.942264, 0.954688, 0.94682
3.73194, 10.3968, 0.413968, 1.83029, 0.4, -0.000568732, 0.997749, 0.942252, 0.954675, 0.946807
3.73294, 10.3865, 0.41376, 1.83017, 0.4, -0.000570325, 0.997742, 0.942241, 0.954663, 0.946795
3.73394, 10.3762, 0.413552, 1.83004, 0.4, -0.000571894, 0.997736, 0.942229, 0.95465, 0.946782
3.73494, 10.3659, 0.413344, 1.82992, 0.4, -0.000573438, 0.997729, 0.942218, 0.954637, 0.946769
3.73594, 10.3556, 0.413135, 1.8298, 0.4, -0.000574958, 0.997722, 0.942206, 0.954624, 0.946756
3.73694, 10.3452, 0.412926, 1.82968, 0.4, -0.000576453, 0.997715, 0.942194, 0.954611, 0.946743
3.73794, 10.3348, 0.412717, 1.82957, 0.4, -0.000577924, 0.997708, 0.942183, 0.954598, 0.94673
3.73894, 10.3244, 0.412508, 1.82945, 0.4, -0.00057937, 0.997701, 0.942171, 0.954585, 0.946717
3.73994, 10.314, 0.412298, 1.82933, 0.4, -0.000580792, 0.997694, 0.942159, 0.954572, 0.946704
3.74094, 10.3035, 0.412089, 1.82922, 0.4, -0.000582189, 0.997687, 0.942147, 0.954559, 0.94669
3.74194, 10.293, 0.411878, 1.8291, 0.4, -0.000583562, 0.99768, 0.942136, 0.954546, 0.946677
3.74294, 10.2825, 0.411668, 1.82899, 0.4, -0.00058491, 0.997673, 0.942124, 0.954533, 0.946664
3.74394, 10.272, 0.411458, 1.82888, 0.4, -0.000586234, 0.997666, 0.942112, 0.95452, 0.946651
3.74494, 10.2614, 0.411248, 1.82877, 0.4, -0.000587532, 0.997659, 0.9421, 0.954506, 0.946638
3.74594, 10.2508, 0.411037, 1.82866, 0.4, -0.000588807, 0.997652, 0.942088, 0.954493, 0.946624
3.74694, 10.2402, 0.410826, 1.82855, 0.4, -0.000590056, 0.997645, 0.942076, 0.95448, 0.946611
3.74794, 10.2296, 0.410615, 1.82844, 0.4, -0.000591281, 0.997638, 0.942064, 0.954467, 0.946598
3.74894, 10.2189, 0.410404, 1.82833, 0.4, -0.000592481, 0.997631, 0.942052, 0.954453, 0.946584
3.74994, 10.2082, 0.410193, 1.82823, 0.4, -0.000593656, 0.997623, 0.94204, 0.95444, 0.946571
3.75094, 10.1975, 0.409982, 1.82812, 0.4, -0.000594807, 0.997616, 0.942028, 0.954427, 0.946558
3.75194, 10.1868, 0.40977, 1.82802, 0.4, -0.000595933, 0.997609, 0.942016, 0.954414, 0.946544
3.75294, 10.1761, 0.409559, 1.82791, 0.4, -0.000597034, 0.997601, 0.942004, 0.9544, 0.946531
3.75394, 10.1653, 0.409347, 1.82781, 0.4, -0.00059811, 0.997594, 0.941992, 0.954387, 0.946517
3.75494, 10.1545, 0.409135, 1.82771, 0.4, -0.000599162, 0.997587, 0.94198, 0.954373, 0.946504
3.75594, 10.1438, 0.408924, 1.82761, 0.4, -0.000600189, 0.997579, 0.941968, 0.95436, 0.94649
3.75694, 10.1329, 0.408712, 1.82751, 0.4, -0.000601191, 0.997572, 0.941955, 0.954346, 0.946477
3.75794, 10.1221, 0.4085, 1.82742, 0.4, -0.000602168, 0.997564, 0.941943, 0.954333, 0.946463
3.75894, 10.1113, 0.408288, 1.82732, 0.4, -0.00060312, 0.997557, 0.941931, 0.95432, 0.94645
3.75994, 10.1004, 0.408076, 1.82723, 0.4, -0.000604048, 0.997549, 0.941919, 0.954306, 0.946436
3.76094, 10.0895, 0.407864, 1.82713, 0.4, -0.000604951, 0.997542, 0.941906, 0.954293, 0.946422
3.76194, 10.0786, 0.407652, 1.82704, 0.4, -0.000605829, 0.997534, 0.941894, 0.954279, 0.946409
3.76294, 10.0677, 0.40744, 1.82695, 0.4, -0.000606682, 0.997527, 0.941882, 0.954266, 0.946395
3.76394, 10.0568, 0.407228, 1.82685, 0.4, -0.00060751, 0.997519, 0.941869, 0.954252, 0.946382
3.76494, 10.0458, 0.407016, 1.82676, 0.4, -0.000608314, 0.997511, 0.941857, 0.954238, 0.946368
3.76594, 10.0349, 0.406803, 1.82668, 0.4, -0.000609093, 0.997504, 0.941845, 0.954225, 0.946354
3.76694, 10.0239, 0.406591, 1.82659, 0.4, -0.000609846, 0.997496, 0.941832, 0.954211, 0.94634
3.76794, 10.0129, 0.406379, 1.8265, 0.4, -0.000610576, 0.997488, 0.94182, 0.954198, 0.946327
3.76894, 10.0019, 0.406167, 1.82642, 0.4, -0.00061128, 0.99748, 0.941807, 0.954184, 0.946313
3.76994, 9.99092, 0.405955, 1.82633, 0.4, -0.000611959, 0.997473, 0.941795, 0.95417, 0.946299
3.77094, 9.9799, 0.405743, 1.82625, 0.4, -0.000612614, 0.997465, 0.941782, 0.954157, 0.946285
3.77194, 9.96886, 0.405532, 1.82616, 0.4, -0.000613244, 0.997457, 0.94177, 0.954143, 0.946271
3.77294, 9.95782, 0.40532, 1.82608, 0.4, -0.000613849, 0.997449, 0.941757, 0.954129, 0.946258
3.77394, 9.94676, 0.405108, 1.826, 0.4, -0.00061443, 0.997441, 0.941745, 0.954116, 0.946244
3.77494, 9.9357, 0.404896, 1.82592, 0.4, -0.000614985, 0.997433, 0.941732, 0.954102, 0.94623
3.77594, 9.92462, 0.404685, 1.82584, 0.4, -0.000615516, 0.997425, 0.941719, 0.954088, 0.946216
3.77694, 9.91354, 0.404473, 1.82577, 0.4, -0.000616022, 0.997417, 0.941707, 0.954075, 0.946202
3.77794, 9.90245, 0.404262, 1.82569, 0.4, -0.000616504, 0.997409, 0.941694, 0.954061, 0.946188
3.77894, 9.89135, 0.404051, 1.82562, 0.4, -0.00061696, 0.997401, 0.941682, 0.954047, 0.946174
3.77994, 9.88024, 0.403839, 1.82554, 0.4, -0.000617392, 0.997393, 0.941669, 0.954033, 0.94616
3.78094, 9.86912, 0.403629, 1.82547, 0.4, -0.0006178, 0.997385, 0.941656, 0.954019, 0.946146
3.78194, 9.858, 0.403418, 1.8254, 0.4, -0.000618182, 0.997377, 0.941644, 0.954006, 0.946133
3.78294, 9.84686, 0.403207, 1.82533, 0.4, -0.00061854, 0.997369, 0.941631, 0.953992, 0.946119
3.78394, 9.83573, 0.402996, 1.82526, 0.4, -0.000618874, 0.997361, 0.941618, 0.953978, 0.946105
3.78494, 9.82458, 0.402786, 1.82519, 0.4, -0.000619182, 0.997352, 0.941605, 0.953964, 0.946091
3.78594, 9.81344, 0.402576, 1.82512, 0.4, -0.000619467, 0.997344, 0.941593, 0.953951, 0.946077
3.78694, 9.80228, 0.402366, 1.82505, 0.4, -0.000619726, 0.997336, 0.94158, 0.953937, 0.946063
3.78794, 9.79113, 0.402156, 1.82499, 0.4, -0.000619961, 0.997328, 0.941567, 0.953923, 0.946049
3.78894, 9.77996, 0.401946, 1.82492, 0.4, -0.000620172, 0.997319, 0.941554, 0.953909, 0.946035
3.78994, 9.7688, 0.401737, 1.82486, 0.4, -0.000620358, 0.997311, 0.941542, 0.953895, 0.946021
3.79094, 9.75763, 0.401527, 1.8248, 0.4, -0.00062052, 0.997303, 0.941529, 0.953882, 0.946007
3.79194, 9.74646, 0.401318, 1.82473, 0.4, -0.000620657, 0.997294, 0.941516, 0.953868, 0.945992
3.79294, 9.73529, 0.401109, 1.82467, 0.4, -0.00062077, 0.997286, 0.941503, 0.953854, 0.945979
3.79394, 9.72411, 0.400901, 1.82462, 0.4, -0.000620858, 0.997278, 0.94149, 0.95384, 0.945964
3.79494, 9.71294, 0.400692, 1.82456, 0.4, -0.000620922, 0.997269, 0.941478, 0.953826, 0.94595
3.79594, 9.70176, 0.400484, 1.8245, 0.4, -0.000620962, 0.997261, 0.941465, 0.953812, 0.945936
3.79694, 9.69058, 0.400276, 1.82444, 0.4, -0.000620977, 0.997252, 0.941452, 0.953799, 0.945922
3.79794, 9.6794, 0.400069, 1.82439, 0.4, -0.000620968, 0.997244, 0.941439, 0.953785, 0.945908
3.79894, 9.66823, 0.399862, 1.82433, 0.4, -0.000620935, 0.997235, 0.941426, 0.953771, 0.945894
3.79994, 9.65705, 0.399655, 1.82428, 0.4, -0.000620878, 0.997227, 0.941413, 0.953757, 0.94588
3.80094, 9.64587, 0.399448, 1.82423, 0.4, -0.000620796, 0.997218, 0.9414, 0.953743, 0.945866
3.80194, 9.6347, 0.399241, 1.82418, 0.4, -0.000620691, 0.99721, 0.941388, 0.953729, 0.945852
3.80294, 9.62353, 0.399035, 1.82413, 0.4, -0.000620561, 0.997201, 0.941375, 0.953716, 0.945838
3.80394, 9.61236, 0.398829, 1.82408, 0.4, -0.000620407, 0.997193, 0.941362, 0.953702, 0.945824
3.80494, 9.60119, 0.398624, 1.82403, 0.4, -0.000620229, 0.997184, 0.941349, 0.953688, 0.94581
3.80594, 9.59003, 0.398419, 1.82399, 0.4, -0.000620028, 0.997175, 0.941336, 0.953674, 0.945796
3.80694, 9.57887, 0.398214, 1.82394, 0.4, -0.000619802, 0.997167, 0.941323, 0.95366, 0.945782
3.80794, 9.56772, 0.398009, 1.8239, 0.4, -0.000619552, 0.997158, 0.94131, 0.953646, 0.945768
3.80894, 9.55657, 0.397805, 1.82385, 0.4, -0.000619279, 0.997149, 0.941297, 0.953633, 0.945754
3.80994, 9.54542, 0.397601, 1.82381, 0.4, -0.000618981, 0.997141, 0.941284, 0.953619, 0.94574
3.81094, 9.53429, 0.397398, 1.82377, 0.4, -0.00061866, 0.997132, 0.941271, 0.953605, 0.945726
3.81194, 9.52315, 0.397195, 1.82373, 0.4, -0.000618316, 0.997123, 0.941259, 0.953591, 0.945711
3.81294, 9.51203, 0.396992, 1.82369, 0.4, -0.000617947, 0.997114, 0.941246, 0.953578, 0.945697
3.81394, 9.50091, 0.39679, 1.82365, 0.4, -0.000617555, 0.997106, 0.941233, 0.953564, 0.945683
3.81494, 9.48979, 0.396588, 1.82361, 0.4, -0.000617139, 0.997097, 0.94122, 0.95355, 0.945669
3.81594, 9.47869, 0.396386, 1.82358, 0.4, -0.0006167, 0.997088, 0.941207, 0.953536, 0.945655
3.81694, 9.46759, 0.396185, 1.82354, 0.4, -0.000616237, 0.997079, 0.941194, 0.953523, 0.945641
3.81794, 9.4565, 0.395984, 1.82351, 0.4, -0.000615751, 0.99707, 0.941181, 0.953509, 0.945627
3.81894, 9.44543, 0.395784, 1.82348, 0.4, -0.000615241, 0.997061, 0.941168, 0.953495, 0.945613
3.81994, 9.43435, 0.395584, 1.82344, 0.4, -0.000614708, 0.997053, 0.941155, 0.953481, 0.945599
3.82094, 9.4233, 0.395385, 1.82341, 0.4, -0.000614152, 0.997044, 0.941142, 0.953468, 0.945585
3.82194, 9.41225, 0.395185, 1.82338, 0.4, -0.000613572, 0.997035, 0.941129, 0.953454, 0.945571
3.82294, 9.40121, 0.394987, 1.82335, 0.4, -0.000612969, 0.997026, 0.941117, 0.95344, 0.945557
3.82394, 9.39018, 0.394789, 1.82333, 0.4, -0.000612344, 0.997017, 0.941104, 0.953427, 0.945543
3.82494, 9.37916, 0.394591, 1.8233, 0.4, -0.000611695, 0.997008, 0.941091, 0.953413, 0.945529
3.82594, 9.36816, 0.394394, 1.82327, 0.4, -0.000611023, 0.996999, 0.941078, 0.9534, 0.945516
3.82694, 9.35717, 0.394197, 1.82325, 0.4, -0.000610327, 0.99699, 0.941065, 0.953386, 0.945501
3.82794, 9.34619, 0.394, 1.82322, 0.4, -0.000609609, 0.996981, 0.941052, 0.953372, 0.945488
3.82894, 9.33522, 0.393805, 1.8232, 0.4, -0.000608869, 0.996972, 0.941039, 0.953359, 0.945474
3.82994, 9.32427, 0.39361, 1.82318, 0.4, -0.000608105, 0.996963, 0.941026, 0.953345, 0.94546
3.83094, 9.31333, 0.393415, 1.82316, 0.4, -0.000607319, 0.996954, 0.941014, 0.953332, 0.945446
3.83194, 9.3024, 0.393221, 1.82314, 0.4, -0.00060651, 0.996945, 0.941001, 0.953318, 0.945432
3.83294, 9.29149, 0.393027, 1.82312, 0.4, -0.000605678, 0.996936, 0.940988, 0.953305, 0.945418
3.83394, 9.2806, 0.392834, 1.8231, 0.4, -0.000604824, 0.996927, 0.940975, 0.953291, 0.945404
3.83494, 9.26972, 0.392641, 1.82309, 0.4, -0.000603947, 0.996918, 0.940962, 0.953278, 0.945391
3.83594, 9.25886, 0.392449, 1.82307, 0.4, -0.000603048, 0.996908, 0.940949, 0.953264, 0.945377
3.83694, 9.24801, 0.392257, 1.82305, 0.4, -0.000602126, 0.996899, 0.940937, 0.953251, 0.945363
3.83794, 9.23718, 0.392067, 1.82304, 0.4, -0.000601182, 0.99689, 0.940924, 0.953237, 0.945349
3.83894, 9.22637, 0.391876, 1.82303, 0.4, -0.000600216, 0.996881, 0.940911, 0.953224, 0.945335
3.83994, 9.21557, 0.391686, 1.82302, 0.4, -0.000599228, 0.996872, 0.940898, 0.95321, 0.945322
3.84094, 9.20479, 0.391497, 1.82301, 0.4, -0.000598218, 0.996863, 0.940885, 0.953197, 0.945308
3.84194, 9.19404, 0.391308, 1.823, 0.4, -0.000597186, 0.996854, 0.940873, 0.953184, 0.945294
3.84294, 9.1833, 0.39112, 1.82299, 0.4, -0.000596131, 0.996845, 0.94086, 0.95317, 0.94528
3.84394, 9.17257, 0.390933, 1.82298, 0.4, -0.000595055, 0.996835, 0.940847, 0.953157, 0.945267
3.84494, 9.16187, 0.390745, 1.82297, 0.4, -0.000593957, 0.996826, 0.940835, 0.953144, 0.945253
3.84594, 9.15119, 0.390559, 1.82297, 0.4, -0.000592837, 0.996817, 0.940822, 0.95313, 0.94524
3.84694, 9.14053, 0.390374, 1.82296, 0.4, -0.000591696, 0.996808, 0.940809, 0.953117, 0.945226
3.84794, 9.12989, 0.390189, 1.82296, 0.4, -0.000590533, 0.996799, 0.940796, 0.953104, 0.945212
3.84894, 9.11927, 0.390004, 1.82296, 0.4, -0.000589348, 0.996789, 0.940784, 0.953091, 0.945199
3.84994, 9.10867, 0.38982, 1.82295, 0.4, -0.000588142, 0.99678, 0.940771, 0.953078, 0.945185
3.85094, 9.0981, 0.389637, 1.82295, 0.4, -0.000586915, 0.996771, 0.940759, 0.953065, 0.945172
3.85194, 9.08755, 0.389454, 1.82295, 0.4, -0.000585666, 0.996762, 0.940746, 0.953052, 0.945158
3.85294, 9.07701, 0.389272, 1.82295, 0.4, -0.000584396, 0.996752, 0.940733, 0.953038, 0.945145
3.85394, 9.06651, 0.389091, 1.82296, 0.4, -0.000583105, 0.996743, 0.940721, 0.953025, 0.945131
3.85494, 9.05602, 0.38891, 1.82296, 0.4, -0.000581792, 0.996734, 0.940708, 0.953012, 0.945118
3.85594, 9.04556, 0.38873, 1.82296, 0.4, -0.000580459, 0.996725, 0.940696, 0.952999, 0.945105
3.85694, 9.03512, 0.388551, 1.82297, 0.4, -0.000579105, 0.996715, 0.940683, 0.952986, 0.945091
3.85794, 9.02471, 0.388373, 1.82297, 0.4, -0.00057773, 0.996706, 0.940671, 0.952973, 0.945078
3.85894, 9.01433, 0.388195, 1.82298, 0.4, -0.000576334, 0.996697, 0.940658, 0.95296, 0.945064
3.85994, 9.00396, 0.388017, 1.82299, 0.4, -0.000574918, 0.996688, 0.940646, 0.952948, 0.945051
3.86094, 8.99363, 0.387841, 1.823, 0.4, -0.000573481, 0.996678, 0.940633, 0.952935, 0.945038
3.86194, 8.98332, 0.387665, 1.82301, 0.4, -0.000572023, 0.996669, 0.940621, 0.952922, 0.945025
3.86294, 8.97303, 0.38749, 1.82302, 0.4, -0.000570545, 0.99666, 0.940608, 0.952909, 0.945011
3.86394, 8.96278, 0.387316, 1.82303, 0.4, -0.000569047, 0.99665, 0.940596, 0.952896, 0.944998
3.86494, 8.95255, 0.387142, 1.82304, 0.4, -0.000567528, 0.996641, 0.940584, 0.952884, 0.944985
3.86594, 8.94235, 0.386969, 1.82306, 0.4, -0.00056599, 0.996632, 0.940571, 0.952871, 0.944972
3.86694, 8.93217, 0.386797, 1.82307, 0.4, -0.000564431, 0.996622, 0.940559, 0.952858, 0.944959
3.86793, 8.92203, 0.386625, 1.82309, 0.4, -0.000562852, 0.996613, 0.940547, 0.952846, 0.944946
3.86893, 8.91191, 0.386454, 1.8231, 0.4, -0.000561253, 0.996604, 0.940534, 0.952833, 0.944933
3.86993, 8.90182, 0.386284, 1.82312, 0.4, -0.000559634, 0.996594, 0.940522, 0.95282, 0.94492
3.87093, 8.89176, 0.386115, 1.82314, 0.4, -0.000557996, 0.996585, 0.94051, 0.952808, 0.944907
3.87193, 8.88173, 0.385947, 1.82316, 0.4, -0.000556338, 0.996576, 0.940498, 0.952795, 0.944894
3.87293, 8.87173, 0.385779, 1.82318, 0.4, -0.00055466, 0.996566, 0.940486, 0.952783, 0.944881
3.87393, 8.86177, 0.385612, 1.8232, 0.4, -0.000552963, 0.996557, 0.940473, 0.952771, 0.944868
3.87493, 8.85183, 0.385446, 1.82322, 0.4, -0.000551247, 0.996548, 0.940461, 0.952758, 0.944855
3.87593, 8.84192, 0.38528, 1.82324, 0.4, -0.000549511, 0.996538, 0.940449, 0.952746, 0.944842
3.87693, 8.83204, 0.385116, 1.82327, 0.4, -0.000547756, 0.996529, 0.940437, 0.952734, 0.94483
3.87793, 8.8222, 0.384952, 1.82329, 0.4, -0.000545982, 0.99652, 0.940425, 0.952721, 0.944817
3.87893, 8.81239, 0.384789, 1.82332, 0.4, -0.000544189, 0.99651, 0.940413, 0.952709, 0.944804
3.87993, 8.80261, 0.384627, 1.82334, 0.4, -0.000542377, 0.996501, 0.940401, 0.952697, 0.944791
3.88093, 8.79286, 0.384465, 1.82337, 0.4, -0.000540547, 0.996492, 0.940389, 0.952685, 0.944779
3.88193, 8.78315, 0.384305, 1.8234, 0.4, -0.000538697, 0.996482, 0.940377, 0.952672, 0.944766
3.88293, 8.77347, 0.384145, 1.82343, 0.4, -0.000536829, 0.996473, 0.940365, 0.95266, 0.944754
3.88393, 8.76382, 0.383986, 1.82346, 0.4, -0.000534942, 0.996464, 0.940353, 0.952648, 0.944741
3.88493, 8.75421, 0.383828, 1.82349, 0.4, -0.000533037, 0.996454, 0.940342, 0.952636, 0.944729
3.88593, 8.74464, 0.38367, 1.82352, 0.4, -0.000531114, 0.996445, 0.94033, 0.952624, 0.944716
3.88693, 8.73509, 0.383514, 1.82355, 0.4, -0.000529172, 0.996435, 0.940318, 0.952612, 0.944704
3.88793, 8.72559, 0.383358, 1.82358, 0.4, -0.000527213, 0.996426, 0.940306, 0.952601, 0.944692
3.88893, 8.71611, 0.383204, 1.82362, 0.4, -0.000525235, 0.996417, 0.940295, 0.952589, 0.944679
3.88993, 8.70668, 0.38305, 1.82365, 0.4, -0.000523239, 0.996408, 0.940283, 0.952577, 0.944667
3.89093, 8.69728, 0.382897, 1.82369, 0.4, -0.000521225, 0.996398, 0.940271, 0.952565, 0.944655
3.89193, 8.68791, 0.382744, 1.82373, 0.4, -0.000519194, 0.996389, 0.94026, 0.952553, 0.944642
3.89293, 8.67859, 0.382593, 1.82376, 0.4, -0.000517145, 0.99638, 0.940248, 0.952542, 0.94463
3.89393, 8.6693, 0.382442, 1.8238, 0.4, -0.000515079, 0.99637, 0.940237, 0.95253, 0.944618
3.89493, 8.66004, 0.382293, 1.82384, 0.4, -0.000512995, 0.996361, 0.940225, 0.952519, 0.944606
3.89593, 8.65083, 0.382144, 1.82388, 0.4, -0.000510893, 0.996352, 0.940213, 0.952507, 0.944594
3.89693, 8.64165, 0.381996, 1.82392, 0.4, -0.000508775, 0.996342, 0.940202, 0.952496, 0.944582
3.89793, 8.63251, 0.381849, 1.82396, 0.4, -0.000506639, 0.996333, 0.940191, 0.952484, 0.94457
3.89893, 8.62341, 0.381703, 1.82401, 0.4, -0.000504487, 0.996324, 0.940179, 0.952473, 0.944558
3.89993, 8.61435, 0.381558, 1.82405, 0.4, -0.000502317, 0.996315, 0.940168, 0.952461, 0.944546
3.90093, 8.60533, 0.381414, 1.82409, 0.4, -0.000500131, 0.996305, 0.940157, 0.95245, 0.944535
3.90193, 8.59635, 0.38127, 1.82414, 0.4, -0.000497928, 0.996296, 0.940145, 0.952439, 0.944523
3.90293, 8.5874, 0.381128, 1.82419, 0.4, -0.000495708, 0.996287, 0.940134, 0.952428, 0.944511
3.90393, 8.5785, 0.380986, 1.82423, 0.4, -0.000493472, 0.996278, 0.940123, 0.952416, 0.944499
3.90493, 8.56964, 0.380846, 1.82428, 0.4, -0.00049122, 0.996268, 0.940112, 0.952405, 0.944488
3.90593, 8.56082, 0.380706, 1.82433, 0.4, -0.000488951, 0.996259, 0.940101, 0.952394, 0.944476
3.90693, 8.55204, 0.380567, 1.82438, 0.4, -0.000486666, 0.99625, 0.94009, 0.952383, 0.944465
3.90793, 8.5433, 0.380429, 1.82443, 0.4, -0.000484365, 0.996241, 0.940078, 0.952372, 0.944453
3.90893, 8.5346, 0.380293, 1.82448, 0.4, -0.000482048, 0.996231, 0.940067, 0.952361, 0.944442
3.90993, 8.52594, 0.380157, 1.82453, 0.4, -0.000479715, 0.996222, 0.940057, 0.95235, 0.94443
3.91093, 8.51733, 0.380022, 1.82458, 0.4, -0.000477367, 0.996213, 0.940046, 0.95234, 0.944419
3.91193, 8.50876, 0.379888, 1.82464, 0.4, -0.000475003, 0.996204, 0.940035, 0.952329, 0.944408
3.91293, 8.50023, 0.379754, 1.82469, 0.4, -0.000472623, 0.996195, 0.940024, 0.952318, 0.944396
3.91393, 8.49174, 0.379622, 1.82474, 0.4, -0.000470228, 0.996186, 0.940013, 0.952307, 0.944385
3.91493, 8.4833, 0.379491, 1.8248, 0.4, -0.000467818, 0.996176, 0.940002, 0.952297, 0.944374
3.91593, 8.4749, 0.379361, 1.82486, 0.4, -0.000465393, 0.996167, 0.939992, 0.952286, 0.944363
3.91693, 8.46655, 0.379231, 1.82491, 0.4, -0.000462952, 0.996158, 0.939981, 0.952276, 0.944352
3.91793, 8.45824, 0.379103, 1.82497, 0.4, -0.000460497, 0.996149, 0.93997, 0.952265, 0.944341
3.91893, 8.44997, 0.378976, 1.82503, 0.4, -0.000458027, 0.99614, 0.93996, 0.952255, 0.94433
3.91993, 8.44175, 0.37885, 1.82509, 0.4, -0.000455542, 0.996131, 0.939949, 0.952245, 0.944319
3.92093, 8.43357, 0.378724, 1.82515, 0.4, -0.000453042, 0.996122, 0.939939, 0.952234, 0.944308
3.92193, 8.42544, 0.3786, 1.82521, 0.4, -0.000450528, 0.996113, 0.939928, 0.952224, 0.944297
3.92293, 8.41735, 0.378476, 1.82527, 0.4, -0.000448, 0.996104, 0.939918, 0.952214, 0.944286
3.92393, 8.40931, 0.378354, 1.82533, 0.4, -0.000445457, 0.996095, 0.939907, 0.952204, 0.944276
3.92493, 8.40131, 0.378232, 1.8254, 0.4, -0.000442901, 0.996086, 0.939897, 0.952194, 0.944265
3.92593, 8.39336, 0.378112, 1.82546, 0.4, -0.00044033, 0.996077, 0.939887, 0.952184, 0.944254
3.92693, 8.38546, 0.377993, 1.82553, 0.4, -0.000437746, 0.996068, 0.939876, 0.952174, 0.944244
3.92793, 8.37761, 0.377874, 1.82559, 0.4, -0.000435147, 0.996058, 0.939866, 0.952164, 0.944233
3.92893, 8.3698, 0.377757, 1.82566, 0.4, -0.000432535, 0.996049, 0.939856, 0.952154, 0.944223
3.92993, 8.36203, 0.37764, 1.82572, 0.4, -0.00042991, 0.996041, 0.939846, 0.952144, 0.944213
3.93093, 8.35432, 0.377525, 1.82579, 0.4, -0.000427271, 0.996032, 0.939836, 0.952134, 0.944202
3.93193, 8.34665, 0.37741, 1.82586, 0.4, -0.000424618, 0.996023, 0.939826, 0.952125, 0.944192
3.93293, 8.33903, 0.377297, 1.82593, 0.4, -0.000421953, 0.996014, 0.939816, 0.952115, 0.944182
