Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.93393, 8.33146, 0.377185, 1.826, 0.4, -0.000419274, 0.996005, 0.939806, 0.952105, 0.944172
3.93493, 8.32394, 0.377073, 1.82607, 0.4, -0.000416583, 0.995996, 0.939796, 0.952096, 0.944162
3.93593, 8.31647, 0.376963, 1.82614, 0.4, -0.000413879, 0.995987, 0.939786, 0.952086, 0.944151
3.93693, 8.30904, 0.376854, 1.82621, 0.4, -0.000411162, 0.995978, 0.939777, 0.952077, 0.944142
3.93793, 8.30166, 0.376745, 1.82628, 0.4, -0.000408432, 0.99597, 0.939767, 0.952068, 0.944132
3.93893, 8.29434, 0.376638, 1.82635, 0.4, -0.00040569, 0.995961, 0.939757, 0.952058, 0.944122
3.93993, 8.28706, 0.376532, 1.82643, 0.4, -0.000402936, 0.995952, 0.939748, 0.952049, 0.944112
3.94093, 8.27983, 0.376427, 1.8265, 0.4, -0.000400169, 0.995943, 0.939738, 0.95204, 0.944102
3.94193, 8.27265, 0.376323, 1.82658, 0.4, -0.000397391, 0.995934, 0.939728, 0.952031, 0.944092
3.94293, 8.26552, 0.37622, 1.82665, 0.4, -0.0003946, 0.995925, 0.939719, 0.952022, 0.944083
3.94393, 8.25845, 0.376118, 1.82673, 0.4, -0.000391798, 0.995917, 0.939709, 0.952013, 0.944073
3.94493, 8.25142, 0.376017, 1.82681, 0.4, -0.000388983, 0.995908, 0.9397, 0.952004, 0.944064
3.94593, 8.24444, 0.375917, 1.82688, 0.4, -0.000386158, 0.995899, 0.939691, 0.951995, 0.944054
3.94693, 8.23752, 0.375818, 1.82696, 0.4, -0.00038332, 0.995891, 0.939682, 0.951986, 0.944045
3.94793, 8.23064, 0.37572, 1.82704, 0.4, -0.000380472, 0.995882, 0.939672, 0.951977, 0.944036
3.94893, 8.22382, 0.375624, 1.82712, 0.4, -0.000377612, 0.995873, 0.939663, 0.951969, 0.944026
3.94993, 8.21705, 0.375528, 1.8272, 0.4, -0.000374741, 0.995865, 0.939654, 0.95196, 0.944017
3.95093, 8.21033, 0.375433, 1.82728, 0.4, -0.000371859, 0.995856, 0.939645, 0.951952, 0.944008
3.95193, 8.20366, 0.37534, 1.82736, 0.4, -0.000368966, 0.995848, 0.939636, 0.951943, 0.943999
3.95293, 8.19705, 0.375248, 1.82744, 0.4, -0.000366063, 0.995839, 0.939627, 0.951935, 0.94399
3.95393, 8.19048, 0.375156, 1.82753, 0.4, -0.000363149, 0.99583, 0.939618, 0.951926, 0.943981
3.95493, 8.18397, 0.375066, 1.82761, 0.4, -0.000360224, 0.995822, 0.939609, 0.951918, 0.943972
3.95593, 8.17752, 0.374977, 1.82769, 0.4, -0.000357289, 0.995813, 0.9396, 0.95191, 0.943963
3.95693, 8.17111, 0.374888, 1.82778, 0.4, -0.000354344, 0.995805, 0.939592, 0.951902, 0.943954
3.95793, 8.16476, 0.374802, 1.82786, 0.4, -0.000351389, 0.995796, 0.939583, 0.951894, 0.943946
3.95893, 8.15846, 0.374716, 1.82795, 0.4, -0.000348424, 0.995788, 0.939574, 0.951885, 0.943937
3.95993, 8.15222, 0.374631, 1.82803, 0.4, -0.000345449, 0.99578, 0.939566, 0.951877, 0.943928
3.96093, 8.14602, 0.374547, 1.82812, 0.4, -0.000342464, 0.995771, 0.939557, 0.95187, 0.94392
3.96193, 8.13989, 0.374464, 1.82821, 0.4, -0.00033947, 0.995763, 0.939549, 0.951862, 0.943911
3.96293, 8.1338, 0.374382, 1.82829, 0.4, -0.000336466, 0.995754, 0.93954, 0.951854, 0.943903
3.96393, 8.12777, 0.374302, 1.82838, 0.4, -0.000333453, 0.995746, 0.939532, 0.951846, 0.943895
3.96493, 8.1218, 0.374222, 1.82847, 0.4, -0.00033043, 0.995738, 0.939524, 0.951838, 0.943886
3.96593, 8.11588, 0.374144, 1.82856, 0.4, -0.000327399, 0.995729, 0.939515, 0.951831, 0.943878
3.96693, 8.11001, 0.374067, 1.82865, 0.4, -0.000324358, 0.995721, 0.939507, 0.951823, 0.94387
3.96793, 8.1042, 0.37399, 1.82874, 0.4, -0.000321309, 0.995713, 0.939499, 0.951816, 0.943862
3.96893, 8.09844, 0.373916, 1.82883, 0.4, -0.000318251, 0.995705, 0.939491, 0.951809, 0.943854
3.96993, 8.09274, 0.373842, 1.82893, 0.4, -0.000315185, 0.995697, 0.939483, 0.951801, 0.943846
3.97093, 8.0871, 0.373769, 1.82902, 0.4, -0.00031211, 0.995689, 0.939475, 0.951794, 0.943838
3.97193, 8.08151, 0.373697, 1.82911, 0.4, -0.000309027, 0.99568, 0.939467, 0.951787, 0.94383
3.97293, 8.07597, 0.373626, 1.8292, 0.4, -0.000305936, 0.995672, 0.939459, 0.95178, 0.943822
3.97393, 8.07049, 0.373557, 1.8293, 0.4, -0.000302836, 0.995664, 0.939451, 0.951773, 0.943815
3.97493, 8.06507, 0.373488, 1.82939, 0.4, -0.000299729, 0.995656, 0.939444, 0.951766, 0.943807
3.97593, 8.0597, 0.373421, 1.82949, 0.4, -0.000296614, 0.995648, 0.939436, 0.951759, 0.943799
3.97693, 8.05439, 0.373355, 1.82958, 0.4, -0.000293491, 0.99564, 0.939428, 0.951752, 0.943792
3.97793, 8.04914, 0.373289, 1.82968, 0.4, -0.000290361, 0.995632, 0.939421, 0.951745, 0.943785
3.97893, 8.04394, 0.373225, 1.82977, 0.4, -0.000287223, 0.995624, 0.939413, 0.951738, 0.943777
3.97993, 8.0388, 0.373163, 1.82987, 0.4, -0.000284078, 0.995616, 0.939406, 0.951732, 0.94377
3.98093, 8.03371, 0.373101, 1.82997, 0.4, -0.000280926, 0.995608, 0.939398, 0.951725, 0.943763
3.98193, 8.02869, 0.37304, 1.83006, 0.4, -0.000277767, 0.9956, 0.939391, 0.951719, 0.943756
3.98293, 8.02371, 0.37298, 1.83016, 0.4, -0.000274601, 0.995593, 0.939384, 0.951712, 0.943749
3.98393, 8.0188, 0.372922, 1.83026, 0.4, -0.000271428, 0.995585, 0.939377, 0.951706, 0.943741
3.98493, 8.01394, 0.372865, 1.83036, 0.4, -0.000268249, 0.995577, 0.939369, 0.951699, 0.943735
3.98593, 8.00914, 0.372808, 1.83046, 0.4, -0.000265063, 0.995569, 0.939362, 0.951693, 0.943728
3.98693, 8.0044, 0.372753, 1.83056, 0.4, -0.000261871, 0.995561, 0.939355, 0.951687, 0.943721
3.98793, 7.99972, 0.372699, 1.83066, 0.4, -0.000258672, 0.995554, 0.939349, 0.951681, 0.943714
3.98893, 7.99509, 0.372646, 1.83076, 0.4, -0.000255468, 0.995546, 0.939342, 0.951675, 0.943708
3.98993, 7.99052, 0.372595, 1.83086, 0.4, -0.000252257, 0.995538, 0.939335, 0.951669, 0.943701
3.99093, 7.98601, 0.372544, 1.83096, 0.4, -0.000249041, 0.995531, 0.939328, 0.951663, 0.943694
3.99193, 7.98155, 0.372494, 1.83107, 0.4, -0.000245819, 0.995523, 0.939321, 0.951657, 0.943688
3.99293, 7.97716, 0.372446, 1.83117, 0.4, -0.000242591, 0.995515, 0.939315, 0.951651, 0.943682
3.99393, 7.97282, 0.372398, 1.83127, 0.4, -0.000239358, 0.995508, 0.939308, 0.951646, 0.943675
3.99493, 7.96854, 0.372352, 1.83138, 0.4, -0.00023612, 0.9955, 0.939301, 0.95164, 0.943669
3.99593, 7.96432, 0.372307, 1.83148, 0.4, -0.000232876, 0.995493, 0.939295, 0.951635, 0.943663
3.99693, 7.96016, 0.372263, 1.83158, 0.4, -0.000229628, 0.995485, 0.939288, 0.951629, 0.943657
3.99793, 7.95605, 0.37222, 1.83169, 0.4, -0.000226374, 0.995478, 0.939282, 0.951624, 0.94365
3.99893, 7.95201, 0.372179, 1.83179, 0.4, -0.000223116, 0.99547, 0.939276, 0.951618, 0.943645
3.99993, 7.94802, 0.372138, 1.8319, 0.4, -0.000219853, 0.995463, 0.939269, 0.951613, 0.943639
4.00093, 7.94409, 0.372099, 1.83201, 0.4, -0.000216585, 0.995456, 0.939263, 0.951608, 0.943633
4.00193, 7.94022, 0.37206, 1.83211, 0.4, -0.000213314, 0.995448, 0.939257, 0.951603, 0.943627
4.00293, 7.93641, 0.372023, 1.83222, 0.4, -0.000210037, 0.995441, 0.939251, 0.951598, 0.943621
4.00393, 7.93266, 0.371987, 1.83233, 0.4, -0.000206757, 0.995434, 0.939245, 0.951593, 0.943616
4.00493, 7.92897, 0.371952, 1.83243, 0.4, -0.000203473, 0.995426, 0.939239, 0.951588, 0.94361
4.00593, 7.92534, 0.371918, 1.83254, 0.4, -0.000200185, 0.995419, 0.939233, 0.951583, 0.943605
4.00693, 7.92176, 0.371885, 1.83265, 0.4, -0.000196893, 0.995412, 0.939227, 0.951578, 0.943599
4.00793, 7.91825, 0.371854, 1.83276, 0.4, -0.000193597, 0.995405, 0.939222, 0.951573, 0.943594
4.00892, 7.91479, 0.371823, 1.83287, 0.4, -0.000190299, 0.995398, 0.939216, 0.951569, 0.943588
4.00992, 7.9114, 0.371794, 1.83298, 0.4, -0.000186996, 0.995391, 0.93921, 0.951564, 0.943583
4.01092, 7.90806, 0.371765, 1.83309, 0.4, -0.000183691, 0.995384, 0.939205, 0.95156, 0.943578
4.01192, 7.90479, 0.371738, 1.8332, 0.4, -0.000180382, 0.995377, 0.939199, 0.951555, 0.943573
4.01292, 7.90157, 0.371712, 1.83331, 0.4, -0.000177071, 0.99537, 0.939194, 0.951551, 0.943568
4.01392, 7.89841, 0.371687, 1.83342, 0.4, -0.000173756, 0.995363, 0.939188, 0.951546, 0.943563
4.01492, 7.89531, 0.371663, 1.83353, 0.4, -0.000170439, 0.995356, 0.939183, 0.951542, 0.943558
4.01592, 7.89228, 0.371641, 1.83364, 0.4, -0.000167119, 0.995349, 0.939178, 0.951538, 0.943553
4.01692, 7.8893, 0.371619, 1.83375, 0.4, -0.000163797, 0.995342, 0.939173, 0.951534, 0.943549
4.01792, 7.88638, 0.371599, 1.83387, 0.4, -0.000160473, 0.995335, 0.939167, 0.95153, 0.943544
4.01892, 7.88352, 0.371579, 1.83398, 0.4, -0.000157147, 0.995328, 0.939162, 0.951526, 0.943539
4.01992, 7.88072, 0.371561, 1.83409, 0.4, -0.000153818, 0.995321, 0.939157, 0.951522, 0.943535
4.02092, 7.87798, 0.371544, 1.8342, 0.4, -0.000150487, 0.995315, 0.939152, 0.951518, 0.94353
4.02192, 7.87531, 0.371528, 1.83432, 0.4, -0.000147155, 0.995308, 0.939148, 0.951515, 0.943526
4.02292, 7.87269, 0.371513, 1.83443, 0.4, -0.000143821, 0.995301, 0.939143, 0.951511, 0.943522
4.02392, 7.87013, 0.371499, 1.83454, 0.4, -0.000140486, 0.995295, 0.939138, 0.951507, 0.943517
4.02492, 7.86763, 0.371487, 1.83466, 0.4, -0.000137149, 0.995288, 0.939133, 0.951504, 0.943513
4.02592, 7.86519, 0.371475, 1.83477, 0.4, -0.000133811, 0.995281, 0.939129, 0.9515, 0.943509
4.02692, 7.86281, 0.371465, 1.83489, 0.4, -0.000130472, 0.995275, 0.939124, 0.951497, 0.943505
4.02792, 7.86049, 0.371455, 1.835, 0.4, -0.000127131, 0.995268, 0.93912, 0.951494, 0.943501
4.02892, 7.85824, 0.371447, 1.83512, 0.4, -0.00012379, 0.995262, 0.939115, 0.951491, 0.943497
4.02992, 7.85604, 0.371439, 1.83523, 0.4, -0.000120449, 0.995256, 0.939111, 0.951488, 0.943494
4.03092, 7.8539, 0.371433, 1.83535, 0.4, -0.000117106, 0.995249, 0.939107, 0.951485, 0.94349
4.03192, 7.85182, 0.371428, 1.83547, 0.4, -0.000113763, 0.995243, 0.939102, 0.951482, 0.943486
4.03292, 7.8498, 0.371425, 1.83558, 0.4, -0.00011042, 0.995236, 0.939098, 0.951479, 0.943483
4.03392, 7.84785, 0.371422, 1.8357, 0.4, -0.000107076, 0.99523, 0.939094, 0.951476, 0.943479
4.03492, 7.84595, 0.37142, 1.83582, 0.4, -0.000103732, 0.995224, 0.93909, 0.951473, 0.943476
4.03592, 7.84411, 0.37142, 1.83593, 0.4, -0.000100389, 0.995218, 0.939086, 0.95147, 0.943473
4.03692, 7.84234, 0.37142, 1.83605, 0.4, -9.70454e-05, 0.995211, 0.939082, 0.951468, 0.943469
4.03792, 7.84062, 0.371422, 1.83617, 0.4, -9.37022e-05, 0.995205, 0.939078, 0.951465, 0.943466
4.03892, 7.83896, 0.371425, 1.83629, 0.4, -9.03595e-05, 0.995199, 0.939074, 0.951462, 0.943463
4.03992, 7.83737, 0.371429, 1.8364, 0.4, -8.70173e-05, 0.995193, 0.939071, 0.95146, 0.94346
4.04092, 7.83583, 0.371433, 1.83652, 0.4, -8.36757e-05, 0.995187, 0.939067, 0.951458, 0.943457
4.04192, 7.83435, 0.37144, 1.83664, 0.4, -8.03349e-05, 0.995181, 0.939063, 0.951455, 0.943454
4.04292, 7.83294, 0.371447, 1.83676, 0.4, -7.69951e-05, 0.995175, 0.93906, 0.951453, 0.943451
4.04392, 7.83158, 0.371454, 1.83688, 0.4, -7.36564e-05, 0.995169, 0.939056, 0.951451, 0.943448
4.04492, 7.83029, 0.371464, 1.837, 0.4, -7.03186e-05, 0.995163, 0.939053, 0.951449, 0.943445
4.04592, 7.82905, 0.371474, 1.83712, 0.4, -6.69823e-05, 0.995157, 0.939049, 0.951447, 0.943443
4.04692, 7.82788, 0.371485, 1.83724, 0.4, -6.36473e-05, 0.995151, 0.939046, 0.951445, 0.94344
4.04792, 7.82676, 0.371498, 1.83736, 0.4, -6.03139e-05, 0.995145, 0.939043, 0.951443, 0.943437
4.04892, 7.8257, 0.371511, 1.83748, 0.4, -5.69822e-05, 0.995139, 0.93904, 0.951441, 0.943435
4.04992, 7.82471, 0.371526, 1.8376, 0.4, -5.36522e-05, 0.995133, 0.939037, 0.951439, 0.943433
4.05092, 7.82377, 0.371541, 1.83772, 0.4, -5.03242e-05, 0.995128, 0.939034, 0.951438, 0.94343
4.05192, 7.8229, 0.371558, 1.83784, 0.4, -4.69982e-05, 0.995122, 0.939031, 0.951436, 0.943428
4.05292, 7.82208, 0.371576, 1.83796, 0.4, -4.36744e-05, 0.995116, 0.939028, 0.951434, 0.943426
4.05392, 7.82132, 0.371595, 1.83808, 0.4, -4.03529e-05, 0.995111, 0.939025, 0.951433, 0.943424
4.05492, 7.82063, 0.371615, 1.8382, 0.4, -3.70338e-05, 0.995105, 0.939022, 0.951432, 0.943422
4.05592, 7.81999, 0.371636, 1.83832, 0.4, -3.37173e-05, 0.995099, 0.939019, 0.95143, 0.94342
4.05692, 7.81941, 0.371657, 1.83844, 0.4, -3.04034e-05, 0.995094, 0.939017, 0.951429, 0.943418
4.05792, 7.8189, 0.371681, 1.83856, 0.4, -2.70923e-05, 0.995088, 0.939014, 0.951428, 0.943416
4.05892, 7.81844, 0.371705, 1.83869, 0.4, -2.37841e-05, 0.995083, 0.939011, 0.951427, 0.943414
4.05992, 7.81804, 0.37173, 1.83881, 0.4, -2.04789e-05, 0.995077, 0.939009, 0.951426, 0.943412
4.06092, 7.8177, 0.371756, 1.83893, 0.4, -1.7177e-05, 0.995072, 0.939006, 0.951425, 0.943411
4.06192, 7.81742, 0.371783, 1.83905, 0.4, -1.38782e-05, 0.995067, 0.939004, 0.951424, 0.943409
4.06292, 7.8172, 0.371812, 1.83917, 0.4, -1.05829e-05, 0.995061, 0.939002, 0.951423, 0.943408
4.06392, 7.81704, 0.371841, 1.8393, 0.4, -7.29114e-06, 0.995056, 0.939, 0.951422, 0.943406
4.06492, 7.81694, 0.371872, 1.83942, 0.4, -4.003e-06, 0.995051, 0.938997, 0.951422, 0.943405
4.06592, 7.8169, 0.371903, 1.83954, 0.4, -7.1862e-07, 0.995045, 0.938995, 0.951421, 0.943404
4.06692, 7.81691, 0.371935, 1.83966, 0.4, 2.56187e-06, 0.99504, 0.938993, 0.95142, 0.943403
4.06792, 7.81699, 0.371969, 1.83979, 0.4, 5.83835e-06, 0.995035, 0.938991, 0.95142, 0.943402
4.06892, 7.81712, 0.372004, 1.83991, 0.4, 9.1107e-06, 0.99503, 0.938989, 0.95142, 0.943401
4.06992, 7.81732, 0.372039, 1.84003, 0.4, 1.23788e-05, 0.995025, 0.938988, 0.951419, 0.9434
4.07092, 7.81757, 0.372075, 1.84016, 0.4, 1.56426e-05, 0.99502, 0.938986, 0.951419, 0.943399
4.07192, 7.81788, 0.372113, 1.84028, 0.4, 1.89018e-05, 0.995015, 0.938984, 0.951419, 0.943398
4.07292, 7.81825, 0.372152, 1.8404, 0.4, 2.21565e-05, 0.99501, 0.938982, 0.951419, 0.943397
4.07392, 7.81868, 0.372191, 1.84053, 0.4, 2.54065e-05, 0.995005, 0.938981, 0.951418, 0.943396
4.07492, 7.81916, 0.372232, 1.84065, 0.4, 2.86516e-05, 0.995, 0.938979, 0.951418, 0.943396
4.07592, 7.81971, 0.372274, 1.84077, 0.4, 3.18917e-05, 0.994995, 0.938978, 0.951418, 0.943395
4.07692, 7.82031, 0.372316, 1.8409, 0.4, 3.51268e-05, 0.99499, 0.938976, 0.951419, 0.943394
4.07792, 7.82097, 0.37236, 1.84102, 0.4, 3.83567e-05, 0.994985, 0.938975, 0.951419, 0.943394
4.07892, 7.82169, 0.372404, 1.84114, 0.4, 4.15813e-05, 0.994981, 0.938974, 0.951419, 0.943394
4.07992, 7.82247, 0.37245, 1.84127, 0.4, 4.48004e-05, 0.994976, 0.938972, 0.951419, 0.943393
4.08092, 7.82331, 0.372497, 1.84139, 0.4, 4.8014e-05, 0.994971, 0.938971, 0.95142, 0.943393
4.08192, 7.8242, 0.372544, 1.84152, 0.4, 5.1222e-05, 0.994967, 0.93897, 0.95142, 0.943393
4.08292, 7.82515, 0.372593, 1.84164, 0.4, 5.44241e-05, 0.994962, 0.938969, 0.951421, 0.943393
4.08392, 7.82616, 0.372643, 1.84176, 0.4, 5.76204e-05, 0.994958, 0.938968, 0.951421, 0.943393
4.08492, 7.82723, 0.372693, 1.84189, 0.4, 6.08107e-05, 0.994953, 0.938967, 0.951422, 0.943393
4.08592, 7.82835, 0.372745, 1.84201, 0.4, 6.39949e-05, 0.994948, 0.938966, 0.951423, 0.943393
4.08692, 7.82953, 0.372797, 1.84214, 0.4, 6.71729e-05, 0.994944, 0.938965, 0.951423, 0.943393
4.08792, 7.83077, 0.372851, 1.84226, 0.4, 7.03445e-05, 0.99494, 0.938965, 0.951424, 0.943393
4.08892, 7.83206, 0.372905, 1.84239, 0.4, 7.35097e-05, 0.994935, 0.938964, 0.951425, 0.943394
4.08992, 7.83341, 0.372961, 1.84251, 0.4, 7.66682e-05, 0.994931, 0.938964, 0.951426, 0.943394
4.09092, 7.83482, 0.373017, 1.84263, 0.4, 7.98201e-05, 0.994927, 0.938963, 0.951427, 0.943395
4.09192, 7.83629, 0.373075, 1.84276, 0.4, 8.29652e-05, 0.994922, 0.938962, 0.951428, 0.943395
4.09292, 7.83781, 0.373133, 1.84288, 0.4, 8.61034e-05, 0.994918, 0.938962, 0.95143, 0.943395
4.09392, 7.83939, 0.373192, 1.84301, 0.4, 8.92345e-05, 0.994914, 0.938962, 0.951431, 0.943396
4.09492, 7.84102, 0.373252, 1.84313, 0.4, 9.23586e-05, 0.99491, 0.938961, 0.951432, 0.943397
4.09592, 7.84271, 0.373313, 1.84326, 0.4, 9.54754e-05, 0.994905, 0.938961, 0.951433, 0.943397
4.09692, 7.84446, 0.373376, 1.84338, 0.4, 9.85849e-05, 0.994901, 0.938961, 0.951435, 0.943398
4.09792, 7.84626, 0.373439, 1.84351, 0.4, 0.000101687, 0.994897, 0.93896, 0.951436, 0.943399
4.09892, 7.84812, 0.373503, 1.84363, 0.4, 0.000104781, 0.994893, 0.93896, 0.951438, 0.9434
4.09992, 7.85003, 0.373567, 1.84375, 0.4, 0.000107868, 0.994889, 0.93896, 0.95144, 0.943401
4.10092, 7.852, 0.373633, 1.84388, 0.4, 0.000110947, 0.994885, 0.93896, 0.951441, 0.943402
4.10192, 7.85403, 0.3737, 1.844, 0.4, 0.000114018, 0.994881, 0.93896, 0.951443, 0.943403
4.10292, 7.85611, 0.373768, 1.84413, 0.4, 0.000117081, 0.994877, 0.938961, 0.951445, 0.943405
4.10392, 7.85824, 0.373836, 1.84425, 0.4, 0.000120137, 0.994873, 0.938961, 0.951447, 0.943406
4.10492, 7.86043, 0.373906, 1.84438, 0.4, 0.000123183, 0.99487, 0.938961, 0.951449, 0.943407
4.10592, 7.86268, 0.373976, 1.8445, 0.4, 0.000126222, 0.994866, 0.938961, 0.951451, 0.943408
4.10692, 7.86497, 0.374047, 1.84463, 0.4, 0.000129252, 0.994862, 0.938962, 0.951453, 0.94341
4.10792, 7.86733, 0.37412, 1.84475, 0.4, 0.000132274, 0.994858, 0.938962, 0.951455, 0.943411
4.10892, 7.86974, 0.374193, 1.84487, 0.4, 0.000135287, 0.994855, 0.938962, 0.951457, 0.943413
4.10992, 7.8722, 0.374266, 1.845, 0.4, 0.000138291, 0.994851, 0.938963, 0.951459, 0.943415
4.11092, 7.87472, 0.374341, 1.84512, 0.4, 0.000141286, 0.994847, 0.938964, 0.951461, 0.943416
4.11192, 7.87729, 0.374417, 1.84525, 0.4, 0.000144273, 0.994844, 0.938964, 0.951464, 0.943418
4.11292, 7.87991, 0.374494, 1.84537, 0.4, 0.00014725, 0.99484, 0.938965, 0.951466, 0.94342
4.11392, 7.88259, 0.374571, 1.84549, 0.4, 0.000150218, 0.994837, 0.938966, 0.951469, 0.943422
4.11492, 7.88532, 0.374649, 1.84562, 0.4, 0.000153177, 0.994833, 0.938966, 0.951471, 0.943424
4.11592, 7.8881, 0.374729, 1.84574, 0.4, 0.000156127, 0.99483, 0.938967, 0.951474, 0.943426
4.11692, 7.89094, 0.374809, 1.84587, 0.4, 0.000159067, 0.994826, 0.938968, 0.951476, 0.943428
4.11792, 7.89383, 0.37489, 1.84599, 0.4, 0.000161998, 0.994823, 0.938969, 0.951479, 0.94343
4.11892, 7.89677, 0.374972, 1.84611, 0.4, 0.000164919, 0.994819, 0.93897, 0.951482, 0.943432
4.11992, 7.89976, 0.375054, 1.84624, 0.4, 0.00016783, 0.994816, 0.938971, 0.951485, 0.943434
4.12092, 7.90281, 0.375138, 1.84636, 0.4, 0.000170732, 0.994813, 0.938972, 0.951488, 0.943436
4.12192, 7.90591, 0.375222, 1.84649, 0.4, 0.000173624, 0.99481, 0.938973, 0.951491, 0.943439
4.12292, 7.90906, 0.375307, 1.84661, 0.4, 0.000176505, 0.994807, 0.938975, 0.951494, 0.943441
4.12392, 7.91227, 0.375393, 1.84673, 0.4, 0.000179376, 0.994803, 0.938976, 0.951497, 0.943444
4.12492, 7.91552, 0.37548, 1.84686, 0.4, 0.000182238, 0.9948, 0.938977, 0.9515, 0.943446
4.12592, 7.91883, 0.375568, 1.84698, 0.4, 0.000185088, 0.994797, 0.938979, 0.951503, 0.943449
4.12692, 7.92218, 0.375656, 1.8471, 0.4, 0.000187929, 0.994794, 0.93898, 0.951506, 0.943451
4.12792, 7.92559, 0.375746, 1.84723, 0.4, 0.000190759, 0.994791, 0.938981, 0.951509, 0.943454
4.12892, 7.92905, 0.375836, 1.84735, 0.4, 0.000193578, 0.994788, 0.938983, 0.951513, 0.943457
4.12992, 7.93256, 0.375926, 1.84747, 0.4, 0.000196387, 0.994785, 0.938985, 0.951516, 0.94346
4.13092, 7.93612, 0.376018, 1.8476, 0.4, 0.000199184, 0.994782, 0.938986, 0.951519, 0.943462
4.13192, 7.93973, 0.376111, 1.84772, 0.4, 0.000201971, 0.994779, 0.938988, 0.951523, 0.943465
4.13292, 7.94339, 0.376204, 1.84784, 0.4, 0.000204747, 0.994776, 0.93899, 0.951526, 0.943468
4.13392, 7.9471, 0.376298, 1.84796, 0.4, 0.000207512, 0.994773, 0.938991, 0.95153, 0.943471
4.13492, 7.95086, 0.376393, 1.84809, 0.4, 0.000210266, 0.99477, 0.938993, 0.951534, 0.943474
4.13592, 7.95467, 0.376489, 1.84821, 0.4, 0.000213008, 0.994768, 0.938995, 0.951538, 0.943477
4.13692, 7.95853, 0.376585, 1.84833, 0.4, 0.000215739, 0.994765, 0.938997, 0.951541, 0.94348
4.13792, 7.96244, 0.376682, 1.84845, 0.4, 0.000218459, 0.994762, 0.938999, 0.951545, 0.943484
4.13892, 7.96639, 0.37678, 1.84858, 0.4, 0.000221167, 0.99476, 0.939001, 0.951549, 0.943487
4.13992, 7.9704, 0.376879, 1.8487, 0.4, 0.000223863, 0.994757, 0.939003, 0.951553, 0.94349
4.14092, 7.97445, 0.376978, 1.84882, 0.4, 0.000226548, 0.994754, 0.939005, 0.951557, 0.943494
4.14192, 7.97856, 0.377079, 1.84894, 0.4, 0.000229221, 0.994752, 0.939007, 0.951561, 0.943497
4.14292, 7.98271, 0.377179, 1.84906, 0.4, 0.000231882, 0.994749, 0.93901, 0.951565, 0.943501
4.14392, 7.9869, 0.377281, 1.84919, 0.4, 0.000234532, 0.994747, 0.939012, 0.951569, 0.943504
4.14492, 7.99115, 0.377383, 1.84931, 0.4, 0.000237169, 0.994744, 0.939014, 0.951573, 0.943508
4.14592, 7.99544, 0.377487, 1.84943, 0.4, 0.000239794, 0.994742, 0.939017, 0.951577, 0.943512
4.14691, 7.99978, 0.377591, 1.84955, 0.4, 0.000242406, 0.994739, 0.939019, 0.951582, 0.943515
4.14791, 8.00417, 0.377695, 1.84967, 0.4, 0.000245007, 0.994737, 0.939021, 0.951586, 0.943519
4.14891, 8.0086, 0.3778, 1.84979, 0.4, 0.000247595, 0.994734, 0.939024, 0.95159, 0.943523
4.14991, 8.01308, 0.377907, 1.84991, 0.4, 0.000250171, 0.994732, 0.939027, 0.951595, 0.943527
4.15091, 8.01761, 0.378013, 1.85003, 0.4, 0.000252734, 0.99473, 0.939029, 0.951599, 0.94353
4.15191, 8.02218, 0.378121, 1.85015, 0.4, 0.000255284, 0.994727, 0.939032, 0.951604, 0.943534
4.15291, 8.0268, 0.378229, 1.85027, 0.4, 0.000257822, 0.994725, 0.939034, 0.951608, 0.943538
4.15391, 8.03146, 0.378338, 1.85039, 0.4, 0.000260347, 0.994723, 0.939037, 0.951613, 0.943543
4.15491, 8.03617, 0.378447, 1.85051, 0.4, 0.000262859, 0.994721, 0.93904, 0.951618, 0.943547
4.15591, 8.04093, 0.378558, 1.85063, 0.4, 0.000265358, 0.994719, 0.939043, 0.951622, 0.943551
4.15691, 8.04573, 0.378668, 1.85075, 0.4, 0.000267844, 0.994717, 0.939046, 0.951627, 0.943555
4.15791, 8.05057, 0.37878, 1.85087, 0.4, 0.000270317, 0.994714, 0.939049, 0.951632, 0.943559
4.15891, 8.05546, 0.378892, 1.85099, 0.4, 0.000272777, 0.994713, 0.939052, 0.951637, 0.943564
4.15991, 8.06039, 0.379005, 1.85111, 0.4, 0.000275223, 0.99471, 0.939055, 0.951642, 0.943568
4.16091, 8.06536, 0.379119, 1.85123, 0.4, 0.000277656, 0.994709, 0.939058, 0.951647, 0.943572
4.16191, 8.07038, 0.379233, 1.85135, 0.4, 0.000280076, 0.994707, 0.939061, 0.951652, 0.943577
4.16291, 8.07545, 0.379348, 1.85147, 0.4, 0.000282482, 0.994704, 0.939064, 0.951657, 0.943581
4.16391, 8.08055, 0.379463, 1.85159, 0.4, 0.000284875, 0.994703, 0.939067, 0.951662, 0.943586
4.16491, 8.0857, 0.379579, 1.85171, 0.4, 0.000287254, 0.994701, 0.93907, 0.951667, 0.94359
4.16591, 8.0909, 0.379696, 1.85182, 0.4, 0.000289619, 0.994699, 0.939074, 0.951672, 0.943595
4.16691, 8.09613, 0.379813, 1.85194, 0.4, 0.000291971, 0.994697, 0.939077, 0.951677, 0.943599
4.16791, 8.10141, 0.379932, 1.85206, 0.4, 0.000294309, 0.994695, 0.93908, 0.951682, 0.943604
4.16891, 8.10673, 0.38005, 1.85218, 0.4, 0.000296632, 0.994694, 0.939084, 0.951688, 0.943609
4.16991, 8.11209, 0.380169, 1.85229, 0.4, 0.000298942, 0.994692, 0.939087, 0.951693, 0.943614
4.17091, 8.11749, 0.380289, 1.85241, 0.4, 0.000301238, 0.99469, 0.93909, 0.951698, 0.943618
4.17191, 8.12293, 0.380409, 1.85253, 0.4, 0.000303519, 0.994689, 0.939094, 0.951704, 0.943623
4.17291, 8.12842, 0.380531, 1.85265, 0.4, 0.000305787, 0.994687, 0.939097, 0.951709, 0.943628
4.17391, 8.13394, 0.380652, 1.85276, 0.4, 0.00030804, 0.994685, 0.939101, 0.951715, 0.943633
4.17491, 8.13951, 0.380774, 1.85288, 0.4, 0.000310279, 0.994684, 0.939105, 0.95172, 0.943638
4.17591, 8.14511, 0.380897, 1.853, 0.4, 0.000312503, 0.994682, 0.939108, 0.951726, 0.943643
4.17691, 8.15075, 0.38102, 1.85311, 0.4, 0.000314713, 0.994681, 0.939112, 0.951732, 0.943648
4.17791, 8.15644, 0.381144, 1.85323, 0.4, 0.000316908, 0.994679, 0.939116, 0.951737, 0.943653
4.17891, 8.16216, 0.381269, 1.85334, 0.4, 0.000319089, 0.994678, 0.93912, 0.951743, 0.943659
4.17991, 8.16793, 0.381394, 1.85346, 0.4, 0.000321255, 0.994676, 0.939123, 0.951749, 0.943664
4.18091, 8.17373, 0.381519, 1.85358, 0.4, 0.000323406, 0.994675, 0.939127, 0.951754, 0.943669
4.18191, 8.17957, 0.381645, 1.85369, 0.4, 0.000325543, 0.994674, 0.939131, 0.95176, 0.943674
4.18291, 8.18545, 0.381772, 1.85381, 0.4, 0.000327664, 0.994672, 0.939135, 0.951766, 0.94368
4.18391, 8.19137, 0.381899, 1.85392, 0.4, 0.000329771, 0.994671, 0.939139, 0.951772, 0.943685
4.18491, 8.19732, 0.382027, 1.85404, 0.4, 0.000331863, 0.994669, 0.939143, 0.951778, 0.94369
4.18591, 8.20331, 0.382155, 1.85415, 0.4, 0.000333939, 0.994668, 0.939147, 0.951784, 0.943696
4.18691, 8.20934, 0.382284, 1.85426, 0.4, 0.000336001, 0.994667, 0.939151, 0.95179, 0.943701
4.18791, 8.21541, 0.382413, 1.85438, 0.4, 0.000338047, 0.994666, 0.939155, 0.951796, 0.943707
4.18891, 8.22151, 0.382543, 1.85449, 0.4, 0.000340078, 0.994665, 0.939159, 0.951802, 0.943712
4.18991, 8.22765, 0.382673, 1.85461, 0.4, 0.000342094, 0.994664, 0.939163, 0.951808, 0.943718
4.19091, 8.23383, 0.382804, 1.85472, 0.4, 0.000344095, 0.994662, 0.939168, 0.951814, 0.943724
4.19191, 8.24004, 0.382935, 1.85483, 0.4, 0.00034608, 0.994661, 0.939172, 0.95182, 0.943729
4.19291, 8.24629, 0.383067, 1.85495, 0.4, 0.00034805, 0.99466, 0.939176, 0.951827, 0.943735
4.19391, 8.25257, 0.383199, 1.85506, 0.4, 0.000350004, 0.994659, 0.93918, 0.951833, 0.943741
4.19491, 8.25889, 0.383332, 1.85517, 0.4, 0.000351943, 0.994658, 0.939185, 0.951839, 0.943747
4.19591, 8.26524, 0.383465, 1.85528, 0.4, 0.000353866, 0.994657, 0.939189, 0.951846, 0.943752
4.19691, 8.27163, 0.383598, 1.8554, 0.4, 0.000355773, 0.994656, 0.939193, 0.951852, 0.943758
4.19791, 8.27805, 0.383732, 1.85551, 0.4, 0.000357665, 0.994655, 0.939198, 0.951858, 0.943764
4.19891, 8.2845, 0.383867, 1.85562, 0.4, 0.00035954, 0.994654, 0.939202, 0.951865, 0.94377
4.19991, 8.29099, 0.384002, 1.85573, 0.4, 0.0003614, 0.994654, 0.939207, 0.951871, 0.943776
4.20091, 8.29751, 0.384137, 1.85584, 0.4, 0.000363245, 0.994653, 0.939211, 0.951878, 0.943782
4.20191, 8.30407, 0.384273, 1.85595, 0.4, 0.000365073, 0.994652, 0.939216, 0.951884, 0.943788
4.20291, 8.31066, 0.384409, 1.85606, 0.4, 0.000366885, 0.994651, 0.939221, 0.951891, 0.943794
4.20391, 8.31728, 0.384546, 1.85617, 0.4, 0.000368681, 0.99465, 0.939225, 0.951897, 0.9438
4.20491, 8.32393, 0.384683, 1.85628, 0.4, 0.000370461, 0.994649, 0.93923, 0.951904, 0.943806
4.20591, 8.33061, 0.384821, 1.85639, 0.4, 0.000372225, 0.994649, 0.939235, 0.95191, 0.943812
4.20691, 8.33733, 0.384959, 1.8565, 0.4, 0.000373973, 0.994648, 0.939239, 0.951917, 0.943818
4.20791, 8.34408, 0.385097, 1.85661, 0.4, 0.000375705, 0.994647, 0.939244, 0.951924, 0.943825
4.20891, 8.35085, 0.385235, 1.85672, 0.4, 0.00037742, 0.994647, 0.939249, 0.951931, 0.943831
4.20991, 8.35766, 0.385375, 1.85683, 0.4, 0.000379119, 0.994646, 0.939254, 0.951937, 0.943837
4.21091, 8.3645, 0.385514, 1.85694, 0.4, 0.000380802, 0.994645, 0.939258, 0.951944, 0.943843
4.21191, 8.37137, 0.385654, 1.85705, 0.4, 0.000382468, 0.994645, 0.939263, 0.951951, 0.94385
4.21291, 8.37827, 0.385794, 1.85716, 0.4, 0.000384118, 0.994644, 0.939268, 0.951958, 0.943856
4.21391, 8.3852, 0.385935, 1.85727, 0.4, 0.000385752, 0.994644, 0.939273, 0.951965, 0.943862
4.21491, 8.39216, 0.386075, 1.85737, 0.4, 0.000387368, 0.994643, 0.939278, 0.951971, 0.943869
4.21591, 8.39915, 0.386217, 1.85748, 0.4, 0.000388969, 0.994643, 0.939283, 0.951978, 0.943875
4.21691, 8.40616, 0.386358, 1.85759, 0.4, 0.000390553, 0.994642, 0.939288, 0.951985, 0.943882
4.21791, 8.41321, 0.3865, 1.8577, 0.4, 0.00039212, 0.994642, 0.939293, 0.951992, 0.943888
4.21891, 8.42028, 0.386643, 1.8578, 0.4, 0.00039367, 0.994641, 0.939298, 0.951999, 0.943895
4.21991, 8.42738, 0.386785, 1.85791, 0.4, 0.000395204, 0.994641, 0.939303, 0.952006, 0.943901
4.22091, 8.43451, 0.386928, 1.85802, 0.4, 0.000396721, 0.994641, 0.939308, 0.952013, 0.943908
4.22191, 8.44166, 0.387071, 1.85812, 0.4, 0.000398221, 0.99464, 0.939313, 0.95202, 0.943914
4.22291, 8.44884, 0.387215, 1.85823, 0.4, 0.000399704, 0.99464, 0.939318, 0.952027, 0.943921
4.22391, 8.45605, 0.387359, 1.85833, 0.4, 0.000401171, 0.99464, 0.939324, 0.952035, 0.943927
4.22491, 8.46329, 0.387503, 1.85844, 0.4, 0.00040262, 0.994639, 0.939329, 0.952042, 0.943934
4.22591, 8.47055, 0.387648, 1.85854, 0.4, 0.000404053, 0.994639, 0.939334, 0.952049, 0.943941
4.22691, 8.47783, 0.387792, 1.85865, 0.4, 0.000405469, 0.994639, 0.939339, 0.952056, 0.943947
4.22791, 8.48514, 0.387937, 1.85875, 0.4, 0.000406868, 0.994638, 0.939344, 0.952063, 0.943954
4.22891, 8.49248, 0.388083, 1.85886, 0.4, 0.000408249, 0.994638, 0.93935, 0.95207, 0.943961
4.22991, 8.49984, 0.388228, 1.85896, 0.4, 0.000409614, 0.994638, 0.939355, 0.952078, 0.943968
4.23091, 8.50723, 0.388374, 1.85907, 0.4, 0.000410961, 0.994638, 0.93936, 0.952085, 0.943974
4.23191, 8.51463, 0.38852, 1.85917, 0.4, 0.000412292, 0.994638, 0.939366, 0.952092, 0.943981
4.23291, 8.52207, 0.388666, 1.85927, 0.4, 0.000413605, 0.994638, 0.939371, 0.9521, 0.943988
4.23391, 8.52952, 0.388813, 1.85938, 0.4, 0.000414901, 0.994638, 0.939376, 0.952107, 0.943995
4.23491, 8.537, 0.38896, 1.85948, 0.4, 0.00041618, 0.994638, 0.939382, 0.952114, 0.944002
4.23591, 8.54451, 0.389107, 1.85958, 0.4, 0.000417442, 0.994638, 0.939387, 0.952122, 0.944009
4.23691, 8.55203, 0.389254, 1.85968, 0.4, 0.000418686, 0.994638, 0.939393, 0.952129, 0.944016
4.23791, 8.55958, 0.389402, 1.85979, 0.4, 0.000419914, 0.994637, 0.939398, 0.952136, 0.944023
4.23891, 8.56715, 0.389549, 1.85989, 0.4, 0.000421123, 0.994638, 0.939404, 0.952144, 0.94403
4.23991, 8.57474, 0.389697, 1.85999, 0.4, 0.000422316, 0.994638, 0.939409, 0.952151, 0.944037
4.24091, 8.58235, 0.389845, 1.86009, 0.4, 0.000423491, 0.994638, 0.939415, 0.952159, 0.944044
4.24191, 8.58998, 0.389994, 1.86019, 0.4, 0.000424649, 0.994638, 0.93942, 0.952166, 0.94405
4.24291, 8.59764, 0.390142, 1.86029, 0.4, 0.000425789, 0.994638, 0.939426, 0.952174, 0.944058
4.24391, 8.60531, 0.390291, 1.86039, 0.4, 0.000426912, 0.994638, 0.939431, 0.952181, 0.944065
4.24491, 8.61301, 0.39044, 1.86049, 0.4, 0.000428018, 0.994638, 0.939437, 0.952189, 0.944072
4.24591, 8.62072, 0.390589, 1.86059, 0.4, 0.000429106, 0.994638, 0.939443, 0.952196, 0.944079
4.24691, 8.62846, 0.390738, 1.86069, 0.4, 0.000430177, 0.994638, 0.939448, 0.952204, 0.944086
4.24791, 8.63621, 0.390888, 1.86079, 0.4, 0.00043123, 0.994639, 0.939454, 0.952211, 0.944093
4.24891, 8.64398, 0.391037, 1.86089, 0.4, 0.000432265, 0.994639, 0.939459, 0.952219, 0.9441
4.24991, 8.65177, 0.391187, 1.86099, 0.4, 0.000433283, 0.994639, 0.939465, 0.952226, 0.944107
4.25091, 8.65958, 0.391337, 1.86109, 0.4, 0.000434284, 0.994639, 0.939471, 0.952234, 0.944114
4.25191, 8.66741, 0.391487, 1.86119, 0.4, 0.000435267, 0.99464, 0.939477, 0.952242, 0.944122
4.25291, 8.67525, 0.391637, 1.86128, 0.4, 0.000436232, 0.99464, 0.939482, 0.952249, 0.944129
4.25391, 8.68311, 0.391788, 1.86138, 0.4, 0.00043718, 0.99464, 0.939488, 0.952257, 0.944136
4.25491, 8.69099, 0.391938, 1.86148, 0.4, 0.00043811, 0.994641, 0.939494, 0.952265, 0.944143
4.25591, 8.69888, 0.392088, 1.86158, 0.4, 0.000439023, 0.994641, 0.9395, 0.952272, 0.94415
4.25691, 8.70679, 0.392239, 1.86167, 0.4, 0.000439918, 0.994641, 0.939505, 0.95228, 0.944158
4.25791, 8.71472, 0.39239, 1.86177, 0.4, 0.000440795, 0.994642, 0.939511, 0.952288, 0.944165
4.25891, 8.72266, 0.392541, 1.86187, 0.4, 0.000441655, 0.994642, 0.939517, 0.952295, 0.944172
4.25991, 8.73062, 0.392691, 1.86196, 0.4, 0.000442497, 0.994642, 0.939523, 0.952303, 0.944179
4.26091, 8.73859, 0.392842, 1.86206, 0.4, 0.000443321, 0.994643, 0.939528, 0.952311, 0.944187
4.26191, 8.74658, 0.392994, 1.86215, 0.4, 0.000444128, 0.994643, 0.939534, 0.952318, 0.944194
4.26291, 8.75458, 0.393145, 1.86225, 0.4, 0.000444917, 0.994644, 0.93954, 0.952326, 0.944201
4.26391, 8.7626, 0.393296, 1.86234, 0.4, 0.000445688, 0.994644, 0.939546, 0.952334, 0.944209
4.26491, 8.77063, 0.393447, 1.86244, 0.4, 0.000446441, 0.994645, 0.939552, 0.952342, 0.944216
4.26591, 8.77867, 0.393598, 1.86253, 0.4, 0.000447177, 0.994645, 0.939558, 0.952349, 0.944223
4.26691, 8.78672, 0.39375, 1.86263, 0.4, 0.000447895, 0.994646, 0.939564, 0.952357, 0.944231
4.26791, 8.79479, 0.393901, 1.86272, 0.4, 0.000448596, 0.994646, 0.93957, 0.952365, 0.944238
4.26891, 8.80287, 0.394053, 1.86282, 0.4, 0.000449278, 0.994647, 0.939576, 0.952373, 0.944245
4.26991, 8.81097, 0.394204, 1.86291, 0.4, 0.000449943, 0.994647, 0.939581, 0.95238, 0.944253
4.27091, 8.81907, 0.394356, 1.863, 0.4, 0.00045059, 0.994648, 0.939587, 0.952388, 0.94426
4.27191, 8.82719, 0.394508, 1.86309, 0.4, 0.00045122, 0.994649, 0.939593, 0.952396, 0.944267
4.27291, 8.83532, 0.394659, 1.86319, 0.4, 0.000451831, 0.994649, 0.939599, 0.952404, 0.944275
4.27391, 8.84345, 0.394811, 1.86328, 0.4, 0.000452425, 0.99465, 0.939605, 0.952412, 0.944282
4.27491, 8.8516, 0.394963, 1.86337, 0.4, 0.000453002, 0.994651, 0.939611, 0.95242, 0.94429
4.27591, 8.85976, 0.395114, 1.86346, 0.4, 0.00045356, 0.994651, 0.939617, 0.952427, 0.944297
4.27691, 8.86793, 0.395266, 1.86355, 0.4, 0.000454101, 0.994652, 0.939623, 0.952435, 0.944305
4.27791, 8.87611, 0.395418, 1.86364, 0.4, 0.000454624, 0.994653, 0.939629, 0.952443, 0.944312
4.27891, 8.8843, 0.395569, 1.86374, 0.4, 0.000455129, 0.994654, 0.939635, 0.952451, 0.944319
4.27991, 8.8925, 0.395721, 1.86383, 0.4, 0.000455617, 0.994654, 0.939641, 0.952459, 0.944327
4.28091, 8.9007, 0.395872, 1.86392, 0.4, 0.000456086, 0.994655, 0.939647, 0.952466, 0.944334
4.28191, 8.90892, 0.396024, 1.86401, 0.4, 0.000456538, 0.994656, 0.939653, 0.952474, 0.944342
4.28291, 8.91714, 0.396175, 1.8641, 0.4, 0.000456973, 0.994657, 0.939659, 0.952482, 0.944349
4.28391, 8.92537, 0.396327, 1.86418, 0.4, 0.000457389, 0.994657, 0.939665, 0.95249, 0.944357
4.2849, 8.9336, 0.396478, 1.86427, 0.4, 0.000457788, 0.994658, 0.939671, 0.952498, 0.944364
4.2859, 8.94185, 0.396629, 1.86436, 0.4, 0.00045817, 0.994659, 0.939677, 0.952506, 0.944372
4.2869, 8.9501, 0.39678, 1.86445, 0.4, 0.000458533, 0.99466, 0.939683, 0.952514, 0.944379
4.2879, 8.95835, 0.396931, 1.86454, 0.4, 0.000458879, 0.994661, 0.939689, 0.952521, 0.944386
4.2889, 8.96662, 0.397083, 1.86463, 0.4, 0.000459207, 0.994662, 0.939696, 0.952529, 0.944394
4.2899, 8.97488, 0.397234, 1.86472, 0.4, 0.000459518, 0.994662, 0.939702, 0.952537, 0.944401
4.2909, 8.98316, 0.397385, 1.8648, 0.4, 0.000459811, 0.994663, 0.939708, 0.952545, 0.944409
4.2919, 8.99144, 0.397535, 1.86489, 0.4, 0.000460086, 0.994664, 0.939714, 0.952553, 0.944416
4.2929, 8.99972, 0.397686, 1.86498, 0.4, 0.000460344, 0.994665, 0.93972, 0.952561, 0.944424
4.2939, 9.00801, 0.397837, 1.86506, 0.4, 0.000460584, 0.994666, 0.939726, 0.952569, 0.944431
4.2949, 9.0163, 0.397987, 1.86515, 0.4, 0.000460806, 0.994667, 0.939732, 0.952576, 0.944439
4.2959, 9.0246, 0.398138, 1.86524, 0.4, 0.000461011, 0.994668, 0.939738, 0.952584, 0.944446
4.2969, 9.0329, 0.398288, 1.86532, 0.4, 0.000461198, 0.994669, 0.939744, 0.952592, 0.944454
4.2979, 9.0412, 0.398438, 1.86541, 0.4, 0.000461368, 0.99467, 0.93975, 0.9526, 0.944461
4.2989, 9.04951, 0.398588, 1.86549, 0.4, 0.00046152, 0.994671, 0.939756, 0.952608, 0.944469
4.2999, 9.05782, 0.398738, 1.86558, 0.4, 0.000461654, 0.994672, 0.939762, 0.952616, 0.944476
4.3009, 9.06613, 0.398888, 1.86566, 0.4, 0.000461772, 0.994673, 0.939768, 0.952623, 0.944484
4.3019, 9.07444, 0.399037, 1.86575, 0.4, 0.000461871, 0.994674, 0.939774, 0.952631, 0.944491
4.3029, 9.08275, 0.399187, 1.86583, 0.4, 0.000461953, 0.994675, 0.939781, 0.952639, 0.944499
4.3039, 9.09107, 0.399336, 1.86591, 0.4, 0.000462018, 0.994676, 0.939787, 0.952647, 0.944506
4.3049, 9.09939, 0.399485, 1.866, 0.4, 0.000462065, 0.994677, 0.939793, 0.952655, 0.944513
4.3059, 9.10771, 0.399635, 1.86608, 0.4, 0.000462095, 0.994678, 0.939799, 0.952663, 0.944521
4.3069, 9.11602, 0.399783, 1.86616, 0.4, 0.000462107, 0.99468, 0.939805, 0.95267, 0.944528
4.3079, 9.12434, 0.399932, 1.86624, 0.4, 0.000462103, 0.994681, 0.939811, 0.952678, 0.944536
4.3089, 9.13266, 0.40008, 1.86633, 0.4, 0.00046208, 0.994682, 0.939817, 0.952686, 0.944543
4.3099, 9.14098, 0.400229, 1.86641, 0.4, 0.000462041, 0.994683, 0.939823, 0.952694, 0.944551
4.3109, 9.14929, 0.400377, 1.86649, 0.4, 0.000461984, 0.994684, 0.939829, 0.952702, 0.944558
4.3119, 9.15761, 0.400524, 1.86657, 0.4, 0.000461909, 0.994685, 0.939835, 0.952709, 0.944566
4.3129, 9.16592, 0.400672, 1.86665, 0.4, 0.000461818, 0.994687, 0.939842, 0.952717, 0.944573
4.3139, 9.17423, 0.40082, 1.86673, 0.4, 0.000461709, 0.994688, 0.939848, 0.952725, 0.94458
4.3149, 9.18254, 0.400967, 1.86681, 0.4, 0.000461583, 0.994689, 0.939854, 0.952733, 0.944588
4.3159, 9.19085, 0.401114, 1.86689, 0.4, 0.00046144, 0.99469, 0.93986, 0.95274, 0.944595
4.3169, 9.19915, 0.401261, 1.86697, 0.4, 0.00046128, 0.994691, 0.939866, 0.952748, 0.944603
4.3179, 9.20746, 0.401407, 1.86705, 0.4, 0.000461103, 0.994693, 0.939872, 0.952756, 0.94461
4.3189, 9.21575, 0.401553, 1.86713, 0.4, 0.000460908, 0.994694, 0.939878, 0.952763, 0.944617
4.3199, 9.22405, 0.401699, 1.86721, 0.4, 0.000460697, 0.994695, 0.939884, 0.952771, 0.944625
4.3209, 9.23234, 0.401845, 1.86729, 0.4, 0.000460468, 0.994696, 0.93989, 0.952779, 0.944632
4.3219, 9.24063, 0.401991, 1.86737, 0.4, 0.000460222, 0.994698, 0.939896, 0.952787, 0.94464
4.3229, 9.24891, 0.402136, 1.86745, 0.4, 0.00045996, 0.994699, 0.939902, 0.952794, 0.944647
4.3239, 9.25718, 0.402281, 1.86752, 0.4, 0.00045968, 0.9947, 0.939908, 0.952802, 0.944654
4.3249, 9.26546, 0.402426, 1.8676, 0.4, 0.000459384, 0.994702, 0.939914, 0.95281, 0.944662
4.3259, 9.27372, 0.402571, 1.86768, 0.4, 0.000459071, 0.994703, 0.93992, 0.952817, 0.944669
4.3269, 9.28198, 0.402715, 1.86775, 0.4, 0.00045874, 0.994704, 0.939926, 0.952825, 0.944676
4.3279, 9.29024, 0.402859, 1.86783, 0.4, 0.000458393, 0.994706, 0.939932, 0.952833, 0.944683
4.3289, 9.29848, 0.403002, 1.86791, 0.4, 0.00045803, 0.994707, 0.939938, 0.95284, 0.944691
4.3299, 9.30673, 0.403146, 1.86798, 0.4, 0.000457649, 0.994708, 0.939944, 0.952848, 0.944698
4.3309, 9.31496, 0.403289, 1.86806, 0.4, 0.000457252, 0.99471, 0.93995, 0.952855, 0.944705
4.3319, 9.32319, 0.403431, 1.86814, 0.4, 0.000456838, 0.994711, 0.939956, 0.952863, 0.944713
4.3329, 9.33141, 0.403574, 1.86821, 0.4, 0.000456408, 0.994712, 0.939962, 0.95287, 0.94472
4.3339, 9.33962, 0.403716, 1.86829, 0.4, 0.00045596, 0.994714, 0.939968, 0.952878, 0.944727
4.3349, 9.34782, 0.403858, 1.86836, 0.4, 0.000455497, 0.994715, 0.939974, 0.952886, 0.944734
4.3359, 9.35602, 0.403999, 1.86843, 0.4, 0.000455016, 0.994717, 0.93998, 0.952893, 0.944742
4.3369, 9.3642, 0.40414, 1.86851, 0.4, 0.00045452, 0.994718, 0.939986, 0.952901, 0.944749
4.3379, 9.37238, 0.404281, 1.86858, 0.4, 0.000454007, 0.99472, 0.939992, 0.952908, 0.944756
4.3389, 9.38055, 0.404422, 1.86866, 0.4, 0.000453477, 0.994721, 0.939998, 0.952916, 0.944763
4.3399, 9.3887, 0.404562, 1.86873, 0.4, 0.000452931, 0.994723, 0.940004, 0.952923, 0.94477
4.3409, 9.39685, 0.404702, 1.8688, 0.4, 0.000452369, 0.994724, 0.94001, 0.952931, 0.944778
4.3419, 9.40499, 0.404841, 1.86888, 0.4, 0.00045179, 0.994725, 0.940016, 0.952938, 0.944785
4.3429, 9.41312, 0.40498, 1.86895, 0.4, 0.000451196, 0.994727, 0.940022, 0.952945, 0.944792
4.3439, 9.42123, 0.405118, 1.86902, 0.4, 0.000450585, 0.994728, 0.940028, 0.952953, 0.944799
4.3449, 9.42934, 0.405257, 1.86909, 0.4, 0.000449958, 0.99473, 0.940034, 0.95296, 0.944806
4.3459, 9.43743, 0.405395, 1.86916, 0.4, 0.000449315, 0.994731, 0.940039, 0.952968, 0.944813
4.3469, 9.44551, 0.405532, 1.86923, 0.4, 0.000448655, 0.994733, 0.940045, 0.952975, 0.94482
4.3479, 9.45358, 0.405669, 1.86931, 0.4, 0.00044798, 0.994734, 0.940051, 0.952982, 0.944827
4.3489, 9.46164, 0.405806, 1.86938, 0.4, 0.000447289, 0.994736, 0.940057, 0.95299, 0.944834
4.3499, 9.46969, 0.405942, 1.86945, 0.4, 0.000446582, 0.994737, 0.940063, 0.952997, 0.944841
4.3509, 9.47772, 0.406078, 1.86952, 0.4, 0.000445859, 0.994739, 0.940069, 0.953004, 0.944848
4.3519, 9.48574, 0.406214, 1.86959, 0.4, 0.00044512, 0.99474, 0.940074, 0.953011, 0.944855
4.3529, 9.49374, 0.406349, 1.86966, 0.4, 0.000444365, 0.994742, 0.94008, 0.953019, 0.944862
4.3539, 9.50173, 0.406484, 1.86973, 0.4, 0.000443595, 0.994744, 0.940086, 0.953026, 0.944869
4.3549, 9.50971, 0.406618, 1.8698, 0.4, 0.000442809, 0.994745, 0.940092, 0.953033, 0.944876
4.3559, 9.51768, 0.406752, 1.86986, 0.4, 0.000442007, 0.994747, 0.940097, 0.95304, 0.944883
4.3569, 9.52562, 0.406886, 1.86993, 0.4, 0.00044119, 0.994748, 0.940103, 0.953047, 0.94489
4.3579, 9.53356, 0.407019, 1.87, 0.4, 0.000440357, 0.99475, 0.940109, 0.953054, 0.944897
4.3589, 9.54148, 0.407152, 1.87007, 0.4, 0.000439509, 0.994751, 0.940115, 0.953062, 0.944904
4.3599, 9.54938, 0.407284, 1.87014, 0.4, 0.000438645, 0.994753, 0.94012, 0.953069, 0.944911
4.3609, 9.55727, 0.407416, 1.87021, 0.4, 0.000437766, 0.994755, 0.940126, 0.953076, 0.944917
4.3619, 9.56514, 0.407547, 1.87027, 0.4, 0.000436871, 0.994756, 0.940132, 0.953083, 0.944924
4.3629, 9.573, 0.407678, 1.87034, 0.4, 0.000435962, 0.994758, 0.940137, 0.95309, 0.944931
4.3639, 9.58084, 0.407808, 1.87041, 0.4, 0.000435037, 0.994759, 0.940143, 0.953097, 0.944938
4.3649, 9.58866, 0.407938, 1.87047, 0.4, 0.000434097, 0.994761, 0.940149, 0.953104, 0.944945
4.3659, 9.59646, 0.408067, 1.87054, 0.4, 0.000433142, 0.994763, 0.940154, 0.953111, 0.944951
4.3669, 9.60425, 0.408196, 1.8706, 0.4, 0.000432171, 0.994764, 0.94016, 0.953118, 0.944958
4.3679, 9.61202, 0.408325, 1.87067, 0.4, 0.000431186, 0.994766, 0.940166, 0.953125, 0.944965
4.3689, 9.61977, 0.408453, 1.87074, 0.4, 0.000430186, 0.994768, 0.940171, 0.953132, 0.944971
4.3699, 9.62751, 0.408581, 1.8708, 0.4, 0.000429171, 0.994769, 0.940177, 0.953139, 0.944978
4.3709, 9.63523, 0.408708, 1.87086, 0.4, 0.000428141, 0.994771, 0.940182, 0.953146, 0.944985
4.3719, 9.64292, 0.408834, 1.87093, 0.4, 0.000427097, 0.994773, 0.940188, 0.953152, 0.944991
4.3729, 9.6506, 0.40896, 1.87099, 0.4, 0.000426037, 0.994774, 0.940193, 0.953159, 0.944998
4.3739, 9.65826, 0.409086, 1.87106, 0.4, 0.000424963, 0.994776, 0.940199, 0.953166, 0.945005
4.3749, 9.6659, 0.409211, 1.87112, 0.4, 0.000423875, 0.994778, 0.940204, 0.953173, 0.945011
4.3759, 9.67352, 0.409335, 1.87118, 0.4, 0.000422771, 0.994779, 0.94021, 0.95318, 0.945018
4.3769, 9.68112, 0.409459, 1.87125, 0.4, 0.000421654, 0.994781, 0.940215, 0.953186, 0.945024
4.3779, 9.6887, 0.409583, 1.87131, 0.4, 0.000420522, 0.994783, 0.940221, 0.953193, 0.945031
4.3789, 9.69626, 0.409706, 1.87137, 0.4, 0.000419376, 0.994784, 0.940226, 0.9532, 0.945037
4.3799, 9.7038, 0.409829, 1.87143, 0.4, 0.000418215, 0.994786, 0.940232, 0.953206, 0.945044
4.3809, 9.71131, 0.409951, 1.8715, 0.4, 0.00041704, 0.994788, 0.940237, 0.953213, 0.94505
4.3819, 9.71881, 0.410072, 1.87156, 0.4, 0.000415851, 0.99479, 0.940242, 0.95322, 0.945056
4.3829, 9.72628, 0.410193, 1.87162, 0.4, 0.000414648, 0.994791, 0.940248, 0.953226, 0.945063
4.3839, 9.73374, 0.410313, 1.87168, 0.4, 0.000413431, 0.994793, 0.940253, 0.953233, 0.945069
4.3849, 9.74117, 0.410433, 1.87174, 0.4, 0.0004122, 0.994795, 0.940258, 0.953239, 0.945075
4.3859, 9.74857, 0.410552, 1.8718, 0.4, 0.000410955, 0.994797, 0.940264, 0.953246, 0.945082
4.3869, 9.75596, 0.410671, 1.87186, 0.4, 0.000409696, 0.994798, 0.940269, 0.953252, 0.945088
4.3879, 9.76332, 0.410789, 1.87192, 0.4, 0.000408423, 0.9948, 0.940274, 0.953259, 0.945094
4.3889, 9.77066, 0.410907, 1.87198, 0.4, 0.000407137, 0.994802, 0.940279, 0.953265, 0.9451
4.3899, 9.77798, 0.411024, 1.87204, 0.4, 0.000405837, 0.994804, 0.940285, 0.953272, 0.945107
4.3909, 9.78527, 0.41114, 1.8721, 0.4, 0.000404523, 0.994805, 0.94029, 0.953278, 0.945113
4.3919, 9.79254, 0.411256, 1.87216, 0.4, 0.000403196, 0.994807, 0.940295, 0.953284, 0.945119
4.3929, 9.79979, 0.411372, 1.87222, 0.4, 0.000401856, 0.994809, 0.9403, 0.953291, 0.945125
4.3939, 9.80701, 0.411486, 1.87228, 0.4, 0.000400502, 0.994811, 0.940306, 0.953297, 0.945131
4.3949, 9.81421, 0.411601, 1.87234, 0.4, 0.000399134, 0.994812, 0.940311, 0.953303, 0.945137
4.3959, 9.82138, 0.411714, 1.87239, 0.4, 0.000397754, 0.994814, 0.940316, 0.953309, 0.945144
4.3969, 9.82853, 0.411827, 1.87245, 0.4, 0.00039636, 0.994816, 0.940321, 0.953316, 0.94515
4.3979, 9.83565, 0.411939, 1.87251, 0.4, 0.000394954, 0.994818, 0.940326, 0.953322, 0.945156
4.3989, 9.84275, 0.412051, 1.87257, 0.4, 0.000393534, 0.99482, 0.940331, 0.953328, 0.945162
4.3999, 9.84982, 0.412162, 1.87262, 0.4, 0.000392101, 0.994821, 0.940336, 0.953334, 0.945168
4.4009, 9.85686, 0.412273, 1.87268, 0.4, 0.000390655, 0.994823, 0.940341, 0.95334, 0.945173
4.4019, 9.86388, 0.412383, 1.87274, 0.4, 0.000389197, 0.994825, 0.940346, 0.953346, 0.945179
4.4029, 9.87087, 0.412492, 1.87279, 0.4, 0.000387726, 0.994827, 0.940351, 0.953352, 0.945185
4.4039, 9.87784, 0.412601, 1.87285, 0.4, 0.000386242, 0.994829, 0.940356, 0.953358, 0.945191
4.4049, 9.88478, 0.412709, 1.8729, 0.4, 0.000384746, 0.994831, 0.940361, 0.953364, 0.945197
4.4059, 9.89169, 0.412817, 1.87296, 0.4, 0.000383237, 0.994832, 0.940366, 0.95337, 0.945203
4.4069, 9.89858, 0.412924, 1.87301, 0.4, 0.000381715, 0.994834, 0.940371, 0.953376, 0.945209
4.4079, 9.90543, 0.41303, 1.87307, 0.4, 0.000380181, 0.994836, 0.940376, 0.953382, 0.945214
4.4089, 9.91226, 0.413136, 1.87312, 0.4, 0.000378635, 0.994838, 0.940381, 0.953388, 0.94522
4.4099, 9.91906, 0.413241, 1.87318, 0.4, 0.000377077, 0.99484, 0.940386, 0.953394, 0.945226
4.4109, 9.92584, 0.413345, 1.87323, 0.4, 0.000375506, 0.994841, 0.94039, 0.9534, 0.945231
4.4119, 9.93258, 0.413449, 1.87329, 0.4, 0.000373924, 0.994843, 0.940395, 0.953405, 0.945237
4.4129, 9.9393, 0.413552, 1.87334, 0.4, 0.000372329, 0.994845, 0.9404, 0.953411, 0.945243
4.4139, 9.94599, 0.413654, 1.87339, 0.4, 0.000370722, 0.994847, 0.940405, 0.953417, 0.945248
4.4149, 9.95265, 0.413756, 1.87344, 0.4, 0.000369104, 0.994849, 0.940409, 0.953422, 0.945254
4.4159, 9.95927, 0.413857, 1.8735, 0.4, 0.000367474, 0.994851, 0.940414, 0.953428, 0.945259
4.4169, 9.96587, 0.413958, 1.87355, 0.4, 0.000365832, 0.994853, 0.940419, 0.953434, 0.945265
4.4179, 9.97244, 0.414058, 1.8736, 0.4, 0.000364178, 0.994854, 0.940423, 0.953439, 0.94527
4.4189, 9.97898, 0.414157, 1.87365, 0.4, 0.000362513, 0.994856, 0.940428, 0.953445, 0.945276
4.4199, 9.98549, 0.414255, 1.87371, 0.4, 0.000360837, 0.994858, 0.940433, 0.95345, 0.945281
4.4209, 9.99197, 0.414353, 1.87376, 0.4, 0.000359149, 0.99486, 0.940437, 0.953456, 0.945286
4.4219, 9.99842, 0.41445, 1.87381, 0.4, 0.00035745, 0.994862, 0.940442, 0.953461, 0.945292
4.42289, 10.0048, 0.414547, 1.87386, 0.4, 0.000355739, 0.994864, 0.940446, 0.953467, 0.945297
4.42389, 10.0112, 0.414643, 1.87391, 0.4, 0.000354018, 0.994866, 0.940451, 0.953472, 0.945302
4.42489, 10.0176, 0.414738, 1.87396, 0.4, 0.000352285, 0.994867, 0.940455, 0.953478, 0.945308
4.42589, 10.0239, 0.414832, 1.87401, 0.4, 0.000350541, 0.994869, 0.94046, 0.953483, 0.945313
4.42689, 10.0302, 0.414926, 1.87406, 0.4, 0.000348787, 0.994871, 0.940464, 0.953488, 0.945318
4.42789, 10.0365, 0.415019, 1.87411, 0.4, 0.000347021, 0.994873, 0.940469, 0.953494, 0.945323
4.42889, 10.0427, 0.415112, 1.87416, 0.4, 0.000345245, 0.994875, 0.940473, 0.953499, 0.945328
4.42989, 10.0489, 0.415204, 1.87421, 0.4, 0.000343458, 0.994877, 0.940478, 0.953504, 0.945333
4.43089, 10.0551, 0.415295, 1.87426, 0.4, 0.000341661, 0.994879, 0.940482, 0.953509, 0.945339
4.43189, 10.0612, 0.415385, 1.87431, 0.4, 0.000339853, 0.994881, 0.940486, 0.953514, 0.945344
4.43289, 10.0673, 0.415475, 1.87436, 0.4, 0.000338034, 0.994883, 0.940491, 0.953519, 0.945349
4.43389, 10.0734, 0.415564, 1.8744, 0.4, 0.000336205, 0.994884, 0.940495, 0.953524, 0.945354
4.43489, 10.0794, 0.415652, 1.87445, 0.4, 0.000334366, 0.994886, 0.940499, 0.953529, 0.945358
4.43589, 10.0854, 0.415739, 1.8745, 0.4, 0.000332517, 0.994888, 0.940504, 0.953534, 0.945363
4.43689, 10.0914, 0.415826, 1.87455, 0.4, 0.000330658, 0.99489, 0.940508, 0.953539, 0.945368
4.43789, 10.0973, 0.415912, 1.87459, 0.4, 0.000328789, 0.994892, 0.940512, 0.953544, 0.945373
4.43889, 10.1032, 0.415998, 1.87464, 0.4, 0.000326909, 0.994894, 0.940516, 0.953549, 0.945378
4.43989, 10.1091, 0.416082, 1.87469, 0.4, 0.00032502, 0.994896, 0.94052, 0.953554, 0.945383
4.44089, 10.1149, 0.416166, 1.87473, 0.4, 0.000323121, 0.994898, 0.940525, 0.953559, 0.945388
4.44189, 10.1207, 0.416249, 1.87478, 0.4, 0.000321213, 0.9949, 0.940529, 0.953564, 0.945392
