Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.44289, 10.1265, 0.416332, 1.87483, 0.4, 0.000319295, 0.994902, 0.940533, 0.953569, 0.945397
4.44389, 10.1322, 0.416414, 1.87487, 0.4, 0.000317367, 0.994903, 0.940537, 0.953573, 0.945402
4.44489, 10.1379, 0.416495, 1.87492, 0.4, 0.00031543, 0.994905, 0.940541, 0.953578, 0.945406
4.44589, 10.1436, 0.416575, 1.87496, 0.4, 0.000313484, 0.994907, 0.940545, 0.953583, 0.945411
4.44689, 10.1492, 0.416655, 1.87501, 0.4, 0.000311528, 0.994909, 0.940549, 0.953587, 0.945415
4.44789, 10.1548, 0.416734, 1.87505, 0.4, 0.000309563, 0.994911, 0.940553, 0.953592, 0.94542
4.44889, 10.1603, 0.416812, 1.8751, 0.4, 0.000307589, 0.994913, 0.940557, 0.953596, 0.945424
4.44989, 10.1658, 0.416889, 1.87514, 0.4, 0.000305607, 0.994915, 0.940561, 0.953601, 0.945429
4.45089, 10.1713, 0.416966, 1.87518, 0.4, 0.000303615, 0.994917, 0.940564, 0.953605, 0.945433
4.45189, 10.1768, 0.417042, 1.87523, 0.4, 0.000301614, 0.994919, 0.940568, 0.95361, 0.945438
4.45289, 10.1822, 0.417117, 1.87527, 0.4, 0.000299605, 0.994921, 0.940572, 0.953614, 0.945442
4.45389, 10.1876, 0.417191, 1.87531, 0.4, 0.000297587, 0.994923, 0.940576, 0.953619, 0.945446
4.45489, 10.1929, 0.417265, 1.87536, 0.4, 0.00029556, 0.994925, 0.94058, 0.953623, 0.945451
4.45589, 10.1982, 0.417338, 1.8754, 0.4, 0.000293525, 0.994927, 0.940583, 0.953627, 0.945455
4.45689, 10.2035, 0.41741, 1.87544, 0.4, 0.000291482, 0.994928, 0.940587, 0.953632, 0.945459
4.45789, 10.2087, 0.417482, 1.87549, 0.4, 0.00028943, 0.99493, 0.940591, 0.953636, 0.945463
4.45889, 10.2139, 0.417552, 1.87553, 0.4, 0.00028737, 0.994932, 0.940594, 0.95364, 0.945468
4.45989, 10.219, 0.417622, 1.87557, 0.4, 0.000285302, 0.994934, 0.940598, 0.953644, 0.945472
4.46089, 10.2242, 0.417691, 1.87561, 0.4, 0.000283226, 0.994936, 0.940602, 0.953648, 0.945476
4.46189, 10.2292, 0.41776, 1.87565, 0.4, 0.000281142, 0.994938, 0.940605, 0.953652, 0.94548
4.46289, 10.2343, 0.417827, 1.87569, 0.4, 0.00027905, 0.99494, 0.940609, 0.953656, 0.945484
4.46389, 10.2393, 0.417894, 1.87573, 0.4, 0.000276951, 0.994942, 0.940612, 0.95366, 0.945488
4.46489, 10.2442, 0.41796, 1.87578, 0.4, 0.000274844, 0.994944, 0.940616, 0.953664, 0.945492
4.46589, 10.2492, 0.418026, 1.87582, 0.4, 0.000272729, 0.994946, 0.940619, 0.953668, 0.945496
4.46689, 10.2541, 0.418091, 1.87586, 0.4, 0.000270606, 0.994948, 0.940623, 0.953672, 0.9455
4.46789, 10.2589, 0.418154, 1.8759, 0.4, 0.000268477, 0.99495, 0.940626, 0.953676, 0.945504
4.46889, 10.2637, 0.418217, 1.87594, 0.4, 0.00026634, 0.994951, 0.94063, 0.95368, 0.945507
4.46989, 10.2685, 0.418279, 1.87598, 0.4, 0.000264195, 0.994953, 0.940633, 0.953684, 0.945511
4.47089, 10.2732, 0.418341, 1.87601, 0.4, 0.000262044, 0.994955, 0.940636, 0.953687, 0.945515
4.47189, 10.2779, 0.418402, 1.87605, 0.4, 0.000259886, 0.994957, 0.94064, 0.953691, 0.945519
4.47289, 10.2826, 0.418462, 1.87609, 0.4, 0.00025772, 0.994959, 0.940643, 0.953695, 0.945522
4.47389, 10.2872, 0.418521, 1.87613, 0.4, 0.000255548, 0.994961, 0.940646, 0.953699, 0.945526
4.47489, 10.2918, 0.418579, 1.87617, 0.4, 0.000253369, 0.994963, 0.94065, 0.953702, 0.94553
4.47589, 10.2963, 0.418637, 1.87621, 0.4, 0.000251183, 0.994965, 0.940653, 0.953706, 0.945533
4.47689, 10.3008, 0.418694, 1.87625, 0.4, 0.000248991, 0.994967, 0.940656, 0.953709, 0.945537
4.47789, 10.3053, 0.41875, 1.87628, 0.4, 0.000246792, 0.994969, 0.940659, 0.953713, 0.94554
4.47889, 10.3097, 0.418805, 1.87632, 0.4, 0.000244587, 0.994971, 0.940662, 0.953716, 0.945543
4.47989, 10.3141, 0.418859, 1.87636, 0.4, 0.000242376, 0.994972, 0.940665, 0.953719, 0.945547
4.48089, 10.3185, 0.418913, 1.8764, 0.4, 0.000240158, 0.994974, 0.940668, 0.953723, 0.94555
4.48189, 10.3228, 0.418966, 1.87643, 0.4, 0.000237934, 0.994976, 0.940671, 0.953726, 0.945554
4.48289, 10.327, 0.419018, 1.87647, 0.4, 0.000235705, 0.994978, 0.940674, 0.953729, 0.945557
4.48389, 10.3312, 0.419069, 1.87651, 0.4, 0.000233469, 0.99498, 0.940677, 0.953733, 0.94556
4.48489, 10.3354, 0.41912, 1.87654, 0.4, 0.000231227, 0.994982, 0.94068, 0.953736, 0.945564
4.48589, 10.3396, 0.41917, 1.87658, 0.4, 0.00022898, 0.994984, 0.940683, 0.953739, 0.945567
4.48689, 10.3437, 0.419219, 1.87661, 0.4, 0.000226727, 0.994986, 0.940686, 0.953742, 0.94557
4.48789, 10.3477, 0.419267, 1.87665, 0.4, 0.000224468, 0.994988, 0.940689, 0.953745, 0.945573
4.48889, 10.3517, 0.419314, 1.87669, 0.4, 0.000222204, 0.99499, 0.940692, 0.953748, 0.945576
4.48989, 10.3557, 0.419361, 1.87672, 0.4, 0.000219935, 0.994992, 0.940695, 0.953752, 0.94558
4.49089, 10.3597, 0.419407, 1.87676, 0.4, 0.00021766, 0.994994, 0.940697, 0.953754, 0.945583
4.49189, 10.3636, 0.419452, 1.87679, 0.4, 0.00021538, 0.994995, 0.9407, 0.953757, 0.945586
4.49289, 10.3674, 0.419496, 1.87683, 0.4, 0.000213095, 0.994997, 0.940703, 0.95376, 0.945589
4.49389, 10.3712, 0.419539, 1.87686, 0.4, 0.000210805, 0.994999, 0.940706, 0.953763, 0.945592
4.49489, 10.375, 0.419582, 1.87689, 0.4, 0.00020851, 0.995001, 0.940708, 0.953766, 0.945594
4.49589, 10.3787, 0.419624, 1.87693, 0.4, 0.00020621, 0.995003, 0.940711, 0.953769, 0.945597
4.49689, 10.3824, 0.419665, 1.87696, 0.4, 0.000203906, 0.995005, 0.940714, 0.953772, 0.9456
4.49789, 10.3861, 0.419705, 1.87699, 0.4, 0.000201597, 0.995007, 0.940716, 0.953774, 0.945603
4.49889, 10.3897, 0.419744, 1.87703, 0.4, 0.000199283, 0.995009, 0.940719, 0.953777, 0.945606
4.49989, 10.3933, 0.419783, 1.87706, 0.4, 0.000196965, 0.995011, 0.940721, 0.95378, 0.945608
4.50089, 10.3968, 0.419821, 1.87709, 0.4, 0.000194642, 0.995013, 0.940724, 0.953782, 0.945611
4.50189, 10.4003, 0.419858, 1.87712, 0.4, 0.000192316, 0.995015, 0.940726, 0.953785, 0.945614
4.50289, 10.4037, 0.419894, 1.87716, 0.4, 0.000189985, 0.995017, 0.940729, 0.953788, 0.945616
4.50389, 10.4071, 0.41993, 1.87719, 0.4, 0.00018765, 0.995018, 0.940731, 0.95379, 0.945619
4.50489, 10.4105, 0.419964, 1.87722, 0.4, 0.000185311, 0.99502, 0.940734, 0.953793, 0.945622
4.50589, 10.4138, 0.419998, 1.87725, 0.4, 0.000182968, 0.995022, 0.940736, 0.953795, 0.945624
4.50689, 10.417, 0.420031, 1.87728, 0.4, 0.000180621, 0.995024, 0.940738, 0.953797, 0.945626
4.50789, 10.4203, 0.420063, 1.87732, 0.4, 0.000178271, 0.995026, 0.940741, 0.9538, 0.945629
4.50889, 10.4235, 0.420095, 1.87735, 0.4, 0.000175917, 0.995028, 0.940743, 0.953802, 0.945631
4.50989, 10.4266, 0.420125, 1.87738, 0.4, 0.000173559, 0.99503, 0.940745, 0.953804, 0.945634
4.51089, 10.4297, 0.420155, 1.87741, 0.4, 0.000171198, 0.995032, 0.940747, 0.953806, 0.945636
4.51189, 10.4328, 0.420184, 1.87744, 0.4, 0.000168834, 0.995034, 0.940749, 0.953809, 0.945638
4.51289, 10.4358, 0.420212, 1.87747, 0.4, 0.000166466, 0.995035, 0.940752, 0.953811, 0.945641
4.51389, 10.4388, 0.42024, 1.8775, 0.4, 0.000164096, 0.995037, 0.940754, 0.953813, 0.945643
4.51489, 10.4417, 0.420266, 1.87753, 0.4, 0.000161722, 0.995039, 0.940756, 0.953815, 0.945645
4.51589, 10.4446, 0.420292, 1.87756, 0.4, 0.000159345, 0.995041, 0.940758, 0.953817, 0.945647
4.51689, 10.4474, 0.420317, 1.87759, 0.4, 0.000156966, 0.995043, 0.94076, 0.953819, 0.945649
4.51789, 10.4502, 0.420341, 1.87762, 0.4, 0.000154584, 0.995045, 0.940762, 0.953821, 0.945651
4.51889, 10.453, 0.420365, 1.87765, 0.4, 0.000152199, 0.995047, 0.940764, 0.953823, 0.945653
4.51989, 10.4557, 0.420387, 1.87768, 0.4, 0.000149811, 0.995048, 0.940766, 0.953825, 0.945655
4.52089, 10.4584, 0.420409, 1.87771, 0.4, 0.000147421, 0.99505, 0.940768, 0.953826, 0.945657
4.52189, 10.461, 0.42043, 1.87773, 0.4, 0.000145029, 0.995052, 0.94077, 0.953828, 0.945659
4.52289, 10.4636, 0.42045, 1.87776, 0.4, 0.000142634, 0.995054, 0.940772, 0.95383, 0.945661
4.52389, 10.4662, 0.42047, 1.87779, 0.4, 0.000140238, 0.995056, 0.940773, 0.953832, 0.945663
4.52489, 10.4687, 0.420488, 1.87782, 0.4, 0.000137839, 0.995058, 0.940775, 0.953833, 0.945665
4.52589, 10.4711, 0.420506, 1.87785, 0.4, 0.000135438, 0.99506, 0.940777, 0.953835, 0.945666
4.52689, 10.4735, 0.420523, 1.87787, 0.4, 0.000133035, 0.995061, 0.940779, 0.953837, 0.945668
4.52789, 10.4759, 0.420539, 1.8779, 0.4, 0.00013063, 0.995063, 0.940781, 0.953838, 0.94567
4.52889, 10.4782, 0.420555, 1.87793, 0.4, 0.000128224, 0.995065, 0.940782, 0.95384, 0.945672
4.52989, 10.4805, 0.420569, 1.87795, 0.4, 0.000125816, 0.995067, 0.940784, 0.953841, 0.945673
4.53089, 10.4828, 0.420583, 1.87798, 0.4, 0.000123406, 0.995069, 0.940786, 0.953843, 0.945675
4.53189, 10.485, 0.420596, 1.87801, 0.4, 0.000120995, 0.995071, 0.940787, 0.953844, 0.945676
4.53289, 10.4871, 0.420608, 1.87803, 0.4, 0.000118583, 0.995073, 0.940789, 0.953846, 0.945678
4.53389, 10.4892, 0.42062, 1.87806, 0.4, 0.000116169, 0.995074, 0.94079, 0.953847, 0.945679
4.53489, 10.4913, 0.420631, 1.87809, 0.4, 0.000113754, 0.995076, 0.940792, 0.953848, 0.945681
4.53589, 10.4933, 0.42064, 1.87811, 0.4, 0.000111338, 0.995078, 0.940793, 0.953849, 0.945682
4.53689, 10.4953, 0.420649, 1.87814, 0.4, 0.000108921, 0.99508, 0.940795, 0.953851, 0.945684
4.53789, 10.4973, 0.420658, 1.87816, 0.4, 0.000106503, 0.995082, 0.940796, 0.953852, 0.945685
4.53889, 10.4991, 0.420665, 1.87819, 0.4, 0.000104084, 0.995083, 0.940798, 0.953853, 0.945686
4.53989, 10.501, 0.420671, 1.87821, 0.4, 0.000101665, 0.995085, 0.940799, 0.953854, 0.945687
4.54089, 10.5028, 0.420677, 1.87824, 0.4, 9.92451e-05, 0.995087, 0.9408, 0.953855, 0.945689
4.54189, 10.5046, 0.420682, 1.87826, 0.4, 9.68246e-05, 0.995089, 0.940802, 0.953856, 0.94569
4.54289, 10.5063, 0.420687, 1.87829, 0.4, 9.44037e-05, 0.995091, 0.940803, 0.953857, 0.945691
4.54389, 10.508, 0.42069, 1.87831, 0.4, 9.19825e-05, 0.995092, 0.940804, 0.953858, 0.945692
4.54489, 10.5096, 0.420692, 1.87834, 0.4, 8.9561e-05, 0.995094, 0.940805, 0.953859, 0.945693
4.54589, 10.5112, 0.420694, 1.87836, 0.4, 8.71394e-05, 0.995096, 0.940807, 0.95386, 0.945694
4.54689, 10.5127, 0.420695, 1.87839, 0.4, 8.47177e-05, 0.995098, 0.940808, 0.95386, 0.945695
4.54789, 10.5142, 0.420696, 1.87841, 0.4, 8.22961e-05, 0.995099, 0.940809, 0.953861, 0.945696
4.54889, 10.5157, 0.420695, 1.87843, 0.4, 7.98745e-05, 0.995101, 0.94081, 0.953862, 0.945697
4.54989, 10.5171, 0.420694, 1.87846, 0.4, 7.74532e-05, 0.995103, 0.940811, 0.953863, 0.945698
4.55089, 10.5185, 0.420692, 1.87848, 0.4, 7.50323e-05, 0.995105, 0.940812, 0.953863, 0.945699
4.55189, 10.5198, 0.420689, 1.8785, 0.4, 7.26117e-05, 0.995107, 0.940813, 0.953864, 0.9457
4.55289, 10.5211, 0.420685, 1.87853, 0.4, 7.01916e-05, 0.995108, 0.940814, 0.953865, 0.9457
4.55389, 10.5223, 0.420681, 1.87855, 0.4, 6.77721e-05, 0.99511, 0.940815, 0.953865, 0.945701
4.55489, 10.5235, 0.420676, 1.87857, 0.4, 6.53533e-05, 0.995112, 0.940816, 0.953866, 0.945702
4.55589, 10.5247, 0.420669, 1.87859, 0.4, 6.29353e-05, 0.995114, 0.940817, 0.953866, 0.945702
4.55689, 10.5258, 0.420663, 1.87862, 0.4, 6.05181e-05, 0.995115, 0.940818, 0.953866, 0.945703
4.55789, 10.5269, 0.420655, 1.87864, 0.4, 5.81018e-05, 0.995117, 0.940819, 0.953867, 0.945704
4.55889, 10.5279, 0.420647, 1.87866, 0.4, 5.56866e-05, 0.995119, 0.940819, 0.953867, 0.945704
4.55989, 10.5289, 0.420638, 1.87868, 0.4, 5.32725e-05, 0.995121, 0.94082, 0.953867, 0.945705
4.56088, 10.5298, 0.420628, 1.8787, 0.4, 5.08597e-05, 0.995122, 0.940821, 0.953868, 0.945705
4.56188, 10.5307, 0.420618, 1.87873, 0.4, 4.84481e-05, 0.995124, 0.940822, 0.953868, 0.945706
4.56288, 10.5316, 0.420607, 1.87875, 0.4, 4.60379e-05, 0.995126, 0.940822, 0.953868, 0.945706
4.56388, 10.5324, 0.420595, 1.87877, 0.4, 4.36291e-05, 0.995127, 0.940823, 0.953868, 0.945707
4.56488, 10.5331, 0.420582, 1.87879, 0.4, 4.1222e-05, 0.995129, 0.940824, 0.953869, 0.945707
4.56588, 10.5339, 0.420568, 1.87881, 0.4, 3.88165e-05, 0.995131, 0.940824, 0.953869, 0.945707
4.56688, 10.5345, 0.420554, 1.87883, 0.4, 3.64127e-05, 0.995133, 0.940825, 0.953869, 0.945707
4.56788, 10.5352, 0.420538, 1.87885, 0.4, 3.40108e-05, 0.995134, 0.940826, 0.953869, 0.945708
4.56888, 10.5358, 0.420523, 1.87887, 0.4, 3.16108e-05, 0.995136, 0.940826, 0.953869, 0.945708
4.56988, 10.5363, 0.420506, 1.87889, 0.4, 2.92128e-05, 0.995138, 0.940827, 0.953869, 0.945708
4.57088, 10.5368, 0.420488, 1.87891, 0.4, 2.68169e-05, 0.995139, 0.940827, 0.953869, 0.945708
4.57188, 10.5373, 0.42047, 1.87893, 0.4, 2.44233e-05, 0.995141, 0.940827, 0.953868, 0.945708
4.57288, 10.5377, 0.420451, 1.87895, 0.4, 2.20319e-05, 0.995143, 0.940828, 0.953868, 0.945708
4.57388, 10.5381, 0.420432, 1.87897, 0.4, 1.96428e-05, 0.995144, 0.940828, 0.953868, 0.945708
4.57488, 10.5384, 0.420411, 1.87899, 0.4, 1.72563e-05, 0.995146, 0.940829, 0.953868, 0.945708
4.57588, 10.5387, 0.42039, 1.87901, 0.4, 1.48722e-05, 0.995148, 0.940829, 0.953867, 0.945708
4.57688, 10.5389, 0.420368, 1.87903, 0.4, 1.24908e-05, 0.995149, 0.940829, 0.953867, 0.945708
4.57788, 10.5391, 0.420345, 1.87905, 0.4, 1.01121e-05, 0.995151, 0.94083, 0.953867, 0.945708
4.57888, 10.5393, 0.420322, 1.87907, 0.4, 7.73624e-06, 0.995153, 0.94083, 0.953866, 0.945708
4.57988, 10.5394, 0.420298, 1.87908, 0.4, 5.36326e-06, 0.995154, 0.94083, 0.953866, 0.945708
4.58088, 10.5395, 0.420273, 1.8791, 0.4, 2.99324e-06, 0.995156, 0.94083, 0.953865, 0.945707
4.58188, 10.5395, 0.420247, 1.87912, 0.4, 6.26308e-07, 0.995158, 0.94083, 0.953865, 0.945707
4.58288, 10.5395, 0.420221, 1.87914, 0.4, -1.73748e-06, 0.995159, 0.94083, 0.953864, 0.945707
4.58388, 10.5395, 0.420194, 1.87916, 0.4, -4.09807e-06, 0.995161, 0.940831, 0.953864, 0.945707
4.58488, 10.5394, 0.420166, 1.87918, 0.4, -6.4553e-06, 0.995162, 0.940831, 0.953863, 0.945706
4.58588, 10.5392, 0.420137, 1.87919, 0.4, -8.80915e-06, 0.995164, 0.940831, 0.953862, 0.945706
4.58688, 10.539, 0.420108, 1.87921, 0.4, -1.11595e-05, 0.995166, 0.940831, 0.953862, 0.945705
4.58788, 10.5388, 0.420078, 1.87923, 0.4, -1.35063e-05, 0.995167, 0.940831, 0.953861, 0.945705
4.58888, 10.5386, 0.420047, 1.87925, 0.4, -1.58494e-05, 0.995169, 0.940831, 0.95386, 0.945704
4.58988, 10.5383, 0.420016, 1.87926, 0.4, -1.81888e-05, 0.995171, 0.940831, 0.953859, 0.945704
4.59088, 10.5379, 0.419984, 1.87928, 0.4, -2.05243e-05, 0.995172, 0.94083, 0.953859, 0.945703
4.59188, 10.5375, 0.419951, 1.8793, 0.4, -2.2856e-05, 0.995174, 0.94083, 0.953858, 0.945703
4.59288, 10.5371, 0.419917, 1.87931, 0.4, -2.51836e-05, 0.995175, 0.94083, 0.953857, 0.945702
4.59388, 10.5366, 0.419883, 1.87933, 0.4, -2.75072e-05, 0.995177, 0.94083, 0.953856, 0.945701
4.59488, 10.5361, 0.419848, 1.87935, 0.4, -2.98267e-05, 0.995178, 0.94083, 0.953855, 0.945701
4.59588, 10.5355, 0.419812, 1.87936, 0.4, -3.21419e-05, 0.99518, 0.94083, 0.953854, 0.9457
4.59688, 10.5349, 0.419776, 1.87938, 0.4, -3.44527e-05, 0.995182, 0.940829, 0.953853, 0.945699
4.59788, 10.5343, 0.419739, 1.8794, 0.4, -3.67592e-05, 0.995183, 0.940829, 0.953852, 0.945698
4.59888, 10.5336, 0.419701, 1.87941, 0.4, -3.90612e-05, 0.995185, 0.940829, 0.953851, 0.945697
4.59988, 10.5329, 0.419662, 1.87943, 0.4, -4.13586e-05, 0.995186, 0.940828, 0.953849, 0.945697
4.60088, 10.5321, 0.419623, 1.87945, 0.4, -4.36514e-05, 0.995188, 0.940828, 0.953848, 0.945696
4.60188, 10.5313, 0.419583, 1.87946, 0.4, -4.59394e-05, 0.995189, 0.940827, 0.953847, 0.945695
4.60288, 10.5305, 0.419542, 1.87948, 0.4, -4.82226e-05, 0.995191, 0.940827, 0.953846, 0.945694
4.60388, 10.5296, 0.419501, 1.87949, 0.4, -5.05009e-05, 0.995192, 0.940827, 0.953844, 0.945693
4.60488, 10.5286, 0.419459, 1.87951, 0.4, -5.27743e-05, 0.995194, 0.940826, 0.953843, 0.945692
4.60588, 10.5277, 0.419417, 1.87952, 0.4, -5.50426e-05, 0.995195, 0.940826, 0.953842, 0.945691
4.60688, 10.5267, 0.419373, 1.87954, 0.4, -5.73058e-05, 0.995197, 0.940825, 0.95384, 0.945689
4.60788, 10.5256, 0.419329, 1.87955, 0.4, -5.95638e-05, 0.995198, 0.940824, 0.953839, 0.945688
4.60888, 10.5245, 0.419285, 1.87957, 0.4, -6.18165e-05, 0.9952, 0.940824, 0.953837, 0.945687
4.60988, 10.5234, 0.419239, 1.87958, 0.4, -6.40638e-05, 0.995201, 0.940823, 0.953836, 0.945686
4.61088, 10.5222, 0.419193, 1.8796, 0.4, -6.63057e-05, 0.995203, 0.940822, 0.953834, 0.945685
4.61188, 10.521, 0.419147, 1.87961, 0.4, -6.85421e-05, 0.995204, 0.940822, 0.953833, 0.945683
4.61288, 10.5197, 0.419099, 1.87963, 0.4, -7.07728e-05, 0.995206, 0.940821, 0.953831, 0.945682
4.61388, 10.5185, 0.419051, 1.87964, 0.4, -7.29979e-05, 0.995207, 0.94082, 0.953829, 0.945681
4.61488, 10.5171, 0.419003, 1.87966, 0.4, -7.52173e-05, 0.995208, 0.94082, 0.953828, 0.945679
4.61588, 10.5157, 0.418953, 1.87967, 0.4, -7.74308e-05, 0.99521, 0.940819, 0.953826, 0.945678
4.61688, 10.5143, 0.418903, 1.87968, 0.4, -7.96384e-05, 0.995211, 0.940818, 0.953824, 0.945676
4.61788, 10.5129, 0.418853, 1.8797, 0.4, -8.184e-05, 0.995213, 0.940817, 0.953822, 0.945675
4.61888, 10.5114, 0.418801, 1.87971, 0.4, -8.40356e-05, 0.995214, 0.940816, 0.95382, 0.945673
4.61988, 10.5099, 0.418749, 1.87973, 0.4, -8.62251e-05, 0.995216, 0.940815, 0.953819, 0.945672
4.62088, 10.5083, 0.418697, 1.87974, 0.4, -8.84083e-05, 0.995217, 0.940814, 0.953817, 0.94567
4.62188, 10.5067, 0.418644, 1.87975, 0.4, -9.05852e-05, 0.995218, 0.940813, 0.953815, 0.945669
4.62288, 10.505, 0.41859, 1.87977, 0.4, -9.27558e-05, 0.99522, 0.940813, 0.953813, 0.945667
4.62388, 10.5033, 0.418535, 1.87978, 0.4, -9.492e-05, 0.995221, 0.940811, 0.953811, 0.945665
4.62488, 10.5016, 0.41848, 1.87979, 0.4, -9.70776e-05, 0.995222, 0.94081, 0.953809, 0.945663
4.62588, 10.4998, 0.418424, 1.87981, 0.4, -9.92287e-05, 0.995224, 0.940809, 0.953806, 0.945662
4.62688, 10.498, 0.418368, 1.87982, 0.4, -0.000101373, 0.995225, 0.940808, 0.953804, 0.94566
4.62788, 10.4962, 0.418311, 1.87983, 0.4, -0.000103511, 0.995226, 0.940807, 0.953802, 0.945658
4.62888, 10.4943, 0.418253, 1.87985, 0.4, -0.000105642, 0.995228, 0.940806, 0.9538, 0.945656
4.62988, 10.4924, 0.418195, 1.87986, 0.4, -0.000107766, 0.995229, 0.940805, 0.953798, 0.945654
4.63088, 10.4904, 0.418136, 1.87987, 0.4, -0.000109883, 0.99523, 0.940803, 0.953796, 0.945652
4.63188, 10.4884, 0.418076, 1.87988, 0.4, -0.000111993, 0.995232, 0.940802, 0.953793, 0.94565
4.63288, 10.4864, 0.418016, 1.8799, 0.4, -0.000114096, 0.995233, 0.940801, 0.953791, 0.945648
4.63388, 10.4843, 0.417956, 1.87991, 0.4, -0.000116192, 0.995234, 0.9408, 0.953789, 0.945646
4.63488, 10.4822, 0.417895, 1.87992, 0.4, -0.00011828, 0.995236, 0.940798, 0.953786, 0.945644
4.63588, 10.4801, 0.417833, 1.87993, 0.4, -0.000120361, 0.995237, 0.940797, 0.953784, 0.945642
4.63688, 10.4779, 0.41777, 1.87995, 0.4, -0.000122435, 0.995238, 0.940796, 0.953781, 0.94564
4.63788, 10.4757, 0.417707, 1.87996, 0.4, -0.000124502, 0.995239, 0.940794, 0.953779, 0.945638
4.63888, 10.4734, 0.417644, 1.87997, 0.4, -0.000126561, 0.995241, 0.940793, 0.953777, 0.945636
4.63988, 10.4711, 0.417579, 1.87998, 0.4, -0.000128612, 0.995242, 0.940791, 0.953774, 0.945634
4.64088, 10.4688, 0.417514, 1.88, 0.4, -0.000130656, 0.995243, 0.94079, 0.953771, 0.945632
4.64188, 10.4664, 0.417449, 1.88001, 0.4, -0.000132692, 0.995245, 0.940789, 0.953769, 0.945629
4.64288, 10.464, 0.417383, 1.88002, 0.4, -0.000134721, 0.995246, 0.940787, 0.953766, 0.945627
4.64388, 10.4615, 0.417317, 1.88003, 0.4, -0.000136741, 0.995247, 0.940785, 0.953764, 0.945625
4.64488, 10.4591, 0.41725, 1.88004, 0.4, -0.000138754, 0.995248, 0.940784, 0.953761, 0.945622
4.64588, 10.4565, 0.417182, 1.88005, 0.4, -0.000140759, 0.99525, 0.940782, 0.953758, 0.94562
4.64688, 10.454, 0.417114, 1.88007, 0.4, -0.000142755, 0.995251, 0.940781, 0.953756, 0.945618
4.64788, 10.4514, 0.417045, 1.88008, 0.4, -0.000144744, 0.995252, 0.940779, 0.953753, 0.945615
4.64888, 10.4488, 0.416976, 1.88009, 0.4, -0.000146724, 0.995253, 0.940777, 0.95375, 0.945613
4.64988, 10.4461, 0.416906, 1.8801, 0.4, -0.000148696, 0.995254, 0.940776, 0.953747, 0.94561
4.65088, 10.4434, 0.416835, 1.88011, 0.4, -0.00015066, 0.995255, 0.940774, 0.953744, 0.945608
4.65188, 10.4407, 0.416764, 1.88012, 0.4, -0.000152616, 0.995257, 0.940772, 0.953741, 0.945605
4.65288, 10.4379, 0.416693, 1.88013, 0.4, -0.000154563, 0.995258, 0.940771, 0.953738, 0.945603
4.65388, 10.4351, 0.416621, 1.88014, 0.4, -0.000156502, 0.995259, 0.940769, 0.953736, 0.9456
4.65488, 10.4323, 0.416548, 1.88015, 0.4, -0.000158432, 0.99526, 0.940767, 0.953733, 0.945598
4.65588, 10.4294, 0.416475, 1.88016, 0.4, -0.000160353, 0.995261, 0.940765, 0.95373, 0.945595
4.65688, 10.4265, 0.416401, 1.88018, 0.4, -0.000162266, 0.995262, 0.940763, 0.953726, 0.945592
4.65788, 10.4236, 0.416327, 1.88019, 0.4, -0.00016417, 0.995263, 0.940762, 0.953723, 0.945589
4.65888, 10.4206, 0.416253, 1.8802, 0.4, -0.000166066, 0.995265, 0.94076, 0.95372, 0.945587
4.65988, 10.4176, 0.416177, 1.88021, 0.4, -0.000167952, 0.995266, 0.940758, 0.953717, 0.945584
4.66088, 10.4146, 0.416102, 1.88022, 0.4, -0.00016983, 0.995267, 0.940756, 0.953714, 0.945581
4.66188, 10.4115, 0.416025, 1.88023, 0.4, -0.000171698, 0.995268, 0.940754, 0.953711, 0.945578
4.66288, 10.4084, 0.415949, 1.88024, 0.4, -0.000173558, 0.995269, 0.940752, 0.953708, 0.945575
4.66388, 10.4053, 0.415871, 1.88025, 0.4, -0.000175408, 0.99527, 0.94075, 0.953704, 0.945573
4.66488, 10.4021, 0.415794, 1.88026, 0.4, -0.00017725, 0.995271, 0.940748, 0.953701, 0.94557
4.66588, 10.3989, 0.415716, 1.88027, 0.4, -0.000179082, 0.995272, 0.940746, 0.953698, 0.945567
4.66688, 10.3956, 0.415637, 1.88028, 0.4, -0.000180905, 0.995273, 0.940744, 0.953695, 0.945564
4.66788, 10.3924, 0.415557, 1.88029, 0.4, -0.000182718, 0.995274, 0.940742, 0.953691, 0.945561
4.66888, 10.3891, 0.415478, 1.8803, 0.4, -0.000184523, 0.995275, 0.940739, 0.953688, 0.945558
4.66988, 10.3857, 0.415398, 1.88031, 0.4, -0.000186318, 0.995276, 0.940737, 0.953684, 0.945555
4.67088, 10.3823, 0.415317, 1.88032, 0.4, -0.000188103, 0.995277, 0.940735, 0.953681, 0.945552
4.67188, 10.3789, 0.415236, 1.88033, 0.4, -0.000189879, 0.995278, 0.940733, 0.953678, 0.945549
4.67288, 10.3755, 0.415154, 1.88034, 0.4, -0.000191645, 0.995279, 0.940731, 0.953674, 0.945545
4.67388, 10.372, 0.415072, 1.88035, 0.4, -0.000193401, 0.99528, 0.940728, 0.953671, 0.945542
4.67488, 10.3685, 0.41499, 1.88036, 0.4, -0.000195148, 0.995281, 0.940726, 0.953667, 0.945539
4.67588, 10.365, 0.414907, 1.88037, 0.4, -0.000196885, 0.995282, 0.940724, 0.953664, 0.945536
4.67688, 10.3615, 0.414823, 1.88038, 0.4, -0.000198613, 0.995283, 0.940722, 0.95366, 0.945533
4.67788, 10.3579, 0.414739, 1.88039, 0.4, -0.00020033, 0.995284, 0.940719, 0.953656, 0.94553
4.67888, 10.3542, 0.414655, 1.8804, 0.4, -0.000202038, 0.995285, 0.940717, 0.953653, 0.945526
4.67988, 10.3506, 0.41457, 1.88041, 0.4, -0.000203736, 0.995286, 0.940715, 0.953649, 0.945523
4.68088, 10.3469, 0.414485, 1.88042, 0.4, -0.000205423, 0.995287, 0.940712, 0.953645, 0.94552
4.68188, 10.3432, 0.414399, 1.88043, 0.4, -0.000207101, 0.995288, 0.94071, 0.953642, 0.945516
4.68288, 10.3395, 0.414313, 1.88044, 0.4, -0.000208768, 0.995289, 0.940707, 0.953638, 0.945513
4.68388, 10.3357, 0.414227, 1.88045, 0.4, -0.000210425, 0.99529, 0.940705, 0.953634, 0.94551
4.68488, 10.3319, 0.41414, 1.88046, 0.4, -0.000212072, 0.99529, 0.940702, 0.95363, 0.945506
4.68588, 10.3281, 0.414053, 1.88047, 0.4, -0.000213709, 0.995291, 0.9407, 0.953626, 0.945503
4.68688, 10.3242, 0.413965, 1.88048, 0.4, -0.000215336, 0.995292, 0.940697, 0.953623, 0.945499
4.68788, 10.3203, 0.413876, 1.88049, 0.4, -0.000216952, 0.995293, 0.940695, 0.953619, 0.945496
4.68888, 10.3164, 0.413788, 1.8805, 0.4, -0.000218558, 0.995294, 0.940692, 0.953615, 0.945492
4.68988, 10.3124, 0.413699, 1.8805, 0.4, -0.000220153, 0.995295, 0.94069, 0.953611, 0.945489
4.69088, 10.3085, 0.413609, 1.88051, 0.4, -0.000221738, 0.995296, 0.940687, 0.953607, 0.945485
4.69188, 10.3044, 0.41352, 1.88052, 0.4, -0.000223312, 0.995297, 0.940685, 0.953603, 0.945482
4.69288, 10.3004, 0.413429, 1.88053, 0.4, -0.000224876, 0.995297, 0.940682, 0.953599, 0.945478
4.69388, 10.2964, 0.413339, 1.88054, 0.4, -0.000226429, 0.995298, 0.940679, 0.953595, 0.945474
4.69488, 10.2923, 0.413248, 1.88055, 0.4, -0.000227971, 0.995299, 0.940677, 0.953591, 0.945471
4.69588, 10.2881, 0.413157, 1.88056, 0.4, -0.000229503, 0.9953, 0.940674, 0.953587, 0.945467
4.69688, 10.284, 0.413065, 1.88057, 0.4, -0.000231024, 0.995301, 0.940671, 0.953583, 0.945463
4.69788, 10.2798, 0.412973, 1.88058, 0.4, -0.000232534, 0.995301, 0.940668, 0.953579, 0.94546
4.69887, 10.2756, 0.41288, 1.88059, 0.4, -0.000234033, 0.995302, 0.940666, 0.953575, 0.945456
4.69987, 10.2714, 0.412787, 1.8806, 0.4, -0.000235521, 0.995303, 0.940663, 0.953571, 0.945452
4.70087, 10.2671, 0.412694, 1.88061, 0.4, -0.000236999, 0.995304, 0.94066, 0.953566, 0.945448
4.70187, 10.2629, 0.412601, 1.88062, 0.4, -0.000238465, 0.995304, 0.940657, 0.953562, 0.945444
4.70287, 10.2586, 0.412507, 1.88062, 0.4, -0.000239921, 0.995305, 0.940654, 0.953558, 0.945441
4.70387, 10.2542, 0.412413, 1.88063, 0.4, -0.000241365, 0.995306, 0.940652, 0.953554, 0.945437
4.70487, 10.2499, 0.412318, 1.88064, 0.4, -0.000242798, 0.995307, 0.940649, 0.95355, 0.945433
4.70587, 10.2455, 0.412223, 1.88065, 0.4, -0.00024422, 0.995307, 0.940646, 0.953545, 0.945429
4.70687, 10.2411, 0.412128, 1.88066, 0.4, -0.000245631, 0.995308, 0.940643, 0.953541, 0.945425
4.70787, 10.2366, 0.412032, 1.88067, 0.4, -0.000247031, 0.995309, 0.94064, 0.953537, 0.945421
4.70887, 10.2322, 0.411936, 1.88068, 0.4, -0.000248419, 0.995309, 0.940637, 0.953532, 0.945417
4.70987, 10.2277, 0.41184, 1.88069, 0.4, -0.000249797, 0.99531, 0.940634, 0.953528, 0.945413
4.71087, 10.2232, 0.411743, 1.8807, 0.4, -0.000251162, 0.995311, 0.940631, 0.953524, 0.945409
4.71187, 10.2187, 0.411647, 1.88071, 0.4, -0.000252517, 0.995311, 0.940628, 0.953519, 0.945405
4.71287, 10.2141, 0.411549, 1.88071, 0.4, -0.00025386, 0.995312, 0.940625, 0.953515, 0.945401
4.71387, 10.2095, 0.411452, 1.88072, 0.4, -0.000255192, 0.995313, 0.940622, 0.95351, 0.945397
4.71487, 10.2049, 0.411354, 1.88073, 0.4, -0.000256512, 0.995313, 0.940619, 0.953506, 0.945393
4.71587, 10.2003, 0.411256, 1.88074, 0.4, -0.00025782, 0.995314, 0.940616, 0.953502, 0.945389
4.71687, 10.1956, 0.411158, 1.88075, 0.4, -0.000259118, 0.995314, 0.940613, 0.953497, 0.945385
4.71787, 10.191, 0.411059, 1.88076, 0.4, -0.000260403, 0.995315, 0.94061, 0.953493, 0.945381
4.71887, 10.1863, 0.41096, 1.88077, 0.4, -0.000261677, 0.995315, 0.940607, 0.953488, 0.945377
4.71987, 10.1815, 0.410861, 1.88078, 0.4, -0.000262939, 0.995316, 0.940604, 0.953484, 0.945372
4.72087, 10.1768, 0.410761, 1.88079, 0.4, -0.00026419, 0.995317, 0.9406, 0.953479, 0.945368
4.72187, 10.172, 0.410661, 1.8808, 0.4, -0.000265429, 0.995317, 0.940597, 0.953474, 0.945364
4.72287, 10.1672, 0.410561, 1.8808, 0.4, -0.000266656, 0.995318, 0.940594, 0.95347, 0.94536
4.72387, 10.1624, 0.410461, 1.88081, 0.4, -0.000267872, 0.995318, 0.940591, 0.953465, 0.945356
4.72487, 10.1576, 0.41036, 1.88082, 0.4, -0.000269075, 0.995319, 0.940588, 0.953461, 0.945351
4.72587, 10.1527, 0.410259, 1.88083, 0.4, -0.000270267, 0.99532, 0.940584, 0.953456, 0.945347
4.72687, 10.1479, 0.410158, 1.88084, 0.4, -0.000271447, 0.99532, 0.940581, 0.953451, 0.945343
4.72787, 10.143, 0.410057, 1.88085, 0.4, -0.000272615, 0.995321, 0.940578, 0.953447, 0.945339
4.72887, 10.1381, 0.409955, 1.88086, 0.4, -0.000273771, 0.995321, 0.940575, 0.953442, 0.945334
4.72987, 10.1331, 0.409853, 1.88087, 0.4, -0.000274915, 0.995322, 0.940571, 0.953437, 0.94533
4.73087, 10.1282, 0.409751, 1.88088, 0.4, -0.000276048, 0.995322, 0.940568, 0.953432, 0.945326
4.73187, 10.1232, 0.409649, 1.88089, 0.4, -0.000277168, 0.995322, 0.940565, 0.953428, 0.945321
4.73287, 10.1182, 0.409546, 1.88089, 0.4, -0.000278276, 0.995323, 0.940561, 0.953423, 0.945317
4.73387, 10.1132, 0.409444, 1.8809, 0.4, -0.000279372, 0.995324, 0.940558, 0.953418, 0.945312
4.73487, 10.1081, 0.409341, 1.88091, 0.4, -0.000280457, 0.995324, 0.940555, 0.953413, 0.945308
4.73587, 10.1031, 0.409237, 1.88092, 0.4, -0.000281529, 0.995324, 0.940551, 0.953409, 0.945304
4.73687, 10.098, 0.409134, 1.88093, 0.4, -0.000282588, 0.995325, 0.940548, 0.953404, 0.945299
4.73787, 10.0929, 0.40903, 1.88094, 0.4, -0.000283636, 0.995325, 0.940545, 0.953399, 0.945295
4.73887, 10.0878, 0.408926, 1.88095, 0.4, -0.000284672, 0.995326, 0.940541, 0.953394, 0.94529
4.73987, 10.0826, 0.408823, 1.88096, 0.4, -0.000285695, 0.995326, 0.940538, 0.953389, 0.945286
4.74087, 10.0775, 0.408718, 1.88097, 0.4, -0.000286706, 0.995326, 0.940534, 0.953384, 0.945281
4.74187, 10.0723, 0.408614, 1.88098, 0.4, -0.000287705, 0.995327, 0.940531, 0.953379, 0.945277
4.74287, 10.0671, 0.408509, 1.88099, 0.4, -0.000288692, 0.995327, 0.940527, 0.953374, 0.945272
4.74387, 10.0619, 0.408405, 1.881, 0.4, -0.000289667, 0.995328, 0.940524, 0.95337, 0.945268
4.74487, 10.0567, 0.408299, 1.88101, 0.4, -0.000290629, 0.995328, 0.94052, 0.953365, 0.945263
4.74587, 10.0515, 0.408194, 1.88101, 0.4, -0.000291578, 0.995328, 0.940517, 0.95336, 0.945258
4.74687, 10.0462, 0.408089, 1.88102, 0.4, -0.000292516, 0.995329, 0.940513, 0.953355, 0.945254
4.74787, 10.0409, 0.407983, 1.88103, 0.4, -0.000293441, 0.995329, 0.94051, 0.95335, 0.945249
4.74887, 10.0356, 0.407878, 1.88104, 0.4, -0.000294354, 0.995329, 0.940506, 0.953345, 0.945245
4.74987, 10.0303, 0.407772, 1.88105, 0.4, -0.000295254, 0.99533, 0.940503, 0.95334, 0.94524
4.75087, 10.025, 0.407666, 1.88106, 0.4, -0.000296142, 0.99533, 0.940499, 0.953335, 0.945235
4.75187, 10.0197, 0.40756, 1.88107, 0.4, -0.000297018, 0.99533, 0.940496, 0.95333, 0.945231
4.75287, 10.0143, 0.407454, 1.88108, 0.4, -0.000297881, 0.995331, 0.940492, 0.953325, 0.945226
4.75387, 10.009, 0.407348, 1.88109, 0.4, -0.000298731, 0.995331, 0.940489, 0.95332, 0.945221
4.75487, 10.0036, 0.407241, 1.8811, 0.4, -0.00029957, 0.995331, 0.940485, 0.953315, 0.945217
4.75587, 9.99817, 0.407135, 1.88111, 0.4, -0.000300395, 0.995331, 0.940481, 0.95331, 0.945212
4.75687, 9.99275, 0.407028, 1.88112, 0.4, -0.000301208, 0.995332, 0.940478, 0.953304, 0.945207
4.75787, 9.98732, 0.406921, 1.88113, 0.4, -0.000302009, 0.995332, 0.940474, 0.953299, 0.945203
4.75887, 9.98188, 0.406814, 1.88114, 0.4, -0.000302797, 0.995332, 0.94047, 0.953294, 0.945198
4.75987, 9.97642, 0.406707, 1.88115, 0.4, -0.000303573, 0.995332, 0.940467, 0.953289, 0.945193
4.76087, 9.97095, 0.406599, 1.88116, 0.4, -0.000304336, 0.995332, 0.940463, 0.953284, 0.945188
4.76187, 9.96547, 0.406492, 1.88117, 0.4, -0.000305086, 0.995333, 0.940459, 0.953279, 0.945184
4.76287, 9.95997, 0.406385, 1.88118, 0.4, -0.000305824, 0.995333, 0.940456, 0.953274, 0.945179
4.76387, 9.95446, 0.406277, 1.88119, 0.4, -0.000306549, 0.995333, 0.940452, 0.953269, 0.945174
4.76487, 9.94893, 0.40617, 1.8812, 0.4, -0.000307262, 0.995333, 0.940448, 0.953264, 0.945169
4.76587, 9.94339, 0.406062, 1.88121, 0.4, -0.000307962, 0.995333, 0.940444, 0.953258, 0.945164
4.76687, 9.93784, 0.405954, 1.88122, 0.4, -0.00030865, 0.995334, 0.940441, 0.953253, 0.945159
4.76787, 9.93228, 0.405846, 1.88123, 0.4, -0.000309324, 0.995334, 0.940437, 0.953248, 0.945155
4.76887, 9.92671, 0.405738, 1.88124, 0.4, -0.000309987, 0.995334, 0.940433, 0.953243, 0.94515
4.76987, 9.92112, 0.40563, 1.88125, 0.4, -0.000310636, 0.995334, 0.94043, 0.953238, 0.945145
4.77087, 9.91553, 0.405522, 1.88126, 0.4, -0.000311273, 0.995334, 0.940426, 0.953232, 0.94514
4.77187, 9.90992, 0.405414, 1.88127, 0.4, -0.000311897, 0.995334, 0.940422, 0.953227, 0.945135
4.77287, 9.9043, 0.405306, 1.88128, 0.4, -0.000312509, 0.995335, 0.940418, 0.953222, 0.945131
4.77387, 9.89867, 0.405198, 1.88129, 0.4, -0.000313108, 0.995335, 0.940414, 0.953217, 0.945126
4.77487, 9.89302, 0.405089, 1.8813, 0.4, -0.000313694, 0.995335, 0.940411, 0.953211, 0.945121
4.77587, 9.88737, 0.404981, 1.88131, 0.4, -0.000314267, 0.995335, 0.940407, 0.953206, 0.945116
4.77687, 9.88171, 0.404873, 1.88132, 0.4, -0.000314828, 0.995335, 0.940403, 0.953201, 0.945111
4.77787, 9.87604, 0.404764, 1.88133, 0.4, -0.000315376, 0.995335, 0.940399, 0.953196, 0.945106
4.77887, 9.87036, 0.404656, 1.88134, 0.4, -0.000315912, 0.995335, 0.940395, 0.95319, 0.945101
4.77987, 9.86467, 0.404547, 1.88135, 0.4, -0.000316435, 0.995335, 0.940391, 0.953185, 0.945096
4.78087, 9.85897, 0.404439, 1.88136, 0.4, -0.000316945, 0.995335, 0.940388, 0.95318, 0.945091
4.78187, 9.85326, 0.40433, 1.88137, 0.4, -0.000317442, 0.995335, 0.940384, 0.953175, 0.945086
4.78287, 9.84754, 0.404222, 1.88138, 0.4, -0.000317927, 0.995335, 0.94038, 0.953169, 0.945081
4.78387, 9.84181, 0.404113, 1.88139, 0.4, -0.000318399, 0.995335, 0.940376, 0.953164, 0.945077
4.78487, 9.83607, 0.404004, 1.8814, 0.4, -0.000318858, 0.995335, 0.940372, 0.953159, 0.945072
4.78587, 9.83033, 0.403896, 1.88141, 0.4, -0.000319304, 0.995335, 0.940368, 0.953154, 0.945067
4.78687, 9.82458, 0.403787, 1.88143, 0.4, -0.000319738, 0.995335, 0.940364, 0.953148, 0.945062
4.78787, 9.81882, 0.403679, 1.88144, 0.4, -0.000320159, 0.995335, 0.940361, 0.953143, 0.945057
4.78887, 9.81305, 0.40357, 1.88145, 0.4, -0.000320568, 0.995335, 0.940357, 0.953138, 0.945052
4.78987, 9.80728, 0.403462, 1.88146, 0.4, -0.000320964, 0.995335, 0.940353, 0.953132, 0.945047
4.79087, 9.8015, 0.403353, 1.88147, 0.4, -0.000321347, 0.995335, 0.940349, 0.953127, 0.945042
4.79187, 9.79571, 0.403245, 1.88148, 0.4, -0.000321717, 0.995335, 0.940345, 0.953122, 0.945037
4.79287, 9.78992, 0.403136, 1.88149, 0.4, -0.000322075, 0.995336, 0.940341, 0.953116, 0.945032
4.79387, 9.78412, 0.403028, 1.8815, 0.4, -0.00032242, 0.995335, 0.940337, 0.953111, 0.945027
4.79487, 9.77831, 0.402919, 1.88151, 0.4, -0.000322752, 0.995335, 0.940333, 0.953106, 0.945022
4.79587, 9.7725, 0.402811, 1.88152, 0.4, -0.000323072, 0.995335, 0.940329, 0.9531, 0.945017
4.79687, 9.76668, 0.402702, 1.88154, 0.4, -0.000323378, 0.995335, 0.940325, 0.953095, 0.945012
4.79787, 9.76085, 0.402594, 1.88155, 0.4, -0.000323673, 0.995335, 0.940321, 0.95309, 0.945007
4.79887, 9.75503, 0.402486, 1.88156, 0.4, -0.000323954, 0.995335, 0.940318, 0.953084, 0.945002
4.79987, 9.74919, 0.402378, 1.88157, 0.4, -0.000324223, 0.995335, 0.940314, 0.953079, 0.944997
4.80087, 9.74335, 0.40227, 1.88158, 0.4, -0.00032448, 0.995335, 0.94031, 0.953074, 0.944992
4.80187, 9.73751, 0.402162, 1.88159, 0.4, -0.000324723, 0.995335, 0.940306, 0.953068, 0.944987
4.80287, 9.73166, 0.402054, 1.8816, 0.4, -0.000324954, 0.995335, 0.940302, 0.953063, 0.944982
4.80387, 9.72581, 0.401946, 1.88162, 0.4, -0.000325173, 0.995335, 0.940298, 0.953058, 0.944977
4.80487, 9.71996, 0.401838, 1.88163, 0.4, -0.000325378, 0.995335, 0.940294, 0.953052, 0.944972
4.80587, 9.7141, 0.40173, 1.88164, 0.4, -0.000325572, 0.995334, 0.94029, 0.953047, 0.944967
4.80687, 9.70824, 0.401622, 1.88165, 0.4, -0.000325752, 0.995334, 0.940286, 0.953042, 0.944962
4.80787, 9.70237, 0.401514, 1.88166, 0.4, -0.00032592, 0.995334, 0.940282, 0.953036, 0.944957
4.80887, 9.6965, 0.401407, 1.88167, 0.4, -0.000326075, 0.995334, 0.940278, 0.953031, 0.944952
4.80987, 9.69063, 0.4013, 1.88169, 0.4, -0.000326218, 0.995334, 0.940274, 0.953026, 0.944947
4.81087, 9.68476, 0.401192, 1.8817, 0.4, -0.000326349, 0.995334, 0.94027, 0.95302, 0.944942
4.81187, 9.67888, 0.401085, 1.88171, 0.4, -0.000326466, 0.995334, 0.940266, 0.953015, 0.944937
4.81287, 9.67301, 0.400978, 1.88172, 0.4, -0.000326572, 0.995333, 0.940262, 0.95301, 0.944932
4.81387, 9.66713, 0.400871, 1.88173, 0.4, -0.000326664, 0.995333, 0.940258, 0.953004, 0.944927
4.81487, 9.66125, 0.400764, 1.88175, 0.4, -0.000326744, 0.995333, 0.940254, 0.952999, 0.944922
4.81587, 9.65536, 0.400657, 1.88176, 0.4, -0.000326812, 0.995333, 0.94025, 0.952994, 0.944917
4.81687, 9.64948, 0.40055, 1.88177, 0.4, -0.000326867, 0.995333, 0.940246, 0.952988, 0.944912
4.81787, 9.6436, 0.400444, 1.88178, 0.4, -0.00032691, 0.995333, 0.940242, 0.952983, 0.944907
4.81887, 9.63771, 0.400337, 1.8818, 0.4, -0.000326941, 0.995332, 0.940238, 0.952978, 0.944902
4.81987, 9.63183, 0.400231, 1.88181, 0.4, -0.000326958, 0.995332, 0.940234, 0.952972, 0.944897
4.82087, 9.62594, 0.400125, 1.88182, 0.4, -0.000326964, 0.995332, 0.94023, 0.952967, 0.944892
4.82187, 9.62006, 0.400019, 1.88183, 0.4, -0.000326957, 0.995332, 0.940226, 0.952962, 0.944887
4.82287, 9.61417, 0.399913, 1.88185, 0.4, -0.000326938, 0.995332, 0.940223, 0.952956, 0.944882
4.82387, 9.60829, 0.399807, 1.88186, 0.4, -0.000326906, 0.995331, 0.940219, 0.952951, 0.944877
4.82487, 9.6024, 0.399702, 1.88187, 0.4, -0.000326862, 0.995331, 0.940215, 0.952946, 0.944872
4.82587, 9.59652, 0.399596, 1.88189, 0.4, -0.000326806, 0.995331, 0.940211, 0.952941, 0.944867
4.82687, 9.59064, 0.399491, 1.8819, 0.4, -0.000326737, 0.99533, 0.940207, 0.952935, 0.944862
4.82787, 9.58476, 0.399386, 1.88191, 0.4, -0.000326657, 0.99533, 0.940203, 0.95293, 0.944857
4.82887, 9.57888, 0.399281, 1.88192, 0.4, -0.000326563, 0.99533, 0.940199, 0.952925, 0.944852
4.82987, 9.573, 0.399177, 1.88194, 0.4, -0.000326458, 0.99533, 0.940195, 0.95292, 0.944847
4.83087, 9.56712, 0.399072, 1.88195, 0.4, -0.00032634, 0.995329, 0.940191, 0.952914, 0.944842
4.83187, 9.56125, 0.398967, 1.88196, 0.4, -0.000326211, 0.995329, 0.940187, 0.952909, 0.944837
4.83287, 9.55538, 0.398863, 1.88198, 0.4, -0.000326069, 0.995329, 0.940183, 0.952904, 0.944832
4.83387, 9.54951, 0.398759, 1.88199, 0.4, -0.000325915, 0.995329, 0.940179, 0.952898, 0.944827
4.83487, 9.54365, 0.398655, 1.882, 0.4, -0.000325748, 0.995328, 0.940175, 0.952893, 0.944822
4.83587, 9.53779, 0.398552, 1.88202, 0.4, -0.00032557, 0.995328, 0.940171, 0.952888, 0.944817
4.83686, 9.53193, 0.398448, 1.88203, 0.4, -0.00032538, 0.995328, 0.940167, 0.952883, 0.944812
4.83786, 9.52607, 0.398345, 1.88204, 0.4, -0.000325177, 0.995328, 0.940163, 0.952878, 0.944807
4.83886, 9.52022, 0.398242, 1.88206, 0.4, -0.000324962, 0.995327, 0.940159, 0.952872, 0.944802
4.83986, 9.51437, 0.398139, 1.88207, 0.4, -0.000324736, 0.995327, 0.940155, 0.952867, 0.944798
4.84086, 9.50853, 0.398037, 1.88208, 0.4, -0.000324497, 0.995326, 0.940151, 0.952862, 0.944793
4.84186, 9.50269, 0.397934, 1.8821, 0.4, -0.000324247, 0.995326, 0.940147, 0.952857, 0.944788
4.84286, 9.49686, 0.397832, 1.88211, 0.4, -0.000323984, 0.995326, 0.940144, 0.952852, 0.944783
4.84386, 9.49103, 0.39773, 1.88213, 0.4, -0.00032371, 0.995326, 0.94014, 0.952846, 0.944778
4.84486, 9.4852, 0.397628, 1.88214, 0.4, -0.000323424, 0.995325, 0.940136, 0.952841, 0.944773
4.84586, 9.47938, 0.397527, 1.88215, 0.4, -0.000323126, 0.995325, 0.940132, 0.952836, 0.944768
4.84686, 9.47357, 0.397426, 1.88217, 0.4, -0.000322816, 0.995324, 0.940128, 0.952831, 0.944763
4.84786, 9.46776, 0.397324, 1.88218, 0.4, -0.000322494, 0.995324, 0.940124, 0.952826, 0.944758
4.84886, 9.46196, 0.397224, 1.8822, 0.4, -0.00032216, 0.995324, 0.94012, 0.952821, 0.944754
4.84986, 9.45617, 0.397123, 1.88221, 0.4, -0.000321815, 0.995323, 0.940116, 0.952815, 0.944749
4.85086, 9.45038, 0.397023, 1.88222, 0.4, -0.000321458, 0.995323, 0.940112, 0.95281, 0.944744
4.85186, 9.44459, 0.396923, 1.88224, 0.4, -0.000321089, 0.995323, 0.940108, 0.952805, 0.944739
4.85286, 9.43882, 0.396823, 1.88225, 0.4, -0.000320709, 0.995322, 0.940105, 0.9528, 0.944734
4.85386, 9.43305, 0.396723, 1.88227, 0.4, -0.000320317, 0.995322, 0.940101, 0.952795, 0.944729
4.85486, 9.42729, 0.396624, 1.88228, 0.4, -0.000319914, 0.995322, 0.940097, 0.95279, 0.944725
4.85586, 9.42153, 0.396525, 1.8823, 0.4, -0.000319498, 0.995321, 0.940093, 0.952785, 0.94472
4.85686, 9.41578, 0.396426, 1.88231, 0.4, -0.000319072, 0.995321, 0.940089, 0.95278, 0.944715
4.85786, 9.41004, 0.396328, 1.88232, 0.4, -0.000318634, 0.99532, 0.940085, 0.952775, 0.94471
4.85886, 9.40431, 0.39623, 1.88234, 0.4, -0.000318184, 0.99532, 0.940082, 0.95277, 0.944705
4.85986, 9.39859, 0.396132, 1.88235, 0.4, -0.000317723, 0.99532, 0.940078, 0.952765, 0.944701
4.86086, 9.39287, 0.396034, 1.88237, 0.4, -0.00031725, 0.995319, 0.940074, 0.95276, 0.944696
4.86186, 9.38717, 0.395937, 1.88238, 0.4, -0.000316767, 0.995319, 0.94007, 0.952755, 0.944691
4.86286, 9.38147, 0.39584, 1.8824, 0.4, -0.000316272, 0.995318, 0.940066, 0.95275, 0.944687
4.86386, 9.37578, 0.395743, 1.88241, 0.4, -0.000315765, 0.995318, 0.940063, 0.952745, 0.944682
4.86486, 9.3701, 0.395646, 1.88243, 0.4, -0.000315247, 0.995318, 0.940059, 0.95274, 0.944677
4.86586, 9.36443, 0.39555, 1.88244, 0.4, -0.000314718, 0.995317, 0.940055, 0.952735, 0.944672
4.86686, 9.35877, 0.395454, 1.88246, 0.4, -0.000314178, 0.995317, 0.940051, 0.95273, 0.944668
4.86786, 9.35312, 0.395359, 1.88247, 0.4, -0.000313627, 0.995316, 0.940047, 0.952725, 0.944663
4.86886, 9.34748, 0.395263, 1.88249, 0.4, -0.000313064, 0.995316, 0.940044, 0.95272, 0.944659
4.86986, 9.34185, 0.395169, 1.8825, 0.4, -0.000312491, 0.995316, 0.94004, 0.952715, 0.944654
4.87086, 9.33623, 0.395074, 1.88252, 0.4, -0.000311906, 0.995315, 0.940036, 0.95271, 0.944649
4.87186, 9.33062, 0.39498, 1.88253, 0.4, -0.000311311, 0.995315, 0.940033, 0.952706, 0.944645
4.87286, 9.32503, 0.394886, 1.88255, 0.4, -0.000310704, 0.995314, 0.940029, 0.952701, 0.94464
4.87386, 9.31944, 0.394792, 1.88256, 0.4, -0.000310087, 0.995314, 0.940025, 0.952696, 0.944635
4.87486, 9.31386, 0.394699, 1.88258, 0.4, -0.000309458, 0.995313, 0.940021, 0.952691, 0.944631
4.87586, 9.3083, 0.394606, 1.8826, 0.4, -0.000308819, 0.995313, 0.940018, 0.952686, 0.944626
4.87686, 9.30274, 0.394513, 1.88261, 0.4, -0.000308169, 0.995313, 0.940014, 0.952681, 0.944622
4.87786, 9.2972, 0.39442, 1.88263, 0.4, -0.000307508, 0.995312, 0.94001, 0.952677, 0.944617
4.87886, 9.29167, 0.394329, 1.88264, 0.4, -0.000306837, 0.995312, 0.940007, 0.952672, 0.944613
4.87986, 9.28616, 0.394237, 1.88266, 0.4, -0.000306155, 0.995311, 0.940003, 0.952667, 0.944608
4.88086, 9.28065, 0.394146, 1.88267, 0.4, -0.000305462, 0.995311, 0.939999, 0.952662, 0.944604
4.88186, 9.27516, 0.394055, 1.88269, 0.4, -0.000304758, 0.99531, 0.939996, 0.952658, 0.944599
4.88286, 9.26968, 0.393964, 1.8827, 0.4, -0.000304044, 0.99531, 0.939992, 0.952653, 0.944595
4.88386, 9.26421, 0.393874, 1.88272, 0.4, -0.000303319, 0.995309, 0.939989, 0.952648, 0.94459
4.88486, 9.25876, 0.393784, 1.88274, 0.4, -0.000302584, 0.995309, 0.939985, 0.952644, 0.944586
4.88586, 9.25332, 0.393694, 1.88275, 0.4, -0.000301839, 0.995309, 0.939982, 0.952639, 0.944582
4.88686, 9.2479, 0.393605, 1.88277, 0.4, -0.000301083, 0.995308, 0.939978, 0.952634, 0.944577
4.88786, 9.24248, 0.393516, 1.88278, 0.4, -0.000300316, 0.995308, 0.939974, 0.95263, 0.944573
4.88886, 9.23708, 0.393428, 1.8828, 0.4, -0.00029954, 0.995307, 0.939971, 0.952625, 0.944568
4.88986, 9.2317, 0.39334, 1.88282, 0.4, -0.000298753, 0.995307, 0.939967, 0.952621, 0.944564
4.89086, 9.22633, 0.393252, 1.88283, 0.4, -0.000297955, 0.995306, 0.939964, 0.952616, 0.94456
4.89186, 9.22097, 0.393165, 1.88285, 0.4, -0.000297148, 0.995306, 0.93996, 0.952611, 0.944555
4.89286, 9.21563, 0.393078, 1.88286, 0.4, -0.000296331, 0.995305, 0.939957, 0.952607, 0.944551
4.89386, 9.2103, 0.392991, 1.88288, 0.4, -0.000295503, 0.995305, 0.939953, 0.952602, 0.944547
4.89486, 9.20499, 0.392905, 1.8829, 0.4, -0.000294665, 0.995304, 0.93995, 0.952598, 0.944543
4.89586, 9.1997, 0.392819, 1.88291, 0.4, -0.000293818, 0.995304, 0.939947, 0.952593, 0.944538
4.89686, 9.19441, 0.392734, 1.88293, 0.4, -0.00029296, 0.995303, 0.939943, 0.952589, 0.944534
4.89786, 9.18915, 0.392649, 1.88295, 0.4, -0.000292092, 0.995303, 0.93994, 0.952585, 0.94453
4.89886, 9.1839, 0.392564, 1.88296, 0.4, -0.000291215, 0.995303, 0.939936, 0.95258, 0.944526
4.89986, 9.17867, 0.39248, 1.88298, 0.4, -0.000290328, 0.995302, 0.939933, 0.952576, 0.944521
4.90086, 9.17345, 0.392396, 1.883, 0.4, -0.000289431, 0.995302, 0.939929, 0.952571, 0.944517
4.90186, 9.16825, 0.392313, 1.88301, 0.4, -0.000288524, 0.995301, 0.939926, 0.952567, 0.944513
4.90286, 9.16306, 0.39223, 1.88303, 0.4, -0.000287608, 0.995301, 0.939923, 0.952563, 0.944509
4.90386, 9.15789, 0.392147, 1.88305, 0.4, -0.000286682, 0.9953, 0.93992, 0.952558, 0.944505
4.90486, 9.15274, 0.392065, 1.88306, 0.4, -0.000285746, 0.9953, 0.939916, 0.952554, 0.944501
4.90586, 9.1476, 0.391983, 1.88308, 0.4, -0.000284801, 0.995299, 0.939913, 0.95255, 0.944497
4.90686, 9.14249, 0.391902, 1.88309, 0.4, -0.000283846, 0.995299, 0.93991, 0.952546, 0.944493
4.90786, 9.13739, 0.391821, 1.88311, 0.4, -0.000282882, 0.995298, 0.939906, 0.952541, 0.944489
4.90886, 9.1323, 0.391741, 1.88313, 0.4, -0.000281909, 0.995298, 0.939903, 0.952537, 0.944485
4.90986, 9.12724, 0.391661, 1.88314, 0.4, -0.000280926, 0.995298, 0.9399, 0.952533, 0.944481
4.91086, 9.12219, 0.391581, 1.88316, 0.4, -0.000279934, 0.995297, 0.939897, 0.952529, 0.944477
4.91186, 9.11716, 0.391502, 1.88318, 0.4, -0.000278933, 0.995297, 0.939893, 0.952525, 0.944473
4.91286, 9.11215, 0.391423, 1.88319, 0.4, -0.000277922, 0.995296, 0.93989, 0.95252, 0.944469
4.91386, 9.10715, 0.391344, 1.88321, 0.4, -0.000276903, 0.995296, 0.939887, 0.952516, 0.944465
4.91486, 9.10218, 0.391266, 1.88323, 0.4, -0.000275874, 0.995295, 0.939884, 0.952512, 0.944461
4.91586, 9.09722, 0.391189, 1.88325, 0.4, -0.000274836, 0.995295, 0.939881, 0.952508, 0.944457
4.91686, 9.09229, 0.391112, 1.88326, 0.4, -0.00027379, 0.995294, 0.939878, 0.952504, 0.944453
4.91786, 9.08737, 0.391035, 1.88328, 0.4, -0.000272734, 0.995294, 0.939874, 0.9525, 0.944449
4.91886, 9.08247, 0.390959, 1.8833, 0.4, -0.00027167, 0.995293, 0.939871, 0.952496, 0.944446
4.91986, 9.07759, 0.390884, 1.88331, 0.4, -0.000270596, 0.995293, 0.939868, 0.952492, 0.944442
4.92086, 9.07273, 0.390808, 1.88333, 0.4, -0.000269514, 0.995292, 0.939865, 0.952488, 0.944438
4.92186, 9.06788, 0.390734, 1.88335, 0.4, -0.000268423, 0.995292, 0.939862, 0.952484, 0.944434
4.92286, 9.06306, 0.390659, 1.88336, 0.4, -0.000267324, 0.995292, 0.939859, 0.95248, 0.944431
4.92386, 9.05826, 0.390585, 1.88338, 0.4, -0.000266216, 0.995291, 0.939856, 0.952477, 0.944427
4.92486, 9.05348, 0.390512, 1.8834, 0.4, -0.000265099, 0.995291, 0.939853, 0.952473, 0.944423
4.92586, 9.04872, 0.390439, 1.88342, 0.4, -0.000263974, 0.99529, 0.93985, 0.952469, 0.94442
4.92686, 9.04397, 0.390366, 1.88343, 0.4, -0.000262841, 0.99529, 0.939847, 0.952465, 0.944416
4.92786, 9.03926, 0.390294, 1.88345, 0.4, -0.000261699, 0.995289, 0.939844, 0.952461, 0.944412
4.92886, 9.03455, 0.390223, 1.88347, 0.4, -0.000260549, 0.995289, 0.939841, 0.952457, 0.944409
4.92986, 9.02987, 0.390152, 1.88348, 0.4, -0.00025939, 0.995288, 0.939838, 0.952454, 0.944405
4.93086, 9.02522, 0.390081, 1.8835, 0.4, -0.000258223, 0.995288, 0.939835, 0.95245, 0.944402
4.93186, 9.02058, 0.390011, 1.88352, 0.4, -0.000257049, 0.995287, 0.939833, 0.952446, 0.944398
4.93286, 9.01596, 0.389941, 1.88354, 0.4, -0.000255866, 0.995287, 0.93983, 0.952442, 0.944394
4.93386, 9.01137, 0.389872, 1.88355, 0.4, -0.000254674, 0.995287, 0.939827, 0.952439, 0.944391
4.93486, 9.00679, 0.389804, 1.88357, 0.4, -0.000253475, 0.995286, 0.939824, 0.952435, 0.944388
4.93586, 9.00224, 0.389735, 1.88359, 0.4, -0.000252268, 0.995286, 0.939821, 0.952432, 0.944384
4.93686, 8.99771, 0.389668, 1.88361, 0.4, -0.000251054, 0.995285, 0.939819, 0.952428, 0.944381
4.93786, 8.99321, 0.3896, 1.88362, 0.4, -0.000249831, 0.995285, 0.939816, 0.952425, 0.944377
4.93886, 8.98872, 0.389534, 1.88364, 0.4, -0.0002486, 0.995284, 0.939813, 0.952421, 0.944374
4.93986, 8.98426, 0.389468, 1.88366, 0.4, -0.000247362, 0.995284, 0.93981, 0.952417, 0.944371
4.94086, 8.97981, 0.389402, 1.88367, 0.4, -0.000246116, 0.995284, 0.939808, 0.952414, 0.944367
4.94186, 8.9754, 0.389337, 1.88369, 0.4, -0.000244863, 0.995283, 0.939805, 0.952411, 0.944364
4.94286, 8.971, 0.389272, 1.88371, 0.4, -0.000243602, 0.995283, 0.939802, 0.952407, 0.944361
4.94386, 8.96663, 0.389208, 1.88373, 0.4, -0.000242333, 0.995282, 0.9398, 0.952404, 0.944358
4.94486, 8.96228, 0.389144, 1.88374, 0.4, -0.000241058, 0.995282, 0.939797, 0.9524, 0.944354
4.94586, 8.95795, 0.38908, 1.88376, 0.4, -0.000239774, 0.995282, 0.939794, 0.952397, 0.944351
4.94686, 8.95364, 0.389018, 1.88378, 0.4, -0.000238484, 0.995281, 0.939792, 0.952394, 0.944348
