Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.94786, 8.94936, 0.388955, 1.8838, 0.4, -0.000237186, 0.995281, 0.939789, 0.95239, 0.944345
4.94886, 8.9451, 0.388894, 1.88381, 0.4, -0.000235881, 0.995281, 0.939787, 0.952387, 0.944342
4.94986, 8.94087, 0.388832, 1.88383, 0.4, -0.000234569, 0.99528, 0.939784, 0.952384, 0.944339
4.95086, 8.93666, 0.388772, 1.88385, 0.4, -0.00023325, 0.99528, 0.939782, 0.952381, 0.944336
4.95186, 8.93247, 0.388711, 1.88386, 0.4, -0.000231924, 0.995279, 0.939779, 0.952377, 0.944333
4.95286, 8.92831, 0.388652, 1.88388, 0.4, -0.000230591, 0.995279, 0.939777, 0.952374, 0.94433
4.95386, 8.92417, 0.388593, 1.8839, 0.4, -0.000229251, 0.995279, 0.939774, 0.952371, 0.944327
4.95486, 8.92006, 0.388534, 1.88392, 0.4, -0.000227904, 0.995278, 0.939772, 0.952368, 0.944324
4.95586, 8.91597, 0.388476, 1.88393, 0.4, -0.00022655, 0.995278, 0.93977, 0.952365, 0.944321
4.95686, 8.9119, 0.388418, 1.88395, 0.4, -0.00022519, 0.995277, 0.939767, 0.952362, 0.944318
4.95786, 8.90786, 0.388361, 1.88397, 0.4, -0.000223823, 0.995277, 0.939765, 0.952359, 0.944315
4.95886, 8.90384, 0.388304, 1.88399, 0.4, -0.00022245, 0.995277, 0.939763, 0.952356, 0.944312
4.95986, 8.89985, 0.388248, 1.884, 0.4, -0.00022107, 0.995276, 0.93976, 0.952353, 0.944309
4.96086, 8.89588, 0.388193, 1.88402, 0.4, -0.000219683, 0.995276, 0.939758, 0.95235, 0.944306
4.96186, 8.89194, 0.388137, 1.88404, 0.4, -0.00021829, 0.995276, 0.939756, 0.952347, 0.944304
4.96286, 8.88803, 0.388083, 1.88405, 0.4, -0.000216891, 0.995276, 0.939754, 0.952345, 0.944301
4.96386, 8.88413, 0.388029, 1.88407, 0.4, -0.000215486, 0.995275, 0.939752, 0.952342, 0.944299
4.96486, 8.88027, 0.387976, 1.88409, 0.4, -0.000214074, 0.995275, 0.939749, 0.952339, 0.944296
4.96586, 8.87643, 0.387923, 1.88411, 0.4, -0.000212656, 0.995275, 0.939747, 0.952336, 0.944293
4.96686, 8.87261, 0.387871, 1.88412, 0.4, -0.000211232, 0.995274, 0.939745, 0.952333, 0.94429
4.96786, 8.86882, 0.387819, 1.88414, 0.4, -0.000209803, 0.995274, 0.939743, 0.95233, 0.944288
4.96886, 8.86506, 0.387767, 1.88416, 0.4, -0.000208367, 0.995274, 0.939741, 0.952328, 0.944285
4.96986, 8.86132, 0.387717, 1.88417, 0.4, -0.000206925, 0.995273, 0.939739, 0.952325, 0.944283
4.97086, 8.85761, 0.387667, 1.88419, 0.4, -0.000205477, 0.995273, 0.939737, 0.952322, 0.94428
4.97186, 8.85392, 0.387617, 1.88421, 0.4, -0.000204024, 0.995273, 0.939735, 0.95232, 0.944278
4.97286, 8.85027, 0.387568, 1.88422, 0.4, -0.000202565, 0.995273, 0.939733, 0.952317, 0.944275
4.97386, 8.84663, 0.387519, 1.88424, 0.4, -0.0002011, 0.995272, 0.939731, 0.952315, 0.944273
4.97485, 8.84303, 0.387471, 1.88426, 0.4, -0.00019963, 0.995272, 0.939729, 0.952312, 0.94427
4.97585, 8.83945, 0.387423, 1.88427, 0.4, -0.000198154, 0.995272, 0.939727, 0.95231, 0.944268
4.97685, 8.83589, 0.387376, 1.88429, 0.4, -0.000196673, 0.995271, 0.939725, 0.952307, 0.944266
4.97785, 8.83237, 0.38733, 1.88431, 0.4, -0.000195186, 0.995271, 0.939723, 0.952305, 0.944263
4.97885, 8.82887, 0.387284, 1.88433, 0.4, -0.000193694, 0.995271, 0.939721, 0.952302, 0.944261
4.97985, 8.82539, 0.387239, 1.88434, 0.4, -0.000192197, 0.995271, 0.939719, 0.9523, 0.944259
4.98085, 8.82195, 0.387194, 1.88436, 0.4, -0.000190695, 0.99527, 0.939717, 0.952298, 0.944256
4.98185, 8.81853, 0.38715, 1.88438, 0.4, -0.000189187, 0.99527, 0.939716, 0.952295, 0.944254
4.98285, 8.81514, 0.387106, 1.88439, 0.4, -0.000187675, 0.99527, 0.939714, 0.952293, 0.944252
4.98385, 8.81177, 0.387063, 1.88441, 0.4, -0.000186157, 0.99527, 0.939712, 0.952291, 0.94425
4.98485, 8.80843, 0.38702, 1.88443, 0.4, -0.000184635, 0.99527, 0.93971, 0.952288, 0.944248
4.98585, 8.80512, 0.386978, 1.88444, 0.4, -0.000183107, 0.995269, 0.939709, 0.952286, 0.944246
4.98685, 8.80184, 0.386937, 1.88446, 0.4, -0.000181575, 0.995269, 0.939707, 0.952284, 0.944244
4.98785, 8.79859, 0.386896, 1.88448, 0.4, -0.000180038, 0.995269, 0.939705, 0.952282, 0.944242
4.98885, 8.79536, 0.386855, 1.88449, 0.4, -0.000178496, 0.995269, 0.939704, 0.95228, 0.94424
4.98985, 8.79216, 0.386816, 1.88451, 0.4, -0.00017695, 0.995268, 0.939702, 0.952278, 0.944238
4.99085, 8.78899, 0.386776, 1.88452, 0.4, -0.000175399, 0.995268, 0.9397, 0.952276, 0.944236
4.99185, 8.78585, 0.386738, 1.88454, 0.4, -0.000173844, 0.995268, 0.939699, 0.952274, 0.944234
4.99285, 8.78273, 0.386699, 1.88456, 0.4, -0.000172284, 0.995268, 0.939697, 0.952272, 0.944232
4.99385, 8.77964, 0.386662, 1.88457, 0.4, -0.00017072, 0.995268, 0.939696, 0.95227, 0.94423
4.99485, 8.77659, 0.386625, 1.88459, 0.4, -0.000169152, 0.995268, 0.939694, 0.952268, 0.944228
4.99585, 8.77355, 0.386589, 1.88461, 0.4, -0.000167579, 0.995268, 0.939693, 0.952266, 0.944226
4.99685, 8.77055, 0.386553, 1.88462, 0.4, -0.000166003, 0.995267, 0.939692, 0.952264, 0.944225
4.99785, 8.76758, 0.386517, 1.88464, 0.4, -0.000164422, 0.995267, 0.93969, 0.952262, 0.944223
4.99885, 8.76463, 0.386482, 1.88465, 0.4, -0.000162837, 0.995267, 0.939689, 0.95226, 0.944221
4.99985, 8.76172, 0.386448, 1.88467, 0.4, -0.000161248, 0.995267, 0.939687, 0.952258, 0.944219
5.00085, 8.75883, 0.386415, 1.88469, 0.4, -0.000159656, 0.995267, 0.939686, 0.952257, 0.944218
5.00085, 8.75883, 0.386414, 1.88469, 0.4, -0.000159656, 0.995267, 0.939686, 0.952257, 0.944218
5.00585, 8.73873, 0.386181, 1.88489, 0.4, -0.000148492, 0.995266, 0.939677, 0.952245, 0.944206
5.01085, 8.72586, 0.386044, 1.885, 0.4, -0.000140319, 0.995266, 0.939671, 0.952238, 0.9442
5.01585, 8.7136, 0.385918, 1.88507, 0.4, -0.000132095, 0.995266, 0.939667, 0.952231, 0.944194
5.02085, 8.70208, 0.385807, 1.88514, 0.4, -0.000123802, 0.995266, 0.939663, 0.952226, 0.944188
5.02585, 8.69132, 0.38571, 1.88522, 0.4, -0.000115451, 0.995266, 0.939659, 0.952221, 0.944184
5.03085, 8.6813, 0.385627, 1.88528, 0.4, -0.00010705, 0.995267, 0.939656, 0.952217, 0.94418
5.03585, 8.67204, 0.385558, 1.88535, 0.4, -9.86059e-05, 0.995268, 0.939654, 0.952214, 0.944178
5.04085, 8.66355, 0.385504, 1.88541, 0.4, -9.01281e-05, 0.995269, 0.939653, 0.952211, 0.944175
5.04585, 8.65582, 0.385464, 1.88548, 0.4, -8.16246e-05, 0.99527, 0.939652, 0.95221, 0.944174
5.05085, 8.64886, 0.385437, 1.88553, 0.4, -7.3104e-05, 0.995271, 0.939652, 0.952209, 0.944174
5.05585, 8.64266, 0.385425, 1.88559, 0.4, -6.45741e-05, 0.995273, 0.939653, 0.952209, 0.944174
5.06085, 8.63723, 0.385427, 1.88565, 0.4, -5.60432e-05, 0.995275, 0.939654, 0.95221, 0.944175
5.06585, 8.63257, 0.385443, 1.8857, 0.4, -4.75196e-05, 0.995277, 0.939656, 0.952212, 0.944177
5.07085, 8.62868, 0.385472, 1.88575, 0.4, -3.90109e-05, 0.995279, 0.939658, 0.952214, 0.944179
5.07585, 8.62555, 0.385515, 1.88579, 0.4, -3.05255e-05, 0.995281, 0.939661, 0.952217, 0.944183
5.08085, 8.62319, 0.385572, 1.88583, 0.4, -2.20712e-05, 0.995284, 0.939665, 0.952222, 0.944187
5.08586, 8.62158, 0.385642, 1.88587, 0.4, -1.36562e-05, 0.995287, 0.93967, 0.952226, 0.944192
5.09086, 8.62073, 0.385725, 1.88591, 0.4, -5.28758e-06, 0.99529, 0.939675, 0.952232, 0.944197
5.09586, 8.62063, 0.385821, 1.88594, 0.4, 3.02652e-06, 0.995294, 0.939681, 0.952238, 0.944204
5.10086, 8.62128, 0.38593, 1.88597, 0.4, 1.12787e-05, 0.995297, 0.939687, 0.952245, 0.944211
5.10586, 8.62266, 0.386052, 1.88599, 0.4, 1.94616e-05, 0.995301, 0.939694, 0.952253, 0.944219
5.11086, 8.62478, 0.386186, 1.88601, 0.4, 2.75677e-05, 0.995305, 0.939702, 0.952262, 0.944227
5.11586, 8.62763, 0.386333, 1.88603, 0.4, 3.559e-05, 0.995309, 0.93971, 0.952271, 0.944236
5.12086, 8.63119, 0.386491, 1.88604, 0.4, 4.35211e-05, 0.995314, 0.939718, 0.952281, 0.944246
5.12586, 8.63547, 0.386661, 1.88605, 0.4, 5.13546e-05, 0.995318, 0.939728, 0.952291, 0.944257
5.13086, 8.64044, 0.386843, 1.88606, 0.4, 5.90834e-05, 0.995323, 0.939738, 0.952302, 0.944268
5.13586, 8.64611, 0.387036, 1.88606, 0.4, 6.67008e-05, 0.995329, 0.939748, 0.952314, 0.94428
5.14086, 8.65245, 0.387239, 1.88606, 0.4, 7.42003e-05, 0.995334, 0.939759, 0.952327, 0.944292
5.14586, 8.65947, 0.387454, 1.88605, 0.4, 8.15763e-05, 0.995339, 0.939771, 0.95234, 0.944305
5.15086, 8.66714, 0.38768, 1.88604, 0.4, 8.88218e-05, 0.995345, 0.939783, 0.952354, 0.944319
5.15586, 8.67546, 0.387915, 1.88602, 0.4, 9.59309e-05, 0.995351, 0.939795, 0.952368, 0.944333
5.16086, 8.68441, 0.388161, 1.886, 0.4, 0.000102898, 0.995357, 0.939808, 0.952383, 0.944348
5.16586, 8.69399, 0.388416, 1.88598, 0.4, 0.000109717, 0.995363, 0.939821, 0.952399, 0.944363
5.17086, 8.70417, 0.38868, 1.88595, 0.4, 0.000116383, 0.99537, 0.939835, 0.952415, 0.944379
5.17586, 8.71494, 0.388953, 1.88592, 0.4, 0.00012289, 0.995376, 0.93985, 0.952431, 0.944396
5.18086, 8.7263, 0.389235, 1.88588, 0.4, 0.000129233, 0.995383, 0.939864, 0.952448, 0.944413
5.18586, 8.73821, 0.389526, 1.88584, 0.4, 0.000135408, 0.99539, 0.93988, 0.952466, 0.94443
5.19086, 8.75068, 0.389824, 1.88579, 0.4, 0.000141409, 0.995397, 0.939895, 0.952484, 0.944448
5.19586, 8.76368, 0.39013, 1.88574, 0.4, 0.000147232, 0.995404, 0.939911, 0.952502, 0.944466
5.20086, 8.77719, 0.390444, 1.88569, 0.4, 0.000152873, 0.995412, 0.939927, 0.952521, 0.944485
5.20586, 8.7912, 0.390764, 1.88563, 0.4, 0.000158327, 0.995419, 0.939944, 0.95254, 0.944504
5.21086, 8.8057, 0.391091, 1.88556, 0.4, 0.000163591, 0.995427, 0.939961, 0.95256, 0.944523
5.21586, 8.82066, 0.391424, 1.8855, 0.4, 0.00016866, 0.995435, 0.939978, 0.95258, 0.944543
5.22086, 8.83606, 0.391763, 1.88542, 0.4, 0.000173532, 0.995443, 0.939996, 0.9526, 0.944563
5.22586, 8.8519, 0.392108, 1.88535, 0.4, 0.000178204, 0.995451, 0.940013, 0.952621, 0.944583
5.23086, 8.86815, 0.392458, 1.88527, 0.4, 0.000182671, 0.995459, 0.940031, 0.952642, 0.944604
5.23586, 8.88479, 0.392813, 1.88518, 0.4, 0.000186931, 0.995467, 0.94005, 0.952663, 0.944625
5.24086, 8.90181, 0.393172, 1.88509, 0.4, 0.000190981, 0.995475, 0.940068, 0.952685, 0.944646
5.24586, 8.91918, 0.393535, 1.885, 0.4, 0.00019482, 0.995484, 0.940087, 0.952706, 0.944668
5.25086, 8.93688, 0.393902, 1.8849, 0.4, 0.000198444, 0.995492, 0.940105, 0.952728, 0.944689
5.25586, 8.95491, 0.394272, 1.88479, 0.4, 0.000201852, 0.995501, 0.940124, 0.95275, 0.944711
5.26086, 8.97323, 0.394645, 1.88469, 0.4, 0.000205042, 0.995509, 0.940143, 0.952772, 0.944733
5.26586, 8.99182, 0.395021, 1.88458, 0.4, 0.000208012, 0.995518, 0.940163, 0.952795, 0.944755
5.27086, 9.01068, 0.395399, 1.88446, 0.4, 0.000210762, 0.995527, 0.940182, 0.952817, 0.944777
5.27586, 9.02977, 0.395779, 1.88434, 0.4, 0.000213289, 0.995535, 0.940201, 0.95284, 0.944799
5.28086, 9.04908, 0.39616, 1.88422, 0.4, 0.000215594, 0.995544, 0.940221, 0.952862, 0.944822
5.28586, 9.06859, 0.396543, 1.88409, 0.4, 0.000217675, 0.995553, 0.94024, 0.952885, 0.944844
5.29086, 9.08827, 0.396926, 1.88396, 0.4, 0.000219531, 0.995562, 0.94026, 0.952908, 0.944866
5.29586, 9.10811, 0.397309, 1.88383, 0.4, 0.000221164, 0.99557, 0.940279, 0.952931, 0.944889
5.30086, 9.12809, 0.397693, 1.88369, 0.4, 0.000222572, 0.995579, 0.940299, 0.952953, 0.944911
5.30586, 9.14819, 0.398075, 1.88355, 0.4, 0.000223756, 0.995588, 0.940318, 0.952976, 0.944934
5.31086, 9.16838, 0.398457, 1.8834, 0.4, 0.000224715, 0.995597, 0.940338, 0.952999, 0.944956
5.31586, 9.18864, 0.398839, 1.88326, 0.4, 0.000225452, 0.995605, 0.940357, 0.953021, 0.944978
5.32086, 9.20897, 0.399218, 1.8831, 0.4, 0.000225967, 0.995614, 0.940376, 0.953043, 0.945
5.32586, 9.22933, 0.399596, 1.88295, 0.4, 0.00022626, 0.995623, 0.940395, 0.953066, 0.945022
5.33086, 9.24971, 0.399972, 1.88279, 0.4, 0.000226333, 0.995631, 0.940414, 0.953088, 0.945044
5.33586, 9.27008, 0.400344, 1.88263, 0.4, 0.000226187, 0.99564, 0.940433, 0.95311, 0.945066
5.34086, 9.29043, 0.400715, 1.88246, 0.4, 0.000225824, 0.995648, 0.940452, 0.953132, 0.945088
5.34586, 9.31074, 0.401081, 1.8823, 0.4, 0.000225246, 0.995657, 0.940471, 0.953154, 0.945109
5.35086, 9.33098, 0.401445, 1.88213, 0.4, 0.000224454, 0.995665, 0.940489, 0.953175, 0.94513
5.35586, 9.35115, 0.401804, 1.88195, 0.4, 0.000223452, 0.995674, 0.940507, 0.953196, 0.945151
5.36086, 9.37121, 0.40216, 1.88178, 0.4, 0.000222241, 0.995682, 0.940525, 0.953217, 0.945172
5.36586, 9.39116, 0.402511, 1.8816, 0.4, 0.000220824, 0.99569, 0.940543, 0.953238, 0.945192
5.37086, 9.41097, 0.402857, 1.88142, 0.4, 0.000219203, 0.995698, 0.940561, 0.953258, 0.945212
5.37586, 9.43063, 0.403198, 1.88124, 0.4, 0.000217383, 0.995706, 0.940578, 0.953278, 0.945232
5.38086, 9.45011, 0.403533, 1.88105, 0.4, 0.000215365, 0.995714, 0.940595, 0.953298, 0.945252
5.38586, 9.4694, 0.403863, 1.88086, 0.4, 0.000213153, 0.995722, 0.940612, 0.953318, 0.945271
5.39086, 9.48849, 0.404187, 1.88067, 0.4, 0.00021075, 0.99573, 0.940628, 0.953337, 0.94529
5.39586, 9.50734, 0.404505, 1.88048, 0.4, 0.000208161, 0.995737, 0.940644, 0.953356, 0.945308
5.40086, 9.52596, 0.404816, 1.88029, 0.4, 0.000205389, 0.995745, 0.94066, 0.953374, 0.945327
5.40586, 9.54432, 0.405121, 1.88009, 0.4, 0.000202437, 0.995752, 0.940676, 0.953392, 0.945344
5.41086, 9.56241, 0.405418, 1.87989, 0.4, 0.00019931, 0.995759, 0.940691, 0.95341, 0.945362
5.41586, 9.58021, 0.405709, 1.8797, 0.4, 0.000196012, 0.995766, 0.940706, 0.953427, 0.945379
5.42086, 9.5977, 0.405991, 1.8795, 0.4, 0.000192547, 0.995773, 0.94072, 0.953443, 0.945395
5.42586, 9.61487, 0.406267, 1.87929, 0.4, 0.000188921, 0.99578, 0.940735, 0.95346, 0.945412
5.43086, 9.63171, 0.406534, 1.87909, 0.4, 0.000185136, 0.995787, 0.940748, 0.953476, 0.945427
5.43586, 9.6482, 0.406793, 1.87889, 0.4, 0.000181199, 0.995793, 0.940762, 0.953491, 0.945443
5.44086, 9.66433, 0.407044, 1.87868, 0.4, 0.000177113, 0.9958, 0.940775, 0.953506, 0.945457
5.44586, 9.68009, 0.407286, 1.87848, 0.4, 0.000172885, 0.995806, 0.940787, 0.95352, 0.945472
5.45086, 9.69546, 0.40752, 1.87827, 0.4, 0.000168518, 0.995812, 0.940799, 0.953534, 0.945485
5.45586, 9.71043, 0.407745, 1.87807, 0.4, 0.000164018, 0.995818, 0.940811, 0.953548, 0.945499
5.46086, 9.72499, 0.407961, 1.87786, 0.4, 0.00015939, 0.995824, 0.940822, 0.953561, 0.945512
5.46586, 9.73913, 0.408168, 1.87765, 0.4, 0.00015464, 0.995829, 0.940833, 0.953573, 0.945524
5.47086, 9.75283, 0.408367, 1.87744, 0.4, 0.000149773, 0.995835, 0.940844, 0.953585, 0.945536
5.47586, 9.76609, 0.408555, 1.87723, 0.4, 0.000144794, 0.99584, 0.940854, 0.953596, 0.945547
5.48086, 9.7789, 0.408733, 1.87702, 0.4, 0.000139709, 0.995845, 0.940863, 0.953607, 0.945558
5.48586, 9.79124, 0.408903, 1.87681, 0.4, 0.000134523, 0.99585, 0.940872, 0.953618, 0.945568
5.49086, 9.80311, 0.409062, 1.8766, 0.4, 0.000129243, 0.995855, 0.940881, 0.953627, 0.945578
5.49586, 9.81451, 0.409211, 1.87639, 0.4, 0.000123874, 0.995859, 0.940889, 0.953637, 0.945587
5.50086, 9.82542, 0.409351, 1.87619, 0.4, 0.000118421, 0.995863, 0.940897, 0.953645, 0.945596
5.50586, 9.83583, 0.409481, 1.87598, 0.4, 0.000112891, 0.995868, 0.940904, 0.953653, 0.945604
5.51086, 9.84574, 0.409601, 1.87577, 0.4, 0.00010729, 0.995872, 0.940911, 0.953661, 0.945611
5.51586, 9.85514, 0.409711, 1.87556, 0.4, 0.000101622, 0.995875, 0.940917, 0.953668, 0.945618
5.52086, 9.86403, 0.40981, 1.87536, 0.4, 9.58951e-05, 0.995879, 0.940923, 0.953674, 0.945625
5.52587, 9.87241, 0.4099, 1.87515, 0.4, 9.01141e-05, 0.995882, 0.940928, 0.95368, 0.945631
5.53087, 9.88026, 0.409979, 1.87494, 0.4, 8.42849e-05, 0.995886, 0.940933, 0.953685, 0.945636
5.53587, 9.88758, 0.410049, 1.87474, 0.4, 7.84137e-05, 0.995889, 0.940937, 0.95369, 0.945641
5.54087, 9.89437, 0.410108, 1.87454, 0.4, 7.25063e-05, 0.995891, 0.940941, 0.953694, 0.945645
5.54587, 9.90063, 0.410157, 1.87434, 0.4, 6.65687e-05, 0.995894, 0.940944, 0.953697, 0.945648
5.55087, 9.90636, 0.410196, 1.87414, 0.4, 6.0607e-05, 0.995896, 0.940947, 0.9537, 0.945651
5.55587, 9.91154, 0.410224, 1.87394, 0.4, 5.46269e-05, 0.995899, 0.94095, 0.953702, 0.945654
5.56087, 9.91619, 0.410243, 1.87374, 0.4, 4.86342e-05, 0.995901, 0.940952, 0.953704, 0.945656
5.56587, 9.9203, 0.410253, 1.87354, 0.4, 4.26348e-05, 0.995902, 0.940953, 0.953705, 0.945657
5.57087, 9.92387, 0.410251, 1.87335, 0.4, 3.66342e-05, 0.995904, 0.940954, 0.953706, 0.945658
5.57587, 9.92689, 0.41024, 1.87316, 0.4, 3.06391e-05, 0.995905, 0.940955, 0.953706, 0.945658
5.58087, 9.92938, 0.410219, 1.87297, 0.4, 2.46544e-05, 0.995907, 0.940955, 0.953706, 0.945658
5.58587, 9.93133, 0.410189, 1.87278, 0.4, 1.86861e-05, 0.995908, 0.940954, 0.953705, 0.945657
5.59087, 9.93274, 0.410149, 1.87259, 0.4, 1.27399e-05, 0.995908, 0.940953, 0.953703, 0.945656
5.59587, 9.93362, 0.410099, 1.8724, 0.4, 6.82116e-06, 0.995909, 0.940952, 0.953701, 0.945654
5.60087, 9.93397, 0.41004, 1.87222, 0.4, 9.35604e-07, 0.995909, 0.94095, 0.953698, 0.945651
5.60587, 9.93379, 0.409972, 1.87204, 0.4, -4.91129e-06, 0.99591, 0.940948, 0.953695, 0.945648
5.61087, 9.93308, 0.409895, 1.87187, 0.4, -1.07143e-05, 0.99591, 0.940945, 0.953691, 0.945645
5.61587, 9.93186, 0.409808, 1.87169, 0.4, -1.6468e-05, 0.995909, 0.940942, 0.953687, 0.945641
5.62087, 9.93012, 0.409713, 1.87152, 0.4, -2.21674e-05, 0.995909, 0.940938, 0.953682, 0.945636
5.62587, 9.92787, 0.409609, 1.87135, 0.4, -2.78073e-05, 0.995908, 0.940934, 0.953677, 0.945631
5.63087, 9.92511, 0.409496, 1.87118, 0.4, -3.33826e-05, 0.995907, 0.94093, 0.953671, 0.945626
5.63587, 9.92185, 0.409376, 1.87102, 0.4, -3.88882e-05, 0.995906, 0.940925, 0.953665, 0.94562
5.64087, 9.91811, 0.409246, 1.87086, 0.4, -4.43197e-05, 0.995905, 0.940919, 0.953658, 0.945613
5.64587, 9.91387, 0.409109, 1.8707, 0.4, -4.96719e-05, 0.995903, 0.940913, 0.953651, 0.945606
5.65087, 9.90916, 0.408964, 1.87054, 0.4, -5.49406e-05, 0.995902, 0.940907, 0.953643, 0.945599
5.65587, 9.90398, 0.408812, 1.87039, 0.4, -6.01209e-05, 0.9959, 0.940901, 0.953635, 0.945591
5.66087, 9.89834, 0.408652, 1.87024, 0.4, -6.52087e-05, 0.995898, 0.940894, 0.953626, 0.945583
5.66587, 9.89224, 0.408484, 1.8701, 0.4, -7.01996e-05, 0.995896, 0.940886, 0.953617, 0.945574
5.67087, 9.8857, 0.40831, 1.86995, 0.4, -7.50895e-05, 0.995893, 0.940879, 0.953607, 0.945565
5.67587, 9.87872, 0.408129, 1.86982, 0.4, -7.98742e-05, 0.995891, 0.940871, 0.953598, 0.945555
5.68087, 9.87131, 0.407941, 1.86968, 0.4, -8.45501e-05, 0.995888, 0.940862, 0.953587, 0.945545
5.68587, 9.86349, 0.407746, 1.86955, 0.4, -8.91131e-05, 0.995885, 0.940853, 0.953577, 0.945535
5.69087, 9.85527, 0.407546, 1.86942, 0.4, -9.35597e-05, 0.995882, 0.940844, 0.953565, 0.945524
5.69587, 9.84665, 0.40734, 1.8693, 0.4, -9.78869e-05, 0.995878, 0.940835, 0.953554, 0.945513
5.70087, 9.83764, 0.407128, 1.86918, 0.4, -0.000102091, 0.995875, 0.940825, 0.953542, 0.945501
5.70587, 9.82827, 0.406911, 1.86906, 0.4, -0.000106168, 0.995871, 0.940815, 0.95353, 0.945489
5.71087, 9.81853, 0.406688, 1.86895, 0.4, -0.000110116, 0.995867, 0.940804, 0.953517, 0.945477
5.71587, 9.80844, 0.40646, 1.86884, 0.4, -0.000113931, 0.995863, 0.940794, 0.953505, 0.945464
5.72087, 9.79801, 0.406228, 1.86873, 0.4, -0.000117611, 0.995858, 0.940783, 0.953492, 0.945452
5.72587, 9.78726, 0.405991, 1.86863, 0.4, -0.000121153, 0.995854, 0.940771, 0.953478, 0.945438
5.73087, 9.7762, 0.40575, 1.86853, 0.4, -0.000124555, 0.995849, 0.94076, 0.953464, 0.945425
5.73587, 9.76484, 0.405506, 1.86844, 0.4, -0.000127814, 0.995845, 0.940748, 0.95345, 0.945411
5.74087, 9.75319, 0.405257, 1.86835, 0.4, -0.000130928, 0.99584, 0.940736, 0.953436, 0.945397
5.74587, 9.74126, 0.405005, 1.86827, 0.4, -0.000133895, 0.995834, 0.940724, 0.953422, 0.945383
5.75087, 9.72908, 0.40475, 1.86819, 0.4, -0.000136713, 0.995829, 0.940712, 0.953407, 0.945369
5.75587, 9.71665, 0.404492, 1.86811, 0.4, -0.000139381, 0.995824, 0.940699, 0.953392, 0.945354
5.76087, 9.70398, 0.404232, 1.86804, 0.4, -0.000141897, 0.995818, 0.940686, 0.953377, 0.945339
5.76587, 9.6911, 0.403969, 1.86797, 0.4, -0.000144259, 0.995813, 0.940673, 0.953362, 0.945324
5.77087, 9.67801, 0.403704, 1.86791, 0.4, -0.000146466, 0.995807, 0.94066, 0.953346, 0.945309
5.77587, 9.66473, 0.403437, 1.86785, 0.4, -0.000148518, 0.995801, 0.940647, 0.953331, 0.945294
5.78087, 9.65127, 0.403169, 1.86779, 0.4, -0.000150413, 0.995795, 0.940633, 0.953315, 0.945278
5.78587, 9.63765, 0.402899, 1.86774, 0.4, -0.00015215, 0.995788, 0.940619, 0.953299, 0.945262
5.79087, 9.62387, 0.402629, 1.86769, 0.4, -0.000153729, 0.995782, 0.940606, 0.953283, 0.945247
5.79587, 9.60997, 0.402357, 1.86765, 0.4, -0.000155149, 0.995776, 0.940592, 0.953267, 0.945231
5.80087, 9.59594, 0.402086, 1.86761, 0.4, -0.000156411, 0.995769, 0.940578, 0.953251, 0.945215
5.80587, 9.58181, 0.401814, 1.86758, 0.4, -0.000157513, 0.995762, 0.940564, 0.953235, 0.945199
5.81087, 9.56758, 0.401542, 1.86755, 0.4, -0.000158456, 0.995755, 0.94055, 0.953218, 0.945183
5.81587, 9.55328, 0.401271, 1.86752, 0.4, -0.00015924, 0.995749, 0.940536, 0.953202, 0.945167
5.82087, 9.53891, 0.401, 1.8675, 0.4, -0.000159866, 0.995742, 0.940522, 0.953186, 0.94515
5.82587, 9.52449, 0.40073, 1.86748, 0.4, -0.000160333, 0.995735, 0.940507, 0.95317, 0.945134
5.83087, 9.51004, 0.40046, 1.86747, 0.4, -0.000160643, 0.995728, 0.940493, 0.953153, 0.945118
5.83587, 9.49557, 0.400193, 1.86746, 0.4, -0.000160795, 0.99572, 0.940479, 0.953137, 0.945102
5.84087, 9.48109, 0.399927, 1.86746, 0.4, -0.000160792, 0.995713, 0.940465, 0.953121, 0.945086
5.84587, 9.46662, 0.399662, 1.86746, 0.4, -0.000160634, 0.995706, 0.94045, 0.953105, 0.94507
5.85087, 9.45217, 0.3994, 1.86746, 0.4, -0.000160322, 0.995698, 0.940436, 0.953089, 0.945054
5.85587, 9.43776, 0.39914, 1.86747, 0.4, -0.000159858, 0.995691, 0.940422, 0.953073, 0.945038
5.86087, 9.42339, 0.398883, 1.86748, 0.4, -0.000159243, 0.995683, 0.940408, 0.953057, 0.945022
5.86587, 9.40909, 0.398629, 1.86749, 0.4, -0.000158478, 0.995676, 0.940394, 0.953041, 0.945006
5.87087, 9.39486, 0.398377, 1.86751, 0.4, -0.000157566, 0.995668, 0.94038, 0.953025, 0.944991
5.87587, 9.38072, 0.398129, 1.86754, 0.4, -0.000156507, 0.995661, 0.940366, 0.95301, 0.944975
5.88087, 9.36668, 0.397884, 1.86756, 0.4, -0.000155305, 0.995653, 0.940353, 0.952995, 0.94496
5.88587, 9.35276, 0.397643, 1.86759, 0.4, -0.000153962, 0.995645, 0.940339, 0.952979, 0.944944
5.89087, 9.33896, 0.397405, 1.86763, 0.4, -0.000152478, 0.995638, 0.940325, 0.952964, 0.944929
5.89587, 9.3253, 0.397172, 1.86767, 0.4, -0.000150858, 0.99563, 0.940312, 0.95295, 0.944914
5.90087, 9.3118, 0.396943, 1.86771, 0.4, -0.000149103, 0.995622, 0.940299, 0.952935, 0.9449
5.90587, 9.29846, 0.396718, 1.86775, 0.4, -0.000147216, 0.995615, 0.940286, 0.95292, 0.944885
5.91087, 9.2853, 0.396498, 1.8678, 0.4, -0.000145199, 0.995607, 0.940273, 0.952906, 0.944871
5.91587, 9.27232, 0.396283, 1.86785, 0.4, -0.000143056, 0.995599, 0.94026, 0.952892, 0.944857
5.92087, 9.25954, 0.396073, 1.86791, 0.4, -0.000140789, 0.995592, 0.940248, 0.952879, 0.944843
5.92587, 9.24697, 0.395868, 1.86797, 0.4, -0.000138401, 0.995584, 0.940236, 0.952865, 0.94483
5.93087, 9.23462, 0.395668, 1.86803, 0.4, -0.000135896, 0.995577, 0.940224, 0.952852, 0.944816
5.93587, 9.2225, 0.395474, 1.8681, 0.4, -0.000133276, 0.995569, 0.940212, 0.952839, 0.944803
5.94087, 9.21063, 0.395285, 1.86816, 0.4, -0.000130544, 0.995562, 0.9402, 0.952827, 0.944791
5.94587, 9.199, 0.395102, 1.86823, 0.4, -0.000127705, 0.995555, 0.940189, 0.952815, 0.944778
5.95087, 9.18764, 0.394925, 1.86831, 0.4, -0.000124761, 0.995547, 0.940178, 0.952803, 0.944766
5.95587, 9.17654, 0.394754, 1.86838, 0.4, -0.000121716, 0.99554, 0.940167, 0.952791, 0.944754
5.96088, 9.16572, 0.39459, 1.86846, 0.4, -0.000118574, 0.995533, 0.940156, 0.95278, 0.944743
5.96588, 9.15519, 0.394431, 1.86855, 0.4, -0.000115339, 0.995526, 0.940146, 0.952769, 0.944732
5.97088, 9.14496, 0.394279, 1.86863, 0.4, -0.000112013, 0.995519, 0.940136, 0.952758, 0.944721
5.97588, 9.13503, 0.394134, 1.86871, 0.4, -0.000108601, 0.995512, 0.940126, 0.952748, 0.94471
5.98088, 9.12541, 0.393995, 1.8688, 0.4, -0.000105107, 0.995505, 0.940117, 0.952738, 0.9447
5.98588, 9.1161, 0.393862, 1.86889, 0.4, -0.000101535, 0.995498, 0.940108, 0.952729, 0.94469
5.99088, 9.10713, 0.393737, 1.86899, 0.4, -9.78876e-05, 0.995492, 0.940099, 0.95272, 0.944681
5.99588, 9.09848, 0.393618, 1.86908, 0.4, -9.417e-05, 0.995485, 0.94009, 0.952711, 0.944672
6.00088, 9.09017, 0.393506, 1.86918, 0.4, -9.03859e-05, 0.995478, 0.940082, 0.952703, 0.944663
6.00588, 9.08221, 0.393401, 1.86928, 0.4, -8.65392e-05, 0.995472, 0.940074, 0.952695, 0.944655
6.01088, 9.07459, 0.393303, 1.86938, 0.4, -8.26343e-05, 0.995466, 0.940067, 0.952687, 0.944647
6.01588, 9.06733, 0.393212, 1.86948, 0.4, -7.86752e-05, 0.99546, 0.94006, 0.95268, 0.94464
6.02088, 9.06043, 0.393129, 1.86958, 0.4, -7.46658e-05, 0.995454, 0.940053, 0.952673, 0.944633
6.02588, 9.05389, 0.393052, 1.86969, 0.4, -7.06108e-05, 0.995448, 0.940046, 0.952667, 0.944626
6.03088, 9.04772, 0.392982, 1.86979, 0.4, -6.65138e-05, 0.995442, 0.94004, 0.952661, 0.94462
6.03588, 9.04191, 0.39292, 1.8699, 0.4, -6.23793e-05, 0.995437, 0.940034, 0.952655, 0.944614
6.04088, 9.03649, 0.392865, 1.87001, 0.4, -5.82114e-05, 0.995431, 0.940029, 0.952651, 0.944609
6.04588, 9.03144, 0.392817, 1.87012, 0.4, -5.40146e-05, 0.995426, 0.940024, 0.952646, 0.944603
6.05088, 9.02676, 0.392776, 1.87023, 0.4, -4.97928e-05, 0.995421, 0.940019, 0.952642, 0.944599
6.05588, 9.02247, 0.392743, 1.87034, 0.4, -4.55503e-05, 0.995416, 0.940015, 0.952638, 0.944595
6.06088, 9.01856, 0.392716, 1.87045, 0.4, -4.12912e-05, 0.995411, 0.940011, 0.952634, 0.944591
6.06588, 9.01504, 0.392697, 1.87056, 0.4, -3.70197e-05, 0.995407, 0.940007, 0.952631, 0.944587
6.07088, 9.0119, 0.392685, 1.87068, 0.4, -3.27401e-05, 0.995402, 0.940004, 0.952629, 0.944584
6.07588, 9.00914, 0.392679, 1.87079, 0.4, -2.84565e-05, 0.995398, 0.940001, 0.952627, 0.944582
6.08088, 9.00678, 0.392682, 1.8709, 0.4, -2.41727e-05, 0.995393, 0.939998, 0.952625, 0.94458
6.08588, 9.00479, 0.392691, 1.87102, 0.4, -1.98935e-05, 0.995389, 0.939996, 0.952624, 0.944578
6.09088, 9.00319, 0.392706, 1.87113, 0.4, -1.56226e-05, 0.995385, 0.939994, 0.952623, 0.944576
6.09588, 9.00198, 0.392729, 1.87125, 0.4, -1.13634e-05, 0.995382, 0.939992, 0.952622, 0.944575
6.10088, 9.00115, 0.392758, 1.87136, 0.4, -7.1207e-06, 0.995378, 0.939991, 0.952622, 0.944575
6.10588, 9.0007, 0.392795, 1.87147, 0.4, -2.89823e-06, 0.995375, 0.93999, 0.952623, 0.944575
6.11088, 9.00063, 0.392837, 1.87159, 0.4, 1.3001e-06, 0.995371, 0.93999, 0.952623, 0.944575
6.11588, 9.00093, 0.392887, 1.8717, 0.4, 5.47054e-06, 0.995368, 0.93999, 0.952624, 0.944575
6.12088, 9.00161, 0.392943, 1.87182, 0.4, 9.60916e-06, 0.995365, 0.93999, 0.952626, 0.944577
6.12588, 9.00267, 0.393006, 1.87193, 0.4, 1.3712e-05, 0.995363, 0.939991, 0.952628, 0.944578
6.13088, 9.00408, 0.393074, 1.87204, 0.4, 1.77757e-05, 0.99536, 0.939991, 0.95263, 0.94458
6.13588, 9.00587, 0.393149, 1.87215, 0.4, 2.17965e-05, 0.995358, 0.939993, 0.952633, 0.944582
6.14088, 9.00801, 0.39323, 1.87226, 0.4, 2.57709e-05, 0.995356, 0.939994, 0.952636, 0.944585
6.14588, 9.01051, 0.393317, 1.87237, 0.4, 2.96954e-05, 0.995354, 0.939996, 0.95264, 0.944588
6.15088, 9.01336, 0.393409, 1.87248, 0.4, 3.35666e-05, 0.995352, 0.939998, 0.952643, 0.944591
6.15588, 9.01655, 0.393507, 1.87259, 0.4, 3.7381e-05, 0.99535, 0.940001, 0.952647, 0.944595
6.16088, 9.02009, 0.393611, 1.8727, 0.4, 4.11357e-05, 0.995348, 0.940004, 0.952652, 0.944599
6.16588, 9.02396, 0.393721, 1.8728, 0.4, 4.48272e-05, 0.995347, 0.940007, 0.952657, 0.944603
6.17088, 9.02816, 0.393835, 1.87291, 0.4, 4.84522e-05, 0.995346, 0.94001, 0.952662, 0.944608
6.17588, 9.03268, 0.393955, 1.87301, 0.4, 5.2008e-05, 0.995345, 0.940014, 0.952667, 0.944613
6.18088, 9.03752, 0.394079, 1.87311, 0.4, 5.54917e-05, 0.995344, 0.940018, 0.952673, 0.944618
6.18588, 9.04268, 0.394209, 1.87322, 0.4, 5.89003e-05, 0.995343, 0.940022, 0.952679, 0.944624
6.19088, 9.04813, 0.394343, 1.87332, 0.4, 6.2231e-05, 0.995342, 0.940027, 0.952686, 0.94463
6.19588, 9.05388, 0.394482, 1.87341, 0.4, 6.54812e-05, 0.995342, 0.940032, 0.952692, 0.944636
6.20088, 9.05992, 0.394625, 1.87351, 0.4, 6.86484e-05, 0.995342, 0.940037, 0.952699, 0.944642
6.20588, 9.06624, 0.394772, 1.87361, 0.4, 7.17297e-05, 0.995342, 0.940042, 0.952707, 0.944649
6.21088, 9.07283, 0.394924, 1.8737, 0.4, 7.47232e-05, 0.995342, 0.940047, 0.952714, 0.944656
6.21588, 9.07969, 0.395079, 1.87379, 0.4, 7.76265e-05, 0.995342, 0.940053, 0.952722, 0.944664
6.22088, 9.08681, 0.395238, 1.87388, 0.4, 8.04373e-05, 0.995342, 0.940059, 0.95273, 0.944671
6.22588, 9.09418, 0.3954, 1.87397, 0.4, 8.31536e-05, 0.995342, 0.940065, 0.952738, 0.944679
6.23088, 9.10178, 0.395566, 1.87406, 0.4, 8.57734e-05, 0.995343, 0.940072, 0.952747, 0.944687
6.23588, 9.10962, 0.395735, 1.87415, 0.4, 8.82949e-05, 0.995344, 0.940078, 0.952755, 0.944695
6.24088, 9.11768, 0.395906, 1.87423, 0.4, 9.07161e-05, 0.995345, 0.940085, 0.952764, 0.944704
6.24588, 9.12596, 0.396081, 1.87431, 0.4, 9.30357e-05, 0.995345, 0.940092, 0.952773, 0.944712
6.25088, 9.13443, 0.396258, 1.87439, 0.4, 9.52518e-05, 0.995347, 0.940099, 0.952783, 0.944721
6.25588, 9.14311, 0.396438, 1.87447, 0.4, 9.73631e-05, 0.995348, 0.940107, 0.952792, 0.94473
6.26088, 9.15196, 0.39662, 1.87455, 0.4, 9.93683e-05, 0.995349, 0.940114, 0.952801, 0.944739
6.26588, 9.161, 0.396804, 1.87462, 0.4, 0.000101266, 0.99535, 0.940122, 0.952811, 0.944748
6.27088, 9.1702, 0.396989, 1.87469, 0.4, 0.000103056, 0.995352, 0.940129, 0.952821, 0.944758
6.27588, 9.17955, 0.397177, 1.87476, 0.4, 0.000104736, 0.995354, 0.940137, 0.952831, 0.944767
6.28088, 9.18905, 0.397366, 1.87483, 0.4, 0.000106306, 0.995356, 0.940145, 0.952841, 0.944777
6.28588, 9.19869, 0.397556, 1.8749, 0.4, 0.000107764, 0.995357, 0.940153, 0.952851, 0.944787
6.29088, 9.20846, 0.397747, 1.87496, 0.4, 0.000109111, 0.995359, 0.940162, 0.952862, 0.944797
6.29588, 9.21834, 0.397939, 1.87502, 0.4, 0.000110345, 0.995361, 0.94017, 0.952872, 0.944807
6.30088, 9.22832, 0.398132, 1.87508, 0.4, 0.000111467, 0.995364, 0.940178, 0.952882, 0.944817
6.30588, 9.23841, 0.398326, 1.87514, 0.4, 0.000112476, 0.995366, 0.940187, 0.952893, 0.944827
6.31088, 9.24857, 0.398519, 1.8752, 0.4, 0.000113371, 0.995368, 0.940195, 0.952904, 0.944837
6.31588, 9.25882, 0.398713, 1.87525, 0.4, 0.000114153, 0.995371, 0.940204, 0.952914, 0.944847
6.32088, 9.26913, 0.398907, 1.8753, 0.4, 0.000114821, 0.995373, 0.940212, 0.952925, 0.944858
6.32588, 9.27949, 0.399101, 1.87535, 0.4, 0.000115376, 0.995376, 0.940221, 0.952935, 0.944868
6.33088, 9.2899, 0.399294, 1.8754, 0.4, 0.000115817, 0.995378, 0.94023, 0.952946, 0.944878
6.33588, 9.30034, 0.399487, 1.87544, 0.4, 0.000116146, 0.995381, 0.940238, 0.952957, 0.944889
6.34088, 9.31081, 0.399679, 1.87549, 0.4, 0.000116363, 0.995384, 0.940247, 0.952967, 0.944899
6.34588, 9.32129, 0.399869, 1.87553, 0.4, 0.000116467, 0.995387, 0.940256, 0.952978, 0.944909
6.35088, 9.33178, 0.400059, 1.87557, 0.4, 0.000116461, 0.99539, 0.940265, 0.952989, 0.944919
6.35588, 9.34226, 0.400248, 1.8756, 0.4, 0.000116343, 0.995392, 0.940273, 0.952999, 0.94493
6.36088, 9.35273, 0.400435, 1.87564, 0.4, 0.000116116, 0.995396, 0.940282, 0.95301, 0.94494
6.36588, 9.36317, 0.40062, 1.87567, 0.4, 0.000115781, 0.995399, 0.940291, 0.95302, 0.94495
6.37088, 9.37357, 0.400804, 1.8757, 0.4, 0.000115337, 0.995402, 0.940299, 0.95303, 0.94496
6.37588, 9.38393, 0.400986, 1.87573, 0.4, 0.000114787, 0.995405, 0.940308, 0.953041, 0.94497
6.38088, 9.39424, 0.401165, 1.87576, 0.4, 0.000114131, 0.995408, 0.940316, 0.953051, 0.94498
6.38588, 9.40448, 0.401342, 1.87578, 0.4, 0.000113372, 0.995411, 0.940324, 0.953061, 0.94499
6.39088, 9.41465, 0.401517, 1.87581, 0.4, 0.000112509, 0.995414, 0.940333, 0.953071, 0.945
6.39588, 9.42474, 0.40169, 1.87583, 0.4, 0.000111546, 0.995417, 0.940341, 0.953081, 0.945009
6.40089, 9.43473, 0.401859, 1.87585, 0.4, 0.000110483, 0.995421, 0.940349, 0.95309, 0.945019
6.40589, 9.44463, 0.402026, 1.87587, 0.4, 0.000109322, 0.995424, 0.940357, 0.9531, 0.945028
6.41089, 9.45441, 0.402189, 1.87588, 0.4, 0.000108065, 0.995427, 0.940365, 0.953109, 0.945038
6.41589, 9.46408, 0.40235, 1.87589, 0.4, 0.000106713, 0.995431, 0.940373, 0.953119, 0.945047
6.42089, 9.47363, 0.402507, 1.87591, 0.4, 0.000105269, 0.995434, 0.940381, 0.953128, 0.945056
6.42589, 9.48304, 0.402661, 1.87592, 0.4, 0.000103734, 0.995437, 0.940389, 0.953137, 0.945064
6.43089, 9.4923, 0.402811, 1.87593, 0.4, 0.000102111, 0.995441, 0.940396, 0.953146, 0.945073
6.43589, 9.50142, 0.402957, 1.87593, 0.4, 0.000100401, 0.995444, 0.940403, 0.953154, 0.945082
6.44089, 9.51038, 0.4031, 1.87594, 0.4, 9.86078e-05, 0.995447, 0.940411, 0.953163, 0.94509
6.44589, 9.51917, 0.403239, 1.87594, 0.4, 9.67324e-05, 0.995451, 0.940418, 0.953171, 0.945098
6.45089, 9.52779, 0.403374, 1.87594, 0.4, 9.47774e-05, 0.995454, 0.940425, 0.953179, 0.945106
6.45589, 9.53624, 0.403505, 1.87594, 0.4, 9.27452e-05, 0.995457, 0.940431, 0.953187, 0.945114
6.46089, 9.54449, 0.403632, 1.87594, 0.4, 9.06383e-05, 0.995461, 0.940438, 0.953194, 0.945121
6.46589, 9.55256, 0.403754, 1.87594, 0.4, 8.84592e-05, 0.995464, 0.940445, 0.953202, 0.945129
6.47089, 9.56042, 0.403872, 1.87593, 0.4, 8.62104e-05, 0.995467, 0.940451, 0.953209, 0.945136
6.47589, 9.56808, 0.403986, 1.87593, 0.4, 8.38943e-05, 0.99547, 0.940457, 0.953216, 0.945143
6.48089, 9.57552, 0.404095, 1.87592, 0.4, 8.15139e-05, 0.995474, 0.940463, 0.953222, 0.945149
6.48589, 9.58275, 0.404199, 1.87592, 0.4, 7.90716e-05, 0.995477, 0.940469, 0.953229, 0.945156
6.49089, 9.58976, 0.404299, 1.87591, 0.4, 7.65705e-05, 0.99548, 0.940474, 0.953235, 0.945162
6.49589, 9.59654, 0.404393, 1.8759, 0.4, 7.4013e-05, 0.995483, 0.94048, 0.953241, 0.945168
6.50089, 9.60309, 0.404483, 1.87588, 0.4, 7.14022e-05, 0.995486, 0.940485, 0.953247, 0.945174
6.50589, 9.60939, 0.404569, 1.87587, 0.4, 6.87406e-05, 0.995489, 0.94049, 0.953252, 0.945179
6.51089, 9.61546, 0.404649, 1.87586, 0.4, 6.60313e-05, 0.995492, 0.940494, 0.953257, 0.945184
6.51589, 9.62128, 0.404724, 1.87584, 0.4, 6.32772e-05, 0.995495, 0.940499, 0.953262, 0.945189
6.52089, 9.62685, 0.404795, 1.87583, 0.4, 6.04812e-05, 0.995498, 0.940503, 0.953267, 0.945194
6.52589, 9.63217, 0.40486, 1.87581, 0.4, 5.76461e-05, 0.995501, 0.940507, 0.953271, 0.945199
6.53089, 9.63723, 0.404921, 1.87579, 0.4, 5.4775e-05, 0.995504, 0.940511, 0.953276, 0.945203
6.53589, 9.64203, 0.404976, 1.87577, 0.4, 5.18708e-05, 0.995506, 0.940515, 0.953279, 0.945207
6.54089, 9.64657, 0.405026, 1.87575, 0.4, 4.89366e-05, 0.995509, 0.940518, 0.953283, 0.94521
6.54589, 9.65084, 0.405071, 1.87573, 0.4, 4.59754e-05, 0.995511, 0.940522, 0.953286, 0.945214
6.55089, 9.65485, 0.405111, 1.87571, 0.4, 4.29898e-05, 0.995514, 0.940525, 0.953289, 0.945217
6.55589, 9.65858, 0.405146, 1.87569, 0.4, 3.99833e-05, 0.995516, 0.940527, 0.953292, 0.94522
6.56089, 9.66204, 0.405175, 1.87567, 0.4, 3.69586e-05, 0.995519, 0.94053, 0.953295, 0.945223
6.56589, 9.66523, 0.4052, 1.87564, 0.4, 3.39187e-05, 0.995521, 0.940533, 0.953297, 0.945225
6.57089, 9.66815, 0.405219, 1.87562, 0.4, 3.08669e-05, 0.995524, 0.940535, 0.953299, 0.945227
6.57589, 9.67079, 0.405234, 1.8756, 0.4, 2.78058e-05, 0.995526, 0.940537, 0.953301, 0.945229
6.58089, 9.67316, 0.405243, 1.87557, 0.4, 2.47385e-05, 0.995528, 0.940539, 0.953302, 0.945231
6.58589, 9.67525, 0.405247, 1.87555, 0.4, 2.16678e-05, 0.99553, 0.94054, 0.953303, 0.945232
6.59089, 9.67706, 0.405246, 1.87552, 0.4, 1.8597e-05, 0.995533, 0.940541, 0.953304, 0.945233
6.59589, 9.67859, 0.40524, 1.87549, 0.4, 1.5529e-05, 0.995535, 0.940542, 0.953304, 0.945234
6.60089, 9.67985, 0.405229, 1.87547, 0.4, 1.24669e-05, 0.995537, 0.940543, 0.953305, 0.945235
6.60589, 9.68084, 0.405214, 1.87544, 0.4, 9.4128e-06, 0.995538, 0.940544, 0.953305, 0.945235
6.61089, 9.68155, 0.405193, 1.87541, 0.4, 6.37009e-06, 0.99554, 0.940544, 0.953305, 0.945235
6.61589, 9.68198, 0.405168, 1.87539, 0.4, 3.34152e-06, 0.995542, 0.940545, 0.953304, 0.945235
6.62089, 9.68215, 0.405138, 1.87536, 0.4, 3.29857e-07, 0.995544, 0.940545, 0.953303, 0.945234
6.62589, 9.68204, 0.405103, 1.87533, 0.4, -2.66204e-06, 0.995545, 0.940544, 0.953302, 0.945234
6.63089, 9.68167, 0.405064, 1.87531, 0.4, -5.63159e-06, 0.995547, 0.940544, 0.953301, 0.945233
6.63589, 9.68102, 0.40502, 1.87528, 0.4, -8.57608e-06, 0.995548, 0.940543, 0.9533, 0.945231
6.64089, 9.68012, 0.404971, 1.87525, 0.4, -1.14929e-05, 0.995549, 0.940542, 0.953298, 0.94523
6.64589, 9.67895, 0.404918, 1.87522, 0.4, -1.43795e-05, 0.995551, 0.940541, 0.953296, 0.945228
6.65089, 9.67753, 0.404861, 1.8752, 0.4, -1.7233e-05, 0.995552, 0.94054, 0.953293, 0.945226
6.65589, 9.67585, 0.404799, 1.87517, 0.4, -2.00511e-05, 0.995553, 0.940538, 0.953291, 0.945224
6.66089, 9.67392, 0.404734, 1.87514, 0.4, -2.28314e-05, 0.995554, 0.940537, 0.953288, 0.945221
6.66589, 9.67174, 0.404664, 1.87512, 0.4, -2.55715e-05, 0.995555, 0.940535, 0.953285, 0.945219
6.67089, 9.66931, 0.40459, 1.87509, 0.4, -2.8269e-05, 0.995556, 0.940533, 0.953282, 0.945216
6.67589, 9.66665, 0.404513, 1.87507, 0.4, -3.09217e-05, 0.995557, 0.94053, 0.953278, 0.945213
6.68089, 9.66374, 0.404431, 1.87504, 0.4, -3.35274e-05, 0.995557, 0.940528, 0.953275, 0.945209
6.68589, 9.66061, 0.404346, 1.87502, 0.4, -3.60839e-05, 0.995558, 0.940525, 0.953271, 0.945206
6.69089, 9.65725, 0.404258, 1.87499, 0.4, -3.8589e-05, 0.995558, 0.940522, 0.953267, 0.945202
6.69589, 9.65366, 0.404166, 1.87497, 0.4, -4.10407e-05, 0.995559, 0.940519, 0.953263, 0.945198
6.70089, 9.64986, 0.40407, 1.87494, 0.4, -4.3437e-05, 0.995559, 0.940516, 0.953258, 0.945194
6.70589, 9.64584, 0.403972, 1.87492, 0.4, -4.57762e-05, 0.99556, 0.940513, 0.953253, 0.94519
6.71089, 9.64162, 0.40387, 1.8749, 0.4, -4.80562e-05, 0.99556, 0.940509, 0.953248, 0.945185
6.71589, 9.63719, 0.403765, 1.87488, 0.4, -5.02753e-05, 0.99556, 0.940506, 0.953243, 0.94518
6.72089, 9.63256, 0.403657, 1.87486, 0.4, -5.24317e-05, 0.99556, 0.940502, 0.953238, 0.945175
6.72589, 9.62775, 0.403547, 1.87484, 0.4, -5.4524e-05, 0.99556, 0.940498, 0.953233, 0.94517
6.73089, 9.62275, 0.403434, 1.87482, 0.4, -5.65504e-05, 0.99556, 0.940494, 0.953227, 0.945165
6.73589, 9.61757, 0.403318, 1.8748, 0.4, -5.85097e-05, 0.99556, 0.94049, 0.953222, 0.94516
6.74089, 9.61221, 0.4032, 1.87478, 0.4, -6.04001e-05, 0.99556, 0.940485, 0.953216, 0.945154
6.74589, 9.60669, 0.40308, 1.87476, 0.4, -6.22204e-05, 0.995559, 0.940481, 0.95321, 0.945149
6.75089, 9.60101, 0.402957, 1.87474, 0.4, -6.39696e-05, 0.995559, 0.940476, 0.953204, 0.945143
6.75589, 9.59517, 0.402833, 1.87473, 0.4, -6.56461e-05, 0.995559, 0.940472, 0.953197, 0.945137
6.76089, 9.58919, 0.402707, 1.87471, 0.4, -6.72491e-05, 0.995558, 0.940467, 0.953191, 0.945131
6.76589, 9.58306, 0.402579, 1.8747, 0.4, -6.87774e-05, 0.995558, 0.940462, 0.953184, 0.945125
6.77089, 9.57681, 0.402449, 1.87468, 0.4, -7.02301e-05, 0.995557, 0.940457, 0.953178, 0.945118
6.77589, 9.57042, 0.402318, 1.87467, 0.4, -7.16064e-05, 0.995556, 0.940452, 0.953171, 0.945112
6.78089, 9.56391, 0.402186, 1.87466, 0.4, -7.29054e-05, 0.995556, 0.940446, 0.953164, 0.945106
6.78589, 9.55729, 0.402052, 1.87465, 0.4, -7.41264e-05, 0.995555, 0.940441, 0.953157, 0.945099
6.79089, 9.55057, 0.401918, 1.87464, 0.4, -7.52685e-05, 0.995554, 0.940436, 0.95315, 0.945092
6.79589, 9.54374, 0.401782, 1.87463, 0.4, -7.63316e-05, 0.995553, 0.94043, 0.953143, 0.945086
6.80089, 9.53683, 0.401646, 1.87462, 0.4, -7.73151e-05, 0.995552, 0.940425, 0.953136, 0.945079
6.80589, 9.52982, 0.401509, 1.87461, 0.4, -7.82183e-05, 0.995551, 0.940419, 0.953129, 0.945072
6.81089, 9.52274, 0.401371, 1.87461, 0.4, -7.90412e-05, 0.99555, 0.940413, 0.953122, 0.945065
6.81589, 9.51559, 0.401233, 1.8746, 0.4, -7.97834e-05, 0.995549, 0.940408, 0.953115, 0.945058
6.82089, 9.50838, 0.401095, 1.8746, 0.4, -8.04448e-05, 0.995548, 0.940402, 0.953107, 0.945051
6.82589, 9.50111, 0.400957, 1.8746, 0.4, -8.10252e-05, 0.995546, 0.940396, 0.9531, 0.945044
6.83089, 9.49379, 0.400819, 1.87459, 0.4, -8.15249e-05, 0.995545, 0.94039, 0.953093, 0.945037
6.8359, 9.48643, 0.400681, 1.87459, 0.4, -8.19435e-05, 0.995544, 0.940385, 0.953085, 0.94503
6.8409, 9.47904, 0.400543, 1.87459, 0.4, -8.22814e-05, 0.995542, 0.940379, 0.953078, 0.945023
6.8459, 9.47162, 0.400405, 1.87459, 0.4, -8.2539e-05, 0.995541, 0.940373, 0.953071, 0.945016
6.8509, 9.46418, 0.400268, 1.87459, 0.4, -8.27163e-05, 0.995539, 0.940367, 0.953063, 0.945009
6.8559, 9.45672, 0.400132, 1.8746, 0.4, -8.28138e-05, 0.995538, 0.940361, 0.953056, 0.945002
6.8609, 9.44927, 0.399997, 1.8746, 0.4, -8.28318e-05, 0.995536, 0.940355, 0.953049, 0.944995
6.8659, 9.44181, 0.399862, 1.87461, 0.4, -8.2771e-05, 0.995535, 0.940349, 0.953041, 0.944988
6.8709, 9.43436, 0.399729, 1.87461, 0.4, -8.26318e-05, 0.995533, 0.940344, 0.953034, 0.944981
6.8759, 9.42693, 0.399596, 1.87462, 0.4, -8.24152e-05, 0.995532, 0.940338, 0.953027, 0.944974
6.8809, 9.41953, 0.399465, 1.87463, 0.4, -8.21215e-05, 0.99553, 0.940332, 0.95302, 0.944967
6.8859, 9.41215, 0.399336, 1.87463, 0.4, -8.17517e-05, 0.995528, 0.940326, 0.953013, 0.94496
6.8909, 9.40481, 0.399208, 1.87465, 0.4, -8.13068e-05, 0.995527, 0.940321, 0.953006, 0.944953
6.8959, 9.39751, 0.399081, 1.87465, 0.4, -8.07875e-05, 0.995525, 0.940315, 0.952999, 0.944947
6.9009, 9.39026, 0.398956, 1.87467, 0.4, -8.01947e-05, 0.995523, 0.940309, 0.952992, 0.94494
6.9059, 9.38307, 0.398833, 1.87468, 0.4, -7.95298e-05, 0.995522, 0.940304, 0.952985, 0.944933
6.9109, 9.37594, 0.398712, 1.87469, 0.4, -7.87938e-05, 0.99552, 0.940298, 0.952978, 0.944927
6.9159, 9.36888, 0.398593, 1.8747, 0.4, -7.79877e-05, 0.995518, 0.940293, 0.952972, 0.944921
6.9209, 9.3619, 0.398476, 1.87472, 0.4, -7.7113e-05, 0.995516, 0.940288, 0.952965, 0.944914
6.9259, 9.355, 0.398362, 1.87474, 0.4, -7.61707e-05, 0.995515, 0.940282, 0.952959, 0.944908
6.9309, 9.34819, 0.398249, 1.87475, 0.4, -7.51625e-05, 0.995513, 0.940277, 0.952952, 0.944902
6.9359, 9.34147, 0.398139, 1.87477, 0.4, -7.40894e-05, 0.995511, 0.940272, 0.952946, 0.944896
6.9409, 9.33485, 0.398032, 1.87479, 0.4, -7.29534e-05, 0.99551, 0.940267, 0.95294, 0.94489
6.9459, 9.32833, 0.397927, 1.8748, 0.4, -7.17555e-05, 0.995508, 0.940262, 0.952934, 0.944884
6.9509, 9.32193, 0.397825, 1.87482, 0.4, -7.04975e-05, 0.995506, 0.940258, 0.952929, 0.944879
6.9559, 9.31564, 0.397726, 1.87484, 0.4, -6.9181e-05, 0.995504, 0.940253, 0.952923, 0.944873
6.9609, 9.30947, 0.397629, 1.87486, 0.4, -6.78075e-05, 0.995503, 0.940248, 0.952918, 0.944868
6.9659, 9.30343, 0.397536, 1.87488, 0.4, -6.63789e-05, 0.995501, 0.940244, 0.952912, 0.944863
6.9709, 9.29752, 0.397445, 1.87491, 0.4, -6.48967e-05, 0.9955, 0.940239, 0.952907, 0.944858
6.9759, 9.29175, 0.397358, 1.87493, 0.4, -6.33629e-05, 0.995498, 0.940235, 0.952902, 0.944853
6.9809, 9.28612, 0.397273, 1.87495, 0.4, -6.17793e-05, 0.995496, 0.940231, 0.952897, 0.944848
6.9859, 9.28063, 0.397192, 1.87498, 0.4, -6.01476e-05, 0.995495, 0.940227, 0.952892, 0.944843
6.9909, 9.27529, 0.397114, 1.875, 0.4, -5.84696e-05, 0.995493, 0.940223, 0.952888, 0.944839
6.9959, 9.2701, 0.397039, 1.87502, 0.4, -5.67475e-05, 0.995492, 0.94022, 0.952883, 0.944834
7.0009, 9.26507, 0.396968, 1.87505, 0.4, -5.4983e-05, 0.99549, 0.940216, 0.952879, 0.94483
7.0059, 9.2602, 0.396899, 1.87507, 0.4, -5.31781e-05, 0.995489, 0.940213, 0.952875, 0.944826
7.0109, 9.2555, 0.396835, 1.8751, 0.4, -5.13349e-05, 0.995487, 0.940209, 0.952872, 0.944823
7.0159, 9.25096, 0.396774, 1.87512, 0.4, -4.94554e-05, 0.995486, 0.940206, 0.952868, 0.944819
7.0209, 9.24659, 0.396716, 1.87515, 0.4, -4.75415e-05, 0.995484, 0.940203, 0.952864, 0.944816
7.0259, 9.2424, 0.396662, 1.87518, 0.4, -4.55954e-05, 0.995483, 0.940201, 0.952861, 0.944813
7.0309, 9.23839, 0.396611, 1.8752, 0.4, -4.36193e-05, 0.995482, 0.940198, 0.952858, 0.94481
7.0359, 9.23455, 0.396564, 1.87523, 0.4, -4.1615e-05, 0.995481, 0.940196, 0.952855, 0.944807
7.0409, 9.23089, 0.396521, 1.87525, 0.4, -3.95848e-05, 0.99548, 0.940193, 0.952853, 0.944804
7.0459, 9.22742, 0.396481, 1.87528, 0.4, -3.75307e-05, 0.995478, 0.940191, 0.95285, 0.944802
7.0509, 9.22414, 0.396444, 1.87531, 0.4, -3.54548e-05, 0.995477, 0.940189, 0.952848, 0.944799
7.0559, 9.22104, 0.396412, 1.87533, 0.4, -3.33592e-05, 0.995476, 0.940187, 0.952846, 0.944797
7.0609, 9.21813, 0.396383, 1.87536, 0.4, -3.12461e-05, 0.995475, 0.940186, 0.952844, 0.944795
7.0659, 9.21542, 0.396357, 1.87539, 0.4, -2.91177e-05, 0.995474, 0.940184, 0.952842, 0.944794
7.0709, 9.21289, 0.396336, 1.87542, 0.4, -2.6976e-05, 0.995473, 0.940183, 0.952841, 0.944792
7.0759, 9.21056, 0.396317, 1.87544, 0.4, -2.48232e-05, 0.995472, 0.940181, 0.95284, 0.944791
7.0809, 9.20842, 0.396303, 1.87547, 0.4, -2.26612e-05, 0.995472, 0.94018, 0.952838, 0.94479
7.0859, 9.20648, 0.396292, 1.87549, 0.4, -2.04925e-05, 0.995471, 0.940179, 0.952838, 0.944789
7.0909, 9.20473, 0.396285, 1.87552, 0.4, -1.83191e-05, 0.99547, 0.940179, 0.952837, 0.944788
7.0959, 9.20318, 0.396281, 1.87555, 0.4, -1.61426e-05, 0.99547, 0.940178, 0.952837, 0.944788
7.1009, 9.20183, 0.396281, 1.87557, 0.4, -1.39657e-05, 0.995469, 0.940178, 0.952836, 0.944787
7.1059, 9.20067, 0.396285, 1.8756, 0.4, -1.17905e-05, 0.995468, 0.940178, 0.952836, 0.944787
7.1109, 9.1997, 0.396292, 1.87562, 0.4, -9.61911e-06, 0.995468, 0.940178, 0.952836, 0.944787
7.1159, 9.19894, 0.396302, 1.87565, 0.4, -7.4534e-06, 0.995467, 0.940178, 0.952837, 0.944787
7.1209, 9.19836, 0.396316, 1.87567, 0.4, -5.29491e-06, 0.995467, 0.940178, 0.952837, 0.944788
7.1259, 9.19798, 0.396334, 1.8757, 0.4, -3.14632e-06, 0.995467, 0.940178, 0.952838, 0.944789
7.1309, 9.1978, 0.396354, 1.87572, 0.4, -1.00942e-06, 0.995467, 0.940179, 0.952839, 0.944789
7.1359, 9.1978, 0.396379, 1.87574, 0.4, 1.11393e-06, 0.995466, 0.94018, 0.95284, 0.94479
7.1409, 9.198, 0.396406, 1.87577, 0.4, 3.22174e-06, 0.995466, 0.940181, 0.952841, 0.944792
7.1459, 9.19838, 0.396436, 1.87579, 0.4, 5.31211e-06, 0.995466, 0.940182, 0.952843, 0.944793
7.1509, 9.19895, 0.39647, 1.87581, 0.4, 7.38315e-06, 0.995466, 0.940183, 0.952844, 0.944795
7.1559, 9.19971, 0.396507, 1.87583, 0.4, 9.43293e-06, 0.995466, 0.940184, 0.952846, 0.944796
7.1609, 9.20065, 0.396547, 1.87585, 0.4, 1.14599e-05, 0.995467, 0.940186, 0.952848, 0.944798
7.1659, 9.20178, 0.396591, 1.87587, 0.4, 1.34619e-05, 0.995467, 0.940188, 0.952851, 0.9448
7.1709, 9.20308, 0.396637, 1.87589, 0.4, 1.54374e-05, 0.995467, 0.940189, 0.952853, 0.944803
7.1759, 9.20456, 0.396686, 1.87591, 0.4, 1.73848e-05, 0.995467, 0.940191, 0.952855, 0.944805
7.1809, 9.20621, 0.396737, 1.87593, 0.4, 1.93022e-05, 0.995468, 0.940193, 0.952858, 0.944808
7.1859, 9.20803, 0.396792, 1.87594, 0.4, 2.11882e-05, 0.995468, 0.940196, 0.952861, 0.94481
7.1909, 9.21002, 0.396849, 1.87596, 0.4, 2.30409e-05, 0.995469, 0.940198, 0.952864, 0.944814
7.1959, 9.21218, 0.396909, 1.87597, 0.4, 2.48588e-05, 0.995469, 0.940201, 0.952868, 0.944817
7.2009, 9.2145, 0.396972, 1.87599, 0.4, 2.66406e-05, 0.99547, 0.940203, 0.952871, 0.94482
7.2059, 9.21698, 0.397037, 1.876, 0.4, 2.83849e-05, 0.995471, 0.940206, 0.952874, 0.944823
7.2109, 9.21961, 0.397104, 1.87601, 0.4, 3.009e-05, 0.995471, 0.940209, 0.952878, 0.944827
7.2159, 9.22239, 0.397173, 1.87603, 0.4, 3.17548e-05, 0.995472, 0.940212, 0.952882, 0.94483
7.2209, 9.22533, 0.397245, 1.87604, 0.4, 3.33779e-05, 0.995473, 0.940215, 0.952886, 0.944834
7.2259, 9.2284, 0.397319, 1.87605, 0.4, 3.49581e-05, 0.995474, 0.940219, 0.95289, 0.944838
7.2309, 9.23162, 0.397395, 1.87606, 0.4, 3.6494e-05, 0.995475, 0.940222, 0.952894, 0.944842
7.2359, 9.23498, 0.397473, 1.87606, 0.4, 3.79844e-05, 0.995476, 0.940225, 0.952898, 0.944846
7.2409, 9.23846, 0.397553, 1.87607, 0.4, 3.94285e-05, 0.995477, 0.940229, 0.952902, 0.94485
7.2459, 9.24207, 0.397635, 1.87608, 0.4, 4.08251e-05, 0.995478, 0.940233, 0.952907, 0.944855
7.2509, 9.24581, 0.397718, 1.87609, 0.4, 4.2173e-05, 0.995479, 0.940236, 0.952912, 0.944859
7.2559, 9.24967, 0.397803, 1.87609, 0.4, 4.34715e-05, 0.99548, 0.94024, 0.952916, 0.944864
7.2609, 9.25364, 0.39789, 1.87609, 0.4, 4.47196e-05, 0.995481, 0.940244, 0.952921, 0.944868
