Time,gENROU.delta,gENROU.PELEC,sCRX.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.2659, 9.25772, 0.397978, 1.8761, 0.4, 4.59162e-05, 0.995483, 0.940248, 0.952926, 0.944873
7.27091, 9.26191, 0.398067, 1.8761, 0.4, 4.7061e-05, 0.995484, 0.940252, 0.952931, 0.944878
7.27591, 9.26619, 0.398158, 1.8761, 0.4, 4.8153e-05, 0.995485, 0.940256, 0.952936, 0.944883
7.28091, 9.27058, 0.398249, 1.8761, 0.4, 4.91914e-05, 0.995487, 0.940261, 0.952941, 0.944888
7.28591, 9.27505, 0.398342, 1.8761, 0.4, 5.01755e-05, 0.995488, 0.940265, 0.952946, 0.944893
7.29091, 9.27961, 0.398436, 1.8761, 0.4, 5.11051e-05, 0.995489, 0.940269, 0.952951, 0.944898
7.29591, 9.28425, 0.39853, 1.87609, 0.4, 5.19794e-05, 0.995491, 0.940273, 0.952957, 0.944903
7.30091, 9.28897, 0.398626, 1.87609, 0.4, 5.2798e-05, 0.995492, 0.940278, 0.952962, 0.944908
7.30591, 9.29376, 0.398722, 1.87608, 0.4, 5.35607e-05, 0.995494, 0.940282, 0.952968, 0.944913
7.31091, 9.29861, 0.398818, 1.87608, 0.4, 5.42668e-05, 0.995495, 0.940287, 0.952973, 0.944919
7.31591, 9.30353, 0.398915, 1.87607, 0.4, 5.49162e-05, 0.995497, 0.940291, 0.952978, 0.944924
7.32091, 9.3085, 0.399013, 1.87606, 0.4, 5.55084e-05, 0.995499, 0.940296, 0.952984, 0.944929
7.32591, 9.31352, 0.399111, 1.87606, 0.4, 5.60436e-05, 0.9955, 0.9403, 0.952989, 0.944935
7.33091, 9.31859, 0.399208, 1.87605, 0.4, 5.65215e-05, 0.995502, 0.940305, 0.952995, 0.94494
7.33591, 9.3237, 0.399306, 1.87604, 0.4, 5.69421e-05, 0.995504, 0.94031, 0.953, 0.944946
7.34091, 9.32884, 0.399404, 1.87602, 0.4, 5.73053e-05, 0.995505, 0.940314, 0.953006, 0.944951
7.34591, 9.33402, 0.399502, 1.87601, 0.4, 5.76111e-05, 0.995507, 0.940319, 0.953012, 0.944957
7.35091, 9.33922, 0.3996, 1.876, 0.4, 5.78598e-05, 0.995509, 0.940323, 0.953017, 0.944962
7.35591, 9.34443, 0.399698, 1.87599, 0.4, 5.80513e-05, 0.995511, 0.940328, 0.953023, 0.944967
7.36091, 9.34967, 0.399795, 1.87597, 0.4, 5.8186e-05, 0.995512, 0.940333, 0.953028, 0.944973
7.36591, 9.35491, 0.399891, 1.87595, 0.4, 5.8264e-05, 0.995514, 0.940337, 0.953034, 0.944978
7.37091, 9.36016, 0.399987, 1.87594, 0.4, 5.82856e-05, 0.995516, 0.940342, 0.953039, 0.944984
7.37591, 9.3654, 0.400083, 1.87592, 0.4, 5.82513e-05, 0.995518, 0.940347, 0.953045, 0.944989
7.38091, 9.37065, 0.400178, 1.8759, 0.4, 5.81614e-05, 0.99552, 0.940351, 0.95305, 0.944994
7.38591, 9.37588, 0.400272, 1.87588, 0.4, 5.80165e-05, 0.995521, 0.940356, 0.953056, 0.945
7.39091, 9.38109, 0.400365, 1.87586, 0.4, 5.78169e-05, 0.995523, 0.94036, 0.953061, 0.945005
7.39591, 9.38629, 0.400457, 1.87584, 0.4, 5.75633e-05, 0.995525, 0.940365, 0.953066, 0.94501
7.40091, 9.39146, 0.400548, 1.87582, 0.4, 5.72563e-05, 0.995527, 0.940369, 0.953071, 0.945015
7.40591, 9.3966, 0.400637, 1.8758, 0.4, 5.68966e-05, 0.995529, 0.940373, 0.953077, 0.94502
7.41091, 9.4017, 0.400726, 1.87577, 0.4, 5.64848e-05, 0.99553, 0.940378, 0.953082, 0.945025
7.41591, 9.40676, 0.400814, 1.87575, 0.4, 5.60216e-05, 0.995532, 0.940382, 0.953087, 0.94503
7.42091, 9.41179, 0.4009, 1.87572, 0.4, 5.55078e-05, 0.995534, 0.940386, 0.953092, 0.945035
7.42591, 9.41676, 0.400984, 1.8757, 0.4, 5.49443e-05, 0.995536, 0.94039, 0.953097, 0.94504
7.43091, 9.42168, 0.401067, 1.87567, 0.4, 5.43321e-05, 0.995537, 0.940395, 0.953102, 0.945045
7.43591, 9.42654, 0.401149, 1.87565, 0.4, 5.36719e-05, 0.995539, 0.940399, 0.953106, 0.945049
7.44091, 9.43134, 0.401228, 1.87562, 0.4, 5.29647e-05, 0.995541, 0.940403, 0.953111, 0.945054
7.44591, 9.43608, 0.401307, 1.87559, 0.4, 5.22116e-05, 0.995543, 0.940407, 0.953116, 0.945059
7.45091, 9.44074, 0.401383, 1.87556, 0.4, 5.14134e-05, 0.995544, 0.94041, 0.95312, 0.945063
7.45591, 9.44533, 0.401457, 1.87553, 0.4, 5.05715e-05, 0.995546, 0.940414, 0.953124, 0.945067
7.46091, 9.44985, 0.40153, 1.8755, 0.4, 4.96867e-05, 0.995548, 0.940418, 0.953129, 0.945071
7.46591, 9.45428, 0.401601, 1.87547, 0.4, 4.87604e-05, 0.995549, 0.940421, 0.953133, 0.945076
7.47091, 9.45862, 0.401669, 1.87544, 0.4, 4.77934e-05, 0.995551, 0.940425, 0.953137, 0.94508
7.47591, 9.46288, 0.401736, 1.87541, 0.4, 4.67873e-05, 0.995553, 0.940428, 0.953141, 0.945083
7.48091, 9.46705, 0.4018, 1.87538, 0.4, 4.57431e-05, 0.995554, 0.940432, 0.953145, 0.945087
7.48591, 9.47112, 0.401863, 1.87535, 0.4, 4.46621e-05, 0.995556, 0.940435, 0.953148, 0.945091
7.49091, 9.47509, 0.401923, 1.87531, 0.4, 4.35457e-05, 0.995557, 0.940438, 0.953152, 0.945095
7.49591, 9.47896, 0.401981, 1.87528, 0.4, 4.23949e-05, 0.995559, 0.940441, 0.953156, 0.945098
7.50091, 9.48272, 0.402036, 1.87525, 0.4, 4.12113e-05, 0.99556, 0.940444, 0.953159, 0.945101
7.50591, 9.48638, 0.402089, 1.87521, 0.4, 3.99962e-05, 0.995562, 0.940446, 0.953162, 0.945104
7.51091, 9.48992, 0.40214, 1.87518, 0.4, 3.87511e-05, 0.995563, 0.940449, 0.953165, 0.945107
7.51591, 9.49335, 0.402189, 1.87515, 0.4, 3.74772e-05, 0.995564, 0.940452, 0.953168, 0.94511
7.52091, 9.49667, 0.402235, 1.87511, 0.4, 3.61761e-05, 0.995566, 0.940454, 0.953171, 0.945113
7.52591, 9.49987, 0.402279, 1.87508, 0.4, 3.48489e-05, 0.995567, 0.940457, 0.953174, 0.945116
7.53091, 9.50294, 0.40232, 1.87504, 0.4, 3.34972e-05, 0.995568, 0.940459, 0.953176, 0.945119
7.53591, 9.5059, 0.402358, 1.87501, 0.4, 3.21226e-05, 0.99557, 0.940461, 0.953179, 0.945121
7.54091, 9.50873, 0.402395, 1.87497, 0.4, 3.07263e-05, 0.995571, 0.940463, 0.953181, 0.945123
7.54591, 9.51143, 0.402428, 1.87494, 0.4, 2.93101e-05, 0.995572, 0.940465, 0.953183, 0.945125
7.55091, 9.514, 0.402459, 1.8749, 0.4, 2.78752e-05, 0.995573, 0.940467, 0.953185, 0.945128
7.55591, 9.51645, 0.402488, 1.87487, 0.4, 2.64232e-05, 0.995574, 0.940469, 0.953187, 0.945129
7.56091, 9.51876, 0.402514, 1.87483, 0.4, 2.49557e-05, 0.995575, 0.940471, 0.953189, 0.945131
7.56591, 9.52094, 0.402537, 1.8748, 0.4, 2.34741e-05, 0.995576, 0.940472, 0.95319, 0.945133
7.57091, 9.52299, 0.402558, 1.87476, 0.4, 2.19798e-05, 0.995577, 0.940473, 0.953192, 0.945134
7.57591, 9.5249, 0.402576, 1.87473, 0.4, 2.04748e-05, 0.995578, 0.940475, 0.953193, 0.945136
7.58091, 9.52667, 0.402592, 1.87469, 0.4, 1.89601e-05, 0.995579, 0.940476, 0.953194, 0.945137
7.58591, 9.52831, 0.402605, 1.87466, 0.4, 1.74373e-05, 0.99558, 0.940477, 0.953195, 0.945138
7.59091, 9.52981, 0.402616, 1.87462, 0.4, 1.59082e-05, 0.995581, 0.940478, 0.953196, 0.945139
7.59591, 9.53117, 0.402624, 1.87459, 0.4, 1.43736e-05, 0.995582, 0.940478, 0.953197, 0.94514
7.60091, 9.5324, 0.402629, 1.87455, 0.4, 1.28356e-05, 0.995582, 0.940479, 0.953197, 0.94514
7.60591, 9.53348, 0.402631, 1.87452, 0.4, 1.12958e-05, 0.995583, 0.94048, 0.953198, 0.945141
7.61091, 9.53443, 0.402631, 1.87448, 0.4, 9.75552e-06, 0.995583, 0.94048, 0.953198, 0.945141
7.61591, 9.53524, 0.402629, 1.87445, 0.4, 8.21633e-06, 0.995584, 0.94048, 0.953198, 0.945141
7.62091, 9.53591, 0.402624, 1.87441, 0.4, 6.67979e-06, 0.995585, 0.94048, 0.953198, 0.945141
7.62591, 9.53644, 0.402617, 1.87438, 0.4, 5.14713e-06, 0.995585, 0.940481, 0.953198, 0.945141
7.63091, 9.53684, 0.402607, 1.87435, 0.4, 3.6199e-06, 0.995585, 0.94048, 0.953198, 0.945141
7.63591, 9.53709, 0.402595, 1.87431, 0.4, 2.09938e-06, 0.995586, 0.94048, 0.953197, 0.945141
7.64091, 9.53721, 0.402581, 1.87428, 0.4, 5.86595e-07, 0.995586, 0.94048, 0.953197, 0.94514
7.64591, 9.5372, 0.402564, 1.87425, 0.4, -9.16351e-07, 0.995586, 0.940479, 0.953196, 0.945139
7.65091, 9.53705, 0.402544, 1.87422, 0.4, -2.40842e-06, 0.995587, 0.940479, 0.953195, 0.945139
7.65591, 9.53676, 0.402523, 1.87419, 0.4, -3.88808e-06, 0.995587, 0.940478, 0.953194, 0.945138
7.66091, 9.53635, 0.402499, 1.87415, 0.4, -5.35418e-06, 0.995587, 0.940477, 0.953193, 0.945137
7.66591, 9.5358, 0.402473, 1.87412, 0.4, -6.80521e-06, 0.995587, 0.940477, 0.953192, 0.945136
7.67091, 9.53512, 0.402444, 1.87409, 0.4, -8.24012e-06, 0.995587, 0.940476, 0.95319, 0.945134
7.67591, 9.53432, 0.402414, 1.87407, 0.4, -9.65737e-06, 0.995587, 0.940475, 0.953189, 0.945133
7.68091, 9.53338, 0.402381, 1.87404, 0.4, -1.1056e-05, 0.995587, 0.940473, 0.953187, 0.945131
7.68591, 9.53233, 0.402347, 1.87401, 0.4, -1.24346e-05, 0.995587, 0.940472, 0.953186, 0.94513
7.69091, 9.53115, 0.40231, 1.87398, 0.4, -1.37921e-05, 0.995587, 0.940471, 0.953184, 0.945128
7.69591, 9.52984, 0.402271, 1.87395, 0.4, -1.51273e-05, 0.995586, 0.940469, 0.953182, 0.945126
7.70091, 9.52842, 0.402231, 1.87393, 0.4, -1.6439e-05, 0.995586, 0.940467, 0.95318, 0.945124
7.70591, 9.52688, 0.402188, 1.8739, 0.4, -1.77262e-05, 0.995586, 0.940466, 0.953178, 0.945122
7.71092, 9.52523, 0.402144, 1.87387, 0.4, -1.89879e-05, 0.995586, 0.940464, 0.953175, 0.94512
7.71592, 9.52346, 0.402098, 1.87385, 0.4, -2.02228e-05, 0.995585, 0.940462, 0.953173, 0.945117
7.72092, 9.52159, 0.402051, 1.87383, 0.4, -2.143e-05, 0.995585, 0.94046, 0.95317, 0.945115
7.72592, 9.5196, 0.402001, 1.8738, 0.4, -2.26087e-05, 0.995584, 0.940458, 0.953168, 0.945113
7.73092, 9.51752, 0.40195, 1.87378, 0.4, -2.37578e-05, 0.995584, 0.940456, 0.953165, 0.94511
7.73592, 9.51533, 0.401898, 1.87376, 0.4, -2.48763e-05, 0.995583, 0.940454, 0.953162, 0.945107
7.74092, 9.51304, 0.401844, 1.87374, 0.4, -2.59637e-05, 0.995582, 0.940451, 0.953159, 0.945104
7.74592, 9.51065, 0.401789, 1.87372, 0.4, -2.70187e-05, 0.995582, 0.940449, 0.953156, 0.945102
7.75092, 9.50817, 0.401732, 1.8737, 0.4, -2.80408e-05, 0.995581, 0.940446, 0.953153, 0.945098
7.75592, 9.5056, 0.401674, 1.87368, 0.4, -2.90291e-05, 0.99558, 0.940444, 0.95315, 0.945095
7.76092, 9.50294, 0.401615, 1.87366, 0.4, -2.99829e-05, 0.995579, 0.940441, 0.953147, 0.945092
7.76592, 9.5002, 0.401554, 1.87364, 0.4, -3.09017e-05, 0.995579, 0.940438, 0.953143, 0.945089
7.77092, 9.49738, 0.401493, 1.87363, 0.4, -3.17846e-05, 0.995578, 0.940435, 0.95314, 0.945086
7.77592, 9.49448, 0.40143, 1.87361, 0.4, -3.26312e-05, 0.995577, 0.940433, 0.953136, 0.945082
7.78092, 9.49151, 0.401367, 1.8736, 0.4, -3.34408e-05, 0.995576, 0.94043, 0.953133, 0.945079
7.78592, 9.48846, 0.401303, 1.87358, 0.4, -3.42129e-05, 0.995575, 0.940427, 0.953129, 0.945076
7.79092, 9.48535, 0.401238, 1.87357, 0.4, -3.49472e-05, 0.995574, 0.940424, 0.953126, 0.945072
7.79592, 9.48217, 0.401172, 1.87356, 0.4, -3.5643e-05, 0.995573, 0.940421, 0.953122, 0.945068
7.80092, 9.47893, 0.401105, 1.87355, 0.4, -3.62998e-05, 0.995572, 0.940418, 0.953118, 0.945065
7.80592, 9.47563, 0.401038, 1.87354, 0.4, -3.69176e-05, 0.995571, 0.940415, 0.953114, 0.945061
7.81092, 9.47228, 0.400971, 1.87353, 0.4, -3.74959e-05, 0.995569, 0.940411, 0.953111, 0.945057
7.81592, 9.46888, 0.400903, 1.87352, 0.4, -3.80343e-05, 0.995568, 0.940408, 0.953107, 0.945054
7.82092, 9.46543, 0.400834, 1.87351, 0.4, -3.85328e-05, 0.995567, 0.940405, 0.953103, 0.94505
7.82592, 9.46194, 0.400765, 1.8735, 0.4, -3.89909e-05, 0.995566, 0.940402, 0.953099, 0.945046
7.83092, 9.45841, 0.400696, 1.8735, 0.4, -3.94086e-05, 0.995565, 0.940398, 0.953095, 0.945042
7.83592, 9.45485, 0.400627, 1.87349, 0.4, -3.97857e-05, 0.995563, 0.940395, 0.953091, 0.945038
7.84092, 9.45125, 0.400557, 1.87349, 0.4, -4.01222e-05, 0.995562, 0.940392, 0.953087, 0.945034
7.84592, 9.44762, 0.400488, 1.87348, 0.4, -4.04179e-05, 0.995561, 0.940388, 0.953083, 0.94503
7.85092, 9.44397, 0.400418, 1.87348, 0.4, -4.06731e-05, 0.995559, 0.940385, 0.953079, 0.945027
7.85592, 9.4403, 0.400349, 1.87348, 0.4, -4.08873e-05, 0.995558, 0.940382, 0.953075, 0.945023
7.86092, 9.43661, 0.400279, 1.87348, 0.4, -4.1061e-05, 0.995557, 0.940378, 0.953071, 0.945019
7.86592, 9.43291, 0.40021, 1.87348, 0.4, -4.11941e-05, 0.995555, 0.940375, 0.953067, 0.945015
7.87092, 9.42919, 0.400141, 1.87348, 0.4, -4.1287e-05, 0.995554, 0.940372, 0.953063, 0.945011
7.87592, 9.42548, 0.400072, 1.87348, 0.4, -4.13396e-05, 0.995552, 0.940368, 0.953059, 0.945007
7.88092, 9.42175, 0.400004, 1.87348, 0.4, -4.13522e-05, 0.995551, 0.940365, 0.953055, 0.945003
7.88592, 9.41803, 0.399936, 1.87348, 0.4, -4.1325e-05, 0.995549, 0.940361, 0.953051, 0.944999
7.89092, 9.41431, 0.399869, 1.87349, 0.4, -4.12585e-05, 0.995548, 0.940358, 0.953047, 0.944995
7.89592, 9.4106, 0.399803, 1.87349, 0.4, -4.11527e-05, 0.995546, 0.940355, 0.953043, 0.944991
7.90092, 9.4069, 0.399737, 1.8735, 0.4, -4.10084e-05, 0.995545, 0.940351, 0.953039, 0.944987
7.90592, 9.40322, 0.399671, 1.8735, 0.4, -4.08256e-05, 0.995543, 0.940348, 0.953036, 0.944984
7.91092, 9.39955, 0.399606, 1.87351, 0.4, -4.06049e-05, 0.995542, 0.940345, 0.953032, 0.94498
7.91592, 9.39591, 0.399543, 1.87352, 0.4, -4.03466e-05, 0.99554, 0.940341, 0.953028, 0.944976
7.92092, 9.39229, 0.39948, 1.87353, 0.4, -4.00513e-05, 0.995539, 0.940338, 0.953024, 0.944972
7.92592, 9.3887, 0.399418, 1.87353, 0.4, -3.97197e-05, 0.995537, 0.940335, 0.953021, 0.944969
7.93092, 9.38514, 0.399357, 1.87354, 0.4, -3.93523e-05, 0.995536, 0.940332, 0.953017, 0.944965
7.93592, 9.38161, 0.399297, 1.87355, 0.4, -3.89494e-05, 0.995534, 0.940329, 0.953013, 0.944961
7.94092, 9.37812, 0.399238, 1.87357, 0.4, -3.8512e-05, 0.995533, 0.940325, 0.95301, 0.944958
7.94592, 9.37468, 0.39918, 1.87358, 0.4, -3.80406e-05, 0.995531, 0.940322, 0.953006, 0.944955
7.95092, 9.37128, 0.399123, 1.87359, 0.4, -3.75356e-05, 0.99553, 0.940319, 0.953003, 0.944951
7.95592, 9.36792, 0.399068, 1.8736, 0.4, -3.69983e-05, 0.995528, 0.940316, 0.952999, 0.944948
7.96092, 9.36461, 0.399014, 1.87362, 0.4, -3.6429e-05, 0.995527, 0.940314, 0.952996, 0.944945
7.96592, 9.36136, 0.398961, 1.87363, 0.4, -3.58287e-05, 0.995525, 0.940311, 0.952993, 0.944941
7.97092, 9.35816, 0.398909, 1.87364, 0.4, -3.51979e-05, 0.995524, 0.940308, 0.95299, 0.944938
7.97592, 9.35502, 0.398859, 1.87366, 0.4, -3.45376e-05, 0.995522, 0.940305, 0.952987, 0.944935
7.98092, 9.35195, 0.39881, 1.87368, 0.4, -3.38486e-05, 0.995521, 0.940303, 0.952984, 0.944932
7.98592, 9.34893, 0.398763, 1.87369, 0.4, -3.31316e-05, 0.995519, 0.9403, 0.952981, 0.944929
7.99092, 9.34598, 0.398717, 1.87371, 0.4, -3.23876e-05, 0.995518, 0.940297, 0.952978, 0.944926
7.99592, 9.3431, 0.398673, 1.87373, 0.4, -3.16176e-05, 0.995517, 0.940295, 0.952975, 0.944923
8.00092, 9.34029, 0.39863, 1.87375, 0.4, -3.08223e-05, 0.995515, 0.940292, 0.952972, 0.944921
8.00592, 9.33755, 0.398589, 1.87376, 0.4, -3.00026e-05, 0.995514, 0.94029, 0.95297, 0.944918
8.01092, 9.33489, 0.39855, 1.87378, 0.4, -2.91598e-05, 0.995512, 0.940288, 0.952967, 0.944916
8.01592, 9.3323, 0.398512, 1.8738, 0.4, -2.82945e-05, 0.995511, 0.940286, 0.952965, 0.944913
8.02092, 9.32979, 0.398476, 1.87382, 0.4, -2.74077e-05, 0.99551, 0.940283, 0.952962, 0.944911
8.02592, 9.32736, 0.398441, 1.87384, 0.4, -2.65006e-05, 0.995508, 0.940281, 0.95296, 0.944908
8.03092, 9.32502, 0.398409, 1.87386, 0.4, -2.5574e-05, 0.995507, 0.940279, 0.952958, 0.944906
8.03592, 9.32276, 0.398378, 1.87388, 0.4, -2.46291e-05, 0.995506, 0.940277, 0.952956, 0.944904
8.04092, 9.32059, 0.398349, 1.87391, 0.4, -2.36667e-05, 0.995504, 0.940276, 0.952954, 0.944902
8.04592, 9.3185, 0.398321, 1.87393, 0.4, -2.26881e-05, 0.995503, 0.940274, 0.952952, 0.9449
8.05092, 9.3165, 0.398295, 1.87395, 0.4, -2.16942e-05, 0.995502, 0.940272, 0.95295, 0.944898
8.05592, 9.31459, 0.398271, 1.87397, 0.4, -2.06861e-05, 0.995501, 0.940271, 0.952948, 0.944897
8.06092, 9.31278, 0.398249, 1.87399, 0.4, -1.96647e-05, 0.9955, 0.940269, 0.952947, 0.944895
8.06592, 9.31105, 0.398229, 1.87402, 0.4, -1.86312e-05, 0.995499, 0.940268, 0.952945, 0.944893
8.07092, 9.30942, 0.398211, 1.87404, 0.4, -1.75867e-05, 0.995498, 0.940266, 0.952944, 0.944892
8.07592, 9.30789, 0.398194, 1.87406, 0.4, -1.65322e-05, 0.995497, 0.940265, 0.952943, 0.944891
8.08092, 9.30645, 0.398179, 1.87409, 0.4, -1.54687e-05, 0.995496, 0.940264, 0.952942, 0.944889
8.08592, 9.3051, 0.398167, 1.87411, 0.4, -1.43975e-05, 0.995495, 0.940263, 0.95294, 0.944888
8.09092, 9.30385, 0.398156, 1.87413, 0.4, -1.33195e-05, 0.995494, 0.940262, 0.95294, 0.944887
8.09592, 9.3027, 0.398146, 1.87416, 0.4, -1.22359e-05, 0.995493, 0.940261, 0.952939, 0.944886
8.10092, 9.30165, 0.398138, 1.87418, 0.4, -1.11472e-05, 0.995492, 0.94026, 0.952938, 0.944885
8.10592, 9.3007, 0.398133, 1.8742, 0.4, -1.00552e-05, 0.995491, 0.940259, 0.952937, 0.944885
8.11092, 9.29984, 0.398129, 1.87423, 0.4, -8.96084e-06, 0.99549, 0.940259, 0.952937, 0.944884
8.11592, 9.29908, 0.398128, 1.87425, 0.4, -7.86517e-06, 0.995489, 0.940258, 0.952936, 0.944884
8.12092, 9.29842, 0.398127, 1.87427, 0.4, -6.76915e-06, 0.995489, 0.940257, 0.952936, 0.944883
8.12592, 9.29786, 0.398129, 1.8743, 0.4, -5.67375e-06, 0.995488, 0.940257, 0.952936, 0.944883
8.13092, 9.2974, 0.398133, 1.87432, 0.4, -4.58035e-06, 0.995487, 0.940257, 0.952936, 0.944883
8.13592, 9.29704, 0.398138, 1.87435, 0.4, -3.48974e-06, 0.995487, 0.940256, 0.952936, 0.944883
8.14092, 9.29677, 0.398145, 1.87437, 0.4, -2.40298e-06, 0.995486, 0.940256, 0.952936, 0.944883
8.14592, 9.29661, 0.398154, 1.87439, 0.4, -1.32116e-06, 0.995485, 0.940256, 0.952936, 0.944883
8.15092, 9.29654, 0.398164, 1.87442, 0.4, -2.45179e-07, 0.995485, 0.940256, 0.952936, 0.944883
8.15592, 9.29656, 0.398176, 1.87444, 0.4, 8.2437e-07, 0.995484, 0.940256, 0.952936, 0.944883
8.16092, 9.29669, 0.39819, 1.87446, 0.4, 1.88604e-06, 0.995484, 0.940257, 0.952937, 0.944884
8.16593, 9.2969, 0.398205, 1.87449, 0.4, 2.93885e-06, 0.995483, 0.940257, 0.952938, 0.944884
8.17093, 9.29722, 0.398222, 1.87451, 0.4, 3.98198e-06, 0.995483, 0.940257, 0.952938, 0.944885
8.17593, 9.29762, 0.398241, 1.87453, 0.4, 5.01448e-06, 0.995483, 0.940258, 0.952939, 0.944885
8.18093, 9.29812, 0.398261, 1.87455, 0.4, 6.0355e-06, 0.995482, 0.940258, 0.95294, 0.944886
8.18593, 9.29871, 0.398282, 1.87457, 0.4, 7.04398e-06, 0.995482, 0.940259, 0.952941, 0.944887
8.19093, 9.29939, 0.398306, 1.8746, 0.4, 8.03933e-06, 0.995482, 0.940259, 0.952942, 0.944888
8.19593, 9.30016, 0.39833, 1.87462, 0.4, 9.02034e-06, 0.995482, 0.94026, 0.952943, 0.944889
8.20093, 9.30101, 0.398356, 1.87464, 0.4, 9.9863e-06, 0.995482, 0.940261, 0.952944, 0.94489
8.20593, 9.30196, 0.398384, 1.87466, 0.4, 1.09364e-05, 0.995481, 0.940262, 0.952945, 0.944891
8.21093, 9.30298, 0.398412, 1.87468, 0.4, 1.18698e-05, 0.995481, 0.940263, 0.952947, 0.944892
8.21593, 9.30409, 0.398443, 1.8747, 0.4, 1.27858e-05, 0.995481, 0.940264, 0.952948, 0.944894
8.22093, 9.30528, 0.398474, 1.87472, 0.4, 1.36835e-05, 0.995481, 0.940265, 0.95295, 0.944895
8.22593, 9.30656, 0.398507, 1.87474, 0.4, 1.45622e-05, 0.995481, 0.940266, 0.952951, 0.944897
8.23093, 9.30791, 0.398541, 1.87476, 0.4, 1.54215e-05, 0.995481, 0.940268, 0.952953, 0.944898
8.23593, 9.30933, 0.398576, 1.87478, 0.4, 1.62603e-05, 0.995481, 0.940269, 0.952955, 0.9449
8.24093, 9.31083, 0.398612, 1.87479, 0.4, 1.7078e-05, 0.995481, 0.94027, 0.952957, 0.944902
8.24593, 9.31241, 0.398649, 1.87481, 0.4, 1.78742e-05, 0.995482, 0.940272, 0.952959, 0.944904
8.25093, 9.31405, 0.398688, 1.87483, 0.4, 1.8648e-05, 0.995482, 0.940273, 0.952961, 0.944905
8.25593, 9.31577, 0.398727, 1.87485, 0.4, 1.93989e-05, 0.995482, 0.940275, 0.952963, 0.944907
8.26093, 9.31754, 0.398767, 1.87486, 0.4, 2.01264e-05, 0.995482, 0.940276, 0.952965, 0.944909
8.26593, 9.31939, 0.398808, 1.87488, 0.4, 2.083e-05, 0.995483, 0.940278, 0.952967, 0.944911
8.27093, 9.3213, 0.39885, 1.8749, 0.4, 2.15089e-05, 0.995483, 0.94028, 0.952969, 0.944913
8.27593, 9.32326, 0.398894, 1.87491, 0.4, 2.21631e-05, 0.995483, 0.940282, 0.952971, 0.944916
8.28093, 9.32529, 0.398937, 1.87493, 0.4, 2.27915e-05, 0.995484, 0.940283, 0.952974, 0.944918
8.28593, 9.32737, 0.398982, 1.87494, 0.4, 2.33941e-05, 0.995484, 0.940285, 0.952976, 0.94492
8.29093, 9.3295, 0.399027, 1.87495, 0.4, 2.39706e-05, 0.995484, 0.940287, 0.952978, 0.944922
8.29593, 9.33168, 0.399072, 1.87497, 0.4, 2.45205e-05, 0.995485, 0.940289, 0.952981, 0.944925
8.30093, 9.33391, 0.399119, 1.87498, 0.4, 2.50431e-05, 0.995485, 0.940291, 0.952983, 0.944927
8.30593, 9.33619, 0.399166, 1.87499, 0.4, 2.55386e-05, 0.995486, 0.940293, 0.952986, 0.94493
8.31093, 9.33851, 0.399213, 1.875, 0.4, 2.60063e-05, 0.995486, 0.940295, 0.952988, 0.944932
8.31593, 9.34087, 0.399261, 1.87501, 0.4, 2.64463e-05, 0.995487, 0.940297, 0.952991, 0.944935
8.32093, 9.34327, 0.399309, 1.87502, 0.4, 2.6858e-05, 0.995488, 0.940299, 0.952994, 0.944937
8.32593, 9.34571, 0.399357, 1.87503, 0.4, 2.72414e-05, 0.995488, 0.940301, 0.952996, 0.94494
8.33093, 9.34818, 0.399406, 1.87504, 0.4, 2.75963e-05, 0.995489, 0.940304, 0.952999, 0.944942
8.33593, 9.35068, 0.399455, 1.87505, 0.4, 2.79227e-05, 0.995489, 0.940306, 0.953002, 0.944945
8.34093, 9.35321, 0.399504, 1.87506, 0.4, 2.82202e-05, 0.99549, 0.940308, 0.953004, 0.944947
8.34593, 9.35576, 0.399553, 1.87507, 0.4, 2.84888e-05, 0.995491, 0.94031, 0.953007, 0.94495
8.35093, 9.35833, 0.399603, 1.87508, 0.4, 2.87286e-05, 0.995492, 0.940313, 0.95301, 0.944953
8.35593, 9.36093, 0.399653, 1.87508, 0.4, 2.89392e-05, 0.995492, 0.940315, 0.953013, 0.944955
8.36093, 9.36354, 0.399702, 1.87509, 0.4, 2.91209e-05, 0.995493, 0.940317, 0.953015, 0.944958
8.36593, 9.36617, 0.399752, 1.87509, 0.4, 2.92737e-05, 0.995494, 0.940319, 0.953018, 0.944961
8.37093, 9.36882, 0.399801, 1.8751, 0.4, 2.93975e-05, 0.995495, 0.940322, 0.953021, 0.944963
8.37593, 9.37147, 0.39985, 1.87511, 0.4, 2.94924e-05, 0.995495, 0.940324, 0.953024, 0.944966
8.38093, 9.37413, 0.399899, 1.87511, 0.4, 2.95587e-05, 0.995496, 0.940326, 0.953026, 0.944969
8.38593, 9.37679, 0.399948, 1.87511, 0.4, 2.95963e-05, 0.995497, 0.940328, 0.953029, 0.944972
8.39093, 9.37945, 0.399997, 1.87512, 0.4, 2.96053e-05, 0.995498, 0.940331, 0.953032, 0.944974
8.39593, 9.38212, 0.400045, 1.87512, 0.4, 2.95862e-05, 0.995499, 0.940333, 0.953035, 0.944977
8.40093, 9.38478, 0.400093, 1.87512, 0.4, 2.9539e-05, 0.9955, 0.940335, 0.953037, 0.94498
8.40593, 9.38744, 0.40014, 1.87512, 0.4, 2.94639e-05, 0.9955, 0.940338, 0.95304, 0.944982
8.41093, 9.39009, 0.400187, 1.87512, 0.4, 2.93611e-05, 0.995501, 0.94034, 0.953043, 0.944985
8.41593, 9.39272, 0.400234, 1.87512, 0.4, 2.92311e-05, 0.995502, 0.940342, 0.953045, 0.944988
8.42093, 9.39535, 0.40028, 1.87512, 0.4, 2.90739e-05, 0.995503, 0.940344, 0.953048, 0.94499
8.42593, 9.39796, 0.400326, 1.87512, 0.4, 2.88902e-05, 0.995504, 0.940346, 0.953051, 0.944993
8.43093, 9.40055, 0.40037, 1.87512, 0.4, 2.86801e-05, 0.995505, 0.940349, 0.953053, 0.944995
8.43593, 9.40312, 0.400414, 1.87512, 0.4, 2.8444e-05, 0.995506, 0.940351, 0.953056, 0.944998
8.44093, 9.40567, 0.400458, 1.87512, 0.4, 2.81825e-05, 0.995507, 0.940353, 0.953058, 0.945
8.44593, 9.4082, 0.400501, 1.87512, 0.4, 2.78957e-05, 0.995507, 0.940355, 0.953061, 0.945003
8.45093, 9.41069, 0.400543, 1.87512, 0.4, 2.75843e-05, 0.995508, 0.940357, 0.953063, 0.945005
8.45593, 9.41316, 0.400584, 1.87511, 0.4, 2.72484e-05, 0.995509, 0.940359, 0.953066, 0.945007
8.46093, 9.4156, 0.400624, 1.87511, 0.4, 2.68889e-05, 0.99551, 0.940361, 0.953068, 0.94501
8.46593, 9.418, 0.400664, 1.8751, 0.4, 2.65061e-05, 0.995511, 0.940363, 0.95307, 0.945012
8.47093, 9.42037, 0.400703, 1.8751, 0.4, 2.61005e-05, 0.995512, 0.940365, 0.953073, 0.945014
8.47593, 9.4227, 0.40074, 1.8751, 0.4, 2.56728e-05, 0.995513, 0.940367, 0.953075, 0.945017
8.48093, 9.42499, 0.400777, 1.87509, 0.4, 2.52233e-05, 0.995514, 0.940369, 0.953077, 0.945019
8.48593, 9.42724, 0.400813, 1.87508, 0.4, 2.47529e-05, 0.995515, 0.940371, 0.953079, 0.945021
8.49093, 9.42945, 0.400848, 1.87508, 0.4, 2.42619e-05, 0.995516, 0.940373, 0.953081, 0.945023
8.49593, 9.43161, 0.400881, 1.87507, 0.4, 2.3751e-05, 0.995517, 0.940375, 0.953084, 0.945025
8.50093, 9.43373, 0.400914, 1.87507, 0.4, 2.32208e-05, 0.995517, 0.940376, 0.953085, 0.945027
8.50593, 9.43579, 0.400946, 1.87506, 0.4, 2.2672e-05, 0.995518, 0.940378, 0.953087, 0.945029
8.51093, 9.43781, 0.400976, 1.87505, 0.4, 2.21051e-05, 0.995519, 0.94038, 0.953089, 0.945031
8.51593, 9.43977, 0.401006, 1.87504, 0.4, 2.1521e-05, 0.99552, 0.940381, 0.953091, 0.945033
8.52093, 9.44168, 0.401034, 1.87504, 0.4, 2.09201e-05, 0.995521, 0.940383, 0.953093, 0.945034
8.52593, 9.44354, 0.401061, 1.87503, 0.4, 2.03034e-05, 0.995522, 0.940384, 0.953094, 0.945036
8.53093, 9.44534, 0.401086, 1.87502, 0.4, 1.96714e-05, 0.995523, 0.940386, 0.953096, 0.945038
8.53593, 9.44708, 0.401111, 1.87501, 0.4, 1.90247e-05, 0.995523, 0.940387, 0.953098, 0.945039
8.54093, 9.44876, 0.401134, 1.875, 0.4, 1.83642e-05, 0.995524, 0.940388, 0.953099, 0.945041
8.54593, 9.45039, 0.401156, 1.87499, 0.4, 1.76907e-05, 0.995525, 0.94039, 0.953101, 0.945042
8.55093, 9.45195, 0.401177, 1.87498, 0.4, 1.70047e-05, 0.995526, 0.940391, 0.953102, 0.945043
8.55593, 9.45345, 0.401197, 1.87497, 0.4, 1.6307e-05, 0.995526, 0.940392, 0.953103, 0.945045
8.56093, 9.45488, 0.401215, 1.87496, 0.4, 1.55984e-05, 0.995527, 0.940393, 0.953104, 0.945046
8.56593, 9.45625, 0.401232, 1.87495, 0.4, 1.48795e-05, 0.995528, 0.940394, 0.953106, 0.945047
8.57093, 9.45756, 0.401248, 1.87494, 0.4, 1.41513e-05, 0.995529, 0.940395, 0.953107, 0.945048
8.57593, 9.4588, 0.401263, 1.87493, 0.4, 1.34144e-05, 0.995529, 0.940396, 0.953108, 0.945049
8.58093, 9.45998, 0.401276, 1.87492, 0.4, 1.26695e-05, 0.99553, 0.940397, 0.953109, 0.94505
8.58593, 9.46108, 0.401288, 1.87491, 0.4, 1.19176e-05, 0.995531, 0.940398, 0.95311, 0.945051
8.59093, 9.46212, 0.401299, 1.8749, 0.4, 1.11591e-05, 0.995531, 0.940399, 0.95311, 0.945052
8.59593, 9.46309, 0.401308, 1.87489, 0.4, 1.03947e-05, 0.995532, 0.9404, 0.953111, 0.945053
8.60093, 9.46399, 0.401316, 1.87488, 0.4, 9.62564e-06, 0.995532, 0.9404, 0.953112, 0.945053
8.60594, 9.46483, 0.401322, 1.87487, 0.4, 8.8526e-06, 0.995533, 0.940401, 0.953112, 0.945054
8.61094, 9.46559, 0.401328, 1.87485, 0.4, 8.07629e-06, 0.995534, 0.940402, 0.953113, 0.945055
8.61594, 9.46628, 0.401332, 1.87484, 0.4, 7.2973e-06, 0.995534, 0.940402, 0.953113, 0.945055
8.62094, 9.4669, 0.401335, 1.87483, 0.4, 6.51665e-06, 0.995535, 0.940402, 0.953114, 0.945055
8.62594, 9.46745, 0.401336, 1.87482, 0.4, 5.73492e-06, 0.995535, 0.940403, 0.953114, 0.945056
8.63094, 9.46793, 0.401336, 1.87481, 0.4, 4.95311e-06, 0.995536, 0.940403, 0.953114, 0.945056
8.63594, 9.46834, 0.401335, 1.8748, 0.4, 4.17144e-06, 0.995536, 0.940403, 0.953114, 0.945056
8.64094, 9.46869, 0.401332, 1.87479, 0.4, 3.39111e-06, 0.995537, 0.940404, 0.953114, 0.945056
8.64594, 9.46896, 0.401329, 1.87477, 0.4, 2.61301e-06, 0.995537, 0.940404, 0.953114, 0.945056
8.65094, 9.46915, 0.401324, 1.87476, 0.4, 1.83763e-06, 0.995537, 0.940404, 0.953114, 0.945056
8.65594, 9.46929, 0.401317, 1.87475, 0.4, 1.06562e-06, 0.995538, 0.940404, 0.953114, 0.945056
8.66094, 9.46935, 0.40131, 1.87474, 0.4, 2.97744e-07, 0.995538, 0.940404, 0.953114, 0.945056
8.66594, 9.46934, 0.401301, 1.87473, 0.4, -4.65174e-07, 0.995538, 0.940404, 0.953114, 0.945056
8.67094, 9.46926, 0.401292, 1.87472, 0.4, -1.22267e-06, 0.995539, 0.940403, 0.953113, 0.945056
8.67594, 9.46912, 0.401281, 1.87471, 0.4, -1.97393e-06, 0.995539, 0.940403, 0.953113, 0.945055
8.68094, 9.46891, 0.401269, 1.8747, 0.4, -2.71881e-06, 0.995539, 0.940403, 0.953112, 0.945055
8.68594, 9.46863, 0.401256, 1.87468, 0.4, -3.45588e-06, 0.995539, 0.940403, 0.953112, 0.945054
8.69094, 9.46828, 0.401242, 1.87467, 0.4, -4.18489e-06, 0.99554, 0.940402, 0.953111, 0.945054
8.69594, 9.46787, 0.401227, 1.87466, 0.4, -4.90505e-06, 0.99554, 0.940402, 0.953111, 0.945053
8.70094, 9.4674, 0.40121, 1.87465, 0.4, -5.61586e-06, 0.99554, 0.940401, 0.95311, 0.945053
8.70594, 9.46686, 0.401193, 1.87464, 0.4, -6.31645e-06, 0.99554, 0.940401, 0.953109, 0.945052
8.71094, 9.46626, 0.401174, 1.87463, 0.4, -7.00642e-06, 0.99554, 0.9404, 0.953108, 0.945051
8.71594, 9.4656, 0.401155, 1.87462, 0.4, -7.68504e-06, 0.99554, 0.9404, 0.953107, 0.94505
8.72094, 9.46488, 0.401134, 1.87461, 0.4, -8.35186e-06, 0.995541, 0.940399, 0.953106, 0.945049
8.72594, 9.4641, 0.401113, 1.8746, 0.4, -9.00635e-06, 0.995541, 0.940398, 0.953105, 0.945049
8.73094, 9.46326, 0.401091, 1.87459, 0.4, -9.64794e-06, 0.995541, 0.940398, 0.953104, 0.945048
8.73594, 9.46236, 0.401067, 1.87458, 0.4, -1.02762e-05, 0.995541, 0.940397, 0.953103, 0.945046
8.74094, 9.46141, 0.401043, 1.87457, 0.4, -1.08901e-05, 0.995541, 0.940396, 0.953102, 0.945045
8.74594, 9.4604, 0.401018, 1.87457, 0.4, -1.14896e-05, 0.995541, 0.940395, 0.953101, 0.945044
8.75094, 9.45934, 0.400992, 1.87456, 0.4, -1.20743e-05, 0.99554, 0.940394, 0.953099, 0.945043
8.75594, 9.45823, 0.400966, 1.87455, 0.4, -1.26437e-05, 0.99554, 0.940393, 0.953098, 0.945042
8.76094, 9.45706, 0.400939, 1.87454, 0.4, -1.31971e-05, 0.99554, 0.940392, 0.953097, 0.94504
8.76594, 9.45585, 0.400911, 1.87453, 0.4, -1.37343e-05, 0.99554, 0.940391, 0.953095, 0.945039
8.77094, 9.45459, 0.400882, 1.87452, 0.4, -1.42548e-05, 0.99554, 0.94039, 0.953094, 0.945038
8.77594, 9.45328, 0.400853, 1.87452, 0.4, -1.47581e-05, 0.99554, 0.940389, 0.953092, 0.945036
8.78094, 9.45193, 0.400823, 1.87451, 0.4, -1.52443e-05, 0.99554, 0.940387, 0.953091, 0.945035
8.78594, 9.45054, 0.400792, 1.8745, 0.4, -1.57123e-05, 0.995539, 0.940386, 0.953089, 0.945033
8.79094, 9.4491, 0.400761, 1.8745, 0.4, -1.61624e-05, 0.995539, 0.940385, 0.953087, 0.945032
8.79594, 9.44763, 0.40073, 1.87449, 0.4, -1.65942e-05, 0.995539, 0.940383, 0.953086, 0.94503
8.80094, 9.44611, 0.400698, 1.87449, 0.4, -1.70071e-05, 0.995539, 0.940382, 0.953084, 0.945028
8.80594, 9.44457, 0.400665, 1.87448, 0.4, -1.74012e-05, 0.995538, 0.940381, 0.953082, 0.945027
8.81094, 9.44298, 0.400632, 1.87447, 0.4, -1.77761e-05, 0.995538, 0.940379, 0.953081, 0.945025
8.81594, 9.44137, 0.400599, 1.87447, 0.4, -1.81315e-05, 0.995538, 0.940378, 0.953079, 0.945023
8.82094, 9.43972, 0.400565, 1.87446, 0.4, -1.84671e-05, 0.995538, 0.940377, 0.953077, 0.945022
8.82594, 9.43804, 0.400531, 1.87446, 0.4, -1.8783e-05, 0.995537, 0.940375, 0.953075, 0.94502
8.83094, 9.43634, 0.400497, 1.87446, 0.4, -1.90789e-05, 0.995537, 0.940374, 0.953073, 0.945018
8.83594, 9.4346, 0.400462, 1.87445, 0.4, -1.93546e-05, 0.995536, 0.940372, 0.953072, 0.945016
8.84094, 9.43285, 0.400428, 1.87445, 0.4, -1.96101e-05, 0.995536, 0.940371, 0.95307, 0.945015
8.84594, 9.43108, 0.400393, 1.87445, 0.4, -1.98451e-05, 0.995536, 0.940369, 0.953068, 0.945013
8.85094, 9.42928, 0.400358, 1.87444, 0.4, -2.00597e-05, 0.995535, 0.940368, 0.953066, 0.945011
8.85594, 9.42746, 0.400323, 1.87444, 0.4, -2.02538e-05, 0.995535, 0.940366, 0.953064, 0.945009
8.86094, 9.42563, 0.400287, 1.87444, 0.4, -2.04272e-05, 0.995534, 0.940365, 0.953062, 0.945007
8.86594, 9.42379, 0.400252, 1.87444, 0.4, -2.05799e-05, 0.995534, 0.940363, 0.95306, 0.945005
8.87094, 9.42193, 0.400217, 1.87443, 0.4, -2.07122e-05, 0.995534, 0.940362, 0.953058, 0.945004
8.87594, 9.42006, 0.400182, 1.87443, 0.4, -2.08237e-05, 0.995533, 0.94036, 0.953056, 0.945002
8.88094, 9.41818, 0.400146, 1.87443, 0.4, -2.09145e-05, 0.995533, 0.940358, 0.953054, 0.945
8.88594, 9.41629, 0.400111, 1.87443, 0.4, -2.09849e-05, 0.995532, 0.940357, 0.953052, 0.944998
8.89094, 9.4144, 0.400076, 1.87443, 0.4, -2.10348e-05, 0.995532, 0.940355, 0.953051, 0.944996
8.89594, 9.4125, 0.400042, 1.87443, 0.4, -2.10643e-05, 0.995531, 0.940354, 0.953049, 0.944994
8.90094, 9.41061, 0.400007, 1.87443, 0.4, -2.10736e-05, 0.995531, 0.940352, 0.953047, 0.944992
8.90594, 9.40871, 0.399973, 1.87443, 0.4, -2.10627e-05, 0.99553, 0.940351, 0.953045, 0.944991
8.91094, 9.40682, 0.399939, 1.87443, 0.4, -2.10319e-05, 0.99553, 0.940349, 0.953043, 0.944989
8.91594, 9.40492, 0.399905, 1.87443, 0.4, -2.09811e-05, 0.995529, 0.940347, 0.953041, 0.944987
8.92094, 9.40304, 0.399871, 1.87444, 0.4, -2.09105e-05, 0.995528, 0.940346, 0.953039, 0.944985
8.92594, 9.40116, 0.399838, 1.87444, 0.4, -2.08207e-05, 0.995528, 0.940344, 0.953037, 0.944983
8.93094, 9.39929, 0.399805, 1.87444, 0.4, -2.07116e-05, 0.995527, 0.940343, 0.953035, 0.944981
8.93594, 9.39743, 0.399773, 1.87444, 0.4, -2.05834e-05, 0.995527, 0.940341, 0.953034, 0.94498
8.94094, 9.39558, 0.399741, 1.87444, 0.4, -2.04365e-05, 0.995526, 0.94034, 0.953032, 0.944978
8.94594, 9.39375, 0.399709, 1.87445, 0.4, -2.0271e-05, 0.995526, 0.940338, 0.95303, 0.944976
8.95094, 9.39194, 0.399678, 1.87445, 0.4, -2.00874e-05, 0.995525, 0.940337, 0.953028, 0.944974
8.95594, 9.39014, 0.399648, 1.87445, 0.4, -1.98858e-05, 0.995524, 0.940335, 0.953026, 0.944973
8.96094, 9.38836, 0.399618, 1.87446, 0.4, -1.96666e-05, 0.995524, 0.940334, 0.953025, 0.944971
8.96594, 9.38659, 0.399589, 1.87446, 0.4, -1.94301e-05, 0.995523, 0.940332, 0.953023, 0.944969
8.97094, 9.38486, 0.39956, 1.87447, 0.4, -1.91766e-05, 0.995523, 0.940331, 0.953021, 0.944968
8.97594, 9.38314, 0.399532, 1.87447, 0.4, -1.89066e-05, 0.995522, 0.94033, 0.95302, 0.944966
8.98094, 9.38145, 0.399504, 1.87448, 0.4, -1.86204e-05, 0.995522, 0.940328, 0.953018, 0.944964
8.98594, 9.37979, 0.399477, 1.87448, 0.4, -1.83183e-05, 0.995521, 0.940327, 0.953017, 0.944963
8.99094, 9.37815, 0.399451, 1.87449, 0.4, -1.80008e-05, 0.995521, 0.940326, 0.953015, 0.944961
8.99594, 9.37655, 0.399425, 1.87449, 0.4, -1.76682e-05, 0.99552, 0.940324, 0.953013, 0.94496
9.00094, 9.37498, 0.399401, 1.8745, 0.4, -1.7321e-05, 0.99552, 0.940323, 0.953012, 0.944959
9.00594, 9.37343, 0.399377, 1.8745, 0.4, -1.69596e-05, 0.995519, 0.940322, 0.953011, 0.944957
9.01094, 9.37192, 0.399353, 1.87451, 0.4, -1.65846e-05, 0.995518, 0.940321, 0.953009, 0.944956
9.01594, 9.37045, 0.399331, 1.87452, 0.4, -1.61962e-05, 0.995518, 0.94032, 0.953008, 0.944954
9.02094, 9.36901, 0.399309, 1.87452, 0.4, -1.57948e-05, 0.995517, 0.940318, 0.953007, 0.944953
9.02594, 9.3676, 0.399288, 1.87453, 0.4, -1.53813e-05, 0.995517, 0.940317, 0.953005, 0.944952
9.03094, 9.36624, 0.399268, 1.87454, 0.4, -1.49557e-05, 0.995516, 0.940316, 0.953004, 0.944951
9.03594, 9.36491, 0.399249, 1.87454, 0.4, -1.45187e-05, 0.995516, 0.940315, 0.953003, 0.944949
9.04095, 9.36362, 0.39923, 1.87455, 0.4, -1.40708e-05, 0.995515, 0.940314, 0.953002, 0.944948
9.04595, 9.36238, 0.399213, 1.87456, 0.4, -1.36127e-05, 0.995515, 0.940313, 0.953001, 0.944947
9.05095, 9.36117, 0.399196, 1.87457, 0.4, -1.31445e-05, 0.995514, 0.940312, 0.953, 0.944946
9.05595, 9.36001, 0.39918, 1.87457, 0.4, -1.26668e-05, 0.995514, 0.940312, 0.952999, 0.944945
9.06095, 9.35889, 0.399165, 1.87458, 0.4, -1.21803e-05, 0.995513, 0.940311, 0.952998, 0.944944
9.06595, 9.35782, 0.399151, 1.87459, 0.4, -1.16855e-05, 0.995513, 0.94031, 0.952997, 0.944943
9.07095, 9.35679, 0.399138, 1.8746, 0.4, -1.11827e-05, 0.995513, 0.940309, 0.952996, 0.944943
9.07595, 9.3558, 0.399126, 1.87461, 0.4, -1.06728e-05, 0.995512, 0.940308, 0.952995, 0.944942
9.08095, 9.35487, 0.399114, 1.87461, 0.4, -1.0156e-05, 0.995512, 0.940308, 0.952995, 0.944941
9.08595, 9.35398, 0.399103, 1.87462, 0.4, -9.63302e-06, 0.995511, 0.940307, 0.952994, 0.94494
9.09095, 9.35313, 0.399094, 1.87463, 0.4, -9.10389e-06, 0.995511, 0.940306, 0.952993, 0.94494
9.09595, 9.35234, 0.399086, 1.87464, 0.4, -8.56985e-06, 0.99551, 0.940306, 0.952993, 0.944939
9.10095, 9.35159, 0.399078, 1.87465, 0.4, -8.03131e-06, 0.99551, 0.940305, 0.952992, 0.944939
9.10595, 9.35089, 0.399071, 1.87466, 0.4, -7.48861e-06, 0.99551, 0.940305, 0.952992, 0.944938
9.11095, 9.35024, 0.399066, 1.87466, 0.4, -6.94253e-06, 0.995509, 0.940305, 0.952991, 0.944938
9.11595, 9.34964, 0.399061, 1.87467, 0.4, -6.39353e-06, 0.995509, 0.940304, 0.952991, 0.944937
9.12095, 9.34909, 0.399057, 1.87468, 0.4, -5.84207e-06, 0.995509, 0.940304, 0.95299, 0.944937
9.12595, 9.34859, 0.399054, 1.87469, 0.4, -5.28891e-06, 0.995509, 0.940304, 0.95299, 0.944937
9.13095, 9.34814, 0.399052, 1.8747, 0.4, -4.73434e-06, 0.995508, 0.940303, 0.95299, 0.944936
9.13595, 9.34774, 0.399051, 1.87471, 0.4, -4.17896e-06, 0.995508, 0.940303, 0.95299, 0.944936
9.14095, 9.34739, 0.399051, 1.87471, 0.4, -3.62351e-06, 0.995508, 0.940303, 0.95299, 0.944936
9.14595, 9.34708, 0.399051, 1.87472, 0.4, -3.06814e-06, 0.995507, 0.940303, 0.95299, 0.944936
9.15095, 9.34683, 0.399053, 1.87473, 0.4, -2.5136e-06, 0.995507, 0.940303, 0.95299, 0.944936
9.15595, 9.34663, 0.399056, 1.87474, 0.4, -1.96033e-06, 0.995507, 0.940303, 0.95299, 0.944936
9.16095, 9.34648, 0.399059, 1.87475, 0.4, -1.40921e-06, 0.995507, 0.940303, 0.95299, 0.944936
9.16595, 9.34638, 0.399064, 1.87475, 0.4, -8.60367e-07, 0.995507, 0.940303, 0.95299, 0.944936
9.17095, 9.34632, 0.399069, 1.87476, 0.4, -3.1449e-07, 0.995507, 0.940303, 0.95299, 0.944936
9.17595, 9.34632, 0.399075, 1.87477, 0.4, 2.28131e-07, 0.995506, 0.940303, 0.95299, 0.944936
9.18095, 9.34637, 0.399082, 1.87478, 0.4, 7.66801e-07, 0.995506, 0.940303, 0.952991, 0.944937
9.18595, 9.34646, 0.399089, 1.87478, 0.4, 1.30103e-06, 0.995506, 0.940303, 0.952991, 0.944937
9.19095, 9.3466, 0.399098, 1.87479, 0.4, 1.83048e-06, 0.995506, 0.940304, 0.952991, 0.944937
9.19595, 9.34679, 0.399107, 1.8748, 0.4, 2.35471e-06, 0.995506, 0.940304, 0.952992, 0.944938
9.20095, 9.34702, 0.399117, 1.87481, 0.4, 2.873e-06, 0.995506, 0.940304, 0.952992, 0.944938
9.20595, 9.34731, 0.399127, 1.87481, 0.4, 3.3851e-06, 0.995506, 0.940305, 0.952993, 0.944939
9.21095, 9.34763, 0.399139, 1.87482, 0.4, 3.89098e-06, 0.995506, 0.940305, 0.952993, 0.944939
9.21595, 9.34801, 0.399151, 1.87483, 0.4, 4.38959e-06, 0.995506, 0.940305, 0.952994, 0.94494
9.22095, 9.34842, 0.399164, 1.87483, 0.4, 4.88058e-06, 0.995506, 0.940306, 0.952995, 0.94494
9.22595, 9.34889, 0.399178, 1.87484, 0.4, 5.36377e-06, 0.995506, 0.940306, 0.952995, 0.944941
9.23095, 9.34939, 0.399193, 1.87485, 0.4, 5.83855e-06, 0.995506, 0.940307, 0.952996, 0.944942
9.23595, 9.34994, 0.399208, 1.87485, 0.4, 6.30445e-06, 0.995506, 0.940307, 0.952997, 0.944942
9.24095, 9.35052, 0.399224, 1.87486, 0.4, 6.76138e-06, 0.995506, 0.940308, 0.952998, 0.944943
9.24595, 9.35115, 0.39924, 1.87487, 0.4, 7.2087e-06, 0.995506, 0.940309, 0.952998, 0.944944
9.25095, 9.35182, 0.399257, 1.87487, 0.4, 7.64615e-06, 0.995506, 0.940309, 0.952999, 0.944945
9.25595, 9.35253, 0.399275, 1.87488, 0.4, 8.07336e-06, 0.995506, 0.94031, 0.953, 0.944946
9.26095, 9.35328, 0.399293, 1.87488, 0.4, 8.48985e-06, 0.995507, 0.940311, 0.953001, 0.944947
9.26595, 9.35406, 0.399312, 1.87489, 0.4, 8.89553e-06, 0.995507, 0.940312, 0.953002, 0.944947
9.27095, 9.35488, 0.399331, 1.87489, 0.4, 9.28986e-06, 0.995507, 0.940313, 0.953003, 0.944949
9.27595, 9.35573, 0.399351, 1.8749, 0.4, 9.67275e-06, 0.995507, 0.940313, 0.953004, 0.94495
9.28095, 9.35662, 0.399371, 1.8749, 0.4, 1.00438e-05, 0.995507, 0.940314, 0.953005, 0.944951
9.28595, 9.35754, 0.399392, 1.87491, 0.4, 1.04028e-05, 0.995507, 0.940315, 0.953006, 0.944952
9.29095, 9.35849, 0.399413, 1.87491, 0.4, 1.07495e-05, 0.995508, 0.940316, 0.953008, 0.944953
9.29595, 9.35948, 0.399435, 1.87491, 0.4, 1.10835e-05, 0.995508, 0.940317, 0.953009, 0.944954
9.30095, 9.36049, 0.399457, 1.87492, 0.4, 1.14046e-05, 0.995508, 0.940318, 0.95301, 0.944955
9.30595, 9.36153, 0.399479, 1.87492, 0.4, 1.17129e-05, 0.995509, 0.940319, 0.953011, 0.944956
9.31095, 9.3626, 0.399502, 1.87492, 0.4, 1.20077e-05, 0.995509, 0.94032, 0.953012, 0.944957
9.31595, 9.36369, 0.399525, 1.87492, 0.4, 1.22891e-05, 0.995509, 0.940321, 0.953014, 0.944959
9.32095, 9.36481, 0.399549, 1.87493, 0.4, 1.25568e-05, 0.995509, 0.940322, 0.953015, 0.94496
9.32595, 9.36595, 0.399572, 1.87493, 0.4, 1.28106e-05, 0.99551, 0.940323, 0.953016, 0.944961
9.33095, 9.36712, 0.399596, 1.87493, 0.4, 1.30506e-05, 0.99551, 0.940324, 0.953018, 0.944962
9.33595, 9.3683, 0.39962, 1.87493, 0.4, 1.32765e-05, 0.99551, 0.940325, 0.953019, 0.944964
9.34095, 9.36951, 0.399644, 1.87493, 0.4, 1.34883e-05, 0.995511, 0.940326, 0.95302, 0.944965
9.34595, 9.37073, 0.399669, 1.87494, 0.4, 1.36857e-05, 0.995511, 0.940327, 0.953021, 0.944966
9.35095, 9.37197, 0.399694, 1.87494, 0.4, 1.38686e-05, 0.995511, 0.940328, 0.953023, 0.944968
9.35595, 9.37323, 0.399719, 1.87494, 0.4, 1.40371e-05, 0.995512, 0.94033, 0.953024, 0.944969
9.36095, 9.3745, 0.399743, 1.87494, 0.4, 1.4191e-05, 0.995512, 0.940331, 0.953026, 0.94497
9.36595, 9.37578, 0.399768, 1.87494, 0.4, 1.43303e-05, 0.995512, 0.940332, 0.953027, 0.944972
9.37095, 9.37708, 0.399793, 1.87494, 0.4, 1.4455e-05, 0.995513, 0.940333, 0.953028, 0.944973
9.37595, 9.37839, 0.399818, 1.87494, 0.4, 1.45652e-05, 0.995513, 0.940334, 0.95303, 0.944974
9.38095, 9.3797, 0.399843, 1.87494, 0.4, 1.46605e-05, 0.995514, 0.940335, 0.953031, 0.944976
9.38595, 9.38103, 0.399868, 1.87494, 0.4, 1.47413e-05, 0.995514, 0.940336, 0.953033, 0.944977
9.39095, 9.38236, 0.399893, 1.87493, 0.4, 1.48074e-05, 0.995514, 0.940338, 0.953034, 0.944978
9.39595, 9.38369, 0.399918, 1.87493, 0.4, 1.48589e-05, 0.995515, 0.940339, 0.953035, 0.94498
9.40095, 9.38503, 0.399943, 1.87493, 0.4, 1.48958e-05, 0.995515, 0.94034, 0.953037, 0.944981
9.40595, 9.38637, 0.399968, 1.87493, 0.4, 1.49184e-05, 0.995516, 0.940341, 0.953038, 0.944983
9.41095, 9.38772, 0.399992, 1.87493, 0.4, 1.49263e-05, 0.995516, 0.940342, 0.95304, 0.944984
9.41595, 9.38906, 0.400017, 1.87493, 0.4, 1.49201e-05, 0.995516, 0.940343, 0.953041, 0.944985
9.42095, 9.3904, 0.400041, 1.87493, 0.4, 1.48995e-05, 0.995517, 0.940345, 0.953042, 0.944987
9.42595, 9.39174, 0.400065, 1.87492, 0.4, 1.48649e-05, 0.995517, 0.940346, 0.953044, 0.944988
9.43095, 9.39308, 0.400089, 1.87492, 0.4, 1.48164e-05, 0.995518, 0.940347, 0.953045, 0.944989
9.43595, 9.39441, 0.400113, 1.87492, 0.4, 1.47541e-05, 0.995518, 0.940348, 0.953046, 0.944991
9.44095, 9.39574, 0.400136, 1.87491, 0.4, 1.46778e-05, 0.995519, 0.940349, 0.953048, 0.944992
9.44595, 9.39705, 0.400159, 1.87491, 0.4, 1.45882e-05, 0.995519, 0.94035, 0.953049, 0.944993
9.45095, 9.39836, 0.400182, 1.87491, 0.4, 1.44854e-05, 0.99552, 0.940351, 0.95305, 0.944994
9.45595, 9.39966, 0.400204, 1.8749, 0.4, 1.43691e-05, 0.99552, 0.940352, 0.953052, 0.944996
9.46095, 9.40095, 0.400226, 1.8749, 0.4, 1.424e-05, 0.99552, 0.940353, 0.953053, 0.944997
9.46595, 9.40223, 0.400248, 1.87489, 0.4, 1.40982e-05, 0.995521, 0.940354, 0.953054, 0.944998
9.47095, 9.40349, 0.400269, 1.87489, 0.4, 1.39438e-05, 0.995521, 0.940356, 0.953055, 0.944999
9.47596, 9.40474, 0.40029, 1.87488, 0.4, 1.37771e-05, 0.995522, 0.940357, 0.953057, 0.945001
9.48096, 9.40597, 0.400311, 1.87488, 0.4, 1.35984e-05, 0.995522, 0.940358, 0.953058, 0.945002
9.48596, 9.40718, 0.400331, 1.87487, 0.4, 1.34079e-05, 0.995523, 0.940359, 0.953059, 0.945003
9.49096, 9.40838, 0.40035, 1.87487, 0.4, 1.32059e-05, 0.995523, 0.94036, 0.95306, 0.945004
9.49596, 9.40956, 0.400369, 1.87486, 0.4, 1.29925e-05, 0.995524, 0.940361, 0.953061, 0.945005
9.50096, 9.41072, 0.400388, 1.87486, 0.4, 1.27682e-05, 0.995524, 0.940362, 0.953062, 0.945006
9.50596, 9.41186, 0.400406, 1.87485, 0.4, 1.25333e-05, 0.995524, 0.940362, 0.953063, 0.945007
9.51096, 9.41298, 0.400424, 1.87485, 0.4, 1.22879e-05, 0.995525, 0.940363, 0.953065, 0.945008
9.51596, 9.41407, 0.400441, 1.87484, 0.4, 1.20324e-05, 0.995525, 0.940364, 0.953066, 0.945009
9.52096, 9.41514, 0.400458, 1.87483, 0.4, 1.17671e-05, 0.995526, 0.940365, 0.953067, 0.94501
9.52596, 9.41619, 0.400474, 1.87483, 0.4, 1.14922e-05, 0.995526, 0.940366, 0.953068, 0.945011
9.53096, 9.41721, 0.400489, 1.87482, 0.4, 1.12083e-05, 0.995527, 0.940367, 0.953069, 0.945012
9.53596, 9.41821, 0.400504, 1.87481, 0.4, 1.09156e-05, 0.995527, 0.940368, 0.953069, 0.945013
9.54096, 9.41918, 0.400518, 1.87481, 0.4, 1.06143e-05, 0.995527, 0.940368, 0.95307, 0.945014
9.54596, 9.42012, 0.400532, 1.8748, 0.4, 1.0305e-05, 0.995528, 0.940369, 0.953071, 0.945015
9.55096, 9.42103, 0.400545, 1.8748, 0.4, 9.98777e-06, 0.995528, 0.94037, 0.953072, 0.945016
9.55596, 9.42192, 0.400558, 1.87479, 0.4, 9.66319e-06, 0.995528, 0.94037, 0.953073, 0.945016
9.56096, 9.42277, 0.40057, 1.87478, 0.4, 9.33151e-06, 0.995529, 0.940371, 0.953074, 0.945017
9.56596, 9.4236, 0.400581, 1.87477, 0.4, 8.99314e-06, 0.995529, 0.940372, 0.953074, 0.945018
9.57096, 9.42439, 0.400592, 1.87477, 0.4, 8.64837e-06, 0.99553, 0.940372, 0.953075, 0.945019
9.57596, 9.42516, 0.400602, 1.87476, 0.4, 8.29727e-06, 0.99553, 0.940373, 0.953075, 0.945019
9.58096, 9.42589, 0.400612, 1.87475, 0.4, 7.94073e-06, 0.99553, 0.940374, 0.953076, 0.94502
9.58596, 9.42659, 0.40062, 1.87474, 0.4, 7.57895e-06, 0.995531, 0.940374, 0.953077, 0.94502
9.59096, 9.42725, 0.400628, 1.87474, 0.4, 7.21233e-06, 0.995531, 0.940375, 0.953077, 0.945021
9.59596, 9.42788, 0.400636, 1.87473, 0.4, 6.84128e-06, 0.995531, 0.940375, 0.953078, 0.945022
9.60096, 9.42848, 0.400642, 1.87472, 0.4, 6.46636e-06, 0.995531, 0.940375, 0.953078, 0.945022
9.60596, 9.42905, 0.400648, 1.87471, 0.4, 6.08773e-06, 0.995532, 0.940376, 0.953079, 0.945022
9.61096, 9.42958, 0.400654, 1.87471, 0.4, 5.7058e-06, 0.995532, 0.940376, 0.953079, 0.945023
9.61596, 9.43007, 0.400659, 1.8747, 0.4, 5.32094e-06, 0.995532, 0.940377, 0.953079, 0.945023
9.62096, 9.43054, 0.400663, 1.87469, 0.4, 4.93364e-06, 0.995533, 0.940377, 0.95308, 0.945023
9.62596, 9.43096, 0.400666, 1.87468, 0.4, 4.5442e-06, 0.995533, 0.940377, 0.95308, 0.945024
9.63096, 9.43135, 0.400669, 1.87468, 0.4, 4.15301e-06, 0.995533, 0.940377, 0.95308, 0.945024
9.63596, 9.43171, 0.400671, 1.87467, 0.4, 3.76066e-06, 0.995533, 0.940378, 0.95308, 0.945024
9.64096, 9.43203, 0.400672, 1.87466, 0.4, 3.36716e-06, 0.995533, 0.940378, 0.95308, 0.945024
9.64596, 9.43232, 0.400673, 1.87465, 0.4, 2.97326e-06, 0.995534, 0.940378, 0.953081, 0.945024
9.65096, 9.43257, 0.400674, 1.87465, 0.4, 2.57897e-06, 0.995534, 0.940378, 0.953081, 0.945025
9.65596, 9.43278, 0.400673, 1.87464, 0.4, 2.1849e-06, 0.995534, 0.940378, 0.953081, 0.945025
9.66096, 9.43296, 0.400672, 1.87463, 0.4, 1.79157e-06, 0.995534, 0.940378, 0.953081, 0.945025
9.66596, 9.4331, 0.40067, 1.87462, 0.4, 1.39886e-06, 0.995534, 0.940378, 0.953081, 0.945025
9.67096, 9.43321, 0.400668, 1.87462, 0.4, 1.0075e-06, 0.995534, 0.940378, 0.953081, 0.945025
9.67596, 9.43328, 0.400665, 1.87461, 0.4, 6.18158e-07, 0.995534, 0.940378, 0.953081, 0.945025
9.68096, 9.43332, 0.400661, 1.8746, 0.4, 2.30649e-07, 0.995535, 0.940378, 0.95308, 0.945025
9.68596, 9.43332, 0.400657, 1.8746, 0.4, -1.54439e-07, 0.995535, 0.940378, 0.95308, 0.945024
9.69096, 9.43329, 0.400652, 1.87459, 0.4, -5.36847e-07, 0.995535, 0.940378, 0.95308, 0.945024
9.69596, 9.43323, 0.400647, 1.87458, 0.4, -9.16052e-07, 0.995535, 0.940378, 0.95308, 0.945024
9.70096, 9.43313, 0.400641, 1.87458, 0.4, -1.29186e-06, 0.995535, 0.940378, 0.95308, 0.945024
9.70596, 9.43299, 0.400634, 1.87457, 0.4, -1.66403e-06, 0.995535, 0.940377, 0.953079, 0.945024
9.71096, 9.43283, 0.400627, 1.87456, 0.4, -2.03189e-06, 0.995535, 0.940377, 0.953079, 0.945023
9.71596, 9.43263, 0.400619, 1.87455, 0.4, -2.39543e-06, 0.995535, 0.940377, 0.953079, 0.945023
9.72096, 9.4324, 0.400611, 1.87455, 0.4, -2.75421e-06, 0.995535, 0.940377, 0.953078, 0.945022
9.72596, 9.43213, 0.400602, 1.87454, 0.4, -3.10795e-06, 0.995535, 0.940376, 0.953078, 0.945022
9.73096, 9.43184, 0.400593, 1.87454, 0.4, -3.45633e-06, 0.995535, 0.940376, 0.953077, 0.945022
9.73596, 9.43151, 0.400583, 1.87453, 0.4, -3.79916e-06, 0.995535, 0.940376, 0.953077, 0.945021
9.74096, 9.43115, 0.400573, 1.87452, 0.4, -4.13598e-06, 0.995535, 0.940375, 0.953076, 0.945021
9.74596, 9.43077, 0.400563, 1.87452, 0.4, -4.4666e-06, 0.995535, 0.940375, 0.953076, 0.94502
9.75096, 9.43035, 0.400551, 1.87451, 0.4, -4.79125e-06, 0.995535, 0.940374, 0.953075, 0.94502
9.75596, 9.4299, 0.40054, 1.87451, 0.4, -5.1089e-06, 0.995535, 0.940374, 0.953075, 0.945019
9.76096, 9.42943, 0.400528, 1.8745, 0.4, -5.41965e-06, 0.995535, 0.940374, 0.953074, 0.945019
9.76596, 9.42893, 0.400515, 1.8745, 0.4, -5.72321e-06, 0.995535, 0.940373, 0.953073, 0.945018
9.77096, 9.4284, 0.400502, 1.87449, 0.4, -6.01918e-06, 0.995535, 0.940372, 0.953073, 0.945017
9.77596, 9.42784, 0.400489, 1.87449, 0.4, -6.30739e-06, 0.995535, 0.940372, 0.953072, 0.945017
9.78096, 9.42726, 0.400475, 1.87448, 0.4, -6.58765e-06, 0.995534, 0.940371, 0.953071, 0.945016
9.78596, 9.42666, 0.400461, 1.87448, 0.4, -6.85972e-06, 0.995534, 0.940371, 0.953071, 0.945015
9.79096, 9.42603, 0.400447, 1.87447, 0.4, -7.12353e-06, 0.995534, 0.94037, 0.95307, 0.945015
9.79596, 9.42538, 0.400432, 1.87447, 0.4, -7.37864e-06, 0.995534, 0.94037, 0.953069, 0.945014
9.80096, 9.4247, 0.400417, 1.87446, 0.4, -7.62499e-06, 0.995534, 0.940369, 0.953068, 0.945013
9.80596, 9.424, 0.400402, 1.87446, 0.4, -7.86249e-06, 0.995534, 0.940368, 0.953067, 0.945012
9.81096, 9.42328, 0.400386, 1.87445, 0.4, -8.09087e-06, 0.995534, 0.940368, 0.953067, 0.945011
9.81596, 9.42255, 0.40037, 1.87445, 0.4, -8.30996e-06, 0.995534, 0.940367, 0.953066, 0.945011
9.82096, 9.42179, 0.400354, 1.87445, 0.4, -8.51974e-06, 0.995533, 0.940366, 0.953065, 0.94501
9.82596, 9.42101, 0.400338, 1.87444, 0.4, -8.72002e-06, 0.995533, 0.940366, 0.953064, 0.945009
9.83096, 9.42022, 0.400321, 1.87444, 0.4, -8.91053e-06, 0.995533, 0.940365, 0.953063, 0.945008
9.83596, 9.41941, 0.400304, 1.87444, 0.4, -9.09134e-06, 0.995533, 0.940364, 0.953062, 0.945007
9.84096, 9.41858, 0.400288, 1.87444, 0.4, -9.26214e-06, 0.995533, 0.940363, 0.953061, 0.945006
9.84596, 9.41774, 0.400271, 1.87443, 0.4, -9.42303e-06, 0.995532, 0.940363, 0.95306, 0.945005
9.85096, 9.41689, 0.400253, 1.87443, 0.4, -9.57381e-06, 0.995532, 0.940362, 0.953059, 0.945004
9.85596, 9.41602, 0.400236, 1.87443, 0.4, -9.71434e-06, 0.995532, 0.940361, 0.953058, 0.945004
9.86096, 9.41514, 0.400218, 1.87443, 0.4, -9.84473e-06, 0.995531, 0.94036, 0.953057, 0.945003
9.86596, 9.41424, 0.400201, 1.87442, 0.4, -9.96485e-06, 0.995531, 0.94036, 0.953056, 0.945002
9.87096, 9.41334, 0.400183, 1.87442, 0.4, -1.00746e-05, 0.995531, 0.940359, 0.953055, 0.945001
9.87596, 9.41243, 0.400165, 1.87442, 0.4, -1.0174e-05, 0.995531, 0.940358, 0.953054, 0.945
9.88096, 9.41151, 0.400148, 1.87442, 0.4, -1.0263e-05, 0.99553, 0.940357, 0.953053, 0.944999
9.88596, 9.41058, 0.40013, 1.87442, 0.4, -1.03416e-05, 0.99553, 0.940356, 0.953052, 0.944998
9.89096, 9.40965, 0.400112, 1.87442, 0.4, -1.04098e-05, 0.99553, 0.940355, 0.953051, 0.944997
9.89596, 9.40871, 0.400094, 1.87442, 0.4, -1.04677e-05, 0.995529, 0.940354, 0.95305, 0.944996
9.90096, 9.40777, 0.400076, 1.87442, 0.4, -1.0515e-05, 0.995529, 0.940354, 0.953049, 0.944995
9.90596, 9.40682, 0.400059, 1.87442, 0.4, -1.05519e-05, 0.995529, 0.940353, 0.953048, 0.944994
9.91096, 9.40587, 0.400041, 1.87442, 0.4, -1.05785e-05, 0.995528, 0.940352, 0.953047, 0.944993
9.91597, 9.40491, 0.400023, 1.87442, 0.4, -1.05947e-05, 0.995528, 0.940351, 0.953046, 0.944992
9.92097, 9.40396, 0.400006, 1.87442, 0.4, -1.06008e-05, 0.995528, 0.94035, 0.953045, 0.944991
9.92597, 9.403, 0.399989, 1.87442, 0.4, -1.05967e-05, 0.995527, 0.940349, 0.953044, 0.94499
9.93097, 9.40205, 0.399971, 1.87442, 0.4, -1.05825e-05, 0.995527, 0.940349, 0.953043, 0.944989
9.93597, 9.4011, 0.399954, 1.87442, 0.4, -1.05581e-05, 0.995527, 0.940348, 0.953042, 0.944988
9.94097, 9.40015, 0.399937, 1.87442, 0.4, -1.0524e-05, 0.995526, 0.940347, 0.953041, 0.944987
9.94597, 9.3992, 0.399921, 1.87442, 0.4, -1.04799e-05, 0.995526, 0.940346, 0.95304, 0.944986
9.95097, 9.39826, 0.399904, 1.87443, 0.4, -1.04262e-05, 0.995526, 0.940345, 0.953039, 0.944985
9.95597, 9.39733, 0.399888, 1.87443, 0.4, -1.03628e-05, 0.995525, 0.940344, 0.953039, 0.944984
9.96097, 9.3964, 0.399871, 1.87443, 0.4, -1.02899e-05, 0.995525, 0.940344, 0.953038, 0.944983
9.96597, 9.39547, 0.399855, 1.87443, 0.4, -1.02075e-05, 0.995525, 0.940343, 0.953037, 0.944982
9.97097, 9.39456, 0.39984, 1.87443, 0.4, -1.01161e-05, 0.995524, 0.940342, 0.953036, 0.944981
9.97597, 9.39365, 0.399824, 1.87444, 0.4, -1.00156e-05, 0.995524, 0.940341, 0.953035, 0.94498
9.98097, 9.39276, 0.399809, 1.87444, 0.4, -9.90613e-06, 0.995524, 0.94034, 0.953034, 0.944979
9.98597, 9.39187, 0.399794, 1.87444, 0.4, -9.78787e-06, 0.995523, 0.94034, 0.953033, 0.944979
9.99097, 9.39099, 0.39978, 1.87444, 0.4, -9.66109e-06, 0.995523, 0.940339, 0.953032, 0.944978
9.99597, 9.39013, 0.399766, 1.87445, 0.4, -9.52591e-06, 0.995523, 0.940338, 0.953031, 0.944977
10.001, 9.38928, 0.399751, 1.87445, 0.4, -9.38254e-06, 0.995522, 0.940337, 0.95303, 0.944976
