Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
-0.0166667, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
-0.0116667, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
-0.00666667, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
-0.00166667, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.00333333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.00833333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.0133333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.0183333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.0233333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.0283333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.0333333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.0383333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.0433333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.0483333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.0533333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.0583333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.0633333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.0683333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.0733333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.0783333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.0833333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.0883333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.0933333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.0983333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.103333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.108333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.113333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.118333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.123333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.128333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.133333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.138333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.143333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.148333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.153333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.158333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.163333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.168333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.173333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.178333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.183333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.188333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.193333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.198333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.203333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.208333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.213333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.218333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.223333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.228333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.233333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.238333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.243333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.248333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.253333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.258333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.263333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.268333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.273333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.278333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.283333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.288333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.293333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.298333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.303333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.308333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.313333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.318333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.323333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.328333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.333333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.338333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.343333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.348333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.353333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.358333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.363333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.368333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.373333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.378333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.383333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.388333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.393333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.398333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.403333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.408333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.413333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.418333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.423333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.428333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.433333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.438333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.443333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.448333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.453333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.453333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.453383, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.453433, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.453483, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.453533, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.453583, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.453633, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.453683, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.453733, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.453783, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.453833, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.453883, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.453933, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.453983, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.454033, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.454083, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.454133, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.454183, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.454233, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.454283, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.454333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.454383, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.454433, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.454483, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.454533, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.454583, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.454633, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.454683, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.454733, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.454783, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.454833, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.454883, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.454933, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.454983, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.455033, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.455083, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.455133, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.455183, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.455233, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.455283, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.455333, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.455383, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.455433, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.455483, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.455533, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.455583, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.455633, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.455683, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.455733, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.455783, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.455833, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.455883, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.455933, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.455983, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.456033, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.456084, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.456134, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.456184, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.456234, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.456284, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.456334, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.456384, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.456434, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.456484, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.456534, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.456584, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.456634, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.456684, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.456734, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.456784, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.456834, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.456884, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.456934, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.456984, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.457034, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.457084, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.457134, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.457184, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.457234, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.457284, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.457334, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.457384, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.457434, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.457484, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.457534, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.457584, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.457634, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.457684, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.457734, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.457784, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.457834, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.457884, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.457934, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.457984, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.458034, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.458084, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.458134, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.458184, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.458234, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.458284, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.458334, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.458384, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.458434, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.458484, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.458534, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.458584, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.458634, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.458684, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.458734, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.458784, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.458834, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.458884, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.458934, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.458984, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.459034, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.459084, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.459134, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.459184, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.459234, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.459284, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.459334, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.459384, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.459434, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.459484, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.459534, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.459584, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.459634, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.459684, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.459734, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.459784, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.459834, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.459884, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.459934, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.459984, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.460034, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.460084, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.460134, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.460184, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.460234, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.460284, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.460334, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.460384, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.460434, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.460484, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.460534, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.460584, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.460634, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.460684, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.460734, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.460784, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.460834, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.460884, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.460934, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.460984, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.461034, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.461084, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.461134, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.461184, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.461234, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.461284, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.461334, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.461384, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.461434, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.461484, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.461534, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.461584, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.461634, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.461684, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.461734, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.461784, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.461834, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.461884, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.461934, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.461984, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.462034, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.462085, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.462135, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.462185, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.462235, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.462285, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.462335, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.462385, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.462435, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.462485, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.462535, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.462585, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.462635, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.462685, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.462735, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.462785, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.462835, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.462885, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.462935, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.462985, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.463035, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.463085, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.463135, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.463185, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.463235, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.463285, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.463335, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.463385, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.463435, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.463485, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.463535, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.463585, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.463635, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.463685, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.463735, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.463785, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.463835, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.463885, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.463935, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.463985, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.464035, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.464085, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.464135, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.464185, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.464235, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.464285, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.464335, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.464385, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.464435, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.464485, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.464535, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.464585, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.464635, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.464685, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.464735, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.464785, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.464835, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.464885, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.464935, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.464985, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.465035, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.465085, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.465135, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.465185, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.465235, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.465285, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.465335, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.465385, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.465435, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.465485, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.465535, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.465585, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.465635, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.465685, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.465735, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.465785, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.465835, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.465885, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.465935, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.465985, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.466035, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.466085, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.466135, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.466185, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.466235, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.466285, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.466335, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.466385, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.466435, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.466485, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.466535, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.466585, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.466635, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.466685, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.466735, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.466785, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.466835, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.466885, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.466935, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.466985, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.467035, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.467085, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.467135, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.467185, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.467235, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.467285, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.467335, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.467385, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.467435, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.467485, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.467535, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.467585, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.467635, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.467685, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.467735, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.467785, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.467835, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.467885, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.467935, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.467985, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.468035, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.468085, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.468136, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.468186, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.468236, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.468286, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.468336, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.468386, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.468436, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.468486, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.468536, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.468586, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.468636, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.468686, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.468736, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.468786, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.468836, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.468886, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.468936, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.468986, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.469036, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.469086, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.469136, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.469186, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.469236, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.469286, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.469336, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.469386, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.469436, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.469486, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.469536, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.469586, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.469636, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.469686, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.469736, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.469786, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.469836, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.469886, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.469936, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.469986, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.470036, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.470086, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.470136, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.470186, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.470236, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.470286, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.470336, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.470386, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.470436, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.470486, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.470536, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.470586, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.470636, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.470686, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.470736, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.470786, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.470836, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.470886, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.470936, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.470986, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.471036, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.471086, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.471136, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.471186, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.471236, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.471286, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.471336, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.471386, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.471436, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.471486, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.471536, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.471586, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.471636, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.471686, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.471736, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.471786, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.471836, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.471886, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.471936, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.471986, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.472036, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.472086, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.472136, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.472186, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.472236, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.472286, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.472336, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.472386, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.472436, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.472486, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.472536, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.472586, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.472636, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.472686, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.472736, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.472786, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.472836, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.472886, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.472936, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.472986, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.473036, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.473086, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.473136, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.473186, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.473236, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.473286, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.473336, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.473386, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.473436, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.473486, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.473536, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.473586, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.473636, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.473686, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.473736, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.473786, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.473836, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.473886, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.473936, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.473986, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.474036, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.474086, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.474137, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.474187, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.474237, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.474287, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.474337, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.474387, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.474437, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.474487, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.474537, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.474587, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.474637, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.474687, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.474737, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.474787, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.474837, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.474887, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.474937, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.474987, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.475037, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.475087, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.475137, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.475187, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.475237, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.475287, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.475337, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.475387, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.475437, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.475487, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.475537, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.475587, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.475637, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.475687, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.475737, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.475787, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.475837, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.475887, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.475937, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.475987, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.476037, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.476087, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.476137, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.476187, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.476237, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.476287, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.476337, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.476387, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.476437, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.476487, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.476537, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.476587, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.476637, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.476687, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.476737, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.476787, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.476837, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.476887, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.476937, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.476987, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.477037, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.477087, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.477137, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.477187, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.477237, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.477287, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.477337, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.477387, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.477437, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.477487, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.477537, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.477587, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.477637, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.477687, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.477737, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.477787, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.477837, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.477887, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.477937, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.477987, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.478037, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.478087, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.478137, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.478187, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.478237, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.478287, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.478337, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.478387, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.478437, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.478487, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.478537, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.478587, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.478637, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.478687, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.478737, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.478787, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.478837, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.478887, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.478937, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.478987, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.479037, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.479087, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.479137, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.479187, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.479237, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.479287, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.479337, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.479387, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.479437, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.479487, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.479537, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.479587, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.479637, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.479687, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.479737, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.479787, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.479837, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.479887, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.479937, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.479987, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.480037, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.480087, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.480137, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.480188, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.480238, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.480288, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.480338, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.480388, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.480438, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.480488, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.480538, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.480588, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.480638, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.480688, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.480738, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.480788, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.480838, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.480888, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.480938, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.480988, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.481038, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.481088, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.481138, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.481188, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.481238, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.481288, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.481338, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.481388, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.481438, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.481488, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.481538, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.481588, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.481638, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.481688, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.481738, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.481788, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.481838, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.481888, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.481938, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.481988, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.482038, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.482088, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.482138, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.482188, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.482238, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.482288, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.482338, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.482388, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.482438, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.482488, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.482538, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.482588, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.482638, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.482688, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.482738, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.482788, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.482838, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.482888, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.482938, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.482988, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.483038, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.483088, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.483138, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.483188, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.483238, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.483288, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.483338, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.483388, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.483438, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.483488, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.483538, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.483588, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.483638, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.483688, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.483738, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.483788, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.483838, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.483888, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.483938, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.483988, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.484038, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.484088, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.484138, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.484188, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.484238, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.484288, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.484338, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.484388, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.484438, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.484488, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.484538, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.484588, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.484638, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.484688, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.484738, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.484788, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.484838, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.484888, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.484938, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.484988, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.485038, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.485088, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.485138, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.485188, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.485238, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.485288, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.485338, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.485388, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.485438, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.485488, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.485538, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.485588, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.485638, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.485688, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.485738, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.485788, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.485838, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.485888, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.485938, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.485988, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.486038, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.486088, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.486138, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.486189, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.486239, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.486289, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.486339, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.486389, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.486439, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.486489, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.486539, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.486589, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.486639, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.486689, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.486739, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.486789, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.486839, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.486889, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.486939, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.486989, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.487039, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.487089, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.487139, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.487189, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.487239, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.487289, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.487339, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.487389, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.487439, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.487489, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.487539, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.487589, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.487639, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.487689, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.487739, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.487789, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.487839, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.487889, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.487939, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.487989, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.488039, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.488089, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.488139, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.488189, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.488239, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.488289, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.488339, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.488389, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.488439, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.488489, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.488539, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.488589, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.488639, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.488689, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.488739, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.488789, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.488839, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.488889, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.488939, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.488989, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.489039, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.489089, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.489139, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.489189, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.489239, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.489289, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.489339, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.489389, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.489439, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.489489, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.489539, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.489589, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.489639, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.489689, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.489739, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.489789, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.489839, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.489889, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
