Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.489939, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.489989, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.490039, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.490089, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.490139, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.490189, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.490239, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.490289, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.490339, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.490389, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.490439, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.490489, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.490539, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.490589, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.490639, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.490689, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.490739, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.490789, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.490839, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.490889, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.490939, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.490989, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.491039, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.491089, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.491139, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.491189, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.491239, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.491289, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.491339, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.491389, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.491439, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.491489, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.491539, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.491589, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.491639, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.491689, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.491739, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.491789, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.491839, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.491889, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.491939, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.491989, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.492039, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.492089, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.492139, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.492189, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49224, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49229, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49234, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49239, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49244, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49249, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49254, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49259, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49264, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49269, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49274, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49279, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49284, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49289, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49294, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49299, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49304, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49309, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49314, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49319, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49324, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49329, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49334, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49339, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49344, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49349, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49354, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49359, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49364, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49369, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49374, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49379, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49384, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49389, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49394, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49399, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49404, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49409, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49414, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49419, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49424, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49429, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49434, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49439, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49444, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49449, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49454, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49459, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49464, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49469, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49474, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49479, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49484, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49489, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49494, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49499, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49504, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49509, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49514, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49519, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49524, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49529, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49534, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49539, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49544, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49549, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49554, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49559, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49564, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49569, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49574, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49579, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49584, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49589, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49594, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49599, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49604, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49609, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49614, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49619, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49624, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49629, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49634, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49639, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49644, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49649, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49654, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49659, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49664, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49669, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49674, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49679, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49684, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49689, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49694, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49699, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49704, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49709, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49714, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49719, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49724, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49729, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49734, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49739, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49744, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49749, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49754, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49759, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49764, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49769, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49774, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49779, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49784, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49789, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49794, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49799, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49804, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49809, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49814, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.49819, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.498241, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.498291, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.498341, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.498391, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.498441, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.498491, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.498541, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.498591, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.498641, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.498691, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.498741, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.498791, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.498841, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.498891, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.498941, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.498991, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.499041, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.499091, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.499141, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.499191, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.499241, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.499291, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.499341, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.499391, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.499441, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.499491, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.499541, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.499591, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.499641, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.499691, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.499741, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.499791, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.499841, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.499891, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.499941, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.499991, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.500041, 34.4037, 0.4, 0.4, 0, 1, 0.991993, 1, 0.995984
0.500041, 34.4037, 0.794368, 0.4, 0, 0.954012, 0.922086, 0.948588, 0.93465
0.500091, 34.4037, 0.794282, 0.4, -1.72766e-06, 0.953996, 0.922076, 0.948579, 0.93464
0.500141, 34.4037, 0.794138, 0.4, -4.60634e-06, 0.953969, 0.922058, 0.948565, 0.934624
0.500191, 34.4037, 0.794024, 0.4, -6.90812e-06, 0.953948, 0.922044, 0.948554, 0.934611
0.500241, 34.4037, 0.793909, 0.4, -9.2093e-06, 0.953927, 0.92203, 0.948543, 0.934598
0.500291, 34.4037, 0.793795, 0.4, -1.15098e-05, 0.953905, 0.922016, 0.948532, 0.934585
0.500341, 34.4037, 0.79368, 0.4, -1.38097e-05, 0.953884, 0.922002, 0.948521, 0.934572
0.500391, 34.4037, 0.793566, 0.4, -1.61088e-05, 0.953863, 0.921988, 0.94851, 0.93456
0.500441, 34.4036, 0.793451, 0.4, -1.84073e-05, 0.953842, 0.921974, 0.948498, 0.934547
0.500491, 34.4036, 0.793337, 0.4, -2.07051e-05, 0.95382, 0.92196, 0.948487, 0.934534
0.500541, 34.4036, 0.793223, 0.4, -2.30023e-05, 0.953799, 0.921946, 0.948476, 0.934521
0.500591, 34.4036, 0.793109, 0.4, -2.52987e-05, 0.953778, 0.921931, 0.948465, 0.934508
0.500641, 34.4036, 0.792994, 0.4, -2.75945e-05, 0.953757, 0.921917, 0.948454, 0.934496
0.500691, 34.4035, 0.79288, 0.4, -2.98897e-05, 0.953736, 0.921904, 0.948443, 0.934483
0.500741, 34.4035, 0.792766, 0.4, -3.21841e-05, 0.953715, 0.921889, 0.948432, 0.93447
0.500791, 34.4035, 0.792652, 0.4, -3.44779e-05, 0.953694, 0.921876, 0.948421, 0.934457
0.500841, 34.4034, 0.792539, 0.4, -3.6771e-05, 0.953673, 0.921862, 0.94841, 0.934444
0.500891, 34.4034, 0.792425, 0.4, -3.90635e-05, 0.953651, 0.921848, 0.948399, 0.934432
0.500941, 34.4034, 0.792311, 0.4, -4.13552e-05, 0.953631, 0.921834, 0.948388, 0.934419
0.500991, 34.4033, 0.792197, 0.4, -4.36463e-05, 0.953609, 0.92182, 0.948377, 0.934406
0.501041, 34.4033, 0.792083, 0.4, -4.59368e-05, 0.953589, 0.921806, 0.948366, 0.934394
0.501091, 34.4033, 0.79197, 0.400001, -4.82265e-05, 0.953568, 0.921792, 0.948355, 0.934381
0.501141, 34.4032, 0.791856, 0.400001, -5.05156e-05, 0.953547, 0.921778, 0.948344, 0.934368
0.501191, 34.4032, 0.791743, 0.400001, -5.2804e-05, 0.953526, 0.921764, 0.948333, 0.934356
0.501241, 34.4031, 0.791629, 0.400001, -5.50918e-05, 0.953505, 0.92175, 0.948322, 0.934343
0.501291, 34.4031, 0.791516, 0.400001, -5.73789e-05, 0.953484, 0.921737, 0.948311, 0.93433
0.501341, 34.403, 0.791402, 0.400001, -5.96653e-05, 0.953463, 0.921723, 0.9483, 0.934318
0.501391, 34.403, 0.791289, 0.400001, -6.1951e-05, 0.953442, 0.921709, 0.948289, 0.934305
0.501441, 34.4029, 0.791176, 0.400001, -6.42361e-05, 0.953422, 0.921695, 0.948278, 0.934292
0.501491, 34.4028, 0.791063, 0.400001, -6.65205e-05, 0.953401, 0.921681, 0.948267, 0.93428
0.501541, 34.4028, 0.790949, 0.400001, -6.88043e-05, 0.95338, 0.921668, 0.948256, 0.934267
0.501591, 34.4027, 0.790836, 0.400001, -7.10874e-05, 0.953359, 0.921654, 0.948245, 0.934255
0.501641, 34.4026, 0.790723, 0.400001, -7.33698e-05, 0.953339, 0.92164, 0.948234, 0.934242
0.501691, 34.4026, 0.79061, 0.400001, -7.56515e-05, 0.953318, 0.921626, 0.948223, 0.934229
0.501741, 34.4025, 0.790497, 0.400001, -7.79326e-05, 0.953297, 0.921613, 0.948213, 0.934217
0.501791, 34.4024, 0.790384, 0.400001, -8.0213e-05, 0.953277, 0.921599, 0.948202, 0.934204
0.501841, 34.4024, 0.790272, 0.400002, -8.24928e-05, 0.953256, 0.921585, 0.948191, 0.934192
0.501891, 34.4023, 0.790159, 0.400002, -8.47719e-05, 0.953236, 0.921572, 0.94818, 0.934179
0.501941, 34.4022, 0.790046, 0.400002, -8.70503e-05, 0.953215, 0.921558, 0.948169, 0.934167
0.501991, 34.4021, 0.789933, 0.400002, -8.93281e-05, 0.953194, 0.921544, 0.948158, 0.934154
0.502041, 34.4021, 0.789821, 0.400002, -9.16052e-05, 0.953174, 0.921531, 0.948148, 0.934142
0.502091, 34.402, 0.789708, 0.400002, -9.38816e-05, 0.953153, 0.921517, 0.948137, 0.93413
0.502141, 34.4019, 0.789596, 0.400002, -9.61574e-05, 0.953133, 0.921503, 0.948126, 0.934117
0.502191, 34.4018, 0.789483, 0.400002, -9.84325e-05, 0.953113, 0.92149, 0.948115, 0.934105
0.502241, 34.4017, 0.789371, 0.400002, -0.000100707, 0.953092, 0.921476, 0.948104, 0.934092
0.502291, 34.4016, 0.789258, 0.400002, -0.000102981, 0.953072, 0.921463, 0.948094, 0.93408
0.502341, 34.4015, 0.789146, 0.400003, -0.000105254, 0.953051, 0.921449, 0.948083, 0.934067
0.502391, 34.4014, 0.789034, 0.400003, -0.000107526, 0.953031, 0.921436, 0.948072, 0.934055
0.502441, 34.4013, 0.788922, 0.400003, -0.000109798, 0.953011, 0.921422, 0.948061, 0.934043
0.502491, 34.4012, 0.78881, 0.400003, -0.000112069, 0.95299, 0.921409, 0.948051, 0.93403
0.502541, 34.4011, 0.788698, 0.400003, -0.00011434, 0.95297, 0.921395, 0.94804, 0.934018
0.502591, 34.401, 0.788586, 0.400003, -0.00011661, 0.95295, 0.921382, 0.948029, 0.934005
0.502641, 34.4009, 0.788474, 0.400003, -0.000118879, 0.952929, 0.921368, 0.948018, 0.933993
0.502691, 34.4008, 0.788362, 0.400003, -0.000121147, 0.952909, 0.921355, 0.948008, 0.933981
0.502741, 34.4007, 0.78825, 0.400004, -0.000123415, 0.952889, 0.921341, 0.947997, 0.933969
0.502791, 34.4006, 0.788138, 0.400004, -0.000125682, 0.952869, 0.921328, 0.947986, 0.933956
0.502841, 34.4005, 0.788026, 0.400004, -0.000127949, 0.952848, 0.921314, 0.947976, 0.933944
0.502891, 34.4004, 0.787915, 0.400004, -0.000130215, 0.952828, 0.921301, 0.947965, 0.933932
0.502941, 34.4002, 0.787803, 0.400004, -0.00013248, 0.952808, 0.921288, 0.947954, 0.933919
0.502991, 34.4001, 0.787692, 0.400004, -0.000134744, 0.952788, 0.921274, 0.947944, 0.933907
0.503041, 34.4, 0.78758, 0.400004, -0.000137008, 0.952768, 0.921261, 0.947933, 0.933895
0.503091, 34.3999, 0.787468, 0.400004, -0.000139271, 0.952748, 0.921247, 0.947922, 0.933883
0.503141, 34.3997, 0.787357, 0.400005, -0.000141534, 0.952728, 0.921234, 0.947912, 0.93387
0.503191, 34.3996, 0.787246, 0.400005, -0.000143796, 0.952708, 0.921221, 0.947901, 0.933858
0.503241, 34.3995, 0.787134, 0.400005, -0.000146057, 0.952688, 0.921207, 0.947891, 0.933846
0.503291, 34.3994, 0.787023, 0.400005, -0.000148318, 0.952668, 0.921194, 0.94788, 0.933834
0.503341, 34.3992, 0.786912, 0.400005, -0.000150578, 0.952648, 0.921181, 0.947869, 0.933822
0.503391, 34.3991, 0.786801, 0.400005, -0.000152837, 0.952628, 0.921168, 0.947859, 0.933809
0.503441, 34.3989, 0.78669, 0.400005, -0.000155096, 0.952608, 0.921154, 0.947848, 0.933797
0.503491, 34.3988, 0.786579, 0.400006, -0.000157354, 0.952588, 0.921141, 0.947838, 0.933785
0.503541, 34.3987, 0.786468, 0.400006, -0.000159611, 0.952568, 0.921128, 0.947827, 0.933773
0.503591, 34.3985, 0.786357, 0.400006, -0.000161868, 0.952549, 0.921115, 0.947817, 0.933761
0.503641, 34.3984, 0.786246, 0.400006, -0.000164124, 0.952529, 0.921101, 0.947806, 0.933749
0.503691, 34.3982, 0.786135, 0.400006, -0.000166379, 0.952509, 0.921088, 0.947796, 0.933737
0.503741, 34.3981, 0.786024, 0.400007, -0.000168634, 0.952489, 0.921075, 0.947785, 0.933725
0.503791, 34.3979, 0.785913, 0.400007, -0.000170888, 0.952469, 0.921062, 0.947775, 0.933712
0.503841, 34.3978, 0.785803, 0.400007, -0.000173141, 0.952449, 0.921049, 0.947764, 0.9337
0.503891, 34.3976, 0.785692, 0.400007, -0.000175394, 0.95243, 0.921035, 0.947754, 0.933688
0.503941, 34.3974, 0.785581, 0.400007, -0.000177646, 0.95241, 0.921022, 0.947743, 0.933676
0.503991, 34.3973, 0.785471, 0.400007, -0.000179897, 0.95239, 0.921009, 0.947733, 0.933664
0.504041, 34.3971, 0.78536, 0.400008, -0.000182148, 0.952371, 0.920996, 0.947722, 0.933652
0.504091, 34.397, 0.78525, 0.400008, -0.000184398, 0.952351, 0.920983, 0.947712, 0.93364
0.504141, 34.3968, 0.78514, 0.400008, -0.000186648, 0.952331, 0.92097, 0.947701, 0.933628
0.504191, 34.3966, 0.785029, 0.400008, -0.000188897, 0.952312, 0.920957, 0.947691, 0.933616
0.504241, 34.3965, 0.784919, 0.400008, -0.000191145, 0.952292, 0.920944, 0.94768, 0.933604
0.504291, 34.3963, 0.784809, 0.400009, -0.000193392, 0.952273, 0.920931, 0.94767, 0.933592
0.504341, 34.3961, 0.784699, 0.400009, -0.000195639, 0.952253, 0.920918, 0.94766, 0.93358
0.504391, 34.3959, 0.784588, 0.400009, -0.000197886, 0.952234, 0.920905, 0.947649, 0.933568
0.504441, 34.3957, 0.784478, 0.400009, -0.000200131, 0.952214, 0.920892, 0.947639, 0.933556
0.504492, 34.3956, 0.784369, 0.400009, -0.000202376, 0.952195, 0.920879, 0.947629, 0.933544
0.504542, 34.3954, 0.784258, 0.40001, -0.00020462, 0.952175, 0.920866, 0.947618, 0.933533
0.504592, 34.3952, 0.784149, 0.40001, -0.000206864, 0.952156, 0.920853, 0.947608, 0.933521
0.504642, 34.395, 0.784039, 0.40001, -0.000209107, 0.952136, 0.92084, 0.947597, 0.933509
0.504692, 34.3948, 0.783929, 0.40001, -0.000211349, 0.952117, 0.920827, 0.947587, 0.933497
0.504742, 34.3946, 0.783819, 0.40001, -0.000213591, 0.952097, 0.920814, 0.947577, 0.933485
0.504792, 34.3944, 0.783709, 0.400011, -0.000215832, 0.952078, 0.920801, 0.947567, 0.933473
0.504842, 34.3942, 0.7836, 0.400011, -0.000218073, 0.952059, 0.920788, 0.947556, 0.933461
0.504892, 34.394, 0.78349, 0.400011, -0.000220312, 0.952039, 0.920775, 0.947546, 0.933449
0.504942, 34.3938, 0.783381, 0.400011, -0.000222551, 0.95202, 0.920762, 0.947536, 0.933438
0.504992, 34.3936, 0.783271, 0.400012, -0.00022479, 0.952001, 0.920749, 0.947525, 0.933426
0.505042, 34.3934, 0.783162, 0.400012, -0.000227028, 0.951982, 0.920736, 0.947515, 0.933414
0.505092, 34.3932, 0.783052, 0.400012, -0.000229265, 0.951962, 0.920724, 0.947505, 0.933402
0.505142, 34.393, 0.782943, 0.400012, -0.000231501, 0.951943, 0.920711, 0.947494, 0.93339
0.505192, 34.3928, 0.782833, 0.400013, -0.000233737, 0.951924, 0.920698, 0.947484, 0.933379
0.505242, 34.3926, 0.782724, 0.400013, -0.000235972, 0.951905, 0.920685, 0.947474, 0.933367
0.505292, 34.3924, 0.782615, 0.400013, -0.000238207, 0.951886, 0.920672, 0.947464, 0.933355
0.505342, 34.3922, 0.782506, 0.400013, -0.000240441, 0.951867, 0.92066, 0.947453, 0.933343
0.505392, 34.392, 0.782397, 0.400014, -0.000242674, 0.951847, 0.920647, 0.947443, 0.933331
0.505442, 34.3917, 0.782288, 0.400014, -0.000244907, 0.951828, 0.920634, 0.947433, 0.93332
0.505492, 34.3915, 0.782179, 0.400014, -0.000247139, 0.951809, 0.920621, 0.947423, 0.933308
0.505542, 34.3913, 0.78207, 0.400014, -0.00024937, 0.95179, 0.920608, 0.947413, 0.933296
0.505592, 34.3911, 0.781961, 0.400015, -0.000251601, 0.951771, 0.920596, 0.947402, 0.933285
0.505642, 34.3908, 0.781852, 0.400015, -0.000253831, 0.951752, 0.920583, 0.947392, 0.933273
0.505692, 34.3906, 0.781743, 0.400015, -0.000256061, 0.951733, 0.92057, 0.947382, 0.933261
0.505742, 34.3904, 0.781634, 0.400015, -0.000258289, 0.951714, 0.920558, 0.947372, 0.93325
0.505792, 34.3901, 0.781525, 0.400016, -0.000260518, 0.951695, 0.920545, 0.947362, 0.933238
0.505842, 34.3899, 0.781417, 0.400016, -0.000262745, 0.951676, 0.920532, 0.947352, 0.933226
0.505892, 34.3897, 0.781308, 0.400016, -0.000264972, 0.951657, 0.92052, 0.947342, 0.933215
0.505942, 34.3894, 0.7812, 0.400016, -0.000267198, 0.951638, 0.920507, 0.947331, 0.933203
0.505992, 34.3892, 0.781091, 0.400017, -0.000269424, 0.95162, 0.920494, 0.947321, 0.933192
0.506042, 34.389, 0.780983, 0.400017, -0.000271649, 0.951601, 0.920482, 0.947311, 0.93318
0.506092, 34.3887, 0.780874, 0.400017, -0.000273873, 0.951582, 0.920469, 0.947301, 0.933168
0.506142, 34.3885, 0.780766, 0.400018, -0.000276097, 0.951563, 0.920457, 0.947291, 0.933157
0.506192, 34.3882, 0.780658, 0.400018, -0.00027832, 0.951544, 0.920444, 0.947281, 0.933145
0.506242, 34.388, 0.780549, 0.400018, -0.000280542, 0.951526, 0.920431, 0.947271, 0.933134
0.506292, 34.3877, 0.780441, 0.400018, -0.000282764, 0.951507, 0.920419, 0.947261, 0.933122
0.506342, 34.3874, 0.780333, 0.400019, -0.000284985, 0.951488, 0.920406, 0.947251, 0.933111
0.506392, 34.3872, 0.780225, 0.400019, -0.000287206, 0.951469, 0.920394, 0.947241, 0.933099
0.506442, 34.3869, 0.780117, 0.400019, -0.000289425, 0.951451, 0.920381, 0.947231, 0.933087
0.506492, 34.3867, 0.780009, 0.40002, -0.000291645, 0.951432, 0.920369, 0.947221, 0.933076
0.506542, 34.3864, 0.779901, 0.40002, -0.000293863, 0.951413, 0.920356, 0.947211, 0.933064
0.506592, 34.3861, 0.779793, 0.40002, -0.000296081, 0.951395, 0.920344, 0.947201, 0.933053
0.506642, 34.3859, 0.779685, 0.400021, -0.000298298, 0.951376, 0.920331, 0.947191, 0.933041
0.506692, 34.3856, 0.779577, 0.400021, -0.000300515, 0.951357, 0.920319, 0.947181, 0.93303
0.506742, 34.3853, 0.779469, 0.400021, -0.000302731, 0.951339, 0.920306, 0.947171, 0.933019
0.506792, 34.3851, 0.779362, 0.400021, -0.000304946, 0.95132, 0.920294, 0.947161, 0.933007
0.506842, 34.3848, 0.779254, 0.400022, -0.000307161, 0.951302, 0.920282, 0.947151, 0.932996
0.506892, 34.3845, 0.779146, 0.400022, -0.000309375, 0.951283, 0.920269, 0.947141, 0.932984
0.506942, 34.3842, 0.779038, 0.400022, -0.000311589, 0.951265, 0.920257, 0.947131, 0.932973
0.506992, 34.3839, 0.778931, 0.400023, -0.000313801, 0.951246, 0.920244, 0.947121, 0.932961
0.507042, 34.3837, 0.778823, 0.400023, -0.000316014, 0.951228, 0.920232, 0.947111, 0.93295
0.507092, 34.3834, 0.778716, 0.400023, -0.000318225, 0.951209, 0.92022, 0.947101, 0.932939
0.507142, 34.3831, 0.778609, 0.400024, -0.000320436, 0.951191, 0.920207, 0.947091, 0.932927
0.507192, 34.3828, 0.778501, 0.400024, -0.000322646, 0.951173, 0.920195, 0.947081, 0.932916
0.507242, 34.3825, 0.778394, 0.400024, -0.000324856, 0.951154, 0.920183, 0.947071, 0.932904
0.507292, 34.3822, 0.778287, 0.400025, -0.000327065, 0.951136, 0.92017, 0.947061, 0.932893
0.507342, 34.3819, 0.77818, 0.400025, -0.000329274, 0.951118, 0.920158, 0.947051, 0.932882
0.507392, 34.3816, 0.778072, 0.400025, -0.000331481, 0.951099, 0.920146, 0.947042, 0.932871
0.507442, 34.3813, 0.777965, 0.400026, -0.000333688, 0.951081, 0.920133, 0.947032, 0.932859
0.507492, 34.381, 0.777858, 0.400026, -0.000335895, 0.951063, 0.920121, 0.947022, 0.932848
0.507542, 34.3807, 0.777751, 0.400026, -0.000338101, 0.951044, 0.920109, 0.947012, 0.932837
0.507592, 34.3804, 0.777644, 0.400027, -0.000340306, 0.951026, 0.920097, 0.947002, 0.932825
0.507642, 34.3801, 0.777537, 0.400027, -0.000342511, 0.951008, 0.920084, 0.946992, 0.932814
0.507692, 34.3798, 0.77743, 0.400028, -0.000344715, 0.95099, 0.920072, 0.946983, 0.932803
0.507742, 34.3795, 0.777324, 0.400028, -0.000346918, 0.950972, 0.92006, 0.946973, 0.932792
0.507792, 34.3792, 0.777217, 0.400028, -0.000349121, 0.950953, 0.920048, 0.946963, 0.93278
0.507842, 34.3789, 0.77711, 0.400029, -0.000351323, 0.950935, 0.920036, 0.946953, 0.932769
0.507892, 34.3785, 0.777003, 0.400029, -0.000353524, 0.950917, 0.920023, 0.946943, 0.932758
0.507942, 34.3782, 0.776897, 0.400029, -0.000355725, 0.950899, 0.920011, 0.946933, 0.932747
0.507992, 34.3779, 0.77679, 0.40003, -0.000357925, 0.950881, 0.919999, 0.946924, 0.932735
0.508042, 34.3776, 0.776683, 0.40003, -0.000360125, 0.950863, 0.919987, 0.946914, 0.932724
0.508092, 34.3772, 0.776577, 0.40003, -0.000362324, 0.950845, 0.919975, 0.946904, 0.932713
0.508142, 34.3769, 0.77647, 0.400031, -0.000364522, 0.950827, 0.919963, 0.946894, 0.932702
0.508192, 34.3766, 0.776364, 0.400031, -0.00036672, 0.950809, 0.919951, 0.946885, 0.932691
0.508242, 34.3763, 0.776258, 0.400032, -0.000368917, 0.950791, 0.919939, 0.946875, 0.93268
0.508292, 34.3759, 0.776151, 0.400032, -0.000371113, 0.950773, 0.919926, 0.946865, 0.932668
0.508342, 34.3756, 0.776045, 0.400032, -0.000373309, 0.950755, 0.919914, 0.946855, 0.932657
0.508392, 34.3753, 0.775939, 0.400033, -0.000375504, 0.950737, 0.919902, 0.946846, 0.932646
0.508442, 34.3749, 0.775833, 0.400033, -0.000377698, 0.950719, 0.91989, 0.946836, 0.932635
0.508492, 34.3746, 0.775726, 0.400034, -0.000379892, 0.950701, 0.919878, 0.946826, 0.932624
0.508542, 34.3742, 0.77562, 0.400034, -0.000382086, 0.950683, 0.919866, 0.946817, 0.932613
0.508592, 34.3739, 0.775514, 0.400034, -0.000384278, 0.950665, 0.919854, 0.946807, 0.932602
0.508642, 34.3735, 0.775408, 0.400035, -0.00038647, 0.950647, 0.919842, 0.946797, 0.932591
0.508692, 34.3732, 0.775302, 0.400035, -0.000388662, 0.95063, 0.91983, 0.946788, 0.93258
0.508742, 34.3728, 0.775196, 0.400035, -0.000390852, 0.950612, 0.919818, 0.946778, 0.932569
0.508792, 34.3725, 0.775091, 0.400036, -0.000393043, 0.950594, 0.919806, 0.946768, 0.932558
0.508842, 34.3721, 0.774985, 0.400036, -0.000395232, 0.950576, 0.919794, 0.946759, 0.932547
0.508892, 34.3718, 0.774879, 0.400037, -0.000397421, 0.950559, 0.919782, 0.946749, 0.932535
0.508942, 34.3714, 0.774773, 0.400037, -0.000399609, 0.950541, 0.91977, 0.946739, 0.932525
0.508992, 34.3711, 0.774668, 0.400038, -0.000401797, 0.950523, 0.919758, 0.94673, 0.932513
0.509042, 34.3707, 0.774562, 0.400038, -0.000403984, 0.950505, 0.919747, 0.94672, 0.932503
0.509092, 34.3703, 0.774456, 0.400038, -0.00040617, 0.950488, 0.919735, 0.946711, 0.932492
0.509142, 34.37, 0.774351, 0.400039, -0.000408356, 0.95047, 0.919723, 0.946701, 0.932481
0.509192, 34.3696, 0.774245, 0.400039, -0.000410541, 0.950452, 0.919711, 0.946691, 0.93247
0.509242, 34.3692, 0.77414, 0.40004, -0.000412726, 0.950435, 0.919699, 0.946682, 0.932459
0.509292, 34.3689, 0.774035, 0.40004, -0.000414909, 0.950417, 0.919687, 0.946672, 0.932448
0.509342, 34.3685, 0.773929, 0.40004, -0.000417093, 0.9504, 0.919675, 0.946663, 0.932437
0.509392, 34.3681, 0.773824, 0.400041, -0.000419275, 0.950382, 0.919664, 0.946653, 0.932426
0.509442, 34.3677, 0.773718, 0.400041, -0.000421457, 0.950365, 0.919652, 0.946644, 0.932415
0.509492, 34.3673, 0.773613, 0.400042, -0.000423639, 0.950347, 0.91964, 0.946634, 0.932404
0.509542, 34.367, 0.773508, 0.400042, -0.00042582, 0.95033, 0.919628, 0.946625, 0.932393
0.509592, 34.3666, 0.773403, 0.400043, -0.000428, 0.950312, 0.919616, 0.946615, 0.932382
0.509642, 34.3662, 0.773298, 0.400043, -0.000430179, 0.950295, 0.919605, 0.946606, 0.932371
0.509692, 34.3658, 0.773193, 0.400044, -0.000432358, 0.950277, 0.919593, 0.946596, 0.93236
0.509742, 34.3654, 0.773088, 0.400044, -0.000434536, 0.95026, 0.919581, 0.946587, 0.93235
0.509792, 34.365, 0.772983, 0.400044, -0.000436714, 0.950242, 0.919569, 0.946577, 0.932339
0.509842, 34.3646, 0.772878, 0.400045, -0.000438891, 0.950225, 0.919558, 0.946568, 0.932328
0.509892, 34.3642, 0.772773, 0.400045, -0.000441068, 0.950208, 0.919546, 0.946558, 0.932317
0.509942, 34.3638, 0.772668, 0.400046, -0.000443243, 0.95019, 0.919534, 0.946549, 0.932306
0.509992, 34.3634, 0.772563, 0.400046, -0.000445419, 0.950173, 0.919523, 0.946539, 0.932296
0.510042, 34.363, 0.772459, 0.400047, -0.000447593, 0.950156, 0.919511, 0.94653, 0.932285
0.510092, 34.3626, 0.772354, 0.400047, -0.000449767, 0.950138, 0.919499, 0.94652, 0.932274
0.510142, 34.3622, 0.772249, 0.400048, -0.00045194, 0.950121, 0.919488, 0.946511, 0.932263
0.510192, 34.3618, 0.772144, 0.400048, -0.000454113, 0.950104, 0.919476, 0.946501, 0.932252
0.510242, 34.3614, 0.77204, 0.400049, -0.000456285, 0.950087, 0.919464, 0.946492, 0.932242
0.510292, 34.361, 0.771936, 0.400049, -0.000458457, 0.950069, 0.919453, 0.946483, 0.932231
0.510342, 34.3606, 0.771831, 0.40005, -0.000460628, 0.950052, 0.919441, 0.946473, 0.93222
0.510392, 34.3602, 0.771727, 0.40005, -0.000462798, 0.950035, 0.919429, 0.946464, 0.932209
0.510442, 34.3597, 0.771622, 0.400051, -0.000464967, 0.950018, 0.919418, 0.946455, 0.932199
0.510493, 34.3593, 0.771518, 0.400051, -0.000467136, 0.950001, 0.919406, 0.946445, 0.932188
0.510543, 34.3589, 0.771414, 0.400051, -0.000469305, 0.949984, 0.919395, 0.946436, 0.932177
0.510593, 34.3585, 0.771309, 0.400052, -0.000471473, 0.949966, 0.919383, 0.946426, 0.932167
0.510643, 34.3581, 0.771205, 0.400052, -0.00047364, 0.949949, 0.919372, 0.946417, 0.932156
0.510693, 34.3576, 0.771101, 0.400053, -0.000475806, 0.949932, 0.91936, 0.946408, 0.932145
0.510743, 34.3572, 0.770997, 0.400053, -0.000477972, 0.949915, 0.919349, 0.946398, 0.932135
0.510793, 34.3568, 0.770893, 0.400054, -0.000480137, 0.949898, 0.919337, 0.946389, 0.932124
0.510843, 34.3563, 0.770788, 0.400054, -0.000482302, 0.949881, 0.919326, 0.94638, 0.932113
0.510893, 34.3559, 0.770684, 0.400055, -0.000484466, 0.949864, 0.919314, 0.94637, 0.932103
0.510943, 34.3555, 0.770581, 0.400055, -0.00048663, 0.949847, 0.919303, 0.946361, 0.932092
0.510993, 34.355, 0.770477, 0.400056, -0.000488792, 0.94983, 0.919291, 0.946352, 0.932081
0.511043, 34.3546, 0.770373, 0.400056, -0.000490955, 0.949813, 0.91928, 0.946342, 0.932071
0.511093, 34.3541, 0.770269, 0.400057, -0.000493116, 0.949796, 0.919268, 0.946333, 0.93206
0.511143, 34.3537, 0.770165, 0.400057, -0.000495277, 0.949779, 0.919257, 0.946324, 0.93205
0.511193, 34.3532, 0.770061, 0.400058, -0.000497438, 0.949763, 0.919245, 0.946315, 0.932039
0.511243, 34.3528, 0.769957, 0.400058, -0.000499597, 0.949746, 0.919234, 0.946305, 0.932028
0.511293, 34.3523, 0.769854, 0.400059, -0.000501757, 0.949729, 0.919223, 0.946296, 0.932018
0.511343, 34.3519, 0.76975, 0.400059, -0.000503915, 0.949712, 0.919211, 0.946287, 0.932007
0.511393, 34.3514, 0.769647, 0.40006, -0.000506073, 0.949695, 0.9192, 0.946278, 0.931997
0.511443, 34.351, 0.769543, 0.40006, -0.00050823, 0.949678, 0.919188, 0.946268, 0.931986
0.511493, 34.3505, 0.76944, 0.400061, -0.000510387, 0.949662, 0.919177, 0.946259, 0.931976
0.511543, 34.3501, 0.769336, 0.400062, -0.000512543, 0.949645, 0.919166, 0.94625, 0.931965
0.511593, 34.3496, 0.769233, 0.400062, -0.000514699, 0.949628, 0.919154, 0.946241, 0.931955
0.511643, 34.3491, 0.76913, 0.400063, -0.000516853, 0.949611, 0.919143, 0.946232, 0.931944
0.511693, 34.3487, 0.769026, 0.400063, -0.000519008, 0.949594, 0.919132, 0.946222, 0.931934
0.511743, 34.3482, 0.768923, 0.400064, -0.000521161, 0.949578, 0.91912, 0.946213, 0.931923
0.511793, 34.3477, 0.76882, 0.400064, -0.000523314, 0.949561, 0.919109, 0.946204, 0.931913
0.511843, 34.3473, 0.768716, 0.400065, -0.000525467, 0.949544, 0.919098, 0.946195, 0.931902
0.511893, 34.3468, 0.768613, 0.400065, -0.000527619, 0.949528, 0.919087, 0.946186, 0.931892
0.511943, 34.3463, 0.76851, 0.400066, -0.00052977, 0.949511, 0.919075, 0.946177, 0.931881
0.511993, 34.3458, 0.768407, 0.400066, -0.00053192, 0.949495, 0.919064, 0.946167, 0.931871
0.512043, 34.3454, 0.768304, 0.400067, -0.00053407, 0.949478, 0.919053, 0.946158, 0.931861
0.512093, 34.3449, 0.768201, 0.400067, -0.00053622, 0.949462, 0.919042, 0.946149, 0.93185
0.512143, 34.3444, 0.768098, 0.400068, -0.000538368, 0.949445, 0.91903, 0.94614, 0.93184
0.512193, 34.3439, 0.767995, 0.400069, -0.000540517, 0.949428, 0.919019, 0.946131, 0.931829
0.512243, 34.3434, 0.767892, 0.400069, -0.000542664, 0.949412, 0.919008, 0.946122, 0.931819
0.512293, 34.3429, 0.76779, 0.40007, -0.000544811, 0.949395, 0.918997, 0.946113, 0.931809
0.512343, 34.3424, 0.767687, 0.40007, -0.000546957, 0.949379, 0.918986, 0.946104, 0.931798
0.512393, 34.3419, 0.767584, 0.400071, -0.000549103, 0.949362, 0.918975, 0.946095, 0.931788
0.512443, 34.3414, 0.767481, 0.400071, -0.000551248, 0.949346, 0.918963, 0.946085, 0.931777
0.512493, 34.341, 0.767379, 0.400072, -0.000553393, 0.94933, 0.918952, 0.946076, 0.931767
0.512543, 34.3405, 0.767276, 0.400072, -0.000555537, 0.949313, 0.918941, 0.946067, 0.931757
0.512593, 34.34, 0.767173, 0.400073, -0.00055768, 0.949297, 0.91893, 0.946058, 0.931746
0.512643, 34.3395, 0.767071, 0.400074, -0.000559822, 0.94928, 0.918919, 0.946049, 0.931736
0.512693, 34.3389, 0.766969, 0.400074, -0.000561965, 0.949264, 0.918908, 0.94604, 0.931726
0.512743, 34.3384, 0.766866, 0.400075, -0.000564106, 0.949248, 0.918897, 0.946031, 0.931716
0.512793, 34.3379, 0.766764, 0.400075, -0.000566247, 0.949231, 0.918886, 0.946022, 0.931705
0.512843, 34.3374, 0.766661, 0.400076, -0.000568387, 0.949215, 0.918875, 0.946013, 0.931695
0.512893, 34.3369, 0.766559, 0.400077, -0.000570527, 0.949199, 0.918864, 0.946004, 0.931685
0.512943, 34.3364, 0.766457, 0.400077, -0.000572666, 0.949183, 0.918852, 0.945995, 0.931675
0.512993, 34.3359, 0.766355, 0.400078, -0.000574804, 0.949166, 0.918841, 0.945986, 0.931664
0.513043, 34.3354, 0.766252, 0.400078, -0.000576942, 0.94915, 0.91883, 0.945977, 0.931654
0.513093, 34.3348, 0.76615, 0.400079, -0.000579079, 0.949134, 0.918819, 0.945968, 0.931644
0.513143, 34.3343, 0.766048, 0.400079, -0.000581216, 0.949118, 0.918808, 0.945959, 0.931634
0.513193, 34.3338, 0.765946, 0.40008, -0.000583352, 0.949101, 0.918797, 0.94595, 0.931623
0.513243, 34.3333, 0.765844, 0.400081, -0.000585487, 0.949085, 0.918786, 0.945941, 0.931613
0.513293, 34.3327, 0.765742, 0.400081, -0.000587622, 0.949069, 0.918775, 0.945932, 0.931603
0.513343, 34.3322, 0.76564, 0.400082, -0.000589756, 0.949053, 0.918765, 0.945923, 0.931593
0.513393, 34.3317, 0.765538, 0.400082, -0.00059189, 0.949037, 0.918754, 0.945914, 0.931583
0.513443, 34.3311, 0.765436, 0.400083, -0.000594023, 0.949021, 0.918743, 0.945906, 0.931572
0.513493, 34.3306, 0.765334, 0.400084, -0.000596155, 0.949005, 0.918732, 0.945897, 0.931562
0.513543, 34.3301, 0.765232, 0.400084, -0.000598287, 0.948988, 0.918721, 0.945888, 0.931552
0.513593, 34.3295, 0.765131, 0.400085, -0.000600418, 0.948973, 0.91871, 0.945879, 0.931542
0.513643, 34.329, 0.765029, 0.400086, -0.000602549, 0.948956, 0.918699, 0.94587, 0.931532
0.513693, 34.3284, 0.764927, 0.400086, -0.000604679, 0.94894, 0.918688, 0.945861, 0.931522
0.513743, 34.3279, 0.764826, 0.400087, -0.000606808, 0.948924, 0.918677, 0.945852, 0.931512
0.513793, 34.3274, 0.764724, 0.400087, -0.000608937, 0.948908, 0.918666, 0.945843, 0.931502
0.513843, 34.3268, 0.764623, 0.400088, -0.000611065, 0.948893, 0.918655, 0.945834, 0.931491
0.513893, 34.3263, 0.764521, 0.400089, -0.000613192, 0.948877, 0.918644, 0.945825, 0.931481
0.513943, 34.3257, 0.764419, 0.400089, -0.000615319, 0.948861, 0.918634, 0.945817, 0.931471
0.513993, 34.3251, 0.764318, 0.40009, -0.000617446, 0.948845, 0.918623, 0.945808, 0.931461
0.514043, 34.3246, 0.764217, 0.400091, -0.000619572, 0.948829, 0.918612, 0.945799, 0.931451
0.514093, 34.324, 0.764115, 0.400091, -0.000621697, 0.948813, 0.918601, 0.94579, 0.931441
0.514143, 34.3235, 0.764014, 0.400092, -0.000623821, 0.948797, 0.91859, 0.945781, 0.931431
0.514193, 34.3229, 0.763913, 0.400092, -0.000625945, 0.948781, 0.91858, 0.945772, 0.931421
0.514243, 34.3223, 0.763812, 0.400093, -0.000628069, 0.948765, 0.918569, 0.945764, 0.931411
0.514293, 34.3218, 0.76371, 0.400094, -0.000630191, 0.94875, 0.918558, 0.945755, 0.931401
0.514343, 34.3212, 0.763609, 0.400094, -0.000632313, 0.948734, 0.918547, 0.945746, 0.931391
0.514393, 34.3206, 0.763508, 0.400095, -0.000634435, 0.948718, 0.918537, 0.945737, 0.931381
0.514443, 34.3201, 0.763407, 0.400096, -0.000636556, 0.948702, 0.918526, 0.945728, 0.931371
0.514493, 34.3195, 0.763306, 0.400096, -0.000638676, 0.948687, 0.918515, 0.94572, 0.931361
0.514543, 34.3189, 0.763205, 0.400097, -0.000640796, 0.948671, 0.918505, 0.945711, 0.931351
0.514593, 34.3183, 0.763104, 0.400098, -0.000642915, 0.948655, 0.918494, 0.945702, 0.931341
0.514643, 34.3178, 0.763003, 0.400098, -0.000645034, 0.94864, 0.918483, 0.945693, 0.931331
0.514693, 34.3172, 0.762902, 0.400099, -0.000647152, 0.948624, 0.918473, 0.945685, 0.931321
0.514743, 34.3166, 0.762802, 0.4001, -0.000649269, 0.948608, 0.918462, 0.945676, 0.931311
0.514793, 34.316, 0.762701, 0.4001, -0.000651386, 0.948593, 0.918451, 0.945667, 0.931301
0.514843, 34.3154, 0.7626, 0.400101, -0.000653502, 0.948577, 0.918441, 0.945659, 0.931292
0.514893, 34.3148, 0.762499, 0.400102, -0.000655618, 0.948561, 0.91843, 0.94565, 0.931282
0.514943, 34.3142, 0.762399, 0.400102, -0.000657733, 0.948546, 0.918419, 0.945641, 0.931272
0.514993, 34.3136, 0.762298, 0.400103, -0.000659847, 0.94853, 0.918409, 0.945632, 0.931262
0.515043, 34.3131, 0.762197, 0.400104, -0.000661961, 0.948515, 0.918398, 0.945624, 0.931252
0.515093, 34.3125, 0.762097, 0.400104, -0.000664074, 0.948499, 0.918387, 0.945615, 0.931242
0.515143, 34.3119, 0.761996, 0.400105, -0.000666187, 0.948484, 0.918377, 0.945606, 0.931232
0.515193, 34.3113, 0.761896, 0.400106, -0.000668299, 0.948468, 0.918366, 0.945598, 0.931222
0.515243, 34.3107, 0.761795, 0.400106, -0.00067041, 0.948453, 0.918356, 0.945589, 0.931213
0.515293, 34.3101, 0.761695, 0.400107, -0.000672521, 0.948437, 0.918345, 0.94558, 0.931203
0.515343, 34.3094, 0.761594, 0.400108, -0.000674631, 0.948422, 0.918335, 0.945572, 0.931193
0.515393, 34.3088, 0.761494, 0.400108, -0.000676741, 0.948406, 0.918324, 0.945563, 0.931183
0.515443, 34.3082, 0.761394, 0.400109, -0.00067885, 0.948391, 0.918314, 0.945554, 0.931173
0.515493, 34.3076, 0.761294, 0.40011, -0.000680958, 0.948375, 0.918303, 0.945546, 0.931163
0.515543, 34.307, 0.761194, 0.400111, -0.000683066, 0.94836, 0.918293, 0.945537, 0.931154
0.515593, 34.3064, 0.761093, 0.400111, -0.000685173, 0.948345, 0.918282, 0.945529, 0.931144
0.515643, 34.3058, 0.760993, 0.400112, -0.00068728, 0.948329, 0.918272, 0.94552, 0.931134
0.515693, 34.3051, 0.760893, 0.400113, -0.000689386, 0.948314, 0.918261, 0.945511, 0.931124
0.515743, 34.3045, 0.760793, 0.400113, -0.000691491, 0.948299, 0.918251, 0.945503, 0.931115
0.515793, 34.3039, 0.760693, 0.400114, -0.000693596, 0.948283, 0.91824, 0.945494, 0.931105
0.515843, 34.3033, 0.760593, 0.400115, -0.0006957, 0.948268, 0.91823, 0.945486, 0.931095
0.515893, 34.3027, 0.760493, 0.400115, -0.000697804, 0.948253, 0.918219, 0.945477, 0.931085
0.515943, 34.302, 0.760393, 0.400116, -0.000699907, 0.948238, 0.918209, 0.945468, 0.931076
0.515993, 34.3014, 0.760293, 0.400117, -0.00070201, 0.948222, 0.918199, 0.94546, 0.931066
0.516043, 34.3008, 0.760193, 0.400118, -0.000704111, 0.948207, 0.918188, 0.945451, 0.931056
0.516093, 34.3001, 0.760094, 0.400118, -0.000706213, 0.948192, 0.918178, 0.945443, 0.931046
0.516143, 34.2995, 0.759994, 0.400119, -0.000708313, 0.948177, 0.918167, 0.945434, 0.931037
0.516193, 34.2988, 0.759894, 0.40012, -0.000710414, 0.948162, 0.918157, 0.945426, 0.931027
0.516243, 34.2982, 0.759794, 0.40012, -0.000712513, 0.948146, 0.918147, 0.945417, 0.931017
0.516293, 34.2976, 0.759695, 0.400121, -0.000714612, 0.948131, 0.918136, 0.945409, 0.931008
0.516343, 34.2969, 0.759595, 0.400122, -0.00071671, 0.948116, 0.918126, 0.9454, 0.930998
0.516393, 34.2963, 0.759496, 0.400123, -0.000718808, 0.948101, 0.918116, 0.945392, 0.930988
0.516443, 34.2956, 0.759396, 0.400123, -0.000720905, 0.948086, 0.918105, 0.945383, 0.930979
0.516493, 34.295, 0.759296, 0.400124, -0.000723002, 0.948071, 0.918095, 0.945375, 0.930969
0.516544, 34.2943, 0.759197, 0.400125, -0.000725098, 0.948056, 0.918085, 0.945366, 0.93096
0.516594, 34.2937, 0.759097, 0.400126, -0.000727193, 0.948041, 0.918074, 0.945358, 0.93095
0.516644, 34.293, 0.758998, 0.400126, -0.000729288, 0.948026, 0.918064, 0.945349, 0.93094
0.516694, 34.2924, 0.758899, 0.400127, -0.000731382, 0.948011, 0.918054, 0.945341, 0.930931
0.516744, 34.2917, 0.758799, 0.400128, -0.000733476, 0.947996, 0.918044, 0.945332, 0.930921
0.516794, 34.291, 0.7587, 0.400129, -0.000735569, 0.947981, 0.918033, 0.945324, 0.930912
0.516844, 34.2904, 0.758601, 0.400129, -0.000737661, 0.947966, 0.918023, 0.945315, 0.930902
0.516894, 34.2897, 0.758502, 0.40013, -0.000739753, 0.947951, 0.918013, 0.945307, 0.930892
0.516944, 34.289, 0.758402, 0.400131, -0.000741844, 0.947936, 0.918002, 0.945298, 0.930883
0.516994, 34.2884, 0.758303, 0.400132, -0.000743935, 0.947921, 0.917992, 0.94529, 0.930873
0.517044, 34.2877, 0.758204, 0.400132, -0.000746025, 0.947906, 0.917982, 0.945282, 0.930864
0.517094, 34.287, 0.758105, 0.400133, -0.000748115, 0.947891, 0.917972, 0.945273, 0.930854
0.517144, 34.2864, 0.758006, 0.400134, -0.000750204, 0.947876, 0.917962, 0.945265, 0.930845
0.517194, 34.2857, 0.757907, 0.400135, -0.000752292, 0.947861, 0.917952, 0.945256, 0.930835
0.517244, 34.285, 0.757808, 0.400135, -0.00075438, 0.947847, 0.917941, 0.945248, 0.930826
0.517294, 34.2843, 0.757709, 0.400136, -0.000756467, 0.947832, 0.917931, 0.94524, 0.930816
0.517344, 34.2836, 0.75761, 0.400137, -0.000758553, 0.947817, 0.917921, 0.945231, 0.930807
0.517394, 34.283, 0.757511, 0.400138, -0.000760639, 0.947802, 0.917911, 0.945223, 0.930797
0.517444, 34.2823, 0.757412, 0.400138, -0.000762725, 0.947787, 0.917901, 0.945215, 0.930788
0.517494, 34.2816, 0.757313, 0.400139, -0.00076481, 0.947773, 0.917891, 0.945206, 0.930778
0.517544, 34.2809, 0.757215, 0.40014, -0.000766894, 0.947758, 0.917881, 0.945198, 0.930769
0.517594, 34.2802, 0.757116, 0.400141, -0.000768978, 0.947743, 0.91787, 0.94519, 0.930759
0.517644, 34.2795, 0.757017, 0.400142, -0.000771061, 0.947729, 0.91786, 0.945181, 0.93075
0.517694, 34.2788, 0.756919, 0.400142, -0.000773143, 0.947714, 0.91785, 0.945173, 0.930741
0.517744, 34.2781, 0.75682, 0.400143, -0.000775225, 0.947699, 0.91784, 0.945165, 0.930731
0.517794, 34.2774, 0.756722, 0.400144, -0.000777306, 0.947685, 0.91783, 0.945156, 0.930722
0.517844, 34.2767, 0.756623, 0.400145, -0.000779387, 0.94767, 0.91782, 0.945148, 0.930712
0.517894, 34.276, 0.756525, 0.400146, -0.000781467, 0.947655, 0.91781, 0.94514, 0.930703
0.517944, 34.2753, 0.756426, 0.400146, -0.000783546, 0.947641, 0.9178, 0.945131, 0.930693
0.517994, 34.2746, 0.756328, 0.400147, -0.000785625, 0.947626, 0.91779, 0.945123, 0.930684
0.518044, 34.2739, 0.756229, 0.400148, -0.000787704, 0.947611, 0.91778, 0.945115, 0.930675
0.518094, 34.2732, 0.756131, 0.400149, -0.000789782, 0.947597, 0.91777, 0.945106, 0.930665
0.518144, 34.2725, 0.756033, 0.40015, -0.000791859, 0.947582, 0.91776, 0.945098, 0.930656
0.518194, 34.2718, 0.755934, 0.40015, -0.000793935, 0.947568, 0.91775, 0.94509, 0.930647
0.518244, 34.271, 0.755836, 0.400151, -0.000796011, 0.947553, 0.91774, 0.945082, 0.930637
0.518294, 34.2703, 0.755738, 0.400152, -0.000798087, 0.947539, 0.91773, 0.945073, 0.930628
0.518344, 34.2696, 0.75564, 0.400153, -0.000800162, 0.947524, 0.91772, 0.945065, 0.930619
0.518394, 34.2689, 0.755542, 0.400154, -0.000802236, 0.94751, 0.91771, 0.945057, 0.930609
0.518444, 34.2682, 0.755444, 0.400155, -0.00080431, 0.947495, 0.9177, 0.945049, 0.9306
0.518494, 34.2674, 0.755345, 0.400155, -0.000806383, 0.947481, 0.91769, 0.945041, 0.930591
0.518544, 34.2667, 0.755247, 0.400156, -0.000808455, 0.947466, 0.91768, 0.945032, 0.930581
0.518594, 34.266, 0.755149, 0.400157, -0.000810527, 0.947452, 0.91767, 0.945024, 0.930572
0.518644, 34.2653, 0.755051, 0.400158, -0.000812599, 0.947438, 0.917661, 0.945016, 0.930563
0.518694, 34.2645, 0.754954, 0.400159, -0.000814669, 0.947423, 0.917651, 0.945008, 0.930554
0.518744, 34.2638, 0.754856, 0.400159, -0.00081674, 0.947409, 0.917641, 0.945, 0.930544
0.518794, 34.2631, 0.754758, 0.40016, -0.000818809, 0.947395, 0.917631, 0.944991, 0.930535
0.518844, 34.2623, 0.75466, 0.400161, -0.000820878, 0.94738, 0.917621, 0.944983, 0.930526
0.518894, 34.2616, 0.754562, 0.400162, -0.000822947, 0.947366, 0.917611, 0.944975, 0.930517
0.518944, 34.2608, 0.754465, 0.400163, -0.000825015, 0.947352, 0.917601, 0.944967, 0.930507
0.518994, 34.2601, 0.754367, 0.400164, -0.000827082, 0.947337, 0.917591, 0.944959, 0.930498
0.519044, 34.2593, 0.754269, 0.400164, -0.000829149, 0.947323, 0.917582, 0.944951, 0.930489
0.519094, 34.2586, 0.754171, 0.400165, -0.000831215, 0.947309, 0.917572, 0.944942, 0.93048
0.519144, 34.2579, 0.754074, 0.400166, -0.00083328, 0.947295, 0.917562, 0.944934, 0.93047
0.519194, 34.2571, 0.753976, 0.400167, -0.000835345, 0.94728, 0.917552, 0.944926, 0.930461
0.519244, 34.2563, 0.753878, 0.400168, -0.00083741, 0.947266, 0.917542, 0.944918, 0.930452
0.519294, 34.2556, 0.753781, 0.400169, -0.000839474, 0.947252, 0.917533, 0.94491, 0.930443
0.519344, 34.2548, 0.753683, 0.40017, -0.000841537, 0.947238, 0.917523, 0.944902, 0.930434
0.519394, 34.2541, 0.753586, 0.40017, -0.0008436, 0.947224, 0.917513, 0.944894, 0.930425
0.519444, 34.2533, 0.753488, 0.400171, -0.000845662, 0.947209, 0.917503, 0.944886, 0.930416
0.519494, 34.2526, 0.753391, 0.400172, -0.000847723, 0.947195, 0.917494, 0.944878, 0.930406
0.519544, 34.2518, 0.753294, 0.400173, -0.000849784, 0.947181, 0.917484, 0.944869, 0.930397
0.519594, 34.251, 0.753197, 0.400174, -0.000851844, 0.947167, 0.917474, 0.944861, 0.930388
0.519644, 34.2503, 0.753099, 0.400175, -0.000853904, 0.947153, 0.917464, 0.944853, 0.930379
0.519694, 34.2495, 0.753002, 0.400176, -0.000855963, 0.947139, 0.917455, 0.944845, 0.93037
0.519744, 34.2487, 0.752905, 0.400176, -0.000858022, 0.947125, 0.917445, 0.944837, 0.930361
