Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.519794, 34.2479, 0.752808, 0.400177, -0.00086008, 0.947111, 0.917435, 0.944829, 0.930352
0.519844, 34.2472, 0.75271, 0.400178, -0.000862137, 0.947097, 0.917426, 0.944821, 0.930343
0.519894, 34.2464, 0.752613, 0.400179, -0.000864194, 0.947083, 0.917416, 0.944813, 0.930334
0.519944, 34.2456, 0.752516, 0.40018, -0.000866251, 0.947069, 0.917406, 0.944805, 0.930324
0.519994, 34.2448, 0.752419, 0.400181, -0.000868306, 0.947055, 0.917397, 0.944797, 0.930315
0.520044, 34.2441, 0.752322, 0.400182, -0.000870361, 0.947041, 0.917387, 0.944789, 0.930306
0.520094, 34.2433, 0.752225, 0.400183, -0.000872416, 0.947027, 0.917377, 0.944781, 0.930297
0.520144, 34.2425, 0.752128, 0.400184, -0.00087447, 0.947013, 0.917368, 0.944773, 0.930288
0.520194, 34.2417, 0.752031, 0.400184, -0.000876523, 0.946999, 0.917358, 0.944765, 0.930279
0.520244, 34.2409, 0.751935, 0.400185, -0.000878576, 0.946985, 0.917349, 0.944757, 0.93027
0.520294, 34.2401, 0.751838, 0.400186, -0.000880629, 0.946971, 0.917339, 0.944749, 0.930261
0.520344, 34.2393, 0.751741, 0.400187, -0.00088268, 0.946957, 0.917329, 0.944741, 0.930252
0.520394, 34.2385, 0.751644, 0.400188, -0.000884731, 0.946944, 0.91732, 0.944733, 0.930243
0.520444, 34.2377, 0.751547, 0.400189, -0.000886782, 0.94693, 0.91731, 0.944725, 0.930234
0.520494, 34.2369, 0.751451, 0.40019, -0.000888832, 0.946916, 0.917301, 0.944717, 0.930225
0.520544, 34.2361, 0.751354, 0.400191, -0.000890881, 0.946902, 0.917291, 0.944709, 0.930216
0.520594, 34.2353, 0.751257, 0.400192, -0.00089293, 0.946888, 0.917282, 0.944701, 0.930207
0.520644, 34.2345, 0.751161, 0.400192, -0.000894978, 0.946874, 0.917272, 0.944693, 0.930198
0.520694, 34.2337, 0.751064, 0.400193, -0.000897026, 0.946861, 0.917263, 0.944685, 0.930189
0.520744, 34.2329, 0.750968, 0.400194, -0.000899073, 0.946847, 0.917253, 0.944677, 0.93018
0.520794, 34.2321, 0.750871, 0.400195, -0.00090112, 0.946833, 0.917244, 0.944669, 0.930171
0.520844, 34.2313, 0.750775, 0.400196, -0.000903166, 0.946819, 0.917234, 0.944661, 0.930162
0.520894, 34.2305, 0.750678, 0.400197, -0.000905211, 0.946806, 0.917225, 0.944654, 0.930154
0.520944, 34.2297, 0.750582, 0.400198, -0.000907256, 0.946792, 0.917215, 0.944646, 0.930145
0.520994, 34.2288, 0.750486, 0.400199, -0.0009093, 0.946778, 0.917206, 0.944638, 0.930136
0.521044, 34.228, 0.750389, 0.4002, -0.000911344, 0.946765, 0.917196, 0.94463, 0.930127
0.521094, 34.2272, 0.750293, 0.400201, -0.000913387, 0.946751, 0.917187, 0.944622, 0.930118
0.521144, 34.2264, 0.750196, 0.400202, -0.000915429, 0.946737, 0.917177, 0.944614, 0.930109
0.521194, 34.2255, 0.7501, 0.400203, -0.000917471, 0.946724, 0.917168, 0.944606, 0.9301
0.521244, 34.2247, 0.750004, 0.400204, -0.000919512, 0.94671, 0.917158, 0.944598, 0.930091
0.521294, 34.2239, 0.749908, 0.400204, -0.000921553, 0.946697, 0.917149, 0.944591, 0.930082
0.521344, 34.2231, 0.749812, 0.400205, -0.000923593, 0.946683, 0.91714, 0.944583, 0.930074
0.521394, 34.2222, 0.749715, 0.400206, -0.000925633, 0.946669, 0.91713, 0.944575, 0.930065
0.521444, 34.2214, 0.749619, 0.400207, -0.000927672, 0.946656, 0.917121, 0.944567, 0.930056
0.521494, 34.2206, 0.749523, 0.400208, -0.000929711, 0.946642, 0.917111, 0.944559, 0.930047
0.521544, 34.2197, 0.749427, 0.400209, -0.000931749, 0.946629, 0.917102, 0.944551, 0.930038
0.521594, 34.2189, 0.749331, 0.40021, -0.000933786, 0.946615, 0.917093, 0.944544, 0.93003
0.521644, 34.218, 0.749235, 0.400211, -0.000935823, 0.946602, 0.917084, 0.944536, 0.930021
0.521694, 34.2172, 0.749139, 0.400212, -0.000937859, 0.946588, 0.917074, 0.944528, 0.930012
0.521744, 34.2164, 0.749043, 0.400213, -0.000939895, 0.946575, 0.917065, 0.94452, 0.930003
0.521794, 34.2155, 0.748948, 0.400214, -0.00094193, 0.946562, 0.917055, 0.944512, 0.929994
0.521844, 34.2147, 0.748852, 0.400215, -0.000943964, 0.946548, 0.917046, 0.944505, 0.929986
0.521894, 34.2138, 0.748756, 0.400216, -0.000945998, 0.946535, 0.917037, 0.944497, 0.929977
0.521944, 34.213, 0.74866, 0.400217, -0.000948031, 0.946521, 0.917028, 0.944489, 0.929968
0.521994, 34.2121, 0.748565, 0.400218, -0.000950064, 0.946508, 0.917018, 0.944481, 0.929959
0.522044, 34.2112, 0.748469, 0.400219, -0.000952096, 0.946495, 0.917009, 0.944473, 0.929951
0.522094, 34.2104, 0.748373, 0.40022, -0.000954128, 0.946481, 0.917, 0.944466, 0.929942
0.522144, 34.2095, 0.748277, 0.400221, -0.000956159, 0.946468, 0.91699, 0.944458, 0.929933
0.522194, 34.2087, 0.748182, 0.400222, -0.00095819, 0.946455, 0.916981, 0.94445, 0.929924
0.522244, 34.2078, 0.748086, 0.400223, -0.00096022, 0.946441, 0.916972, 0.944442, 0.929916
0.522294, 34.2069, 0.747991, 0.400224, -0.000962249, 0.946428, 0.916963, 0.944435, 0.929907
0.522344, 34.2061, 0.747895, 0.400225, -0.000964278, 0.946415, 0.916954, 0.944427, 0.929898
0.522394, 34.2052, 0.7478, 0.400225, -0.000966306, 0.946401, 0.916944, 0.944419, 0.92989
0.522444, 34.2043, 0.747704, 0.400226, -0.000968334, 0.946388, 0.916935, 0.944412, 0.929881
0.522494, 34.2035, 0.747609, 0.400227, -0.000970361, 0.946375, 0.916926, 0.944404, 0.929872
0.522545, 34.2026, 0.747513, 0.400228, -0.000972387, 0.946362, 0.916917, 0.944396, 0.929864
0.522595, 34.2017, 0.747418, 0.400229, -0.000974413, 0.946349, 0.916908, 0.944388, 0.929855
0.522645, 34.2008, 0.747323, 0.40023, -0.000976439, 0.946335, 0.916898, 0.944381, 0.929846
0.522695, 34.2, 0.747227, 0.400231, -0.000978464, 0.946322, 0.916889, 0.944373, 0.929838
0.522745, 34.1991, 0.747132, 0.400232, -0.000980488, 0.946309, 0.91688, 0.944365, 0.929829
0.522795, 34.1982, 0.747037, 0.400233, -0.000982512, 0.946296, 0.916871, 0.944358, 0.92982
0.522845, 34.1973, 0.746942, 0.400234, -0.000984535, 0.946283, 0.916862, 0.94435, 0.929812
0.522895, 34.1964, 0.746847, 0.400235, -0.000986557, 0.94627, 0.916853, 0.944342, 0.929803
0.522945, 34.1955, 0.746752, 0.400236, -0.000988579, 0.946256, 0.916843, 0.944335, 0.929794
0.522995, 34.1946, 0.746656, 0.400237, -0.000990601, 0.946243, 0.916834, 0.944327, 0.929786
0.523045, 34.1937, 0.746561, 0.400238, -0.000992622, 0.94623, 0.916825, 0.944319, 0.929777
0.523095, 34.1928, 0.746466, 0.400239, -0.000994642, 0.946217, 0.916816, 0.944312, 0.929769
0.523145, 34.192, 0.746371, 0.40024, -0.000996662, 0.946204, 0.916807, 0.944304, 0.92976
0.523195, 34.1911, 0.746276, 0.400241, -0.000998681, 0.946191, 0.916798, 0.944297, 0.929751
0.523245, 34.1902, 0.746181, 0.400242, -0.0010007, 0.946178, 0.916789, 0.944289, 0.929743
0.523295, 34.1893, 0.746086, 0.400243, -0.00100272, 0.946165, 0.91678, 0.944281, 0.929734
0.523345, 34.1884, 0.745991, 0.400244, -0.00100474, 0.946152, 0.916771, 0.944274, 0.929726
0.523395, 34.1874, 0.745897, 0.400245, -0.00100675, 0.946139, 0.916762, 0.944266, 0.929717
0.523445, 34.1865, 0.745802, 0.400246, -0.00100877, 0.946126, 0.916753, 0.944259, 0.929709
0.523495, 34.1856, 0.745707, 0.400247, -0.00101078, 0.946113, 0.916744, 0.944251, 0.9297
0.523545, 34.1847, 0.745612, 0.400248, -0.0010128, 0.9461, 0.916735, 0.944243, 0.929692
0.523595, 34.1838, 0.745517, 0.40025, -0.00101481, 0.946087, 0.916726, 0.944236, 0.929683
0.523645, 34.1829, 0.745423, 0.400251, -0.00101683, 0.946074, 0.916717, 0.944228, 0.929675
0.523695, 34.182, 0.745328, 0.400252, -0.00101884, 0.946061, 0.916708, 0.944221, 0.929666
0.523745, 34.1811, 0.745233, 0.400253, -0.00102085, 0.946049, 0.916699, 0.944213, 0.929658
0.523795, 34.1801, 0.745139, 0.400254, -0.00102287, 0.946036, 0.91669, 0.944205, 0.929649
0.523845, 34.1792, 0.745044, 0.400255, -0.00102488, 0.946023, 0.916681, 0.944198, 0.929641
0.523895, 34.1783, 0.74495, 0.400256, -0.00102689, 0.94601, 0.916672, 0.94419, 0.929632
0.523945, 34.1774, 0.744855, 0.400257, -0.0010289, 0.945997, 0.916663, 0.944183, 0.929624
0.523995, 34.1764, 0.74476, 0.400258, -0.00103091, 0.945984, 0.916654, 0.944175, 0.929615
0.524045, 34.1755, 0.744666, 0.400259, -0.00103292, 0.945972, 0.916645, 0.944168, 0.929607
0.524095, 34.1746, 0.744571, 0.40026, -0.00103493, 0.945959, 0.916636, 0.94416, 0.929598
0.524145, 34.1736, 0.744477, 0.400261, -0.00103694, 0.945946, 0.916627, 0.944153, 0.92959
0.524195, 34.1727, 0.744383, 0.400262, -0.00103895, 0.945933, 0.916618, 0.944145, 0.929582
0.524245, 34.1718, 0.744288, 0.400263, -0.00104095, 0.945921, 0.916609, 0.944138, 0.929573
0.524295, 34.1708, 0.744194, 0.400264, -0.00104296, 0.945908, 0.9166, 0.94413, 0.929565
0.524345, 34.1699, 0.7441, 0.400265, -0.00104497, 0.945895, 0.916592, 0.944123, 0.929556
0.524395, 34.169, 0.744006, 0.400266, -0.00104697, 0.945882, 0.916583, 0.944115, 0.929548
0.524445, 34.168, 0.743911, 0.400267, -0.00104898, 0.94587, 0.916574, 0.944108, 0.92954
0.524495, 34.1671, 0.743817, 0.400268, -0.00105098, 0.945857, 0.916565, 0.9441, 0.929531
0.524545, 34.1661, 0.743723, 0.400269, -0.00105299, 0.945844, 0.916556, 0.944093, 0.929523
0.524595, 34.1652, 0.743629, 0.40027, -0.00105499, 0.945832, 0.916547, 0.944085, 0.929514
0.524645, 34.1642, 0.743535, 0.400272, -0.00105699, 0.945819, 0.916539, 0.944078, 0.929506
0.524695, 34.1633, 0.743441, 0.400273, -0.00105899, 0.945806, 0.91653, 0.944071, 0.929498
0.524745, 34.1623, 0.743347, 0.400274, -0.001061, 0.945794, 0.916521, 0.944063, 0.929489
0.524795, 34.1614, 0.743252, 0.400275, -0.001063, 0.945781, 0.916512, 0.944056, 0.929481
0.524845, 34.1604, 0.743158, 0.400276, -0.001065, 0.945769, 0.916503, 0.944048, 0.929473
0.524895, 34.1594, 0.743065, 0.400277, -0.001067, 0.945756, 0.916494, 0.944041, 0.929464
0.524945, 34.1585, 0.742971, 0.400278, -0.001069, 0.945744, 0.916486, 0.944033, 0.929456
0.524995, 34.1575, 0.742877, 0.400279, -0.001071, 0.945731, 0.916477, 0.944026, 0.929448
0.525045, 34.1566, 0.742783, 0.40028, -0.00107299, 0.945718, 0.916468, 0.944019, 0.929439
0.525095, 34.1556, 0.742689, 0.400281, -0.00107499, 0.945706, 0.916459, 0.944011, 0.929431
0.525145, 34.1546, 0.742595, 0.400282, -0.00107699, 0.945693, 0.916451, 0.944004, 0.929423
0.525195, 34.1537, 0.742501, 0.400283, -0.00107899, 0.945681, 0.916442, 0.943996, 0.929414
0.525245, 34.1527, 0.742408, 0.400284, -0.00108098, 0.945669, 0.916433, 0.943989, 0.929406
0.525295, 34.1517, 0.742314, 0.400286, -0.00108298, 0.945656, 0.916425, 0.943982, 0.929398
0.525345, 34.1507, 0.74222, 0.400287, -0.00108497, 0.945644, 0.916416, 0.943974, 0.92939
0.525395, 34.1498, 0.742126, 0.400288, -0.00108697, 0.945631, 0.916407, 0.943967, 0.929381
0.525445, 34.1488, 0.742033, 0.400289, -0.00108896, 0.945619, 0.916398, 0.943959, 0.929373
0.525495, 34.1478, 0.741939, 0.40029, -0.00109095, 0.945606, 0.91639, 0.943952, 0.929365
0.525545, 34.1468, 0.741846, 0.400291, -0.00109295, 0.945594, 0.916381, 0.943945, 0.929357
0.525595, 34.1458, 0.741752, 0.400292, -0.00109494, 0.945582, 0.916372, 0.943937, 0.929348
0.525645, 34.1448, 0.741658, 0.400293, -0.00109693, 0.945569, 0.916364, 0.94393, 0.92934
0.525695, 34.1439, 0.741565, 0.400294, -0.00109892, 0.945557, 0.916355, 0.943923, 0.929332
0.525745, 34.1429, 0.741471, 0.400295, -0.00110091, 0.945545, 0.916346, 0.943915, 0.929324
0.525795, 34.1419, 0.741378, 0.400297, -0.0011029, 0.945532, 0.916338, 0.943908, 0.929316
0.525845, 34.1409, 0.741284, 0.400298, -0.00110489, 0.94552, 0.916329, 0.943901, 0.929307
0.525895, 34.1399, 0.741191, 0.400299, -0.00110688, 0.945508, 0.916321, 0.943893, 0.929299
0.525945, 34.1389, 0.741098, 0.4003, -0.00110887, 0.945495, 0.916312, 0.943886, 0.929291
0.525995, 34.1379, 0.741004, 0.400301, -0.00111086, 0.945483, 0.916303, 0.943879, 0.929283
0.526045, 34.1369, 0.740911, 0.400302, -0.00111284, 0.945471, 0.916295, 0.943872, 0.929275
0.526095, 34.1359, 0.740818, 0.400303, -0.00111483, 0.945459, 0.916286, 0.943864, 0.929267
0.526145, 34.1349, 0.740725, 0.400304, -0.00111682, 0.945446, 0.916278, 0.943857, 0.929258
0.526195, 34.1339, 0.740631, 0.400306, -0.0011188, 0.945434, 0.916269, 0.94385, 0.92925
0.526245, 34.1329, 0.740538, 0.400307, -0.00112079, 0.945422, 0.91626, 0.943843, 0.929242
0.526295, 34.1319, 0.740445, 0.400308, -0.00112277, 0.94541, 0.916252, 0.943835, 0.929234
0.526345, 34.1308, 0.740352, 0.400309, -0.00112476, 0.945398, 0.916243, 0.943828, 0.929226
0.526395, 34.1298, 0.740259, 0.40031, -0.00112674, 0.945386, 0.916235, 0.943821, 0.929218
0.526445, 34.1288, 0.740166, 0.400311, -0.00112872, 0.945373, 0.916226, 0.943814, 0.92921
0.526495, 34.1278, 0.740073, 0.400312, -0.0011307, 0.945361, 0.916218, 0.943806, 0.929202
0.526545, 34.1268, 0.73998, 0.400313, -0.00113269, 0.945349, 0.916209, 0.943799, 0.929193
0.526595, 34.1258, 0.739887, 0.400315, -0.00113467, 0.945337, 0.916201, 0.943792, 0.929185
0.526645, 34.1247, 0.739794, 0.400316, -0.00113665, 0.945325, 0.916192, 0.943785, 0.929177
0.526695, 34.1237, 0.739701, 0.400317, -0.00113863, 0.945313, 0.916184, 0.943777, 0.929169
0.526745, 34.1227, 0.739608, 0.400318, -0.00114061, 0.945301, 0.916175, 0.94377, 0.929161
0.526795, 34.1217, 0.739515, 0.400319, -0.00114259, 0.945289, 0.916167, 0.943763, 0.929153
0.526845, 34.1206, 0.739422, 0.40032, -0.00114456, 0.945277, 0.916158, 0.943756, 0.929145
0.526895, 34.1196, 0.739329, 0.400322, -0.00114654, 0.945265, 0.91615, 0.943749, 0.929137
0.526945, 34.1186, 0.739236, 0.400323, -0.00114852, 0.945253, 0.916141, 0.943741, 0.929129
0.526995, 34.1175, 0.739144, 0.400324, -0.0011505, 0.945241, 0.916133, 0.943734, 0.929121
0.527045, 34.1165, 0.739051, 0.400325, -0.00115247, 0.945229, 0.916124, 0.943727, 0.929113
0.527095, 34.1155, 0.738958, 0.400326, -0.00115445, 0.945217, 0.916116, 0.94372, 0.929105
0.527145, 34.1144, 0.738865, 0.400327, -0.00115642, 0.945205, 0.916108, 0.943713, 0.929097
0.527195, 34.1134, 0.738773, 0.400328, -0.0011584, 0.945193, 0.916099, 0.943705, 0.929089
0.527245, 34.1123, 0.73868, 0.40033, -0.00116037, 0.945181, 0.916091, 0.943698, 0.929081
0.527295, 34.1113, 0.738587, 0.400331, -0.00116234, 0.945169, 0.916082, 0.943691, 0.929073
0.527345, 34.1102, 0.738495, 0.400332, -0.00116432, 0.945157, 0.916074, 0.943684, 0.929065
0.527395, 34.1092, 0.738402, 0.400333, -0.00116629, 0.945145, 0.916066, 0.943677, 0.929057
0.527445, 34.1081, 0.73831, 0.400334, -0.00116826, 0.945134, 0.916057, 0.94367, 0.929049
0.527495, 34.1071, 0.738217, 0.400335, -0.00117023, 0.945122, 0.916049, 0.943663, 0.929041
0.527545, 34.106, 0.738125, 0.400337, -0.0011722, 0.94511, 0.91604, 0.943655, 0.929033
0.527595, 34.105, 0.738032, 0.400338, -0.00117417, 0.945098, 0.916032, 0.943648, 0.929025
0.527645, 34.1039, 0.73794, 0.400339, -0.00117614, 0.945086, 0.916024, 0.943641, 0.929017
0.527695, 34.1029, 0.737848, 0.40034, -0.00117811, 0.945074, 0.916015, 0.943634, 0.929009
0.527745, 34.1018, 0.737755, 0.400341, -0.00118008, 0.945062, 0.916007, 0.943627, 0.929001
0.527795, 34.1007, 0.737663, 0.400343, -0.00118205, 0.945051, 0.915999, 0.94362, 0.928993
0.527845, 34.0997, 0.73757, 0.400344, -0.00118401, 0.945039, 0.915991, 0.943613, 0.928985
0.527895, 34.0986, 0.737478, 0.400345, -0.00118598, 0.945027, 0.915982, 0.943606, 0.928977
0.527945, 34.0975, 0.737386, 0.400346, -0.00118795, 0.945015, 0.915974, 0.943599, 0.92897
0.527995, 34.0965, 0.737294, 0.400347, -0.00118991, 0.945004, 0.915966, 0.943592, 0.928962
0.528045, 34.0954, 0.737201, 0.400349, -0.00119188, 0.944992, 0.915957, 0.943585, 0.928954
0.528095, 34.0943, 0.737109, 0.40035, -0.00119384, 0.94498, 0.915949, 0.943578, 0.928946
0.528145, 34.0932, 0.737017, 0.400351, -0.00119581, 0.944969, 0.915941, 0.94357, 0.928938
0.528195, 34.0922, 0.736925, 0.400352, -0.00119777, 0.944957, 0.915933, 0.943563, 0.92893
0.528245, 34.0911, 0.736833, 0.400353, -0.00119973, 0.944945, 0.915924, 0.943556, 0.928922
0.528295, 34.09, 0.736741, 0.400355, -0.0012017, 0.944934, 0.915916, 0.943549, 0.928914
0.528345, 34.0889, 0.736649, 0.400356, -0.00120366, 0.944922, 0.915908, 0.943542, 0.928907
0.528395, 34.0878, 0.736556, 0.400357, -0.00120562, 0.94491, 0.9159, 0.943535, 0.928899
0.528445, 34.0868, 0.736465, 0.400358, -0.00120758, 0.944899, 0.915892, 0.943528, 0.928891
0.528495, 34.0857, 0.736372, 0.400359, -0.00120954, 0.944887, 0.915883, 0.943521, 0.928883
0.528545, 34.0846, 0.736281, 0.400361, -0.0012115, 0.944875, 0.915875, 0.943514, 0.928875
0.528596, 34.0835, 0.736189, 0.400362, -0.00121346, 0.944864, 0.915867, 0.943507, 0.928867
0.528646, 34.0824, 0.736097, 0.400363, -0.00121542, 0.944852, 0.915859, 0.9435, 0.92886
0.528696, 34.0813, 0.736005, 0.400364, -0.00121737, 0.944841, 0.91585, 0.943493, 0.928852
0.528746, 34.0802, 0.735913, 0.400365, -0.00121933, 0.944829, 0.915842, 0.943486, 0.928844
0.528796, 34.0791, 0.735821, 0.400367, -0.00122129, 0.944818, 0.915834, 0.943479, 0.928836
0.528846, 34.078, 0.73573, 0.400368, -0.00122325, 0.944806, 0.915826, 0.943472, 0.928828
0.528896, 34.0769, 0.735638, 0.400369, -0.0012252, 0.944795, 0.915818, 0.943465, 0.928821
0.528946, 34.0758, 0.735546, 0.40037, -0.00122716, 0.944783, 0.91581, 0.943458, 0.928813
0.528996, 34.0747, 0.735454, 0.400372, -0.00122911, 0.944772, 0.915802, 0.943451, 0.928805
0.529046, 34.0736, 0.735363, 0.400373, -0.00123106, 0.94476, 0.915793, 0.943444, 0.928797
0.529096, 34.0725, 0.735271, 0.400374, -0.00123302, 0.944749, 0.915785, 0.943437, 0.92879
0.529146, 34.0714, 0.735179, 0.400375, -0.00123497, 0.944737, 0.915777, 0.94343, 0.928782
0.529196, 34.0703, 0.735088, 0.400377, -0.00123692, 0.944726, 0.915769, 0.943424, 0.928774
0.529246, 34.0691, 0.734996, 0.400378, -0.00123888, 0.944715, 0.915761, 0.943417, 0.928766
0.529296, 34.068, 0.734905, 0.400379, -0.00124083, 0.944703, 0.915753, 0.94341, 0.928759
0.529346, 34.0669, 0.734813, 0.40038, -0.00124278, 0.944692, 0.915745, 0.943403, 0.928751
0.529396, 34.0658, 0.734722, 0.400382, -0.00124473, 0.94468, 0.915737, 0.943396, 0.928743
0.529446, 34.0647, 0.73463, 0.400383, -0.00124668, 0.944669, 0.915729, 0.943389, 0.928735
0.529496, 34.0635, 0.734538, 0.400384, -0.00124863, 0.944658, 0.915721, 0.943382, 0.928728
0.529546, 34.0624, 0.734447, 0.400385, -0.00125058, 0.944646, 0.915713, 0.943375, 0.92872
0.529596, 34.0613, 0.734356, 0.400387, -0.00125252, 0.944635, 0.915705, 0.943368, 0.928712
0.529646, 34.0602, 0.734264, 0.400388, -0.00125447, 0.944624, 0.915697, 0.943361, 0.928705
0.529696, 34.059, 0.734173, 0.400389, -0.00125642, 0.944612, 0.915689, 0.943354, 0.928697
0.529746, 34.0579, 0.734081, 0.40039, -0.00125836, 0.944601, 0.915681, 0.943347, 0.928689
0.529796, 34.0568, 0.73399, 0.400392, -0.00126031, 0.94459, 0.915673, 0.943341, 0.928682
0.529846, 34.0556, 0.733899, 0.400393, -0.00126226, 0.944579, 0.915665, 0.943334, 0.928674
0.529896, 34.0545, 0.733808, 0.400394, -0.0012642, 0.944567, 0.915657, 0.943327, 0.928666
0.529946, 34.0534, 0.733716, 0.400395, -0.00126615, 0.944556, 0.915649, 0.94332, 0.928659
0.529996, 34.0522, 0.733625, 0.400397, -0.00126809, 0.944545, 0.915641, 0.943313, 0.928651
0.530046, 34.0511, 0.733534, 0.400398, -0.00127003, 0.944534, 0.915633, 0.943306, 0.928644
0.530096, 34.0499, 0.733443, 0.400399, -0.00127197, 0.944522, 0.915625, 0.943299, 0.928636
0.530146, 34.0488, 0.733352, 0.400401, -0.00127392, 0.944511, 0.915617, 0.943293, 0.928628
0.530196, 34.0476, 0.733261, 0.400402, -0.00127586, 0.9445, 0.915609, 0.943286, 0.928621
0.530246, 34.0465, 0.733169, 0.400403, -0.0012778, 0.944489, 0.915601, 0.943279, 0.928613
0.530296, 34.0453, 0.733078, 0.400404, -0.00127974, 0.944478, 0.915593, 0.943272, 0.928605
0.530346, 34.0442, 0.732987, 0.400406, -0.00128168, 0.944467, 0.915585, 0.943265, 0.928598
0.530396, 34.043, 0.732896, 0.400407, -0.00128362, 0.944456, 0.915577, 0.943258, 0.92859
0.530446, 34.0419, 0.732805, 0.400408, -0.00128556, 0.944444, 0.915569, 0.943252, 0.928583
0.530496, 34.0407, 0.732714, 0.40041, -0.0012875, 0.944433, 0.915561, 0.943245, 0.928575
0.530546, 34.0396, 0.732623, 0.400411, -0.00128943, 0.944422, 0.915553, 0.943238, 0.928568
0.530596, 34.0384, 0.732533, 0.400412, -0.00129137, 0.944411, 0.915545, 0.943231, 0.92856
0.530646, 34.0372, 0.732442, 0.400413, -0.00129331, 0.9444, 0.915538, 0.943224, 0.928552
0.530696, 34.0361, 0.732351, 0.400415, -0.00129524, 0.944389, 0.91553, 0.943218, 0.928545
0.530746, 34.0349, 0.73226, 0.400416, -0.00129718, 0.944378, 0.915522, 0.943211, 0.928537
0.530796, 34.0337, 0.732169, 0.400417, -0.00129911, 0.944367, 0.915514, 0.943204, 0.92853
0.530846, 34.0326, 0.732079, 0.400419, -0.00130105, 0.944356, 0.915506, 0.943197, 0.928522
0.530896, 34.0314, 0.731988, 0.40042, -0.00130298, 0.944345, 0.915498, 0.943191, 0.928515
0.530946, 34.0302, 0.731897, 0.400421, -0.00130492, 0.944334, 0.915491, 0.943184, 0.928507
0.530996, 34.029, 0.731806, 0.400422, -0.00130685, 0.944323, 0.915483, 0.943177, 0.9285
0.531046, 34.0279, 0.731716, 0.400424, -0.00130878, 0.944312, 0.915475, 0.94317, 0.928492
0.531096, 34.0267, 0.731625, 0.400425, -0.00131071, 0.944301, 0.915467, 0.943163, 0.928485
0.531146, 34.0255, 0.731534, 0.400426, -0.00131264, 0.94429, 0.915459, 0.943157, 0.928477
0.531196, 34.0243, 0.731444, 0.400428, -0.00131458, 0.944279, 0.915451, 0.94315, 0.92847
0.531246, 34.0231, 0.731353, 0.400429, -0.00131651, 0.944268, 0.915444, 0.943143, 0.928462
0.531296, 34.022, 0.731263, 0.40043, -0.00131844, 0.944257, 0.915436, 0.943137, 0.928455
0.531346, 34.0208, 0.731172, 0.400432, -0.00132036, 0.944247, 0.915428, 0.94313, 0.928447
0.531396, 34.0196, 0.731081, 0.400433, -0.00132229, 0.944236, 0.91542, 0.943123, 0.92844
0.531446, 34.0184, 0.730991, 0.400434, -0.00132422, 0.944225, 0.915413, 0.943116, 0.928432
0.531496, 34.0172, 0.730901, 0.400436, -0.00132615, 0.944214, 0.915405, 0.94311, 0.928425
0.531546, 34.016, 0.73081, 0.400437, -0.00132808, 0.944203, 0.915397, 0.943103, 0.928418
0.531596, 34.0148, 0.73072, 0.400438, -0.00133, 0.944192, 0.915389, 0.943096, 0.92841
0.531646, 34.0136, 0.730629, 0.40044, -0.00133193, 0.944181, 0.915382, 0.94309, 0.928403
0.531696, 34.0124, 0.730539, 0.400441, -0.00133385, 0.944171, 0.915374, 0.943083, 0.928395
0.531746, 34.0112, 0.730448, 0.400442, -0.00133578, 0.94416, 0.915366, 0.943076, 0.928388
0.531796, 34.01, 0.730358, 0.400444, -0.0013377, 0.944149, 0.915358, 0.94307, 0.92838
0.531846, 34.0088, 0.730268, 0.400445, -0.00133963, 0.944138, 0.915351, 0.943063, 0.928373
0.531896, 34.0076, 0.730177, 0.400446, -0.00134155, 0.944128, 0.915343, 0.943056, 0.928366
0.531946, 34.0064, 0.730087, 0.400448, -0.00134347, 0.944117, 0.915335, 0.94305, 0.928358
0.531996, 34.0052, 0.729997, 0.400449, -0.00134539, 0.944106, 0.915328, 0.943043, 0.928351
0.532046, 34.004, 0.729907, 0.40045, -0.00134731, 0.944095, 0.91532, 0.943036, 0.928343
0.532096, 34.0028, 0.729817, 0.400452, -0.00134924, 0.944085, 0.915312, 0.94303, 0.928336
0.532146, 34.0015, 0.729726, 0.400453, -0.00135116, 0.944074, 0.915305, 0.943023, 0.928329
0.532196, 34.0003, 0.729636, 0.400454, -0.00135308, 0.944063, 0.915297, 0.943016, 0.928321
0.532246, 33.9991, 0.729546, 0.400456, -0.001355, 0.944053, 0.915289, 0.94301, 0.928314
0.532296, 33.9979, 0.729456, 0.400457, -0.00135691, 0.944042, 0.915282, 0.943003, 0.928307
0.532346, 33.9967, 0.729366, 0.400458, -0.00135883, 0.944031, 0.915274, 0.942997, 0.928299
0.532396, 33.9954, 0.729276, 0.40046, -0.00136075, 0.944021, 0.915266, 0.94299, 0.928292
0.532446, 33.9942, 0.729186, 0.400461, -0.00136267, 0.94401, 0.915259, 0.942983, 0.928285
0.532496, 33.993, 0.729096, 0.400463, -0.00136458, 0.943999, 0.915251, 0.942977, 0.928277
0.532546, 33.9917, 0.729006, 0.400464, -0.0013665, 0.943989, 0.915244, 0.94297, 0.92827
0.532596, 33.9905, 0.728916, 0.400465, -0.00136842, 0.943978, 0.915236, 0.942963, 0.928263
0.532646, 33.9893, 0.728826, 0.400467, -0.00137033, 0.943968, 0.915228, 0.942957, 0.928255
0.532696, 33.988, 0.728736, 0.400468, -0.00137225, 0.943957, 0.915221, 0.94295, 0.928248
0.532746, 33.9868, 0.728646, 0.400469, -0.00137416, 0.943947, 0.915213, 0.942944, 0.928241
0.532796, 33.9856, 0.728556, 0.400471, -0.00137607, 0.943936, 0.915206, 0.942937, 0.928234
0.532846, 33.9843, 0.728466, 0.400472, -0.00137799, 0.943925, 0.915198, 0.942931, 0.928226
0.532896, 33.9831, 0.728376, 0.400474, -0.0013799, 0.943915, 0.915191, 0.942924, 0.928219
0.532946, 33.9818, 0.728287, 0.400475, -0.00138181, 0.943904, 0.915183, 0.942917, 0.928212
0.532996, 33.9806, 0.728197, 0.400476, -0.00138372, 0.943894, 0.915176, 0.942911, 0.928204
0.533046, 33.9794, 0.728107, 0.400478, -0.00138563, 0.943883, 0.915168, 0.942904, 0.928197
0.533096, 33.9781, 0.728017, 0.400479, -0.00138754, 0.943873, 0.915161, 0.942898, 0.92819
0.533146, 33.9769, 0.727928, 0.40048, -0.00138945, 0.943863, 0.915153, 0.942891, 0.928183
0.533196, 33.9756, 0.727838, 0.400482, -0.00139136, 0.943852, 0.915146, 0.942885, 0.928175
0.533246, 33.9744, 0.727748, 0.400483, -0.00139327, 0.943842, 0.915138, 0.942878, 0.928168
0.533296, 33.9731, 0.727659, 0.400485, -0.00139518, 0.943831, 0.91513, 0.942872, 0.928161
0.533346, 33.9718, 0.727569, 0.400486, -0.00139708, 0.943821, 0.915123, 0.942865, 0.928154
0.533396, 33.9706, 0.72748, 0.400487, -0.00139899, 0.94381, 0.915116, 0.942859, 0.928147
0.533446, 33.9693, 0.72739, 0.400489, -0.0014009, 0.9438, 0.915108, 0.942852, 0.928139
0.533496, 33.9681, 0.7273, 0.40049, -0.0014028, 0.94379, 0.915101, 0.942846, 0.928132
0.533546, 33.9668, 0.727211, 0.400492, -0.00140471, 0.943779, 0.915093, 0.942839, 0.928125
0.533596, 33.9655, 0.727121, 0.400493, -0.00140661, 0.943769, 0.915086, 0.942833, 0.928118
0.533646, 33.9643, 0.727032, 0.400494, -0.00140852, 0.943759, 0.915078, 0.942826, 0.928111
0.533696, 33.963, 0.726942, 0.400496, -0.00141042, 0.943748, 0.915071, 0.94282, 0.928103
0.533746, 33.9617, 0.726853, 0.400497, -0.00141233, 0.943738, 0.915063, 0.942813, 0.928096
0.533796, 33.9605, 0.726764, 0.400499, -0.00141423, 0.943728, 0.915056, 0.942807, 0.928089
0.533846, 33.9592, 0.726674, 0.4005, -0.00141613, 0.943717, 0.915049, 0.9428, 0.928082
0.533896, 33.9579, 0.726585, 0.400501, -0.00141803, 0.943707, 0.915041, 0.942794, 0.928075
0.533946, 33.9566, 0.726495, 0.400503, -0.00141993, 0.943697, 0.915034, 0.942787, 0.928068
0.533996, 33.9554, 0.726406, 0.400504, -0.00142183, 0.943686, 0.915026, 0.942781, 0.92806
0.534046, 33.9541, 0.726317, 0.400506, -0.00142373, 0.943676, 0.915019, 0.942774, 0.928053
0.534096, 33.9528, 0.726227, 0.400507, -0.00142563, 0.943666, 0.915012, 0.942768, 0.928046
0.534146, 33.9515, 0.726138, 0.400509, -0.00142753, 0.943656, 0.915004, 0.942761, 0.928039
0.534196, 33.9502, 0.726049, 0.40051, -0.00142943, 0.943646, 0.914997, 0.942755, 0.928032
0.534246, 33.9489, 0.72596, 0.400511, -0.00143133, 0.943635, 0.914989, 0.942749, 0.928025
0.534296, 33.9476, 0.72587, 0.400513, -0.00143323, 0.943625, 0.914982, 0.942742, 0.928018
0.534346, 33.9464, 0.725781, 0.400514, -0.00143512, 0.943615, 0.914975, 0.942736, 0.928011
0.534396, 33.9451, 0.725692, 0.400516, -0.00143702, 0.943605, 0.914967, 0.942729, 0.928003
0.534446, 33.9438, 0.725603, 0.400517, -0.00143891, 0.943595, 0.91496, 0.942723, 0.927996
0.534496, 33.9425, 0.725514, 0.400519, -0.00144081, 0.943585, 0.914953, 0.942716, 0.927989
0.534546, 33.9412, 0.725425, 0.40052, -0.0014427, 0.943574, 0.914945, 0.94271, 0.927982
0.534597, 33.9399, 0.725336, 0.400521, -0.0014446, 0.943564, 0.914938, 0.942704, 0.927975
0.534647, 33.9386, 0.725247, 0.400523, -0.00144649, 0.943554, 0.914931, 0.942697, 0.927968
0.534697, 33.9373, 0.725157, 0.400524, -0.00144839, 0.943544, 0.914924, 0.942691, 0.927961
0.534747, 33.936, 0.725068, 0.400526, -0.00145028, 0.943534, 0.914916, 0.942684, 0.927954
0.534797, 33.9347, 0.72498, 0.400527, -0.00145217, 0.943524, 0.914909, 0.942678, 0.927947
0.534847, 33.9333, 0.724891, 0.400529, -0.00145406, 0.943514, 0.914902, 0.942672, 0.92794
0.534897, 33.932, 0.724802, 0.40053, -0.00145595, 0.943504, 0.914894, 0.942665, 0.927933
0.534947, 33.9307, 0.724713, 0.400532, -0.00145784, 0.943494, 0.914887, 0.942659, 0.927926
0.534997, 33.9294, 0.724624, 0.400533, -0.00145973, 0.943484, 0.91488, 0.942653, 0.927919
0.535047, 33.9281, 0.724535, 0.400534, -0.00146162, 0.943474, 0.914873, 0.942646, 0.927912
0.535097, 33.9268, 0.724446, 0.400536, -0.00146351, 0.943464, 0.914865, 0.94264, 0.927905
0.535147, 33.9255, 0.724357, 0.400537, -0.0014654, 0.943454, 0.914858, 0.942634, 0.927898
0.535197, 33.9241, 0.724269, 0.400539, -0.00146729, 0.943444, 0.914851, 0.942627, 0.927891
0.535247, 33.9228, 0.72418, 0.40054, -0.00146917, 0.943434, 0.914844, 0.942621, 0.927884
0.535297, 33.9215, 0.724091, 0.400542, -0.00147106, 0.943424, 0.914836, 0.942614, 0.927877
0.535347, 33.9202, 0.724002, 0.400543, -0.00147295, 0.943414, 0.914829, 0.942608, 0.92787
0.535397, 33.9188, 0.723913, 0.400545, -0.00147483, 0.943404, 0.914822, 0.942602, 0.927863
0.535447, 33.9175, 0.723825, 0.400546, -0.00147672, 0.943394, 0.914815, 0.942596, 0.927856
0.535497, 33.9162, 0.723736, 0.400548, -0.0014786, 0.943384, 0.914808, 0.942589, 0.927849
0.535547, 33.9149, 0.723647, 0.400549, -0.00148049, 0.943374, 0.914801, 0.942583, 0.927842
0.535597, 33.9135, 0.723559, 0.400551, -0.00148237, 0.943364, 0.914793, 0.942577, 0.927835
0.535647, 33.9122, 0.72347, 0.400552, -0.00148425, 0.943354, 0.914786, 0.94257, 0.927828
0.535697, 33.9109, 0.723382, 0.400554, -0.00148614, 0.943344, 0.914779, 0.942564, 0.927821
0.535747, 33.9095, 0.723293, 0.400555, -0.00148802, 0.943335, 0.914772, 0.942558, 0.927814
0.535797, 33.9082, 0.723204, 0.400557, -0.0014899, 0.943325, 0.914765, 0.942551, 0.927807
0.535847, 33.9068, 0.723116, 0.400558, -0.00149178, 0.943315, 0.914757, 0.942545, 0.9278
0.535897, 33.9055, 0.723027, 0.400559, -0.00149366, 0.943305, 0.91475, 0.942539, 0.927793
0.535947, 33.9041, 0.722939, 0.400561, -0.00149554, 0.943295, 0.914743, 0.942533, 0.927786
0.535997, 33.9028, 0.722851, 0.400562, -0.00149742, 0.943285, 0.914736, 0.942526, 0.927779
0.536047, 33.9014, 0.722762, 0.400564, -0.0014993, 0.943276, 0.914729, 0.94252, 0.927773
0.536097, 33.9001, 0.722674, 0.400565, -0.00150118, 0.943266, 0.914722, 0.942514, 0.927766
0.536147, 33.8987, 0.722585, 0.400567, -0.00150305, 0.943256, 0.914715, 0.942508, 0.927759
0.536197, 33.8974, 0.722497, 0.400568, -0.00150493, 0.943246, 0.914708, 0.942501, 0.927752
0.536247, 33.896, 0.722408, 0.40057, -0.00150681, 0.943237, 0.914701, 0.942495, 0.927745
0.536297, 33.8947, 0.72232, 0.400571, -0.00150868, 0.943227, 0.914694, 0.942489, 0.927738
0.536347, 33.8933, 0.722232, 0.400573, -0.00151056, 0.943217, 0.914687, 0.942483, 0.927731
0.536397, 33.892, 0.722143, 0.400574, -0.00151243, 0.943207, 0.914679, 0.942476, 0.927724
0.536447, 33.8906, 0.722055, 0.400576, -0.00151431, 0.943198, 0.914672, 0.94247, 0.927718
0.536497, 33.8892, 0.721967, 0.400577, -0.00151618, 0.943188, 0.914665, 0.942464, 0.927711
0.536547, 33.8879, 0.721878, 0.400579, -0.00151806, 0.943178, 0.914658, 0.942458, 0.927704
0.536597, 33.8865, 0.72179, 0.40058, -0.00151993, 0.943169, 0.914651, 0.942451, 0.927697
0.536647, 33.8851, 0.721702, 0.400582, -0.0015218, 0.943159, 0.914644, 0.942445, 0.92769
0.536697, 33.8838, 0.721614, 0.400583, -0.00152367, 0.943149, 0.914637, 0.942439, 0.927683
0.536747, 33.8824, 0.721526, 0.400585, -0.00152555, 0.94314, 0.91463, 0.942433, 0.927677
0.536797, 33.881, 0.721437, 0.400587, -0.00152742, 0.94313, 0.914623, 0.942427, 0.92767
0.536847, 33.8796, 0.721349, 0.400588, -0.00152929, 0.94312, 0.914616, 0.94242, 0.927663
0.536897, 33.8783, 0.721261, 0.40059, -0.00153116, 0.943111, 0.914609, 0.942414, 0.927656
0.536947, 33.8769, 0.721173, 0.400591, -0.00153303, 0.943101, 0.914602, 0.942408, 0.927649
0.536997, 33.8755, 0.721085, 0.400593, -0.00153489, 0.943092, 0.914595, 0.942402, 0.927642
0.537047, 33.8741, 0.720997, 0.400594, -0.00153676, 0.943082, 0.914588, 0.942396, 0.927636
0.537097, 33.8727, 0.720909, 0.400596, -0.00153863, 0.943072, 0.914581, 0.94239, 0.927629
0.537147, 33.8713, 0.720821, 0.400597, -0.0015405, 0.943063, 0.914574, 0.942383, 0.927622
0.537197, 33.87, 0.720733, 0.400599, -0.00154236, 0.943053, 0.914567, 0.942377, 0.927615
0.537247, 33.8686, 0.720645, 0.4006, -0.00154423, 0.943044, 0.91456, 0.942371, 0.927609
0.537297, 33.8672, 0.720557, 0.400602, -0.0015461, 0.943034, 0.914553, 0.942365, 0.927602
0.537347, 33.8658, 0.720469, 0.400603, -0.00154796, 0.943025, 0.914546, 0.942359, 0.927595
0.537397, 33.8644, 0.720381, 0.400605, -0.00154982, 0.943015, 0.914539, 0.942353, 0.927588
0.537447, 33.863, 0.720293, 0.400607, -0.00155169, 0.943006, 0.914532, 0.942346, 0.927582
0.537497, 33.8616, 0.720206, 0.400608, -0.00155355, 0.942996, 0.914526, 0.94234, 0.927575
0.537547, 33.8602, 0.720118, 0.40061, -0.00155541, 0.942987, 0.914519, 0.942334, 0.927568
0.537597, 33.8588, 0.72003, 0.400611, -0.00155728, 0.942977, 0.914512, 0.942328, 0.927561
0.537647, 33.8574, 0.719942, 0.400613, -0.00155914, 0.942968, 0.914505, 0.942322, 0.927555
0.537697, 33.856, 0.719854, 0.400614, -0.001561, 0.942959, 0.914498, 0.942316, 0.927548
0.537747, 33.8546, 0.719767, 0.400616, -0.00156286, 0.942949, 0.914491, 0.94231, 0.927541
0.537797, 33.8532, 0.719679, 0.400617, -0.00156472, 0.94294, 0.914484, 0.942304, 0.927534
0.537847, 33.8518, 0.719591, 0.400619, -0.00156658, 0.94293, 0.914477, 0.942297, 0.927528
0.537897, 33.8504, 0.719503, 0.400621, -0.00156844, 0.942921, 0.91447, 0.942291, 0.927521
0.537947, 33.8489, 0.719416, 0.400622, -0.0015703, 0.942912, 0.914464, 0.942285, 0.927514
0.537997, 33.8475, 0.719328, 0.400624, -0.00157216, 0.942902, 0.914457, 0.942279, 0.927508
0.538047, 33.8461, 0.719241, 0.400625, -0.00157401, 0.942893, 0.91445, 0.942273, 0.927501
0.538097, 33.8447, 0.719153, 0.400627, -0.00157587, 0.942883, 0.914443, 0.942267, 0.927494
0.538147, 33.8433, 0.719065, 0.400629, -0.00157773, 0.942874, 0.914436, 0.942261, 0.927488
0.538197, 33.8419, 0.718978, 0.40063, -0.00157958, 0.942865, 0.914429, 0.942255, 0.927481
0.538247, 33.8404, 0.71889, 0.400632, -0.00158144, 0.942855, 0.914422, 0.942249, 0.927474
0.538297, 33.839, 0.718803, 0.400633, -0.0015833, 0.942846, 0.914416, 0.942243, 0.927468
0.538347, 33.8376, 0.718715, 0.400635, -0.00158515, 0.942837, 0.914409, 0.942237, 0.927461
0.538397, 33.8362, 0.718628, 0.400636, -0.001587, 0.942828, 0.914402, 0.942231, 0.927454
0.538447, 33.8347, 0.71854, 0.400638, -0.00158886, 0.942818, 0.914395, 0.942225, 0.927448
0.538497, 33.8333, 0.718453, 0.40064, -0.00159071, 0.942809, 0.914388, 0.942219, 0.927441
0.538547, 33.8319, 0.718365, 0.400641, -0.00159256, 0.9428, 0.914382, 0.942213, 0.927434
0.538597, 33.8304, 0.718278, 0.400643, -0.00159441, 0.942791, 0.914375, 0.942207, 0.927428
0.538647, 33.829, 0.71819, 0.400644, -0.00159627, 0.942781, 0.914368, 0.9422, 0.927421
0.538697, 33.8276, 0.718103, 0.400646, -0.00159812, 0.942772, 0.914361, 0.942194, 0.927415
0.538747, 33.8261, 0.718015, 0.400648, -0.00159997, 0.942763, 0.914355, 0.942188, 0.927408
0.538797, 33.8247, 0.717928, 0.400649, -0.00160182, 0.942754, 0.914348, 0.942182, 0.927401
0.538847, 33.8232, 0.717841, 0.400651, -0.00160367, 0.942745, 0.914341, 0.942176, 0.927395
0.538897, 33.8218, 0.717753, 0.400652, -0.00160551, 0.942735, 0.914334, 0.94217, 0.927388
0.538947, 33.8204, 0.717666, 0.400654, -0.00160736, 0.942726, 0.914328, 0.942164, 0.927382
0.538997, 33.8189, 0.717579, 0.400656, -0.00160921, 0.942717, 0.914321, 0.942158, 0.927375
0.539047, 33.8175, 0.717491, 0.400657, -0.00161106, 0.942708, 0.914314, 0.942152, 0.927368
0.539097, 33.816, 0.717404, 0.400659, -0.0016129, 0.942699, 0.914307, 0.942146, 0.927362
0.539147, 33.8145, 0.717317, 0.400661, -0.00161475, 0.94269, 0.914301, 0.94214, 0.927355
0.539197, 33.8131, 0.71723, 0.400662, -0.0016166, 0.942681, 0.914294, 0.942134, 0.927349
0.539247, 33.8116, 0.717142, 0.400664, -0.00161844, 0.942671, 0.914287, 0.942128, 0.927342
0.539297, 33.8102, 0.717055, 0.400665, -0.00162029, 0.942662, 0.914281, 0.942122, 0.927336
0.539347, 33.8087, 0.716968, 0.400667, -0.00162213, 0.942653, 0.914274, 0.942116, 0.927329
0.539397, 33.8073, 0.716881, 0.400669, -0.00162397, 0.942644, 0.914267, 0.94211, 0.927323
0.539447, 33.8058, 0.716794, 0.40067, -0.00162582, 0.942635, 0.914261, 0.942105, 0.927316
0.539497, 33.8043, 0.716707, 0.400672, -0.00162766, 0.942626, 0.914254, 0.942099, 0.92731
0.539547, 33.8029, 0.71662, 0.400674, -0.0016295, 0.942617, 0.914247, 0.942093, 0.927303
0.539597, 33.8014, 0.716533, 0.400675, -0.00163134, 0.942608, 0.91424, 0.942087, 0.927297
0.539647, 33.7999, 0.716446, 0.400677, -0.00163318, 0.942599, 0.914234, 0.942081, 0.92729
0.539697, 33.7985, 0.716359, 0.400678, -0.00163502, 0.94259, 0.914227, 0.942075, 0.927283
0.539747, 33.797, 0.716272, 0.40068, -0.00163686, 0.942581, 0.914221, 0.942069, 0.927277
0.539797, 33.7955, 0.716185, 0.400682, -0.0016387, 0.942572, 0.914214, 0.942063, 0.92727
0.539847, 33.794, 0.716098, 0.400683, -0.00164054, 0.942563, 0.914207, 0.942057, 0.927264
0.539897, 33.7926, 0.716011, 0.400685, -0.00164238, 0.942554, 0.914201, 0.942051, 0.927257
0.539947, 33.7911, 0.715924, 0.400687, -0.00164422, 0.942545, 0.914194, 0.942045, 0.927251
0.539997, 33.7896, 0.715837, 0.400688, -0.00164605, 0.942536, 0.914187, 0.942039, 0.927245
0.540047, 33.7881, 0.71575, 0.40069, -0.00164789, 0.942527, 0.914181, 0.942033, 0.927238
0.540097, 33.7866, 0.715663, 0.400692, -0.00164973, 0.942518, 0.914174, 0.942027, 0.927232
0.540147, 33.7852, 0.715576, 0.400693, -0.00165156, 0.942509, 0.914168, 0.942021, 0.927225
0.540197, 33.7837, 0.715489, 0.400695, -0.0016534, 0.9425, 0.914161, 0.942016, 0.927219
0.540247, 33.7822, 0.715403, 0.400697, -0.00165523, 0.942491, 0.914154, 0.94201, 0.927212
0.540297, 33.7807, 0.715316, 0.400698, -0.00165707, 0.942483, 0.914148, 0.942004, 0.927206
0.540347, 33.7792, 0.715229, 0.4007, -0.0016589, 0.942474, 0.914141, 0.941998, 0.927199
0.540397, 33.7777, 0.715142, 0.400702, -0.00166073, 0.942465, 0.914135, 0.941992, 0.927193
0.540447, 33.7762, 0.715055, 0.400703, -0.00166257, 0.942456, 0.914128, 0.941986, 0.927186
0.540497, 33.7747, 0.714969, 0.400705, -0.0016644, 0.942447, 0.914122, 0.94198, 0.92718
0.540547, 33.7732, 0.714882, 0.400707, -0.00166623, 0.942438, 0.914115, 0.941974, 0.927174
0.540597, 33.7717, 0.714795, 0.400708, -0.00166806, 0.942429, 0.914109, 0.941969, 0.927167
0.540648, 33.7702, 0.714709, 0.40071, -0.00166989, 0.942421, 0.914102, 0.941963, 0.927161
0.540698, 33.7687, 0.714622, 0.400712, -0.00167172, 0.942412, 0.914096, 0.941957, 0.927154
0.540748, 33.7672, 0.714535, 0.400713, -0.00167355, 0.942403, 0.914089, 0.941951, 0.927148
0.540798, 33.7657, 0.714449, 0.400715, -0.00167538, 0.942394, 0.914083, 0.941945, 0.927142
0.540848, 33.7642, 0.714362, 0.400717, -0.00167721, 0.942385, 0.914076, 0.941939, 0.927135
0.540898, 33.7627, 0.714275, 0.400718, -0.00167904, 0.942377, 0.91407, 0.941933, 0.927129
0.540948, 33.7612, 0.714189, 0.40072, -0.00168086, 0.942368, 0.914063, 0.941928, 0.927122
0.540998, 33.7596, 0.714102, 0.400722, -0.00168269, 0.942359, 0.914057, 0.941922, 0.927116
0.541048, 33.7581, 0.714016, 0.400723, -0.00168452, 0.94235, 0.91405, 0.941916, 0.92711
0.541098, 33.7566, 0.713929, 0.400725, -0.00168634, 0.942342, 0.914044, 0.94191, 0.927103
0.541148, 33.7551, 0.713843, 0.400727, -0.00168817, 0.942333, 0.914037, 0.941904, 0.927097
0.541198, 33.7536, 0.713756, 0.400728, -0.00168999, 0.942324, 0.914031, 0.941898, 0.927091
0.541248, 33.7521, 0.71367, 0.40073, -0.00169182, 0.942316, 0.914024, 0.941893, 0.927084
0.541298, 33.7505, 0.713583, 0.400732, -0.00169364, 0.942307, 0.914018, 0.941887, 0.927078
0.541348, 33.749, 0.713497, 0.400734, -0.00169546, 0.942298, 0.914011, 0.941881, 0.927072
0.541398, 33.7475, 0.713411, 0.400735, -0.00169728, 0.94229, 0.914005, 0.941875, 0.927065
0.541448, 33.746, 0.713324, 0.400737, -0.00169911, 0.942281, 0.913998, 0.941869, 0.927059
0.541498, 33.7444, 0.713238, 0.400739, -0.00170093, 0.942272, 0.913992, 0.941864, 0.927053
0.541548, 33.7429, 0.713151, 0.40074, -0.00170275, 0.942264, 0.913986, 0.941858, 0.927046
0.541598, 33.7414, 0.713065, 0.400742, -0.00170457, 0.942255, 0.913979, 0.941852, 0.92704
0.541648, 33.7398, 0.712979, 0.400744, -0.00170639, 0.942246, 0.913973, 0.941846, 0.927034
0.541698, 33.7383, 0.712892, 0.400745, -0.00170821, 0.942238, 0.913966, 0.94184, 0.927027
0.541748, 33.7367, 0.712806, 0.400747, -0.00171003, 0.942229, 0.91396, 0.941835, 0.927021
0.541798, 33.7352, 0.71272, 0.400749, -0.00171185, 0.942221, 0.913954, 0.941829, 0.927015
0.541848, 33.7337, 0.712633, 0.400751, -0.00171367, 0.942212, 0.913947, 0.941823, 0.927009
0.541898, 33.7321, 0.712547, 0.400752, -0.00171548, 0.942204, 0.913941, 0.941817, 0.927002
0.541948, 33.7306, 0.712461, 0.400754, -0.0017173, 0.942195, 0.913934, 0.941812, 0.926996
0.541998, 33.729, 0.712375, 0.400756, -0.00171912, 0.942187, 0.913928, 0.941806, 0.92699
0.542048, 33.7275, 0.712289, 0.400757, -0.00172093, 0.942178, 0.913922, 0.9418, 0.926983
0.542098, 33.7259, 0.712202, 0.400759, -0.00172275, 0.942169, 0.913916, 0.941795, 0.926977
0.542148, 33.7244, 0.712116, 0.400761, -0.00172456, 0.942161, 0.913909, 0.941789, 0.926971
0.542198, 33.7228, 0.71203, 0.400763, -0.00172638, 0.942152, 0.913903, 0.941783, 0.926965
0.542248, 33.7213, 0.711944, 0.400764, -0.00172819, 0.942144, 0.913896, 0.941777, 0.926959
0.542298, 33.7197, 0.711858, 0.400766, -0.00173, 0.942135, 0.91389, 0.941772, 0.926952
0.542348, 33.7182, 0.711772, 0.400768, -0.00173182, 0.942127, 0.913884, 0.941766, 0.926946
0.542398, 33.7166, 0.711686, 0.400769, -0.00173363, 0.942119, 0.913877, 0.94176, 0.92694
0.542448, 33.715, 0.7116, 0.400771, -0.00173544, 0.94211, 0.913871, 0.941754, 0.926934
0.542498, 33.7135, 0.711513, 0.400773, -0.00173725, 0.942101, 0.913865, 0.941749, 0.926927
0.542548, 33.7119, 0.711427, 0.400775, -0.00173906, 0.942093, 0.913858, 0.941743, 0.926921
0.542598, 33.7104, 0.711342, 0.400776, -0.00174087, 0.942085, 0.913852, 0.941737, 0.926915
0.542648, 33.7088, 0.711255, 0.400778, -0.00174268, 0.942076, 0.913846, 0.941732, 0.926909
0.542698, 33.7072, 0.711169, 0.40078, -0.00174449, 0.942068, 0.91384, 0.941726, 0.926902
0.542748, 33.7056, 0.711083, 0.400782, -0.0017463, 0.94206, 0.913833, 0.94172, 0.926896
0.542798, 33.7041, 0.710998, 0.400783, -0.00174811, 0.942051, 0.913827, 0.941714, 0.92689
0.542848, 33.7025, 0.710912, 0.400785, -0.00174992, 0.942043, 0.913821, 0.941709, 0.926884
0.542898, 33.7009, 0.710826, 0.400787, -0.00175172, 0.942034, 0.913815, 0.941703, 0.926878
0.542948, 33.6993, 0.71074, 0.400789, -0.00175353, 0.942026, 0.913808, 0.941697, 0.926872
0.542998, 33.6978, 0.710654, 0.40079, -0.00175534, 0.942018, 0.913802, 0.941692, 0.926865
0.543048, 33.6962, 0.710568, 0.400792, -0.00175714, 0.942009, 0.913796, 0.941686, 0.926859
0.543098, 33.6946, 0.710482, 0.400794, -0.00175895, 0.942001, 0.91379, 0.94168, 0.926853
0.543148, 33.693, 0.710396, 0.400796, -0.00176075, 0.941993, 0.913783, 0.941675, 0.926847
0.543198, 33.6914, 0.71031, 0.400797, -0.00176256, 0.941984, 0.913777, 0.941669, 0.926841
0.543248, 33.6898, 0.710225, 0.400799, -0.00176436, 0.941976, 0.913771, 0.941663, 0.926835
0.543298, 33.6883, 0.710139, 0.400801, -0.00176616, 0.941968, 0.913765, 0.941658, 0.926828
0.543348, 33.6867, 0.710053, 0.400803, -0.00176796, 0.94196, 0.913758, 0.941652, 0.926822
0.543398, 33.6851, 0.709967, 0.400804, -0.00176977, 0.941951, 0.913752, 0.941647, 0.926816
0.543448, 33.6835, 0.709882, 0.400806, -0.00177157, 0.941943, 0.913746, 0.941641, 0.92681
0.543498, 33.6819, 0.709796, 0.400808, -0.00177337, 0.941935, 0.91374, 0.941635, 0.926804
0.543548, 33.6803, 0.70971, 0.40081, -0.00177517, 0.941926, 0.913734, 0.94163, 0.926798
0.543598, 33.6787, 0.709624, 0.400811, -0.00177697, 0.941918, 0.913728, 0.941624, 0.926792
0.543648, 33.6771, 0.709539, 0.400813, -0.00177877, 0.94191, 0.913721, 0.941618, 0.926786
0.543698, 33.6755, 0.709453, 0.400815, -0.00178057, 0.941902, 0.913715, 0.941613, 0.92678
0.543748, 33.6739, 0.709367, 0.400817, -0.00178237, 0.941894, 0.913709, 0.941607, 0.926773
0.543798, 33.6723, 0.709282, 0.400818, -0.00178416, 0.941885, 0.913703, 0.941602, 0.926767
0.543848, 33.6707, 0.709196, 0.40082, -0.00178596, 0.941877, 0.913697, 0.941596, 0.926761
0.543898, 33.6691, 0.709111, 0.400822, -0.00178776, 0.941869, 0.913691, 0.94159, 0.926755
0.543948, 33.6674, 0.709025, 0.400824, -0.00178955, 0.941861, 0.913684, 0.941585, 0.926749
0.543998, 33.6658, 0.70894, 0.400826, -0.00179135, 0.941853, 0.913678, 0.941579, 0.926743
0.544048, 33.6642, 0.708854, 0.400827, -0.00179315, 0.941845, 0.913672, 0.941574, 0.926737
0.544098, 33.6626, 0.708768, 0.400829, -0.00179494, 0.941836, 0.913666, 0.941568, 0.926731
0.544148, 33.661, 0.708683, 0.400831, -0.00179673, 0.941828, 0.91366, 0.941562, 0.926725
0.544198, 33.6594, 0.708597, 0.400833, -0.00179853, 0.94182, 0.913654, 0.941557, 0.926719
0.544248, 33.6578, 0.708512, 0.400835, -0.00180032, 0.941812, 0.913648, 0.941551, 0.926713
0.544298, 33.6561, 0.708426, 0.400836, -0.00180211, 0.941804, 0.913642, 0.941546, 0.926707
0.544348, 33.6545, 0.708341, 0.400838, -0.00180391, 0.941796, 0.913636, 0.94154, 0.926701
0.544398, 33.6529, 0.708256, 0.40084, -0.0018057, 0.941788, 0.913629, 0.941535, 0.926695
0.544448, 33.6513, 0.70817, 0.400842, -0.00180749, 0.94178, 0.913623, 0.941529, 0.926688
0.544498, 33.6496, 0.708085, 0.400844, -0.00180928, 0.941772, 0.913617, 0.941523, 0.926682
0.544548, 33.648, 0.707999, 0.400845, -0.00181107, 0.941764, 0.913611, 0.941518, 0.926676
0.544598, 33.6464, 0.707914, 0.400847, -0.00181286, 0.941756, 0.913605, 0.941512, 0.92667
0.544648, 33.6447, 0.707829, 0.400849, -0.00181465, 0.941748, 0.913599, 0.941507, 0.926664
0.544698, 33.6431, 0.707743, 0.400851, -0.00181644, 0.94174, 0.913593, 0.941501, 0.926658
0.544748, 33.6415, 0.707658, 0.400853, -0.00181823, 0.941732, 0.913587, 0.941496, 0.926652
0.544798, 33.6398, 0.707573, 0.400854, -0.00182001, 0.941724, 0.913581, 0.94149, 0.926646
0.544848, 33.6382, 0.707487, 0.400856, -0.0018218, 0.941716, 0.913575, 0.941485, 0.926641
0.544898, 33.6366, 0.707402, 0.400858, -0.00182359, 0.941708, 0.913569, 0.941479, 0.926634
0.544948, 33.6349, 0.707317, 0.40086, -0.00182537, 0.9417, 0.913563, 0.941474, 0.926628
0.544998, 33.6333, 0.707231, 0.400862, -0.00182716, 0.941692, 0.913557, 0.941468, 0.926623
0.545048, 33.6316, 0.707146, 0.400863, -0.00182894, 0.941684, 0.913551, 0.941463, 0.926616
0.545098, 33.63, 0.707061, 0.400865, -0.00183073, 0.941676, 0.913545, 0.941457, 0.926611
0.545148, 33.6283, 0.706976, 0.400867, -0.00183251, 0.941668, 0.913539, 0.941452, 0.926605
0.545198, 33.6267, 0.706891, 0.400869, -0.00183429, 0.94166, 0.913533, 0.941446, 0.926599
0.545248, 33.625, 0.706805, 0.400871, -0.00183608, 0.941652, 0.913527, 0.941441, 0.926593
0.545298, 33.6234, 0.70672, 0.400872, -0.00183786, 0.941644, 0.913521, 0.941435, 0.926587
0.545348, 33.6217, 0.706635, 0.400874, -0.00183964, 0.941636, 0.913515, 0.94143, 0.926581
0.545398, 33.6201, 0.70655, 0.400876, -0.00184142, 0.941628, 0.913509, 0.941424, 0.926575
0.545448, 33.6184, 0.706465, 0.400878, -0.0018432, 0.941621, 0.913503, 0.941419, 0.926569
0.545498, 33.6167, 0.70638, 0.40088, -0.00184498, 0.941613, 0.913497, 0.941413, 0.926563
0.545548, 33.6151, 0.706295, 0.400882, -0.00184676, 0.941605, 0.913491, 0.941408, 0.926557
0.545598, 33.6134, 0.70621, 0.400884, -0.00184854, 0.941597, 0.913485, 0.941402, 0.926551
0.545648, 33.6118, 0.706124, 0.400885, -0.00185032, 0.941589, 0.913479, 0.941397, 0.926545
0.545698, 33.6101, 0.706039, 0.400887, -0.0018521, 0.941581, 0.913473, 0.941391, 0.926539
0.545748, 33.6084, 0.705954, 0.400889, -0.00185388, 0.941573, 0.913467, 0.941386, 0.926533
0.545798, 33.6068, 0.705869, 0.400891, -0.00185566, 0.941566, 0.913461, 0.94138, 0.926528
0.545848, 33.6051, 0.705784, 0.400893, -0.00185743, 0.941558, 0.913455, 0.941375, 0.926522
0.545898, 33.6034, 0.705699, 0.400895, -0.00185921, 0.94155, 0.913449, 0.94137, 0.926516
0.545948, 33.6017, 0.705614, 0.400896, -0.00186099, 0.941542, 0.913444, 0.941364, 0.92651
0.545998, 33.6001, 0.705529, 0.400898, -0.00186276, 0.941534, 0.913438, 0.941359, 0.926504
