Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.546048, 33.5984, 0.705445, 0.4009, -0.00186454, 0.941527, 0.913432, 0.941353, 0.926498
0.546098, 33.5967, 0.70536, 0.400902, -0.00186631, 0.941519, 0.913426, 0.941348, 0.926492
0.546148, 33.595, 0.705274, 0.400904, -0.00186808, 0.941511, 0.91342, 0.941342, 0.926486
0.546198, 33.5933, 0.70519, 0.400906, -0.00186986, 0.941503, 0.913414, 0.941337, 0.92648
0.546248, 33.5917, 0.705105, 0.400908, -0.00187163, 0.941496, 0.913408, 0.941332, 0.926475
0.546298, 33.59, 0.70502, 0.400909, -0.0018734, 0.941488, 0.913402, 0.941326, 0.926469
0.546348, 33.5883, 0.704935, 0.400911, -0.00187517, 0.94148, 0.913396, 0.941321, 0.926463
0.546398, 33.5866, 0.70485, 0.400913, -0.00187694, 0.941473, 0.913391, 0.941315, 0.926457
0.546448, 33.5849, 0.704765, 0.400915, -0.00187871, 0.941465, 0.913385, 0.94131, 0.926451
0.546498, 33.5832, 0.704681, 0.400917, -0.00188049, 0.941457, 0.913379, 0.941304, 0.926445
0.546548, 33.5815, 0.704596, 0.400919, -0.00188225, 0.941449, 0.913373, 0.941299, 0.926439
0.546598, 33.5798, 0.704511, 0.400921, -0.00188402, 0.941442, 0.913367, 0.941294, 0.926434
0.546649, 33.5781, 0.704426, 0.400922, -0.00188579, 0.941434, 0.913361, 0.941288, 0.926428
0.546699, 33.5764, 0.704341, 0.400924, -0.00188756, 0.941427, 0.913355, 0.941283, 0.926422
0.546749, 33.5747, 0.704257, 0.400926, -0.00188933, 0.941419, 0.91335, 0.941278, 0.926416
0.546799, 33.573, 0.704172, 0.400928, -0.0018911, 0.941411, 0.913344, 0.941272, 0.92641
0.546849, 33.5713, 0.704087, 0.40093, -0.00189286, 0.941404, 0.913338, 0.941267, 0.926405
0.546899, 33.5696, 0.704002, 0.400932, -0.00189463, 0.941396, 0.913332, 0.941261, 0.926399
0.546949, 33.5679, 0.703918, 0.400934, -0.00189639, 0.941388, 0.913326, 0.941256, 0.926393
0.546999, 33.5662, 0.703833, 0.400936, -0.00189816, 0.941381, 0.913321, 0.941251, 0.926387
0.547049, 33.5645, 0.703749, 0.400937, -0.00189992, 0.941373, 0.913315, 0.941245, 0.926381
0.547099, 33.5628, 0.703664, 0.400939, -0.00190169, 0.941366, 0.913309, 0.94124, 0.926376
0.547149, 33.5611, 0.703579, 0.400941, -0.00190345, 0.941358, 0.913303, 0.941234, 0.92637
0.547199, 33.5594, 0.703495, 0.400943, -0.00190521, 0.94135, 0.913297, 0.941229, 0.926364
0.547249, 33.5577, 0.70341, 0.400945, -0.00190698, 0.941343, 0.913292, 0.941224, 0.926358
0.547299, 33.5559, 0.703325, 0.400947, -0.00190874, 0.941335, 0.913286, 0.941218, 0.926352
0.547349, 33.5542, 0.703241, 0.400949, -0.0019105, 0.941328, 0.91328, 0.941213, 0.926347
0.547399, 33.5525, 0.703156, 0.400951, -0.00191226, 0.94132, 0.913274, 0.941208, 0.926341
0.547449, 33.5508, 0.703072, 0.400952, -0.00191402, 0.941313, 0.913269, 0.941202, 0.926335
0.547499, 33.549, 0.702987, 0.400954, -0.00191578, 0.941305, 0.913263, 0.941197, 0.926329
0.547549, 33.5473, 0.702903, 0.400956, -0.00191754, 0.941298, 0.913257, 0.941192, 0.926324
0.547599, 33.5456, 0.702818, 0.400958, -0.0019193, 0.94129, 0.913251, 0.941186, 0.926318
0.547649, 33.5439, 0.702734, 0.40096, -0.00192106, 0.941283, 0.913246, 0.941181, 0.926312
0.547699, 33.5421, 0.702649, 0.400962, -0.00192282, 0.941275, 0.91324, 0.941176, 0.926306
0.547749, 33.5404, 0.702565, 0.400964, -0.00192457, 0.941268, 0.913234, 0.941171, 0.926301
0.547799, 33.5387, 0.70248, 0.400966, -0.00192633, 0.941261, 0.913228, 0.941165, 0.926295
0.547849, 33.5369, 0.702396, 0.400968, -0.00192809, 0.941253, 0.913223, 0.94116, 0.926289
0.547899, 33.5352, 0.702311, 0.40097, -0.00192984, 0.941246, 0.913217, 0.941155, 0.926284
0.547949, 33.5335, 0.702227, 0.400972, -0.0019316, 0.941238, 0.913211, 0.941149, 0.926278
0.547999, 33.5317, 0.702143, 0.400973, -0.00193335, 0.941231, 0.913206, 0.941144, 0.926272
0.548049, 33.53, 0.702058, 0.400975, -0.00193511, 0.941223, 0.9132, 0.941139, 0.926266
0.548099, 33.5282, 0.701974, 0.400977, -0.00193686, 0.941216, 0.913194, 0.941133, 0.926261
0.548149, 33.5265, 0.70189, 0.400979, -0.00193861, 0.941209, 0.913189, 0.941128, 0.926255
0.548199, 33.5248, 0.701805, 0.400981, -0.00194037, 0.941201, 0.913183, 0.941123, 0.926249
0.548249, 33.523, 0.701721, 0.400983, -0.00194212, 0.941194, 0.913177, 0.941118, 0.926244
0.548299, 33.5213, 0.701637, 0.400985, -0.00194387, 0.941187, 0.913172, 0.941112, 0.926238
0.548349, 33.5195, 0.701552, 0.400987, -0.00194562, 0.941179, 0.913166, 0.941107, 0.926232
0.548399, 33.5178, 0.701468, 0.400989, -0.00194737, 0.941172, 0.91316, 0.941102, 0.926227
0.548449, 33.516, 0.701384, 0.400991, -0.00194912, 0.941164, 0.913155, 0.941097, 0.926221
0.548499, 33.5142, 0.7013, 0.400993, -0.00195087, 0.941157, 0.913149, 0.941091, 0.926215
0.548549, 33.5125, 0.701215, 0.400995, -0.00195262, 0.94115, 0.913143, 0.941086, 0.92621
0.548599, 33.5107, 0.701131, 0.400997, -0.00195437, 0.941143, 0.913138, 0.941081, 0.926204
0.548649, 33.509, 0.701047, 0.400998, -0.00195612, 0.941135, 0.913132, 0.941076, 0.926198
0.548699, 33.5072, 0.700963, 0.401, -0.00195787, 0.941128, 0.913126, 0.94107, 0.926193
0.548749, 33.5054, 0.700878, 0.401002, -0.00195962, 0.941121, 0.913121, 0.941065, 0.926187
0.548799, 33.5037, 0.700794, 0.401004, -0.00196136, 0.941113, 0.913115, 0.94106, 0.926181
0.548849, 33.5019, 0.70071, 0.401006, -0.00196311, 0.941106, 0.91311, 0.941055, 0.926176
0.548899, 33.5001, 0.700626, 0.401008, -0.00196485, 0.941099, 0.913104, 0.941049, 0.92617
0.548949, 33.4984, 0.700542, 0.40101, -0.0019666, 0.941092, 0.913098, 0.941044, 0.926165
0.548999, 33.4966, 0.700458, 0.401012, -0.00196834, 0.941084, 0.913093, 0.941039, 0.926159
0.549049, 33.4948, 0.700374, 0.401014, -0.00197009, 0.941077, 0.913087, 0.941034, 0.926153
0.549099, 33.4931, 0.700289, 0.401016, -0.00197183, 0.94107, 0.913082, 0.941028, 0.926148
0.549149, 33.4913, 0.700205, 0.401018, -0.00197358, 0.941063, 0.913076, 0.941023, 0.926142
0.549199, 33.4895, 0.700121, 0.40102, -0.00197532, 0.941055, 0.91307, 0.941018, 0.926137
0.549249, 33.4877, 0.700037, 0.401022, -0.00197706, 0.941048, 0.913065, 0.941013, 0.926131
0.549299, 33.486, 0.699953, 0.401024, -0.0019788, 0.941041, 0.913059, 0.941008, 0.926125
0.549349, 33.4842, 0.699869, 0.401026, -0.00198054, 0.941034, 0.913054, 0.941002, 0.92612
0.549399, 33.4824, 0.699785, 0.401028, -0.00198228, 0.941027, 0.913048, 0.940997, 0.926114
0.549449, 33.4806, 0.699701, 0.40103, -0.00198402, 0.94102, 0.913043, 0.940992, 0.926109
0.549499, 33.4788, 0.699617, 0.401032, -0.00198576, 0.941012, 0.913037, 0.940987, 0.926103
0.549549, 33.477, 0.699533, 0.401034, -0.0019875, 0.941005, 0.913032, 0.940982, 0.926097
0.549599, 33.4752, 0.699449, 0.401035, -0.00198924, 0.940998, 0.913026, 0.940976, 0.926092
0.549649, 33.4734, 0.699365, 0.401037, -0.00199098, 0.940991, 0.913021, 0.940971, 0.926086
0.549699, 33.4717, 0.699281, 0.401039, -0.00199272, 0.940984, 0.913015, 0.940966, 0.926081
0.549749, 33.4699, 0.699197, 0.401041, -0.00199445, 0.940977, 0.91301, 0.940961, 0.926075
0.549799, 33.4681, 0.699113, 0.401043, -0.00199619, 0.94097, 0.913004, 0.940956, 0.92607
0.549849, 33.4663, 0.699029, 0.401045, -0.00199793, 0.940963, 0.912998, 0.940951, 0.926064
0.549899, 33.4645, 0.698946, 0.401047, -0.00199966, 0.940956, 0.912993, 0.940945, 0.926059
0.549949, 33.4627, 0.698862, 0.401049, -0.0020014, 0.940949, 0.912988, 0.94094, 0.926053
0.549999, 33.4609, 0.698778, 0.401051, -0.00200313, 0.940941, 0.912982, 0.940935, 0.926048
0.550049, 33.4591, 0.698694, 0.401053, -0.00200487, 0.940934, 0.912977, 0.94093, 0.926042
0.550099, 33.4573, 0.69861, 0.401055, -0.0020066, 0.940927, 0.912971, 0.940925, 0.926036
0.550149, 33.4555, 0.698526, 0.401057, -0.00200833, 0.94092, 0.912966, 0.94092, 0.926031
0.550199, 33.4536, 0.698442, 0.401059, -0.00201007, 0.940913, 0.91296, 0.940914, 0.926025
0.550249, 33.4518, 0.698359, 0.401061, -0.0020118, 0.940906, 0.912955, 0.940909, 0.92602
0.550299, 33.45, 0.698275, 0.401063, -0.00201353, 0.940899, 0.912949, 0.940904, 0.926014
0.550349, 33.4482, 0.698191, 0.401065, -0.00201526, 0.940892, 0.912944, 0.940899, 0.926009
0.550399, 33.4464, 0.698107, 0.401067, -0.00201699, 0.940885, 0.912938, 0.940894, 0.926003
0.550449, 33.4446, 0.698023, 0.401069, -0.00201872, 0.940878, 0.912933, 0.940889, 0.925998
0.550499, 33.4428, 0.69794, 0.401071, -0.00202045, 0.940871, 0.912927, 0.940884, 0.925992
0.550549, 33.4409, 0.697856, 0.401073, -0.00202218, 0.940864, 0.912922, 0.940879, 0.925987
0.550599, 33.4391, 0.697772, 0.401075, -0.00202391, 0.940857, 0.912917, 0.940873, 0.925981
0.550649, 33.4373, 0.697688, 0.401077, -0.00202564, 0.94085, 0.912911, 0.940868, 0.925976
0.550699, 33.4355, 0.697605, 0.401079, -0.00202736, 0.940843, 0.912906, 0.940863, 0.92597
0.550749, 33.4337, 0.697521, 0.401081, -0.00202909, 0.940836, 0.9129, 0.940858, 0.925965
0.550799, 33.4318, 0.697438, 0.401083, -0.00203082, 0.94083, 0.912895, 0.940853, 0.92596
0.550849, 33.43, 0.697354, 0.401085, -0.00203254, 0.940822, 0.912889, 0.940848, 0.925954
0.550899, 33.4282, 0.69727, 0.401087, -0.00203427, 0.940816, 0.912884, 0.940843, 0.925949
0.550949, 33.4263, 0.697186, 0.401089, -0.00203599, 0.940809, 0.912879, 0.940838, 0.925943
0.550999, 33.4245, 0.697103, 0.401091, -0.00203772, 0.940802, 0.912873, 0.940833, 0.925938
0.551049, 33.4227, 0.697019, 0.401093, -0.00203944, 0.940795, 0.912868, 0.940828, 0.925932
0.551099, 33.4208, 0.696936, 0.401095, -0.00204117, 0.940788, 0.912862, 0.940822, 0.925927
0.551149, 33.419, 0.696852, 0.401097, -0.00204289, 0.940781, 0.912857, 0.940817, 0.925921
0.551199, 33.4172, 0.696769, 0.401099, -0.00204461, 0.940774, 0.912852, 0.940812, 0.925916
0.551249, 33.4153, 0.696685, 0.401101, -0.00204633, 0.940767, 0.912846, 0.940807, 0.92591
0.551299, 33.4135, 0.696601, 0.401103, -0.00204805, 0.940761, 0.912841, 0.940802, 0.925905
0.551349, 33.4116, 0.696518, 0.401105, -0.00204978, 0.940754, 0.912836, 0.940797, 0.9259
0.551399, 33.4098, 0.696434, 0.401107, -0.0020515, 0.940747, 0.91283, 0.940792, 0.925894
0.551449, 33.4079, 0.696351, 0.401109, -0.00205322, 0.94074, 0.912825, 0.940787, 0.925889
0.551499, 33.4061, 0.696267, 0.401111, -0.00205494, 0.940733, 0.91282, 0.940782, 0.925883
0.551549, 33.4042, 0.696184, 0.401113, -0.00205665, 0.940726, 0.912814, 0.940777, 0.925878
0.551599, 33.4024, 0.6961, 0.401115, -0.00205837, 0.94072, 0.912809, 0.940772, 0.925873
0.551649, 33.4005, 0.696017, 0.401117, -0.00206009, 0.940713, 0.912804, 0.940767, 0.925867
0.551699, 33.3987, 0.695934, 0.401119, -0.00206181, 0.940706, 0.912798, 0.940762, 0.925862
0.551749, 33.3968, 0.69585, 0.401121, -0.00206353, 0.940699, 0.912793, 0.940757, 0.925856
0.551799, 33.395, 0.695767, 0.401123, -0.00206524, 0.940692, 0.912788, 0.940752, 0.925851
0.551849, 33.3931, 0.695683, 0.401125, -0.00206696, 0.940686, 0.912782, 0.940747, 0.925846
0.551899, 33.3912, 0.6956, 0.401127, -0.00206867, 0.940679, 0.912777, 0.940742, 0.92584
0.551949, 33.3894, 0.695516, 0.401129, -0.00207039, 0.940672, 0.912772, 0.940737, 0.925835
0.551999, 33.3875, 0.695433, 0.401132, -0.0020721, 0.940666, 0.912766, 0.940732, 0.92583
0.552049, 33.3856, 0.69535, 0.401134, -0.00207382, 0.940659, 0.912761, 0.940727, 0.925824
0.552099, 33.3838, 0.695266, 0.401136, -0.00207553, 0.940652, 0.912756, 0.940722, 0.925819
0.552149, 33.3819, 0.695183, 0.401138, -0.00207724, 0.940645, 0.912751, 0.940717, 0.925813
0.552199, 33.38, 0.6951, 0.40114, -0.00207896, 0.940639, 0.912745, 0.940711, 0.925808
0.552249, 33.3782, 0.695016, 0.401142, -0.00208067, 0.940632, 0.91274, 0.940706, 0.925803
0.552299, 33.3763, 0.694933, 0.401144, -0.00208238, 0.940625, 0.912735, 0.940701, 0.925797
0.552349, 33.3744, 0.69485, 0.401146, -0.00208409, 0.940619, 0.91273, 0.940696, 0.925792
0.552399, 33.3725, 0.694766, 0.401148, -0.0020858, 0.940612, 0.912724, 0.940691, 0.925787
0.552449, 33.3707, 0.694683, 0.40115, -0.00208751, 0.940605, 0.912719, 0.940686, 0.925781
0.552499, 33.3688, 0.6946, 0.401152, -0.00208922, 0.940599, 0.912714, 0.940681, 0.925776
0.552549, 33.3669, 0.694517, 0.401154, -0.00209093, 0.940592, 0.912709, 0.940677, 0.925771
0.552599, 33.365, 0.694433, 0.401156, -0.00209264, 0.940585, 0.912703, 0.940672, 0.925765
0.552649, 33.3631, 0.69435, 0.401158, -0.00209434, 0.940579, 0.912698, 0.940667, 0.92576
0.5527, 33.3613, 0.694267, 0.40116, -0.00209605, 0.940572, 0.912693, 0.940662, 0.925755
0.55275, 33.3594, 0.694184, 0.401162, -0.00209776, 0.940566, 0.912688, 0.940657, 0.925749
0.5528, 33.3575, 0.6941, 0.401164, -0.00209947, 0.940559, 0.912682, 0.940652, 0.925744
0.55285, 33.3556, 0.694017, 0.401166, -0.00210117, 0.940552, 0.912677, 0.940647, 0.925739
0.5529, 33.3537, 0.693934, 0.401168, -0.00210288, 0.940546, 0.912672, 0.940642, 0.925734
0.55295, 33.3518, 0.693851, 0.40117, -0.00210458, 0.940539, 0.912667, 0.940637, 0.925728
0.553, 33.3499, 0.693768, 0.401173, -0.00210629, 0.940533, 0.912662, 0.940632, 0.925723
0.55305, 33.348, 0.693685, 0.401175, -0.00210799, 0.940526, 0.912656, 0.940627, 0.925718
0.5531, 33.3461, 0.693601, 0.401177, -0.00210969, 0.94052, 0.912651, 0.940622, 0.925712
0.55315, 33.3442, 0.693518, 0.401179, -0.0021114, 0.940513, 0.912646, 0.940617, 0.925707
0.5532, 33.3423, 0.693435, 0.401181, -0.0021131, 0.940507, 0.912641, 0.940612, 0.925702
0.55325, 33.3404, 0.693352, 0.401183, -0.0021148, 0.9405, 0.912636, 0.940607, 0.925697
0.5533, 33.3385, 0.693269, 0.401185, -0.0021165, 0.940494, 0.912631, 0.940602, 0.925691
0.55335, 33.3366, 0.693186, 0.401187, -0.0021182, 0.940487, 0.912625, 0.940597, 0.925686
0.5534, 33.3347, 0.693103, 0.401189, -0.0021199, 0.940481, 0.91262, 0.940592, 0.925681
0.55345, 33.3328, 0.69302, 0.401191, -0.0021216, 0.940474, 0.912615, 0.940587, 0.925676
0.5535, 33.3309, 0.692937, 0.401193, -0.0021233, 0.940467, 0.91261, 0.940582, 0.92567
0.55355, 33.329, 0.692854, 0.401195, -0.002125, 0.940461, 0.912605, 0.940577, 0.925665
0.5536, 33.327, 0.692771, 0.401197, -0.0021267, 0.940455, 0.9126, 0.940573, 0.92566
0.55365, 33.3251, 0.692688, 0.4012, -0.0021284, 0.940448, 0.912595, 0.940568, 0.925655
0.5537, 33.3232, 0.692605, 0.401202, -0.00213009, 0.940442, 0.912589, 0.940563, 0.925649
0.55375, 33.3213, 0.692522, 0.401204, -0.00213179, 0.940435, 0.912584, 0.940558, 0.925644
0.5538, 33.3194, 0.692439, 0.401206, -0.00213349, 0.940429, 0.912579, 0.940553, 0.925639
0.55385, 33.3175, 0.692356, 0.401208, -0.00213518, 0.940422, 0.912574, 0.940548, 0.925634
0.5539, 33.3155, 0.692273, 0.40121, -0.00213688, 0.940416, 0.912569, 0.940543, 0.925629
0.55395, 33.3136, 0.69219, 0.401212, -0.00213857, 0.940409, 0.912564, 0.940538, 0.925623
0.554, 33.3117, 0.692107, 0.401214, -0.00214027, 0.940403, 0.912559, 0.940533, 0.925618
0.55405, 33.3098, 0.692024, 0.401216, -0.00214196, 0.940397, 0.912554, 0.940528, 0.925613
0.5541, 33.3078, 0.691941, 0.401218, -0.00214366, 0.94039, 0.912548, 0.940523, 0.925608
0.55415, 33.3059, 0.691858, 0.401221, -0.00214535, 0.940384, 0.912543, 0.940519, 0.925602
0.5542, 33.304, 0.691775, 0.401223, -0.00214704, 0.940377, 0.912538, 0.940514, 0.925597
0.55425, 33.302, 0.691692, 0.401225, -0.00214873, 0.940371, 0.912533, 0.940509, 0.925592
0.5543, 33.3001, 0.691609, 0.401227, -0.00215042, 0.940365, 0.912528, 0.940504, 0.925587
0.55435, 33.2982, 0.691527, 0.401229, -0.00215211, 0.940358, 0.912523, 0.940499, 0.925582
0.5544, 33.2962, 0.691444, 0.401231, -0.00215381, 0.940352, 0.912518, 0.940494, 0.925577
0.55445, 33.2943, 0.691361, 0.401233, -0.00215549, 0.940346, 0.912513, 0.940489, 0.925571
0.5545, 33.2923, 0.691278, 0.401235, -0.00215718, 0.940339, 0.912508, 0.940484, 0.925566
0.55455, 33.2904, 0.691195, 0.401237, -0.00215887, 0.940333, 0.912503, 0.94048, 0.925561
0.5546, 33.2885, 0.691112, 0.40124, -0.00216056, 0.940327, 0.912498, 0.940475, 0.925556
0.55465, 33.2865, 0.69103, 0.401242, -0.00216225, 0.94032, 0.912493, 0.94047, 0.925551
0.5547, 33.2846, 0.690947, 0.401244, -0.00216394, 0.940314, 0.912488, 0.940465, 0.925546
0.55475, 33.2826, 0.690864, 0.401246, -0.00216562, 0.940308, 0.912483, 0.94046, 0.92554
0.5548, 33.2807, 0.690781, 0.401248, -0.00216731, 0.940301, 0.912478, 0.940455, 0.925535
0.55485, 33.2787, 0.690699, 0.40125, -0.002169, 0.940295, 0.912473, 0.94045, 0.92553
0.5549, 33.2768, 0.690616, 0.401252, -0.00217068, 0.940289, 0.912468, 0.940446, 0.925525
0.55495, 33.2748, 0.690533, 0.401254, -0.00217237, 0.940283, 0.912463, 0.940441, 0.92552
0.555, 33.2729, 0.69045, 0.401256, -0.00217405, 0.940276, 0.912458, 0.940436, 0.925515
0.55505, 33.2709, 0.690368, 0.401259, -0.00217573, 0.94027, 0.912453, 0.940431, 0.92551
0.5551, 33.2689, 0.690285, 0.401261, -0.00217742, 0.940264, 0.912447, 0.940426, 0.925504
0.55515, 33.267, 0.690202, 0.401263, -0.0021791, 0.940258, 0.912442, 0.940421, 0.925499
0.5552, 33.265, 0.690119, 0.401265, -0.00218078, 0.940252, 0.912437, 0.940417, 0.925494
0.55525, 33.2631, 0.690037, 0.401267, -0.00218246, 0.940245, 0.912432, 0.940412, 0.925489
0.5553, 33.2611, 0.689954, 0.401269, -0.00218415, 0.940239, 0.912428, 0.940407, 0.925484
0.55535, 33.2591, 0.689871, 0.401271, -0.00218583, 0.940233, 0.912423, 0.940402, 0.925479
0.5554, 33.2572, 0.689789, 0.401274, -0.00218751, 0.940227, 0.912418, 0.940397, 0.925474
0.55545, 33.2552, 0.689706, 0.401276, -0.00218919, 0.94022, 0.912413, 0.940393, 0.925469
0.5555, 33.2532, 0.689624, 0.401278, -0.00219087, 0.940214, 0.912408, 0.940388, 0.925464
0.55555, 33.2512, 0.689541, 0.40128, -0.00219255, 0.940208, 0.912403, 0.940383, 0.925458
0.5556, 33.2493, 0.689458, 0.401282, -0.00219422, 0.940202, 0.912398, 0.940378, 0.925453
0.55565, 33.2473, 0.689376, 0.401284, -0.0021959, 0.940196, 0.912393, 0.940373, 0.925448
0.5557, 33.2453, 0.689293, 0.401286, -0.00219758, 0.94019, 0.912388, 0.940369, 0.925443
0.55575, 33.2433, 0.689211, 0.401289, -0.00219926, 0.940184, 0.912383, 0.940364, 0.925438
0.5558, 33.2414, 0.689128, 0.401291, -0.00220093, 0.940178, 0.912378, 0.940359, 0.925433
0.55585, 33.2394, 0.689046, 0.401293, -0.00220261, 0.940171, 0.912373, 0.940354, 0.925428
0.5559, 33.2374, 0.688963, 0.401295, -0.00220428, 0.940165, 0.912368, 0.940349, 0.925423
0.55595, 33.2354, 0.68888, 0.401297, -0.00220596, 0.940159, 0.912363, 0.940345, 0.925418
0.556, 33.2334, 0.688798, 0.401299, -0.00220763, 0.940153, 0.912358, 0.94034, 0.925413
0.55605, 33.2314, 0.688715, 0.401302, -0.00220931, 0.940147, 0.912353, 0.940335, 0.925408
0.5561, 33.2295, 0.688633, 0.401304, -0.00221098, 0.940141, 0.912348, 0.94033, 0.925403
0.55615, 33.2275, 0.68855, 0.401306, -0.00221265, 0.940135, 0.912344, 0.940326, 0.925398
0.5562, 33.2255, 0.688468, 0.401308, -0.00221433, 0.940129, 0.912339, 0.940321, 0.925393
0.55625, 33.2235, 0.688385, 0.40131, -0.002216, 0.940123, 0.912334, 0.940316, 0.925388
0.5563, 33.2215, 0.688303, 0.401312, -0.00221767, 0.940117, 0.912329, 0.940311, 0.925383
0.55635, 33.2195, 0.68822, 0.401314, -0.00221934, 0.940111, 0.912324, 0.940306, 0.925377
0.5564, 33.2175, 0.688138, 0.401317, -0.00222101, 0.940104, 0.912319, 0.940302, 0.925372
0.55645, 33.2155, 0.688056, 0.401319, -0.00222268, 0.940099, 0.912314, 0.940297, 0.925367
0.5565, 33.2135, 0.687973, 0.401321, -0.00222435, 0.940093, 0.912309, 0.940292, 0.925362
0.55655, 33.2115, 0.687891, 0.401323, -0.00222602, 0.940086, 0.912304, 0.940287, 0.925357
0.5566, 33.2095, 0.687808, 0.401325, -0.00222769, 0.94008, 0.9123, 0.940283, 0.925352
0.55665, 33.2075, 0.687726, 0.401328, -0.00222935, 0.940074, 0.912295, 0.940278, 0.925347
0.5567, 33.2055, 0.687643, 0.40133, -0.00223102, 0.940069, 0.91229, 0.940273, 0.925342
0.55675, 33.2035, 0.687561, 0.401332, -0.00223269, 0.940062, 0.912285, 0.940269, 0.925337
0.5568, 33.2014, 0.687479, 0.401334, -0.00223435, 0.940057, 0.91228, 0.940264, 0.925332
0.55685, 33.1994, 0.687396, 0.401336, -0.00223602, 0.940051, 0.912275, 0.940259, 0.925327
0.5569, 33.1974, 0.687314, 0.401338, -0.00223769, 0.940045, 0.91227, 0.940254, 0.925322
0.55695, 33.1954, 0.687232, 0.401341, -0.00223935, 0.940039, 0.912266, 0.94025, 0.925317
0.557, 33.1934, 0.687149, 0.401343, -0.00224102, 0.940033, 0.912261, 0.940245, 0.925312
0.55705, 33.1914, 0.687067, 0.401345, -0.00224268, 0.940027, 0.912256, 0.94024, 0.925307
0.5571, 33.1894, 0.686985, 0.401347, -0.00224434, 0.940021, 0.912251, 0.940235, 0.925302
0.55715, 33.1873, 0.686902, 0.401349, -0.00224601, 0.940015, 0.912246, 0.940231, 0.925297
0.5572, 33.1853, 0.68682, 0.401352, -0.00224767, 0.940009, 0.912241, 0.940226, 0.925292
0.55725, 33.1833, 0.686738, 0.401354, -0.00224933, 0.940003, 0.912237, 0.940221, 0.925288
0.5573, 33.1813, 0.686656, 0.401356, -0.00225099, 0.939997, 0.912232, 0.940217, 0.925283
0.55735, 33.1792, 0.686573, 0.401358, -0.00225265, 0.939991, 0.912227, 0.940212, 0.925278
0.5574, 33.1772, 0.686491, 0.40136, -0.00225431, 0.939985, 0.912222, 0.940207, 0.925273
0.55745, 33.1752, 0.686409, 0.401363, -0.00225597, 0.93998, 0.912217, 0.940203, 0.925268
0.5575, 33.1731, 0.686327, 0.401365, -0.00225763, 0.939974, 0.912213, 0.940198, 0.925263
0.55755, 33.1711, 0.686244, 0.401367, -0.00225929, 0.939968, 0.912208, 0.940193, 0.925258
0.5576, 33.1691, 0.686162, 0.401369, -0.00226095, 0.939962, 0.912203, 0.940189, 0.925253
0.55765, 33.167, 0.68608, 0.401371, -0.00226261, 0.939956, 0.912198, 0.940184, 0.925248
0.5577, 33.165, 0.685998, 0.401374, -0.00226427, 0.93995, 0.912194, 0.940179, 0.925243
0.55775, 33.163, 0.685916, 0.401376, -0.00226592, 0.939944, 0.912189, 0.940175, 0.925238
0.5578, 33.1609, 0.685833, 0.401378, -0.00226758, 0.939939, 0.912184, 0.94017, 0.925233
0.55785, 33.1589, 0.685751, 0.40138, -0.00226923, 0.939933, 0.912179, 0.940165, 0.925228
0.5579, 33.1568, 0.685669, 0.401382, -0.00227089, 0.939927, 0.912174, 0.940161, 0.925223
0.55795, 33.1548, 0.685587, 0.401385, -0.00227255, 0.939921, 0.91217, 0.940156, 0.925218
0.558, 33.1528, 0.685505, 0.401387, -0.0022742, 0.939915, 0.912165, 0.940151, 0.925213
0.55805, 33.1507, 0.685423, 0.401389, -0.00227585, 0.93991, 0.91216, 0.940147, 0.925209
0.5581, 33.1487, 0.68534, 0.401391, -0.00227751, 0.939904, 0.912155, 0.940142, 0.925204
0.55815, 33.1466, 0.685258, 0.401394, -0.00227916, 0.939898, 0.912151, 0.940137, 0.925199
0.5582, 33.1446, 0.685176, 0.401396, -0.00228081, 0.939892, 0.912146, 0.940133, 0.925194
0.55825, 33.1425, 0.685094, 0.401398, -0.00228246, 0.939887, 0.912141, 0.940128, 0.925189
0.5583, 33.1404, 0.685012, 0.4014, -0.00228412, 0.939881, 0.912136, 0.940123, 0.925184
0.55835, 33.1384, 0.68493, 0.401402, -0.00228577, 0.939875, 0.912132, 0.940119, 0.925179
0.5584, 33.1363, 0.684848, 0.401405, -0.00228742, 0.939869, 0.912127, 0.940114, 0.925174
0.55845, 33.1343, 0.684766, 0.401407, -0.00228907, 0.939864, 0.912122, 0.940109, 0.925169
0.5585, 33.1322, 0.684684, 0.401409, -0.00229072, 0.939858, 0.912118, 0.940105, 0.925165
0.55855, 33.1301, 0.684602, 0.401411, -0.00229237, 0.939852, 0.912113, 0.9401, 0.92516
0.5586, 33.1281, 0.68452, 0.401414, -0.00229401, 0.939846, 0.912108, 0.940096, 0.925155
0.55865, 33.126, 0.684438, 0.401416, -0.00229566, 0.939841, 0.912104, 0.940091, 0.92515
0.558701, 33.124, 0.684356, 0.401418, -0.00229731, 0.939835, 0.912099, 0.940086, 0.925145
0.558751, 33.1219, 0.684273, 0.40142, -0.00229896, 0.939829, 0.912094, 0.940082, 0.92514
0.558801, 33.1198, 0.684191, 0.401423, -0.0023006, 0.939824, 0.91209, 0.940077, 0.925135
0.558851, 33.1177, 0.68411, 0.401425, -0.00230225, 0.939818, 0.912085, 0.940072, 0.92513
0.558901, 33.1157, 0.684028, 0.401427, -0.0023039, 0.939812, 0.91208, 0.940068, 0.925126
0.558951, 33.1136, 0.683945, 0.401429, -0.00230554, 0.939807, 0.912075, 0.940063, 0.925121
0.559001, 33.1115, 0.683863, 0.401431, -0.00230718, 0.939801, 0.912071, 0.940059, 0.925116
0.559051, 33.1094, 0.683782, 0.401434, -0.00230883, 0.939795, 0.912066, 0.940054, 0.925111
0.559101, 33.1074, 0.6837, 0.401436, -0.00231047, 0.93979, 0.912061, 0.940049, 0.925106
0.559151, 33.1053, 0.683618, 0.401438, -0.00231212, 0.939784, 0.912057, 0.940045, 0.925101
0.559201, 33.1032, 0.683536, 0.40144, -0.00231376, 0.939778, 0.912052, 0.94004, 0.925097
0.559251, 33.1011, 0.683454, 0.401443, -0.0023154, 0.939773, 0.912048, 0.940036, 0.925092
0.559301, 33.099, 0.683372, 0.401445, -0.00231704, 0.939767, 0.912043, 0.940031, 0.925087
0.559351, 33.0969, 0.68329, 0.401447, -0.00231868, 0.939762, 0.912038, 0.940026, 0.925082
0.559401, 33.0949, 0.683208, 0.401449, -0.00232032, 0.939756, 0.912034, 0.940022, 0.925077
0.559451, 33.0928, 0.683126, 0.401452, -0.00232196, 0.93975, 0.912029, 0.940017, 0.925072
0.559501, 33.0907, 0.683044, 0.401454, -0.0023236, 0.939745, 0.912024, 0.940013, 0.925068
0.559551, 33.0886, 0.682962, 0.401456, -0.00232524, 0.939739, 0.91202, 0.940008, 0.925063
0.559601, 33.0865, 0.68288, 0.401459, -0.00232688, 0.939734, 0.912015, 0.940004, 0.925058
0.559651, 33.0844, 0.682799, 0.401461, -0.00232852, 0.939728, 0.91201, 0.939999, 0.925053
0.559701, 33.0823, 0.682717, 0.401463, -0.00233016, 0.939722, 0.912006, 0.939994, 0.925048
0.559751, 33.0802, 0.682635, 0.401465, -0.00233179, 0.939717, 0.912001, 0.93999, 0.925044
0.559801, 33.0781, 0.682553, 0.401468, -0.00233343, 0.939711, 0.911997, 0.939985, 0.925039
0.559851, 33.076, 0.682471, 0.40147, -0.00233507, 0.939706, 0.911992, 0.939981, 0.925034
0.559901, 33.0739, 0.682389, 0.401472, -0.0023367, 0.9397, 0.911987, 0.939976, 0.925029
0.559951, 33.0718, 0.682308, 0.401474, -0.00233834, 0.939695, 0.911983, 0.939972, 0.925024
0.560001, 33.0697, 0.682226, 0.401477, -0.00233997, 0.939689, 0.911978, 0.939967, 0.92502
0.560051, 33.0676, 0.682144, 0.401479, -0.00234161, 0.939684, 0.911974, 0.939963, 0.925015
0.560101, 33.0655, 0.682062, 0.401481, -0.00234324, 0.939678, 0.911969, 0.939958, 0.92501
0.560151, 33.0634, 0.68198, 0.401484, -0.00234487, 0.939673, 0.911965, 0.939953, 0.925005
0.560201, 33.0613, 0.681899, 0.401486, -0.00234651, 0.939667, 0.91196, 0.939949, 0.925001
0.560251, 33.0591, 0.681817, 0.401488, -0.00234814, 0.939662, 0.911955, 0.939944, 0.924996
0.560301, 33.057, 0.681735, 0.40149, -0.00234977, 0.939656, 0.911951, 0.93994, 0.924991
0.560351, 33.0549, 0.681653, 0.401493, -0.0023514, 0.939651, 0.911946, 0.939935, 0.924986
0.560401, 33.0528, 0.681572, 0.401495, -0.00235303, 0.939645, 0.911942, 0.939931, 0.924982
0.560451, 33.0507, 0.68149, 0.401497, -0.00235466, 0.93964, 0.911937, 0.939926, 0.924977
0.560501, 33.0486, 0.681408, 0.401499, -0.00235629, 0.939635, 0.911933, 0.939922, 0.924972
0.560551, 33.0464, 0.681327, 0.401502, -0.00235792, 0.939629, 0.911928, 0.939917, 0.924967
0.560601, 33.0443, 0.681245, 0.401504, -0.00235955, 0.939624, 0.911924, 0.939913, 0.924963
0.560651, 33.0422, 0.681163, 0.401506, -0.00236118, 0.939618, 0.911919, 0.939908, 0.924958
0.560701, 33.0401, 0.681081, 0.401509, -0.0023628, 0.939613, 0.911915, 0.939904, 0.924953
0.560751, 33.0379, 0.681, 0.401511, -0.00236443, 0.939607, 0.91191, 0.939899, 0.924948
0.560801, 33.0358, 0.680918, 0.401513, -0.00236606, 0.939602, 0.911906, 0.939895, 0.924944
0.560851, 33.0337, 0.680836, 0.401516, -0.00236769, 0.939597, 0.911901, 0.93989, 0.924939
0.560901, 33.0315, 0.680755, 0.401518, -0.00236931, 0.939591, 0.911896, 0.939886, 0.924934
0.560951, 33.0294, 0.680673, 0.40152, -0.00237094, 0.939586, 0.911892, 0.939881, 0.92493
0.561001, 33.0273, 0.680591, 0.401522, -0.00237256, 0.939581, 0.911888, 0.939877, 0.924925
0.561051, 33.0251, 0.68051, 0.401525, -0.00237419, 0.939575, 0.911883, 0.939872, 0.92492
0.561101, 33.023, 0.680428, 0.401527, -0.00237581, 0.93957, 0.911879, 0.939868, 0.924916
0.561151, 33.0209, 0.680346, 0.401529, -0.00237743, 0.939564, 0.911874, 0.939863, 0.924911
0.561201, 33.0187, 0.680265, 0.401532, -0.00237905, 0.939559, 0.91187, 0.939859, 0.924906
0.561251, 33.0166, 0.680183, 0.401534, -0.00238068, 0.939554, 0.911865, 0.939854, 0.924901
0.561301, 33.0144, 0.680102, 0.401536, -0.0023823, 0.939548, 0.911861, 0.93985, 0.924897
0.561351, 33.0123, 0.68002, 0.401539, -0.00238392, 0.939543, 0.911856, 0.939845, 0.924892
0.561401, 33.0101, 0.679939, 0.401541, -0.00238554, 0.939538, 0.911852, 0.939841, 0.924887
0.561451, 33.008, 0.679857, 0.401543, -0.00238716, 0.939533, 0.911847, 0.939836, 0.924883
0.561501, 33.0058, 0.679775, 0.401546, -0.00238878, 0.939527, 0.911843, 0.939832, 0.924878
0.561551, 33.0037, 0.679694, 0.401548, -0.0023904, 0.939522, 0.911838, 0.939827, 0.924873
0.561601, 33.0015, 0.679612, 0.40155, -0.00239202, 0.939517, 0.911834, 0.939823, 0.924869
0.561651, 32.9994, 0.679531, 0.401552, -0.00239364, 0.939511, 0.911829, 0.939818, 0.924864
0.561701, 32.9972, 0.679449, 0.401555, -0.00239526, 0.939506, 0.911825, 0.939814, 0.924859
0.561751, 32.9951, 0.679368, 0.401557, -0.00239687, 0.939501, 0.91182, 0.93981, 0.924855
0.561801, 32.9929, 0.679286, 0.401559, -0.00239849, 0.939496, 0.911816, 0.939805, 0.92485
0.561851, 32.9908, 0.679205, 0.401562, -0.00240011, 0.93949, 0.911812, 0.939801, 0.924845
0.561901, 32.9886, 0.679123, 0.401564, -0.00240172, 0.939485, 0.911807, 0.939796, 0.924841
0.561951, 32.9864, 0.679042, 0.401566, -0.00240334, 0.93948, 0.911803, 0.939792, 0.924836
0.562001, 32.9843, 0.67896, 0.401569, -0.00240495, 0.939475, 0.911798, 0.939787, 0.924831
0.562051, 32.9821, 0.678879, 0.401571, -0.00240657, 0.939469, 0.911794, 0.939783, 0.924827
0.562101, 32.9799, 0.678797, 0.401573, -0.00240818, 0.939464, 0.911789, 0.939778, 0.924822
0.562151, 32.9778, 0.678716, 0.401576, -0.00240979, 0.939459, 0.911785, 0.939774, 0.924818
0.562201, 32.9756, 0.678634, 0.401578, -0.00241141, 0.939454, 0.911781, 0.939769, 0.924813
0.562251, 32.9734, 0.678553, 0.40158, -0.00241302, 0.939449, 0.911776, 0.939765, 0.924808
0.562301, 32.9713, 0.678472, 0.401583, -0.00241463, 0.939443, 0.911772, 0.939761, 0.924804
0.562351, 32.9691, 0.67839, 0.401585, -0.00241624, 0.939438, 0.911767, 0.939756, 0.924799
0.562401, 32.9669, 0.678309, 0.401587, -0.00241785, 0.939433, 0.911763, 0.939752, 0.924794
0.562451, 32.9647, 0.678227, 0.40159, -0.00241946, 0.939428, 0.911759, 0.939747, 0.92479
0.562501, 32.9626, 0.678146, 0.401592, -0.00242107, 0.939423, 0.911754, 0.939743, 0.924785
0.562551, 32.9604, 0.678064, 0.401595, -0.00242268, 0.939418, 0.91175, 0.939739, 0.924781
0.562601, 32.9582, 0.677983, 0.401597, -0.00242429, 0.939412, 0.911746, 0.939734, 0.924776
0.562651, 32.956, 0.677902, 0.401599, -0.0024259, 0.939407, 0.911741, 0.93973, 0.924771
0.562701, 32.9538, 0.67782, 0.401601, -0.00242751, 0.939402, 0.911737, 0.939725, 0.924767
0.562751, 32.9516, 0.677739, 0.401604, -0.00242912, 0.939397, 0.911732, 0.939721, 0.924762
0.562801, 32.9495, 0.677657, 0.401606, -0.00243072, 0.939392, 0.911728, 0.939716, 0.924758
0.562851, 32.9473, 0.677576, 0.401609, -0.00243233, 0.939387, 0.911724, 0.939712, 0.924753
0.562901, 32.9451, 0.677495, 0.401611, -0.00243394, 0.939382, 0.911719, 0.939708, 0.924748
0.562951, 32.9429, 0.677414, 0.401613, -0.00243554, 0.939377, 0.911715, 0.939703, 0.924744
0.563001, 32.9407, 0.677332, 0.401616, -0.00243715, 0.939371, 0.911711, 0.939699, 0.924739
0.563051, 32.9385, 0.677251, 0.401618, -0.00243875, 0.939366, 0.911706, 0.939694, 0.924735
0.563101, 32.9363, 0.677169, 0.40162, -0.00244035, 0.939361, 0.911702, 0.93969, 0.92473
0.563151, 32.9341, 0.677088, 0.401623, -0.00244196, 0.939356, 0.911698, 0.939686, 0.924725
0.563201, 32.9319, 0.677007, 0.401625, -0.00244356, 0.939351, 0.911693, 0.939681, 0.924721
0.563251, 32.9297, 0.676925, 0.401627, -0.00244516, 0.939346, 0.911689, 0.939677, 0.924716
0.563301, 32.9275, 0.676844, 0.40163, -0.00244677, 0.939341, 0.911685, 0.939673, 0.924712
0.563351, 32.9253, 0.676763, 0.401632, -0.00244837, 0.939336, 0.91168, 0.939668, 0.924707
0.563401, 32.9231, 0.676682, 0.401635, -0.00244997, 0.939331, 0.911676, 0.939664, 0.924703
0.563451, 32.9209, 0.6766, 0.401637, -0.00245157, 0.939326, 0.911672, 0.939659, 0.924698
0.563501, 32.9187, 0.676519, 0.401639, -0.00245317, 0.939321, 0.911667, 0.939655, 0.924694
0.563551, 32.9165, 0.676438, 0.401642, -0.00245477, 0.939316, 0.911663, 0.939651, 0.924689
0.563601, 32.9143, 0.676357, 0.401644, -0.00245637, 0.939311, 0.911659, 0.939646, 0.924685
0.563651, 32.9121, 0.676275, 0.401646, -0.00245797, 0.939306, 0.911655, 0.939642, 0.92468
0.563701, 32.9099, 0.676194, 0.401649, -0.00245956, 0.939301, 0.91165, 0.939638, 0.924676
0.563751, 32.9076, 0.676113, 0.401651, -0.00246116, 0.939296, 0.911646, 0.939633, 0.924671
0.563801, 32.9054, 0.676032, 0.401654, -0.00246276, 0.939291, 0.911642, 0.939629, 0.924666
0.563851, 32.9032, 0.67595, 0.401656, -0.00246436, 0.939286, 0.911637, 0.939625, 0.924662
0.563901, 32.901, 0.675869, 0.401658, -0.00246595, 0.939281, 0.911633, 0.93962, 0.924657
0.563951, 32.8988, 0.675788, 0.401661, -0.00246755, 0.939276, 0.911629, 0.939616, 0.924653
0.564001, 32.8965, 0.675707, 0.401663, -0.00246914, 0.939271, 0.911625, 0.939612, 0.924648
0.564051, 32.8943, 0.675626, 0.401665, -0.00247074, 0.939266, 0.91162, 0.939607, 0.924644
0.564101, 32.8921, 0.675544, 0.401668, -0.00247233, 0.939261, 0.911616, 0.939603, 0.924639
0.564151, 32.8899, 0.675463, 0.40167, -0.00247393, 0.939256, 0.911612, 0.939599, 0.924635
0.564201, 32.8876, 0.675382, 0.401673, -0.00247552, 0.939251, 0.911608, 0.939594, 0.92463
0.564251, 32.8854, 0.675301, 0.401675, -0.00247711, 0.939246, 0.911603, 0.93959, 0.924626
0.564301, 32.8832, 0.67522, 0.401677, -0.0024787, 0.939241, 0.911599, 0.939586, 0.924621
0.564351, 32.881, 0.675138, 0.40168, -0.0024803, 0.939236, 0.911595, 0.939581, 0.924617
0.564401, 32.8787, 0.675057, 0.401682, -0.00248189, 0.939231, 0.91159, 0.939577, 0.924612
0.564451, 32.8765, 0.674976, 0.401685, -0.00248348, 0.939227, 0.911586, 0.939573, 0.924608
0.564501, 32.8743, 0.674895, 0.401687, -0.00248507, 0.939222, 0.911582, 0.939568, 0.924603
0.564551, 32.872, 0.674814, 0.401689, -0.00248666, 0.939217, 0.911578, 0.939564, 0.924599
0.564601, 32.8698, 0.674733, 0.401692, -0.00248825, 0.939212, 0.911574, 0.93956, 0.924594
0.564651, 32.8675, 0.674652, 0.401694, -0.00248983, 0.939207, 0.911569, 0.939555, 0.92459
0.564701, 32.8653, 0.674571, 0.401697, -0.00249142, 0.939202, 0.911565, 0.939551, 0.924585
0.564752, 32.863, 0.674489, 0.401699, -0.00249301, 0.939197, 0.911561, 0.939547, 0.924581
0.564802, 32.8608, 0.674408, 0.401701, -0.0024946, 0.939192, 0.911557, 0.939542, 0.924576
0.564852, 32.8586, 0.674327, 0.401704, -0.00249619, 0.939187, 0.911552, 0.939538, 0.924572
0.564902, 32.8563, 0.674246, 0.401706, -0.00249777, 0.939183, 0.911548, 0.939534, 0.924567
0.564952, 32.8541, 0.674165, 0.401709, -0.00249936, 0.939178, 0.911544, 0.939529, 0.924563
0.565002, 32.8518, 0.674084, 0.401711, -0.00250094, 0.939173, 0.91154, 0.939525, 0.924559
0.565052, 32.8496, 0.674003, 0.401713, -0.00250253, 0.939168, 0.911536, 0.939521, 0.924554
0.565102, 32.8473, 0.673922, 0.401716, -0.00250411, 0.939163, 0.911531, 0.939516, 0.92455
0.565152, 32.8451, 0.673841, 0.401718, -0.0025057, 0.939158, 0.911527, 0.939512, 0.924545
0.565202, 32.8428, 0.67376, 0.401721, -0.00250728, 0.939154, 0.911523, 0.939508, 0.924541
0.565252, 32.8405, 0.673679, 0.401723, -0.00250886, 0.939149, 0.911519, 0.939504, 0.924536
0.565302, 32.8383, 0.673598, 0.401726, -0.00251044, 0.939144, 0.911515, 0.939499, 0.924532
0.565352, 32.836, 0.673517, 0.401728, -0.00251203, 0.939139, 0.911511, 0.939495, 0.924527
0.565402, 32.8338, 0.673436, 0.40173, -0.00251361, 0.939134, 0.911506, 0.939491, 0.924523
0.565452, 32.8315, 0.673355, 0.401733, -0.00251519, 0.939129, 0.911502, 0.939487, 0.924518
0.565502, 32.8292, 0.673274, 0.401735, -0.00251677, 0.939125, 0.911498, 0.939482, 0.924514
0.565552, 32.827, 0.673193, 0.401738, -0.00251835, 0.93912, 0.911494, 0.939478, 0.92451
0.565602, 32.8247, 0.673112, 0.40174, -0.00251993, 0.939115, 0.91149, 0.939474, 0.924505
0.565652, 32.8224, 0.673031, 0.401742, -0.00252151, 0.939111, 0.911486, 0.939469, 0.924501
0.565702, 32.8202, 0.672949, 0.401745, -0.00252309, 0.939106, 0.911481, 0.939465, 0.924496
0.565752, 32.8179, 0.672869, 0.401747, -0.00252466, 0.939101, 0.911477, 0.939461, 0.924492
0.565802, 32.8156, 0.672788, 0.40175, -0.00252624, 0.939096, 0.911473, 0.939457, 0.924488
0.565852, 32.8133, 0.672707, 0.401752, -0.00252782, 0.939092, 0.911469, 0.939452, 0.924483
0.565902, 32.8111, 0.672626, 0.401755, -0.00252939, 0.939087, 0.911465, 0.939448, 0.924479
0.565952, 32.8088, 0.672545, 0.401757, -0.00253097, 0.939082, 0.911461, 0.939444, 0.924474
0.566002, 32.8065, 0.672464, 0.40176, -0.00253255, 0.939077, 0.911457, 0.93944, 0.92447
0.566052, 32.8042, 0.672383, 0.401762, -0.00253412, 0.939073, 0.911452, 0.939435, 0.924466
0.566102, 32.8019, 0.672302, 0.401764, -0.0025357, 0.939068, 0.911448, 0.939431, 0.924461
0.566152, 32.7997, 0.672221, 0.401767, -0.00253727, 0.939063, 0.911444, 0.939427, 0.924457
0.566202, 32.7974, 0.67214, 0.401769, -0.00253884, 0.939059, 0.91144, 0.939423, 0.924452
0.566252, 32.7951, 0.672059, 0.401772, -0.00254042, 0.939054, 0.911436, 0.939418, 0.924448
0.566302, 32.7928, 0.671978, 0.401774, -0.00254199, 0.939049, 0.911432, 0.939414, 0.924444
0.566352, 32.7905, 0.671897, 0.401777, -0.00254356, 0.939045, 0.911428, 0.93941, 0.924439
0.566402, 32.7882, 0.671816, 0.401779, -0.00254513, 0.93904, 0.911424, 0.939406, 0.924435
0.566452, 32.7859, 0.671735, 0.401782, -0.0025467, 0.939035, 0.91142, 0.939401, 0.92443
0.566502, 32.7836, 0.671655, 0.401784, -0.00254827, 0.939031, 0.911416, 0.939397, 0.924426
0.566552, 32.7813, 0.671574, 0.401786, -0.00254984, 0.939026, 0.911411, 0.939393, 0.924422
0.566602, 32.7791, 0.671493, 0.401789, -0.00255141, 0.939021, 0.911407, 0.939389, 0.924417
0.566652, 32.7768, 0.671412, 0.401791, -0.00255298, 0.939017, 0.911403, 0.939385, 0.924413
0.566702, 32.7745, 0.671331, 0.401794, -0.00255455, 0.939012, 0.911399, 0.93938, 0.924409
0.566752, 32.7722, 0.67125, 0.401796, -0.00255612, 0.939007, 0.911395, 0.939376, 0.924404
0.566802, 32.7699, 0.671169, 0.401799, -0.00255769, 0.939003, 0.911391, 0.939372, 0.9244
0.566852, 32.7676, 0.671089, 0.401801, -0.00255925, 0.938998, 0.911387, 0.939368, 0.924396
0.566902, 32.7653, 0.671008, 0.401804, -0.00256082, 0.938994, 0.911383, 0.939363, 0.924391
0.566952, 32.763, 0.670927, 0.401806, -0.00256239, 0.938989, 0.911379, 0.939359, 0.924387
0.567002, 32.7606, 0.670846, 0.401809, -0.00256395, 0.938984, 0.911375, 0.939355, 0.924383
0.567052, 32.7583, 0.670765, 0.401811, -0.00256552, 0.93898, 0.911371, 0.939351, 0.924378
0.567102, 32.756, 0.670684, 0.401814, -0.00256708, 0.938975, 0.911367, 0.939347, 0.924374
0.567152, 32.7537, 0.670604, 0.401816, -0.00256865, 0.938971, 0.911363, 0.939342, 0.92437
0.567202, 32.7514, 0.670523, 0.401819, -0.00257021, 0.938966, 0.911359, 0.939338, 0.924365
0.567252, 32.7491, 0.670442, 0.401821, -0.00257177, 0.938962, 0.911354, 0.939334, 0.924361
0.567302, 32.7468, 0.670361, 0.401824, -0.00257334, 0.938957, 0.91135, 0.93933, 0.924357
0.567352, 32.7445, 0.67028, 0.401826, -0.0025749, 0.938952, 0.911346, 0.939326, 0.924352
0.567402, 32.7421, 0.6702, 0.401829, -0.00257646, 0.938948, 0.911342, 0.939321, 0.924348
0.567452, 32.7398, 0.670119, 0.401831, -0.00257802, 0.938943, 0.911338, 0.939317, 0.924344
0.567502, 32.7375, 0.670038, 0.401834, -0.00257958, 0.938939, 0.911334, 0.939313, 0.924339
0.567552, 32.7352, 0.669957, 0.401836, -0.00258114, 0.938934, 0.91133, 0.939309, 0.924335
0.567602, 32.7328, 0.669877, 0.401839, -0.0025827, 0.93893, 0.911326, 0.939305, 0.924331
0.567652, 32.7305, 0.669796, 0.401841, -0.00258426, 0.938925, 0.911322, 0.939301, 0.924326
0.567702, 32.7282, 0.669715, 0.401844, -0.00258582, 0.938921, 0.911318, 0.939296, 0.924322
0.567752, 32.7259, 0.669634, 0.401846, -0.00258738, 0.938916, 0.911314, 0.939292, 0.924318
0.567802, 32.7235, 0.669553, 0.401849, -0.00258894, 0.938912, 0.91131, 0.939288, 0.924313
0.567852, 32.7212, 0.669473, 0.401851, -0.00259049, 0.938907, 0.911306, 0.939284, 0.924309
0.567902, 32.7189, 0.669392, 0.401854, -0.00259205, 0.938903, 0.911302, 0.93928, 0.924305
0.567952, 32.7165, 0.669311, 0.401856, -0.00259361, 0.938898, 0.911298, 0.939276, 0.924301
0.568002, 32.7142, 0.669231, 0.401859, -0.00259516, 0.938894, 0.911294, 0.939271, 0.924296
0.568052, 32.7119, 0.66915, 0.401861, -0.00259672, 0.93889, 0.91129, 0.939267, 0.924292
0.568102, 32.7095, 0.669069, 0.401864, -0.00259827, 0.938885, 0.911286, 0.939263, 0.924288
0.568152, 32.7072, 0.668989, 0.401866, -0.00259983, 0.938881, 0.911282, 0.939259, 0.924283
0.568202, 32.7049, 0.668908, 0.401869, -0.00260138, 0.938876, 0.911278, 0.939255, 0.924279
0.568252, 32.7025, 0.668827, 0.401871, -0.00260294, 0.938872, 0.911274, 0.939251, 0.924275
0.568302, 32.7002, 0.668746, 0.401874, -0.00260449, 0.938867, 0.91127, 0.939246, 0.924271
0.568352, 32.6978, 0.668666, 0.401876, -0.00260604, 0.938863, 0.911266, 0.939242, 0.924266
0.568402, 32.6955, 0.668585, 0.401879, -0.00260759, 0.938858, 0.911262, 0.939238, 0.924262
0.568452, 32.6931, 0.668504, 0.401881, -0.00260914, 0.938854, 0.911259, 0.939234, 0.924258
0.568502, 32.6908, 0.668424, 0.401884, -0.0026107, 0.93885, 0.911255, 0.93923, 0.924254
0.568552, 32.6884, 0.668343, 0.401886, -0.00261225, 0.938845, 0.911251, 0.939226, 0.924249
0.568602, 32.6861, 0.668262, 0.401889, -0.0026138, 0.938841, 0.911247, 0.939222, 0.924245
0.568652, 32.6837, 0.668182, 0.401891, -0.00261535, 0.938836, 0.911243, 0.939217, 0.924241
0.568702, 32.6814, 0.668101, 0.401894, -0.00261689, 0.938832, 0.911239, 0.939213, 0.924237
0.568752, 32.679, 0.66802, 0.401896, -0.00261844, 0.938828, 0.911235, 0.939209, 0.924232
0.568802, 32.6767, 0.66794, 0.401899, -0.00261999, 0.938823, 0.911231, 0.939205, 0.924228
0.568852, 32.6743, 0.667859, 0.401901, -0.00262154, 0.938819, 0.911227, 0.939201, 0.924224
0.568902, 32.6719, 0.667779, 0.401904, -0.00262309, 0.938815, 0.911223, 0.939197, 0.92422
0.568952, 32.6696, 0.667698, 0.401907, -0.00262463, 0.93881, 0.911219, 0.939193, 0.924215
0.569002, 32.6672, 0.667618, 0.401909, -0.00262618, 0.938806, 0.911215, 0.939189, 0.924211
0.569052, 32.6649, 0.667537, 0.401912, -0.00262772, 0.938802, 0.911211, 0.939184, 0.924207
0.569102, 32.6625, 0.667456, 0.401914, -0.00262927, 0.938797, 0.911207, 0.93918, 0.924203
0.569152, 32.6601, 0.667376, 0.401917, -0.00263081, 0.938793, 0.911204, 0.939176, 0.924199
0.569202, 32.6578, 0.667295, 0.401919, -0.00263236, 0.938789, 0.9112, 0.939172, 0.924194
0.569252, 32.6554, 0.667215, 0.401922, -0.0026339, 0.938784, 0.911196, 0.939168, 0.92419
0.569302, 32.653, 0.667134, 0.401924, -0.00263544, 0.93878, 0.911192, 0.939164, 0.924186
0.569352, 32.6506, 0.667053, 0.401927, -0.00263699, 0.938776, 0.911188, 0.93916, 0.924182
0.569402, 32.6483, 0.666973, 0.401929, -0.00263853, 0.938771, 0.911184, 0.939156, 0.924177
0.569452, 32.6459, 0.666892, 0.401932, -0.00264007, 0.938767, 0.91118, 0.939152, 0.924173
0.569502, 32.6435, 0.666812, 0.401935, -0.00264161, 0.938763, 0.911176, 0.939148, 0.924169
0.569552, 32.6411, 0.666731, 0.401937, -0.00264315, 0.938758, 0.911172, 0.939143, 0.924165
0.569602, 32.6388, 0.666651, 0.40194, -0.00264469, 0.938754, 0.911169, 0.939139, 0.924161
0.569652, 32.6364, 0.66657, 0.401942, -0.00264623, 0.93875, 0.911165, 0.939135, 0.924156
0.569702, 32.634, 0.666489, 0.401945, -0.00264777, 0.938746, 0.911161, 0.939131, 0.924152
0.569752, 32.6316, 0.666409, 0.401947, -0.00264931, 0.938741, 0.911157, 0.939127, 0.924148
0.569802, 32.6292, 0.666328, 0.40195, -0.00265085, 0.938737, 0.911153, 0.939123, 0.924144
0.569852, 32.6268, 0.666248, 0.401952, -0.00265239, 0.938733, 0.911149, 0.939119, 0.92414
0.569902, 32.6244, 0.666167, 0.401955, -0.00265392, 0.938729, 0.911145, 0.939115, 0.924136
0.569952, 32.6221, 0.666087, 0.401958, -0.00265546, 0.938725, 0.911141, 0.939111, 0.924131
0.570002, 32.6197, 0.666007, 0.40196, -0.002657, 0.93872, 0.911138, 0.939107, 0.924127
0.570052, 32.6173, 0.665926, 0.401963, -0.00265853, 0.938716, 0.911134, 0.939103, 0.924123
0.570102, 32.6149, 0.665845, 0.401965, -0.00266007, 0.938712, 0.91113, 0.939099, 0.924119
0.570152, 32.6125, 0.665765, 0.401968, -0.0026616, 0.938708, 0.911126, 0.939095, 0.924115
0.570202, 32.6101, 0.665684, 0.40197, -0.00266314, 0.938703, 0.911122, 0.93909, 0.924111
0.570252, 32.6077, 0.665604, 0.401973, -0.00266467, 0.938699, 0.911118, 0.939086, 0.924106
0.570302, 32.6053, 0.665523, 0.401976, -0.00266621, 0.938695, 0.911114, 0.939082, 0.924102
0.570352, 32.6029, 0.665443, 0.401978, -0.00266774, 0.938691, 0.911111, 0.939078, 0.924098
0.570402, 32.6005, 0.665363, 0.401981, -0.00266927, 0.938687, 0.911107, 0.939074, 0.924094
0.570452, 32.5981, 0.665282, 0.401983, -0.0026708, 0.938683, 0.911103, 0.93907, 0.92409
0.570502, 32.5957, 0.665202, 0.401986, -0.00267233, 0.938679, 0.911099, 0.939066, 0.924086
0.570552, 32.5933, 0.665121, 0.401988, -0.00267387, 0.938674, 0.911095, 0.939062, 0.924081
0.570602, 32.5909, 0.665041, 0.401991, -0.0026754, 0.93867, 0.911092, 0.939058, 0.924077
0.570652, 32.5885, 0.66496, 0.401994, -0.00267693, 0.938666, 0.911088, 0.939054, 0.924073
0.570702, 32.5861, 0.66488, 0.401996, -0.00267845, 0.938662, 0.911084, 0.93905, 0.924069
0.570753, 32.5836, 0.6648, 0.401999, -0.00267998, 0.938658, 0.91108, 0.939046, 0.924065
0.570803, 32.5812, 0.664719, 0.402001, -0.00268151, 0.938654, 0.911076, 0.939042, 0.924061
0.570853, 32.5788, 0.664639, 0.402004, -0.00268304, 0.938649, 0.911072, 0.939038, 0.924057
0.570903, 32.5764, 0.664558, 0.402007, -0.00268457, 0.938645, 0.911069, 0.939034, 0.924052
0.570953, 32.574, 0.664478, 0.402009, -0.0026861, 0.938641, 0.911065, 0.93903, 0.924048
0.571003, 32.5716, 0.664397, 0.402012, -0.00268762, 0.938637, 0.911061, 0.939026, 0.924044
0.571053, 32.5691, 0.664317, 0.402014, -0.00268915, 0.938633, 0.911057, 0.939022, 0.92404
0.571103, 32.5667, 0.664237, 0.402017, -0.00269067, 0.938629, 0.911054, 0.939018, 0.924036
0.571153, 32.5643, 0.664156, 0.402019, -0.0026922, 0.938625, 0.91105, 0.939014, 0.924032
0.571203, 32.5619, 0.664076, 0.402022, -0.00269372, 0.938621, 0.911046, 0.93901, 0.924028
0.571253, 32.5595, 0.663995, 0.402025, -0.00269525, 0.938617, 0.911042, 0.939006, 0.924024
0.571303, 32.557, 0.663915, 0.402027, -0.00269677, 0.938613, 0.911039, 0.939002, 0.92402
0.571353, 32.5546, 0.663835, 0.40203, -0.00269829, 0.938608, 0.911035, 0.938998, 0.924015
0.571403, 32.5522, 0.663754, 0.402032, -0.00269982, 0.938604, 0.911031, 0.938994, 0.924011
0.571453, 32.5497, 0.663674, 0.402035, -0.00270134, 0.9386, 0.911027, 0.938989, 0.924007
0.571503, 32.5473, 0.663594, 0.402038, -0.00270286, 0.938596, 0.911023, 0.938985, 0.924003
0.571553, 32.5449, 0.663513, 0.40204, -0.00270438, 0.938592, 0.91102, 0.938981, 0.923999
0.571603, 32.5424, 0.663433, 0.402043, -0.0027059, 0.938588, 0.911016, 0.938977, 0.923995
0.571653, 32.54, 0.663353, 0.402045, -0.00270742, 0.938584, 0.911012, 0.938973, 0.923991
0.571703, 32.5376, 0.663272, 0.402048, -0.00270894, 0.93858, 0.911008, 0.938969, 0.923987
0.571753, 32.5351, 0.663192, 0.402051, -0.00271046, 0.938576, 0.911005, 0.938965, 0.923983
0.571803, 32.5327, 0.663111, 0.402053, -0.00271198, 0.938572, 0.911001, 0.938961, 0.923979
0.571853, 32.5303, 0.663031, 0.402056, -0.0027135, 0.938568, 0.910997, 0.938957, 0.923975
0.571903, 32.5278, 0.662951, 0.402059, -0.00271502, 0.938564, 0.910993, 0.938953, 0.92397
0.571953, 32.5254, 0.662871, 0.402061, -0.00271653, 0.93856, 0.91099, 0.938949, 0.923966
0.572003, 32.5229, 0.66279, 0.402064, -0.00271805, 0.938556, 0.910986, 0.938945, 0.923962
0.572053, 32.5205, 0.66271, 0.402066, -0.00271957, 0.938552, 0.910982, 0.938941, 0.923958
0.572103, 32.518, 0.662629, 0.402069, -0.00272108, 0.938548, 0.910978, 0.938937, 0.923954
0.572153, 32.5156, 0.662549, 0.402072, -0.0027226, 0.938544, 0.910975, 0.938933, 0.92395
0.572203, 32.5131, 0.662469, 0.402074, -0.00272411, 0.93854, 0.910971, 0.938929, 0.923946
0.572253, 32.5107, 0.662388, 0.402077, -0.00272563, 0.938536, 0.910967, 0.938925, 0.923942
0.572303, 32.5082, 0.662308, 0.402079, -0.00272714, 0.938532, 0.910964, 0.938921, 0.923938
0.572353, 32.5058, 0.662228, 0.402082, -0.00272865, 0.938528, 0.91096, 0.938917, 0.923934
0.572403, 32.5033, 0.662148, 0.402085, -0.00273017, 0.938524, 0.910956, 0.938914, 0.92393
