Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.572453, 32.5008, 0.662067, 0.402087, -0.00273168, 0.93852, 0.910953, 0.93891, 0.923926
0.572503, 32.4984, 0.661987, 0.40209, -0.00273319, 0.938516, 0.910949, 0.938906, 0.923922
0.572553, 32.4959, 0.661907, 0.402093, -0.0027347, 0.938512, 0.910945, 0.938902, 0.923918
0.572603, 32.4935, 0.661827, 0.402095, -0.00273621, 0.938508, 0.910941, 0.938898, 0.923914
0.572653, 32.491, 0.661746, 0.402098, -0.00273772, 0.938504, 0.910938, 0.938894, 0.92391
0.572703, 32.4885, 0.661666, 0.4021, -0.00273923, 0.9385, 0.910934, 0.93889, 0.923905
0.572753, 32.4861, 0.661586, 0.402103, -0.00274074, 0.938497, 0.91093, 0.938886, 0.923901
0.572803, 32.4836, 0.661505, 0.402106, -0.00274225, 0.938493, 0.910927, 0.938882, 0.923897
0.572853, 32.4811, 0.661425, 0.402108, -0.00274376, 0.938489, 0.910923, 0.938878, 0.923893
0.572903, 32.4787, 0.661345, 0.402111, -0.00274527, 0.938485, 0.910919, 0.938874, 0.923889
0.572953, 32.4762, 0.661265, 0.402114, -0.00274678, 0.938481, 0.910916, 0.93887, 0.923885
0.573003, 32.4737, 0.661184, 0.402116, -0.00274828, 0.938477, 0.910912, 0.938866, 0.923881
0.573053, 32.4712, 0.661104, 0.402119, -0.00274979, 0.938473, 0.910908, 0.938862, 0.923877
0.573103, 32.4688, 0.661024, 0.402122, -0.0027513, 0.938469, 0.910905, 0.938858, 0.923873
0.573153, 32.4663, 0.660944, 0.402124, -0.0027528, 0.938465, 0.910901, 0.938854, 0.923869
0.573203, 32.4638, 0.660864, 0.402127, -0.00275431, 0.938462, 0.910897, 0.93885, 0.923865
0.573253, 32.4613, 0.660783, 0.40213, -0.00275581, 0.938458, 0.910894, 0.938846, 0.923861
0.573303, 32.4589, 0.660703, 0.402132, -0.00275732, 0.938454, 0.91089, 0.938842, 0.923857
0.573353, 32.4564, 0.660623, 0.402135, -0.00275882, 0.93845, 0.910886, 0.938838, 0.923853
0.573403, 32.4539, 0.660543, 0.402137, -0.00276032, 0.938446, 0.910883, 0.938834, 0.923849
0.573453, 32.4514, 0.660462, 0.40214, -0.00276182, 0.938442, 0.910879, 0.93883, 0.923845
0.573503, 32.4489, 0.660382, 0.402143, -0.00276333, 0.938438, 0.910875, 0.938826, 0.923841
0.573553, 32.4464, 0.660302, 0.402145, -0.00276483, 0.938435, 0.910872, 0.938822, 0.923837
0.573603, 32.4439, 0.660222, 0.402148, -0.00276633, 0.938431, 0.910868, 0.938819, 0.923833
0.573653, 32.4415, 0.660142, 0.402151, -0.00276783, 0.938427, 0.910865, 0.938815, 0.923829
0.573703, 32.439, 0.660061, 0.402153, -0.00276933, 0.938423, 0.910861, 0.938811, 0.923825
0.573753, 32.4365, 0.659981, 0.402156, -0.00277083, 0.938419, 0.910857, 0.938807, 0.923821
0.573803, 32.434, 0.659901, 0.402159, -0.00277233, 0.938415, 0.910854, 0.938803, 0.923817
0.573853, 32.4315, 0.659821, 0.402161, -0.00277383, 0.938412, 0.91085, 0.938799, 0.923813
0.573903, 32.429, 0.659741, 0.402164, -0.00277533, 0.938408, 0.910846, 0.938795, 0.923809
0.573953, 32.4265, 0.65966, 0.402167, -0.00277682, 0.938404, 0.910843, 0.938791, 0.923805
0.574003, 32.424, 0.65958, 0.402169, -0.00277832, 0.9384, 0.910839, 0.938787, 0.923801
0.574053, 32.4215, 0.6595, 0.402172, -0.00277982, 0.938397, 0.910836, 0.938783, 0.923797
0.574103, 32.419, 0.65942, 0.402175, -0.00278131, 0.938393, 0.910832, 0.938779, 0.923793
0.574153, 32.4165, 0.65934, 0.402177, -0.00278281, 0.938389, 0.910828, 0.938775, 0.923789
0.574203, 32.414, 0.65926, 0.40218, -0.00278431, 0.938385, 0.910825, 0.938771, 0.923785
0.574253, 32.4115, 0.65918, 0.402183, -0.0027858, 0.938381, 0.910821, 0.938768, 0.923781
0.574303, 32.409, 0.659099, 0.402185, -0.00278729, 0.938378, 0.910818, 0.938764, 0.923778
0.574353, 32.4064, 0.659019, 0.402188, -0.00278879, 0.938374, 0.910814, 0.93876, 0.923774
0.574403, 32.4039, 0.658939, 0.402191, -0.00279028, 0.93837, 0.91081, 0.938756, 0.92377
0.574453, 32.4014, 0.658859, 0.402193, -0.00279177, 0.938366, 0.910807, 0.938752, 0.923766
0.574503, 32.3989, 0.658779, 0.402196, -0.00279327, 0.938363, 0.910803, 0.938748, 0.923762
0.574553, 32.3964, 0.658699, 0.402199, -0.00279476, 0.938359, 0.9108, 0.938744, 0.923758
0.574603, 32.3939, 0.658619, 0.402201, -0.00279625, 0.938355, 0.910796, 0.93874, 0.923754
0.574653, 32.3914, 0.658538, 0.402204, -0.00279774, 0.938352, 0.910792, 0.938736, 0.92375
0.574703, 32.3888, 0.658458, 0.402207, -0.00279923, 0.938348, 0.910789, 0.938732, 0.923746
0.574753, 32.3863, 0.658378, 0.402209, -0.00280072, 0.938344, 0.910785, 0.938729, 0.923742
0.574803, 32.3838, 0.658298, 0.402212, -0.00280221, 0.93834, 0.910782, 0.938725, 0.923738
0.574853, 32.3813, 0.658218, 0.402215, -0.0028037, 0.938337, 0.910778, 0.938721, 0.923734
0.574903, 32.3788, 0.658138, 0.402218, -0.00280519, 0.938333, 0.910775, 0.938717, 0.92373
0.574953, 32.3762, 0.658058, 0.40222, -0.00280668, 0.938329, 0.910771, 0.938713, 0.923726
0.575003, 32.3737, 0.657978, 0.402223, -0.00280816, 0.938326, 0.910768, 0.938709, 0.923722
0.575053, 32.3712, 0.657898, 0.402226, -0.00280965, 0.938322, 0.910764, 0.938705, 0.923718
0.575103, 32.3686, 0.657818, 0.402228, -0.00281114, 0.938318, 0.91076, 0.938701, 0.923714
0.575153, 32.3661, 0.657738, 0.402231, -0.00281262, 0.938315, 0.910757, 0.938697, 0.923711
0.575203, 32.3636, 0.657657, 0.402234, -0.00281411, 0.938311, 0.910753, 0.938694, 0.923707
0.575253, 32.361, 0.657577, 0.402236, -0.00281559, 0.938307, 0.91075, 0.93869, 0.923703
0.575303, 32.3585, 0.657497, 0.402239, -0.00281708, 0.938304, 0.910746, 0.938686, 0.923699
0.575353, 32.356, 0.657417, 0.402242, -0.00281856, 0.9383, 0.910743, 0.938682, 0.923695
0.575403, 32.3534, 0.657337, 0.402244, -0.00282005, 0.938296, 0.910739, 0.938678, 0.923691
0.575453, 32.3509, 0.657257, 0.402247, -0.00282153, 0.938293, 0.910736, 0.938674, 0.923687
0.575503, 32.3484, 0.657177, 0.40225, -0.00282301, 0.938289, 0.910732, 0.93867, 0.923683
0.575553, 32.3458, 0.657097, 0.402253, -0.00282449, 0.938286, 0.910729, 0.938666, 0.923679
0.575603, 32.3433, 0.657017, 0.402255, -0.00282598, 0.938282, 0.910725, 0.938663, 0.923675
0.575653, 32.3407, 0.656937, 0.402258, -0.00282746, 0.938278, 0.910722, 0.938659, 0.923671
0.575703, 32.3382, 0.656857, 0.402261, -0.00282894, 0.938275, 0.910718, 0.938655, 0.923667
0.575753, 32.3356, 0.656777, 0.402263, -0.00283042, 0.938271, 0.910715, 0.938651, 0.923664
0.575803, 32.3331, 0.656697, 0.402266, -0.0028319, 0.938268, 0.910711, 0.938647, 0.92366
0.575853, 32.3305, 0.656617, 0.402269, -0.00283338, 0.938264, 0.910708, 0.938643, 0.923656
0.575903, 32.328, 0.656537, 0.402271, -0.00283486, 0.93826, 0.910704, 0.93864, 0.923652
0.575953, 32.3254, 0.656456, 0.402274, -0.00283633, 0.938257, 0.910701, 0.938636, 0.923648
0.576003, 32.3229, 0.656377, 0.402277, -0.00283781, 0.938253, 0.910697, 0.938632, 0.923644
0.576053, 32.3203, 0.656297, 0.40228, -0.00283929, 0.93825, 0.910694, 0.938628, 0.92364
0.576103, 32.3178, 0.656217, 0.402282, -0.00284077, 0.938246, 0.91069, 0.938624, 0.923636
0.576153, 32.3152, 0.656136, 0.402285, -0.00284224, 0.938243, 0.910687, 0.93862, 0.923633
0.576203, 32.3127, 0.656056, 0.402288, -0.00284372, 0.938239, 0.910683, 0.938616, 0.923629
0.576253, 32.3101, 0.655976, 0.40229, -0.00284519, 0.938235, 0.91068, 0.938613, 0.923625
0.576303, 32.3075, 0.655896, 0.402293, -0.00284667, 0.938232, 0.910676, 0.938609, 0.923621
0.576353, 32.305, 0.655816, 0.402296, -0.00284814, 0.938228, 0.910673, 0.938605, 0.923617
0.576403, 32.3024, 0.655737, 0.402299, -0.00284962, 0.938225, 0.910669, 0.938601, 0.923613
0.576453, 32.2999, 0.655657, 0.402301, -0.00285109, 0.938221, 0.910666, 0.938597, 0.923609
0.576503, 32.2973, 0.655576, 0.402304, -0.00285256, 0.938218, 0.910662, 0.938593, 0.923605
0.576553, 32.2947, 0.655496, 0.402307, -0.00285404, 0.938214, 0.910659, 0.93859, 0.923602
0.576603, 32.2921, 0.655416, 0.40231, -0.00285551, 0.938211, 0.910655, 0.938586, 0.923598
0.576653, 32.2896, 0.655336, 0.402312, -0.00285698, 0.938207, 0.910652, 0.938582, 0.923594
0.576703, 32.287, 0.655256, 0.402315, -0.00285845, 0.938204, 0.910648, 0.938578, 0.92359
0.576753, 32.2844, 0.655176, 0.402318, -0.00285992, 0.9382, 0.910645, 0.938574, 0.923586
0.576804, 32.2819, 0.655096, 0.40232, -0.00286139, 0.938197, 0.910642, 0.93857, 0.923582
0.576854, 32.2793, 0.655016, 0.402323, -0.00286286, 0.938193, 0.910638, 0.938567, 0.923579
0.576904, 32.2767, 0.654937, 0.402326, -0.00286433, 0.93819, 0.910635, 0.938563, 0.923575
0.576954, 32.2741, 0.654857, 0.402329, -0.0028658, 0.938186, 0.910631, 0.938559, 0.923571
0.577004, 32.2715, 0.654777, 0.402331, -0.00286727, 0.938183, 0.910628, 0.938555, 0.923567
0.577054, 32.269, 0.654697, 0.402334, -0.00286873, 0.938179, 0.910624, 0.938551, 0.923563
0.577104, 32.2664, 0.654617, 0.402337, -0.0028702, 0.938176, 0.910621, 0.938548, 0.923559
0.577154, 32.2638, 0.654537, 0.40234, -0.00287167, 0.938172, 0.910617, 0.938544, 0.923555
0.577204, 32.2612, 0.654457, 0.402342, -0.00287313, 0.938169, 0.910614, 0.93854, 0.923552
0.577254, 32.2586, 0.654377, 0.402345, -0.0028746, 0.938166, 0.910611, 0.938536, 0.923548
0.577304, 32.256, 0.654297, 0.402348, -0.00287606, 0.938162, 0.910607, 0.938532, 0.923544
0.577354, 32.2534, 0.654217, 0.402351, -0.00287753, 0.938159, 0.910604, 0.938529, 0.92354
0.577404, 32.2509, 0.654137, 0.402353, -0.00287899, 0.938155, 0.9106, 0.938525, 0.923536
0.577454, 32.2483, 0.654057, 0.402356, -0.00288046, 0.938152, 0.910597, 0.938521, 0.923532
0.577504, 32.2457, 0.653977, 0.402359, -0.00288192, 0.938148, 0.910594, 0.938517, 0.923529
0.577554, 32.2431, 0.653897, 0.402362, -0.00288338, 0.938145, 0.91059, 0.938513, 0.923525
0.577604, 32.2405, 0.653817, 0.402364, -0.00288484, 0.938142, 0.910587, 0.93851, 0.923521
0.577654, 32.2379, 0.653737, 0.402367, -0.00288631, 0.938138, 0.910583, 0.938506, 0.923517
0.577704, 32.2353, 0.653657, 0.40237, -0.00288777, 0.938135, 0.91058, 0.938502, 0.923513
0.577754, 32.2327, 0.653578, 0.402373, -0.00288923, 0.938131, 0.910576, 0.938498, 0.92351
0.577804, 32.2301, 0.653498, 0.402375, -0.00289069, 0.938128, 0.910573, 0.938494, 0.923506
0.577854, 32.2275, 0.653418, 0.402378, -0.00289215, 0.938125, 0.91057, 0.938491, 0.923502
0.577904, 32.2249, 0.653338, 0.402381, -0.00289361, 0.938121, 0.910566, 0.938487, 0.923498
0.577954, 32.2223, 0.653258, 0.402384, -0.00289507, 0.938118, 0.910563, 0.938483, 0.923494
0.578004, 32.2197, 0.653178, 0.402386, -0.00289652, 0.938114, 0.91056, 0.938479, 0.923491
0.578054, 32.2171, 0.653098, 0.402389, -0.00289798, 0.938111, 0.910556, 0.938476, 0.923487
0.578104, 32.2145, 0.653018, 0.402392, -0.00289944, 0.938108, 0.910553, 0.938472, 0.923483
0.578154, 32.2118, 0.652938, 0.402395, -0.0029009, 0.938104, 0.910549, 0.938468, 0.923479
0.578204, 32.2092, 0.652858, 0.402398, -0.00290235, 0.938101, 0.910546, 0.938464, 0.923476
0.578254, 32.2066, 0.652779, 0.4024, -0.00290381, 0.938098, 0.910543, 0.93846, 0.923472
0.578304, 32.204, 0.652699, 0.402403, -0.00290526, 0.938094, 0.910539, 0.938457, 0.923468
0.578354, 32.2014, 0.652619, 0.402406, -0.00290672, 0.938091, 0.910536, 0.938453, 0.923464
0.578404, 32.1988, 0.652539, 0.402409, -0.00290817, 0.938088, 0.910533, 0.938449, 0.92346
0.578454, 32.1962, 0.652459, 0.402411, -0.00290963, 0.938084, 0.910529, 0.938445, 0.923457
0.578504, 32.1935, 0.652379, 0.402414, -0.00291108, 0.938081, 0.910526, 0.938442, 0.923453
0.578554, 32.1909, 0.652299, 0.402417, -0.00291253, 0.938078, 0.910522, 0.938438, 0.923449
0.578604, 32.1883, 0.652219, 0.40242, -0.00291399, 0.938074, 0.910519, 0.938434, 0.923445
0.578654, 32.1857, 0.652139, 0.402422, -0.00291544, 0.938071, 0.910516, 0.93843, 0.923442
0.578704, 32.183, 0.65206, 0.402425, -0.00291689, 0.938068, 0.910512, 0.938427, 0.923438
0.578754, 32.1804, 0.65198, 0.402428, -0.00291834, 0.938065, 0.910509, 0.938423, 0.923434
0.578804, 32.1778, 0.6519, 0.402431, -0.00291979, 0.938061, 0.910506, 0.938419, 0.92343
0.578854, 32.1752, 0.65182, 0.402434, -0.00292124, 0.938058, 0.910502, 0.938415, 0.923427
0.578904, 32.1725, 0.65174, 0.402436, -0.00292269, 0.938055, 0.910499, 0.938412, 0.923423
0.578954, 32.1699, 0.65166, 0.402439, -0.00292414, 0.938051, 0.910496, 0.938408, 0.923419
0.579004, 32.1673, 0.651581, 0.402442, -0.00292559, 0.938048, 0.910492, 0.938404, 0.923415
0.579054, 32.1646, 0.651501, 0.402445, -0.00292704, 0.938045, 0.910489, 0.9384, 0.923411
0.579104, 32.162, 0.651421, 0.402447, -0.00292848, 0.938042, 0.910486, 0.938397, 0.923408
0.579154, 32.1594, 0.651341, 0.40245, -0.00292993, 0.938038, 0.910482, 0.938393, 0.923404
0.579204, 32.1567, 0.651261, 0.402453, -0.00293138, 0.938035, 0.910479, 0.938389, 0.9234
0.579254, 32.1541, 0.651181, 0.402456, -0.00293282, 0.938032, 0.910476, 0.938385, 0.923397
0.579304, 32.1515, 0.651101, 0.402459, -0.00293427, 0.938029, 0.910472, 0.938382, 0.923393
0.579354, 32.1488, 0.651022, 0.402461, -0.00293572, 0.938025, 0.910469, 0.938378, 0.923389
0.579404, 32.1462, 0.650942, 0.402464, -0.00293716, 0.938022, 0.910466, 0.938374, 0.923385
0.579454, 32.1435, 0.650862, 0.402467, -0.0029386, 0.938019, 0.910462, 0.938371, 0.923382
0.579504, 32.1409, 0.650782, 0.40247, -0.00294005, 0.938016, 0.910459, 0.938367, 0.923378
0.579554, 32.1382, 0.650702, 0.402473, -0.00294149, 0.938013, 0.910456, 0.938363, 0.923374
0.579604, 32.1356, 0.650623, 0.402475, -0.00294293, 0.938009, 0.910453, 0.938359, 0.92337
0.579654, 32.1329, 0.650543, 0.402478, -0.00294438, 0.938006, 0.910449, 0.938356, 0.923367
0.579704, 32.1303, 0.650463, 0.402481, -0.00294582, 0.938003, 0.910446, 0.938352, 0.923363
0.579754, 32.1276, 0.650383, 0.402484, -0.00294726, 0.938, 0.910443, 0.938348, 0.923359
0.579804, 32.125, 0.650303, 0.402487, -0.0029487, 0.937996, 0.910439, 0.938344, 0.923355
0.579854, 32.1223, 0.650223, 0.402489, -0.00295014, 0.937993, 0.910436, 0.938341, 0.923352
0.579904, 32.1197, 0.650144, 0.402492, -0.00295158, 0.93799, 0.910433, 0.938337, 0.923348
0.579954, 32.117, 0.650064, 0.402495, -0.00295302, 0.937987, 0.91043, 0.938333, 0.923344
0.580004, 32.1144, 0.649984, 0.402498, -0.00295446, 0.937984, 0.910426, 0.93833, 0.923341
0.580054, 32.1117, 0.649904, 0.402501, -0.0029559, 0.937981, 0.910423, 0.938326, 0.923337
0.580104, 32.109, 0.649825, 0.402503, -0.00295733, 0.937977, 0.91042, 0.938322, 0.923333
0.580154, 32.1064, 0.649745, 0.402506, -0.00295877, 0.937974, 0.910416, 0.938318, 0.92333
0.580204, 32.1037, 0.649665, 0.402509, -0.00296021, 0.937971, 0.910413, 0.938315, 0.923326
0.580254, 32.101, 0.649585, 0.402512, -0.00296165, 0.937968, 0.91041, 0.938311, 0.923322
0.580304, 32.0984, 0.649505, 0.402515, -0.00296308, 0.937965, 0.910407, 0.938307, 0.923319
0.580354, 32.0957, 0.649426, 0.402517, -0.00296452, 0.937962, 0.910403, 0.938304, 0.923315
0.580404, 32.093, 0.649346, 0.40252, -0.00296595, 0.937959, 0.9104, 0.9383, 0.923311
0.580454, 32.0904, 0.649266, 0.402523, -0.00296739, 0.937955, 0.910397, 0.938296, 0.923307
0.580504, 32.0877, 0.649186, 0.402526, -0.00296882, 0.937952, 0.910394, 0.938293, 0.923304
0.580554, 32.085, 0.649106, 0.402529, -0.00297025, 0.937949, 0.91039, 0.938289, 0.9233
0.580604, 32.0824, 0.649027, 0.402532, -0.00297169, 0.937946, 0.910387, 0.938285, 0.923296
0.580654, 32.0797, 0.648947, 0.402534, -0.00297312, 0.937943, 0.910384, 0.938281, 0.923293
0.580704, 32.077, 0.648867, 0.402537, -0.00297455, 0.93794, 0.910381, 0.938278, 0.923289
0.580754, 32.0743, 0.648787, 0.40254, -0.00297598, 0.937937, 0.910377, 0.938274, 0.923285
0.580804, 32.0716, 0.648708, 0.402543, -0.00297741, 0.937934, 0.910374, 0.93827, 0.923282
0.580854, 32.069, 0.648628, 0.402546, -0.00297885, 0.937931, 0.910371, 0.938267, 0.923278
0.580904, 32.0663, 0.648548, 0.402549, -0.00298028, 0.937927, 0.910368, 0.938263, 0.923274
0.580954, 32.0636, 0.648468, 0.402551, -0.00298171, 0.937924, 0.910364, 0.938259, 0.923271
0.581004, 32.0609, 0.648389, 0.402554, -0.00298313, 0.937921, 0.910361, 0.938256, 0.923267
0.581054, 32.0582, 0.648309, 0.402557, -0.00298456, 0.937918, 0.910358, 0.938252, 0.923263
0.581104, 32.0555, 0.648229, 0.40256, -0.00298599, 0.937915, 0.910355, 0.938248, 0.92326
0.581154, 32.0529, 0.648149, 0.402563, -0.00298742, 0.937912, 0.910352, 0.938245, 0.923256
0.581204, 32.0502, 0.64807, 0.402565, -0.00298885, 0.937909, 0.910348, 0.938241, 0.923252
0.581254, 32.0475, 0.64799, 0.402568, -0.00299027, 0.937906, 0.910345, 0.938237, 0.923249
0.581304, 32.0448, 0.64791, 0.402571, -0.0029917, 0.937903, 0.910342, 0.938234, 0.923245
0.581354, 32.0421, 0.64783, 0.402574, -0.00299312, 0.9379, 0.910339, 0.93823, 0.923241
0.581404, 32.0394, 0.647751, 0.402577, -0.00299455, 0.937897, 0.910335, 0.938226, 0.923238
0.581454, 32.0367, 0.647671, 0.40258, -0.00299597, 0.937894, 0.910332, 0.938223, 0.923234
0.581504, 32.034, 0.647591, 0.402583, -0.0029974, 0.937891, 0.910329, 0.938219, 0.92323
0.581554, 32.0313, 0.647511, 0.402585, -0.00299882, 0.937888, 0.910326, 0.938215, 0.923227
0.581604, 32.0286, 0.647432, 0.402588, -0.00300025, 0.937885, 0.910323, 0.938212, 0.923223
0.581654, 32.0259, 0.647352, 0.402591, -0.00300167, 0.937882, 0.910319, 0.938208, 0.923219
0.581704, 32.0232, 0.647272, 0.402594, -0.00300309, 0.937879, 0.910316, 0.938204, 0.923216
0.581754, 32.0205, 0.647192, 0.402597, -0.00300451, 0.937876, 0.910313, 0.938201, 0.923212
0.581804, 32.0178, 0.647113, 0.4026, -0.00300593, 0.937873, 0.91031, 0.938197, 0.923208
0.581854, 32.0151, 0.647033, 0.402602, -0.00300736, 0.93787, 0.910307, 0.938193, 0.923205
0.581904, 32.0124, 0.646953, 0.402605, -0.00300878, 0.937867, 0.910303, 0.93819, 0.923201
0.581954, 32.0097, 0.646874, 0.402608, -0.0030102, 0.937864, 0.9103, 0.938186, 0.923198
0.582004, 32.007, 0.646794, 0.402611, -0.00301162, 0.937861, 0.910297, 0.938182, 0.923194
0.582054, 32.0042, 0.646714, 0.402614, -0.00301303, 0.937858, 0.910294, 0.938179, 0.92319
0.582104, 32.0015, 0.646635, 0.402617, -0.00301445, 0.937855, 0.910291, 0.938175, 0.923187
0.582154, 31.9988, 0.646555, 0.40262, -0.00301587, 0.937852, 0.910288, 0.938171, 0.923183
0.582204, 31.9961, 0.646475, 0.402622, -0.00301729, 0.937849, 0.910284, 0.938168, 0.923179
0.582254, 31.9934, 0.646395, 0.402625, -0.00301871, 0.937846, 0.910281, 0.938164, 0.923176
0.582304, 31.9907, 0.646316, 0.402628, -0.00302012, 0.937843, 0.910278, 0.93816, 0.923172
0.582354, 31.988, 0.646236, 0.402631, -0.00302154, 0.93784, 0.910275, 0.938157, 0.923169
0.582404, 31.9852, 0.646156, 0.402634, -0.00302295, 0.937837, 0.910272, 0.938153, 0.923165
0.582454, 31.9825, 0.646077, 0.402637, -0.00302437, 0.937834, 0.910269, 0.93815, 0.923161
0.582504, 31.9798, 0.645997, 0.40264, -0.00302578, 0.937831, 0.910265, 0.938146, 0.923158
0.582554, 31.9771, 0.645917, 0.402642, -0.0030272, 0.937828, 0.910262, 0.938142, 0.923154
0.582604, 31.9743, 0.645837, 0.402645, -0.00302861, 0.937825, 0.910259, 0.938139, 0.92315
0.582654, 31.9716, 0.645758, 0.402648, -0.00303002, 0.937822, 0.910256, 0.938135, 0.923147
0.582704, 31.9689, 0.645678, 0.402651, -0.00303144, 0.937819, 0.910253, 0.938131, 0.923143
0.582754, 31.9662, 0.645599, 0.402654, -0.00303285, 0.937816, 0.91025, 0.938128, 0.92314
0.582805, 31.9634, 0.645519, 0.402657, -0.00303426, 0.937813, 0.910246, 0.938124, 0.923136
0.582855, 31.9607, 0.645439, 0.40266, -0.00303567, 0.93781, 0.910243, 0.93812, 0.923132
0.582905, 31.958, 0.645359, 0.402663, -0.00303708, 0.937808, 0.91024, 0.938117, 0.923129
0.582955, 31.9552, 0.64528, 0.402665, -0.00303849, 0.937805, 0.910237, 0.938113, 0.923125
0.583005, 31.9525, 0.6452, 0.402668, -0.0030399, 0.937802, 0.910234, 0.93811, 0.923122
0.583055, 31.9498, 0.64512, 0.402671, -0.00304131, 0.937799, 0.910231, 0.938106, 0.923118
0.583105, 31.947, 0.645041, 0.402674, -0.00304272, 0.937796, 0.910228, 0.938102, 0.923115
0.583155, 31.9443, 0.644961, 0.402677, -0.00304413, 0.937793, 0.910225, 0.938099, 0.923111
0.583205, 31.9415, 0.644881, 0.40268, -0.00304554, 0.93779, 0.910221, 0.938095, 0.923107
0.583255, 31.9388, 0.644802, 0.402683, -0.00304694, 0.937787, 0.910218, 0.938092, 0.923104
0.583305, 31.9361, 0.644722, 0.402686, -0.00304835, 0.937785, 0.910215, 0.938088, 0.9231
0.583355, 31.9333, 0.644642, 0.402688, -0.00304976, 0.937782, 0.910212, 0.938084, 0.923097
0.583405, 31.9306, 0.644563, 0.402691, -0.00305116, 0.937779, 0.910209, 0.938081, 0.923093
0.583455, 31.9278, 0.644483, 0.402694, -0.00305257, 0.937776, 0.910206, 0.938077, 0.923089
0.583505, 31.9251, 0.644403, 0.402697, -0.00305397, 0.937773, 0.910203, 0.938073, 0.923086
0.583555, 31.9223, 0.644324, 0.4027, -0.00305538, 0.93777, 0.9102, 0.93807, 0.923082
0.583605, 31.9196, 0.644244, 0.402703, -0.00305678, 0.937767, 0.910197, 0.938066, 0.923079
0.583655, 31.9168, 0.644164, 0.402706, -0.00305818, 0.937765, 0.910193, 0.938063, 0.923075
0.583705, 31.9141, 0.644085, 0.402709, -0.00305959, 0.937762, 0.91019, 0.938059, 0.923072
0.583755, 31.9113, 0.644005, 0.402712, -0.00306099, 0.937759, 0.910187, 0.938055, 0.923068
0.583805, 31.9086, 0.643926, 0.402714, -0.00306239, 0.937756, 0.910184, 0.938052, 0.923065
0.583855, 31.9058, 0.643846, 0.402717, -0.00306379, 0.937753, 0.910181, 0.938048, 0.923061
0.583905, 31.903, 0.643766, 0.40272, -0.00306519, 0.93775, 0.910178, 0.938045, 0.923057
0.583955, 31.9003, 0.643687, 0.402723, -0.00306659, 0.937748, 0.910175, 0.938041, 0.923054
0.584005, 31.8975, 0.643607, 0.402726, -0.00306799, 0.937745, 0.910172, 0.938037, 0.92305
0.584055, 31.8948, 0.643527, 0.402729, -0.00306939, 0.937742, 0.910169, 0.938034, 0.923047
0.584105, 31.892, 0.643448, 0.402732, -0.00307079, 0.937739, 0.910166, 0.93803, 0.923043
0.584155, 31.8892, 0.643368, 0.402735, -0.00307219, 0.937736, 0.910163, 0.938027, 0.92304
0.584205, 31.8865, 0.643288, 0.402738, -0.00307359, 0.937734, 0.910159, 0.938023, 0.923036
0.584255, 31.8837, 0.643209, 0.402741, -0.00307499, 0.937731, 0.910156, 0.93802, 0.923033
0.584305, 31.8809, 0.643129, 0.402743, -0.00307638, 0.937728, 0.910153, 0.938016, 0.923029
0.584355, 31.8782, 0.643049, 0.402746, -0.00307778, 0.937725, 0.91015, 0.938012, 0.923025
0.584405, 31.8754, 0.64297, 0.402749, -0.00307918, 0.937723, 0.910147, 0.938009, 0.923022
0.584455, 31.8726, 0.64289, 0.402752, -0.00308057, 0.93772, 0.910144, 0.938005, 0.923018
0.584505, 31.8698, 0.642811, 0.402755, -0.00308197, 0.937717, 0.910141, 0.938002, 0.923015
0.584555, 31.8671, 0.642731, 0.402758, -0.00308336, 0.937714, 0.910138, 0.937998, 0.923011
0.584605, 31.8643, 0.642651, 0.402761, -0.00308476, 0.937711, 0.910135, 0.937994, 0.923008
0.584655, 31.8615, 0.642572, 0.402764, -0.00308615, 0.937709, 0.910132, 0.937991, 0.923004
0.584705, 31.8587, 0.642492, 0.402767, -0.00308754, 0.937706, 0.910129, 0.937987, 0.923001
0.584755, 31.856, 0.642412, 0.40277, -0.00308894, 0.937703, 0.910126, 0.937984, 0.922997
0.584805, 31.8532, 0.642333, 0.402773, -0.00309033, 0.937701, 0.910123, 0.93798, 0.922994
0.584855, 31.8504, 0.642253, 0.402775, -0.00309172, 0.937698, 0.91012, 0.937977, 0.92299
0.584905, 31.8476, 0.642174, 0.402778, -0.00309311, 0.937695, 0.910117, 0.937973, 0.922987
0.584955, 31.8448, 0.642094, 0.402781, -0.0030945, 0.937692, 0.910114, 0.937969, 0.922983
0.585005, 31.842, 0.642014, 0.402784, -0.00309589, 0.93769, 0.91011, 0.937966, 0.92298
0.585055, 31.8393, 0.641935, 0.402787, -0.00309728, 0.937687, 0.910107, 0.937962, 0.922976
0.585105, 31.8365, 0.641855, 0.40279, -0.00309867, 0.937684, 0.910104, 0.937959, 0.922973
0.585155, 31.8337, 0.641776, 0.402793, -0.00310006, 0.937681, 0.910101, 0.937955, 0.922969
0.585205, 31.8309, 0.641696, 0.402796, -0.00310145, 0.937679, 0.910098, 0.937952, 0.922966
0.585255, 31.8281, 0.641616, 0.402799, -0.00310284, 0.937676, 0.910095, 0.937948, 0.922962
0.585305, 31.8253, 0.641537, 0.402802, -0.00310422, 0.937673, 0.910092, 0.937945, 0.922959
0.585355, 31.8225, 0.641457, 0.402805, -0.00310561, 0.937671, 0.910089, 0.937941, 0.922955
0.585405, 31.8197, 0.641378, 0.402808, -0.003107, 0.937668, 0.910086, 0.937937, 0.922952
0.585455, 31.8169, 0.641298, 0.40281, -0.00310838, 0.937665, 0.910083, 0.937934, 0.922948
0.585505, 31.8141, 0.641218, 0.402813, -0.00310977, 0.937663, 0.91008, 0.93793, 0.922945
0.585555, 31.8113, 0.641139, 0.402816, -0.00311115, 0.93766, 0.910077, 0.937927, 0.922941
0.585605, 31.8085, 0.641059, 0.402819, -0.00311254, 0.937657, 0.910074, 0.937923, 0.922938
0.585655, 31.8057, 0.64098, 0.402822, -0.00311392, 0.937654, 0.910071, 0.93792, 0.922934
0.585705, 31.8029, 0.6409, 0.402825, -0.00311531, 0.937652, 0.910068, 0.937916, 0.92293
0.585755, 31.8001, 0.64082, 0.402828, -0.00311669, 0.937649, 0.910065, 0.937913, 0.922927
0.585805, 31.7973, 0.640741, 0.402831, -0.00311807, 0.937647, 0.910062, 0.937909, 0.922924
0.585855, 31.7945, 0.640661, 0.402834, -0.00311945, 0.937644, 0.910059, 0.937905, 0.92292
0.585905, 31.7917, 0.640582, 0.402837, -0.00312084, 0.937641, 0.910056, 0.937902, 0.922917
0.585955, 31.7889, 0.640502, 0.40284, -0.00312222, 0.937639, 0.910053, 0.937898, 0.922913
0.586005, 31.7861, 0.640422, 0.402843, -0.0031236, 0.937636, 0.91005, 0.937895, 0.92291
0.586055, 31.7833, 0.640343, 0.402846, -0.00312498, 0.937633, 0.910047, 0.937891, 0.922906
0.586105, 31.7804, 0.640263, 0.402849, -0.00312636, 0.937631, 0.910044, 0.937888, 0.922903
0.586155, 31.7776, 0.640184, 0.402852, -0.00312774, 0.937628, 0.910041, 0.937884, 0.922899
0.586205, 31.7748, 0.640104, 0.402855, -0.00312911, 0.937626, 0.910038, 0.937881, 0.922896
0.586255, 31.772, 0.640024, 0.402858, -0.00313049, 0.937623, 0.910035, 0.937877, 0.922892
0.586305, 31.7692, 0.639945, 0.40286, -0.00313187, 0.93762, 0.910032, 0.937874, 0.922889
0.586355, 31.7664, 0.639865, 0.402863, -0.00313325, 0.937618, 0.910029, 0.93787, 0.922885
0.586405, 31.7635, 0.639786, 0.402866, -0.00313462, 0.937615, 0.910026, 0.937867, 0.922882
0.586455, 31.7607, 0.639706, 0.402869, -0.003136, 0.937613, 0.910023, 0.937863, 0.922878
0.586505, 31.7579, 0.639627, 0.402872, -0.00313738, 0.93761, 0.91002, 0.937859, 0.922875
0.586555, 31.7551, 0.639547, 0.402875, -0.00313875, 0.937607, 0.910017, 0.937856, 0.922871
0.586605, 31.7522, 0.639467, 0.402878, -0.00314013, 0.937605, 0.910014, 0.937853, 0.922868
0.586655, 31.7494, 0.639388, 0.402881, -0.0031415, 0.937602, 0.910011, 0.937849, 0.922864
0.586705, 31.7466, 0.639308, 0.402884, -0.00314287, 0.9376, 0.910008, 0.937845, 0.922861
0.586755, 31.7438, 0.639229, 0.402887, -0.00314425, 0.937597, 0.910005, 0.937842, 0.922858
0.586805, 31.7409, 0.639149, 0.40289, -0.00314562, 0.937595, 0.910003, 0.937838, 0.922854
0.586855, 31.7381, 0.63907, 0.402893, -0.00314699, 0.937592, 0.909999, 0.937835, 0.922851
0.586905, 31.7353, 0.63899, 0.402896, -0.00314837, 0.937589, 0.909996, 0.937831, 0.922847
0.586955, 31.7324, 0.63891, 0.402899, -0.00314974, 0.937587, 0.909994, 0.937828, 0.922844
0.587005, 31.7296, 0.638831, 0.402902, -0.00315111, 0.937584, 0.909991, 0.937824, 0.92284
0.587055, 31.7268, 0.638751, 0.402905, -0.00315248, 0.937582, 0.909988, 0.937821, 0.922837
0.587105, 31.7239, 0.638672, 0.402908, -0.00315385, 0.937579, 0.909985, 0.937817, 0.922833
0.587155, 31.7211, 0.638592, 0.402911, -0.00315522, 0.937576, 0.909982, 0.937814, 0.92283
0.587205, 31.7182, 0.638513, 0.402914, -0.00315659, 0.937574, 0.909979, 0.93781, 0.922826
0.587255, 31.7154, 0.638433, 0.402917, -0.00315795, 0.937572, 0.909976, 0.937807, 0.922823
0.587305, 31.7126, 0.638354, 0.40292, -0.00315932, 0.937569, 0.909973, 0.937803, 0.92282
0.587355, 31.7097, 0.638274, 0.402923, -0.00316069, 0.937567, 0.90997, 0.9378, 0.922816
0.587405, 31.7069, 0.638194, 0.402926, -0.00316206, 0.937564, 0.909967, 0.937796, 0.922813
0.587455, 31.704, 0.638115, 0.402929, -0.00316342, 0.937561, 0.909964, 0.937793, 0.922809
0.587505, 31.7012, 0.638035, 0.402932, -0.00316479, 0.937559, 0.909961, 0.937789, 0.922806
0.587555, 31.6983, 0.637956, 0.402935, -0.00316615, 0.937556, 0.909958, 0.937786, 0.922802
0.587605, 31.6955, 0.637876, 0.402938, -0.00316752, 0.937554, 0.909955, 0.937782, 0.922799
0.587655, 31.6926, 0.637797, 0.40294, -0.00316888, 0.937551, 0.909952, 0.937779, 0.922795
0.587705, 31.6898, 0.637717, 0.402943, -0.00317025, 0.937549, 0.909949, 0.937775, 0.922792
0.587755, 31.6869, 0.637637, 0.402946, -0.00317161, 0.937546, 0.909947, 0.937772, 0.922789
0.587805, 31.6841, 0.637558, 0.402949, -0.00317298, 0.937544, 0.909944, 0.937768, 0.922785
0.587855, 31.6812, 0.637478, 0.402952, -0.00317434, 0.937541, 0.909941, 0.937765, 0.922782
0.587905, 31.6784, 0.637399, 0.402955, -0.0031757, 0.937539, 0.909938, 0.937761, 0.922778
0.587955, 31.6755, 0.637319, 0.402958, -0.00317706, 0.937536, 0.909935, 0.937758, 0.922775
0.588005, 31.6726, 0.63724, 0.402961, -0.00317842, 0.937534, 0.909932, 0.937754, 0.922772
0.588055, 31.6698, 0.63716, 0.402964, -0.00317978, 0.937531, 0.909929, 0.937751, 0.922768
0.588105, 31.6669, 0.63708, 0.402967, -0.00318114, 0.937529, 0.909926, 0.937747, 0.922765
0.588155, 31.664, 0.637001, 0.40297, -0.0031825, 0.937527, 0.909923, 0.937744, 0.922761
0.588205, 31.6612, 0.636921, 0.402973, -0.00318386, 0.937524, 0.90992, 0.93774, 0.922758
0.588255, 31.6583, 0.636842, 0.402976, -0.00318522, 0.937522, 0.909917, 0.937737, 0.922754
0.588305, 31.6554, 0.636762, 0.402979, -0.00318658, 0.937519, 0.909914, 0.937733, 0.922751
0.588355, 31.6526, 0.636683, 0.402982, -0.00318794, 0.937517, 0.909912, 0.93773, 0.922748
0.588405, 31.6497, 0.636603, 0.402985, -0.0031893, 0.937514, 0.909909, 0.937726, 0.922744
0.588455, 31.6468, 0.636524, 0.402988, -0.00319065, 0.937512, 0.909906, 0.937723, 0.922741
0.588505, 31.644, 0.636444, 0.402991, -0.00319201, 0.937509, 0.909903, 0.937719, 0.922737
0.588555, 31.6411, 0.636364, 0.402994, -0.00319336, 0.937507, 0.9099, 0.937716, 0.922734
0.588605, 31.6382, 0.636285, 0.402997, -0.00319472, 0.937504, 0.909897, 0.937712, 0.922731
0.588655, 31.6353, 0.636205, 0.403, -0.00319607, 0.937502, 0.909894, 0.937709, 0.922727
0.588705, 31.6325, 0.636126, 0.403003, -0.00319743, 0.9375, 0.909891, 0.937705, 0.922724
0.588755, 31.6296, 0.636046, 0.403006, -0.00319878, 0.937497, 0.909888, 0.937702, 0.92272
0.588805, 31.6267, 0.635967, 0.403009, -0.00320014, 0.937495, 0.909885, 0.937698, 0.922717
0.588856, 31.6238, 0.635887, 0.403012, -0.00320149, 0.937492, 0.909882, 0.937695, 0.922714
0.588906, 31.6209, 0.635808, 0.403015, -0.00320284, 0.93749, 0.90988, 0.937692, 0.92271
0.588956, 31.6181, 0.635728, 0.403018, -0.00320419, 0.937488, 0.909877, 0.937688, 0.922707
0.589006, 31.6152, 0.635649, 0.403021, -0.00320555, 0.937485, 0.909874, 0.937685, 0.922703
0.589056, 31.6123, 0.635569, 0.403024, -0.0032069, 0.937483, 0.909871, 0.937681, 0.9227
0.589106, 31.6094, 0.635489, 0.403027, -0.00320825, 0.93748, 0.909868, 0.937678, 0.922697
0.589156, 31.6065, 0.63541, 0.40303, -0.0032096, 0.937478, 0.909865, 0.937674, 0.922693
0.589206, 31.6036, 0.63533, 0.403033, -0.00321095, 0.937476, 0.909862, 0.937671, 0.92269
0.589256, 31.6007, 0.635251, 0.403036, -0.0032123, 0.937473, 0.909859, 0.937667, 0.922686
0.589306, 31.5978, 0.635171, 0.403039, -0.00321364, 0.937471, 0.909857, 0.937664, 0.922683
0.589356, 31.595, 0.635091, 0.403042, -0.00321499, 0.937468, 0.909854, 0.93766, 0.92268
0.589406, 31.5921, 0.635012, 0.403045, -0.00321634, 0.937466, 0.909851, 0.937657, 0.922676
0.589456, 31.5892, 0.634932, 0.403048, -0.00321769, 0.937464, 0.909848, 0.937653, 0.922673
0.589506, 31.5863, 0.634853, 0.403051, -0.00321903, 0.937461, 0.909845, 0.93765, 0.922669
0.589556, 31.5834, 0.634773, 0.403055, -0.00322038, 0.937459, 0.909842, 0.937646, 0.922666
0.589606, 31.5805, 0.634694, 0.403058, -0.00322173, 0.937457, 0.90984, 0.937643, 0.922663
0.589656, 31.5776, 0.634614, 0.403061, -0.00322307, 0.937454, 0.909837, 0.937639, 0.922659
0.589706, 31.5747, 0.634535, 0.403064, -0.00322441, 0.937452, 0.909834, 0.937636, 0.922656
0.589756, 31.5718, 0.634455, 0.403067, -0.00322576, 0.937449, 0.909831, 0.937633, 0.922653
0.589806, 31.5689, 0.634376, 0.40307, -0.0032271, 0.937447, 0.909828, 0.937629, 0.922649
0.589856, 31.566, 0.634296, 0.403073, -0.00322845, 0.937445, 0.909825, 0.937626, 0.922646
0.589906, 31.5631, 0.634217, 0.403076, -0.00322979, 0.937442, 0.909822, 0.937622, 0.922643
0.589956, 31.5601, 0.634137, 0.403079, -0.00323113, 0.93744, 0.909819, 0.937619, 0.922639
0.590006, 31.5572, 0.634057, 0.403082, -0.00323247, 0.937438, 0.909817, 0.937615, 0.922636
0.590056, 31.5543, 0.633978, 0.403085, -0.00323381, 0.937436, 0.909814, 0.937612, 0.922632
0.590106, 31.5514, 0.633898, 0.403088, -0.00323515, 0.937433, 0.909811, 0.937608, 0.922629
0.590156, 31.5485, 0.633819, 0.403091, -0.0032365, 0.937431, 0.909808, 0.937605, 0.922626
0.590206, 31.5456, 0.633739, 0.403094, -0.00323784, 0.937429, 0.909805, 0.937602, 0.922622
0.590256, 31.5427, 0.63366, 0.403097, -0.00323917, 0.937426, 0.909802, 0.937598, 0.922619
0.590306, 31.5398, 0.63358, 0.4031, -0.00324051, 0.937424, 0.9098, 0.937595, 0.922616
0.590356, 31.5368, 0.633501, 0.403103, -0.00324185, 0.937422, 0.909797, 0.937591, 0.922612
0.590406, 31.5339, 0.633421, 0.403106, -0.00324319, 0.937419, 0.909794, 0.937588, 0.922609
0.590456, 31.531, 0.633341, 0.403109, -0.00324453, 0.937417, 0.909791, 0.937584, 0.922606
0.590506, 31.5281, 0.633262, 0.403112, -0.00324586, 0.937415, 0.909788, 0.937581, 0.922602
0.590556, 31.5252, 0.633182, 0.403115, -0.0032472, 0.937412, 0.909785, 0.937577, 0.922599
0.590606, 31.5222, 0.633103, 0.403118, -0.00324854, 0.93741, 0.909783, 0.937574, 0.922596
0.590656, 31.5193, 0.633023, 0.403122, -0.00324987, 0.937408, 0.90978, 0.937571, 0.922592
0.590706, 31.5164, 0.632944, 0.403125, -0.00325121, 0.937406, 0.909777, 0.937567, 0.922589
0.590756, 31.5135, 0.632864, 0.403128, -0.00325254, 0.937403, 0.909774, 0.937564, 0.922586
0.590806, 31.5105, 0.632785, 0.403131, -0.00325388, 0.937401, 0.909771, 0.93756, 0.922582
0.590856, 31.5076, 0.632705, 0.403134, -0.00325521, 0.937399, 0.909769, 0.937557, 0.922579
0.590906, 31.5047, 0.632626, 0.403137, -0.00325654, 0.937397, 0.909766, 0.937553, 0.922576
0.590956, 31.5017, 0.632546, 0.40314, -0.00325787, 0.937394, 0.909763, 0.93755, 0.922572
0.591006, 31.4988, 0.632467, 0.403143, -0.00325921, 0.937392, 0.90976, 0.937547, 0.922569
0.591056, 31.4959, 0.632387, 0.403146, -0.00326054, 0.93739, 0.909757, 0.937543, 0.922566
0.591106, 31.4929, 0.632308, 0.403149, -0.00326187, 0.937388, 0.909755, 0.93754, 0.922562
0.591156, 31.49, 0.632228, 0.403152, -0.0032632, 0.937385, 0.909752, 0.937536, 0.922559
0.591206, 31.4871, 0.632148, 0.403155, -0.00326453, 0.937383, 0.909749, 0.937533, 0.922556
0.591256, 31.4841, 0.632069, 0.403158, -0.00326586, 0.937381, 0.909746, 0.937529, 0.922552
0.591306, 31.4812, 0.63199, 0.403161, -0.00326719, 0.937379, 0.909743, 0.937526, 0.922549
0.591356, 31.4782, 0.63191, 0.403164, -0.00326852, 0.937376, 0.909741, 0.937523, 0.922546
0.591406, 31.4753, 0.63183, 0.403168, -0.00326985, 0.937374, 0.909738, 0.937519, 0.922542
0.591456, 31.4724, 0.631751, 0.403171, -0.00327117, 0.937372, 0.909735, 0.937516, 0.922539
0.591506, 31.4694, 0.631672, 0.403174, -0.0032725, 0.93737, 0.909732, 0.937512, 0.922536
0.591556, 31.4665, 0.631592, 0.403177, -0.00327383, 0.937368, 0.909729, 0.937509, 0.922532
0.591606, 31.4635, 0.631512, 0.40318, -0.00327515, 0.937365, 0.909727, 0.937506, 0.922529
0.591656, 31.4606, 0.631433, 0.403183, -0.00327648, 0.937363, 0.909724, 0.937502, 0.922526
0.591706, 31.4576, 0.631353, 0.403186, -0.0032778, 0.937361, 0.909721, 0.937499, 0.922522
0.591756, 31.4547, 0.631274, 0.403189, -0.00327913, 0.937359, 0.909718, 0.937495, 0.922519
0.591806, 31.4517, 0.631194, 0.403192, -0.00328045, 0.937357, 0.909716, 0.937492, 0.922516
0.591856, 31.4488, 0.631115, 0.403195, -0.00328178, 0.937354, 0.909713, 0.937488, 0.922512
0.591906, 31.4458, 0.631035, 0.403198, -0.0032831, 0.937352, 0.90971, 0.937485, 0.922509
0.591956, 31.4429, 0.630956, 0.403201, -0.00328442, 0.93735, 0.909707, 0.937482, 0.922506
0.592006, 31.4399, 0.630876, 0.403205, -0.00328575, 0.937348, 0.909705, 0.937478, 0.922503
0.592056, 31.4369, 0.630796, 0.403208, -0.00328707, 0.937346, 0.909702, 0.937475, 0.922499
0.592106, 31.434, 0.630717, 0.403211, -0.00328839, 0.937343, 0.909699, 0.937471, 0.922496
0.592156, 31.431, 0.630637, 0.403214, -0.00328971, 0.937341, 0.909696, 0.937468, 0.922493
0.592206, 31.4281, 0.630558, 0.403217, -0.00329103, 0.937339, 0.909693, 0.937465, 0.922489
0.592256, 31.4251, 0.630478, 0.40322, -0.00329235, 0.937337, 0.909691, 0.937461, 0.922486
0.592306, 31.4221, 0.630399, 0.403223, -0.00329367, 0.937335, 0.909688, 0.937458, 0.922483
0.592356, 31.4192, 0.630319, 0.403226, -0.00329499, 0.937333, 0.909685, 0.937454, 0.92248
0.592406, 31.4162, 0.63024, 0.403229, -0.00329631, 0.937331, 0.909682, 0.937451, 0.922476
0.592456, 31.4132, 0.63016, 0.403232, -0.00329762, 0.937328, 0.90968, 0.937448, 0.922473
0.592506, 31.4103, 0.630081, 0.403235, -0.00329894, 0.937326, 0.909677, 0.937444, 0.92247
0.592556, 31.4073, 0.630001, 0.403239, -0.00330026, 0.937324, 0.909674, 0.937441, 0.922466
0.592606, 31.4043, 0.629922, 0.403242, -0.00330158, 0.937322, 0.909671, 0.937437, 0.922463
0.592656, 31.4014, 0.629842, 0.403245, -0.00330289, 0.93732, 0.909669, 0.937434, 0.92246
0.592706, 31.3984, 0.629763, 0.403248, -0.00330421, 0.937318, 0.909666, 0.937431, 0.922456
0.592756, 31.3954, 0.629683, 0.403251, -0.00330552, 0.937316, 0.909663, 0.937427, 0.922453
0.592806, 31.3924, 0.629604, 0.403254, -0.00330684, 0.937314, 0.90966, 0.937424, 0.92245
0.592856, 31.3895, 0.629524, 0.403257, -0.00330815, 0.937311, 0.909658, 0.93742, 0.922447
0.592906, 31.3865, 0.629445, 0.40326, -0.00330946, 0.937309, 0.909655, 0.937417, 0.922443
0.592956, 31.3835, 0.629365, 0.403263, -0.00331078, 0.937307, 0.909652, 0.937414, 0.92244
0.593006, 31.3805, 0.629286, 0.403266, -0.00331209, 0.937305, 0.909649, 0.93741, 0.922437
0.593056, 31.3775, 0.629206, 0.40327, -0.0033134, 0.937303, 0.909647, 0.937407, 0.922433
0.593106, 31.3746, 0.629126, 0.403273, -0.00331471, 0.937301, 0.909644, 0.937404, 0.92243
0.593156, 31.3716, 0.629047, 0.403276, -0.00331602, 0.937299, 0.909641, 0.9374, 0.922427
0.593206, 31.3686, 0.628967, 0.403279, -0.00331734, 0.937297, 0.909639, 0.937397, 0.922424
0.593256, 31.3656, 0.628888, 0.403282, -0.00331865, 0.937295, 0.909636, 0.937393, 0.92242
0.593306, 31.3626, 0.628808, 0.403285, -0.00331996, 0.937293, 0.909633, 0.93739, 0.922417
0.593356, 31.3596, 0.628729, 0.403288, -0.00332126, 0.93729, 0.90963, 0.937387, 0.922414
0.593406, 31.3566, 0.628649, 0.403291, -0.00332257, 0.937288, 0.909628, 0.937383, 0.922411
0.593456, 31.3536, 0.62857, 0.403294, -0.00332388, 0.937286, 0.909625, 0.93738, 0.922407
0.593506, 31.3507, 0.62849, 0.403298, -0.00332519, 0.937284, 0.909622, 0.937376, 0.922404
0.593556, 31.3477, 0.628411, 0.403301, -0.0033265, 0.937282, 0.90962, 0.937373, 0.922401
0.593606, 31.3447, 0.628331, 0.403304, -0.0033278, 0.93728, 0.909617, 0.93737, 0.922398
0.593656, 31.3417, 0.628252, 0.403307, -0.00332911, 0.937278, 0.909614, 0.937366, 0.922394
0.593706, 31.3387, 0.628172, 0.40331, -0.00333042, 0.937276, 0.909611, 0.937363, 0.922391
0.593756, 31.3357, 0.628092, 0.403313, -0.00333172, 0.937274, 0.909609, 0.93736, 0.922388
0.593806, 31.3327, 0.628013, 0.403316, -0.00333303, 0.937272, 0.909606, 0.937356, 0.922385
0.593856, 31.3297, 0.627934, 0.403319, -0.00333433, 0.93727, 0.909603, 0.937353, 0.922381
0.593906, 31.3267, 0.627854, 0.403322, -0.00333563, 0.937268, 0.909601, 0.93735, 0.922378
0.593956, 31.3237, 0.627774, 0.403326, -0.00333694, 0.937266, 0.909598, 0.937346, 0.922375
0.594006, 31.3207, 0.627695, 0.403329, -0.00333824, 0.937264, 0.909595, 0.937343, 0.922372
0.594056, 31.3177, 0.627615, 0.403332, -0.00333954, 0.937262, 0.909593, 0.937339, 0.922368
0.594106, 31.3147, 0.627536, 0.403335, -0.00334084, 0.93726, 0.90959, 0.937336, 0.922365
0.594156, 31.3117, 0.627456, 0.403338, -0.00334215, 0.937258, 0.909587, 0.937333, 0.922362
0.594206, 31.3086, 0.627377, 0.403341, -0.00334345, 0.937256, 0.909584, 0.937329, 0.922358
0.594256, 31.3056, 0.627297, 0.403344, -0.00334475, 0.937254, 0.909582, 0.937326, 0.922355
0.594306, 31.3026, 0.627218, 0.403348, -0.00334605, 0.937252, 0.909579, 0.937323, 0.922352
0.594356, 31.2996, 0.627138, 0.403351, -0.00334735, 0.93725, 0.909576, 0.937319, 0.922349
0.594406, 31.2966, 0.627059, 0.403354, -0.00334865, 0.937248, 0.909574, 0.937316, 0.922346
0.594456, 31.2936, 0.626979, 0.403357, -0.00334994, 0.937246, 0.909571, 0.937313, 0.922342
0.594506, 31.2906, 0.6269, 0.40336, -0.00335124, 0.937244, 0.909568, 0.937309, 0.922339
0.594556, 31.2875, 0.62682, 0.403363, -0.00335254, 0.937242, 0.909566, 0.937306, 0.922336
0.594606, 31.2845, 0.626741, 0.403366, -0.00335384, 0.93724, 0.909563, 0.937303, 0.922333
0.594656, 31.2815, 0.626661, 0.403369, -0.00335513, 0.937238, 0.90956, 0.937299, 0.922329
0.594706, 31.2785, 0.626582, 0.403373, -0.00335643, 0.937236, 0.909558, 0.937296, 0.922326
0.594756, 31.2755, 0.626502, 0.403376, -0.00335773, 0.937234, 0.909555, 0.937292, 0.922323
0.594806, 31.2724, 0.626422, 0.403379, -0.00335902, 0.937232, 0.909552, 0.937289, 0.92232
0.594857, 31.2694, 0.626343, 0.403382, -0.00336032, 0.93723, 0.90955, 0.937286, 0.922316
0.594907, 31.2664, 0.626263, 0.403385, -0.00336161, 0.937228, 0.909547, 0.937282, 0.922313
0.594957, 31.2634, 0.626184, 0.403388, -0.0033629, 0.937226, 0.909544, 0.937279, 0.92231
0.595007, 31.2603, 0.626104, 0.403391, -0.0033642, 0.937224, 0.909542, 0.937276, 0.922307
0.595057, 31.2573, 0.626025, 0.403395, -0.00336549, 0.937222, 0.909539, 0.937272, 0.922303
0.595107, 31.2543, 0.625945, 0.403398, -0.00336678, 0.93722, 0.909536, 0.937269, 0.9223
0.595157, 31.2513, 0.625866, 0.403401, -0.00336807, 0.937218, 0.909534, 0.937266, 0.922297
0.595207, 31.2482, 0.625786, 0.403404, -0.00336936, 0.937216, 0.909531, 0.937262, 0.922294
0.595257, 31.2452, 0.625707, 0.403407, -0.00337065, 0.937214, 0.909528, 0.937259, 0.922291
0.595307, 31.2422, 0.625627, 0.40341, -0.00337194, 0.937212, 0.909526, 0.937256, 0.922287
0.595357, 31.2391, 0.625548, 0.403414, -0.00337323, 0.93721, 0.909523, 0.937252, 0.922284
0.595407, 31.2361, 0.625468, 0.403417, -0.00337452, 0.937208, 0.90952, 0.937249, 0.922281
0.595457, 31.233, 0.625388, 0.40342, -0.00337581, 0.937206, 0.909518, 0.937246, 0.922278
0.595507, 31.23, 0.625309, 0.403423, -0.0033771, 0.937204, 0.909515, 0.937242, 0.922275
0.595557, 31.227, 0.625229, 0.403426, -0.00337839, 0.937202, 0.909512, 0.937239, 0.922271
0.595607, 31.2239, 0.62515, 0.403429, -0.00337968, 0.937201, 0.90951, 0.937236, 0.922268
0.595657, 31.2209, 0.62507, 0.403432, -0.00338096, 0.937199, 0.909507, 0.937232, 0.922265
0.595707, 31.2178, 0.624991, 0.403436, -0.00338225, 0.937197, 0.909504, 0.937229, 0.922262
0.595757, 31.2148, 0.624911, 0.403439, -0.00338354, 0.937195, 0.909502, 0.937226, 0.922259
0.595807, 31.2117, 0.624832, 0.403442, -0.00338482, 0.937193, 0.909499, 0.937222, 0.922255
0.595857, 31.2087, 0.624752, 0.403445, -0.00338611, 0.937191, 0.909496, 0.937219, 0.922252
0.595907, 31.2057, 0.624673, 0.403448, -0.00338739, 0.937189, 0.909494, 0.937216, 0.922249
0.595957, 31.2026, 0.624593, 0.403451, -0.00338867, 0.937187, 0.909491, 0.937212, 0.922246
0.596007, 31.1996, 0.624514, 0.403455, -0.00338996, 0.937185, 0.909489, 0.937209, 0.922243
0.596057, 31.1965, 0.624434, 0.403458, -0.00339124, 0.937183, 0.909486, 0.937206, 0.922239
0.596107, 31.1935, 0.624354, 0.403461, -0.00339252, 0.937181, 0.909483, 0.937202, 0.922236
0.596157, 31.1904, 0.624275, 0.403464, -0.00339381, 0.93718, 0.909481, 0.937199, 0.922233
0.596207, 31.1873, 0.624195, 0.403467, -0.00339509, 0.937178, 0.909478, 0.937196, 0.92223
0.596257, 31.1843, 0.624116, 0.40347, -0.00339637, 0.937176, 0.909475, 0.937192, 0.922227
0.596307, 31.1812, 0.624036, 0.403473, -0.00339765, 0.937174, 0.909473, 0.937189, 0.922223
0.596357, 31.1782, 0.623957, 0.403477, -0.00339893, 0.937172, 0.90947, 0.937186, 0.92222
0.596407, 31.1751, 0.623877, 0.40348, -0.00340021, 0.93717, 0.909468, 0.937182, 0.922217
0.596457, 31.1721, 0.623798, 0.403483, -0.00340149, 0.937168, 0.909465, 0.937179, 0.922214
0.596507, 31.169, 0.623718, 0.403486, -0.00340277, 0.937166, 0.909462, 0.937176, 0.922211
0.596557, 31.1659, 0.623639, 0.403489, -0.00340404, 0.937164, 0.90946, 0.937172, 0.922207
0.596607, 31.1629, 0.623559, 0.403493, -0.00340532, 0.937163, 0.909457, 0.937169, 0.922204
0.596657, 31.1598, 0.62348, 0.403496, -0.0034066, 0.937161, 0.909455, 0.937166, 0.922201
0.596707, 31.1567, 0.6234, 0.403499, -0.00340787, 0.937159, 0.909452, 0.937162, 0.922198
0.596757, 31.1537, 0.623321, 0.403502, -0.00340915, 0.937157, 0.909449, 0.937159, 0.922195
0.596807, 31.1506, 0.623241, 0.403505, -0.00341043, 0.937155, 0.909447, 0.937156, 0.922192
0.596857, 31.1475, 0.623161, 0.403508, -0.0034117, 0.937153, 0.909444, 0.937153, 0.922188
0.596907, 31.1445, 0.623082, 0.403512, -0.00341298, 0.937152, 0.909442, 0.937149, 0.922185
0.596957, 31.1414, 0.623002, 0.403515, -0.00341425, 0.93715, 0.909439, 0.937146, 0.922182
0.597007, 31.1383, 0.622923, 0.403518, -0.00341552, 0.937148, 0.909436, 0.937143, 0.922179
0.597057, 31.1352, 0.622843, 0.403521, -0.0034168, 0.937146, 0.909434, 0.937139, 0.922176
0.597107, 31.1322, 0.622764, 0.403524, -0.00341807, 0.937144, 0.909431, 0.937136, 0.922172
0.597157, 31.1291, 0.622684, 0.403528, -0.00341934, 0.937142, 0.909428, 0.937133, 0.922169
0.597207, 31.126, 0.622605, 0.403531, -0.00342061, 0.937141, 0.909426, 0.937129, 0.922166
0.597257, 31.1229, 0.622525, 0.403534, -0.00342189, 0.937139, 0.909423, 0.937126, 0.922163
0.597307, 31.1198, 0.622446, 0.403537, -0.00342316, 0.937137, 0.909421, 0.937123, 0.92216
0.597357, 31.1168, 0.622366, 0.40354, -0.00342443, 0.937135, 0.909418, 0.937119, 0.922157
0.597407, 31.1137, 0.622287, 0.403543, -0.0034257, 0.937133, 0.909415, 0.937116, 0.922153
0.597457, 31.1106, 0.622207, 0.403547, -0.00342697, 0.937132, 0.909413, 0.937113, 0.92215
0.597507, 31.1075, 0.622127, 0.40355, -0.00342824, 0.93713, 0.90941, 0.937109, 0.922147
0.597557, 31.1044, 0.622048, 0.403553, -0.0034295, 0.937128, 0.909408, 0.937106, 0.922144
0.597607, 31.1013, 0.621968, 0.403556, -0.00343077, 0.937126, 0.909405, 0.937103, 0.922141
0.597657, 31.0983, 0.621889, 0.403559, -0.00343204, 0.937124, 0.909403, 0.9371, 0.922138
0.597707, 31.0952, 0.621809, 0.403563, -0.00343331, 0.937123, 0.9094, 0.937096, 0.922134
0.597757, 31.0921, 0.62173, 0.403566, -0.00343457, 0.937121, 0.909397, 0.937093, 0.922131
0.597807, 31.089, 0.62165, 0.403569, -0.00343584, 0.937119, 0.909395, 0.93709, 0.922128
0.597857, 31.0859, 0.621571, 0.403572, -0.0034371, 0.937117, 0.909392, 0.937086, 0.922125
0.597907, 31.0828, 0.621491, 0.403575, -0.00343837, 0.937115, 0.90939, 0.937083, 0.922122
0.597957, 31.0797, 0.621412, 0.403579, -0.00343963, 0.937114, 0.909387, 0.93708, 0.922119
0.598007, 31.0766, 0.621332, 0.403582, -0.0034409, 0.937112, 0.909384, 0.937076, 0.922115
0.598057, 31.0735, 0.621252, 0.403585, -0.00344216, 0.93711, 0.909382, 0.937073, 0.922112
0.598107, 31.0704, 0.621173, 0.403588, -0.00344342, 0.937108, 0.909379, 0.93707, 0.922109
0.598157, 31.0673, 0.621093, 0.403591, -0.00344469, 0.937107, 0.909377, 0.937067, 0.922106
0.598207, 31.0642, 0.621014, 0.403595, -0.00344595, 0.937105, 0.909374, 0.937063, 0.922103
0.598257, 31.0611, 0.620934, 0.403598, -0.00344721, 0.937103, 0.909372, 0.93706, 0.9221
0.598307, 31.058, 0.620855, 0.403601, -0.00344847, 0.937101, 0.909369, 0.937057, 0.922096
0.598357, 31.0549, 0.620775, 0.403604, -0.00344973, 0.9371, 0.909367, 0.937053, 0.922093
0.598407, 31.0518, 0.620696, 0.403607, -0.00345099, 0.937098, 0.909364, 0.93705, 0.92209
0.598457, 31.0487, 0.620616, 0.403611, -0.00345225, 0.937096, 0.909361, 0.937047, 0.922087
0.598507, 31.0456, 0.620537, 0.403614, -0.00345351, 0.937094, 0.909359, 0.937044, 0.922084
0.598557, 31.0425, 0.620457, 0.403617, -0.00345477, 0.937093, 0.909356, 0.93704, 0.922081
0.598607, 31.0394, 0.620378, 0.40362, -0.00345603, 0.937091, 0.909354, 0.937037, 0.922078
0.598657, 31.0363, 0.620298, 0.403623, -0.00345728, 0.937089, 0.909351, 0.937034, 0.922075
0.598707, 31.0331, 0.620218, 0.403627, -0.00345854, 0.937088, 0.909349, 0.93703, 0.922071
