Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.598757, 31.03, 0.620139, 0.40363, -0.0034598, 0.937086, 0.909346, 0.937027, 0.922068
0.598807, 31.0269, 0.620059, 0.403633, -0.00346106, 0.937084, 0.909344, 0.937024, 0.922065
0.598857, 31.0238, 0.61998, 0.403636, -0.00346231, 0.937083, 0.909341, 0.937021, 0.922062
0.598907, 31.0207, 0.6199, 0.40364, -0.00346357, 0.937081, 0.909339, 0.937017, 0.922059
0.598957, 31.0176, 0.619821, 0.403643, -0.00346482, 0.937079, 0.909336, 0.937014, 0.922056
0.599007, 31.0145, 0.619741, 0.403646, -0.00346608, 0.937077, 0.909333, 0.937011, 0.922053
0.599057, 31.0113, 0.619662, 0.403649, -0.00346733, 0.937076, 0.909331, 0.937008, 0.92205
0.599107, 31.0082, 0.619582, 0.403653, -0.00346858, 0.937074, 0.909328, 0.937004, 0.922046
0.599157, 31.0051, 0.619503, 0.403656, -0.00346984, 0.937072, 0.909326, 0.937001, 0.922043
0.599207, 31.002, 0.619423, 0.403659, -0.00347109, 0.937071, 0.909323, 0.936998, 0.92204
0.599257, 30.9988, 0.619343, 0.403662, -0.00347234, 0.937069, 0.909321, 0.936994, 0.922037
0.599307, 30.9957, 0.619264, 0.403665, -0.00347359, 0.937067, 0.909318, 0.936991, 0.922034
0.599357, 30.9926, 0.619184, 0.403669, -0.00347484, 0.937066, 0.909316, 0.936988, 0.922031
0.599407, 30.9895, 0.619105, 0.403672, -0.00347609, 0.937064, 0.909313, 0.936985, 0.922028
0.599457, 30.9863, 0.619025, 0.403675, -0.00347734, 0.937062, 0.909311, 0.936981, 0.922025
0.599507, 30.9832, 0.618946, 0.403678, -0.00347859, 0.937061, 0.909308, 0.936978, 0.922022
0.599557, 30.9801, 0.618866, 0.403682, -0.00347984, 0.937059, 0.909306, 0.936975, 0.922018
0.599607, 30.9769, 0.618786, 0.403685, -0.00348109, 0.937057, 0.909303, 0.936972, 0.922015
0.599657, 30.9738, 0.618707, 0.403688, -0.00348234, 0.937056, 0.909301, 0.936968, 0.922012
0.599707, 30.9707, 0.618627, 0.403691, -0.00348358, 0.937054, 0.909298, 0.936965, 0.922009
0.599757, 30.9675, 0.618548, 0.403695, -0.00348483, 0.937052, 0.909296, 0.936962, 0.922006
0.599807, 30.9644, 0.618468, 0.403698, -0.00348608, 0.937051, 0.909293, 0.936958, 0.922003
0.599857, 30.9613, 0.618389, 0.403701, -0.00348732, 0.937049, 0.90929, 0.936955, 0.922
0.599907, 30.9581, 0.618309, 0.403704, -0.00348857, 0.937047, 0.909288, 0.936952, 0.921997
0.599957, 30.955, 0.61823, 0.403707, -0.00348981, 0.937046, 0.909286, 0.936949, 0.921993
0.600007, 30.9518, 0.61815, 0.403711, -0.00349106, 0.937044, 0.909283, 0.936945, 0.92199
0.600057, 30.9487, 0.61807, 0.403714, -0.0034923, 0.937043, 0.909281, 0.936942, 0.921987
0.600107, 30.9456, 0.617991, 0.403717, -0.00349355, 0.937041, 0.909278, 0.936939, 0.921984
0.600157, 30.9424, 0.617911, 0.40372, -0.00349479, 0.937039, 0.909275, 0.936936, 0.921981
0.600207, 30.9393, 0.617832, 0.403724, -0.00349603, 0.937038, 0.909273, 0.936932, 0.921978
0.600257, 30.9361, 0.617752, 0.403727, -0.00349727, 0.937036, 0.909271, 0.936929, 0.921975
0.600307, 30.933, 0.617673, 0.40373, -0.00349852, 0.937034, 0.909268, 0.936926, 0.921972
0.600357, 30.9298, 0.617593, 0.403733, -0.00349976, 0.937033, 0.909266, 0.936923, 0.921969
0.600407, 30.9267, 0.617514, 0.403737, -0.003501, 0.937031, 0.909263, 0.936919, 0.921966
0.600457, 30.9235, 0.617434, 0.40374, -0.00350224, 0.93703, 0.909261, 0.936916, 0.921962
0.600507, 30.9204, 0.617354, 0.403743, -0.00350348, 0.937028, 0.909258, 0.936913, 0.921959
0.600557, 30.9172, 0.617275, 0.403746, -0.00350472, 0.937026, 0.909256, 0.93691, 0.921956
0.600607, 30.9141, 0.617195, 0.40375, -0.00350596, 0.937025, 0.909253, 0.936906, 0.921953
0.600657, 30.9109, 0.617116, 0.403753, -0.00350719, 0.937023, 0.909251, 0.936903, 0.92195
0.600707, 30.9078, 0.617036, 0.403756, -0.00350843, 0.937022, 0.909248, 0.9369, 0.921947
0.600757, 30.9046, 0.616956, 0.403759, -0.00350967, 0.93702, 0.909246, 0.936897, 0.921944
0.600807, 30.9014, 0.616877, 0.403763, -0.00351091, 0.937018, 0.909243, 0.936893, 0.921941
0.600857, 30.8983, 0.616797, 0.403766, -0.00351214, 0.937017, 0.909241, 0.93689, 0.921938
0.600908, 30.8951, 0.616718, 0.403769, -0.00351338, 0.937015, 0.909238, 0.936887, 0.921935
0.600958, 30.8919, 0.616638, 0.403772, -0.00351461, 0.937014, 0.909236, 0.936884, 0.921932
0.601008, 30.8888, 0.616558, 0.403776, -0.00351585, 0.937012, 0.909233, 0.93688, 0.921928
0.601058, 30.8856, 0.616479, 0.403779, -0.00351708, 0.937011, 0.909231, 0.936877, 0.921925
0.601108, 30.8825, 0.616399, 0.403782, -0.00351832, 0.937009, 0.909228, 0.936874, 0.921922
0.601158, 30.8793, 0.61632, 0.403785, -0.00351955, 0.937007, 0.909226, 0.936871, 0.921919
0.601208, 30.8761, 0.61624, 0.403789, -0.00352078, 0.937006, 0.909223, 0.936867, 0.921916
0.601258, 30.8729, 0.61616, 0.403792, -0.00352201, 0.937004, 0.909221, 0.936864, 0.921913
0.601308, 30.8698, 0.616081, 0.403795, -0.00352325, 0.937003, 0.909218, 0.936861, 0.92191
0.601358, 30.8666, 0.616001, 0.403798, -0.00352448, 0.937001, 0.909216, 0.936858, 0.921907
0.601408, 30.8634, 0.615921, 0.403802, -0.00352571, 0.937, 0.909213, 0.936854, 0.921904
0.601458, 30.8603, 0.615842, 0.403805, -0.00352694, 0.936998, 0.909211, 0.936851, 0.921901
0.601508, 30.8571, 0.615763, 0.403808, -0.00352817, 0.936997, 0.909208, 0.936848, 0.921898
0.601558, 30.8539, 0.615683, 0.403811, -0.0035294, 0.936995, 0.909206, 0.936845, 0.921895
0.601608, 30.8507, 0.615603, 0.403815, -0.00353063, 0.936993, 0.909203, 0.936841, 0.921892
0.601658, 30.8476, 0.615524, 0.403818, -0.00353186, 0.936992, 0.909201, 0.936838, 0.921889
0.601708, 30.8444, 0.615444, 0.403821, -0.00353308, 0.93699, 0.909198, 0.936835, 0.921885
0.601758, 30.8412, 0.615365, 0.403824, -0.00353431, 0.936989, 0.909196, 0.936832, 0.921882
0.601808, 30.838, 0.615285, 0.403828, -0.00353554, 0.936987, 0.909194, 0.936828, 0.921879
0.601858, 30.8348, 0.615205, 0.403831, -0.00353676, 0.936986, 0.909191, 0.936825, 0.921876
0.601908, 30.8316, 0.615126, 0.403834, -0.00353799, 0.936984, 0.909189, 0.936822, 0.921873
0.601958, 30.8285, 0.615046, 0.403838, -0.00353922, 0.936983, 0.909186, 0.936819, 0.92187
0.602008, 30.8253, 0.614967, 0.403841, -0.00354044, 0.936981, 0.909184, 0.936816, 0.921867
0.602058, 30.8221, 0.614887, 0.403844, -0.00354167, 0.93698, 0.909181, 0.936812, 0.921864
0.602108, 30.8189, 0.614807, 0.403847, -0.00354289, 0.936978, 0.909179, 0.936809, 0.921861
0.602158, 30.8157, 0.614728, 0.403851, -0.00354411, 0.936977, 0.909176, 0.936806, 0.921858
0.602208, 30.8125, 0.614648, 0.403854, -0.00354534, 0.936975, 0.909174, 0.936803, 0.921855
0.602258, 30.8093, 0.614569, 0.403857, -0.00354656, 0.936974, 0.909172, 0.936799, 0.921852
0.602308, 30.8061, 0.614489, 0.40386, -0.00354778, 0.936972, 0.909169, 0.936796, 0.921849
0.602358, 30.8029, 0.614409, 0.403864, -0.003549, 0.936971, 0.909167, 0.936793, 0.921846
0.602408, 30.7997, 0.61433, 0.403867, -0.00355022, 0.936969, 0.909164, 0.93679, 0.921842
0.602458, 30.7966, 0.61425, 0.40387, -0.00355145, 0.936968, 0.909162, 0.936786, 0.921839
0.602508, 30.7934, 0.614171, 0.403874, -0.00355267, 0.936966, 0.909159, 0.936783, 0.921836
0.602558, 30.7902, 0.614091, 0.403877, -0.00355389, 0.936965, 0.909157, 0.93678, 0.921833
0.602608, 30.787, 0.614011, 0.40388, -0.00355511, 0.936963, 0.909154, 0.936777, 0.92183
0.602658, 30.7838, 0.613932, 0.403883, -0.00355632, 0.936962, 0.909152, 0.936774, 0.921827
0.602708, 30.7806, 0.613852, 0.403887, -0.00355754, 0.93696, 0.90915, 0.93677, 0.921824
0.602758, 30.7774, 0.613772, 0.40389, -0.00355876, 0.936959, 0.909147, 0.936767, 0.921821
0.602808, 30.7741, 0.613693, 0.403893, -0.00355998, 0.936957, 0.909145, 0.936764, 0.921818
0.602858, 30.7709, 0.613613, 0.403897, -0.00356119, 0.936956, 0.909142, 0.936761, 0.921815
0.602908, 30.7677, 0.613533, 0.4039, -0.00356241, 0.936954, 0.90914, 0.936757, 0.921812
0.602958, 30.7645, 0.613454, 0.403903, -0.00356363, 0.936953, 0.909137, 0.936754, 0.921809
0.603008, 30.7613, 0.613374, 0.403906, -0.00356484, 0.936951, 0.909135, 0.936751, 0.921806
0.603058, 30.7581, 0.613295, 0.40391, -0.00356606, 0.93695, 0.909133, 0.936748, 0.921803
0.603108, 30.7549, 0.613215, 0.403913, -0.00356727, 0.936949, 0.90913, 0.936745, 0.9218
0.603158, 30.7517, 0.613135, 0.403916, -0.00356848, 0.936947, 0.909128, 0.936741, 0.921797
0.603208, 30.7485, 0.613056, 0.40392, -0.0035697, 0.936946, 0.909125, 0.936738, 0.921794
0.603258, 30.7453, 0.612976, 0.403923, -0.00357091, 0.936944, 0.909123, 0.936735, 0.921791
0.603308, 30.7421, 0.612896, 0.403926, -0.00357212, 0.936943, 0.90912, 0.936732, 0.921788
0.603358, 30.7388, 0.612817, 0.40393, -0.00357333, 0.936941, 0.909118, 0.936728, 0.921785
0.603408, 30.7356, 0.612737, 0.403933, -0.00357455, 0.93694, 0.909115, 0.936725, 0.921781
0.603458, 30.7324, 0.612657, 0.403936, -0.00357576, 0.936938, 0.909113, 0.936722, 0.921778
0.603508, 30.7292, 0.612578, 0.403939, -0.00357697, 0.936937, 0.909111, 0.936719, 0.921775
0.603558, 30.726, 0.612498, 0.403943, -0.00357818, 0.936936, 0.909108, 0.936716, 0.921772
0.603608, 30.7227, 0.612419, 0.403946, -0.00357939, 0.936934, 0.909106, 0.936712, 0.921769
0.603658, 30.7195, 0.612339, 0.403949, -0.0035806, 0.936933, 0.909103, 0.936709, 0.921766
0.603708, 30.7163, 0.612259, 0.403953, -0.0035818, 0.936931, 0.909101, 0.936706, 0.921763
0.603758, 30.7131, 0.61218, 0.403956, -0.00358301, 0.93693, 0.909099, 0.936703, 0.92176
0.603808, 30.7099, 0.6121, 0.403959, -0.00358422, 0.936929, 0.909096, 0.9367, 0.921757
0.603858, 30.7066, 0.61202, 0.403963, -0.00358543, 0.936927, 0.909094, 0.936696, 0.921754
0.603908, 30.7034, 0.611941, 0.403966, -0.00358663, 0.936926, 0.909091, 0.936693, 0.921751
0.603958, 30.7002, 0.611861, 0.403969, -0.00358784, 0.936924, 0.909089, 0.93669, 0.921748
0.604008, 30.6969, 0.611781, 0.403972, -0.00358905, 0.936923, 0.909087, 0.936687, 0.921745
0.604058, 30.6937, 0.611702, 0.403976, -0.00359025, 0.936921, 0.909084, 0.936684, 0.921742
0.604108, 30.6905, 0.611622, 0.403979, -0.00359145, 0.93692, 0.909082, 0.93668, 0.921739
0.604158, 30.6872, 0.611542, 0.403982, -0.00359266, 0.936919, 0.909079, 0.936677, 0.921736
0.604208, 30.684, 0.611463, 0.403986, -0.00359386, 0.936917, 0.909077, 0.936674, 0.921733
0.604258, 30.6808, 0.611383, 0.403989, -0.00359507, 0.936916, 0.909074, 0.936671, 0.92173
0.604308, 30.6775, 0.611304, 0.403992, -0.00359627, 0.936915, 0.909072, 0.936668, 0.921727
0.604358, 30.6743, 0.611224, 0.403996, -0.00359747, 0.936913, 0.90907, 0.936664, 0.921724
0.604408, 30.6711, 0.611144, 0.403999, -0.00359867, 0.936912, 0.909067, 0.936661, 0.921721
0.604458, 30.6678, 0.611065, 0.404002, -0.00359987, 0.93691, 0.909065, 0.936658, 0.921718
0.604508, 30.6646, 0.610985, 0.404006, -0.00360107, 0.936909, 0.909063, 0.936655, 0.921715
0.604558, 30.6613, 0.610905, 0.404009, -0.00360227, 0.936908, 0.90906, 0.936651, 0.921712
0.604608, 30.6581, 0.610826, 0.404012, -0.00360347, 0.936906, 0.909058, 0.936648, 0.921709
0.604658, 30.6549, 0.610746, 0.404016, -0.00360467, 0.936905, 0.909055, 0.936645, 0.921706
0.604708, 30.6516, 0.610666, 0.404019, -0.00360587, 0.936904, 0.909053, 0.936642, 0.921703
0.604758, 30.6484, 0.610587, 0.404022, -0.00360707, 0.936902, 0.909051, 0.936639, 0.9217
0.604808, 30.6451, 0.610507, 0.404025, -0.00360827, 0.936901, 0.909048, 0.936635, 0.921697
0.604858, 30.6419, 0.610427, 0.404029, -0.00360947, 0.936899, 0.909046, 0.936632, 0.921694
0.604908, 30.6386, 0.610348, 0.404032, -0.00361066, 0.936898, 0.909043, 0.936629, 0.921691
0.604958, 30.6354, 0.610268, 0.404035, -0.00361186, 0.936897, 0.909041, 0.936626, 0.921688
0.605008, 30.6321, 0.610188, 0.404039, -0.00361305, 0.936895, 0.909039, 0.936623, 0.921685
0.605058, 30.6289, 0.610108, 0.404042, -0.00361425, 0.936894, 0.909036, 0.93662, 0.921682
0.605108, 30.6256, 0.610029, 0.404045, -0.00361544, 0.936893, 0.909034, 0.936616, 0.921679
0.605158, 30.6224, 0.609949, 0.404049, -0.00361664, 0.936891, 0.909031, 0.936613, 0.921676
0.605208, 30.6191, 0.609869, 0.404052, -0.00361783, 0.93689, 0.909029, 0.93661, 0.921673
0.605258, 30.6158, 0.60979, 0.404055, -0.00361903, 0.936889, 0.909027, 0.936607, 0.92167
0.605308, 30.6126, 0.60971, 0.404059, -0.00362022, 0.936887, 0.909024, 0.936603, 0.921666
0.605358, 30.6093, 0.60963, 0.404062, -0.00362141, 0.936886, 0.909022, 0.9366, 0.921663
0.605408, 30.6061, 0.609551, 0.404065, -0.0036226, 0.936885, 0.90902, 0.936597, 0.921661
0.605458, 30.6028, 0.609471, 0.404069, -0.00362379, 0.936883, 0.909017, 0.936594, 0.921658
0.605508, 30.5995, 0.609391, 0.404072, -0.00362499, 0.936882, 0.909015, 0.936591, 0.921655
0.605558, 30.5963, 0.609312, 0.404075, -0.00362618, 0.936881, 0.909012, 0.936588, 0.921651
0.605608, 30.593, 0.609232, 0.404079, -0.00362737, 0.936879, 0.90901, 0.936584, 0.921649
0.605658, 30.5898, 0.609152, 0.404082, -0.00362856, 0.936878, 0.909008, 0.936581, 0.921645
0.605708, 30.5865, 0.609073, 0.404085, -0.00362974, 0.936877, 0.909005, 0.936578, 0.921642
0.605758, 30.5832, 0.608993, 0.404089, -0.00363093, 0.936875, 0.909003, 0.936575, 0.92164
0.605808, 30.58, 0.608913, 0.404092, -0.00363212, 0.936874, 0.909001, 0.936572, 0.921636
0.605858, 30.5767, 0.608834, 0.404095, -0.00363331, 0.936873, 0.908998, 0.936568, 0.921633
0.605908, 30.5734, 0.608754, 0.404099, -0.0036345, 0.936872, 0.908996, 0.936565, 0.921631
0.605958, 30.5701, 0.608674, 0.404102, -0.00363568, 0.93687, 0.908993, 0.936562, 0.921627
0.606008, 30.5669, 0.608594, 0.404105, -0.00363687, 0.936869, 0.908991, 0.936559, 0.921624
0.606058, 30.5636, 0.608515, 0.404109, -0.00363805, 0.936868, 0.908989, 0.936556, 0.921621
0.606108, 30.5603, 0.608435, 0.404112, -0.00363924, 0.936866, 0.908986, 0.936552, 0.921618
0.606158, 30.557, 0.608355, 0.404115, -0.00364042, 0.936865, 0.908984, 0.936549, 0.921616
0.606208, 30.5538, 0.608276, 0.404119, -0.00364161, 0.936864, 0.908982, 0.936546, 0.921613
0.606258, 30.5505, 0.608196, 0.404122, -0.00364279, 0.936862, 0.908979, 0.936543, 0.92161
0.606308, 30.5472, 0.608116, 0.404125, -0.00364397, 0.936861, 0.908977, 0.93654, 0.921607
0.606358, 30.5439, 0.608036, 0.404129, -0.00364516, 0.93686, 0.908975, 0.936537, 0.921604
0.606408, 30.5407, 0.607957, 0.404132, -0.00364634, 0.936859, 0.908972, 0.936533, 0.921601
0.606458, 30.5374, 0.607877, 0.404136, -0.00364752, 0.936857, 0.90897, 0.93653, 0.921597
0.606508, 30.5341, 0.607797, 0.404139, -0.0036487, 0.936856, 0.908968, 0.936527, 0.921595
0.606558, 30.5308, 0.607718, 0.404142, -0.00364988, 0.936855, 0.908965, 0.936524, 0.921592
0.606608, 30.5275, 0.607638, 0.404146, -0.00365106, 0.936854, 0.908963, 0.936521, 0.921589
0.606658, 30.5242, 0.607558, 0.404149, -0.00365224, 0.936852, 0.908961, 0.936517, 0.921586
0.606708, 30.5209, 0.607478, 0.404152, -0.00365342, 0.936851, 0.908958, 0.936514, 0.921583
0.606758, 30.5177, 0.607399, 0.404156, -0.0036546, 0.93685, 0.908956, 0.936511, 0.92158
0.606808, 30.5144, 0.607319, 0.404159, -0.00365578, 0.936848, 0.908954, 0.936508, 0.921577
0.606858, 30.5111, 0.607239, 0.404162, -0.00365696, 0.936847, 0.908951, 0.936505, 0.921574
0.606909, 30.5078, 0.60716, 0.404166, -0.00365813, 0.936846, 0.908949, 0.936502, 0.921571
0.606959, 30.5045, 0.60708, 0.404169, -0.00365931, 0.936845, 0.908947, 0.936498, 0.921568
0.607009, 30.5012, 0.607, 0.404172, -0.00366049, 0.936843, 0.908944, 0.936495, 0.921565
0.607059, 30.4979, 0.606921, 0.404176, -0.00366166, 0.936842, 0.908942, 0.936492, 0.921562
0.607109, 30.4946, 0.606841, 0.404179, -0.00366284, 0.936841, 0.908939, 0.936489, 0.921559
0.607159, 30.4913, 0.606761, 0.404183, -0.00366401, 0.93684, 0.908937, 0.936486, 0.921556
0.607209, 30.488, 0.606681, 0.404186, -0.00366519, 0.936838, 0.908935, 0.936482, 0.921553
0.607259, 30.4847, 0.606601, 0.404189, -0.00366636, 0.936837, 0.908932, 0.936479, 0.92155
0.607309, 30.4814, 0.606522, 0.404193, -0.00366754, 0.936836, 0.90893, 0.936476, 0.921547
0.607359, 30.4781, 0.606442, 0.404196, -0.00366871, 0.936835, 0.908928, 0.936473, 0.921544
0.607409, 30.4748, 0.606362, 0.404199, -0.00366988, 0.936834, 0.908925, 0.93647, 0.921541
0.607459, 30.4715, 0.606283, 0.404203, -0.00367105, 0.936832, 0.908923, 0.936467, 0.921538
0.607509, 30.4682, 0.606203, 0.404206, -0.00367222, 0.936831, 0.908921, 0.936463, 0.921535
0.607559, 30.4649, 0.606123, 0.404209, -0.00367339, 0.93683, 0.908918, 0.93646, 0.921532
0.607609, 30.4616, 0.606043, 0.404213, -0.00367457, 0.936829, 0.908916, 0.936457, 0.921529
0.607659, 30.4583, 0.605964, 0.404216, -0.00367574, 0.936827, 0.908914, 0.936454, 0.921526
0.607709, 30.455, 0.605884, 0.40422, -0.0036769, 0.936826, 0.908911, 0.936451, 0.921523
0.607759, 30.4517, 0.605804, 0.404223, -0.00367807, 0.936825, 0.908909, 0.936448, 0.92152
0.607809, 30.4483, 0.605724, 0.404226, -0.00367924, 0.936824, 0.908907, 0.936444, 0.921517
0.607859, 30.445, 0.605645, 0.40423, -0.00368041, 0.936823, 0.908904, 0.936441, 0.921514
0.607909, 30.4417, 0.605565, 0.404233, -0.00368158, 0.936821, 0.908902, 0.936438, 0.921511
0.607959, 30.4384, 0.605485, 0.404236, -0.00368274, 0.93682, 0.9089, 0.936435, 0.921508
0.608009, 30.4351, 0.605405, 0.40424, -0.00368391, 0.936819, 0.908898, 0.936432, 0.921505
0.608059, 30.4318, 0.605326, 0.404243, -0.00368508, 0.936818, 0.908895, 0.936429, 0.921502
0.608109, 30.4285, 0.605246, 0.404246, -0.00368624, 0.936817, 0.908893, 0.936425, 0.921499
0.608159, 30.4251, 0.605166, 0.40425, -0.00368741, 0.936815, 0.908891, 0.936422, 0.921496
0.608209, 30.4218, 0.605086, 0.404253, -0.00368857, 0.936814, 0.908888, 0.936419, 0.921493
0.608259, 30.4185, 0.605006, 0.404257, -0.00368974, 0.936813, 0.908886, 0.936416, 0.92149
0.608309, 30.4152, 0.604927, 0.40426, -0.0036909, 0.936812, 0.908884, 0.936413, 0.921487
0.608359, 30.4119, 0.604847, 0.404263, -0.00369206, 0.936811, 0.908881, 0.93641, 0.921484
0.608409, 30.4085, 0.604767, 0.404267, -0.00369323, 0.936809, 0.908879, 0.936406, 0.921481
0.608459, 30.4052, 0.604687, 0.40427, -0.00369439, 0.936808, 0.908877, 0.936403, 0.921478
0.608509, 30.4019, 0.604608, 0.404274, -0.00369555, 0.936807, 0.908874, 0.9364, 0.921476
0.608559, 30.3986, 0.604528, 0.404277, -0.00369671, 0.936806, 0.908872, 0.936397, 0.921473
0.608609, 30.3952, 0.604448, 0.40428, -0.00369787, 0.936805, 0.90887, 0.936394, 0.92147
0.608659, 30.3919, 0.604368, 0.404284, -0.00369903, 0.936804, 0.908867, 0.936391, 0.921467
0.608709, 30.3886, 0.604288, 0.404287, -0.00370019, 0.936803, 0.908865, 0.936388, 0.921464
0.608759, 30.3852, 0.604209, 0.404291, -0.00370135, 0.936801, 0.908863, 0.936384, 0.921461
0.608809, 30.3819, 0.604129, 0.404294, -0.00370251, 0.9368, 0.908861, 0.936381, 0.921458
0.608859, 30.3786, 0.604049, 0.404297, -0.00370367, 0.936799, 0.908858, 0.936378, 0.921455
0.608909, 30.3752, 0.603969, 0.404301, -0.00370483, 0.936798, 0.908856, 0.936375, 0.921452
0.608959, 30.3719, 0.60389, 0.404304, -0.00370598, 0.936797, 0.908854, 0.936372, 0.921449
0.609009, 30.3686, 0.60381, 0.404308, -0.00370714, 0.936796, 0.908851, 0.936369, 0.921446
0.609059, 30.3652, 0.60373, 0.404311, -0.0037083, 0.936794, 0.908849, 0.936365, 0.921443
0.609109, 30.3619, 0.60365, 0.404314, -0.00370945, 0.936793, 0.908847, 0.936362, 0.92144
0.609159, 30.3586, 0.60357, 0.404318, -0.00371061, 0.936792, 0.908844, 0.936359, 0.921437
0.609209, 30.3552, 0.603491, 0.404321, -0.00371176, 0.936791, 0.908842, 0.936356, 0.921434
0.609259, 30.3519, 0.603411, 0.404325, -0.00371292, 0.93679, 0.90884, 0.936353, 0.921431
0.609309, 30.3485, 0.603331, 0.404328, -0.00371407, 0.936789, 0.908838, 0.93635, 0.921428
0.609359, 30.3452, 0.603251, 0.404332, -0.00371522, 0.936788, 0.908835, 0.936346, 0.921425
0.609409, 30.3418, 0.603171, 0.404335, -0.00371638, 0.936786, 0.908833, 0.936343, 0.921422
0.609459, 30.3385, 0.603092, 0.404338, -0.00371753, 0.936785, 0.908831, 0.93634, 0.921419
0.609509, 30.3352, 0.603012, 0.404342, -0.00371868, 0.936784, 0.908828, 0.936337, 0.921416
0.609559, 30.3318, 0.602932, 0.404345, -0.00371983, 0.936783, 0.908826, 0.936334, 0.921413
0.609609, 30.3285, 0.602852, 0.404349, -0.00372098, 0.936782, 0.908824, 0.936331, 0.921411
0.609659, 30.3251, 0.602772, 0.404352, -0.00372213, 0.936781, 0.908822, 0.936328, 0.921408
0.609709, 30.3218, 0.602693, 0.404355, -0.00372328, 0.93678, 0.908819, 0.936324, 0.921405
0.609759, 30.3184, 0.602613, 0.404359, -0.00372443, 0.936779, 0.908817, 0.936321, 0.921402
0.609809, 30.3151, 0.602533, 0.404362, -0.00372558, 0.936778, 0.908815, 0.936318, 0.921399
0.609859, 30.3117, 0.602453, 0.404366, -0.00372673, 0.936776, 0.908812, 0.936315, 0.921396
0.609909, 30.3083, 0.602373, 0.404369, -0.00372788, 0.936775, 0.90881, 0.936312, 0.921393
0.609959, 30.305, 0.602294, 0.404373, -0.00372903, 0.936774, 0.908808, 0.936309, 0.92139
0.610009, 30.3016, 0.602214, 0.404376, -0.00373017, 0.936773, 0.908805, 0.936306, 0.921387
0.610059, 30.2983, 0.602134, 0.404379, -0.00373132, 0.936772, 0.908803, 0.936302, 0.921384
0.610109, 30.2949, 0.602054, 0.404383, -0.00373246, 0.936771, 0.908801, 0.936299, 0.921381
0.610159, 30.2916, 0.601974, 0.404386, -0.00373361, 0.93677, 0.908799, 0.936296, 0.921378
0.610209, 30.2882, 0.601894, 0.40439, -0.00373476, 0.936769, 0.908796, 0.936293, 0.921375
0.610259, 30.2848, 0.601815, 0.404393, -0.0037359, 0.936768, 0.908794, 0.93629, 0.921372
0.610309, 30.2815, 0.601735, 0.404397, -0.00373704, 0.936767, 0.908792, 0.936287, 0.921369
0.610359, 30.2781, 0.601655, 0.4044, -0.00373819, 0.936765, 0.90879, 0.936283, 0.921366
0.610409, 30.2747, 0.601575, 0.404403, -0.00373933, 0.936764, 0.908787, 0.93628, 0.921363
0.610459, 30.2714, 0.601495, 0.404407, -0.00374047, 0.936763, 0.908785, 0.936277, 0.92136
0.610509, 30.268, 0.601415, 0.40441, -0.00374162, 0.936762, 0.908783, 0.936274, 0.921358
0.610559, 30.2646, 0.601336, 0.404414, -0.00374276, 0.936761, 0.90878, 0.936271, 0.921355
0.610609, 30.2613, 0.601256, 0.404417, -0.0037439, 0.93676, 0.908778, 0.936268, 0.921352
0.610659, 30.2579, 0.601176, 0.404421, -0.00374504, 0.936759, 0.908776, 0.936265, 0.921349
0.610709, 30.2545, 0.601096, 0.404424, -0.00374618, 0.936758, 0.908774, 0.936261, 0.921346
0.610759, 30.2512, 0.601016, 0.404427, -0.00374732, 0.936757, 0.908771, 0.936258, 0.921343
0.610809, 30.2478, 0.600936, 0.404431, -0.00374846, 0.936756, 0.908769, 0.936255, 0.92134
0.610859, 30.2444, 0.600857, 0.404434, -0.0037496, 0.936755, 0.908767, 0.936252, 0.921337
0.610909, 30.241, 0.600777, 0.404438, -0.00375073, 0.936754, 0.908764, 0.936249, 0.921334
0.610959, 30.2377, 0.600697, 0.404441, -0.00375187, 0.936753, 0.908762, 0.936246, 0.921331
0.611009, 30.2343, 0.600617, 0.404445, -0.00375301, 0.936752, 0.90876, 0.936243, 0.921328
0.611059, 30.2309, 0.600537, 0.404448, -0.00375415, 0.936751, 0.908758, 0.936239, 0.921325
0.611109, 30.2275, 0.600457, 0.404452, -0.00375528, 0.936749, 0.908755, 0.936236, 0.921322
0.611159, 30.2242, 0.600377, 0.404455, -0.00375642, 0.936748, 0.908753, 0.936233, 0.921319
0.611209, 30.2208, 0.600298, 0.404458, -0.00375755, 0.936747, 0.908751, 0.93623, 0.921317
0.611259, 30.2174, 0.600218, 0.404462, -0.00375869, 0.936746, 0.908749, 0.936227, 0.921314
0.611309, 30.214, 0.600138, 0.404465, -0.00375982, 0.936745, 0.908746, 0.936224, 0.921311
0.611359, 30.2106, 0.600058, 0.404469, -0.00376096, 0.936744, 0.908744, 0.936221, 0.921308
0.611409, 30.2072, 0.599978, 0.404472, -0.00376209, 0.936743, 0.908742, 0.936217, 0.921305
0.611459, 30.2038, 0.599898, 0.404476, -0.00376322, 0.936742, 0.90874, 0.936214, 0.921302
0.611509, 30.2005, 0.599818, 0.404479, -0.00376435, 0.936741, 0.908737, 0.936211, 0.921299
0.611559, 30.1971, 0.599738, 0.404483, -0.00376549, 0.93674, 0.908735, 0.936208, 0.921296
0.611609, 30.1937, 0.599659, 0.404486, -0.00376662, 0.936739, 0.908733, 0.936205, 0.921293
0.611659, 30.1903, 0.599579, 0.404489, -0.00376775, 0.936738, 0.908731, 0.936202, 0.92129
0.611709, 30.1869, 0.599499, 0.404493, -0.00376888, 0.936737, 0.908728, 0.936199, 0.921287
0.611759, 30.1835, 0.599419, 0.404496, -0.00377001, 0.936736, 0.908726, 0.936195, 0.921284
0.611809, 30.1801, 0.599339, 0.4045, -0.00377114, 0.936735, 0.908724, 0.936192, 0.921281
0.611859, 30.1767, 0.599259, 0.404503, -0.00377227, 0.936734, 0.908722, 0.936189, 0.921278
0.611909, 30.1733, 0.599179, 0.404507, -0.0037734, 0.936733, 0.908719, 0.936186, 0.921276
0.611959, 30.1699, 0.5991, 0.40451, -0.00377452, 0.936732, 0.908717, 0.936183, 0.921273
0.612009, 30.1665, 0.59902, 0.404514, -0.00377565, 0.936731, 0.908715, 0.93618, 0.92127
0.612059, 30.1631, 0.59894, 0.404517, -0.00377678, 0.93673, 0.908713, 0.936177, 0.921267
0.612109, 30.1597, 0.59886, 0.404521, -0.0037779, 0.936729, 0.90871, 0.936173, 0.921264
0.612159, 30.1563, 0.59878, 0.404524, -0.00377903, 0.936728, 0.908708, 0.93617, 0.921261
0.612209, 30.1529, 0.5987, 0.404527, -0.00378016, 0.936727, 0.908706, 0.936167, 0.921258
0.612259, 30.1495, 0.59862, 0.404531, -0.00378128, 0.936726, 0.908704, 0.936164, 0.921255
0.612309, 30.1461, 0.59854, 0.404534, -0.00378241, 0.936725, 0.908701, 0.936161, 0.921252
0.612359, 30.1427, 0.59846, 0.404538, -0.00378353, 0.936724, 0.908699, 0.936158, 0.921249
0.612409, 30.1393, 0.59838, 0.404541, -0.00378465, 0.936723, 0.908697, 0.936155, 0.921246
0.612459, 30.1359, 0.5983, 0.404545, -0.00378578, 0.936722, 0.908695, 0.936152, 0.921243
0.612509, 30.1325, 0.598221, 0.404548, -0.0037869, 0.936721, 0.908692, 0.936148, 0.921241
0.612559, 30.1291, 0.598141, 0.404552, -0.00378802, 0.93672, 0.90869, 0.936145, 0.921238
0.612609, 30.1257, 0.598061, 0.404555, -0.00378914, 0.936719, 0.908688, 0.936142, 0.921235
0.612659, 30.1223, 0.597981, 0.404559, -0.00379026, 0.936718, 0.908686, 0.936139, 0.921232
0.612709, 30.1189, 0.597901, 0.404562, -0.00379138, 0.936717, 0.908683, 0.936136, 0.921229
0.612759, 30.1154, 0.597821, 0.404566, -0.0037925, 0.936716, 0.908681, 0.936133, 0.921226
0.612809, 30.112, 0.597741, 0.404569, -0.00379362, 0.936715, 0.908679, 0.93613, 0.921223
0.612859, 30.1086, 0.597661, 0.404572, -0.00379474, 0.936714, 0.908677, 0.936126, 0.92122
0.612909, 30.1052, 0.597581, 0.404576, -0.00379586, 0.936713, 0.908674, 0.936123, 0.921217
0.61296, 30.1018, 0.597501, 0.404579, -0.00379698, 0.936712, 0.908672, 0.93612, 0.921214
0.61301, 30.0984, 0.597421, 0.404583, -0.0037981, 0.936711, 0.90867, 0.936117, 0.921211
0.61306, 30.0949, 0.597342, 0.404586, -0.00379921, 0.93671, 0.908668, 0.936114, 0.921209
0.61311, 30.0915, 0.597262, 0.40459, -0.00380033, 0.936709, 0.908665, 0.936111, 0.921206
0.61316, 30.0881, 0.597182, 0.404593, -0.00380145, 0.936708, 0.908663, 0.936108, 0.921203
0.61321, 30.0847, 0.597102, 0.404597, -0.00380256, 0.936707, 0.908661, 0.936105, 0.9212
0.61326, 30.0813, 0.597022, 0.4046, -0.00380368, 0.936706, 0.908659, 0.936101, 0.921197
0.61331, 30.0778, 0.596942, 0.404604, -0.00380479, 0.936705, 0.908657, 0.936098, 0.921194
0.61336, 30.0744, 0.596862, 0.404607, -0.00380591, 0.936704, 0.908654, 0.936095, 0.921191
0.61341, 30.071, 0.596782, 0.404611, -0.00380702, 0.936703, 0.908652, 0.936092, 0.921188
0.61346, 30.0676, 0.596702, 0.404614, -0.00380813, 0.936702, 0.90865, 0.936089, 0.921185
0.61351, 30.0641, 0.596622, 0.404618, -0.00380925, 0.936701, 0.908648, 0.936086, 0.921182
0.61356, 30.0607, 0.596542, 0.404621, -0.00381036, 0.9367, 0.908645, 0.936083, 0.921179
0.61361, 30.0573, 0.596462, 0.404625, -0.00381147, 0.9367, 0.908643, 0.93608, 0.921177
0.61366, 30.0538, 0.596382, 0.404628, -0.00381258, 0.936699, 0.908641, 0.936076, 0.921174
0.61371, 30.0504, 0.596302, 0.404632, -0.00381369, 0.936698, 0.908639, 0.936073, 0.921171
0.61376, 30.047, 0.596222, 0.404635, -0.0038148, 0.936697, 0.908637, 0.93607, 0.921168
0.61381, 30.0435, 0.596143, 0.404638, -0.00381591, 0.936696, 0.908634, 0.936067, 0.921165
0.61386, 30.0401, 0.596062, 0.404642, -0.00381702, 0.936695, 0.908632, 0.936064, 0.921162
0.61391, 30.0367, 0.595982, 0.404645, -0.00381813, 0.936694, 0.90863, 0.936061, 0.921159
0.61396, 30.0332, 0.595903, 0.404649, -0.00381924, 0.936693, 0.908628, 0.936058, 0.921156
0.61401, 30.0298, 0.595823, 0.404652, -0.00382035, 0.936692, 0.908625, 0.936055, 0.921153
0.61406, 30.0264, 0.595743, 0.404656, -0.00382145, 0.936691, 0.908623, 0.936051, 0.921151
0.61411, 30.0229, 0.595663, 0.404659, -0.00382256, 0.93669, 0.908621, 0.936048, 0.921148
0.61416, 30.0195, 0.595583, 0.404663, -0.00382367, 0.936689, 0.908619, 0.936045, 0.921145
0.61421, 30.016, 0.595503, 0.404666, -0.00382477, 0.936688, 0.908617, 0.936042, 0.921142
0.61426, 30.0126, 0.595423, 0.40467, -0.00382588, 0.936687, 0.908614, 0.936039, 0.921139
0.61431, 30.0091, 0.595343, 0.404673, -0.00382698, 0.936687, 0.908612, 0.936036, 0.921136
0.61436, 30.0057, 0.595263, 0.404677, -0.00382809, 0.936686, 0.90861, 0.936033, 0.921133
0.61441, 30.0023, 0.595183, 0.40468, -0.00382919, 0.936685, 0.908608, 0.93603, 0.92113
0.61446, 29.9988, 0.595103, 0.404684, -0.0038303, 0.936684, 0.908606, 0.936026, 0.921127
0.61451, 29.9954, 0.595023, 0.404687, -0.0038314, 0.936683, 0.908603, 0.936023, 0.921124
0.61456, 29.9919, 0.594943, 0.404691, -0.0038325, 0.936682, 0.908601, 0.93602, 0.921121
0.61461, 29.9885, 0.594863, 0.404694, -0.0038336, 0.936681, 0.908599, 0.936017, 0.921119
0.61466, 29.985, 0.594783, 0.404698, -0.0038347, 0.93668, 0.908597, 0.936014, 0.921116
0.61471, 29.9816, 0.594703, 0.404701, -0.0038358, 0.936679, 0.908594, 0.936011, 0.921113
0.61476, 29.9781, 0.594623, 0.404705, -0.00383691, 0.936678, 0.908592, 0.936008, 0.92111
0.61481, 29.9747, 0.594543, 0.404708, -0.00383801, 0.936677, 0.90859, 0.936005, 0.921107
0.61486, 29.9712, 0.594463, 0.404712, -0.0038391, 0.936677, 0.908588, 0.936001, 0.921104
0.61491, 29.9677, 0.594383, 0.404715, -0.0038402, 0.936676, 0.908586, 0.935998, 0.921101
0.61496, 29.9643, 0.594303, 0.404719, -0.0038413, 0.936675, 0.908583, 0.935995, 0.921098
0.61501, 29.9608, 0.594223, 0.404722, -0.0038424, 0.936674, 0.908581, 0.935992, 0.921095
0.61506, 29.9574, 0.594143, 0.404726, -0.0038435, 0.936673, 0.908579, 0.935989, 0.921093
0.61511, 29.9539, 0.594063, 0.404729, -0.00384459, 0.936672, 0.908577, 0.935986, 0.92109
0.61516, 29.9505, 0.593983, 0.404733, -0.00384569, 0.936671, 0.908575, 0.935983, 0.921087
0.61521, 29.947, 0.593903, 0.404736, -0.00384679, 0.93667, 0.908572, 0.93598, 0.921084
0.61526, 29.9435, 0.593823, 0.40474, -0.00384788, 0.936669, 0.90857, 0.935977, 0.921081
0.61531, 29.9401, 0.593743, 0.404743, -0.00384898, 0.936669, 0.908568, 0.935973, 0.921078
0.61536, 29.9366, 0.593663, 0.404747, -0.00385007, 0.936668, 0.908566, 0.93597, 0.921075
0.61541, 29.9331, 0.593583, 0.40475, -0.00385117, 0.936667, 0.908564, 0.935967, 0.921072
0.61546, 29.9297, 0.593503, 0.404754, -0.00385226, 0.936666, 0.908561, 0.935964, 0.92107
0.61551, 29.9262, 0.593423, 0.404757, -0.00385335, 0.936665, 0.908559, 0.935961, 0.921067
0.61556, 29.9227, 0.593343, 0.404761, -0.00385445, 0.936664, 0.908557, 0.935958, 0.921064
0.61561, 29.9193, 0.593263, 0.404764, -0.00385554, 0.936663, 0.908555, 0.935955, 0.921061
0.61566, 29.9158, 0.593183, 0.404768, -0.00385663, 0.936662, 0.908553, 0.935952, 0.921058
0.61571, 29.9123, 0.593103, 0.404771, -0.00385772, 0.936662, 0.90855, 0.935948, 0.921055
0.61576, 29.9089, 0.593023, 0.404775, -0.00385881, 0.936661, 0.908548, 0.935945, 0.921052
0.61581, 29.9054, 0.592943, 0.404778, -0.0038599, 0.93666, 0.908546, 0.935942, 0.921049
0.61586, 29.9019, 0.592863, 0.404782, -0.00386099, 0.936659, 0.908544, 0.935939, 0.921046
0.61591, 29.8984, 0.592783, 0.404785, -0.00386208, 0.936658, 0.908542, 0.935936, 0.921043
0.61596, 29.8949, 0.592703, 0.404789, -0.00386317, 0.936657, 0.908539, 0.935933, 0.921041
0.61601, 29.8915, 0.592623, 0.404792, -0.00386426, 0.936656, 0.908537, 0.93593, 0.921038
0.61606, 29.888, 0.592543, 0.404796, -0.00386535, 0.936656, 0.908535, 0.935927, 0.921035
0.61611, 29.8845, 0.592463, 0.404799, -0.00386643, 0.936655, 0.908533, 0.935924, 0.921032
0.61616, 29.881, 0.592383, 0.404803, -0.00386752, 0.936654, 0.908531, 0.93592, 0.921029
0.61621, 29.8776, 0.592303, 0.404806, -0.00386861, 0.936653, 0.908528, 0.935917, 0.921026
0.61626, 29.8741, 0.592223, 0.40481, -0.00386969, 0.936652, 0.908526, 0.935914, 0.921023
0.61631, 29.8706, 0.592143, 0.404814, -0.00387078, 0.936651, 0.908524, 0.935911, 0.92102
0.61636, 29.8671, 0.592063, 0.404817, -0.00387186, 0.936651, 0.908522, 0.935908, 0.921017
0.61641, 29.8636, 0.591982, 0.404821, -0.00387295, 0.93665, 0.90852, 0.935905, 0.921015
0.61646, 29.8601, 0.591902, 0.404824, -0.00387403, 0.936649, 0.908517, 0.935902, 0.921012
0.61651, 29.8566, 0.591822, 0.404828, -0.00387511, 0.936648, 0.908515, 0.935899, 0.921009
0.61656, 29.8532, 0.591742, 0.404831, -0.0038762, 0.936647, 0.908513, 0.935896, 0.921006
0.61661, 29.8497, 0.591662, 0.404835, -0.00387728, 0.936646, 0.908511, 0.935892, 0.921003
0.61666, 29.8462, 0.591582, 0.404838, -0.00387836, 0.936646, 0.908509, 0.935889, 0.921
0.61671, 29.8427, 0.591502, 0.404842, -0.00387944, 0.936645, 0.908507, 0.935886, 0.920997
0.61676, 29.8392, 0.591422, 0.404845, -0.00388052, 0.936644, 0.908504, 0.935883, 0.920994
0.61681, 29.8357, 0.591342, 0.404849, -0.0038816, 0.936643, 0.908502, 0.93588, 0.920992
0.61686, 29.8322, 0.591262, 0.404852, -0.00388268, 0.936642, 0.9085, 0.935877, 0.920989
0.61691, 29.8287, 0.591182, 0.404856, -0.00388376, 0.936642, 0.908498, 0.935874, 0.920986
0.61696, 29.8252, 0.591102, 0.404859, -0.00388484, 0.936641, 0.908496, 0.935871, 0.920983
0.61701, 29.8217, 0.591022, 0.404863, -0.00388592, 0.93664, 0.908494, 0.935868, 0.92098
0.61706, 29.8182, 0.590942, 0.404866, -0.003887, 0.936639, 0.908491, 0.935864, 0.920977
0.61711, 29.8147, 0.590862, 0.40487, -0.00388807, 0.936638, 0.908489, 0.935861, 0.920974
0.61716, 29.8112, 0.590782, 0.404873, -0.00388915, 0.936637, 0.908487, 0.935858, 0.920972
0.61721, 29.8077, 0.590702, 0.404877, -0.00389023, 0.936637, 0.908485, 0.935855, 0.920969
0.61726, 29.8042, 0.590622, 0.40488, -0.0038913, 0.936636, 0.908483, 0.935852, 0.920966
0.61731, 29.8007, 0.590541, 0.404884, -0.00389238, 0.936635, 0.908481, 0.935849, 0.920963
0.61736, 29.7972, 0.590461, 0.404888, -0.00389345, 0.936634, 0.908478, 0.935846, 0.92096
0.61741, 29.7937, 0.590381, 0.404891, -0.00389453, 0.936634, 0.908476, 0.935843, 0.920957
0.61746, 29.7902, 0.590301, 0.404895, -0.0038956, 0.936633, 0.908474, 0.93584, 0.920954
0.61751, 29.7867, 0.590221, 0.404898, -0.00389668, 0.936632, 0.908472, 0.935836, 0.920951
0.61756, 29.7832, 0.590141, 0.404902, -0.00389775, 0.936631, 0.90847, 0.935833, 0.920949
0.61761, 29.7797, 0.590061, 0.404905, -0.00389882, 0.93663, 0.908467, 0.93583, 0.920946
0.61766, 29.7762, 0.589981, 0.404909, -0.00389989, 0.93663, 0.908465, 0.935827, 0.920943
0.61771, 29.7727, 0.589901, 0.404912, -0.00390096, 0.936629, 0.908463, 0.935824, 0.92094
0.61776, 29.7691, 0.589821, 0.404916, -0.00390204, 0.936628, 0.908461, 0.935821, 0.920937
0.61781, 29.7656, 0.589741, 0.404919, -0.00390311, 0.936627, 0.908459, 0.935818, 0.920934
0.61786, 29.7621, 0.589661, 0.404923, -0.00390418, 0.936627, 0.908457, 0.935815, 0.920931
0.61791, 29.7586, 0.58958, 0.404926, -0.00390525, 0.936626, 0.908454, 0.935812, 0.920929
0.61796, 29.7551, 0.5895, 0.40493, -0.00390632, 0.936625, 0.908452, 0.935809, 0.920926
0.61801, 29.7516, 0.58942, 0.404934, -0.00390738, 0.936624, 0.90845, 0.935805, 0.920923
0.61806, 29.7481, 0.58934, 0.404937, -0.00390845, 0.936624, 0.908448, 0.935802, 0.92092
0.61811, 29.7445, 0.58926, 0.404941, -0.00390952, 0.936623, 0.908446, 0.935799, 0.920917
0.61816, 29.741, 0.58918, 0.404944, -0.00391059, 0.936622, 0.908444, 0.935796, 0.920914
0.61821, 29.7375, 0.5891, 0.404948, -0.00391165, 0.936621, 0.908442, 0.935793, 0.920911
0.61826, 29.734, 0.58902, 0.404951, -0.00391272, 0.93662, 0.908439, 0.93579, 0.920909
0.61831, 29.7305, 0.58894, 0.404955, -0.00391378, 0.93662, 0.908437, 0.935787, 0.920906
0.61836, 29.7269, 0.58886, 0.404958, -0.00391485, 0.936619, 0.908435, 0.935784, 0.920903
0.61841, 29.7234, 0.588779, 0.404962, -0.00391591, 0.936618, 0.908433, 0.935781, 0.9209
0.61846, 29.7199, 0.588699, 0.404965, -0.00391698, 0.936617, 0.908431, 0.935778, 0.920897
0.61851, 29.7164, 0.588619, 0.404969, -0.00391804, 0.936617, 0.908429, 0.935774, 0.920894
0.61856, 29.7128, 0.588539, 0.404973, -0.00391911, 0.936616, 0.908426, 0.935771, 0.920891
0.61861, 29.7093, 0.588459, 0.404976, -0.00392017, 0.936615, 0.908424, 0.935768, 0.920888
0.61866, 29.7058, 0.588379, 0.40498, -0.00392123, 0.936615, 0.908422, 0.935765, 0.920886
0.61871, 29.7023, 0.588299, 0.404983, -0.00392229, 0.936614, 0.90842, 0.935762, 0.920883
0.61876, 29.6987, 0.588219, 0.404987, -0.00392335, 0.936613, 0.908418, 0.935759, 0.92088
0.61881, 29.6952, 0.588138, 0.40499, -0.00392441, 0.936612, 0.908416, 0.935756, 0.920877
0.61886, 29.6917, 0.588058, 0.404994, -0.00392547, 0.936611, 0.908413, 0.935753, 0.920874
0.61891, 29.6881, 0.587978, 0.404997, -0.00392653, 0.936611, 0.908411, 0.93575, 0.920871
0.61896, 29.6846, 0.587898, 0.405001, -0.00392759, 0.93661, 0.908409, 0.935747, 0.920868
0.619011, 29.6811, 0.587818, 0.405005, -0.00392865, 0.936609, 0.908407, 0.935743, 0.920866
0.619061, 29.6775, 0.587738, 0.405008, -0.00392971, 0.936609, 0.908405, 0.93574, 0.920863
0.619111, 29.674, 0.587658, 0.405012, -0.00393077, 0.936608, 0.908403, 0.935737, 0.92086
0.619161, 29.6704, 0.587577, 0.405015, -0.00393183, 0.936607, 0.908401, 0.935734, 0.920857
0.619211, 29.6669, 0.587497, 0.405019, -0.00393288, 0.936606, 0.908398, 0.935731, 0.920854
0.619261, 29.6634, 0.587417, 0.405022, -0.00393394, 0.936606, 0.908396, 0.935728, 0.920851
0.619311, 29.6598, 0.587337, 0.405026, -0.00393499, 0.936605, 0.908394, 0.935725, 0.920848
0.619361, 29.6563, 0.587257, 0.405029, -0.00393605, 0.936604, 0.908392, 0.935722, 0.920846
0.619411, 29.6527, 0.587177, 0.405033, -0.0039371, 0.936603, 0.90839, 0.935719, 0.920843
0.619461, 29.6492, 0.587097, 0.405036, -0.00393816, 0.936603, 0.908388, 0.935716, 0.92084
0.619511, 29.6456, 0.587017, 0.40504, -0.00393921, 0.936602, 0.908386, 0.935712, 0.920837
0.619561, 29.6421, 0.586936, 0.405044, -0.00394027, 0.936601, 0.908383, 0.935709, 0.920834
0.619611, 29.6386, 0.586856, 0.405047, -0.00394132, 0.936601, 0.908381, 0.935706, 0.920831
0.619661, 29.635, 0.586776, 0.405051, -0.00394237, 0.9366, 0.908379, 0.935703, 0.920829
0.619711, 29.6315, 0.586696, 0.405054, -0.00394342, 0.936599, 0.908377, 0.9357, 0.920826
0.619761, 29.6279, 0.586616, 0.405058, -0.00394447, 0.936599, 0.908375, 0.935697, 0.920823
0.619811, 29.6244, 0.586536, 0.405061, -0.00394553, 0.936598, 0.908373, 0.935694, 0.92082
0.619861, 29.6208, 0.586455, 0.405065, -0.00394658, 0.936597, 0.908371, 0.935691, 0.920817
0.619911, 29.6173, 0.586375, 0.405069, -0.00394763, 0.936597, 0.908368, 0.935688, 0.920814
0.619961, 29.6137, 0.586295, 0.405072, -0.00394868, 0.936596, 0.908366, 0.935685, 0.920811
0.620011, 29.6101, 0.586215, 0.405076, -0.00394972, 0.936595, 0.908364, 0.935681, 0.920808
0.620061, 29.6066, 0.586135, 0.405079, -0.00395077, 0.936594, 0.908362, 0.935678, 0.920806
0.620111, 29.603, 0.586054, 0.405083, -0.00395182, 0.936594, 0.90836, 0.935675, 0.920803
0.620161, 29.5995, 0.585974, 0.405086, -0.00395287, 0.936593, 0.908358, 0.935672, 0.9208
0.620211, 29.5959, 0.585894, 0.40509, -0.00395391, 0.936592, 0.908356, 0.935669, 0.920797
0.620261, 29.5924, 0.585814, 0.405094, -0.00395496, 0.936592, 0.908353, 0.935666, 0.920794
0.620311, 29.5888, 0.585734, 0.405097, -0.00395601, 0.936591, 0.908351, 0.935663, 0.920791
0.620361, 29.5852, 0.585654, 0.405101, -0.00395705, 0.93659, 0.908349, 0.93566, 0.920789
0.620411, 29.5817, 0.585573, 0.405104, -0.0039581, 0.93659, 0.908347, 0.935657, 0.920786
0.620461, 29.5781, 0.585493, 0.405108, -0.00395914, 0.936589, 0.908345, 0.935654, 0.920783
0.620511, 29.5746, 0.585413, 0.405111, -0.00396019, 0.936588, 0.908343, 0.93565, 0.92078
0.620561, 29.571, 0.585333, 0.405115, -0.00396123, 0.936587, 0.908341, 0.935647, 0.920777
0.620611, 29.5674, 0.585253, 0.405119, -0.00396227, 0.936587, 0.908338, 0.935644, 0.920774
0.620661, 29.5639, 0.585172, 0.405122, -0.00396332, 0.936586, 0.908336, 0.935641, 0.920771
0.620711, 29.5603, 0.585092, 0.405126, -0.00396436, 0.936585, 0.908334, 0.935638, 0.920769
0.620761, 29.5567, 0.585012, 0.405129, -0.0039654, 0.936585, 0.908332, 0.935635, 0.920766
0.620811, 29.5532, 0.584932, 0.405133, -0.00396644, 0.936584, 0.90833, 0.935632, 0.920763
0.620861, 29.5496, 0.584852, 0.405136, -0.00396748, 0.936583, 0.908328, 0.935629, 0.92076
0.620911, 29.546, 0.584771, 0.40514, -0.00396852, 0.936583, 0.908326, 0.935626, 0.920757
0.620961, 29.5424, 0.584691, 0.405144, -0.00396956, 0.936582, 0.908324, 0.935623, 0.920754
0.621011, 29.5389, 0.584611, 0.405147, -0.0039706, 0.936581, 0.908321, 0.93562, 0.920752
0.621061, 29.5353, 0.584531, 0.405151, -0.00397164, 0.936581, 0.908319, 0.935616, 0.920749
0.621111, 29.5317, 0.584451, 0.405154, -0.00397268, 0.93658, 0.908317, 0.935613, 0.920746
0.621161, 29.5281, 0.58437, 0.405158, -0.00397371, 0.93658, 0.908315, 0.93561, 0.920743
0.621211, 29.5246, 0.58429, 0.405161, -0.00397475, 0.936579, 0.908313, 0.935607, 0.92074
0.621261, 29.521, 0.58421, 0.405165, -0.00397579, 0.936578, 0.908311, 0.935604, 0.920737
0.621311, 29.5174, 0.58413, 0.405169, -0.00397682, 0.936578, 0.908309, 0.935601, 0.920735
0.621361, 29.5138, 0.584049, 0.405172, -0.00397786, 0.936577, 0.908306, 0.935598, 0.920732
0.621411, 29.5102, 0.583969, 0.405176, -0.0039789, 0.936576, 0.908304, 0.935595, 0.920729
0.621461, 29.5067, 0.583889, 0.40518, -0.00397993, 0.936576, 0.908302, 0.935592, 0.920726
0.621511, 29.5031, 0.583809, 0.405183, -0.00398096, 0.936575, 0.9083, 0.935589, 0.920723
0.621561, 29.4995, 0.583728, 0.405187, -0.003982, 0.936574, 0.908298, 0.935585, 0.92072
0.621611, 29.4959, 0.583648, 0.40519, -0.00398303, 0.936574, 0.908296, 0.935582, 0.920717
0.621661, 29.4923, 0.583568, 0.405194, -0.00398406, 0.936573, 0.908294, 0.935579, 0.920715
0.621711, 29.4887, 0.583488, 0.405197, -0.00398509, 0.936572, 0.908292, 0.935576, 0.920712
0.621761, 29.4852, 0.583408, 0.405201, -0.00398613, 0.936572, 0.908289, 0.935573, 0.920709
0.621811, 29.4816, 0.583327, 0.405205, -0.00398716, 0.936571, 0.908287, 0.93557, 0.920706
0.621861, 29.478, 0.583247, 0.405208, -0.00398819, 0.93657, 0.908285, 0.935567, 0.920703
0.621911, 29.4744, 0.583167, 0.405212, -0.00398922, 0.93657, 0.908283, 0.935564, 0.9207
0.621961, 29.4708, 0.583086, 0.405215, -0.00399025, 0.936569, 0.908281, 0.935561, 0.920698
0.622011, 29.4672, 0.583006, 0.405219, -0.00399128, 0.936569, 0.908279, 0.935558, 0.920695
0.622061, 29.4636, 0.582926, 0.405223, -0.00399231, 0.936568, 0.908277, 0.935555, 0.920692
0.622111, 29.46, 0.582846, 0.405226, -0.00399333, 0.936567, 0.908275, 0.935551, 0.920689
0.622161, 29.4564, 0.582765, 0.40523, -0.00399436, 0.936567, 0.908272, 0.935548, 0.920686
0.622211, 29.4528, 0.582685, 0.405233, -0.00399539, 0.936566, 0.90827, 0.935545, 0.920683
0.622261, 29.4492, 0.582605, 0.405237, -0.00399642, 0.936565, 0.908268, 0.935542, 0.92068
0.622311, 29.4456, 0.582525, 0.405241, -0.00399744, 0.936565, 0.908266, 0.935539, 0.920678
0.622361, 29.442, 0.582444, 0.405244, -0.00399847, 0.936564, 0.908264, 0.935536, 0.920675
0.622411, 29.4384, 0.582364, 0.405248, -0.00399949, 0.936564, 0.908262, 0.935533, 0.920672
0.622461, 29.4348, 0.582284, 0.405251, -0.00400052, 0.936563, 0.90826, 0.93553, 0.920669
0.622511, 29.4312, 0.582204, 0.405255, -0.00400154, 0.936562, 0.908258, 0.935527, 0.920666
0.622561, 29.4276, 0.582123, 0.405259, -0.00400257, 0.936562, 0.908256, 0.935524, 0.920663
0.622611, 29.424, 0.582043, 0.405262, -0.00400359, 0.936561, 0.908253, 0.935521, 0.920661
0.622661, 29.4204, 0.581963, 0.405266, -0.00400461, 0.936561, 0.908251, 0.935517, 0.920658
0.622711, 29.4168, 0.581882, 0.405269, -0.00400564, 0.93656, 0.908249, 0.935514, 0.920655
0.622761, 29.4132, 0.581802, 0.405273, -0.00400666, 0.936559, 0.908247, 0.935511, 0.920652
0.622811, 29.4096, 0.581722, 0.405277, -0.00400768, 0.936559, 0.908245, 0.935508, 0.920649
0.622861, 29.406, 0.581642, 0.40528, -0.0040087, 0.936558, 0.908243, 0.935505, 0.920646
0.622911, 29.4024, 0.581561, 0.405284, -0.00400972, 0.936557, 0.908241, 0.935502, 0.920644
0.622961, 29.3988, 0.581481, 0.405287, -0.00401074, 0.936557, 0.908239, 0.935499, 0.920641
0.623011, 29.3952, 0.581401, 0.405291, -0.00401176, 0.936556, 0.908237, 0.935496, 0.920638
0.623061, 29.3916, 0.58132, 0.405295, -0.00401278, 0.936556, 0.908234, 0.935493, 0.920635
0.623111, 29.388, 0.58124, 0.405298, -0.0040138, 0.936555, 0.908232, 0.93549, 0.920632
0.623161, 29.3843, 0.58116, 0.405302, -0.00401481, 0.936554, 0.90823, 0.935486, 0.920629
0.623211, 29.3807, 0.58108, 0.405305, -0.00401583, 0.936554, 0.908228, 0.935483, 0.920627
0.623261, 29.3771, 0.580999, 0.405309, -0.00401685, 0.936553, 0.908226, 0.93548, 0.920624
0.623311, 29.3735, 0.580919, 0.405313, -0.00401787, 0.936553, 0.908224, 0.935477, 0.920621
0.623361, 29.3699, 0.580839, 0.405316, -0.00401888, 0.936552, 0.908222, 0.935474, 0.920618
0.623411, 29.3663, 0.580758, 0.40532, -0.0040199, 0.936551, 0.90822, 0.935471, 0.920615
0.623461, 29.3626, 0.580678, 0.405323, -0.00402091, 0.936551, 0.908217, 0.935468, 0.920612
0.623511, 29.359, 0.580598, 0.405327, -0.00402193, 0.93655, 0.908215, 0.935465, 0.920609
0.623561, 29.3554, 0.580517, 0.405331, -0.00402294, 0.93655, 0.908213, 0.935462, 0.920607
0.623611, 29.3518, 0.580437, 0.405334, -0.00402395, 0.936549, 0.908211, 0.935459, 0.920604
0.623661, 29.3482, 0.580357, 0.405338, -0.00402497, 0.936549, 0.908209, 0.935456, 0.920601
0.623711, 29.3445, 0.580276, 0.405342, -0.00402598, 0.936548, 0.908207, 0.935452, 0.920598
0.623761, 29.3409, 0.580196, 0.405345, -0.00402699, 0.936547, 0.908205, 0.935449, 0.920595
0.623811, 29.3373, 0.580116, 0.405349, -0.004028, 0.936547, 0.908203, 0.935446, 0.920592
0.623861, 29.3337, 0.580035, 0.405352, -0.00402901, 0.936546, 0.908201, 0.935443, 0.92059
0.623911, 29.33, 0.579955, 0.405356, -0.00403002, 0.936546, 0.908198, 0.93544, 0.920587
0.623961, 29.3264, 0.579875, 0.40536, -0.00403103, 0.936545, 0.908196, 0.935437, 0.920584
0.624011, 29.3228, 0.579795, 0.405363, -0.00403204, 0.936545, 0.908194, 0.935434, 0.920581
0.624061, 29.3192, 0.579714, 0.405367, -0.00403305, 0.936544, 0.908192, 0.935431, 0.920578
0.624111, 29.3155, 0.579634, 0.40537, -0.00403406, 0.936543, 0.90819, 0.935428, 0.920575
0.624161, 29.3119, 0.579553, 0.405374, -0.00403507, 0.936543, 0.908188, 0.935425, 0.920573
0.624211, 29.3083, 0.579473, 0.405378, -0.00403608, 0.936542, 0.908186, 0.935421, 0.92057
0.624261, 29.3046, 0.579393, 0.405381, -0.00403708, 0.936542, 0.908184, 0.935418, 0.920567
0.624311, 29.301, 0.579312, 0.405385, -0.00403809, 0.936541, 0.908181, 0.935415, 0.920564
0.624361, 29.2974, 0.579232, 0.405389, -0.0040391, 0.936541, 0.908179, 0.935412, 0.920561
0.624411, 29.2937, 0.579152, 0.405392, -0.0040401, 0.93654, 0.908177, 0.935409, 0.920558
0.624461, 29.2901, 0.579071, 0.405396, -0.00404111, 0.936539, 0.908175, 0.935406, 0.920556
0.624511, 29.2865, 0.578991, 0.405399, -0.00404211, 0.936539, 0.908173, 0.935403, 0.920553
0.624561, 29.2828, 0.578911, 0.405403, -0.00404312, 0.936538, 0.908171, 0.9354, 0.92055
0.624611, 29.2792, 0.57883, 0.405407, -0.00404412, 0.936538, 0.908169, 0.935397, 0.920547
0.624661, 29.2755, 0.57875, 0.40541, -0.00404512, 0.936537, 0.908167, 0.935394, 0.920544
0.624711, 29.2719, 0.578669, 0.405414, -0.00404613, 0.936537, 0.908165, 0.935391, 0.920541
0.624761, 29.2683, 0.578589, 0.405418, -0.00404713, 0.936536, 0.908163, 0.935387, 0.920539
0.624811, 29.2646, 0.578509, 0.405421, -0.00404813, 0.936536, 0.90816, 0.935384, 0.920536
0.624861, 29.261, 0.578428, 0.405425, -0.00404913, 0.936535, 0.908158, 0.935381, 0.920533
0.624911, 29.2573, 0.578348, 0.405428, -0.00405013, 0.936535, 0.908156, 0.935378, 0.92053
0.624961, 29.2537, 0.578268, 0.405432, -0.00405113, 0.936534, 0.908154, 0.935375, 0.920527
0.625012, 29.25, 0.578187, 0.405436, -0.00405213, 0.936533, 0.908152, 0.935372, 0.920524
0.625062, 29.2464, 0.578107, 0.405439, -0.00405313, 0.936533, 0.90815, 0.935369, 0.920522
