Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.625112, 29.2427, 0.578026, 0.405443, -0.00405413, 0.936532, 0.908148, 0.935366, 0.920519
0.625162, 29.2391, 0.577946, 0.405447, -0.00405513, 0.936532, 0.908146, 0.935363, 0.920516
0.625212, 29.2354, 0.577866, 0.40545, -0.00405612, 0.936531, 0.908144, 0.93536, 0.920513
0.625262, 29.2318, 0.577785, 0.405454, -0.00405712, 0.936531, 0.908141, 0.935356, 0.92051
0.625312, 29.2281, 0.577705, 0.405457, -0.00405812, 0.93653, 0.908139, 0.935353, 0.920507
0.625362, 29.2245, 0.577624, 0.405461, -0.00405911, 0.93653, 0.908137, 0.93535, 0.920505
0.625412, 29.2208, 0.577544, 0.405465, -0.00406011, 0.936529, 0.908135, 0.935347, 0.920502
0.625462, 29.2172, 0.577464, 0.405468, -0.00406111, 0.936529, 0.908133, 0.935344, 0.920499
0.625512, 29.2135, 0.577383, 0.405472, -0.0040621, 0.936528, 0.908131, 0.935341, 0.920496
0.625562, 29.2099, 0.577303, 0.405476, -0.00406309, 0.936527, 0.908129, 0.935338, 0.920493
0.625612, 29.2062, 0.577222, 0.405479, -0.00406409, 0.936527, 0.908127, 0.935335, 0.92049
0.625662, 29.2025, 0.577142, 0.405483, -0.00406508, 0.936527, 0.908125, 0.935332, 0.920488
0.625712, 29.1989, 0.577062, 0.405487, -0.00406607, 0.936526, 0.908123, 0.935329, 0.920485
0.625762, 29.1952, 0.576981, 0.40549, -0.00406707, 0.936525, 0.908121, 0.935325, 0.920482
0.625812, 29.1916, 0.576901, 0.405494, -0.00406806, 0.936525, 0.908118, 0.935322, 0.920479
0.625862, 29.1879, 0.57682, 0.405498, -0.00406905, 0.936524, 0.908116, 0.935319, 0.920476
0.625912, 29.1842, 0.57674, 0.405501, -0.00407004, 0.936524, 0.908114, 0.935316, 0.920473
0.625962, 29.1806, 0.576659, 0.405505, -0.00407103, 0.936523, 0.908112, 0.935313, 0.920471
0.626012, 29.1769, 0.576579, 0.405509, -0.00407202, 0.936523, 0.90811, 0.93531, 0.920468
0.626062, 29.1732, 0.576499, 0.405512, -0.00407301, 0.936522, 0.908108, 0.935307, 0.920465
0.626112, 29.1696, 0.576418, 0.405516, -0.004074, 0.936522, 0.908106, 0.935304, 0.920462
0.626162, 29.1659, 0.576338, 0.40552, -0.00407499, 0.936521, 0.908104, 0.935301, 0.920459
0.626212, 29.1622, 0.576257, 0.405523, -0.00407597, 0.936521, 0.908102, 0.935298, 0.920456
0.626262, 29.1586, 0.576177, 0.405527, -0.00407696, 0.93652, 0.908099, 0.935295, 0.920454
0.626312, 29.1549, 0.576097, 0.405531, -0.00407795, 0.93652, 0.908097, 0.935291, 0.920451
0.626362, 29.1512, 0.576016, 0.405534, -0.00407893, 0.936519, 0.908095, 0.935288, 0.920448
0.626412, 29.1476, 0.575936, 0.405538, -0.00407992, 0.936519, 0.908093, 0.935285, 0.920445
0.626462, 29.1439, 0.575855, 0.405542, -0.00408091, 0.936518, 0.908091, 0.935282, 0.920442
0.626512, 29.1402, 0.575775, 0.405545, -0.00408189, 0.936518, 0.908089, 0.935279, 0.920439
0.626562, 29.1365, 0.575694, 0.405549, -0.00408288, 0.936517, 0.908087, 0.935276, 0.920437
0.626612, 29.1329, 0.575614, 0.405553, -0.00408386, 0.936517, 0.908085, 0.935273, 0.920434
0.626662, 29.1292, 0.575533, 0.405556, -0.00408484, 0.936516, 0.908083, 0.93527, 0.920431
0.626712, 29.1255, 0.575453, 0.40556, -0.00408583, 0.936516, 0.908081, 0.935267, 0.920428
0.626762, 29.1218, 0.575372, 0.405564, -0.00408681, 0.936515, 0.908079, 0.935264, 0.920425
0.626812, 29.1182, 0.575292, 0.405567, -0.00408779, 0.936515, 0.908076, 0.93526, 0.920422
0.626862, 29.1145, 0.575212, 0.405571, -0.00408877, 0.936514, 0.908074, 0.935257, 0.92042
0.626912, 29.1108, 0.575131, 0.405575, -0.00408975, 0.936514, 0.908072, 0.935254, 0.920417
0.626962, 29.1071, 0.575051, 0.405578, -0.00409073, 0.936513, 0.90807, 0.935251, 0.920414
0.627012, 29.1034, 0.57497, 0.405582, -0.00409171, 0.936513, 0.908068, 0.935248, 0.920411
0.627062, 29.0998, 0.57489, 0.405586, -0.00409269, 0.936512, 0.908066, 0.935245, 0.920408
0.627112, 29.0961, 0.574809, 0.405589, -0.00409367, 0.936512, 0.908064, 0.935242, 0.920406
0.627162, 29.0924, 0.574729, 0.405593, -0.00409465, 0.936511, 0.908062, 0.935239, 0.920403
0.627212, 29.0887, 0.574648, 0.405597, -0.00409563, 0.936511, 0.90806, 0.935236, 0.9204
0.627262, 29.085, 0.574568, 0.4056, -0.00409661, 0.93651, 0.908058, 0.935233, 0.920397
0.627312, 29.0813, 0.574487, 0.405604, -0.00409758, 0.93651, 0.908056, 0.93523, 0.920394
0.627362, 29.0776, 0.574407, 0.405608, -0.00409856, 0.93651, 0.908054, 0.935226, 0.920391
0.627412, 29.0739, 0.574326, 0.405611, -0.00409953, 0.936509, 0.908051, 0.935223, 0.920389
0.627462, 29.0703, 0.574246, 0.405615, -0.00410051, 0.936509, 0.908049, 0.93522, 0.920386
0.627512, 29.0666, 0.574166, 0.405619, -0.00410148, 0.936508, 0.908047, 0.935217, 0.920383
0.627562, 29.0629, 0.574085, 0.405622, -0.00410246, 0.936508, 0.908045, 0.935214, 0.92038
0.627612, 29.0592, 0.574005, 0.405626, -0.00410343, 0.936507, 0.908043, 0.935211, 0.920377
0.627662, 29.0555, 0.573924, 0.40563, -0.00410441, 0.936507, 0.908041, 0.935208, 0.920374
0.627712, 29.0518, 0.573844, 0.405633, -0.00410538, 0.936506, 0.908039, 0.935205, 0.920372
0.627762, 29.0481, 0.573763, 0.405637, -0.00410635, 0.936506, 0.908037, 0.935202, 0.920369
0.627812, 29.0444, 0.573683, 0.405641, -0.00410732, 0.936505, 0.908035, 0.935199, 0.920366
0.627862, 29.0407, 0.573602, 0.405645, -0.0041083, 0.936505, 0.908033, 0.935196, 0.920363
0.627912, 29.037, 0.573522, 0.405648, -0.00410927, 0.936504, 0.908031, 0.935192, 0.92036
0.627962, 29.0333, 0.573441, 0.405652, -0.00411024, 0.936504, 0.908028, 0.935189, 0.920357
0.628012, 29.0296, 0.573361, 0.405656, -0.00411121, 0.936503, 0.908026, 0.935186, 0.920355
0.628062, 29.0259, 0.57328, 0.405659, -0.00411218, 0.936503, 0.908024, 0.935183, 0.920352
0.628112, 29.0222, 0.5732, 0.405663, -0.00411315, 0.936503, 0.908022, 0.93518, 0.920349
0.628162, 29.0185, 0.573119, 0.405667, -0.00411412, 0.936502, 0.90802, 0.935177, 0.920346
0.628212, 29.0148, 0.573039, 0.40567, -0.00411508, 0.936502, 0.908018, 0.935174, 0.920343
0.628262, 29.0111, 0.572959, 0.405674, -0.00411605, 0.936501, 0.908016, 0.935171, 0.920341
0.628312, 29.0074, 0.572878, 0.405678, -0.00411702, 0.936501, 0.908014, 0.935168, 0.920338
0.628362, 29.0037, 0.572798, 0.405681, -0.00411798, 0.9365, 0.908012, 0.935165, 0.920335
0.628412, 29, 0.572717, 0.405685, -0.00411895, 0.9365, 0.90801, 0.935161, 0.920332
0.628462, 28.9963, 0.572637, 0.405689, -0.00411992, 0.936499, 0.908008, 0.935158, 0.920329
0.628512, 28.9926, 0.572556, 0.405692, -0.00412088, 0.936499, 0.908006, 0.935155, 0.920326
0.628562, 28.9889, 0.572475, 0.405696, -0.00412185, 0.936499, 0.908004, 0.935152, 0.920324
0.628612, 28.9851, 0.572395, 0.4057, -0.00412281, 0.936498, 0.908001, 0.935149, 0.920321
0.628662, 28.9814, 0.572314, 0.405704, -0.00412377, 0.936498, 0.907999, 0.935146, 0.920318
0.628712, 28.9777, 0.572234, 0.405707, -0.00412474, 0.936497, 0.907997, 0.935143, 0.920315
0.628762, 28.974, 0.572153, 0.405711, -0.0041257, 0.936497, 0.907995, 0.93514, 0.920312
0.628812, 28.9703, 0.572073, 0.405715, -0.00412666, 0.936496, 0.907993, 0.935137, 0.920309
0.628862, 28.9666, 0.571992, 0.405718, -0.00412762, 0.936496, 0.907991, 0.935134, 0.920307
0.628912, 28.9629, 0.571912, 0.405722, -0.00412858, 0.936496, 0.907989, 0.935131, 0.920304
0.628962, 28.9591, 0.571831, 0.405726, -0.00412955, 0.936495, 0.907987, 0.935127, 0.920301
0.629012, 28.9554, 0.571751, 0.405729, -0.00413051, 0.936495, 0.907985, 0.935124, 0.920298
0.629062, 28.9517, 0.57167, 0.405733, -0.00413146, 0.936494, 0.907983, 0.935121, 0.920295
0.629112, 28.948, 0.57159, 0.405737, -0.00413242, 0.936494, 0.907981, 0.935118, 0.920292
0.629162, 28.9443, 0.571509, 0.40574, -0.00413338, 0.936493, 0.907978, 0.935115, 0.92029
0.629212, 28.9406, 0.571428, 0.405744, -0.00413434, 0.936493, 0.907976, 0.935112, 0.920287
0.629262, 28.9368, 0.571348, 0.405748, -0.0041353, 0.936493, 0.907974, 0.935109, 0.920284
0.629312, 28.9331, 0.571267, 0.405752, -0.00413626, 0.936492, 0.907972, 0.935106, 0.920281
0.629362, 28.9294, 0.571187, 0.405755, -0.00413721, 0.936492, 0.90797, 0.935103, 0.920278
0.629412, 28.9257, 0.571106, 0.405759, -0.00413817, 0.936491, 0.907968, 0.9351, 0.920276
0.629462, 28.9219, 0.571026, 0.405763, -0.00413912, 0.936491, 0.907966, 0.935096, 0.920273
0.629512, 28.9182, 0.570945, 0.405766, -0.00414008, 0.93649, 0.907964, 0.935093, 0.92027
0.629562, 28.9145, 0.570865, 0.40577, -0.00414103, 0.93649, 0.907962, 0.93509, 0.920267
0.629612, 28.9108, 0.570784, 0.405774, -0.00414199, 0.93649, 0.90796, 0.935087, 0.920264
0.629662, 28.907, 0.570704, 0.405777, -0.00414294, 0.936489, 0.907958, 0.935084, 0.920261
0.629712, 28.9033, 0.570623, 0.405781, -0.0041439, 0.936489, 0.907956, 0.935081, 0.920259
0.629762, 28.8996, 0.570542, 0.405785, -0.00414485, 0.936488, 0.907954, 0.935078, 0.920256
0.629812, 28.8958, 0.570462, 0.405789, -0.0041458, 0.936488, 0.907952, 0.935075, 0.920253
0.629862, 28.8921, 0.570381, 0.405792, -0.00414675, 0.936488, 0.907949, 0.935072, 0.92025
0.629912, 28.8884, 0.570301, 0.405796, -0.0041477, 0.936487, 0.907947, 0.935069, 0.920247
0.629962, 28.8846, 0.57022, 0.4058, -0.00414865, 0.936487, 0.907945, 0.935066, 0.920245
0.630012, 28.8809, 0.57014, 0.405803, -0.0041496, 0.936486, 0.907943, 0.935062, 0.920242
0.630062, 28.8772, 0.570059, 0.405807, -0.00415055, 0.936486, 0.907941, 0.935059, 0.920239
0.630112, 28.8734, 0.569978, 0.405811, -0.0041515, 0.936486, 0.907939, 0.935056, 0.920236
0.630162, 28.8697, 0.569898, 0.405815, -0.00415245, 0.936485, 0.907937, 0.935053, 0.920233
0.630212, 28.866, 0.569817, 0.405818, -0.0041534, 0.936485, 0.907935, 0.93505, 0.92023
0.630262, 28.8622, 0.569737, 0.405822, -0.00415435, 0.936484, 0.907933, 0.935047, 0.920227
0.630312, 28.8585, 0.569656, 0.405826, -0.00415529, 0.936484, 0.907931, 0.935044, 0.920225
0.630362, 28.8547, 0.569575, 0.405829, -0.00415624, 0.936484, 0.907929, 0.935041, 0.920222
0.630412, 28.851, 0.569495, 0.405833, -0.00415719, 0.936483, 0.907927, 0.935038, 0.920219
0.630462, 28.8473, 0.569414, 0.405837, -0.00415813, 0.936483, 0.907925, 0.935034, 0.920216
0.630512, 28.8435, 0.569334, 0.405841, -0.00415908, 0.936482, 0.907923, 0.935031, 0.920213
0.630562, 28.8398, 0.569253, 0.405844, -0.00416003, 0.936482, 0.90792, 0.935028, 0.920211
0.630612, 28.836, 0.569173, 0.405848, -0.00416097, 0.936482, 0.907918, 0.935025, 0.920208
0.630662, 28.8323, 0.569092, 0.405852, -0.00416191, 0.936481, 0.907916, 0.935022, 0.920205
0.630712, 28.8285, 0.569011, 0.405855, -0.00416286, 0.936481, 0.907914, 0.935019, 0.920202
0.630762, 28.8248, 0.568931, 0.405859, -0.0041638, 0.93648, 0.907912, 0.935016, 0.920199
0.630812, 28.821, 0.56885, 0.405863, -0.00416474, 0.93648, 0.90791, 0.935013, 0.920196
0.630862, 28.8173, 0.56877, 0.405867, -0.00416568, 0.93648, 0.907908, 0.93501, 0.920194
0.630912, 28.8135, 0.568689, 0.40587, -0.00416662, 0.936479, 0.907906, 0.935007, 0.920191
0.630962, 28.8098, 0.568608, 0.405874, -0.00416757, 0.936479, 0.907904, 0.935003, 0.920188
0.631012, 28.806, 0.568528, 0.405878, -0.00416851, 0.936478, 0.907902, 0.935, 0.920185
0.631063, 28.8023, 0.568447, 0.405881, -0.00416945, 0.936478, 0.9079, 0.934997, 0.920182
0.631113, 28.7985, 0.568367, 0.405885, -0.00417038, 0.936478, 0.907898, 0.934994, 0.920179
0.631163, 28.7948, 0.568286, 0.405889, -0.00417132, 0.936477, 0.907896, 0.934991, 0.920177
0.631213, 28.791, 0.568205, 0.405893, -0.00417226, 0.936477, 0.907893, 0.934988, 0.920174
0.631263, 28.7873, 0.568124, 0.405896, -0.0041732, 0.936477, 0.907891, 0.934985, 0.920171
0.631313, 28.7835, 0.568044, 0.4059, -0.00417414, 0.936476, 0.907889, 0.934982, 0.920168
0.631363, 28.7798, 0.567963, 0.405904, -0.00417507, 0.936476, 0.907887, 0.934979, 0.920165
0.631413, 28.776, 0.567883, 0.405907, -0.00417601, 0.936475, 0.907885, 0.934976, 0.920162
0.631463, 28.7722, 0.567802, 0.405911, -0.00417695, 0.936475, 0.907883, 0.934972, 0.92016
0.631513, 28.7685, 0.567721, 0.405915, -0.00417788, 0.936475, 0.907881, 0.934969, 0.920157
0.631563, 28.7647, 0.567641, 0.405919, -0.00417882, 0.936474, 0.907879, 0.934966, 0.920154
0.631613, 28.761, 0.56756, 0.405922, -0.00417975, 0.936474, 0.907877, 0.934963, 0.920151
0.631663, 28.7572, 0.567479, 0.405926, -0.00418069, 0.936474, 0.907875, 0.93496, 0.920148
0.631713, 28.7534, 0.567399, 0.40593, -0.00418162, 0.936473, 0.907873, 0.934957, 0.920146
0.631763, 28.7497, 0.567318, 0.405933, -0.00418255, 0.936473, 0.907871, 0.934954, 0.920143
0.631813, 28.7459, 0.567238, 0.405937, -0.00418348, 0.936472, 0.907869, 0.934951, 0.92014
0.631863, 28.7421, 0.567157, 0.405941, -0.00418442, 0.936472, 0.907866, 0.934948, 0.920137
0.631913, 28.7384, 0.567076, 0.405945, -0.00418535, 0.936472, 0.907864, 0.934945, 0.920134
0.631963, 28.7346, 0.566996, 0.405948, -0.00418628, 0.936471, 0.907862, 0.934941, 0.920131
0.632013, 28.7308, 0.566915, 0.405952, -0.00418721, 0.936471, 0.90786, 0.934938, 0.920129
0.632063, 28.7271, 0.566834, 0.405956, -0.00418814, 0.936471, 0.907858, 0.934935, 0.920126
0.632113, 28.7233, 0.566754, 0.40596, -0.00418907, 0.93647, 0.907856, 0.934932, 0.920123
0.632163, 28.7195, 0.566673, 0.405963, -0.00419, 0.93647, 0.907854, 0.934929, 0.92012
0.632213, 28.7158, 0.566593, 0.405967, -0.00419093, 0.93647, 0.907852, 0.934926, 0.920117
0.632263, 28.712, 0.566512, 0.405971, -0.00419185, 0.936469, 0.90785, 0.934923, 0.920114
0.632313, 28.7082, 0.566431, 0.405975, -0.00419278, 0.936469, 0.907848, 0.93492, 0.920112
0.632363, 28.7044, 0.566351, 0.405978, -0.00419371, 0.936469, 0.907846, 0.934917, 0.920109
0.632413, 28.7007, 0.56627, 0.405982, -0.00419463, 0.936468, 0.907844, 0.934913, 0.920106
0.632463, 28.6969, 0.566189, 0.405986, -0.00419556, 0.936468, 0.907842, 0.93491, 0.920103
0.632513, 28.6931, 0.566109, 0.405989, -0.00419649, 0.936467, 0.90784, 0.934907, 0.9201
0.632563, 28.6893, 0.566028, 0.405993, -0.00419741, 0.936467, 0.907838, 0.934904, 0.920097
0.632613, 28.6856, 0.565947, 0.405997, -0.00419834, 0.936467, 0.907835, 0.934901, 0.920095
0.632663, 28.6818, 0.565866, 0.406001, -0.00419926, 0.936467, 0.907833, 0.934898, 0.920092
0.632713, 28.678, 0.565786, 0.406004, -0.00420018, 0.936466, 0.907831, 0.934895, 0.920089
0.632763, 28.6742, 0.565705, 0.406008, -0.00420111, 0.936466, 0.907829, 0.934892, 0.920086
0.632813, 28.6704, 0.565624, 0.406012, -0.00420203, 0.936465, 0.907827, 0.934889, 0.920083
0.632863, 28.6667, 0.565544, 0.406016, -0.00420295, 0.936465, 0.907825, 0.934885, 0.92008
0.632913, 28.6629, 0.565463, 0.406019, -0.00420387, 0.936465, 0.907823, 0.934882, 0.920078
0.632963, 28.6591, 0.565382, 0.406023, -0.00420479, 0.936464, 0.907821, 0.934879, 0.920075
0.633013, 28.6553, 0.565302, 0.406027, -0.00420572, 0.936464, 0.907819, 0.934876, 0.920072
0.633063, 28.6515, 0.565221, 0.406031, -0.00420664, 0.936464, 0.907817, 0.934873, 0.920069
0.633113, 28.6477, 0.56514, 0.406034, -0.00420755, 0.936463, 0.907815, 0.93487, 0.920066
0.633163, 28.6439, 0.56506, 0.406038, -0.00420847, 0.936463, 0.907813, 0.934867, 0.920063
0.633213, 28.6402, 0.564979, 0.406042, -0.00420939, 0.936463, 0.907811, 0.934864, 0.920061
0.633263, 28.6364, 0.564898, 0.406045, -0.00421031, 0.936462, 0.907808, 0.934861, 0.920058
0.633313, 28.6326, 0.564817, 0.406049, -0.00421123, 0.936462, 0.907806, 0.934857, 0.920055
0.633363, 28.6288, 0.564737, 0.406053, -0.00421214, 0.936462, 0.907804, 0.934854, 0.920052
0.633413, 28.625, 0.564656, 0.406057, -0.00421306, 0.936461, 0.907802, 0.934851, 0.920049
0.633463, 28.6212, 0.564575, 0.40606, -0.00421398, 0.936461, 0.9078, 0.934848, 0.920046
0.633513, 28.6174, 0.564495, 0.406064, -0.00421489, 0.936461, 0.907798, 0.934845, 0.920044
0.633563, 28.6136, 0.564414, 0.406068, -0.00421581, 0.93646, 0.907796, 0.934842, 0.920041
0.633613, 28.6098, 0.564333, 0.406072, -0.00421672, 0.93646, 0.907794, 0.934839, 0.920038
0.633663, 28.606, 0.564253, 0.406075, -0.00421764, 0.93646, 0.907792, 0.934836, 0.920035
0.633713, 28.6022, 0.564172, 0.406079, -0.00421855, 0.936459, 0.90779, 0.934833, 0.920032
0.633763, 28.5984, 0.564091, 0.406083, -0.00421946, 0.936459, 0.907788, 0.934829, 0.92003
0.633813, 28.5946, 0.56401, 0.406087, -0.00422038, 0.936459, 0.907786, 0.934826, 0.920027
0.633863, 28.5908, 0.56393, 0.40609, -0.00422129, 0.936458, 0.907784, 0.934823, 0.920024
0.633913, 28.587, 0.563849, 0.406094, -0.0042222, 0.936458, 0.907781, 0.93482, 0.920021
0.633963, 28.5832, 0.563768, 0.406098, -0.00422311, 0.936458, 0.907779, 0.934817, 0.920018
0.634013, 28.5794, 0.563688, 0.406102, -0.00422402, 0.936457, 0.907777, 0.934814, 0.920015
0.634063, 28.5756, 0.563607, 0.406105, -0.00422493, 0.936457, 0.907775, 0.934811, 0.920012
0.634113, 28.5718, 0.563526, 0.406109, -0.00422584, 0.936457, 0.907773, 0.934808, 0.92001
0.634163, 28.568, 0.563445, 0.406113, -0.00422675, 0.936456, 0.907771, 0.934805, 0.920007
0.634213, 28.5642, 0.563365, 0.406117, -0.00422766, 0.936456, 0.907769, 0.934801, 0.920004
0.634263, 28.5604, 0.563284, 0.40612, -0.00422857, 0.936456, 0.907767, 0.934798, 0.920001
0.634313, 28.5566, 0.563203, 0.406124, -0.00422948, 0.936455, 0.907765, 0.934795, 0.919998
0.634363, 28.5528, 0.563122, 0.406128, -0.00423038, 0.936455, 0.907763, 0.934792, 0.919995
0.634413, 28.549, 0.563042, 0.406132, -0.00423129, 0.936455, 0.907761, 0.934789, 0.919993
0.634463, 28.5452, 0.562961, 0.406135, -0.0042322, 0.936454, 0.907759, 0.934786, 0.91999
0.634513, 28.5414, 0.56288, 0.406139, -0.0042331, 0.936454, 0.907757, 0.934783, 0.919987
0.634563, 28.5376, 0.562799, 0.406143, -0.00423401, 0.936454, 0.907754, 0.93478, 0.919984
0.634613, 28.5338, 0.562719, 0.406147, -0.00423491, 0.936454, 0.907752, 0.934776, 0.919981
0.634663, 28.5299, 0.562638, 0.40615, -0.00423582, 0.936453, 0.90775, 0.934773, 0.919978
0.634713, 28.5261, 0.562557, 0.406154, -0.00423672, 0.936453, 0.907748, 0.93477, 0.919976
0.634763, 28.5223, 0.562476, 0.406158, -0.00423762, 0.936453, 0.907746, 0.934767, 0.919973
0.634813, 28.5185, 0.562396, 0.406162, -0.00423853, 0.936452, 0.907744, 0.934764, 0.91997
0.634863, 28.5147, 0.562315, 0.406166, -0.00423943, 0.936452, 0.907742, 0.934761, 0.919967
0.634913, 28.5109, 0.562234, 0.406169, -0.00424033, 0.936452, 0.90774, 0.934758, 0.919964
0.634963, 28.5071, 0.562153, 0.406173, -0.00424123, 0.936451, 0.907738, 0.934755, 0.919961
0.635013, 28.5032, 0.562072, 0.406177, -0.00424213, 0.936451, 0.907736, 0.934752, 0.919959
0.635063, 28.4994, 0.561992, 0.406181, -0.00424303, 0.936451, 0.907734, 0.934748, 0.919956
0.635113, 28.4956, 0.561911, 0.406184, -0.00424393, 0.936451, 0.907732, 0.934745, 0.919953
0.635163, 28.4918, 0.56183, 0.406188, -0.00424483, 0.93645, 0.90773, 0.934742, 0.91995
0.635213, 28.488, 0.56175, 0.406192, -0.00424573, 0.93645, 0.907728, 0.934739, 0.919947
0.635263, 28.4841, 0.561669, 0.406196, -0.00424663, 0.93645, 0.907726, 0.934736, 0.919945
0.635313, 28.4803, 0.561588, 0.406199, -0.00424753, 0.936449, 0.907724, 0.934733, 0.919942
0.635363, 28.4765, 0.561507, 0.406203, -0.00424842, 0.936449, 0.907721, 0.93473, 0.919939
0.635413, 28.4727, 0.561426, 0.406207, -0.00424932, 0.936449, 0.907719, 0.934727, 0.919936
0.635463, 28.4688, 0.561346, 0.406211, -0.00425022, 0.936449, 0.907717, 0.934724, 0.919933
0.635513, 28.465, 0.561265, 0.406214, -0.00425111, 0.936448, 0.907715, 0.93472, 0.91993
0.635563, 28.4612, 0.561184, 0.406218, -0.00425201, 0.936448, 0.907713, 0.934717, 0.919927
0.635613, 28.4574, 0.561103, 0.406222, -0.0042529, 0.936448, 0.907711, 0.934714, 0.919925
0.635663, 28.4535, 0.561023, 0.406226, -0.0042538, 0.936447, 0.907709, 0.934711, 0.919922
0.635713, 28.4497, 0.560942, 0.406229, -0.00425469, 0.936447, 0.907707, 0.934708, 0.919919
0.635763, 28.4459, 0.560861, 0.406233, -0.00425558, 0.936447, 0.907705, 0.934705, 0.919916
0.635813, 28.442, 0.56078, 0.406237, -0.00425648, 0.936446, 0.907703, 0.934702, 0.919913
0.635863, 28.4382, 0.560699, 0.406241, -0.00425737, 0.936446, 0.907701, 0.934699, 0.91991
0.635913, 28.4344, 0.560619, 0.406245, -0.00425826, 0.936446, 0.907699, 0.934695, 0.919908
0.635963, 28.4305, 0.560538, 0.406248, -0.00425915, 0.936446, 0.907697, 0.934692, 0.919905
0.636013, 28.4267, 0.560457, 0.406252, -0.00426004, 0.936445, 0.907695, 0.934689, 0.919902
0.636063, 28.4229, 0.560376, 0.406256, -0.00426093, 0.936445, 0.907692, 0.934686, 0.919899
0.636113, 28.419, 0.560296, 0.40626, -0.00426182, 0.936445, 0.90769, 0.934683, 0.919896
0.636163, 28.4152, 0.560215, 0.406263, -0.00426271, 0.936445, 0.907688, 0.93468, 0.919893
0.636213, 28.4114, 0.560134, 0.406267, -0.0042636, 0.936444, 0.907686, 0.934677, 0.919891
0.636263, 28.4075, 0.560053, 0.406271, -0.00426449, 0.936444, 0.907684, 0.934674, 0.919888
0.636313, 28.4037, 0.559972, 0.406275, -0.00426538, 0.936444, 0.907682, 0.93467, 0.919885
0.636363, 28.3999, 0.559892, 0.406278, -0.00426626, 0.936444, 0.90768, 0.934667, 0.919882
0.636413, 28.396, 0.559811, 0.406282, -0.00426715, 0.936443, 0.907678, 0.934664, 0.919879
0.636463, 28.3922, 0.55973, 0.406286, -0.00426804, 0.936443, 0.907676, 0.934661, 0.919876
0.636513, 28.3883, 0.559649, 0.40629, -0.00426892, 0.936443, 0.907674, 0.934658, 0.919874
0.636563, 28.3845, 0.559568, 0.406294, -0.00426981, 0.936442, 0.907672, 0.934655, 0.919871
0.636613, 28.3806, 0.559487, 0.406297, -0.00427069, 0.936442, 0.90767, 0.934652, 0.919868
0.636663, 28.3768, 0.559407, 0.406301, -0.00427158, 0.936442, 0.907668, 0.934649, 0.919865
0.636713, 28.373, 0.559326, 0.406305, -0.00427246, 0.936442, 0.907666, 0.934646, 0.919862
0.636763, 28.3691, 0.559245, 0.406309, -0.00427335, 0.936441, 0.907663, 0.934642, 0.919859
0.636813, 28.3653, 0.559164, 0.406312, -0.00427423, 0.936441, 0.907661, 0.934639, 0.919857
0.636863, 28.3614, 0.559083, 0.406316, -0.00427511, 0.936441, 0.907659, 0.934636, 0.919854
0.636913, 28.3576, 0.559003, 0.40632, -0.00427599, 0.936441, 0.907657, 0.934633, 0.919851
0.636963, 28.3537, 0.558922, 0.406324, -0.00427687, 0.93644, 0.907655, 0.93463, 0.919848
0.637013, 28.3499, 0.558841, 0.406327, -0.00427775, 0.93644, 0.907653, 0.934627, 0.919845
0.637064, 28.346, 0.55876, 0.406331, -0.00427864, 0.93644, 0.907651, 0.934624, 0.919842
0.637114, 28.3422, 0.558679, 0.406335, -0.00427951, 0.936439, 0.907649, 0.93462, 0.91984
0.637164, 28.3383, 0.558598, 0.406339, -0.00428039, 0.936439, 0.907647, 0.934617, 0.919837
0.637214, 28.3345, 0.558518, 0.406343, -0.00428127, 0.936439, 0.907645, 0.934614, 0.919834
0.637264, 28.3306, 0.558437, 0.406346, -0.00428215, 0.936439, 0.907643, 0.934611, 0.919831
0.637314, 28.3268, 0.558356, 0.40635, -0.00428303, 0.936438, 0.907641, 0.934608, 0.919828
0.637364, 28.3229, 0.558275, 0.406354, -0.00428391, 0.936438, 0.907639, 0.934605, 0.919825
0.637414, 28.319, 0.558194, 0.406358, -0.00428478, 0.936438, 0.907637, 0.934602, 0.919823
0.637464, 28.3152, 0.558113, 0.406361, -0.00428566, 0.936438, 0.907634, 0.934599, 0.91982
0.637514, 28.3113, 0.558033, 0.406365, -0.00428654, 0.936437, 0.907632, 0.934595, 0.919817
0.637564, 28.3075, 0.557952, 0.406369, -0.00428741, 0.936437, 0.90763, 0.934592, 0.919814
0.637614, 28.3036, 0.557871, 0.406373, -0.00428829, 0.936437, 0.907628, 0.934589, 0.919811
0.637664, 28.2998, 0.55779, 0.406377, -0.00428916, 0.936437, 0.907626, 0.934586, 0.919808
0.637714, 28.2959, 0.557709, 0.40638, -0.00429004, 0.936436, 0.907624, 0.934583, 0.919805
0.637764, 28.292, 0.557628, 0.406384, -0.00429091, 0.936436, 0.907622, 0.93458, 0.919803
0.637814, 28.2882, 0.557547, 0.406388, -0.00429178, 0.936436, 0.90762, 0.934577, 0.9198
0.637864, 28.2843, 0.557467, 0.406392, -0.00429265, 0.936436, 0.907618, 0.934574, 0.919797
0.637914, 28.2804, 0.557386, 0.406396, -0.00429353, 0.936435, 0.907616, 0.93457, 0.919794
0.637964, 28.2766, 0.557305, 0.406399, -0.0042944, 0.936435, 0.907614, 0.934567, 0.919791
0.638014, 28.2727, 0.557224, 0.406403, -0.00429527, 0.936435, 0.907612, 0.934564, 0.919788
0.638064, 28.2689, 0.557143, 0.406407, -0.00429614, 0.936435, 0.90761, 0.934561, 0.919786
0.638114, 28.265, 0.557062, 0.406411, -0.00429701, 0.936434, 0.907608, 0.934558, 0.919783
0.638164, 28.2611, 0.556981, 0.406414, -0.00429788, 0.936434, 0.907606, 0.934555, 0.91978
0.638214, 28.2572, 0.556901, 0.406418, -0.00429875, 0.936434, 0.907603, 0.934552, 0.919777
0.638264, 28.2534, 0.55682, 0.406422, -0.00429962, 0.936434, 0.907601, 0.934548, 0.919774
0.638314, 28.2495, 0.556739, 0.406426, -0.00430048, 0.936433, 0.907599, 0.934545, 0.919771
0.638364, 28.2456, 0.556658, 0.40643, -0.00430135, 0.936433, 0.907597, 0.934542, 0.919768
0.638414, 28.2418, 0.556577, 0.406433, -0.00430222, 0.936433, 0.907595, 0.934539, 0.919766
0.638464, 28.2379, 0.556496, 0.406437, -0.00430309, 0.936433, 0.907593, 0.934536, 0.919763
0.638514, 28.234, 0.556415, 0.406441, -0.00430395, 0.936433, 0.907591, 0.934533, 0.91976
0.638564, 28.2301, 0.556334, 0.406445, -0.00430482, 0.936432, 0.907589, 0.93453, 0.919757
0.638614, 28.2263, 0.556253, 0.406449, -0.00430568, 0.936432, 0.907587, 0.934527, 0.919754
0.638664, 28.2224, 0.556173, 0.406452, -0.00430655, 0.936432, 0.907585, 0.934523, 0.919751
0.638714, 28.2185, 0.556092, 0.406456, -0.00430741, 0.936432, 0.907583, 0.93452, 0.919748
0.638764, 28.2146, 0.556011, 0.40646, -0.00430827, 0.936431, 0.907581, 0.934517, 0.919746
0.638814, 28.2108, 0.55593, 0.406464, -0.00430914, 0.936431, 0.907579, 0.934514, 0.919743
0.638864, 28.2069, 0.555849, 0.406468, -0.00431, 0.936431, 0.907577, 0.934511, 0.91974
0.638914, 28.203, 0.555768, 0.406471, -0.00431086, 0.936431, 0.907574, 0.934508, 0.919737
0.638964, 28.1991, 0.555687, 0.406475, -0.00431172, 0.93643, 0.907572, 0.934505, 0.919734
0.639014, 28.1952, 0.555606, 0.406479, -0.00431258, 0.93643, 0.90757, 0.934502, 0.919731
0.639064, 28.1914, 0.555525, 0.406483, -0.00431344, 0.93643, 0.907568, 0.934498, 0.919729
0.639114, 28.1875, 0.555445, 0.406487, -0.0043143, 0.93643, 0.907566, 0.934495, 0.919726
0.639164, 28.1836, 0.555364, 0.40649, -0.00431516, 0.93643, 0.907564, 0.934492, 0.919723
0.639214, 28.1797, 0.555283, 0.406494, -0.00431602, 0.936429, 0.907562, 0.934489, 0.91972
0.639264, 28.1758, 0.555202, 0.406498, -0.00431688, 0.936429, 0.90756, 0.934486, 0.919717
0.639314, 28.1719, 0.555121, 0.406502, -0.00431774, 0.936429, 0.907558, 0.934483, 0.919714
0.639364, 28.1681, 0.55504, 0.406505, -0.0043186, 0.936429, 0.907556, 0.934479, 0.919712
0.639414, 28.1642, 0.554959, 0.406509, -0.00431945, 0.936428, 0.907554, 0.934476, 0.919709
0.639464, 28.1603, 0.554878, 0.406513, -0.00432031, 0.936428, 0.907552, 0.934473, 0.919706
0.639514, 28.1564, 0.554797, 0.406517, -0.00432117, 0.936428, 0.90755, 0.93447, 0.919703
0.639564, 28.1525, 0.554716, 0.406521, -0.00432202, 0.936428, 0.907547, 0.934467, 0.9197
0.639614, 28.1486, 0.554635, 0.406525, -0.00432288, 0.936427, 0.907545, 0.934464, 0.919697
0.639664, 28.1447, 0.554554, 0.406528, -0.00432373, 0.936427, 0.907543, 0.934461, 0.919694
0.639714, 28.1408, 0.554474, 0.406532, -0.00432459, 0.936427, 0.907541, 0.934458, 0.919692
0.639764, 28.1369, 0.554393, 0.406536, -0.00432544, 0.936427, 0.907539, 0.934454, 0.919689
0.639814, 28.133, 0.554312, 0.40654, -0.00432629, 0.936427, 0.907537, 0.934451, 0.919686
0.639864, 28.1292, 0.554231, 0.406543, -0.00432715, 0.936426, 0.907535, 0.934448, 0.919683
0.639914, 28.1253, 0.55415, 0.406547, -0.004328, 0.936426, 0.907533, 0.934445, 0.91968
0.639964, 28.1214, 0.554069, 0.406551, -0.00432885, 0.936426, 0.907531, 0.934442, 0.919677
0.640014, 28.1175, 0.553988, 0.406555, -0.0043297, 0.936426, 0.907529, 0.934439, 0.919674
0.640064, 28.1136, 0.553907, 0.406559, -0.00433055, 0.936426, 0.907527, 0.934436, 0.919672
0.640114, 28.1097, 0.553826, 0.406563, -0.0043314, 0.936425, 0.907525, 0.934432, 0.919669
0.640164, 28.1058, 0.553745, 0.406566, -0.00433225, 0.936425, 0.907523, 0.934429, 0.919666
0.640214, 28.1019, 0.553664, 0.40657, -0.0043331, 0.936425, 0.90752, 0.934426, 0.919663
0.640264, 28.098, 0.553583, 0.406574, -0.00433395, 0.936425, 0.907518, 0.934423, 0.91966
0.640314, 28.0941, 0.553502, 0.406578, -0.0043348, 0.936425, 0.907516, 0.93442, 0.919657
0.640364, 28.0902, 0.553421, 0.406582, -0.00433564, 0.936424, 0.907514, 0.934417, 0.919654
0.640414, 28.0863, 0.55334, 0.406585, -0.00433649, 0.936424, 0.907512, 0.934413, 0.919652
0.640464, 28.0824, 0.553259, 0.406589, -0.00433734, 0.936424, 0.90751, 0.93441, 0.919649
0.640514, 28.0785, 0.553178, 0.406593, -0.00433818, 0.936424, 0.907508, 0.934407, 0.919646
0.640564, 28.0746, 0.553097, 0.406597, -0.00433903, 0.936423, 0.907506, 0.934404, 0.919643
0.640614, 28.0707, 0.553017, 0.406601, -0.00433988, 0.936423, 0.907504, 0.934401, 0.91964
0.640664, 28.0667, 0.552935, 0.406604, -0.00434072, 0.936423, 0.907502, 0.934398, 0.919637
0.640714, 28.0628, 0.552855, 0.406608, -0.00434156, 0.936423, 0.9075, 0.934395, 0.919634
0.640764, 28.0589, 0.552774, 0.406612, -0.00434241, 0.936423, 0.907498, 0.934391, 0.919631
0.640814, 28.055, 0.552693, 0.406616, -0.00434325, 0.936422, 0.907495, 0.934388, 0.919629
0.640864, 28.0511, 0.552612, 0.40662, -0.00434409, 0.936422, 0.907493, 0.934385, 0.919626
0.640914, 28.0472, 0.552531, 0.406623, -0.00434494, 0.936422, 0.907491, 0.934382, 0.919623
0.640964, 28.0433, 0.55245, 0.406627, -0.00434578, 0.936422, 0.907489, 0.934379, 0.91962
0.641014, 28.0394, 0.552369, 0.406631, -0.00434662, 0.936422, 0.907487, 0.934376, 0.919617
0.641064, 28.0355, 0.552288, 0.406635, -0.00434746, 0.936421, 0.907485, 0.934372, 0.919614
0.641114, 28.0316, 0.552207, 0.406639, -0.0043483, 0.936421, 0.907483, 0.934369, 0.919611
0.641164, 28.0276, 0.552126, 0.406643, -0.00434914, 0.936421, 0.907481, 0.934366, 0.919609
0.641214, 28.0237, 0.552045, 0.406646, -0.00434998, 0.936421, 0.907479, 0.934363, 0.919606
0.641264, 28.0198, 0.551964, 0.40665, -0.00435082, 0.936421, 0.907477, 0.93436, 0.919603
0.641314, 28.0159, 0.551883, 0.406654, -0.00435165, 0.93642, 0.907475, 0.934357, 0.9196
0.641364, 28.012, 0.551802, 0.406658, -0.00435249, 0.93642, 0.907473, 0.934354, 0.919597
0.641414, 28.0081, 0.551721, 0.406662, -0.00435333, 0.93642, 0.90747, 0.93435, 0.919594
0.641464, 28.0041, 0.55164, 0.406665, -0.00435417, 0.93642, 0.907468, 0.934347, 0.919591
0.641514, 28.0002, 0.551559, 0.406669, -0.004355, 0.936419, 0.907466, 0.934344, 0.919589
0.641564, 27.9963, 0.551478, 0.406673, -0.00435584, 0.936419, 0.907464, 0.934341, 0.919586
0.641614, 27.9924, 0.551397, 0.406677, -0.00435667, 0.936419, 0.907462, 0.934338, 0.919583
0.641664, 27.9885, 0.551316, 0.406681, -0.00435751, 0.936419, 0.90746, 0.934335, 0.91958
0.641714, 27.9845, 0.551235, 0.406684, -0.00435834, 0.936419, 0.907458, 0.934331, 0.919577
0.641764, 27.9806, 0.551154, 0.406688, -0.00435917, 0.936419, 0.907456, 0.934328, 0.919574
0.641814, 27.9767, 0.551073, 0.406692, -0.00436001, 0.936418, 0.907454, 0.934325, 0.919571
0.641864, 27.9728, 0.550992, 0.406696, -0.00436084, 0.936418, 0.907452, 0.934322, 0.919568
0.641914, 27.9688, 0.550911, 0.4067, -0.00436167, 0.936418, 0.90745, 0.934319, 0.919566
0.641964, 27.9649, 0.55083, 0.406704, -0.00436251, 0.936418, 0.907448, 0.934316, 0.919563
0.642014, 27.961, 0.550749, 0.406707, -0.00436334, 0.936418, 0.907445, 0.934313, 0.91956
0.642064, 27.9571, 0.550668, 0.406711, -0.00436417, 0.936417, 0.907443, 0.934309, 0.919557
0.642114, 27.9531, 0.550587, 0.406715, -0.004365, 0.936417, 0.907441, 0.934306, 0.919554
0.642164, 27.9492, 0.550506, 0.406719, -0.00436583, 0.936417, 0.907439, 0.934303, 0.919551
0.642214, 27.9453, 0.550425, 0.406723, -0.00436666, 0.936417, 0.907437, 0.9343, 0.919548
0.642264, 27.9413, 0.550344, 0.406726, -0.00436748, 0.936417, 0.907435, 0.934297, 0.919546
0.642314, 27.9374, 0.550263, 0.40673, -0.00436831, 0.936417, 0.907433, 0.934294, 0.919543
0.642364, 27.9335, 0.550182, 0.406734, -0.00436914, 0.936416, 0.907431, 0.93429, 0.91954
0.642414, 27.9296, 0.550101, 0.406738, -0.00436997, 0.936416, 0.907429, 0.934287, 0.919537
0.642464, 27.9256, 0.55002, 0.406742, -0.00437079, 0.936416, 0.907427, 0.934284, 0.919534
0.642514, 27.9217, 0.549939, 0.406746, -0.00437162, 0.936416, 0.907425, 0.934281, 0.919531
0.642564, 27.9177, 0.549858, 0.40675, -0.00437245, 0.936416, 0.907423, 0.934278, 0.919528
0.642614, 27.9138, 0.549777, 0.406753, -0.00437327, 0.936415, 0.90742, 0.934275, 0.919526
0.642664, 27.9099, 0.549696, 0.406757, -0.0043741, 0.936415, 0.907418, 0.934271, 0.919523
0.642714, 27.9059, 0.549615, 0.406761, -0.00437492, 0.936415, 0.907416, 0.934268, 0.91952
0.642764, 27.902, 0.549534, 0.406765, -0.00437575, 0.936415, 0.907414, 0.934265, 0.919517
0.642814, 27.8981, 0.549453, 0.406769, -0.00437657, 0.936415, 0.907412, 0.934262, 0.919514
0.642864, 27.8941, 0.549372, 0.406773, -0.00437739, 0.936414, 0.90741, 0.934259, 0.919511
0.642914, 27.8902, 0.549291, 0.406777, -0.00437821, 0.936414, 0.907408, 0.934256, 0.919508
0.642964, 27.8862, 0.54921, 0.40678, -0.00437903, 0.936414, 0.907406, 0.934253, 0.919505
0.643014, 27.8823, 0.549129, 0.406784, -0.00437986, 0.936414, 0.907404, 0.934249, 0.919503
0.643064, 27.8784, 0.549048, 0.406788, -0.00438068, 0.936414, 0.907402, 0.934246, 0.9195
0.643115, 27.8744, 0.548967, 0.406792, -0.0043815, 0.936414, 0.9074, 0.934243, 0.919497
0.643165, 27.8705, 0.548886, 0.406796, -0.00438232, 0.936413, 0.907398, 0.93424, 0.919494
0.643215, 27.8665, 0.548804, 0.4068, -0.00438314, 0.936413, 0.907395, 0.934237, 0.919491
0.643265, 27.8626, 0.548723, 0.406803, -0.00438395, 0.936413, 0.907393, 0.934234, 0.919488
0.643315, 27.8586, 0.548642, 0.406807, -0.00438477, 0.936413, 0.907391, 0.93423, 0.919485
0.643365, 27.8547, 0.548561, 0.406811, -0.00438559, 0.936413, 0.907389, 0.934227, 0.919482
0.643415, 27.8507, 0.54848, 0.406815, -0.00438641, 0.936413, 0.907387, 0.934224, 0.91948
0.643465, 27.8468, 0.548399, 0.406819, -0.00438723, 0.936412, 0.907385, 0.934221, 0.919477
0.643515, 27.8428, 0.548318, 0.406823, -0.00438804, 0.936412, 0.907383, 0.934218, 0.919474
0.643565, 27.8389, 0.548237, 0.406827, -0.00438886, 0.936412, 0.907381, 0.934215, 0.919471
0.643615, 27.8349, 0.548156, 0.40683, -0.00438967, 0.936412, 0.907379, 0.934211, 0.919468
0.643665, 27.831, 0.548075, 0.406834, -0.00439049, 0.936412, 0.907377, 0.934208, 0.919465
0.643715, 27.827, 0.547994, 0.406838, -0.0043913, 0.936412, 0.907375, 0.934205, 0.919462
0.643765, 27.8231, 0.547913, 0.406842, -0.00439211, 0.936411, 0.907372, 0.934202, 0.91946
0.643815, 27.8191, 0.547832, 0.406846, -0.00439293, 0.936411, 0.90737, 0.934199, 0.919457
0.643865, 27.8152, 0.547751, 0.40685, -0.00439374, 0.936411, 0.907368, 0.934196, 0.919454
0.643915, 27.8112, 0.54767, 0.406854, -0.00439455, 0.936411, 0.907366, 0.934192, 0.919451
0.643965, 27.8073, 0.547589, 0.406857, -0.00439536, 0.936411, 0.907364, 0.934189, 0.919448
0.644015, 27.8033, 0.547508, 0.406861, -0.00439618, 0.936411, 0.907362, 0.934186, 0.919445
0.644065, 27.7994, 0.547427, 0.406865, -0.00439699, 0.936411, 0.90736, 0.934183, 0.919442
0.644115, 27.7954, 0.547346, 0.406869, -0.0043978, 0.93641, 0.907358, 0.93418, 0.919439
0.644165, 27.7914, 0.547264, 0.406873, -0.00439861, 0.93641, 0.907356, 0.934176, 0.919436
0.644215, 27.7875, 0.547183, 0.406877, -0.00439942, 0.93641, 0.907354, 0.934173, 0.919434
0.644265, 27.7835, 0.547102, 0.40688, -0.00440023, 0.93641, 0.907352, 0.93417, 0.919431
0.644315, 27.7796, 0.547021, 0.406884, -0.00440103, 0.93641, 0.907349, 0.934167, 0.919428
0.644365, 27.7756, 0.54694, 0.406888, -0.00440184, 0.93641, 0.907347, 0.934164, 0.919425
0.644415, 27.7716, 0.546859, 0.406892, -0.00440265, 0.936409, 0.907345, 0.934161, 0.919422
0.644465, 27.7677, 0.546778, 0.406896, -0.00440346, 0.936409, 0.907343, 0.934157, 0.919419
0.644515, 27.7637, 0.546697, 0.4069, -0.00440426, 0.936409, 0.907341, 0.934154, 0.919416
0.644565, 27.7597, 0.546616, 0.406904, -0.00440507, 0.936409, 0.907339, 0.934151, 0.919413
0.644615, 27.7558, 0.546535, 0.406907, -0.00440587, 0.936409, 0.907337, 0.934148, 0.919411
0.644665, 27.7518, 0.546454, 0.406911, -0.00440668, 0.936409, 0.907335, 0.934145, 0.919408
0.644715, 27.7479, 0.546373, 0.406915, -0.00440748, 0.936409, 0.907333, 0.934142, 0.919405
0.644765, 27.7439, 0.546292, 0.406919, -0.00440829, 0.936408, 0.907331, 0.934138, 0.919402
0.644815, 27.7399, 0.54621, 0.406923, -0.00440909, 0.936408, 0.907328, 0.934135, 0.919399
0.644865, 27.7359, 0.546129, 0.406927, -0.00440989, 0.936408, 0.907326, 0.934132, 0.919396
0.644915, 27.732, 0.546048, 0.406931, -0.00441069, 0.936408, 0.907324, 0.934129, 0.919393
0.644965, 27.728, 0.545967, 0.406935, -0.0044115, 0.936408, 0.907322, 0.934126, 0.91939
0.645015, 27.724, 0.545886, 0.406938, -0.0044123, 0.936408, 0.90732, 0.934123, 0.919388
0.645065, 27.7201, 0.545805, 0.406942, -0.0044131, 0.936407, 0.907318, 0.934119, 0.919385
0.645115, 27.7161, 0.545724, 0.406946, -0.0044139, 0.936407, 0.907316, 0.934116, 0.919382
0.645165, 27.7121, 0.545643, 0.40695, -0.0044147, 0.936407, 0.907314, 0.934113, 0.919379
0.645215, 27.7081, 0.545562, 0.406954, -0.0044155, 0.936407, 0.907312, 0.93411, 0.919376
0.645265, 27.7042, 0.545481, 0.406958, -0.0044163, 0.936407, 0.90731, 0.934107, 0.919373
0.645315, 27.7002, 0.5454, 0.406962, -0.00441709, 0.936407, 0.907308, 0.934103, 0.91937
0.645365, 27.6962, 0.545319, 0.406965, -0.00441789, 0.936406, 0.907305, 0.9341, 0.919367
0.645415, 27.6922, 0.545237, 0.406969, -0.00441869, 0.936406, 0.907303, 0.934097, 0.919364
0.645465, 27.6883, 0.545156, 0.406973, -0.00441949, 0.936406, 0.907301, 0.934094, 0.919362
0.645515, 27.6843, 0.545075, 0.406977, -0.00442028, 0.936406, 0.907299, 0.934091, 0.919359
0.645565, 27.6803, 0.544994, 0.406981, -0.00442108, 0.936406, 0.907297, 0.934087, 0.919356
0.645615, 27.6763, 0.544913, 0.406985, -0.00442187, 0.936406, 0.907295, 0.934084, 0.919353
0.645665, 27.6724, 0.544832, 0.406989, -0.00442267, 0.936406, 0.907293, 0.934081, 0.91935
0.645715, 27.6684, 0.544751, 0.406993, -0.00442346, 0.936406, 0.907291, 0.934078, 0.919347
0.645765, 27.6644, 0.54467, 0.406996, -0.00442426, 0.936405, 0.907289, 0.934075, 0.919344
0.645815, 27.6604, 0.544589, 0.407, -0.00442505, 0.936405, 0.907287, 0.934072, 0.919341
0.645865, 27.6564, 0.544507, 0.407004, -0.00442584, 0.936405, 0.907284, 0.934068, 0.919338
0.645915, 27.6524, 0.544426, 0.407008, -0.00442664, 0.936405, 0.907282, 0.934065, 0.919335
0.645965, 27.6485, 0.544345, 0.407012, -0.00442743, 0.936405, 0.90728, 0.934062, 0.919333
0.646015, 27.6445, 0.544264, 0.407016, -0.00442822, 0.936405, 0.907278, 0.934059, 0.91933
0.646065, 27.6405, 0.544183, 0.40702, -0.00442901, 0.936404, 0.907276, 0.934056, 0.919327
0.646115, 27.6365, 0.544102, 0.407023, -0.0044298, 0.936404, 0.907274, 0.934052, 0.919324
0.646165, 27.6325, 0.544021, 0.407027, -0.00443059, 0.936404, 0.907272, 0.934049, 0.919321
0.646215, 27.6285, 0.543939, 0.407031, -0.00443138, 0.936404, 0.90727, 0.934046, 0.919318
0.646265, 27.6245, 0.543858, 0.407035, -0.00443217, 0.936404, 0.907268, 0.934043, 0.919315
0.646315, 27.6205, 0.543777, 0.407039, -0.00443296, 0.936404, 0.907265, 0.93404, 0.919312
0.646365, 27.6166, 0.543696, 0.407043, -0.00443375, 0.936404, 0.907263, 0.934036, 0.919309
0.646415, 27.6126, 0.543615, 0.407047, -0.00443453, 0.936404, 0.907261, 0.934033, 0.919307
0.646465, 27.6086, 0.543534, 0.407051, -0.00443532, 0.936403, 0.907259, 0.93403, 0.919304
0.646515, 27.6046, 0.543453, 0.407054, -0.00443611, 0.936403, 0.907257, 0.934027, 0.919301
0.646565, 27.6006, 0.543372, 0.407058, -0.00443689, 0.936403, 0.907255, 0.934024, 0.919298
0.646615, 27.5966, 0.543291, 0.407062, -0.00443768, 0.936403, 0.907253, 0.934021, 0.919295
0.646665, 27.5926, 0.543209, 0.407066, -0.00443846, 0.936403, 0.907251, 0.934017, 0.919292
0.646715, 27.5886, 0.543128, 0.40707, -0.00443925, 0.936403, 0.907249, 0.934014, 0.919289
0.646765, 27.5846, 0.543047, 0.407074, -0.00444003, 0.936403, 0.907247, 0.934011, 0.919286
0.646815, 27.5806, 0.542966, 0.407078, -0.00444081, 0.936402, 0.907244, 0.934008, 0.919283
0.646865, 27.5766, 0.542885, 0.407082, -0.0044416, 0.936402, 0.907242, 0.934005, 0.91928
0.646915, 27.5726, 0.542804, 0.407085, -0.00444238, 0.936402, 0.90724, 0.934001, 0.919277
0.646965, 27.5686, 0.542723, 0.407089, -0.00444316, 0.936402, 0.907238, 0.933998, 0.919275
0.647015, 27.5646, 0.542641, 0.407093, -0.00444394, 0.936402, 0.907236, 0.933995, 0.919272
0.647065, 27.5606, 0.54256, 0.407097, -0.00444472, 0.936402, 0.907234, 0.933992, 0.919269
0.647115, 27.5566, 0.542479, 0.407101, -0.0044455, 0.936402, 0.907232, 0.933989, 0.919266
0.647165, 27.5526, 0.542398, 0.407105, -0.00444628, 0.936401, 0.90723, 0.933985, 0.919263
0.647215, 27.5486, 0.542317, 0.407109, -0.00444706, 0.936401, 0.907228, 0.933982, 0.91926
0.647265, 27.5446, 0.542236, 0.407113, -0.00444784, 0.936401, 0.907225, 0.933979, 0.919257
0.647315, 27.5406, 0.542154, 0.407116, -0.00444862, 0.936401, 0.907223, 0.933976, 0.919254
0.647365, 27.5366, 0.542073, 0.40712, -0.0044494, 0.936401, 0.907221, 0.933973, 0.919251
0.647415, 27.5326, 0.541992, 0.407124, -0.00445017, 0.936401, 0.907219, 0.933969, 0.919248
0.647465, 27.5286, 0.541911, 0.407128, -0.00445095, 0.936401, 0.907217, 0.933966, 0.919246
0.647515, 27.5246, 0.54183, 0.407132, -0.00445173, 0.936401, 0.907215, 0.933963, 0.919243
0.647565, 27.5206, 0.541749, 0.407136, -0.0044525, 0.9364, 0.907213, 0.93396, 0.91924
0.647615, 27.5166, 0.541667, 0.40714, -0.00445328, 0.9364, 0.90721, 0.933956, 0.919237
0.647665, 27.5126, 0.541586, 0.407144, -0.00445405, 0.9364, 0.907208, 0.933953, 0.919234
0.647715, 27.5086, 0.541505, 0.407148, -0.00445483, 0.9364, 0.907206, 0.93395, 0.919231
0.647765, 27.5046, 0.541424, 0.407151, -0.0044556, 0.9364, 0.907204, 0.933947, 0.919228
0.647815, 27.5005, 0.541343, 0.407155, -0.00445638, 0.9364, 0.907202, 0.933944, 0.919225
0.647865, 27.4965, 0.541262, 0.407159, -0.00445715, 0.9364, 0.9072, 0.93394, 0.919222
0.647915, 27.4925, 0.54118, 0.407163, -0.00445792, 0.936399, 0.907198, 0.933937, 0.919219
0.647965, 27.4885, 0.541099, 0.407167, -0.00445869, 0.936399, 0.907196, 0.933934, 0.919216
0.648015, 27.4845, 0.541018, 0.407171, -0.00445946, 0.936399, 0.907194, 0.933931, 0.919214
0.648065, 27.4805, 0.540937, 0.407175, -0.00446024, 0.936399, 0.907192, 0.933928, 0.919211
0.648115, 27.4765, 0.540856, 0.407179, -0.00446101, 0.936399, 0.907189, 0.933924, 0.919208
0.648165, 27.4724, 0.540774, 0.407183, -0.00446178, 0.936399, 0.907187, 0.933921, 0.919205
0.648215, 27.4684, 0.540693, 0.407186, -0.00446254, 0.936399, 0.907185, 0.933918, 0.919202
0.648265, 27.4644, 0.540612, 0.40719, -0.00446331, 0.936399, 0.907183, 0.933915, 0.919199
0.648315, 27.4604, 0.540531, 0.407194, -0.00446408, 0.936398, 0.907181, 0.933912, 0.919196
0.648365, 27.4564, 0.54045, 0.407198, -0.00446485, 0.936398, 0.907179, 0.933908, 0.919193
0.648415, 27.4524, 0.540369, 0.407202, -0.00446562, 0.936398, 0.907177, 0.933905, 0.91919
0.648465, 27.4483, 0.540287, 0.407206, -0.00446639, 0.936398, 0.907175, 0.933902, 0.919187
0.648515, 27.4443, 0.540206, 0.40721, -0.00446715, 0.936398, 0.907172, 0.933899, 0.919184
0.648565, 27.4403, 0.540125, 0.407214, -0.00446792, 0.936398, 0.90717, 0.933896, 0.919181
0.648615, 27.4363, 0.540044, 0.407217, -0.00446868, 0.936398, 0.907168, 0.933892, 0.919179
0.648665, 27.4323, 0.539963, 0.407221, -0.00446945, 0.936398, 0.907166, 0.933889, 0.919176
0.648715, 27.4282, 0.539881, 0.407225, -0.00447021, 0.936397, 0.907164, 0.933886, 0.919173
0.648765, 27.4242, 0.5398, 0.407229, -0.00447098, 0.936397, 0.907162, 0.933883, 0.91917
0.648815, 27.4202, 0.539719, 0.407233, -0.00447174, 0.936397, 0.90716, 0.933879, 0.919167
0.648865, 27.4162, 0.539638, 0.407237, -0.0044725, 0.936397, 0.907157, 0.933876, 0.919164
0.648915, 27.4121, 0.539557, 0.407241, -0.00447326, 0.936397, 0.907155, 0.933873, 0.919161
0.648965, 27.4081, 0.539475, 0.407245, -0.00447403, 0.936397, 0.907153, 0.93387, 0.919158
0.649015, 27.4041, 0.539394, 0.407249, -0.00447479, 0.936397, 0.907151, 0.933867, 0.919155
0.649065, 27.4001, 0.539313, 0.407252, -0.00447555, 0.936397, 0.907149, 0.933863, 0.919152
0.649116, 27.396, 0.539232, 0.407256, -0.00447631, 0.936397, 0.907147, 0.93386, 0.919149
0.649166, 27.392, 0.539151, 0.40726, -0.00447707, 0.936396, 0.907145, 0.933857, 0.919146
0.649216, 27.388, 0.53907, 0.407264, -0.00447783, 0.936396, 0.907143, 0.933854, 0.919143
0.649266, 27.3839, 0.538988, 0.407268, -0.00447859, 0.936396, 0.907141, 0.933851, 0.919141
0.649316, 27.3799, 0.538907, 0.407272, -0.00447935, 0.936396, 0.907138, 0.933847, 0.919138
0.649366, 27.3759, 0.538826, 0.407276, -0.0044801, 0.936396, 0.907136, 0.933844, 0.919135
0.649416, 27.3718, 0.538745, 0.40728, -0.00448086, 0.936396, 0.907134, 0.933841, 0.919132
0.649466, 27.3678, 0.538664, 0.407284, -0.00448162, 0.936396, 0.907132, 0.933838, 0.919129
0.649516, 27.3638, 0.538582, 0.407288, -0.00448237, 0.936396, 0.90713, 0.933834, 0.919126
0.649566, 27.3597, 0.538501, 0.407291, -0.00448313, 0.936395, 0.907128, 0.933831, 0.919123
0.649616, 27.3557, 0.53842, 0.407295, -0.00448389, 0.936395, 0.907126, 0.933828, 0.91912
0.649666, 27.3517, 0.538339, 0.407299, -0.00448464, 0.936395, 0.907124, 0.933825, 0.919117
0.649716, 27.3476, 0.538257, 0.407303, -0.0044854, 0.936395, 0.907121, 0.933822, 0.919114
0.649766, 27.3436, 0.538176, 0.407307, -0.00448615, 0.936395, 0.907119, 0.933818, 0.919111
0.649816, 27.3396, 0.538095, 0.407311, -0.0044869, 0.936395, 0.907117, 0.933815, 0.919109
0.649866, 27.3355, 0.538014, 0.407315, -0.00448766, 0.936395, 0.907115, 0.933812, 0.919106
0.649916, 27.3315, 0.537933, 0.407319, -0.00448841, 0.936395, 0.907113, 0.933809, 0.919103
0.649966, 27.3274, 0.537851, 0.407323, -0.00448916, 0.936395, 0.907111, 0.933805, 0.9191
0.650016, 27.3234, 0.53777, 0.407326, -0.00448991, 0.936395, 0.907109, 0.933802, 0.919097
0.650066, 27.3194, 0.537689, 0.40733, -0.00449066, 0.936395, 0.907107, 0.933799, 0.919094
0.650116, 27.3153, 0.537608, 0.407334, -0.00449141, 0.936394, 0.907104, 0.933796, 0.919091
0.650166, 27.3113, 0.537526, 0.407338, -0.00449216, 0.936394, 0.907102, 0.933793, 0.919088
0.650216, 27.3072, 0.537445, 0.407342, -0.00449291, 0.936394, 0.9071, 0.933789, 0.919085
0.650266, 27.3032, 0.537364, 0.407346, -0.00449366, 0.936394, 0.907098, 0.933786, 0.919082
0.650316, 27.2991, 0.537283, 0.40735, -0.00449441, 0.936394, 0.907096, 0.933783, 0.919079
0.650366, 27.2951, 0.537202, 0.407354, -0.00449516, 0.936394, 0.907094, 0.93378, 0.919076
0.650416, 27.291, 0.53712, 0.407358, -0.00449591, 0.936394, 0.907092, 0.933776, 0.919073
0.650466, 27.287, 0.537039, 0.407362, -0.00449665, 0.936394, 0.90709, 0.933773, 0.91907
0.650516, 27.283, 0.536958, 0.407365, -0.0044974, 0.936394, 0.907087, 0.93377, 0.919068
0.650566, 27.2789, 0.536877, 0.407369, -0.00449814, 0.936393, 0.907085, 0.933767, 0.919065
0.650616, 27.2749, 0.536795, 0.407373, -0.00449889, 0.936393, 0.907083, 0.933764, 0.919062
0.650666, 27.2708, 0.536714, 0.407377, -0.00449963, 0.936393, 0.907081, 0.93376, 0.919059
0.650716, 27.2668, 0.536633, 0.407381, -0.00450038, 0.936393, 0.907079, 0.933757, 0.919056
0.650766, 27.2627, 0.536552, 0.407385, -0.00450112, 0.936393, 0.907077, 0.933754, 0.919053
0.650816, 27.2587, 0.536471, 0.407389, -0.00450187, 0.936393, 0.907075, 0.933751, 0.91905
0.650866, 27.2546, 0.536389, 0.407393, -0.00450261, 0.936393, 0.907072, 0.933747, 0.919047
0.650916, 27.2506, 0.536308, 0.407397, -0.00450335, 0.936393, 0.90707, 0.933744, 0.919044
0.650966, 27.2465, 0.536227, 0.407401, -0.00450409, 0.936393, 0.907068, 0.933741, 0.919041
0.651016, 27.2424, 0.536146, 0.407404, -0.00450484, 0.936392, 0.907066, 0.933738, 0.919038
0.651066, 27.2384, 0.536064, 0.407408, -0.00450558, 0.936392, 0.907064, 0.933734, 0.919035
0.651116, 27.2343, 0.535983, 0.407412, -0.00450632, 0.936392, 0.907062, 0.933731, 0.919032
0.651166, 27.2303, 0.535902, 0.407416, -0.00450706, 0.936392, 0.90706, 0.933728, 0.919029
0.651216, 27.2262, 0.535821, 0.40742, -0.0045078, 0.936392, 0.907057, 0.933725, 0.919026
0.651266, 27.2222, 0.535739, 0.407424, -0.00450854, 0.936392, 0.907055, 0.933721, 0.919024
0.651316, 27.2181, 0.535658, 0.407428, -0.00450927, 0.936392, 0.907053, 0.933718, 0.919021
0.651366, 27.2141, 0.535577, 0.407432, -0.00451001, 0.936392, 0.907051, 0.933715, 0.919018
