Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.651416, 27.21, 0.535496, 0.407436, -0.00451075, 0.936392, 0.907049, 0.933712, 0.919015
0.651466, 27.2059, 0.535414, 0.40744, -0.00451149, 0.936392, 0.907047, 0.933708, 0.919012
0.651516, 27.2019, 0.535333, 0.407443, -0.00451222, 0.936391, 0.907045, 0.933705, 0.919009
0.651566, 27.1978, 0.535252, 0.407447, -0.00451296, 0.936391, 0.907042, 0.933702, 0.919006
0.651616, 27.1937, 0.535171, 0.407451, -0.00451369, 0.936391, 0.90704, 0.933699, 0.919003
0.651666, 27.1897, 0.535089, 0.407455, -0.00451443, 0.936391, 0.907038, 0.933696, 0.919
0.651716, 27.1856, 0.535008, 0.407459, -0.00451516, 0.936391, 0.907036, 0.933692, 0.918997
0.651766, 27.1816, 0.534927, 0.407463, -0.0045159, 0.936391, 0.907034, 0.933689, 0.918994
0.651816, 27.1775, 0.534846, 0.407467, -0.00451663, 0.936391, 0.907032, 0.933686, 0.918991
0.651866, 27.1734, 0.534764, 0.407471, -0.00451736, 0.936391, 0.90703, 0.933683, 0.918988
0.651916, 27.1694, 0.534683, 0.407475, -0.0045181, 0.936391, 0.907027, 0.933679, 0.918985
0.651966, 27.1653, 0.534602, 0.407479, -0.00451883, 0.936391, 0.907025, 0.933676, 0.918982
0.652016, 27.1612, 0.534521, 0.407483, -0.00451956, 0.93639, 0.907023, 0.933673, 0.918979
0.652066, 27.1572, 0.534439, 0.407486, -0.00452029, 0.93639, 0.907021, 0.93367, 0.918976
0.652116, 27.1531, 0.534358, 0.40749, -0.00452102, 0.93639, 0.907019, 0.933666, 0.918973
0.652166, 27.149, 0.534277, 0.407494, -0.00452175, 0.93639, 0.907017, 0.933663, 0.91897
0.652216, 27.145, 0.534195, 0.407498, -0.00452248, 0.93639, 0.907014, 0.93366, 0.918967
0.652266, 27.1409, 0.534114, 0.407502, -0.00452321, 0.93639, 0.907012, 0.933657, 0.918965
0.652316, 27.1368, 0.534033, 0.407506, -0.00452394, 0.93639, 0.90701, 0.933653, 0.918962
0.652366, 27.1327, 0.533952, 0.40751, -0.00452467, 0.93639, 0.907008, 0.93365, 0.918959
0.652416, 27.1287, 0.53387, 0.407514, -0.00452539, 0.93639, 0.907006, 0.933647, 0.918956
0.652466, 27.1246, 0.533789, 0.407518, -0.00452612, 0.93639, 0.907004, 0.933644, 0.918953
0.652516, 27.1205, 0.533708, 0.407522, -0.00452685, 0.936389, 0.907002, 0.93364, 0.91895
0.652566, 27.1164, 0.533627, 0.407526, -0.00452757, 0.936389, 0.906999, 0.933637, 0.918947
0.652616, 27.1124, 0.533545, 0.407529, -0.0045283, 0.936389, 0.906997, 0.933634, 0.918944
0.652666, 27.1083, 0.533464, 0.407533, -0.00452902, 0.936389, 0.906995, 0.933631, 0.918941
0.652716, 27.1042, 0.533383, 0.407537, -0.00452975, 0.936389, 0.906993, 0.933627, 0.918938
0.652766, 27.1001, 0.533301, 0.407541, -0.00453047, 0.936389, 0.906991, 0.933624, 0.918935
0.652816, 27.0961, 0.53322, 0.407545, -0.0045312, 0.936389, 0.906989, 0.933621, 0.918932
0.652866, 27.092, 0.533139, 0.407549, -0.00453192, 0.936389, 0.906987, 0.933618, 0.918929
0.652916, 27.0879, 0.533058, 0.407553, -0.00453264, 0.936389, 0.906984, 0.933614, 0.918926
0.652966, 27.0838, 0.532976, 0.407557, -0.00453336, 0.936389, 0.906982, 0.933611, 0.918923
0.653016, 27.0797, 0.532895, 0.407561, -0.00453408, 0.936389, 0.90698, 0.933608, 0.91892
0.653066, 27.0757, 0.532814, 0.407565, -0.00453481, 0.936388, 0.906978, 0.933605, 0.918917
0.653116, 27.0716, 0.532732, 0.407569, -0.00453553, 0.936388, 0.906976, 0.933601, 0.918914
0.653166, 27.0675, 0.532651, 0.407573, -0.00453625, 0.936388, 0.906974, 0.933598, 0.918911
0.653216, 27.0634, 0.53257, 0.407576, -0.00453697, 0.936388, 0.906971, 0.933595, 0.918908
0.653266, 27.0593, 0.532489, 0.40758, -0.00453769, 0.936388, 0.906969, 0.933592, 0.918905
0.653316, 27.0552, 0.532407, 0.407584, -0.0045384, 0.936388, 0.906967, 0.933588, 0.918902
0.653366, 27.0512, 0.532326, 0.407588, -0.00453912, 0.936388, 0.906965, 0.933585, 0.918899
0.653416, 27.0471, 0.532245, 0.407592, -0.00453984, 0.936388, 0.906963, 0.933582, 0.918896
0.653466, 27.043, 0.532163, 0.407596, -0.00454056, 0.936388, 0.906961, 0.933578, 0.918894
0.653516, 27.0389, 0.532082, 0.4076, -0.00454127, 0.936388, 0.906958, 0.933575, 0.918891
0.653566, 27.0348, 0.532001, 0.407604, -0.00454199, 0.936387, 0.906956, 0.933572, 0.918888
0.653616, 27.0307, 0.53192, 0.407608, -0.0045427, 0.936387, 0.906954, 0.933569, 0.918885
0.653666, 27.0266, 0.531838, 0.407612, -0.00454342, 0.936387, 0.906952, 0.933565, 0.918882
0.653716, 27.0226, 0.531757, 0.407616, -0.00454413, 0.936387, 0.90695, 0.933562, 0.918879
0.653766, 27.0185, 0.531675, 0.40762, -0.00454485, 0.936387, 0.906947, 0.933559, 0.918876
0.653816, 27.0144, 0.531594, 0.407623, -0.00454556, 0.936387, 0.906945, 0.933556, 0.918873
0.653866, 27.0103, 0.531513, 0.407627, -0.00454627, 0.936387, 0.906943, 0.933552, 0.91887
0.653916, 27.0062, 0.531432, 0.407631, -0.00454699, 0.936387, 0.906941, 0.933549, 0.918867
0.653966, 27.0021, 0.53135, 0.407635, -0.0045477, 0.936387, 0.906939, 0.933546, 0.918864
0.654016, 26.998, 0.531269, 0.407639, -0.00454841, 0.936387, 0.906937, 0.933543, 0.918861
0.654066, 26.9939, 0.531188, 0.407643, -0.00454912, 0.936386, 0.906934, 0.933539, 0.918858
0.654116, 26.9898, 0.531106, 0.407647, -0.00454983, 0.936386, 0.906932, 0.933536, 0.918855
0.654166, 26.9857, 0.531025, 0.407651, -0.00455054, 0.936386, 0.90693, 0.933533, 0.918852
0.654216, 26.9816, 0.530944, 0.407655, -0.00455125, 0.936386, 0.906928, 0.933529, 0.918849
0.654266, 26.9775, 0.530862, 0.407659, -0.00455196, 0.936386, 0.906926, 0.933526, 0.918846
0.654316, 26.9734, 0.530781, 0.407663, -0.00455267, 0.936386, 0.906924, 0.933523, 0.918843
0.654366, 26.9693, 0.5307, 0.407667, -0.00455338, 0.936386, 0.906921, 0.93352, 0.91884
0.654416, 26.9652, 0.530619, 0.407671, -0.00455408, 0.936386, 0.906919, 0.933516, 0.918837
0.654466, 26.9611, 0.530537, 0.407674, -0.00455479, 0.936386, 0.906917, 0.933513, 0.918834
0.654516, 26.957, 0.530456, 0.407678, -0.0045555, 0.936386, 0.906915, 0.93351, 0.918831
0.654566, 26.9529, 0.530375, 0.407682, -0.0045562, 0.936386, 0.906913, 0.933507, 0.918828
0.654616, 26.9488, 0.530293, 0.407686, -0.00455691, 0.936385, 0.906911, 0.933503, 0.918825
0.654666, 26.9447, 0.530212, 0.40769, -0.00455761, 0.936385, 0.906908, 0.9335, 0.918822
0.654716, 26.9406, 0.530131, 0.407694, -0.00455832, 0.936385, 0.906906, 0.933497, 0.918819
0.654766, 26.9365, 0.530049, 0.407698, -0.00455902, 0.936385, 0.906904, 0.933493, 0.918816
0.654816, 26.9324, 0.529968, 0.407702, -0.00455973, 0.936385, 0.906902, 0.93349, 0.918813
0.654866, 26.9283, 0.529886, 0.407706, -0.00456043, 0.936385, 0.9069, 0.933487, 0.91881
0.654916, 26.9242, 0.529805, 0.40771, -0.00456113, 0.936385, 0.906898, 0.933484, 0.918807
0.654966, 26.9201, 0.529724, 0.407714, -0.00456183, 0.936385, 0.906895, 0.93348, 0.918804
0.655016, 26.916, 0.529643, 0.407718, -0.00456254, 0.936385, 0.906893, 0.933477, 0.918801
0.655066, 26.9119, 0.529561, 0.407722, -0.00456324, 0.936385, 0.906891, 0.933474, 0.918798
0.655116, 26.9078, 0.52948, 0.407725, -0.00456394, 0.936385, 0.906889, 0.933471, 0.918795
0.655167, 26.9037, 0.529399, 0.407729, -0.00456464, 0.936384, 0.906887, 0.933467, 0.918792
0.655217, 26.8996, 0.529317, 0.407733, -0.00456534, 0.936384, 0.906884, 0.933464, 0.91879
0.655267, 26.8955, 0.529236, 0.407737, -0.00456604, 0.936384, 0.906882, 0.933461, 0.918786
0.655317, 26.8914, 0.529155, 0.407741, -0.00456673, 0.936384, 0.90688, 0.933457, 0.918784
0.655367, 26.8872, 0.529073, 0.407745, -0.00456743, 0.936384, 0.906878, 0.933454, 0.918781
0.655417, 26.8831, 0.528992, 0.407749, -0.00456813, 0.936384, 0.906876, 0.933451, 0.918778
0.655467, 26.879, 0.528911, 0.407753, -0.00456883, 0.936384, 0.906874, 0.933448, 0.918775
0.655517, 26.8749, 0.528829, 0.407757, -0.00456952, 0.936384, 0.906871, 0.933444, 0.918772
0.655567, 26.8708, 0.528748, 0.407761, -0.00457022, 0.936384, 0.906869, 0.933441, 0.918769
0.655617, 26.8667, 0.528667, 0.407765, -0.00457091, 0.936384, 0.906867, 0.933438, 0.918766
0.655667, 26.8626, 0.528585, 0.407769, -0.00457161, 0.936384, 0.906865, 0.933434, 0.918763
0.655717, 26.8585, 0.528504, 0.407773, -0.0045723, 0.936384, 0.906863, 0.933431, 0.91876
0.655767, 26.8543, 0.528423, 0.407776, -0.004573, 0.936383, 0.906861, 0.933428, 0.918757
0.655817, 26.8502, 0.528342, 0.40778, -0.00457369, 0.936383, 0.906858, 0.933425, 0.918754
0.655867, 26.8461, 0.52826, 0.407784, -0.00457438, 0.936383, 0.906856, 0.933421, 0.918751
0.655917, 26.842, 0.528179, 0.407788, -0.00457508, 0.936383, 0.906854, 0.933418, 0.918748
0.655967, 26.8379, 0.528098, 0.407792, -0.00457577, 0.936383, 0.906852, 0.933415, 0.918745
0.656017, 26.8337, 0.528016, 0.407796, -0.00457646, 0.936383, 0.90685, 0.933411, 0.918742
0.656067, 26.8296, 0.527935, 0.4078, -0.00457715, 0.936383, 0.906847, 0.933408, 0.918739
0.656117, 26.8255, 0.527854, 0.407804, -0.00457784, 0.936383, 0.906845, 0.933405, 0.918736
0.656167, 26.8214, 0.527772, 0.407808, -0.00457853, 0.936383, 0.906843, 0.933402, 0.918733
0.656217, 26.8173, 0.527691, 0.407812, -0.00457922, 0.936383, 0.906841, 0.933398, 0.91873
0.656267, 26.8131, 0.52761, 0.407816, -0.00457991, 0.936383, 0.906839, 0.933395, 0.918727
0.656317, 26.809, 0.527528, 0.40782, -0.0045806, 0.936383, 0.906836, 0.933392, 0.918724
0.656367, 26.8049, 0.527447, 0.407824, -0.00458129, 0.936382, 0.906834, 0.933388, 0.918721
0.656417, 26.8008, 0.527366, 0.407828, -0.00458197, 0.936382, 0.906832, 0.933385, 0.918718
0.656467, 26.7967, 0.527284, 0.407832, -0.00458266, 0.936382, 0.90683, 0.933382, 0.918715
0.656517, 26.7925, 0.527203, 0.407835, -0.00458335, 0.936382, 0.906828, 0.933379, 0.918712
0.656567, 26.7884, 0.527122, 0.407839, -0.00458403, 0.936382, 0.906825, 0.933375, 0.918709
0.656617, 26.7843, 0.52704, 0.407843, -0.00458472, 0.936382, 0.906823, 0.933372, 0.918706
0.656667, 26.7802, 0.526959, 0.407847, -0.00458541, 0.936382, 0.906821, 0.933369, 0.918703
0.656717, 26.776, 0.526878, 0.407851, -0.00458609, 0.936382, 0.906819, 0.933365, 0.9187
0.656767, 26.7719, 0.526796, 0.407855, -0.00458677, 0.936382, 0.906817, 0.933362, 0.918697
0.656817, 26.7678, 0.526715, 0.407859, -0.00458746, 0.936382, 0.906815, 0.933359, 0.918694
0.656867, 26.7636, 0.526634, 0.407863, -0.00458814, 0.936382, 0.906812, 0.933356, 0.918691
0.656917, 26.7595, 0.526552, 0.407867, -0.00458882, 0.936382, 0.90681, 0.933352, 0.918688
0.656967, 26.7554, 0.526471, 0.407871, -0.0045895, 0.936381, 0.906808, 0.933349, 0.918685
0.657017, 26.7513, 0.52639, 0.407875, -0.00459019, 0.936381, 0.906806, 0.933346, 0.918682
0.657067, 26.7471, 0.526308, 0.407879, -0.00459087, 0.936381, 0.906803, 0.933342, 0.918679
0.657117, 26.743, 0.526227, 0.407883, -0.00459155, 0.936381, 0.906801, 0.933339, 0.918676
0.657167, 26.7389, 0.526145, 0.407887, -0.00459223, 0.936381, 0.906799, 0.933336, 0.918673
0.657217, 26.7347, 0.526064, 0.407891, -0.00459291, 0.936381, 0.906797, 0.933332, 0.91867
0.657267, 26.7306, 0.525983, 0.407894, -0.00459359, 0.936381, 0.906795, 0.933329, 0.918667
0.657317, 26.7265, 0.525901, 0.407898, -0.00459427, 0.936381, 0.906793, 0.933326, 0.918664
0.657367, 26.7223, 0.52582, 0.407902, -0.00459494, 0.936381, 0.90679, 0.933322, 0.918661
0.657417, 26.7182, 0.525739, 0.407906, -0.00459562, 0.936381, 0.906788, 0.933319, 0.918658
0.657467, 26.714, 0.525657, 0.40791, -0.0045963, 0.936381, 0.906786, 0.933316, 0.918655
0.657517, 26.7099, 0.525576, 0.407914, -0.00459697, 0.936381, 0.906784, 0.933313, 0.918652
0.657567, 26.7058, 0.525495, 0.407918, -0.00459765, 0.936381, 0.906781, 0.933309, 0.918649
0.657617, 26.7016, 0.525413, 0.407922, -0.00459833, 0.93638, 0.906779, 0.933306, 0.918646
0.657667, 26.6975, 0.525332, 0.407926, -0.004599, 0.93638, 0.906777, 0.933303, 0.918643
0.657717, 26.6934, 0.525251, 0.40793, -0.00459968, 0.93638, 0.906775, 0.933299, 0.91864
0.657767, 26.6892, 0.525169, 0.407934, -0.00460035, 0.93638, 0.906773, 0.933296, 0.918637
0.657817, 26.6851, 0.525088, 0.407938, -0.00460102, 0.93638, 0.90677, 0.933293, 0.918634
0.657867, 26.6809, 0.525006, 0.407942, -0.0046017, 0.93638, 0.906768, 0.933289, 0.918631
0.657917, 26.6768, 0.524925, 0.407946, -0.00460237, 0.93638, 0.906766, 0.933286, 0.918628
0.657967, 26.6726, 0.524844, 0.40795, -0.00460304, 0.93638, 0.906764, 0.933283, 0.918625
0.658017, 26.6685, 0.524763, 0.407954, -0.00460371, 0.93638, 0.906762, 0.933279, 0.918622
0.658067, 26.6644, 0.524681, 0.407957, -0.00460438, 0.93638, 0.90676, 0.933276, 0.918619
0.658117, 26.6602, 0.5246, 0.407961, -0.00460505, 0.93638, 0.906757, 0.933273, 0.918616
0.658167, 26.6561, 0.524518, 0.407965, -0.00460572, 0.93638, 0.906755, 0.93327, 0.918613
0.658217, 26.6519, 0.524437, 0.407969, -0.00460639, 0.93638, 0.906753, 0.933266, 0.91861
0.658267, 26.6478, 0.524356, 0.407973, -0.00460706, 0.936379, 0.906751, 0.933263, 0.918606
0.658317, 26.6436, 0.524274, 0.407977, -0.00460773, 0.936379, 0.906748, 0.93326, 0.918603
0.658367, 26.6395, 0.524193, 0.407981, -0.0046084, 0.936379, 0.906746, 0.933256, 0.9186
0.658417, 26.6353, 0.524112, 0.407985, -0.00460907, 0.936379, 0.906744, 0.933253, 0.918597
0.658467, 26.6312, 0.52403, 0.407989, -0.00460973, 0.936379, 0.906742, 0.93325, 0.918594
0.658517, 26.627, 0.523949, 0.407993, -0.0046104, 0.936379, 0.90674, 0.933246, 0.918591
0.658567, 26.6229, 0.523867, 0.407997, -0.00461107, 0.936379, 0.906737, 0.933243, 0.918588
0.658617, 26.6187, 0.523786, 0.408001, -0.00461173, 0.936379, 0.906735, 0.93324, 0.918585
0.658667, 26.6146, 0.523705, 0.408005, -0.0046124, 0.936379, 0.906733, 0.933236, 0.918582
0.658717, 26.6104, 0.523623, 0.408009, -0.00461306, 0.936379, 0.906731, 0.933233, 0.918579
0.658767, 26.6063, 0.523542, 0.408013, -0.00461373, 0.936379, 0.906728, 0.93323, 0.918576
0.658817, 26.6021, 0.523461, 0.408017, -0.00461439, 0.936378, 0.906726, 0.933226, 0.918573
0.658867, 26.598, 0.523379, 0.408021, -0.00461505, 0.936378, 0.906724, 0.933223, 0.91857
0.658917, 26.5938, 0.523298, 0.408025, -0.00461571, 0.936378, 0.906722, 0.93322, 0.918567
0.658967, 26.5897, 0.523216, 0.408029, -0.00461638, 0.936378, 0.90672, 0.933216, 0.918564
0.659017, 26.5855, 0.523135, 0.408033, -0.00461704, 0.936378, 0.906717, 0.933213, 0.918561
0.659067, 26.5814, 0.523054, 0.408037, -0.0046177, 0.936378, 0.906715, 0.93321, 0.918558
0.659117, 26.5772, 0.522972, 0.408041, -0.00461836, 0.936378, 0.906713, 0.933206, 0.918555
0.659167, 26.573, 0.522891, 0.408045, -0.00461902, 0.936378, 0.906711, 0.933203, 0.918552
0.659217, 26.5689, 0.52281, 0.408049, -0.00461968, 0.936378, 0.906708, 0.9332, 0.918549
0.659267, 26.5647, 0.522728, 0.408052, -0.00462034, 0.936378, 0.906706, 0.933196, 0.918546
0.659317, 26.5606, 0.522647, 0.408056, -0.004621, 0.936378, 0.906704, 0.933193, 0.918543
0.659367, 26.5564, 0.522565, 0.40806, -0.00462165, 0.936378, 0.906702, 0.93319, 0.91854
0.659417, 26.5523, 0.522484, 0.408064, -0.00462231, 0.936377, 0.906699, 0.933187, 0.918537
0.659467, 26.5481, 0.522403, 0.408068, -0.00462297, 0.936377, 0.906697, 0.933183, 0.918534
0.659517, 26.5439, 0.522321, 0.408072, -0.00462362, 0.936377, 0.906695, 0.93318, 0.918531
0.659567, 26.5398, 0.52224, 0.408076, -0.00462428, 0.936377, 0.906693, 0.933176, 0.918528
0.659617, 26.5356, 0.522159, 0.40808, -0.00462494, 0.936377, 0.906691, 0.933173, 0.918525
0.659667, 26.5314, 0.522077, 0.408084, -0.00462559, 0.936377, 0.906688, 0.93317, 0.918522
0.659717, 26.5273, 0.521996, 0.408088, -0.00462625, 0.936377, 0.906686, 0.933167, 0.918519
0.659767, 26.5231, 0.521914, 0.408092, -0.0046269, 0.936377, 0.906684, 0.933163, 0.918516
0.659817, 26.519, 0.521833, 0.408096, -0.00462755, 0.936377, 0.906682, 0.93316, 0.918513
0.659867, 26.5148, 0.521752, 0.4081, -0.00462821, 0.936377, 0.906679, 0.933157, 0.91851
0.659917, 26.5106, 0.52167, 0.408104, -0.00462886, 0.936377, 0.906677, 0.933153, 0.918507
0.659967, 26.5065, 0.521589, 0.408108, -0.00462951, 0.936377, 0.906675, 0.93315, 0.918503
0.660017, 26.5023, 0.521508, 0.408112, -0.00463016, 0.936377, 0.906673, 0.933147, 0.9185
0.660067, 26.4981, 0.521426, 0.408116, -0.00463081, 0.936376, 0.906671, 0.933143, 0.918497
0.660117, 26.494, 0.521345, 0.40812, -0.00463146, 0.936376, 0.906668, 0.93314, 0.918494
0.660167, 26.4898, 0.521263, 0.408124, -0.00463211, 0.936376, 0.906666, 0.933136, 0.918491
0.660217, 26.4856, 0.521182, 0.408128, -0.00463276, 0.936376, 0.906664, 0.933133, 0.918488
0.660267, 26.4814, 0.521101, 0.408132, -0.00463341, 0.936376, 0.906662, 0.93313, 0.918485
0.660317, 26.4773, 0.521019, 0.408136, -0.00463406, 0.936376, 0.906659, 0.933126, 0.918482
0.660367, 26.4731, 0.520938, 0.40814, -0.00463471, 0.936376, 0.906657, 0.933123, 0.918479
0.660417, 26.4689, 0.520856, 0.408144, -0.00463536, 0.936376, 0.906655, 0.93312, 0.918476
0.660467, 26.4648, 0.520775, 0.408148, -0.004636, 0.936376, 0.906653, 0.933116, 0.918473
0.660517, 26.4606, 0.520694, 0.408152, -0.00463665, 0.936376, 0.90665, 0.933113, 0.91847
0.660567, 26.4564, 0.520612, 0.408156, -0.0046373, 0.936376, 0.906648, 0.93311, 0.918467
0.660617, 26.4522, 0.520531, 0.40816, -0.00463794, 0.936375, 0.906646, 0.933106, 0.918464
0.660667, 26.4481, 0.520449, 0.408164, -0.00463859, 0.936375, 0.906644, 0.933103, 0.918461
0.660717, 26.4439, 0.520368, 0.408167, -0.00463923, 0.936375, 0.906641, 0.9331, 0.918458
0.660767, 26.4397, 0.520287, 0.408172, -0.00463988, 0.936375, 0.906639, 0.933096, 0.918455
0.660817, 26.4355, 0.520205, 0.408175, -0.00464052, 0.936375, 0.906637, 0.933093, 0.918452
0.660867, 26.4314, 0.520124, 0.408179, -0.00464116, 0.936375, 0.906635, 0.93309, 0.918449
0.660917, 26.4272, 0.520043, 0.408183, -0.0046418, 0.936375, 0.906632, 0.933086, 0.918446
0.660967, 26.423, 0.519961, 0.408187, -0.00464245, 0.936375, 0.90663, 0.933083, 0.918442
0.661017, 26.4188, 0.51988, 0.408191, -0.00464309, 0.936375, 0.906628, 0.93308, 0.91844
0.661067, 26.4147, 0.519798, 0.408195, -0.00464373, 0.936375, 0.906626, 0.933076, 0.918436
0.661117, 26.4105, 0.519717, 0.408199, -0.00464437, 0.936375, 0.906623, 0.933073, 0.918433
0.661168, 26.4063, 0.519635, 0.408203, -0.00464501, 0.936375, 0.906621, 0.93307, 0.91843
0.661218, 26.4021, 0.519554, 0.408207, -0.00464565, 0.936375, 0.906619, 0.933066, 0.918427
0.661268, 26.3979, 0.519473, 0.408211, -0.00464629, 0.936374, 0.906617, 0.933063, 0.918424
0.661318, 26.3937, 0.519391, 0.408215, -0.00464693, 0.936374, 0.906614, 0.93306, 0.918421
0.661368, 26.3896, 0.51931, 0.408219, -0.00464756, 0.936374, 0.906612, 0.933056, 0.918418
0.661418, 26.3854, 0.519229, 0.408223, -0.0046482, 0.936374, 0.90661, 0.933053, 0.918415
0.661468, 26.3812, 0.519147, 0.408227, -0.00464884, 0.936374, 0.906608, 0.933049, 0.918412
0.661518, 26.377, 0.519066, 0.408231, -0.00464948, 0.936374, 0.906605, 0.933046, 0.918409
0.661568, 26.3728, 0.518984, 0.408235, -0.00465011, 0.936374, 0.906603, 0.933043, 0.918406
0.661618, 26.3686, 0.518903, 0.408239, -0.00465075, 0.936374, 0.906601, 0.933039, 0.918403
0.661668, 26.3645, 0.518822, 0.408243, -0.00465138, 0.936374, 0.906599, 0.933036, 0.9184
0.661718, 26.3603, 0.51874, 0.408247, -0.00465202, 0.936374, 0.906596, 0.933033, 0.918397
0.661768, 26.3561, 0.518659, 0.408251, -0.00465265, 0.936374, 0.906594, 0.933029, 0.918394
0.661818, 26.3519, 0.518577, 0.408255, -0.00465328, 0.936373, 0.906592, 0.933026, 0.91839
0.661868, 26.3477, 0.518496, 0.408259, -0.00465392, 0.936373, 0.90659, 0.933023, 0.918387
0.661918, 26.3435, 0.518415, 0.408263, -0.00465455, 0.936373, 0.906587, 0.933019, 0.918384
0.661968, 26.3393, 0.518333, 0.408267, -0.00465518, 0.936373, 0.906585, 0.933016, 0.918381
0.662018, 26.3351, 0.518252, 0.408271, -0.00465581, 0.936373, 0.906583, 0.933013, 0.918378
0.662068, 26.3309, 0.51817, 0.408275, -0.00465644, 0.936373, 0.906581, 0.933009, 0.918375
0.662118, 26.3268, 0.518089, 0.408279, -0.00465708, 0.936373, 0.906578, 0.933006, 0.918372
0.662168, 26.3226, 0.518008, 0.408283, -0.00465771, 0.936373, 0.906576, 0.933003, 0.918369
0.662218, 26.3184, 0.517926, 0.408287, -0.00465833, 0.936373, 0.906574, 0.932999, 0.918366
0.662268, 26.3142, 0.517845, 0.408291, -0.00465896, 0.936373, 0.906572, 0.932996, 0.918363
0.662318, 26.31, 0.517763, 0.408295, -0.00465959, 0.936373, 0.906569, 0.932992, 0.91836
0.662368, 26.3058, 0.517682, 0.408299, -0.00466022, 0.936373, 0.906567, 0.932989, 0.918357
0.662418, 26.3016, 0.517601, 0.408303, -0.00466085, 0.936373, 0.906565, 0.932986, 0.918354
0.662468, 26.2974, 0.517519, 0.408307, -0.00466147, 0.936373, 0.906563, 0.932982, 0.918351
0.662518, 26.2932, 0.517438, 0.408311, -0.0046621, 0.936372, 0.90656, 0.932979, 0.918348
0.662568, 26.289, 0.517357, 0.408315, -0.00466273, 0.936372, 0.906558, 0.932976, 0.918345
0.662618, 26.2848, 0.517275, 0.408319, -0.00466335, 0.936372, 0.906556, 0.932972, 0.918341
0.662668, 26.2806, 0.517194, 0.408322, -0.00466398, 0.936372, 0.906554, 0.932969, 0.918338
0.662718, 26.2764, 0.517112, 0.408327, -0.0046646, 0.936372, 0.906551, 0.932965, 0.918335
0.662768, 26.2722, 0.517031, 0.40833, -0.00466523, 0.936372, 0.906549, 0.932962, 0.918332
0.662818, 26.268, 0.51695, 0.408334, -0.00466585, 0.936372, 0.906547, 0.932959, 0.918329
0.662868, 26.2638, 0.516868, 0.408338, -0.00466647, 0.936372, 0.906544, 0.932955, 0.918326
0.662918, 26.2596, 0.516787, 0.408342, -0.00466709, 0.936372, 0.906542, 0.932952, 0.918323
0.662968, 26.2554, 0.516705, 0.408346, -0.00466772, 0.936372, 0.90654, 0.932949, 0.91832
0.663018, 26.2512, 0.516624, 0.40835, -0.00466834, 0.936372, 0.906538, 0.932945, 0.918317
0.663068, 26.247, 0.516542, 0.408354, -0.00466896, 0.936372, 0.906535, 0.932942, 0.918314
0.663118, 26.2428, 0.516461, 0.408358, -0.00466958, 0.936371, 0.906533, 0.932939, 0.918311
0.663168, 26.2386, 0.51638, 0.408362, -0.0046702, 0.936371, 0.906531, 0.932935, 0.918308
0.663218, 26.2344, 0.516298, 0.408366, -0.00467082, 0.936371, 0.906529, 0.932932, 0.918305
0.663268, 26.2302, 0.516217, 0.40837, -0.00467144, 0.936371, 0.906526, 0.932928, 0.918301
0.663318, 26.226, 0.516136, 0.408374, -0.00467206, 0.936371, 0.906524, 0.932925, 0.918298
0.663368, 26.2218, 0.516054, 0.408378, -0.00467267, 0.936371, 0.906522, 0.932922, 0.918295
0.663418, 26.2176, 0.515973, 0.408382, -0.00467329, 0.936371, 0.906519, 0.932918, 0.918292
0.663468, 26.2134, 0.515891, 0.408386, -0.00467391, 0.936371, 0.906517, 0.932915, 0.918289
0.663518, 26.2092, 0.51581, 0.40839, -0.00467453, 0.936371, 0.906515, 0.932911, 0.918286
0.663568, 26.205, 0.515728, 0.408394, -0.00467514, 0.936371, 0.906512, 0.932908, 0.918283
0.663618, 26.2008, 0.515647, 0.408398, -0.00467576, 0.936371, 0.90651, 0.932905, 0.91828
0.663668, 26.1966, 0.515566, 0.408402, -0.00467637, 0.93637, 0.906508, 0.932901, 0.918277
0.663718, 26.1923, 0.515484, 0.408406, -0.00467699, 0.93637, 0.906506, 0.932898, 0.918274
0.663768, 26.1881, 0.515403, 0.40841, -0.0046776, 0.93637, 0.906503, 0.932895, 0.918271
0.663818, 26.1839, 0.515321, 0.408414, -0.00467821, 0.93637, 0.906501, 0.932891, 0.918267
0.663868, 26.1797, 0.51524, 0.408418, -0.00467883, 0.93637, 0.906499, 0.932888, 0.918264
0.663918, 26.1755, 0.515159, 0.408422, -0.00467944, 0.93637, 0.906497, 0.932884, 0.918261
0.663968, 26.1713, 0.515077, 0.408426, -0.00468005, 0.93637, 0.906494, 0.932881, 0.918258
0.664018, 26.1671, 0.514996, 0.40843, -0.00468066, 0.93637, 0.906492, 0.932878, 0.918255
0.664068, 26.1629, 0.514914, 0.408434, -0.00468127, 0.93637, 0.90649, 0.932874, 0.918252
0.664118, 26.1587, 0.514833, 0.408438, -0.00468189, 0.93637, 0.906487, 0.932871, 0.918249
0.664168, 26.1544, 0.514752, 0.408442, -0.00468249, 0.93637, 0.906485, 0.932868, 0.918246
0.664218, 26.1502, 0.51467, 0.408446, -0.0046831, 0.936369, 0.906483, 0.932864, 0.918243
0.664268, 26.146, 0.514589, 0.40845, -0.00468371, 0.936369, 0.906481, 0.932861, 0.91824
0.664318, 26.1418, 0.514508, 0.408454, -0.00468432, 0.936369, 0.906478, 0.932857, 0.918236
0.664368, 26.1376, 0.514426, 0.408458, -0.00468493, 0.936369, 0.906476, 0.932854, 0.918233
0.664418, 26.1334, 0.514345, 0.408462, -0.00468554, 0.936369, 0.906474, 0.93285, 0.91823
0.664468, 26.1291, 0.514263, 0.408466, -0.00468614, 0.936369, 0.906471, 0.932847, 0.918227
0.664518, 26.1249, 0.514182, 0.40847, -0.00468675, 0.936369, 0.906469, 0.932844, 0.918224
0.664568, 26.1207, 0.5141, 0.408474, -0.00468736, 0.936369, 0.906467, 0.93284, 0.918221
0.664618, 26.1165, 0.514019, 0.408478, -0.00468796, 0.936369, 0.906465, 0.932837, 0.918218
0.664668, 26.1123, 0.513938, 0.408482, -0.00468857, 0.936369, 0.906462, 0.932834, 0.918215
0.664718, 26.108, 0.513856, 0.408486, -0.00468917, 0.936369, 0.90646, 0.93283, 0.918212
0.664768, 26.1038, 0.513775, 0.40849, -0.00468978, 0.936368, 0.906458, 0.932827, 0.918209
0.664818, 26.0996, 0.513693, 0.408494, -0.00469038, 0.936368, 0.906455, 0.932823, 0.918205
0.664868, 26.0954, 0.513612, 0.408498, -0.00469098, 0.936368, 0.906453, 0.93282, 0.918202
0.664918, 26.0912, 0.51353, 0.408502, -0.00469158, 0.936368, 0.906451, 0.932817, 0.918199
0.664968, 26.0869, 0.513449, 0.408506, -0.00469219, 0.936368, 0.906448, 0.932813, 0.918196
0.665018, 26.0827, 0.513368, 0.40851, -0.00469279, 0.936368, 0.906446, 0.93281, 0.918193
0.665068, 26.0785, 0.513286, 0.408514, -0.00469339, 0.936368, 0.906444, 0.932806, 0.91819
0.665118, 26.0743, 0.513205, 0.408518, -0.00469399, 0.936368, 0.906442, 0.932803, 0.918187
0.665168, 26.07, 0.513124, 0.408522, -0.00469459, 0.936368, 0.906439, 0.9328, 0.918184
0.665218, 26.0658, 0.513042, 0.408526, -0.00469519, 0.936368, 0.906437, 0.932796, 0.918181
0.665268, 26.0616, 0.512961, 0.40853, -0.00469579, 0.936368, 0.906435, 0.932793, 0.918177
0.665318, 26.0574, 0.512879, 0.408534, -0.00469639, 0.936367, 0.906432, 0.932789, 0.918174
0.665368, 26.0531, 0.512798, 0.408538, -0.00469698, 0.936367, 0.90643, 0.932786, 0.918171
0.665418, 26.0489, 0.512716, 0.408542, -0.00469758, 0.936367, 0.906428, 0.932782, 0.918168
0.665468, 26.0447, 0.512635, 0.408545, -0.00469818, 0.936367, 0.906425, 0.932779, 0.918165
0.665518, 26.0405, 0.512554, 0.408549, -0.00469878, 0.936367, 0.906423, 0.932776, 0.918162
0.665568, 26.0362, 0.512472, 0.408553, -0.00469937, 0.936367, 0.906421, 0.932772, 0.918159
0.665618, 26.032, 0.512391, 0.408557, -0.00469997, 0.936367, 0.906418, 0.932769, 0.918156
0.665668, 26.0278, 0.512309, 0.408561, -0.00470056, 0.936367, 0.906416, 0.932765, 0.918153
0.665718, 26.0235, 0.512228, 0.408565, -0.00470116, 0.936367, 0.906414, 0.932762, 0.918149
0.665768, 26.0193, 0.512147, 0.408569, -0.00470175, 0.936366, 0.906411, 0.932759, 0.918146
0.665818, 26.0151, 0.512065, 0.408573, -0.00470234, 0.936366, 0.906409, 0.932755, 0.918143
0.665868, 26.0108, 0.511984, 0.408577, -0.00470294, 0.936366, 0.906407, 0.932752, 0.91814
0.665918, 26.0066, 0.511902, 0.408581, -0.00470353, 0.936366, 0.906404, 0.932748, 0.918137
0.665968, 26.0024, 0.511821, 0.408585, -0.00470412, 0.936366, 0.906402, 0.932745, 0.918134
0.666018, 25.9981, 0.51174, 0.408589, -0.00470471, 0.936366, 0.9064, 0.932742, 0.918131
0.666068, 25.9939, 0.511658, 0.408593, -0.0047053, 0.936366, 0.906398, 0.932738, 0.918127
0.666118, 25.9897, 0.511577, 0.408597, -0.00470589, 0.936366, 0.906395, 0.932735, 0.918124
0.666168, 25.9854, 0.511495, 0.408601, -0.00470648, 0.936366, 0.906393, 0.932731, 0.918121
0.666218, 25.9812, 0.511414, 0.408605, -0.00470707, 0.936366, 0.906391, 0.932728, 0.918118
0.666268, 25.977, 0.511333, 0.408609, -0.00470766, 0.936366, 0.906388, 0.932724, 0.918115
0.666318, 25.9727, 0.511251, 0.408613, -0.00470825, 0.936365, 0.906386, 0.932721, 0.918112
0.666368, 25.9685, 0.51117, 0.408617, -0.00470884, 0.936365, 0.906384, 0.932718, 0.918109
0.666418, 25.9642, 0.511088, 0.408621, -0.00470943, 0.936365, 0.906381, 0.932714, 0.918106
0.666468, 25.96, 0.511007, 0.408625, -0.00471001, 0.936365, 0.906379, 0.932711, 0.918103
0.666518, 25.9558, 0.510926, 0.408629, -0.0047106, 0.936365, 0.906377, 0.932707, 0.918099
0.666568, 25.9515, 0.510844, 0.408633, -0.00471119, 0.936365, 0.906374, 0.932704, 0.918096
0.666618, 25.9473, 0.510763, 0.408637, -0.00471177, 0.936365, 0.906372, 0.932701, 0.918093
0.666668, 25.943, 0.510681, 0.408641, -0.00471236, 0.936365, 0.90637, 0.932697, 0.91809
0.666718, 25.9388, 0.5106, 0.408645, -0.00471294, 0.936365, 0.906367, 0.932694, 0.918087
0.666768, 25.9346, 0.510519, 0.408649, -0.00471353, 0.936365, 0.906365, 0.93269, 0.918084
0.666818, 25.9303, 0.510437, 0.408653, -0.00471411, 0.936365, 0.906363, 0.932687, 0.918081
0.666868, 25.9261, 0.510356, 0.408657, -0.00471469, 0.936364, 0.90636, 0.932683, 0.918077
0.666918, 25.9218, 0.510274, 0.408661, -0.00471527, 0.936364, 0.906358, 0.93268, 0.918074
0.666968, 25.9176, 0.510193, 0.408665, -0.00471586, 0.936364, 0.906356, 0.932677, 0.918071
0.667018, 25.9133, 0.510112, 0.408669, -0.00471644, 0.936364, 0.906354, 0.932673, 0.918068
0.667068, 25.9091, 0.51003, 0.408673, -0.00471702, 0.936364, 0.906351, 0.93267, 0.918065
0.667118, 25.9049, 0.509949, 0.408677, -0.0047176, 0.936364, 0.906349, 0.932666, 0.918062
0.667168, 25.9006, 0.509867, 0.408681, -0.00471818, 0.936364, 0.906347, 0.932663, 0.918059
0.667219, 25.8964, 0.509786, 0.408685, -0.00471876, 0.936364, 0.906344, 0.932659, 0.918056
0.667269, 25.8921, 0.509705, 0.408689, -0.00471934, 0.936364, 0.906342, 0.932656, 0.918052
0.667319, 25.8879, 0.509623, 0.408693, -0.00471992, 0.936364, 0.90634, 0.932653, 0.918049
0.667369, 25.8836, 0.509542, 0.408697, -0.00472049, 0.936363, 0.906337, 0.932649, 0.918046
0.667419, 25.8794, 0.50946, 0.408701, -0.00472107, 0.936363, 0.906335, 0.932646, 0.918043
0.667469, 25.8751, 0.509379, 0.408705, -0.00472165, 0.936363, 0.906333, 0.932642, 0.91804
0.667519, 25.8709, 0.509298, 0.408709, -0.00472223, 0.936363, 0.90633, 0.932639, 0.918037
0.667569, 25.8666, 0.509216, 0.408713, -0.0047228, 0.936363, 0.906328, 0.932635, 0.918034
0.667619, 25.8624, 0.509135, 0.408717, -0.00472338, 0.936363, 0.906326, 0.932632, 0.91803
0.667669, 25.8581, 0.509053, 0.408721, -0.00472395, 0.936363, 0.906323, 0.932629, 0.918027
0.667719, 25.8539, 0.508972, 0.408725, -0.00472453, 0.936363, 0.906321, 0.932625, 0.918024
0.667769, 25.8496, 0.508891, 0.408729, -0.0047251, 0.936363, 0.906319, 0.932622, 0.918021
0.667819, 25.8454, 0.508809, 0.408733, -0.00472567, 0.936363, 0.906316, 0.932618, 0.918018
0.667869, 25.8411, 0.508728, 0.408737, -0.00472625, 0.936362, 0.906314, 0.932615, 0.918015
0.667919, 25.8369, 0.508647, 0.408741, -0.00472682, 0.936362, 0.906312, 0.932611, 0.918011
0.667969, 25.8326, 0.508565, 0.408745, -0.00472739, 0.936362, 0.906309, 0.932608, 0.918008
0.668019, 25.8283, 0.508484, 0.408749, -0.00472796, 0.936362, 0.906307, 0.932604, 0.918005
0.668069, 25.8241, 0.508402, 0.408753, -0.00472853, 0.936362, 0.906305, 0.932601, 0.918002
0.668119, 25.8198, 0.508321, 0.408757, -0.0047291, 0.936362, 0.906302, 0.932598, 0.917999
0.668169, 25.8156, 0.50824, 0.408761, -0.00472967, 0.936362, 0.9063, 0.932594, 0.917996
0.668219, 25.8113, 0.508158, 0.408765, -0.00473024, 0.936362, 0.906297, 0.932591, 0.917993
0.668269, 25.8071, 0.508077, 0.408769, -0.00473081, 0.936362, 0.906295, 0.932587, 0.917989
0.668319, 25.8028, 0.507995, 0.408773, -0.00473138, 0.936362, 0.906293, 0.932584, 0.917986
0.668369, 25.7985, 0.507914, 0.408777, -0.00473195, 0.936361, 0.90629, 0.93258, 0.917983
0.668419, 25.7943, 0.507833, 0.408781, -0.00473252, 0.936361, 0.906288, 0.932577, 0.91798
0.668469, 25.79, 0.507751, 0.408785, -0.00473308, 0.936361, 0.906286, 0.932574, 0.917977
0.668519, 25.7858, 0.50767, 0.408789, -0.00473365, 0.936361, 0.906283, 0.93257, 0.917974
0.668569, 25.7815, 0.507588, 0.408793, -0.00473421, 0.936361, 0.906281, 0.932567, 0.917971
0.668619, 25.7772, 0.507507, 0.408797, -0.00473478, 0.936361, 0.906279, 0.932563, 0.917967
0.668669, 25.773, 0.507426, 0.408801, -0.00473535, 0.936361, 0.906276, 0.93256, 0.917964
0.668719, 25.7687, 0.507344, 0.408805, -0.00473591, 0.936361, 0.906274, 0.932556, 0.917961
0.668769, 25.7645, 0.507263, 0.408809, -0.00473647, 0.936361, 0.906272, 0.932553, 0.917958
0.668819, 25.7602, 0.507182, 0.408813, -0.00473704, 0.93636, 0.906269, 0.932549, 0.917955
0.668869, 25.7559, 0.5071, 0.408817, -0.0047376, 0.93636, 0.906267, 0.932546, 0.917952
0.668919, 25.7517, 0.507019, 0.408821, -0.00473816, 0.93636, 0.906264, 0.932542, 0.917948
0.668969, 25.7474, 0.506937, 0.408825, -0.00473873, 0.93636, 0.906262, 0.932539, 0.917945
0.669019, 25.7431, 0.506856, 0.408829, -0.00473929, 0.93636, 0.90626, 0.932536, 0.917942
0.669069, 25.7389, 0.506774, 0.408833, -0.00473985, 0.93636, 0.906257, 0.932532, 0.917939
0.669119, 25.7346, 0.506693, 0.408837, -0.00474041, 0.93636, 0.906255, 0.932529, 0.917936
0.669169, 25.7303, 0.506612, 0.408841, -0.00474097, 0.93636, 0.906253, 0.932525, 0.917933
0.669219, 25.7261, 0.50653, 0.408845, -0.00474153, 0.93636, 0.90625, 0.932522, 0.917929
0.669269, 25.7218, 0.506449, 0.408849, -0.00474209, 0.93636, 0.906248, 0.932518, 0.917926
0.669319, 25.7175, 0.506368, 0.408853, -0.00474264, 0.936359, 0.906246, 0.932515, 0.917923
0.669369, 25.7133, 0.506286, 0.408857, -0.0047432, 0.936359, 0.906243, 0.932511, 0.91792
0.669419, 25.709, 0.506205, 0.408861, -0.00474376, 0.936359, 0.906241, 0.932508, 0.917917
0.669469, 25.7047, 0.506124, 0.408865, -0.00474432, 0.936359, 0.906239, 0.932504, 0.917913
0.669519, 25.7005, 0.506042, 0.408869, -0.00474487, 0.936359, 0.906236, 0.932501, 0.91791
0.669569, 25.6962, 0.505961, 0.408873, -0.00474543, 0.936359, 0.906234, 0.932498, 0.917907
0.669619, 25.6919, 0.505879, 0.408877, -0.00474599, 0.936359, 0.906232, 0.932494, 0.917904
0.669669, 25.6877, 0.505798, 0.408881, -0.00474654, 0.936359, 0.906229, 0.932491, 0.917901
0.669719, 25.6834, 0.505716, 0.408885, -0.00474709, 0.936358, 0.906227, 0.932487, 0.917898
0.669769, 25.6791, 0.505635, 0.408889, -0.00474765, 0.936358, 0.906224, 0.932484, 0.917894
0.669819, 25.6748, 0.505554, 0.408893, -0.0047482, 0.936358, 0.906222, 0.93248, 0.917891
0.669869, 25.6706, 0.505472, 0.408897, -0.00474875, 0.936358, 0.90622, 0.932477, 0.917888
0.669919, 25.6663, 0.505391, 0.408901, -0.00474931, 0.936358, 0.906217, 0.932473, 0.917885
0.669969, 25.662, 0.50531, 0.408905, -0.00474986, 0.936358, 0.906215, 0.93247, 0.917882
0.670019, 25.6577, 0.505228, 0.408909, -0.00475041, 0.936358, 0.906213, 0.932466, 0.917879
0.670069, 25.6535, 0.505147, 0.408913, -0.00475096, 0.936358, 0.90621, 0.932463, 0.917875
0.670119, 25.6492, 0.505065, 0.408917, -0.00475151, 0.936357, 0.906208, 0.932459, 0.917872
0.670169, 25.6449, 0.504984, 0.408921, -0.00475206, 0.936357, 0.906205, 0.932456, 0.917869
0.670219, 25.6406, 0.504903, 0.408925, -0.00475261, 0.936357, 0.906203, 0.932452, 0.917866
0.670269, 25.6364, 0.504821, 0.408929, -0.00475316, 0.936357, 0.906201, 0.932449, 0.917863
0.670319, 25.6321, 0.50474, 0.408933, -0.00475371, 0.936357, 0.906198, 0.932446, 0.917859
0.670369, 25.6278, 0.504659, 0.408937, -0.00475426, 0.936357, 0.906196, 0.932442, 0.917856
0.670419, 25.6235, 0.504577, 0.408941, -0.0047548, 0.936357, 0.906193, 0.932438, 0.917853
0.670469, 25.6192, 0.504496, 0.408945, -0.00475535, 0.936357, 0.906191, 0.932435, 0.91785
0.670519, 25.615, 0.504414, 0.408949, -0.0047559, 0.936356, 0.906189, 0.932432, 0.917847
0.670569, 25.6107, 0.504333, 0.408953, -0.00475644, 0.936356, 0.906186, 0.932428, 0.917843
0.670619, 25.6064, 0.504252, 0.408957, -0.00475699, 0.936356, 0.906184, 0.932425, 0.91784
0.670669, 25.6021, 0.50417, 0.408961, -0.00475753, 0.936356, 0.906182, 0.932421, 0.917837
0.670719, 25.5978, 0.504089, 0.408965, -0.00475808, 0.936356, 0.906179, 0.932418, 0.917834
0.670769, 25.5935, 0.504007, 0.408969, -0.00475862, 0.936356, 0.906177, 0.932414, 0.917831
0.670819, 25.5893, 0.503926, 0.408973, -0.00475917, 0.936356, 0.906174, 0.932411, 0.917827
0.670869, 25.585, 0.503845, 0.408977, -0.00475971, 0.936356, 0.906172, 0.932407, 0.917824
0.670919, 25.5807, 0.503763, 0.408981, -0.00476025, 0.936355, 0.90617, 0.932404, 0.917821
0.670969, 25.5764, 0.503682, 0.408985, -0.00476079, 0.936355, 0.906167, 0.9324, 0.917818
0.671019, 25.5721, 0.503601, 0.408989, -0.00476133, 0.936355, 0.906165, 0.932397, 0.917815
0.671069, 25.5678, 0.503519, 0.408993, -0.00476188, 0.936355, 0.906162, 0.932393, 0.917811
0.671119, 25.5636, 0.503438, 0.408997, -0.00476242, 0.936355, 0.90616, 0.93239, 0.917808
0.671169, 25.5593, 0.503356, 0.409001, -0.00476296, 0.936355, 0.906158, 0.932386, 0.917805
0.671219, 25.555, 0.503275, 0.409005, -0.0047635, 0.936355, 0.906155, 0.932383, 0.917802
0.671269, 25.5507, 0.503194, 0.409009, -0.00476403, 0.936355, 0.906153, 0.932379, 0.917799
0.671319, 25.5464, 0.503112, 0.409013, -0.00476457, 0.936354, 0.90615, 0.932376, 0.917795
0.671369, 25.5421, 0.503031, 0.409017, -0.00476511, 0.936354, 0.906148, 0.932372, 0.917792
0.671419, 25.5378, 0.502949, 0.409021, -0.00476565, 0.936354, 0.906146, 0.932369, 0.917789
0.671469, 25.5335, 0.502868, 0.409025, -0.00476619, 0.936354, 0.906143, 0.932365, 0.917786
0.671519, 25.5293, 0.502787, 0.409029, -0.00476672, 0.936354, 0.906141, 0.932362, 0.917783
0.671569, 25.525, 0.502705, 0.409033, -0.00476726, 0.936354, 0.906138, 0.932358, 0.917779
0.671619, 25.5207, 0.502624, 0.409037, -0.00476779, 0.936354, 0.906136, 0.932355, 0.917776
0.671669, 25.5164, 0.502543, 0.409041, -0.00476833, 0.936354, 0.906134, 0.932351, 0.917773
0.671719, 25.5121, 0.502461, 0.409045, -0.00476886, 0.936353, 0.906131, 0.932348, 0.91777
0.671769, 25.5078, 0.50238, 0.409049, -0.0047694, 0.936353, 0.906129, 0.932344, 0.917767
0.671819, 25.5035, 0.502299, 0.409053, -0.00476993, 0.936353, 0.906126, 0.932341, 0.917763
0.671869, 25.4992, 0.502217, 0.409057, -0.00477046, 0.936353, 0.906124, 0.932337, 0.91776
0.671919, 25.4949, 0.502136, 0.409061, -0.004771, 0.936353, 0.906122, 0.932334, 0.917757
0.671969, 25.4906, 0.502055, 0.409065, -0.00477153, 0.936353, 0.906119, 0.93233, 0.917754
0.672019, 25.4863, 0.501973, 0.409069, -0.00477206, 0.936353, 0.906117, 0.932327, 0.917751
0.672069, 25.482, 0.501892, 0.409073, -0.00477259, 0.936353, 0.906114, 0.932323, 0.917747
0.672119, 25.4777, 0.50181, 0.409077, -0.00477312, 0.936352, 0.906112, 0.93232, 0.917744
0.672169, 25.4734, 0.501729, 0.409081, -0.00477365, 0.936352, 0.90611, 0.932316, 0.917741
0.672219, 25.4691, 0.501648, 0.409085, -0.00477418, 0.936352, 0.906107, 0.932313, 0.917738
0.672269, 25.4648, 0.501566, 0.409089, -0.00477471, 0.936352, 0.906105, 0.932309, 0.917734
0.672319, 25.4606, 0.501485, 0.409093, -0.00477524, 0.936352, 0.906102, 0.932306, 0.917731
0.672369, 25.4563, 0.501404, 0.409097, -0.00477577, 0.936352, 0.9061, 0.932302, 0.917728
0.672419, 25.452, 0.501322, 0.409101, -0.00477629, 0.936352, 0.906098, 0.932299, 0.917725
0.672469, 25.4477, 0.501241, 0.409105, -0.00477682, 0.936352, 0.906095, 0.932295, 0.917722
0.672519, 25.4434, 0.50116, 0.409109, -0.00477735, 0.936351, 0.906093, 0.932292, 0.917718
0.672569, 25.4391, 0.501078, 0.409113, -0.00477787, 0.936351, 0.90609, 0.932288, 0.917715
0.672619, 25.4348, 0.500997, 0.409117, -0.0047784, 0.936351, 0.906088, 0.932285, 0.917712
0.672669, 25.4305, 0.500916, 0.409121, -0.00477892, 0.936351, 0.906086, 0.932281, 0.917709
0.672719, 25.4262, 0.500834, 0.409125, -0.00477945, 0.936351, 0.906083, 0.932278, 0.917705
0.672769, 25.4219, 0.500753, 0.409129, -0.00477997, 0.936351, 0.906081, 0.932274, 0.917702
0.672819, 25.4175, 0.500672, 0.409133, -0.00478049, 0.936351, 0.906078, 0.932271, 0.917699
0.672869, 25.4132, 0.50059, 0.409137, -0.00478102, 0.93635, 0.906076, 0.932267, 0.917696
0.672919, 25.4089, 0.500509, 0.409141, -0.00478154, 0.93635, 0.906073, 0.932264, 0.917693
0.672969, 25.4046, 0.500428, 0.409145, -0.00478206, 0.93635, 0.906071, 0.93226, 0.917689
0.673019, 25.4003, 0.500346, 0.409149, -0.00478258, 0.93635, 0.906069, 0.932257, 0.917686
0.673069, 25.396, 0.500265, 0.409153, -0.0047831, 0.93635, 0.906066, 0.932253, 0.917683
0.673119, 25.3917, 0.500184, 0.409157, -0.00478362, 0.93635, 0.906064, 0.93225, 0.91768
0.673169, 25.3874, 0.500102, 0.409161, -0.00478414, 0.93635, 0.906061, 0.932246, 0.917676
0.67322, 25.3831, 0.500021, 0.409165, -0.00478466, 0.936349, 0.906059, 0.932243, 0.917673
0.67327, 25.3788, 0.49994, 0.409169, -0.00478518, 0.936349, 0.906057, 0.932239, 0.91767
0.67332, 25.3745, 0.499858, 0.409173, -0.0047857, 0.936349, 0.906054, 0.932236, 0.917667
0.67337, 25.3702, 0.499777, 0.409177, -0.00478622, 0.936349, 0.906052, 0.932232, 0.917663
0.67342, 25.3659, 0.499696, 0.409181, -0.00478674, 0.936349, 0.906049, 0.932229, 0.91766
0.67347, 25.3616, 0.499614, 0.409185, -0.00478725, 0.936349, 0.906047, 0.932225, 0.917657
0.67352, 25.3573, 0.499533, 0.409189, -0.00478777, 0.936349, 0.906044, 0.932222, 0.917654
0.67357, 25.353, 0.499452, 0.409193, -0.00478829, 0.936348, 0.906042, 0.932218, 0.917651
0.67362, 25.3486, 0.49937, 0.409197, -0.0047888, 0.936348, 0.906039, 0.932215, 0.917647
0.67367, 25.3443, 0.499289, 0.409201, -0.00478932, 0.936348, 0.906037, 0.932211, 0.917644
0.67372, 25.34, 0.499208, 0.409205, -0.00478983, 0.936348, 0.906035, 0.932208, 0.917641
0.67377, 25.3357, 0.499126, 0.409209, -0.00479035, 0.936348, 0.906032, 0.932204, 0.917638
0.67382, 25.3314, 0.499045, 0.409213, -0.00479086, 0.936348, 0.90603, 0.932201, 0.917634
0.67387, 25.3271, 0.498963, 0.409217, -0.00479137, 0.936348, 0.906027, 0.932197, 0.917631
0.67392, 25.3228, 0.498882, 0.409221, -0.00479188, 0.936347, 0.906025, 0.932193, 0.917628
0.67397, 25.3185, 0.498801, 0.409225, -0.0047924, 0.936347, 0.906022, 0.93219, 0.917625
0.67402, 25.3142, 0.49872, 0.409229, -0.00479291, 0.936347, 0.90602, 0.932186, 0.917621
0.67407, 25.3098, 0.498638, 0.409233, -0.00479342, 0.936347, 0.906018, 0.932183, 0.917618
0.67412, 25.3055, 0.498557, 0.409237, -0.00479393, 0.936347, 0.906015, 0.932179, 0.917615
0.67417, 25.3012, 0.498476, 0.409241, -0.00479444, 0.936347, 0.906013, 0.932176, 0.917612
0.67422, 25.2969, 0.498394, 0.409245, -0.00479495, 0.936347, 0.90601, 0.932172, 0.917608
0.67427, 25.2926, 0.498313, 0.409249, -0.00479546, 0.936346, 0.906008, 0.932169, 0.917605
0.67432, 25.2883, 0.498232, 0.409253, -0.00479597, 0.936346, 0.906005, 0.932165, 0.917602
0.67437, 25.284, 0.49815, 0.409257, -0.00479647, 0.936346, 0.906003, 0.932162, 0.917599
0.67442, 25.2796, 0.498069, 0.409261, -0.00479698, 0.936346, 0.906, 0.932158, 0.917595
0.67447, 25.2753, 0.497988, 0.409265, -0.00479749, 0.936346, 0.905998, 0.932155, 0.917592
0.67452, 25.271, 0.497906, 0.409269, -0.00479799, 0.936346, 0.905996, 0.932151, 0.917589
0.67457, 25.2667, 0.497825, 0.409273, -0.0047985, 0.936345, 0.905993, 0.932148, 0.917586
0.67462, 25.2624, 0.497744, 0.409277, -0.00479901, 0.936345, 0.905991, 0.932144, 0.917582
0.67467, 25.258, 0.497662, 0.409281, -0.00479951, 0.936345, 0.905988, 0.932141, 0.917579
0.67472, 25.2537, 0.497581, 0.409285, -0.00480002, 0.936345, 0.905986, 0.932137, 0.917576
0.67477, 25.2494, 0.4975, 0.409289, -0.00480052, 0.936345, 0.905983, 0.932133, 0.917572
0.67482, 25.2451, 0.497418, 0.409293, -0.00480102, 0.936345, 0.905981, 0.93213, 0.917569
0.67487, 25.2408, 0.497337, 0.409297, -0.00480153, 0.936345, 0.905978, 0.932126, 0.917566
0.67492, 25.2364, 0.497256, 0.409301, -0.00480203, 0.936344, 0.905976, 0.932123, 0.917563
0.67497, 25.2321, 0.497174, 0.409305, -0.00480253, 0.936344, 0.905973, 0.932119, 0.91756
0.67502, 25.2278, 0.497093, 0.409309, -0.00480303, 0.936344, 0.905971, 0.932116, 0.917556
0.67507, 25.2235, 0.497012, 0.409313, -0.00480353, 0.936344, 0.905969, 0.932112, 0.917553
0.67512, 25.2191, 0.496931, 0.409317, -0.00480403, 0.936344, 0.905966, 0.932109, 0.91755
0.67517, 25.2148, 0.496849, 0.409321, -0.00480453, 0.936344, 0.905964, 0.932105, 0.917546
0.67522, 25.2105, 0.496768, 0.409325, -0.00480503, 0.936343, 0.905961, 0.932102, 0.917543
0.67527, 25.2062, 0.496687, 0.409329, -0.00480553, 0.936343, 0.905959, 0.932098, 0.91754
0.67532, 25.2018, 0.496605, 0.409333, -0.00480603, 0.936343, 0.905956, 0.932094, 0.917537
0.67537, 25.1975, 0.496524, 0.409337, -0.00480653, 0.936343, 0.905954, 0.932091, 0.917533
0.67542, 25.1932, 0.496443, 0.409341, -0.00480703, 0.936343, 0.905951, 0.932087, 0.91753
0.67547, 25.1889, 0.496361, 0.409345, -0.00480752, 0.936343, 0.905949, 0.932084, 0.917527
0.67552, 25.1845, 0.49628, 0.40935, -0.00480802, 0.936342, 0.905946, 0.93208, 0.917524
0.67557, 25.1802, 0.496199, 0.409354, -0.00480852, 0.936342, 0.905944, 0.932077, 0.91752
0.67562, 25.1759, 0.496117, 0.409358, -0.00480901, 0.936342, 0.905941, 0.932073, 0.917517
0.67567, 25.1716, 0.496036, 0.409362, -0.00480951, 0.936342, 0.905939, 0.93207, 0.917514
0.67572, 25.1672, 0.495955, 0.409366, -0.00481, 0.936342, 0.905937, 0.932066, 0.91751
0.67577, 25.1629, 0.495873, 0.40937, -0.00481049, 0.936342, 0.905934, 0.932063, 0.917507
0.67582, 25.1586, 0.495792, 0.409374, -0.00481099, 0.936342, 0.905932, 0.932059, 0.917504
0.67587, 25.1542, 0.495711, 0.409378, -0.00481148, 0.936341, 0.905929, 0.932055, 0.917501
0.67592, 25.1499, 0.49563, 0.409382, -0.00481197, 0.936341, 0.905927, 0.932052, 0.917497
0.67597, 25.1456, 0.495548, 0.409386, -0.00481247, 0.936341, 0.905924, 0.932048, 0.917494
0.67602, 25.1413, 0.495467, 0.40939, -0.00481296, 0.936341, 0.905922, 0.932045, 0.917491
0.67607, 25.1369, 0.495386, 0.409394, -0.00481345, 0.936341, 0.905919, 0.932041, 0.917487
0.67612, 25.1326, 0.495304, 0.409398, -0.00481394, 0.936341, 0.905917, 0.932038, 0.917484
0.67617, 25.1283, 0.495223, 0.409402, -0.00481443, 0.93634, 0.905914, 0.932034, 0.917481
0.67622, 25.1239, 0.495142, 0.409406, -0.00481492, 0.93634, 0.905912, 0.93203, 0.917478
0.67627, 25.1196, 0.495061, 0.40941, -0.00481541, 0.93634, 0.905909, 0.932027, 0.917474
0.67632, 25.1153, 0.494979, 0.409414, -0.0048159, 0.93634, 0.905907, 0.932023, 0.917471
0.67637, 25.1109, 0.494898, 0.409418, -0.00481638, 0.93634, 0.905904, 0.93202, 0.917468
0.67642, 25.1066, 0.494817, 0.409422, -0.00481687, 0.936339, 0.905902, 0.932016, 0.917464
0.67647, 25.1022, 0.494735, 0.409426, -0.00481736, 0.936339, 0.905899, 0.932013, 0.917461
0.67652, 25.0979, 0.494654, 0.40943, -0.00481784, 0.936339, 0.905897, 0.932009, 0.917458
0.67657, 25.0936, 0.494573, 0.409434, -0.00481833, 0.936339, 0.905894, 0.932006, 0.917455
0.67662, 25.0892, 0.494492, 0.409438, -0.00481882, 0.936339, 0.905892, 0.932002, 0.917451
0.67667, 25.0849, 0.49441, 0.409442, -0.0048193, 0.936339, 0.905889, 0.931998, 0.917448
0.67672, 25.0806, 0.494329, 0.409446, -0.00481978, 0.936338, 0.905887, 0.931995, 0.917445
0.67677, 25.0762, 0.494248, 0.40945, -0.00482027, 0.936338, 0.905884, 0.931991, 0.917441
0.67682, 25.0719, 0.494166, 0.409454, -0.00482075, 0.936338, 0.905882, 0.931988, 0.917438
0.67687, 25.0675, 0.494085, 0.409458, -0.00482124, 0.936338, 0.90588, 0.931984, 0.917435
0.67692, 25.0632, 0.494004, 0.409462, -0.00482172, 0.936338, 0.905877, 0.931981, 0.917432
0.67697, 25.0589, 0.493923, 0.409466, -0.0048222, 0.936338, 0.905875, 0.931977, 0.917428
0.67702, 25.0545, 0.493841, 0.40947, -0.00482268, 0.936337, 0.905872, 0.931973, 0.917425
0.67707, 25.0502, 0.49376, 0.409474, -0.00482316, 0.936337, 0.90587, 0.93197, 0.917422
0.67712, 25.0458, 0.493679, 0.409478, -0.00482364, 0.936337, 0.905867, 0.931966, 0.917418
0.67717, 25.0415, 0.493598, 0.409482, -0.00482412, 0.936337, 0.905865, 0.931963, 0.917415
0.67722, 25.0372, 0.493516, 0.409486, -0.0048246, 0.936337, 0.905862, 0.931959, 0.917412
0.67727, 25.0328, 0.493435, 0.40949, -0.00482508, 0.936337, 0.90586, 0.931956, 0.917409
0.67732, 25.0285, 0.493354, 0.409494, -0.00482556, 0.936336, 0.905857, 0.931952, 0.917405
0.67737, 25.0241, 0.493272, 0.409498, -0.00482604, 0.936336, 0.905855, 0.931948, 0.917402
0.67742, 25.0198, 0.493191, 0.409502, -0.00482651, 0.936336, 0.905852, 0.931945, 0.917399
0.67747, 25.0154, 0.49311, 0.409506, -0.00482699, 0.936336, 0.90585, 0.931941, 0.917395
0.67752, 25.0111, 0.493029, 0.40951, -0.00482747, 0.936336, 0.905847, 0.931938, 0.917392
0.67757, 25.0068, 0.492947, 0.409514, -0.00482794, 0.936335, 0.905845, 0.931934, 0.917389
0.67762, 25.0024, 0.492866, 0.409518, -0.00482842, 0.936335, 0.905842, 0.93193, 0.917385
0.67767, 24.9981, 0.492785, 0.409523, -0.0048289, 0.936335, 0.90584, 0.931927, 0.917382
0.67772, 24.9937, 0.492704, 0.409527, -0.00482937, 0.936335, 0.905837, 0.931923, 0.917379
