Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.67777, 24.9894, 0.492623, 0.409531, -0.00482984, 0.936335, 0.905835, 0.93192, 0.917375
0.67782, 24.985, 0.492541, 0.409535, -0.00483032, 0.936334, 0.905832, 0.931916, 0.917372
0.67787, 24.9807, 0.49246, 0.409539, -0.00483079, 0.936334, 0.90583, 0.931913, 0.917369
0.67792, 24.9763, 0.492379, 0.409543, -0.00483126, 0.936334, 0.905827, 0.931909, 0.917365
0.67797, 24.972, 0.492298, 0.409547, -0.00483173, 0.936334, 0.905825, 0.931905, 0.917362
0.67802, 24.9676, 0.492216, 0.409551, -0.00483221, 0.936334, 0.905822, 0.931902, 0.917359
0.67807, 24.9633, 0.492135, 0.409555, -0.00483268, 0.936334, 0.90582, 0.931898, 0.917356
0.67812, 24.9589, 0.492054, 0.409559, -0.00483315, 0.936333, 0.905817, 0.931895, 0.917352
0.67817, 24.9546, 0.491972, 0.409563, -0.00483362, 0.936333, 0.905815, 0.931891, 0.917349
0.67822, 24.9502, 0.491891, 0.409567, -0.00483409, 0.936333, 0.905812, 0.931887, 0.917346
0.67827, 24.9459, 0.49181, 0.409571, -0.00483456, 0.936333, 0.90581, 0.931884, 0.917342
0.67832, 24.9415, 0.491729, 0.409575, -0.00483502, 0.936333, 0.905807, 0.93188, 0.917339
0.67837, 24.9372, 0.491648, 0.409579, -0.00483549, 0.936332, 0.905804, 0.931877, 0.917336
0.67842, 24.9328, 0.491566, 0.409583, -0.00483596, 0.936332, 0.905802, 0.931873, 0.917332
0.67847, 24.9285, 0.491485, 0.409587, -0.00483643, 0.936332, 0.9058, 0.93187, 0.917329
0.67852, 24.9241, 0.491404, 0.409591, -0.00483689, 0.936332, 0.905797, 0.931866, 0.917326
0.67857, 24.9198, 0.491323, 0.409595, -0.00483736, 0.936332, 0.905794, 0.931862, 0.917322
0.67862, 24.9154, 0.491241, 0.409599, -0.00483782, 0.936332, 0.905792, 0.931859, 0.917319
0.67867, 24.9111, 0.49116, 0.409603, -0.00483829, 0.936331, 0.905789, 0.931855, 0.917316
0.67872, 24.9067, 0.491079, 0.409607, -0.00483875, 0.936331, 0.905787, 0.931851, 0.917312
0.67877, 24.9024, 0.490998, 0.409611, -0.00483922, 0.936331, 0.905784, 0.931848, 0.917309
0.67882, 24.898, 0.490916, 0.409615, -0.00483968, 0.936331, 0.905782, 0.931844, 0.917306
0.67887, 24.8936, 0.490835, 0.409619, -0.00484014, 0.936331, 0.905779, 0.931841, 0.917302
0.67892, 24.8893, 0.490754, 0.409623, -0.00484061, 0.93633, 0.905777, 0.931837, 0.917299
0.67897, 24.8849, 0.490673, 0.409627, -0.00484107, 0.93633, 0.905774, 0.931834, 0.917296
0.67902, 24.8806, 0.490591, 0.409631, -0.00484153, 0.93633, 0.905772, 0.93183, 0.917292
0.67907, 24.8762, 0.49051, 0.409635, -0.00484199, 0.93633, 0.905769, 0.931826, 0.917289
0.67912, 24.8719, 0.490429, 0.409639, -0.00484245, 0.93633, 0.905767, 0.931823, 0.917286
0.67917, 24.8675, 0.490348, 0.409643, -0.00484291, 0.936329, 0.905764, 0.931819, 0.917282
0.67922, 24.8631, 0.490267, 0.409647, -0.00484337, 0.936329, 0.905762, 0.931815, 0.917279
0.679271, 24.8588, 0.490185, 0.409651, -0.00484383, 0.936329, 0.905759, 0.931812, 0.917276
0.679321, 24.8544, 0.490104, 0.409655, -0.00484429, 0.936329, 0.905757, 0.931808, 0.917272
0.679371, 24.8501, 0.490023, 0.409659, -0.00484475, 0.936329, 0.905754, 0.931805, 0.917269
0.679421, 24.8457, 0.489942, 0.409663, -0.0048452, 0.936328, 0.905751, 0.931801, 0.917266
0.679471, 24.8413, 0.489861, 0.409667, -0.00484566, 0.936328, 0.905749, 0.931797, 0.917262
0.679521, 24.837, 0.489779, 0.409671, -0.00484612, 0.936328, 0.905746, 0.931794, 0.917259
0.679571, 24.8326, 0.489698, 0.409675, -0.00484657, 0.936328, 0.905744, 0.93179, 0.917256
0.679621, 24.8283, 0.489617, 0.409679, -0.00484703, 0.936328, 0.905741, 0.931787, 0.917252
0.679671, 24.8239, 0.489536, 0.409683, -0.00484749, 0.936327, 0.905739, 0.931783, 0.917249
0.679721, 24.8195, 0.489455, 0.409687, -0.00484794, 0.936327, 0.905736, 0.931779, 0.917246
0.679771, 24.8152, 0.489373, 0.409691, -0.00484839, 0.936327, 0.905734, 0.931776, 0.917242
0.679821, 24.8108, 0.489292, 0.409696, -0.00484885, 0.936327, 0.905731, 0.931772, 0.917239
0.679871, 24.8064, 0.489211, 0.4097, -0.0048493, 0.936327, 0.905729, 0.931768, 0.917236
0.679921, 24.8021, 0.48913, 0.409704, -0.00484975, 0.936326, 0.905726, 0.931765, 0.917232
0.679971, 24.7977, 0.489049, 0.409708, -0.0048502, 0.936326, 0.905724, 0.931761, 0.917229
0.680021, 24.7933, 0.488967, 0.409712, -0.00485066, 0.936326, 0.905721, 0.931758, 0.917226
0.680071, 24.789, 0.488886, 0.409716, -0.00485111, 0.936326, 0.905719, 0.931754, 0.917222
0.680121, 24.7846, 0.488805, 0.40972, -0.00485156, 0.936326, 0.905716, 0.93175, 0.917219
0.680171, 24.7802, 0.488724, 0.409724, -0.00485201, 0.936325, 0.905713, 0.931747, 0.917216
0.680221, 24.7759, 0.488643, 0.409728, -0.00485246, 0.936325, 0.905711, 0.931743, 0.917212
0.680271, 24.7715, 0.488561, 0.409732, -0.00485291, 0.936325, 0.905708, 0.93174, 0.917209
0.680321, 24.7671, 0.48848, 0.409736, -0.00485335, 0.936325, 0.905706, 0.931736, 0.917205
0.680371, 24.7628, 0.488399, 0.40974, -0.0048538, 0.936324, 0.905703, 0.931732, 0.917202
0.680421, 24.7584, 0.488318, 0.409744, -0.00485425, 0.936324, 0.905701, 0.931729, 0.917199
0.680471, 24.754, 0.488237, 0.409748, -0.0048547, 0.936324, 0.905698, 0.931725, 0.917195
0.680521, 24.7497, 0.488155, 0.409752, -0.00485514, 0.936324, 0.905696, 0.931721, 0.917192
0.680571, 24.7453, 0.488074, 0.409756, -0.00485559, 0.936324, 0.905693, 0.931718, 0.917189
0.680621, 24.7409, 0.487993, 0.40976, -0.00485604, 0.936323, 0.90569, 0.931714, 0.917185
0.680671, 24.7366, 0.487912, 0.409764, -0.00485648, 0.936323, 0.905688, 0.931711, 0.917182
0.680721, 24.7322, 0.487831, 0.409768, -0.00485692, 0.936323, 0.905685, 0.931707, 0.917179
0.680771, 24.7278, 0.48775, 0.409772, -0.00485737, 0.936323, 0.905683, 0.931703, 0.917175
0.680821, 24.7234, 0.487668, 0.409776, -0.00485781, 0.936323, 0.90568, 0.9317, 0.917172
0.680871, 24.7191, 0.487587, 0.40978, -0.00485826, 0.936322, 0.905678, 0.931696, 0.917169
0.680921, 24.7147, 0.487506, 0.409784, -0.0048587, 0.936322, 0.905675, 0.931692, 0.917165
0.680971, 24.7103, 0.487425, 0.409788, -0.00485914, 0.936322, 0.905672, 0.931689, 0.917162
0.681021, 24.7059, 0.487344, 0.409792, -0.00485958, 0.936322, 0.90567, 0.931685, 0.917158
0.681071, 24.7016, 0.487262, 0.409796, -0.00486002, 0.936321, 0.905667, 0.931681, 0.917155
0.681121, 24.6972, 0.487181, 0.4098, -0.00486046, 0.936321, 0.905665, 0.931678, 0.917152
0.681171, 24.6928, 0.4871, 0.409804, -0.0048609, 0.936321, 0.905662, 0.931674, 0.917148
0.681221, 24.6885, 0.487019, 0.409808, -0.00486134, 0.936321, 0.90566, 0.931671, 0.917145
0.681271, 24.6841, 0.486938, 0.409812, -0.00486178, 0.93632, 0.905657, 0.931667, 0.917142
0.681321, 24.6797, 0.486857, 0.409816, -0.00486222, 0.93632, 0.905654, 0.931663, 0.917138
0.681371, 24.6753, 0.486776, 0.40982, -0.00486266, 0.93632, 0.905652, 0.93166, 0.917135
0.681421, 24.6709, 0.486694, 0.409824, -0.0048631, 0.93632, 0.905649, 0.931656, 0.917131
0.681471, 24.6666, 0.486613, 0.409828, -0.00486353, 0.93632, 0.905647, 0.931652, 0.917128
0.681521, 24.6622, 0.486532, 0.409832, -0.00486397, 0.936319, 0.905644, 0.931649, 0.917125
0.681571, 24.6578, 0.486451, 0.409836, -0.00486441, 0.936319, 0.905642, 0.931645, 0.917121
0.681621, 24.6534, 0.48637, 0.40984, -0.00486484, 0.936319, 0.905639, 0.931641, 0.917118
0.681671, 24.6491, 0.486289, 0.409844, -0.00486528, 0.936319, 0.905636, 0.931638, 0.917115
0.681721, 24.6447, 0.486207, 0.409848, -0.00486571, 0.936318, 0.905634, 0.931634, 0.917111
0.681771, 24.6403, 0.486126, 0.409852, -0.00486615, 0.936318, 0.905631, 0.93163, 0.917108
0.681821, 24.6359, 0.486045, 0.409856, -0.00486658, 0.936318, 0.905629, 0.931627, 0.917104
0.681871, 24.6315, 0.485964, 0.40986, -0.00486701, 0.936318, 0.905626, 0.931623, 0.917101
0.681921, 24.6272, 0.485883, 0.409865, -0.00486744, 0.936318, 0.905624, 0.93162, 0.917098
0.681971, 24.6228, 0.485802, 0.409869, -0.00486788, 0.936317, 0.905621, 0.931616, 0.917094
0.682021, 24.6184, 0.485721, 0.409873, -0.00486831, 0.936317, 0.905618, 0.931612, 0.917091
0.682071, 24.614, 0.48564, 0.409877, -0.00486874, 0.936317, 0.905616, 0.931609, 0.917088
0.682121, 24.6096, 0.485558, 0.409881, -0.00486917, 0.936317, 0.905613, 0.931605, 0.917084
0.682171, 24.6053, 0.485477, 0.409885, -0.0048696, 0.936316, 0.905611, 0.931601, 0.917081
0.682221, 24.6009, 0.485396, 0.409889, -0.00487003, 0.936316, 0.905608, 0.931598, 0.917077
0.682271, 24.5965, 0.485315, 0.409893, -0.00487046, 0.936316, 0.905605, 0.931594, 0.917074
0.682321, 24.5921, 0.485234, 0.409897, -0.00487089, 0.936316, 0.905603, 0.93159, 0.917071
0.682371, 24.5877, 0.485153, 0.409901, -0.00487131, 0.936315, 0.9056, 0.931587, 0.917067
0.682421, 24.5833, 0.485072, 0.409905, -0.00487174, 0.936315, 0.905598, 0.931583, 0.917064
0.682471, 24.5789, 0.484991, 0.409909, -0.00487217, 0.936315, 0.905595, 0.931579, 0.91706
0.682521, 24.5746, 0.48491, 0.409913, -0.0048726, 0.936315, 0.905593, 0.931576, 0.917057
0.682571, 24.5702, 0.484828, 0.409917, -0.00487302, 0.936315, 0.90559, 0.931572, 0.917054
0.682621, 24.5658, 0.484747, 0.409921, -0.00487345, 0.936314, 0.905587, 0.931568, 0.91705
0.682671, 24.5614, 0.484666, 0.409925, -0.00487387, 0.936314, 0.905585, 0.931565, 0.917047
0.682721, 24.557, 0.484585, 0.409929, -0.0048743, 0.936314, 0.905582, 0.931561, 0.917043
0.682771, 24.5526, 0.484504, 0.409933, -0.00487472, 0.936314, 0.90558, 0.931557, 0.91704
0.682821, 24.5482, 0.484423, 0.409937, -0.00487514, 0.936313, 0.905577, 0.931554, 0.917037
0.682871, 24.5439, 0.484342, 0.409941, -0.00487557, 0.936313, 0.905574, 0.93155, 0.917033
0.682921, 24.5395, 0.484261, 0.409945, -0.00487599, 0.936313, 0.905572, 0.931546, 0.91703
0.682971, 24.5351, 0.48418, 0.409949, -0.00487641, 0.936313, 0.905569, 0.931543, 0.917027
0.683021, 24.5307, 0.484099, 0.409953, -0.00487683, 0.936312, 0.905567, 0.931539, 0.917023
0.683071, 24.5263, 0.484017, 0.409957, -0.00487726, 0.936312, 0.905564, 0.931535, 0.91702
0.683121, 24.5219, 0.483936, 0.409961, -0.00487768, 0.936312, 0.905561, 0.931532, 0.917016
0.683171, 24.5175, 0.483855, 0.409965, -0.0048781, 0.936312, 0.905559, 0.931528, 0.917013
0.683221, 24.5131, 0.483774, 0.409969, -0.00487852, 0.936311, 0.905556, 0.931524, 0.91701
0.683271, 24.5087, 0.483693, 0.409973, -0.00487894, 0.936311, 0.905554, 0.931521, 0.917006
0.683321, 24.5043, 0.483612, 0.409977, -0.00487935, 0.936311, 0.905551, 0.931517, 0.917003
0.683371, 24.5, 0.483531, 0.409981, -0.00487977, 0.936311, 0.905548, 0.931513, 0.916999
0.683421, 24.4956, 0.48345, 0.409985, -0.00488019, 0.93631, 0.905546, 0.93151, 0.916996
0.683471, 24.4912, 0.483369, 0.409989, -0.00488061, 0.93631, 0.905543, 0.931506, 0.916992
0.683521, 24.4868, 0.483288, 0.409993, -0.00488102, 0.93631, 0.905541, 0.931502, 0.916989
0.683571, 24.4824, 0.483207, 0.409997, -0.00488144, 0.93631, 0.905538, 0.931499, 0.916986
0.683621, 24.478, 0.483126, 0.410001, -0.00488186, 0.936309, 0.905535, 0.931495, 0.916982
0.683671, 24.4736, 0.483044, 0.410005, -0.00488227, 0.936309, 0.905533, 0.931491, 0.916979
0.683721, 24.4692, 0.482963, 0.410009, -0.00488268, 0.936309, 0.90553, 0.931488, 0.916975
0.683771, 24.4648, 0.482882, 0.410013, -0.0048831, 0.936309, 0.905528, 0.931484, 0.916972
0.683821, 24.4604, 0.482801, 0.410017, -0.00488351, 0.936308, 0.905525, 0.93148, 0.916969
0.683871, 24.456, 0.48272, 0.410021, -0.00488393, 0.936308, 0.905522, 0.931477, 0.916965
0.683921, 24.4516, 0.482639, 0.410025, -0.00488434, 0.936308, 0.90552, 0.931473, 0.916962
0.683971, 24.4472, 0.482558, 0.410029, -0.00488475, 0.936308, 0.905517, 0.931469, 0.916958
0.684021, 24.4428, 0.482477, 0.410033, -0.00488516, 0.936307, 0.905514, 0.931466, 0.916955
0.684071, 24.4384, 0.482396, 0.410037, -0.00488557, 0.936307, 0.905512, 0.931462, 0.916951
0.684121, 24.434, 0.482315, 0.410041, -0.00488598, 0.936307, 0.905509, 0.931458, 0.916948
0.684171, 24.4296, 0.482234, 0.410046, -0.00488639, 0.936307, 0.905507, 0.931454, 0.916945
0.684221, 24.4252, 0.482153, 0.41005, -0.0048868, 0.936306, 0.905504, 0.931451, 0.916941
0.684271, 24.4208, 0.482072, 0.410054, -0.00488721, 0.936306, 0.905501, 0.931447, 0.916938
0.684321, 24.4164, 0.481991, 0.410058, -0.00488762, 0.936306, 0.905499, 0.931443, 0.916934
0.684371, 24.412, 0.48191, 0.410062, -0.00488803, 0.936306, 0.905496, 0.93144, 0.916931
0.684421, 24.4076, 0.481829, 0.410066, -0.00488844, 0.936305, 0.905493, 0.931436, 0.916928
0.684471, 24.4032, 0.481748, 0.41007, -0.00488884, 0.936305, 0.905491, 0.931432, 0.916924
0.684521, 24.3988, 0.481666, 0.410074, -0.00488925, 0.936305, 0.905488, 0.931429, 0.916921
0.684571, 24.3944, 0.481586, 0.410078, -0.00488966, 0.936304, 0.905486, 0.931425, 0.916917
0.684621, 24.39, 0.481504, 0.410082, -0.00489006, 0.936304, 0.905483, 0.931421, 0.916914
0.684671, 24.3856, 0.481423, 0.410086, -0.00489047, 0.936304, 0.90548, 0.931418, 0.91691
0.684721, 24.3812, 0.481342, 0.41009, -0.00489087, 0.936304, 0.905478, 0.931414, 0.916907
0.684771, 24.3768, 0.481261, 0.410094, -0.00489128, 0.936303, 0.905475, 0.93141, 0.916904
0.684821, 24.3724, 0.48118, 0.410098, -0.00489168, 0.936303, 0.905472, 0.931406, 0.9169
0.684871, 24.368, 0.481099, 0.410102, -0.00489208, 0.936303, 0.90547, 0.931403, 0.916897
0.684921, 24.3636, 0.481018, 0.410106, -0.00489249, 0.936303, 0.905467, 0.931399, 0.916893
0.684971, 24.3592, 0.480937, 0.41011, -0.00489289, 0.936302, 0.905464, 0.931395, 0.91689
0.685021, 24.3548, 0.480856, 0.410114, -0.00489329, 0.936302, 0.905462, 0.931392, 0.916886
0.685071, 24.3504, 0.480775, 0.410118, -0.00489369, 0.936302, 0.905459, 0.931388, 0.916883
0.685121, 24.346, 0.480694, 0.410122, -0.00489409, 0.936301, 0.905457, 0.931384, 0.916879
0.685171, 24.3416, 0.480613, 0.410126, -0.00489449, 0.936301, 0.905454, 0.931381, 0.916876
0.685221, 24.3372, 0.480532, 0.41013, -0.00489489, 0.936301, 0.905451, 0.931377, 0.916873
0.685272, 24.3328, 0.480451, 0.410134, -0.00489529, 0.936301, 0.905449, 0.931373, 0.916869
0.685322, 24.3284, 0.48037, 0.410138, -0.00489569, 0.9363, 0.905446, 0.931369, 0.916866
0.685372, 24.324, 0.480289, 0.410142, -0.00489609, 0.9363, 0.905443, 0.931366, 0.916862
0.685422, 24.3196, 0.480208, 0.410146, -0.00489649, 0.9363, 0.905441, 0.931362, 0.916859
0.685472, 24.3152, 0.480127, 0.41015, -0.00489688, 0.9363, 0.905438, 0.931358, 0.916855
0.685522, 24.3108, 0.480046, 0.410154, -0.00489728, 0.936299, 0.905435, 0.931355, 0.916852
0.685572, 24.3064, 0.479965, 0.410158, -0.00489768, 0.936299, 0.905433, 0.931351, 0.916848
0.685622, 24.302, 0.479884, 0.410162, -0.00489807, 0.936299, 0.90543, 0.931347, 0.916845
0.685672, 24.2975, 0.479803, 0.410166, -0.00489847, 0.936298, 0.905427, 0.931344, 0.916841
0.685722, 24.2931, 0.479722, 0.41017, -0.00489886, 0.936298, 0.905425, 0.93134, 0.916838
0.685772, 24.2887, 0.479641, 0.410174, -0.00489926, 0.936298, 0.905422, 0.931336, 0.916835
0.685822, 24.2843, 0.47956, 0.410178, -0.00489965, 0.936297, 0.905419, 0.931332, 0.916831
0.685872, 24.2799, 0.479479, 0.410182, -0.00490004, 0.936297, 0.905417, 0.931329, 0.916828
0.685922, 24.2755, 0.479398, 0.410186, -0.00490044, 0.936297, 0.905414, 0.931325, 0.916824
0.685972, 24.2711, 0.479317, 0.41019, -0.00490083, 0.936297, 0.905412, 0.931321, 0.916821
0.686022, 24.2667, 0.479236, 0.410194, -0.00490122, 0.936296, 0.905409, 0.931318, 0.916817
0.686072, 24.2623, 0.479155, 0.410198, -0.00490161, 0.936296, 0.905406, 0.931314, 0.916814
0.686122, 24.2579, 0.479074, 0.410202, -0.004902, 0.936296, 0.905403, 0.93131, 0.91681
0.686172, 24.2534, 0.478993, 0.410206, -0.00490239, 0.936296, 0.905401, 0.931306, 0.916807
0.686222, 24.249, 0.478912, 0.41021, -0.00490278, 0.936295, 0.905398, 0.931303, 0.916803
0.686272, 24.2446, 0.478831, 0.410215, -0.00490317, 0.936295, 0.905396, 0.931299, 0.9168
0.686322, 24.2402, 0.47875, 0.410219, -0.00490356, 0.936294, 0.905393, 0.931295, 0.916797
0.686372, 24.2358, 0.478669, 0.410223, -0.00490395, 0.936294, 0.90539, 0.931291, 0.916793
0.686422, 24.2314, 0.478588, 0.410227, -0.00490434, 0.936294, 0.905387, 0.931288, 0.91679
0.686472, 24.227, 0.478507, 0.410231, -0.00490472, 0.936294, 0.905385, 0.931284, 0.916786
0.686522, 24.2225, 0.478426, 0.410235, -0.00490511, 0.936293, 0.905382, 0.93128, 0.916783
0.686572, 24.2181, 0.478345, 0.410239, -0.0049055, 0.936293, 0.905379, 0.931277, 0.916779
0.686622, 24.2137, 0.478264, 0.410243, -0.00490588, 0.936293, 0.905377, 0.931273, 0.916776
0.686672, 24.2093, 0.478183, 0.410247, -0.00490627, 0.936293, 0.905374, 0.931269, 0.916772
0.686722, 24.2049, 0.478102, 0.410251, -0.00490665, 0.936292, 0.905371, 0.931265, 0.916769
0.686772, 24.2005, 0.478021, 0.410255, -0.00490704, 0.936292, 0.905369, 0.931262, 0.916765
0.686822, 24.1961, 0.477941, 0.410259, -0.00490742, 0.936292, 0.905366, 0.931258, 0.916762
0.686872, 24.1916, 0.477859, 0.410263, -0.0049078, 0.936291, 0.905364, 0.931254, 0.916758
0.686922, 24.1872, 0.477779, 0.410267, -0.00490819, 0.936291, 0.905361, 0.931251, 0.916755
0.686972, 24.1828, 0.477698, 0.410271, -0.00490857, 0.936291, 0.905358, 0.931247, 0.916751
0.687022, 24.1784, 0.477617, 0.410275, -0.00490895, 0.936291, 0.905356, 0.931243, 0.916748
0.687072, 24.174, 0.477536, 0.410279, -0.00490933, 0.93629, 0.905353, 0.931239, 0.916745
0.687122, 24.1695, 0.477455, 0.410283, -0.00490971, 0.93629, 0.90535, 0.931236, 0.916741
0.687172, 24.1651, 0.477374, 0.410287, -0.00491009, 0.93629, 0.905347, 0.931232, 0.916738
0.687222, 24.1607, 0.477293, 0.410291, -0.00491047, 0.936289, 0.905345, 0.931228, 0.916734
0.687272, 24.1563, 0.477212, 0.410295, -0.00491085, 0.936289, 0.905342, 0.931224, 0.916731
0.687322, 24.1519, 0.477131, 0.410299, -0.00491123, 0.936289, 0.905339, 0.931221, 0.916727
0.687372, 24.1474, 0.47705, 0.410303, -0.00491161, 0.936288, 0.905337, 0.931217, 0.916724
0.687422, 24.143, 0.476969, 0.410307, -0.00491199, 0.936288, 0.905334, 0.931213, 0.91672
0.687472, 24.1386, 0.476888, 0.410311, -0.00491236, 0.936288, 0.905331, 0.931209, 0.916717
0.687522, 24.1342, 0.476807, 0.410315, -0.00491274, 0.936287, 0.905329, 0.931206, 0.916713
0.687572, 24.1298, 0.476727, 0.410319, -0.00491312, 0.936287, 0.905326, 0.931202, 0.91671
0.687622, 24.1253, 0.476646, 0.410323, -0.00491349, 0.936287, 0.905323, 0.931198, 0.916706
0.687672, 24.1209, 0.476565, 0.410327, -0.00491387, 0.936287, 0.905321, 0.931194, 0.916703
0.687722, 24.1165, 0.476484, 0.410331, -0.00491424, 0.936286, 0.905318, 0.931191, 0.916699
0.687772, 24.1121, 0.476403, 0.410335, -0.00491462, 0.936286, 0.905315, 0.931187, 0.916696
0.687822, 24.1076, 0.476322, 0.410339, -0.00491499, 0.936286, 0.905312, 0.931183, 0.916692
0.687872, 24.1032, 0.476241, 0.410343, -0.00491536, 0.936285, 0.90531, 0.93118, 0.916689
0.687922, 24.0988, 0.47616, 0.410347, -0.00491574, 0.936285, 0.905307, 0.931176, 0.916685
0.687972, 24.0944, 0.476079, 0.410351, -0.00491611, 0.936285, 0.905304, 0.931172, 0.916682
0.688022, 24.09, 0.475998, 0.410355, -0.00491648, 0.936284, 0.905302, 0.931168, 0.916678
0.688072, 24.0855, 0.475918, 0.410359, -0.00491685, 0.936284, 0.905299, 0.931165, 0.916675
0.688122, 24.0811, 0.475837, 0.410363, -0.00491722, 0.936284, 0.905296, 0.931161, 0.916671
0.688172, 24.0767, 0.475756, 0.410367, -0.00491759, 0.936283, 0.905294, 0.931157, 0.916668
0.688222, 24.0722, 0.475675, 0.410371, -0.00491796, 0.936283, 0.905291, 0.931153, 0.916664
0.688272, 24.0678, 0.475594, 0.410375, -0.00491833, 0.936283, 0.905288, 0.93115, 0.916661
0.688322, 24.0634, 0.475513, 0.410379, -0.0049187, 0.936283, 0.905286, 0.931146, 0.916657
0.688372, 24.059, 0.475432, 0.410383, -0.00491907, 0.936282, 0.905283, 0.931142, 0.916654
0.688422, 24.0545, 0.475351, 0.410387, -0.00491944, 0.936282, 0.90528, 0.931138, 0.91665
0.688472, 24.0501, 0.475271, 0.410391, -0.00491981, 0.936281, 0.905277, 0.931135, 0.916647
0.688522, 24.0457, 0.47519, 0.410395, -0.00492017, 0.936281, 0.905275, 0.931131, 0.916643
0.688572, 24.0413, 0.475109, 0.410399, -0.00492054, 0.936281, 0.905272, 0.931127, 0.91664
0.688622, 24.0368, 0.475028, 0.410403, -0.0049209, 0.93628, 0.905269, 0.931123, 0.916636
0.688672, 24.0324, 0.474947, 0.410407, -0.00492127, 0.93628, 0.905267, 0.93112, 0.916633
0.688722, 24.028, 0.474866, 0.410411, -0.00492163, 0.93628, 0.905264, 0.931116, 0.916629
0.688772, 24.0235, 0.474785, 0.410415, -0.004922, 0.93628, 0.905261, 0.931112, 0.916626
0.688822, 24.0191, 0.474705, 0.410419, -0.00492236, 0.936279, 0.905258, 0.931108, 0.916622
0.688872, 24.0147, 0.474624, 0.410423, -0.00492273, 0.936279, 0.905256, 0.931104, 0.916619
0.688922, 24.0103, 0.474543, 0.410427, -0.00492309, 0.936278, 0.905253, 0.931101, 0.916615
0.688972, 24.0058, 0.474462, 0.410431, -0.00492345, 0.936278, 0.90525, 0.931097, 0.916612
0.689022, 24.0014, 0.474381, 0.410435, -0.00492381, 0.936278, 0.905248, 0.931093, 0.916608
0.689072, 23.997, 0.4743, 0.410439, -0.00492417, 0.936278, 0.905245, 0.931089, 0.916605
0.689122, 23.9925, 0.47422, 0.410443, -0.00492454, 0.936277, 0.905242, 0.931086, 0.916601
0.689172, 23.9881, 0.474139, 0.410447, -0.0049249, 0.936277, 0.905239, 0.931082, 0.916598
0.689222, 23.9837, 0.474058, 0.410451, -0.00492526, 0.936277, 0.905237, 0.931078, 0.916594
0.689272, 23.9792, 0.473977, 0.410455, -0.00492562, 0.936276, 0.905234, 0.931074, 0.916591
0.689322, 23.9748, 0.473896, 0.410459, -0.00492597, 0.936276, 0.905231, 0.931071, 0.916587
0.689372, 23.9704, 0.473815, 0.410463, -0.00492633, 0.936276, 0.905228, 0.931067, 0.916584
0.689422, 23.9659, 0.473735, 0.410467, -0.00492669, 0.936275, 0.905226, 0.931063, 0.91658
0.689472, 23.9615, 0.473653, 0.410471, -0.00492705, 0.936275, 0.905223, 0.931059, 0.916577
0.689522, 23.9571, 0.473573, 0.410475, -0.00492741, 0.936275, 0.90522, 0.931055, 0.916573
0.689572, 23.9526, 0.473492, 0.410479, -0.00492776, 0.936274, 0.905218, 0.931052, 0.91657
0.689622, 23.9482, 0.473411, 0.410483, -0.00492812, 0.936274, 0.905215, 0.931048, 0.916566
0.689672, 23.9438, 0.47333, 0.410488, -0.00492847, 0.936274, 0.905212, 0.931044, 0.916563
0.689722, 23.9393, 0.47325, 0.410491, -0.00492883, 0.936273, 0.905209, 0.93104, 0.916559
0.689772, 23.9349, 0.473169, 0.410496, -0.00492918, 0.936273, 0.905207, 0.931037, 0.916556
0.689822, 23.9304, 0.473088, 0.4105, -0.00492954, 0.936273, 0.905204, 0.931033, 0.916552
0.689872, 23.926, 0.473007, 0.410504, -0.00492989, 0.936272, 0.905201, 0.931029, 0.916548
0.689922, 23.9216, 0.472926, 0.410508, -0.00493024, 0.936272, 0.905198, 0.931025, 0.916545
0.689972, 23.9171, 0.472845, 0.410512, -0.0049306, 0.936271, 0.905196, 0.931022, 0.916541
0.690022, 23.9127, 0.472765, 0.410516, -0.00493095, 0.936271, 0.905193, 0.931018, 0.916538
0.690072, 23.9083, 0.472684, 0.41052, -0.0049313, 0.936271, 0.90519, 0.931014, 0.916534
0.690122, 23.9038, 0.472603, 0.410524, -0.00493165, 0.93627, 0.905187, 0.93101, 0.916531
0.690172, 23.8994, 0.472522, 0.410528, -0.004932, 0.93627, 0.905185, 0.931006, 0.916527
0.690222, 23.8949, 0.472441, 0.410532, -0.00493235, 0.93627, 0.905182, 0.931003, 0.916524
0.690272, 23.8905, 0.472361, 0.410536, -0.0049327, 0.936269, 0.905179, 0.930999, 0.91652
0.690322, 23.8861, 0.47228, 0.41054, -0.00493305, 0.936269, 0.905177, 0.930995, 0.916517
0.690372, 23.8816, 0.472199, 0.410544, -0.0049334, 0.936269, 0.905174, 0.930991, 0.916513
0.690422, 23.8772, 0.472118, 0.410548, -0.00493375, 0.936268, 0.905171, 0.930987, 0.91651
0.690472, 23.8727, 0.472037, 0.410552, -0.00493409, 0.936268, 0.905168, 0.930984, 0.916506
0.690522, 23.8683, 0.471957, 0.410556, -0.00493444, 0.936268, 0.905166, 0.93098, 0.916502
0.690572, 23.8639, 0.471876, 0.41056, -0.00493479, 0.936267, 0.905163, 0.930976, 0.916499
0.690622, 23.8594, 0.471795, 0.410564, -0.00493513, 0.936267, 0.90516, 0.930972, 0.916495
0.690672, 23.855, 0.471715, 0.410568, -0.00493548, 0.936267, 0.905157, 0.930969, 0.916492
0.690722, 23.8505, 0.471634, 0.410572, -0.00493582, 0.936266, 0.905155, 0.930965, 0.916488
0.690772, 23.8461, 0.471553, 0.410576, -0.00493617, 0.936266, 0.905152, 0.930961, 0.916485
0.690822, 23.8416, 0.471472, 0.41058, -0.00493651, 0.936265, 0.905149, 0.930957, 0.916481
0.690872, 23.8372, 0.471391, 0.410584, -0.00493685, 0.936265, 0.905146, 0.930953, 0.916478
0.690922, 23.8328, 0.471311, 0.410588, -0.0049372, 0.936265, 0.905143, 0.93095, 0.916474
0.690972, 23.8283, 0.47123, 0.410592, -0.00493754, 0.936264, 0.905141, 0.930946, 0.916471
0.691022, 23.8239, 0.471149, 0.410596, -0.00493788, 0.936264, 0.905138, 0.930942, 0.916467
0.691072, 23.8194, 0.471069, 0.4106, -0.00493822, 0.936264, 0.905135, 0.930938, 0.916463
0.691122, 23.815, 0.470988, 0.410604, -0.00493856, 0.936263, 0.905132, 0.930934, 0.91646
0.691172, 23.8105, 0.470907, 0.410608, -0.00493891, 0.936263, 0.90513, 0.930931, 0.916456
0.691222, 23.8061, 0.470826, 0.410612, -0.00493925, 0.936263, 0.905127, 0.930927, 0.916453
0.691272, 23.8016, 0.470745, 0.410616, -0.00493959, 0.936262, 0.905124, 0.930923, 0.916449
0.691323, 23.7972, 0.470665, 0.410621, -0.00493992, 0.936262, 0.905121, 0.930919, 0.916446
0.691373, 23.7928, 0.470584, 0.410625, -0.00494026, 0.936261, 0.905119, 0.930915, 0.916442
0.691423, 23.7883, 0.470503, 0.410629, -0.0049406, 0.936261, 0.905116, 0.930911, 0.916439
0.691473, 23.7839, 0.470423, 0.410633, -0.00494094, 0.936261, 0.905113, 0.930908, 0.916435
0.691523, 23.7794, 0.470342, 0.410637, -0.00494128, 0.93626, 0.90511, 0.930904, 0.916431
0.691573, 23.775, 0.470261, 0.410641, -0.00494161, 0.93626, 0.905107, 0.9309, 0.916428
0.691623, 23.7705, 0.47018, 0.410645, -0.00494195, 0.93626, 0.905105, 0.930896, 0.916424
0.691673, 23.7661, 0.4701, 0.410649, -0.00494228, 0.936259, 0.905102, 0.930892, 0.916421
0.691723, 23.7616, 0.470019, 0.410653, -0.00494262, 0.936259, 0.905099, 0.930889, 0.916417
0.691773, 23.7572, 0.469938, 0.410657, -0.00494295, 0.936258, 0.905096, 0.930885, 0.916414
0.691823, 23.7527, 0.469858, 0.410661, -0.00494329, 0.936258, 0.905094, 0.930881, 0.91641
0.691873, 23.7483, 0.469777, 0.410665, -0.00494362, 0.936258, 0.905091, 0.930877, 0.916407
0.691923, 23.7438, 0.469696, 0.410669, -0.00494395, 0.936257, 0.905088, 0.930873, 0.916403
0.691973, 23.7394, 0.469616, 0.410673, -0.00494429, 0.936257, 0.905085, 0.93087, 0.916399
0.692023, 23.7349, 0.469535, 0.410677, -0.00494462, 0.936257, 0.905083, 0.930866, 0.916396
0.692073, 23.7305, 0.469454, 0.410681, -0.00494495, 0.936256, 0.90508, 0.930862, 0.916392
0.692123, 23.726, 0.469374, 0.410685, -0.00494528, 0.936256, 0.905077, 0.930858, 0.916389
0.692173, 23.7216, 0.469293, 0.410689, -0.00494561, 0.936255, 0.905074, 0.930854, 0.916385
0.692223, 23.7171, 0.469212, 0.410693, -0.00494594, 0.936255, 0.905071, 0.930851, 0.916382
0.692273, 23.7127, 0.469131, 0.410697, -0.00494627, 0.936255, 0.905069, 0.930847, 0.916378
0.692323, 23.7082, 0.469051, 0.410701, -0.0049466, 0.936254, 0.905066, 0.930843, 0.916374
0.692373, 23.7038, 0.46897, 0.410705, -0.00494693, 0.936254, 0.905063, 0.930839, 0.916371
0.692423, 23.6993, 0.468889, 0.410709, -0.00494726, 0.936254, 0.90506, 0.930835, 0.916367
0.692473, 23.6949, 0.468809, 0.410713, -0.00494759, 0.936253, 0.905058, 0.930831, 0.916364
0.692523, 23.6904, 0.468728, 0.410717, -0.00494791, 0.936253, 0.905055, 0.930828, 0.91636
0.692573, 23.686, 0.468648, 0.410721, -0.00494824, 0.936252, 0.905052, 0.930824, 0.916357
0.692623, 23.6815, 0.468567, 0.410725, -0.00494857, 0.936252, 0.905049, 0.93082, 0.916353
0.692673, 23.6771, 0.468486, 0.410729, -0.00494889, 0.936252, 0.905046, 0.930816, 0.916349
0.692723, 23.6726, 0.468406, 0.410733, -0.00494922, 0.936251, 0.905044, 0.930812, 0.916346
0.692773, 23.6681, 0.468325, 0.410737, -0.00494954, 0.936251, 0.905041, 0.930809, 0.916342
0.692823, 23.6637, 0.468244, 0.410741, -0.00494987, 0.93625, 0.905038, 0.930805, 0.916339
0.692873, 23.6592, 0.468164, 0.410745, -0.00495019, 0.93625, 0.905035, 0.930801, 0.916335
0.692923, 23.6548, 0.468083, 0.410749, -0.00495051, 0.93625, 0.905032, 0.930797, 0.916331
0.692973, 23.6503, 0.468002, 0.410753, -0.00495084, 0.936249, 0.90503, 0.930793, 0.916328
0.693023, 23.6459, 0.467922, 0.410757, -0.00495116, 0.936249, 0.905027, 0.930789, 0.916324
0.693073, 23.6414, 0.467841, 0.410761, -0.00495148, 0.936248, 0.905024, 0.930786, 0.916321
0.693123, 23.637, 0.46776, 0.410765, -0.0049518, 0.936248, 0.905021, 0.930782, 0.916317
0.693173, 23.6325, 0.46768, 0.410769, -0.00495212, 0.936248, 0.905018, 0.930778, 0.916314
0.693223, 23.628, 0.467599, 0.410773, -0.00495244, 0.936247, 0.905016, 0.930774, 0.91631
0.693273, 23.6236, 0.467519, 0.410777, -0.00495276, 0.936247, 0.905013, 0.93077, 0.916306
0.693323, 23.6191, 0.467438, 0.410781, -0.00495308, 0.936247, 0.90501, 0.930766, 0.916303
0.693373, 23.6147, 0.467357, 0.410785, -0.0049534, 0.936246, 0.905007, 0.930763, 0.916299
0.693423, 23.6102, 0.467277, 0.410789, -0.00495372, 0.936246, 0.905004, 0.930759, 0.916296
0.693473, 23.6058, 0.467196, 0.410793, -0.00495403, 0.936245, 0.905002, 0.930755, 0.916292
0.693523, 23.6013, 0.467116, 0.410798, -0.00495435, 0.936245, 0.904999, 0.930751, 0.916288
0.693573, 23.5968, 0.467035, 0.410802, -0.00495467, 0.936244, 0.904996, 0.930747, 0.916285
0.693623, 23.5924, 0.466954, 0.410806, -0.00495499, 0.936244, 0.904993, 0.930743, 0.916281
0.693673, 23.5879, 0.466874, 0.41081, -0.0049553, 0.936244, 0.90499, 0.93074, 0.916278
0.693723, 23.5835, 0.466793, 0.410814, -0.00495562, 0.936243, 0.904988, 0.930736, 0.916274
0.693773, 23.579, 0.466713, 0.410818, -0.00495593, 0.936243, 0.904985, 0.930732, 0.91627
0.693823, 23.5745, 0.466632, 0.410822, -0.00495625, 0.936243, 0.904982, 0.930728, 0.916267
0.693873, 23.5701, 0.466552, 0.410826, -0.00495656, 0.936242, 0.904979, 0.930724, 0.916263
0.693923, 23.5656, 0.466471, 0.41083, -0.00495687, 0.936242, 0.904976, 0.93072, 0.91626
0.693973, 23.5612, 0.46639, 0.410834, -0.00495719, 0.936241, 0.904973, 0.930717, 0.916256
0.694023, 23.5567, 0.46631, 0.410838, -0.0049575, 0.936241, 0.904971, 0.930713, 0.916252
0.694073, 23.5522, 0.466229, 0.410842, -0.00495781, 0.93624, 0.904968, 0.930709, 0.916249
0.694123, 23.5478, 0.466148, 0.410846, -0.00495812, 0.93624, 0.904965, 0.930705, 0.916245
0.694173, 23.5433, 0.466068, 0.41085, -0.00495843, 0.93624, 0.904962, 0.930701, 0.916242
0.694223, 23.5388, 0.465987, 0.410854, -0.00495874, 0.936239, 0.904959, 0.930697, 0.916238
0.694273, 23.5344, 0.465907, 0.410858, -0.00495905, 0.936239, 0.904957, 0.930693, 0.916234
0.694323, 23.5299, 0.465826, 0.410862, -0.00495936, 0.936238, 0.904954, 0.93069, 0.916231
0.694373, 23.5255, 0.465746, 0.410866, -0.00495967, 0.936238, 0.904951, 0.930686, 0.916227
0.694423, 23.521, 0.465665, 0.41087, -0.00495998, 0.936237, 0.904948, 0.930682, 0.916223
0.694473, 23.5165, 0.465585, 0.410874, -0.00496029, 0.936237, 0.904945, 0.930678, 0.91622
0.694523, 23.5121, 0.465504, 0.410878, -0.00496059, 0.936237, 0.904942, 0.930674, 0.916216
0.694573, 23.5076, 0.465423, 0.410882, -0.0049609, 0.936236, 0.90494, 0.93067, 0.916213
0.694623, 23.5031, 0.465343, 0.410886, -0.00496121, 0.936236, 0.904937, 0.930666, 0.916209
0.694673, 23.4987, 0.465263, 0.41089, -0.00496151, 0.936235, 0.904934, 0.930663, 0.916205
0.694723, 23.4942, 0.465182, 0.410894, -0.00496182, 0.936235, 0.904931, 0.930659, 0.916202
0.694773, 23.4897, 0.465101, 0.410898, -0.00496212, 0.936234, 0.904928, 0.930655, 0.916198
0.694823, 23.4853, 0.465021, 0.410902, -0.00496243, 0.936234, 0.904925, 0.930651, 0.916194
0.694873, 23.4808, 0.46494, 0.410906, -0.00496273, 0.936234, 0.904923, 0.930647, 0.916191
0.694923, 23.4763, 0.46486, 0.41091, -0.00496303, 0.936233, 0.90492, 0.930643, 0.916187
0.694973, 23.4719, 0.464779, 0.410914, -0.00496334, 0.936233, 0.904917, 0.930639, 0.916184
0.695023, 23.4674, 0.464699, 0.410918, -0.00496364, 0.936232, 0.904914, 0.930636, 0.91618
0.695073, 23.4629, 0.464618, 0.410922, -0.00496394, 0.936232, 0.904911, 0.930632, 0.916176
0.695123, 23.4585, 0.464538, 0.410926, -0.00496424, 0.936231, 0.904908, 0.930628, 0.916173
0.695173, 23.454, 0.464457, 0.41093, -0.00496454, 0.936231, 0.904905, 0.930624, 0.916169
0.695223, 23.4495, 0.464377, 0.410934, -0.00496485, 0.936231, 0.904903, 0.93062, 0.916165
0.695273, 23.4451, 0.464296, 0.410938, -0.00496515, 0.93623, 0.9049, 0.930616, 0.916162
0.695323, 23.4406, 0.464216, 0.410942, -0.00496545, 0.93623, 0.904897, 0.930612, 0.916158
0.695373, 23.4361, 0.464135, 0.410946, -0.00496574, 0.936229, 0.904894, 0.930608, 0.916155
0.695423, 23.4317, 0.464055, 0.41095, -0.00496604, 0.936229, 0.904891, 0.930605, 0.916151
0.695473, 23.4272, 0.463974, 0.410954, -0.00496634, 0.936229, 0.904888, 0.930601, 0.916147
0.695523, 23.4227, 0.463894, 0.410958, -0.00496664, 0.936228, 0.904886, 0.930597, 0.916144
0.695573, 23.4182, 0.463813, 0.410962, -0.00496693, 0.936228, 0.904883, 0.930593, 0.91614
0.695623, 23.4138, 0.463733, 0.410966, -0.00496723, 0.936227, 0.90488, 0.930589, 0.916136
0.695673, 23.4093, 0.463652, 0.41097, -0.00496753, 0.936227, 0.904877, 0.930585, 0.916133
0.695723, 23.4048, 0.463572, 0.410974, -0.00496782, 0.936226, 0.904874, 0.930581, 0.916129
0.695773, 23.4004, 0.463491, 0.410978, -0.00496812, 0.936226, 0.904871, 0.930577, 0.916125
0.695823, 23.3959, 0.463411, 0.410982, -0.00496841, 0.936225, 0.904868, 0.930574, 0.916122
0.695873, 23.3914, 0.46333, 0.410986, -0.00496871, 0.936225, 0.904865, 0.93057, 0.916118
0.695923, 23.3869, 0.46325, 0.41099, -0.004969, 0.936224, 0.904863, 0.930566, 0.916115
0.695973, 23.3825, 0.46317, 0.410994, -0.00496929, 0.936224, 0.90486, 0.930562, 0.916111
0.696023, 23.378, 0.463089, 0.410998, -0.00496958, 0.936224, 0.904857, 0.930558, 0.916107
0.696073, 23.3735, 0.463009, 0.411003, -0.00496988, 0.936223, 0.904854, 0.930554, 0.916104
0.696123, 23.3691, 0.462928, 0.411006, -0.00497017, 0.936223, 0.904851, 0.93055, 0.9161
0.696173, 23.3646, 0.462848, 0.411011, -0.00497046, 0.936222, 0.904848, 0.930546, 0.916096
0.696223, 23.3601, 0.462767, 0.411015, -0.00497075, 0.936222, 0.904845, 0.930543, 0.916093
0.696273, 23.3556, 0.462687, 0.411019, -0.00497104, 0.936221, 0.904842, 0.930539, 0.916089
0.696323, 23.3512, 0.462606, 0.411023, -0.00497133, 0.936221, 0.90484, 0.930535, 0.916085
0.696373, 23.3467, 0.462526, 0.411027, -0.00497162, 0.936221, 0.904837, 0.930531, 0.916082
0.696423, 23.3422, 0.462446, 0.411031, -0.00497191, 0.93622, 0.904834, 0.930527, 0.916078
0.696473, 23.3377, 0.462365, 0.411035, -0.0049722, 0.93622, 0.904831, 0.930523, 0.916074
0.696523, 23.3333, 0.462285, 0.411039, -0.00497248, 0.936219, 0.904828, 0.930519, 0.916071
0.696573, 23.3288, 0.462204, 0.411043, -0.00497277, 0.936219, 0.904825, 0.930515, 0.916067
0.696623, 23.3243, 0.462124, 0.411047, -0.00497306, 0.936218, 0.904822, 0.930511, 0.916063
0.696673, 23.3198, 0.462044, 0.411051, -0.00497334, 0.936218, 0.90482, 0.930508, 0.91606
0.696723, 23.3154, 0.461963, 0.411055, -0.00497363, 0.936217, 0.904817, 0.930504, 0.916056
0.696773, 23.3109, 0.461883, 0.411059, -0.00497391, 0.936217, 0.904814, 0.9305, 0.916053
0.696823, 23.3064, 0.461802, 0.411063, -0.0049742, 0.936216, 0.904811, 0.930496, 0.916049
0.696873, 23.3019, 0.461722, 0.411067, -0.00497448, 0.936216, 0.904808, 0.930492, 0.916045
0.696923, 23.2975, 0.461642, 0.411071, -0.00497477, 0.936215, 0.904805, 0.930488, 0.916042
0.696973, 23.293, 0.461561, 0.411075, -0.00497505, 0.936215, 0.904802, 0.930484, 0.916038
0.697023, 23.2885, 0.461481, 0.411079, -0.00497533, 0.936215, 0.904799, 0.93048, 0.916034
0.697073, 23.284, 0.4614, 0.411083, -0.00497561, 0.936214, 0.904797, 0.930476, 0.916031
0.697123, 23.2795, 0.46132, 0.411087, -0.0049759, 0.936214, 0.904794, 0.930472, 0.916027
0.697173, 23.2751, 0.46124, 0.411091, -0.00497618, 0.936213, 0.904791, 0.930469, 0.916023
0.697223, 23.2706, 0.461159, 0.411095, -0.00497646, 0.936213, 0.904788, 0.930465, 0.91602
0.697273, 23.2661, 0.461079, 0.411099, -0.00497674, 0.936212, 0.904785, 0.930461, 0.916016
0.697324, 23.2616, 0.460999, 0.411103, -0.00497702, 0.936212, 0.904782, 0.930457, 0.916012
0.697374, 23.2571, 0.460918, 0.411107, -0.0049773, 0.936211, 0.904779, 0.930453, 0.916009
0.697424, 23.2527, 0.460838, 0.411111, -0.00497758, 0.936211, 0.904776, 0.930449, 0.916005
0.697474, 23.2482, 0.460757, 0.411115, -0.00497785, 0.93621, 0.904774, 0.930445, 0.916001
0.697524, 23.2437, 0.460677, 0.411119, -0.00497813, 0.93621, 0.904771, 0.930441, 0.915998
0.697574, 23.2392, 0.460597, 0.411123, -0.00497841, 0.936209, 0.904768, 0.930437, 0.915994
0.697624, 23.2347, 0.460516, 0.411127, -0.00497868, 0.936209, 0.904765, 0.930433, 0.91599
0.697674, 23.2303, 0.460436, 0.411131, -0.00497896, 0.936208, 0.904762, 0.93043, 0.915987
0.697724, 23.2258, 0.460356, 0.411135, -0.00497924, 0.936208, 0.904759, 0.930426, 0.915983
0.697774, 23.2213, 0.460275, 0.411139, -0.00497951, 0.936207, 0.904756, 0.930422, 0.915979
0.697824, 23.2168, 0.460195, 0.411143, -0.00497979, 0.936207, 0.904753, 0.930418, 0.915975
0.697874, 23.2123, 0.460115, 0.411147, -0.00498006, 0.936207, 0.90475, 0.930414, 0.915972
0.697924, 23.2079, 0.460034, 0.411151, -0.00498034, 0.936206, 0.904747, 0.93041, 0.915968
0.697974, 23.2034, 0.459954, 0.411155, -0.00498061, 0.936206, 0.904745, 0.930406, 0.915964
0.698024, 23.1989, 0.459874, 0.411159, -0.00498088, 0.936205, 0.904742, 0.930402, 0.915961
0.698074, 23.1944, 0.459793, 0.411163, -0.00498115, 0.936205, 0.904739, 0.930398, 0.915957
0.698124, 23.1899, 0.459713, 0.411167, -0.00498142, 0.936204, 0.904736, 0.930394, 0.915953
0.698174, 23.1854, 0.459633, 0.411171, -0.0049817, 0.936204, 0.904733, 0.93039, 0.91595
0.698224, 23.181, 0.459553, 0.411175, -0.00498197, 0.936203, 0.90473, 0.930387, 0.915946
0.698274, 23.1765, 0.459472, 0.411179, -0.00498224, 0.936203, 0.904727, 0.930383, 0.915942
0.698324, 23.172, 0.459392, 0.411183, -0.00498251, 0.936202, 0.904724, 0.930379, 0.915939
0.698374, 23.1675, 0.459312, 0.411187, -0.00498278, 0.936202, 0.904721, 0.930375, 0.915935
0.698424, 23.163, 0.459231, 0.411191, -0.00498305, 0.936201, 0.904718, 0.930371, 0.915931
0.698474, 23.1585, 0.459151, 0.411195, -0.00498331, 0.936201, 0.904715, 0.930367, 0.915928
0.698524, 23.1541, 0.459071, 0.411199, -0.00498358, 0.9362, 0.904712, 0.930363, 0.915924
0.698574, 23.1496, 0.458991, 0.411203, -0.00498385, 0.9362, 0.90471, 0.930359, 0.91592
0.698624, 23.1451, 0.45891, 0.411207, -0.00498412, 0.936199, 0.904707, 0.930355, 0.915917
0.698674, 23.1406, 0.45883, 0.411211, -0.00498438, 0.936199, 0.904704, 0.930351, 0.915913
0.698724, 23.1361, 0.45875, 0.411215, -0.00498465, 0.936198, 0.904701, 0.930347, 0.915909
0.698774, 23.1316, 0.45867, 0.411219, -0.00498491, 0.936198, 0.904698, 0.930343, 0.915905
0.698824, 23.1271, 0.458589, 0.411223, -0.00498518, 0.936197, 0.904695, 0.930339, 0.915902
0.698874, 23.1226, 0.458509, 0.411227, -0.00498544, 0.936197, 0.904692, 0.930336, 0.915898
0.698924, 23.1182, 0.458429, 0.411231, -0.00498571, 0.936196, 0.904689, 0.930332, 0.915894
0.698974, 23.1137, 0.458349, 0.411235, -0.00498597, 0.936196, 0.904686, 0.930328, 0.915891
0.699024, 23.1092, 0.458268, 0.411239, -0.00498623, 0.936195, 0.904683, 0.930324, 0.915887
0.699074, 23.1047, 0.458188, 0.411243, -0.00498649, 0.936195, 0.90468, 0.93032, 0.915883
0.699124, 23.1002, 0.458108, 0.411247, -0.00498676, 0.936194, 0.904677, 0.930316, 0.91588
0.699174, 23.0957, 0.458028, 0.411251, -0.00498702, 0.936194, 0.904675, 0.930312, 0.915876
0.699224, 23.0912, 0.457947, 0.411255, -0.00498728, 0.936193, 0.904672, 0.930308, 0.915872
0.699274, 23.0867, 0.457867, 0.411259, -0.00498754, 0.936193, 0.904669, 0.930304, 0.915868
0.699324, 23.0823, 0.457787, 0.411263, -0.0049878, 0.936192, 0.904666, 0.9303, 0.915865
0.699374, 23.0778, 0.457707, 0.411267, -0.00498806, 0.936192, 0.904663, 0.930296, 0.915861
0.699424, 23.0733, 0.457626, 0.411271, -0.00498832, 0.936191, 0.90466, 0.930292, 0.915857
0.699474, 23.0688, 0.457546, 0.411275, -0.00498858, 0.936191, 0.904657, 0.930288, 0.915854
0.699524, 23.0643, 0.457466, 0.411279, -0.00498884, 0.93619, 0.904654, 0.930284, 0.91585
0.699574, 23.0598, 0.457386, 0.411283, -0.00498909, 0.93619, 0.904651, 0.93028, 0.915846
0.699624, 23.0553, 0.457306, 0.411287, -0.00498935, 0.936189, 0.904648, 0.930277, 0.915842
0.699674, 23.0508, 0.457225, 0.411291, -0.00498961, 0.936189, 0.904645, 0.930273, 0.915839
0.699724, 23.0463, 0.457145, 0.411295, -0.00498986, 0.936188, 0.904642, 0.930269, 0.915835
0.699774, 23.0418, 0.457065, 0.411299, -0.00499012, 0.936188, 0.904639, 0.930265, 0.915831
0.699824, 23.0374, 0.456985, 0.411303, -0.00499037, 0.936187, 0.904636, 0.930261, 0.915827
0.699874, 23.0329, 0.456905, 0.411307, -0.00499063, 0.936187, 0.904633, 0.930257, 0.915824
0.699924, 23.0284, 0.456824, 0.411311, -0.00499088, 0.936186, 0.90463, 0.930253, 0.91582
0.699974, 23.0239, 0.456744, 0.411315, -0.00499113, 0.936185, 0.904627, 0.930249, 0.915816
0.700024, 23.0194, 0.456664, 0.411319, -0.00499139, 0.936185, 0.904624, 0.930245, 0.915813
0.700074, 23.0149, 0.456584, 0.411323, -0.00499164, 0.936185, 0.904622, 0.930241, 0.915809
0.700124, 23.0104, 0.456504, 0.411327, -0.00499189, 0.936184, 0.904619, 0.930237, 0.915805
0.700174, 23.0059, 0.456423, 0.411331, -0.00499214, 0.936184, 0.904616, 0.930233, 0.915802
0.700224, 23.0014, 0.456343, 0.411335, -0.00499239, 0.936183, 0.904613, 0.930229, 0.915798
0.700274, 22.9969, 0.456263, 0.411339, -0.00499265, 0.936182, 0.90461, 0.930225, 0.915794
0.700324, 22.9924, 0.456183, 0.411343, -0.0049929, 0.936182, 0.904607, 0.930221, 0.91579
0.700374, 22.9879, 0.456103, 0.411347, -0.00499315, 0.936181, 0.904604, 0.930217, 0.915787
0.700424, 22.9834, 0.456023, 0.411351, -0.00499339, 0.936181, 0.904601, 0.930213, 0.915783
0.700474, 22.9789, 0.455943, 0.411355, -0.00499364, 0.93618, 0.904598, 0.930209, 0.915779
0.700524, 22.9745, 0.455862, 0.411359, -0.00499389, 0.93618, 0.904595, 0.930205, 0.915775
0.700574, 22.97, 0.455782, 0.411363, -0.00499414, 0.936179, 0.904592, 0.930202, 0.915772
0.700624, 22.9655, 0.455702, 0.411367, -0.00499439, 0.936179, 0.904589, 0.930197, 0.915768
0.700674, 22.961, 0.455622, 0.411371, -0.00499463, 0.936178, 0.904586, 0.930194, 0.915764
0.700724, 22.9565, 0.455542, 0.411375, -0.00499488, 0.936178, 0.904583, 0.93019, 0.91576
0.700774, 22.952, 0.455462, 0.411379, -0.00499512, 0.936177, 0.90458, 0.930186, 0.915757
0.700824, 22.9475, 0.455382, 0.411383, -0.00499537, 0.936176, 0.904577, 0.930182, 0.915753
0.700874, 22.943, 0.455302, 0.411387, -0.00499561, 0.936176, 0.904574, 0.930178, 0.915749
0.700924, 22.9385, 0.455221, 0.411391, -0.00499586, 0.936175, 0.904571, 0.930174, 0.915745
0.700974, 22.934, 0.455141, 0.411395, -0.0049961, 0.936175, 0.904568, 0.93017, 0.915742
0.701024, 22.9295, 0.455061, 0.411399, -0.00499634, 0.936174, 0.904565, 0.930166, 0.915738
0.701074, 22.925, 0.454981, 0.411403, -0.00499659, 0.936174, 0.904562, 0.930162, 0.915734
0.701124, 22.9205, 0.454901, 0.411407, -0.00499683, 0.936173, 0.904559, 0.930158, 0.91573
0.701174, 22.916, 0.454821, 0.411411, -0.00499707, 0.936173, 0.904556, 0.930154, 0.915727
0.701224, 22.9115, 0.454741, 0.411415, -0.00499731, 0.936172, 0.904553, 0.93015, 0.915723
0.701274, 22.907, 0.454661, 0.411419, -0.00499755, 0.936172, 0.90455, 0.930146, 0.915719
0.701324, 22.9025, 0.454581, 0.411423, -0.00499779, 0.936171, 0.904548, 0.930142, 0.915715
0.701374, 22.898, 0.454501, 0.411427, -0.00499803, 0.936171, 0.904545, 0.930138, 0.915712
0.701424, 22.8935, 0.454421, 0.411431, -0.00499827, 0.93617, 0.904542, 0.930134, 0.915708
0.701474, 22.889, 0.454341, 0.411435, -0.00499851, 0.936169, 0.904539, 0.93013, 0.915704
0.701524, 22.8845, 0.45426, 0.411439, -0.00499875, 0.936169, 0.904536, 0.930126, 0.9157
0.701574, 22.88, 0.454181, 0.411443, -0.00499899, 0.936168, 0.904533, 0.930122, 0.915697
0.701624, 22.8755, 0.4541, 0.411447, -0.00499923, 0.936168, 0.90453, 0.930118, 0.915693
0.701674, 22.871, 0.454021, 0.411451, -0.00499946, 0.936167, 0.904527, 0.930114, 0.915689
0.701724, 22.8665, 0.45394, 0.411455, -0.0049997, 0.936167, 0.904524, 0.93011, 0.915685
0.701774, 22.862, 0.45386, 0.411459, -0.00499993, 0.936166, 0.904521, 0.930106, 0.915682
0.701824, 22.8575, 0.45378, 0.411463, -0.00500017, 0.936166, 0.904518, 0.930102, 0.915678
0.701874, 22.853, 0.4537, 0.411467, -0.0050004, 0.936165, 0.904515, 0.930098, 0.915674
0.701924, 22.8485, 0.45362, 0.411471, -0.00500064, 0.936165, 0.904512, 0.930094, 0.915671
0.701974, 22.844, 0.45354, 0.411475, -0.00500087, 0.936164, 0.904509, 0.93009, 0.915667
0.702024, 22.8395, 0.45346, 0.411479, -0.00500111, 0.936163, 0.904506, 0.930086, 0.915663
0.702074, 22.835, 0.45338, 0.411483, -0.00500134, 0.936163, 0.904503, 0.930082, 0.915659
0.702124, 22.8305, 0.4533, 0.411487, -0.00500157, 0.936162, 0.9045, 0.930079, 0.915655
0.702174, 22.826, 0.45322, 0.411491, -0.0050018, 0.936162, 0.904497, 0.930075, 0.915652
0.702224, 22.8215, 0.45314, 0.411495, -0.00500204, 0.936161, 0.904494, 0.930071, 0.915648
0.702274, 22.817, 0.45306, 0.411499, -0.00500227, 0.936161, 0.904491, 0.930067, 0.915644
0.702324, 22.8125, 0.45298, 0.411503, -0.0050025, 0.93616, 0.904488, 0.930063, 0.91564
0.702374, 22.808, 0.4529, 0.411507, -0.00500273, 0.936159, 0.904485, 0.930059, 0.915637
0.702424, 22.8035, 0.45282, 0.411511, -0.00500296, 0.936159, 0.904482, 0.930055, 0.915633
0.702474, 22.799, 0.45274, 0.411515, -0.00500318, 0.936158, 0.904479, 0.930051, 0.915629
0.702524, 22.7945, 0.45266, 0.411519, -0.00500341, 0.936158, 0.904476, 0.930047, 0.915625
0.702574, 22.79, 0.45258, 0.411523, -0.00500364, 0.936157, 0.904473, 0.930043, 0.915622
0.702624, 22.7855, 0.4525, 0.411527, -0.00500387, 0.936157, 0.90447, 0.930039, 0.915618
0.702674, 22.781, 0.45242, 0.411531, -0.00500409, 0.936156, 0.904467, 0.930035, 0.915614
0.702724, 22.7765, 0.45234, 0.411535, -0.00500432, 0.936155, 0.904464, 0.930031, 0.91561
0.702774, 22.772, 0.45226, 0.411539, -0.00500455, 0.936155, 0.904461, 0.930027, 0.915606
0.702824, 22.7675, 0.45218, 0.411543, -0.00500477, 0.936154, 0.904458, 0.930023, 0.915603
0.702874, 22.763, 0.4521, 0.411547, -0.005005, 0.936154, 0.904455, 0.930019, 0.915599
0.702924, 22.7585, 0.452021, 0.411551, -0.00500522, 0.936153, 0.904452, 0.930015, 0.915595
0.702974, 22.754, 0.45194, 0.411555, -0.00500545, 0.936153, 0.904449, 0.930011, 0.915591
0.703024, 22.7495, 0.451861, 0.411559, -0.00500567, 0.936152, 0.904446, 0.930007, 0.915588
0.703074, 22.745, 0.451781, 0.411563, -0.00500589, 0.936151, 0.904443, 0.930003, 0.915584
0.703124, 22.7404, 0.451701, 0.411566, -0.00500612, 0.936151, 0.90444, 0.929999, 0.91558
0.703174, 22.7359, 0.451621, 0.41157, -0.00500634, 0.93615, 0.904437, 0.929995, 0.915576
0.703224, 22.7314, 0.451541, 0.411574, -0.00500656, 0.93615, 0.904434, 0.929991, 0.915572
0.703274, 22.7269, 0.451461, 0.411578, -0.00500678, 0.936149, 0.904431, 0.929987, 0.915569
0.703324, 22.7224, 0.451381, 0.411582, -0.005007, 0.936149, 0.904428, 0.929983, 0.915565
0.703375, 22.7179, 0.451301, 0.411586, -0.00500722, 0.936148, 0.904425, 0.929979, 0.915561
0.703425, 22.7134, 0.451221, 0.41159, -0.00500744, 0.936147, 0.904422, 0.929975, 0.915557
0.703475, 22.7089, 0.451141, 0.411594, -0.00500766, 0.936147, 0.904419, 0.929971, 0.915553
0.703525, 22.7044, 0.451061, 0.411598, -0.00500788, 0.936146, 0.904416, 0.929967, 0.91555
0.703575, 22.6999, 0.450982, 0.411602, -0.0050081, 0.936146, 0.904413, 0.929963, 0.915546
0.703625, 22.6954, 0.450902, 0.411606, -0.00500831, 0.936145, 0.90441, 0.929959, 0.915542
0.703675, 22.6909, 0.450822, 0.41161, -0.00500853, 0.936144, 0.904406, 0.929955, 0.915538
0.703725, 22.6864, 0.450742, 0.411614, -0.00500875, 0.936144, 0.904403, 0.929951, 0.915534
0.703775, 22.6819, 0.450662, 0.411618, -0.00500896, 0.936143, 0.9044, 0.929947, 0.915531
0.703825, 22.6773, 0.450582, 0.411622, -0.00500918, 0.936143, 0.904397, 0.929943, 0.915527
0.703875, 22.6728, 0.450502, 0.411626, -0.0050094, 0.936142, 0.904394, 0.929939, 0.915523
0.703925, 22.6683, 0.450422, 0.41163, -0.00500961, 0.936141, 0.904391, 0.929935, 0.915519
0.703975, 22.6638, 0.450342, 0.411634, -0.00500983, 0.936141, 0.904388, 0.929931, 0.915515
0.704025, 22.6593, 0.450262, 0.411638, -0.00501004, 0.93614, 0.904385, 0.929927, 0.915512
0.704075, 22.6548, 0.450183, 0.411642, -0.00501025, 0.93614, 0.904382, 0.929923, 0.915508
