Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.704125, 22.6503, 0.450103, 0.411646, -0.00501047, 0.936139, 0.904379, 0.929919, 0.915504
0.704175, 22.6458, 0.450023, 0.41165, -0.00501068, 0.936138, 0.904376, 0.929914, 0.9155
0.704225, 22.6413, 0.449943, 0.411654, -0.00501089, 0.936138, 0.904373, 0.92991, 0.915496
0.704275, 22.6368, 0.449863, 0.411658, -0.0050111, 0.936137, 0.90437, 0.929906, 0.915493
0.704325, 22.6323, 0.449783, 0.411662, -0.00501131, 0.936137, 0.904367, 0.929902, 0.915489
0.704375, 22.6277, 0.449704, 0.411666, -0.00501152, 0.936136, 0.904364, 0.929898, 0.915485
0.704425, 22.6232, 0.449624, 0.41167, -0.00501173, 0.936135, 0.904361, 0.929894, 0.915481
0.704475, 22.6187, 0.449544, 0.411674, -0.00501194, 0.936135, 0.904358, 0.92989, 0.915477
0.704525, 22.6142, 0.449464, 0.411678, -0.00501215, 0.936134, 0.904355, 0.929886, 0.915474
0.704575, 22.6097, 0.449384, 0.411682, -0.00501236, 0.936134, 0.904352, 0.929882, 0.91547
0.704625, 22.6052, 0.449304, 0.411686, -0.00501256, 0.936133, 0.904349, 0.929878, 0.915466
0.704675, 22.6007, 0.449225, 0.41169, -0.00501277, 0.936132, 0.904346, 0.929874, 0.915462
0.704725, 22.5962, 0.449145, 0.411694, -0.00501298, 0.936132, 0.904343, 0.92987, 0.915458
0.704775, 22.5917, 0.449065, 0.411698, -0.00501319, 0.936131, 0.90434, 0.929866, 0.915455
0.704825, 22.5871, 0.448985, 0.411702, -0.00501339, 0.93613, 0.904337, 0.929862, 0.915451
0.704875, 22.5826, 0.448906, 0.411706, -0.0050136, 0.93613, 0.904333, 0.929858, 0.915447
0.704925, 22.5781, 0.448826, 0.41171, -0.0050138, 0.936129, 0.90433, 0.929854, 0.915443
0.704975, 22.5736, 0.448746, 0.411714, -0.00501401, 0.936129, 0.904327, 0.92985, 0.915439
0.705025, 22.5691, 0.448666, 0.411718, -0.00501421, 0.936128, 0.904324, 0.929846, 0.915435
0.705075, 22.5646, 0.448586, 0.411722, -0.00501441, 0.936127, 0.904321, 0.929842, 0.915432
0.705125, 22.5601, 0.448507, 0.411726, -0.00501462, 0.936127, 0.904318, 0.929838, 0.915428
0.705175, 22.5556, 0.448427, 0.41173, -0.00501482, 0.936126, 0.904315, 0.929834, 0.915424
0.705225, 22.551, 0.448347, 0.411734, -0.00501502, 0.936126, 0.904312, 0.92983, 0.91542
0.705275, 22.5465, 0.448267, 0.411738, -0.00501522, 0.936125, 0.904309, 0.929826, 0.915416
0.705325, 22.542, 0.448188, 0.411742, -0.00501542, 0.936124, 0.904306, 0.929822, 0.915412
0.705375, 22.5375, 0.448108, 0.411746, -0.00501562, 0.936124, 0.904303, 0.929818, 0.915409
0.705425, 22.533, 0.448028, 0.411749, -0.00501582, 0.936123, 0.9043, 0.929814, 0.915405
0.705475, 22.5285, 0.447948, 0.411753, -0.00501602, 0.936122, 0.904297, 0.92981, 0.915401
0.705525, 22.524, 0.447869, 0.411757, -0.00501622, 0.936122, 0.904294, 0.929806, 0.915397
0.705575, 22.5194, 0.447789, 0.411761, -0.00501642, 0.936121, 0.904291, 0.929802, 0.915393
0.705625, 22.5149, 0.447709, 0.411765, -0.00501662, 0.93612, 0.904288, 0.929798, 0.91539
0.705675, 22.5104, 0.447629, 0.411769, -0.00501682, 0.93612, 0.904284, 0.929794, 0.915386
0.705725, 22.5059, 0.44755, 0.411773, -0.00501701, 0.936119, 0.904281, 0.92979, 0.915382
0.705775, 22.5014, 0.44747, 0.411777, -0.00501721, 0.936118, 0.904278, 0.929785, 0.915378
0.705825, 22.4969, 0.44739, 0.411781, -0.00501741, 0.936118, 0.904275, 0.929781, 0.915374
0.705875, 22.4924, 0.447311, 0.411785, -0.0050176, 0.936117, 0.904272, 0.929777, 0.91537
0.705925, 22.4878, 0.447231, 0.411789, -0.0050178, 0.936117, 0.904269, 0.929773, 0.915367
0.705975, 22.4833, 0.447151, 0.411793, -0.00501799, 0.936116, 0.904266, 0.929769, 0.915363
0.706025, 22.4788, 0.447072, 0.411797, -0.00501819, 0.936115, 0.904263, 0.929765, 0.915359
0.706075, 22.4743, 0.446992, 0.411801, -0.00501838, 0.936115, 0.90426, 0.929761, 0.915355
0.706125, 22.4698, 0.446912, 0.411805, -0.00501857, 0.936114, 0.904257, 0.929757, 0.915351
0.706175, 22.4653, 0.446833, 0.411809, -0.00501877, 0.936113, 0.904254, 0.929753, 0.915347
0.706225, 22.4607, 0.446753, 0.411813, -0.00501896, 0.936113, 0.904251, 0.929749, 0.915343
0.706275, 22.4562, 0.446673, 0.411817, -0.00501915, 0.936112, 0.904248, 0.929745, 0.91534
0.706325, 22.4517, 0.446594, 0.411821, -0.00501934, 0.936112, 0.904244, 0.929741, 0.915336
0.706375, 22.4472, 0.446514, 0.411825, -0.00501953, 0.936111, 0.904241, 0.929737, 0.915332
0.706425, 22.4427, 0.446434, 0.411829, -0.00501972, 0.93611, 0.904238, 0.929733, 0.915328
0.706475, 22.4381, 0.446355, 0.411833, -0.00501991, 0.93611, 0.904235, 0.929729, 0.915324
0.706525, 22.4336, 0.446275, 0.411837, -0.0050201, 0.936109, 0.904232, 0.929725, 0.91532
0.706575, 22.4291, 0.446195, 0.411841, -0.00502029, 0.936108, 0.904229, 0.929721, 0.915317
0.706625, 22.4246, 0.446116, 0.411845, -0.00502048, 0.936108, 0.904226, 0.929717, 0.915313
0.706675, 22.4201, 0.446036, 0.411849, -0.00502067, 0.936107, 0.904223, 0.929713, 0.915309
0.706725, 22.4156, 0.445956, 0.411853, -0.00502085, 0.936106, 0.90422, 0.929709, 0.915305
0.706775, 22.411, 0.445877, 0.411857, -0.00502104, 0.936106, 0.904217, 0.929705, 0.915301
0.706825, 22.4065, 0.445797, 0.411861, -0.00502123, 0.936105, 0.904214, 0.9297, 0.915297
0.706875, 22.402, 0.445718, 0.411865, -0.00502141, 0.936104, 0.90421, 0.929696, 0.915293
0.706925, 22.3975, 0.445638, 0.411869, -0.0050216, 0.936104, 0.904207, 0.929692, 0.91529
0.706975, 22.393, 0.445559, 0.411873, -0.00502178, 0.936103, 0.904204, 0.929688, 0.915286
0.707025, 22.3884, 0.445479, 0.411877, -0.00502197, 0.936102, 0.904201, 0.929684, 0.915282
0.707075, 22.3839, 0.445399, 0.411881, -0.00502215, 0.936102, 0.904198, 0.92968, 0.915278
0.707125, 22.3794, 0.44532, 0.411885, -0.00502233, 0.936101, 0.904195, 0.929676, 0.915274
0.707175, 22.3749, 0.44524, 0.411889, -0.00502252, 0.9361, 0.904192, 0.929672, 0.91527
0.707225, 22.3704, 0.44516, 0.411893, -0.0050227, 0.9361, 0.904189, 0.929668, 0.915266
0.707275, 22.3658, 0.445081, 0.411897, -0.00502288, 0.936099, 0.904186, 0.929664, 0.915263
0.707325, 22.3613, 0.445001, 0.411901, -0.00502306, 0.936098, 0.904183, 0.92966, 0.915259
0.707375, 22.3568, 0.444922, 0.411905, -0.00502324, 0.936098, 0.904179, 0.929656, 0.915255
0.707425, 22.3523, 0.444842, 0.411909, -0.00502342, 0.936097, 0.904176, 0.929652, 0.915251
0.707475, 22.3478, 0.444763, 0.411913, -0.0050236, 0.936096, 0.904173, 0.929648, 0.915247
0.707525, 22.3432, 0.444683, 0.411917, -0.00502378, 0.936096, 0.90417, 0.929644, 0.915243
0.707575, 22.3387, 0.444604, 0.411921, -0.00502396, 0.936095, 0.904167, 0.929639, 0.915239
0.707625, 22.3342, 0.444524, 0.411925, -0.00502414, 0.936094, 0.904164, 0.929635, 0.915235
0.707675, 22.3297, 0.444444, 0.411929, -0.00502432, 0.936094, 0.904161, 0.929631, 0.915232
0.707725, 22.3251, 0.444365, 0.411933, -0.0050245, 0.936093, 0.904158, 0.929627, 0.915228
0.707775, 22.3206, 0.444285, 0.411937, -0.00502467, 0.936092, 0.904155, 0.929623, 0.915224
0.707825, 22.3161, 0.444206, 0.411941, -0.00502485, 0.936092, 0.904151, 0.929619, 0.91522
0.707875, 22.3116, 0.444126, 0.411945, -0.00502503, 0.936091, 0.904148, 0.929615, 0.915216
0.707925, 22.3071, 0.444047, 0.411949, -0.0050252, 0.93609, 0.904145, 0.929611, 0.915212
0.707975, 22.3025, 0.443967, 0.411953, -0.00502538, 0.93609, 0.904142, 0.929607, 0.915208
0.708025, 22.298, 0.443888, 0.411957, -0.00502555, 0.936089, 0.904139, 0.929603, 0.915205
0.708075, 22.2935, 0.443808, 0.411961, -0.00502573, 0.936088, 0.904136, 0.929599, 0.915201
0.708125, 22.289, 0.443729, 0.411965, -0.0050259, 0.936088, 0.904133, 0.929595, 0.915197
0.708175, 22.2844, 0.443649, 0.411968, -0.00502607, 0.936087, 0.90413, 0.929591, 0.915193
0.708225, 22.2799, 0.44357, 0.411972, -0.00502625, 0.936086, 0.904126, 0.929586, 0.915189
0.708275, 22.2754, 0.443491, 0.411976, -0.00502642, 0.936086, 0.904123, 0.929582, 0.915185
0.708325, 22.2709, 0.443411, 0.41198, -0.00502659, 0.936085, 0.90412, 0.929578, 0.915181
0.708375, 22.2663, 0.443331, 0.411984, -0.00502676, 0.936084, 0.904117, 0.929574, 0.915177
0.708425, 22.2618, 0.443252, 0.411988, -0.00502693, 0.936083, 0.904114, 0.92957, 0.915173
0.708475, 22.2573, 0.443172, 0.411992, -0.0050271, 0.936083, 0.904111, 0.929566, 0.915169
0.708525, 22.2528, 0.443093, 0.411996, -0.00502727, 0.936082, 0.904108, 0.929562, 0.915166
0.708575, 22.2483, 0.443013, 0.412, -0.00502744, 0.936081, 0.904104, 0.929558, 0.915162
0.708625, 22.2437, 0.442934, 0.412004, -0.00502761, 0.936081, 0.904101, 0.929554, 0.915158
0.708675, 22.2392, 0.442855, 0.412008, -0.00502778, 0.93608, 0.904098, 0.92955, 0.915154
0.708725, 22.2347, 0.442775, 0.412012, -0.00502794, 0.936079, 0.904095, 0.929546, 0.91515
0.708775, 22.2302, 0.442696, 0.412016, -0.00502811, 0.936079, 0.904092, 0.929541, 0.915146
0.708825, 22.2256, 0.442616, 0.41202, -0.00502828, 0.936078, 0.904089, 0.929537, 0.915142
0.708875, 22.2211, 0.442537, 0.412024, -0.00502845, 0.936077, 0.904086, 0.929533, 0.915138
0.708925, 22.2166, 0.442458, 0.412028, -0.00502861, 0.936077, 0.904083, 0.929529, 0.915134
0.708975, 22.2121, 0.442378, 0.412032, -0.00502878, 0.936076, 0.904079, 0.929525, 0.915131
0.709025, 22.2075, 0.442299, 0.412036, -0.00502894, 0.936075, 0.904076, 0.929521, 0.915127
0.709075, 22.203, 0.442219, 0.41204, -0.00502911, 0.936074, 0.904073, 0.929517, 0.915123
0.709125, 22.1985, 0.44214, 0.412044, -0.00502927, 0.936074, 0.90407, 0.929513, 0.915119
0.709175, 22.1939, 0.44206, 0.412048, -0.00502943, 0.936073, 0.904067, 0.929509, 0.915115
0.709225, 22.1894, 0.441981, 0.412052, -0.0050296, 0.936072, 0.904064, 0.929505, 0.915111
0.709275, 22.1849, 0.441902, 0.412056, -0.00502976, 0.936072, 0.90406, 0.929501, 0.915107
0.709325, 22.1804, 0.441822, 0.41206, -0.00502992, 0.936071, 0.904057, 0.929496, 0.915103
0.709376, 22.1758, 0.441743, 0.412064, -0.00503008, 0.93607, 0.904054, 0.929492, 0.915099
0.709426, 22.1713, 0.441663, 0.412068, -0.00503024, 0.936069, 0.904051, 0.929488, 0.915095
0.709476, 22.1668, 0.441584, 0.412072, -0.0050304, 0.936069, 0.904048, 0.929484, 0.915092
0.709526, 22.1623, 0.441505, 0.412076, -0.00503056, 0.936068, 0.904045, 0.92948, 0.915088
0.709576, 22.1577, 0.441425, 0.41208, -0.00503072, 0.936067, 0.904042, 0.929476, 0.915084
0.709626, 22.1532, 0.441346, 0.412084, -0.00503088, 0.936066, 0.904038, 0.929472, 0.91508
0.709676, 22.1487, 0.441267, 0.412088, -0.00503104, 0.936066, 0.904035, 0.929468, 0.915076
0.709726, 22.1441, 0.441187, 0.412092, -0.0050312, 0.936065, 0.904032, 0.929463, 0.915072
0.709776, 22.1396, 0.441108, 0.412096, -0.00503136, 0.936064, 0.904029, 0.929459, 0.915068
0.709826, 22.1351, 0.441029, 0.4121, -0.00503151, 0.936064, 0.904026, 0.929455, 0.915064
0.709876, 22.1306, 0.440949, 0.412104, -0.00503167, 0.936063, 0.904023, 0.929451, 0.91506
0.709926, 22.126, 0.44087, 0.412108, -0.00503183, 0.936062, 0.904019, 0.929447, 0.915056
0.709976, 22.1215, 0.440791, 0.412112, -0.00503198, 0.936061, 0.904016, 0.929443, 0.915052
0.710026, 22.117, 0.440711, 0.412115, -0.00503214, 0.936061, 0.904013, 0.929439, 0.915048
0.710076, 22.1124, 0.440632, 0.412119, -0.00503229, 0.93606, 0.90401, 0.929435, 0.915045
0.710126, 22.1079, 0.440553, 0.412123, -0.00503245, 0.936059, 0.904007, 0.929431, 0.915041
0.710176, 22.1034, 0.440473, 0.412127, -0.0050326, 0.936059, 0.904004, 0.929426, 0.915037
0.710226, 22.0989, 0.440394, 0.412131, -0.00503275, 0.936058, 0.904, 0.929422, 0.915033
0.710276, 22.0943, 0.440315, 0.412135, -0.0050329, 0.936057, 0.903997, 0.929418, 0.915029
0.710326, 22.0898, 0.440236, 0.412139, -0.00503306, 0.936056, 0.903994, 0.929414, 0.915025
0.710376, 22.0853, 0.440156, 0.412143, -0.00503321, 0.936056, 0.903991, 0.92941, 0.915021
0.710426, 22.0807, 0.440077, 0.412147, -0.00503336, 0.936055, 0.903988, 0.929406, 0.915017
0.710476, 22.0762, 0.439998, 0.412151, -0.00503351, 0.936054, 0.903985, 0.929402, 0.915013
0.710526, 22.0717, 0.439918, 0.412155, -0.00503366, 0.936053, 0.903981, 0.929398, 0.915009
0.710576, 22.0671, 0.439839, 0.412159, -0.00503381, 0.936053, 0.903978, 0.929394, 0.915005
0.710626, 22.0626, 0.43976, 0.412163, -0.00503396, 0.936052, 0.903975, 0.929389, 0.915001
0.710676, 22.0581, 0.439681, 0.412167, -0.00503411, 0.936051, 0.903972, 0.929385, 0.914997
0.710726, 22.0536, 0.439602, 0.412171, -0.00503426, 0.93605, 0.903969, 0.929381, 0.914993
0.710776, 22.049, 0.439522, 0.412175, -0.0050344, 0.93605, 0.903965, 0.929377, 0.91499
0.710826, 22.0445, 0.439443, 0.412179, -0.00503455, 0.936049, 0.903962, 0.929373, 0.914986
0.710876, 22.04, 0.439364, 0.412183, -0.0050347, 0.936048, 0.903959, 0.929369, 0.914982
0.710926, 22.0354, 0.439285, 0.412187, -0.00503484, 0.936047, 0.903956, 0.929365, 0.914978
0.710976, 22.0309, 0.439205, 0.412191, -0.00503499, 0.936047, 0.903953, 0.929361, 0.914974
0.711026, 22.0264, 0.439126, 0.412195, -0.00503514, 0.936046, 0.90395, 0.929356, 0.91497
0.711076, 22.0218, 0.439047, 0.412199, -0.00503528, 0.936045, 0.903946, 0.929352, 0.914966
0.711126, 22.0173, 0.438968, 0.412203, -0.00503543, 0.936045, 0.903943, 0.929348, 0.914962
0.711176, 22.0128, 0.438889, 0.412207, -0.00503557, 0.936044, 0.90394, 0.929344, 0.914958
0.711226, 22.0082, 0.438809, 0.412211, -0.00503571, 0.936043, 0.903937, 0.92934, 0.914954
0.711276, 22.0037, 0.43873, 0.412215, -0.00503586, 0.936042, 0.903934, 0.929336, 0.91495
0.711326, 21.9992, 0.438651, 0.412218, -0.005036, 0.936042, 0.90393, 0.929332, 0.914946
0.711376, 21.9946, 0.438572, 0.412222, -0.00503614, 0.936041, 0.903927, 0.929327, 0.914942
0.711426, 21.9901, 0.438493, 0.412226, -0.00503628, 0.93604, 0.903924, 0.929323, 0.914938
0.711476, 21.9856, 0.438414, 0.41223, -0.00503642, 0.936039, 0.903921, 0.929319, 0.914934
0.711526, 21.981, 0.438334, 0.412234, -0.00503656, 0.936038, 0.903918, 0.929315, 0.91493
0.711576, 21.9765, 0.438255, 0.412238, -0.0050367, 0.936038, 0.903914, 0.929311, 0.914927
0.711626, 21.972, 0.438176, 0.412242, -0.00503684, 0.936037, 0.903911, 0.929307, 0.914923
0.711676, 21.9674, 0.438097, 0.412246, -0.00503698, 0.936036, 0.903908, 0.929303, 0.914919
0.711726, 21.9629, 0.438018, 0.41225, -0.00503712, 0.936035, 0.903905, 0.929299, 0.914915
0.711776, 21.9584, 0.437938, 0.412254, -0.00503726, 0.936035, 0.903902, 0.929294, 0.914911
0.711826, 21.9538, 0.437859, 0.412258, -0.0050374, 0.936034, 0.903898, 0.92929, 0.914907
0.711876, 21.9493, 0.43778, 0.412262, -0.00503753, 0.936033, 0.903895, 0.929286, 0.914903
0.711926, 21.9448, 0.437701, 0.412266, -0.00503767, 0.936032, 0.903892, 0.929282, 0.914899
0.711976, 21.9402, 0.437622, 0.41227, -0.00503781, 0.936032, 0.903889, 0.929278, 0.914895
0.712026, 21.9357, 0.437543, 0.412274, -0.00503794, 0.936031, 0.903886, 0.929274, 0.914891
0.712076, 21.9312, 0.437464, 0.412278, -0.00503808, 0.93603, 0.903882, 0.929269, 0.914887
0.712126, 21.9266, 0.437385, 0.412282, -0.00503821, 0.936029, 0.903879, 0.929265, 0.914883
0.712176, 21.9221, 0.437306, 0.412286, -0.00503835, 0.936029, 0.903876, 0.929261, 0.914879
0.712226, 21.9176, 0.437227, 0.41229, -0.00503848, 0.936028, 0.903873, 0.929257, 0.914875
0.712276, 21.913, 0.437147, 0.412294, -0.00503861, 0.936027, 0.90387, 0.929253, 0.914871
0.712326, 21.9085, 0.437068, 0.412298, -0.00503875, 0.936026, 0.903866, 0.929249, 0.914867
0.712376, 21.904, 0.436989, 0.412302, -0.00503888, 0.936026, 0.903863, 0.929245, 0.914863
0.712426, 21.8994, 0.43691, 0.412305, -0.00503901, 0.936025, 0.90386, 0.929241, 0.914859
0.712476, 21.8949, 0.436831, 0.412309, -0.00503914, 0.936024, 0.903857, 0.929236, 0.914855
0.712526, 21.8904, 0.436752, 0.412313, -0.00503927, 0.936023, 0.903853, 0.929232, 0.914851
0.712576, 21.8858, 0.436673, 0.412317, -0.0050394, 0.936022, 0.90385, 0.929228, 0.914847
0.712626, 21.8813, 0.436594, 0.412321, -0.00503953, 0.936022, 0.903847, 0.929224, 0.914843
0.712676, 21.8768, 0.436515, 0.412325, -0.00503966, 0.936021, 0.903844, 0.92922, 0.914839
0.712726, 21.8722, 0.436436, 0.412329, -0.00503979, 0.93602, 0.90384, 0.929215, 0.914835
0.712776, 21.8677, 0.436357, 0.412333, -0.00503992, 0.936019, 0.903837, 0.929211, 0.914832
0.712826, 21.8632, 0.436278, 0.412337, -0.00504005, 0.936018, 0.903834, 0.929207, 0.914828
0.712876, 21.8586, 0.436199, 0.412341, -0.00504017, 0.936018, 0.903831, 0.929203, 0.914824
0.712926, 21.8541, 0.43612, 0.412345, -0.0050403, 0.936017, 0.903828, 0.929199, 0.91482
0.712976, 21.8495, 0.436041, 0.412349, -0.00504043, 0.936016, 0.903824, 0.929195, 0.914816
0.713026, 21.845, 0.435962, 0.412353, -0.00504055, 0.936015, 0.903821, 0.929191, 0.914812
0.713076, 21.8405, 0.435883, 0.412357, -0.00504068, 0.936015, 0.903818, 0.929186, 0.914808
0.713126, 21.8359, 0.435804, 0.412361, -0.0050408, 0.936014, 0.903815, 0.929182, 0.914804
0.713176, 21.8314, 0.435725, 0.412365, -0.00504093, 0.936013, 0.903812, 0.929178, 0.9148
0.713226, 21.8269, 0.435646, 0.412369, -0.00504105, 0.936012, 0.903808, 0.929174, 0.914796
0.713276, 21.8223, 0.435567, 0.412373, -0.00504117, 0.936011, 0.903805, 0.92917, 0.914792
0.713326, 21.8178, 0.435488, 0.412377, -0.0050413, 0.936011, 0.903802, 0.929166, 0.914788
0.713376, 21.8132, 0.435409, 0.41238, -0.00504142, 0.93601, 0.903799, 0.929161, 0.914784
0.713426, 21.8087, 0.43533, 0.412384, -0.00504154, 0.936009, 0.903795, 0.929157, 0.91478
0.713476, 21.8042, 0.435251, 0.412388, -0.00504166, 0.936008, 0.903792, 0.929153, 0.914776
0.713526, 21.7996, 0.435172, 0.412392, -0.00504179, 0.936007, 0.903789, 0.929149, 0.914772
0.713576, 21.7951, 0.435093, 0.412396, -0.00504191, 0.936006, 0.903786, 0.929145, 0.914768
0.713626, 21.7906, 0.435014, 0.4124, -0.00504203, 0.936006, 0.903782, 0.929141, 0.914764
0.713676, 21.786, 0.434935, 0.412404, -0.00504215, 0.936005, 0.903779, 0.929136, 0.91476
0.713726, 21.7815, 0.434856, 0.412408, -0.00504226, 0.936004, 0.903776, 0.929132, 0.914756
0.713776, 21.7769, 0.434777, 0.412412, -0.00504238, 0.936003, 0.903772, 0.929128, 0.914752
0.713826, 21.7724, 0.434698, 0.412416, -0.0050425, 0.936002, 0.903769, 0.929124, 0.914748
0.713876, 21.7679, 0.434619, 0.41242, -0.00504262, 0.936001, 0.903766, 0.92912, 0.914744
0.713926, 21.7633, 0.43454, 0.412424, -0.00504274, 0.936001, 0.903763, 0.929115, 0.91474
0.713976, 21.7588, 0.434461, 0.412428, -0.00504285, 0.936, 0.903759, 0.929111, 0.914736
0.714026, 21.7542, 0.434382, 0.412432, -0.00504297, 0.935999, 0.903756, 0.929107, 0.914732
0.714076, 21.7497, 0.434304, 0.412436, -0.00504308, 0.935998, 0.903753, 0.929103, 0.914728
0.714126, 21.7452, 0.434225, 0.41244, -0.0050432, 0.935998, 0.90375, 0.929099, 0.914724
0.714176, 21.7406, 0.434146, 0.412444, -0.00504331, 0.935997, 0.903746, 0.929094, 0.91472
0.714226, 21.7361, 0.434067, 0.412447, -0.00504343, 0.935996, 0.903743, 0.92909, 0.914716
0.714276, 21.7316, 0.433988, 0.412451, -0.00504354, 0.935995, 0.90374, 0.929086, 0.914712
0.714326, 21.727, 0.433909, 0.412455, -0.00504366, 0.935994, 0.903737, 0.929082, 0.914708
0.714376, 21.7225, 0.43383, 0.412459, -0.00504377, 0.935993, 0.903733, 0.929078, 0.914704
0.714426, 21.7179, 0.433752, 0.412463, -0.00504388, 0.935993, 0.90373, 0.929074, 0.9147
0.714476, 21.7134, 0.433673, 0.412467, -0.00504399, 0.935992, 0.903727, 0.929069, 0.914696
0.714526, 21.7089, 0.433594, 0.412471, -0.0050441, 0.935991, 0.903724, 0.929065, 0.914692
0.714576, 21.7043, 0.433515, 0.412475, -0.00504422, 0.93599, 0.90372, 0.929061, 0.914688
0.714626, 21.6998, 0.433436, 0.412479, -0.00504433, 0.935989, 0.903717, 0.929057, 0.914684
0.714676, 21.6952, 0.433357, 0.412483, -0.00504444, 0.935988, 0.903714, 0.929053, 0.91468
0.714726, 21.6907, 0.433278, 0.412487, -0.00504455, 0.935987, 0.90371, 0.929048, 0.914676
0.714776, 21.6862, 0.4332, 0.412491, -0.00504466, 0.935987, 0.903707, 0.929044, 0.914672
0.714826, 21.6816, 0.433121, 0.412495, -0.00504476, 0.935986, 0.903704, 0.92904, 0.914668
0.714876, 21.6771, 0.433042, 0.412499, -0.00504487, 0.935985, 0.903701, 0.929036, 0.914664
0.714926, 21.6725, 0.432963, 0.412503, -0.00504498, 0.935984, 0.903697, 0.929032, 0.91466
0.714976, 21.668, 0.432884, 0.412506, -0.00504509, 0.935983, 0.903694, 0.929027, 0.914656
0.715026, 21.6635, 0.432806, 0.41251, -0.00504519, 0.935983, 0.903691, 0.929023, 0.914652
0.715076, 21.6589, 0.432727, 0.412514, -0.0050453, 0.935982, 0.903688, 0.929019, 0.914648
0.715126, 21.6544, 0.432648, 0.412518, -0.0050454, 0.935981, 0.903684, 0.929015, 0.914644
0.715176, 21.6498, 0.432569, 0.412522, -0.00504551, 0.93598, 0.903681, 0.929011, 0.91464
0.715226, 21.6453, 0.43249, 0.412526, -0.00504561, 0.935979, 0.903678, 0.929007, 0.914636
0.715276, 21.6408, 0.432412, 0.41253, -0.00504572, 0.935978, 0.903674, 0.929002, 0.914632
0.715326, 21.6362, 0.432333, 0.412534, -0.00504582, 0.935978, 0.903671, 0.928998, 0.914628
0.715376, 21.6317, 0.432254, 0.412538, -0.00504592, 0.935977, 0.903668, 0.928994, 0.914624
0.715427, 21.6271, 0.432175, 0.412542, -0.00504603, 0.935976, 0.903665, 0.92899, 0.91462
0.715477, 21.6226, 0.432097, 0.412546, -0.00504613, 0.935975, 0.903661, 0.928986, 0.914616
0.715527, 21.618, 0.432018, 0.41255, -0.00504623, 0.935974, 0.903658, 0.928981, 0.914611
0.715577, 21.6135, 0.431939, 0.412554, -0.00504633, 0.935973, 0.903655, 0.928977, 0.914607
0.715627, 21.609, 0.43186, 0.412558, -0.00504643, 0.935973, 0.903651, 0.928973, 0.914603
0.715677, 21.6044, 0.431782, 0.412562, -0.00504653, 0.935972, 0.903648, 0.928969, 0.914599
0.715727, 21.5999, 0.431703, 0.412565, -0.00504663, 0.935971, 0.903645, 0.928965, 0.914595
0.715777, 21.5953, 0.431624, 0.412569, -0.00504673, 0.93597, 0.903642, 0.92896, 0.914591
0.715827, 21.5908, 0.431546, 0.412573, -0.00504683, 0.935969, 0.903638, 0.928956, 0.914587
0.715877, 21.5863, 0.431467, 0.412577, -0.00504693, 0.935968, 0.903635, 0.928952, 0.914583
0.715927, 21.5817, 0.431388, 0.412581, -0.00504703, 0.935967, 0.903632, 0.928948, 0.914579
0.715977, 21.5772, 0.431309, 0.412585, -0.00504713, 0.935967, 0.903628, 0.928944, 0.914575
0.716027, 21.5726, 0.431231, 0.412589, -0.00504722, 0.935966, 0.903625, 0.928939, 0.914571
0.716077, 21.5681, 0.431152, 0.412593, -0.00504732, 0.935965, 0.903622, 0.928935, 0.914567
0.716127, 21.5635, 0.431074, 0.412597, -0.00504742, 0.935964, 0.903619, 0.928931, 0.914563
0.716177, 21.559, 0.430995, 0.412601, -0.00504751, 0.935963, 0.903615, 0.928927, 0.914559
0.716227, 21.5545, 0.430916, 0.412605, -0.00504761, 0.935962, 0.903612, 0.928922, 0.914555
0.716277, 21.5499, 0.430838, 0.412609, -0.0050477, 0.935961, 0.903609, 0.928918, 0.914551
0.716327, 21.5454, 0.430759, 0.412613, -0.00504779, 0.935961, 0.903605, 0.928914, 0.914547
0.716377, 21.5408, 0.43068, 0.412616, -0.00504789, 0.93596, 0.903602, 0.92891, 0.914543
0.716427, 21.5363, 0.430602, 0.41262, -0.00504798, 0.935959, 0.903599, 0.928906, 0.914539
0.716477, 21.5317, 0.430523, 0.412624, -0.00504807, 0.935958, 0.903595, 0.928901, 0.914535
0.716527, 21.5272, 0.430444, 0.412628, -0.00504816, 0.935957, 0.903592, 0.928897, 0.914531
0.716577, 21.5227, 0.430366, 0.412632, -0.00504826, 0.935956, 0.903589, 0.928893, 0.914527
0.716627, 21.5181, 0.430287, 0.412636, -0.00504835, 0.935955, 0.903585, 0.928889, 0.914523
0.716677, 21.5136, 0.430209, 0.41264, -0.00504844, 0.935955, 0.903582, 0.928885, 0.914519
0.716727, 21.509, 0.43013, 0.412644, -0.00504853, 0.935954, 0.903579, 0.92888, 0.914515
0.716777, 21.5045, 0.430051, 0.412648, -0.00504862, 0.935953, 0.903576, 0.928876, 0.914511
0.716827, 21.4999, 0.429973, 0.412652, -0.00504871, 0.935952, 0.903572, 0.928872, 0.914507
0.716877, 21.4954, 0.429894, 0.412656, -0.0050488, 0.935951, 0.903569, 0.928868, 0.914502
0.716927, 21.4908, 0.429816, 0.41266, -0.00504888, 0.93595, 0.903566, 0.928863, 0.914498
0.716977, 21.4863, 0.429737, 0.412664, -0.00504897, 0.935949, 0.903562, 0.928859, 0.914494
0.717027, 21.4818, 0.429658, 0.412667, -0.00504906, 0.935948, 0.903559, 0.928855, 0.91449
0.717077, 21.4772, 0.42958, 0.412671, -0.00504915, 0.935947, 0.903556, 0.928851, 0.914486
0.717127, 21.4727, 0.429501, 0.412675, -0.00504923, 0.935947, 0.903552, 0.928846, 0.914482
0.717177, 21.4681, 0.429423, 0.412679, -0.00504932, 0.935946, 0.903549, 0.928842, 0.914478
0.717227, 21.4636, 0.429344, 0.412683, -0.0050494, 0.935945, 0.903546, 0.928838, 0.914474
0.717277, 21.459, 0.429266, 0.412687, -0.00504949, 0.935944, 0.903542, 0.928834, 0.91447
0.717327, 21.4545, 0.429187, 0.412691, -0.00504957, 0.935943, 0.903539, 0.92883, 0.914466
0.717377, 21.4499, 0.429109, 0.412695, -0.00504966, 0.935942, 0.903536, 0.928825, 0.914462
0.717427, 21.4454, 0.42903, 0.412699, -0.00504974, 0.935941, 0.903532, 0.928821, 0.914458
0.717477, 21.4409, 0.428952, 0.412703, -0.00504982, 0.93594, 0.903529, 0.928817, 0.914454
0.717527, 21.4363, 0.428873, 0.412707, -0.00504991, 0.935939, 0.903526, 0.928813, 0.91445
0.717577, 21.4318, 0.428794, 0.412711, -0.00504999, 0.935939, 0.903522, 0.928808, 0.914446
0.717627, 21.4272, 0.428716, 0.412714, -0.00505007, 0.935938, 0.903519, 0.928804, 0.914442
0.717677, 21.4227, 0.428638, 0.412718, -0.00505015, 0.935937, 0.903516, 0.9288, 0.914438
0.717727, 21.4181, 0.428559, 0.412722, -0.00505023, 0.935936, 0.903512, 0.928796, 0.914433
0.717777, 21.4136, 0.428481, 0.412726, -0.00505031, 0.935935, 0.903509, 0.928791, 0.914429
0.717827, 21.409, 0.428402, 0.41273, -0.00505039, 0.935934, 0.903506, 0.928787, 0.914425
0.717877, 21.4045, 0.428324, 0.412734, -0.00505047, 0.935933, 0.903502, 0.928783, 0.914421
0.717927, 21.4, 0.428245, 0.412738, -0.00505055, 0.935932, 0.903499, 0.928779, 0.914417
0.717977, 21.3954, 0.428167, 0.412742, -0.00505063, 0.935931, 0.903496, 0.928774, 0.914413
0.718027, 21.3909, 0.428088, 0.412746, -0.0050507, 0.93593, 0.903492, 0.92877, 0.914409
0.718077, 21.3863, 0.42801, 0.41275, -0.00505078, 0.935929, 0.903489, 0.928766, 0.914405
0.718127, 21.3818, 0.427931, 0.412754, -0.00505086, 0.935929, 0.903486, 0.928762, 0.914401
0.718177, 21.3772, 0.427853, 0.412757, -0.00505093, 0.935928, 0.903482, 0.928757, 0.914397
0.718227, 21.3727, 0.427774, 0.412761, -0.00505101, 0.935927, 0.903479, 0.928753, 0.914393
0.718277, 21.3681, 0.427696, 0.412765, -0.00505108, 0.935926, 0.903475, 0.928749, 0.914389
0.718327, 21.3636, 0.427618, 0.412769, -0.00505116, 0.935925, 0.903472, 0.928745, 0.914384
0.718377, 21.359, 0.427539, 0.412773, -0.00505123, 0.935924, 0.903469, 0.92874, 0.91438
0.718427, 21.3545, 0.427461, 0.412777, -0.00505131, 0.935923, 0.903465, 0.928736, 0.914376
0.718477, 21.3499, 0.427382, 0.412781, -0.00505138, 0.935922, 0.903462, 0.928732, 0.914372
0.718527, 21.3454, 0.427304, 0.412785, -0.00505145, 0.935921, 0.903459, 0.928728, 0.914368
0.718577, 21.3409, 0.427226, 0.412789, -0.00505152, 0.93592, 0.903455, 0.928723, 0.914364
0.718627, 21.3363, 0.427147, 0.412793, -0.0050516, 0.935919, 0.903452, 0.928719, 0.91436
0.718677, 21.3318, 0.427069, 0.412797, -0.00505167, 0.935918, 0.903449, 0.928715, 0.914356
0.718727, 21.3272, 0.42699, 0.4128, -0.00505174, 0.935918, 0.903445, 0.928711, 0.914352
0.718777, 21.3227, 0.426912, 0.412804, -0.00505181, 0.935917, 0.903442, 0.928706, 0.914348
0.718827, 21.3181, 0.426834, 0.412808, -0.00505188, 0.935916, 0.903439, 0.928702, 0.914344
0.718877, 21.3136, 0.426755, 0.412812, -0.00505195, 0.935915, 0.903435, 0.928698, 0.914339
0.718927, 21.309, 0.426677, 0.412816, -0.00505202, 0.935914, 0.903432, 0.928694, 0.914335
0.718977, 21.3045, 0.426599, 0.41282, -0.00505209, 0.935913, 0.903428, 0.928689, 0.914331
0.719027, 21.2999, 0.42652, 0.412824, -0.00505216, 0.935912, 0.903425, 0.928685, 0.914327
0.719077, 21.2954, 0.426442, 0.412828, -0.00505222, 0.935911, 0.903422, 0.928681, 0.914323
0.719127, 21.2908, 0.426364, 0.412832, -0.00505229, 0.93591, 0.903418, 0.928677, 0.914319
0.719177, 21.2863, 0.426285, 0.412836, -0.00505236, 0.935909, 0.903415, 0.928672, 0.914315
0.719227, 21.2817, 0.426207, 0.41284, -0.00505242, 0.935908, 0.903412, 0.928668, 0.914311
0.719277, 21.2772, 0.426129, 0.412843, -0.00505249, 0.935907, 0.903408, 0.928664, 0.914307
0.719327, 21.2726, 0.42605, 0.412847, -0.00505255, 0.935906, 0.903405, 0.92866, 0.914303
0.719377, 21.2681, 0.425972, 0.412851, -0.00505262, 0.935906, 0.903401, 0.928655, 0.914299
0.719427, 21.2636, 0.425894, 0.412855, -0.00505268, 0.935905, 0.903398, 0.928651, 0.914294
0.719477, 21.259, 0.425815, 0.412859, -0.00505274, 0.935904, 0.903395, 0.928647, 0.91429
0.719527, 21.2545, 0.425737, 0.412863, -0.00505281, 0.935903, 0.903391, 0.928642, 0.914286
0.719577, 21.2499, 0.425659, 0.412867, -0.00505287, 0.935902, 0.903388, 0.928638, 0.914282
0.719627, 21.2454, 0.425581, 0.412871, -0.00505293, 0.935901, 0.903385, 0.928634, 0.914278
0.719677, 21.2408, 0.425502, 0.412875, -0.00505299, 0.9359, 0.903381, 0.92863, 0.914274
0.719727, 21.2363, 0.425424, 0.412878, -0.00505306, 0.935899, 0.903378, 0.928625, 0.91427
0.719777, 21.2317, 0.425346, 0.412882, -0.00505312, 0.935898, 0.903375, 0.928621, 0.914266
0.719827, 21.2272, 0.425268, 0.412886, -0.00505318, 0.935897, 0.903371, 0.928617, 0.914262
0.719877, 21.2226, 0.42519, 0.41289, -0.00505324, 0.935896, 0.903368, 0.928613, 0.914258
0.719927, 21.2181, 0.425111, 0.412894, -0.0050533, 0.935895, 0.903364, 0.928608, 0.914253
0.719977, 21.2135, 0.425033, 0.412898, -0.00505335, 0.935894, 0.903361, 0.928604, 0.914249
0.720027, 21.209, 0.424955, 0.412902, -0.00505341, 0.935893, 0.903358, 0.9286, 0.914245
0.720077, 21.2044, 0.424877, 0.412906, -0.00505347, 0.935892, 0.903354, 0.928595, 0.914241
0.720127, 21.1999, 0.424799, 0.41291, -0.00505353, 0.935891, 0.903351, 0.928591, 0.914237
0.720177, 21.1953, 0.42472, 0.412914, -0.00505359, 0.93589, 0.903347, 0.928587, 0.914233
0.720227, 21.1908, 0.424642, 0.412917, -0.00505364, 0.93589, 0.903344, 0.928583, 0.914229
0.720277, 21.1862, 0.424564, 0.412921, -0.0050537, 0.935888, 0.903341, 0.928578, 0.914225
0.720327, 21.1817, 0.424486, 0.412925, -0.00505375, 0.935888, 0.903337, 0.928574, 0.914221
0.720377, 21.1771, 0.424408, 0.412929, -0.00505381, 0.935887, 0.903334, 0.92857, 0.914216
0.720427, 21.1726, 0.424329, 0.412933, -0.00505386, 0.935886, 0.90333, 0.928566, 0.914212
0.720477, 21.168, 0.424251, 0.412937, -0.00505392, 0.935885, 0.903327, 0.928561, 0.914208
0.720527, 21.1635, 0.424173, 0.412941, -0.00505397, 0.935884, 0.903324, 0.928557, 0.914204
0.720577, 21.1589, 0.424095, 0.412945, -0.00505402, 0.935883, 0.90332, 0.928553, 0.9142
0.720627, 21.1544, 0.424017, 0.412949, -0.00505408, 0.935882, 0.903317, 0.928548, 0.914196
0.720677, 21.1499, 0.423939, 0.412952, -0.00505413, 0.935881, 0.903313, 0.928544, 0.914192
0.720727, 21.1453, 0.423861, 0.412956, -0.00505418, 0.93588, 0.90331, 0.92854, 0.914188
0.720777, 21.1408, 0.423782, 0.41296, -0.00505423, 0.935879, 0.903307, 0.928536, 0.914183
0.720827, 21.1362, 0.423704, 0.412964, -0.00505428, 0.935878, 0.903303, 0.928531, 0.914179
0.720877, 21.1317, 0.423626, 0.412968, -0.00505433, 0.935877, 0.9033, 0.928527, 0.914175
0.720927, 21.1271, 0.423548, 0.412972, -0.00505438, 0.935876, 0.903296, 0.928523, 0.914171
0.720977, 21.1226, 0.42347, 0.412976, -0.00505443, 0.935875, 0.903293, 0.928518, 0.914167
0.721027, 21.118, 0.423392, 0.41298, -0.00505448, 0.935874, 0.90329, 0.928514, 0.914163
0.721077, 21.1135, 0.423314, 0.412984, -0.00505453, 0.935873, 0.903286, 0.92851, 0.914159
0.721127, 21.1089, 0.423236, 0.412987, -0.00505458, 0.935872, 0.903283, 0.928506, 0.914155
0.721177, 21.1044, 0.423158, 0.412991, -0.00505462, 0.935871, 0.903279, 0.928501, 0.91415
0.721227, 21.0998, 0.42308, 0.412995, -0.00505467, 0.93587, 0.903276, 0.928497, 0.914146
0.721277, 21.0953, 0.423002, 0.412999, -0.00505472, 0.935869, 0.903273, 0.928493, 0.914142
0.721327, 21.0907, 0.422924, 0.413003, -0.00505476, 0.935868, 0.903269, 0.928488, 0.914138
0.721377, 21.0862, 0.422846, 0.413007, -0.00505481, 0.935867, 0.903266, 0.928484, 0.914134
0.721428, 21.0816, 0.422767, 0.413011, -0.00505485, 0.935866, 0.903262, 0.92848, 0.91413
0.721478, 21.0771, 0.422689, 0.413015, -0.0050549, 0.935865, 0.903259, 0.928475, 0.914126
0.721528, 21.0725, 0.422611, 0.413018, -0.00505494, 0.935864, 0.903255, 0.928471, 0.914121
0.721578, 21.068, 0.422533, 0.413022, -0.00505499, 0.935863, 0.903252, 0.928467, 0.914117
0.721628, 21.0634, 0.422455, 0.413026, -0.00505503, 0.935862, 0.903249, 0.928463, 0.914113
0.721678, 21.0589, 0.422378, 0.41303, -0.00505507, 0.935861, 0.903245, 0.928458, 0.914109
0.721728, 21.0543, 0.4223, 0.413034, -0.00505511, 0.93586, 0.903242, 0.928454, 0.914105
0.721778, 21.0498, 0.422221, 0.413038, -0.00505515, 0.935859, 0.903238, 0.92845, 0.914101
0.721828, 21.0452, 0.422144, 0.413042, -0.0050552, 0.935858, 0.903235, 0.928445, 0.914097
0.721878, 21.0407, 0.422066, 0.413046, -0.00505524, 0.935857, 0.903232, 0.928441, 0.914092
0.721928, 21.0361, 0.421988, 0.41305, -0.00505528, 0.935856, 0.903228, 0.928437, 0.914088
0.721978, 21.0316, 0.42191, 0.413053, -0.00505532, 0.935855, 0.903225, 0.928432, 0.914084
0.722028, 21.027, 0.421832, 0.413057, -0.00505536, 0.935854, 0.903221, 0.928428, 0.91408
0.722078, 21.0225, 0.421754, 0.413061, -0.00505539, 0.935853, 0.903218, 0.928424, 0.914076
0.722128, 21.0179, 0.421676, 0.413065, -0.00505543, 0.935852, 0.903214, 0.92842, 0.914072
0.722178, 21.0134, 0.421598, 0.413069, -0.00505547, 0.935851, 0.903211, 0.928415, 0.914068
0.722228, 21.0088, 0.42152, 0.413073, -0.00505551, 0.93585, 0.903207, 0.928411, 0.914063
0.722278, 21.0043, 0.421442, 0.413077, -0.00505555, 0.935849, 0.903204, 0.928407, 0.914059
0.722328, 20.9997, 0.421364, 0.413081, -0.00505558, 0.935848, 0.903201, 0.928402, 0.914055
0.722378, 20.9952, 0.421286, 0.413084, -0.00505562, 0.935847, 0.903197, 0.928398, 0.914051
0.722428, 20.9906, 0.421208, 0.413088, -0.00505565, 0.935846, 0.903194, 0.928394, 0.914047
0.722478, 20.9861, 0.42113, 0.413092, -0.00505569, 0.935845, 0.90319, 0.928389, 0.914043
0.722528, 20.9815, 0.421052, 0.413096, -0.00505572, 0.935844, 0.903187, 0.928385, 0.914038
0.722578, 20.977, 0.420974, 0.4131, -0.00505576, 0.935843, 0.903183, 0.928381, 0.914034
0.722628, 20.9724, 0.420896, 0.413104, -0.00505579, 0.935842, 0.90318, 0.928376, 0.91403
0.722678, 20.9679, 0.420819, 0.413108, -0.00505582, 0.935841, 0.903176, 0.928372, 0.914026
0.722728, 20.9633, 0.420741, 0.413112, -0.00505586, 0.93584, 0.903173, 0.928368, 0.914022
0.722778, 20.9588, 0.420663, 0.413116, -0.00505589, 0.935839, 0.90317, 0.928363, 0.914018
0.722828, 20.9542, 0.420585, 0.41312, -0.00505592, 0.935838, 0.903166, 0.928359, 0.914013
0.722878, 20.9497, 0.420507, 0.413123, -0.00505595, 0.935837, 0.903163, 0.928355, 0.914009
0.722928, 20.9451, 0.420429, 0.413127, -0.00505598, 0.935836, 0.903159, 0.92835, 0.914005
0.722978, 20.9406, 0.420351, 0.413131, -0.00505601, 0.935835, 0.903156, 0.928346, 0.914001
0.723028, 20.936, 0.420273, 0.413135, -0.00505604, 0.935834, 0.903152, 0.928342, 0.913997
0.723078, 20.9315, 0.420196, 0.413139, -0.00505607, 0.935833, 0.903149, 0.928338, 0.913993
0.723128, 20.9269, 0.420118, 0.413143, -0.0050561, 0.935832, 0.903145, 0.928333, 0.913988
0.723178, 20.9224, 0.42004, 0.413147, -0.00505613, 0.935831, 0.903142, 0.928329, 0.913984
0.723228, 20.9178, 0.419962, 0.413151, -0.00505615, 0.93583, 0.903138, 0.928325, 0.91398
0.723278, 20.9133, 0.419884, 0.413155, -0.00505618, 0.935829, 0.903135, 0.92832, 0.913976
0.723328, 20.9087, 0.419807, 0.413158, -0.00505621, 0.935828, 0.903131, 0.928316, 0.913972
0.723378, 20.9042, 0.419729, 0.413162, -0.00505623, 0.935827, 0.903128, 0.928312, 0.913967
0.723428, 20.8996, 0.419651, 0.413166, -0.00505626, 0.935826, 0.903125, 0.928307, 0.913963
0.723478, 20.8951, 0.419573, 0.41317, -0.00505629, 0.935825, 0.903121, 0.928303, 0.913959
0.723528, 20.8905, 0.419495, 0.413174, -0.00505631, 0.935824, 0.903118, 0.928298, 0.913955
0.723578, 20.886, 0.419417, 0.413178, -0.00505633, 0.935822, 0.903114, 0.928294, 0.913951
0.723628, 20.8814, 0.41934, 0.413182, -0.00505636, 0.935821, 0.903111, 0.92829, 0.913947
0.723678, 20.8769, 0.419262, 0.413186, -0.00505638, 0.93582, 0.903107, 0.928286, 0.913942
0.723728, 20.8723, 0.419184, 0.41319, -0.0050564, 0.93582, 0.903104, 0.928281, 0.913938
0.723778, 20.8678, 0.419107, 0.413193, -0.00505643, 0.935818, 0.9031, 0.928277, 0.913934
0.723828, 20.8632, 0.419029, 0.413197, -0.00505645, 0.935817, 0.903097, 0.928272, 0.91393
0.723878, 20.8587, 0.418951, 0.413201, -0.00505647, 0.935816, 0.903093, 0.928268, 0.913926
0.723928, 20.8541, 0.418873, 0.413205, -0.00505649, 0.935815, 0.90309, 0.928264, 0.913921
0.723978, 20.8496, 0.418796, 0.413209, -0.00505651, 0.935814, 0.903086, 0.928259, 0.913917
0.724028, 20.845, 0.418718, 0.413213, -0.00505653, 0.935813, 0.903083, 0.928255, 0.913913
0.724078, 20.8405, 0.41864, 0.413217, -0.00505655, 0.935812, 0.90308, 0.928251, 0.913909
0.724128, 20.8359, 0.418563, 0.413221, -0.00505657, 0.935811, 0.903076, 0.928246, 0.913905
0.724178, 20.8314, 0.418485, 0.413224, -0.00505659, 0.93581, 0.903072, 0.928242, 0.913901
0.724228, 20.8268, 0.418407, 0.413228, -0.00505661, 0.935809, 0.903069, 0.928238, 0.913896
0.724278, 20.8223, 0.41833, 0.413232, -0.00505663, 0.935808, 0.903066, 0.928233, 0.913892
0.724328, 20.8177, 0.418252, 0.413236, -0.00505665, 0.935807, 0.903062, 0.928229, 0.913888
0.724378, 20.8131, 0.418174, 0.41324, -0.00505666, 0.935806, 0.903059, 0.928225, 0.913884
0.724428, 20.8086, 0.418097, 0.413244, -0.00505668, 0.935805, 0.903055, 0.928221, 0.91388
0.724478, 20.804, 0.418019, 0.413248, -0.00505669, 0.935804, 0.903052, 0.928216, 0.913875
0.724528, 20.7995, 0.417941, 0.413252, -0.00505671, 0.935803, 0.903048, 0.928212, 0.913871
0.724578, 20.7949, 0.417864, 0.413256, -0.00505672, 0.935802, 0.903045, 0.928207, 0.913867
0.724628, 20.7904, 0.417786, 0.413259, -0.00505674, 0.935801, 0.903041, 0.928203, 0.913863
0.724678, 20.7858, 0.417709, 0.413263, -0.00505675, 0.9358, 0.903038, 0.928199, 0.913859
0.724728, 20.7813, 0.417631, 0.413267, -0.00505677, 0.935799, 0.903034, 0.928194, 0.913854
0.724778, 20.7767, 0.417553, 0.413271, -0.00505678, 0.935797, 0.903031, 0.92819, 0.91385
0.724828, 20.7722, 0.417476, 0.413275, -0.00505679, 0.935796, 0.903027, 0.928186, 0.913846
0.724878, 20.7676, 0.417398, 0.413279, -0.0050568, 0.935795, 0.903024, 0.928181, 0.913842
0.724928, 20.7631, 0.417321, 0.413283, -0.00505681, 0.935794, 0.90302, 0.928177, 0.913838
0.724978, 20.7585, 0.417243, 0.413286, -0.00505683, 0.935793, 0.903017, 0.928173, 0.913833
0.725028, 20.754, 0.417166, 0.41329, -0.00505684, 0.935792, 0.903013, 0.928168, 0.913829
0.725078, 20.7494, 0.417088, 0.413294, -0.00505685, 0.935791, 0.90301, 0.928164, 0.913825
0.725128, 20.7449, 0.41701, 0.413298, -0.00505686, 0.93579, 0.903006, 0.92816, 0.913821
0.725178, 20.7403, 0.416933, 0.413302, -0.00505686, 0.935789, 0.903003, 0.928155, 0.913817
0.725228, 20.7358, 0.416855, 0.413306, -0.00505687, 0.935788, 0.902999, 0.928151, 0.913812
0.725278, 20.7312, 0.416778, 0.41331, -0.00505688, 0.935787, 0.902996, 0.928147, 0.913808
0.725328, 20.7267, 0.4167, 0.413314, -0.00505689, 0.935786, 0.902992, 0.928142, 0.913804
0.725378, 20.7221, 0.416623, 0.413318, -0.0050569, 0.935785, 0.902989, 0.928138, 0.9138
0.725428, 20.7176, 0.416545, 0.413321, -0.0050569, 0.935784, 0.902985, 0.928133, 0.913796
0.725478, 20.713, 0.416468, 0.413325, -0.00505691, 0.935783, 0.902982, 0.928129, 0.913791
0.725528, 20.7085, 0.41639, 0.413329, -0.00505692, 0.935781, 0.902978, 0.928125, 0.913787
0.725578, 20.7039, 0.416313, 0.413333, -0.00505692, 0.93578, 0.902975, 0.92812, 0.913783
0.725628, 20.6994, 0.416235, 0.413337, -0.00505693, 0.935779, 0.902971, 0.928116, 0.913779
0.725678, 20.6948, 0.416158, 0.413341, -0.00505693, 0.935778, 0.902968, 0.928112, 0.913774
0.725728, 20.6903, 0.416081, 0.413345, -0.00505693, 0.935777, 0.902964, 0.928107, 0.91377
0.725778, 20.6857, 0.416003, 0.413348, -0.00505694, 0.935776, 0.902961, 0.928103, 0.913766
0.725828, 20.6812, 0.415926, 0.413352, -0.00505694, 0.935775, 0.902957, 0.928099, 0.913762
0.725878, 20.6766, 0.415848, 0.413356, -0.00505694, 0.935774, 0.902954, 0.928094, 0.913758
0.725928, 20.6721, 0.415771, 0.41336, -0.00505694, 0.935773, 0.90295, 0.92809, 0.913753
0.725978, 20.6675, 0.415693, 0.413364, -0.00505695, 0.935772, 0.902947, 0.928086, 0.913749
0.726028, 20.663, 0.415616, 0.413368, -0.00505695, 0.935771, 0.902943, 0.928081, 0.913745
0.726078, 20.6584, 0.415538, 0.413372, -0.00505695, 0.935769, 0.90294, 0.928077, 0.913741
0.726128, 20.6539, 0.415461, 0.413375, -0.00505695, 0.935768, 0.902936, 0.928072, 0.913736
0.726178, 20.6493, 0.415384, 0.413379, -0.00505695, 0.935767, 0.902933, 0.928068, 0.913732
0.726228, 20.6448, 0.415306, 0.413383, -0.00505695, 0.935766, 0.902929, 0.928064, 0.913728
0.726278, 20.6402, 0.415229, 0.413387, -0.00505695, 0.935765, 0.902925, 0.928059, 0.913724
0.726328, 20.6357, 0.415151, 0.413391, -0.00505694, 0.935764, 0.902922, 0.928055, 0.913719
0.726378, 20.6311, 0.415074, 0.413395, -0.00505694, 0.935763, 0.902918, 0.92805, 0.913715
0.726428, 20.6266, 0.414997, 0.413399, -0.00505694, 0.935762, 0.902915, 0.928046, 0.913711
0.726478, 20.622, 0.414919, 0.413402, -0.00505694, 0.935761, 0.902911, 0.928042, 0.913707
0.726528, 20.6175, 0.414842, 0.413406, -0.00505693, 0.935759, 0.902908, 0.928037, 0.913703
0.726578, 20.6129, 0.414765, 0.41341, -0.00505693, 0.935758, 0.902904, 0.928033, 0.913698
0.726628, 20.6084, 0.414687, 0.413414, -0.00505693, 0.935757, 0.902901, 0.928029, 0.913694
0.726678, 20.6038, 0.41461, 0.413418, -0.00505692, 0.935756, 0.902897, 0.928024, 0.91369
0.726728, 20.5993, 0.414533, 0.413422, -0.00505691, 0.935755, 0.902894, 0.92802, 0.913686
0.726778, 20.5947, 0.414455, 0.413426, -0.00505691, 0.935754, 0.90289, 0.928016, 0.913681
0.726828, 20.5902, 0.414378, 0.413429, -0.0050569, 0.935753, 0.902887, 0.928011, 0.913677
0.726878, 20.5856, 0.414301, 0.413433, -0.0050569, 0.935752, 0.902883, 0.928007, 0.913673
0.726928, 20.5811, 0.414223, 0.413437, -0.00505689, 0.93575, 0.902879, 0.928002, 0.913669
0.726978, 20.5765, 0.414146, 0.413441, -0.00505688, 0.935749, 0.902876, 0.927998, 0.913664
0.727028, 20.572, 0.414069, 0.413445, -0.00505687, 0.935748, 0.902872, 0.927994, 0.91366
0.727078, 20.5674, 0.413992, 0.413449, -0.00505686, 0.935747, 0.902869, 0.927989, 0.913656
0.727128, 20.5629, 0.413914, 0.413453, -0.00505685, 0.935746, 0.902865, 0.927985, 0.913652
0.727178, 20.5583, 0.413837, 0.413456, -0.00505684, 0.935745, 0.902862, 0.92798, 0.913647
0.727228, 20.5538, 0.41376, 0.41346, -0.00505683, 0.935744, 0.902858, 0.927976, 0.913643
0.727278, 20.5492, 0.413683, 0.413464, -0.00505682, 0.935743, 0.902855, 0.927972, 0.913639
0.727328, 20.5447, 0.413605, 0.413468, -0.00505681, 0.935742, 0.902851, 0.927967, 0.913635
0.727378, 20.5401, 0.413528, 0.413472, -0.0050568, 0.93574, 0.902848, 0.927963, 0.91363
0.727428, 20.5356, 0.413451, 0.413476, -0.00505679, 0.935739, 0.902844, 0.927959, 0.913626
0.727479, 20.531, 0.413374, 0.41348, -0.00505677, 0.935738, 0.90284, 0.927954, 0.913622
0.727529, 20.5265, 0.413296, 0.413483, -0.00505676, 0.935737, 0.902837, 0.92795, 0.913618
0.727579, 20.5219, 0.413219, 0.413487, -0.00505675, 0.935736, 0.902833, 0.927945, 0.913613
0.727629, 20.5174, 0.413142, 0.413491, -0.00505673, 0.935735, 0.90283, 0.927941, 0.913609
0.727679, 20.5128, 0.413065, 0.413495, -0.00505672, 0.935734, 0.902826, 0.927937, 0.913605
0.727729, 20.5083, 0.412987, 0.413499, -0.0050567, 0.935732, 0.902823, 0.927932, 0.913601
0.727779, 20.5037, 0.41291, 0.413503, -0.00505669, 0.935731, 0.902819, 0.927928, 0.913596
0.727829, 20.4992, 0.412833, 0.413507, -0.00505667, 0.93573, 0.902816, 0.927923, 0.913592
0.727879, 20.4946, 0.412756, 0.41351, -0.00505666, 0.935729, 0.902812, 0.927919, 0.913588
0.727929, 20.4901, 0.412679, 0.413514, -0.00505664, 0.935728, 0.902808, 0.927915, 0.913584
0.727979, 20.4855, 0.412601, 0.413518, -0.00505662, 0.935727, 0.902805, 0.92791, 0.913579
0.728029, 20.481, 0.412524, 0.413522, -0.0050566, 0.935726, 0.902801, 0.927906, 0.913575
0.728079, 20.4764, 0.412447, 0.413526, -0.00505658, 0.935724, 0.902798, 0.927901, 0.913571
0.728129, 20.4719, 0.41237, 0.41353, -0.00505657, 0.935723, 0.902794, 0.927897, 0.913567
0.728179, 20.4673, 0.412293, 0.413533, -0.00505655, 0.935722, 0.902791, 0.927893, 0.913562
0.728229, 20.4628, 0.412216, 0.413537, -0.00505653, 0.935721, 0.902787, 0.927888, 0.913558
0.728279, 20.4582, 0.412139, 0.413541, -0.00505651, 0.93572, 0.902783, 0.927884, 0.913554
0.728329, 20.4537, 0.412062, 0.413545, -0.00505649, 0.935719, 0.90278, 0.927879, 0.913549
0.728379, 20.4491, 0.411985, 0.413549, -0.00505646, 0.935718, 0.902776, 0.927875, 0.913545
0.728429, 20.4445, 0.411908, 0.413553, -0.00505644, 0.935716, 0.902773, 0.92787, 0.913541
0.728479, 20.44, 0.41183, 0.413556, -0.00505642, 0.935715, 0.902769, 0.927866, 0.913537
0.728529, 20.4354, 0.411753, 0.41356, -0.0050564, 0.935714, 0.902766, 0.927862, 0.913532
0.728579, 20.4309, 0.411676, 0.413564, -0.00505637, 0.935713, 0.902762, 0.927857, 0.913528
0.728629, 20.4263, 0.411599, 0.413568, -0.00505635, 0.935712, 0.902759, 0.927853, 0.913524
0.728679, 20.4218, 0.411522, 0.413572, -0.00505633, 0.935711, 0.902755, 0.927849, 0.91352
0.728729, 20.4172, 0.411445, 0.413576, -0.0050563, 0.935709, 0.902751, 0.927844, 0.913515
0.728779, 20.4127, 0.411368, 0.413579, -0.00505628, 0.935708, 0.902748, 0.92784, 0.913511
0.728829, 20.4081, 0.411291, 0.413583, -0.00505625, 0.935707, 0.902744, 0.927835, 0.913507
0.728879, 20.4036, 0.411214, 0.413587, -0.00505623, 0.935706, 0.902741, 0.927831, 0.913503
0.728929, 20.399, 0.411137, 0.413591, -0.0050562, 0.935705, 0.902737, 0.927826, 0.913498
0.728979, 20.3945, 0.41106, 0.413595, -0.00505617, 0.935704, 0.902734, 0.927822, 0.913494
0.729029, 20.3899, 0.410983, 0.413599, -0.00505615, 0.935702, 0.90273, 0.927818, 0.91349
0.729079, 20.3854, 0.410906, 0.413602, -0.00505612, 0.935701, 0.902726, 0.927813, 0.913485
0.729129, 20.3808, 0.410829, 0.413606, -0.00505609, 0.9357, 0.902723, 0.927809, 0.913481
0.729179, 20.3763, 0.410752, 0.41361, -0.00505606, 0.935699, 0.902719, 0.927804, 0.913477
0.729229, 20.3717, 0.410675, 0.413614, -0.00505603, 0.935698, 0.902716, 0.9278, 0.913473
0.729279, 20.3672, 0.410598, 0.413618, -0.005056, 0.935697, 0.902712, 0.927796, 0.913468
0.729329, 20.3626, 0.410521, 0.413622, -0.00505597, 0.935695, 0.902708, 0.927791, 0.913464
0.729379, 20.3581, 0.410444, 0.413626, -0.00505594, 0.935694, 0.902705, 0.927787, 0.91346
0.729429, 20.3535, 0.410367, 0.413629, -0.00505591, 0.935693, 0.902701, 0.927782, 0.913455
0.729479, 20.349, 0.41029, 0.413633, -0.00505588, 0.935692, 0.902698, 0.927778, 0.913451
0.729529, 20.3444, 0.410213, 0.413637, -0.00505585, 0.935691, 0.902694, 0.927773, 0.913447
0.729579, 20.3399, 0.410136, 0.413641, -0.00505582, 0.935689, 0.90269, 0.927769, 0.913442
0.729629, 20.3353, 0.410059, 0.413645, -0.00505578, 0.935688, 0.902687, 0.927765, 0.913438
0.729679, 20.3308, 0.409982, 0.413649, -0.00505575, 0.935687, 0.902683, 0.92776, 0.913434
0.729729, 20.3262, 0.409905, 0.413652, -0.00505572, 0.935686, 0.90268, 0.927756, 0.91343
0.729779, 20.3217, 0.409828, 0.413656, -0.00505568, 0.935685, 0.902676, 0.927751, 0.913425
0.729829, 20.3171, 0.409752, 0.41366, -0.00505565, 0.935684, 0.902672, 0.927747, 0.913421
0.729879, 20.3126, 0.409675, 0.413664, -0.00505561, 0.935682, 0.902669, 0.927742, 0.913417
0.729929, 20.308, 0.409598, 0.413668, -0.00505558, 0.935681, 0.902665, 0.927738, 0.913412
0.729979, 20.3035, 0.409521, 0.413671, -0.00505554, 0.93568, 0.902662, 0.927734, 0.913408
0.730029, 20.2989, 0.409444, 0.413675, -0.0050555, 0.935679, 0.902658, 0.927729, 0.913404
0.730079, 20.2944, 0.409367, 0.413679, -0.00505547, 0.935678, 0.902654, 0.927725, 0.9134
0.730129, 20.2898, 0.40929, 0.413683, -0.00505543, 0.935677, 0.902651, 0.92772, 0.913395
0.730179, 20.2853, 0.409213, 0.413687, -0.00505539, 0.935675, 0.902647, 0.927716, 0.913391
0.730229, 20.2807, 0.409137, 0.413691, -0.00505535, 0.935674, 0.902644, 0.927711, 0.913387
0.730279, 20.2762, 0.40906, 0.413694, -0.00505531, 0.935673, 0.90264, 0.927707, 0.913382
0.730329, 20.2716, 0.408983, 0.413698, -0.00505527, 0.935672, 0.902636, 0.927703, 0.913378
0.730379, 20.2671, 0.408906, 0.413702, -0.00505523, 0.935671, 0.902633, 0.927698, 0.913374
