Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.730429, 20.2625, 0.408829, 0.413706, -0.00505519, 0.935669, 0.902629, 0.927694, 0.913369
0.730479, 20.258, 0.408753, 0.41371, -0.00505515, 0.935668, 0.902626, 0.927689, 0.913365
0.730529, 20.2534, 0.408676, 0.413714, -0.00505511, 0.935667, 0.902622, 0.927685, 0.913361
0.730579, 20.2489, 0.408599, 0.413717, -0.00505507, 0.935666, 0.902618, 0.92768, 0.913357
0.730629, 20.2443, 0.408522, 0.413721, -0.00505503, 0.935665, 0.902615, 0.927676, 0.913352
0.730679, 20.2398, 0.408445, 0.413725, -0.00505498, 0.935663, 0.902611, 0.927672, 0.913348
0.730729, 20.2352, 0.408369, 0.413729, -0.00505494, 0.935662, 0.902607, 0.927667, 0.913344
0.730779, 20.2307, 0.408292, 0.413733, -0.00505489, 0.935661, 0.902604, 0.927663, 0.913339
0.730829, 20.2261, 0.408215, 0.413736, -0.00505485, 0.93566, 0.9026, 0.927658, 0.913335
0.730879, 20.2216, 0.408138, 0.41374, -0.0050548, 0.935659, 0.902597, 0.927654, 0.913331
0.730929, 20.217, 0.408062, 0.413744, -0.00505476, 0.935657, 0.902593, 0.927649, 0.913326
0.730979, 20.2125, 0.407985, 0.413748, -0.00505471, 0.935656, 0.902589, 0.927645, 0.913322
0.731029, 20.2079, 0.407908, 0.413752, -0.00505467, 0.935655, 0.902586, 0.927641, 0.913318
0.731079, 20.2034, 0.407832, 0.413756, -0.00505462, 0.935654, 0.902582, 0.927636, 0.913313
0.731129, 20.1988, 0.407755, 0.413759, -0.00505457, 0.935652, 0.902578, 0.927632, 0.913309
0.731179, 20.1943, 0.407678, 0.413763, -0.00505453, 0.935651, 0.902575, 0.927627, 0.913305
0.731229, 20.1897, 0.407601, 0.413767, -0.00505448, 0.93565, 0.902571, 0.927623, 0.9133
0.731279, 20.1852, 0.407525, 0.413771, -0.00505443, 0.935649, 0.902567, 0.927618, 0.913296
0.731329, 20.1806, 0.407448, 0.413775, -0.00505438, 0.935647, 0.902564, 0.927614, 0.913292
0.731379, 20.1761, 0.407371, 0.413778, -0.00505433, 0.935646, 0.90256, 0.927609, 0.913287
0.731429, 20.1716, 0.407295, 0.413782, -0.00505428, 0.935645, 0.902556, 0.927605, 0.913283
0.731479, 20.167, 0.407218, 0.413786, -0.00505423, 0.935644, 0.902553, 0.9276, 0.913279
0.731529, 20.1625, 0.407141, 0.41379, -0.00505418, 0.935643, 0.902549, 0.927596, 0.913274
0.731579, 20.1579, 0.407065, 0.413794, -0.00505413, 0.935641, 0.902546, 0.927592, 0.91327
0.731629, 20.1534, 0.406988, 0.413797, -0.00505408, 0.93564, 0.902542, 0.927587, 0.913266
0.731679, 20.1488, 0.406912, 0.413801, -0.00505402, 0.935639, 0.902538, 0.927583, 0.913261
0.731729, 20.1443, 0.406835, 0.413805, -0.00505397, 0.935638, 0.902535, 0.927578, 0.913257
0.731779, 20.1397, 0.406758, 0.413809, -0.00505392, 0.935636, 0.902531, 0.927574, 0.913253
0.731829, 20.1352, 0.406682, 0.413813, -0.00505386, 0.935635, 0.902527, 0.927569, 0.913248
0.731879, 20.1306, 0.406605, 0.413817, -0.00505381, 0.935634, 0.902524, 0.927565, 0.913244
0.731929, 20.1261, 0.406529, 0.41382, -0.00505375, 0.935633, 0.90252, 0.92756, 0.91324
0.731979, 20.1215, 0.406452, 0.413824, -0.0050537, 0.935631, 0.902516, 0.927556, 0.913235
0.732029, 20.117, 0.406375, 0.413828, -0.00505364, 0.93563, 0.902513, 0.927552, 0.913231
0.732079, 20.1124, 0.406299, 0.413832, -0.00505359, 0.935629, 0.902509, 0.927547, 0.913227
0.732129, 20.1079, 0.406222, 0.413836, -0.00505353, 0.935628, 0.902506, 0.927543, 0.913222
0.732179, 20.1033, 0.406146, 0.413839, -0.00505347, 0.935626, 0.902502, 0.927538, 0.913218
0.732229, 20.0988, 0.406069, 0.413843, -0.00505342, 0.935625, 0.902498, 0.927534, 0.913214
0.732279, 20.0942, 0.405993, 0.413847, -0.00505336, 0.935624, 0.902495, 0.927529, 0.913209
0.732329, 20.0897, 0.405916, 0.413851, -0.0050533, 0.935623, 0.902491, 0.927525, 0.913205
0.732379, 20.0851, 0.40584, 0.413855, -0.00505324, 0.935621, 0.902487, 0.92752, 0.913201
0.732429, 20.0806, 0.405763, 0.413858, -0.00505318, 0.93562, 0.902484, 0.927516, 0.913196
0.732479, 20.076, 0.405686, 0.413862, -0.00505312, 0.935619, 0.90248, 0.927511, 0.913192
0.732529, 20.0715, 0.40561, 0.413866, -0.00505306, 0.935618, 0.902476, 0.927507, 0.913188
0.732579, 20.0669, 0.405534, 0.41387, -0.005053, 0.935616, 0.902473, 0.927502, 0.913183
0.732629, 20.0624, 0.405457, 0.413874, -0.00505294, 0.935615, 0.902469, 0.927498, 0.913179
0.732679, 20.0578, 0.405381, 0.413877, -0.00505288, 0.935614, 0.902465, 0.927493, 0.913175
0.732729, 20.0533, 0.405304, 0.413881, -0.00505282, 0.935613, 0.902462, 0.927489, 0.91317
0.732779, 20.0487, 0.405228, 0.413885, -0.00505275, 0.935611, 0.902458, 0.927485, 0.913166
0.732829, 20.0442, 0.405151, 0.413889, -0.00505269, 0.93561, 0.902454, 0.92748, 0.913162
0.732879, 20.0397, 0.405075, 0.413893, -0.00505263, 0.935609, 0.902451, 0.927476, 0.913157
0.732929, 20.0351, 0.404998, 0.413896, -0.00505256, 0.935608, 0.902447, 0.927471, 0.913153
0.732979, 20.0306, 0.404922, 0.4139, -0.0050525, 0.935606, 0.902443, 0.927467, 0.913149
0.733029, 20.026, 0.404845, 0.413904, -0.00505243, 0.935605, 0.902439, 0.927462, 0.913144
0.733079, 20.0215, 0.404769, 0.413908, -0.00505237, 0.935604, 0.902436, 0.927458, 0.91314
0.733129, 20.0169, 0.404693, 0.413911, -0.0050523, 0.935602, 0.902432, 0.927453, 0.913135
0.733179, 20.0124, 0.404616, 0.413915, -0.00505223, 0.935601, 0.902429, 0.927449, 0.913131
0.733229, 20.0078, 0.40454, 0.413919, -0.00505217, 0.9356, 0.902425, 0.927444, 0.913127
0.733279, 20.0033, 0.404464, 0.413923, -0.0050521, 0.935599, 0.902421, 0.92744, 0.913122
0.733329, 19.9987, 0.404387, 0.413927, -0.00505203, 0.935597, 0.902418, 0.927435, 0.913118
0.733379, 19.9942, 0.404311, 0.413931, -0.00505196, 0.935596, 0.902414, 0.927431, 0.913114
0.733429, 19.9896, 0.404234, 0.413934, -0.0050519, 0.935595, 0.90241, 0.927426, 0.913109
0.733479, 19.9851, 0.404158, 0.413938, -0.00505183, 0.935594, 0.902406, 0.927422, 0.913105
0.73353, 19.9805, 0.404082, 0.413942, -0.00505176, 0.935592, 0.902403, 0.927417, 0.913101
0.73358, 19.976, 0.404006, 0.413946, -0.00505169, 0.935591, 0.902399, 0.927413, 0.913096
0.73363, 19.9714, 0.403929, 0.413949, -0.00505162, 0.93559, 0.902395, 0.927408, 0.913092
0.73368, 19.9669, 0.403853, 0.413953, -0.00505155, 0.935588, 0.902392, 0.927404, 0.913088
0.73373, 19.9624, 0.403776, 0.413957, -0.00505147, 0.935587, 0.902388, 0.9274, 0.913083
0.73378, 19.9578, 0.4037, 0.413961, -0.0050514, 0.935586, 0.902384, 0.927395, 0.913079
0.73383, 19.9533, 0.403624, 0.413965, -0.00505133, 0.935585, 0.902381, 0.927391, 0.913074
0.73388, 19.9487, 0.403548, 0.413968, -0.00505126, 0.935583, 0.902377, 0.927386, 0.91307
0.73393, 19.9442, 0.403471, 0.413972, -0.00505118, 0.935582, 0.902373, 0.927382, 0.913066
0.73398, 19.9396, 0.403395, 0.413976, -0.00505111, 0.935581, 0.90237, 0.927377, 0.913061
0.73403, 19.9351, 0.403319, 0.41398, -0.00505103, 0.935579, 0.902366, 0.927373, 0.913057
0.73408, 19.9305, 0.403243, 0.413983, -0.00505096, 0.935578, 0.902362, 0.927368, 0.913053
0.73413, 19.926, 0.403166, 0.413987, -0.00505089, 0.935577, 0.902359, 0.927364, 0.913048
0.73418, 19.9214, 0.40309, 0.413991, -0.00505081, 0.935576, 0.902355, 0.927359, 0.913044
0.73423, 19.9169, 0.403014, 0.413995, -0.00505073, 0.935574, 0.902351, 0.927355, 0.91304
0.73428, 19.9124, 0.402938, 0.413999, -0.00505066, 0.935573, 0.902348, 0.92735, 0.913035
0.73433, 19.9078, 0.402862, 0.414002, -0.00505058, 0.935572, 0.902344, 0.927346, 0.913031
0.73438, 19.9033, 0.402785, 0.414006, -0.0050505, 0.935571, 0.90234, 0.927341, 0.913026
0.73443, 19.8987, 0.402709, 0.41401, -0.00505042, 0.935569, 0.902336, 0.927337, 0.913022
0.73448, 19.8942, 0.402633, 0.414014, -0.00505035, 0.935568, 0.902333, 0.927332, 0.913018
0.73453, 19.8896, 0.402557, 0.414018, -0.00505027, 0.935566, 0.902329, 0.927328, 0.913013
0.73458, 19.8851, 0.402481, 0.414021, -0.00505019, 0.935565, 0.902325, 0.927323, 0.913009
0.73463, 19.8805, 0.402404, 0.414025, -0.00505011, 0.935564, 0.902322, 0.927319, 0.913004
0.73468, 19.876, 0.402328, 0.414029, -0.00505003, 0.935563, 0.902318, 0.927314, 0.913
0.73473, 19.8714, 0.402252, 0.414033, -0.00504995, 0.935561, 0.902314, 0.92731, 0.912996
0.73478, 19.8669, 0.402176, 0.414036, -0.00504987, 0.93556, 0.90231, 0.927305, 0.912991
0.73483, 19.8624, 0.4021, 0.41404, -0.00504978, 0.935559, 0.902307, 0.927301, 0.912987
0.73488, 19.8578, 0.402023, 0.414044, -0.0050497, 0.935557, 0.902303, 0.927296, 0.912983
0.73493, 19.8533, 0.401947, 0.414048, -0.00504962, 0.935556, 0.902299, 0.927292, 0.912978
0.73498, 19.8487, 0.401871, 0.414052, -0.00504954, 0.935555, 0.902296, 0.927287, 0.912974
0.73503, 19.8442, 0.401795, 0.414055, -0.00504945, 0.935553, 0.902292, 0.927283, 0.912969
0.73508, 19.8396, 0.401719, 0.414059, -0.00504937, 0.935552, 0.902288, 0.927278, 0.912965
0.73513, 19.8351, 0.401643, 0.414063, -0.00504928, 0.935551, 0.902285, 0.927274, 0.912961
0.73518, 19.8305, 0.401567, 0.414067, -0.0050492, 0.935549, 0.902281, 0.927269, 0.912956
0.73523, 19.826, 0.401491, 0.41407, -0.00504911, 0.935548, 0.902277, 0.927265, 0.912952
0.73528, 19.8215, 0.401415, 0.414074, -0.00504903, 0.935547, 0.902273, 0.92726, 0.912947
0.73533, 19.8169, 0.401339, 0.414078, -0.00504894, 0.935546, 0.90227, 0.927256, 0.912943
0.73538, 19.8124, 0.401263, 0.414082, -0.00504885, 0.935544, 0.902266, 0.927251, 0.912939
0.73543, 19.8078, 0.401187, 0.414086, -0.00504877, 0.935543, 0.902262, 0.927247, 0.912934
0.73548, 19.8033, 0.401111, 0.414089, -0.00504868, 0.935542, 0.902258, 0.927242, 0.91293
0.73553, 19.7987, 0.401035, 0.414093, -0.00504859, 0.93554, 0.902255, 0.927238, 0.912925
0.73558, 19.7942, 0.400959, 0.414097, -0.0050485, 0.935539, 0.902251, 0.927233, 0.912921
0.73563, 19.7896, 0.400883, 0.414101, -0.00504841, 0.935538, 0.902247, 0.927229, 0.912917
0.73568, 19.7851, 0.400807, 0.414104, -0.00504832, 0.935536, 0.902244, 0.927224, 0.912912
0.73573, 19.7806, 0.400731, 0.414108, -0.00504823, 0.935535, 0.90224, 0.92722, 0.912908
0.73578, 19.776, 0.400655, 0.414112, -0.00504814, 0.935534, 0.902236, 0.927215, 0.912903
0.73583, 19.7715, 0.400579, 0.414116, -0.00504805, 0.935532, 0.902232, 0.927211, 0.912899
0.73588, 19.7669, 0.400503, 0.414119, -0.00504796, 0.935531, 0.902229, 0.927206, 0.912895
0.73593, 19.7624, 0.400427, 0.414123, -0.00504787, 0.93553, 0.902225, 0.927202, 0.91289
0.73598, 19.7578, 0.400351, 0.414127, -0.00504778, 0.935528, 0.902221, 0.927197, 0.912886
0.73603, 19.7533, 0.400275, 0.414131, -0.00504768, 0.935527, 0.902217, 0.927193, 0.912881
0.73608, 19.7488, 0.400199, 0.414134, -0.00504759, 0.935526, 0.902214, 0.927188, 0.912877
0.73613, 19.7442, 0.400123, 0.414138, -0.0050475, 0.935524, 0.90221, 0.927184, 0.912873
0.73618, 19.7397, 0.400047, 0.414142, -0.0050474, 0.935523, 0.902206, 0.927179, 0.912868
0.73623, 19.7351, 0.399971, 0.414146, -0.00504731, 0.935521, 0.902203, 0.927175, 0.912864
0.73628, 19.7306, 0.399895, 0.41415, -0.00504721, 0.93552, 0.902199, 0.92717, 0.912859
0.73633, 19.726, 0.399819, 0.414153, -0.00504712, 0.935519, 0.902195, 0.927166, 0.912855
0.73638, 19.7215, 0.399744, 0.414157, -0.00504702, 0.935517, 0.902191, 0.927161, 0.912851
0.73643, 19.717, 0.399668, 0.414161, -0.00504692, 0.935516, 0.902188, 0.927157, 0.912846
0.73648, 19.7124, 0.399592, 0.414165, -0.00504683, 0.935515, 0.902184, 0.927152, 0.912842
0.73653, 19.7079, 0.399516, 0.414168, -0.00504673, 0.935513, 0.90218, 0.927147, 0.912837
0.73658, 19.7033, 0.39944, 0.414172, -0.00504663, 0.935512, 0.902176, 0.927143, 0.912833
0.73663, 19.6988, 0.399364, 0.414176, -0.00504653, 0.935511, 0.902173, 0.927138, 0.912829
0.73668, 19.6943, 0.399288, 0.41418, -0.00504643, 0.935509, 0.902169, 0.927134, 0.912824
0.73673, 19.6897, 0.399212, 0.414183, -0.00504633, 0.935508, 0.902165, 0.927129, 0.91282
0.73678, 19.6852, 0.399136, 0.414187, -0.00504623, 0.935507, 0.902161, 0.927125, 0.912815
0.73683, 19.6806, 0.399061, 0.414191, -0.00504613, 0.935505, 0.902158, 0.92712, 0.912811
0.73688, 19.6761, 0.398985, 0.414195, -0.00504603, 0.935504, 0.902154, 0.927116, 0.912806
0.73693, 19.6715, 0.398909, 0.414198, -0.00504593, 0.935502, 0.90215, 0.927111, 0.912802
0.73698, 19.667, 0.398833, 0.414202, -0.00504583, 0.935501, 0.902146, 0.927107, 0.912797
0.73703, 19.6625, 0.398757, 0.414206, -0.00504573, 0.9355, 0.902142, 0.927102, 0.912793
0.73708, 19.6579, 0.398682, 0.41421, -0.00504562, 0.935498, 0.902139, 0.927098, 0.912789
0.73713, 19.6534, 0.398606, 0.414213, -0.00504552, 0.935497, 0.902135, 0.927093, 0.912784
0.73718, 19.6488, 0.39853, 0.414217, -0.00504542, 0.935495, 0.902131, 0.927088, 0.91278
0.73723, 19.6443, 0.398454, 0.414221, -0.00504531, 0.935494, 0.902127, 0.927084, 0.912775
0.73728, 19.6398, 0.398379, 0.414225, -0.00504521, 0.935493, 0.902124, 0.927079, 0.912771
0.73733, 19.6352, 0.398303, 0.414228, -0.0050451, 0.935491, 0.90212, 0.927075, 0.912766
0.73738, 19.6307, 0.398227, 0.414232, -0.005045, 0.93549, 0.902116, 0.92707, 0.912762
0.73743, 19.6261, 0.398152, 0.414236, -0.00504489, 0.935489, 0.902112, 0.927066, 0.912758
0.73748, 19.6216, 0.398076, 0.41424, -0.00504479, 0.935487, 0.902109, 0.927061, 0.912753
0.73753, 19.6171, 0.398, 0.414243, -0.00504468, 0.935486, 0.902105, 0.927057, 0.912749
0.73758, 19.6125, 0.397924, 0.414247, -0.00504457, 0.935484, 0.902101, 0.927052, 0.912744
0.73763, 19.608, 0.397849, 0.414251, -0.00504446, 0.935483, 0.902097, 0.927048, 0.91274
0.73768, 19.6034, 0.397773, 0.414255, -0.00504436, 0.935482, 0.902094, 0.927043, 0.912735
0.73773, 19.5989, 0.397697, 0.414258, -0.00504425, 0.93548, 0.90209, 0.927039, 0.912731
0.73778, 19.5944, 0.397622, 0.414262, -0.00504414, 0.935479, 0.902086, 0.927034, 0.912727
0.73783, 19.5898, 0.397546, 0.414266, -0.00504403, 0.935477, 0.902082, 0.92703, 0.912722
0.73788, 19.5853, 0.39747, 0.41427, -0.00504392, 0.935476, 0.902078, 0.927025, 0.912718
0.73793, 19.5807, 0.397395, 0.414273, -0.00504381, 0.935475, 0.902075, 0.927021, 0.912713
0.73798, 19.5762, 0.397319, 0.414277, -0.0050437, 0.935474, 0.902071, 0.927016, 0.912709
0.73803, 19.5717, 0.397244, 0.414281, -0.00504358, 0.935472, 0.902067, 0.927012, 0.912704
0.73808, 19.5671, 0.397168, 0.414285, -0.00504347, 0.935471, 0.902063, 0.927007, 0.9127
0.73813, 19.5626, 0.397092, 0.414288, -0.00504336, 0.935469, 0.90206, 0.927002, 0.912696
0.73818, 19.558, 0.397017, 0.414292, -0.00504325, 0.935468, 0.902056, 0.926998, 0.912691
0.73823, 19.5535, 0.396941, 0.414296, -0.00504313, 0.935467, 0.902052, 0.926993, 0.912687
0.73828, 19.549, 0.396866, 0.4143, -0.00504302, 0.935465, 0.902048, 0.926989, 0.912682
0.73833, 19.5444, 0.39679, 0.414303, -0.00504291, 0.935464, 0.902045, 0.926984, 0.912678
0.73838, 19.5399, 0.396715, 0.414307, -0.00504279, 0.935462, 0.902041, 0.92698, 0.912673
0.73843, 19.5353, 0.396639, 0.414311, -0.00504268, 0.935461, 0.902037, 0.926975, 0.912669
0.73848, 19.5308, 0.396564, 0.414314, -0.00504256, 0.93546, 0.902033, 0.926971, 0.912664
0.73853, 19.5263, 0.396488, 0.414318, -0.00504244, 0.935458, 0.902029, 0.926966, 0.91266
0.73858, 19.5217, 0.396412, 0.414322, -0.00504233, 0.935457, 0.902026, 0.926962, 0.912656
0.73863, 19.5172, 0.396337, 0.414326, -0.00504221, 0.935455, 0.902022, 0.926957, 0.912651
0.73868, 19.5127, 0.396261, 0.414329, -0.00504209, 0.935454, 0.902018, 0.926952, 0.912647
0.73873, 19.5081, 0.396186, 0.414333, -0.00504197, 0.935453, 0.902014, 0.926948, 0.912642
0.73878, 19.5036, 0.39611, 0.414337, -0.00504186, 0.935451, 0.90201, 0.926943, 0.912638
0.73883, 19.499, 0.396035, 0.414341, -0.00504174, 0.93545, 0.902007, 0.926939, 0.912633
0.73888, 19.4945, 0.395959, 0.414344, -0.00504162, 0.935448, 0.902003, 0.926934, 0.912629
0.73893, 19.49, 0.395884, 0.414348, -0.0050415, 0.935447, 0.901999, 0.92693, 0.912624
0.73898, 19.4854, 0.395808, 0.414352, -0.00504138, 0.935445, 0.901995, 0.926925, 0.91262
0.73903, 19.4809, 0.395733, 0.414356, -0.00504126, 0.935444, 0.901991, 0.926921, 0.912615
0.73908, 19.4764, 0.395658, 0.414359, -0.00504114, 0.935443, 0.901988, 0.926916, 0.912611
0.73913, 19.4718, 0.395582, 0.414363, -0.00504101, 0.935441, 0.901984, 0.926911, 0.912606
0.73918, 19.4673, 0.395507, 0.414367, -0.00504089, 0.93544, 0.90198, 0.926907, 0.912602
0.73923, 19.4627, 0.395431, 0.41437, -0.00504077, 0.935438, 0.901976, 0.926902, 0.912598
0.73928, 19.4582, 0.395356, 0.414374, -0.00504065, 0.935437, 0.901972, 0.926898, 0.912593
0.73933, 19.4537, 0.39528, 0.414378, -0.00504052, 0.935435, 0.901969, 0.926893, 0.912589
0.73938, 19.4491, 0.395205, 0.414382, -0.0050404, 0.935434, 0.901965, 0.926889, 0.912584
0.73943, 19.4446, 0.39513, 0.414385, -0.00504027, 0.935433, 0.901961, 0.926884, 0.91258
0.73948, 19.4401, 0.395054, 0.414389, -0.00504015, 0.935431, 0.901957, 0.92688, 0.912575
0.739531, 19.4355, 0.394979, 0.414393, -0.00504002, 0.93543, 0.901954, 0.926875, 0.912571
0.739581, 19.431, 0.394903, 0.414397, -0.0050399, 0.935428, 0.90195, 0.92687, 0.912566
0.739631, 19.4265, 0.394828, 0.4144, -0.00503977, 0.935427, 0.901946, 0.926866, 0.912562
0.739681, 19.4219, 0.394753, 0.414404, -0.00503964, 0.935426, 0.901942, 0.926861, 0.912557
0.739731, 19.4174, 0.394678, 0.414408, -0.00503952, 0.935424, 0.901938, 0.926857, 0.912553
0.739781, 19.4128, 0.394602, 0.414412, -0.00503939, 0.935423, 0.901934, 0.926852, 0.912548
0.739831, 19.4083, 0.394527, 0.414415, -0.00503926, 0.935421, 0.901931, 0.926848, 0.912544
0.739881, 19.4038, 0.394452, 0.414419, -0.00503913, 0.93542, 0.901927, 0.926843, 0.91254
0.739931, 19.3992, 0.394376, 0.414423, -0.005039, 0.935418, 0.901923, 0.926839, 0.912535
0.739981, 19.3947, 0.394301, 0.414427, -0.00503887, 0.935417, 0.901919, 0.926834, 0.912531
0.740031, 19.3902, 0.394226, 0.41443, -0.00503874, 0.935416, 0.901915, 0.926829, 0.912526
0.740081, 19.3856, 0.394151, 0.414434, -0.00503861, 0.935414, 0.901912, 0.926825, 0.912522
0.740131, 19.3811, 0.394075, 0.414438, -0.00503848, 0.935413, 0.901908, 0.92682, 0.912517
0.740181, 19.3766, 0.394, 0.414442, -0.00503835, 0.935411, 0.901904, 0.926816, 0.912513
0.740231, 19.372, 0.393925, 0.414445, -0.00503822, 0.93541, 0.9019, 0.926811, 0.912508
0.740281, 19.3675, 0.393849, 0.414449, -0.00503808, 0.935408, 0.901896, 0.926807, 0.912504
0.740331, 19.363, 0.393774, 0.414453, -0.00503795, 0.935407, 0.901892, 0.926802, 0.912499
0.740381, 19.3584, 0.393699, 0.414456, -0.00503782, 0.935405, 0.901889, 0.926797, 0.912495
0.740431, 19.3539, 0.393624, 0.41446, -0.00503768, 0.935404, 0.901885, 0.926793, 0.91249
0.740481, 19.3494, 0.393549, 0.414464, -0.00503755, 0.935402, 0.901881, 0.926788, 0.912486
0.740531, 19.3448, 0.393473, 0.414468, -0.00503741, 0.935401, 0.901877, 0.926784, 0.912481
0.740581, 19.3403, 0.393398, 0.414471, -0.00503728, 0.9354, 0.901873, 0.926779, 0.912477
0.740631, 19.3358, 0.393323, 0.414475, -0.00503714, 0.935398, 0.90187, 0.926775, 0.912472
0.740681, 19.3312, 0.393248, 0.414479, -0.00503701, 0.935397, 0.901866, 0.92677, 0.912468
0.740731, 19.3267, 0.393173, 0.414483, -0.00503687, 0.935395, 0.901862, 0.926765, 0.912463
0.740781, 19.3222, 0.393098, 0.414486, -0.00503673, 0.935394, 0.901858, 0.926761, 0.912459
0.740831, 19.3176, 0.393022, 0.41449, -0.0050366, 0.935392, 0.901854, 0.926756, 0.912454
0.740881, 19.3131, 0.392947, 0.414494, -0.00503646, 0.935391, 0.90185, 0.926752, 0.91245
0.740931, 19.3086, 0.392872, 0.414498, -0.00503632, 0.935389, 0.901846, 0.926747, 0.912445
0.740981, 19.304, 0.392797, 0.414501, -0.00503618, 0.935388, 0.901843, 0.926742, 0.912441
0.741031, 19.2995, 0.392722, 0.414505, -0.00503604, 0.935386, 0.901839, 0.926738, 0.912436
0.741081, 19.295, 0.392647, 0.414509, -0.0050359, 0.935385, 0.901835, 0.926733, 0.912432
0.741131, 19.2904, 0.392572, 0.414512, -0.00503576, 0.935383, 0.901831, 0.926729, 0.912427
0.741181, 19.2859, 0.392497, 0.414516, -0.00503562, 0.935382, 0.901827, 0.926724, 0.912423
0.741231, 19.2814, 0.392421, 0.41452, -0.00503548, 0.93538, 0.901823, 0.926719, 0.912418
0.741281, 19.2768, 0.392347, 0.414524, -0.00503534, 0.935379, 0.90182, 0.926715, 0.912414
0.741331, 19.2723, 0.392271, 0.414527, -0.0050352, 0.935378, 0.901816, 0.92671, 0.912409
0.741381, 19.2678, 0.392196, 0.414531, -0.00503505, 0.935376, 0.901812, 0.926706, 0.912405
0.741431, 19.2632, 0.392121, 0.414535, -0.00503491, 0.935374, 0.901808, 0.926701, 0.9124
0.741481, 19.2587, 0.392046, 0.414539, -0.00503477, 0.935373, 0.901804, 0.926697, 0.912396
0.741531, 19.2542, 0.391971, 0.414542, -0.00503462, 0.935372, 0.9018, 0.926692, 0.912391
0.741581, 19.2496, 0.391896, 0.414546, -0.00503448, 0.93537, 0.901796, 0.926687, 0.912387
0.741631, 19.2451, 0.391821, 0.41455, -0.00503433, 0.935368, 0.901793, 0.926683, 0.912382
0.741681, 19.2406, 0.391746, 0.414553, -0.00503419, 0.935367, 0.901789, 0.926678, 0.912378
0.741731, 19.2361, 0.391671, 0.414557, -0.00503404, 0.935365, 0.901785, 0.926674, 0.912373
0.741781, 19.2315, 0.391596, 0.414561, -0.0050339, 0.935364, 0.901781, 0.926669, 0.912369
0.741831, 19.227, 0.391521, 0.414565, -0.00503375, 0.935363, 0.901777, 0.926664, 0.912364
0.741881, 19.2225, 0.391446, 0.414568, -0.0050336, 0.935361, 0.901773, 0.92666, 0.91236
0.741931, 19.2179, 0.391371, 0.414572, -0.00503346, 0.93536, 0.901769, 0.926655, 0.912355
0.741981, 19.2134, 0.391296, 0.414576, -0.00503331, 0.935358, 0.901766, 0.926651, 0.912351
0.742031, 19.2089, 0.391221, 0.414579, -0.00503316, 0.935357, 0.901762, 0.926646, 0.912346
0.742081, 19.2043, 0.391146, 0.414583, -0.00503301, 0.935355, 0.901758, 0.926641, 0.912342
0.742131, 19.1998, 0.391071, 0.414587, -0.00503286, 0.935354, 0.901754, 0.926637, 0.912337
0.742181, 19.1953, 0.390997, 0.414591, -0.00503271, 0.935352, 0.90175, 0.926632, 0.912333
0.742231, 19.1908, 0.390922, 0.414594, -0.00503256, 0.935351, 0.901746, 0.926628, 0.912328
0.742281, 19.1862, 0.390847, 0.414598, -0.00503241, 0.935349, 0.901742, 0.926623, 0.912324
0.742331, 19.1817, 0.390772, 0.414602, -0.00503226, 0.935348, 0.901739, 0.926619, 0.912319
0.742381, 19.1772, 0.390697, 0.414605, -0.00503211, 0.935346, 0.901735, 0.926614, 0.912315
0.742431, 19.1726, 0.390622, 0.414609, -0.00503196, 0.935345, 0.901731, 0.926609, 0.91231
0.742481, 19.1681, 0.390547, 0.414613, -0.00503181, 0.935343, 0.901727, 0.926605, 0.912306
0.742531, 19.1636, 0.390473, 0.414617, -0.00503165, 0.935342, 0.901723, 0.9266, 0.912301
0.742581, 19.1591, 0.390398, 0.41462, -0.0050315, 0.93534, 0.901719, 0.926596, 0.912297
0.742631, 19.1545, 0.390323, 0.414624, -0.00503134, 0.935339, 0.901716, 0.926591, 0.912292
0.742681, 19.15, 0.390248, 0.414628, -0.00503119, 0.935337, 0.901712, 0.926586, 0.912288
0.742731, 19.1455, 0.390173, 0.414631, -0.00503104, 0.935336, 0.901708, 0.926582, 0.912283
0.742781, 19.1409, 0.390098, 0.414635, -0.00503088, 0.935334, 0.901704, 0.926577, 0.912279
0.742831, 19.1364, 0.390024, 0.414639, -0.00503072, 0.935333, 0.9017, 0.926573, 0.912274
0.742881, 19.1319, 0.389949, 0.414643, -0.00503057, 0.935331, 0.901696, 0.926568, 0.91227
0.742931, 19.1274, 0.389874, 0.414646, -0.00503041, 0.93533, 0.901692, 0.926563, 0.912265
0.742981, 19.1228, 0.389799, 0.41465, -0.00503025, 0.935328, 0.901688, 0.926559, 0.912261
0.743031, 19.1183, 0.389725, 0.414654, -0.0050301, 0.935327, 0.901684, 0.926554, 0.912256
0.743081, 19.1138, 0.38965, 0.414657, -0.00502994, 0.935325, 0.901681, 0.926549, 0.912252
0.743131, 19.1092, 0.389575, 0.414661, -0.00502978, 0.935324, 0.901677, 0.926545, 0.912247
0.743181, 19.1047, 0.3895, 0.414665, -0.00502962, 0.935322, 0.901673, 0.92654, 0.912243
0.743231, 19.1002, 0.389426, 0.414668, -0.00502946, 0.935321, 0.901669, 0.926536, 0.912238
0.743281, 19.0957, 0.389351, 0.414672, -0.0050293, 0.935319, 0.901665, 0.926531, 0.912234
0.743331, 19.0911, 0.389276, 0.414676, -0.00502914, 0.935318, 0.901661, 0.926526, 0.912229
0.743381, 19.0866, 0.389202, 0.41468, -0.00502898, 0.935316, 0.901657, 0.926522, 0.912225
0.743431, 19.0821, 0.389127, 0.414683, -0.00502882, 0.935315, 0.901654, 0.926517, 0.91222
0.743481, 19.0776, 0.389052, 0.414687, -0.00502866, 0.935313, 0.90165, 0.926513, 0.912215
0.743531, 19.073, 0.388978, 0.414691, -0.0050285, 0.935311, 0.901646, 0.926508, 0.912211
0.743581, 19.0685, 0.388903, 0.414694, -0.00502833, 0.93531, 0.901642, 0.926503, 0.912206
0.743631, 19.064, 0.388828, 0.414698, -0.00502817, 0.935308, 0.901638, 0.926499, 0.912202
0.743681, 19.0595, 0.388754, 0.414702, -0.00502801, 0.935307, 0.901634, 0.926494, 0.912197
0.743731, 19.0549, 0.388679, 0.414705, -0.00502784, 0.935305, 0.90163, 0.92649, 0.912193
0.743781, 19.0504, 0.388604, 0.414709, -0.00502768, 0.935304, 0.901626, 0.926485, 0.912188
0.743831, 19.0459, 0.38853, 0.414713, -0.00502751, 0.935302, 0.901622, 0.92648, 0.912184
0.743881, 19.0414, 0.388455, 0.414717, -0.00502735, 0.935301, 0.901619, 0.926476, 0.912179
0.743931, 19.0368, 0.38838, 0.41472, -0.00502718, 0.935299, 0.901615, 0.926471, 0.912175
0.743981, 19.0323, 0.388306, 0.414724, -0.00502701, 0.935298, 0.901611, 0.926466, 0.91217
0.744031, 19.0278, 0.388231, 0.414728, -0.00502685, 0.935296, 0.901607, 0.926462, 0.912166
0.744081, 19.0233, 0.388157, 0.414731, -0.00502668, 0.935294, 0.901603, 0.926457, 0.912161
0.744131, 19.0187, 0.388082, 0.414735, -0.00502651, 0.935293, 0.901599, 0.926453, 0.912156
0.744181, 19.0142, 0.388008, 0.414739, -0.00502634, 0.935291, 0.901595, 0.926448, 0.912152
0.744231, 19.0097, 0.387933, 0.414742, -0.00502617, 0.93529, 0.901591, 0.926443, 0.912147
0.744281, 19.0052, 0.387858, 0.414746, -0.00502601, 0.935288, 0.901587, 0.926439, 0.912143
0.744331, 19.0006, 0.387784, 0.41475, -0.00502584, 0.935287, 0.901583, 0.926434, 0.912138
0.744381, 18.9961, 0.387709, 0.414753, -0.00502567, 0.935285, 0.901579, 0.926429, 0.912134
0.744431, 18.9916, 0.387635, 0.414757, -0.00502549, 0.935283, 0.901576, 0.926425, 0.912129
0.744481, 18.9871, 0.38756, 0.414761, -0.00502532, 0.935282, 0.901572, 0.92642, 0.912125
0.744531, 18.9826, 0.387486, 0.414764, -0.00502515, 0.935281, 0.901568, 0.926416, 0.91212
0.744581, 18.978, 0.387411, 0.414768, -0.00502498, 0.935279, 0.901564, 0.926411, 0.912116
0.744631, 18.9735, 0.387337, 0.414772, -0.00502481, 0.935277, 0.90156, 0.926406, 0.912111
0.744681, 18.969, 0.387262, 0.414775, -0.00502464, 0.935276, 0.901556, 0.926402, 0.912106
0.744731, 18.9645, 0.387188, 0.414779, -0.00502446, 0.935274, 0.901552, 0.926397, 0.912102
0.744781, 18.9599, 0.387114, 0.414783, -0.00502429, 0.935273, 0.901548, 0.926392, 0.912097
0.744831, 18.9554, 0.387039, 0.414787, -0.00502412, 0.935271, 0.901544, 0.926388, 0.912093
0.744881, 18.9509, 0.386965, 0.41479, -0.00502394, 0.93527, 0.90154, 0.926383, 0.912088
0.744931, 18.9464, 0.38689, 0.414794, -0.00502377, 0.935268, 0.901536, 0.926379, 0.912084
0.744981, 18.9419, 0.386816, 0.414798, -0.00502359, 0.935266, 0.901533, 0.926374, 0.912079
0.745031, 18.9373, 0.386742, 0.414801, -0.00502342, 0.935265, 0.901529, 0.926369, 0.912075
0.745081, 18.9328, 0.386667, 0.414805, -0.00502324, 0.935263, 0.901525, 0.926365, 0.91207
0.745131, 18.9283, 0.386593, 0.414809, -0.00502306, 0.935262, 0.901521, 0.92636, 0.912065
0.745181, 18.9238, 0.386518, 0.414812, -0.00502289, 0.93526, 0.901517, 0.926355, 0.912061
0.745231, 18.9193, 0.386444, 0.414816, -0.00502271, 0.935259, 0.901513, 0.926351, 0.912056
0.745281, 18.9147, 0.38637, 0.41482, -0.00502253, 0.935257, 0.901509, 0.926346, 0.912052
0.745331, 18.9102, 0.386295, 0.414823, -0.00502235, 0.935256, 0.901505, 0.926342, 0.912047
0.745381, 18.9057, 0.386221, 0.414827, -0.00502217, 0.935254, 0.901501, 0.926337, 0.912043
0.745431, 18.9012, 0.386147, 0.414831, -0.00502199, 0.935252, 0.901497, 0.926332, 0.912038
0.745481, 18.8967, 0.386072, 0.414834, -0.00502181, 0.935251, 0.901493, 0.926328, 0.912033
0.745531, 18.8921, 0.385998, 0.414838, -0.00502163, 0.935249, 0.901489, 0.926323, 0.912029
0.745582, 18.8876, 0.385924, 0.414842, -0.00502145, 0.935248, 0.901486, 0.926318, 0.912024
0.745632, 18.8831, 0.38585, 0.414845, -0.00502127, 0.935246, 0.901482, 0.926314, 0.91202
0.745682, 18.8786, 0.385775, 0.414849, -0.00502109, 0.935245, 0.901478, 0.926309, 0.912015
0.745732, 18.8741, 0.385701, 0.414853, -0.00502091, 0.935243, 0.901474, 0.926304, 0.912011
0.745782, 18.8695, 0.385627, 0.414856, -0.00502072, 0.935241, 0.90147, 0.9263, 0.912006
0.745832, 18.865, 0.385552, 0.41486, -0.00502054, 0.93524, 0.901466, 0.926295, 0.912001
0.745882, 18.8605, 0.385478, 0.414864, -0.00502036, 0.935238, 0.901462, 0.926291, 0.911997
0.745932, 18.856, 0.385404, 0.414867, -0.00502017, 0.935236, 0.901458, 0.926286, 0.911992
0.745982, 18.8515, 0.38533, 0.414871, -0.00501999, 0.935235, 0.901454, 0.926281, 0.911988
0.746032, 18.8469, 0.385256, 0.414875, -0.0050198, 0.935233, 0.90145, 0.926277, 0.911983
0.746082, 18.8424, 0.385181, 0.414878, -0.00501962, 0.935232, 0.901446, 0.926272, 0.911979
0.746132, 18.8379, 0.385107, 0.414882, -0.00501943, 0.93523, 0.901442, 0.926267, 0.911974
0.746182, 18.8334, 0.385033, 0.414886, -0.00501924, 0.935228, 0.901438, 0.926263, 0.911969
0.746232, 18.8289, 0.384959, 0.414889, -0.00501906, 0.935227, 0.901434, 0.926258, 0.911965
0.746282, 18.8244, 0.384885, 0.414893, -0.00501887, 0.935225, 0.90143, 0.926253, 0.91196
0.746332, 18.8198, 0.38481, 0.414897, -0.00501868, 0.935224, 0.901426, 0.926249, 0.911956
0.746382, 18.8153, 0.384736, 0.4149, -0.00501849, 0.935222, 0.901422, 0.926244, 0.911951
0.746432, 18.8108, 0.384662, 0.414904, -0.00501831, 0.93522, 0.901419, 0.926239, 0.911947
0.746482, 18.8063, 0.384588, 0.414908, -0.00501812, 0.935219, 0.901415, 0.926235, 0.911942
0.746532, 18.8018, 0.384514, 0.414911, -0.00501793, 0.935217, 0.901411, 0.92623, 0.911937
0.746582, 18.7973, 0.38444, 0.414915, -0.00501774, 0.935216, 0.901407, 0.926225, 0.911933
0.746632, 18.7927, 0.384366, 0.414919, -0.00501755, 0.935214, 0.901403, 0.926221, 0.911928
0.746682, 18.7882, 0.384292, 0.414922, -0.00501735, 0.935212, 0.901399, 0.926216, 0.911924
0.746732, 18.7837, 0.384217, 0.414926, -0.00501716, 0.935211, 0.901395, 0.926211, 0.911919
0.746782, 18.7792, 0.384143, 0.41493, -0.00501697, 0.935209, 0.901391, 0.926207, 0.911914
0.746832, 18.7747, 0.384069, 0.414933, -0.00501678, 0.935208, 0.901387, 0.926202, 0.91191
0.746882, 18.7702, 0.383995, 0.414937, -0.00501659, 0.935206, 0.901383, 0.926198, 0.911905
0.746932, 18.7657, 0.383921, 0.414941, -0.00501639, 0.935204, 0.901379, 0.926193, 0.911901
0.746982, 18.7611, 0.383847, 0.414944, -0.0050162, 0.935203, 0.901375, 0.926188, 0.911896
0.747032, 18.7566, 0.383773, 0.414948, -0.00501601, 0.935201, 0.901371, 0.926184, 0.911892
0.747082, 18.7521, 0.383699, 0.414952, -0.00501581, 0.935199, 0.901367, 0.926179, 0.911887
0.747132, 18.7476, 0.383625, 0.414955, -0.00501562, 0.935198, 0.901363, 0.926174, 0.911882
0.747182, 18.7431, 0.383551, 0.414959, -0.00501542, 0.935196, 0.901359, 0.92617, 0.911878
0.747232, 18.7386, 0.383477, 0.414963, -0.00501523, 0.935194, 0.901355, 0.926165, 0.911873
0.747282, 18.7341, 0.383403, 0.414966, -0.00501503, 0.935193, 0.901351, 0.92616, 0.911869
0.747332, 18.7295, 0.383329, 0.41497, -0.00501483, 0.935191, 0.901347, 0.926156, 0.911864
0.747382, 18.725, 0.383255, 0.414974, -0.00501464, 0.93519, 0.901343, 0.926151, 0.911859
0.747432, 18.7205, 0.383181, 0.414977, -0.00501444, 0.935188, 0.901339, 0.926146, 0.911855
0.747482, 18.716, 0.383107, 0.414981, -0.00501424, 0.935186, 0.901335, 0.926142, 0.91185
0.747532, 18.7115, 0.383033, 0.414985, -0.00501404, 0.935185, 0.901331, 0.926137, 0.911846
0.747582, 18.707, 0.382959, 0.414988, -0.00501384, 0.935183, 0.901327, 0.926132, 0.911841
0.747632, 18.7025, 0.382885, 0.414992, -0.00501364, 0.935182, 0.901323, 0.926128, 0.911836
0.747682, 18.698, 0.382811, 0.414995, -0.00501344, 0.93518, 0.90132, 0.926123, 0.911832
0.747732, 18.6934, 0.382738, 0.414999, -0.00501324, 0.935178, 0.901316, 0.926118, 0.911827
0.747782, 18.6889, 0.382664, 0.415003, -0.00501304, 0.935177, 0.901312, 0.926114, 0.911823
0.747832, 18.6844, 0.38259, 0.415006, -0.00501284, 0.935175, 0.901308, 0.926109, 0.911818
0.747882, 18.6799, 0.382516, 0.41501, -0.00501264, 0.935173, 0.901304, 0.926104, 0.911813
0.747932, 18.6754, 0.382442, 0.415014, -0.00501244, 0.935172, 0.9013, 0.9261, 0.911809
0.747982, 18.6709, 0.382368, 0.415017, -0.00501223, 0.93517, 0.901296, 0.926095, 0.911804
0.748032, 18.6664, 0.382295, 0.415021, -0.00501203, 0.935169, 0.901292, 0.92609, 0.9118
0.748082, 18.6619, 0.382221, 0.415025, -0.00501183, 0.935167, 0.901288, 0.926086, 0.911795
0.748132, 18.6573, 0.382147, 0.415028, -0.00501162, 0.935165, 0.901284, 0.926081, 0.91179
0.748182, 18.6528, 0.382073, 0.415032, -0.00501142, 0.935164, 0.90128, 0.926076, 0.911786
0.748232, 18.6483, 0.381999, 0.415036, -0.00501121, 0.935162, 0.901276, 0.926072, 0.911781
0.748282, 18.6438, 0.381925, 0.415039, -0.00501101, 0.93516, 0.901272, 0.926067, 0.911777
0.748332, 18.6393, 0.381852, 0.415043, -0.0050108, 0.935159, 0.901268, 0.926062, 0.911772
0.748382, 18.6348, 0.381778, 0.415046, -0.00501059, 0.935157, 0.901264, 0.926058, 0.911767
0.748432, 18.6303, 0.381704, 0.41505, -0.00501039, 0.935156, 0.90126, 0.926053, 0.911763
0.748482, 18.6258, 0.38163, 0.415054, -0.00501018, 0.935154, 0.901256, 0.926048, 0.911758
0.748532, 18.6213, 0.381557, 0.415057, -0.00500997, 0.935152, 0.901252, 0.926044, 0.911754
0.748582, 18.6168, 0.381483, 0.415061, -0.00500976, 0.93515, 0.901248, 0.926039, 0.911749
0.748632, 18.6123, 0.381409, 0.415065, -0.00500956, 0.935149, 0.901244, 0.926034, 0.911744
0.748682, 18.6077, 0.381336, 0.415068, -0.00500935, 0.935147, 0.90124, 0.92603, 0.91174
0.748732, 18.6032, 0.381262, 0.415072, -0.00500914, 0.935146, 0.901236, 0.926025, 0.911735
0.748782, 18.5987, 0.381188, 0.415076, -0.00500893, 0.935144, 0.901232, 0.92602, 0.911731
0.748832, 18.5942, 0.381114, 0.415079, -0.00500872, 0.935142, 0.901228, 0.926016, 0.911726
0.748882, 18.5897, 0.381041, 0.415083, -0.00500851, 0.93514, 0.901224, 0.926011, 0.911721
0.748932, 18.5852, 0.380967, 0.415086, -0.0050083, 0.935139, 0.90122, 0.926006, 0.911717
0.748982, 18.5807, 0.380893, 0.41509, -0.00500808, 0.935137, 0.901216, 0.926002, 0.911712
0.749032, 18.5762, 0.38082, 0.415094, -0.00500787, 0.935136, 0.901212, 0.925997, 0.911708
0.749082, 18.5717, 0.380746, 0.415097, -0.00500766, 0.935134, 0.901208, 0.925992, 0.911703
0.749132, 18.5672, 0.380672, 0.415101, -0.00500745, 0.935132, 0.901204, 0.925988, 0.911698
0.749182, 18.5627, 0.380599, 0.415105, -0.00500723, 0.935131, 0.9012, 0.925983, 0.911694
0.749232, 18.5582, 0.380525, 0.415108, -0.00500702, 0.935129, 0.901196, 0.925978, 0.911689
0.749282, 18.5537, 0.380452, 0.415112, -0.00500681, 0.935127, 0.901192, 0.925974, 0.911684
0.749332, 18.5492, 0.380378, 0.415115, -0.00500659, 0.935126, 0.901188, 0.925969, 0.91168
0.749382, 18.5446, 0.380305, 0.415119, -0.00500637, 0.935124, 0.901184, 0.925964, 0.911675
0.749432, 18.5401, 0.380231, 0.415123, -0.00500616, 0.935122, 0.90118, 0.92596, 0.911671
0.749482, 18.5356, 0.380157, 0.415126, -0.00500594, 0.935121, 0.901176, 0.925955, 0.911666
0.749532, 18.5311, 0.380084, 0.41513, -0.00500573, 0.935119, 0.901172, 0.92595, 0.911661
0.749582, 18.5266, 0.38001, 0.415134, -0.00500551, 0.935117, 0.901168, 0.925945, 0.911657
0.749632, 18.5221, 0.379937, 0.415137, -0.00500529, 0.935115, 0.901164, 0.925941, 0.911652
0.749682, 18.5176, 0.379863, 0.415141, -0.00500507, 0.935114, 0.90116, 0.925936, 0.911647
0.749732, 18.5131, 0.37979, 0.415144, -0.00500485, 0.935112, 0.901156, 0.925931, 0.911643
0.749782, 18.5086, 0.379716, 0.415148, -0.00500464, 0.93511, 0.901152, 0.925927, 0.911638
0.749832, 18.5041, 0.379643, 0.415152, -0.00500442, 0.935109, 0.901148, 0.925922, 0.911634
0.749882, 18.4996, 0.379569, 0.415155, -0.0050042, 0.935107, 0.901144, 0.925917, 0.911629
0.749932, 18.4951, 0.379496, 0.415159, -0.00500398, 0.935105, 0.90114, 0.925913, 0.911624
0.749982, 18.4906, 0.379422, 0.415163, -0.00500375, 0.935103, 0.901136, 0.925908, 0.91162
0.750032, 18.4861, 0.379349, 0.415166, -0.00500353, 0.935102, 0.901132, 0.925903, 0.911615
0.750082, 18.4816, 0.379275, 0.41517, -0.00500331, 0.9351, 0.901128, 0.925899, 0.91161
0.750132, 18.4771, 0.379202, 0.415173, -0.00500309, 0.935098, 0.901124, 0.925894, 0.911606
0.750182, 18.4726, 0.379128, 0.415177, -0.00500287, 0.935097, 0.90112, 0.925889, 0.911601
0.750232, 18.4681, 0.379055, 0.415181, -0.00500264, 0.935095, 0.901116, 0.925884, 0.911596
0.750282, 18.4636, 0.378982, 0.415184, -0.00500242, 0.935093, 0.901112, 0.92588, 0.911592
0.750332, 18.4591, 0.378908, 0.415188, -0.0050022, 0.935092, 0.901108, 0.925875, 0.911587
0.750382, 18.4546, 0.378835, 0.415191, -0.00500197, 0.93509, 0.901104, 0.92587, 0.911582
0.750432, 18.4501, 0.378761, 0.415195, -0.00500175, 0.935088, 0.9011, 0.925866, 0.911578
0.750482, 18.4456, 0.378688, 0.415199, -0.00500152, 0.935086, 0.901096, 0.925861, 0.911573
0.750532, 18.4411, 0.378615, 0.415202, -0.0050013, 0.935085, 0.901092, 0.925856, 0.911569
0.750582, 18.4366, 0.378541, 0.415206, -0.00500107, 0.935083, 0.901088, 0.925852, 0.911564
0.750632, 18.4321, 0.378468, 0.41521, -0.00500085, 0.935081, 0.901084, 0.925847, 0.911559
0.750682, 18.4276, 0.378394, 0.415213, -0.00500062, 0.93508, 0.90108, 0.925842, 0.911555
0.750732, 18.4231, 0.378321, 0.415217, -0.00500039, 0.935078, 0.901076, 0.925837, 0.91155
0.750782, 18.4186, 0.378248, 0.41522, -0.00500016, 0.935076, 0.901072, 0.925833, 0.911545
0.750832, 18.4141, 0.378175, 0.415224, -0.00499993, 0.935074, 0.901068, 0.925828, 0.911541
0.750882, 18.4096, 0.378101, 0.415228, -0.00499971, 0.935073, 0.901064, 0.925823, 0.911536
0.750932, 18.4051, 0.378028, 0.415231, -0.00499948, 0.935071, 0.901059, 0.925819, 0.911531
0.750982, 18.4006, 0.377955, 0.415235, -0.00499925, 0.935069, 0.901055, 0.925814, 0.911527
0.751032, 18.3961, 0.377881, 0.415238, -0.00499902, 0.935068, 0.901051, 0.925809, 0.911522
0.751082, 18.3916, 0.377808, 0.415242, -0.00499879, 0.935066, 0.901047, 0.925804, 0.911517
0.751132, 18.3871, 0.377735, 0.415246, -0.00499855, 0.935064, 0.901043, 0.9258, 0.911513
0.751182, 18.3826, 0.377662, 0.415249, -0.00499832, 0.935062, 0.901039, 0.925795, 0.911508
0.751232, 18.3781, 0.377588, 0.415253, -0.00499809, 0.935061, 0.901035, 0.92579, 0.911503
0.751282, 18.3736, 0.377515, 0.415256, -0.00499786, 0.935059, 0.901031, 0.925786, 0.911499
0.751332, 18.3691, 0.377442, 0.41526, -0.00499762, 0.935057, 0.901027, 0.925781, 0.911494
0.751382, 18.3646, 0.377369, 0.415264, -0.00499739, 0.935055, 0.901023, 0.925776, 0.911489
0.751432, 18.3601, 0.377296, 0.415267, -0.00499716, 0.935054, 0.901019, 0.925772, 0.911485
0.751482, 18.3556, 0.377223, 0.415271, -0.00499692, 0.935052, 0.901015, 0.925767, 0.91148
0.751532, 18.3511, 0.377149, 0.415274, -0.00499669, 0.93505, 0.901011, 0.925762, 0.911475
0.751583, 18.3466, 0.377076, 0.415278, -0.00499645, 0.935049, 0.901007, 0.925758, 0.911471
0.751633, 18.3421, 0.377003, 0.415282, -0.00499622, 0.935047, 0.901003, 0.925753, 0.911466
0.751683, 18.3376, 0.37693, 0.415285, -0.00499598, 0.935045, 0.900999, 0.925748, 0.911462
0.751733, 18.3331, 0.376857, 0.415289, -0.00499575, 0.935043, 0.900995, 0.925743, 0.911457
0.751783, 18.3286, 0.376784, 0.415292, -0.00499551, 0.935042, 0.900991, 0.925739, 0.911452
0.751833, 18.3241, 0.376711, 0.415296, -0.00499527, 0.93504, 0.900987, 0.925734, 0.911448
0.751883, 18.3196, 0.376638, 0.4153, -0.00499503, 0.935038, 0.900983, 0.925729, 0.911443
0.751933, 18.3151, 0.376565, 0.415303, -0.0049948, 0.935036, 0.900979, 0.925725, 0.911438
0.751983, 18.3106, 0.376492, 0.415307, -0.00499456, 0.935035, 0.900975, 0.92572, 0.911434
0.752033, 18.3061, 0.376419, 0.41531, -0.00499432, 0.935033, 0.900971, 0.925715, 0.911429
0.752083, 18.3016, 0.376345, 0.415314, -0.00499408, 0.935031, 0.900967, 0.92571, 0.911424
0.752133, 18.2971, 0.376272, 0.415317, -0.00499384, 0.935029, 0.900963, 0.925706, 0.91142
0.752183, 18.2926, 0.376199, 0.415321, -0.0049936, 0.935028, 0.900959, 0.925701, 0.911415
0.752233, 18.2881, 0.376126, 0.415325, -0.00499336, 0.935026, 0.900955, 0.925696, 0.91141
0.752283, 18.2837, 0.376053, 0.415328, -0.00499312, 0.935024, 0.90095, 0.925692, 0.911406
0.752333, 18.2792, 0.37598, 0.415332, -0.00499287, 0.935023, 0.900946, 0.925687, 0.911401
0.752383, 18.2747, 0.375907, 0.415335, -0.00499263, 0.935021, 0.900942, 0.925682, 0.911396
0.752433, 18.2702, 0.375834, 0.415339, -0.00499239, 0.935019, 0.900938, 0.925677, 0.911392
0.752483, 18.2657, 0.375762, 0.415343, -0.00499215, 0.935017, 0.900934, 0.925673, 0.911387
0.752533, 18.2612, 0.375689, 0.415346, -0.0049919, 0.935016, 0.90093, 0.925668, 0.911382
0.752583, 18.2567, 0.375615, 0.41535, -0.00499166, 0.935014, 0.900926, 0.925663, 0.911378
0.752633, 18.2522, 0.375543, 0.415353, -0.00499141, 0.935012, 0.900922, 0.925659, 0.911373
0.752683, 18.2477, 0.37547, 0.415357, -0.00499117, 0.93501, 0.900918, 0.925654, 0.911368
0.752733, 18.2432, 0.375397, 0.41536, -0.00499092, 0.935009, 0.900914, 0.925649, 0.911364
0.752783, 18.2387, 0.375324, 0.415364, -0.00499068, 0.935007, 0.90091, 0.925644, 0.911359
0.752833, 18.2342, 0.375251, 0.415368, -0.00499043, 0.935005, 0.900906, 0.92564, 0.911354
0.752883, 18.2297, 0.375178, 0.415371, -0.00499018, 0.935003, 0.900902, 0.925635, 0.91135
0.752933, 18.2253, 0.375105, 0.415375, -0.00498994, 0.935002, 0.900898, 0.92563, 0.911345
0.752983, 18.2208, 0.375032, 0.415378, -0.00498969, 0.935, 0.900894, 0.925626, 0.91134
0.753033, 18.2163, 0.37496, 0.415382, -0.00498944, 0.934998, 0.90089, 0.925621, 0.911336
0.753083, 18.2118, 0.374887, 0.415386, -0.00498919, 0.934996, 0.900886, 0.925616, 0.911331
0.753133, 18.2073, 0.374814, 0.415389, -0.00498894, 0.934994, 0.900881, 0.925611, 0.911326
0.753183, 18.2028, 0.374741, 0.415393, -0.0049887, 0.934993, 0.900877, 0.925607, 0.911322
0.753233, 18.1983, 0.374668, 0.415396, -0.00498845, 0.934991, 0.900873, 0.925602, 0.911317
0.753283, 18.1938, 0.374595, 0.4154, -0.00498819, 0.934989, 0.900869, 0.925597, 0.911312
0.753333, 18.1893, 0.374522, 0.415403, -0.00498794, 0.934987, 0.900865, 0.925593, 0.911308
0.753383, 18.1848, 0.37445, 0.415407, -0.00498769, 0.934986, 0.900861, 0.925588, 0.911303
0.753433, 18.1804, 0.374377, 0.415411, -0.00498744, 0.934984, 0.900857, 0.925583, 0.911298
0.753483, 18.1759, 0.374304, 0.415414, -0.00498719, 0.934982, 0.900853, 0.925578, 0.911294
0.753533, 18.1714, 0.374231, 0.415418, -0.00498694, 0.93498, 0.900849, 0.925574, 0.911289
0.753583, 18.1669, 0.374159, 0.415421, -0.00498668, 0.934978, 0.900845, 0.925569, 0.911284
0.753633, 18.1624, 0.374086, 0.415425, -0.00498643, 0.934977, 0.900841, 0.925564, 0.911279
0.753683, 18.1579, 0.374013, 0.415428, -0.00498618, 0.934975, 0.900837, 0.925559, 0.911275
0.753733, 18.1534, 0.37394, 0.415432, -0.00498592, 0.934973, 0.900833, 0.925555, 0.91127
0.753783, 18.1489, 0.373868, 0.415436, -0.00498567, 0.934971, 0.900828, 0.92555, 0.911265
0.753833, 18.1445, 0.373795, 0.415439, -0.00498541, 0.93497, 0.900824, 0.925545, 0.911261
0.753883, 18.14, 0.373722, 0.415443, -0.00498516, 0.934968, 0.90082, 0.92554, 0.911256
0.753933, 18.1355, 0.37365, 0.415446, -0.0049849, 0.934966, 0.900816, 0.925536, 0.911251
0.753983, 18.131, 0.373577, 0.41545, -0.00498464, 0.934964, 0.900812, 0.925531, 0.911247
0.754033, 18.1265, 0.373504, 0.415453, -0.00498439, 0.934962, 0.900808, 0.925526, 0.911242
0.754083, 18.122, 0.373432, 0.415457, -0.00498413, 0.934961, 0.900804, 0.925522, 0.911237
0.754133, 18.1175, 0.373359, 0.41546, -0.00498387, 0.934959, 0.9008, 0.925517, 0.911233
0.754183, 18.1131, 0.373286, 0.415464, -0.00498361, 0.934957, 0.900796, 0.925512, 0.911228
0.754233, 18.1086, 0.373214, 0.415468, -0.00498335, 0.934955, 0.900792, 0.925507, 0.911223
0.754283, 18.1041, 0.373141, 0.415471, -0.0049831, 0.934953, 0.900788, 0.925503, 0.911219
0.754333, 18.0996, 0.373068, 0.415475, -0.00498284, 0.934951, 0.900783, 0.925498, 0.911214
0.754383, 18.0951, 0.372996, 0.415478, -0.00498258, 0.93495, 0.900779, 0.925493, 0.911209
0.754433, 18.0906, 0.372923, 0.415482, -0.00498232, 0.934948, 0.900775, 0.925488, 0.911204
0.754483, 18.0861, 0.372851, 0.415485, -0.00498205, 0.934946, 0.900771, 0.925484, 0.9112
0.754533, 18.0817, 0.372778, 0.415489, -0.00498179, 0.934944, 0.900767, 0.925479, 0.911195
0.754583, 18.0772, 0.372706, 0.415493, -0.00498153, 0.934942, 0.900763, 0.925474, 0.91119
0.754633, 18.0727, 0.372633, 0.415496, -0.00498127, 0.934941, 0.900759, 0.925469, 0.911186
0.754683, 18.0682, 0.37256, 0.4155, -0.00498101, 0.934939, 0.900755, 0.925465, 0.911181
0.754733, 18.0637, 0.372488, 0.415503, -0.00498074, 0.934937, 0.900751, 0.92546, 0.911176
0.754783, 18.0592, 0.372415, 0.415507, -0.00498048, 0.934935, 0.900746, 0.925455, 0.911171
0.754833, 18.0548, 0.372343, 0.41551, -0.00498021, 0.934933, 0.900742, 0.92545, 0.911167
0.754883, 18.0503, 0.37227, 0.415514, -0.00497995, 0.934932, 0.900738, 0.925446, 0.911162
0.754933, 18.0458, 0.372198, 0.415517, -0.00497968, 0.93493, 0.900734, 0.925441, 0.911157
0.754983, 18.0413, 0.372125, 0.415521, -0.00497942, 0.934928, 0.90073, 0.925436, 0.911153
0.755033, 18.0368, 0.372053, 0.415524, -0.00497915, 0.934926, 0.900726, 0.925431, 0.911148
0.755083, 18.0324, 0.37198, 0.415528, -0.00497889, 0.934924, 0.900722, 0.925427, 0.911143
0.755133, 18.0279, 0.371908, 0.415532, -0.00497862, 0.934922, 0.900718, 0.925422, 0.911138
0.755183, 18.0234, 0.371836, 0.415535, -0.00497835, 0.934921, 0.900714, 0.925417, 0.911134
0.755233, 18.0189, 0.371763, 0.415539, -0.00497809, 0.934919, 0.90071, 0.925412, 0.911129
0.755283, 18.0144, 0.371691, 0.415542, -0.00497782, 0.934917, 0.900705, 0.925408, 0.911124
0.755333, 18.01, 0.371618, 0.415546, -0.00497755, 0.934915, 0.900701, 0.925403, 0.91112
0.755383, 18.0055, 0.371546, 0.415549, -0.00497728, 0.934913, 0.900697, 0.925398, 0.911115
0.755433, 18.001, 0.371473, 0.415553, -0.00497701, 0.934911, 0.900693, 0.925393, 0.91111
0.755483, 17.9965, 0.371401, 0.415556, -0.00497674, 0.93491, 0.900689, 0.925389, 0.911105
0.755533, 17.992, 0.371329, 0.41556, -0.00497647, 0.934908, 0.900685, 0.925384, 0.911101
0.755583, 17.9876, 0.371256, 0.415563, -0.0049762, 0.934906, 0.900681, 0.925379, 0.911096
0.755633, 17.9831, 0.371184, 0.415567, -0.00497593, 0.934904, 0.900677, 0.925374, 0.911091
0.755683, 17.9786, 0.371112, 0.415571, -0.00497566, 0.934902, 0.900672, 0.92537, 0.911086
0.755733, 17.9741, 0.371039, 0.415574, -0.00497539, 0.9349, 0.900668, 0.925365, 0.911082
0.755783, 17.9696, 0.370967, 0.415578, -0.00497511, 0.934898, 0.900664, 0.92536, 0.911077
0.755833, 17.9652, 0.370895, 0.415581, -0.00497484, 0.934897, 0.90066, 0.925355, 0.911072
0.755883, 17.9607, 0.370822, 0.415585, -0.00497457, 0.934895, 0.900656, 0.925351, 0.911068
0.755933, 17.9562, 0.37075, 0.415588, -0.00497429, 0.934893, 0.900652, 0.925346, 0.911063
0.755983, 17.9517, 0.370678, 0.415592, -0.00497402, 0.934891, 0.900648, 0.925341, 0.911058
0.756033, 17.9473, 0.370606, 0.415595, -0.00497374, 0.934889, 0.900644, 0.925336, 0.911053
0.756083, 17.9428, 0.370533, 0.415599, -0.00497347, 0.934887, 0.900639, 0.925332, 0.911049
0.756133, 17.9383, 0.370461, 0.415602, -0.00497319, 0.934886, 0.900635, 0.925327, 0.911044
0.756183, 17.9338, 0.370389, 0.415606, -0.00497292, 0.934884, 0.900631, 0.925322, 0.911039
0.756233, 17.9294, 0.370317, 0.415609, -0.00497264, 0.934882, 0.900627, 0.925317, 0.911035
0.756283, 17.9249, 0.370245, 0.415613, -0.00497236, 0.93488, 0.900623, 0.925313, 0.91103
0.756333, 17.9204, 0.370173, 0.415617, -0.00497209, 0.934878, 0.900619, 0.925308, 0.911025
0.756383, 17.9159, 0.3701, 0.41562, -0.00497181, 0.934876, 0.900615, 0.925303, 0.911021
0.756433, 17.9115, 0.370028, 0.415624, -0.00497153, 0.934875, 0.900611, 0.925298, 0.911016
0.756483, 17.907, 0.369956, 0.415627, -0.00497125, 0.934873, 0.900606, 0.925294, 0.911011
0.756533, 17.9025, 0.369884, 0.415631, -0.00497097, 0.934871, 0.900602, 0.925289, 0.911006
0.756583, 17.898, 0.369812, 0.415634, -0.00497069, 0.934869, 0.900598, 0.925284, 0.911002
0.756633, 17.8936, 0.36974, 0.415638, -0.00497041, 0.934867, 0.900594, 0.925279, 0.910997
0.756683, 17.8891, 0.369667, 0.415641, -0.00497013, 0.934865, 0.90059, 0.925275, 0.910992
0.756733, 17.8846, 0.369595, 0.415645, -0.00496985, 0.934864, 0.900586, 0.92527, 0.910987
