Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.756783, 17.8801, 0.369523, 0.415648, -0.00496957, 0.934862, 0.900582, 0.925265, 0.910983
0.756833, 17.8757, 0.369451, 0.415652, -0.00496929, 0.93486, 0.900578, 0.92526, 0.910978
0.756883, 17.8712, 0.369379, 0.415655, -0.00496901, 0.934858, 0.900573, 0.925256, 0.910973
0.756933, 17.8667, 0.369307, 0.415659, -0.00496872, 0.934856, 0.900569, 0.925251, 0.910969
0.756983, 17.8623, 0.369235, 0.415662, -0.00496844, 0.934854, 0.900565, 0.925246, 0.910964
0.757033, 17.8578, 0.369163, 0.415666, -0.00496816, 0.934852, 0.900561, 0.925241, 0.910959
0.757083, 17.8533, 0.369091, 0.415669, -0.00496787, 0.934851, 0.900557, 0.925237, 0.910954
0.757133, 17.8488, 0.369019, 0.415673, -0.00496759, 0.934849, 0.900553, 0.925232, 0.91095
0.757183, 17.8444, 0.368947, 0.415676, -0.0049673, 0.934847, 0.900549, 0.925227, 0.910945
0.757233, 17.8399, 0.368875, 0.41568, -0.00496702, 0.934845, 0.900545, 0.925222, 0.91094
0.757283, 17.8354, 0.368803, 0.415683, -0.00496673, 0.934843, 0.90054, 0.925218, 0.910935
0.757333, 17.831, 0.368731, 0.415687, -0.00496645, 0.934841, 0.900536, 0.925213, 0.910931
0.757383, 17.8265, 0.368659, 0.415691, -0.00496616, 0.934839, 0.900532, 0.925208, 0.910926
0.757433, 17.822, 0.368587, 0.415694, -0.00496587, 0.934838, 0.900528, 0.925203, 0.910921
0.757483, 17.8175, 0.368515, 0.415698, -0.00496559, 0.934836, 0.900524, 0.925198, 0.910917
0.757533, 17.8131, 0.368443, 0.415701, -0.0049653, 0.934834, 0.90052, 0.925194, 0.910912
0.757583, 17.8086, 0.368371, 0.415705, -0.00496501, 0.934832, 0.900516, 0.925189, 0.910907
0.757634, 17.8041, 0.3683, 0.415708, -0.00496472, 0.93483, 0.900511, 0.925184, 0.910902
0.757684, 17.7997, 0.368228, 0.415712, -0.00496443, 0.934828, 0.900507, 0.925179, 0.910898
0.757734, 17.7952, 0.368156, 0.415715, -0.00496414, 0.934826, 0.900503, 0.925175, 0.910893
0.757784, 17.7907, 0.368084, 0.415719, -0.00496385, 0.934824, 0.900499, 0.92517, 0.910888
0.757834, 17.7863, 0.368012, 0.415722, -0.00496356, 0.934822, 0.900495, 0.925165, 0.910883
0.757884, 17.7818, 0.36794, 0.415726, -0.00496327, 0.934821, 0.900491, 0.92516, 0.910879
0.757934, 17.7773, 0.367868, 0.415729, -0.00496298, 0.934819, 0.900486, 0.925156, 0.910874
0.757984, 17.7729, 0.367797, 0.415733, -0.00496269, 0.934817, 0.900482, 0.925151, 0.910869
0.758034, 17.7684, 0.367725, 0.415736, -0.00496239, 0.934815, 0.900478, 0.925146, 0.910864
0.758084, 17.7639, 0.367653, 0.41574, -0.0049621, 0.934813, 0.900474, 0.925141, 0.91086
0.758134, 17.7595, 0.367581, 0.415743, -0.00496181, 0.934811, 0.90047, 0.925136, 0.910855
0.758184, 17.755, 0.367509, 0.415747, -0.00496152, 0.934809, 0.900466, 0.925132, 0.91085
0.758234, 17.7505, 0.367437, 0.41575, -0.00496122, 0.934807, 0.900462, 0.925127, 0.910845
0.758284, 17.7461, 0.367366, 0.415754, -0.00496093, 0.934806, 0.900457, 0.925122, 0.910841
0.758334, 17.7416, 0.367294, 0.415758, -0.00496063, 0.934804, 0.900453, 0.925117, 0.910836
0.758384, 17.7371, 0.367222, 0.415761, -0.00496034, 0.934802, 0.900449, 0.925113, 0.910831
0.758434, 17.7327, 0.36715, 0.415765, -0.00496004, 0.9348, 0.900445, 0.925108, 0.910827
0.758484, 17.7282, 0.367079, 0.415768, -0.00495974, 0.934798, 0.900441, 0.925103, 0.910822
0.758534, 17.7238, 0.367007, 0.415772, -0.00495945, 0.934796, 0.900437, 0.925098, 0.910817
0.758584, 17.7193, 0.366935, 0.415775, -0.00495915, 0.934794, 0.900432, 0.925093, 0.910812
0.758634, 17.7148, 0.366864, 0.415779, -0.00495885, 0.934792, 0.900428, 0.925089, 0.910807
0.758684, 17.7104, 0.366792, 0.415782, -0.00495855, 0.93479, 0.900424, 0.925084, 0.910803
0.758734, 17.7059, 0.36672, 0.415786, -0.00495826, 0.934788, 0.90042, 0.925079, 0.910798
0.758784, 17.7014, 0.366648, 0.415789, -0.00495796, 0.934786, 0.900416, 0.925074, 0.910793
0.758834, 17.697, 0.366577, 0.415793, -0.00495766, 0.934785, 0.900412, 0.92507, 0.910788
0.758884, 17.6925, 0.366505, 0.415796, -0.00495736, 0.934783, 0.900407, 0.925065, 0.910784
0.758934, 17.6881, 0.366434, 0.4158, -0.00495706, 0.934781, 0.900403, 0.92506, 0.910779
0.758984, 17.6836, 0.366362, 0.415803, -0.00495676, 0.934779, 0.900399, 0.925055, 0.910774
0.759034, 17.6791, 0.36629, 0.415807, -0.00495646, 0.934777, 0.900395, 0.92505, 0.910769
0.759084, 17.6747, 0.366219, 0.41581, -0.00495615, 0.934775, 0.900391, 0.925046, 0.910765
0.759134, 17.6702, 0.366147, 0.415814, -0.00495585, 0.934773, 0.900387, 0.925041, 0.91076
0.759184, 17.6658, 0.366075, 0.415817, -0.00495555, 0.934771, 0.900382, 0.925036, 0.910755
0.759234, 17.6613, 0.366004, 0.415821, -0.00495525, 0.934769, 0.900378, 0.925031, 0.91075
0.759284, 17.6568, 0.365932, 0.415824, -0.00495494, 0.934767, 0.900374, 0.925026, 0.910746
0.759334, 17.6524, 0.365861, 0.415828, -0.00495464, 0.934765, 0.90037, 0.925022, 0.910741
0.759384, 17.6479, 0.365789, 0.415831, -0.00495434, 0.934763, 0.900366, 0.925017, 0.910736
0.759434, 17.6435, 0.365718, 0.415835, -0.00495403, 0.934762, 0.900361, 0.925012, 0.910731
0.759484, 17.639, 0.365646, 0.415838, -0.00495373, 0.934759, 0.900357, 0.925007, 0.910726
0.759534, 17.6345, 0.365575, 0.415842, -0.00495342, 0.934758, 0.900353, 0.925003, 0.910722
0.759584, 17.6301, 0.365503, 0.415845, -0.00495311, 0.934756, 0.900349, 0.924998, 0.910717
0.759634, 17.6256, 0.365432, 0.415849, -0.00495281, 0.934754, 0.900345, 0.924993, 0.910712
0.759684, 17.6212, 0.36536, 0.415852, -0.0049525, 0.934752, 0.90034, 0.924988, 0.910707
0.759734, 17.6167, 0.365289, 0.415856, -0.00495219, 0.93475, 0.900336, 0.924983, 0.910703
0.759784, 17.6123, 0.365217, 0.415859, -0.00495189, 0.934748, 0.900332, 0.924979, 0.910698
0.759834, 17.6078, 0.365146, 0.415863, -0.00495158, 0.934746, 0.900328, 0.924974, 0.910693
0.759884, 17.6033, 0.365074, 0.415866, -0.00495127, 0.934744, 0.900324, 0.924969, 0.910688
0.759934, 17.5989, 0.365003, 0.41587, -0.00495096, 0.934742, 0.90032, 0.924964, 0.910684
0.759984, 17.5944, 0.364931, 0.415873, -0.00495065, 0.93474, 0.900315, 0.924959, 0.910679
0.760034, 17.59, 0.36486, 0.415877, -0.00495034, 0.934738, 0.900311, 0.924955, 0.910674
0.760084, 17.5855, 0.364789, 0.41588, -0.00495003, 0.934736, 0.900307, 0.92495, 0.910669
0.760134, 17.5811, 0.364717, 0.415884, -0.00494972, 0.934734, 0.900303, 0.924945, 0.910664
0.760184, 17.5766, 0.364646, 0.415887, -0.00494941, 0.934732, 0.900299, 0.92494, 0.91066
0.760234, 17.5722, 0.364575, 0.415891, -0.0049491, 0.93473, 0.900294, 0.924935, 0.910655
0.760284, 17.5677, 0.364503, 0.415894, -0.00494879, 0.934728, 0.90029, 0.924931, 0.91065
0.760334, 17.5632, 0.364432, 0.415898, -0.00494847, 0.934726, 0.900286, 0.924926, 0.910645
0.760384, 17.5588, 0.36436, 0.415901, -0.00494816, 0.934724, 0.900282, 0.924921, 0.910641
0.760434, 17.5543, 0.364289, 0.415905, -0.00494785, 0.934723, 0.900277, 0.924916, 0.910636
0.760484, 17.5499, 0.364218, 0.415908, -0.00494753, 0.934721, 0.900273, 0.924911, 0.910631
0.760534, 17.5454, 0.364146, 0.415912, -0.00494722, 0.934719, 0.900269, 0.924907, 0.910626
0.760584, 17.541, 0.364075, 0.415915, -0.0049469, 0.934717, 0.900265, 0.924902, 0.910621
0.760634, 17.5365, 0.364004, 0.415919, -0.00494659, 0.934715, 0.900261, 0.924897, 0.910617
0.760684, 17.5321, 0.363933, 0.415922, -0.00494627, 0.934713, 0.900256, 0.924892, 0.910612
0.760734, 17.5276, 0.363861, 0.415926, -0.00494596, 0.934711, 0.900252, 0.924887, 0.910607
0.760784, 17.5232, 0.36379, 0.415929, -0.00494564, 0.934709, 0.900248, 0.924883, 0.910602
0.760834, 17.5187, 0.363719, 0.415933, -0.00494532, 0.934707, 0.900244, 0.924878, 0.910598
0.760884, 17.5143, 0.363648, 0.415936, -0.00494501, 0.934705, 0.90024, 0.924873, 0.910593
0.760934, 17.5098, 0.363576, 0.41594, -0.00494469, 0.934703, 0.900235, 0.924868, 0.910588
0.760984, 17.5054, 0.363505, 0.415943, -0.00494437, 0.934701, 0.900231, 0.924863, 0.910583
0.761034, 17.5009, 0.363434, 0.415947, -0.00494405, 0.934699, 0.900227, 0.924859, 0.910578
0.761084, 17.4965, 0.363363, 0.41595, -0.00494373, 0.934697, 0.900223, 0.924854, 0.910574
0.761134, 17.492, 0.363292, 0.415954, -0.00494341, 0.934695, 0.900219, 0.924849, 0.910569
0.761184, 17.4876, 0.363221, 0.415957, -0.00494309, 0.934693, 0.900214, 0.924844, 0.910564
0.761234, 17.4831, 0.363149, 0.415961, -0.00494277, 0.934691, 0.90021, 0.924839, 0.910559
0.761284, 17.4787, 0.363078, 0.415964, -0.00494245, 0.934689, 0.900206, 0.924835, 0.910554
0.761334, 17.4742, 0.363007, 0.415968, -0.00494213, 0.934687, 0.900202, 0.92483, 0.91055
0.761384, 17.4698, 0.362936, 0.415971, -0.00494181, 0.934685, 0.900198, 0.924825, 0.910545
0.761434, 17.4653, 0.362865, 0.415975, -0.00494149, 0.934683, 0.900193, 0.92482, 0.91054
0.761484, 17.4609, 0.362794, 0.415978, -0.00494117, 0.934681, 0.900189, 0.924815, 0.910535
0.761534, 17.4564, 0.362723, 0.415981, -0.00494084, 0.934679, 0.900185, 0.924811, 0.91053
0.761584, 17.452, 0.362652, 0.415985, -0.00494052, 0.934677, 0.900181, 0.924806, 0.910526
0.761634, 17.4475, 0.362581, 0.415988, -0.0049402, 0.934675, 0.900176, 0.924801, 0.910521
0.761684, 17.4431, 0.36251, 0.415992, -0.00493987, 0.934673, 0.900172, 0.924796, 0.910516
0.761734, 17.4387, 0.362439, 0.415995, -0.00493955, 0.934671, 0.900168, 0.924791, 0.910511
0.761784, 17.4342, 0.362368, 0.415999, -0.00493922, 0.934669, 0.900164, 0.924787, 0.910506
0.761834, 17.4298, 0.362296, 0.416002, -0.0049389, 0.934667, 0.90016, 0.924782, 0.910502
0.761884, 17.4253, 0.362226, 0.416006, -0.00493857, 0.934665, 0.900155, 0.924777, 0.910497
0.761934, 17.4209, 0.362155, 0.416009, -0.00493824, 0.934663, 0.900151, 0.924772, 0.910492
0.761984, 17.4164, 0.362084, 0.416013, -0.00493792, 0.934661, 0.900147, 0.924767, 0.910487
0.762034, 17.412, 0.362013, 0.416016, -0.00493759, 0.934659, 0.900143, 0.924762, 0.910482
0.762084, 17.4075, 0.361942, 0.41602, -0.00493726, 0.934657, 0.900138, 0.924758, 0.910478
0.762134, 17.4031, 0.361871, 0.416023, -0.00493693, 0.934655, 0.900134, 0.924753, 0.910473
0.762184, 17.3987, 0.3618, 0.416027, -0.0049366, 0.934653, 0.90013, 0.924748, 0.910468
0.762234, 17.3942, 0.361729, 0.41603, -0.00493628, 0.934651, 0.900126, 0.924743, 0.910463
0.762284, 17.3898, 0.361658, 0.416034, -0.00493595, 0.934649, 0.900122, 0.924738, 0.910458
0.762334, 17.3853, 0.361587, 0.416037, -0.00493562, 0.934647, 0.900117, 0.924734, 0.910454
0.762384, 17.3809, 0.361516, 0.41604, -0.00493529, 0.934645, 0.900113, 0.924729, 0.910449
0.762434, 17.3764, 0.361445, 0.416044, -0.00493496, 0.934643, 0.900109, 0.924724, 0.910444
0.762484, 17.372, 0.361374, 0.416047, -0.00493462, 0.934641, 0.900105, 0.924719, 0.910439
0.762534, 17.3676, 0.361303, 0.416051, -0.00493429, 0.934639, 0.9001, 0.924714, 0.910434
0.762584, 17.3631, 0.361233, 0.416054, -0.00493396, 0.934637, 0.900096, 0.924709, 0.91043
0.762634, 17.3587, 0.361162, 0.416058, -0.00493363, 0.934635, 0.900092, 0.924705, 0.910425
0.762684, 17.3542, 0.361091, 0.416061, -0.00493329, 0.934633, 0.900088, 0.9247, 0.91042
0.762734, 17.3498, 0.36102, 0.416065, -0.00493296, 0.934631, 0.900083, 0.924695, 0.910415
0.762784, 17.3454, 0.360949, 0.416068, -0.00493263, 0.934629, 0.900079, 0.92469, 0.91041
0.762834, 17.3409, 0.360878, 0.416072, -0.00493229, 0.934627, 0.900075, 0.924685, 0.910406
0.762884, 17.3365, 0.360808, 0.416075, -0.00493196, 0.934625, 0.900071, 0.924681, 0.910401
0.762934, 17.332, 0.360737, 0.416079, -0.00493162, 0.934623, 0.900066, 0.924676, 0.910396
0.762984, 17.3276, 0.360666, 0.416082, -0.00493129, 0.934621, 0.900062, 0.924671, 0.910391
0.763034, 17.3232, 0.360595, 0.416085, -0.00493095, 0.934619, 0.900058, 0.924666, 0.910386
0.763084, 17.3187, 0.360525, 0.416089, -0.00493062, 0.934617, 0.900054, 0.924661, 0.910381
0.763134, 17.3143, 0.360454, 0.416092, -0.00493028, 0.934615, 0.900049, 0.924656, 0.910377
0.763184, 17.3099, 0.360383, 0.416096, -0.00492994, 0.934613, 0.900045, 0.924652, 0.910372
0.763234, 17.3054, 0.360312, 0.416099, -0.0049296, 0.934611, 0.900041, 0.924647, 0.910367
0.763284, 17.301, 0.360242, 0.416103, -0.00492927, 0.934609, 0.900037, 0.924642, 0.910362
0.763334, 17.2965, 0.360171, 0.416106, -0.00492893, 0.934607, 0.900032, 0.924637, 0.910357
0.763384, 17.2921, 0.3601, 0.41611, -0.00492859, 0.934605, 0.900028, 0.924632, 0.910353
0.763434, 17.2877, 0.36003, 0.416113, -0.00492825, 0.934603, 0.900024, 0.924627, 0.910348
0.763484, 17.2832, 0.359959, 0.416116, -0.00492791, 0.934601, 0.90002, 0.924623, 0.910343
0.763534, 17.2788, 0.359888, 0.41612, -0.00492757, 0.934599, 0.900015, 0.924618, 0.910338
0.763584, 17.2744, 0.359818, 0.416123, -0.00492723, 0.934597, 0.900011, 0.924613, 0.910333
0.763635, 17.2699, 0.359747, 0.416127, -0.00492689, 0.934595, 0.900007, 0.924608, 0.910328
0.763685, 17.2655, 0.359677, 0.41613, -0.00492655, 0.934593, 0.900002, 0.924603, 0.910324
0.763735, 17.2611, 0.359606, 0.416134, -0.0049262, 0.934591, 0.899998, 0.924598, 0.910319
0.763785, 17.2566, 0.359535, 0.416137, -0.00492586, 0.934589, 0.899994, 0.924594, 0.910314
0.763835, 17.2522, 0.359465, 0.416141, -0.00492552, 0.934587, 0.89999, 0.924589, 0.910309
0.763885, 17.2478, 0.359394, 0.416144, -0.00492518, 0.934585, 0.899985, 0.924584, 0.910304
0.763935, 17.2433, 0.359324, 0.416147, -0.00492483, 0.934583, 0.899981, 0.924579, 0.9103
0.763985, 17.2389, 0.359253, 0.416151, -0.00492449, 0.934581, 0.899977, 0.924574, 0.910295
0.764035, 17.2345, 0.359183, 0.416154, -0.00492414, 0.934578, 0.899973, 0.92457, 0.91029
0.764085, 17.23, 0.359112, 0.416158, -0.0049238, 0.934576, 0.899969, 0.924565, 0.910285
0.764135, 17.2256, 0.359042, 0.416161, -0.00492345, 0.934574, 0.899964, 0.92456, 0.91028
0.764185, 17.2212, 0.358971, 0.416165, -0.00492311, 0.934572, 0.89996, 0.924555, 0.910275
0.764235, 17.2167, 0.358901, 0.416168, -0.00492276, 0.93457, 0.899956, 0.92455, 0.910271
0.764285, 17.2123, 0.35883, 0.416172, -0.00492241, 0.934568, 0.899952, 0.924545, 0.910266
0.764335, 17.2079, 0.35876, 0.416175, -0.00492207, 0.934566, 0.899947, 0.924541, 0.910261
0.764385, 17.2035, 0.35869, 0.416178, -0.00492172, 0.934564, 0.899943, 0.924536, 0.910256
0.764435, 17.199, 0.358619, 0.416182, -0.00492137, 0.934562, 0.899939, 0.924531, 0.910251
0.764485, 17.1946, 0.358549, 0.416185, -0.00492102, 0.93456, 0.899934, 0.924526, 0.910247
0.764535, 17.1902, 0.358478, 0.416189, -0.00492067, 0.934558, 0.89993, 0.924521, 0.910242
0.764585, 17.1857, 0.358408, 0.416192, -0.00492032, 0.934556, 0.899926, 0.924516, 0.910237
0.764635, 17.1813, 0.358338, 0.416196, -0.00491997, 0.934554, 0.899922, 0.924512, 0.910232
0.764685, 17.1769, 0.358267, 0.416199, -0.00491962, 0.934552, 0.899917, 0.924507, 0.910227
0.764735, 17.1725, 0.358197, 0.416202, -0.00491927, 0.93455, 0.899913, 0.924502, 0.910222
0.764785, 17.168, 0.358126, 0.416206, -0.00491892, 0.934548, 0.899909, 0.924497, 0.910218
0.764835, 17.1636, 0.358056, 0.416209, -0.00491857, 0.934546, 0.899905, 0.924492, 0.910213
0.764885, 17.1592, 0.357986, 0.416213, -0.00491822, 0.934544, 0.8999, 0.924488, 0.910208
0.764935, 17.1548, 0.357916, 0.416216, -0.00491787, 0.934542, 0.899896, 0.924483, 0.910203
0.764985, 17.1503, 0.357845, 0.41622, -0.00491751, 0.93454, 0.899892, 0.924478, 0.910198
0.765035, 17.1459, 0.357775, 0.416223, -0.00491716, 0.934538, 0.899888, 0.924473, 0.910194
0.765085, 17.1415, 0.357705, 0.416226, -0.00491681, 0.934536, 0.899883, 0.924468, 0.910189
0.765135, 17.137, 0.357634, 0.41623, -0.00491645, 0.934533, 0.899879, 0.924463, 0.910184
0.765185, 17.1326, 0.357564, 0.416233, -0.0049161, 0.934532, 0.899875, 0.924459, 0.910179
0.765235, 17.1282, 0.357494, 0.416237, -0.00491574, 0.934529, 0.89987, 0.924454, 0.910174
0.765285, 17.1238, 0.357424, 0.41624, -0.00491539, 0.934527, 0.899866, 0.924449, 0.910169
0.765335, 17.1194, 0.357353, 0.416244, -0.00491503, 0.934525, 0.899862, 0.924444, 0.910165
0.765385, 17.1149, 0.357283, 0.416247, -0.00491468, 0.934523, 0.899858, 0.924439, 0.91016
0.765435, 17.1105, 0.357213, 0.41625, -0.00491432, 0.934521, 0.899853, 0.924434, 0.910155
0.765485, 17.1061, 0.357143, 0.416254, -0.00491396, 0.934519, 0.899849, 0.92443, 0.91015
0.765535, 17.1017, 0.357073, 0.416257, -0.00491361, 0.934517, 0.899845, 0.924425, 0.910145
0.765585, 17.0972, 0.357003, 0.416261, -0.00491325, 0.934515, 0.899841, 0.92442, 0.91014
0.765635, 17.0928, 0.356932, 0.416264, -0.00491289, 0.934513, 0.899836, 0.924415, 0.910136
0.765685, 17.0884, 0.356862, 0.416267, -0.00491253, 0.934511, 0.899832, 0.92441, 0.910131
0.765735, 17.084, 0.356792, 0.416271, -0.00491217, 0.934509, 0.899828, 0.924405, 0.910126
0.765785, 17.0796, 0.356722, 0.416274, -0.00491181, 0.934507, 0.899823, 0.924401, 0.910121
0.765835, 17.0751, 0.356652, 0.416278, -0.00491145, 0.934505, 0.899819, 0.924396, 0.910116
0.765885, 17.0707, 0.356582, 0.416281, -0.00491109, 0.934503, 0.899815, 0.924391, 0.910111
0.765935, 17.0663, 0.356512, 0.416284, -0.00491073, 0.934501, 0.899811, 0.924386, 0.910107
0.765985, 17.0619, 0.356442, 0.416288, -0.00491037, 0.934498, 0.899806, 0.924381, 0.910102
0.766035, 17.0575, 0.356372, 0.416291, -0.00491001, 0.934496, 0.899802, 0.924376, 0.910097
0.766085, 17.053, 0.356302, 0.416295, -0.00490964, 0.934494, 0.899798, 0.924372, 0.910092
0.766135, 17.0486, 0.356232, 0.416298, -0.00490928, 0.934492, 0.899794, 0.924367, 0.910087
0.766185, 17.0442, 0.356162, 0.416301, -0.00490892, 0.93449, 0.899789, 0.924362, 0.910082
0.766235, 17.0398, 0.356092, 0.416305, -0.00490856, 0.934488, 0.899785, 0.924357, 0.910078
0.766285, 17.0354, 0.356022, 0.416308, -0.00490819, 0.934486, 0.899781, 0.924352, 0.910073
0.766335, 17.0309, 0.355952, 0.416312, -0.00490783, 0.934484, 0.899776, 0.924347, 0.910068
0.766385, 17.0265, 0.355882, 0.416315, -0.00490746, 0.934482, 0.899772, 0.924343, 0.910063
0.766435, 17.0221, 0.355812, 0.416319, -0.0049071, 0.93448, 0.899768, 0.924338, 0.910058
0.766485, 17.0177, 0.355742, 0.416322, -0.00490673, 0.934478, 0.899764, 0.924333, 0.910053
0.766535, 17.0133, 0.355672, 0.416325, -0.00490637, 0.934476, 0.899759, 0.924328, 0.910048
0.766585, 17.0089, 0.355602, 0.416329, -0.004906, 0.934474, 0.899755, 0.924323, 0.910044
0.766635, 17.0045, 0.355532, 0.416332, -0.00490563, 0.934472, 0.899751, 0.924318, 0.910039
0.766685, 17, 0.355462, 0.416336, -0.00490526, 0.934469, 0.899746, 0.924313, 0.910034
0.766735, 16.9956, 0.355392, 0.416339, -0.0049049, 0.934467, 0.899742, 0.924309, 0.910029
0.766785, 16.9912, 0.355322, 0.416342, -0.00490453, 0.934465, 0.899738, 0.924304, 0.910024
0.766835, 16.9868, 0.355252, 0.416346, -0.00490416, 0.934463, 0.899734, 0.924299, 0.910019
0.766885, 16.9824, 0.355183, 0.416349, -0.00490379, 0.934461, 0.899729, 0.924294, 0.910015
0.766935, 16.978, 0.355113, 0.416353, -0.00490342, 0.934459, 0.899725, 0.924289, 0.91001
0.766985, 16.9736, 0.355043, 0.416356, -0.00490305, 0.934457, 0.899721, 0.924284, 0.910005
0.767035, 16.9691, 0.354973, 0.416359, -0.00490268, 0.934455, 0.899716, 0.92428, 0.91
0.767085, 16.9647, 0.354903, 0.416363, -0.00490231, 0.934453, 0.899712, 0.924275, 0.909995
0.767135, 16.9603, 0.354834, 0.416366, -0.00490194, 0.93445, 0.899708, 0.92427, 0.90999
0.767185, 16.9559, 0.354764, 0.41637, -0.00490157, 0.934448, 0.899703, 0.924265, 0.909985
0.767235, 16.9515, 0.354694, 0.416373, -0.0049012, 0.934446, 0.899699, 0.92426, 0.909981
0.767285, 16.9471, 0.354624, 0.416376, -0.00490082, 0.934444, 0.899695, 0.924255, 0.909976
0.767335, 16.9427, 0.354555, 0.41638, -0.00490045, 0.934442, 0.899691, 0.924251, 0.909971
0.767385, 16.9383, 0.354485, 0.416383, -0.00490008, 0.93444, 0.899686, 0.924246, 0.909966
0.767435, 16.9339, 0.354415, 0.416386, -0.0048997, 0.934438, 0.899682, 0.924241, 0.909961
0.767485, 16.9294, 0.354345, 0.41639, -0.00489933, 0.934436, 0.899678, 0.924236, 0.909956
0.767535, 16.925, 0.354276, 0.416393, -0.00489896, 0.934434, 0.899673, 0.924231, 0.909952
0.767585, 16.9206, 0.354206, 0.416397, -0.00489858, 0.934431, 0.899669, 0.924226, 0.909947
0.767635, 16.9162, 0.354136, 0.4164, -0.0048982, 0.934429, 0.899665, 0.924221, 0.909942
0.767685, 16.9118, 0.354066, 0.416403, -0.00489783, 0.934427, 0.89966, 0.924217, 0.909937
0.767735, 16.9074, 0.353997, 0.416407, -0.00489745, 0.934425, 0.899656, 0.924212, 0.909932
0.767785, 16.903, 0.353927, 0.41641, -0.00489708, 0.934423, 0.899652, 0.924207, 0.909927
0.767835, 16.8986, 0.353858, 0.416413, -0.0048967, 0.934421, 0.899648, 0.924202, 0.909922
0.767885, 16.8942, 0.353788, 0.416417, -0.00489632, 0.934419, 0.899643, 0.924197, 0.909918
0.767935, 16.8898, 0.353718, 0.41642, -0.00489594, 0.934417, 0.899639, 0.924192, 0.909913
0.767985, 16.8854, 0.353649, 0.416424, -0.00489556, 0.934415, 0.899635, 0.924187, 0.909908
0.768035, 16.881, 0.353579, 0.416427, -0.00489519, 0.934412, 0.89963, 0.924183, 0.909903
0.768085, 16.8766, 0.35351, 0.41643, -0.00489481, 0.93441, 0.899626, 0.924178, 0.909898
0.768135, 16.8722, 0.35344, 0.416434, -0.00489443, 0.934408, 0.899622, 0.924173, 0.909893
0.768185, 16.8677, 0.35337, 0.416437, -0.00489405, 0.934406, 0.899617, 0.924168, 0.909888
0.768235, 16.8633, 0.353301, 0.416441, -0.00489367, 0.934404, 0.899613, 0.924163, 0.909884
0.768285, 16.8589, 0.353231, 0.416444, -0.00489328, 0.934402, 0.899609, 0.924158, 0.909879
0.768335, 16.8545, 0.353162, 0.416447, -0.0048929, 0.9344, 0.899604, 0.924154, 0.909874
0.768385, 16.8501, 0.353092, 0.416451, -0.00489252, 0.934398, 0.8996, 0.924149, 0.909869
0.768435, 16.8457, 0.353023, 0.416454, -0.00489214, 0.934395, 0.899596, 0.924144, 0.909864
0.768485, 16.8413, 0.352953, 0.416457, -0.00489176, 0.934393, 0.899591, 0.924139, 0.909859
0.768535, 16.8369, 0.352884, 0.416461, -0.00489137, 0.934391, 0.899587, 0.924134, 0.909854
0.768585, 16.8325, 0.352814, 0.416464, -0.00489099, 0.934389, 0.899583, 0.924129, 0.909849
0.768635, 16.8281, 0.352745, 0.416468, -0.00489061, 0.934387, 0.899578, 0.924124, 0.909845
0.768685, 16.8237, 0.352675, 0.416471, -0.00489022, 0.934385, 0.899574, 0.92412, 0.90984
0.768735, 16.8193, 0.352606, 0.416474, -0.00488984, 0.934382, 0.89957, 0.924115, 0.909835
0.768785, 16.8149, 0.352537, 0.416478, -0.00488945, 0.93438, 0.899565, 0.92411, 0.90983
0.768835, 16.8105, 0.352467, 0.416481, -0.00488907, 0.934378, 0.899561, 0.924105, 0.909825
0.768885, 16.8061, 0.352398, 0.416484, -0.00488868, 0.934376, 0.899557, 0.9241, 0.90982
0.768935, 16.8017, 0.352328, 0.416488, -0.00488829, 0.934374, 0.899552, 0.924095, 0.909815
0.768985, 16.7973, 0.352259, 0.416491, -0.00488791, 0.934372, 0.899548, 0.92409, 0.90981
0.769035, 16.7929, 0.35219, 0.416494, -0.00488752, 0.93437, 0.899544, 0.924085, 0.909806
0.769085, 16.7885, 0.35212, 0.416498, -0.00488713, 0.934367, 0.899539, 0.924081, 0.909801
0.769135, 16.7841, 0.352051, 0.416501, -0.00488674, 0.934365, 0.899535, 0.924076, 0.909796
0.769185, 16.7797, 0.351982, 0.416504, -0.00488635, 0.934363, 0.899531, 0.924071, 0.909791
0.769235, 16.7753, 0.351912, 0.416508, -0.00488597, 0.934361, 0.899526, 0.924066, 0.909786
0.769285, 16.7709, 0.351843, 0.416511, -0.00488558, 0.934359, 0.899522, 0.924061, 0.909781
0.769335, 16.7665, 0.351774, 0.416515, -0.00488519, 0.934357, 0.899518, 0.924056, 0.909776
0.769385, 16.7621, 0.351705, 0.416518, -0.0048848, 0.934355, 0.899513, 0.924051, 0.909772
0.769435, 16.7577, 0.351635, 0.416521, -0.00488441, 0.934352, 0.899509, 0.924047, 0.909767
0.769485, 16.7533, 0.351566, 0.416525, -0.00488401, 0.93435, 0.899505, 0.924042, 0.909762
0.769535, 16.7489, 0.351497, 0.416528, -0.00488362, 0.934348, 0.8995, 0.924037, 0.909757
0.769585, 16.7446, 0.351427, 0.416531, -0.00488323, 0.934346, 0.899496, 0.924032, 0.909752
0.769635, 16.7402, 0.351358, 0.416535, -0.00488284, 0.934344, 0.899492, 0.924027, 0.909747
0.769686, 16.7358, 0.351289, 0.416538, -0.00488245, 0.934342, 0.899487, 0.924022, 0.909742
0.769736, 16.7314, 0.35122, 0.416541, -0.00488205, 0.934339, 0.899483, 0.924017, 0.909737
0.769786, 16.727, 0.351151, 0.416545, -0.00488166, 0.934337, 0.899479, 0.924012, 0.909732
0.769836, 16.7226, 0.351082, 0.416548, -0.00488126, 0.934335, 0.899474, 0.924008, 0.909728
0.769886, 16.7182, 0.351012, 0.416551, -0.00488087, 0.934333, 0.89947, 0.924003, 0.909723
0.769936, 16.7138, 0.350943, 0.416555, -0.00488047, 0.934331, 0.899466, 0.923998, 0.909718
0.769986, 16.7094, 0.350874, 0.416558, -0.00488008, 0.934329, 0.899461, 0.923993, 0.909713
0.770036, 16.705, 0.350805, 0.416561, -0.00487968, 0.934326, 0.899457, 0.923988, 0.909708
0.770086, 16.7006, 0.350736, 0.416565, -0.00487929, 0.934324, 0.899453, 0.923983, 0.909703
0.770136, 16.6962, 0.350667, 0.416568, -0.00487889, 0.934322, 0.899448, 0.923978, 0.909698
0.770186, 16.6918, 0.350598, 0.416571, -0.00487849, 0.93432, 0.899444, 0.923974, 0.909693
0.770236, 16.6874, 0.350529, 0.416575, -0.0048781, 0.934318, 0.89944, 0.923969, 0.909688
0.770286, 16.6831, 0.350459, 0.416578, -0.0048777, 0.934315, 0.899435, 0.923964, 0.909684
0.770336, 16.6787, 0.35039, 0.416582, -0.0048773, 0.934313, 0.899431, 0.923959, 0.909679
0.770386, 16.6743, 0.350321, 0.416585, -0.0048769, 0.934311, 0.899427, 0.923954, 0.909674
0.770436, 16.6699, 0.350252, 0.416588, -0.0048765, 0.934309, 0.899422, 0.923949, 0.909669
0.770486, 16.6655, 0.350184, 0.416592, -0.0048761, 0.934307, 0.899418, 0.923944, 0.909664
0.770536, 16.6611, 0.350115, 0.416595, -0.0048757, 0.934305, 0.899414, 0.923939, 0.909659
0.770586, 16.6567, 0.350046, 0.416598, -0.0048753, 0.934302, 0.899409, 0.923935, 0.909654
0.770636, 16.6523, 0.349977, 0.416602, -0.0048749, 0.9343, 0.899405, 0.92393, 0.909649
0.770686, 16.6479, 0.349908, 0.416605, -0.0048745, 0.934298, 0.899401, 0.923925, 0.909644
0.770736, 16.6436, 0.349839, 0.416608, -0.0048741, 0.934296, 0.899396, 0.92392, 0.90964
0.770786, 16.6392, 0.34977, 0.416612, -0.0048737, 0.934294, 0.899392, 0.923915, 0.909635
0.770836, 16.6348, 0.349701, 0.416615, -0.00487329, 0.934291, 0.899387, 0.92391, 0.90963
0.770886, 16.6304, 0.349632, 0.416618, -0.00487289, 0.934289, 0.899383, 0.923905, 0.909625
0.770936, 16.626, 0.349563, 0.416622, -0.00487249, 0.934287, 0.899379, 0.9239, 0.90962
0.770986, 16.6216, 0.349494, 0.416625, -0.00487208, 0.934285, 0.899374, 0.923896, 0.909615
0.771036, 16.6173, 0.349425, 0.416628, -0.00487168, 0.934283, 0.89937, 0.923891, 0.90961
0.771086, 16.6129, 0.349356, 0.416632, -0.00487127, 0.934281, 0.899366, 0.923886, 0.909606
0.771136, 16.6085, 0.349287, 0.416635, -0.00487087, 0.934278, 0.899361, 0.923881, 0.909601
0.771186, 16.6041, 0.349219, 0.416638, -0.00487046, 0.934276, 0.899357, 0.923876, 0.909596
0.771236, 16.5997, 0.34915, 0.416642, -0.00487006, 0.934274, 0.899353, 0.923871, 0.909591
0.771286, 16.5953, 0.349081, 0.416645, -0.00486965, 0.934272, 0.899348, 0.923866, 0.909586
0.771336, 16.5909, 0.349012, 0.416648, -0.00486924, 0.93427, 0.899344, 0.923862, 0.909581
0.771386, 16.5866, 0.348943, 0.416651, -0.00486884, 0.934267, 0.89934, 0.923857, 0.909576
0.771436, 16.5822, 0.348875, 0.416655, -0.00486843, 0.934265, 0.899335, 0.923852, 0.909571
0.771486, 16.5778, 0.348806, 0.416658, -0.00486802, 0.934263, 0.899331, 0.923847, 0.909566
0.771536, 16.5734, 0.348737, 0.416661, -0.00486761, 0.934261, 0.899326, 0.923842, 0.909561
0.771586, 16.569, 0.348668, 0.416665, -0.0048672, 0.934259, 0.899322, 0.923837, 0.909557
0.771636, 16.5647, 0.348599, 0.416668, -0.00486679, 0.934256, 0.899318, 0.923832, 0.909552
0.771686, 16.5603, 0.348531, 0.416671, -0.00486638, 0.934254, 0.899313, 0.923827, 0.909547
0.771736, 16.5559, 0.348462, 0.416675, -0.00486598, 0.934252, 0.899309, 0.923823, 0.909542
0.771786, 16.5515, 0.348393, 0.416678, -0.00486556, 0.93425, 0.899305, 0.923818, 0.909537
0.771836, 16.5471, 0.348325, 0.416681, -0.00486515, 0.934247, 0.8993, 0.923813, 0.909532
0.771886, 16.5428, 0.348256, 0.416685, -0.00486474, 0.934245, 0.899296, 0.923808, 0.909527
0.771936, 16.5384, 0.348187, 0.416688, -0.00486433, 0.934243, 0.899292, 0.923803, 0.909522
0.771986, 16.534, 0.348119, 0.416691, -0.00486392, 0.934241, 0.899287, 0.923798, 0.909517
0.772036, 16.5296, 0.34805, 0.416695, -0.00486351, 0.934239, 0.899283, 0.923793, 0.909512
0.772086, 16.5253, 0.347981, 0.416698, -0.00486309, 0.934236, 0.899278, 0.923788, 0.909508
0.772136, 16.5209, 0.347913, 0.416701, -0.00486268, 0.934234, 0.899274, 0.923783, 0.909503
0.772186, 16.5165, 0.347844, 0.416705, -0.00486226, 0.934232, 0.89927, 0.923779, 0.909498
0.772236, 16.5121, 0.347776, 0.416708, -0.00486185, 0.93423, 0.899265, 0.923774, 0.909493
0.772286, 16.5077, 0.347707, 0.416711, -0.00486144, 0.934228, 0.899261, 0.923769, 0.909488
0.772336, 16.5034, 0.347639, 0.416715, -0.00486102, 0.934225, 0.899257, 0.923764, 0.909483
0.772386, 16.499, 0.34757, 0.416718, -0.00486061, 0.934223, 0.899252, 0.923759, 0.909478
0.772436, 16.4946, 0.347501, 0.416721, -0.00486019, 0.934221, 0.899248, 0.923754, 0.909473
0.772486, 16.4903, 0.347433, 0.416724, -0.00485977, 0.934219, 0.899243, 0.923749, 0.909468
0.772536, 16.4859, 0.347364, 0.416728, -0.00485936, 0.934216, 0.899239, 0.923744, 0.909463
0.772586, 16.4815, 0.347296, 0.416731, -0.00485894, 0.934214, 0.899235, 0.92374, 0.909458
0.772636, 16.4771, 0.347227, 0.416734, -0.00485852, 0.934212, 0.89923, 0.923735, 0.909454
0.772686, 16.4728, 0.347159, 0.416738, -0.0048581, 0.93421, 0.899226, 0.92373, 0.909449
0.772736, 16.4684, 0.34709, 0.416741, -0.00485768, 0.934207, 0.899222, 0.923725, 0.909444
0.772786, 16.464, 0.347022, 0.416744, -0.00485727, 0.934205, 0.899217, 0.92372, 0.909439
0.772836, 16.4596, 0.346953, 0.416748, -0.00485685, 0.934203, 0.899213, 0.923715, 0.909434
0.772886, 16.4553, 0.346885, 0.416751, -0.00485643, 0.934201, 0.899208, 0.92371, 0.909429
0.772936, 16.4509, 0.346817, 0.416754, -0.00485601, 0.934199, 0.899204, 0.923705, 0.909424
0.772986, 16.4465, 0.346748, 0.416757, -0.00485559, 0.934196, 0.8992, 0.923701, 0.909419
0.773036, 16.4422, 0.34668, 0.416761, -0.00485516, 0.934194, 0.899195, 0.923696, 0.909414
0.773086, 16.4378, 0.346612, 0.416764, -0.00485474, 0.934192, 0.899191, 0.923691, 0.909409
0.773136, 16.4334, 0.346543, 0.416767, -0.00485432, 0.93419, 0.899187, 0.923686, 0.909405
0.773186, 16.4291, 0.346475, 0.416771, -0.0048539, 0.934187, 0.899182, 0.923681, 0.9094
0.773236, 16.4247, 0.346406, 0.416774, -0.00485348, 0.934185, 0.899178, 0.923676, 0.909395
0.773286, 16.4203, 0.346338, 0.416777, -0.00485305, 0.934183, 0.899173, 0.923671, 0.90939
0.773336, 16.416, 0.34627, 0.416781, -0.00485263, 0.934181, 0.899169, 0.923666, 0.909385
0.773386, 16.4116, 0.346201, 0.416784, -0.00485221, 0.934178, 0.899165, 0.923661, 0.90938
0.773436, 16.4072, 0.346133, 0.416787, -0.00485178, 0.934176, 0.89916, 0.923657, 0.909375
0.773486, 16.4029, 0.346065, 0.41679, -0.00485136, 0.934174, 0.899156, 0.923652, 0.90937
0.773536, 16.3985, 0.345997, 0.416794, -0.00485093, 0.934172, 0.899151, 0.923647, 0.909365
0.773586, 16.3941, 0.345928, 0.416797, -0.00485051, 0.934169, 0.899147, 0.923642, 0.90936
0.773636, 16.3898, 0.34586, 0.4168, -0.00485008, 0.934167, 0.899143, 0.923637, 0.909355
0.773686, 16.3854, 0.345792, 0.416804, -0.00484965, 0.934165, 0.899138, 0.923632, 0.90935
0.773736, 16.381, 0.345724, 0.416807, -0.00484923, 0.934163, 0.899134, 0.923627, 0.909346
0.773786, 16.3767, 0.345655, 0.41681, -0.0048488, 0.93416, 0.899129, 0.923622, 0.909341
0.773836, 16.3723, 0.345587, 0.416813, -0.00484837, 0.934158, 0.899125, 0.923617, 0.909336
0.773886, 16.3679, 0.345519, 0.416817, -0.00484794, 0.934156, 0.899121, 0.923613, 0.909331
0.773936, 16.3636, 0.345451, 0.41682, -0.00484751, 0.934154, 0.899116, 0.923608, 0.909326
0.773986, 16.3592, 0.345383, 0.416823, -0.00484709, 0.934151, 0.899112, 0.923603, 0.909321
0.774036, 16.3548, 0.345315, 0.416827, -0.00484666, 0.934149, 0.899107, 0.923598, 0.909316
0.774086, 16.3505, 0.345246, 0.41683, -0.00484623, 0.934147, 0.899103, 0.923593, 0.909311
0.774136, 16.3461, 0.345178, 0.416833, -0.0048458, 0.934145, 0.899099, 0.923588, 0.909306
0.774186, 16.3418, 0.34511, 0.416836, -0.00484537, 0.934142, 0.899094, 0.923583, 0.909301
0.774236, 16.3374, 0.345042, 0.41684, -0.00484494, 0.93414, 0.89909, 0.923578, 0.909296
0.774286, 16.333, 0.344974, 0.416843, -0.0048445, 0.934138, 0.899085, 0.923573, 0.909291
0.774336, 16.3287, 0.344906, 0.416846, -0.00484407, 0.934135, 0.899081, 0.923568, 0.909286
0.774386, 16.3243, 0.344838, 0.416849, -0.00484364, 0.934133, 0.899077, 0.923564, 0.909282
0.774436, 16.32, 0.34477, 0.416853, -0.00484321, 0.934131, 0.899072, 0.923559, 0.909277
0.774486, 16.3156, 0.344702, 0.416856, -0.00484277, 0.934129, 0.899068, 0.923554, 0.909272
0.774536, 16.3112, 0.344634, 0.416859, -0.00484234, 0.934126, 0.899063, 0.923549, 0.909267
0.774586, 16.3069, 0.344566, 0.416863, -0.00484191, 0.934124, 0.899059, 0.923544, 0.909262
0.774636, 16.3025, 0.344498, 0.416866, -0.00484147, 0.934122, 0.899055, 0.923539, 0.909257
0.774686, 16.2982, 0.34443, 0.416869, -0.00484104, 0.934119, 0.89905, 0.923534, 0.909252
0.774736, 16.2938, 0.344362, 0.416872, -0.0048406, 0.934117, 0.899046, 0.923529, 0.909247
0.774786, 16.2895, 0.344294, 0.416876, -0.00484017, 0.934115, 0.899041, 0.923524, 0.909242
0.774836, 16.2851, 0.344225, 0.416879, -0.00483973, 0.934112, 0.899037, 0.923519, 0.909237
0.774886, 16.2808, 0.344158, 0.416882, -0.00483929, 0.93411, 0.899032, 0.923515, 0.909232
0.774936, 16.2764, 0.34409, 0.416885, -0.00483886, 0.934108, 0.899028, 0.92351, 0.909227
0.774986, 16.272, 0.344022, 0.416889, -0.00483842, 0.934106, 0.899024, 0.923505, 0.909222
0.775036, 16.2677, 0.343954, 0.416892, -0.00483798, 0.934103, 0.899019, 0.9235, 0.909217
0.775086, 16.2633, 0.343886, 0.416895, -0.00483754, 0.934101, 0.899015, 0.923495, 0.909212
0.775136, 16.259, 0.343818, 0.416898, -0.00483711, 0.934099, 0.89901, 0.92349, 0.909207
0.775186, 16.2546, 0.34375, 0.416902, -0.00483667, 0.934096, 0.899006, 0.923485, 0.909203
0.775236, 16.2503, 0.343682, 0.416905, -0.00483623, 0.934094, 0.899001, 0.92348, 0.909198
0.775286, 16.2459, 0.343614, 0.416908, -0.00483579, 0.934092, 0.898997, 0.923475, 0.909193
0.775336, 16.2416, 0.343546, 0.416912, -0.00483535, 0.934089, 0.898993, 0.92347, 0.909188
0.775386, 16.2372, 0.343479, 0.416915, -0.00483491, 0.934087, 0.898988, 0.923465, 0.909183
0.775436, 16.2329, 0.343411, 0.416918, -0.00483447, 0.934085, 0.898984, 0.923461, 0.909178
0.775486, 16.2285, 0.343343, 0.416921, -0.00483402, 0.934083, 0.898979, 0.923456, 0.909173
0.775536, 16.2242, 0.343275, 0.416925, -0.00483358, 0.93408, 0.898975, 0.923451, 0.909168
0.775586, 16.2198, 0.343207, 0.416928, -0.00483314, 0.934078, 0.89897, 0.923446, 0.909163
0.775636, 16.2155, 0.34314, 0.416931, -0.0048327, 0.934076, 0.898966, 0.923441, 0.909158
0.775687, 16.2111, 0.343072, 0.416934, -0.00483225, 0.934073, 0.898962, 0.923436, 0.909153
0.775737, 16.2068, 0.343004, 0.416938, -0.00483181, 0.934071, 0.898957, 0.923431, 0.909148
0.775787, 16.2024, 0.342936, 0.416941, -0.00483137, 0.934069, 0.898953, 0.923426, 0.909143
0.775837, 16.1981, 0.342869, 0.416944, -0.00483092, 0.934066, 0.898948, 0.923421, 0.909138
0.775887, 16.1937, 0.342801, 0.416947, -0.00483048, 0.934064, 0.898944, 0.923416, 0.909133
0.775937, 16.1894, 0.342733, 0.416951, -0.00483003, 0.934062, 0.898939, 0.923411, 0.909128
0.775987, 16.185, 0.342666, 0.416954, -0.00482959, 0.934059, 0.898935, 0.923407, 0.909123
0.776037, 16.1807, 0.342598, 0.416957, -0.00482914, 0.934057, 0.898931, 0.923402, 0.909118
0.776087, 16.1763, 0.34253, 0.41696, -0.0048287, 0.934055, 0.898926, 0.923397, 0.909114
0.776137, 16.172, 0.342462, 0.416964, -0.00482825, 0.934052, 0.898922, 0.923392, 0.909109
0.776187, 16.1676, 0.342395, 0.416967, -0.0048278, 0.93405, 0.898917, 0.923387, 0.909104
0.776237, 16.1633, 0.342327, 0.41697, -0.00482735, 0.934048, 0.898913, 0.923382, 0.909099
0.776287, 16.159, 0.34226, 0.416973, -0.00482691, 0.934045, 0.898908, 0.923377, 0.909094
0.776337, 16.1546, 0.342192, 0.416977, -0.00482646, 0.934043, 0.898904, 0.923372, 0.909089
0.776387, 16.1503, 0.342124, 0.41698, -0.00482601, 0.934041, 0.898899, 0.923367, 0.909084
0.776437, 16.1459, 0.342057, 0.416983, -0.00482556, 0.934038, 0.898895, 0.923362, 0.909079
0.776487, 16.1416, 0.341989, 0.416986, -0.00482511, 0.934036, 0.898891, 0.923357, 0.909074
0.776537, 16.1372, 0.341922, 0.416989, -0.00482466, 0.934034, 0.898886, 0.923353, 0.909069
0.776587, 16.1329, 0.341854, 0.416993, -0.00482421, 0.934031, 0.898882, 0.923348, 0.909064
0.776637, 16.1286, 0.341787, 0.416996, -0.00482376, 0.934029, 0.898877, 0.923343, 0.909059
0.776687, 16.1242, 0.341719, 0.416999, -0.00482331, 0.934027, 0.898873, 0.923338, 0.909054
0.776737, 16.1199, 0.341652, 0.417002, -0.00482285, 0.934024, 0.898868, 0.923333, 0.909049
0.776787, 16.1155, 0.341584, 0.417006, -0.0048224, 0.934022, 0.898864, 0.923328, 0.909044
0.776837, 16.1112, 0.341517, 0.417009, -0.00482195, 0.93402, 0.898859, 0.923323, 0.909039
0.776887, 16.1069, 0.341449, 0.417012, -0.0048215, 0.934017, 0.898855, 0.923318, 0.909034
0.776937, 16.1025, 0.341382, 0.417015, -0.00482104, 0.934015, 0.898851, 0.923313, 0.909029
0.776987, 16.0982, 0.341314, 0.417019, -0.00482059, 0.934012, 0.898846, 0.923308, 0.909024
0.777037, 16.0938, 0.341247, 0.417022, -0.00482014, 0.93401, 0.898842, 0.923303, 0.909019
0.777087, 16.0895, 0.341179, 0.417025, -0.00481968, 0.934008, 0.898837, 0.923298, 0.909014
0.777137, 16.0852, 0.341112, 0.417028, -0.00481923, 0.934005, 0.898833, 0.923294, 0.909009
0.777187, 16.0808, 0.341045, 0.417032, -0.00481877, 0.934003, 0.898828, 0.923289, 0.909004
0.777237, 16.0765, 0.340977, 0.417035, -0.00481832, 0.934001, 0.898824, 0.923284, 0.909
0.777287, 16.0721, 0.34091, 0.417038, -0.00481786, 0.933998, 0.898819, 0.923279, 0.908995
0.777337, 16.0678, 0.340843, 0.417041, -0.0048174, 0.933996, 0.898815, 0.923274, 0.90899
0.777387, 16.0635, 0.340775, 0.417044, -0.00481695, 0.933994, 0.898811, 0.923269, 0.908985
0.777437, 16.0591, 0.340708, 0.417048, -0.00481649, 0.933991, 0.898806, 0.923264, 0.90898
0.777487, 16.0548, 0.340641, 0.417051, -0.00481603, 0.933989, 0.898802, 0.923259, 0.908975
0.777537, 16.0505, 0.340573, 0.417054, -0.00481557, 0.933986, 0.898797, 0.923254, 0.90897
0.777587, 16.0461, 0.340506, 0.417057, -0.00481511, 0.933984, 0.898793, 0.923249, 0.908965
0.777637, 16.0418, 0.340439, 0.417061, -0.00481465, 0.933982, 0.898788, 0.923244, 0.90896
0.777687, 16.0375, 0.340372, 0.417064, -0.00481419, 0.93398, 0.898784, 0.923239, 0.908955
0.777737, 16.0331, 0.340304, 0.417067, -0.00481373, 0.933977, 0.898779, 0.923235, 0.90895
0.777787, 16.0288, 0.340237, 0.41707, -0.00481327, 0.933975, 0.898775, 0.92323, 0.908945
0.777837, 16.0245, 0.34017, 0.417074, -0.00481281, 0.933972, 0.89877, 0.923225, 0.90894
0.777887, 16.0201, 0.340103, 0.417077, -0.00481235, 0.93397, 0.898766, 0.92322, 0.908935
0.777937, 16.0158, 0.340035, 0.41708, -0.00481189, 0.933968, 0.898761, 0.923215, 0.90893
0.777987, 16.0115, 0.339968, 0.417083, -0.00481143, 0.933965, 0.898757, 0.92321, 0.908925
0.778037, 16.0072, 0.339901, 0.417087, -0.00481097, 0.933963, 0.898753, 0.923205, 0.90892
0.778087, 16.0028, 0.339834, 0.41709, -0.0048105, 0.93396, 0.898748, 0.9232, 0.908915
0.778137, 15.9985, 0.339767, 0.417093, -0.00481004, 0.933958, 0.898744, 0.923195, 0.90891
0.778187, 15.9942, 0.3397, 0.417096, -0.00480958, 0.933956, 0.898739, 0.92319, 0.908905
0.778237, 15.9898, 0.339633, 0.417099, -0.00480911, 0.933953, 0.898735, 0.923185, 0.9089
0.778287, 15.9855, 0.339565, 0.417103, -0.00480865, 0.933951, 0.89873, 0.92318, 0.908895
0.778337, 15.9812, 0.339498, 0.417106, -0.00480818, 0.933949, 0.898726, 0.923175, 0.90889
0.778387, 15.9769, 0.339431, 0.417109, -0.00480772, 0.933946, 0.898721, 0.923171, 0.908885
0.778437, 15.9725, 0.339364, 0.417112, -0.00480725, 0.933944, 0.898717, 0.923166, 0.90888
0.778487, 15.9682, 0.339297, 0.417116, -0.00480679, 0.933941, 0.898712, 0.923161, 0.908875
0.778537, 15.9639, 0.33923, 0.417119, -0.00480632, 0.933939, 0.898708, 0.923156, 0.90887
0.778587, 15.9596, 0.339163, 0.417122, -0.00480585, 0.933937, 0.898703, 0.923151, 0.908866
0.778637, 15.9552, 0.339096, 0.417125, -0.00480538, 0.933934, 0.898699, 0.923146, 0.90886
0.778687, 15.9509, 0.339029, 0.417129, -0.00480492, 0.933932, 0.898694, 0.923141, 0.908855
0.778737, 15.9466, 0.338962, 0.417132, -0.00480445, 0.933929, 0.89869, 0.923136, 0.908851
0.778787, 15.9423, 0.338895, 0.417135, -0.00480398, 0.933927, 0.898685, 0.923131, 0.908846
0.778837, 15.9379, 0.338828, 0.417138, -0.00480351, 0.933925, 0.898681, 0.923126, 0.908841
0.778887, 15.9336, 0.338761, 0.417141, -0.00480304, 0.933922, 0.898677, 0.923121, 0.908836
0.778937, 15.9293, 0.338694, 0.417145, -0.00480257, 0.93392, 0.898672, 0.923116, 0.908831
0.778987, 15.925, 0.338627, 0.417148, -0.0048021, 0.933918, 0.898668, 0.923111, 0.908826
0.779037, 15.9206, 0.33856, 0.417151, -0.00480163, 0.933915, 0.898663, 0.923106, 0.908821
0.779087, 15.9163, 0.338493, 0.417154, -0.00480116, 0.933913, 0.898659, 0.923102, 0.908816
0.779137, 15.912, 0.338426, 0.417158, -0.00480069, 0.93391, 0.898654, 0.923097, 0.908811
0.779187, 15.9077, 0.33836, 0.417161, -0.00480022, 0.933908, 0.89865, 0.923092, 0.908806
0.779237, 15.9034, 0.338293, 0.417164, -0.00479974, 0.933906, 0.898645, 0.923087, 0.908801
0.779287, 15.899, 0.338226, 0.417167, -0.00479927, 0.933903, 0.898641, 0.923082, 0.908796
0.779337, 15.8947, 0.338159, 0.41717, -0.0047988, 0.933901, 0.898636, 0.923077, 0.908791
0.779387, 15.8904, 0.338092, 0.417174, -0.00479833, 0.933898, 0.898632, 0.923072, 0.908786
0.779437, 15.8861, 0.338025, 0.417177, -0.00479785, 0.933896, 0.898627, 0.923067, 0.908781
0.779487, 15.8818, 0.337958, 0.41718, -0.00479738, 0.933894, 0.898623, 0.923062, 0.908776
0.779537, 15.8774, 0.337892, 0.417183, -0.0047969, 0.933891, 0.898618, 0.923057, 0.908771
0.779587, 15.8731, 0.337825, 0.417186, -0.00479643, 0.933889, 0.898614, 0.923052, 0.908766
0.779637, 15.8688, 0.337758, 0.41719, -0.00479595, 0.933886, 0.898609, 0.923047, 0.908761
0.779687, 15.8645, 0.337692, 0.417193, -0.00479548, 0.933884, 0.898605, 0.923042, 0.908756
0.779737, 15.8602, 0.337625, 0.417196, -0.004795, 0.933882, 0.8986, 0.923038, 0.908751
0.779787, 15.8559, 0.337558, 0.417199, -0.00479452, 0.933879, 0.898596, 0.923033, 0.908746
0.779837, 15.8515, 0.337491, 0.417202, -0.00479405, 0.933877, 0.898591, 0.923028, 0.908741
0.779887, 15.8472, 0.337425, 0.417206, -0.00479357, 0.933874, 0.898587, 0.923023, 0.908736
0.779937, 15.8429, 0.337358, 0.417209, -0.00479309, 0.933872, 0.898583, 0.923018, 0.908731
0.779987, 15.8386, 0.337291, 0.417212, -0.00479261, 0.93387, 0.898578, 0.923013, 0.908726
0.780037, 15.8343, 0.337225, 0.417215, -0.00479213, 0.933867, 0.898574, 0.923008, 0.908721
0.780087, 15.83, 0.337158, 0.417218, -0.00479165, 0.933865, 0.898569, 0.923003, 0.908716
0.780137, 15.8257, 0.337091, 0.417222, -0.00479117, 0.933862, 0.898565, 0.922998, 0.908711
0.780187, 15.8214, 0.337025, 0.417225, -0.00479069, 0.93386, 0.89856, 0.922993, 0.908706
0.780237, 15.817, 0.336958, 0.417228, -0.00479021, 0.933858, 0.898556, 0.922988, 0.908701
0.780287, 15.8127, 0.336891, 0.417231, -0.00478973, 0.933855, 0.898551, 0.922983, 0.908696
0.780337, 15.8084, 0.336825, 0.417234, -0.00478925, 0.933853, 0.898547, 0.922978, 0.908691
0.780387, 15.8041, 0.336759, 0.417238, -0.00478877, 0.93385, 0.898542, 0.922974, 0.908686
0.780437, 15.7998, 0.336692, 0.417241, -0.00478829, 0.933848, 0.898538, 0.922969, 0.908681
0.780487, 15.7955, 0.336625, 0.417244, -0.00478781, 0.933845, 0.898533, 0.922964, 0.908676
0.780537, 15.7912, 0.336559, 0.417247, -0.00478732, 0.933843, 0.898529, 0.922959, 0.908671
0.780587, 15.7869, 0.336492, 0.41725, -0.00478684, 0.933841, 0.898524, 0.922954, 0.908666
0.780637, 15.7826, 0.336426, 0.417254, -0.00478636, 0.933838, 0.89852, 0.922949, 0.908662
0.780687, 15.7783, 0.336359, 0.417257, -0.00478587, 0.933836, 0.898515, 0.922944, 0.908657
0.780737, 15.774, 0.336293, 0.41726, -0.00478539, 0.933833, 0.898511, 0.922939, 0.908652
0.780787, 15.7696, 0.336226, 0.417263, -0.0047849, 0.933831, 0.898506, 0.922934, 0.908647
0.780837, 15.7653, 0.33616, 0.417266, -0.00478442, 0.933829, 0.898502, 0.922929, 0.908642
0.780887, 15.761, 0.336094, 0.417269, -0.00478393, 0.933826, 0.898497, 0.922924, 0.908637
0.780937, 15.7567, 0.336027, 0.417273, -0.00478345, 0.933824, 0.898493, 0.922919, 0.908632
0.780987, 15.7524, 0.335961, 0.417276, -0.00478296, 0.933821, 0.898488, 0.922914, 0.908627
0.781037, 15.7481, 0.335894, 0.417279, -0.00478247, 0.933819, 0.898484, 0.922909, 0.908622
0.781087, 15.7438, 0.335828, 0.417282, -0.00478199, 0.933816, 0.898479, 0.922905, 0.908617
0.781137, 15.7395, 0.335762, 0.417285, -0.0047815, 0.933814, 0.898475, 0.9229, 0.908612
0.781187, 15.7352, 0.335695, 0.417289, -0.00478101, 0.933812, 0.89847, 0.922895, 0.908607
0.781237, 15.7309, 0.335629, 0.417292, -0.00478052, 0.933809, 0.898466, 0.92289, 0.908602
0.781287, 15.7266, 0.335563, 0.417295, -0.00478003, 0.933807, 0.898461, 0.922885, 0.908597
0.781337, 15.7223, 0.335496, 0.417298, -0.00477954, 0.933804, 0.898457, 0.92288, 0.908592
0.781387, 15.718, 0.33543, 0.417301, -0.00477905, 0.933802, 0.898452, 0.922875, 0.908587
0.781437, 15.7137, 0.335364, 0.417304, -0.00477856, 0.9338, 0.898448, 0.92287, 0.908582
0.781487, 15.7094, 0.335297, 0.417308, -0.00477807, 0.933797, 0.898443, 0.922865, 0.908577
0.781537, 15.7051, 0.335231, 0.417311, -0.00477758, 0.933794, 0.898439, 0.92286, 0.908572
0.781587, 15.7008, 0.335165, 0.417314, -0.00477709, 0.933792, 0.898434, 0.922855, 0.908567
0.781637, 15.6965, 0.335099, 0.417317, -0.0047766, 0.93379, 0.89843, 0.92285, 0.908562
0.781687, 15.6922, 0.335033, 0.41732, -0.00477611, 0.933787, 0.898425, 0.922845, 0.908557
0.781738, 15.6879, 0.334966, 0.417323, -0.00477561, 0.933785, 0.898421, 0.922841, 0.908552
0.781788, 15.6836, 0.3349, 0.417327, -0.00477512, 0.933782, 0.898417, 0.922836, 0.908547
0.781838, 15.6793, 0.334834, 0.41733, -0.00477463, 0.93378, 0.898412, 0.922831, 0.908542
0.781888, 15.675, 0.334768, 0.417333, -0.00477413, 0.933778, 0.898408, 0.922826, 0.908537
0.781938, 15.6707, 0.334702, 0.417336, -0.00477364, 0.933775, 0.898403, 0.922821, 0.908532
0.781988, 15.6664, 0.334635, 0.417339, -0.00477315, 0.933773, 0.898399, 0.922816, 0.908527
0.782038, 15.6621, 0.334569, 0.417342, -0.00477265, 0.93377, 0.898394, 0.922811, 0.908522
0.782088, 15.6578, 0.334503, 0.417346, -0.00477215, 0.933768, 0.89839, 0.922806, 0.908517
0.782138, 15.6535, 0.334437, 0.417349, -0.00477166, 0.933765, 0.898385, 0.922801, 0.908512
0.782188, 15.6492, 0.334371, 0.417352, -0.00477116, 0.933763, 0.89838, 0.922796, 0.908507
0.782238, 15.6449, 0.334305, 0.417355, -0.00477067, 0.93376, 0.898376, 0.922791, 0.908502
0.782288, 15.6407, 0.334239, 0.417358, -0.00477017, 0.933758, 0.898372, 0.922786, 0.908497
0.782338, 15.6364, 0.334173, 0.417361, -0.00476967, 0.933755, 0.898367, 0.922781, 0.908492
0.782388, 15.6321, 0.334107, 0.417365, -0.00476917, 0.933753, 0.898363, 0.922776, 0.908487
0.782438, 15.6278, 0.334041, 0.417368, -0.00476868, 0.933751, 0.898358, 0.922772, 0.908482
0.782488, 15.6235, 0.333975, 0.417371, -0.00476818, 0.933748, 0.898353, 0.922767, 0.908477
0.782538, 15.6192, 0.333909, 0.417374, -0.00476768, 0.933746, 0.898349, 0.922762, 0.908472
0.782588, 15.6149, 0.333843, 0.417377, -0.00476718, 0.933743, 0.898344, 0.922757, 0.908467
0.782638, 15.6106, 0.333777, 0.41738, -0.00476668, 0.933741, 0.89834, 0.922752, 0.908462
0.782688, 15.6063, 0.333711, 0.417384, -0.00476618, 0.933738, 0.898335, 0.922747, 0.908457
0.782738, 15.602, 0.333645, 0.417387, -0.00476568, 0.933736, 0.898331, 0.922742, 0.908452
0.782788, 15.5977, 0.333579, 0.41739, -0.00476518, 0.933733, 0.898326, 0.922737, 0.908447
0.782838, 15.5935, 0.333513, 0.417393, -0.00476468, 0.933731, 0.898322, 0.922732, 0.908442
0.782888, 15.5892, 0.333447, 0.417396, -0.00476417, 0.933729, 0.898317, 0.922727, 0.908437
0.782938, 15.5849, 0.333381, 0.417399, -0.00476367, 0.933726, 0.898313, 0.922722, 0.908432
0.782988, 15.5806, 0.333316, 0.417402, -0.00476317, 0.933724, 0.898308, 0.922717, 0.908427
0.783038, 15.5763, 0.33325, 0.417406, -0.00476267, 0.933721, 0.898304, 0.922712, 0.908422
