Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.783088, 15.572, 0.333184, 0.417409, -0.00476216, 0.933719, 0.898299, 0.922707, 0.908417
0.783138, 15.5677, 0.333118, 0.417412, -0.00476166, 0.933716, 0.898295, 0.922702, 0.908412
0.783188, 15.5634, 0.333052, 0.417415, -0.00476115, 0.933714, 0.89829, 0.922698, 0.908407
0.783238, 15.5592, 0.332986, 0.417418, -0.00476065, 0.933711, 0.898286, 0.922693, 0.908402
0.783288, 15.5549, 0.332921, 0.417421, -0.00476014, 0.933709, 0.898281, 0.922688, 0.908397
0.783338, 15.5506, 0.332855, 0.417424, -0.00475964, 0.933706, 0.898277, 0.922683, 0.908392
0.783388, 15.5463, 0.332789, 0.417428, -0.00475913, 0.933704, 0.898272, 0.922678, 0.908387
0.783438, 15.542, 0.332723, 0.417431, -0.00475863, 0.933701, 0.898268, 0.922673, 0.908382
0.783488, 15.5378, 0.332658, 0.417434, -0.00475812, 0.933699, 0.898263, 0.922668, 0.908377
0.783538, 15.5335, 0.332592, 0.417437, -0.00475761, 0.933696, 0.898259, 0.922663, 0.908372
0.783588, 15.5292, 0.332526, 0.41744, -0.00475711, 0.933694, 0.898254, 0.922658, 0.908367
0.783638, 15.5249, 0.33246, 0.417443, -0.0047566, 0.933691, 0.89825, 0.922653, 0.908362
0.783688, 15.5206, 0.332395, 0.417446, -0.00475609, 0.933689, 0.898245, 0.922648, 0.908357
0.783738, 15.5163, 0.332329, 0.41745, -0.00475558, 0.933686, 0.898241, 0.922643, 0.908352
0.783788, 15.5121, 0.332263, 0.417453, -0.00475507, 0.933684, 0.898236, 0.922638, 0.908347
0.783838, 15.5078, 0.332198, 0.417456, -0.00475456, 0.933681, 0.898232, 0.922633, 0.908342
0.783888, 15.5035, 0.332132, 0.417459, -0.00475405, 0.933679, 0.898227, 0.922629, 0.908337
0.783938, 15.4992, 0.332067, 0.417462, -0.00475354, 0.933677, 0.898223, 0.922624, 0.908332
0.783988, 15.4949, 0.332001, 0.417465, -0.00475303, 0.933674, 0.898218, 0.922619, 0.908327
0.784038, 15.4907, 0.331935, 0.417468, -0.00475252, 0.933671, 0.898214, 0.922614, 0.908322
0.784088, 15.4864, 0.33187, 0.417471, -0.00475201, 0.933669, 0.898209, 0.922609, 0.908317
0.784138, 15.4821, 0.331804, 0.417475, -0.0047515, 0.933666, 0.898205, 0.922604, 0.908312
0.784188, 15.4778, 0.331739, 0.417478, -0.00475099, 0.933664, 0.8982, 0.922599, 0.908307
0.784238, 15.4736, 0.331673, 0.417481, -0.00475047, 0.933661, 0.898195, 0.922594, 0.908302
0.784288, 15.4693, 0.331607, 0.417484, -0.00474996, 0.933659, 0.898191, 0.922589, 0.908297
0.784338, 15.465, 0.331542, 0.417487, -0.00474945, 0.933656, 0.898186, 0.922584, 0.908292
0.784388, 15.4607, 0.331476, 0.41749, -0.00474893, 0.933654, 0.898182, 0.922579, 0.908287
0.784438, 15.4565, 0.331411, 0.417493, -0.00474842, 0.933651, 0.898177, 0.922574, 0.908282
0.784488, 15.4522, 0.331345, 0.417496, -0.0047479, 0.933649, 0.898173, 0.922569, 0.908277
0.784538, 15.4479, 0.33128, 0.4175, -0.00474739, 0.933646, 0.898168, 0.922564, 0.908272
0.784588, 15.4437, 0.331214, 0.417503, -0.00474687, 0.933644, 0.898164, 0.922559, 0.908267
0.784638, 15.4394, 0.331149, 0.417506, -0.00474636, 0.933641, 0.898159, 0.922554, 0.908262
0.784688, 15.4351, 0.331083, 0.417509, -0.00474584, 0.933639, 0.898155, 0.922549, 0.908257
0.784738, 15.4308, 0.331018, 0.417512, -0.00474532, 0.933636, 0.89815, 0.922544, 0.908252
0.784788, 15.4266, 0.330952, 0.417515, -0.00474481, 0.933634, 0.898145, 0.922539, 0.908247
0.784838, 15.4223, 0.330887, 0.417518, -0.00474429, 0.933631, 0.898141, 0.922535, 0.908242
0.784888, 15.418, 0.330822, 0.417521, -0.00474377, 0.933629, 0.898136, 0.92253, 0.908237
0.784938, 15.4138, 0.330757, 0.417524, -0.00474325, 0.933626, 0.898132, 0.922525, 0.908232
0.784988, 15.4095, 0.330691, 0.417528, -0.00474274, 0.933624, 0.898127, 0.92252, 0.908227
0.785038, 15.4052, 0.330626, 0.417531, -0.00474222, 0.933621, 0.898123, 0.922515, 0.908222
0.785088, 15.401, 0.33056, 0.417534, -0.0047417, 0.933619, 0.898118, 0.92251, 0.908217
0.785138, 15.3967, 0.330495, 0.417537, -0.00474118, 0.933616, 0.898114, 0.922505, 0.908212
0.785188, 15.3924, 0.33043, 0.41754, -0.00474066, 0.933614, 0.898109, 0.9225, 0.908207
0.785238, 15.3882, 0.330365, 0.417543, -0.00474014, 0.933611, 0.898105, 0.922495, 0.908202
0.785288, 15.3839, 0.330299, 0.417546, -0.00473962, 0.933609, 0.8981, 0.92249, 0.908197
0.785338, 15.3796, 0.330234, 0.417549, -0.00473909, 0.933606, 0.898096, 0.922485, 0.908192
0.785388, 15.3754, 0.330169, 0.417553, -0.00473857, 0.933604, 0.898091, 0.92248, 0.908187
0.785438, 15.3711, 0.330104, 0.417556, -0.00473805, 0.933601, 0.898086, 0.922475, 0.908182
0.785488, 15.3668, 0.330038, 0.417559, -0.00473753, 0.933599, 0.898082, 0.92247, 0.908177
0.785538, 15.3626, 0.329973, 0.417562, -0.004737, 0.933596, 0.898077, 0.922465, 0.908172
0.785588, 15.3583, 0.329908, 0.417565, -0.00473648, 0.933593, 0.898073, 0.92246, 0.908167
0.785638, 15.354, 0.329843, 0.417568, -0.00473596, 0.933591, 0.898068, 0.922455, 0.908162
0.785688, 15.3498, 0.329778, 0.417571, -0.00473543, 0.933588, 0.898064, 0.92245, 0.908157
0.785738, 15.3455, 0.329712, 0.417574, -0.00473491, 0.933586, 0.898059, 0.922446, 0.908152
0.785788, 15.3413, 0.329647, 0.417577, -0.00473438, 0.933583, 0.898055, 0.922441, 0.908147
0.785838, 15.337, 0.329582, 0.41758, -0.00473386, 0.933581, 0.89805, 0.922436, 0.908142
0.785888, 15.3327, 0.329517, 0.417583, -0.00473333, 0.933578, 0.898046, 0.922431, 0.908137
0.785938, 15.3285, 0.329452, 0.417587, -0.00473281, 0.933576, 0.898041, 0.922426, 0.908132
0.785988, 15.3242, 0.329387, 0.41759, -0.00473228, 0.933573, 0.898036, 0.922421, 0.908127
0.786038, 15.32, 0.329322, 0.417593, -0.00473175, 0.933571, 0.898032, 0.922416, 0.908122
0.786088, 15.3157, 0.329257, 0.417596, -0.00473123, 0.933568, 0.898027, 0.922411, 0.908117
0.786138, 15.3114, 0.329192, 0.417599, -0.0047307, 0.933566, 0.898023, 0.922406, 0.908112
0.786188, 15.3072, 0.329127, 0.417602, -0.00473017, 0.933563, 0.898018, 0.922401, 0.908107
0.786238, 15.3029, 0.329062, 0.417605, -0.00472964, 0.93356, 0.898014, 0.922396, 0.908102
0.786288, 15.2987, 0.328997, 0.417608, -0.00472911, 0.933558, 0.898009, 0.922391, 0.908097
0.786338, 15.2944, 0.328932, 0.417611, -0.00472858, 0.933555, 0.898005, 0.922386, 0.908092
0.786388, 15.2902, 0.328867, 0.417614, -0.00472805, 0.933553, 0.898, 0.922381, 0.908087
0.786438, 15.2859, 0.328802, 0.417617, -0.00472752, 0.93355, 0.897996, 0.922376, 0.908082
0.786488, 15.2816, 0.328737, 0.417621, -0.00472699, 0.933548, 0.897991, 0.922371, 0.908077
0.786538, 15.2774, 0.328672, 0.417624, -0.00472646, 0.933545, 0.897986, 0.922366, 0.908072
0.786588, 15.2731, 0.328607, 0.417627, -0.00472593, 0.933543, 0.897982, 0.922361, 0.908067
0.786638, 15.2689, 0.328542, 0.41763, -0.0047254, 0.93354, 0.897977, 0.922356, 0.908062
0.786688, 15.2646, 0.328477, 0.417633, -0.00472487, 0.933538, 0.897973, 0.922352, 0.908057
0.786738, 15.2604, 0.328412, 0.417636, -0.00472433, 0.933535, 0.897968, 0.922347, 0.908052
0.786788, 15.2561, 0.328347, 0.417639, -0.0047238, 0.933532, 0.897964, 0.922342, 0.908047
0.786838, 15.2519, 0.328283, 0.417642, -0.00472327, 0.93353, 0.897959, 0.922337, 0.908042
0.786888, 15.2476, 0.328218, 0.417645, -0.00472273, 0.933527, 0.897955, 0.922332, 0.908037
0.786938, 15.2434, 0.328153, 0.417648, -0.0047222, 0.933525, 0.89795, 0.922327, 0.908031
0.786988, 15.2391, 0.328088, 0.417651, -0.00472166, 0.933522, 0.897945, 0.922322, 0.908026
0.787038, 15.2349, 0.328023, 0.417654, -0.00472113, 0.93352, 0.897941, 0.922317, 0.908021
0.787088, 15.2306, 0.327959, 0.417657, -0.00472059, 0.933517, 0.897936, 0.922312, 0.908016
0.787138, 15.2264, 0.327894, 0.417661, -0.00472006, 0.933515, 0.897932, 0.922307, 0.908011
0.787188, 15.2221, 0.327829, 0.417664, -0.00471952, 0.933512, 0.897927, 0.922302, 0.908006
0.787238, 15.2179, 0.327764, 0.417667, -0.00471899, 0.93351, 0.897923, 0.922297, 0.908001
0.787288, 15.2136, 0.327699, 0.41767, -0.00471845, 0.933507, 0.897918, 0.922292, 0.907996
0.787338, 15.2094, 0.327635, 0.417673, -0.00471791, 0.933504, 0.897914, 0.922287, 0.907991
0.787388, 15.2051, 0.32757, 0.417676, -0.00471737, 0.933502, 0.897909, 0.922282, 0.907986
0.787438, 15.2009, 0.327505, 0.417679, -0.00471684, 0.933499, 0.897904, 0.922277, 0.907981
0.787488, 15.1967, 0.327441, 0.417682, -0.0047163, 0.933497, 0.8979, 0.922272, 0.907976
0.787538, 15.1924, 0.327376, 0.417685, -0.00471576, 0.933494, 0.897895, 0.922268, 0.907971
0.787588, 15.1882, 0.327311, 0.417688, -0.00471522, 0.933492, 0.897891, 0.922263, 0.907966
0.787638, 15.1839, 0.327247, 0.417691, -0.00471468, 0.933489, 0.897886, 0.922258, 0.907961
0.787688, 15.1797, 0.327182, 0.417694, -0.00471414, 0.933486, 0.897882, 0.922253, 0.907956
0.787739, 15.1754, 0.327118, 0.417697, -0.0047136, 0.933484, 0.897877, 0.922248, 0.907951
0.787789, 15.1712, 0.327053, 0.4177, -0.00471306, 0.933481, 0.897873, 0.922243, 0.907946
0.787839, 15.167, 0.326988, 0.417704, -0.00471252, 0.933479, 0.897868, 0.922238, 0.907941
0.787889, 15.1627, 0.326924, 0.417707, -0.00471198, 0.933476, 0.897863, 0.922233, 0.907936
0.787939, 15.1585, 0.326859, 0.41771, -0.00471143, 0.933474, 0.897859, 0.922228, 0.907931
0.787989, 15.1542, 0.326795, 0.417713, -0.00471089, 0.933471, 0.897854, 0.922223, 0.907926
0.788039, 15.15, 0.32673, 0.417716, -0.00471035, 0.933468, 0.89785, 0.922218, 0.907921
0.788089, 15.1458, 0.326666, 0.417719, -0.0047098, 0.933466, 0.897845, 0.922213, 0.907916
0.788139, 15.1415, 0.326601, 0.417722, -0.00470926, 0.933463, 0.897841, 0.922208, 0.907911
0.788189, 15.1373, 0.326537, 0.417725, -0.00470872, 0.933461, 0.897836, 0.922203, 0.907906
0.788239, 15.133, 0.326472, 0.417728, -0.00470817, 0.933458, 0.897831, 0.922198, 0.907901
0.788289, 15.1288, 0.326408, 0.417731, -0.00470763, 0.933456, 0.897827, 0.922193, 0.907896
0.788339, 15.1246, 0.326343, 0.417734, -0.00470708, 0.933453, 0.897822, 0.922188, 0.907891
0.788389, 15.1203, 0.326279, 0.417737, -0.00470654, 0.93345, 0.897818, 0.922183, 0.907886
0.788439, 15.1161, 0.326214, 0.41774, -0.00470599, 0.933448, 0.897813, 0.922179, 0.907881
0.788489, 15.1119, 0.32615, 0.417743, -0.00470545, 0.933445, 0.897809, 0.922174, 0.907876
0.788539, 15.1076, 0.326086, 0.417746, -0.0047049, 0.933443, 0.897804, 0.922169, 0.907871
0.788589, 15.1034, 0.326021, 0.417749, -0.00470435, 0.93344, 0.8978, 0.922164, 0.907866
0.788639, 15.0992, 0.325957, 0.417752, -0.0047038, 0.933438, 0.897795, 0.922159, 0.907861
0.788689, 15.0949, 0.325893, 0.417755, -0.00470326, 0.933435, 0.89779, 0.922154, 0.907856
0.788739, 15.0907, 0.325828, 0.417758, -0.00470271, 0.933432, 0.897786, 0.922149, 0.907851
0.788789, 15.0865, 0.325764, 0.417762, -0.00470216, 0.93343, 0.897781, 0.922144, 0.907846
0.788839, 15.0822, 0.3257, 0.417765, -0.00470161, 0.933427, 0.897777, 0.922139, 0.907841
0.788889, 15.078, 0.325635, 0.417768, -0.00470106, 0.933425, 0.897772, 0.922134, 0.907836
0.788939, 15.0738, 0.325571, 0.417771, -0.00470051, 0.933422, 0.897768, 0.922129, 0.907831
0.788989, 15.0695, 0.325507, 0.417774, -0.00469996, 0.933419, 0.897763, 0.922124, 0.907826
0.789039, 15.0653, 0.325443, 0.417777, -0.00469941, 0.933417, 0.897758, 0.922119, 0.907821
0.789089, 15.0611, 0.325378, 0.41778, -0.00469886, 0.933414, 0.897754, 0.922114, 0.907816
0.789139, 15.0568, 0.325314, 0.417783, -0.00469831, 0.933412, 0.897749, 0.922109, 0.907811
0.789189, 15.0526, 0.32525, 0.417786, -0.00469775, 0.933409, 0.897745, 0.922104, 0.907806
0.789239, 15.0484, 0.325186, 0.417789, -0.0046972, 0.933406, 0.89774, 0.922099, 0.9078
0.789289, 15.0442, 0.325122, 0.417792, -0.00469665, 0.933404, 0.897736, 0.922094, 0.907795
0.789339, 15.0399, 0.325057, 0.417795, -0.0046961, 0.933401, 0.897731, 0.922089, 0.90779
0.789389, 15.0357, 0.324993, 0.417798, -0.00469554, 0.933399, 0.897726, 0.922084, 0.907785
0.789439, 15.0315, 0.324929, 0.417801, -0.00469499, 0.933396, 0.897722, 0.92208, 0.90778
0.789489, 15.0273, 0.324865, 0.417804, -0.00469444, 0.933393, 0.897717, 0.922075, 0.907775
0.789539, 15.023, 0.324801, 0.417807, -0.00469388, 0.933391, 0.897713, 0.92207, 0.90777
0.789589, 15.0188, 0.324737, 0.41781, -0.00469333, 0.933388, 0.897708, 0.922065, 0.907765
0.789639, 15.0146, 0.324673, 0.417813, -0.00469277, 0.933385, 0.897703, 0.92206, 0.90776
0.789689, 15.0104, 0.324608, 0.417816, -0.00469222, 0.933383, 0.897699, 0.922055, 0.907755
0.789739, 15.0061, 0.324544, 0.417819, -0.00469166, 0.93338, 0.897694, 0.92205, 0.90775
0.789789, 15.0019, 0.32448, 0.417822, -0.0046911, 0.933378, 0.89769, 0.922045, 0.907745
0.789839, 14.9977, 0.324416, 0.417825, -0.00469055, 0.933375, 0.897685, 0.92204, 0.90774
0.789889, 14.9935, 0.324352, 0.417828, -0.00468999, 0.933372, 0.897681, 0.922035, 0.907735
0.789939, 14.9893, 0.324288, 0.417831, -0.00468943, 0.93337, 0.897676, 0.92203, 0.90773
0.789989, 14.985, 0.324224, 0.417834, -0.00468887, 0.933367, 0.897671, 0.922025, 0.907725
0.790039, 14.9808, 0.32416, 0.417837, -0.00468831, 0.933365, 0.897667, 0.92202, 0.90772
0.790089, 14.9766, 0.324096, 0.41784, -0.00468775, 0.933362, 0.897662, 0.922015, 0.907715
0.790139, 14.9724, 0.324032, 0.417843, -0.0046872, 0.933359, 0.897658, 0.92201, 0.90771
0.790189, 14.9682, 0.323968, 0.417846, -0.00468664, 0.933357, 0.897653, 0.922005, 0.907705
0.790239, 14.9639, 0.323905, 0.417849, -0.00468608, 0.933354, 0.897648, 0.922, 0.9077
0.790289, 14.9597, 0.323841, 0.417852, -0.00468552, 0.933351, 0.897644, 0.921995, 0.907695
0.790339, 14.9555, 0.323777, 0.417855, -0.00468495, 0.933349, 0.897639, 0.92199, 0.90769
0.790389, 14.9513, 0.323713, 0.417858, -0.00468439, 0.933346, 0.897635, 0.921985, 0.907685
0.790439, 14.9471, 0.323649, 0.417861, -0.00468383, 0.933344, 0.89763, 0.92198, 0.90768
0.790489, 14.9429, 0.323585, 0.417864, -0.00468327, 0.933341, 0.897625, 0.921975, 0.907674
0.790539, 14.9386, 0.323521, 0.417867, -0.00468271, 0.933338, 0.897621, 0.921971, 0.907669
0.790589, 14.9344, 0.323458, 0.41787, -0.00468215, 0.933336, 0.897616, 0.921966, 0.907664
0.790639, 14.9302, 0.323394, 0.417873, -0.00468158, 0.933333, 0.897612, 0.921961, 0.907659
0.790689, 14.926, 0.32333, 0.417876, -0.00468102, 0.93333, 0.897607, 0.921956, 0.907654
0.790739, 14.9218, 0.323266, 0.417879, -0.00468045, 0.933328, 0.897603, 0.921951, 0.907649
0.790789, 14.9176, 0.323202, 0.417882, -0.00467989, 0.933325, 0.897598, 0.921946, 0.907644
0.790839, 14.9134, 0.323139, 0.417886, -0.00467933, 0.933322, 0.897593, 0.921941, 0.907639
0.790889, 14.9092, 0.323075, 0.417889, -0.00467876, 0.93332, 0.897589, 0.921936, 0.907634
0.790939, 14.9049, 0.323011, 0.417892, -0.00467819, 0.933317, 0.897584, 0.921931, 0.907629
0.790989, 14.9007, 0.322947, 0.417895, -0.00467763, 0.933315, 0.89758, 0.921926, 0.907624
0.791039, 14.8965, 0.322884, 0.417897, -0.00467706, 0.933312, 0.897575, 0.921921, 0.907619
0.791089, 14.8923, 0.32282, 0.417901, -0.0046765, 0.933309, 0.89757, 0.921916, 0.907614
0.791139, 14.8881, 0.322756, 0.417904, -0.00467593, 0.933307, 0.897566, 0.921911, 0.907609
0.791189, 14.8839, 0.322693, 0.417907, -0.00467536, 0.933304, 0.897561, 0.921906, 0.907604
0.791239, 14.8797, 0.322629, 0.41791, -0.00467479, 0.933301, 0.897557, 0.921901, 0.907599
0.791289, 14.8755, 0.322565, 0.417913, -0.00467423, 0.933299, 0.897552, 0.921896, 0.907594
0.791339, 14.8713, 0.322502, 0.417915, -0.00467366, 0.933296, 0.897547, 0.921891, 0.907589
0.791389, 14.8671, 0.322438, 0.417919, -0.00467309, 0.933294, 0.897543, 0.921886, 0.907584
0.791439, 14.8629, 0.322375, 0.417922, -0.00467252, 0.933291, 0.897538, 0.921881, 0.907579
0.791489, 14.8587, 0.322311, 0.417924, -0.00467195, 0.933288, 0.897534, 0.921876, 0.907574
0.791539, 14.8545, 0.322247, 0.417928, -0.00467138, 0.933286, 0.897529, 0.921871, 0.907569
0.791589, 14.8503, 0.322184, 0.41793, -0.00467081, 0.933283, 0.897524, 0.921867, 0.907564
0.791639, 14.846, 0.32212, 0.417933, -0.00467024, 0.93328, 0.89752, 0.921862, 0.907559
0.791689, 14.8418, 0.322057, 0.417936, -0.00466967, 0.933278, 0.897515, 0.921857, 0.907554
0.791739, 14.8376, 0.321993, 0.417939, -0.00466909, 0.933275, 0.897511, 0.921852, 0.907548
0.791789, 14.8334, 0.32193, 0.417942, -0.00466852, 0.933272, 0.897506, 0.921847, 0.907543
0.791839, 14.8292, 0.321866, 0.417945, -0.00466795, 0.93327, 0.897501, 0.921842, 0.907538
0.791889, 14.825, 0.321803, 0.417948, -0.00466738, 0.933267, 0.897497, 0.921837, 0.907533
0.791939, 14.8208, 0.32174, 0.417951, -0.0046668, 0.933264, 0.897492, 0.921832, 0.907528
0.791989, 14.8166, 0.321676, 0.417954, -0.00466623, 0.933262, 0.897488, 0.921827, 0.907523
0.792039, 14.8124, 0.321613, 0.417957, -0.00466566, 0.933259, 0.897483, 0.921822, 0.907518
0.792089, 14.8082, 0.321549, 0.41796, -0.00466508, 0.933257, 0.897478, 0.921817, 0.907513
0.792139, 14.804, 0.321486, 0.417963, -0.00466451, 0.933254, 0.897474, 0.921812, 0.907508
0.792189, 14.7998, 0.321423, 0.417966, -0.00466393, 0.933251, 0.897469, 0.921807, 0.907503
0.792239, 14.7956, 0.321359, 0.417969, -0.00466336, 0.933248, 0.897465, 0.921802, 0.907498
0.792289, 14.7915, 0.321296, 0.417972, -0.00466278, 0.933246, 0.89746, 0.921797, 0.907493
0.792339, 14.7873, 0.321232, 0.417975, -0.0046622, 0.933243, 0.897455, 0.921792, 0.907488
0.792389, 14.7831, 0.321169, 0.417978, -0.00466163, 0.933241, 0.897451, 0.921787, 0.907483
0.792439, 14.7789, 0.321106, 0.417981, -0.00466105, 0.933238, 0.897446, 0.921782, 0.907478
0.792489, 14.7747, 0.321043, 0.417984, -0.00466047, 0.933235, 0.897442, 0.921777, 0.907473
0.792539, 14.7705, 0.320979, 0.417987, -0.00465989, 0.933232, 0.897437, 0.921772, 0.907468
0.792589, 14.7663, 0.320916, 0.41799, -0.00465932, 0.93323, 0.897432, 0.921768, 0.907463
0.792639, 14.7621, 0.320853, 0.417993, -0.00465874, 0.933227, 0.897428, 0.921763, 0.907458
0.792689, 14.7579, 0.32079, 0.417996, -0.00465816, 0.933224, 0.897423, 0.921758, 0.907453
0.792739, 14.7537, 0.320726, 0.417999, -0.00465758, 0.933222, 0.897419, 0.921753, 0.907448
0.792789, 14.7495, 0.320663, 0.418002, -0.004657, 0.933219, 0.897414, 0.921748, 0.907443
0.792839, 14.7453, 0.3206, 0.418005, -0.00465642, 0.933217, 0.897409, 0.921743, 0.907438
0.792889, 14.7411, 0.320537, 0.418008, -0.00465584, 0.933214, 0.897405, 0.921738, 0.907433
0.792939, 14.7369, 0.320473, 0.418011, -0.00465526, 0.933211, 0.8974, 0.921733, 0.907427
0.792989, 14.7328, 0.32041, 0.418014, -0.00465468, 0.933209, 0.897396, 0.921728, 0.907422
0.793039, 14.7286, 0.320347, 0.418017, -0.0046541, 0.933206, 0.897391, 0.921723, 0.907417
0.793089, 14.7244, 0.320284, 0.41802, -0.00465351, 0.933203, 0.897386, 0.921718, 0.907412
0.793139, 14.7202, 0.320221, 0.418023, -0.00465293, 0.933201, 0.897382, 0.921713, 0.907407
0.793189, 14.716, 0.320158, 0.418026, -0.00465235, 0.933198, 0.897377, 0.921708, 0.907402
0.793239, 14.7118, 0.320095, 0.418029, -0.00465176, 0.933195, 0.897373, 0.921703, 0.907397
0.793289, 14.7076, 0.320032, 0.418032, -0.00465118, 0.933193, 0.897368, 0.921698, 0.907392
0.793339, 14.7034, 0.319969, 0.418035, -0.0046506, 0.93319, 0.897363, 0.921693, 0.907387
0.793389, 14.6993, 0.319906, 0.418038, -0.00465001, 0.933187, 0.897359, 0.921688, 0.907382
0.793439, 14.6951, 0.319843, 0.418041, -0.00464943, 0.933185, 0.897354, 0.921683, 0.907377
0.793489, 14.6909, 0.31978, 0.418043, -0.00464884, 0.933182, 0.89735, 0.921678, 0.907372
0.793539, 14.6867, 0.319717, 0.418046, -0.00464826, 0.933179, 0.897345, 0.921673, 0.907367
0.793589, 14.6825, 0.319654, 0.418049, -0.00464767, 0.933177, 0.89734, 0.921669, 0.907362
0.793639, 14.6783, 0.319591, 0.418052, -0.00464708, 0.933174, 0.897336, 0.921664, 0.907357
0.793689, 14.6742, 0.319528, 0.418055, -0.0046465, 0.933171, 0.897331, 0.921659, 0.907352
0.793739, 14.67, 0.319465, 0.418058, -0.00464591, 0.933168, 0.897326, 0.921654, 0.907347
0.79379, 14.6658, 0.319402, 0.418061, -0.00464532, 0.933166, 0.897322, 0.921649, 0.907342
0.79384, 14.6616, 0.319339, 0.418064, -0.00464474, 0.933163, 0.897317, 0.921644, 0.907337
0.79389, 14.6574, 0.319276, 0.418067, -0.00464415, 0.93316, 0.897313, 0.921639, 0.907332
0.79394, 14.6533, 0.319213, 0.41807, -0.00464356, 0.933158, 0.897308, 0.921634, 0.907327
0.79399, 14.6491, 0.31915, 0.418073, -0.00464297, 0.933155, 0.897303, 0.921629, 0.907322
0.79404, 14.6449, 0.319087, 0.418076, -0.00464238, 0.933152, 0.897299, 0.921624, 0.907316
0.79409, 14.6407, 0.319025, 0.418079, -0.00464179, 0.933149, 0.897294, 0.921619, 0.907311
0.79414, 14.6365, 0.318962, 0.418082, -0.0046412, 0.933147, 0.89729, 0.921614, 0.907306
0.79419, 14.6324, 0.318899, 0.418085, -0.00464061, 0.933144, 0.897285, 0.921609, 0.907301
0.79424, 14.6282, 0.318836, 0.418088, -0.00464002, 0.933141, 0.89728, 0.921604, 0.907296
0.79429, 14.624, 0.318773, 0.418091, -0.00463943, 0.933139, 0.897276, 0.921599, 0.907291
0.79434, 14.6198, 0.318711, 0.418094, -0.00463884, 0.933136, 0.897271, 0.921594, 0.907286
0.79439, 14.6157, 0.318648, 0.418097, -0.00463824, 0.933133, 0.897266, 0.921589, 0.907281
0.79444, 14.6115, 0.318585, 0.418099, -0.00463765, 0.93313, 0.897262, 0.921584, 0.907276
0.79449, 14.6073, 0.318522, 0.418102, -0.00463706, 0.933128, 0.897257, 0.921579, 0.907271
0.79454, 14.6031, 0.318459, 0.418105, -0.00463646, 0.933125, 0.897252, 0.921574, 0.907266
0.79459, 14.599, 0.318397, 0.418108, -0.00463587, 0.933122, 0.897248, 0.921569, 0.907261
0.79464, 14.5948, 0.318334, 0.418111, -0.00463528, 0.93312, 0.897243, 0.921564, 0.907256
0.79469, 14.5906, 0.318271, 0.418114, -0.00463468, 0.933117, 0.897239, 0.921559, 0.907251
0.79474, 14.5865, 0.318209, 0.418117, -0.00463409, 0.933114, 0.897234, 0.921555, 0.907246
0.79479, 14.5823, 0.318146, 0.41812, -0.00463349, 0.933111, 0.897229, 0.92155, 0.907241
0.79484, 14.5781, 0.318083, 0.418123, -0.0046329, 0.933109, 0.897225, 0.921545, 0.907236
0.79489, 14.5739, 0.318021, 0.418126, -0.0046323, 0.933106, 0.89722, 0.92154, 0.90723
0.79494, 14.5698, 0.317958, 0.418129, -0.00463171, 0.933103, 0.897215, 0.921535, 0.907225
0.79499, 14.5656, 0.317896, 0.418132, -0.00463111, 0.933101, 0.897211, 0.92153, 0.90722
0.79504, 14.5614, 0.317833, 0.418135, -0.00463051, 0.933098, 0.897206, 0.921525, 0.907215
0.79509, 14.5573, 0.317771, 0.418138, -0.00462991, 0.933095, 0.897202, 0.92152, 0.90721
0.79514, 14.5531, 0.317708, 0.418141, -0.00462932, 0.933092, 0.897197, 0.921515, 0.907205
0.79519, 14.5489, 0.317646, 0.418143, -0.00462872, 0.93309, 0.897192, 0.92151, 0.9072
0.79524, 14.5448, 0.317583, 0.418146, -0.00462812, 0.933087, 0.897188, 0.921505, 0.907195
0.79529, 14.5406, 0.317521, 0.418149, -0.00462752, 0.933084, 0.897183, 0.9215, 0.90719
0.79534, 14.5364, 0.317458, 0.418152, -0.00462692, 0.933082, 0.897178, 0.921495, 0.907185
0.79539, 14.5323, 0.317396, 0.418155, -0.00462632, 0.933079, 0.897174, 0.92149, 0.90718
0.79544, 14.5281, 0.317333, 0.418158, -0.00462572, 0.933076, 0.897169, 0.921485, 0.907175
0.79549, 14.524, 0.317271, 0.418161, -0.00462512, 0.933074, 0.897165, 0.92148, 0.90717
0.79554, 14.5198, 0.317208, 0.418164, -0.00462452, 0.933071, 0.89716, 0.921475, 0.907165
0.79559, 14.5156, 0.317146, 0.418167, -0.00462392, 0.933068, 0.897155, 0.92147, 0.90716
0.79564, 14.5115, 0.317083, 0.41817, -0.00462332, 0.933065, 0.897151, 0.921465, 0.907155
0.79569, 14.5073, 0.317021, 0.418173, -0.00462272, 0.933063, 0.897146, 0.92146, 0.90715
0.79574, 14.5031, 0.316959, 0.418176, -0.00462211, 0.93306, 0.897142, 0.921456, 0.907145
0.79579, 14.499, 0.316896, 0.418178, -0.00462151, 0.933057, 0.897137, 0.92145, 0.90714
0.79584, 14.4948, 0.316834, 0.418181, -0.00462091, 0.933054, 0.897132, 0.921446, 0.907135
0.79589, 14.4907, 0.316772, 0.418184, -0.0046203, 0.933052, 0.897128, 0.921441, 0.907129
0.79594, 14.4865, 0.31671, 0.418187, -0.0046197, 0.933049, 0.897123, 0.921436, 0.907124
0.79599, 14.4824, 0.316647, 0.41819, -0.0046191, 0.933046, 0.897118, 0.921431, 0.907119
0.79604, 14.4782, 0.316585, 0.418193, -0.00461849, 0.933044, 0.897114, 0.921426, 0.907114
0.79609, 14.474, 0.316523, 0.418196, -0.00461789, 0.933041, 0.897109, 0.921421, 0.907109
0.79614, 14.4699, 0.31646, 0.418199, -0.00461728, 0.933038, 0.897105, 0.921416, 0.907104
0.79619, 14.4657, 0.316398, 0.418202, -0.00461667, 0.933035, 0.8971, 0.921411, 0.907099
0.79624, 14.4616, 0.316336, 0.418205, -0.00461607, 0.933033, 0.897095, 0.921406, 0.907094
0.79629, 14.4574, 0.316274, 0.418208, -0.00461546, 0.93303, 0.897091, 0.921401, 0.907089
0.79634, 14.4533, 0.316211, 0.41821, -0.00461486, 0.933027, 0.897086, 0.921396, 0.907084
0.79639, 14.4491, 0.316149, 0.418213, -0.00461425, 0.933024, 0.897081, 0.921391, 0.907079
0.79644, 14.445, 0.316087, 0.418216, -0.00461364, 0.933022, 0.897077, 0.921386, 0.907074
0.79649, 14.4408, 0.316025, 0.418219, -0.00461303, 0.933019, 0.897072, 0.921381, 0.907069
0.79654, 14.4367, 0.315963, 0.418222, -0.00461242, 0.933016, 0.897067, 0.921376, 0.907064
0.79659, 14.4325, 0.315901, 0.418225, -0.00461181, 0.933013, 0.897063, 0.921371, 0.907059
0.79664, 14.4284, 0.315839, 0.418228, -0.00461121, 0.933011, 0.897058, 0.921366, 0.907054
0.79669, 14.4242, 0.315776, 0.418231, -0.0046106, 0.933008, 0.897054, 0.921361, 0.907049
0.79674, 14.4201, 0.315714, 0.418234, -0.00460999, 0.933005, 0.897049, 0.921356, 0.907044
0.79679, 14.4159, 0.315652, 0.418236, -0.00460938, 0.933003, 0.897044, 0.921352, 0.907039
0.79684, 14.4118, 0.31559, 0.418239, -0.00460876, 0.933, 0.89704, 0.921347, 0.907034
0.79689, 14.4076, 0.315528, 0.418242, -0.00460815, 0.932997, 0.897035, 0.921342, 0.907028
0.79694, 14.4035, 0.315466, 0.418245, -0.00460754, 0.932994, 0.89703, 0.921337, 0.907023
0.79699, 14.3993, 0.315404, 0.418248, -0.00460693, 0.932992, 0.897026, 0.921332, 0.907018
0.79704, 14.3952, 0.315342, 0.418251, -0.00460632, 0.932989, 0.897021, 0.921327, 0.907013
0.79709, 14.391, 0.31528, 0.418254, -0.00460571, 0.932986, 0.897017, 0.921322, 0.907008
0.79714, 14.3869, 0.315219, 0.418257, -0.00460509, 0.932983, 0.897012, 0.921317, 0.907003
0.79719, 14.3827, 0.315157, 0.41826, -0.00460448, 0.932981, 0.897007, 0.921312, 0.906998
0.79724, 14.3786, 0.315095, 0.418262, -0.00460387, 0.932978, 0.897003, 0.921307, 0.906993
0.79729, 14.3745, 0.315033, 0.418265, -0.00460325, 0.932975, 0.896998, 0.921302, 0.906988
0.79734, 14.3703, 0.314971, 0.418268, -0.00460264, 0.932972, 0.896993, 0.921297, 0.906983
0.79739, 14.3662, 0.314909, 0.418271, -0.00460202, 0.93297, 0.896989, 0.921292, 0.906978
0.79744, 14.362, 0.314847, 0.418274, -0.00460141, 0.932967, 0.896984, 0.921287, 0.906973
0.79749, 14.3579, 0.314785, 0.418277, -0.00460079, 0.932964, 0.896979, 0.921282, 0.906968
0.79754, 14.3537, 0.314723, 0.41828, -0.00460018, 0.932961, 0.896975, 0.921277, 0.906963
0.79759, 14.3496, 0.314661, 0.418283, -0.00459956, 0.932959, 0.89697, 0.921272, 0.906958
0.79764, 14.3455, 0.3146, 0.418285, -0.00459894, 0.932956, 0.896966, 0.921267, 0.906953
0.79769, 14.3413, 0.314538, 0.418288, -0.00459833, 0.932953, 0.896961, 0.921262, 0.906948
0.79774, 14.3372, 0.314476, 0.418291, -0.00459771, 0.93295, 0.896956, 0.921257, 0.906942
0.79779, 14.333, 0.314414, 0.418294, -0.00459709, 0.932948, 0.896952, 0.921253, 0.906937
0.79784, 14.3289, 0.314352, 0.418297, -0.00459647, 0.932945, 0.896947, 0.921248, 0.906932
0.79789, 14.3248, 0.314291, 0.4183, -0.00459585, 0.932942, 0.896942, 0.921243, 0.906927
0.79794, 14.3206, 0.314229, 0.418303, -0.00459523, 0.932939, 0.896938, 0.921238, 0.906922
0.79799, 14.3165, 0.314167, 0.418306, -0.00459461, 0.932936, 0.896933, 0.921233, 0.906917
0.79804, 14.3124, 0.314105, 0.418308, -0.00459399, 0.932934, 0.896928, 0.921228, 0.906912
0.79809, 14.3082, 0.314044, 0.418311, -0.00459337, 0.932931, 0.896924, 0.921223, 0.906907
0.79814, 14.3041, 0.313982, 0.418314, -0.00459275, 0.932928, 0.896919, 0.921218, 0.906902
0.79819, 14.3, 0.31392, 0.418317, -0.00459213, 0.932925, 0.896914, 0.921213, 0.906897
0.79824, 14.2958, 0.313859, 0.41832, -0.00459151, 0.932922, 0.89691, 0.921208, 0.906892
0.79829, 14.2917, 0.313797, 0.418323, -0.00459089, 0.93292, 0.896905, 0.921203, 0.906887
0.79834, 14.2876, 0.313735, 0.418326, -0.00459027, 0.932917, 0.8969, 0.921198, 0.906882
0.79839, 14.2834, 0.313674, 0.418329, -0.00458965, 0.932914, 0.896896, 0.921193, 0.906877
0.79844, 14.2793, 0.313612, 0.418331, -0.00458902, 0.932911, 0.896891, 0.921188, 0.906872
0.79849, 14.2752, 0.313551, 0.418334, -0.0045884, 0.932909, 0.896886, 0.921183, 0.906866
0.79854, 14.2711, 0.313489, 0.418337, -0.00458778, 0.932906, 0.896882, 0.921178, 0.906861
0.79859, 14.2669, 0.313428, 0.41834, -0.00458715, 0.932903, 0.896877, 0.921173, 0.906856
0.79864, 14.2628, 0.313366, 0.418343, -0.00458653, 0.9329, 0.896872, 0.921168, 0.906851
0.79869, 14.2587, 0.313304, 0.418346, -0.0045859, 0.932897, 0.896868, 0.921163, 0.906846
0.79874, 14.2545, 0.313243, 0.418349, -0.00458528, 0.932895, 0.896863, 0.921158, 0.906841
0.79879, 14.2504, 0.313181, 0.418351, -0.00458465, 0.932892, 0.896859, 0.921153, 0.906836
0.79884, 14.2463, 0.31312, 0.418354, -0.00458403, 0.932889, 0.896854, 0.921148, 0.906831
0.79889, 14.2422, 0.313058, 0.418357, -0.0045834, 0.932886, 0.896849, 0.921144, 0.906826
0.79894, 14.238, 0.312997, 0.41836, -0.00458277, 0.932884, 0.896845, 0.921139, 0.906821
0.79899, 14.2339, 0.312936, 0.418363, -0.00458215, 0.932881, 0.89684, 0.921134, 0.906816
0.79904, 14.2298, 0.312874, 0.418366, -0.00458152, 0.932878, 0.896835, 0.921129, 0.906811
0.79909, 14.2257, 0.312813, 0.418368, -0.00458089, 0.932875, 0.896831, 0.921124, 0.906806
0.79914, 14.2215, 0.312751, 0.418371, -0.00458026, 0.932872, 0.896826, 0.921119, 0.906801
0.79919, 14.2174, 0.31269, 0.418374, -0.00457964, 0.932869, 0.896821, 0.921114, 0.906796
0.79924, 14.2133, 0.312628, 0.418377, -0.00457901, 0.932867, 0.896817, 0.921109, 0.906791
0.79929, 14.2092, 0.312567, 0.41838, -0.00457838, 0.932864, 0.896812, 0.921104, 0.906785
0.79934, 14.2051, 0.312506, 0.418383, -0.00457775, 0.932861, 0.896807, 0.921099, 0.90678
0.79939, 14.2009, 0.312445, 0.418386, -0.00457712, 0.932858, 0.896803, 0.921094, 0.906775
0.79944, 14.1968, 0.312383, 0.418388, -0.00457649, 0.932856, 0.896798, 0.921089, 0.90677
0.79949, 14.1927, 0.312322, 0.418391, -0.00457586, 0.932853, 0.896793, 0.921084, 0.906765
0.79954, 14.1886, 0.312261, 0.418394, -0.00457523, 0.93285, 0.896789, 0.921079, 0.90676
0.79959, 14.1845, 0.312199, 0.418397, -0.0045746, 0.932847, 0.896784, 0.921074, 0.906755
0.79964, 14.1803, 0.312138, 0.4184, -0.00457396, 0.932844, 0.896779, 0.921069, 0.90675
0.79969, 14.1762, 0.312077, 0.418403, -0.00457333, 0.932842, 0.896775, 0.921064, 0.906745
0.79974, 14.1721, 0.312016, 0.418405, -0.0045727, 0.932839, 0.89677, 0.921059, 0.90674
0.799791, 14.168, 0.311954, 0.418408, -0.00457207, 0.932836, 0.896765, 0.921054, 0.906735
0.799841, 14.1639, 0.311893, 0.418411, -0.00457143, 0.932833, 0.896761, 0.92105, 0.90673
0.799891, 14.1598, 0.311832, 0.418414, -0.0045708, 0.93283, 0.896756, 0.921045, 0.906725
0.799941, 14.1557, 0.311771, 0.418417, -0.00457017, 0.932828, 0.896752, 0.92104, 0.90672
0.799991, 14.1515, 0.31171, 0.41842, -0.00456953, 0.932825, 0.896747, 0.921035, 0.906715
0.800041, 14.1474, 0.311649, 0.418422, -0.0045689, 0.932822, 0.896742, 0.92103, 0.90671
0.800091, 14.1433, 0.311588, 0.418425, -0.00456826, 0.932819, 0.896738, 0.921025, 0.906704
0.800141, 14.1392, 0.311527, 0.418428, -0.00456763, 0.932816, 0.896733, 0.92102, 0.906699
0.800191, 14.1351, 0.311466, 0.418431, -0.00456699, 0.932814, 0.896728, 0.921015, 0.906694
0.800241, 14.131, 0.311405, 0.418434, -0.00456635, 0.932811, 0.896724, 0.92101, 0.906689
0.800291, 14.1269, 0.311343, 0.418437, -0.00456572, 0.932808, 0.896719, 0.921005, 0.906684
0.800341, 14.1228, 0.311282, 0.41844, -0.00456508, 0.932805, 0.896714, 0.921, 0.906679
0.800391, 14.1187, 0.311222, 0.418442, -0.00456444, 0.932802, 0.89671, 0.920995, 0.906674
0.800441, 14.1146, 0.31116, 0.418445, -0.00456381, 0.9328, 0.896705, 0.92099, 0.906669
0.800491, 14.1104, 0.311099, 0.418448, -0.00456317, 0.932797, 0.8967, 0.920985, 0.906664
0.800541, 14.1063, 0.311038, 0.418451, -0.00456253, 0.932794, 0.896696, 0.92098, 0.906659
0.800591, 14.1022, 0.310978, 0.418454, -0.00456189, 0.932791, 0.896691, 0.920975, 0.906654
0.800641, 14.0981, 0.310917, 0.418457, -0.00456125, 0.932788, 0.896686, 0.92097, 0.906649
0.800691, 14.094, 0.310856, 0.418459, -0.00456061, 0.932786, 0.896682, 0.920966, 0.906644
0.800741, 14.0899, 0.310795, 0.418462, -0.00455997, 0.932783, 0.896677, 0.920961, 0.906639
0.800791, 14.0858, 0.310734, 0.418465, -0.00455933, 0.93278, 0.896673, 0.920956, 0.906634
0.800841, 14.0817, 0.310673, 0.418468, -0.00455869, 0.932777, 0.896668, 0.920951, 0.906629
0.800891, 14.0776, 0.310612, 0.418471, -0.00455805, 0.932774, 0.896663, 0.920946, 0.906624
0.800941, 14.0735, 0.310551, 0.418474, -0.00455741, 0.932772, 0.896658, 0.920941, 0.906619
0.800991, 14.0694, 0.31049, 0.418476, -0.00455677, 0.932769, 0.896654, 0.920936, 0.906613
0.801041, 14.0653, 0.31043, 0.418479, -0.00455613, 0.932766, 0.896649, 0.920931, 0.906608
0.801091, 14.0612, 0.310369, 0.418482, -0.00455548, 0.932763, 0.896644, 0.920926, 0.906603
0.801141, 14.0571, 0.310308, 0.418485, -0.00455484, 0.93276, 0.89664, 0.920921, 0.906598
0.801191, 14.053, 0.310247, 0.418488, -0.0045542, 0.932757, 0.896635, 0.920916, 0.906593
0.801241, 14.0489, 0.310186, 0.418491, -0.00455355, 0.932755, 0.896631, 0.920911, 0.906588
0.801291, 14.0448, 0.310126, 0.418493, -0.00455291, 0.932752, 0.896626, 0.920906, 0.906583
0.801341, 14.0407, 0.310065, 0.418496, -0.00455226, 0.932749, 0.896621, 0.920901, 0.906578
0.801391, 14.0366, 0.310004, 0.418499, -0.00455162, 0.932746, 0.896616, 0.920896, 0.906573
0.801441, 14.0325, 0.309943, 0.418502, -0.00455097, 0.932743, 0.896612, 0.920891, 0.906568
0.801491, 14.0284, 0.309883, 0.418505, -0.00455033, 0.93274, 0.896607, 0.920886, 0.906563
0.801541, 14.0243, 0.309822, 0.418507, -0.00454968, 0.932737, 0.896602, 0.920881, 0.906558
0.801591, 14.0202, 0.309761, 0.41851, -0.00454904, 0.932735, 0.896598, 0.920876, 0.906553
0.801641, 14.0161, 0.309701, 0.418513, -0.00454839, 0.932732, 0.896593, 0.920871, 0.906548
0.801691, 14.012, 0.30964, 0.418516, -0.00454774, 0.932729, 0.896589, 0.920867, 0.906543
0.801741, 14.008, 0.30958, 0.418519, -0.0045471, 0.932726, 0.896584, 0.920862, 0.906537
0.801791, 14.0039, 0.309519, 0.418522, -0.00454645, 0.932723, 0.896579, 0.920857, 0.906532
0.801841, 13.9998, 0.309458, 0.418524, -0.0045458, 0.932721, 0.896574, 0.920852, 0.906527
0.801891, 13.9957, 0.309398, 0.418527, -0.00454515, 0.932718, 0.89657, 0.920847, 0.906522
0.801941, 13.9916, 0.309337, 0.41853, -0.0045445, 0.932715, 0.896565, 0.920842, 0.906517
0.801991, 13.9875, 0.309277, 0.418533, -0.00454385, 0.932712, 0.89656, 0.920837, 0.906512
0.802041, 13.9834, 0.309216, 0.418536, -0.0045432, 0.932709, 0.896556, 0.920832, 0.906507
0.802091, 13.9793, 0.309156, 0.418538, -0.00454255, 0.932706, 0.896551, 0.920827, 0.906502
0.802141, 13.9752, 0.309095, 0.418541, -0.0045419, 0.932703, 0.896546, 0.920822, 0.906497
0.802191, 13.9711, 0.309035, 0.418544, -0.00454125, 0.932701, 0.896542, 0.920817, 0.906492
0.802241, 13.9671, 0.308974, 0.418547, -0.0045406, 0.932698, 0.896537, 0.920812, 0.906487
0.802291, 13.963, 0.308914, 0.41855, -0.00453995, 0.932695, 0.896532, 0.920807, 0.906482
0.802341, 13.9589, 0.308853, 0.418552, -0.0045393, 0.932692, 0.896528, 0.920802, 0.906477
0.802391, 13.9548, 0.308793, 0.418555, -0.00453865, 0.932689, 0.896523, 0.920797, 0.906472
0.802441, 13.9507, 0.308732, 0.418558, -0.004538, 0.932686, 0.896518, 0.920792, 0.906467
0.802491, 13.9466, 0.308672, 0.418561, -0.00453734, 0.932684, 0.896514, 0.920787, 0.906462
0.802541, 13.9426, 0.308611, 0.418564, -0.00453669, 0.932681, 0.896509, 0.920783, 0.906456
0.802591, 13.9385, 0.308551, 0.418566, -0.00453604, 0.932678, 0.896505, 0.920778, 0.906451
0.802641, 13.9344, 0.308491, 0.418569, -0.00453538, 0.932675, 0.8965, 0.920773, 0.906446
0.802691, 13.9303, 0.30843, 0.418572, -0.00453473, 0.932672, 0.896495, 0.920768, 0.906441
0.802741, 13.9262, 0.30837, 0.418575, -0.00453407, 0.932669, 0.896491, 0.920763, 0.906436
0.802791, 13.9221, 0.30831, 0.418578, -0.00453342, 0.932666, 0.896486, 0.920758, 0.906431
0.802841, 13.9181, 0.308249, 0.41858, -0.00453276, 0.932664, 0.896481, 0.920753, 0.906426
0.802891, 13.914, 0.308189, 0.418583, -0.00453211, 0.932661, 0.896476, 0.920748, 0.906421
0.802941, 13.9099, 0.308129, 0.418586, -0.00453145, 0.932658, 0.896472, 0.920743, 0.906416
0.802991, 13.9058, 0.308069, 0.418589, -0.00453079, 0.932655, 0.896467, 0.920738, 0.906411
0.803041, 13.9018, 0.308009, 0.418592, -0.00453014, 0.932652, 0.896462, 0.920733, 0.906406
0.803091, 13.8977, 0.307948, 0.418594, -0.00452948, 0.932649, 0.896458, 0.920728, 0.906401
0.803141, 13.8936, 0.307888, 0.418597, -0.00452882, 0.932647, 0.896453, 0.920723, 0.906396
0.803191, 13.8895, 0.307828, 0.4186, -0.00452816, 0.932644, 0.896448, 0.920718, 0.906391
0.803241, 13.8854, 0.307768, 0.418603, -0.00452751, 0.932641, 0.896444, 0.920713, 0.906386
0.803291, 13.8814, 0.307708, 0.418606, -0.00452685, 0.932638, 0.896439, 0.920708, 0.906381
0.803341, 13.8773, 0.307647, 0.418608, -0.00452619, 0.932635, 0.896434, 0.920704, 0.906375
0.803391, 13.8732, 0.307587, 0.418611, -0.00452553, 0.932632, 0.89643, 0.920699, 0.90637
0.803441, 13.8692, 0.307527, 0.418614, -0.00452487, 0.932629, 0.896425, 0.920694, 0.906365
0.803491, 13.8651, 0.307467, 0.418617, -0.00452421, 0.932627, 0.89642, 0.920689, 0.90636
0.803541, 13.861, 0.307407, 0.41862, -0.00452355, 0.932624, 0.896416, 0.920684, 0.906355
0.803591, 13.8569, 0.307347, 0.418622, -0.00452289, 0.932621, 0.896411, 0.920679, 0.90635
0.803641, 13.8529, 0.307287, 0.418625, -0.00452223, 0.932618, 0.896406, 0.920674, 0.906345
0.803691, 13.8488, 0.307227, 0.418628, -0.00452156, 0.932615, 0.896402, 0.920669, 0.90634
0.803741, 13.8447, 0.307167, 0.418631, -0.0045209, 0.932612, 0.896397, 0.920664, 0.906335
0.803791, 13.8407, 0.307107, 0.418633, -0.00452024, 0.932609, 0.896392, 0.920659, 0.90633
0.803841, 13.8366, 0.307047, 0.418636, -0.00451958, 0.932607, 0.896388, 0.920654, 0.906325
0.803891, 13.8325, 0.306987, 0.418639, -0.00451891, 0.932604, 0.896383, 0.920649, 0.90632
0.803941, 13.8285, 0.306927, 0.418642, -0.00451825, 0.932601, 0.896378, 0.920644, 0.906315
0.803991, 13.8244, 0.306867, 0.418644, -0.00451759, 0.932598, 0.896374, 0.920639, 0.90631
0.804041, 13.8203, 0.306807, 0.418647, -0.00451692, 0.932595, 0.896369, 0.920634, 0.906305
0.804091, 13.8163, 0.306747, 0.41865, -0.00451626, 0.932592, 0.896364, 0.920629, 0.906299
0.804141, 13.8122, 0.306687, 0.418653, -0.00451559, 0.932589, 0.89636, 0.920624, 0.906294
0.804191, 13.8081, 0.306627, 0.418656, -0.00451493, 0.932586, 0.896355, 0.92062, 0.906289
0.804241, 13.8041, 0.306567, 0.418658, -0.00451426, 0.932583, 0.89635, 0.920615, 0.906284
0.804291, 13.8, 0.306507, 0.418661, -0.0045136, 0.93258, 0.896346, 0.92061, 0.906279
0.804341, 13.7959, 0.306448, 0.418664, -0.00451293, 0.932578, 0.896341, 0.920605, 0.906274
0.804391, 13.7919, 0.306388, 0.418667, -0.00451226, 0.932575, 0.896336, 0.9206, 0.906269
0.804441, 13.7878, 0.306328, 0.418669, -0.0045116, 0.932572, 0.896331, 0.920595, 0.906264
0.804491, 13.7838, 0.306268, 0.418672, -0.00451093, 0.932569, 0.896327, 0.92059, 0.906259
0.804541, 13.7797, 0.306208, 0.418675, -0.00451026, 0.932566, 0.896322, 0.920585, 0.906254
0.804591, 13.7756, 0.306149, 0.418678, -0.00450959, 0.932563, 0.896317, 0.92058, 0.906249
0.804641, 13.7716, 0.306089, 0.41868, -0.00450892, 0.93256, 0.896313, 0.920575, 0.906244
0.804691, 13.7675, 0.306029, 0.418683, -0.00450825, 0.932557, 0.896308, 0.92057, 0.906239
0.804741, 13.7635, 0.305969, 0.418686, -0.00450759, 0.932554, 0.896303, 0.920565, 0.906234
0.804791, 13.7594, 0.30591, 0.418689, -0.00450692, 0.932552, 0.896299, 0.92056, 0.906228
0.804841, 13.7554, 0.30585, 0.418691, -0.00450625, 0.932549, 0.896294, 0.920555, 0.906223
0.804891, 13.7513, 0.30579, 0.418694, -0.00450558, 0.932546, 0.896289, 0.92055, 0.906218
0.804941, 13.7473, 0.305731, 0.418697, -0.0045049, 0.932543, 0.896285, 0.920545, 0.906213
0.804991, 13.7432, 0.305671, 0.4187, -0.00450423, 0.93254, 0.89628, 0.92054, 0.906208
0.805041, 13.7391, 0.305611, 0.418702, -0.00450356, 0.932537, 0.896275, 0.920536, 0.906203
0.805091, 13.7351, 0.305552, 0.418705, -0.00450289, 0.932534, 0.896271, 0.920531, 0.906198
0.805141, 13.731, 0.305492, 0.418708, -0.00450222, 0.932531, 0.896266, 0.920526, 0.906193
0.805191, 13.727, 0.305432, 0.418711, -0.00450155, 0.932528, 0.896261, 0.920521, 0.906188
0.805241, 13.7229, 0.305373, 0.418713, -0.00450087, 0.932526, 0.896257, 0.920516, 0.906183
0.805291, 13.7189, 0.305313, 0.418716, -0.0045002, 0.932523, 0.896252, 0.920511, 0.906178
0.805341, 13.7148, 0.305254, 0.418719, -0.00449953, 0.93252, 0.896247, 0.920506, 0.906173
0.805391, 13.7108, 0.305194, 0.418722, -0.00449885, 0.932517, 0.896243, 0.920501, 0.906168
0.805441, 13.7067, 0.305135, 0.418724, -0.00449818, 0.932514, 0.896238, 0.920496, 0.906163
0.805491, 13.7027, 0.305075, 0.418727, -0.0044975, 0.932511, 0.896233, 0.920491, 0.906158
0.805541, 13.6986, 0.305016, 0.41873, -0.00449683, 0.932508, 0.896229, 0.920486, 0.906152
0.805591, 13.6946, 0.304956, 0.418733, -0.00449615, 0.932505, 0.896224, 0.920481, 0.906147
0.805641, 13.6905, 0.304897, 0.418735, -0.00449548, 0.932502, 0.896219, 0.920476, 0.906142
0.805691, 13.6865, 0.304837, 0.418738, -0.0044948, 0.932499, 0.896214, 0.920471, 0.906137
0.805741, 13.6825, 0.304778, 0.418741, -0.00449412, 0.932497, 0.89621, 0.920467, 0.906132
0.805791, 13.6784, 0.304719, 0.418744, -0.00449345, 0.932494, 0.896205, 0.920462, 0.906127
0.805842, 13.6744, 0.304659, 0.418746, -0.00449277, 0.932491, 0.896201, 0.920457, 0.906122
0.805892, 13.6703, 0.3046, 0.418749, -0.00449209, 0.932488, 0.896196, 0.920452, 0.906117
0.805942, 13.6663, 0.304541, 0.418752, -0.00449141, 0.932485, 0.896191, 0.920447, 0.906112
0.805992, 13.6622, 0.304481, 0.418754, -0.00449074, 0.932482, 0.896186, 0.920442, 0.906107
0.806042, 13.6582, 0.304422, 0.418757, -0.00449006, 0.932479, 0.896182, 0.920437, 0.906102
0.806092, 13.6542, 0.304363, 0.41876, -0.00448938, 0.932476, 0.896177, 0.920432, 0.906097
0.806142, 13.6501, 0.304303, 0.418763, -0.0044887, 0.932474, 0.896172, 0.920427, 0.906092
0.806192, 13.6461, 0.304244, 0.418765, -0.00448802, 0.932471, 0.896168, 0.920422, 0.906087
0.806242, 13.642, 0.304185, 0.418768, -0.00448734, 0.932468, 0.896163, 0.920417, 0.906082
0.806292, 13.638, 0.304125, 0.418771, -0.00448666, 0.932465, 0.896158, 0.920412, 0.906077
0.806342, 13.634, 0.304066, 0.418774, -0.00448598, 0.932462, 0.896154, 0.920407, 0.906072
0.806392, 13.6299, 0.304007, 0.418776, -0.0044853, 0.932459, 0.896149, 0.920403, 0.906067
0.806442, 13.6259, 0.303948, 0.418779, -0.00448461, 0.932456, 0.896144, 0.920398, 0.906062
0.806492, 13.6219, 0.303889, 0.418782, -0.00448393, 0.932453, 0.89614, 0.920393, 0.906056
0.806542, 13.6178, 0.303829, 0.418784, -0.00448325, 0.93245, 0.896135, 0.920388, 0.906051
0.806592, 13.6138, 0.30377, 0.418787, -0.00448257, 0.932447, 0.89613, 0.920383, 0.906046
0.806642, 13.6098, 0.303711, 0.41879, -0.00448188, 0.932445, 0.896126, 0.920378, 0.906041
0.806692, 13.6057, 0.303652, 0.418793, -0.0044812, 0.932442, 0.896121, 0.920373, 0.906036
0.806742, 13.6017, 0.303593, 0.418795, -0.00448052, 0.932439, 0.896116, 0.920368, 0.906031
0.806792, 13.5977, 0.303534, 0.418798, -0.00447983, 0.932436, 0.896112, 0.920363, 0.906026
0.806842, 13.5936, 0.303475, 0.418801, -0.00447915, 0.932433, 0.896107, 0.920358, 0.906021
0.806892, 13.5896, 0.303416, 0.418803, -0.00447846, 0.93243, 0.896102, 0.920353, 0.906016
0.806942, 13.5856, 0.303357, 0.418806, -0.00447778, 0.932427, 0.896098, 0.920348, 0.906011
0.806992, 13.5815, 0.303297, 0.418809, -0.00447709, 0.932424, 0.896093, 0.920343, 0.906006
0.807042, 13.5775, 0.303238, 0.418812, -0.00447641, 0.932421, 0.896088, 0.920338, 0.906001
0.807092, 13.5735, 0.30318, 0.418814, -0.00447572, 0.932418, 0.896083, 0.920334, 0.905996
0.807142, 13.5694, 0.30312, 0.418817, -0.00447503, 0.932415, 0.896079, 0.920329, 0.905991
0.807192, 13.5654, 0.303061, 0.41882, -0.00447435, 0.932412, 0.896074, 0.920324, 0.905986
0.807242, 13.5614, 0.303002, 0.418822, -0.00447366, 0.932409, 0.896069, 0.920319, 0.90598
0.807292, 13.5574, 0.302944, 0.418825, -0.00447297, 0.932406, 0.896065, 0.920314, 0.905975
0.807342, 13.5533, 0.302885, 0.418828, -0.00447228, 0.932403, 0.89606, 0.920309, 0.90597
0.807392, 13.5493, 0.302826, 0.418831, -0.0044716, 0.932401, 0.896055, 0.920304, 0.905965
0.807442, 13.5453, 0.302767, 0.418833, -0.00447091, 0.932398, 0.896051, 0.920299, 0.90596
0.807492, 13.5413, 0.302708, 0.418836, -0.00447022, 0.932395, 0.896046, 0.920294, 0.905955
0.807542, 13.5372, 0.302649, 0.418839, -0.00446953, 0.932392, 0.896041, 0.920289, 0.90595
0.807592, 13.5332, 0.30259, 0.418841, -0.00446884, 0.932389, 0.896037, 0.920284, 0.905945
0.807642, 13.5292, 0.302531, 0.418844, -0.00446815, 0.932386, 0.896032, 0.920279, 0.90594
0.807692, 13.5252, 0.302472, 0.418847, -0.00446746, 0.932383, 0.896027, 0.920274, 0.905935
0.807742, 13.5212, 0.302414, 0.418849, -0.00446677, 0.93238, 0.896022, 0.920269, 0.90593
0.807792, 13.5171, 0.302355, 0.418852, -0.00446608, 0.932377, 0.896018, 0.920264, 0.905925
0.807842, 13.5131, 0.302296, 0.418855, -0.00446538, 0.932374, 0.896013, 0.92026, 0.90592
0.807892, 13.5091, 0.302237, 0.418857, -0.00446469, 0.932371, 0.896008, 0.920255, 0.905915
0.807942, 13.5051, 0.302179, 0.41886, -0.004464, 0.932368, 0.896004, 0.92025, 0.90591
0.807992, 13.5011, 0.30212, 0.418863, -0.00446331, 0.932365, 0.895999, 0.920245, 0.905905
0.808042, 13.4971, 0.302061, 0.418866, -0.00446261, 0.932362, 0.895994, 0.92024, 0.905899
0.808092, 13.493, 0.302002, 0.418868, -0.00446192, 0.932359, 0.89599, 0.920235, 0.905894
0.808142, 13.489, 0.301944, 0.418871, -0.00446123, 0.932356, 0.895985, 0.92023, 0.905889
0.808192, 13.485, 0.301885, 0.418874, -0.00446053, 0.932353, 0.89598, 0.920225, 0.905884
0.808242, 13.481, 0.301826, 0.418876, -0.00445984, 0.932351, 0.895976, 0.92022, 0.905879
0.808292, 13.477, 0.301768, 0.418879, -0.00445914, 0.932348, 0.895971, 0.920215, 0.905874
0.808342, 13.473, 0.301709, 0.418882, -0.00445845, 0.932345, 0.895966, 0.92021, 0.905869
0.808392, 13.469, 0.30165, 0.418884, -0.00445775, 0.932342, 0.895961, 0.920205, 0.905864
0.808442, 13.4649, 0.301592, 0.418887, -0.00445706, 0.932339, 0.895957, 0.9202, 0.905859
0.808492, 13.4609, 0.301533, 0.41889, -0.00445636, 0.932336, 0.895952, 0.920196, 0.905854
0.808542, 13.4569, 0.301475, 0.418892, -0.00445566, 0.932333, 0.895947, 0.920191, 0.905849
0.808592, 13.4529, 0.301416, 0.418895, -0.00445497, 0.93233, 0.895943, 0.920186, 0.905844
0.808642, 13.4489, 0.301358, 0.418898, -0.00445427, 0.932327, 0.895938, 0.920181, 0.905839
0.808692, 13.4449, 0.301299, 0.4189, -0.00445357, 0.932324, 0.895933, 0.920176, 0.905834
0.808742, 13.4409, 0.301241, 0.418903, -0.00445287, 0.932321, 0.895929, 0.920171, 0.905829
0.808792, 13.4369, 0.301182, 0.418906, -0.00445217, 0.932318, 0.895924, 0.920166, 0.905824
0.808842, 13.4329, 0.301124, 0.418908, -0.00445148, 0.932315, 0.895919, 0.920161, 0.905819
0.808892, 13.4289, 0.301065, 0.418911, -0.00445078, 0.932312, 0.895915, 0.920156, 0.905813
0.808942, 13.4249, 0.301007, 0.418914, -0.00445008, 0.932309, 0.89591, 0.920151, 0.905808
0.808992, 13.4209, 0.300948, 0.418916, -0.00444938, 0.932306, 0.895905, 0.920146, 0.905803
0.809042, 13.4169, 0.30089, 0.418919, -0.00444868, 0.932303, 0.895901, 0.920142, 0.905798
0.809092, 13.4128, 0.300831, 0.418922, -0.00444798, 0.932301, 0.895896, 0.920137, 0.905793
0.809142, 13.4088, 0.300773, 0.418924, -0.00444728, 0.932298, 0.895891, 0.920132, 0.905788
0.809192, 13.4048, 0.300715, 0.418927, -0.00444657, 0.932295, 0.895886, 0.920127, 0.905783
0.809242, 13.4008, 0.300656, 0.41893, -0.00444587, 0.932292, 0.895882, 0.920122, 0.905778
0.809292, 13.3968, 0.300598, 0.418932, -0.00444517, 0.932289, 0.895877, 0.920117, 0.905773
0.809342, 13.3928, 0.30054, 0.418935, -0.00444447, 0.932286, 0.895872, 0.920112, 0.905768
0.809392, 13.3888, 0.300481, 0.418938, -0.00444377, 0.932283, 0.895868, 0.920107, 0.905763
0.809442, 13.3848, 0.300423, 0.41894, -0.00444306, 0.93228, 0.895863, 0.920102, 0.905758
