Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.809492, 13.3808, 0.300365, 0.418943, -0.00444236, 0.932277, 0.895858, 0.920097, 0.905753
0.809542, 13.3768, 0.300307, 0.418946, -0.00444166, 0.932274, 0.895854, 0.920092, 0.905748
0.809592, 13.3728, 0.300248, 0.418948, -0.00444095, 0.932271, 0.895849, 0.920087, 0.905743
0.809642, 13.3688, 0.30019, 0.418951, -0.00444025, 0.932268, 0.895844, 0.920083, 0.905738
0.809692, 13.3649, 0.300132, 0.418954, -0.00443954, 0.932265, 0.895839, 0.920078, 0.905733
0.809742, 13.3609, 0.300074, 0.418956, -0.00443884, 0.932262, 0.895835, 0.920073, 0.905727
0.809792, 13.3569, 0.300015, 0.418959, -0.00443813, 0.932259, 0.89583, 0.920068, 0.905722
0.809842, 13.3529, 0.299957, 0.418962, -0.00443743, 0.932256, 0.895825, 0.920063, 0.905717
0.809892, 13.3489, 0.299899, 0.418964, -0.00443672, 0.932253, 0.895821, 0.920058, 0.905712
0.809942, 13.3449, 0.299841, 0.418967, -0.00443601, 0.93225, 0.895816, 0.920053, 0.905707
0.809992, 13.3409, 0.299783, 0.41897, -0.00443531, 0.932247, 0.895811, 0.920048, 0.905702
0.810042, 13.3369, 0.299725, 0.418972, -0.0044346, 0.932244, 0.895806, 0.920043, 0.905697
0.810092, 13.3329, 0.299667, 0.418975, -0.00443389, 0.932241, 0.895802, 0.920038, 0.905692
0.810142, 13.3289, 0.299608, 0.418978, -0.00443318, 0.932238, 0.895797, 0.920033, 0.905687
0.810192, 13.3249, 0.29955, 0.41898, -0.00443248, 0.932235, 0.895792, 0.920028, 0.905682
0.810242, 13.3209, 0.299492, 0.418983, -0.00443177, 0.932232, 0.895788, 0.920023, 0.905677
0.810292, 13.317, 0.299434, 0.418986, -0.00443106, 0.932229, 0.895783, 0.920018, 0.905672
0.810342, 13.313, 0.299376, 0.418988, -0.00443035, 0.932226, 0.895778, 0.920014, 0.905667
0.810392, 13.309, 0.299318, 0.418991, -0.00442964, 0.932223, 0.895774, 0.920009, 0.905662
0.810442, 13.305, 0.29926, 0.418993, -0.00442893, 0.93222, 0.895769, 0.920004, 0.905657
0.810492, 13.301, 0.299202, 0.418996, -0.00442822, 0.932217, 0.895764, 0.919999, 0.905652
0.810542, 13.297, 0.299145, 0.418999, -0.00442751, 0.932214, 0.89576, 0.919994, 0.905647
0.810592, 13.293, 0.299087, 0.419001, -0.0044268, 0.932211, 0.895755, 0.919989, 0.905641
0.810642, 13.2891, 0.299029, 0.419004, -0.00442608, 0.932208, 0.89575, 0.919984, 0.905636
0.810692, 13.2851, 0.298971, 0.419007, -0.00442537, 0.932205, 0.895745, 0.919979, 0.905631
0.810742, 13.2811, 0.298913, 0.419009, -0.00442466, 0.932202, 0.895741, 0.919974, 0.905626
0.810792, 13.2771, 0.298855, 0.419012, -0.00442395, 0.932199, 0.895736, 0.919969, 0.905621
0.810842, 13.2731, 0.298797, 0.419015, -0.00442324, 0.932196, 0.895731, 0.919964, 0.905616
0.810892, 13.2691, 0.298739, 0.419017, -0.00442252, 0.932194, 0.895727, 0.91996, 0.905611
0.810942, 13.2652, 0.298681, 0.41902, -0.00442181, 0.932191, 0.895722, 0.919955, 0.905606
0.810992, 13.2612, 0.298624, 0.419022, -0.00442109, 0.932188, 0.895717, 0.91995, 0.905601
0.811042, 13.2572, 0.298566, 0.419025, -0.00442038, 0.932185, 0.895713, 0.919945, 0.905596
0.811092, 13.2532, 0.298508, 0.419028, -0.00441967, 0.932182, 0.895708, 0.91994, 0.905591
0.811142, 13.2493, 0.29845, 0.41903, -0.00441895, 0.932179, 0.895703, 0.919935, 0.905586
0.811192, 13.2453, 0.298392, 0.419033, -0.00441824, 0.932176, 0.895698, 0.91993, 0.905581
0.811242, 13.2413, 0.298335, 0.419036, -0.00441752, 0.932173, 0.895694, 0.919925, 0.905576
0.811292, 13.2373, 0.298277, 0.419038, -0.0044168, 0.93217, 0.895689, 0.91992, 0.905571
0.811342, 13.2333, 0.298219, 0.419041, -0.00441609, 0.932167, 0.895684, 0.919915, 0.905566
0.811392, 13.2294, 0.298162, 0.419043, -0.00441537, 0.932164, 0.89568, 0.919911, 0.905561
0.811442, 13.2254, 0.298104, 0.419046, -0.00441465, 0.932161, 0.895675, 0.919906, 0.905556
0.811492, 13.2214, 0.298046, 0.419049, -0.00441394, 0.932158, 0.89567, 0.919901, 0.905551
0.811542, 13.2175, 0.297989, 0.419051, -0.00441322, 0.932155, 0.895666, 0.919896, 0.905545
0.811592, 13.2135, 0.297931, 0.419054, -0.0044125, 0.932152, 0.895661, 0.919891, 0.90554
0.811642, 13.2095, 0.297874, 0.419057, -0.00441178, 0.932149, 0.895656, 0.919886, 0.905535
0.811692, 13.2055, 0.297816, 0.419059, -0.00441106, 0.932146, 0.895652, 0.919881, 0.90553
0.811742, 13.2016, 0.297759, 0.419062, -0.00441034, 0.932143, 0.895647, 0.919876, 0.905525
0.811792, 13.1976, 0.297701, 0.419064, -0.00440962, 0.93214, 0.895642, 0.919871, 0.90552
0.811843, 13.1936, 0.297643, 0.419067, -0.0044089, 0.932137, 0.895638, 0.919867, 0.905515
0.811893, 13.1897, 0.297586, 0.41907, -0.00440818, 0.932134, 0.895633, 0.919862, 0.90551
0.811943, 13.1857, 0.297528, 0.419072, -0.00440746, 0.932131, 0.895628, 0.919857, 0.905505
0.811993, 13.1817, 0.297471, 0.419075, -0.00440674, 0.932128, 0.895623, 0.919852, 0.9055
0.812043, 13.1778, 0.297413, 0.419077, -0.00440602, 0.932125, 0.895619, 0.919847, 0.905495
0.812093, 13.1738, 0.297356, 0.41908, -0.0044053, 0.932122, 0.895614, 0.919842, 0.90549
0.812143, 13.1698, 0.297298, 0.419083, -0.00440458, 0.932119, 0.895609, 0.919837, 0.905485
0.812193, 13.1659, 0.297241, 0.419085, -0.00440385, 0.932116, 0.895605, 0.919832, 0.90548
0.812243, 13.1619, 0.297184, 0.419088, -0.00440313, 0.932113, 0.8956, 0.919827, 0.905475
0.812293, 13.1579, 0.297126, 0.41909, -0.00440241, 0.93211, 0.895595, 0.919822, 0.90547
0.812343, 13.154, 0.297069, 0.419093, -0.00440169, 0.932107, 0.89559, 0.919817, 0.905465
0.812393, 13.15, 0.297011, 0.419096, -0.00440096, 0.932104, 0.895586, 0.919813, 0.90546
0.812443, 13.1461, 0.296954, 0.419098, -0.00440024, 0.932101, 0.895581, 0.919808, 0.905455
0.812493, 13.1421, 0.296897, 0.419101, -0.00439951, 0.932098, 0.895576, 0.919803, 0.90545
0.812543, 13.1381, 0.296839, 0.419103, -0.00439879, 0.932095, 0.895572, 0.919798, 0.905444
0.812593, 13.1342, 0.296782, 0.419106, -0.00439806, 0.932092, 0.895567, 0.919793, 0.905439
0.812643, 13.1302, 0.296725, 0.419109, -0.00439734, 0.932089, 0.895562, 0.919788, 0.905434
0.812693, 13.1263, 0.296667, 0.419111, -0.00439661, 0.932086, 0.895558, 0.919783, 0.905429
0.812743, 13.1223, 0.29661, 0.419114, -0.00439589, 0.932083, 0.895553, 0.919778, 0.905424
0.812793, 13.1184, 0.296553, 0.419116, -0.00439516, 0.93208, 0.895548, 0.919773, 0.905419
0.812843, 13.1144, 0.296496, 0.419119, -0.00439443, 0.932077, 0.895543, 0.919768, 0.905414
0.812893, 13.1105, 0.296438, 0.419122, -0.0043937, 0.932074, 0.895539, 0.919764, 0.905409
0.812943, 13.1065, 0.296381, 0.419124, -0.00439298, 0.932071, 0.895534, 0.919759, 0.905404
0.812993, 13.1025, 0.296324, 0.419127, -0.00439225, 0.932068, 0.895529, 0.919754, 0.905399
0.813043, 13.0986, 0.296267, 0.419129, -0.00439152, 0.932065, 0.895525, 0.919749, 0.905394
0.813093, 13.0946, 0.29621, 0.419132, -0.00439079, 0.932062, 0.89552, 0.919744, 0.905389
0.813143, 13.0907, 0.296152, 0.419134, -0.00439006, 0.932059, 0.895515, 0.919739, 0.905384
0.813193, 13.0867, 0.296095, 0.419137, -0.00438933, 0.932056, 0.895511, 0.919734, 0.905379
0.813243, 13.0828, 0.296038, 0.41914, -0.0043886, 0.932053, 0.895506, 0.919729, 0.905374
0.813293, 13.0788, 0.295981, 0.419142, -0.00438787, 0.93205, 0.895501, 0.919724, 0.905369
0.813343, 13.0749, 0.295924, 0.419145, -0.00438714, 0.932047, 0.895496, 0.919719, 0.905364
0.813393, 13.0709, 0.295867, 0.419147, -0.00438641, 0.932044, 0.895492, 0.919715, 0.905359
0.813443, 13.067, 0.29581, 0.41915, -0.00438568, 0.932041, 0.895487, 0.91971, 0.905353
0.813493, 13.063, 0.295753, 0.419153, -0.00438495, 0.932038, 0.895482, 0.919705, 0.905348
0.813543, 13.0591, 0.295696, 0.419155, -0.00438422, 0.932034, 0.895478, 0.9197, 0.905343
0.813593, 13.0552, 0.295639, 0.419158, -0.00438349, 0.932031, 0.895473, 0.919695, 0.905338
0.813643, 13.0512, 0.295582, 0.41916, -0.00438275, 0.932029, 0.895468, 0.91969, 0.905333
0.813693, 13.0473, 0.295525, 0.419163, -0.00438202, 0.932025, 0.895464, 0.919685, 0.905328
0.813743, 13.0433, 0.295468, 0.419165, -0.00438129, 0.932022, 0.895459, 0.91968, 0.905323
0.813793, 13.0394, 0.295411, 0.419168, -0.00438055, 0.932019, 0.895454, 0.919675, 0.905318
0.813843, 13.0354, 0.295354, 0.419171, -0.00437982, 0.932016, 0.89545, 0.919671, 0.905313
0.813893, 13.0315, 0.295297, 0.419173, -0.00437909, 0.932013, 0.895445, 0.919666, 0.905308
0.813943, 13.0276, 0.29524, 0.419176, -0.00437835, 0.93201, 0.89544, 0.919661, 0.905303
0.813993, 13.0236, 0.295184, 0.419178, -0.00437762, 0.932007, 0.895435, 0.919656, 0.905298
0.814043, 13.0197, 0.295127, 0.419181, -0.00437688, 0.932004, 0.895431, 0.919651, 0.905293
0.814093, 13.0157, 0.29507, 0.419183, -0.00437615, 0.932001, 0.895426, 0.919646, 0.905288
0.814143, 13.0118, 0.295013, 0.419186, -0.00437541, 0.931998, 0.895421, 0.919641, 0.905283
0.814193, 13.0079, 0.294956, 0.419189, -0.00437467, 0.931995, 0.895417, 0.919636, 0.905278
0.814243, 13.0039, 0.294899, 0.419191, -0.00437394, 0.931992, 0.895412, 0.919631, 0.905273
0.814293, 13, 0.294843, 0.419194, -0.0043732, 0.931989, 0.895407, 0.919626, 0.905268
0.814343, 12.9961, 0.294786, 0.419196, -0.00437246, 0.931986, 0.895402, 0.919622, 0.905263
0.814393, 12.9921, 0.294729, 0.419199, -0.00437173, 0.931983, 0.895398, 0.919617, 0.905258
0.814443, 12.9882, 0.294672, 0.419201, -0.00437099, 0.93198, 0.895393, 0.919612, 0.905253
0.814493, 12.9842, 0.294616, 0.419204, -0.00437025, 0.931977, 0.895388, 0.919607, 0.905248
0.814543, 12.9803, 0.294559, 0.419206, -0.00436951, 0.931974, 0.895384, 0.919602, 0.905243
0.814593, 12.9764, 0.294502, 0.419209, -0.00436877, 0.931971, 0.895379, 0.919597, 0.905237
0.814643, 12.9725, 0.294446, 0.419212, -0.00436803, 0.931968, 0.895374, 0.919592, 0.905232
0.814693, 12.9685, 0.294389, 0.419214, -0.00436729, 0.931965, 0.89537, 0.919587, 0.905227
0.814743, 12.9646, 0.294332, 0.419217, -0.00436655, 0.931962, 0.895365, 0.919582, 0.905222
0.814793, 12.9607, 0.294276, 0.419219, -0.00436581, 0.931959, 0.89536, 0.919578, 0.905217
0.814843, 12.9567, 0.294219, 0.419222, -0.00436507, 0.931956, 0.895355, 0.919573, 0.905212
0.814893, 12.9528, 0.294162, 0.419224, -0.00436433, 0.931953, 0.895351, 0.919568, 0.905207
0.814943, 12.9489, 0.294106, 0.419227, -0.00436359, 0.93195, 0.895346, 0.919563, 0.905202
0.814993, 12.9449, 0.294049, 0.419229, -0.00436285, 0.931947, 0.895341, 0.919558, 0.905197
0.815043, 12.941, 0.293993, 0.419232, -0.00436211, 0.931943, 0.895337, 0.919553, 0.905192
0.815093, 12.9371, 0.293936, 0.419234, -0.00436136, 0.93194, 0.895332, 0.919548, 0.905187
0.815143, 12.9332, 0.293879, 0.419237, -0.00436062, 0.931937, 0.895327, 0.919543, 0.905182
0.815193, 12.9292, 0.293823, 0.41924, -0.00435988, 0.931934, 0.895322, 0.919538, 0.905177
0.815243, 12.9253, 0.293767, 0.419242, -0.00435913, 0.931931, 0.895318, 0.919533, 0.905172
0.815293, 12.9214, 0.29371, 0.419245, -0.00435839, 0.931928, 0.895313, 0.919529, 0.905167
0.815343, 12.9175, 0.293654, 0.419247, -0.00435765, 0.931925, 0.895308, 0.919524, 0.905162
0.815393, 12.9136, 0.293597, 0.41925, -0.0043569, 0.931922, 0.895304, 0.919519, 0.905157
0.815443, 12.9096, 0.293541, 0.419252, -0.00435616, 0.931919, 0.895299, 0.919514, 0.905152
0.815493, 12.9057, 0.293485, 0.419255, -0.00435541, 0.931916, 0.895294, 0.919509, 0.905147
0.815543, 12.9018, 0.293428, 0.419257, -0.00435467, 0.931913, 0.895289, 0.919504, 0.905142
0.815593, 12.8979, 0.293372, 0.41926, -0.00435392, 0.93191, 0.895285, 0.919499, 0.905136
0.815643, 12.894, 0.293315, 0.419262, -0.00435317, 0.931907, 0.89528, 0.919494, 0.905131
0.815693, 12.89, 0.293259, 0.419265, -0.00435243, 0.931904, 0.895275, 0.91949, 0.905126
0.815743, 12.8861, 0.293203, 0.419267, -0.00435168, 0.931901, 0.895271, 0.919485, 0.905121
0.815793, 12.8822, 0.293146, 0.41927, -0.00435093, 0.931898, 0.895266, 0.91948, 0.905116
0.815843, 12.8783, 0.29309, 0.419273, -0.00435019, 0.931895, 0.895261, 0.919475, 0.905111
0.815893, 12.8744, 0.293034, 0.419275, -0.00434944, 0.931892, 0.895257, 0.91947, 0.905106
0.815943, 12.8705, 0.292978, 0.419278, -0.00434869, 0.931889, 0.895252, 0.919465, 0.905101
0.815993, 12.8666, 0.292921, 0.41928, -0.00434794, 0.931885, 0.895247, 0.91946, 0.905096
0.816043, 12.8626, 0.292865, 0.419283, -0.00434719, 0.931882, 0.895242, 0.919455, 0.905091
0.816093, 12.8587, 0.292809, 0.419285, -0.00434644, 0.931879, 0.895238, 0.919451, 0.905086
0.816143, 12.8548, 0.292753, 0.419288, -0.00434569, 0.931876, 0.895233, 0.919446, 0.905081
0.816193, 12.8509, 0.292697, 0.41929, -0.00434494, 0.931873, 0.895228, 0.919441, 0.905076
0.816243, 12.847, 0.292641, 0.419293, -0.00434419, 0.93187, 0.895224, 0.919436, 0.905071
0.816293, 12.8431, 0.292584, 0.419295, -0.00434344, 0.931867, 0.895219, 0.919431, 0.905066
0.816343, 12.8392, 0.292528, 0.419298, -0.00434269, 0.931864, 0.895214, 0.919426, 0.905061
0.816393, 12.8353, 0.292472, 0.4193, -0.00434194, 0.931861, 0.89521, 0.919421, 0.905056
0.816443, 12.8314, 0.292416, 0.419303, -0.00434119, 0.931858, 0.895205, 0.919416, 0.905051
0.816493, 12.8275, 0.29236, 0.419305, -0.00434044, 0.931855, 0.8952, 0.919412, 0.905046
0.816543, 12.8235, 0.292304, 0.419308, -0.00433968, 0.931852, 0.895196, 0.919407, 0.905041
0.816593, 12.8196, 0.292248, 0.41931, -0.00433893, 0.931849, 0.895191, 0.919402, 0.905036
0.816643, 12.8157, 0.292192, 0.419313, -0.00433818, 0.931846, 0.895186, 0.919397, 0.905031
0.816693, 12.8118, 0.292136, 0.419315, -0.00433742, 0.931843, 0.895181, 0.919392, 0.905026
0.816743, 12.8079, 0.29208, 0.419318, -0.00433667, 0.93184, 0.895177, 0.919387, 0.905021
0.816793, 12.804, 0.292024, 0.41932, -0.00433592, 0.931837, 0.895172, 0.919382, 0.905016
0.816843, 12.8001, 0.291968, 0.419323, -0.00433516, 0.931834, 0.895167, 0.919378, 0.905011
0.816893, 12.7962, 0.291912, 0.419325, -0.00433441, 0.931831, 0.895163, 0.919373, 0.905006
0.816943, 12.7923, 0.291856, 0.419328, -0.00433365, 0.931827, 0.895158, 0.919368, 0.905001
0.816993, 12.7884, 0.2918, 0.41933, -0.0043329, 0.931824, 0.895153, 0.919363, 0.904996
0.817043, 12.7845, 0.291744, 0.419333, -0.00433214, 0.931821, 0.895149, 0.919358, 0.904991
0.817093, 12.7806, 0.291688, 0.419335, -0.00433139, 0.931818, 0.895144, 0.919353, 0.904985
0.817143, 12.7767, 0.291632, 0.419338, -0.00433063, 0.931815, 0.895139, 0.919348, 0.90498
0.817193, 12.7728, 0.291576, 0.41934, -0.00432987, 0.931812, 0.895134, 0.919343, 0.904975
0.817243, 12.7689, 0.291521, 0.419343, -0.00432911, 0.931809, 0.89513, 0.919339, 0.90497
0.817293, 12.765, 0.291465, 0.419345, -0.00432836, 0.931806, 0.895125, 0.919334, 0.904965
0.817343, 12.7611, 0.291409, 0.419348, -0.0043276, 0.931803, 0.89512, 0.919329, 0.90496
0.817393, 12.7572, 0.291353, 0.41935, -0.00432684, 0.9318, 0.895116, 0.919324, 0.904955
0.817443, 12.7534, 0.291297, 0.419353, -0.00432608, 0.931797, 0.895111, 0.919319, 0.90495
0.817493, 12.7495, 0.291242, 0.419355, -0.00432532, 0.931794, 0.895106, 0.919314, 0.904945
0.817543, 12.7456, 0.291186, 0.419358, -0.00432457, 0.931791, 0.895101, 0.919309, 0.90494
0.817593, 12.7417, 0.29113, 0.41936, -0.00432381, 0.931787, 0.895097, 0.919304, 0.904935
0.817643, 12.7378, 0.291074, 0.419363, -0.00432305, 0.931784, 0.895092, 0.9193, 0.90493
0.817693, 12.7339, 0.291019, 0.419365, -0.00432229, 0.931781, 0.895087, 0.919295, 0.904925
0.817743, 12.73, 0.290963, 0.419368, -0.00432153, 0.931778, 0.895083, 0.91929, 0.90492
0.817793, 12.7261, 0.290907, 0.41937, -0.00432076, 0.931775, 0.895078, 0.919285, 0.904915
0.817843, 12.7222, 0.290852, 0.419373, -0.00432, 0.931772, 0.895073, 0.91928, 0.90491
0.817894, 12.7183, 0.290796, 0.419375, -0.00431924, 0.931769, 0.895068, 0.919275, 0.904905
0.817944, 12.7145, 0.290741, 0.419378, -0.00431848, 0.931766, 0.895064, 0.91927, 0.9049
0.817994, 12.7106, 0.290685, 0.41938, -0.00431772, 0.931763, 0.895059, 0.919265, 0.904895
0.818044, 12.7067, 0.290629, 0.419383, -0.00431695, 0.93176, 0.895054, 0.919261, 0.90489
0.818094, 12.7028, 0.290574, 0.419385, -0.00431619, 0.931757, 0.89505, 0.919256, 0.904885
0.818144, 12.6989, 0.290518, 0.419388, -0.00431543, 0.931754, 0.895045, 0.919251, 0.90488
0.818194, 12.695, 0.290463, 0.41939, -0.00431467, 0.931751, 0.89504, 0.919246, 0.904875
0.818244, 12.6911, 0.290407, 0.419393, -0.0043139, 0.931747, 0.895036, 0.919241, 0.90487
0.818294, 12.6873, 0.290352, 0.419395, -0.00431314, 0.931744, 0.895031, 0.919236, 0.904865
0.818344, 12.6834, 0.290296, 0.419398, -0.00431237, 0.931741, 0.895026, 0.919231, 0.90486
0.818394, 12.6795, 0.290241, 0.4194, -0.00431161, 0.931738, 0.895021, 0.919227, 0.904855
0.818444, 12.6756, 0.290185, 0.419402, -0.00431084, 0.931735, 0.895017, 0.919222, 0.90485
0.818494, 12.6717, 0.29013, 0.419405, -0.00431008, 0.931732, 0.895012, 0.919217, 0.904845
0.818544, 12.6679, 0.290074, 0.419407, -0.00430931, 0.931729, 0.895007, 0.919212, 0.90484
0.818594, 12.664, 0.290019, 0.41941, -0.00430855, 0.931726, 0.895003, 0.919207, 0.904835
0.818644, 12.6601, 0.289964, 0.419412, -0.00430778, 0.931723, 0.894998, 0.919202, 0.90483
0.818694, 12.6562, 0.289908, 0.419415, -0.00430701, 0.93172, 0.894993, 0.919197, 0.904825
0.818744, 12.6524, 0.289853, 0.419417, -0.00430624, 0.931717, 0.894989, 0.919193, 0.90482
0.818794, 12.6485, 0.289798, 0.41942, -0.00430548, 0.931714, 0.894984, 0.919188, 0.904815
0.818844, 12.6446, 0.289742, 0.419422, -0.00430471, 0.931711, 0.894979, 0.919183, 0.90481
0.818894, 12.6407, 0.289687, 0.419425, -0.00430394, 0.931708, 0.894975, 0.919178, 0.904805
0.818944, 12.6369, 0.289631, 0.419427, -0.00430317, 0.931704, 0.89497, 0.919173, 0.904799
0.818994, 12.633, 0.289576, 0.41943, -0.0043024, 0.931701, 0.894965, 0.919168, 0.904794
0.819044, 12.6291, 0.289521, 0.419432, -0.00430163, 0.931698, 0.89496, 0.919164, 0.904789
0.819094, 12.6252, 0.289466, 0.419435, -0.00430086, 0.931695, 0.894956, 0.919159, 0.904784
0.819144, 12.6214, 0.289411, 0.419437, -0.00430009, 0.931692, 0.894951, 0.919154, 0.904779
0.819194, 12.6175, 0.289355, 0.419439, -0.00429932, 0.931689, 0.894946, 0.919149, 0.904774
0.819244, 12.6136, 0.2893, 0.419442, -0.00429855, 0.931686, 0.894942, 0.919144, 0.904769
0.819294, 12.6098, 0.289245, 0.419444, -0.00429778, 0.931683, 0.894937, 0.919139, 0.904764
0.819344, 12.6059, 0.28919, 0.419447, -0.00429701, 0.931679, 0.894932, 0.919134, 0.904759
0.819394, 12.602, 0.289135, 0.419449, -0.00429624, 0.931676, 0.894928, 0.919129, 0.904754
0.819444, 12.5982, 0.289079, 0.419452, -0.00429547, 0.931673, 0.894923, 0.919125, 0.904749
0.819494, 12.5943, 0.289024, 0.419454, -0.0042947, 0.93167, 0.894918, 0.91912, 0.904744
0.819544, 12.5904, 0.288969, 0.419457, -0.00429392, 0.931667, 0.894913, 0.919115, 0.904739
0.819594, 12.5866, 0.288914, 0.419459, -0.00429315, 0.931664, 0.894909, 0.91911, 0.904734
0.819644, 12.5827, 0.288859, 0.419461, -0.00429238, 0.931661, 0.894904, 0.919105, 0.904729
0.819694, 12.5788, 0.288804, 0.419464, -0.0042916, 0.931658, 0.894899, 0.9191, 0.904724
0.819744, 12.575, 0.288749, 0.419466, -0.00429083, 0.931655, 0.894894, 0.919095, 0.904719
0.819794, 12.5711, 0.288694, 0.419469, -0.00429006, 0.931651, 0.89489, 0.919091, 0.904714
0.819844, 12.5673, 0.288639, 0.419471, -0.00428928, 0.931648, 0.894885, 0.919086, 0.904709
0.819894, 12.5634, 0.288584, 0.419474, -0.00428851, 0.931645, 0.89488, 0.919081, 0.904704
0.819944, 12.5595, 0.288529, 0.419476, -0.00428773, 0.931642, 0.894876, 0.919076, 0.904699
0.819994, 12.5557, 0.288474, 0.419479, -0.00428695, 0.931639, 0.894871, 0.919071, 0.904694
0.820044, 12.5518, 0.288419, 0.419481, -0.00428618, 0.931636, 0.894866, 0.919066, 0.904689
0.820094, 12.548, 0.288364, 0.419483, -0.0042854, 0.931633, 0.894862, 0.919061, 0.904684
0.820144, 12.5441, 0.288309, 0.419486, -0.00428463, 0.93163, 0.894857, 0.919057, 0.904679
0.820194, 12.5403, 0.288254, 0.419488, -0.00428385, 0.931626, 0.894852, 0.919052, 0.904674
0.820244, 12.5364, 0.288199, 0.419491, -0.00428307, 0.931623, 0.894847, 0.919047, 0.904669
0.820294, 12.5325, 0.288144, 0.419493, -0.00428229, 0.93162, 0.894843, 0.919042, 0.904664
0.820344, 12.5287, 0.288089, 0.419496, -0.00428152, 0.931617, 0.894838, 0.919037, 0.904659
0.820394, 12.5248, 0.288035, 0.419498, -0.00428074, 0.931614, 0.894833, 0.919032, 0.904654
0.820444, 12.521, 0.28798, 0.4195, -0.00427996, 0.931611, 0.894829, 0.919028, 0.904649
0.820494, 12.5171, 0.287925, 0.419503, -0.00427918, 0.931608, 0.894824, 0.919023, 0.904644
0.820544, 12.5133, 0.28787, 0.419505, -0.0042784, 0.931605, 0.894819, 0.919018, 0.904639
0.820594, 12.5094, 0.287816, 0.419508, -0.00427762, 0.931602, 0.894814, 0.919013, 0.904634
0.820644, 12.5056, 0.287761, 0.41951, -0.00427684, 0.931598, 0.89481, 0.919008, 0.904629
0.820694, 12.5017, 0.287706, 0.419513, -0.00427606, 0.931595, 0.894805, 0.919003, 0.904624
0.820744, 12.4979, 0.287651, 0.419515, -0.00427528, 0.931592, 0.8948, 0.918998, 0.904619
0.820794, 12.494, 0.287597, 0.419517, -0.0042745, 0.931589, 0.894796, 0.918994, 0.904614
0.820844, 12.4902, 0.287542, 0.41952, -0.00427372, 0.931586, 0.894791, 0.918989, 0.904609
0.820894, 12.4863, 0.287487, 0.419522, -0.00427294, 0.931583, 0.894786, 0.918984, 0.904604
0.820944, 12.4825, 0.287433, 0.419525, -0.00427215, 0.93158, 0.894782, 0.918979, 0.904599
0.820994, 12.4787, 0.287378, 0.419527, -0.00427137, 0.931577, 0.894777, 0.918974, 0.904594
0.821044, 12.4748, 0.287323, 0.41953, -0.00427059, 0.931574, 0.894772, 0.918969, 0.904589
0.821094, 12.471, 0.287269, 0.419532, -0.00426981, 0.93157, 0.894768, 0.918965, 0.904584
0.821144, 12.4671, 0.287214, 0.419534, -0.00426902, 0.931567, 0.894763, 0.91896, 0.904579
0.821194, 12.4633, 0.28716, 0.419537, -0.00426824, 0.931564, 0.894758, 0.918955, 0.904574
0.821244, 12.4594, 0.287105, 0.419539, -0.00426746, 0.931561, 0.894753, 0.91895, 0.904568
0.821294, 12.4556, 0.287051, 0.419542, -0.00426667, 0.931558, 0.894749, 0.918945, 0.904563
0.821344, 12.4518, 0.286996, 0.419544, -0.00426589, 0.931555, 0.894744, 0.91894, 0.904558
0.821394, 12.4479, 0.286942, 0.419546, -0.0042651, 0.931552, 0.894739, 0.918935, 0.904553
0.821444, 12.4441, 0.286887, 0.419549, -0.00426432, 0.931549, 0.894735, 0.918931, 0.904548
0.821494, 12.4402, 0.286833, 0.419551, -0.00426353, 0.931545, 0.89473, 0.918926, 0.904543
0.821544, 12.4364, 0.286778, 0.419554, -0.00426275, 0.931542, 0.894725, 0.918921, 0.904538
0.821594, 12.4326, 0.286724, 0.419556, -0.00426196, 0.931539, 0.89472, 0.918916, 0.904533
0.821644, 12.4287, 0.286669, 0.419558, -0.00426117, 0.931536, 0.894716, 0.918911, 0.904528
0.821694, 12.4249, 0.286615, 0.419561, -0.00426039, 0.931533, 0.894711, 0.918906, 0.904523
0.821744, 12.4211, 0.286561, 0.419563, -0.0042596, 0.93153, 0.894706, 0.918902, 0.904518
0.821794, 12.4172, 0.286506, 0.419566, -0.00425881, 0.931527, 0.894702, 0.918897, 0.904513
0.821844, 12.4134, 0.286452, 0.419568, -0.00425802, 0.931524, 0.894697, 0.918892, 0.904508
0.821894, 12.4096, 0.286398, 0.41957, -0.00425724, 0.93152, 0.894692, 0.918887, 0.904503
0.821944, 12.4057, 0.286343, 0.419573, -0.00425645, 0.931517, 0.894688, 0.918882, 0.904498
0.821994, 12.4019, 0.286289, 0.419575, -0.00425566, 0.931514, 0.894683, 0.918877, 0.904493
0.822044, 12.3981, 0.286234, 0.419578, -0.00425487, 0.931511, 0.894678, 0.918873, 0.904488
0.822094, 12.3943, 0.28618, 0.41958, -0.00425408, 0.931508, 0.894674, 0.918868, 0.904483
0.822144, 12.3904, 0.286126, 0.419582, -0.00425329, 0.931505, 0.894669, 0.918863, 0.904478
0.822194, 12.3866, 0.286072, 0.419585, -0.0042525, 0.931502, 0.894664, 0.918858, 0.904473
0.822244, 12.3828, 0.286017, 0.419587, -0.00425171, 0.931498, 0.894659, 0.918853, 0.904468
0.822294, 12.3789, 0.285963, 0.41959, -0.00425092, 0.931495, 0.894655, 0.918848, 0.904463
0.822344, 12.3751, 0.285909, 0.419592, -0.00425013, 0.931492, 0.89465, 0.918844, 0.904458
0.822394, 12.3713, 0.285855, 0.419594, -0.00424934, 0.931489, 0.894645, 0.918839, 0.904453
0.822444, 12.3675, 0.285801, 0.419597, -0.00424854, 0.931486, 0.894641, 0.918834, 0.904448
0.822494, 12.3636, 0.285747, 0.419599, -0.00424775, 0.931483, 0.894636, 0.918829, 0.904443
0.822544, 12.3598, 0.285692, 0.419602, -0.00424696, 0.93148, 0.894631, 0.918824, 0.904438
0.822594, 12.356, 0.285638, 0.419604, -0.00424617, 0.931476, 0.894627, 0.918819, 0.904433
0.822644, 12.3522, 0.285584, 0.419606, -0.00424537, 0.931473, 0.894622, 0.918815, 0.904428
0.822694, 12.3484, 0.28553, 0.419609, -0.00424458, 0.93147, 0.894617, 0.91881, 0.904423
0.822744, 12.3445, 0.285476, 0.419611, -0.00424379, 0.931467, 0.894612, 0.918805, 0.904418
0.822794, 12.3407, 0.285422, 0.419613, -0.00424299, 0.931464, 0.894608, 0.9188, 0.904413
0.822844, 12.3369, 0.285368, 0.419616, -0.0042422, 0.931461, 0.894603, 0.918795, 0.904408
0.822894, 12.3331, 0.285314, 0.419618, -0.0042414, 0.931458, 0.894598, 0.918791, 0.904403
0.822944, 12.3293, 0.28526, 0.419621, -0.00424061, 0.931455, 0.894594, 0.918786, 0.904398
0.822994, 12.3255, 0.285206, 0.419623, -0.00423981, 0.931451, 0.894589, 0.918781, 0.904393
0.823044, 12.3216, 0.285152, 0.419625, -0.00423902, 0.931448, 0.894584, 0.918776, 0.904388
0.823094, 12.3178, 0.285098, 0.419628, -0.00423822, 0.931445, 0.89458, 0.918771, 0.904383
0.823144, 12.314, 0.285044, 0.41963, -0.00423742, 0.931442, 0.894575, 0.918766, 0.904378
0.823194, 12.3102, 0.28499, 0.419632, -0.00423663, 0.931439, 0.89457, 0.918762, 0.904373
0.823244, 12.3064, 0.284936, 0.419635, -0.00423583, 0.931436, 0.894566, 0.918757, 0.904368
0.823294, 12.3026, 0.284883, 0.419637, -0.00423503, 0.931433, 0.894561, 0.918752, 0.904363
0.823344, 12.2988, 0.284829, 0.419639, -0.00423424, 0.93143, 0.894556, 0.918747, 0.904358
0.823394, 12.295, 0.284775, 0.419642, -0.00423344, 0.931426, 0.894552, 0.918742, 0.904353
0.823444, 12.2911, 0.284721, 0.419644, -0.00423264, 0.931423, 0.894547, 0.918738, 0.904348
0.823494, 12.2873, 0.284667, 0.419647, -0.00423184, 0.93142, 0.894542, 0.918733, 0.904343
0.823544, 12.2835, 0.284613, 0.419649, -0.00423104, 0.931417, 0.894537, 0.918728, 0.904338
0.823594, 12.2797, 0.28456, 0.419651, -0.00423024, 0.931414, 0.894533, 0.918723, 0.904333
0.823644, 12.2759, 0.284506, 0.419654, -0.00422944, 0.931411, 0.894528, 0.918718, 0.904328
0.823694, 12.2721, 0.284452, 0.419656, -0.00422864, 0.931407, 0.894523, 0.918713, 0.904323
0.823744, 12.2683, 0.284398, 0.419658, -0.00422784, 0.931404, 0.894519, 0.918709, 0.904318
0.823794, 12.2645, 0.284344, 0.419661, -0.00422704, 0.931401, 0.894514, 0.918704, 0.904313
0.823844, 12.2607, 0.284291, 0.419663, -0.00422624, 0.931398, 0.894509, 0.918699, 0.904308
0.823895, 12.2569, 0.284237, 0.419665, -0.00422544, 0.931395, 0.894505, 0.918694, 0.904303
0.823945, 12.2531, 0.284183, 0.419668, -0.00422464, 0.931392, 0.8945, 0.918689, 0.904298
0.823995, 12.2493, 0.28413, 0.41967, -0.00422384, 0.931388, 0.894495, 0.918685, 0.904293
0.824045, 12.2455, 0.284076, 0.419673, -0.00422303, 0.931385, 0.89449, 0.91868, 0.904288
0.824095, 12.2417, 0.284022, 0.419675, -0.00422223, 0.931382, 0.894486, 0.918675, 0.904283
0.824145, 12.2379, 0.283969, 0.419677, -0.00422143, 0.931379, 0.894481, 0.91867, 0.904278
0.824195, 12.2341, 0.283915, 0.41968, -0.00422062, 0.931376, 0.894476, 0.918665, 0.904273
0.824245, 12.2303, 0.283862, 0.419682, -0.00421982, 0.931373, 0.894472, 0.91866, 0.904268
0.824295, 12.2265, 0.283808, 0.419684, -0.00421902, 0.931369, 0.894467, 0.918656, 0.904263
0.824345, 12.2227, 0.283754, 0.419687, -0.00421821, 0.931366, 0.894462, 0.918651, 0.904258
0.824395, 12.2189, 0.283701, 0.419689, -0.00421741, 0.931363, 0.894458, 0.918646, 0.904253
0.824445, 12.2151, 0.283647, 0.419691, -0.0042166, 0.93136, 0.894453, 0.918641, 0.904248
0.824495, 12.2113, 0.283594, 0.419694, -0.0042158, 0.931357, 0.894448, 0.918636, 0.904243
0.824545, 12.2075, 0.28354, 0.419696, -0.00421499, 0.931354, 0.894443, 0.918632, 0.904238
0.824595, 12.2037, 0.283487, 0.419698, -0.00421419, 0.931351, 0.894439, 0.918627, 0.904233
0.824645, 12.1999, 0.283433, 0.419701, -0.00421338, 0.931347, 0.894434, 0.918622, 0.904228
0.824695, 12.1961, 0.28338, 0.419703, -0.00421257, 0.931344, 0.894429, 0.918617, 0.904223
0.824745, 12.1923, 0.283326, 0.419705, -0.00421177, 0.931341, 0.894425, 0.918612, 0.904218
0.824795, 12.1885, 0.283273, 0.419708, -0.00421096, 0.931338, 0.89442, 0.918608, 0.904213
0.824845, 12.1848, 0.28322, 0.41971, -0.00421015, 0.931335, 0.894415, 0.918603, 0.904208
0.824895, 12.181, 0.283166, 0.419712, -0.00420934, 0.931332, 0.894411, 0.918598, 0.904203
0.824945, 12.1772, 0.283113, 0.419715, -0.00420854, 0.931328, 0.894406, 0.918593, 0.904198
0.824995, 12.1734, 0.28306, 0.419717, -0.00420773, 0.931325, 0.894401, 0.918588, 0.904194
0.825045, 12.1696, 0.283007, 0.419719, -0.00420692, 0.931322, 0.894397, 0.918584, 0.904189
0.825095, 12.1658, 0.282953, 0.419722, -0.00420611, 0.931319, 0.894392, 0.918579, 0.904184
0.825145, 12.162, 0.2829, 0.419724, -0.0042053, 0.931316, 0.894387, 0.918574, 0.904179
0.825195, 12.1583, 0.282847, 0.419726, -0.00420449, 0.931313, 0.894383, 0.918569, 0.904174
0.825245, 12.1545, 0.282794, 0.419729, -0.00420368, 0.931309, 0.894378, 0.918564, 0.904169
0.825295, 12.1507, 0.28274, 0.419731, -0.00420287, 0.931306, 0.894373, 0.918559, 0.904164
0.825345, 12.1469, 0.282687, 0.419733, -0.00420206, 0.931303, 0.894368, 0.918555, 0.904159
0.825395, 12.1431, 0.282634, 0.419736, -0.00420125, 0.9313, 0.894364, 0.91855, 0.904154
0.825445, 12.1393, 0.282581, 0.419738, -0.00420044, 0.931297, 0.894359, 0.918545, 0.904149
0.825495, 12.1356, 0.282528, 0.41974, -0.00419963, 0.931294, 0.894354, 0.91854, 0.904144
0.825545, 12.1318, 0.282474, 0.419743, -0.00419881, 0.93129, 0.89435, 0.918535, 0.904139
0.825595, 12.128, 0.282421, 0.419745, -0.004198, 0.931287, 0.894345, 0.918531, 0.904134
0.825645, 12.1242, 0.282368, 0.419747, -0.00419719, 0.931284, 0.89434, 0.918526, 0.904129
0.825695, 12.1205, 0.282315, 0.41975, -0.00419638, 0.931281, 0.894336, 0.918521, 0.904124
0.825745, 12.1167, 0.282262, 0.419752, -0.00419556, 0.931278, 0.894331, 0.918516, 0.904119
0.825795, 12.1129, 0.282209, 0.419754, -0.00419475, 0.931274, 0.894326, 0.918512, 0.904114
0.825845, 12.1091, 0.282156, 0.419756, -0.00419394, 0.931271, 0.894321, 0.918507, 0.904109
0.825895, 12.1053, 0.282103, 0.419759, -0.00419312, 0.931268, 0.894317, 0.918502, 0.904104
0.825945, 12.1016, 0.28205, 0.419761, -0.00419231, 0.931265, 0.894312, 0.918497, 0.904099
0.825995, 12.0978, 0.281997, 0.419763, -0.00419149, 0.931262, 0.894307, 0.918492, 0.904094
0.826045, 12.094, 0.281944, 0.419766, -0.00419068, 0.931258, 0.894303, 0.918487, 0.904089
0.826095, 12.0903, 0.281891, 0.419768, -0.00418986, 0.931255, 0.894298, 0.918483, 0.904084
0.826145, 12.0865, 0.281838, 0.41977, -0.00418904, 0.931252, 0.894293, 0.918478, 0.904079
0.826195, 12.0827, 0.281785, 0.419773, -0.00418823, 0.931249, 0.894289, 0.918473, 0.904074
0.826245, 12.0789, 0.281732, 0.419775, -0.00418741, 0.931246, 0.894284, 0.918468, 0.904069
0.826295, 12.0752, 0.281679, 0.419777, -0.0041866, 0.931242, 0.894279, 0.918463, 0.904064
0.826345, 12.0714, 0.281626, 0.41978, -0.00418578, 0.931239, 0.894275, 0.918459, 0.904059
0.826395, 12.0676, 0.281574, 0.419782, -0.00418496, 0.931236, 0.89427, 0.918454, 0.904054
0.826445, 12.0639, 0.28152, 0.419784, -0.00418414, 0.931233, 0.894265, 0.918449, 0.904049
0.826495, 12.0601, 0.281468, 0.419786, -0.00418333, 0.93123, 0.89426, 0.918444, 0.904044
0.826545, 12.0564, 0.281415, 0.419789, -0.00418251, 0.931226, 0.894256, 0.918439, 0.904039
0.826595, 12.0526, 0.281362, 0.419791, -0.00418169, 0.931223, 0.894251, 0.918435, 0.904034
0.826645, 12.0488, 0.281309, 0.419793, -0.00418087, 0.93122, 0.894246, 0.91843, 0.904029
0.826695, 12.0451, 0.281257, 0.419796, -0.00418005, 0.931217, 0.894242, 0.918425, 0.904024
0.826745, 12.0413, 0.281204, 0.419798, -0.00417923, 0.931214, 0.894237, 0.91842, 0.904019
0.826795, 12.0375, 0.281151, 0.4198, -0.00417841, 0.931211, 0.894232, 0.918415, 0.904014
0.826845, 12.0338, 0.281098, 0.419802, -0.00417759, 0.931207, 0.894228, 0.918411, 0.904009
0.826895, 12.03, 0.281046, 0.419805, -0.00417677, 0.931204, 0.894223, 0.918406, 0.904004
0.826945, 12.0263, 0.280993, 0.419807, -0.00417595, 0.931201, 0.894218, 0.918401, 0.903999
0.826995, 12.0225, 0.28094, 0.419809, -0.00417513, 0.931198, 0.894214, 0.918396, 0.903994
0.827045, 12.0187, 0.280888, 0.419812, -0.00417431, 0.931195, 0.894209, 0.918392, 0.903989
0.827095, 12.015, 0.280835, 0.419814, -0.00417348, 0.931192, 0.894204, 0.918387, 0.903984
0.827145, 12.0112, 0.280783, 0.419816, -0.00417266, 0.931188, 0.8942, 0.918382, 0.903979
0.827195, 12.0075, 0.28073, 0.419818, -0.00417184, 0.931185, 0.894195, 0.918377, 0.903974
0.827245, 12.0037, 0.280677, 0.419821, -0.00417102, 0.931182, 0.89419, 0.918372, 0.903969
0.827295, 12, 0.280625, 0.419823, -0.00417019, 0.931179, 0.894185, 0.918368, 0.903964
0.827345, 11.9962, 0.280572, 0.419825, -0.00416937, 0.931176, 0.894181, 0.918363, 0.903959
0.827395, 11.9925, 0.28052, 0.419828, -0.00416855, 0.931172, 0.894176, 0.918358, 0.903954
0.827445, 11.9887, 0.280467, 0.41983, -0.00416772, 0.931169, 0.894171, 0.918353, 0.903949
0.827495, 11.985, 0.280415, 0.419832, -0.0041669, 0.931166, 0.894167, 0.918349, 0.903945
0.827545, 11.9812, 0.280362, 0.419834, -0.00416607, 0.931163, 0.894162, 0.918344, 0.90394
0.827595, 11.9775, 0.28031, 0.419837, -0.00416525, 0.93116, 0.894157, 0.918339, 0.903935
0.827645, 11.9737, 0.280257, 0.419839, -0.00416442, 0.931156, 0.894153, 0.918334, 0.90393
0.827695, 11.97, 0.280205, 0.419841, -0.0041636, 0.931153, 0.894148, 0.918329, 0.903925
0.827745, 11.9662, 0.280153, 0.419844, -0.00416277, 0.93115, 0.894143, 0.918325, 0.90392
0.827795, 11.9625, 0.2801, 0.419846, -0.00416194, 0.931147, 0.894139, 0.91832, 0.903915
0.827845, 11.9587, 0.280048, 0.419848, -0.00416112, 0.931144, 0.894134, 0.918315, 0.90391
0.827895, 11.955, 0.279996, 0.41985, -0.00416029, 0.93114, 0.894129, 0.91831, 0.903905
0.827945, 11.9512, 0.279943, 0.419853, -0.00415946, 0.931137, 0.894125, 0.918306, 0.9039
0.827995, 11.9475, 0.279891, 0.419855, -0.00415863, 0.931134, 0.89412, 0.918301, 0.903895
0.828045, 11.9438, 0.279838, 0.419857, -0.00415781, 0.931131, 0.894115, 0.918296, 0.90389
0.828095, 11.94, 0.279786, 0.419859, -0.00415698, 0.931128, 0.894111, 0.918291, 0.903885
0.828145, 11.9363, 0.279734, 0.419862, -0.00415615, 0.931124, 0.894106, 0.918286, 0.90388
0.828195, 11.9325, 0.279682, 0.419864, -0.00415532, 0.931121, 0.894101, 0.918282, 0.903875
0.828245, 11.9288, 0.279629, 0.419866, -0.00415449, 0.931118, 0.894096, 0.918277, 0.90387
0.828295, 11.9251, 0.279577, 0.419868, -0.00415366, 0.931115, 0.894092, 0.918272, 0.903865
0.828345, 11.9213, 0.279525, 0.419871, -0.00415283, 0.931112, 0.894087, 0.918267, 0.90386
0.828395, 11.9176, 0.279473, 0.419873, -0.004152, 0.931108, 0.894082, 0.918263, 0.903855
0.828445, 11.9138, 0.279421, 0.419875, -0.00415117, 0.931105, 0.894078, 0.918258, 0.90385
0.828495, 11.9101, 0.279368, 0.419877, -0.00415034, 0.931102, 0.894073, 0.918253, 0.903845
0.828545, 11.9064, 0.279316, 0.41988, -0.00414951, 0.931099, 0.894068, 0.918248, 0.90384
0.828595, 11.9026, 0.279264, 0.419882, -0.00414868, 0.931095, 0.894064, 0.918244, 0.903835
0.828645, 11.8989, 0.279212, 0.419884, -0.00414785, 0.931092, 0.894059, 0.918239, 0.90383
0.828695, 11.8952, 0.27916, 0.419887, -0.00414702, 0.931089, 0.894054, 0.918234, 0.903825
0.828745, 11.8914, 0.279108, 0.419889, -0.00414618, 0.931086, 0.89405, 0.918229, 0.90382
0.828795, 11.8877, 0.279056, 0.419891, -0.00414535, 0.931083, 0.894045, 0.918224, 0.903815
0.828845, 11.884, 0.279004, 0.419893, -0.00414452, 0.93108, 0.89404, 0.91822, 0.903811
0.828895, 11.8802, 0.278952, 0.419896, -0.00414368, 0.931076, 0.894036, 0.918215, 0.903806
0.828945, 11.8765, 0.2789, 0.419898, -0.00414285, 0.931073, 0.894031, 0.91821, 0.9038
0.828995, 11.8728, 0.278848, 0.4199, -0.00414202, 0.93107, 0.894026, 0.918205, 0.903796
0.829045, 11.8691, 0.278796, 0.419902, -0.00414118, 0.931067, 0.894022, 0.918201, 0.903791
0.829095, 11.8653, 0.278744, 0.419905, -0.00414035, 0.931064, 0.894017, 0.918196, 0.903786
0.829145, 11.8616, 0.278692, 0.419907, -0.00413951, 0.93106, 0.894012, 0.918191, 0.903781
0.829195, 11.8579, 0.27864, 0.419909, -0.00413868, 0.931057, 0.894008, 0.918186, 0.903776
0.829245, 11.8542, 0.278588, 0.419911, -0.00413784, 0.931054, 0.894003, 0.918182, 0.903771
0.829295, 11.8504, 0.278536, 0.419914, -0.00413701, 0.931051, 0.893998, 0.918177, 0.903766
0.829345, 11.8467, 0.278484, 0.419916, -0.00413617, 0.931047, 0.893994, 0.918172, 0.903761
0.829395, 11.843, 0.278432, 0.419918, -0.00413533, 0.931044, 0.893989, 0.918167, 0.903756
0.829445, 11.8393, 0.278381, 0.41992, -0.0041345, 0.931041, 0.893984, 0.918163, 0.903751
0.829495, 11.8356, 0.278329, 0.419923, -0.00413366, 0.931038, 0.89398, 0.918158, 0.903746
0.829545, 11.8318, 0.278277, 0.419925, -0.00413282, 0.931035, 0.893975, 0.918153, 0.903741
0.829595, 11.8281, 0.278225, 0.419927, -0.00413198, 0.931031, 0.89397, 0.918148, 0.903736
0.829645, 11.8244, 0.278173, 0.419929, -0.00413115, 0.931028, 0.893966, 0.918144, 0.903731
0.829695, 11.8207, 0.278122, 0.419932, -0.00413031, 0.931025, 0.893961, 0.918139, 0.903726
0.829745, 11.817, 0.27807, 0.419934, -0.00412947, 0.931022, 0.893956, 0.918134, 0.903721
0.829795, 11.8132, 0.278018, 0.419936, -0.00412863, 0.931018, 0.893952, 0.918129, 0.903716
0.829845, 11.8095, 0.277966, 0.419938, -0.00412779, 0.931015, 0.893947, 0.918124, 0.903711
0.829895, 11.8058, 0.277915, 0.419941, -0.00412695, 0.931012, 0.893942, 0.91812, 0.903706
0.829946, 11.8021, 0.277863, 0.419943, -0.00412611, 0.931009, 0.893937, 0.918115, 0.903701
0.829996, 11.7984, 0.277811, 0.419945, -0.00412527, 0.931006, 0.893933, 0.91811, 0.903697
0.830046, 11.7947, 0.27776, 0.419947, -0.00412443, 0.931002, 0.893928, 0.918105, 0.903692
0.830096, 11.791, 0.277708, 0.41995, -0.00412359, 0.930999, 0.893923, 0.918101, 0.903687
0.830146, 11.7873, 0.277656, 0.419952, -0.00412275, 0.930996, 0.893919, 0.918096, 0.903682
0.830196, 11.7835, 0.277605, 0.419954, -0.00412191, 0.930993, 0.893914, 0.918091, 0.903677
0.830246, 11.7798, 0.277553, 0.419956, -0.00412106, 0.93099, 0.89391, 0.918086, 0.903672
0.830296, 11.7761, 0.277502, 0.419959, -0.00412022, 0.930986, 0.893905, 0.918082, 0.903667
0.830346, 11.7724, 0.27745, 0.419961, -0.00411938, 0.930983, 0.8939, 0.918077, 0.903662
0.830396, 11.7687, 0.277399, 0.419963, -0.00411854, 0.93098, 0.893895, 0.918072, 0.903657
0.830446, 11.765, 0.277347, 0.419965, -0.00411769, 0.930976, 0.893891, 0.918067, 0.903652
0.830496, 11.7613, 0.277296, 0.419968, -0.00411685, 0.930973, 0.893886, 0.918063, 0.903647
0.830546, 11.7576, 0.277244, 0.41997, -0.00411601, 0.93097, 0.893881, 0.918058, 0.903642
0.830596, 11.7539, 0.277193, 0.419972, -0.00411516, 0.930967, 0.893877, 0.918053, 0.903637
0.830646, 11.7502, 0.277141, 0.419974, -0.00411432, 0.930964, 0.893872, 0.918048, 0.903632
0.830696, 11.7465, 0.27709, 0.419976, -0.00411347, 0.93096, 0.893867, 0.918044, 0.903627
0.830746, 11.7428, 0.277038, 0.419979, -0.00411263, 0.930957, 0.893863, 0.918039, 0.903622
0.830796, 11.7391, 0.276987, 0.419981, -0.00411178, 0.930954, 0.893858, 0.918034, 0.903617
0.830846, 11.7354, 0.276936, 0.419983, -0.00411094, 0.930951, 0.893853, 0.918029, 0.903612
0.830896, 11.7317, 0.276884, 0.419985, -0.00411009, 0.930948, 0.893849, 0.918025, 0.903608
0.830946, 11.728, 0.276833, 0.419988, -0.00410925, 0.930944, 0.893844, 0.91802, 0.903603
0.830996, 11.7243, 0.276781, 0.41999, -0.0041084, 0.930941, 0.893839, 0.918015, 0.903598
0.831046, 11.7206, 0.27673, 0.419992, -0.00410755, 0.930938, 0.893835, 0.91801, 0.903593
0.831096, 11.7169, 0.276679, 0.419994, -0.00410671, 0.930935, 0.89383, 0.918006, 0.903588
0.831146, 11.7132, 0.276628, 0.419996, -0.00410586, 0.930931, 0.893825, 0.918001, 0.903583
0.831196, 11.7095, 0.276576, 0.419999, -0.00410501, 0.930928, 0.893821, 0.917996, 0.903578
0.831246, 11.7058, 0.276525, 0.420001, -0.00410416, 0.930925, 0.893816, 0.917991, 0.903573
0.831296, 11.7021, 0.276474, 0.420003, -0.00410332, 0.930922, 0.893811, 0.917987, 0.903568
0.831346, 11.6984, 0.276423, 0.420005, -0.00410247, 0.930918, 0.893807, 0.917982, 0.903563
0.831396, 11.6947, 0.276372, 0.420007, -0.00410162, 0.930915, 0.893802, 0.917977, 0.903558
0.831446, 11.691, 0.276321, 0.42001, -0.00410077, 0.930912, 0.893797, 0.917973, 0.903553
0.831496, 11.6873, 0.276269, 0.420012, -0.00409992, 0.930909, 0.893793, 0.917968, 0.903548
0.831546, 11.6837, 0.276218, 0.420014, -0.00409907, 0.930905, 0.893788, 0.917963, 0.903543
0.831596, 11.68, 0.276167, 0.420016, -0.00409822, 0.930902, 0.893783, 0.917958, 0.903538
0.831646, 11.6763, 0.276116, 0.420018, -0.00409737, 0.930899, 0.893779, 0.917954, 0.903534
0.831696, 11.6726, 0.276065, 0.420021, -0.00409652, 0.930896, 0.893774, 0.917949, 0.903529
0.831746, 11.6689, 0.276014, 0.420023, -0.00409567, 0.930893, 0.893769, 0.917944, 0.903524
0.831796, 11.6652, 0.275963, 0.420025, -0.00409482, 0.930889, 0.893765, 0.917939, 0.903519
0.831846, 11.6615, 0.275912, 0.420027, -0.00409396, 0.930886, 0.89376, 0.917935, 0.903514
0.831896, 11.6578, 0.275861, 0.420029, -0.00409311, 0.930883, 0.893755, 0.91793, 0.903509
0.831946, 11.6542, 0.27581, 0.420032, -0.00409226, 0.930879, 0.893751, 0.917925, 0.903504
0.831996, 11.6505, 0.275759, 0.420034, -0.00409141, 0.930876, 0.893746, 0.91792, 0.903499
0.832046, 11.6468, 0.275708, 0.420036, -0.00409055, 0.930873, 0.893741, 0.917916, 0.903494
0.832096, 11.6431, 0.275657, 0.420038, -0.0040897, 0.93087, 0.893737, 0.917911, 0.903489
0.832146, 11.6394, 0.275606, 0.42004, -0.00408885, 0.930866, 0.893732, 0.917906, 0.903484
0.832196, 11.6358, 0.275555, 0.420043, -0.00408799, 0.930863, 0.893727, 0.917901, 0.903479
0.832246, 11.6321, 0.275504, 0.420045, -0.00408714, 0.93086, 0.893723, 0.917897, 0.903474
0.832296, 11.6284, 0.275453, 0.420047, -0.00408629, 0.930857, 0.893718, 0.917892, 0.903469
0.832346, 11.6247, 0.275402, 0.420049, -0.00408543, 0.930853, 0.893713, 0.917887, 0.903464
0.832396, 11.621, 0.275351, 0.420051, -0.00408458, 0.93085, 0.893709, 0.917883, 0.903459
0.832446, 11.6174, 0.2753, 0.420054, -0.00408372, 0.930847, 0.893704, 0.917878, 0.903454
0.832496, 11.6137, 0.27525, 0.420056, -0.00408286, 0.930844, 0.893699, 0.917873, 0.90345
0.832546, 11.61, 0.275199, 0.420058, -0.00408201, 0.93084, 0.893695, 0.917868, 0.903445
0.832596, 11.6064, 0.275148, 0.42006, -0.00408115, 0.930837, 0.89369, 0.917864, 0.90344
0.832646, 11.6027, 0.275097, 0.420062, -0.0040803, 0.930834, 0.893685, 0.917859, 0.903435
0.832696, 11.599, 0.275046, 0.420064, -0.00407944, 0.930831, 0.893681, 0.917854, 0.90343
0.832746, 11.5953, 0.274996, 0.420067, -0.00407858, 0.930827, 0.893676, 0.917849, 0.903425
0.832796, 11.5917, 0.274945, 0.420069, -0.00407772, 0.930824, 0.893671, 0.917845, 0.90342
0.832846, 11.588, 0.274894, 0.420071, -0.00407687, 0.930821, 0.893667, 0.91784, 0.903415
0.832896, 11.5843, 0.274844, 0.420073, -0.00407601, 0.930818, 0.893662, 0.917835, 0.90341
0.832946, 11.5807, 0.274793, 0.420075, -0.00407515, 0.930814, 0.893657, 0.917831, 0.903405
0.832996, 11.577, 0.274742, 0.420077, -0.00407429, 0.930811, 0.893653, 0.917826, 0.9034
0.833046, 11.5733, 0.274692, 0.42008, -0.00407343, 0.930808, 0.893648, 0.917821, 0.903396
0.833096, 11.5697, 0.274641, 0.420082, -0.00407257, 0.930805, 0.893643, 0.917816, 0.903391
0.833146, 11.566, 0.274591, 0.420084, -0.00407171, 0.930802, 0.893639, 0.917812, 0.903386
0.833196, 11.5623, 0.27454, 0.420086, -0.00407085, 0.930798, 0.893634, 0.917807, 0.903381
0.833246, 11.5587, 0.27449, 0.420088, -0.00406999, 0.930795, 0.893629, 0.917802, 0.903376
0.833296, 11.555, 0.274439, 0.420091, -0.00406913, 0.930792, 0.893625, 0.917798, 0.903371
0.833346, 11.5513, 0.274388, 0.420093, -0.00406827, 0.930789, 0.89362, 0.917793, 0.903366
0.833396, 11.5477, 0.274338, 0.420095, -0.00406741, 0.930785, 0.893615, 0.917788, 0.903361
0.833446, 11.544, 0.274287, 0.420097, -0.00406655, 0.930782, 0.893611, 0.917783, 0.903356
0.833496, 11.5404, 0.274237, 0.420099, -0.00406568, 0.930779, 0.893606, 0.917779, 0.903351
0.833546, 11.5367, 0.274186, 0.420101, -0.00406482, 0.930776, 0.893602, 0.917774, 0.903346
0.833596, 11.533, 0.274136, 0.420103, -0.00406396, 0.930772, 0.893597, 0.917769, 0.903341
0.833646, 11.5294, 0.274086, 0.420106, -0.0040631, 0.930769, 0.893592, 0.917765, 0.903337
0.833696, 11.5257, 0.274035, 0.420108, -0.00406223, 0.930766, 0.893588, 0.91776, 0.903332
0.833746, 11.5221, 0.273985, 0.42011, -0.00406137, 0.930763, 0.893583, 0.917755, 0.903327
0.833796, 11.5184, 0.273934, 0.420112, -0.00406051, 0.930759, 0.893578, 0.91775, 0.903322
0.833846, 11.5148, 0.273884, 0.420114, -0.00405964, 0.930756, 0.893574, 0.917746, 0.903317
0.833896, 11.5111, 0.273833, 0.420116, -0.00405878, 0.930753, 0.893569, 0.917741, 0.903312
0.833946, 11.5075, 0.273783, 0.420119, -0.00405791, 0.93075, 0.893564, 0.917736, 0.903307
0.833996, 11.5038, 0.273733, 0.420121, -0.00405705, 0.930746, 0.89356, 0.917732, 0.903302
0.834046, 11.5002, 0.273682, 0.420123, -0.00405618, 0.930743, 0.893555, 0.917727, 0.903297
0.834096, 11.4965, 0.273632, 0.420125, -0.00405532, 0.93074, 0.89355, 0.917722, 0.903292
0.834146, 11.4929, 0.273582, 0.420127, -0.00405445, 0.930736, 0.893546, 0.917717, 0.903287
0.834196, 11.4892, 0.273532, 0.420129, -0.00405359, 0.930733, 0.893541, 0.917713, 0.903282
0.834246, 11.4856, 0.273481, 0.420131, -0.00405272, 0.93073, 0.893536, 0.917708, 0.903278
0.834296, 11.4819, 0.273431, 0.420134, -0.00405185, 0.930727, 0.893532, 0.917703, 0.903273
0.834346, 11.4783, 0.273381, 0.420136, -0.00405099, 0.930724, 0.893527, 0.917699, 0.903268
0.834396, 11.4746, 0.273331, 0.420138, -0.00405012, 0.93072, 0.893522, 0.917694, 0.903263
0.834446, 11.471, 0.273281, 0.42014, -0.00404925, 0.930717, 0.893518, 0.917689, 0.903258
0.834496, 11.4673, 0.273231, 0.420142, -0.00404838, 0.930714, 0.893513, 0.917684, 0.903253
0.834546, 11.4637, 0.27318, 0.420144, -0.00404752, 0.93071, 0.893508, 0.91768, 0.903248
0.834596, 11.46, 0.27313, 0.420146, -0.00404665, 0.930707, 0.893504, 0.917675, 0.903243
0.834646, 11.4564, 0.27308, 0.420148, -0.00404578, 0.930704, 0.893499, 0.91767, 0.903238
0.834696, 11.4528, 0.27303, 0.420151, -0.00404491, 0.930701, 0.893495, 0.917666, 0.903233
0.834746, 11.4491, 0.27298, 0.420153, -0.00404404, 0.930697, 0.89349, 0.917661, 0.903229
0.834796, 11.4455, 0.27293, 0.420155, -0.00404317, 0.930694, 0.893485, 0.917656, 0.903224
0.834846, 11.4418, 0.27288, 0.420157, -0.0040423, 0.930691, 0.893481, 0.917652, 0.903219
0.834896, 11.4382, 0.27283, 0.420159, -0.00404143, 0.930688, 0.893476, 0.917647, 0.903214
0.834946, 11.4346, 0.27278, 0.420161, -0.00404056, 0.930685, 0.893471, 0.917642, 0.903209
0.834996, 11.4309, 0.27273, 0.420164, -0.00403969, 0.930681, 0.893467, 0.917638, 0.903204
0.835046, 11.4273, 0.27268, 0.420166, -0.00403882, 0.930678, 0.893462, 0.917633, 0.903199
0.835096, 11.4237, 0.27263, 0.420168, -0.00403794, 0.930675, 0.893457, 0.917628, 0.903194
0.835146, 11.42, 0.27258, 0.42017, -0.00403707, 0.930671, 0.893453, 0.917624, 0.903189
0.835196, 11.4164, 0.27253, 0.420172, -0.0040362, 0.930668, 0.893448, 0.917619, 0.903185
0.835246, 11.4128, 0.27248, 0.420174, -0.00403533, 0.930665, 0.893444, 0.917614, 0.90318
0.835296, 11.4091, 0.27243, 0.420176, -0.00403446, 0.930662, 0.893439, 0.917609, 0.903175
0.835346, 11.4055, 0.272381, 0.420178, -0.00403358, 0.930658, 0.893434, 0.917605, 0.90317
0.835396, 11.4019, 0.272331, 0.42018, -0.00403271, 0.930655, 0.89343, 0.9176, 0.903165
0.835446, 11.3982, 0.272281, 0.420183, -0.00403184, 0.930652, 0.893425, 0.917595, 0.90316
0.835496, 11.3946, 0.272231, 0.420185, -0.00403096, 0.930649, 0.89342, 0.917591, 0.903155
0.835546, 11.391, 0.272181, 0.420187, -0.00403009, 0.930645, 0.893416, 0.917586, 0.90315
0.835596, 11.3874, 0.272132, 0.420189, -0.00402921, 0.930642, 0.893411, 0.917581, 0.903145
0.835646, 11.3837, 0.272082, 0.420191, -0.00402834, 0.930639, 0.893406, 0.917577, 0.90314
0.835696, 11.3801, 0.272032, 0.420193, -0.00402746, 0.930635, 0.893402, 0.917572, 0.903136
0.835746, 11.3765, 0.271982, 0.420195, -0.00402659, 0.930632, 0.893397, 0.917567, 0.903131
0.835796, 11.3729, 0.271932, 0.420197, -0.00402571, 0.930629, 0.893392, 0.917563, 0.903126
