Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.835846, 11.3692, 0.271883, 0.420199, -0.00402483, 0.930626, 0.893388, 0.917558, 0.903121
0.835896, 11.3656, 0.271833, 0.420202, -0.00402396, 0.930622, 0.893383, 0.917553, 0.903116
0.835947, 11.362, 0.271784, 0.420204, -0.00402308, 0.930619, 0.893378, 0.917548, 0.903111
0.835997, 11.3584, 0.271734, 0.420206, -0.0040222, 0.930616, 0.893374, 0.917544, 0.903106
0.836047, 11.3548, 0.271684, 0.420208, -0.00402133, 0.930613, 0.893369, 0.917539, 0.903101
0.836097, 11.3511, 0.271635, 0.42021, -0.00402045, 0.930609, 0.893365, 0.917534, 0.903096
0.836147, 11.3475, 0.271585, 0.420212, -0.00401957, 0.930606, 0.89336, 0.91753, 0.903092
0.836197, 11.3439, 0.271536, 0.420214, -0.00401869, 0.930603, 0.893355, 0.917525, 0.903087
0.836247, 11.3403, 0.271486, 0.420216, -0.00401781, 0.930599, 0.893351, 0.91752, 0.903082
0.836297, 11.3367, 0.271436, 0.420218, -0.00401694, 0.930596, 0.893346, 0.917516, 0.903077
0.836347, 11.3331, 0.271387, 0.42022, -0.00401606, 0.930593, 0.893341, 0.917511, 0.903072
0.836397, 11.3294, 0.271337, 0.420223, -0.00401518, 0.93059, 0.893337, 0.917506, 0.903067
0.836447, 11.3258, 0.271288, 0.420225, -0.0040143, 0.930586, 0.893332, 0.917502, 0.903062
0.836497, 11.3222, 0.271238, 0.420227, -0.00401342, 0.930583, 0.893327, 0.917497, 0.903057
0.836547, 11.3186, 0.271189, 0.420229, -0.00401254, 0.93058, 0.893323, 0.917492, 0.903053
0.836597, 11.315, 0.27114, 0.420231, -0.00401166, 0.930576, 0.893318, 0.917488, 0.903048
0.836647, 11.3114, 0.27109, 0.420233, -0.00401078, 0.930573, 0.893314, 0.917483, 0.903043
0.836697, 11.3078, 0.271041, 0.420235, -0.0040099, 0.93057, 0.893309, 0.917478, 0.903038
0.836747, 11.3042, 0.270991, 0.420237, -0.00400901, 0.930567, 0.893304, 0.917474, 0.903033
0.836797, 11.3006, 0.270942, 0.420239, -0.00400813, 0.930563, 0.8933, 0.917469, 0.903028
0.836847, 11.297, 0.270893, 0.420241, -0.00400725, 0.93056, 0.893295, 0.917464, 0.903023
0.836897, 11.2933, 0.270843, 0.420243, -0.00400637, 0.930557, 0.89329, 0.91746, 0.903018
0.836947, 11.2897, 0.270794, 0.420246, -0.00400548, 0.930554, 0.893286, 0.917455, 0.903013
0.836997, 11.2861, 0.270745, 0.420248, -0.0040046, 0.93055, 0.893281, 0.91745, 0.903009
0.837047, 11.2825, 0.270696, 0.42025, -0.00400372, 0.930547, 0.893277, 0.917446, 0.903004
0.837097, 11.2789, 0.270646, 0.420252, -0.00400283, 0.930544, 0.893272, 0.917441, 0.902999
0.837147, 11.2753, 0.270597, 0.420254, -0.00400195, 0.930541, 0.893267, 0.917436, 0.902994
0.837197, 11.2717, 0.270548, 0.420256, -0.00400107, 0.930537, 0.893263, 0.917432, 0.902989
0.837247, 11.2681, 0.270499, 0.420258, -0.00400018, 0.930534, 0.893258, 0.917427, 0.902984
0.837297, 11.2645, 0.27045, 0.42026, -0.0039993, 0.93053, 0.893253, 0.917422, 0.902979
0.837347, 11.2609, 0.2704, 0.420262, -0.00399841, 0.930527, 0.893249, 0.917418, 0.902974
0.837397, 11.2573, 0.270351, 0.420264, -0.00399753, 0.930524, 0.893244, 0.917413, 0.90297
0.837447, 11.2537, 0.270302, 0.420266, -0.00399664, 0.930521, 0.893239, 0.917408, 0.902965
0.837497, 11.2501, 0.270253, 0.420268, -0.00399576, 0.930517, 0.893235, 0.917404, 0.90296
0.837547, 11.2465, 0.270204, 0.42027, -0.00399487, 0.930514, 0.89323, 0.917399, 0.902955
0.837597, 11.2429, 0.270155, 0.420272, -0.00399398, 0.930511, 0.893225, 0.917394, 0.90295
0.837647, 11.2394, 0.270106, 0.420275, -0.0039931, 0.930507, 0.893221, 0.91739, 0.902945
0.837697, 11.2358, 0.270056, 0.420277, -0.00399221, 0.930504, 0.893216, 0.917385, 0.90294
0.837747, 11.2322, 0.270008, 0.420279, -0.00399132, 0.930501, 0.893212, 0.91738, 0.902935
0.837797, 11.2286, 0.269959, 0.420281, -0.00399043, 0.930498, 0.893207, 0.917376, 0.902931
0.837847, 11.225, 0.26991, 0.420283, -0.00398955, 0.930494, 0.893202, 0.917371, 0.902926
0.837897, 11.2214, 0.269861, 0.420285, -0.00398866, 0.930491, 0.893198, 0.917366, 0.902921
0.837947, 11.2178, 0.269812, 0.420287, -0.00398777, 0.930488, 0.893193, 0.917362, 0.902916
0.837997, 11.2142, 0.269763, 0.420289, -0.00398688, 0.930484, 0.893188, 0.917357, 0.902911
0.838047, 11.2106, 0.269714, 0.420291, -0.00398599, 0.930481, 0.893184, 0.917352, 0.902906
0.838097, 11.207, 0.269665, 0.420293, -0.0039851, 0.930478, 0.893179, 0.917348, 0.902901
0.838147, 11.2035, 0.269616, 0.420295, -0.00398421, 0.930475, 0.893175, 0.917343, 0.902897
0.838197, 11.1999, 0.269567, 0.420297, -0.00398332, 0.930471, 0.89317, 0.917338, 0.902892
0.838247, 11.1963, 0.269518, 0.420299, -0.00398243, 0.930468, 0.893165, 0.917334, 0.902887
0.838297, 11.1927, 0.269469, 0.420301, -0.00398154, 0.930465, 0.893161, 0.917329, 0.902882
0.838347, 11.1891, 0.26942, 0.420303, -0.00398065, 0.930461, 0.893156, 0.917324, 0.902877
0.838397, 11.1855, 0.269371, 0.420305, -0.00397976, 0.930458, 0.893151, 0.91732, 0.902872
0.838447, 11.182, 0.269323, 0.420308, -0.00397887, 0.930455, 0.893147, 0.917315, 0.902867
0.838497, 11.1784, 0.269274, 0.42031, -0.00397797, 0.930451, 0.893142, 0.91731, 0.902862
0.838547, 11.1748, 0.269225, 0.420312, -0.00397708, 0.930448, 0.893138, 0.917306, 0.902858
0.838597, 11.1712, 0.269177, 0.420314, -0.00397619, 0.930445, 0.893133, 0.917301, 0.902853
0.838647, 11.1676, 0.269128, 0.420316, -0.0039753, 0.930442, 0.893128, 0.917296, 0.902848
0.838697, 11.1641, 0.269079, 0.420318, -0.0039744, 0.930438, 0.893124, 0.917292, 0.902843
0.838747, 11.1605, 0.26903, 0.42032, -0.00397351, 0.930435, 0.893119, 0.917287, 0.902838
0.838797, 11.1569, 0.268982, 0.420322, -0.00397262, 0.930432, 0.893114, 0.917282, 0.902833
0.838847, 11.1533, 0.268933, 0.420324, -0.00397172, 0.930429, 0.89311, 0.917278, 0.902828
0.838897, 11.1498, 0.268884, 0.420326, -0.00397083, 0.930425, 0.893105, 0.917273, 0.902824
0.838947, 11.1462, 0.268836, 0.420328, -0.00396993, 0.930422, 0.893101, 0.917269, 0.902819
0.838997, 11.1426, 0.268787, 0.42033, -0.00396904, 0.930419, 0.893096, 0.917264, 0.902814
0.839047, 11.139, 0.268739, 0.420332, -0.00396814, 0.930415, 0.893091, 0.917259, 0.902809
0.839097, 11.1355, 0.26869, 0.420334, -0.00396725, 0.930412, 0.893087, 0.917255, 0.902804
0.839147, 11.1319, 0.268641, 0.420336, -0.00396635, 0.930409, 0.893082, 0.91725, 0.902799
0.839197, 11.1283, 0.268593, 0.420338, -0.00396546, 0.930405, 0.893077, 0.917245, 0.902794
0.839247, 11.1248, 0.268544, 0.42034, -0.00396456, 0.930402, 0.893073, 0.917241, 0.90279
0.839297, 11.1212, 0.268496, 0.420342, -0.00396366, 0.930399, 0.893068, 0.917236, 0.902785
0.839347, 11.1176, 0.268447, 0.420344, -0.00396277, 0.930395, 0.893064, 0.917231, 0.90278
0.839397, 11.1141, 0.268399, 0.420346, -0.00396187, 0.930392, 0.893059, 0.917227, 0.902775
0.839447, 11.1105, 0.26835, 0.420348, -0.00396097, 0.930389, 0.893054, 0.917222, 0.90277
0.839497, 11.1069, 0.268302, 0.42035, -0.00396007, 0.930386, 0.89305, 0.917217, 0.902765
0.839547, 11.1034, 0.268254, 0.420352, -0.00395918, 0.930382, 0.893045, 0.917213, 0.902761
0.839597, 11.0998, 0.268205, 0.420354, -0.00395828, 0.930379, 0.893041, 0.917208, 0.902756
0.839647, 11.0962, 0.268157, 0.420356, -0.00395738, 0.930376, 0.893036, 0.917204, 0.902751
0.839697, 11.0927, 0.268108, 0.420358, -0.00395648, 0.930372, 0.893031, 0.917199, 0.902746
0.839747, 11.0891, 0.26806, 0.42036, -0.00395558, 0.930369, 0.893027, 0.917194, 0.902741
0.839797, 11.0856, 0.268012, 0.420362, -0.00395468, 0.930366, 0.893022, 0.91719, 0.902736
0.839847, 11.082, 0.267963, 0.420364, -0.00395378, 0.930363, 0.893018, 0.917185, 0.902731
0.839897, 11.0784, 0.267915, 0.420366, -0.00395288, 0.930359, 0.893013, 0.91718, 0.902727
0.839947, 11.0749, 0.267867, 0.420368, -0.00395198, 0.930356, 0.893008, 0.917176, 0.902722
0.839997, 11.0713, 0.267819, 0.42037, -0.00395108, 0.930353, 0.893004, 0.917171, 0.902717
0.840047, 11.0678, 0.26777, 0.420372, -0.00395018, 0.930349, 0.892999, 0.917167, 0.902712
0.840097, 11.0642, 0.267722, 0.420374, -0.00394928, 0.930346, 0.892994, 0.917162, 0.902707
0.840147, 11.0607, 0.267674, 0.420376, -0.00394838, 0.930343, 0.89299, 0.917157, 0.902702
0.840197, 11.0571, 0.267626, 0.420378, -0.00394748, 0.930339, 0.892985, 0.917153, 0.902698
0.840247, 11.0536, 0.267578, 0.42038, -0.00394657, 0.930336, 0.892981, 0.917148, 0.902693
0.840297, 11.05, 0.267529, 0.420382, -0.00394567, 0.930333, 0.892976, 0.917143, 0.902688
0.840347, 11.0465, 0.267481, 0.420384, -0.00394477, 0.93033, 0.892971, 0.917139, 0.902683
0.840397, 11.0429, 0.267433, 0.420386, -0.00394387, 0.930326, 0.892967, 0.917134, 0.902678
0.840447, 11.0394, 0.267385, 0.420388, -0.00394296, 0.930323, 0.892962, 0.91713, 0.902673
0.840497, 11.0358, 0.267337, 0.42039, -0.00394206, 0.93032, 0.892958, 0.917125, 0.902669
0.840547, 11.0323, 0.267289, 0.420392, -0.00394115, 0.930316, 0.892953, 0.91712, 0.902664
0.840597, 11.0287, 0.267241, 0.420395, -0.00394025, 0.930313, 0.892948, 0.917116, 0.902659
0.840647, 11.0252, 0.267193, 0.420396, -0.00393935, 0.93031, 0.892944, 0.917111, 0.902654
0.840697, 11.0216, 0.267145, 0.420398, -0.00393844, 0.930306, 0.892939, 0.917107, 0.902649
0.840747, 11.0181, 0.267097, 0.4204, -0.00393754, 0.930303, 0.892935, 0.917102, 0.902644
0.840797, 11.0145, 0.267049, 0.420402, -0.00393663, 0.9303, 0.89293, 0.917097, 0.90264
0.840847, 11.011, 0.267001, 0.420404, -0.00393573, 0.930296, 0.892925, 0.917093, 0.902635
0.840897, 11.0075, 0.266953, 0.420406, -0.00393482, 0.930293, 0.892921, 0.917088, 0.90263
0.840947, 11.0039, 0.266905, 0.420408, -0.00393391, 0.93029, 0.892916, 0.917083, 0.902625
0.840997, 11.0004, 0.266857, 0.42041, -0.00393301, 0.930287, 0.892912, 0.917079, 0.90262
0.841047, 10.9968, 0.266809, 0.420412, -0.0039321, 0.930283, 0.892907, 0.917074, 0.902615
0.841097, 10.9933, 0.266761, 0.420414, -0.00393119, 0.93028, 0.892902, 0.91707, 0.902611
0.841147, 10.9898, 0.266714, 0.420416, -0.00393029, 0.930277, 0.892898, 0.917065, 0.902606
0.841197, 10.9862, 0.266666, 0.420418, -0.00392938, 0.930273, 0.892893, 0.91706, 0.902601
0.841247, 10.9827, 0.266618, 0.42042, -0.00392847, 0.93027, 0.892889, 0.917056, 0.902596
0.841297, 10.9792, 0.26657, 0.420422, -0.00392756, 0.930267, 0.892884, 0.917051, 0.902591
0.841347, 10.9756, 0.266522, 0.420424, -0.00392665, 0.930263, 0.892879, 0.917046, 0.902586
0.841397, 10.9721, 0.266475, 0.420426, -0.00392574, 0.93026, 0.892875, 0.917042, 0.902582
0.841447, 10.9686, 0.266427, 0.420428, -0.00392484, 0.930257, 0.89287, 0.917037, 0.902577
0.841497, 10.965, 0.266379, 0.42043, -0.00392393, 0.930253, 0.892866, 0.917033, 0.902572
0.841547, 10.9615, 0.266331, 0.420432, -0.00392302, 0.93025, 0.892861, 0.917028, 0.902567
0.841597, 10.958, 0.266284, 0.420434, -0.00392211, 0.930247, 0.892856, 0.917023, 0.902562
0.841647, 10.9544, 0.266236, 0.420436, -0.0039212, 0.930243, 0.892852, 0.917019, 0.902557
0.841697, 10.9509, 0.266188, 0.420438, -0.00392029, 0.93024, 0.892847, 0.917014, 0.902553
0.841747, 10.9474, 0.266141, 0.42044, -0.00391937, 0.930237, 0.892843, 0.91701, 0.902548
0.841797, 10.9438, 0.266093, 0.420442, -0.00391846, 0.930234, 0.892838, 0.917005, 0.902543
0.841847, 10.9403, 0.266045, 0.420444, -0.00391755, 0.93023, 0.892833, 0.917, 0.902538
0.841897, 10.9368, 0.265998, 0.420446, -0.00391664, 0.930227, 0.892829, 0.916996, 0.902533
0.841947, 10.9333, 0.26595, 0.420448, -0.00391573, 0.930224, 0.892824, 0.916991, 0.902529
0.841998, 10.9297, 0.265902, 0.42045, -0.00391482, 0.93022, 0.89282, 0.916987, 0.902524
0.842048, 10.9262, 0.265855, 0.420452, -0.0039139, 0.930217, 0.892815, 0.916982, 0.902519
0.842098, 10.9227, 0.265807, 0.420454, -0.00391299, 0.930214, 0.89281, 0.916977, 0.902514
0.842148, 10.9192, 0.26576, 0.420456, -0.00391208, 0.93021, 0.892806, 0.916973, 0.902509
0.842198, 10.9157, 0.265712, 0.420458, -0.00391116, 0.930207, 0.892801, 0.916968, 0.902505
0.842248, 10.9121, 0.265665, 0.42046, -0.00391025, 0.930204, 0.892797, 0.916964, 0.9025
0.842298, 10.9086, 0.265617, 0.420462, -0.00390934, 0.9302, 0.892792, 0.916959, 0.902495
0.842348, 10.9051, 0.26557, 0.420464, -0.00390842, 0.930197, 0.892787, 0.916955, 0.90249
0.842398, 10.9016, 0.265523, 0.420466, -0.00390751, 0.930194, 0.892783, 0.91695, 0.902485
0.842448, 10.8981, 0.265475, 0.420468, -0.00390659, 0.930191, 0.892778, 0.916945, 0.90248
0.842498, 10.8946, 0.265428, 0.42047, -0.00390568, 0.930187, 0.892774, 0.916941, 0.902476
0.842548, 10.891, 0.26538, 0.420472, -0.00390476, 0.930184, 0.892769, 0.916936, 0.902471
0.842598, 10.8875, 0.265333, 0.420473, -0.00390385, 0.930181, 0.892765, 0.916932, 0.902466
0.842648, 10.884, 0.265286, 0.420475, -0.00390293, 0.930177, 0.89276, 0.916927, 0.902461
0.842698, 10.8805, 0.265238, 0.420477, -0.00390202, 0.930174, 0.892755, 0.916922, 0.902456
0.842748, 10.877, 0.265191, 0.420479, -0.0039011, 0.930171, 0.892751, 0.916918, 0.902452
0.842798, 10.8735, 0.265144, 0.420481, -0.00390018, 0.930167, 0.892746, 0.916913, 0.902447
0.842848, 10.87, 0.265096, 0.420483, -0.00389926, 0.930164, 0.892742, 0.916909, 0.902442
0.842898, 10.8665, 0.265049, 0.420485, -0.00389835, 0.930161, 0.892737, 0.916904, 0.902437
0.842948, 10.863, 0.265002, 0.420487, -0.00389743, 0.930157, 0.892732, 0.916899, 0.902432
0.842998, 10.8594, 0.264955, 0.420489, -0.00389651, 0.930154, 0.892728, 0.916895, 0.902427
0.843048, 10.8559, 0.264908, 0.420491, -0.00389559, 0.930151, 0.892723, 0.91689, 0.902423
0.843098, 10.8524, 0.26486, 0.420493, -0.00389468, 0.930147, 0.892719, 0.916886, 0.902418
0.843148, 10.8489, 0.264813, 0.420495, -0.00389376, 0.930144, 0.892714, 0.916881, 0.902413
0.843198, 10.8454, 0.264766, 0.420497, -0.00389284, 0.93014, 0.892709, 0.916876, 0.902408
0.843248, 10.8419, 0.264719, 0.420499, -0.00389192, 0.930137, 0.892705, 0.916872, 0.902403
0.843298, 10.8384, 0.264672, 0.420501, -0.003891, 0.930134, 0.8927, 0.916867, 0.902399
0.843348, 10.8349, 0.264625, 0.420503, -0.00389008, 0.930131, 0.892696, 0.916863, 0.902394
0.843398, 10.8314, 0.264578, 0.420505, -0.00388916, 0.930127, 0.892691, 0.916858, 0.902389
0.843448, 10.8279, 0.264531, 0.420507, -0.00388824, 0.930124, 0.892686, 0.916853, 0.902384
0.843498, 10.8244, 0.264484, 0.420508, -0.00388732, 0.93012, 0.892682, 0.916849, 0.902379
0.843548, 10.8209, 0.264437, 0.42051, -0.0038864, 0.930117, 0.892677, 0.916844, 0.902375
0.843598, 10.8174, 0.264389, 0.420512, -0.00388547, 0.930114, 0.892673, 0.91684, 0.90237
0.843648, 10.8139, 0.264342, 0.420514, -0.00388455, 0.930111, 0.892668, 0.916835, 0.902365
0.843698, 10.8104, 0.264296, 0.420516, -0.00388363, 0.930107, 0.892664, 0.916831, 0.90236
0.843748, 10.8069, 0.264248, 0.420518, -0.00388271, 0.930104, 0.892659, 0.916826, 0.902355
0.843798, 10.8034, 0.264201, 0.42052, -0.00388179, 0.930101, 0.892654, 0.916821, 0.902351
0.843848, 10.7999, 0.264155, 0.420522, -0.00388086, 0.930097, 0.89265, 0.916817, 0.902346
0.843898, 10.7965, 0.264108, 0.420524, -0.00387994, 0.930094, 0.892645, 0.916812, 0.902341
0.843948, 10.793, 0.264061, 0.420526, -0.00387902, 0.930091, 0.892641, 0.916808, 0.902336
0.843998, 10.7895, 0.264014, 0.420528, -0.00387809, 0.930087, 0.892636, 0.916803, 0.902332
0.844048, 10.786, 0.263967, 0.42053, -0.00387717, 0.930084, 0.892632, 0.916799, 0.902327
0.844098, 10.7825, 0.26392, 0.420532, -0.00387624, 0.930081, 0.892627, 0.916794, 0.902322
0.844148, 10.779, 0.263874, 0.420533, -0.00387532, 0.930077, 0.892622, 0.916789, 0.902317
0.844198, 10.7755, 0.263827, 0.420535, -0.0038744, 0.930074, 0.892618, 0.916785, 0.902312
0.844248, 10.772, 0.26378, 0.420537, -0.00387347, 0.930071, 0.892613, 0.91678, 0.902308
0.844298, 10.7685, 0.263733, 0.420539, -0.00387254, 0.930067, 0.892609, 0.916776, 0.902303
0.844348, 10.7651, 0.263686, 0.420541, -0.00387162, 0.930064, 0.892604, 0.916771, 0.902298
0.844398, 10.7616, 0.26364, 0.420543, -0.00387069, 0.930061, 0.8926, 0.916767, 0.902293
0.844448, 10.7581, 0.263593, 0.420545, -0.00386977, 0.930057, 0.892595, 0.916762, 0.902288
0.844498, 10.7546, 0.263546, 0.420547, -0.00386884, 0.930054, 0.89259, 0.916758, 0.902284
0.844548, 10.7511, 0.2635, 0.420549, -0.00386791, 0.930051, 0.892586, 0.916753, 0.902279
0.844598, 10.7476, 0.263453, 0.420551, -0.00386699, 0.930047, 0.892581, 0.916748, 0.902274
0.844648, 10.7442, 0.263406, 0.420553, -0.00386606, 0.930044, 0.892577, 0.916744, 0.902269
0.844698, 10.7407, 0.26336, 0.420555, -0.00386513, 0.93004, 0.892572, 0.916739, 0.902264
0.844748, 10.7372, 0.263313, 0.420556, -0.0038642, 0.930037, 0.892567, 0.916735, 0.90226
0.844798, 10.7337, 0.263266, 0.420558, -0.00386328, 0.930034, 0.892563, 0.91673, 0.902255
0.844848, 10.7303, 0.26322, 0.42056, -0.00386235, 0.93003, 0.892558, 0.916726, 0.90225
0.844898, 10.7268, 0.263173, 0.420562, -0.00386142, 0.930027, 0.892554, 0.916721, 0.902245
0.844948, 10.7233, 0.263127, 0.420564, -0.00386049, 0.930024, 0.892549, 0.916716, 0.902241
0.844998, 10.7198, 0.26308, 0.420566, -0.00385956, 0.930021, 0.892545, 0.916712, 0.902236
0.845048, 10.7164, 0.263034, 0.420568, -0.00385863, 0.930017, 0.89254, 0.916707, 0.902231
0.845098, 10.7129, 0.262987, 0.42057, -0.0038577, 0.930014, 0.892535, 0.916703, 0.902226
0.845148, 10.7094, 0.262941, 0.420572, -0.00385677, 0.930011, 0.892531, 0.916698, 0.902222
0.845198, 10.7059, 0.262894, 0.420573, -0.00385584, 0.930007, 0.892526, 0.916694, 0.902217
0.845248, 10.7025, 0.262848, 0.420575, -0.00385491, 0.930004, 0.892522, 0.916689, 0.902212
0.845298, 10.699, 0.262801, 0.420577, -0.00385398, 0.93, 0.892517, 0.916685, 0.902207
0.845348, 10.6955, 0.262755, 0.420579, -0.00385305, 0.929997, 0.892513, 0.91668, 0.902202
0.845398, 10.6921, 0.262709, 0.420581, -0.00385212, 0.929994, 0.892508, 0.916675, 0.902198
0.845448, 10.6886, 0.262663, 0.420583, -0.00385118, 0.929991, 0.892503, 0.916671, 0.902193
0.845498, 10.6851, 0.262616, 0.420585, -0.00385025, 0.929987, 0.892499, 0.916666, 0.902188
0.845548, 10.6817, 0.26257, 0.420587, -0.00384932, 0.929984, 0.892494, 0.916662, 0.902183
0.845598, 10.6782, 0.262523, 0.420589, -0.00384839, 0.929981, 0.89249, 0.916657, 0.902179
0.845648, 10.6747, 0.262477, 0.42059, -0.00384745, 0.929977, 0.892485, 0.916653, 0.902174
0.845698, 10.6713, 0.262431, 0.420592, -0.00384652, 0.929974, 0.892481, 0.916648, 0.902169
0.845748, 10.6678, 0.262385, 0.420594, -0.00384559, 0.929971, 0.892476, 0.916644, 0.902164
0.845798, 10.6644, 0.262338, 0.420596, -0.00384465, 0.929967, 0.892472, 0.916639, 0.90216
0.845848, 10.6609, 0.262292, 0.420598, -0.00384372, 0.929964, 0.892467, 0.916635, 0.902155
0.845898, 10.6574, 0.262246, 0.4206, -0.00384279, 0.929961, 0.892463, 0.91663, 0.90215
0.845948, 10.654, 0.2622, 0.420602, -0.00384185, 0.929957, 0.892458, 0.916626, 0.902145
0.845998, 10.6505, 0.262154, 0.420604, -0.00384092, 0.929954, 0.892453, 0.916621, 0.902141
0.846048, 10.6471, 0.262107, 0.420605, -0.00383998, 0.929951, 0.892449, 0.916616, 0.902136
0.846098, 10.6436, 0.262061, 0.420607, -0.00383905, 0.929947, 0.892444, 0.916612, 0.902131
0.846148, 10.6402, 0.262015, 0.420609, -0.00383811, 0.929944, 0.89244, 0.916607, 0.902126
0.846198, 10.6367, 0.261969, 0.420611, -0.00383717, 0.929941, 0.892435, 0.916603, 0.902121
0.846248, 10.6333, 0.261923, 0.420613, -0.00383624, 0.929937, 0.892431, 0.916598, 0.902117
0.846298, 10.6298, 0.261877, 0.420615, -0.0038353, 0.929934, 0.892426, 0.916594, 0.902112
0.846348, 10.6263, 0.261831, 0.420617, -0.00383436, 0.929931, 0.892422, 0.916589, 0.902107
0.846398, 10.6229, 0.261785, 0.420619, -0.00383343, 0.929927, 0.892417, 0.916585, 0.902102
0.846448, 10.6194, 0.261739, 0.42062, -0.00383249, 0.929924, 0.892412, 0.91658, 0.902098
0.846498, 10.616, 0.261693, 0.420622, -0.00383155, 0.92992, 0.892408, 0.916576, 0.902093
0.846548, 10.6125, 0.261647, 0.420624, -0.00383061, 0.929917, 0.892403, 0.916571, 0.902088
0.846598, 10.6091, 0.261601, 0.420626, -0.00382968, 0.929914, 0.892399, 0.916567, 0.902083
0.846648, 10.6057, 0.261555, 0.420628, -0.00382874, 0.92991, 0.892394, 0.916562, 0.902079
0.846698, 10.6022, 0.261509, 0.42063, -0.0038278, 0.929907, 0.89239, 0.916557, 0.902074
0.846748, 10.5988, 0.261463, 0.420632, -0.00382686, 0.929904, 0.892385, 0.916553, 0.902069
0.846798, 10.5953, 0.261417, 0.420633, -0.00382592, 0.9299, 0.892381, 0.916548, 0.902064
0.846848, 10.5919, 0.261371, 0.420635, -0.00382498, 0.929897, 0.892376, 0.916544, 0.90206
0.846898, 10.5884, 0.261326, 0.420637, -0.00382404, 0.929894, 0.892371, 0.916539, 0.902055
0.846948, 10.585, 0.26128, 0.420639, -0.0038231, 0.92989, 0.892367, 0.916535, 0.90205
0.846998, 10.5816, 0.261234, 0.420641, -0.00382216, 0.929887, 0.892362, 0.91653, 0.902045
0.847048, 10.5781, 0.261188, 0.420643, -0.00382122, 0.929884, 0.892358, 0.916526, 0.902041
0.847098, 10.5747, 0.261142, 0.420645, -0.00382028, 0.92988, 0.892353, 0.916521, 0.902036
0.847148, 10.5712, 0.261097, 0.420646, -0.00381934, 0.929877, 0.892349, 0.916517, 0.902031
0.847198, 10.5678, 0.261051, 0.420648, -0.0038184, 0.929874, 0.892344, 0.916512, 0.902026
0.847248, 10.5644, 0.261005, 0.42065, -0.00381745, 0.92987, 0.89234, 0.916508, 0.902022
0.847298, 10.5609, 0.26096, 0.420652, -0.00381651, 0.929867, 0.892335, 0.916503, 0.902017
0.847348, 10.5575, 0.260914, 0.420654, -0.00381557, 0.929864, 0.892331, 0.916499, 0.902012
0.847398, 10.5541, 0.260868, 0.420656, -0.00381463, 0.92986, 0.892326, 0.916494, 0.902007
0.847448, 10.5506, 0.260823, 0.420657, -0.00381368, 0.929857, 0.892322, 0.91649, 0.902003
0.847498, 10.5472, 0.260777, 0.420659, -0.00381274, 0.929854, 0.892317, 0.916485, 0.901998
0.847548, 10.5438, 0.260731, 0.420661, -0.0038118, 0.92985, 0.892312, 0.916481, 0.901993
0.847598, 10.5403, 0.260686, 0.420663, -0.00381085, 0.929847, 0.892308, 0.916476, 0.901988
0.847648, 10.5369, 0.26064, 0.420665, -0.00380991, 0.929844, 0.892303, 0.916472, 0.901984
0.847698, 10.5335, 0.260594, 0.420667, -0.00380897, 0.92984, 0.892299, 0.916467, 0.901979
0.847748, 10.5301, 0.260549, 0.420668, -0.00380802, 0.929837, 0.892294, 0.916463, 0.901974
0.847798, 10.5266, 0.260503, 0.42067, -0.00380708, 0.929834, 0.89229, 0.916458, 0.901969
0.847848, 10.5232, 0.260458, 0.420672, -0.00380613, 0.92983, 0.892285, 0.916454, 0.901965
0.847898, 10.5198, 0.260412, 0.420674, -0.00380519, 0.929827, 0.892281, 0.916449, 0.90196
0.847948, 10.5164, 0.260367, 0.420676, -0.00380424, 0.929824, 0.892276, 0.916445, 0.901955
0.847998, 10.5129, 0.260321, 0.420678, -0.00380329, 0.92982, 0.892272, 0.91644, 0.901951
0.848049, 10.5095, 0.260276, 0.420679, -0.00380235, 0.929817, 0.892267, 0.916436, 0.901946
0.848099, 10.5061, 0.26023, 0.420681, -0.0038014, 0.929814, 0.892263, 0.916431, 0.901941
0.848149, 10.5027, 0.260185, 0.420683, -0.00380046, 0.92981, 0.892258, 0.916427, 0.901936
0.848199, 10.4992, 0.26014, 0.420685, -0.00379951, 0.929807, 0.892253, 0.916422, 0.901932
0.848249, 10.4958, 0.260094, 0.420687, -0.00379856, 0.929803, 0.892249, 0.916418, 0.901927
0.848299, 10.4924, 0.260049, 0.420689, -0.00379761, 0.9298, 0.892244, 0.916413, 0.901922
0.848349, 10.489, 0.260004, 0.42069, -0.00379667, 0.929797, 0.89224, 0.916409, 0.901917
0.848399, 10.4856, 0.259958, 0.420692, -0.00379572, 0.929793, 0.892235, 0.916404, 0.901913
0.848449, 10.4822, 0.259913, 0.420694, -0.00379477, 0.92979, 0.892231, 0.9164, 0.901908
0.848499, 10.4787, 0.259868, 0.420696, -0.00379382, 0.929787, 0.892226, 0.916395, 0.901903
0.848549, 10.4753, 0.259823, 0.420698, -0.00379287, 0.929783, 0.892222, 0.91639, 0.901899
0.848599, 10.4719, 0.259777, 0.420699, -0.00379192, 0.92978, 0.892217, 0.916386, 0.901894
0.848649, 10.4685, 0.259732, 0.420701, -0.00379097, 0.929777, 0.892213, 0.916382, 0.901889
0.848699, 10.4651, 0.259687, 0.420703, -0.00379002, 0.929773, 0.892208, 0.916377, 0.901884
0.848749, 10.4617, 0.259642, 0.420705, -0.00378907, 0.92977, 0.892204, 0.916373, 0.90188
0.848799, 10.4583, 0.259596, 0.420707, -0.00378812, 0.929766, 0.892199, 0.916368, 0.901875
0.848849, 10.4549, 0.259551, 0.420708, -0.00378717, 0.929763, 0.892195, 0.916364, 0.90187
0.848899, 10.4515, 0.259506, 0.42071, -0.00378622, 0.92976, 0.89219, 0.916359, 0.901865
0.848949, 10.4481, 0.259461, 0.420712, -0.00378527, 0.929756, 0.892185, 0.916355, 0.901861
0.848999, 10.4446, 0.259416, 0.420714, -0.00378432, 0.929753, 0.892181, 0.91635, 0.901856
0.849049, 10.4412, 0.259371, 0.420716, -0.00378337, 0.92975, 0.892176, 0.916346, 0.901851
0.849099, 10.4378, 0.259326, 0.420717, -0.00378242, 0.929746, 0.892172, 0.916341, 0.901847
0.849149, 10.4344, 0.259281, 0.420719, -0.00378146, 0.929743, 0.892167, 0.916337, 0.901842
0.849199, 10.431, 0.259236, 0.420721, -0.00378051, 0.92974, 0.892163, 0.916332, 0.901837
0.849249, 10.4276, 0.259191, 0.420723, -0.00377956, 0.929736, 0.892158, 0.916328, 0.901832
0.849299, 10.4242, 0.259146, 0.420725, -0.00377861, 0.929733, 0.892154, 0.916323, 0.901828
0.849349, 10.4208, 0.259101, 0.420726, -0.00377765, 0.92973, 0.892149, 0.916319, 0.901823
0.849399, 10.4174, 0.259056, 0.420728, -0.0037767, 0.929726, 0.892145, 0.916314, 0.901818
0.849449, 10.414, 0.259011, 0.42073, -0.00377575, 0.929723, 0.89214, 0.91631, 0.901814
0.849499, 10.4106, 0.258966, 0.420732, -0.00377479, 0.92972, 0.892136, 0.916305, 0.901809
0.849549, 10.4072, 0.258921, 0.420734, -0.00377384, 0.929716, 0.892131, 0.916301, 0.901804
0.849599, 10.4038, 0.258876, 0.420735, -0.00377288, 0.929713, 0.892127, 0.916296, 0.901799
0.849649, 10.4004, 0.258831, 0.420737, -0.00377193, 0.92971, 0.892122, 0.916292, 0.901795
0.849699, 10.397, 0.258786, 0.420739, -0.00377097, 0.929706, 0.892118, 0.916287, 0.90179
0.849749, 10.3937, 0.258741, 0.420741, -0.00377002, 0.929703, 0.892113, 0.916283, 0.901785
0.849799, 10.3903, 0.258697, 0.420743, -0.00376906, 0.929699, 0.892109, 0.916278, 0.901781
0.849849, 10.3869, 0.258652, 0.420744, -0.00376811, 0.929696, 0.892104, 0.916274, 0.901776
0.849899, 10.3835, 0.258607, 0.420746, -0.00376715, 0.929693, 0.8921, 0.916269, 0.901771
0.849949, 10.3801, 0.258562, 0.420748, -0.00376619, 0.929689, 0.892095, 0.916265, 0.901766
0.849999, 10.3767, 0.258517, 0.42075, -0.00376524, 0.929686, 0.89209, 0.91626, 0.901762
0.850049, 10.3733, 0.258473, 0.420751, -0.00376428, 0.929683, 0.892086, 0.916256, 0.901757
0.850099, 10.3699, 0.258428, 0.420753, -0.00376332, 0.929679, 0.892081, 0.916251, 0.901752
0.850149, 10.3665, 0.258383, 0.420755, -0.00376236, 0.929676, 0.892077, 0.916247, 0.901748
0.850199, 10.3632, 0.258339, 0.420757, -0.00376141, 0.929672, 0.892072, 0.916242, 0.901743
0.850249, 10.3598, 0.258294, 0.420759, -0.00376045, 0.929669, 0.892068, 0.916238, 0.901738
0.850299, 10.3564, 0.258249, 0.42076, -0.00375949, 0.929666, 0.892063, 0.916234, 0.901733
0.850349, 10.353, 0.258205, 0.420762, -0.00375853, 0.929662, 0.892059, 0.916229, 0.901729
0.850399, 10.3496, 0.25816, 0.420764, -0.00375757, 0.929659, 0.892054, 0.916225, 0.901724
0.850449, 10.3462, 0.258115, 0.420766, -0.00375661, 0.929656, 0.89205, 0.91622, 0.901719
0.850499, 10.3429, 0.258071, 0.420767, -0.00375565, 0.929652, 0.892045, 0.916216, 0.901715
0.850549, 10.3395, 0.258026, 0.420769, -0.00375469, 0.929649, 0.892041, 0.916211, 0.90171
0.850599, 10.3361, 0.257982, 0.420771, -0.00375373, 0.929646, 0.892036, 0.916207, 0.901705
0.850649, 10.3327, 0.257937, 0.420773, -0.00375277, 0.929642, 0.892032, 0.916202, 0.901701
0.850699, 10.3293, 0.257893, 0.420774, -0.00375181, 0.929639, 0.892027, 0.916198, 0.901696
0.850749, 10.326, 0.257848, 0.420776, -0.00375085, 0.929635, 0.892023, 0.916193, 0.901691
0.850799, 10.3226, 0.257804, 0.420778, -0.00374989, 0.929632, 0.892018, 0.916189, 0.901687
0.850849, 10.3192, 0.257759, 0.42078, -0.00374893, 0.929629, 0.892014, 0.916184, 0.901682
0.850899, 10.3158, 0.257715, 0.420782, -0.00374797, 0.929625, 0.892009, 0.91618, 0.901677
0.850949, 10.3125, 0.25767, 0.420783, -0.00374701, 0.929622, 0.892005, 0.916176, 0.901672
0.850999, 10.3091, 0.257626, 0.420785, -0.00374604, 0.929619, 0.892, 0.916171, 0.901668
0.851049, 10.3057, 0.257582, 0.420787, -0.00374508, 0.929615, 0.891996, 0.916167, 0.901663
0.851099, 10.3024, 0.257537, 0.420789, -0.00374412, 0.929612, 0.891991, 0.916162, 0.901658
0.851149, 10.299, 0.257493, 0.42079, -0.00374316, 0.929609, 0.891987, 0.916158, 0.901654
0.851199, 10.2956, 0.257448, 0.420792, -0.00374219, 0.929605, 0.891982, 0.916153, 0.901649
0.851249, 10.2923, 0.257404, 0.420794, -0.00374123, 0.929602, 0.891978, 0.916149, 0.901644
0.851299, 10.2889, 0.25736, 0.420796, -0.00374027, 0.929598, 0.891973, 0.916144, 0.90164
0.851349, 10.2855, 0.257316, 0.420797, -0.0037393, 0.929595, 0.891969, 0.91614, 0.901635
0.851399, 10.2822, 0.257271, 0.420799, -0.00373834, 0.929592, 0.891964, 0.916135, 0.90163
0.851449, 10.2788, 0.257227, 0.420801, -0.00373737, 0.929588, 0.89196, 0.916131, 0.901626
0.851499, 10.2754, 0.257183, 0.420803, -0.00373641, 0.929585, 0.891955, 0.916127, 0.901621
0.851549, 10.2721, 0.257139, 0.420804, -0.00373544, 0.929582, 0.891951, 0.916122, 0.901616
0.851599, 10.2687, 0.257094, 0.420806, -0.00373448, 0.929578, 0.891946, 0.916118, 0.901612
0.851649, 10.2653, 0.25705, 0.420808, -0.00373351, 0.929575, 0.891942, 0.916113, 0.901607
0.851699, 10.262, 0.257006, 0.42081, -0.00373255, 0.929572, 0.891937, 0.916109, 0.901602
0.851749, 10.2586, 0.256962, 0.420811, -0.00373158, 0.929568, 0.891933, 0.916104, 0.901597
0.851799, 10.2553, 0.256918, 0.420813, -0.00373061, 0.929565, 0.891928, 0.9161, 0.901593
0.851849, 10.2519, 0.256874, 0.420815, -0.00372965, 0.929561, 0.891924, 0.916095, 0.901588
0.851899, 10.2486, 0.25683, 0.420816, -0.00372868, 0.929558, 0.891919, 0.916091, 0.901583
0.851949, 10.2452, 0.256786, 0.420818, -0.00372771, 0.929555, 0.891915, 0.916086, 0.901579
0.851999, 10.2418, 0.256742, 0.42082, -0.00372674, 0.929551, 0.89191, 0.916082, 0.901574
0.852049, 10.2385, 0.256697, 0.420822, -0.00372578, 0.929548, 0.891906, 0.916078, 0.901569
0.852099, 10.2351, 0.256653, 0.420823, -0.00372481, 0.929545, 0.891901, 0.916073, 0.901565
0.852149, 10.2318, 0.256609, 0.420825, -0.00372384, 0.929541, 0.891897, 0.916069, 0.90156
0.852199, 10.2284, 0.256565, 0.420827, -0.00372287, 0.929538, 0.891892, 0.916064, 0.901555
0.852249, 10.2251, 0.256522, 0.420829, -0.0037219, 0.929535, 0.891888, 0.91606, 0.901551
0.852299, 10.2217, 0.256478, 0.42083, -0.00372093, 0.929531, 0.891883, 0.916055, 0.901546
0.852349, 10.2184, 0.256434, 0.420832, -0.00371997, 0.929528, 0.891879, 0.916051, 0.901541
0.852399, 10.215, 0.25639, 0.420834, -0.003719, 0.929524, 0.891874, 0.916047, 0.901537
0.852449, 10.2117, 0.256346, 0.420835, -0.00371803, 0.929521, 0.89187, 0.916042, 0.901532
0.852499, 10.2083, 0.256302, 0.420837, -0.00371706, 0.929518, 0.891865, 0.916038, 0.901528
0.852549, 10.205, 0.256258, 0.420839, -0.00371609, 0.929515, 0.891861, 0.916033, 0.901523
0.852599, 10.2017, 0.256215, 0.420841, -0.00371511, 0.929511, 0.891857, 0.916029, 0.901518
0.852649, 10.1983, 0.256171, 0.420842, -0.00371414, 0.929508, 0.891852, 0.916025, 0.901514
0.852699, 10.195, 0.256127, 0.420844, -0.00371317, 0.929504, 0.891848, 0.91602, 0.901509
0.852749, 10.1916, 0.256083, 0.420846, -0.0037122, 0.929501, 0.891843, 0.916016, 0.901504
0.852799, 10.1883, 0.256039, 0.420848, -0.00371123, 0.929498, 0.891839, 0.916011, 0.9015
0.852849, 10.185, 0.255996, 0.420849, -0.00371026, 0.929494, 0.891834, 0.916007, 0.901495
0.852899, 10.1816, 0.255952, 0.420851, -0.00370929, 0.929491, 0.89183, 0.916002, 0.90149
0.852949, 10.1783, 0.255908, 0.420853, -0.00370831, 0.929488, 0.891825, 0.915998, 0.901486
0.852999, 10.1749, 0.255865, 0.420854, -0.00370734, 0.929484, 0.891821, 0.915994, 0.901481
0.853049, 10.1716, 0.255821, 0.420856, -0.00370637, 0.929481, 0.891816, 0.915989, 0.901476
0.853099, 10.1683, 0.255777, 0.420858, -0.00370539, 0.929477, 0.891812, 0.915985, 0.901472
0.853149, 10.1649, 0.255734, 0.420859, -0.00370442, 0.929474, 0.891807, 0.91598, 0.901467
0.853199, 10.1616, 0.25569, 0.420861, -0.00370345, 0.929471, 0.891803, 0.915976, 0.901462
0.853249, 10.1583, 0.255647, 0.420863, -0.00370247, 0.929467, 0.891798, 0.915971, 0.901458
0.853299, 10.1549, 0.255603, 0.420865, -0.0037015, 0.929464, 0.891794, 0.915967, 0.901453
0.853349, 10.1516, 0.255559, 0.420866, -0.00370052, 0.929461, 0.891789, 0.915963, 0.901448
0.853399, 10.1483, 0.255516, 0.420868, -0.00369955, 0.929457, 0.891785, 0.915958, 0.901444
0.853449, 10.1449, 0.255472, 0.42087, -0.00369857, 0.929454, 0.89178, 0.915954, 0.901439
0.853499, 10.1416, 0.255429, 0.420871, -0.0036976, 0.92945, 0.891776, 0.915949, 0.901434
0.853549, 10.1383, 0.255385, 0.420873, -0.00369662, 0.929447, 0.891772, 0.915945, 0.90143
0.853599, 10.135, 0.255342, 0.420875, -0.00369565, 0.929444, 0.891767, 0.915941, 0.901425
0.853649, 10.1316, 0.255298, 0.420876, -0.00369467, 0.92944, 0.891763, 0.915936, 0.901421
0.853699, 10.1283, 0.255255, 0.420878, -0.00369369, 0.929437, 0.891758, 0.915932, 0.901416
0.853749, 10.125, 0.255211, 0.42088, -0.00369272, 0.929434, 0.891754, 0.915928, 0.901411
0.853799, 10.1217, 0.255168, 0.420882, -0.00369174, 0.92943, 0.891749, 0.915923, 0.901407
0.853849, 10.1183, 0.255125, 0.420883, -0.00369076, 0.929427, 0.891745, 0.915919, 0.901402
0.853899, 10.115, 0.255081, 0.420885, -0.00368979, 0.929424, 0.89174, 0.915914, 0.901397
0.853949, 10.1117, 0.255038, 0.420887, -0.00368881, 0.92942, 0.891736, 0.91591, 0.901393
0.853999, 10.1084, 0.254995, 0.420888, -0.00368783, 0.929417, 0.891732, 0.915906, 0.901388
0.85405, 10.1051, 0.254951, 0.42089, -0.00368685, 0.929414, 0.891727, 0.915901, 0.901384
0.8541, 10.1017, 0.254908, 0.420892, -0.00368587, 0.92941, 0.891723, 0.915897, 0.901379
0.85415, 10.0984, 0.254865, 0.420893, -0.00368489, 0.929407, 0.891718, 0.915892, 0.901374
0.8542, 10.0951, 0.254821, 0.420895, -0.00368392, 0.929403, 0.891714, 0.915888, 0.90137
0.85425, 10.0918, 0.254778, 0.420897, -0.00368294, 0.9294, 0.891709, 0.915883, 0.901365
0.8543, 10.0885, 0.254735, 0.420898, -0.00368196, 0.929397, 0.891705, 0.915879, 0.90136
0.85435, 10.0852, 0.254692, 0.4209, -0.00368098, 0.929393, 0.8917, 0.915875, 0.901356
0.8544, 10.0819, 0.254649, 0.420902, -0.00368, 0.92939, 0.891696, 0.91587, 0.901351
0.85445, 10.0785, 0.254606, 0.420903, -0.00367902, 0.929387, 0.891691, 0.915866, 0.901347
0.8545, 10.0752, 0.254562, 0.420905, -0.00367804, 0.929383, 0.891687, 0.915861, 0.901342
0.85455, 10.0719, 0.254519, 0.420907, -0.00367706, 0.92938, 0.891682, 0.915857, 0.901337
0.8546, 10.0686, 0.254476, 0.420908, -0.00367607, 0.929377, 0.891678, 0.915853, 0.901333
0.85465, 10.0653, 0.254433, 0.42091, -0.00367509, 0.929373, 0.891673, 0.915848, 0.901328
0.8547, 10.062, 0.25439, 0.420912, -0.00367411, 0.92937, 0.891669, 0.915844, 0.901323
0.85475, 10.0587, 0.254347, 0.420913, -0.00367313, 0.929366, 0.891665, 0.91584, 0.901319
0.8548, 10.0554, 0.254304, 0.420915, -0.00367215, 0.929363, 0.89166, 0.915835, 0.901314
0.85485, 10.0521, 0.254261, 0.420917, -0.00367116, 0.92936, 0.891656, 0.915831, 0.901309
0.8549, 10.0488, 0.254218, 0.420918, -0.00367018, 0.929356, 0.891651, 0.915826, 0.901305
0.85495, 10.0455, 0.254175, 0.42092, -0.0036692, 0.929353, 0.891647, 0.915822, 0.9013
0.855, 10.0422, 0.254132, 0.420922, -0.00366822, 0.929349, 0.891642, 0.915818, 0.901296
0.85505, 10.0389, 0.254089, 0.420923, -0.00366723, 0.929346, 0.891638, 0.915813, 0.901291
0.8551, 10.0356, 0.254046, 0.420925, -0.00366625, 0.929343, 0.891633, 0.915809, 0.901286
0.85515, 10.0323, 0.254003, 0.420927, -0.00366527, 0.929339, 0.891629, 0.915804, 0.901282
0.8552, 10.029, 0.25396, 0.420928, -0.00366428, 0.929336, 0.891624, 0.9158, 0.901277
0.85525, 10.0257, 0.253917, 0.42093, -0.0036633, 0.929333, 0.89162, 0.915796, 0.901272
0.8553, 10.0224, 0.253874, 0.420932, -0.00366231, 0.929329, 0.891616, 0.915791, 0.901268
0.85535, 10.0191, 0.253832, 0.420933, -0.00366133, 0.929326, 0.891611, 0.915787, 0.901263
0.8554, 10.0158, 0.253789, 0.420935, -0.00366034, 0.929322, 0.891607, 0.915783, 0.901259
0.85545, 10.0125, 0.253746, 0.420937, -0.00365936, 0.929319, 0.891602, 0.915778, 0.901254
0.8555, 10.0092, 0.253703, 0.420938, -0.00365837, 0.929316, 0.891598, 0.915774, 0.901249
0.85555, 10.0059, 0.25366, 0.42094, -0.00365738, 0.929312, 0.891593, 0.915769, 0.901245
0.8556, 10.0026, 0.253617, 0.420942, -0.0036564, 0.929309, 0.891589, 0.915765, 0.90124
0.85565, 9.99933, 0.253575, 0.420943, -0.00365541, 0.929306, 0.891584, 0.915761, 0.901236
0.8557, 9.99604, 0.253532, 0.420945, -0.00365442, 0.929302, 0.89158, 0.915756, 0.901231
0.85575, 9.99275, 0.253489, 0.420946, -0.00365344, 0.929299, 0.891576, 0.915752, 0.901226
0.8558, 9.98947, 0.253447, 0.420948, -0.00365245, 0.929295, 0.891571, 0.915748, 0.901222
0.85585, 9.98618, 0.253404, 0.42095, -0.00365146, 0.929292, 0.891567, 0.915743, 0.901217
0.8559, 9.98289, 0.253361, 0.420951, -0.00365048, 0.929289, 0.891562, 0.915739, 0.901213
0.85595, 9.97961, 0.253319, 0.420953, -0.00364949, 0.929285, 0.891558, 0.915734, 0.901208
0.856, 9.97633, 0.253276, 0.420955, -0.0036485, 0.929282, 0.891553, 0.91573, 0.901203
0.85605, 9.97304, 0.253234, 0.420956, -0.00364751, 0.929279, 0.891549, 0.915726, 0.901199
0.8561, 9.96976, 0.253191, 0.420958, -0.00364652, 0.929275, 0.891544, 0.915721, 0.901194
0.85615, 9.96648, 0.253148, 0.42096, -0.00364553, 0.929272, 0.89154, 0.915717, 0.90119
0.8562, 9.9632, 0.253106, 0.420961, -0.00364454, 0.929268, 0.891536, 0.915713, 0.901185
0.85625, 9.95992, 0.253063, 0.420963, -0.00364355, 0.929265, 0.891531, 0.915708, 0.90118
0.8563, 9.95664, 0.253021, 0.420964, -0.00364256, 0.929262, 0.891527, 0.915704, 0.901176
0.85635, 9.95336, 0.252978, 0.420966, -0.00364157, 0.929258, 0.891522, 0.9157, 0.901171
0.8564, 9.95008, 0.252936, 0.420968, -0.00364058, 0.929255, 0.891518, 0.915695, 0.901166
0.85645, 9.94681, 0.252893, 0.420969, -0.00363959, 0.929252, 0.891513, 0.915691, 0.901162
0.8565, 9.94353, 0.252851, 0.420971, -0.0036386, 0.929248, 0.891509, 0.915686, 0.901157
0.85655, 9.94026, 0.252808, 0.420973, -0.00363761, 0.929245, 0.891505, 0.915682, 0.901153
0.8566, 9.93698, 0.252766, 0.420974, -0.00363662, 0.929241, 0.8915, 0.915678, 0.901148
0.85665, 9.93371, 0.252724, 0.420976, -0.00363563, 0.929238, 0.891496, 0.915673, 0.901143
0.8567, 9.93044, 0.252681, 0.420977, -0.00363464, 0.929235, 0.891491, 0.915669, 0.901139
0.85675, 9.92717, 0.252639, 0.420979, -0.00363364, 0.929231, 0.891487, 0.915665, 0.901134
0.8568, 9.9239, 0.252597, 0.420981, -0.00363265, 0.929228, 0.891482, 0.91566, 0.90113
0.85685, 9.92063, 0.252554, 0.420982, -0.00363166, 0.929224, 0.891478, 0.915656, 0.901125
0.8569, 9.91736, 0.252512, 0.420984, -0.00363067, 0.929221, 0.891473, 0.915652, 0.90112
0.85695, 9.9141, 0.25247, 0.420986, -0.00362967, 0.929218, 0.891469, 0.915647, 0.901116
0.857, 9.91083, 0.252428, 0.420987, -0.00362868, 0.929214, 0.891465, 0.915643, 0.901111
0.85705, 9.90756, 0.252385, 0.420989, -0.00362769, 0.929211, 0.89146, 0.915639, 0.901107
0.8571, 9.9043, 0.252343, 0.42099, -0.00362669, 0.929208, 0.891456, 0.915634, 0.901102
0.85715, 9.90104, 0.252301, 0.420992, -0.0036257, 0.929204, 0.891451, 0.91563, 0.901098
0.8572, 9.89777, 0.252259, 0.420994, -0.0036247, 0.929201, 0.891447, 0.915626, 0.901093
0.85725, 9.89451, 0.252217, 0.420995, -0.00362371, 0.929197, 0.891442, 0.915621, 0.901088
0.8573, 9.89125, 0.252174, 0.420997, -0.00362271, 0.929194, 0.891438, 0.915617, 0.901084
0.85735, 9.88799, 0.252132, 0.420998, -0.00362172, 0.929191, 0.891434, 0.915612, 0.901079
0.8574, 9.88473, 0.25209, 0.421, -0.00362072, 0.929187, 0.891429, 0.915608, 0.901075
0.85745, 9.88147, 0.252048, 0.421002, -0.00361973, 0.929184, 0.891425, 0.915604, 0.90107
0.8575, 9.87822, 0.252006, 0.421003, -0.00361873, 0.929181, 0.89142, 0.915599, 0.901066
0.85755, 9.87496, 0.251964, 0.421005, -0.00361773, 0.929177, 0.891416, 0.915595, 0.901061
0.8576, 9.8717, 0.251922, 0.421006, -0.00361674, 0.929174, 0.891412, 0.915591, 0.901056
0.85765, 9.86845, 0.25188, 0.421008, -0.00361574, 0.92917, 0.891407, 0.915586, 0.901052
0.8577, 9.86519, 0.251838, 0.42101, -0.00361474, 0.929167, 0.891403, 0.915582, 0.901047
0.85775, 9.86194, 0.251796, 0.421011, -0.00361375, 0.929164, 0.891398, 0.915578, 0.901043
0.8578, 9.85869, 0.251754, 0.421013, -0.00361275, 0.92916, 0.891394, 0.915573, 0.901038
0.85785, 9.85544, 0.251712, 0.421014, -0.00361175, 0.929157, 0.891389, 0.915569, 0.901033
0.8579, 9.85219, 0.25167, 0.421016, -0.00361075, 0.929153, 0.891385, 0.915565, 0.901029
0.85795, 9.84894, 0.251628, 0.421018, -0.00360976, 0.92915, 0.89138, 0.91556, 0.901024
0.858, 9.84569, 0.251586, 0.421019, -0.00360876, 0.929147, 0.891376, 0.915556, 0.90102
0.85805, 9.84245, 0.251544, 0.421021, -0.00360776, 0.929143, 0.891372, 0.915552, 0.901015
0.8581, 9.8392, 0.251502, 0.421022, -0.00360676, 0.92914, 0.891367, 0.915547, 0.901011
0.85815, 9.83595, 0.251461, 0.421024, -0.00360576, 0.929136, 0.891363, 0.915543, 0.901006
0.8582, 9.83271, 0.251419, 0.421026, -0.00360476, 0.929133, 0.891358, 0.915539, 0.901001
0.85825, 9.82946, 0.251377, 0.421027, -0.00360376, 0.92913, 0.891354, 0.915534, 0.900997
0.8583, 9.82622, 0.251335, 0.421029, -0.00360276, 0.929126, 0.89135, 0.91553, 0.900992
0.85835, 9.82298, 0.251293, 0.42103, -0.00360176, 0.929123, 0.891345, 0.915526, 0.900988
0.8584, 9.81974, 0.251252, 0.421032, -0.00360076, 0.92912, 0.891341, 0.915521, 0.900983
0.85845, 9.8165, 0.25121, 0.421033, -0.00359976, 0.929116, 0.891336, 0.915517, 0.900979
0.8585, 9.81326, 0.251168, 0.421035, -0.00359876, 0.929113, 0.891332, 0.915513, 0.900974
0.85855, 9.81002, 0.251126, 0.421037, -0.00359776, 0.929109, 0.891328, 0.915509, 0.900969
0.8586, 9.80678, 0.251085, 0.421038, -0.00359676, 0.929106, 0.891323, 0.915504, 0.900965
0.85865, 9.80354, 0.251043, 0.42104, -0.00359575, 0.929103, 0.891319, 0.9155, 0.90096
0.8587, 9.80031, 0.251002, 0.421041, -0.00359475, 0.929099, 0.891314, 0.915496, 0.900956
0.85875, 9.79707, 0.25096, 0.421043, -0.00359375, 0.929096, 0.89131, 0.915491, 0.900951
0.8588, 9.79384, 0.250918, 0.421044, -0.00359275, 0.929093, 0.891306, 0.915487, 0.900947
0.85885, 9.79061, 0.250877, 0.421046, -0.00359175, 0.929089, 0.891301, 0.915483, 0.900942
0.8589, 9.78738, 0.250835, 0.421048, -0.00359074, 0.929086, 0.891297, 0.915478, 0.900938
0.85895, 9.78415, 0.250794, 0.421049, -0.00358974, 0.929082, 0.891292, 0.915474, 0.900933
0.859, 9.78092, 0.250752, 0.421051, -0.00358874, 0.929079, 0.891288, 0.91547, 0.900928
0.85905, 9.77769, 0.250711, 0.421052, -0.00358773, 0.929076, 0.891284, 0.915465, 0.900924
0.8591, 9.77446, 0.250669, 0.421054, -0.00358673, 0.929072, 0.891279, 0.915461, 0.900919
0.85915, 9.77123, 0.250628, 0.421055, -0.00358572, 0.929069, 0.891275, 0.915457, 0.900915
0.8592, 9.768, 0.250586, 0.421057, -0.00358472, 0.929066, 0.89127, 0.915452, 0.90091
0.85925, 9.76478, 0.250545, 0.421059, -0.00358372, 0.929062, 0.891266, 0.915448, 0.900906
0.8593, 9.76155, 0.250503, 0.42106, -0.00358271, 0.929059, 0.891262, 0.915444, 0.900901
0.85935, 9.75833, 0.250462, 0.421062, -0.0035817, 0.929056, 0.891257, 0.91544, 0.900897
0.8594, 9.7551, 0.250421, 0.421063, -0.0035807, 0.929052, 0.891253, 0.915435, 0.900892
0.85945, 9.75188, 0.250379, 0.421065, -0.00357969, 0.929049, 0.891249, 0.915431, 0.900888
0.8595, 9.74866, 0.250338, 0.421066, -0.00357869, 0.929045, 0.891244, 0.915427, 0.900883
0.85955, 9.74544, 0.250297, 0.421068, -0.00357768, 0.929042, 0.89124, 0.915422, 0.900879
0.8596, 9.74222, 0.250255, 0.421069, -0.00357667, 0.929039, 0.891235, 0.915418, 0.900874
0.85965, 9.739, 0.250214, 0.421071, -0.00357567, 0.929035, 0.891231, 0.915414, 0.900869
0.8597, 9.73578, 0.250173, 0.421073, -0.00357466, 0.929032, 0.891227, 0.91541, 0.900865
0.85975, 9.73257, 0.250131, 0.421074, -0.00357365, 0.929028, 0.891222, 0.915405, 0.90086
0.8598, 9.72935, 0.25009, 0.421076, -0.00357265, 0.929025, 0.891218, 0.915401, 0.900856
0.85985, 9.72614, 0.250049, 0.421077, -0.00357164, 0.929022, 0.891213, 0.915397, 0.900851
0.8599, 9.72292, 0.250008, 0.421079, -0.00357063, 0.929018, 0.891209, 0.915392, 0.900847
0.85995, 9.71971, 0.249967, 0.42108, -0.00356962, 0.929015, 0.891205, 0.915388, 0.900842
0.86, 9.7165, 0.249925, 0.421082, -0.00356861, 0.929011, 0.8912, 0.915384, 0.900838
0.86005, 9.71329, 0.249884, 0.421083, -0.00356761, 0.929008, 0.891196, 0.915379, 0.900833
0.860101, 9.71008, 0.249843, 0.421085, -0.0035666, 0.929005, 0.891191, 0.915375, 0.900829
0.860151, 9.70687, 0.249802, 0.421086, -0.00356559, 0.929001, 0.891187, 0.915371, 0.900824
0.860201, 9.70366, 0.249761, 0.421088, -0.00356458, 0.928998, 0.891183, 0.915367, 0.90082
0.860251, 9.70045, 0.24972, 0.42109, -0.00356357, 0.928995, 0.891178, 0.915362, 0.900815
0.860301, 9.69724, 0.249679, 0.421091, -0.00356256, 0.928991, 0.891174, 0.915358, 0.90081
0.860351, 9.69404, 0.249638, 0.421093, -0.00356155, 0.928988, 0.89117, 0.915354, 0.900806
0.860401, 9.69083, 0.249597, 0.421094, -0.00356054, 0.928984, 0.891165, 0.915349, 0.900801
0.860451, 9.68763, 0.249556, 0.421096, -0.00355953, 0.928981, 0.891161, 0.915345, 0.900797
0.860501, 9.68443, 0.249515, 0.421097, -0.00355852, 0.928978, 0.891156, 0.915341, 0.900792
0.860551, 9.68122, 0.249474, 0.421099, -0.00355751, 0.928974, 0.891152, 0.915337, 0.900788
0.860601, 9.67802, 0.249433, 0.4211, -0.00355649, 0.928971, 0.891148, 0.915332, 0.900783
0.860651, 9.67482, 0.249392, 0.421102, -0.00355548, 0.928968, 0.891143, 0.915328, 0.900779
0.860701, 9.67162, 0.249351, 0.421103, -0.00355447, 0.928964, 0.891139, 0.915324, 0.900774
0.860751, 9.66842, 0.24931, 0.421105, -0.00355346, 0.928961, 0.891135, 0.91532, 0.90077
0.860801, 9.66523, 0.249269, 0.421106, -0.00355245, 0.928957, 0.89113, 0.915315, 0.900765
0.860851, 9.66203, 0.249228, 0.421108, -0.00355143, 0.928954, 0.891126, 0.915311, 0.900761
0.860901, 9.65883, 0.249187, 0.421109, -0.00355042, 0.928951, 0.891122, 0.915307, 0.900756
0.860951, 9.65564, 0.249147, 0.421111, -0.00354941, 0.928947, 0.891117, 0.915303, 0.900752
0.861001, 9.65244, 0.249106, 0.421112, -0.00354839, 0.928944, 0.891113, 0.915298, 0.900747
0.861051, 9.64925, 0.249065, 0.421114, -0.00354738, 0.92894, 0.891108, 0.915294, 0.900743
0.861101, 9.64606, 0.249024, 0.421115, -0.00354637, 0.928937, 0.891104, 0.91529, 0.900738
0.861151, 9.64287, 0.248983, 0.421117, -0.00354535, 0.928934, 0.8911, 0.915285, 0.900734
0.861201, 9.63968, 0.248943, 0.421118, -0.00354434, 0.92893, 0.891095, 0.915281, 0.900729
0.861251, 9.63649, 0.248902, 0.42112, -0.00354332, 0.928927, 0.891091, 0.915277, 0.900725
0.861301, 9.6333, 0.248861, 0.421121, -0.00354231, 0.928924, 0.891086, 0.915273, 0.90072
0.861351, 9.63011, 0.248821, 0.421123, -0.00354129, 0.92892, 0.891082, 0.915268, 0.900716
0.861401, 9.62693, 0.24878, 0.421124, -0.00354028, 0.928917, 0.891078, 0.915264, 0.900711
0.861451, 9.62374, 0.248739, 0.421126, -0.00353926, 0.928913, 0.891073, 0.91526, 0.900707
0.861501, 9.62055, 0.248699, 0.421127, -0.00353825, 0.92891, 0.891069, 0.915256, 0.900702
0.861551, 9.61737, 0.248658, 0.421129, -0.00353723, 0.928907, 0.891065, 0.915251, 0.900698
0.861601, 9.61419, 0.248617, 0.421131, -0.00353622, 0.928903, 0.89106, 0.915247, 0.900693
0.861651, 9.611, 0.248577, 0.421132, -0.0035352, 0.9289, 0.891056, 0.915243, 0.900689
0.861701, 9.60782, 0.248536, 0.421133, -0.00353418, 0.928896, 0.891052, 0.915238, 0.900684
0.861751, 9.60464, 0.248496, 0.421135, -0.00353316, 0.928893, 0.891047, 0.915234, 0.90068
0.861801, 9.60146, 0.248455, 0.421136, -0.00353215, 0.92889, 0.891043, 0.91523, 0.900675
0.861851, 9.59829, 0.248415, 0.421138, -0.00353113, 0.928886, 0.891038, 0.915226, 0.90067
0.861901, 9.59511, 0.248374, 0.421139, -0.00353011, 0.928883, 0.891034, 0.915221, 0.900666
0.861951, 9.59193, 0.248334, 0.421141, -0.00352909, 0.928879, 0.89103, 0.915217, 0.900662
0.862001, 9.58876, 0.248293, 0.421142, -0.00352808, 0.928876, 0.891025, 0.915213, 0.900657
0.862051, 9.58558, 0.248253, 0.421144, -0.00352706, 0.928873, 0.891021, 0.915209, 0.900653
0.862101, 9.58241, 0.248212, 0.421145, -0.00352604, 0.928869, 0.891017, 0.915205, 0.900648
0.862151, 9.57924, 0.248172, 0.421147, -0.00352502, 0.928866, 0.891012, 0.9152, 0.900644
0.862201, 9.57606, 0.248132, 0.421148, -0.003524, 0.928863, 0.891008, 0.915196, 0.900639
0.862251, 9.57289, 0.248092, 0.42115, -0.00352298, 0.928859, 0.891004, 0.915192, 0.900635
