Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.862301, 9.56972, 0.248051, 0.421151, -0.00352196, 0.928856, 0.890999, 0.915188, 0.90063
0.862351, 9.56655, 0.248011, 0.421153, -0.00352094, 0.928853, 0.890995, 0.915183, 0.900626
0.862401, 9.56338, 0.247971, 0.421154, -0.00351992, 0.928849, 0.890991, 0.915179, 0.900621
0.862451, 9.56021, 0.24793, 0.421156, -0.0035189, 0.928846, 0.890986, 0.915175, 0.900617
0.862501, 9.55705, 0.24789, 0.421157, -0.00351788, 0.928842, 0.890982, 0.915171, 0.900612
0.862551, 9.55388, 0.24785, 0.421159, -0.00351686, 0.928839, 0.890978, 0.915166, 0.900608
0.862601, 9.55072, 0.247809, 0.42116, -0.00351584, 0.928836, 0.890973, 0.915162, 0.900603
0.862651, 9.54755, 0.247769, 0.421162, -0.00351482, 0.928832, 0.890969, 0.915158, 0.900599
0.862701, 9.54439, 0.247729, 0.421163, -0.0035138, 0.928829, 0.890965, 0.915154, 0.900594
0.862751, 9.54123, 0.247689, 0.421165, -0.00351277, 0.928825, 0.89096, 0.915149, 0.90059
0.862801, 9.53807, 0.247649, 0.421166, -0.00351175, 0.928822, 0.890956, 0.915145, 0.900585
0.862851, 9.53491, 0.247609, 0.421168, -0.00351073, 0.928819, 0.890951, 0.915141, 0.900581
0.862901, 9.53175, 0.247568, 0.421169, -0.00350971, 0.928815, 0.890947, 0.915137, 0.900576
0.862951, 9.52859, 0.247528, 0.421171, -0.00350868, 0.928812, 0.890943, 0.915132, 0.900572
0.863001, 9.52543, 0.247488, 0.421172, -0.00350766, 0.928809, 0.890939, 0.915128, 0.900567
0.863051, 9.52228, 0.247448, 0.421174, -0.00350664, 0.928805, 0.890934, 0.915124, 0.900563
0.863101, 9.51912, 0.247408, 0.421175, -0.00350561, 0.928802, 0.89093, 0.91512, 0.900558
0.863151, 9.51597, 0.247368, 0.421176, -0.00350459, 0.928798, 0.890925, 0.915115, 0.900554
0.863201, 9.51281, 0.247328, 0.421178, -0.00350357, 0.928795, 0.890921, 0.915111, 0.900549
0.863251, 9.50966, 0.247288, 0.421179, -0.00350254, 0.928792, 0.890917, 0.915107, 0.900545
0.863301, 9.50651, 0.247248, 0.421181, -0.00350152, 0.928788, 0.890912, 0.915103, 0.90054
0.863351, 9.50336, 0.247208, 0.421182, -0.00350049, 0.928785, 0.890908, 0.915099, 0.900536
0.863401, 9.50021, 0.247168, 0.421184, -0.00349947, 0.928781, 0.890904, 0.915094, 0.900532
0.863451, 9.49706, 0.247128, 0.421185, -0.00349844, 0.928778, 0.890899, 0.91509, 0.900527
0.863501, 9.49391, 0.247088, 0.421187, -0.00349742, 0.928775, 0.890895, 0.915086, 0.900523
0.863551, 9.49076, 0.247048, 0.421188, -0.00349639, 0.928771, 0.890891, 0.915082, 0.900518
0.863601, 9.48762, 0.247009, 0.42119, -0.00349537, 0.928768, 0.890886, 0.915078, 0.900514
0.863651, 9.48447, 0.246969, 0.421191, -0.00349434, 0.928764, 0.890882, 0.915073, 0.900509
0.863701, 9.48133, 0.246929, 0.421193, -0.00349331, 0.928761, 0.890878, 0.915069, 0.900505
0.863751, 9.47818, 0.246889, 0.421194, -0.00349229, 0.928758, 0.890873, 0.915065, 0.9005
0.863801, 9.47504, 0.246849, 0.421195, -0.00349126, 0.928754, 0.890869, 0.915061, 0.900496
0.863851, 9.4719, 0.24681, 0.421197, -0.00349023, 0.928751, 0.890865, 0.915056, 0.900491
0.863901, 9.46876, 0.24677, 0.421198, -0.0034892, 0.928747, 0.89086, 0.915052, 0.900487
0.863951, 9.46562, 0.24673, 0.4212, -0.00348818, 0.928744, 0.890856, 0.915048, 0.900482
0.864001, 9.46248, 0.24669, 0.421201, -0.00348715, 0.928741, 0.890852, 0.915044, 0.900478
0.864051, 9.45934, 0.246651, 0.421203, -0.00348612, 0.928737, 0.890848, 0.91504, 0.900474
0.864101, 9.45621, 0.246611, 0.421204, -0.00348509, 0.928734, 0.890843, 0.915035, 0.900469
0.864151, 9.45307, 0.246571, 0.421206, -0.00348406, 0.928731, 0.890839, 0.915031, 0.900465
0.864201, 9.44993, 0.246532, 0.421207, -0.00348304, 0.928727, 0.890835, 0.915027, 0.90046
0.864251, 9.4468, 0.246492, 0.421208, -0.00348201, 0.928724, 0.89083, 0.915023, 0.900456
0.864301, 9.44367, 0.246452, 0.42121, -0.00348098, 0.92872, 0.890826, 0.915018, 0.900451
0.864351, 9.44053, 0.246413, 0.421211, -0.00347995, 0.928717, 0.890822, 0.915014, 0.900447
0.864401, 9.4374, 0.246373, 0.421213, -0.00347892, 0.928714, 0.890817, 0.91501, 0.900442
0.864451, 9.43427, 0.246334, 0.421214, -0.00347789, 0.92871, 0.890813, 0.915006, 0.900438
0.864501, 9.43114, 0.246294, 0.421216, -0.00347686, 0.928707, 0.890809, 0.915002, 0.900433
0.864551, 9.42801, 0.246255, 0.421217, -0.00347583, 0.928703, 0.890804, 0.914998, 0.900429
0.864601, 9.42489, 0.246215, 0.421218, -0.0034748, 0.9287, 0.8908, 0.914993, 0.900424
0.864651, 9.42176, 0.246176, 0.42122, -0.00347377, 0.928697, 0.890796, 0.914989, 0.90042
0.864701, 9.41863, 0.246136, 0.421221, -0.00347273, 0.928693, 0.890791, 0.914985, 0.900416
0.864751, 9.41551, 0.246097, 0.421223, -0.0034717, 0.92869, 0.890787, 0.914981, 0.900411
0.864801, 9.41238, 0.246057, 0.421224, -0.00347067, 0.928686, 0.890783, 0.914977, 0.900407
0.864851, 9.40926, 0.246018, 0.421226, -0.00346964, 0.928683, 0.890778, 0.914972, 0.900402
0.864901, 9.40614, 0.245978, 0.421227, -0.00346861, 0.92868, 0.890774, 0.914968, 0.900398
0.864951, 9.40302, 0.245939, 0.421228, -0.00346758, 0.928676, 0.89077, 0.914964, 0.900393
0.865001, 9.3999, 0.2459, 0.42123, -0.00346654, 0.928673, 0.890765, 0.91496, 0.900389
0.865051, 9.39678, 0.24586, 0.421231, -0.00346551, 0.928669, 0.890761, 0.914955, 0.900384
0.865101, 9.39366, 0.245821, 0.421233, -0.00346448, 0.928666, 0.890757, 0.914951, 0.90038
0.865151, 9.39054, 0.245782, 0.421234, -0.00346344, 0.928663, 0.890752, 0.914947, 0.900376
0.865201, 9.38743, 0.245742, 0.421236, -0.00346241, 0.928659, 0.890748, 0.914943, 0.900371
0.865251, 9.38431, 0.245703, 0.421237, -0.00346138, 0.928656, 0.890744, 0.914939, 0.900367
0.865301, 9.3812, 0.245664, 0.421238, -0.00346034, 0.928653, 0.89074, 0.914935, 0.900362
0.865351, 9.37808, 0.245625, 0.42124, -0.00345931, 0.928649, 0.890735, 0.914931, 0.900358
0.865401, 9.37497, 0.245586, 0.421241, -0.00345828, 0.928646, 0.890731, 0.914926, 0.900353
0.865451, 9.37185, 0.245547, 0.421243, -0.00345724, 0.928643, 0.890727, 0.914922, 0.900349
0.865501, 9.36874, 0.245507, 0.421244, -0.00345621, 0.928639, 0.890722, 0.914918, 0.900345
0.865551, 9.36563, 0.245468, 0.421245, -0.00345517, 0.928636, 0.890718, 0.914914, 0.90034
0.865601, 9.36253, 0.245429, 0.421247, -0.00345414, 0.928632, 0.890714, 0.91491, 0.900336
0.865651, 9.35942, 0.24539, 0.421248, -0.0034531, 0.928629, 0.89071, 0.914905, 0.900331
0.865701, 9.35631, 0.245351, 0.42125, -0.00345206, 0.928626, 0.890705, 0.914901, 0.900327
0.865751, 9.3532, 0.245312, 0.421251, -0.00345103, 0.928622, 0.890701, 0.914897, 0.900323
0.865801, 9.3501, 0.245273, 0.421252, -0.00344999, 0.928619, 0.890697, 0.914893, 0.900318
0.865851, 9.34699, 0.245234, 0.421254, -0.00344896, 0.928616, 0.890692, 0.914889, 0.900314
0.865901, 9.34389, 0.245195, 0.421255, -0.00344792, 0.928612, 0.890688, 0.914885, 0.900309
0.865951, 9.34079, 0.245156, 0.421257, -0.00344688, 0.928609, 0.890684, 0.91488, 0.900305
0.866001, 9.33768, 0.245117, 0.421258, -0.00344584, 0.928605, 0.890679, 0.914876, 0.9003
0.866051, 9.33458, 0.245078, 0.421259, -0.00344481, 0.928602, 0.890675, 0.914872, 0.900296
0.866102, 9.33148, 0.245039, 0.421261, -0.00344377, 0.928598, 0.890671, 0.914868, 0.900292
0.866152, 9.32839, 0.245, 0.421262, -0.00344273, 0.928595, 0.890667, 0.914864, 0.900287
0.866202, 9.32529, 0.244961, 0.421264, -0.00344169, 0.928592, 0.890662, 0.91486, 0.900283
0.866252, 9.32219, 0.244922, 0.421265, -0.00344066, 0.928588, 0.890658, 0.914855, 0.900278
0.866302, 9.3191, 0.244883, 0.421266, -0.00343962, 0.928585, 0.890654, 0.914851, 0.900274
0.866352, 9.316, 0.244844, 0.421268, -0.00343858, 0.928582, 0.890649, 0.914847, 0.90027
0.866402, 9.31291, 0.244805, 0.421269, -0.00343754, 0.928578, 0.890645, 0.914843, 0.900265
0.866452, 9.30981, 0.244767, 0.421271, -0.0034365, 0.928575, 0.890641, 0.914839, 0.900261
0.866502, 9.30672, 0.244728, 0.421272, -0.00343546, 0.928571, 0.890637, 0.914835, 0.900256
0.866552, 9.30363, 0.244689, 0.421273, -0.00343442, 0.928568, 0.890632, 0.914831, 0.900252
0.866602, 9.30054, 0.24465, 0.421275, -0.00343338, 0.928565, 0.890628, 0.914826, 0.900248
0.866652, 9.29745, 0.244611, 0.421276, -0.00343234, 0.928561, 0.890624, 0.914822, 0.900243
0.866702, 9.29436, 0.244573, 0.421277, -0.0034313, 0.928558, 0.890619, 0.914818, 0.900239
0.866752, 9.29127, 0.244534, 0.421279, -0.00343026, 0.928555, 0.890615, 0.914814, 0.900234
0.866802, 9.28819, 0.244495, 0.42128, -0.00342922, 0.928551, 0.890611, 0.91481, 0.90023
0.866852, 9.2851, 0.244457, 0.421282, -0.00342818, 0.928548, 0.890607, 0.914806, 0.900226
0.866902, 9.28201, 0.244418, 0.421283, -0.00342714, 0.928544, 0.890602, 0.914802, 0.900221
0.866952, 9.27893, 0.24438, 0.421284, -0.00342609, 0.928541, 0.890598, 0.914797, 0.900217
0.867002, 9.27585, 0.244341, 0.421286, -0.00342505, 0.928538, 0.890594, 0.914793, 0.900212
0.867052, 9.27277, 0.244302, 0.421287, -0.00342401, 0.928534, 0.89059, 0.914789, 0.900208
0.867102, 9.26968, 0.244264, 0.421288, -0.00342297, 0.928531, 0.890585, 0.914785, 0.900204
0.867152, 9.2666, 0.244225, 0.42129, -0.00342193, 0.928528, 0.890581, 0.914781, 0.900199
0.867202, 9.26353, 0.244187, 0.421291, -0.00342088, 0.928524, 0.890577, 0.914777, 0.900195
0.867252, 9.26045, 0.244148, 0.421293, -0.00341984, 0.928521, 0.890572, 0.914773, 0.90019
0.867302, 9.25737, 0.24411, 0.421294, -0.0034188, 0.928517, 0.890568, 0.914768, 0.900186
0.867352, 9.25429, 0.244071, 0.421295, -0.00341775, 0.928514, 0.890564, 0.914764, 0.900182
0.867402, 9.25122, 0.244032, 0.421297, -0.00341671, 0.928511, 0.89056, 0.91476, 0.900177
0.867452, 9.24814, 0.243994, 0.421298, -0.00341567, 0.928507, 0.890555, 0.914756, 0.900173
0.867502, 9.24507, 0.243956, 0.421299, -0.00341462, 0.928504, 0.890551, 0.914752, 0.900168
0.867552, 9.24199, 0.243917, 0.421301, -0.00341358, 0.9285, 0.890547, 0.914748, 0.900164
0.867602, 9.23892, 0.243879, 0.421302, -0.00341253, 0.928497, 0.890543, 0.914744, 0.90016
0.867652, 9.23585, 0.24384, 0.421303, -0.00341149, 0.928494, 0.890538, 0.914739, 0.900155
0.867702, 9.23278, 0.243802, 0.421305, -0.00341044, 0.92849, 0.890534, 0.914735, 0.900151
0.867752, 9.22971, 0.243764, 0.421306, -0.0034094, 0.928487, 0.89053, 0.914731, 0.900147
0.867802, 9.22665, 0.243725, 0.421307, -0.00340835, 0.928484, 0.890526, 0.914727, 0.900142
0.867852, 9.22358, 0.243687, 0.421309, -0.00340731, 0.92848, 0.890521, 0.914723, 0.900138
0.867902, 9.22051, 0.243649, 0.42131, -0.00340626, 0.928477, 0.890517, 0.914719, 0.900133
0.867952, 9.21745, 0.243611, 0.421312, -0.00340521, 0.928473, 0.890513, 0.914715, 0.900129
0.868002, 9.21438, 0.243572, 0.421313, -0.00340417, 0.92847, 0.890508, 0.914711, 0.900125
0.868052, 9.21132, 0.243534, 0.421314, -0.00340312, 0.928467, 0.890504, 0.914706, 0.90012
0.868102, 9.20826, 0.243496, 0.421316, -0.00340207, 0.928463, 0.8905, 0.914702, 0.900116
0.868152, 9.2052, 0.243458, 0.421317, -0.00340103, 0.92846, 0.890496, 0.914698, 0.900112
0.868202, 9.20214, 0.243419, 0.421318, -0.00339998, 0.928456, 0.890491, 0.914694, 0.900107
0.868252, 9.19908, 0.243381, 0.42132, -0.00339893, 0.928453, 0.890487, 0.91469, 0.900103
0.868302, 9.19602, 0.243343, 0.421321, -0.00339788, 0.92845, 0.890483, 0.914686, 0.900098
0.868352, 9.19296, 0.243305, 0.421322, -0.00339684, 0.928446, 0.890479, 0.914682, 0.900094
0.868402, 9.18991, 0.243267, 0.421324, -0.00339579, 0.928443, 0.890474, 0.914678, 0.90009
0.868452, 9.18685, 0.243229, 0.421325, -0.00339474, 0.92844, 0.89047, 0.914674, 0.900085
0.868502, 9.18379, 0.243191, 0.421326, -0.00339369, 0.928436, 0.890466, 0.914669, 0.900081
0.868552, 9.18074, 0.243153, 0.421328, -0.00339264, 0.928433, 0.890462, 0.914665, 0.900077
0.868602, 9.17769, 0.243115, 0.421329, -0.00339159, 0.92843, 0.890457, 0.914661, 0.900072
0.868652, 9.17463, 0.243077, 0.42133, -0.00339054, 0.928426, 0.890453, 0.914657, 0.900068
0.868702, 9.17158, 0.243039, 0.421332, -0.00338949, 0.928423, 0.890449, 0.914653, 0.900064
0.868752, 9.16853, 0.243001, 0.421333, -0.00338844, 0.928419, 0.890445, 0.914649, 0.900059
0.868802, 9.16549, 0.242963, 0.421334, -0.00338739, 0.928416, 0.89044, 0.914645, 0.900055
0.868852, 9.16244, 0.242925, 0.421336, -0.00338634, 0.928413, 0.890436, 0.914641, 0.90005
0.868902, 9.15939, 0.242887, 0.421337, -0.00338529, 0.928409, 0.890432, 0.914637, 0.900046
0.868952, 9.15634, 0.242849, 0.421338, -0.00338424, 0.928406, 0.890428, 0.914632, 0.900042
0.869002, 9.1533, 0.242811, 0.42134, -0.00338319, 0.928402, 0.890423, 0.914628, 0.900037
0.869052, 9.15025, 0.242773, 0.421341, -0.00338214, 0.928399, 0.890419, 0.914624, 0.900033
0.869102, 9.14721, 0.242735, 0.421342, -0.00338109, 0.928396, 0.890415, 0.91462, 0.900029
0.869152, 9.14417, 0.242698, 0.421344, -0.00338004, 0.928392, 0.890411, 0.914616, 0.900024
0.869202, 9.14113, 0.24266, 0.421345, -0.00337898, 0.928389, 0.890407, 0.914612, 0.90002
0.869252, 9.13809, 0.242622, 0.421346, -0.00337793, 0.928385, 0.890402, 0.914608, 0.900016
0.869302, 9.13505, 0.242584, 0.421347, -0.00337688, 0.928382, 0.890398, 0.914604, 0.900011
0.869352, 9.13201, 0.242546, 0.421349, -0.00337583, 0.928379, 0.890394, 0.9146, 0.900007
0.869402, 9.12897, 0.242508, 0.42135, -0.00337477, 0.928375, 0.89039, 0.914596, 0.900003
0.869452, 9.12593, 0.242471, 0.421351, -0.00337372, 0.928372, 0.890385, 0.914591, 0.899998
0.869502, 9.1229, 0.242433, 0.421353, -0.00337267, 0.928369, 0.890381, 0.914587, 0.899994
0.869552, 9.11986, 0.242395, 0.421354, -0.00337161, 0.928365, 0.890377, 0.914583, 0.899989
0.869602, 9.11683, 0.242358, 0.421355, -0.00337056, 0.928362, 0.890373, 0.914579, 0.899985
0.869652, 9.1138, 0.24232, 0.421357, -0.00336951, 0.928358, 0.890368, 0.914575, 0.899981
0.869702, 9.11076, 0.242283, 0.421358, -0.00336845, 0.928355, 0.890364, 0.914571, 0.899976
0.869752, 9.10773, 0.242245, 0.421359, -0.0033674, 0.928352, 0.89036, 0.914567, 0.899972
0.869802, 9.1047, 0.242207, 0.421361, -0.00336634, 0.928348, 0.890356, 0.914563, 0.899968
0.869852, 9.10167, 0.24217, 0.421362, -0.00336529, 0.928345, 0.890351, 0.914559, 0.899963
0.869902, 9.09864, 0.242132, 0.421363, -0.00336423, 0.928341, 0.890347, 0.914555, 0.899959
0.869952, 9.09562, 0.242095, 0.421364, -0.00336318, 0.928338, 0.890343, 0.914551, 0.899955
0.870002, 9.09259, 0.242057, 0.421366, -0.00336212, 0.928335, 0.890339, 0.914547, 0.899951
0.870052, 9.08957, 0.242019, 0.421367, -0.00336107, 0.928331, 0.890335, 0.914542, 0.899946
0.870102, 9.08654, 0.241982, 0.421368, -0.00336001, 0.928328, 0.89033, 0.914538, 0.899942
0.870152, 9.08352, 0.241945, 0.42137, -0.00335895, 0.928325, 0.890326, 0.914534, 0.899937
0.870202, 9.0805, 0.241907, 0.421371, -0.0033579, 0.928321, 0.890322, 0.91453, 0.899933
0.870252, 9.07747, 0.24187, 0.421372, -0.00335684, 0.928318, 0.890318, 0.914526, 0.899929
0.870302, 9.07445, 0.241832, 0.421374, -0.00335578, 0.928315, 0.890314, 0.914522, 0.899925
0.870352, 9.07143, 0.241795, 0.421375, -0.00335473, 0.928311, 0.890309, 0.914518, 0.89992
0.870402, 9.06841, 0.241758, 0.421376, -0.00335367, 0.928308, 0.890305, 0.914514, 0.899916
0.870452, 9.0654, 0.24172, 0.421377, -0.00335261, 0.928304, 0.890301, 0.91451, 0.899912
0.870502, 9.06238, 0.241683, 0.421379, -0.00335155, 0.928301, 0.890297, 0.914506, 0.899907
0.870552, 9.05936, 0.241646, 0.42138, -0.0033505, 0.928298, 0.890292, 0.914502, 0.899903
0.870602, 9.05635, 0.241608, 0.421381, -0.00334944, 0.928294, 0.890288, 0.914498, 0.899899
0.870652, 9.05334, 0.241571, 0.421383, -0.00334838, 0.928291, 0.890284, 0.914494, 0.899894
0.870702, 9.05032, 0.241534, 0.421384, -0.00334732, 0.928287, 0.89028, 0.91449, 0.89989
0.870752, 9.04731, 0.241496, 0.421385, -0.00334626, 0.928284, 0.890275, 0.914485, 0.899886
0.870802, 9.0443, 0.241459, 0.421386, -0.0033452, 0.928281, 0.890271, 0.914481, 0.899881
0.870852, 9.04129, 0.241422, 0.421388, -0.00334414, 0.928277, 0.890267, 0.914477, 0.899877
0.870902, 9.03828, 0.241385, 0.421389, -0.00334308, 0.928274, 0.890263, 0.914473, 0.899873
0.870952, 9.03527, 0.241348, 0.42139, -0.00334202, 0.92827, 0.890259, 0.914469, 0.899868
0.871002, 9.03226, 0.241311, 0.421391, -0.00334096, 0.928267, 0.890254, 0.914465, 0.899864
0.871052, 9.02926, 0.241273, 0.421393, -0.0033399, 0.928264, 0.89025, 0.914461, 0.89986
0.871102, 9.02625, 0.241236, 0.421394, -0.00333884, 0.92826, 0.890246, 0.914457, 0.899855
0.871152, 9.02325, 0.241199, 0.421395, -0.00333778, 0.928257, 0.890242, 0.914453, 0.899851
0.871202, 9.02024, 0.241162, 0.421397, -0.00333672, 0.928254, 0.890238, 0.914449, 0.899847
0.871252, 9.01724, 0.241125, 0.421398, -0.00333566, 0.92825, 0.890233, 0.914445, 0.899842
0.871302, 9.01424, 0.241088, 0.421399, -0.0033346, 0.928247, 0.890229, 0.914441, 0.899838
0.871352, 9.01124, 0.241051, 0.4214, -0.00333354, 0.928243, 0.890225, 0.914437, 0.899834
0.871402, 9.00824, 0.241014, 0.421402, -0.00333248, 0.92824, 0.890221, 0.914433, 0.89983
0.871452, 9.00524, 0.240977, 0.421403, -0.00333141, 0.928237, 0.890217, 0.914429, 0.899825
0.871502, 9.00224, 0.24094, 0.421404, -0.00333035, 0.928233, 0.890212, 0.914425, 0.899821
0.871552, 8.99925, 0.240903, 0.421405, -0.00332929, 0.92823, 0.890208, 0.914421, 0.899817
0.871602, 8.99625, 0.240866, 0.421407, -0.00332823, 0.928227, 0.890204, 0.914417, 0.899812
0.871652, 8.99325, 0.240829, 0.421408, -0.00332716, 0.928223, 0.8902, 0.914413, 0.899808
0.871702, 8.99026, 0.240792, 0.421409, -0.0033261, 0.92822, 0.890196, 0.914409, 0.899804
0.871752, 8.98727, 0.240755, 0.42141, -0.00332504, 0.928217, 0.890191, 0.914404, 0.899799
0.871802, 8.98427, 0.240719, 0.421412, -0.00332397, 0.928213, 0.890187, 0.9144, 0.899795
0.871852, 8.98128, 0.240682, 0.421413, -0.00332291, 0.92821, 0.890183, 0.914396, 0.899791
0.871902, 8.97829, 0.240645, 0.421414, -0.00332185, 0.928206, 0.890179, 0.914392, 0.899787
0.871952, 8.9753, 0.240608, 0.421415, -0.00332078, 0.928203, 0.890175, 0.914388, 0.899782
0.872002, 8.97232, 0.240571, 0.421417, -0.00331972, 0.9282, 0.890171, 0.914384, 0.899778
0.872052, 8.96933, 0.240535, 0.421418, -0.00331865, 0.928196, 0.890166, 0.91438, 0.899774
0.872102, 8.96634, 0.240498, 0.421419, -0.00331759, 0.928193, 0.890162, 0.914376, 0.899769
0.872153, 8.96336, 0.240461, 0.42142, -0.00331652, 0.928189, 0.890158, 0.914372, 0.899765
0.872203, 8.96037, 0.240424, 0.421422, -0.00331546, 0.928186, 0.890154, 0.914368, 0.899761
0.872253, 8.95739, 0.240388, 0.421423, -0.00331439, 0.928183, 0.89015, 0.914364, 0.899756
0.872303, 8.95441, 0.240351, 0.421424, -0.00331333, 0.928179, 0.890145, 0.91436, 0.899752
0.872353, 8.95143, 0.240314, 0.421425, -0.00331226, 0.928176, 0.890141, 0.914356, 0.899748
0.872403, 8.94844, 0.240278, 0.421427, -0.00331119, 0.928173, 0.890137, 0.914352, 0.899744
0.872453, 8.94547, 0.240241, 0.421428, -0.00331013, 0.928169, 0.890133, 0.914348, 0.899739
0.872503, 8.94249, 0.240204, 0.421429, -0.00330906, 0.928166, 0.890129, 0.914344, 0.899735
0.872553, 8.93951, 0.240168, 0.42143, -0.00330799, 0.928162, 0.890124, 0.91434, 0.899731
0.872603, 8.93653, 0.240131, 0.421432, -0.00330693, 0.928159, 0.89012, 0.914336, 0.899727
0.872653, 8.93356, 0.240095, 0.421433, -0.00330586, 0.928156, 0.890116, 0.914332, 0.899722
0.872703, 8.93058, 0.240058, 0.421434, -0.00330479, 0.928152, 0.890112, 0.914328, 0.899718
0.872753, 8.92761, 0.240022, 0.421435, -0.00330372, 0.928149, 0.890108, 0.914324, 0.899714
0.872803, 8.92464, 0.239985, 0.421437, -0.00330266, 0.928146, 0.890104, 0.91432, 0.899709
0.872853, 8.92166, 0.239949, 0.421438, -0.00330159, 0.928142, 0.890099, 0.914316, 0.899705
0.872903, 8.91869, 0.239912, 0.421439, -0.00330052, 0.928139, 0.890095, 0.914312, 0.899701
0.872953, 8.91572, 0.239876, 0.42144, -0.00329945, 0.928135, 0.890091, 0.914308, 0.899697
0.873003, 8.91275, 0.23984, 0.421441, -0.00329838, 0.928132, 0.890087, 0.914304, 0.899692
0.873053, 8.90979, 0.239803, 0.421443, -0.00329731, 0.928129, 0.890083, 0.9143, 0.899688
0.873103, 8.90682, 0.239767, 0.421444, -0.00329624, 0.928125, 0.890079, 0.914296, 0.899684
0.873153, 8.90385, 0.23973, 0.421445, -0.00329517, 0.928122, 0.890074, 0.914292, 0.89968
0.873203, 8.90089, 0.239694, 0.421446, -0.0032941, 0.928119, 0.89007, 0.914288, 0.899675
0.873253, 8.89792, 0.239658, 0.421448, -0.00329304, 0.928115, 0.890066, 0.914284, 0.899671
0.873303, 8.89496, 0.239622, 0.421449, -0.00329196, 0.928112, 0.890062, 0.91428, 0.899667
0.873353, 8.892, 0.239585, 0.42145, -0.00329089, 0.928109, 0.890058, 0.914276, 0.899663
0.873403, 8.88904, 0.239549, 0.421451, -0.00328982, 0.928105, 0.890054, 0.914272, 0.899658
0.873453, 8.88608, 0.239513, 0.421452, -0.00328875, 0.928102, 0.89005, 0.914268, 0.899654
0.873503, 8.88312, 0.239476, 0.421454, -0.00328768, 0.928098, 0.890045, 0.914264, 0.89965
0.873553, 8.88016, 0.23944, 0.421455, -0.00328661, 0.928095, 0.890041, 0.91426, 0.899646
0.873603, 8.8772, 0.239404, 0.421456, -0.00328554, 0.928092, 0.890037, 0.914256, 0.899641
0.873653, 8.87424, 0.239368, 0.421457, -0.00328447, 0.928088, 0.890033, 0.914252, 0.899637
0.873703, 8.87129, 0.239332, 0.421458, -0.0032834, 0.928085, 0.890029, 0.914248, 0.899633
0.873753, 8.86833, 0.239296, 0.42146, -0.00328232, 0.928082, 0.890025, 0.914244, 0.899629
0.873803, 8.86538, 0.239259, 0.421461, -0.00328125, 0.928078, 0.89002, 0.91424, 0.899624
0.873853, 8.86243, 0.239223, 0.421462, -0.00328018, 0.928075, 0.890016, 0.914236, 0.89962
0.873903, 8.85948, 0.239187, 0.421463, -0.00327911, 0.928071, 0.890012, 0.914232, 0.899616
0.873953, 8.85653, 0.239151, 0.421465, -0.00327803, 0.928068, 0.890008, 0.914228, 0.899612
0.874003, 8.85357, 0.239115, 0.421466, -0.00327696, 0.928065, 0.890004, 0.914224, 0.899607
0.874053, 8.85063, 0.239079, 0.421467, -0.00327589, 0.928061, 0.89, 0.91422, 0.899603
0.874103, 8.84768, 0.239043, 0.421468, -0.00327481, 0.928058, 0.889995, 0.914216, 0.899599
0.874153, 8.84473, 0.239007, 0.421469, -0.00327374, 0.928055, 0.889991, 0.914212, 0.899595
0.874203, 8.84179, 0.238971, 0.421471, -0.00327267, 0.928051, 0.889987, 0.914208, 0.89959
0.874253, 8.83884, 0.238935, 0.421472, -0.00327159, 0.928048, 0.889983, 0.914204, 0.899586
0.874303, 8.8359, 0.238899, 0.421473, -0.00327052, 0.928045, 0.889979, 0.9142, 0.899582
0.874353, 8.83295, 0.238863, 0.421474, -0.00326944, 0.928041, 0.889975, 0.914196, 0.899578
0.874403, 8.83001, 0.238827, 0.421475, -0.00326837, 0.928038, 0.889971, 0.914192, 0.899573
0.874453, 8.82707, 0.238792, 0.421476, -0.00326729, 0.928034, 0.889966, 0.914188, 0.899569
0.874503, 8.82413, 0.238756, 0.421478, -0.00326622, 0.928031, 0.889962, 0.914184, 0.899565
0.874553, 8.82119, 0.23872, 0.421479, -0.00326514, 0.928028, 0.889958, 0.91418, 0.899561
0.874603, 8.81825, 0.238684, 0.42148, -0.00326407, 0.928024, 0.889954, 0.914176, 0.899557
0.874653, 8.81532, 0.238648, 0.421481, -0.00326299, 0.928021, 0.88995, 0.914172, 0.899552
0.874703, 8.81238, 0.238613, 0.421482, -0.00326191, 0.928018, 0.889946, 0.914168, 0.899548
0.874753, 8.80945, 0.238577, 0.421484, -0.00326084, 0.928014, 0.889942, 0.914164, 0.899544
0.874803, 8.80651, 0.238541, 0.421485, -0.00325976, 0.928011, 0.889938, 0.91416, 0.89954
0.874853, 8.80358, 0.238505, 0.421486, -0.00325869, 0.928007, 0.889933, 0.914156, 0.899535
0.874903, 8.80065, 0.23847, 0.421487, -0.00325761, 0.928004, 0.889929, 0.914152, 0.899531
0.874953, 8.79771, 0.238434, 0.421488, -0.00325653, 0.928001, 0.889925, 0.914148, 0.899527
0.875003, 8.79478, 0.238398, 0.421489, -0.00325545, 0.927997, 0.889921, 0.914144, 0.899523
0.875053, 8.79185, 0.238362, 0.421491, -0.00325438, 0.927994, 0.889917, 0.91414, 0.899518
0.875103, 8.78893, 0.238327, 0.421492, -0.0032533, 0.927991, 0.889913, 0.914137, 0.899514
0.875153, 8.786, 0.238291, 0.421493, -0.00325222, 0.927987, 0.889909, 0.914133, 0.89951
0.875203, 8.78307, 0.238256, 0.421494, -0.00325114, 0.927984, 0.889904, 0.914129, 0.899506
0.875253, 8.78015, 0.23822, 0.421495, -0.00325006, 0.927981, 0.8899, 0.914125, 0.899502
0.875303, 8.77722, 0.238185, 0.421497, -0.00324898, 0.927977, 0.889896, 0.914121, 0.899497
0.875353, 8.7743, 0.238149, 0.421498, -0.00324791, 0.927974, 0.889892, 0.914117, 0.899493
0.875403, 8.77138, 0.238113, 0.421499, -0.00324683, 0.92797, 0.889888, 0.914113, 0.899489
0.875453, 8.76845, 0.238078, 0.4215, -0.00324575, 0.927967, 0.889884, 0.914109, 0.899485
0.875503, 8.76553, 0.238042, 0.421501, -0.00324467, 0.927964, 0.88988, 0.914105, 0.899481
0.875553, 8.76261, 0.238007, 0.421502, -0.00324359, 0.92796, 0.889876, 0.914101, 0.899476
0.875603, 8.7597, 0.237972, 0.421503, -0.00324251, 0.927957, 0.889871, 0.914097, 0.899472
0.875653, 8.75678, 0.237936, 0.421505, -0.00324143, 0.927954, 0.889867, 0.914093, 0.899468
0.875703, 8.75386, 0.237901, 0.421506, -0.00324035, 0.92795, 0.889863, 0.914089, 0.899464
0.875753, 8.75095, 0.237865, 0.421507, -0.00323927, 0.927947, 0.889859, 0.914085, 0.899459
0.875803, 8.74803, 0.23783, 0.421508, -0.00323819, 0.927943, 0.889855, 0.914081, 0.899455
0.875853, 8.74512, 0.237795, 0.421509, -0.00323711, 0.92794, 0.889851, 0.914077, 0.899451
0.875903, 8.7422, 0.237759, 0.42151, -0.00323602, 0.927937, 0.889847, 0.914073, 0.899447
0.875953, 8.73929, 0.237724, 0.421512, -0.00323494, 0.927933, 0.889843, 0.914069, 0.899443
0.876003, 8.73638, 0.237689, 0.421513, -0.00323386, 0.92793, 0.889839, 0.914065, 0.899439
0.876053, 8.73347, 0.237653, 0.421514, -0.00323278, 0.927927, 0.889834, 0.914061, 0.899434
0.876103, 8.73056, 0.237618, 0.421515, -0.0032317, 0.927923, 0.88983, 0.914058, 0.89943
0.876153, 8.72765, 0.237583, 0.421516, -0.00323062, 0.92792, 0.889826, 0.914054, 0.899426
0.876203, 8.72474, 0.237548, 0.421517, -0.00322953, 0.927917, 0.889822, 0.91405, 0.899422
0.876253, 8.72184, 0.237512, 0.421519, -0.00322845, 0.927913, 0.889818, 0.914046, 0.899418
0.876303, 8.71893, 0.237477, 0.42152, -0.00322737, 0.92791, 0.889814, 0.914042, 0.899413
0.876353, 8.71603, 0.237442, 0.421521, -0.00322628, 0.927907, 0.88981, 0.914038, 0.899409
0.876403, 8.71313, 0.237407, 0.421522, -0.0032252, 0.927903, 0.889806, 0.914034, 0.899405
0.876453, 8.71023, 0.237372, 0.421523, -0.00322412, 0.9279, 0.889802, 0.91403, 0.899401
0.876503, 8.70732, 0.237337, 0.421524, -0.00322303, 0.927896, 0.889798, 0.914026, 0.899397
0.876553, 8.70442, 0.237302, 0.421526, -0.00322195, 0.927893, 0.889793, 0.914022, 0.899392
0.876603, 8.70152, 0.237266, 0.421527, -0.00322087, 0.92789, 0.889789, 0.914018, 0.899388
0.876653, 8.69863, 0.237231, 0.421528, -0.00321978, 0.927886, 0.889785, 0.914014, 0.899384
0.876703, 8.69573, 0.237196, 0.421529, -0.0032187, 0.927883, 0.889781, 0.91401, 0.89938
0.876753, 8.69283, 0.237161, 0.42153, -0.00321761, 0.92788, 0.889777, 0.914006, 0.899376
0.876803, 8.68994, 0.237126, 0.421531, -0.00321653, 0.927876, 0.889773, 0.914003, 0.899371
0.876853, 8.68704, 0.237091, 0.421532, -0.00321544, 0.927873, 0.889769, 0.913999, 0.899367
0.876903, 8.68415, 0.237056, 0.421534, -0.00321436, 0.927869, 0.889765, 0.913995, 0.899363
0.876953, 8.68126, 0.237021, 0.421535, -0.00321327, 0.927866, 0.889761, 0.913991, 0.899359
0.877003, 8.67836, 0.236986, 0.421536, -0.00321219, 0.927863, 0.889757, 0.913987, 0.899355
0.877053, 8.67547, 0.236951, 0.421537, -0.0032111, 0.927859, 0.889752, 0.913983, 0.899351
0.877103, 8.67259, 0.236917, 0.421538, -0.00321001, 0.927856, 0.889748, 0.913979, 0.899346
0.877153, 8.6697, 0.236882, 0.421539, -0.00320893, 0.927853, 0.889744, 0.913975, 0.899342
0.877203, 8.66681, 0.236847, 0.42154, -0.00320784, 0.927849, 0.88974, 0.913971, 0.899338
0.877253, 8.66392, 0.236812, 0.421542, -0.00320675, 0.927846, 0.889736, 0.913967, 0.899334
0.877303, 8.66104, 0.236777, 0.421543, -0.00320567, 0.927843, 0.889732, 0.913963, 0.89933
0.877353, 8.65815, 0.236742, 0.421544, -0.00320458, 0.927839, 0.889728, 0.913959, 0.899326
0.877403, 8.65527, 0.236708, 0.421545, -0.00320349, 0.927836, 0.889724, 0.913956, 0.899321
0.877453, 8.65239, 0.236673, 0.421546, -0.0032024, 0.927833, 0.88972, 0.913952, 0.899317
0.877503, 8.6495, 0.236638, 0.421547, -0.00320132, 0.927829, 0.889716, 0.913948, 0.899313
0.877553, 8.64662, 0.236603, 0.421548, -0.00320023, 0.927826, 0.889712, 0.913944, 0.899309
0.877603, 8.64374, 0.236568, 0.42155, -0.00319914, 0.927822, 0.889707, 0.91394, 0.899305
0.877653, 8.64087, 0.236534, 0.421551, -0.00319805, 0.927819, 0.889703, 0.913936, 0.899301
0.877703, 8.63799, 0.236499, 0.421552, -0.00319696, 0.927816, 0.889699, 0.913932, 0.899296
0.877753, 8.63511, 0.236465, 0.421553, -0.00319587, 0.927812, 0.889695, 0.913928, 0.899292
0.877803, 8.63224, 0.23643, 0.421554, -0.00319478, 0.927809, 0.889691, 0.913924, 0.899288
0.877853, 8.62936, 0.236395, 0.421555, -0.00319369, 0.927806, 0.889687, 0.91392, 0.899284
0.877903, 8.62649, 0.236361, 0.421556, -0.0031926, 0.927802, 0.889683, 0.913917, 0.89928
0.877953, 8.62361, 0.236326, 0.421557, -0.00319152, 0.927799, 0.889679, 0.913913, 0.899276
0.878003, 8.62074, 0.236292, 0.421559, -0.00319043, 0.927796, 0.889675, 0.913909, 0.899271
0.878053, 8.61787, 0.236257, 0.42156, -0.00318934, 0.927792, 0.889671, 0.913905, 0.899267
0.878103, 8.615, 0.236223, 0.421561, -0.00318824, 0.927789, 0.889667, 0.913901, 0.899263
0.878154, 8.61213, 0.236188, 0.421562, -0.00318715, 0.927786, 0.889663, 0.913897, 0.899259
0.878204, 8.60926, 0.236153, 0.421563, -0.00318606, 0.927782, 0.889659, 0.913893, 0.899255
0.878254, 8.6064, 0.236119, 0.421564, -0.00318497, 0.927779, 0.889654, 0.913889, 0.899251
0.878304, 8.60353, 0.236085, 0.421565, -0.00318388, 0.927776, 0.88965, 0.913885, 0.899247
0.878354, 8.60067, 0.23605, 0.421566, -0.00318279, 0.927772, 0.889646, 0.913882, 0.899242
0.878404, 8.5978, 0.236016, 0.421567, -0.0031817, 0.927769, 0.889642, 0.913878, 0.899238
0.878454, 8.59494, 0.235981, 0.421569, -0.00318061, 0.927765, 0.889638, 0.913874, 0.899234
0.878504, 8.59208, 0.235947, 0.42157, -0.00317951, 0.927762, 0.889634, 0.91387, 0.89923
0.878554, 8.58922, 0.235913, 0.421571, -0.00317842, 0.927759, 0.88963, 0.913866, 0.899226
0.878604, 8.58636, 0.235878, 0.421572, -0.00317733, 0.927755, 0.889626, 0.913862, 0.899222
0.878654, 8.5835, 0.235844, 0.421573, -0.00317624, 0.927752, 0.889622, 0.913858, 0.899218
0.878704, 8.58064, 0.235809, 0.421574, -0.00317514, 0.927749, 0.889618, 0.913854, 0.899213
0.878754, 8.57778, 0.235775, 0.421575, -0.00317405, 0.927745, 0.889614, 0.91385, 0.899209
0.878804, 8.57492, 0.235741, 0.421576, -0.00317296, 0.927742, 0.88961, 0.913847, 0.899205
0.878854, 8.57207, 0.235707, 0.421577, -0.00317186, 0.927738, 0.889606, 0.913843, 0.899201
0.878904, 8.56921, 0.235673, 0.421579, -0.00317077, 0.927735, 0.889602, 0.913839, 0.899197
0.878954, 8.56636, 0.235638, 0.42158, -0.00316968, 0.927732, 0.889598, 0.913835, 0.899193
0.879004, 8.56351, 0.235604, 0.421581, -0.00316858, 0.927728, 0.889593, 0.913831, 0.899189
0.879054, 8.56066, 0.23557, 0.421582, -0.00316749, 0.927725, 0.889589, 0.913827, 0.899184
0.879104, 8.55781, 0.235536, 0.421583, -0.00316639, 0.927722, 0.889585, 0.913823, 0.89918
0.879154, 8.55496, 0.235502, 0.421584, -0.0031653, 0.927718, 0.889581, 0.91382, 0.899176
0.879204, 8.55211, 0.235468, 0.421585, -0.00316421, 0.927715, 0.889577, 0.913816, 0.899172
0.879254, 8.54926, 0.235433, 0.421586, -0.00316311, 0.927712, 0.889573, 0.913812, 0.899168
0.879304, 8.54642, 0.235399, 0.421587, -0.00316201, 0.927708, 0.889569, 0.913808, 0.899164
0.879354, 8.54357, 0.235365, 0.421588, -0.00316092, 0.927705, 0.889565, 0.913804, 0.89916
0.879404, 8.54073, 0.235331, 0.421589, -0.00315982, 0.927702, 0.889561, 0.9138, 0.899156
0.879454, 8.53788, 0.235297, 0.421591, -0.00315873, 0.927698, 0.889557, 0.913796, 0.899152
0.879504, 8.53504, 0.235263, 0.421592, -0.00315763, 0.927695, 0.889553, 0.913793, 0.899147
0.879554, 8.5322, 0.235229, 0.421593, -0.00315654, 0.927692, 0.889549, 0.913789, 0.899143
0.879604, 8.52936, 0.235195, 0.421594, -0.00315544, 0.927688, 0.889545, 0.913785, 0.899139
0.879654, 8.52652, 0.235161, 0.421595, -0.00315434, 0.927685, 0.889541, 0.913781, 0.899135
0.879704, 8.52368, 0.235127, 0.421596, -0.00315325, 0.927682, 0.889537, 0.913777, 0.899131
0.879754, 8.52084, 0.235094, 0.421597, -0.00315215, 0.927678, 0.889533, 0.913773, 0.899127
0.879804, 8.51801, 0.23506, 0.421598, -0.00315105, 0.927675, 0.889529, 0.913769, 0.899123
0.879854, 8.51517, 0.235026, 0.421599, -0.00314995, 0.927671, 0.889525, 0.913766, 0.899119
0.879904, 8.51234, 0.234992, 0.4216, -0.00314886, 0.927668, 0.889521, 0.913762, 0.899114
0.879954, 8.5095, 0.234958, 0.421601, -0.00314776, 0.927665, 0.889517, 0.913758, 0.89911
0.880004, 8.50667, 0.234924, 0.421602, -0.00314666, 0.927661, 0.889513, 0.913754, 0.899106
0.880054, 8.50384, 0.23489, 0.421604, -0.00314556, 0.927658, 0.889509, 0.91375, 0.899102
0.880104, 8.50101, 0.234857, 0.421605, -0.00314446, 0.927655, 0.889504, 0.913746, 0.899098
0.880154, 8.49818, 0.234823, 0.421606, -0.00314336, 0.927651, 0.889501, 0.913743, 0.899094
0.880204, 8.49535, 0.234789, 0.421607, -0.00314227, 0.927648, 0.889497, 0.913739, 0.89909
0.880254, 8.49252, 0.234755, 0.421608, -0.00314117, 0.927645, 0.889492, 0.913735, 0.899086
0.880304, 8.4897, 0.234722, 0.421609, -0.00314007, 0.927641, 0.889488, 0.913731, 0.899082
0.880354, 8.48687, 0.234688, 0.42161, -0.00313897, 0.927638, 0.889484, 0.913727, 0.899078
0.880404, 8.48405, 0.234654, 0.421611, -0.00313787, 0.927635, 0.88948, 0.913723, 0.899074
0.880454, 8.48122, 0.234621, 0.421612, -0.00313677, 0.927631, 0.889476, 0.91372, 0.899069
0.880504, 8.4784, 0.234587, 0.421613, -0.00313567, 0.927628, 0.889472, 0.913716, 0.899065
0.880554, 8.47558, 0.234553, 0.421614, -0.00313457, 0.927625, 0.889468, 0.913712, 0.899061
0.880604, 8.47276, 0.23452, 0.421615, -0.00313347, 0.927621, 0.889464, 0.913708, 0.899057
0.880654, 8.46994, 0.234486, 0.421616, -0.00313237, 0.927618, 0.88946, 0.913704, 0.899053
0.880704, 8.46712, 0.234453, 0.421617, -0.00313127, 0.927615, 0.889456, 0.9137, 0.899049
0.880754, 8.4643, 0.234419, 0.421618, -0.00313016, 0.927611, 0.889452, 0.913697, 0.899045
0.880804, 8.46149, 0.234386, 0.421619, -0.00312906, 0.927608, 0.889448, 0.913693, 0.899041
0.880854, 8.45867, 0.234352, 0.42162, -0.00312796, 0.927605, 0.889444, 0.913689, 0.899037
0.880904, 8.45586, 0.234319, 0.421622, -0.00312686, 0.927601, 0.88944, 0.913685, 0.899033
0.880954, 8.45304, 0.234285, 0.421623, -0.00312576, 0.927598, 0.889436, 0.913681, 0.899029
0.881004, 8.45023, 0.234252, 0.421624, -0.00312466, 0.927595, 0.889432, 0.913678, 0.899025
0.881054, 8.44742, 0.234218, 0.421625, -0.00312355, 0.927591, 0.889428, 0.913674, 0.89902
0.881104, 8.44461, 0.234185, 0.421626, -0.00312245, 0.927588, 0.889424, 0.91367, 0.899016
0.881154, 8.4418, 0.234152, 0.421627, -0.00312135, 0.927585, 0.88942, 0.913666, 0.899012
0.881204, 8.43899, 0.234118, 0.421628, -0.00312025, 0.927581, 0.889416, 0.913662, 0.899008
0.881254, 8.43618, 0.234085, 0.421629, -0.00311914, 0.927578, 0.889412, 0.913658, 0.899004
0.881304, 8.43338, 0.234051, 0.42163, -0.00311804, 0.927575, 0.889408, 0.913655, 0.899
0.881354, 8.43057, 0.234018, 0.421631, -0.00311694, 0.927571, 0.889404, 0.913651, 0.898996
0.881404, 8.42776, 0.233985, 0.421632, -0.00311583, 0.927568, 0.8894, 0.913647, 0.898992
0.881454, 8.42496, 0.233952, 0.421633, -0.00311473, 0.927565, 0.889396, 0.913643, 0.898988
0.881504, 8.42216, 0.233918, 0.421634, -0.00311362, 0.927561, 0.889392, 0.913639, 0.898984
0.881554, 8.41936, 0.233885, 0.421635, -0.00311252, 0.927558, 0.889388, 0.913636, 0.89898
0.881604, 8.41655, 0.233852, 0.421636, -0.00311142, 0.927555, 0.889384, 0.913632, 0.898976
0.881654, 8.41376, 0.233819, 0.421637, -0.00311031, 0.927551, 0.88938, 0.913628, 0.898972
0.881704, 8.41096, 0.233785, 0.421638, -0.00310921, 0.927548, 0.889376, 0.913624, 0.898968
0.881754, 8.40816, 0.233752, 0.421639, -0.0031081, 0.927545, 0.889372, 0.91362, 0.898964
0.881804, 8.40536, 0.233719, 0.42164, -0.003107, 0.927541, 0.889368, 0.913617, 0.898959
0.881854, 8.40257, 0.233686, 0.421641, -0.00310589, 0.927538, 0.889364, 0.913613, 0.898955
0.881904, 8.39977, 0.233653, 0.421642, -0.00310478, 0.927534, 0.88936, 0.913609, 0.898951
0.881954, 8.39698, 0.23362, 0.421643, -0.00310368, 0.927531, 0.889356, 0.913605, 0.898947
0.882004, 8.39418, 0.233587, 0.421644, -0.00310257, 0.927528, 0.889352, 0.913601, 0.898943
0.882054, 8.39139, 0.233554, 0.421645, -0.00310147, 0.927525, 0.889348, 0.913598, 0.898939
0.882104, 8.3886, 0.233521, 0.421646, -0.00310036, 0.927521, 0.889344, 0.913594, 0.898935
0.882154, 8.38581, 0.233488, 0.421647, -0.00309925, 0.927518, 0.88934, 0.91359, 0.898931
0.882204, 8.38302, 0.233455, 0.421648, -0.00309815, 0.927515, 0.889336, 0.913586, 0.898927
0.882254, 8.38023, 0.233422, 0.421649, -0.00309704, 0.927511, 0.889332, 0.913583, 0.898923
0.882304, 8.37745, 0.233389, 0.42165, -0.00309593, 0.927508, 0.889328, 0.913579, 0.898919
0.882354, 8.37466, 0.233356, 0.421651, -0.00309483, 0.927505, 0.889324, 0.913575, 0.898915
0.882404, 8.37188, 0.233323, 0.421652, -0.00309372, 0.927501, 0.88932, 0.913571, 0.898911
0.882454, 8.36909, 0.23329, 0.421654, -0.00309261, 0.927498, 0.889316, 0.913567, 0.898907
0.882504, 8.36631, 0.233257, 0.421655, -0.0030915, 0.927495, 0.889312, 0.913564, 0.898903
0.882554, 8.36353, 0.233224, 0.421656, -0.00309039, 0.927491, 0.889308, 0.91356, 0.898899
0.882604, 8.36075, 0.233191, 0.421657, -0.00308929, 0.927488, 0.889305, 0.913556, 0.898895
0.882654, 8.35797, 0.233158, 0.421658, -0.00308818, 0.927485, 0.889301, 0.913552, 0.898891
0.882704, 8.35519, 0.233126, 0.421659, -0.00308707, 0.927481, 0.889297, 0.913549, 0.898887
0.882754, 8.35241, 0.233093, 0.42166, -0.00308596, 0.927478, 0.889293, 0.913545, 0.898883
0.882804, 8.34963, 0.23306, 0.421661, -0.00308485, 0.927474, 0.889289, 0.913541, 0.898879
0.882854, 8.34686, 0.233027, 0.421662, -0.00308374, 0.927471, 0.889285, 0.913537, 0.898875
0.882904, 8.34408, 0.232995, 0.421663, -0.00308263, 0.927468, 0.889281, 0.913534, 0.89887
0.882954, 8.34131, 0.232962, 0.421664, -0.00308152, 0.927465, 0.889277, 0.91353, 0.898866
0.883004, 8.33854, 0.232929, 0.421665, -0.00308041, 0.927461, 0.889273, 0.913526, 0.898862
0.883054, 8.33576, 0.232897, 0.421666, -0.0030793, 0.927458, 0.889269, 0.913522, 0.898858
0.883104, 8.33299, 0.232864, 0.421667, -0.00307819, 0.927455, 0.889265, 0.913518, 0.898854
0.883154, 8.33022, 0.232831, 0.421668, -0.00307708, 0.927451, 0.889261, 0.913515, 0.89885
0.883204, 8.32745, 0.232799, 0.421669, -0.00307597, 0.927448, 0.889257, 0.913511, 0.898846
0.883254, 8.32469, 0.232766, 0.42167, -0.00307486, 0.927445, 0.889253, 0.913507, 0.898842
0.883304, 8.32192, 0.232733, 0.421671, -0.00307375, 0.927441, 0.889249, 0.913503, 0.898838
0.883354, 8.31915, 0.232701, 0.421672, -0.00307264, 0.927438, 0.889245, 0.9135, 0.898834
0.883404, 8.31639, 0.232668, 0.421672, -0.00307152, 0.927435, 0.889241, 0.913496, 0.89883
0.883454, 8.31363, 0.232636, 0.421673, -0.00307041, 0.927431, 0.889237, 0.913492, 0.898826
0.883504, 8.31086, 0.232603, 0.421674, -0.0030693, 0.927428, 0.889233, 0.913488, 0.898822
0.883554, 8.3081, 0.232571, 0.421675, -0.00306819, 0.927424, 0.889229, 0.913485, 0.898818
0.883604, 8.30534, 0.232538, 0.421676, -0.00306708, 0.927421, 0.889225, 0.913481, 0.898814
0.883654, 8.30258, 0.232506, 0.421677, -0.00306596, 0.927418, 0.889221, 0.913477, 0.89881
0.883704, 8.29982, 0.232473, 0.421678, -0.00306485, 0.927415, 0.889217, 0.913473, 0.898806
0.883754, 8.29706, 0.232441, 0.421679, -0.00306374, 0.927411, 0.889213, 0.91347, 0.898802
0.883804, 8.29431, 0.232409, 0.42168, -0.00306263, 0.927408, 0.889209, 0.913466, 0.898798
0.883854, 8.29155, 0.232376, 0.421681, -0.00306151, 0.927405, 0.889205, 0.913462, 0.898794
0.883904, 8.2888, 0.232344, 0.421682, -0.0030604, 0.927401, 0.889201, 0.913458, 0.89879
0.883954, 8.28604, 0.232312, 0.421683, -0.00305929, 0.927398, 0.889198, 0.913455, 0.898786
0.884004, 8.28329, 0.232279, 0.421684, -0.00305817, 0.927395, 0.889194, 0.913451, 0.898782
0.884054, 8.28054, 0.232247, 0.421685, -0.00305706, 0.927391, 0.88919, 0.913447, 0.898778
0.884104, 8.27779, 0.232215, 0.421686, -0.00305594, 0.927388, 0.889186, 0.913444, 0.898774
0.884154, 8.27504, 0.232182, 0.421687, -0.00305483, 0.927385, 0.889182, 0.91344, 0.89877
0.884205, 8.27229, 0.23215, 0.421688, -0.00305371, 0.927381, 0.889178, 0.913436, 0.898766
0.884255, 8.26954, 0.232118, 0.421689, -0.0030526, 0.927378, 0.889174, 0.913432, 0.898762
0.884305, 8.26679, 0.232086, 0.42169, -0.00305149, 0.927375, 0.88917, 0.913428, 0.898758
0.884355, 8.26405, 0.232053, 0.421691, -0.00305037, 0.927371, 0.889166, 0.913425, 0.898754
0.884405, 8.2613, 0.232021, 0.421692, -0.00304925, 0.927368, 0.889162, 0.913421, 0.89875
0.884455, 8.25856, 0.231989, 0.421693, -0.00304814, 0.927365, 0.889158, 0.913417, 0.898746
0.884505, 8.25582, 0.231957, 0.421694, -0.00304702, 0.927361, 0.889154, 0.913414, 0.898742
0.884555, 8.25307, 0.231925, 0.421695, -0.00304591, 0.927358, 0.88915, 0.91341, 0.898738
0.884605, 8.25033, 0.231893, 0.421696, -0.00304479, 0.927355, 0.889146, 0.913406, 0.898734
0.884655, 8.24759, 0.231861, 0.421697, -0.00304368, 0.927351, 0.889142, 0.913402, 0.89873
0.884705, 8.24485, 0.231828, 0.421698, -0.00304256, 0.927348, 0.889138, 0.913399, 0.898726
0.884755, 8.24212, 0.231797, 0.421699, -0.00304144, 0.927345, 0.889134, 0.913395, 0.898722
0.884805, 8.23938, 0.231764, 0.4217, -0.00304033, 0.927341, 0.889131, 0.913391, 0.898718
0.884855, 8.23664, 0.231732, 0.421701, -0.00303921, 0.927338, 0.889127, 0.913387, 0.898714
0.884905, 8.23391, 0.2317, 0.421702, -0.00303809, 0.927335, 0.889123, 0.913384, 0.89871
0.884955, 8.23118, 0.231668, 0.421703, -0.00303697, 0.927331, 0.889119, 0.91338, 0.898706
0.885005, 8.22844, 0.231636, 0.421703, -0.00303586, 0.927328, 0.889115, 0.913376, 0.898702
0.885055, 8.22571, 0.231605, 0.421704, -0.00303474, 0.927325, 0.889111, 0.913373, 0.898698
0.885105, 8.22298, 0.231573, 0.421705, -0.00303362, 0.927321, 0.889107, 0.913369, 0.898694
0.885155, 8.22025, 0.231541, 0.421706, -0.0030325, 0.927318, 0.889103, 0.913365, 0.89869
0.885205, 8.21752, 0.231509, 0.421707, -0.00303138, 0.927315, 0.889099, 0.913361, 0.898686
0.885255, 8.21479, 0.231477, 0.421708, -0.00303026, 0.927311, 0.889095, 0.913358, 0.898682
0.885305, 8.21207, 0.231445, 0.421709, -0.00302915, 0.927308, 0.889091, 0.913354, 0.898678
0.885355, 8.20934, 0.231413, 0.42171, -0.00302803, 0.927305, 0.889087, 0.91335, 0.898674
0.885405, 8.20662, 0.231382, 0.421711, -0.00302691, 0.927302, 0.889083, 0.913347, 0.89867
0.885455, 8.20389, 0.23135, 0.421712, -0.00302579, 0.927298, 0.88908, 0.913343, 0.898667
0.885505, 8.20117, 0.231318, 0.421713, -0.00302467, 0.927295, 0.889076, 0.913339, 0.898663
0.885555, 8.19845, 0.231286, 0.421714, -0.00302355, 0.927292, 0.889072, 0.913336, 0.898659
0.885605, 8.19573, 0.231255, 0.421715, -0.00302243, 0.927288, 0.889068, 0.913332, 0.898655
0.885655, 8.19301, 0.231223, 0.421716, -0.00302131, 0.927285, 0.889064, 0.913328, 0.898651
0.885705, 8.19029, 0.231191, 0.421717, -0.00302019, 0.927282, 0.88906, 0.913324, 0.898647
0.885755, 8.18757, 0.231159, 0.421718, -0.00301907, 0.927278, 0.889056, 0.913321, 0.898643
0.885805, 8.18486, 0.231128, 0.421718, -0.00301795, 0.927275, 0.889052, 0.913317, 0.898639
0.885855, 8.18214, 0.231096, 0.421719, -0.00301683, 0.927272, 0.889048, 0.913313, 0.898635
0.885905, 8.17943, 0.231065, 0.42172, -0.00301571, 0.927268, 0.889044, 0.91331, 0.898631
0.885955, 8.17671, 0.231033, 0.421721, -0.00301459, 0.927265, 0.88904, 0.913306, 0.898627
0.886005, 8.174, 0.231001, 0.421722, -0.00301346, 0.927262, 0.889036, 0.913302, 0.898623
0.886055, 8.17129, 0.23097, 0.421723, -0.00301234, 0.927258, 0.889033, 0.913299, 0.898619
0.886105, 8.16858, 0.230938, 0.421724, -0.00301122, 0.927255, 0.889029, 0.913295, 0.898615
0.886155, 8.16587, 0.230907, 0.421725, -0.0030101, 0.927252, 0.889025, 0.913291, 0.898611
0.886205, 8.16316, 0.230875, 0.421726, -0.00300898, 0.927248, 0.889021, 0.913288, 0.898607
0.886255, 8.16045, 0.230844, 0.421727, -0.00300785, 0.927245, 0.889017, 0.913284, 0.898603
0.886305, 8.15774, 0.230812, 0.421728, -0.00300673, 0.927242, 0.889013, 0.91328, 0.898599
0.886355, 8.15504, 0.230781, 0.421729, -0.00300561, 0.927238, 0.889009, 0.913277, 0.898595
0.886405, 8.15233, 0.230749, 0.42173, -0.00300449, 0.927235, 0.889005, 0.913273, 0.898591
0.886455, 8.14963, 0.230718, 0.42173, -0.00300336, 0.927232, 0.889001, 0.913269, 0.898587
0.886505, 8.14693, 0.230686, 0.421731, -0.00300224, 0.927228, 0.888997, 0.913265, 0.898583
0.886555, 8.14423, 0.230655, 0.421732, -0.00300112, 0.927225, 0.888994, 0.913262, 0.898579
0.886605, 8.14153, 0.230624, 0.421733, -0.00299999, 0.927222, 0.88899, 0.913258, 0.898575
0.886655, 8.13883, 0.230592, 0.421734, -0.00299887, 0.927219, 0.888986, 0.913254, 0.898572
0.886705, 8.13613, 0.230561, 0.421735, -0.00299775, 0.927215, 0.888982, 0.913251, 0.898568
0.886755, 8.13343, 0.23053, 0.421736, -0.00299662, 0.927212, 0.888978, 0.913247, 0.898564
0.886805, 8.13073, 0.230499, 0.421737, -0.0029955, 0.927209, 0.888974, 0.913243, 0.89856
0.886855, 8.12804, 0.230467, 0.421738, -0.00299437, 0.927205, 0.88897, 0.91324, 0.898556
0.886905, 8.12534, 0.230436, 0.421739, -0.00299325, 0.927202, 0.888966, 0.913236, 0.898552
0.886955, 8.12265, 0.230405, 0.421739, -0.00299212, 0.927199, 0.888963, 0.913233, 0.898548
0.887005, 8.11996, 0.230374, 0.42174, -0.002991, 0.927195, 0.888959, 0.913229, 0.898544
0.887055, 8.11727, 0.230342, 0.421741, -0.00298987, 0.927192, 0.888955, 0.913225, 0.89854
0.887105, 8.11458, 0.230311, 0.421742, -0.00298875, 0.927189, 0.888951, 0.913221, 0.898536
0.887155, 8.11189, 0.23028, 0.421743, -0.00298762, 0.927185, 0.888947, 0.913218, 0.898532
0.887205, 8.1092, 0.230249, 0.421744, -0.0029865, 0.927182, 0.888943, 0.913214, 0.898528
0.887255, 8.10651, 0.230218, 0.421745, -0.00298537, 0.927179, 0.888939, 0.91321, 0.898524
0.887305, 8.10382, 0.230187, 0.421746, -0.00298424, 0.927175, 0.888935, 0.913207, 0.89852
0.887355, 8.10114, 0.230156, 0.421747, -0.00298312, 0.927172, 0.888931, 0.913203, 0.898517
0.887405, 8.09846, 0.230125, 0.421748, -0.00298199, 0.927169, 0.888928, 0.9132, 0.898513
0.887455, 8.09577, 0.230094, 0.421748, -0.00298086, 0.927166, 0.888924, 0.913196, 0.898509
0.887505, 8.09309, 0.230063, 0.421749, -0.00297974, 0.927162, 0.88892, 0.913192, 0.898505
0.887555, 8.09041, 0.230031, 0.42175, -0.00297861, 0.927159, 0.888916, 0.913189, 0.898501
0.887605, 8.08773, 0.230001, 0.421751, -0.00297748, 0.927156, 0.888912, 0.913185, 0.898497
0.887655, 8.08505, 0.22997, 0.421752, -0.00297635, 0.927152, 0.888908, 0.913181, 0.898493
0.887705, 8.08237, 0.229939, 0.421753, -0.00297523, 0.927149, 0.888904, 0.913178, 0.898489
0.887755, 8.07969, 0.229908, 0.421754, -0.0029741, 0.927146, 0.888901, 0.913174, 0.898485
0.887805, 8.07702, 0.229877, 0.421755, -0.00297297, 0.927142, 0.888897, 0.91317, 0.898481
0.887855, 8.07434, 0.229846, 0.421755, -0.00297184, 0.927139, 0.888893, 0.913167, 0.898477
0.887905, 8.07167, 0.229815, 0.421756, -0.00297071, 0.927136, 0.888889, 0.913163, 0.898474
0.887955, 8.06899, 0.229784, 0.421757, -0.00296959, 0.927133, 0.888885, 0.913159, 0.89847
0.888005, 8.06632, 0.229754, 0.421758, -0.00296846, 0.927129, 0.888881, 0.913156, 0.898466
0.888055, 8.06365, 0.229723, 0.421759, -0.00296733, 0.927126, 0.888877, 0.913152, 0.898462
0.888105, 8.06098, 0.229692, 0.42176, -0.0029662, 0.927123, 0.888873, 0.913149, 0.898458
0.888155, 8.05831, 0.229661, 0.421761, -0.00296507, 0.927119, 0.88887, 0.913145, 0.898454
0.888205, 8.05564, 0.22963, 0.421762, -0.00296394, 0.927116, 0.888866, 0.913141, 0.89845
0.888255, 8.05298, 0.2296, 0.421762, -0.00296281, 0.927113, 0.888862, 0.913138, 0.898446
0.888305, 8.05031, 0.229569, 0.421763, -0.00296168, 0.92711, 0.888858, 0.913134, 0.898442
0.888355, 8.04765, 0.229538, 0.421764, -0.00296055, 0.927106, 0.888854, 0.913131, 0.898439
0.888405, 8.04498, 0.229508, 0.421765, -0.00295942, 0.927103, 0.88885, 0.913127, 0.898435
0.888455, 8.04232, 0.229477, 0.421766, -0.00295829, 0.9271, 0.888847, 0.913123, 0.898431
0.888505, 8.03966, 0.229446, 0.421767, -0.00295716, 0.927096, 0.888843, 0.91312, 0.898427
0.888555, 8.037, 0.229416, 0.421768, -0.00295603, 0.927093, 0.888839, 0.913116, 0.898423
