Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.888605, 8.03434, 0.229385, 0.421769, -0.0029549, 0.92709, 0.888835, 0.913112, 0.898419
0.888655, 8.03168, 0.229354, 0.421769, -0.00295377, 0.927086, 0.888831, 0.913109, 0.898415
0.888705, 8.02902, 0.229324, 0.42177, -0.00295264, 0.927083, 0.888827, 0.913105, 0.898411
0.888755, 8.02636, 0.229293, 0.421771, -0.0029515, 0.92708, 0.888823, 0.913101, 0.898407
0.888805, 8.02371, 0.229263, 0.421772, -0.00295037, 0.927077, 0.88882, 0.913098, 0.898404
0.888855, 8.02105, 0.229232, 0.421773, -0.00294924, 0.927073, 0.888816, 0.913094, 0.8984
0.888905, 8.0184, 0.229202, 0.421774, -0.00294811, 0.92707, 0.888812, 0.913091, 0.898396
0.888955, 8.01575, 0.229171, 0.421774, -0.00294698, 0.927067, 0.888808, 0.913087, 0.898392
0.889005, 8.01309, 0.229141, 0.421775, -0.00294584, 0.927063, 0.888804, 0.913083, 0.898388
0.889055, 8.01044, 0.22911, 0.421776, -0.00294471, 0.92706, 0.888801, 0.91308, 0.898384
0.889105, 8.00779, 0.22908, 0.421777, -0.00294358, 0.927057, 0.888797, 0.913076, 0.89838
0.889155, 8.00515, 0.22905, 0.421778, -0.00294245, 0.927053, 0.888793, 0.913073, 0.898376
0.889205, 8.0025, 0.229019, 0.421779, -0.00294131, 0.92705, 0.888789, 0.913069, 0.898373
0.889255, 7.99985, 0.228989, 0.42178, -0.00294018, 0.927047, 0.888785, 0.913065, 0.898369
0.889305, 7.9972, 0.228958, 0.42178, -0.00293905, 0.927044, 0.888781, 0.913062, 0.898365
0.889355, 7.99456, 0.228928, 0.421781, -0.00293791, 0.92704, 0.888777, 0.913058, 0.898361
0.889405, 7.99192, 0.228898, 0.421782, -0.00293678, 0.927037, 0.888774, 0.913055, 0.898357
0.889455, 7.98927, 0.228868, 0.421783, -0.00293564, 0.927034, 0.88877, 0.913051, 0.898353
0.889505, 7.98663, 0.228837, 0.421784, -0.00293451, 0.92703, 0.888766, 0.913047, 0.898349
0.889555, 7.98399, 0.228807, 0.421785, -0.00293338, 0.927027, 0.888762, 0.913044, 0.898346
0.889605, 7.98135, 0.228777, 0.421785, -0.00293224, 0.927024, 0.888758, 0.91304, 0.898342
0.889655, 7.97871, 0.228747, 0.421786, -0.00293111, 0.927021, 0.888755, 0.913037, 0.898338
0.889705, 7.97608, 0.228716, 0.421787, -0.00292997, 0.927017, 0.888751, 0.913033, 0.898334
0.889755, 7.97344, 0.228686, 0.421788, -0.00292884, 0.927014, 0.888747, 0.91303, 0.89833
0.889805, 7.9708, 0.228656, 0.421789, -0.0029277, 0.927011, 0.888743, 0.913026, 0.898326
0.889855, 7.96817, 0.228626, 0.42179, -0.00292657, 0.927008, 0.888739, 0.913022, 0.898323
0.889905, 7.96554, 0.228596, 0.42179, -0.00292543, 0.927004, 0.888736, 0.913019, 0.898319
0.889955, 7.9629, 0.228566, 0.421791, -0.00292429, 0.927001, 0.888732, 0.913015, 0.898315
0.890005, 7.96027, 0.228536, 0.421792, -0.00292316, 0.926998, 0.888728, 0.913012, 0.898311
0.890055, 7.95764, 0.228506, 0.421793, -0.00292202, 0.926994, 0.888724, 0.913008, 0.898307
0.890105, 7.95501, 0.228476, 0.421794, -0.00292089, 0.926991, 0.88872, 0.913004, 0.898303
0.890155, 7.95238, 0.228446, 0.421795, -0.00291975, 0.926988, 0.888717, 0.913001, 0.898299
0.890206, 7.94976, 0.228416, 0.421795, -0.00291861, 0.926984, 0.888713, 0.912997, 0.898296
0.890256, 7.94713, 0.228386, 0.421796, -0.00291748, 0.926981, 0.888709, 0.912994, 0.898292
0.890306, 7.94451, 0.228356, 0.421797, -0.00291634, 0.926978, 0.888705, 0.91299, 0.898288
0.890356, 7.94188, 0.228326, 0.421798, -0.0029152, 0.926975, 0.888701, 0.912987, 0.898284
0.890406, 7.93926, 0.228296, 0.421799, -0.00291406, 0.926971, 0.888697, 0.912983, 0.89828
0.890456, 7.93664, 0.228266, 0.421799, -0.00291293, 0.926968, 0.888694, 0.912979, 0.898276
0.890506, 7.93402, 0.228236, 0.4218, -0.00291179, 0.926965, 0.88869, 0.912976, 0.898273
0.890556, 7.9314, 0.228206, 0.421801, -0.00291065, 0.926961, 0.888686, 0.912972, 0.898269
0.890606, 7.92878, 0.228176, 0.421802, -0.00290951, 0.926958, 0.888682, 0.912969, 0.898265
0.890656, 7.92616, 0.228146, 0.421803, -0.00290837, 0.926955, 0.888678, 0.912965, 0.898261
0.890706, 7.92354, 0.228117, 0.421803, -0.00290724, 0.926951, 0.888675, 0.912962, 0.898257
0.890756, 7.92093, 0.228087, 0.421804, -0.0029061, 0.926948, 0.888671, 0.912958, 0.898253
0.890806, 7.91831, 0.228057, 0.421805, -0.00290496, 0.926945, 0.888667, 0.912955, 0.89825
0.890856, 7.9157, 0.228027, 0.421806, -0.00290382, 0.926942, 0.888663, 0.912951, 0.898246
0.890906, 7.91308, 0.227997, 0.421807, -0.00290268, 0.926938, 0.888659, 0.912947, 0.898242
0.890956, 7.91047, 0.227968, 0.421807, -0.00290154, 0.926935, 0.888656, 0.912944, 0.898238
0.891006, 7.90786, 0.227938, 0.421808, -0.0029004, 0.926932, 0.888652, 0.91294, 0.898234
0.891056, 7.90525, 0.227908, 0.421809, -0.00289926, 0.926929, 0.888648, 0.912937, 0.89823
0.891106, 7.90264, 0.227879, 0.42181, -0.00289812, 0.926925, 0.888644, 0.912933, 0.898227
0.891156, 7.90003, 0.227849, 0.421811, -0.00289698, 0.926922, 0.888641, 0.91293, 0.898223
0.891206, 7.89743, 0.22782, 0.421811, -0.00289584, 0.926919, 0.888637, 0.912926, 0.898219
0.891256, 7.89482, 0.22779, 0.421812, -0.0028947, 0.926916, 0.888633, 0.912923, 0.898215
0.891306, 7.89222, 0.22776, 0.421813, -0.00289356, 0.926912, 0.888629, 0.912919, 0.898211
0.891356, 7.88961, 0.227731, 0.421814, -0.00289242, 0.926909, 0.888625, 0.912915, 0.898208
0.891406, 7.88701, 0.227701, 0.421815, -0.00289128, 0.926906, 0.888622, 0.912912, 0.898204
0.891456, 7.88441, 0.227672, 0.421815, -0.00289014, 0.926902, 0.888618, 0.912908, 0.8982
0.891506, 7.88181, 0.227642, 0.421816, -0.002889, 0.926899, 0.888614, 0.912905, 0.898196
0.891556, 7.87921, 0.227612, 0.421817, -0.00288786, 0.926896, 0.88861, 0.912901, 0.898192
0.891606, 7.87661, 0.227583, 0.421818, -0.00288671, 0.926893, 0.888607, 0.912898, 0.898189
0.891656, 7.87401, 0.227553, 0.421819, -0.00288557, 0.926889, 0.888603, 0.912894, 0.898185
0.891706, 7.87142, 0.227524, 0.421819, -0.00288443, 0.926886, 0.888599, 0.912891, 0.898181
0.891756, 7.86882, 0.227495, 0.42182, -0.00288329, 0.926883, 0.888595, 0.912887, 0.898177
0.891806, 7.86623, 0.227465, 0.421821, -0.00288215, 0.926879, 0.888591, 0.912884, 0.898173
0.891856, 7.86363, 0.227436, 0.421822, -0.002881, 0.926876, 0.888588, 0.91288, 0.898169
0.891906, 7.86104, 0.227406, 0.421822, -0.00287986, 0.926873, 0.888584, 0.912877, 0.898166
0.891956, 7.85845, 0.227377, 0.421823, -0.00287872, 0.92687, 0.88858, 0.912873, 0.898162
0.892006, 7.85586, 0.227348, 0.421824, -0.00287758, 0.926866, 0.888576, 0.91287, 0.898158
0.892056, 7.85327, 0.227318, 0.421825, -0.00287643, 0.926863, 0.888573, 0.912866, 0.898154
0.892106, 7.85068, 0.227289, 0.421826, -0.00287529, 0.92686, 0.888569, 0.912862, 0.898151
0.892156, 7.84809, 0.22726, 0.421826, -0.00287415, 0.926857, 0.888565, 0.912859, 0.898147
0.892206, 7.84551, 0.227231, 0.421827, -0.002873, 0.926853, 0.888561, 0.912855, 0.898143
0.892256, 7.84292, 0.227201, 0.421828, -0.00287186, 0.92685, 0.888557, 0.912852, 0.898139
0.892306, 7.84034, 0.227172, 0.421829, -0.00287071, 0.926847, 0.888554, 0.912848, 0.898135
0.892356, 7.83776, 0.227143, 0.421829, -0.00286957, 0.926843, 0.88855, 0.912845, 0.898132
0.892406, 7.83517, 0.227114, 0.42183, -0.00286843, 0.92684, 0.888546, 0.912841, 0.898128
0.892456, 7.83259, 0.227085, 0.421831, -0.00286728, 0.926837, 0.888543, 0.912838, 0.898124
0.892506, 7.83001, 0.227055, 0.421832, -0.00286614, 0.926834, 0.888539, 0.912834, 0.89812
0.892556, 7.82743, 0.227026, 0.421832, -0.00286499, 0.92683, 0.888535, 0.912831, 0.898117
0.892606, 7.82486, 0.226997, 0.421833, -0.00286385, 0.926827, 0.888531, 0.912827, 0.898113
0.892656, 7.82228, 0.226968, 0.421834, -0.0028627, 0.926824, 0.888528, 0.912824, 0.898109
0.892706, 7.8197, 0.226939, 0.421835, -0.00286156, 0.926821, 0.888524, 0.91282, 0.898105
0.892756, 7.81713, 0.22691, 0.421836, -0.00286041, 0.926817, 0.88852, 0.912817, 0.898101
0.892806, 7.81455, 0.226881, 0.421836, -0.00285926, 0.926814, 0.888516, 0.912813, 0.898098
0.892856, 7.81198, 0.226852, 0.421837, -0.00285812, 0.926811, 0.888513, 0.91281, 0.898094
0.892906, 7.80941, 0.226823, 0.421838, -0.00285697, 0.926808, 0.888509, 0.912806, 0.89809
0.892956, 7.80684, 0.226794, 0.421839, -0.00285583, 0.926804, 0.888505, 0.912803, 0.898086
0.893006, 7.80427, 0.226765, 0.421839, -0.00285468, 0.926801, 0.888501, 0.912799, 0.898082
0.893056, 7.8017, 0.226736, 0.42184, -0.00285353, 0.926798, 0.888498, 0.912796, 0.898079
0.893106, 7.79913, 0.226707, 0.421841, -0.00285239, 0.926794, 0.888494, 0.912792, 0.898075
0.893156, 7.79657, 0.226678, 0.421842, -0.00285124, 0.926791, 0.88849, 0.912789, 0.898071
0.893206, 7.794, 0.226649, 0.421842, -0.00285009, 0.926788, 0.888486, 0.912785, 0.898067
0.893256, 7.79144, 0.226621, 0.421843, -0.00284895, 0.926785, 0.888483, 0.912782, 0.898064
0.893306, 7.78887, 0.226592, 0.421844, -0.0028478, 0.926781, 0.888479, 0.912778, 0.89806
0.893356, 7.78631, 0.226563, 0.421844, -0.00284665, 0.926778, 0.888475, 0.912775, 0.898056
0.893406, 7.78375, 0.226534, 0.421845, -0.0028455, 0.926775, 0.888471, 0.912771, 0.898052
0.893456, 7.78119, 0.226505, 0.421846, -0.00284435, 0.926772, 0.888468, 0.912768, 0.898049
0.893506, 7.77863, 0.226477, 0.421847, -0.00284321, 0.926768, 0.888464, 0.912764, 0.898045
0.893556, 7.77607, 0.226448, 0.421847, -0.00284206, 0.926765, 0.88846, 0.912761, 0.898041
0.893606, 7.77351, 0.226419, 0.421848, -0.00284091, 0.926762, 0.888456, 0.912757, 0.898037
0.893656, 7.77096, 0.22639, 0.421849, -0.00283976, 0.926758, 0.888453, 0.912754, 0.898034
0.893706, 7.7684, 0.226362, 0.42185, -0.00283861, 0.926755, 0.888449, 0.91275, 0.89803
0.893756, 7.76585, 0.226333, 0.42185, -0.00283746, 0.926752, 0.888445, 0.912747, 0.898026
0.893806, 7.76329, 0.226304, 0.421851, -0.00283631, 0.926749, 0.888442, 0.912743, 0.898022
0.893856, 7.76074, 0.226276, 0.421852, -0.00283516, 0.926745, 0.888438, 0.91274, 0.898019
0.893906, 7.75819, 0.226247, 0.421853, -0.00283402, 0.926742, 0.888434, 0.912737, 0.898015
0.893956, 7.75564, 0.226219, 0.421853, -0.00283287, 0.926739, 0.88843, 0.912733, 0.898011
0.894006, 7.75309, 0.22619, 0.421854, -0.00283172, 0.926736, 0.888427, 0.91273, 0.898007
0.894056, 7.75054, 0.226161, 0.421855, -0.00283057, 0.926732, 0.888423, 0.912726, 0.898004
0.894106, 7.748, 0.226133, 0.421855, -0.00282942, 0.926729, 0.888419, 0.912723, 0.898
0.894156, 7.74545, 0.226104, 0.421856, -0.00282827, 0.926726, 0.888416, 0.912719, 0.897996
0.894206, 7.7429, 0.226076, 0.421857, -0.00282711, 0.926723, 0.888412, 0.912716, 0.897993
0.894256, 7.74036, 0.226047, 0.421858, -0.00282596, 0.926719, 0.888408, 0.912712, 0.897989
0.894306, 7.73782, 0.226019, 0.421858, -0.00282481, 0.926716, 0.888404, 0.912709, 0.897985
0.894356, 7.73528, 0.22599, 0.421859, -0.00282366, 0.926713, 0.888401, 0.912705, 0.897981
0.894406, 7.73274, 0.225962, 0.42186, -0.00282251, 0.92671, 0.888397, 0.912702, 0.897978
0.894456, 7.7302, 0.225933, 0.42186, -0.00282136, 0.926706, 0.888393, 0.912698, 0.897974
0.894506, 7.72766, 0.225905, 0.421861, -0.00282021, 0.926703, 0.88839, 0.912695, 0.89797
0.894556, 7.72512, 0.225877, 0.421862, -0.00281906, 0.9267, 0.888386, 0.912691, 0.897966
0.894606, 7.72258, 0.225848, 0.421863, -0.0028179, 0.926696, 0.888382, 0.912688, 0.897963
0.894656, 7.72005, 0.22582, 0.421863, -0.00281675, 0.926693, 0.888378, 0.912685, 0.897959
0.894706, 7.71751, 0.225792, 0.421864, -0.0028156, 0.92669, 0.888375, 0.912681, 0.897955
0.894756, 7.71498, 0.225763, 0.421865, -0.00281445, 0.926687, 0.888371, 0.912678, 0.897951
0.894806, 7.71245, 0.225735, 0.421865, -0.0028133, 0.926683, 0.888367, 0.912674, 0.897948
0.894856, 7.70992, 0.225707, 0.421866, -0.00281214, 0.92668, 0.888364, 0.912671, 0.897944
0.894906, 7.70739, 0.225679, 0.421867, -0.00281099, 0.926677, 0.88836, 0.912667, 0.89794
0.894956, 7.70486, 0.22565, 0.421868, -0.00280984, 0.926674, 0.888356, 0.912664, 0.897937
0.895006, 7.70233, 0.225622, 0.421868, -0.00280868, 0.92667, 0.888352, 0.91266, 0.897933
0.895056, 7.6998, 0.225594, 0.421869, -0.00280753, 0.926667, 0.888349, 0.912657, 0.897929
0.895106, 7.69727, 0.225566, 0.42187, -0.00280638, 0.926664, 0.888345, 0.912654, 0.897925
0.895156, 7.69475, 0.225538, 0.42187, -0.00280522, 0.926661, 0.888341, 0.91265, 0.897922
0.895206, 7.69222, 0.22551, 0.421871, -0.00280407, 0.926657, 0.888338, 0.912647, 0.897918
0.895256, 7.6897, 0.225481, 0.421872, -0.00280292, 0.926654, 0.888334, 0.912643, 0.897914
0.895306, 7.68718, 0.225453, 0.421872, -0.00280176, 0.926651, 0.88833, 0.91264, 0.897911
0.895356, 7.68466, 0.225425, 0.421873, -0.00280061, 0.926648, 0.888327, 0.912636, 0.897907
0.895406, 7.68214, 0.225397, 0.421874, -0.00279945, 0.926645, 0.888323, 0.912633, 0.897903
0.895456, 7.67962, 0.225369, 0.421874, -0.0027983, 0.926641, 0.888319, 0.912629, 0.8979
0.895506, 7.6771, 0.225341, 0.421875, -0.00279714, 0.926638, 0.888316, 0.912626, 0.897896
0.895556, 7.67458, 0.225313, 0.421876, -0.00279599, 0.926635, 0.888312, 0.912623, 0.897892
0.895606, 7.67207, 0.225285, 0.421877, -0.00279483, 0.926632, 0.888308, 0.912619, 0.897888
0.895656, 7.66955, 0.225257, 0.421877, -0.00279368, 0.926628, 0.888305, 0.912616, 0.897885
0.895706, 7.66704, 0.225229, 0.421878, -0.00279252, 0.926625, 0.888301, 0.912612, 0.897881
0.895756, 7.66453, 0.225201, 0.421879, -0.00279137, 0.926622, 0.888297, 0.912609, 0.897877
0.895806, 7.66201, 0.225173, 0.421879, -0.00279021, 0.926619, 0.888294, 0.912606, 0.897874
0.895856, 7.6595, 0.225146, 0.42188, -0.00278906, 0.926615, 0.88829, 0.912602, 0.89787
0.895906, 7.65699, 0.225118, 0.421881, -0.0027879, 0.926612, 0.888286, 0.912599, 0.897866
0.895956, 7.65449, 0.22509, 0.421881, -0.00278674, 0.926609, 0.888283, 0.912595, 0.897863
0.896006, 7.65198, 0.225062, 0.421882, -0.00278559, 0.926606, 0.888279, 0.912592, 0.897859
0.896056, 7.64947, 0.225034, 0.421883, -0.00278443, 0.926602, 0.888275, 0.912588, 0.897855
0.896106, 7.64697, 0.225006, 0.421883, -0.00278327, 0.926599, 0.888272, 0.912585, 0.897852
0.896156, 7.64446, 0.224979, 0.421884, -0.00278212, 0.926596, 0.888268, 0.912582, 0.897848
0.896206, 7.64196, 0.224951, 0.421885, -0.00278096, 0.926593, 0.888264, 0.912578, 0.897844
0.896257, 7.63946, 0.224923, 0.421885, -0.0027798, 0.926589, 0.888261, 0.912575, 0.897841
0.896307, 7.63695, 0.224895, 0.421886, -0.00277864, 0.926586, 0.888257, 0.912571, 0.897837
0.896357, 7.63445, 0.224868, 0.421887, -0.00277749, 0.926583, 0.888253, 0.912568, 0.897833
0.896407, 7.63196, 0.22484, 0.421887, -0.00277633, 0.92658, 0.88825, 0.912565, 0.89783
0.896457, 7.62946, 0.224813, 0.421888, -0.00277517, 0.926576, 0.888246, 0.912561, 0.897826
0.896507, 7.62696, 0.224785, 0.421889, -0.00277401, 0.926573, 0.888242, 0.912558, 0.897822
0.896557, 7.62446, 0.224757, 0.421889, -0.00277285, 0.92657, 0.888239, 0.912554, 0.897819
0.896607, 7.62197, 0.224729, 0.42189, -0.0027717, 0.926567, 0.888235, 0.912551, 0.897815
0.896657, 7.61947, 0.224702, 0.421891, -0.00277054, 0.926564, 0.888231, 0.912548, 0.897811
0.896707, 7.61698, 0.224674, 0.421891, -0.00276938, 0.92656, 0.888228, 0.912544, 0.897808
0.896757, 7.61449, 0.224647, 0.421892, -0.00276822, 0.926557, 0.888224, 0.912541, 0.897804
0.896807, 7.612, 0.224619, 0.421893, -0.00276706, 0.926554, 0.88822, 0.912537, 0.8978
0.896857, 7.60951, 0.224592, 0.421893, -0.0027659, 0.926551, 0.888217, 0.912534, 0.897797
0.896907, 7.60702, 0.224564, 0.421894, -0.00276474, 0.926547, 0.888213, 0.912531, 0.897793
0.896957, 7.60453, 0.224537, 0.421895, -0.00276358, 0.926544, 0.88821, 0.912527, 0.897789
0.897007, 7.60205, 0.224509, 0.421895, -0.00276242, 0.926541, 0.888206, 0.912524, 0.897786
0.897057, 7.59956, 0.224482, 0.421896, -0.00276126, 0.926538, 0.888202, 0.912521, 0.897782
0.897107, 7.59708, 0.224455, 0.421897, -0.0027601, 0.926535, 0.888199, 0.912517, 0.897778
0.897157, 7.59459, 0.224427, 0.421897, -0.00275894, 0.926531, 0.888195, 0.912514, 0.897775
0.897207, 7.59211, 0.2244, 0.421898, -0.00275778, 0.926528, 0.888191, 0.91251, 0.897771
0.897257, 7.58963, 0.224373, 0.421898, -0.00275662, 0.926525, 0.888188, 0.912507, 0.897767
0.897307, 7.58715, 0.224345, 0.421899, -0.00275546, 0.926522, 0.888184, 0.912504, 0.897764
0.897357, 7.58467, 0.224318, 0.4219, -0.0027543, 0.926518, 0.88818, 0.9125, 0.89776
0.897407, 7.58219, 0.224291, 0.4219, -0.00275314, 0.926515, 0.888177, 0.912497, 0.897757
0.897457, 7.57971, 0.224263, 0.421901, -0.00275198, 0.926512, 0.888173, 0.912494, 0.897753
0.897507, 7.57724, 0.224236, 0.421902, -0.00275082, 0.926509, 0.88817, 0.91249, 0.897749
0.897557, 7.57476, 0.224209, 0.421902, -0.00274966, 0.926506, 0.888166, 0.912487, 0.897746
0.897607, 7.57229, 0.224181, 0.421903, -0.00274849, 0.926502, 0.888162, 0.912483, 0.897742
0.897657, 7.56981, 0.224154, 0.421904, -0.00274733, 0.926499, 0.888159, 0.91248, 0.897738
0.897707, 7.56734, 0.224127, 0.421904, -0.00274617, 0.926496, 0.888155, 0.912477, 0.897735
0.897757, 7.56487, 0.2241, 0.421905, -0.00274501, 0.926493, 0.888151, 0.912473, 0.897731
0.897807, 7.5624, 0.224073, 0.421905, -0.00274385, 0.926489, 0.888148, 0.91247, 0.897727
0.897857, 7.55993, 0.224046, 0.421906, -0.00274268, 0.926486, 0.888144, 0.912467, 0.897724
0.897907, 7.55746, 0.224019, 0.421907, -0.00274152, 0.926483, 0.888141, 0.912463, 0.89772
0.897957, 7.555, 0.223991, 0.421907, -0.00274036, 0.92648, 0.888137, 0.91246, 0.897717
0.898007, 7.55253, 0.223964, 0.421908, -0.0027392, 0.926476, 0.888133, 0.912457, 0.897713
0.898057, 7.55007, 0.223937, 0.421909, -0.00273803, 0.926473, 0.88813, 0.912453, 0.897709
0.898107, 7.5476, 0.22391, 0.421909, -0.00273687, 0.92647, 0.888126, 0.91245, 0.897706
0.898157, 7.54514, 0.223883, 0.42191, -0.00273571, 0.926467, 0.888122, 0.912446, 0.897702
0.898207, 7.54268, 0.223856, 0.42191, -0.00273454, 0.926464, 0.888119, 0.912443, 0.897698
0.898257, 7.54022, 0.223829, 0.421911, -0.00273338, 0.92646, 0.888115, 0.91244, 0.897695
0.898307, 7.53776, 0.223803, 0.421912, -0.00273221, 0.926457, 0.888112, 0.912436, 0.897691
0.898357, 7.5353, 0.223775, 0.421912, -0.00273105, 0.926454, 0.888108, 0.912433, 0.897688
0.898407, 7.53284, 0.223749, 0.421913, -0.00272989, 0.926451, 0.888104, 0.91243, 0.897684
0.898457, 7.53039, 0.223722, 0.421914, -0.00272872, 0.926448, 0.888101, 0.912426, 0.89768
0.898507, 7.52793, 0.223695, 0.421914, -0.00272756, 0.926444, 0.888097, 0.912423, 0.897677
0.898557, 7.52548, 0.223668, 0.421915, -0.00272639, 0.926441, 0.888094, 0.91242, 0.897673
0.898607, 7.52302, 0.223641, 0.421915, -0.00272523, 0.926438, 0.88809, 0.912416, 0.89767
0.898657, 7.52057, 0.223614, 0.421916, -0.00272406, 0.926435, 0.888086, 0.912413, 0.897666
0.898707, 7.51812, 0.223587, 0.421917, -0.0027229, 0.926432, 0.888083, 0.91241, 0.897662
0.898757, 7.51567, 0.223561, 0.421917, -0.00272173, 0.926428, 0.888079, 0.912406, 0.897659
0.898807, 7.51322, 0.223534, 0.421918, -0.00272057, 0.926425, 0.888076, 0.912403, 0.897655
0.898857, 7.51077, 0.223507, 0.421918, -0.0027194, 0.926422, 0.888072, 0.9124, 0.897652
0.898907, 7.50833, 0.223481, 0.421919, -0.00271824, 0.926419, 0.888068, 0.912396, 0.897648
0.898957, 7.50588, 0.223454, 0.42192, -0.00271707, 0.926415, 0.888065, 0.912393, 0.897644
0.899007, 7.50344, 0.223427, 0.42192, -0.0027159, 0.926412, 0.888061, 0.91239, 0.897641
0.899057, 7.50099, 0.2234, 0.421921, -0.00271474, 0.926409, 0.888058, 0.912386, 0.897637
0.899107, 7.49855, 0.223374, 0.421921, -0.00271357, 0.926406, 0.888054, 0.912383, 0.897634
0.899157, 7.49611, 0.223347, 0.421922, -0.00271241, 0.926403, 0.88805, 0.91238, 0.89763
0.899207, 7.49367, 0.22332, 0.421923, -0.00271124, 0.926399, 0.888047, 0.912376, 0.897626
0.899257, 7.49123, 0.223294, 0.421923, -0.00271007, 0.926396, 0.888043, 0.912373, 0.897623
0.899307, 7.48879, 0.223267, 0.421924, -0.0027089, 0.926393, 0.88804, 0.91237, 0.897619
0.899357, 7.48635, 0.22324, 0.421924, -0.00270774, 0.92639, 0.888036, 0.912366, 0.897616
0.899407, 7.48391, 0.223214, 0.421925, -0.00270657, 0.926386, 0.888033, 0.912363, 0.897612
0.899457, 7.48148, 0.223187, 0.421926, -0.0027054, 0.926383, 0.888029, 0.91236, 0.897608
0.899507, 7.47904, 0.223161, 0.421926, -0.00270424, 0.92638, 0.888025, 0.912356, 0.897605
0.899557, 7.47661, 0.223134, 0.421927, -0.00270307, 0.926377, 0.888022, 0.912353, 0.897601
0.899607, 7.47418, 0.223108, 0.421927, -0.0027019, 0.926374, 0.888018, 0.91235, 0.897598
0.899657, 7.47175, 0.223082, 0.421928, -0.00270073, 0.92637, 0.888015, 0.912347, 0.897594
0.899707, 7.46932, 0.223055, 0.421929, -0.00269956, 0.926367, 0.888011, 0.912343, 0.897591
0.899757, 7.46689, 0.223029, 0.421929, -0.00269839, 0.926364, 0.888007, 0.91234, 0.897587
0.899807, 7.46446, 0.223002, 0.42193, -0.00269723, 0.926361, 0.888004, 0.912337, 0.897583
0.899857, 7.46203, 0.222976, 0.42193, -0.00269606, 0.926358, 0.888, 0.912333, 0.89758
0.899907, 7.45961, 0.22295, 0.421931, -0.00269489, 0.926354, 0.887997, 0.91233, 0.897576
0.899957, 7.45718, 0.222923, 0.421931, -0.00269372, 0.926351, 0.887993, 0.912327, 0.897573
0.900007, 7.45476, 0.222897, 0.421932, -0.00269255, 0.926348, 0.88799, 0.912323, 0.897569
0.900057, 7.45234, 0.222871, 0.421933, -0.00269138, 0.926345, 0.887986, 0.91232, 0.897566
0.900107, 7.44991, 0.222844, 0.421933, -0.00269021, 0.926342, 0.887983, 0.912317, 0.897562
0.900157, 7.44749, 0.222818, 0.421934, -0.00268904, 0.926339, 0.887979, 0.912314, 0.897559
0.900207, 7.44507, 0.222792, 0.421934, -0.00268787, 0.926335, 0.887975, 0.91231, 0.897555
0.900257, 7.44266, 0.222766, 0.421935, -0.0026867, 0.926332, 0.887972, 0.912307, 0.897551
0.900307, 7.44024, 0.222739, 0.421935, -0.00268553, 0.926329, 0.887968, 0.912304, 0.897548
0.900357, 7.43782, 0.222713, 0.421936, -0.00268436, 0.926326, 0.887965, 0.9123, 0.897544
0.900407, 7.43541, 0.222687, 0.421937, -0.00268319, 0.926322, 0.887961, 0.912297, 0.897541
0.900457, 7.43299, 0.222661, 0.421937, -0.00268202, 0.926319, 0.887958, 0.912294, 0.897537
0.900507, 7.43058, 0.222635, 0.421938, -0.00268085, 0.926316, 0.887954, 0.912291, 0.897534
0.900557, 7.42817, 0.222609, 0.421938, -0.00267968, 0.926313, 0.887951, 0.912287, 0.89753
0.900607, 7.42576, 0.222582, 0.421939, -0.00267851, 0.92631, 0.887947, 0.912284, 0.897526
0.900657, 7.42335, 0.222557, 0.421939, -0.00267734, 0.926306, 0.887943, 0.912281, 0.897523
0.900707, 7.42094, 0.22253, 0.42194, -0.00267617, 0.926303, 0.88794, 0.912277, 0.897519
0.900757, 7.41853, 0.222504, 0.42194, -0.00267499, 0.9263, 0.887936, 0.912274, 0.897516
0.900807, 7.41612, 0.222478, 0.421941, -0.00267382, 0.926297, 0.887933, 0.912271, 0.897512
0.900857, 7.41372, 0.222452, 0.421942, -0.00267265, 0.926294, 0.887929, 0.912268, 0.897509
0.900907, 7.41131, 0.222426, 0.421942, -0.00267148, 0.92629, 0.887926, 0.912264, 0.897505
0.900957, 7.40891, 0.222401, 0.421943, -0.00267031, 0.926287, 0.887922, 0.912261, 0.897502
0.901007, 7.4065, 0.222375, 0.421943, -0.00266913, 0.926284, 0.887919, 0.912258, 0.897498
0.901057, 7.4041, 0.222349, 0.421944, -0.00266796, 0.926281, 0.887915, 0.912254, 0.897495
0.901107, 7.4017, 0.222323, 0.421944, -0.00266679, 0.926278, 0.887912, 0.912251, 0.897491
0.901157, 7.3993, 0.222297, 0.421945, -0.00266562, 0.926274, 0.887908, 0.912248, 0.897488
0.901207, 7.3969, 0.222271, 0.421945, -0.00266444, 0.926271, 0.887904, 0.912245, 0.897484
0.901257, 7.39451, 0.222245, 0.421946, -0.00266327, 0.926268, 0.887901, 0.912241, 0.89748
0.901307, 7.39211, 0.222219, 0.421947, -0.0026621, 0.926265, 0.887897, 0.912238, 0.897477
0.901357, 7.38971, 0.222193, 0.421947, -0.00266093, 0.926262, 0.887894, 0.912235, 0.897473
0.901407, 7.38732, 0.222168, 0.421948, -0.00265975, 0.926259, 0.88789, 0.912232, 0.89747
0.901457, 7.38493, 0.222142, 0.421948, -0.00265858, 0.926255, 0.887887, 0.912228, 0.897466
0.901507, 7.38253, 0.222116, 0.421949, -0.0026574, 0.926252, 0.887883, 0.912225, 0.897463
0.901557, 7.38014, 0.22209, 0.421949, -0.00265623, 0.926249, 0.88788, 0.912222, 0.897459
0.901607, 7.37775, 0.222065, 0.42195, -0.00265506, 0.926246, 0.887876, 0.912219, 0.897456
0.901657, 7.37536, 0.222039, 0.42195, -0.00265388, 0.926243, 0.887873, 0.912215, 0.897452
0.901707, 7.37298, 0.222013, 0.421951, -0.00265271, 0.926239, 0.887869, 0.912212, 0.897449
0.901757, 7.37059, 0.221988, 0.421951, -0.00265153, 0.926236, 0.887866, 0.912209, 0.897445
0.901807, 7.3682, 0.221962, 0.421952, -0.00265036, 0.926233, 0.887862, 0.912206, 0.897442
0.901857, 7.36582, 0.221936, 0.421952, -0.00264918, 0.92623, 0.887859, 0.912202, 0.897438
0.901907, 7.36343, 0.221911, 0.421953, -0.00264801, 0.926227, 0.887855, 0.912199, 0.897435
0.901957, 7.36105, 0.221885, 0.421953, -0.00264683, 0.926223, 0.887852, 0.912196, 0.897431
0.902007, 7.35867, 0.22186, 0.421954, -0.00264566, 0.92622, 0.887848, 0.912193, 0.897428
0.902057, 7.35629, 0.221834, 0.421955, -0.00264448, 0.926217, 0.887845, 0.912189, 0.897424
0.902107, 7.35391, 0.221808, 0.421955, -0.00264331, 0.926214, 0.887841, 0.912186, 0.897421
0.902157, 7.35153, 0.221783, 0.421956, -0.00264213, 0.926211, 0.887837, 0.912183, 0.897417
0.902207, 7.34915, 0.221757, 0.421956, -0.00264096, 0.926208, 0.887834, 0.91218, 0.897414
0.902258, 7.34678, 0.221732, 0.421957, -0.00263978, 0.926204, 0.88783, 0.912176, 0.89741
0.902308, 7.3444, 0.221706, 0.421957, -0.0026386, 0.926201, 0.887827, 0.912173, 0.897407
0.902358, 7.34203, 0.221681, 0.421958, -0.00263743, 0.926198, 0.887823, 0.91217, 0.897403
0.902408, 7.33966, 0.221656, 0.421958, -0.00263625, 0.926195, 0.88782, 0.912167, 0.8974
0.902458, 7.33728, 0.22163, 0.421959, -0.00263507, 0.926192, 0.887816, 0.912163, 0.897396
0.902508, 7.33491, 0.221605, 0.421959, -0.0026339, 0.926188, 0.887813, 0.91216, 0.897393
0.902558, 7.33254, 0.22158, 0.42196, -0.00263272, 0.926185, 0.887809, 0.912157, 0.897389
0.902608, 7.33017, 0.221554, 0.42196, -0.00263154, 0.926182, 0.887806, 0.912154, 0.897386
0.902658, 7.32781, 0.221529, 0.421961, -0.00263037, 0.926179, 0.887802, 0.912151, 0.897382
0.902708, 7.32544, 0.221503, 0.421961, -0.00262919, 0.926176, 0.887799, 0.912147, 0.897379
0.902758, 7.32307, 0.221478, 0.421962, -0.00262801, 0.926173, 0.887796, 0.912144, 0.897375
0.902808, 7.32071, 0.221453, 0.421962, -0.00262683, 0.926169, 0.887792, 0.912141, 0.897372
0.902858, 7.31834, 0.221428, 0.421963, -0.00262566, 0.926166, 0.887789, 0.912138, 0.897368
0.902908, 7.31598, 0.221402, 0.421963, -0.00262448, 0.926163, 0.887785, 0.912135, 0.897365
0.902958, 7.31362, 0.221377, 0.421964, -0.0026233, 0.92616, 0.887781, 0.912131, 0.897361
0.903008, 7.31126, 0.221352, 0.421964, -0.00262212, 0.926157, 0.887778, 0.912128, 0.897358
0.903058, 7.3089, 0.221327, 0.421965, -0.00262094, 0.926154, 0.887775, 0.912125, 0.897354
0.903108, 7.30654, 0.221302, 0.421965, -0.00261977, 0.92615, 0.887771, 0.912122, 0.897351
0.903158, 7.30418, 0.221276, 0.421966, -0.00261859, 0.926147, 0.887767, 0.912118, 0.897347
0.903208, 7.30183, 0.221252, 0.421966, -0.00261741, 0.926144, 0.887764, 0.912115, 0.897344
0.903258, 7.29947, 0.221226, 0.421967, -0.00261623, 0.926141, 0.887761, 0.912112, 0.89734
0.903308, 7.29712, 0.221201, 0.421967, -0.00261505, 0.926138, 0.887757, 0.912109, 0.897337
0.903358, 7.29477, 0.221176, 0.421968, -0.00261387, 0.926134, 0.887754, 0.912106, 0.897333
0.903408, 7.29241, 0.221151, 0.421968, -0.00261269, 0.926131, 0.88775, 0.912102, 0.89733
0.903458, 7.29006, 0.221126, 0.421969, -0.00261151, 0.926128, 0.887747, 0.912099, 0.897326
0.903508, 7.28771, 0.221101, 0.421969, -0.00261033, 0.926125, 0.887743, 0.912096, 0.897323
0.903558, 7.28537, 0.221076, 0.42197, -0.00260915, 0.926122, 0.88774, 0.912093, 0.897319
0.903608, 7.28302, 0.221051, 0.42197, -0.00260797, 0.926119, 0.887736, 0.91209, 0.897316
0.903658, 7.28067, 0.221026, 0.421971, -0.00260679, 0.926115, 0.887733, 0.912086, 0.897313
0.903708, 7.27833, 0.221001, 0.421971, -0.00260561, 0.926112, 0.887729, 0.912083, 0.897309
0.903758, 7.27598, 0.220976, 0.421972, -0.00260443, 0.926109, 0.887726, 0.91208, 0.897306
0.903808, 7.27364, 0.220951, 0.421972, -0.00260325, 0.926106, 0.887722, 0.912077, 0.897302
0.903858, 7.2713, 0.220927, 0.421973, -0.00260207, 0.926103, 0.887719, 0.912074, 0.897299
0.903908, 7.26895, 0.220902, 0.421973, -0.00260089, 0.926099, 0.887715, 0.912071, 0.897295
0.903958, 7.26661, 0.220877, 0.421973, -0.00259971, 0.926096, 0.887712, 0.912067, 0.897292
0.904008, 7.26428, 0.220852, 0.421974, -0.00259853, 0.926093, 0.887708, 0.912064, 0.897288
0.904058, 7.26194, 0.220827, 0.421974, -0.00259735, 0.92609, 0.887705, 0.912061, 0.897285
0.904108, 7.2596, 0.220803, 0.421975, -0.00259617, 0.926087, 0.887701, 0.912058, 0.897282
0.904158, 7.25726, 0.220778, 0.421975, -0.00259498, 0.926084, 0.887698, 0.912055, 0.897278
0.904208, 7.25493, 0.220753, 0.421976, -0.0025938, 0.926081, 0.887695, 0.912051, 0.897275
0.904258, 7.2526, 0.220728, 0.421976, -0.00259262, 0.926077, 0.887691, 0.912048, 0.897271
0.904308, 7.25026, 0.220704, 0.421977, -0.00259144, 0.926074, 0.887688, 0.912045, 0.897268
0.904358, 7.24793, 0.220679, 0.421977, -0.00259026, 0.926071, 0.887684, 0.912042, 0.897264
0.904408, 7.2456, 0.220654, 0.421978, -0.00258907, 0.926068, 0.887681, 0.912039, 0.897261
0.904458, 7.24327, 0.22063, 0.421978, -0.00258789, 0.926065, 0.887677, 0.912036, 0.897258
0.904508, 7.24094, 0.220605, 0.421979, -0.00258671, 0.926062, 0.887674, 0.912032, 0.897254
0.904558, 7.23861, 0.22058, 0.421979, -0.00258553, 0.926058, 0.88767, 0.912029, 0.897251
0.904608, 7.23629, 0.220556, 0.42198, -0.00258434, 0.926055, 0.887667, 0.912026, 0.897247
0.904658, 7.23396, 0.220531, 0.42198, -0.00258316, 0.926052, 0.887664, 0.912023, 0.897244
0.904708, 7.23164, 0.220507, 0.421981, -0.00258198, 0.926049, 0.88766, 0.91202, 0.89724
0.904758, 7.22931, 0.220482, 0.421981, -0.00258079, 0.926046, 0.887657, 0.912017, 0.897237
0.904808, 7.22699, 0.220458, 0.421981, -0.00257961, 0.926043, 0.887653, 0.912013, 0.897233
0.904858, 7.22467, 0.220433, 0.421982, -0.00257843, 0.926039, 0.88765, 0.91201, 0.89723
0.904908, 7.22235, 0.220409, 0.421982, -0.00257724, 0.926036, 0.887646, 0.912007, 0.897227
0.904958, 7.22003, 0.220384, 0.421983, -0.00257606, 0.926033, 0.887643, 0.912004, 0.897223
0.905008, 7.21771, 0.22036, 0.421983, -0.00257488, 0.92603, 0.88764, 0.912001, 0.89722
0.905058, 7.2154, 0.220335, 0.421984, -0.00257369, 0.926027, 0.887636, 0.911998, 0.897216
0.905108, 7.21308, 0.220311, 0.421984, -0.00257251, 0.926024, 0.887633, 0.911995, 0.897213
0.905158, 7.21077, 0.220287, 0.421985, -0.00257132, 0.926021, 0.887629, 0.911991, 0.89721
0.905208, 7.20845, 0.220262, 0.421985, -0.00257014, 0.926017, 0.887626, 0.911988, 0.897206
0.905258, 7.20614, 0.220238, 0.421985, -0.00256895, 0.926014, 0.887622, 0.911985, 0.897203
0.905308, 7.20383, 0.220214, 0.421986, -0.00256777, 0.926011, 0.887619, 0.911982, 0.897199
0.905358, 7.20152, 0.220189, 0.421986, -0.00256658, 0.926008, 0.887615, 0.911979, 0.897196
0.905408, 7.19921, 0.220165, 0.421987, -0.0025654, 0.926005, 0.887612, 0.911976, 0.897192
0.905458, 7.1969, 0.220141, 0.421987, -0.00256421, 0.926002, 0.887609, 0.911973, 0.897189
0.905508, 7.19459, 0.220116, 0.421988, -0.00256303, 0.925999, 0.887605, 0.911969, 0.897186
0.905558, 7.19229, 0.220092, 0.421988, -0.00256184, 0.925995, 0.887602, 0.911966, 0.897182
0.905608, 7.18998, 0.220068, 0.421989, -0.00256066, 0.925992, 0.887598, 0.911963, 0.897179
0.905658, 7.18768, 0.220044, 0.421989, -0.00255947, 0.925989, 0.887595, 0.91196, 0.897175
0.905708, 7.18537, 0.22002, 0.421989, -0.00255828, 0.925986, 0.887592, 0.911957, 0.897172
0.905758, 7.18307, 0.219995, 0.42199, -0.0025571, 0.925983, 0.887588, 0.911954, 0.897169
0.905808, 7.18077, 0.219972, 0.42199, -0.00255591, 0.92598, 0.887585, 0.911951, 0.897165
0.905858, 7.17847, 0.219947, 0.421991, -0.00255473, 0.925977, 0.887581, 0.911948, 0.897162
0.905908, 7.17617, 0.219923, 0.421991, -0.00255354, 0.925973, 0.887578, 0.911945, 0.897159
0.905958, 7.17387, 0.219899, 0.421992, -0.00255235, 0.92597, 0.887575, 0.911941, 0.897155
0.906008, 7.17158, 0.219875, 0.421992, -0.00255117, 0.925967, 0.887571, 0.911938, 0.897152
0.906058, 7.16928, 0.219851, 0.421992, -0.00254998, 0.925964, 0.887568, 0.911935, 0.897148
0.906108, 7.16699, 0.219827, 0.421993, -0.00254879, 0.925961, 0.887564, 0.911932, 0.897145
0.906158, 7.16469, 0.219803, 0.421993, -0.0025476, 0.925958, 0.887561, 0.911929, 0.897142
0.906208, 7.1624, 0.219779, 0.421994, -0.00254642, 0.925955, 0.887558, 0.911926, 0.897138
0.906258, 7.16011, 0.219755, 0.421994, -0.00254523, 0.925952, 0.887554, 0.911923, 0.897135
0.906308, 7.15782, 0.219731, 0.421995, -0.00254404, 0.925948, 0.887551, 0.91192, 0.897132
0.906358, 7.15553, 0.219707, 0.421995, -0.00254285, 0.925945, 0.887547, 0.911916, 0.897128
0.906408, 7.15324, 0.219683, 0.421995, -0.00254167, 0.925942, 0.887544, 0.911913, 0.897125
0.906458, 7.15096, 0.219659, 0.421996, -0.00254048, 0.925939, 0.887541, 0.91191, 0.897121
0.906508, 7.14867, 0.219636, 0.421996, -0.00253929, 0.925936, 0.887537, 0.911907, 0.897118
0.906558, 7.14638, 0.219612, 0.421997, -0.0025381, 0.925933, 0.887534, 0.911904, 0.897115
0.906608, 7.1441, 0.219588, 0.421997, -0.00253691, 0.92593, 0.88753, 0.911901, 0.897111
0.906658, 7.14182, 0.219564, 0.421997, -0.00253572, 0.925926, 0.887527, 0.911898, 0.897108
0.906708, 7.13954, 0.21954, 0.421998, -0.00253454, 0.925923, 0.887524, 0.911895, 0.897105
0.906758, 7.13726, 0.219516, 0.421998, -0.00253335, 0.92592, 0.88752, 0.911892, 0.897101
0.906808, 7.13498, 0.219493, 0.421999, -0.00253216, 0.925917, 0.887517, 0.911889, 0.897098
0.906858, 7.1327, 0.219469, 0.421999, -0.00253097, 0.925914, 0.887513, 0.911885, 0.897094
0.906908, 7.13042, 0.219445, 0.421999, -0.00252978, 0.925911, 0.88751, 0.911882, 0.897091
0.906958, 7.12814, 0.219421, 0.422, -0.00252859, 0.925908, 0.887507, 0.911879, 0.897088
0.907008, 7.12587, 0.219398, 0.422, -0.0025274, 0.925905, 0.887503, 0.911876, 0.897084
0.907058, 7.12359, 0.219374, 0.422001, -0.00252621, 0.925901, 0.8875, 0.911873, 0.897081
0.907108, 7.12132, 0.219351, 0.422001, -0.00252502, 0.925898, 0.887497, 0.91187, 0.897078
0.907158, 7.11905, 0.219327, 0.422001, -0.00252383, 0.925895, 0.887493, 0.911867, 0.897074
0.907208, 7.11678, 0.219303, 0.422002, -0.00252264, 0.925892, 0.88749, 0.911864, 0.897071
0.907258, 7.11451, 0.21928, 0.422002, -0.00252145, 0.925889, 0.887486, 0.911861, 0.897068
0.907308, 7.11224, 0.219256, 0.422003, -0.00252026, 0.925886, 0.887483, 0.911858, 0.897064
0.907358, 7.10997, 0.219233, 0.422003, -0.00251907, 0.925883, 0.88748, 0.911855, 0.897061
0.907408, 7.10771, 0.219209, 0.422003, -0.00251788, 0.92588, 0.887476, 0.911852, 0.897058
0.907458, 7.10544, 0.219185, 0.422004, -0.00251669, 0.925876, 0.887473, 0.911848, 0.897054
0.907508, 7.10318, 0.219162, 0.422004, -0.0025155, 0.925873, 0.88747, 0.911845, 0.897051
0.907558, 7.10091, 0.219139, 0.422005, -0.00251431, 0.92587, 0.887466, 0.911842, 0.897048
0.907608, 7.09865, 0.219115, 0.422005, -0.00251311, 0.925867, 0.887463, 0.911839, 0.897044
0.907658, 7.09639, 0.219092, 0.422005, -0.00251192, 0.925864, 0.887459, 0.911836, 0.897041
0.907708, 7.09413, 0.219068, 0.422006, -0.00251073, 0.925861, 0.887456, 0.911833, 0.897038
0.907758, 7.09187, 0.219045, 0.422006, -0.00250954, 0.925858, 0.887453, 0.91183, 0.897034
0.907808, 7.08961, 0.219022, 0.422006, -0.00250835, 0.925855, 0.887449, 0.911827, 0.897031
0.907858, 7.08736, 0.218998, 0.422007, -0.00250716, 0.925852, 0.887446, 0.911824, 0.897028
0.907908, 7.0851, 0.218975, 0.422007, -0.00250596, 0.925848, 0.887443, 0.911821, 0.897024
0.907958, 7.08284, 0.218952, 0.422008, -0.00250477, 0.925845, 0.887439, 0.911818, 0.897021
0.908008, 7.08059, 0.218928, 0.422008, -0.00250358, 0.925842, 0.887436, 0.911815, 0.897018
0.908058, 7.07834, 0.218905, 0.422008, -0.00250239, 0.925839, 0.887433, 0.911812, 0.897014
0.908108, 7.07609, 0.218882, 0.422009, -0.00250119, 0.925836, 0.887429, 0.911809, 0.897011
0.908158, 7.07384, 0.218858, 0.422009, -0.0025, 0.925833, 0.887426, 0.911806, 0.897008
0.908208, 7.07159, 0.218835, 0.422009, -0.00249881, 0.92583, 0.887423, 0.911802, 0.897004
0.908258, 7.06934, 0.218812, 0.42201, -0.00249762, 0.925826, 0.887419, 0.911799, 0.897001
0.908309, 7.06709, 0.218789, 0.42201, -0.00249642, 0.925823, 0.887416, 0.911796, 0.896998
0.908359, 7.06484, 0.218765, 0.422011, -0.00249523, 0.92582, 0.887413, 0.911793, 0.896994
0.908409, 7.0626, 0.218742, 0.422011, -0.00249404, 0.925817, 0.887409, 0.91179, 0.896991
0.908459, 7.06035, 0.218719, 0.422011, -0.00249284, 0.925814, 0.887406, 0.911787, 0.896988
0.908509, 7.05811, 0.218696, 0.422012, -0.00249165, 0.925811, 0.887403, 0.911784, 0.896984
0.908559, 7.05587, 0.218673, 0.422012, -0.00249045, 0.925808, 0.887399, 0.911781, 0.896981
0.908609, 7.05363, 0.21865, 0.422012, -0.00248926, 0.925805, 0.887396, 0.911778, 0.896978
0.908659, 7.05139, 0.218627, 0.422013, -0.00248807, 0.925802, 0.887393, 0.911775, 0.896974
0.908709, 7.04915, 0.218604, 0.422013, -0.00248687, 0.925798, 0.887389, 0.911772, 0.896971
0.908759, 7.04691, 0.218581, 0.422013, -0.00248568, 0.925795, 0.887386, 0.911769, 0.896968
0.908809, 7.04468, 0.218558, 0.422014, -0.00248448, 0.925792, 0.887383, 0.911766, 0.896965
0.908859, 7.04244, 0.218535, 0.422014, -0.00248329, 0.925789, 0.887379, 0.911763, 0.896961
0.908909, 7.04021, 0.218512, 0.422015, -0.00248209, 0.925786, 0.887376, 0.91176, 0.896958
0.908959, 7.03797, 0.218489, 0.422015, -0.0024809, 0.925783, 0.887373, 0.911757, 0.896955
0.909009, 7.03574, 0.218466, 0.422015, -0.0024797, 0.92578, 0.887369, 0.911754, 0.896951
0.909059, 7.03351, 0.218443, 0.422016, -0.00247851, 0.925777, 0.887366, 0.911751, 0.896948
0.909109, 7.03128, 0.21842, 0.422016, -0.00247731, 0.925774, 0.887363, 0.911748, 0.896945
0.909159, 7.02905, 0.218397, 0.422016, -0.00247612, 0.925771, 0.887359, 0.911745, 0.896941
0.909209, 7.02682, 0.218374, 0.422017, -0.00247492, 0.925767, 0.887356, 0.911742, 0.896938
0.909259, 7.0246, 0.218352, 0.422017, -0.00247373, 0.925764, 0.887353, 0.911739, 0.896935
0.909309, 7.02237, 0.218329, 0.422017, -0.00247253, 0.925761, 0.887349, 0.911736, 0.896932
0.909359, 7.02014, 0.218306, 0.422018, -0.00247134, 0.925758, 0.887346, 0.911733, 0.896928
0.909409, 7.01792, 0.218283, 0.422018, -0.00247014, 0.925755, 0.887343, 0.91173, 0.896925
0.909459, 7.0157, 0.21826, 0.422018, -0.00246894, 0.925752, 0.887339, 0.911727, 0.896922
0.909509, 7.01348, 0.218238, 0.422019, -0.00246775, 0.925749, 0.887336, 0.911724, 0.896918
0.909559, 7.01126, 0.218215, 0.422019, -0.00246655, 0.925746, 0.887333, 0.911721, 0.896915
0.909609, 7.00904, 0.218192, 0.422019, -0.00246535, 0.925743, 0.887329, 0.911718, 0.896912
0.909659, 7.00682, 0.21817, 0.42202, -0.00246416, 0.92574, 0.887326, 0.911715, 0.896909
0.909709, 7.0046, 0.218147, 0.42202, -0.00246296, 0.925736, 0.887323, 0.911712, 0.896905
0.909759, 7.00239, 0.218124, 0.42202, -0.00246176, 0.925733, 0.88732, 0.911709, 0.896902
0.909809, 7.00017, 0.218102, 0.422021, -0.00246057, 0.92573, 0.887316, 0.911706, 0.896899
0.909859, 6.99796, 0.218079, 0.422021, -0.00245937, 0.925727, 0.887313, 0.911703, 0.896896
0.909909, 6.99574, 0.218057, 0.422021, -0.00245817, 0.925724, 0.88731, 0.9117, 0.896892
0.909959, 6.99353, 0.218034, 0.422022, -0.00245697, 0.925721, 0.887306, 0.911697, 0.896889
0.910009, 6.99132, 0.218011, 0.422022, -0.00245578, 0.925718, 0.887303, 0.911694, 0.896886
0.910059, 6.98911, 0.217989, 0.422022, -0.00245458, 0.925715, 0.8873, 0.911691, 0.896883
0.910109, 6.9869, 0.217966, 0.422023, -0.00245338, 0.925712, 0.887296, 0.911688, 0.896879
0.910159, 6.9847, 0.217944, 0.422023, -0.00245218, 0.925709, 0.887293, 0.911685, 0.896876
0.910209, 6.98249, 0.217921, 0.422023, -0.00245098, 0.925705, 0.88729, 0.911682, 0.896873
0.910259, 6.98028, 0.217899, 0.422024, -0.00244979, 0.925702, 0.887287, 0.911679, 0.896869
0.910309, 6.97808, 0.217877, 0.422024, -0.00244859, 0.925699, 0.887283, 0.911676, 0.896866
0.910359, 6.97588, 0.217854, 0.422024, -0.00244739, 0.925696, 0.88728, 0.911673, 0.896863
0.910409, 6.97367, 0.217831, 0.422025, -0.00244619, 0.925693, 0.887277, 0.91167, 0.89686
0.910459, 6.97147, 0.217809, 0.422025, -0.00244499, 0.92569, 0.887273, 0.911667, 0.896856
0.910509, 6.96927, 0.217787, 0.422025, -0.00244379, 0.925687, 0.88727, 0.911664, 0.896853
0.910559, 6.96707, 0.217765, 0.422026, -0.00244259, 0.925684, 0.887267, 0.911661, 0.89685
0.910609, 6.96488, 0.217742, 0.422026, -0.00244139, 0.925681, 0.887264, 0.911658, 0.896847
0.910659, 6.96268, 0.21772, 0.422026, -0.00244019, 0.925678, 0.88726, 0.911655, 0.896843
0.910709, 6.96048, 0.217698, 0.422026, -0.002439, 0.925675, 0.887257, 0.911652, 0.89684
0.910759, 6.95829, 0.217675, 0.422027, -0.0024378, 0.925671, 0.887254, 0.911649, 0.896837
0.910809, 6.9561, 0.217653, 0.422027, -0.0024366, 0.925668, 0.88725, 0.911646, 0.896834
0.910859, 6.9539, 0.217631, 0.422027, -0.0024354, 0.925665, 0.887247, 0.911643, 0.89683
0.910909, 6.95171, 0.217609, 0.422028, -0.0024342, 0.925662, 0.887244, 0.91164, 0.896827
0.910959, 6.94952, 0.217586, 0.422028, -0.002433, 0.925659, 0.887241, 0.911637, 0.896824
0.911009, 6.94733, 0.217564, 0.422028, -0.0024318, 0.925656, 0.887237, 0.911634, 0.896821
0.911059, 6.94515, 0.217542, 0.422029, -0.0024306, 0.925653, 0.887234, 0.911631, 0.896818
0.911109, 6.94296, 0.21752, 0.422029, -0.00242939, 0.92565, 0.887231, 0.911628, 0.896814
0.911159, 6.94077, 0.217498, 0.422029, -0.00242819, 0.925647, 0.887227, 0.911625, 0.896811
0.911209, 6.93859, 0.217476, 0.422029, -0.00242699, 0.925644, 0.887224, 0.911622, 0.896808
0.911259, 6.9364, 0.217454, 0.42203, -0.00242579, 0.925641, 0.887221, 0.911619, 0.896805
0.911309, 6.93422, 0.217432, 0.42203, -0.00242459, 0.925637, 0.887218, 0.911616, 0.896801
0.911359, 6.93204, 0.217409, 0.42203, -0.00242339, 0.925634, 0.887214, 0.911613, 0.896798
0.911409, 6.92986, 0.217387, 0.422031, -0.00242219, 0.925631, 0.887211, 0.91161, 0.896795
0.911459, 6.92768, 0.217366, 0.422031, -0.00242099, 0.925628, 0.887208, 0.911607, 0.896792
0.911509, 6.9255, 0.217343, 0.422031, -0.00241979, 0.925625, 0.887205, 0.911604, 0.896788
0.911559, 6.92332, 0.217322, 0.422032, -0.00241858, 0.925622, 0.887201, 0.911601, 0.896785
0.911609, 6.92115, 0.2173, 0.422032, -0.00241738, 0.925619, 0.887198, 0.911598, 0.896782
0.911659, 6.91897, 0.217278, 0.422032, -0.00241618, 0.925616, 0.887195, 0.911595, 0.896779
0.911709, 6.9168, 0.217256, 0.422032, -0.00241498, 0.925613, 0.887192, 0.911593, 0.896776
0.911759, 6.91463, 0.217234, 0.422033, -0.00241378, 0.92561, 0.887188, 0.91159, 0.896772
0.911809, 6.91245, 0.217212, 0.422033, -0.00241257, 0.925607, 0.887185, 0.911587, 0.896769
0.911859, 6.91028, 0.21719, 0.422033, -0.00241137, 0.925604, 0.887182, 0.911584, 0.896766
0.911909, 6.90811, 0.217168, 0.422033, -0.00241017, 0.925601, 0.887179, 0.911581, 0.896763
0.911959, 6.90594, 0.217146, 0.422034, -0.00240897, 0.925598, 0.887175, 0.911578, 0.89676
0.912009, 6.90378, 0.217125, 0.422034, -0.00240776, 0.925595, 0.887172, 0.911575, 0.896756
0.912059, 6.90161, 0.217103, 0.422034, -0.00240656, 0.925591, 0.887169, 0.911572, 0.896753
0.912109, 6.89945, 0.217081, 0.422035, -0.00240536, 0.925588, 0.887166, 0.911569, 0.89675
0.912159, 6.89728, 0.217059, 0.422035, -0.00240415, 0.925585, 0.887162, 0.911566, 0.896747
0.912209, 6.89512, 0.217038, 0.422035, -0.00240295, 0.925582, 0.887159, 0.911563, 0.896744
0.912259, 6.89296, 0.217016, 0.422035, -0.00240175, 0.925579, 0.887156, 0.91156, 0.89674
0.912309, 6.89079, 0.216994, 0.422036, -0.00240054, 0.925576, 0.887153, 0.911557, 0.896737
0.912359, 6.88863, 0.216972, 0.422036, -0.00239934, 0.925573, 0.887149, 0.911554, 0.896734
0.912409, 6.88648, 0.216951, 0.422036, -0.00239814, 0.92557, 0.887146, 0.911551, 0.896731
0.912459, 6.88432, 0.216929, 0.422037, -0.00239693, 0.925567, 0.887143, 0.911548, 0.896728
0.912509, 6.88216, 0.216908, 0.422037, -0.00239573, 0.925564, 0.88714, 0.911546, 0.896724
0.912559, 6.88001, 0.216886, 0.422037, -0.00239453, 0.925561, 0.887137, 0.911543, 0.896721
0.912609, 6.87785, 0.216865, 0.422037, -0.00239332, 0.925558, 0.887133, 0.91154, 0.896718
0.912659, 6.8757, 0.216843, 0.422038, -0.00239212, 0.925555, 0.88713, 0.911537, 0.896715
0.912709, 6.87354, 0.216821, 0.422038, -0.00239091, 0.925551, 0.887127, 0.911534, 0.896712
0.912759, 6.87139, 0.2168, 0.422038, -0.00238971, 0.925548, 0.887124, 0.911531, 0.896708
0.912809, 6.86924, 0.216778, 0.422038, -0.0023885, 0.925545, 0.88712, 0.911528, 0.896705
0.912859, 6.86709, 0.216757, 0.422039, -0.0023873, 0.925542, 0.887117, 0.911525, 0.896702
0.912909, 6.86495, 0.216736, 0.422039, -0.00238609, 0.925539, 0.887114, 0.911522, 0.896699
0.912959, 6.8628, 0.216714, 0.422039, -0.00238489, 0.925536, 0.887111, 0.911519, 0.896696
0.913009, 6.86065, 0.216693, 0.422039, -0.00238368, 0.925533, 0.887108, 0.911516, 0.896693
0.913059, 6.85851, 0.216671, 0.42204, -0.00238248, 0.92553, 0.887104, 0.911514, 0.896689
0.913109, 6.85637, 0.21665, 0.42204, -0.00238127, 0.925527, 0.887101, 0.911511, 0.896686
0.913159, 6.85422, 0.216628, 0.42204, -0.00238007, 0.925524, 0.887098, 0.911508, 0.896683
0.913209, 6.85208, 0.216607, 0.42204, -0.00237886, 0.925521, 0.887095, 0.911505, 0.89668
0.913259, 6.84994, 0.216586, 0.422041, -0.00237765, 0.925518, 0.887092, 0.911502, 0.896677
0.913309, 6.8478, 0.216564, 0.422041, -0.00237645, 0.925515, 0.887088, 0.911499, 0.896674
0.913359, 6.84566, 0.216543, 0.422041, -0.00237524, 0.925512, 0.887085, 0.911496, 0.89667
0.913409, 6.84353, 0.216522, 0.422041, -0.00237404, 0.925509, 0.887082, 0.911493, 0.896667
0.913459, 6.84139, 0.216501, 0.422042, -0.00237283, 0.925506, 0.887079, 0.91149, 0.896664
0.913509, 6.83925, 0.216479, 0.422042, -0.00237162, 0.925503, 0.887076, 0.911487, 0.896661
0.913559, 6.83712, 0.216458, 0.422042, -0.00237042, 0.925499, 0.887072, 0.911485, 0.896658
0.913609, 6.83499, 0.216437, 0.422042, -0.00236921, 0.925496, 0.887069, 0.911482, 0.896655
0.913659, 6.83286, 0.216416, 0.422042, -0.002368, 0.925493, 0.887066, 0.911479, 0.896652
0.913709, 6.83073, 0.216395, 0.422043, -0.00236679, 0.92549, 0.887063, 0.911476, 0.896648
0.913759, 6.8286, 0.216373, 0.422043, -0.00236559, 0.925487, 0.88706, 0.911473, 0.896645
0.913809, 6.82647, 0.216352, 0.422043, -0.00236438, 0.925484, 0.887056, 0.91147, 0.896642
0.913859, 6.82434, 0.216331, 0.422043, -0.00236317, 0.925481, 0.887053, 0.911467, 0.896639
0.913909, 6.82221, 0.21631, 0.422044, -0.00236197, 0.925478, 0.88705, 0.911464, 0.896636
0.913959, 6.82009, 0.216289, 0.422044, -0.00236076, 0.925475, 0.887047, 0.911462, 0.896633
0.914009, 6.81796, 0.216268, 0.422044, -0.00235955, 0.925472, 0.887044, 0.911459, 0.896629
0.914059, 6.81584, 0.216247, 0.422044, -0.00235834, 0.925469, 0.88704, 0.911456, 0.896626
0.914109, 6.81372, 0.216226, 0.422045, -0.00235713, 0.925466, 0.887037, 0.911453, 0.896623
0.914159, 6.8116, 0.216205, 0.422045, -0.00235593, 0.925463, 0.887034, 0.91145, 0.89662
0.914209, 6.80948, 0.216184, 0.422045, -0.00235472, 0.92546, 0.887031, 0.911447, 0.896617
0.914259, 6.80736, 0.216163, 0.422045, -0.00235351, 0.925457, 0.887028, 0.911444, 0.896614
0.91431, 6.80524, 0.216142, 0.422045, -0.0023523, 0.925454, 0.887024, 0.911441, 0.896611
0.91436, 6.80313, 0.216121, 0.422046, -0.00235109, 0.925451, 0.887021, 0.911439, 0.896608
0.91441, 6.80101, 0.2161, 0.422046, -0.00234988, 0.925448, 0.887018, 0.911436, 0.896604
0.91446, 6.7989, 0.216079, 0.422046, -0.00234868, 0.925445, 0.887015, 0.911433, 0.896601
0.91451, 6.79678, 0.216059, 0.422046, -0.00234747, 0.925442, 0.887012, 0.91143, 0.896598
0.91456, 6.79467, 0.216038, 0.422047, -0.00234626, 0.925439, 0.887009, 0.911427, 0.896595
0.91461, 6.79256, 0.216017, 0.422047, -0.00234505, 0.925436, 0.887006, 0.911424, 0.896592
0.91466, 6.79045, 0.215996, 0.422047, -0.00234384, 0.925433, 0.887002, 0.911422, 0.896589
0.91471, 6.78834, 0.215975, 0.422047, -0.00234263, 0.92543, 0.886999, 0.911419, 0.896586
0.91476, 6.78623, 0.215955, 0.422047, -0.00234142, 0.925427, 0.886996, 0.911416, 0.896583
0.91481, 6.78413, 0.215934, 0.422048, -0.00234021, 0.925424, 0.886993, 0.911413, 0.89658
0.91486, 6.78202, 0.215913, 0.422048, -0.002339, 0.92542, 0.88699, 0.91141, 0.896576
0.91491, 6.77992, 0.215892, 0.422048, -0.00233779, 0.925417, 0.886987, 0.911407, 0.896573
