Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.91496, 6.77781, 0.215872, 0.422048, -0.00233658, 0.925415, 0.886983, 0.911404, 0.89657
0.91501, 6.77571, 0.215851, 0.422048, -0.00233537, 0.925411, 0.88698, 0.911402, 0.896567
0.91506, 6.77361, 0.215831, 0.422049, -0.00233416, 0.925408, 0.886977, 0.911399, 0.896564
0.91511, 6.77151, 0.21581, 0.422049, -0.00233295, 0.925405, 0.886974, 0.911396, 0.896561
0.91516, 6.76941, 0.215789, 0.422049, -0.00233174, 0.925402, 0.886971, 0.911393, 0.896558
0.91521, 6.76731, 0.215769, 0.422049, -0.00233053, 0.925399, 0.886968, 0.91139, 0.896555
0.91526, 6.76521, 0.215748, 0.422049, -0.00232932, 0.925396, 0.886964, 0.911387, 0.896552
0.91531, 6.76312, 0.215728, 0.42205, -0.00232811, 0.925393, 0.886961, 0.911385, 0.896548
0.91536, 6.76102, 0.215707, 0.42205, -0.0023269, 0.92539, 0.886958, 0.911382, 0.896545
0.91541, 6.75893, 0.215687, 0.42205, -0.00232568, 0.925387, 0.886955, 0.911379, 0.896542
0.91546, 6.75684, 0.215666, 0.42205, -0.00232447, 0.925384, 0.886952, 0.911376, 0.896539
0.91551, 6.75475, 0.215646, 0.42205, -0.00232326, 0.925381, 0.886949, 0.911373, 0.896536
0.91556, 6.75266, 0.215625, 0.42205, -0.00232205, 0.925378, 0.886946, 0.91137, 0.896533
0.91561, 6.75057, 0.215605, 0.422051, -0.00232084, 0.925375, 0.886943, 0.911368, 0.89653
0.91566, 6.74848, 0.215584, 0.422051, -0.00231963, 0.925372, 0.886939, 0.911365, 0.896527
0.91571, 6.74639, 0.215564, 0.422051, -0.00231842, 0.925369, 0.886936, 0.911362, 0.896524
0.91576, 6.7443, 0.215544, 0.422051, -0.0023172, 0.925366, 0.886933, 0.911359, 0.896521
0.91581, 6.74222, 0.215523, 0.422051, -0.00231599, 0.925363, 0.88693, 0.911356, 0.896518
0.91586, 6.74014, 0.215503, 0.422052, -0.00231478, 0.92536, 0.886927, 0.911354, 0.896515
0.91591, 6.73805, 0.215482, 0.422052, -0.00231357, 0.925357, 0.886924, 0.911351, 0.896511
0.91596, 6.73597, 0.215462, 0.422052, -0.00231236, 0.925354, 0.886921, 0.911348, 0.896508
0.91601, 6.73389, 0.215442, 0.422052, -0.00231114, 0.925351, 0.886918, 0.911345, 0.896505
0.91606, 6.73181, 0.215422, 0.422052, -0.00230993, 0.925348, 0.886914, 0.911342, 0.896502
0.91611, 6.72973, 0.215401, 0.422052, -0.00230872, 0.925345, 0.886911, 0.91134, 0.896499
0.91616, 6.72766, 0.215381, 0.422053, -0.00230751, 0.925342, 0.886908, 0.911337, 0.896496
0.91621, 6.72558, 0.215361, 0.422053, -0.00230629, 0.925339, 0.886905, 0.911334, 0.896493
0.91626, 6.72351, 0.215341, 0.422053, -0.00230508, 0.925336, 0.886902, 0.911331, 0.89649
0.91631, 6.72143, 0.21532, 0.422053, -0.00230387, 0.925333, 0.886899, 0.911328, 0.896487
0.91636, 6.71936, 0.215301, 0.422053, -0.00230265, 0.92533, 0.886896, 0.911326, 0.896484
0.91641, 6.71729, 0.21528, 0.422053, -0.00230144, 0.925327, 0.886893, 0.911323, 0.896481
0.91646, 6.71522, 0.21526, 0.422054, -0.00230023, 0.925324, 0.88689, 0.91132, 0.896478
0.91651, 6.71315, 0.21524, 0.422054, -0.00229901, 0.925321, 0.886886, 0.911317, 0.896475
0.91656, 6.71108, 0.21522, 0.422054, -0.0022978, 0.925318, 0.886883, 0.911314, 0.896472
0.91661, 6.70901, 0.2152, 0.422054, -0.00229658, 0.925315, 0.88688, 0.911312, 0.896469
0.91666, 6.70694, 0.21518, 0.422054, -0.00229537, 0.925312, 0.886877, 0.911309, 0.896466
0.91671, 6.70488, 0.21516, 0.422054, -0.00229416, 0.925309, 0.886874, 0.911306, 0.896463
0.91676, 6.70281, 0.21514, 0.422055, -0.00229294, 0.925306, 0.886871, 0.911303, 0.896459
0.91681, 6.70075, 0.21512, 0.422055, -0.00229173, 0.925303, 0.886868, 0.9113, 0.896456
0.91686, 6.69869, 0.2151, 0.422055, -0.00229051, 0.9253, 0.886865, 0.911298, 0.896453
0.91691, 6.69663, 0.21508, 0.422055, -0.0022893, 0.925297, 0.886862, 0.911295, 0.89645
0.91696, 6.69457, 0.21506, 0.422055, -0.00228808, 0.925294, 0.886859, 0.911292, 0.896447
0.91701, 6.69251, 0.21504, 0.422055, -0.00228687, 0.925291, 0.886855, 0.911289, 0.896444
0.91706, 6.69045, 0.21502, 0.422056, -0.00228565, 0.925288, 0.886852, 0.911286, 0.896441
0.91711, 6.6884, 0.215, 0.422056, -0.00228444, 0.925285, 0.886849, 0.911284, 0.896438
0.91716, 6.68634, 0.21498, 0.422056, -0.00228322, 0.925282, 0.886846, 0.911281, 0.896435
0.91721, 6.68429, 0.214961, 0.422056, -0.00228201, 0.925279, 0.886843, 0.911278, 0.896432
0.91726, 6.68223, 0.214941, 0.422056, -0.00228079, 0.925276, 0.88684, 0.911275, 0.896429
0.91731, 6.68018, 0.214921, 0.422056, -0.00227958, 0.925273, 0.886837, 0.911273, 0.896426
0.91736, 6.67813, 0.214901, 0.422056, -0.00227836, 0.92527, 0.886834, 0.91127, 0.896423
0.91741, 6.67608, 0.214881, 0.422057, -0.00227715, 0.925267, 0.886831, 0.911267, 0.89642
0.91746, 6.67403, 0.214862, 0.422057, -0.00227593, 0.925264, 0.886828, 0.911264, 0.896417
0.91751, 6.67198, 0.214842, 0.422057, -0.00227472, 0.925261, 0.886825, 0.911262, 0.896414
0.91756, 6.66994, 0.214822, 0.422057, -0.0022735, 0.925258, 0.886821, 0.911259, 0.896411
0.91761, 6.66789, 0.214802, 0.422057, -0.00227228, 0.925255, 0.886818, 0.911256, 0.896408
0.91766, 6.66585, 0.214783, 0.422057, -0.00227107, 0.925252, 0.886815, 0.911253, 0.896405
0.91771, 6.6638, 0.214763, 0.422057, -0.00226985, 0.925249, 0.886812, 0.911251, 0.896402
0.91776, 6.66176, 0.214743, 0.422058, -0.00226863, 0.925246, 0.886809, 0.911248, 0.896399
0.91781, 6.65972, 0.214724, 0.422058, -0.00226742, 0.925243, 0.886806, 0.911245, 0.896396
0.91786, 6.65768, 0.214704, 0.422058, -0.0022662, 0.92524, 0.886803, 0.911242, 0.896393
0.91791, 6.65564, 0.214685, 0.422058, -0.00226498, 0.925237, 0.8868, 0.91124, 0.89639
0.91796, 6.6536, 0.214665, 0.422058, -0.00226377, 0.925234, 0.886797, 0.911237, 0.896387
0.91801, 6.65156, 0.214646, 0.422058, -0.00226255, 0.925231, 0.886794, 0.911234, 0.896384
0.91806, 6.64953, 0.214626, 0.422058, -0.00226133, 0.925228, 0.886791, 0.911231, 0.896381
0.91811, 6.64749, 0.214607, 0.422058, -0.00226011, 0.925225, 0.886788, 0.911229, 0.896378
0.91816, 6.64546, 0.214587, 0.422058, -0.0022589, 0.925222, 0.886785, 0.911226, 0.896375
0.91821, 6.64343, 0.214568, 0.422059, -0.00225768, 0.925219, 0.886781, 0.911223, 0.896372
0.91826, 6.6414, 0.214548, 0.422059, -0.00225646, 0.925216, 0.886778, 0.91122, 0.896369
0.91831, 6.63937, 0.214529, 0.422059, -0.00225524, 0.925213, 0.886775, 0.911218, 0.896366
0.91836, 6.63734, 0.214509, 0.422059, -0.00225403, 0.92521, 0.886772, 0.911215, 0.896363
0.91841, 6.63531, 0.21449, 0.422059, -0.00225281, 0.925207, 0.886769, 0.911212, 0.89636
0.91846, 6.63328, 0.214471, 0.422059, -0.00225159, 0.925204, 0.886766, 0.911209, 0.896357
0.91851, 6.63126, 0.214451, 0.422059, -0.00225037, 0.925201, 0.886763, 0.911207, 0.896354
0.91856, 6.62923, 0.214432, 0.422059, -0.00224915, 0.925198, 0.88676, 0.911204, 0.896351
0.91861, 6.62721, 0.214413, 0.42206, -0.00224794, 0.925195, 0.886757, 0.911201, 0.896348
0.91866, 6.62519, 0.214393, 0.42206, -0.00224672, 0.925192, 0.886754, 0.911198, 0.896345
0.91871, 6.62316, 0.214374, 0.42206, -0.0022455, 0.925189, 0.886751, 0.911196, 0.896342
0.91876, 6.62114, 0.214355, 0.42206, -0.00224428, 0.925186, 0.886748, 0.911193, 0.896339
0.91881, 6.61912, 0.214336, 0.42206, -0.00224306, 0.925183, 0.886745, 0.91119, 0.896336
0.91886, 6.61711, 0.214316, 0.42206, -0.00224184, 0.92518, 0.886742, 0.911188, 0.896333
0.91891, 6.61509, 0.214297, 0.42206, -0.00224062, 0.925177, 0.886739, 0.911185, 0.89633
0.91896, 6.61307, 0.214278, 0.42206, -0.0022394, 0.925174, 0.886736, 0.911182, 0.896327
0.91901, 6.61106, 0.214259, 0.42206, -0.00223819, 0.925171, 0.886733, 0.911179, 0.896324
0.91906, 6.60904, 0.21424, 0.42206, -0.00223697, 0.925168, 0.88673, 0.911177, 0.896321
0.91911, 6.60703, 0.214221, 0.422061, -0.00223575, 0.925165, 0.886727, 0.911174, 0.896318
0.91916, 6.60502, 0.214201, 0.422061, -0.00223453, 0.925162, 0.886724, 0.911171, 0.896315
0.91921, 6.60301, 0.214182, 0.422061, -0.00223331, 0.925159, 0.886721, 0.911169, 0.896312
0.91926, 6.601, 0.214163, 0.422061, -0.00223209, 0.925156, 0.886718, 0.911166, 0.896309
0.91931, 6.59899, 0.214144, 0.422061, -0.00223087, 0.925153, 0.886715, 0.911163, 0.896306
0.91936, 6.59698, 0.214125, 0.422061, -0.00222965, 0.92515, 0.886712, 0.911161, 0.896303
0.91941, 6.59498, 0.214106, 0.422061, -0.00222843, 0.925147, 0.886708, 0.911158, 0.8963
0.91946, 6.59297, 0.214087, 0.422061, -0.00222721, 0.925144, 0.886705, 0.911155, 0.896297
0.91951, 6.59097, 0.214068, 0.422061, -0.00222599, 0.925141, 0.886702, 0.911152, 0.896294
0.91956, 6.58897, 0.214049, 0.422061, -0.00222477, 0.925138, 0.886699, 0.91115, 0.896291
0.91961, 6.58696, 0.21403, 0.422062, -0.00222355, 0.925135, 0.886696, 0.911147, 0.896288
0.91966, 6.58496, 0.214012, 0.422062, -0.00222232, 0.925133, 0.886693, 0.911144, 0.896285
0.91971, 6.58296, 0.213992, 0.422062, -0.0022211, 0.925129, 0.88669, 0.911142, 0.896282
0.91976, 6.58097, 0.213974, 0.422062, -0.00221988, 0.925127, 0.886687, 0.911139, 0.896279
0.91981, 6.57897, 0.213955, 0.422062, -0.00221866, 0.925124, 0.886684, 0.911136, 0.896276
0.91986, 6.57697, 0.213936, 0.422062, -0.00221744, 0.925121, 0.886681, 0.911134, 0.896273
0.91991, 6.57498, 0.213917, 0.422062, -0.00221622, 0.925118, 0.886678, 0.911131, 0.896271
0.91996, 6.57298, 0.213898, 0.422062, -0.002215, 0.925115, 0.886675, 0.911128, 0.896268
0.92001, 6.57099, 0.21388, 0.422062, -0.00221378, 0.925112, 0.886672, 0.911126, 0.896265
0.92006, 6.569, 0.213861, 0.422062, -0.00221256, 0.925109, 0.886669, 0.911123, 0.896262
0.92011, 6.56701, 0.213842, 0.422062, -0.00221133, 0.925106, 0.886666, 0.91112, 0.896259
0.92016, 6.56502, 0.213823, 0.422062, -0.00221011, 0.925103, 0.886663, 0.911117, 0.896256
0.92021, 6.56303, 0.213805, 0.422062, -0.00220889, 0.9251, 0.88666, 0.911115, 0.896253
0.92026, 6.56104, 0.213786, 0.422063, -0.00220767, 0.925097, 0.886657, 0.911112, 0.89625
0.92031, 6.55906, 0.213767, 0.422063, -0.00220645, 0.925094, 0.886654, 0.91111, 0.896247
0.920361, 6.55707, 0.213748, 0.422063, -0.00220522, 0.925091, 0.886651, 0.911107, 0.896244
0.920411, 6.55509, 0.21373, 0.422063, -0.002204, 0.925088, 0.886648, 0.911104, 0.896241
0.920461, 6.5531, 0.213711, 0.422063, -0.00220278, 0.925085, 0.886645, 0.911102, 0.896238
0.920511, 6.55112, 0.213693, 0.422063, -0.00220156, 0.925082, 0.886642, 0.911099, 0.896235
0.920561, 6.54914, 0.213674, 0.422063, -0.00220033, 0.925079, 0.886639, 0.911096, 0.896232
0.920611, 6.54716, 0.213656, 0.422063, -0.00219911, 0.925076, 0.886636, 0.911094, 0.89623
0.920661, 6.54518, 0.213637, 0.422063, -0.00219789, 0.925073, 0.886633, 0.911091, 0.896227
0.920711, 6.5432, 0.213618, 0.422063, -0.00219667, 0.92507, 0.88663, 0.911088, 0.896224
0.920761, 6.54123, 0.2136, 0.422063, -0.00219544, 0.925067, 0.886627, 0.911085, 0.896221
0.920811, 6.53925, 0.213582, 0.422063, -0.00219422, 0.925064, 0.886624, 0.911083, 0.896218
0.920861, 6.53728, 0.213563, 0.422063, -0.002193, 0.925061, 0.886621, 0.91108, 0.896215
0.920911, 6.53531, 0.213545, 0.422063, -0.00219177, 0.925058, 0.886618, 0.911077, 0.896212
0.920961, 6.53333, 0.213526, 0.422063, -0.00219055, 0.925055, 0.886615, 0.911075, 0.896209
0.921011, 6.53136, 0.213508, 0.422063, -0.00218933, 0.925053, 0.886612, 0.911072, 0.896206
0.921061, 6.52939, 0.213489, 0.422063, -0.0021881, 0.925049, 0.886609, 0.91107, 0.896203
0.921111, 6.52742, 0.213471, 0.422064, -0.00218688, 0.925047, 0.886606, 0.911067, 0.8962
0.921161, 6.52546, 0.213453, 0.422064, -0.00218565, 0.925044, 0.886603, 0.911064, 0.896197
0.921211, 6.52349, 0.213434, 0.422064, -0.00218443, 0.925041, 0.8866, 0.911062, 0.896194
0.921261, 6.52152, 0.213416, 0.422064, -0.00218321, 0.925038, 0.886597, 0.911059, 0.896192
0.921311, 6.51956, 0.213397, 0.422064, -0.00218198, 0.925035, 0.886594, 0.911056, 0.896189
0.921361, 6.5176, 0.213379, 0.422064, -0.00218076, 0.925032, 0.886591, 0.911054, 0.896186
0.921411, 6.51563, 0.213361, 0.422064, -0.00217953, 0.925029, 0.886589, 0.911051, 0.896183
0.921461, 6.51367, 0.213343, 0.422064, -0.00217831, 0.925026, 0.886586, 0.911048, 0.89618
0.921511, 6.51171, 0.213325, 0.422064, -0.00217708, 0.925023, 0.886583, 0.911046, 0.896177
0.921561, 6.50975, 0.213306, 0.422064, -0.00217586, 0.92502, 0.88658, 0.911043, 0.896174
0.921611, 6.5078, 0.213288, 0.422064, -0.00217464, 0.925017, 0.886577, 0.911041, 0.896171
0.921661, 6.50584, 0.21327, 0.422064, -0.00217341, 0.925014, 0.886574, 0.911038, 0.896168
0.921711, 6.50388, 0.213252, 0.422064, -0.00217219, 0.925011, 0.886571, 0.911035, 0.896165
0.921761, 6.50193, 0.213234, 0.422064, -0.00217096, 0.925008, 0.886568, 0.911033, 0.896163
0.921811, 6.49998, 0.213216, 0.422064, -0.00216974, 0.925005, 0.886565, 0.91103, 0.89616
0.921861, 6.49802, 0.213198, 0.422064, -0.00216851, 0.925002, 0.886562, 0.911027, 0.896157
0.921911, 6.49607, 0.213179, 0.422064, -0.00216728, 0.925, 0.886559, 0.911025, 0.896154
0.921961, 6.49412, 0.213161, 0.422064, -0.00216606, 0.924996, 0.886556, 0.911022, 0.896151
0.922011, 6.49217, 0.213143, 0.422064, -0.00216483, 0.924994, 0.886553, 0.91102, 0.896148
0.922061, 6.49023, 0.213125, 0.422064, -0.00216361, 0.924991, 0.88655, 0.911017, 0.896145
0.922111, 6.48828, 0.213107, 0.422064, -0.00216238, 0.924988, 0.886547, 0.911014, 0.896142
0.922161, 6.48633, 0.213089, 0.422064, -0.00216116, 0.924985, 0.886544, 0.911012, 0.89614
0.922211, 6.48439, 0.213071, 0.422064, -0.00215993, 0.924982, 0.886541, 0.911009, 0.896137
0.922261, 6.48245, 0.213053, 0.422064, -0.0021587, 0.924979, 0.886538, 0.911007, 0.896134
0.922311, 6.4805, 0.213035, 0.422064, -0.00215748, 0.924976, 0.886535, 0.911004, 0.896131
0.922361, 6.47856, 0.213018, 0.422064, -0.00215625, 0.924973, 0.886532, 0.911001, 0.896128
0.922411, 6.47662, 0.213, 0.422064, -0.00215502, 0.92497, 0.886529, 0.910999, 0.896125
0.922461, 6.47468, 0.212982, 0.422064, -0.0021538, 0.924967, 0.886527, 0.910996, 0.896122
0.922511, 6.47275, 0.212964, 0.422064, -0.00215257, 0.924964, 0.886524, 0.910994, 0.896119
0.922561, 6.47081, 0.212946, 0.422064, -0.00215134, 0.924961, 0.886521, 0.910991, 0.896117
0.922611, 6.46887, 0.212928, 0.422064, -0.00215012, 0.924958, 0.886518, 0.910988, 0.896114
0.922661, 6.46694, 0.212911, 0.422065, -0.00214889, 0.924955, 0.886515, 0.910986, 0.896111
0.922711, 6.46501, 0.212893, 0.422065, -0.00214766, 0.924952, 0.886512, 0.910983, 0.896108
0.922761, 6.46307, 0.212875, 0.422065, -0.00214644, 0.92495, 0.886509, 0.91098, 0.896105
0.922811, 6.46114, 0.212857, 0.422065, -0.00214521, 0.924947, 0.886506, 0.910978, 0.896102
0.922861, 6.45921, 0.212839, 0.422065, -0.00214398, 0.924944, 0.886503, 0.910975, 0.896099
0.922911, 6.45728, 0.212822, 0.422065, -0.00214275, 0.924941, 0.8865, 0.910973, 0.896097
0.922961, 6.45535, 0.212804, 0.422065, -0.00214153, 0.924938, 0.886497, 0.91097, 0.896094
0.923011, 6.45343, 0.212786, 0.422065, -0.0021403, 0.924935, 0.886494, 0.910968, 0.896091
0.923061, 6.4515, 0.212769, 0.422065, -0.00213907, 0.924932, 0.886491, 0.910965, 0.896088
0.923111, 6.44958, 0.212751, 0.422065, -0.00213784, 0.924929, 0.886488, 0.910962, 0.896085
0.923161, 6.44765, 0.212734, 0.422065, -0.00213662, 0.924926, 0.886486, 0.91096, 0.896082
0.923211, 6.44573, 0.212716, 0.422065, -0.00213539, 0.924923, 0.886483, 0.910957, 0.89608
0.923261, 6.44381, 0.212698, 0.422065, -0.00213416, 0.92492, 0.88648, 0.910955, 0.896077
0.923311, 6.44189, 0.212681, 0.422065, -0.00213293, 0.924917, 0.886477, 0.910952, 0.896074
0.923361, 6.43997, 0.212664, 0.422065, -0.0021317, 0.924914, 0.886474, 0.91095, 0.896071
0.923411, 6.43805, 0.212646, 0.422065, -0.00213047, 0.924911, 0.886471, 0.910947, 0.896068
0.923461, 6.43614, 0.212629, 0.422065, -0.00212925, 0.924909, 0.886468, 0.910944, 0.896065
0.923511, 6.43422, 0.212611, 0.422065, -0.00212802, 0.924906, 0.886465, 0.910942, 0.896063
0.923561, 6.43231, 0.212594, 0.422065, -0.00212679, 0.924903, 0.886462, 0.910939, 0.89606
0.923611, 6.43039, 0.212576, 0.422064, -0.00212556, 0.9249, 0.886459, 0.910937, 0.896057
0.923661, 6.42848, 0.212559, 0.422064, -0.00212433, 0.924897, 0.886456, 0.910934, 0.896054
0.923711, 6.42657, 0.212541, 0.422064, -0.0021231, 0.924894, 0.886454, 0.910932, 0.896051
0.923761, 6.42466, 0.212524, 0.422064, -0.00212187, 0.924891, 0.886451, 0.910929, 0.896048
0.923811, 6.42275, 0.212506, 0.422064, -0.00212064, 0.924888, 0.886448, 0.910926, 0.896046
0.923861, 6.42084, 0.212489, 0.422064, -0.00211941, 0.924885, 0.886445, 0.910924, 0.896043
0.923911, 6.41893, 0.212472, 0.422064, -0.00211818, 0.924882, 0.886442, 0.910921, 0.89604
0.923961, 6.41703, 0.212454, 0.422064, -0.00211695, 0.924879, 0.886439, 0.910919, 0.896037
0.924011, 6.41512, 0.212437, 0.422064, -0.00211572, 0.924877, 0.886436, 0.910916, 0.896034
0.924061, 6.41322, 0.21242, 0.422064, -0.0021145, 0.924874, 0.886433, 0.910914, 0.896031
0.924111, 6.41132, 0.212403, 0.422064, -0.00211327, 0.924871, 0.88643, 0.910911, 0.896029
0.924161, 6.40942, 0.212385, 0.422064, -0.00211204, 0.924868, 0.886428, 0.910909, 0.896026
0.924211, 6.40752, 0.212368, 0.422064, -0.00211081, 0.924865, 0.886425, 0.910906, 0.896023
0.924261, 6.40562, 0.212351, 0.422064, -0.00210958, 0.924862, 0.886422, 0.910903, 0.89602
0.924311, 6.40372, 0.212334, 0.422064, -0.00210835, 0.924859, 0.886419, 0.910901, 0.896017
0.924361, 6.40182, 0.212317, 0.422064, -0.00210711, 0.924856, 0.886416, 0.910898, 0.896015
0.924411, 6.39993, 0.2123, 0.422064, -0.00210588, 0.924853, 0.886413, 0.910896, 0.896012
0.924461, 6.39803, 0.212282, 0.422064, -0.00210465, 0.92485, 0.88641, 0.910893, 0.896009
0.924511, 6.39614, 0.212266, 0.422064, -0.00210342, 0.924848, 0.886407, 0.910891, 0.896006
0.924561, 6.39424, 0.212248, 0.422064, -0.00210219, 0.924845, 0.886405, 0.910888, 0.896004
0.924611, 6.39235, 0.212231, 0.422064, -0.00210096, 0.924842, 0.886402, 0.910886, 0.896001
0.924661, 6.39046, 0.212214, 0.422064, -0.00209973, 0.924839, 0.886399, 0.910883, 0.895998
0.924711, 6.38857, 0.212197, 0.422064, -0.0020985, 0.924836, 0.886396, 0.910881, 0.895995
0.924761, 6.38669, 0.21218, 0.422064, -0.00209727, 0.924833, 0.886393, 0.910878, 0.895992
0.924811, 6.3848, 0.212163, 0.422064, -0.00209604, 0.92483, 0.88639, 0.910876, 0.89599
0.924861, 6.38291, 0.212146, 0.422064, -0.00209481, 0.924827, 0.886387, 0.910873, 0.895987
0.924911, 6.38103, 0.212129, 0.422064, -0.00209357, 0.924825, 0.886385, 0.910871, 0.895984
0.924961, 6.37914, 0.212113, 0.422064, -0.00209234, 0.924822, 0.886382, 0.910868, 0.895981
0.925011, 6.37726, 0.212096, 0.422064, -0.00209111, 0.924819, 0.886379, 0.910866, 0.895979
0.925061, 6.37538, 0.212079, 0.422064, -0.00208988, 0.924816, 0.886376, 0.910863, 0.895976
0.925111, 6.3735, 0.212062, 0.422064, -0.00208865, 0.924813, 0.886373, 0.910861, 0.895973
0.925161, 6.37162, 0.212045, 0.422063, -0.00208742, 0.92481, 0.88637, 0.910858, 0.89597
0.925211, 6.36974, 0.212028, 0.422063, -0.00208618, 0.924807, 0.886367, 0.910856, 0.895967
0.925261, 6.36787, 0.212012, 0.422063, -0.00208495, 0.924804, 0.886365, 0.910853, 0.895965
0.925311, 6.36599, 0.211995, 0.422063, -0.00208372, 0.924801, 0.886362, 0.910851, 0.895962
0.925361, 6.36412, 0.211978, 0.422063, -0.00208249, 0.924799, 0.886359, 0.910848, 0.895959
0.925411, 6.36224, 0.211961, 0.422063, -0.00208126, 0.924796, 0.886356, 0.910846, 0.895956
0.925461, 6.36037, 0.211944, 0.422063, -0.00208002, 0.924793, 0.886353, 0.910843, 0.895954
0.925511, 6.3585, 0.211928, 0.422063, -0.00207879, 0.92479, 0.88635, 0.910841, 0.895951
0.925561, 6.35663, 0.211911, 0.422063, -0.00207756, 0.924787, 0.886348, 0.910838, 0.895948
0.925611, 6.35476, 0.211894, 0.422063, -0.00207633, 0.924784, 0.886345, 0.910836, 0.895945
0.925661, 6.35289, 0.211877, 0.422063, -0.00207509, 0.924781, 0.886342, 0.910833, 0.895943
0.925711, 6.35102, 0.211861, 0.422063, -0.00207386, 0.924778, 0.886339, 0.91083, 0.89594
0.925761, 6.34916, 0.211844, 0.422063, -0.00207263, 0.924775, 0.886336, 0.910828, 0.895937
0.925811, 6.34729, 0.211828, 0.422063, -0.00207139, 0.924773, 0.886333, 0.910825, 0.895934
0.925861, 6.34543, 0.211811, 0.422063, -0.00207016, 0.92477, 0.886331, 0.910823, 0.895932
0.925911, 6.34357, 0.211795, 0.422063, -0.00206893, 0.924767, 0.886328, 0.910821, 0.895929
0.925961, 6.3417, 0.211778, 0.422063, -0.00206769, 0.924764, 0.886325, 0.910818, 0.895926
0.926011, 6.33984, 0.211761, 0.422062, -0.00206646, 0.924761, 0.886322, 0.910816, 0.895923
0.926061, 6.33799, 0.211745, 0.422062, -0.00206523, 0.924758, 0.886319, 0.910813, 0.895921
0.926111, 6.33613, 0.211728, 0.422062, -0.00206399, 0.924755, 0.886316, 0.910811, 0.895918
0.926161, 6.33427, 0.211712, 0.422062, -0.00206276, 0.924752, 0.886314, 0.910808, 0.895915
0.926211, 6.33241, 0.211696, 0.422062, -0.00206153, 0.92475, 0.886311, 0.910806, 0.895912
0.926261, 6.33056, 0.211679, 0.422062, -0.00206029, 0.924747, 0.886308, 0.910803, 0.89591
0.926311, 6.32871, 0.211663, 0.422062, -0.00205906, 0.924744, 0.886305, 0.910801, 0.895907
0.926362, 6.32685, 0.211646, 0.422062, -0.00205782, 0.924741, 0.886302, 0.910798, 0.895904
0.926412, 6.325, 0.21163, 0.422062, -0.00205659, 0.924738, 0.8863, 0.910796, 0.895902
0.926462, 6.32315, 0.211614, 0.422062, -0.00205536, 0.924735, 0.886297, 0.910793, 0.895899
0.926512, 6.3213, 0.211597, 0.422062, -0.00205412, 0.924733, 0.886294, 0.910791, 0.895896
0.926562, 6.31945, 0.211581, 0.422062, -0.00205289, 0.92473, 0.886291, 0.910788, 0.895893
0.926612, 6.31761, 0.211565, 0.422062, -0.00205165, 0.924727, 0.886288, 0.910786, 0.895891
0.926662, 6.31576, 0.211548, 0.422061, -0.00205042, 0.924724, 0.886286, 0.910784, 0.895888
0.926712, 6.31392, 0.211532, 0.422061, -0.00204918, 0.924721, 0.886283, 0.910781, 0.895885
0.926762, 6.31207, 0.211516, 0.422061, -0.00204795, 0.924718, 0.88628, 0.910779, 0.895882
0.926812, 6.31023, 0.2115, 0.422061, -0.00204671, 0.924715, 0.886277, 0.910776, 0.89588
0.926862, 6.30839, 0.211483, 0.422061, -0.00204548, 0.924712, 0.886274, 0.910774, 0.895877
0.926912, 6.30655, 0.211467, 0.422061, -0.00204424, 0.924709, 0.886271, 0.910771, 0.895874
0.926962, 6.30471, 0.211451, 0.422061, -0.00204301, 0.924707, 0.886269, 0.910769, 0.895872
0.927012, 6.30287, 0.211435, 0.422061, -0.00204177, 0.924704, 0.886266, 0.910766, 0.895869
0.927062, 6.30103, 0.211418, 0.422061, -0.00204054, 0.924701, 0.886263, 0.910764, 0.895866
0.927112, 6.2992, 0.211402, 0.422061, -0.0020393, 0.924698, 0.88626, 0.910761, 0.895863
0.927162, 6.29736, 0.211386, 0.422061, -0.00203807, 0.924695, 0.886258, 0.910759, 0.895861
0.927212, 6.29553, 0.21137, 0.42206, -0.00203683, 0.924692, 0.886255, 0.910756, 0.895858
0.927262, 6.2937, 0.211354, 0.42206, -0.00203559, 0.92469, 0.886252, 0.910754, 0.895855
0.927312, 6.29187, 0.211338, 0.42206, -0.00203436, 0.924687, 0.886249, 0.910752, 0.895853
0.927362, 6.29003, 0.211322, 0.42206, -0.00203312, 0.924684, 0.886247, 0.910749, 0.89585
0.927412, 6.28821, 0.211306, 0.42206, -0.00203189, 0.924681, 0.886244, 0.910747, 0.895847
0.927462, 6.28638, 0.21129, 0.42206, -0.00203065, 0.924678, 0.886241, 0.910744, 0.895845
0.927512, 6.28455, 0.211274, 0.42206, -0.00202941, 0.924675, 0.886238, 0.910742, 0.895842
0.927562, 6.28272, 0.211258, 0.42206, -0.00202818, 0.924672, 0.886235, 0.910739, 0.895839
0.927612, 6.2809, 0.211242, 0.42206, -0.00202694, 0.92467, 0.886233, 0.910737, 0.895836
0.927662, 6.27908, 0.211226, 0.422059, -0.00202571, 0.924667, 0.88623, 0.910735, 0.895834
0.927712, 6.27725, 0.211211, 0.422059, -0.00202447, 0.924664, 0.886227, 0.910732, 0.895831
0.927762, 6.27543, 0.211195, 0.422059, -0.00202323, 0.924661, 0.886224, 0.91073, 0.895828
0.927812, 6.27361, 0.211179, 0.422059, -0.002022, 0.924658, 0.886222, 0.910727, 0.895826
0.927862, 6.27179, 0.211163, 0.422059, -0.00202076, 0.924655, 0.886219, 0.910725, 0.895823
0.927912, 6.26997, 0.211147, 0.422059, -0.00201952, 0.924653, 0.886216, 0.910722, 0.89582
0.927962, 6.26816, 0.211131, 0.422059, -0.00201828, 0.92465, 0.886213, 0.91072, 0.895818
0.928012, 6.26634, 0.211116, 0.422059, -0.00201705, 0.924647, 0.88621, 0.910718, 0.895815
0.928062, 6.26453, 0.2111, 0.422058, -0.00201581, 0.924644, 0.886208, 0.910715, 0.895812
0.928112, 6.26271, 0.211084, 0.422058, -0.00201457, 0.924641, 0.886205, 0.910713, 0.89581
0.928162, 6.2609, 0.211068, 0.422058, -0.00201334, 0.924638, 0.886202, 0.91071, 0.895807
0.928212, 6.25909, 0.211053, 0.422058, -0.0020121, 0.924636, 0.886199, 0.910708, 0.895804
0.928262, 6.25728, 0.211037, 0.422058, -0.00201086, 0.924633, 0.886197, 0.910706, 0.895802
0.928312, 6.25547, 0.211021, 0.422058, -0.00200962, 0.92463, 0.886194, 0.910703, 0.895799
0.928362, 6.25366, 0.211006, 0.422058, -0.00200839, 0.924627, 0.886191, 0.910701, 0.895796
0.928412, 6.25185, 0.21099, 0.422058, -0.00200715, 0.924624, 0.886188, 0.910698, 0.895794
0.928462, 6.25005, 0.210974, 0.422058, -0.00200591, 0.924621, 0.886186, 0.910696, 0.895791
0.928512, 6.24824, 0.210959, 0.422057, -0.00200467, 0.924618, 0.886183, 0.910694, 0.895788
0.928562, 6.24644, 0.210943, 0.422057, -0.00200343, 0.924616, 0.88618, 0.910691, 0.895786
0.928612, 6.24464, 0.210928, 0.422057, -0.0020022, 0.924613, 0.886177, 0.910689, 0.895783
0.928662, 6.24284, 0.210912, 0.422057, -0.00200096, 0.92461, 0.886175, 0.910686, 0.89578
0.928712, 6.24104, 0.210897, 0.422057, -0.00199972, 0.924607, 0.886172, 0.910684, 0.895778
0.928762, 6.23924, 0.210881, 0.422057, -0.00199848, 0.924604, 0.886169, 0.910682, 0.895775
0.928812, 6.23744, 0.210866, 0.422057, -0.00199724, 0.924601, 0.886166, 0.910679, 0.895772
0.928862, 6.23564, 0.21085, 0.422056, -0.001996, 0.924599, 0.886164, 0.910677, 0.89577
0.928912, 6.23385, 0.210835, 0.422056, -0.00199476, 0.924596, 0.886161, 0.910674, 0.895767
0.928962, 6.23205, 0.210819, 0.422056, -0.00199353, 0.924593, 0.886158, 0.910672, 0.895765
0.929012, 6.23026, 0.210804, 0.422056, -0.00199229, 0.92459, 0.886155, 0.91067, 0.895762
0.929062, 6.22847, 0.210788, 0.422056, -0.00199105, 0.924587, 0.886153, 0.910667, 0.895759
0.929112, 6.22667, 0.210773, 0.422056, -0.00198981, 0.924584, 0.88615, 0.910665, 0.895757
0.929162, 6.22488, 0.210758, 0.422056, -0.00198857, 0.924582, 0.886147, 0.910663, 0.895754
0.929212, 6.22309, 0.210742, 0.422055, -0.00198733, 0.924579, 0.886145, 0.91066, 0.895751
0.929262, 6.22131, 0.210727, 0.422055, -0.00198609, 0.924576, 0.886142, 0.910658, 0.895749
0.929312, 6.21952, 0.210712, 0.422055, -0.00198485, 0.924573, 0.886139, 0.910655, 0.895746
0.929362, 6.21773, 0.210697, 0.422055, -0.00198361, 0.92457, 0.886136, 0.910653, 0.895743
0.929412, 6.21595, 0.210681, 0.422055, -0.00198237, 0.924568, 0.886134, 0.910651, 0.895741
0.929462, 6.21417, 0.210666, 0.422055, -0.00198113, 0.924565, 0.886131, 0.910648, 0.895738
0.929512, 6.21238, 0.210651, 0.422054, -0.00197989, 0.924562, 0.886128, 0.910646, 0.895736
0.929562, 6.2106, 0.210636, 0.422054, -0.00197865, 0.924559, 0.886126, 0.910644, 0.895733
0.929612, 6.20882, 0.210621, 0.422054, -0.00197741, 0.924556, 0.886123, 0.910641, 0.89573
0.929662, 6.20704, 0.210605, 0.422054, -0.00197617, 0.924553, 0.88612, 0.910639, 0.895728
0.929712, 6.20526, 0.21059, 0.422054, -0.00197493, 0.924551, 0.886117, 0.910636, 0.895725
0.929762, 6.20349, 0.210575, 0.422054, -0.00197369, 0.924548, 0.886115, 0.910634, 0.895722
0.929812, 6.20171, 0.21056, 0.422053, -0.00197245, 0.924545, 0.886112, 0.910632, 0.89572
0.929862, 6.19994, 0.210545, 0.422053, -0.00197121, 0.924542, 0.886109, 0.910629, 0.895717
0.929912, 6.19816, 0.21053, 0.422053, -0.00196997, 0.924539, 0.886107, 0.910627, 0.895715
0.929962, 6.19639, 0.210515, 0.422053, -0.00196873, 0.924536, 0.886104, 0.910625, 0.895712
0.930012, 6.19462, 0.2105, 0.422053, -0.00196749, 0.924534, 0.886101, 0.910622, 0.895709
0.930062, 6.19285, 0.210485, 0.422052, -0.00196625, 0.924531, 0.886098, 0.91062, 0.895707
0.930112, 6.19108, 0.21047, 0.422052, -0.00196501, 0.924528, 0.886096, 0.910618, 0.895704
0.930162, 6.18931, 0.210455, 0.422052, -0.00196377, 0.924525, 0.886093, 0.910615, 0.895702
0.930212, 6.18755, 0.21044, 0.422052, -0.00196253, 0.924522, 0.88609, 0.910613, 0.895699
0.930262, 6.18578, 0.210425, 0.422052, -0.00196129, 0.92452, 0.886088, 0.910611, 0.895696
0.930312, 6.18401, 0.21041, 0.422051, -0.00196005, 0.924517, 0.886085, 0.910608, 0.895694
0.930362, 6.18225, 0.210395, 0.422051, -0.00195881, 0.924514, 0.886082, 0.910606, 0.895691
0.930412, 6.18049, 0.21038, 0.422051, -0.00195757, 0.924511, 0.88608, 0.910604, 0.895689
0.930462, 6.17873, 0.210365, 0.422051, -0.00195632, 0.924508, 0.886077, 0.910601, 0.895686
0.930512, 6.17697, 0.21035, 0.422051, -0.00195508, 0.924506, 0.886074, 0.910599, 0.895683
0.930562, 6.17521, 0.210335, 0.42205, -0.00195384, 0.924503, 0.886072, 0.910597, 0.895681
0.930612, 6.17345, 0.210321, 0.42205, -0.0019526, 0.9245, 0.886069, 0.910594, 0.895678
0.930662, 6.17169, 0.210306, 0.42205, -0.00195136, 0.924497, 0.886066, 0.910592, 0.895676
0.930712, 6.16994, 0.210291, 0.42205, -0.00195012, 0.924494, 0.886064, 0.91059, 0.895673
0.930762, 6.16818, 0.210276, 0.42205, -0.00194888, 0.924492, 0.886061, 0.910587, 0.895671
0.930812, 6.16643, 0.210262, 0.422049, -0.00194763, 0.924489, 0.886058, 0.910585, 0.895668
0.930862, 6.16468, 0.210247, 0.422049, -0.00194639, 0.924486, 0.886055, 0.910583, 0.895665
0.930912, 6.16293, 0.210232, 0.422049, -0.00194515, 0.924483, 0.886053, 0.91058, 0.895663
0.930962, 6.16118, 0.210218, 0.422049, -0.00194391, 0.92448, 0.88605, 0.910578, 0.89566
0.931012, 6.15943, 0.210203, 0.422049, -0.00194267, 0.924478, 0.886047, 0.910576, 0.895658
0.931062, 6.15768, 0.210188, 0.422048, -0.00194142, 0.924475, 0.886045, 0.910573, 0.895655
0.931112, 6.15593, 0.210174, 0.422048, -0.00194018, 0.924472, 0.886042, 0.910571, 0.895652
0.931162, 6.15419, 0.210159, 0.422048, -0.00193894, 0.924469, 0.886039, 0.910569, 0.89565
0.931212, 6.15244, 0.210144, 0.422048, -0.0019377, 0.924466, 0.886037, 0.910566, 0.895647
0.931262, 6.1507, 0.21013, 0.422047, -0.00193645, 0.924464, 0.886034, 0.910564, 0.895645
0.931312, 6.14896, 0.210115, 0.422047, -0.00193521, 0.924461, 0.886031, 0.910562, 0.895642
0.931362, 6.14722, 0.210101, 0.422047, -0.00193397, 0.924458, 0.886029, 0.910559, 0.89564
0.931412, 6.14548, 0.210086, 0.422047, -0.00193272, 0.924455, 0.886026, 0.910557, 0.895637
0.931462, 6.14374, 0.210072, 0.422047, -0.00193148, 0.924452, 0.886023, 0.910555, 0.895634
0.931512, 6.142, 0.210057, 0.422046, -0.00193024, 0.924449, 0.886021, 0.910553, 0.895632
0.931562, 6.14026, 0.210043, 0.422046, -0.001929, 0.924447, 0.886018, 0.91055, 0.895629
0.931612, 6.13853, 0.210028, 0.422046, -0.00192775, 0.924444, 0.886015, 0.910548, 0.895627
0.931662, 6.13679, 0.210014, 0.422046, -0.00192651, 0.924441, 0.886013, 0.910546, 0.895624
0.931712, 6.13506, 0.21, 0.422045, -0.00192527, 0.924438, 0.88601, 0.910543, 0.895622
0.931762, 6.13333, 0.209985, 0.422045, -0.00192402, 0.924436, 0.886008, 0.910541, 0.895619
0.931812, 6.1316, 0.209971, 0.422045, -0.00192278, 0.924433, 0.886005, 0.910539, 0.895617
0.931862, 6.12987, 0.209957, 0.422045, -0.00192154, 0.92443, 0.886002, 0.910536, 0.895614
0.931912, 6.12814, 0.209942, 0.422045, -0.00192029, 0.924427, 0.886, 0.910534, 0.895612
0.931962, 6.12641, 0.209928, 0.422044, -0.00191905, 0.924424, 0.885997, 0.910532, 0.895609
0.932012, 6.12468, 0.209914, 0.422044, -0.0019178, 0.924422, 0.885994, 0.91053, 0.895606
0.932062, 6.12296, 0.209899, 0.422044, -0.00191656, 0.924419, 0.885992, 0.910527, 0.895604
0.932112, 6.12123, 0.209885, 0.422044, -0.00191532, 0.924416, 0.885989, 0.910525, 0.895601
0.932162, 6.11951, 0.209871, 0.422043, -0.00191407, 0.924413, 0.885986, 0.910523, 0.895599
0.932212, 6.11779, 0.209857, 0.422043, -0.00191283, 0.924411, 0.885984, 0.910521, 0.895596
0.932262, 6.11607, 0.209842, 0.422043, -0.00191158, 0.924408, 0.885981, 0.910518, 0.895594
0.932312, 6.11435, 0.209828, 0.422043, -0.00191034, 0.924405, 0.885979, 0.910516, 0.895591
0.932362, 6.11263, 0.209814, 0.422042, -0.0019091, 0.924402, 0.885976, 0.910514, 0.895589
0.932413, 6.11091, 0.2098, 0.422042, -0.00190785, 0.924399, 0.885973, 0.910511, 0.895586
0.932463, 6.10919, 0.209786, 0.422042, -0.00190661, 0.924397, 0.885971, 0.910509, 0.895584
0.932513, 6.10748, 0.209772, 0.422042, -0.00190536, 0.924394, 0.885968, 0.910507, 0.895581
0.932563, 6.10576, 0.209758, 0.422041, -0.00190412, 0.924391, 0.885965, 0.910505, 0.895579
0.932613, 6.10405, 0.209744, 0.422041, -0.00190287, 0.924388, 0.885963, 0.910502, 0.895576
0.932663, 6.10234, 0.209729, 0.422041, -0.00190163, 0.924386, 0.88596, 0.9105, 0.895574
0.932713, 6.10063, 0.209716, 0.422041, -0.00190038, 0.924383, 0.885958, 0.910498, 0.895571
0.932763, 6.09892, 0.209701, 0.42204, -0.00189914, 0.92438, 0.885955, 0.910496, 0.895569
0.932813, 6.09721, 0.209688, 0.42204, -0.00189789, 0.924377, 0.885952, 0.910493, 0.895566
0.932863, 6.0955, 0.209674, 0.42204, -0.00189665, 0.924374, 0.88595, 0.910491, 0.895564
0.932913, 6.0938, 0.209659, 0.422039, -0.0018954, 0.924372, 0.885947, 0.910489, 0.895561
0.932963, 6.09209, 0.209646, 0.422039, -0.00189416, 0.924369, 0.885944, 0.910487, 0.895559
0.933013, 6.09039, 0.209632, 0.422039, -0.00189291, 0.924366, 0.885942, 0.910484, 0.895556
0.933063, 6.08868, 0.209618, 0.422039, -0.00189167, 0.924363, 0.885939, 0.910482, 0.895553
0.933113, 6.08698, 0.209604, 0.422038, -0.00189042, 0.924361, 0.885937, 0.91048, 0.895551
0.933163, 6.08528, 0.20959, 0.422038, -0.00188918, 0.924358, 0.885934, 0.910478, 0.895548
0.933213, 6.08358, 0.209576, 0.422038, -0.00188793, 0.924355, 0.885931, 0.910475, 0.895546
0.933263, 6.08188, 0.209562, 0.422038, -0.00188668, 0.924352, 0.885929, 0.910473, 0.895544
0.933313, 6.08019, 0.209548, 0.422037, -0.00188544, 0.92435, 0.885926, 0.910471, 0.895541
0.933363, 6.07849, 0.209535, 0.422037, -0.00188419, 0.924347, 0.885924, 0.910469, 0.895538
0.933413, 6.07679, 0.209521, 0.422037, -0.00188295, 0.924344, 0.885921, 0.910466, 0.895536
0.933463, 6.0751, 0.209507, 0.422037, -0.0018817, 0.924341, 0.885918, 0.910464, 0.895534
0.933513, 6.07341, 0.209494, 0.422036, -0.00188046, 0.924339, 0.885916, 0.910462, 0.895531
0.933563, 6.07171, 0.20948, 0.422036, -0.00187921, 0.924336, 0.885913, 0.91046, 0.895529
0.933613, 6.07002, 0.209466, 0.422036, -0.00187796, 0.924333, 0.885911, 0.910457, 0.895526
0.933663, 6.06833, 0.209453, 0.422035, -0.00187672, 0.92433, 0.885908, 0.910455, 0.895524
0.933713, 6.06665, 0.209439, 0.422035, -0.00187547, 0.924328, 0.885906, 0.910453, 0.895521
0.933763, 6.06496, 0.209425, 0.422035, -0.00187422, 0.924325, 0.885903, 0.910451, 0.895519
0.933813, 6.06327, 0.209412, 0.422035, -0.00187298, 0.924322, 0.8859, 0.910449, 0.895516
0.933863, 6.06159, 0.209398, 0.422034, -0.00187173, 0.924319, 0.885898, 0.910446, 0.895514
0.933913, 6.0599, 0.209384, 0.422034, -0.00187048, 0.924316, 0.885895, 0.910444, 0.895511
0.933963, 6.05822, 0.209371, 0.422034, -0.00186924, 0.924314, 0.885893, 0.910442, 0.895509
0.934013, 6.05654, 0.209357, 0.422033, -0.00186799, 0.924311, 0.88589, 0.91044, 0.895506
0.934063, 6.05486, 0.209344, 0.422033, -0.00186674, 0.924308, 0.885887, 0.910437, 0.895504
0.934113, 6.05318, 0.20933, 0.422033, -0.0018655, 0.924305, 0.885885, 0.910435, 0.895501
0.934163, 6.0515, 0.209317, 0.422033, -0.00186425, 0.924303, 0.885882, 0.910433, 0.895499
0.934213, 6.04982, 0.209303, 0.422032, -0.001863, 0.9243, 0.88588, 0.910431, 0.895496
0.934263, 6.04815, 0.20929, 0.422032, -0.00186175, 0.924297, 0.885877, 0.910429, 0.895494
0.934313, 6.04647, 0.209276, 0.422032, -0.00186051, 0.924294, 0.885875, 0.910426, 0.895491
0.934363, 6.0448, 0.209263, 0.422031, -0.00185926, 0.924292, 0.885872, 0.910424, 0.895489
0.934413, 6.04313, 0.20925, 0.422031, -0.00185801, 0.924289, 0.885869, 0.910422, 0.895486
0.934463, 6.04145, 0.209236, 0.422031, -0.00185677, 0.924286, 0.885867, 0.91042, 0.895484
0.934513, 6.03978, 0.209223, 0.422031, -0.00185552, 0.924283, 0.885864, 0.910418, 0.895482
0.934563, 6.03811, 0.20921, 0.42203, -0.00185427, 0.924281, 0.885862, 0.910415, 0.895479
0.934613, 6.03645, 0.209196, 0.42203, -0.00185302, 0.924278, 0.885859, 0.910413, 0.895477
0.934663, 6.03478, 0.209183, 0.42203, -0.00185177, 0.924275, 0.885857, 0.910411, 0.895474
0.934713, 6.03311, 0.20917, 0.422029, -0.00185053, 0.924272, 0.885854, 0.910409, 0.895472
0.934763, 6.03145, 0.209156, 0.422029, -0.00184928, 0.92427, 0.885851, 0.910407, 0.895469
0.934813, 6.02978, 0.209143, 0.422029, -0.00184803, 0.924267, 0.885849, 0.910404, 0.895467
0.934863, 6.02812, 0.20913, 0.422028, -0.00184678, 0.924264, 0.885846, 0.910402, 0.895464
0.934913, 6.02646, 0.209117, 0.422028, -0.00184553, 0.924262, 0.885844, 0.9104, 0.895462
0.934963, 6.0248, 0.209104, 0.422028, -0.00184429, 0.924259, 0.885841, 0.910398, 0.89546
0.935013, 6.02314, 0.20909, 0.422027, -0.00184304, 0.924256, 0.885839, 0.910396, 0.895457
0.935063, 6.02148, 0.209077, 0.422027, -0.00184179, 0.924253, 0.885836, 0.910393, 0.895455
0.935113, 6.01982, 0.209064, 0.422027, -0.00184054, 0.924251, 0.885834, 0.910391, 0.895452
0.935163, 6.01817, 0.209051, 0.422027, -0.00183929, 0.924248, 0.885831, 0.910389, 0.89545
0.935213, 6.01651, 0.209038, 0.422026, -0.00183804, 0.924245, 0.885829, 0.910387, 0.895447
0.935263, 6.01486, 0.209025, 0.422026, -0.0018368, 0.924242, 0.885826, 0.910385, 0.895445
0.935313, 6.01321, 0.209012, 0.422026, -0.00183555, 0.92424, 0.885824, 0.910383, 0.895443
0.935363, 6.01156, 0.208999, 0.422025, -0.0018343, 0.924237, 0.885821, 0.91038, 0.89544
0.935413, 6.00991, 0.208986, 0.422025, -0.00183305, 0.924234, 0.885819, 0.910378, 0.895438
0.935463, 6.00826, 0.208973, 0.422025, -0.0018318, 0.924232, 0.885816, 0.910376, 0.895435
0.935513, 6.00661, 0.20896, 0.422024, -0.00183055, 0.924229, 0.885813, 0.910374, 0.895433
0.935563, 6.00496, 0.208947, 0.422024, -0.0018293, 0.924226, 0.885811, 0.910372, 0.895431
0.935613, 6.00332, 0.208934, 0.422024, -0.00182805, 0.924223, 0.885808, 0.91037, 0.895428
0.935663, 6.00167, 0.208921, 0.422023, -0.0018268, 0.924221, 0.885806, 0.910367, 0.895426
0.935713, 6.00003, 0.208908, 0.422023, -0.00182555, 0.924218, 0.885803, 0.910365, 0.895423
0.935763, 5.99838, 0.208895, 0.422023, -0.0018243, 0.924215, 0.885801, 0.910363, 0.895421
0.935813, 5.99674, 0.208882, 0.422022, -0.00182306, 0.924213, 0.885798, 0.910361, 0.895418
0.935863, 5.9951, 0.208869, 0.422022, -0.00182181, 0.92421, 0.885796, 0.910359, 0.895416
0.935913, 5.99346, 0.208857, 0.422022, -0.00182056, 0.924207, 0.885793, 0.910357, 0.895414
0.935963, 5.99183, 0.208844, 0.422021, -0.00181931, 0.924204, 0.885791, 0.910355, 0.895411
0.936013, 5.99019, 0.208831, 0.422021, -0.00181806, 0.924202, 0.885788, 0.910352, 0.895409
0.936063, 5.98855, 0.208818, 0.422021, -0.00181681, 0.924199, 0.885786, 0.91035, 0.895406
0.936113, 5.98692, 0.208805, 0.42202, -0.00181556, 0.924196, 0.885783, 0.910348, 0.895404
0.936163, 5.98529, 0.208793, 0.42202, -0.00181431, 0.924194, 0.885781, 0.910346, 0.895402
0.936213, 5.98365, 0.20878, 0.42202, -0.00181306, 0.924191, 0.885778, 0.910344, 0.895399
0.936263, 5.98202, 0.208767, 0.422019, -0.00181181, 0.924188, 0.885776, 0.910342, 0.895397
0.936313, 5.98039, 0.208755, 0.422019, -0.00181056, 0.924185, 0.885773, 0.91034, 0.895395
0.936363, 5.97876, 0.208742, 0.422019, -0.00180931, 0.924183, 0.885771, 0.910338, 0.895392
0.936413, 5.97714, 0.208729, 0.422018, -0.00180806, 0.92418, 0.885768, 0.910335, 0.89539
0.936463, 5.97551, 0.208717, 0.422018, -0.00180681, 0.924177, 0.885766, 0.910333, 0.895387
0.936513, 5.97388, 0.208704, 0.422018, -0.00180556, 0.924175, 0.885763, 0.910331, 0.895385
0.936563, 5.97226, 0.208691, 0.422017, -0.00180431, 0.924172, 0.885761, 0.910329, 0.895383
0.936613, 5.97064, 0.208679, 0.422017, -0.00180305, 0.924169, 0.885758, 0.910327, 0.89538
0.936663, 5.96901, 0.208666, 0.422017, -0.0018018, 0.924167, 0.885756, 0.910325, 0.895378
0.936713, 5.96739, 0.208654, 0.422016, -0.00180055, 0.924164, 0.885753, 0.910323, 0.895376
0.936763, 5.96577, 0.208641, 0.422016, -0.0017993, 0.924161, 0.885751, 0.910321, 0.895373
0.936813, 5.96415, 0.208629, 0.422015, -0.00179805, 0.924158, 0.885748, 0.910318, 0.895371
0.936863, 5.96254, 0.208616, 0.422015, -0.0017968, 0.924156, 0.885746, 0.910316, 0.895368
0.936913, 5.96092, 0.208604, 0.422015, -0.00179555, 0.924153, 0.885743, 0.910314, 0.895366
0.936963, 5.9593, 0.208591, 0.422014, -0.0017943, 0.92415, 0.885741, 0.910312, 0.895364
0.937013, 5.95769, 0.208579, 0.422014, -0.00179305, 0.924148, 0.885738, 0.91031, 0.895361
0.937063, 5.95608, 0.208567, 0.422014, -0.0017918, 0.924145, 0.885736, 0.910308, 0.895359
0.937113, 5.95446, 0.208554, 0.422013, -0.00179055, 0.924142, 0.885733, 0.910306, 0.895357
0.937163, 5.95285, 0.208542, 0.422013, -0.00178929, 0.92414, 0.885731, 0.910304, 0.895354
0.937213, 5.95124, 0.208529, 0.422013, -0.00178804, 0.924137, 0.885729, 0.910301, 0.895352
0.937263, 5.94963, 0.208517, 0.422012, -0.00178679, 0.924134, 0.885726, 0.910299, 0.895349
0.937313, 5.94803, 0.208505, 0.422012, -0.00178554, 0.924131, 0.885724, 0.910297, 0.895347
0.937363, 5.94642, 0.208493, 0.422011, -0.00178429, 0.924129, 0.885721, 0.910295, 0.895345
0.937413, 5.94482, 0.20848, 0.422011, -0.00178304, 0.924126, 0.885719, 0.910293, 0.895342
0.937463, 5.94321, 0.208468, 0.422011, -0.00178178, 0.924123, 0.885716, 0.910291, 0.89534
0.937513, 5.94161, 0.208456, 0.42201, -0.00178053, 0.924121, 0.885714, 0.910289, 0.895338
0.937563, 5.94001, 0.208444, 0.42201, -0.00177928, 0.924118, 0.885711, 0.910287, 0.895335
0.937613, 5.93841, 0.208431, 0.42201, -0.00177803, 0.924115, 0.885709, 0.910285, 0.895333
0.937663, 5.93681, 0.208419, 0.422009, -0.00177678, 0.924113, 0.885706, 0.910283, 0.895331
0.937713, 5.93521, 0.208407, 0.422009, -0.00177553, 0.92411, 0.885704, 0.91028, 0.895328
0.937763, 5.93361, 0.208395, 0.422008, -0.00177427, 0.924107, 0.885702, 0.910278, 0.895326
0.937813, 5.93201, 0.208383, 0.422008, -0.00177302, 0.924105, 0.885699, 0.910276, 0.895324
0.937863, 5.93042, 0.208371, 0.422008, -0.00177177, 0.924102, 0.885697, 0.910274, 0.895321
0.937913, 5.92882, 0.208358, 0.422007, -0.00177052, 0.924099, 0.885694, 0.910272, 0.895319
0.937963, 5.92723, 0.208346, 0.422007, -0.00176926, 0.924097, 0.885692, 0.91027, 0.895317
0.938013, 5.92564, 0.208334, 0.422007, -0.00176801, 0.924094, 0.885689, 0.910268, 0.895314
0.938063, 5.92405, 0.208322, 0.422006, -0.00176676, 0.924091, 0.885687, 0.910266, 0.895312
0.938113, 5.92246, 0.20831, 0.422006, -0.00176551, 0.924089, 0.885684, 0.910264, 0.89531
0.938163, 5.92087, 0.208298, 0.422005, -0.00176425, 0.924086, 0.885682, 0.910262, 0.895307
0.938213, 5.91928, 0.208286, 0.422005, -0.001763, 0.924083, 0.88568, 0.91026, 0.895305
0.938263, 5.9177, 0.208274, 0.422005, -0.00176175, 0.924081, 0.885677, 0.910258, 0.895303
0.938313, 5.91611, 0.208262, 0.422004, -0.0017605, 0.924078, 0.885675, 0.910256, 0.8953
0.938363, 5.91453, 0.208251, 0.422004, -0.00175924, 0.924075, 0.885672, 0.910254, 0.895298
0.938414, 5.91295, 0.208239, 0.422003, -0.00175799, 0.924072, 0.88567, 0.910251, 0.895296
0.938464, 5.91136, 0.208227, 0.422003, -0.00175674, 0.92407, 0.885667, 0.910249, 0.895294
0.938514, 5.90978, 0.208215, 0.422003, -0.00175548, 0.924067, 0.885665, 0.910247, 0.895291
0.938564, 5.9082, 0.208203, 0.422002, -0.00175423, 0.924064, 0.885662, 0.910245, 0.895289
0.938614, 5.90663, 0.208191, 0.422002, -0.00175298, 0.924062, 0.88566, 0.910243, 0.895287
0.938664, 5.90505, 0.20818, 0.422001, -0.00175172, 0.924059, 0.885658, 0.910241, 0.895284
0.938714, 5.90347, 0.208168, 0.422001, -0.00175047, 0.924056, 0.885655, 0.910239, 0.895282
0.938764, 5.9019, 0.208156, 0.422001, -0.00174922, 0.924054, 0.885653, 0.910237, 0.89528
0.938814, 5.90032, 0.208144, 0.422, -0.00174796, 0.924051, 0.88565, 0.910235, 0.895277
0.938864, 5.89875, 0.208132, 0.422, -0.00174671, 0.924048, 0.885648, 0.910233, 0.895275
0.938914, 5.89718, 0.208121, 0.421999, -0.00174546, 0.924046, 0.885646, 0.910231, 0.895273
0.938964, 5.89561, 0.208109, 0.421999, -0.0017442, 0.924043, 0.885643, 0.910229, 0.89527
0.939014, 5.89404, 0.208097, 0.421999, -0.00174295, 0.92404, 0.885641, 0.910227, 0.895268
0.939064, 5.89247, 0.208086, 0.421998, -0.0017417, 0.924038, 0.885638, 0.910225, 0.895266
0.939114, 5.89091, 0.208074, 0.421998, -0.00174044, 0.924035, 0.885636, 0.910223, 0.895264
0.939164, 5.88934, 0.208062, 0.421997, -0.00173919, 0.924032, 0.885634, 0.910221, 0.895261
0.939214, 5.88778, 0.208051, 0.421997, -0.00173793, 0.92403, 0.885631, 0.910219, 0.895259
0.939264, 5.88621, 0.208039, 0.421997, -0.00173668, 0.924027, 0.885629, 0.910217, 0.895257
0.939314, 5.88465, 0.208028, 0.421996, -0.00173543, 0.924024, 0.885626, 0.910215, 0.895254
0.939364, 5.88309, 0.208016, 0.421996, -0.00173417, 0.924022, 0.885624, 0.910213, 0.895252
0.939414, 5.88153, 0.208005, 0.421995, -0.00173292, 0.924019, 0.885622, 0.910211, 0.89525
0.939464, 5.87997, 0.207993, 0.421995, -0.00173166, 0.924016, 0.885619, 0.910209, 0.895248
0.939514, 5.87841, 0.207982, 0.421994, -0.00173041, 0.924014, 0.885617, 0.910206, 0.895245
0.939564, 5.87685, 0.20797, 0.421994, -0.00172916, 0.924011, 0.885614, 0.910205, 0.895243
0.939614, 5.8753, 0.207959, 0.421994, -0.0017279, 0.924009, 0.885612, 0.910202, 0.895241
0.939664, 5.87374, 0.207947, 0.421993, -0.00172665, 0.924006, 0.88561, 0.9102, 0.895239
0.939714, 5.87219, 0.207936, 0.421993, -0.00172539, 0.924003, 0.885607, 0.910198, 0.895236
0.939764, 5.87064, 0.207925, 0.421992, -0.00172414, 0.924001, 0.885605, 0.910196, 0.895234
0.939814, 5.86909, 0.207913, 0.421992, -0.00172288, 0.923998, 0.885602, 0.910194, 0.895232
0.939864, 5.86754, 0.207902, 0.421991, -0.00172163, 0.923995, 0.8856, 0.910192, 0.89523
0.939914, 5.86599, 0.20789, 0.421991, -0.00172037, 0.923993, 0.885598, 0.91019, 0.895227
0.939964, 5.86444, 0.207879, 0.421991, -0.00171912, 0.92399, 0.885595, 0.910188, 0.895225
0.940014, 5.86289, 0.207868, 0.42199, -0.00171786, 0.923987, 0.885593, 0.910186, 0.895223
0.940064, 5.86135, 0.207856, 0.42199, -0.00171661, 0.923985, 0.88559, 0.910184, 0.89522
0.940114, 5.8598, 0.207845, 0.421989, -0.00171535, 0.923982, 0.885588, 0.910182, 0.895218
0.940164, 5.85826, 0.207834, 0.421989, -0.0017141, 0.923979, 0.885586, 0.91018, 0.895216
0.940214, 5.85672, 0.207823, 0.421988, -0.00171284, 0.923977, 0.885583, 0.910178, 0.895214
0.940264, 5.85518, 0.207812, 0.421988, -0.00171159, 0.923974, 0.885581, 0.910176, 0.895211
0.940314, 5.85364, 0.2078, 0.421988, -0.00171033, 0.923972, 0.885579, 0.910174, 0.895209
0.940364, 5.8521, 0.207789, 0.421987, -0.00170908, 0.923969, 0.885576, 0.910172, 0.895207
0.940414, 5.85056, 0.207778, 0.421987, -0.00170782, 0.923966, 0.885574, 0.91017, 0.895205
0.940464, 5.84903, 0.207767, 0.421986, -0.00170657, 0.923964, 0.885571, 0.910168, 0.895202
0.940514, 5.84749, 0.207755, 0.421986, -0.00170531, 0.923961, 0.885569, 0.910166, 0.8952
0.940564, 5.84596, 0.207744, 0.421985, -0.00170405, 0.923958, 0.885567, 0.910164, 0.895198
0.940614, 5.84442, 0.207733, 0.421985, -0.0017028, 0.923956, 0.885564, 0.910162, 0.895196
0.940664, 5.84289, 0.207722, 0.421984, -0.00170154, 0.923953, 0.885562, 0.91016, 0.895193
0.940714, 5.84136, 0.207711, 0.421984, -0.00170029, 0.92395, 0.88556, 0.910158, 0.895191
0.940764, 5.83983, 0.2077, 0.421983, -0.00169903, 0.923948, 0.885557, 0.910156, 0.895189
0.940814, 5.8383, 0.207689, 0.421983, -0.00169778, 0.923945, 0.885555, 0.910154, 0.895187
0.940864, 5.83677, 0.207678, 0.421983, -0.00169652, 0.923943, 0.885553, 0.910152, 0.895185
0.940914, 5.83525, 0.207667, 0.421982, -0.00169526, 0.92394, 0.88555, 0.91015, 0.895182
0.940964, 5.83372, 0.207656, 0.421982, -0.00169401, 0.923937, 0.885548, 0.910149, 0.89518
0.941014, 5.8322, 0.207645, 0.421981, -0.00169275, 0.923935, 0.885546, 0.910147, 0.895178
0.941064, 5.83068, 0.207635, 0.421981, -0.0016915, 0.923932, 0.885543, 0.910145, 0.895176
0.941114, 5.82915, 0.207624, 0.42198, -0.00169024, 0.923929, 0.885541, 0.910143, 0.895174
0.941164, 5.82763, 0.207613, 0.42198, -0.00168898, 0.923927, 0.885539, 0.910141, 0.895171
0.941214, 5.82611, 0.207602, 0.421979, -0.00168773, 0.923924, 0.885536, 0.910139, 0.895169
0.941264, 5.8246, 0.207591, 0.421979, -0.00168647, 0.923922, 0.885534, 0.910137, 0.895167
0.941314, 5.82308, 0.20758, 0.421978, -0.00168521, 0.923919, 0.885532, 0.910135, 0.895165
