Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.941364, 5.82156, 0.207569, 0.421978, -0.00168396, 0.923916, 0.885529, 0.910133, 0.895162
0.941414, 5.82005, 0.207559, 0.421977, -0.0016827, 0.923914, 0.885527, 0.910131, 0.89516
0.941464, 5.81853, 0.207548, 0.421977, -0.00168144, 0.923911, 0.885525, 0.910129, 0.895158
0.941514, 5.81702, 0.207537, 0.421977, -0.00168019, 0.923908, 0.885522, 0.910127, 0.895156
0.941564, 5.81551, 0.207526, 0.421976, -0.00167893, 0.923906, 0.88552, 0.910125, 0.895154
0.941614, 5.814, 0.207516, 0.421976, -0.00167767, 0.923903, 0.885518, 0.910123, 0.895151
0.941664, 5.81249, 0.207505, 0.421975, -0.00167642, 0.9239, 0.885515, 0.910121, 0.895149
0.941714, 5.81098, 0.207494, 0.421975, -0.00167516, 0.923898, 0.885513, 0.910119, 0.895147
0.941764, 5.80947, 0.207484, 0.421974, -0.0016739, 0.923895, 0.885511, 0.910117, 0.895145
0.941814, 5.80797, 0.207473, 0.421974, -0.00167265, 0.923893, 0.885508, 0.910115, 0.895143
0.941864, 5.80646, 0.207462, 0.421973, -0.00167139, 0.92389, 0.885506, 0.910113, 0.89514
0.941914, 5.80496, 0.207452, 0.421973, -0.00167013, 0.923887, 0.885504, 0.910111, 0.895138
0.941964, 5.80346, 0.207441, 0.421972, -0.00166887, 0.923885, 0.885501, 0.910109, 0.895136
0.942014, 5.80196, 0.20743, 0.421972, -0.00166762, 0.923882, 0.885499, 0.910107, 0.895134
0.942064, 5.80045, 0.20742, 0.421971, -0.00166636, 0.92388, 0.885497, 0.910105, 0.895132
0.942114, 5.79896, 0.207409, 0.421971, -0.0016651, 0.923877, 0.885494, 0.910103, 0.895129
0.942164, 5.79746, 0.207399, 0.42197, -0.00166385, 0.923874, 0.885492, 0.910102, 0.895127
0.942214, 5.79596, 0.207389, 0.42197, -0.00166259, 0.923872, 0.88549, 0.9101, 0.895125
0.942264, 5.79446, 0.207378, 0.421969, -0.00166133, 0.923869, 0.885487, 0.910098, 0.895123
0.942314, 5.79297, 0.207367, 0.421969, -0.00166007, 0.923867, 0.885485, 0.910096, 0.895121
0.942364, 5.79148, 0.207357, 0.421968, -0.00165881, 0.923864, 0.885483, 0.910094, 0.895119
0.942414, 5.78998, 0.207347, 0.421968, -0.00165756, 0.923861, 0.88548, 0.910092, 0.895116
0.942464, 5.78849, 0.207336, 0.421967, -0.0016563, 0.923859, 0.885478, 0.91009, 0.895114
0.942514, 5.787, 0.207326, 0.421967, -0.00165504, 0.923856, 0.885476, 0.910088, 0.895112
0.942564, 5.78551, 0.207316, 0.421966, -0.00165378, 0.923854, 0.885474, 0.910086, 0.89511
0.942614, 5.78403, 0.207305, 0.421966, -0.00165253, 0.923851, 0.885471, 0.910084, 0.895108
0.942664, 5.78254, 0.207295, 0.421965, -0.00165127, 0.923849, 0.885469, 0.910082, 0.895106
0.942714, 5.78105, 0.207285, 0.421965, -0.00165001, 0.923846, 0.885467, 0.91008, 0.895103
0.942764, 5.77957, 0.207274, 0.421964, -0.00164875, 0.923843, 0.885464, 0.910078, 0.895101
0.942814, 5.77809, 0.207264, 0.421964, -0.00164749, 0.923841, 0.885462, 0.910077, 0.895099
0.942864, 5.7766, 0.207254, 0.421963, -0.00164624, 0.923838, 0.88546, 0.910075, 0.895097
0.942914, 5.77512, 0.207243, 0.421963, -0.00164498, 0.923835, 0.885458, 0.910073, 0.895095
0.942964, 5.77364, 0.207233, 0.421962, -0.00164372, 0.923833, 0.885455, 0.910071, 0.895093
0.943014, 5.77216, 0.207223, 0.421962, -0.00164246, 0.92383, 0.885453, 0.910069, 0.89509
0.943064, 5.77069, 0.207213, 0.421961, -0.0016412, 0.923828, 0.885451, 0.910067, 0.895088
0.943114, 5.76921, 0.207203, 0.421961, -0.00163994, 0.923825, 0.885448, 0.910065, 0.895086
0.943164, 5.76773, 0.207192, 0.42196, -0.00163869, 0.923822, 0.885446, 0.910063, 0.895084
0.943214, 5.76626, 0.207182, 0.42196, -0.00163743, 0.92382, 0.885444, 0.910061, 0.895082
0.943264, 5.76479, 0.207172, 0.421959, -0.00163617, 0.923817, 0.885442, 0.910059, 0.89508
0.943314, 5.76332, 0.207162, 0.421959, -0.00163491, 0.923815, 0.885439, 0.910058, 0.895078
0.943364, 5.76184, 0.207152, 0.421958, -0.00163365, 0.923812, 0.885437, 0.910056, 0.895075
0.943414, 5.76037, 0.207142, 0.421958, -0.00163239, 0.923809, 0.885435, 0.910054, 0.895073
0.943464, 5.75891, 0.207132, 0.421957, -0.00163113, 0.923807, 0.885432, 0.910052, 0.895071
0.943514, 5.75744, 0.207122, 0.421957, -0.00162987, 0.923804, 0.88543, 0.91005, 0.895069
0.943564, 5.75597, 0.207112, 0.421956, -0.00162862, 0.923802, 0.885428, 0.910048, 0.895067
0.943614, 5.75451, 0.207102, 0.421956, -0.00162736, 0.923799, 0.885426, 0.910046, 0.895065
0.943664, 5.75304, 0.207092, 0.421955, -0.0016261, 0.923797, 0.885423, 0.910044, 0.895063
0.943714, 5.75158, 0.207082, 0.421955, -0.00162484, 0.923794, 0.885421, 0.910042, 0.89506
0.943764, 5.75012, 0.207072, 0.421954, -0.00162358, 0.923791, 0.885419, 0.91004, 0.895058
0.943814, 5.74866, 0.207062, 0.421954, -0.00162232, 0.923789, 0.885417, 0.910039, 0.895056
0.943864, 5.7472, 0.207053, 0.421953, -0.00162106, 0.923786, 0.885414, 0.910037, 0.895054
0.943914, 5.74574, 0.207043, 0.421953, -0.0016198, 0.923784, 0.885412, 0.910035, 0.895052
0.943964, 5.74428, 0.207033, 0.421952, -0.00161854, 0.923781, 0.88541, 0.910033, 0.89505
0.944014, 5.74283, 0.207023, 0.421952, -0.00161728, 0.923778, 0.885408, 0.910031, 0.895048
0.944064, 5.74137, 0.207013, 0.421951, -0.00161602, 0.923776, 0.885405, 0.910029, 0.895046
0.944114, 5.73992, 0.207003, 0.42195, -0.00161476, 0.923773, 0.885403, 0.910027, 0.895043
0.944164, 5.73846, 0.206993, 0.42195, -0.0016135, 0.923771, 0.885401, 0.910026, 0.895041
0.944214, 5.73701, 0.206984, 0.421949, -0.00161224, 0.923768, 0.885399, 0.910024, 0.895039
0.944264, 5.73556, 0.206974, 0.421949, -0.00161098, 0.923766, 0.885396, 0.910022, 0.895037
0.944314, 5.73411, 0.206964, 0.421948, -0.00160973, 0.923763, 0.885394, 0.91002, 0.895035
0.944364, 5.73267, 0.206955, 0.421948, -0.00160847, 0.92376, 0.885392, 0.910018, 0.895033
0.944414, 5.73122, 0.206945, 0.421947, -0.00160721, 0.923758, 0.88539, 0.910016, 0.895031
0.944465, 5.72977, 0.206935, 0.421947, -0.00160595, 0.923755, 0.885387, 0.910014, 0.895029
0.944515, 5.72833, 0.206926, 0.421946, -0.00160469, 0.923753, 0.885385, 0.910012, 0.895027
0.944565, 5.72688, 0.206916, 0.421946, -0.00160343, 0.92375, 0.885383, 0.910011, 0.895024
0.944615, 5.72544, 0.206906, 0.421945, -0.00160217, 0.923748, 0.885381, 0.910009, 0.895022
0.944665, 5.724, 0.206897, 0.421944, -0.00160091, 0.923745, 0.885378, 0.910007, 0.89502
0.944715, 5.72256, 0.206887, 0.421944, -0.00159965, 0.923742, 0.885376, 0.910005, 0.895018
0.944765, 5.72112, 0.206878, 0.421943, -0.00159839, 0.92374, 0.885374, 0.910003, 0.895016
0.944815, 5.71968, 0.206868, 0.421943, -0.00159713, 0.923737, 0.885372, 0.910001, 0.895014
0.944865, 5.71825, 0.206859, 0.421942, -0.00159587, 0.923735, 0.88537, 0.909999, 0.895012
0.944915, 5.71681, 0.206849, 0.421942, -0.0015946, 0.923732, 0.885367, 0.909998, 0.89501
0.944965, 5.71538, 0.20684, 0.421941, -0.00159334, 0.92373, 0.885365, 0.909996, 0.895008
0.945015, 5.71394, 0.20683, 0.421941, -0.00159208, 0.923727, 0.885363, 0.909994, 0.895006
0.945065, 5.71251, 0.206821, 0.42194, -0.00159082, 0.923724, 0.885361, 0.909992, 0.895004
0.945115, 5.71108, 0.206811, 0.421939, -0.00158956, 0.923722, 0.885359, 0.90999, 0.895002
0.945165, 5.70965, 0.206802, 0.421939, -0.0015883, 0.923719, 0.885356, 0.909989, 0.894999
0.945215, 5.70822, 0.206793, 0.421938, -0.00158704, 0.923717, 0.885354, 0.909987, 0.894997
0.945265, 5.70679, 0.206783, 0.421938, -0.00158578, 0.923714, 0.885352, 0.909985, 0.894995
0.945315, 5.70536, 0.206774, 0.421937, -0.00158452, 0.923712, 0.88535, 0.909983, 0.894993
0.945365, 5.70394, 0.206764, 0.421937, -0.00158326, 0.923709, 0.885348, 0.909981, 0.894991
0.945415, 5.70252, 0.206755, 0.421936, -0.001582, 0.923707, 0.885345, 0.909979, 0.894989
0.945465, 5.70109, 0.206746, 0.421936, -0.00158074, 0.923704, 0.885343, 0.909978, 0.894987
0.945515, 5.69967, 0.206737, 0.421935, -0.00157948, 0.923702, 0.885341, 0.909976, 0.894985
0.945565, 5.69825, 0.206727, 0.421934, -0.00157822, 0.923699, 0.885339, 0.909974, 0.894983
0.945615, 5.69683, 0.206718, 0.421934, -0.00157696, 0.923697, 0.885337, 0.909972, 0.894981
0.945665, 5.69541, 0.206709, 0.421933, -0.00157569, 0.923694, 0.885334, 0.90997, 0.894979
0.945715, 5.69399, 0.2067, 0.421933, -0.00157443, 0.923691, 0.885332, 0.909969, 0.894977
0.945765, 5.69258, 0.20669, 0.421932, -0.00157317, 0.923689, 0.88533, 0.909967, 0.894975
0.945815, 5.69116, 0.206681, 0.421932, -0.00157191, 0.923686, 0.885328, 0.909965, 0.894973
0.945865, 5.68975, 0.206672, 0.421931, -0.00157065, 0.923684, 0.885325, 0.909963, 0.894971
0.945915, 5.68833, 0.206663, 0.42193, -0.00156939, 0.923681, 0.885323, 0.909961, 0.894969
0.945965, 5.68692, 0.206654, 0.42193, -0.00156813, 0.923679, 0.885321, 0.909959, 0.894966
0.946015, 5.68551, 0.206645, 0.421929, -0.00156687, 0.923676, 0.885319, 0.909958, 0.894964
0.946065, 5.6841, 0.206636, 0.421929, -0.0015656, 0.923673, 0.885317, 0.909956, 0.894962
0.946115, 5.68269, 0.206627, 0.421928, -0.00156434, 0.923671, 0.885315, 0.909954, 0.89496
0.946165, 5.68129, 0.206618, 0.421928, -0.00156308, 0.923668, 0.885312, 0.909952, 0.894958
0.946215, 5.67988, 0.206609, 0.421927, -0.00156182, 0.923666, 0.88531, 0.90995, 0.894956
0.946265, 5.67847, 0.2066, 0.421926, -0.00156056, 0.923663, 0.885308, 0.909949, 0.894954
0.946315, 5.67707, 0.206591, 0.421926, -0.0015593, 0.923661, 0.885306, 0.909947, 0.894952
0.946365, 5.67567, 0.206582, 0.421925, -0.00155804, 0.923658, 0.885304, 0.909945, 0.89495
0.946415, 5.67427, 0.206573, 0.421925, -0.00155677, 0.923656, 0.885301, 0.909943, 0.894948
0.946465, 5.67287, 0.206564, 0.421924, -0.00155551, 0.923653, 0.885299, 0.909941, 0.894946
0.946515, 5.67147, 0.206555, 0.421923, -0.00155425, 0.923651, 0.885297, 0.90994, 0.894944
0.946565, 5.67007, 0.206546, 0.421923, -0.00155299, 0.923648, 0.885295, 0.909938, 0.894942
0.946615, 5.66867, 0.206537, 0.421922, -0.00155173, 0.923646, 0.885293, 0.909936, 0.89494
0.946665, 5.66728, 0.206528, 0.421922, -0.00155046, 0.923643, 0.885291, 0.909934, 0.894938
0.946715, 5.66588, 0.206519, 0.421921, -0.0015492, 0.92364, 0.885288, 0.909933, 0.894936
0.946765, 5.66449, 0.206511, 0.42192, -0.00154794, 0.923638, 0.885286, 0.909931, 0.894934
0.946815, 5.66309, 0.206502, 0.42192, -0.00154668, 0.923635, 0.885284, 0.909929, 0.894932
0.946865, 5.6617, 0.206493, 0.421919, -0.00154542, 0.923633, 0.885282, 0.909927, 0.89493
0.946915, 5.66031, 0.206484, 0.421919, -0.00154415, 0.92363, 0.88528, 0.909925, 0.894928
0.946965, 5.65892, 0.206476, 0.421918, -0.00154289, 0.923628, 0.885278, 0.909924, 0.894926
0.947015, 5.65754, 0.206467, 0.421917, -0.00154163, 0.923625, 0.885276, 0.909922, 0.894924
0.947065, 5.65615, 0.206458, 0.421917, -0.00154037, 0.923623, 0.885273, 0.90992, 0.894922
0.947115, 5.65476, 0.206449, 0.421916, -0.00153911, 0.92362, 0.885271, 0.909918, 0.89492
0.947165, 5.65338, 0.206441, 0.421916, -0.00153784, 0.923618, 0.885269, 0.909917, 0.894918
0.947215, 5.65199, 0.206432, 0.421915, -0.00153658, 0.923615, 0.885267, 0.909915, 0.894916
0.947265, 5.65061, 0.206423, 0.421914, -0.00153532, 0.923613, 0.885265, 0.909913, 0.894914
0.947315, 5.64923, 0.206415, 0.421914, -0.00153406, 0.92361, 0.885263, 0.909911, 0.894912
0.947365, 5.64785, 0.206406, 0.421913, -0.00153279, 0.923608, 0.885261, 0.90991, 0.89491
0.947415, 5.64647, 0.206398, 0.421913, -0.00153153, 0.923605, 0.885258, 0.909908, 0.894908
0.947465, 5.64509, 0.206389, 0.421912, -0.00153027, 0.923603, 0.885256, 0.909906, 0.894906
0.947515, 5.64372, 0.206381, 0.421911, -0.001529, 0.9236, 0.885254, 0.909904, 0.894904
0.947565, 5.64234, 0.206372, 0.421911, -0.00152774, 0.923598, 0.885252, 0.909903, 0.894902
0.947615, 5.64097, 0.206363, 0.42191, -0.00152648, 0.923595, 0.88525, 0.909901, 0.8949
0.947665, 5.63959, 0.206355, 0.42191, -0.00152522, 0.923593, 0.885248, 0.909899, 0.894898
0.947715, 5.63822, 0.206346, 0.421909, -0.00152395, 0.92359, 0.885246, 0.909897, 0.894896
0.947765, 5.63685, 0.206338, 0.421908, -0.00152269, 0.923588, 0.885244, 0.909896, 0.894894
0.947815, 5.63548, 0.206329, 0.421908, -0.00152143, 0.923585, 0.885241, 0.909894, 0.894892
0.947865, 5.63411, 0.206321, 0.421907, -0.00152016, 0.923583, 0.885239, 0.909892, 0.89489
0.947915, 5.63274, 0.206312, 0.421906, -0.0015189, 0.92358, 0.885237, 0.90989, 0.894888
0.947965, 5.63138, 0.206305, 0.421906, -0.00151764, 0.923578, 0.885235, 0.909889, 0.894886
0.948015, 5.63001, 0.206296, 0.421905, -0.00151638, 0.923575, 0.885233, 0.909887, 0.894884
0.948065, 5.62865, 0.206288, 0.421905, -0.00151511, 0.923573, 0.885231, 0.909885, 0.894882
0.948115, 5.62729, 0.206279, 0.421904, -0.00151385, 0.92357, 0.885229, 0.909884, 0.89488
0.948165, 5.62592, 0.206271, 0.421903, -0.00151259, 0.923568, 0.885227, 0.909882, 0.894878
0.948215, 5.62456, 0.206263, 0.421903, -0.00151132, 0.923565, 0.885225, 0.90988, 0.894876
0.948265, 5.6232, 0.206255, 0.421902, -0.00151006, 0.923563, 0.885222, 0.909878, 0.894874
0.948315, 5.62184, 0.206246, 0.421901, -0.0015088, 0.92356, 0.88522, 0.909877, 0.894872
0.948365, 5.62049, 0.206238, 0.421901, -0.00150753, 0.923558, 0.885218, 0.909875, 0.89487
0.948415, 5.61913, 0.20623, 0.4219, -0.00150627, 0.923555, 0.885216, 0.909873, 0.894868
0.948465, 5.61778, 0.206222, 0.421899, -0.00150501, 0.923553, 0.885214, 0.909872, 0.894866
0.948515, 5.61642, 0.206213, 0.421899, -0.00150374, 0.92355, 0.885212, 0.90987, 0.894865
0.948565, 5.61507, 0.206206, 0.421898, -0.00150248, 0.923548, 0.88521, 0.909868, 0.894863
0.948615, 5.61372, 0.206197, 0.421898, -0.00150122, 0.923545, 0.885208, 0.909866, 0.894861
0.948665, 5.61237, 0.206189, 0.421897, -0.00149995, 0.923543, 0.885206, 0.909865, 0.894859
0.948715, 5.61102, 0.206181, 0.421896, -0.00149869, 0.92354, 0.885204, 0.909863, 0.894857
0.948765, 5.60967, 0.206173, 0.421896, -0.00149742, 0.923538, 0.885201, 0.909861, 0.894855
0.948815, 5.60832, 0.206165, 0.421895, -0.00149616, 0.923535, 0.885199, 0.90986, 0.894853
0.948865, 5.60698, 0.206157, 0.421894, -0.0014949, 0.923533, 0.885197, 0.909858, 0.894851
0.948915, 5.60563, 0.206149, 0.421894, -0.00149363, 0.92353, 0.885195, 0.909856, 0.894849
0.948965, 5.60429, 0.206141, 0.421893, -0.00149237, 0.923528, 0.885193, 0.909854, 0.894847
0.949015, 5.60294, 0.206133, 0.421892, -0.0014911, 0.923525, 0.885191, 0.909853, 0.894845
0.949065, 5.6016, 0.206125, 0.421892, -0.00148984, 0.923523, 0.885189, 0.909851, 0.894843
0.949115, 5.60026, 0.206117, 0.421891, -0.00148858, 0.923521, 0.885187, 0.909849, 0.894841
0.949165, 5.59892, 0.206109, 0.42189, -0.00148731, 0.923518, 0.885185, 0.909848, 0.894839
0.949215, 5.59759, 0.206101, 0.42189, -0.00148605, 0.923515, 0.885183, 0.909846, 0.894837
0.949265, 5.59625, 0.206094, 0.421889, -0.00148478, 0.923513, 0.885181, 0.909844, 0.894835
0.949315, 5.59491, 0.206085, 0.421888, -0.00148352, 0.92351, 0.885179, 0.909843, 0.894833
0.949365, 5.59358, 0.206077, 0.421888, -0.00148226, 0.923508, 0.885176, 0.909841, 0.894832
0.949415, 5.59225, 0.206069, 0.421887, -0.00148099, 0.923506, 0.885174, 0.909839, 0.89483
0.949465, 5.59091, 0.206062, 0.421886, -0.00147973, 0.923503, 0.885172, 0.909838, 0.894828
0.949515, 5.58958, 0.206054, 0.421886, -0.00147846, 0.923501, 0.88517, 0.909836, 0.894826
0.949565, 5.58825, 0.206046, 0.421885, -0.0014772, 0.923498, 0.885168, 0.909834, 0.894824
0.949615, 5.58692, 0.206038, 0.421885, -0.00147593, 0.923496, 0.885166, 0.909833, 0.894822
0.949665, 5.58559, 0.206031, 0.421884, -0.00147467, 0.923493, 0.885164, 0.909831, 0.89482
0.949715, 5.58427, 0.206023, 0.421883, -0.00147341, 0.923491, 0.885162, 0.909829, 0.894818
0.949765, 5.58294, 0.206015, 0.421882, -0.00147214, 0.923488, 0.88516, 0.909828, 0.894816
0.949815, 5.58162, 0.206007, 0.421882, -0.00147088, 0.923486, 0.885158, 0.909826, 0.894814
0.949865, 5.5803, 0.206, 0.421881, -0.00146961, 0.923483, 0.885156, 0.909824, 0.894812
0.949915, 5.57897, 0.205992, 0.42188, -0.00146835, 0.923481, 0.885154, 0.909823, 0.894811
0.949965, 5.57765, 0.205984, 0.42188, -0.00146708, 0.923478, 0.885152, 0.909821, 0.894809
0.950015, 5.57633, 0.205977, 0.421879, -0.00146582, 0.923476, 0.88515, 0.909819, 0.894807
0.950065, 5.57501, 0.205969, 0.421878, -0.00146455, 0.923474, 0.885148, 0.909818, 0.894805
0.950115, 5.5737, 0.205962, 0.421878, -0.00146329, 0.923471, 0.885146, 0.909816, 0.894803
0.950165, 5.57238, 0.205954, 0.421877, -0.00146202, 0.923469, 0.885144, 0.909814, 0.894801
0.950215, 5.57106, 0.205947, 0.421876, -0.00146076, 0.923466, 0.885142, 0.909813, 0.894799
0.950265, 5.56975, 0.205939, 0.421876, -0.00145949, 0.923464, 0.88514, 0.909811, 0.894797
0.950315, 5.56844, 0.205931, 0.421875, -0.00145823, 0.923461, 0.885138, 0.909809, 0.894795
0.950365, 5.56713, 0.205924, 0.421874, -0.00145696, 0.923459, 0.885136, 0.909808, 0.894794
0.950415, 5.56581, 0.205917, 0.421874, -0.0014557, 0.923456, 0.885134, 0.909806, 0.894792
0.950466, 5.56451, 0.205909, 0.421873, -0.00145443, 0.923454, 0.885131, 0.909804, 0.89479
0.950516, 5.5632, 0.205902, 0.421872, -0.00145317, 0.923451, 0.885129, 0.909803, 0.894788
0.950566, 5.56189, 0.205894, 0.421872, -0.0014519, 0.923449, 0.885127, 0.909801, 0.894786
0.950616, 5.56058, 0.205887, 0.421871, -0.00145064, 0.923447, 0.885125, 0.9098, 0.894784
0.950666, 5.55928, 0.205879, 0.42187, -0.00144937, 0.923444, 0.885123, 0.909798, 0.894782
0.950716, 5.55797, 0.205872, 0.42187, -0.00144811, 0.923442, 0.885121, 0.909796, 0.89478
0.950766, 5.55667, 0.205865, 0.421869, -0.00144684, 0.923439, 0.885119, 0.909795, 0.894778
0.950816, 5.55537, 0.205858, 0.421868, -0.00144558, 0.923437, 0.885117, 0.909793, 0.894777
0.950866, 5.55407, 0.20585, 0.421867, -0.00144431, 0.923434, 0.885115, 0.909791, 0.894775
0.950916, 5.55277, 0.205843, 0.421867, -0.00144305, 0.923432, 0.885113, 0.90979, 0.894773
0.950966, 5.55147, 0.205836, 0.421866, -0.00144178, 0.923429, 0.885111, 0.909788, 0.894771
0.951016, 5.55018, 0.205828, 0.421865, -0.00144052, 0.923427, 0.885109, 0.909786, 0.894769
0.951066, 5.54888, 0.205821, 0.421865, -0.00143925, 0.923425, 0.885107, 0.909785, 0.894767
0.951116, 5.54759, 0.205814, 0.421864, -0.00143798, 0.923422, 0.885105, 0.909783, 0.894765
0.951166, 5.54629, 0.205807, 0.421863, -0.00143672, 0.92342, 0.885103, 0.909782, 0.894764
0.951216, 5.545, 0.205799, 0.421863, -0.00143545, 0.923417, 0.885101, 0.90978, 0.894762
0.951266, 5.54371, 0.205792, 0.421862, -0.00143419, 0.923415, 0.885099, 0.909778, 0.89476
0.951316, 5.54242, 0.205785, 0.421861, -0.00143292, 0.923412, 0.885097, 0.909777, 0.894758
0.951366, 5.54113, 0.205778, 0.42186, -0.00143166, 0.92341, 0.885095, 0.909775, 0.894756
0.951416, 5.53984, 0.205771, 0.42186, -0.00143039, 0.923407, 0.885093, 0.909774, 0.894754
0.951466, 5.53855, 0.205764, 0.421859, -0.00142913, 0.923405, 0.885091, 0.909772, 0.894753
0.951516, 5.53727, 0.205757, 0.421858, -0.00142786, 0.923403, 0.885089, 0.90977, 0.894751
0.951566, 5.53598, 0.20575, 0.421858, -0.00142659, 0.9234, 0.885087, 0.909769, 0.894749
0.951616, 5.5347, 0.205743, 0.421857, -0.00142533, 0.923398, 0.885085, 0.909767, 0.894747
0.951666, 5.53342, 0.205736, 0.421856, -0.00142406, 0.923395, 0.885083, 0.909765, 0.894745
0.951716, 5.53214, 0.205729, 0.421855, -0.0014228, 0.923393, 0.885081, 0.909764, 0.894743
0.951766, 5.53086, 0.205722, 0.421855, -0.00142153, 0.92339, 0.885079, 0.909762, 0.894741
0.951816, 5.52958, 0.205715, 0.421854, -0.00142026, 0.923388, 0.885077, 0.909761, 0.89474
0.951866, 5.5283, 0.205708, 0.421853, -0.001419, 0.923386, 0.885075, 0.909759, 0.894738
0.951916, 5.52702, 0.205701, 0.421853, -0.00141773, 0.923383, 0.885073, 0.909757, 0.894736
0.951966, 5.52575, 0.205694, 0.421852, -0.00141647, 0.923381, 0.885071, 0.909756, 0.894734
0.952016, 5.52447, 0.205687, 0.421851, -0.0014152, 0.923378, 0.885069, 0.909754, 0.894732
0.952066, 5.5232, 0.20568, 0.42185, -0.00141393, 0.923376, 0.885067, 0.909753, 0.89473
0.952116, 5.52193, 0.205674, 0.42185, -0.00141267, 0.923373, 0.885065, 0.909751, 0.894729
0.952166, 5.52066, 0.205667, 0.421849, -0.0014114, 0.923371, 0.885063, 0.90975, 0.894727
0.952216, 5.51939, 0.20566, 0.421848, -0.00141013, 0.923369, 0.885061, 0.909748, 0.894725
0.952266, 5.51812, 0.205653, 0.421848, -0.00140887, 0.923366, 0.885059, 0.909746, 0.894723
0.952316, 5.51685, 0.205646, 0.421847, -0.0014076, 0.923364, 0.885057, 0.909745, 0.894721
0.952366, 5.51559, 0.205639, 0.421846, -0.00140634, 0.923361, 0.885055, 0.909743, 0.89472
0.952416, 5.51432, 0.205633, 0.421845, -0.00140507, 0.923359, 0.885053, 0.909742, 0.894718
0.952466, 5.51306, 0.205626, 0.421845, -0.0014038, 0.923356, 0.885051, 0.90974, 0.894716
0.952516, 5.51179, 0.205619, 0.421844, -0.00140254, 0.923354, 0.88505, 0.909738, 0.894714
0.952566, 5.51053, 0.205613, 0.421843, -0.00140127, 0.923352, 0.885048, 0.909737, 0.894712
0.952616, 5.50927, 0.205606, 0.421842, -0.0014, 0.923349, 0.885046, 0.909735, 0.894711
0.952666, 5.50801, 0.205599, 0.421842, -0.00139874, 0.923347, 0.885044, 0.909734, 0.894709
0.952716, 5.50675, 0.205593, 0.421841, -0.00139747, 0.923344, 0.885042, 0.909732, 0.894707
0.952766, 5.5055, 0.205586, 0.42184, -0.0013962, 0.923342, 0.88504, 0.909731, 0.894705
0.952816, 5.50424, 0.20558, 0.421839, -0.00139494, 0.92334, 0.885038, 0.909729, 0.894703
0.952866, 5.50299, 0.205573, 0.421839, -0.00139367, 0.923337, 0.885036, 0.909728, 0.894701
0.952916, 5.50173, 0.205567, 0.421838, -0.0013924, 0.923335, 0.885034, 0.909726, 0.8947
0.952966, 5.50048, 0.20556, 0.421837, -0.00139114, 0.923332, 0.885032, 0.909724, 0.894698
0.953016, 5.49923, 0.205554, 0.421836, -0.00138987, 0.92333, 0.88503, 0.909723, 0.894696
0.953066, 5.49798, 0.205547, 0.421836, -0.0013886, 0.923328, 0.885028, 0.909721, 0.894694
0.953116, 5.49673, 0.20554, 0.421835, -0.00138734, 0.923325, 0.885026, 0.90972, 0.894693
0.953166, 5.49548, 0.205534, 0.421834, -0.00138607, 0.923323, 0.885024, 0.909718, 0.894691
0.953216, 5.49423, 0.205528, 0.421833, -0.0013848, 0.92332, 0.885022, 0.909717, 0.894689
0.953266, 5.49299, 0.205521, 0.421833, -0.00138354, 0.923318, 0.88502, 0.909715, 0.894687
0.953316, 5.49174, 0.205515, 0.421832, -0.00138227, 0.923316, 0.885018, 0.909714, 0.894685
0.953366, 5.4905, 0.205508, 0.421831, -0.001381, 0.923313, 0.885016, 0.909712, 0.894684
0.953416, 5.48926, 0.205502, 0.421831, -0.00137974, 0.923311, 0.885014, 0.90971, 0.894682
0.953466, 5.48802, 0.205495, 0.42183, -0.00137847, 0.923308, 0.885013, 0.909709, 0.89468
0.953516, 5.48678, 0.205489, 0.421829, -0.0013772, 0.923306, 0.885011, 0.909707, 0.894678
0.953566, 5.48554, 0.205483, 0.421828, -0.00137593, 0.923303, 0.885009, 0.909706, 0.894677
0.953616, 5.4843, 0.205477, 0.421827, -0.00137467, 0.923301, 0.885007, 0.909704, 0.894675
0.953666, 5.48306, 0.20547, 0.421827, -0.0013734, 0.923299, 0.885005, 0.909703, 0.894673
0.953716, 5.48183, 0.205464, 0.421826, -0.00137213, 0.923296, 0.885003, 0.909701, 0.894671
0.953766, 5.48059, 0.205458, 0.421825, -0.00137087, 0.923294, 0.885001, 0.9097, 0.894669
0.953816, 5.47936, 0.205452, 0.421824, -0.0013696, 0.923292, 0.884999, 0.909698, 0.894668
0.953866, 5.47813, 0.205445, 0.421824, -0.00136833, 0.923289, 0.884997, 0.909697, 0.894666
0.953916, 5.4769, 0.205439, 0.421823, -0.00136706, 0.923287, 0.884995, 0.909695, 0.894664
0.953966, 5.47567, 0.205433, 0.421822, -0.0013658, 0.923284, 0.884993, 0.909694, 0.894662
0.954016, 5.47444, 0.205427, 0.421821, -0.00136453, 0.923282, 0.884991, 0.909692, 0.894661
0.954066, 5.47321, 0.205421, 0.421821, -0.00136326, 0.92328, 0.88499, 0.909691, 0.894659
0.954116, 5.47198, 0.205414, 0.42182, -0.00136199, 0.923277, 0.884988, 0.909689, 0.894657
0.954166, 5.47076, 0.205409, 0.421819, -0.00136073, 0.923275, 0.884986, 0.909688, 0.894655
0.954216, 5.46953, 0.205402, 0.421818, -0.00135946, 0.923272, 0.884984, 0.909686, 0.894654
0.954266, 5.46831, 0.205396, 0.421817, -0.00135819, 0.92327, 0.884982, 0.909685, 0.894652
0.954316, 5.46709, 0.20539, 0.421817, -0.00135692, 0.923268, 0.88498, 0.909683, 0.89465
0.954366, 5.46587, 0.205384, 0.421816, -0.00135566, 0.923265, 0.884978, 0.909682, 0.894648
0.954416, 5.46465, 0.205378, 0.421815, -0.00135439, 0.923263, 0.884976, 0.90968, 0.894647
0.954466, 5.46343, 0.205372, 0.421814, -0.00135312, 0.923261, 0.884974, 0.909679, 0.894645
0.954516, 5.46221, 0.205366, 0.421814, -0.00135185, 0.923258, 0.884972, 0.909677, 0.894643
0.954566, 5.461, 0.20536, 0.421813, -0.00135059, 0.923256, 0.88497, 0.909676, 0.894642
0.954616, 5.45978, 0.205355, 0.421812, -0.00134932, 0.923254, 0.884969, 0.909674, 0.89464
0.954666, 5.45857, 0.205348, 0.421811, -0.00134805, 0.923251, 0.884967, 0.909673, 0.894638
0.954716, 5.45736, 0.205343, 0.42181, -0.00134678, 0.923249, 0.884965, 0.909671, 0.894636
0.954766, 5.45615, 0.205337, 0.42181, -0.00134552, 0.923246, 0.884963, 0.90967, 0.894635
0.954816, 5.45494, 0.205331, 0.421809, -0.00134425, 0.923244, 0.884961, 0.909668, 0.894633
0.954866, 5.45373, 0.205325, 0.421808, -0.00134298, 0.923241, 0.884959, 0.909666, 0.894631
0.954916, 5.45252, 0.205319, 0.421807, -0.00134171, 0.923239, 0.884957, 0.909665, 0.894629
0.954966, 5.45131, 0.205313, 0.421806, -0.00134044, 0.923237, 0.884955, 0.909664, 0.894628
0.955016, 5.45011, 0.205307, 0.421806, -0.00133918, 0.923235, 0.884953, 0.909662, 0.894626
0.955066, 5.4489, 0.205302, 0.421805, -0.00133791, 0.923232, 0.884952, 0.909661, 0.894624
0.955116, 5.4477, 0.205296, 0.421804, -0.00133664, 0.92323, 0.88495, 0.909659, 0.894623
0.955166, 5.44649, 0.20529, 0.421803, -0.00133537, 0.923227, 0.884948, 0.909658, 0.894621
0.955216, 5.44529, 0.205285, 0.421803, -0.00133411, 0.923225, 0.884946, 0.909656, 0.894619
0.955266, 5.44409, 0.205279, 0.421802, -0.00133284, 0.923223, 0.884944, 0.909655, 0.894617
0.955316, 5.44289, 0.205273, 0.421801, -0.00133157, 0.92322, 0.884942, 0.909653, 0.894616
0.955366, 5.4417, 0.205268, 0.4218, -0.0013303, 0.923218, 0.88494, 0.909652, 0.894614
0.955416, 5.4405, 0.205262, 0.421799, -0.00132903, 0.923216, 0.884938, 0.90965, 0.894612
0.955466, 5.4393, 0.205256, 0.421799, -0.00132776, 0.923213, 0.884937, 0.909649, 0.894611
0.955516, 5.43811, 0.205251, 0.421798, -0.0013265, 0.923211, 0.884935, 0.909647, 0.894609
0.955566, 5.43692, 0.205245, 0.421797, -0.00132523, 0.923208, 0.884933, 0.909646, 0.894607
0.955616, 5.43572, 0.20524, 0.421796, -0.00132396, 0.923206, 0.884931, 0.909644, 0.894605
0.955666, 5.43453, 0.205234, 0.421795, -0.00132269, 0.923204, 0.884929, 0.909643, 0.894604
0.955716, 5.43334, 0.205228, 0.421794, -0.00132142, 0.923201, 0.884927, 0.909641, 0.894602
0.955766, 5.43215, 0.205223, 0.421794, -0.00132016, 0.923199, 0.884925, 0.90964, 0.8946
0.955816, 5.43097, 0.205217, 0.421793, -0.00131889, 0.923197, 0.884924, 0.909639, 0.894599
0.955866, 5.42978, 0.205212, 0.421792, -0.00131762, 0.923194, 0.884922, 0.909637, 0.894597
0.955916, 5.4286, 0.205207, 0.421791, -0.00131635, 0.923192, 0.88492, 0.909636, 0.894595
0.955966, 5.42741, 0.205201, 0.42179, -0.00131508, 0.92319, 0.884918, 0.909634, 0.894594
0.956016, 5.42623, 0.205196, 0.42179, -0.00131381, 0.923187, 0.884916, 0.909633, 0.894592
0.956066, 5.42505, 0.20519, 0.421789, -0.00131255, 0.923185, 0.884914, 0.909631, 0.89459
0.956116, 5.42387, 0.205185, 0.421788, -0.00131128, 0.923183, 0.884913, 0.90963, 0.894589
0.956166, 5.42269, 0.205179, 0.421787, -0.00131001, 0.92318, 0.884911, 0.909628, 0.894587
0.956216, 5.42151, 0.205174, 0.421786, -0.00130874, 0.923178, 0.884909, 0.909627, 0.894585
0.956266, 5.42033, 0.205169, 0.421785, -0.00130747, 0.923175, 0.884907, 0.909625, 0.894584
0.956316, 5.41915, 0.205163, 0.421785, -0.0013062, 0.923173, 0.884905, 0.909624, 0.894582
0.956366, 5.41798, 0.205158, 0.421784, -0.00130493, 0.923171, 0.884903, 0.909623, 0.89458
0.956416, 5.4168, 0.205153, 0.421783, -0.00130367, 0.923168, 0.884901, 0.909621, 0.894579
0.956466, 5.41563, 0.205148, 0.421782, -0.0013024, 0.923166, 0.8849, 0.90962, 0.894577
0.956517, 5.41446, 0.205142, 0.421781, -0.00130113, 0.923164, 0.884898, 0.909618, 0.894575
0.956567, 5.41329, 0.205137, 0.42178, -0.00129986, 0.923161, 0.884896, 0.909617, 0.894574
0.956617, 5.41212, 0.205132, 0.42178, -0.00129859, 0.923159, 0.884894, 0.909615, 0.894572
0.956667, 5.41095, 0.205127, 0.421779, -0.00129732, 0.923157, 0.884892, 0.909614, 0.89457
0.956717, 5.40979, 0.205122, 0.421778, -0.00129605, 0.923154, 0.88489, 0.909613, 0.894569
0.956767, 5.40862, 0.205116, 0.421777, -0.00129479, 0.923152, 0.884889, 0.909611, 0.894567
0.956817, 5.40745, 0.205111, 0.421776, -0.00129352, 0.92315, 0.884887, 0.90961, 0.894565
0.956867, 5.40629, 0.205106, 0.421775, -0.00129225, 0.923147, 0.884885, 0.909608, 0.894563
0.956917, 5.40513, 0.205101, 0.421775, -0.00129098, 0.923145, 0.884883, 0.909607, 0.894562
0.956967, 5.40397, 0.205096, 0.421774, -0.00128971, 0.923143, 0.884881, 0.909605, 0.89456
0.957017, 5.40281, 0.205091, 0.421773, -0.00128844, 0.92314, 0.88488, 0.909604, 0.894559
0.957067, 5.40165, 0.205086, 0.421772, -0.00128717, 0.923138, 0.884878, 0.909603, 0.894557
0.957117, 5.40049, 0.205081, 0.421771, -0.0012859, 0.923136, 0.884876, 0.909601, 0.894555
0.957167, 5.39933, 0.205076, 0.42177, -0.00128463, 0.923133, 0.884874, 0.9096, 0.894554
0.957217, 5.39818, 0.205071, 0.42177, -0.00128337, 0.923131, 0.884872, 0.909598, 0.894552
0.957267, 5.39702, 0.205066, 0.421769, -0.0012821, 0.923129, 0.884871, 0.909597, 0.89455
0.957317, 5.39587, 0.205061, 0.421768, -0.00128083, 0.923126, 0.884869, 0.909596, 0.894549
0.957367, 5.39472, 0.205056, 0.421767, -0.00127956, 0.923124, 0.884867, 0.909594, 0.894547
0.957417, 5.39357, 0.205051, 0.421766, -0.00127829, 0.923122, 0.884865, 0.909593, 0.894545
0.957467, 5.39242, 0.205046, 0.421765, -0.00127702, 0.923119, 0.884863, 0.909591, 0.894544
0.957517, 5.39127, 0.205041, 0.421765, -0.00127575, 0.923117, 0.884862, 0.90959, 0.894542
0.957567, 5.39012, 0.205037, 0.421764, -0.00127448, 0.923115, 0.88486, 0.909589, 0.894541
0.957617, 5.38898, 0.205032, 0.421763, -0.00127321, 0.923113, 0.884858, 0.909587, 0.894539
0.957667, 5.38783, 0.205027, 0.421762, -0.00127194, 0.92311, 0.884856, 0.909586, 0.894537
0.957717, 5.38669, 0.205022, 0.421761, -0.00127068, 0.923108, 0.884854, 0.909584, 0.894536
0.957767, 5.38554, 0.205017, 0.42176, -0.00126941, 0.923106, 0.884853, 0.909583, 0.894534
0.957817, 5.3844, 0.205012, 0.421759, -0.00126814, 0.923103, 0.884851, 0.909582, 0.894532
0.957867, 5.38326, 0.205008, 0.421759, -0.00126687, 0.923101, 0.884849, 0.90958, 0.894531
0.957917, 5.38212, 0.205003, 0.421758, -0.0012656, 0.923099, 0.884847, 0.909579, 0.894529
0.957967, 5.38098, 0.204998, 0.421757, -0.00126433, 0.923096, 0.884845, 0.909577, 0.894528
0.958017, 5.37984, 0.204994, 0.421756, -0.00126306, 0.923094, 0.884844, 0.909576, 0.894526
0.958067, 5.37871, 0.204989, 0.421755, -0.00126179, 0.923092, 0.884842, 0.909575, 0.894524
0.958117, 5.37757, 0.204984, 0.421754, -0.00126052, 0.923089, 0.88484, 0.909573, 0.894523
0.958167, 5.37644, 0.204979, 0.421753, -0.00125925, 0.923087, 0.884838, 0.909572, 0.894521
0.958217, 5.37531, 0.204975, 0.421752, -0.00125798, 0.923085, 0.884836, 0.909571, 0.89452
0.958267, 5.37417, 0.20497, 0.421752, -0.00125671, 0.923082, 0.884835, 0.909569, 0.894518
0.958317, 5.37304, 0.204966, 0.421751, -0.00125544, 0.92308, 0.884833, 0.909568, 0.894516
0.958367, 5.37191, 0.204961, 0.42175, -0.00125418, 0.923078, 0.884831, 0.909567, 0.894515
0.958417, 5.37079, 0.204956, 0.421749, -0.00125291, 0.923075, 0.884829, 0.909565, 0.894513
0.958467, 5.36966, 0.204952, 0.421748, -0.00125164, 0.923073, 0.884828, 0.909564, 0.894512
0.958517, 5.36853, 0.204947, 0.421747, -0.00125037, 0.923071, 0.884826, 0.909562, 0.89451
0.958567, 5.36741, 0.204943, 0.421746, -0.0012491, 0.923068, 0.884824, 0.909561, 0.894508
0.958617, 5.36629, 0.204938, 0.421745, -0.00124783, 0.923066, 0.884822, 0.90956, 0.894507
0.958667, 5.36516, 0.204934, 0.421745, -0.00124656, 0.923064, 0.884821, 0.909558, 0.894505
0.958717, 5.36404, 0.204929, 0.421744, -0.00124529, 0.923062, 0.884819, 0.909557, 0.894504
0.958767, 5.36292, 0.204925, 0.421743, -0.00124402, 0.923059, 0.884817, 0.909556, 0.894502
0.958817, 5.3618, 0.204921, 0.421742, -0.00124275, 0.923057, 0.884815, 0.909554, 0.8945
0.958867, 5.36068, 0.204916, 0.421741, -0.00124148, 0.923055, 0.884814, 0.909553, 0.894499
0.958917, 5.35957, 0.204912, 0.42174, -0.00124021, 0.923052, 0.884812, 0.909552, 0.894497
0.958967, 5.35845, 0.204908, 0.421739, -0.00123894, 0.92305, 0.88481, 0.90955, 0.894496
0.959017, 5.35734, 0.204903, 0.421738, -0.00123767, 0.923048, 0.884808, 0.909549, 0.894494
0.959067, 5.35622, 0.204899, 0.421738, -0.0012364, 0.923046, 0.884807, 0.909548, 0.894493
0.959117, 5.35511, 0.204895, 0.421737, -0.00123513, 0.923043, 0.884805, 0.909546, 0.894491
0.959167, 5.354, 0.20489, 0.421736, -0.00123386, 0.923041, 0.884803, 0.909545, 0.89449
0.959217, 5.35289, 0.204886, 0.421735, -0.00123259, 0.923039, 0.884801, 0.909544, 0.894488
0.959267, 5.35178, 0.204882, 0.421734, -0.00123132, 0.923036, 0.8848, 0.909542, 0.894486
0.959317, 5.35067, 0.204878, 0.421733, -0.00123005, 0.923034, 0.884798, 0.909541, 0.894485
0.959367, 5.34957, 0.204873, 0.421732, -0.00122878, 0.923032, 0.884796, 0.909539, 0.894483
0.959417, 5.34846, 0.204869, 0.421731, -0.00122751, 0.923029, 0.884794, 0.909538, 0.894482
0.959467, 5.34736, 0.204865, 0.42173, -0.00122624, 0.923027, 0.884793, 0.909537, 0.89448
0.959517, 5.34626, 0.204861, 0.421729, -0.00122497, 0.923025, 0.884791, 0.909535, 0.894478
0.959567, 5.34515, 0.204857, 0.421729, -0.00122371, 0.923023, 0.884789, 0.909534, 0.894477
0.959617, 5.34405, 0.204853, 0.421728, -0.00122244, 0.92302, 0.884787, 0.909533, 0.894475
0.959667, 5.34295, 0.204848, 0.421727, -0.00122117, 0.923018, 0.884786, 0.909531, 0.894474
0.959717, 5.34185, 0.204844, 0.421726, -0.0012199, 0.923016, 0.884784, 0.90953, 0.894472
0.959767, 5.34076, 0.20484, 0.421725, -0.00121863, 0.923014, 0.884782, 0.909529, 0.894471
0.959817, 5.33966, 0.204836, 0.421724, -0.00121736, 0.923011, 0.884781, 0.909528, 0.894469
0.959867, 5.33857, 0.204832, 0.421723, -0.00121609, 0.923009, 0.884779, 0.909526, 0.894468
0.959917, 5.33747, 0.204828, 0.421722, -0.00121482, 0.923007, 0.884777, 0.909525, 0.894466
0.959967, 5.33638, 0.204824, 0.421721, -0.00121355, 0.923004, 0.884775, 0.909524, 0.894465
0.960017, 5.33529, 0.20482, 0.42172, -0.00121228, 0.923002, 0.884774, 0.909522, 0.894463
0.960067, 5.3342, 0.204816, 0.42172, -0.00121101, 0.923, 0.884772, 0.909521, 0.894461
0.960117, 5.33311, 0.204812, 0.421719, -0.00120974, 0.922998, 0.88477, 0.90952, 0.89446
0.960167, 5.33202, 0.204809, 0.421718, -0.00120847, 0.922995, 0.884769, 0.909518, 0.894458
0.960217, 5.33093, 0.204805, 0.421717, -0.0012072, 0.922993, 0.884767, 0.909517, 0.894457
0.960267, 5.32985, 0.204801, 0.421716, -0.00120593, 0.922991, 0.884765, 0.909516, 0.894455
0.960317, 5.32876, 0.204797, 0.421715, -0.00120466, 0.922989, 0.884764, 0.909514, 0.894454
0.960367, 5.32768, 0.204793, 0.421714, -0.00120339, 0.922986, 0.884762, 0.909513, 0.894452
0.960417, 5.3266, 0.204789, 0.421713, -0.00120212, 0.922984, 0.88476, 0.909512, 0.894451
0.960467, 5.32551, 0.204785, 0.421712, -0.00120085, 0.922982, 0.884758, 0.909511, 0.894449
0.960517, 5.32443, 0.204781, 0.421711, -0.00119958, 0.92298, 0.884757, 0.909509, 0.894448
0.960567, 5.32336, 0.204778, 0.42171, -0.00119831, 0.922977, 0.884755, 0.909508, 0.894446
0.960617, 5.32228, 0.204774, 0.421709, -0.00119704, 0.922975, 0.884753, 0.909507, 0.894445
0.960667, 5.3212, 0.20477, 0.421708, -0.00119577, 0.922973, 0.884752, 0.909505, 0.894443
0.960717, 5.32013, 0.204767, 0.421708, -0.0011945, 0.92297, 0.88475, 0.909504, 0.894442
0.960767, 5.31905, 0.204763, 0.421707, -0.00119323, 0.922968, 0.884748, 0.909503, 0.89444
0.960817, 5.31798, 0.204759, 0.421706, -0.00119196, 0.922966, 0.884747, 0.909502, 0.894439
0.960867, 5.31691, 0.204756, 0.421705, -0.00119069, 0.922964, 0.884745, 0.9095, 0.894437
0.960917, 5.31583, 0.204752, 0.421704, -0.00118942, 0.922961, 0.884743, 0.909499, 0.894436
0.960967, 5.31476, 0.204748, 0.421703, -0.00118815, 0.922959, 0.884742, 0.909498, 0.894434
0.961017, 5.3137, 0.204745, 0.421702, -0.00118688, 0.922957, 0.88474, 0.909496, 0.894433
0.961067, 5.31263, 0.204741, 0.421701, -0.0011856, 0.922955, 0.884738, 0.909495, 0.894431
0.961117, 5.31156, 0.204737, 0.4217, -0.00118433, 0.922952, 0.884737, 0.909494, 0.89443
0.961167, 5.3105, 0.204734, 0.421699, -0.00118306, 0.92295, 0.884735, 0.909493, 0.894428
0.961217, 5.30943, 0.20473, 0.421698, -0.00118179, 0.922948, 0.884733, 0.909491, 0.894427
0.961267, 5.30837, 0.204727, 0.421697, -0.00118052, 0.922945, 0.884731, 0.90949, 0.894425
0.961317, 5.30731, 0.204723, 0.421696, -0.00117925, 0.922943, 0.88473, 0.909489, 0.894424
0.961367, 5.30625, 0.20472, 0.421695, -0.00117798, 0.922941, 0.884728, 0.909488, 0.894422
0.961417, 5.30519, 0.204716, 0.421694, -0.00117671, 0.922939, 0.884726, 0.909486, 0.894421
0.961467, 5.30413, 0.204713, 0.421694, -0.00117544, 0.922937, 0.884725, 0.909485, 0.894419
0.961517, 5.30307, 0.20471, 0.421693, -0.00117417, 0.922934, 0.884723, 0.909484, 0.894418
0.961567, 5.30201, 0.204706, 0.421692, -0.0011729, 0.922932, 0.884722, 0.909483, 0.894416
0.961617, 5.30096, 0.204703, 0.421691, -0.00117163, 0.92293, 0.88472, 0.909481, 0.894415
0.961667, 5.29991, 0.204699, 0.42169, -0.00117036, 0.922928, 0.884718, 0.90948, 0.894413
0.961717, 5.29885, 0.204696, 0.421689, -0.00116909, 0.922925, 0.884717, 0.909479, 0.894412
0.961767, 5.2978, 0.204693, 0.421688, -0.00116782, 0.922923, 0.884715, 0.909478, 0.89441
0.961817, 5.29675, 0.204689, 0.421687, -0.00116655, 0.922921, 0.884713, 0.909476, 0.894409
0.961867, 5.2957, 0.204686, 0.421686, -0.00116528, 0.922919, 0.884712, 0.909475, 0.894408
0.961917, 5.29465, 0.204683, 0.421685, -0.00116401, 0.922916, 0.88471, 0.909474, 0.894406
0.961967, 5.29361, 0.20468, 0.421684, -0.00116274, 0.922914, 0.884708, 0.909473, 0.894405
0.962017, 5.29256, 0.204676, 0.421683, -0.00116147, 0.922912, 0.884707, 0.909471, 0.894403
0.962067, 5.29152, 0.204673, 0.421682, -0.0011602, 0.92291, 0.884705, 0.90947, 0.894402
0.962117, 5.29047, 0.20467, 0.421681, -0.00115893, 0.922908, 0.884704, 0.909469, 0.8944
0.962167, 5.28943, 0.204667, 0.42168, -0.00115766, 0.922905, 0.884702, 0.909468, 0.894399
0.962217, 5.28839, 0.204663, 0.421679, -0.00115639, 0.922903, 0.8847, 0.909467, 0.894397
0.962267, 5.28735, 0.20466, 0.421678, -0.00115512, 0.922901, 0.884699, 0.909465, 0.894396
0.962317, 5.28631, 0.204657, 0.421677, -0.00115385, 0.922899, 0.884697, 0.909464, 0.894394
0.962367, 5.28527, 0.204654, 0.421676, -0.00115258, 0.922896, 0.884695, 0.909463, 0.894393
0.962417, 5.28423, 0.204651, 0.421675, -0.00115131, 0.922894, 0.884694, 0.909462, 0.894391
0.962467, 5.2832, 0.204648, 0.421674, -0.00115003, 0.922892, 0.884692, 0.90946, 0.89439
0.962517, 5.28216, 0.204645, 0.421673, -0.00114876, 0.92289, 0.88469, 0.909459, 0.894388
0.962568, 5.28113, 0.204642, 0.421672, -0.00114749, 0.922888, 0.884689, 0.909458, 0.894387
0.962618, 5.2801, 0.204639, 0.421671, -0.00114622, 0.922885, 0.884687, 0.909457, 0.894386
0.962668, 5.27907, 0.204636, 0.421671, -0.00114495, 0.922883, 0.884686, 0.909455, 0.894384
0.962718, 5.27804, 0.204633, 0.42167, -0.00114368, 0.922881, 0.884684, 0.909454, 0.894383
0.962768, 5.27701, 0.20463, 0.421669, -0.00114241, 0.922879, 0.884682, 0.909453, 0.894381
0.962818, 5.27598, 0.204627, 0.421668, -0.00114114, 0.922877, 0.884681, 0.909452, 0.89438
0.962868, 5.27495, 0.204624, 0.421667, -0.00113987, 0.922874, 0.884679, 0.909451, 0.894378
0.962918, 5.27393, 0.204621, 0.421666, -0.0011386, 0.922872, 0.884677, 0.909449, 0.894377
0.962968, 5.27291, 0.204618, 0.421665, -0.00113733, 0.92287, 0.884676, 0.909448, 0.894376
0.963018, 5.27188, 0.204615, 0.421664, -0.00113606, 0.922868, 0.884674, 0.909447, 0.894374
0.963068, 5.27086, 0.204612, 0.421663, -0.00113479, 0.922865, 0.884673, 0.909446, 0.894373
0.963118, 5.26984, 0.204609, 0.421662, -0.00113352, 0.922863, 0.884671, 0.909445, 0.894371
0.963168, 5.26882, 0.204607, 0.421661, -0.00113225, 0.922861, 0.88467, 0.909443, 0.89437
0.963218, 5.2678, 0.204604, 0.42166, -0.00113098, 0.922859, 0.884668, 0.909442, 0.894369
0.963268, 5.26679, 0.204601, 0.421659, -0.00112971, 0.922857, 0.884666, 0.909441, 0.894367
0.963318, 5.26577, 0.204598, 0.421658, -0.00112843, 0.922855, 0.884665, 0.90944, 0.894366
0.963368, 5.26475, 0.204595, 0.421657, -0.00112716, 0.922852, 0.884663, 0.909439, 0.894364
0.963418, 5.26374, 0.204593, 0.421656, -0.00112589, 0.92285, 0.884662, 0.909438, 0.894363
0.963468, 5.26273, 0.20459, 0.421655, -0.00112462, 0.922848, 0.88466, 0.909436, 0.894361
0.963518, 5.26172, 0.204587, 0.421654, -0.00112335, 0.922846, 0.884658, 0.909435, 0.89436
0.963568, 5.26071, 0.204584, 0.421653, -0.00112208, 0.922844, 0.884657, 0.909434, 0.894359
0.963618, 5.2597, 0.204582, 0.421652, -0.00112081, 0.922841, 0.884655, 0.909433, 0.894357
0.963668, 5.25869, 0.204579, 0.421651, -0.00111954, 0.922839, 0.884654, 0.909432, 0.894356
0.963718, 5.25768, 0.204576, 0.42165, -0.00111827, 0.922837, 0.884652, 0.90943, 0.894354
0.963768, 5.25667, 0.204574, 0.421649, -0.001117, 0.922835, 0.88465, 0.909429, 0.894353
0.963818, 5.25567, 0.204571, 0.421648, -0.00111573, 0.922832, 0.884649, 0.909428, 0.894352
0.963868, 5.25467, 0.204569, 0.421647, -0.00111446, 0.92283, 0.884647, 0.909427, 0.89435
0.963918, 5.25366, 0.204566, 0.421646, -0.00111319, 0.922828, 0.884646, 0.909426, 0.894349
0.963968, 5.25266, 0.204563, 0.421645, -0.00111192, 0.922826, 0.884644, 0.909425, 0.894347
0.964018, 5.25166, 0.204561, 0.421644, -0.00111064, 0.922824, 0.884643, 0.909423, 0.894346
0.964068, 5.25066, 0.204559, 0.421643, -0.00110937, 0.922822, 0.884641, 0.909422, 0.894345
0.964118, 5.24967, 0.204556, 0.421642, -0.0011081, 0.922819, 0.884639, 0.909421, 0.894343
0.964168, 5.24867, 0.204553, 0.421641, -0.00110683, 0.922817, 0.884638, 0.90942, 0.894342
0.964218, 5.24767, 0.204551, 0.42164, -0.00110556, 0.922815, 0.884636, 0.909419, 0.894341
0.964268, 5.24668, 0.204549, 0.421639, -0.00110429, 0.922813, 0.884635, 0.909418, 0.894339
0.964318, 5.24569, 0.204546, 0.421638, -0.00110302, 0.922811, 0.884633, 0.909416, 0.894338
0.964368, 5.24469, 0.204544, 0.421637, -0.00110175, 0.922809, 0.884632, 0.909415, 0.894336
0.964418, 5.2437, 0.204541, 0.421636, -0.00110048, 0.922806, 0.88463, 0.909414, 0.894335
0.964468, 5.24271, 0.204539, 0.421635, -0.00109921, 0.922804, 0.884628, 0.909413, 0.894334
0.964518, 5.24172, 0.204537, 0.421634, -0.00109794, 0.922802, 0.884627, 0.909412, 0.894332
0.964568, 5.24074, 0.204534, 0.421633, -0.00109667, 0.9228, 0.884625, 0.909411, 0.894331
0.964618, 5.23975, 0.204532, 0.421632, -0.0010954, 0.922798, 0.884624, 0.90941, 0.89433
0.964668, 5.23876, 0.20453, 0.421631, -0.00109412, 0.922795, 0.884622, 0.909408, 0.894328
0.964718, 5.23778, 0.204527, 0.42163, -0.00109285, 0.922793, 0.884621, 0.909407, 0.894327
0.964768, 5.2368, 0.204525, 0.421629, -0.00109158, 0.922791, 0.884619, 0.909406, 0.894325
0.964818, 5.23582, 0.204523, 0.421628, -0.00109031, 0.922789, 0.884618, 0.909405, 0.894324
0.964868, 5.23484, 0.204521, 0.421627, -0.00108904, 0.922787, 0.884616, 0.909404, 0.894323
0.964918, 5.23386, 0.204519, 0.421626, -0.00108777, 0.922785, 0.884615, 0.909403, 0.894321
0.964968, 5.23288, 0.204516, 0.421625, -0.0010865, 0.922782, 0.884613, 0.909402, 0.89432
0.965018, 5.2319, 0.204514, 0.421623, -0.00108523, 0.92278, 0.884612, 0.909401, 0.894319
0.965068, 5.23092, 0.204512, 0.421622, -0.00108396, 0.922778, 0.88461, 0.909399, 0.894318
0.965118, 5.22995, 0.20451, 0.421621, -0.00108269, 0.922776, 0.884609, 0.909398, 0.894316
0.965168, 5.22897, 0.204508, 0.42162, -0.00108142, 0.922774, 0.884607, 0.909397, 0.894315
0.965218, 5.228, 0.204506, 0.421619, -0.00108015, 0.922772, 0.884606, 0.909396, 0.894313
0.965268, 5.22703, 0.204504, 0.421618, -0.00107887, 0.922769, 0.884604, 0.909395, 0.894312
0.965318, 5.22606, 0.204502, 0.421617, -0.0010776, 0.922767, 0.884602, 0.909394, 0.894311
0.965368, 5.22509, 0.2045, 0.421616, -0.00107633, 0.922765, 0.884601, 0.909393, 0.894309
0.965418, 5.22412, 0.204497, 0.421615, -0.00107506, 0.922763, 0.884599, 0.909392, 0.894308
0.965468, 5.22316, 0.204496, 0.421614, -0.00107379, 0.922761, 0.884598, 0.90939, 0.894307
0.965518, 5.22219, 0.204494, 0.421613, -0.00107252, 0.922759, 0.884596, 0.909389, 0.894305
0.965568, 5.22122, 0.204491, 0.421612, -0.00107125, 0.922756, 0.884595, 0.909388, 0.894304
0.965618, 5.22026, 0.20449, 0.421611, -0.00106998, 0.922754, 0.884593, 0.909387, 0.894303
0.965668, 5.2193, 0.204488, 0.42161, -0.00106871, 0.922752, 0.884592, 0.909386, 0.894301
0.965718, 5.21834, 0.204486, 0.421609, -0.00106744, 0.92275, 0.88459, 0.909385, 0.8943
0.965768, 5.21738, 0.204484, 0.421608, -0.00106617, 0.922748, 0.884589, 0.909384, 0.894299
0.965818, 5.21642, 0.204482, 0.421607, -0.00106489, 0.922746, 0.884587, 0.909383, 0.894297
0.965868, 5.21546, 0.20448, 0.421606, -0.00106362, 0.922744, 0.884586, 0.909382, 0.894296
0.965918, 5.2145, 0.204478, 0.421605, -0.00106235, 0.922741, 0.884584, 0.90938, 0.894295
0.965968, 5.21355, 0.204476, 0.421604, -0.00106108, 0.922739, 0.884583, 0.909379, 0.894293
0.966018, 5.21259, 0.204475, 0.421603, -0.00105981, 0.922737, 0.884581, 0.909378, 0.894292
0.966068, 5.21164, 0.204473, 0.421602, -0.00105854, 0.922735, 0.88458, 0.909377, 0.894291
0.966118, 5.21069, 0.204471, 0.421601, -0.00105727, 0.922733, 0.884578, 0.909376, 0.894289
0.966168, 5.20974, 0.204469, 0.4216, -0.001056, 0.922731, 0.884577, 0.909375, 0.894288
0.966218, 5.20879, 0.204468, 0.421599, -0.00105473, 0.922728, 0.884575, 0.909374, 0.894287
0.966268, 5.20784, 0.204466, 0.421597, -0.00105346, 0.922726, 0.884574, 0.909373, 0.894286
0.966318, 5.20689, 0.204464, 0.421596, -0.00105219, 0.922724, 0.884572, 0.909372, 0.894284
0.966368, 5.20595, 0.204462, 0.421595, -0.00105091, 0.922722, 0.884571, 0.909371, 0.894283
0.966418, 5.205, 0.204461, 0.421594, -0.00104964, 0.92272, 0.884569, 0.90937, 0.894282
0.966468, 5.20406, 0.204459, 0.421593, -0.00104837, 0.922718, 0.884568, 0.909369, 0.89428
0.966518, 5.20311, 0.204458, 0.421592, -0.0010471, 0.922716, 0.884566, 0.909368, 0.894279
0.966568, 5.20217, 0.204456, 0.421591, -0.00104583, 0.922714, 0.884565, 0.909366, 0.894278
0.966618, 5.20123, 0.204454, 0.42159, -0.00104456, 0.922711, 0.884563, 0.909365, 0.894276
0.966668, 5.20029, 0.204453, 0.421589, -0.00104329, 0.922709, 0.884562, 0.909364, 0.894275
0.966718, 5.19935, 0.204451, 0.421588, -0.00104202, 0.922707, 0.88456, 0.909363, 0.894274
0.966768, 5.19842, 0.20445, 0.421587, -0.00104075, 0.922705, 0.884559, 0.909362, 0.894273
0.966818, 5.19748, 0.204448, 0.421586, -0.00103948, 0.922703, 0.884557, 0.909361, 0.894271
0.966868, 5.19654, 0.204446, 0.421585, -0.00103821, 0.922701, 0.884556, 0.90936, 0.89427
0.966918, 5.19561, 0.204445, 0.421584, -0.00103693, 0.922699, 0.884554, 0.909359, 0.894269
0.966968, 5.19468, 0.204444, 0.421583, -0.00103566, 0.922697, 0.884553, 0.909358, 0.894267
0.967018, 5.19375, 0.204442, 0.421581, -0.00103439, 0.922694, 0.884551, 0.909357, 0.894266
0.967068, 5.19282, 0.204441, 0.42158, -0.00103312, 0.922692, 0.88455, 0.909356, 0.894265
0.967118, 5.19189, 0.204439, 0.421579, -0.00103185, 0.92269, 0.884549, 0.909355, 0.894264
0.967168, 5.19096, 0.204438, 0.421578, -0.00103058, 0.922688, 0.884547, 0.909354, 0.894262
0.967218, 5.19003, 0.204437, 0.421577, -0.00102931, 0.922686, 0.884546, 0.909352, 0.894261
0.967268, 5.18911, 0.204435, 0.421576, -0.00102804, 0.922684, 0.884544, 0.909352, 0.89426
0.967318, 5.18818, 0.204434, 0.421575, -0.00102677, 0.922682, 0.884543, 0.90935, 0.894259
0.967368, 5.18726, 0.204433, 0.421574, -0.0010255, 0.922679, 0.884541, 0.909349, 0.894257
0.967418, 5.18634, 0.204431, 0.421573, -0.00102423, 0.922677, 0.88454, 0.909348, 0.894256
0.967468, 5.18541, 0.20443, 0.421572, -0.00102295, 0.922675, 0.884538, 0.909347, 0.894255
0.967518, 5.18449, 0.204429, 0.421571, -0.00102168, 0.922673, 0.884537, 0.909346, 0.894253
0.967568, 5.18358, 0.204427, 0.42157, -0.00102041, 0.922671, 0.884535, 0.909345, 0.894252
0.967618, 5.18266, 0.204426, 0.421569, -0.00101914, 0.922669, 0.884534, 0.909344, 0.894251
