Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.993773, 4.85902, 0.206187, 0.42084, -0.000357415, 0.921705, 0.884011, 0.909042, 0.893844
0.993823, 4.8587, 0.206195, 0.420838, -0.00035616, 0.921703, 0.88401, 0.909042, 0.893843
0.993873, 4.85838, 0.206203, 0.420837, -0.000354906, 0.921702, 0.88401, 0.909042, 0.893843
0.993923, 4.85806, 0.206211, 0.420835, -0.000353651, 0.9217, 0.884009, 0.909042, 0.893843
0.993973, 4.85774, 0.206219, 0.420833, -0.000352397, 0.921699, 0.884009, 0.909042, 0.893843
0.994023, 4.85742, 0.206227, 0.420832, -0.000351142, 0.921697, 0.884008, 0.909042, 0.893842
0.994073, 4.85711, 0.206235, 0.42083, -0.000349888, 0.921695, 0.884008, 0.909042, 0.893842
0.994123, 4.85679, 0.206243, 0.420828, -0.000348633, 0.921694, 0.884007, 0.909042, 0.893842
0.994173, 4.85648, 0.206251, 0.420827, -0.000347379, 0.921692, 0.884007, 0.909041, 0.893841
0.994223, 4.85617, 0.206259, 0.420825, -0.000346125, 0.921691, 0.884006, 0.909041, 0.893841
0.994273, 4.85586, 0.206267, 0.420823, -0.000344871, 0.921689, 0.884006, 0.909041, 0.893841
0.994323, 4.85555, 0.206275, 0.420822, -0.000343617, 0.921688, 0.884005, 0.909041, 0.89384
0.994373, 4.85524, 0.206283, 0.42082, -0.000342363, 0.921686, 0.884005, 0.909041, 0.89384
0.994423, 4.85493, 0.206291, 0.420818, -0.000341109, 0.921685, 0.884004, 0.909041, 0.89384
0.994473, 4.85463, 0.206299, 0.420816, -0.000339855, 0.921683, 0.884003, 0.909041, 0.89384
0.994523, 4.85432, 0.206307, 0.420815, -0.000338601, 0.921681, 0.884003, 0.909041, 0.893839
0.994573, 4.85402, 0.206316, 0.420813, -0.000337347, 0.92168, 0.884002, 0.909041, 0.893839
0.994623, 4.85371, 0.206324, 0.420811, -0.000336094, 0.921678, 0.884002, 0.909041, 0.893839
0.994673, 4.85341, 0.206332, 0.42081, -0.00033484, 0.921677, 0.884001, 0.90904, 0.893839
0.994723, 4.85311, 0.20634, 0.420808, -0.000333586, 0.921675, 0.884001, 0.90904, 0.893838
0.994773, 4.85281, 0.206348, 0.420806, -0.000332333, 0.921674, 0.884, 0.90904, 0.893838
0.994823, 4.85251, 0.206357, 0.420805, -0.000331079, 0.921672, 0.884, 0.90904, 0.893838
0.994873, 4.85221, 0.206365, 0.420803, -0.000329826, 0.92167, 0.883999, 0.90904, 0.893837
0.994923, 4.85192, 0.206373, 0.420801, -0.000328573, 0.921669, 0.883999, 0.90904, 0.893837
0.994973, 4.85162, 0.206381, 0.420799, -0.000327319, 0.921667, 0.883998, 0.90904, 0.893837
0.995023, 4.85133, 0.20639, 0.420798, -0.000326066, 0.921666, 0.883998, 0.90904, 0.893837
0.995073, 4.85104, 0.206398, 0.420796, -0.000324813, 0.921664, 0.883997, 0.90904, 0.893836
0.995123, 4.85075, 0.206406, 0.420794, -0.00032356, 0.921663, 0.883997, 0.90904, 0.893836
0.995173, 4.85045, 0.206415, 0.420793, -0.000322307, 0.921661, 0.883996, 0.90904, 0.893836
0.995223, 4.85016, 0.206423, 0.420791, -0.000321054, 0.92166, 0.883996, 0.909039, 0.893836
0.995273, 4.84988, 0.206431, 0.420789, -0.000319801, 0.921658, 0.883995, 0.909039, 0.893835
0.995323, 4.84959, 0.20644, 0.420787, -0.000318548, 0.921657, 0.883995, 0.909039, 0.893835
0.995373, 4.8493, 0.206448, 0.420786, -0.000317295, 0.921655, 0.883994, 0.909039, 0.893835
0.995423, 4.84902, 0.206457, 0.420784, -0.000316043, 0.921654, 0.883994, 0.909039, 0.893835
0.995473, 4.84873, 0.206465, 0.420782, -0.00031479, 0.921652, 0.883993, 0.909039, 0.893834
0.995523, 4.84845, 0.206473, 0.420781, -0.000313537, 0.92165, 0.883993, 0.909039, 0.893834
0.995573, 4.84817, 0.206482, 0.420779, -0.000312285, 0.921649, 0.883992, 0.909039, 0.893834
0.995623, 4.84789, 0.206491, 0.420777, -0.000311032, 0.921648, 0.883992, 0.909039, 0.893834
0.995673, 4.84761, 0.206499, 0.420775, -0.00030978, 0.921646, 0.883991, 0.909039, 0.893833
0.995723, 4.84733, 0.206508, 0.420774, -0.000308528, 0.921644, 0.883991, 0.909039, 0.893833
0.995773, 4.84705, 0.206516, 0.420772, -0.000307275, 0.921643, 0.88399, 0.909039, 0.893833
0.995823, 4.84678, 0.206525, 0.42077, -0.000306023, 0.921641, 0.88399, 0.909039, 0.893833
0.995873, 4.8465, 0.206533, 0.420768, -0.000304771, 0.92164, 0.883989, 0.909039, 0.893832
0.995923, 4.84623, 0.206542, 0.420767, -0.000303519, 0.921638, 0.883989, 0.909039, 0.893832
0.995973, 4.84596, 0.20655, 0.420765, -0.000302267, 0.921637, 0.883988, 0.909039, 0.893832
0.996023, 4.84569, 0.206559, 0.420763, -0.000301015, 0.921635, 0.883988, 0.909039, 0.893832
0.996073, 4.84542, 0.206567, 0.420761, -0.000299763, 0.921634, 0.883987, 0.909039, 0.893831
0.996123, 4.84515, 0.206577, 0.42076, -0.000298511, 0.921632, 0.883987, 0.909039, 0.893831
0.996173, 4.84488, 0.206585, 0.420758, -0.000297259, 0.921631, 0.883986, 0.909038, 0.893831
0.996223, 4.84461, 0.206594, 0.420756, -0.000296008, 0.921629, 0.883986, 0.909038, 0.893831
0.996273, 4.84435, 0.206602, 0.420755, -0.000294756, 0.921628, 0.883985, 0.909038, 0.893831
0.996323, 4.84408, 0.206611, 0.420753, -0.000293505, 0.921626, 0.883985, 0.909038, 0.89383
0.996373, 4.84382, 0.206619, 0.420751, -0.000292253, 0.921625, 0.883984, 0.909038, 0.89383
0.996423, 4.84355, 0.206629, 0.420749, -0.000291002, 0.921623, 0.883984, 0.909038, 0.89383
0.996473, 4.84329, 0.206637, 0.420748, -0.00028975, 0.921622, 0.883983, 0.909038, 0.89383
0.996523, 4.84303, 0.206646, 0.420746, -0.000288499, 0.92162, 0.883983, 0.909038, 0.89383
0.996573, 4.84277, 0.206655, 0.420744, -0.000287248, 0.921618, 0.883982, 0.909038, 0.893829
0.996623, 4.84252, 0.206664, 0.420742, -0.000285996, 0.921617, 0.883982, 0.909038, 0.893829
0.996673, 4.84226, 0.206672, 0.420741, -0.000284745, 0.921615, 0.883981, 0.909038, 0.893829
0.996723, 4.842, 0.206682, 0.420739, -0.000283494, 0.921614, 0.883981, 0.909038, 0.893829
0.996773, 4.84175, 0.20669, 0.420737, -0.000282243, 0.921612, 0.883981, 0.909038, 0.893828
0.996823, 4.8415, 0.206699, 0.420735, -0.000280992, 0.921611, 0.88398, 0.909038, 0.893828
0.996873, 4.84124, 0.206708, 0.420734, -0.000279741, 0.921609, 0.88398, 0.909038, 0.893828
0.996923, 4.84099, 0.206717, 0.420732, -0.000278491, 0.921608, 0.883979, 0.909038, 0.893828
0.996973, 4.84074, 0.206726, 0.42073, -0.00027724, 0.921606, 0.883979, 0.909038, 0.893828
0.997023, 4.84049, 0.206735, 0.420728, -0.000275989, 0.921605, 0.883978, 0.909038, 0.893827
0.997073, 4.84024, 0.206744, 0.420727, -0.000274739, 0.921603, 0.883978, 0.909038, 0.893827
0.997123, 4.84, 0.206753, 0.420725, -0.000273488, 0.921602, 0.883978, 0.909038, 0.893827
0.997173, 4.83975, 0.206762, 0.420723, -0.000272238, 0.9216, 0.883977, 0.909038, 0.893827
0.997223, 4.83951, 0.206771, 0.420721, -0.000270987, 0.921599, 0.883977, 0.909038, 0.893827
0.997273, 4.83926, 0.20678, 0.42072, -0.000269737, 0.921597, 0.883976, 0.909038, 0.893827
0.997323, 4.83902, 0.206789, 0.420718, -0.000268487, 0.921596, 0.883976, 0.909038, 0.893826
0.997373, 4.83878, 0.206798, 0.420716, -0.000267236, 0.921595, 0.883975, 0.909038, 0.893826
0.997423, 4.83854, 0.206808, 0.420714, -0.000265986, 0.921593, 0.883975, 0.909038, 0.893826
0.997473, 4.8383, 0.206816, 0.420713, -0.000264736, 0.921592, 0.883974, 0.909038, 0.893826
0.997523, 4.83807, 0.206826, 0.420711, -0.000263486, 0.92159, 0.883974, 0.909038, 0.893826
0.997573, 4.83783, 0.206834, 0.420709, -0.000262236, 0.921589, 0.883974, 0.909038, 0.893825
0.997623, 4.83759, 0.206844, 0.420707, -0.000260986, 0.921587, 0.883973, 0.909038, 0.893825
0.997673, 4.83736, 0.206853, 0.420705, -0.000259736, 0.921586, 0.883973, 0.909038, 0.893825
0.997723, 4.83712, 0.206862, 0.420704, -0.000258487, 0.921584, 0.883972, 0.909038, 0.893825
0.997773, 4.83689, 0.206871, 0.420702, -0.000257237, 0.921583, 0.883972, 0.909038, 0.893825
0.997823, 4.83666, 0.206881, 0.4207, -0.000255987, 0.921581, 0.883972, 0.909038, 0.893825
0.997873, 4.83643, 0.206889, 0.420698, -0.000254738, 0.92158, 0.883971, 0.909038, 0.893824
0.997923, 4.8362, 0.206899, 0.420697, -0.000253488, 0.921578, 0.883971, 0.909038, 0.893824
0.997973, 4.83598, 0.206908, 0.420695, -0.000252239, 0.921577, 0.88397, 0.909038, 0.893824
0.998023, 4.83575, 0.206918, 0.420693, -0.00025099, 0.921575, 0.88397, 0.909038, 0.893824
0.998073, 4.83552, 0.206927, 0.420691, -0.00024974, 0.921574, 0.883969, 0.909038, 0.893824
0.998123, 4.8353, 0.206936, 0.420689, -0.000248491, 0.921572, 0.883969, 0.909038, 0.893824
0.998173, 4.83508, 0.206945, 0.420688, -0.000247242, 0.921571, 0.883968, 0.909038, 0.893824
0.998223, 4.83485, 0.206955, 0.420686, -0.000245993, 0.921569, 0.883968, 0.909038, 0.893823
0.998273, 4.83463, 0.206964, 0.420684, -0.000244744, 0.921568, 0.883968, 0.909038, 0.893823
0.998323, 4.83441, 0.206974, 0.420682, -0.000243495, 0.921566, 0.883967, 0.909038, 0.893823
0.998373, 4.8342, 0.206983, 0.420681, -0.000242246, 0.921565, 0.883967, 0.909038, 0.893823
0.998423, 4.83398, 0.206992, 0.420679, -0.000240997, 0.921563, 0.883966, 0.909038, 0.893823
0.998473, 4.83376, 0.207002, 0.420677, -0.000239749, 0.921562, 0.883966, 0.909038, 0.893823
0.998523, 4.83355, 0.207011, 0.420675, -0.0002385, 0.92156, 0.883966, 0.909038, 0.893822
0.998573, 4.83333, 0.207021, 0.420673, -0.000237251, 0.921559, 0.883965, 0.909038, 0.893822
0.998623, 4.83312, 0.20703, 0.420672, -0.000236003, 0.921557, 0.883965, 0.909038, 0.893822
0.998673, 4.83291, 0.20704, 0.42067, -0.000234754, 0.921556, 0.883964, 0.909038, 0.893822
0.998724, 4.8327, 0.207049, 0.420668, -0.000233506, 0.921554, 0.883964, 0.909038, 0.893822
0.998774, 4.83249, 0.207059, 0.420666, -0.000232258, 0.921553, 0.883964, 0.909039, 0.893822
0.998824, 4.83228, 0.207068, 0.420665, -0.00023101, 0.921552, 0.883963, 0.909039, 0.893822
0.998874, 4.83207, 0.207078, 0.420663, -0.000229761, 0.92155, 0.883963, 0.909039, 0.893822
0.998924, 4.83187, 0.207088, 0.420661, -0.000228513, 0.921549, 0.883963, 0.909039, 0.893821
0.998974, 4.83166, 0.207097, 0.420659, -0.000227265, 0.921547, 0.883962, 0.909039, 0.893821
0.999024, 4.83146, 0.207107, 0.420657, -0.000226017, 0.921546, 0.883962, 0.909039, 0.893821
0.999074, 4.83125, 0.207116, 0.420656, -0.000224769, 0.921544, 0.883961, 0.909039, 0.893821
0.999124, 4.83105, 0.207126, 0.420654, -0.000223522, 0.921543, 0.883961, 0.909039, 0.893821
0.999174, 4.83085, 0.207136, 0.420652, -0.000222274, 0.921542, 0.883961, 0.909039, 0.893821
0.999224, 4.83065, 0.207145, 0.42065, -0.000221026, 0.92154, 0.88396, 0.909039, 0.893821
0.999274, 4.83045, 0.207155, 0.420648, -0.000219778, 0.921539, 0.88396, 0.909039, 0.893821
0.999324, 4.83026, 0.207165, 0.420647, -0.000218531, 0.921537, 0.883959, 0.909039, 0.893821
0.999374, 4.83006, 0.207175, 0.420645, -0.000217283, 0.921536, 0.883959, 0.909039, 0.89382
0.999424, 4.82986, 0.207185, 0.420643, -0.000216036, 0.921534, 0.883959, 0.909039, 0.89382
0.999474, 4.82967, 0.207194, 0.420641, -0.000214789, 0.921533, 0.883958, 0.909039, 0.89382
0.999524, 4.82948, 0.207204, 0.420639, -0.000213541, 0.921531, 0.883958, 0.909039, 0.89382
0.999574, 4.82929, 0.207214, 0.420638, -0.000212294, 0.92153, 0.883958, 0.90904, 0.89382
0.999624, 4.8291, 0.207224, 0.420636, -0.000211047, 0.921528, 0.883957, 0.90904, 0.89382
0.999674, 4.82891, 0.207234, 0.420634, -0.0002098, 0.921527, 0.883957, 0.90904, 0.89382
0.999724, 4.82872, 0.207244, 0.420632, -0.000208553, 0.921526, 0.883957, 0.90904, 0.89382
0.999774, 4.82853, 0.207253, 0.42063, -0.000207306, 0.921524, 0.883956, 0.90904, 0.89382
0.999824, 4.82835, 0.207263, 0.420628, -0.000206059, 0.921523, 0.883956, 0.90904, 0.89382
0.999874, 4.82816, 0.207273, 0.420627, -0.000204813, 0.921521, 0.883956, 0.90904, 0.89382
0.999924, 4.82798, 0.207283, 0.420625, -0.000203566, 0.92152, 0.883955, 0.90904, 0.893819
0.999974, 4.82779, 0.207293, 0.420623, -0.000202319, 0.921518, 0.883955, 0.90904, 0.893819
1.00002, 4.82761, 0.207303, 0.420621, -0.000201073, 0.921517, 0.883955, 0.90904, 0.893819
1.00002, 4.82761, 0.207303, 0.420621, -0.000201073, 0.921517, 0.883955, 0.90904, 0.893819
1.00102, 4.82227, 0.207597, 0.420568, -0.000164301, 0.921475, 0.883944, 0.909043, 0.893817
1.00202, 4.81965, 0.207812, 0.42053, -0.000139434, 0.921447, 0.883939, 0.909046, 0.893817
1.00302, 4.81736, 0.208031, 0.420492, -0.000114592, 0.92142, 0.883934, 0.90905, 0.893817
1.00402, 4.81552, 0.208257, 0.420454, -8.97822e-05, 0.921393, 0.88393, 0.909055, 0.893818
1.00502, 4.81413, 0.20849, 0.420416, -6.50045e-05, 0.921366, 0.883926, 0.90906, 0.89382
1.00602, 4.81318, 0.208729, 0.420377, -4.026e-05, 0.92134, 0.883923, 0.909066, 0.893823
1.00702, 4.81268, 0.208975, 0.420337, -1.55496e-05, 0.921314, 0.883921, 0.909072, 0.893826
1.00802, 4.81262, 0.209227, 0.420298, 9.12578e-06, 0.921289, 0.883919, 0.909079, 0.89383
1.00902, 4.81301, 0.209485, 0.420257, 3.37655e-05, 0.921264, 0.883918, 0.909087, 0.893834
1.01002, 4.81384, 0.209751, 0.420217, 5.83687e-05, 0.92124, 0.883918, 0.909096, 0.893839
1.01102, 4.81511, 0.210022, 0.420176, 8.29345e-05, 0.921216, 0.883918, 0.909105, 0.893845
1.01202, 4.81683, 0.2103, 0.420134, 0.000107462, 0.921192, 0.883919, 0.909115, 0.893852
1.01302, 4.81898, 0.210585, 0.420092, 0.000131951, 0.921169, 0.883921, 0.909125, 0.893859
1.01402, 4.82158, 0.210876, 0.42005, 0.0001564, 0.921147, 0.883923, 0.909136, 0.893867
1.01502, 4.82461, 0.211173, 0.420007, 0.000180809, 0.921124, 0.883926, 0.909148, 0.893876
1.01602, 4.82809, 0.211477, 0.419964, 0.000205176, 0.921102, 0.88393, 0.90916, 0.893885
1.01702, 4.832, 0.211787, 0.419921, 0.000229501, 0.921081, 0.883934, 0.909173, 0.893895
1.01802, 4.83635, 0.212103, 0.419877, 0.000253783, 0.92106, 0.883938, 0.909187, 0.893906
1.01902, 4.84113, 0.212426, 0.419833, 0.000278022, 0.921039, 0.883944, 0.909201, 0.893917
1.02002, 4.84636, 0.212755, 0.419788, 0.000302216, 0.921019, 0.88395, 0.909216, 0.893929
1.02102, 4.85202, 0.21309, 0.419743, 0.000326364, 0.920999, 0.883956, 0.909232, 0.893942
1.02202, 4.85811, 0.213432, 0.419697, 0.000350467, 0.92098, 0.883964, 0.909248, 0.893955
1.02302, 4.86463, 0.21378, 0.419652, 0.000374523, 0.920961, 0.883972, 0.909265, 0.893969
1.02402, 4.87159, 0.214134, 0.419605, 0.000398532, 0.920942, 0.88398, 0.909282, 0.893984
1.02502, 4.87898, 0.214494, 0.419559, 0.000422492, 0.920924, 0.883989, 0.9093, 0.893999
1.02602, 4.8868, 0.21486, 0.419512, 0.000446403, 0.920906, 0.883999, 0.909319, 0.894015
1.02702, 4.89505, 0.215233, 0.419464, 0.000470264, 0.920889, 0.884009, 0.909338, 0.894031
1.02803, 4.90373, 0.215611, 0.419417, 0.000494075, 0.920872, 0.88402, 0.909358, 0.894048
1.02903, 4.91284, 0.215996, 0.419368, 0.000517834, 0.920855, 0.884031, 0.909378, 0.894066
1.03003, 4.92237, 0.216387, 0.41932, 0.000541542, 0.920839, 0.884043, 0.909399, 0.894084
1.03103, 4.93233, 0.216784, 0.419271, 0.000565196, 0.920823, 0.884056, 0.909421, 0.894104
1.03203, 4.94272, 0.217187, 0.419222, 0.000588797, 0.920808, 0.884069, 0.909443, 0.894123
1.03303, 4.95353, 0.217596, 0.419172, 0.000612343, 0.920793, 0.884083, 0.909466, 0.894143
1.03403, 4.96477, 0.218011, 0.419122, 0.000635834, 0.920778, 0.884098, 0.90949, 0.894164
1.03503, 4.97642, 0.218431, 0.419071, 0.00065927, 0.920764, 0.884113, 0.909514, 0.894186
1.03603, 4.9885, 0.218858, 0.419021, 0.000682649, 0.92075, 0.884128, 0.909538, 0.894208
1.03703, 5.001, 0.219291, 0.41897, 0.00070597, 0.920737, 0.884144, 0.909563, 0.89423
1.03803, 5.01391, 0.21973, 0.418918, 0.000729234, 0.920724, 0.884161, 0.909589, 0.894254
1.03903, 5.02725, 0.220174, 0.418866, 0.000752439, 0.920711, 0.884178, 0.909616, 0.894278
1.04003, 5.041, 0.220625, 0.418814, 0.000775584, 0.920699, 0.884196, 0.909642, 0.894302
1.04103, 5.05517, 0.221081, 0.418761, 0.000798669, 0.920687, 0.884215, 0.90967, 0.894327
1.04203, 5.06976, 0.221543, 0.418708, 0.000821693, 0.920676, 0.884234, 0.909698, 0.894353
1.04303, 5.08475, 0.222011, 0.418655, 0.000844656, 0.920664, 0.884253, 0.909727, 0.894379
1.04403, 5.10016, 0.222484, 0.418601, 0.000867556, 0.920654, 0.884273, 0.909756, 0.894406
1.04503, 5.11599, 0.222963, 0.418547, 0.000890393, 0.920643, 0.884294, 0.909785, 0.894433
1.04603, 5.13222, 0.223449, 0.418493, 0.000913166, 0.920633, 0.884315, 0.909816, 0.894461
1.04703, 5.14886, 0.223939, 0.418438, 0.000935875, 0.920623, 0.884336, 0.909846, 0.89449
1.04803, 5.16591, 0.224436, 0.418383, 0.000958519, 0.920614, 0.884359, 0.909878, 0.894519
1.04903, 5.18337, 0.224938, 0.418328, 0.000981097, 0.920605, 0.884381, 0.909909, 0.894548
1.05003, 5.20123, 0.225445, 0.418272, 0.00100361, 0.920597, 0.884405, 0.909942, 0.894579
1.05103, 5.2195, 0.225959, 0.418216, 0.00102605, 0.920588, 0.884428, 0.909975, 0.894609
1.05203, 5.23817, 0.226477, 0.41816, 0.00104843, 0.92058, 0.884453, 0.910008, 0.894641
1.05303, 5.25724, 0.227002, 0.418103, 0.00107074, 0.920573, 0.884477, 0.910042, 0.894672
1.05403, 5.27672, 0.227532, 0.418046, 0.00109297, 0.920566, 0.884503, 0.910077, 0.894705
1.05503, 5.29659, 0.228067, 0.417989, 0.00111514, 0.920559, 0.884528, 0.910112, 0.894738
1.05603, 5.31686, 0.228608, 0.417931, 0.00113724, 0.920552, 0.884555, 0.910147, 0.894771
1.05703, 5.33753, 0.229154, 0.417873, 0.00115927, 0.920546, 0.884581, 0.910183, 0.894805
1.05803, 5.3586, 0.229706, 0.417814, 0.00118122, 0.92054, 0.884609, 0.91022, 0.894839
1.05903, 5.38006, 0.230263, 0.417756, 0.0012031, 0.920535, 0.884636, 0.910257, 0.894874
1.06003, 5.40191, 0.230825, 0.417697, 0.00122491, 0.920529, 0.884665, 0.910294, 0.89491
1.06103, 5.42415, 0.231393, 0.417637, 0.00124664, 0.920525, 0.884693, 0.910332, 0.894946
1.06203, 5.44679, 0.231966, 0.417578, 0.0012683, 0.92052, 0.884723, 0.91037, 0.894982
1.06303, 5.46981, 0.232544, 0.417518, 0.00128989, 0.920516, 0.884752, 0.910409, 0.895019
1.06403, 5.49323, 0.233128, 0.417458, 0.0013114, 0.920512, 0.884782, 0.910449, 0.895057
1.06503, 5.51702, 0.233717, 0.417397, 0.00133283, 0.920509, 0.884813, 0.910489, 0.895095
1.06603, 5.54121, 0.234311, 0.417336, 0.00135418, 0.920505, 0.884844, 0.910529, 0.895133
1.06703, 5.56578, 0.23491, 0.417275, 0.00137546, 0.920502, 0.884875, 0.91057, 0.895172
1.06803, 5.59073, 0.235514, 0.417214, 0.00139666, 0.9205, 0.884907, 0.910611, 0.895211
1.06903, 5.61606, 0.236124, 0.417152, 0.00141778, 0.920497, 0.88494, 0.910653, 0.895251
1.07003, 5.64177, 0.236739, 0.41709, 0.00143882, 0.920496, 0.884973, 0.910695, 0.895292
1.07103, 5.66785, 0.237358, 0.417027, 0.00145978, 0.920494, 0.885006, 0.910738, 0.895333
1.07203, 5.69432, 0.237983, 0.416965, 0.00148065, 0.920492, 0.88504, 0.910781, 0.895374
1.07303, 5.72116, 0.238613, 0.416902, 0.00150145, 0.920491, 0.885074, 0.910824, 0.895416
1.07403, 5.74837, 0.239248, 0.416839, 0.00152216, 0.920491, 0.885108, 0.910868, 0.895458
1.07503, 5.77596, 0.239887, 0.416775, 0.0015428, 0.92049, 0.885143, 0.910912, 0.8955
1.07603, 5.80391, 0.240532, 0.416711, 0.00156334, 0.92049, 0.885179, 0.910957, 0.895544
1.07703, 5.83224, 0.241181, 0.416647, 0.00158381, 0.92049, 0.885214, 0.911002, 0.895587
1.07803, 5.86093, 0.241836, 0.416583, 0.00160419, 0.92049, 0.885251, 0.911048, 0.895631
1.07903, 5.88999, 0.242495, 0.416518, 0.00162448, 0.920491, 0.885287, 0.911094, 0.895675
1.08003, 5.91941, 0.243159, 0.416453, 0.00164469, 0.920492, 0.885324, 0.91114, 0.89572
1.08103, 5.9492, 0.243828, 0.416388, 0.00166481, 0.920493, 0.885361, 0.911187, 0.895765
1.08203, 5.97935, 0.244501, 0.416323, 0.00168485, 0.920494, 0.885399, 0.911234, 0.895811
1.08303, 6.00985, 0.245179, 0.416257, 0.00170479, 0.920496, 0.885437, 0.911282, 0.895857
1.08403, 6.04072, 0.245863, 0.416191, 0.00172465, 0.920498, 0.885476, 0.91133, 0.895903
1.08503, 6.07194, 0.24655, 0.416125, 0.00174442, 0.9205, 0.885515, 0.911378, 0.89595
1.08603, 6.10352, 0.247243, 0.416058, 0.0017641, 0.920502, 0.885554, 0.911427, 0.895997
1.08703, 6.13545, 0.24794, 0.415992, 0.00178369, 0.920505, 0.885593, 0.911476, 0.896044
1.08803, 6.16773, 0.248641, 0.415925, 0.00180319, 0.920508, 0.885633, 0.911525, 0.896092
1.08903, 6.20037, 0.249347, 0.415857, 0.0018226, 0.920511, 0.885673, 0.911575, 0.896141
1.09003, 6.23335, 0.250058, 0.41579, 0.00184192, 0.920515, 0.885714, 0.911626, 0.896189
1.09103, 6.26668, 0.250773, 0.415722, 0.00186115, 0.920518, 0.885755, 0.911676, 0.896238
1.09203, 6.30035, 0.251492, 0.415654, 0.00188028, 0.920522, 0.885796, 0.911727, 0.896288
1.09303, 6.33437, 0.252216, 0.415586, 0.00189932, 0.920526, 0.885838, 0.911778, 0.896338
1.09403, 6.36873, 0.252945, 0.415518, 0.00191827, 0.920531, 0.88588, 0.91183, 0.896388
1.09503, 6.40343, 0.253678, 0.415449, 0.00193712, 0.920535, 0.885922, 0.911882, 0.896438
1.09603, 6.43846, 0.254415, 0.41538, 0.00195588, 0.92054, 0.885965, 0.911934, 0.896489
1.09703, 6.47384, 0.255156, 0.415311, 0.00197454, 0.920545, 0.886008, 0.911987, 0.89654
1.09803, 6.50955, 0.255902, 0.415241, 0.00199311, 0.92055, 0.886051, 0.912039, 0.896591
1.09903, 6.54559, 0.256652, 0.415172, 0.00201158, 0.920556, 0.886094, 0.912093, 0.896643
1.10003, 6.58197, 0.257406, 0.415102, 0.00202995, 0.920561, 0.886138, 0.912146, 0.896695
1.10103, 6.61867, 0.258164, 0.415032, 0.00204823, 0.920567, 0.886182, 0.9122, 0.896748
1.10203, 6.6557, 0.258927, 0.414961, 0.0020664, 0.920573, 0.886226, 0.912254, 0.8968
1.10303, 6.69306, 0.259694, 0.414891, 0.00208448, 0.920579, 0.886271, 0.912309, 0.896853
1.10403, 6.73075, 0.260464, 0.41482, 0.00210246, 0.920586, 0.886316, 0.912363, 0.896907
1.10503, 6.76875, 0.261239, 0.414749, 0.00212034, 0.920593, 0.886361, 0.912418, 0.89696
1.10603, 6.80708, 0.262018, 0.414678, 0.00213812, 0.920599, 0.886407, 0.912474, 0.897014
1.10703, 6.84573, 0.262801, 0.414607, 0.00215581, 0.920606, 0.886452, 0.912529, 0.897069
1.10803, 6.88469, 0.263588, 0.414535, 0.00217338, 0.920614, 0.886498, 0.912585, 0.897123
1.10903, 6.92397, 0.264379, 0.414463, 0.00219086, 0.920621, 0.886545, 0.912641, 0.897178
1.11003, 6.96356, 0.265173, 0.414391, 0.00220824, 0.920629, 0.886591, 0.912698, 0.897233
1.11103, 7.00347, 0.265972, 0.414319, 0.00222551, 0.920636, 0.886638, 0.912755, 0.897288
1.11203, 7.04368, 0.266774, 0.414247, 0.00224269, 0.920644, 0.886685, 0.912811, 0.897344
1.11303, 7.0842, 0.26758, 0.414174, 0.00225975, 0.920652, 0.886732, 0.912869, 0.8974
1.11403, 7.12503, 0.268391, 0.414102, 0.00227672, 0.920661, 0.886779, 0.912926, 0.897456
1.11503, 7.16617, 0.269204, 0.414029, 0.00229358, 0.920669, 0.886827, 0.912984, 0.897512
1.11603, 7.2076, 0.270021, 0.413956, 0.00231034, 0.920677, 0.886875, 0.913042, 0.897569
1.11703, 7.24934, 0.270843, 0.413882, 0.00232699, 0.920686, 0.886923, 0.9131, 0.897625
1.11803, 7.29138, 0.271668, 0.413809, 0.00234353, 0.920695, 0.886971, 0.913158, 0.897682
1.11903, 7.33371, 0.272496, 0.413735, 0.00235997, 0.920704, 0.88702, 0.913217, 0.89774
1.12003, 7.37634, 0.273328, 0.413661, 0.0023763, 0.920713, 0.887068, 0.913276, 0.897797
1.12103, 7.41926, 0.274163, 0.413587, 0.00239253, 0.920722, 0.887117, 0.913334, 0.897855
1.12203, 7.46247, 0.275002, 0.413513, 0.00240865, 0.920731, 0.887166, 0.913394, 0.897913
1.12303, 7.50597, 0.275845, 0.413439, 0.00242466, 0.920741, 0.887215, 0.913453, 0.897971
1.12403, 7.54976, 0.276691, 0.413364, 0.00244056, 0.920751, 0.887265, 0.913513, 0.898029
1.12503, 7.59383, 0.27754, 0.41329, 0.00245636, 0.92076, 0.887314, 0.913573, 0.898088
1.12603, 7.63819, 0.278393, 0.413215, 0.00247204, 0.92077, 0.887364, 0.913633, 0.898146
1.12703, 7.68282, 0.279249, 0.41314, 0.00248762, 0.92078, 0.887414, 0.913693, 0.898205
1.12803, 7.72774, 0.280108, 0.413065, 0.00250309, 0.92079, 0.887464, 0.913753, 0.898264
1.12903, 7.77294, 0.280971, 0.412989, 0.00251845, 0.9208, 0.887514, 0.913814, 0.898323
1.13003, 7.81841, 0.281837, 0.412914, 0.00253369, 0.920811, 0.887565, 0.913875, 0.898383
1.13103, 7.86415, 0.282706, 0.412838, 0.00254883, 0.920821, 0.887615, 0.913936, 0.898442
1.13203, 7.91016, 0.283578, 0.412763, 0.00256385, 0.920832, 0.887666, 0.913997, 0.898502
1.13303, 7.95645, 0.284454, 0.412687, 0.00257876, 0.920842, 0.887717, 0.914058, 0.898562
1.13403, 8.003, 0.285332, 0.412611, 0.00259356, 0.920853, 0.887768, 0.914119, 0.898622
1.13503, 8.04982, 0.286214, 0.412535, 0.00260825, 0.920864, 0.887819, 0.914181, 0.898682
1.13603, 8.0969, 0.287099, 0.412458, 0.00262283, 0.920874, 0.88787, 0.914242, 0.898742
1.13703, 8.14424, 0.287986, 0.412382, 0.00263729, 0.920885, 0.887921, 0.914304, 0.898803
1.13803, 8.19184, 0.288877, 0.412305, 0.00265164, 0.920896, 0.887973, 0.914366, 0.898863
1.13903, 8.2397, 0.289771, 0.412229, 0.00266587, 0.920907, 0.888024, 0.914428, 0.898924
1.14003, 8.28782, 0.290667, 0.412152, 0.00267999, 0.920918, 0.888076, 0.914491, 0.898985
1.14103, 8.33618, 0.291566, 0.412075, 0.002694, 0.92093, 0.888128, 0.914553, 0.899046
1.14203, 8.3848, 0.292469, 0.411998, 0.00270789, 0.920941, 0.888179, 0.914615, 0.899107
1.14303, 8.43367, 0.293374, 0.411921, 0.00272167, 0.920952, 0.888231, 0.914678, 0.899168
1.14403, 8.48278, 0.294281, 0.411843, 0.00273533, 0.920964, 0.888283, 0.914741, 0.89923
1.14503, 8.53214, 0.295192, 0.411766, 0.00274887, 0.920975, 0.888335, 0.914803, 0.899291
1.14603, 8.58174, 0.296105, 0.411689, 0.0027623, 0.920987, 0.888388, 0.914866, 0.899353
1.14703, 8.63158, 0.297021, 0.411611, 0.00277561, 0.920998, 0.88844, 0.914929, 0.899414
1.14803, 8.68167, 0.297939, 0.411533, 0.00278881, 0.92101, 0.888492, 0.914992, 0.899476
1.14903, 8.73198, 0.29886, 0.411456, 0.00280189, 0.921021, 0.888544, 0.915056, 0.899538
1.15003, 8.78253, 0.299784, 0.411378, 0.00281485, 0.921033, 0.888597, 0.915119, 0.899599
1.15103, 8.83332, 0.30071, 0.4113, 0.00282769, 0.921045, 0.888649, 0.915182, 0.899661
1.15203, 8.88433, 0.301639, 0.411222, 0.00284042, 0.921056, 0.888702, 0.915246, 0.899723
1.15303, 8.93557, 0.30257, 0.411143, 0.00285302, 0.921068, 0.888754, 0.915309, 0.899785
1.15403, 8.98704, 0.303503, 0.411065, 0.00286551, 0.92108, 0.888807, 0.915373, 0.899847
1.15503, 9.03873, 0.304439, 0.410987, 0.00287788, 0.921092, 0.88886, 0.915436, 0.899909
1.15603, 9.09065, 0.305377, 0.410908, 0.00289013, 0.921104, 0.888912, 0.9155, 0.899972
1.15703, 9.14278, 0.306317, 0.41083, 0.00290226, 0.921115, 0.888965, 0.915563, 0.900034
1.15803, 9.19513, 0.30726, 0.410751, 0.00291427, 0.921127, 0.889018, 0.915627, 0.900096
1.15903, 9.24769, 0.308205, 0.410673, 0.00292616, 0.921139, 0.88907, 0.915691, 0.900158
1.16003, 9.30047, 0.309152, 0.410594, 0.00293793, 0.921151, 0.889123, 0.915755, 0.900221
1.16103, 9.35346, 0.310101, 0.410515, 0.00294958, 0.921163, 0.889176, 0.915819, 0.900283
1.16203, 9.40666, 0.311053, 0.410436, 0.00296111, 0.921175, 0.889228, 0.915883, 0.900346
1.16303, 9.46006, 0.312006, 0.410357, 0.00297252, 0.921187, 0.889281, 0.915947, 0.900408
1.16403, 9.51367, 0.312962, 0.410278, 0.00298381, 0.921198, 0.889334, 0.916011, 0.90047
1.16503, 9.56748, 0.313919, 0.410199, 0.00299497, 0.92121, 0.889387, 0.916075, 0.900533
1.16603, 9.62149, 0.314879, 0.41012, 0.00300602, 0.921222, 0.889439, 0.916139, 0.900595
1.16703, 9.6757, 0.31584, 0.410041, 0.00301694, 0.921234, 0.889492, 0.916203, 0.900658
1.16803, 9.7301, 0.316804, 0.409962, 0.00302774, 0.921246, 0.889545, 0.916267, 0.90072
1.16903, 9.7847, 0.317769, 0.409883, 0.00303841, 0.921258, 0.889597, 0.916331, 0.900782
1.17003, 9.83949, 0.318736, 0.409803, 0.00304897, 0.921269, 0.88965, 0.916395, 0.900845
1.17103, 9.89446, 0.319705, 0.409724, 0.0030594, 0.921281, 0.889703, 0.916459, 0.900907
1.17203, 9.94962, 0.320675, 0.409645, 0.00306971, 0.921293, 0.889755, 0.916523, 0.90097
1.17303, 10.005, 0.321648, 0.409565, 0.0030799, 0.921304, 0.889808, 0.916587, 0.901032
1.17403, 10.0605, 0.322622, 0.409486, 0.00308996, 0.921316, 0.88986, 0.916651, 0.901094
1.17503, 10.1162, 0.323597, 0.409406, 0.0030999, 0.921328, 0.889913, 0.916715, 0.901157
1.17603, 10.1721, 0.324574, 0.409327, 0.00310971, 0.921339, 0.889965, 0.916779, 0.901219
1.17703, 10.2282, 0.325553, 0.409247, 0.0031194, 0.921351, 0.890017, 0.916843, 0.901281
1.17803, 10.2844, 0.326533, 0.409168, 0.00312897, 0.921362, 0.890069, 0.916906, 0.901343
1.17903, 10.3408, 0.327515, 0.409088, 0.00313841, 0.921374, 0.890122, 0.91697, 0.901405
1.18003, 10.3974, 0.328499, 0.409008, 0.00314773, 0.921385, 0.890174, 0.917034, 0.901467
1.18103, 10.4541, 0.329483, 0.408929, 0.00315692, 0.921396, 0.890226, 0.917098, 0.901529
1.18203, 10.511, 0.330469, 0.408849, 0.00316599, 0.921408, 0.890278, 0.917162, 0.901591
1.18303, 10.5681, 0.331457, 0.408769, 0.00317493, 0.921419, 0.89033, 0.917225, 0.901653
1.18403, 10.6253, 0.332446, 0.40869, 0.00318375, 0.92143, 0.890382, 0.917289, 0.901715
1.18503, 10.6827, 0.333436, 0.40861, 0.00319244, 0.921441, 0.890433, 0.917352, 0.901777
1.18603, 10.7403, 0.334427, 0.408531, 0.00320101, 0.921452, 0.890485, 0.917416, 0.901838
1.18703, 10.798, 0.335419, 0.408451, 0.00320945, 0.921463, 0.890536, 0.917479, 0.9019
1.18803, 10.8558, 0.336413, 0.408371, 0.00321777, 0.921474, 0.890588, 0.917543, 0.901961
1.18903, 10.9138, 0.337408, 0.408291, 0.00322596, 0.921485, 0.890639, 0.917606, 0.902023
1.19003, 10.9719, 0.338404, 0.408212, 0.00323403, 0.921495, 0.890691, 0.917669, 0.902084
1.19103, 11.0302, 0.339401, 0.408132, 0.00324196, 0.921506, 0.890742, 0.917732, 0.902145
1.19203, 11.0887, 0.340398, 0.408053, 0.00324978, 0.921516, 0.890793, 0.917796, 0.902207
1.19303, 11.1472, 0.341397, 0.407973, 0.00325746, 0.921527, 0.890844, 0.917858, 0.902268
1.19403, 11.2059, 0.342397, 0.407893, 0.00326502, 0.921537, 0.890894, 0.917921, 0.902328
1.19503, 11.2648, 0.343398, 0.407814, 0.00327245, 0.921548, 0.890945, 0.917984, 0.902389
1.19603, 11.3237, 0.3444, 0.407734, 0.00327976, 0.921558, 0.890996, 0.918047, 0.90245
1.19703, 11.3828, 0.345402, 0.407655, 0.00328694, 0.921568, 0.891046, 0.918109, 0.902511
1.19803, 11.4421, 0.346405, 0.407575, 0.00329399, 0.921578, 0.891096, 0.918172, 0.902571
1.19903, 11.5014, 0.347409, 0.407496, 0.00330092, 0.921588, 0.891147, 0.918234, 0.902631
1.20003, 11.5609, 0.348414, 0.407416, 0.00330772, 0.921598, 0.891197, 0.918297, 0.902692
1.20103, 11.6205, 0.349419, 0.407337, 0.00331439, 0.921607, 0.891246, 0.918359, 0.902752
1.20203, 11.6802, 0.350425, 0.407257, 0.00332094, 0.921617, 0.891296, 0.918421, 0.902812
1.20303, 11.7401, 0.351432, 0.407178, 0.00332736, 0.921626, 0.891346, 0.918483, 0.902872
1.20403, 11.8, 0.352439, 0.407099, 0.00333365, 0.921636, 0.891395, 0.918545, 0.902931
1.20503, 11.8601, 0.353447, 0.407019, 0.00333981, 0.921645, 0.891445, 0.918606, 0.902991
1.20603, 11.9202, 0.354455, 0.40694, 0.00334585, 0.921654, 0.891494, 0.918668, 0.90305
1.20703, 11.9805, 0.355464, 0.406861, 0.00335176, 0.921663, 0.891543, 0.918729, 0.90311
1.20803, 12.0409, 0.356473, 0.406782, 0.00335754, 0.921672, 0.891592, 0.918791, 0.903169
1.20903, 12.1014, 0.357482, 0.406703, 0.00336319, 0.921681, 0.89164, 0.918852, 0.903228
1.21003, 12.162, 0.358492, 0.406624, 0.00336872, 0.92169, 0.891689, 0.918913, 0.903286
1.21103, 12.2227, 0.359502, 0.406545, 0.00337412, 0.921698, 0.891737, 0.918974, 0.903345
1.21203, 12.2835, 0.360513, 0.406466, 0.00337939, 0.921707, 0.891785, 0.919035, 0.903404
1.21303, 12.3443, 0.361523, 0.406387, 0.00338454, 0.921715, 0.891833, 0.919095, 0.903462
1.21403, 12.4053, 0.362534, 0.406308, 0.00338955, 0.921723, 0.891881, 0.919156, 0.90352
1.21503, 12.4664, 0.363545, 0.40623, 0.00339444, 0.921731, 0.891929, 0.919216, 0.903578
1.21603, 12.5275, 0.364556, 0.406151, 0.00339921, 0.921739, 0.891976, 0.919276, 0.903636
1.21703, 12.5887, 0.365568, 0.406072, 0.00340384, 0.921747, 0.892024, 0.919336, 0.903694
1.21803, 12.65, 0.366579, 0.405994, 0.00340835, 0.921755, 0.892071, 0.919396, 0.903751
1.21903, 12.7114, 0.36759, 0.405916, 0.00341273, 0.921763, 0.892118, 0.919456, 0.903808
1.22003, 12.7729, 0.368601, 0.405837, 0.00341698, 0.92177, 0.892164, 0.919515, 0.903865
1.22103, 12.8344, 0.369613, 0.405759, 0.0034211, 0.921777, 0.892211, 0.919575, 0.903922
1.22203, 12.8961, 0.370624, 0.405681, 0.0034251, 0.921784, 0.892257, 0.919634, 0.903979
1.22303, 12.9577, 0.371635, 0.405603, 0.00342897, 0.921791, 0.892303, 0.919693, 0.904036
1.22403, 13.0195, 0.372646, 0.405525, 0.00343271, 0.921798, 0.892349, 0.919752, 0.904092
1.22503, 13.0813, 0.373656, 0.405447, 0.00343633, 0.921805, 0.892395, 0.91981, 0.904148
1.22603, 13.1432, 0.374666, 0.405369, 0.00343982, 0.921811, 0.89244, 0.919869, 0.904204
1.22703, 13.2052, 0.375677, 0.405292, 0.00344318, 0.921818, 0.892486, 0.919927, 0.90426
1.22803, 13.2672, 0.376686, 0.405214, 0.00344641, 0.921824, 0.892531, 0.919985, 0.904315
1.22903, 13.3292, 0.377696, 0.405137, 0.00344952, 0.92183, 0.892576, 0.920043, 0.904371
1.23003, 13.3913, 0.378705, 0.405059, 0.0034525, 0.921836, 0.892621, 0.920101, 0.904426
1.23103, 13.4535, 0.379713, 0.404982, 0.00345535, 0.921842, 0.892665, 0.920158, 0.904481
1.23203, 13.5157, 0.380722, 0.404905, 0.00345808, 0.921848, 0.892709, 0.920216, 0.904535
1.23303, 13.578, 0.381729, 0.404828, 0.00346068, 0.921853, 0.892753, 0.920273, 0.90459
1.23403, 13.6403, 0.382736, 0.404751, 0.00346315, 0.921859, 0.892797, 0.92033, 0.904644
1.23503, 13.7027, 0.383743, 0.404674, 0.00346549, 0.921864, 0.892841, 0.920386, 0.904698
1.23603, 13.7651, 0.384749, 0.404597, 0.00346771, 0.921869, 0.892884, 0.920443, 0.904752
1.23703, 13.8275, 0.385754, 0.404521, 0.0034698, 0.921874, 0.892927, 0.920499, 0.904806
1.23803, 13.89, 0.386759, 0.404444, 0.00347177, 0.921879, 0.89297, 0.920555, 0.904859
1.23903, 13.9525, 0.387763, 0.404368, 0.00347361, 0.921883, 0.893013, 0.920611, 0.904912
1.24003, 14.0151, 0.388766, 0.404292, 0.00347532, 0.921888, 0.893055, 0.920667, 0.904965
1.24103, 14.0776, 0.389768, 0.404216, 0.00347691, 0.921892, 0.893097, 0.920722, 0.905018
1.24204, 14.1402, 0.39077, 0.40414, 0.00347837, 0.921896, 0.893139, 0.920778, 0.90507
1.24304, 14.2028, 0.39177, 0.404064, 0.00347971, 0.9219, 0.893181, 0.920833, 0.905122
1.24404, 14.2655, 0.39277, 0.403988, 0.00348091, 0.921904, 0.893223, 0.920888, 0.905174
1.24504, 14.3282, 0.393769, 0.403913, 0.003482, 0.921907, 0.893264, 0.920942, 0.905226
1.24604, 14.3908, 0.394767, 0.403838, 0.00348296, 0.921911, 0.893305, 0.920997, 0.905278
1.24704, 14.4535, 0.395764, 0.403762, 0.00348379, 0.921914, 0.893346, 0.921051, 0.905329
1.24804, 14.5163, 0.39676, 0.403687, 0.0034845, 0.921917, 0.893386, 0.921105, 0.90538
1.24904, 14.579, 0.397755, 0.403612, 0.00348508, 0.92192, 0.893427, 0.921158, 0.905431
1.25004, 14.6417, 0.398748, 0.403538, 0.00348554, 0.921923, 0.893467, 0.921212, 0.905481
1.25104, 14.7045, 0.399741, 0.403463, 0.00348587, 0.921926, 0.893506, 0.921265, 0.905531
1.25204, 14.7672, 0.400732, 0.403388, 0.00348608, 0.921928, 0.893546, 0.921318, 0.905582
1.25304, 14.83, 0.401723, 0.403314, 0.00348617, 0.92193, 0.893585, 0.921371, 0.905631
1.25404, 14.8927, 0.402712, 0.40324, 0.00348613, 0.921933, 0.893624, 0.921424, 0.905681
1.25504, 14.9555, 0.403699, 0.403166, 0.00348596, 0.921934, 0.893663, 0.921476, 0.90573
1.25604, 15.0182, 0.404686, 0.403092, 0.00348567, 0.921936, 0.893702, 0.921528, 0.905779
1.25704, 15.081, 0.405671, 0.403019, 0.00348526, 0.921938, 0.89374, 0.92158, 0.905828
1.25804, 15.1437, 0.406654, 0.402945, 0.00348473, 0.921939, 0.893778, 0.921632, 0.905876
1.25904, 15.2064, 0.407637, 0.402872, 0.00348407, 0.921941, 0.893816, 0.921683, 0.905925
1.26004, 15.2691, 0.408617, 0.402799, 0.00348329, 0.921942, 0.893853, 0.921734, 0.905973
1.26104, 15.3318, 0.409596, 0.402726, 0.00348238, 0.921943, 0.893891, 0.921785, 0.90602
1.26204, 15.3945, 0.410574, 0.402653, 0.00348136, 0.921943, 0.893928, 0.921835, 0.906068
1.26304, 15.4571, 0.411551, 0.40258, 0.00348021, 0.921944, 0.893964, 0.921886, 0.906115
1.26404, 15.5198, 0.412525, 0.402508, 0.00347893, 0.921944, 0.894001, 0.921936, 0.906162
1.26504, 15.5824, 0.413498, 0.402435, 0.00347754, 0.921944, 0.894037, 0.921986, 0.906208
1.26604, 15.645, 0.41447, 0.402363, 0.00347602, 0.921944, 0.894073, 0.922035, 0.906255
1.26704, 15.7075, 0.415439, 0.402292, 0.00347438, 0.921944, 0.894109, 0.922085, 0.906301
1.26804, 15.77, 0.416407, 0.40222, 0.00347263, 0.921944, 0.894144, 0.922134, 0.906347
1.26904, 15.8325, 0.417374, 0.402148, 0.00347074, 0.921944, 0.894179, 0.922183, 0.906392
1.27004, 15.895, 0.418338, 0.402077, 0.00346874, 0.921943, 0.894214, 0.922231, 0.906438
1.27104, 15.9574, 0.419301, 0.402006, 0.00346662, 0.921942, 0.894249, 0.92228, 0.906483
1.27204, 16.0198, 0.420261, 0.401935, 0.00346438, 0.921941, 0.894283, 0.922328, 0.906527
1.27304, 16.0821, 0.42122, 0.401864, 0.00346201, 0.92194, 0.894318, 0.922376, 0.906572
1.27404, 16.1444, 0.422177, 0.401794, 0.00345953, 0.921939, 0.894351, 0.922423, 0.906616
1.27504, 16.2067, 0.423132, 0.401723, 0.00345693, 0.921937, 0.894385, 0.922471, 0.90666
1.27604, 16.2689, 0.424085, 0.401653, 0.00345421, 0.921936, 0.894418, 0.922518, 0.906704
1.27704, 16.331, 0.425036, 0.401583, 0.00345136, 0.921934, 0.894451, 0.922564, 0.906747
1.27804, 16.3931, 0.425985, 0.401514, 0.0034484, 0.921932, 0.894484, 0.922611, 0.90679
1.27904, 16.4552, 0.426932, 0.401444, 0.00344532, 0.92193, 0.894517, 0.922657, 0.906833
1.28004, 16.5172, 0.427877, 0.401375, 0.00344213, 0.921927, 0.894549, 0.922703, 0.906875
1.28104, 16.5791, 0.42882, 0.401306, 0.00343881, 0.921925, 0.894581, 0.922749, 0.906918
1.28204, 16.641, 0.42976, 0.401237, 0.00343538, 0.921922, 0.894612, 0.922794, 0.90696
1.28304, 16.7028, 0.430698, 0.401169, 0.00343182, 0.921919, 0.894644, 0.92284, 0.907001
1.28404, 16.7645, 0.431634, 0.4011, 0.00342816, 0.921916, 0.894675, 0.922884, 0.907043
1.28504, 16.8262, 0.432568, 0.401032, 0.00342437, 0.921913, 0.894706, 0.922929, 0.907084
1.28604, 16.8878, 0.4335, 0.400964, 0.00342047, 0.92191, 0.894736, 0.922973, 0.907125
1.28704, 16.9493, 0.434429, 0.400896, 0.00341645, 0.921906, 0.894767, 0.923018, 0.907165
1.28804, 17.0108, 0.435356, 0.400829, 0.00341231, 0.921903, 0.894797, 0.923061, 0.907206
1.28904, 17.0722, 0.43628, 0.400762, 0.00340806, 0.921899, 0.894826, 0.923105, 0.907246
1.29004, 17.1335, 0.437202, 0.400695, 0.0034037, 0.921895, 0.894856, 0.923148, 0.907285
1.29104, 17.1947, 0.438121, 0.400628, 0.00339922, 0.92189, 0.894885, 0.923191, 0.907325
1.29204, 17.2558, 0.439038, 0.400561, 0.00339462, 0.921886, 0.894914, 0.923234, 0.907364
1.29304, 17.3169, 0.439953, 0.400495, 0.00338991, 0.921882, 0.894943, 0.923277, 0.907403
1.29404, 17.3779, 0.440865, 0.400429, 0.00338508, 0.921877, 0.894971, 0.923319, 0.907441
1.29504, 17.4388, 0.441774, 0.400363, 0.00338015, 0.921872, 0.895, 0.923361, 0.90748
1.29604, 17.4996, 0.442681, 0.400298, 0.00337509, 0.921867, 0.895027, 0.923402, 0.907518
1.29704, 17.5603, 0.443585, 0.400232, 0.00336993, 0.921862, 0.895055, 0.923444, 0.907555
1.29804, 17.6209, 0.444487, 0.400167, 0.00336465, 0.921857, 0.895082, 0.923485, 0.907593
1.29904, 17.6814, 0.445385, 0.400102, 0.00335926, 0.921851, 0.89511, 0.923526, 0.90763
1.30004, 17.7418, 0.446282, 0.400038, 0.00335376, 0.921845, 0.895136, 0.923566, 0.907667
1.30104, 17.8021, 0.447175, 0.399973, 0.00334814, 0.92184, 0.895163, 0.923607, 0.907703
1.30204, 17.8624, 0.448065, 0.399909, 0.00334242, 0.921834, 0.895189, 0.923647, 0.90774
1.30304, 17.9225, 0.448953, 0.399846, 0.00333658, 0.921828, 0.895215, 0.923686, 0.907776
1.30404, 17.9825, 0.449838, 0.399782, 0.00333063, 0.921821, 0.895241, 0.923726, 0.907811
1.30504, 18.0424, 0.45072, 0.399719, 0.00332457, 0.921815, 0.895266, 0.923765, 0.907847
1.30604, 18.1022, 0.451599, 0.399656, 0.00331841, 0.921808, 0.895292, 0.923804, 0.907882
1.30704, 18.1618, 0.452475, 0.399593, 0.00331213, 0.921802, 0.895317, 0.923842, 0.907917
1.30804, 18.2214, 0.453348, 0.39953, 0.00330574, 0.921795, 0.895341, 0.923881, 0.907951
1.30904, 18.2808, 0.454218, 0.399468, 0.00329925, 0.921788, 0.895366, 0.923919, 0.907985
1.31004, 18.3402, 0.455086, 0.399406, 0.00329264, 0.921781, 0.89539, 0.923957, 0.90802
1.31104, 18.3994, 0.45595, 0.399344, 0.00328593, 0.921773, 0.895414, 0.923994, 0.908053
1.31204, 18.4585, 0.456811, 0.399283, 0.00327911, 0.921766, 0.895437, 0.924031, 0.908087
1.31304, 18.5174, 0.457669, 0.399222, 0.00327218, 0.921758, 0.895461, 0.924068, 0.90812
1.31404, 18.5763, 0.458524, 0.399161, 0.00326515, 0.92175, 0.895484, 0.924105, 0.908153
1.31504, 18.635, 0.459376, 0.3991, 0.00325801, 0.921743, 0.895507, 0.924141, 0.908185
1.31604, 18.6936, 0.460224, 0.39904, 0.00325076, 0.921735, 0.895529, 0.924178, 0.908217
1.31704, 18.752, 0.46107, 0.39898, 0.00324341, 0.921727, 0.895551, 0.924213, 0.908249
1.31804, 18.8103, 0.461912, 0.39892, 0.00323596, 0.921718, 0.895574, 0.924249, 0.908281
1.31904, 18.8685, 0.462751, 0.398861, 0.00322839, 0.92171, 0.895595, 0.924284, 0.908313
1.32004, 18.9265, 0.463586, 0.398801, 0.00322073, 0.921701, 0.895617, 0.924319, 0.908344
1.32104, 18.9844, 0.464419, 0.398742, 0.00321296, 0.921693, 0.895638, 0.924354, 0.908375
1.32204, 19.0422, 0.465248, 0.398684, 0.00320508, 0.921684, 0.895659, 0.924389, 0.908405
1.32304, 19.0998, 0.466074, 0.398625, 0.00319711, 0.921675, 0.89568, 0.924423, 0.908436
1.32404, 19.1573, 0.466896, 0.398567, 0.00318903, 0.921666, 0.8957, 0.924457, 0.908466
1.32504, 19.2146, 0.467715, 0.39851, 0.00318085, 0.921656, 0.895721, 0.92449, 0.908495
1.32604, 19.2718, 0.46853, 0.398452, 0.00317256, 0.921647, 0.895741, 0.924524, 0.908525
1.32704, 19.3288, 0.469342, 0.398395, 0.00316418, 0.921638, 0.89576, 0.924557, 0.908554
1.32804, 19.3857, 0.47015, 0.398338, 0.00315569, 0.921628, 0.89578, 0.92459, 0.908583
1.32904, 19.4425, 0.470955, 0.398282, 0.00314711, 0.921618, 0.895799, 0.924622, 0.908612
1.33004, 19.499, 0.471757, 0.398225, 0.00313842, 0.921609, 0.895818, 0.924654, 0.90864
1.33104, 19.5554, 0.472555, 0.398169, 0.00312964, 0.921599, 0.895837, 0.924686, 0.908668
1.33204, 19.6117, 0.473349, 0.398114, 0.00312075, 0.921589, 0.895855, 0.924718, 0.908696
1.33304, 19.6678, 0.47414, 0.398058, 0.00311177, 0.921578, 0.895874, 0.92475, 0.908724
1.33404, 19.7237, 0.474927, 0.398003, 0.00310269, 0.921568, 0.895892, 0.924781, 0.908751
1.33504, 19.7795, 0.47571, 0.397948, 0.00309351, 0.921558, 0.89591, 0.924812, 0.908778
1.33604, 19.8351, 0.47649, 0.397894, 0.00308423, 0.921547, 0.895927, 0.924842, 0.908805
1.33704, 19.8905, 0.477266, 0.39784, 0.00307486, 0.921537, 0.895944, 0.924873, 0.908831
1.33804, 19.9458, 0.478038, 0.397786, 0.00306539, 0.921526, 0.895961, 0.924903, 0.908857
1.33904, 20.0009, 0.478807, 0.397732, 0.00305582, 0.921515, 0.895978, 0.924933, 0.908883
1.34004, 20.0558, 0.479572, 0.397679, 0.00304616, 0.921504, 0.895995, 0.924962, 0.908909
1.34104, 20.1105, 0.480333, 0.397626, 0.00303641, 0.921493, 0.896011, 0.924992, 0.908934
1.34204, 20.1651, 0.48109, 0.397574, 0.00302656, 0.921482, 0.896027, 0.925021, 0.908959
1.34304, 20.2195, 0.481843, 0.397521, 0.00301661, 0.92147, 0.896043, 0.925049, 0.908984
1.34404, 20.2737, 0.482593, 0.397469, 0.00300658, 0.921459, 0.896059, 0.925078, 0.909009
1.34504, 20.3277, 0.483338, 0.397418, 0.00299645, 0.921448, 0.896074, 0.925106, 0.909033
1.34604, 20.3816, 0.48408, 0.397366, 0.00298622, 0.921436, 0.89609, 0.925134, 0.909057
1.34704, 20.4352, 0.484818, 0.397315, 0.00297591, 0.921425, 0.896104, 0.925162, 0.909081
1.34804, 20.4887, 0.485552, 0.397265, 0.0029655, 0.921413, 0.896119, 0.925189, 0.909105
1.34904, 20.542, 0.486282, 0.397214, 0.00295501, 0.921401, 0.896134, 0.925216, 0.909128
1.35004, 20.5951, 0.487007, 0.397164, 0.00294442, 0.921389, 0.896148, 0.925243, 0.909151
1.35104, 20.648, 0.487729, 0.397114, 0.00293374, 0.921377, 0.896162, 0.92527, 0.909174
1.35204, 20.7007, 0.488447, 0.397065, 0.00292298, 0.921365, 0.896176, 0.925296, 0.909196
1.35304, 20.7532, 0.489161, 0.397016, 0.00291212, 0.921353, 0.89619, 0.925323, 0.909218
1.35404, 20.8055, 0.489871, 0.396967, 0.00290118, 0.921341, 0.896203, 0.925348, 0.90924
1.35504, 20.8577, 0.490576, 0.396919, 0.00289015, 0.921328, 0.896216, 0.925374, 0.909262
1.35604, 20.9096, 0.491278, 0.396871, 0.00287903, 0.921316, 0.896229, 0.925399, 0.909284
1.35704, 20.9613, 0.491975, 0.396823, 0.00286782, 0.921304, 0.896242, 0.925425, 0.909305
1.35804, 21.0128, 0.492668, 0.396776, 0.00285653, 0.921291, 0.896254, 0.925449, 0.909326
1.35904, 21.0641, 0.493357, 0.396729, 0.00284515, 0.921278, 0.896266, 0.925474, 0.909346
1.36004, 21.1153, 0.494042, 0.396682, 0.00283369, 0.921266, 0.896279, 0.925498, 0.909367
1.36104, 21.1662, 0.494723, 0.396635, 0.00282214, 0.921253, 0.89629, 0.925522, 0.909387
1.36204, 21.2169, 0.495399, 0.396589, 0.00281051, 0.92124, 0.896302, 0.925546, 0.909407
1.36304, 21.2673, 0.496071, 0.396544, 0.0027988, 0.921227, 0.896314, 0.92557, 0.909427
1.36404, 21.3176, 0.496739, 0.396498, 0.002787, 0.921214, 0.896325, 0.925593, 0.909446
1.36504, 21.3677, 0.497403, 0.396453, 0.00277512, 0.921201, 0.896336, 0.925616, 0.909465
1.36604, 21.4175, 0.498062, 0.396408, 0.00276316, 0.921188, 0.896347, 0.925639, 0.909485
1.36704, 21.4671, 0.498717, 0.396364, 0.00275111, 0.921175, 0.896357, 0.925661, 0.909503
1.36804, 21.5166, 0.499368, 0.39632, 0.00273899, 0.921162, 0.896368, 0.925684, 0.909522
1.36904, 21.5658, 0.500014, 0.396276, 0.00272678, 0.921149, 0.896378, 0.925706, 0.90954
1.37004, 21.6147, 0.500656, 0.396233, 0.0027145, 0.921136, 0.896388, 0.925728, 0.909558
1.37104, 21.6635, 0.501294, 0.39619, 0.00270213, 0.921122, 0.896398, 0.925749, 0.909576
1.37204, 21.712, 0.501927, 0.396147, 0.00268969, 0.921109, 0.896408, 0.925771, 0.909594
1.37304, 21.7603, 0.502556, 0.396105, 0.00267717, 0.921095, 0.896417, 0.925792, 0.909611
1.37404, 21.8084, 0.50318, 0.396063, 0.00266457, 0.921082, 0.896427, 0.925812, 0.909628
1.37504, 21.8562, 0.5038, 0.396021, 0.0026519, 0.921069, 0.896436, 0.925833, 0.909645
1.37604, 21.9038, 0.504415, 0.39598, 0.00263914, 0.921055, 0.896445, 0.925853, 0.909662
1.37704, 21.9512, 0.505026, 0.395939, 0.00262632, 0.921042, 0.896454, 0.925874, 0.909678
1.37804, 21.9984, 0.505633, 0.395899, 0.00261341, 0.921028, 0.896462, 0.925893, 0.909694
1.37904, 22.0453, 0.506235, 0.395858, 0.00260044, 0.921015, 0.896471, 0.925913, 0.90971
1.38004, 22.092, 0.506832, 0.395819, 0.00258739, 0.921001, 0.896479, 0.925933, 0.909726
1.38104, 22.1385, 0.507425, 0.395779, 0.00257426, 0.920987, 0.896487, 0.925952, 0.909742
1.38204, 22.1847, 0.508013, 0.39574, 0.00256106, 0.920974, 0.896495, 0.925971, 0.909757
1.38304, 22.2307, 0.508597, 0.395701, 0.00254779, 0.92096, 0.896503, 0.925989, 0.909772
1.38404, 22.2764, 0.509176, 0.395663, 0.00253445, 0.920946, 0.89651, 0.926008, 0.909787
1.38504, 22.3219, 0.50975, 0.395625, 0.00252104, 0.920932, 0.896517, 0.926026, 0.909801
1.38604, 22.3672, 0.51032, 0.395587, 0.00250755, 0.920919, 0.896525, 0.926044, 0.909816
1.38704, 22.4122, 0.510885, 0.39555, 0.002494, 0.920905, 0.896532, 0.926062, 0.90983
1.38804, 22.4569, 0.511446, 0.395512, 0.00248037, 0.920891, 0.896538, 0.92608, 0.909844
1.38904, 22.5015, 0.512001, 0.395476, 0.00246668, 0.920877, 0.896545, 0.926097, 0.909858
1.39004, 22.5457, 0.512553, 0.39544, 0.00245292, 0.920864, 0.896552, 0.926114, 0.909872
1.39104, 22.5898, 0.513099, 0.395404, 0.00243909, 0.92085, 0.896558, 0.926131, 0.909885
1.39204, 22.6336, 0.513641, 0.395368, 0.0024252, 0.920836, 0.896564, 0.926147, 0.909898
1.39304, 22.6771, 0.514178, 0.395333, 0.00241123, 0.920822, 0.89657, 0.926164, 0.909911
1.39404, 22.7204, 0.51471, 0.395298, 0.00239721, 0.920808, 0.896576, 0.92618, 0.909924
1.39504, 22.7634, 0.515238, 0.395264, 0.00238311, 0.920795, 0.896582, 0.926196, 0.909936
1.39604, 22.8062, 0.515761, 0.395229, 0.00236896, 0.920781, 0.896587, 0.926212, 0.909949
1.39704, 22.8487, 0.516279, 0.395196, 0.00235473, 0.920767, 0.896593, 0.926227, 0.909961
1.39804, 22.8909, 0.516792, 0.395162, 0.00234045, 0.920753, 0.896598, 0.926243, 0.909973
1.39904, 22.9329, 0.517301, 0.395129, 0.0023261, 0.920739, 0.896603, 0.926258, 0.909984
1.40004, 22.9747, 0.517804, 0.395097, 0.00231169, 0.920725, 0.896608, 0.926273, 0.909996
1.40104, 23.0161, 0.518303, 0.395064, 0.00229722, 0.920712, 0.896613, 0.926287, 0.910007
1.40204, 23.0574, 0.518797, 0.395032, 0.00228268, 0.920698, 0.896618, 0.926302, 0.910018
1.40304, 23.0983, 0.519287, 0.395001, 0.00226809, 0.920684, 0.896622, 0.926316, 0.910029
1.40404, 23.139, 0.519771, 0.394969, 0.00225343, 0.920671, 0.896627, 0.92633, 0.91004
1.40504, 23.1794, 0.520251, 0.394939, 0.00223872, 0.920657, 0.896631, 0.926344, 0.910051
1.40604, 23.2196, 0.520725, 0.394908, 0.00222395, 0.920643, 0.896635, 0.926357, 0.910061
