Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.40704, 23.2595, 0.521195, 0.394878, 0.00220912, 0.92063, 0.896639, 0.926371, 0.910071
1.40804, 23.2991, 0.52166, 0.394848, 0.00219423, 0.920616, 0.896643, 0.926384, 0.910081
1.40904, 23.3385, 0.52212, 0.394819, 0.00217929, 0.920602, 0.896646, 0.926397, 0.910091
1.41004, 23.3776, 0.522575, 0.39479, 0.00216429, 0.920589, 0.89665, 0.92641, 0.910101
1.41104, 23.4164, 0.523025, 0.394761, 0.00214923, 0.920575, 0.896654, 0.926422, 0.91011
1.41204, 23.455, 0.52347, 0.394733, 0.00213412, 0.920562, 0.896657, 0.926435, 0.910119
1.41304, 23.4932, 0.523911, 0.394705, 0.00211896, 0.920548, 0.89666, 0.926447, 0.910128
1.41404, 23.5312, 0.524346, 0.394678, 0.00210374, 0.920535, 0.896663, 0.926459, 0.910137
1.41504, 23.569, 0.524777, 0.394651, 0.00208847, 0.920521, 0.896666, 0.926471, 0.910146
1.41604, 23.6064, 0.525202, 0.394624, 0.00207314, 0.920508, 0.896669, 0.926482, 0.910154
1.41704, 23.6436, 0.525622, 0.394597, 0.00205777, 0.920495, 0.896672, 0.926494, 0.910163
1.41804, 23.6805, 0.526038, 0.394571, 0.00204234, 0.920482, 0.896674, 0.926505, 0.910171
1.41904, 23.7171, 0.526448, 0.394546, 0.00202686, 0.920468, 0.896677, 0.926516, 0.910179
1.42004, 23.7535, 0.526854, 0.39452, 0.00201133, 0.920455, 0.896679, 0.926526, 0.910187
1.42104, 23.7895, 0.527255, 0.394496, 0.00199576, 0.920442, 0.896681, 0.926537, 0.910195
1.42204, 23.8253, 0.52765, 0.394471, 0.00198013, 0.920429, 0.896683, 0.926547, 0.910202
1.42304, 23.8608, 0.52804, 0.394447, 0.00196446, 0.920416, 0.896685, 0.926558, 0.910209
1.42404, 23.896, 0.528426, 0.394423, 0.00194874, 0.920403, 0.896687, 0.926567, 0.910217
1.42504, 23.931, 0.528806, 0.3944, 0.00193297, 0.92039, 0.896689, 0.926577, 0.910223
1.42604, 23.9656, 0.529182, 0.394377, 0.00191716, 0.920377, 0.896691, 0.926587, 0.91023
1.42704, 24, 0.529552, 0.394354, 0.0019013, 0.920365, 0.896692, 0.926596, 0.910237
1.42804, 24.0341, 0.529917, 0.394332, 0.00188539, 0.920352, 0.896694, 0.926606, 0.910243
1.42904, 24.0679, 0.530278, 0.39431, 0.00186944, 0.920339, 0.896695, 0.926615, 0.91025
1.43004, 24.1014, 0.530633, 0.394288, 0.00185345, 0.920327, 0.896696, 0.926623, 0.910256
1.43104, 24.1346, 0.530983, 0.394267, 0.00183742, 0.920314, 0.896698, 0.926632, 0.910262
1.43204, 24.1675, 0.531328, 0.394246, 0.00182134, 0.920302, 0.896699, 0.926641, 0.910268
1.43304, 24.2002, 0.531668, 0.394226, 0.00180522, 0.920289, 0.8967, 0.926649, 0.910273
1.43404, 24.2325, 0.532003, 0.394206, 0.00178906, 0.920277, 0.8967, 0.926657, 0.910279
1.43504, 24.2646, 0.532333, 0.394186, 0.00177286, 0.920265, 0.896701, 0.926665, 0.910284
1.43604, 24.2963, 0.532657, 0.394167, 0.00175662, 0.920253, 0.896702, 0.926673, 0.91029
1.43704, 24.3278, 0.532977, 0.394148, 0.00174034, 0.920241, 0.896703, 0.92668, 0.910295
1.43804, 24.359, 0.533292, 0.394129, 0.00172402, 0.920229, 0.896703, 0.926688, 0.9103
1.43904, 24.3899, 0.533601, 0.394111, 0.00170767, 0.920217, 0.896703, 0.926695, 0.910304
1.44004, 24.4205, 0.533905, 0.394093, 0.00169128, 0.920205, 0.896704, 0.926702, 0.910309
1.44104, 24.4508, 0.534204, 0.394076, 0.00167485, 0.920193, 0.896704, 0.926709, 0.910313
1.44204, 24.4808, 0.534498, 0.394059, 0.00165838, 0.920181, 0.896704, 0.926715, 0.910318
1.44304, 24.5105, 0.534787, 0.394042, 0.00164188, 0.92017, 0.896704, 0.926722, 0.910322
1.44404, 24.5399, 0.535071, 0.394026, 0.00162534, 0.920158, 0.896704, 0.926728, 0.910326
1.44504, 24.569, 0.53535, 0.39401, 0.00160878, 0.920147, 0.896704, 0.926735, 0.91033
1.44604, 24.5978, 0.535623, 0.393994, 0.00159217, 0.920136, 0.896704, 0.926741, 0.910334
1.44704, 24.6263, 0.535892, 0.393979, 0.00157554, 0.920124, 0.896704, 0.926746, 0.910337
1.44804, 24.6545, 0.536155, 0.393964, 0.00155887, 0.920113, 0.896703, 0.926752, 0.910341
1.44904, 24.6824, 0.536413, 0.39395, 0.00154217, 0.920102, 0.896703, 0.926758, 0.910344
1.45004, 24.71, 0.536666, 0.393936, 0.00152544, 0.920091, 0.896702, 0.926763, 0.910347
1.45104, 24.7373, 0.536914, 0.393922, 0.00150868, 0.920081, 0.896702, 0.926768, 0.91035
1.45204, 24.7643, 0.537157, 0.393909, 0.00149189, 0.92007, 0.896701, 0.926773, 0.910353
1.45304, 24.791, 0.537394, 0.393896, 0.00147508, 0.920059, 0.8967, 0.926778, 0.910356
1.45404, 24.8174, 0.537627, 0.393883, 0.00145823, 0.920048, 0.8967, 0.926782, 0.910359
1.45504, 24.8435, 0.537854, 0.393871, 0.00144136, 0.920038, 0.896699, 0.926787, 0.910361
1.45605, 24.8693, 0.538076, 0.393859, 0.00142446, 0.920028, 0.896698, 0.926791, 0.910364
1.45705, 24.8948, 0.538293, 0.393847, 0.00140753, 0.920018, 0.896697, 0.926795, 0.910366
1.45805, 24.92, 0.538505, 0.393836, 0.00139058, 0.920007, 0.896696, 0.926799, 0.910368
1.45905, 24.9449, 0.538712, 0.393826, 0.0013736, 0.919997, 0.896695, 0.926803, 0.91037
1.46005, 24.9695, 0.538913, 0.393815, 0.0013566, 0.919987, 0.896693, 0.926807, 0.910372
1.46105, 24.9937, 0.53911, 0.393805, 0.00133958, 0.919978, 0.896692, 0.926811, 0.910374
1.46205, 25.0177, 0.539301, 0.393796, 0.00132253, 0.919968, 0.896691, 0.926814, 0.910375
1.46305, 25.0413, 0.539487, 0.393786, 0.00130546, 0.919958, 0.896689, 0.926817, 0.910377
1.46405, 25.0647, 0.539668, 0.393777, 0.00128836, 0.919949, 0.896688, 0.92682, 0.910378
1.46505, 25.0877, 0.539844, 0.393769, 0.00127125, 0.91994, 0.896686, 0.926823, 0.910379
1.46605, 25.1104, 0.540014, 0.393761, 0.00125412, 0.91993, 0.896685, 0.926826, 0.91038
1.46705, 25.1329, 0.54018, 0.393753, 0.00123696, 0.919921, 0.896683, 0.926828, 0.910381
1.46805, 25.155, 0.54034, 0.393746, 0.00121979, 0.919912, 0.896682, 0.926831, 0.910382
1.46905, 25.1768, 0.540495, 0.393738, 0.0012026, 0.919903, 0.89668, 0.926833, 0.910383
1.47005, 25.1983, 0.540646, 0.393732, 0.00118539, 0.919895, 0.896678, 0.926835, 0.910384
1.47105, 25.2194, 0.540791, 0.393725, 0.00116817, 0.919886, 0.896676, 0.926837, 0.910384
1.47205, 25.2403, 0.54093, 0.39372, 0.00115092, 0.919877, 0.896674, 0.926839, 0.910384
1.47305, 25.2609, 0.541065, 0.393714, 0.00113366, 0.919869, 0.896672, 0.926841, 0.910385
1.47405, 25.2811, 0.541194, 0.393709, 0.00111639, 0.919861, 0.89667, 0.926842, 0.910385
1.47505, 25.3011, 0.541319, 0.393704, 0.0010991, 0.919853, 0.896668, 0.926844, 0.910385
1.47605, 25.3207, 0.541438, 0.393699, 0.0010818, 0.919845, 0.896666, 0.926845, 0.910385
1.47705, 25.34, 0.541552, 0.393695, 0.00106448, 0.919837, 0.896664, 0.926846, 0.910385
1.47805, 25.359, 0.541661, 0.393692, 0.00104716, 0.919829, 0.896662, 0.926847, 0.910384
1.47905, 25.3777, 0.541765, 0.393688, 0.00102982, 0.919821, 0.89666, 0.926848, 0.910384
1.48005, 25.3961, 0.541863, 0.393685, 0.00101246, 0.919814, 0.896657, 0.926848, 0.910383
1.48105, 25.4142, 0.541957, 0.393682, 0.000995101, 0.919806, 0.896655, 0.926849, 0.910383
1.48205, 25.4319, 0.542046, 0.39368, 0.000977728, 0.919799, 0.896652, 0.926849, 0.910382
1.48305, 25.4494, 0.542129, 0.393678, 0.000960346, 0.919792, 0.89665, 0.926849, 0.910381
1.48405, 25.4665, 0.542207, 0.393677, 0.000942955, 0.919785, 0.896647, 0.926849, 0.91038
1.48505, 25.4833, 0.54228, 0.393675, 0.000925556, 0.919778, 0.896645, 0.926849, 0.910379
1.48605, 25.4998, 0.542348, 0.393674, 0.000908149, 0.919771, 0.896642, 0.926849, 0.910378
1.48705, 25.516, 0.542411, 0.393674, 0.000890735, 0.919765, 0.89664, 0.926849, 0.910376
1.48805, 25.5319, 0.542469, 0.393674, 0.000873315, 0.919758, 0.896637, 0.926848, 0.910375
1.48905, 25.5474, 0.542522, 0.393674, 0.000855889, 0.919752, 0.896634, 0.926847, 0.910373
1.49005, 25.5627, 0.54257, 0.393674, 0.000838458, 0.919746, 0.896631, 0.926847, 0.910372
1.49105, 25.5776, 0.542612, 0.393675, 0.000821023, 0.91974, 0.896629, 0.926846, 0.91037
1.49205, 25.5922, 0.54265, 0.393677, 0.000803584, 0.919734, 0.896626, 0.926844, 0.910368
1.49305, 25.6066, 0.542682, 0.393678, 0.000786142, 0.919728, 0.896623, 0.926843, 0.910366
1.49405, 25.6206, 0.54271, 0.39368, 0.000768698, 0.919722, 0.89662, 0.926842, 0.910364
1.49505, 25.6342, 0.542732, 0.393683, 0.000751251, 0.919717, 0.896617, 0.92684, 0.910362
1.49605, 25.6476, 0.54275, 0.393685, 0.000733804, 0.919711, 0.896614, 0.926839, 0.91036
1.49705, 25.6606, 0.542762, 0.393688, 0.000716355, 0.919706, 0.896611, 0.926837, 0.910357
1.49805, 25.6734, 0.542769, 0.393692, 0.000698907, 0.919701, 0.896608, 0.926835, 0.910355
1.49905, 25.6858, 0.542772, 0.393695, 0.00068146, 0.919696, 0.896605, 0.926833, 0.910352
1.50005, 25.6979, 0.542769, 0.393699, 0.000664013, 0.919691, 0.896602, 0.926831, 0.91035
1.50105, 25.7097, 0.542761, 0.393704, 0.000646569, 0.919686, 0.896599, 0.926829, 0.910347
1.50205, 25.7212, 0.542749, 0.393708, 0.000629127, 0.919682, 0.896595, 0.926826, 0.910344
1.50305, 25.7324, 0.542731, 0.393714, 0.000611688, 0.919677, 0.896592, 0.926824, 0.910341
1.50405, 25.7432, 0.542708, 0.393719, 0.000594253, 0.919673, 0.896589, 0.926821, 0.910338
1.50505, 25.7538, 0.54268, 0.393725, 0.000576823, 0.919669, 0.896585, 0.926818, 0.910335
1.50605, 25.764, 0.542648, 0.393731, 0.000559398, 0.919665, 0.896582, 0.926815, 0.910331
1.50705, 25.7739, 0.54261, 0.393737, 0.000541978, 0.919661, 0.896579, 0.926812, 0.910328
1.50805, 25.7835, 0.542567, 0.393744, 0.000524564, 0.919657, 0.896575, 0.926809, 0.910325
1.50905, 25.7928, 0.54252, 0.393752, 0.000507157, 0.919654, 0.896572, 0.926805, 0.910321
1.51005, 25.8017, 0.542467, 0.393759, 0.000489758, 0.91965, 0.896568, 0.926802, 0.910317
1.51105, 25.8104, 0.54241, 0.393767, 0.000472367, 0.919647, 0.896564, 0.926798, 0.910313
1.51205, 25.8188, 0.542347, 0.393775, 0.000454985, 0.919644, 0.896561, 0.926794, 0.910309
1.51305, 25.8268, 0.54228, 0.393784, 0.000437612, 0.91964, 0.896557, 0.92679, 0.910305
1.51405, 25.8345, 0.542208, 0.393792, 0.000420249, 0.919638, 0.896554, 0.926786, 0.910301
1.51505, 25.8419, 0.54213, 0.393802, 0.000402896, 0.919635, 0.89655, 0.926782, 0.910297
1.51605, 25.849, 0.542048, 0.393811, 0.000385555, 0.919632, 0.896546, 0.926777, 0.910293
1.51705, 25.8558, 0.541961, 0.393821, 0.000368226, 0.91963, 0.896542, 0.926773, 0.910288
1.51805, 25.8623, 0.54187, 0.393831, 0.000350909, 0.919627, 0.896538, 0.926768, 0.910284
1.51905, 25.8684, 0.541773, 0.393842, 0.000333605, 0.919625, 0.896535, 0.926764, 0.910279
1.52005, 25.8743, 0.541672, 0.393853, 0.000316314, 0.919623, 0.896531, 0.926759, 0.910275
1.52105, 25.8798, 0.541565, 0.393864, 0.000299038, 0.919621, 0.896527, 0.926754, 0.91027
1.52205, 25.885, 0.541454, 0.393875, 0.000281777, 0.919619, 0.896523, 0.926749, 0.910265
1.52305, 25.89, 0.541338, 0.393887, 0.000264531, 0.919617, 0.896519, 0.926743, 0.91026
1.52405, 25.8946, 0.541217, 0.393899, 0.000247301, 0.919616, 0.896515, 0.926738, 0.910255
1.52505, 25.8989, 0.541092, 0.393912, 0.000230088, 0.919614, 0.896511, 0.926732, 0.910249
1.52605, 25.9028, 0.540961, 0.393925, 0.000212892, 0.919613, 0.896507, 0.926727, 0.910244
1.52705, 25.9065, 0.540826, 0.393938, 0.000195714, 0.919612, 0.896503, 0.926721, 0.910239
1.52805, 25.9099, 0.540686, 0.393951, 0.000178554, 0.919611, 0.896498, 0.926715, 0.910233
1.52905, 25.9129, 0.540541, 0.393965, 0.000161413, 0.91961, 0.896494, 0.926709, 0.910228
1.53005, 25.9157, 0.540392, 0.393979, 0.000144292, 0.919609, 0.89649, 0.926703, 0.910222
1.53105, 25.9181, 0.540238, 0.393994, 0.000127191, 0.919609, 0.896486, 0.926696, 0.910216
1.53205, 25.9203, 0.540079, 0.394008, 0.00011011, 0.919608, 0.896481, 0.92669, 0.91021
1.53305, 25.9221, 0.539916, 0.394023, 9.30515e-05, 0.919608, 0.896477, 0.926683, 0.910204
1.53405, 25.9236, 0.539748, 0.394039, 7.60145e-05, 0.919608, 0.896473, 0.926677, 0.910198
1.53505, 25.9248, 0.539575, 0.394055, 5.90001e-05, 0.919608, 0.896468, 0.92667, 0.910192
1.53605, 25.9258, 0.539397, 0.39407, 4.20088e-05, 0.919608, 0.896464, 0.926663, 0.910186
1.53705, 25.9264, 0.539215, 0.394087, 2.50412e-05, 0.919608, 0.896459, 0.926656, 0.91018
1.53805, 25.9267, 0.539028, 0.394103, 8.09784e-06, 0.919608, 0.896455, 0.926649, 0.910173
1.53905, 25.9266, 0.538836, 0.39412, -8.82066e-06, 0.919609, 0.89645, 0.926641, 0.910167
1.54005, 25.9263, 0.53864, 0.394138, -2.57137e-05, 0.919609, 0.896446, 0.926634, 0.91016
1.54105, 25.9257, 0.538439, 0.394155, -4.25808e-05, 0.91961, 0.896441, 0.926626, 0.910153
1.54205, 25.9248, 0.538234, 0.394173, -5.94213e-05, 0.919611, 0.896436, 0.926618, 0.910146
1.54305, 25.9236, 0.538024, 0.394191, -7.62346e-05, 0.919612, 0.896431, 0.926611, 0.910139
1.54405, 25.9221, 0.537809, 0.39421, -9.30202e-05, 0.919613, 0.896427, 0.926603, 0.910132
1.54505, 25.9202, 0.53759, 0.394228, -0.000109778, 0.919614, 0.896422, 0.926594, 0.910125
1.54605, 25.9181, 0.537366, 0.394248, -0.000126506, 0.919615, 0.896417, 0.926586, 0.910118
1.54705, 25.9157, 0.537138, 0.394267, -0.000143205, 0.919617, 0.896412, 0.926578, 0.91011
1.54805, 25.9129, 0.536905, 0.394287, -0.000159874, 0.919618, 0.896407, 0.926569, 0.910103
1.54905, 25.9099, 0.536668, 0.394307, -0.000176513, 0.91962, 0.896402, 0.92656, 0.910095
1.55005, 25.9066, 0.536426, 0.394327, -0.00019312, 0.919622, 0.896397, 0.926552, 0.910088
1.55105, 25.903, 0.53618, 0.394348, -0.000209696, 0.919624, 0.896392, 0.926543, 0.91008
1.55205, 25.899, 0.535929, 0.394368, -0.000226239, 0.919626, 0.896387, 0.926534, 0.910072
1.55305, 25.8948, 0.535674, 0.39439, -0.00024275, 0.919628, 0.896382, 0.926525, 0.910064
1.55405, 25.8903, 0.535415, 0.394411, -0.000259228, 0.91963, 0.896377, 0.926515, 0.910056
1.55505, 25.8855, 0.535151, 0.394433, -0.000275672, 0.919633, 0.896371, 0.926506, 0.910048
1.55605, 25.8804, 0.534882, 0.394455, -0.000292081, 0.919635, 0.896366, 0.926496, 0.91004
1.55705, 25.875, 0.53461, 0.394477, -0.000308455, 0.919638, 0.896361, 0.926486, 0.910031
1.55805, 25.8693, 0.534333, 0.3945, -0.000324794, 0.919641, 0.896355, 0.926477, 0.910023
1.55905, 25.8633, 0.534051, 0.394523, -0.000341097, 0.919643, 0.89635, 0.926467, 0.910014
1.56005, 25.857, 0.533765, 0.394546, -0.000357363, 0.919646, 0.896344, 0.926457, 0.910005
1.56105, 25.8504, 0.533475, 0.394569, -0.000373592, 0.919649, 0.896339, 0.926446, 0.909997
1.56205, 25.8435, 0.533181, 0.394593, -0.000389783, 0.919653, 0.896333, 0.926436, 0.909988
1.56305, 25.8364, 0.532882, 0.394617, -0.000405937, 0.919656, 0.896328, 0.926425, 0.909979
1.56405, 25.8289, 0.532579, 0.394641, -0.000422051, 0.919659, 0.896322, 0.926415, 0.909969
1.56505, 25.8212, 0.532272, 0.394666, -0.000438126, 0.919663, 0.896316, 0.926404, 0.90996
1.56605, 25.8132, 0.531961, 0.394691, -0.000454162, 0.919666, 0.89631, 0.926393, 0.909951
1.56705, 25.8048, 0.531645, 0.394716, -0.000470157, 0.91967, 0.896304, 0.926382, 0.909941
1.56805, 25.7962, 0.531325, 0.394741, -0.000486112, 0.919674, 0.896299, 0.926371, 0.909932
1.56905, 25.7873, 0.531001, 0.394767, -0.000502025, 0.919678, 0.896293, 0.926359, 0.909922
1.57005, 25.7782, 0.530673, 0.394793, -0.000517896, 0.919682, 0.896287, 0.926348, 0.909913
1.57105, 25.7687, 0.53034, 0.394819, -0.000533725, 0.919686, 0.896281, 0.926336, 0.909903
1.57205, 25.7589, 0.530004, 0.394846, -0.000549511, 0.91969, 0.896274, 0.926325, 0.909893
1.57305, 25.7489, 0.529663, 0.394872, -0.000565253, 0.919694, 0.896268, 0.926313, 0.909883
1.57405, 25.7386, 0.529318, 0.394899, -0.000580952, 0.919699, 0.896262, 0.926301, 0.909872
1.57505, 25.728, 0.52897, 0.394926, -0.000596607, 0.919703, 0.896256, 0.926289, 0.909862
1.57605, 25.7171, 0.528617, 0.394954, -0.000612216, 0.919708, 0.896249, 0.926276, 0.909852
1.57705, 25.706, 0.52826, 0.394982, -0.00062778, 0.919713, 0.896243, 0.926264, 0.909841
1.57805, 25.6945, 0.527899, 0.39501, -0.000643298, 0.919717, 0.896236, 0.926252, 0.90983
1.57905, 25.6828, 0.527534, 0.395038, -0.00065877, 0.919722, 0.89623, 0.926239, 0.90982
1.58005, 25.6708, 0.527165, 0.395067, -0.000674194, 0.919727, 0.896223, 0.926226, 0.909809
1.58105, 25.6585, 0.526792, 0.395095, -0.000689572, 0.919732, 0.896217, 0.926213, 0.909798
1.58205, 25.646, 0.526415, 0.395125, -0.000704901, 0.919737, 0.89621, 0.9262, 0.909787
1.58305, 25.6332, 0.526034, 0.395154, -0.000720182, 0.919742, 0.896203, 0.926187, 0.909775
1.58405, 25.62, 0.525649, 0.395183, -0.000735414, 0.919748, 0.896196, 0.926173, 0.909764
1.58505, 25.6067, 0.525261, 0.395213, -0.000750597, 0.919753, 0.896189, 0.92616, 0.909753
1.58605, 25.593, 0.524868, 0.395243, -0.00076573, 0.919758, 0.896182, 0.926146, 0.909741
1.58705, 25.5791, 0.524471, 0.395274, -0.000780812, 0.919764, 0.896175, 0.926133, 0.909729
1.58805, 25.5649, 0.524071, 0.395304, -0.000795844, 0.919769, 0.896168, 0.926119, 0.909718
1.58905, 25.5505, 0.523667, 0.395335, -0.000810825, 0.919775, 0.896161, 0.926105, 0.909706
1.59005, 25.5357, 0.523259, 0.395366, -0.000825754, 0.919781, 0.896154, 0.92609, 0.909694
1.59105, 25.5207, 0.522847, 0.395397, -0.00084063, 0.919786, 0.896146, 0.926076, 0.909681
1.59205, 25.5055, 0.522432, 0.395429, -0.000855454, 0.919792, 0.896139, 0.926062, 0.909669
1.59305, 25.4899, 0.522013, 0.39546, -0.000870225, 0.919798, 0.896131, 0.926047, 0.909657
1.59405, 25.4741, 0.52159, 0.395492, -0.000884942, 0.919804, 0.896124, 0.926032, 0.909644
1.59505, 25.4581, 0.521163, 0.395525, -0.000899606, 0.91981, 0.896116, 0.926017, 0.909632
1.59605, 25.4417, 0.520733, 0.395557, -0.000914214, 0.919816, 0.896108, 0.926002, 0.909619
1.59705, 25.4252, 0.520299, 0.39559, -0.000928768, 0.919822, 0.8961, 0.925987, 0.909606
1.59805, 25.4083, 0.519861, 0.395622, -0.000943266, 0.919829, 0.896093, 0.925972, 0.909593
1.59905, 25.3912, 0.51942, 0.395656, -0.000957709, 0.919835, 0.896085, 0.925956, 0.90958
1.60005, 25.3738, 0.518975, 0.395689, -0.000972095, 0.919841, 0.896077, 0.925941, 0.909567
1.60105, 25.3562, 0.518527, 0.395722, -0.000986424, 0.919848, 0.896068, 0.925925, 0.909553
1.60205, 25.3383, 0.518075, 0.395756, -0.0010007, 0.919854, 0.89606, 0.925909, 0.90954
1.60305, 25.3202, 0.517619, 0.39579, -0.00101491, 0.91986, 0.896052, 0.925893, 0.909526
1.60405, 25.3018, 0.51716, 0.395824, -0.00102907, 0.919867, 0.896043, 0.925877, 0.909512
1.60505, 25.2831, 0.516698, 0.395859, -0.00104317, 0.919873, 0.896035, 0.925861, 0.909498
1.60605, 25.2642, 0.516231, 0.395893, -0.0010572, 0.91988, 0.896026, 0.925844, 0.909484
1.60705, 25.2451, 0.515762, 0.395928, -0.00107118, 0.919887, 0.896018, 0.925827, 0.90947
1.60805, 25.2257, 0.515289, 0.395963, -0.0010851, 0.919893, 0.896009, 0.925811, 0.909456
1.60905, 25.206, 0.514813, 0.395999, -0.00109896, 0.9199, 0.896, 0.925794, 0.909442
1.61005, 25.1861, 0.514333, 0.396034, -0.00111276, 0.919907, 0.895991, 0.925777, 0.909427
1.61105, 25.166, 0.51385, 0.39607, -0.0011265, 0.919914, 0.895982, 0.925759, 0.909412
1.61205, 25.1456, 0.513363, 0.396106, -0.00114018, 0.919921, 0.895973, 0.925742, 0.909398
1.61305, 25.1249, 0.512874, 0.396142, -0.00115379, 0.919927, 0.895964, 0.925725, 0.909383
1.61405, 25.104, 0.512381, 0.396178, -0.00116734, 0.919934, 0.895955, 0.925707, 0.909368
1.61505, 25.0829, 0.511884, 0.396215, -0.00118083, 0.919941, 0.895945, 0.925689, 0.909352
1.61605, 25.0615, 0.511385, 0.396251, -0.00119426, 0.919948, 0.895936, 0.925671, 0.909337
1.61705, 25.0399, 0.510882, 0.396288, -0.00120762, 0.919955, 0.895926, 0.925653, 0.909322
1.61805, 25.018, 0.510375, 0.396325, -0.00122092, 0.919962, 0.895917, 0.925635, 0.909306
1.61905, 24.9959, 0.509866, 0.396362, -0.00123416, 0.919969, 0.895907, 0.925617, 0.90929
1.62005, 24.9736, 0.509354, 0.3964, -0.00124733, 0.919976, 0.895897, 0.925598, 0.909274
1.62105, 24.951, 0.508838, 0.396437, -0.00126043, 0.919983, 0.895887, 0.925579, 0.909258
1.62205, 24.9282, 0.50832, 0.396475, -0.00127347, 0.91999, 0.895877, 0.925561, 0.909242
1.62305, 24.9052, 0.507798, 0.396513, -0.00128645, 0.919997, 0.895867, 0.925542, 0.909226
1.62405, 24.8819, 0.507273, 0.396551, -0.00129936, 0.920004, 0.895856, 0.925522, 0.90921
1.62505, 24.8584, 0.506745, 0.39659, -0.0013122, 0.920011, 0.895846, 0.925503, 0.909193
1.62605, 24.8347, 0.506214, 0.396628, -0.00132497, 0.920019, 0.895836, 0.925484, 0.909176
1.62705, 24.8107, 0.50568, 0.396667, -0.00133768, 0.920026, 0.895825, 0.925464, 0.909159
1.62805, 24.7865, 0.505143, 0.396706, -0.00135032, 0.920033, 0.895814, 0.925444, 0.909142
1.62905, 24.7621, 0.504603, 0.396745, -0.00136289, 0.92004, 0.895803, 0.925425, 0.909125
1.63005, 24.7374, 0.50406, 0.396784, -0.00137539, 0.920047, 0.895792, 0.925405, 0.909108
1.63105, 24.7126, 0.503514, 0.396824, -0.00138783, 0.920054, 0.895781, 0.925384, 0.909091
1.63205, 24.6875, 0.502966, 0.396863, -0.00140019, 0.920061, 0.89577, 0.925364, 0.909073
1.63305, 24.6622, 0.502414, 0.396903, -0.00141249, 0.920069, 0.895759, 0.925344, 0.909055
1.63405, 24.6366, 0.50186, 0.396943, -0.00142471, 0.920076, 0.895748, 0.925323, 0.909038
1.63505, 24.6109, 0.501303, 0.396983, -0.00143687, 0.920083, 0.895736, 0.925302, 0.90902
1.63605, 24.5849, 0.500743, 0.397023, -0.00144895, 0.92009, 0.895724, 0.925281, 0.909002
1.63705, 24.5587, 0.50018, 0.397064, -0.00146097, 0.920097, 0.895713, 0.92526, 0.908983
1.63805, 24.5323, 0.499614, 0.397104, -0.00147291, 0.920104, 0.895701, 0.925239, 0.908965
1.63905, 24.5057, 0.499046, 0.397145, -0.00148478, 0.920111, 0.895689, 0.925217, 0.908946
1.64005, 24.4789, 0.498475, 0.397186, -0.00149658, 0.920118, 0.895677, 0.925196, 0.908928
1.64105, 24.4518, 0.497901, 0.397227, -0.00150831, 0.920125, 0.895665, 0.925174, 0.908909
1.64205, 24.4246, 0.497325, 0.397268, -0.00151996, 0.920132, 0.895652, 0.925152, 0.90889
1.64305, 24.3971, 0.496746, 0.397309, -0.00153154, 0.920139, 0.89564, 0.92513, 0.908871
1.64405, 24.3694, 0.496165, 0.397351, -0.00154305, 0.920146, 0.895627, 0.925108, 0.908851
1.64505, 24.3415, 0.495581, 0.397393, -0.00155449, 0.920153, 0.895615, 0.925086, 0.908832
1.64605, 24.3135, 0.494994, 0.397434, -0.00156585, 0.92016, 0.895602, 0.925063, 0.908812
1.64705, 24.2852, 0.494405, 0.397476, -0.00157714, 0.920167, 0.895589, 0.925041, 0.908793
1.64805, 24.2567, 0.493813, 0.397518, -0.00158835, 0.920174, 0.895576, 0.925018, 0.908773
1.64905, 24.228, 0.493219, 0.39756, -0.00159949, 0.92018, 0.895563, 0.924995, 0.908753
1.65005, 24.1991, 0.492623, 0.397603, -0.00161055, 0.920187, 0.895549, 0.924972, 0.908732
1.65105, 24.17, 0.492024, 0.397645, -0.00162154, 0.920194, 0.895536, 0.924949, 0.908712
1.65205, 24.1407, 0.491422, 0.397688, -0.00163245, 0.920201, 0.895522, 0.924925, 0.908692
1.65305, 24.1112, 0.490819, 0.397731, -0.00164329, 0.920207, 0.895509, 0.924902, 0.908671
1.65405, 24.0816, 0.490213, 0.397773, -0.00165405, 0.920214, 0.895495, 0.924878, 0.90865
1.65505, 24.0517, 0.489604, 0.397816, -0.00166473, 0.92022, 0.895481, 0.924854, 0.908629
1.65605, 24.0216, 0.488993, 0.397859, -0.00167534, 0.920227, 0.895467, 0.92483, 0.908608
1.65705, 23.9914, 0.48838, 0.397903, -0.00168587, 0.920233, 0.895452, 0.924806, 0.908587
1.65805, 23.9609, 0.487765, 0.397946, -0.00169632, 0.92024, 0.895438, 0.924782, 0.908566
1.65905, 23.9303, 0.487148, 0.397989, -0.0017067, 0.920246, 0.895423, 0.924757, 0.908544
1.66005, 23.8995, 0.486528, 0.398033, -0.001717, 0.920252, 0.895409, 0.924732, 0.908522
1.66105, 23.8685, 0.485906, 0.398077, -0.00172721, 0.920259, 0.895394, 0.924708, 0.9085
1.66205, 23.8373, 0.485282, 0.398121, -0.00173736, 0.920265, 0.895379, 0.924683, 0.908478
1.66305, 23.806, 0.484656, 0.398165, -0.00174742, 0.920271, 0.895364, 0.924658, 0.908456
1.66405, 23.7744, 0.484028, 0.398209, -0.0017574, 0.920277, 0.895349, 0.924632, 0.908434
1.66505, 23.7427, 0.483397, 0.398253, -0.0017673, 0.920283, 0.895334, 0.924607, 0.908411
1.66605, 23.7108, 0.482765, 0.398297, -0.00177713, 0.920289, 0.895318, 0.924581, 0.908389
1.66705, 23.6787, 0.482131, 0.398341, -0.00178687, 0.920295, 0.895302, 0.924556, 0.908366
1.66805, 23.6465, 0.481494, 0.398386, -0.00179654, 0.920301, 0.895287, 0.92453, 0.908343
1.66905, 23.614, 0.480856, 0.39843, -0.00180613, 0.920307, 0.895271, 0.924504, 0.90832
1.67006, 23.5814, 0.480216, 0.398475, -0.00181563, 0.920312, 0.895255, 0.924477, 0.908296
1.67106, 23.5487, 0.479574, 0.39852, -0.00182505, 0.920318, 0.895239, 0.924451, 0.908273
1.67206, 23.5157, 0.47893, 0.398565, -0.0018344, 0.920323, 0.895222, 0.924424, 0.908249
1.67306, 23.4826, 0.478284, 0.39861, -0.00184366, 0.920329, 0.895206, 0.924398, 0.908226
1.67406, 23.4494, 0.477636, 0.398655, -0.00185284, 0.920334, 0.895189, 0.924371, 0.908202
1.67506, 23.4159, 0.476987, 0.3987, -0.00186194, 0.92034, 0.895172, 0.924344, 0.908178
1.67606, 23.3823, 0.476335, 0.398745, -0.00187096, 0.920345, 0.895155, 0.924317, 0.908153
1.67706, 23.3486, 0.475682, 0.39879, -0.0018799, 0.92035, 0.895138, 0.92429, 0.908129
1.67806, 23.3147, 0.475027, 0.398836, -0.00188875, 0.920355, 0.895121, 0.924262, 0.908105
1.67906, 23.2806, 0.474371, 0.398881, -0.00189752, 0.92036, 0.895104, 0.924235, 0.90808
1.68006, 23.2463, 0.473713, 0.398927, -0.00190621, 0.920365, 0.895086, 0.924207, 0.908055
1.68106, 23.212, 0.473053, 0.398972, -0.00191482, 0.92037, 0.895069, 0.924179, 0.90803
1.68206, 23.1774, 0.472392, 0.399018, -0.00192334, 0.920374, 0.895051, 0.924151, 0.908005
1.68306, 23.1427, 0.471729, 0.399064, -0.00193178, 0.920379, 0.895033, 0.924123, 0.907979
1.68406, 23.1079, 0.471064, 0.39911, -0.00194014, 0.920383, 0.895015, 0.924094, 0.907954
1.68506, 23.0729, 0.470398, 0.399155, -0.00194841, 0.920388, 0.894997, 0.924066, 0.907928
1.68606, 23.0377, 0.46973, 0.399201, -0.0019566, 0.920392, 0.894978, 0.924037, 0.907902
1.68706, 23.0024, 0.469061, 0.399248, -0.00196471, 0.920396, 0.89496, 0.924008, 0.907876
1.68806, 22.967, 0.46839, 0.399294, -0.00197273, 0.9204, 0.894941, 0.923979, 0.90785
1.68906, 22.9314, 0.467719, 0.39934, -0.00198067, 0.920405, 0.894922, 0.92395, 0.907824
1.69006, 22.8957, 0.467045, 0.399386, -0.00198852, 0.920408, 0.894903, 0.923921, 0.907798
1.69106, 22.8598, 0.46637, 0.399432, -0.00199629, 0.920412, 0.894884, 0.923892, 0.907771
1.69206, 22.8238, 0.465694, 0.399479, -0.00200397, 0.920416, 0.894865, 0.923862, 0.907744
1.69306, 22.7877, 0.465017, 0.399525, -0.00201157, 0.92042, 0.894845, 0.923832, 0.907717
1.69406, 22.7514, 0.464338, 0.399572, -0.00201909, 0.920423, 0.894826, 0.923802, 0.90769
1.69506, 22.715, 0.463658, 0.399618, -0.00202652, 0.920426, 0.894806, 0.923772, 0.907663
1.69606, 22.6784, 0.462977, 0.399665, -0.00203386, 0.92043, 0.894786, 0.923742, 0.907636
1.69706, 22.6418, 0.462294, 0.399711, -0.00204112, 0.920433, 0.894766, 0.923712, 0.907608
1.69806, 22.605, 0.46161, 0.399758, -0.00204829, 0.920436, 0.894746, 0.923681, 0.90758
1.69906, 22.568, 0.460925, 0.399805, -0.00205538, 0.920439, 0.894725, 0.923651, 0.907552
1.70006, 22.531, 0.460239, 0.399852, -0.00206238, 0.920442, 0.894705, 0.92362, 0.907524
1.70106, 22.4938, 0.459552, 0.399899, -0.00206929, 0.920444, 0.894684, 0.923589, 0.907496
1.70206, 22.4565, 0.458864, 0.399945, -0.00207612, 0.920447, 0.894663, 0.923558, 0.907468
1.70306, 22.419, 0.458175, 0.399992, -0.00208286, 0.92045, 0.894642, 0.923527, 0.907439
1.70406, 22.3815, 0.457484, 0.400039, -0.00208952, 0.920452, 0.894621, 0.923495, 0.90741
1.70506, 22.3438, 0.456793, 0.400086, -0.00209609, 0.920454, 0.894599, 0.923464, 0.907381
1.70606, 22.306, 0.456101, 0.400133, -0.00210257, 0.920456, 0.894578, 0.923432, 0.907353
1.70706, 22.2681, 0.455407, 0.40018, -0.00210897, 0.920458, 0.894556, 0.9234, 0.907323
1.70806, 22.2301, 0.454713, 0.400227, -0.00211528, 0.92046, 0.894535, 0.923368, 0.907294
1.70906, 22.192, 0.454018, 0.400274, -0.0021215, 0.920462, 0.894513, 0.923336, 0.907265
1.71006, 22.1537, 0.453322, 0.400321, -0.00212764, 0.920463, 0.89449, 0.923304, 0.907235
1.71106, 22.1154, 0.452626, 0.400369, -0.00213369, 0.920465, 0.894468, 0.923272, 0.907205
1.71206, 22.0769, 0.451928, 0.400416, -0.00213965, 0.920466, 0.894446, 0.923239, 0.907175
1.71306, 22.0383, 0.45123, 0.400463, -0.00214552, 0.920467, 0.894423, 0.923207, 0.907145
1.71406, 21.9997, 0.450531, 0.40051, -0.00215131, 0.920468, 0.8944, 0.923174, 0.907115
1.71506, 21.9609, 0.449831, 0.400557, -0.00215701, 0.920469, 0.894378, 0.923141, 0.907085
1.71606, 21.922, 0.44913, 0.400604, -0.00216262, 0.92047, 0.894355, 0.923108, 0.907054
1.71706, 21.883, 0.448429, 0.400652, -0.00216814, 0.920471, 0.894331, 0.923075, 0.907023
1.71806, 21.844, 0.447727, 0.400699, -0.00217358, 0.920471, 0.894308, 0.923041, 0.906993
1.71906, 21.8048, 0.447025, 0.400746, -0.00217893, 0.920472, 0.894284, 0.923008, 0.906962
1.72006, 21.7655, 0.446322, 0.400793, -0.00218419, 0.920472, 0.894261, 0.922974, 0.906931
1.72106, 21.7262, 0.445618, 0.400841, -0.00218936, 0.920472, 0.894237, 0.922941, 0.906899
1.72206, 21.6867, 0.444914, 0.400888, -0.00219444, 0.920472, 0.894213, 0.922907, 0.906868
1.72306, 21.6472, 0.444209, 0.400935, -0.00219944, 0.920472, 0.894189, 0.922873, 0.906836
1.72406, 21.6075, 0.443504, 0.400982, -0.00220435, 0.920471, 0.894165, 0.922839, 0.906805
1.72506, 21.5678, 0.442798, 0.40103, -0.00220917, 0.920471, 0.89414, 0.922804, 0.906773
1.72606, 21.528, 0.442092, 0.401077, -0.0022139, 0.92047, 0.894116, 0.92277, 0.906741
1.72706, 21.4881, 0.441386, 0.401124, -0.00221854, 0.92047, 0.894091, 0.922735, 0.906708
1.72806, 21.4481, 0.440679, 0.401172, -0.0022231, 0.920469, 0.894066, 0.922701, 0.906676
1.72906, 21.4081, 0.439971, 0.401219, -0.00222756, 0.920468, 0.894041, 0.922666, 0.906644
1.73006, 21.3679, 0.439264, 0.401266, -0.00223194, 0.920467, 0.894016, 0.922631, 0.906611
1.73106, 21.3277, 0.438556, 0.401313, -0.00223623, 0.920465, 0.89399, 0.922596, 0.906578
1.73206, 21.2874, 0.437848, 0.40136, -0.00224043, 0.920464, 0.893965, 0.922561, 0.906545
1.73306, 21.2471, 0.437139, 0.401408, -0.00224455, 0.920462, 0.893939, 0.922525, 0.906512
1.73406, 21.2066, 0.436431, 0.401455, -0.00224857, 0.92046, 0.893913, 0.92249, 0.906479
1.73506, 21.1661, 0.435722, 0.401502, -0.00225251, 0.920458, 0.893887, 0.922454, 0.906446
1.73606, 21.1255, 0.435013, 0.401549, -0.00225636, 0.920456, 0.893861, 0.922419, 0.906412
1.73706, 21.0849, 0.434304, 0.401596, -0.00226011, 0.920454, 0.893835, 0.922383, 0.906379
1.73806, 21.0442, 0.433595, 0.401643, -0.00226379, 0.920452, 0.893808, 0.922347, 0.906345
1.73906, 21.0034, 0.432885, 0.40169, -0.00226737, 0.920449, 0.893782, 0.922311, 0.906311
1.74006, 20.9625, 0.432176, 0.401737, -0.00227086, 0.920446, 0.893755, 0.922275, 0.906277
1.74106, 20.9216, 0.431467, 0.401784, -0.00227427, 0.920444, 0.893728, 0.922239, 0.906243
1.74206, 20.8807, 0.430757, 0.401831, -0.00227758, 0.920441, 0.893701, 0.922202, 0.906209
1.74306, 20.8396, 0.430048, 0.401878, -0.00228081, 0.920437, 0.893674, 0.922166, 0.906174
1.74406, 20.7986, 0.429338, 0.401925, -0.00228395, 0.920434, 0.893647, 0.922129, 0.90614
1.74506, 20.7574, 0.428629, 0.401972, -0.002287, 0.92043, 0.893619, 0.922092, 0.906105
1.74606, 20.7162, 0.42792, 0.402019, -0.00228996, 0.920427, 0.893592, 0.922055, 0.90607
1.74706, 20.675, 0.427211, 0.402065, -0.00229284, 0.920423, 0.893564, 0.922018, 0.906035
1.74806, 20.6337, 0.426502, 0.402112, -0.00229562, 0.920419, 0.893536, 0.921981, 0.906
1.74906, 20.5923, 0.425793, 0.402159, -0.00229832, 0.920415, 0.893508, 0.921944, 0.905965
1.75006, 20.5509, 0.425085, 0.402205, -0.00230093, 0.920411, 0.89348, 0.921907, 0.90593
1.75106, 20.5095, 0.424376, 0.402252, -0.00230345, 0.920406, 0.893451, 0.92187, 0.905894
1.75206, 20.468, 0.423668, 0.402299, -0.00230588, 0.920402, 0.893423, 0.921832, 0.905859
1.75306, 20.4265, 0.42296, 0.402345, -0.00230822, 0.920397, 0.893394, 0.921794, 0.905823
1.75406, 20.3849, 0.422253, 0.402392, -0.00231048, 0.920392, 0.893366, 0.921757, 0.905787
1.75506, 20.3433, 0.421546, 0.402438, -0.00231265, 0.920387, 0.893337, 0.921719, 0.905751
1.75606, 20.3017, 0.420839, 0.402484, -0.00231472, 0.920382, 0.893308, 0.921681, 0.905715
1.75706, 20.26, 0.420133, 0.40253, -0.00231672, 0.920376, 0.893278, 0.921643, 0.905679
1.75806, 20.2183, 0.419427, 0.402577, -0.00231862, 0.920371, 0.893249, 0.921605, 0.905643
1.75906, 20.1765, 0.418721, 0.402623, -0.00232043, 0.920365, 0.89322, 0.921567, 0.905606
1.76006, 20.1347, 0.418016, 0.402669, -0.00232216, 0.920359, 0.89319, 0.921528, 0.90557
1.76106, 20.0929, 0.417311, 0.402715, -0.0023238, 0.920353, 0.89316, 0.92149, 0.905533
1.76206, 20.0511, 0.416607, 0.402761, -0.00232535, 0.920347, 0.89313, 0.921451, 0.905496
1.76306, 20.0092, 0.415903, 0.402807, -0.00232682, 0.92034, 0.8931, 0.921413, 0.905459
1.76406, 19.9673, 0.4152, 0.402853, -0.00232819, 0.920334, 0.89307, 0.921374, 0.905422
1.76506, 19.9254, 0.414498, 0.402898, -0.00232948, 0.920327, 0.89304, 0.921335, 0.905385
1.76606, 19.8834, 0.413796, 0.402944, -0.00233068, 0.92032, 0.89301, 0.921296, 0.905348
1.76706, 19.8415, 0.413095, 0.40299, -0.0023318, 0.920313, 0.892979, 0.921258, 0.90531
1.76806, 19.7995, 0.412394, 0.403035, -0.00233282, 0.920306, 0.892949, 0.921219, 0.905273
1.76906, 19.7575, 0.411695, 0.403081, -0.00233376, 0.920298, 0.892918, 0.921179, 0.905235
1.77006, 19.7155, 0.410995, 0.403126, -0.00233462, 0.920291, 0.892887, 0.92114, 0.905198
1.77106, 19.6734, 0.410297, 0.403171, -0.00233538, 0.920283, 0.892856, 0.921101, 0.90516
1.77206, 19.6314, 0.409599, 0.403216, -0.00233606, 0.920275, 0.892825, 0.921061, 0.905122
1.77306, 19.5893, 0.408902, 0.403261, -0.00233665, 0.920267, 0.892793, 0.921022, 0.905084
1.77406, 19.5473, 0.408207, 0.403307, -0.00233716, 0.920259, 0.892762, 0.920982, 0.905046
1.77506, 19.5052, 0.407511, 0.403351, -0.00233758, 0.92025, 0.89273, 0.920943, 0.905008
1.77606, 19.4631, 0.406817, 0.403396, -0.00233791, 0.920242, 0.892699, 0.920903, 0.90497
1.77706, 19.421, 0.406123, 0.403441, -0.00233815, 0.920233, 0.892667, 0.920864, 0.904931
1.77806, 19.379, 0.405431, 0.403486, -0.00233831, 0.920224, 0.892635, 0.920824, 0.904893
1.77906, 19.3369, 0.404739, 0.40353, -0.00233839, 0.920215, 0.892603, 0.920784, 0.904854
1.78006, 19.2948, 0.404048, 0.403575, -0.00233838, 0.920206, 0.892571, 0.920744, 0.904816
1.78106, 19.2527, 0.403359, 0.403619, -0.00233828, 0.920197, 0.892539, 0.920704, 0.904777
1.78206, 19.2106, 0.40267, 0.403663, -0.00233809, 0.920187, 0.892507, 0.920664, 0.904738
1.78306, 19.1685, 0.401982, 0.403708, -0.00233782, 0.920178, 0.892474, 0.920623, 0.904699
1.78406, 19.1264, 0.401296, 0.403752, -0.00233747, 0.920168, 0.892442, 0.920583, 0.90466
1.78506, 19.0844, 0.40061, 0.403796, -0.00233703, 0.920158, 0.892409, 0.920543, 0.904621
1.78606, 19.0423, 0.399926, 0.403839, -0.0023365, 0.920148, 0.892376, 0.920503, 0.904582
1.78706, 19.0002, 0.399243, 0.403883, -0.00233589, 0.920137, 0.892343, 0.920462, 0.904543
1.78806, 18.9582, 0.39856, 0.403927, -0.0023352, 0.920127, 0.89231, 0.920422, 0.904503
1.78906, 18.9162, 0.397879, 0.403971, -0.00233442, 0.920116, 0.892277, 0.920381, 0.904464
1.79006, 18.8742, 0.3972, 0.404014, -0.00233356, 0.920105, 0.892244, 0.920341, 0.904424
1.79106, 18.8322, 0.396521, 0.404057, -0.00233261, 0.920094, 0.892211, 0.9203, 0.904385
1.79206, 18.7902, 0.395844, 0.404101, -0.00233157, 0.920083, 0.892177, 0.920259, 0.904345
1.79306, 18.7482, 0.395168, 0.404144, -0.00233046, 0.920072, 0.892144, 0.920219, 0.904306
1.79406, 18.7063, 0.394493, 0.404187, -0.00232926, 0.92006, 0.89211, 0.920178, 0.904266
1.79506, 18.6644, 0.393819, 0.40423, -0.00232797, 0.920049, 0.892077, 0.920137, 0.904226
1.79606, 18.6225, 0.393148, 0.404272, -0.0023266, 0.920037, 0.892043, 0.920096, 0.904186
1.79706, 18.5806, 0.392477, 0.404315, -0.00232515, 0.920025, 0.892009, 0.920055, 0.904146
1.79806, 18.5388, 0.391807, 0.404357, -0.00232362, 0.920013, 0.891975, 0.920015, 0.904106
1.79906, 18.497, 0.391139, 0.4044, -0.002322, 0.920001, 0.891941, 0.919974, 0.904066
1.80006, 18.4552, 0.390473, 0.404442, -0.0023203, 0.919989, 0.891907, 0.919933, 0.904026
1.80106, 18.4134, 0.389807, 0.404484, -0.00231852, 0.919976, 0.891873, 0.919891, 0.903986
1.80206, 18.3717, 0.389144, 0.404526, -0.00231665, 0.919963, 0.891839, 0.91985, 0.903946
1.80306, 18.33, 0.388482, 0.404568, -0.0023147, 0.91995, 0.891804, 0.919809, 0.903905
1.80406, 18.2884, 0.387821, 0.40461, -0.00231267, 0.919937, 0.89177, 0.919768, 0.903865
1.80506, 18.2468, 0.387162, 0.404651, -0.00231056, 0.919924, 0.891735, 0.919727, 0.903825
1.80606, 18.2052, 0.386504, 0.404693, -0.00230837, 0.919911, 0.891701, 0.919686, 0.903784
1.80706, 18.1637, 0.385848, 0.404734, -0.00230609, 0.919897, 0.891666, 0.919645, 0.903744
1.80806, 18.1222, 0.385194, 0.404775, -0.00230374, 0.919884, 0.891631, 0.919603, 0.903703
1.80906, 18.0807, 0.384541, 0.404816, -0.0023013, 0.91987, 0.891596, 0.919562, 0.903662
1.81006, 18.0393, 0.38389, 0.404857, -0.00229878, 0.919856, 0.891561, 0.919521, 0.903622
1.81106, 17.998, 0.38324, 0.404898, -0.00229618, 0.919842, 0.891526, 0.919479, 0.903581
1.81206, 17.9567, 0.382592, 0.404939, -0.0022935, 0.919828, 0.891491, 0.919438, 0.90354
1.81306, 17.9154, 0.381946, 0.404979, -0.00229074, 0.919813, 0.891456, 0.919397, 0.903499
1.81406, 17.8742, 0.381302, 0.40502, -0.0022879, 0.919799, 0.891421, 0.919355, 0.903459
1.81506, 17.8331, 0.380659, 0.40506, -0.00228498, 0.919784, 0.891385, 0.919314, 0.903418
1.81606, 17.7919, 0.380018, 0.4051, -0.00228198, 0.919769, 0.89135, 0.919273, 0.903377
1.81706, 17.7509, 0.379379, 0.40514, -0.00227891, 0.919755, 0.891315, 0.919231, 0.903336
1.81806, 17.7099, 0.378742, 0.40518, -0.00227575, 0.919739, 0.891279, 0.91919, 0.903295
1.81906, 17.669, 0.378106, 0.405219, -0.00227251, 0.919724, 0.891244, 0.919148, 0.903254
1.82006, 17.6281, 0.377473, 0.405259, -0.0022692, 0.919709, 0.891208, 0.919107, 0.903213
1.82106, 17.5873, 0.376841, 0.405298, -0.00226581, 0.919693, 0.891172, 0.919066, 0.903172
1.82206, 17.5465, 0.376211, 0.405337, -0.00226233, 0.919678, 0.891137, 0.919024, 0.903131
1.82306, 17.5058, 0.375583, 0.405376, -0.00225879, 0.919662, 0.891101, 0.918983, 0.90309
1.82406, 17.4652, 0.374957, 0.405415, -0.00225516, 0.919646, 0.891065, 0.918941, 0.903049
1.82506, 17.4246, 0.374333, 0.405454, -0.00225146, 0.91963, 0.891029, 0.9189, 0.903008
1.82606, 17.3842, 0.373711, 0.405492, -0.00224767, 0.919614, 0.890994, 0.918859, 0.902967
1.82706, 17.3437, 0.373091, 0.405531, -0.00224382, 0.919597, 0.890958, 0.918817, 0.902926
1.82806, 17.3034, 0.372473, 0.405569, -0.00223988, 0.919581, 0.890922, 0.918776, 0.902885
1.82906, 17.2631, 0.371857, 0.405607, -0.00223587, 0.919564, 0.890886, 0.918735, 0.902843
1.83006, 17.2229, 0.371243, 0.405645, -0.00223178, 0.919547, 0.89085, 0.918693, 0.902802
1.83106, 17.1827, 0.370631, 0.405682, -0.00222762, 0.91953, 0.890814, 0.918652, 0.902761
1.83206, 17.1427, 0.370021, 0.40572, -0.00222338, 0.919513, 0.890777, 0.918611, 0.90272
1.83306, 17.1027, 0.369413, 0.405757, -0.00221907, 0.919496, 0.890741, 0.918569, 0.902679
1.83406, 17.0628, 0.368808, 0.405795, -0.00221468, 0.919479, 0.890705, 0.918528, 0.902638
1.83506, 17.023, 0.368204, 0.405832, -0.00221022, 0.919462, 0.890669, 0.918487, 0.902597
1.83606, 16.9832, 0.367603, 0.405869, -0.00220568, 0.919444, 0.890633, 0.918446, 0.902555
1.83706, 16.9436, 0.367004, 0.405905, -0.00220107, 0.919427, 0.890596, 0.918405, 0.902514
1.83806, 16.904, 0.366407, 0.405942, -0.00219638, 0.919409, 0.89056, 0.918363, 0.902473
1.83906, 16.8645, 0.365812, 0.405978, -0.00219162, 0.919391, 0.890524, 0.918322, 0.902432
1.84006, 16.8251, 0.36522, 0.406014, -0.00218679, 0.919373, 0.890487, 0.918281, 0.902391
1.84106, 16.7858, 0.36463, 0.40605, -0.00218188, 0.919355, 0.890451, 0.91824, 0.90235
1.84206, 16.7465, 0.364042, 0.406086, -0.0021769, 0.919336, 0.890415, 0.918199, 0.902309
1.84306, 16.7074, 0.363456, 0.406122, -0.00217185, 0.919318, 0.890378, 0.918158, 0.902268
1.84406, 16.6684, 0.362873, 0.406157, -0.00216673, 0.9193, 0.890342, 0.918117, 0.902227
1.84506, 16.6294, 0.362292, 0.406192, -0.00216153, 0.919281, 0.890305, 0.918077, 0.902186
1.84606, 16.5905, 0.361713, 0.406227, -0.00215626, 0.919262, 0.890269, 0.918036, 0.902145
1.84706, 16.5518, 0.361137, 0.406262, -0.00215092, 0.919244, 0.890233, 0.917995, 0.902104
1.84806, 16.5131, 0.360563, 0.406297, -0.00214552, 0.919225, 0.890196, 0.917954, 0.902063
1.84906, 16.4745, 0.359991, 0.406332, -0.00214003, 0.919206, 0.89016, 0.917914, 0.902022
1.85006, 16.4361, 0.359422, 0.406366, -0.00213448, 0.919186, 0.890123, 0.917873, 0.901982
1.85106, 16.3977, 0.358855, 0.4064, -0.00212886, 0.919167, 0.890087, 0.917833, 0.901941
1.85206, 16.3594, 0.358291, 0.406434, -0.00212317, 0.919148, 0.89005, 0.917792, 0.9019
1.85306, 16.3213, 0.357729, 0.406468, -0.00211741, 0.919128, 0.890014, 0.917752, 0.901859
1.85406, 16.2832, 0.35717, 0.406501, -0.00211158, 0.919109, 0.889978, 0.917711, 0.901819
1.85506, 16.2452, 0.356613, 0.406535, -0.00210569, 0.919089, 0.889941, 0.917671, 0.901778
1.85606, 16.2074, 0.356058, 0.406568, -0.00209972, 0.919069, 0.889905, 0.917631, 0.901737
1.85706, 16.1697, 0.355507, 0.406601, -0.00209368, 0.91905, 0.889868, 0.917591, 0.901697
1.85806, 16.132, 0.354957, 0.406634, -0.00208758, 0.91903, 0.889832, 0.91755, 0.901656
1.85906, 16.0945, 0.35441, 0.406666, -0.00208141, 0.91901, 0.889796, 0.91751, 0.901616
1.86006, 16.0571, 0.353866, 0.406699, -0.00207517, 0.918989, 0.889759, 0.91747, 0.901576
1.86106, 16.0198, 0.353325, 0.406731, -0.00206887, 0.918969, 0.889723, 0.917431, 0.901535
1.86206, 15.9826, 0.352786, 0.406763, -0.0020625, 0.918949, 0.889687, 0.917391, 0.901495
1.86306, 15.9455, 0.35225, 0.406795, -0.00205606, 0.918928, 0.889651, 0.917351, 0.901455
1.86406, 15.9086, 0.351716, 0.406827, -0.00204956, 0.918908, 0.889614, 0.917311, 0.901415
1.86506, 15.8718, 0.351185, 0.406858, -0.00204299, 0.918887, 0.889578, 0.917272, 0.901375
1.86606, 15.835, 0.350656, 0.406889, -0.00203636, 0.918867, 0.889542, 0.917232, 0.901335
1.86706, 15.7984, 0.350131, 0.40692, -0.00202966, 0.918846, 0.889506, 0.917193, 0.901295
1.86806, 15.762, 0.349607, 0.406951, -0.00202289, 0.918825, 0.88947, 0.917154, 0.901255
1.86906, 15.7256, 0.349087, 0.406982, -0.00201607, 0.918804, 0.889434, 0.917115, 0.901215
1.87006, 15.6894, 0.34857, 0.407012, -0.00200917, 0.918783, 0.889398, 0.917075, 0.901175
1.87106, 15.6533, 0.348055, 0.407042, -0.00200222, 0.918762, 0.889361, 0.917036, 0.901136
1.87206, 15.6173, 0.347542, 0.407072, -0.0019952, 0.918741, 0.889325, 0.916997, 0.901096
1.87306, 15.5815, 0.347033, 0.407102, -0.00198812, 0.918719, 0.889289, 0.916959, 0.901056
1.87406, 15.5457, 0.346526, 0.407132, -0.00198098, 0.918698, 0.889254, 0.91692, 0.901017
1.87506, 15.5102, 0.346023, 0.407161, -0.00197377, 0.918676, 0.889218, 0.916881, 0.900978
1.87606, 15.4747, 0.345522, 0.40719, -0.0019665, 0.918655, 0.889182, 0.916843, 0.900939
1.87706, 15.4394, 0.345024, 0.407219, -0.00195918, 0.918633, 0.889146, 0.916804, 0.900899
1.87806, 15.4042, 0.344528, 0.407248, -0.00195179, 0.918612, 0.889111, 0.916766, 0.90086
1.87906, 15.3691, 0.344036, 0.407276, -0.00194433, 0.91859, 0.889075, 0.916728, 0.900821
1.88006, 15.3342, 0.343546, 0.407304, -0.00193682, 0.918568, 0.889039, 0.91669, 0.900782
1.88106, 15.2994, 0.343059, 0.407333, -0.00192925, 0.918546, 0.889004, 0.916652, 0.900744
1.88206, 15.2647, 0.342575, 0.40736, -0.00192162, 0.918525, 0.888968, 0.916614, 0.900705
1.88306, 15.2302, 0.342094, 0.407388, -0.00191393, 0.918502, 0.888933, 0.916576, 0.900666
1.88407, 15.1958, 0.341616, 0.407415, -0.00190618, 0.918481, 0.888898, 0.916538, 0.900628
1.88507, 15.1616, 0.341141, 0.407443, -0.00189838, 0.918458, 0.888862, 0.916501, 0.900589
1.88607, 15.1275, 0.340669, 0.40747, -0.00189051, 0.918436, 0.888827, 0.916464, 0.900551
1.88707, 15.0935, 0.340199, 0.407496, -0.00188259, 0.918414, 0.888792, 0.916426, 0.900513
1.88807, 15.0597, 0.339733, 0.407523, -0.00187461, 0.918392, 0.888757, 0.916389, 0.900475
1.88907, 15.026, 0.339269, 0.407549, -0.00186657, 0.918369, 0.888722, 0.916352, 0.900437
1.89007, 14.9925, 0.338809, 0.407575, -0.00185848, 0.918347, 0.888687, 0.916315, 0.900399
1.89107, 14.9591, 0.338352, 0.407601, -0.00185033, 0.918325, 0.888652, 0.916279, 0.900362
1.89207, 14.9259, 0.337897, 0.407627, -0.00184212, 0.918302, 0.888618, 0.916242, 0.900324
1.89307, 14.8928, 0.337446, 0.407652, -0.00183386, 0.91828, 0.888583, 0.916205, 0.900286
1.89407, 14.8599, 0.336998, 0.407678, -0.00182554, 0.918257, 0.888548, 0.916169, 0.900249
1.89507, 14.8271, 0.336552, 0.407702, -0.00181717, 0.918235, 0.888514, 0.916133, 0.900212
1.89607, 14.7944, 0.33611, 0.407727, -0.00180874, 0.918212, 0.88848, 0.916097, 0.900175
1.89707, 14.762, 0.335671, 0.407752, -0.00180026, 0.918189, 0.888445, 0.916061, 0.900138
1.89807, 14.7296, 0.335234, 0.407776, -0.00179173, 0.918166, 0.888411, 0.916025, 0.900101
1.89907, 14.6975, 0.334801, 0.4078, -0.00178314, 0.918144, 0.888377, 0.915989, 0.900064
1.90007, 14.6654, 0.334371, 0.407824, -0.00177451, 0.918121, 0.888343, 0.915954, 0.900028
1.90107, 14.6336, 0.333944, 0.407848, -0.00176581, 0.918098, 0.888309, 0.915919, 0.899991
1.90207, 14.6019, 0.33352, 0.407871, -0.00175707, 0.918075, 0.888275, 0.915883, 0.899955
1.90307, 14.5703, 0.3331, 0.407894, -0.00174827, 0.918052, 0.888241, 0.915848, 0.899919
1.90407, 14.5389, 0.332682, 0.407917, -0.00173943, 0.918029, 0.888208, 0.915813, 0.899883
1.90507, 14.5077, 0.332268, 0.40794, -0.00173053, 0.918006, 0.888174, 0.915779, 0.899847
1.90607, 14.4766, 0.331857, 0.407962, -0.00172158, 0.917983, 0.888141, 0.915744, 0.899811
1.90707, 14.4457, 0.331449, 0.407985, -0.00171258, 0.91796, 0.888108, 0.91571, 0.899775
1.90807, 14.415, 0.331043, 0.408007, -0.00170353, 0.917937, 0.888074, 0.915675, 0.89974
1.90907, 14.3844, 0.330642, 0.408028, -0.00169444, 0.917914, 0.888041, 0.915641, 0.899704
1.91007, 14.354, 0.330243, 0.40805, -0.00168529, 0.917891, 0.888008, 0.915607, 0.899669
1.91107, 14.3237, 0.329848, 0.408071, -0.0016761, 0.917868, 0.887975, 0.915573, 0.899634
1.91207, 14.2936, 0.329456, 0.408092, -0.00166686, 0.917845, 0.887943, 0.91554, 0.899599
1.91307, 14.2637, 0.329067, 0.408113, -0.00165757, 0.917822, 0.88791, 0.915506, 0.899565
1.91407, 14.234, 0.328681, 0.408134, -0.00164823, 0.917799, 0.887878, 0.915473, 0.89953
1.91507, 14.2044, 0.328298, 0.408154, -0.00163884, 0.917775, 0.887845, 0.91544, 0.899496
1.91607, 14.175, 0.327919, 0.408174, -0.00162941, 0.917752, 0.887813, 0.915407, 0.899461
1.91707, 14.1457, 0.327543, 0.408194, -0.00161994, 0.917729, 0.887781, 0.915374, 0.899427
1.91807, 14.1166, 0.32717, 0.408214, -0.00161041, 0.917706, 0.887749, 0.915342, 0.899393
1.91907, 14.0877, 0.326801, 0.408233, -0.00160085, 0.917683, 0.887717, 0.915309, 0.89936
1.92007, 14.059, 0.326434, 0.408252, -0.00159124, 0.917659, 0.887685, 0.915277, 0.899326
1.92107, 14.0305, 0.326071, 0.408271, -0.00158158, 0.917636, 0.887653, 0.915245, 0.899293
1.92207, 14.0021, 0.325712, 0.40829, -0.00157188, 0.917613, 0.887622, 0.915213, 0.899259
1.92307, 13.9739, 0.325355, 0.408308, -0.00156213, 0.91759, 0.887591, 0.915181, 0.899226
1.92407, 13.9458, 0.325002, 0.408327, -0.00155235, 0.917566, 0.887559, 0.91515, 0.899194
1.92507, 13.918, 0.324652, 0.408345, -0.00154252, 0.917543, 0.887528, 0.915118, 0.899161
1.92607, 13.8903, 0.324306, 0.408362, -0.00153265, 0.91752, 0.887497, 0.915087, 0.899128
1.92707, 13.8628, 0.323962, 0.40838, -0.00152273, 0.917497, 0.887467, 0.915056, 0.899096
1.92807, 13.8355, 0.323622, 0.408397, -0.00151278, 0.917473, 0.887436, 0.915026, 0.899064
1.92907, 13.8083, 0.323286, 0.408414, -0.00150278, 0.91745, 0.887406, 0.914995, 0.899032
1.93007, 13.7814, 0.322953, 0.408431, -0.00149274, 0.917427, 0.887375, 0.914965, 0.899
1.93107, 13.7546, 0.322623, 0.408447, -0.00148267, 0.917404, 0.887345, 0.914934, 0.898968
1.93207, 13.728, 0.322296, 0.408464, -0.00147255, 0.917381, 0.887315, 0.914904, 0.898937
1.93307, 13.7016, 0.321973, 0.40848, -0.00146239, 0.917357, 0.887285, 0.914875, 0.898905
1.93407, 13.6754, 0.321653, 0.408496, -0.0014522, 0.917334, 0.887255, 0.914845, 0.898874
1.93507, 13.6493, 0.321337, 0.408511, -0.00144196, 0.917311, 0.887226, 0.914816, 0.898843
1.93607, 13.6235, 0.321024, 0.408527, -0.00143169, 0.917288, 0.887196, 0.914787, 0.898813
1.93707, 13.5978, 0.320714, 0.408542, -0.00142138, 0.917265, 0.887167, 0.914758, 0.898782
1.93807, 13.5723, 0.320408, 0.408556, -0.00141103, 0.917242, 0.887138, 0.914729, 0.898752
1.93907, 13.547, 0.320105, 0.408571, -0.00140065, 0.917219, 0.887109, 0.9147, 0.898722
