Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.94007, 13.5219, 0.319805, 0.408585, -0.00139023, 0.917195, 0.88708, 0.914672, 0.898692
1.94107, 13.4969, 0.319509, 0.408599, -0.00137977, 0.917172, 0.887051, 0.914644, 0.898662
1.94207, 13.4722, 0.319216, 0.408613, -0.00136928, 0.917149, 0.887023, 0.914616, 0.898633
1.94307, 13.4476, 0.318927, 0.408627, -0.00135876, 0.917126, 0.886995, 0.914588, 0.898603
1.94407, 13.4233, 0.318641, 0.40864, -0.00134819, 0.917104, 0.886967, 0.91456, 0.898574
1.94507, 13.3991, 0.318359, 0.408653, -0.0013376, 0.91708, 0.886938, 0.914533, 0.898545
1.94607, 13.3751, 0.31808, 0.408666, -0.00132697, 0.917058, 0.886911, 0.914506, 0.898517
1.94707, 13.3513, 0.317804, 0.408679, -0.00131631, 0.917035, 0.886883, 0.914479, 0.898488
1.94807, 13.3277, 0.317532, 0.408691, -0.00130561, 0.917012, 0.886856, 0.914452, 0.89846
1.94907, 13.3043, 0.317263, 0.408703, -0.00129488, 0.916989, 0.886828, 0.914426, 0.898432
1.95007, 13.2811, 0.316998, 0.408715, -0.00128412, 0.916966, 0.886801, 0.9144, 0.898404
1.95107, 13.2581, 0.316736, 0.408727, -0.00127333, 0.916944, 0.886774, 0.914373, 0.898376
1.95207, 13.2353, 0.316477, 0.408738, -0.00126251, 0.916921, 0.886748, 0.914348, 0.898349
1.95307, 13.2126, 0.316222, 0.40875, -0.00125165, 0.916898, 0.886721, 0.914322, 0.898322
1.95407, 13.1902, 0.315971, 0.40876, -0.00124077, 0.916876, 0.886695, 0.914297, 0.898295
1.95507, 13.168, 0.315723, 0.408771, -0.00122985, 0.916853, 0.886668, 0.914271, 0.898268
1.95607, 13.1459, 0.315478, 0.408782, -0.00121891, 0.916831, 0.886642, 0.914247, 0.898241
1.95707, 13.1241, 0.315237, 0.408792, -0.00120794, 0.916808, 0.886617, 0.914222, 0.898215
1.95807, 13.1025, 0.314999, 0.408802, -0.00119694, 0.916786, 0.886591, 0.914197, 0.898189
1.95907, 13.081, 0.314765, 0.408811, -0.00118591, 0.916763, 0.886565, 0.914173, 0.898163
1.96007, 13.0598, 0.314534, 0.408821, -0.00117485, 0.916741, 0.88654, 0.914149, 0.898137
1.96107, 13.0387, 0.314306, 0.40883, -0.00116376, 0.916719, 0.886515, 0.914125, 0.898112
1.96207, 13.0179, 0.314083, 0.408839, -0.00115265, 0.916696, 0.88649, 0.914102, 0.898086
1.96307, 12.9972, 0.313862, 0.408848, -0.00114151, 0.916674, 0.886465, 0.914078, 0.898061
1.96407, 12.9768, 0.313645, 0.408856, -0.00113035, 0.916652, 0.886441, 0.914055, 0.898037
1.96507, 12.9565, 0.313432, 0.408864, -0.00111916, 0.91663, 0.886417, 0.914032, 0.898012
1.96607, 12.9365, 0.313222, 0.408872, -0.00110795, 0.916608, 0.886393, 0.91401, 0.897988
1.96707, 12.9166, 0.313015, 0.40888, -0.00109671, 0.916586, 0.886369, 0.913987, 0.897964
1.96807, 12.897, 0.312812, 0.408887, -0.00108544, 0.916564, 0.886345, 0.913965, 0.89794
1.96907, 12.8776, 0.312613, 0.408895, -0.00107416, 0.916542, 0.886321, 0.913943, 0.897916
1.97007, 12.8583, 0.312417, 0.408901, -0.00106284, 0.91652, 0.886298, 0.913922, 0.897893
1.97107, 12.8393, 0.312224, 0.408908, -0.00105151, 0.916499, 0.886275, 0.9139, 0.89787
1.97207, 12.8205, 0.312035, 0.408915, -0.00104015, 0.916477, 0.886252, 0.913879, 0.897847
1.97307, 12.8019, 0.31185, 0.408921, -0.00102878, 0.916455, 0.886229, 0.913858, 0.897824
1.97407, 12.7834, 0.311667, 0.408927, -0.00101738, 0.916434, 0.886207, 0.913837, 0.897801
1.97507, 12.7652, 0.311489, 0.408933, -0.00100595, 0.916412, 0.886184, 0.913817, 0.897779
1.97607, 12.7472, 0.311314, 0.408938, -0.000994511, 0.916391, 0.886162, 0.913796, 0.897757
1.97707, 12.7294, 0.311142, 0.408943, -0.000983049, 0.91637, 0.88614, 0.913776, 0.897736
1.97807, 12.7118, 0.310974, 0.408948, -0.000971566, 0.916348, 0.886119, 0.913757, 0.897714
1.97907, 12.6944, 0.310809, 0.408953, -0.000960065, 0.916327, 0.886097, 0.913737, 0.897693
1.98007, 12.6773, 0.310648, 0.408958, -0.000948544, 0.916306, 0.886076, 0.913718, 0.897672
1.98107, 12.6603, 0.31049, 0.408962, -0.000937004, 0.916285, 0.886055, 0.913699, 0.897651
1.98207, 12.6435, 0.310336, 0.408966, -0.000925447, 0.916264, 0.886034, 0.91368, 0.89763
1.98307, 12.627, 0.310186, 0.40897, -0.000913871, 0.916243, 0.886013, 0.913661, 0.89761
1.98407, 12.6106, 0.310038, 0.408973, -0.000902279, 0.916222, 0.885993, 0.913643, 0.89759
1.98507, 12.5945, 0.309895, 0.408976, -0.000890669, 0.916201, 0.885972, 0.913625, 0.89757
1.98607, 12.5786, 0.309754, 0.408979, -0.000879043, 0.916181, 0.885952, 0.913607, 0.897551
1.98707, 12.5629, 0.309618, 0.408982, -0.000867401, 0.91616, 0.885933, 0.91359, 0.897531
1.98807, 12.5473, 0.309484, 0.408985, -0.000855744, 0.916139, 0.885913, 0.913572, 0.897512
1.98907, 12.5321, 0.309354, 0.408987, -0.000844072, 0.916119, 0.885894, 0.913555, 0.897493
1.99007, 12.517, 0.309228, 0.408989, -0.000832384, 0.916099, 0.885875, 0.913539, 0.897475
1.99107, 12.5021, 0.309105, 0.408991, -0.000820683, 0.916078, 0.885856, 0.913522, 0.897456
1.99207, 12.4874, 0.308986, 0.408992, -0.000808968, 0.916058, 0.885837, 0.913506, 0.897438
1.99307, 12.473, 0.30887, 0.408994, -0.000797239, 0.916038, 0.885818, 0.91349, 0.897421
1.99407, 12.4587, 0.308758, 0.408995, -0.000785498, 0.916018, 0.8858, 0.913474, 0.897403
1.99507, 12.4447, 0.308649, 0.408996, -0.000773744, 0.915998, 0.885782, 0.913458, 0.897386
1.99607, 12.4309, 0.308543, 0.408996, -0.000761978, 0.915978, 0.885764, 0.913443, 0.897368
1.99707, 12.4173, 0.308441, 0.408997, -0.000750201, 0.915958, 0.885747, 0.913428, 0.897352
1.99807, 12.4039, 0.308343, 0.408997, -0.000738412, 0.915939, 0.885729, 0.913413, 0.897335
1.99907, 12.3907, 0.308248, 0.408997, -0.000726613, 0.915919, 0.885712, 0.913399, 0.897319
2.00007, 12.3777, 0.308157, 0.408996, -0.000714803, 0.915899, 0.885695, 0.913384, 0.897303
2.00107, 12.3649, 0.308068, 0.408996, -0.000702984, 0.91588, 0.885678, 0.91337, 0.897287
2.00207, 12.3524, 0.307984, 0.408995, -0.000691155, 0.915861, 0.885662, 0.913356, 0.897271
2.00307, 12.3401, 0.307903, 0.408994, -0.000679317, 0.915841, 0.885645, 0.913343, 0.897256
2.00407, 12.3279, 0.307825, 0.408992, -0.00066747, 0.915822, 0.885629, 0.913329, 0.897241
2.00507, 12.316, 0.307751, 0.408991, -0.000655615, 0.915803, 0.885613, 0.913316, 0.897226
2.00607, 12.3043, 0.30768, 0.408989, -0.000643753, 0.915784, 0.885598, 0.913304, 0.897212
2.00707, 12.2929, 0.307613, 0.408987, -0.000631883, 0.915765, 0.885582, 0.913291, 0.897197
2.00807, 12.2816, 0.307549, 0.408984, -0.000620007, 0.915747, 0.885567, 0.913279, 0.897183
2.00907, 12.2705, 0.307489, 0.408982, -0.000608124, 0.915728, 0.885552, 0.913267, 0.897169
2.01007, 12.2597, 0.307432, 0.408979, -0.000596235, 0.915709, 0.885538, 0.913255, 0.897156
2.01107, 12.2491, 0.307378, 0.408976, -0.000584341, 0.915691, 0.885523, 0.913244, 0.897143
2.01207, 12.2387, 0.307328, 0.408973, -0.000572441, 0.915672, 0.885509, 0.913232, 0.89713
2.01307, 12.2285, 0.307281, 0.408969, -0.000560537, 0.915654, 0.885495, 0.913221, 0.897117
2.01407, 12.2185, 0.307238, 0.408966, -0.000548628, 0.915636, 0.885481, 0.913211, 0.897104
2.01507, 12.2087, 0.307198, 0.408962, -0.000536716, 0.915617, 0.885467, 0.9132, 0.897092
2.01607, 12.1992, 0.307161, 0.408957, -0.0005248, 0.9156, 0.885454, 0.91319, 0.89708
2.01707, 12.1898, 0.307128, 0.408953, -0.000512881, 0.915582, 0.885441, 0.91318, 0.897069
2.01807, 12.1807, 0.307099, 0.408948, -0.00050096, 0.915564, 0.885428, 0.913171, 0.897057
2.01907, 12.1718, 0.307072, 0.408944, -0.000489037, 0.915546, 0.885415, 0.913161, 0.897046
2.02007, 12.1631, 0.307049, 0.408938, -0.000477111, 0.915528, 0.885403, 0.913152, 0.897035
2.02107, 12.1546, 0.30703, 0.408933, -0.000465185, 0.915511, 0.885391, 0.913143, 0.897024
2.02207, 12.1463, 0.307014, 0.408927, -0.000453258, 0.915494, 0.885379, 0.913134, 0.897014
2.02307, 12.1383, 0.307001, 0.408922, -0.00044133, 0.915476, 0.885367, 0.913126, 0.897003
2.02407, 12.1304, 0.306992, 0.408915, -0.000429402, 0.915459, 0.885355, 0.913118, 0.896994
2.02507, 12.1228, 0.306986, 0.408909, -0.000417475, 0.915442, 0.885344, 0.91311, 0.896984
2.02607, 12.1154, 0.306983, 0.408903, -0.000405548, 0.915425, 0.885333, 0.913102, 0.896974
2.02707, 12.1082, 0.306984, 0.408896, -0.000393623, 0.915408, 0.885322, 0.913095, 0.896965
2.02807, 12.1012, 0.306988, 0.408889, -0.000381699, 0.915391, 0.885311, 0.913088, 0.896956
2.02907, 12.0945, 0.306996, 0.408882, -0.000369777, 0.915374, 0.885301, 0.913081, 0.896948
2.03007, 12.0879, 0.307006, 0.408874, -0.000357858, 0.915358, 0.885291, 0.913074, 0.896939
2.03107, 12.0816, 0.307021, 0.408867, -0.000345942, 0.915341, 0.885281, 0.913068, 0.896931
2.03207, 12.0755, 0.307038, 0.408859, -0.000334029, 0.915325, 0.885271, 0.913062, 0.896923
2.03307, 12.0696, 0.307059, 0.408851, -0.00032212, 0.915309, 0.885262, 0.913056, 0.896915
2.03407, 12.0639, 0.307083, 0.408842, -0.000310215, 0.915293, 0.885252, 0.91305, 0.896908
2.03507, 12.0584, 0.30711, 0.408834, -0.000298315, 0.915277, 0.885243, 0.913045, 0.896901
2.03607, 12.0531, 0.307141, 0.408825, -0.000286419, 0.915261, 0.885235, 0.91304, 0.896894
2.03707, 12.0481, 0.307176, 0.408816, -0.000274529, 0.915245, 0.885226, 0.913035, 0.896888
2.03807, 12.0433, 0.307213, 0.408807, -0.000262645, 0.915229, 0.885218, 0.91303, 0.896881
2.03907, 12.0386, 0.307254, 0.408797, -0.000250767, 0.915214, 0.88521, 0.913026, 0.896875
2.04007, 12.0342, 0.307298, 0.408787, -0.000238896, 0.915198, 0.885202, 0.913022, 0.896869
2.04107, 12.03, 0.307345, 0.408777, -0.000227032, 0.915183, 0.885194, 0.913018, 0.896864
2.04207, 12.0261, 0.307396, 0.408767, -0.000215175, 0.915167, 0.885187, 0.913014, 0.896859
2.04307, 12.0223, 0.30745, 0.408757, -0.000203326, 0.915152, 0.88518, 0.913011, 0.896854
2.04407, 12.0187, 0.307507, 0.408746, -0.000191485, 0.915137, 0.885173, 0.913008, 0.896849
2.04507, 12.0154, 0.307567, 0.408736, -0.000179653, 0.915122, 0.885166, 0.913005, 0.896844
2.04607, 12.0123, 0.30763, 0.408725, -0.00016783, 0.915107, 0.885159, 0.913003, 0.89684
2.04707, 12.0094, 0.307697, 0.408713, -0.000156017, 0.915093, 0.885153, 0.913, 0.896836
2.04807, 12.0067, 0.307767, 0.408702, -0.000144213, 0.915078, 0.885147, 0.912998, 0.896832
2.04907, 12.0042, 0.30784, 0.40869, -0.00013242, 0.915064, 0.885141, 0.912997, 0.896828
2.05007, 12.0019, 0.307917, 0.408678, -0.000120638, 0.915049, 0.885136, 0.912995, 0.896825
2.05107, 11.9998, 0.307996, 0.408666, -0.000108866, 0.915035, 0.88513, 0.912994, 0.896822
2.05207, 11.998, 0.308079, 0.408654, -9.7106e-05, 0.915021, 0.885125, 0.912993, 0.896819
2.05307, 11.9963, 0.308165, 0.408641, -8.53579e-05, 0.915007, 0.88512, 0.912992, 0.896817
2.05407, 11.9949, 0.308255, 0.408629, -7.3622e-05, 0.914993, 0.885116, 0.912991, 0.896814
2.05507, 11.9937, 0.308347, 0.408616, -6.18988e-05, 0.914979, 0.885111, 0.912991, 0.896812
2.05607, 11.9927, 0.308442, 0.408602, -5.01887e-05, 0.914965, 0.885107, 0.912991, 0.896811
2.05707, 11.9919, 0.308541, 0.408589, -3.8492e-05, 0.914952, 0.885103, 0.912991, 0.896809
2.05807, 11.9913, 0.308643, 0.408575, -2.68091e-05, 0.914938, 0.885099, 0.912991, 0.896808
2.05907, 11.9909, 0.308748, 0.408562, -1.51405e-05, 0.914925, 0.885096, 0.912992, 0.896807
2.06007, 11.9907, 0.308856, 0.408548, -3.48659e-06, 0.914912, 0.885092, 0.912993, 0.896806
2.06107, 11.9908, 0.308968, 0.408533, 8.15232e-06, 0.914898, 0.885089, 0.912994, 0.896805
2.06207, 11.991, 0.309082, 0.408519, 1.97758e-05, 0.914885, 0.885086, 0.912995, 0.896805
2.06307, 11.9915, 0.309199, 0.408504, 3.13836e-05, 0.914872, 0.885083, 0.912997, 0.896805
2.06407, 11.9922, 0.30932, 0.408489, 4.29751e-05, 0.91486, 0.885081, 0.912999, 0.896805
2.06507, 11.993, 0.309444, 0.408474, 5.45501e-05, 0.914847, 0.885079, 0.913001, 0.896806
2.06607, 11.9941, 0.30957, 0.408459, 6.61081e-05, 0.914834, 0.885077, 0.913003, 0.896806
2.06707, 11.9954, 0.3097, 0.408444, 7.76488e-05, 0.914822, 0.885075, 0.913006, 0.896807
2.06807, 11.9969, 0.309833, 0.408428, 8.91717e-05, 0.914809, 0.885073, 0.913009, 0.896808
2.06907, 11.9986, 0.309969, 0.408412, 0.000100677, 0.914797, 0.885072, 0.913012, 0.89681
2.07007, 12.0006, 0.310108, 0.408396, 0.000112163, 0.914785, 0.885071, 0.913015, 0.896811
2.07107, 12.0027, 0.31025, 0.40838, 0.000123631, 0.914773, 0.88507, 0.913019, 0.896813
2.07207, 12.005, 0.310395, 0.408363, 0.000135079, 0.914761, 0.885069, 0.913022, 0.896815
2.07307, 12.0075, 0.310543, 0.408347, 0.000146508, 0.914749, 0.885068, 0.913027, 0.896818
2.07406, 12.0103, 0.310694, 0.40833, 0.000157917, 0.914738, 0.885068, 0.913031, 0.89682
2.07506, 12.0132, 0.310848, 0.408313, 0.000169305, 0.914726, 0.885068, 0.913035, 0.896823
2.07606, 12.0164, 0.311005, 0.408295, 0.000180673, 0.914715, 0.885068, 0.91304, 0.896826
2.07706, 12.0197, 0.311165, 0.408278, 0.000192019, 0.914703, 0.885068, 0.913045, 0.896829
2.07806, 12.0233, 0.311328, 0.40826, 0.000203344, 0.914692, 0.885069, 0.91305, 0.896833
2.07906, 12.027, 0.311494, 0.408243, 0.000214648, 0.914681, 0.885069, 0.913055, 0.896836
2.08006, 12.031, 0.311663, 0.408224, 0.000225929, 0.91467, 0.88507, 0.913061, 0.89684
2.08106, 12.0352, 0.311835, 0.408206, 0.000237187, 0.914659, 0.885072, 0.913067, 0.896845
2.08206, 12.0395, 0.31201, 0.408188, 0.000248423, 0.914648, 0.885073, 0.913073, 0.896849
2.08306, 12.0441, 0.312188, 0.408169, 0.000259635, 0.914637, 0.885075, 0.913079, 0.896854
2.08406, 12.0489, 0.312368, 0.40815, 0.000270824, 0.914627, 0.885076, 0.913086, 0.896859
2.08506, 12.0539, 0.312552, 0.408131, 0.000281989, 0.914616, 0.885078, 0.913093, 0.896864
2.08606, 12.059, 0.312738, 0.408112, 0.000293129, 0.914606, 0.88508, 0.9131, 0.896869
2.08706, 12.0644, 0.312927, 0.408093, 0.000304245, 0.914596, 0.885083, 0.913107, 0.896875
2.08806, 12.07, 0.313119, 0.408073, 0.000315335, 0.914585, 0.885085, 0.913114, 0.896881
2.08906, 12.0758, 0.313314, 0.408054, 0.0003264, 0.914575, 0.885088, 0.913122, 0.896887
2.09006, 12.0818, 0.313512, 0.408034, 0.00033744, 0.914566, 0.885091, 0.91313, 0.896893
2.09106, 12.0879, 0.313713, 0.408014, 0.000348453, 0.914556, 0.885094, 0.913138, 0.896899
2.09206, 12.0943, 0.313916, 0.407993, 0.00035944, 0.914546, 0.885098, 0.913146, 0.896906
2.09306, 12.1009, 0.314123, 0.407973, 0.0003704, 0.914536, 0.885101, 0.913155, 0.896913
2.09406, 12.1076, 0.314332, 0.407952, 0.000381332, 0.914527, 0.885105, 0.913163, 0.89692
2.09506, 12.1146, 0.314544, 0.407931, 0.000392237, 0.914517, 0.885109, 0.913172, 0.896927
2.09606, 12.1218, 0.314758, 0.40791, 0.000403115, 0.914508, 0.885113, 0.913181, 0.896935
2.09706, 12.1291, 0.314975, 0.407889, 0.000413964, 0.914499, 0.885118, 0.913191, 0.896943
2.09806, 12.1367, 0.315196, 0.407868, 0.000424784, 0.91449, 0.885122, 0.9132, 0.896951
2.09906, 12.1444, 0.315419, 0.407846, 0.000435576, 0.914481, 0.885127, 0.91321, 0.896959
2.10006, 12.1523, 0.315644, 0.407825, 0.000446338, 0.914472, 0.885132, 0.91322, 0.896967
2.10106, 12.1605, 0.315872, 0.407803, 0.000457071, 0.914463, 0.885137, 0.91323, 0.896976
2.10206, 12.1688, 0.316104, 0.407781, 0.000467774, 0.914455, 0.885142, 0.913241, 0.896985
2.10306, 12.1773, 0.316337, 0.407758, 0.000478446, 0.914446, 0.885148, 0.913251, 0.896994
2.10406, 12.186, 0.316574, 0.407736, 0.000489088, 0.914438, 0.885154, 0.913262, 0.897003
2.10506, 12.1949, 0.316813, 0.407713, 0.0004997, 0.914429, 0.885159, 0.913273, 0.897012
2.10606, 12.204, 0.317054, 0.407691, 0.000510279, 0.914421, 0.885165, 0.913284, 0.897022
2.10706, 12.2133, 0.317299, 0.407668, 0.000520828, 0.914413, 0.885172, 0.913296, 0.897032
2.10806, 12.2228, 0.317546, 0.407645, 0.000531344, 0.914405, 0.885178, 0.913307, 0.897042
2.10906, 12.2324, 0.317795, 0.407622, 0.000541829, 0.914397, 0.885185, 0.913319, 0.897052
2.11006, 12.2423, 0.318048, 0.407598, 0.00055228, 0.914389, 0.885192, 0.913331, 0.897062
2.11106, 12.2523, 0.318302, 0.407575, 0.000562699, 0.914381, 0.885199, 0.913343, 0.897073
2.11206, 12.2625, 0.31856, 0.407551, 0.000573085, 0.914373, 0.885206, 0.913356, 0.897084
2.11306, 12.2729, 0.31882, 0.407527, 0.000583437, 0.914366, 0.885213, 0.913369, 0.897095
2.11406, 12.2835, 0.319082, 0.407503, 0.000593756, 0.914358, 0.88522, 0.913381, 0.897106
2.11506, 12.2943, 0.319347, 0.407479, 0.00060404, 0.914351, 0.885228, 0.913394, 0.897118
2.11606, 12.3053, 0.319615, 0.407454, 0.00061429, 0.914344, 0.885236, 0.913408, 0.897129
2.11706, 12.3164, 0.319885, 0.40743, 0.000624505, 0.914337, 0.885244, 0.913421, 0.897141
2.11806, 12.3277, 0.320158, 0.407405, 0.000634685, 0.91433, 0.885252, 0.913434, 0.897153
2.11906, 12.3393, 0.320433, 0.40738, 0.000644829, 0.914323, 0.885261, 0.913448, 0.897165
2.12006, 12.351, 0.32071, 0.407355, 0.000654938, 0.914316, 0.885269, 0.913462, 0.897178
2.12106, 12.3628, 0.32099, 0.40733, 0.000665011, 0.914309, 0.885278, 0.913476, 0.89719
2.12206, 12.3749, 0.321273, 0.407305, 0.000675048, 0.914302, 0.885287, 0.91349, 0.897203
2.12306, 12.3871, 0.321558, 0.407279, 0.000685048, 0.914296, 0.885296, 0.913505, 0.897216
2.12406, 12.3996, 0.321845, 0.407254, 0.000695011, 0.914289, 0.885305, 0.91352, 0.897229
2.12506, 12.4122, 0.322135, 0.407228, 0.000704937, 0.914283, 0.885314, 0.913534, 0.897242
2.12606, 12.4249, 0.322427, 0.407202, 0.000714826, 0.914276, 0.885324, 0.913549, 0.897256
2.12706, 12.4379, 0.322722, 0.407176, 0.000724677, 0.91427, 0.885333, 0.913565, 0.897269
2.12806, 12.451, 0.323019, 0.40715, 0.00073449, 0.914264, 0.885343, 0.91358, 0.897283
2.12906, 12.4643, 0.323318, 0.407124, 0.000744264, 0.914258, 0.885353, 0.913596, 0.897297
2.13006, 12.4778, 0.32362, 0.407097, 0.000754, 0.914252, 0.885363, 0.913611, 0.897312
2.13106, 12.4915, 0.323924, 0.40707, 0.000763697, 0.914246, 0.885374, 0.913627, 0.897326
2.13206, 12.5053, 0.32423, 0.407044, 0.000773354, 0.91424, 0.885384, 0.913643, 0.89734
2.13306, 12.5193, 0.324538, 0.407017, 0.000782972, 0.914234, 0.885395, 0.913659, 0.897355
2.13406, 12.5335, 0.324849, 0.40699, 0.000792551, 0.914229, 0.885406, 0.913676, 0.89737
2.13506, 12.5479, 0.325162, 0.406963, 0.000802089, 0.914223, 0.885417, 0.913692, 0.897385
2.13606, 12.5624, 0.325478, 0.406935, 0.000811587, 0.914218, 0.885428, 0.913709, 0.8974
2.13706, 12.5771, 0.325796, 0.406908, 0.000821044, 0.914213, 0.885439, 0.913726, 0.897416
2.13806, 12.5919, 0.326115, 0.40688, 0.00083046, 0.914207, 0.88545, 0.913743, 0.897431
2.13906, 12.607, 0.326437, 0.406852, 0.000839835, 0.914202, 0.885462, 0.91376, 0.897447
2.14006, 12.6222, 0.326762, 0.406825, 0.000849169, 0.914197, 0.885473, 0.913777, 0.897463
2.14106, 12.6375, 0.327088, 0.406797, 0.000858461, 0.914192, 0.885485, 0.913795, 0.897479
2.14206, 12.6531, 0.327417, 0.406769, 0.000867711, 0.914187, 0.885497, 0.913813, 0.897495
2.14306, 12.6688, 0.327748, 0.40674, 0.000876919, 0.914182, 0.885509, 0.91383, 0.897511
2.14406, 12.6846, 0.328081, 0.406712, 0.000886084, 0.914177, 0.885521, 0.913848, 0.897528
2.14506, 12.7007, 0.328416, 0.406683, 0.000895207, 0.914173, 0.885534, 0.913867, 0.897544
2.14606, 12.7169, 0.328753, 0.406655, 0.000904286, 0.914168, 0.885546, 0.913885, 0.897561
2.14706, 12.7332, 0.329092, 0.406626, 0.000913322, 0.914163, 0.885559, 0.913903, 0.897578
2.14806, 12.7498, 0.329434, 0.406597, 0.000922315, 0.914159, 0.885571, 0.913922, 0.897595
2.14906, 12.7664, 0.329777, 0.406568, 0.000931264, 0.914154, 0.885584, 0.91394, 0.897612
2.15006, 12.7833, 0.330123, 0.406539, 0.000940169, 0.91415, 0.885597, 0.913959, 0.897629
2.15106, 12.8003, 0.33047, 0.40651, 0.000949029, 0.914146, 0.88561, 0.913978, 0.897647
2.15206, 12.8174, 0.33082, 0.406481, 0.000957845, 0.914142, 0.885624, 0.913997, 0.897665
2.15306, 12.8348, 0.331172, 0.406451, 0.000966616, 0.914137, 0.885637, 0.914017, 0.897682
2.15406, 12.8522, 0.331525, 0.406422, 0.000975342, 0.914133, 0.885651, 0.914036, 0.8977
2.15506, 12.8699, 0.331881, 0.406392, 0.000984023, 0.914129, 0.885664, 0.914056, 0.897718
2.15606, 12.8877, 0.332238, 0.406362, 0.000992658, 0.914126, 0.885678, 0.914075, 0.897737
2.15706, 12.9056, 0.332598, 0.406332, 0.00100125, 0.914122, 0.885692, 0.914095, 0.897755
2.15806, 12.9237, 0.332959, 0.406302, 0.00100979, 0.914118, 0.885706, 0.914115, 0.897773
2.15906, 12.942, 0.333323, 0.406272, 0.00101829, 0.914114, 0.88572, 0.914135, 0.897792
2.16006, 12.9604, 0.333688, 0.406242, 0.00102674, 0.914111, 0.885734, 0.914155, 0.897811
2.16106, 12.9789, 0.334055, 0.406211, 0.00103514, 0.914107, 0.885749, 0.914176, 0.89783
2.16206, 12.9976, 0.334424, 0.406181, 0.0010435, 0.914104, 0.885763, 0.914196, 0.897849
2.16306, 13.0165, 0.334795, 0.40615, 0.00105181, 0.9141, 0.885778, 0.914217, 0.897868
2.16406, 13.0355, 0.335168, 0.40612, 0.00106007, 0.914097, 0.885792, 0.914237, 0.897887
2.16506, 13.0547, 0.335542, 0.406089, 0.00106829, 0.914093, 0.885807, 0.914258, 0.897906
2.16606, 13.074, 0.335919, 0.406058, 0.00107645, 0.91409, 0.885822, 0.914279, 0.897926
2.16706, 13.0934, 0.336297, 0.406027, 0.00108457, 0.914087, 0.885837, 0.9143, 0.897945
2.16806, 13.113, 0.336677, 0.405996, 0.00109264, 0.914084, 0.885852, 0.914322, 0.897965
2.16906, 13.1328, 0.337058, 0.405965, 0.00110066, 0.914081, 0.885867, 0.914343, 0.897985
2.17006, 13.1526, 0.337442, 0.405933, 0.00110864, 0.914078, 0.885883, 0.914364, 0.898005
2.17106, 13.1727, 0.337827, 0.405902, 0.00111656, 0.914075, 0.885898, 0.914386, 0.898025
2.17206, 13.1928, 0.338214, 0.40587, 0.00112444, 0.914072, 0.885914, 0.914407, 0.898045
2.17306, 13.2131, 0.338603, 0.405839, 0.00113226, 0.914069, 0.885929, 0.914429, 0.898065
2.17406, 13.2336, 0.338993, 0.405807, 0.00114004, 0.914066, 0.885945, 0.914451, 0.898086
2.17506, 13.2542, 0.339385, 0.405775, 0.00114777, 0.914064, 0.885961, 0.914473, 0.898106
2.17606, 13.2749, 0.339779, 0.405744, 0.00115544, 0.914061, 0.885977, 0.914495, 0.898127
2.17706, 13.2958, 0.340174, 0.405712, 0.00116307, 0.914059, 0.885993, 0.914517, 0.898148
2.17806, 13.3168, 0.340571, 0.40568, 0.00117065, 0.914056, 0.886009, 0.91454, 0.898168
2.17906, 13.3379, 0.340969, 0.405648, 0.00117817, 0.914054, 0.886025, 0.914562, 0.898189
2.18006, 13.3592, 0.341369, 0.405615, 0.00118565, 0.914051, 0.886041, 0.914585, 0.89821
2.18106, 13.3806, 0.341771, 0.405583, 0.00119307, 0.914049, 0.886058, 0.914607, 0.898232
2.18206, 13.4021, 0.342174, 0.405551, 0.00120044, 0.914046, 0.886074, 0.91463, 0.898253
2.18306, 13.4238, 0.342579, 0.405518, 0.00120776, 0.914044, 0.88609, 0.914653, 0.898274
2.18406, 13.4456, 0.342985, 0.405486, 0.00121503, 0.914042, 0.886107, 0.914675, 0.898295
2.18506, 13.4676, 0.343393, 0.405453, 0.00122225, 0.91404, 0.886124, 0.914698, 0.898317
2.18606, 13.4896, 0.343802, 0.405421, 0.00122942, 0.914037, 0.88614, 0.914721, 0.898338
2.18706, 13.5118, 0.344213, 0.405388, 0.00123653, 0.914035, 0.886157, 0.914745, 0.89836
2.18806, 13.5341, 0.344625, 0.405355, 0.00124359, 0.914033, 0.886174, 0.914768, 0.898382
2.18906, 13.5566, 0.345039, 0.405322, 0.0012506, 0.914031, 0.886191, 0.914791, 0.898404
2.19006, 13.5792, 0.345454, 0.405289, 0.00125756, 0.914029, 0.886208, 0.914815, 0.898426
2.19106, 13.6019, 0.345871, 0.405256, 0.00126447, 0.914028, 0.886225, 0.914838, 0.898448
2.19206, 13.6247, 0.346289, 0.405223, 0.00127132, 0.914026, 0.886243, 0.914862, 0.89847
2.19306, 13.6476, 0.346708, 0.40519, 0.00127812, 0.914024, 0.88626, 0.914885, 0.898492
2.19406, 13.6707, 0.347129, 0.405156, 0.00128486, 0.914022, 0.886277, 0.914909, 0.898514
2.19506, 13.6939, 0.347551, 0.405123, 0.00129155, 0.91402, 0.886295, 0.914933, 0.898537
2.19606, 13.7172, 0.347974, 0.40509, 0.00129819, 0.914019, 0.886312, 0.914957, 0.898559
2.19706, 13.7406, 0.348399, 0.405056, 0.00130477, 0.914017, 0.88633, 0.914981, 0.898581
2.19806, 13.7642, 0.348824, 0.405023, 0.0013113, 0.914015, 0.886347, 0.915005, 0.898604
2.19906, 13.7878, 0.349252, 0.404989, 0.00131778, 0.914014, 0.886365, 0.915029, 0.898627
2.20006, 13.8116, 0.34968, 0.404956, 0.0013242, 0.914012, 0.886383, 0.915053, 0.898649
2.20106, 13.8355, 0.35011, 0.404922, 0.00133057, 0.914011, 0.8864, 0.915077, 0.898672
2.20206, 13.8595, 0.350541, 0.404888, 0.00133688, 0.914009, 0.886418, 0.915102, 0.898695
2.20306, 13.8836, 0.350973, 0.404854, 0.00134314, 0.914008, 0.886436, 0.915126, 0.898718
2.20406, 13.9079, 0.351406, 0.40482, 0.00134935, 0.914006, 0.886454, 0.91515, 0.898741
2.20506, 13.9322, 0.351841, 0.404787, 0.00135549, 0.914005, 0.886472, 0.915175, 0.898764
2.20606, 13.9567, 0.352277, 0.404753, 0.00136159, 0.914004, 0.88649, 0.915199, 0.898787
2.20706, 13.9812, 0.352714, 0.404719, 0.00136763, 0.914002, 0.886508, 0.915224, 0.89881
2.20806, 14.0059, 0.353151, 0.404685, 0.00137361, 0.914001, 0.886526, 0.915249, 0.898833
2.20906, 14.0307, 0.35359, 0.40465, 0.00137954, 0.914, 0.886545, 0.915273, 0.898856
2.21006, 14.0556, 0.354031, 0.404616, 0.00138541, 0.913998, 0.886563, 0.915298, 0.89888
2.21106, 14.0806, 0.354472, 0.404582, 0.00139123, 0.913997, 0.886581, 0.915323, 0.898903
2.21205, 14.1056, 0.354914, 0.404548, 0.00139699, 0.913996, 0.8866, 0.915348, 0.898926
2.21305, 14.1308, 0.355358, 0.404513, 0.00140269, 0.913995, 0.886618, 0.915373, 0.89895
2.21405, 14.1561, 0.355802, 0.404479, 0.00140834, 0.913994, 0.886636, 0.915398, 0.898973
2.21505, 14.1815, 0.356247, 0.404445, 0.00141393, 0.913993, 0.886655, 0.915423, 0.898997
2.21605, 14.207, 0.356694, 0.40441, 0.00141947, 0.913992, 0.886673, 0.915448, 0.899021
2.21705, 14.2326, 0.357141, 0.404376, 0.00142495, 0.913991, 0.886692, 0.915473, 0.899044
2.21805, 14.2583, 0.357589, 0.404341, 0.00143037, 0.91399, 0.886711, 0.915498, 0.899068
2.21905, 14.2841, 0.358039, 0.404307, 0.00143573, 0.913989, 0.886729, 0.915524, 0.899092
2.22005, 14.31, 0.358489, 0.404272, 0.00144104, 0.913988, 0.886748, 0.915549, 0.899115
2.22105, 14.336, 0.35894, 0.404238, 0.0014463, 0.913987, 0.886766, 0.915574, 0.899139
2.22205, 14.3621, 0.359392, 0.404203, 0.00145149, 0.913986, 0.886785, 0.9156, 0.899163
2.22305, 14.3883, 0.359845, 0.404168, 0.00145663, 0.913985, 0.886804, 0.915625, 0.899187
2.22405, 14.4145, 0.360299, 0.404133, 0.00146171, 0.913984, 0.886823, 0.91565, 0.899211
2.22505, 14.4409, 0.360753, 0.404099, 0.00146673, 0.913983, 0.886841, 0.915676, 0.899235
2.22605, 14.4673, 0.361208, 0.404064, 0.0014717, 0.913982, 0.88686, 0.915701, 0.899259
2.22705, 14.4939, 0.361665, 0.404029, 0.00147661, 0.913982, 0.886879, 0.915727, 0.899283
2.22805, 14.5205, 0.362121, 0.403994, 0.00148146, 0.913981, 0.886898, 0.915752, 0.899307
2.22905, 14.5472, 0.362579, 0.403959, 0.00148625, 0.91398, 0.886917, 0.915778, 0.899331
2.23005, 14.574, 0.363038, 0.403925, 0.00149099, 0.913979, 0.886936, 0.915804, 0.899355
2.23105, 14.6009, 0.363497, 0.40389, 0.00149566, 0.913978, 0.886955, 0.915829, 0.899379
2.23205, 14.6279, 0.363957, 0.403855, 0.00150028, 0.913977, 0.886974, 0.915855, 0.899403
2.23305, 14.6549, 0.364418, 0.40382, 0.00150484, 0.913977, 0.886992, 0.915881, 0.899427
2.23405, 14.682, 0.364879, 0.403785, 0.00150935, 0.913976, 0.887011, 0.915906, 0.899451
2.23505, 14.7092, 0.365341, 0.40375, 0.00151379, 0.913975, 0.88703, 0.915932, 0.899476
2.23605, 14.7365, 0.365803, 0.403715, 0.00151818, 0.913975, 0.887049, 0.915958, 0.8995
2.23705, 14.7639, 0.366267, 0.40368, 0.00152251, 0.913974, 0.887068, 0.915984, 0.899524
2.23805, 14.7913, 0.366731, 0.403645, 0.00152678, 0.913973, 0.887087, 0.916009, 0.899548
2.23905, 14.8189, 0.367195, 0.40361, 0.00153099, 0.913972, 0.887106, 0.916035, 0.899572
2.24005, 14.8465, 0.36766, 0.403575, 0.00153514, 0.913972, 0.887125, 0.916061, 0.899597
2.24105, 14.8741, 0.368126, 0.40354, 0.00153923, 0.913971, 0.887145, 0.916087, 0.899621
2.24205, 14.9019, 0.368592, 0.403505, 0.00154327, 0.91397, 0.887164, 0.916113, 0.899645
2.24305, 14.9297, 0.369059, 0.40347, 0.00154725, 0.91397, 0.887183, 0.916138, 0.89967
2.24405, 14.9576, 0.369526, 0.403435, 0.00155116, 0.913969, 0.887202, 0.916164, 0.899694
2.24505, 14.9855, 0.369994, 0.403399, 0.00155502, 0.913968, 0.887221, 0.91619, 0.899718
2.24605, 15.0135, 0.370462, 0.403364, 0.00155882, 0.913968, 0.88724, 0.916216, 0.899742
2.24705, 15.0416, 0.37093, 0.403329, 0.00156256, 0.913967, 0.887259, 0.916242, 0.899767
2.24805, 15.0698, 0.371399, 0.403294, 0.00156625, 0.913966, 0.887278, 0.916268, 0.899791
2.24905, 15.098, 0.371869, 0.403259, 0.00156987, 0.913966, 0.887297, 0.916294, 0.899815
2.25005, 15.1263, 0.372339, 0.403224, 0.00157343, 0.913965, 0.887316, 0.916319, 0.89984
2.25105, 15.1547, 0.372809, 0.403189, 0.00157694, 0.913965, 0.887335, 0.916345, 0.899864
2.25205, 15.1831, 0.37328, 0.403154, 0.00158038, 0.913964, 0.887354, 0.916371, 0.899888
2.25305, 15.2116, 0.373751, 0.403119, 0.00158377, 0.913963, 0.887373, 0.916397, 0.899913
2.25405, 15.2401, 0.374222, 0.403084, 0.00158709, 0.913963, 0.887392, 0.916423, 0.899937
2.25505, 15.2687, 0.374694, 0.403049, 0.00159036, 0.913962, 0.887411, 0.916449, 0.899961
2.25605, 15.2974, 0.375166, 0.403014, 0.00159357, 0.913961, 0.88743, 0.916475, 0.899986
2.25705, 15.3261, 0.375639, 0.402979, 0.00159672, 0.913961, 0.887449, 0.916501, 0.90001
2.25805, 15.3548, 0.376111, 0.402943, 0.00159981, 0.91396, 0.887468, 0.916526, 0.900034
2.25905, 15.3837, 0.376584, 0.402908, 0.00160284, 0.91396, 0.887487, 0.916552, 0.900058
2.26005, 15.4125, 0.377057, 0.402873, 0.00160581, 0.913959, 0.887506, 0.916578, 0.900083
2.26105, 15.4415, 0.37753, 0.402838, 0.00160872, 0.913958, 0.887525, 0.916604, 0.900107
2.26205, 15.4705, 0.378004, 0.402804, 0.00161157, 0.913958, 0.887544, 0.91663, 0.900131
2.26305, 15.4995, 0.378478, 0.402769, 0.00161436, 0.913957, 0.887563, 0.916655, 0.900155
2.26405, 15.5286, 0.378952, 0.402734, 0.00161709, 0.913956, 0.887581, 0.916681, 0.900179
2.26505, 15.5577, 0.379426, 0.402699, 0.00161977, 0.913956, 0.8876, 0.916707, 0.900204
2.26605, 15.5869, 0.3799, 0.402664, 0.00162238, 0.913955, 0.887619, 0.916733, 0.900228
2.26705, 15.6161, 0.380374, 0.402629, 0.00162493, 0.913954, 0.887638, 0.916758, 0.900252
2.26805, 15.6454, 0.380848, 0.402594, 0.00162743, 0.913953, 0.887657, 0.916784, 0.900276
2.26905, 15.6747, 0.381323, 0.402559, 0.00162986, 0.913953, 0.887675, 0.91681, 0.9003
2.27005, 15.7041, 0.381797, 0.402524, 0.00163223, 0.913952, 0.887694, 0.916835, 0.900324
2.27105, 15.7335, 0.382272, 0.40249, 0.00163455, 0.913951, 0.887713, 0.916861, 0.900348
2.27205, 15.7629, 0.382747, 0.402455, 0.00163681, 0.913951, 0.887732, 0.916887, 0.900372
2.27305, 15.7924, 0.383221, 0.40242, 0.001639, 0.91395, 0.88775, 0.916912, 0.900396
2.27405, 15.8219, 0.383696, 0.402385, 0.00164114, 0.913949, 0.887769, 0.916938, 0.90042
2.27505, 15.8515, 0.384171, 0.402351, 0.00164321, 0.913948, 0.887788, 0.916963, 0.900444
2.27605, 15.8811, 0.384645, 0.402316, 0.00164523, 0.913948, 0.887806, 0.916989, 0.900468
2.27705, 15.9107, 0.38512, 0.402281, 0.00164719, 0.913947, 0.887825, 0.917014, 0.900492
2.27805, 15.9404, 0.385595, 0.402247, 0.00164909, 0.913946, 0.887843, 0.91704, 0.900515
2.27905, 15.9701, 0.386069, 0.402212, 0.00165092, 0.913945, 0.887862, 0.917065, 0.900539
2.28005, 15.9998, 0.386543, 0.402178, 0.0016527, 0.913945, 0.88788, 0.91709, 0.900563
2.28105, 16.0296, 0.387017, 0.402143, 0.00165442, 0.913944, 0.887899, 0.917116, 0.900586
2.28205, 16.0594, 0.387491, 0.402109, 0.00165608, 0.913943, 0.887917, 0.917141, 0.90061
2.28305, 16.0892, 0.387966, 0.402074, 0.00165768, 0.913942, 0.887935, 0.917166, 0.900634
2.28405, 16.119, 0.388439, 0.40204, 0.00165922, 0.913941, 0.887953, 0.917191, 0.900657
2.28505, 16.1489, 0.388913, 0.402006, 0.0016607, 0.91394, 0.887972, 0.917217, 0.900681
2.28605, 16.1788, 0.389386, 0.401972, 0.00166213, 0.91394, 0.88799, 0.917242, 0.900705
2.28705, 16.2087, 0.38986, 0.401937, 0.00166349, 0.913939, 0.888008, 0.917267, 0.900728
2.28805, 16.2387, 0.390333, 0.401903, 0.00166479, 0.913938, 0.888026, 0.917292, 0.900751
2.28905, 16.2687, 0.390805, 0.401869, 0.00166604, 0.913937, 0.888044, 0.917317, 0.900775
2.29005, 16.2987, 0.391278, 0.401835, 0.00166722, 0.913936, 0.888062, 0.917342, 0.900798
2.29105, 16.3287, 0.39175, 0.401801, 0.00166835, 0.913935, 0.88808, 0.917367, 0.900821
2.29205, 16.3587, 0.392222, 0.401767, 0.00166941, 0.913934, 0.888098, 0.917392, 0.900845
2.29305, 16.3888, 0.392693, 0.401733, 0.00167042, 0.913933, 0.888116, 0.917417, 0.900868
2.29405, 16.4189, 0.393164, 0.401699, 0.00167137, 0.913932, 0.888134, 0.917441, 0.900891
2.29505, 16.449, 0.393636, 0.401665, 0.00167226, 0.913931, 0.888152, 0.917466, 0.900914
2.29605, 16.4791, 0.394106, 0.401632, 0.00167309, 0.91393, 0.88817, 0.917491, 0.900937
2.29705, 16.5092, 0.394576, 0.401598, 0.00167386, 0.913929, 0.888188, 0.917515, 0.90096
2.29805, 16.5393, 0.395046, 0.401564, 0.00167457, 0.913928, 0.888205, 0.91754, 0.900983
2.29905, 16.5695, 0.395515, 0.401531, 0.00167522, 0.913927, 0.888223, 0.917565, 0.901006
2.30005, 16.5996, 0.395984, 0.401497, 0.00167582, 0.913926, 0.88824, 0.917589, 0.901029
2.30105, 16.6298, 0.396453, 0.401464, 0.00167636, 0.913924, 0.888258, 0.917613, 0.901051
2.30205, 16.66, 0.396921, 0.40143, 0.00167683, 0.913923, 0.888276, 0.917638, 0.901074
2.30305, 16.6902, 0.397388, 0.401397, 0.00167725, 0.913922, 0.888293, 0.917662, 0.901097
2.30405, 16.7204, 0.397855, 0.401363, 0.00167761, 0.913921, 0.88831, 0.917686, 0.901119
2.30505, 16.7506, 0.398322, 0.40133, 0.00167791, 0.91392, 0.888328, 0.917711, 0.901142
2.30605, 16.7808, 0.398788, 0.401297, 0.00167816, 0.913918, 0.888345, 0.917735, 0.901164
2.30705, 16.811, 0.399254, 0.401264, 0.00167834, 0.913917, 0.888362, 0.917759, 0.901187
2.30805, 16.8412, 0.399719, 0.401231, 0.00167847, 0.913916, 0.888379, 0.917783, 0.901209
2.30905, 16.8714, 0.400183, 0.401198, 0.00167854, 0.913915, 0.888396, 0.917807, 0.901232
2.31005, 16.9016, 0.400647, 0.401165, 0.00167855, 0.913913, 0.888413, 0.917831, 0.901254
2.31105, 16.9318, 0.40111, 0.401132, 0.0016785, 0.913912, 0.88843, 0.917855, 0.901276
2.31205, 16.9621, 0.401573, 0.401099, 0.0016784, 0.913911, 0.888447, 0.917878, 0.901298
2.31305, 16.9923, 0.402034, 0.401067, 0.00167824, 0.913909, 0.888464, 0.917902, 0.90132
2.31405, 17.0225, 0.402496, 0.401034, 0.00167802, 0.913908, 0.888481, 0.917926, 0.901342
2.31505, 17.0527, 0.402957, 0.401002, 0.00167774, 0.913906, 0.888498, 0.917949, 0.901364
2.31605, 17.0829, 0.403417, 0.400969, 0.0016774, 0.913905, 0.888514, 0.917973, 0.901386
2.31705, 17.1131, 0.403876, 0.400937, 0.00167701, 0.913903, 0.888531, 0.917996, 0.901408
2.31805, 17.1432, 0.404334, 0.400904, 0.00167656, 0.913902, 0.888548, 0.91802, 0.901429
2.31905, 17.1734, 0.404792, 0.400872, 0.00167605, 0.913901, 0.888564, 0.918043, 0.901451
2.32005, 17.2036, 0.405249, 0.40084, 0.00167549, 0.913899, 0.888581, 0.918066, 0.901473
2.32105, 17.2337, 0.405706, 0.400808, 0.00167486, 0.913897, 0.888597, 0.918089, 0.901494
2.32205, 17.2639, 0.406161, 0.400776, 0.00167419, 0.913896, 0.888613, 0.918113, 0.901515
2.32305, 17.294, 0.406616, 0.400744, 0.00167345, 0.913894, 0.888629, 0.918136, 0.901537
2.32405, 17.3241, 0.40707, 0.400712, 0.00167266, 0.913893, 0.888646, 0.918159, 0.901558
2.32505, 17.3542, 0.407523, 0.40068, 0.00167181, 0.913891, 0.888662, 0.918181, 0.901579
2.32605, 17.3843, 0.407976, 0.400649, 0.0016709, 0.913889, 0.888678, 0.918204, 0.9016
2.32705, 17.4144, 0.408428, 0.400617, 0.00166994, 0.913888, 0.888694, 0.918227, 0.901622
2.32805, 17.4444, 0.408878, 0.400586, 0.00166892, 0.913886, 0.88871, 0.91825, 0.901643
2.32905, 17.4745, 0.409328, 0.400554, 0.00166785, 0.913884, 0.888725, 0.918272, 0.901663
2.33005, 17.5045, 0.409777, 0.400523, 0.00166671, 0.913882, 0.888741, 0.918295, 0.901684
2.33105, 17.5345, 0.410225, 0.400492, 0.00166553, 0.913881, 0.888757, 0.918317, 0.901705
2.33205, 17.5644, 0.410672, 0.400461, 0.00166428, 0.913879, 0.888773, 0.91834, 0.901726
2.33305, 17.5944, 0.411118, 0.40043, 0.00166299, 0.913877, 0.888788, 0.918362, 0.901746
2.33405, 17.6243, 0.411564, 0.400399, 0.00166163, 0.913875, 0.888804, 0.918384, 0.901767
2.33505, 17.6542, 0.412008, 0.400368, 0.00166022, 0.913873, 0.888819, 0.918406, 0.901787
2.33605, 17.6841, 0.412451, 0.400337, 0.00165876, 0.913872, 0.888834, 0.918428, 0.901808
2.33705, 17.7139, 0.412893, 0.400306, 0.00165724, 0.91387, 0.88885, 0.91845, 0.901828
2.33805, 17.7437, 0.413335, 0.400276, 0.00165566, 0.913868, 0.888865, 0.918472, 0.901848
2.33905, 17.7735, 0.413775, 0.400245, 0.00165403, 0.913866, 0.88888, 0.918494, 0.901868
2.34005, 17.8033, 0.414214, 0.400215, 0.00165235, 0.913864, 0.888895, 0.918516, 0.901888
2.34105, 17.833, 0.414652, 0.400185, 0.00165061, 0.913862, 0.88891, 0.918537, 0.901908
2.34205, 17.8627, 0.41509, 0.400155, 0.00164881, 0.91386, 0.888925, 0.918559, 0.901928
2.34305, 17.8924, 0.415526, 0.400125, 0.00164696, 0.913858, 0.88894, 0.91858, 0.901948
2.34405, 17.922, 0.415961, 0.400095, 0.00164506, 0.913855, 0.888955, 0.918602, 0.901968
2.34505, 17.9516, 0.416394, 0.400065, 0.0016431, 0.913853, 0.888969, 0.918623, 0.901987
2.34605, 17.9811, 0.416827, 0.400035, 0.00164109, 0.913851, 0.888984, 0.918644, 0.902007
2.34705, 18.0107, 0.417259, 0.400005, 0.00163903, 0.913849, 0.888999, 0.918665, 0.902026
2.34805, 18.0401, 0.417689, 0.399976, 0.00163691, 0.913847, 0.889013, 0.918686, 0.902046
2.34905, 18.0696, 0.418119, 0.399946, 0.00163473, 0.913845, 0.889027, 0.918707, 0.902065
2.35004, 18.099, 0.418547, 0.399917, 0.00163251, 0.913842, 0.889042, 0.918728, 0.902084
2.35104, 18.1284, 0.418974, 0.399888, 0.00163023, 0.91384, 0.889056, 0.918749, 0.902103
2.35204, 18.1577, 0.419399, 0.399859, 0.0016279, 0.913838, 0.88907, 0.91877, 0.902122
2.35304, 18.187, 0.419824, 0.39983, 0.00162551, 0.913836, 0.889084, 0.91879, 0.902141
2.35404, 18.2162, 0.420247, 0.399801, 0.00162307, 0.913833, 0.889098, 0.918811, 0.90216
2.35504, 18.2454, 0.42067, 0.399772, 0.00162058, 0.913831, 0.889112, 0.918831, 0.902179
2.35604, 18.2745, 0.42109, 0.399743, 0.00161804, 0.913829, 0.889126, 0.918851, 0.902197
2.35704, 18.3036, 0.42151, 0.399715, 0.00161544, 0.913826, 0.88914, 0.918872, 0.902216
2.35804, 18.3327, 0.421928, 0.399686, 0.0016128, 0.913824, 0.889154, 0.918892, 0.902234
2.35904, 18.3617, 0.422345, 0.399658, 0.0016101, 0.913821, 0.889167, 0.918912, 0.902253
2.36004, 18.3907, 0.422761, 0.39963, 0.00160735, 0.913819, 0.889181, 0.918932, 0.902271
2.36104, 18.4196, 0.423175, 0.399602, 0.00160454, 0.913816, 0.889194, 0.918952, 0.902289
2.36204, 18.4484, 0.423588, 0.399574, 0.00160169, 0.913814, 0.889208, 0.918972, 0.902307
2.36304, 18.4772, 0.424, 0.399546, 0.00159878, 0.913812, 0.889221, 0.918991, 0.902325
2.36404, 18.506, 0.42441, 0.399518, 0.00159583, 0.913809, 0.889234, 0.919011, 0.902343
2.36504, 18.5347, 0.424819, 0.39949, 0.00159282, 0.913806, 0.889247, 0.91903, 0.902361
2.36604, 18.5633, 0.425227, 0.399463, 0.00158976, 0.913804, 0.889261, 0.91905, 0.902379
2.36704, 18.5919, 0.425633, 0.399435, 0.00158665, 0.913801, 0.889274, 0.919069, 0.902396
2.36804, 18.6204, 0.426038, 0.399408, 0.00158349, 0.913799, 0.889286, 0.919088, 0.902414
2.36904, 18.6489, 0.426441, 0.399381, 0.00158028, 0.913796, 0.889299, 0.919107, 0.902431
2.37004, 18.6773, 0.426843, 0.399354, 0.00157702, 0.913793, 0.889312, 0.919126, 0.902449
2.37104, 18.7057, 0.427244, 0.399327, 0.00157371, 0.913791, 0.889325, 0.919145, 0.902466
2.37204, 18.734, 0.427643, 0.3993, 0.00157035, 0.913788, 0.889337, 0.919164, 0.902483
2.37304, 18.7622, 0.42804, 0.399274, 0.00156694, 0.913785, 0.88935, 0.919183, 0.9025
2.37404, 18.7904, 0.428436, 0.399247, 0.00156348, 0.913782, 0.889362, 0.919201, 0.902517
2.37504, 18.8185, 0.428831, 0.399221, 0.00155998, 0.91378, 0.889375, 0.91922, 0.902534
2.37604, 18.8466, 0.429224, 0.399195, 0.00155642, 0.913777, 0.889387, 0.919238, 0.902551
2.37704, 18.8745, 0.429616, 0.399168, 0.00155282, 0.913774, 0.889399, 0.919257, 0.902568
2.37804, 18.9025, 0.430006, 0.399143, 0.00154916, 0.913771, 0.889411, 0.919275, 0.902584
2.37904, 18.9303, 0.430394, 0.399117, 0.00154546, 0.913768, 0.889423, 0.919293, 0.902601
2.38004, 18.9581, 0.430781, 0.399091, 0.00154171, 0.913766, 0.889435, 0.919311, 0.902617
2.38104, 18.9858, 0.431167, 0.399065, 0.00153791, 0.913763, 0.889447, 0.919329, 0.902633
2.38204, 19.0135, 0.43155, 0.39904, 0.00153407, 0.91376, 0.889459, 0.919347, 0.902649
2.38304, 19.041, 0.431933, 0.399014, 0.00153017, 0.913757, 0.889471, 0.919364, 0.902666
2.38404, 19.0685, 0.432313, 0.398989, 0.00152623, 0.913754, 0.889482, 0.919382, 0.902682
2.38504, 19.096, 0.432692, 0.398964, 0.00152225, 0.913751, 0.889494, 0.9194, 0.902698
2.38604, 19.1234, 0.43307, 0.398939, 0.00151821, 0.913748, 0.889505, 0.919417, 0.902713
2.38704, 19.1506, 0.433445, 0.398914, 0.00151413, 0.913745, 0.889517, 0.919434, 0.902729
2.38804, 19.1779, 0.433819, 0.39889, 0.00151, 0.913742, 0.889528, 0.919452, 0.902745
2.38904, 19.205, 0.434192, 0.398865, 0.00150583, 0.913739, 0.889539, 0.919469, 0.90276
2.39004, 19.2321, 0.434563, 0.398841, 0.00150161, 0.913736, 0.88955, 0.919486, 0.902776
2.39104, 19.2591, 0.434932, 0.398816, 0.00149734, 0.913733, 0.889561, 0.919502, 0.902791
2.39204, 19.286, 0.435299, 0.398792, 0.00149303, 0.91373, 0.889572, 0.919519, 0.902806
2.39304, 19.3128, 0.435665, 0.398768, 0.00148867, 0.913727, 0.889583, 0.919536, 0.902821
2.39404, 19.3396, 0.436029, 0.398745, 0.00148427, 0.913724, 0.889594, 0.919553, 0.902836
2.39504, 19.3662, 0.436391, 0.398721, 0.00147982, 0.913721, 0.889605, 0.919569, 0.902851
2.39604, 19.3928, 0.436752, 0.398697, 0.00147533, 0.913717, 0.889615, 0.919586, 0.902866
2.39704, 19.4194, 0.437111, 0.398674, 0.00147079, 0.913714, 0.889626, 0.919602, 0.902881
2.39804, 19.4458, 0.437468, 0.398651, 0.00146621, 0.913711, 0.889636, 0.919618, 0.902895
2.39904, 19.4721, 0.437823, 0.398628, 0.00146159, 0.913708, 0.889647, 0.919634, 0.90291
2.40004, 19.4984, 0.438177, 0.398605, 0.00145692, 0.913705, 0.889657, 0.91965, 0.902924
2.40104, 19.5246, 0.438528, 0.398582, 0.00145221, 0.913702, 0.889667, 0.919666, 0.902938
2.40204, 19.5507, 0.438879, 0.398559, 0.00144745, 0.913698, 0.889677, 0.919682, 0.902953
2.40304, 19.5767, 0.439227, 0.398536, 0.00144265, 0.913695, 0.889687, 0.919697, 0.902967
2.40404, 19.6026, 0.439573, 0.398514, 0.00143781, 0.913692, 0.889697, 0.919713, 0.902981
2.40504, 19.6285, 0.439918, 0.398492, 0.00143292, 0.913689, 0.889707, 0.919728, 0.902995
2.40604, 19.6542, 0.44026, 0.39847, 0.001428, 0.913685, 0.889717, 0.919744, 0.903008
2.40704, 19.6799, 0.440601, 0.398448, 0.00142303, 0.913682, 0.889727, 0.919759, 0.903022
2.40804, 19.7054, 0.44094, 0.398426, 0.00141802, 0.913679, 0.889736, 0.919774, 0.903036
2.40904, 19.7309, 0.441277, 0.398404, 0.00141296, 0.913676, 0.889746, 0.919789, 0.903049
2.41004, 19.7563, 0.441613, 0.398383, 0.00140787, 0.913672, 0.889755, 0.919804, 0.903063
2.41104, 19.7816, 0.441946, 0.398361, 0.00140273, 0.913669, 0.889765, 0.919819, 0.903076
2.41204, 19.8068, 0.442278, 0.39834, 0.00139755, 0.913666, 0.889774, 0.919833, 0.903089
2.41304, 19.8319, 0.442607, 0.398319, 0.00139234, 0.913662, 0.889783, 0.919848, 0.903102
2.41404, 19.8569, 0.442935, 0.398298, 0.00138708, 0.913659, 0.889792, 0.919862, 0.903115
2.41504, 19.8818, 0.443261, 0.398277, 0.00138178, 0.913656, 0.889801, 0.919877, 0.903128
2.41604, 19.9067, 0.443585, 0.398257, 0.00137644, 0.913652, 0.88981, 0.919891, 0.903141
2.41704, 19.9314, 0.443907, 0.398236, 0.00137106, 0.913649, 0.889819, 0.919905, 0.903154
2.41804, 19.956, 0.444227, 0.398216, 0.00136564, 0.913646, 0.889828, 0.919919, 0.903166
2.41904, 19.9806, 0.444545, 0.398196, 0.00136018, 0.913642, 0.889837, 0.919933, 0.903179
2.42004, 20.005, 0.444861, 0.398176, 0.00135468, 0.913639, 0.889846, 0.919947, 0.903191
2.42104, 20.0293, 0.445175, 0.398156, 0.00134915, 0.913635, 0.889854, 0.919961, 0.903203
2.42204, 20.0536, 0.445487, 0.398136, 0.00134357, 0.913632, 0.889863, 0.919974, 0.903216
2.42304, 20.0777, 0.445797, 0.398117, 0.00133796, 0.913629, 0.889871, 0.919988, 0.903228
2.42404, 20.1017, 0.446106, 0.398097, 0.00133231, 0.913625, 0.889879, 0.920001, 0.903239
2.42504, 20.1257, 0.446412, 0.398078, 0.00132662, 0.913622, 0.889888, 0.920015, 0.903251
2.42604, 20.1495, 0.446716, 0.398059, 0.00132089, 0.913618, 0.889896, 0.920028, 0.903263
2.42704, 20.1732, 0.447018, 0.39804, 0.00131513, 0.913615, 0.889904, 0.920041, 0.903275
2.42804, 20.1968, 0.447318, 0.398021, 0.00130933, 0.913611, 0.889912, 0.920054, 0.903286
2.42904, 20.2204, 0.447616, 0.398003, 0.00130349, 0.913608, 0.88992, 0.920067, 0.903298
2.43004, 20.2438, 0.447912, 0.397984, 0.00129761, 0.913605, 0.889928, 0.920079, 0.903309
2.43104, 20.2671, 0.448206, 0.397966, 0.0012917, 0.913601, 0.889935, 0.920092, 0.90332
2.43204, 20.2903, 0.448498, 0.397948, 0.00128575, 0.913598, 0.889943, 0.920105, 0.903331
2.43304, 20.3134, 0.448788, 0.39793, 0.00127977, 0.913594, 0.889951, 0.920117, 0.903343
2.43404, 20.3363, 0.449076, 0.397912, 0.00127375, 0.913591, 0.889958, 0.920129, 0.903354
2.43504, 20.3592, 0.449362, 0.397895, 0.0012677, 0.913587, 0.889966, 0.920142, 0.903364
2.43604, 20.382, 0.449645, 0.397877, 0.00126161, 0.913584, 0.889973, 0.920154, 0.903375
2.43704, 20.4046, 0.449927, 0.39786, 0.00125549, 0.91358, 0.88998, 0.920166, 0.903386
2.43804, 20.4272, 0.450206, 0.397843, 0.00124933, 0.913577, 0.889988, 0.920178, 0.903396
2.43904, 20.4496, 0.450484, 0.397826, 0.00124314, 0.913574, 0.889995, 0.920189, 0.903407
2.44004, 20.4719, 0.450759, 0.397809, 0.00123691, 0.91357, 0.890002, 0.920201, 0.903417
2.44104, 20.4941, 0.451032, 0.397792, 0.00123065, 0.913567, 0.890009, 0.920213, 0.903427
2.44204, 20.5162, 0.451303, 0.397776, 0.00122436, 0.913563, 0.890016, 0.920224, 0.903437
2.44304, 20.5382, 0.451572, 0.397759, 0.00121803, 0.91356, 0.890022, 0.920235, 0.903448
2.44404, 20.5601, 0.451838, 0.397743, 0.00121167, 0.913556, 0.890029, 0.920247, 0.903457
2.44504, 20.5818, 0.452103, 0.397727, 0.00120528, 0.913553, 0.890036, 0.920258, 0.903467
2.44604, 20.6035, 0.452366, 0.397711, 0.00119885, 0.913549, 0.890042, 0.920269, 0.903477
2.44704, 20.625, 0.452626, 0.397696, 0.0011924, 0.913546, 0.890049, 0.92028, 0.903487
2.44804, 20.6464, 0.452884, 0.39768, 0.00118591, 0.913542, 0.890055, 0.92029, 0.903496
2.44904, 20.6677, 0.45314, 0.397665, 0.00117939, 0.913539, 0.890062, 0.920301, 0.903505
2.45004, 20.6889, 0.453393, 0.39765, 0.00117284, 0.913535, 0.890068, 0.920312, 0.903515
2.45104, 20.7099, 0.453645, 0.397635, 0.00116625, 0.913532, 0.890074, 0.920322, 0.903524
2.45204, 20.7308, 0.453894, 0.39762, 0.00115964, 0.913529, 0.89008, 0.920333, 0.903533
2.45304, 20.7517, 0.454141, 0.397605, 0.001153, 0.913525, 0.890086, 0.920343, 0.903542
2.45404, 20.7723, 0.454386, 0.39759, 0.00114632, 0.913522, 0.890092, 0.920353, 0.903551
2.45504, 20.7929, 0.454629, 0.397576, 0.00113962, 0.913518, 0.890098, 0.920363, 0.90356
2.45604, 20.8134, 0.45487, 0.397562, 0.00113289, 0.913515, 0.890104, 0.920373, 0.903569
2.45704, 20.8337, 0.455108, 0.397548, 0.00112613, 0.913512, 0.89011, 0.920383, 0.903577
2.45804, 20.8539, 0.455344, 0.397534, 0.00111934, 0.913508, 0.890115, 0.920392, 0.903586
2.45904, 20.874, 0.455578, 0.39752, 0.00111252, 0.913505, 0.890121, 0.920402, 0.903594
2.46004, 20.894, 0.455809, 0.397507, 0.00110567, 0.913501, 0.890126, 0.920411, 0.903602
2.46104, 20.9138, 0.456039, 0.397494, 0.00109879, 0.913498, 0.890132, 0.920421, 0.903611
2.46204, 20.9335, 0.456266, 0.39748, 0.00109189, 0.913494, 0.890137, 0.92043, 0.903619
2.46304, 20.9531, 0.456491, 0.397467, 0.00108495, 0.913491, 0.890143, 0.920439, 0.903627
2.46404, 20.9726, 0.456713, 0.397454, 0.001078, 0.913488, 0.890148, 0.920448, 0.903635
2.46504, 20.9919, 0.456934, 0.397442, 0.00107101, 0.913484, 0.890153, 0.920457, 0.903643
2.46604, 21.0111, 0.457152, 0.397429, 0.001064, 0.913481, 0.890158, 0.920466, 0.90365
2.46704, 21.0302, 0.457368, 0.397417, 0.00105696, 0.913477, 0.890163, 0.920475, 0.903658
2.46804, 21.0492, 0.457581, 0.397405, 0.00104989, 0.913474, 0.890168, 0.920484, 0.903665
2.46904, 21.068, 0.457793, 0.397393, 0.0010428, 0.913471, 0.890173, 0.920492, 0.903673
2.47004, 21.0867, 0.458002, 0.397381, 0.00103568, 0.913467, 0.890177, 0.9205, 0.90368
2.47104, 21.1053, 0.458208, 0.397369, 0.00102854, 0.913464, 0.890182, 0.920509, 0.903687
2.47204, 21.1238, 0.458413, 0.397358, 0.00102137, 0.913461, 0.890187, 0.920517, 0.903695
2.47304, 21.1421, 0.458615, 0.397347, 0.00101418, 0.913457, 0.890191, 0.920525, 0.903701
