Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.47404, 21.1603, 0.458814, 0.397335, 0.00100696, 0.913454, 0.890196, 0.920533, 0.903708
2.47504, 21.1783, 0.459012, 0.397324, 0.000999721, 0.913451, 0.8902, 0.920541, 0.903715
2.47604, 21.1963, 0.459207, 0.397314, 0.000992456, 0.913448, 0.890204, 0.920549, 0.903722
2.47704, 21.2141, 0.4594, 0.397303, 0.000985168, 0.913444, 0.890209, 0.920556, 0.903729
2.47804, 21.2317, 0.459591, 0.397293, 0.000977856, 0.913441, 0.890213, 0.920564, 0.903735
2.47904, 21.2493, 0.459779, 0.397282, 0.000970522, 0.913438, 0.890217, 0.920571, 0.903742
2.48004, 21.2667, 0.459965, 0.397272, 0.000963164, 0.913435, 0.890221, 0.920579, 0.903748
2.48104, 21.2839, 0.460148, 0.397262, 0.000955784, 0.913432, 0.890225, 0.920586, 0.903754
2.48204, 21.3011, 0.46033, 0.397252, 0.000948382, 0.913428, 0.890229, 0.920593, 0.90376
2.48304, 21.3181, 0.460509, 0.397243, 0.000940959, 0.913425, 0.890233, 0.9206, 0.903766
2.48404, 21.3349, 0.460685, 0.397233, 0.000933513, 0.913422, 0.890236, 0.920607, 0.903772
2.48504, 21.3517, 0.460859, 0.397224, 0.000926047, 0.913419, 0.89024, 0.920614, 0.903778
2.48604, 21.3683, 0.461031, 0.397215, 0.000918559, 0.913416, 0.890244, 0.92062, 0.903784
2.48704, 21.3847, 0.461201, 0.397206, 0.000911051, 0.913412, 0.890247, 0.920627, 0.903789
2.48803, 21.4011, 0.461368, 0.397197, 0.000903523, 0.913409, 0.890251, 0.920633, 0.903795
2.48903, 21.4173, 0.461533, 0.397189, 0.000895974, 0.913406, 0.890254, 0.92064, 0.9038
2.49003, 21.4333, 0.461695, 0.39718, 0.000888406, 0.913403, 0.890257, 0.920646, 0.903806
2.49103, 21.4493, 0.461856, 0.397172, 0.000880818, 0.9134, 0.890261, 0.920652, 0.903811
2.49203, 21.465, 0.462013, 0.397164, 0.000873211, 0.913397, 0.890264, 0.920658, 0.903816
2.49303, 21.4807, 0.462169, 0.397156, 0.000865585, 0.913394, 0.890267, 0.920664, 0.903821
2.49403, 21.4962, 0.462322, 0.397149, 0.000857941, 0.913391, 0.89027, 0.92067, 0.903826
2.49503, 21.5116, 0.462473, 0.397141, 0.000850278, 0.913388, 0.890273, 0.920676, 0.903831
2.49603, 21.5268, 0.462621, 0.397134, 0.000842597, 0.913385, 0.890276, 0.920682, 0.903836
2.49703, 21.5419, 0.462767, 0.397126, 0.000834899, 0.913382, 0.890279, 0.920687, 0.903841
2.49803, 21.5569, 0.462911, 0.397119, 0.000827183, 0.913379, 0.890282, 0.920693, 0.903845
2.49903, 21.5717, 0.463052, 0.397113, 0.00081945, 0.913376, 0.890284, 0.920698, 0.90385
2.50003, 21.5864, 0.463191, 0.397106, 0.000811701, 0.913373, 0.890287, 0.920703, 0.903854
2.50103, 21.6009, 0.463328, 0.397099, 0.000803934, 0.91337, 0.89029, 0.920708, 0.903859
2.50203, 21.6153, 0.463462, 0.397093, 0.000796152, 0.913368, 0.890292, 0.920713, 0.903863
2.50303, 21.6296, 0.463593, 0.397087, 0.000788354, 0.913365, 0.890294, 0.920718, 0.903867
2.50403, 21.6437, 0.463723, 0.397081, 0.00078054, 0.913362, 0.890297, 0.920723, 0.903871
2.50503, 21.6577, 0.46385, 0.397075, 0.000772711, 0.913359, 0.890299, 0.920728, 0.903875
2.50603, 21.6715, 0.463974, 0.397069, 0.000764867, 0.913356, 0.890301, 0.920732, 0.903879
2.50703, 21.6852, 0.464096, 0.397064, 0.000757008, 0.913353, 0.890304, 0.920737, 0.903883
2.50803, 21.6988, 0.464216, 0.397059, 0.000749135, 0.913351, 0.890306, 0.920741, 0.903886
2.50903, 21.7122, 0.464333, 0.397054, 0.000741247, 0.913348, 0.890308, 0.920745, 0.90389
2.51003, 21.7255, 0.464448, 0.397049, 0.000733346, 0.913345, 0.89031, 0.920749, 0.903893
2.51103, 21.7386, 0.464561, 0.397044, 0.000725431, 0.913342, 0.890311, 0.920753, 0.903897
2.51203, 21.7516, 0.464671, 0.397039, 0.000717504, 0.91334, 0.890313, 0.920757, 0.9039
2.51303, 21.7644, 0.464779, 0.397035, 0.000709563, 0.913337, 0.890315, 0.920761, 0.903903
2.51403, 21.7771, 0.464885, 0.39703, 0.00070161, 0.913334, 0.890317, 0.920765, 0.903906
2.51503, 21.7897, 0.464988, 0.397026, 0.000693644, 0.913332, 0.890319, 0.920769, 0.903909
2.51603, 21.8021, 0.465088, 0.397022, 0.000685666, 0.913329, 0.89032, 0.920772, 0.903912
2.51703, 21.8144, 0.465187, 0.397019, 0.000677677, 0.913326, 0.890321, 0.920776, 0.903915
2.51803, 21.8265, 0.465282, 0.397015, 0.000669676, 0.913324, 0.890323, 0.920779, 0.903918
2.51903, 21.8385, 0.465376, 0.397012, 0.000661664, 0.913321, 0.890324, 0.920782, 0.90392
2.52003, 21.8503, 0.465467, 0.397008, 0.000653642, 0.913319, 0.890326, 0.920785, 0.903923
2.52103, 21.862, 0.465556, 0.397005, 0.000645609, 0.913316, 0.890327, 0.920788, 0.903925
2.52203, 21.8735, 0.465642, 0.397002, 0.000637565, 0.913314, 0.890328, 0.920791, 0.903927
2.52303, 21.8849, 0.465726, 0.397, 0.000629512, 0.913311, 0.890329, 0.920794, 0.90393
2.52403, 21.8962, 0.465808, 0.396997, 0.000621449, 0.913309, 0.89033, 0.920797, 0.903932
2.52503, 21.9073, 0.465887, 0.396995, 0.000613377, 0.913306, 0.890331, 0.920799, 0.903934
2.52603, 21.9183, 0.465963, 0.396993, 0.000605296, 0.913304, 0.890332, 0.920802, 0.903936
2.52703, 21.9291, 0.466038, 0.39699, 0.000597206, 0.913301, 0.890333, 0.920804, 0.903938
2.52803, 21.9398, 0.46611, 0.396989, 0.000589108, 0.913299, 0.890334, 0.920807, 0.90394
2.52903, 21.9503, 0.466179, 0.396987, 0.000581002, 0.913297, 0.890335, 0.920809, 0.903941
2.53003, 21.9607, 0.466247, 0.396985, 0.000572887, 0.913294, 0.890335, 0.920811, 0.903943
2.53103, 21.9709, 0.466311, 0.396984, 0.000564766, 0.913292, 0.890336, 0.920813, 0.903944
2.53203, 21.981, 0.466374, 0.396983, 0.000556637, 0.91329, 0.890336, 0.920815, 0.903946
2.53303, 21.991, 0.466434, 0.396982, 0.000548501, 0.913288, 0.890337, 0.920817, 0.903947
2.53403, 22.0008, 0.466491, 0.396981, 0.000540359, 0.913285, 0.890337, 0.920818, 0.903949
2.53503, 22.0104, 0.466547, 0.39698, 0.00053221, 0.913283, 0.890338, 0.92082, 0.90395
2.53603, 22.0199, 0.466599, 0.396979, 0.000524055, 0.913281, 0.890338, 0.920821, 0.903951
2.53703, 22.0293, 0.46665, 0.396979, 0.000515895, 0.913279, 0.890338, 0.920823, 0.903952
2.53803, 22.0385, 0.466698, 0.396979, 0.000507729, 0.913276, 0.890338, 0.920824, 0.903953
2.53903, 22.0476, 0.466744, 0.396979, 0.000499558, 0.913274, 0.890339, 0.920825, 0.903954
2.54003, 22.0565, 0.466787, 0.396979, 0.000491382, 0.913272, 0.890338, 0.920826, 0.903954
2.54103, 22.0653, 0.466828, 0.396979, 0.000483202, 0.91327, 0.890338, 0.920827, 0.903955
2.54203, 22.0739, 0.466867, 0.39698, 0.000475018, 0.913268, 0.890338, 0.920828, 0.903955
2.54303, 22.0824, 0.466903, 0.39698, 0.000466829, 0.913266, 0.890338, 0.920829, 0.903956
2.54403, 22.0907, 0.466937, 0.396981, 0.000458637, 0.913264, 0.890338, 0.92083, 0.903956
2.54503, 22.0989, 0.466968, 0.396982, 0.000450442, 0.913262, 0.890338, 0.92083, 0.903956
2.54603, 22.1069, 0.466997, 0.396983, 0.000442243, 0.91326, 0.890337, 0.920831, 0.903957
2.54703, 22.1148, 0.467024, 0.396984, 0.000434042, 0.913258, 0.890337, 0.920831, 0.903957
2.54803, 22.1225, 0.467048, 0.396986, 0.000425839, 0.913256, 0.890337, 0.920832, 0.903957
2.54903, 22.1301, 0.467071, 0.396987, 0.000417633, 0.913254, 0.890336, 0.920832, 0.903957
2.55003, 22.1376, 0.46709, 0.396989, 0.000409425, 0.913252, 0.890336, 0.920832, 0.903956
2.55103, 22.1449, 0.467108, 0.396991, 0.000401216, 0.913251, 0.890335, 0.920832, 0.903956
2.55203, 22.152, 0.467123, 0.396993, 0.000393005, 0.913249, 0.890334, 0.920832, 0.903956
2.55303, 22.159, 0.467135, 0.396995, 0.000384794, 0.913247, 0.890334, 0.920832, 0.903955
2.55403, 22.1659, 0.467146, 0.396998, 0.000376582, 0.913245, 0.890333, 0.920831, 0.903955
2.55503, 22.1726, 0.467154, 0.397, 0.000368369, 0.913243, 0.890332, 0.920831, 0.903954
2.55603, 22.1791, 0.46716, 0.397003, 0.000360156, 0.913242, 0.890331, 0.920831, 0.903954
2.55703, 22.1855, 0.467163, 0.397006, 0.000351944, 0.91324, 0.89033, 0.92083, 0.903953
2.55803, 22.1918, 0.467164, 0.397009, 0.000343732, 0.913238, 0.890329, 0.920829, 0.903952
2.55903, 22.1979, 0.467162, 0.397012, 0.000335521, 0.913237, 0.890328, 0.920829, 0.903951
2.56003, 22.2039, 0.467159, 0.397016, 0.00032731, 0.913235, 0.890327, 0.920828, 0.90395
2.56103, 22.2097, 0.467152, 0.397019, 0.000319101, 0.913233, 0.890326, 0.920827, 0.903949
2.56203, 22.2154, 0.467144, 0.397023, 0.000310894, 0.913232, 0.890324, 0.920826, 0.903948
2.56303, 22.2209, 0.467134, 0.397027, 0.000302689, 0.91323, 0.890323, 0.920824, 0.903946
2.56403, 22.2263, 0.467121, 0.397031, 0.000294486, 0.913229, 0.890322, 0.920823, 0.903945
2.56503, 22.2315, 0.467106, 0.397035, 0.000286285, 0.913227, 0.89032, 0.920822, 0.903944
2.56603, 22.2366, 0.467088, 0.397039, 0.000278088, 0.913226, 0.890319, 0.92082, 0.903942
2.56703, 22.2415, 0.467068, 0.397044, 0.000269893, 0.913224, 0.890317, 0.920819, 0.90394
2.56803, 22.2463, 0.467046, 0.397048, 0.000261702, 0.913223, 0.890315, 0.920817, 0.903939
2.56903, 22.2509, 0.467022, 0.397053, 0.000253514, 0.913221, 0.890314, 0.920815, 0.903937
2.57003, 22.2554, 0.466995, 0.397058, 0.00024533, 0.91322, 0.890312, 0.920814, 0.903935
2.57103, 22.2598, 0.466966, 0.397063, 0.000237151, 0.913218, 0.89031, 0.920812, 0.903933
2.57203, 22.2639, 0.466935, 0.397068, 0.000228976, 0.913217, 0.890308, 0.92081, 0.903931
2.57303, 22.268, 0.466901, 0.397074, 0.000220805, 0.913216, 0.890306, 0.920807, 0.903929
2.57403, 22.2719, 0.466865, 0.397079, 0.00021264, 0.913215, 0.890304, 0.920805, 0.903927
2.57503, 22.2757, 0.466827, 0.397085, 0.000204481, 0.913213, 0.890302, 0.920803, 0.903924
2.57603, 22.2793, 0.466787, 0.397091, 0.000196326, 0.913212, 0.8903, 0.920801, 0.903922
2.57703, 22.2827, 0.466744, 0.397097, 0.000188178, 0.913211, 0.890298, 0.920798, 0.903919
2.57803, 22.286, 0.466699, 0.397103, 0.000180036, 0.913209, 0.890296, 0.920795, 0.903917
2.57903, 22.2892, 0.466652, 0.39711, 0.000171901, 0.913208, 0.890293, 0.920793, 0.903914
2.58003, 22.2922, 0.466602, 0.397116, 0.000163772, 0.913207, 0.890291, 0.92079, 0.903911
2.58103, 22.2951, 0.46655, 0.397123, 0.00015565, 0.913206, 0.890288, 0.920787, 0.903908
2.58203, 22.2978, 0.466497, 0.39713, 0.000147536, 0.913205, 0.890286, 0.920784, 0.903905
2.58303, 22.3004, 0.46644, 0.397137, 0.000139429, 0.913203, 0.890283, 0.920781, 0.903902
2.58403, 22.3028, 0.466382, 0.397144, 0.00013133, 0.913202, 0.890281, 0.920777, 0.903899
2.58503, 22.3051, 0.466321, 0.397151, 0.00012324, 0.913201, 0.890278, 0.920774, 0.903896
2.58603, 22.3073, 0.466259, 0.397158, 0.000115158, 0.9132, 0.890275, 0.920771, 0.903893
2.58703, 22.3093, 0.466194, 0.397166, 0.000107084, 0.913199, 0.890273, 0.920767, 0.903889
2.58803, 22.3111, 0.466126, 0.397174, 9.90195e-05, 0.913198, 0.89027, 0.920764, 0.903886
2.58903, 22.3128, 0.466057, 0.397181, 9.09642e-05, 0.913197, 0.890267, 0.92076, 0.903883
2.59003, 22.3144, 0.465985, 0.397189, 8.29185e-05, 0.913196, 0.890264, 0.920756, 0.903879
2.59103, 22.3158, 0.465912, 0.397197, 7.48825e-05, 0.913195, 0.890261, 0.920753, 0.903875
2.59203, 22.3171, 0.465836, 0.397206, 6.68567e-05, 0.913194, 0.890258, 0.920749, 0.903871
2.59303, 22.3182, 0.465757, 0.397214, 5.88412e-05, 0.913193, 0.890255, 0.920745, 0.903868
2.59403, 22.3192, 0.465677, 0.397223, 5.08363e-05, 0.913192, 0.890252, 0.92074, 0.903864
2.59503, 22.3201, 0.465595, 0.397231, 4.28423e-05, 0.913191, 0.890248, 0.920736, 0.90386
2.59603, 22.3208, 0.46551, 0.39724, 3.48594e-05, 0.91319, 0.890245, 0.920732, 0.903856
2.59703, 22.3213, 0.465423, 0.397249, 2.6888e-05, 0.91319, 0.890242, 0.920727, 0.903851
2.59803, 22.3217, 0.465334, 0.397258, 1.89283e-05, 0.913189, 0.890238, 0.920723, 0.903847
2.59903, 22.322, 0.465243, 0.397268, 1.09806e-05, 0.913188, 0.890235, 0.920718, 0.903843
2.60003, 22.3221, 0.46515, 0.397277, 3.04507e-06, 0.913187, 0.890231, 0.920714, 0.903838
2.60103, 22.3221, 0.465055, 0.397287, -4.87796e-06, 0.913186, 0.890228, 0.920709, 0.903834
2.60203, 22.322, 0.464957, 0.397296, -1.27882e-05, 0.913185, 0.890224, 0.920704, 0.903829
2.60303, 22.3217, 0.464857, 0.397306, -2.06854e-05, 0.913185, 0.89022, 0.920699, 0.903825
2.60403, 22.3212, 0.464756, 0.397316, -2.85694e-05, 0.913184, 0.890217, 0.920694, 0.90382
2.60503, 22.3206, 0.464652, 0.397326, -3.64398e-05, 0.913183, 0.890213, 0.920689, 0.903815
2.60603, 22.3199, 0.464546, 0.397337, -4.42964e-05, 0.913182, 0.890209, 0.920684, 0.90381
2.60703, 22.319, 0.464438, 0.397347, -5.2139e-05, 0.913182, 0.890205, 0.920678, 0.903805
2.60803, 22.318, 0.464328, 0.397358, -5.99672e-05, 0.913181, 0.890201, 0.920673, 0.9038
2.60903, 22.3169, 0.464216, 0.397368, -6.77808e-05, 0.91318, 0.890197, 0.920667, 0.903795
2.61003, 22.3156, 0.464102, 0.397379, -7.55796e-05, 0.91318, 0.890193, 0.920662, 0.90379
2.61103, 22.3142, 0.463985, 0.39739, -8.33633e-05, 0.913179, 0.890189, 0.920656, 0.903784
2.61203, 22.3126, 0.463867, 0.397401, -9.11317e-05, 0.913179, 0.890184, 0.92065, 0.903779
2.61303, 22.3109, 0.463746, 0.397412, -9.88844e-05, 0.913178, 0.89018, 0.920644, 0.903773
2.61403, 22.309, 0.463624, 0.397424, -0.000106621, 0.913177, 0.890176, 0.920639, 0.903768
2.61503, 22.307, 0.4635, 0.397435, -0.000114342, 0.913177, 0.890171, 0.920632, 0.903762
2.61603, 22.3049, 0.463373, 0.397447, -0.000122046, 0.913176, 0.890167, 0.920626, 0.903756
2.61703, 22.3026, 0.463245, 0.397459, -0.000129734, 0.913176, 0.890162, 0.92062, 0.90375
2.61803, 22.3002, 0.463114, 0.39747, -0.000137405, 0.913175, 0.890158, 0.920614, 0.903744
2.61903, 22.2977, 0.462982, 0.397482, -0.000145059, 0.913175, 0.890153, 0.920607, 0.903738
2.62003, 22.295, 0.462847, 0.397494, -0.000152695, 0.913174, 0.890148, 0.920601, 0.903732
2.62103, 22.2922, 0.46271, 0.397507, -0.000160314, 0.913173, 0.890144, 0.920594, 0.903726
2.62203, 22.2892, 0.462572, 0.397519, -0.000167915, 0.913173, 0.890139, 0.920588, 0.90372
2.62303, 22.2861, 0.462431, 0.397532, -0.000175498, 0.913172, 0.890134, 0.920581, 0.903714
2.62403, 22.2829, 0.462289, 0.397544, -0.000183062, 0.913172, 0.890129, 0.920574, 0.903707
2.62503, 22.2796, 0.462145, 0.397557, -0.000190608, 0.913171, 0.890124, 0.920567, 0.903701
2.62602, 22.2761, 0.461999, 0.39757, -0.000198135, 0.913171, 0.890119, 0.92056, 0.903694
2.62702, 22.2724, 0.46185, 0.397583, -0.000205643, 0.913171, 0.890114, 0.920553, 0.903688
2.62802, 22.2687, 0.4617, 0.397596, -0.000213132, 0.91317, 0.890109, 0.920546, 0.903681
2.62902, 22.2648, 0.461548, 0.397609, -0.000220601, 0.91317, 0.890104, 0.920538, 0.903674
2.63002, 22.2607, 0.461394, 0.397623, -0.00022805, 0.913169, 0.890098, 0.920531, 0.903667
2.63102, 22.2565, 0.461238, 0.397636, -0.00023548, 0.913169, 0.890093, 0.920523, 0.90366
2.63202, 22.2522, 0.46108, 0.39765, -0.000242889, 0.913169, 0.890087, 0.920516, 0.903653
2.63302, 22.2478, 0.46092, 0.397664, -0.000250277, 0.913168, 0.890082, 0.920508, 0.903646
2.63402, 22.2432, 0.460759, 0.397678, -0.000257645, 0.913168, 0.890077, 0.920501, 0.903639
2.63502, 22.2385, 0.460595, 0.397692, -0.000264992, 0.913167, 0.890071, 0.920493, 0.903632
2.63602, 22.2337, 0.460429, 0.397706, -0.000272318, 0.913167, 0.890065, 0.920485, 0.903624
2.63702, 22.2287, 0.460262, 0.39772, -0.000279622, 0.913167, 0.89006, 0.920477, 0.903617
2.63802, 22.2236, 0.460093, 0.397734, -0.000286904, 0.913166, 0.890054, 0.920469, 0.903609
2.63902, 22.2184, 0.459922, 0.397749, -0.000294165, 0.913166, 0.890048, 0.92046, 0.903602
2.64002, 22.213, 0.459749, 0.397763, -0.000301404, 0.913166, 0.890042, 0.920452, 0.903594
2.64102, 22.2075, 0.459574, 0.397778, -0.00030862, 0.913165, 0.890036, 0.920444, 0.903586
2.64202, 22.2019, 0.459398, 0.397793, -0.000315813, 0.913165, 0.89003, 0.920435, 0.903578
2.64302, 22.1962, 0.45922, 0.397808, -0.000322984, 0.913165, 0.890024, 0.920427, 0.90357
2.64402, 22.1903, 0.45904, 0.397823, -0.000330132, 0.913164, 0.890018, 0.920418, 0.903562
2.64502, 22.1843, 0.458858, 0.397838, -0.000337257, 0.913164, 0.890012, 0.92041, 0.903554
2.64602, 22.1782, 0.458674, 0.397853, -0.000344358, 0.913164, 0.890005, 0.920401, 0.903546
2.64702, 22.1719, 0.458489, 0.397869, -0.000351435, 0.913163, 0.889999, 0.920392, 0.903538
2.64802, 22.1655, 0.458301, 0.397884, -0.000358489, 0.913163, 0.889993, 0.920383, 0.90353
2.64902, 22.159, 0.458113, 0.3979, -0.000365518, 0.913163, 0.889986, 0.920374, 0.903521
2.65002, 22.1523, 0.457922, 0.397915, -0.000372523, 0.913162, 0.88998, 0.920365, 0.903513
2.65102, 22.1456, 0.457729, 0.397931, -0.000379504, 0.913162, 0.889973, 0.920356, 0.903504
2.65202, 22.1387, 0.457535, 0.397947, -0.00038646, 0.913162, 0.889967, 0.920346, 0.903495
2.65302, 22.1317, 0.457339, 0.397963, -0.00039339, 0.913161, 0.88996, 0.920337, 0.903487
2.65402, 22.1245, 0.457142, 0.397979, -0.000400296, 0.913161, 0.889953, 0.920327, 0.903478
2.65502, 22.1172, 0.456942, 0.397996, -0.000407176, 0.913161, 0.889947, 0.920318, 0.903469
2.65602, 22.1099, 0.456741, 0.398012, -0.000414031, 0.913161, 0.88994, 0.920308, 0.90346
2.65702, 22.1023, 0.456538, 0.398028, -0.000420859, 0.91316, 0.889933, 0.920299, 0.903451
2.65802, 22.0947, 0.456334, 0.398045, -0.000427662, 0.91316, 0.889926, 0.920289, 0.903442
2.65902, 22.0869, 0.456128, 0.398062, -0.000434439, 0.91316, 0.889919, 0.920279, 0.903433
2.66002, 22.0791, 0.455921, 0.398078, -0.000441189, 0.913159, 0.889912, 0.920269, 0.903424
2.66102, 22.0711, 0.455711, 0.398095, -0.000447912, 0.913159, 0.889905, 0.920259, 0.903414
2.66202, 22.0629, 0.4555, 0.398112, -0.000454609, 0.913159, 0.889897, 0.920249, 0.903405
2.66302, 22.0547, 0.455288, 0.398129, -0.000461279, 0.913158, 0.88989, 0.920239, 0.903395
2.66402, 22.0463, 0.455074, 0.398147, -0.000467921, 0.913158, 0.889883, 0.920228, 0.903386
2.66502, 22.0378, 0.454858, 0.398164, -0.000474536, 0.913158, 0.889875, 0.920218, 0.903376
2.66602, 22.0292, 0.454641, 0.398181, -0.000481123, 0.913157, 0.889868, 0.920207, 0.903366
2.66702, 22.0205, 0.454421, 0.398199, -0.000487683, 0.913157, 0.889861, 0.920197, 0.903357
2.66802, 22.0117, 0.454201, 0.398216, -0.000494214, 0.913157, 0.889853, 0.920186, 0.903347
2.66902, 22.0027, 0.453979, 0.398234, -0.000500717, 0.913156, 0.889845, 0.920176, 0.903337
2.67002, 21.9937, 0.453755, 0.398252, -0.000507192, 0.913156, 0.889838, 0.920165, 0.903327
2.67102, 21.9845, 0.45353, 0.398269, -0.000513638, 0.913156, 0.88983, 0.920154, 0.903317
2.67202, 21.9752, 0.453303, 0.398287, -0.000520056, 0.913155, 0.889822, 0.920143, 0.903306
2.67302, 21.9658, 0.453075, 0.398305, -0.000526444, 0.913155, 0.889814, 0.920132, 0.903296
2.67402, 21.9562, 0.452845, 0.398323, -0.000532803, 0.913154, 0.889806, 0.920121, 0.903286
2.67502, 21.9466, 0.452614, 0.398342, -0.000539133, 0.913154, 0.889798, 0.92011, 0.903275
2.67602, 21.9368, 0.452381, 0.39836, -0.000545434, 0.913153, 0.88979, 0.920098, 0.903265
2.67702, 21.9269, 0.452147, 0.398378, -0.000551704, 0.913153, 0.889782, 0.920087, 0.903254
2.67802, 21.917, 0.451911, 0.398397, -0.000557945, 0.913153, 0.889774, 0.920076, 0.903244
2.67902, 21.9069, 0.451674, 0.398415, -0.000564156, 0.913152, 0.889766, 0.920064, 0.903233
2.68002, 21.8966, 0.451435, 0.398434, -0.000570336, 0.913152, 0.889757, 0.920052, 0.903222
2.68102, 21.8863, 0.451195, 0.398453, -0.000576486, 0.913151, 0.889749, 0.920041, 0.903211
2.68202, 21.8759, 0.450954, 0.398471, -0.000582606, 0.913151, 0.889741, 0.920029, 0.9032
2.68302, 21.8653, 0.450711, 0.39849, -0.000588694, 0.91315, 0.889732, 0.920017, 0.903189
2.68402, 21.8547, 0.450467, 0.398509, -0.000594752, 0.91315, 0.889723, 0.920005, 0.903178
2.68502, 21.8439, 0.450221, 0.398528, -0.000600779, 0.913149, 0.889715, 0.919993, 0.903167
2.68602, 21.8331, 0.449974, 0.398548, -0.000606774, 0.913149, 0.889706, 0.919981, 0.903156
2.68702, 21.8221, 0.449725, 0.398567, -0.000612738, 0.913148, 0.889697, 0.919969, 0.903145
2.68802, 21.811, 0.449476, 0.398586, -0.00061867, 0.913148, 0.889689, 0.919957, 0.903133
2.68902, 21.7998, 0.449224, 0.398605, -0.00062457, 0.913147, 0.88968, 0.919945, 0.903122
2.69002, 21.7885, 0.448972, 0.398625, -0.000630439, 0.913147, 0.889671, 0.919932, 0.90311
2.69102, 21.7771, 0.448718, 0.398644, -0.000636275, 0.913146, 0.889662, 0.91992, 0.903098
2.69202, 21.7656, 0.448463, 0.398664, -0.000642079, 0.913146, 0.889653, 0.919907, 0.903087
2.69302, 21.754, 0.448206, 0.398684, -0.00064785, 0.913145, 0.889644, 0.919895, 0.903075
2.69402, 21.7423, 0.447949, 0.398703, -0.000653589, 0.913144, 0.889635, 0.919882, 0.903063
2.69502, 21.7305, 0.44769, 0.398723, -0.000659295, 0.913144, 0.889626, 0.919869, 0.903051
2.69602, 21.7186, 0.447429, 0.398743, -0.000664969, 0.913143, 0.889616, 0.919856, 0.903039
2.69702, 21.7065, 0.447167, 0.398763, -0.000670609, 0.913142, 0.889607, 0.919843, 0.903027
2.69802, 21.6944, 0.446905, 0.398783, -0.000676216, 0.913142, 0.889598, 0.919831, 0.903015
2.69902, 21.6822, 0.446641, 0.398803, -0.000681789, 0.913141, 0.889588, 0.919818, 0.903003
2.70002, 21.6699, 0.446375, 0.398823, -0.000687329, 0.91314, 0.889579, 0.919804, 0.902991
2.70102, 21.6574, 0.446109, 0.398844, -0.000692835, 0.913139, 0.889569, 0.919791, 0.902978
2.70202, 21.6449, 0.445841, 0.398864, -0.000698308, 0.913139, 0.889559, 0.919778, 0.902966
2.70302, 21.6323, 0.445572, 0.398884, -0.000703746, 0.913138, 0.88955, 0.919765, 0.902953
2.70402, 21.6196, 0.445302, 0.398905, -0.000709151, 0.913137, 0.88954, 0.919751, 0.902941
2.70502, 21.6068, 0.44503, 0.398925, -0.000714521, 0.913136, 0.88953, 0.919738, 0.902928
2.70602, 21.5939, 0.444758, 0.398946, -0.000719856, 0.913135, 0.88952, 0.919724, 0.902915
2.70702, 21.5809, 0.444484, 0.398967, -0.000725157, 0.913134, 0.88951, 0.91971, 0.902903
2.70802, 21.5678, 0.44421, 0.398987, -0.000730424, 0.913133, 0.8895, 0.919697, 0.90289
2.70902, 21.5546, 0.443934, 0.399008, -0.000735655, 0.913132, 0.88949, 0.919683, 0.902877
2.71002, 21.5413, 0.443657, 0.399029, -0.000740852, 0.913131, 0.88948, 0.919669, 0.902864
2.71102, 21.5279, 0.443378, 0.39905, -0.000746013, 0.913131, 0.88947, 0.919655, 0.902851
2.71202, 21.5144, 0.443099, 0.399071, -0.000751139, 0.91313, 0.88946, 0.919641, 0.902838
2.71302, 21.5009, 0.442819, 0.399092, -0.00075623, 0.913128, 0.889449, 0.919627, 0.902825
2.71402, 21.4872, 0.442537, 0.399113, -0.000761285, 0.913127, 0.889439, 0.919613, 0.902811
2.71502, 21.4735, 0.442255, 0.399134, -0.000766305, 0.913126, 0.889429, 0.919599, 0.902798
2.71602, 21.4596, 0.441971, 0.399155, -0.000771289, 0.913125, 0.889418, 0.919585, 0.902785
2.71702, 21.4457, 0.441687, 0.399176, -0.000776237, 0.913124, 0.889408, 0.91957, 0.902771
2.71802, 21.4317, 0.441401, 0.399198, -0.000781149, 0.913123, 0.889397, 0.919556, 0.902758
2.71902, 21.4176, 0.441115, 0.399219, -0.000786025, 0.913122, 0.889386, 0.919541, 0.902744
2.72002, 21.4034, 0.440827, 0.39924, -0.000790864, 0.913121, 0.889376, 0.919527, 0.90273
2.72102, 21.3891, 0.440538, 0.399262, -0.000795667, 0.913119, 0.889365, 0.919512, 0.902716
2.72202, 21.3747, 0.440249, 0.399283, -0.000800434, 0.913118, 0.889354, 0.919497, 0.902703
2.72302, 21.3603, 0.439958, 0.399305, -0.000805164, 0.913117, 0.889343, 0.919483, 0.902689
2.72402, 21.3457, 0.439667, 0.399326, -0.000809858, 0.913116, 0.889332, 0.919468, 0.902675
2.72502, 21.3311, 0.439375, 0.399348, -0.000814514, 0.913114, 0.889321, 0.919453, 0.902661
2.72602, 21.3164, 0.439081, 0.39937, -0.000819133, 0.913113, 0.88931, 0.919438, 0.902647
2.72702, 21.3016, 0.438787, 0.399392, -0.000823716, 0.913111, 0.889299, 0.919423, 0.902633
2.72802, 21.2868, 0.438492, 0.399413, -0.000828261, 0.91311, 0.889288, 0.919408, 0.902618
2.72902, 21.2718, 0.438196, 0.399435, -0.000832769, 0.913108, 0.889276, 0.919393, 0.902604
2.73002, 21.2568, 0.437899, 0.399457, -0.00083724, 0.913107, 0.889265, 0.919377, 0.90259
2.73102, 21.2417, 0.437601, 0.399479, -0.000841673, 0.913105, 0.889254, 0.919362, 0.902575
2.73202, 21.2265, 0.437302, 0.399501, -0.000846068, 0.913104, 0.889242, 0.919347, 0.902561
2.73302, 21.2112, 0.437002, 0.399523, -0.000850426, 0.913102, 0.889231, 0.919331, 0.902546
2.73402, 21.1959, 0.436702, 0.399545, -0.000854745, 0.913101, 0.889219, 0.919316, 0.902532
2.73502, 21.1804, 0.436401, 0.399567, -0.000859027, 0.913099, 0.889208, 0.9193, 0.902517
2.73602, 21.1649, 0.436099, 0.399589, -0.000863271, 0.913097, 0.889196, 0.919285, 0.902502
2.73702, 21.1494, 0.435796, 0.399611, -0.000867477, 0.913096, 0.889184, 0.919269, 0.902488
2.73802, 21.1337, 0.435493, 0.399634, -0.000871645, 0.913094, 0.889172, 0.919253, 0.902473
2.73902, 21.118, 0.435188, 0.399656, -0.000875774, 0.913092, 0.889161, 0.919238, 0.902458
2.74002, 21.1022, 0.434883, 0.399678, -0.000879865, 0.91309, 0.889149, 0.919222, 0.902443
2.74102, 21.0863, 0.434577, 0.3997, -0.000883917, 0.913088, 0.889137, 0.919206, 0.902428
2.74202, 21.0704, 0.434271, 0.399723, -0.000887931, 0.913087, 0.889125, 0.91919, 0.902413
2.74302, 21.0543, 0.433963, 0.399745, -0.000891906, 0.913085, 0.889113, 0.919174, 0.902397
2.74402, 21.0383, 0.433655, 0.399768, -0.000895843, 0.913083, 0.889101, 0.919158, 0.902382
2.74502, 21.0221, 0.433346, 0.39979, -0.00089974, 0.913081, 0.889088, 0.919142, 0.902367
2.74602, 21.0059, 0.433037, 0.399812, -0.000903599, 0.913079, 0.889076, 0.919125, 0.902352
2.74702, 20.9896, 0.432727, 0.399835, -0.000907418, 0.913077, 0.889064, 0.919109, 0.902336
2.74802, 20.9732, 0.432416, 0.399857, -0.000911199, 0.913075, 0.889051, 0.919093, 0.902321
2.74902, 20.9568, 0.432104, 0.39988, -0.00091494, 0.913072, 0.889039, 0.919076, 0.902305
2.75002, 20.9403, 0.431792, 0.399903, -0.000918642, 0.91307, 0.889027, 0.91906, 0.902289
2.75102, 20.9237, 0.431479, 0.399925, -0.000922305, 0.913068, 0.889014, 0.919043, 0.902274
2.75202, 20.9071, 0.431166, 0.399948, -0.000925929, 0.913066, 0.889001, 0.919027, 0.902258
2.75302, 20.8904, 0.430852, 0.399971, -0.000929513, 0.913063, 0.888989, 0.91901, 0.902242
2.75402, 20.8736, 0.430537, 0.399993, -0.000933057, 0.913061, 0.888976, 0.918994, 0.902226
2.75502, 20.8568, 0.430222, 0.400016, -0.000936562, 0.913059, 0.888963, 0.918977, 0.902211
2.75602, 20.8399, 0.429907, 0.400039, -0.000940027, 0.913056, 0.888951, 0.91896, 0.902195
2.75702, 20.8229, 0.42959, 0.400061, -0.000943452, 0.913054, 0.888938, 0.918943, 0.902179
2.75802, 20.8059, 0.429273, 0.400084, -0.000946838, 0.913051, 0.888925, 0.918926, 0.902162
2.75902, 20.7888, 0.428956, 0.400107, -0.000950184, 0.913049, 0.888912, 0.918909, 0.902146
2.76002, 20.7717, 0.428638, 0.40013, -0.00095349, 0.913046, 0.888899, 0.918892, 0.90213
2.76102, 20.7545, 0.42832, 0.400153, -0.000956755, 0.913044, 0.888886, 0.918875, 0.902114
2.76202, 20.7373, 0.428001, 0.400175, -0.000959981, 0.913041, 0.888873, 0.918858, 0.902098
2.76302, 20.72, 0.427682, 0.400198, -0.000963167, 0.913038, 0.88886, 0.918841, 0.902081
2.76401, 20.7026, 0.427362, 0.400221, -0.000966312, 0.913036, 0.888846, 0.918824, 0.902065
2.76501, 20.6852, 0.427041, 0.400244, -0.000969418, 0.913033, 0.888833, 0.918807, 0.902048
2.76601, 20.6677, 0.426721, 0.400267, -0.000972483, 0.91303, 0.88882, 0.918789, 0.902032
2.76701, 20.6502, 0.426399, 0.40029, -0.000975507, 0.913027, 0.888806, 0.918772, 0.902015
2.76801, 20.6326, 0.426078, 0.400313, -0.000978492, 0.913024, 0.888793, 0.918754, 0.901999
2.76901, 20.6149, 0.425756, 0.400336, -0.000981436, 0.913021, 0.888779, 0.918737, 0.901982
2.77001, 20.5972, 0.425433, 0.400359, -0.000984339, 0.913018, 0.888766, 0.918719, 0.901965
2.77101, 20.5795, 0.42511, 0.400382, -0.000987202, 0.913015, 0.888752, 0.918702, 0.901949
2.77201, 20.5617, 0.424787, 0.400404, -0.000990025, 0.913012, 0.888739, 0.918684, 0.901932
2.77301, 20.5439, 0.424464, 0.400427, -0.000992807, 0.913009, 0.888725, 0.918667, 0.901915
2.77401, 20.526, 0.42414, 0.40045, -0.000995548, 0.913006, 0.888711, 0.918649, 0.901898
2.77501, 20.508, 0.423815, 0.400473, -0.000998248, 0.913003, 0.888697, 0.918631, 0.901881
2.77601, 20.49, 0.423491, 0.400496, -0.00100091, 0.913, 0.888683, 0.918613, 0.901864
2.77701, 20.472, 0.423166, 0.400519, -0.00100353, 0.912996, 0.88867, 0.918596, 0.901847
2.77801, 20.4539, 0.422841, 0.400542, -0.00100611, 0.912993, 0.888656, 0.918578, 0.90183
2.77901, 20.4358, 0.422515, 0.400565, -0.00100864, 0.91299, 0.888642, 0.91856, 0.901813
2.78001, 20.4176, 0.422189, 0.400588, -0.00101114, 0.912986, 0.888628, 0.918542, 0.901795
2.78101, 20.3994, 0.421863, 0.400611, -0.0010136, 0.912983, 0.888614, 0.918524, 0.901778
2.78201, 20.3811, 0.421537, 0.400634, -0.00101601, 0.912979, 0.888599, 0.918506, 0.901761
2.78301, 20.3628, 0.42121, 0.400657, -0.00101838, 0.912976, 0.888585, 0.918488, 0.901743
2.78401, 20.3444, 0.420884, 0.40068, -0.00102072, 0.912972, 0.888571, 0.918469, 0.901726
2.78501, 20.326, 0.420557, 0.400703, -0.00102301, 0.912969, 0.888557, 0.918451, 0.901709
2.78601, 20.3076, 0.42023, 0.400726, -0.00102526, 0.912965, 0.888542, 0.918433, 0.901691
2.78701, 20.2891, 0.419902, 0.400749, -0.00102747, 0.912961, 0.888528, 0.918415, 0.901673
2.78801, 20.2706, 0.419575, 0.400772, -0.00102964, 0.912957, 0.888514, 0.918396, 0.901656
2.78901, 20.2521, 0.419247, 0.400795, -0.00103177, 0.912953, 0.888499, 0.918378, 0.901638
2.79001, 20.2335, 0.418919, 0.400818, -0.00103385, 0.91295, 0.888484, 0.91836, 0.901621
2.79101, 20.2148, 0.418591, 0.400841, -0.0010359, 0.912946, 0.88847, 0.918341, 0.901603
2.79201, 20.1962, 0.418263, 0.400864, -0.0010379, 0.912942, 0.888455, 0.918323, 0.901585
2.79301, 20.1775, 0.417934, 0.400887, -0.00103987, 0.912938, 0.888441, 0.918304, 0.901567
2.79401, 20.1587, 0.417606, 0.40091, -0.00104179, 0.912934, 0.888426, 0.918286, 0.901549
2.79501, 20.14, 0.417278, 0.400933, -0.00104367, 0.91293, 0.888411, 0.918267, 0.901532
2.79601, 20.1212, 0.416949, 0.400956, -0.00104551, 0.912925, 0.888396, 0.918249, 0.901514
2.79701, 20.1023, 0.41662, 0.400979, -0.00104731, 0.912921, 0.888382, 0.91823, 0.901496
2.79801, 20.0835, 0.416292, 0.401002, -0.00104907, 0.912917, 0.888367, 0.918211, 0.901478
2.79901, 20.0646, 0.415963, 0.401024, -0.00105078, 0.912913, 0.888352, 0.918193, 0.90146
2.80001, 20.0456, 0.415634, 0.401047, -0.00105246, 0.912908, 0.888337, 0.918174, 0.901441
2.80101, 20.0267, 0.415305, 0.40107, -0.00105409, 0.912904, 0.888322, 0.918155, 0.901423
2.80201, 20.0077, 0.414976, 0.401093, -0.00105568, 0.9129, 0.888307, 0.918136, 0.901405
2.80301, 19.9887, 0.414647, 0.401116, -0.00105724, 0.912895, 0.888292, 0.918117, 0.901387
2.80401, 19.9696, 0.414318, 0.401138, -0.00105875, 0.912891, 0.888277, 0.918099, 0.901369
2.80501, 19.9506, 0.41399, 0.401161, -0.00106022, 0.912886, 0.888261, 0.91808, 0.90135
2.80601, 19.9315, 0.413661, 0.401184, -0.00106164, 0.912881, 0.888246, 0.918061, 0.901332
2.80701, 19.9123, 0.413332, 0.401207, -0.00106303, 0.912877, 0.888231, 0.918042, 0.901314
2.80801, 19.8932, 0.413003, 0.401229, -0.00106438, 0.912872, 0.888216, 0.918023, 0.901295
2.80901, 19.874, 0.412675, 0.401252, -0.00106568, 0.912867, 0.8882, 0.918004, 0.901277
2.81001, 19.8548, 0.412346, 0.401275, -0.00106695, 0.912862, 0.888185, 0.917985, 0.901259
2.81101, 19.8356, 0.412018, 0.401297, -0.00106817, 0.912858, 0.88817, 0.917966, 0.90124
2.81201, 19.8164, 0.411689, 0.40132, -0.00106935, 0.912853, 0.888154, 0.917947, 0.901221
2.81301, 19.7971, 0.411361, 0.401342, -0.00107049, 0.912848, 0.888139, 0.917927, 0.901203
2.81401, 19.7778, 0.411033, 0.401365, -0.00107159, 0.912843, 0.888123, 0.917908, 0.901184
2.81501, 19.7585, 0.410705, 0.401388, -0.00107265, 0.912838, 0.888108, 0.917889, 0.901166
2.81601, 19.7392, 0.410377, 0.40141, -0.00107367, 0.912832, 0.888092, 0.91787, 0.901147
2.81701, 19.7199, 0.410049, 0.401432, -0.00107464, 0.912827, 0.888076, 0.917851, 0.901128
2.81801, 19.7005, 0.409722, 0.401455, -0.00107558, 0.912822, 0.888061, 0.917831, 0.90111
2.81901, 19.6812, 0.409395, 0.401477, -0.00107647, 0.912817, 0.888045, 0.917812, 0.901091
2.82001, 19.6618, 0.409067, 0.4015, -0.00107733, 0.912812, 0.888029, 0.917793, 0.901072
2.82101, 19.6424, 0.408741, 0.401522, -0.00107814, 0.912806, 0.888013, 0.917773, 0.901053
2.82201, 19.623, 0.408414, 0.401544, -0.00107891, 0.912801, 0.887998, 0.917754, 0.901035
2.82301, 19.6035, 0.408087, 0.401567, -0.00107964, 0.912795, 0.887982, 0.917735, 0.901016
2.82401, 19.5841, 0.407761, 0.401589, -0.00108034, 0.91279, 0.887966, 0.917715, 0.900997
2.82501, 19.5646, 0.407435, 0.401611, -0.00108099, 0.912784, 0.88795, 0.917696, 0.900978
2.82601, 19.5452, 0.407109, 0.401633, -0.00108159, 0.912779, 0.887934, 0.917677, 0.900959
2.82701, 19.5257, 0.406784, 0.401655, -0.00108216, 0.912773, 0.887918, 0.917657, 0.90094
2.82801, 19.5062, 0.406459, 0.401678, -0.00108269, 0.912767, 0.887902, 0.917638, 0.900921
2.82901, 19.4867, 0.406134, 0.4017, -0.00108318, 0.912762, 0.887886, 0.917618, 0.900902
2.83001, 19.4672, 0.405809, 0.401722, -0.00108363, 0.912756, 0.88787, 0.917599, 0.900883
2.83101, 19.4477, 0.405485, 0.401744, -0.00108403, 0.91275, 0.887854, 0.917579, 0.900864
2.83201, 19.4282, 0.405161, 0.401766, -0.0010844, 0.912744, 0.887838, 0.91756, 0.900845
2.83301, 19.4087, 0.404838, 0.401787, -0.00108472, 0.912738, 0.887822, 0.91754, 0.900826
2.83401, 19.3891, 0.404514, 0.401809, -0.00108501, 0.912732, 0.887806, 0.917521, 0.900807
2.83501, 19.3696, 0.404192, 0.401831, -0.00108525, 0.912726, 0.887789, 0.917501, 0.900788
2.83601, 19.3501, 0.403869, 0.401853, -0.00108546, 0.91272, 0.887773, 0.917482, 0.900769
2.83701, 19.3305, 0.403547, 0.401875, -0.00108562, 0.912714, 0.887757, 0.917462, 0.90075
2.83801, 19.311, 0.403225, 0.401896, -0.00108575, 0.912708, 0.887741, 0.917443, 0.90073
2.83901, 19.2914, 0.402904, 0.401918, -0.00108583, 0.912702, 0.887724, 0.917423, 0.900711
2.84001, 19.2719, 0.402583, 0.40194, -0.00108588, 0.912695, 0.887708, 0.917403, 0.900692
2.84101, 19.2524, 0.402263, 0.401961, -0.00108588, 0.912689, 0.887692, 0.917384, 0.900673
2.84201, 19.2328, 0.401943, 0.401983, -0.00108584, 0.912683, 0.887675, 0.917364, 0.900654
2.84301, 19.2133, 0.401623, 0.402004, -0.00108577, 0.912676, 0.887659, 0.917344, 0.900635
2.84401, 19.1937, 0.401304, 0.402026, -0.00108565, 0.91267, 0.887643, 0.917325, 0.900615
2.84501, 19.1742, 0.400985, 0.402047, -0.0010855, 0.912664, 0.887626, 0.917305, 0.900596
2.84601, 19.1546, 0.400668, 0.402068, -0.0010853, 0.912657, 0.88761, 0.917286, 0.900577
2.84701, 19.1351, 0.40035, 0.402089, -0.00108507, 0.91265, 0.887593, 0.917266, 0.900557
2.84801, 19.1156, 0.400033, 0.402111, -0.00108479, 0.912644, 0.887577, 0.917246, 0.900538
2.84901, 19.0961, 0.399716, 0.402132, -0.00108448, 0.912637, 0.88756, 0.917227, 0.900519
2.85001, 19.0765, 0.3994, 0.402153, -0.00108413, 0.91263, 0.887544, 0.917207, 0.9005
2.85101, 19.057, 0.399085, 0.402174, -0.00108373, 0.912624, 0.887527, 0.917187, 0.90048
2.85201, 19.0375, 0.398769, 0.402195, -0.0010833, 0.912617, 0.887511, 0.917168, 0.900461
2.85301, 19.018, 0.398455, 0.402216, -0.00108283, 0.91261, 0.887494, 0.917148, 0.900442
2.85401, 18.9985, 0.398141, 0.402237, -0.00108232, 0.912603, 0.887477, 0.917128, 0.900422
2.85501, 18.9791, 0.397828, 0.402258, -0.00108177, 0.912596, 0.887461, 0.917109, 0.900403
2.85601, 18.9596, 0.397515, 0.402278, -0.00108119, 0.912589, 0.887444, 0.917089, 0.900383
2.85701, 18.9401, 0.397203, 0.402299, -0.00108056, 0.912582, 0.887428, 0.917069, 0.900364
2.85801, 18.9207, 0.396892, 0.40232, -0.00107989, 0.912575, 0.887411, 0.91705, 0.900345
2.85901, 18.9013, 0.396581, 0.40234, -0.00107919, 0.912568, 0.887394, 0.91703, 0.900325
2.86001, 18.8818, 0.396271, 0.402361, -0.00107845, 0.912561, 0.887378, 0.91701, 0.900306
2.86101, 18.8624, 0.395961, 0.402381, -0.00107766, 0.912553, 0.887361, 0.916991, 0.900287
2.86201, 18.8431, 0.395652, 0.402402, -0.00107684, 0.912546, 0.887344, 0.916971, 0.900267
2.86301, 18.8237, 0.395344, 0.402422, -0.00107599, 0.912539, 0.887327, 0.916952, 0.900248
2.86401, 18.8043, 0.395036, 0.402442, -0.00107509, 0.912531, 0.887311, 0.916932, 0.900229
2.86501, 18.785, 0.394729, 0.402463, -0.00107415, 0.912524, 0.887294, 0.916912, 0.900209
2.86601, 18.7656, 0.394423, 0.402483, -0.00107318, 0.912517, 0.887277, 0.916893, 0.90019
2.86701, 18.7463, 0.394118, 0.402503, -0.00107217, 0.912509, 0.88726, 0.916873, 0.90017
2.86801, 18.727, 0.393813, 0.402523, -0.00107112, 0.912502, 0.887244, 0.916854, 0.900151
2.86901, 18.7078, 0.393509, 0.402543, -0.00107003, 0.912494, 0.887227, 0.916834, 0.900132
2.87001, 18.6885, 0.393205, 0.402563, -0.00106891, 0.912486, 0.88721, 0.916814, 0.900112
2.87101, 18.6693, 0.392903, 0.402583, -0.00106775, 0.912479, 0.887193, 0.916795, 0.900093
2.87201, 18.6501, 0.392601, 0.402603, -0.00106655, 0.912471, 0.887176, 0.916775, 0.900073
2.87301, 18.6309, 0.3923, 0.402622, -0.00106531, 0.912463, 0.887159, 0.916756, 0.900054
2.87401, 18.6117, 0.391999, 0.402642, -0.00106404, 0.912455, 0.887143, 0.916736, 0.900035
2.87501, 18.5926, 0.391699, 0.402661, -0.00106272, 0.912448, 0.887126, 0.916717, 0.900015
2.87601, 18.5735, 0.391401, 0.402681, -0.00106137, 0.91244, 0.887109, 0.916697, 0.899996
2.87701, 18.5544, 0.391103, 0.4027, -0.00105999, 0.912432, 0.887092, 0.916678, 0.899977
2.87801, 18.5353, 0.390806, 0.40272, -0.00105856, 0.912424, 0.887075, 0.916658, 0.899957
2.87901, 18.5163, 0.390509, 0.402739, -0.0010571, 0.912416, 0.887058, 0.916639, 0.899938
2.88001, 18.4973, 0.390214, 0.402758, -0.00105561, 0.912408, 0.887042, 0.916619, 0.899919
2.88101, 18.4783, 0.389919, 0.402777, -0.00105407, 0.9124, 0.887025, 0.9166, 0.8999
2.88201, 18.4593, 0.389625, 0.402796, -0.0010525, 0.912392, 0.887008, 0.916581, 0.89988
2.88301, 18.4404, 0.389332, 0.402815, -0.0010509, 0.912383, 0.886991, 0.916561, 0.899861
2.88401, 18.4215, 0.38904, 0.402834, -0.00104925, 0.912375, 0.886974, 0.916542, 0.899842
2.88501, 18.4026, 0.388748, 0.402853, -0.00104758, 0.912367, 0.886957, 0.916523, 0.899823
2.88601, 18.3838, 0.388458, 0.402872, -0.00104586, 0.912359, 0.88694, 0.916503, 0.899803
2.88701, 18.365, 0.388169, 0.402891, -0.00104411, 0.91235, 0.886923, 0.916484, 0.899784
2.88801, 18.3462, 0.38788, 0.402909, -0.00104232, 0.912342, 0.886907, 0.916465, 0.899765
2.88901, 18.3274, 0.387592, 0.402928, -0.0010405, 0.912334, 0.88689, 0.916446, 0.899746
2.89001, 18.3087, 0.387306, 0.402946, -0.00103864, 0.912325, 0.886873, 0.916426, 0.899727
2.89101, 18.29, 0.38702, 0.402965, -0.00103675, 0.912317, 0.886856, 0.916407, 0.899707
2.89201, 18.2714, 0.386735, 0.402983, -0.00103482, 0.912308, 0.886839, 0.916388, 0.899688
2.89301, 18.2528, 0.386451, 0.403001, -0.00103285, 0.9123, 0.886822, 0.916369, 0.899669
2.89401, 18.2342, 0.386168, 0.403019, -0.00103085, 0.912291, 0.886806, 0.91635, 0.89965
2.89501, 18.2157, 0.385885, 0.403037, -0.00102882, 0.912283, 0.886789, 0.916331, 0.899631
2.89601, 18.1972, 0.385604, 0.403055, -0.00102675, 0.912274, 0.886772, 0.916312, 0.899612
2.89701, 18.1787, 0.385324, 0.403073, -0.00102464, 0.912265, 0.886755, 0.916293, 0.899593
2.89801, 18.1603, 0.385045, 0.403091, -0.0010225, 0.912257, 0.886738, 0.916274, 0.899574
2.89901, 18.1419, 0.384767, 0.403109, -0.00102033, 0.912248, 0.886722, 0.916255, 0.899555
2.90001, 18.1236, 0.38449, 0.403126, -0.00101812, 0.912239, 0.886705, 0.916236, 0.899536
2.90101, 18.1053, 0.384214, 0.403144, -0.00101588, 0.91223, 0.886688, 0.916217, 0.899517
2.902, 18.087, 0.383939, 0.403161, -0.0010136, 0.912221, 0.886671, 0.916198, 0.899498
2.903, 18.0688, 0.383664, 0.403179, -0.00101129, 0.912212, 0.886655, 0.916179, 0.899479
2.904, 18.0506, 0.383391, 0.403196, -0.00100895, 0.912203, 0.886638, 0.91616, 0.899461
2.905, 18.0324, 0.383119, 0.403213, -0.00100657, 0.912195, 0.886621, 0.916142, 0.899442
2.906, 18.0143, 0.382848, 0.40323, -0.00100416, 0.912186, 0.886605, 0.916123, 0.899423
2.907, 17.9963, 0.382578, 0.403247, -0.00100171, 0.912177, 0.886588, 0.916104, 0.899404
2.908, 17.9783, 0.38231, 0.403264, -0.000999236, 0.912168, 0.886571, 0.916086, 0.899386
2.909, 17.9603, 0.382042, 0.403281, -0.000996724, 0.912158, 0.886554, 0.916067, 0.899367
2.91, 17.9424, 0.381775, 0.403298, -0.00099418, 0.912149, 0.886538, 0.916048, 0.899348
2.911, 17.9245, 0.38151, 0.403315, -0.000991602, 0.91214, 0.886521, 0.91603, 0.89933
2.912, 17.9067, 0.381245, 0.403331, -0.000988991, 0.912131, 0.886505, 0.916011, 0.899311
2.913, 17.8889, 0.380982, 0.403348, -0.000986348, 0.912122, 0.886488, 0.915993, 0.899292
2.914, 17.8712, 0.38072, 0.403364, -0.000983672, 0.912113, 0.886472, 0.915975, 0.899274
2.915, 17.8535, 0.380458, 0.403381, -0.000980965, 0.912103, 0.886455, 0.915956, 0.899255
2.916, 17.8359, 0.380199, 0.403397, -0.000978224, 0.912094, 0.886438, 0.915938, 0.899237
2.917, 17.8183, 0.37994, 0.403413, -0.000975452, 0.912085, 0.886422, 0.91592, 0.899218
2.918, 17.8008, 0.379682, 0.403429, -0.000972648, 0.912075, 0.886405, 0.915901, 0.8992
2.919, 17.7833, 0.379425, 0.403445, -0.000969812, 0.912066, 0.886389, 0.915883, 0.899182
2.92, 17.7658, 0.37917, 0.403461, -0.000966944, 0.912057, 0.886373, 0.915865, 0.899163
2.921, 17.7485, 0.378916, 0.403477, -0.000964045, 0.912047, 0.886356, 0.915847, 0.899145
2.922, 17.7311, 0.378663, 0.403492, -0.000961114, 0.912038, 0.88634, 0.915829, 0.899127
2.923, 17.7139, 0.378411, 0.403508, -0.000958153, 0.912028, 0.886323, 0.915811, 0.899109
2.924, 17.6966, 0.37816, 0.403523, -0.00095516, 0.912019, 0.886307, 0.915793, 0.89909
2.925, 17.6795, 0.377911, 0.403539, -0.000952137, 0.912009, 0.886291, 0.915775, 0.899072
2.926, 17.6624, 0.377662, 0.403554, -0.000949082, 0.912, 0.886275, 0.915757, 0.899054
2.927, 17.6453, 0.377415, 0.403569, -0.000945997, 0.91199, 0.886258, 0.915739, 0.899036
2.928, 17.6283, 0.377169, 0.403584, -0.000942882, 0.91198, 0.886242, 0.915721, 0.899018
2.929, 17.6114, 0.376925, 0.403599, -0.000939737, 0.911971, 0.886226, 0.915704, 0.899
2.93, 17.5945, 0.376681, 0.403614, -0.000936561, 0.911961, 0.88621, 0.915686, 0.898982
2.931, 17.5777, 0.376439, 0.403629, -0.000933355, 0.911951, 0.886193, 0.915668, 0.898965
2.932, 17.5609, 0.376198, 0.403644, -0.00093012, 0.911942, 0.886177, 0.915651, 0.898947
2.933, 17.5442, 0.375959, 0.403659, -0.000926855, 0.911932, 0.886161, 0.915633, 0.898929
2.934, 17.5275, 0.37572, 0.403673, -0.00092356, 0.911922, 0.886145, 0.915616, 0.898911
2.935, 17.5109, 0.375483, 0.403687, -0.000920237, 0.911912, 0.886129, 0.915599, 0.898893
2.936, 17.4944, 0.375247, 0.403702, -0.000916884, 0.911903, 0.886113, 0.915581, 0.898876
2.937, 17.4779, 0.375012, 0.403716, -0.000913502, 0.911893, 0.886097, 0.915564, 0.898858
2.938, 17.4615, 0.374779, 0.40373, -0.000910091, 0.911883, 0.886081, 0.915547, 0.898841
2.939, 17.4451, 0.374547, 0.403744, -0.000906652, 0.911873, 0.886065, 0.91553, 0.898823
2.94, 17.4289, 0.374316, 0.403758, -0.000903184, 0.911863, 0.88605, 0.915512, 0.898806
2.941, 17.4126, 0.374087, 0.403772, -0.000899687, 0.911853, 0.886034, 0.915495, 0.898789
2.942, 17.3965, 0.373859, 0.403786, -0.000896163, 0.911843, 0.886018, 0.915478, 0.898771
2.943, 17.3804, 0.373632, 0.403799, -0.00089261, 0.911833, 0.886002, 0.915461, 0.898754
2.944, 17.3643, 0.373406, 0.403813, -0.00088903, 0.911823, 0.885987, 0.915444, 0.898737
2.945, 17.3484, 0.373182, 0.403826, -0.000885422, 0.911813, 0.885971, 0.915428, 0.89872
2.946, 17.3325, 0.37296, 0.403839, -0.000881787, 0.911803, 0.885955, 0.915411, 0.898703
2.947, 17.3166, 0.372738, 0.403853, -0.000878124, 0.911793, 0.88594, 0.915394, 0.898685
2.948, 17.3008, 0.372518, 0.403866, -0.000874434, 0.911783, 0.885924, 0.915377, 0.898668
2.949, 17.2851, 0.372299, 0.403879, -0.000870717, 0.911773, 0.885908, 0.915361, 0.898651
2.95, 17.2695, 0.372082, 0.403892, -0.000866973, 0.911763, 0.885893, 0.915344, 0.898635
2.951, 17.2539, 0.371866, 0.403904, -0.000863203, 0.911753, 0.885878, 0.915328, 0.898618
2.952, 17.2384, 0.371651, 0.403917, -0.000859406, 0.911743, 0.885862, 0.915312, 0.898601
2.953, 17.223, 0.371438, 0.40393, -0.000855583, 0.911733, 0.885847, 0.915295, 0.898584
2.954, 17.2076, 0.371226, 0.403942, -0.000851733, 0.911723, 0.885832, 0.915279, 0.898568
2.955, 17.1923, 0.371015, 0.403955, -0.000847858, 0.911713, 0.885816, 0.915263, 0.898551
2.956, 17.1771, 0.370806, 0.403967, -0.000843957, 0.911703, 0.885801, 0.915247, 0.898535
2.957, 17.1619, 0.370598, 0.403979, -0.00084003, 0.911692, 0.885786, 0.915231, 0.898518
2.958, 17.1469, 0.370392, 0.403991, -0.000836078, 0.911682, 0.885771, 0.915215, 0.898502
2.959, 17.1318, 0.370187, 0.404003, -0.000832101, 0.911672, 0.885756, 0.915199, 0.898485
2.96, 17.1169, 0.369983, 0.404015, -0.000828099, 0.911662, 0.885741, 0.915183, 0.898469
2.961, 17.102, 0.369781, 0.404026, -0.000824072, 0.911652, 0.885726, 0.915167, 0.898453
2.962, 17.0872, 0.36958, 0.404038, -0.00082002, 0.911641, 0.885711, 0.915151, 0.898437
2.963, 17.0725, 0.369381, 0.404049, -0.000815943, 0.911631, 0.885696, 0.915136, 0.898421
2.964, 17.0579, 0.369183, 0.404061, -0.000811842, 0.911621, 0.885681, 0.91512, 0.898405
2.965, 17.0433, 0.368987, 0.404072, -0.000807717, 0.911611, 0.885666, 0.915105, 0.898389
2.966, 17.0288, 0.368792, 0.404083, -0.000803569, 0.9116, 0.885651, 0.915089, 0.898373
2.967, 17.0144, 0.368598, 0.404094, -0.000799396, 0.91159, 0.885637, 0.915074, 0.898357
2.968, 17, 0.368406, 0.404105, -0.000795199, 0.91158, 0.885622, 0.915058, 0.898341
2.969, 16.9857, 0.368215, 0.404116, -0.00079098, 0.911569, 0.885608, 0.915043, 0.898326
2.97, 16.9715, 0.368026, 0.404127, -0.000786737, 0.911559, 0.885593, 0.915028, 0.89831
2.971, 16.9574, 0.367839, 0.404137, -0.00078247, 0.911549, 0.885579, 0.915013, 0.898294
2.972, 16.9434, 0.367652, 0.404148, -0.000778181, 0.911539, 0.885564, 0.914998, 0.898279
2.973, 16.9294, 0.367467, 0.404158, -0.00077387, 0.911528, 0.88555, 0.914983, 0.898263
2.974, 16.9155, 0.367284, 0.404169, -0.000769536, 0.911518, 0.885535, 0.914968, 0.898248
2.975, 16.9017, 0.367102, 0.404179, -0.000765179, 0.911508, 0.885521, 0.914954, 0.898233
2.976, 16.888, 0.366922, 0.404189, -0.0007608, 0.911497, 0.885507, 0.914939, 0.898218
2.977, 16.8743, 0.366743, 0.404199, -0.0007564, 0.911487, 0.885493, 0.914924, 0.898203
2.978, 16.8607, 0.366566, 0.404209, -0.000751977, 0.911476, 0.885479, 0.91491, 0.898187
2.979, 16.8472, 0.36639, 0.404218, -0.000747534, 0.911466, 0.885465, 0.914895, 0.898173
2.98, 16.8338, 0.366215, 0.404228, -0.000743068, 0.911456, 0.885451, 0.914881, 0.898158
2.981, 16.8205, 0.366042, 0.404238, -0.000738582, 0.911445, 0.885437, 0.914867, 0.898143
2.982, 16.8072, 0.365871, 0.404247, -0.000734074, 0.911435, 0.885423, 0.914853, 0.898128
2.983, 16.794, 0.365701, 0.404256, -0.000729546, 0.911425, 0.885409, 0.914838, 0.898113
2.984, 16.781, 0.365533, 0.404265, -0.000724997, 0.911414, 0.885395, 0.914824, 0.898099
2.985, 16.7679, 0.365366, 0.404274, -0.000720428, 0.911404, 0.885382, 0.914811, 0.898084
2.986, 16.755, 0.365201, 0.404283, -0.000715838, 0.911394, 0.885368, 0.914797, 0.89807
2.987, 16.7422, 0.365037, 0.404292, -0.000711228, 0.911383, 0.885354, 0.914783, 0.898055
2.988, 16.7294, 0.364875, 0.404301, -0.000706599, 0.911373, 0.885341, 0.914769, 0.898041
2.989, 16.7167, 0.364714, 0.404309, -0.00070195, 0.911362, 0.885327, 0.914756, 0.898027
2.99, 16.7041, 0.364555, 0.404318, -0.000697281, 0.911352, 0.885314, 0.914742, 0.898013
2.991, 16.6916, 0.364397, 0.404326, -0.000692593, 0.911342, 0.885301, 0.914729, 0.897999
2.992, 16.6792, 0.364241, 0.404335, -0.000687886, 0.911331, 0.885287, 0.914715, 0.897985
2.993, 16.6669, 0.364087, 0.404343, -0.000683161, 0.911321, 0.885274, 0.914702, 0.897971
2.994, 16.6546, 0.363934, 0.404351, -0.000678416, 0.911311, 0.885261, 0.914689, 0.897957
2.995, 16.6425, 0.363782, 0.404359, -0.000673653, 0.9113, 0.885248, 0.914676, 0.897943
2.996, 16.6304, 0.363632, 0.404366, -0.000668872, 0.91129, 0.885235, 0.914663, 0.89793
2.997, 16.6184, 0.363484, 0.404374, -0.000664073, 0.911279, 0.885222, 0.91465, 0.897916
2.998, 16.6065, 0.363337, 0.404382, -0.000659255, 0.911269, 0.885209, 0.914637, 0.897903
2.999, 16.5946, 0.363192, 0.404389, -0.00065442, 0.911259, 0.885196, 0.914624, 0.897889
3, 16.5829, 0.363048, 0.404396, -0.000649568, 0.911248, 0.885184, 0.914611, 0.897876
3.001, 16.5713, 0.362906, 0.404404, -0.000644698, 0.911238, 0.885171, 0.914599, 0.897863
3.002, 16.5597, 0.362766, 0.404411, -0.000639811, 0.911228, 0.885158, 0.914586, 0.89785
3.003, 16.5482, 0.362626, 0.404418, -0.000634907, 0.911217, 0.885146, 0.914574, 0.897837
3.004, 16.5368, 0.362489, 0.404425, -0.000629987, 0.911207, 0.885133, 0.914562, 0.897824
