Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.005, 16.5255, 0.362353, 0.404431, -0.00062505, 0.911197, 0.885121, 0.914549, 0.897811
3.006, 16.5143, 0.362219, 0.404438, -0.000620096, 0.911186, 0.885109, 0.914537, 0.897798
3.007, 16.5032, 0.362086, 0.404444, -0.000615127, 0.911176, 0.885096, 0.914525, 0.897785
3.008, 16.4922, 0.361955, 0.404451, -0.000610141, 0.911166, 0.885084, 0.914513, 0.897773
3.009, 16.4813, 0.361826, 0.404457, -0.00060514, 0.911155, 0.885072, 0.914501, 0.89776
3.01, 16.4704, 0.361698, 0.404463, -0.000600123, 0.911145, 0.88506, 0.91449, 0.897748
3.011, 16.4596, 0.361572, 0.404469, -0.000595091, 0.911135, 0.885048, 0.914478, 0.897735
3.012, 16.449, 0.361447, 0.404475, -0.000590044, 0.911125, 0.885036, 0.914466, 0.897723
3.013, 16.4384, 0.361324, 0.404481, -0.000584982, 0.911114, 0.885024, 0.914455, 0.897711
3.014, 16.4279, 0.361203, 0.404487, -0.000579905, 0.911104, 0.885013, 0.914443, 0.897699
3.015, 16.4175, 0.361083, 0.404492, -0.000574814, 0.911094, 0.885001, 0.914432, 0.897687
3.016, 16.4072, 0.360964, 0.404498, -0.000569708, 0.911084, 0.884989, 0.914421, 0.897675
3.017, 16.397, 0.360848, 0.404503, -0.000564589, 0.911073, 0.884978, 0.91441, 0.897663
3.018, 16.3869, 0.360733, 0.404508, -0.000559455, 0.911063, 0.884966, 0.914399, 0.897651
3.019, 16.3769, 0.360619, 0.404513, -0.000554308, 0.911053, 0.884955, 0.914388, 0.89764
3.02, 16.3669, 0.360507, 0.404518, -0.000549147, 0.911043, 0.884943, 0.914377, 0.897628
3.021, 16.3571, 0.360397, 0.404523, -0.000543973, 0.911032, 0.884932, 0.914366, 0.897617
3.022, 16.3474, 0.360289, 0.404528, -0.000538785, 0.911022, 0.884921, 0.914356, 0.897605
3.023, 16.3377, 0.360181, 0.404533, -0.000533585, 0.911012, 0.88491, 0.914345, 0.897594
3.024, 16.3282, 0.360076, 0.404537, -0.000528372, 0.911002, 0.884899, 0.914335, 0.897583
3.025, 16.3187, 0.359972, 0.404542, -0.000523147, 0.910992, 0.884888, 0.914324, 0.897572
3.026, 16.3093, 0.35987, 0.404546, -0.000517909, 0.910982, 0.884877, 0.914314, 0.897561
3.027, 16.3, 0.35977, 0.40455, -0.00051266, 0.910972, 0.884866, 0.914304, 0.89755
3.028, 16.2909, 0.359671, 0.404554, -0.000507398, 0.910962, 0.884856, 0.914294, 0.897539
3.029, 16.2818, 0.359573, 0.404558, -0.000502125, 0.910952, 0.884845, 0.914284, 0.897528
3.03, 16.2728, 0.359478, 0.404562, -0.00049684, 0.910941, 0.884835, 0.914274, 0.897518
3.031, 16.2639, 0.359384, 0.404566, -0.000491544, 0.910931, 0.884824, 0.914264, 0.897507
3.032, 16.2551, 0.359291, 0.404569, -0.000486237, 0.910922, 0.884814, 0.914254, 0.897497
3.033, 16.2464, 0.3592, 0.404573, -0.000480919, 0.910911, 0.884803, 0.914245, 0.897486
3.034, 16.2378, 0.359111, 0.404576, -0.00047559, 0.910901, 0.884793, 0.914235, 0.897476
3.035, 16.2293, 0.359024, 0.404579, -0.000470251, 0.910892, 0.884783, 0.914226, 0.897466
3.036, 16.2208, 0.358938, 0.404583, -0.000464902, 0.910882, 0.884773, 0.914217, 0.897456
3.037, 16.2125, 0.358854, 0.404585, -0.000459542, 0.910872, 0.884763, 0.914208, 0.897446
3.038, 16.2043, 0.358771, 0.404588, -0.000454173, 0.910862, 0.884753, 0.914199, 0.897436
3.039, 16.1962, 0.35869, 0.404591, -0.000448794, 0.910852, 0.884743, 0.91419, 0.897426
3.03999, 16.1881, 0.35861, 0.404594, -0.000443406, 0.910842, 0.884733, 0.914181, 0.897417
3.04099, 16.1802, 0.358533, 0.404596, -0.000438008, 0.910832, 0.884724, 0.914172, 0.897407
3.04199, 16.1724, 0.358456, 0.404599, -0.000432602, 0.910822, 0.884714, 0.914163, 0.897398
3.04299, 16.1646, 0.358382, 0.404601, -0.000427186, 0.910812, 0.884705, 0.914155, 0.897388
3.04399, 16.157, 0.358309, 0.404603, -0.000421762, 0.910802, 0.884695, 0.914146, 0.897379
3.04499, 16.1495, 0.358237, 0.404605, -0.00041633, 0.910793, 0.884686, 0.914138, 0.89737
3.04599, 16.142, 0.358168, 0.404607, -0.000410889, 0.910783, 0.884677, 0.91413, 0.897361
3.04699, 16.1347, 0.3581, 0.404609, -0.000405441, 0.910773, 0.884667, 0.914121, 0.897352
3.04799, 16.1274, 0.358033, 0.404611, -0.000399984, 0.910763, 0.884658, 0.914113, 0.897343
3.04899, 16.1203, 0.357969, 0.404612, -0.00039452, 0.910754, 0.884649, 0.914105, 0.897334
3.04999, 16.1132, 0.357905, 0.404614, -0.000389049, 0.910744, 0.88464, 0.914098, 0.897326
3.05099, 16.1063, 0.357844, 0.404615, -0.00038357, 0.910734, 0.884631, 0.91409, 0.897317
3.05199, 16.0994, 0.357784, 0.404617, -0.000378084, 0.910725, 0.884623, 0.914082, 0.897308
3.05299, 16.0926, 0.357726, 0.404618, -0.000372592, 0.910715, 0.884614, 0.914075, 0.8973
3.05399, 16.086, 0.357669, 0.404619, -0.000367093, 0.910706, 0.884605, 0.914067, 0.897292
3.05499, 16.0794, 0.357614, 0.40462, -0.000361588, 0.910696, 0.884597, 0.91406, 0.897284
3.05599, 16.073, 0.357561, 0.404621, -0.000356076, 0.910686, 0.884588, 0.914053, 0.897276
3.05699, 16.0666, 0.357509, 0.404621, -0.000350559, 0.910677, 0.88458, 0.914045, 0.897268
3.05799, 16.0604, 0.357459, 0.404622, -0.000345035, 0.910667, 0.884572, 0.914038, 0.89726
3.05899, 16.0542, 0.35741, 0.404622, -0.000339506, 0.910658, 0.884564, 0.914031, 0.897252
3.05999, 16.0481, 0.357363, 0.404623, -0.000333972, 0.910648, 0.884555, 0.914025, 0.897244
3.06099, 16.0422, 0.357318, 0.404623, -0.000328433, 0.910639, 0.884547, 0.914018, 0.897237
3.06199, 16.0363, 0.357274, 0.404623, -0.000322888, 0.910629, 0.884539, 0.914011, 0.897229
3.06299, 16.0305, 0.357232, 0.404623, -0.000317339, 0.91062, 0.884532, 0.914005, 0.897222
3.06399, 16.0249, 0.357192, 0.404623, -0.000311786, 0.910611, 0.884524, 0.913999, 0.897215
3.06499, 16.0193, 0.357153, 0.404623, -0.000306228, 0.910601, 0.884517, 0.913992, 0.897208
3.06599, 16.0139, 0.357116, 0.404622, -0.000300666, 0.910592, 0.884509, 0.913986, 0.897201
3.06699, 16.0085, 0.35708, 0.404622, -0.0002951, 0.910583, 0.884501, 0.91398, 0.897194
3.06799, 16.0032, 0.357046, 0.404621, -0.00028953, 0.910574, 0.884494, 0.913974, 0.897187
3.06899, 15.9981, 0.357014, 0.404621, -0.000283957, 0.910564, 0.884487, 0.913968, 0.89718
3.06999, 15.993, 0.356983, 0.40462, -0.00027838, 0.910555, 0.884479, 0.913962, 0.897173
3.07099, 15.9881, 0.356954, 0.404619, -0.0002728, 0.910546, 0.884472, 0.913956, 0.897167
3.07199, 15.9832, 0.356927, 0.404618, -0.000267218, 0.910537, 0.884465, 0.913951, 0.89716
3.07299, 15.9784, 0.356901, 0.404617, -0.000261632, 0.910528, 0.884458, 0.913945, 0.897154
3.07399, 15.9738, 0.356876, 0.404615, -0.000256044, 0.910518, 0.884451, 0.91394, 0.897148
3.07499, 15.9692, 0.356854, 0.404614, -0.000250454, 0.910509, 0.884444, 0.913935, 0.897141
3.07599, 15.9648, 0.356833, 0.404613, -0.000244861, 0.9105, 0.884438, 0.91393, 0.897135
3.07699, 15.9604, 0.356813, 0.404611, -0.000239267, 0.910491, 0.884431, 0.913924, 0.897129
3.07799, 15.9561, 0.356795, 0.404609, -0.000233671, 0.910482, 0.884425, 0.913919, 0.897124
3.07899, 15.952, 0.356779, 0.404607, -0.000228073, 0.910473, 0.884418, 0.913915, 0.897118
3.07999, 15.9479, 0.356764, 0.404606, -0.000222474, 0.910464, 0.884412, 0.91391, 0.897112
3.08099, 15.944, 0.356751, 0.404604, -0.000216874, 0.910455, 0.884405, 0.913905, 0.897106
3.08199, 15.9401, 0.35674, 0.404601, -0.000211273, 0.910446, 0.884399, 0.913901, 0.897101
3.08299, 15.9364, 0.35673, 0.404599, -0.000205672, 0.910438, 0.884393, 0.913896, 0.897096
3.08399, 15.9327, 0.356721, 0.404597, -0.000200069, 0.910429, 0.884387, 0.913892, 0.89709
3.08499, 15.9292, 0.356715, 0.404594, -0.000194467, 0.91042, 0.884381, 0.913888, 0.897085
3.08599, 15.9257, 0.35671, 0.404592, -0.000188864, 0.910411, 0.884375, 0.913883, 0.89708
3.08699, 15.9224, 0.356706, 0.404589, -0.000183261, 0.910402, 0.884369, 0.913879, 0.897075
3.08799, 15.9191, 0.356704, 0.404586, -0.000177659, 0.910394, 0.884364, 0.913875, 0.89707
3.08899, 15.916, 0.356704, 0.404583, -0.000172057, 0.910385, 0.884358, 0.913872, 0.897066
3.08999, 15.9129, 0.356705, 0.40458, -0.000166456, 0.910376, 0.884352, 0.913868, 0.897061
3.09099, 15.91, 0.356707, 0.404577, -0.000160855, 0.910368, 0.884347, 0.913864, 0.897057
3.09199, 15.9071, 0.356712, 0.404574, -0.000155256, 0.910359, 0.884342, 0.913861, 0.897052
3.09299, 15.9044, 0.356718, 0.404571, -0.000149658, 0.910351, 0.884336, 0.913857, 0.897048
3.09399, 15.9017, 0.356725, 0.404567, -0.000144061, 0.910342, 0.884331, 0.913854, 0.897043
3.09499, 15.8992, 0.356734, 0.404564, -0.000138466, 0.910334, 0.884326, 0.913851, 0.897039
3.09599, 15.8968, 0.356745, 0.40456, -0.000132873, 0.910325, 0.884321, 0.913848, 0.897035
3.09699, 15.8944, 0.356757, 0.404556, -0.000127282, 0.910317, 0.884316, 0.913845, 0.897031
3.09799, 15.8922, 0.35677, 0.404552, -0.000121693, 0.910308, 0.884311, 0.913842, 0.897028
3.09899, 15.89, 0.356785, 0.404548, -0.000116106, 0.9103, 0.884307, 0.913839, 0.897024
3.09999, 15.888, 0.356802, 0.404544, -0.000110522, 0.910291, 0.884302, 0.913836, 0.89702
3.10099, 15.8861, 0.35682, 0.40454, -0.000104941, 0.910283, 0.884297, 0.913834, 0.897017
3.10199, 15.8842, 0.35684, 0.404536, -9.93625e-05, 0.910275, 0.884293, 0.913831, 0.897013
3.10299, 15.8825, 0.356862, 0.404531, -9.37875e-05, 0.910267, 0.884289, 0.913829, 0.89701
3.10399, 15.8808, 0.356885, 0.404527, -8.82158e-05, 0.910258, 0.884284, 0.913827, 0.897007
3.10499, 15.8793, 0.356909, 0.404522, -8.26477e-05, 0.91025, 0.88428, 0.913824, 0.897004
3.10599, 15.8779, 0.356935, 0.404517, -7.70834e-05, 0.910242, 0.884276, 0.913822, 0.897
3.10699, 15.8765, 0.356963, 0.404513, -7.1523e-05, 0.910234, 0.884272, 0.91382, 0.896998
3.10799, 15.8753, 0.356992, 0.404508, -6.59668e-05, 0.910226, 0.884268, 0.913818, 0.896995
3.10899, 15.8742, 0.357022, 0.404503, -6.04149e-05, 0.910218, 0.884264, 0.913817, 0.896992
3.10999, 15.8731, 0.357055, 0.404498, -5.48675e-05, 0.91021, 0.88426, 0.913815, 0.896989
3.11099, 15.8722, 0.357088, 0.404492, -4.93248e-05, 0.910202, 0.884257, 0.913813, 0.896987
3.11199, 15.8713, 0.357123, 0.404487, -4.3787e-05, 0.910194, 0.884253, 0.913812, 0.896985
3.11299, 15.8706, 0.35716, 0.404482, -3.82543e-05, 0.910186, 0.884249, 0.91381, 0.896982
3.11399, 15.87, 0.357198, 0.404476, -3.27268e-05, 0.910178, 0.884246, 0.913809, 0.89698
3.11499, 15.8694, 0.357238, 0.40447, -2.72048e-05, 0.91017, 0.884243, 0.913808, 0.896978
3.11599, 15.869, 0.357279, 0.404465, -2.16886e-05, 0.910162, 0.88424, 0.913807, 0.896976
3.11699, 15.8686, 0.357322, 0.404459, -1.61781e-05, 0.910154, 0.884236, 0.913806, 0.896974
3.11799, 15.8684, 0.357366, 0.404453, -1.06737e-05, 0.910147, 0.884233, 0.913805, 0.896972
3.11899, 15.8683, 0.357412, 0.404447, -5.17548e-06, 0.910139, 0.88423, 0.913805, 0.896971
3.11999, 15.8682, 0.357459, 0.404441, 3.16374e-07, 0.910131, 0.884227, 0.913804, 0.896969
3.12099, 15.8683, 0.357507, 0.404434, 5.80163e-06, 0.910124, 0.884225, 0.913803, 0.896967
3.12199, 15.8684, 0.357557, 0.404428, 1.12802e-05, 0.910116, 0.884222, 0.913803, 0.896966
3.12299, 15.8687, 0.357609, 0.404421, 1.67518e-05, 0.910108, 0.884219, 0.913802, 0.896965
3.12399, 15.869, 0.357662, 0.404415, 2.22162e-05, 0.910101, 0.884217, 0.913802, 0.896963
3.12499, 15.8695, 0.357716, 0.404408, 2.76734e-05, 0.910093, 0.884214, 0.913802, 0.896962
3.12599, 15.87, 0.357772, 0.404402, 3.3123e-05, 0.910086, 0.884212, 0.913802, 0.896961
3.12699, 15.8707, 0.35783, 0.404395, 3.8565e-05, 0.910078, 0.884209, 0.913802, 0.89696
3.12799, 15.8714, 0.357888, 0.404388, 4.39991e-05, 0.910071, 0.884207, 0.913802, 0.89696
3.12899, 15.8723, 0.357949, 0.404381, 4.94253e-05, 0.910063, 0.884205, 0.913802, 0.896959
3.12999, 15.8732, 0.35801, 0.404374, 5.48432e-05, 0.910056, 0.884203, 0.913803, 0.896958
3.13099, 15.8742, 0.358074, 0.404366, 6.02527e-05, 0.910049, 0.884201, 0.913803, 0.896958
3.13199, 15.8754, 0.358138, 0.404359, 6.56536e-05, 0.910041, 0.884199, 0.913803, 0.896957
3.13299, 15.8766, 0.358204, 0.404352, 7.10458e-05, 0.910034, 0.884197, 0.913804, 0.896957
3.13399, 15.8779, 0.358272, 0.404344, 7.64292e-05, 0.910027, 0.884195, 0.913805, 0.896956
3.13499, 15.8793, 0.35834, 0.404336, 8.18033e-05, 0.91002, 0.884194, 0.913806, 0.896956
3.13599, 15.8809, 0.358411, 0.404329, 8.71683e-05, 0.910012, 0.884192, 0.913806, 0.896956
3.13699, 15.8825, 0.358482, 0.404321, 9.25237e-05, 0.910005, 0.884191, 0.913808, 0.896956
3.13799, 15.8842, 0.358555, 0.404313, 9.78696e-05, 0.909998, 0.884189, 0.913809, 0.896956
3.13899, 15.886, 0.35863, 0.404305, 0.000103206, 0.909991, 0.884188, 0.91381, 0.896957
3.13999, 15.8879, 0.358706, 0.404297, 0.000108532, 0.909984, 0.884187, 0.913811, 0.896957
3.14099, 15.8899, 0.358783, 0.404289, 0.000113848, 0.909977, 0.884185, 0.913812, 0.896957
3.14199, 15.892, 0.358862, 0.404281, 0.000119153, 0.90997, 0.884184, 0.913814, 0.896958
3.14299, 15.8942, 0.358942, 0.404272, 0.000124448, 0.909963, 0.884183, 0.913815, 0.896958
3.14399, 15.8965, 0.359023, 0.404264, 0.000129733, 0.909956, 0.884182, 0.913817, 0.896959
3.14499, 15.8989, 0.359106, 0.404255, 0.000135006, 0.90995, 0.884181, 0.913819, 0.89696
3.14599, 15.9014, 0.35919, 0.404247, 0.000140269, 0.909943, 0.884181, 0.913821, 0.896961
3.14699, 15.9039, 0.359276, 0.404238, 0.00014552, 0.909936, 0.88418, 0.913823, 0.896961
3.14799, 15.9066, 0.359363, 0.404229, 0.000150761, 0.909929, 0.884179, 0.913825, 0.896963
3.14899, 15.9094, 0.359451, 0.40422, 0.000155989, 0.909922, 0.884179, 0.913827, 0.896964
3.14999, 15.9122, 0.35954, 0.404211, 0.000161206, 0.909916, 0.884178, 0.913829, 0.896965
3.15099, 15.9152, 0.359631, 0.404202, 0.000166411, 0.909909, 0.884178, 0.913831, 0.896966
3.15199, 15.9182, 0.359724, 0.404193, 0.000171604, 0.909902, 0.884178, 0.913833, 0.896968
3.15299, 15.9213, 0.359817, 0.404184, 0.000176785, 0.909896, 0.884177, 0.913836, 0.896969
3.15399, 15.9246, 0.359912, 0.404174, 0.000181954, 0.909889, 0.884177, 0.913839, 0.896971
3.15499, 15.9279, 0.360008, 0.404165, 0.00018711, 0.909883, 0.884177, 0.913841, 0.896972
3.15599, 15.9313, 0.360106, 0.404156, 0.000192253, 0.909876, 0.884177, 0.913844, 0.896974
3.15699, 15.9348, 0.360205, 0.404146, 0.000197384, 0.90987, 0.884177, 0.913847, 0.896976
3.15799, 15.9384, 0.360305, 0.404136, 0.000202501, 0.909863, 0.884177, 0.91385, 0.896978
3.15899, 15.9421, 0.360407, 0.404127, 0.000207605, 0.909857, 0.884178, 0.913853, 0.89698
3.15999, 15.9459, 0.360509, 0.404117, 0.000212696, 0.909851, 0.884178, 0.913856, 0.896982
3.16099, 15.9498, 0.360614, 0.404107, 0.000217774, 0.909844, 0.884178, 0.913859, 0.896984
3.16199, 15.9537, 0.360719, 0.404097, 0.000222838, 0.909838, 0.884179, 0.913862, 0.896986
3.16299, 15.9578, 0.360825, 0.404087, 0.000227888, 0.909832, 0.884179, 0.913866, 0.896989
3.16399, 15.9619, 0.360933, 0.404076, 0.000232924, 0.909825, 0.88418, 0.913869, 0.896991
3.16499, 15.9662, 0.361043, 0.404066, 0.000237946, 0.909819, 0.884181, 0.913872, 0.896994
3.16599, 15.9705, 0.361153, 0.404056, 0.000242954, 0.909813, 0.884181, 0.913876, 0.896996
3.16699, 15.9749, 0.361265, 0.404045, 0.000247948, 0.909807, 0.884182, 0.91388, 0.896999
3.16799, 15.9794, 0.361378, 0.404035, 0.000252926, 0.909801, 0.884183, 0.913884, 0.897002
3.16899, 15.984, 0.361492, 0.404024, 0.00025789, 0.909795, 0.884184, 0.913887, 0.897005
3.16999, 15.9887, 0.361607, 0.404014, 0.00026284, 0.909789, 0.884185, 0.913891, 0.897007
3.17099, 15.9935, 0.361724, 0.404003, 0.000267774, 0.909783, 0.884186, 0.913895, 0.89701
3.17199, 15.9983, 0.361842, 0.403992, 0.000272693, 0.909777, 0.884188, 0.913899, 0.897014
3.17299, 16.0033, 0.361961, 0.403981, 0.000277596, 0.909771, 0.884189, 0.913904, 0.897017
3.17399, 16.0083, 0.362081, 0.40397, 0.000282484, 0.909765, 0.88419, 0.913908, 0.89702
3.17499, 16.0135, 0.362203, 0.403959, 0.000287357, 0.909759, 0.884192, 0.913912, 0.897023
3.17599, 16.0187, 0.362326, 0.403948, 0.000292214, 0.909753, 0.884193, 0.913917, 0.897027
3.17699, 16.024, 0.36245, 0.403937, 0.000297054, 0.909748, 0.884195, 0.913921, 0.89703
3.17798, 16.0294, 0.362575, 0.403926, 0.000301879, 0.909742, 0.884196, 0.913926, 0.897034
3.17898, 16.0348, 0.362701, 0.403914, 0.000306687, 0.909736, 0.884198, 0.91393, 0.897038
3.17998, 16.0404, 0.362828, 0.403903, 0.000311479, 0.90973, 0.8842, 0.913935, 0.897041
3.18098, 16.0461, 0.362957, 0.403892, 0.000316255, 0.909725, 0.884201, 0.91394, 0.897045
3.18198, 16.0518, 0.363087, 0.40388, 0.000321014, 0.909719, 0.884203, 0.913945, 0.897049
3.18298, 16.0576, 0.363218, 0.403868, 0.000325756, 0.909714, 0.884205, 0.91395, 0.897053
3.18398, 16.0635, 0.36335, 0.403857, 0.000330481, 0.909708, 0.884207, 0.913955, 0.897057
3.18498, 16.0695, 0.363484, 0.403845, 0.000335189, 0.909702, 0.884209, 0.91396, 0.897061
3.18598, 16.0756, 0.363618, 0.403833, 0.000339879, 0.909697, 0.884212, 0.913965, 0.897066
3.18698, 16.0817, 0.363754, 0.403821, 0.000344553, 0.909691, 0.884214, 0.913971, 0.89707
3.18798, 16.088, 0.36389, 0.403809, 0.000349208, 0.909686, 0.884216, 0.913976, 0.897074
3.18898, 16.0943, 0.364028, 0.403797, 0.000353847, 0.909681, 0.884219, 0.913982, 0.897079
3.18998, 16.1007, 0.364167, 0.403785, 0.000358467, 0.909675, 0.884221, 0.913987, 0.897083
3.19098, 16.1072, 0.364307, 0.403773, 0.000363069, 0.90967, 0.884223, 0.913993, 0.897088
3.19198, 16.1138, 0.364448, 0.40376, 0.000367654, 0.909664, 0.884226, 0.913998, 0.897093
3.19298, 16.1205, 0.36459, 0.403748, 0.00037222, 0.909659, 0.884229, 0.914004, 0.897097
3.19398, 16.1272, 0.364734, 0.403736, 0.000376768, 0.909654, 0.884231, 0.91401, 0.897102
3.19498, 16.134, 0.364878, 0.403723, 0.000381297, 0.909649, 0.884234, 0.914016, 0.897107
3.19598, 16.1409, 0.365023, 0.403711, 0.000385808, 0.909643, 0.884237, 0.914022, 0.897112
3.19698, 16.1479, 0.36517, 0.403698, 0.0003903, 0.909638, 0.88424, 0.914028, 0.897117
3.19798, 16.155, 0.365318, 0.403685, 0.000394773, 0.909633, 0.884243, 0.914034, 0.897122
3.19898, 16.1621, 0.365466, 0.403673, 0.000399227, 0.909628, 0.884246, 0.91404, 0.897127
3.19998, 16.1694, 0.365616, 0.40366, 0.000403662, 0.909623, 0.884249, 0.914046, 0.897132
3.20098, 16.1767, 0.365767, 0.403647, 0.000408078, 0.909618, 0.884252, 0.914053, 0.897138
3.20198, 16.184, 0.365919, 0.403634, 0.000412474, 0.909613, 0.884255, 0.914059, 0.897143
3.20298, 16.1915, 0.366072, 0.403621, 0.000416851, 0.909608, 0.884258, 0.914065, 0.897149
3.20398, 16.199, 0.366226, 0.403608, 0.000421208, 0.909603, 0.884261, 0.914072, 0.897154
3.20498, 16.2067, 0.366381, 0.403595, 0.000425545, 0.909598, 0.884265, 0.914079, 0.89716
3.20598, 16.2144, 0.366536, 0.403582, 0.000429863, 0.909593, 0.884268, 0.914085, 0.897165
3.20698, 16.2221, 0.366693, 0.403568, 0.00043416, 0.909588, 0.884272, 0.914092, 0.897171
3.20798, 16.23, 0.366851, 0.403555, 0.000438438, 0.909583, 0.884275, 0.914099, 0.897177
3.20898, 16.2379, 0.36701, 0.403542, 0.000442695, 0.909578, 0.884279, 0.914106, 0.897183
3.20998, 16.2459, 0.36717, 0.403528, 0.000446931, 0.909574, 0.884283, 0.914113, 0.897189
3.21098, 16.254, 0.367331, 0.403515, 0.000451147, 0.909569, 0.884286, 0.91412, 0.897195
3.21198, 16.2622, 0.367493, 0.403501, 0.000455343, 0.909564, 0.88429, 0.914127, 0.897201
3.21298, 16.2704, 0.367656, 0.403488, 0.000459518, 0.909559, 0.884294, 0.914134, 0.897207
3.21398, 16.2787, 0.36782, 0.403474, 0.000463672, 0.909555, 0.884298, 0.914141, 0.897213
3.21498, 16.2871, 0.367984, 0.40346, 0.000467805, 0.90955, 0.884302, 0.914148, 0.897219
3.21598, 16.2956, 0.36815, 0.403447, 0.000471916, 0.909546, 0.884306, 0.914155, 0.897225
3.21698, 16.3041, 0.368317, 0.403433, 0.000476007, 0.909541, 0.88431, 0.914163, 0.897232
3.21798, 16.3127, 0.368484, 0.403419, 0.000480076, 0.909536, 0.884314, 0.91417, 0.897238
3.21898, 16.3214, 0.368653, 0.403405, 0.000484124, 0.909532, 0.884318, 0.914178, 0.897245
3.21998, 16.3301, 0.368822, 0.403391, 0.000488151, 0.909527, 0.884322, 0.914185, 0.897251
3.22098, 16.339, 0.368992, 0.403377, 0.000492155, 0.909523, 0.884326, 0.914193, 0.897258
3.22198, 16.3478, 0.369163, 0.403363, 0.000496138, 0.909518, 0.884331, 0.914201, 0.897265
3.22298, 16.3568, 0.369335, 0.403349, 0.000500099, 0.909514, 0.884335, 0.914208, 0.897271
3.22398, 16.3659, 0.369508, 0.403335, 0.000504038, 0.90951, 0.884339, 0.914216, 0.897278
3.22498, 16.375, 0.369682, 0.40332, 0.000507955, 0.909505, 0.884344, 0.914224, 0.897285
3.22598, 16.3841, 0.369857, 0.403306, 0.00051185, 0.909501, 0.884348, 0.914232, 0.897292
3.22698, 16.3934, 0.370032, 0.403292, 0.000515722, 0.909496, 0.884353, 0.91424, 0.897299
3.22798, 16.4027, 0.370209, 0.403277, 0.000519572, 0.909492, 0.884358, 0.914248, 0.897306
3.22898, 16.4121, 0.370386, 0.403263, 0.0005234, 0.909488, 0.884362, 0.914256, 0.897313
3.22998, 16.4215, 0.370564, 0.403248, 0.000527204, 0.909484, 0.884367, 0.914264, 0.89732
3.23098, 16.4311, 0.370743, 0.403234, 0.000530987, 0.909479, 0.884372, 0.914272, 0.897327
3.23198, 16.4407, 0.370922, 0.403219, 0.000534746, 0.909475, 0.884376, 0.91428, 0.897334
3.23298, 16.4503, 0.371103, 0.403205, 0.000538482, 0.909471, 0.884381, 0.914289, 0.897342
3.23398, 16.46, 0.371284, 0.40319, 0.000542196, 0.909467, 0.884386, 0.914297, 0.897349
3.23498, 16.4698, 0.371466, 0.403175, 0.000545886, 0.909463, 0.884391, 0.914305, 0.897356
3.23598, 16.4797, 0.371649, 0.403161, 0.000549553, 0.909459, 0.884396, 0.914314, 0.897364
3.23698, 16.4896, 0.371833, 0.403146, 0.000553197, 0.909454, 0.884401, 0.914322, 0.897371
3.23798, 16.4996, 0.372018, 0.403131, 0.000556817, 0.90945, 0.884406, 0.914331, 0.897379
3.23898, 16.5097, 0.372203, 0.403116, 0.000560414, 0.909446, 0.884411, 0.914339, 0.897386
3.23998, 16.5198, 0.372389, 0.403101, 0.000563987, 0.909442, 0.884416, 0.914348, 0.897394
3.24098, 16.53, 0.372575, 0.403086, 0.000567537, 0.909438, 0.884421, 0.914357, 0.897402
3.24198, 16.5402, 0.372763, 0.403071, 0.000571062, 0.909434, 0.884427, 0.914366, 0.897409
3.24298, 16.5505, 0.372951, 0.403056, 0.000574564, 0.90943, 0.884432, 0.914374, 0.897417
3.24398, 16.5609, 0.37314, 0.403041, 0.000578042, 0.909426, 0.884437, 0.914383, 0.897425
3.24498, 16.5713, 0.37333, 0.403026, 0.000581496, 0.909423, 0.884443, 0.914392, 0.897433
3.24598, 16.5818, 0.373521, 0.403011, 0.000584926, 0.909419, 0.884448, 0.914401, 0.897441
3.24698, 16.5924, 0.373712, 0.402996, 0.000588331, 0.909415, 0.884454, 0.91441, 0.897449
3.24798, 16.603, 0.373903, 0.40298, 0.000591713, 0.909411, 0.884459, 0.914419, 0.897457
3.24898, 16.6137, 0.374096, 0.402965, 0.000595069, 0.909407, 0.884464, 0.914428, 0.897465
3.24998, 16.6244, 0.374289, 0.40295, 0.000598402, 0.909403, 0.88447, 0.914437, 0.897473
3.25098, 16.6352, 0.374483, 0.402934, 0.000601709, 0.9094, 0.884476, 0.914446, 0.897481
3.25198, 16.6461, 0.374678, 0.402919, 0.000604993, 0.909396, 0.884481, 0.914455, 0.897489
3.25298, 16.657, 0.374873, 0.402904, 0.000608251, 0.909392, 0.884487, 0.914465, 0.897497
3.25398, 16.668, 0.375069, 0.402888, 0.000611485, 0.909388, 0.884493, 0.914474, 0.897505
3.25498, 16.679, 0.375266, 0.402873, 0.000614693, 0.909385, 0.884498, 0.914483, 0.897514
3.25598, 16.6901, 0.375463, 0.402857, 0.000617877, 0.909381, 0.884504, 0.914493, 0.897522
3.25698, 16.7013, 0.37566, 0.402842, 0.000621036, 0.909377, 0.88451, 0.914502, 0.89753
3.25798, 16.7125, 0.375859, 0.402826, 0.000624169, 0.909374, 0.884516, 0.914512, 0.897539
3.25898, 16.7238, 0.376058, 0.40281, 0.000627278, 0.90937, 0.884522, 0.914521, 0.897547
3.25998, 16.7351, 0.376258, 0.402795, 0.000630361, 0.909367, 0.884528, 0.91453, 0.897556
3.26098, 16.7464, 0.376458, 0.402779, 0.000633419, 0.909363, 0.884534, 0.91454, 0.897564
3.26198, 16.7579, 0.376659, 0.402763, 0.000636451, 0.909359, 0.88454, 0.91455, 0.897573
3.26298, 16.7694, 0.37686, 0.402748, 0.000639458, 0.909356, 0.884546, 0.914559, 0.897582
3.26398, 16.7809, 0.377062, 0.402732, 0.00064244, 0.909352, 0.884552, 0.914569, 0.89759
3.26498, 16.7925, 0.377265, 0.402716, 0.000645395, 0.909349, 0.884558, 0.914579, 0.897599
3.26598, 16.8041, 0.377468, 0.4027, 0.000648325, 0.909346, 0.884564, 0.914588, 0.897608
3.26698, 16.8158, 0.377672, 0.402684, 0.00065123, 0.909342, 0.88457, 0.914598, 0.897616
3.26798, 16.8276, 0.377876, 0.402669, 0.000654108, 0.909339, 0.884576, 0.914608, 0.897625
3.26898, 16.8394, 0.378081, 0.402653, 0.000656961, 0.909335, 0.884582, 0.914618, 0.897634
3.26998, 16.8512, 0.378286, 0.402637, 0.000659788, 0.909332, 0.884589, 0.914628, 0.897643
3.27098, 16.8631, 0.378492, 0.402621, 0.000662588, 0.909328, 0.884595, 0.914638, 0.897652
3.27198, 16.8751, 0.378699, 0.402605, 0.000665363, 0.909325, 0.884601, 0.914647, 0.897661
3.27298, 16.8871, 0.378905, 0.402589, 0.000668111, 0.909322, 0.884607, 0.914657, 0.89767
3.27398, 16.8991, 0.379113, 0.402573, 0.000670834, 0.909319, 0.884614, 0.914667, 0.897679
3.27498, 16.9112, 0.379321, 0.402557, 0.00067353, 0.909315, 0.88462, 0.914677, 0.897687
3.27598, 16.9234, 0.379529, 0.402541, 0.000676199, 0.909312, 0.884627, 0.914687, 0.897697
3.27698, 16.9356, 0.379738, 0.402525, 0.000678843, 0.909309, 0.884633, 0.914698, 0.897706
3.27798, 16.9478, 0.379947, 0.402509, 0.00068146, 0.909305, 0.88464, 0.914708, 0.897715
3.27898, 16.9601, 0.380157, 0.402492, 0.00068405, 0.909302, 0.884646, 0.914718, 0.897724
3.27998, 16.9724, 0.380367, 0.402476, 0.000686614, 0.909299, 0.884652, 0.914728, 0.897733
3.28098, 16.9848, 0.380578, 0.40246, 0.000689151, 0.909296, 0.884659, 0.914738, 0.897742
3.28198, 16.9973, 0.380789, 0.402444, 0.000691662, 0.909293, 0.884665, 0.914748, 0.897751
3.28298, 17.0097, 0.381, 0.402428, 0.000694146, 0.909289, 0.884672, 0.914759, 0.897761
3.28398, 17.0222, 0.381212, 0.402412, 0.000696603, 0.909286, 0.884679, 0.914769, 0.89777
3.28498, 17.0348, 0.381424, 0.402395, 0.000699034, 0.909283, 0.884685, 0.914779, 0.897779
3.28598, 17.0474, 0.381637, 0.402379, 0.000701437, 0.90928, 0.884692, 0.91479, 0.897788
3.28698, 17.0601, 0.38185, 0.402363, 0.000703814, 0.909277, 0.884699, 0.9148, 0.897798
3.28798, 17.0727, 0.382064, 0.402347, 0.000706164, 0.909274, 0.884705, 0.91481, 0.897807
3.28898, 17.0855, 0.382278, 0.40233, 0.000708487, 0.909271, 0.884712, 0.914821, 0.897817
3.28998, 17.0982, 0.382492, 0.402314, 0.000710783, 0.909268, 0.884719, 0.914831, 0.897826
3.29098, 17.1111, 0.382706, 0.402298, 0.000713051, 0.909265, 0.884725, 0.914841, 0.897835
3.29198, 17.1239, 0.382922, 0.402281, 0.000715293, 0.909262, 0.884732, 0.914852, 0.897845
3.29298, 17.1368, 0.383137, 0.402265, 0.000717508, 0.909259, 0.884739, 0.914862, 0.897854
3.29398, 17.1498, 0.383353, 0.402249, 0.000719695, 0.909256, 0.884746, 0.914873, 0.897864
3.29498, 17.1627, 0.383568, 0.402232, 0.000721855, 0.909253, 0.884753, 0.914883, 0.897873
3.29598, 17.1757, 0.383785, 0.402216, 0.000723988, 0.90925, 0.884759, 0.914894, 0.897883
3.29698, 17.1888, 0.384001, 0.4022, 0.000726093, 0.909247, 0.884766, 0.914905, 0.897892
3.29798, 17.2019, 0.384218, 0.402183, 0.000728172, 0.909244, 0.884773, 0.914915, 0.897902
3.29898, 17.215, 0.384435, 0.402167, 0.000730222, 0.909241, 0.88478, 0.914926, 0.897911
3.29998, 17.2282, 0.384653, 0.402151, 0.000732246, 0.909238, 0.884787, 0.914936, 0.897921
3.30098, 17.2414, 0.384871, 0.402134, 0.000734242, 0.909235, 0.884794, 0.914947, 0.897931
3.30198, 17.2546, 0.385089, 0.402118, 0.00073621, 0.909232, 0.884801, 0.914958, 0.89794
3.30298, 17.2679, 0.385307, 0.402101, 0.000738151, 0.909229, 0.884808, 0.914968, 0.89795
3.30398, 17.2812, 0.385526, 0.402085, 0.000740065, 0.909226, 0.884815, 0.914979, 0.89796
3.30498, 17.2945, 0.385745, 0.402069, 0.000741951, 0.909223, 0.884822, 0.91499, 0.897969
3.30598, 17.3079, 0.385964, 0.402052, 0.000743809, 0.909221, 0.884829, 0.915, 0.897979
3.30698, 17.3213, 0.386183, 0.402036, 0.00074564, 0.909218, 0.884836, 0.915011, 0.897989
3.30798, 17.3347, 0.386403, 0.402019, 0.000747443, 0.909215, 0.884842, 0.915022, 0.897998
3.30898, 17.3482, 0.386623, 0.402003, 0.000749219, 0.909212, 0.884849, 0.915033, 0.898008
3.30998, 17.3617, 0.386843, 0.401986, 0.000750966, 0.909209, 0.884857, 0.915043, 0.898018
3.31098, 17.3752, 0.387063, 0.40197, 0.000752686, 0.909207, 0.884864, 0.915054, 0.898028
3.31198, 17.3888, 0.387283, 0.401954, 0.000754379, 0.909204, 0.884871, 0.915065, 0.898037
3.31298, 17.4024, 0.387504, 0.401937, 0.000756043, 0.909201, 0.884878, 0.915075, 0.898047
3.31398, 17.416, 0.387724, 0.401921, 0.00075768, 0.909198, 0.884885, 0.915086, 0.898057
3.31498, 17.4297, 0.387945, 0.401904, 0.000759289, 0.909196, 0.884892, 0.915097, 0.898067
3.31597, 17.4433, 0.388166, 0.401888, 0.00076087, 0.909193, 0.884899, 0.915108, 0.898077
3.31697, 17.4571, 0.388388, 0.401871, 0.000762424, 0.90919, 0.884906, 0.915119, 0.898086
3.31797, 17.4708, 0.388609, 0.401855, 0.000763949, 0.909187, 0.884913, 0.91513, 0.898096
3.31897, 17.4846, 0.38883, 0.401839, 0.000765447, 0.909185, 0.88492, 0.91514, 0.898106
3.31997, 17.4984, 0.389052, 0.401822, 0.000766917, 0.909182, 0.884927, 0.915151, 0.898116
3.32097, 17.5122, 0.389274, 0.401806, 0.000768359, 0.90918, 0.884935, 0.915162, 0.898126
3.32197, 17.526, 0.389496, 0.401789, 0.000769773, 0.909177, 0.884942, 0.915173, 0.898136
3.32297, 17.5399, 0.389718, 0.401773, 0.000771159, 0.909174, 0.884949, 0.915184, 0.898145
3.32397, 17.5538, 0.38994, 0.401757, 0.000772517, 0.909172, 0.884956, 0.915195, 0.898155
3.32497, 17.5677, 0.390162, 0.40174, 0.000773847, 0.909169, 0.884963, 0.915206, 0.898165
3.32597, 17.5816, 0.390384, 0.401724, 0.00077515, 0.909166, 0.88497, 0.915216, 0.898175
3.32697, 17.5956, 0.390607, 0.401707, 0.000776424, 0.909164, 0.884977, 0.915227, 0.898185
3.32797, 17.6096, 0.390829, 0.401691, 0.00077767, 0.909161, 0.884984, 0.915238, 0.898195
3.32897, 17.6236, 0.391051, 0.401675, 0.000778889, 0.909158, 0.884992, 0.915249, 0.898205
3.32997, 17.6376, 0.391274, 0.401658, 0.000780079, 0.909156, 0.884999, 0.91526, 0.898214
3.33097, 17.6517, 0.391496, 0.401642, 0.000781242, 0.909153, 0.885006, 0.915271, 0.898224
3.33197, 17.6658, 0.391719, 0.401626, 0.000782377, 0.909151, 0.885013, 0.915282, 0.898234
3.33297, 17.6798, 0.391942, 0.401609, 0.000783483, 0.909148, 0.88502, 0.915293, 0.898244
3.33397, 17.694, 0.392164, 0.401593, 0.000784562, 0.909146, 0.885027, 0.915303, 0.898254
3.33497, 17.7081, 0.392387, 0.401577, 0.000785613, 0.909143, 0.885035, 0.915314, 0.898264
3.33597, 17.7222, 0.39261, 0.401561, 0.000786636, 0.90914, 0.885042, 0.915325, 0.898274
3.33697, 17.7364, 0.392832, 0.401544, 0.00078763, 0.909138, 0.885049, 0.915336, 0.898284
3.33797, 17.7506, 0.393055, 0.401528, 0.000788597, 0.909136, 0.885056, 0.915347, 0.898293
3.33897, 17.7648, 0.393277, 0.401512, 0.000789536, 0.909133, 0.885063, 0.915358, 0.898303
3.33997, 17.779, 0.3935, 0.401496, 0.000790447, 0.90913, 0.88507, 0.915369, 0.898313
3.34097, 17.7932, 0.393723, 0.401479, 0.00079133, 0.909128, 0.885078, 0.91538, 0.898323
3.34197, 17.8075, 0.393945, 0.401463, 0.000792185, 0.909126, 0.885085, 0.91539, 0.898333
3.34297, 17.8218, 0.394167, 0.401447, 0.000793013, 0.909123, 0.885092, 0.915401, 0.898343
3.34397, 17.8361, 0.39439, 0.401431, 0.000793812, 0.909121, 0.885099, 0.915412, 0.898353
3.34497, 17.8503, 0.394612, 0.401415, 0.000794583, 0.909118, 0.885106, 0.915423, 0.898363
3.34597, 17.8647, 0.394835, 0.401399, 0.000795327, 0.909116, 0.885113, 0.915434, 0.898372
3.34697, 17.879, 0.395057, 0.401383, 0.000796042, 0.909113, 0.885121, 0.915445, 0.898382
3.34797, 17.8933, 0.395279, 0.401367, 0.00079673, 0.909111, 0.885128, 0.915455, 0.898392
3.34897, 17.9077, 0.395501, 0.40135, 0.00079739, 0.909108, 0.885135, 0.915466, 0.898402
3.34997, 17.922, 0.395722, 0.401334, 0.000798022, 0.909106, 0.885142, 0.915477, 0.898412
3.35097, 17.9364, 0.395944, 0.401318, 0.000798627, 0.909103, 0.885149, 0.915488, 0.898422
3.35197, 17.9508, 0.396166, 0.401302, 0.000799203, 0.909101, 0.885156, 0.915499, 0.898431
3.35297, 17.9652, 0.396388, 0.401286, 0.000799752, 0.909098, 0.885163, 0.915509, 0.898441
3.35397, 17.9796, 0.396609, 0.401271, 0.000800273, 0.909096, 0.88517, 0.91552, 0.898451
3.35497, 17.994, 0.39683, 0.401255, 0.000800766, 0.909094, 0.885177, 0.915531, 0.898461
3.35597, 18.0084, 0.397051, 0.401239, 0.000801231, 0.909091, 0.885185, 0.915542, 0.89847
3.35697, 18.0228, 0.397272, 0.401223, 0.000801669, 0.909089, 0.885192, 0.915552, 0.89848
3.35797, 18.0373, 0.397493, 0.401207, 0.000802079, 0.909087, 0.885199, 0.915563, 0.89849
3.35897, 18.0517, 0.397714, 0.401191, 0.000802462, 0.909084, 0.885206, 0.915574, 0.8985
3.35997, 18.0661, 0.397934, 0.401175, 0.000802817, 0.909082, 0.885213, 0.915585, 0.89851
3.36097, 18.0806, 0.398154, 0.40116, 0.000803144, 0.909079, 0.88522, 0.915595, 0.898519
3.36197, 18.0951, 0.398374, 0.401144, 0.000803444, 0.909077, 0.885227, 0.915606, 0.898529
3.36297, 18.1095, 0.398594, 0.401128, 0.000803716, 0.909075, 0.885234, 0.915617, 0.898539
3.36397, 18.124, 0.398814, 0.401112, 0.00080396, 0.909072, 0.885241, 0.915627, 0.898548
3.36497, 18.1385, 0.399033, 0.401097, 0.000804178, 0.90907, 0.885248, 0.915638, 0.898558
3.36597, 18.1529, 0.399252, 0.401081, 0.000804367, 0.909068, 0.885255, 0.915649, 0.898568
3.36697, 18.1674, 0.399471, 0.401065, 0.00080453, 0.909065, 0.885262, 0.915659, 0.898577
3.36797, 18.1819, 0.39969, 0.40105, 0.000804664, 0.909063, 0.885269, 0.91567, 0.898587
3.36897, 18.1964, 0.399908, 0.401034, 0.000804772, 0.909061, 0.885276, 0.91568, 0.898596
3.36997, 18.2109, 0.400126, 0.401019, 0.000804852, 0.909058, 0.885283, 0.915691, 0.898606
3.37097, 18.2254, 0.400344, 0.401003, 0.000804905, 0.909056, 0.88529, 0.915701, 0.898616
3.37197, 18.2398, 0.400562, 0.400988, 0.000804931, 0.909054, 0.885297, 0.915712, 0.898625
3.37297, 18.2543, 0.400779, 0.400972, 0.000804929, 0.909051, 0.885304, 0.915722, 0.898635
3.37397, 18.2688, 0.400997, 0.400957, 0.0008049, 0.909049, 0.885311, 0.915733, 0.898644
3.37497, 18.2833, 0.401213, 0.400942, 0.000804845, 0.909047, 0.885318, 0.915743, 0.898654
3.37597, 18.2978, 0.40143, 0.400926, 0.000804762, 0.909044, 0.885325, 0.915754, 0.898663
3.37697, 18.3123, 0.401646, 0.400911, 0.000804652, 0.909042, 0.885331, 0.915764, 0.898673
3.37797, 18.3268, 0.401862, 0.400896, 0.000804515, 0.90904, 0.885338, 0.915775, 0.898682
3.37897, 18.3412, 0.402078, 0.400881, 0.00080435, 0.909038, 0.885345, 0.915785, 0.898692
3.37997, 18.3557, 0.402293, 0.400865, 0.00080416, 0.909035, 0.885352, 0.915795, 0.898701
3.38097, 18.3702, 0.402508, 0.40085, 0.000803942, 0.909033, 0.885359, 0.915806, 0.89871
3.38197, 18.3847, 0.402722, 0.400835, 0.000803697, 0.909031, 0.885366, 0.915816, 0.89872
3.38297, 18.3991, 0.402937, 0.40082, 0.000803426, 0.909028, 0.885372, 0.915826, 0.898729
3.38397, 18.4136, 0.403151, 0.400805, 0.000803127, 0.909026, 0.885379, 0.915837, 0.898739
3.38497, 18.428, 0.403364, 0.40079, 0.000802802, 0.909024, 0.885386, 0.915847, 0.898748
3.38597, 18.4425, 0.403577, 0.400775, 0.000802451, 0.909022, 0.885393, 0.915857, 0.898757
3.38697, 18.4569, 0.40379, 0.40076, 0.000802073, 0.909019, 0.885399, 0.915868, 0.898766
3.38797, 18.4714, 0.404002, 0.400745, 0.000801668, 0.909017, 0.885406, 0.915878, 0.898776
3.38897, 18.4858, 0.404214, 0.40073, 0.000801237, 0.909015, 0.885413, 0.915888, 0.898785
3.38997, 18.5002, 0.404426, 0.400716, 0.000800779, 0.909013, 0.885419, 0.915898, 0.898794
3.39097, 18.5146, 0.404637, 0.400701, 0.000800295, 0.90901, 0.885426, 0.915908, 0.898803
3.39197, 18.529, 0.404848, 0.400686, 0.000799784, 0.909008, 0.885433, 0.915918, 0.898813
3.39297, 18.5434, 0.405058, 0.400672, 0.000799248, 0.909006, 0.885439, 0.915928, 0.898822
3.39397, 18.5578, 0.405268, 0.400657, 0.000798685, 0.909004, 0.885446, 0.915938, 0.898831
3.39497, 18.5722, 0.405478, 0.400642, 0.000798095, 0.909001, 0.885452, 0.915948, 0.89884
3.39597, 18.5865, 0.405687, 0.400628, 0.00079748, 0.908999, 0.885459, 0.915958, 0.898849
3.39697, 18.6009, 0.405895, 0.400613, 0.000796839, 0.908997, 0.885466, 0.915968, 0.898858
3.39797, 18.6152, 0.406104, 0.400599, 0.000796171, 0.908995, 0.885472, 0.915978, 0.898867
3.39897, 18.6295, 0.406311, 0.400584, 0.000795478, 0.908993, 0.885479, 0.915988, 0.898876
3.39997, 18.6439, 0.406519, 0.40057, 0.000794759, 0.90899, 0.885485, 0.915998, 0.898885
3.40097, 18.6581, 0.406725, 0.400556, 0.000794014, 0.908988, 0.885491, 0.916008, 0.898894
3.40197, 18.6724, 0.406932, 0.400541, 0.000793243, 0.908986, 0.885498, 0.916018, 0.898903
3.40297, 18.6867, 0.407138, 0.400527, 0.000792447, 0.908984, 0.885504, 0.916028, 0.898912
3.40397, 18.701, 0.407343, 0.400513, 0.000791624, 0.908981, 0.885511, 0.916037, 0.898921
3.40497, 18.7152, 0.407548, 0.400499, 0.000790777, 0.908979, 0.885517, 0.916047, 0.898929
3.40597, 18.7294, 0.407752, 0.400485, 0.000789904, 0.908977, 0.885523, 0.916057, 0.898938
3.40697, 18.7436, 0.407956, 0.400471, 0.000789005, 0.908975, 0.88553, 0.916067, 0.898947
3.40797, 18.7578, 0.408159, 0.400457, 0.000788081, 0.908973, 0.885536, 0.916076, 0.898956
3.40897, 18.772, 0.408362, 0.400443, 0.000787132, 0.90897, 0.885542, 0.916086, 0.898964
3.40997, 18.7862, 0.408564, 0.400429, 0.000786157, 0.908968, 0.885549, 0.916096, 0.898973
3.41097, 18.8003, 0.408766, 0.400415, 0.000785157, 0.908966, 0.885555, 0.916105, 0.898982
3.41197, 18.8144, 0.408967, 0.400401, 0.000784132, 0.908964, 0.885561, 0.916115, 0.89899
3.41297, 18.8285, 0.409168, 0.400387, 0.000783083, 0.908962, 0.885567, 0.916124, 0.898999
3.41397, 18.8426, 0.409368, 0.400374, 0.000782008, 0.908959, 0.885573, 0.916134, 0.899008
3.41497, 18.8567, 0.409567, 0.40036, 0.000780908, 0.908957, 0.88558, 0.916143, 0.899016
3.41597, 18.8707, 0.409766, 0.400346, 0.000779783, 0.908955, 0.885586, 0.916152, 0.899025
3.41697, 18.8848, 0.409965, 0.400333, 0.000778634, 0.908953, 0.885592, 0.916162, 0.899033
3.41797, 18.8988, 0.410162, 0.400319, 0.00077746, 0.908951, 0.885598, 0.916171, 0.899042
3.41897, 18.9128, 0.41036, 0.400306, 0.000776262, 0.908948, 0.885604, 0.91618, 0.89905
3.41997, 18.9267, 0.410556, 0.400292, 0.000775039, 0.908946, 0.88561, 0.91619, 0.899058
3.42097, 18.9407, 0.410752, 0.400279, 0.000773791, 0.908944, 0.885616, 0.916199, 0.899067
3.42197, 18.9546, 0.410948, 0.400266, 0.000772519, 0.908942, 0.885622, 0.916208, 0.899075
3.42297, 18.9685, 0.411142, 0.400253, 0.000771223, 0.90894, 0.885628, 0.916217, 0.899083
3.42397, 18.9823, 0.411336, 0.400239, 0.000769903, 0.908938, 0.885634, 0.916227, 0.899092
3.42497, 18.9962, 0.41153, 0.400226, 0.000768558, 0.908935, 0.88564, 0.916236, 0.8991
3.42597, 19.01, 0.411723, 0.400213, 0.00076719, 0.908933, 0.885645, 0.916245, 0.899108
3.42697, 19.0238, 0.411915, 0.4002, 0.000765798, 0.908931, 0.885651, 0.916254, 0.899116
3.42797, 19.0376, 0.412107, 0.400187, 0.000764381, 0.908929, 0.885657, 0.916263, 0.899124
3.42897, 19.0513, 0.412298, 0.400174, 0.000762941, 0.908927, 0.885663, 0.916272, 0.899132
3.42997, 19.065, 0.412488, 0.400161, 0.000761477, 0.908925, 0.885669, 0.916281, 0.899141
3.43097, 19.0787, 0.412678, 0.400149, 0.00075999, 0.908923, 0.885674, 0.91629, 0.899149
3.43197, 19.0924, 0.412867, 0.400136, 0.000758479, 0.90892, 0.88568, 0.916298, 0.899157
3.43297, 19.106, 0.413055, 0.400123, 0.000756944, 0.908918, 0.885686, 0.916307, 0.899164
3.43397, 19.1197, 0.413243, 0.400111, 0.000755387, 0.908916, 0.885692, 0.916316, 0.899172
3.43497, 19.1332, 0.41343, 0.400098, 0.000753806, 0.908914, 0.885697, 0.916325, 0.89918
3.43597, 19.1468, 0.413616, 0.400086, 0.000752201, 0.908912, 0.885703, 0.916333, 0.899188
3.43697, 19.1603, 0.413802, 0.400073, 0.000750574, 0.90891, 0.885708, 0.916342, 0.899196
3.43797, 19.1738, 0.413987, 0.400061, 0.000748924, 0.908908, 0.885714, 0.916351, 0.899204
3.43897, 19.1873, 0.414171, 0.400048, 0.00074725, 0.908905, 0.885719, 0.916359, 0.899211
3.43997, 19.2007, 0.414354, 0.400036, 0.000745554, 0.908903, 0.885725, 0.916368, 0.899219
3.44097, 19.2141, 0.414537, 0.400024, 0.000743835, 0.908901, 0.88573, 0.916376, 0.899227
3.44197, 19.2275, 0.414719, 0.400012, 0.000742094, 0.908899, 0.885736, 0.916385, 0.899234
3.44297, 19.2408, 0.414901, 0.4, 0.00074033, 0.908897, 0.885741, 0.916393, 0.899242
3.44397, 19.2541, 0.415081, 0.399988, 0.000738543, 0.908895, 0.885746, 0.916402, 0.89925
3.44497, 19.2674, 0.415261, 0.399976, 0.000736734, 0.908893, 0.885752, 0.91641, 0.899257
3.44597, 19.2807, 0.41544, 0.399964, 0.000734903, 0.90889, 0.885757, 0.916418, 0.899265
3.44697, 19.2939, 0.415619, 0.399952, 0.000733049, 0.908888, 0.885762, 0.916426, 0.899272
3.44797, 19.3071, 0.415796, 0.39994, 0.000731174, 0.908886, 0.885768, 0.916435, 0.899279
3.44897, 19.3202, 0.415973, 0.399929, 0.000729276, 0.908884, 0.885773, 0.916443, 0.899287
3.44997, 19.3333, 0.416149, 0.399917, 0.000727357, 0.908882, 0.885778, 0.916451, 0.899294
3.45097, 19.3464, 0.416325, 0.399905, 0.000725416, 0.90888, 0.885783, 0.916459, 0.899301
3.45197, 19.3594, 0.416499, 0.399894, 0.000723453, 0.908878, 0.885788, 0.916467, 0.899309
3.45297, 19.3724, 0.416673, 0.399882, 0.000721468, 0.908876, 0.885793, 0.916475, 0.899316
3.45396, 19.3854, 0.416846, 0.399871, 0.000719462, 0.908873, 0.885798, 0.916483, 0.899323
3.45496, 19.3983, 0.417018, 0.39986, 0.000717435, 0.908871, 0.885803, 0.916491, 0.89933
3.45596, 19.4112, 0.41719, 0.399848, 0.000715386, 0.908869, 0.885808, 0.916499, 0.899337
3.45696, 19.4241, 0.41736, 0.399837, 0.000713316, 0.908867, 0.885813, 0.916507, 0.899344
3.45796, 19.4369, 0.41753, 0.399826, 0.000711226, 0.908865, 0.885818, 0.916515, 0.899351
3.45896, 19.4497, 0.417699, 0.399815, 0.000709114, 0.908863, 0.885823, 0.916522, 0.899358
3.45996, 19.4624, 0.417868, 0.399804, 0.000706981, 0.908861, 0.885828, 0.91653, 0.899365
3.46096, 19.4751, 0.418035, 0.399793, 0.000704827, 0.908859, 0.885833, 0.916538, 0.899372
3.46196, 19.4878, 0.418202, 0.399782, 0.000702653, 0.908857, 0.885838, 0.916545, 0.899379
3.46296, 19.5004, 0.418367, 0.399771, 0.000700458, 0.908855, 0.885843, 0.916553, 0.899386
3.46396, 19.513, 0.418532, 0.399761, 0.000698242, 0.908852, 0.885847, 0.91656, 0.899392
3.46496, 19.5256, 0.418696, 0.39975, 0.000696007, 0.90885, 0.885852, 0.916568, 0.899399
3.46596, 19.5381, 0.41886, 0.399739, 0.000693751, 0.908848, 0.885857, 0.916575, 0.899406
3.46696, 19.5505, 0.419022, 0.399729, 0.000691475, 0.908846, 0.885861, 0.916583, 0.899412
3.46796, 19.563, 0.419183, 0.399719, 0.000689178, 0.908844, 0.885866, 0.91659, 0.899419
3.46896, 19.5754, 0.419344, 0.399708, 0.000686862, 0.908842, 0.88587, 0.916597, 0.899425
3.46996, 19.5877, 0.419504, 0.399698, 0.000684527, 0.90884, 0.885875, 0.916605, 0.899432
3.47096, 19.6, 0.419663, 0.399688, 0.000682171, 0.908838, 0.88588, 0.916612, 0.899438
3.47196, 19.6123, 0.419821, 0.399677, 0.000679796, 0.908836, 0.885884, 0.916619, 0.899445
3.47296, 19.6245, 0.419978, 0.399667, 0.000677401, 0.908834, 0.885888, 0.916626, 0.899451
3.47396, 19.6366, 0.420135, 0.399657, 0.000674987, 0.908831, 0.885893, 0.916633, 0.899457
3.47496, 19.6488, 0.42029, 0.399647, 0.000672553, 0.908829, 0.885897, 0.91664, 0.899464
3.47596, 19.6609, 0.420445, 0.399637, 0.000670101, 0.908827, 0.885902, 0.916647, 0.89947
3.47696, 19.6729, 0.420599, 0.399628, 0.000667629, 0.908825, 0.885906, 0.916654, 0.899476
3.47796, 19.6849, 0.420751, 0.399618, 0.000665139, 0.908823, 0.88591, 0.916661, 0.899482
3.47896, 19.6968, 0.420903, 0.399608, 0.000662629, 0.908821, 0.885914, 0.916668, 0.899488
3.47996, 19.7087, 0.421054, 0.399599, 0.000660101, 0.908819, 0.885919, 0.916675, 0.899495
3.48096, 19.7206, 0.421204, 0.399589, 0.000657555, 0.908817, 0.885923, 0.916681, 0.8995
3.48196, 19.7324, 0.421354, 0.39958, 0.00065499, 0.908815, 0.885927, 0.916688, 0.899507
3.48296, 19.7442, 0.421502, 0.39957, 0.000652406, 0.908813, 0.885931, 0.916695, 0.899512
3.48396, 19.7559, 0.421649, 0.399561, 0.000649805, 0.908811, 0.885935, 0.916701, 0.899518
3.48496, 19.7676, 0.421796, 0.399552, 0.000647185, 0.908809, 0.885939, 0.916708, 0.899524
3.48596, 19.7792, 0.421941, 0.399542, 0.000644547, 0.908807, 0.885943, 0.916714, 0.89953
3.48696, 19.7908, 0.422086, 0.399533, 0.000641891, 0.908805, 0.885947, 0.916721, 0.899536
3.48796, 19.8023, 0.422229, 0.399524, 0.000639218, 0.908803, 0.885951, 0.916727, 0.899541
3.48896, 19.8138, 0.422372, 0.399515, 0.000636526, 0.908801, 0.885955, 0.916734, 0.899547
3.48996, 19.8252, 0.422514, 0.399506, 0.000633818, 0.908799, 0.885959, 0.91674, 0.899553
3.49096, 19.8366, 0.422655, 0.399498, 0.000631092, 0.908796, 0.885963, 0.916746, 0.899558
3.49196, 19.8479, 0.422795, 0.399489, 0.000628348, 0.908794, 0.885967, 0.916753, 0.899564
3.49296, 19.8592, 0.422934, 0.39948, 0.000625587, 0.908792, 0.88597, 0.916759, 0.899569
3.49396, 19.8705, 0.423072, 0.399472, 0.00062281, 0.90879, 0.885974, 0.916765, 0.899575
3.49496, 19.8817, 0.423209, 0.399463, 0.000620015, 0.908788, 0.885978, 0.916771, 0.89958
3.49596, 19.8928, 0.423345, 0.399455, 0.000617204, 0.908786, 0.885982, 0.916777, 0.899585
3.49696, 19.9039, 0.42348, 0.399446, 0.000614376, 0.908784, 0.885985, 0.916783, 0.899591
3.49796, 19.9149, 0.423615, 0.399438, 0.000611531, 0.908782, 0.885989, 0.916789, 0.899596
3.49896, 19.9259, 0.423748, 0.39943, 0.00060867, 0.90878, 0.885992, 0.916795, 0.899601
3.49996, 19.9368, 0.42388, 0.399422, 0.000605792, 0.908778, 0.885996, 0.9168, 0.899606
3.50096, 19.9477, 0.424011, 0.399414, 0.000602899, 0.908776, 0.885999, 0.916806, 0.899612
3.50196, 19.9585, 0.424141, 0.399406, 0.000599989, 0.908774, 0.886003, 0.916812, 0.899617
3.50296, 19.9693, 0.42427, 0.399398, 0.000597063, 0.908772, 0.886006, 0.916818, 0.899622
3.50396, 19.98, 0.424399, 0.39939, 0.000594122, 0.90877, 0.88601, 0.916823, 0.899627
3.50496, 19.9907, 0.424526, 0.399382, 0.000591165, 0.908768, 0.886013, 0.916829, 0.899632
3.50596, 20.0013, 0.424652, 0.399374, 0.000588192, 0.908766, 0.886016, 0.916834, 0.899636
3.50696, 20.0119, 0.424778, 0.399367, 0.000585204, 0.908764, 0.886019, 0.91684, 0.899641
3.50796, 20.0224, 0.424902, 0.399359, 0.0005822, 0.908762, 0.886023, 0.916845, 0.899646
3.50896, 20.0328, 0.425025, 0.399352, 0.000579181, 0.90876, 0.886026, 0.916851, 0.899651
3.50996, 20.0432, 0.425147, 0.399344, 0.000576148, 0.908758, 0.886029, 0.916856, 0.899655
3.51096, 20.0536, 0.425269, 0.399337, 0.000573099, 0.908756, 0.886032, 0.916861, 0.89966
3.51196, 20.0638, 0.425389, 0.39933, 0.000570035, 0.908754, 0.886035, 0.916866, 0.899665
3.51296, 20.0741, 0.425508, 0.399323, 0.000566957, 0.908752, 0.886038, 0.916872, 0.899669
3.51396, 20.0843, 0.425626, 0.399316, 0.000563864, 0.90875, 0.886041, 0.916877, 0.899674
3.51496, 20.0944, 0.425743, 0.399309, 0.000560757, 0.908748, 0.886044, 0.916882, 0.899678
3.51596, 20.1044, 0.425859, 0.399302, 0.000557636, 0.908746, 0.886047, 0.916887, 0.899683
3.51696, 20.1145, 0.425974, 0.399295, 0.0005545, 0.908744, 0.88605, 0.916892, 0.899687
3.51796, 20.1244, 0.426089, 0.399288, 0.000551351, 0.908742, 0.886053, 0.916897, 0.899691
3.51896, 20.1343, 0.426202, 0.399282, 0.000548187, 0.90874, 0.886056, 0.916901, 0.899695
3.51996, 20.1441, 0.426314, 0.399275, 0.00054501, 0.908739, 0.886059, 0.916906, 0.8997
3.52096, 20.1539, 0.426425, 0.399268, 0.000541819, 0.908737, 0.886061, 0.916911, 0.899704
3.52196, 20.1636, 0.426535, 0.399262, 0.000538614, 0.908735, 0.886064, 0.916916, 0.899708
3.52296, 20.1733, 0.426643, 0.399256, 0.000535396, 0.908733, 0.886067, 0.91692, 0.899712
3.52396, 20.1829, 0.426751, 0.399249, 0.000532165, 0.908731, 0.886069, 0.916925, 0.899716
3.52496, 20.1925, 0.426858, 0.399243, 0.000528921, 0.908729, 0.886072, 0.916929, 0.89972
3.52596, 20.202, 0.426964, 0.399237, 0.000525664, 0.908727, 0.886075, 0.916934, 0.899724
3.52696, 20.2114, 0.427069, 0.399231, 0.000522394, 0.908725, 0.886077, 0.916938, 0.899728
3.52796, 20.2208, 0.427172, 0.399225, 0.000519111, 0.908723, 0.88608, 0.916943, 0.899732
3.52896, 20.2301, 0.427275, 0.399219, 0.000515815, 0.908721, 0.886082, 0.916947, 0.899735
3.52996, 20.2393, 0.427376, 0.399213, 0.000512508, 0.908719, 0.886085, 0.916951, 0.899739
3.53096, 20.2485, 0.427477, 0.399208, 0.000509187, 0.908717, 0.886087, 0.916956, 0.899743
3.53196, 20.2577, 0.427577, 0.399202, 0.000505855, 0.908715, 0.886089, 0.91696, 0.899746
3.53296, 20.2667, 0.427675, 0.399196, 0.000502511, 0.908713, 0.886092, 0.916964, 0.89975
3.53396, 20.2758, 0.427772, 0.399191, 0.000499154, 0.908711, 0.886094, 0.916968, 0.899753
3.53496, 20.2847, 0.427868, 0.399185, 0.000495786, 0.90871, 0.886096, 0.916972, 0.899757
3.53596, 20.2936, 0.427963, 0.39918, 0.000492406, 0.908708, 0.886098, 0.916976, 0.89976
