Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.53696, 20.3024, 0.428058, 0.399175, 0.000489015, 0.908706, 0.8861, 0.91698, 0.899764
3.53796, 20.3112, 0.428151, 0.39917, 0.000485612, 0.908704, 0.886103, 0.916984, 0.899767
3.53896, 20.3199, 0.428242, 0.399165, 0.000482198, 0.908702, 0.886105, 0.916987, 0.89977
3.53996, 20.3286, 0.428333, 0.39916, 0.000478773, 0.9087, 0.886107, 0.916991, 0.899774
3.54096, 20.3372, 0.428423, 0.399155, 0.000475337, 0.908698, 0.886109, 0.916995, 0.899777
3.54196, 20.3457, 0.428512, 0.39915, 0.000471891, 0.908696, 0.886111, 0.916999, 0.89978
3.54296, 20.3541, 0.428599, 0.399145, 0.000468433, 0.908694, 0.886113, 0.917002, 0.899783
3.54396, 20.3625, 0.428686, 0.39914, 0.000464965, 0.908693, 0.886115, 0.917006, 0.899786
3.54496, 20.3709, 0.428771, 0.399136, 0.000461486, 0.908691, 0.886116, 0.917009, 0.899789
3.54596, 20.3792, 0.428856, 0.399131, 0.000457998, 0.908689, 0.886118, 0.917012, 0.899792
3.54696, 20.3874, 0.428939, 0.399127, 0.000454499, 0.908687, 0.88612, 0.917016, 0.899795
3.54796, 20.3955, 0.429021, 0.399122, 0.00045099, 0.908685, 0.886122, 0.917019, 0.899798
3.54896, 20.4036, 0.429102, 0.399118, 0.000447471, 0.908683, 0.886124, 0.917022, 0.8998
3.54996, 20.4116, 0.429182, 0.399114, 0.000443942, 0.908681, 0.886125, 0.917026, 0.899803
3.55096, 20.4196, 0.429261, 0.39911, 0.000440404, 0.908679, 0.886127, 0.917029, 0.899806
3.55196, 20.4275, 0.429339, 0.399106, 0.000436856, 0.908678, 0.886128, 0.917032, 0.899808
3.55296, 20.4353, 0.429416, 0.399102, 0.000433299, 0.908676, 0.88613, 0.917035, 0.899811
3.55396, 20.4431, 0.429491, 0.399098, 0.000429733, 0.908674, 0.886132, 0.917038, 0.899814
3.55496, 20.4508, 0.429566, 0.399094, 0.000426158, 0.908672, 0.886133, 0.917041, 0.899816
3.55596, 20.4584, 0.429639, 0.39909, 0.000422574, 0.90867, 0.886134, 0.917044, 0.899818
3.55696, 20.466, 0.429711, 0.399087, 0.000418981, 0.908668, 0.886136, 0.917046, 0.899821
3.55796, 20.4735, 0.429783, 0.399083, 0.000415379, 0.908666, 0.886137, 0.917049, 0.899823
3.55896, 20.481, 0.429853, 0.39908, 0.000411769, 0.908665, 0.886139, 0.917052, 0.899825
3.55996, 20.4883, 0.429922, 0.399076, 0.000408151, 0.908663, 0.88614, 0.917055, 0.899828
3.56096, 20.4957, 0.42999, 0.399073, 0.000404524, 0.908661, 0.886141, 0.917057, 0.89983
3.56196, 20.5029, 0.430057, 0.39907, 0.00040089, 0.908659, 0.886142, 0.91706, 0.899832
3.56296, 20.5101, 0.430122, 0.399066, 0.000397247, 0.908657, 0.886144, 0.917062, 0.899834
3.56396, 20.5172, 0.430187, 0.399063, 0.000393597, 0.908656, 0.886145, 0.917065, 0.899836
3.56496, 20.5243, 0.43025, 0.39906, 0.000389938, 0.908654, 0.886146, 0.917067, 0.899838
3.56596, 20.5312, 0.430313, 0.399057, 0.000386273, 0.908652, 0.886147, 0.917069, 0.89984
3.56696, 20.5382, 0.430374, 0.399055, 0.0003826, 0.90865, 0.886148, 0.917072, 0.899842
3.56796, 20.545, 0.430434, 0.399052, 0.00037892, 0.908648, 0.886149, 0.917074, 0.899844
3.56896, 20.5518, 0.430493, 0.399049, 0.000375232, 0.908647, 0.88615, 0.917076, 0.899846
3.56996, 20.5585, 0.430551, 0.399047, 0.000371538, 0.908645, 0.886151, 0.917078, 0.899847
3.57096, 20.5652, 0.430608, 0.399044, 0.000367837, 0.908643, 0.886152, 0.91708, 0.899849
3.57196, 20.5718, 0.430663, 0.399042, 0.000364129, 0.908641, 0.886153, 0.917082, 0.899851
3.57296, 20.5783, 0.430718, 0.399039, 0.000360414, 0.908639, 0.886153, 0.917084, 0.899852
3.57396, 20.5847, 0.430772, 0.399037, 0.000356693, 0.908638, 0.886154, 0.917086, 0.899854
3.57496, 20.5911, 0.430824, 0.399035, 0.000352966, 0.908636, 0.886155, 0.917088, 0.899855
3.57596, 20.5974, 0.430875, 0.399033, 0.000349233, 0.908634, 0.886156, 0.91709, 0.899857
3.57696, 20.6037, 0.430925, 0.399031, 0.000345494, 0.908632, 0.886156, 0.917092, 0.899858
3.57796, 20.6099, 0.430974, 0.399029, 0.000341749, 0.908631, 0.886157, 0.917093, 0.899859
3.57896, 20.616, 0.431022, 0.399027, 0.000337998, 0.908629, 0.886157, 0.917095, 0.899861
3.57996, 20.6221, 0.431069, 0.399025, 0.000334242, 0.908627, 0.886158, 0.917096, 0.899862
3.58096, 20.628, 0.431115, 0.399023, 0.00033048, 0.908625, 0.886159, 0.917098, 0.899863
3.58196, 20.6339, 0.431159, 0.399022, 0.000326713, 0.908624, 0.886159, 0.9171, 0.899864
3.58296, 20.6398, 0.431203, 0.39902, 0.000322941, 0.908622, 0.886159, 0.917101, 0.899865
3.58396, 20.6456, 0.431244, 0.399019, 0.000319164, 0.90862, 0.886159, 0.917102, 0.899866
3.58496, 20.6513, 0.431286, 0.399017, 0.000315382, 0.908618, 0.88616, 0.917103, 0.899867
3.58596, 20.6569, 0.431326, 0.399016, 0.000311595, 0.908616, 0.88616, 0.917105, 0.899868
3.58696, 20.6625, 0.431365, 0.399015, 0.000307804, 0.908615, 0.88616, 0.917106, 0.899869
3.58796, 20.668, 0.431403, 0.399014, 0.000304008, 0.908613, 0.886161, 0.917107, 0.89987
3.58896, 20.6734, 0.43144, 0.399013, 0.000300208, 0.908611, 0.886161, 0.917108, 0.89987
3.58996, 20.6788, 0.431475, 0.399012, 0.000296403, 0.90861, 0.886161, 0.917109, 0.899871
3.59096, 20.6841, 0.43151, 0.399011, 0.000292595, 0.908608, 0.886161, 0.91711, 0.899872
3.59195, 20.6894, 0.431543, 0.39901, 0.000288783, 0.908606, 0.886161, 0.917111, 0.899872
3.59295, 20.6945, 0.431575, 0.399009, 0.000284967, 0.908604, 0.886161, 0.917112, 0.899873
3.59395, 20.6996, 0.431607, 0.399008, 0.000281147, 0.908603, 0.886161, 0.917113, 0.899874
3.59495, 20.7046, 0.431637, 0.399008, 0.000277324, 0.908601, 0.886161, 0.917113, 0.899874
3.59595, 20.7096, 0.431666, 0.399007, 0.000273498, 0.908599, 0.886161, 0.917114, 0.899875
3.59695, 20.7145, 0.431693, 0.399007, 0.000269668, 0.908598, 0.886161, 0.917115, 0.899875
3.59795, 20.7193, 0.43172, 0.399006, 0.000265835, 0.908596, 0.886161, 0.917115, 0.899875
3.59895, 20.7241, 0.431746, 0.399006, 0.000262, 0.908594, 0.886161, 0.917116, 0.899876
3.59995, 20.7287, 0.43177, 0.399006, 0.000258162, 0.908593, 0.886161, 0.917116, 0.899876
3.60095, 20.7333, 0.431794, 0.399006, 0.000254321, 0.908591, 0.886161, 0.917117, 0.899876
3.60195, 20.7379, 0.431816, 0.399006, 0.000250477, 0.908589, 0.88616, 0.917117, 0.899876
3.60295, 20.7424, 0.431837, 0.399006, 0.000246631, 0.908588, 0.88616, 0.917118, 0.899876
3.60395, 20.7468, 0.431857, 0.399006, 0.000242783, 0.908586, 0.88616, 0.917118, 0.899876
3.60495, 20.7511, 0.431876, 0.399006, 0.000238933, 0.908584, 0.886159, 0.917118, 0.899876
3.60595, 20.7554, 0.431894, 0.399006, 0.000235081, 0.908582, 0.886159, 0.917118, 0.899876
3.60695, 20.7596, 0.431911, 0.399007, 0.000231227, 0.908581, 0.886158, 0.917118, 0.899876
3.60795, 20.7637, 0.431927, 0.399007, 0.000227371, 0.908579, 0.886158, 0.917118, 0.899876
3.60895, 20.7677, 0.431941, 0.399008, 0.000223514, 0.908578, 0.886157, 0.917118, 0.899876
3.60995, 20.7717, 0.431955, 0.399008, 0.000219656, 0.908576, 0.886157, 0.917118, 0.899875
3.61095, 20.7757, 0.431967, 0.399009, 0.000215796, 0.908574, 0.886156, 0.917118, 0.899875
3.61195, 20.7795, 0.431978, 0.39901, 0.000211935, 0.908572, 0.886155, 0.917118, 0.899875
3.61295, 20.7833, 0.431989, 0.39901, 0.000208073, 0.908571, 0.886155, 0.917118, 0.899874
3.61395, 20.787, 0.431998, 0.399011, 0.00020421, 0.908569, 0.886154, 0.917118, 0.899874
3.61495, 20.7906, 0.432006, 0.399012, 0.000200347, 0.908568, 0.886153, 0.917117, 0.899873
3.61595, 20.7942, 0.432013, 0.399013, 0.000196483, 0.908566, 0.886153, 0.917117, 0.899873
3.61695, 20.7977, 0.432019, 0.399014, 0.000192618, 0.908564, 0.886152, 0.917117, 0.899872
3.61795, 20.8011, 0.432023, 0.399015, 0.000188753, 0.908563, 0.886151, 0.917116, 0.899872
3.61895, 20.8045, 0.432027, 0.399017, 0.000184888, 0.908561, 0.88615, 0.917116, 0.899871
3.61995, 20.8078, 0.432029, 0.399018, 0.000181023, 0.908559, 0.886149, 0.917115, 0.89987
3.62095, 20.811, 0.432031, 0.399019, 0.000177158, 0.908558, 0.886148, 0.917114, 0.899869
3.62195, 20.8142, 0.432031, 0.399021, 0.000173294, 0.908556, 0.886147, 0.917114, 0.899868
3.62295, 20.8173, 0.43203, 0.399022, 0.00016943, 0.908554, 0.886146, 0.917113, 0.899867
3.62395, 20.8203, 0.432028, 0.399024, 0.000165566, 0.908553, 0.886145, 0.917112, 0.899866
3.62495, 20.8232, 0.432025, 0.399026, 0.000161703, 0.908551, 0.886144, 0.917111, 0.899865
3.62595, 20.8261, 0.432021, 0.399028, 0.000157841, 0.90855, 0.886142, 0.917111, 0.899864
3.62695, 20.8289, 0.432016, 0.399029, 0.000153979, 0.908548, 0.886141, 0.91711, 0.899863
3.62795, 20.8316, 0.43201, 0.399031, 0.000150119, 0.908546, 0.88614, 0.917109, 0.899862
3.62895, 20.8343, 0.432003, 0.399033, 0.00014626, 0.908545, 0.886139, 0.917107, 0.899861
3.62995, 20.8369, 0.431994, 0.399035, 0.000142402, 0.908543, 0.886137, 0.917106, 0.89986
3.63095, 20.8394, 0.431986, 0.399038, 0.000138546, 0.908542, 0.886136, 0.917105, 0.899858
3.63195, 20.8419, 0.431975, 0.39904, 0.000134691, 0.90854, 0.886135, 0.917104, 0.899857
3.63295, 20.8443, 0.431963, 0.399042, 0.000130838, 0.908538, 0.886133, 0.917103, 0.899856
3.63395, 20.8466, 0.431951, 0.399044, 0.000126987, 0.908537, 0.886132, 0.917101, 0.899854
3.63495, 20.8489, 0.431937, 0.399047, 0.000123138, 0.908535, 0.88613, 0.9171, 0.899853
3.63595, 20.851, 0.431923, 0.399049, 0.000119291, 0.908534, 0.886129, 0.917099, 0.899851
3.63695, 20.8531, 0.431907, 0.399052, 0.000115446, 0.908532, 0.886127, 0.917097, 0.89985
3.63795, 20.8552, 0.43189, 0.399055, 0.000111603, 0.90853, 0.886125, 0.917096, 0.899848
3.63895, 20.8572, 0.431872, 0.399057, 0.000107763, 0.908529, 0.886124, 0.917094, 0.899846
3.63995, 20.8591, 0.431853, 0.39906, 0.000103926, 0.908527, 0.886122, 0.917092, 0.899844
3.64095, 20.8609, 0.431833, 0.399063, 0.000100092, 0.908526, 0.88612, 0.917091, 0.899843
3.64195, 20.8627, 0.431812, 0.399066, 9.62602e-05, 0.908524, 0.886119, 0.917089, 0.899841
3.64295, 20.8644, 0.43179, 0.399069, 9.24317e-05, 0.908522, 0.886117, 0.917087, 0.899839
3.64395, 20.866, 0.431767, 0.399072, 8.86064e-05, 0.908521, 0.886115, 0.917085, 0.899837
3.64495, 20.8676, 0.431743, 0.399075, 8.47844e-05, 0.908519, 0.886113, 0.917083, 0.899835
3.64595, 20.8691, 0.431718, 0.399078, 8.09658e-05, 0.908518, 0.886111, 0.917081, 0.899833
3.64695, 20.8705, 0.431692, 0.399082, 7.71507e-05, 0.908516, 0.886109, 0.917079, 0.899831
3.64795, 20.8718, 0.431664, 0.399085, 7.33394e-05, 0.908514, 0.886107, 0.917077, 0.899829
3.64895, 20.8731, 0.431636, 0.399089, 6.95319e-05, 0.908513, 0.886105, 0.917075, 0.899827
3.64995, 20.8743, 0.431607, 0.399092, 6.57283e-05, 0.908511, 0.886103, 0.917073, 0.899825
3.65095, 20.8755, 0.431576, 0.399096, 6.19288e-05, 0.90851, 0.886101, 0.917071, 0.899822
3.65195, 20.8766, 0.431545, 0.399099, 5.81335e-05, 0.908508, 0.886099, 0.917069, 0.89982
3.65295, 20.8776, 0.431513, 0.399103, 5.43426e-05, 0.908506, 0.886097, 0.917066, 0.899818
3.65395, 20.8785, 0.431479, 0.399107, 5.05561e-05, 0.908505, 0.886095, 0.917064, 0.899815
3.65495, 20.8794, 0.431445, 0.399111, 4.67742e-05, 0.908503, 0.886092, 0.917062, 0.899813
3.65595, 20.8802, 0.431409, 0.399115, 4.2997e-05, 0.908502, 0.88609, 0.917059, 0.89981
3.65695, 20.8809, 0.431373, 0.399119, 3.92246e-05, 0.9085, 0.886088, 0.917057, 0.899808
3.65795, 20.8816, 0.431335, 0.399123, 3.54572e-05, 0.908498, 0.886085, 0.917054, 0.899805
3.65895, 20.8822, 0.431297, 0.399127, 3.16949e-05, 0.908497, 0.886083, 0.917051, 0.899802
3.65995, 20.8828, 0.431257, 0.399131, 2.79379e-05, 0.908495, 0.886081, 0.917049, 0.8998
3.66095, 20.8832, 0.431217, 0.399135, 2.41861e-05, 0.908494, 0.886078, 0.917046, 0.899797
3.66195, 20.8836, 0.431175, 0.39914, 2.04399e-05, 0.908492, 0.886076, 0.917043, 0.899794
3.66295, 20.884, 0.431133, 0.399144, 1.66992e-05, 0.908491, 0.886073, 0.917041, 0.899791
3.66395, 20.8842, 0.431089, 0.399148, 1.29642e-05, 0.908489, 0.88607, 0.917038, 0.899788
3.66495, 20.8844, 0.431045, 0.399153, 9.23512e-06, 0.908487, 0.886068, 0.917035, 0.899786
3.66595, 20.8846, 0.430999, 0.399158, 5.51197e-06, 0.908486, 0.886065, 0.917032, 0.899782
3.66695, 20.8846, 0.430952, 0.399162, 1.79494e-06, 0.908484, 0.886062, 0.917029, 0.899779
3.66795, 20.8846, 0.430905, 0.399167, -1.91589e-06, 0.908482, 0.88606, 0.917026, 0.899776
3.66895, 20.8846, 0.430857, 0.399172, -5.62039e-06, 0.908481, 0.886057, 0.917022, 0.899773
3.66995, 20.8844, 0.430807, 0.399177, -9.31845e-06, 0.908479, 0.886054, 0.917019, 0.89977
3.67095, 20.8842, 0.430757, 0.399181, -1.30099e-05, 0.908478, 0.886051, 0.917016, 0.899767
3.67195, 20.884, 0.430705, 0.399186, -1.66947e-05, 0.908476, 0.886048, 0.917013, 0.899763
3.67295, 20.8836, 0.430653, 0.399191, -2.03727e-05, 0.908474, 0.886045, 0.917009, 0.89976
3.67395, 20.8832, 0.4306, 0.399197, -2.40437e-05, 0.908473, 0.886043, 0.917006, 0.899757
3.67495, 20.8828, 0.430546, 0.399202, -2.77077e-05, 0.908471, 0.886039, 0.917003, 0.899753
3.67595, 20.8822, 0.430491, 0.399207, -3.13646e-05, 0.90847, 0.886037, 0.916999, 0.89975
3.67695, 20.8816, 0.430434, 0.399212, -3.50141e-05, 0.908468, 0.886033, 0.916996, 0.899747
3.67795, 20.881, 0.430377, 0.399218, -3.86562e-05, 0.908466, 0.88603, 0.916992, 0.899743
3.67895, 20.8802, 0.430319, 0.399223, -4.22909e-05, 0.908465, 0.886027, 0.916989, 0.899739
3.67995, 20.8794, 0.43026, 0.399229, -4.59178e-05, 0.908463, 0.886024, 0.916985, 0.899736
3.68095, 20.8786, 0.4302, 0.399234, -4.9537e-05, 0.908461, 0.886021, 0.916981, 0.899732
3.68195, 20.8777, 0.43014, 0.39924, -5.31484e-05, 0.90846, 0.886018, 0.916977, 0.899728
3.68295, 20.8767, 0.430078, 0.399245, -5.67517e-05, 0.908458, 0.886015, 0.916974, 0.899725
3.68395, 20.8756, 0.430015, 0.399251, -6.0347e-05, 0.908457, 0.886011, 0.91697, 0.899721
3.68495, 20.8745, 0.429951, 0.399257, -6.3934e-05, 0.908455, 0.886008, 0.916966, 0.899717
3.68595, 20.8733, 0.429887, 0.399263, -6.75127e-05, 0.908453, 0.886005, 0.916962, 0.899713
3.68695, 20.8721, 0.429821, 0.399269, -7.10829e-05, 0.908452, 0.886001, 0.916958, 0.899709
3.68795, 20.8708, 0.429755, 0.399275, -7.46446e-05, 0.90845, 0.885998, 0.916954, 0.899705
3.68895, 20.8694, 0.429688, 0.399281, -7.81976e-05, 0.908448, 0.885994, 0.91695, 0.899701
3.68995, 20.8679, 0.429619, 0.399287, -8.17418e-05, 0.908447, 0.885991, 0.916946, 0.899697
3.69095, 20.8664, 0.42955, 0.399293, -8.52771e-05, 0.908445, 0.885987, 0.916942, 0.899693
3.69195, 20.8649, 0.42948, 0.399299, -8.88033e-05, 0.908443, 0.885984, 0.916937, 0.899689
3.69295, 20.8632, 0.429409, 0.399305, -9.23205e-05, 0.908442, 0.88598, 0.916933, 0.899685
3.69395, 20.8615, 0.429338, 0.399312, -9.58284e-05, 0.90844, 0.885976, 0.916929, 0.89968
3.69495, 20.8598, 0.429265, 0.399318, -9.9327e-05, 0.908438, 0.885973, 0.916924, 0.899676
3.69595, 20.858, 0.429191, 0.399324, -0.000102816, 0.908437, 0.885969, 0.91692, 0.899672
3.69695, 20.8561, 0.429117, 0.399331, -0.000106296, 0.908435, 0.885965, 0.916916, 0.899667
3.69795, 20.8541, 0.429041, 0.399337, -0.000109766, 0.908433, 0.885962, 0.916911, 0.899663
3.69895, 20.8521, 0.428965, 0.399344, -0.000113226, 0.908432, 0.885958, 0.916906, 0.899659
3.69995, 20.8501, 0.428888, 0.399351, -0.000116676, 0.90843, 0.885954, 0.916902, 0.899654
3.70095, 20.8479, 0.42881, 0.399357, -0.000120116, 0.908428, 0.88595, 0.916897, 0.89965
3.70195, 20.8457, 0.428731, 0.399364, -0.000123546, 0.908427, 0.885946, 0.916893, 0.899645
3.70295, 20.8435, 0.428652, 0.399371, -0.000126966, 0.908425, 0.885942, 0.916888, 0.89964
3.70395, 20.8412, 0.428571, 0.399378, -0.000130376, 0.908423, 0.885938, 0.916883, 0.899636
3.70495, 20.8388, 0.42849, 0.399385, -0.000133775, 0.908422, 0.885934, 0.916878, 0.899631
3.70595, 20.8364, 0.428407, 0.399392, -0.000137163, 0.90842, 0.88593, 0.916873, 0.899626
3.70695, 20.8339, 0.428324, 0.399399, -0.000140541, 0.908418, 0.885926, 0.916868, 0.899621
3.70795, 20.8313, 0.42824, 0.399406, -0.000143909, 0.908416, 0.885922, 0.916863, 0.899616
3.70895, 20.8287, 0.428156, 0.399413, -0.000147265, 0.908415, 0.885918, 0.916858, 0.899612
3.70995, 20.826, 0.42807, 0.39942, -0.00015061, 0.908413, 0.885914, 0.916853, 0.899607
3.71095, 20.8233, 0.427984, 0.399428, -0.000153945, 0.908411, 0.885909, 0.916848, 0.899602
3.71195, 20.8205, 0.427896, 0.399435, -0.000157268, 0.90841, 0.885905, 0.916843, 0.899597
3.71295, 20.8176, 0.427808, 0.399442, -0.00016058, 0.908408, 0.885901, 0.916838, 0.899592
3.71395, 20.8147, 0.427719, 0.39945, -0.000163881, 0.908406, 0.885897, 0.916833, 0.899586
3.71495, 20.8117, 0.42763, 0.399457, -0.00016717, 0.908404, 0.885892, 0.916827, 0.899581
3.71595, 20.8087, 0.427539, 0.399465, -0.000170448, 0.908403, 0.885888, 0.916822, 0.899576
3.71695, 20.8056, 0.427448, 0.399472, -0.000173714, 0.908401, 0.885883, 0.916817, 0.899571
3.71795, 20.8024, 0.427356, 0.39948, -0.000176968, 0.908399, 0.885879, 0.916811, 0.899566
3.71895, 20.7992, 0.427263, 0.399487, -0.00018021, 0.908397, 0.885874, 0.916806, 0.89956
3.71995, 20.7959, 0.42717, 0.399495, -0.000183441, 0.908395, 0.88587, 0.9168, 0.899555
3.72095, 20.7926, 0.427075, 0.399503, -0.000186659, 0.908394, 0.885865, 0.916795, 0.899549
3.72195, 20.7892, 0.42698, 0.399511, -0.000189865, 0.908392, 0.885861, 0.916789, 0.899544
3.72295, 20.7857, 0.426884, 0.399518, -0.00019306, 0.90839, 0.885856, 0.916784, 0.899539
3.72395, 20.7822, 0.426787, 0.399526, -0.000196241, 0.908388, 0.885852, 0.916778, 0.899533
3.72495, 20.7787, 0.42669, 0.399534, -0.000199411, 0.908386, 0.885847, 0.916772, 0.899527
3.72595, 20.7751, 0.426591, 0.399542, -0.000202567, 0.908385, 0.885842, 0.916767, 0.899522
3.72695, 20.7714, 0.426492, 0.39955, -0.000205712, 0.908383, 0.885837, 0.916761, 0.899516
3.72795, 20.7677, 0.426393, 0.399558, -0.000208843, 0.908381, 0.885833, 0.916755, 0.899511
3.72895, 20.7639, 0.426292, 0.399567, -0.000211962, 0.908379, 0.885828, 0.916749, 0.899505
3.72994, 20.76, 0.426191, 0.399575, -0.000215068, 0.908377, 0.885823, 0.916743, 0.899499
3.73094, 20.7561, 0.426089, 0.399583, -0.00021816, 0.908375, 0.885818, 0.916737, 0.899493
3.73194, 20.7522, 0.425986, 0.399591, -0.00022124, 0.908374, 0.885813, 0.916731, 0.899487
3.73294, 20.7482, 0.425883, 0.399599, -0.000224307, 0.908372, 0.885808, 0.916725, 0.899482
3.73394, 20.7441, 0.425778, 0.399608, -0.00022736, 0.90837, 0.885803, 0.916719, 0.899476
3.73494, 20.74, 0.425673, 0.399616, -0.0002304, 0.908368, 0.885798, 0.916713, 0.89947
3.73594, 20.7358, 0.425568, 0.399625, -0.000233427, 0.908366, 0.885793, 0.916707, 0.899464
3.73694, 20.7316, 0.425461, 0.399633, -0.00023644, 0.908364, 0.885788, 0.916701, 0.899458
3.73794, 20.7273, 0.425354, 0.399642, -0.000239439, 0.908362, 0.885783, 0.916694, 0.899452
3.73894, 20.723, 0.425247, 0.39965, -0.000242425, 0.90836, 0.885778, 0.916688, 0.899446
3.73994, 20.7186, 0.425138, 0.399659, -0.000245397, 0.908358, 0.885773, 0.916682, 0.899439
3.74094, 20.7141, 0.425029, 0.399668, -0.000248355, 0.908356, 0.885768, 0.916676, 0.899433
3.74194, 20.7096, 0.424919, 0.399676, -0.0002513, 0.908354, 0.885762, 0.916669, 0.899427
3.74294, 20.7051, 0.424809, 0.399685, -0.00025423, 0.908352, 0.885757, 0.916663, 0.899421
3.74394, 20.7005, 0.424697, 0.399694, -0.000257146, 0.908351, 0.885752, 0.916656, 0.899414
3.74494, 20.6958, 0.424586, 0.399702, -0.000260048, 0.908349, 0.885746, 0.91665, 0.899408
3.74594, 20.6911, 0.424473, 0.399711, -0.000262936, 0.908347, 0.885741, 0.916643, 0.899402
3.74694, 20.6863, 0.42436, 0.39972, -0.000265809, 0.908345, 0.885736, 0.916637, 0.899395
3.74794, 20.6815, 0.424246, 0.399729, -0.000268668, 0.908343, 0.88573, 0.91663, 0.899389
3.74894, 20.6767, 0.424132, 0.399738, -0.000271512, 0.908341, 0.885725, 0.916623, 0.899382
3.74994, 20.6718, 0.424017, 0.399747, -0.000274342, 0.908339, 0.885719, 0.916617, 0.899376
3.75094, 20.6668, 0.423901, 0.399756, -0.000277157, 0.908337, 0.885714, 0.91661, 0.899369
3.75194, 20.6618, 0.423784, 0.399765, -0.000279957, 0.908334, 0.885708, 0.916603, 0.899363
3.75294, 20.6567, 0.423667, 0.399774, -0.000282743, 0.908332, 0.885703, 0.916596, 0.899356
3.75394, 20.6516, 0.42355, 0.399784, -0.000285513, 0.90833, 0.885697, 0.916589, 0.899349
3.75494, 20.6464, 0.423431, 0.399793, -0.000288269, 0.908328, 0.885691, 0.916582, 0.899343
3.75594, 20.6412, 0.423313, 0.399802, -0.000291009, 0.908326, 0.885686, 0.916576, 0.899336
3.75694, 20.636, 0.423193, 0.399811, -0.000293735, 0.908324, 0.88568, 0.916569, 0.899329
3.75794, 20.6307, 0.423073, 0.399821, -0.000296445, 0.908322, 0.885674, 0.916562, 0.899322
3.75894, 20.6253, 0.422952, 0.39983, -0.00029914, 0.90832, 0.885669, 0.916555, 0.899315
3.75994, 20.6199, 0.422831, 0.399839, -0.00030182, 0.908318, 0.885663, 0.916547, 0.899309
3.76094, 20.6144, 0.422709, 0.399849, -0.000304484, 0.908316, 0.885657, 0.91654, 0.899302
3.76194, 20.6089, 0.422587, 0.399858, -0.000307132, 0.908314, 0.885651, 0.916533, 0.899295
3.76294, 20.6034, 0.422464, 0.399868, -0.000309766, 0.908311, 0.885645, 0.916526, 0.899288
3.76394, 20.5978, 0.42234, 0.399877, -0.000312383, 0.908309, 0.885639, 0.916519, 0.899281
3.76494, 20.5921, 0.422216, 0.399887, -0.000314985, 0.908307, 0.885634, 0.916511, 0.899274
3.76594, 20.5864, 0.422091, 0.399896, -0.000317571, 0.908305, 0.885628, 0.916504, 0.899266
3.76694, 20.5807, 0.421965, 0.399906, -0.000320141, 0.908303, 0.885622, 0.916497, 0.899259
3.76794, 20.5749, 0.42184, 0.399915, -0.000322695, 0.908301, 0.885616, 0.91649, 0.899252
3.76894, 20.5691, 0.421713, 0.399925, -0.000325233, 0.908298, 0.88561, 0.916482, 0.899245
3.76994, 20.5632, 0.421586, 0.399935, -0.000327755, 0.908296, 0.885603, 0.916475, 0.899238
3.77094, 20.5573, 0.421459, 0.399944, -0.000330261, 0.908294, 0.885597, 0.916467, 0.89923
3.77194, 20.5513, 0.421331, 0.399954, -0.000332751, 0.908292, 0.885591, 0.91646, 0.899223
3.77294, 20.5453, 0.421202, 0.399964, -0.000335225, 0.908289, 0.885585, 0.916452, 0.899216
3.77394, 20.5392, 0.421073, 0.399974, -0.000337682, 0.908287, 0.885579, 0.916445, 0.899208
3.77494, 20.5331, 0.420943, 0.399984, -0.000340123, 0.908285, 0.885573, 0.916437, 0.899201
3.77594, 20.527, 0.420813, 0.399993, -0.000342547, 0.908283, 0.885566, 0.916429, 0.899194
3.77694, 20.5208, 0.420683, 0.400003, -0.000344955, 0.90828, 0.88556, 0.916422, 0.899186
3.77794, 20.5146, 0.420551, 0.400013, -0.000347347, 0.908278, 0.885554, 0.916414, 0.899179
3.77894, 20.5083, 0.42042, 0.400023, -0.000349721, 0.908276, 0.885547, 0.916406, 0.899171
3.77994, 20.502, 0.420288, 0.400033, -0.00035208, 0.908273, 0.885541, 0.916399, 0.899164
3.78094, 20.4956, 0.420155, 0.400043, -0.000354421, 0.908271, 0.885535, 0.916391, 0.899156
3.78194, 20.4892, 0.420022, 0.400053, -0.000356745, 0.908269, 0.885528, 0.916383, 0.899148
3.78294, 20.4828, 0.419888, 0.400063, -0.000359053, 0.908266, 0.885522, 0.916375, 0.899141
3.78394, 20.4763, 0.419754, 0.400073, -0.000361344, 0.908264, 0.885515, 0.916367, 0.899133
3.78494, 20.4698, 0.41962, 0.400083, -0.000363618, 0.908261, 0.885509, 0.916359, 0.899125
3.78594, 20.4632, 0.419485, 0.400093, -0.000365875, 0.908259, 0.885502, 0.916351, 0.899118
3.78694, 20.4566, 0.41935, 0.400104, -0.000368114, 0.908257, 0.885496, 0.916343, 0.89911
3.78794, 20.45, 0.419214, 0.400114, -0.000370337, 0.908254, 0.885489, 0.916335, 0.899102
3.78894, 20.4433, 0.419077, 0.400124, -0.000372542, 0.908252, 0.885483, 0.916327, 0.899094
3.78994, 20.4365, 0.418941, 0.400134, -0.000374731, 0.908249, 0.885476, 0.916319, 0.899086
3.79094, 20.4298, 0.418804, 0.400144, -0.000376901, 0.908247, 0.885469, 0.916311, 0.899078
3.79194, 20.423, 0.418666, 0.400155, -0.000379055, 0.908244, 0.885463, 0.916303, 0.899071
3.79294, 20.4161, 0.418528, 0.400165, -0.000381191, 0.908242, 0.885456, 0.916295, 0.899063
3.79394, 20.4093, 0.41839, 0.400175, -0.00038331, 0.908239, 0.885449, 0.916287, 0.899055
3.79494, 20.4023, 0.418251, 0.400186, -0.000385411, 0.908237, 0.885443, 0.916278, 0.899047
3.79594, 20.3954, 0.418111, 0.400196, -0.000387494, 0.908234, 0.885436, 0.91627, 0.899039
3.79694, 20.3884, 0.417972, 0.400206, -0.000389561, 0.908232, 0.885429, 0.916262, 0.899031
3.79794, 20.3814, 0.417832, 0.400217, -0.000391609, 0.908229, 0.885422, 0.916254, 0.899022
3.79894, 20.3743, 0.417691, 0.400227, -0.00039364, 0.908226, 0.885415, 0.916245, 0.899014
3.79994, 20.3672, 0.41755, 0.400237, -0.000395653, 0.908224, 0.885409, 0.916237, 0.899006
3.80094, 20.36, 0.41741, 0.400248, -0.000397648, 0.908221, 0.885402, 0.916229, 0.898998
3.80194, 20.3529, 0.417268, 0.400258, -0.000399625, 0.908218, 0.885395, 0.91622, 0.89899
3.80294, 20.3457, 0.417126, 0.400269, -0.000401585, 0.908216, 0.885388, 0.916212, 0.898982
3.80394, 20.3384, 0.416984, 0.400279, -0.000403526, 0.908213, 0.885381, 0.916203, 0.898973
3.80494, 20.3311, 0.416842, 0.40029, -0.00040545, 0.908211, 0.885374, 0.916195, 0.898965
3.80594, 20.3238, 0.416699, 0.4003, -0.000407356, 0.908208, 0.885367, 0.916186, 0.898957
3.80694, 20.3165, 0.416555, 0.400311, -0.000409243, 0.908205, 0.88536, 0.916178, 0.898948
3.80794, 20.3091, 0.416412, 0.400321, -0.000411113, 0.908203, 0.885353, 0.916169, 0.89894
3.80894, 20.3017, 0.416268, 0.400332, -0.000412964, 0.9082, 0.885346, 0.916161, 0.898932
3.80994, 20.2942, 0.416123, 0.400342, -0.000414797, 0.908197, 0.885338, 0.916152, 0.898923
3.81094, 20.2867, 0.415979, 0.400353, -0.000416612, 0.908194, 0.885331, 0.916143, 0.898915
3.81194, 20.2792, 0.415834, 0.400364, -0.000418409, 0.908192, 0.885324, 0.916135, 0.898906
3.81294, 20.2717, 0.415688, 0.400374, -0.000420188, 0.908189, 0.885317, 0.916126, 0.898898
3.81394, 20.2641, 0.415543, 0.400385, -0.000421948, 0.908186, 0.88531, 0.916117, 0.898889
3.81494, 20.2565, 0.415397, 0.400396, -0.00042369, 0.908183, 0.885302, 0.916109, 0.898881
3.81594, 20.2488, 0.415251, 0.400406, -0.000425413, 0.90818, 0.885295, 0.9161, 0.898872
3.81694, 20.2412, 0.415104, 0.400417, -0.000427119, 0.908177, 0.885288, 0.916091, 0.898864
3.81794, 20.2335, 0.414958, 0.400427, -0.000428805, 0.908175, 0.885281, 0.916082, 0.898855
3.81894, 20.2257, 0.414811, 0.400438, -0.000430473, 0.908172, 0.885273, 0.916073, 0.898846
3.81994, 20.218, 0.414663, 0.400449, -0.000432123, 0.908169, 0.885266, 0.916065, 0.898838
3.82094, 20.2102, 0.414516, 0.40046, -0.000433754, 0.908166, 0.885259, 0.916056, 0.898829
3.82194, 20.2023, 0.414368, 0.40047, -0.000435367, 0.908163, 0.885251, 0.916047, 0.89882
3.82294, 20.1945, 0.41422, 0.400481, -0.000436961, 0.90816, 0.885244, 0.916038, 0.898812
3.82394, 20.1866, 0.414072, 0.400492, -0.000438536, 0.908157, 0.885236, 0.916029, 0.898803
3.82494, 20.1787, 0.413923, 0.400503, -0.000440092, 0.908154, 0.885229, 0.91602, 0.898794
3.82594, 20.1708, 0.413775, 0.400513, -0.00044163, 0.908151, 0.885221, 0.916011, 0.898785
3.82694, 20.1628, 0.413626, 0.400524, -0.00044315, 0.908148, 0.885214, 0.916002, 0.898776
3.82794, 20.1548, 0.413476, 0.400535, -0.00044465, 0.908145, 0.885206, 0.915993, 0.898768
3.82894, 20.1468, 0.413327, 0.400546, -0.000446132, 0.908142, 0.885199, 0.915984, 0.898759
3.82994, 20.1388, 0.413177, 0.400556, -0.000447595, 0.908139, 0.885191, 0.915975, 0.89875
3.83094, 20.1307, 0.413027, 0.400567, -0.000449039, 0.908136, 0.885184, 0.915966, 0.898741
3.83194, 20.1226, 0.412877, 0.400578, -0.000450464, 0.908133, 0.885176, 0.915957, 0.898732
3.83294, 20.1145, 0.412727, 0.400589, -0.00045187, 0.90813, 0.885169, 0.915947, 0.898723
3.83394, 20.1063, 0.412577, 0.400599, -0.000453258, 0.908127, 0.885161, 0.915938, 0.898714
3.83494, 20.0982, 0.412426, 0.40061, -0.000454626, 0.908124, 0.885153, 0.915929, 0.898705
3.83594, 20.09, 0.412275, 0.400621, -0.000455976, 0.908121, 0.885146, 0.91592, 0.898696
3.83694, 20.0817, 0.412124, 0.400632, -0.000457306, 0.908117, 0.885138, 0.915911, 0.898687
3.83794, 20.0735, 0.411973, 0.400643, -0.000458618, 0.908114, 0.88513, 0.915902, 0.898678
3.83894, 20.0652, 0.411822, 0.400653, -0.000459911, 0.908111, 0.885123, 0.915892, 0.898669
3.83994, 20.0569, 0.41167, 0.400664, -0.000461184, 0.908108, 0.885115, 0.915883, 0.89866
3.84094, 20.0486, 0.411518, 0.400675, -0.000462439, 0.908104, 0.885107, 0.915874, 0.898651
3.84194, 20.0403, 0.411367, 0.400686, -0.000463675, 0.908101, 0.885099, 0.915865, 0.898642
3.84294, 20.0319, 0.411215, 0.400697, -0.000464891, 0.908098, 0.885091, 0.915855, 0.898633
3.84394, 20.0236, 0.411063, 0.400708, -0.000466088, 0.908095, 0.885084, 0.915846, 0.898623
3.84494, 20.0152, 0.41091, 0.400719, -0.000467267, 0.908091, 0.885076, 0.915837, 0.898614
3.84594, 20.0067, 0.410758, 0.400729, -0.000468426, 0.908088, 0.885068, 0.915827, 0.898605
3.84694, 19.9983, 0.410606, 0.40074, -0.000469566, 0.908085, 0.88506, 0.915818, 0.898596
3.84794, 19.9898, 0.410453, 0.400751, -0.000470687, 0.908082, 0.885052, 0.915808, 0.898587
3.84894, 19.9813, 0.4103, 0.400762, -0.000471789, 0.908078, 0.885044, 0.915799, 0.898577
3.84994, 19.9728, 0.410147, 0.400773, -0.000472871, 0.908075, 0.885036, 0.91579, 0.898568
3.85094, 19.9643, 0.409995, 0.400783, -0.000473935, 0.908071, 0.885028, 0.91578, 0.898559
3.85194, 19.9558, 0.409842, 0.400794, -0.000474979, 0.908068, 0.88502, 0.915771, 0.89855
3.85294, 19.9472, 0.409689, 0.400805, -0.000476004, 0.908065, 0.885012, 0.915761, 0.89854
3.85394, 19.9386, 0.409536, 0.400816, -0.00047701, 0.908061, 0.885004, 0.915752, 0.898531
3.85494, 19.93, 0.409382, 0.400827, -0.000477997, 0.908058, 0.884996, 0.915742, 0.898522
3.85594, 19.9214, 0.409229, 0.400837, -0.000478964, 0.908054, 0.884988, 0.915733, 0.898512
3.85694, 19.9128, 0.409076, 0.400848, -0.000479913, 0.908051, 0.88498, 0.915723, 0.898503
3.85794, 19.9042, 0.408922, 0.400859, -0.000480842, 0.908047, 0.884972, 0.915714, 0.898494
3.85894, 19.8955, 0.408769, 0.40087, -0.000481752, 0.908044, 0.884964, 0.915704, 0.898484
3.85994, 19.8868, 0.408615, 0.400881, -0.000482642, 0.90804, 0.884956, 0.915695, 0.898475
3.86094, 19.8781, 0.408462, 0.400891, -0.000483514, 0.908037, 0.884948, 0.915685, 0.898465
3.86194, 19.8694, 0.408308, 0.400902, -0.000484366, 0.908033, 0.88494, 0.915676, 0.898456
3.86294, 19.8607, 0.408155, 0.400913, -0.000485199, 0.90803, 0.884932, 0.915666, 0.898446
3.86394, 19.8519, 0.408001, 0.400924, -0.000486012, 0.908026, 0.884924, 0.915656, 0.898437
3.86494, 19.8432, 0.407847, 0.400934, -0.000486807, 0.908022, 0.884916, 0.915647, 0.898427
3.86594, 19.8344, 0.407694, 0.400945, -0.000487582, 0.908019, 0.884907, 0.915637, 0.898418
3.86694, 19.8256, 0.40754, 0.400956, -0.000488338, 0.908015, 0.884899, 0.915628, 0.898409
3.86793, 19.8168, 0.407386, 0.400967, -0.000489074, 0.908012, 0.884891, 0.915618, 0.898399
3.86893, 19.808, 0.407232, 0.400977, -0.000489792, 0.908008, 0.884883, 0.915608, 0.89839
3.86993, 19.7992, 0.407079, 0.400988, -0.00049049, 0.908004, 0.884875, 0.915599, 0.89838
3.87093, 19.7904, 0.406925, 0.400999, -0.000491169, 0.908001, 0.884866, 0.915589, 0.898371
3.87193, 19.7815, 0.406771, 0.40101, -0.000491828, 0.907997, 0.884858, 0.915579, 0.898361
3.87293, 19.7727, 0.406618, 0.40102, -0.000492469, 0.907993, 0.88485, 0.91557, 0.898351
3.87393, 19.7638, 0.406464, 0.401031, -0.00049309, 0.907989, 0.884842, 0.91556, 0.898342
3.87493, 19.7549, 0.406311, 0.401041, -0.000493692, 0.907985, 0.884833, 0.91555, 0.898332
3.87593, 19.746, 0.406157, 0.401052, -0.000494275, 0.907982, 0.884825, 0.91554, 0.898323
3.87693, 19.7371, 0.406004, 0.401063, -0.000494838, 0.907978, 0.884817, 0.915531, 0.898313
3.87793, 19.7282, 0.40585, 0.401073, -0.000495383, 0.907974, 0.884808, 0.915521, 0.898303
3.87893, 19.7193, 0.405697, 0.401084, -0.000495908, 0.90797, 0.8848, 0.915511, 0.898294
3.87993, 19.7103, 0.405543, 0.401095, -0.000496414, 0.907966, 0.884792, 0.915502, 0.898284
3.88093, 19.7014, 0.40539, 0.401105, -0.000496901, 0.907962, 0.884783, 0.915492, 0.898274
3.88193, 19.6925, 0.405237, 0.401116, -0.000497369, 0.907959, 0.884775, 0.915482, 0.898265
3.88293, 19.6835, 0.405084, 0.401126, -0.000497817, 0.907955, 0.884767, 0.915472, 0.898255
3.88393, 19.6745, 0.404931, 0.401137, -0.000498247, 0.907951, 0.884758, 0.915463, 0.898246
3.88493, 19.6656, 0.404778, 0.401147, -0.000498657, 0.907947, 0.88475, 0.915453, 0.898236
3.88593, 19.6566, 0.404625, 0.401158, -0.000499048, 0.907943, 0.884742, 0.915443, 0.898226
3.88693, 19.6476, 0.404472, 0.401168, -0.00049942, 0.907939, 0.884733, 0.915433, 0.898217
3.88793, 19.6386, 0.40432, 0.401179, -0.000499773, 0.907935, 0.884725, 0.915424, 0.898207
3.88893, 19.6296, 0.404167, 0.401189, -0.000500107, 0.907931, 0.884716, 0.915414, 0.898197
3.88993, 19.6206, 0.404015, 0.4012, -0.000500422, 0.907927, 0.884708, 0.915404, 0.898188
3.89093, 19.6116, 0.403862, 0.40121, -0.000500718, 0.907923, 0.8847, 0.915394, 0.898178
3.89193, 19.6026, 0.40371, 0.401221, -0.000500995, 0.907919, 0.884691, 0.915384, 0.898168
3.89293, 19.5936, 0.403558, 0.401231, -0.000501253, 0.907915, 0.884683, 0.915375, 0.898158
3.89393, 19.5845, 0.403406, 0.401241, -0.000501491, 0.907911, 0.884674, 0.915365, 0.898149
3.89493, 19.5755, 0.403254, 0.401252, -0.000501711, 0.907907, 0.884666, 0.915355, 0.898139
3.89593, 19.5665, 0.403103, 0.401262, -0.000501912, 0.907902, 0.884657, 0.915345, 0.898129
3.89693, 19.5574, 0.402951, 0.401273, -0.000502094, 0.907898, 0.884649, 0.915335, 0.89812
3.89793, 19.5484, 0.4028, 0.401283, -0.000502257, 0.907894, 0.88464, 0.915326, 0.89811
3.89893, 19.5394, 0.402649, 0.401293, -0.000502402, 0.90789, 0.884632, 0.915316, 0.8981
3.89993, 19.5303, 0.402498, 0.401303, -0.000502527, 0.907886, 0.884623, 0.915306, 0.89809
3.90093, 19.5213, 0.402347, 0.401314, -0.000502633, 0.907882, 0.884615, 0.915296, 0.898081
3.90193, 19.5122, 0.402196, 0.401324, -0.000502721, 0.907877, 0.884606, 0.915286, 0.898071
3.90293, 19.5032, 0.402046, 0.401334, -0.00050279, 0.907873, 0.884598, 0.915277, 0.898061
3.90393, 19.4941, 0.401896, 0.401344, -0.00050284, 0.907869, 0.884589, 0.915267, 0.898051
3.90493, 19.4851, 0.401745, 0.401354, -0.000502872, 0.907865, 0.884581, 0.915257, 0.898042
3.90593, 19.476, 0.401595, 0.401365, -0.000502884, 0.90786, 0.884572, 0.915247, 0.898032
3.90693, 19.467, 0.401446, 0.401375, -0.000502878, 0.907856, 0.884564, 0.915237, 0.898022
3.90793, 19.4579, 0.401296, 0.401385, -0.000502854, 0.907852, 0.884555, 0.915228, 0.898012
3.90893, 19.4489, 0.401147, 0.401395, -0.000502811, 0.907847, 0.884547, 0.915218, 0.898003
3.90993, 19.4398, 0.400998, 0.401405, -0.000502749, 0.907843, 0.884538, 0.915208, 0.897993
3.91093, 19.4308, 0.400849, 0.401415, -0.000502668, 0.907839, 0.88453, 0.915198, 0.897983
3.91193, 19.4217, 0.4007, 0.401425, -0.000502569, 0.907835, 0.884521, 0.915189, 0.897973
3.91293, 19.4127, 0.400552, 0.401435, -0.000502452, 0.90783, 0.884512, 0.915179, 0.897964
3.91393, 19.4036, 0.400404, 0.401445, -0.000502316, 0.907826, 0.884504, 0.915169, 0.897954
3.91493, 19.3946, 0.400256, 0.401455, -0.000502161, 0.907821, 0.884495, 0.915159, 0.897944
3.91593, 19.3855, 0.400108, 0.401465, -0.000501989, 0.907817, 0.884487, 0.915149, 0.897934
3.91693, 19.3765, 0.399961, 0.401475, -0.000501797, 0.907812, 0.884478, 0.91514, 0.897925
3.91793, 19.3675, 0.399813, 0.401484, -0.000501588, 0.907808, 0.88447, 0.91513, 0.897915
3.91893, 19.3584, 0.399667, 0.401494, -0.00050136, 0.907803, 0.884461, 0.91512, 0.897905
3.91993, 19.3494, 0.39952, 0.401504, -0.000501114, 0.907799, 0.884453, 0.91511, 0.897896
3.92093, 19.3404, 0.399374, 0.401514, -0.000500849, 0.907795, 0.884444, 0.915101, 0.897886
3.92193, 19.3314, 0.399228, 0.401524, -0.000500567, 0.90779, 0.884435, 0.915091, 0.897876
3.92293, 19.3224, 0.399082, 0.401533, -0.000500266, 0.907786, 0.884427, 0.915081, 0.897866
3.92393, 19.3134, 0.398936, 0.401543, -0.000499947, 0.907781, 0.884418, 0.915072, 0.897857
3.92493, 19.3044, 0.398791, 0.401553, -0.00049961, 0.907776, 0.88441, 0.915062, 0.897847
3.92593, 19.2954, 0.398646, 0.401562, -0.000499255, 0.907772, 0.884401, 0.915052, 0.897837
3.92693, 19.2864, 0.398501, 0.401572, -0.000498881, 0.907767, 0.884393, 0.915042, 0.897828
3.92793, 19.2774, 0.398357, 0.401581, -0.00049849, 0.907763, 0.884384, 0.915033, 0.897818
3.92893, 19.2685, 0.398213, 0.401591, -0.000498081, 0.907758, 0.884375, 0.915023, 0.897808
3.92993, 19.2595, 0.398069, 0.4016, -0.000497654, 0.907753, 0.884367, 0.915013, 0.897798
3.93093, 19.2506, 0.397925, 0.40161, -0.000497209, 0.907749, 0.884358, 0.915004, 0.897789
3.93193, 19.2416, 0.397782, 0.401619, -0.000496747, 0.907744, 0.88435, 0.914994, 0.897779
3.93293, 19.2327, 0.39764, 0.401629, -0.000496266, 0.907739, 0.884341, 0.914984, 0.897769
3.93393, 19.2237, 0.397497, 0.401638, -0.000495768, 0.907735, 0.884333, 0.914975, 0.89776
3.93493, 19.2148, 0.397355, 0.401648, -0.000495252, 0.90773, 0.884324, 0.914965, 0.89775
3.93593, 19.2059, 0.397213, 0.401657, -0.000494718, 0.907725, 0.884315, 0.914955, 0.89774
3.93693, 19.197, 0.397072, 0.401666, -0.000494167, 0.907721, 0.884307, 0.914946, 0.897731
3.93793, 19.1881, 0.396931, 0.401676, -0.000493598, 0.907716, 0.884298, 0.914936, 0.897721
3.93893, 19.1792, 0.39679, 0.401685, -0.000493012, 0.907711, 0.88429, 0.914927, 0.897711
3.93993, 19.1704, 0.396649, 0.401694, -0.000492408, 0.907706, 0.884281, 0.914917, 0.897702
3.94093, 19.1615, 0.396509, 0.401703, -0.000491787, 0.907702, 0.884273, 0.914908, 0.897692
3.94193, 19.1527, 0.39637, 0.401712, -0.000491149, 0.907697, 0.884264, 0.914898, 0.897683
3.94293, 19.1438, 0.39623, 0.401721, -0.000490493, 0.907692, 0.884256, 0.914888, 0.897673
3.94393, 19.135, 0.396091, 0.40173, -0.00048982, 0.907687, 0.884247, 0.914879, 0.897663
3.94493, 19.1262, 0.395952, 0.401739, -0.000489129, 0.907682, 0.884238, 0.914869, 0.897654
3.94593, 19.1174, 0.395814, 0.401749, -0.000488422, 0.907677, 0.88423, 0.91486, 0.897644
3.94693, 19.1086, 0.395677, 0.401757, -0.000487697, 0.907673, 0.884221, 0.91485, 0.897635
3.94793, 19.0998, 0.395539, 0.401766, -0.000486955, 0.907668, 0.884213, 0.914841, 0.897625
3.94893, 19.0911, 0.395402, 0.401775, -0.000486196, 0.907663, 0.884204, 0.914831, 0.897616
3.94993, 19.0823, 0.395266, 0.401784, -0.00048542, 0.907658, 0.884196, 0.914822, 0.897606
3.95093, 19.0736, 0.395129, 0.401793, -0.000484627, 0.907653, 0.884188, 0.914813, 0.897597
3.95193, 19.0649, 0.394994, 0.401802, -0.000483818, 0.907648, 0.884179, 0.914803, 0.897587
3.95293, 19.0562, 0.394858, 0.401811, -0.000482991, 0.907643, 0.884171, 0.914794, 0.897578
3.95393, 19.0475, 0.394723, 0.401819, -0.000482148, 0.907638, 0.884162, 0.914784, 0.897568
3.95493, 19.0388, 0.394589, 0.401828, -0.000481288, 0.907633, 0.884154, 0.914775, 0.897559
3.95593, 19.0302, 0.394455, 0.401837, -0.000480411, 0.907628, 0.884145, 0.914766, 0.897549
3.95693, 19.0215, 0.394321, 0.401845, -0.000479518, 0.907623, 0.884137, 0.914756, 0.89754
3.95793, 19.0129, 0.394188, 0.401854, -0.000478608, 0.907618, 0.884128, 0.914747, 0.89753
3.95893, 19.0043, 0.394055, 0.401862, -0.000477682, 0.907613, 0.88412, 0.914738, 0.897521
3.95993, 18.9957, 0.393923, 0.401871, -0.000476739, 0.907608, 0.884111, 0.914728, 0.897512
3.96093, 18.9872, 0.393791, 0.401879, -0.00047578, 0.907603, 0.884103, 0.914719, 0.897502
3.96193, 18.9786, 0.393659, 0.401888, -0.000474805, 0.907598, 0.884094, 0.91471, 0.897493
3.96293, 18.9701, 0.393528, 0.401896, -0.000473813, 0.907593, 0.884086, 0.9147, 0.897484
3.96393, 18.9615, 0.393398, 0.401904, -0.000472805, 0.907588, 0.884078, 0.914691, 0.897474
3.96493, 18.953, 0.393268, 0.401913, -0.000471781, 0.907583, 0.884069, 0.914682, 0.897465
3.96593, 18.9446, 0.393138, 0.401921, -0.000470741, 0.907578, 0.884061, 0.914673, 0.897456
3.96693, 18.9361, 0.393009, 0.401929, -0.000469685, 0.907573, 0.884052, 0.914664, 0.897446
3.96793, 18.9276, 0.39288, 0.401937, -0.000468613, 0.907568, 0.884044, 0.914654, 0.897437
3.96893, 18.9192, 0.392752, 0.401946, -0.000467525, 0.907563, 0.884036, 0.914645, 0.897428
3.96993, 18.9108, 0.392624, 0.401954, -0.000466421, 0.907558, 0.884027, 0.914636, 0.897419
3.97093, 18.9024, 0.392497, 0.401962, -0.000465301, 0.907552, 0.884019, 0.914627, 0.897409
3.97193, 18.8941, 0.39237, 0.40197, -0.000464166, 0.907547, 0.884011, 0.914618, 0.8974
3.97293, 18.8857, 0.392244, 0.401978, -0.000463014, 0.907542, 0.884003, 0.914609, 0.897391
3.97393, 18.8774, 0.392118, 0.401986, -0.000461848, 0.907537, 0.883994, 0.9146, 0.897382
3.97493, 18.8691, 0.391993, 0.401994, -0.000460665, 0.907532, 0.883986, 0.914591, 0.897373
3.97593, 18.8608, 0.391868, 0.402001, -0.000459468, 0.907527, 0.883978, 0.914582, 0.897364
3.97693, 18.8526, 0.391744, 0.402009, -0.000458255, 0.907521, 0.883969, 0.914573, 0.897354
3.97793, 18.8443, 0.39162, 0.402017, -0.000457026, 0.907516, 0.883961, 0.914564, 0.897345
3.97893, 18.8361, 0.391497, 0.402025, -0.000455782, 0.907511, 0.883953, 0.914555, 0.897336
3.97993, 18.8279, 0.391374, 0.402032, -0.000454524, 0.907506, 0.883945, 0.914546, 0.897327
3.98093, 18.8197, 0.391252, 0.40204, -0.000453249, 0.9075, 0.883936, 0.914537, 0.897318
3.98193, 18.8116, 0.39113, 0.402048, -0.00045196, 0.907495, 0.883928, 0.914528, 0.897309
3.98293, 18.8035, 0.391009, 0.402055, -0.000450656, 0.90749, 0.88392, 0.91452, 0.8973
3.98393, 18.7954, 0.390888, 0.402063, -0.000449337, 0.907485, 0.883912, 0.914511, 0.897291
3.98493, 18.7873, 0.390768, 0.40207, -0.000448003, 0.907479, 0.883904, 0.914502, 0.897282
3.98593, 18.7792, 0.390649, 0.402078, -0.000446654, 0.907474, 0.883896, 0.914493, 0.897273
3.98693, 18.7712, 0.39053, 0.402085, -0.000445291, 0.907469, 0.883888, 0.914485, 0.897264
3.98793, 18.7632, 0.390411, 0.402092, -0.000443913, 0.907463, 0.883879, 0.914476, 0.897255
3.98893, 18.7552, 0.390293, 0.4021, -0.00044252, 0.907458, 0.883871, 0.914467, 0.897247
3.98993, 18.7473, 0.390176, 0.402107, -0.000441112, 0.907453, 0.883863, 0.914458, 0.897238
3.99093, 18.7393, 0.390059, 0.402114, -0.000439691, 0.907447, 0.883855, 0.91445, 0.897229
3.99193, 18.7314, 0.389943, 0.402121, -0.000438255, 0.907442, 0.883847, 0.914441, 0.89722
3.99293, 18.7236, 0.389827, 0.402128, -0.000436804, 0.907437, 0.883839, 0.914433, 0.897211
3.99393, 18.7157, 0.389712, 0.402135, -0.000435339, 0.907431, 0.883831, 0.914424, 0.897203
3.99493, 18.7079, 0.389597, 0.402142, -0.00043386, 0.907426, 0.883823, 0.914415, 0.897194
3.99593, 18.7001, 0.389484, 0.402149, -0.000432367, 0.907421, 0.883815, 0.914407, 0.897185
3.99693, 18.6923, 0.38937, 0.402156, -0.00043086, 0.907415, 0.883807, 0.914398, 0.897177
3.99793, 18.6846, 0.389257, 0.402163, -0.00042934, 0.90741, 0.883799, 0.91439, 0.897168
3.99893, 18.6769, 0.389145, 0.40217, -0.000427805, 0.907405, 0.883791, 0.914382, 0.897159
3.99993, 18.6692, 0.389033, 0.402177, -0.000426256, 0.907399, 0.883783, 0.914373, 0.897151
4.00093, 18.6615, 0.388922, 0.402184, -0.000424694, 0.907394, 0.883775, 0.914365, 0.897142
4.00193, 18.6539, 0.388812, 0.40219, -0.000423118, 0.907388, 0.883767, 0.914356, 0.897133
4.00293, 18.6463, 0.388702, 0.402197, -0.000421528, 0.907383, 0.88376, 0.914348, 0.897125
4.00393, 18.6387, 0.388593, 0.402203, -0.000419925, 0.907378, 0.883752, 0.91434, 0.897116
4.00493, 18.6312, 0.388484, 0.40221, -0.000418309, 0.907372, 0.883744, 0.914331, 0.897108
4.00593, 18.6237, 0.388376, 0.402216, -0.000416679, 0.907367, 0.883736, 0.914323, 0.8971
4.00693, 18.6162, 0.388268, 0.402223, -0.000415036, 0.907361, 0.883728, 0.914315, 0.897091
4.00793, 18.6087, 0.388162, 0.402229, -0.000413379, 0.907356, 0.883721, 0.914307, 0.897083
4.00892, 18.6013, 0.388055, 0.402236, -0.00041171, 0.90735, 0.883713, 0.914299, 0.897074
4.00992, 18.5939, 0.387949, 0.402242, -0.000410027, 0.907345, 0.883705, 0.914291, 0.897066
4.01092, 18.5865, 0.387845, 0.402248, -0.000408332, 0.907339, 0.883697, 0.914283, 0.897058
4.01192, 18.5792, 0.38774, 0.402254, -0.000406623, 0.907334, 0.88369, 0.914274, 0.897049
4.01292, 18.5719, 0.387636, 0.402261, -0.000404902, 0.907328, 0.883682, 0.914266, 0.897041
4.01392, 18.5646, 0.387533, 0.402267, -0.000403168, 0.907323, 0.883674, 0.914258, 0.897033
4.01492, 18.5574, 0.387431, 0.402273, -0.000401422, 0.907318, 0.883667, 0.91425, 0.897025
4.01592, 18.5502, 0.387329, 0.402279, -0.000399663, 0.907312, 0.883659, 0.914243, 0.897016
4.01692, 18.543, 0.387227, 0.402285, -0.000397891, 0.907307, 0.883652, 0.914235, 0.897008
4.01792, 18.5358, 0.387127, 0.402291, -0.000396107, 0.907301, 0.883644, 0.914227, 0.897
4.01892, 18.5287, 0.387027, 0.402297, -0.000394311, 0.907296, 0.883637, 0.914219, 0.896992
4.01992, 18.5217, 0.386927, 0.402302, -0.000392503, 0.90729, 0.883629, 0.914211, 0.896984
4.02092, 18.5146, 0.386829, 0.402308, -0.000390682, 0.907285, 0.883622, 0.914203, 0.896976
4.02192, 18.5076, 0.386731, 0.402314, -0.000388849, 0.907279, 0.883614, 0.914196, 0.896968
4.02292, 18.5006, 0.386633, 0.40232, -0.000387004, 0.907274, 0.883607, 0.914188, 0.89696
4.02392, 18.4937, 0.386536, 0.402325, -0.000385148, 0.907268, 0.883599, 0.91418, 0.896952
4.02492, 18.4867, 0.38644, 0.402331, -0.000383279, 0.907262, 0.883592, 0.914172, 0.896944
4.02592, 18.4799, 0.386345, 0.402336, -0.000381399, 0.907257, 0.883584, 0.914165, 0.896936
4.02692, 18.473, 0.38625, 0.402342, -0.000379507, 0.907251, 0.883577, 0.914157, 0.896928
4.02792, 18.4662, 0.386156, 0.402347, -0.000377603, 0.907246, 0.88357, 0.91415, 0.896921
4.02892, 18.4594, 0.386062, 0.402352, -0.000375688, 0.90724, 0.883562, 0.914142, 0.896913
4.02992, 18.4527, 0.385969, 0.402358, -0.000373762, 0.907235, 0.883555, 0.914135, 0.896905
4.03092, 18.446, 0.385877, 0.402363, -0.000371824, 0.907229, 0.883548, 0.914127, 0.896897
4.03192, 18.4393, 0.385786, 0.402368, -0.000369875, 0.907224, 0.883541, 0.91412, 0.89689
4.03292, 18.4326, 0.385695, 0.402373, -0.000367915, 0.907218, 0.883533, 0.914112, 0.896882
4.03392, 18.426, 0.385605, 0.402379, -0.000365944, 0.907213, 0.883526, 0.914105, 0.896874
4.03492, 18.4195, 0.385515, 0.402384, -0.000363961, 0.907207, 0.883519, 0.914098, 0.896867
4.03592, 18.4129, 0.385427, 0.402389, -0.000361968, 0.907201, 0.883512, 0.914091, 0.896859
4.03692, 18.4064, 0.385339, 0.402393, -0.000359964, 0.907196, 0.883505, 0.914083, 0.896851
4.03792, 18.4, 0.385251, 0.402398, -0.000357949, 0.90719, 0.883498, 0.914076, 0.896844
4.03892, 18.3936, 0.385164, 0.402403, -0.000355924, 0.907185, 0.883491, 0.914069, 0.896837
4.03992, 18.3872, 0.385078, 0.402408, -0.000353888, 0.907179, 0.883483, 0.914062, 0.896829
4.04092, 18.3808, 0.384993, 0.402413, -0.000351842, 0.907174, 0.883476, 0.914055, 0.896822
4.04192, 18.3745, 0.384908, 0.402417, -0.000349785, 0.907168, 0.883469, 0.914048, 0.896814
4.04292, 18.3682, 0.384824, 0.402422, -0.000347718, 0.907162, 0.883462, 0.914041, 0.896807
4.04392, 18.362, 0.384741, 0.402427, -0.00034564, 0.907157, 0.883456, 0.914034, 0.8968
4.04492, 18.3558, 0.384658, 0.402431, -0.000343553, 0.907151, 0.883449, 0.914027, 0.896792
4.04592, 18.3496, 0.384576, 0.402436, -0.000341456, 0.907146, 0.883442, 0.91402, 0.896785
4.04692, 18.3435, 0.384495, 0.40244, -0.000339348, 0.90714, 0.883435, 0.914013, 0.896778
4.04792, 18.3374, 0.384415, 0.402444, -0.000337231, 0.907134, 0.883428, 0.914006, 0.896771
4.04892, 18.3313, 0.384335, 0.402449, -0.000335104, 0.907129, 0.883421, 0.913999, 0.896764
4.04992, 18.3253, 0.384256, 0.402453, -0.000332967, 0.907123, 0.883414, 0.913992, 0.896756
4.05092, 18.3194, 0.384177, 0.402457, -0.000330821, 0.907118, 0.883408, 0.913986, 0.896749
4.05192, 18.3134, 0.3841, 0.402461, -0.000328665, 0.907112, 0.883401, 0.913979, 0.896742
4.05292, 18.3075, 0.384023, 0.402465, -0.0003265, 0.907107, 0.883394, 0.913972, 0.896735
4.05392, 18.3017, 0.383946, 0.40247, -0.000324325, 0.907101, 0.883388, 0.913966, 0.896728
4.05492, 18.2958, 0.383871, 0.402474, -0.000322141, 0.907095, 0.883381, 0.913959, 0.896722
4.05592, 18.2901, 0.383796, 0.402477, -0.000319948, 0.90709, 0.883374, 0.913953, 0.896715
4.05692, 18.2843, 0.383722, 0.402481, -0.000317746, 0.907084, 0.883368, 0.913946, 0.896708
4.05792, 18.2786, 0.383649, 0.402485, -0.000315535, 0.907079, 0.883361, 0.91394, 0.896701
4.05892, 18.273, 0.383576, 0.402489, -0.000313315, 0.907073, 0.883355, 0.913933, 0.896694
4.05992, 18.2674, 0.383504, 0.402493, -0.000311087, 0.907067, 0.883348, 0.913927, 0.896687
4.06092, 18.2618, 0.383433, 0.402496, -0.00030885, 0.907062, 0.883342, 0.91392, 0.896681
4.06192, 18.2562, 0.383362, 0.4025, -0.000306604, 0.907056, 0.883335, 0.913914, 0.896674
4.06292, 18.2507, 0.383293, 0.402504, -0.000304349, 0.907051, 0.883329, 0.913908, 0.896667
4.06392, 18.2453, 0.383223, 0.402507, -0.000302086, 0.907045, 0.883322, 0.913902, 0.896661
