Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.06492, 18.2399, 0.383155, 0.40251, -0.000299815, 0.907039, 0.883316, 0.913895, 0.896654
4.06592, 18.2345, 0.383087, 0.402514, -0.000297536, 0.907034, 0.88331, 0.913889, 0.896648
4.06692, 18.2291, 0.383021, 0.402517, -0.000295248, 0.907028, 0.883303, 0.913883, 0.896641
4.06792, 18.2239, 0.382955, 0.402521, -0.000292953, 0.907023, 0.883297, 0.913877, 0.896635
4.06892, 18.2186, 0.382889, 0.402524, -0.000290649, 0.907017, 0.883291, 0.913871, 0.896628
4.06992, 18.2134, 0.382825, 0.402527, -0.000288338, 0.907012, 0.883285, 0.913865, 0.896622
4.07092, 18.2082, 0.382761, 0.40253, -0.000286019, 0.907006, 0.883279, 0.913859, 0.896616
4.07192, 18.2031, 0.382697, 0.402533, -0.000283692, 0.907, 0.883272, 0.913853, 0.89661
4.07292, 18.198, 0.382635, 0.402536, -0.000281357, 0.906995, 0.883266, 0.913847, 0.896603
4.07392, 18.193, 0.382573, 0.402539, -0.000279016, 0.906989, 0.88326, 0.913842, 0.896597
4.07492, 18.188, 0.382512, 0.402542, -0.000276666, 0.906984, 0.883254, 0.913836, 0.896591
4.07592, 18.183, 0.382452, 0.402545, -0.00027431, 0.906978, 0.883248, 0.91383, 0.896585
4.07692, 18.1781, 0.382393, 0.402548, -0.000271946, 0.906972, 0.883242, 0.913824, 0.896579
4.07792, 18.1732, 0.382334, 0.40255, -0.000269575, 0.906967, 0.883236, 0.913819, 0.896573
4.07892, 18.1684, 0.382276, 0.402553, -0.000267197, 0.906961, 0.88323, 0.913813, 0.896567
4.07992, 18.1636, 0.382219, 0.402556, -0.000264812, 0.906956, 0.883224, 0.913808, 0.896561
4.08092, 18.1588, 0.382162, 0.402558, -0.00026242, 0.90695, 0.883219, 0.913802, 0.896555
4.08192, 18.1541, 0.382106, 0.402561, -0.000260022, 0.906945, 0.883213, 0.913796, 0.896549
4.08292, 18.1495, 0.382051, 0.402563, -0.000257617, 0.906939, 0.883207, 0.913791, 0.896543
4.08392, 18.1449, 0.381997, 0.402566, -0.000255205, 0.906934, 0.883201, 0.913786, 0.896537
4.08492, 18.1403, 0.381944, 0.402568, -0.000252787, 0.906928, 0.883195, 0.91378, 0.896531
4.08592, 18.1358, 0.381891, 0.40257, -0.000250363, 0.906923, 0.88319, 0.913775, 0.896526
4.08692, 18.1313, 0.381839, 0.402573, -0.000247932, 0.906917, 0.883184, 0.91377, 0.89652
4.08792, 18.1268, 0.381788, 0.402575, -0.000245495, 0.906911, 0.883178, 0.913764, 0.896514
4.08892, 18.1224, 0.381737, 0.402577, -0.000243052, 0.906906, 0.883173, 0.913759, 0.896509
4.08992, 18.1181, 0.381687, 0.402579, -0.000240603, 0.9069, 0.883167, 0.913754, 0.896503
4.09092, 18.1138, 0.381638, 0.402581, -0.000238148, 0.906895, 0.883162, 0.913749, 0.896498
4.09192, 18.1095, 0.38159, 0.402583, -0.000235687, 0.906889, 0.883156, 0.913744, 0.896492
4.09292, 18.1053, 0.381543, 0.402585, -0.000233221, 0.906884, 0.883151, 0.913739, 0.896487
4.09392, 18.1011, 0.381496, 0.402587, -0.000230749, 0.906878, 0.883145, 0.913734, 0.896481
4.09492, 18.097, 0.38145, 0.402588, -0.000228271, 0.906873, 0.88314, 0.913729, 0.896476
4.09592, 18.0929, 0.381405, 0.40259, -0.000225788, 0.906867, 0.883135, 0.913724, 0.896471
4.09692, 18.0889, 0.38136, 0.402592, -0.0002233, 0.906862, 0.883129, 0.913719, 0.896465
4.09792, 18.0849, 0.381317, 0.402594, -0.000220807, 0.906856, 0.883124, 0.913715, 0.89646
4.09892, 18.0809, 0.381274, 0.402595, -0.000218308, 0.906851, 0.883119, 0.91371, 0.896455
4.09992, 18.077, 0.381232, 0.402597, -0.000215804, 0.906845, 0.883114, 0.913705, 0.89645
4.10092, 18.0732, 0.38119, 0.402598, -0.000213296, 0.90684, 0.883109, 0.913701, 0.896445
4.10192, 18.0693, 0.38115, 0.4026, -0.000210782, 0.906834, 0.883103, 0.913696, 0.89644
4.10292, 18.0656, 0.38111, 0.402601, -0.000208264, 0.906829, 0.883098, 0.913691, 0.896435
4.10392, 18.0618, 0.38107, 0.402602, -0.000205742, 0.906824, 0.883093, 0.913687, 0.89643
4.10492, 18.0582, 0.381032, 0.402604, -0.000203214, 0.906818, 0.883088, 0.913682, 0.896425
4.10592, 18.0545, 0.380995, 0.402605, -0.000200682, 0.906813, 0.883083, 0.913678, 0.89642
4.10692, 18.0509, 0.380958, 0.402606, -0.000198146, 0.906807, 0.883078, 0.913673, 0.896415
4.10792, 18.0474, 0.380922, 0.402607, -0.000195606, 0.906802, 0.883073, 0.913669, 0.89641
4.10892, 18.0439, 0.380886, 0.402608, -0.000193061, 0.906796, 0.883068, 0.913665, 0.896406
4.10992, 18.0404, 0.380852, 0.402609, -0.000190512, 0.906791, 0.883063, 0.913661, 0.896401
4.11092, 18.037, 0.380818, 0.40261, -0.00018796, 0.906786, 0.883058, 0.913656, 0.896396
4.11192, 18.0337, 0.380785, 0.402611, -0.000185403, 0.90678, 0.883054, 0.913652, 0.896391
4.11292, 18.0304, 0.380753, 0.402612, -0.000182843, 0.906775, 0.883049, 0.913648, 0.896387
4.11392, 18.0271, 0.380721, 0.402612, -0.000180278, 0.90677, 0.883044, 0.913644, 0.896382
4.11492, 18.0239, 0.38069, 0.402613, -0.000177711, 0.906764, 0.883039, 0.91364, 0.896378
4.11592, 18.0207, 0.38066, 0.402614, -0.00017514, 0.906759, 0.883035, 0.913636, 0.896373
4.11692, 18.0176, 0.380631, 0.402614, -0.000172565, 0.906753, 0.88303, 0.913632, 0.896369
4.11792, 18.0145, 0.380602, 0.402615, -0.000169987, 0.906748, 0.883025, 0.913628, 0.896364
4.11892, 18.0114, 0.380575, 0.402615, -0.000167406, 0.906742, 0.883021, 0.913624, 0.89636
4.11992, 18.0085, 0.380548, 0.402616, -0.000164822, 0.906737, 0.883016, 0.91362, 0.896356
4.12092, 18.0055, 0.380522, 0.402616, -0.000162234, 0.906732, 0.883012, 0.913616, 0.896352
4.12192, 18.0026, 0.380496, 0.402617, -0.000159644, 0.906726, 0.883007, 0.913613, 0.896347
4.12292, 17.9998, 0.380471, 0.402617, -0.000157051, 0.906721, 0.883003, 0.913609, 0.896343
4.12392, 17.997, 0.380447, 0.402617, -0.000154455, 0.906716, 0.882998, 0.913605, 0.896339
4.12492, 17.9942, 0.380424, 0.402617, -0.000151856, 0.906711, 0.882994, 0.913602, 0.896335
4.12592, 17.9915, 0.380402, 0.402617, -0.000149255, 0.906705, 0.88299, 0.913598, 0.896331
4.12692, 17.9888, 0.38038, 0.402617, -0.000146652, 0.9067, 0.882985, 0.913595, 0.896327
4.12792, 17.9862, 0.380359, 0.402617, -0.000144046, 0.906695, 0.882981, 0.913591, 0.896323
4.12892, 17.9837, 0.380339, 0.402617, -0.000141438, 0.906689, 0.882977, 0.913588, 0.896319
4.12992, 17.9811, 0.38032, 0.402617, -0.000138827, 0.906684, 0.882973, 0.913584, 0.896315
4.13092, 17.9787, 0.380301, 0.402617, -0.000136215, 0.906679, 0.882969, 0.913581, 0.896311
4.13192, 17.9762, 0.380283, 0.402617, -0.000133601, 0.906673, 0.882965, 0.913578, 0.896307
4.13292, 17.9738, 0.380266, 0.402617, -0.000130984, 0.906668, 0.88296, 0.913575, 0.896304
4.13392, 17.9715, 0.38025, 0.402616, -0.000128366, 0.906663, 0.882956, 0.913571, 0.8963
4.13492, 17.9692, 0.380234, 0.402616, -0.000125746, 0.906658, 0.882952, 0.913568, 0.896296
4.13592, 17.967, 0.380219, 0.402615, -0.000123125, 0.906652, 0.882948, 0.913565, 0.896293
4.13692, 17.9648, 0.380205, 0.402615, -0.000120502, 0.906647, 0.882944, 0.913562, 0.896289
4.13792, 17.9626, 0.380192, 0.402615, -0.000117878, 0.906642, 0.882941, 0.913559, 0.896286
4.13892, 17.9605, 0.38018, 0.402614, -0.000115252, 0.906637, 0.882937, 0.913556, 0.896282
4.13992, 17.9585, 0.380168, 0.402613, -0.000112625, 0.906632, 0.882933, 0.913553, 0.896279
4.14092, 17.9565, 0.380157, 0.402613, -0.000109997, 0.906626, 0.882929, 0.91355, 0.896275
4.14192, 17.9545, 0.380146, 0.402612, -0.000107368, 0.906621, 0.882925, 0.913547, 0.896272
4.14292, 17.9526, 0.380137, 0.402611, -0.000104738, 0.906616, 0.882922, 0.913545, 0.896269
4.14392, 17.9508, 0.380128, 0.40261, -0.000102107, 0.906611, 0.882918, 0.913542, 0.896266
4.14492, 17.949, 0.38012, 0.402609, -9.94754e-05, 0.906606, 0.882914, 0.913539, 0.896262
4.14592, 17.9472, 0.380112, 0.402608, -9.68431e-05, 0.906601, 0.882911, 0.913537, 0.896259
4.14691, 17.9455, 0.380105, 0.402607, -9.42102e-05, 0.906596, 0.882907, 0.913534, 0.896256
4.14791, 17.9438, 0.3801, 0.402606, -9.15768e-05, 0.90659, 0.882904, 0.913531, 0.896253
4.14891, 17.9422, 0.380095, 0.402605, -8.8943e-05, 0.906585, 0.8829, 0.913529, 0.89625
4.14991, 17.9406, 0.380091, 0.402604, -8.63089e-05, 0.90658, 0.882897, 0.913526, 0.896247
4.15091, 17.9391, 0.380087, 0.402603, -8.36747e-05, 0.906575, 0.882893, 0.913524, 0.896244
4.15191, 17.9376, 0.380084, 0.402601, -8.10403e-05, 0.90657, 0.88289, 0.913522, 0.896241
4.15291, 17.9361, 0.380082, 0.4026, -7.8406e-05, 0.906565, 0.882887, 0.913519, 0.896238
4.15391, 17.9348, 0.380081, 0.402599, -7.57717e-05, 0.90656, 0.882883, 0.913517, 0.896236
4.15491, 17.9334, 0.38008, 0.402597, -7.31376e-05, 0.906555, 0.88288, 0.913515, 0.896233
4.15591, 17.9321, 0.38008, 0.402596, -7.05037e-05, 0.90655, 0.882877, 0.913513, 0.89623
4.15691, 17.9309, 0.380081, 0.402594, -6.78703e-05, 0.906545, 0.882874, 0.91351, 0.896227
4.15791, 17.9297, 0.380083, 0.402593, -6.52373e-05, 0.90654, 0.88287, 0.913508, 0.896225
4.15891, 17.9285, 0.380085, 0.402591, -6.26048e-05, 0.906535, 0.882867, 0.913506, 0.896222
4.15991, 17.9274, 0.380088, 0.402589, -5.99729e-05, 0.906529, 0.882864, 0.913504, 0.896219
4.16091, 17.9264, 0.380092, 0.402588, -5.73418e-05, 0.906525, 0.882861, 0.913502, 0.896217
4.16191, 17.9254, 0.380097, 0.402586, -5.47115e-05, 0.906519, 0.882858, 0.9135, 0.896214
4.16291, 17.9244, 0.380102, 0.402584, -5.20821e-05, 0.906515, 0.882855, 0.913498, 0.896212
4.16391, 17.9235, 0.380108, 0.402582, -4.94537e-05, 0.90651, 0.882852, 0.913497, 0.89621
4.16491, 17.9226, 0.380114, 0.40258, -4.68264e-05, 0.906505, 0.882849, 0.913495, 0.896207
4.16591, 17.9218, 0.380122, 0.402578, -4.42002e-05, 0.9065, 0.882846, 0.913493, 0.896205
4.16691, 17.921, 0.38013, 0.402576, -4.15754e-05, 0.906495, 0.882843, 0.913491, 0.896203
4.16791, 17.9203, 0.380139, 0.402574, -3.89518e-05, 0.90649, 0.882841, 0.91349, 0.8962
4.16891, 17.9196, 0.380148, 0.402572, -3.63297e-05, 0.906485, 0.882838, 0.913488, 0.896198
4.16991, 17.919, 0.380159, 0.40257, -3.37092e-05, 0.90648, 0.882835, 0.913486, 0.896196
4.17091, 17.9184, 0.38017, 0.402568, -3.10903e-05, 0.906475, 0.882832, 0.913485, 0.896194
4.17191, 17.9179, 0.380181, 0.402565, -2.8473e-05, 0.90647, 0.88283, 0.913483, 0.896192
4.17291, 17.9174, 0.380194, 0.402563, -2.58576e-05, 0.906465, 0.882827, 0.913482, 0.89619
4.17391, 17.9169, 0.380207, 0.402561, -2.32441e-05, 0.90646, 0.882825, 0.91348, 0.896188
4.17491, 17.9165, 0.380221, 0.402558, -2.06326e-05, 0.906455, 0.882822, 0.913479, 0.896186
4.17591, 17.9162, 0.380236, 0.402556, -1.80231e-05, 0.906451, 0.882819, 0.913478, 0.896184
4.17691, 17.9159, 0.380251, 0.402553, -1.54159e-05, 0.906446, 0.882817, 0.913477, 0.896182
4.17791, 17.9156, 0.380267, 0.402551, -1.28108e-05, 0.906441, 0.882815, 0.913475, 0.896181
4.17891, 17.9154, 0.380284, 0.402548, -1.02082e-05, 0.906436, 0.882812, 0.913474, 0.896179
4.17991, 17.9153, 0.380301, 0.402545, -7.60791e-06, 0.906431, 0.88281, 0.913473, 0.896177
4.18091, 17.9152, 0.380319, 0.402543, -5.01016e-06, 0.906427, 0.882807, 0.913472, 0.896176
4.18191, 17.9151, 0.380338, 0.40254, -2.41503e-06, 0.906422, 0.882805, 0.913471, 0.896174
4.18291, 17.9151, 0.380358, 0.402537, 1.77393e-07, 0.906417, 0.882803, 0.91347, 0.896172
4.18391, 17.9151, 0.380378, 0.402534, 2.76706e-06, 0.906412, 0.882801, 0.913469, 0.896171
4.18491, 17.9152, 0.380399, 0.402531, 5.35382e-06, 0.906408, 0.882798, 0.913468, 0.896169
4.18591, 17.9153, 0.380421, 0.402528, 7.93766e-06, 0.906403, 0.882796, 0.913467, 0.896168
4.18691, 17.9155, 0.380443, 0.402525, 1.05185e-05, 0.906398, 0.882794, 0.913466, 0.896167
4.18791, 17.9157, 0.380466, 0.402522, 1.30961e-05, 0.906393, 0.882792, 0.913465, 0.896165
4.18891, 17.9159, 0.38049, 0.402519, 1.56706e-05, 0.906389, 0.88279, 0.913465, 0.896164
4.18991, 17.9162, 0.380514, 0.402516, 1.82417e-05, 0.906384, 0.882788, 0.913464, 0.896163
4.19091, 17.9166, 0.380539, 0.402513, 2.08095e-05, 0.906379, 0.882786, 0.913463, 0.896161
4.19191, 17.917, 0.380565, 0.40251, 2.33738e-05, 0.906375, 0.882784, 0.913463, 0.89616
4.19291, 17.9174, 0.380592, 0.402506, 2.59345e-05, 0.90637, 0.882782, 0.913462, 0.896159
4.19391, 17.9179, 0.380619, 0.402503, 2.84916e-05, 0.906365, 0.88278, 0.913462, 0.896158
4.19491, 17.9185, 0.380647, 0.4025, 3.1045e-05, 0.906361, 0.882778, 0.913461, 0.896157
4.19591, 17.919, 0.380675, 0.402496, 3.35946e-05, 0.906356, 0.882777, 0.913461, 0.896156
4.19691, 17.9197, 0.380704, 0.402493, 3.61403e-05, 0.906352, 0.882775, 0.91346, 0.896155
4.19791, 17.9203, 0.380734, 0.402489, 3.8682e-05, 0.906347, 0.882773, 0.91346, 0.896154
4.19891, 17.9211, 0.380765, 0.402486, 4.12197e-05, 0.906342, 0.882771, 0.91346, 0.896153
4.19991, 17.9218, 0.380796, 0.402482, 4.37532e-05, 0.906338, 0.88277, 0.913459, 0.896152
4.20091, 17.9226, 0.380828, 0.402478, 4.62824e-05, 0.906333, 0.882768, 0.913459, 0.896151
4.20191, 17.9235, 0.38086, 0.402475, 4.88074e-05, 0.906329, 0.882767, 0.913459, 0.896151
4.20291, 17.9244, 0.380894, 0.402471, 5.1328e-05, 0.906324, 0.882765, 0.913459, 0.89615
4.20391, 17.9253, 0.380928, 0.402467, 5.38441e-05, 0.90632, 0.882763, 0.913459, 0.896149
4.20491, 17.9263, 0.380962, 0.402463, 5.63556e-05, 0.906315, 0.882762, 0.913459, 0.896149
4.20591, 17.9274, 0.380997, 0.40246, 5.88625e-05, 0.906311, 0.882761, 0.913459, 0.896148
4.20691, 17.9284, 0.381033, 0.402456, 6.13647e-05, 0.906306, 0.882759, 0.913459, 0.896147
4.20791, 17.9296, 0.381069, 0.402452, 6.38621e-05, 0.906302, 0.882758, 0.913459, 0.896147
4.20891, 17.9307, 0.381107, 0.402448, 6.63546e-05, 0.906297, 0.882756, 0.913459, 0.896146
4.20991, 17.932, 0.381144, 0.402444, 6.88421e-05, 0.906293, 0.882755, 0.913459, 0.896146
4.21091, 17.9332, 0.381183, 0.40244, 7.13246e-05, 0.906288, 0.882754, 0.913459, 0.896145
4.21191, 17.9345, 0.381222, 0.402436, 7.3802e-05, 0.906284, 0.882752, 0.913459, 0.896145
4.21291, 17.9359, 0.381262, 0.402431, 7.62742e-05, 0.906279, 0.882751, 0.91346, 0.896145
4.21391, 17.9373, 0.381302, 0.402427, 7.87411e-05, 0.906275, 0.88275, 0.91346, 0.896144
4.21491, 17.9387, 0.381343, 0.402423, 8.12026e-05, 0.906271, 0.882749, 0.91346, 0.896144
4.21591, 17.9402, 0.381385, 0.402419, 8.36587e-05, 0.906266, 0.882748, 0.913461, 0.896144
4.21691, 17.9417, 0.381427, 0.402414, 8.61092e-05, 0.906262, 0.882747, 0.913461, 0.896144
4.21791, 17.9433, 0.38147, 0.40241, 8.85542e-05, 0.906258, 0.882746, 0.913462, 0.896144
4.21891, 17.9449, 0.381514, 0.402406, 9.09934e-05, 0.906253, 0.882745, 0.913462, 0.896144
4.21991, 17.9466, 0.381558, 0.402401, 9.3427e-05, 0.906249, 0.882744, 0.913463, 0.896144
4.22091, 17.9483, 0.381602, 0.402397, 9.58547e-05, 0.906245, 0.882743, 0.913463, 0.896144
4.22191, 17.95, 0.381648, 0.402392, 9.82764e-05, 0.90624, 0.882742, 0.913464, 0.896144
4.22291, 17.9518, 0.381694, 0.402387, 0.000100692, 0.906236, 0.882741, 0.913465, 0.896144
4.22391, 17.9537, 0.381741, 0.402383, 0.000103102, 0.906232, 0.88274, 0.913465, 0.896144
4.22491, 17.9555, 0.381788, 0.402378, 0.000105506, 0.906228, 0.88274, 0.913466, 0.896144
4.22591, 17.9574, 0.381835, 0.402374, 0.000107903, 0.906223, 0.882739, 0.913467, 0.896144
4.22691, 17.9594, 0.381884, 0.402369, 0.000110294, 0.906219, 0.882738, 0.913468, 0.896144
4.22791, 17.9614, 0.381933, 0.402364, 0.000112679, 0.906215, 0.882737, 0.913468, 0.896145
4.22891, 17.9635, 0.381983, 0.402359, 0.000115057, 0.906211, 0.882737, 0.913469, 0.896145
4.22991, 17.9656, 0.382033, 0.402354, 0.000117429, 0.906206, 0.882736, 0.91347, 0.896145
4.23091, 17.9677, 0.382084, 0.402349, 0.000119794, 0.906202, 0.882735, 0.913471, 0.896146
4.23191, 17.9699, 0.382135, 0.402345, 0.000122153, 0.906198, 0.882735, 0.913472, 0.896146
4.23291, 17.9721, 0.382187, 0.40234, 0.000124504, 0.906194, 0.882734, 0.913473, 0.896147
4.23391, 17.9744, 0.38224, 0.402335, 0.000126849, 0.90619, 0.882734, 0.913474, 0.896147
4.23491, 17.9767, 0.382293, 0.40233, 0.000129188, 0.906186, 0.882733, 0.913476, 0.896148
4.23591, 17.979, 0.382347, 0.402325, 0.000131519, 0.906181, 0.882733, 0.913477, 0.896148
4.23691, 17.9814, 0.382401, 0.402319, 0.000133843, 0.906177, 0.882732, 0.913478, 0.896149
4.23791, 17.9838, 0.382456, 0.402314, 0.00013616, 0.906173, 0.882732, 0.913479, 0.896149
4.23891, 17.9863, 0.382512, 0.402309, 0.00013847, 0.906169, 0.882731, 0.91348, 0.89615
4.23991, 17.9888, 0.382568, 0.402304, 0.000140773, 0.906165, 0.882731, 0.913482, 0.896151
4.24091, 17.9914, 0.382625, 0.402299, 0.000143068, 0.906161, 0.882731, 0.913483, 0.896151
4.24191, 17.994, 0.382682, 0.402293, 0.000145356, 0.906157, 0.882731, 0.913484, 0.896152
4.24291, 17.9966, 0.38274, 0.402288, 0.000147636, 0.906153, 0.88273, 0.913486, 0.896153
4.24391, 17.9993, 0.382798, 0.402283, 0.000149909, 0.906149, 0.88273, 0.913487, 0.896154
4.24491, 18.002, 0.382857, 0.402277, 0.000152175, 0.906145, 0.88273, 0.913489, 0.896155
4.24591, 18.0048, 0.382916, 0.402272, 0.000154433, 0.906141, 0.88273, 0.91349, 0.896156
4.24691, 18.0076, 0.382976, 0.402266, 0.000156683, 0.906137, 0.88273, 0.913492, 0.896156
4.24791, 18.0104, 0.383037, 0.402261, 0.000158925, 0.906133, 0.88273, 0.913493, 0.896157
4.24891, 18.0133, 0.383098, 0.402255, 0.000161159, 0.906129, 0.88273, 0.913495, 0.896158
4.24991, 18.0162, 0.38316, 0.40225, 0.000163386, 0.906125, 0.882729, 0.913497, 0.896159
4.25091, 18.0192, 0.383222, 0.402244, 0.000165604, 0.906121, 0.882729, 0.913498, 0.896161
4.25191, 18.0222, 0.383285, 0.402238, 0.000167814, 0.906117, 0.882729, 0.9135, 0.896162
4.25291, 18.0252, 0.383348, 0.402233, 0.000170017, 0.906113, 0.882729, 0.913502, 0.896163
4.25391, 18.0283, 0.383412, 0.402227, 0.000172211, 0.906109, 0.88273, 0.913504, 0.896164
4.25491, 18.0314, 0.383476, 0.402221, 0.000174397, 0.906105, 0.88273, 0.913505, 0.896165
4.25591, 18.0346, 0.383541, 0.402215, 0.000176574, 0.906101, 0.88273, 0.913507, 0.896166
4.25691, 18.0378, 0.383606, 0.40221, 0.000178743, 0.906098, 0.88273, 0.913509, 0.896168
4.25791, 18.041, 0.383672, 0.402204, 0.000180904, 0.906094, 0.88273, 0.913511, 0.896169
4.25891, 18.0443, 0.383739, 0.402198, 0.000183056, 0.90609, 0.88273, 0.913513, 0.89617
4.25991, 18.0476, 0.383806, 0.402192, 0.0001852, 0.906086, 0.882731, 0.913515, 0.896172
4.26091, 18.0509, 0.383873, 0.402186, 0.000187335, 0.906082, 0.882731, 0.913517, 0.896173
4.26191, 18.0543, 0.383941, 0.40218, 0.000189461, 0.906078, 0.882731, 0.913519, 0.896175
4.26291, 18.0578, 0.384009, 0.402174, 0.000191578, 0.906075, 0.882731, 0.913521, 0.896176
4.26391, 18.0612, 0.384078, 0.402168, 0.000193687, 0.906071, 0.882732, 0.913523, 0.896178
4.26491, 18.0647, 0.384148, 0.402162, 0.000195787, 0.906067, 0.882732, 0.913526, 0.896179
4.26591, 18.0683, 0.384218, 0.402156, 0.000197878, 0.906063, 0.882733, 0.913528, 0.896181
4.26691, 18.0719, 0.384288, 0.40215, 0.000199959, 0.906059, 0.882733, 0.91353, 0.896182
4.26791, 18.0755, 0.384359, 0.402144, 0.000202032, 0.906056, 0.882734, 0.913532, 0.896184
4.26891, 18.0791, 0.384431, 0.402137, 0.000204096, 0.906052, 0.882734, 0.913534, 0.896186
4.26991, 18.0828, 0.384503, 0.402131, 0.00020615, 0.906048, 0.882735, 0.913537, 0.896187
4.27091, 18.0865, 0.384575, 0.402125, 0.000208195, 0.906045, 0.882735, 0.913539, 0.896189
4.27191, 18.0903, 0.384648, 0.402119, 0.000210231, 0.906041, 0.882736, 0.913542, 0.896191
4.27291, 18.0941, 0.384721, 0.402112, 0.000212257, 0.906037, 0.882736, 0.913544, 0.896193
4.27391, 18.098, 0.384795, 0.402106, 0.000214275, 0.906034, 0.882737, 0.913546, 0.896194
4.27491, 18.1018, 0.384869, 0.4021, 0.000216282, 0.90603, 0.882738, 0.913549, 0.896196
4.27591, 18.1057, 0.384944, 0.402093, 0.00021828, 0.906026, 0.882738, 0.913551, 0.896198
4.27691, 18.1097, 0.385019, 0.402087, 0.000220268, 0.906023, 0.882739, 0.913554, 0.8962
4.27791, 18.1137, 0.385095, 0.40208, 0.000222247, 0.906019, 0.88274, 0.913557, 0.896202
4.27891, 18.1177, 0.385171, 0.402074, 0.000224216, 0.906015, 0.88274, 0.913559, 0.896204
4.27991, 18.1217, 0.385247, 0.402068, 0.000226176, 0.906012, 0.882741, 0.913562, 0.896206
4.28091, 18.1258, 0.385325, 0.402061, 0.000228125, 0.906008, 0.882742, 0.913564, 0.896208
4.28191, 18.13, 0.385402, 0.402054, 0.000230064, 0.906005, 0.882743, 0.913567, 0.89621
4.28291, 18.1341, 0.38548, 0.402048, 0.000231994, 0.906001, 0.882744, 0.91357, 0.896212
4.28391, 18.1383, 0.385558, 0.402041, 0.000233914, 0.905998, 0.882745, 0.913572, 0.896214
4.2849, 18.1425, 0.385637, 0.402035, 0.000235823, 0.905994, 0.882746, 0.913575, 0.896216
4.2859, 18.1468, 0.385716, 0.402028, 0.000237723, 0.905991, 0.882747, 0.913578, 0.896218
4.2869, 18.1511, 0.385796, 0.402021, 0.000239612, 0.905987, 0.882748, 0.913581, 0.896221
4.2879, 18.1554, 0.385876, 0.402015, 0.000241491, 0.905984, 0.882748, 0.913584, 0.896223
4.2889, 18.1598, 0.385956, 0.402008, 0.00024336, 0.90598, 0.882749, 0.913587, 0.896225
4.2899, 18.1642, 0.386037, 0.402001, 0.000245219, 0.905977, 0.882751, 0.91359, 0.896227
4.2909, 18.1686, 0.386118, 0.401994, 0.000247067, 0.905973, 0.882752, 0.913592, 0.89623
4.2919, 18.1731, 0.3862, 0.401988, 0.000248905, 0.90597, 0.882753, 0.913595, 0.896232
4.2929, 18.1776, 0.386282, 0.401981, 0.000250733, 0.905966, 0.882754, 0.913598, 0.896234
4.2939, 18.1821, 0.386365, 0.401974, 0.00025255, 0.905963, 0.882755, 0.913601, 0.896237
4.2949, 18.1867, 0.386448, 0.401967, 0.000254356, 0.905959, 0.882756, 0.913604, 0.896239
4.2959, 18.1913, 0.386531, 0.40196, 0.000256152, 0.905956, 0.882757, 0.913607, 0.896242
4.2969, 18.1959, 0.386615, 0.401953, 0.000257937, 0.905953, 0.882758, 0.913611, 0.896244
4.2979, 18.2005, 0.386699, 0.401946, 0.000259711, 0.905949, 0.88276, 0.913614, 0.896247
4.2989, 18.2052, 0.386783, 0.401939, 0.000261475, 0.905946, 0.882761, 0.913617, 0.896249
4.2999, 18.21, 0.386868, 0.401932, 0.000263228, 0.905942, 0.882762, 0.91362, 0.896252
4.3009, 18.2147, 0.386953, 0.401925, 0.00026497, 0.905939, 0.882763, 0.913623, 0.896254
4.3019, 18.2195, 0.387039, 0.401918, 0.000266701, 0.905936, 0.882765, 0.913626, 0.896257
4.3029, 18.2243, 0.387125, 0.401911, 0.000268422, 0.905932, 0.882766, 0.91363, 0.896259
4.3039, 18.2292, 0.387211, 0.401904, 0.000270131, 0.905929, 0.882767, 0.913633, 0.896262
4.3049, 18.234, 0.387298, 0.401897, 0.000271829, 0.905926, 0.882769, 0.913636, 0.896265
4.3059, 18.2389, 0.387385, 0.40189, 0.000273517, 0.905922, 0.88277, 0.913639, 0.896267
4.3069, 18.2439, 0.387472, 0.401883, 0.000275193, 0.905919, 0.882771, 0.913643, 0.89627
4.3079, 18.2489, 0.38756, 0.401876, 0.000276858, 0.905916, 0.882773, 0.913646, 0.896273
4.3089, 18.2539, 0.387648, 0.401869, 0.000278512, 0.905913, 0.882774, 0.913649, 0.896275
4.3099, 18.2589, 0.387737, 0.401862, 0.000280154, 0.905909, 0.882776, 0.913653, 0.896278
4.3109, 18.2639, 0.387825, 0.401854, 0.000281786, 0.905906, 0.882777, 0.913656, 0.896281
4.3119, 18.269, 0.387915, 0.401847, 0.000283406, 0.905903, 0.882779, 0.91366, 0.896284
4.3129, 18.2741, 0.388004, 0.40184, 0.000285014, 0.9059, 0.88278, 0.913663, 0.896287
4.3139, 18.2793, 0.388094, 0.401833, 0.000286612, 0.905896, 0.882782, 0.913667, 0.896289
4.3149, 18.2845, 0.388184, 0.401825, 0.000288197, 0.905893, 0.882783, 0.91367, 0.896292
4.3159, 18.2897, 0.388274, 0.401818, 0.000289772, 0.90589, 0.882785, 0.913674, 0.896295
4.3169, 18.2949, 0.388365, 0.401811, 0.000291335, 0.905887, 0.882786, 0.913677, 0.896298
4.3179, 18.3001, 0.388456, 0.401804, 0.000292886, 0.905884, 0.882788, 0.913681, 0.896301
4.3189, 18.3054, 0.388548, 0.401796, 0.000294426, 0.905881, 0.88279, 0.913684, 0.896304
4.3199, 18.3107, 0.38864, 0.401789, 0.000295954, 0.905877, 0.882791, 0.913688, 0.896307
4.3209, 18.3161, 0.388732, 0.401781, 0.00029747, 0.905874, 0.882793, 0.913692, 0.89631
4.3219, 18.3215, 0.388824, 0.401774, 0.000298975, 0.905871, 0.882795, 0.913695, 0.896313
4.3229, 18.3269, 0.388917, 0.401767, 0.000300468, 0.905868, 0.882796, 0.913699, 0.896316
4.3239, 18.3323, 0.389009, 0.401759, 0.000301949, 0.905865, 0.882798, 0.913703, 0.896319
4.3249, 18.3377, 0.389103, 0.401752, 0.000303418, 0.905862, 0.8828, 0.913706, 0.896322
4.3259, 18.3432, 0.389196, 0.401744, 0.000304876, 0.905859, 0.882802, 0.91371, 0.896325
4.3269, 18.3487, 0.38929, 0.401737, 0.000306322, 0.905856, 0.882803, 0.913714, 0.896329
4.3279, 18.3542, 0.389384, 0.401729, 0.000307755, 0.905853, 0.882805, 0.913718, 0.896332
4.3289, 18.3598, 0.389479, 0.401722, 0.000309177, 0.90585, 0.882807, 0.913722, 0.896335
4.3299, 18.3654, 0.389573, 0.401715, 0.000310587, 0.905846, 0.882809, 0.913725, 0.896338
4.3309, 18.371, 0.389668, 0.401707, 0.000311985, 0.905843, 0.882811, 0.913729, 0.896341
4.3319, 18.3766, 0.389763, 0.401699, 0.000313371, 0.90584, 0.882812, 0.913733, 0.896344
4.3329, 18.3822, 0.389859, 0.401692, 0.000314744, 0.905837, 0.882814, 0.913737, 0.896348
4.3339, 18.3879, 0.389954, 0.401684, 0.000316106, 0.905834, 0.882816, 0.913741, 0.896351
4.3349, 18.3936, 0.39005, 0.401677, 0.000317455, 0.905831, 0.882818, 0.913745, 0.896354
4.3359, 18.3993, 0.390146, 0.401669, 0.000318793, 0.905828, 0.88282, 0.913748, 0.896357
4.3369, 18.4051, 0.390243, 0.401662, 0.000320118, 0.905825, 0.882822, 0.913752, 0.896361
4.3379, 18.4109, 0.39034, 0.401654, 0.000321431, 0.905822, 0.882824, 0.913756, 0.896364
4.3389, 18.4167, 0.390437, 0.401646, 0.000322731, 0.905819, 0.882826, 0.91376, 0.896367
4.3399, 18.4225, 0.390534, 0.401639, 0.00032402, 0.905816, 0.882828, 0.913764, 0.896371
4.3409, 18.4283, 0.390631, 0.401631, 0.000325296, 0.905814, 0.88283, 0.913768, 0.896374
4.3419, 18.4342, 0.390729, 0.401624, 0.000326559, 0.905811, 0.882832, 0.913772, 0.896377
4.3429, 18.4401, 0.390826, 0.401616, 0.00032781, 0.905808, 0.882834, 0.913776, 0.896381
4.3439, 18.446, 0.390925, 0.401608, 0.000329049, 0.905805, 0.882836, 0.91378, 0.896384
4.3449, 18.4519, 0.391023, 0.401601, 0.000330276, 0.905802, 0.882838, 0.913784, 0.896388
4.3459, 18.4579, 0.391121, 0.401593, 0.00033149, 0.905799, 0.88284, 0.913788, 0.896391
4.3469, 18.4639, 0.39122, 0.401585, 0.000332691, 0.905796, 0.882842, 0.913793, 0.896395
4.3479, 18.4699, 0.391319, 0.401578, 0.00033388, 0.905793, 0.882844, 0.913797, 0.896398
4.3489, 18.4759, 0.391418, 0.40157, 0.000335057, 0.90579, 0.882846, 0.913801, 0.896402
4.3499, 18.4819, 0.391518, 0.401562, 0.000336221, 0.905787, 0.882848, 0.913805, 0.896405
4.3509, 18.488, 0.391617, 0.401554, 0.000337372, 0.905785, 0.88285, 0.913809, 0.896409
4.3519, 18.4941, 0.391717, 0.401547, 0.000338511, 0.905782, 0.882853, 0.913813, 0.896412
4.3529, 18.5002, 0.391817, 0.401539, 0.000339637, 0.905779, 0.882855, 0.913817, 0.896416
4.3539, 18.5063, 0.391917, 0.401531, 0.000340751, 0.905776, 0.882857, 0.913822, 0.896419
4.3549, 18.5124, 0.392017, 0.401524, 0.000341852, 0.905773, 0.882859, 0.913826, 0.896423
4.3559, 18.5186, 0.392117, 0.401516, 0.00034294, 0.905771, 0.882861, 0.91383, 0.896426
4.3569, 18.5248, 0.392218, 0.401508, 0.000344015, 0.905768, 0.882863, 0.913834, 0.89643
4.3579, 18.531, 0.392319, 0.4015, 0.000345078, 0.905765, 0.882866, 0.913838, 0.896433
4.3589, 18.5372, 0.39242, 0.401493, 0.000346128, 0.905762, 0.882868, 0.913843, 0.896437
4.3599, 18.5435, 0.392521, 0.401485, 0.000347166, 0.905759, 0.88287, 0.913847, 0.896441
4.3609, 18.5497, 0.392622, 0.401477, 0.00034819, 0.905757, 0.882872, 0.913851, 0.896444
4.3619, 18.556, 0.392723, 0.401469, 0.000349202, 0.905754, 0.882875, 0.913855, 0.896448
4.3629, 18.5623, 0.392825, 0.401461, 0.000350201, 0.905751, 0.882877, 0.91386, 0.896452
4.3639, 18.5686, 0.392927, 0.401454, 0.000351187, 0.905748, 0.882879, 0.913864, 0.896455
4.3649, 18.5749, 0.393029, 0.401446, 0.00035216, 0.905746, 0.882881, 0.913868, 0.896459
4.3659, 18.5813, 0.393131, 0.401438, 0.000353121, 0.905743, 0.882884, 0.913873, 0.896463
4.3669, 18.5876, 0.393233, 0.40143, 0.000354068, 0.90574, 0.882886, 0.913877, 0.896466
4.3679, 18.594, 0.393335, 0.401422, 0.000355003, 0.905738, 0.882888, 0.913881, 0.89647
4.3689, 18.6004, 0.393437, 0.401415, 0.000355924, 0.905735, 0.882891, 0.913886, 0.896474
4.3699, 18.6068, 0.39354, 0.401407, 0.000356833, 0.905732, 0.882893, 0.91389, 0.896478
4.3709, 18.6133, 0.393642, 0.401399, 0.000357729, 0.90573, 0.882895, 0.913894, 0.896481
4.3719, 18.6197, 0.393745, 0.401391, 0.000358612, 0.905727, 0.882898, 0.913899, 0.896485
4.3729, 18.6262, 0.393848, 0.401383, 0.000359482, 0.905724, 0.8829, 0.913903, 0.896489
4.3739, 18.6327, 0.393951, 0.401376, 0.000360339, 0.905721, 0.882902, 0.913907, 0.896493
4.3749, 18.6391, 0.394054, 0.401368, 0.000361183, 0.905719, 0.882905, 0.913912, 0.896496
4.3759, 18.6457, 0.394157, 0.40136, 0.000362014, 0.905716, 0.882907, 0.913916, 0.8965
4.3769, 18.6522, 0.39426, 0.401352, 0.000362832, 0.905714, 0.88291, 0.913921, 0.896504
4.3779, 18.6587, 0.394364, 0.401344, 0.000363637, 0.905711, 0.882912, 0.913925, 0.896508
4.3789, 18.6653, 0.394467, 0.401336, 0.000364429, 0.905708, 0.882914, 0.913929, 0.896512
4.3799, 18.6718, 0.394571, 0.401329, 0.000365208, 0.905706, 0.882917, 0.913934, 0.896515
4.3809, 18.6784, 0.394674, 0.401321, 0.000365974, 0.905703, 0.882919, 0.913938, 0.896519
4.3819, 18.685, 0.394778, 0.401313, 0.000366726, 0.905701, 0.882922, 0.913943, 0.896523
4.3829, 18.6916, 0.394882, 0.401305, 0.000367466, 0.905698, 0.882924, 0.913947, 0.896527
4.3839, 18.6982, 0.394986, 0.401297, 0.000368193, 0.905695, 0.882926, 0.913952, 0.896531
4.3849, 18.7049, 0.39509, 0.40129, 0.000368906, 0.905693, 0.882929, 0.913956, 0.896535
4.3859, 18.7115, 0.395194, 0.401282, 0.000369607, 0.90569, 0.882931, 0.913961, 0.896538
4.3869, 18.7182, 0.395298, 0.401274, 0.000370294, 0.905688, 0.882934, 0.913965, 0.896542
4.3879, 18.7249, 0.395402, 0.401266, 0.000370968, 0.905685, 0.882936, 0.91397, 0.896546
4.3889, 18.7315, 0.395506, 0.401258, 0.00037163, 0.905683, 0.882939, 0.913974, 0.89655
4.3899, 18.7382, 0.39561, 0.40125, 0.000372278, 0.90568, 0.882941, 0.913979, 0.896554
4.3909, 18.7449, 0.395714, 0.401243, 0.000372913, 0.905678, 0.882944, 0.913983, 0.896558
4.3919, 18.7517, 0.395819, 0.401235, 0.000373534, 0.905675, 0.882946, 0.913988, 0.896562
4.3929, 18.7584, 0.395923, 0.401227, 0.000374143, 0.905673, 0.882949, 0.913992, 0.896566
4.3939, 18.7651, 0.396027, 0.401219, 0.000374739, 0.90567, 0.882951, 0.913997, 0.89657
4.3949, 18.7719, 0.396132, 0.401212, 0.000375321, 0.905668, 0.882954, 0.914001, 0.896573
4.3959, 18.7786, 0.396236, 0.401204, 0.00037589, 0.905665, 0.882956, 0.914006, 0.896577
4.3969, 18.7854, 0.39634, 0.401196, 0.000376447, 0.905663, 0.882959, 0.91401, 0.896581
4.3979, 18.7922, 0.396445, 0.401188, 0.00037699, 0.90566, 0.882961, 0.914015, 0.896585
4.3989, 18.799, 0.396549, 0.40118, 0.00037752, 0.905658, 0.882964, 0.914019, 0.896589
4.3999, 18.8058, 0.396654, 0.401173, 0.000378036, 0.905655, 0.882966, 0.914024, 0.896593
4.4009, 18.8126, 0.396758, 0.401165, 0.00037854, 0.905653, 0.882969, 0.914028, 0.896597
4.4019, 18.8194, 0.396863, 0.401157, 0.00037903, 0.905651, 0.882971, 0.914033, 0.896601
4.4029, 18.8262, 0.396967, 0.401149, 0.000379508, 0.905648, 0.882974, 0.914037, 0.896605
4.4039, 18.8331, 0.397072, 0.401142, 0.000379972, 0.905646, 0.882976, 0.914042, 0.896609
4.4049, 18.8399, 0.397176, 0.401134, 0.000380423, 0.905643, 0.882979, 0.914046, 0.896613
4.4059, 18.8468, 0.39728, 0.401126, 0.000380861, 0.905641, 0.882981, 0.914051, 0.896617
4.4069, 18.8536, 0.397385, 0.401119, 0.000381286, 0.905639, 0.882984, 0.914056, 0.896621
4.4079, 18.8605, 0.39749, 0.401111, 0.000381698, 0.905636, 0.882987, 0.91406, 0.896625
4.4089, 18.8674, 0.397594, 0.401103, 0.000382096, 0.905634, 0.882989, 0.914065, 0.896628
4.4099, 18.8742, 0.397698, 0.401095, 0.000382482, 0.905631, 0.882992, 0.914069, 0.896632
4.4109, 18.8811, 0.397803, 0.401088, 0.000382854, 0.905629, 0.882994, 0.914074, 0.896636
4.4119, 18.888, 0.397907, 0.40108, 0.000383213, 0.905627, 0.882997, 0.914078, 0.89664
4.4129, 18.8949, 0.398011, 0.401072, 0.00038356, 0.905624, 0.882999, 0.914083, 0.896644
4.4139, 18.9018, 0.398116, 0.401065, 0.000383893, 0.905622, 0.883002, 0.914087, 0.896648
4.4149, 18.9088, 0.39822, 0.401057, 0.000384213, 0.905619, 0.883004, 0.914092, 0.896652
4.4159, 18.9157, 0.398324, 0.401049, 0.00038452, 0.905617, 0.883007, 0.914096, 0.896656
4.4169, 18.9226, 0.398428, 0.401042, 0.000384813, 0.905615, 0.883009, 0.914101, 0.89666
4.4179, 18.9295, 0.398532, 0.401034, 0.000385094, 0.905612, 0.883012, 0.914105, 0.896664
4.4189, 18.9365, 0.398636, 0.401027, 0.000385362, 0.90561, 0.883015, 0.91411, 0.896668
4.4199, 18.9434, 0.39874, 0.401019, 0.000385617, 0.905608, 0.883017, 0.914114, 0.896672
4.4209, 18.9503, 0.398844, 0.401011, 0.000385858, 0.905605, 0.88302, 0.914119, 0.896676
4.4219, 18.9573, 0.398948, 0.401004, 0.000386087, 0.905603, 0.883022, 0.914124, 0.89668
4.42289, 18.9642, 0.399051, 0.400996, 0.000386303, 0.905601, 0.883025, 0.914128, 0.896684
4.42389, 18.9712, 0.399155, 0.400989, 0.000386505, 0.905599, 0.883028, 0.914133, 0.896688
4.42489, 18.9782, 0.399259, 0.400981, 0.000386695, 0.905596, 0.88303, 0.914137, 0.896692
4.42589, 18.9851, 0.399362, 0.400974, 0.000386871, 0.905594, 0.883033, 0.914142, 0.896696
4.42689, 18.9921, 0.399466, 0.400966, 0.000387035, 0.905592, 0.883035, 0.914146, 0.8967
4.42789, 18.999, 0.399569, 0.400959, 0.000387186, 0.905589, 0.883038, 0.914151, 0.896703
4.42889, 19.006, 0.399672, 0.400951, 0.000387323, 0.905587, 0.88304, 0.914155, 0.896707
4.42989, 19.013, 0.399775, 0.400944, 0.000387448, 0.905585, 0.883043, 0.91416, 0.896711
4.43089, 19.02, 0.399878, 0.400936, 0.00038756, 0.905583, 0.883045, 0.914164, 0.896715
4.43189, 19.0269, 0.399981, 0.400929, 0.000387659, 0.905581, 0.883048, 0.914169, 0.896719
4.43289, 19.0339, 0.400084, 0.400921, 0.000387745, 0.905578, 0.883051, 0.914173, 0.896723
4.43389, 19.0409, 0.400187, 0.400914, 0.000387818, 0.905576, 0.883053, 0.914178, 0.896727
4.43489, 19.0479, 0.40029, 0.400906, 0.000387878, 0.905574, 0.883056, 0.914182, 0.896731
4.43589, 19.0549, 0.400392, 0.400899, 0.000387926, 0.905572, 0.883058, 0.914187, 0.896735
4.43689, 19.0618, 0.400494, 0.400891, 0.00038796, 0.905569, 0.883061, 0.914191, 0.896739
4.43789, 19.0688, 0.400597, 0.400884, 0.000387982, 0.905567, 0.883063, 0.914196, 0.896743
4.43889, 19.0758, 0.400699, 0.400877, 0.000387991, 0.905565, 0.883066, 0.9142, 0.896747
4.43989, 19.0828, 0.400801, 0.400869, 0.000387988, 0.905563, 0.883068, 0.914205, 0.89675
4.44089, 19.0898, 0.400903, 0.400862, 0.000387971, 0.90556, 0.883071, 0.914209, 0.896754
4.44189, 19.0968, 0.401004, 0.400855, 0.000387942, 0.905558, 0.883074, 0.914213, 0.896758
4.44289, 19.1037, 0.401106, 0.400847, 0.0003879, 0.905556, 0.883076, 0.914218, 0.896762
4.44389, 19.1107, 0.401207, 0.40084, 0.000387845, 0.905554, 0.883079, 0.914222, 0.896766
4.44489, 19.1177, 0.401309, 0.400833, 0.000387778, 0.905552, 0.883081, 0.914227, 0.89677
4.44589, 19.1247, 0.40141, 0.400826, 0.000387698, 0.90555, 0.883084, 0.914231, 0.896774
4.44689, 19.1317, 0.401511, 0.400818, 0.000387605, 0.905547, 0.883086, 0.914236, 0.896778
4.44789, 19.1386, 0.401612, 0.400811, 0.0003875, 0.905545, 0.883089, 0.91424, 0.896781
4.44889, 19.1456, 0.401712, 0.400804, 0.000387382, 0.905543, 0.883091, 0.914244, 0.896785
4.44989, 19.1526, 0.401813, 0.400797, 0.000387251, 0.905541, 0.883094, 0.914249, 0.896789
4.45089, 19.1596, 0.401913, 0.40079, 0.000387108, 0.905539, 0.883096, 0.914253, 0.896793
4.45189, 19.1665, 0.402013, 0.400782, 0.000386952, 0.905537, 0.883099, 0.914258, 0.896797
4.45289, 19.1735, 0.402113, 0.400775, 0.000386784, 0.905535, 0.883101, 0.914262, 0.896801
4.45389, 19.1805, 0.402213, 0.400768, 0.000386604, 0.905532, 0.883104, 0.914266, 0.896804
4.45489, 19.1874, 0.402313, 0.400761, 0.00038641, 0.90553, 0.883106, 0.914271, 0.896808
4.45589, 19.1944, 0.402412, 0.400754, 0.000386205, 0.905528, 0.883109, 0.914275, 0.896812
4.45689, 19.2013, 0.402512, 0.400747, 0.000385987, 0.905526, 0.883111, 0.914279, 0.896816
4.45789, 19.2083, 0.402611, 0.40074, 0.000385756, 0.905524, 0.883114, 0.914284, 0.896819
4.45889, 19.2152, 0.40271, 0.400733, 0.000385514, 0.905522, 0.883116, 0.914288, 0.896823
4.45989, 19.2221, 0.402808, 0.400726, 0.000385259, 0.90552, 0.883119, 0.914292, 0.896827
4.46089, 19.2291, 0.402907, 0.400719, 0.000384991, 0.905518, 0.883121, 0.914297, 0.896831
4.46189, 19.236, 0.403005, 0.400712, 0.000384711, 0.905515, 0.883123, 0.914301, 0.896834
4.46289, 19.2429, 0.403103, 0.400705, 0.000384419, 0.905513, 0.883126, 0.914305, 0.896838
4.46389, 19.2498, 0.403201, 0.400698, 0.000384115, 0.905511, 0.883128, 0.914309, 0.896842
4.46489, 19.2567, 0.403298, 0.400691, 0.000383799, 0.905509, 0.883131, 0.914314, 0.896846
4.46589, 19.2636, 0.403396, 0.400684, 0.00038347, 0.905507, 0.883133, 0.914318, 0.896849
4.46689, 19.2705, 0.403493, 0.400678, 0.000383129, 0.905505, 0.883136, 0.914322, 0.896853
4.46789, 19.2774, 0.40359, 0.400671, 0.000382776, 0.905503, 0.883138, 0.914326, 0.896857
4.46889, 19.2843, 0.403687, 0.400664, 0.000382411, 0.905501, 0.88314, 0.914331, 0.89686
4.46989, 19.2912, 0.403784, 0.400657, 0.000382034, 0.905499, 0.883143, 0.914335, 0.896864
4.47089, 19.2981, 0.40388, 0.40065, 0.000381645, 0.905497, 0.883145, 0.914339, 0.896868
4.47189, 19.3049, 0.403976, 0.400644, 0.000381244, 0.905495, 0.883148, 0.914343, 0.896871
4.47289, 19.3118, 0.404072, 0.400637, 0.000380831, 0.905493, 0.88315, 0.914347, 0.896875
4.47389, 19.3187, 0.404168, 0.40063, 0.000380406, 0.905491, 0.883152, 0.914352, 0.896879
4.47489, 19.3255, 0.404263, 0.400624, 0.000379969, 0.905489, 0.883155, 0.914356, 0.896882
4.47589, 19.3323, 0.404358, 0.400617, 0.00037952, 0.905487, 0.883157, 0.91436, 0.896886
4.47689, 19.3392, 0.404453, 0.40061, 0.000379059, 0.905485, 0.883159, 0.914364, 0.896889
4.47789, 19.346, 0.404547, 0.400604, 0.000378587, 0.905483, 0.883162, 0.914368, 0.896893
4.47889, 19.3528, 0.404642, 0.400597, 0.000378103, 0.905481, 0.883164, 0.914372, 0.896897
4.47989, 19.3596, 0.404736, 0.400591, 0.000377606, 0.905479, 0.883166, 0.914376, 0.8969
4.48089, 19.3664, 0.40483, 0.400584, 0.000377099, 0.905477, 0.883169, 0.91438, 0.896904
4.48189, 19.3732, 0.404923, 0.400578, 0.000376579, 0.905475, 0.883171, 0.914384, 0.896907
4.48289, 19.3799, 0.405017, 0.400571, 0.000376048, 0.905473, 0.883173, 0.914388, 0.896911
4.48389, 19.3867, 0.40511, 0.400565, 0.000375505, 0.905471, 0.883176, 0.914392, 0.896914
4.48489, 19.3935, 0.405203, 0.400558, 0.000374951, 0.905469, 0.883178, 0.914396, 0.896918
4.48589, 19.4002, 0.405295, 0.400552, 0.000374385, 0.905467, 0.88318, 0.9144, 0.896921
4.48689, 19.4069, 0.405387, 0.400545, 0.000373807, 0.905465, 0.883182, 0.914404, 0.896925
4.48789, 19.4137, 0.405479, 0.400539, 0.000373219, 0.905463, 0.883185, 0.914409, 0.896928
4.48889, 19.4204, 0.405571, 0.400533, 0.000372618, 0.905461, 0.883187, 0.914412, 0.896932
4.48989, 19.4271, 0.405662, 0.400526, 0.000372007, 0.905459, 0.883189, 0.914416, 0.896935
4.49089, 19.4338, 0.405753, 0.40052, 0.000371383, 0.905457, 0.883191, 0.91442, 0.896939
4.49189, 19.4404, 0.405844, 0.400514, 0.000370749, 0.905455, 0.883194, 0.914424, 0.896942
4.49289, 19.4471, 0.405935, 0.400507, 0.000370103, 0.905453, 0.883196, 0.914428, 0.896945
4.49389, 19.4538, 0.406025, 0.400501, 0.000369446, 0.905451, 0.883198, 0.914432, 0.896949
4.49489, 19.4604, 0.406115, 0.400495, 0.000368778, 0.905449, 0.8832, 0.914436, 0.896952
4.49589, 19.467, 0.406204, 0.400489, 0.000368099, 0.905447, 0.883202, 0.91444, 0.896956
4.49689, 19.4737, 0.406294, 0.400483, 0.000367408, 0.905445, 0.883205, 0.914444, 0.896959
4.49789, 19.4803, 0.406383, 0.400477, 0.000366707, 0.905443, 0.883207, 0.914448, 0.896962
4.49889, 19.4869, 0.406471, 0.400471, 0.000365994, 0.905441, 0.883209, 0.914451, 0.896966
4.49989, 19.4934, 0.40656, 0.400465, 0.00036527, 0.905439, 0.883211, 0.914455, 0.896969
4.50089, 19.5, 0.406648, 0.400459, 0.000364536, 0.905437, 0.883213, 0.914459, 0.896972
4.50189, 19.5066, 0.406735, 0.400453, 0.00036379, 0.905436, 0.883215, 0.914463, 0.896975
4.50289, 19.5131, 0.406823, 0.400447, 0.000363034, 0.905434, 0.883217, 0.914466, 0.896979
4.50389, 19.5196, 0.40691, 0.400441, 0.000362266, 0.905432, 0.883219, 0.91447, 0.896982
4.50489, 19.5262, 0.406997, 0.400435, 0.000361488, 0.90543, 0.883222, 0.914474, 0.896985
4.50589, 19.5327, 0.407083, 0.400429, 0.000360699, 0.905428, 0.883224, 0.914478, 0.896988
4.50689, 19.5391, 0.407169, 0.400423, 0.0003599, 0.905426, 0.883226, 0.914481, 0.896992
4.50789, 19.5456, 0.407255, 0.400417, 0.000359089, 0.905424, 0.883228, 0.914485, 0.896995
4.50889, 19.5521, 0.40734, 0.400411, 0.000358269, 0.905422, 0.88323, 0.914489, 0.896998
4.50989, 19.5585, 0.407426, 0.400406, 0.000357437, 0.90542, 0.883232, 0.914492, 0.897001
4.51089, 19.5649, 0.40751, 0.4004, 0.000356595, 0.905418, 0.883234, 0.914496, 0.897004
4.51189, 19.5713, 0.407595, 0.400394, 0.000355742, 0.905416, 0.883236, 0.9145, 0.897007
4.51289, 19.5777, 0.407679, 0.400388, 0.000354879, 0.905415, 0.883238, 0.914503, 0.897011
4.51389, 19.5841, 0.407762, 0.400383, 0.000354006, 0.905413, 0.88324, 0.914507, 0.897014
4.51489, 19.5905, 0.407846, 0.400377, 0.000353122, 0.905411, 0.883242, 0.91451, 0.897017
4.51589, 19.5968, 0.407929, 0.400372, 0.000352228, 0.905409, 0.883244, 0.914514, 0.89702
4.51689, 19.6032, 0.408011, 0.400366, 0.000351323, 0.905407, 0.883246, 0.914517, 0.897023
4.51789, 19.6095, 0.408094, 0.40036, 0.000350408, 0.905405, 0.883248, 0.914521, 0.897026
4.51889, 19.6158, 0.408176, 0.400355, 0.000349484, 0.905403, 0.88325, 0.914524, 0.897029
4.51989, 19.6221, 0.408257, 0.400349, 0.000348548, 0.905402, 0.883251, 0.914528, 0.897032
4.52089, 19.6283, 0.408338, 0.400344, 0.000347603, 0.9054, 0.883253, 0.914531, 0.897035
4.52189, 19.6346, 0.408419, 0.400339, 0.000346648, 0.905398, 0.883255, 0.914535, 0.897038
4.52289, 19.6408, 0.4085, 0.400333, 0.000345683, 0.905396, 0.883257, 0.914538, 0.897041
4.52389, 19.647, 0.40858, 0.400328, 0.000344708, 0.905394, 0.883259, 0.914541, 0.897044
4.52489, 19.6532, 0.408659, 0.400323, 0.000343723, 0.905392, 0.883261, 0.914545, 0.897046
4.52589, 19.6594, 0.408739, 0.400317, 0.000342728, 0.90539, 0.883263, 0.914548, 0.897049
4.52689, 19.6656, 0.408818, 0.400312, 0.000341723, 0.905389, 0.883264, 0.914551, 0.897052
4.52789, 19.6717, 0.408896, 0.400307, 0.000340708, 0.905387, 0.883266, 0.914555, 0.897055
4.52889, 19.6778, 0.408974, 0.400302, 0.000339684, 0.905385, 0.883268, 0.914558, 0.897058
4.52989, 19.6839, 0.409052, 0.400296, 0.00033865, 0.905383, 0.88327, 0.914561, 0.897061
4.53089, 19.69, 0.40913, 0.400291, 0.000337607, 0.905381, 0.883272, 0.914565, 0.897064
4.53189, 19.6961, 0.409207, 0.400286, 0.000336554, 0.905379, 0.883273, 0.914568, 0.897066
4.53289, 19.7021, 0.409283, 0.400281, 0.000335491, 0.905378, 0.883275, 0.914571, 0.897069
4.53389, 19.7082, 0.40936, 0.400276, 0.000334419, 0.905376, 0.883277, 0.914574, 0.897072
4.53489, 19.7142, 0.409435, 0.400271, 0.000333337, 0.905374, 0.883279, 0.914577, 0.897075
4.53589, 19.7202, 0.409511, 0.400266, 0.000332246, 0.905372, 0.88328, 0.914581, 0.897077
4.53689, 19.7261, 0.409586, 0.400261, 0.000331146, 0.90537, 0.883282, 0.914584, 0.89708
4.53789, 19.7321, 0.40966, 0.400256, 0.000330037, 0.905369, 0.883284, 0.914587, 0.897083
4.53889, 19.738, 0.409735, 0.400251, 0.000328918, 0.905367, 0.883285, 0.91459, 0.897085
4.53989, 19.7439, 0.409808, 0.400247, 0.00032779, 0.905365, 0.883287, 0.914593, 0.897088
4.54089, 19.7498, 0.409882, 0.400242, 0.000326653, 0.905363, 0.883289, 0.914596, 0.897091
4.54189, 19.7557, 0.409955, 0.400237, 0.000325507, 0.905361, 0.88329, 0.914599, 0.897093
4.54289, 19.7615, 0.410027, 0.400232, 0.000324352, 0.90536, 0.883292, 0.914602, 0.897096
4.54389, 19.7674, 0.4101, 0.400227, 0.000323188, 0.905358, 0.883293, 0.914605, 0.897098
4.54489, 19.7732, 0.410171, 0.400223, 0.000322015, 0.905356, 0.883295, 0.914608, 0.897101
4.54589, 19.7789, 0.410243, 0.400218, 0.000320834, 0.905354, 0.883296, 0.914611, 0.897103
4.54689, 19.7847, 0.410313, 0.400214, 0.000319643, 0.905352, 0.883298, 0.914614, 0.897106
4.54789, 19.7905, 0.410384, 0.400209, 0.000318444, 0.905351, 0.8833, 0.914617, 0.897108
4.54889, 19.7962, 0.410454, 0.400204, 0.000317236, 0.905349, 0.883301, 0.91462, 0.897111
4.54989, 19.8019, 0.410524, 0.4002, 0.00031602, 0.905347, 0.883303, 0.914623, 0.897113
4.55089, 19.8076, 0.410593, 0.400195, 0.000314795, 0.905345, 0.883304, 0.914625, 0.897116
4.55189, 19.8132, 0.410661, 0.400191, 0.000313561, 0.905344, 0.883305, 0.914628, 0.897118
4.55289, 19.8188, 0.41073, 0.400187, 0.000312319, 0.905342, 0.883307, 0.914631, 0.89712
4.55389, 19.8244, 0.410798, 0.400182, 0.000311068, 0.90534, 0.883308, 0.914634, 0.897123
4.55489, 19.83, 0.410865, 0.400178, 0.00030981, 0.905338, 0.88331, 0.914636, 0.897125
4.55589, 19.8356, 0.410932, 0.400174, 0.000308542, 0.905337, 0.883311, 0.914639, 0.897127
4.55689, 19.8411, 0.410999, 0.400169, 0.000307267, 0.905335, 0.883313, 0.914642, 0.89713
4.55789, 19.8467, 0.411065, 0.400165, 0.000305983, 0.905333, 0.883314, 0.914645, 0.897132
4.55889, 19.8522, 0.411131, 0.400161, 0.000304692, 0.905331, 0.883315, 0.914647, 0.897134
4.55989, 19.8576, 0.411196, 0.400157, 0.000303392, 0.90533, 0.883317, 0.91465, 0.897137
4.56088, 19.8631, 0.41126, 0.400153, 0.000302084, 0.905328, 0.883318, 0.914652, 0.897139
4.56188, 19.8685, 0.411325, 0.400148, 0.000300768, 0.905326, 0.883319, 0.914655, 0.897141
4.56288, 19.8739, 0.411389, 0.400144, 0.000299445, 0.905324, 0.883321, 0.914658, 0.897143
4.56388, 19.8793, 0.411452, 0.40014, 0.000298113, 0.905323, 0.883322, 0.91466, 0.897145
4.56488, 19.8846, 0.411515, 0.400136, 0.000296774, 0.905321, 0.883323, 0.914663, 0.897147
4.56588, 19.89, 0.411578, 0.400133, 0.000295427, 0.905319, 0.883324, 0.914665, 0.897149
4.56688, 19.8953, 0.41164, 0.400129, 0.000294072, 0.905317, 0.883326, 0.914668, 0.897152
4.56788, 19.9006, 0.411702, 0.400125, 0.00029271, 0.905316, 0.883327, 0.91467, 0.897154
4.56888, 19.9058, 0.411763, 0.400121, 0.00029134, 0.905314, 0.883328, 0.914673, 0.897156
4.56988, 19.9111, 0.411823, 0.400117, 0.000289963, 0.905312, 0.883329, 0.914675, 0.897158
4.57088, 19.9163, 0.411883, 0.400113, 0.000288578, 0.90531, 0.88333, 0.914677, 0.89716
4.57188, 19.9214, 0.411943, 0.40011, 0.000287186, 0.905309, 0.883331, 0.91468, 0.897162
4.57288, 19.9266, 0.412003, 0.400106, 0.000285786, 0.905307, 0.883333, 0.914682, 0.897164
4.57388, 19.9317, 0.412061, 0.400102, 0.000284379, 0.905305, 0.883334, 0.914684, 0.897166
4.57488, 19.9368, 0.41212, 0.400099, 0.000282965, 0.905304, 0.883335, 0.914687, 0.897167
4.57588, 19.9419, 0.412178, 0.400095, 0.000281544, 0.905302, 0.883336, 0.914689, 0.897169
4.57688, 19.947, 0.412235, 0.400091, 0.000280116, 0.9053, 0.883337, 0.914691, 0.897171
4.57788, 19.952, 0.412292, 0.400088, 0.00027868, 0.905298, 0.883338, 0.914693, 0.897173
4.57888, 19.957, 0.412349, 0.400084, 0.000277238, 0.905297, 0.883339, 0.914696, 0.897175
4.57988, 19.962, 0.412405, 0.400081, 0.000275789, 0.905295, 0.88334, 0.914698, 0.897177
4.58088, 19.9669, 0.41246, 0.400077, 0.000274333, 0.905293, 0.883341, 0.9147, 0.897178
4.58188, 19.9719, 0.412515, 0.400074, 0.00027287, 0.905292, 0.883342, 0.914702, 0.89718
4.58288, 19.9768, 0.41257, 0.400071, 0.000271401, 0.90529, 0.883343, 0.914704, 0.897182
4.58388, 19.9816, 0.412624, 0.400067, 0.000269924, 0.905288, 0.883344, 0.914706, 0.897184
4.58488, 19.9865, 0.412678, 0.400064, 0.000268442, 0.905287, 0.883345, 0.914708, 0.897185
4.58588, 19.9913, 0.412731, 0.400061, 0.000266952, 0.905285, 0.883346, 0.91471, 0.897187
4.58688, 19.9961, 0.412783, 0.400058, 0.000265456, 0.905283, 0.883347, 0.914712, 0.897189
4.58788, 20.0008, 0.412836, 0.400055, 0.000263954, 0.905282, 0.883348, 0.914714, 0.89719
4.58888, 20.0056, 0.412887, 0.400052, 0.000262445, 0.90528, 0.883348, 0.914716, 0.897192
4.58988, 20.0103, 0.412938, 0.400048, 0.000260931, 0.905278, 0.883349, 0.914718, 0.897193
4.59088, 20.015, 0.412989, 0.400045, 0.000259409, 0.905276, 0.88335, 0.91472, 0.897195
4.59188, 20.0196, 0.413039, 0.400042, 0.000257882, 0.905275, 0.883351, 0.914722, 0.897197
4.59288, 20.0243, 0.413089, 0.400039, 0.000256349, 0.905273, 0.883352, 0.914724, 0.897198
4.59388, 20.0289, 0.413138, 0.400037, 0.000254809, 0.905271, 0.883353, 0.914726, 0.8972
4.59488, 20.0334, 0.413187, 0.400034, 0.000253264, 0.90527, 0.883353, 0.914727, 0.897201
4.59588, 20.038, 0.413235, 0.400031, 0.000251712, 0.905268, 0.883354, 0.914729, 0.897202
4.59688, 20.0425, 0.413283, 0.400028, 0.000250155, 0.905266, 0.883355, 0.914731, 0.897204
