Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.59788, 20.047, 0.41333, 0.400025, 0.000248592, 0.905265, 0.883355, 0.914733, 0.897205
4.59888, 20.0514, 0.413377, 0.400022, 0.000247023, 0.905263, 0.883356, 0.914734, 0.897207
4.59988, 20.0559, 0.413423, 0.40002, 0.000245449, 0.905261, 0.883357, 0.914736, 0.897208
4.60088, 20.0603, 0.413469, 0.400017, 0.000243868, 0.90526, 0.883357, 0.914738, 0.897209
4.60188, 20.0647, 0.413514, 0.400014, 0.000242283, 0.905258, 0.883358, 0.914739, 0.897211
4.60288, 20.069, 0.413559, 0.400012, 0.000240692, 0.905256, 0.883359, 0.914741, 0.897212
4.60388, 20.0733, 0.413603, 0.400009, 0.000239095, 0.905255, 0.883359, 0.914742, 0.897213
4.60488, 20.0776, 0.413647, 0.400007, 0.000237493, 0.905253, 0.88336, 0.914744, 0.897214
4.60588, 20.0819, 0.41369, 0.400004, 0.000235886, 0.905251, 0.88336, 0.914746, 0.897215
4.60688, 20.0861, 0.413733, 0.400002, 0.000234273, 0.90525, 0.883361, 0.914747, 0.897217
4.60788, 20.0903, 0.413775, 0.399999, 0.000232656, 0.905248, 0.883361, 0.914748, 0.897218
4.60888, 20.0945, 0.413817, 0.399997, 0.000231033, 0.905246, 0.883362, 0.91475, 0.897219
4.60988, 20.0986, 0.413858, 0.399995, 0.000229405, 0.905245, 0.883362, 0.914751, 0.89722
4.61088, 20.1027, 0.413899, 0.399992, 0.000227772, 0.905243, 0.883363, 0.914753, 0.897221
4.61188, 20.1068, 0.413939, 0.39999, 0.000226135, 0.905241, 0.883363, 0.914754, 0.897222
4.61288, 20.1109, 0.413979, 0.399988, 0.000224492, 0.90524, 0.883364, 0.914755, 0.897223
4.61388, 20.1149, 0.414018, 0.399986, 0.000222845, 0.905238, 0.883364, 0.914757, 0.897224
4.61488, 20.1189, 0.414057, 0.399984, 0.000221193, 0.905236, 0.883364, 0.914758, 0.897225
4.61588, 20.1229, 0.414095, 0.399981, 0.000219536, 0.905235, 0.883365, 0.914759, 0.897226
4.61688, 20.1268, 0.414132, 0.399979, 0.000217875, 0.905233, 0.883365, 0.91476, 0.897227
4.61788, 20.1307, 0.41417, 0.399977, 0.000216209, 0.905231, 0.883365, 0.914762, 0.897228
4.61888, 20.1346, 0.414206, 0.399975, 0.000214538, 0.90523, 0.883366, 0.914763, 0.897229
4.61988, 20.1384, 0.414242, 0.399973, 0.000212864, 0.905228, 0.883366, 0.914764, 0.89723
4.62088, 20.1423, 0.414278, 0.399971, 0.000211185, 0.905227, 0.883366, 0.914765, 0.89723
4.62188, 20.146, 0.414313, 0.39997, 0.000209501, 0.905225, 0.883367, 0.914766, 0.897231
4.62288, 20.1498, 0.414348, 0.399968, 0.000207814, 0.905223, 0.883367, 0.914767, 0.897232
4.62388, 20.1535, 0.414382, 0.399966, 0.000206122, 0.905222, 0.883367, 0.914768, 0.897233
4.62488, 20.1572, 0.414415, 0.399964, 0.000204426, 0.90522, 0.883367, 0.914769, 0.897234
4.62588, 20.1609, 0.414449, 0.399963, 0.000202726, 0.905218, 0.883367, 0.91477, 0.897234
4.62688, 20.1645, 0.414481, 0.399961, 0.000201023, 0.905217, 0.883368, 0.914771, 0.897235
4.62788, 20.1681, 0.414513, 0.399959, 0.000199315, 0.905215, 0.883368, 0.914772, 0.897236
4.62888, 20.1717, 0.414545, 0.399958, 0.000197604, 0.905214, 0.883368, 0.914773, 0.897236
4.62988, 20.1752, 0.414576, 0.399956, 0.000195888, 0.905212, 0.883368, 0.914774, 0.897237
4.63088, 20.1787, 0.414606, 0.399954, 0.000194169, 0.90521, 0.883368, 0.914775, 0.897238
4.63188, 20.1822, 0.414636, 0.399953, 0.000192447, 0.905209, 0.883368, 0.914776, 0.897238
4.63288, 20.1857, 0.414666, 0.399952, 0.000190721, 0.905207, 0.883368, 0.914777, 0.897239
4.63388, 20.1891, 0.414694, 0.39995, 0.000188991, 0.905205, 0.883368, 0.914778, 0.897239
4.63488, 20.1925, 0.414723, 0.399949, 0.000187258, 0.905204, 0.883368, 0.914778, 0.89724
4.63588, 20.1958, 0.414751, 0.399947, 0.000185522, 0.905202, 0.883368, 0.914779, 0.89724
4.63688, 20.1992, 0.414778, 0.399946, 0.000183782, 0.905201, 0.883368, 0.91478, 0.897241
4.63788, 20.2024, 0.414805, 0.399945, 0.000182039, 0.905199, 0.883368, 0.91478, 0.897241
4.63888, 20.2057, 0.414831, 0.399944, 0.000180293, 0.905197, 0.883368, 0.914781, 0.897241
4.63988, 20.2089, 0.414857, 0.399942, 0.000178544, 0.905196, 0.883368, 0.914782, 0.897242
4.64088, 20.2121, 0.414882, 0.399941, 0.000176792, 0.905194, 0.883368, 0.914782, 0.897242
4.64188, 20.2153, 0.414907, 0.39994, 0.000175036, 0.905193, 0.883368, 0.914783, 0.897243
4.64288, 20.2184, 0.414931, 0.399939, 0.000173278, 0.905191, 0.883368, 0.914783, 0.897243
4.64388, 20.2215, 0.414955, 0.399938, 0.000171517, 0.905189, 0.883368, 0.914784, 0.897243
4.64488, 20.2246, 0.414978, 0.399937, 0.000169754, 0.905188, 0.883368, 0.914784, 0.897243
4.64588, 20.2276, 0.415001, 0.399936, 0.000167987, 0.905186, 0.883367, 0.914785, 0.897244
4.64688, 20.2307, 0.415023, 0.399935, 0.000166218, 0.905184, 0.883367, 0.914785, 0.897244
4.64788, 20.2336, 0.415044, 0.399934, 0.000164446, 0.905183, 0.883367, 0.914786, 0.897244
4.64888, 20.2366, 0.415066, 0.399933, 0.000162672, 0.905181, 0.883367, 0.914786, 0.897244
4.64988, 20.2395, 0.415086, 0.399933, 0.000160896, 0.90518, 0.883367, 0.914787, 0.897244
4.65088, 20.2424, 0.415106, 0.399932, 0.000159117, 0.905178, 0.883366, 0.914787, 0.897244
4.65188, 20.2452, 0.415126, 0.399931, 0.000157335, 0.905176, 0.883366, 0.914787, 0.897244
4.65288, 20.248, 0.415145, 0.39993, 0.000155552, 0.905175, 0.883366, 0.914787, 0.897244
4.65388, 20.2508, 0.415163, 0.39993, 0.000153766, 0.905173, 0.883365, 0.914788, 0.897245
4.65488, 20.2536, 0.415181, 0.399929, 0.000151978, 0.905172, 0.883365, 0.914788, 0.897245
4.65588, 20.2563, 0.415199, 0.399928, 0.000150188, 0.90517, 0.883365, 0.914788, 0.897244
4.65688, 20.259, 0.415216, 0.399928, 0.000148396, 0.905168, 0.883364, 0.914788, 0.897244
4.65788, 20.2616, 0.415232, 0.399927, 0.000146602, 0.905167, 0.883364, 0.914788, 0.897244
4.65888, 20.2643, 0.415248, 0.399927, 0.000144807, 0.905165, 0.883363, 0.914789, 0.897244
4.65988, 20.2668, 0.415263, 0.399927, 0.000143009, 0.905164, 0.883363, 0.914789, 0.897244
4.66088, 20.2694, 0.415278, 0.399926, 0.00014121, 0.905162, 0.883362, 0.914789, 0.897244
4.66188, 20.2719, 0.415293, 0.399926, 0.000139409, 0.90516, 0.883362, 0.914789, 0.897244
4.66288, 20.2744, 0.415306, 0.399925, 0.000137606, 0.905159, 0.883361, 0.914789, 0.897244
4.66388, 20.2769, 0.41532, 0.399925, 0.000135802, 0.905157, 0.883361, 0.914789, 0.897243
4.66488, 20.2793, 0.415332, 0.399925, 0.000133997, 0.905156, 0.88336, 0.914789, 0.897243
4.66588, 20.2817, 0.415345, 0.399925, 0.00013219, 0.905154, 0.88336, 0.914789, 0.897243
4.66688, 20.2841, 0.415356, 0.399924, 0.000130382, 0.905152, 0.883359, 0.914789, 0.897243
4.66788, 20.2864, 0.415368, 0.399924, 0.000128572, 0.905151, 0.883359, 0.914788, 0.897242
4.66888, 20.2887, 0.415378, 0.399924, 0.000126761, 0.905149, 0.883358, 0.914788, 0.897242
4.66988, 20.291, 0.415389, 0.399924, 0.000124949, 0.905148, 0.883357, 0.914788, 0.897242
4.67088, 20.2932, 0.415398, 0.399924, 0.000123137, 0.905146, 0.883357, 0.914788, 0.897241
4.67188, 20.2954, 0.415408, 0.399924, 0.000121323, 0.905144, 0.883356, 0.914788, 0.897241
4.67288, 20.2976, 0.415416, 0.399924, 0.000119507, 0.905143, 0.883355, 0.914788, 0.89724
4.67388, 20.2997, 0.415425, 0.399924, 0.000117692, 0.905141, 0.883355, 0.914787, 0.89724
4.67488, 20.3018, 0.415432, 0.399924, 0.000115875, 0.905139, 0.883354, 0.914787, 0.897239
4.67588, 20.3039, 0.415439, 0.399924, 0.000114057, 0.905138, 0.883353, 0.914787, 0.897239
4.67688, 20.3059, 0.415446, 0.399925, 0.000112239, 0.905136, 0.883352, 0.914786, 0.897238
4.67788, 20.3079, 0.415452, 0.399925, 0.00011042, 0.905135, 0.883352, 0.914786, 0.897238
4.67888, 20.3099, 0.415457, 0.399925, 0.000108601, 0.905133, 0.883351, 0.914786, 0.897237
4.67988, 20.3118, 0.415462, 0.399925, 0.000106781, 0.905131, 0.88335, 0.914785, 0.897236
4.68088, 20.3137, 0.415467, 0.399926, 0.000104961, 0.90513, 0.883349, 0.914785, 0.897236
4.68188, 20.3156, 0.415471, 0.399926, 0.00010314, 0.905128, 0.883348, 0.914784, 0.897235
4.68288, 20.3174, 0.415474, 0.399927, 0.000101319, 0.905127, 0.883347, 0.914784, 0.897234
4.68388, 20.3192, 0.415477, 0.399927, 9.94983e-05, 0.905125, 0.883346, 0.914783, 0.897234
4.68488, 20.321, 0.415479, 0.399927, 9.7677e-05, 0.905123, 0.883345, 0.914782, 0.897233
4.68588, 20.3228, 0.415481, 0.399928, 9.58556e-05, 0.905122, 0.883344, 0.914782, 0.897232
4.68688, 20.3245, 0.415483, 0.399928, 9.40341e-05, 0.90512, 0.883343, 0.914781, 0.897231
4.68788, 20.3261, 0.415484, 0.399929, 9.22126e-05, 0.905118, 0.883342, 0.91478, 0.897231
4.68888, 20.3278, 0.415484, 0.39993, 9.03911e-05, 0.905117, 0.883341, 0.91478, 0.89723
4.68988, 20.3294, 0.415484, 0.39993, 8.85699e-05, 0.905115, 0.88334, 0.914779, 0.897229
4.69088, 20.331, 0.415483, 0.399931, 8.67488e-05, 0.905114, 0.883339, 0.914778, 0.897228
4.69188, 20.3325, 0.415482, 0.399932, 8.4928e-05, 0.905112, 0.883338, 0.914778, 0.897227
4.69288, 20.334, 0.415481, 0.399932, 8.31076e-05, 0.90511, 0.883337, 0.914777, 0.897226
4.69388, 20.3355, 0.415478, 0.399933, 8.12875e-05, 0.905109, 0.883336, 0.914776, 0.897225
4.69488, 20.337, 0.415476, 0.399934, 7.94679e-05, 0.905107, 0.883335, 0.914775, 0.897224
4.69588, 20.3384, 0.415473, 0.399935, 7.76488e-05, 0.905106, 0.883334, 0.914774, 0.897223
4.69688, 20.3398, 0.415469, 0.399936, 7.58303e-05, 0.905104, 0.883333, 0.914774, 0.897222
4.69788, 20.3411, 0.415465, 0.399937, 7.40124e-05, 0.905102, 0.883331, 0.914773, 0.897221
4.69887, 20.3424, 0.41546, 0.399938, 7.21953e-05, 0.905101, 0.88333, 0.914772, 0.89722
4.69987, 20.3437, 0.415455, 0.399939, 7.03789e-05, 0.905099, 0.883329, 0.914771, 0.897219
4.70087, 20.345, 0.415449, 0.39994, 6.85634e-05, 0.905097, 0.883328, 0.91477, 0.897218
4.70187, 20.3462, 0.415443, 0.399941, 6.67487e-05, 0.905096, 0.883326, 0.914769, 0.897216
4.70287, 20.3474, 0.415437, 0.399942, 6.4935e-05, 0.905094, 0.883325, 0.914768, 0.897215
4.70387, 20.3485, 0.41543, 0.399943, 6.31223e-05, 0.905093, 0.883324, 0.914767, 0.897214
4.70487, 20.3496, 0.415422, 0.399944, 6.13107e-05, 0.905091, 0.883322, 0.914765, 0.897213
4.70587, 20.3507, 0.415414, 0.399945, 5.95003e-05, 0.905089, 0.883321, 0.914764, 0.897211
4.70687, 20.3518, 0.415405, 0.399947, 5.7691e-05, 0.905088, 0.88332, 0.914763, 0.89721
4.70787, 20.3528, 0.415396, 0.399948, 5.5883e-05, 0.905086, 0.883318, 0.914762, 0.897209
4.70887, 20.3538, 0.415386, 0.399949, 5.40763e-05, 0.905084, 0.883317, 0.914761, 0.897207
4.70987, 20.3547, 0.415377, 0.39995, 5.2271e-05, 0.905083, 0.883316, 0.91476, 0.897206
4.71087, 20.3557, 0.415366, 0.399952, 5.04671e-05, 0.905081, 0.883314, 0.914758, 0.897205
4.71187, 20.3566, 0.415355, 0.399953, 4.86648e-05, 0.90508, 0.883313, 0.914757, 0.897203
4.71287, 20.3574, 0.415344, 0.399955, 4.6864e-05, 0.905078, 0.883311, 0.914756, 0.897202
4.71387, 20.3582, 0.415332, 0.399956, 4.50648e-05, 0.905076, 0.88331, 0.914754, 0.8972
4.71487, 20.359, 0.415319, 0.399958, 4.32673e-05, 0.905075, 0.883308, 0.914753, 0.897199
4.71587, 20.3598, 0.415306, 0.399959, 4.14715e-05, 0.905073, 0.883307, 0.914752, 0.897197
4.71687, 20.3605, 0.415293, 0.399961, 3.96776e-05, 0.905071, 0.883305, 0.91475, 0.897196
4.71787, 20.3612, 0.415279, 0.399962, 3.78855e-05, 0.90507, 0.883303, 0.914749, 0.897194
4.71887, 20.3619, 0.415264, 0.399964, 3.60954e-05, 0.905068, 0.883302, 0.914747, 0.897193
4.71987, 20.3625, 0.415249, 0.399966, 3.43072e-05, 0.905066, 0.8833, 0.914746, 0.897191
4.72087, 20.3631, 0.415234, 0.399967, 3.25212e-05, 0.905065, 0.883299, 0.914744, 0.89719
4.72187, 20.3637, 0.415218, 0.399969, 3.07372e-05, 0.905063, 0.883297, 0.914743, 0.897188
4.72287, 20.3642, 0.415202, 0.399971, 2.89554e-05, 0.905061, 0.883295, 0.914741, 0.897186
4.72387, 20.3647, 0.415185, 0.399973, 2.71758e-05, 0.90506, 0.883294, 0.91474, 0.897184
4.72487, 20.3652, 0.415168, 0.399974, 2.53985e-05, 0.905058, 0.883292, 0.914738, 0.897183
4.72587, 20.3657, 0.41515, 0.399976, 2.36235e-05, 0.905057, 0.88329, 0.914736, 0.897181
4.72687, 20.3661, 0.415132, 0.399978, 2.18509e-05, 0.905055, 0.883288, 0.914735, 0.897179
4.72787, 20.3664, 0.415113, 0.39998, 2.00809e-05, 0.905053, 0.883287, 0.914733, 0.897177
4.72887, 20.3668, 0.415094, 0.399982, 1.83133e-05, 0.905051, 0.883285, 0.914731, 0.897176
4.72987, 20.3671, 0.415074, 0.399984, 1.65483e-05, 0.90505, 0.883283, 0.91473, 0.897174
4.73087, 20.3674, 0.415054, 0.399986, 1.4786e-05, 0.905048, 0.883281, 0.914728, 0.897172
4.73187, 20.3676, 0.415033, 0.399988, 1.30264e-05, 0.905046, 0.883279, 0.914726, 0.89717
4.73287, 20.3679, 0.415013, 0.39999, 1.12695e-05, 0.905045, 0.883278, 0.914724, 0.897168
4.73387, 20.368, 0.414991, 0.399992, 9.51539e-06, 0.905043, 0.883276, 0.914722, 0.897166
4.73487, 20.3682, 0.414969, 0.399994, 7.76418e-06, 0.905041, 0.883274, 0.91472, 0.897164
4.73587, 20.3683, 0.414947, 0.399997, 6.01589e-06, 0.90504, 0.883272, 0.914719, 0.897162
4.73687, 20.3684, 0.414924, 0.399999, 4.2706e-06, 0.905038, 0.88327, 0.914717, 0.89716
4.73787, 20.3685, 0.4149, 0.400001, 2.52832e-06, 0.905036, 0.883268, 0.914715, 0.897158
4.73887, 20.3685, 0.414877, 0.400003, 7.89163e-07, 0.905035, 0.883266, 0.914713, 0.897156
4.73987, 20.3685, 0.414852, 0.400006, -9.46869e-07, 0.905033, 0.883264, 0.914711, 0.897154
4.74087, 20.3685, 0.414828, 0.400008, -2.67968e-06, 0.905031, 0.883262, 0.914709, 0.897152
4.74187, 20.3684, 0.414803, 0.40001, -4.40921e-06, 0.90503, 0.88326, 0.914707, 0.89715
4.74287, 20.3683, 0.414777, 0.400013, -6.13544e-06, 0.905028, 0.883258, 0.914705, 0.897147
4.74387, 20.3682, 0.414751, 0.400015, -7.8583e-06, 0.905026, 0.883256, 0.914703, 0.897145
4.74487, 20.368, 0.414724, 0.400017, -9.57774e-06, 0.905024, 0.883254, 0.9147, 0.897143
4.74587, 20.3678, 0.414698, 0.40002, -1.12937e-05, 0.905023, 0.883252, 0.914698, 0.897141
4.74687, 20.3676, 0.41467, 0.400022, -1.30061e-05, 0.905021, 0.88325, 0.914696, 0.897139
4.74787, 20.3674, 0.414642, 0.400025, -1.47149e-05, 0.905019, 0.883247, 0.914694, 0.897136
4.74887, 20.3671, 0.414614, 0.400027, -1.64201e-05, 0.905018, 0.883245, 0.914692, 0.897134
4.74987, 20.3668, 0.414585, 0.40003, -1.81215e-05, 0.905016, 0.883243, 0.91469, 0.897132
4.75087, 20.3664, 0.414557, 0.400033, -1.98192e-05, 0.905014, 0.883241, 0.914687, 0.897129
4.75187, 20.3661, 0.414527, 0.400035, -2.15131e-05, 0.905012, 0.883239, 0.914685, 0.897127
4.75287, 20.3657, 0.414497, 0.400038, -2.32031e-05, 0.905011, 0.883237, 0.914683, 0.897125
4.75387, 20.3652, 0.414467, 0.400041, -2.48892e-05, 0.905009, 0.883234, 0.91468, 0.897122
4.75487, 20.3648, 0.414436, 0.400043, -2.65714e-05, 0.905007, 0.883232, 0.914678, 0.89712
4.75587, 20.3643, 0.414404, 0.400046, -2.82495e-05, 0.905006, 0.88323, 0.914676, 0.897117
4.75687, 20.3637, 0.414373, 0.400049, -2.99235e-05, 0.905004, 0.883227, 0.914673, 0.897115
4.75787, 20.3632, 0.414341, 0.400052, -3.15934e-05, 0.905002, 0.883225, 0.914671, 0.897112
4.75887, 20.3626, 0.414308, 0.400055, -3.32591e-05, 0.905, 0.883223, 0.914668, 0.89711
4.75987, 20.362, 0.414275, 0.400057, -3.49206e-05, 0.904999, 0.88322, 0.914666, 0.897107
4.76087, 20.3614, 0.414242, 0.40006, -3.65778e-05, 0.904997, 0.883218, 0.914664, 0.897105
4.76187, 20.3607, 0.414208, 0.400063, -3.82307e-05, 0.904995, 0.883216, 0.914661, 0.897102
4.76287, 20.36, 0.414174, 0.400066, -3.98791e-05, 0.904993, 0.883213, 0.914658, 0.8971
4.76387, 20.3592, 0.414139, 0.400069, -4.15232e-05, 0.904992, 0.883211, 0.914656, 0.897097
4.76487, 20.3585, 0.414104, 0.400072, -4.31627e-05, 0.90499, 0.883208, 0.914653, 0.897094
4.76587, 20.3577, 0.414069, 0.400075, -4.47977e-05, 0.904988, 0.883206, 0.914651, 0.897092
4.76687, 20.3569, 0.414033, 0.400078, -4.64281e-05, 0.904986, 0.883204, 0.914648, 0.897089
4.76787, 20.356, 0.413997, 0.400081, -4.80539e-05, 0.904985, 0.883201, 0.914645, 0.897086
4.76887, 20.3551, 0.41396, 0.400084, -4.96749e-05, 0.904983, 0.883199, 0.914643, 0.897084
4.76987, 20.3542, 0.413923, 0.400088, -5.12912e-05, 0.904981, 0.883196, 0.91464, 0.897081
4.77087, 20.3533, 0.413886, 0.400091, -5.29027e-05, 0.904979, 0.883194, 0.914637, 0.897078
4.77187, 20.3523, 0.413848, 0.400094, -5.45094e-05, 0.904978, 0.883191, 0.914635, 0.897075
4.77287, 20.3513, 0.413809, 0.400097, -5.61111e-05, 0.904976, 0.883188, 0.914632, 0.897073
4.77387, 20.3503, 0.413771, 0.4001, -5.7708e-05, 0.904974, 0.883186, 0.914629, 0.89707
4.77487, 20.3493, 0.413732, 0.400104, -5.92998e-05, 0.904972, 0.883183, 0.914626, 0.897067
4.77587, 20.3482, 0.413692, 0.400107, -6.08866e-05, 0.90497, 0.88318, 0.914623, 0.897064
4.77687, 20.3471, 0.413652, 0.40011, -6.24683e-05, 0.904969, 0.883178, 0.914621, 0.897061
4.77787, 20.3459, 0.413612, 0.400113, -6.40448e-05, 0.904967, 0.883175, 0.914618, 0.897058
4.77887, 20.3448, 0.413572, 0.400117, -6.56162e-05, 0.904965, 0.883173, 0.914615, 0.897055
4.77987, 20.3436, 0.413531, 0.40012, -6.71824e-05, 0.904963, 0.88317, 0.914612, 0.897052
4.78087, 20.3423, 0.413489, 0.400124, -6.87432e-05, 0.904961, 0.883167, 0.914609, 0.897049
4.78187, 20.3411, 0.413448, 0.400127, -7.02988e-05, 0.90496, 0.883164, 0.914606, 0.897046
4.78287, 20.3398, 0.413405, 0.400131, -7.1849e-05, 0.904958, 0.883162, 0.914603, 0.897043
4.78387, 20.3385, 0.413363, 0.400134, -7.33937e-05, 0.904956, 0.883159, 0.9146, 0.89704
4.78487, 20.3372, 0.41332, 0.400138, -7.4933e-05, 0.904954, 0.883156, 0.914597, 0.897037
4.78587, 20.3358, 0.413277, 0.400141, -7.64668e-05, 0.904952, 0.883153, 0.914594, 0.897034
4.78687, 20.3344, 0.413233, 0.400145, -7.7995e-05, 0.90495, 0.883151, 0.914591, 0.897031
4.78787, 20.333, 0.413189, 0.400148, -7.95176e-05, 0.904948, 0.883147, 0.914588, 0.897028
4.78887, 20.3315, 0.413145, 0.400152, -8.10345e-05, 0.904947, 0.883144, 0.914585, 0.897024
4.78987, 20.3301, 0.4131, 0.400155, -8.25458e-05, 0.904945, 0.883142, 0.914582, 0.897021
4.79087, 20.3286, 0.413055, 0.400159, -8.40512e-05, 0.904943, 0.883139, 0.914578, 0.897018
4.79187, 20.327, 0.41301, 0.400163, -8.5551e-05, 0.904941, 0.883136, 0.914575, 0.897015
4.79287, 20.3255, 0.412964, 0.400166, -8.70449e-05, 0.904939, 0.883133, 0.914572, 0.897012
4.79387, 20.3239, 0.412917, 0.40017, -8.85329e-05, 0.904937, 0.88313, 0.914569, 0.897008
4.79487, 20.3223, 0.412871, 0.400174, -9.0015e-05, 0.904935, 0.883127, 0.914566, 0.897005
4.79587, 20.3207, 0.412824, 0.400177, -9.14911e-05, 0.904934, 0.883124, 0.914562, 0.897002
4.79687, 20.319, 0.412777, 0.400181, -9.29613e-05, 0.904932, 0.883121, 0.914559, 0.896999
4.79787, 20.3173, 0.412729, 0.400185, -9.44254e-05, 0.90493, 0.883118, 0.914556, 0.896995
4.79887, 20.3156, 0.412682, 0.400189, -9.58834e-05, 0.904928, 0.883115, 0.914552, 0.896992
4.79987, 20.3139, 0.412633, 0.400193, -9.73354e-05, 0.904926, 0.883112, 0.914549, 0.896988
4.80087, 20.3121, 0.412585, 0.400197, -9.87811e-05, 0.904924, 0.883109, 0.914546, 0.896985
4.80187, 20.3103, 0.412536, 0.4002, -0.000100221, 0.904922, 0.883106, 0.914542, 0.896982
4.80287, 20.3085, 0.412487, 0.400204, -0.000101654, 0.90492, 0.883103, 0.914539, 0.896978
4.80387, 20.3067, 0.412437, 0.400208, -0.000103081, 0.904918, 0.8831, 0.914536, 0.896975
4.80487, 20.3048, 0.412387, 0.400212, -0.000104501, 0.904916, 0.883097, 0.914532, 0.896971
4.80587, 20.3029, 0.412337, 0.400216, -0.000105916, 0.904914, 0.883094, 0.914529, 0.896968
4.80687, 20.301, 0.412287, 0.40022, -0.000107324, 0.904913, 0.883091, 0.914525, 0.896964
4.80787, 20.299, 0.412235, 0.400224, -0.000108725, 0.904911, 0.883087, 0.914522, 0.896961
4.80887, 20.2971, 0.412184, 0.400228, -0.00011012, 0.904909, 0.883084, 0.914518, 0.896957
4.80987, 20.2951, 0.412133, 0.400232, -0.000111508, 0.904907, 0.883081, 0.914515, 0.896954
4.81087, 20.2931, 0.412081, 0.400236, -0.00011289, 0.904905, 0.883078, 0.914511, 0.89695
4.81187, 20.291, 0.412029, 0.40024, -0.000114265, 0.904903, 0.883075, 0.914508, 0.896947
4.81287, 20.2889, 0.411976, 0.400244, -0.000115634, 0.904901, 0.883071, 0.914504, 0.896943
4.81387, 20.2868, 0.411924, 0.400248, -0.000116995, 0.904899, 0.883068, 0.914501, 0.896939
4.81487, 20.2847, 0.41187, 0.400253, -0.000118351, 0.904897, 0.883065, 0.914497, 0.896936
4.81587, 20.2826, 0.411817, 0.400257, -0.000119699, 0.904895, 0.883062, 0.914493, 0.896932
4.81687, 20.2804, 0.411763, 0.400261, -0.00012104, 0.904893, 0.883058, 0.91449, 0.896928
4.81787, 20.2782, 0.411709, 0.400265, -0.000122375, 0.904891, 0.883055, 0.914486, 0.896925
4.81887, 20.276, 0.411655, 0.400269, -0.000123703, 0.904889, 0.883052, 0.914482, 0.896921
4.81987, 20.2738, 0.4116, 0.400273, -0.000125024, 0.904887, 0.883048, 0.914479, 0.896917
4.82087, 20.2715, 0.411545, 0.400278, -0.000126338, 0.904885, 0.883045, 0.914475, 0.896914
4.82187, 20.2692, 0.41149, 0.400282, -0.000127645, 0.904883, 0.883042, 0.914471, 0.89691
4.82287, 20.2669, 0.411435, 0.400286, -0.000128944, 0.904881, 0.883038, 0.914467, 0.896906
4.82387, 20.2646, 0.411379, 0.40029, -0.000130237, 0.904879, 0.883035, 0.914464, 0.896902
4.82487, 20.2622, 0.411323, 0.400295, -0.000131523, 0.904877, 0.883031, 0.91446, 0.896898
4.82587, 20.2598, 0.411267, 0.400299, -0.000132802, 0.904875, 0.883028, 0.914456, 0.896895
4.82687, 20.2574, 0.41121, 0.400303, -0.000134073, 0.904873, 0.883025, 0.914452, 0.896891
4.82787, 20.255, 0.411153, 0.400308, -0.000135337, 0.904871, 0.883021, 0.914448, 0.896887
4.82887, 20.2526, 0.411096, 0.400312, -0.000136595, 0.904869, 0.883018, 0.914444, 0.896883
4.82987, 20.2501, 0.411039, 0.400317, -0.000137844, 0.904867, 0.883014, 0.914441, 0.896879
4.83087, 20.2476, 0.410981, 0.400321, -0.000139087, 0.904865, 0.883011, 0.914437, 0.896875
4.83187, 20.2451, 0.410923, 0.400325, -0.000140322, 0.904863, 0.883007, 0.914433, 0.896871
4.83287, 20.2426, 0.410864, 0.40033, -0.00014155, 0.904861, 0.883004, 0.914429, 0.896867
4.83387, 20.24, 0.410806, 0.400334, -0.00014277, 0.904859, 0.883, 0.914425, 0.896863
4.83487, 20.2374, 0.410747, 0.400339, -0.000143983, 0.904857, 0.882997, 0.914421, 0.896859
4.83587, 20.2348, 0.410688, 0.400343, -0.000145189, 0.904855, 0.882993, 0.914417, 0.896855
4.83686, 20.2322, 0.410629, 0.400348, -0.000146387, 0.904853, 0.88299, 0.914413, 0.896851
4.83786, 20.2295, 0.410569, 0.400352, -0.000147577, 0.904851, 0.882986, 0.914409, 0.896847
4.83886, 20.2269, 0.41051, 0.400357, -0.00014876, 0.904849, 0.882982, 0.914405, 0.896843
4.83986, 20.2242, 0.41045, 0.400361, -0.000149935, 0.904846, 0.882979, 0.914401, 0.896839
4.84086, 20.2215, 0.410389, 0.400366, -0.000151103, 0.904844, 0.882975, 0.914397, 0.896835
4.84186, 20.2188, 0.410329, 0.40037, -0.000152263, 0.904842, 0.882972, 0.914393, 0.896831
4.84286, 20.216, 0.410268, 0.400375, -0.000153416, 0.90484, 0.882968, 0.914389, 0.896827
4.84386, 20.2132, 0.410207, 0.400379, -0.00015456, 0.904838, 0.882964, 0.914385, 0.896823
4.84486, 20.2104, 0.410146, 0.400384, -0.000155697, 0.904836, 0.882961, 0.91438, 0.896819
4.84586, 20.2076, 0.410084, 0.400389, -0.000156826, 0.904834, 0.882957, 0.914376, 0.896815
4.84686, 20.2048, 0.410022, 0.400393, -0.000157948, 0.904832, 0.882953, 0.914372, 0.89681
4.84786, 20.2019, 0.40996, 0.400398, -0.000159061, 0.90483, 0.88295, 0.914368, 0.896806
4.84886, 20.1991, 0.409898, 0.400403, -0.000160167, 0.904827, 0.882946, 0.914364, 0.896802
4.84986, 20.1962, 0.409836, 0.400407, -0.000161265, 0.904825, 0.882942, 0.91436, 0.896798
4.85086, 20.1933, 0.409773, 0.400412, -0.000162355, 0.904823, 0.882938, 0.914355, 0.896794
4.85186, 20.1903, 0.40971, 0.400417, -0.000163437, 0.904821, 0.882935, 0.914351, 0.896789
4.85286, 20.1874, 0.409647, 0.400421, -0.000164511, 0.904819, 0.882931, 0.914347, 0.896785
4.85386, 20.1844, 0.409584, 0.400426, -0.000165577, 0.904817, 0.882927, 0.914343, 0.896781
4.85486, 20.1814, 0.40952, 0.400431, -0.000166635, 0.904814, 0.882923, 0.914338, 0.896776
4.85586, 20.1784, 0.409457, 0.400435, -0.000167686, 0.904812, 0.882919, 0.914334, 0.896772
4.85686, 20.1754, 0.409393, 0.40044, -0.000168728, 0.90481, 0.882916, 0.91433, 0.896768
4.85786, 20.1723, 0.409329, 0.400445, -0.000169762, 0.904808, 0.882912, 0.914326, 0.896764
4.85886, 20.1693, 0.409264, 0.40045, -0.000170787, 0.904806, 0.882908, 0.914321, 0.896759
4.85986, 20.1662, 0.4092, 0.400454, -0.000171805, 0.904804, 0.882904, 0.914317, 0.896755
4.86086, 20.1631, 0.409135, 0.400459, -0.000172815, 0.904801, 0.8829, 0.914312, 0.896751
4.86186, 20.16, 0.40907, 0.400464, -0.000173816, 0.904799, 0.882896, 0.914308, 0.896746
4.86286, 20.1568, 0.409005, 0.400469, -0.000174809, 0.904797, 0.882892, 0.914304, 0.896742
4.86386, 20.1537, 0.40894, 0.400474, -0.000175794, 0.904795, 0.882888, 0.914299, 0.896737
4.86486, 20.1505, 0.408874, 0.400478, -0.000176771, 0.904792, 0.882885, 0.914295, 0.896733
4.86586, 20.1473, 0.408809, 0.400483, -0.000177739, 0.90479, 0.882881, 0.914291, 0.896729
4.86686, 20.1441, 0.408743, 0.400488, -0.000178699, 0.904788, 0.882877, 0.914286, 0.896724
4.86786, 20.1409, 0.408677, 0.400493, -0.000179651, 0.904786, 0.882873, 0.914282, 0.89672
4.86886, 20.1376, 0.40861, 0.400498, -0.000180595, 0.904783, 0.882869, 0.914277, 0.896715
4.86986, 20.1344, 0.408544, 0.400503, -0.00018153, 0.904781, 0.882865, 0.914273, 0.896711
4.87086, 20.1311, 0.408478, 0.400507, -0.000182457, 0.904779, 0.882861, 0.914268, 0.896706
4.87186, 20.1278, 0.408411, 0.400512, -0.000183375, 0.904777, 0.882857, 0.914264, 0.896702
4.87286, 20.1245, 0.408344, 0.400517, -0.000184285, 0.904774, 0.882853, 0.914259, 0.896697
4.87386, 20.1212, 0.408277, 0.400522, -0.000185186, 0.904772, 0.882849, 0.914255, 0.896693
4.87486, 20.1178, 0.40821, 0.400527, -0.00018608, 0.90477, 0.882845, 0.91425, 0.896688
4.87586, 20.1145, 0.408142, 0.400532, -0.000186964, 0.904768, 0.882841, 0.914246, 0.896684
4.87686, 20.1111, 0.408075, 0.400537, -0.00018784, 0.904765, 0.882837, 0.914241, 0.896679
4.87786, 20.1077, 0.408007, 0.400542, -0.000188708, 0.904763, 0.882833, 0.914237, 0.896675
4.87886, 20.1043, 0.407939, 0.400547, -0.000189567, 0.904761, 0.882829, 0.914232, 0.89667
4.87986, 20.1009, 0.407871, 0.400552, -0.000190417, 0.904758, 0.882824, 0.914228, 0.896665
4.88086, 20.0974, 0.407803, 0.400557, -0.000191259, 0.904756, 0.88282, 0.914223, 0.896661
4.88186, 20.094, 0.407735, 0.400561, -0.000192093, 0.904754, 0.882816, 0.914218, 0.896656
4.88286, 20.0905, 0.407667, 0.400566, -0.000192917, 0.904751, 0.882812, 0.914214, 0.896652
4.88386, 20.087, 0.407598, 0.400571, -0.000193733, 0.904749, 0.882808, 0.914209, 0.896647
4.88486, 20.0836, 0.407529, 0.400576, -0.000194541, 0.904747, 0.882804, 0.914205, 0.896642
4.88586, 20.08, 0.40746, 0.400581, -0.00019534, 0.904744, 0.8828, 0.9142, 0.896638
4.88686, 20.0765, 0.407392, 0.400586, -0.00019613, 0.904742, 0.882796, 0.914195, 0.896633
4.88786, 20.073, 0.407323, 0.400591, -0.000196911, 0.904739, 0.882791, 0.914191, 0.896628
4.88886, 20.0694, 0.407253, 0.400596, -0.000197684, 0.904737, 0.882787, 0.914186, 0.896624
4.88986, 20.0659, 0.407184, 0.400601, -0.000198448, 0.904735, 0.882783, 0.914181, 0.896619
4.89086, 20.0623, 0.407115, 0.400606, -0.000199204, 0.904732, 0.882779, 0.914177, 0.896614
4.89186, 20.0587, 0.407045, 0.400611, -0.00019995, 0.90473, 0.882775, 0.914172, 0.896609
4.89286, 20.0551, 0.406975, 0.400616, -0.000200688, 0.904728, 0.882771, 0.914167, 0.896605
4.89386, 20.0515, 0.406906, 0.400621, -0.000201417, 0.904725, 0.882766, 0.914162, 0.8966
4.89486, 20.0478, 0.406836, 0.400626, -0.000202138, 0.904723, 0.882762, 0.914158, 0.896595
4.89586, 20.0442, 0.406766, 0.400631, -0.000202849, 0.90472, 0.882758, 0.914153, 0.89659
4.89686, 20.0405, 0.406696, 0.400636, -0.000203552, 0.904718, 0.882754, 0.914148, 0.896586
4.89786, 20.0369, 0.406625, 0.400641, -0.000204246, 0.904715, 0.882749, 0.914143, 0.896581
4.89886, 20.0332, 0.406555, 0.400646, -0.000204931, 0.904713, 0.882745, 0.914139, 0.896576
4.89986, 20.0295, 0.406485, 0.400651, -0.000205607, 0.904711, 0.882741, 0.914134, 0.896571
4.90086, 20.0258, 0.406414, 0.400656, -0.000206275, 0.904708, 0.882737, 0.914129, 0.896567
4.90186, 20.0221, 0.406344, 0.400661, -0.000206933, 0.904706, 0.882732, 0.914124, 0.896562
4.90286, 20.0183, 0.406273, 0.400666, -0.000207583, 0.904703, 0.882728, 0.91412, 0.896557
4.90386, 20.0146, 0.406202, 0.400671, -0.000208224, 0.904701, 0.882724, 0.914115, 0.896552
4.90486, 20.0108, 0.406131, 0.400676, -0.000208856, 0.904698, 0.88272, 0.91411, 0.896547
4.90586, 20.0071, 0.40606, 0.400681, -0.000209479, 0.904696, 0.882715, 0.914105, 0.896542
4.90686, 20.0033, 0.405989, 0.400687, -0.000210093, 0.904693, 0.882711, 0.9141, 0.896538
4.90786, 19.9995, 0.405918, 0.400692, -0.000210698, 0.904691, 0.882707, 0.914096, 0.896533
4.90886, 19.9957, 0.405847, 0.400697, -0.000211294, 0.904688, 0.882702, 0.914091, 0.896528
4.90986, 19.9919, 0.405776, 0.400702, -0.000211882, 0.904686, 0.882698, 0.914086, 0.896523
4.91086, 19.9881, 0.405705, 0.400707, -0.00021246, 0.904683, 0.882694, 0.914081, 0.896518
4.91186, 19.9843, 0.405633, 0.400712, -0.00021303, 0.904681, 0.882689, 0.914076, 0.896513
4.91286, 19.9804, 0.405562, 0.400717, -0.00021359, 0.904678, 0.882685, 0.914071, 0.896508
4.91386, 19.9766, 0.405491, 0.400722, -0.000214142, 0.904676, 0.88268, 0.914066, 0.896504
4.91486, 19.9727, 0.405419, 0.400727, -0.000214684, 0.904673, 0.882676, 0.914062, 0.896499
4.91586, 19.9688, 0.405347, 0.400732, -0.000215218, 0.904671, 0.882672, 0.914057, 0.896494
4.91686, 19.965, 0.405276, 0.400737, -0.000215743, 0.904668, 0.882667, 0.914052, 0.896489
4.91786, 19.9611, 0.405204, 0.400742, -0.000216258, 0.904665, 0.882663, 0.914047, 0.896484
4.91886, 19.9572, 0.405132, 0.400747, -0.000216765, 0.904663, 0.882659, 0.914042, 0.896479
4.91986, 19.9533, 0.40506, 0.400752, -0.000217263, 0.90466, 0.882654, 0.914037, 0.896474
4.92086, 19.9493, 0.404989, 0.400757, -0.000217751, 0.904658, 0.88265, 0.914032, 0.896469
4.92186, 19.9454, 0.404917, 0.400762, -0.000218231, 0.904655, 0.882645, 0.914027, 0.896464
4.92286, 19.9415, 0.404845, 0.400767, -0.000218702, 0.904653, 0.882641, 0.914022, 0.896459
4.92386, 19.9376, 0.404773, 0.400772, -0.000219163, 0.90465, 0.882637, 0.914017, 0.896454
4.92486, 19.9336, 0.404701, 0.400777, -0.000219616, 0.904647, 0.882632, 0.914013, 0.896449
4.92586, 19.9296, 0.404629, 0.400782, -0.000220059, 0.904645, 0.882628, 0.914008, 0.896444
4.92686, 19.9257, 0.404557, 0.400787, -0.000220494, 0.904642, 0.882623, 0.914003, 0.896439
4.92786, 19.9217, 0.404485, 0.400792, -0.00022092, 0.90464, 0.882619, 0.913998, 0.896434
4.92886, 19.9177, 0.404413, 0.400797, -0.000221336, 0.904637, 0.882614, 0.913993, 0.896429
4.92986, 19.9137, 0.404341, 0.400802, -0.000221744, 0.904634, 0.88261, 0.913988, 0.896424
4.93086, 19.9097, 0.404269, 0.400807, -0.000222142, 0.904632, 0.882605, 0.913983, 0.896419
4.93186, 19.9057, 0.404197, 0.400812, -0.000222532, 0.904629, 0.882601, 0.913978, 0.896414
4.93286, 19.9017, 0.404124, 0.400817, -0.000222912, 0.904626, 0.882596, 0.913973, 0.896409
4.93386, 19.8977, 0.404052, 0.400822, -0.000223283, 0.904624, 0.882592, 0.913968, 0.896404
4.93486, 19.8937, 0.40398, 0.400827, -0.000223646, 0.904621, 0.882587, 0.913963, 0.896399
4.93586, 19.8897, 0.403908, 0.400832, -0.000223999, 0.904618, 0.882583, 0.913958, 0.896394
4.93686, 19.8856, 0.403836, 0.400837, -0.000224344, 0.904616, 0.882578, 0.913953, 0.896389
4.93786, 19.8816, 0.403764, 0.400842, -0.000224679, 0.904613, 0.882574, 0.913948, 0.896384
4.93886, 19.8775, 0.403692, 0.400847, -0.000225005, 0.90461, 0.882569, 0.913943, 0.896379
4.93986, 19.8735, 0.40362, 0.400852, -0.000225322, 0.904608, 0.882565, 0.913938, 0.896374
4.94086, 19.8694, 0.403547, 0.400857, -0.000225631, 0.904605, 0.88256, 0.913933, 0.896369
4.94186, 19.8654, 0.403475, 0.400862, -0.00022593, 0.904602, 0.882556, 0.913928, 0.896364
4.94286, 19.8613, 0.403403, 0.400867, -0.00022622, 0.9046, 0.882551, 0.913923, 0.896359
4.94386, 19.8572, 0.403331, 0.400872, -0.000226501, 0.904597, 0.882547, 0.913918, 0.896354
4.94486, 19.8531, 0.403259, 0.400877, -0.000226773, 0.904594, 0.882542, 0.913913, 0.896349
4.94586, 19.8491, 0.403187, 0.400882, -0.000227036, 0.904591, 0.882538, 0.913908, 0.896344
4.94686, 19.845, 0.403115, 0.400887, -0.000227291, 0.904589, 0.882533, 0.913903, 0.896339
4.94786, 19.8409, 0.403043, 0.400892, -0.000227536, 0.904586, 0.882529, 0.913898, 0.896334
4.94886, 19.8368, 0.402971, 0.400897, -0.000227772, 0.904583, 0.882524, 0.913893, 0.896329
4.94986, 19.8327, 0.402899, 0.400902, -0.000227999, 0.90458, 0.88252, 0.913888, 0.896324
4.95086, 19.8286, 0.402827, 0.400907, -0.000228217, 0.904577, 0.882515, 0.913883, 0.896319
4.95186, 19.8245, 0.402755, 0.400911, -0.000228426, 0.904575, 0.882511, 0.913878, 0.896313
4.95286, 19.8203, 0.402683, 0.400916, -0.000228627, 0.904572, 0.882506, 0.913873, 0.896309
4.95386, 19.8162, 0.402612, 0.400921, -0.000228818, 0.904569, 0.882501, 0.913868, 0.896303
4.95486, 19.8121, 0.40254, 0.400926, -0.000229, 0.904566, 0.882497, 0.913863, 0.896298
4.95586, 19.808, 0.402468, 0.400931, -0.000229173, 0.904564, 0.882492, 0.913858, 0.896293
4.95686, 19.8039, 0.402397, 0.400936, -0.000229338, 0.904561, 0.882488, 0.913853, 0.896288
4.95786, 19.7997, 0.402325, 0.400941, -0.000229493, 0.904558, 0.882483, 0.913848, 0.896283
4.95886, 19.7956, 0.402253, 0.400946, -0.00022964, 0.904555, 0.882479, 0.913843, 0.896278
4.95986, 19.7915, 0.402182, 0.400951, -0.000229777, 0.904552, 0.882474, 0.913838, 0.896273
4.96086, 19.7873, 0.402111, 0.400955, -0.000229906, 0.90455, 0.88247, 0.913833, 0.896268
4.96186, 19.7832, 0.402039, 0.40096, -0.000230025, 0.904547, 0.882465, 0.913828, 0.896263
4.96286, 19.779, 0.401968, 0.400965, -0.000230136, 0.904544, 0.88246, 0.913823, 0.896258
4.96386, 19.7749, 0.401897, 0.40097, -0.000230238, 0.904541, 0.882456, 0.913818, 0.896253
4.96486, 19.7708, 0.401825, 0.400975, -0.000230331, 0.904538, 0.882451, 0.913813, 0.896248
4.96586, 19.7666, 0.401754, 0.400979, -0.000230415, 0.904535, 0.882447, 0.913808, 0.896242
4.96686, 19.7625, 0.401683, 0.400984, -0.000230491, 0.904532, 0.882442, 0.913803, 0.896237
4.96786, 19.7583, 0.401612, 0.400989, -0.000230557, 0.90453, 0.882437, 0.913798, 0.896232
4.96886, 19.7542, 0.401542, 0.400994, -0.000230615, 0.904527, 0.882433, 0.913793, 0.896227
4.96986, 19.75, 0.401471, 0.400999, -0.000230663, 0.904524, 0.882428, 0.913788, 0.896222
4.97086, 19.7459, 0.4014, 0.401003, -0.000230703, 0.904521, 0.882424, 0.913783, 0.896217
4.97186, 19.7417, 0.401329, 0.401008, -0.000230735, 0.904518, 0.882419, 0.913778, 0.896212
4.97286, 19.7375, 0.401259, 0.401013, -0.000230757, 0.904515, 0.882415, 0.913773, 0.896207
4.97386, 19.7334, 0.401188, 0.401017, -0.00023077, 0.904512, 0.88241, 0.913768, 0.896202
4.97485, 19.7292, 0.401118, 0.401022, -0.000230775, 0.904509, 0.882405, 0.913763, 0.896197
4.97585, 19.7251, 0.401048, 0.401027, -0.000230771, 0.904506, 0.882401, 0.913758, 0.896192
4.97685, 19.7209, 0.400977, 0.401032, -0.000230758, 0.904504, 0.882396, 0.913753, 0.896187
4.97785, 19.7168, 0.400907, 0.401036, -0.000230737, 0.904501, 0.882391, 0.913748, 0.896182
4.97885, 19.7126, 0.400838, 0.401041, -0.000230707, 0.904498, 0.882387, 0.913743, 0.896176
4.97985, 19.7085, 0.400768, 0.401046, -0.000230668, 0.904495, 0.882382, 0.913738, 0.896171
4.98085, 19.7043, 0.400698, 0.40105, -0.00023062, 0.904492, 0.882378, 0.913733, 0.896166
4.98185, 19.7002, 0.400628, 0.401055, -0.000230564, 0.904489, 0.882373, 0.913728, 0.896161
4.98285, 19.696, 0.400559, 0.40106, -0.000230499, 0.904486, 0.882369, 0.913723, 0.896156
4.98385, 19.6919, 0.400489, 0.401064, -0.000230425, 0.904483, 0.882364, 0.913718, 0.896151
4.98485, 19.6877, 0.40042, 0.401069, -0.000230343, 0.90448, 0.882359, 0.913713, 0.896146
4.98585, 19.6836, 0.400351, 0.401073, -0.000230252, 0.904477, 0.882355, 0.913708, 0.896141
4.98685, 19.6794, 0.400282, 0.401078, -0.000230152, 0.904474, 0.88235, 0.913703, 0.896136
4.98785, 19.6753, 0.400213, 0.401082, -0.000230044, 0.904471, 0.882346, 0.913698, 0.896131
4.98885, 19.6712, 0.400144, 0.401087, -0.000229928, 0.904468, 0.882341, 0.913693, 0.896126
4.98985, 19.667, 0.400075, 0.401091, -0.000229802, 0.904465, 0.882336, 0.913688, 0.896121
4.99085, 19.6629, 0.400006, 0.401096, -0.000229669, 0.904462, 0.882332, 0.913683, 0.896116
4.99185, 19.6587, 0.399938, 0.401101, -0.000229526, 0.904459, 0.882327, 0.913678, 0.896111
4.99285, 19.6546, 0.39987, 0.401105, -0.000229375, 0.904456, 0.882323, 0.913673, 0.896106
4.99385, 19.6505, 0.399801, 0.40111, -0.000229216, 0.904453, 0.882318, 0.913668, 0.896101
4.99485, 19.6464, 0.399733, 0.401114, -0.000229048, 0.90445, 0.882313, 0.913663, 0.896096
4.99585, 19.6422, 0.399666, 0.401118, -0.000228872, 0.904447, 0.882309, 0.913658, 0.896091
4.99685, 19.6381, 0.399598, 0.401123, -0.000228687, 0.904444, 0.882304, 0.913653, 0.896086
4.99785, 19.634, 0.39953, 0.401127, -0.000228494, 0.904441, 0.8823, 0.913648, 0.896081
4.99885, 19.6299, 0.399463, 0.401132, -0.000228293, 0.904438, 0.882295, 0.913643, 0.896076
4.99985, 19.6258, 0.399395, 0.401136, -0.000228083, 0.904435, 0.882291, 0.913638, 0.896071
5.00085, 19.6217, 0.399328, 0.40114, -0.000227865, 0.904432, 0.882286, 0.913634, 0.896066
5.00085, 19.6217, 0.399328, 0.40114, -0.000227865, 0.904432, 0.882286, 0.913634, 0.896065
5.00585, 19.593, 0.398859, 0.401171, -0.000226304, 0.904411, 0.882254, 0.913599, 0.896031
5.01085, 19.5727, 0.398531, 0.401192, -0.000224754, 0.904395, 0.882231, 0.913575, 0.896006
5.01585, 19.5525, 0.398207, 0.401213, -0.000223045, 0.904379, 0.882209, 0.913551, 0.895981
5.02085, 19.5325, 0.397888, 0.401233, -0.000221137, 0.904364, 0.882186, 0.913527, 0.895957
5.02585, 19.5127, 0.397574, 0.401253, -0.000219032, 0.904348, 0.882164, 0.913503, 0.895932
5.03085, 19.4931, 0.397265, 0.401273, -0.000216735, 0.904332, 0.882142, 0.91348, 0.895908
5.03585, 19.4737, 0.396962, 0.401292, -0.000214247, 0.904316, 0.882119, 0.913457, 0.895884
5.04085, 19.4545, 0.396664, 0.401311, -0.000211574, 0.9043, 0.882097, 0.913434, 0.895861
5.04585, 19.4356, 0.396371, 0.401329, -0.000208718, 0.904284, 0.882075, 0.913411, 0.895837
5.05085, 19.4169, 0.396085, 0.401346, -0.000205683, 0.904268, 0.882054, 0.913388, 0.895814
5.05585, 19.3986, 0.395806, 0.401363, -0.000202473, 0.904251, 0.882032, 0.913366, 0.895791
5.06085, 19.3805, 0.395532, 0.40138, -0.000199093, 0.904235, 0.882011, 0.913345, 0.895768
5.06585, 19.3627, 0.395265, 0.401396, -0.000195547, 0.904218, 0.88199, 0.913323, 0.895746
5.07085, 19.3453, 0.395006, 0.401411, -0.000191838, 0.904202, 0.881969, 0.913302, 0.895724
5.07585, 19.3282, 0.394753, 0.401426, -0.000187972, 0.904185, 0.881949, 0.913281, 0.895702
5.08085, 19.3114, 0.394507, 0.40144, -0.000183952, 0.904169, 0.881928, 0.91326, 0.895681
5.08586, 19.2951, 0.394269, 0.401454, -0.000179783, 0.904152, 0.881908, 0.91324, 0.89566
5.09086, 19.2791, 0.394038, 0.401467, -0.000175471, 0.904135, 0.881888, 0.913221, 0.895639
5.09586, 19.2635, 0.393815, 0.40148, -0.00017102, 0.904118, 0.881869, 0.913201, 0.895619
5.10086, 19.2483, 0.393599, 0.401492, -0.000166434, 0.904102, 0.881849, 0.913182, 0.895599
5.10586, 19.2335, 0.393392, 0.401503, -0.000161719, 0.904085, 0.88183, 0.913164, 0.895579
5.11086, 19.2192, 0.393192, 0.401514, -0.00015688, 0.904068, 0.881812, 0.913146, 0.89556
5.11586, 19.2053, 0.393001, 0.401524, -0.000151921, 0.904051, 0.881793, 0.913128, 0.895541
5.12086, 19.1918, 0.392818, 0.401533, -0.000146849, 0.904034, 0.881775, 0.913111, 0.895523
5.12586, 19.1788, 0.392643, 0.401542, -0.000141668, 0.904018, 0.881757, 0.913094, 0.895505
5.13086, 19.1663, 0.392476, 0.40155, -0.000136384, 0.904001, 0.88174, 0.913078, 0.895487
5.13586, 19.1543, 0.392319, 0.401558, -0.000131001, 0.903984, 0.881723, 0.913062, 0.89547
5.14086, 19.1427, 0.39217, 0.401565, -0.000125527, 0.903967, 0.881706, 0.913046, 0.895453
5.14586, 19.1317, 0.392029, 0.401571, -0.000119965, 0.90395, 0.88169, 0.913032, 0.895437
5.15086, 19.1211, 0.391897, 0.401576, -0.000114321, 0.903934, 0.881674, 0.913017, 0.895421
5.15586, 19.1111, 0.391774, 0.401581, -0.000108601, 0.903917, 0.881658, 0.913003, 0.895406
5.16086, 19.1016, 0.39166, 0.401586, -0.00010281, 0.9039, 0.881643, 0.91299, 0.895391
5.16586, 19.0926, 0.391555, 0.401589, -9.69543e-05, 0.903884, 0.881628, 0.912977, 0.895377
5.17086, 19.0841, 0.391458, 0.401592, -9.10392e-05, 0.903867, 0.881614, 0.912964, 0.895363
5.17586, 19.0762, 0.391371, 0.401595, -8.50703e-05, 0.90385, 0.8816, 0.912952, 0.89535
5.18086, 19.0688, 0.391293, 0.401596, -7.90533e-05, 0.903834, 0.881586, 0.912941, 0.895337
5.18586, 19.062, 0.391223, 0.401597, -7.29936e-05, 0.903818, 0.881573, 0.91293, 0.895324
5.19086, 19.0557, 0.391163, 0.401598, -6.6897e-05, 0.903801, 0.88156, 0.91292, 0.895312
5.19586, 19.0499, 0.391111, 0.401597, -6.07691e-05, 0.903785, 0.881547, 0.91291, 0.895301
5.20086, 19.0447, 0.391068, 0.401597, -5.46151e-05, 0.903769, 0.881535, 0.9129, 0.89529
5.20586, 19.0401, 0.391034, 0.401595, -4.84409e-05, 0.903753, 0.881524, 0.912892, 0.89528
5.21086, 19.036, 0.391009, 0.401593, -4.2252e-05, 0.903737, 0.881513, 0.912883, 0.89527
5.21586, 19.0325, 0.390993, 0.40159, -3.60538e-05, 0.903721, 0.881502, 0.912875, 0.89526
5.22086, 19.0295, 0.390985, 0.401587, -2.98519e-05, 0.903705, 0.881491, 0.912868, 0.895251
5.22586, 19.0271, 0.390986, 0.401583, -2.36517e-05, 0.903689, 0.881481, 0.912861, 0.895243
5.23086, 19.0253, 0.390996, 0.401578, -1.74587e-05, 0.903673, 0.881471, 0.912855, 0.895235
5.23586, 19.024, 0.391014, 0.401573, -1.12781e-05, 0.903658, 0.881462, 0.912849, 0.895227
5.24086, 19.0232, 0.391041, 0.401568, -5.11525e-06, 0.903642, 0.881453, 0.912844, 0.89522
5.24586, 19.023, 0.391077, 0.401561, 1.02442e-06, 0.903627, 0.881445, 0.912839, 0.895214
5.25086, 19.0234, 0.39112, 0.401554, 7.13551e-06, 0.903612, 0.881437, 0.912835, 0.895208
5.25586, 19.0243, 0.391172, 0.401547, 1.32132e-05, 0.903597, 0.881429, 0.912831, 0.895202
5.26086, 19.0258, 0.391232, 0.401539, 1.92525e-05, 0.903582, 0.881422, 0.912828, 0.895197
5.26586, 19.0278, 0.391299, 0.401531, 2.52481e-05, 0.903567, 0.881415, 0.912825, 0.895192
5.27086, 19.0303, 0.391375, 0.401521, 3.11953e-05, 0.903552, 0.881408, 0.912822, 0.895188
5.27586, 19.0334, 0.391458, 0.401512, 3.70892e-05, 0.903538, 0.881402, 0.912821, 0.895185
5.28086, 19.037, 0.391549, 0.401502, 4.2925e-05, 0.903523, 0.881397, 0.912819, 0.895181
5.28586, 19.0411, 0.391648, 0.401491, 4.8698e-05, 0.903509, 0.881391, 0.912818, 0.895179
5.29086, 19.0458, 0.391754, 0.40148, 5.44037e-05, 0.903494, 0.881386, 0.912818, 0.895176
5.29586, 19.0509, 0.391867, 0.401469, 6.00374e-05, 0.90348, 0.881382, 0.912818, 0.895174
5.30086, 19.0566, 0.391987, 0.401457, 6.55948e-05, 0.903466, 0.881378, 0.912818, 0.895173
5.30586, 19.0627, 0.392114, 0.401444, 7.10716e-05, 0.903452, 0.881374, 0.912819, 0.895172
5.31086, 19.0694, 0.392248, 0.401432, 7.64635e-05, 0.903439, 0.88137, 0.91282, 0.895171
5.31586, 19.0765, 0.392388, 0.401418, 8.17664e-05, 0.903425, 0.881367, 0.912822, 0.895171
5.32086, 19.0841, 0.392535, 0.401405, 8.69768e-05, 0.903412, 0.881364, 0.912824, 0.895171
5.32586, 19.0922, 0.392687, 0.401391, 9.209e-05, 0.903398, 0.881362, 0.912826, 0.895172
5.33086, 19.1007, 0.392847, 0.401376, 9.71027e-05, 0.903385, 0.88136, 0.912829, 0.895173
5.33586, 19.1097, 0.393012, 0.401361, 0.000102011, 0.903372, 0.881358, 0.912832, 0.895174
5.34086, 19.1191, 0.393182, 0.401346, 0.000106811, 0.903359, 0.881356, 0.912836, 0.895175
5.34586, 19.1289, 0.393358, 0.401331, 0.0001115, 0.903346, 0.881355, 0.91284, 0.895177
5.35086, 19.1391, 0.393539, 0.401315, 0.000116075, 0.903333, 0.881354, 0.912844, 0.89518
5.35586, 19.1498, 0.393726, 0.401299, 0.000120531, 0.903321, 0.881353, 0.912849, 0.895182
5.36086, 19.1608, 0.393918, 0.401282, 0.000124866, 0.903309, 0.881353, 0.912854, 0.895185
5.36586, 19.1723, 0.394114, 0.401266, 0.000129078, 0.903296, 0.881353, 0.912859, 0.895189
5.37086, 19.1841, 0.394314, 0.401249, 0.000133163, 0.903284, 0.881353, 0.912864, 0.895192
5.37586, 19.1962, 0.394519, 0.401232, 0.000137118, 0.903272, 0.881353, 0.91287, 0.895196
5.38086, 19.2088, 0.394728, 0.401214, 0.000140941, 0.90326, 0.881354, 0.912876, 0.8952
5.38586, 19.2216, 0.394941, 0.401197, 0.00014463, 0.903249, 0.881355, 0.912883, 0.895205
5.39086, 19.2348, 0.395158, 0.401179, 0.000148183, 0.903237, 0.881356, 0.912889, 0.895209
5.39586, 19.2483, 0.395378, 0.401161, 0.000151597, 0.903225, 0.881357, 0.912896, 0.895214
5.40086, 19.2621, 0.395601, 0.401143, 0.000154869, 0.903214, 0.881359, 0.912903, 0.895219
5.40586, 19.2762, 0.395827, 0.401125, 0.000157999, 0.903203, 0.881361, 0.91291, 0.895225
5.41086, 19.2905, 0.396056, 0.401106, 0.000160985, 0.903192, 0.881362, 0.912918, 0.89523
5.41586, 19.3052, 0.396288, 0.401088, 0.000163824, 0.903181, 0.881364, 0.912926, 0.895236
5.42086, 19.32, 0.396522, 0.401069, 0.000166516, 0.90317, 0.881367, 0.912933, 0.895242
5.42586, 19.3351, 0.396758, 0.401051, 0.000169059, 0.903159, 0.881369, 0.912941, 0.895248
5.43086, 19.3505, 0.396996, 0.401032, 0.000171452, 0.903149, 0.881372, 0.912949, 0.895254
5.43586, 19.366, 0.397236, 0.401013, 0.000173694, 0.903138, 0.881374, 0.912958, 0.895261
5.44086, 19.3817, 0.397478, 0.400994, 0.000175784, 0.903128, 0.881377, 0.912966, 0.895267
5.44586, 19.3977, 0.39772, 0.400976, 0.000177721, 0.903117, 0.88138, 0.912975, 0.895274
5.45086, 19.4137, 0.397964, 0.400957, 0.000179504, 0.903107, 0.881383, 0.912983, 0.895281
5.45586, 19.43, 0.398208, 0.400938, 0.000181134, 0.903097, 0.881386, 0.912992, 0.895287
5.46086, 19.4464, 0.398453, 0.400919, 0.000182609, 0.903087, 0.881389, 0.913001, 0.895294
5.46586, 19.4629, 0.398698, 0.400901, 0.00018393, 0.903078, 0.881393, 0.91301, 0.895301
5.47086, 19.4795, 0.398944, 0.400882, 0.000185096, 0.903068, 0.881396, 0.913018, 0.895308
5.47586, 19.4962, 0.399189, 0.400863, 0.000186107, 0.903058, 0.881399, 0.913027, 0.895315
5.48086, 19.513, 0.399434, 0.400845, 0.000186964, 0.903049, 0.881403, 0.913036, 0.895323
5.48586, 19.5298, 0.399679, 0.400826, 0.000187667, 0.903039, 0.881406, 0.913045, 0.89533
5.49086, 19.5468, 0.399923, 0.400808, 0.000188217, 0.90303, 0.88141, 0.913054, 0.895337
5.49586, 19.5637, 0.400166, 0.40079, 0.000188613, 0.903021, 0.881413, 0.913063, 0.895344
5.50086, 19.5807, 0.400408, 0.400772, 0.000188857, 0.903012, 0.881417, 0.913072, 0.895351
5.50586, 19.5977, 0.400649, 0.400754, 0.000188949, 0.903002, 0.88142, 0.913081, 0.895358
5.51086, 19.6147, 0.400888, 0.400737, 0.000188891, 0.902993, 0.881424, 0.91309, 0.895365
5.51586, 19.6317, 0.401126, 0.400719, 0.000188683, 0.902985, 0.881428, 0.913099, 0.895373
5.52086, 19.6487, 0.401361, 0.400702, 0.000188327, 0.902976, 0.881431, 0.913107, 0.89538
5.52587, 19.6656, 0.401595, 0.400685, 0.000187825, 0.902967, 0.881435, 0.913116, 0.895386
5.53087, 19.6825, 0.401826, 0.400668, 0.000187176, 0.902958, 0.881438, 0.913124, 0.895393
5.53587, 19.6993, 0.402055, 0.400652, 0.000186384, 0.90295, 0.881441, 0.913133, 0.8954
5.54087, 19.7161, 0.402281, 0.400635, 0.000185449, 0.902941, 0.881445, 0.913141, 0.895407
5.54587, 19.7327, 0.402504, 0.400619, 0.000184373, 0.902933, 0.881448, 0.913149, 0.895413
5.55087, 19.7493, 0.402725, 0.400604, 0.00018316, 0.902925, 0.881451, 0.913158, 0.89542
5.55587, 19.7657, 0.402942, 0.400588, 0.000181809, 0.902917, 0.881454, 0.913165, 0.895426
5.56087, 19.782, 0.403156, 0.400573, 0.000180324, 0.902908, 0.881457, 0.913173, 0.895432
5.56587, 19.7982, 0.403366, 0.400558, 0.000178706, 0.9029, 0.88146, 0.913181, 0.895438
5.57087, 19.8142, 0.403572, 0.400544, 0.000176959, 0.902892, 0.881463, 0.913188, 0.895444
5.57587, 19.83, 0.403775, 0.400529, 0.000175084, 0.902884, 0.881466, 0.913195, 0.89545
5.58087, 19.8457, 0.403974, 0.400516, 0.000173084, 0.902876, 0.881468, 0.913203, 0.895456
5.58587, 19.8612, 0.404169, 0.400502, 0.000170962, 0.902868, 0.881471, 0.91321, 0.895461
5.59087, 19.8765, 0.404359, 0.400489, 0.000168719, 0.902861, 0.881473, 0.913216, 0.895466
5.59587, 19.8916, 0.404545, 0.400476, 0.00016636, 0.902853, 0.881475, 0.913223, 0.895471
5.60087, 19.9064, 0.404727, 0.400464, 0.000163886, 0.902845, 0.881477, 0.913229, 0.895476
5.60587, 19.9211, 0.404904, 0.400452, 0.000161301, 0.902838, 0.881479, 0.913235, 0.895481
5.61087, 19.9355, 0.405076, 0.40044, 0.000158608, 0.90283, 0.881481, 0.913241, 0.895485
5.61587, 19.9496, 0.405243, 0.400429, 0.000155809, 0.902822, 0.881482, 0.913246, 0.895489
