Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.62087, 19.9635, 0.405405, 0.400418, 0.000152909, 0.902815, 0.881484, 0.913252, 0.895493
5.62587, 19.9771, 0.405562, 0.400407, 0.00014991, 0.902807, 0.881485, 0.913257, 0.895497
5.63087, 19.9905, 0.405714, 0.400397, 0.000146815, 0.9028, 0.881486, 0.913261, 0.895501
5.63587, 20.0036, 0.405861, 0.400388, 0.000143628, 0.902793, 0.881487, 0.913266, 0.895504
5.64087, 20.0164, 0.406002, 0.400378, 0.000140352, 0.902785, 0.881488, 0.91327, 0.895507
5.64587, 20.0288, 0.406138, 0.40037, 0.000136991, 0.902778, 0.881488, 0.913274, 0.89551
5.65087, 20.041, 0.406268, 0.400361, 0.000133547, 0.902771, 0.881489, 0.913278, 0.895512
5.65587, 20.0529, 0.406393, 0.400353, 0.000130025, 0.902763, 0.881489, 0.913281, 0.895514
5.66087, 20.0644, 0.406512, 0.400346, 0.000126429, 0.902756, 0.881489, 0.913284, 0.895516
5.66587, 20.0756, 0.406625, 0.400339, 0.000122761, 0.902749, 0.881488, 0.913287, 0.895518
5.67087, 20.0865, 0.406732, 0.400332, 0.000119026, 0.902742, 0.881488, 0.91329, 0.895519
5.67587, 20.0971, 0.406833, 0.400326, 0.000115227, 0.902735, 0.881487, 0.913292, 0.895521
5.68087, 20.1073, 0.406929, 0.40032, 0.000111368, 0.902728, 0.881486, 0.913294, 0.895521
5.68587, 20.1171, 0.407018, 0.400315, 0.000107453, 0.90272, 0.881485, 0.913295, 0.895522
5.69087, 20.1266, 0.407101, 0.40031, 0.000103485, 0.902713, 0.881484, 0.913297, 0.895522
5.69587, 20.1358, 0.407179, 0.400306, 9.94691e-05, 0.902706, 0.881482, 0.913298, 0.895522
5.70087, 20.1445, 0.40725, 0.400302, 9.54079e-05, 0.902699, 0.881481, 0.913298, 0.895522
5.70587, 20.1529, 0.407315, 0.400298, 9.13057e-05, 0.902692, 0.881478, 0.913299, 0.895521
5.71087, 20.161, 0.407374, 0.400295, 8.71662e-05, 0.902685, 0.881476, 0.913299, 0.89552
5.71587, 20.1686, 0.407427, 0.400293, 8.29933e-05, 0.902678, 0.881474, 0.913298, 0.895519
5.72087, 20.1759, 0.407474, 0.400291, 7.87911e-05, 0.902671, 0.881471, 0.913298, 0.895518
5.72587, 20.1828, 0.407514, 0.400289, 7.4563e-05, 0.902664, 0.881468, 0.913297, 0.895516
5.73087, 20.1893, 0.407549, 0.400288, 7.03131e-05, 0.902657, 0.881465, 0.913296, 0.895514
5.73587, 20.1955, 0.407577, 0.400287, 6.60454e-05, 0.90265, 0.881461, 0.913294, 0.895511
5.74087, 20.2012, 0.4076, 0.400286, 6.17634e-05, 0.902643, 0.881458, 0.913292, 0.895508
5.74587, 20.2066, 0.407616, 0.400286, 5.74709e-05, 0.902636, 0.881454, 0.91329, 0.895506
5.75087, 20.2116, 0.407627, 0.400287, 5.31717e-05, 0.902629, 0.88145, 0.913287, 0.895502
5.75587, 20.2161, 0.407631, 0.400288, 4.88696e-05, 0.902622, 0.881445, 0.913285, 0.895499
5.76087, 20.2204, 0.407629, 0.400289, 4.45684e-05, 0.902615, 0.881441, 0.913282, 0.895495
5.76587, 20.2242, 0.407622, 0.400291, 4.02717e-05, 0.902608, 0.881436, 0.913278, 0.895491
5.77087, 20.2276, 0.407608, 0.400293, 3.59832e-05, 0.9026, 0.881431, 0.913274, 0.895486
5.77587, 20.2306, 0.407589, 0.400295, 3.17066e-05, 0.902593, 0.881426, 0.91327, 0.895481
5.78087, 20.2333, 0.407564, 0.400298, 2.74455e-05, 0.902586, 0.88142, 0.913266, 0.895476
5.78587, 20.2356, 0.407533, 0.400301, 2.32036e-05, 0.902579, 0.881414, 0.913261, 0.895471
5.79087, 20.2375, 0.407497, 0.400305, 1.89843e-05, 0.902572, 0.881408, 0.913256, 0.895465
5.79587, 20.239, 0.407455, 0.400309, 1.47911e-05, 0.902565, 0.881402, 0.913251, 0.895459
5.80087, 20.2401, 0.407408, 0.400314, 1.06274e-05, 0.902557, 0.881395, 0.913245, 0.895453
5.80587, 20.2409, 0.407355, 0.400319, 6.49685e-06, 0.90255, 0.881389, 0.913239, 0.895446
5.81087, 20.2413, 0.407297, 0.400324, 2.40261e-06, 0.902543, 0.881382, 0.913233, 0.89544
5.81587, 20.2413, 0.407233, 0.400329, -1.65214e-06, 0.902535, 0.881375, 0.913226, 0.895432
5.82087, 20.241, 0.407165, 0.400335, -5.66392e-06, 0.902528, 0.881367, 0.913219, 0.895425
5.82587, 20.2403, 0.407091, 0.400341, -9.62983e-06, 0.90252, 0.88136, 0.913212, 0.895417
5.83087, 20.2393, 0.407013, 0.400348, -1.35465e-05, 0.902513, 0.881352, 0.913205, 0.89541
5.83587, 20.2379, 0.406929, 0.400355, -1.7411e-05, 0.902505, 0.881344, 0.913197, 0.895401
5.84087, 20.2361, 0.406841, 0.400362, -2.12206e-05, 0.902498, 0.881336, 0.913189, 0.895393
5.84587, 20.2341, 0.406748, 0.400369, -2.4972e-05, 0.90249, 0.881327, 0.913181, 0.895384
5.85087, 20.2316, 0.406651, 0.400377, -2.86626e-05, 0.902483, 0.881319, 0.913173, 0.895375
5.85587, 20.2289, 0.406549, 0.400385, -3.22895e-05, 0.902475, 0.88131, 0.913164, 0.895366
5.86087, 20.2258, 0.406443, 0.400393, -3.585e-05, 0.902467, 0.881301, 0.913155, 0.895357
5.86587, 20.2224, 0.406333, 0.400402, -3.93417e-05, 0.902459, 0.881292, 0.913146, 0.895347
5.87087, 20.2187, 0.406219, 0.40041, -4.27619e-05, 0.902452, 0.881282, 0.913136, 0.895337
5.87587, 20.2147, 0.4061, 0.400419, -4.61082e-05, 0.902444, 0.881273, 0.913127, 0.895327
5.88087, 20.2104, 0.405978, 0.400429, -4.93781e-05, 0.902436, 0.881263, 0.913117, 0.895317
5.88587, 20.2059, 0.405853, 0.400438, -5.25695e-05, 0.902428, 0.881253, 0.913107, 0.895306
5.89087, 20.201, 0.405724, 0.400448, -5.56801e-05, 0.90242, 0.881243, 0.913096, 0.895296
5.89587, 20.1958, 0.405591, 0.400458, -5.87078e-05, 0.902412, 0.881233, 0.913086, 0.895285
5.90087, 20.1904, 0.405455, 0.400468, -6.16507e-05, 0.902403, 0.881222, 0.913075, 0.895273
5.90587, 20.1847, 0.405317, 0.400478, -6.45067e-05, 0.902395, 0.881212, 0.913064, 0.895262
5.91087, 20.1788, 0.405175, 0.400488, -6.72744e-05, 0.902387, 0.881201, 0.913053, 0.895251
5.91587, 20.1726, 0.40503, 0.400499, -6.99513e-05, 0.902378, 0.88119, 0.913042, 0.895239
5.92087, 20.1662, 0.404883, 0.40051, -7.25361e-05, 0.90237, 0.881179, 0.91303, 0.895227
5.92587, 20.1595, 0.404733, 0.400521, -7.50272e-05, 0.902362, 0.881168, 0.913019, 0.895215
5.93087, 20.1527, 0.404581, 0.400532, -7.7423e-05, 0.902353, 0.881156, 0.913007, 0.895203
5.93587, 20.1456, 0.404426, 0.400543, -7.97222e-05, 0.902345, 0.881145, 0.912995, 0.895191
5.94087, 20.1383, 0.40427, 0.400554, -8.19234e-05, 0.902336, 0.881133, 0.912983, 0.895178
5.94587, 20.1309, 0.404111, 0.400565, -8.40255e-05, 0.902327, 0.881121, 0.912971, 0.895166
5.95087, 20.1232, 0.403951, 0.400577, -8.60273e-05, 0.902318, 0.88111, 0.912958, 0.895153
5.95587, 20.1154, 0.403789, 0.400588, -8.79278e-05, 0.902309, 0.881098, 0.912946, 0.89514
5.96088, 20.1074, 0.403626, 0.400599, -8.97261e-05, 0.9023, 0.881086, 0.912933, 0.895127
5.96588, 20.0992, 0.403461, 0.400611, -9.14214e-05, 0.902291, 0.881073, 0.912921, 0.895114
5.97088, 20.0909, 0.403295, 0.400622, -9.30129e-05, 0.902282, 0.881061, 0.912908, 0.895101
5.97588, 20.0825, 0.403128, 0.400634, -9.45e-05, 0.902273, 0.881049, 0.912895, 0.895088
5.98088, 20.0739, 0.40296, 0.400646, -9.5882e-05, 0.902264, 0.881037, 0.912882, 0.895074
5.98588, 20.0652, 0.402791, 0.400657, -9.71587e-05, 0.902255, 0.881024, 0.912869, 0.895061
5.99088, 20.0564, 0.402622, 0.400669, -9.83297e-05, 0.902245, 0.881012, 0.912856, 0.895047
5.99588, 20.0475, 0.402453, 0.40068, -9.93946e-05, 0.902236, 0.880999, 0.912843, 0.895034
6.00088, 20.0385, 0.402283, 0.400692, -0.000100353, 0.902227, 0.880986, 0.91283, 0.89502
6.00588, 20.0294, 0.402113, 0.400704, -0.000101206, 0.902217, 0.880974, 0.912817, 0.895007
6.01088, 20.0203, 0.401943, 0.400715, -0.000101952, 0.902208, 0.880961, 0.912804, 0.894993
6.01588, 20.0111, 0.401773, 0.400726, -0.000102593, 0.902198, 0.880948, 0.91279, 0.894979
6.02088, 20.0018, 0.401604, 0.400738, -0.000103127, 0.902188, 0.880935, 0.912777, 0.894966
6.02588, 19.9925, 0.401434, 0.400749, -0.000103556, 0.902179, 0.880923, 0.912764, 0.894952
6.03088, 19.9832, 0.401266, 0.40076, -0.000103879, 0.902169, 0.88091, 0.912751, 0.894938
6.03588, 19.9738, 0.401098, 0.400771, -0.000104098, 0.902159, 0.880897, 0.912737, 0.894925
6.04088, 19.9644, 0.400932, 0.400782, -0.000104213, 0.902149, 0.880884, 0.912724, 0.894911
6.04588, 19.955, 0.400766, 0.400793, -0.000104224, 0.902139, 0.880871, 0.912711, 0.894897
6.05088, 19.9457, 0.400601, 0.400804, -0.000104132, 0.902129, 0.880858, 0.912698, 0.894884
6.05588, 19.9363, 0.400438, 0.400814, -0.000103938, 0.902119, 0.880846, 0.912685, 0.89487
6.06088, 19.9269, 0.400276, 0.400825, -0.000103643, 0.902109, 0.880833, 0.912672, 0.894856
6.06588, 19.9176, 0.400116, 0.400835, -0.000103249, 0.902099, 0.88082, 0.912659, 0.894843
6.07088, 19.9084, 0.399957, 0.400845, -0.000102755, 0.902088, 0.880807, 0.912646, 0.894829
6.07588, 19.8991, 0.399801, 0.400855, -0.000102163, 0.902078, 0.880795, 0.912633, 0.894816
6.08088, 19.89, 0.399646, 0.400865, -0.000101475, 0.902068, 0.880782, 0.91262, 0.894803
6.08588, 19.8809, 0.399493, 0.400874, -0.000100691, 0.902057, 0.880769, 0.912607, 0.894789
6.09088, 19.8718, 0.399342, 0.400883, -9.98139e-05, 0.902047, 0.880757, 0.912595, 0.894776
6.09588, 19.8629, 0.399194, 0.400893, -9.88438e-05, 0.902037, 0.880744, 0.912582, 0.894763
6.10088, 19.854, 0.399048, 0.400902, -9.77826e-05, 0.902026, 0.880732, 0.91257, 0.89475
6.10588, 19.8453, 0.398905, 0.40091, -9.66319e-05, 0.902016, 0.880719, 0.912558, 0.894737
6.11088, 19.8366, 0.398764, 0.400919, -9.53935e-05, 0.902005, 0.880707, 0.912546, 0.894724
6.11588, 19.8281, 0.398626, 0.400927, -9.40689e-05, 0.901994, 0.880695, 0.912534, 0.894712
6.12088, 19.8197, 0.39849, 0.400935, -9.26599e-05, 0.901984, 0.880683, 0.912522, 0.894699
6.12588, 19.8114, 0.398358, 0.400943, -9.11681e-05, 0.901973, 0.880671, 0.91251, 0.894687
6.13088, 19.8033, 0.398228, 0.40095, -8.9596e-05, 0.901962, 0.880659, 0.912498, 0.894675
6.13588, 19.7953, 0.398102, 0.400958, -8.7945e-05, 0.901952, 0.880647, 0.912487, 0.894663
6.14088, 19.7875, 0.397979, 0.400965, -8.62175e-05, 0.901941, 0.880635, 0.912476, 0.894651
6.14588, 19.7798, 0.397859, 0.400971, -8.44154e-05, 0.90193, 0.880624, 0.912465, 0.894639
6.15088, 19.7723, 0.397742, 0.400978, -8.2541e-05, 0.90192, 0.880612, 0.912454, 0.894627
6.15588, 19.7649, 0.39763, 0.400984, -8.0596e-05, 0.901909, 0.880601, 0.912443, 0.894616
6.16088, 19.7577, 0.39752, 0.40099, -7.85831e-05, 0.901898, 0.88059, 0.912432, 0.894604
6.16588, 19.7508, 0.397414, 0.400996, -7.65042e-05, 0.901887, 0.880579, 0.912422, 0.894593
6.17088, 19.744, 0.397312, 0.401001, -7.43617e-05, 0.901876, 0.880568, 0.912412, 0.894582
6.17588, 19.7374, 0.397213, 0.401006, -7.21582e-05, 0.901866, 0.880557, 0.912402, 0.894571
6.18088, 19.731, 0.397118, 0.401011, -6.98956e-05, 0.901855, 0.880546, 0.912392, 0.894561
6.18588, 19.7248, 0.397027, 0.401016, -6.75766e-05, 0.901844, 0.880536, 0.912382, 0.89455
6.19088, 19.7188, 0.39694, 0.40102, -6.52034e-05, 0.901833, 0.880525, 0.912373, 0.89454
6.19588, 19.7131, 0.396857, 0.401024, -6.27786e-05, 0.901822, 0.880515, 0.912364, 0.89453
6.20088, 19.7075, 0.396778, 0.401027, -6.03047e-05, 0.901812, 0.880505, 0.912355, 0.89452
6.20588, 19.7022, 0.396702, 0.401031, -5.77844e-05, 0.901801, 0.880495, 0.912346, 0.89451
6.21088, 19.6971, 0.396631, 0.401034, -5.52199e-05, 0.90179, 0.880486, 0.912338, 0.894501
6.21588, 19.6923, 0.396564, 0.401036, -5.26138e-05, 0.901779, 0.880476, 0.912329, 0.894492
6.22088, 19.6876, 0.3965, 0.401039, -4.99688e-05, 0.901769, 0.880467, 0.912321, 0.894483
6.22588, 19.6833, 0.396441, 0.401041, -4.72873e-05, 0.901758, 0.880458, 0.912313, 0.894474
6.23088, 19.6791, 0.396387, 0.401043, -4.45722e-05, 0.901747, 0.880449, 0.912306, 0.894465
6.23588, 19.6752, 0.396336, 0.401044, -4.18258e-05, 0.901737, 0.88044, 0.912298, 0.894457
6.24088, 19.6716, 0.39629, 0.401045, -3.9051e-05, 0.901726, 0.880431, 0.912291, 0.894449
6.24588, 19.6682, 0.396247, 0.401046, -3.62504e-05, 0.901715, 0.880423, 0.912284, 0.894441
6.25088, 19.6651, 0.396209, 0.401047, -3.34263e-05, 0.901705, 0.880414, 0.912278, 0.894434
6.25588, 19.6622, 0.396175, 0.401047, -3.05817e-05, 0.901694, 0.880406, 0.912271, 0.894426
6.26088, 19.6596, 0.396145, 0.401047, -2.7719e-05, 0.901684, 0.880398, 0.912265, 0.894419
6.26588, 19.6572, 0.396119, 0.401047, -2.48409e-05, 0.901673, 0.880391, 0.912259, 0.894412
6.27088, 19.6551, 0.396098, 0.401046, -2.19499e-05, 0.901663, 0.880383, 0.912253, 0.894405
6.27588, 19.6532, 0.396081, 0.401045, -1.90489e-05, 0.901652, 0.880376, 0.912248, 0.894399
6.28088, 19.6517, 0.396068, 0.401044, -1.61403e-05, 0.901642, 0.880368, 0.912243, 0.894392
6.28588, 19.6503, 0.396059, 0.401042, -1.32266e-05, 0.901631, 0.880361, 0.912238, 0.894386
6.29088, 19.6493, 0.396054, 0.401041, -1.03106e-05, 0.901621, 0.880354, 0.912233, 0.89438
6.29588, 19.6485, 0.396053, 0.401039, -7.39493e-06, 0.901611, 0.880348, 0.912228, 0.894375
6.30088, 19.648, 0.396056, 0.401036, -4.48192e-06, 0.9016, 0.880341, 0.912224, 0.894369
6.30588, 19.6477, 0.396064, 0.401034, -1.57414e-06, 0.90159, 0.880335, 0.91222, 0.894364
6.31088, 19.6477, 0.396075, 0.401031, 1.32583e-06, 0.90158, 0.880329, 0.912216, 0.894359
6.31588, 19.6479, 0.39609, 0.401027, 4.21554e-06, 0.90157, 0.880323, 0.912212, 0.894354
6.32088, 19.6484, 0.39611, 0.401024, 7.0926e-06, 0.90156, 0.880317, 0.912209, 0.89435
6.32588, 19.6492, 0.396133, 0.40102, 9.9546e-06, 0.90155, 0.880312, 0.912206, 0.894346
6.33088, 19.6502, 0.396159, 0.401016, 1.2799e-05, 0.90154, 0.880306, 0.912203, 0.894342
6.33588, 19.6515, 0.39619, 0.401012, 1.56236e-05, 0.90153, 0.880301, 0.9122, 0.894338
6.34088, 19.653, 0.396224, 0.401008, 1.8426e-05, 0.90152, 0.880296, 0.912198, 0.894334
6.34588, 19.6548, 0.396263, 0.401003, 2.12039e-05, 0.901511, 0.880292, 0.912196, 0.894331
6.35088, 19.6569, 0.396305, 0.400998, 2.39545e-05, 0.901501, 0.880287, 0.912194, 0.894328
6.35588, 19.6591, 0.39635, 0.400993, 2.66763e-05, 0.901491, 0.880283, 0.912192, 0.894325
6.36088, 19.6617, 0.396398, 0.400987, 2.9367e-05, 0.901482, 0.880278, 0.91219, 0.894322
6.36588, 19.6644, 0.39645, 0.400981, 3.20244e-05, 0.901472, 0.880274, 0.912189, 0.89432
6.37088, 19.6674, 0.396506, 0.400976, 3.46464e-05, 0.901463, 0.88027, 0.912188, 0.894317
6.37588, 19.6707, 0.396564, 0.400969, 3.72311e-05, 0.901453, 0.880267, 0.912187, 0.894315
6.38088, 19.6741, 0.396626, 0.400963, 3.97763e-05, 0.901444, 0.880263, 0.912186, 0.894313
6.38588, 19.6778, 0.396691, 0.400957, 4.22801e-05, 0.901434, 0.88026, 0.912186, 0.894311
6.39088, 19.6817, 0.396759, 0.40095, 4.47407e-05, 0.901425, 0.880256, 0.912185, 0.89431
6.39588, 19.6859, 0.39683, 0.400943, 4.71563e-05, 0.901416, 0.880253, 0.912185, 0.894309
6.40089, 19.6902, 0.396904, 0.400936, 4.95248e-05, 0.901407, 0.880251, 0.912185, 0.894307
6.40589, 19.6948, 0.39698, 0.400929, 5.18448e-05, 0.901398, 0.880248, 0.912185, 0.894306
6.41089, 19.6996, 0.397059, 0.400921, 5.41145e-05, 0.901389, 0.880245, 0.912186, 0.894305
6.41589, 19.7045, 0.397141, 0.400914, 5.63321e-05, 0.90138, 0.880242, 0.912186, 0.894305
6.42089, 19.7097, 0.397226, 0.400906, 5.84962e-05, 0.901371, 0.88024, 0.912187, 0.894304
6.42589, 19.7151, 0.397312, 0.400898, 6.06053e-05, 0.901362, 0.880238, 0.912188, 0.894304
6.43089, 19.7206, 0.397401, 0.40089, 6.26578e-05, 0.901354, 0.880236, 0.912189, 0.894304
6.43589, 19.7263, 0.397493, 0.400882, 6.46525e-05, 0.901345, 0.880234, 0.91219, 0.894304
6.44089, 19.7323, 0.397586, 0.400874, 6.65878e-05, 0.901337, 0.880232, 0.912191, 0.894304
6.44589, 19.7383, 0.397682, 0.400866, 6.84627e-05, 0.901328, 0.88023, 0.912192, 0.894304
6.45089, 19.7446, 0.39778, 0.400857, 7.02757e-05, 0.90132, 0.880229, 0.912194, 0.894304
6.45589, 19.751, 0.397879, 0.400849, 7.20258e-05, 0.901311, 0.880227, 0.912196, 0.894305
6.46089, 19.7575, 0.39798, 0.40084, 7.37119e-05, 0.901303, 0.880226, 0.912197, 0.894305
6.46589, 19.7643, 0.398083, 0.400831, 7.5333e-05, 0.901295, 0.880225, 0.912199, 0.894306
6.47089, 19.7711, 0.398187, 0.400823, 7.6888e-05, 0.901286, 0.880223, 0.912201, 0.894307
6.47589, 19.7781, 0.398293, 0.400814, 7.83762e-05, 0.901278, 0.880222, 0.912204, 0.894308
6.48089, 19.7852, 0.3984, 0.400805, 7.97966e-05, 0.90127, 0.880221, 0.912206, 0.894309
6.48589, 19.7925, 0.398509, 0.400796, 8.11485e-05, 0.901262, 0.88022, 0.912208, 0.89431
6.49089, 19.7998, 0.398618, 0.400787, 8.2431e-05, 0.901254, 0.88022, 0.91221, 0.894311
6.49589, 19.8073, 0.398729, 0.400778, 8.36438e-05, 0.901246, 0.880219, 0.912213, 0.894312
6.50089, 19.8149, 0.39884, 0.400769, 8.47859e-05, 0.901239, 0.880218, 0.912216, 0.894314
6.50589, 19.8226, 0.398953, 0.40076, 8.58572e-05, 0.901231, 0.880218, 0.912218, 0.894315
6.51089, 19.8303, 0.399066, 0.40075, 8.6857e-05, 0.901223, 0.880217, 0.912221, 0.894317
6.51589, 19.8382, 0.399179, 0.400741, 8.7785e-05, 0.901215, 0.880217, 0.912224, 0.894318
6.52089, 19.8462, 0.399293, 0.400732, 8.86408e-05, 0.901208, 0.880216, 0.912226, 0.89432
6.52589, 19.8542, 0.399408, 0.400723, 8.94243e-05, 0.9012, 0.880216, 0.912229, 0.894321
6.53089, 19.8623, 0.399523, 0.400714, 9.01351e-05, 0.901193, 0.880216, 0.912232, 0.894323
6.53589, 19.8704, 0.399638, 0.400705, 9.07733e-05, 0.901186, 0.880216, 0.912235, 0.894325
6.54089, 19.8786, 0.399753, 0.400696, 9.13386e-05, 0.901178, 0.880215, 0.912238, 0.894327
6.54589, 19.8868, 0.399868, 0.400687, 9.18314e-05, 0.901171, 0.880215, 0.912241, 0.894329
6.55089, 19.8951, 0.399984, 0.400678, 9.22515e-05, 0.901164, 0.880215, 0.912244, 0.89433
6.55589, 19.9034, 0.400099, 0.400669, 9.25988e-05, 0.901157, 0.880215, 0.912247, 0.894332
6.56089, 19.9118, 0.400213, 0.40066, 9.28739e-05, 0.90115, 0.880215, 0.91225, 0.894334
6.56589, 19.9202, 0.400328, 0.400651, 9.30768e-05, 0.901142, 0.880215, 0.912253, 0.894336
6.57089, 19.9286, 0.400441, 0.400642, 9.32079e-05, 0.901135, 0.880215, 0.912256, 0.894338
6.57589, 19.937, 0.400555, 0.400633, 9.32675e-05, 0.901129, 0.880215, 0.912259, 0.89434
6.58089, 19.9453, 0.400667, 0.400625, 9.32561e-05, 0.901122, 0.880215, 0.912262, 0.894342
6.58589, 19.9537, 0.400779, 0.400616, 9.31742e-05, 0.901115, 0.880215, 0.912265, 0.894344
6.59089, 19.9621, 0.40089, 0.400608, 9.30223e-05, 0.901108, 0.880214, 0.912268, 0.894346
6.59589, 19.9705, 0.401, 0.4006, 9.28011e-05, 0.901101, 0.880214, 0.912271, 0.894347
6.60089, 19.9788, 0.401109, 0.400591, 9.25112e-05, 0.901094, 0.880214, 0.912274, 0.894349
6.60589, 19.9871, 0.401216, 0.400583, 9.21532e-05, 0.901088, 0.880214, 0.912277, 0.894351
6.61089, 19.9954, 0.401323, 0.400575, 9.1728e-05, 0.901081, 0.880214, 0.91228, 0.894353
6.61589, 20.0037, 0.401428, 0.400567, 9.12366e-05, 0.901075, 0.880214, 0.912282, 0.894355
6.62089, 20.0118, 0.401532, 0.40056, 9.06795e-05, 0.901068, 0.880214, 0.912285, 0.894356
6.62589, 20.02, 0.401634, 0.400552, 9.00576e-05, 0.901062, 0.880214, 0.912288, 0.894358
6.63089, 20.0281, 0.401735, 0.400545, 8.93724e-05, 0.901055, 0.880213, 0.91229, 0.894359
6.63589, 20.0361, 0.401834, 0.400537, 8.86245e-05, 0.901049, 0.880213, 0.912293, 0.894361
6.64089, 20.044, 0.401932, 0.40053, 8.78151e-05, 0.901042, 0.880213, 0.912295, 0.894362
6.64589, 20.0519, 0.402028, 0.400523, 8.6945e-05, 0.901036, 0.880213, 0.912297, 0.894364
6.65089, 20.0597, 0.402122, 0.400516, 8.60159e-05, 0.90103, 0.880212, 0.9123, 0.894365
6.65589, 20.0674, 0.402214, 0.400509, 8.50287e-05, 0.901024, 0.880212, 0.912302, 0.894366
6.66089, 20.075, 0.402304, 0.400503, 8.39846e-05, 0.901017, 0.880211, 0.912304, 0.894367
6.66589, 20.0825, 0.402392, 0.400497, 8.2885e-05, 0.901011, 0.880211, 0.912306, 0.894368
6.67089, 20.0899, 0.402478, 0.40049, 8.17313e-05, 0.901005, 0.88021, 0.912308, 0.894369
6.67589, 20.0972, 0.402561, 0.400484, 8.05246e-05, 0.900999, 0.880209, 0.91231, 0.89437
6.68089, 20.1044, 0.402643, 0.400479, 7.92665e-05, 0.900993, 0.880208, 0.912311, 0.894371
6.68589, 20.1115, 0.402722, 0.400473, 7.79584e-05, 0.900987, 0.880208, 0.912313, 0.894371
6.69089, 20.1184, 0.402799, 0.400467, 7.66017e-05, 0.900981, 0.880207, 0.912314, 0.894372
6.69589, 20.1253, 0.402873, 0.400462, 7.51981e-05, 0.900975, 0.880206, 0.912316, 0.894372
6.70089, 20.132, 0.402945, 0.400457, 7.37489e-05, 0.900968, 0.880205, 0.912317, 0.894373
6.70589, 20.1385, 0.403015, 0.400452, 7.22558e-05, 0.900963, 0.880204, 0.912318, 0.894373
6.71089, 20.145, 0.403082, 0.400447, 7.07204e-05, 0.900957, 0.880202, 0.912319, 0.894373
6.71589, 20.1513, 0.403147, 0.400443, 6.91442e-05, 0.900951, 0.880201, 0.91232, 0.894373
6.72089, 20.1574, 0.403208, 0.400439, 6.75289e-05, 0.900945, 0.8802, 0.91232, 0.894373
6.72589, 20.1634, 0.403268, 0.400435, 6.58762e-05, 0.900939, 0.880198, 0.912321, 0.894373
6.73089, 20.1693, 0.403324, 0.400431, 6.41876e-05, 0.900933, 0.880197, 0.912321, 0.894372
6.73589, 20.175, 0.403378, 0.400427, 6.24651e-05, 0.900927, 0.880195, 0.912322, 0.894372
6.74089, 20.1805, 0.403429, 0.400424, 6.07102e-05, 0.900921, 0.880193, 0.912322, 0.894371
6.74589, 20.1859, 0.403478, 0.40042, 5.89246e-05, 0.900915, 0.880191, 0.912322, 0.894371
6.75089, 20.1911, 0.403523, 0.400417, 5.71102e-05, 0.90091, 0.880189, 0.912322, 0.89437
6.75589, 20.1962, 0.403566, 0.400415, 5.52686e-05, 0.900904, 0.880187, 0.912322, 0.894369
6.76089, 20.2011, 0.403606, 0.400412, 5.34017e-05, 0.900898, 0.880185, 0.912321, 0.894368
6.76589, 20.2058, 0.403643, 0.40041, 5.15112e-05, 0.900892, 0.880183, 0.91232, 0.894366
6.77089, 20.2104, 0.403677, 0.400407, 4.95992e-05, 0.900886, 0.88018, 0.91232, 0.894365
6.77589, 20.2147, 0.403709, 0.400405, 4.76671e-05, 0.900881, 0.880178, 0.912319, 0.894363
6.78089, 20.2189, 0.403738, 0.400404, 4.57169e-05, 0.900875, 0.880175, 0.912318, 0.894361
6.78589, 20.223, 0.403763, 0.400402, 4.37501e-05, 0.900869, 0.880172, 0.912317, 0.89436
6.79089, 20.2268, 0.403786, 0.400401, 4.17688e-05, 0.900863, 0.88017, 0.912316, 0.894358
6.79589, 20.2305, 0.403806, 0.4004, 3.97747e-05, 0.900858, 0.880167, 0.912314, 0.894356
6.80089, 20.234, 0.403823, 0.400399, 3.77696e-05, 0.900852, 0.880164, 0.912313, 0.894353
6.80589, 20.2373, 0.403838, 0.400398, 3.57552e-05, 0.900846, 0.880161, 0.912311, 0.894351
6.81089, 20.2404, 0.403849, 0.400397, 3.37337e-05, 0.90084, 0.880157, 0.912309, 0.894348
6.81589, 20.2434, 0.403858, 0.400397, 3.17064e-05, 0.900835, 0.880154, 0.912307, 0.894346
6.82089, 20.2461, 0.403864, 0.400397, 2.96754e-05, 0.900829, 0.880151, 0.912305, 0.894343
6.82589, 20.2487, 0.403866, 0.400397, 2.76418e-05, 0.900823, 0.880147, 0.912302, 0.89434
6.83089, 20.2511, 0.403866, 0.400397, 2.56083e-05, 0.900818, 0.880144, 0.9123, 0.894337
6.8359, 20.2533, 0.403864, 0.400398, 2.35764e-05, 0.900812, 0.88014, 0.912297, 0.894334
6.8409, 20.2553, 0.403858, 0.400399, 2.15476e-05, 0.900806, 0.880136, 0.912295, 0.894331
6.8459, 20.2572, 0.40385, 0.400399, 1.9524e-05, 0.9008, 0.880132, 0.912292, 0.894327
6.8509, 20.2589, 0.403839, 0.4004, 1.75067e-05, 0.900794, 0.880128, 0.912288, 0.894323
6.8559, 20.2603, 0.403825, 0.400402, 1.54978e-05, 0.900789, 0.880123, 0.912285, 0.894319
6.8609, 20.2616, 0.403809, 0.400403, 1.34989e-05, 0.900783, 0.880119, 0.912282, 0.894315
6.8659, 20.2628, 0.40379, 0.400405, 1.15116e-05, 0.900777, 0.880115, 0.912278, 0.894311
6.8709, 20.2637, 0.403769, 0.400406, 9.53756e-06, 0.900771, 0.88011, 0.912275, 0.894307
6.8759, 20.2645, 0.403745, 0.400408, 7.5784e-06, 0.900766, 0.880106, 0.912271, 0.894303
6.8809, 20.2651, 0.403718, 0.400411, 5.63564e-06, 0.90076, 0.880101, 0.912267, 0.894298
6.8859, 20.2655, 0.403689, 0.400413, 3.71084e-06, 0.900754, 0.880096, 0.912263, 0.894294
6.8909, 20.2657, 0.403658, 0.400415, 1.80565e-06, 0.900748, 0.880091, 0.912259, 0.894289
6.8959, 20.2658, 0.403624, 0.400418, -7.8575e-08, 0.900742, 0.880086, 0.912254, 0.894284
6.9009, 20.2657, 0.403587, 0.400421, -1.9402e-06, 0.900736, 0.880081, 0.91225, 0.894279
6.9059, 20.2655, 0.403549, 0.400423, -3.77798e-06, 0.90073, 0.880075, 0.912245, 0.894274
6.9109, 20.265, 0.403508, 0.400427, -5.59042e-06, 0.900724, 0.88007, 0.91224, 0.894269
6.9159, 20.2645, 0.403465, 0.40043, -7.37608e-06, 0.900718, 0.880065, 0.912236, 0.894264
6.9209, 20.2637, 0.40342, 0.400433, -9.13367e-06, 0.900712, 0.880059, 0.91223, 0.894258
6.9259, 20.2628, 0.403373, 0.400437, -1.08617e-05, 0.900706, 0.880053, 0.912225, 0.894252
6.9309, 20.2618, 0.403323, 0.40044, -1.2559e-05, 0.9007, 0.880047, 0.91222, 0.894247
6.9359, 20.2606, 0.403272, 0.400444, -1.42245e-05, 0.900694, 0.880041, 0.912215, 0.894241
6.9409, 20.2592, 0.403219, 0.400448, -1.58569e-05, 0.900688, 0.880036, 0.912209, 0.894235
6.9459, 20.2577, 0.403164, 0.400452, -1.74548e-05, 0.900682, 0.880029, 0.912204, 0.894229
6.9509, 20.2561, 0.403107, 0.400456, -1.90175e-05, 0.900676, 0.880023, 0.912198, 0.894223
6.9559, 20.2543, 0.403048, 0.40046, -2.05436e-05, 0.90067, 0.880017, 0.912192, 0.894216
6.9609, 20.2524, 0.402988, 0.400464, -2.20322e-05, 0.900664, 0.880011, 0.912186, 0.89421
6.9659, 20.2503, 0.402926, 0.400469, -2.3482e-05, 0.900657, 0.880004, 0.91218, 0.894204
6.9709, 20.2481, 0.402863, 0.400473, -2.48922e-05, 0.900651, 0.879998, 0.912174, 0.894197
6.9759, 20.2458, 0.402798, 0.400478, -2.62621e-05, 0.900645, 0.879991, 0.912168, 0.89419
6.9809, 20.2434, 0.402731, 0.400482, -2.75906e-05, 0.900639, 0.879985, 0.912162, 0.894184
6.9859, 20.2409, 0.402664, 0.400487, -2.88769e-05, 0.900633, 0.879978, 0.912155, 0.894177
6.9909, 20.2382, 0.402594, 0.400492, -3.012e-05, 0.900626, 0.879972, 0.912149, 0.89417
6.9959, 20.2354, 0.402524, 0.400497, -3.13192e-05, 0.90062, 0.879965, 0.912142, 0.894163
7.0009, 20.2326, 0.402453, 0.400502, -3.2474e-05, 0.900614, 0.879958, 0.912136, 0.894156
7.0059, 20.2296, 0.40238, 0.400507, -3.35837e-05, 0.900607, 0.879951, 0.912129, 0.894149
7.0109, 20.2265, 0.402307, 0.400512, -3.46475e-05, 0.900601, 0.879944, 0.912123, 0.894142
7.0159, 20.2233, 0.402232, 0.400517, -3.56649e-05, 0.900594, 0.879937, 0.912116, 0.894135
7.0209, 20.2201, 0.402157, 0.400522, -3.66353e-05, 0.900588, 0.87993, 0.912109, 0.894128
7.0259, 20.2168, 0.402081, 0.400527, -3.75582e-05, 0.900581, 0.879923, 0.912102, 0.89412
7.0309, 20.2133, 0.402004, 0.400532, -3.84332e-05, 0.900575, 0.879916, 0.912095, 0.894113
7.0359, 20.2098, 0.401926, 0.400537, -3.92599e-05, 0.900568, 0.879908, 0.912088, 0.894105
7.0409, 20.2063, 0.401848, 0.400543, -4.00378e-05, 0.900562, 0.879901, 0.912081, 0.894098
7.0459, 20.2026, 0.40177, 0.400548, -4.07668e-05, 0.900555, 0.879894, 0.912074, 0.894091
7.0509, 20.1989, 0.401691, 0.400553, -4.14465e-05, 0.900549, 0.879887, 0.912067, 0.894083
7.0559, 20.1952, 0.401611, 0.400558, -4.20768e-05, 0.900542, 0.879879, 0.91206, 0.894076
7.0609, 20.1913, 0.401532, 0.400563, -4.26572e-05, 0.900535, 0.879872, 0.912053, 0.894068
7.0659, 20.1875, 0.401452, 0.400569, -4.31879e-05, 0.900528, 0.879865, 0.912046, 0.89406
7.0709, 20.1836, 0.401372, 0.400574, -4.36686e-05, 0.900522, 0.879857, 0.912038, 0.894053
7.0759, 20.1796, 0.401291, 0.400579, -4.40994e-05, 0.900515, 0.87985, 0.912031, 0.894045
7.0809, 20.1756, 0.401211, 0.400584, -4.448e-05, 0.900508, 0.879842, 0.912024, 0.894037
7.0859, 20.1716, 0.401131, 0.400589, -4.48108e-05, 0.900501, 0.879835, 0.912017, 0.89403
7.0909, 20.1676, 0.401051, 0.400595, -4.50917e-05, 0.900495, 0.879827, 0.912009, 0.894022
7.0959, 20.1635, 0.400971, 0.4006, -4.53227e-05, 0.900488, 0.87982, 0.912002, 0.894014
7.1009, 20.1594, 0.400891, 0.400605, -4.55042e-05, 0.900481, 0.879812, 0.911995, 0.894006
7.1059, 20.1553, 0.400812, 0.40061, -4.56363e-05, 0.900474, 0.879805, 0.911988, 0.893999
7.1109, 20.1512, 0.400733, 0.400615, -4.57192e-05, 0.900467, 0.879797, 0.911981, 0.893991
7.1159, 20.1471, 0.400655, 0.40062, -4.57533e-05, 0.90046, 0.87979, 0.911973, 0.893983
7.1209, 20.1429, 0.400577, 0.400624, -4.57388e-05, 0.900453, 0.879782, 0.911966, 0.893976
7.1259, 20.1388, 0.400499, 0.400629, -4.56761e-05, 0.900446, 0.879775, 0.911959, 0.893968
7.1309, 20.1347, 0.400423, 0.400634, -4.55656e-05, 0.900439, 0.879767, 0.911952, 0.89396
7.1359, 20.1306, 0.400346, 0.400638, -4.54077e-05, 0.900432, 0.87976, 0.911945, 0.893953
7.1409, 20.1265, 0.400271, 0.400643, -4.5203e-05, 0.900425, 0.879752, 0.911938, 0.893945
7.1459, 20.1225, 0.400197, 0.400648, -4.4952e-05, 0.900418, 0.879745, 0.911931, 0.893938
7.1509, 20.1184, 0.400123, 0.400652, -4.46551e-05, 0.900411, 0.879738, 0.911924, 0.89393
7.1559, 20.1144, 0.400051, 0.400656, -4.43132e-05, 0.900404, 0.87973, 0.911917, 0.893923
7.1609, 20.1105, 0.399979, 0.40066, -4.39266e-05, 0.900397, 0.879723, 0.91191, 0.893915
7.1659, 20.1065, 0.399908, 0.400665, -4.34961e-05, 0.90039, 0.879715, 0.911903, 0.893908
7.1709, 20.1026, 0.399839, 0.400669, -4.30224e-05, 0.900383, 0.879708, 0.911896, 0.893901
7.1759, 20.0988, 0.39977, 0.400673, -4.2506e-05, 0.900376, 0.879701, 0.911889, 0.893893
7.1809, 20.095, 0.399703, 0.400676, -4.19482e-05, 0.900369, 0.879694, 0.911882, 0.893886
7.1859, 20.0912, 0.399637, 0.40068, -4.13493e-05, 0.900361, 0.879687, 0.911876, 0.893879
7.1909, 20.0875, 0.399573, 0.400684, -4.07103e-05, 0.900354, 0.879679, 0.911869, 0.893872
7.1959, 20.0839, 0.39951, 0.400687, -4.0032e-05, 0.900347, 0.879672, 0.911863, 0.893865
7.2009, 20.0803, 0.399448, 0.400691, -3.93153e-05, 0.90034, 0.879665, 0.911856, 0.893858
7.2059, 20.0768, 0.399387, 0.400694, -3.8561e-05, 0.900333, 0.879658, 0.91185, 0.893851
7.2109, 20.0734, 0.399328, 0.400697, -3.77703e-05, 0.900325, 0.879651, 0.911844, 0.893844
7.2159, 20.07, 0.399271, 0.4007, -3.6944e-05, 0.900318, 0.879645, 0.911837, 0.893837
7.2209, 20.0667, 0.399215, 0.400703, -3.6083e-05, 0.900311, 0.879638, 0.911831, 0.893831
7.2259, 20.0635, 0.399161, 0.400706, -3.51883e-05, 0.900304, 0.879631, 0.911825, 0.893824
7.2309, 20.0604, 0.399108, 0.400708, -3.4261e-05, 0.900297, 0.879624, 0.911819, 0.893817
7.2359, 20.0574, 0.399057, 0.400711, -3.33022e-05, 0.90029, 0.879618, 0.911813, 0.893811
7.2409, 20.0544, 0.399008, 0.400713, -3.23127e-05, 0.900282, 0.879611, 0.911808, 0.893804
7.2459, 20.0515, 0.39896, 0.400715, -3.12939e-05, 0.900275, 0.879605, 0.911802, 0.893798
7.2509, 20.0488, 0.398914, 0.400718, -3.02468e-05, 0.900268, 0.879598, 0.911796, 0.893792
7.2559, 20.0461, 0.39887, 0.40072, -2.91725e-05, 0.900261, 0.879592, 0.911791, 0.893786
7.2609, 20.0435, 0.398828, 0.400721, -2.8072e-05, 0.900254, 0.879586, 0.911786, 0.89378
7.2659, 20.041, 0.398788, 0.400723, -2.69468e-05, 0.900246, 0.87958, 0.91178, 0.893774
7.27091, 20.0387, 0.398749, 0.400725, -2.57978e-05, 0.900239, 0.879574, 0.911775, 0.893768
7.27591, 20.0364, 0.398712, 0.400726, -2.46263e-05, 0.900232, 0.879568, 0.91177, 0.893763
7.28091, 20.0342, 0.398677, 0.400727, -2.34333e-05, 0.900225, 0.879561, 0.911765, 0.893757
7.28591, 20.0322, 0.398644, 0.400728, -2.222e-05, 0.900218, 0.879556, 0.91176, 0.893751
7.29091, 20.0302, 0.398613, 0.400729, -2.09877e-05, 0.90021, 0.87955, 0.911755, 0.893746
7.29591, 20.0284, 0.398584, 0.40073, -1.97376e-05, 0.900203, 0.879544, 0.911751, 0.893741
7.30091, 20.0267, 0.398557, 0.400731, -1.8471e-05, 0.900196, 0.879538, 0.911746, 0.893735
7.30591, 20.0251, 0.398532, 0.400731, -1.7189e-05, 0.900189, 0.879533, 0.911741, 0.89373
7.31091, 20.0236, 0.398509, 0.400732, -1.58929e-05, 0.900182, 0.879527, 0.911737, 0.893725
7.31591, 20.0222, 0.398488, 0.400732, -1.45839e-05, 0.900175, 0.879522, 0.911733, 0.89372
7.32091, 20.021, 0.398468, 0.400732, -1.32632e-05, 0.900168, 0.879517, 0.911729, 0.893715
7.32591, 20.0198, 0.398451, 0.400732, -1.19321e-05, 0.900161, 0.879511, 0.911725, 0.893711
7.33091, 20.0188, 0.398436, 0.400732, -1.05919e-05, 0.900154, 0.879506, 0.911721, 0.893706
7.33591, 20.0179, 0.398422, 0.400732, -9.24366e-06, 0.900146, 0.879501, 0.911717, 0.893702
7.34091, 20.0171, 0.398411, 0.400731, -7.88871e-06, 0.900139, 0.879496, 0.911713, 0.893697
7.34591, 20.0165, 0.398401, 0.400731, -6.52822e-06, 0.900132, 0.879491, 0.91171, 0.893693
7.35091, 20.016, 0.398394, 0.40073, -5.1635e-06, 0.900125, 0.879486, 0.911706, 0.893689
7.35591, 20.0156, 0.398388, 0.400729, -3.7958e-06, 0.900119, 0.879482, 0.911703, 0.893685
7.36091, 20.0153, 0.398384, 0.400728, -2.42641e-06, 0.900112, 0.879477, 0.9117, 0.893681
7.36591, 20.0151, 0.398383, 0.400727, -1.05623e-06, 0.900105, 0.879473, 0.911697, 0.893677
7.37091, 20.0151, 0.398383, 0.400726, 3.13201e-07, 0.900098, 0.879468, 0.911694, 0.893673
7.37591, 20.0152, 0.398385, 0.400724, 1.68073e-06, 0.900091, 0.879464, 0.911691, 0.89367
7.38091, 20.0154, 0.398389, 0.400723, 3.04533e-06, 0.900084, 0.87946, 0.911688, 0.893666
7.38591, 20.0157, 0.398395, 0.400721, 4.406e-06, 0.900077, 0.879455, 0.911685, 0.893663
7.39091, 20.0162, 0.398403, 0.400719, 5.76127e-06, 0.90007, 0.879451, 0.911683, 0.893659
7.39591, 20.0168, 0.398412, 0.400717, 7.10996e-06, 0.900063, 0.879447, 0.91168, 0.893656
7.40091, 20.0175, 0.398424, 0.400715, 8.45108e-06, 0.900057, 0.879443, 0.911678, 0.893653
7.40591, 20.0183, 0.398437, 0.400713, 9.78358e-06, 0.90005, 0.87944, 0.911676, 0.89365
7.41091, 20.0192, 0.398452, 0.400711, 1.11061e-05, 0.900043, 0.879436, 0.911673, 0.893647
7.41591, 20.0203, 0.398469, 0.400709, 1.24179e-05, 0.900037, 0.879432, 0.911671, 0.893644
7.42091, 20.0215, 0.398487, 0.400706, 1.37176e-05, 0.90003, 0.879429, 0.911669, 0.893642
7.42591, 20.0228, 0.398507, 0.400703, 1.50042e-05, 0.900023, 0.879425, 0.911668, 0.893639
7.43091, 20.0242, 0.398529, 0.400701, 1.62768e-05, 0.900017, 0.879422, 0.911666, 0.893637
7.43591, 20.0257, 0.398552, 0.400698, 1.75342e-05, 0.90001, 0.879419, 0.911664, 0.893634
7.44091, 20.0273, 0.398577, 0.400695, 1.87755e-05, 0.900003, 0.879415, 0.911663, 0.893632
7.44591, 20.0291, 0.398604, 0.400692, 1.99999e-05, 0.899997, 0.879412, 0.911661, 0.89363
7.45091, 20.0309, 0.398632, 0.400689, 2.12062e-05, 0.899991, 0.879409, 0.91166, 0.893628
7.45591, 20.0329, 0.398661, 0.400685, 2.23936e-05, 0.899984, 0.879406, 0.911659, 0.893626
7.46091, 20.035, 0.398692, 0.400682, 2.3561e-05, 0.899978, 0.879403, 0.911658, 0.893624
7.46591, 20.0371, 0.398724, 0.400679, 2.47078e-05, 0.899971, 0.8794, 0.911657, 0.893622
7.47091, 20.0394, 0.398758, 0.400675, 2.5833e-05, 0.899965, 0.879398, 0.911656, 0.89362
7.47591, 20.0418, 0.398793, 0.400672, 2.69357e-05, 0.899959, 0.879395, 0.911655, 0.893619
7.48091, 20.0443, 0.39883, 0.400668, 2.80152e-05, 0.899953, 0.879392, 0.911654, 0.893617
7.48591, 20.0468, 0.398867, 0.400664, 2.90707e-05, 0.899946, 0.87939, 0.911653, 0.893615
7.49091, 20.0495, 0.398906, 0.40066, 3.01014e-05, 0.89994, 0.879387, 0.911653, 0.893614
7.49591, 20.0523, 0.398946, 0.400657, 3.11067e-05, 0.899934, 0.879385, 0.911652, 0.893613
7.50091, 20.0551, 0.398988, 0.400653, 3.20853e-05, 0.899928, 0.879383, 0.911652, 0.893612
7.50591, 20.058, 0.39903, 0.400649, 3.3037e-05, 0.899922, 0.879381, 0.911651, 0.89361
7.51091, 20.061, 0.399073, 0.400644, 3.39614e-05, 0.899916, 0.879378, 0.911651, 0.893609
7.51591, 20.0641, 0.399117, 0.40064, 3.48575e-05, 0.89991, 0.879376, 0.911651, 0.893608
7.52091, 20.0673, 0.399162, 0.400636, 3.57249e-05, 0.899904, 0.879374, 0.911651, 0.893607
7.52591, 20.0706, 0.399208, 0.400632, 3.65629e-05, 0.899898, 0.879372, 0.911651, 0.893606
7.53091, 20.0739, 0.399255, 0.400628, 3.73712e-05, 0.899892, 0.87937, 0.91165, 0.893606
7.53591, 20.0773, 0.399303, 0.400623, 3.81491e-05, 0.899886, 0.879368, 0.91165, 0.893605
7.54091, 20.0808, 0.399351, 0.400619, 3.88962e-05, 0.89988, 0.879366, 0.91165, 0.893604
7.54591, 20.0843, 0.399401, 0.400615, 3.96121e-05, 0.899874, 0.879364, 0.911651, 0.893603
7.55091, 20.0879, 0.39945, 0.40061, 4.02962e-05, 0.899868, 0.879363, 0.911651, 0.893603
7.55591, 20.0916, 0.399501, 0.400606, 4.09482e-05, 0.899863, 0.879361, 0.911651, 0.893602
7.56091, 20.0953, 0.399552, 0.400601, 4.15677e-05, 0.899857, 0.879359, 0.911651, 0.893602
7.56591, 20.099, 0.399604, 0.400597, 4.21546e-05, 0.899851, 0.879358, 0.911651, 0.893601
7.57091, 20.1029, 0.399655, 0.400592, 4.27084e-05, 0.899845, 0.879356, 0.911652, 0.893601
7.57591, 20.1067, 0.399708, 0.400588, 4.32291e-05, 0.89984, 0.879355, 0.911652, 0.8936
7.58091, 20.1107, 0.399761, 0.400583, 4.37161e-05, 0.899834, 0.879353, 0.911653, 0.8936
7.58591, 20.1146, 0.399814, 0.400579, 4.41694e-05, 0.899829, 0.879352, 0.911653, 0.8936
7.59091, 20.1186, 0.399867, 0.400574, 4.45889e-05, 0.899823, 0.87935, 0.911653, 0.893599
7.59591, 20.1226, 0.399921, 0.40057, 4.49744e-05, 0.899818, 0.879349, 0.911654, 0.893599
7.60091, 20.1267, 0.399975, 0.400565, 4.53257e-05, 0.899812, 0.879347, 0.911654, 0.893599
7.60591, 20.1308, 0.400029, 0.400561, 4.56428e-05, 0.899807, 0.879346, 0.911655, 0.893598
7.61091, 20.1349, 0.400083, 0.400556, 4.59257e-05, 0.899801, 0.879345, 0.911655, 0.893598
7.61591, 20.1391, 0.400137, 0.400552, 4.61744e-05, 0.899796, 0.879343, 0.911656, 0.893598
7.62091, 20.1432, 0.400191, 0.400547, 4.63888e-05, 0.899791, 0.879342, 0.911656, 0.893598
7.62591, 20.1474, 0.400245, 0.400543, 4.6569e-05, 0.899785, 0.879341, 0.911657, 0.893598
7.63091, 20.1516, 0.400299, 0.400538, 4.67149e-05, 0.89978, 0.879339, 0.911658, 0.893597
7.63591, 20.1558, 0.400352, 0.400534, 4.68269e-05, 0.899775, 0.879338, 0.911658, 0.893597
7.64091, 20.16, 0.400406, 0.400529, 4.69049e-05, 0.89977, 0.879337, 0.911659, 0.893597
7.64591, 20.1643, 0.400459, 0.400525, 4.69492e-05, 0.899764, 0.879335, 0.911659, 0.893597
7.65091, 20.1685, 0.400512, 0.400521, 4.69599e-05, 0.899759, 0.879334, 0.91166, 0.893597
7.65591, 20.1727, 0.400565, 0.400517, 4.69372e-05, 0.899754, 0.879333, 0.91166, 0.893597
7.66091, 20.1769, 0.400617, 0.400512, 4.68815e-05, 0.899749, 0.879332, 0.911661, 0.893597
7.66591, 20.1812, 0.400669, 0.400508, 4.67929e-05, 0.899744, 0.87933, 0.911662, 0.893596
7.67091, 20.1854, 0.40072, 0.400504, 4.66717e-05, 0.899739, 0.879329, 0.911662, 0.893596
7.67591, 20.1896, 0.400771, 0.4005, 4.65182e-05, 0.899734, 0.879328, 0.911663, 0.893596
7.68091, 20.1937, 0.400821, 0.400496, 4.6333e-05, 0.899729, 0.879327, 0.911663, 0.893596
7.68591, 20.1979, 0.400871, 0.400492, 4.61161e-05, 0.899724, 0.879325, 0.911664, 0.893596
7.69091, 20.202, 0.40092, 0.400488, 4.58682e-05, 0.899719, 0.879324, 0.911664, 0.893595
7.69591, 20.2062, 0.400969, 0.400484, 4.55895e-05, 0.899714, 0.879323, 0.911664, 0.893595
7.70091, 20.2103, 0.401017, 0.40048, 4.52806e-05, 0.899709, 0.879322, 0.911665, 0.893595
7.70591, 20.2143, 0.401064, 0.400477, 4.49418e-05, 0.899704, 0.87932, 0.911665, 0.893595
7.71092, 20.2183, 0.40111, 0.400473, 4.45738e-05, 0.899699, 0.879319, 0.911666, 0.893594
7.71592, 20.2223, 0.401155, 0.40047, 4.41769e-05, 0.899694, 0.879318, 0.911666, 0.893594
7.72092, 20.2263, 0.4012, 0.400466, 4.37519e-05, 0.899689, 0.879316, 0.911666, 0.893594
7.72592, 20.2302, 0.401243, 0.400463, 4.32992e-05, 0.899685, 0.879315, 0.911666, 0.893593
7.73092, 20.2341, 0.401286, 0.400459, 4.28194e-05, 0.89968, 0.879313, 0.911667, 0.893593
7.73592, 20.2379, 0.401328, 0.400456, 4.23129e-05, 0.899675, 0.879312, 0.911667, 0.893592
7.74092, 20.2417, 0.401369, 0.400453, 4.17806e-05, 0.89967, 0.87931, 0.911667, 0.893592
7.74592, 20.2454, 0.401408, 0.40045, 4.12228e-05, 0.899665, 0.879309, 0.911667, 0.893591
7.75092, 20.2491, 0.401447, 0.400447, 4.0641e-05, 0.899661, 0.879307, 0.911667, 0.89359
7.75592, 20.2528, 0.401485, 0.400444, 4.0035e-05, 0.899656, 0.879306, 0.911667, 0.89359
7.76092, 20.2563, 0.401522, 0.400441, 3.94056e-05, 0.899651, 0.879304, 0.911667, 0.893589
7.76592, 20.2599, 0.401557, 0.400438, 3.87536e-05, 0.899647, 0.879303, 0.911667, 0.893588
7.77092, 20.2633, 0.401592, 0.400436, 3.80798e-05, 0.899642, 0.879301, 0.911666, 0.893587
7.77592, 20.2667, 0.401625, 0.400433, 3.73848e-05, 0.899637, 0.879299, 0.911666, 0.893587
7.78092, 20.27, 0.401657, 0.400431, 3.66692e-05, 0.899633, 0.879297, 0.911666, 0.893586
7.78592, 20.2733, 0.401688, 0.400428, 3.59342e-05, 0.899628, 0.879296, 0.911665, 0.893585
7.79092, 20.2765, 0.401718, 0.400426, 3.51801e-05, 0.899624, 0.879294, 0.911665, 0.893584
7.79592, 20.2796, 0.401747, 0.400424, 3.44079e-05, 0.899619, 0.879292, 0.911665, 0.893583
7.80092, 20.2827, 0.401774, 0.400422, 3.36181e-05, 0.899614, 0.87929, 0.911664, 0.893582
7.80592, 20.2857, 0.4018, 0.40042, 3.2812e-05, 0.89961, 0.879288, 0.911663, 0.89358
7.81092, 20.2886, 0.401825, 0.400418, 3.199e-05, 0.899605, 0.879286, 0.911663, 0.893579
7.81592, 20.2915, 0.401848, 0.400416, 3.11531e-05, 0.899601, 0.879284, 0.911662, 0.893578
7.82092, 20.2942, 0.40187, 0.400414, 3.0302e-05, 0.899596, 0.879282, 0.911661, 0.893577
7.82592, 20.2969, 0.401891, 0.400413, 2.94377e-05, 0.899592, 0.87928, 0.91166, 0.893575
7.83092, 20.2995, 0.40191, 0.400411, 2.85608e-05, 0.899587, 0.879278, 0.911659, 0.893574
7.83592, 20.3021, 0.401929, 0.40041, 2.76723e-05, 0.899583, 0.879276, 0.911658, 0.893572
7.84092, 20.3045, 0.401945, 0.400408, 2.6773e-05, 0.899578, 0.879274, 0.911657, 0.893571
7.84592, 20.3069, 0.401961, 0.400407, 2.58637e-05, 0.899574, 0.879271, 0.911656, 0.893569
7.85092, 20.3092, 0.401975, 0.400406, 2.49452e-05, 0.899569, 0.879269, 0.911655, 0.893567
7.85592, 20.3114, 0.401988, 0.400405, 2.40184e-05, 0.899565, 0.879267, 0.911654, 0.893565
7.86092, 20.3135, 0.401999, 0.400404, 2.30843e-05, 0.89956, 0.879264, 0.911652, 0.893564
7.86592, 20.3155, 0.40201, 0.400403, 2.21437e-05, 0.899556, 0.879262, 0.911651, 0.893562
7.87092, 20.3175, 0.402018, 0.400403, 2.11971e-05, 0.899551, 0.879259, 0.91165, 0.89356
7.87592, 20.3193, 0.402026, 0.400402, 2.02457e-05, 0.899547, 0.879257, 0.911648, 0.893558
7.88092, 20.3211, 0.402032, 0.400401, 1.92898e-05, 0.899542, 0.879254, 0.911647, 0.893556
7.88592, 20.3228, 0.402037, 0.400401, 1.8331e-05, 0.899538, 0.879252, 0.911645, 0.893553
7.89092, 20.3244, 0.40204, 0.400401, 1.73698e-05, 0.899534, 0.879249, 0.911643, 0.893551
7.89592, 20.3259, 0.402042, 0.400401, 1.64073e-05, 0.899529, 0.879246, 0.911641, 0.893549
7.90092, 20.3274, 0.402043, 0.4004, 1.5444e-05, 0.899525, 0.879243, 0.911639, 0.893547
7.90592, 20.3287, 0.402042, 0.4004, 1.44809e-05, 0.89952, 0.87924, 0.911637, 0.893544
7.91092, 20.33, 0.40204, 0.4004, 1.35187e-05, 0.899516, 0.879238, 0.911635, 0.893542
7.91592, 20.3312, 0.402037, 0.400401, 1.25585e-05, 0.899511, 0.879234, 0.911633, 0.893539
7.92092, 20.3322, 0.402032, 0.400401, 1.16008e-05, 0.899507, 0.879231, 0.911631, 0.893537
7.92592, 20.3332, 0.402026, 0.400401, 1.06466e-05, 0.899502, 0.879228, 0.911629, 0.893534
7.93092, 20.3342, 0.402019, 0.400401, 9.69674e-06, 0.899498, 0.879225, 0.911627, 0.893531
7.93592, 20.335, 0.402011, 0.400402, 8.7517e-06, 0.899493, 0.879222, 0.911624, 0.893528
7.94092, 20.3357, 0.402002, 0.400403, 7.81223e-06, 0.899489, 0.879219, 0.911622, 0.893525
7.94592, 20.3364, 0.401991, 0.400403, 6.87921e-06, 0.899484, 0.879215, 0.911619, 0.893522
7.95092, 20.337, 0.401979, 0.400404, 5.95354e-06, 0.89948, 0.879212, 0.911617, 0.893519
7.95592, 20.3375, 0.401966, 0.400405, 5.03579e-06, 0.899475, 0.879209, 0.911614, 0.893516
7.96092, 20.3379, 0.401952, 0.400406, 4.12684e-06, 0.899471, 0.879205, 0.911611, 0.893513
7.96592, 20.3382, 0.401937, 0.400407, 3.22722e-06, 0.899466, 0.879202, 0.911608, 0.89351
7.97092, 20.3385, 0.40192, 0.400408, 2.33768e-06, 0.899462, 0.879198, 0.911605, 0.893507
7.97592, 20.3386, 0.401902, 0.400409, 1.45903e-06, 0.899457, 0.879195, 0.911603, 0.893503
7.98092, 20.3387, 0.401884, 0.40041, 5.9194e-07, 0.899453, 0.879191, 0.9116, 0.8935
7.98592, 20.3387, 0.401864, 0.400411, -2.63023e-07, 0.899448, 0.879187, 0.911597, 0.893496
7.99092, 20.3387, 0.401843, 0.400413, -1.1053e-06, 0.899444, 0.879184, 0.911594, 0.893493
7.99592, 20.3385, 0.401821, 0.400414, -1.93404e-06, 0.899439, 0.87918, 0.91159, 0.893489
8.00092, 20.3383, 0.401799, 0.400416, -2.74886e-06, 0.899435, 0.879176, 0.911587, 0.893486
8.00592, 20.338, 0.401775, 0.400417, -3.54902e-06, 0.89943, 0.879172, 0.911584, 0.893482
8.01092, 20.3377, 0.40175, 0.400419, -4.33397e-06, 0.899426, 0.879169, 0.911581, 0.893479
8.01592, 20.3373, 0.401725, 0.40042, -5.10314e-06, 0.899421, 0.879165, 0.911577, 0.893475
8.02092, 20.3368, 0.401699, 0.400422, -5.85598e-06, 0.899417, 0.879161, 0.911574, 0.893471
8.02592, 20.3362, 0.401671, 0.400424, -6.59199e-06, 0.899412, 0.879157, 0.911571, 0.893467
8.03092, 20.3356, 0.401643, 0.400426, -7.31048e-06, 0.899408, 0.879153, 0.911567, 0.893463
8.03592, 20.3349, 0.401614, 0.400427, -8.01133e-06, 0.899403, 0.879149, 0.911564, 0.893459
8.04092, 20.3341, 0.401585, 0.400429, -8.69382e-06, 0.899398, 0.879144, 0.91156, 0.893455
8.04592, 20.3333, 0.401554, 0.400431, -9.35741e-06, 0.899394, 0.87914, 0.911556, 0.893451
8.05092, 20.3324, 0.401524, 0.400433, -1.00019e-05, 0.899389, 0.879136, 0.911553, 0.893447
8.05592, 20.3315, 0.401492, 0.400435, -1.06268e-05, 0.899384, 0.879132, 0.911549, 0.893443
8.06092, 20.3305, 0.40146, 0.400437, -1.12316e-05, 0.89938, 0.879128, 0.911545, 0.893439
8.06592, 20.3295, 0.401427, 0.400439, -1.1816e-05, 0.899375, 0.879123, 0.911541, 0.893435
8.07092, 20.3284, 0.401393, 0.400441, -1.23798e-05, 0.89937, 0.879119, 0.911538, 0.893431
8.07592, 20.3273, 0.401359, 0.400443, -1.29224e-05, 0.899366, 0.879115, 0.911534, 0.893427
8.08092, 20.3261, 0.401325, 0.400446, -1.34437e-05, 0.899361, 0.879111, 0.91153, 0.893422
8.08592, 20.3248, 0.40129, 0.400448, -1.39432e-05, 0.899356, 0.879106, 0.911526, 0.893418
8.09092, 20.3236, 0.401254, 0.40045, -1.44208e-05, 0.899352, 0.879102, 0.911522, 0.893414
8.09592, 20.3223, 0.401219, 0.400452, -1.48763e-05, 0.899347, 0.879097, 0.911518, 0.893409
8.10092, 20.3209, 0.401183, 0.400454, -1.53094e-05, 0.899342, 0.879093, 0.911514, 0.893405
8.10592, 20.3195, 0.401146, 0.400457, -1.57198e-05, 0.899338, 0.879088, 0.91151, 0.893401
8.11092, 20.3181, 0.401109, 0.400459, -1.61072e-05, 0.899333, 0.879084, 0.911506, 0.893396
8.11592, 20.3166, 0.401072, 0.400461, -1.64719e-05, 0.899328, 0.879079, 0.911502, 0.893392
8.12092, 20.3151, 0.401035, 0.400463, -1.68133e-05, 0.899323, 0.879075, 0.911498, 0.893387
8.12592, 20.3136, 0.400997, 0.400466, -1.71315e-05, 0.899319, 0.87907, 0.911494, 0.893383
8.13092, 20.312, 0.40096, 0.400468, -1.74262e-05, 0.899314, 0.879066, 0.91149, 0.893378
8.13592, 20.3104, 0.400922, 0.40047, -1.76976e-05, 0.899309, 0.879061, 0.911486, 0.893374
8.14092, 20.3088, 0.400884, 0.400473, -1.79455e-05, 0.899304, 0.879057, 0.911481, 0.893369
8.14592, 20.3072, 0.400846, 0.400475, -1.81699e-05, 0.899299, 0.879052, 0.911477, 0.893365
8.15092, 20.3055, 0.400808, 0.400477, -1.83706e-05, 0.899295, 0.879048, 0.911473, 0.89336
8.15592, 20.3039, 0.40077, 0.400479, -1.85478e-05, 0.89929, 0.879043, 0.911469, 0.893356
8.16092, 20.3022, 0.400732, 0.400482, -1.87015e-05, 0.899285, 0.879039, 0.911465, 0.893351
8.16593, 20.3005, 0.400694, 0.400484, -1.88316e-05, 0.89928, 0.879034, 0.911461, 0.893347
8.17093, 20.2988, 0.400656, 0.400486, -1.89383e-05, 0.899275, 0.879029, 0.911457, 0.893342
8.17593, 20.2971, 0.400619, 0.400488, -1.90216e-05, 0.89927, 0.879025, 0.911453, 0.893338
8.18093, 20.2954, 0.400581, 0.40049, -1.90816e-05, 0.899266, 0.87902, 0.911449, 0.893333
8.18593, 20.2937, 0.400544, 0.400493, -1.91186e-05, 0.899261, 0.879016, 0.911444, 0.893329
8.19093, 20.2919, 0.400507, 0.400495, -1.91324e-05, 0.899256, 0.879011, 0.91144, 0.893324
8.19593, 20.2902, 0.40047, 0.400497, -1.91235e-05, 0.899251, 0.879006, 0.911436, 0.89332
8.20093, 20.2885, 0.400433, 0.400499, -1.9092e-05, 0.899246, 0.879002, 0.911432, 0.893315
8.20593, 20.2868, 0.400397, 0.400501, -1.90379e-05, 0.899241, 0.878997, 0.911428, 0.893311
8.21093, 20.2851, 0.400361, 0.400503, -1.89615e-05, 0.899236, 0.878993, 0.911424, 0.893306
8.21593, 20.2834, 0.400325, 0.400505, -1.88632e-05, 0.899231, 0.878988, 0.91142, 0.893302
8.22093, 20.2817, 0.40029, 0.400507, -1.87431e-05, 0.899226, 0.878984, 0.911416, 0.893298
8.22593, 20.28, 0.400256, 0.400509, -1.86014e-05, 0.899221, 0.878979, 0.911412, 0.893293
8.23093, 20.2783, 0.400221, 0.40051, -1.84386e-05, 0.899216, 0.878975, 0.911408, 0.893289
8.23593, 20.2767, 0.400187, 0.400512, -1.82548e-05, 0.899212, 0.87897, 0.911404, 0.893284
8.24093, 20.275, 0.400154, 0.400514, -1.80503e-05, 0.899207, 0.878966, 0.9114, 0.89328
8.24593, 20.2734, 0.400121, 0.400516, -1.78256e-05, 0.899202, 0.878961, 0.911396, 0.893276
8.25093, 20.2718, 0.400089, 0.400517, -1.7581e-05, 0.899197, 0.878957, 0.911392, 0.893271
8.25593, 20.2703, 0.400057, 0.400519, -1.73166e-05, 0.899192, 0.878952, 0.911388, 0.893267
8.26093, 20.2687, 0.400026, 0.40052, -1.70331e-05, 0.899187, 0.878948, 0.911384, 0.893263
8.26593, 20.2672, 0.399995, 0.400522, -1.67308e-05, 0.899182, 0.878944, 0.911381, 0.893259
8.27093, 20.2657, 0.399966, 0.400523, -1.641e-05, 0.899177, 0.878939, 0.911377, 0.893254
