Time,gENROE.delta,gENROE.PELEC,tGOV1.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.27593, 20.2642, 0.399936, 0.400525, -1.60712e-05, 0.899172, 0.878935, 0.911373, 0.89325
8.28093, 20.2628, 0.399908, 0.400526, -1.57149e-05, 0.899167, 0.878931, 0.911369, 0.893246
8.28593, 20.2614, 0.39988, 0.400527, -1.53415e-05, 0.899162, 0.878926, 0.911366, 0.893242
8.29093, 20.2601, 0.399853, 0.400529, -1.49513e-05, 0.899157, 0.878922, 0.911362, 0.893238
8.29593, 20.2587, 0.399827, 0.40053, -1.45449e-05, 0.899152, 0.878918, 0.911359, 0.893234
8.30093, 20.2574, 0.399801, 0.400531, -1.41227e-05, 0.899147, 0.878914, 0.911355, 0.89323
8.30593, 20.2562, 0.399776, 0.400532, -1.36852e-05, 0.899142, 0.87891, 0.911352, 0.893226
8.31093, 20.255, 0.399752, 0.400533, -1.32331e-05, 0.899137, 0.878905, 0.911348, 0.893222
8.31593, 20.2538, 0.399729, 0.400534, -1.27666e-05, 0.899132, 0.878901, 0.911345, 0.893218
8.32093, 20.2527, 0.399706, 0.400535, -1.22865e-05, 0.899127, 0.878897, 0.911341, 0.893215
8.32593, 20.2516, 0.399685, 0.400536, -1.1793e-05, 0.899122, 0.878893, 0.911338, 0.893211
8.33093, 20.2505, 0.399664, 0.400536, -1.12868e-05, 0.899118, 0.878889, 0.911335, 0.893207
8.33593, 20.2496, 0.399644, 0.400537, -1.07686e-05, 0.899113, 0.878885, 0.911332, 0.893203
8.34093, 20.2486, 0.399625, 0.400538, -1.02386e-05, 0.899108, 0.878881, 0.911328, 0.8932
8.34593, 20.2477, 0.399607, 0.400538, -9.69761e-06, 0.899103, 0.878878, 0.911325, 0.893196
8.35093, 20.2469, 0.39959, 0.400539, -9.14595e-06, 0.899098, 0.878874, 0.911322, 0.893193
8.35593, 20.2461, 0.399573, 0.400539, -8.58437e-06, 0.899093, 0.87887, 0.911319, 0.893189
8.36093, 20.2453, 0.399558, 0.400539, -8.01347e-06, 0.899088, 0.878866, 0.911316, 0.893186
8.36593, 20.2446, 0.399543, 0.400539, -7.43372e-06, 0.899083, 0.878862, 0.911313, 0.893182
8.37093, 20.244, 0.399529, 0.40054, -6.84571e-06, 0.899078, 0.878859, 0.91131, 0.893179
8.37593, 20.2434, 0.399517, 0.40054, -6.24988e-06, 0.899073, 0.878855, 0.911308, 0.893176
8.38093, 20.2429, 0.399505, 0.40054, -5.64714e-06, 0.899068, 0.878851, 0.911305, 0.893173
8.38593, 20.2424, 0.399494, 0.40054, -5.03768e-06, 0.899063, 0.878848, 0.911302, 0.893169
8.39093, 20.2419, 0.399484, 0.40054, -4.42236e-06, 0.899059, 0.878844, 0.911299, 0.893166
8.39593, 20.2416, 0.399475, 0.40054, -3.80163e-06, 0.899054, 0.878841, 0.911297, 0.893163
8.40093, 20.2413, 0.399467, 0.400539, -3.17619e-06, 0.899049, 0.878837, 0.911294, 0.89316
8.40593, 20.241, 0.399459, 0.400539, -2.5465e-06, 0.899044, 0.878834, 0.911292, 0.893157
8.41093, 20.2408, 0.399453, 0.400539, -1.91298e-06, 0.899039, 0.878831, 0.911289, 0.893154
8.41593, 20.2407, 0.399447, 0.400538, -1.27651e-06, 0.899035, 0.878828, 0.911287, 0.893151
8.42093, 20.2406, 0.399443, 0.400538, -6.37567e-07, 0.89903, 0.878824, 0.911285, 0.893149
8.42593, 20.2405, 0.39944, 0.400537, 3.18329e-09, 0.899025, 0.878821, 0.911282, 0.893146
8.43093, 20.2406, 0.399437, 0.400537, 6.45326e-07, 0.89902, 0.878818, 0.91128, 0.893143
8.43593, 20.2407, 0.399435, 0.400536, 1.28806e-06, 0.899015, 0.878815, 0.911278, 0.89314
8.44093, 20.2408, 0.399435, 0.400535, 1.93098e-06, 0.899011, 0.878812, 0.911276, 0.893138
8.44593, 20.241, 0.399435, 0.400535, 2.57344e-06, 0.899006, 0.878809, 0.911274, 0.893135
8.45093, 20.2413, 0.399436, 0.400534, 3.21494e-06, 0.899001, 0.878806, 0.911272, 0.893133
8.45593, 20.2416, 0.399438, 0.400533, 3.8547e-06, 0.898996, 0.878803, 0.91127, 0.89313
8.46093, 20.242, 0.399441, 0.400532, 4.49254e-06, 0.898992, 0.8788, 0.911268, 0.893128
8.46593, 20.2424, 0.399444, 0.400531, 5.12762e-06, 0.898987, 0.878797, 0.911266, 0.893126
8.47093, 20.2429, 0.399449, 0.40053, 5.75964e-06, 0.898983, 0.878794, 0.911264, 0.893123
8.47593, 20.2434, 0.399454, 0.400529, 6.3879e-06, 0.898978, 0.878792, 0.911263, 0.893121
8.48093, 20.244, 0.399461, 0.400527, 7.01192e-06, 0.898973, 0.878789, 0.911261, 0.893119
8.48593, 20.2447, 0.399467, 0.400526, 7.63103e-06, 0.898968, 0.878786, 0.911259, 0.893116
8.49093, 20.2454, 0.399475, 0.400525, 8.24544e-06, 0.898964, 0.878783, 0.911258, 0.893114
8.49593, 20.2462, 0.399484, 0.400523, 8.85399e-06, 0.898959, 0.87878, 0.911256, 0.893112
8.50093, 20.247, 0.399493, 0.400522, 9.45628e-06, 0.898955, 0.878778, 0.911254, 0.89311
8.50593, 20.2479, 0.399503, 0.400521, 1.00518e-05, 0.89895, 0.878775, 0.911253, 0.893108
8.51093, 20.2488, 0.399514, 0.400519, 1.06401e-05, 0.898946, 0.878773, 0.911252, 0.893106
8.51593, 20.2498, 0.399526, 0.400517, 1.12208e-05, 0.898941, 0.87877, 0.91125, 0.893105
8.52093, 20.2508, 0.399538, 0.400516, 1.17933e-05, 0.898936, 0.878768, 0.911249, 0.893103
8.52593, 20.2519, 0.399552, 0.400514, 1.23573e-05, 0.898932, 0.878766, 0.911248, 0.893101
8.53093, 20.2531, 0.399566, 0.400512, 1.29122e-05, 0.898927, 0.878763, 0.911247, 0.893099
8.53593, 20.2542, 0.39958, 0.400511, 1.34576e-05, 0.898923, 0.878761, 0.911245, 0.893098
8.54093, 20.2555, 0.399595, 0.400509, 1.39932e-05, 0.898919, 0.878759, 0.911244, 0.893096
8.54593, 20.2568, 0.399611, 0.400507, 1.45186e-05, 0.898914, 0.878756, 0.911243, 0.893094
8.55093, 20.2581, 0.399628, 0.400505, 1.50333e-05, 0.89891, 0.878754, 0.911242, 0.893093
8.55593, 20.2595, 0.399644, 0.400503, 1.55369e-05, 0.898905, 0.878752, 0.911241, 0.893091
8.56093, 20.2609, 0.399662, 0.400501, 1.60294e-05, 0.898901, 0.87875, 0.91124, 0.89309
8.56593, 20.2624, 0.39968, 0.400499, 1.651e-05, 0.898897, 0.878748, 0.911239, 0.893088
8.57093, 20.2639, 0.399699, 0.400497, 1.69785e-05, 0.898892, 0.878746, 0.911238, 0.893087
8.57593, 20.2654, 0.399718, 0.400495, 1.74346e-05, 0.898888, 0.878744, 0.911237, 0.893085
8.58093, 20.267, 0.399738, 0.400493, 1.78779e-05, 0.898883, 0.878742, 0.911237, 0.893084
8.58593, 20.2686, 0.399759, 0.400491, 1.83082e-05, 0.898879, 0.87874, 0.911236, 0.893083
8.59093, 20.2703, 0.399779, 0.400489, 1.87251e-05, 0.898875, 0.878738, 0.911235, 0.893081
8.59593, 20.272, 0.3998, 0.400487, 1.91285e-05, 0.898871, 0.878736, 0.911234, 0.89308
8.60093, 20.2737, 0.399822, 0.400485, 1.9518e-05, 0.898866, 0.878734, 0.911234, 0.893079
8.60594, 20.2755, 0.399844, 0.400482, 1.98935e-05, 0.898862, 0.878732, 0.911233, 0.893078
8.61094, 20.2773, 0.399867, 0.40048, 2.02545e-05, 0.898858, 0.87873, 0.911232, 0.893077
8.61594, 20.2792, 0.399889, 0.400478, 2.06009e-05, 0.898854, 0.878729, 0.911232, 0.893075
8.62094, 20.281, 0.399912, 0.400476, 2.09326e-05, 0.89885, 0.878727, 0.911231, 0.893074
8.62594, 20.2829, 0.399936, 0.400473, 2.12494e-05, 0.898845, 0.878725, 0.911231, 0.893073
8.63094, 20.2849, 0.399959, 0.400471, 2.15509e-05, 0.898841, 0.878723, 0.91123, 0.893072
8.63594, 20.2868, 0.399983, 0.400469, 2.18372e-05, 0.898837, 0.878722, 0.911229, 0.893071
8.64094, 20.2888, 0.400008, 0.400467, 2.21081e-05, 0.898833, 0.87872, 0.911229, 0.89307
8.64594, 20.2908, 0.400032, 0.400464, 2.23633e-05, 0.898829, 0.878718, 0.911228, 0.893069
8.65094, 20.2928, 0.400056, 0.400462, 2.26029e-05, 0.898825, 0.878717, 0.911228, 0.893068
8.65594, 20.2949, 0.400081, 0.40046, 2.28267e-05, 0.898821, 0.878715, 0.911228, 0.893067
8.66094, 20.2969, 0.400106, 0.400457, 2.30346e-05, 0.898817, 0.878713, 0.911227, 0.893066
8.66594, 20.299, 0.400131, 0.400455, 2.32264e-05, 0.898813, 0.878712, 0.911227, 0.893065
8.67094, 20.3011, 0.400156, 0.400453, 2.34024e-05, 0.898809, 0.87871, 0.911226, 0.893065
8.67594, 20.3032, 0.400181, 0.40045, 2.3562e-05, 0.898805, 0.878709, 0.911226, 0.893064
8.68094, 20.3053, 0.400207, 0.400448, 2.37057e-05, 0.898801, 0.878707, 0.911226, 0.893063
8.68594, 20.3075, 0.400232, 0.400446, 2.38331e-05, 0.898797, 0.878705, 0.911225, 0.893062
8.69094, 20.3096, 0.400257, 0.400443, 2.39444e-05, 0.898793, 0.878704, 0.911225, 0.893061
8.69594, 20.3118, 0.400282, 0.400441, 2.40396e-05, 0.898789, 0.878702, 0.911224, 0.89306
8.70094, 20.314, 0.400308, 0.400439, 2.41186e-05, 0.898785, 0.878701, 0.911224, 0.893059
8.70594, 20.3161, 0.400333, 0.400437, 2.41815e-05, 0.898781, 0.878699, 0.911224, 0.893059
8.71094, 20.3183, 0.400358, 0.400434, 2.42285e-05, 0.898777, 0.878698, 0.911223, 0.893058
8.71594, 20.3205, 0.400383, 0.400432, 2.42596e-05, 0.898774, 0.878696, 0.911223, 0.893057
8.72094, 20.3227, 0.400408, 0.40043, 2.42746e-05, 0.89877, 0.878695, 0.911223, 0.893056
8.72594, 20.3249, 0.400433, 0.400428, 2.42738e-05, 0.898766, 0.878693, 0.911223, 0.893055
8.73094, 20.3271, 0.400457, 0.400426, 2.42574e-05, 0.898762, 0.878692, 0.911222, 0.893054
8.73594, 20.3292, 0.400482, 0.400423, 2.42254e-05, 0.898758, 0.878691, 0.911222, 0.893054
8.74094, 20.3314, 0.400506, 0.400421, 2.41779e-05, 0.898755, 0.878689, 0.911221, 0.893053
8.74594, 20.3336, 0.40053, 0.400419, 2.41151e-05, 0.898751, 0.878688, 0.911221, 0.893052
8.75094, 20.3358, 0.400554, 0.400417, 2.4037e-05, 0.898747, 0.878686, 0.911221, 0.893051
8.75594, 20.3379, 0.400577, 0.400415, 2.39439e-05, 0.898743, 0.878685, 0.91122, 0.89305
8.76094, 20.3401, 0.4006, 0.400413, 2.38362e-05, 0.89874, 0.878683, 0.91122, 0.893049
8.76594, 20.3422, 0.400623, 0.400411, 2.37137e-05, 0.898736, 0.878682, 0.91122, 0.893049
8.77094, 20.3443, 0.400646, 0.400409, 2.35767e-05, 0.898732, 0.87868, 0.911219, 0.893048
8.77594, 20.3465, 0.400668, 0.400407, 2.34255e-05, 0.898729, 0.878679, 0.911219, 0.893047
8.78094, 20.3486, 0.40069, 0.400405, 2.32602e-05, 0.898725, 0.878677, 0.911218, 0.893046
8.78594, 20.3506, 0.400712, 0.400403, 2.30813e-05, 0.898721, 0.878676, 0.911218, 0.893045
8.79094, 20.3527, 0.400733, 0.400401, 2.28888e-05, 0.898718, 0.878674, 0.911218, 0.893044
8.79594, 20.3548, 0.400754, 0.4004, 2.2683e-05, 0.898714, 0.878673, 0.911217, 0.893043
8.80094, 20.3568, 0.400774, 0.400398, 2.24643e-05, 0.898711, 0.878671, 0.911217, 0.893042
8.80594, 20.3588, 0.400794, 0.400396, 2.22328e-05, 0.898707, 0.87867, 0.911216, 0.893041
8.81094, 20.3608, 0.400814, 0.400394, 2.19886e-05, 0.898704, 0.878668, 0.911216, 0.893041
8.81594, 20.3628, 0.400833, 0.400393, 2.17324e-05, 0.8987, 0.878667, 0.911215, 0.89304
8.82094, 20.3647, 0.400851, 0.400391, 2.14644e-05, 0.898696, 0.878665, 0.911214, 0.893039
8.82594, 20.3666, 0.400869, 0.400389, 2.11848e-05, 0.898693, 0.878663, 0.911214, 0.893038
8.83094, 20.3685, 0.400887, 0.400388, 2.08939e-05, 0.898689, 0.878662, 0.911213, 0.893036
8.83594, 20.3704, 0.400904, 0.400386, 2.05921e-05, 0.898686, 0.87866, 0.911213, 0.893035
8.84094, 20.3722, 0.40092, 0.400385, 2.02797e-05, 0.898682, 0.878659, 0.911212, 0.893034
8.84594, 20.374, 0.400936, 0.400384, 1.99569e-05, 0.898679, 0.878657, 0.911211, 0.893033
8.85094, 20.3758, 0.400952, 0.400382, 1.96243e-05, 0.898675, 0.878655, 0.911211, 0.893032
8.85594, 20.3776, 0.400967, 0.400381, 1.9282e-05, 0.898672, 0.878654, 0.91121, 0.893031
8.86094, 20.3793, 0.400981, 0.40038, 1.89306e-05, 0.898668, 0.878652, 0.911209, 0.89303
8.86594, 20.381, 0.400995, 0.400378, 1.85702e-05, 0.898665, 0.87865, 0.911208, 0.893029
8.87094, 20.3826, 0.401008, 0.400377, 1.82014e-05, 0.898661, 0.878649, 0.911208, 0.893027
8.87594, 20.3843, 0.401021, 0.400376, 1.78244e-05, 0.898658, 0.878647, 0.911207, 0.893026
8.88094, 20.3858, 0.401033, 0.400375, 1.74397e-05, 0.898654, 0.878645, 0.911206, 0.893025
8.88594, 20.3874, 0.401044, 0.400374, 1.70476e-05, 0.898651, 0.878643, 0.911205, 0.893024
8.89094, 20.3889, 0.401055, 0.400373, 1.66487e-05, 0.898647, 0.878642, 0.911204, 0.893022
8.89594, 20.3904, 0.401065, 0.400372, 1.62429e-05, 0.898644, 0.87864, 0.911203, 0.893021
8.90094, 20.3918, 0.401074, 0.400371, 1.58311e-05, 0.898641, 0.878638, 0.911202, 0.89302
8.90594, 20.3932, 0.401084, 0.40037, 1.54135e-05, 0.898637, 0.878636, 0.911201, 0.893018
8.91094, 20.3946, 0.401092, 0.400369, 1.49902e-05, 0.898634, 0.878635, 0.9112, 0.893017
8.91594, 20.3959, 0.401099, 0.400368, 1.45616e-05, 0.89863, 0.878632, 0.911199, 0.893015
8.92094, 20.3972, 0.401107, 0.400368, 1.41289e-05, 0.898627, 0.878631, 0.911198, 0.893014
8.92594, 20.3985, 0.401113, 0.400367, 1.36914e-05, 0.898624, 0.878629, 0.911197, 0.893012
8.93094, 20.3997, 0.401119, 0.400366, 1.32502e-05, 0.89862, 0.878627, 0.911196, 0.893011
8.93594, 20.4009, 0.401124, 0.400366, 1.28056e-05, 0.898617, 0.878625, 0.911195, 0.893009
8.94094, 20.402, 0.401129, 0.400365, 1.23581e-05, 0.898614, 0.878623, 0.911193, 0.893008
8.94594, 20.4031, 0.401133, 0.400365, 1.19078e-05, 0.89861, 0.878621, 0.911192, 0.893006
8.95094, 20.4041, 0.401136, 0.400364, 1.14552e-05, 0.898607, 0.878619, 0.911191, 0.893004
8.95594, 20.4052, 0.401138, 0.400364, 1.10009e-05, 0.898603, 0.878617, 0.911189, 0.893003
8.96094, 20.4061, 0.40114, 0.400364, 1.05452e-05, 0.8986, 0.878615, 0.911188, 0.893001
8.96594, 20.4071, 0.401142, 0.400363, 1.00883e-05, 0.898597, 0.878613, 0.911187, 0.892999
8.97094, 20.4079, 0.401142, 0.400363, 9.63094e-06, 0.898593, 0.87861, 0.911185, 0.892998
8.97594, 20.4088, 0.401143, 0.400363, 9.17322e-06, 0.89859, 0.878608, 0.911184, 0.892996
8.98094, 20.4096, 0.401142, 0.400363, 8.71556e-06, 0.898587, 0.878606, 0.911182, 0.892994
8.98594, 20.4104, 0.401141, 0.400362, 8.25851e-06, 0.898583, 0.878604, 0.911181, 0.892992
8.99094, 20.4111, 0.401139, 0.400362, 7.8025e-06, 0.89858, 0.878602, 0.911179, 0.89299
8.99594, 20.4118, 0.401136, 0.400362, 7.34752e-06, 0.898576, 0.878599, 0.911178, 0.892988
9.00094, 20.4124, 0.401133, 0.400362, 6.89449e-06, 0.898573, 0.878597, 0.911176, 0.892986
9.00594, 20.413, 0.40113, 0.400362, 6.44336e-06, 0.89857, 0.878595, 0.911174, 0.892984
9.01094, 20.4136, 0.401126, 0.400362, 5.99465e-06, 0.898566, 0.878593, 0.911173, 0.892982
9.01594, 20.4141, 0.401121, 0.400363, 5.54866e-06, 0.898563, 0.87859, 0.911171, 0.89298
9.02094, 20.4146, 0.401116, 0.400363, 5.10592e-06, 0.89856, 0.878588, 0.911169, 0.892978
9.02594, 20.415, 0.40111, 0.400363, 4.66648e-06, 0.898556, 0.878586, 0.911167, 0.892976
9.03094, 20.4154, 0.401103, 0.400363, 4.23104e-06, 0.898553, 0.878583, 0.911166, 0.892974
9.03594, 20.4158, 0.401096, 0.400363, 3.79974e-06, 0.89855, 0.878581, 0.911164, 0.892972
9.04095, 20.4161, 0.401089, 0.400364, 3.37295e-06, 0.898546, 0.878578, 0.911162, 0.892969
9.04595, 20.4164, 0.401081, 0.400364, 2.95087e-06, 0.898543, 0.878576, 0.91116, 0.892967
9.05095, 20.4166, 0.401073, 0.400364, 2.53397e-06, 0.89854, 0.878573, 0.911158, 0.892965
9.05595, 20.4168, 0.401064, 0.400365, 2.12218e-06, 0.898536, 0.878571, 0.911156, 0.892963
9.06095, 20.417, 0.401054, 0.400365, 1.71634e-06, 0.898533, 0.878568, 0.911154, 0.89296
9.06595, 20.4171, 0.401044, 0.400366, 1.3165e-06, 0.898529, 0.878566, 0.911152, 0.892958
9.07095, 20.4172, 0.401034, 0.400366, 9.2309e-07, 0.898526, 0.878563, 0.91115, 0.892956
9.07595, 20.4173, 0.401023, 0.400367, 5.36347e-07, 0.898523, 0.87856, 0.911148, 0.892953
9.08095, 20.4173, 0.401011, 0.400367, 1.56446e-07, 0.898519, 0.878558, 0.911146, 0.892951
9.08595, 20.4173, 0.401, 0.400368, -2.16248e-07, 0.898516, 0.878555, 0.911144, 0.892949
9.09095, 20.4173, 0.400987, 0.400369, -5.81475e-07, 0.898513, 0.878553, 0.911142, 0.892946
9.09595, 20.4172, 0.400975, 0.400369, -9.38824e-07, 0.898509, 0.87855, 0.91114, 0.892944
9.10095, 20.4171, 0.400962, 0.40037, -1.28835e-06, 0.898506, 0.878547, 0.911137, 0.892941
9.10595, 20.417, 0.400948, 0.400371, -1.62967e-06, 0.898502, 0.878545, 0.911135, 0.892939
9.11095, 20.4168, 0.400934, 0.400371, -1.96257e-06, 0.898499, 0.878542, 0.911133, 0.892936
9.11595, 20.4166, 0.40092, 0.400372, -2.28673e-06, 0.898496, 0.878539, 0.911131, 0.892934
9.12095, 20.4164, 0.400906, 0.400373, -2.60202e-06, 0.898492, 0.878536, 0.911129, 0.892931
9.12595, 20.4162, 0.400891, 0.400374, -2.9082e-06, 0.898489, 0.878534, 0.911126, 0.892928
9.13095, 20.4159, 0.400876, 0.400374, -3.20514e-06, 0.898486, 0.878531, 0.911124, 0.892926
9.13595, 20.4156, 0.40086, 0.400375, -3.49264e-06, 0.898482, 0.878528, 0.911122, 0.892923
9.14095, 20.4153, 0.400845, 0.400376, -3.77045e-06, 0.898479, 0.878525, 0.911119, 0.892921
9.14595, 20.4149, 0.400829, 0.400377, -4.03853e-06, 0.898475, 0.878523, 0.911117, 0.892918
9.15095, 20.4145, 0.400812, 0.400378, -4.29644e-06, 0.898472, 0.87852, 0.911115, 0.892915
9.15595, 20.4141, 0.400796, 0.400379, -4.54436e-06, 0.898469, 0.878517, 0.911112, 0.892913
9.16095, 20.4137, 0.400779, 0.400379, -4.78209e-06, 0.898465, 0.878514, 0.91111, 0.89291
9.16595, 20.4133, 0.400762, 0.40038, -5.00947e-06, 0.898462, 0.878511, 0.911107, 0.892907
9.17095, 20.4128, 0.400745, 0.400381, -5.22632e-06, 0.898458, 0.878508, 0.911105, 0.892905
9.17595, 20.4123, 0.400728, 0.400382, -5.43259e-06, 0.898455, 0.878506, 0.911103, 0.892902
9.18095, 20.4118, 0.400711, 0.400383, -5.62821e-06, 0.898452, 0.878503, 0.9111, 0.892899
9.18595, 20.4113, 0.400693, 0.400384, -5.81299e-06, 0.898448, 0.8785, 0.911098, 0.892896
9.19095, 20.4108, 0.400676, 0.400385, -5.98686e-06, 0.898445, 0.878497, 0.911095, 0.892894
9.19595, 20.4102, 0.400658, 0.400386, -6.14997e-06, 0.898441, 0.878494, 0.911093, 0.892891
9.20095, 20.4097, 0.40064, 0.400387, -6.30198e-06, 0.898438, 0.878491, 0.911091, 0.892888
9.20595, 20.4091, 0.400622, 0.400388, -6.44301e-06, 0.898434, 0.878488, 0.911088, 0.892885
9.21095, 20.4085, 0.400604, 0.400389, -6.57298e-06, 0.898431, 0.878485, 0.911086, 0.892883
9.21595, 20.4079, 0.400586, 0.400389, -6.69188e-06, 0.898427, 0.878482, 0.911083, 0.89288
9.22095, 20.4073, 0.400568, 0.40039, -6.79971e-06, 0.898424, 0.878479, 0.911081, 0.892877
9.22595, 20.4067, 0.40055, 0.400391, -6.8963e-06, 0.898421, 0.878477, 0.911078, 0.892874
9.23095, 20.4061, 0.400532, 0.400392, -6.98188e-06, 0.898417, 0.878474, 0.911076, 0.892872
9.23595, 20.4054, 0.400514, 0.400393, -7.05639e-06, 0.898414, 0.878471, 0.911073, 0.892869
9.24095, 20.4048, 0.400496, 0.400394, -7.11969e-06, 0.89841, 0.878468, 0.911071, 0.892866
9.24595, 20.4042, 0.400478, 0.400395, -7.17204e-06, 0.898407, 0.878465, 0.911068, 0.892863
9.25095, 20.4035, 0.40046, 0.400396, -7.21338e-06, 0.898403, 0.878462, 0.911066, 0.892861
9.25595, 20.4029, 0.400442, 0.400397, -7.24369e-06, 0.8984, 0.878459, 0.911063, 0.892858
9.26095, 20.4022, 0.400424, 0.400397, -7.26312e-06, 0.898396, 0.878456, 0.911061, 0.892855
9.26595, 20.4016, 0.400407, 0.400398, -7.27162e-06, 0.898393, 0.878453, 0.911058, 0.892852
9.27095, 20.4009, 0.400389, 0.400399, -7.26926e-06, 0.898389, 0.87845, 0.911056, 0.892849
9.27595, 20.4002, 0.400372, 0.4004, -7.25636e-06, 0.898386, 0.878447, 0.911054, 0.892847
9.28095, 20.3996, 0.400355, 0.400401, -7.23275e-06, 0.898382, 0.878444, 0.911051, 0.892844
9.28595, 20.3989, 0.400337, 0.400402, -7.19888e-06, 0.898379, 0.878442, 0.911049, 0.892841
9.29095, 20.3983, 0.40032, 0.400402, -7.15449e-06, 0.898376, 0.878439, 0.911046, 0.892839
9.29595, 20.3977, 0.400304, 0.400403, -7.09977e-06, 0.898372, 0.878436, 0.911044, 0.892836
9.30095, 20.397, 0.400287, 0.400404, -7.03497e-06, 0.898369, 0.878433, 0.911042, 0.892833
9.30595, 20.3964, 0.400271, 0.400405, -6.96017e-06, 0.898365, 0.87843, 0.911039, 0.89283
9.31095, 20.3958, 0.400255, 0.400405, -6.87554e-06, 0.898362, 0.878427, 0.911037, 0.892828
9.31595, 20.3952, 0.400239, 0.400406, -6.78111e-06, 0.898358, 0.878424, 0.911034, 0.892825
9.32095, 20.3946, 0.400223, 0.400407, -6.67716e-06, 0.898355, 0.878421, 0.911032, 0.892822
9.32595, 20.394, 0.400208, 0.400407, -6.56382e-06, 0.898351, 0.878419, 0.91103, 0.89282
9.33095, 20.3934, 0.400193, 0.400408, -6.44124e-06, 0.898348, 0.878416, 0.911027, 0.892817
9.33595, 20.3928, 0.400178, 0.400408, -6.30959e-06, 0.898344, 0.878413, 0.911025, 0.892814
9.34095, 20.3922, 0.400163, 0.400409, -6.16909e-06, 0.898341, 0.87841, 0.911023, 0.892812
9.34595, 20.3917, 0.400149, 0.400409, -6.01987e-06, 0.898338, 0.878407, 0.911021, 0.892809
9.35095, 20.3911, 0.400135, 0.40041, -5.86216e-06, 0.898334, 0.878405, 0.911018, 0.892807
9.35595, 20.3906, 0.400122, 0.40041, -5.69629e-06, 0.898331, 0.878402, 0.911016, 0.892804
9.36095, 20.3901, 0.400109, 0.400411, -5.52227e-06, 0.898327, 0.878399, 0.911014, 0.892802
9.36595, 20.3896, 0.400096, 0.400411, -5.34037e-06, 0.898324, 0.878397, 0.911012, 0.892799
9.37095, 20.3892, 0.400083, 0.400412, -5.15079e-06, 0.89832, 0.878394, 0.911009, 0.892797
9.37595, 20.3887, 0.400071, 0.400412, -4.95392e-06, 0.898317, 0.878391, 0.911007, 0.892794
9.38095, 20.3883, 0.400059, 0.400412, -4.74981e-06, 0.898313, 0.878388, 0.911005, 0.892792
9.38595, 20.3879, 0.400048, 0.400413, -4.53868e-06, 0.89831, 0.878386, 0.911003, 0.892789
9.39095, 20.3875, 0.400036, 0.400413, -4.32098e-06, 0.898306, 0.878383, 0.911001, 0.892787
9.39595, 20.3871, 0.400026, 0.400413, -4.09662e-06, 0.898303, 0.87838, 0.910999, 0.892784
9.40095, 20.3867, 0.400015, 0.400414, -3.86619e-06, 0.898299, 0.878378, 0.910997, 0.892782
9.40595, 20.3864, 0.400005, 0.400414, -3.62957e-06, 0.898296, 0.878375, 0.910995, 0.89278
9.41095, 20.3861, 0.399996, 0.400414, -3.38731e-06, 0.898293, 0.878373, 0.910993, 0.892777
9.41595, 20.3858, 0.399987, 0.400414, -3.13964e-06, 0.898289, 0.87837, 0.910991, 0.892775
9.42095, 20.3855, 0.399978, 0.400414, -2.88668e-06, 0.898286, 0.878368, 0.910989, 0.892773
9.42595, 20.3853, 0.39997, 0.400414, -2.62844e-06, 0.898282, 0.878365, 0.910987, 0.89277
9.43095, 20.385, 0.399962, 0.400414, -2.36599e-06, 0.898279, 0.878363, 0.910985, 0.892768
9.43595, 20.3848, 0.399954, 0.400414, -2.09862e-06, 0.898275, 0.87836, 0.910983, 0.892766
9.44095, 20.3846, 0.399947, 0.400414, -1.82721e-06, 0.898272, 0.878358, 0.910981, 0.892764
9.44595, 20.3845, 0.399941, 0.400414, -1.55191e-06, 0.898269, 0.878355, 0.910979, 0.892762
9.45095, 20.3844, 0.399934, 0.400414, -1.27306e-06, 0.898265, 0.878353, 0.910978, 0.892759
9.45595, 20.3843, 0.399929, 0.400414, -9.90768e-07, 0.898262, 0.87835, 0.910976, 0.892757
9.46095, 20.3842, 0.399923, 0.400414, -7.05461e-07, 0.898259, 0.878348, 0.910974, 0.892755
9.46595, 20.3841, 0.399919, 0.400414, -4.17465e-07, 0.898255, 0.878346, 0.910972, 0.892753
9.47095, 20.3841, 0.399914, 0.400413, -1.26822e-07, 0.898252, 0.878343, 0.910971, 0.892751
9.47596, 20.3841, 0.39991, 0.400413, 1.65831e-07, 0.898248, 0.878341, 0.910969, 0.892749
9.48096, 20.3841, 0.399907, 0.400413, 4.60598e-07, 0.898245, 0.878339, 0.910967, 0.892747
9.48596, 20.3842, 0.399904, 0.400412, 7.57107e-07, 0.898242, 0.878336, 0.910966, 0.892745
9.49096, 20.3843, 0.399901, 0.400412, 1.05497e-06, 0.898238, 0.878334, 0.910964, 0.892743
9.49596, 20.3844, 0.399899, 0.400412, 1.35401e-06, 0.898235, 0.878332, 0.910962, 0.892741
9.50096, 20.3845, 0.399897, 0.400411, 1.65375e-06, 0.898232, 0.87833, 0.910961, 0.892739
9.50596, 20.3847, 0.399896, 0.400411, 1.95427e-06, 0.898228, 0.878328, 0.910959, 0.892737
9.51096, 20.3849, 0.399895, 0.400411, 2.25517e-06, 0.898225, 0.878325, 0.910958, 0.892736
9.51596, 20.3851, 0.399894, 0.40041, 2.55593e-06, 0.898222, 0.878323, 0.910956, 0.892734
9.52096, 20.3853, 0.399894, 0.40041, 2.85668e-06, 0.898218, 0.878321, 0.910955, 0.892732
9.52596, 20.3856, 0.399895, 0.400409, 3.15679e-06, 0.898215, 0.878319, 0.910954, 0.89273
9.53096, 20.3859, 0.399895, 0.400408, 3.45628e-06, 0.898212, 0.878317, 0.910952, 0.892728
9.53596, 20.3862, 0.399897, 0.400408, 3.75463e-06, 0.898208, 0.878315, 0.910951, 0.892727
9.54096, 20.3866, 0.399898, 0.400407, 4.05184e-06, 0.898205, 0.878313, 0.910949, 0.892725
9.54596, 20.387, 0.3999, 0.400406, 4.34757e-06, 0.898202, 0.878311, 0.910948, 0.892723
9.55096, 20.3874, 0.399903, 0.400406, 4.64139e-06, 0.898199, 0.878309, 0.910947, 0.892722
9.55596, 20.3878, 0.399905, 0.400405, 4.93333e-06, 0.898195, 0.878307, 0.910945, 0.89272
9.56096, 20.3883, 0.399908, 0.400404, 5.22302e-06, 0.898192, 0.878305, 0.910944, 0.892718
9.56596, 20.3887, 0.399912, 0.400404, 5.5103e-06, 0.898189, 0.878303, 0.910943, 0.892717
9.57096, 20.3892, 0.399916, 0.400403, 5.79487e-06, 0.898186, 0.878301, 0.910942, 0.892715
9.57596, 20.3898, 0.39992, 0.400402, 6.07631e-06, 0.898182, 0.878299, 0.910941, 0.892714
9.58096, 20.3903, 0.399925, 0.400401, 6.3546e-06, 0.898179, 0.878297, 0.910939, 0.892712
9.58596, 20.3909, 0.39993, 0.4004, 6.62957e-06, 0.898176, 0.878295, 0.910938, 0.892711
9.59096, 20.3915, 0.399935, 0.400399, 6.90092e-06, 0.898173, 0.878293, 0.910937, 0.892709
9.59596, 20.3922, 0.399941, 0.400398, 7.1684e-06, 0.89817, 0.878292, 0.910936, 0.892708
9.60096, 20.3928, 0.399947, 0.400397, 7.43175e-06, 0.898167, 0.87829, 0.910935, 0.892707
9.60596, 20.3935, 0.399954, 0.400396, 7.69093e-06, 0.898163, 0.878288, 0.910934, 0.892705
9.61096, 20.3942, 0.39996, 0.400396, 7.94549e-06, 0.89816, 0.878286, 0.910933, 0.892704
9.61596, 20.3949, 0.399967, 0.400395, 8.19556e-06, 0.898157, 0.878285, 0.910932, 0.892702
9.62096, 20.3957, 0.399975, 0.400394, 8.44077e-06, 0.898154, 0.878283, 0.910931, 0.892701
9.62596, 20.3965, 0.399982, 0.400393, 8.68093e-06, 0.898151, 0.878281, 0.91093, 0.8927
9.63096, 20.3972, 0.39999, 0.400391, 8.91588e-06, 0.898148, 0.878279, 0.910929, 0.892698
9.63596, 20.3981, 0.399999, 0.40039, 9.14585e-06, 0.898145, 0.878278, 0.910928, 0.892697
9.64096, 20.3989, 0.400006, 0.400389, 9.36967e-06, 0.898141, 0.878276, 0.910927, 0.892696
9.64596, 20.3997, 0.400016, 0.400388, 9.58843e-06, 0.898138, 0.878274, 0.910926, 0.892695
9.65096, 20.4006, 0.400024, 0.400387, 9.80075e-06, 0.898135, 0.878273, 0.910926, 0.892693
9.65596, 20.4015, 0.400033, 0.400386, 1.00077e-05, 0.898132, 0.878271, 0.910925, 0.892692
9.66096, 20.4024, 0.400043, 0.400385, 1.02083e-05, 0.898129, 0.878269, 0.910924, 0.892691
9.66596, 20.4033, 0.400052, 0.400384, 1.04025e-05, 0.898126, 0.878268, 0.910923, 0.89269
9.67096, 20.4043, 0.400062, 0.400383, 1.05905e-05, 0.898123, 0.878266, 0.910922, 0.892689
9.67596, 20.4053, 0.400072, 0.400381, 1.0772e-05, 0.89812, 0.878265, 0.910922, 0.892688
9.68096, 20.4062, 0.400083, 0.40038, 1.09468e-05, 0.898117, 0.878263, 0.910921, 0.892686
9.68596, 20.4072, 0.400093, 0.400379, 1.11147e-05, 0.898114, 0.878262, 0.91092, 0.892685
9.69096, 20.4082, 0.400103, 0.400378, 1.12758e-05, 0.898111, 0.87826, 0.910919, 0.892684
9.69596, 20.4093, 0.400114, 0.400377, 1.143e-05, 0.898108, 0.878259, 0.910918, 0.892683
9.70096, 20.4103, 0.400125, 0.400375, 1.15769e-05, 0.898105, 0.878257, 0.910918, 0.892682
9.70596, 20.4113, 0.400136, 0.400374, 1.1717e-05, 0.898102, 0.878256, 0.910917, 0.892681
9.71096, 20.4124, 0.400147, 0.400373, 1.18498e-05, 0.898099, 0.878254, 0.910916, 0.89268
9.71596, 20.4135, 0.400159, 0.400372, 1.19751e-05, 0.898096, 0.878253, 0.910916, 0.892679
9.72096, 20.4146, 0.40017, 0.400371, 1.20932e-05, 0.898093, 0.878251, 0.910915, 0.892678
9.72596, 20.4156, 0.400181, 0.400369, 1.22038e-05, 0.89809, 0.87825, 0.910914, 0.892677
9.73096, 20.4167, 0.400193, 0.400368, 1.2307e-05, 0.898087, 0.878249, 0.910914, 0.892676
9.73596, 20.4179, 0.400204, 0.400367, 1.24028e-05, 0.898084, 0.878247, 0.910913, 0.892675
9.74096, 20.419, 0.400216, 0.400366, 1.24909e-05, 0.898082, 0.878246, 0.910912, 0.892674
9.74596, 20.4201, 0.400228, 0.400364, 1.25715e-05, 0.898079, 0.878244, 0.910912, 0.892673
9.75096, 20.4212, 0.40024, 0.400363, 1.26446e-05, 0.898076, 0.878243, 0.910911, 0.892672
9.75596, 20.4224, 0.400251, 0.400362, 1.27099e-05, 0.898073, 0.878242, 0.91091, 0.892671
9.76096, 20.4235, 0.400263, 0.400361, 1.27677e-05, 0.89807, 0.87824, 0.91091, 0.89267
9.76596, 20.4247, 0.400275, 0.40036, 1.28178e-05, 0.898067, 0.878239, 0.910909, 0.892669
9.77096, 20.4258, 0.400287, 0.400358, 1.28604e-05, 0.898064, 0.878237, 0.910909, 0.892668
9.77596, 20.427, 0.400299, 0.400357, 1.28952e-05, 0.898062, 0.878236, 0.910908, 0.892667
9.78096, 20.4282, 0.40031, 0.400356, 1.29225e-05, 0.898059, 0.878235, 0.910908, 0.892666
9.78596, 20.4293, 0.400322, 0.400355, 1.29423e-05, 0.898056, 0.878233, 0.910907, 0.892665
9.79096, 20.4305, 0.400334, 0.400353, 1.29545e-05, 0.898053, 0.878232, 0.910906, 0.892665
9.79596, 20.4317, 0.400345, 0.400352, 1.29592e-05, 0.89805, 0.878231, 0.910906, 0.892664
9.80096, 20.4328, 0.400357, 0.400351, 1.29565e-05, 0.898048, 0.878229, 0.910905, 0.892663
9.80596, 20.434, 0.400368, 0.40035, 1.29464e-05, 0.898045, 0.878228, 0.910904, 0.892662
9.81096, 20.4352, 0.40038, 0.400349, 1.29289e-05, 0.898042, 0.878227, 0.910904, 0.892661
9.81596, 20.4363, 0.400391, 0.400348, 1.29042e-05, 0.898039, 0.878225, 0.910903, 0.89266
9.82096, 20.4375, 0.400402, 0.400346, 1.28721e-05, 0.898037, 0.878224, 0.910903, 0.892659
9.82596, 20.4386, 0.400413, 0.400345, 1.2833e-05, 0.898034, 0.878223, 0.910902, 0.892658
9.83096, 20.4398, 0.400424, 0.400344, 1.27868e-05, 0.898031, 0.878221, 0.910901, 0.892657
9.83596, 20.4409, 0.400435, 0.400343, 1.27337e-05, 0.898028, 0.87822, 0.910901, 0.892656
9.84096, 20.4421, 0.400446, 0.400342, 1.26736e-05, 0.898026, 0.878219, 0.9109, 0.892655
9.84596, 20.4432, 0.400456, 0.400341, 1.26066e-05, 0.898023, 0.878217, 0.9109, 0.892654
9.85096, 20.4443, 0.400467, 0.40034, 1.25329e-05, 0.89802, 0.878216, 0.910899, 0.892653
9.85596, 20.4455, 0.400477, 0.400339, 1.24528e-05, 0.898018, 0.878215, 0.910898, 0.892652
9.86096, 20.4466, 0.400487, 0.400338, 1.2366e-05, 0.898015, 0.878213, 0.910898, 0.892651
9.86596, 20.4477, 0.400497, 0.400337, 1.22729e-05, 0.898012, 0.878212, 0.910897, 0.89265
9.87096, 20.4488, 0.400506, 0.400336, 1.21735e-05, 0.89801, 0.878211, 0.910896, 0.89265
9.87596, 20.4499, 0.400516, 0.400335, 1.20679e-05, 0.898007, 0.87821, 0.910896, 0.892649
9.88096, 20.451, 0.400525, 0.400334, 1.19563e-05, 0.898004, 0.878208, 0.910895, 0.892648
9.88596, 20.452, 0.400534, 0.400333, 1.18389e-05, 0.898002, 0.878207, 0.910895, 0.892647
9.89096, 20.4531, 0.400544, 0.400332, 1.17157e-05, 0.897999, 0.878206, 0.910894, 0.892646
9.89596, 20.4542, 0.400552, 0.400331, 1.15865e-05, 0.897996, 0.878204, 0.910893, 0.892645
9.90096, 20.4552, 0.40056, 0.40033, 1.14523e-05, 0.897994, 0.878203, 0.910893, 0.892644
9.90596, 20.4562, 0.400568, 0.400329, 1.13124e-05, 0.897991, 0.878201, 0.910892, 0.892643
9.91096, 20.4572, 0.400577, 0.400329, 1.11678e-05, 0.897989, 0.8782, 0.910891, 0.892642
9.91597, 20.4582, 0.400584, 0.400328, 1.10177e-05, 0.897986, 0.878199, 0.91089, 0.892641
9.92097, 20.4592, 0.400592, 0.400327, 1.08629e-05, 0.897983, 0.878197, 0.91089, 0.89264
9.92597, 20.4602, 0.400599, 0.400326, 1.07033e-05, 0.897981, 0.878196, 0.910889, 0.892639
9.93097, 20.4611, 0.400606, 0.400325, 1.05392e-05, 0.897978, 0.878195, 0.910888, 0.892638
9.93597, 20.4621, 0.400612, 0.400325, 1.03709e-05, 0.897976, 0.878193, 0.910887, 0.892637
9.94097, 20.463, 0.400619, 0.400324, 1.01983e-05, 0.897973, 0.878192, 0.910887, 0.892636
9.94597, 20.4639, 0.400625, 0.400323, 1.00217e-05, 0.897971, 0.878191, 0.910886, 0.892635
9.95097, 20.4648, 0.400631, 0.400323, 9.84138e-06, 0.897968, 0.878189, 0.910885, 0.892633
9.95597, 20.4657, 0.400636, 0.400322, 9.65743e-06, 0.897965, 0.878188, 0.910884, 0.892632
9.96097, 20.4665, 0.400641, 0.400321, 9.46995e-06, 0.897963, 0.878186, 0.910883, 0.892631
9.96597, 20.4674, 0.400646, 0.400321, 9.27912e-06, 0.89796, 0.878185, 0.910883, 0.89263
9.97097, 20.4682, 0.400651, 0.40032, 9.08519e-06, 0.897958, 0.878183, 0.910882, 0.892629
9.97597, 20.469, 0.400655, 0.40032, 8.88835e-06, 0.897955, 0.878182, 0.910881, 0.892628
9.98097, 20.4698, 0.400659, 0.400319, 8.68884e-06, 0.897953, 0.87818, 0.91088, 0.892627
9.98597, 20.4706, 0.400663, 0.400319, 8.48668e-06, 0.89795, 0.878179, 0.910879, 0.892625
9.99097, 20.4713, 0.400667, 0.400318, 8.28233e-06, 0.897948, 0.878177, 0.910878, 0.892624
9.99597, 20.4721, 0.40067, 0.400318, 8.07577e-06, 0.897945, 0.878176, 0.910877, 0.892623
10.001, 20.4728, 0.400673, 0.400317, 7.86718e-06, 0.897943, 0.878174, 0.910876, 0.892622
