Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.484888, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.484938, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.484988, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485038, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485088, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485138, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485188, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485238, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485288, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485338, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485388, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485438, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485488, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485538, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485588, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485638, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485688, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485738, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485788, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485838, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485888, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485938, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.485988, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486038, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486088, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486138, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486189, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486239, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486289, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486339, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486389, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486439, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486489, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486539, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486589, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486639, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486689, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486739, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486789, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486839, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486889, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486939, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.486989, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487039, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487089, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487139, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487189, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487239, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487289, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487339, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487389, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487439, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487489, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487539, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487589, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487639, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487689, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487739, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487789, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487839, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487889, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487939, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.487989, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488039, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488089, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488139, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488189, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488239, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488289, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488339, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488389, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488439, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488489, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488539, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488589, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488639, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488689, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488739, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488789, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488839, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488889, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488939, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.488989, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489039, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489089, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489139, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489189, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489239, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489289, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489339, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489389, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489439, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489489, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489539, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489589, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489639, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489689, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489739, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489789, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489839, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489889, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489939, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.489989, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490039, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490089, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490139, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490189, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490239, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490289, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490339, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490389, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490439, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490489, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490539, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490589, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490639, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490689, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490739, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490789, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490839, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490889, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490939, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.490989, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491039, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491089, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491139, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491189, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491239, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491289, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491339, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491389, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491439, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491489, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491539, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491589, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491639, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491689, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491739, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491789, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491839, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491889, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491939, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.491989, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.492039, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.492089, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.492139, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.492189, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49224, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49229, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49234, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49239, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49244, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49249, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49254, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49259, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49264, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49269, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49274, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49279, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49284, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49289, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49294, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49299, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49304, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49309, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49314, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49319, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49324, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49329, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49334, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49339, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49344, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49349, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49354, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49359, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49364, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49369, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49374, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49379, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49384, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49389, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49394, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49399, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49404, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49409, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49414, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49419, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49424, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49429, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49434, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49439, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49444, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49449, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49454, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49459, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49464, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49469, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49474, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49479, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49484, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49489, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49494, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49499, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49504, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49509, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49514, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49519, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49524, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49529, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49534, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49539, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49544, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49549, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49554, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49559, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49564, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49569, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49574, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49579, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49584, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49589, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49594, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49599, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49604, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49609, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49614, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49619, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49624, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49629, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49634, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49639, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49644, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49649, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49654, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49659, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49664, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49669, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49674, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49679, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49684, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49689, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49694, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49699, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49704, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49709, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49714, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49719, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49724, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49729, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49734, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49739, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49744, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49749, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49754, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49759, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49764, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49769, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49774, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49779, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49784, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49789, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49794, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49799, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49804, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49809, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49814, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.49819, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498241, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498291, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498341, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498391, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498441, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498491, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498541, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498591, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498641, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498691, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498741, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498791, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498841, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498891, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498941, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.498991, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499041, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499091, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499141, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499191, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499241, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499291, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499341, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499391, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499441, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499491, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499541, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499591, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499641, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499691, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499741, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499791, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499841, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499891, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499941, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.499991, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.500041, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.500041, 28.846, 0.4, 1.32748, 0.4, 0, 1, 0.991994, 1, 0.995984
0.500091, 28.846, 0.4, 1.32837, 0.4, 0, 1, 0.991994, 1, 0.995984
0.500141, 28.846, 0.4, 1.32984, 0.4, 0, 1, 0.991994, 1, 0.995984
0.500191, 28.846, 0.4, 1.33101, 0.4, 0, 1, 0.991994, 1, 0.995984
0.500241, 28.846, 0.4, 1.33218, 0.4, 0, 1, 0.991994, 1, 0.995984
0.500291, 28.846, 0.4, 1.33334, 0.4, 0, 1, 0.991994, 1, 0.995984
0.500341, 28.846, 0.4, 1.3345, 0.4, 0, 1, 0.991994, 1, 0.995984
0.500391, 28.846, 0.4, 1.33565, 0.4, 0, 1, 0.991994, 1, 0.995984
0.500441, 28.846, 0.4, 1.33679, 0.4, -8.3819e-13, 1, 0.991994, 1, 0.995984
0.500491, 28.846, 0.4, 1.33793, 0.4, -1.67638e-12, 1, 0.991994, 1, 0.995984
0.500541, 28.846, 0.4, 1.33906, 0.4, -2.42144e-12, 1, 0.991994, 1, 0.995984
0.500591, 28.846, 0.4, 1.34019, 0.4, -4.84288e-12, 1, 0.991994, 1, 0.995984
0.500641, 28.846, 0.4, 1.34131, 0.4, -6.70552e-12, 1, 0.991994, 1, 0.995984
0.500691, 28.846, 0.4, 1.34243, 0.4, -8.00937e-12, 1, 0.991994, 1, 0.995984
0.500741, 28.846, 0.400001, 1.34354, 0.4, -1.00583e-11, 1, 0.991994, 1, 0.995984
0.500791, 28.846, 0.400001, 1.34464, 0.4, -1.35973e-11, 1, 0.991994, 1, 0.995984
0.500841, 28.846, 0.400001, 1.34574, 0.4, -1.65775e-11, 1, 0.991994, 1, 0.995984
0.500891, 28.846, 0.400001, 1.34684, 0.4, -2.0396e-11, 1, 0.991994, 1, 0.995984
0.500941, 28.846, 0.400001, 1.34793, 0.4, -2.50526e-11, 1, 0.991994, 1, 0.995984
0.500991, 28.846, 0.400001, 1.34901, 0.4, -2.96161e-11, 1, 0.991994, 1, 0.995984
0.501041, 28.846, 0.400001, 1.35009, 0.4, -3.40864e-11, 1, 0.991994, 1, 0.995985
0.501091, 28.846, 0.400001, 1.35116, 0.4, -4.02331e-11, 1, 0.991994, 1, 0.995985
0.501141, 28.846, 0.400001, 1.35223, 0.4, -4.69387e-11, 1, 0.991994, 1, 0.995985
0.501191, 28.846, 0.400001, 1.35329, 0.4, -5.41098e-11, 1, 0.991994, 1, 0.995985
0.501241, 28.846, 0.400001, 1.35435, 0.4, -6.18398e-11, 1, 0.991994, 1, 0.995985
0.501291, 28.846, 0.400001, 1.3554, 0.4, -6.98492e-11, 1, 0.991994, 1, 0.995985
0.501341, 28.846, 0.400001, 1.35645, 0.4, -7.90693e-11, 1, 0.991994, 1, 0.995985
0.501391, 28.846, 0.400002, 1.35749, 0.4, -8.81031e-11, 1, 0.991994, 1, 0.995985
0.501441, 28.846, 0.400002, 1.35852, 0.4, -9.81614e-11, 1, 0.991994, 1, 0.995985
0.501491, 28.846, 0.400002, 1.35955, 0.4, -1.09803e-10, 1, 0.991994, 1, 0.995985
0.501541, 28.846, 0.400002, 1.36058, 0.4, -1.21631e-10, 1, 0.991994, 1, 0.995985
0.501591, 28.846, 0.400002, 1.3616, 0.4, -1.34297e-10, 1, 0.991995, 1, 0.995985
0.501641, 28.846, 0.400002, 1.36262, 0.4, -1.47708e-10, 1, 0.991995, 1, 0.995985
0.501691, 28.846, 0.400002, 1.36363, 0.4, -1.61864e-10, 1, 0.991995, 1, 0.995985
0.501741, 28.846, 0.400003, 1.36464, 0.4, -1.77324e-10, 1, 0.991995, 1, 0.995985
0.501791, 28.846, 0.400003, 1.36564, 0.4, -1.93063e-10, 1, 0.991995, 1, 0.995985
0.501841, 28.846, 0.400003, 1.36663, 0.4, -2.102e-10, 1, 0.991995, 1, 0.995985
0.501891, 28.846, 0.400003, 1.36762, 0.4, -2.27056e-10, 1, 0.991995, 1, 0.995985
0.501941, 28.846, 0.400003, 1.36861, 0.4, -2.45776e-10, 1, 0.991995, 1, 0.995985
0.501991, 28.846, 0.400003, 1.36959, 0.4, -2.65799e-10, 1, 0.991995, 1, 0.995985
0.502041, 28.846, 0.400003, 1.37057, 0.4, -2.86289e-10, 1, 0.991995, 1, 0.995986
0.502091, 28.846, 0.400004, 1.37154, 0.4, -3.08082e-10, 1, 0.991995, 1, 0.995986
0.502141, 28.846, 0.400004, 1.37251, 0.4, -3.31271e-10, 1, 0.991995, 1, 0.995986
0.502191, 28.846, 0.400004, 1.37347, 0.4, -3.55765e-10, 1, 0.991995, 1, 0.995986
0.502241, 28.846, 0.400004, 1.37443, 0.4, -3.81004e-10, 1, 0.991995, 1, 0.995986
0.502291, 28.846, 0.400004, 1.37538, 0.4, -4.07733e-10, 1, 0.991996, 1, 0.995986
0.502341, 28.846, 0.400004, 1.37633, 0.4, -4.34928e-10, 1, 0.991996, 1, 0.995986
0.502391, 28.846, 0.400005, 1.37727, 0.4, -4.63147e-10, 1, 0.991996, 1, 0.995986
0.502441, 28.846, 0.400005, 1.37821, 0.4, -4.93135e-10, 1, 0.991996, 1, 0.995986
0.502491, 28.846, 0.400005, 1.37915, 0.4, -5.24055e-10, 1, 0.991996, 1, 0.995986
0.502541, 28.846, 0.400005, 1.38008, 0.4, -5.55813e-10, 1, 0.991996, 1, 0.995986
0.502591, 28.846, 0.400006, 1.381, 0.4, -5.89341e-10, 1, 0.991996, 1, 0.995986
0.502641, 28.846, 0.400006, 1.38192, 0.4, -6.24359e-10, 1, 0.991996, 1, 0.995986
0.502691, 28.846, 0.400006, 1.38284, 0.4, -6.59749e-10, 1, 0.991996, 1, 0.995986
0.502741, 28.846, 0.400006, 1.38375, 0.4, -6.97002e-10, 1, 0.991996, 1, 0.995986
0.502791, 28.846, 0.400006, 1.38466, 0.4, -7.36304e-10, 1, 0.991996, 1, 0.995987
0.502841, 28.846, 0.400007, 1.38556, 0.4, -7.7635e-10, 1.00001, 0.991996, 1, 0.995987
0.502891, 28.846, 0.400007, 1.38646, 0.4, -8.18074e-10, 1.00001, 0.991997, 1, 0.995987
0.502941, 28.846, 0.400007, 1.38735, 0.4, -8.60449e-10, 1.00001, 0.991997, 1, 0.995987
0.502991, 28.846, 0.400007, 1.38824, 0.4, -9.05991e-10, 1.00001, 0.991997, 1, 0.995987
0.503041, 28.846, 0.400007, 1.38913, 0.4, -9.5116e-10, 1.00001, 0.991997, 1, 0.995987
0.503091, 28.846, 0.400008, 1.39001, 0.4, -9.97726e-10, 1.00001, 0.991997, 1, 0.995987
0.503141, 28.846, 0.400008, 1.39089, 0.4, -1.04681e-09, 1.00001, 0.991997, 1, 0.995987
0.503191, 28.846, 0.400008, 1.39176, 0.4, -1.09654e-09, 1.00001, 0.991997, 1, 0.995987
0.503241, 28.846, 0.400008, 1.39263, 0.4, -1.14795e-09, 1.00001, 0.991997, 1, 0.995987
0.503291, 28.846, 0.400009, 1.39349, 0.4, -1.20169e-09, 1.00001, 0.991997, 1, 0.995987
0.503341, 28.846, 0.400009, 1.39435, 0.4, -1.25635e-09, 1.00001, 0.991997, 1, 0.995987
0.503391, 28.846, 0.400009, 1.39521, 0.4, -1.31261e-09, 1.00001, 0.991998, 1, 0.995988
0.503441, 28.846, 0.400009, 1.39606, 0.4, -1.37063e-09, 1.00001, 0.991998, 1, 0.995988
0.503491, 28.846, 0.40001, 1.3969, 0.4, -1.43005e-09, 1.00001, 0.991998, 1, 0.995988
0.503541, 28.846, 0.40001, 1.39775, 0.4, -1.49151e-09, 1.00001, 0.991998, 1, 0.995988
0.503591, 28.846, 0.40001, 1.39858, 0.4, -1.55428e-09, 1.00001, 0.991998, 1, 0.995988
0.503641, 28.846, 0.400011, 1.39942, 0.4, -1.61882e-09, 1.00001, 0.991998, 1, 0.995988
0.503691, 28.846, 0.400011, 1.40025, 0.4, -1.68532e-09, 1.00001, 0.991998, 1, 0.995988
0.503741, 28.846, 0.400011, 1.40108, 0.4, -1.75368e-09, 1.00001, 0.991998, 1, 0.995988
0.503791, 28.846, 0.400011, 1.4019, 0.4, -1.82334e-09, 1.00001, 0.991999, 1, 0.995988
0.503841, 28.846, 0.400012, 1.40272, 0.4, -1.89478e-09, 1.00001, 0.991999, 1, 0.995988
0.503891, 28.846, 0.400012, 1.40353, 0.4, -1.96788e-09, 1.00001, 0.991999, 1, 0.995989
0.503941, 28.846, 0.400012, 1.40434, 0.4, -2.04295e-09, 1.00001, 0.991999, 1, 0.995989
0.503991, 28.846, 0.400012, 1.40515, 0.4, -2.12071e-09, 1.00001, 0.991999, 1, 0.995989
0.504041, 28.846, 0.400013, 1.40595, 0.4, -2.19867e-09, 1.00001, 0.991999, 1, 0.995989
0.504091, 28.846, 0.400013, 1.40675, 0.4, -2.27978e-09, 1.00001, 0.991999, 1, 0.995989
0.504141, 28.846, 0.400013, 1.40754, 0.4, -2.36249e-09, 1.00001, 0.992, 1, 0.995989
0.504191, 28.846, 0.400014, 1.40833, 0.4, -2.44677e-09, 1.00001, 0.992, 1, 0.995989
0.504241, 28.846, 0.400014, 1.40912, 0.4, -2.53357e-09, 1.00001, 0.992, 1, 0.995989
0.504291, 28.846, 0.400014, 1.4099, 0.4, -2.6226e-09, 1.00001, 0.992, 1, 0.99599
0.504341, 28.846, 0.400015, 1.41068, 0.4, -2.71387e-09, 1.00001, 0.992, 1, 0.99599
0.504391, 28.846, 0.400015, 1.41146, 0.4, -2.80682e-09, 1.00001, 0.992, 1, 0.99599
0.504441, 28.846, 0.400016, 1.41223, 0.4, -2.90247e-09, 1.00001, 0.992001, 1, 0.99599
0.504492, 28.846, 0.400016, 1.413, 0.4, -2.99942e-09, 1.00001, 0.992001, 1, 0.99599
0.504542, 28.846, 0.400016, 1.41376, 0.4, -3.09944e-09, 1.00001, 0.992001, 1, 0.99599
0.504592, 28.846, 0.400017, 1.41452, 0.4, -3.20096e-09, 1.00001, 0.992001, 1, 0.99599
0.504642, 28.846, 0.400017, 1.41528, 0.4, -3.30517e-09, 1.00001, 0.992001, 1.00001, 0.99599
0.504692, 28.846, 0.400017, 1.41603, 0.4, -3.41125e-09, 1.00001, 0.992001, 1.00001, 0.995991
0.504742, 28.846, 0.400018, 1.41678, 0.4, -3.52049e-09, 1.00001, 0.992001, 1.00001, 0.995991
0.504792, 28.846, 0.400018, 1.41752, 0.4, -3.63169e-09, 1.00001, 0.992002, 1.00001, 0.995991
0.504842, 28.846, 0.400018, 1.41826, 0.4, -3.74513e-09, 1.00001, 0.992002, 1.00001, 0.995991
0.504892, 28.846, 0.400019, 1.419, 0.4, -3.86108e-09, 1.00001, 0.992002, 1.00001, 0.995991
0.504942, 28.846, 0.400019, 1.41974, 0.4, -3.97973e-09, 1.00001, 0.992002, 1.00001, 0.995991
0.504992, 28.846, 0.40002, 1.42047, 0.4, -4.09931e-09, 1.00001, 0.992002, 1.00001, 0.995991
0.505042, 28.846, 0.40002, 1.4212, 0.4, -4.22318e-09, 1.00002, 0.992002, 1.00001, 0.995992
0.505092, 28.846, 0.40002, 1.42192, 0.4, -4.34844e-09, 1.00002, 0.992003, 1.00001, 0.995992
0.505142, 28.846, 0.400021, 1.42264, 0.4, -4.47603e-09, 1.00002, 0.992003, 1.00001, 0.995992
0.505192, 28.846, 0.400021, 1.42336, 0.4, -4.60669e-09, 1.00002, 0.992003, 1.00001, 0.995992
0.505242, 28.846, 0.400022, 1.42407, 0.4, -4.73987e-09, 1.00002, 0.992003, 1.00001, 0.995992
0.505292, 28.846, 0.400022, 1.42478, 0.4, -4.87538e-09, 1.00002, 0.992003, 1.00001, 0.995992
0.505342, 28.846, 0.400022, 1.42549, 0.4, -5.01359e-09, 1.00002, 0.992004, 1.00001, 0.995992
0.505392, 28.846, 0.400023, 1.42619, 0.4, -5.15357e-09, 1.00002, 0.992004, 1.00001, 0.995993
0.505442, 28.846, 0.400023, 1.42689, 0.4, -5.29559e-09, 1.00002, 0.992004, 1.00001, 0.995993
0.505492, 28.846, 0.400023, 1.42758, 0.4, -5.44135e-09, 1.00002, 0.992004, 1.00001, 0.995993
0.505542, 28.846, 0.400024, 1.42827, 0.4, -5.58831e-09, 1.00002, 0.992004, 1.00001, 0.995993
0.505592, 28.846, 0.400024, 1.42896, 0.4, -5.73937e-09, 1.00002, 0.992004, 1.00001, 0.995993
0.505642, 28.846, 0.400025, 1.42965, 0.4, -5.89294e-09, 1.00002, 0.992005, 1.00001, 0.995993
0.505692, 28.846, 0.400025, 1.43033, 0.4, -6.04875e-09, 1.00002, 0.992005, 1.00001, 0.995994
0.505742, 28.846, 0.400026, 1.43101, 0.4, -6.20699e-09, 1.00002, 0.992005, 1.00001, 0.995994
0.505792, 28.846, 0.400026, 1.43169, 0.4, -6.36764e-09, 1.00002, 0.992005, 1.00001, 0.995994
0.505842, 28.846, 0.400026, 1.43236, 0.4, -6.53183e-09, 1.00002, 0.992005, 1.00001, 0.995994
0.505892, 28.846, 0.400027, 1.43303, 0.4, -6.69779e-09, 1.00002, 0.992006, 1.00001, 0.995994
0.505942, 28.846, 0.400027, 1.43369, 0.4, -6.86655e-09, 1.00002, 0.992006, 1.00001, 0.995994
0.505992, 28.846, 0.400028, 1.43436, 0.4, -7.03875e-09, 1.00002, 0.992006, 1.00001, 0.995995
0.506042, 28.846, 0.400028, 1.43502, 0.4, -7.21272e-09, 1.00002, 0.992006, 1.00001, 0.995995
0.506092, 28.846, 0.400029, 1.43567, 0.4, -7.38949e-09, 1.00002, 0.992006, 1.00001, 0.995995
0.506142, 28.846, 0.400029, 1.43633, 0.4, -7.56997e-09, 1.00002, 0.992007, 1.00001, 0.995995
0.506192, 28.846, 0.40003, 1.43698, 0.4, -7.75214e-09, 1.00002, 0.992007, 1.00001, 0.995995
0.506242, 28.846, 0.40003, 1.43762, 0.4, -7.93766e-09, 1.00002, 0.992007, 1.00001, 0.995995
0.506292, 28.846, 0.40003, 1.43827, 0.4, -8.12616e-09, 1.00002, 0.992007, 1.00001, 0.995996
0.506342, 28.846, 0.400031, 1.43891, 0.4, -8.31764e-09, 1.00002, 0.992007, 1.00001, 0.995996
0.506392, 28.846, 0.400031, 1.43954, 0.4, -8.51098e-09, 1.00002, 0.992008, 1.00001, 0.995996
0.506442, 28.846, 0.400032, 1.44018, 0.4, -8.70824e-09, 1.00002, 0.992008, 1.00001, 0.995996
0.506492, 28.846, 0.400032, 1.44081, 0.4, -8.90884e-09, 1.00002, 0.992008, 1.00001, 0.995996
0.506542, 28.846, 0.400033, 1.44144, 0.4, -9.11169e-09, 1.00002, 0.992008, 1.00001, 0.995996
0.506592, 28.846, 0.400033, 1.44206, 0.4, -9.31658e-09, 1.00003, 0.992008, 1.00001, 0.995997
0.506642, 28.846, 0.400034, 1.44268, 0.4, -9.52566e-09, 1.00003, 0.992009, 1.00001, 0.995997
0.506692, 28.846, 0.400034, 1.4433, 0.4, -9.73716e-09, 1.00003, 0.992009, 1.00001, 0.995997
0.506742, 28.846, 0.400035, 1.44392, 0.4, -9.95118e-09, 1.00003, 0.992009, 1.00001, 0.995997
0.506792, 28.846, 0.400035, 1.44453, 0.4, -1.01692e-08, 1.00003, 0.992009, 1.00001, 0.995997
0.506842, 28.846, 0.400036, 1.44514, 0.4, -1.03885e-08, 1.00003, 0.992009, 1.00001, 0.995997
0.506892, 28.846, 0.400036, 1.44575, 0.4, -1.06121e-08, 1.00003, 0.99201, 1.00001, 0.995998
0.506942, 28.846, 0.400036, 1.44635, 0.4, -1.08382e-08, 1.00003, 0.99201, 1.00001, 0.995998
0.506992, 28.846, 0.400037, 1.44695, 0.4, -1.10667e-08, 1.00003, 0.99201, 1.00001, 0.995998
0.507042, 28.846, 0.400037, 1.44755, 0.4, -1.12987e-08, 1.00003, 0.99201, 1.00001, 0.995998
0.507092, 28.846, 0.400038, 1.44814, 0.4, -1.15339e-08, 1.00003, 0.99201, 1.00001, 0.995998
0.507142, 28.846, 0.400038, 1.44874, 0.4, -1.17725e-08, 1.00003, 0.992011, 1.00001, 0.995999
0.507192, 28.846, 0.400039, 1.44933, 0.4, -1.20142e-08, 1.00003, 0.992011, 1.00001, 0.995999
0.507242, 28.846, 0.400039, 1.44991, 0.4, -1.22584e-08, 1.00003, 0.992011, 1.00001, 0.995999
0.507292, 28.846, 0.40004, 1.4505, 0.4, -1.25052e-08, 1.00003, 0.992011, 1.00001, 0.995999
0.507342, 28.846, 0.40004, 1.45108, 0.4, -1.27552e-08, 1.00003, 0.992012, 1.00001, 0.995999
0.507392, 28.846, 0.400041, 1.45165, 0.4, -1.30093e-08, 1.00003, 0.992012, 1.00001, 0.995999
0.507442, 28.846, 0.400041, 1.45223, 0.4, -1.32654e-08, 1.00003, 0.992012, 1.00001, 0.996
0.507492, 28.846, 0.400042, 1.4528, 0.4, -1.35255e-08, 1.00003, 0.992012, 1.00001, 0.996
0.507542, 28.846, 0.400042, 1.45337, 0.4, -1.37886e-08, 1.00003, 0.992013, 1.00001, 0.996
0.507592, 28.846, 0.400043, 1.45394, 0.4, -1.40543e-08, 1.00003, 0.992013, 1.00001, 0.996
0.507642, 28.846, 0.400043, 1.4545, 0.4, -1.43239e-08, 1.00003, 0.992013, 1.00001, 0.996
0.507692, 28.846, 0.400044, 1.45506, 0.4, -1.45962e-08, 1.00003, 0.992013, 1.00001, 0.996001
0.507742, 28.846, 0.400045, 1.45562, 0.4, -1.48732e-08, 1.00003, 0.992014, 1.00001, 0.996001
0.507792, 28.846, 0.400045, 1.45618, 0.4, -1.51532e-08, 1.00003, 0.992014, 1.00001, 0.996001
0.507842, 28.846, 0.400046, 1.45673, 0.4, -1.54359e-08, 1.00003, 0.992014, 1.00001, 0.996001
0.507892, 28.846, 0.400046, 1.45728, 0.4, -1.57228e-08, 1.00004, 0.992014, 1.00001, 0.996001
0.507942, 28.846, 0.400047, 1.45783, 0.4, -1.60128e-08, 1.00004, 0.992014, 1.00001, 0.996002
0.507992, 28.846, 0.400047, 1.45837, 0.4, -1.63053e-08, 1.00004, 0.992015, 1.00001, 0.996002
0.508042, 28.846, 0.400048, 1.45892, 0.4, -1.66023e-08, 1.00004, 0.992015, 1.00001, 0.996002
0.508092, 28.846, 0.400048, 1.45946, 0.4, -1.69024e-08, 1.00004, 0.992015, 1.00001, 0.996002
0.508142, 28.846, 0.400049, 1.45999, 0.4, -1.72061e-08, 1.00004, 0.992015, 1.00001, 0.996002
0.508192, 28.846, 0.40005, 1.46053, 0.4, -1.75128e-08, 1.00004, 0.992016, 1.00001, 0.996003
0.508242, 28.846, 0.40005, 1.46106, 0.4, -1.7824e-08, 1.00004, 0.992016, 1.00002, 0.996003
0.508292, 28.846, 0.400051, 1.46159, 0.4, -1.81385e-08, 1.00004, 0.992016, 1.00002, 0.996003
0.508342, 28.846, 0.400051, 1.46212, 0.4, -1.84566e-08, 1.00004, 0.992016, 1.00002, 0.996003
0.508392, 28.846, 0.400052, 1.46264, 0.4, -1.87773e-08, 1.00004, 0.992017, 1.00002, 0.996004
0.508442, 28.846, 0.400052, 1.46316, 0.4, -1.91022e-08, 1.00004, 0.992017, 1.00002, 0.996004
0.508492, 28.846, 0.400053, 1.46368, 0.4, -1.94313e-08, 1.00004, 0.992017, 1.00002, 0.996004
0.508542, 28.846, 0.400053, 1.4642, 0.4, -1.97629e-08, 1.00004, 0.992018, 1.00002, 0.996004
0.508592, 28.846, 0.400054, 1.46471, 0.4, -2.00982e-08, 1.00004, 0.992018, 1.00002, 0.996004
0.508642, 28.846, 0.400055, 1.46522, 0.4, -2.04377e-08, 1.00004, 0.992018, 1.00002, 0.996005
0.508692, 28.846, 0.400055, 1.46573, 0.4, -2.07813e-08, 1.00004, 0.992018, 1.00002, 0.996005
0.508742, 28.846, 0.400056, 1.46624, 0.4, -2.1128e-08, 1.00004, 0.992019, 1.00002, 0.996005
0.508792, 28.846, 0.400056, 1.46674, 0.4, -2.14785e-08, 1.00004, 0.992019, 1.00002, 0.996005
0.508842, 28.846, 0.400057, 1.46724, 0.4, -2.1832e-08, 1.00004, 0.992019, 1.00002, 0.996005
0.508892, 28.846, 0.400057, 1.46774, 0.4, -2.219e-08, 1.00004, 0.992019, 1.00002, 0.996006
0.508942, 28.846, 0.400058, 1.46824, 0.4, -2.25507e-08, 1.00004, 0.99202, 1.00002, 0.996006
0.508992, 28.846, 0.400059, 1.46874, 0.4, -2.29157e-08, 1.00004, 0.99202, 1.00002, 0.996006
0.509042, 28.846, 0.400059, 1.46923, 0.4, -2.32829e-08, 1.00005, 0.99202, 1.00002, 0.996006
0.509092, 28.846, 0.40006, 1.46972, 0.4, -2.36557e-08, 1.00005, 0.99202, 1.00002, 0.996007
0.509142, 28.846, 0.40006, 1.4702, 0.4, -2.40309e-08, 1.00005, 0.992021, 1.00002, 0.996007
0.509192, 28.846, 0.400061, 1.47069, 0.4, -2.44107e-08, 1.00005, 0.992021, 1.00002, 0.996007
0.509242, 28.846, 0.400062, 1.47117, 0.4, -2.4794e-08, 1.00005, 0.992021, 1.00002, 0.996007
0.509292, 28.846, 0.400062, 1.47165, 0.4, -2.51819e-08, 1.00005, 0.992021, 1.00002, 0.996008
0.509342, 28.846, 0.400063, 1.47213, 0.4, -2.55736e-08, 1.00005, 0.992022, 1.00002, 0.996008
0.509392, 28.846, 0.400063, 1.47261, 0.4, -2.5968e-08, 1.00005, 0.992022, 1.00002, 0.996008
0.509442, 28.846, 0.400064, 1.47308, 0.4, -2.63667e-08, 1.00005, 0.992022, 1.00002, 0.996008
0.509492, 28.846, 0.400065, 1.47355, 0.4, -2.67684e-08, 1.00005, 0.992023, 1.00002, 0.996008
0.509542, 28.846, 0.400065, 1.47402, 0.4, -2.71744e-08, 1.00005, 0.992023, 1.00002, 0.996009
0.509592, 28.846, 0.400066, 1.47449, 0.4, -2.75851e-08, 1.00005, 0.992023, 1.00002, 0.996009
0.509642, 28.846, 0.400067, 1.47495, 0.4, -2.79981e-08, 1.00005, 0.992023, 1.00002, 0.996009
0.509692, 28.846, 0.400067, 1.47541, 0.4, -2.8416e-08, 1.00005, 0.992024, 1.00002, 0.996009
0.509742, 28.846, 0.400068, 1.47587, 0.4, -2.88373e-08, 1.00005, 0.992024, 1.00002, 0.996009
0.509792, 28.846, 0.400068, 1.47633, 0.4, -2.92629e-08, 1.00005, 0.992024, 1.00002, 0.99601
0.509842, 28.846, 0.400069, 1.47678, 0.4, -2.96915e-08, 1.00005, 0.992024, 1.00002, 0.99601
0.509892, 28.846, 0.40007, 1.47724, 0.4, -3.01243e-08, 1.00005, 0.992025, 1.00002, 0.99601
0.509942, 28.846, 0.40007, 1.47769, 0.4, -3.05615e-08, 1.00005, 0.992025, 1.00002, 0.99601
0.509992, 28.846, 0.400071, 1.47814, 0.4, -3.1002e-08, 1.00005, 0.992025, 1.00002, 0.996011
0.510042, 28.846, 0.400072, 1.47858, 0.4, -3.14476e-08, 1.00005, 0.992026, 1.00002, 0.996011
0.510092, 28.846, 0.400072, 1.47903, 0.4, -3.18968e-08, 1.00006, 0.992026, 1.00002, 0.996011
0.510142, 28.846, 0.400073, 1.47947, 0.4, -3.23493e-08, 1.00006, 0.992026, 1.00002, 0.996011
0.510192, 28.846, 0.400073, 1.47991, 0.4, -3.28065e-08, 1.00006, 0.992026, 1.00002, 0.996012
0.510242, 28.846, 0.400074, 1.48035, 0.4, -3.32671e-08, 1.00006, 0.992027, 1.00002, 0.996012
0.510292, 28.846, 0.400075, 1.48079, 0.4, -3.3732e-08, 1.00006, 0.992027, 1.00002, 0.996012
0.510342, 28.846, 0.400075, 1.48122, 0.4, -3.42005e-08, 1.00006, 0.992027, 1.00002, 0.996012
0.510392, 28.846, 0.400076, 1.48165, 0.4, -3.46735e-08, 1.00006, 0.992028, 1.00002, 0.996013
0.510442, 28.846, 0.400077, 1.48208, 0.4, -3.51508e-08, 1.00006, 0.992028, 1.00002, 0.996013
0.510493, 28.846, 0.400077, 1.48251, 0.4, -3.56318e-08, 1.00006, 0.992028, 1.00002, 0.996013
0.510543, 28.846, 0.400078, 1.48293, 0.4, -3.61176e-08, 1.00006, 0.992028, 1.00002, 0.996013
0.510593, 28.846, 0.400079, 1.48336, 0.4, -3.66076e-08, 1.00006, 0.992029, 1.00002, 0.996014
0.510643, 28.846, 0.400079, 1.48378, 0.4, -3.71007e-08, 1.00006, 0.992029, 1.00002, 0.996014
0.510693, 28.846, 0.40008, 1.4842, 0.4, -3.75988e-08, 1.00006, 0.992029, 1.00002, 0.996014
0.510743, 28.846, 0.400081, 1.48462, 0.4, -3.81016e-08, 1.00006, 0.99203, 1.00002, 0.996014
0.510793, 28.846, 0.400082, 1.48503, 0.4, -3.86083e-08, 1.00006, 0.99203, 1.00002, 0.996015
0.510843, 28.846, 0.400082, 1.48544, 0.4, -3.91196e-08, 1.00006, 0.99203, 1.00002, 0.996015
0.510893, 28.846, 0.400083, 1.48586, 0.4, -3.96353e-08, 1.00006, 0.992031, 1.00002, 0.996015
0.510943, 28.846, 0.400084, 1.48626, 0.4, -4.01544e-08, 1.00006, 0.992031, 1.00003, 0.996015
0.510993, 28.846, 0.400084, 1.48667, 0.4, -4.06778e-08, 1.00006, 0.992031, 1.00003, 0.996016
0.511043, 28.846, 0.400085, 1.48708, 0.4, -4.12065e-08, 1.00006, 0.992032, 1.00003, 0.996016
0.511093, 28.846, 0.400086, 1.48748, 0.4, -4.1738e-08, 1.00007, 0.992032, 1.00003, 0.996016
0.511143, 28.846, 0.400086, 1.48788, 0.4, -4.22744e-08, 1.00007, 0.992032, 1.00003, 0.996016
0.511193, 28.846, 0.400087, 1.48828, 0.4, -4.28162e-08, 1.00007, 0.992032, 1.00003, 0.996017
0.511243, 28.846, 0.400088, 1.48868, 0.4, -4.33624e-08, 1.00007, 0.992033, 1.00003, 0.996017
0.511293, 28.846, 0.400088, 1.48908, 0.4, -4.39121e-08, 1.00007, 0.992033, 1.00003, 0.996017
0.511343, 28.846, 0.400089, 1.48947, 0.4, -4.44661e-08, 1.00007, 0.992033, 1.00003, 0.996017
0.511393, 28.846, 0.40009, 1.48986, 0.4, -4.50241e-08, 1.00007, 0.992034, 1.00003, 0.996018
0.511443, 28.846, 0.400091, 1.49025, 0.4, -4.55874e-08, 1.00007, 0.992034, 1.00003, 0.996018
0.511493, 28.846, 0.400091, 1.49064, 0.4, -4.61552e-08, 1.00007, 0.992034, 1.00003, 0.996018
0.511543, 28.846, 0.400092, 1.49103, 0.4, -4.67272e-08, 1.00007, 0.992035, 1.00003, 0.996019
0.511593, 28.846, 0.400093, 1.49141, 0.4, -4.73036e-08, 1.00007, 0.992035, 1.00003, 0.996019
0.511643, 28.846, 0.400093, 1.49179, 0.4, -4.78846e-08, 1.00007, 0.992035, 1.00003, 0.996019
0.511693, 28.846, 0.400094, 1.49217, 0.4, -4.84695e-08, 1.00007, 0.992036, 1.00003, 0.996019
0.511743, 28.846, 0.400095, 1.49255, 0.4, -4.9059e-08, 1.00007, 0.992036, 1.00003, 0.99602
0.511793, 28.846, 0.400095, 1.49293, 0.4, -4.96524e-08, 1.00007, 0.992036, 1.00003, 0.99602
0.511843, 28.846, 0.400096, 1.49331, 0.4, -5.02514e-08, 1.00007, 0.992037, 1.00003, 0.99602
0.511893, 28.846, 0.400097, 1.49368, 0.4, -5.08537e-08, 1.00007, 0.992037, 1.00003, 0.99602
0.511943, 28.846, 0.400098, 1.49405, 0.4, -5.1461e-08, 1.00007, 0.992037, 1.00003, 0.996021
0.511993, 28.846, 0.400098, 1.49442, 0.4, -5.20724e-08, 1.00007, 0.992038, 1.00003, 0.996021
0.512043, 28.846, 0.400099, 1.49479, 0.4, -5.26892e-08, 1.00008, 0.992038, 1.00003, 0.996021
0.512093, 28.846, 0.4001, 1.49516, 0.4, -5.33108e-08, 1.00008, 0.992038, 1.00003, 0.996022
0.512143, 28.846, 0.4001, 1.49552, 0.4, -5.39363e-08, 1.00008, 0.992039, 1.00003, 0.996022
0.512193, 28.846, 0.400101, 1.49588, 0.4, -5.45662e-08, 1.00008, 0.992039, 1.00003, 0.996022
0.512243, 28.846, 0.400102, 1.49624, 0.4, -5.52009e-08, 1.00008, 0.992039, 1.00003, 0.996022
0.512293, 28.846, 0.400103, 1.4966, 0.4, -5.58402e-08, 1.00008, 0.99204, 1.00003, 0.996023
0.512343, 28.846, 0.400103, 1.49696, 0.4, -5.64843e-08, 1.00008, 0.99204, 1.00003, 0.996023
0.512393, 28.846, 0.400104, 1.49732, 0.4, -5.71321e-08, 1.00008, 0.99204, 1.00003, 0.996023
0.512443, 28.846, 0.400105, 1.49767, 0.4, -5.77846e-08, 1.00008, 0.992041, 1.00003, 0.996023
0.512493, 28.846, 0.400106, 1.49802, 0.4, -5.84421e-08, 1.00008, 0.992041, 1.00003, 0.996024
0.512543, 28.846, 0.400106, 1.49838, 0.4, -5.91033e-08, 1.00008, 0.992041, 1.00003, 0.996024
0.512593, 28.846, 0.400107, 1.49872, 0.4, -5.97698e-08, 1.00008, 0.992041, 1.00003, 0.996024
0.512643, 28.846, 0.400108, 1.49907, 0.4, -6.04405e-08, 1.00008, 0.992042, 1.00003, 0.996024
0.512693, 28.846, 0.400109, 1.49942, 0.4, -6.11154e-08, 1.00008, 0.992042, 1.00003, 0.996025
0.512743, 28.846, 0.400109, 1.49976, 0.4, -6.1796e-08, 1.00008, 0.992042, 1.00003, 0.996025
0.512793, 28.846, 0.40011, 1.5001, 0.4, -6.24808e-08, 1.00008, 0.992043, 1.00003, 0.996025
0.512843, 28.846, 0.400111, 1.50045, 0.4, -6.31708e-08, 1.00008, 0.992043, 1.00003, 0.996026
0.512893, 28.846, 0.400112, 1.50079, 0.4, -6.38655e-08, 1.00008, 0.992043, 1.00003, 0.996026
0.512943, 28.846, 0.400112, 1.50112, 0.4, -6.45646e-08, 1.00009, 0.992044, 1.00003, 0.996026
0.512993, 28.846, 0.400113, 1.50146, 0.4, -6.52687e-08, 1.00009, 0.992044, 1.00003, 0.996026
0.513043, 28.846, 0.400114, 1.50179, 0.4, -6.59776e-08, 1.00009, 0.992045, 1.00003, 0.996027
0.513093, 28.846, 0.400115, 1.50213, 0.4, -6.66911e-08, 1.00009, 0.992045, 1.00003, 0.996027
0.513143, 28.846, 0.400116, 1.50246, 0.4, -6.74098e-08, 1.00009, 0.992045, 1.00003, 0.996027
0.513193, 28.846, 0.400116, 1.50279, 0.4, -6.81343e-08, 1.00009, 0.992046, 1.00003, 0.996028
0.513243, 28.846, 0.400117, 1.50312, 0.4, -6.88626e-08, 1.00009, 0.992046, 1.00004, 0.996028
0.513293, 28.846, 0.400118, 1.50344, 0.4, -6.95953e-08, 1.00009, 0.992046, 1.00004, 0.996028
0.513343, 28.846, 0.400119, 1.50377, 0.4, -7.0334e-08, 1.00009, 0.992047, 1.00004, 0.996029
0.513393, 28.846, 0.400119, 1.50409, 0.4, -7.10766e-08, 1.00009, 0.992047, 1.00004, 0.996029
0.513443, 28.846, 0.40012, 1.50441, 0.4, -7.18251e-08, 1.00009, 0.992047, 1.00004, 0.996029
0.513493, 28.846, 0.400121, 1.50473, 0.4, -7.25776e-08, 1.00009, 0.992048, 1.00004, 0.996029
0.513543, 28.846, 0.400122, 1.50505, 0.4, -7.33354e-08, 1.00009, 0.992048, 1.00004, 0.99603
0.513593, 28.846, 0.400122, 1.50537, 0.4, -7.4098e-08, 1.00009, 0.992048, 1.00004, 0.99603
0.513643, 28.846, 0.400123, 1.50569, 0.4, -7.48651e-08, 1.00009, 0.992049, 1.00004, 0.99603
0.513693, 28.846, 0.400124, 1.506, 0.4, -7.56375e-08, 1.00009, 0.992049, 1.00004, 0.996031
0.513743, 28.846, 0.400125, 1.50631, 0.4, -7.64146e-08, 1.0001, 0.992049, 1.00004, 0.996031
0.513793, 28.846, 0.400126, 1.50662, 0.4, -7.71976e-08, 1.0001, 0.99205, 1.00004, 0.996031
0.513843, 28.846, 0.400126, 1.50693, 0.4, -7.79851e-08, 1.0001, 0.99205, 1.00004, 0.996031
0.513893, 28.846, 0.400127, 1.50724, 0.4, -7.87778e-08, 1.0001, 0.992051, 1.00004, 0.996032
0.513943, 28.846, 0.400128, 1.50755, 0.4, -7.95749e-08, 1.0001, 0.992051, 1.00004, 0.996032
0.513993, 28.846, 0.400129, 1.50785, 0.4, -8.03775e-08, 1.0001, 0.992051, 1.00004, 0.996032
0.514043, 28.846, 0.40013, 1.50816, 0.4, -8.11853e-08, 1.0001, 0.992052, 1.00004, 0.996033
0.514093, 28.846, 0.40013, 1.50846, 0.4, -8.19967e-08, 1.0001, 0.992052, 1.00004, 0.996033
0.514143, 28.846, 0.400131, 1.50876, 0.4, -8.28144e-08, 1.0001, 0.992052, 1.00004, 0.996033
0.514193, 28.846, 0.400132, 1.50906, 0.4, -8.3636e-08, 1.0001, 0.992053, 1.00004, 0.996034
0.514243, 28.846, 0.400133, 1.50936, 0.4, -8.44641e-08, 1.0001, 0.992053, 1.00004, 0.996034
0.514293, 28.846, 0.400134, 1.50966, 0.4, -8.52965e-08, 1.0001, 0.992053, 1.00004, 0.996034
0.514343, 28.846, 0.400134, 1.50995, 0.4, -8.61329e-08, 1.0001, 0.992054, 1.00004, 0.996034
0.514393, 28.846, 0.400135, 1.51025, 0.4, -8.6975e-08, 1.0001, 0.992054, 1.00004, 0.996035
0.514443, 28.846, 0.400136, 1.51054, 0.4, -8.78223e-08, 1.0001, 0.992054, 1.00004, 0.996035
0.514493, 28.846, 0.400137, 1.51083, 0.4, -8.86743e-08, 1.0001, 0.992055, 1.00004, 0.996035
0.514543, 28.846, 0.400138, 1.51112, 0.4, -8.95311e-08, 1.0001, 0.992055, 1.00004, 0.996036
0.514593, 28.846, 0.400138, 1.51141, 0.4, -9.03925e-08, 1.00011, 0.992055, 1.00004, 0.996036
0.514643, 28.846, 0.400139, 1.5117, 0.4, -9.12599e-08, 1.00011, 0.992056, 1.00004, 0.996036
0.514693, 28.846, 0.40014, 1.51198, 0.4, -9.21324e-08, 1.00011, 0.992056, 1.00004, 0.996037
0.514743, 28.846, 0.400141, 1.51227, 0.4, -9.30092e-08, 1.00011, 0.992057, 1.00004, 0.996037
0.514793, 28.846, 0.400142, 1.51255, 0.4, -9.38916e-08, 1.00011, 0.992057, 1.00004, 0.996037
0.514843, 28.846, 0.400143, 1.51283, 0.4, -9.47788e-08, 1.00011, 0.992057, 1.00004, 0.996037
0.514893, 28.846, 0.400143, 1.51311, 0.4, -9.5672e-08, 1.00011, 0.992058, 1.00004, 0.996038
0.514943, 28.846, 0.400144, 1.51339, 0.4, -9.6569e-08, 1.00011, 0.992058, 1.00004, 0.996038
0.514993, 28.846, 0.400145, 1.51367, 0.4, -9.74725e-08, 1.00011, 0.992058, 1.00004, 0.996038
0.515043, 28.846, 0.400146, 1.51394, 0.4, -9.83795e-08, 1.00011, 0.992059, 1.00004, 0.996039
0.515093, 28.846, 0.400147, 1.51422, 0.4, -9.9293e-08, 1.00011, 0.992059, 1.00004, 0.996039
0.515143, 28.846, 0.400147, 1.51449, 0.4, -1.00212e-07, 1.00011, 0.99206, 1.00004, 0.996039
0.515193, 28.846, 0.400148, 1.51477, 0.4, -1.01136e-07, 1.00011, 0.99206, 1.00004, 0.99604
0.515243, 28.846, 0.400149, 1.51504, 0.4, -1.02065e-07, 1.00011, 0.99206, 1.00004, 0.99604
0.515293, 28.846, 0.40015, 1.51531, 0.4, -1.03e-07, 1.00011, 0.992061, 1.00004, 0.99604
0.515343, 28.846, 0.400151, 1.51558, 0.4, -1.0394e-07, 1.00011, 0.992061, 1.00005, 0.996041
0.515393, 28.846, 0.400152, 1.51584, 0.4, -1.04886e-07, 1.00012, 0.992061, 1.00005, 0.996041
0.515443, 28.846, 0.400153, 1.51611, 0.4, -1.05835e-07, 1.00012, 0.992062, 1.00005, 0.996041
0.515493, 28.846, 0.400153, 1.51637, 0.4, -1.06791e-07, 1.00012, 0.992062, 1.00005, 0.996042
0.515543, 28.846, 0.400154, 1.51664, 0.4, -1.07752e-07, 1.00012, 0.992063, 1.00005, 0.996042
