Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.515593, 28.846, 0.400155, 1.5169, 0.4, -1.08718e-07, 1.00012, 0.992063, 1.00005, 0.996042
0.515643, 28.846, 0.400156, 1.51716, 0.4, -1.0969e-07, 1.00012, 0.992063, 1.00005, 0.996042
0.515693, 28.846, 0.400157, 1.51742, 0.4, -1.10667e-07, 1.00012, 0.992064, 1.00005, 0.996043
0.515743, 28.846, 0.400158, 1.51768, 0.4, -1.11649e-07, 1.00012, 0.992064, 1.00005, 0.996043
0.515793, 28.846, 0.400159, 1.51794, 0.4, -1.12637e-07, 1.00012, 0.992065, 1.00005, 0.996044
0.515843, 28.846, 0.40016, 1.51819, 0.4, -1.13631e-07, 1.00012, 0.992065, 1.00005, 0.996044
0.515893, 28.846, 0.40016, 1.51845, 0.4, -1.1463e-07, 1.00012, 0.992065, 1.00005, 0.996044
0.515943, 28.846, 0.400161, 1.5187, 0.4, -1.15634e-07, 1.00012, 0.992066, 1.00005, 0.996044
0.515993, 28.846, 0.400162, 1.51895, 0.4, -1.16644e-07, 1.00012, 0.992066, 1.00005, 0.996045
0.516043, 28.846, 0.400163, 1.51921, 0.4, -1.17659e-07, 1.00012, 0.992067, 1.00005, 0.996045
0.516093, 28.846, 0.400164, 1.51946, 0.4, -1.1868e-07, 1.00012, 0.992067, 1.00005, 0.996045
0.516143, 28.846, 0.400165, 1.51971, 0.4, -1.19705e-07, 1.00013, 0.992067, 1.00005, 0.996046
0.516193, 28.846, 0.400166, 1.51995, 0.4, -1.20737e-07, 1.00013, 0.992068, 1.00005, 0.996046
0.516243, 28.846, 0.400166, 1.5202, 0.4, -1.21774e-07, 1.00013, 0.992068, 1.00005, 0.996046
0.516293, 28.846, 0.400167, 1.52045, 0.4, -1.22816e-07, 1.00013, 0.992068, 1.00005, 0.996047
0.516343, 28.846, 0.400168, 1.52069, 0.4, -1.23865e-07, 1.00013, 0.992069, 1.00005, 0.996047
0.516393, 28.846, 0.400169, 1.52093, 0.4, -1.24918e-07, 1.00013, 0.992069, 1.00005, 0.996047
0.516443, 28.846, 0.40017, 1.52118, 0.4, -1.25977e-07, 1.00013, 0.99207, 1.00005, 0.996048
0.516493, 28.846, 0.400171, 1.52142, 0.4, -1.27041e-07, 1.00013, 0.99207, 1.00005, 0.996048
0.516544, 28.846, 0.400172, 1.52166, 0.4, -1.28111e-07, 1.00013, 0.99207, 1.00005, 0.996048
0.516594, 28.846, 0.400173, 1.5219, 0.4, -1.29185e-07, 1.00013, 0.992071, 1.00005, 0.996049
0.516644, 28.846, 0.400173, 1.52213, 0.4, -1.30266e-07, 1.00013, 0.992071, 1.00005, 0.996049
0.516694, 28.846, 0.400174, 1.52237, 0.4, -1.31352e-07, 1.00013, 0.992072, 1.00005, 0.996049
0.516744, 28.846, 0.400175, 1.5226, 0.4, -1.32443e-07, 1.00013, 0.992072, 1.00005, 0.99605
0.516794, 28.846, 0.400176, 1.52284, 0.4, -1.3354e-07, 1.00013, 0.992072, 1.00005, 0.99605
0.516844, 28.846, 0.400177, 1.52307, 0.4, -1.34643e-07, 1.00013, 0.992073, 1.00005, 0.99605
0.516894, 28.846, 0.400178, 1.5233, 0.4, -1.3575e-07, 1.00014, 0.992073, 1.00005, 0.996051
0.516944, 28.846, 0.400179, 1.52354, 0.4, -1.36864e-07, 1.00014, 0.992073, 1.00005, 0.996051
0.516994, 28.846, 0.40018, 1.52377, 0.4, -1.37983e-07, 1.00014, 0.992074, 1.00005, 0.996051
0.517044, 28.846, 0.40018, 1.52399, 0.4, -1.39106e-07, 1.00014, 0.992074, 1.00005, 0.996052
0.517094, 28.846, 0.400181, 1.52422, 0.4, -1.40237e-07, 1.00014, 0.992075, 1.00005, 0.996052
0.517144, 28.846, 0.400182, 1.52445, 0.4, -1.41372e-07, 1.00014, 0.992075, 1.00005, 0.996052
0.517194, 28.846, 0.400183, 1.52468, 0.4, -1.42513e-07, 1.00014, 0.992076, 1.00005, 0.996053
0.517244, 28.846, 0.400184, 1.5249, 0.4, -1.43659e-07, 1.00014, 0.992076, 1.00006, 0.996053
0.517294, 28.846, 0.400185, 1.52512, 0.4, -1.44811e-07, 1.00014, 0.992076, 1.00006, 0.996053
0.517344, 28.846, 0.400186, 1.52535, 0.4, -1.4597e-07, 1.00014, 0.992077, 1.00006, 0.996054
0.517394, 28.846, 0.400187, 1.52557, 0.4, -1.47133e-07, 1.00014, 0.992077, 1.00006, 0.996054
0.517444, 28.846, 0.400188, 1.52579, 0.4, -1.48303e-07, 1.00014, 0.992078, 1.00006, 0.996054
0.517494, 28.846, 0.400189, 1.52601, 0.4, -1.49478e-07, 1.00014, 0.992078, 1.00006, 0.996055
0.517544, 28.846, 0.40019, 1.52623, 0.4, -1.50658e-07, 1.00014, 0.992078, 1.00006, 0.996055
0.517594, 28.846, 0.400191, 1.52644, 0.4, -1.51845e-07, 1.00015, 0.992079, 1.00006, 0.996055
0.517644, 28.846, 0.400191, 1.52666, 0.4, -1.53039e-07, 1.00015, 0.992079, 1.00006, 0.996056
0.517694, 28.846, 0.400192, 1.52687, 0.4, -1.54237e-07, 1.00015, 0.99208, 1.00006, 0.996056
0.517744, 28.846, 0.400193, 1.52709, 0.4, -1.55442e-07, 1.00015, 0.99208, 1.00006, 0.996056
0.517794, 28.846, 0.400194, 1.5273, 0.4, -1.56652e-07, 1.00015, 0.99208, 1.00006, 0.996057
0.517844, 28.846, 0.400195, 1.52751, 0.4, -1.57867e-07, 1.00015, 0.992081, 1.00006, 0.996057
0.517894, 28.846, 0.400196, 1.52773, 0.4, -1.5909e-07, 1.00015, 0.992081, 1.00006, 0.996057
0.517944, 28.846, 0.400197, 1.52794, 0.4, -1.60317e-07, 1.00015, 0.992082, 1.00006, 0.996058
0.517994, 28.846, 0.400198, 1.52815, 0.4, -1.6155e-07, 1.00015, 0.992082, 1.00006, 0.996058
0.518044, 28.846, 0.400199, 1.52835, 0.4, -1.62788e-07, 1.00015, 0.992083, 1.00006, 0.996059
0.518094, 28.846, 0.4002, 1.52856, 0.4, -1.64033e-07, 1.00015, 0.992083, 1.00006, 0.996059
0.518144, 28.846, 0.400201, 1.52877, 0.4, -1.65283e-07, 1.00015, 0.992083, 1.00006, 0.996059
0.518194, 28.846, 0.400202, 1.52897, 0.4, -1.6654e-07, 1.00015, 0.992084, 1.00006, 0.99606
0.518244, 28.846, 0.400202, 1.52918, 0.4, -1.67802e-07, 1.00015, 0.992084, 1.00006, 0.99606
0.518294, 28.846, 0.400203, 1.52938, 0.4, -1.69069e-07, 1.00015, 0.992085, 1.00006, 0.99606
0.518344, 28.846, 0.400204, 1.52958, 0.4, -1.70343e-07, 1.00016, 0.992085, 1.00006, 0.996061
0.518394, 28.846, 0.400205, 1.52979, 0.4, -1.71623e-07, 1.00016, 0.992085, 1.00006, 0.996061
0.518444, 28.846, 0.400206, 1.52999, 0.4, -1.72908e-07, 1.00016, 0.992086, 1.00006, 0.996061
0.518494, 28.846, 0.400207, 1.53019, 0.4, -1.74199e-07, 1.00016, 0.992086, 1.00006, 0.996062
0.518544, 28.846, 0.400208, 1.53039, 0.4, -1.75495e-07, 1.00016, 0.992087, 1.00006, 0.996062
0.518594, 28.846, 0.400209, 1.53058, 0.4, -1.76799e-07, 1.00016, 0.992087, 1.00006, 0.996062
0.518644, 28.846, 0.40021, 1.53078, 0.4, -1.78108e-07, 1.00016, 0.992087, 1.00006, 0.996063
0.518694, 28.846, 0.400211, 1.53098, 0.4, -1.79423e-07, 1.00016, 0.992088, 1.00006, 0.996063
0.518744, 28.846, 0.400212, 1.53117, 0.4, -1.80743e-07, 1.00016, 0.992088, 1.00006, 0.996063
0.518794, 28.846, 0.400213, 1.53137, 0.4, -1.8207e-07, 1.00016, 0.992089, 1.00006, 0.996064
0.518844, 28.846, 0.400214, 1.53156, 0.4, -1.83403e-07, 1.00016, 0.992089, 1.00006, 0.996064
0.518894, 28.846, 0.400215, 1.53175, 0.4, -1.84742e-07, 1.00016, 0.99209, 1.00006, 0.996064
0.518944, 28.846, 0.400216, 1.53194, 0.4, -1.86085e-07, 1.00016, 0.99209, 1.00006, 0.996065
0.518994, 28.846, 0.400217, 1.53213, 0.4, -1.87435e-07, 1.00016, 0.99209, 1.00006, 0.996065
0.519044, 28.846, 0.400218, 1.53233, 0.4, -1.88792e-07, 1.00017, 0.992091, 1.00007, 0.996065
0.519094, 28.846, 0.400219, 1.53251, 0.4, -1.90154e-07, 1.00017, 0.992091, 1.00007, 0.996066
0.519144, 28.846, 0.400219, 1.5327, 0.4, -1.91522e-07, 1.00017, 0.992092, 1.00007, 0.996066
0.519194, 28.846, 0.40022, 1.53289, 0.4, -1.92897e-07, 1.00017, 0.992092, 1.00007, 0.996067
0.519244, 28.846, 0.400221, 1.53308, 0.4, -1.94277e-07, 1.00017, 0.992093, 1.00007, 0.996067
0.519294, 28.846, 0.400222, 1.53326, 0.4, -1.95663e-07, 1.00017, 0.992093, 1.00007, 0.996067
0.519344, 28.846, 0.400223, 1.53345, 0.4, -1.97055e-07, 1.00017, 0.992093, 1.00007, 0.996068
0.519394, 28.846, 0.400224, 1.53363, 0.4, -1.98452e-07, 1.00017, 0.992094, 1.00007, 0.996068
0.519444, 28.846, 0.400225, 1.53381, 0.4, -1.99856e-07, 1.00017, 0.992094, 1.00007, 0.996068
0.519494, 28.846, 0.400226, 1.534, 0.4, -2.01266e-07, 1.00017, 0.992095, 1.00007, 0.996069
0.519544, 28.846, 0.400227, 1.53418, 0.4, -2.02681e-07, 1.00017, 0.992095, 1.00007, 0.996069
0.519594, 28.846, 0.400228, 1.53436, 0.4, -2.04104e-07, 1.00017, 0.992096, 1.00007, 0.996069
0.519644, 28.846, 0.400229, 1.53454, 0.4, -2.05533e-07, 1.00017, 0.992096, 1.00007, 0.99607
0.519694, 28.846, 0.40023, 1.53472, 0.4, -2.06966e-07, 1.00018, 0.992096, 1.00007, 0.99607
0.519744, 28.846, 0.400231, 1.53489, 0.4, -2.08407e-07, 1.00018, 0.992097, 1.00007, 0.996071
0.519794, 28.846, 0.400232, 1.53507, 0.4, -2.09853e-07, 1.00018, 0.992097, 1.00007, 0.996071
0.519844, 28.846, 0.400233, 1.53525, 0.4, -2.11305e-07, 1.00018, 0.992098, 1.00007, 0.996071
0.519894, 28.846, 0.400234, 1.53542, 0.4, -2.12764e-07, 1.00018, 0.992098, 1.00007, 0.996072
0.519944, 28.846, 0.400235, 1.5356, 0.4, -2.14229e-07, 1.00018, 0.992099, 1.00007, 0.996072
0.519994, 28.846, 0.400236, 1.53577, 0.4, -2.157e-07, 1.00018, 0.992099, 1.00007, 0.996072
0.520044, 28.846, 0.400237, 1.53595, 0.4, -2.17176e-07, 1.00018, 0.9921, 1.00007, 0.996073
0.520094, 28.846, 0.400238, 1.53612, 0.4, -2.18659e-07, 1.00018, 0.9921, 1.00007, 0.996073
0.520144, 28.846, 0.400239, 1.53629, 0.4, -2.20147e-07, 1.00018, 0.9921, 1.00007, 0.996073
0.520194, 28.846, 0.40024, 1.53646, 0.4, -2.21643e-07, 1.00018, 0.992101, 1.00007, 0.996074
0.520244, 28.846, 0.400241, 1.53663, 0.4, -2.23145e-07, 1.00018, 0.992101, 1.00007, 0.996074
0.520294, 28.846, 0.400242, 1.5368, 0.4, -2.24653e-07, 1.00018, 0.992102, 1.00007, 0.996075
0.520344, 28.846, 0.400243, 1.53697, 0.4, -2.26168e-07, 1.00018, 0.992102, 1.00007, 0.996075
0.520394, 28.846, 0.400244, 1.53714, 0.4, -2.27688e-07, 1.00019, 0.992103, 1.00007, 0.996075
0.520444, 28.846, 0.400245, 1.5373, 0.4, -2.29214e-07, 1.00019, 0.992103, 1.00007, 0.996076
0.520494, 28.846, 0.400246, 1.53747, 0.4, -2.30748e-07, 1.00019, 0.992104, 1.00007, 0.996076
0.520544, 28.846, 0.400247, 1.53763, 0.4, -2.32287e-07, 1.00019, 0.992104, 1.00007, 0.996076
0.520594, 28.846, 0.400248, 1.5378, 0.4, -2.33832e-07, 1.00019, 0.992104, 1.00007, 0.996077
0.520644, 28.846, 0.400249, 1.53796, 0.4, -2.35384e-07, 1.00019, 0.992105, 1.00007, 0.996077
0.520694, 28.846, 0.40025, 1.53813, 0.4, -2.36942e-07, 1.00019, 0.992105, 1.00007, 0.996078
0.520744, 28.846, 0.400251, 1.53829, 0.4, -2.38506e-07, 1.00019, 0.992106, 1.00008, 0.996078
0.520794, 28.846, 0.400252, 1.53845, 0.4, -2.40077e-07, 1.00019, 0.992106, 1.00008, 0.996078
0.520844, 28.846, 0.400253, 1.53861, 0.4, -2.41654e-07, 1.00019, 0.992107, 1.00008, 0.996079
0.520894, 28.846, 0.400254, 1.53877, 0.4, -2.43237e-07, 1.00019, 0.992107, 1.00008, 0.996079
0.520944, 28.846, 0.400255, 1.53893, 0.4, -2.44826e-07, 1.00019, 0.992108, 1.00008, 0.996079
0.520994, 28.846, 0.400256, 1.53909, 0.4, -2.46421e-07, 1.00019, 0.992108, 1.00008, 0.99608
0.521044, 28.846, 0.400257, 1.53925, 0.4, -2.48023e-07, 1.0002, 0.992108, 1.00008, 0.99608
0.521094, 28.846, 0.400258, 1.53941, 0.4, -2.49631e-07, 1.0002, 0.992109, 1.00008, 0.99608
0.521144, 28.846, 0.400259, 1.53956, 0.4, -2.51246e-07, 1.0002, 0.992109, 1.00008, 0.996081
0.521194, 28.846, 0.40026, 1.53972, 0.4, -2.52867e-07, 1.0002, 0.99211, 1.00008, 0.996081
0.521244, 28.846, 0.400261, 1.53987, 0.4, -2.54493e-07, 1.0002, 0.99211, 1.00008, 0.996082
0.521294, 28.846, 0.400262, 1.54003, 0.4, -2.56126e-07, 1.0002, 0.992111, 1.00008, 0.996082
0.521344, 28.846, 0.400263, 1.54018, 0.4, -2.57765e-07, 1.0002, 0.992111, 1.00008, 0.996082
0.521394, 28.846, 0.400264, 1.54033, 0.4, -2.5941e-07, 1.0002, 0.992112, 1.00008, 0.996083
0.521444, 28.846, 0.400265, 1.54049, 0.4, -2.61063e-07, 1.0002, 0.992112, 1.00008, 0.996083
0.521494, 28.846, 0.400266, 1.54064, 0.4, -2.62721e-07, 1.0002, 0.992112, 1.00008, 0.996083
0.521544, 28.846, 0.400267, 1.54079, 0.4, -2.64385e-07, 1.0002, 0.992113, 1.00008, 0.996084
0.521594, 28.846, 0.400268, 1.54094, 0.4, -2.66055e-07, 1.0002, 0.992113, 1.00008, 0.996084
0.521644, 28.846, 0.400269, 1.54109, 0.4, -2.67732e-07, 1.0002, 0.992114, 1.00008, 0.996085
0.521694, 28.846, 0.40027, 1.54124, 0.4, -2.69416e-07, 1.00021, 0.992114, 1.00008, 0.996085
0.521744, 28.846, 0.400271, 1.54139, 0.4, -2.71105e-07, 1.00021, 0.992115, 1.00008, 0.996085
0.521794, 28.846, 0.400272, 1.54153, 0.4, -2.72802e-07, 1.00021, 0.992115, 1.00008, 0.996086
0.521844, 28.846, 0.400273, 1.54168, 0.4, -2.74503e-07, 1.00021, 0.992116, 1.00008, 0.996086
0.521894, 28.846, 0.400274, 1.54183, 0.4, -2.76212e-07, 1.00021, 0.992116, 1.00008, 0.996087
0.521944, 28.846, 0.400275, 1.54197, 0.4, -2.77927e-07, 1.00021, 0.992117, 1.00008, 0.996087
0.521994, 28.846, 0.400276, 1.54212, 0.4, -2.79649e-07, 1.00021, 0.992117, 1.00008, 0.996087
0.522044, 28.846, 0.400277, 1.54226, 0.4, -2.81377e-07, 1.00021, 0.992117, 1.00008, 0.996088
0.522094, 28.846, 0.400278, 1.54241, 0.4, -2.83112e-07, 1.00021, 0.992118, 1.00008, 0.996088
0.522144, 28.846, 0.400279, 1.54255, 0.4, -2.84853e-07, 1.00021, 0.992118, 1.00008, 0.996088
0.522194, 28.846, 0.40028, 1.54269, 0.4, -2.86601e-07, 1.00021, 0.992119, 1.00008, 0.996089
0.522244, 28.846, 0.400281, 1.54283, 0.4, -2.88355e-07, 1.00021, 0.992119, 1.00008, 0.996089
0.522294, 28.846, 0.400282, 1.54298, 0.4, -2.90116e-07, 1.00021, 0.99212, 1.00008, 0.99609
0.522344, 28.846, 0.400283, 1.54312, 0.4, -2.91884e-07, 1.00022, 0.99212, 1.00008, 0.99609
0.522394, 28.846, 0.400285, 1.54326, 0.4, -2.93657e-07, 1.00022, 0.992121, 1.00009, 0.99609
0.522444, 28.846, 0.400286, 1.5434, 0.4, -2.95438e-07, 1.00022, 0.992121, 1.00009, 0.996091
0.522494, 28.846, 0.400287, 1.54353, 0.4, -2.97225e-07, 1.00022, 0.992122, 1.00009, 0.996091
0.522545, 28.846, 0.400288, 1.54367, 0.4, -2.99018e-07, 1.00022, 0.992122, 1.00009, 0.996092
0.522595, 28.846, 0.400289, 1.54381, 0.4, -3.00818e-07, 1.00022, 0.992123, 1.00009, 0.996092
0.522645, 28.846, 0.40029, 1.54395, 0.4, -3.02625e-07, 1.00022, 0.992123, 1.00009, 0.996092
0.522695, 28.846, 0.400291, 1.54408, 0.4, -3.04439e-07, 1.00022, 0.992123, 1.00009, 0.996093
0.522745, 28.846, 0.400292, 1.54422, 0.4, -3.06258e-07, 1.00022, 0.992124, 1.00009, 0.996093
0.522795, 28.846, 0.400293, 1.54435, 0.4, -3.08085e-07, 1.00022, 0.992124, 1.00009, 0.996094
0.522845, 28.846, 0.400294, 1.54449, 0.4, -3.09918e-07, 1.00022, 0.992125, 1.00009, 0.996094
0.522895, 28.846, 0.400295, 1.54462, 0.4, -3.11757e-07, 1.00022, 0.992125, 1.00009, 0.996094
0.522945, 28.846, 0.400296, 1.54475, 0.4, -3.13603e-07, 1.00023, 0.992126, 1.00009, 0.996095
0.522995, 28.846, 0.400297, 1.54489, 0.4, -3.15456e-07, 1.00023, 0.992126, 1.00009, 0.996095
0.523045, 28.846, 0.400298, 1.54502, 0.4, -3.17315e-07, 1.00023, 0.992127, 1.00009, 0.996096
0.523095, 28.846, 0.400299, 1.54515, 0.4, -3.19181e-07, 1.00023, 0.992127, 1.00009, 0.996096
0.523145, 28.846, 0.4003, 1.54528, 0.4, -3.21053e-07, 1.00023, 0.992128, 1.00009, 0.996096
0.523195, 28.846, 0.400301, 1.54541, 0.4, -3.22931e-07, 1.00023, 0.992128, 1.00009, 0.996097
0.523245, 28.846, 0.400302, 1.54554, 0.4, -3.24816e-07, 1.00023, 0.992129, 1.00009, 0.996097
0.523295, 28.846, 0.400303, 1.54567, 0.4, -3.26708e-07, 1.00023, 0.992129, 1.00009, 0.996098
0.523345, 28.846, 0.400304, 1.5458, 0.4, -3.28607e-07, 1.00023, 0.99213, 1.00009, 0.996098
0.523395, 28.846, 0.400305, 1.54593, 0.4, -3.30511e-07, 1.00023, 0.99213, 1.00009, 0.996098
0.523445, 28.846, 0.400307, 1.54605, 0.4, -3.32423e-07, 1.00023, 0.992131, 1.00009, 0.996099
0.523495, 28.846, 0.400308, 1.54618, 0.4, -3.34341e-07, 1.00023, 0.992131, 1.00009, 0.996099
0.523545, 28.846, 0.400309, 1.54631, 0.4, -3.36266e-07, 1.00023, 0.992132, 1.00009, 0.996099
0.523595, 28.846, 0.40031, 1.54643, 0.4, -3.38196e-07, 1.00024, 0.992132, 1.00009, 0.9961
0.523645, 28.846, 0.400311, 1.54656, 0.4, -3.40133e-07, 1.00024, 0.992132, 1.00009, 0.9961
0.523695, 28.846, 0.400312, 1.54668, 0.4, -3.42078e-07, 1.00024, 0.992133, 1.00009, 0.996101
0.523745, 28.846, 0.400313, 1.54681, 0.4, -3.44029e-07, 1.00024, 0.992133, 1.00009, 0.996101
0.523795, 28.846, 0.400314, 1.54693, 0.4, -3.45985e-07, 1.00024, 0.992134, 1.00009, 0.996101
0.523845, 28.846, 0.400315, 1.54705, 0.4, -3.47949e-07, 1.00024, 0.992134, 1.00009, 0.996102
0.523895, 28.846, 0.400316, 1.54718, 0.4, -3.4992e-07, 1.00024, 0.992135, 1.00009, 0.996102
0.523945, 28.846, 0.400317, 1.5473, 0.4, -3.51897e-07, 1.00024, 0.992135, 1.00009, 0.996103
0.523995, 28.846, 0.400318, 1.54742, 0.4, -3.53882e-07, 1.00024, 0.992136, 1.0001, 0.996103
0.524045, 28.846, 0.400319, 1.54754, 0.4, -3.55872e-07, 1.00024, 0.992136, 1.0001, 0.996103
0.524095, 28.846, 0.40032, 1.54766, 0.4, -3.5787e-07, 1.00024, 0.992137, 1.0001, 0.996104
0.524145, 28.846, 0.400321, 1.54778, 0.4, -3.59874e-07, 1.00024, 0.992137, 1.0001, 0.996104
0.524195, 28.846, 0.400322, 1.5479, 0.4, -3.61885e-07, 1.00025, 0.992138, 1.0001, 0.996105
0.524245, 28.846, 0.400324, 1.54802, 0.4, -3.63903e-07, 1.00025, 0.992138, 1.0001, 0.996105
0.524295, 28.846, 0.400325, 1.54814, 0.4, -3.65927e-07, 1.00025, 0.992139, 1.0001, 0.996105
0.524345, 28.846, 0.400326, 1.54825, 0.4, -3.67958e-07, 1.00025, 0.992139, 1.0001, 0.996106
0.524395, 28.846, 0.400327, 1.54837, 0.4, -3.69996e-07, 1.00025, 0.99214, 1.0001, 0.996106
0.524445, 28.846, 0.400328, 1.54849, 0.4, -3.7204e-07, 1.00025, 0.99214, 1.0001, 0.996107
0.524495, 28.846, 0.400329, 1.5486, 0.4, -3.74092e-07, 1.00025, 0.992141, 1.0001, 0.996107
0.524545, 28.846, 0.40033, 1.54872, 0.4, -3.7615e-07, 1.00025, 0.992141, 1.0001, 0.996107
0.524595, 28.846, 0.400331, 1.54883, 0.4, -3.78215e-07, 1.00025, 0.992141, 1.0001, 0.996108
0.524645, 28.846, 0.400332, 1.54895, 0.4, -3.80287e-07, 1.00025, 0.992142, 1.0001, 0.996108
0.524695, 28.846, 0.400333, 1.54906, 0.4, -3.82365e-07, 1.00025, 0.992142, 1.0001, 0.996109
0.524745, 28.846, 0.400334, 1.54918, 0.4, -3.84451e-07, 1.00025, 0.992143, 1.0001, 0.996109
0.524795, 28.846, 0.400336, 1.54929, 0.4, -3.86543e-07, 1.00026, 0.992144, 1.0001, 0.996109
0.524845, 28.846, 0.400337, 1.5494, 0.4, -3.88643e-07, 1.00026, 0.992144, 1.0001, 0.99611
0.524895, 28.846, 0.400338, 1.54951, 0.4, -3.90748e-07, 1.00026, 0.992144, 1.0001, 0.99611
0.524945, 28.846, 0.400339, 1.54962, 0.4, -3.92861e-07, 1.00026, 0.992145, 1.0001, 0.996111
0.524995, 28.846, 0.40034, 1.54974, 0.4, -3.94981e-07, 1.00026, 0.992145, 1.0001, 0.996111
0.525045, 28.846, 0.400341, 1.54985, 0.4, -3.97108e-07, 1.00026, 0.992146, 1.0001, 0.996112
0.525095, 28.846, 0.400342, 1.54996, 0.4, -3.99242e-07, 1.00026, 0.992146, 1.0001, 0.996112
0.525145, 28.846, 0.400343, 1.55007, 0.4, -4.01383e-07, 1.00026, 0.992147, 1.0001, 0.996112
0.525195, 28.846, 0.400344, 1.55018, 0.4, -4.0353e-07, 1.00026, 0.992147, 1.0001, 0.996113
0.525245, 28.846, 0.400346, 1.55028, 0.4, -4.05686e-07, 1.00026, 0.992148, 1.0001, 0.996113
0.525295, 28.846, 0.400347, 1.55039, 0.4, -4.07847e-07, 1.00026, 0.992148, 1.0001, 0.996114
0.525345, 28.846, 0.400348, 1.5505, 0.4, -4.10015e-07, 1.00026, 0.992149, 1.0001, 0.996114
0.525395, 28.846, 0.400349, 1.55061, 0.4, -4.1219e-07, 1.00027, 0.992149, 1.0001, 0.996114
0.525445, 28.846, 0.40035, 1.55071, 0.4, -4.14373e-07, 1.00027, 0.99215, 1.0001, 0.996115
0.525495, 28.846, 0.400351, 1.55082, 0.4, -4.16562e-07, 1.00027, 0.99215, 1.00011, 0.996115
0.525545, 28.846, 0.400352, 1.55093, 0.4, -4.18757e-07, 1.00027, 0.992151, 1.00011, 0.996116
0.525595, 28.846, 0.400353, 1.55103, 0.4, -4.20961e-07, 1.00027, 0.992151, 1.00011, 0.996116
0.525645, 28.846, 0.400354, 1.55114, 0.4, -4.2317e-07, 1.00027, 0.992152, 1.00011, 0.996116
0.525695, 28.846, 0.400355, 1.55124, 0.4, -4.25385e-07, 1.00027, 0.992152, 1.00011, 0.996117
0.525745, 28.846, 0.400357, 1.55135, 0.4, -4.27609e-07, 1.00027, 0.992153, 1.00011, 0.996117
0.525795, 28.846, 0.400358, 1.55145, 0.4, -4.29839e-07, 1.00027, 0.992153, 1.00011, 0.996118
0.525845, 28.846, 0.400359, 1.55155, 0.4, -4.32077e-07, 1.00027, 0.992154, 1.00011, 0.996118
0.525895, 28.846, 0.40036, 1.55165, 0.4, -4.34321e-07, 1.00027, 0.992154, 1.00011, 0.996119
0.525945, 28.846, 0.400361, 1.55176, 0.4, -4.36572e-07, 1.00027, 0.992155, 1.00011, 0.996119
0.525995, 28.846, 0.400362, 1.55186, 0.4, -4.38829e-07, 1.00028, 0.992155, 1.00011, 0.996119
0.526045, 28.846, 0.400363, 1.55196, 0.4, -4.41093e-07, 1.00028, 0.992156, 1.00011, 0.99612
0.526095, 28.846, 0.400364, 1.55206, 0.4, -4.43365e-07, 1.00028, 0.992156, 1.00011, 0.99612
0.526145, 28.846, 0.400365, 1.55216, 0.4, -4.45643e-07, 1.00028, 0.992157, 1.00011, 0.996121
0.526195, 28.846, 0.400367, 1.55226, 0.4, -4.47929e-07, 1.00028, 0.992157, 1.00011, 0.996121
0.526245, 28.846, 0.400368, 1.55236, 0.4, -4.50222e-07, 1.00028, 0.992158, 1.00011, 0.996121
0.526295, 28.846, 0.400369, 1.55246, 0.4, -4.52522e-07, 1.00028, 0.992158, 1.00011, 0.996122
0.526345, 28.846, 0.40037, 1.55256, 0.4, -4.5483e-07, 1.00028, 0.992159, 1.00011, 0.996122
0.526395, 28.846, 0.400371, 1.55266, 0.4, -4.57144e-07, 1.00028, 0.992159, 1.00011, 0.996123
0.526445, 28.846, 0.400372, 1.55276, 0.4, -4.59465e-07, 1.00028, 0.99216, 1.00011, 0.996123
0.526495, 28.846, 0.400373, 1.55285, 0.4, -4.61793e-07, 1.00028, 0.99216, 1.00011, 0.996123
0.526545, 28.846, 0.400374, 1.55295, 0.4, -4.64128e-07, 1.00028, 0.992161, 1.00011, 0.996124
0.526595, 28.846, 0.400375, 1.55305, 0.4, -4.6647e-07, 1.00029, 0.992161, 1.00011, 0.996124
0.526645, 28.846, 0.400377, 1.55315, 0.4, -4.6882e-07, 1.00029, 0.992162, 1.00011, 0.996125
0.526695, 28.846, 0.400378, 1.55324, 0.4, -4.71177e-07, 1.00029, 0.992162, 1.00011, 0.996125
0.526745, 28.846, 0.400379, 1.55334, 0.4, -4.7354e-07, 1.00029, 0.992163, 1.00011, 0.996126
0.526795, 28.846, 0.40038, 1.55343, 0.4, -4.75911e-07, 1.00029, 0.992163, 1.00011, 0.996126
0.526845, 28.846, 0.400381, 1.55353, 0.4, -4.78287e-07, 1.00029, 0.992164, 1.00011, 0.996126
0.526895, 28.846, 0.400382, 1.55362, 0.4, -4.80672e-07, 1.00029, 0.992164, 1.00011, 0.996127
0.526945, 28.846, 0.400383, 1.55371, 0.4, -4.83064e-07, 1.00029, 0.992165, 1.00011, 0.996127
0.526995, 28.846, 0.400385, 1.55381, 0.4, -4.85462e-07, 1.00029, 0.992165, 1.00012, 0.996128
0.527045, 28.846, 0.400386, 1.5539, 0.4, -4.87868e-07, 1.00029, 0.992166, 1.00012, 0.996128
0.527095, 28.846, 0.400387, 1.55399, 0.4, -4.90281e-07, 1.00029, 0.992166, 1.00012, 0.996129
0.527145, 28.846, 0.400388, 1.55409, 0.4, -4.92701e-07, 1.00029, 0.992167, 1.00012, 0.996129
0.527195, 28.846, 0.400389, 1.55418, 0.4, -4.95128e-07, 1.0003, 0.992167, 1.00012, 0.996129
0.527245, 28.846, 0.40039, 1.55427, 0.4, -4.97562e-07, 1.0003, 0.992168, 1.00012, 0.99613
0.527295, 28.846, 0.400391, 1.55436, 0.4, -5.00002e-07, 1.0003, 0.992168, 1.00012, 0.99613
0.527345, 28.846, 0.400393, 1.55445, 0.4, -5.0245e-07, 1.0003, 0.992169, 1.00012, 0.996131
0.527395, 28.846, 0.400394, 1.55454, 0.4, -5.04906e-07, 1.0003, 0.992169, 1.00012, 0.996131
0.527445, 28.846, 0.400395, 1.55463, 0.4, -5.07368e-07, 1.0003, 0.99217, 1.00012, 0.996131
0.527495, 28.846, 0.400396, 1.55472, 0.4, -5.09836e-07, 1.0003, 0.99217, 1.00012, 0.996132
0.527545, 28.846, 0.400397, 1.55481, 0.4, -5.12312e-07, 1.0003, 0.992171, 1.00012, 0.996132
0.527595, 28.846, 0.400398, 1.5549, 0.4, -5.14795e-07, 1.0003, 0.992171, 1.00012, 0.996133
0.527645, 28.846, 0.400399, 1.55499, 0.4, -5.17286e-07, 1.0003, 0.992172, 1.00012, 0.996133
0.527695, 28.846, 0.4004, 1.55508, 0.4, -5.19783e-07, 1.0003, 0.992172, 1.00012, 0.996134
0.527745, 28.846, 0.400402, 1.55517, 0.4, -5.22287e-07, 1.00031, 0.992173, 1.00012, 0.996134
0.527795, 28.846, 0.400403, 1.55525, 0.4, -5.24799e-07, 1.00031, 0.992173, 1.00012, 0.996134
0.527845, 28.846, 0.400404, 1.55534, 0.4, -5.27317e-07, 1.00031, 0.992174, 1.00012, 0.996135
0.527895, 28.846, 0.400405, 1.55543, 0.4, -5.29842e-07, 1.00031, 0.992175, 1.00012, 0.996135
0.527945, 28.846, 0.400406, 1.55551, 0.4, -5.32374e-07, 1.00031, 0.992175, 1.00012, 0.996136
0.527995, 28.846, 0.400407, 1.5556, 0.4, -5.34914e-07, 1.00031, 0.992176, 1.00012, 0.996136
0.528045, 28.846, 0.400408, 1.55568, 0.4, -5.3746e-07, 1.00031, 0.992176, 1.00012, 0.996137
0.528095, 28.846, 0.400409, 1.55577, 0.4, -5.40015e-07, 1.00031, 0.992176, 1.00012, 0.996137
0.528145, 28.846, 0.400411, 1.55586, 0.4, -5.42576e-07, 1.00031, 0.992177, 1.00012, 0.996137
0.528195, 28.846, 0.400412, 1.55594, 0.4, -5.45145e-07, 1.00031, 0.992178, 1.00012, 0.996138
0.528245, 28.846, 0.400413, 1.55602, 0.4, -5.47722e-07, 1.00031, 0.992178, 1.00012, 0.996138
0.528295, 28.846, 0.400414, 1.55611, 0.4, -5.50304e-07, 1.00031, 0.992179, 1.00012, 0.996139
0.528345, 28.846, 0.400415, 1.55619, 0.4, -5.52894e-07, 1.00032, 0.992179, 1.00012, 0.996139
0.528395, 28.846, 0.400416, 1.55627, 0.4, -5.55491e-07, 1.00032, 0.99218, 1.00012, 0.99614
0.528445, 28.846, 0.400418, 1.55636, 0.4, -5.58096e-07, 1.00032, 0.99218, 1.00012, 0.99614
0.528495, 28.846, 0.400419, 1.55644, 0.4, -5.60708e-07, 1.00032, 0.992181, 1.00013, 0.99614
0.528545, 28.846, 0.40042, 1.55652, 0.4, -5.63328e-07, 1.00032, 0.992181, 1.00013, 0.996141
0.528596, 28.846, 0.400421, 1.5566, 0.4, -5.65954e-07, 1.00032, 0.992182, 1.00013, 0.996141
0.528646, 28.846, 0.400422, 1.55669, 0.4, -5.68589e-07, 1.00032, 0.992182, 1.00013, 0.996142
0.528696, 28.846, 0.400424, 1.55677, 0.4, -5.71231e-07, 1.00032, 0.992183, 1.00013, 0.996142
0.528746, 28.846, 0.400425, 1.55685, 0.4, -5.7388e-07, 1.00032, 0.992183, 1.00013, 0.996143
0.528796, 28.846, 0.400426, 1.55693, 0.4, -5.76537e-07, 1.00032, 0.992184, 1.00013, 0.996143
0.528846, 28.846, 0.400427, 1.55701, 0.4, -5.79201e-07, 1.00032, 0.992184, 1.00013, 0.996144
0.528896, 28.846, 0.400428, 1.55709, 0.4, -5.81872e-07, 1.00033, 0.992185, 1.00013, 0.996144
0.528946, 28.846, 0.400429, 1.55717, 0.4, -5.84551e-07, 1.00033, 0.992185, 1.00013, 0.996144
0.528996, 28.846, 0.400431, 1.55725, 0.4, -5.87237e-07, 1.00033, 0.992186, 1.00013, 0.996145
0.529046, 28.846, 0.400432, 1.55733, 0.4, -5.8993e-07, 1.00033, 0.992186, 1.00013, 0.996145
0.529096, 28.846, 0.400433, 1.5574, 0.4, -5.9263e-07, 1.00033, 0.992187, 1.00013, 0.996146
0.529146, 28.846, 0.400434, 1.55748, 0.4, -5.95338e-07, 1.00033, 0.992188, 1.00013, 0.996146
0.529196, 28.846, 0.400435, 1.55756, 0.4, -5.98054e-07, 1.00033, 0.992188, 1.00013, 0.996147
0.529246, 28.846, 0.400437, 1.55764, 0.4, -6.00776e-07, 1.00033, 0.992189, 1.00013, 0.996147
0.529296, 28.846, 0.400438, 1.55771, 0.4, -6.03506e-07, 1.00033, 0.992189, 1.00013, 0.996147
0.529346, 28.846, 0.400439, 1.55779, 0.4, -6.06244e-07, 1.00033, 0.99219, 1.00013, 0.996148
0.529396, 28.846, 0.40044, 1.55787, 0.4, -6.08989e-07, 1.00033, 0.99219, 1.00013, 0.996148
0.529446, 28.846, 0.400441, 1.55794, 0.4, -6.11742e-07, 1.00034, 0.992191, 1.00013, 0.996149
0.529496, 28.846, 0.400442, 1.55802, 0.4, -6.14501e-07, 1.00034, 0.992191, 1.00013, 0.996149
0.529546, 28.846, 0.400444, 1.5581, 0.4, -6.17269e-07, 1.00034, 0.992192, 1.00013, 0.99615
0.529596, 28.846, 0.400445, 1.55817, 0.4, -6.20043e-07, 1.00034, 0.992192, 1.00013, 0.99615
0.529646, 28.846, 0.400446, 1.55825, 0.4, -6.22825e-07, 1.00034, 0.992193, 1.00013, 0.996151
0.529696, 28.846, 0.400447, 1.55832, 0.4, -6.25615e-07, 1.00034, 0.992193, 1.00013, 0.996151
0.529746, 28.846, 0.400448, 1.5584, 0.4, -6.28411e-07, 1.00034, 0.992194, 1.00013, 0.996151
0.529796, 28.846, 0.40045, 1.55847, 0.4, -6.31215e-07, 1.00034, 0.992194, 1.00013, 0.996152
0.529846, 28.846, 0.400451, 1.55854, 0.4, -6.34026e-07, 1.00034, 0.992195, 1.00013, 0.996152
0.529896, 28.846, 0.400452, 1.55862, 0.4, -6.36845e-07, 1.00034, 0.992195, 1.00014, 0.996153
0.529946, 28.846, 0.400453, 1.55869, 0.4, -6.3967e-07, 1.00034, 0.992196, 1.00014, 0.996153
0.529996, 28.846, 0.400454, 1.55876, 0.4, -6.42504e-07, 1.00035, 0.992197, 1.00014, 0.996154
0.530046, 28.846, 0.400455, 1.55884, 0.4, -6.45345e-07, 1.00035, 0.992197, 1.00014, 0.996154
0.530096, 28.846, 0.400457, 1.55891, 0.4, -6.48193e-07, 1.00035, 0.992198, 1.00014, 0.996155
0.530146, 28.846, 0.400458, 1.55898, 0.4, -6.51049e-07, 1.00035, 0.992198, 1.00014, 0.996155
0.530196, 28.846, 0.400459, 1.55905, 0.4, -6.53911e-07, 1.00035, 0.992199, 1.00014, 0.996155
0.530246, 28.846, 0.40046, 1.55912, 0.4, -6.56782e-07, 1.00035, 0.992199, 1.00014, 0.996156
0.530296, 28.846, 0.400461, 1.5592, 0.4, -6.5966e-07, 1.00035, 0.9922, 1.00014, 0.996156
0.530346, 28.846, 0.400462, 1.55927, 0.4, -6.62544e-07, 1.00035, 0.9922, 1.00014, 0.996157
0.530396, 28.846, 0.400464, 1.55934, 0.4, -6.65436e-07, 1.00035, 0.992201, 1.00014, 0.996157
0.530446, 28.846, 0.400465, 1.55941, 0.4, -6.68336e-07, 1.00035, 0.992201, 1.00014, 0.996158
0.530496, 28.846, 0.400466, 1.55948, 0.4, -6.71244e-07, 1.00035, 0.992202, 1.00014, 0.996158
0.530546, 28.846, 0.400467, 1.55955, 0.4, -6.74159e-07, 1.00036, 0.992202, 1.00014, 0.996158
0.530596, 28.846, 0.400468, 1.55962, 0.4, -6.7708e-07, 1.00036, 0.992203, 1.00014, 0.996159
0.530646, 28.846, 0.40047, 1.55969, 0.4, -6.8001e-07, 1.00036, 0.992203, 1.00014, 0.996159
0.530696, 28.846, 0.400471, 1.55976, 0.4, -6.82946e-07, 1.00036, 0.992204, 1.00014, 0.99616
0.530746, 28.846, 0.400472, 1.55982, 0.4, -6.8589e-07, 1.00036, 0.992204, 1.00014, 0.99616
0.530796, 28.846, 0.400473, 1.55989, 0.4, -6.88841e-07, 1.00036, 0.992205, 1.00014, 0.996161
0.530846, 28.846, 0.400474, 1.55996, 0.4, -6.91801e-07, 1.00036, 0.992206, 1.00014, 0.996161
0.530896, 28.846, 0.400476, 1.56003, 0.4, -6.94767e-07, 1.00036, 0.992206, 1.00014, 0.996162
0.530946, 28.846, 0.400477, 1.5601, 0.4, -6.97741e-07, 1.00036, 0.992207, 1.00014, 0.996162
0.530996, 28.846, 0.400478, 1.56016, 0.4, -7.00722e-07, 1.00036, 0.992207, 1.00014, 0.996163
0.531046, 28.846, 0.400479, 1.56023, 0.4, -7.03712e-07, 1.00036, 0.992208, 1.00014, 0.996163
0.531096, 28.846, 0.40048, 1.5603, 0.4, -7.06709e-07, 1.00037, 0.992208, 1.00014, 0.996163
0.531146, 28.846, 0.400482, 1.56036, 0.4, -7.09714e-07, 1.00037, 0.992209, 1.00014, 0.996164
0.531196, 28.846, 0.400483, 1.56043, 0.4, -7.12725e-07, 1.00037, 0.992209, 1.00014, 0.996164
0.531246, 28.846, 0.400484, 1.5605, 0.4, -7.15744e-07, 1.00037, 0.99221, 1.00014, 0.996165
0.531296, 28.846, 0.400485, 1.56056, 0.4, -7.18771e-07, 1.00037, 0.99221, 1.00015, 0.996165
0.531346, 28.846, 0.400486, 1.56063, 0.4, -7.21806e-07, 1.00037, 0.992211, 1.00015, 0.996166
0.531396, 28.846, 0.400488, 1.56069, 0.4, -7.24848e-07, 1.00037, 0.992211, 1.00015, 0.996166
0.531446, 28.846, 0.400489, 1.56076, 0.4, -7.27897e-07, 1.00037, 0.992212, 1.00015, 0.996167
0.531496, 28.846, 0.40049, 1.56082, 0.4, -7.30955e-07, 1.00037, 0.992212, 1.00015, 0.996167
0.531546, 28.846, 0.400491, 1.56089, 0.4, -7.3402e-07, 1.00037, 0.992213, 1.00015, 0.996167
0.531596, 28.846, 0.400492, 1.56095, 0.4, -7.37092e-07, 1.00037, 0.992214, 1.00015, 0.996168
0.531646, 28.846, 0.400494, 1.56102, 0.4, -7.40172e-07, 1.00038, 0.992214, 1.00015, 0.996168
0.531696, 28.846, 0.400495, 1.56108, 0.4, -7.43259e-07, 1.00038, 0.992215, 1.00015, 0.996169
0.531746, 28.846, 0.400496, 1.56114, 0.4, -7.46354e-07, 1.00038, 0.992215, 1.00015, 0.996169
0.531796, 28.846, 0.400497, 1.56121, 0.4, -7.49457e-07, 1.00038, 0.992216, 1.00015, 0.99617
0.531846, 28.846, 0.400499, 1.56127, 0.4, -7.52567e-07, 1.00038, 0.992216, 1.00015, 0.99617
0.531896, 28.846, 0.4005, 1.56133, 0.4, -7.55684e-07, 1.00038, 0.992217, 1.00015, 0.996171
0.531946, 28.846, 0.400501, 1.56139, 0.4, -7.5881e-07, 1.00038, 0.992217, 1.00015, 0.996171
0.531996, 28.846, 0.400502, 1.56146, 0.4, -7.61942e-07, 1.00038, 0.992218, 1.00015, 0.996172
0.532046, 28.846, 0.400503, 1.56152, 0.4, -7.65083e-07, 1.00038, 0.992218, 1.00015, 0.996172
0.532096, 28.846, 0.400504, 1.56158, 0.4, -7.68231e-07, 1.00038, 0.992219, 1.00015, 0.996172
0.532146, 28.846, 0.400506, 1.56164, 0.4, -7.71386e-07, 1.00038, 0.99222, 1.00015, 0.996173
0.532196, 28.846, 0.400507, 1.5617, 0.4, -7.74549e-07, 1.00039, 0.99222, 1.00015, 0.996173
0.532246, 28.846, 0.400508, 1.56176, 0.4, -7.77719e-07, 1.00039, 0.992221, 1.00015, 0.996174
0.532296, 28.846, 0.400509, 1.56182, 0.4, -7.80898e-07, 1.00039, 0.992221, 1.00015, 0.996174
0.532346, 28.846, 0.400511, 1.56188, 0.4, -7.84083e-07, 1.00039, 0.992222, 1.00015, 0.996175
0.532396, 28.846, 0.400512, 1.56194, 0.4, -7.87277e-07, 1.00039, 0.992222, 1.00015, 0.996175
0.532446, 28.846, 0.400513, 1.562, 0.4, -7.90477e-07, 1.00039, 0.992223, 1.00015, 0.996176
0.532496, 28.846, 0.400514, 1.56206, 0.4, -7.93685e-07, 1.00039, 0.992223, 1.00015, 0.996176
0.532546, 28.846, 0.400515, 1.56212, 0.4, -7.96901e-07, 1.00039, 0.992224, 1.00015, 0.996176
0.532596, 28.846, 0.400517, 1.56218, 0.4, -8.00124e-07, 1.00039, 0.992224, 1.00015, 0.996177
0.532646, 28.846, 0.400518, 1.56224, 0.4, -8.03355e-07, 1.00039, 0.992225, 1.00015, 0.996177
0.532696, 28.846, 0.400519, 1.5623, 0.4, -8.06593e-07, 1.00039, 0.992225, 1.00016, 0.996178
0.532746, 28.846, 0.40052, 1.56236, 0.4, -8.09839e-07, 1.0004, 0.992226, 1.00016, 0.996178
0.532796, 28.846, 0.400522, 1.56242, 0.4, -8.13092e-07, 1.0004, 0.992226, 1.00016, 0.996179
0.532846, 28.846, 0.400523, 1.56248, 0.4, -8.16353e-07, 1.0004, 0.992227, 1.00016, 0.996179
0.532896, 28.846, 0.400524, 1.56253, 0.4, -8.19622e-07, 1.0004, 0.992228, 1.00016, 0.99618
0.532946, 28.846, 0.400525, 1.56259, 0.4, -8.22898e-07, 1.0004, 0.992228, 1.00016, 0.99618
0.532996, 28.846, 0.400526, 1.56265, 0.4, -8.26183e-07, 1.0004, 0.992229, 1.00016, 0.996181
0.533046, 28.846, 0.400528, 1.56271, 0.4, -8.29474e-07, 1.0004, 0.992229, 1.00016, 0.996181
0.533096, 28.846, 0.400529, 1.56276, 0.4, -8.32774e-07, 1.0004, 0.99223, 1.00016, 0.996182
0.533146, 28.846, 0.40053, 1.56282, 0.4, -8.36081e-07, 1.0004, 0.99223, 1.00016, 0.996182
0.533196, 28.846, 0.400531, 1.56288, 0.4, -8.39395e-07, 1.0004, 0.992231, 1.00016, 0.996182
0.533246, 28.846, 0.400533, 1.56293, 0.4, -8.42718e-07, 1.0004, 0.992231, 1.00016, 0.996183
0.533296, 28.846, 0.400534, 1.56299, 0.4, -8.46049e-07, 1.00041, 0.992232, 1.00016, 0.996183
0.533346, 28.846, 0.400535, 1.56304, 0.4, -8.49387e-07, 1.00041, 0.992233, 1.00016, 0.996184
0.533396, 28.846, 0.400536, 1.5631, 0.4, -8.52733e-07, 1.00041, 0.992233, 1.00016, 0.996184
0.533446, 28.846, 0.400538, 1.56316, 0.4, -8.56088e-07, 1.00041, 0.992234, 1.00016, 0.996185
0.533496, 28.846, 0.400539, 1.56321, 0.4, -8.5945e-07, 1.00041, 0.992234, 1.00016, 0.996185
0.533546, 28.846, 0.40054, 1.56327, 0.4, -8.6282e-07, 1.00041, 0.992235, 1.00016, 0.996186
0.533596, 28.846, 0.400542, 1.56332, 0.4, -8.66198e-07, 1.00041, 0.992235, 1.00016, 0.996186
0.533646, 28.846, 0.400543, 1.56338, 0.4, -8.69583e-07, 1.00041, 0.992236, 1.00016, 0.996187
0.533696, 28.846, 0.400544, 1.56343, 0.4, -8.72976e-07, 1.00041, 0.992237, 1.00016, 0.996187
0.533746, 28.846, 0.400545, 1.56349, 0.4, -8.76377e-07, 1.00041, 0.992237, 1.00016, 0.996188
0.533796, 28.846, 0.400547, 1.56354, 0.4, -8.79785e-07, 1.00042, 0.992238, 1.00016, 0.996188
0.533846, 28.846, 0.400548, 1.56359, 0.4, -8.83203e-07, 1.00042, 0.992238, 1.00016, 0.996189
0.533896, 28.846, 0.400549, 1.56365, 0.4, -8.86627e-07, 1.00042, 0.992239, 1.00016, 0.996189
0.533946, 28.846, 0.40055, 1.5637, 0.4, -8.9006e-07, 1.00042, 0.992239, 1.00016, 0.99619
0.533996, 28.846, 0.400551, 1.56375, 0.4, -8.935e-07, 1.00042, 0.99224, 1.00016, 0.99619
0.534046, 28.846, 0.400553, 1.56381, 0.4, -8.96947e-07, 1.00042, 0.99224, 1.00017, 0.99619
0.534096, 28.846, 0.400554, 1.56386, 0.4, -9.00404e-07, 1.00042, 0.992241, 1.00017, 0.996191
0.534146, 28.846, 0.400555, 1.56391, 0.4, -9.03869e-07, 1.00042, 0.992242, 1.00017, 0.996191
0.534196, 28.846, 0.400557, 1.56396, 0.4, -9.07341e-07, 1.00042, 0.992242, 1.00017, 0.996192
0.534246, 28.846, 0.400558, 1.56402, 0.4, -9.10821e-07, 1.00042, 0.992243, 1.00017, 0.996192
0.534296, 28.846, 0.400559, 1.56407, 0.4, -9.1431e-07, 1.00042, 0.992243, 1.00017, 0.996193
0.534346, 28.846, 0.40056, 1.56412, 0.4, -9.17805e-07, 1.00043, 0.992244, 1.00017, 0.996193
0.534396, 28.846, 0.400562, 1.56417, 0.4, -9.21309e-07, 1.00043, 0.992244, 1.00017, 0.996194
0.534446, 28.846, 0.400563, 1.56422, 0.4, -9.24821e-07, 1.00043, 0.992245, 1.00017, 0.996194
0.534496, 28.846, 0.400564, 1.56428, 0.4, -9.28339e-07, 1.00043, 0.992246, 1.00017, 0.996195
0.534546, 28.846, 0.400565, 1.56433, 0.4, -9.31867e-07, 1.00043, 0.992246, 1.00017, 0.996195
0.534597, 28.846, 0.400567, 1.56438, 0.4, -9.35401e-07, 1.00043, 0.992247, 1.00017, 0.996196
0.534647, 28.846, 0.400568, 1.56443, 0.4, -9.38945e-07, 1.00043, 0.992247, 1.00017, 0.996196
0.534697, 28.846, 0.400569, 1.56448, 0.4, -9.42496e-07, 1.00043, 0.992248, 1.00017, 0.996197
0.534747, 28.846, 0.40057, 1.56453, 0.4, -9.46054e-07, 1.00043, 0.992248, 1.00017, 0.996197
0.534797, 28.846, 0.400572, 1.56458, 0.4, -9.4962e-07, 1.00043, 0.992249, 1.00017, 0.996198
0.534847, 28.846, 0.400573, 1.56463, 0.4, -9.53196e-07, 1.00044, 0.992249, 1.00017, 0.996198
0.534897, 28.846, 0.400574, 1.56468, 0.4, -9.56778e-07, 1.00044, 0.99225, 1.00017, 0.996198
0.534947, 28.846, 0.400575, 1.56473, 0.4, -9.60368e-07, 1.00044, 0.992251, 1.00017, 0.996199
0.534997, 28.846, 0.400577, 1.56478, 0.4, -9.63966e-07, 1.00044, 0.992251, 1.00017, 0.996199
0.535047, 28.846, 0.400578, 1.56483, 0.4, -9.67572e-07, 1.00044, 0.992252, 1.00017, 0.9962
0.535097, 28.846, 0.400579, 1.56488, 0.4, -9.71186e-07, 1.00044, 0.992252, 1.00017, 0.9962
0.535147, 28.846, 0.400581, 1.56493, 0.4, -9.74808e-07, 1.00044, 0.992253, 1.00017, 0.996201
0.535197, 28.846, 0.400582, 1.56497, 0.4, -9.78438e-07, 1.00044, 0.992253, 1.00017, 0.996201
0.535247, 28.846, 0.400583, 1.56502, 0.4, -9.82075e-07, 1.00044, 0.992254, 1.00017, 0.996202
0.535297, 28.846, 0.400584, 1.56507, 0.4, -9.8572e-07, 1.00044, 0.992255, 1.00017, 0.996202
0.535347, 28.846, 0.400586, 1.56512, 0.4, -9.89374e-07, 1.00045, 0.992255, 1.00018, 0.996203
0.535397, 28.846, 0.400587, 1.56517, 0.4, -9.93034e-07, 1.00045, 0.992256, 1.00018, 0.996203
0.535447, 28.846, 0.400588, 1.56521, 0.4, -9.96703e-07, 1.00045, 0.992256, 1.00018, 0.996204
0.535497, 28.846, 0.400589, 1.56526, 0.4, -1.00038e-06, 1.00045, 0.992257, 1.00018, 0.996204
0.535547, 28.846, 0.400591, 1.56531, 0.4, -1.00406e-06, 1.00045, 0.992257, 1.00018, 0.996205
0.535597, 28.846, 0.400592, 1.56536, 0.4, -1.00776e-06, 1.00045, 0.992258, 1.00018, 0.996205
0.535647, 28.846, 0.400593, 1.5654, 0.4, -1.01146e-06, 1.00045, 0.992258, 1.00018, 0.996206
0.535697, 28.846, 0.400594, 1.56545, 0.4, -1.01516e-06, 1.00045, 0.992259, 1.00018, 0.996206
0.535747, 28.846, 0.400596, 1.5655, 0.4, -1.01888e-06, 1.00045, 0.99226, 1.00018, 0.996206
0.535797, 28.846, 0.400597, 1.56554, 0.4, -1.02261e-06, 1.00045, 0.99226, 1.00018, 0.996207
0.535847, 28.846, 0.400598, 1.56559, 0.4, -1.02634e-06, 1.00045, 0.992261, 1.00018, 0.996207
0.535897, 28.846, 0.4006, 1.56564, 0.4, -1.03008e-06, 1.00046, 0.992261, 1.00018, 0.996208
0.535947, 28.846, 0.400601, 1.56568, 0.4, -1.03383e-06, 1.00046, 0.992262, 1.00018, 0.996208
0.535997, 28.846, 0.400602, 1.56573, 0.4, -1.03758e-06, 1.00046, 0.992263, 1.00018, 0.996209
0.536047, 28.846, 0.400603, 1.56577, 0.4, -1.04135e-06, 1.00046, 0.992263, 1.00018, 0.996209
0.536097, 28.846, 0.400605, 1.56582, 0.4, -1.04512e-06, 1.00046, 0.992264, 1.00018, 0.99621
0.536147, 28.846, 0.400606, 1.56587, 0.4, -1.0489e-06, 1.00046, 0.992264, 1.00018, 0.99621
0.536197, 28.846, 0.400607, 1.56591, 0.4, -1.05269e-06, 1.00046, 0.992265, 1.00018, 0.996211
0.536247, 28.846, 0.400609, 1.56596, 0.4, -1.05648e-06, 1.00046, 0.992265, 1.00018, 0.996211
0.536297, 28.846, 0.40061, 1.566, 0.4, -1.06029e-06, 1.00046, 0.992266, 1.00018, 0.996212
0.536347, 28.846, 0.400611, 1.56605, 0.4, -1.0641e-06, 1.00046, 0.992266, 1.00018, 0.996212
0.536397, 28.846, 0.400612, 1.56609, 0.4, -1.06792e-06, 1.00047, 0.992267, 1.00018, 0.996213
0.536447, 28.846, 0.400614, 1.56614, 0.4, -1.07175e-06, 1.00047, 0.992268, 1.00018, 0.996213
0.536497, 28.846, 0.400615, 1.56618, 0.4, -1.07559e-06, 1.00047, 0.992268, 1.00018, 0.996214
0.536547, 28.846, 0.400616, 1.56622, 0.4, -1.07943e-06, 1.00047, 0.992269, 1.00018, 0.996214
0.536597, 28.846, 0.400618, 1.56627, 0.4, -1.08329e-06, 1.00047, 0.992269, 1.00018, 0.996215
0.536647, 28.846, 0.400619, 1.56631, 0.4, -1.08715e-06, 1.00047, 0.99227, 1.00019, 0.996215
0.536697, 28.846, 0.40062, 1.56636, 0.4, -1.09102e-06, 1.00047, 0.992271, 1.00019, 0.996216
0.536747, 28.846, 0.400621, 1.5664, 0.4, -1.09489e-06, 1.00047, 0.992271, 1.00019, 0.996216
0.536797, 28.846, 0.400623, 1.56644, 0.4, -1.09878e-06, 1.00047, 0.992272, 1.00019, 0.996216
0.536847, 28.846, 0.400624, 1.56649, 0.4, -1.10267e-06, 1.00047, 0.992272, 1.00019, 0.996217
0.536897, 28.846, 0.400625, 1.56653, 0.4, -1.10657e-06, 1.00048, 0.992273, 1.00019, 0.996217
0.536947, 28.846, 0.400627, 1.56657, 0.4, -1.11048e-06, 1.00048, 0.992273, 1.00019, 0.996218
0.536997, 28.846, 0.400628, 1.56661, 0.4, -1.1144e-06, 1.00048, 0.992274, 1.00019, 0.996218
0.537047, 28.846, 0.400629, 1.56666, 0.4, -1.11833e-06, 1.00048, 0.992275, 1.00019, 0.996219
0.537097, 28.846, 0.40063, 1.5667, 0.4, -1.12226e-06, 1.00048, 0.992275, 1.00019, 0.996219
0.537147, 28.846, 0.400632, 1.56674, 0.4, -1.1262e-06, 1.00048, 0.992276, 1.00019, 0.99622
0.537197, 28.846, 0.400633, 1.56678, 0.4, -1.13015e-06, 1.00048, 0.992276, 1.00019, 0.99622
0.537247, 28.846, 0.400634, 1.56683, 0.4, -1.13411e-06, 1.00048, 0.992277, 1.00019, 0.996221
0.537297, 28.846, 0.400636, 1.56687, 0.4, -1.13807e-06, 1.00048, 0.992277, 1.00019, 0.996221
0.537347, 28.846, 0.400637, 1.56691, 0.4, -1.14205e-06, 1.00048, 0.992278, 1.00019, 0.996222
0.537397, 28.846, 0.400638, 1.56695, 0.4, -1.14603e-06, 1.00049, 0.992279, 1.00019, 0.996222
0.537447, 28.846, 0.40064, 1.56699, 0.4, -1.15002e-06, 1.00049, 0.992279, 1.00019, 0.996223
0.537497, 28.846, 0.400641, 1.56703, 0.4, -1.15402e-06, 1.00049, 0.99228, 1.00019, 0.996223
0.537547, 28.846, 0.400642, 1.56708, 0.4, -1.15802e-06, 1.00049, 0.99228, 1.00019, 0.996224
0.537597, 28.846, 0.400643, 1.56712, 0.4, -1.16204e-06, 1.00049, 0.992281, 1.00019, 0.996224
0.537647, 28.846, 0.400645, 1.56716, 0.4, -1.16606e-06, 1.00049, 0.992281, 1.00019, 0.996225
0.537697, 28.846, 0.400646, 1.5672, 0.4, -1.17009e-06, 1.00049, 0.992282, 1.00019, 0.996225
0.537747, 28.846, 0.400647, 1.56724, 0.4, -1.17413e-06, 1.00049, 0.992283, 1.00019, 0.996226
0.537797, 28.846, 0.400649, 1.56728, 0.4, -1.17817e-06, 1.00049, 0.992283, 1.00019, 0.996226
0.537847, 28.846, 0.40065, 1.56732, 0.4, -1.18223e-06, 1.00049, 0.992284, 1.00019, 0.996227
0.537897, 28.846, 0.400651, 1.56736, 0.4, -1.18629e-06, 1.00049, 0.992284, 1.00019, 0.996227
0.537947, 28.846, 0.400652, 1.5674, 0.4, -1.19036e-06, 1.0005, 0.992285, 1.0002, 0.996228
0.537997, 28.846, 0.400654, 1.56744, 0.4, -1.19444e-06, 1.0005, 0.992286, 1.0002, 0.996228
0.538047, 28.846, 0.400655, 1.56748, 0.4, -1.19853e-06, 1.0005, 0.992286, 1.0002, 0.996229
0.538097, 28.846, 0.400656, 1.56752, 0.4, -1.20262e-06, 1.0005, 0.992287, 1.0002, 0.996229
0.538147, 28.846, 0.400658, 1.56756, 0.4, -1.20672e-06, 1.0005, 0.992287, 1.0002, 0.996229
0.538197, 28.846, 0.400659, 1.5676, 0.4, -1.21084e-06, 1.0005, 0.992288, 1.0002, 0.99623
0.538247, 28.846, 0.40066, 1.56764, 0.4, -1.21495e-06, 1.0005, 0.992288, 1.0002, 0.99623
0.538297, 28.846, 0.400661, 1.56768, 0.4, -1.21908e-06, 1.0005, 0.992289, 1.0002, 0.996231
0.538347, 28.846, 0.400663, 1.56772, 0.4, -1.22322e-06, 1.0005, 0.99229, 1.0002, 0.996231
0.538397, 28.846, 0.400664, 1.56775, 0.4, -1.22736e-06, 1.0005, 0.99229, 1.0002, 0.996232
0.538447, 28.846, 0.400665, 1.56779, 0.4, -1.23151e-06, 1.00051, 0.992291, 1.0002, 0.996232
0.538497, 28.846, 0.400667, 1.56783, 0.4, -1.23567e-06, 1.00051, 0.992291, 1.0002, 0.996233
0.538547, 28.846, 0.400668, 1.56787, 0.4, -1.23984e-06, 1.00051, 0.992292, 1.0002, 0.996233
0.538597, 28.846, 0.400669, 1.56791, 0.4, -1.24401e-06, 1.00051, 0.992292, 1.0002, 0.996234
0.538647, 28.846, 0.400671, 1.56795, 0.4, -1.2482e-06, 1.00051, 0.992293, 1.0002, 0.996234
0.538697, 28.846, 0.400672, 1.56798, 0.4, -1.25239e-06, 1.00051, 0.992294, 1.0002, 0.996235
0.538747, 28.846, 0.400673, 1.56802, 0.4, -1.25659e-06, 1.00051, 0.992294, 1.0002, 0.996235
0.538797, 28.846, 0.400675, 1.56806, 0.4, -1.2608e-06, 1.00051, 0.992295, 1.0002, 0.996236
0.538847, 28.846, 0.400676, 1.5681, 0.4, -1.26502e-06, 1.00051, 0.992295, 1.0002, 0.996236
0.538897, 28.846, 0.400677, 1.56814, 0.4, -1.26924e-06, 1.00051, 0.992296, 1.0002, 0.996237
0.538947, 28.846, 0.400679, 1.56817, 0.4, -1.27348e-06, 1.00052, 0.992297, 1.0002, 0.996237
0.538997, 28.846, 0.40068, 1.56821, 0.4, -1.27772e-06, 1.00052, 0.992297, 1.0002, 0.996238
0.539047, 28.846, 0.400681, 1.56825, 0.4, -1.28197e-06, 1.00052, 0.992298, 1.0002, 0.996238
0.539097, 28.846, 0.400683, 1.56828, 0.4, -1.28623e-06, 1.00052, 0.992298, 1.0002, 0.996239
0.539147, 28.846, 0.400684, 1.56832, 0.4, -1.29049e-06, 1.00052, 0.992299, 1.0002, 0.996239
0.539197, 28.846, 0.400685, 1.56836, 0.4, -1.29477e-06, 1.00052, 0.992299, 1.0002, 0.99624
0.539247, 28.846, 0.400687, 1.5684, 0.4, -1.29905e-06, 1.00052, 0.9923, 1.00021, 0.99624
0.539297, 28.846, 0.400688, 1.56843, 0.4, -1.30334e-06, 1.00052, 0.992301, 1.00021, 0.996241
0.539347, 28.846, 0.400689, 1.56847, 0.4, -1.30764e-06, 1.00052, 0.992301, 1.00021, 0.996241
0.539397, 28.846, 0.40069, 1.5685, 0.4, -1.31195e-06, 1.00052, 0.992302, 1.00021, 0.996242
0.539447, 28.846, 0.400692, 1.56854, 0.4, -1.31626e-06, 1.00053, 0.992302, 1.00021, 0.996242
0.539497, 28.846, 0.400693, 1.56858, 0.4, -1.32059e-06, 1.00053, 0.992303, 1.00021, 0.996243
0.539547, 28.846, 0.400694, 1.56861, 0.4, -1.32492e-06, 1.00053, 0.992304, 1.00021, 0.996243
0.539597, 28.846, 0.400696, 1.56865, 0.4, -1.32926e-06, 1.00053, 0.992304, 1.00021, 0.996244
0.539647, 28.846, 0.400697, 1.56869, 0.4, -1.33361e-06, 1.00053, 0.992305, 1.00021, 0.996244
0.539697, 28.846, 0.400698, 1.56872, 0.4, -1.33797e-06, 1.00053, 0.992305, 1.00021, 0.996245
0.539747, 28.846, 0.4007, 1.56876, 0.4, -1.34233e-06, 1.00053, 0.992306, 1.00021, 0.996245
0.539797, 28.846, 0.400701, 1.56879, 0.4, -1.34671e-06, 1.00053, 0.992307, 1.00021, 0.996246
0.539847, 28.846, 0.400702, 1.56883, 0.4, -1.35109e-06, 1.00053, 0.992307, 1.00021, 0.996246
0.539897, 28.846, 0.400704, 1.56886, 0.4, -1.35548e-06, 1.00053, 0.992308, 1.00021, 0.996247
0.539947, 28.846, 0.400705, 1.5689, 0.4, -1.35988e-06, 1.00054, 0.992308, 1.00021, 0.996247
0.539997, 28.846, 0.400706, 1.56893, 0.4, -1.36428e-06, 1.00054, 0.992309, 1.00021, 0.996248
0.540047, 28.846, 0.400708, 1.56897, 0.4, -1.3687e-06, 1.00054, 0.992309, 1.00021, 0.996248
0.540097, 28.846, 0.400709, 1.569, 0.4, -1.37312e-06, 1.00054, 0.99231, 1.00021, 0.996249
0.540147, 28.846, 0.40071, 1.56904, 0.4, -1.37756e-06, 1.00054, 0.992311, 1.00021, 0.996249
0.540197, 28.846, 0.400712, 1.56907, 0.4, -1.382e-06, 1.00054, 0.992311, 1.00021, 0.99625
0.540247, 28.846, 0.400713, 1.56911, 0.4, -1.38644e-06, 1.00054, 0.992312, 1.00021, 0.99625
0.540297, 28.846, 0.400714, 1.56914, 0.4, -1.3909e-06, 1.00054, 0.992312, 1.00021, 0.996251
0.540347, 28.846, 0.400716, 1.56917, 0.4, -1.39536e-06, 1.00054, 0.992313, 1.00021, 0.996251
0.540397, 28.846, 0.400717, 1.56921, 0.4, -1.39984e-06, 1.00054, 0.992314, 1.00021, 0.996252
0.540447, 28.846, 0.400718, 1.56924, 0.4, -1.40432e-06, 1.00055, 0.992314, 1.00021, 0.996252
0.540497, 28.846, 0.40072, 1.56928, 0.4, -1.40881e-06, 1.00055, 0.992315, 1.00022, 0.996253
0.540547, 28.846, 0.400721, 1.56931, 0.4, -1.41331e-06, 1.00055, 0.992315, 1.00022, 0.996253
0.540597, 28.846, 0.400722, 1.56934, 0.4, -1.41781e-06, 1.00055, 0.992316, 1.00022, 0.996253
0.540648, 28.846, 0.400724, 1.56938, 0.4, -1.42233e-06, 1.00055, 0.992317, 1.00022, 0.996254
0.540698, 28.846, 0.400725, 1.56941, 0.4, -1.42685e-06, 1.00055, 0.992317, 1.00022, 0.996255
0.540748, 28.846, 0.400726, 1.56945, 0.4, -1.43138e-06, 1.00055, 0.992318, 1.00022, 0.996255
0.540798, 28.846, 0.400728, 1.56948, 0.4, -1.43592e-06, 1.00055, 0.992318, 1.00022, 0.996256
0.540848, 28.846, 0.400729, 1.56951, 0.4, -1.44046e-06, 1.00055, 0.992319, 1.00022, 0.996256
0.540898, 28.846, 0.40073, 1.56954, 0.4, -1.44502e-06, 1.00055, 0.992319, 1.00022, 0.996256
0.540948, 28.846, 0.400731, 1.56958, 0.4, -1.44958e-06, 1.00056, 0.99232, 1.00022, 0.996257
0.540998, 28.846, 0.400733, 1.56961, 0.4, -1.45415e-06, 1.00056, 0.992321, 1.00022, 0.996257
0.541048, 28.846, 0.400734, 1.56964, 0.4, -1.45873e-06, 1.00056, 0.992321, 1.00022, 0.996258
0.541098, 28.846, 0.400735, 1.56968, 0.4, -1.46332e-06, 1.00056, 0.992322, 1.00022, 0.996258
0.541148, 28.846, 0.400737, 1.56971, 0.4, -1.46792e-06, 1.00056, 0.992322, 1.00022, 0.996259
0.541198, 28.846, 0.400738, 1.56974, 0.4, -1.47252e-06, 1.00056, 0.992323, 1.00022, 0.996259
0.541248, 28.846, 0.400739, 1.56977, 0.4, -1.47713e-06, 1.00056, 0.992324, 1.00022, 0.99626
