Time,gENROU.delta,gENROU.PELEC,eSST4B.EFD,gENROU.PMECH,gENROU.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.541298, 28.846, 0.400741, 1.56981, 0.4, -1.48176e-06, 1.00056, 0.992324, 1.00022, 0.99626
0.541348, 28.846, 0.400742, 1.56984, 0.4, -1.48639e-06, 1.00056, 0.992325, 1.00022, 0.996261
0.541398, 28.846, 0.400743, 1.56987, 0.4, -1.49102e-06, 1.00056, 0.992325, 1.00022, 0.996261
0.541448, 28.846, 0.400745, 1.5699, 0.4, -1.49567e-06, 1.00057, 0.992326, 1.00022, 0.996262
0.541498, 28.846, 0.400746, 1.56993, 0.4, -1.50032e-06, 1.00057, 0.992327, 1.00022, 0.996262
0.541548, 28.846, 0.400747, 1.56997, 0.4, -1.50499e-06, 1.00057, 0.992327, 1.00022, 0.996263
0.541598, 28.846, 0.400749, 1.57, 0.4, -1.50966e-06, 1.00057, 0.992328, 1.00022, 0.996263
0.541648, 28.846, 0.40075, 1.57003, 0.4, -1.51434e-06, 1.00057, 0.992328, 1.00022, 0.996264
0.541698, 28.846, 0.400751, 1.57006, 0.4, -1.51903e-06, 1.00057, 0.992329, 1.00022, 0.996264
0.541748, 28.846, 0.400753, 1.57009, 0.4, -1.52372e-06, 1.00057, 0.99233, 1.00022, 0.996265
0.541798, 28.846, 0.400754, 1.57012, 0.4, -1.52843e-06, 1.00057, 0.99233, 1.00023, 0.996265
0.541848, 28.846, 0.400755, 1.57016, 0.4, -1.53314e-06, 1.00057, 0.992331, 1.00023, 0.996266
0.541898, 28.846, 0.400757, 1.57019, 0.4, -1.53786e-06, 1.00057, 0.992331, 1.00023, 0.996266
0.541948, 28.846, 0.400758, 1.57022, 0.4, -1.54259e-06, 1.00058, 0.992332, 1.00023, 0.996267
0.541998, 28.846, 0.40076, 1.57025, 0.4, -1.54733e-06, 1.00058, 0.992333, 1.00023, 0.996267
0.542048, 28.846, 0.400761, 1.57028, 0.4, -1.55208e-06, 1.00058, 0.992333, 1.00023, 0.996268
0.542098, 28.846, 0.400762, 1.57031, 0.4, -1.55683e-06, 1.00058, 0.992334, 1.00023, 0.996268
0.542148, 28.846, 0.400764, 1.57034, 0.4, -1.5616e-06, 1.00058, 0.992334, 1.00023, 0.996269
0.542198, 28.846, 0.400765, 1.57037, 0.4, -1.56637e-06, 1.00058, 0.992335, 1.00023, 0.996269
0.542248, 28.846, 0.400766, 1.5704, 0.4, -1.57115e-06, 1.00058, 0.992336, 1.00023, 0.99627
0.542298, 28.846, 0.400768, 1.57043, 0.4, -1.57594e-06, 1.00058, 0.992336, 1.00023, 0.99627
0.542348, 28.846, 0.400769, 1.57046, 0.4, -1.58074e-06, 1.00058, 0.992337, 1.00023, 0.996271
0.542398, 28.846, 0.40077, 1.57049, 0.4, -1.58555e-06, 1.00059, 0.992337, 1.00023, 0.996271
0.542448, 28.846, 0.400772, 1.57052, 0.4, -1.59036e-06, 1.00059, 0.992338, 1.00023, 0.996272
0.542498, 28.846, 0.400773, 1.57055, 0.4, -1.59518e-06, 1.00059, 0.992339, 1.00023, 0.996272
0.542548, 28.846, 0.400775, 1.57058, 0.4, -1.60001e-06, 1.00059, 0.992339, 1.00023, 0.996273
0.542598, 28.846, 0.400776, 1.57061, 0.4, -1.60486e-06, 1.00059, 0.99234, 1.00023, 0.996274
0.542648, 28.846, 0.400777, 1.57064, 0.4, -1.60971e-06, 1.00059, 0.992341, 1.00023, 0.996274
0.542698, 28.846, 0.400779, 1.57067, 0.4, -1.61456e-06, 1.00059, 0.992341, 1.00023, 0.996274
0.542748, 28.846, 0.40078, 1.5707, 0.4, -1.61943e-06, 1.00059, 0.992342, 1.00023, 0.996275
0.542798, 28.846, 0.400781, 1.57073, 0.4, -1.6243e-06, 1.00059, 0.992342, 1.00023, 0.996276
0.542848, 28.846, 0.400783, 1.57076, 0.4, -1.62919e-06, 1.00059, 0.992343, 1.00023, 0.996276
0.542898, 28.846, 0.400784, 1.57079, 0.4, -1.63408e-06, 1.0006, 0.992343, 1.00023, 0.996276
0.542948, 28.846, 0.400785, 1.57082, 0.4, -1.63898e-06, 1.0006, 0.992344, 1.00023, 0.996277
0.542998, 28.846, 0.400787, 1.57085, 0.4, -1.64389e-06, 1.0006, 0.992345, 1.00024, 0.996278
0.543048, 28.846, 0.400788, 1.57088, 0.4, -1.64881e-06, 1.0006, 0.992345, 1.00024, 0.996278
0.543098, 28.846, 0.40079, 1.57091, 0.4, -1.65373e-06, 1.0006, 0.992346, 1.00024, 0.996279
0.543148, 28.846, 0.400791, 1.57094, 0.4, -1.65867e-06, 1.0006, 0.992347, 1.00024, 0.996279
0.543198, 28.846, 0.400792, 1.57097, 0.4, -1.66361e-06, 1.0006, 0.992347, 1.00024, 0.99628
0.543248, 28.846, 0.400794, 1.571, 0.4, -1.66857e-06, 1.0006, 0.992348, 1.00024, 0.99628
0.543298, 28.846, 0.400795, 1.57102, 0.4, -1.67353e-06, 1.0006, 0.992348, 1.00024, 0.996281
0.543348, 28.846, 0.400796, 1.57105, 0.4, -1.6785e-06, 1.0006, 0.992349, 1.00024, 0.996281
0.543398, 28.846, 0.400798, 1.57108, 0.4, -1.68347e-06, 1.00061, 0.99235, 1.00024, 0.996282
0.543448, 28.846, 0.400799, 1.57111, 0.4, -1.68846e-06, 1.00061, 0.99235, 1.00024, 0.996282
0.543498, 28.846, 0.400801, 1.57114, 0.4, -1.69346e-06, 1.00061, 0.992351, 1.00024, 0.996283
0.543548, 28.846, 0.400802, 1.57117, 0.4, -1.69846e-06, 1.00061, 0.992351, 1.00024, 0.996283
0.543598, 28.846, 0.400803, 1.5712, 0.4, -1.70347e-06, 1.00061, 0.992352, 1.00024, 0.996284
0.543648, 28.846, 0.400805, 1.57122, 0.4, -1.70849e-06, 1.00061, 0.992353, 1.00024, 0.996284
0.543698, 28.846, 0.400806, 1.57125, 0.4, -1.71352e-06, 1.00061, 0.992353, 1.00024, 0.996285
0.543748, 28.846, 0.400807, 1.57128, 0.4, -1.71856e-06, 1.00061, 0.992354, 1.00024, 0.996285
0.543798, 28.846, 0.400809, 1.57131, 0.4, -1.7236e-06, 1.00061, 0.992354, 1.00024, 0.996286
0.543848, 28.846, 0.40081, 1.57134, 0.4, -1.72866e-06, 1.00062, 0.992355, 1.00024, 0.996286
0.543898, 28.846, 0.400812, 1.57136, 0.4, -1.73372e-06, 1.00062, 0.992356, 1.00024, 0.996287
0.543948, 28.846, 0.400813, 1.57139, 0.4, -1.73879e-06, 1.00062, 0.992356, 1.00024, 0.996287
0.543998, 28.846, 0.400814, 1.57142, 0.4, -1.74388e-06, 1.00062, 0.992357, 1.00024, 0.996288
0.544048, 28.846, 0.400816, 1.57145, 0.4, -1.74896e-06, 1.00062, 0.992358, 1.00024, 0.996288
0.544098, 28.846, 0.400817, 1.57148, 0.4, -1.75406e-06, 1.00062, 0.992358, 1.00024, 0.996289
0.544148, 28.846, 0.400818, 1.5715, 0.4, -1.75917e-06, 1.00062, 0.992359, 1.00024, 0.996289
0.544198, 28.846, 0.40082, 1.57153, 0.4, -1.76428e-06, 1.00062, 0.992359, 1.00024, 0.99629
0.544248, 28.846, 0.400821, 1.57156, 0.4, -1.76941e-06, 1.00062, 0.99236, 1.00025, 0.99629
0.544298, 28.846, 0.400823, 1.57158, 0.4, -1.77454e-06, 1.00062, 0.992361, 1.00025, 0.996291
0.544348, 28.846, 0.400824, 1.57161, 0.4, -1.77968e-06, 1.00063, 0.992361, 1.00025, 0.996291
0.544398, 28.846, 0.400825, 1.57164, 0.4, -1.78483e-06, 1.00063, 0.992362, 1.00025, 0.996292
0.544448, 28.846, 0.400827, 1.57167, 0.4, -1.78999e-06, 1.00063, 0.992363, 1.00025, 0.996292
0.544498, 28.846, 0.400828, 1.57169, 0.4, -1.79515e-06, 1.00063, 0.992363, 1.00025, 0.996293
0.544548, 28.846, 0.40083, 1.57172, 0.4, -1.80033e-06, 1.00063, 0.992364, 1.00025, 0.996293
0.544598, 28.846, 0.400831, 1.57175, 0.4, -1.80551e-06, 1.00063, 0.992364, 1.00025, 0.996294
0.544648, 28.846, 0.400832, 1.57177, 0.4, -1.81071e-06, 1.00063, 0.992365, 1.00025, 0.996294
0.544698, 28.846, 0.400834, 1.5718, 0.4, -1.81591e-06, 1.00063, 0.992366, 1.00025, 0.996295
0.544748, 28.846, 0.400835, 1.57183, 0.4, -1.82112e-06, 1.00063, 0.992366, 1.00025, 0.996295
0.544798, 28.846, 0.400837, 1.57185, 0.4, -1.82634e-06, 1.00064, 0.992367, 1.00025, 0.996296
0.544848, 28.846, 0.400838, 1.57188, 0.4, -1.83157e-06, 1.00064, 0.992367, 1.00025, 0.996297
0.544898, 28.846, 0.400839, 1.57191, 0.4, -1.8368e-06, 1.00064, 0.992368, 1.00025, 0.996297
0.544948, 28.846, 0.400841, 1.57193, 0.4, -1.84205e-06, 1.00064, 0.992369, 1.00025, 0.996298
0.544998, 28.846, 0.400842, 1.57196, 0.4, -1.8473e-06, 1.00064, 0.992369, 1.00025, 0.996298
0.545048, 28.846, 0.400844, 1.57199, 0.4, -1.85256e-06, 1.00064, 0.99237, 1.00025, 0.996299
0.545098, 28.846, 0.400845, 1.57201, 0.4, -1.85784e-06, 1.00064, 0.992371, 1.00025, 0.996299
0.545148, 28.846, 0.400846, 1.57204, 0.4, -1.86312e-06, 1.00064, 0.992371, 1.00025, 0.9963
0.545198, 28.846, 0.400848, 1.57206, 0.4, -1.86841e-06, 1.00064, 0.992372, 1.00025, 0.9963
0.545248, 28.846, 0.400849, 1.57209, 0.4, -1.8737e-06, 1.00064, 0.992373, 1.00025, 0.996301
0.545298, 28.846, 0.400851, 1.57212, 0.4, -1.87901e-06, 1.00065, 0.992373, 1.00025, 0.996301
0.545348, 28.846, 0.400852, 1.57214, 0.4, -1.88433e-06, 1.00065, 0.992374, 1.00025, 0.996302
0.545398, 28.846, 0.400853, 1.57217, 0.4, -1.88965e-06, 1.00065, 0.992374, 1.00025, 0.996302
0.545448, 28.846, 0.400855, 1.57219, 0.4, -1.89498e-06, 1.00065, 0.992375, 1.00026, 0.996303
0.545498, 28.846, 0.400856, 1.57222, 0.4, -1.90033e-06, 1.00065, 0.992376, 1.00026, 0.996303
0.545548, 28.846, 0.400857, 1.57224, 0.4, -1.90568e-06, 1.00065, 0.992376, 1.00026, 0.996304
0.545598, 28.846, 0.400859, 1.57227, 0.4, -1.91103e-06, 1.00065, 0.992377, 1.00026, 0.996304
0.545648, 28.846, 0.40086, 1.5723, 0.4, -1.9164e-06, 1.00065, 0.992377, 1.00026, 0.996305
0.545698, 28.846, 0.400861, 1.57232, 0.4, -1.92177e-06, 1.00065, 0.992378, 1.00026, 0.996305
0.545748, 28.846, 0.400863, 1.57235, 0.4, -1.92716e-06, 1.00066, 0.992379, 1.00026, 0.996306
0.545798, 28.846, 0.400864, 1.57237, 0.4, -1.93255e-06, 1.00066, 0.992379, 1.00026, 0.996306
0.545848, 28.846, 0.400865, 1.5724, 0.4, -1.93795e-06, 1.00066, 0.99238, 1.00026, 0.996307
0.545898, 28.846, 0.400867, 1.57242, 0.4, -1.94336e-06, 1.00066, 0.992381, 1.00026, 0.996307
0.545948, 28.846, 0.400868, 1.57245, 0.4, -1.94877e-06, 1.00066, 0.992381, 1.00026, 0.996308
0.545998, 28.8459, 0.400869, 1.57247, 0.4, -1.9542e-06, 1.00066, 0.992382, 1.00026, 0.996309
0.546048, 28.8459, 0.400871, 1.5725, 0.4, -1.95963e-06, 1.00066, 0.992382, 1.00026, 0.996309
0.546098, 28.8459, 0.400872, 1.57252, 0.4, -1.96507e-06, 1.00066, 0.992383, 1.00026, 0.99631
0.546148, 28.8459, 0.400873, 1.57255, 0.4, -1.97052e-06, 1.00066, 0.992384, 1.00026, 0.99631
0.546198, 28.8459, 0.400875, 1.57257, 0.4, -1.97598e-06, 1.00066, 0.992384, 1.00026, 0.996311
0.546248, 28.8459, 0.400876, 1.5726, 0.4, -1.98144e-06, 1.00067, 0.992385, 1.00026, 0.996311
0.546298, 28.8459, 0.400877, 1.57262, 0.4, -1.98691e-06, 1.00067, 0.992386, 1.00026, 0.996312
0.546348, 28.8459, 0.400879, 1.57265, 0.4, -1.9924e-06, 1.00067, 0.992386, 1.00026, 0.996312
0.546398, 28.8459, 0.40088, 1.57267, 0.4, -1.99789e-06, 1.00067, 0.992387, 1.00026, 0.996313
0.546448, 28.8459, 0.400881, 1.5727, 0.4, -2.00339e-06, 1.00067, 0.992388, 1.00026, 0.996313
0.546498, 28.8459, 0.400883, 1.57272, 0.4, -2.00889e-06, 1.00067, 0.992388, 1.00026, 0.996314
0.546548, 28.8459, 0.400884, 1.57274, 0.4, -2.01441e-06, 1.00067, 0.992389, 1.00026, 0.996314
0.546598, 28.8459, 0.400885, 1.57277, 0.4, -2.01993e-06, 1.00067, 0.992389, 1.00027, 0.996315
0.546649, 28.8459, 0.400886, 1.57279, 0.4, -2.02546e-06, 1.00067, 0.99239, 1.00027, 0.996315
0.546699, 28.8459, 0.400888, 1.57282, 0.4, -2.031e-06, 1.00068, 0.992391, 1.00027, 0.996316
0.546749, 28.8459, 0.400889, 1.57284, 0.4, -2.03655e-06, 1.00068, 0.992391, 1.00027, 0.996316
0.546799, 28.8459, 0.40089, 1.57287, 0.4, -2.0421e-06, 1.00068, 0.992392, 1.00027, 0.996317
0.546849, 28.8459, 0.400892, 1.57289, 0.4, -2.04766e-06, 1.00068, 0.992392, 1.00027, 0.996317
0.546899, 28.8459, 0.400893, 1.57291, 0.4, -2.05324e-06, 1.00068, 0.992393, 1.00027, 0.996318
0.546949, 28.8459, 0.400894, 1.57294, 0.4, -2.05882e-06, 1.00068, 0.992394, 1.00027, 0.996318
0.546999, 28.8459, 0.400896, 1.57296, 0.4, -2.06441e-06, 1.00068, 0.992394, 1.00027, 0.996319
0.547049, 28.8459, 0.400897, 1.57298, 0.4, -2.07e-06, 1.00068, 0.992395, 1.00027, 0.996319
0.547099, 28.8459, 0.400898, 1.57301, 0.4, -2.07561e-06, 1.00068, 0.992396, 1.00027, 0.99632
0.547149, 28.8459, 0.4009, 1.57303, 0.4, -2.08122e-06, 1.00069, 0.992396, 1.00027, 0.996321
0.547199, 28.8459, 0.400901, 1.57306, 0.4, -2.08684e-06, 1.00069, 0.992397, 1.00027, 0.996321
0.547249, 28.8459, 0.400902, 1.57308, 0.4, -2.09247e-06, 1.00069, 0.992397, 1.00027, 0.996322
0.547299, 28.8459, 0.400904, 1.5731, 0.4, -2.09811e-06, 1.00069, 0.992398, 1.00027, 0.996322
0.547349, 28.8459, 0.400905, 1.57313, 0.4, -2.10375e-06, 1.00069, 0.992399, 1.00027, 0.996323
0.547399, 28.8459, 0.400906, 1.57315, 0.4, -2.10941e-06, 1.00069, 0.992399, 1.00027, 0.996323
0.547449, 28.8458, 0.400908, 1.57317, 0.4, -2.11507e-06, 1.00069, 0.9924, 1.00027, 0.996324
0.547499, 28.8458, 0.400909, 1.5732, 0.4, -2.12074e-06, 1.00069, 0.992401, 1.00027, 0.996324
0.547549, 28.8458, 0.40091, 1.57322, 0.4, -2.12642e-06, 1.00069, 0.992401, 1.00027, 0.996325
0.547599, 28.8458, 0.400912, 1.57324, 0.4, -2.13211e-06, 1.00069, 0.992402, 1.00027, 0.996325
0.547649, 28.8458, 0.400913, 1.57327, 0.4, -2.13781e-06, 1.0007, 0.992403, 1.00027, 0.996326
0.547699, 28.8458, 0.400914, 1.57329, 0.4, -2.14351e-06, 1.0007, 0.992403, 1.00027, 0.996326
0.547749, 28.8458, 0.400916, 1.57331, 0.4, -2.14923e-06, 1.0007, 0.992404, 1.00027, 0.996327
0.547799, 28.8458, 0.400917, 1.57334, 0.4, -2.15495e-06, 1.0007, 0.992405, 1.00028, 0.996327
0.547849, 28.8458, 0.400918, 1.57336, 0.4, -2.16068e-06, 1.0007, 0.992405, 1.00028, 0.996328
0.547899, 28.8458, 0.40092, 1.57338, 0.4, -2.16642e-06, 1.0007, 0.992406, 1.00028, 0.996329
0.547949, 28.8458, 0.400921, 1.57341, 0.4, -2.17216e-06, 1.0007, 0.992406, 1.00028, 0.996329
0.547999, 28.8458, 0.400922, 1.57343, 0.4, -2.17792e-06, 1.0007, 0.992407, 1.00028, 0.99633
0.548049, 28.8458, 0.400924, 1.57345, 0.4, -2.18368e-06, 1.0007, 0.992408, 1.00028, 0.99633
0.548099, 28.8458, 0.400925, 1.57347, 0.4, -2.18945e-06, 1.00071, 0.992408, 1.00028, 0.996331
0.548149, 28.8458, 0.400926, 1.5735, 0.4, -2.19523e-06, 1.00071, 0.992409, 1.00028, 0.996331
0.548199, 28.8458, 0.400928, 1.57352, 0.4, -2.20102e-06, 1.00071, 0.99241, 1.00028, 0.996332
0.548249, 28.8458, 0.400929, 1.57354, 0.4, -2.20682e-06, 1.00071, 0.99241, 1.00028, 0.996332
0.548299, 28.8458, 0.40093, 1.57356, 0.4, -2.21262e-06, 1.00071, 0.992411, 1.00028, 0.996333
0.548349, 28.8458, 0.400932, 1.57359, 0.4, -2.21843e-06, 1.00071, 0.992412, 1.00028, 0.996333
0.548399, 28.8458, 0.400933, 1.57361, 0.4, -2.22426e-06, 1.00071, 0.992412, 1.00028, 0.996334
0.548449, 28.8458, 0.400934, 1.57363, 0.4, -2.23009e-06, 1.00071, 0.992413, 1.00028, 0.996334
0.548499, 28.8458, 0.400936, 1.57365, 0.4, -2.23593e-06, 1.00071, 0.992413, 1.00028, 0.996335
0.548549, 28.8458, 0.400937, 1.57368, 0.4, -2.24177e-06, 1.00072, 0.992414, 1.00028, 0.996335
0.548599, 28.8458, 0.400939, 1.5737, 0.4, -2.24763e-06, 1.00072, 0.992415, 1.00028, 0.996336
0.548649, 28.8458, 0.40094, 1.57372, 0.4, -2.25349e-06, 1.00072, 0.992415, 1.00028, 0.996336
0.548699, 28.8458, 0.400941, 1.57374, 0.4, -2.25937e-06, 1.00072, 0.992416, 1.00028, 0.996337
0.548749, 28.8458, 0.400943, 1.57377, 0.4, -2.26525e-06, 1.00072, 0.992417, 1.00028, 0.996338
0.548799, 28.8458, 0.400944, 1.57379, 0.4, -2.27114e-06, 1.00072, 0.992417, 1.00028, 0.996338
0.548849, 28.8458, 0.400945, 1.57381, 0.4, -2.27703e-06, 1.00072, 0.992418, 1.00028, 0.996339
0.548899, 28.8457, 0.400947, 1.57383, 0.4, -2.28294e-06, 1.00072, 0.992419, 1.00028, 0.996339
0.548949, 28.8457, 0.400948, 1.57385, 0.4, -2.28885e-06, 1.00072, 0.992419, 1.00029, 0.99634
0.548999, 28.8457, 0.400949, 1.57388, 0.4, -2.29478e-06, 1.00073, 0.99242, 1.00029, 0.99634
0.549049, 28.8457, 0.400951, 1.5739, 0.4, -2.30071e-06, 1.00073, 0.99242, 1.00029, 0.996341
0.549099, 28.8457, 0.400952, 1.57392, 0.4, -2.30665e-06, 1.00073, 0.992421, 1.00029, 0.996341
0.549149, 28.8457, 0.400953, 1.57394, 0.4, -2.3126e-06, 1.00073, 0.992422, 1.00029, 0.996342
0.549199, 28.8457, 0.400955, 1.57396, 0.4, -2.31855e-06, 1.00073, 0.992422, 1.00029, 0.996342
0.549249, 28.8457, 0.400956, 1.57398, 0.4, -2.32452e-06, 1.00073, 0.992423, 1.00029, 0.996343
0.549299, 28.8457, 0.400957, 1.57401, 0.4, -2.33049e-06, 1.00073, 0.992424, 1.00029, 0.996343
0.549349, 28.8457, 0.400959, 1.57403, 0.4, -2.33647e-06, 1.00073, 0.992424, 1.00029, 0.996344
0.549399, 28.8457, 0.40096, 1.57405, 0.4, -2.34246e-06, 1.00073, 0.992425, 1.00029, 0.996344
0.549449, 28.8457, 0.400961, 1.57407, 0.4, -2.34846e-06, 1.00073, 0.992426, 1.00029, 0.996345
0.549499, 28.8457, 0.400963, 1.57409, 0.4, -2.35447e-06, 1.00074, 0.992426, 1.00029, 0.996346
0.549549, 28.8457, 0.400964, 1.57411, 0.4, -2.36048e-06, 1.00074, 0.992427, 1.00029, 0.996346
0.549599, 28.8457, 0.400965, 1.57414, 0.4, -2.3665e-06, 1.00074, 0.992427, 1.00029, 0.996347
0.549649, 28.8457, 0.400967, 1.57416, 0.4, -2.37254e-06, 1.00074, 0.992428, 1.00029, 0.996347
0.549699, 28.8457, 0.400968, 1.57418, 0.4, -2.37858e-06, 1.00074, 0.992429, 1.00029, 0.996348
0.549749, 28.8457, 0.400969, 1.5742, 0.4, -2.38462e-06, 1.00074, 0.992429, 1.00029, 0.996348
0.549799, 28.8457, 0.400971, 1.57422, 0.4, -2.39068e-06, 1.00074, 0.99243, 1.00029, 0.996349
0.549849, 28.8457, 0.400972, 1.57424, 0.4, -2.39675e-06, 1.00074, 0.992431, 1.00029, 0.996349
0.549899, 28.8457, 0.400973, 1.57426, 0.4, -2.40282e-06, 1.00074, 0.992431, 1.00029, 0.99635
0.549949, 28.8457, 0.400975, 1.57428, 0.4, -2.4089e-06, 1.00075, 0.992432, 1.00029, 0.99635
0.549999, 28.8457, 0.400976, 1.57431, 0.4, -2.41499e-06, 1.00075, 0.992433, 1.00029, 0.996351
0.550049, 28.8457, 0.400977, 1.57433, 0.4, -2.42109e-06, 1.00075, 0.992433, 1.00029, 0.996351
0.550099, 28.8457, 0.400979, 1.57435, 0.4, -2.4272e-06, 1.00075, 0.992434, 1.00029, 0.996352
0.550149, 28.8457, 0.40098, 1.57437, 0.4, -2.43331e-06, 1.00075, 0.992435, 1.0003, 0.996352
0.550199, 28.8457, 0.400981, 1.57439, 0.4, -2.43944e-06, 1.00075, 0.992435, 1.0003, 0.996353
0.550249, 28.8457, 0.400983, 1.57441, 0.4, -2.44557e-06, 1.00075, 0.992436, 1.0003, 0.996354
0.550299, 28.8457, 0.400984, 1.57443, 0.4, -2.45171e-06, 1.00075, 0.992436, 1.0003, 0.996354
0.550349, 28.8457, 0.400986, 1.57445, 0.4, -2.45786e-06, 1.00075, 0.992437, 1.0003, 0.996355
0.550399, 28.8456, 0.400987, 1.57447, 0.4, -2.46401e-06, 1.00076, 0.992438, 1.0003, 0.996355
0.550449, 28.8456, 0.400988, 1.57449, 0.4, -2.47018e-06, 1.00076, 0.992438, 1.0003, 0.996356
0.550499, 28.8456, 0.40099, 1.57451, 0.4, -2.47636e-06, 1.00076, 0.992439, 1.0003, 0.996356
0.550549, 28.8456, 0.400991, 1.57454, 0.4, -2.48254e-06, 1.00076, 0.99244, 1.0003, 0.996357
0.550599, 28.8456, 0.400992, 1.57456, 0.4, -2.48873e-06, 1.00076, 0.99244, 1.0003, 0.996357
0.550649, 28.8456, 0.400994, 1.57458, 0.4, -2.49493e-06, 1.00076, 0.992441, 1.0003, 0.996358
0.550699, 28.8456, 0.400995, 1.5746, 0.4, -2.50114e-06, 1.00076, 0.992441, 1.0003, 0.996358
0.550749, 28.8456, 0.400996, 1.57462, 0.4, -2.50735e-06, 1.00076, 0.992442, 1.0003, 0.996359
0.550799, 28.8456, 0.400998, 1.57464, 0.4, -2.51358e-06, 1.00076, 0.992443, 1.0003, 0.996359
0.550849, 28.8456, 0.400999, 1.57466, 0.4, -2.51981e-06, 1.00077, 0.992443, 1.0003, 0.99636
0.550899, 28.8456, 0.401, 1.57468, 0.4, -2.52605e-06, 1.00077, 0.992444, 1.0003, 0.99636
0.550949, 28.8456, 0.401002, 1.5747, 0.4, -2.5323e-06, 1.00077, 0.992445, 1.0003, 0.996361
0.550999, 28.8456, 0.401003, 1.57472, 0.4, -2.53856e-06, 1.00077, 0.992445, 1.0003, 0.996362
0.551049, 28.8456, 0.401005, 1.57474, 0.4, -2.54483e-06, 1.00077, 0.992446, 1.0003, 0.996362
0.551099, 28.8456, 0.401006, 1.57476, 0.4, -2.5511e-06, 1.00077, 0.992447, 1.0003, 0.996363
0.551149, 28.8456, 0.401007, 1.57478, 0.4, -2.55739e-06, 1.00077, 0.992447, 1.0003, 0.996363
0.551199, 28.8456, 0.401009, 1.5748, 0.4, -2.56368e-06, 1.00077, 0.992448, 1.0003, 0.996364
0.551249, 28.8456, 0.40101, 1.57482, 0.4, -2.56998e-06, 1.00077, 0.992449, 1.0003, 0.996364
0.551299, 28.8456, 0.401011, 1.57484, 0.4, -2.57629e-06, 1.00078, 0.992449, 1.00031, 0.996365
0.551349, 28.8456, 0.401013, 1.57486, 0.4, -2.58261e-06, 1.00078, 0.99245, 1.00031, 0.996365
0.551399, 28.8456, 0.401014, 1.57488, 0.4, -2.58894e-06, 1.00078, 0.992451, 1.00031, 0.996366
0.551449, 28.8456, 0.401015, 1.5749, 0.4, -2.59528e-06, 1.00078, 0.992451, 1.00031, 0.996367
0.551499, 28.8456, 0.401017, 1.57492, 0.4, -2.60162e-06, 1.00078, 0.992452, 1.00031, 0.996367
0.551549, 28.8456, 0.401018, 1.57494, 0.4, -2.60797e-06, 1.00078, 0.992453, 1.00031, 0.996368
0.551599, 28.8456, 0.40102, 1.57496, 0.4, -2.61433e-06, 1.00078, 0.992453, 1.00031, 0.996368
0.551649, 28.8456, 0.401021, 1.57498, 0.4, -2.6207e-06, 1.00078, 0.992454, 1.00031, 0.996369
0.551699, 28.8456, 0.401022, 1.575, 0.4, -2.62708e-06, 1.00078, 0.992454, 1.00031, 0.996369
0.551749, 28.8456, 0.401024, 1.57502, 0.4, -2.63347e-06, 1.00079, 0.992455, 1.00031, 0.99637
0.551799, 28.8456, 0.401025, 1.57504, 0.4, -2.63987e-06, 1.00079, 0.992456, 1.00031, 0.99637
0.551849, 28.8455, 0.401026, 1.57506, 0.4, -2.64627e-06, 1.00079, 0.992456, 1.00031, 0.996371
0.551899, 28.8455, 0.401028, 1.57508, 0.4, -2.65268e-06, 1.00079, 0.992457, 1.00031, 0.996371
0.551949, 28.8455, 0.401029, 1.5751, 0.4, -2.65911e-06, 1.00079, 0.992458, 1.00031, 0.996372
0.551999, 28.8455, 0.401031, 1.57512, 0.4, -2.66554e-06, 1.00079, 0.992458, 1.00031, 0.996372
0.552049, 28.8455, 0.401032, 1.57514, 0.4, -2.67197e-06, 1.00079, 0.992459, 1.00031, 0.996373
0.552099, 28.8455, 0.401033, 1.57516, 0.4, -2.67842e-06, 1.00079, 0.99246, 1.00031, 0.996374
0.552149, 28.8455, 0.401035, 1.57518, 0.4, -2.68488e-06, 1.00079, 0.99246, 1.00031, 0.996374
0.552199, 28.8455, 0.401036, 1.5752, 0.4, -2.69134e-06, 1.0008, 0.992461, 1.00031, 0.996375
0.552249, 28.8455, 0.401037, 1.57522, 0.4, -2.69781e-06, 1.0008, 0.992462, 1.00031, 0.996375
0.552299, 28.8455, 0.401039, 1.57524, 0.4, -2.7043e-06, 1.0008, 0.992462, 1.00031, 0.996376
0.552349, 28.8455, 0.40104, 1.57526, 0.4, -2.71079e-06, 1.0008, 0.992463, 1.00031, 0.996376
0.552399, 28.8455, 0.401042, 1.57527, 0.4, -2.71728e-06, 1.0008, 0.992464, 1.00031, 0.996377
0.552449, 28.8455, 0.401043, 1.57529, 0.4, -2.72379e-06, 1.0008, 0.992464, 1.00032, 0.996377
0.552499, 28.8455, 0.401044, 1.57531, 0.4, -2.73031e-06, 1.0008, 0.992465, 1.00032, 0.996378
0.552549, 28.8455, 0.401046, 1.57533, 0.4, -2.73683e-06, 1.0008, 0.992466, 1.00032, 0.996378
0.552599, 28.8455, 0.401047, 1.57535, 0.4, -2.74336e-06, 1.0008, 0.992466, 1.00032, 0.996379
0.552649, 28.8455, 0.401048, 1.57537, 0.4, -2.74991e-06, 1.00081, 0.992467, 1.00032, 0.99638
0.5527, 28.8455, 0.40105, 1.57539, 0.4, -2.75646e-06, 1.00081, 0.992467, 1.00032, 0.99638
0.55275, 28.8455, 0.401051, 1.57541, 0.4, -2.76301e-06, 1.00081, 0.992468, 1.00032, 0.996381
0.5528, 28.8455, 0.401053, 1.57543, 0.4, -2.76958e-06, 1.00081, 0.992469, 1.00032, 0.996381
0.55285, 28.8455, 0.401054, 1.57545, 0.4, -2.77616e-06, 1.00081, 0.992469, 1.00032, 0.996382
0.5529, 28.8455, 0.401055, 1.57547, 0.4, -2.78274e-06, 1.00081, 0.99247, 1.00032, 0.996382
0.55295, 28.8455, 0.401057, 1.57549, 0.4, -2.78934e-06, 1.00081, 0.992471, 1.00032, 0.996383
0.553, 28.8455, 0.401058, 1.5755, 0.4, -2.79594e-06, 1.00081, 0.992471, 1.00032, 0.996383
0.55305, 28.8455, 0.40106, 1.57552, 0.4, -2.80255e-06, 1.00081, 0.992472, 1.00032, 0.996384
0.5531, 28.8455, 0.401061, 1.57554, 0.4, -2.80917e-06, 1.00082, 0.992473, 1.00032, 0.996384
0.55315, 28.8455, 0.401062, 1.57556, 0.4, -2.81579e-06, 1.00082, 0.992473, 1.00032, 0.996385
0.5532, 28.8455, 0.401064, 1.57558, 0.4, -2.82243e-06, 1.00082, 0.992474, 1.00032, 0.996386
0.55325, 28.8455, 0.401065, 1.5756, 0.4, -2.82907e-06, 1.00082, 0.992475, 1.00032, 0.996386
0.5533, 28.8454, 0.401066, 1.57562, 0.4, -2.83573e-06, 1.00082, 0.992475, 1.00032, 0.996387
0.55335, 28.8454, 0.401068, 1.57564, 0.4, -2.84239e-06, 1.00082, 0.992476, 1.00032, 0.996387
0.5534, 28.8454, 0.401069, 1.57566, 0.4, -2.84906e-06, 1.00082, 0.992477, 1.00032, 0.996388
0.55345, 28.8454, 0.40107, 1.57567, 0.4, -2.85574e-06, 1.00082, 0.992477, 1.00032, 0.996388
0.5535, 28.8454, 0.401072, 1.57569, 0.4, -2.86243e-06, 1.00082, 0.992478, 1.00032, 0.996389
0.55355, 28.8454, 0.401073, 1.57571, 0.4, -2.86912e-06, 1.00083, 0.992479, 1.00032, 0.996389
0.5536, 28.8454, 0.401075, 1.57573, 0.4, -2.87583e-06, 1.00083, 0.992479, 1.00033, 0.99639
0.55365, 28.8454, 0.401076, 1.57575, 0.4, -2.88254e-06, 1.00083, 0.99248, 1.00033, 0.99639
0.5537, 28.8454, 0.401077, 1.57577, 0.4, -2.88926e-06, 1.00083, 0.992481, 1.00033, 0.996391
0.55375, 28.8454, 0.401079, 1.57579, 0.4, -2.89599e-06, 1.00083, 0.992481, 1.00033, 0.996391
0.5538, 28.8454, 0.40108, 1.5758, 0.4, -2.90273e-06, 1.00083, 0.992482, 1.00033, 0.996392
0.55385, 28.8454, 0.401082, 1.57582, 0.4, -2.90948e-06, 1.00083, 0.992482, 1.00033, 0.996393
0.5539, 28.8454, 0.401083, 1.57584, 0.4, -2.91623e-06, 1.00083, 0.992483, 1.00033, 0.996393
0.55395, 28.8454, 0.401084, 1.57586, 0.4, -2.923e-06, 1.00083, 0.992484, 1.00033, 0.996394
0.554, 28.8454, 0.401086, 1.57588, 0.4, -2.92977e-06, 1.00083, 0.992484, 1.00033, 0.996394
0.55405, 28.8454, 0.401087, 1.5759, 0.4, -2.93655e-06, 1.00084, 0.992485, 1.00033, 0.996395
0.5541, 28.8454, 0.401088, 1.57592, 0.4, -2.94334e-06, 1.00084, 0.992486, 1.00033, 0.996395
0.55415, 28.8454, 0.40109, 1.57593, 0.4, -2.95014e-06, 1.00084, 0.992486, 1.00033, 0.996396
0.5542, 28.8454, 0.401091, 1.57595, 0.4, -2.95695e-06, 1.00084, 0.992487, 1.00033, 0.996396
0.55425, 28.8454, 0.401093, 1.57597, 0.4, -2.96376e-06, 1.00084, 0.992488, 1.00033, 0.996397
0.5543, 28.8454, 0.401094, 1.57599, 0.4, -2.97059e-06, 1.00084, 0.992488, 1.00033, 0.996397
0.55435, 28.8454, 0.401095, 1.57601, 0.4, -2.97742e-06, 1.00084, 0.992489, 1.00033, 0.996398
0.5544, 28.8454, 0.401097, 1.57603, 0.4, -2.98427e-06, 1.00084, 0.99249, 1.00033, 0.996399
0.55445, 28.8454, 0.401098, 1.57604, 0.4, -2.99112e-06, 1.00085, 0.99249, 1.00033, 0.996399
0.5545, 28.8454, 0.4011, 1.57606, 0.4, -2.99798e-06, 1.00085, 0.992491, 1.00033, 0.9964
0.55455, 28.8454, 0.401101, 1.57608, 0.4, -3.00485e-06, 1.00085, 0.992492, 1.00033, 0.9964
0.5546, 28.8454, 0.401102, 1.5761, 0.4, -3.01172e-06, 1.00085, 0.992492, 1.00033, 0.996401
0.55465, 28.8454, 0.401104, 1.57612, 0.4, -3.01861e-06, 1.00085, 0.992493, 1.00033, 0.996401
0.5547, 28.8454, 0.401105, 1.57613, 0.4, -3.0255e-06, 1.00085, 0.992494, 1.00033, 0.996402
0.55475, 28.8454, 0.401107, 1.57615, 0.4, -3.03241e-06, 1.00085, 0.992494, 1.00034, 0.996403
0.5548, 28.8453, 0.401108, 1.57617, 0.4, -3.03932e-06, 1.00085, 0.992495, 1.00034, 0.996403
0.55485, 28.8453, 0.401109, 1.57619, 0.4, -3.04624e-06, 1.00085, 0.992496, 1.00034, 0.996404
0.5549, 28.8453, 0.401111, 1.57621, 0.4, -3.05317e-06, 1.00086, 0.992496, 1.00034, 0.996404
0.55495, 28.8453, 0.401112, 1.57622, 0.4, -3.06011e-06, 1.00086, 0.992497, 1.00034, 0.996405
0.555, 28.8453, 0.401114, 1.57624, 0.4, -3.06706e-06, 1.00086, 0.992498, 1.00034, 0.996405
0.55505, 28.8453, 0.401115, 1.57626, 0.4, -3.07401e-06, 1.00086, 0.992498, 1.00034, 0.996406
0.5551, 28.8453, 0.401116, 1.57628, 0.4, -3.08098e-06, 1.00086, 0.992499, 1.00034, 0.996406
0.55515, 28.8453, 0.401118, 1.5763, 0.4, -3.08795e-06, 1.00086, 0.9925, 1.00034, 0.996407
0.5552, 28.8453, 0.401119, 1.57631, 0.4, -3.09493e-06, 1.00086, 0.9925, 1.00034, 0.996407
0.55525, 28.8453, 0.401121, 1.57633, 0.4, -3.10193e-06, 1.00086, 0.992501, 1.00034, 0.996408
0.5553, 28.8453, 0.401122, 1.57635, 0.4, -3.10893e-06, 1.00086, 0.992502, 1.00034, 0.996409
0.55535, 28.8453, 0.401123, 1.57637, 0.4, -3.11593e-06, 1.00087, 0.992502, 1.00034, 0.996409
0.5554, 28.8453, 0.401125, 1.57638, 0.4, -3.12295e-06, 1.00087, 0.992503, 1.00034, 0.99641
0.55545, 28.8453, 0.401126, 1.5764, 0.4, -3.12998e-06, 1.00087, 0.992504, 1.00034, 0.99641
0.5555, 28.8453, 0.401128, 1.57642, 0.4, -3.13701e-06, 1.00087, 0.992504, 1.00034, 0.996411
0.55555, 28.8453, 0.401129, 1.57644, 0.4, -3.14406e-06, 1.00087, 0.992505, 1.00034, 0.996411
0.5556, 28.8453, 0.40113, 1.57646, 0.4, -3.15111e-06, 1.00087, 0.992506, 1.00034, 0.996412
0.55565, 28.8453, 0.401132, 1.57647, 0.4, -3.15817e-06, 1.00087, 0.992506, 1.00034, 0.996412
0.5557, 28.8453, 0.401133, 1.57649, 0.4, -3.16524e-06, 1.00087, 0.992507, 1.00034, 0.996413
0.55575, 28.8453, 0.401135, 1.57651, 0.4, -3.17232e-06, 1.00087, 0.992508, 1.00034, 0.996414
0.5558, 28.8453, 0.401136, 1.57653, 0.4, -3.17941e-06, 1.00088, 0.992508, 1.00034, 0.996414
0.55585, 28.8453, 0.401137, 1.57654, 0.4, -3.1865e-06, 1.00088, 0.992509, 1.00035, 0.996415
0.5559, 28.8453, 0.401139, 1.57656, 0.4, -3.19361e-06, 1.00088, 0.99251, 1.00035, 0.996415
0.55595, 28.8453, 0.40114, 1.57658, 0.4, -3.20072e-06, 1.00088, 0.99251, 1.00035, 0.996416
0.556, 28.8453, 0.401142, 1.5766, 0.4, -3.20784e-06, 1.00088, 0.992511, 1.00035, 0.996416
0.55605, 28.8453, 0.401143, 1.57661, 0.4, -3.21497e-06, 1.00088, 0.992512, 1.00035, 0.996417
0.5561, 28.8453, 0.401144, 1.57663, 0.4, -3.22212e-06, 1.00088, 0.992512, 1.00035, 0.996417
0.55615, 28.8453, 0.401146, 1.57665, 0.4, -3.22926e-06, 1.00088, 0.992513, 1.00035, 0.996418
0.5562, 28.8453, 0.401147, 1.57667, 0.4, -3.23642e-06, 1.00088, 0.992514, 1.00035, 0.996418
0.55625, 28.8452, 0.401149, 1.57668, 0.4, -3.24359e-06, 1.00089, 0.992514, 1.00035, 0.996419
0.5563, 28.8452, 0.40115, 1.5767, 0.4, -3.25076e-06, 1.00089, 0.992515, 1.00035, 0.99642
0.55635, 28.8452, 0.401151, 1.57672, 0.4, -3.25795e-06, 1.00089, 0.992516, 1.00035, 0.99642
0.5564, 28.8452, 0.401153, 1.57673, 0.4, -3.26514e-06, 1.00089, 0.992516, 1.00035, 0.996421
0.55645, 28.8452, 0.401154, 1.57675, 0.4, -3.27234e-06, 1.00089, 0.992517, 1.00035, 0.996421
0.5565, 28.8452, 0.401156, 1.57677, 0.4, -3.27955e-06, 1.00089, 0.992518, 1.00035, 0.996422
0.55655, 28.8452, 0.401157, 1.57679, 0.4, -3.28677e-06, 1.00089, 0.992518, 1.00035, 0.996422
0.5566, 28.8452, 0.401158, 1.5768, 0.4, -3.29399e-06, 1.00089, 0.992519, 1.00035, 0.996423
0.55665, 28.8452, 0.40116, 1.57682, 0.4, -3.30123e-06, 1.00089, 0.992519, 1.00035, 0.996423
0.5567, 28.8452, 0.401161, 1.57684, 0.4, -3.30848e-06, 1.0009, 0.99252, 1.00035, 0.996424
0.55675, 28.8452, 0.401163, 1.57685, 0.4, -3.31573e-06, 1.0009, 0.992521, 1.00035, 0.996425
0.5568, 28.8452, 0.401164, 1.57687, 0.4, -3.32299e-06, 1.0009, 0.992522, 1.00035, 0.996425
0.55685, 28.8452, 0.401165, 1.57689, 0.4, -3.33026e-06, 1.0009, 0.992522, 1.00035, 0.996426
0.5569, 28.8452, 0.401167, 1.57691, 0.4, -3.33754e-06, 1.0009, 0.992523, 1.00035, 0.996426
0.55695, 28.8452, 0.401168, 1.57692, 0.4, -3.34483e-06, 1.0009, 0.992523, 1.00035, 0.996427
0.557, 28.8452, 0.40117, 1.57694, 0.4, -3.35213e-06, 1.0009, 0.992524, 1.00036, 0.996427
0.55705, 28.8452, 0.401171, 1.57696, 0.4, -3.35944e-06, 1.0009, 0.992525, 1.00036, 0.996428
0.5571, 28.8452, 0.401172, 1.57697, 0.4, -3.36675e-06, 1.0009, 0.992525, 1.00036, 0.996428
0.55715, 28.8452, 0.401174, 1.57699, 0.4, -3.37407e-06, 1.00091, 0.992526, 1.00036, 0.996429
0.5572, 28.8452, 0.401175, 1.57701, 0.4, -3.38141e-06, 1.00091, 0.992527, 1.00036, 0.99643
0.55725, 28.8452, 0.401177, 1.57702, 0.4, -3.38875e-06, 1.00091, 0.992527, 1.00036, 0.99643
0.5573, 28.8452, 0.401178, 1.57704, 0.4, -3.3961e-06, 1.00091, 0.992528, 1.00036, 0.996431
0.55735, 28.8452, 0.40118, 1.57706, 0.4, -3.40345e-06, 1.00091, 0.992529, 1.00036, 0.996431
0.5574, 28.8452, 0.401181, 1.57708, 0.4, -3.41082e-06, 1.00091, 0.992529, 1.00036, 0.996432
0.55745, 28.8452, 0.401182, 1.57709, 0.4, -3.4182e-06, 1.00091, 0.99253, 1.00036, 0.996432
0.5575, 28.8452, 0.401184, 1.57711, 0.4, -3.42558e-06, 1.00091, 0.992531, 1.00036, 0.996433
0.55755, 28.8452, 0.401185, 1.57713, 0.4, -3.43298e-06, 1.00091, 0.992531, 1.00036, 0.996433
0.5576, 28.8452, 0.401186, 1.57714, 0.4, -3.44038e-06, 1.00092, 0.992532, 1.00036, 0.996434
0.55765, 28.8452, 0.401188, 1.57716, 0.4, -3.44779e-06, 1.00092, 0.992533, 1.00036, 0.996435
0.5577, 28.8451, 0.401189, 1.57718, 0.4, -3.45521e-06, 1.00092, 0.992533, 1.00036, 0.996435
0.55775, 28.8451, 0.401191, 1.57719, 0.4, -3.46264e-06, 1.00092, 0.992534, 1.00036, 0.996436
0.5578, 28.8451, 0.401192, 1.57721, 0.4, -3.47008e-06, 1.00092, 0.992535, 1.00036, 0.996436
0.55785, 28.8451, 0.401194, 1.57723, 0.4, -3.47753e-06, 1.00092, 0.992535, 1.00036, 0.996437
0.5579, 28.8451, 0.401195, 1.57724, 0.4, -3.48498e-06, 1.00092, 0.992536, 1.00036, 0.996437
0.55795, 28.8451, 0.401196, 1.57726, 0.4, -3.49244e-06, 1.00092, 0.992537, 1.00036, 0.996438
0.558, 28.8451, 0.401198, 1.57728, 0.4, -3.49992e-06, 1.00093, 0.992537, 1.00036, 0.996438
0.55805, 28.8451, 0.401199, 1.57729, 0.4, -3.5074e-06, 1.00093, 0.992538, 1.00036, 0.996439
0.5581, 28.8451, 0.401201, 1.57731, 0.4, -3.51489e-06, 1.00093, 0.992539, 1.00037, 0.99644
0.55815, 28.8451, 0.401202, 1.57733, 0.4, -3.52239e-06, 1.00093, 0.992539, 1.00037, 0.99644
0.5582, 28.8451, 0.401203, 1.57734, 0.4, -3.52989e-06, 1.00093, 0.99254, 1.00037, 0.996441
0.55825, 28.8451, 0.401205, 1.57736, 0.4, -3.53741e-06, 1.00093, 0.992541, 1.00037, 0.996441
0.5583, 28.8451, 0.401206, 1.57738, 0.4, -3.54494e-06, 1.00093, 0.992541, 1.00037, 0.996442
0.55835, 28.8451, 0.401208, 1.57739, 0.4, -3.55247e-06, 1.00093, 0.992542, 1.00037, 0.996442
0.5584, 28.8451, 0.401209, 1.57741, 0.4, -3.56002e-06, 1.00093, 0.992543, 1.00037, 0.996443
0.55845, 28.8451, 0.401211, 1.57743, 0.4, -3.56757e-06, 1.00094, 0.992543, 1.00037, 0.996443
0.5585, 28.8451, 0.401212, 1.57744, 0.4, -3.57513e-06, 1.00094, 0.992544, 1.00037, 0.996444
0.55855, 28.8451, 0.401213, 1.57746, 0.4, -3.5827e-06, 1.00094, 0.992545, 1.00037, 0.996445
0.5586, 28.8451, 0.401215, 1.57747, 0.4, -3.59028e-06, 1.00094, 0.992545, 1.00037, 0.996445
0.55865, 28.8451, 0.401216, 1.57749, 0.4, -3.59787e-06, 1.00094, 0.992546, 1.00037, 0.996446
0.558701, 28.8451, 0.401218, 1.57751, 0.4, -3.60546e-06, 1.00094, 0.992547, 1.00037, 0.996446
0.558751, 28.8451, 0.401219, 1.57752, 0.4, -3.61307e-06, 1.00094, 0.992547, 1.00037, 0.996447
0.558801, 28.8451, 0.401221, 1.57754, 0.4, -3.62068e-06, 1.00094, 0.992548, 1.00037, 0.996447
0.558851, 28.8451, 0.401222, 1.57756, 0.4, -3.62831e-06, 1.00094, 0.992549, 1.00037, 0.996448
0.558901, 28.8451, 0.401223, 1.57757, 0.4, -3.63594e-06, 1.00095, 0.99255, 1.00037, 0.996449
0.558951, 28.8451, 0.401225, 1.57759, 0.4, -3.64358e-06, 1.00095, 0.99255, 1.00037, 0.996449
0.559001, 28.8451, 0.401226, 1.57761, 0.4, -3.65123e-06, 1.00095, 0.992551, 1.00037, 0.99645
0.559051, 28.8451, 0.401228, 1.57762, 0.4, -3.65889e-06, 1.00095, 0.992552, 1.00037, 0.99645
0.559101, 28.8451, 0.401229, 1.57764, 0.4, -3.66656e-06, 1.00095, 0.992552, 1.00037, 0.996451
0.559151, 28.845, 0.401231, 1.57765, 0.4, -3.67424e-06, 1.00095, 0.992553, 1.00037, 0.996451
0.559201, 28.845, 0.401232, 1.57767, 0.4, -3.68193e-06, 1.00095, 0.992554, 1.00037, 0.996452
0.559251, 28.845, 0.401234, 1.57769, 0.4, -3.68962e-06, 1.00095, 0.992554, 1.00038, 0.996453
0.559301, 28.845, 0.401235, 1.5777, 0.4, -3.69732e-06, 1.00095, 0.992555, 1.00038, 0.996453
0.559351, 28.845, 0.401236, 1.57772, 0.4, -3.70504e-06, 1.00096, 0.992556, 1.00038, 0.996454
0.559401, 28.845, 0.401238, 1.57774, 0.4, -3.71276e-06, 1.00096, 0.992556, 1.00038, 0.996454
0.559451, 28.845, 0.401239, 1.57775, 0.4, -3.72049e-06, 1.00096, 0.992557, 1.00038, 0.996455
0.559501, 28.845, 0.401241, 1.57777, 0.4, -3.72823e-06, 1.00096, 0.992558, 1.00038, 0.996455
0.559551, 28.845, 0.401242, 1.57778, 0.4, -3.73598e-06, 1.00096, 0.992558, 1.00038, 0.996456
0.559601, 28.845, 0.401244, 1.5778, 0.4, -3.74374e-06, 1.00096, 0.992559, 1.00038, 0.996456
0.559651, 28.845, 0.401245, 1.57782, 0.4, -3.7515e-06, 1.00096, 0.99256, 1.00038, 0.996457
0.559701, 28.845, 0.401246, 1.57783, 0.4, -3.75928e-06, 1.00096, 0.99256, 1.00038, 0.996458
0.559751, 28.845, 0.401248, 1.57785, 0.4, -3.76706e-06, 1.00097, 0.992561, 1.00038, 0.996458
0.559801, 28.845, 0.401249, 1.57786, 0.4, -3.77486e-06, 1.00097, 0.992562, 1.00038, 0.996459
0.559851, 28.845, 0.401251, 1.57788, 0.4, -3.78266e-06, 1.00097, 0.992562, 1.00038, 0.996459
0.559901, 28.845, 0.401252, 1.5779, 0.4, -3.79047e-06, 1.00097, 0.992563, 1.00038, 0.99646
0.559951, 28.845, 0.401254, 1.57791, 0.4, -3.79829e-06, 1.00097, 0.992564, 1.00038, 0.99646
0.560001, 28.845, 0.401255, 1.57793, 0.4, -3.80612e-06, 1.00097, 0.992564, 1.00038, 0.996461
0.560051, 28.845, 0.401256, 1.57794, 0.4, -3.81396e-06, 1.00097, 0.992565, 1.00038, 0.996462
0.560101, 28.845, 0.401258, 1.57796, 0.4, -3.8218e-06, 1.00097, 0.992566, 1.00038, 0.996462
0.560151, 28.845, 0.401259, 1.57798, 0.4, -3.82966e-06, 1.00097, 0.992566, 1.00038, 0.996463
0.560201, 28.845, 0.401261, 1.57799, 0.4, -3.83753e-06, 1.00098, 0.992567, 1.00038, 0.996463
0.560251, 28.845, 0.401262, 1.57801, 0.4, -3.8454e-06, 1.00098, 0.992568, 1.00038, 0.996464
0.560301, 28.845, 0.401264, 1.57802, 0.4, -3.85328e-06, 1.00098, 0.992568, 1.00038, 0.996464
0.560351, 28.845, 0.401265, 1.57804, 0.4, -3.86117e-06, 1.00098, 0.992569, 1.00039, 0.996465
0.560401, 28.845, 0.401266, 1.57806, 0.4, -3.86907e-06, 1.00098, 0.99257, 1.00039, 0.996465
0.560451, 28.845, 0.401268, 1.57807, 0.4, -3.87698e-06, 1.00098, 0.992571, 1.00039, 0.996466
0.560501, 28.845, 0.401269, 1.57809, 0.4, -3.8849e-06, 1.00098, 0.992571, 1.00039, 0.996467
0.560551, 28.8449, 0.401271, 1.5781, 0.4, -3.89283e-06, 1.00098, 0.992572, 1.00039, 0.996467
0.560601, 28.8449, 0.401272, 1.57812, 0.4, -3.90076e-06, 1.00098, 0.992572, 1.00039, 0.996468
0.560651, 28.8449, 0.401273, 1.57814, 0.4, -3.90871e-06, 1.00099, 0.992573, 1.00039, 0.996468
0.560701, 28.8449, 0.401275, 1.57815, 0.4, -3.91666e-06, 1.00099, 0.992574, 1.00039, 0.996469
0.560751, 28.8449, 0.401276, 1.57817, 0.4, -3.92462e-06, 1.00099, 0.992575, 1.00039, 0.996469
0.560801, 28.8449, 0.401278, 1.57818, 0.4, -3.9326e-06, 1.00099, 0.992575, 1.00039, 0.99647
0.560851, 28.8449, 0.401279, 1.5782, 0.4, -3.94058e-06, 1.00099, 0.992576, 1.00039, 0.996471
0.560901, 28.8449, 0.401281, 1.57821, 0.4, -3.94857e-06, 1.00099, 0.992577, 1.00039, 0.996471
0.560951, 28.8449, 0.401282, 1.57823, 0.4, -3.95656e-06, 1.00099, 0.992577, 1.00039, 0.996472
0.561001, 28.8449, 0.401283, 1.57825, 0.4, -3.96457e-06, 1.00099, 0.992578, 1.00039, 0.996472
0.561051, 28.8449, 0.401285, 1.57826, 0.4, -3.97259e-06, 1.001, 0.992579, 1.00039, 0.996473
0.561101, 28.8449, 0.401286, 1.57828, 0.4, -3.98061e-06, 1.001, 0.992579, 1.00039, 0.996473
0.561151, 28.8449, 0.401288, 1.57829, 0.4, -3.98865e-06, 1.001, 0.99258, 1.00039, 0.996474
0.561201, 28.8449, 0.401289, 1.57831, 0.4, -3.99669e-06, 1.001, 0.992581, 1.00039, 0.996475
0.561251, 28.8449, 0.401291, 1.57832, 0.4, -4.00474e-06, 1.001, 0.992581, 1.00039, 0.996475
0.561301, 28.8449, 0.401292, 1.57834, 0.4, -4.0128e-06, 1.001, 0.992582, 1.00039, 0.996476
0.561351, 28.8449, 0.401294, 1.57835, 0.4, -4.02087e-06, 1.001, 0.992583, 1.00039, 0.996476
0.561401, 28.8449, 0.401295, 1.57837, 0.4, -4.02895e-06, 1.001, 0.992583, 1.00039, 0.996477
0.561451, 28.8449, 0.401296, 1.57839, 0.4, -4.03704e-06, 1.001, 0.992584, 1.0004, 0.996477
0.561501, 28.8449, 0.401298, 1.5784, 0.4, -4.04514e-06, 1.00101, 0.992585, 1.0004, 0.996478
0.561551, 28.8449, 0.401299, 1.57842, 0.4, -4.05324e-06, 1.00101, 0.992585, 1.0004, 0.996478
0.561601, 28.8449, 0.401301, 1.57843, 0.4, -4.06136e-06, 1.00101, 0.992586, 1.0004, 0.996479
0.561651, 28.8449, 0.401302, 1.57845, 0.4, -4.06948e-06, 1.00101, 0.992587, 1.0004, 0.99648
0.561701, 28.8449, 0.401304, 1.57846, 0.4, -4.07761e-06, 1.00101, 0.992587, 1.0004, 0.99648
0.561751, 28.8449, 0.401305, 1.57848, 0.4, -4.08575e-06, 1.00101, 0.992588, 1.0004, 0.996481
0.561801, 28.8449, 0.401306, 1.57849, 0.4, -4.0939e-06, 1.00101, 0.992589, 1.0004, 0.996481
0.561851, 28.8449, 0.401308, 1.57851, 0.4, -4.10206e-06, 1.00101, 0.992589, 1.0004, 0.996482
0.561901, 28.8449, 0.401309, 1.57853, 0.4, -4.11023e-06, 1.00101, 0.99259, 1.0004, 0.996482
0.561951, 28.8449, 0.401311, 1.57854, 0.4, -4.11841e-06, 1.00102, 0.992591, 1.0004, 0.996483
0.562001, 28.8449, 0.401312, 1.57856, 0.4, -4.12659e-06, 1.00102, 0.992591, 1.0004, 0.996484
0.562051, 28.8448, 0.401314, 1.57857, 0.4, -4.13479e-06, 1.00102, 0.992592, 1.0004, 0.996484
0.562101, 28.8448, 0.401315, 1.57859, 0.4, -4.14299e-06, 1.00102, 0.992593, 1.0004, 0.996485
0.562151, 28.8448, 0.401316, 1.5786, 0.4, -4.15121e-06, 1.00102, 0.992593, 1.0004, 0.996485
0.562201, 28.8448, 0.401318, 1.57862, 0.4, -4.15943e-06, 1.00102, 0.992594, 1.0004, 0.996486
0.562251, 28.8448, 0.401319, 1.57863, 0.4, -4.16766e-06, 1.00102, 0.992595, 1.0004, 0.996486
0.562301, 28.8448, 0.401321, 1.57865, 0.4, -4.1759e-06, 1.00102, 0.992595, 1.0004, 0.996487
0.562351, 28.8448, 0.401322, 1.57866, 0.4, -4.18415e-06, 1.00103, 0.992596, 1.0004, 0.996487
0.562401, 28.8448, 0.401324, 1.57868, 0.4, -4.1924e-06, 1.00103, 0.992597, 1.0004, 0.996488
0.562451, 28.8448, 0.401325, 1.5787, 0.4, -4.20067e-06, 1.00103, 0.992598, 1.0004, 0.996489
0.562501, 28.8448, 0.401327, 1.57871, 0.4, -4.20895e-06, 1.00103, 0.992598, 1.0004, 0.996489
0.562551, 28.8448, 0.401328, 1.57873, 0.4, -4.21723e-06, 1.00103, 0.992599, 1.00041, 0.99649
0.562601, 28.8448, 0.401329, 1.57874, 0.4, -4.22552e-06, 1.00103, 0.9926, 1.00041, 0.99649
0.562651, 28.8448, 0.401331, 1.57876, 0.4, -4.23383e-06, 1.00103, 0.9926, 1.00041, 0.996491
0.562701, 28.8448, 0.401332, 1.57877, 0.4, -4.24214e-06, 1.00103, 0.992601, 1.00041, 0.996491
0.562751, 28.8448, 0.401334, 1.57879, 0.4, -4.25046e-06, 1.00103, 0.992602, 1.00041, 0.996492
0.562801, 28.8448, 0.401335, 1.5788, 0.4, -4.25879e-06, 1.00104, 0.992602, 1.00041, 0.996493
0.562851, 28.8448, 0.401337, 1.57882, 0.4, -4.26713e-06, 1.00104, 0.992603, 1.00041, 0.996493
0.562901, 28.8448, 0.401338, 1.57883, 0.4, -4.27548e-06, 1.00104, 0.992604, 1.00041, 0.996494
0.562951, 28.8448, 0.40134, 1.57885, 0.4, -4.28383e-06, 1.00104, 0.992604, 1.00041, 0.996494
0.563001, 28.8448, 0.401341, 1.57886, 0.4, -4.2922e-06, 1.00104, 0.992605, 1.00041, 0.996495
0.563051, 28.8448, 0.401343, 1.57888, 0.4, -4.30058e-06, 1.00104, 0.992606, 1.00041, 0.996496
0.563101, 28.8448, 0.401344, 1.57889, 0.4, -4.30896e-06, 1.00104, 0.992606, 1.00041, 0.996496
0.563151, 28.8448, 0.401345, 1.57891, 0.4, -4.31735e-06, 1.00104, 0.992607, 1.00041, 0.996497
0.563201, 28.8448, 0.401347, 1.57892, 0.4, -4.32576e-06, 1.00104, 0.992608, 1.00041, 0.996497
0.563251, 28.8448, 0.401348, 1.57894, 0.4, -4.33417e-06, 1.00105, 0.992609, 1.00041, 0.996498
0.563301, 28.8448, 0.40135, 1.57895, 0.4, -4.34259e-06, 1.00105, 0.992609, 1.00041, 0.996498
0.563351, 28.8448, 0.401351, 1.57897, 0.4, -4.35102e-06, 1.00105, 0.99261, 1.00041, 0.996499
0.563401, 28.8448, 0.401353, 1.57899, 0.4, -4.35946e-06, 1.00105, 0.992611, 1.00041, 0.9965
0.563451, 28.8448, 0.401354, 1.579, 0.4, -4.36791e-06, 1.00105, 0.992611, 1.00041, 0.9965
0.563501, 28.8447, 0.401356, 1.57902, 0.4, -4.37637e-06, 1.00105, 0.992612, 1.00041, 0.996501
0.563551, 28.8447, 0.401357, 1.57903, 0.4, -4.38483e-06, 1.00105, 0.992613, 1.00041, 0.996501
0.563601, 28.8447, 0.401359, 1.57905, 0.4, -4.39331e-06, 1.00105, 0.992613, 1.00041, 0.996502
0.563651, 28.8447, 0.40136, 1.57906, 0.4, -4.40179e-06, 1.00106, 0.992614, 1.00042, 0.996502
0.563701, 28.8447, 0.401362, 1.57908, 0.4, -4.41029e-06, 1.00106, 0.992615, 1.00042, 0.996503
0.563751, 28.8447, 0.401363, 1.57909, 0.4, -4.41879e-06, 1.00106, 0.992615, 1.00042, 0.996504
0.563801, 28.8447, 0.401365, 1.57911, 0.4, -4.4273e-06, 1.00106, 0.992616, 1.00042, 0.996504
0.563851, 28.8447, 0.401366, 1.57912, 0.4, -4.43582e-06, 1.00106, 0.992617, 1.00042, 0.996505
0.563901, 28.8447, 0.401367, 1.57914, 0.4, -4.44435e-06, 1.00106, 0.992618, 1.00042, 0.996505
0.563951, 28.8447, 0.401369, 1.57915, 0.4, -4.45289e-06, 1.00106, 0.992618, 1.00042, 0.996506
0.564001, 28.8447, 0.40137, 1.57917, 0.4, -4.46144e-06, 1.00106, 0.992619, 1.00042, 0.996506
0.564051, 28.8447, 0.401372, 1.57918, 0.4, -4.47e-06, 1.00106, 0.99262, 1.00042, 0.996507
0.564101, 28.8447, 0.401373, 1.5792, 0.4, -4.47857e-06, 1.00107, 0.99262, 1.00042, 0.996508
0.564151, 28.8447, 0.401375, 1.57921, 0.4, -4.48714e-06, 1.00107, 0.992621, 1.00042, 0.996508
0.564201, 28.8447, 0.401376, 1.57923, 0.4, -4.49573e-06, 1.00107, 0.992622, 1.00042, 0.996509
0.564251, 28.8447, 0.401378, 1.57924, 0.4, -4.50432e-06, 1.00107, 0.992622, 1.00042, 0.996509
0.564301, 28.8447, 0.401379, 1.57926, 0.4, -4.51292e-06, 1.00107, 0.992623, 1.00042, 0.99651
0.564351, 28.8447, 0.401381, 1.57927, 0.4, -4.52154e-06, 1.00107, 0.992624, 1.00042, 0.99651
0.564401, 28.8447, 0.401382, 1.57929, 0.4, -4.53016e-06, 1.00107, 0.992624, 1.00042, 0.996511
0.564451, 28.8447, 0.401383, 1.5793, 0.4, -4.53879e-06, 1.00107, 0.992625, 1.00042, 0.996512
0.564501, 28.8447, 0.401385, 1.57932, 0.4, -4.54743e-06, 1.00108, 0.992626, 1.00042, 0.996512
0.564551, 28.8447, 0.401386, 1.57933, 0.4, -4.55608e-06, 1.00108, 0.992626, 1.00042, 0.996513
0.564601, 28.8447, 0.401388, 1.57935, 0.4, -4.56474e-06, 1.00108, 0.992627, 1.00042, 0.996513
0.564651, 28.8447, 0.401389, 1.57936, 0.4, -4.5734e-06, 1.00108, 0.992628, 1.00042, 0.996514
0.564701, 28.8447, 0.401391, 1.57938, 0.4, -4.58208e-06, 1.00108, 0.992628, 1.00043, 0.996514
0.564752, 28.8447, 0.401392, 1.57939, 0.4, -4.59076e-06, 1.00108, 0.992629, 1.00043, 0.996515
0.564802, 28.8447, 0.401394, 1.57941, 0.4, -4.59946e-06, 1.00108, 0.99263, 1.00043, 0.996516
0.564852, 28.8447, 0.401395, 1.57942, 0.4, -4.60816e-06, 1.00108, 0.992631, 1.00043, 0.996516
0.564902, 28.8447, 0.401397, 1.57943, 0.4, -4.61687e-06, 1.00108, 0.992631, 1.00043, 0.996517
0.564952, 28.8447, 0.401398, 1.57945, 0.4, -4.62559e-06, 1.00109, 0.992632, 1.00043, 0.996517
0.565002, 28.8446, 0.4014, 1.57946, 0.4, -4.63432e-06, 1.00109, 0.992633, 1.00043, 0.996518
0.565052, 28.8446, 0.401401, 1.57948, 0.4, -4.64306e-06, 1.00109, 0.992633, 1.00043, 0.996519
0.565102, 28.8446, 0.401402, 1.57949, 0.4, -4.65181e-06, 1.00109, 0.992634, 1.00043, 0.996519
0.565152, 28.8446, 0.401404, 1.57951, 0.4, -4.66057e-06, 1.00109, 0.992635, 1.00043, 0.99652
0.565202, 28.8446, 0.401405, 1.57952, 0.4, -4.66934e-06, 1.00109, 0.992635, 1.00043, 0.99652
0.565252, 28.8446, 0.401407, 1.57954, 0.4, -4.67811e-06, 1.00109, 0.992636, 1.00043, 0.996521
0.565302, 28.8446, 0.401408, 1.57955, 0.4, -4.6869e-06, 1.00109, 0.992637, 1.00043, 0.996521
0.565352, 28.8446, 0.40141, 1.57957, 0.4, -4.69569e-06, 1.0011, 0.992637, 1.00043, 0.996522
0.565402, 28.8446, 0.401411, 1.57958, 0.4, -4.7045e-06, 1.0011, 0.992638, 1.00043, 0.996522
0.565452, 28.8446, 0.401413, 1.5796, 0.4, -4.71331e-06, 1.0011, 0.992639, 1.00043, 0.996523
0.565502, 28.8446, 0.401414, 1.57961, 0.4, -4.72213e-06, 1.0011, 0.992639, 1.00043, 0.996524
0.565552, 28.8446, 0.401416, 1.57963, 0.4, -4.73096e-06, 1.0011, 0.99264, 1.00043, 0.996524
0.565602, 28.8446, 0.401417, 1.57964, 0.4, -4.7398e-06, 1.0011, 0.992641, 1.00043, 0.996525
0.565652, 28.8446, 0.401419, 1.57966, 0.4, -4.74865e-06, 1.0011, 0.992642, 1.00043, 0.996525
0.565702, 28.8446, 0.40142, 1.57967, 0.4, -4.75751e-06, 1.0011, 0.992642, 1.00043, 0.996526
0.565752, 28.8446, 0.401421, 1.57969, 0.4, -4.76638e-06, 1.0011, 0.992643, 1.00043, 0.996527
0.565802, 28.8446, 0.401423, 1.5797, 0.4, -4.77525e-06, 1.00111, 0.992644, 1.00044, 0.996527
0.565852, 28.8446, 0.401424, 1.57972, 0.4, -4.78414e-06, 1.00111, 0.992644, 1.00044, 0.996528
0.565902, 28.8446, 0.401426, 1.57973, 0.4, -4.79303e-06, 1.00111, 0.992645, 1.00044, 0.996528
0.565952, 28.8446, 0.401427, 1.57974, 0.4, -4.80194e-06, 1.00111, 0.992646, 1.00044, 0.996529
0.566002, 28.8446, 0.401429, 1.57976, 0.4, -4.81085e-06, 1.00111, 0.992646, 1.00044, 0.996529
0.566052, 28.8446, 0.40143, 1.57977, 0.4, -4.81977e-06, 1.00111, 0.992647, 1.00044, 0.99653
0.566102, 28.8446, 0.401432, 1.57979, 0.4, -4.8287e-06, 1.00111, 0.992648, 1.00044, 0.996531
0.566152, 28.8446, 0.401433, 1.5798, 0.4, -4.83764e-06, 1.00111, 0.992648, 1.00044, 0.996531
0.566202, 28.8446, 0.401435, 1.57982, 0.4, -4.84659e-06, 1.00112, 0.992649, 1.00044, 0.996532
0.566252, 28.8446, 0.401436, 1.57983, 0.4, -4.85555e-06, 1.00112, 0.99265, 1.00044, 0.996532
0.566302, 28.8446, 0.401437, 1.57985, 0.4, -4.86452e-06, 1.00112, 0.992651, 1.00044, 0.996533
0.566352, 28.8446, 0.401439, 1.57986, 0.4, -4.87349e-06, 1.00112, 0.992651, 1.00044, 0.996533
0.566402, 28.8446, 0.40144, 1.57988, 0.4, -4.88248e-06, 1.00112, 0.992652, 1.00044, 0.996534
0.566452, 28.8445, 0.401442, 1.57989, 0.4, -4.89147e-06, 1.00112, 0.992653, 1.00044, 0.996535
0.566502, 28.8445, 0.401443, 1.57991, 0.4, -4.90048e-06, 1.00112, 0.992653, 1.00044, 0.996535
0.566552, 28.8445, 0.401445, 1.57992, 0.4, -4.90949e-06, 1.00112, 0.992654, 1.00044, 0.996536
0.566602, 28.8445, 0.401446, 1.57993, 0.4, -4.91851e-06, 1.00112, 0.992655, 1.00044, 0.996536
0.566652, 28.8445, 0.401448, 1.57995, 0.4, -4.92754e-06, 1.00113, 0.992655, 1.00044, 0.996537
0.566702, 28.8445, 0.401449, 1.57996, 0.4, -4.93658e-06, 1.00113, 0.992656, 1.00044, 0.996538
0.566752, 28.8445, 0.401451, 1.57998, 0.4, -4.94563e-06, 1.00113, 0.992657, 1.00044, 0.996538
0.566802, 28.8445, 0.401452, 1.57999, 0.4, -4.95469e-06, 1.00113, 0.992657, 1.00044, 0.996539
0.566852, 28.8445, 0.401454, 1.58001, 0.4, -4.96376e-06, 1.00113, 0.992658, 1.00044, 0.996539
